Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3793.0000,24.4176,30.7117,0.0000,79415.8000,-79415.8000,4.0604,0.0000,0.0000,0.0000,17230.8068,4.6089,13.7174,17230.8068,200.0620,25000.0000,96646.6068,0.0000,-96646.6068,28.6137,24.4176,26.5156,-7.0578,-101631.9730,6.0905,421.8471,4.2185,6.0905,0.0000,4.1705,24.4176,24.6884,24.4176,False,0.0000,6.0905,14.9325,4.0604,200.0620,4.1705,219.1651,-79415.8000,-96646.6068,-101631.9730
3794.0000,24.1638,30.4726,0.0000,71656.0000,-71656.0000,3.6551,0.0000,0.0000,0.0000,15438.4697,4.6414,12.3484,15438.4697,180.0959,25000.0000,87094.4697,0.0000,-87094.4697,28.3696,24.1638,26.2667,-6.3682,-91701.4077,5.4827,382.4669,3.8247,5.4827,0.0000,3.0424,24.1638,24.4176,24.1638,False,0.0000,5.4827,11.1803,3.6551,180.0959,3.0424,194.3185,-71656.0000,-87094.4697,-91701.4077
3795.0000,23.9434,30.2658,0.0000,65536.0000,-65536.0000,3.3358,0.0000,0.0000,0.0000,14034.2309,4.6697,11.2695,14034.2309,164.3592,25000.0000,79570.2309,0.0000,-79570.2309,28.1583,23.9434,26.0509,-5.8243,-83869.3683,5.0036,351.2230,3.5122,5.0036,0.0000,2.3125,23.9434,24.1638,23.9434,False,0.0000,5.0036,8.6951,3.3358,164.3592,2.3125,175.3668,-65536.0000,-79570.2309,-83869.3683
3796.0000,23.9931,30.3272,0.0000,82807.5000,-82807.5000,4.2070,0.0000,0.0000,0.0000,17757.1589,4.6633,14.2129,17757.1589,207.2882,25000.0000,100564.6589,0.0000,-100564.6589,28.2158,23.9931,26.1045,-7.3592,-105972.4841,6.3105,442.2753,4.4228,6.3105,0.0000,4.6390,23.9931,23.9434,23.9931,False,0.0000,6.3105,16.4658,4.2070,207.2882,4.6390,228.3930,-82807.5000,-100564.6589,-105972.4841
3797.0000,24.0389,30.3704,0.0000,91212.7000,-91212.7000,4.6360,0.0000,0.0000,0.0000,19584.3352,4.6574,15.6621,19584.3352,228.4242,25000.0000,110797.0352,0.0000,-110797.0352,28.2599,24.0389,26.1494,-8.1062,-116728.9968,6.9540,486.7408,4.8674,6.9540,0.0000,6.2076,24.0389,23.9931,24.0389,False,0.0000,6.9540,21.5192,4.6360,228.4242,6.2076,256.1510,-91212.7000,-110797.0352,-116728.9968
3798.0000,24.8374,31.1665,0.0000,166874.3000,-166874.3000,8.4849,0.0000,0.0000,0.0000,36630.2016,4.5556,28.6651,36630.2016,418.0657,25000.0000,203504.5016,0.0000,-203504.5016,29.0568,24.8374,26.9471,-14.8303,-213556.5511,12.7273,874.7469,8.7475,12.7273,0.0000,38.0568,24.8374,24.0389,24.8374,False,0.0000,12.7273,114.5734,8.4849,418.0657,38.0568,570.6959,-166874.3000,-203504.5016,-213556.5511
3799.0000,25.6477,31.9337,0.0000,219761.8000,-219761.8000,11.2504,0.0000,0.0000,0.0000,49337.7895,4.4542,38.0080,49337.7895,554.3276,25000.0000,269099.5895,0.0000,-269099.5895,29.8384,25.6477,27.7430,-19.5305,-281239.0647,16.8756,1362.2867,13.6229,16.8756,0.0000,88.7153,25.6477,24.8374,25.6477,False,0.0000,16.8756,250.9027,11.2504,554.3276,88.7153,893.9456,-219761.8000,-269099.5895,-281239.0647
3800.0000,26.2333,32.4752,0.0000,245386.8000,-245386.8000,12.6511,0.0000,0.0000,0.0000,55997.2412,4.3821,42.7402,55997.2412,623.3440,25000.0000,301384.0412,0.0000,-301384.0412,30.3946,26.2333,28.3139,-21.8078,-314032.5304,18.9766,2209.4419,22.0944,18.9766,0.0000,126.1485,26.2333,25.6477,26.2333,False,0.0000,18.9766,347.8174,12.6511,623.3440,126.1485,1097.3100,-245386.8000,-301384.0412,-314032.5304
3801.0000,26.6805,32.8901,0.0000,261412.2000,-261412.2000,13.5473,0.0000,0.0000,0.0000,60403.6810,4.3278,45.7681,60403.6810,667.5038,25000.0000,321815.8810,0.0000,-321815.8810,30.8202,26.6805,28.7503,-23.2320,-334540.9559,20.3210,2832.8592,28.3286,20.3210,0.0000,154.9030,26.6805,26.2333,26.6805,False,0.0000,20.3210,420.8790,13.5473,667.5038,154.9030,1243.2858,-261412.2000,-321815.8810,-334540.9559
3802.0000,27.0502,33.2349,0.0000,274263.5000,-274263.5000,14.2704,0.0000,0.0000,0.0000,64031.5733,4.2833,48.2109,64031.5733,703.1316,25000.0000,338295.0733,0.0000,-338295.0733,31.1734,27.0502,29.1118,-24.3741,-350987.3428,21.4056,3231.0371,32.3104,21.4056,0.0000,181.0542,27.0502,26.6805,27.0502,False,0.0000,21.4056,486.5164,14.2704,703.1316,181.0542,1370.7022,-274263.5000,-338295.0733,-350987.3428
3803.0000,27.4637,33.6278,0.0000,293721.0000,-293721.0000,15.3341,0.0000,0.0000,0.0000,69372.4930,4.2340,51.8043,69372.4930,755.5396,25000.0000,363093.4930,0.0000,-363093.4930,31.5731,27.4637,29.5184,-26.1033,-375887.9811,23.0011,3712.6497,37.1265,23.0011,0.0000,224.6314,27.4637,27.0502,27.4637,False,0.0000,23.0011,594.5070,15.3341,755.5396,224.6314,1574.6780,-293721.0000,-363093.4930,-375887.9811
3804.0000,27.8323,33.9732,0.0000,308033.3000,-308033.3000,16.1422,0.0000,0.0000,0.0000,73507.8374,4.1905,54.5344,73507.8374,795.3558,25000.0000,381541.1374,0.0000,-381541.1374,31.9262,27.8323,29.8793,-27.3753,-394204.0755,24.2133,4060.4095,40.6041,24.2133,0.0000,262.0494,27.8323,27.4637,27.8323,False,0.0000,24.2133,686.0961,16.1422,795.3558,262.0494,1743.5014,-308033.3000,-381541.1374,-394204.0755
3805.0000,28.1977,34.3177,0.0000,322909.2000,-322909.2000,16.9794,0.0000,0.0000,0.0000,77850.8917,4.1478,57.3628,77850.8917,836.6067,25000.0000,400760.0917,0.0000,-400760.0917,32.2777,28.1977,30.2377,-28.6973,-413241.4342,25.4691,4407.6798,44.0768,25.4691,0.0000,304.9739,28.1977,27.8323,28.1977,False,-0.0000,25.4691,790.0923,16.9794,836.6067,304.9739,1931.6729,-322909.2000,-400760.0917,-413241.4342
3806.0000,28.5663,34.6655,0.0000,338183.4000,-338183.4000,17.8431,0.0000,0.0000,0.0000,82380.6243,4.1051,60.2808,82380.6243,879.1650,25000.0000,420564.0243,0.0000,-420564.0243,32.6324,28.5663,30.5994,-30.0548,-432788.5152,26.7647,4777.8577,47.7786,26.7647,0.0000,353.9239,28.5663,28.1977,28.5663,False,0.0000,26.7647,907.5044,17.8431,879.1650,353.9239,2140.5933,-338183.4000,-420564.0243,-432788.5152
3807.0000,28.8631,34.9412,0.0000,346694.9000,-346694.9000,18.3557,0.0000,0.0000,0.0000,85160.1208,4.0711,62.0123,85160.1208,904.4183,25000.0000,431855.0208,0.0000,-431855.0208,32.9151,28.8631,30.8891,-30.8112,-443681.0648,27.5335,4999.9938,49.9999,27.5335,0.0000,385.3070,28.8631,28.5663,28.8631,False,0.0000,27.5335,982.2041,18.3557,904.4183,385.3070,2271.9294,-346694.9000,-431855.0208,-443681.0648
3808.0000,28.9679,35.0290,0.0000,339521.4000,-339521.4000,18.0264,0.0000,0.0000,0.0000,83643.7927,4.0591,60.9001,83643.7927,888.1976,25000.0000,423165.1927,0.0000,-423165.1927,33.0086,28.9679,30.9883,-30.1737,-434500.8140,27.0397,4845.7226,48.4572,27.0397,0.0000,364.9451,28.9679,28.8631,28.9679,False,0.0000,27.0397,933.7858,18.0264,888.1976,364.9451,2186.9285,-339521.4000,-423165.1927,-434500.8140
3809.0000,29.3164,35.3715,0.0000,360997.7000,-360997.7000,19.1858,0.0000,0.0000,0.0000,89808.8642,4.0196,64.8170,89808.8642,945.3229,25000.0000,450806.5642,0.0000,-450806.5642,33.3531,29.3164,31.3348,-32.0823,-461985.0016,28.7787,5368.9108,53.6891,28.7787,0.0000,439.9865,29.3164,28.9679,29.3164,False,0.0000,28.7787,1111.4151,19.1858,945.3229,439.9865,2496.7245,-360997.7000,-450806.5642,-461985.0016
3810.0000,28.5296,34.5645,0.0000,272067.9000,-272067.9000,14.5078,0.0000,0.0000,0.0000,66206.9567,4.1094,49.0129,66206.9567,714.8278,25000.0000,338274.8567,0.0000,-338274.8567,32.5529,28.5296,30.5413,-24.1790,-348177.5347,21.7617,3340.0831,33.4008,21.7617,0.0000,190.2405,28.5296,29.3164,28.5296,False,0.0000,21.7617,509.4154,14.5078,714.8278,190.2405,1414.4837,-272067.9000,-338274.8567,-348177.5347
3811.0000,28.1563,34.2365,0.0000,254555.8000,-254555.8000,13.4727,0.0000,0.0000,0.0000,61300.2320,4.1526,45.5159,61300.2320,663.8268,25000.0000,315856.0320,0.0000,-315856.0320,32.2098,28.1563,30.1830,-22.6227,-325766.5123,20.2091,2859.8480,28.5985,20.2091,0.0000,152.3573,28.1563,28.5296,28.1563,False,0.0000,20.2091,414.4507,13.4727,663.8268,152.3573,1230.6347,-254555.8000,-315856.0320,-325766.5123
3812.0000,27.2130,33.3146,0.0000,179838.6000,-179838.6000,9.4849,0.0000,0.0000,0.0000,42178.1841,4.2638,32.0436,42178.1841,467.3400,25000.0000,222016.7841,0.0000,-222016.7841,31.2808,27.2130,29.2469,-15.9825,-230147.5492,14.2274,949.5634,9.4956,14.2274,0.0000,53.1616,27.2130,28.1563,27.2130,False,-0.0000,14.2274,156.1077,9.4849,467.3400,53.1616,676.6093,-179838.6000,-222016.7841,-230147.5492
3813.0000,26.6919,32.8469,0.0000,162701.6000,-162701.6000,8.5067,0.0000,0.0000,0.0000,37606.9997,4.3264,28.7387,37606.9997,419.1395,25000.0000,200308.5997,0.0000,-200308.5997,30.7953,26.6919,28.7436,-14.4595,-208216.5591,12.7600,837.3340,8.3733,12.7600,0.0000,38.3508,26.6919,27.2130,26.6919,False,0.0000,12.7600,115.3918,8.5067,419.1395,38.3508,572.8821,-162701.6000,-200308.5997,-208216.5591
3814.0000,26.1356,32.3197,0.0000,134148.0000,-134148.0000,6.9807,0.0000,0.0000,0.0000,30529.2165,4.3941,23.5834,30529.2165,343.9519,25000.0000,164677.2165,0.0000,-164677.2165,30.2583,26.1356,28.1969,-11.9219,-171675.2323,10.4710,691.6288,6.9163,10.4710,0.0000,21.1930,26.1356,26.6919,26.1356,False,0.0000,10.4710,66.7023,6.9807,343.9519,21.1930,431.8472,-134148.0000,-164677.2165,-171675.2323
3815.0000,25.6936,31.9086,0.0000,117410.9000,-117410.9000,6.0794,0.0000,0.0000,0.0000,26393.1253,4.4485,20.5384,26393.1253,299.5424,25000.0000,143804.0253,0.0000,-143804.0253,29.8369,25.6936,27.7653,-10.4344,-150256.0122,9.1191,609.6396,6.0964,9.1191,0.0000,13.9983,25.6936,26.1356,25.6936,False,0.0000,9.1191,45.4949,6.0794,299.5424,13.9983,359.0356,-117410.9000,-143804.0253,-150256.0122
3816.0000,25.2612,31.5006,0.0000,98492.3000,-98492.3000,5.0799,0.0000,0.0000,0.0000,21875.6702,4.5024,17.1618,21875.6702,250.2962,25000.0000,120367.9702,0.0000,-120367.9702,29.4208,25.2612,27.3410,-8.7531,-126045.0285,7.6198,515.5303,5.1553,7.6198,0.0000,8.1670,25.2612,25.6936,25.2612,False,0.0000,7.6198,27.6955,5.0799,250.2962,8.1670,286.1586,-98492.3000,-120367.9702,-126045.0285
3817.0000,24.9647,31.2277,0.0000,91726.0000,-91726.0000,4.7130,0.0000,0.0000,0.0000,20205.7623,4.5396,15.9224,20205.7623,232.2207,25000.0000,111931.7623,0.0000,-111931.7623,29.1400,24.9647,27.0523,-8.1518,-117385.8899,7.0696,482.2243,4.8222,7.0696,0.0000,6.5223,24.9647,25.2612,24.9647,False,0.0000,7.0696,22.5202,4.7130,232.2207,6.5223,261.2631,-91726.0000,-111931.7623,-117385.8899
3818.0000,24.6670,30.9462,0.0000,80842.8000,-80842.8000,4.1432,0.0000,0.0000,0.0000,17661.9927,4.5772,13.9972,17661.9927,204.1421,25000.0000,98504.7927,0.0000,-98504.7927,28.8531,24.6670,26.7601,-7.1846,-103458.1691,6.2148,427.4552,4.2746,6.2148,0.0000,4.4309,24.6670,24.9647,24.6670,False,0.0000,6.2148,15.7865,4.1432,204.1421,4.4309,224.3595,-80842.8000,-98504.7927,-103458.1691
3819.0000,24.3975,30.6928,0.0000,71865.6000,-71865.6000,3.6737,0.0000,0.0000,0.0000,15583.9988,4.6115,12.4110,15583.9988,181.0085,25000.0000,87449.5988,0.0000,-87449.5988,28.5944,24.3975,26.4960,-6.3868,-91969.6423,5.5105,381.8861,3.8189,5.5105,0.0000,3.0888,24.3975,24.6670,24.3975,False,0.0000,5.5105,11.3368,3.6737,181.0085,3.0888,195.4342,-71865.6000,-87449.5988,-91969.6423
3820.0000,24.4311,30.7409,0.0000,89712.7000,-89712.7000,4.5754,0.0000,0.0000,0.0000,19472.2257,4.6072,15.4575,19472.2257,225.4399,25000.0000,109184.9257,0.0000,-109184.9257,28.6377,24.4311,26.5344,-7.9729,-114809.3793,6.8631,475.1031,4.7510,6.8631,0.0000,5.9675,24.4311,24.3975,24.4311,False,0.0000,6.8631,20.7527,4.5754,225.4399,5.9675,252.1601,-89712.7000,-109184.9257,-114809.3793
3821.0000,24.4763,30.7843,0.0000,99263.3000,-99263.3000,5.0640,0.0000,0.0000,0.0000,21572.1516,4.6015,17.1080,21572.1516,249.5112,25000.0000,120835.4516,0.0000,-120835.4516,28.6817,24.4763,26.5790,-8.8216,-127031.7119,7.5959,525.1620,5.2516,7.5959,0.0000,8.0904,24.4763,24.4311,24.4763,False,0.0000,7.5959,27.4564,5.0640,249.5112,8.0904,285.0580,-99263.3000,-120835.4516,-127031.7119
3822.0000,25.3366,31.6422,0.0000,181204.1000,-181204.1000,9.2478,0.0000,0.0000,0.0000,40330.8897,4.4929,31.2425,40330.8897,455.6558,25000.0000,221534.9897,0.0000,-221534.9897,29.5404,25.3366,27.4385,-16.1038,-231895.0410,13.8717,950.2583,9.5026,13.8717,0.0000,49.2731,25.3366,24.4763,25.3366,False,-0.0000,13.8717,145.5070,9.2478,455.6558,49.2731,650.4359,-181204.1000,-221534.9897,-231895.0410
3823.0000,26.1742,32.4331,0.0000,235096.2000,-235096.2000,12.0876,0.0000,0.0000,0.0000,53560.4866,4.3894,40.8365,53560.4866,595.5792,25000.0000,288656.6866,0.0000,-288656.6866,30.3468,26.1742,28.2605,-20.8933,-300863.1865,18.1314,1827.0333,18.2703,18.1314,0.0000,110.0316,26.1742,25.3366,26.1742,False,-0.0000,18.1314,306.3764,12.0876,595.5792,110.0316,1011.9872,-235096.2000,-288656.6866,-300863.1865
3824.0000,26.7300,32.9429,0.0000,256954.5000,-256954.5000,13.3093,0.0000,0.0000,0.0000,59455.9182,4.3218,44.9639,59455.9182,655.7756,25000.0000,316410.4182,0.0000,-316410.4182,30.8719,26.7300,28.8010,-22.8358,-328836.2366,19.9640,2694.0553,26.9406,19.9640,0.0000,146.8807,26.7300,26.1742,26.7300,False,-0.0000,19.9640,400.5968,13.3093,655.7756,146.8807,1203.2530,-256954.5000,-316410.4182,-328836.2366
3825.0000,27.1472,33.3292,0.0000,270898.5000,-270898.5000,14.1016,0.0000,0.0000,0.0000,63417.8202,4.2716,47.6407,63417.8202,694.8151,25000.0000,334316.3202,0.0000,-334316.3202,31.2685,27.1472,29.2079,-24.0751,-346681.0009,21.1525,3149.7377,31.4974,21.1525,0.0000,174.7055,27.1472,26.7300,27.1472,False,0.0000,21.1525,470.6447,14.1016,694.8151,174.7055,1340.1654,-270898.5000,-334316.3202,-346681.0009
3826.0000,27.5042,33.6628,0.0000,283725.4000,-283725.4000,14.8253,0.0000,0.0000,0.0000,67087.6129,4.2292,50.0856,67087.6129,730.4728,25000.0000,350813.0129,0.0000,-350813.0129,31.6100,27.5042,29.5571,-25.2150,-363096.1620,22.2380,3488.7119,34.8871,22.2380,0.0000,203.0069,27.5042,27.1472,27.5042,False,0.0000,22.2380,541.1151,14.8253,730.4728,203.0069,1474.5948,-283725.4000,-350813.0129,-363096.1620
3827.0000,27.9192,34.0578,0.0000,304111.8000,-304111.8000,15.9426,0.0000,0.0000,0.0000,72748.9710,4.1803,53.8601,72748.9710,785.5223,25000.0000,376860.7710,0.0000,-376860.7710,32.0116,27.9192,29.9654,-27.0268,-389185.5555,23.9139,3973.5519,39.7355,23.9139,0.0000,252.4494,27.9192,27.5042,27.9192,False,-0.0000,23.9139,662.6870,15.9426,785.5223,252.4494,1700.6587,-304111.8000,-376860.7710,-389185.5555
3828.0000,28.2669,34.3820,0.0000,316784.5000,-316784.5000,16.6708,0.0000,0.0000,0.0000,76522.7434,4.1397,56.3201,76522.7434,821.4006,25000.0000,393307.2434,0.0000,-393307.2434,32.3436,28.2669,30.3053,-28.1530,-405403.3800,25.0061,4271.3052,42.7131,25.0061,0.0000,288.6449,28.2669,27.9192,28.2669,False,0.0000,25.0061,750.6541,16.6708,821.4006,288.6449,1860.6996,-316784.5000,-393307.2434,-405403.3800
3829.0000,28.6161,34.7113,0.0000,331005.9000,-331005.9000,17.4757,0.0000,0.0000,0.0000,80744.8976,4.0994,59.0397,80744.8976,861.0639,25000.0000,411750.7976,0.0000,-411750.7976,32.6796,28.6161,30.6478,-29.4169,-423603.1455,26.2136,4611.3744,46.1137,26.2136,0.0000,332.5101,28.6161,28.2669,28.6161,False,0.0000,26.2136,856.2835,17.4757,861.0639,332.5101,2049.8575,-331005.9000,-411750.7976,-423603.1455
3830.0000,28.9568,35.0321,0.0000,344529.3000,-344529.3000,18.2496,0.0000,0.0000,0.0000,84851.1468,4.0604,61.6540,84851.1468,899.1916,25000.0000,429380.4468,0.0000,-429380.4468,33.0070,28.9568,30.9819,-30.6187,-440909.6490,27.3744,4947.6300,49.4763,27.3744,0.0000,378.6652,28.9568,28.6161,28.9568,False,0.0000,27.3744,966.4298,18.2496,899.1916,378.6652,2244.2866,-344529.3000,-429380.4468,-440909.6490
3831.0000,29.2467,35.3023,0.0000,353616.1000,-353616.1000,18.7915,0.0000,0.0000,0.0000,87800.3729,4.0275,63.4849,87800.3729,925.8955,25000.0000,441416.4729,0.0000,-441416.4729,33.2838,29.2467,31.2652,-31.4263,-452538.4359,28.1873,5186.5856,51.8659,28.1873,0.0000,413.4135,29.2467,28.9568,29.2467,False,0.0000,28.1873,1048.7626,18.7915,925.8955,413.4135,2388.0715,-353616.1000,-441416.4729,-452538.4359
3832.0000,29.5315,35.5704,0.0000,363702.0000,-363702.0000,19.3811,0.0000,0.0000,0.0000,91029.6405,3.9954,65.4768,91029.6405,954.9462,25000.0000,454731.6405,0.0000,-454731.6405,33.5575,29.5315,31.5445,-32.3226,-465445.8160,29.0717,5452.6692,54.5267,29.0717,0.0000,453.5608,29.5315,29.2467,29.5315,False,0.0000,29.0717,1143.3228,19.3811,954.9462,453.5608,2551.8298,-363702.0000,-454731.6405,-465445.8160
3833.0000,29.8645,35.8869,0.0000,378648.0000,-378648.0000,20.2330,0.0000,0.0000,0.0000,95660.5310,3.9582,68.3547,95660.5310,996.9189,25000.0000,474308.5310,0.0000,-474308.5310,33.8794,29.8645,31.8720,-33.6509,-484572.8848,30.3495,5849.5904,58.4959,30.3495,0.0000,516.0340,29.8645,29.5315,29.8645,False,0.0000,30.3495,1289.3932,20.2330,996.9189,516.0340,2802.3461,-378648.0000,-474308.5310,-484572.8848
3834.0000,29.0148,35.0178,0.0000,283293.8000,-283293.8000,15.1867,0.0000,0.0000,0.0000,69883.6496,4.0538,51.3065,69883.6496,748.2796,25000.0000,353177.4496,0.0000,-353177.4496,33.0168,29.0148,31.0158,-25.1767,-362543.8241,22.7801,3630.4434,36.3044,22.7801,0.0000,218.2180,29.0148,29.8645,29.0148,False,0.0000,22.7801,578.7098,15.1867,748.2796,218.2180,1545.2074,-283293.8000,-353177.4496,-362543.8241
3835.0000,28.6467,34.6990,0.0000,267784.3000,-267784.3000,14.2382,0.0000,0.0000,0.0000,65378.8402,4.0959,48.1021,65378.8402,701.5444,25000.0000,333163.1402,0.0000,-333163.1402,32.6816,28.6467,30.6641,-23.7983,-342695.6190,21.3573,3222.3588,32.2236,21.3573,0.0000,179.8309,28.6467,29.0148,28.6467,False,0.0000,21.3573,483.4611,14.2382,701.5444,179.8309,1364.8364,-267784.3000,-333163.1402,-342695.6190
3836.0000,27.6493,33.7228,0.0000,188317.8000,-188317.8000,9.9780,0.0000,0.0000,0.0000,44709.5769,4.2120,33.7095,44709.5769,491.6352,25000.0000,233027.3769,0.0000,-233027.3769,31.6983,27.6493,29.6738,-16.7360,-240998.7630,14.9670,1034.6886,10.3469,14.9670,0.0000,61.8910,27.6493,28.6467,27.6493,False,0.0000,14.9670,179.7116,9.9780,491.6352,61.8910,733.2379,-188317.8000,-233027.3769,-240998.7630
3837.0000,27.1126,33.2429,0.0000,171510.9000,-171510.9000,9.0032,0.0000,0.0000,0.0000,40112.1416,4.2758,30.4163,40112.1416,443.6061,25000.0000,211623.0416,0.0000,-211623.0416,31.1995,27.1126,29.1560,-15.2424,-219490.2167,13.5048,886.1109,8.8611,13.5048,0.0000,45.4665,27.1126,27.6493,27.1126,False,0.0000,13.5048,135.0717,9.0032,443.6061,45.4665,624.1443,-171510.9000,-211623.0416,-219490.2167
3838.0000,26.5468,32.7074,0.0000,143003.6000,-143003.6000,7.4699,0.0000,0.0000,0.0000,32920.2299,4.3439,25.2362,32920.2299,368.0576,25000.0000,175923.8299,0.0000,-175923.8299,30.6539,26.5468,28.6003,-12.7089,-183008.1421,11.2049,731.8605,7.3186,11.2049,0.0000,25.9685,26.5468,27.1126,26.5468,False,0.0000,11.2049,80.4723,7.4699,368.0576,25.9685,474.4984,-143003.6000,-175923.8299,-183008.1421
3839.0000,26.1156,32.3078,0.0000,127947.7000,-127947.7000,6.6493,0.0000,0.0000,0.0000,29101.9698,4.3965,22.4640,29101.9698,327.6263,25000.0000,157049.6698,0.0000,-157049.6698,30.2438,26.1156,28.1797,-11.3709,-163740.4293,9.9740,659.1173,6.5912,9.9740,0.0000,18.3162,26.1156,26.5468,26.1156,False,0.0000,9.9740,58.2990,6.6493,327.6263,18.3162,404.2415,-127947.7000,-157049.6698,-163740.4293
3840.0000,25.6943,31.9104,0.0000,110004.2000,-110004.2000,5.6949,0.0000,0.0000,0.0000,24728.6659,4.4484,19.2394,24728.6659,280.5965,25000.0000,134732.8659,0.0000,-134732.8659,29.8384,25.6943,27.7664,-9.7762,-140777.3249,8.5423,571.0623,5.7106,8.5423,0.0000,11.5066,25.6943,26.1156,25.6943,False,-0.0000,8.5423,37.9755,5.6949,280.5965,11.5066,330.0785,-110004.2000,-134732.8659,-140777.3249
3841.0000,25.3968,31.6361,0.0000,102891.8000,-102891.8000,5.3068,0.0000,0.0000,0.0000,22939.1069,4.4854,17.9285,22939.1069,261.4782,25000.0000,125830.9069,0.0000,-125830.9069,29.5563,25.3968,27.4765,-9.1441,-131675.2666,7.9603,536.5065,5.3651,7.9603,0.0000,9.3112,25.3968,25.6943,25.3968,False,0.0000,7.9603,31.2482,5.3068,261.4782,9.3112,302.0376,-102891.8000,-125830.9069,-131675.2666
3842.0000,25.0910,31.3466,0.0000,91290.1000,-91290.1000,4.6962,0.0000,0.0000,0.0000,20180.3634,4.5237,15.8655,20180.3634,231.3905,25000.0000,111470.4634,0.0000,-111470.4634,29.2614,25.0910,27.1762,-8.1131,-116828.0490,7.0443,478.8171,4.7882,7.0443,0.0000,6.4526,25.0910,25.3968,25.0910,False,0.0000,7.0443,22.2988,4.6962,231.3905,6.4526,260.1419,-91290.1000,-111470.4634,-116828.0490
3843.0000,24.8081,31.0804,0.0000,81382.0000,-81382.0000,4.1754,0.0000,0.0000,0.0000,17849.4607,4.5594,14.1060,17849.4607,205.7285,25000.0000,99231.4607,0.0000,-99231.4607,28.9896,24.8081,26.8989,-7.2325,-104148.2076,6.2631,429.0777,4.2908,6.2631,0.0000,4.5350,24.8081,25.0910,24.8081,False,0.0000,6.2631,16.1267,4.1754,205.7285,4.5350,226.3902,-81382.0000,-99231.4607,-104148.2076
3844.0000,24.5885,30.8761,0.0000,76420.4000,-76420.4000,3.9112,0.0000,0.0000,0.0000,16659.5248,4.5872,13.2136,16659.5248,192.7143,25000.0000,93079.9248,0.0000,-93079.9248,28.7802,24.5885,26.6844,-6.7916,-97798.6248,5.8669,404.3989,4.0440,5.8669,0.0000,3.7277,24.5885,24.8081,24.5885,False,0.0000,5.8669,13.4706,3.9112,192.7143,3.7277,209.9126,-76420.4000,-93079.9248,-97798.6248
3845.0000,24.3846,30.6841,0.0000,70860.4000,-70860.4000,3.6198,0.0000,0.0000,0.0000,15360.5381,4.6131,12.2292,15360.5381,178.3566,25000.0000,86220.9381,0.0000,-86220.9381,28.5843,24.3846,26.4845,-6.2974,-90683.2426,5.4298,376.4149,3.7641,5.4298,0.0000,2.9551,24.3846,24.5885,24.3846,False,0.0000,5.4298,10.8857,3.6198,178.3566,2.9551,192.1974,-70860.4000,-86220.9381,-90683.2426
3846.0000,24.3711,30.6816,0.0000,81838.8000,-81838.8000,4.1734,0.0000,0.0000,0.0000,17733.6981,4.6149,14.0993,17733.6981,205.6309,25000.0000,99572.4981,0.0000,-99572.4981,28.5781,24.3711,26.4746,-7.2731,-104732.7951,6.2601,434.0993,4.3410,6.2601,0.0000,4.5286,24.3711,24.3846,24.3711,False,0.0000,6.2601,16.1057,4.1734,205.6309,4.5286,226.2652,-81838.8000,-99572.4981,-104732.7951
3847.0000,24.5890,30.9002,0.0000,108075.8000,-108075.8000,5.5107,0.0000,0.0000,0.0000,23560.6790,4.5871,18.6173,23560.6790,271.5235,25000.0000,131636.4790,0.0000,-131636.4790,28.7965,24.5890,26.6927,-9.6048,-138309.4647,8.2661,569.6393,5.6964,8.2661,0.0000,10.4261,24.5890,24.3711,24.5890,False,0.0000,8.2661,34.6780,5.5107,271.5235,10.4261,316.6276,-108075.8000,-131636.4790,-138309.4647
3848.0000,24.7561,31.0556,0.0000,121116.2000,-121116.2000,6.1871,0.0000,0.0000,0.0000,26526.0778,4.5659,20.9025,26526.0778,304.8524,25000.0000,147642.2778,0.0000,-147642.2778,28.9558,24.7561,26.8560,-10.7637,-154997.8514,9.2807,636.5925,6.3659,9.2807,0.0000,14.7560,24.7561,24.5890,24.7561,False,0.0000,9.2807,47.7609,6.1871,304.8524,14.7560,367.3692,-121116.2000,-147642.2778,-154997.8514
3849.0000,25.1166,31.4071,0.0000,150893.5000,-150893.5000,7.7194,0.0000,0.0000,0.0000,33379.9048,4.5205,26.0789,33379.9048,380.3478,25000.0000,184273.4048,0.0000,-184273.4048,29.3102,25.1166,27.2134,-13.4101,-193105.2022,11.5790,786.2253,7.8623,11.5790,0.0000,28.6577,25.1166,24.7561,25.1166,False,0.0000,11.5790,88.1431,7.7194,380.3478,28.6577,497.1486,-150893.5000,-184273.4048,-193105.2022
3850.0000,25.3967,31.6676,0.0000,166358.4000,-166358.4000,8.5370,0.0000,0.0000,0.0000,37088.5704,4.4854,28.8414,37088.5704,420.6369,25000.0000,203446.9704,0.0000,-203446.9704,29.5773,25.3967,27.4870,-14.7845,-212896.3306,12.8056,867.9246,8.6792,12.8056,0.0000,38.7633,25.3967,25.1166,25.3967,False,0.0000,12.8056,116.5394,8.5370,420.6369,38.7633,575.9396,-166358.4000,-203446.9704,-212896.3306
3851.0000,25.6383,31.8939,0.0000,178403.9000,-178403.9000,9.1775,0.0000,0.0000,0.0000,40042.2153,4.4554,31.0052,40042.2153,452.1953,25000.0000,218446.1153,0.0000,-218446.1153,29.8087,25.6383,27.7235,-15.8550,-228311.4990,13.7663,935.6010,9.3560,13.7663,0.0000,48.1589,25.6383,25.3967,25.6383,False,0.0000,13.7663,142.4589,9.1775,452.1953,48.1589,642.8132,-178403.9000,-218446.1153,-228311.4990
3852.0000,25.8680,32.1104,0.0000,189831.9000,-189831.9000,9.7861,0.0000,0.0000,0.0000,42880.6638,4.4270,33.0612,42880.6638,482.1808,25000.0000,232712.5638,0.0000,-232712.5638,30.0296,25.8680,27.9488,-16.8706,-242936.4249,14.6792,1013.0196,10.1302,14.6792,0.0000,58.3887,25.8680,25.6383,25.8680,False,-0.0000,14.6792,170.2717,9.7861,482.1808,58.3887,710.8412,-189831.9000,-232712.5638,-242936.4249
3853.0000,26.0810,32.3107,0.0000,199813.1000,-199813.1000,10.3215,0.0000,0.0000,0.0000,45403.9955,4.4008,34.8700,45403.9955,508.5619,25000.0000,245217.0955,0.0000,-245217.0955,30.2341,26.0810,28.1576,-17.7576,-255709.8157,15.4823,1106.3442,11.0634,15.4823,0.0000,68.5062,26.0810,25.8680,26.0810,False,0.0000,15.4823,197.4403,10.3215,508.5619,68.5062,774.5084,-199813.1000,-245217.0955,-255709.8157
3854.0000,26.2190,32.4370,0.0000,203180.3000,-203180.3000,10.5153,0.0000,0.0000,0.0000,46347.1981,4.3839,35.5246,46347.1981,518.1085,25000.0000,249527.4981,0.0000,-249527.4981,30.3643,26.2190,28.2917,-18.0569,-260018.9730,15.7729,1150.9178,11.5092,15.7729,0.0000,72.4371,26.2190,26.0810,26.2190,False,0.0000,15.7729,207.9172,10.5153,518.1085,72.4371,798.4628,-203180.3000,-249527.4981,-260018.9730
3855.0000,26.0820,32.2924,0.0000,183309.1000,-183309.1000,9.4985,0.0000,0.0000,0.0000,41654.9031,4.4007,32.0897,41654.9031,468.0114,25000.0000,224964.0031,0.0000,-224964.0031,30.2222,26.0820,28.1521,-16.2909,-234588.9042,14.2478,968.3143,9.6831,14.2478,0.0000,53.3910,26.0820,26.2190,26.0820,False,0.0000,14.2478,156.7315,9.4985,468.0114,53.3910,678.1339,-183309.1000,-224964.0031,-234588.9042
3856.0000,26.1419,32.3599,0.0000,190291.4000,-190291.4000,9.8483,0.0000,0.0000,0.0000,43313.9533,4.3933,33.2714,43313.9533,485.2462,25000.0000,233605.3533,0.0000,-233605.3533,30.2873,26.1419,28.2146,-16.9114,-243524.4677,14.7725,1019.0783,10.1908,14.7725,0.0000,59.5093,26.1419,26.0820,26.1419,False,0.0000,14.7725,173.2965,9.8483,485.2462,59.5093,718.0521,-190291.4000,-233605.3533,-243524.4677
3857.0000,26.2664,32.4811,0.0000,199451.3000,-199451.3000,10.3279,0.0000,0.0000,0.0000,45556.8378,4.3781,34.8915,45556.8378,508.8754,25000.0000,245008.1378,0.0000,-245008.1378,30.4095,26.2664,28.3380,-17.7255,-255246.8039,15.4918,1107.7719,11.0777,15.4918,0.0000,68.6330,26.2664,26.1419,26.2664,False,0.0000,15.4918,197.7788,10.3279,508.8754,68.6330,775.2872,-199451.3000,-245008.1378,-255246.8039
3858.0000,26.1830,32.3908,0.0000,187112.9000,-187112.9000,9.6997,0.0000,0.0000,0.0000,42639.2927,4.3883,32.7694,42639.2927,477.9251,25000.0000,229752.1927,0.0000,-229752.1927,30.3215,26.1830,28.2523,-16.6289,-239456.7982,14.5496,995.4872,9.9549,14.5496,0.0000,56.8563,26.1830,26.2664,26.1830,False,0.0000,14.5496,166.1291,9.6997,477.9251,56.8563,700.9105,-187112.9000,-229752.1927,-239456.7982
3859.0000,26.0591,32.2715,0.0000,176444.1000,-176444.1000,9.1399,0.0000,0.0000,0.0000,40069.3854,4.4035,30.8780,40069.3854,450.3399,25000.0000,216513.4854,0.0000,-216513.4854,30.2007,26.0591,28.1299,-15.6808,-225803.4548,13.7098,922.5796,9.2258,13.7098,0.0000,47.5686,26.0591,26.1830,26.0591,False,0.0000,13.7098,140.8417,9.1399,450.3399,47.5686,638.7502,-176444.1000,-216513.4854,-225803.4548
3860.0000,25.3830,31.6023,0.0000,117350.2000,-117350.2000,6.0721,0.0000,0.0000,0.0000,26152.5120,4.4871,20.5139,26152.5120,299.1843,25000.0000,143502.7120,0.0000,-143502.7120,29.5292,25.3830,27.4561,-10.4291,-150178.3317,9.1082,614.2265,6.1423,9.1082,0.0000,13.9481,25.3830,26.0591,25.3830,False,-0.0000,9.1082,45.3446,6.0721,299.1843,13.9481,358.4770,-117350.2000,-143502.7120,-150178.3317
3861.0000,25.0228,31.2792,0.0000,105096.5000,-105096.5000,5.4058,0.0000,0.0000,0.0000,23188.4507,4.5323,18.2628,23188.4507,266.3532,25000.0000,128284.9507,0.0000,-128284.9507,29.1937,25.0228,27.1083,-9.3401,-134496.7204,8.1087,552.2268,5.5223,8.1087,0.0000,9.8418,25.0228,25.3830,25.0228,False,0.0000,8.1087,32.8840,5.4058,266.3532,9.8418,309.0790,-105096.5000,-128284.9507,-134496.7204
3862.0000,24.6624,30.9384,0.0000,87833.8000,-87833.8000,4.5037,0.0000,0.0000,0.0000,19186.8823,4.5778,15.2153,19186.8823,221.9071,25000.0000,107020.6823,0.0000,-107020.6823,28.8464,24.6624,26.7544,-7.8059,-112404.8664,6.7556,464.7287,4.6473,6.7556,0.0000,5.6913,24.6624,25.0228,24.6624,False,0.0000,6.7556,19.8682,4.5037,221.9071,5.6913,247.4667,-87833.8000,-107020.6823,-112404.8664
3863.0000,24.3469,30.6424,0.0000,74924.7000,-74924.7000,3.8299,0.0000,0.0000,0.0000,16224.6022,4.6180,12.9388,16224.6022,188.7060,25000.0000,91149.3022,0.0000,-91149.3022,28.5439,24.3469,26.4454,-6.6586,-95884.5102,5.7448,398.7034,3.9870,5.7448,0.0000,3.4999,24.3469,24.6624,24.3469,False,0.0000,5.7448,12.7133,3.8299,188.7060,3.4999,204.9193,-74924.7000,-91149.3022,-95884.5102
3864.0000,23.9775,30.2894,8.3000,55704.1000,-55695.8000,2.8397,1.4853,5.5881,0.0012,11939.9903,4.6653,9.5937,11941.4756,139.9190,25000.0000,67644.0903,6.8147,-67637.2756,28.1854,23.9775,26.0815,-4.9500,-71280.5353,4.2596,298.7325,2.9873,4.2596,0.0000,1.4267,23.9775,24.3469,23.9775,False,0.0000,4.2596,5.5889,2.8397,139.9190,1.4267,146.9345,-55695.8000,-67637.2756,-71280.5353
3865.0000,23.7792,30.1115,0.0000,54009.6000,-54009.6000,2.7447,0.0000,0.0000,0.0000,11513.6389,4.6909,9.2728,11513.6389,135.2386,25000.0000,65523.2389,0.0000,-65523.2389,28.0007,23.7792,25.8900,-4.7999,-69118.5156,4.1171,290.3403,2.9034,4.1171,0.0000,1.2883,23.7792,23.9775,23.7792,False,0.0000,4.1171,5.0910,2.7447,135.2386,1.2883,141.6179,-54009.6000,-65523.2389,-69118.5156
3866.0000,23.5976,29.9405,0.0000,47565.6000,-47565.6000,2.4132,0.0000,0.0000,0.0000,10089.3171,4.7145,8.1528,10089.3171,118.9044,25000.0000,57654.9171,0.0000,-57654.9171,27.7875,23.5976,25.6926,-4.2272,-60871.8388,3.6198,259.1018,2.5910,3.6532,0.0334,0.9000,23.5976,23.7792,23.5976,False,0.0000,3.6198,3.5782,2.4132,118.9044,0.9000,123.3826,-47565.6000,-57654.9171,-60871.8388
3867.0000,23.6878,30.0403,0.0000,41245.9000,-41245.9000,2.0894,0.0000,0.0000,0.0000,8770.5853,4.7028,7.0588,8770.5853,102.9496,25000.0000,50016.4853,0.0000,-50016.4853,27.3211,23.6878,25.5044,-3.6656,-52784.2343,3.1341,260.5217,2.6052,3.6532,0.5191,0.9000,23.6878,23.5976,23.6878,False,0.0000,3.1341,2.4130,2.0894,102.9496,0.9000,106.2626,-41245.9000,-50016.4853,-52784.2343
3868.0000,23.6491,29.9969,0.0000,39009.4000,-39009.4000,1.9776,0.0000,0.0000,0.0000,8286.1913,4.7078,6.6811,8286.1913,97.4409,25000.0000,47295.5913,0.0000,-47295.5913,27.0854,23.6491,25.3673,-3.4668,-49922.0846,2.9664,261.5643,2.6156,3.6532,0.6868,0.9000,23.6491,23.6878,23.6491,False,0.0000,2.9664,2.0764,1.9776,97.4409,0.9000,100.4173,-39009.4000,-47295.5913,-49922.0846
3869.0000,23.6009,29.9508,0.0000,37567.2000,-37567.2000,1.9039,0.0000,0.0000,0.0000,7969.2596,4.7140,6.4320,7969.2596,93.8081,25000.0000,45536.4596,0.0000,-45536.4596,26.9102,23.6009,25.2556,-3.3386,-48076.4364,2.8558,262.4186,2.6242,3.6532,0.7974,0.9000,23.6009,23.6491,23.6009,False,0.0000,2.8558,1.8719,1.9039,93.8081,0.9000,96.5800,-37567.2000,-45536.4596,-48076.4364
3870.0000,23.2806,29.5807,768.9000,57239.1000,-56470.2000,2.8997,138.6521,5.5455,0.1150,12035.8296,4.7557,9.7962,12174.4817,142.8726,25000.0000,69274.9296,630.2479,-68644.6817,27.4807,23.2806,25.3806,-5.0450,-72648.5478,4.3495,311.2988,3.1130,4.3495,0.0000,1.5190,23.2806,23.6009,23.2806,False,0.0000,4.3495,5.9185,2.8997,142.8726,1.5190,150.3100,-56470.2000,-68644.6817,-72648.5478
3871.0000,23.3748,29.7442,0.0000,68061.3000,-68061.3000,3.4387,0.0000,0.0000,0.0000,14348.5496,4.7434,11.6173,14348.5496,169.4329,25000.0000,82409.8496,0.0000,-82409.8496,27.6211,23.3748,25.4979,-6.0487,-87101.1084,5.1581,367.9107,3.6791,5.1581,0.0000,2.5333,23.3748,23.2806,23.3748,False,0.0000,5.1581,9.4528,3.4387,169.4329,2.5333,181.4191,-68061.3000,-82409.8496,-87101.1084
3872.0000,23.5382,29.8945,167.9000,81432.8000,-81264.9000,4.1175,30.1900,5.5614,0.0252,17244.8155,4.7222,13.9106,17275.0055,202.8789,25000.0000,98677.6155,137.7100,-98539.9055,27.7757,23.5382,25.6570,-7.2279,-104081.5661,6.1763,438.5049,4.3850,6.1763,0.0000,4.3492,23.5382,23.3748,23.5382,False,0.0000,6.1763,15.5188,4.1175,202.8789,4.3492,222.7469,-81264.9000,-98539.9055,-104081.5661
3873.0000,23.6946,30.0503,0.0000,92123.3000,-92123.3000,4.6644,0.0000,0.0000,0.0000,19592.9294,4.7019,15.7582,19592.9294,229.8254,25000.0000,111716.2294,0.0000,-111716.2294,27.9318,23.6946,25.8132,-8.1871,-117894.3326,6.9966,494.5031,4.9450,6.9966,0.0000,6.3226,23.6946,23.5382,23.6946,False,0.0000,6.9966,21.8852,4.6644,229.8254,6.3226,258.0332,-92123.3000,-111716.2294,-117894.3326
3874.0000,23.8134,30.1608,0.0000,98427.3000,-98427.3000,4.9901,0.0000,0.0000,0.0000,21002.3272,4.6865,16.8586,21002.3272,245.8739,25000.0000,119429.6272,0.0000,-119429.6272,28.0450,23.8134,25.9292,-8.7474,-125961.8450,7.4852,527.2613,5.2726,7.4852,0.0000,7.7417,23.8134,23.6946,23.8134,False,-0.0000,7.4852,26.3656,4.9901,245.8739,7.7417,279.9812,-98427.3000,-119429.6272,-125961.8450
3875.0000,23.8693,30.2104,0.0000,99486.2000,-99486.2000,5.0489,0.0000,0.0000,0.0000,21261.0172,4.6793,17.0570,21261.0172,248.7669,25000.0000,120747.2172,0.0000,-120747.2172,28.0967,23.8693,25.9830,-8.8415,-127316.9670,7.5733,532.6372,5.3264,7.5733,0.0000,8.0182,23.8693,23.8134,23.8693,False,0.0000,7.5733,27.2309,5.0489,248.7669,8.0182,284.0160,-99486.2000,-120747.2172,-127316.9670
3876.0000,23.8651,30.2032,0.0000,96756.0000,-96756.0000,4.9126,0.0000,0.0000,0.0000,20675.1164,4.6798,16.5967,20675.1164,242.0538,25000.0000,117431.1164,0.0000,-117431.1164,28.0905,23.8651,25.9778,-8.5988,-123823.0072,7.3689,518.3424,5.1834,7.3689,0.0000,7.3864,23.8651,23.8693,23.8651,False,0.0000,7.3689,25.2504,4.9126,242.0538,7.3864,274.6906,-96756.0000,-117431.1164,-123823.0072
3877.0000,23.8556,30.1940,0.0000,95616.4000,-95616.4000,4.8546,0.0000,0.0000,0.0000,20426.2931,4.6810,16.4006,20426.2931,239.1943,25000.0000,116042.6931,0.0000,-116042.6931,28.0812,23.8556,25.9684,-8.4975,-122364.6098,7.2819,512.3572,5.1236,7.2819,0.0000,7.1277,23.8556,23.8651,23.8556,False,-0.0000,7.2819,24.4357,4.8546,239.1943,7.1277,270.7577,-95616.4000,-116042.6931,-122364.6098
3878.0000,23.8406,30.1794,0.0000,94664.7000,-94664.7000,4.8059,0.0000,0.0000,0.0000,20214.5963,4.6830,16.2361,20214.5963,236.7947,25000.0000,114879.2963,0.0000,-114879.2963,28.0665,23.8406,25.9535,-8.4130,-121146.6765,7.2088,507.4353,5.0744,7.2088,0.0000,6.9154,23.8406,23.8556,23.8406,False,0.0000,7.2088,23.7653,4.8059,236.7947,6.9154,267.4753,-94664.7000,-114879.2963,-121146.6765
3879.0000,23.8166,30.1562,0.0000,93319.4000,-93319.4000,4.7370,0.0000,0.0000,0.0000,19914.1130,4.6861,16.0033,19914.1130,233.4000,25000.0000,113233.5130,0.0000,-113233.5130,28.0430,23.8166,25.9298,-8.2934,-119425.0356,7.1055,500.5044,5.0050,7.1055,0.0000,6.6222,23.8166,23.8406,23.8166,False,0.0000,7.1055,22.8371,4.7370,233.4000,6.6222,262.8593,-93319.4000,-113233.5130,-119425.0356
3880.0000,23.7798,30.1207,0.0000,91187.6000,-91187.6000,4.6278,0.0000,0.0000,0.0000,19439.4817,4.6908,15.6346,19439.4817,228.0221,25000.0000,110627.0817,0.0000,-110627.0817,28.0071,23.7798,25.8934,-8.1039,-116696.8752,6.9417,489.4858,4.8949,6.9417,0.0000,6.1749,23.7798,23.8166,23.7798,False,0.0000,6.9417,21.4148,4.6278,228.0221,6.1749,255.6118,-91187.6000,-110627.0817,-116696.8752
3881.0000,23.5919,29.8162,2239.0000,73370.1000,-71131.1000,3.7224,402.3556,5.5647,0.3338,15560.3762,4.7152,12.5758,15962.7318,183.4113,25000.0000,88930.4762,1836.6444,-87093.8318,27.7414,23.5919,25.6666,-6.3986,-92139.3903,5.5836,396.3162,3.9632,5.5836,0.0000,3.2135,23.5919,23.7798,23.5919,False,0.0000,5.5836,11.7557,3.7224,183.4113,3.2135,198.3805,-71131.1000,-87093.8318,-92139.3903
3882.0000,23.3940,29.6547,1496.6000,63165.5000,-61668.9000,3.1997,269.5331,5.5526,0.2238,13323.4604,4.7409,10.8097,13592.9936,157.6534,25000.0000,76488.9604,1227.0669,-75261.8936,27.5678,23.3940,25.4809,-5.5321,-79662.2297,4.7995,342.5020,3.4250,4.7995,0.0000,2.0408,23.3940,23.5919,23.3940,False,0.0000,4.7995,7.7548,3.1997,157.6534,2.0408,167.4490,-61668.9000,-75261.8936,-79662.2297
3883.0000,23.2724,29.4861,2254.6000,58765.8000,-56511.2000,2.9719,406.5987,5.5450,0.3382,12354.0658,4.7568,10.0402,12760.6645,146.4305,25000.0000,71119.8658,1848.0013,-69271.8645,27.4149,23.2724,25.3436,-5.0998,-73437.3782,4.4578,319.3952,3.1940,4.4578,0.0000,1.6353,23.2724,23.3940,23.2724,False,0.0000,4.4578,6.3317,2.9719,146.4305,1.6353,154.3975,-56511.2000,-69271.8645,-73437.3782
3884.0000,23.1675,29.2805,3055.8000,46441.6000,-43385.8000,2.3463,551.7389,5.5385,0.4593,9735.1270,4.7705,7.9265,10286.8658,115.6046,25000.0000,56176.7270,2504.0611,-53672.6658,27.0935,23.1675,25.1305,-3.9609,-57037.3138,3.5194,263.3799,2.6338,3.6532,0.1338,0.9000,23.1675,23.2724,23.1675,False,0.0000,3.5194,3.3130,2.3463,115.6046,0.9000,119.8176,-43385.8000,-53672.6658,-57037.3138
3885.0000,23.2652,29.2643,3963.9000,41161.9000,-37198.0000,2.0777,714.9146,5.5446,0.5968,8651.5705,4.7577,7.0193,9366.4851,102.3732,25000.0000,49813.4705,3248.9854,-46564.4851,26.6771,23.2652,24.9712,-3.4423,-49568.5914,3.1166,264.6127,2.6461,3.6532,0.5366,0.9000,23.2652,23.1675,23.2652,False,-0.0000,3.1166,2.3762,2.0777,102.3732,0.9000,105.6494,-37198.0000,-46564.4851,-49568.5914
3886.0000,23.4122,29.2301,4913.2000,34721.9000,-29808.7000,1.7541,884.6733,5.5537,0.7385,7327.5375,4.7385,5.9259,8212.2108,86.4262,25000.0000,42049.4375,4028.5267,-38020.9108,26.2057,23.4122,24.8090,-2.8182,-40582.6754,2.6311,265.8770,2.6588,3.6532,1.0221,0.9000,23.4122,23.2652,23.4122,False,0.0000,2.6311,1.4970,1.7541,86.4262,0.9000,88.8232,-29808.7000,-38020.9108,-40582.6754
3887.0000,23.4514,29.0927,5819.5000,31461.4000,-25641.9000,1.5913,1047.4067,5.5561,0.8727,6646.6105,4.7335,5.3760,7694.0172,78.4063,25000.0000,38108.0105,4772.0933,-33335.9172,25.9087,23.4514,24.6801,-2.4791,-35699.4255,2.3869,266.8884,2.6689,3.6532,1.2663,0.9000,23.4514,23.4122,23.4514,False,0.0000,2.3869,1.1482,1.5913,78.4063,0.9000,80.4544,-25641.9000,-33335.9172,-35699.4255
3888.0000,23.4286,29.1041,5171.7000,29427.8000,-24256.1000,1.4889,931.0495,5.5547,0.7751,6213.0952,4.7364,5.0301,7144.1446,73.3621,25000.0000,35640.8952,4240.6505,-31400.2446,25.7418,23.4286,24.5852,-2.3337,-33604.8843,2.2334,267.6365,2.6764,3.6532,1.4198,0.9000,23.4286,23.4514,23.4286,False,0.0000,2.2334,0.9582,1.4889,73.3621,0.9000,75.2203,-24256.1000,-31400.2446,-33604.8843
3889.0000,23.4436,29.0085,5577.7000,27291.1000,-21713.4000,1.3806,1003.9733,5.5556,0.8362,5764.3537,4.7345,4.6640,6768.3271,68.0226,25000.0000,33055.4537,4573.7267,-28481.7271,25.5466,23.4436,24.4951,-2.1217,-30552.1034,2.0708,268.3497,2.6835,3.6532,1.5824,0.9000,23.4436,23.4286,23.4436,False,0.0000,2.0708,0.7803,1.3806,68.0226,0.9000,69.7028,-21713.4000,-28481.7271,-30552.1034
3890.0000,23.4666,28.8745,6154.1000,25173.1000,-19019.0000,1.2736,1107.4422,5.5570,0.9224,5320.3528,4.7315,4.3026,6427.7950,62.7513,25000.0000,30493.4528,5046.6578,-25446.7950,25.3519,23.4666,24.4093,-1.9021,-27389.6409,1.9104,269.0326,2.6903,3.6532,1.7428,0.9000,23.4666,23.4436,23.4666,False,0.0000,1.9104,0.6268,1.2736,62.7513,0.9000,64.2782,-19019.0000,-25446.7950,-27389.6409
3891.0000,23.4852,28.7163,6741.4000,23280.2000,-16538.8000,1.1780,1212.8784,5.5582,1.0101,4922.8031,4.7291,3.9798,6135.6814,58.0438,25000.0000,28203.0031,5528.5216,-22674.4814,25.1721,23.4852,24.3286,-1.7019,-24506.7022,1.7670,269.6762,2.6968,3.6532,1.8862,0.9000,23.4852,23.4666,23.4852,False,0.0000,1.7670,0.5074,1.1780,58.0438,0.9000,59.4512,-16538.8000,-22674.4814,-24506.7022
3892.0000,23.2017,28.8660,5217.8000,29282.8000,-24065.0000,1.4820,941.7352,5.5406,0.7816,6144.0480,4.7660,5.0068,7085.7832,73.0212,25000.0000,35426.8480,4276.0648,-31150.7832,25.4995,23.2017,24.3506,-2.3183,-33383.1736,2.2230,269.5005,2.6950,3.6532,1.4302,0.9000,23.2017,23.4852,23.2017,False,-0.0000,2.2230,0.9461,1.4820,73.0212,0.9000,74.8673,-24065.0000,-31150.7832,-33383.1736
3893.0000,22.8243,29.0156,1768.9000,37928.3000,-36159.4000,1.9150,320.6343,5.5169,0.2662,7876.1075,4.8156,6.4697,8196.7418,94.3576,25000.0000,45804.4075,1448.2657,-44356.1418,26.0698,22.8243,24.4470,-3.2744,-47151.5353,2.8726,268.7318,2.6873,3.6532,0.7806,0.9000,22.8243,23.2017,22.8243,False,0.0000,2.8726,1.9020,1.9150,94.3576,0.9000,97.1596,-36159.4000,-44356.1418,-47151.5353
3894.0000,23.0736,29.3807,2299.2000,104293.7000,-101994.5000,5.2495,415.5720,5.5326,0.3481,21805.9140,4.7828,17.7349,22221.4861,258.6550,25000.0000,126099.6140,1883.6280,-124215.9861,27.2783,23.0736,25.1760,-9.1435,-131666.5092,7.8743,566.9495,5.6695,7.8743,0.0000,9.0128,23.0736,22.8243,23.0736,False,-0.0000,7.8743,30.3252,5.2495,258.6550,9.0128,297.9930,-101994.5000,-124215.9861,-131666.5092
3895.0000,23.8042,30.1845,0.0000,152228.8000,-152228.8000,7.6781,0.0000,0.0000,0.0000,32474.1881,4.6877,25.9394,32474.1881,378.3126,25000.0000,184702.9881,0.0000,-184702.9881,28.0577,23.8042,25.9310,-13.5288,-194814.0457,11.5171,811.2271,8.1123,11.5171,0.0000,28.2001,23.8042,23.0736,23.8042,False,0.0000,11.5171,86.8418,7.6781,378.3126,28.2001,493.3545,-152228.8000,-184702.9881,-194814.0457
3896.0000,24.4429,30.7845,0.0000,183324.1000,-183324.1000,9.3029,0.0000,0.0000,0.0000,39803.6290,4.6057,31.4286,39803.6290,458.3695,25000.0000,223127.7290,0.0000,-223127.7290,28.6706,24.4429,26.5568,-16.2922,-234608.1004,13.9543,977.0046,9.7700,13.9543,0.0000,50.1587,24.4429,23.8042,24.4429,False,0.0000,13.9543,147.9264,9.3029,458.3695,50.1587,656.4546,-183324.1000,-223127.7290,-234608.1004
3897.0000,24.9598,31.2672,0.0000,203769.7000,-203769.7000,10.3964,0.0000,0.0000,0.0000,44881.1297,4.5402,35.1231,44881.1297,512.2531,25000.0000,248650.8297,0.0000,-248650.8297,29.1647,24.9598,27.0623,-18.1093,-260773.2547,15.5947,1126.3374,11.2634,15.5947,0.0000,70.0088,24.9598,24.4429,24.9598,False,0.0000,15.5947,201.4499,10.3964,512.2531,70.0088,783.7119,-203769.7000,-248650.8297,-260773.2547
3898.0000,25.3584,31.6378,0.0000,216270.0000,-216270.0000,11.0833,0.0000,0.0000,0.0000,48164.6991,4.4902,37.4436,48164.6991,546.0963,25000.0000,264434.6991,0.0000,-264434.6991,29.5447,25.3584,27.4516,-19.2202,-276770.4512,16.6250,1295.1417,12.9514,16.6250,0.0000,84.8216,25.3584,24.9598,25.3584,False,0.0000,16.6250,240.6751,11.0833,546.0963,84.8216,871.5931,-216270.0000,-264434.6991,-276770.4512
3899.0000,25.8336,32.0913,0.0000,239505.3000,-239505.3000,12.3166,0.0000,0.0000,0.0000,54049.4655,4.4312,41.6102,54049.4655,606.8642,25000.0000,293554.7655,0.0000,-293554.7655,30.0054,25.8336,27.9195,-21.2851,-306505.7101,18.4749,1934.4995,19.3450,18.4749,0.0000,116.4055,25.8336,25.3584,25.8336,False,0.0000,18.4749,322.8123,12.3166,606.8642,116.4055,1046.0819,-239505.3000,-293554.7655,-306505.7101
3900.0000,26.2564,32.4881,0.0000,256170.9000,-256170.9000,13.2287,0.0000,0.0000,0.0000,58495.8881,4.3793,44.6917,58495.8881,651.8051,25000.0000,314666.7881,0.0000,-314666.7881,30.4109,26.2564,28.3336,-22.7662,-327833.4284,19.8431,2602.0093,26.0201,19.8431,0.0000,144.2288,26.2564,25.8336,26.2564,False,0.0000,19.8431,393.8758,13.2287,651.8051,144.2288,1189.9097,-256170.9000,-314666.7881,-327833.4284
3901.0000,26.6745,32.8829,0.0000,273464.9000,-273464.9000,14.1749,0.0000,0.0000,0.0000,63178.1677,4.3285,47.8881,63178.1677,698.4237,25000.0000,336643.0677,0.0000,-336643.0677,30.8134,26.6745,28.7440,-24.3031,-349965.3385,21.2623,3175.6209,31.7562,21.2623,0.0000,177.4417,26.6745,26.2564,26.6745,False,0.0000,21.2623,477.4899,14.1749,698.4237,177.4417,1353.3554,-273464.9000,-336643.0677,-349965.3385
3902.0000,27.1061,33.2912,0.0000,292082.3000,-292082.3000,15.1968,0.0000,0.0000,0.0000,68298.4614,4.2766,51.3404,68298.4614,748.7737,25000.0000,360380.7614,0.0000,-360380.7614,31.2295,27.1061,29.1678,-25.9577,-373790.8630,22.7951,3658.2469,36.5825,22.7951,0.0000,218.6505,27.1061,26.6745,27.1061,False,0.0000,22.7951,579.7762,15.1968,748.7737,218.6505,1547.2004,-292082.3000,-360380.7614,-373790.8630
3903.0000,27.4540,33.6149,0.0000,302572.1000,-302572.1000,15.8042,0.0000,0.0000,0.0000,71443.4614,4.2351,53.3926,71443.4614,778.7036,25000.0000,374015.5614,0.0000,-374015.5614,31.5613,27.4540,29.5076,-26.8899,-387215.1321,23.7063,3930.9398,39.3094,23.7063,0.0000,245.9321,27.4540,27.1061,27.4540,False,0.0000,23.7063,646.7612,15.8042,778.7036,245.9321,1671.3969,-302572.1000,-374015.5614,-387215.1321
3904.0000,27.7154,33.8568,0.0000,307369.1000,-307369.1000,16.1059,0.0000,0.0000,0.0000,73109.4315,4.2042,54.4119,73109.4315,793.5697,25000.0000,380478.5315,0.0000,-380478.5315,31.8097,27.7154,29.7625,-27.3163,-393354.0689,24.1589,4049.0650,40.4906,24.1589,0.0000,260.2879,27.7154,27.4540,27.7154,False,0.0000,24.1589,681.8052,16.1059,793.5697,260.2879,1735.6627,-307369.1000,-380478.5315,-393354.0689
3905.0000,28.0480,34.1746,0.0000,321767.6000,-321767.6000,16.9010,0.0000,0.0000,0.0000,77250.8211,4.1652,57.0981,77250.8211,832.7472,25000.0000,399018.4211,0.0000,-399018.4211,32.1324,28.0480,30.0902,-28.5959,-411780.4773,25.3516,4378.8391,43.7884,25.3516,0.0000,300.7726,28.0480,27.7154,28.0480,False,0.0000,25.3516,779.9590,16.9010,832.7472,300.7726,1913.4788,-321767.6000,-399018.4211,-411780.4773
3906.0000,27.2281,33.3359,0.0000,228622.8000,-228622.8000,12.0457,0.0000,0.0000,0.0000,53642.3191,4.2620,40.6949,53642.3191,593.5138,25000.0000,282265.1191,0.0000,-282265.1191,31.2999,27.2281,29.2640,-20.3180,-292578.8852,18.0685,1914.1189,19.1412,18.0685,0.0000,108.8908,27.2281,28.0480,27.2281,False,0.0000,18.0685,303.4279,12.0457,593.5138,108.8908,1005.8326,-228622.8000,-282265.1191,-292578.8852
3907.0000,26.8985,33.0526,0.0000,215330.8000,-215330.8000,11.2599,0.0000,0.0000,0.0000,50059.9797,4.3015,38.0401,50059.9797,554.7951,25000.0000,265390.7797,0.0000,-265390.7797,31.0013,26.8985,28.9499,-19.1367,-275568.5146,16.8898,1432.6261,14.3263,16.8898,0.0000,88.9399,26.8985,27.2281,26.8985,False,0.0000,16.8898,251.4918,11.2599,554.7951,88.9399,895.2268,-215330.8000,-265390.7797,-275568.5146
3908.0000,26.0998,32.2724,0.0000,152407.9000,-152407.9000,7.9457,0.0000,0.0000,0.0000,34650.1579,4.3985,26.8436,34650.1579,391.5001,25000.0000,187058.0579,0.0000,-187058.0579,30.2148,26.0998,28.1573,-13.5447,-195043.2480,11.9186,788.1103,7.8811,11.9186,0.0000,31.2532,26.0998,26.8985,26.0998,False,0.0000,11.9186,95.4969,7.9457,391.5001,31.2532,518.2503,-152407.9000,-187058.0579,-195043.2480
3909.0000,25.7020,31.9190,0.0000,141641.5000,-141641.5000,7.3317,0.0000,0.0000,0.0000,31847.4959,4.4475,24.7691,31847.4959,361.2453,25000.0000,173488.9959,0.0000,-173488.9959,29.8467,25.7020,27.7744,-12.5878,-181265.0014,10.9975,735.0314,7.3503,10.9975,0.0000,24.5530,25.7020,26.0998,25.7020,False,0.0000,10.9975,76.4120,7.3317,361.2453,24.5530,462.2103,-141641.5000,-173488.9959,-181265.0014
3910.0000,25.2175,31.4564,0.0000,114442.5000,-114442.5000,5.9030,0.0000,0.0000,0.0000,25387.4717,4.5078,19.9425,25387.4717,290.8517,25000.0000,139829.9717,0.0000,-139829.9717,29.3768,25.2175,27.2972,-10.1706,-146457.2172,8.8545,599.8039,5.9980,8.8545,0.0000,12.8149,25.2175,25.7020,25.2175,False,0.0000,8.8545,41.9374,5.9030,290.8517,12.8149,345.6039,-114442.5000,-139829.9717,-146457.2172
3911.0000,24.8447,31.1101,0.0000,100093.0000,-100093.0000,5.1410,0.0000,0.0000,0.0000,21975.6298,4.5547,17.3682,21975.6298,253.3069,25000.0000,122068.6298,0.0000,-122068.6298,29.0217,24.8447,26.9332,-8.8954,-128093.5163,7.7115,527.7946,5.2779,7.7115,0.0000,8.4653,24.8447,25.2175,24.8447,False,-0.0000,7.7115,28.6251,5.1410,253.3069,8.4653,290.3973,-100093.0000,-122068.6298,-128093.5163
3912.0000,24.4504,30.7360,0.0000,81082.2000,-81082.2000,4.1511,0.0000,0.0000,0.0000,17608.3377,4.6048,14.0241,17608.3377,204.5348,25000.0000,98690.5377,0.0000,-98690.5377,28.6408,24.4504,26.5456,-7.2059,-103764.5400,6.2267,430.9085,4.3091,6.2267,0.0000,4.4566,24.4504,24.8447,24.4504,False,0.0000,6.2267,15.8702,4.1511,204.5348,4.4566,224.8616,-81082.2000,-98690.5377,-103764.5400
3913.0000,24.1947,30.5016,0.0000,75569.4000,-75569.4000,3.8558,0.0000,0.0000,0.0000,16295.5072,4.6374,13.0265,16295.5072,189.9847,25000.0000,91864.9072,0.0000,-91864.9072,28.3993,24.1947,26.2970,-6.7159,-96709.5618,5.7838,403.1171,4.0312,5.7838,0.0000,3.5715,24.1947,24.4504,24.1947,False,0.0000,5.7838,12.9519,3.8558,189.9847,3.5715,206.5081,-75569.4000,-91864.9072,-96709.5618
3914.0000,23.9396,30.2603,0.0000,66241.1000,-66241.1000,3.3725,0.0000,0.0000,0.0000,14183.7418,4.6702,11.3937,14183.7418,166.1710,25000.0000,80424.8418,0.0000,-80424.8418,28.1534,23.9396,26.0465,-5.8869,-84771.7165,5.0588,355.1391,3.5514,5.0588,0.0000,2.3898,23.9396,24.1947,23.9396,False,0.0000,5.0588,8.9610,3.3725,166.1710,2.3898,177.5219,-66241.1000,-80424.8418,-84771.7165
