Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3915.0000,23.6811,30.0154,0.0000,55906.2000,-55906.2000,2.8402,0.0000,0.0000,0.0000,11885.7694,4.7036,9.5953,11885.7694,139.9430,25000.0000,67791.9694,0.0000,-67791.9694,27.9039,23.6811,25.7925,-4.9684,-71545.6799,4.2603,301.2884,3.0129,4.2603,0.0000,1.4274,23.6811,23.9396,23.6811,False,0.0000,4.2603,5.5915,2.8402,139.9430,1.4274,146.9619,-55906.2000,-67791.9694,-71545.6799
3916.0000,23.7193,30.0674,0.0000,72773.9000,-72773.9000,3.6891,0.0000,0.0000,0.0000,15488.1750,4.6987,12.4633,15488.1750,181.7703,25000.0000,88262.0750,0.0000,-88262.0750,27.9514,23.7193,25.8353,-6.4675,-93132.0347,5.5337,390.8554,3.9086,5.5337,0.0000,3.1280,23.7193,23.6811,23.7193,False,0.0000,5.5337,11.4686,3.6891,181.7703,3.1280,196.3669,-72773.9000,-88262.0750,-93132.0347
3917.0000,23.7913,30.1374,0.0000,83839.2000,-83839.2000,4.2514,0.0000,0.0000,0.0000,17878.6001,4.6894,14.3629,17878.6001,209.4757,25000.0000,101717.8001,0.0000,-101717.8001,28.0220,23.7913,25.9066,-7.4509,-107292.7970,6.3771,449.5012,4.4950,6.3771,0.0000,4.7874,23.7913,23.7193,23.7913,False,0.0000,6.3771,16.9490,4.2514,209.4757,4.7874,231.2121,-83839.2000,-101717.8001,-107292.7970
3918.0000,24.5971,30.9394,0.0000,159310.4000,-159310.4000,8.0834,0.0000,0.0000,0.0000,34737.7176,4.5861,27.3087,34737.7176,398.2842,25000.0000,194048.1176,0.0000,-194048.1176,28.8253,24.5971,26.7112,-14.1581,-203876.6878,12.1251,835.1347,8.3513,12.1251,0.0000,32.9062,24.5971,23.7913,24.5971,False,0.0000,12.1251,100.1572,8.0834,398.2842,32.9062,531.3475,-159310.4000,-194048.1176,-203876.6878
3919.0000,25.3959,31.6950,0.0000,210534.7000,-210534.7000,10.7558,0.0000,0.0000,0.0000,46936.3248,4.4855,36.3371,46936.3248,529.9578,25000.0000,257471.0248,0.0000,-257471.0248,29.5953,25.3959,27.4956,-18.7105,-269430.7297,16.1337,1203.7814,12.0378,16.1337,0.0000,77.5216,25.3959,24.5971,25.3959,False,-0.0000,16.1337,221.4100,10.7558,529.9578,77.5216,828.8894,-210534.7000,-257471.0248,-269430.7297
3920.0000,25.9379,32.1936,0.0000,232077.8000,-232077.8000,11.9386,0.0000,0.0000,0.0000,52525.6622,4.4184,40.3330,52525.6622,588.2368,25000.0000,284603.4622,0.0000,-284603.4622,30.1083,25.9379,28.0231,-20.6250,-297000.4042,17.9079,1711.3841,17.1138,17.9079,0.0000,106.0121,25.9379,25.3959,25.9379,False,-0.0000,17.9079,295.9778,11.9386,588.2368,106.0121,990.2267,-232077.8000,-284603.4622,-297000.4042
3921.0000,26.3068,32.5327,0.0000,242024.9000,-242024.9000,12.5098,0.0000,0.0000,0.0000,55343.3755,4.3732,42.2627,55343.3755,616.3796,25000.0000,297368.2755,0.0000,-297368.2755,30.4574,26.3068,28.3821,-21.5090,-309730.1557,18.7646,2120.8189,21.2082,18.7646,0.0000,121.9673,26.3068,25.9379,26.3068,False,0.0000,18.7646,337.1035,12.5098,616.3796,121.9673,1075.4505,-242024.9000,-297368.2755,-309730.1557
3922.0000,26.6017,32.8072,0.0000,250536.6000,-250536.6000,12.9922,0.0000,0.0000,0.0000,57763.4303,4.3373,43.8927,57763.4303,640.1529,25000.0000,308300.0303,0.0000,-308300.0303,30.7387,26.6017,28.6702,-22.2655,-320622.9612,19.4884,2480.6489,24.8065,19.4884,0.0000,136.6312,26.6017,26.3068,26.6017,False,0.0000,19.4884,374.5728,12.9922,640.1529,136.6312,1151.3569,-250536.6000,-308300.0303,-320622.9612
3923.0000,26.8533,33.0425,0.0000,257960.7000,-257960.7000,13.4126,0.0000,0.0000,0.0000,59894.7766,4.3069,45.3130,59894.7766,660.8671,25000.0000,317855.4766,0.0000,-317855.4766,30.9794,26.8533,28.9164,-22.9253,-330123.9160,20.1190,2764.6810,27.6468,20.1190,0.0000,150.3284,26.8533,26.6017,26.8533,False,0.0000,20.1190,409.3225,13.4126,660.8671,150.3284,1220.5180,-257960.7000,-317855.4766,-330123.9160
3924.0000,27.0746,33.2497,0.0000,264402.9000,-264402.9000,13.7789,0.0000,0.0000,0.0000,61771.5973,4.2803,46.5502,61771.5973,678.9109,25000.0000,326174.4973,0.0000,-326174.4973,31.1913,27.0746,29.1330,-23.4978,-338368.2893,20.6683,2981.6909,29.8169,20.6683,0.0000,162.9810,27.0746,26.8533,27.0746,False,0.0000,20.6683,441.2293,13.7789,678.9109,162.9810,1283.1212,-264402.9000,-326174.4973,-338368.2893
3925.0000,27.2868,33.4495,0.0000,271189.5000,-271189.5000,14.1609,0.0000,0.0000,0.0000,63734.4447,4.2550,47.8410,63734.4447,697.7366,25000.0000,334923.9447,0.0000,-334923.9447,31.3953,27.2868,29.3410,-24.1009,-347053.4067,21.2414,3181.2803,31.8128,21.2414,0.0000,176.9185,27.2868,27.0746,27.2868,False,0.0000,21.2414,476.1816,14.1609,697.7366,176.9185,1350.8367,-271189.5000,-334923.9447,-347053.4067
3926.0000,27.4943,33.6451,0.0000,278220.8000,-278220.8000,14.5562,0.0000,0.0000,0.0000,65767.7651,4.2304,49.1765,65767.7651,717.2145,25000.0000,343988.5651,0.0000,-343988.5651,31.5948,27.4943,29.5445,-24.7258,-356051.6777,21.8344,3367.9235,33.6792,21.8344,0.0000,192.1525,27.4943,27.2868,27.4943,False,0.0000,21.8344,514.1718,14.5562,717.2145,192.1525,1423.5387,-278220.8000,-343988.5651,-356051.6777
3927.0000,27.7015,33.8407,0.0000,285593.5000,-285593.5000,14.9704,0.0000,0.0000,0.0000,67903.6337,4.2059,50.5758,67903.6337,737.6221,25000.0000,353497.1337,0.0000,-353497.1337,31.7943,27.7015,29.7479,-25.3810,-365486.8537,22.4557,3550.3505,35.5035,22.4557,0.0000,209.0261,27.7015,27.4943,27.7015,False,0.0000,22.4557,556.0138,14.9704,737.6221,209.0261,1502.6621,-285593.5000,-353497.1337,-365486.8537
3928.0000,27.8727,34.0002,0.0000,289731.8000,-289731.8000,15.2164,0.0000,0.0000,0.0000,69218.7831,4.1857,51.4068,69218.7831,749.7413,25000.0000,358950.5831,0.0000,-358950.5831,31.9577,27.8727,29.9152,-25.7488,-370782.8224,22.8246,3654.0541,36.5405,22.8246,0.0000,219.4993,27.8727,27.7015,27.8727,False,-0.0000,22.8246,581.8683,15.2164,749.7413,219.4993,1551.1089,-289731.8000,-358950.5831,-370782.8224
3929.0000,28.0199,34.1376,0.0000,292779.3000,-292779.3000,15.4008,0.0000,0.0000,0.0000,70235.9234,4.1685,52.0299,70235.9234,758.8292,25000.0000,363015.2234,0.0000,-363015.2234,32.0984,28.0199,30.0591,-26.0196,-374682.8453,23.1013,3730.0580,37.3006,23.1013,0.0000,227.5783,28.0199,27.8727,28.0199,False,0.0000,23.1013,601.7555,15.4008,758.8292,227.5783,1588.1631,-292779.3000,-363015.2234,-374682.8453
3930.0000,27.0869,33.1962,0.0000,197347.0000,-197347.0000,10.3951,0.0000,0.0000,0.0000,46121.4048,4.2789,35.1186,46121.4048,512.1866,25000.0000,243468.4048,0.0000,-243468.4048,31.1598,27.0869,29.1233,-17.5385,-252553.8365,15.5926,1129.5330,11.2953,15.5926,0.0000,69.9815,27.0869,28.0199,27.0869,False,0.0000,15.5926,201.3772,10.3951,512.1866,69.9815,783.5454,-197347.0000,-243468.4048,-252553.8365
3931.0000,26.7647,32.9268,0.0000,191285.3000,-191285.3000,9.9896,0.0000,0.0000,0.0000,44303.8527,4.3176,33.7487,44303.8527,492.2082,25000.0000,235589.1527,0.0000,-235589.1527,30.8727,26.7647,28.8187,-16.9998,-244796.4062,14.9844,1038.2547,10.3825,14.9844,0.0000,62.1077,26.7647,27.0869,26.7647,False,0.0000,14.9844,180.2942,9.9896,492.2082,62.1077,734.6101,-191285.3000,-235589.1527,-244796.4062
3932.0000,25.9324,32.1124,0.0000,128018.3000,-128018.3000,6.6661,0.0000,0.0000,0.0000,28969.6397,4.4191,22.5206,28969.6397,328.4511,25000.0000,156987.9397,0.0000,-156987.9397,30.0524,25.9324,27.9924,-11.3771,-163830.7793,9.9991,664.2388,6.6424,9.9991,0.0000,18.4549,25.9324,26.7647,25.9324,False,0.0000,9.9991,58.7063,6.6661,328.4511,18.4549,405.6122,-128018.3000,-156987.9397,-163830.7793
3933.0000,25.5100,31.7363,0.0000,117906.3000,-117906.3000,6.0940,0.0000,0.0000,0.0000,26369.4376,4.4713,20.5879,26369.4376,300.2645,25000.0000,144275.7376,0.0000,-144275.7376,29.6609,25.5100,27.5854,-10.4785,-150889.9979,9.1410,614.2031,6.1420,9.1410,0.0000,14.0997,25.5100,25.9324,25.5100,False,0.0000,9.1410,45.7989,6.0940,300.2645,14.0997,360.1631,-117906.3000,-144275.7376,-150889.9979
3934.0000,25.0279,31.2773,0.0000,93380.8000,-93380.8000,4.8085,0.0000,0.0000,0.0000,20606.4108,4.5316,16.2450,20606.4108,236.9243,25000.0000,113987.2108,0.0000,-113987.2108,29.1942,25.0279,27.1110,-8.2989,-119503.6119,7.2128,491.1738,4.9117,7.2128,0.0000,6.9267,25.0279,25.5100,25.0279,False,-0.0000,7.2128,23.8012,4.8085,236.9243,6.9267,267.6522,-93380.8000,-113987.2108,-119503.6119
3935.0000,24.6851,30.9608,0.0000,83314.3000,-83314.3000,4.2722,0.0000,0.0000,0.0000,18211.0737,4.5749,14.4330,18211.0737,210.4981,25000.0000,101525.3737,0.0000,-101525.3737,28.8689,24.6851,26.7770,-7.4042,-106621.0589,6.4083,440.5514,4.4055,6.4083,0.0000,4.8578,24.6851,25.0279,24.6851,False,0.0000,6.4083,17.1780,4.2722,210.4981,4.8578,232.5340,-83314.3000,-101525.3737,-106621.0589
3936.0000,24.3405,30.6348,0.0000,69191.4000,-69191.4000,3.5375,0.0000,0.0000,0.0000,14980.4577,4.6188,11.9511,14980.4577,174.3000,25000.0000,84171.8577,0.0000,-84171.8577,28.5367,24.3405,26.4386,-6.1491,-88547.3482,5.3063,368.3372,3.6834,5.3063,0.0000,2.7580,24.3405,24.6851,24.3405,False,0.0000,5.3063,10.2183,3.5375,174.3000,2.7580,187.2763,-69191.4000,-84171.8577,-88547.3482
3937.0000,24.1372,30.4501,0.0000,67744.1000,-67744.1000,3.4533,0.0000,0.0000,0.0000,14584.9096,4.6448,11.6667,14584.9096,170.1522,25000.0000,82329.0096,0.0000,-82329.0096,28.3458,24.1372,26.2415,-6.0205,-86695.1733,5.1800,361.6119,3.6161,5.1800,0.0000,2.5657,24.1372,24.3405,24.1372,False,-0.0000,5.1800,9.5636,3.4533,170.1522,2.5657,182.2815,-67744.1000,-82329.0096,-86695.1733
3938.0000,23.9280,30.2517,0.0000,61391.1000,-61391.1000,3.1241,0.0000,0.0000,0.0000,13141.0170,4.6717,10.5543,13141.0170,153.9294,25000.0000,74532.1170,0.0000,-74532.1170,28.1438,23.9280,26.0359,-5.4559,-78564.9533,4.6861,329.0774,3.2908,4.6861,0.0000,1.8996,23.9280,24.1372,23.9280,False,0.0000,4.6861,7.2621,3.1241,153.9294,1.8996,163.0911,-61391.1000,-74532.1170,-78564.9533
3939.0000,23.7398,30.0745,4.3000,56226.8000,-56222.5000,2.8562,0.7715,5.5737,0.0006,11973.2882,4.6960,9.6494,11974.0596,140.7316,25000.0000,68200.0882,3.5285,-68196.5596,27.9629,23.7398,25.8513,-4.9967,-71952.5945,4.2843,302.4708,3.0247,4.2843,0.0000,1.4517,23.7398,23.9280,23.7398,False,0.0000,4.2843,5.6783,2.8562,140.7316,1.4517,147.8617,-56222.5000,-68196.5596,-71952.5945
3940.0000,23.8119,30.1568,0.0000,74024.2000,-74024.2000,3.7544,0.0000,0.0000,0.0000,15794.5211,4.6867,12.6836,15794.5211,184.9843,25000.0000,89818.7211,0.0000,-89818.7211,28.0418,23.8119,25.9269,-6.5786,-94732.0998,5.6315,396.7149,3.9671,5.6315,0.0000,3.2969,23.8119,23.7398,23.8119,False,-0.0000,5.6315,12.0352,3.7544,184.9843,3.2969,200.3164,-74024.2000,-89818.7211,-94732.0998
3941.0000,23.8683,30.2095,0.0000,82243.0000,-82243.0000,4.1737,0.0000,0.0000,0.0000,17575.4990,4.6794,14.1004,17575.4990,205.6473,25000.0000,99818.4990,0.0000,-99818.4990,28.0957,23.8683,25.9820,-7.3090,-105250.0680,6.2606,440.3262,4.4033,6.2606,0.0000,4.5297,23.8683,23.8119,23.8683,False,0.0000,6.2606,16.1092,4.1737,205.6473,4.5297,226.2861,-82243.0000,-99818.4990,-105250.0680
3942.0000,24.6616,30.9997,0.0000,156702.4000,-156702.4000,7.9562,0.0000,0.0000,0.0000,34230.1252,4.5779,26.8791,34230.1252,392.0178,25000.0000,190932.5252,0.0000,-190932.5252,28.8870,24.6616,26.7743,-13.9263,-200539.1129,11.9343,820.5174,8.2052,11.9343,0.0000,31.3773,24.6616,23.8683,24.6616,False,0.0000,11.9343,95.8476,7.9562,392.0178,31.3773,519.2427,-156702.4000,-190932.5252,-200539.1129
3943.0000,25.4675,31.7631,0.0000,209027.9000,-209027.9000,10.6847,0.0000,0.0000,0.0000,46693.2526,4.4766,36.0970,46693.2526,526.4558,25000.0000,255721.1526,0.0000,-255721.1526,29.6645,25.4675,27.5660,-18.5766,-267502.4099,16.0271,1186.7814,11.8678,16.0271,0.0000,75.9949,25.4675,24.6616,25.4675,False,0.0000,16.0271,217.3654,10.6847,526.4558,75.9949,819.8161,-209027.9000,-255721.1526,-267502.4099
3944.0000,26.0990,32.3508,0.0000,238810.2000,-238810.2000,12.2926,0.0000,0.0000,0.0000,54292.6933,4.3986,41.5290,54292.6933,605.6800,25000.0000,293102.8933,0.0000,-293102.8933,30.2668,26.0990,28.1829,-21.2233,-305616.1594,18.4389,1950.2599,19.5026,18.4389,0.0000,115.7253,26.0990,25.4675,26.0990,False,0.0000,18.4389,321.0615,12.2926,605.6800,115.7253,1042.4668,-238810.2000,-293102.8933,-305616.1594
3945.0000,26.5724,32.7894,0.0000,255730.6000,-255730.6000,13.2371,0.0000,0.0000,0.0000,58912.6766,4.3408,44.7198,58912.6766,652.2160,25000.0000,314643.2766,0.0000,-314643.2766,30.7171,26.5724,28.6447,-22.7271,-327269.9567,19.8556,2636.1514,26.3615,19.8556,0.0000,144.5017,26.5724,26.0990,26.5724,False,0.0000,19.8556,394.5679,13.2371,652.2160,144.5017,1191.2856,-255730.6000,-314643.2766,-327269.9567
3946.0000,26.9165,33.1073,0.0000,264964.1000,-264964.1000,13.7732,0.0000,0.0000,0.0000,61629.6923,4.2993,46.5309,61629.6923,678.6300,25000.0000,326593.7923,0.0000,-326593.7923,31.0437,26.9165,28.9801,-23.5477,-339086.4822,20.6597,2972.2862,29.7229,20.6597,0.0000,162.7789,26.9165,26.5724,26.9165,False,0.0000,20.6597,440.7209,13.7732,678.6300,162.7789,1282.1298,-264964.1000,-326593.7923,-339086.4822
3947.0000,27.3075,33.4791,0.0000,282651.6000,-282651.6000,14.7383,0.0000,0.0000,0.0000,66466.7592,4.2525,49.7915,66466.7592,726.1840,25000.0000,349118.3592,0.0000,-349118.3592,31.4219,27.3075,29.3647,-25.1196,-361721.9718,22.1074,3451.0946,34.5109,22.1074,0.0000,199.4522,27.3075,26.9165,27.3075,False,-0.0000,22.1074,532.3024,14.7383,726.1840,199.4522,1457.9385,-282651.6000,-349118.3592,-361721.9718
3948.0000,27.6552,33.8049,0.0000,295653.6000,-295653.6000,15.4712,0.0000,0.0000,0.0000,70204.4016,4.2113,52.2677,70204.4016,762.2982,25000.0000,365858.0016,0.0000,-365858.0016,31.7550,27.6552,29.7051,-26.2751,-378361.2163,23.2069,3768.2179,37.6822,23.2069,0.0000,230.7138,27.6552,27.3075,27.6552,False,-0.0000,23.2069,609.4608,15.4712,762.2982,230.7138,1602.4728,-295653.6000,-365858.0016,-378361.2163
3949.0000,27.9889,34.1189,0.0000,308259.1000,-308259.1000,16.1825,0.0000,0.0000,0.0000,73885.1247,4.1721,54.6706,73885.1247,797.3434,25000.0000,382144.2247,0.0000,-382144.2247,32.0755,27.9889,30.0322,-27.3954,-394493.0419,24.2738,4072.2644,40.7226,24.2738,0.0000,264.0189,27.9889,27.6552,27.9889,False,0.0000,24.2738,690.8914,16.1825,797.3434,264.0189,1752.2537,-308259.1000,-382144.2247,-394493.0419
3950.0000,28.3219,34.4330,0.0000,321272.7000,-321272.7000,16.9179,0.0000,0.0000,0.0000,77726.6573,4.1334,57.1551,77726.6573,833.5776,25000.0000,398999.3573,0.0000,-398999.3573,32.3960,28.3219,30.3589,-28.5519,-411147.1315,25.3769,4376.4754,43.7648,25.3769,0.0000,301.6733,28.3219,27.9889,28.3219,False,0.0000,25.3769,782.1322,16.9179,833.5776,301.6733,1917.3832,-321272.7000,-398999.3573,-411147.1315
3951.0000,28.6618,34.7539,0.0000,334994.7000,-334994.7000,17.6955,0.0000,0.0000,0.0000,81822.7155,4.0942,59.7820,81822.7155,871.8894,25000.0000,416817.4155,0.0000,-416817.4155,32.7232,28.6618,30.6925,-29.7714,-428707.7924,26.5432,4707.8196,47.0782,26.5432,0.0000,345.2097,28.6618,28.3219,28.6618,False,0.0000,26.5432,886.6858,17.6955,871.8894,345.2097,2103.7849,-334994.7000,-416817.4155,-428707.7924
3952.0000,28.8710,34.9436,0.0000,336429.5000,-336429.5000,17.8282,0.0000,0.0000,0.0000,82656.9291,4.0702,60.2305,82656.9291,878.4310,25000.0000,419086.4291,0.0000,-419086.4291,32.9194,28.8710,30.8952,-29.8989,-430543.9705,26.7423,4759.7340,47.5973,26.7423,0.0000,353.0383,28.8710,28.6618,28.8710,False,0.0000,26.7423,905.3901,17.8282,878.4310,353.0383,2136.8594,-336429.5000,-419086.4291,-430543.9705
3953.0000,28.9980,35.0586,0.0000,334110.4000,-334110.4000,17.7405,0.0000,0.0000,0.0000,82380.3701,4.0557,59.9341,82380.3701,874.1080,25000.0000,416490.7701,0.0000,-416490.7701,33.0384,28.9980,31.0182,-29.6928,-427576.1138,26.6107,4715.6170,47.1562,26.6107,0.0000,347.8516,28.9980,28.8710,28.9980,False,0.0000,26.6107,893.0011,17.7405,874.1080,347.8516,2114.9608,-334110.4000,-416490.7701,-427576.1138
3954.0000,28.0891,34.1424,0.0000,239679.3000,-239679.3000,12.7418,0.0000,0.0000,0.0000,57609.2069,4.1604,43.0467,57609.2069,627.8140,25000.0000,297288.5069,0.0000,-297288.5069,32.1246,28.0891,30.1069,-21.3006,-306728.3858,19.1127,2450.8883,24.5089,19.1127,0.0000,128.8819,28.0891,28.9980,28.0891,False,-0.0000,19.1127,354.8081,12.7418,627.8140,128.8819,1111.5039,-239679.3000,-297288.5069,-306728.3858
3955.0000,27.7047,33.8101,0.0000,226046.5000,-226046.5000,11.9145,0.0000,0.0000,0.0000,53750.3371,4.2055,40.2517,53750.3371,587.0506,25000.0000,279796.8371,0.0000,-279796.8371,31.7750,27.7047,29.7399,-20.0890,-289281.8781,17.8718,1881.8499,18.8185,17.8718,0.0000,105.3721,27.7047,28.0891,27.7047,False,0.0000,17.8718,294.3196,11.9145,587.0506,105.3721,986.7423,-226046.5000,-279796.8371,-289281.8781
3956.0000,26.8241,32.9513,0.0000,159105.1000,-159105.1000,8.3563,0.0000,0.0000,0.0000,36911.7564,4.3104,28.2306,36911.7564,411.7297,25000.0000,196016.8564,0.0000,-196016.8564,30.9089,26.8241,28.8665,-14.1399,-203613.9562,12.5344,818.6326,8.1863,12.5344,0.0000,36.3526,26.8241,27.7047,26.8241,False,0.0000,12.5344,109.8199,8.3563,411.7297,36.3526,557.9021,-159105.1000,-196016.8564,-203613.9562
3957.0000,26.3756,32.5524,0.0000,147647.2000,-147647.2000,7.6923,0.0000,0.0000,0.0000,33827.1477,4.3648,25.9876,33827.1477,379.0155,25000.0000,181474.3477,0.0000,-181474.3477,30.4935,26.3756,28.4345,-13.1216,-188950.7660,11.5385,757.1193,7.5712,11.5385,0.0000,28.3576,26.3756,26.8241,26.3756,False,0.0000,11.5385,87.2898,7.6923,379.0155,28.3576,494.6629,-147647.2000,-181474.3477,-188950.7660
3958.0000,25.8598,32.0615,0.0000,120742.0000,-120742.0000,6.2653,0.0000,0.0000,0.0000,27267.8599,4.4280,21.1664,27267.8599,308.7011,25000.0000,148009.8599,0.0000,-148009.8599,29.9943,25.8598,27.9270,-10.7305,-154518.9708,9.3979,625.4395,6.2544,9.3979,0.0000,15.3219,25.8598,26.3756,25.8598,False,0.0000,9.3979,49.4477,6.2653,308.7011,15.3219,373.4707,-120742.0000,-148009.8599,-154518.9708
3959.0000,25.4604,31.6907,0.0000,106391.9000,-106391.9000,5.4954,0.0000,0.0000,0.0000,23761.4602,4.4775,18.5655,23761.4602,270.7677,25000.0000,130153.3602,0.0000,-130153.3602,29.6139,25.4604,27.5372,-9.4552,-136154.5021,8.2431,554.6191,5.5462,8.2431,0.0000,10.3393,25.4604,25.8598,25.4604,False,0.0000,8.2431,34.4119,5.4954,270.7677,10.3393,315.5188,-106391.9000,-130153.3602,-136154.5021
3960.0000,25.0622,31.3143,0.0000,89031.9000,-89031.9000,4.5826,0.0000,0.0000,0.0000,19665.4396,4.5273,15.4817,19665.4396,225.7923,25000.0000,108697.3396,0.0000,-108697.3396,29.2303,25.0622,27.1462,-7.9124,-113938.1289,6.8739,467.6293,4.6763,6.8739,0.0000,5.9955,25.0622,25.4604,25.0622,False,0.0000,6.8739,20.8422,4.5826,225.7923,5.9955,252.6301,-89031.9000,-108697.3396,-113938.1289
3961.0000,24.8199,31.0937,0.0000,85882.9000,-85882.9000,4.4052,0.0000,0.0000,0.0000,18842.7897,4.5579,14.8824,18842.7897,217.0523,25000.0000,104725.6897,0.0000,-104725.6897,29.0025,24.8199,26.9112,-7.6325,-109908.2119,6.6078,452.5370,4.5254,6.6078,0.0000,5.3259,24.8199,25.0622,24.8199,False,0.0000,6.6078,18.6927,4.4052,217.0523,5.3259,241.0709,-85882.9000,-104725.6897,-109908.2119
3962.0000,24.5658,30.8528,0.0000,76985.0000,-76985.0000,3.9405,0.0000,0.0000,0.0000,16772.0822,4.5901,13.3126,16772.0822,194.1578,25000.0000,93757.0822,0.0000,-93757.0822,28.7572,24.5658,26.6615,-6.8417,-98521.1688,5.9108,407.6940,4.0769,5.9108,0.0000,3.8121,24.5658,24.8199,24.5658,False,0.0000,5.9108,13.7502,3.9405,194.1578,3.8121,211.7201,-76985.0000,-93757.0822,-98521.1688
3963.0000,24.3305,30.6312,0.0000,69224.3000,-69224.3000,3.5356,0.0000,0.0000,0.0000,14983.4099,4.6201,11.9445,14983.4099,174.2047,25000.0000,84207.7099,0.0000,-84207.7099,28.5310,24.3305,26.4307,-6.1520,-88589.4518,5.3034,368.2192,3.6822,5.3034,0.0000,2.7535,24.3305,24.5658,24.3305,False,0.0000,5.3034,10.2030,3.5356,174.2047,2.7535,187.1611,-69224.3000,-84207.7099,-88589.4518
3964.0000,24.3872,30.7006,0.0000,87511.1000,-87511.1000,4.4606,0.0000,0.0000,0.0000,18971.2682,4.6128,15.0696,18971.2682,219.7819,25000.0000,106482.3682,0.0000,-106482.3682,28.5961,24.3872,26.4916,-7.7772,-111991.8927,6.6909,463.7465,4.6375,6.6909,0.0000,5.5294,24.3872,24.3305,24.3872,False,0.0000,6.6909,19.3480,4.4606,219.7819,5.5294,244.6593,-87511.1000,-106482.3682,-111991.8927
3965.0000,24.4324,30.7428,0.0000,95740.7000,-95740.7000,4.8824,0.0000,0.0000,0.0000,20781.3369,4.6071,16.4947,20781.3369,240.5665,25000.0000,116522.0369,0.0000,-116522.0369,28.6393,24.4324,26.5359,-8.5086,-122523.6821,7.3236,506.9604,5.0696,7.3236,0.0000,7.2511,24.4324,24.3872,24.4324,False,0.0000,7.3236,24.8245,4.8824,240.5665,7.2511,272.6421,-95740.7000,-116522.0369,-122523.6821
3966.0000,25.2343,31.5422,0.0000,171722.8000,-171722.8000,8.7606,0.0000,0.0000,0.0000,38112.0053,4.5057,29.5967,38112.0053,431.6523,25000.0000,209834.8053,0.0000,-209834.8053,29.4395,25.2343,27.3369,-15.2612,-219761.3947,13.1409,895.9681,8.9597,13.1409,0.0000,41.8891,25.2343,24.4324,25.2343,False,0.0000,13.1409,125.2077,8.7606,431.6523,41.8891,598.7490,-171722.8000,-209834.8053,-219761.3947
3967.0000,26.0416,32.3061,0.0000,224229.6000,-224229.6000,11.5186,0.0000,0.0000,0.0000,50896.3350,4.4056,38.9142,50896.3350,567.5439,25000.0000,275125.9350,0.0000,-275125.9350,30.2179,26.0416,28.1298,-19.9275,-286956.7095,17.2779,1497.9055,14.9791,17.2779,0.0000,95.2132,26.0416,25.2343,26.0416,False,0.0000,17.2779,267.9021,11.5186,567.5439,95.2132,930.6592,-224229.6000,-275125.9350,-286956.7095
3968.0000,26.5739,32.7941,0.0000,245001.3000,-245001.3000,12.6752,0.0000,0.0000,0.0000,56443.3848,4.3407,42.8218,56443.3848,624.5336,25000.0000,301444.6848,0.0000,-301444.6848,30.7207,26.5739,28.6473,-21.7736,-313539.1887,19.0129,2265.5624,22.6556,19.0129,0.0000,126.8721,26.5739,26.0416,26.5739,False,0.0000,19.0129,349.6691,12.6752,624.5336,126.8721,1101.0748,-245001.3000,-301444.6848,-313539.1887
3969.0000,26.9642,33.1550,0.0000,257406.1000,-257406.1000,13.3805,0.0000,0.0000,0.0000,59951.6914,4.2936,45.2043,59951.6914,659.2815,25000.0000,317357.7914,0.0000,-317357.7914,31.0914,26.9642,29.0278,-22.8760,-329414.1694,20.0707,2753.2400,27.5324,20.0707,0.0000,149.2490,26.9642,26.5739,26.9642,False,0.0000,20.0707,406.5921,13.3805,659.2815,149.2490,1215.1225,-257406.1000,-317357.7914,-329414.1694
3970.0000,27.3089,33.4778,0.0000,270057.4000,-270057.4000,14.0877,0.0000,0.0000,0.0000,63507.6472,4.2524,47.5935,63507.6472,694.1276,25000.0000,333565.0472,0.0000,-333565.0472,31.4215,27.3089,29.3652,-24.0003,-345604.6074,21.1315,3145.9408,31.4594,21.1315,0.0000,174.1874,27.3089,26.9642,27.3089,False,0.0000,21.1315,469.3478,14.0877,694.1276,174.1874,1337.6628,-270057.4000,-333565.0472,-345604.6074
3971.0000,27.6752,33.8248,0.0000,286552.2000,-286552.2000,14.9952,0.0000,0.0000,0.0000,68081.3736,4.2090,50.6594,68081.3736,738.8410,25000.0000,354633.5736,0.0000,-354633.5736,31.7749,27.6752,29.7251,-25.4662,-366713.7452,22.4928,3561.4764,35.6148,22.4928,0.0000,210.0641,27.6752,27.3089,27.6752,False,-0.0000,22.4928,558.5799,14.9952,738.8410,210.0641,1507.4851,-286552.2000,-354633.5736,-366713.7452
3972.0000,27.9911,34.1201,0.0000,297976.0000,-297976.0000,15.6456,0.0000,0.0000,0.0000,71425.0025,4.1719,52.8567,71425.0025,770.8875,25000.0000,369401.0025,0.0000,-369401.0025,32.0771,27.9911,30.0341,-26.4815,-381333.2961,23.4684,3847.7974,38.4780,23.4684,0.0000,238.6007,27.9911,27.6752,27.9911,False,-0.0000,23.4684,628.8119,15.6456,770.8875,238.6007,1638.3002,-297976.0000,-369401.0025,-381333.2961
3973.0000,28.2137,34.3246,0.0000,301983.0000,-301983.0000,15.9025,0.0000,0.0000,0.0000,72838.3966,4.1459,53.7245,72838.3966,783.5451,25000.0000,374821.3966,0.0000,-374821.3966,32.2876,28.2137,30.2506,-26.8376,-386461.2343,23.8537,3947.3443,39.4734,23.8537,0.0000,250.5479,28.2137,27.9911,28.2137,False,0.0000,23.8537,658.0433,15.9025,783.5451,250.5479,1692.1362,-301983.0000,-374821.3966,-386461.2343
3974.0000,28.5491,34.6474,0.0000,319405.5000,-319405.5000,16.8549,0.0000,0.0000,0.0000,77768.9532,4.1071,56.9422,77768.9532,830.4729,25000.0000,397174.4532,0.0000,-397174.4532,32.6147,28.5491,30.5819,-28.3859,-408757.5916,25.2823,4341.1167,43.4112,25.2823,0.0000,298.3150,28.5491,28.2137,28.5491,False,0.0000,25.2823,774.0270,16.8549,830.4729,298.3150,1902.8149,-319405.5000,-397174.4532,-408757.5916
3975.0000,28.7985,34.8777,0.0000,326201.3000,-326201.3000,17.2678,0.0000,0.0000,0.0000,79981.2731,4.0785,58.3373,79981.2731,850.8193,25000.0000,406182.5731,0.0000,-406182.5731,32.8513,28.7985,30.8249,-28.9899,-417454.4827,25.9017,4512.7976,45.1280,25.9017,0.0000,320.7826,28.7985,28.5491,28.7985,False,0.0000,25.9017,828.1393,17.2678,850.8193,320.7826,1999.7412,-326201.3000,-406182.5731,-417454.4827
3976.0000,29.0231,35.0879,0.0000,332752.3000,-332752.3000,17.6562,0.0000,0.0000,0.0000,82103.3650,4.0528,59.6494,82103.3650,869.9563,25000.0000,414855.6650,0.0000,-414855.6650,33.0663,29.0231,31.0447,-29.5721,-425838.0922,26.4843,4676.9070,46.7691,26.4843,0.0000,342.9186,29.0231,28.7985,29.0231,False,0.0000,26.4843,881.2066,17.6562,869.9563,342.9186,2094.0815,-332752.3000,-414855.6650,-425838.0922
3977.0000,29.3300,35.3818,0.0000,347896.0000,-347896.0000,18.4993,0.0000,0.0000,0.0000,86582.3902,4.0181,62.4975,86582.3902,911.4943,25000.0000,434478.3902,0.0000,-434478.3902,33.3645,29.3300,31.3473,-30.9179,-445218.1665,27.7489,5047.7448,50.4774,27.7489,0.0000,394.4216,29.3300,29.0231,29.3300,False,0.0000,27.7489,1003.8223,18.4993,911.4943,394.4216,2309.7381,-347896.0000,-434478.3902,-445218.1665
3978.0000,28.5090,34.5431,0.0000,257004.2000,-257004.2000,13.7063,0.0000,0.0000,0.0000,62505.0781,4.1117,46.3052,62505.0781,675.3377,25000.0000,319509.2781,0.0000,-319509.2781,32.5317,28.5090,30.5204,-22.8403,-328899.8399,20.5595,2981.6719,29.8167,20.5595,0.0000,160.4212,28.5090,29.3300,28.5090,False,0.0000,20.5595,434.7880,13.7063,675.3377,160.4212,1270.5469,-257004.2000,-319509.2781,-328899.8399
3979.0000,28.1483,34.2297,0.0000,242170.4000,-242170.4000,12.8147,0.0000,0.0000,0.0000,58304.6288,4.1535,43.2929,58304.6288,631.4056,25000.0000,300475.0288,0.0000,-300475.0288,32.2026,28.1483,30.1754,-21.5220,-309916.3585,19.2221,2499.4290,24.9943,19.2221,0.0000,131.1065,28.1483,28.5090,28.1483,False,0.0000,19.2221,360.4901,12.8147,631.4056,131.1065,1123.0021,-242170.4000,-300475.0288,-309916.3585
3980.0000,27.2022,33.3043,0.0000,167564.5000,-167564.5000,8.8369,0.0000,0.0000,0.0000,39287.5935,4.2651,29.8544,39287.5935,435.4113,25000.0000,206852.0935,0.0000,-206852.0935,31.2702,27.2022,29.2362,-14.8917,-214439.8311,13.2554,864.6690,8.6467,13.2554,0.0000,42.9930,27.2022,28.1483,27.2022,False,-0.0000,13.2554,128.2577,8.8369,435.4113,42.9930,606.6621,-167564.5000,-206852.0935,-214439.8311
3981.0000,26.6624,32.8180,0.0000,149212.3000,-149212.3000,7.8006,0.0000,0.0000,0.0000,34460.6618,4.3299,26.3534,34460.6618,384.3514,25000.0000,183672.9618,0.0000,-183672.9618,30.7662,26.6624,28.7143,-13.2607,-190953.6949,11.7009,761.8556,7.6186,11.7009,0.0000,29.5722,26.6624,27.2022,26.6624,False,0.0000,11.7009,90.7396,7.8006,384.3514,29.5722,504.6632,-149212.3000,-183672.9618,-190953.6949
3982.0000,26.0854,32.2712,0.0000,119687.6000,-119687.6000,6.2266,0.0000,0.0000,0.0000,27200.2718,4.4002,21.0357,27200.2718,306.7943,25000.0000,146887.8718,0.0000,-146887.8718,30.2093,26.0854,28.1473,-10.6368,-153169.6077,9.3398,617.7642,6.1776,9.3398,0.0000,15.0397,26.0854,26.6624,26.0854,False,0.0000,9.3398,48.6073,6.2266,306.7943,15.0397,370.4413,-119687.6000,-146887.8718,-153169.6077
3983.0000,25.6321,31.8499,0.0000,103012.2000,-103012.2000,5.3315,0.0000,0.0000,0.0000,23116.7996,4.4562,18.0117,23116.7996,262.6909,25000.0000,126128.9996,0.0000,-126128.9996,29.7773,25.6321,27.7047,-9.1548,-131829.3479,7.9972,535.5473,5.3555,7.9972,0.0000,9.4413,25.6321,26.0854,25.6321,False,0.0000,7.9972,31.6501,5.3315,262.6909,9.4413,303.7823,-103012.2000,-126128.9996,-131829.3479
3984.0000,25.1954,31.4381,0.0000,84548.4000,-84548.4000,4.3584,0.0000,0.0000,0.0000,18744.3303,4.5106,14.7242,18744.3303,214.7447,25000.0000,103292.7303,0.0000,-103292.7303,29.3572,25.1954,27.2763,-7.5139,-108200.3922,6.5375,443.1153,4.4312,6.5375,0.0000,5.1578,25.1954,25.6321,25.1954,False,0.0000,6.5375,18.1501,4.3584,214.7447,5.1578,238.0526,-84548.4000,-103292.7303,-108200.3922
3985.0000,24.9255,31.1921,0.0000,80804.9000,-80804.9000,4.1495,0.0000,0.0000,0.0000,17780.6899,4.5445,14.0186,17780.6899,204.4548,25000.0000,98585.5899,0.0000,-98585.5899,29.1033,24.9255,27.0144,-7.1812,-103409.6668,6.2243,425.0240,4.2502,6.2243,0.0000,4.4513,24.9255,25.1954,24.9255,False,-0.0000,6.2243,15.8532,4.1495,204.4548,4.4513,224.7593,-80804.9000,-98585.5899,-103409.6668
3986.0000,24.6634,30.9447,0.0000,72738.8000,-72738.8000,3.7266,0.0000,0.0000,0.0000,15889.8946,4.5777,12.5898,15889.8946,183.6160,25000.0000,88628.6946,0.0000,-88628.6946,28.8509,24.6634,26.7572,-6.4644,-93087.1156,5.5899,384.5071,3.8451,5.5899,0.0000,3.2243,24.6634,24.9255,24.6634,False,0.0000,5.5899,11.7918,3.7266,183.6160,3.2243,198.6320,-72738.8000,-88628.6946,-93087.1156
3987.0000,24.4356,30.7310,0.0000,66606.7000,-66606.7000,3.4047,0.0000,0.0000,0.0000,14458.8229,4.6066,11.5025,14458.8229,167.7577,25000.0000,81065.5229,0.0000,-81065.5229,28.6326,24.4356,26.5341,-5.9194,-85239.5913,5.1071,353.5441,3.5354,5.1071,0.0000,2.4589,24.4356,24.6634,24.4356,False,0.0000,5.1071,9.1981,3.4047,167.7577,2.4589,179.4148,-66606.7000,-81065.5229,-85239.5913
3988.0000,24.4718,30.7796,0.0000,83297.6000,-83297.6000,4.2496,0.0000,0.0000,0.0000,18100.1830,4.6020,14.3568,18100.1830,209.3873,25000.0000,101397.7830,0.0000,-101397.7830,28.6770,24.4718,26.5744,-7.4028,-106599.6871,6.3744,440.7686,4.4077,6.3744,0.0000,4.7813,24.4718,24.4356,24.4718,False,0.0000,6.3744,16.9293,4.2496,209.3873,4.7813,231.0980,-83297.6000,-101397.7830,-106599.6871
3989.0000,24.5126,30.8184,0.0000,92061.2000,-92061.2000,4.6982,0.0000,0.0000,0.0000,20027.0743,4.5968,15.8722,20027.0743,231.4882,25000.0000,112088.2743,0.0000,-112088.2743,28.7165,24.5126,26.6145,-8.1816,-117814.8604,7.0473,486.7330,4.8673,7.0473,0.0000,6.4608,24.5126,24.4718,24.5126,False,0.0000,7.0473,22.3248,4.6982,231.4882,6.4608,260.2737,-92061.2000,-112088.2743,-117814.8604
3990.0000,25.3283,31.6319,0.0000,169911.8000,-169911.8000,8.6742,0.0000,0.0000,0.0000,37808.7756,4.4940,29.3046,37808.7756,427.3927,25000.0000,207720.5756,0.0000,-207720.5756,29.5307,25.3283,27.4295,-15.1003,-217443.7765,13.0112,884.2537,8.8425,13.0112,0.0000,40.6612,25.3283,24.5126,25.3283,False,0.0000,13.0112,121.8082,8.6742,427.3927,40.6612,589.8621,-169911.8000,-207720.5756,-217443.7765
3991.0000,26.1461,32.4054,0.0000,223379.2000,-223379.2000,11.4843,0.0000,0.0000,0.0000,50851.2281,4.3928,38.7984,50851.2281,565.8549,25000.0000,274230.4281,0.0000,-274230.4281,30.3190,26.1461,28.2325,-19.8520,-285868.4143,17.2265,1488.8757,14.8888,17.2265,0.0000,94.3657,26.1461,25.3283,26.1461,False,0.0000,17.2265,265.6895,11.4843,565.8549,94.3657,925.9100,-223379.2000,-274230.4281,-285868.4143
3992.0000,26.7194,32.9339,0.0000,247851.3000,-247851.3000,12.8346,0.0000,0.0000,0.0000,57332.6119,4.3230,43.3601,57332.6119,632.3852,25000.0000,305183.9119,0.0000,-305183.9119,30.8624,26.7194,28.7909,-22.0268,-317186.4619,19.2519,2388.8794,23.8888,19.2519,0.0000,131.7176,26.7194,26.1461,26.7194,False,0.0000,19.2519,362.0499,12.8346,632.3852,131.7176,1126.1528,-247851.3000,-305183.9119,-317186.4619
3993.0000,27.1386,33.3212,0.0000,261866.1000,-261866.1000,13.6302,0.0000,0.0000,0.0000,61288.6827,4.2727,46.0478,61288.6827,671.5843,25000.0000,323154.7827,0.0000,-323154.7827,31.2604,27.1386,29.1995,-23.2723,-335121.8321,20.4452,2904.4139,29.0441,20.4452,0.0000,157.7612,27.1386,26.7194,27.1386,False,0.0000,20.4452,428.0875,13.6302,671.5843,157.7612,1257.4330,-261866.1000,-323154.7827,-335121.8321
3994.0000,27.4563,33.6155,0.0000,271089.9000,-271089.9000,14.1640,0.0000,0.0000,0.0000,64014.0715,4.2348,47.8513,64014.0715,697.8874,25000.0000,335103.9715,0.0000,-335103.9715,31.5624,27.4563,29.5094,-24.0921,-346925.9441,21.2460,3185.1250,31.8512,21.2460,0.0000,177.0333,27.4563,27.1386,27.4563,False,0.0000,21.2460,476.4686,14.1640,697.8874,177.0333,1351.3892,-271089.9000,-335103.9715,-346925.9441
3995.0000,27.8417,33.9830,0.0000,290008.0000,-290008.0000,15.1965,0.0000,0.0000,0.0000,69224.5805,4.1894,51.3397,69224.5805,748.7627,25000.0000,359232.5805,0.0000,-359232.5805,31.9359,27.8417,29.8888,-25.7734,-371136.2880,22.7948,3646.0112,36.4601,22.7948,0.0000,218.6409,27.8417,27.4563,27.8417,False,0.0000,22.7948,579.7524,15.1965,748.7627,218.6409,1547.1559,-290008.0000,-359232.5805,-371136.2880
3996.0000,28.1411,34.2606,0.0000,299535.5000,-299535.5000,15.7517,0.0000,0.0000,0.0000,72101.3044,4.1544,53.2152,72101.3044,776.1167,25000.0000,371636.8044,0.0000,-371636.8044,32.2208,28.1411,30.1810,-26.6201,-383329.0584,23.6276,3886.9446,38.8694,23.6276,0.0000,243.4893,28.1411,27.8417,28.1411,False,0.0000,23.6276,640.7845,15.7517,776.1167,243.4893,1660.3906,-299535.5000,-371636.8044,-383329.0584
3997.0000,28.3888,34.4912,0.0000,306347.5000,-306347.5000,16.1549,0.0000,0.0000,0.0000,74254.9026,4.1256,54.5773,74254.9026,795.9815,25000.0000,380602.4026,0.0000,-380602.4026,32.4571,28.3888,30.4229,-27.2255,-392046.6814,24.2323,4047.4117,40.4741,24.2323,0.0000,262.6684,28.3888,28.1411,28.3888,False,0.0000,24.2323,687.6034,16.1549,795.9815,262.6684,1746.2533,-306347.5000,-380602.4026,-392046.6814
3998.0000,28.5123,34.6006,0.0000,303571.4000,-303571.4000,16.0457,0.0000,0.0000,0.0000,73837.2563,4.1114,54.2083,73837.2563,790.6004,25000.0000,377408.6563,0.0000,-377408.6563,32.5711,28.5123,30.5417,-26.9787,-388493.9813,24.0685,3997.5913,39.9759,24.0685,0.0000,257.3770,28.5123,28.3888,28.5123,False,0.0000,24.0685,674.7102,16.0457,790.6004,257.3770,1722.6876,-303571.4000,-377408.6563,-388493.9813
3999.0000,28.6537,34.7350,0.0000,306739.9000,-306739.9000,16.2320,0.0000,0.0000,0.0000,74904.5861,4.0951,54.8378,74904.5861,799.7808,25000.0000,381644.4861,0.0000,-381644.4861,32.7079,28.6537,30.6808,-27.2603,-392548.8533,24.3480,4071.2751,40.7128,24.3480,0.0000,266.4475,28.6537,28.5123,28.6537,False,-0.0000,24.3480,696.8012,16.2320,799.7808,266.4475,1763.0295,-306739.9000,-381644.4861,-392548.8533
4000.0000,28.8858,34.9590,0.0000,318801.2000,-318801.2000,16.8928,0.0000,0.0000,0.0000,78358.5397,4.0685,57.0702,78358.5397,832.3396,25000.0000,397159.7397,0.0000,-397159.7397,32.9346,28.8858,30.9102,-28.3322,-407984.2417,25.3392,4345.9013,43.4590,25.3392,0.0000,300.3312,28.8858,28.6537,28.8858,False,0.0000,25.3392,778.8938,16.8928,832.3396,300.3312,1911.5647,-318801.2000,-397159.7397,-407984.2417
4001.0000,29.1911,35.2509,0.0000,335253.3000,-335253.3000,17.8037,0.0000,0.0000,0.0000,83111.3043,4.0338,60.1476,83111.3043,877.2221,25000.0000,418364.6043,0.0000,-418364.6043,33.2309,29.1911,31.2110,-29.7944,-429038.7344,26.7055,4736.6560,47.3666,26.7055,0.0000,351.5826,29.1911,28.8858,29.1911,False,0.0000,26.7055,901.9144,17.8037,877.2221,351.5826,2130.7191,-335253.3000,-418364.6043,-429038.7344
4002.0000,28.4118,34.4539,0.0000,249046.6000,-249046.6000,13.2643,0.0000,0.0000,0.0000,60404.8001,4.1230,44.8117,60404.8001,653.5556,25000.0000,309451.4001,0.0000,-309451.4001,32.4399,28.4118,30.4258,-22.1331,-318716.1411,19.8964,2761.4413,27.6144,19.8964,0.0000,145.3939,28.4118,29.1911,28.4118,False,-0.0000,19.8964,396.8298,13.2643,653.5556,145.3939,1195.7793,-249046.6000,-309451.4001,-318716.1411
4003.0000,28.0582,34.1452,0.0000,234129.1000,-234129.1000,12.3779,0.0000,0.0000,0.0000,56226.3876,4.1640,41.8171,56226.3876,609.8814,25000.0000,290355.4876,0.0000,-290355.4876,32.1162,28.0582,30.0872,-20.8073,-299625.5451,18.5668,2221.9565,22.2196,18.5668,0.0000,118.1503,28.0582,28.4118,28.0582,False,0.0000,18.5668,327.3007,12.3779,609.8814,118.1503,1055.3324,-234129.1000,-290355.4876,-299625.5451
4004.0000,27.1044,33.2116,0.0000,158758.1000,-158758.1000,8.3654,0.0000,0.0000,0.0000,37121.0832,4.2768,28.2616,37121.0832,412.1814,25000.0000,195879.1832,0.0000,-195879.1832,31.1758,27.1044,29.1401,-14.1090,-203169.8847,12.5482,814.0383,8.1404,12.5482,0.0000,36.4724,27.1044,28.0582,27.1044,False,0.0000,12.5482,110.1545,8.3654,412.1814,36.4724,558.8083,-158758.1000,-195879.1832,-203169.8847
4005.0000,26.5743,32.7354,0.0000,141681.1000,-141681.1000,7.4003,0.0000,0.0000,0.0000,32640.8360,4.3406,25.0010,32640.8360,364.6266,25000.0000,174321.9360,0.0000,-174321.9360,30.6817,26.5743,28.6280,-12.5914,-181315.6793,11.1004,724.4840,7.2448,11.1004,0.0000,25.2490,26.5743,27.1044,26.5743,False,-0.0000,11.1004,78.4105,7.4003,364.6266,25.2490,468.2861,-141681.1000,-174321.9360,-181315.6793
4006.0000,26.0037,32.1944,0.0000,112728.4000,-112728.4000,5.8599,0.0000,0.0000,0.0000,25560.4021,4.4103,19.7968,25560.4021,288.7267,25000.0000,138288.8021,0.0000,-138288.8021,30.1308,26.0037,28.0672,-10.0183,-144263.6063,8.7898,582.6833,5.8268,8.7898,0.0000,12.5360,26.0037,26.5743,26.0037,False,0.0000,8.7898,41.0957,5.8599,288.7267,12.5360,342.3583,-112728.4000,-138288.8021,-144263.6063
4007.0000,25.5654,31.7877,0.0000,97406.5000,-97406.5000,5.0377,0.0000,0.0000,0.0000,21818.3026,4.4644,17.0192,21818.3026,248.2157,25000.0000,119224.8026,0.0000,-119224.8026,29.7136,25.5654,27.6395,-8.6566,-124655.4813,7.5565,506.9640,5.0696,7.5565,0.0000,7.9650,25.5654,26.0037,25.5654,False,0.0000,7.5565,27.0646,5.0377,248.2157,7.9650,283.2453,-97406.5000,-119224.8026,-124655.4813
4008.0000,25.1550,31.4014,0.0000,81033.3000,-81033.3000,4.1747,0.0000,0.0000,0.0000,17944.9156,4.5157,14.1038,17944.9156,205.6963,25000.0000,98978.2156,0.0000,-98978.2156,29.3193,25.1550,27.2372,-7.2015,-103701.9605,6.2621,424.9140,4.2491,6.2621,0.0000,4.5329,25.1550,25.5654,25.1550,False,0.0000,6.2621,16.1198,4.1747,205.6963,4.5329,226.3490,-81033.3000,-98978.2156,-103701.9605
4009.0000,24.9000,31.1688,0.0000,77885.2000,-77885.2000,3.9982,0.0000,0.0000,0.0000,17126.1047,4.5477,13.5074,17126.1047,196.9982,25000.0000,95011.3047,0.0000,-95011.3047,29.0792,24.9000,26.9896,-6.9217,-99673.1953,5.9973,409.8113,4.0981,5.9973,0.0000,3.9819,24.9000,25.1550,24.9000,False,0.0000,5.9973,14.3112,3.9982,196.9982,3.9819,215.2913,-77885.2000,-95011.3047,-99673.1953
4010.0000,24.6576,30.9403,0.0000,71068.6000,-71068.6000,3.6402,0.0000,0.0000,0.0000,15522.5545,4.5784,12.2980,15522.5545,179.3604,25000.0000,86591.1545,0.0000,-86591.1545,28.8461,24.6576,26.7519,-6.3160,-90949.6855,5.4603,375.6524,3.7565,5.4603,0.0000,3.0052,24.6576,24.9000,24.6576,False,0.0000,5.4603,11.0551,3.6402,179.3604,3.0052,193.4207,-71068.6000,-86591.1545,-90949.6855
4011.0000,24.4359,30.7317,0.6000,64771.1000,-64770.5000,3.3107,0.1069,5.6153,0.0001,14060.4935,4.6066,11.1849,14060.6004,163.1264,25000.0000,78831.5935,0.4931,-78831.1004,28.6331,24.4359,26.5345,-5.7563,-82890.0209,4.9661,343.7794,3.4378,4.9661,0.0000,2.2608,24.4359,24.6576,24.4359,False,0.0000,4.9661,8.5170,3.3107,163.1264,2.2608,173.9043,-64770.5000,-78831.1004,-82890.0209
4012.0000,24.2663,30.5639,162.0000,61926.2000,-61764.2000,3.1593,28.9013,5.6053,0.0239,13379.9975,4.6283,10.6734,13408.8988,155.6659,25000.0000,75306.1975,133.0987,-75173.0988,28.4647,24.2663,26.3655,-5.4946,-79122.7186,4.7390,329.6493,3.2965,4.7390,0.0000,1.9646,24.2663,24.4359,24.2663,False,0.0000,4.7390,7.4893,3.1593,155.6659,1.9646,165.1198,-61764.2000,-75173.0988,-79122.7186
4013.0000,24.1072,30.4046,292.1000,58266.2000,-57974.1000,2.9683,52.1995,5.5958,0.0432,12533.9768,4.6487,10.0281,12586.1763,146.2543,25000.0000,70800.1768,239.9005,-70560.2763,28.3055,24.1072,26.2063,-5.1623,-74336.8388,4.4525,311.1378,3.1114,4.4525,0.0000,1.6294,24.1072,24.2663,24.1072,False,0.0000,4.4525,6.3108,2.9683,146.2543,1.6294,154.1945,-57974.1000,-70560.2763,-74336.8388
4014.0000,24.1622,30.4833,81.0000,74010.0000,-73929.0000,3.7653,14.4666,5.5991,0.0120,15944.9185,4.6416,12.7205,15959.3851,185.5223,25000.0000,89954.9185,66.5334,-89888.3851,28.3763,24.1622,26.2692,-6.5729,-94650.4143,5.6479,393.9628,3.9396,5.6479,0.0000,3.3257,24.1622,24.1072,24.1622,False,-0.0000,5.6479,12.1317,3.7653,185.5223,3.3257,200.9798,-73929.0000,-89888.3851,-94650.4143
4015.0000,24.4094,30.7318,0.0000,100163.7000,-100163.7000,5.0982,0.0000,0.0000,0.0000,21727.5503,4.6100,17.2237,21727.5503,251.1993,25000.0000,121891.2503,0.0000,-121891.2503,28.6244,24.4094,26.5169,-8.9017,-128183.9943,7.6473,529.6552,5.2966,7.6473,0.0000,8.2557,24.4094,24.1622,24.4094,False,0.0000,7.6473,27.9723,5.0982,251.1993,8.2557,287.4273,-100163.7000,-121891.2503,-128183.9943
4016.0000,24.6131,30.9223,0.0000,114736.1000,-114736.1000,5.8522,0.0000,0.0000,0.0000,25029.3790,4.5841,19.7710,25029.3790,288.3507,25000.0000,139765.4790,0.0000,-139765.4790,28.8192,24.6131,26.7162,-10.1967,-146832.9503,8.7783,604.5364,6.0454,8.7783,0.0000,12.4871,24.6131,24.4094,24.6131,False,0.0000,8.7783,40.9479,5.8522,288.3507,12.4871,341.7856,-114736.1000,-139765.4790,-146832.9503
4017.0000,24.9316,31.2298,0.0000,138807.8000,-138807.8000,7.0924,0.0000,0.0000,0.0000,30549.0687,4.5438,23.9607,30549.0687,349.4549,25000.0000,169356.8687,0.0000,-169356.8687,29.1304,24.9316,27.0310,-12.3360,-177638.5880,10.6386,726.1104,7.2611,10.6386,0.0000,22.2266,24.9316,24.6131,24.9316,False,0.0000,10.6386,69.7003,7.0924,349.4549,22.2266,441.3817,-138807.8000,-169356.8687,-177638.5880
4018.0000,25.2298,31.5107,0.0000,156548.2000,-156548.2000,8.0208,0.0000,0.0000,0.0000,34739.8666,4.5063,27.0972,34739.8666,395.1984,25000.0000,191288.0666,0.0000,-191288.0666,29.4171,25.2298,27.3234,-13.9126,-200341.7762,12.0311,814.3862,8.1439,12.0311,0.0000,32.1473,25.2298,24.9316,25.2298,False,0.0000,12.0311,98.0197,8.0208,395.1984,32.1473,525.3654,-156548.2000,-191288.0666,-200341.7762
4019.0000,25.4513,31.7160,0.0000,166149.2000,-166149.2000,8.5347,0.0000,0.0000,0.0000,37098.1680,4.4786,28.8335,37098.1680,420.5212,25000.0000,203247.3680,0.0000,-203247.3680,29.6278,25.4513,27.5395,-14.7659,-212628.6080,12.8021,866.4783,8.6648,12.8021,0.0000,38.7313,25.4513,25.2298,25.4513,False,0.0000,12.8021,116.4505,8.5347,420.5212,38.7313,575.7031,-166149.2000,-203247.3680,-212628.6080
4020.0000,25.6739,31.9266,0.0000,177333.0000,-177333.0000,9.1268,0.0000,0.0000,0.0000,39841.3675,4.4510,30.8338,39841.3675,449.6953,25000.0000,217174.3675,0.0000,-217174.3675,29.8423,25.6739,27.7581,-15.7598,-226941.0201,13.6902,928.7505,9.2875,13.6902,0.0000,47.3646,25.6739,25.4513,25.6739,False,0.0000,13.6902,140.2827,9.1268,449.6953,47.3646,637.3426,-177333.0000,-217174.3675,-226941.0201
4021.0000,25.8760,32.1165,0.0000,186515.7000,-186515.7000,9.6182,0.0000,0.0000,0.0000,42140.9586,4.4260,32.4938,42140.9586,473.9060,25000.0000,228656.6586,0.0000,-228656.6586,30.0363,25.8760,27.9562,-16.5759,-238692.5345,14.4273,988.3464,9.8835,14.4273,0.0000,55.4339,25.8760,25.6739,25.8760,False,0.0000,14.4273,162.2767,9.6182,473.9060,55.4339,691.6165,-186515.7000,-228656.6586,-238692.5345
4022.0000,26.0912,32.3205,0.0000,197349.7000,-197349.7000,10.1950,0.0000,0.0000,0.0000,44856.9939,4.3995,34.4426,44856.9939,502.3275,25000.0000,242206.6939,0.0000,-242206.6939,30.2441,26.0912,28.1676,-17.5387,-252557.2918,15.2925,1080.7123,10.8071,15.2925,0.0000,66.0176,26.0912,25.8760,26.0912,False,0.0000,15.2925,190.7856,10.1950,502.3275,66.0176,759.1307,-197349.7000,-242206.6939,-252557.2918
4023.0000,25.8221,32.0396,0.0000,163037.4000,-163037.4000,8.4385,0.0000,0.0000,0.0000,36781.0827,4.4326,28.5085,36781.0827,415.7821,25000.0000,199818.4827,0.0000,-199818.4827,29.9671,25.8221,27.8946,-14.4893,-208646.2975,12.6578,848.1449,8.4814,12.6578,0.0000,37.4366,25.8221,26.0912,25.8221,False,0.0000,12.6578,112.8452,8.4385,415.7821,37.4366,566.0638,-163037.4000,-199818.4827,-208646.2975
4024.0000,25.7258,31.9581,0.0000,159035.2000,-159035.2000,8.2118,0.0000,0.0000,0.0000,35782.0095,4.4446,27.7425,35782.0095,404.6105,25000.0000,194817.2095,0.0000,-194817.2095,29.8806,25.7258,27.8032,-14.1336,-203524.5020,12.3177,822.6026,8.2260,12.3177,0.0000,34.4993,25.7258,25.8221,25.7258,False,0.0000,12.3177,104.6324,8.2118,404.6105,34.4993,543.7422,-159035.2000,-194817.2095,-203524.5020
4025.0000,25.7496,31.9872,0.0000,164343.7000,-164343.7000,8.4787,0.0000,0.0000,0.0000,37000.9392,4.4416,28.6442,37000.9392,417.7611,25000.0000,201344.6392,0.0000,-201344.6392,29.9080,25.7496,27.8288,-14.6054,-210318.0284,12.7180,853.9278,8.5393,12.7180,0.0000,37.9737,25.7496,25.7258,25.7496,False,0.0000,12.7180,114.3418,8.4787,417.7611,37.9737,570.0766,-164343.7000,-201344.6392,-210318.0284
4026.0000,25.5841,31.8204,0.0000,149068.9000,-149068.9000,7.6923,0.0000,0.0000,0.0000,33407.6624,4.4621,25.9873,33407.6624,379.0121,25000.0000,182476.5624,0.0000,-182476.5624,29.7416,25.5841,27.6629,-13.2479,-190770.1794,11.5384,773.5990,7.7360,11.5384,0.0000,28.3569,25.5841,25.7496,25.5841,False,0.0000,11.5384,87.2877,7.6923,379.0121,28.3569,494.6566,-149068.9000,-182476.5624,-190770.1794
4027.0000,25.4818,31.7272,0.0000,144400.4000,-144400.4000,7.4405,0.0000,0.0000,0.0000,32269.4366,4.4748,25.1369,32269.4366,366.6085,25000.0000,176669.8366,0.0000,-176669.8366,29.6454,25.4818,27.5636,-12.8330,-184795.6899,11.1608,750.3733,7.5037,11.1608,0.0000,25.6629,25.4818,25.5841,25.4818,False,0.0000,11.1608,79.5973,7.4405,366.6085,25.6629,471.8687,-144400.4000,-176669.8366,-184795.6899
4028.0000,24.8436,31.0946,0.0000,89586.0000,-89586.0000,4.6120,0.0000,0.0000,0.0000,19668.1799,4.5549,15.5809,19668.1799,227.2401,25000.0000,109254.1799,0.0000,-109254.1799,29.0109,24.8436,26.9273,-7.9616,-114647.2356,6.9179,473.5612,4.7356,6.9179,0.0000,6.1116,24.8436,25.4818,24.8436,False,0.0000,6.9179,21.2129,4.6120,227.2401,6.1116,254.5646,-89586.0000,-109254.1799,-114647.2356
4029.0000,24.5042,30.7899,0.0000,78828.6000,-78828.6000,4.0357,0.0000,0.0000,0.0000,17144.4427,4.5979,13.6342,17144.4427,198.8480,25000.0000,95973.0427,0.0000,-95973.0427,28.6947,24.5042,26.5994,-7.0056,-100880.5067,6.0536,418.2836,4.1828,6.0536,0.0000,4.0951,24.5042,24.8436,24.5042,False,0.0000,6.0536,14.6843,4.0357,198.8480,4.0951,217.6274,-78828.6000,-95973.0427,-100880.5067
4030.0000,24.1784,30.4824,0.0000,64402.3000,-64402.3000,3.2876,0.0000,0.0000,0.0000,13881.2216,4.6395,11.1066,13881.2216,161.9846,25000.0000,78283.5216,0.0000,-78283.5216,28.3811,24.1784,26.2797,-5.7235,-82418.5214,4.9313,343.8758,3.4388,4.9313,0.0000,2.2137,24.1784,24.5042,24.1784,False,0.0000,4.9313,8.3542,3.2876,161.9846,2.2137,172.5525,-64402.3000,-78283.5216,-82418.5214
4031.0000,23.9173,30.2388,0.0000,55670.0000,-55670.0000,2.8339,0.0000,0.0000,0.0000,11912.8749,4.6731,9.5741,11912.8749,139.6333,25000.0000,67582.8749,0.0000,-67582.8749,28.1317,23.9173,26.0245,-4.9475,-71243.4041,4.2509,298.6129,2.9861,4.2509,0.0000,1.4180,23.9173,24.1784,23.9173,False,0.0000,4.2509,5.5576,2.8339,139.6333,1.4180,146.6089,-55670.0000,-67582.8749,-71243.4041
4032.0000,23.8328,30.1663,22.7000,43664.7000,-43642.0000,2.2179,4.0686,5.5794,0.0034,9322.1009,4.6840,7.4929,9326.1695,109.2798,25000.0000,52986.8009,18.6314,-52968.1695,27.6779,23.8328,25.7553,-3.8793,-55861.8821,3.3268,258.6306,2.5863,3.6532,0.3264,0.9000,23.8328,23.9173,23.8328,False,0.0000,3.3268,2.8404,2.2179,109.2798,0.9000,113.0202,-43642.0000,-52968.1695,-55861.8821
4033.0000,23.6731,30.0131,0.0000,44230.5000,-44230.5000,2.2450,0.0000,0.0000,0.0000,9401.4258,4.7047,7.5846,9401.4258,110.6171,25000.0000,53631.9258,0.0000,-53631.9258,27.5693,23.6731,25.6212,-3.9308,-56603.7612,3.3675,259.6391,2.5964,3.6532,0.2856,0.9000,23.6731,23.8328,23.6731,False,-0.0000,3.3675,2.9365,2.2450,110.6171,0.9000,114.4536,-44230.5000,-53631.9258,-56603.7612
4034.0000,23.7246,30.0731,0.0000,39645.2000,-39645.2000,2.0096,0.0000,0.0000,0.0000,8438.7556,4.6980,6.7892,8438.7556,99.0168,25000.0000,48083.9556,0.0000,-48083.9556,27.2168,23.7246,25.4707,-3.5233,-50735.7465,3.0144,260.7775,2.6078,3.6532,0.6388,0.9000,23.7246,23.6731,23.7246,False,0.0000,3.0144,2.1694,2.0096,99.0168,0.9000,102.0862,-39645.2000,-48083.9556,-50735.7465
4035.0000,23.7608,30.1066,0.0000,35654.1000,-35654.1000,1.8081,0.0000,0.0000,0.0000,7596.7975,4.6933,6.1084,7596.7975,89.0872,25000.0000,43250.8975,0.0000,-43250.8975,26.9015,23.7608,25.3311,-3.1686,-45628.1562,2.7121,261.8404,2.6184,3.6532,0.9411,0.9000,23.7608,23.7246,23.7608,False,-0.0000,2.7121,1.6260,1.8081,89.0872,0.9000,91.6132,-35654.1000,-43250.8975,-45628.1562
4036.0000,23.7246,30.0463,194.8000,34160.6000,-33965.8000,1.7329,34.9554,5.5728,0.0291,7271.3244,4.6980,5.8543,7306.2798,85.3814,25000.0000,41431.9244,159.8446,-41272.0798,26.7232,23.7246,25.2239,-3.0253,-43564.1119,2.5993,262.6615,2.6266,3.6532,1.0539,0.9000,23.7246,23.7608,23.7246,False,0.0000,2.5993,1.4482,1.7329,85.3814,0.9000,87.7295,-33965.8000,-41272.0798,-43564.1119
