Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4037.0000,23.7823,30.0654,487.8000,30243.9000,-29756.1000,1.5337,87.4770,5.5763,0.0728,6447.8784,4.6905,5.1815,6535.3554,75.5690,25000.0000,36691.7784,400.3230,-36291.4554,26.4201,23.7823,25.1012,-2.6612,-38321.9896,2.3006,263.6059,2.6361,3.6532,1.3526,0.9000,23.7823,23.7246,23.7823,False,0.0000,2.3006,1.0386,1.5337,75.5690,0.9000,77.5076,-29756.1000,-36291.4554,-38321.9896
4038.0000,23.3330,29.5335,1537.7000,42035.0000,-40497.3000,2.1327,277.1237,5.5488,0.2293,8851.5502,4.7489,7.2050,9128.6739,105.0817,25000.0000,50886.5502,1260.5763,-49625.9739,26.9528,23.3330,25.1429,-3.6520,-52588.3510,3.1990,263.2845,2.6328,3.6532,0.4542,0.9000,23.3330,23.7823,23.3330,False,0.0000,3.1990,2.5520,2.1327,105.0817,0.9000,108.5337,-40497.3000,-49625.9739,-52588.3510
4039.0000,23.0959,29.4029,752.8000,49229.9000,-48477.1000,2.4884,136.0315,5.5340,0.1130,10299.3746,4.7799,8.4067,10435.4060,122.6070,25000.0000,59529.2746,616.7685,-58912.5060,27.3006,23.0959,25.1983,-4.3341,-62411.4383,3.7326,268.5691,2.6857,3.7326,0.0000,0.9599,23.0959,23.3330,23.0959,False,0.0000,3.7326,3.8916,2.4884,122.6070,0.9599,127.4586,-48477.1000,-58912.5060,-62411.4383
4040.0000,23.2087,29.5534,541.1000,61468.4000,-60927.3000,3.1009,97.6528,5.5411,0.0816,12899.6461,4.7651,10.4760,12997.2989,152.7868,25000.0000,74368.0461,443.4472,-73924.5989,27.4385,23.2087,25.3236,-5.4333,-78239.5942,4.6513,333.4544,3.3345,4.6513,0.0000,1.8576,23.2087,23.0959,23.2087,False,0.0000,4.6513,7.1150,3.1009,152.7868,1.8576,161.7594,-60927.3000,-73924.5989,-78239.5942
4041.0000,23.3357,29.6916,314.5000,71358.7000,-71044.2000,3.6032,56.6774,5.5490,0.0473,15027.5238,4.7485,12.1729,15084.2011,177.5357,25000.0000,86386.2238,257.8226,-86128.4011,27.5730,23.3357,25.4543,-6.3246,-91074.3361,5.4048,385.9951,3.8600,5.4048,0.0000,2.9144,23.3357,23.2087,23.3357,False,0.0000,5.4048,10.7485,3.6032,177.5357,2.9144,191.1987,-71044.2000,-86128.4011,-91074.3361
4042.0000,23.3908,29.7410,303.7000,73094.0000,-72790.3000,3.6947,54.6974,5.5524,0.0456,15416.2910,4.7413,12.4821,15470.9884,182.0446,25000.0000,88510.2910,249.0026,-88261.2884,27.6243,23.3908,25.5075,-6.4794,-93303.5460,5.5420,395.1860,3.9519,5.5420,0.0000,3.1422,23.3908,23.3357,23.3908,False,0.0000,5.5420,11.5162,3.6947,182.0446,3.1422,196.7031,-72790.3000,-88261.2884,-93303.5460
4043.0000,23.4075,29.7584,235.6000,72958.7000,-72723.1000,3.6895,42.4245,5.5534,0.0353,15394.8370,4.7392,12.4647,15437.2614,181.7909,25000.0000,88353.5370,193.1755,-88160.3614,27.6415,23.4075,25.5245,-6.4711,-93183.7946,5.5343,394.4404,3.9444,5.5343,0.0000,3.1291,23.4075,23.3908,23.4075,False,0.0000,5.5343,11.4721,3.6895,181.7909,3.1291,196.3921,-72723.1000,-88160.3614,-93183.7946
4044.0000,23.4092,29.7622,180.9000,72747.7000,-72566.8000,3.6794,32.5740,5.5535,0.0271,15351.0324,4.7389,12.4304,15383.6064,181.2904,25000.0000,88098.7324,148.3260,-87950.4064,27.6445,23.4092,25.5269,-6.4553,-92956.6593,5.5191,393.3273,3.9333,5.5191,0.0000,3.1033,23.4092,23.4075,23.4092,False,-0.0000,5.5191,11.3854,3.6794,181.2904,3.1033,195.7791,-72566.8000,-87950.4064,-92956.6593
4045.0000,23.4382,29.7938,135.9000,75747.2000,-75611.3000,3.8311,24.4632,5.5553,0.0204,15996.7358,4.7352,12.9431,16021.1990,188.7680,25000.0000,91743.9358,111.4368,-91632.4990,27.6753,23.4382,25.5567,-6.7243,-96830.5395,5.7467,409.1949,4.0919,5.7467,0.0000,3.5034,23.4382,23.4092,23.4382,False,-0.0000,5.7467,12.7248,3.8311,188.7680,3.5034,204.9961,-75611.3000,-91632.4990,-96830.5395
4046.0000,23.4704,29.8267,94.6000,78386.4000,-78291.8000,3.9656,17.0227,5.5573,0.0142,16568.7582,4.7310,13.3973,16585.7810,195.3922,25000.0000,94955.1582,77.5773,-94877.5810,27.7079,23.4704,25.5892,-6.9611,-100240.4264,5.9484,423.1553,4.2316,5.9484,0.0000,3.8853,23.4704,23.4382,23.4704,False,-0.0000,5.9484,13.9922,3.9656,195.3922,3.8853,213.2697,-78291.8000,-94877.5810,-100240.4264
4047.0000,23.5351,29.8921,48.1000,83791.8000,-83743.7000,4.2402,8.6491,5.5612,0.0072,17742.8455,4.7226,14.3250,17751.4946,208.9222,25000.0000,101534.6455,39.4509,-101495.1946,27.7731,23.5351,25.6541,-7.4441,-107194.4213,6.3603,451.6048,4.5160,6.3603,0.0000,4.7495,23.5351,23.4704,23.5351,False,0.0000,6.3603,16.8259,4.2402,208.9222,4.7495,230.4976,-83743.7000,-101495.1946,-107194.4213
4048.0000,23.5660,29.9149,151.0000,84845.0000,-84694.0000,4.2958,27.1429,5.5631,0.0226,17981.1557,4.7186,14.5128,18008.2986,211.6623,25000.0000,102826.1557,123.8571,-102702.2986,27.7986,23.5660,25.6823,-7.5321,-108461.5635,6.4437,457.1533,4.5715,6.4437,0.0000,4.9389,23.5660,23.5351,23.5660,False,0.0000,6.4437,17.4411,4.2958,211.6623,4.9389,234.0422,-84694.0000,-102702.2986,-108461.5635
4049.0000,23.3808,29.5322,3269.3000,62722.8000,-59453.5000,3.1765,588.8775,5.5517,0.4891,13225.2883,4.7426,10.7316,13814.1658,156.5146,25000.0000,75948.0883,2680.4225,-73267.6658,27.4817,23.3808,25.4313,-5.3962,-77705.6900,4.7648,340.5196,3.4052,4.7648,0.0000,1.9969,23.3808,23.5660,23.3808,False,0.0000,4.7648,7.6019,3.1765,156.5146,1.9969,166.1134,-59453.5000,-73267.6658,-77705.6900
4050.0000,23.1853,29.3496,2659.7000,51925.1000,-49265.4000,2.6257,480.1250,5.5396,0.3991,10889.8952,4.7682,8.8704,11370.0202,129.3709,25000.0000,62814.9952,2179.5750,-60635.4202,27.2948,23.1853,25.2400,-4.4698,-64365.3826,3.9385,283.0394,2.8304,3.9385,0.0000,1.1277,23.1853,23.3808,23.1853,False,0.0000,3.9385,4.5082,2.6257,129.3709,1.1277,135.0069,-49265.4000,-60635.4202,-64365.3826
4051.0000,23.1260,29.2042,3557.1000,46903.5000,-43346.4000,2.3679,642.5520,5.5359,0.5354,9820.7569,4.7760,7.9996,10463.3089,116.6702,25000.0000,56724.2569,2914.5480,-53809.7089,27.0657,23.1260,25.0958,-3.9747,-57235.3523,3.5518,263.6476,2.6365,3.6532,0.1014,0.9000,23.1260,23.1853,23.1260,False,-0.0000,3.5518,3.3972,2.3679,116.6702,0.9000,120.9674,-43346.4000,-53809.7089,-57235.3523
4052.0000,23.4707,29.3582,4356.2000,34743.8000,-30387.6000,1.7532,783.8714,5.5573,0.6563,7343.9463,4.7309,5.9228,8127.8177,86.3811,25000.0000,42087.7463,3572.3286,-38515.4177,26.2961,23.4707,24.8834,-2.8505,-41047.4526,2.6297,265.2959,2.6530,3.6532,1.0235,0.9000,23.4707,23.1260,23.4707,False,0.0000,2.6297,1.4948,1.7532,86.3811,0.9000,88.7760,-30387.6000,-38515.4177,-41047.4526
4053.0000,23.5498,29.2271,5259.5000,30048.9000,-24789.4000,1.5206,945.5876,5.5621,0.7880,6365.4075,4.7207,5.1371,7310.9951,74.9225,25000.0000,36414.3075,4313.9124,-32100.3951,25.9129,23.5498,24.7313,-2.3841,-34330.8888,2.2809,266.4854,2.6649,3.6532,1.3723,0.9000,23.5498,23.4707,23.5498,False,0.0000,2.2809,1.0146,1.5206,74.9225,0.9000,76.8372,-24789.4000,-32100.3951,-34330.8888
4054.0000,23.6806,29.0290,6264.6000,24230.1000,-17965.5000,1.2269,1124.6744,5.5701,0.9374,5151.3055,4.7037,4.1451,6275.9799,60.4541,25000.0000,29381.4055,5139.9256,-24241.4799,25.4769,23.6806,24.5788,-1.8122,-26096.1969,1.8404,267.6874,2.6769,3.6532,1.8128,0.9000,23.6806,23.5498,23.6806,False,0.0000,1.8404,0.5665,1.2269,60.4541,0.9000,61.9206,-17965.5000,-24241.4799,-26096.1969
4055.0000,23.7126,28.7056,7500.3000,21527.0000,-14026.7000,1.0913,1346.0471,5.5721,1.1200,4580.6655,4.6995,3.6867,5926.7125,53.7687,25000.0000,26107.6655,6154.2529,-19953.4125,25.2041,23.7126,24.4584,-1.5047,-21667.9901,1.6369,268.6418,2.6864,3.6532,2.0163,0.9000,23.7126,23.6806,23.7126,False,0.0000,1.6369,0.4124,1.0913,53.7687,0.9000,55.0811,-14026.7000,-19953.4125,-21667.9901
4056.0000,23.6753,28.6794,6949.3000,20131.6000,-13182.3000,1.0208,1247.6702,5.5698,1.0372,4279.3398,4.7044,3.4487,5527.0100,50.2968,25000.0000,24410.9398,5701.6298,-18709.3100,25.0736,23.6753,24.3744,-1.4107,-20314.2801,1.5312,269.3102,2.6931,3.6532,2.1220,0.9000,23.6753,23.7126,23.6753,False,0.0000,1.5312,0.3443,1.0208,50.2968,0.9000,51.5411,-13182.3000,-18709.3100,-20314.2801
4057.0000,23.6835,28.4427,7551.2000,18481.9000,-10930.7000,0.9369,1355.6127,5.5703,1.1277,3929.5567,4.7033,3.1651,5285.1693,46.1608,25000.0000,22411.4567,6195.5873,-16215.8693,24.9040,23.6835,24.2938,-1.2313,-17731.1273,1.4053,269.9551,2.6996,3.6532,2.2479,0.9000,23.6835,23.6753,23.6835,False,-0.0000,1.4053,0.2731,0.9369,46.1608,0.9000,47.3338,-10930.7000,-16215.8693,-17731.1273
4058.0000,23.7032,28.1039,8406.6000,16791.6000,-8385.0000,0.8512,1508.8527,5.5715,1.2553,3572.1028,4.7008,2.8758,5080.9555,41.9419,25000.0000,20363.7028,6897.7473,-13465.9555,24.7286,23.7032,24.2159,-1.0345,-14897.2443,1.2769,270.5802,2.7058,3.6532,2.3763,0.9000,23.7032,23.6835,23.7032,False,0.0000,1.2769,0.2108,0.8512,41.9419,0.9000,43.0528,-8385.0000,-13465.9555,-14897.2443
4059.0000,23.7140,27.7267,9274.9000,15452.1000,-6177.2000,0.7835,1664.5021,5.5722,1.3845,3288.1299,4.6994,2.6468,4952.6320,38.6025,25000.0000,18740.2299,7610.3979,-11129.8320,24.5746,23.7140,24.1443,-0.8682,-12502.1808,1.1752,271.1566,2.7116,3.6532,2.4780,0.9000,23.7140,23.7032,23.7140,False,-0.0000,1.1752,0.1686,0.7835,38.6025,0.9000,39.6711,-6177.2000,-11129.8320,-12502.1808
4060.0000,23.4291,28.4405,7345.7000,21396.2000,-14050.5000,1.0849,1322.4228,5.5547,1.0963,4517.4415,4.7364,3.6653,5839.8643,53.4569,25000.0000,25913.6415,6023.2772,-19890.3643,24.9174,23.4291,24.1733,-1.5015,-21621.8233,1.6274,270.9231,2.7092,3.6532,2.0258,0.9000,23.4291,23.7140,23.4291,False,-0.0000,1.6274,0.4060,1.0849,53.4569,0.9000,54.7629,-14050.5000,-19890.3643,-21621.8233
4061.0000,23.0862,28.9710,3535.4000,28904.9000,-25369.5000,1.4622,638.9197,5.5334,0.5300,6045.5704,4.7812,4.9399,6684.4901,72.0452,25000.0000,34950.4704,2896.4803,-32053.9901,25.4416,23.0862,24.2639,-2.3763,-34218.7492,2.1933,270.1946,2.7019,3.6532,1.4599,0.9000,23.0862,23.4291,23.0862,False,0.0000,2.1933,0.9121,1.4622,72.0452,0.9000,73.8573,-25369.5000,-32053.9901,-34218.7492
4062.0000,22.8706,29.1226,2973.0000,91082.1000,-88109.1000,4.5944,538.6051,5.5198,0.4482,18937.9156,4.8095,15.5218,19476.5208,226.3768,25000.0000,110020.0156,2434.3949,-107585.6208,27.0386,22.8706,24.9546,-7.9327,-114230.6950,6.8917,499.4281,4.9943,6.8917,0.0000,6.0422,22.8706,23.0862,22.8706,False,0.0000,6.8917,20.9914,4.5944,226.3768,6.0422,253.4104,-88109.1000,-107585.6208,-114230.6950
4063.0000,23.6226,30.0135,0.0000,143655.6000,-143655.6000,7.2335,0.0000,0.0000,0.0000,30492.3289,4.7112,24.4376,30492.3289,356.4105,25000.0000,174147.9289,0.0000,-174147.9289,27.8832,23.6226,25.7529,-12.7668,-183842.5358,10.8503,768.2100,7.6821,10.8503,0.0000,23.5803,23.6226,22.8706,23.6226,False,0.0000,10.8503,73.6118,7.2335,356.4105,23.5803,453.6026,-143655.6000,-174147.9289,-183842.5358
4064.0000,24.1510,30.5022,0.0000,163628.1000,-163628.1000,8.2907,0.0000,0.0000,0.0000,35241.5601,4.6430,28.0092,35241.5601,408.5006,25000.0000,198869.6601,0.0000,-198869.6601,28.3851,24.1510,26.2680,-14.5418,-209402.2428,12.4361,867.4944,8.6749,12.4361,0.0000,35.5040,24.1510,23.6226,24.1510,False,0.0000,12.4361,107.4470,8.2907,408.5006,35.5040,551.4516,-163628.1000,-198869.6601,-209402.2428
4065.0000,24.6070,30.9300,0.0000,181636.0000,-181636.0000,9.2442,0.0000,0.0000,0.0000,39616.6506,4.5848,31.2304,39616.6506,455.4794,25000.0000,221252.6506,0.0000,-221252.6506,28.8223,24.6070,26.7147,-16.1422,-232447.7628,13.8663,966.2314,9.6623,13.8663,0.0000,49.2158,24.6070,24.1510,24.6070,False,0.0000,13.8663,145.3506,9.2442,455.4794,49.2158,650.0458,-181636.0000,-221252.6506,-232447.7628
4066.0000,24.9653,31.2638,0.0000,193008.8000,-193008.8000,9.8612,0.0000,0.0000,0.0000,42517.4408,4.5395,33.3150,42517.4408,485.8827,25000.0000,235526.2408,0.0000,-235526.2408,29.1643,24.9653,27.0648,-17.1529,-247002.0468,14.7919,1038.8893,10.3889,14.7919,0.0000,59.7438,24.9653,24.6070,24.9653,False,0.0000,14.7919,173.9289,9.8612,485.8827,59.7438,719.5554,-193008.8000,-235526.2408,-247002.0468
4067.0000,25.4218,31.7009,0.0000,216643.2000,-216643.2000,11.1030,0.0000,0.0000,0.0000,48332.9200,4.4823,37.5100,48332.9200,547.0645,25000.0000,264976.1200,0.0000,-264976.1200,29.6079,25.4218,27.5148,-19.2533,-277248.0520,16.6544,1303.0947,13.0309,16.6544,0.0000,85.2736,25.4218,24.9653,25.4218,False,0.0000,16.6544,241.8639,11.1030,547.0645,85.2736,874.2020,-216643.2000,-264976.1200,-277248.0520
4068.0000,25.8065,32.0607,0.0000,231112.4000,-231112.4000,11.8916,0.0000,0.0000,0.0000,52115.9978,4.4346,40.1743,52115.9978,585.9223,25000.0000,283228.3978,0.0000,-283228.3978,29.9760,25.8065,27.8912,-20.5392,-295764.9383,17.8374,1671.6519,16.7165,17.8374,0.0000,104.7657,25.8065,25.4218,25.8065,False,0.0000,17.8374,292.7478,11.8916,585.9223,104.7657,983.4358,-231112.4000,-283228.3978,-295764.9383
4069.0000,26.1744,32.4076,0.0000,245519.7000,-245519.7000,12.6757,0.0000,0.0000,0.0000,55935.5917,4.3893,42.8232,55935.5917,624.5543,25000.0000,301455.2917,0.0000,-301455.2917,30.3298,26.1744,28.2521,-21.8196,-314202.6085,19.0135,2218.8163,22.1882,19.0135,0.0000,126.8848,26.1744,25.8065,26.1744,False,0.0000,19.0135,349.7014,12.6757,624.5543,126.8848,1101.1405,-245519.7000,-301455.2917,-314202.6085
4070.0000,26.5786,32.7915,0.0000,263807.6000,-263807.6000,13.6643,0.0000,0.0000,0.0000,60783.9787,4.3401,46.1632,60783.9787,673.2670,25000.0000,324591.5787,0.0000,-324591.5787,30.7205,26.5786,28.6496,-23.4449,-337606.4571,20.4965,2894.4788,28.9448,20.4965,0.0000,158.9501,26.5786,26.1744,26.5786,False,-0.0000,20.4965,431.0832,13.6643,673.2670,158.9501,1263.3002,-263807.6000,-324591.5787,-337606.4571
4071.0000,26.9759,33.1663,0.0000,280495.6000,-280495.6000,14.5813,0.0000,0.0000,0.0000,65350.6650,4.2922,49.2612,65350.6650,718.4499,25000.0000,345846.2650,0.0000,-345846.2650,31.1029,26.9759,29.0394,-24.9280,-358962.8416,21.8720,3379.0230,33.7902,21.8720,0.0000,193.1471,26.9759,26.5786,26.9759,False,-0.0000,21.8720,516.6450,14.5813,718.4499,193.1471,1428.2420,-280495.6000,-345846.2650,-358962.8416
4072.0000,27.2854,33.4537,0.0000,288922.9000,-288922.9000,15.0734,0.0000,0.0000,0.0000,67899.4483,4.2552,50.9237,67899.4483,742.6960,25000.0000,356822.3483,0.0000,-356822.3483,31.3976,27.2854,29.3415,-25.6769,-369747.6367,22.6101,3601.1680,36.0117,22.6101,0.0000,213.3693,27.2854,26.9759,27.2854,False,0.0000,22.6101,566.7460,15.0734,742.6960,213.3693,1522.8113,-288922.9000,-356822.3483,-369747.6367
4073.0000,27.6403,33.7912,0.0000,303983.8000,-303983.8000,15.9039,0.0000,0.0000,0.0000,72152.3188,4.2131,53.7295,72152.3188,783.6179,25000.0000,376136.1188,0.0000,-376136.1188,31.7409,27.6403,29.6906,-27.0154,-389021.7481,23.8559,3966.5391,39.6654,23.8559,0.0000,250.6177,27.6403,27.2854,27.6403,False,-0.0000,23.8559,658.2139,15.9039,783.6179,250.6177,1692.4495,-303983.8000,-376136.1188,-389021.7481
4074.0000,26.8940,33.0249,0.0000,216706.1000,-216706.1000,11.3747,0.0000,0.0000,0.0000,50373.3201,4.3020,38.4282,50373.3201,560.4552,25000.0000,267079.4201,0.0000,-267079.4201,30.9812,26.8940,28.9376,-19.2589,-277328.5479,17.0621,1487.1615,14.8716,17.0621,0.0000,91.6899,26.8940,27.6403,26.8940,False,0.0000,17.0621,258.6951,11.3747,560.4552,91.6899,910.8402,-216706.1000,-267079.4201,-277328.5479
4075.0000,26.6694,32.8423,0.0000,210676.4000,-210676.4000,10.9830,0.0000,0.0000,0.0000,48665.3471,4.3291,37.1049,48665.3471,541.1560,25000.0000,259341.7471,0.0000,-259341.7471,30.7847,26.6694,28.7271,-18.7231,-269612.0695,16.4746,1304.2577,13.0426,16.4746,0.0000,82.5403,26.6694,26.8940,26.6694,False,-0.0000,16.4746,234.6676,10.9830,541.1560,82.5403,858.3639,-210676.4000,-259341.7471,-269612.0695
4076.0000,25.8909,32.0763,0.0000,145855.2000,-145855.2000,7.5884,0.0000,0.0000,0.0000,32967.8690,4.4242,25.6363,32967.8690,373.8931,25000.0000,178823.0690,0.0000,-178823.0690,30.0145,25.8909,27.9527,-12.9623,-186657.4629,11.3825,756.9777,7.5698,11.3825,0.0000,27.2233,25.8909,26.6694,25.8909,False,0.0000,11.3825,84.0585,7.5884,373.8931,27.2233,485.1749,-145855.2000,-178823.0690,-186657.4629
4077.0000,25.4422,31.6707,0.0000,128695.4000,-128695.4000,6.6492,0.0000,0.0000,0.0000,28728.1408,4.4798,22.4636,28728.1408,327.6202,25000.0000,157423.5408,0.0000,-157423.5408,29.5946,25.4422,27.5184,-11.4373,-164697.2947,9.9738,671.4263,6.7143,9.9738,0.0000,18.3152,25.4422,25.8909,25.4422,False,0.0000,9.9738,58.2960,6.6492,327.6202,18.3152,404.2313,-128695.4000,-157423.5408,-164697.2947
4078.0000,24.9271,31.1802,0.0000,99503.9000,-99503.9000,5.1208,0.0000,0.0000,0.0000,21896.2413,4.5443,17.2999,21896.2413,252.3100,25000.0000,121400.1413,0.0000,-121400.1413,29.0958,24.9271,27.0114,-8.8430,-127339.6185,7.6811,524.5501,5.2455,7.6811,0.0000,8.3657,24.9271,25.4422,24.9271,False,0.0000,7.6811,28.3151,5.1208,252.3100,8.3657,288.9907,-99503.9000,-121400.1413,-127339.6185
4079.0000,24.5094,30.7906,0.0000,81942.1000,-81942.1000,4.1981,0.0000,0.0000,0.0000,17824.1662,4.5972,14.1829,17824.1662,206.8508,25000.0000,99766.2662,0.0000,-99766.2662,28.6968,24.5094,26.6031,-7.2823,-104864.9928,6.2972,435.0718,4.3507,6.2972,0.0000,4.6097,24.5094,24.9271,24.5094,False,0.0000,6.2972,16.3703,4.1981,206.8508,4.6097,227.8307,-81942.1000,-99766.2662,-104864.9928
4080.0000,24.0747,30.3785,0.0000,60716.8000,-60716.8000,3.0996,0.0000,0.0000,0.0000,13049.4204,4.6528,10.4715,13049.4204,152.7216,25000.0000,73766.2204,0.0000,-73766.2204,28.2772,24.0747,26.1760,-5.3960,-77702.0212,4.6493,325.1804,3.2518,4.6493,0.0000,1.8552,24.0747,24.5094,24.0747,False,0.0000,4.6493,7.1067,3.0996,152.7216,1.8552,161.6835,-60716.8000,-73766.2204,-77702.0212
4081.0000,23.8444,30.1715,0.0000,59056.0000,-59056.0000,3.0037,0.0000,0.0000,0.0000,12612.0772,4.6825,10.1475,12612.0772,147.9961,25000.0000,71668.0772,0.0000,-71668.0772,28.0625,23.8444,25.9534,-5.2484,-75576.6207,4.5055,317.1467,3.1715,4.5055,0.0000,1.6883,23.8444,24.0747,23.8444,False,0.0000,4.5055,6.5192,3.0037,147.9961,1.6883,156.2037,-59056.0000,-71668.0772,-75576.6207
4082.0000,23.6219,29.9613,0.0000,52374.9000,-52374.9000,2.6587,0.0000,0.0000,0.0000,11116.8843,4.7113,8.9820,11116.8843,130.9984,25000.0000,63491.7843,0.0000,-63491.7843,27.8482,23.6219,25.7350,-4.6546,-67026.5164,3.9880,282.5012,2.8250,3.9880,0.0000,1.1708,23.6219,23.8444,23.6219,False,0.0000,3.9880,4.6653,2.6587,130.9984,1.1708,136.8346,-52374.9000,-63491.7843,-67026.5164
4083.0000,23.4970,29.8483,0.0000,46328.0000,-46328.0000,2.3473,0.0000,0.0000,0.0000,9799.6483,4.7275,7.9302,9799.6483,115.6581,25000.0000,56127.6483,0.0000,-56127.6483,27.5780,23.4970,25.5375,-4.1172,-59288.0264,3.5210,260.2713,2.6027,3.6532,0.1322,0.9000,23.4970,23.6219,23.4970,False,0.0000,3.5210,3.3171,2.3473,115.6581,0.9000,119.8752,-46328.0000,-56127.6483,-59288.0264
4084.0000,23.4604,29.8183,0.0000,61287.2000,-61287.2000,3.1021,0.0000,0.0000,0.0000,12950.8886,4.7323,10.4799,12950.8886,152.8442,25000.0000,74238.0886,0.0000,-74238.0886,27.6990,23.4604,25.5797,-5.4467,-78431.9878,4.6531,331.1015,3.3110,4.6531,0.0000,1.8597,23.4604,23.4970,23.4604,False,0.0000,4.6531,7.1224,3.1021,152.8442,1.8597,161.8263,-61287.2000,-74238.0886,-78431.9878
4085.0000,23.5330,29.8928,0.0000,72007.1000,-72007.1000,3.6435,0.0000,0.0000,0.0000,15246.5679,4.7228,12.3092,15246.5679,179.5239,25000.0000,87253.6679,0.0000,-87253.6679,27.7729,23.5330,25.6529,-6.3994,-92150.7262,5.4653,388.0707,3.8807,5.4653,0.0000,3.0135,23.5330,23.4604,23.5330,False,0.0000,5.4653,11.0828,3.6435,179.5239,3.0135,193.6202,-72007.1000,-87253.6679,-92150.7262
4086.0000,24.3834,30.7394,0.0000,151287.9000,-151287.9000,7.6597,0.0000,0.0000,0.0000,32793.8760,4.6133,25.8775,32793.8760,377.4104,25000.0000,184081.7760,0.0000,-184081.7760,28.6208,24.3834,26.5021,-13.4451,-193609.9336,11.4896,796.1085,7.9611,11.4896,0.0000,27.9989,24.3834,23.5330,24.3834,False,0.0000,11.4896,86.2689,7.6597,377.4104,27.9989,491.6781,-151287.9000,-184081.7760,-193609.9336
4087.0000,25.2385,31.5491,0.0000,206227.2000,-206227.2000,10.5165,0.0000,0.0000,0.0000,45775.2794,4.5052,35.5287,45775.2794,518.1682,25000.0000,252002.4794,0.0000,-252002.4794,29.4455,25.2385,27.3420,-18.3277,-263918.2281,15.7747,1148.4729,11.4847,15.7747,0.0000,72.4621,25.2385,24.3834,25.2385,False,0.0000,15.7747,207.9837,10.5165,518.1682,72.4621,798.6140,-206227.2000,-252002.4794,-263918.2281
4088.0000,25.8710,32.1352,0.0000,233990.3000,-233990.3000,12.0205,0.0000,0.0000,0.0000,52859.8695,4.4266,40.6096,52859.8695,592.2709,25000.0000,286850.1695,0.0000,-286850.1695,30.0472,25.8710,27.9591,-20.7950,-299447.9165,18.0307,1753.0769,17.5308,18.0307,0.0000,108.2082,25.8710,25.2385,25.8710,False,0.0000,18.0307,301.6625,12.0205,592.2709,108.2082,1002.1416,-233990.3000,-286850.1695,-299447.9165
4089.0000,26.3303,32.5600,0.0000,248874.3000,-248874.3000,12.8562,0.0000,0.0000,0.0000,56947.0971,4.3703,43.4330,56947.0971,633.4485,25000.0000,305821.3971,0.0000,-305821.3971,30.4834,26.3303,28.4069,-22.1178,-318495.6411,19.2843,2361.0127,23.6101,19.2843,0.0000,132.3831,26.3303,25.8710,26.3303,False,-0.0000,19.2843,363.7479,12.8562,633.4485,132.3831,1129.5795,-248874.3000,-305821.3971,-318495.6411
4090.0000,26.6827,32.8869,0.0000,258913.3000,-258913.3000,13.4295,0.0000,0.0000,0.0000,59829.9774,4.3275,45.3698,59829.9774,661.6959,25000.0000,318743.2774,0.0000,-318743.2774,30.8188,26.6827,28.7508,-23.0099,-331343.0011,20.1442,2763.0972,27.6310,20.1442,0.0000,150.8947,26.6827,26.3303,26.6827,False,0.0000,20.1442,410.7543,13.4295,661.6959,150.8947,1223.3449,-258913.3000,-318743.2774,-331343.0011
4091.0000,27.0792,33.2638,0.0000,276720.5000,-276720.5000,14.3986,0.0000,0.0000,0.0000,64657.6285,4.2798,48.6438,64657.6285,709.4448,25000.0000,341378.1285,0.0000,-341378.1285,31.2023,27.0792,29.1407,-24.5925,-354131.6763,21.5978,3293.1658,32.9317,21.5978,0.0000,185.9750,27.0792,26.6827,27.0792,False,0.0000,21.5978,498.7922,14.3986,709.4448,185.9750,1394.2121,-276720.5000,-341378.1285,-354131.6763
4092.0000,27.4425,33.6049,0.0000,290750.8000,-290750.8000,15.1830,0.0000,0.0000,0.0000,68630.1034,4.2365,51.2940,68630.1034,748.0967,25000.0000,359380.9034,0.0000,-359380.9034,31.5508,27.4425,29.4966,-25.8394,-372086.8825,22.7745,3647.1126,36.4711,22.7745,0.0000,218.0579,27.4425,27.0792,27.4425,False,0.0000,22.7745,578.3152,15.1830,748.0967,218.0579,1544.4698,-290750.8000,-359380.9034,-372086.8825
4093.0000,27.7705,33.9125,0.0000,302122.7000,-302122.7000,15.8293,0.0000,0.0000,0.0000,71972.5217,4.1978,53.4775,71972.5217,779.9421,25000.0000,374095.2217,0.0000,-374095.2217,31.8652,27.7705,29.8178,-26.8500,-386640.0147,23.7440,3931.1276,39.3113,23.7440,0.0000,247.1074,27.7705,27.4425,27.7705,False,-0.0000,23.7440,649.6353,15.8293,779.9421,247.1074,1676.6848,-302122.7000,-374095.2217,-386640.0147
4094.0000,27.9994,34.1229,0.0000,305434.3000,-305434.3000,16.0513,0.0000,0.0000,0.0000,73229.5944,4.1709,54.2274,73229.5944,790.8788,25000.0000,378663.8944,0.0000,-378663.8944,32.0817,27.9994,30.0405,-27.1443,-390878.0183,24.0770,4016.6543,40.1665,24.0770,0.0000,257.6490,27.9994,27.7705,27.9994,False,0.0000,24.0770,675.3734,16.0513,790.8788,257.6490,1723.9012,-305434.3000,-378663.8944,-390878.0183
4095.0000,28.3838,34.4943,0.0000,326307.8000,-326307.8000,17.1847,0.0000,0.0000,0.0000,79081.8467,4.1262,58.0565,79081.8467,846.7244,25000.0000,405389.6467,0.0000,-405389.6467,32.4574,28.3838,30.4206,-28.9994,-417590.7755,25.7771,4491.0510,44.9105,25.7771,0.0000,316.1732,28.3838,27.9994,28.3838,False,0.0000,25.7771,817.0589,17.1847,846.7244,316.1732,1979.9565,-326307.8000,-405389.6467,-417590.7755
4096.0000,28.6473,34.7359,0.0000,332050.3000,-332050.3000,17.5501,0.0000,0.0000,0.0000,81070.5775,4.0958,59.2909,81070.5775,864.7279,25000.0000,413120.8775,0.0000,-413120.8775,32.7063,28.6473,30.6768,-29.5097,-424939.7112,26.3252,4643.4030,46.4340,26.3252,0.0000,336.7729,28.6473,28.3838,28.6473,False,0.0000,26.3252,866.4968,17.5501,864.7279,336.7729,2067.9975,-332050.3000,-413120.8775,-424939.7112
4097.0000,28.7315,34.8050,0.0000,324046.7000,-324046.7000,17.1697,0.0000,0.0000,0.0000,79303.7386,4.0861,58.0057,79303.7386,845.9831,25000.0000,403350.4386,0.0000,-403350.4386,32.7805,28.7315,30.7560,-28.7984,-414697.1441,25.7545,4472.1655,44.7217,25.7545,0.0000,315.3435,28.7315,28.6473,28.7315,False,0.0000,25.7545,815.0633,17.1697,845.9831,315.3435,1976.3899,-324046.7000,-403350.4386,-414697.1441
4098.0000,27.8051,33.8737,0.0000,228780.0000,-228780.0000,12.1316,0.0000,0.0000,0.0000,54553.4627,4.1937,40.9852,54553.4627,597.7485,25000.0000,283333.4627,0.0000,-283333.4627,31.8508,27.8051,29.8279,-20.3319,-292780.0611,18.1974,2034.0250,20.3403,18.1974,0.0000,111.2383,27.8051,28.7315,27.8051,False,0.0000,18.1974,309.4929,12.1316,597.7485,111.2383,1018.4796,-228780.0000,-283333.4627,-292780.0611
4099.0000,27.4154,33.5369,0.0000,215286.3000,-215286.3000,11.3174,0.0000,0.0000,0.0000,50778.6191,4.2397,38.2346,50778.6191,557.6319,25000.0000,266064.9191,0.0000,-266064.9191,31.4964,27.4154,29.4559,-19.1327,-275511.5660,16.9762,1498.5378,14.9854,16.9762,0.0000,90.3112,27.4154,27.8051,27.4154,False,0.0000,16.9762,255.0856,11.3174,557.6319,90.3112,903.0287,-215286.3000,-266064.9191,-275511.5660
4100.0000,26.5709,32.7145,0.0000,152026.1000,-152026.1000,7.9632,0.0000,0.0000,0.0000,35020.8762,4.3410,26.9028,35020.8762,392.3640,25000.0000,187046.9762,0.0000,-187046.9762,30.6667,26.5709,28.6188,-13.5107,-194554.6413,11.9449,779.7938,7.7979,11.9449,0.0000,31.4606,26.5709,27.4154,26.5709,False,0.0000,11.9449,96.0825,7.9632,392.3640,31.4606,519.9071,-152026.1000,-187046.9762,-194554.6413
4101.0000,26.1366,32.3274,0.0000,140808.5000,-140808.5000,7.3193,0.0000,0.0000,0.0000,32045.8874,4.3940,24.7274,32045.8874,360.6363,25000.0000,172854.3874,0.0000,-172854.3874,30.2638,26.1366,28.2002,-12.5138,-180198.9738,10.9790,725.1128,7.2511,10.9790,0.0000,24.4291,26.1366,26.5709,26.1366,False,0.0000,10.9790,76.0555,7.3193,360.6363,24.4291,461.1209,-140808.5000,-172854.3874,-180198.9738
4102.0000,25.6245,31.8394,0.0000,113521.9000,-113521.9000,5.8781,0.0000,0.0000,0.0000,25469.8607,4.4571,19.8583,25469.8607,289.6232,25000.0000,138991.7607,0.0000,-138991.7607,29.7678,25.6245,27.6961,-10.0888,-145279.0839,8.8171,590.5961,5.9060,8.8171,0.0000,12.6532,25.6245,26.1366,25.6245,False,0.0000,8.8171,41.4495,5.8781,289.6232,12.6532,343.7258,-113521.9000,-138991.7607,-145279.0839
4103.0000,25.2152,31.4584,0.0000,97888.6000,-97888.6000,5.0457,0.0000,0.0000,0.0000,21713.8274,4.5081,17.0463,21713.8274,248.6109,25000.0000,119602.4274,0.0000,-119602.4274,29.3773,25.2152,27.2963,-8.6995,-125272.4464,7.5685,512.7064,5.1271,7.5685,0.0000,8.0031,25.2152,25.6245,25.2152,False,0.0000,7.5685,27.1837,5.0457,248.6109,8.0031,283.7978,-97888.6000,-119602.4274,-125272.4464
4104.0000,24.7963,31.0619,0.0000,78812.7000,-78812.7000,4.0479,0.0000,0.0000,0.0000,17280.2961,4.5608,13.6754,17280.2961,199.4485,25000.0000,96092.9961,0.0000,-96092.9961,28.9734,24.7963,26.8849,-7.0042,-100860.1588,6.0719,416.1460,4.1615,6.0719,0.0000,4.1323,24.7963,25.2152,24.7963,False,-0.0000,6.0719,14.8068,4.0479,199.4485,4.1323,218.3876,-78812.7000,-96092.9961,-100860.1588
4105.0000,24.5368,30.8250,0.0000,74750.1000,-74750.1000,3.8254,0.0000,0.0000,0.0000,16272.0852,4.5938,12.9235,16272.0852,188.4831,25000.0000,91022.1852,0.0000,-91022.1852,28.7290,24.5368,26.6329,-6.6431,-95661.0667,5.7380,396.1020,3.9610,5.7380,0.0000,3.4875,24.5368,24.7963,24.5368,False,0.0000,5.7380,12.6721,3.8254,188.4831,3.4875,204.6427,-74750.1000,-91022.1852,-95661.0667
4106.0000,24.2714,30.5737,0.0000,65548.8000,-65548.8000,3.3470,0.0000,0.0000,0.0000,14164.7092,4.6276,11.3075,14164.7092,164.9142,25000.0000,79713.5092,0.0000,-79713.5092,28.4729,24.2714,26.3722,-5.8254,-83885.7491,5.0205,349.1672,3.4917,5.0205,0.0000,2.3360,24.2714,24.5368,24.2714,False,0.0000,5.0205,8.7760,3.3470,164.9142,2.3360,176.0262,-65548.8000,-79713.5092,-83885.7491
4107.0000,24.0419,30.3585,0.0000,58943.4000,-58943.4000,3.0029,0.0000,0.0000,0.0000,12656.8198,4.6570,10.1451,12656.8198,147.9605,25000.0000,71600.2198,0.0000,-71600.2198,28.2530,24.0419,26.1475,-5.2384,-75432.5214,4.5044,315.3016,3.1530,4.5044,0.0000,1.6871,24.0419,24.2714,24.0419,False,0.0000,4.5044,6.5149,3.0029,147.9605,1.6871,156.1625,-58943.4000,-71600.2198,-75432.5214
4108.0000,24.0867,30.4156,0.0000,76218.8000,-76218.8000,3.8755,0.0000,0.0000,0.0000,16386.5798,4.6513,13.0929,16386.5798,190.9537,25000.0000,92605.3798,0.0000,-92605.3798,28.3059,24.0867,26.1963,-6.7737,-97540.6282,5.8133,406.3476,4.0635,5.8133,0.0000,3.6265,24.0867,24.0419,24.0867,False,0.0000,5.8133,13.1345,3.8755,190.9537,3.6265,207.7147,-76218.8000,-92605.3798,-97540.6282
4109.0000,24.1289,30.4554,0.0000,84691.7000,-84691.7000,4.3080,0.0000,0.0000,0.0000,18229.4347,4.6459,14.5539,18229.4347,212.2615,25000.0000,102921.1347,0.0000,-102921.1347,28.3465,24.1289,26.2377,-7.5267,-108383.7796,6.4619,451.1530,4.5115,6.4619,0.0000,4.9810,24.1289,24.0867,24.1289,False,0.0000,6.4619,17.5775,4.3080,212.2615,4.9810,234.8200,-84691.7000,-102921.1347,-108383.7796
4110.0000,24.9175,31.2417,0.0000,159779.3000,-159779.3000,8.1303,0.0000,0.0000,0.0000,35150.7277,4.5455,27.4672,35150.7277,400.5955,25000.0000,194930.0277,0.0000,-194930.0277,29.1336,24.9175,27.0255,-14.1998,-204476.7603,12.1954,832.5012,8.3250,12.1954,0.0000,33.4824,24.9175,24.1289,24.9175,False,0.0000,12.1954,101.7776,8.1303,400.5955,33.4824,535.8556,-159779.3000,-194930.0277,-204476.7603
4111.0000,25.7121,31.9939,0.0000,211695.0000,-211695.0000,10.8449,0.0000,0.0000,0.0000,47612.1236,4.4462,36.6381,47612.1236,534.3486,25000.0000,259307.1236,0.0000,-259307.1236,29.9000,25.7121,27.8061,-18.8136,-270915.6178,16.2673,1231.7127,12.3171,16.2673,0.0000,79.4644,25.7121,24.9175,25.7121,False,0.0000,16.2673,226.5492,10.8449,534.3486,79.4644,840.3623,-211695.0000,-259307.1236,-270915.6178
4112.0000,26.2650,32.5034,0.0000,234936.0000,-234936.0000,12.1192,0.0000,0.0000,0.0000,53659.8220,4.3782,40.9431,53659.8220,597.1349,25000.0000,288595.8220,0.0000,-288595.8220,30.4239,26.2650,28.3445,-20.8790,-300658.1713,18.1788,1856.5401,18.5654,18.1788,0.0000,110.8961,26.2650,25.7121,26.2650,False,0.0000,18.1788,308.6093,12.1192,597.1349,110.8961,1016.6402,-234936.0000,-288595.8220,-300658.1713
4113.0000,26.6503,32.8581,0.0000,246448.6000,-246448.6000,12.7755,0.0000,0.0000,0.0000,56898.0666,4.3314,43.1604,56898.0666,629.4729,25000.0000,303346.6666,0.0000,-303346.6666,30.7888,26.6503,28.7195,-21.9022,-315391.3636,19.1632,2341.5776,23.4158,19.1632,0.0000,129.9062,26.6503,26.2650,26.6503,False,0.0000,19.1632,357.4252,12.7755,629.4729,129.9062,1116.8044,-246448.6000,-303346.6666,-315391.3636
4114.0000,26.9167,33.1031,0.0000,251980.6000,-251980.6000,13.1074,0.0000,0.0000,0.0000,58610.0071,4.2993,44.2819,58610.0071,645.8290,25000.0000,310590.6071,0.0000,-310590.6071,31.0410,26.9167,28.9788,-22.3938,-322470.9129,19.6612,2583.6332,25.8363,19.6612,0.0000,140.2980,26.9167,26.6503,26.9167,False,0.0000,19.6612,383.8979,13.1074,645.8290,140.2980,1170.0249,-251980.6000,-310590.6071,-322470.9129
4115.0000,27.2788,33.4504,0.0000,270497.8000,-270497.8000,14.1046,0.0000,0.0000,0.0000,63557.6658,4.2559,47.6506,63557.6658,694.9595,25000.0000,334055.4658,0.0000,-334055.4658,31.3932,27.2788,29.3360,-24.0395,-346168.2071,21.1569,3153.6863,31.5369,21.1569,0.0000,174.8144,27.2788,26.9167,27.2788,False,0.0000,21.1569,470.9174,14.1046,694.9595,174.8144,1340.6914,-270497.8000,-334055.4658,-346168.2071
4116.0000,27.5663,33.7176,0.0000,280021.3000,-280021.3000,14.6494,0.0000,0.0000,0.0000,66327.0948,4.2218,49.4911,66327.0948,721.8032,25000.0000,346348.3948,0.0000,-346348.3948,31.6672,27.5663,29.6167,-24.8858,-358355.8586,21.9741,3409.7155,34.0972,21.9741,0.0000,195.8642,27.5663,27.2788,27.5663,False,0.0000,21.9741,523.3966,14.6494,721.8032,195.8642,1441.0639,-280021.3000,-346348.3948,-358355.8586
4117.0000,27.8768,34.0119,0.0000,293230.0000,-293230.0000,15.3809,0.0000,0.0000,0.0000,70062.5652,4.1853,51.9626,70062.5652,757.8478,25000.0000,363292.5652,0.0000,-363292.5652,31.9669,27.8768,29.9219,-26.0597,-375259.6264,23.0714,3724.5855,37.2459,23.0714,0.0000,226.6965,27.8768,27.5663,27.8768,False,0.0000,23.0714,599.5872,15.3809,757.8478,226.6965,1584.1314,-293230.0000,-363292.5652,-375259.6264
4118.0000,28.2028,34.3203,0.0000,307331.4000,-307331.4000,16.1669,0.0000,0.0000,0.0000,74105.9793,4.1472,54.6180,74105.9793,796.5758,25000.0000,381437.3793,0.0000,-381437.3793,32.2812,28.2028,30.2420,-27.3129,-393305.8225,24.2504,4058.5788,40.5858,24.2504,0.0000,263.2571,28.2028,27.8768,28.2028,False,0.0000,24.2504,689.0369,16.1669,796.5758,263.2571,1748.8698,-307331.4000,-381437.3793,-393305.8225
4119.0000,28.5247,34.6236,0.0000,320457.9000,-320457.9000,16.9087,0.0000,0.0000,0.0000,77971.6973,4.1099,57.1240,77971.6973,833.1250,25000.0000,398429.5973,0.0000,-398429.5973,32.5906,28.5247,30.5577,-28.4795,-410104.3952,25.3631,4365.3487,43.6535,25.3631,0.0000,301.1821,28.5247,28.2028,28.5247,False,0.0000,25.3631,780.9471,16.9087,833.1250,301.1821,1915.2542,-320457.9000,-398429.5973,-410104.3952
4120.0000,28.7280,34.8085,0.0000,322501.9000,-322501.9000,17.0681,0.0000,0.0000,0.0000,78917.8728,4.0866,57.6624,78917.8728,840.9764,25000.0000,401419.7728,0.0000,-401419.7728,32.7817,28.7280,30.7548,-28.6611,-412720.1940,25.6021,4427.7139,44.2771,25.6021,0.0000,309.7777,28.7280,28.5247,28.7280,False,-0.0000,25.6021,801.6672,17.0681,840.9764,309.7777,1952.4213,-322501.9000,-401419.7728,-412720.1940
4121.0000,29.0317,35.1006,0.0000,337217.4000,-337217.4000,17.8812,0.0000,0.0000,0.0000,83225.0770,4.0519,60.4094,83225.0770,881.0405,25000.0000,420442.4770,0.0000,-420442.4770,33.0776,29.0317,31.0547,-29.9689,-431552.2816,26.8218,4777.4774,47.7748,26.8218,0.0000,356.1939,29.0317,28.7280,29.0317,False,0.0000,26.8218,912.9217,17.8812,881.0405,356.1939,2150.1561,-337217.4000,-420442.4770,-431552.2816
4122.0000,28.2548,34.3062,0.0000,250060.3000,-250060.3000,13.2980,0.0000,0.0000,0.0000,60384.3001,4.1411,44.9256,60384.3001,655.2164,25000.0000,310444.6001,0.0000,-310444.6001,32.2891,28.2548,30.2719,-22.2232,-320013.4186,19.9469,2773.0258,27.7303,19.9469,0.0000,146.5052,28.2548,29.0317,28.2548,False,0.0000,19.9469,399.6457,13.2980,655.2164,146.5052,1201.3673,-250060.3000,-310444.6001,-320013.4186
4123.0000,27.9176,34.0135,0.0000,235765.9000,-235765.9000,12.4461,0.0000,0.0000,0.0000,56396.8185,4.1805,42.0475,56396.8185,613.2413,25000.0000,292162.7185,0.0000,-292162.7185,31.9816,27.9176,29.9496,-20.9528,-301720.2317,18.6691,2252.4301,22.5243,18.6691,0.0000,120.1138,27.9176,28.2548,27.9176,False,0.0000,18.6691,332.3461,12.4461,613.2413,120.1138,1065.7013,-235765.9000,-292162.7185,-301720.2317
4124.0000,27.0340,33.1491,0.0000,165672.5000,-165672.5000,8.7184,0.0000,0.0000,0.0000,38661.6138,4.2852,29.4540,38661.6138,429.5710,25000.0000,204334.1138,0.0000,-204334.1138,31.1108,27.0340,29.0724,-14.7235,-212018.5535,13.0776,854.1542,8.5415,13.0776,0.0000,41.2861,27.0340,27.9176,27.0340,False,0.0000,13.0776,123.5391,8.7184,429.5710,41.2861,594.3961,-165672.5000,-204334.1138,-212018.5535
4125.0000,26.5268,32.6918,0.0000,147888.5000,-147888.5000,7.7196,0.0000,0.0000,0.0000,34025.7431,4.3464,26.0796,34025.7431,380.3581,25000.0000,181914.2431,0.0000,-181914.2431,30.6368,26.5268,28.5818,-13.1430,-189259.5684,11.5794,756.7075,7.5671,11.5794,0.0000,28.6600,26.5268,27.0340,26.5268,False,-0.0000,11.5794,88.1498,7.7196,380.3581,28.6600,497.1680,-147888.5000,-181914.2431,-189259.5684
4126.0000,25.9593,32.1526,0.0000,117494.8000,-117494.8000,6.1050,0.0000,0.0000,0.0000,26608.2197,4.4157,20.6251,26608.2197,300.8063,25000.0000,144103.0197,0.0000,-144103.0197,30.0882,25.9593,28.0237,-10.4419,-150363.3828,9.1575,607.7989,6.0780,9.1575,0.0000,14.1762,25.9593,26.5268,25.9593,False,0.0000,9.1575,46.0279,6.1050,300.8063,14.1762,361.0103,-117494.8000,-144103.0197,-150363.3828
4127.0000,25.5046,31.7293,0.0000,99691.0000,-99691.0000,5.1538,0.0000,0.0000,0.0000,22292.2422,4.4720,17.4115,22292.2422,253.9373,25000.0000,121983.2422,0.0000,-121983.2422,29.6544,25.5046,27.5795,-8.8597,-127579.0588,7.7307,519.5261,5.1953,7.7307,0.0000,8.5286,25.5046,25.9593,25.5046,False,0.0000,7.7307,28.8222,5.1538,253.9373,8.5286,291.2881,-99691.0000,-121983.2422,-127579.0588
4128.0000,25.0694,31.3192,0.0000,80943.7000,-80943.7000,4.1679,0.0000,0.0000,0.0000,17882.5212,4.5264,14.0807,17882.5212,205.3593,25000.0000,98826.2212,0.0000,-98826.2212,29.2359,25.0694,27.1527,-7.1936,-103587.2954,6.2518,425.2334,4.2523,6.2518,0.0000,4.5107,25.0694,25.5046,25.0694,False,0.0000,6.2518,16.0471,4.1679,205.3593,4.5107,225.9171,-80943.7000,-98826.2212,-103587.2954
4129.0000,24.7990,31.0725,0.0000,76802.4000,-76802.4000,3.9397,0.0000,0.0000,0.0000,16840.7628,4.5605,13.3097,16840.7628,194.1153,25000.0000,93643.1628,0.0000,-93643.1628,28.9813,24.7990,26.8902,-6.8255,-98287.4874,5.9095,404.9572,4.0496,5.9095,0.0000,3.8096,24.7990,25.0694,24.7990,False,0.0000,5.9095,13.7419,3.9397,194.1153,3.8096,211.6668,-76802.4000,-93643.1628,-98287.4874
4130.0000,24.5509,30.8390,0.0000,69790.1000,-69790.1000,3.5716,0.0000,0.0000,0.0000,15198.3056,4.5920,12.0663,15198.3056,175.9804,25000.0000,84988.4056,0.0000,-84988.4056,28.7430,24.5509,26.6469,-6.2023,-89313.5315,5.3574,369.6786,3.6968,5.3574,0.0000,2.8385,24.5509,24.7990,24.5509,False,0.0000,5.3574,10.4915,3.5716,175.9804,2.8385,189.3105,-69790.1000,-84988.4056,-89313.5315
4131.0000,24.3356,30.6361,18.0000,64140.9000,-64122.9000,3.2755,3.2089,5.6094,0.0027,13885.1011,4.6194,11.0660,13888.3100,161.3916,25000.0000,78026.0011,14.7911,-78011.2100,28.5359,24.3356,26.4358,-5.6993,-82069.8820,4.9133,341.0864,3.4109,4.9133,0.0000,2.1895,24.3356,24.5509,24.3356,False,0.0000,4.9133,8.2705,3.2755,161.3916,2.1895,171.8515,-64122.9000,-78011.2100,-82069.8820
4132.0000,24.3798,30.6929,0.5000,80930.6000,-80930.1000,4.1254,0.0891,5.6120,0.0001,17541.1267,4.6138,13.9370,17541.2158,203.2641,25000.0000,98471.7267,0.4109,-98471.3158,28.5885,24.3798,26.4842,-7.1924,-103570.1386,6.1880,428.9850,4.2899,6.1880,0.0000,4.3740,24.3798,24.3356,24.3798,False,0.0000,6.1880,15.6001,4.1254,203.2641,4.3740,223.2382,-80930.1000,-98471.3158,-103570.1386
4133.0000,24.4275,30.7382,1.2000,89772.8000,-89771.6000,4.5778,0.2137,5.6148,0.0002,19483.3282,4.6077,15.4655,19483.5420,225.5569,25000.0000,109256.1282,0.9863,-109255.1420,28.6347,24.4275,26.5311,-7.9781,-114885.3510,6.8667,475.3944,4.7539,6.8667,0.0000,5.9768,24.4275,24.3798,24.4275,False,0.0000,6.8667,20.7824,4.5778,225.5569,5.9768,252.3160,-89771.6000,-109255.1420,-114885.3510
4134.0000,25.2173,31.5255,0.0000,164727.4000,-164727.4000,8.4034,0.0000,0.0000,0.0000,36542.2075,4.5079,28.3898,36542.2075,414.0511,25000.0000,201269.6075,0.0000,-201269.6075,29.4227,25.2173,27.3200,-14.6395,-210809.0665,12.6051,857.2905,8.5729,12.6051,0.0000,36.9709,25.2173,24.4275,25.2173,False,0.0000,12.6051,111.5465,8.4034,414.0511,36.9709,562.5684,-164727.4000,-201269.6075,-210809.0665
4135.0000,26.0202,32.2856,0.0000,217314.7000,-217314.7000,11.1617,0.0000,0.0000,0.0000,49297.2798,4.4082,37.7086,49297.2798,549.9605,25000.0000,266611.9798,0.0000,-266611.9798,30.1971,26.0202,28.1086,-19.3130,-278107.4008,16.7426,1344.7566,13.4476,16.7426,0.0000,86.6350,26.0202,25.2173,26.0202,False,0.0000,16.7426,245.4423,11.1617,549.9605,86.6350,882.0377,-217314.7000,-266611.9798,-278107.4008
4136.0000,26.6062,32.8276,0.0000,243364.5000,-243364.5000,12.5882,0.0000,0.0000,0.0000,56116.9695,4.3367,42.5276,56116.9695,620.2432,25000.0000,299481.4695,0.0000,-299481.4695,30.7538,26.6062,28.6800,-21.6281,-311444.5021,18.8822,2210.1167,22.1012,18.8822,0.0000,124.2753,26.6062,26.0202,26.6062,False,0.0000,18.8822,343.0205,12.5882,620.2432,124.2753,1087.5390,-243364.5000,-299481.4695,-311444.5021
4137.0000,27.0437,33.2326,0.0000,258654.6000,-258654.6000,13.4493,0.0000,0.0000,0.0000,60376.4375,4.2840,45.4368,60376.4375,662.6719,25000.0000,319031.0375,0.0000,-319031.0375,31.1696,27.0437,29.1066,-22.9869,-331011.9311,20.1739,2798.2363,27.9824,20.1739,0.0000,151.5634,27.0437,26.6062,27.0437,False,0.0000,20.1739,412.4447,13.4493,662.6719,151.5634,1226.6800,-258654.6000,-319031.0375,-331011.9311
4138.0000,27.3724,33.5369,0.0000,268142.4000,-268142.4000,13.9979,0.0000,0.0000,0.0000,63169.4735,4.2448,47.2902,63169.4735,689.7029,25000.0000,331311.8735,0.0000,-331311.8735,31.4820,27.3724,29.4272,-23.8301,-343153.8957,20.9968,3102.9209,31.0292,20.9968,0.0000,170.8775,27.3724,27.0437,27.3724,False,0.0000,20.9968,461.0560,13.9979,689.7029,170.8775,1321.6365,-268142.4000,-331311.8735,-343153.8957
4139.0000,27.7679,33.9139,0.0000,287348.3000,-287348.3000,15.0456,0.0000,0.0000,0.0000,68448.0256,4.1981,50.8297,68448.0256,741.3246,25000.0000,355796.3256,0.0000,-355796.3256,31.8653,27.7679,29.8166,-25.5370,-367732.5502,22.5684,3582.0221,35.8202,22.5684,0.0000,212.1896,27.7679,27.3724,27.7679,False,0.0000,22.5684,563.8323,15.0456,741.3246,212.1896,1517.3465,-287348.3000,-355796.3256,-367732.5502
4140.0000,28.1184,34.2421,0.0000,300982.3000,-300982.3000,15.8170,0.0000,0.0000,0.0000,72403.4300,4.1570,53.4357,72403.4300,779.3325,25000.0000,373385.7300,0.0000,-373385.7300,32.2008,28.1184,30.1596,-26.7487,-385180.5935,23.7255,3914.7310,39.1473,23.7255,0.0000,246.5285,28.1184,27.7679,28.1184,False,-0.0000,23.7255,648.2198,15.8170,779.3325,246.5285,1674.0808,-300982.3000,-373385.7300,-385180.5935
4141.0000,28.1780,34.2817,0.0000,288644.3000,-288644.3000,15.2181,0.0000,0.0000,0.0000,69551.5457,4.1501,51.4124,69551.5457,749.8243,25000.0000,358195.8457,0.0000,-358195.8457,32.2472,28.1780,30.2126,-25.6522,-369391.0997,22.8271,3648.7809,36.4878,22.8271,0.0000,219.5722,28.1780,28.1184,28.1780,False,0.0000,22.8271,582.0479,15.2181,749.8243,219.5722,1551.4444,-288644.3000,-358195.8457,-369391.0997
4142.0000,28.7398,34.8401,0.0000,331381.4000,-331381.4000,17.4810,0.0000,0.0000,0.0000,81117.5728,4.0852,59.0575,81117.5728,861.3237,25000.0000,412498.9728,0.0000,-412498.9728,32.8067,28.7398,30.7732,-29.4503,-424083.6897,26.2215,4609.0243,46.0902,26.2215,0.0000,332.8112,28.7398,28.1780,28.7398,False,0.0000,26.2215,857.0051,17.4810,861.3237,332.8112,2051.1401,-331381.4000,-412498.9728,-424083.6897
4143.0000,29.1547,35.2229,0.0000,347515.6000,-347515.6000,18.4293,0.0000,0.0000,0.0000,86063.3723,4.0379,62.2612,86063.3723,908.0479,25000.0000,433578.9723,0.0000,-433578.9723,33.2002,29.1547,31.1775,-30.8841,-444731.3515,27.6440,5022.3272,50.2233,27.6440,0.0000,389.9645,29.1547,28.7398,29.1547,False,0.0000,27.6440,993.2550,18.4293,908.0479,389.9645,2291.2673,-347515.6000,-433578.9723,-444731.3515
4144.0000,29.4425,35.4867,0.0000,353624.4000,-353624.4000,18.8275,0.0000,0.0000,0.0000,88286.4105,4.0054,63.6065,88286.4105,927.6689,25000.0000,441910.8105,0.0000,-441910.8105,33.4720,29.4425,31.4572,-31.4270,-452549.0578,28.2413,5195.4887,51.9549,28.2413,0.0000,415.7935,29.4425,29.1547,29.4425,False,0.0000,28.2413,1054.3847,18.8275,927.6689,415.7935,2397.8470,-353624.4000,-441910.8105,-452549.0578
4145.0000,29.7851,35.8126,0.0000,368116.5000,-368116.5000,19.6534,0.0000,0.0000,0.0000,92792.7041,3.9671,66.3965,92792.7041,968.3589,25000.0000,460909.2041,0.0000,-460909.2041,33.8034,29.7851,31.7943,-32.7149,-471095.2503,29.4800,5572.0085,55.7201,29.4800,0.0000,472.9419,29.7851,29.4425,29.7851,False,0.0000,29.4800,1188.7717,19.6534,968.3589,472.9419,2630.0725,-368116.5000,-460909.2041,-471095.2503
4146.0000,29.0086,35.0162,0.0000,278778.5000,-278778.5000,14.9331,0.0000,0.0000,0.0000,68757.7201,4.0545,50.4498,68757.7201,735.7842,25000.0000,347536.2201,0.0000,-347536.2201,33.0136,29.0086,31.0111,-24.7754,-356765.3915,22.3997,3512.3600,35.1236,22.3997,0.0000,207.4676,29.0086,29.7851,29.0086,False,-0.0000,22.3997,552.1588,14.9331,735.7842,207.4676,1495.4106,-278778.5000,-347536.2201,-356765.3915
4147.0000,28.6607,34.7134,0.0000,262704.7000,-262704.7000,13.9673,0.0000,0.0000,0.0000,64164.0134,4.0943,47.1868,64164.0134,688.1957,25000.0000,326868.7134,0.0000,-326868.7134,32.6959,28.6607,30.6783,-23.3469,-336195.0263,20.9509,3102.6909,31.0269,20.9509,0.0000,169.7597,28.6607,29.0086,28.6607,False,0.0000,20.9509,458.2533,13.9673,688.1957,169.7597,1316.2087,-262704.7000,-326868.7134,-336195.0263
4148.0000,27.7206,33.7933,0.0000,187167.3000,-187167.3000,9.9184,0.0000,0.0000,0.0000,44525.2179,4.2036,33.5080,44525.2179,488.6967,25000.0000,231692.5179,0.0000,-231692.5179,31.7690,27.7206,29.7448,-16.6338,-239526.4163,14.8775,1022.2208,10.2222,14.8775,0.0000,60.7879,27.7206,28.6607,27.7206,False,0.0000,14.8775,176.7425,9.9184,488.6967,60.7879,726.2271,-187167.3000,-231692.5179,-239526.4163
4149.0000,27.1871,33.3134,0.0000,168363.2000,-168363.2000,8.8438,0.0000,0.0000,0.0000,39458.1452,4.2669,29.8777,39458.1452,435.7514,25000.0000,207821.3452,0.0000,-207821.3452,31.2713,27.1871,29.2292,-14.9626,-215461.9634,13.2657,865.6127,8.6561,13.2657,0.0000,43.0938,27.1871,27.7206,27.1871,False,0.0000,13.2657,128.5360,8.8438,435.7514,43.0938,607.3813,-168363.2000,-207821.3452,-215461.9634
4150.0000,26.6214,32.7779,0.0000,139019.4000,-139019.4000,7.2667,0.0000,0.0000,0.0000,32069.8298,4.3349,24.5498,32069.8298,358.0463,25000.0000,171089.2298,0.0000,-171089.2298,30.7257,26.6214,28.6736,-12.3548,-177909.3821,10.9001,710.5134,7.1051,10.9001,0.0000,23.9065,26.6214,27.1871,26.6214,False,0.0000,10.9001,74.5517,7.2667,358.0463,23.9065,456.5046,-139019.4000,-171089.2298,-177909.3821
4151.0000,26.1806,32.3687,0.0000,122563.5000,-122563.5000,6.3738,0.0000,0.0000,0.0000,27927.8949,4.3886,21.5332,27927.8949,314.0500,25000.0000,150491.3949,0.0000,-150491.3949,30.3060,26.1806,28.2433,-10.8924,-156850.0263,9.5607,630.6869,6.3069,9.5607,0.0000,16.1323,26.1806,26.6214,26.1806,False,-0.0000,9.5607,51.8549,6.3738,314.0500,16.1323,382.0372,-122563.5000,-150491.3949,-156850.0263
4152.0000,25.7325,31.9450,0.0000,102103.1000,-102103.1000,5.2889,0.0000,0.0000,0.0000,22976.9145,4.4437,17.8678,22976.9145,260.5931,25000.0000,125080.0145,0.0000,-125080.0145,29.8742,25.7325,27.8033,-9.0740,-130665.9317,7.9333,529.8028,5.2980,7.9333,0.0000,9.2170,25.7325,26.1806,25.7325,False,0.0000,7.9333,30.9569,5.2889,260.5931,9.2170,300.7670,-102103.1000,-125080.0145,-130665.9317
4153.0000,25.4235,31.6607,0.0000,94553.8000,-94553.8000,4.8784,0.0000,0.0000,0.0000,21095.8630,4.4821,16.4812,21095.8630,240.3696,25000.0000,115649.6630,0.0000,-115649.6630,29.5816,25.4235,27.5026,-8.4031,-121004.7528,7.3176,492.8342,4.9283,7.3176,0.0000,7.2333,25.4235,25.7325,25.4235,False,0.0000,7.3176,24.7685,4.8784,240.3696,7.2333,272.3714,-94553.8000,-115649.6630,-121004.7528
4154.0000,25.1169,31.3710,0.0000,83227.0000,-83227.0000,4.2824,0.0000,0.0000,0.0000,18411.2005,4.5205,14.4676,18411.2005,211.0024,25000.0000,101638.2005,0.0000,-101638.2005,29.2863,25.1169,27.2016,-7.3965,-106509.3371,6.4236,436.3137,4.3631,6.4236,0.0000,4.8928,25.1169,25.4235,25.1169,False,0.0000,6.4236,17.2916,4.2824,211.0024,4.8928,233.1869,-83227.0000,-101638.2005,-106509.3371
4155.0000,24.8495,31.1204,0.0000,74774.9000,-74774.9000,3.8372,0.0000,0.0000,0.0000,16419.1644,4.5541,12.9637,16419.1644,189.0686,25000.0000,91194.0644,0.0000,-91194.0644,29.0301,24.8495,26.9398,-6.6453,-95692.8044,5.7559,393.8726,3.9387,5.7559,0.0000,3.5201,24.8495,25.1169,24.8495,False,0.0000,5.7559,12.7807,3.8372,189.0686,3.5201,205.3695,-74774.9000,-91194.0644,-95692.8044
4156.0000,24.8876,31.1730,0.0000,93048.1000,-93048.1000,4.7640,0.0000,0.0000,0.0000,20453.2405,4.5493,16.0944,20453.2405,234.7291,25000.0000,113501.3405,0.0000,-113501.3405,29.0779,24.8876,26.9828,-8.2693,-119077.8407,7.1459,488.3970,4.8840,7.1459,0.0000,6.7360,24.8876,24.8495,24.8876,False,0.0000,7.1459,23.1977,4.7640,234.7291,6.7360,264.6628,-93048.1000,-113501.3405,-119077.8407
4157.0000,24.9237,31.2071,0.0000,101609.3000,-101609.3000,5.2040,0.0000,0.0000,0.0000,22357.4806,4.5448,17.5810,22357.4806,256.4105,25000.0000,123966.7806,0.0000,-123966.7806,29.1126,24.9237,27.0182,-9.0301,-130033.9936,7.8060,532.9730,5.3297,7.8060,0.0000,8.7802,24.9237,24.8876,24.9237,False,0.0000,7.8060,29.6040,5.2040,256.4105,8.7802,294.7947,-101609.3000,-123966.7806,-130033.9936
4158.0000,25.7719,32.0532,0.0000,182615.5000,-182615.5000,9.3557,0.0000,0.0000,0.0000,41140.2402,4.4389,31.6071,41140.2402,460.9727,25000.0000,223755.7402,0.0000,-223755.7402,29.9595,25.7719,27.8657,-16.2293,-233701.2730,14.0335,954.8252,9.5483,14.0335,0.0000,51.0181,25.7719,24.9237,25.7719,False,0.0000,14.0335,150.2714,9.3557,460.9727,51.0181,662.2623,-182615.5000,-223755.7402,-233701.2730
