Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4159.0000,26.6069,32.8420,0.0000,236741.3000,-236741.3000,12.2187,0.0000,0.0000,0.0000,54590.8297,4.3366,41.2795,54590.8297,602.0400,25000.0000,291332.1297,0.0000,-291332.1297,30.7637,26.6069,28.6853,-21.0395,-302968.4950,18.3281,1961.1504,19.6115,18.3281,0.0000,113.6514,26.6069,25.7719,26.6069,False,0.0000,18.3281,315.7184,12.2187,602.0400,113.6514,1031.4099,-236741.3000,-291332.1297,-302968.4950
4160.0000,27.1721,33.3610,0.0000,259715.8000,-259715.8000,13.5045,0.0000,0.0000,0.0000,60842.3563,4.2687,45.6235,60842.3563,665.3950,25000.0000,320558.1563,0.0000,-320558.1563,31.2980,27.1721,29.2351,-23.0812,-332369.9965,20.2568,2836.8249,28.3682,20.2568,0.0000,153.4395,27.1721,26.6069,27.1721,False,-0.0000,20.2568,417.1844,13.5045,665.3950,153.4395,1236.0189,-259715.8000,-320558.1563,-332369.9965
4161.0000,27.5973,33.7546,0.0000,274262.0000,-274262.0000,14.3341,0.0000,0.0000,0.0000,65019.2840,4.2182,48.4260,65019.2840,706.2691,25000.0000,339281.2840,0.0000,-339281.2840,31.7021,27.5973,29.6497,-24.3740,-350985.4232,21.5012,3266.2238,32.6622,21.5012,0.0000,183.4887,27.5973,27.1721,27.5973,False,0.0000,21.5012,492.5924,14.3341,706.2691,183.4887,1382.3502,-274262.0000,-339281.2840,-350985.4232
4162.0000,27.9163,34.0496,0.0000,283335.1000,-283335.1000,14.8661,0.0000,0.0000,0.0000,67773.2119,4.1806,50.2235,67773.2119,732.4835,25000.0000,351108.3119,0.0000,-351108.3119,32.0052,27.9163,29.9607,-25.1803,-362596.6775,22.2992,3501.9911,35.0199,22.2992,0.0000,204.6880,27.9163,27.5973,27.9163,False,0.0000,22.2992,545.2790,14.8661,732.4835,204.6880,1482.4506,-283335.1000,-351108.3119,-362596.6775
4163.0000,28.2995,34.4148,0.0000,301901.7000,-301901.7000,15.8871,0.0000,0.0000,0.0000,72994.3438,4.1360,53.6727,72994.3438,782.7891,25000.0000,374896.0438,0.0000,-374896.0438,32.3764,28.2995,30.3379,-26.8304,-386357.1911,23.8307,3938.0849,39.3808,23.8307,0.0000,249.8234,28.2995,27.9163,28.2995,False,0.0000,23.8307,656.2734,15.8871,782.7891,249.8234,1688.8858,-301901.7000,-374896.0438,-386357.1911
4164.0000,28.6250,34.7184,0.0000,313790.6000,-313790.6000,16.5719,0.0000,0.0000,0.0000,76564.5333,4.0984,55.9862,76564.5333,816.5302,25000.0000,390355.1333,0.0000,-390355.1333,32.6872,28.6250,30.6561,-27.8869,-401571.9514,24.8579,4216.5863,42.1659,24.8579,0.0000,283.5408,28.6250,28.2995,28.6250,False,0.0000,24.8579,738.2965,16.5719,816.5302,283.5408,1838.3675,-313790.6000,-390355.1333,-401571.9514
4165.0000,28.9347,35.0095,0.0000,325490.1000,-325490.1000,17.2425,0.0000,0.0000,0.0000,80112.4760,4.0629,58.2518,80112.4760,849.5723,25000.0000,405602.5760,0.0000,-405602.5760,32.9846,28.9347,30.9597,-28.9267,-416544.3280,25.8638,4496.7445,44.9674,25.8638,0.0000,319.3742,28.9347,28.6250,28.9347,False,0.0000,25.8638,824.7548,17.2425,849.5723,319.3742,1993.7013,-325490.1000,-405602.5760,-416544.3280
4166.0000,29.2672,35.3241,0.0000,339854.2000,-339854.2000,18.0564,0.0000,0.0000,0.0000,84431.9885,4.0252,61.0014,84431.9885,889.6746,25000.0000,424286.1885,0.0000,-424286.1885,33.3051,29.2672,31.2861,-30.2032,-434926.7132,27.0846,4847.7601,48.4776,27.0846,0.0000,366.7688,29.2672,28.9347,29.2672,False,0.0000,27.0846,938.1295,18.0564,889.6746,366.7688,2194.5730,-339854.2000,-424286.1885,-434926.7132
4167.0000,29.5953,35.6330,0.0000,353263.4000,-353263.4000,18.8286,0.0000,0.0000,0.0000,88575.4805,3.9883,63.6101,88575.4805,927.7209,25000.0000,441838.8805,0.0000,-441838.8805,33.6205,29.5953,31.6079,-31.3949,-452087.0698,28.2429,5189.8183,51.8982,28.2429,0.0000,415.8635,29.5953,29.2672,29.5953,False,0.0000,28.2429,1054.5500,18.8286,927.7209,415.8635,2398.1344,-353263.4000,-441838.8805,-452087.0698
4168.0000,29.8128,35.8314,0.0000,356380.5000,-356380.5000,19.0549,0.0000,0.0000,0.0000,89904.2198,3.9640,64.3746,89904.2198,938.8710,25000.0000,446284.7198,0.0000,-446284.7198,33.8252,29.8128,31.8190,-31.6720,-456076.1630,28.5823,5286.9582,52.8696,28.5823,0.0000,431.0390,29.8128,29.5953,29.8128,False,0.0000,28.5823,1090.3478,19.0549,938.8710,431.0390,2460.2579,-356380.5000,-446284.7198,-456076.1630
4169.0000,30.0678,36.0738,0.0000,366190.4000,-366190.4000,19.6207,0.0000,0.0000,0.0000,93042.9133,3.9357,66.2863,93042.9133,966.7520,25000.0000,459233.3133,0.0000,-459233.3133,34.0718,30.0678,32.0698,-32.5438,-468630.3334,29.4311,5544.5028,55.4450,29.4311,0.0000,470.5914,30.0678,29.8128,30.0678,False,0.0000,29.4311,1183.2665,19.6207,966.7520,470.5914,2620.6099,-366190.4000,-459233.3133,-468630.3334
4170.0000,29.2563,35.2474,0.0000,277297.4000,-277297.4000,14.8948,0.0000,0.0000,0.0000,68869.6651,4.0264,50.3203,68869.6651,733.8964,25000.0000,346167.0651,0.0000,-346167.0651,33.2504,29.2563,31.2533,-24.6437,-354869.9612,22.3422,3491.5075,34.9151,22.3422,0.0000,205.8747,29.2563,30.0678,29.2563,False,0.0000,22.3422,548.2171,14.8948,733.8964,205.8747,1487.9883,-277297.4000,-346167.0651,-354869.9612
4171.0000,28.8997,34.9381,0.0000,262670.2000,-262670.2000,13.9986,0.0000,0.0000,0.0000,64587.2478,4.0669,47.2926,64587.2478,689.7382,25000.0000,327257.4478,0.0000,-327257.4478,32.9253,28.8997,30.9125,-23.3438,-336150.8751,20.9979,3116.7631,31.1676,20.9979,0.0000,170.9038,28.8997,29.2563,28.8997,False,0.0000,20.9979,461.1218,13.9986,689.7382,170.9038,1321.7639,-262670.2000,-327257.4478,-336150.8751
4172.0000,27.9741,34.0331,0.0000,189706.3000,-189706.3000,10.0757,0.0000,0.0000,0.0000,45450.9546,4.1739,34.0396,45450.9546,496.4502,25000.0000,235157.2546,0.0000,-235157.2546,32.0134,27.9741,29.9937,-16.8594,-242775.6889,15.1136,1058.8253,10.5883,15.1136,0.0000,63.7274,27.9741,28.8997,27.9741,False,-0.0000,15.1136,184.6458,10.0757,496.4502,63.7274,744.8234,-189706.3000,-235157.2546,-242775.6889
4173.0000,27.4438,33.5557,0.0000,171412.0000,-171412.0000,9.0251,0.0000,0.0000,0.0000,40462.3455,4.2363,30.4904,40462.3455,444.6863,25000.0000,211874.3455,0.0000,-211874.3455,31.5184,27.4438,29.4811,-15.2336,-219363.6499,13.5377,883.0918,8.8309,13.5377,0.0000,45.7994,27.4438,27.9741,27.4438,False,0.0000,13.5377,135.9869,9.0251,444.6863,45.7994,626.4726,-171412.0000,-211874.3455,-219363.6499
4174.0000,26.8861,33.0281,0.0000,143092.6000,-143092.6000,7.4972,0.0000,0.0000,0.0000,33254.5158,4.3030,25.3285,33254.5158,369.4039,25000.0000,176347.1158,0.0000,-176347.1158,30.9807,26.8861,28.9334,-12.7168,-183122.0394,11.2459,727.8175,7.2782,11.2459,0.0000,26.2545,26.8861,27.4438,26.8861,False,0.0000,11.2459,81.2907,7.4972,369.4039,26.2545,476.9491,-143092.6000,-176347.1158,-183122.0394
4175.0000,26.4608,32.6341,0.0000,128162.0000,-128162.0000,6.6809,0.0000,0.0000,0.0000,29432.8513,4.3544,22.5706,29432.8513,329.1810,25000.0000,157594.8513,0.0000,-157594.8513,30.5763,26.4608,28.5186,-11.3899,-164014.6787,10.0214,656.0400,6.5604,10.0214,0.0000,18.5782,26.4608,26.8861,26.4608,False,0.0000,10.0214,59.0681,6.6809,329.1810,18.5782,406.8273,-128162.0000,-157594.8513,-164014.6787
4176.0000,26.0339,32.2309,0.0000,109440.7000,-109440.7000,5.6832,0.0000,0.0000,0.0000,24835.8579,4.4066,19.1999,24835.8579,280.0206,25000.0000,134276.5579,0.0000,-134276.5579,30.1652,26.0339,28.0996,-9.7261,-140056.1886,8.5248,564.6040,5.6460,8.5248,0.0000,11.4359,26.0339,26.4608,26.0339,False,0.0000,8.5248,37.7605,5.6832,280.0206,11.4359,329.2169,-109440.7000,-134276.5579,-140056.1886
4177.0000,25.7425,31.9632,0.0000,102979.6000,-102979.6000,5.3273,0.0000,0.0000,0.0000,23180.6535,4.4425,17.9977,23180.6535,262.4877,25000.0000,126160.2535,0.0000,-126160.2535,29.8896,25.7425,27.8161,-9.1519,-131787.6282,7.9910,533.4637,5.3346,7.9910,0.0000,9.4195,25.7425,26.0339,25.7425,False,-0.0000,7.9910,31.5825,5.3273,262.4877,9.4195,303.4897,-102979.6000,-126160.2535,-131787.6282
4178.0000,25.4458,31.6825,0.0000,92022.1000,-92022.1000,4.7482,0.0000,0.0000,0.0000,20543.7680,4.4793,16.0413,20543.7680,233.9544,25000.0000,112565.8680,0.0000,-112565.8680,29.6036,25.4458,27.5247,-8.1781,-117764.8224,7.1223,479.3819,4.7938,7.1223,0.0000,6.6695,25.4458,25.7425,25.4458,False,0.0000,7.1223,22.9870,4.7482,233.9544,6.6695,263.6109,-92022.1000,-112565.8680,-117764.8224
4179.0000,25.1754,31.4284,0.0000,82938.8000,-82938.8000,4.2684,0.0000,0.0000,0.0000,18377.3126,4.5131,14.4203,18377.3126,210.3128,25000.0000,101316.1126,0.0000,-101316.1126,29.3441,25.1754,27.2598,-7.3709,-106140.5146,6.4026,434.1729,4.3417,6.4026,0.0000,4.8450,25.1754,25.4458,25.1754,False,0.0000,6.4026,17.1363,4.2684,210.3128,4.8450,232.2942,-82938.8000,-101316.1126,-106140.5146
4180.0000,24.9703,31.2380,0.0000,78845.4000,-78845.4000,4.0482,0.0000,0.0000,0.0000,17371.1090,4.5389,13.6763,17371.1090,199.4623,25000.0000,96216.5090,0.0000,-96216.5090,29.1488,24.9703,27.0596,-7.0071,-100902.0064,6.0723,414.1141,4.1411,6.0723,0.0000,4.1332,24.9703,25.1754,24.9703,False,-0.0000,6.0723,14.8096,4.0482,199.4623,4.1332,218.4050,-78845.4000,-96216.5090,-100902.0064
4181.0000,24.7979,31.0767,0.0000,75603.1000,-75603.1000,3.8748,0.0000,0.0000,0.0000,16577.2697,4.5606,13.0906,16577.2697,190.9203,25000.0000,92180.3697,0.0000,-92180.3697,28.9838,24.7979,26.8908,-6.7189,-96752.6892,5.8122,398.2844,3.9828,5.8122,0.0000,3.6246,24.7979,24.9703,24.7979,False,0.0000,5.8122,13.1282,3.8748,190.9203,3.6246,207.6731,-75603.1000,-92180.3697,-96752.6892
4182.0000,24.8624,31.1506,0.0000,92655.2000,-92655.2000,4.7417,0.0000,0.0000,0.0000,20352.5969,4.5525,16.0193,20352.5969,233.6341,25000.0000,113007.7969,0.0000,-113007.7969,29.0545,24.8624,26.9584,-8.2344,-118575.0289,7.1126,486.4549,4.8645,7.1126,0.0000,6.6421,24.8624,24.7979,24.8624,False,0.0000,7.1126,22.9003,4.7417,233.6341,6.6421,263.1765,-92655.2000,-113007.7969,-118575.0289
4183.0000,25.0971,31.3818,0.0000,117777.1000,-117777.1000,6.0307,0.0000,0.0000,0.0000,26039.9343,4.5229,20.3740,26039.9343,297.1450,25000.0000,143817.0343,0.0000,-143817.0343,29.2869,25.0971,27.1920,-10.4670,-150724.6548,9.0461,614.6080,6.1461,9.0461,0.0000,13.6648,25.0971,24.8624,25.0971,False,0.0000,9.0461,44.4950,6.0307,297.1450,13.6648,355.3048,-117777.1000,-143817.0343,-150724.6548
4184.0000,25.2437,31.5156,0.0000,127675.7000,-127675.7000,6.5509,0.0000,0.0000,0.0000,28343.6557,4.5046,22.1313,28343.6557,322.7731,25000.0000,156019.3557,0.0000,-156019.3557,29.4250,25.2437,27.3343,-11.3467,-163392.3387,9.8263,664.9347,6.6493,9.8263,0.0000,17.5142,25.2437,25.0971,25.2437,False,0.0000,9.8263,55.9396,6.5509,322.7731,17.5142,396.2269,-127675.7000,-156019.3557,-163392.3387
4185.0000,25.6417,31.9057,0.0000,161002.6000,-161002.6000,8.2713,0.0000,0.0000,0.0000,36139.9694,4.4550,27.9437,36139.9694,407.5445,25000.0000,197142.5694,0.0000,-197142.5694,29.8177,25.6417,27.7297,-14.3085,-206042.2723,12.4070,833.9606,8.3396,12.4070,0.0000,35.2553,25.6417,25.2437,25.6417,False,0.0000,12.4070,106.7508,8.2713,407.5445,35.2553,549.5505,-161002.6000,-197142.5694,-206042.2723
4186.0000,25.9855,32.2277,0.0000,181067.1000,-181067.1000,9.3346,0.0000,0.0000,0.0000,41034.9169,4.4125,31.5357,41034.9169,459.9316,25000.0000,222102.0169,0.0000,-222102.0169,30.1470,25.9855,28.0662,-16.0916,-231719.7159,14.0018,948.1842,9.4818,14.0018,0.0000,50.6732,25.9855,25.6417,25.9855,False,-0.0000,14.0018,149.3307,9.3346,459.9316,50.6732,659.9355,-181067.1000,-222102.0169,-231719.7159
4187.0000,26.1841,32.4074,0.0000,186829.0000,-186829.0000,9.6609,0.0000,0.0000,0.0000,42575.8985,4.3881,32.6381,42575.8985,476.0094,25000.0000,229404.8985,0.0000,-229404.8985,30.3330,26.1841,28.2586,-16.6037,-239093.4786,14.4913,989.6051,9.8961,14.4913,0.0000,56.1753,26.1841,25.9855,26.1841,False,-0.0000,14.4913,164.2856,9.6609,476.0094,56.1753,696.4703,-186829.0000,-229404.8985,-239093.4786
4188.0000,26.3363,32.5487,0.0000,191641.2000,-191641.2000,9.9272,0.0000,0.0000,0.0000,43858.4076,4.3695,33.5378,43858.4076,489.1324,25000.0000,235499.6076,0.0000,-235499.6076,30.4779,26.3363,28.4071,-17.0314,-245251.8675,14.8908,1030.0509,10.3005,14.8908,0.0000,60.9506,26.3363,26.1841,26.3363,False,0.0000,14.8908,177.1807,9.9272,489.1324,60.9506,727.2637,-191641.2000,-235499.6076,-245251.8675
4189.0000,26.4680,32.6719,0.0000,196379.5000,-196379.5000,10.1865,0.0000,0.0000,0.0000,45108.3468,4.3535,34.4138,45108.3468,501.9072,25000.0000,241487.8468,0.0000,-241487.8468,30.6040,26.4680,28.5360,-17.4525,-251315.6832,15.2797,1077.8800,10.7788,15.2797,0.0000,65.8520,26.4680,26.3363,26.4680,False,0.0000,15.2797,190.3421,10.1865,501.9072,65.8520,758.1013,-196379.5000,-241487.8468,-251315.6832
4190.0000,26.5845,32.7811,0.0000,200714.7000,-200714.7000,10.4236,0.0000,0.0000,0.0000,46254.3369,4.3394,35.2150,46254.3369,513.5923,25000.0000,246969.0369,0.0000,-246969.0369,30.7156,26.5845,28.6500,-17.8378,-256863.6338,15.6354,1131.4881,11.3149,15.6354,0.0000,70.5593,26.5845,26.4680,26.5845,False,0.0000,15.6354,202.9174,10.4236,513.5923,70.5593,787.0690,-200714.7000,-246969.0369,-256863.6338
4191.0000,26.3427,32.5328,0.0000,172626.8000,-172626.8000,8.9743,0.0000,0.0000,0.0000,39513.8152,4.3688,30.3187,39513.8152,442.1826,25000.0000,212140.6152,0.0000,-212140.6152,30.4694,26.3427,28.4060,-15.3415,-220918.2842,13.4615,897.1140,8.9711,13.4615,0.0000,45.0302,26.3427,26.5845,26.3427,False,0.0000,13.4615,133.8718,8.9743,442.1826,45.0302,621.0846,-172626.8000,-212140.6152,-220918.2842
4192.0000,26.4357,32.6393,0.0000,186358.2000,-186358.2000,9.6672,0.0000,0.0000,0.0000,42767.8800,4.3574,32.6595,42767.8800,476.3217,25000.0000,229126.0800,0.0000,-229126.0800,30.5714,26.4357,28.5036,-16.5619,-238490.9747,14.5008,986.9874,9.8699,14.5008,0.0000,56.2859,26.4357,26.3427,26.4357,False,0.0000,14.5008,164.5852,9.6672,476.3217,56.2859,697.1928,-186358.2000,-229126.0800,-238490.9747
4193.0000,26.4698,32.6682,0.0000,187242.5000,-187242.5000,9.7212,0.0000,0.0000,0.0000,43011.6927,4.3533,32.8418,43011.6927,478.9807,25000.0000,230254.1927,0.0000,-230254.1927,30.6021,26.4698,28.5359,-16.6405,-239622.6532,14.5818,994.8630,9.9486,14.5818,0.0000,57.2338,26.4698,26.4357,26.4698,False,0.0000,14.5818,167.1505,9.7212,478.9807,57.2338,703.3651,-187242.5000,-230254.1927,-239622.6532
4194.0000,26.2344,32.4310,0.0000,164006.8000,-164006.8000,8.5174,0.0000,0.0000,0.0000,37427.5357,4.3820,28.7751,37427.5357,419.6701,25000.0000,201434.3357,0.0000,-201434.3357,30.3655,26.2344,28.3000,-14.5755,-209886.8823,12.7761,847.8446,8.4784,12.7761,0.0000,38.4966,26.2344,26.4698,26.2344,False,0.0000,12.7761,115.7976,8.5174,419.6701,38.4966,573.9643,-164006.8000,-201434.3357,-209886.8823
4195.0000,26.1042,32.3138,0.0000,158269.2000,-158269.2000,8.2022,0.0000,0.0000,0.0000,35987.2111,4.3979,27.7101,35987.2111,404.1371,25000.0000,194256.4111,0.0000,-194256.4111,30.2439,26.1042,28.1741,-14.0656,-202544.2174,12.3033,816.9565,8.1696,12.3033,0.0000,34.3783,26.1042,26.2344,26.1042,False,0.0000,12.3033,104.2932,8.2022,404.1371,34.3783,542.8086,-158269.2000,-194256.4111,-202544.2174
4196.0000,25.5180,31.7348,0.0000,109415.7000,-109415.7000,5.6638,0.0000,0.0000,0.0000,24475.9940,4.4703,19.1345,24475.9940,279.0670,25000.0000,133891.6940,0.0000,-133891.6940,29.6625,25.5180,27.5903,-9.7239,-140024.1950,8.4957,570.7650,5.7076,8.4957,0.0000,11.3194,25.5180,26.1042,25.5180,False,0.0000,8.4957,37.4061,5.6638,279.0670,11.3194,327.7926,-109415.7000,-133891.6940,-140024.1950
4197.0000,25.1638,31.4128,0.0000,96041.8000,-96041.8000,4.9459,0.0000,0.0000,0.0000,21273.7542,4.5146,16.7090,21273.7542,243.6929,25000.0000,117315.5542,0.0000,-117315.5542,29.3298,25.1638,27.2468,-8.5353,-122909.0133,7.4188,503.2676,5.0327,7.4188,0.0000,7.5375,25.1638,25.5180,25.1638,False,0.0000,7.4188,25.7251,4.9459,243.6929,7.5375,276.9555,-96041.8000,-117315.5542,-122909.0133
4198.0000,24.8313,31.0997,0.0000,81136.1000,-81136.1000,4.1654,0.0000,0.0000,0.0000,17806.9839,4.5564,14.0722,17806.9839,205.2365,25000.0000,98943.0839,0.0000,-98943.0839,29.0102,24.8313,26.9208,-7.2107,-103833.5183,6.2481,427.7854,4.2779,6.2481,0.0000,4.5026,24.8313,25.1638,24.8313,False,0.0000,6.2481,16.0207,4.1654,205.2365,4.5026,225.7598,-81136.1000,-98943.0839,-103833.5183
4199.0000,24.5576,30.8440,0.0000,71367.4000,-71367.4000,3.6534,0.0000,0.0000,0.0000,15544.6714,4.5911,12.3424,15544.6714,180.0078,25000.0000,86912.0714,0.0000,-86912.0714,28.7485,24.5576,26.6530,-6.3425,-91332.0733,5.4800,378.0730,3.7807,5.4800,0.0000,3.0379,24.5576,24.8313,24.5576,False,-0.0000,5.4800,11.1652,3.6534,180.0078,3.0379,194.2109,-71367.4000,-86912.0714,-91332.0733
4200.0000,24.2524,30.5522,21.3000,56834.2000,-56812.9000,2.9026,3.8005,5.6045,0.0031,12275.0979,4.6300,9.8059,12278.8984,143.0146,25000.0000,69109.2979,17.4995,-69091.7984,28.4523,24.2524,26.3524,-5.0498,-72716.5817,4.3538,302.9722,3.0297,4.3538,0.0000,1.5235,24.2524,24.5576,24.2524,False,0.0000,4.3538,5.9346,2.9026,143.0146,1.5235,150.4727,-56812.9000,-69091.7984,-72716.5817
4201.0000,24.0960,30.4136,0.0000,56871.6000,-56871.6000,2.8969,0.0000,0.0000,0.0000,12230.1825,4.6501,9.7869,12230.1825,142.7369,25000.0000,69101.7825,0.0000,-69101.7825,28.3077,24.0960,26.2018,-5.0542,-72781.1457,4.3454,303.6944,3.0369,4.3454,0.0000,1.5146,24.0960,24.2524,24.0960,False,0.0000,4.3454,5.9031,2.8969,142.7369,1.5146,150.1546,-56871.6000,-69101.7825,-72781.1457
4202.0000,23.9267,30.2527,0.0000,51568.2000,-51568.2000,2.6233,0.0000,0.0000,0.0000,11037.9928,4.6719,8.8625,11037.9928,129.2547,25000.0000,62606.1928,0.0000,-62606.1928,28.1440,23.9267,26.0353,-4.5829,-65994.1461,3.9349,276.3311,2.7633,3.9349,0.0000,1.1247,23.9267,24.0960,23.9267,False,0.0000,3.9349,4.4971,2.6233,129.2547,1.1247,134.8766,-51568.2000,-62606.1928,-65994.1461
4203.0000,23.8248,30.1598,0.0000,46601.5000,-46601.5000,2.3672,0.0000,0.0000,0.0000,9946.8952,4.6850,7.9975,9946.8952,116.6389,25000.0000,56548.3952,0.0000,-56548.3952,27.9299,23.8248,25.8773,-4.1415,-59638.0366,3.5509,257.7191,2.5772,3.6532,0.1023,0.9000,23.8248,23.9267,23.8248,False,-0.0000,3.5509,3.3947,2.3672,116.6389,0.9000,120.9336,-46601.5000,-56548.3952,-59638.0366
4204.0000,23.7763,30.1168,0.0000,45105.3000,-45105.3000,2.2893,0.0000,0.0000,0.0000,9614.6820,4.6913,7.7341,9614.6820,112.7973,25000.0000,54719.9820,0.0000,-54719.9820,27.7496,23.7763,25.7630,-4.0086,-57723.2821,3.4339,258.5736,2.5857,3.6532,0.2193,0.9000,23.7763,23.8248,23.7763,False,0.0000,3.4339,3.0975,2.2893,112.7973,0.9000,116.7948,-45105.3000,-54719.9820,-57723.2821
4205.0000,23.7421,30.0852,0.0000,43622.9000,-43622.9000,2.2131,0.0000,0.0000,0.0000,9289.9294,4.6957,7.4768,9289.9294,109.0458,25000.0000,52912.8294,0.0000,-52912.8294,27.5848,23.7421,25.6634,-3.8768,-55826.1882,3.3197,259.3207,2.5932,3.6532,0.3335,0.9000,23.7421,23.7763,23.7421,False,0.0000,3.3197,2.8238,2.2131,109.0458,0.9000,112.7696,-43622.9000,-52912.8294,-55826.1882
4206.0000,23.6952,29.9913,789.1000,62969.2000,-62180.1000,3.1937,141.6434,5.5710,0.1177,13392.5927,4.7018,10.7896,13534.2361,157.3613,25000.0000,76361.7927,647.4566,-75714.3361,27.8926,23.6952,25.7939,-5.5532,-79965.7755,4.7906,338.7751,3.3878,4.7906,0.0000,2.0295,23.6952,23.7421,23.6952,False,-0.0000,4.7906,7.7154,3.1937,157.3613,2.0295,167.1062,-62180.1000,-75714.3361,-79965.7755
4207.0000,23.7762,30.1236,0.0000,71492.1000,-71492.1000,3.6246,0.0000,0.0000,0.0000,15239.2818,4.6913,12.2452,15239.2818,178.5899,25000.0000,86731.3818,0.0000,-86731.3818,28.0078,23.7762,25.8920,-6.3536,-91491.6575,5.4369,383.3871,3.8339,5.4369,0.0000,2.9667,23.7762,23.6952,23.7762,False,0.0000,5.4369,10.9250,3.6246,178.5899,2.9667,192.4815,-71492.1000,-86731.3818,-91491.6575
4208.0000,23.9021,30.2378,154.5000,81711.4000,-81556.9000,4.1455,27.6705,5.5836,0.0230,17478.2001,4.6750,14.0051,17505.8706,204.2569,25000.0000,99189.6001,126.8295,-99062.7706,28.1259,23.9021,26.0140,-7.2534,-104448.6102,6.2183,436.9452,4.3695,6.2183,0.0000,4.4384,23.9021,23.7762,23.9021,False,0.0000,6.2183,15.8109,4.1455,204.2569,4.4384,224.5063,-81556.9000,-99062.7706,-104448.6102
4209.0000,24.0813,30.4177,0.0000,95544.7000,-95544.7000,4.8524,0.0000,0.0000,0.0000,20538.4948,4.6520,16.3934,20538.4948,239.0895,25000.0000,116083.1948,0.0000,-116083.1948,28.3056,24.0813,26.1934,-8.4912,-122272.8521,7.2787,508.8219,5.0882,7.2787,0.0000,7.1184,24.0813,23.9021,24.0813,False,-0.0000,7.2787,24.4062,4.8524,239.0895,7.1184,270.6140,-95544.7000,-116083.1948,-122272.8521
4210.0000,24.2123,30.5391,0.0000,102444.8000,-102444.8000,5.2108,0.0000,0.0000,0.0000,22101.5739,4.6352,17.6039,22101.5739,256.7442,25000.0000,124546.3739,0.0000,-124546.3739,28.4301,24.2123,26.3212,-9.1044,-131103.2206,7.8161,544.3914,5.4439,7.8161,0.0000,8.8146,24.2123,24.0813,24.2123,False,-0.0000,7.8161,29.7105,5.2108,256.7442,8.8146,295.2693,-102444.8000,-124546.3739,-131103.2206
4211.0000,24.3297,30.6495,0.0000,108637.0000,-108637.0000,5.5319,0.0000,0.0000,0.0000,23513.7131,4.6202,18.6887,23513.7131,272.5652,25000.0000,132150.7131,0.0000,-132150.7131,28.5429,24.3297,26.4363,-9.6547,-139027.6576,8.2978,576.0326,5.7603,8.2978,0.0000,10.5465,24.3297,24.2123,24.3297,False,0.0000,8.2978,35.0468,5.5319,272.5652,10.5465,318.1586,-108637.0000,-132150.7131,-139027.6576
4212.0000,24.4348,30.7483,0.0000,113912.5000,-113912.5000,5.8063,0.0000,0.0000,0.0000,24727.3365,4.6067,19.6158,24727.3365,286.0866,25000.0000,138639.8365,0.0000,-138639.8365,28.6438,24.4348,26.5393,-10.1235,-145778.9523,8.7094,602.8283,6.0283,8.7094,0.0000,12.1953,24.4348,24.3297,24.4348,False,0.0000,8.7094,40.0651,5.8063,286.0866,12.1953,338.3470,-113912.5000,-138639.8365,-145778.9523
4213.0000,24.5377,30.8455,0.0000,119252.0000,-119252.0000,6.0839,0.0000,0.0000,0.0000,25960.2258,4.5936,20.5537,25960.2258,299.7649,25000.0000,145212.2258,0.0000,-145212.2258,28.7429,24.5377,26.6403,-10.5981,-152612.1507,9.1258,629.8294,6.2983,9.1258,0.0000,14.0295,24.5377,24.4348,24.5377,False,0.0000,9.1258,45.5884,6.0839,299.7649,14.0295,359.3828,-119252.0000,-145212.2258,-152612.1507
4214.0000,24.6952,30.9974,0.0000,129613.9000,-129613.9000,6.6183,0.0000,0.0000,0.0000,28339.2518,4.5737,22.3592,28339.2518,326.0982,25000.0000,157953.1518,0.0000,-157953.1518,28.8967,24.6952,26.7959,-11.5189,-165872.7405,9.9275,682.1235,6.8212,9.9275,0.0000,18.0611,24.6952,24.5377,24.6952,False,-0.0000,9.9275,57.5494,6.6183,326.0982,18.0611,401.7086,-129613.9000,-157953.1518,-165872.7405
4215.0000,24.8844,31.1782,0.0000,141199.6000,-141199.6000,7.2197,0.0000,0.0000,0.0000,31034.8296,4.5497,24.3907,31034.8296,355.7265,25000.0000,172234.4296,0.0000,-172234.4296,29.0803,24.8844,26.9823,-12.5486,-180699.4821,10.8295,740.1633,7.4016,10.8295,0.0000,23.4449,24.8844,24.6952,24.8844,False,-0.0000,10.8295,73.2211,7.2197,355.7265,23.4449,452.3925,-141199.6000,-172234.4296,-180699.4821
4216.0000,24.9991,31.2723,387.6000,144370.0000,-143982.4000,7.3938,68.6301,5.6477,0.0568,31832.7742,4.5353,24.9791,31901.4042,364.3068,25000.0000,176202.7742,318.9699,-175883.8042,29.1812,24.9991,27.0901,-12.8092,-184452.8636,11.0907,755.7010,7.5570,11.0907,0.0000,25.1826,24.9991,24.8844,24.9991,False,0.0000,11.0907,78.2200,7.3938,364.3068,25.1826,467.7094,-143982.4000,-175883.8042,-184452.8636
4217.0000,24.9377,31.1594,1918.6000,132717.4000,-130798.8000,6.8038,339.9247,5.6442,0.2806,29213.6579,4.5430,22.9857,29553.5827,335.2342,25000.0000,161931.0579,1578.6753,-160352.3827,29.0855,24.9377,27.0116,-11.6903,-168340.0304,10.2056,696.9450,6.9695,10.2056,0.0000,19.6220,24.9377,24.9991,24.9377,False,0.0000,10.2056,62.1246,6.8038,335.2342,19.6220,416.9809,-130798.8000,-160352.3827,-168340.0304
4218.0000,24.8590,31.1050,1134.4000,126017.2000,-124882.8000,6.4568,201.1452,5.6397,0.1661,27678.3056,4.5529,21.8137,27879.4508,318.1412,25000.0000,153695.5056,933.2548,-152762.2508,29.0230,24.8590,26.9410,-11.1375,-160380.3842,9.6853,662.7373,6.6274,9.6853,0.0000,16.7710,24.8590,24.9377,24.8590,False,0.0000,9.6853,53.7459,6.4568,318.1412,16.7710,388.6581,-124882.8000,-152762.2508,-160380.3842
4219.0000,24.7880,31.0204,1648.8000,120966.8000,-119318.0000,6.1939,292.5665,5.6356,0.2417,26516.7485,4.5619,20.9252,26809.3150,305.1837,25000.0000,147483.5485,1356.2335,-146127.3150,28.9429,24.7880,26.8654,-10.6607,-153513.8124,9.2908,637.1125,6.3711,9.2908,0.0000,14.8041,24.7880,24.8590,24.7880,False,0.0000,9.2908,47.9046,6.1939,305.1837,14.8041,367.8924,-119318.0000,-146127.3150,-153513.8124
4220.0000,24.5193,30.7187,2267.7000,97875.2000,-95607.5000,5.0084,403.4970,5.6201,0.3328,21295.7907,4.5960,16.9204,21699.2877,246.7755,25000.0000,119170.9907,1864.2030,-117306.7877,28.6522,24.5193,26.5858,-8.5748,-123477.1655,7.5127,519.3033,5.1930,7.5127,0.0000,7.8272,24.5193,24.7880,24.5193,False,0.0000,7.5127,26.6333,5.0084,246.7755,7.8272,281.2360,-95607.5000,-117306.7877,-123477.1655
4221.0000,24.2580,30.4139,3107.5000,81425.9000,-78318.4000,4.1571,554.4363,5.6048,0.4580,17589.1434,4.6293,14.0443,18143.5798,204.8287,25000.0000,99015.0434,2553.0637,-96461.9798,28.3619,24.2580,26.3100,-7.0672,-101767.7582,6.2357,434.4519,4.3445,6.2357,0.0000,4.4758,24.2580,24.5193,24.2580,False,-0.0000,6.2357,15.9332,4.1571,204.8287,4.4758,225.2377,-78318.4000,-96461.9798,-101767.7582
4222.0000,24.0258,30.1208,3956.9000,68877.6000,-64920.7000,3.5086,707.7283,5.5910,0.5855,14783.4091,4.6591,11.8535,15491.1374,172.8778,25000.0000,83661.0091,3249.1717,-80411.8374,28.0891,24.0258,26.0575,-5.9058,-85043.1087,5.2630,369.3561,3.6936,5.2630,0.0000,2.6910,24.0258,24.2580,24.0258,False,0.0000,5.2630,9.9907,3.5086,172.8778,2.6910,185.5595,-64920.7000,-80411.8374,-85043.1087
4223.0000,23.8394,29.8634,4780.1000,60640.6000,-55860.5000,3.0830,856.6830,5.5798,0.7099,12948.6938,4.6831,10.4155,13805.3768,151.9045,25000.0000,73589.2938,3923.4170,-69665.8768,27.8554,23.8394,25.8474,-5.1289,-73856.3675,4.6245,326.5215,3.2652,4.6245,0.0000,1.8256,23.8394,24.0258,23.8394,False,0.0000,4.6245,7.0028,3.0830,151.9045,1.8256,160.7329,-55860.5000,-69665.8768,-73856.3675
4224.0000,23.6946,29.4703,7403.8000,50990.3000,-43586.5000,2.5883,1328.9901,5.5710,1.1028,10844.6863,4.7019,8.7442,12173.6765,127.5299,25000.0000,61834.9863,6074.8099,-55760.1765,27.5451,23.6946,25.6198,-4.1284,-59449.1679,3.8824,275.9421,2.7594,3.8824,0.0000,1.0803,23.6946,23.8394,23.6946,False,0.0000,3.8824,4.3346,2.5883,127.5299,1.0803,132.9448,-43586.5000,-55760.1765,-59449.1679
4225.0000,23.5346,29.5565,4361.1000,52111.7000,-47750.6000,2.6420,784.1987,5.5612,0.6511,11034.4661,4.7226,8.9257,11818.6648,130.1763,25000.0000,63146.1661,3576.9013,-59569.2648,27.5492,23.5346,25.5419,-4.3938,-63270.0936,3.9630,282.3067,2.8231,3.9630,0.0000,1.1489,23.5346,23.6946,23.5346,False,0.0000,3.9630,4.5855,2.6420,130.1763,1.1489,135.9108,-47750.6000,-59569.2648,-63270.0936
4226.0000,23.4412,29.4028,4868.1000,48084.3000,-43216.2000,2.4346,876.2710,5.5555,0.7286,10155.5472,4.7348,8.2248,11031.8182,119.9551,25000.0000,58239.8472,3991.8290,-54248.0182,27.4141,23.4412,25.4276,-4.0082,-57718.5035,3.6518,261.1047,2.6110,3.6532,0.0014,0.9000,23.4412,23.5346,23.4412,False,-0.0000,3.6518,3.6654,2.4346,119.9551,0.9000,124.5205,-43216.2000,-54248.0182,-57718.5035
4227.0000,23.4917,29.3828,5402.9000,44827.4000,-39424.5000,2.2679,971.9922,5.5586,0.8099,9480.8460,4.7282,7.6618,10452.8382,111.7431,25000.0000,54308.2460,4430.9078,-49877.3382,27.1489,23.4917,25.3203,-3.6897,-53131.1585,3.4018,261.9232,2.6192,3.6532,0.2514,0.9000,23.4917,23.4412,23.4917,False,0.0000,3.4018,3.0189,2.2679,111.7431,0.9000,115.6621,-39424.5000,-49877.3382,-53131.1585
4228.0000,23.3505,29.4530,3654.4000,55670.7000,-52016.3000,2.8177,658.4656,5.5499,0.5473,11728.5478,4.7466,9.5191,12387.0134,138.8311,25000.0000,67399.2478,2995.9344,-64403.3134,27.4188,23.3505,25.3847,-4.7485,-68378.8385,4.2265,302.4573,3.0246,4.2265,0.0000,1.3937,23.3505,23.4917,23.3505,False,-0.0000,4.2265,5.4705,2.8177,138.8311,1.3937,145.6953,-52016.3000,-64403.3134,-68378.8385
4229.0000,23.3932,29.7326,444.7000,65991.8000,-65547.1000,3.3361,80.0899,5.5525,0.0668,13919.2944,4.7410,11.2706,13999.3843,164.3765,25000.0000,79911.0944,364.6101,-79546.4843,27.6195,23.3932,25.5063,-5.8406,-84103.9812,5.0042,356.8439,3.5684,5.0042,0.0000,2.3132,23.3932,23.3505,23.3932,False,0.0000,5.0042,8.6976,3.3361,164.3765,2.3132,175.3873,-65547.1000,-79546.4843,-84103.9812
4230.0000,24.2715,30.5941,1519.5000,145099.3000,-143579.8000,7.3379,271.0687,5.6056,0.2279,31355.2165,4.6276,24.7901,31626.2852,361.5507,25000.0000,176454.5165,1248.4313,-175206.0852,28.4866,24.2715,26.3791,-12.8124,-184498.6444,11.0068,765.3479,7.6535,11.0068,0.0000,24.6154,24.2715,23.3932,24.2715,False,0.0000,11.0068,76.5911,7.3379,361.5507,24.6154,462.7572,-143579.8000,-175206.0852,-184498.6444
4231.0000,25.1642,31.4808,0.0000,201666.7000,-201666.7000,10.2741,0.0000,0.0000,0.0000,44670.7399,4.5145,34.7100,44670.7399,506.2271,25000.0000,246337.4399,0.0000,-246337.4399,29.3753,25.1642,27.2698,-17.9224,-258081.9510,15.4112,1102.0471,11.0205,15.4112,0.0000,67.5670,25.1642,24.2715,25.1642,False,0.0000,15.4112,194.9309,10.2741,506.2271,67.5670,768.7250,-201666.7000,-246337.4399,-258081.9510
4232.0000,25.8297,32.0981,0.0000,229823.9000,-229823.9000,11.7988,0.0000,0.0000,0.0000,51859.0438,4.4317,39.8608,51859.0438,581.3496,25000.0000,281682.9438,0.0000,-281682.9438,30.0086,25.8297,27.9192,-20.4247,-294115.9869,17.6982,1623.2369,16.2324,17.6982,0.0000,102.3318,25.8297,25.1642,25.8297,False,0.0000,17.6982,286.4330,11.7988,581.3496,102.3318,970.1144,-229823.9000,-281682.9438,-294115.9869
4233.0000,26.3760,32.6078,0.0000,250479.4000,-250479.4000,12.9344,0.0000,0.0000,0.0000,57387.3855,4.3647,43.6972,57387.3855,637.3017,25000.0000,307866.7855,0.0000,-307866.7855,30.5306,26.3760,28.4533,-22.2604,-320549.7598,19.4016,2419.1706,24.1917,19.4016,0.0000,134.8137,26.3760,25.8297,26.3760,False,0.0000,19.4016,369.9443,12.9344,637.3017,134.8137,1142.0597,-250479.4000,-307866.7855,-320549.7598
4234.0000,26.8077,33.0094,0.0000,264058.7000,-264058.7000,13.7019,0.0000,0.0000,0.0000,61232.5249,4.3124,46.2903,61232.5249,675.1211,25000.0000,325291.2249,0.0000,-325291.2249,30.9422,26.8077,28.8749,-23.4672,-337927.8010,20.5529,2928.2052,29.2821,20.5529,0.0000,160.2669,26.8077,26.3760,26.8077,False,0.0000,20.5529,434.3995,13.7019,675.1211,160.2669,1269.7875,-264058.7000,-325291.2249,-337927.8010
4235.0000,27.2725,33.4502,0.0000,284470.8000,-284470.8000,14.8185,0.0000,0.0000,0.0000,66829.1161,4.2567,50.0626,66829.1161,730.1382,25000.0000,351299.9161,0.0000,-351299.9161,31.3910,27.2725,29.3318,-25.2813,-364050.0839,22.2278,3487.5117,34.8751,22.2278,0.0000,202.7281,27.2725,26.8077,27.2725,False,0.0000,22.2278,540.4242,14.8185,730.1382,202.7281,1473.2905,-284470.8000,-351299.9161,-364050.0839
4236.0000,27.6751,33.8267,0.0000,298676.1000,-298676.1000,15.6244,0.0000,0.0000,0.0000,70961.6112,4.2090,52.7852,70961.6112,769.8450,25000.0000,369637.7112,0.0000,-369637.7112,31.7762,27.6751,29.7256,-26.5437,-382229.2456,23.4366,3849.0554,38.4906,23.4366,0.0000,237.6340,27.6751,27.2725,27.6751,False,0.0000,23.4366,626.4424,15.6244,769.8450,237.6340,1633.9215,-298676.1000,-369637.7112,-382229.2456
4237.0000,28.0665,34.1954,0.0000,313503.9000,-313503.9000,16.4609,0.0000,0.0000,0.0000,75305.8391,4.1631,55.6110,75305.8391,811.0585,25000.0000,388809.7391,0.0000,-388809.7391,32.1524,28.0665,30.1094,-27.8615,-401205.0485,24.6913,4188.0193,41.8802,24.6913,0.0000,277.8787,28.0665,27.6751,28.0665,False,-0.0000,24.6913,724.5704,16.4609,811.0585,277.8787,1813.5075,-313503.9000,-388809.7391,-401205.0485
4238.0000,28.4512,34.5579,0.0000,328232.3000,-328232.3000,17.2969,0.0000,0.0000,0.0000,79698.7778,4.1184,58.4354,79698.7778,852.2507,25000.0000,407931.0778,0.0000,-407931.0778,32.5223,28.4512,30.4867,-29.1704,-420053.6448,25.9453,4538.0791,45.3808,25.9453,0.0000,322.4044,28.4512,28.0665,28.4512,False,0.0000,25.9453,832.0354,17.2969,852.2507,322.4044,2006.6905,-328232.3000,-407931.0778,-420053.6448
4239.0000,28.7510,34.8357,0.0000,335509.7000,-335509.7000,17.7442,0.0000,0.0000,0.0000,82153.9287,4.0839,59.9466,82153.9287,874.2907,25000.0000,417663.6287,0.0000,-417663.6287,32.8075,28.7510,30.7792,-29.8171,-429366.8610,26.6163,4726.3820,47.2638,26.6163,0.0000,348.0698,28.7510,28.4512,28.7510,False,0.0000,26.6163,893.5226,17.7442,874.2907,348.0698,2115.8831,-335509.7000,-417663.6287,-429366.8610
4240.0000,28.9467,35.0142,0.0000,335770.4000,-335770.4000,17.8083,0.0000,0.0000,0.0000,82670.5359,4.0615,60.1633,82670.5359,877.4511,25000.0000,418440.9359,0.0000,-418440.9359,32.9917,28.9467,30.9692,-29.8403,-429700.4905,26.7125,4747.9495,47.4795,26.7125,0.0000,351.8581,28.9467,28.7510,28.9467,False,0.0000,26.7125,902.5723,17.8083,877.4511,351.8581,2131.8815,-335770.4000,-418440.9359,-429700.4905
4241.0000,29.1963,35.2526,0.0000,344739.9000,-344739.9000,18.3181,0.0000,0.0000,0.0000,85475.5799,4.0332,61.8854,85475.5799,902.5674,25000.0000,430215.4799,0.0000,-430215.4799,33.2338,29.1963,31.2151,-30.6374,-441179.1633,27.4771,4969.7616,49.6976,27.4771,0.0000,382.9462,29.1963,28.9467,29.1963,False,0.0000,27.4771,976.5992,18.3181,902.5674,382.9462,2262.1128,-344739.9000,-430215.4799,-441179.1633
4242.0000,28.4628,34.5046,0.0000,262551.7000,-262551.7000,13.9842,0.0000,0.0000,0.0000,63771.4789,4.1171,47.2440,63771.4789,689.0304,25000.0000,326323.1789,0.0000,-326323.1789,32.4906,28.4628,30.4767,-23.3333,-335999.2253,20.9764,3109.5829,31.0958,20.9764,0.0000,170.3782,28.4628,29.1963,28.4628,False,0.0000,20.9764,459.8041,13.9842,689.0304,170.3782,1319.2127,-262551.7000,-326323.1789,-335999.2253
4243.0000,28.2208,34.3049,0.0000,255527.2000,-255527.2000,13.5156,0.0000,0.0000,0.0000,61645.5703,4.1451,45.6609,61645.5703,665.9404,25000.0000,317172.7703,0.0000,-317172.7703,32.2768,28.2208,30.2488,-22.7090,-327009.6566,20.2734,2883.4471,28.8345,20.2734,0.0000,153.8172,28.2208,28.4628,28.2208,False,0.0000,20.2734,418.1379,13.5156,665.9404,153.8172,1237.8954,-255527.2000,-317172.7703,-327009.6566
4244.0000,27.4462,33.5441,0.0000,191878.2000,-191878.2000,10.1260,0.0000,0.0000,0.0000,45296.5010,4.2360,34.2095,45296.5010,498.9278,25000.0000,237174.7010,0.0000,-237174.7010,31.5115,27.4462,29.4788,-17.0524,-245555.1671,15.1890,1066.7568,10.6676,15.1890,0.0000,64.6862,27.4462,28.2208,27.4462,False,0.0000,15.1890,187.2182,10.1260,498.9278,64.6862,750.8322,-191878.2000,-237174.7010,-245555.1671
4245.0000,26.9932,33.1351,0.0000,174453.8000,-174453.8000,9.1406,0.0000,0.0000,0.0000,40664.4435,4.2901,30.8804,40664.4435,450.3750,25000.0000,215118.2435,0.0000,-215118.2435,31.0878,26.9932,29.0405,-15.5039,-223256.3783,13.7109,905.3625,9.0536,13.7109,0.0000,47.5797,26.9932,27.4462,26.9932,False,0.0000,13.7109,140.8722,9.1406,450.3750,47.5797,638.8269,-174453.8000,-215118.2435,-223256.3783
4246.0000,26.4996,32.6669,0.0000,147513.2000,-147513.2000,7.6971,0.0000,0.0000,0.0000,33913.6192,4.3497,26.0038,33913.6192,379.2524,25000.0000,181426.8192,0.0000,-181426.8192,30.6111,26.4996,28.5553,-13.1097,-188779.2801,11.5457,755.0602,7.5506,11.5457,0.0000,28.4108,26.4996,26.9932,26.4996,False,0.0000,11.5457,87.4412,7.6971,379.2524,28.4108,495.1044,-147513.2000,-181426.8192,-188779.2801
4247.0000,26.1305,32.3253,0.0000,133918.3000,-133918.3000,6.9567,0.0000,0.0000,0.0000,30472.6135,4.3947,23.5023,30472.6135,342.7694,25000.0000,164390.9135,0.0000,-164390.9135,30.2604,26.1305,28.1954,-11.9015,-171381.2748,10.4350,689.2802,6.8928,10.4350,0.0000,20.9751,26.1305,26.4996,26.1305,False,0.0000,10.4350,66.0691,6.9567,342.7694,20.9751,429.8136,-133918.3000,-164390.9135,-171381.2748
4248.0000,25.7741,31.9894,0.0000,118362.4000,-118362.4000,6.1284,0.0000,0.0000,0.0000,26666.7433,4.4386,20.7039,26666.7433,301.9562,25000.0000,145029.1433,0.0000,-145029.1433,29.9176,25.7741,27.8459,-10.5190,-151473.6896,9.1925,613.1654,6.1317,9.1925,0.0000,14.3394,25.7741,26.1305,25.7741,False,0.0000,9.1925,46.5162,6.1284,301.9562,14.3394,362.8119,-118362.4000,-145029.1433,-151473.6896
4249.0000,25.5166,31.7516,0.0000,111429.9000,-111429.9000,5.7512,0.0000,0.0000,0.0000,24925.5922,4.4705,19.4299,24925.5922,283.3751,25000.0000,136355.4922,0.0000,-136355.4922,29.6733,25.5166,27.5950,-9.9029,-142601.8574,8.6269,579.5000,5.7950,8.6269,0.0000,11.8518,25.5166,25.7741,25.5166,False,0.0000,8.6269,39.0241,5.7512,283.3751,11.8518,334.2509,-111429.9000,-136355.4922,-142601.8574
4250.0000,25.2449,31.4939,0.0000,100221.1000,-100221.1000,5.1610,0.0000,0.0000,0.0000,22249.5496,4.5044,17.4359,22249.5496,254.2942,25000.0000,122470.6496,0.0000,-122470.6496,29.4109,25.2449,27.3279,-8.9068,-128257.4516,7.7416,523.9587,5.2396,7.7416,0.0000,8.5646,25.2449,25.5166,25.2449,False,0.0000,7.7416,28.9342,5.1610,254.2942,8.5646,291.7930,-100221.1000,-122470.6496,-128257.4516
4251.0000,24.9795,31.2434,0.0000,89528.4000,-89528.4000,4.5995,0.0000,0.0000,0.0000,19729.7579,4.5377,15.5388,19729.7579,226.6248,25000.0000,109258.1579,0.0000,-109258.1579,29.1554,24.9795,27.0674,-7.9565,-114573.5223,6.8992,470.4029,4.7040,6.8992,0.0000,6.0621,24.9795,25.2449,24.9795,False,-0.0000,6.8992,21.0549,4.5995,226.6248,6.0621,253.7418,-89528.4000,-109258.1579,-114573.5223
4252.0000,25.0081,31.2864,0.0000,105683.5000,-105683.5000,5.4169,0.0000,0.0000,0.0000,23308.4388,4.5341,18.3005,23308.4388,266.9033,25000.0000,128991.9388,0.0000,-128991.9388,29.1937,25.0081,27.1009,-9.3922,-135247.9307,8.1254,553.4834,5.5348,8.1254,0.0000,9.9029,25.0081,24.9795,25.0081,False,-0.0000,8.1254,33.0720,5.4169,266.9033,9.9029,309.8781,-105683.5000,-128991.9388,-135247.9307
4253.0000,25.0727,31.3495,0.0000,116323.1000,-116323.1000,5.9638,0.0000,0.0000,0.0000,25701.0868,4.5260,20.1479,25701.0868,293.8463,25000.0000,142024.1868,0.0000,-142024.1868,29.2573,25.0727,27.1650,-10.3378,-148863.9056,8.9457,608.2494,6.0825,8.9457,0.0000,13.2148,25.0727,25.0081,25.0727,False,0.0000,8.9457,43.1423,5.9638,293.8463,13.2148,350.2033,-116323.1000,-142024.1868,-148863.9056
4254.0000,25.9587,32.2320,0.0000,199395.1000,-199395.1000,10.2285,0.0000,0.0000,0.0000,45154.8311,4.4158,34.5558,45154.8311,503.9784,25000.0000,244549.9311,0.0000,-244549.9311,30.1409,25.9587,28.0498,-17.7205,-255174.8822,15.3428,1087.7849,10.8778,15.3428,0.0000,66.6706,25.9587,25.0727,25.9587,False,0.0000,15.3428,192.5335,10.2285,503.9784,66.6706,763.1825,-199395.1000,-244549.9311,-255174.8822
4255.0000,26.8120,33.0368,0.0000,253211.7000,-253211.7000,13.0904,0.0000,0.0000,0.0000,58724.2608,4.3119,44.2243,58724.2608,644.9885,25000.0000,311935.9608,0.0000,-311935.9608,30.9618,26.8120,28.8869,-22.5032,-324046.4070,19.6356,2564.8035,25.6480,19.6356,0.0000,139.7509,26.8120,25.9587,26.8120,False,0.0000,19.6356,382.5077,13.0904,644.9885,139.7509,1167.2471,-253211.7000,-311935.9608,-324046.4070
4256.0000,27.3988,33.5762,0.0000,276582.6000,-276582.6000,14.4082,0.0000,0.0000,0.0000,65205.9841,4.2417,48.6763,65205.9841,709.9194,25000.0000,341788.5841,0.0000,-341788.5841,31.5171,27.3988,29.4579,-24.5802,-353955.1994,21.6123,3299.7978,32.9980,21.6123,0.0000,186.3485,27.3988,26.8120,27.3988,False,0.0000,21.6123,499.7231,14.4082,709.9194,186.3485,1395.9911,-276582.6000,-341788.5841,-353955.1994
4257.0000,27.8421,33.9866,0.0000,291224.5000,-291224.5000,15.2522,0.0000,0.0000,0.0000,69515.6675,4.1893,51.5278,69515.6675,751.5066,25000.0000,360740.1675,0.0000,-360740.1675,31.9384,27.8421,29.8903,-25.8815,-372693.0978,22.8783,3669.9580,36.6996,22.8783,0.0000,221.0534,27.8421,27.3988,27.8421,False,-0.0000,22.8783,585.6976,15.2522,751.5066,221.0534,1558.2576,-291224.5000,-360740.1675,-372693.0978
4258.0000,28.1759,34.2953,0.0000,300281.0000,-300281.0000,15.7910,0.0000,0.0000,0.0000,72351.1574,4.1503,53.3478,72351.1574,778.0510,25000.0000,372632.1574,0.0000,-372632.1574,32.2555,28.1759,30.2157,-26.6863,-384283.1083,23.6864,3902.0972,39.0210,23.6864,0.0000,245.3144,28.1759,27.8421,28.1759,False,0.0000,23.6864,645.2501,15.7910,778.0510,245.3144,1668.6155,-300281.0000,-372632.1574,-384283.1083
4259.0000,28.5470,34.6474,0.0000,316527.8000,-316527.8000,16.6971,0.0000,0.0000,0.0000,77063.5862,4.1074,56.4092,77063.5862,822.6998,25000.0000,393591.3862,0.0000,-393591.3862,32.6139,28.5470,30.5804,-28.1302,-405074.8694,25.0457,4272.9925,42.7299,25.0457,0.0000,290.0167,28.5470,28.1759,28.5470,False,0.0000,25.0457,753.9730,16.6971,822.6998,290.0167,1866.6896,-316527.8000,-393591.3862,-405074.8694
4260.0000,28.8601,34.9394,0.0000,326913.6000,-326913.6000,17.3052,0.0000,0.0000,0.0000,80294.6062,4.0714,58.4635,80294.6062,852.6597,25000.0000,407208.2062,0.0000,-407208.2062,32.9130,28.8601,30.8866,-29.0532,-418366.0450,25.9578,4526.9956,45.2700,25.9578,0.0000,322.8687,28.8601,28.5470,28.8601,False,0.0000,25.9578,833.1506,17.3052,852.6597,322.8687,2008.6790,-326913.6000,-407208.2062,-418366.0450
4261.0000,29.1684,35.2297,0.0000,338269.3000,-338269.3000,17.9595,0.0000,0.0000,0.0000,83805.5982,4.0364,60.6739,83805.5982,884.8976,25000.0000,422074.8982,0.0000,-422074.8982,33.2092,29.1684,31.1888,-30.0624,-432898.4453,26.9392,4807.6483,48.0765,26.9392,0.0000,360.8925,29.1684,28.8601,29.1684,False,0.0000,26.9392,924.1280,17.9595,884.8976,360.8925,2169.9182,-338269.3000,-422074.8982,-432898.4453
4262.0000,29.4956,35.5391,0.0000,351747.1000,-351747.1000,18.7300,0.0000,0.0000,0.0000,87948.8072,3.9995,63.2771,87948.8072,922.8647,25000.0000,439695.9072,0.0000,-439695.9072,33.5246,29.4956,31.5101,-31.2602,-450146.5925,28.0950,5147.9509,51.4795,28.0950,0.0000,409.3670,29.4956,29.1684,29.4956,False,0.0000,28.0950,1039.1992,18.7300,922.8647,409.3670,2371.4309,-351747.1000,-439695.9072,-450146.5925
4263.0000,29.8122,35.8367,0.0000,363797.1000,-363797.1000,19.4327,0.0000,0.0000,0.0000,91773.7523,3.9641,65.6510,91773.7523,957.4869,25000.0000,455570.8523,0.0000,-455570.8523,33.8285,29.8122,31.8203,-32.3311,-465567.5197,29.1491,5465.4427,54.6544,29.1491,0.0000,457.1907,29.8122,29.4956,29.8122,False,0.0000,29.1491,1151.8445,19.4327,957.4869,457.1907,2566.5221,-363797.1000,-455570.8523,-465567.5197
4264.0000,30.0565,36.0626,0.0000,369312.1000,-369312.1000,19.7879,0.0000,0.0000,0.0000,93806.3134,3.9370,66.8510,93806.3134,974.9880,25000.0000,463118.4134,0.0000,-463118.4134,34.0605,30.0565,32.0585,-32.8212,-472625.3134,29.6818,5625.1998,56.2520,29.6818,0.0000,482.7214,30.0565,29.8122,30.0565,False,-0.0000,29.6818,1211.6582,19.7879,974.9880,482.7214,2669.3677,-369312.1000,-463118.4134,-472625.3134
4265.0000,30.3734,36.3651,0.0000,383621.4000,-383621.4000,20.6037,0.0000,0.0000,0.0000,98311.6682,3.9021,69.6069,98311.6682,1015.1817,25000.0000,481933.0682,0.0000,-481933.0682,34.3679,30.3734,32.3707,-34.0929,-490937.5685,30.9055,6009.3067,60.0931,30.9055,0.0000,544.9166,30.3734,30.0565,30.3734,False,-0.0000,30.9055,1356.5245,20.6037,1015.1817,544.9166,2916.6228,-383621.4000,-481933.0682,-490937.5685
4266.0000,29.5363,35.5094,0.0000,289898.6000,-289898.6000,15.6185,0.0000,0.0000,0.0000,72567.3610,3.9949,52.7652,72567.3610,769.5535,25000.0000,362465.9610,0.0000,-362465.9610,33.5183,29.5363,31.5273,-25.7636,-370996.2839,23.4277,3789.5907,37.8959,23.4277,0.0000,237.3642,29.5363,30.3734,29.5363,False,0.0000,23.4277,625.7808,15.6185,769.5535,237.3642,1632.6984,-289898.6000,-362465.9610,-370996.2839
4267.0000,29.0993,35.1214,0.0000,267749.9000,-267749.9000,14.3078,0.0000,0.0000,0.0000,66206.0162,4.0442,48.3373,66206.0162,704.9746,25000.0000,333955.9162,0.0000,-333955.9162,33.1140,29.0993,31.1067,-23.7952,-342651.5958,21.4618,3248.7939,32.4879,21.4618,0.0000,182.4817,29.0993,29.5363,29.0993,False,0.0000,21.4618,490.0797,14.3078,704.9746,182.4817,1377.5360,-267749.9000,-333955.9162,-342651.5958
4268.0000,28.1578,34.2053,0.0000,195425.7000,-195425.7000,10.3993,0.0000,0.0000,0.0000,47063.0481,4.1524,35.1326,47063.0481,512.3917,25000.0000,242488.7481,0.0000,-242488.7481,32.1895,28.1578,30.1737,-17.3677,-250095.0624,15.5989,1152.7495,11.5275,15.5989,0.0000,70.0656,28.1578,29.0993,28.1578,False,0.0000,15.5989,201.6014,10.3993,512.3917,70.0656,784.0587,-195425.7000,-242488.7481,-250095.0624
4269.0000,27.6187,33.7202,0.0000,177127.2000,-177127.2000,9.3420,0.0000,0.0000,0.0000,42016.6893,4.2156,31.5610,42016.6893,460.3008,25000.0000,219143.8893,0.0000,-219143.8893,31.6863,27.6187,29.6525,-15.7415,-226677.6486,14.0131,923.2032,9.2320,14.0131,0.0000,50.7954,27.6187,28.1578,27.6187,False,-0.0000,14.0131,149.6639,9.3420,460.3008,50.7954,660.7600,-177127.2000,-219143.8893,-226677.6486
4270.0000,27.0429,33.1750,0.0000,147570.5000,-147570.5000,7.7443,0.0000,0.0000,0.0000,34445.8662,4.2841,26.1632,34445.8662,381.5774,25000.0000,182016.3662,0.0000,-182016.3662,31.1309,27.0429,29.0869,-13.1148,-188852.6095,11.6165,748.6374,7.4864,11.6165,0.0000,28.9365,27.0429,27.6187,27.0429,False,-0.0000,11.6165,88.9354,7.7443,381.5774,28.9365,499.4493,-147570.5000,-182016.3662,-188852.6095
4271.0000,26.5955,32.7600,0.0000,131202.2000,-131202.2000,6.8491,0.0000,0.0000,0.0000,30244.5931,4.3380,23.1389,30244.5931,337.4695,25000.0000,161446.7931,0.0000,-161446.7931,30.7052,26.5955,28.6503,-11.6601,-167905.3594,10.2737,670.1106,6.7011,10.2737,0.0000,20.0172,26.5955,27.0429,26.5955,False,0.0000,10.2737,63.2785,6.8491,337.4695,20.0172,420.7652,-131202.2000,-161446.7931,-167905.3594
4272.0000,26.1616,32.3512,0.0000,112692.1000,-112692.1000,5.8591,0.0000,0.0000,0.0000,25664.9700,4.3909,19.7942,25664.9700,288.6887,25000.0000,138357.0700,0.0000,-138357.0700,30.2880,26.1616,28.2248,-10.0151,-144217.1515,8.7886,580.0537,5.8005,8.7886,0.0000,12.5311,26.1616,26.5955,26.1616,False,0.0000,8.7886,41.0807,5.8591,288.6887,12.5311,342.3005,-112692.1000,-138357.0700,-144217.1515
4273.0000,25.8528,32.0664,0.0000,105178.2000,-105178.2000,5.4472,0.0000,0.0000,0.0000,23748.3953,4.4289,18.4029,23748.3953,268.3962,25000.0000,128926.5953,0.0000,-128926.5953,29.9952,25.8528,27.9240,-9.3473,-134601.2756,8.1709,543.8261,5.4383,8.1709,0.0000,10.0700,25.8528,26.1616,25.8528,False,0.0000,8.1709,33.5856,5.4472,268.3962,10.0700,312.0518,-105178.2000,-128926.5953,-134601.2756
4274.0000,25.5394,31.7700,0.0000,93492.2000,-93492.2000,4.8288,0.0000,0.0000,0.0000,20926.3860,4.4677,16.3134,20926.3860,237.9233,25000.0000,114418.5860,0.0000,-114418.5860,29.6932,25.5394,27.6163,-8.3088,-119646.1755,7.2432,486.2598,4.8626,7.2432,0.0000,7.0147,25.5394,25.8528,25.5394,False,0.0000,7.2432,24.0791,4.8288,237.9233,7.0147,269.0171,-93492.2000,-114418.5860,-119646.1755
4275.0000,25.2529,31.5007,0.0000,83735.1000,-83735.1000,4.3129,0.0000,0.0000,0.0000,18593.7278,4.5034,14.5707,18593.7278,212.5061,25000.0000,102328.8278,0.0000,-102328.8278,29.4181,25.2529,27.3355,-7.4416,-107159.5755,6.4694,437.7627,4.3776,6.4694,0.0000,4.9982,25.2529,25.5394,25.2529,False,0.0000,6.4694,17.6334,4.3129,212.5061,4.9982,235.1377,-83735.1000,-102328.8278,-107159.5755
4276.0000,25.2848,31.5483,0.0000,102299.6000,-102299.6000,5.2560,0.0000,0.0000,0.0000,22736.2268,4.4994,17.7566,22736.2268,258.9709,25000.0000,125035.8268,0.0000,-125035.8268,29.4605,25.2848,27.3727,-9.0915,-130917.4016,7.8839,532.9207,5.3292,7.8839,0.0000,9.0459,25.2848,25.2529,25.2848,False,-0.0000,7.8839,30.4276,5.2560,258.9709,9.0459,298.4444,-102299.6000,-125035.8268,-130917.4016
4277.0000,25.3105,31.5723,0.0000,110475.4000,-110475.4000,5.6776,0.0000,0.0000,0.0000,24570.8517,4.4962,19.1810,24570.8517,279.7457,25000.0000,135046.2517,0.0000,-135046.2517,29.4850,25.3105,27.3978,-9.8181,-141380.3408,8.5164,575.2640,5.7526,8.5164,0.0000,11.4022,25.3105,25.2848,25.3105,False,0.0000,8.5164,37.6581,5.6776,279.7457,11.4022,328.8060,-110475.4000,-135046.2517,-141380.3408
4278.0000,26.1455,32.4058,0.0000,190925.8000,-190925.8000,9.8143,0.0000,0.0000,0.0000,43462.6683,4.3929,33.1565,43462.6683,483.5704,25000.0000,234388.4683,0.0000,-234388.4683,30.3191,26.1455,28.2323,-16.9678,-244336.3379,14.7215,1013.4272,10.1343,14.7215,0.0000,58.8949,26.1455,25.3105,26.1455,False,0.0000,14.7215,171.6387,9.8143,483.5704,58.8949,714.1040,-190925.8000,-234388.4683,-244336.3379
4279.0000,26.9766,33.1911,0.0000,245283.3000,-245283.3000,12.7015,0.0000,0.0000,0.0000,57147.9442,4.2921,42.9106,57147.9442,625.8299,25000.0000,302431.2442,0.0000,-302431.2442,31.1196,26.9766,29.0481,-21.7986,-313900.0768,19.0523,2327.7783,23.2778,19.0523,0.0000,127.6638,26.9766,26.1455,26.9766,False,-0.0000,19.0523,351.6940,12.7015,625.8299,127.6638,1105.1876,-245283.3000,-302431.2442,-313900.0768
4280.0000,27.5406,33.7088,0.0000,268420.2000,-268420.2000,14.0039,0.0000,0.0000,0.0000,63533.3910,4.2249,47.3103,63533.3910,689.9969,25000.0000,331953.5910,0.0000,-331953.5910,31.6527,27.5406,29.5967,-23.8548,-343509.4088,21.0058,3109.1734,31.0917,21.0058,0.0000,171.0961,27.5406,26.9766,27.5406,False,0.0000,21.0058,461.6039,14.0039,689.9969,171.0961,1322.6969,-268420.2000,-331953.5910,-343509.4088
