Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4281.0000,27.9672,34.1037,0.0000,283198.8000,-283198.8000,14.8512,0.0000,0.0000,0.0000,67837.3505,4.1747,50.1731,67837.3505,731.7489,25000.0000,351036.1505,0.0000,-351036.1505,32.0582,27.9672,30.0127,-25.1682,-362422.2483,22.2768,3494.8138,34.9481,22.2768,0.0000,204.0728,27.9672,27.5406,27.9672,False,-0.0000,22.2768,543.7553,14.8512,731.7489,204.0728,1479.5770,-283198.8000,-351036.1505,-362422.2483
4282.0000,28.3097,34.4221,0.0000,294429.9000,-294429.9000,15.5013,0.0000,0.0000,0.0000,71208.1112,4.1348,52.3691,71208.1112,763.7771,25000.0000,365638.0112,0.0000,-365638.0112,32.3846,28.3097,30.3472,-26.1663,-376795.1924,23.2519,3778.4817,37.7848,23.2519,0.0000,232.0591,28.3097,27.9672,28.3097,False,0.0000,23.2519,612.7649,15.5013,763.7771,232.0591,1608.6011,-294429.9000,-365638.0112,-376795.1924
4283.0000,28.7173,34.8101,0.0000,314522.2000,-314522.2000,16.6121,0.0000,0.0000,0.0000,76942.0824,4.0878,56.1221,76942.0824,818.5120,25000.0000,391464.2824,0.0000,-391464.2824,32.7792,28.7173,30.7482,-27.9520,-402508.2128,24.9182,4230.6294,42.3063,24.9182,0.0000,285.6104,28.7173,28.3097,28.7173,False,0.0000,24.9182,743.3090,16.6121,818.5120,285.6104,1847.4314,-314522.2000,-391464.2824,-402508.2128
4284.0000,29.0760,35.1455,0.0000,328470.8000,-328470.8000,17.4156,0.0000,0.0000,0.0000,81167.3239,4.0468,58.8366,81167.3239,858.1015,25000.0000,409638.1239,0.0000,-409638.1239,33.1223,29.0760,31.0992,-29.1916,-420358.8639,26.1234,4567.9474,45.6795,26.1234,0.0000,329.0900,29.0760,28.7173,29.0760,False,-0.0000,26.1234,848.0826,17.4156,858.1015,329.0900,2035.2741,-328470.8000,-409638.1239,-420358.8639
4285.0000,29.4270,35.4758,0.0000,342492.0000,-342492.0000,18.2211,0.0000,0.0000,0.0000,85469.9786,4.0072,61.5578,85469.9786,897.7889,25000.0000,427961.9786,0.0000,-427961.9786,33.4595,29.4270,31.4433,-30.4377,-438302.4245,27.3317,4916.4849,49.1648,27.3317,0.0000,376.8960,29.4270,29.0760,29.4270,False,0.0000,27.3317,962.2246,18.2211,897.7889,376.8960,2236.9095,-342492.0000,-427961.9786,-438302.4245
4286.0000,29.7888,35.8172,0.0000,357702.9000,-357702.9000,19.0945,0.0000,0.0000,0.0000,90177.0977,3.9667,64.5086,90177.0977,940.8249,25000.0000,447879.9977,0.0000,-447879.9977,33.8077,29.7888,31.7983,-31.7895,-457768.4978,28.6418,5306.4377,53.0644,28.6418,0.0000,433.7357,29.7888,29.4270,29.7888,False,0.0000,28.6418,1096.7003,19.0945,940.8249,433.7357,2471.2610,-357702.9000,-447879.9977,-457768.4978
4287.0000,30.1389,36.1463,0.0000,371494.6000,-371494.6000,19.9003,0.0000,0.0000,0.0000,94579.1267,3.9279,67.2308,94579.1267,980.5266,25000.0000,466073.7267,0.0000,-466073.7267,34.1438,30.1389,32.1414,-33.0152,-475418.3569,29.8505,5675.7911,56.7579,29.8505,0.0000,490.9948,30.1389,29.7888,30.1389,False,0.0000,29.8505,1230.9960,19.9003,980.5266,490.9948,2702.5174,-371494.6000,-466073.7267,-475418.3569
4288.0000,30.3983,36.3852,0.0000,377080.8000,-377080.8000,20.2687,0.0000,0.0000,0.0000,96703.0144,3.8994,68.4754,96703.0144,998.6785,25000.0000,473783.8144,0.0000,-473783.8144,34.3896,30.3983,32.3939,-33.5116,-482567.2684,30.4031,5843.6100,58.4361,30.4031,0.0000,518.7712,30.3983,30.1389,30.3983,False,0.0000,30.4031,1295.7656,20.2687,998.6785,518.7712,2813.2153,-377080.8000,-473783.8144,-482567.2684
4289.0000,30.7283,36.7000,0.0000,391818.6000,-391818.6000,21.1147,0.0000,0.0000,0.0000,101417.8812,3.8634,71.3334,101417.8812,1040.3616,25000.0000,493236.4812,0.0000,-493236.4812,34.7094,30.7283,32.7189,-34.8214,-501427.8943,31.6720,6247.8023,62.4780,31.6720,0.0000,586.4780,30.7283,30.3983,30.7283,False,0.0000,31.6720,1452.7206,21.1147,1040.3616,586.4780,3079.5601,-391818.6000,-493236.4812,-501427.8943
4290.0000,29.9080,35.8601,0.0000,298958.4000,-298958.4000,16.1633,0.0000,0.0000,0.0000,75620.2242,3.9534,54.6058,75620.2242,796.3976,25000.0000,374578.6242,0.0000,-374578.6242,33.8761,29.9080,31.8920,-26.5688,-382590.5176,24.2450,4002.7801,40.0278,24.2450,0.0000,263.0805,29.9080,30.7283,29.9080,False,-0.0000,24.2450,688.6068,16.1633,796.3976,263.0805,1748.0849,-298958.4000,-374578.6242,-382590.5176
4291.0000,29.5220,35.5224,0.0000,280769.5000,-280769.5000,15.0578,0.0000,0.0000,0.0000,70253.9683,3.9965,50.8709,70253.9683,741.9263,25000.0000,351023.4683,0.0000,-351023.4683,33.5223,29.5220,31.5221,-24.9523,-359313.3638,22.5867,3563.9815,35.6398,22.5867,0.0000,212.7066,29.5220,29.9080,29.5220,False,0.0000,22.5867,565.1094,15.0578,741.9263,212.7066,1519.7423,-280769.5000,-351023.4683,-359313.3638
4292.0000,28.5891,34.6120,0.0000,207439.4000,-207439.4000,11.0835,0.0000,0.0000,0.0000,50564.0122,4.1025,37.4442,50564.0122,546.1041,25000.0000,258003.4122,0.0000,-258003.4122,32.6044,28.5891,30.5967,-18.4354,-265469.5350,16.6252,1467.9436,14.6794,16.6252,0.0000,84.8252,28.5891,29.5220,28.5891,False,0.0000,16.6252,240.6847,11.0835,546.1041,84.8252,871.6140,-207439.4000,-258003.4122,-265469.5350
4293.0000,28.0513,34.1282,0.0000,188526.3000,-188526.3000,9.9836,0.0000,0.0000,0.0000,45266.1534,4.1648,33.7284,45266.1534,491.9118,25000.0000,233792.4534,0.0000,-233792.4534,32.1026,28.0513,30.0769,-16.7546,-241265.5898,14.9754,1037.7052,10.3771,14.9754,0.0000,61.9955,28.0513,28.5891,28.0513,False,0.0000,14.9754,179.9927,9.9836,491.9118,61.9955,733.9000,-188526.3000,-233792.4534,-241265.5898
4294.0000,27.4941,33.6016,0.0000,160308.6000,-160308.6000,8.4466,0.0000,0.0000,0.0000,37894.6869,4.2304,28.5358,37894.6869,416.1805,25000.0000,198203.2869,0.0000,-198203.2869,31.5658,27.4941,29.5299,-14.2468,-205154.1293,12.6699,815.0540,8.1505,12.6699,0.0000,37.5443,27.4941,28.0513,27.4941,False,0.0000,12.6699,113.1455,8.4466,416.1805,37.5443,566.8702,-160308.6000,-198203.2869,-205154.1293
4295.0000,27.0767,33.2159,0.0000,145933.3000,-145933.3000,7.6496,0.0000,0.0000,0.0000,34095.9624,4.2801,25.8433,34095.9624,376.9115,25000.0000,180029.2624,0.0000,-180029.2624,31.1695,27.0767,29.1231,-12.9693,-186757.4110,11.4744,738.7494,7.3875,11.4744,0.0000,27.8880,27.0767,27.4941,27.0767,False,0.0000,11.4744,85.9531,7.6496,376.9115,27.8880,490.7526,-145933.3000,-180029.2624,-186757.4110
4296.0000,26.6844,32.8471,0.0000,129998.5000,-129998.5000,6.7884,0.0000,0.0000,0.0000,30041.6684,4.3273,22.9337,30041.6684,334.4763,25000.0000,160040.1684,0.0000,-160040.1684,30.7928,26.6844,28.7386,-11.5531,-166364.9304,10.1826,662.5489,6.6255,10.1826,0.0000,19.4892,26.6844,27.0767,26.6844,False,0.0000,10.1826,61.7365,6.7884,334.4763,19.4892,415.7021,-129998.5000,-160040.1684,-166364.9304
4297.0000,26.4100,32.5946,0.0000,123849.4000,-123849.4000,6.4443,0.0000,0.0000,0.0000,28402.1616,4.3606,21.7714,28402.1616,317.5251,25000.0000,152251.5616,0.0000,-152251.5616,30.5331,26.4100,28.4716,-11.0066,-158495.6504,9.6665,633.6355,6.3364,9.6665,0.0000,16.6737,26.4100,26.6844,26.4100,False,-0.0000,9.6665,53.4583,6.4443,317.5251,16.6737,387.6572,-123849.4000,-152251.5616,-158495.6504
4298.0000,26.1273,32.3271,0.0000,113235.2000,-113235.2000,5.8775,0.0000,0.0000,0.0000,25763.9729,4.3951,19.8565,25763.9729,289.5977,25000.0000,138999.1729,0.0000,-138999.1729,30.2605,26.1273,28.1939,-10.0633,-144912.1810,8.8163,582.3808,5.8238,8.8163,0.0000,12.6498,26.1273,26.4100,26.1273,False,0.0000,8.8163,41.4393,5.8775,289.5977,12.6498,343.6868,-113235.2000,-138999.1729,-144912.1810
4299.0000,25.8553,32.0708,0.0000,103168.4000,-103168.4000,5.3415,0.0000,0.0000,0.0000,23296.2289,4.4285,18.0457,23296.2289,263.1872,25000.0000,126464.6289,0.0000,-126464.6289,29.9990,25.8553,27.9272,-9.1687,-132029.2441,8.0123,533.2246,5.3322,8.0123,0.0000,9.4950,25.8553,26.1273,25.8553,False,0.0000,8.0123,31.8155,5.3415,263.1872,9.4950,304.4977,-103168.4000,-126464.6289,-132029.2441
4300.0000,25.9130,32.1435,0.0000,122961.6000,-122961.6000,6.3510,0.0000,0.0000,0.0000,27810.3394,4.4214,21.4560,27810.3394,312.9253,25000.0000,150771.9394,0.0000,-150771.9394,30.0667,25.9130,27.9898,-10.9277,-157359.4928,9.5265,632.8857,6.3289,9.5265,0.0000,15.9596,25.9130,25.8553,25.9130,False,0.0000,9.5265,51.3426,6.3510,312.9253,15.9596,380.2275,-122961.6000,-150771.9394,-157359.4928
4301.0000,25.9603,32.1876,0.0000,131756.9000,-131756.9000,6.8087,0.0000,0.0000,0.0000,29838.8658,4.4156,23.0025,29838.8658,335.4795,25000.0000,161595.7658,0.0000,-161595.7658,30.1118,25.9603,28.0360,-11.7094,-168615.2340,10.2131,677.6257,6.7763,10.2131,0.0000,19.6651,25.9603,25.9130,25.9603,False,0.0000,10.2131,62.2506,6.8087,335.4795,19.6651,417.3952,-131756.9000,-161595.7658,-168615.2340
4302.0000,26.8264,33.0511,0.0000,213812.2000,-213812.2000,11.0537,0.0000,0.0000,0.0000,49606.7817,4.3101,37.3435,49606.7817,544.6366,25000.0000,263418.9817,0.0000,-263418.9817,30.9762,26.8264,28.9013,-19.0017,-273625.0939,16.5805,1339.8942,13.3989,16.5805,0.0000,84.1432,26.8264,25.9603,26.8264,False,0.0000,16.5805,238.8899,11.0537,544.6366,84.1432,867.6696,-213812.2000,-263418.9817,-273625.0939
4303.0000,27.6135,33.7902,0.0000,262604.9000,-262604.9000,13.6818,0.0000,0.0000,0.0000,62284.0996,4.2162,46.2224,62284.0996,674.1299,25000.0000,324888.9996,0.0000,-324888.9996,31.7313,27.6135,29.6724,-23.3380,-336067.3078,20.5227,2950.2343,29.5023,20.5227,0.0000,159.5620,27.6135,26.8264,27.6135,False,0.0000,20.5227,432.6246,13.6818,674.1299,159.5620,1266.3166,-262604.9000,-324888.9996,-336067.3078
4304.0000,28.1479,34.2803,0.0000,283796.7000,-283796.7000,14.8926,0.0000,0.0000,0.0000,68325.8367,4.1536,50.3128,68325.8367,733.7869,25000.0000,352122.5367,0.0000,-352122.5367,32.2362,28.1479,30.1921,-25.2213,-363187.4078,22.3389,3510.0421,35.1004,22.3389,0.0000,205.7826,28.1479,27.6135,28.1479,False,0.0000,22.3389,547.9890,14.8926,733.7869,205.7826,1487.5584,-283796.7000,-352122.5367,-363187.4078
4305.0000,28.5895,34.6915,0.0000,300868.9000,-300868.9000,15.8670,0.0000,0.0000,0.0000,73338.6283,4.1025,53.6046,73338.6283,781.7962,25000.0000,374207.5283,0.0000,-374207.5283,32.6575,28.5895,30.6235,-26.7386,-385035.4704,23.8005,3920.4009,39.2040,23.8005,0.0000,248.8739,28.5895,28.1479,28.5895,False,0.0000,23.8005,653.9534,15.8670,781.7962,248.8739,1684.6234,-300868.9000,-374207.5283,-385035.4704
4306.0000,28.9339,35.0107,0.0000,312021.5000,-312021.5000,16.5235,0.0000,0.0000,0.0000,76795.6999,4.0630,55.8226,76795.6999,814.1446,25000.0000,388817.1999,0.0000,-388817.1999,32.9851,28.9339,30.9595,-27.7297,-399307.9545,24.7852,4185.4791,41.8548,24.7852,0.0000,281.0628,28.9339,28.5895,28.9339,False,0.0000,24.7852,732.2917,16.5235,814.1446,281.0628,1827.4991,-312021.5000,-388817.1999,-399307.9545
4307.0000,29.3160,35.3730,0.0000,329615.5000,-329615.5000,17.5123,0.0000,0.0000,0.0000,82000.6660,4.0197,59.1632,82000.6660,862.8649,25000.0000,411616.1660,0.0000,-411616.1660,33.3540,29.3160,31.3350,-29.2933,-421823.7880,26.2685,4602.0605,46.0206,26.2685,0.0000,334.6010,29.3160,28.9339,29.3160,False,-0.0000,26.2685,861.2941,17.5123,862.8649,334.6010,2058.7600,-329615.5000,-411616.1660,-421823.7880
4308.0000,29.6404,35.6753,0.0000,341130.6000,-341130.6000,18.1905,0.0000,0.0000,0.0000,85641.7634,3.9832,61.4542,85641.7634,896.2787,25000.0000,426772.3634,0.0000,-426772.3634,33.6637,29.6404,31.6521,-30.3167,-436560.1797,27.2857,4894.4301,48.9443,27.2857,0.0000,374.9972,29.6404,29.3160,29.6404,False,0.0000,27.2857,957.7103,18.1905,896.2787,374.9972,2228.9862,-341130.6000,-426772.3634,-436560.1797
4309.0000,29.9385,35.9545,0.0000,351585.2000,-351585.2000,18.8067,0.0000,0.0000,0.0000,89008.1523,3.9500,63.5362,89008.1523,926.6426,25000.0000,440593.3523,0.0000,-440593.3523,33.9492,29.9385,31.9438,-31.2458,-449939.4018,28.2101,5166.0060,51.6601,28.2101,0.0000,414.4151,29.9385,29.6404,29.9385,False,-0.0000,28.2101,1051.1288,18.8067,926.6426,414.4151,2392.1865,-351585.2000,-440593.3523,-449939.4018
4310.0000,30.2335,36.2322,0.0000,362718.8000,-362718.8000,19.4586,0.0000,0.0000,0.0000,92590.5563,3.9174,65.7384,92590.5563,958.7605,25000.0000,455309.3563,0.0000,-455309.3563,34.2326,30.2335,32.2331,-32.2352,-464187.5707,29.1878,5460.2514,54.6025,29.1878,0.0000,459.0174,30.2335,29.9385,30.2335,False,0.0000,29.1878,1156.1312,19.4586,958.7605,459.0174,2573.9091,-362718.8000,-455309.3563,-464187.5707
4311.0000,30.5410,36.5223,0.0000,375330.8000,-375330.8000,20.1934,0.0000,0.0000,0.0000,96640.5958,3.8838,68.2209,96640.5958,994.9674,25000.0000,471971.3958,0.0000,-471971.3958,34.5285,30.5410,32.5348,-33.3561,-480327.7146,30.2901,5800.6193,58.0062,30.2901,0.0000,513.0095,30.5410,30.2335,30.5410,False,0.0000,30.2901,1282.3493,20.1934,994.9674,513.0095,2790.3262,-375330.8000,-471971.3958,-480327.7146
4312.0000,30.7474,36.7106,0.0000,378288.0000,-378288.0000,20.4143,0.0000,0.0000,0.0000,97968.0175,3.8613,68.9673,97968.0175,1005.8526,25000.0000,476256.0175,0.0000,-476256.0175,34.7229,30.7474,32.7351,-33.6189,-484112.1766,30.6215,5899.6129,58.9961,30.6215,0.0000,530.0316,30.7474,30.5410,30.7474,False,-0.0000,30.6215,1321.9574,20.4143,1005.8526,530.0316,2857.8416,-378288.0000,-476256.0175,-484112.1766
4313.0000,31.0036,36.9546,0.0000,388756.5000,-388756.5000,21.0223,0.0000,0.0000,0.0000,101405.7663,3.8337,71.0212,101405.7663,1035.8078,25000.0000,490162.2663,0.0000,-490162.2663,34.9710,31.0036,32.9873,-34.5492,-497509.1871,31.5334,6188.9625,61.8896,31.5334,0.0000,578.8103,31.0036,30.7474,31.0036,False,0.0000,31.5334,1435.0078,21.0223,1035.8078,578.8103,3049.6260,-388756.5000,-490162.2663,-497509.1871
4314.0000,30.1090,36.0448,0.0000,292318.9000,-292318.9000,15.8478,0.0000,0.0000,0.0000,74359.3184,3.9312,53.5399,74359.3184,780.8527,25000.0000,366678.2184,0.0000,-366678.2184,34.0662,30.1090,32.0876,-25.9787,-374093.6507,23.7717,3866.1165,38.6612,23.7717,0.0000,247.9740,30.1090,31.0036,30.1090,False,0.0000,23.7717,651.7538,15.8478,780.8527,247.9740,1680.5805,-292318.9000,-366678.2184,-374093.6507
4315.0000,29.7617,35.7503,0.0000,281172.3000,-281172.3000,15.1090,0.0000,0.0000,0.0000,70829.7592,3.9697,51.0441,70829.7592,744.4519,25000.0000,352002.0592,0.0000,-352002.0592,33.7541,29.7617,31.7579,-24.9881,-359828.8451,22.6636,3577.4951,35.7750,22.6636,0.0000,214.8863,29.7617,30.1090,29.7617,False,0.0000,22.6636,570.4909,15.1090,744.4519,214.8863,1529.8291,-281172.3000,-352002.0592,-359828.8451
4316.0000,28.8345,34.8435,0.0000,208488.6000,-208488.6000,11.1654,0.0000,0.0000,0.0000,51170.9628,4.0744,37.7210,51170.9628,550.1420,25000.0000,259659.5628,0.0000,-259659.5628,32.8405,28.8345,30.8375,-18.5286,-266812.2434,16.7481,1533.7469,15.3375,16.7481,0.0000,86.7208,28.8345,29.7617,28.8345,False,0.0000,16.7481,245.6677,11.1654,550.1420,86.7208,882.5304,-208488.6000,-259659.5628,-266812.2434
4317.0000,28.2913,34.3541,0.0000,189414.9000,-189414.9000,10.0540,0.0000,0.0000,0.0000,45786.5659,4.1369,33.9663,45786.5659,495.3805,25000.0000,235201.4659,0.0000,-235201.4659,32.3332,28.2913,30.3123,-16.8335,-242402.7712,15.0810,1056.8993,10.5690,15.0810,0.0000,63.3163,28.2913,28.8345,28.2913,False,-0.0000,15.0810,183.5421,10.0540,495.3805,63.3163,742.2389,-189414.9000,-235201.4659,-242402.7712
4318.0000,27.7140,33.8079,0.0000,159849.3000,-159849.3000,8.4413,0.0000,0.0000,0.0000,38019.5461,4.2044,28.5180,38019.5461,415.9199,25000.0000,197868.8461,0.0000,-197868.8461,31.7766,27.7140,29.7453,-14.2060,-204566.3424,12.6620,810.3418,8.1034,12.6620,0.0000,37.4738,27.7140,28.2913,27.7140,False,0.0000,12.6620,112.9490,8.4413,415.9199,37.4738,566.3428,-159849.3000,-197868.8461,-204566.3424
4319.0000,27.2907,33.4175,0.0000,145949.8000,-145949.8000,7.6660,0.0000,0.0000,0.0000,34304.6427,4.2545,25.8987,34304.6427,377.7189,25000.0000,180254.4427,0.0000,-180254.4427,31.3752,27.2907,29.3330,-12.9707,-186778.5268,11.4990,736.0885,7.3609,11.4990,0.0000,28.0676,27.2907,27.7140,27.2907,False,0.0000,11.4990,86.4645,7.6660,377.7189,28.0676,492.2511,-145949.8000,-180254.4427,-186778.5268
4320.0000,26.8973,33.0479,0.0000,130550.7000,-130550.7000,6.8305,0.0000,0.0000,0.0000,30349.2916,4.3016,23.0761,30349.2916,336.5537,25000.0000,160899.9916,0.0000,-160899.9916,30.9977,26.8973,28.9475,-11.6022,-167071.6056,10.2458,662.8379,6.6284,10.2458,0.0000,19.8546,26.8973,27.2907,26.8973,False,-0.0000,10.2458,62.8041,6.8305,336.5537,19.8546,419.2124,-130550.7000,-160899.9916,-167071.6056
4321.0000,26.6089,32.7816,0.0000,123536.1000,-123536.1000,6.4404,0.0000,0.0000,0.0000,28488.1124,4.3364,21.7582,28488.1124,317.3316,25000.0000,152024.2124,0.0000,-152024.2124,30.7241,26.6089,28.6665,-10.9788,-158094.7063,9.6606,629.8415,6.2984,9.6606,0.0000,16.6433,26.6089,26.8973,26.6089,False,0.0000,9.6606,53.3682,6.4404,317.3316,16.6433,387.3432,-123536.1000,-152024.2124,-158094.7063
4322.0000,26.3103,32.4991,0.0000,112178.2000,-112178.2000,5.8331,0.0000,0.0000,0.0000,25654.1095,4.3727,19.7063,25654.1095,287.4070,25000.0000,137832.3095,0.0000,-137832.3095,30.4361,26.3103,28.3732,-9.9694,-143559.4906,8.7496,575.1006,5.7510,8.7496,0.0000,12.3649,26.3103,26.6089,26.3103,False,0.0000,8.7496,40.5784,5.8331,287.4070,12.3649,340.3504,-112178.2000,-137832.3095,-143559.4906
4323.0000,26.0141,32.2195,0.0000,100713.8000,-100713.8000,5.2229,0.0000,0.0000,0.0000,22842.8288,4.4090,17.6451,22842.8288,257.3447,25000.0000,123556.6288,0.0000,-123556.6288,30.1510,26.0141,28.0826,-8.9506,-128887.9820,7.8344,519.1287,5.1913,7.8344,0.0000,8.8766,26.0141,26.3103,26.0141,False,0.0000,7.8344,29.9028,5.2229,257.3447,8.8766,296.1241,-100713.8000,-123556.6288,-128887.9820
4324.0000,26.0446,32.2663,0.0000,119120.3000,-119120.3000,6.1612,0.0000,0.0000,0.0000,27040.5688,4.4052,20.8150,27040.5688,303.5759,25000.0000,146160.8688,0.0000,-146160.8688,30.1924,26.0446,28.1185,-10.5864,-152443.6083,9.2419,611.7750,6.1177,9.2419,0.0000,14.5714,26.0446,26.0141,26.0446,False,0.0000,9.2419,47.2097,6.1612,303.5759,14.5714,365.3570,-119120.3000,-146160.8688,-152443.6083
4325.0000,26.0709,32.2910,0.0000,127267.9000,-127267.9000,6.5844,0.0000,0.0000,0.0000,28911.3076,4.4020,22.2447,28911.3076,324.4277,25000.0000,156179.2076,0.0000,-156179.2076,30.2176,26.0709,28.1443,-11.3104,-162870.4587,9.8766,653.3265,6.5333,9.8766,0.0000,17.7849,26.0709,26.0446,26.0709,False,0.0000,9.8766,56.7370,6.5844,324.4277,17.7849,398.9496,-127267.9000,-156179.2076,-162870.4587
4326.0000,26.9315,33.1501,0.0000,209971.5000,-209971.5000,10.8658,0.0000,0.0000,0.0000,48859.0726,4.2975,36.7088,48859.0726,535.3784,25000.0000,258830.5726,0.0000,-258830.5726,31.0772,26.9315,29.0044,-18.6604,-268709.9773,16.2987,1272.4402,12.7244,16.2987,0.0000,79.9248,26.9315,26.0709,26.9315,False,0.0000,16.2987,227.7656,10.8658,535.3784,79.9248,843.0688,-209971.5000,-258830.5726,-268709.9773
4327.0000,27.7625,33.9333,0.0000,263488.7000,-263488.7000,13.7409,0.0000,0.0000,0.0000,62755.0289,4.1987,46.4221,62755.0289,677.0429,25000.0000,326243.7289,0.0000,-326243.7289,31.8763,27.7625,29.8194,-23.4166,-337198.3464,20.6114,2984.4177,29.8442,20.6114,0.0000,161.6395,27.7625,26.9315,27.7625,False,0.0000,20.6114,437.8544,13.7409,677.0429,161.6395,1276.5368,-263488.7000,-326243.7289,-337198.3464
4328.0000,28.3253,34.4492,0.0000,286371.3000,-286371.3000,15.0484,0.0000,0.0000,0.0000,69289.3847,4.1330,50.8392,69289.3847,741.4632,25000.0000,355660.6847,0.0000,-355660.6847,32.4079,28.3253,30.3666,-25.4502,-366482.2393,22.5726,3573.5340,35.7353,22.5726,0.0000,212.3086,28.3253,27.7625,28.3253,False,0.0000,22.5726,564.1263,15.0484,741.4632,212.3086,1517.8982,-286371.3000,-355660.6847,-366482.2393
4329.0000,28.7541,34.8461,0.0000,301380.0000,-301380.0000,15.9203,0.0000,0.0000,0.0000,73803.2956,4.0836,53.7849,73803.2956,784.4254,25000.0000,375183.2956,0.0000,-375183.2956,32.8154,28.7541,30.7848,-26.7840,-385689.5481,23.8805,3937.3437,39.3734,23.8805,0.0000,251.3933,28.7541,28.3253,28.7541,False,0.0000,23.8805,660.1082,15.9203,784.4254,251.3933,1695.9268,-301380.0000,-375183.2956,-385689.5481
4330.0000,29.0790,35.1463,0.0000,310955.3000,-310955.3000,16.4927,0.0000,0.0000,0.0000,76845.4528,4.0465,55.7186,76845.4528,812.6272,25000.0000,387800.7528,0.0000,-387800.7528,33.1239,29.0790,31.1014,-27.6350,-397943.4904,24.7391,4167.5420,41.6754,24.7391,0.0000,279.4942,29.0790,28.7541,29.0790,False,0.0000,24.7391,728.4887,16.4927,812.6272,279.4942,1820.6101,-310955.3000,-387800.7528,-397943.4904
4331.0000,29.4569,35.5055,0.0000,328861.3000,-328861.3000,17.4964,0.0000,0.0000,0.0000,82137.3028,4.0038,59.1095,82137.3028,862.0823,25000.0000,410998.6028,0.0000,-410998.6028,33.4893,29.4569,31.4731,-29.2263,-420858.6044,26.2446,4589.9519,45.8995,26.2446,0.0000,333.6914,29.4569,29.0790,29.4569,False,0.0000,26.2446,859.1145,17.4964,862.0823,333.6914,2054.8882,-328861.3000,-410998.6028,-420858.6044
4332.0000,29.7632,35.7899,0.0000,339107.1000,-339107.1000,18.1071,0.0000,0.0000,0.0000,85427.7319,3.9695,61.1726,85427.7319,892.1716,25000.0000,424534.8319,0.0000,-424534.8319,33.7810,29.7632,31.7721,-30.1368,-433970.6157,27.1606,4852.0154,48.5202,27.1606,0.0000,369.8656,29.7632,29.4569,29.7632,False,0.0000,27.1606,945.5022,18.1071,892.1716,369.8656,2207.5394,-339107.1000,-424534.8319,-433970.6157
4333.0000,30.0515,36.0604,0.0000,349448.2000,-349448.2000,18.7147,0.0000,0.0000,0.0000,88748.2658,3.9375,63.2252,88748.2658,922.1079,25000.0000,438196.4658,0.0000,-438196.4658,34.0574,30.0515,32.0545,-31.0559,-447204.5867,28.0720,5118.9181,51.1892,28.0720,0.0000,408.3608,30.0515,29.7632,30.0515,False,0.0000,28.0720,1036.8200,18.7147,922.1079,408.3608,2367.2887,-349448.2000,-438196.4658,-447204.5867
4334.0000,30.3608,36.3528,0.0000,362518.3000,-362518.3000,19.4693,0.0000,0.0000,0.0000,92870.5146,3.9035,65.7746,92870.5146,959.2890,25000.0000,455388.8146,0.0000,-455388.8146,34.3554,30.3608,32.3581,-32.2174,-463930.9818,29.2039,5460.0843,54.6008,29.2039,0.0000,459.7769,30.3608,30.0515,30.3608,False,0.0000,29.2039,1157.9133,19.4693,959.2890,459.7769,2576.9791,-362518.3000,-455388.8146,-463930.9818
4335.0000,30.6530,36.6268,0.0000,373613.9000,-373613.9000,20.1262,0.0000,0.0000,0.0000,96501.3799,3.8716,67.9939,96501.3799,991.6571,25000.0000,470115.2799,0.0000,-470115.2799,34.6355,30.6530,32.6442,-33.2035,-478130.5205,30.1893,5763.1439,57.6314,30.1893,0.0000,507.9060,30.6530,30.3608,30.6530,False,0.0000,30.1893,1270.4575,20.1262,991.6571,507.9060,2770.0206,-373613.9000,-470115.2799,-478130.5205
4336.0000,30.8521,36.8087,0.0000,376498.6000,-376498.6000,20.3403,0.0000,0.0000,0.0000,97791.4665,3.8500,68.7173,97791.4665,1002.2066,25000.0000,474290.0665,0.0000,-474290.0665,34.8231,30.8521,32.8376,-33.4599,-481822.2009,30.5105,5858.8560,58.5886,30.5105,0.0000,524.2887,30.8521,30.6530,30.8521,False,-0.0000,30.5105,1308.6039,20.3403,1002.2066,524.2887,2835.0992,-376498.6000,-474290.0665,-481822.2009
4337.0000,31.1216,37.0664,0.0000,388696.6000,-388696.6000,21.0410,0.0000,0.0000,0.0000,101726.2728,3.8210,71.0843,101726.2728,1036.7287,25000.0000,490422.8728,0.0000,-490422.8728,35.0848,31.1216,33.1032,-34.5439,-497432.5304,31.5614,6192.9290,61.9293,31.5614,0.0000,580.3555,31.1216,30.8521,31.1216,False,-0.0000,31.5614,1438.5785,21.0410,1036.7287,580.3555,3055.6627,-388696.6000,-490422.8728,-497432.5304
4338.0000,30.1531,36.0819,0.0000,285367.2000,-285367.2000,15.4892,0.0000,0.0000,0.0000,72680.8464,3.9263,52.3285,72680.8464,763.1851,25000.0000,358048.0464,0.0000,-358048.0464,34.1056,30.1531,32.1294,-25.3609,-365197.2474,23.2339,3718.8857,37.1889,23.2339,0.0000,231.5199,30.1531,31.1216,30.1531,False,0.0000,23.2339,611.4408,15.4892,763.1851,231.5199,1606.1457,-285367.2000,-358048.0464,-365197.2474
4339.0000,29.7996,35.7857,0.0000,276036.6000,-276036.6000,14.8395,0.0000,0.0000,0.0000,69610.1349,3.9655,50.1334,69610.1349,731.1701,25000.0000,345646.7349,0.0000,-345646.7349,33.7903,29.7996,31.7950,-24.5317,-353256.4587,22.2592,3469.9257,34.6993,22.2592,0.0000,203.5889,29.7996,30.1531,29.7996,False,0.0000,22.2592,542.5567,14.8395,731.1701,203.5889,1477.3157,-276036.6000,-345646.7349,-353256.4587
4340.0000,28.8213,34.8281,0.0000,199505.1000,-199505.1000,10.6883,0.0000,0.0000,0.0000,48947.9596,4.0759,36.1090,48947.9596,526.6312,25000.0000,248453.0596,0.0000,-248453.0596,32.8259,28.8213,30.8236,-17.7303,-255315.6542,16.0324,1290.6963,12.9070,16.0324,0.0000,76.0709,28.8213,29.7996,28.8213,False,0.0000,16.0324,217.5668,10.6883,526.6312,76.0709,820.2689,-199505.1000,-248453.0596,-255315.6542
4341.0000,28.2325,34.2959,0.0000,178216.8000,-178216.8000,9.4584,0.0000,0.0000,0.0000,43008.6166,4.1437,31.9542,43008.6166,466.0355,25000.0000,221225.4166,0.0000,-221225.4166,32.2748,28.2325,30.2536,-15.8383,-228072.0587,14.1877,934.8849,9.3488,14.1877,0.0000,52.7176,28.2325,28.8213,28.2325,False,0.0000,14.1877,154.9003,9.4584,466.0355,52.7176,673.6535,-178216.8000,-221225.4166,-228072.0587
4342.0000,27.6247,33.7220,0.0000,147888.5000,-147888.5000,7.8054,0.0000,0.0000,0.0000,35086.8650,4.2149,26.3695,35086.8650,384.5864,25000.0000,182975.3650,0.0000,-182975.3650,31.6895,27.6247,29.6571,-13.1430,-189259.5684,11.7081,742.8764,7.4288,11.7081,0.0000,29.6265,27.6247,28.2325,27.6247,False,0.0000,11.7081,90.8935,7.8054,384.5864,29.6265,505.1063,-147888.5000,-182975.3650,-189259.5684
4343.0000,27.1574,33.2892,0.0000,131630.4000,-131630.4000,6.9082,0.0000,0.0000,0.0000,30823.7125,4.2704,23.3385,30823.7125,340.3796,25000.0000,162454.1125,0.0000,-162454.1125,31.2452,27.1574,29.2013,-11.6981,-168453.3462,10.3623,665.7174,6.6572,10.3623,0.0000,20.5395,27.1574,27.6247,27.1574,False,0.0000,10.3623,64.8012,6.9082,340.3796,20.5395,425.7202,-131630.4000,-162454.1125,-168453.3462
4344.0000,26.6976,32.8557,0.0000,112183.2000,-112183.2000,5.8624,0.0000,0.0000,0.0000,25934.2025,4.3257,19.8054,25934.2025,288.8511,25000.0000,138117.4025,0.0000,-138117.4025,30.8030,26.6976,28.7503,-9.9699,-143565.8893,8.7936,571.9884,5.7199,8.7936,0.0000,12.5522,26.6976,27.1574,26.6976,False,-0.0000,8.7936,41.1446,5.8624,288.8511,12.5522,342.5480,-112183.2000,-138117.4025,-143565.8893
4345.0000,26.3584,32.5422,0.0000,103299.4000,-103299.4000,5.3757,0.0000,0.0000,0.0000,23655.3594,4.3668,18.1611,23655.3594,264.8704,25000.0000,126954.7594,0.0000,-126954.7594,30.4810,26.3584,28.4197,-9.1803,-132196.8907,8.0635,529.3215,5.2932,8.0635,0.0000,9.6783,26.3584,26.6976,26.3584,False,0.0000,8.0635,32.3808,5.3757,264.8704,9.6783,306.9294,-103299.4000,-126954.7594,-132196.8907
4346.0000,26.0370,32.2397,0.0000,92419.9000,-92419.9000,4.7949,0.0000,0.0000,0.0000,20975.0508,4.4062,16.1990,20975.0508,236.2536,25000.0000,113394.9508,0.0000,-113394.9508,30.1721,26.0370,28.1045,-8.2135,-118273.9049,7.1923,476.2909,4.7629,7.1923,0.0000,6.8681,26.0370,26.3584,26.0370,False,-0.0000,7.1923,23.6157,4.7949,236.2536,6.8681,266.7374,-92419.9000,-113394.9508,-118273.9049
4347.0000,25.7423,31.9627,0.0000,82831.2000,-82831.2000,4.2851,0.0000,0.0000,0.0000,18645.1252,4.4425,14.4768,18645.1252,211.1366,25000.0000,101476.3252,0.0000,-101476.3252,29.8893,25.7423,27.8158,-7.3613,-106002.8140,6.4277,429.1048,4.2910,6.4277,0.0000,4.9022,25.7423,26.0370,25.7423,False,0.0000,6.4277,17.3219,4.2851,211.1366,4.9022,233.3607,-82831.2000,-101476.3252,-106002.8140
4348.0000,25.5261,31.7628,0.0000,79309.8000,-79309.8000,4.0923,0.0000,0.0000,0.0000,17745.3793,4.4693,13.8253,17745.3793,201.6346,25000.0000,97055.1793,0.0000,-97055.1793,29.6839,25.5261,27.6050,-7.0484,-101496.3200,6.1384,412.2245,4.1222,6.1384,0.0000,4.2697,25.5261,25.7423,25.5261,False,0.0000,6.1384,15.2581,4.0923,201.6346,4.2697,221.1623,-79309.8000,-97055.1793,-101496.3200
4349.0000,25.3281,31.5767,0.0000,74820.8000,-74820.8000,3.8533,0.0000,0.0000,0.0000,16649.0461,4.4940,13.0180,16649.0461,189.8610,25000.0000,91469.8461,0.0000,-91469.8461,29.4938,25.3281,27.4110,-6.6494,-95751.5447,5.7800,390.2814,3.9028,5.7800,0.0000,3.5646,25.3281,25.5261,25.3281,False,-0.0000,5.7800,12.9287,3.8533,189.8610,3.5646,206.3542,-74820.8000,-91469.8461,-95751.5447
4350.0000,25.3262,31.5856,0.0000,87169.6000,-87169.6000,4.4815,0.0000,0.0000,0.0000,19395.8455,4.4942,15.1403,19395.8455,220.8141,25000.0000,106565.4455,0.0000,-106565.4455,29.4991,25.3262,27.4127,-7.7469,-111554.8598,6.7223,453.8877,4.5389,6.7223,0.0000,5.6076,25.3262,25.3281,25.3262,False,0.0000,6.7223,19.5995,4.4815,220.8141,5.6076,246.0212,-87169.6000,-106565.4455,-111554.8598
4351.0000,25.5143,31.7738,0.0000,110683.0000,-110683.0000,5.6903,0.0000,0.0000,0.0000,24756.8898,4.4708,19.2240,24756.8898,280.3724,25000.0000,135439.8898,0.0000,-135439.8898,29.6873,25.5143,27.6008,-9.8365,-141646.0158,8.5355,573.2659,5.7327,8.5355,0.0000,11.4790,25.5143,25.3262,25.5143,False,0.0000,8.5355,37.8917,5.6903,280.3724,11.4790,329.7432,-110683.0000,-135439.8898,-141646.0158
4352.0000,25.6310,31.8802,0.0000,120258.9000,-120258.9000,6.1928,0.0000,0.0000,0.0000,26986.3103,4.4563,20.9216,26986.3103,305.1304,25000.0000,147245.2103,0.0000,-147245.2103,29.7972,25.6310,27.7141,-10.6876,-153900.7260,9.2892,621.9043,6.2190,9.2892,0.0000,14.7964,25.6310,25.5143,25.6310,False,0.0000,9.2892,47.8815,6.1928,305.1304,14.7964,367.8082,-120258.9000,-147245.2103,-153900.7260
4353.0000,26.0025,32.2453,0.0000,153082.5000,-153082.5000,7.8911,0.0000,0.0000,0.0000,34709.3294,4.4104,26.6592,34709.3294,388.8111,25000.0000,187791.8294,0.0000,-187791.8294,30.1644,26.0025,28.0835,-13.6046,-195906.5640,11.8367,784.3096,7.8431,11.8367,0.0000,30.6136,26.0025,25.6310,26.0025,False,0.0000,11.8367,93.6891,7.8911,388.8111,30.6136,513.1138,-153082.5000,-187791.8294,-195906.5640
4354.0000,26.2689,32.4913,0.0000,167707.9000,-167707.9000,8.6734,0.0000,0.0000,0.0000,38308.9895,4.3778,29.3021,38308.9895,427.3567,25000.0000,206016.8895,0.0000,-206016.8895,30.4172,26.2689,28.3431,-14.9044,-214623.3465,13.0101,864.0401,8.6404,13.0101,0.0000,40.6509,26.2689,26.0025,26.2689,False,0.0000,13.0101,121.7798,8.6734,427.3567,40.6509,589.7873,-167707.9000,-206016.8895,-214623.3465
4355.0000,26.4164,32.6241,0.0000,171913.8000,-171913.8000,8.9120,0.0000,0.0000,0.0000,39431.7310,4.3598,30.1082,39431.7310,439.1133,25000.0000,211345.5310,0.0000,-211345.5310,30.5549,26.4164,28.4856,-15.2782,-220005.8260,13.3681,888.1848,8.8818,13.3681,0.0000,44.0990,26.4164,26.2689,26.4164,False,0.0000,13.3681,131.3079,8.9120,439.1133,44.0990,614.5202,-171913.8000,-211345.5310,-220005.8260
4356.0000,26.5265,32.7260,0.0000,175604.9000,-175604.9000,9.1154,0.0000,0.0000,0.0000,40402.3549,4.3464,30.7953,40402.3549,449.1332,25000.0000,216007.2549,0.0000,-216007.2549,30.6595,26.5265,28.5930,-15.6062,-224729.4928,13.6731,910.4345,9.1043,13.6731,0.0000,47.1872,26.5265,26.4164,26.5265,False,0.0000,13.6731,139.7963,9.1154,449.1332,47.1872,636.1166,-175604.9000,-216007.2549,-224729.4928
4357.0000,26.6040,32.7973,0.0000,177830.2000,-177830.2000,9.2400,0.0000,0.0000,0.0000,41002.9711,4.3370,31.2163,41002.9711,455.2739,25000.0000,218833.1711,0.0000,-218833.1711,30.7329,26.6040,28.6684,-15.8040,-227577.3093,13.8600,924.7514,9.2475,13.8600,0.0000,49.1493,26.6040,26.5265,26.6040,False,0.0000,13.8600,145.1685,9.2400,455.2739,49.1493,649.5916,-177830.2000,-218833.1711,-227577.3093
4358.0000,26.6656,32.8546,0.0000,179872.7000,-179872.7000,9.3527,0.0000,0.0000,0.0000,41545.3204,4.3296,31.5968,41545.3204,460.8237,25000.0000,221418.0204,0.0000,-221418.0204,30.7916,26.6656,28.7286,-15.9855,-230191.1885,14.0290,938.5586,9.3856,14.0290,0.0000,50.9687,26.6656,26.6040,26.6656,False,0.0000,14.0290,150.1366,9.3527,460.8237,50.9687,661.9290,-179872.7000,-221418.0204,-230191.1885
4359.0000,26.1943,32.3799,0.0000,133505.0000,-133505.0000,6.9456,0.0000,0.0000,0.0000,30432.6729,4.3869,23.4648,30432.6729,342.2219,25000.0000,163937.6729,0.0000,-163937.6729,30.3180,26.1943,28.2561,-11.8647,-170852.3562,10.4184,687.0172,6.8702,10.4184,0.0000,20.8748,26.1943,26.6656,26.1943,False,0.0000,10.4184,65.7772,6.9456,342.2219,20.8748,428.8740,-133505.0000,-163937.6729,-170852.3562
4360.0000,26.0449,32.2567,0.0000,133106.5000,-133106.5000,6.8957,0.0000,0.0000,0.0000,30215.6977,4.4052,23.2962,30215.6977,339.7630,25000.0000,163322.1977,0.0000,-163322.1977,30.1861,26.0449,28.1155,-11.8293,-170342.3778,10.3435,684.7583,6.8476,10.3435,0.0000,20.4281,26.0449,26.1943,26.0449,False,0.0000,10.3435,64.4766,6.8957,339.7630,20.4281,424.6677,-133106.5000,-163322.1977,-170342.3778
4361.0000,25.9290,32.1490,0.0000,130130.1000,-130130.1000,6.7325,0.0000,0.0000,0.0000,29444.7339,4.4195,22.7450,29444.7339,331.7247,25000.0000,159574.8339,0.0000,-159574.8339,30.0756,25.9290,28.0023,-11.5648,-166533.3448,10.0988,670.6734,6.7067,10.0988,0.0000,19.0122,25.9290,26.0449,25.9290,False,-0.0000,10.0988,60.3405,6.7325,331.7247,19.0122,411.0774,-130130.1000,-159574.8339,-166533.3448
4362.0000,25.7196,31.9461,0.0000,117292.6000,-117292.6000,6.0621,0.0000,0.0000,0.0000,26385.6777,4.4453,20.4802,26385.6777,298.6926,25000.0000,143678.2777,0.0000,-143678.2777,29.8706,25.7196,27.7951,-10.4239,-150104.6184,9.0932,607.4012,6.0740,9.0932,0.0000,13.8795,25.7196,25.9290,25.7196,False,0.0000,9.0932,45.1389,6.0621,298.6926,13.8795,357.7109,-117292.6000,-143678.2777,-150104.6184
4363.0000,25.5794,31.8173,0.0000,113005.3000,-113005.3000,5.8298,0.0000,0.0000,0.0000,25322.1777,4.4627,19.6951,25322.1777,287.2436,25000.0000,138327.4777,0.0000,-138327.4777,29.7380,25.5794,27.6587,-10.0429,-144617.9676,8.7446,586.3593,5.8636,8.7446,0.0000,12.3438,25.5794,25.7196,25.5794,False,0.0000,8.7446,40.5147,5.8298,287.2436,12.3438,340.1021,-113005.3000,-138327.4777,-144617.9676
4364.0000,25.0028,31.2465,35.3000,67073.6000,-67038.3000,3.4560,6.2501,5.6479,0.0051,14790.8985,4.5348,11.6755,14797.1486,170.2817,25000.0000,81864.4985,29.0499,-81835.4486,29.1653,25.0028,27.0841,-5.9590,-85809.4251,5.1839,353.2853,3.5329,5.1839,0.0000,2.5716,25.0028,25.5794,25.0028,False,0.0000,5.1839,9.5836,3.4560,170.2817,2.5716,182.4368,-67038.3000,-81835.4486,-85809.4251
4365.0000,24.7272,30.9889,248.5000,61815.1000,-61566.6000,3.1691,44.1217,5.6322,0.0363,13527.5034,4.5696,10.7063,13571.6251,156.1454,25000.0000,75342.6034,204.3783,-75138.2251,28.9017,24.7272,26.8145,-5.4800,-78912.7131,4.7536,326.4483,3.2645,4.7536,0.0000,1.9828,24.7272,25.0028,24.7272,False,0.0000,4.7536,7.5528,3.1691,156.1454,1.9828,165.6810,-61566.6000,-75138.2251,-78912.7131
4366.0000,24.4812,30.7436,410.8000,53456.1000,-53045.3000,2.7340,73.1234,5.6179,0.0603,11618.7923,4.6008,9.2365,11691.9157,134.7100,25000.0000,65074.8923,337.6766,-64737.2157,28.6562,24.4812,26.5687,-4.7283,-68088.0632,4.1010,283.6161,2.8362,4.1010,0.0000,1.2732,24.4812,24.7272,24.4812,False,0.0000,4.1010,5.0367,2.7340,134.7100,1.2732,141.0198,-53045.3000,-64737.2157,-68088.0632
4367.0000,24.2859,30.5456,572.8000,48476.8000,-47904.0000,2.4741,102.1682,5.6064,0.0845,10479.7589,4.6258,8.3585,10581.9271,121.9049,25000.0000,58956.5589,470.6318,-58485.9271,28.4590,24.2859,26.3725,-4.2770,-61588.8027,3.7112,258.1028,2.5810,3.7112,0.0000,0.9435,24.2859,24.4812,24.2859,False,-0.0000,3.7112,3.8308,2.4741,121.9049,0.9435,126.6793,-47904.0000,-58485.9271,-61588.8027
4368.0000,24.3433,30.5571,1119.7000,42482.4000,-41362.7000,2.1646,199.5965,5.6098,0.1656,9198.4628,4.6184,7.3128,9398.0593,106.6531,25000.0000,51680.8628,920.1035,-50760.7593,28.0251,24.3433,26.1842,-3.7145,-53488.6680,3.2469,255.4479,2.5545,3.6532,0.4063,0.9000,24.3433,24.2859,24.3433,False,0.0000,3.2469,2.6576,2.1646,106.6531,0.9000,110.2107,-41362.7000,-50760.7593,-53488.6680
4369.0000,24.3961,30.5536,1514.1000,37729.4000,-36215.3000,1.9233,269.7526,5.6129,0.2237,8181.2738,4.6117,6.4978,8451.0264,94.7668,25000.0000,45910.6738,1244.3474,-44666.3264,27.6379,24.3961,26.0170,-3.2706,-47096.7860,2.8850,256.6811,2.5668,3.6532,0.7682,0.9000,24.3961,24.3433,24.3961,False,0.0000,2.8850,1.9246,1.9233,94.7668,0.9000,97.5914,-36215.3000,-44666.3264,-47096.7860
4370.0000,24.4368,30.5278,1900.6000,33567.8000,-31667.2000,1.7120,338.4678,5.6153,0.2806,7287.0733,4.6065,5.7837,7625.5411,84.3519,25000.0000,40854.8733,1562.1322,-39292.7411,27.2912,24.4368,25.8640,-2.8797,-41467.9396,2.5679,257.8182,2.5782,3.6532,1.0852,0.9000,24.4368,24.3961,24.4368,False,0.0000,2.5679,1.4011,1.7120,84.3519,0.9000,86.6529,-31667.2000,-39292.7411,-41467.9396
4371.0000,24.4809,30.4564,2549.5000,29666.0000,-27116.5000,1.5135,453.8190,5.6179,0.3762,6447.9046,4.6009,5.1132,6901.7236,74.5730,25000.0000,36113.9046,2095.6810,-34018.2236,26.9565,24.4809,25.7187,-2.4976,-35965.8198,2.2702,258.9054,2.5891,3.6532,1.3829,0.9000,24.4809,24.4368,24.4809,False,0.0000,2.2702,1.0018,1.5135,74.5730,0.9000,76.4748,-27116.5000,-34018.2236,-35965.8198
4372.0000,24.4312,30.3093,3176.6000,28722.9000,-25546.3000,1.4659,565.7370,5.6150,0.4684,6234.3466,4.6072,4.9525,6800.0837,72.2294,25000.0000,34957.2466,2610.8630,-32346.3837,26.7899,24.4312,25.6106,-2.3797,-34267.1753,2.1989,259.7190,2.5972,3.6532,1.4543,0.9000,24.4312,24.4809,24.4312,False,0.0000,2.1989,0.9185,1.4659,72.2294,0.9000,74.0479,-25546.3000,-32346.3837,-34267.1753
4373.0000,24.4460,30.2069,3705.4000,26175.0000,-22469.6000,1.3353,659.8119,5.6158,0.5468,5683.6522,4.6053,4.5113,6343.4640,65.7943,25000.0000,31858.6522,3045.5881,-28813.0640,26.5518,24.4460,25.4989,-2.1244,-30591.8742,2.0030,260.5635,2.6056,3.6532,1.6502,0.9000,24.4460,24.4312,24.4460,False,0.0000,2.0030,0.7128,1.3353,65.7943,0.9000,67.4071,-22469.6000,-28813.0640,-30591.8742
4374.0000,23.9735,29.8056,4760.2000,38717.5000,-33957.3000,1.9754,851.8838,5.5879,0.7023,8298.0589,4.6659,6.6738,9149.9427,97.3339,25000.0000,47015.5589,3908.3162,-43107.2427,27.1272,23.9735,25.5503,-3.1817,-45815.9938,2.9632,260.1741,2.6017,3.6532,0.6900,0.9000,23.9735,24.4460,23.9735,False,0.0000,2.9632,2.0702,1.9754,97.3339,0.9000,100.3041,-33957.3000,-43107.2427,-45815.9938
4375.0000,23.7195,29.7044,4047.0000,45165.7000,-41118.7000,2.2952,726.2433,5.5725,0.6015,9612.4987,4.6986,7.7541,10338.7420,113.0899,25000.0000,54778.1987,3320.7567,-51457.4420,27.4797,23.7195,25.5996,-3.7936,-54627.2746,3.4428,259.8019,2.5980,3.6532,0.2104,0.9000,23.7195,23.9735,23.7195,False,0.0000,3.4428,3.1195,2.2952,113.0899,0.9000,117.1094,-41118.7000,-51457.4420,-54627.2746
4376.0000,23.6471,29.7955,2760.0000,54306.6000,-51546.6000,2.7539,495.6808,5.5681,0.4119,11534.8869,4.7080,9.3036,12030.5676,135.6876,25000.0000,65841.4869,2264.3192,-63577.1676,27.7460,23.6471,25.6965,-4.6760,-67334.4488,4.1308,292.9402,2.9294,4.1308,0.0000,1.3011,23.6471,23.7195,23.6471,False,0.0000,4.1308,5.1375,2.7539,135.6876,1.3011,142.1262,-51546.6000,-63577.1676,-67334.4488
4377.0000,23.7411,29.9681,2017.7000,63852.8000,-61835.1000,3.2360,361.9955,5.5738,0.3015,13597.7224,4.6958,10.9323,13959.7179,159.4424,25000.0000,77450.5224,1655.7045,-75794.8179,27.8925,23.7411,25.8168,-5.5648,-80133.1973,4.8540,343.0280,3.4303,4.8540,0.0000,2.1111,23.7411,23.6471,23.7411,False,0.0000,4.8540,7.9989,3.2360,159.4424,2.1111,169.5524,-61835.1000,-75794.8179,-80133.1973
4378.0000,23.8136,30.0788,1412.6000,68817.7000,-67405.1000,3.4903,253.2349,5.5782,0.2107,14684.3334,4.6865,11.7917,14937.5683,171.9754,25000.0000,83502.0334,1159.3651,-82342.6683,27.9904,23.8136,25.9020,-6.0390,-86961.4699,5.2355,369.0809,3.6908,5.2355,0.0000,2.6491,23.8136,23.7411,23.8136,False,0.0000,5.2355,9.8479,3.4903,171.9754,2.6491,184.4724,-67405.1000,-82342.6683,-86961.4699
4379.0000,23.8602,30.1387,1144.5000,71117.7000,-69973.2000,3.6092,205.0695,5.5810,0.1705,15194.6044,4.6805,12.1932,15399.6739,177.8313,25000.0000,86312.3044,939.4305,-85372.8739,28.0459,23.8602,25.9530,-6.2580,-90115.1040,5.4138,381.0861,3.8109,5.4138,0.0000,2.9290,23.8602,23.8136,23.8602,False,0.0000,5.4138,10.7978,3.6092,177.8313,2.9290,191.5581,-69973.2000,-85372.8739,-90115.1040
4380.0000,23.8649,30.1555,868.1000,70362.3000,-69494.2000,3.5722,155.5368,5.5813,0.1293,15035.1427,4.6799,12.0684,15190.6795,176.0113,25000.0000,85397.4427,712.5632,-84684.8795,28.0586,23.8649,25.9617,-6.2059,-89365.1134,5.3584,377.0911,3.7709,5.3584,0.0000,2.8400,23.8649,23.8602,23.8649,False,0.0000,5.3584,10.4966,3.5722,176.0113,2.8400,189.3479,-69494.2000,-84684.8795,-89365.1134
4381.0000,23.8961,30.2019,614.6000,73457.5000,-72842.9000,3.7295,110.0803,5.5832,0.0915,15710.0442,4.6758,12.5998,15820.1245,183.7612,25000.0000,89167.5442,504.5197,-88663.0245,28.1000,23.8961,25.9980,-6.4948,-93524.9527,5.5943,393.2827,3.9328,5.5943,0.0000,3.2319,23.8961,23.8649,23.8961,False,-0.0000,5.5943,11.8175,3.7295,183.7612,3.2319,198.8106,-72842.9000,-88663.0245,-93524.9527
4382.0000,23.9213,30.2317,510.7000,75314.3000,-74803.6000,3.8248,91.4460,5.5847,0.0760,16118.3770,4.6726,12.9216,16209.8230,188.4556,25000.0000,91432.6770,419.2540,-91013.4230,28.1282,23.9213,26.0248,-6.6655,-95982.6525,5.7372,403.0184,4.0302,5.7372,0.0000,3.4860,23.9213,23.8961,23.9213,False,0.0000,5.7372,12.6670,3.8248,188.4556,3.4860,204.6086,-74803.6000,-91013.4230,-95982.6525
4383.0000,23.9332,30.2434,491.7000,76028.4000,-75536.7000,3.8619,88.0326,5.5854,0.0731,16276.5515,4.6710,13.0469,16364.5841,190.2830,25000.0000,92304.9515,403.6674,-91901.2841,28.1400,23.9332,26.0366,-6.7300,-96911.4165,5.7928,406.7870,4.0679,5.7928,0.0000,3.5884,23.9332,23.9213,23.9332,False,0.0000,5.7928,13.0079,3.8619,190.2830,3.5884,206.8793,-75536.7000,-91901.2841,-96911.4165
4384.0000,23.9574,30.2677,491.5000,78281.8000,-77790.3000,3.9768,87.9739,5.5869,0.0731,16770.1563,4.6679,13.4350,16858.1302,195.9424,25000.0000,95051.9563,403.5261,-94648.4302,28.1643,23.9574,26.0608,-6.9302,-99795.3507,5.9651,418.5934,4.1859,5.9651,0.0000,3.9182,23.9574,23.9332,23.9574,False,0.0000,5.9651,14.1010,3.9768,195.9424,3.9182,213.9616,-77790.3000,-94648.4302,-99795.3507
4385.0000,23.8282,29.9790,2953.7000,62752.9000,-59799.2000,3.1885,529.4222,5.5791,0.4391,13395.6076,4.6846,10.7721,13925.0298,157.1050,25000.0000,76148.5076,2424.2778,-73724.2298,27.9287,23.8282,25.8785,-5.4161,-77991.6763,4.7828,337.3969,3.3740,4.7828,0.0000,2.0196,23.8282,23.9574,23.8282,False,0.0000,4.7828,7.6810,3.1885,157.1050,2.0196,166.8056,-59799.2000,-73724.2298,-77991.6763
4386.0000,23.6542,29.8554,1906.1000,53216.9000,-51310.8000,2.7011,342.2981,5.5685,0.2840,11305.6668,4.7071,9.1252,11647.9649,133.0863,25000.0000,64522.5668,1563.8019,-62958.7649,27.7883,23.6542,25.7213,-4.6257,-66609.4645,4.0516,287.1182,2.8712,4.0516,0.0000,1.2277,23.6542,23.8282,23.6542,False,0.0000,4.0516,4.8720,2.7011,133.0863,1.2277,139.1860,-51310.8000,-62958.7649,-66609.4645
4387.0000,23.5496,29.6958,2544.1000,48677.8000,-46133.7000,2.4671,457.3961,5.5621,0.3801,10311.6003,4.7207,8.3347,10768.9965,121.5572,25000.0000,58989.4003,2086.7039,-56902.6965,27.6470,23.5496,25.5983,-4.1875,-60300.3100,3.7006,263.1832,2.6318,3.7006,0.0000,0.9355,23.5496,23.6542,23.5496,False,0.0000,3.7006,3.8010,2.4671,121.5572,0.9355,126.2937,-46133.7000,-56902.6965,-60300.3100
4388.0000,24.1258,29.6816,6342.8000,30900.7000,-24557.9000,1.5647,1133.2604,5.5969,0.9491,6650.6352,4.6463,5.2862,7783.8956,77.0971,25000.0000,37551.3352,5209.5396,-32341.7956,26.5054,24.1258,25.3156,-2.4008,-34571.5463,2.3471,261.9591,2.6196,3.6532,1.3061,0.9000,24.1258,23.5496,24.1258,False,0.0000,2.3471,1.0968,1.5647,77.0971,0.9000,79.0939,-24557.9000,-32341.7956,-34571.5463
4389.0000,24.0196,29.8039,4080.8000,29275.2000,-25194.4000,1.4896,729.9374,5.5906,0.6051,6282.3504,4.6599,5.0325,7012.2878,73.3963,25000.0000,35557.5504,3350.8626,-32206.6878,26.3782,24.0196,25.1989,-2.3795,-34264.9837,2.2344,262.8533,2.6285,3.6532,1.4188,0.9000,24.0196,24.1258,24.0196,False,0.0000,2.2344,0.9594,1.4896,73.3963,0.9000,75.2556,-25194.4000,-32206.6878,-34264.9837
4390.0000,24.1747,29.6533,5018.1000,22859.1000,-17841.0000,1.1621,896.1123,5.5999,0.7453,4926.5275,4.6400,3.9260,5822.6398,57.2590,25000.0000,27785.6275,4121.9877,-23663.6398,25.9175,24.1747,25.0461,-1.7583,-25319.0630,1.7432,264.0321,2.6403,3.6532,1.9100,0.9000,24.1747,24.0196,24.1747,False,0.0000,1.7432,0.4890,1.1621,57.2590,0.9000,58.6480,-17841.0000,-23663.6398,-25319.0630
4391.0000,24.2077,29.3534,6079.2000,20022.9000,-13943.7000,1.0193,1085.2200,5.6018,0.9007,4319.2156,4.6358,3.4434,5404.4357,50.2205,25000.0000,24342.1156,4993.9800,-19348.1357,25.6434,24.2077,24.9255,-1.4484,-20857.4282,1.5289,264.9676,2.6497,3.6532,2.1243,0.9000,24.2077,24.1747,24.2077,False,0.0000,1.5289,0.3429,1.0193,50.2205,0.9000,51.4634,-13943.7000,-19348.1357,-20857.4282
4392.0000,24.1910,29.2003,6244.6000,18449.3000,-12204.7000,0.9394,1114.9428,5.6008,0.9248,3977.9356,4.6379,3.1737,5092.8785,46.2866,25000.0000,22427.2356,5129.6572,-17297.5785,25.4791,24.1910,24.8351,-1.2996,-18713.9293,1.4091,265.6728,2.6567,3.6532,2.2441,0.9000,24.1910,24.2077,24.1910,False,0.0000,1.4091,0.2751,0.9394,46.2866,0.9000,47.4617,-12204.7000,-17297.5785,-18713.9293
4393.0000,24.1859,28.9452,6923.0000,17168.9000,-10245.9000,0.8741,1236.1342,5.6005,1.0255,3701.3443,4.6386,2.9530,4937.4785,43.0682,25000.0000,20870.2443,5686.8658,-15183.3785,25.3247,24.1859,24.7553,-1.1488,-16543.4017,1.3111,266.2972,2.6630,3.6532,2.3421,0.9000,24.1859,24.1910,24.1859,False,0.0000,1.3111,0.2265,0.8741,43.0682,0.9000,44.1947,-10245.9000,-15183.3785,-16543.4017
4394.0000,24.1861,28.6326,7753.6000,16018.4000,-8264.8000,0.8155,1384.4393,5.6005,1.1486,3453.3305,4.6385,2.7550,4837.7698,40.1804,25000.0000,19471.7305,6369.1607,-13102.5698,25.1787,24.1861,24.6824,-1.0014,-14419.7711,1.2232,266.8700,2.6687,3.6532,2.4300,0.9000,24.1861,24.1859,24.1861,False,0.0000,1.2232,0.1878,0.8155,40.1804,0.9000,41.2683,-8264.8000,-13102.5698,-14419.7711
4395.0000,24.1882,28.2806,8599.7000,14944.5000,-6344.8000,0.7608,1535.4805,5.6007,1.2740,3221.9980,4.6383,2.5703,4757.4784,37.4867,25000.0000,18166.4980,7064.2195,-11102.2784,25.0405,24.1882,24.6143,-0.8599,-12382.0152,1.1412,267.4064,2.6741,3.6532,2.5120,0.9000,24.1882,24.1861,24.1882,False,0.0000,1.1412,0.1558,0.7608,37.4867,0.9000,38.5426,-6344.8000,-11102.2784,-12382.0152
4396.0000,23.9417,28.7489,8051.7000,20598.7000,-12547.0000,1.0487,1441.4220,5.5859,1.1928,4410.9072,4.6699,3.5428,5852.3292,51.6706,25000.0000,25009.6072,6610.2780,-18399.3292,25.3216,23.9417,24.6317,-1.3922,-20047.6431,1.5730,267.2695,2.6727,3.6532,2.0802,0.9000,23.9417,24.1882,23.9417,False,0.0000,1.5730,0.3703,1.0487,51.6706,0.9000,52.9409,-12547.0000,-18399.3292,-20047.6431
4397.0000,23.6522,29.3384,4424.3000,26497.1000,-22072.8000,1.3462,794.5355,5.5684,0.6579,5628.8549,4.7074,4.5478,6423.3904,66.3280,25000.0000,32125.9549,3629.7645,-28496.1904,25.7475,23.6522,24.6998,-2.1139,-30440.3814,2.0192,266.7330,2.6673,3.6532,1.6340,0.9000,23.6522,23.9417,23.6522,False,0.0000,2.0192,0.7286,1.3462,66.3280,0.9000,67.9566,-22072.8000,-28496.1904,-30440.3814
4398.0000,23.3508,29.5662,3175.5000,91998.1000,-88822.6000,4.6625,572.1735,5.5499,0.4744,19382.0618,4.7466,15.7518,19954.2352,229.7318,25000.0000,111380.1618,2603.3265,-108776.8352,27.4944,23.3508,25.4226,-8.0031,-115244.1586,6.9938,499.9405,4.9994,6.9938,0.0000,6.3148,23.3508,23.6522,23.3508,False,0.0000,6.9938,21.8606,4.6625,229.7318,6.3148,257.9073,-88822.6000,-108776.8352,-115244.1586
4399.0000,24.1308,30.4965,0.0000,146740.7000,-146740.7000,7.4183,0.0000,0.0000,0.0000,31586.8516,4.6456,25.0617,31586.8516,365.5118,25000.0000,178327.5516,0.0000,-178327.5516,28.3746,24.1308,26.2527,-13.0410,-187790.6771,11.1274,776.5449,7.7654,11.1274,0.0000,25.4333,24.1308,23.3508,24.1308,False,0.0000,11.1274,78.9391,7.4183,365.5118,25.4333,469.8842,-146740.7000,-178327.5516,-187790.6771
4400.0000,24.6326,30.9567,0.0000,163185.8000,-163185.8000,8.3038,0.0000,0.0000,0.0000,35617.7620,4.5816,28.0533,35617.7620,409.1430,25000.0000,198803.5620,0.0000,-198803.5620,28.8487,24.6326,26.7407,-14.5025,-208836.2116,12.4557,857.1832,8.5718,12.4557,0.0000,35.6717,24.6326,24.1308,24.6326,False,0.0000,12.4557,107.9164,8.3038,409.1430,35.6717,552.7311,-163185.8000,-198803.5620,-208836.2116
4401.0000,25.0135,31.3106,0.0000,174772.6000,-174772.6000,8.9315,0.0000,0.0000,0.0000,38551.7526,4.5335,30.1739,38551.7526,440.0714,25000.0000,213324.3526,0.0000,-213324.3526,29.2115,25.0135,27.1125,-15.5322,-223664.3610,13.3972,920.4273,9.2043,13.3972,0.0000,44.3883,25.0135,24.6326,25.0135,False,-0.0000,13.3972,132.1047,8.9315,440.0714,44.3883,616.5643,-174772.6000,-213324.3526,-223664.3610
4402.0000,25.3548,31.6313,0.0000,186963.2000,-186963.2000,9.5859,0.0000,0.0000,0.0000,41633.7484,4.4907,32.3847,41633.7484,472.3138,25000.0000,228596.9484,0.0000,-228596.9484,29.5392,25.3548,27.4470,-16.6156,-239265.2204,14.3788,993.2626,9.9326,14.3788,0.0000,54.8770,25.3548,25.0135,25.3548,False,0.0000,14.3788,160.7666,9.5859,472.3138,54.8770,687.9574,-186963.2000,-228596.9484,-239265.2204
