Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4403.0000,25.6712,31.9291,0.0000,198867.7000,-198867.7000,10.2265,0.0000,0.0000,0.0000,44676.2241,4.4513,34.5490,44676.2241,503.8800,25000.0000,243543.9241,0.0000,-243543.9241,29.8432,25.6712,27.7572,-17.6736,-254499.9447,15.3398,1089.1460,10.8915,15.3398,0.0000,66.6316,25.6712,25.3548,25.6712,False,-0.0000,15.3398,192.4290,10.2265,503.8800,66.6316,762.9405,-198867.7000,-243543.9241,-254499.9447
4404.0000,25.9668,32.2074,0.0000,209858.2000,-209858.2000,10.8216,0.0000,0.0000,0.0000,47535.0190,4.4148,36.5596,47535.0190,533.2029,25000.0000,257393.2190,0.0000,-257393.2190,30.1272,25.9668,28.0470,-18.6503,-268564.9822,16.2325,1229.6303,12.2963,16.2325,0.0000,78.9544,25.9668,25.6712,25.9668,False,0.0000,16.2325,225.2009,10.8216,533.2029,78.9544,837.3581,-209858.2000,-257393.2190,-268564.9822
4405.0000,26.2484,32.4727,0.0000,220336.9000,-220336.9000,11.3917,0.0000,0.0000,0.0000,50301.9797,4.3803,38.4853,50301.9797,561.2891,25000.0000,270638.8797,0.0000,-270638.8797,30.3979,26.2484,28.3231,-19.5816,-281975.0461,17.0875,1451.9084,14.5191,17.0875,0.0000,92.0998,26.2484,25.9668,26.2484,False,0.0000,17.0875,259.7674,11.3917,561.2891,92.0998,913.1562,-220336.9000,-270638.8797,-281975.0461
4406.0000,26.5064,32.7151,0.0000,229241.2000,-229241.2000,11.8817,0.0000,0.0000,0.0000,52713.0677,4.3488,40.1409,52713.0677,585.4352,25000.0000,281954.2677,0.0000,-281954.2677,30.6456,26.5064,28.5760,-20.3729,-293370.2795,17.8226,1734.4030,17.3440,17.8226,0.0000,104.5046,26.5064,26.2484,26.5064,False,0.0000,17.8226,292.0709,11.8817,585.4352,104.5046,982.0107,-229241.2000,-281954.2677,-293370.2795
4407.0000,26.7339,32.9283,0.0000,236216.0000,-236216.0000,12.2715,0.0000,0.0000,0.0000,54663.1734,4.3213,41.4578,54663.1734,604.6415,25000.0000,290879.1734,0.0000,-290879.1734,30.8635,26.7339,28.7987,-20.9928,-302296.2449,18.4073,2009.7436,20.0974,18.4073,0.0000,115.1311,26.7339,26.5064,26.7339,False,0.0000,18.4073,319.5312,12.2715,604.6415,115.1311,1039.3038,-236216.0000,-290879.1734,-302296.2449
4408.0000,26.8854,33.0672,0.0000,237313.8000,-237313.8000,12.3538,0.0000,0.0000,0.0000,55150.3499,4.3030,41.7359,55150.3499,608.6964,25000.0000,292464.1499,0.0000,-292464.1499,31.0066,26.8854,28.9460,-21.0904,-303701.1490,18.5307,2082.4406,20.8244,18.5307,0.0000,117.4630,26.8854,26.7339,26.8854,False,0.0000,18.5307,325.5331,12.3538,608.6964,117.4630,1051.6925,-237313.8000,-292464.1499,-303701.1490
4409.0000,27.1193,33.2926,0.0000,248593.4000,-248593.4000,12.9587,0.0000,0.0000,0.0000,58150.7294,4.2750,43.7795,58150.7294,638.5022,25000.0000,306744.1294,0.0000,-306744.1294,31.2348,27.1193,29.1770,-22.0928,-318136.1607,19.4381,2507.4347,25.0743,19.4381,0.0000,135.5770,27.1193,26.8854,27.1193,False,0.0000,19.4381,371.8886,12.9587,638.5022,135.5770,1145.9679,-248593.4000,-306744.1294,-318136.1607
4410.0000,26.2873,32.4476,0.0000,159861.1000,-159861.1000,8.3510,0.0000,0.0000,0.0000,36535.3264,4.3755,28.2128,36535.3264,411.4700,25000.0000,196396.4264,0.0000,-196396.4264,30.3942,26.2873,28.3407,-14.2070,-204581.4434,12.5265,829.0999,8.2910,12.5265,0.0000,36.2838,26.2873,27.1193,26.2873,False,0.0000,12.5265,109.6278,8.3510,411.4700,36.2838,557.3816,-159861.1000,-196396.4264,-204581.4434
4411.0000,26.0441,32.2507,0.0000,157317.7000,-157317.7000,8.1567,0.0000,0.0000,0.0000,35710.9262,4.4053,27.5565,35710.9262,401.8970,25000.0000,193028.6262,0.0000,-193028.6262,30.1818,26.0441,28.1130,-13.9810,-201326.5400,12.2351,810.0403,8.1004,12.2351,0.0000,33.8098,26.0441,26.2873,26.0441,False,0.0000,12.2351,102.6975,8.1567,401.8970,33.8098,538.4044,-157317.7000,-193028.6262,-201326.5400
4412.0000,25.2100,31.4301,0.0000,90299.6000,-90299.6000,4.6718,0.0000,0.0000,0.0000,20027.5019,4.5088,15.7831,20027.5019,230.1881,25000.0000,110327.1019,0.0000,-110327.1019,29.3567,25.2100,27.2833,-8.0250,-115560.4616,7.0077,474.8869,4.7489,7.0077,0.0000,6.3525,25.2100,26.0441,25.2100,False,0.0000,7.0077,21.9806,4.6718,230.1881,6.3525,258.5212,-90299.6000,-110327.1019,-115560.4616
4413.0000,24.8280,31.0938,0.0000,82724.3000,-82724.3000,4.2486,0.0000,0.0000,0.0000,18153.8673,4.5568,14.3535,18153.8673,209.3379,25000.0000,100878.1673,0.0000,-100878.1673,29.0052,24.8280,26.9166,-7.3518,-105866.0093,6.3729,436.3859,4.3639,6.3729,0.0000,4.7780,24.8280,25.2100,24.8280,False,0.0000,6.3729,16.9183,4.2486,209.3379,4.7780,231.0342,-82724.3000,-100878.1673,-105866.0093
4414.0000,24.3997,30.6863,0.0000,61270.7000,-61270.7000,3.1364,0.0000,0.0000,0.0000,13287.2951,4.6112,10.5960,13287.2951,154.5368,25000.0000,74557.9951,0.0000,-74557.9951,28.5907,24.3997,26.4952,-5.4452,-78410.8720,4.7046,326.0438,3.2604,4.7046,0.0000,1.9222,24.3997,24.8280,24.3997,False,-0.0000,4.7046,7.3410,3.1364,154.5368,1.9222,163.8000,-61270.7000,-74557.9951,-78410.8720
4415.0000,24.1062,30.4077,112.9000,53184.8000,-53071.9000,2.7125,20.1759,5.5958,0.0167,11440.5854,4.6488,9.1639,11460.7613,133.6511,25000.0000,64625.3854,92.7241,-64532.6613,28.3072,24.1062,26.2067,-4.7204,-67974.4556,4.0688,284.3229,2.8432,4.0688,0.0000,1.2434,24.1062,24.3997,24.1062,False,0.0000,4.0688,4.9289,2.7125,133.6511,1.2434,139.8233,-53071.9000,-64532.6613,-67974.4556
4416.0000,23.9215,30.2250,264.6000,46801.7000,-46537.1000,2.3810,47.3792,5.5847,0.0392,10016.3128,4.6725,8.0440,10063.6920,117.3178,25000.0000,56818.0128,217.2208,-56600.7920,28.0299,23.9215,25.9757,-4.1449,-59686.7653,3.5715,256.9873,2.5699,3.6532,0.0817,0.9000,23.9215,24.1062,23.9215,False,0.0000,3.5715,3.4490,2.3810,117.3178,0.9000,121.6668,-46537.1000,-56600.7920,-59686.7653
4417.0000,23.9320,30.2341,362.8000,42396.8000,-42034.0000,2.1536,64.9555,5.5854,0.0540,9076.2272,4.6712,7.2756,9141.1827,106.1104,25000.0000,51473.0272,297.8445,-51175.1827,27.6471,23.9320,25.7896,-3.7481,-53972.6167,3.2303,258.3742,2.5837,3.6532,0.4228,0.9000,23.9320,23.9215,23.9320,False,-0.0000,3.2303,2.6208,2.1536,106.1104,0.9000,109.6312,-42034.0000,-51175.1827,-53972.6167
4418.0000,23.9518,30.2362,497.2000,38347.7000,-37850.5000,1.9481,88.9995,5.5865,0.0740,8213.8743,4.6686,6.5813,8302.8739,95.9848,25000.0000,46561.5743,408.2005,-46153.3739,27.3029,23.9518,25.6274,-3.3809,-48685.4165,2.9221,259.5926,2.5959,3.6532,0.7311,0.9000,23.9518,23.9320,23.9518,False,0.0000,2.9221,1.9928,1.9481,95.9848,0.9000,98.8777,-37850.5000,-46153.3739,-48685.4165
4419.0000,23.9724,30.2289,690.5000,34692.1000,-34001.6000,1.7627,123.5731,5.5878,0.1027,7435.1047,4.6660,5.9549,7558.6778,86.8493,25000.0000,42127.2047,566.9269,-41560.2778,26.9912,23.9724,25.4818,-3.0455,-43855.6117,2.6440,260.6933,2.6069,3.6532,1.0092,0.9000,23.9724,23.9518,23.9724,False,0.0000,2.6440,1.5170,1.7627,86.8493,0.9000,89.2663,-34001.6000,-41560.2778,-43855.6117
4420.0000,23.9022,30.1283,935.5000,34093.2000,-33157.7000,1.7325,167.5453,5.5836,0.1391,7292.6010,4.6750,5.8531,7460.1463,85.3648,25000.0000,41385.8010,767.9547,-40617.8463,26.8549,23.9022,25.3786,-2.9790,-42897.0648,2.5988,261.4784,2.6148,3.6532,1.0544,0.9000,23.9022,23.9724,23.9022,False,0.0000,2.5988,1.4474,1.7325,85.3648,0.9000,87.7122,-33157.7000,-40617.8463,-42897.0648
4421.0000,23.9120,30.1109,1115.9000,31531.3000,-30415.4000,1.6014,199.8333,5.5842,0.1661,6746.4289,4.6738,5.4101,6946.2622,78.9034,25000.0000,38277.7289,916.0667,-37361.6622,26.6293,23.9120,25.2706,-2.7415,-39477.0322,2.4021,262.3030,2.6230,3.6532,1.2511,0.9000,23.9120,23.9022,23.9120,False,-0.0000,2.4021,1.1681,1.6014,78.9034,0.9000,80.9715,-30415.4000,-37361.6622,-39477.0322
4422.0000,23.4223,29.6276,1487.3000,44248.5000,-42761.2000,2.2474,267.7742,5.5543,0.2213,9340.5586,4.7372,7.5927,9608.3327,110.7359,25000.0000,53589.0586,1219.5258,-52369.5327,27.2398,23.4223,25.3310,-3.8514,-55460.5858,3.3712,261.8411,2.6184,3.6532,0.2820,0.9000,23.4223,23.9120,23.4223,False,0.0000,3.3712,2.9451,2.2474,110.7359,0.9000,114.5810,-42761.2000,-52369.5327,-55460.5858
4423.0000,23.2965,29.5714,1141.8000,51203.5000,-50061.7000,2.5901,205.8587,5.5465,0.1712,10771.4042,4.7537,8.7502,10977.2629,127.6170,25000.0000,61974.9042,935.9413,-61038.9629,27.4798,23.2965,25.3881,-4.4883,-64632.1232,3.8851,277.9983,2.7800,3.8851,0.0000,1.0825,23.2965,23.4223,23.2965,False,0.0000,3.8851,4.3427,2.5901,127.6170,1.0825,133.0422,-50061.7000,-61038.9629,-64632.1232
4424.0000,23.3844,29.7066,723.8000,61048.6000,-60324.8000,3.0848,130.3682,5.5520,0.1087,12873.5266,4.7422,10.4217,13003.8948,151.9954,25000.0000,73922.1266,593.4318,-73328.6948,27.5992,23.3844,25.4918,-5.3860,-77559.0998,4.6272,330.1055,3.3011,4.6272,0.0000,1.8289,23.3844,23.2965,23.3844,False,0.0000,4.6272,7.0143,3.0848,151.9954,1.8289,160.8386,-60324.8000,-73328.6948,-77559.0998
4425.0000,23.5018,29.8408,450.7000,70693.1000,-70242.4000,3.5748,81.0728,5.5592,0.0676,14955.5014,4.7269,12.0770,15036.5742,176.1364,25000.0000,85648.6014,369.6272,-85278.9742,27.7278,23.5018,25.6148,-6.2580,-90115.7417,5.3622,381.1699,3.8117,5.3622,0.0000,2.8461,23.5018,23.3844,23.5018,False,0.0000,5.3622,10.5171,3.5748,176.1364,2.8461,189.4995,-70242.4000,-85278.9742,-90115.7417
4426.0000,23.5647,29.9037,351.7000,73580.4000,-73228.7000,3.7244,63.2206,5.5631,0.0527,15593.2882,4.7187,12.5825,15656.5088,183.5096,25000.0000,89173.6882,288.4794,-88885.2088,27.7907,23.5647,25.6777,-6.5200,-93888.3766,5.5866,396.4017,3.9640,5.5866,0.0000,3.2187,23.5647,23.5018,23.5647,False,0.0000,5.5866,11.7730,3.7244,183.5096,3.2187,198.5012,-73228.7000,-88885.2088,-93888.3766
4427.0000,23.6138,29.9570,217.4000,76165.0000,-75947.6000,3.8573,39.0581,5.5661,0.0325,16162.8514,4.7123,13.0313,16201.9095,190.0553,25000.0000,92327.8514,178.3419,-92149.5095,27.8426,23.6138,25.7282,-6.7570,-97301.3118,5.7859,409.9406,4.0994,5.7859,0.0000,3.5755,23.6138,23.5647,23.6138,False,0.0000,5.7859,12.9651,3.8573,190.0553,3.5755,206.5960,-75947.6000,-92149.5095,-97301.3118
4428.0000,23.6596,30.0085,57.0000,78888.2000,-78831.2000,3.9968,10.2355,5.5689,0.0085,16761.8749,4.7064,13.5028,16772.1103,196.9313,25000.0000,95650.0749,46.7645,-95603.3103,27.8922,23.6596,25.7759,-7.0078,-100912.0851,5.9952,424.1849,4.2418,5.9952,0.0000,3.9778,23.6596,23.6138,23.6596,False,0.0000,5.9952,14.2978,3.9968,196.9313,3.9778,215.2070,-78831.2000,-95603.3103,-100912.0851
4429.0000,23.7240,30.0732,0.0000,83196.5000,-83196.5000,4.2167,0.0000,0.0000,0.0000,17708.6684,4.6981,14.2457,17708.6684,207.7659,25000.0000,100905.1684,0.0000,-100905.1684,27.9568,23.7240,25.8404,-7.3938,-106470.3049,6.3251,446.6873,4.4669,6.3251,0.0000,4.6711,23.7240,23.6596,23.7240,False,0.0000,6.3251,16.5706,4.2167,207.7659,4.6711,229.0077,-83196.5000,-100905.1684,-106470.3049
4430.0000,23.7981,30.1440,0.0000,87824.7000,-87824.7000,4.4537,0.0000,0.0000,0.0000,18732.0345,4.6885,15.0463,18732.0345,219.4423,25000.0000,106556.7345,0.0000,-106556.7345,28.0287,23.7981,25.9134,-7.8051,-112393.2207,6.6805,470.7960,4.7080,6.6805,0.0000,5.5038,23.7981,23.7240,23.7981,False,0.0000,6.6805,19.2657,4.4537,219.4423,5.5038,244.2117,-87824.7000,-106556.7345,-112393.2207
4431.0000,23.8829,30.2248,0.0000,92962.2000,-92962.2000,4.7172,0.0000,0.0000,0.0000,19874.2301,4.6775,15.9364,19874.2301,232.4236,25000.0000,112836.4301,0.0000,-112836.4301,28.1109,23.8829,25.9969,-8.2617,-118967.9106,7.0757,497.4454,4.9745,7.0757,0.0000,6.5394,23.8829,23.7981,23.8829,False,0.0000,7.0757,22.5745,4.7172,232.4236,6.5394,261.5376,-92962.2000,-112836.4301,-118967.9106
4432.0000,23.8891,30.1920,796.3000,89704.4000,-88908.1000,4.5551,142.6351,5.5828,0.1185,19181.0301,4.6767,15.3888,19323.6652,224.4385,25000.0000,108885.4301,653.6649,-108231.7652,28.0911,23.8891,25.9901,-7.9288,-114174.3684,6.8326,480.4495,4.8045,6.8326,0.0000,5.8883,23.8891,23.8829,23.8891,False,0.0000,6.8326,20.4994,4.5551,224.4385,5.8883,250.8263,-88908.1000,-108231.7652,-114174.3684
4433.0000,23.7883,30.0368,1791.6000,78538.3000,-76746.7000,3.9883,321.2660,5.5767,0.2667,16746.8230,4.6897,13.4740,17068.0890,196.5114,25000.0000,95285.1230,1470.3340,-93814.7890,27.9540,23.7883,25.8711,-6.8822,-99104.1804,5.9825,422.1150,4.2212,5.9825,0.0000,3.9524,23.7883,23.8891,23.7883,False,0.0000,5.9825,14.2140,3.9883,196.5114,3.9524,214.6779,-76746.7000,-93814.7890,-99104.1804
4434.0000,23.6124,29.8949,1016.7000,65888.5000,-64871.8000,3.3431,182.6631,5.5660,0.1516,13981.5688,4.7125,11.2942,14164.2319,164.7205,25000.0000,79870.0688,834.0369,-79036.0319,27.8007,23.6124,25.7066,-5.8002,-83523.2711,5.0146,355.5173,3.5552,5.0146,0.0000,2.3278,23.6124,23.7883,23.6124,False,0.0000,5.0146,8.7477,3.3431,164.7205,2.3278,175.7960,-64871.8000,-79036.0319,-83523.2711
4435.0000,23.4980,29.7415,1668.8000,60019.8000,-58351.0000,3.0408,300.1996,5.5590,0.2495,12696.1765,4.7274,10.2731,12996.3761,149.8278,25000.0000,72715.9765,1368.6004,-71347.3761,27.6603,23.4980,25.5791,-5.2432,-75501.5117,4.5613,324.5723,3.2457,4.5613,0.0000,1.7518,23.4980,23.6124,23.4980,False,0.0000,4.5613,6.7431,3.0408,149.8278,1.7518,158.3227,-58351.0000,-71347.3761,-75501.5117
4436.0000,23.3865,29.5569,2232.2000,46396.3000,-44164.1000,2.3484,402.0462,5.5521,0.3343,9784.3193,4.7419,7.9337,10186.3654,115.7087,25000.0000,56180.6193,1830.1538,-54350.4654,27.3530,23.3865,25.3698,-4.0017,-57625.1366,3.5226,261.5455,2.6155,3.6532,0.1306,0.9000,23.3865,23.4980,23.3865,False,0.0000,3.5226,3.3211,2.3484,115.7087,0.9000,119.9299,-44164.1000,-54350.4654,-57625.1366
4437.0000,23.5616,29.6446,2801.9000,38903.9000,-36102.0000,1.9673,503.6782,5.5629,0.4204,8243.8965,4.7191,6.6463,8747.5747,96.9333,25000.0000,47147.7965,2298.2218,-44849.5747,26.8374,23.5616,25.1995,-3.3049,-47590.0661,2.9510,262.8487,2.6285,3.6532,0.7022,0.9000,23.5616,23.3865,23.5616,False,0.0000,2.9510,2.0470,1.9673,96.9333,0.9000,99.8803,-36102.0000,-44849.5747,-47590.0661
4438.0000,23.7331,29.6737,3361.1000,31618.9000,-28257.8000,1.6013,603.0677,5.5733,0.5029,6731.8875,4.6969,5.4096,7334.9552,78.8970,25000.0000,38350.7875,2758.0323,-35592.7552,26.3370,23.7331,25.0350,-2.6270,-37828.6480,2.4019,264.1176,2.6412,3.6532,1.2513,0.9000,23.7331,23.5616,23.7331,False,0.0000,2.4019,1.1678,1.6013,78.8970,0.9000,80.9648,-28257.8000,-35592.7552,-37828.6480
4439.0000,23.7774,29.5688,4015.8000,28182.5000,-24166.7000,1.4293,720.1903,5.5760,0.5992,6007.5840,4.6912,4.8286,6727.7743,70.4233,25000.0000,34190.0840,3295.6097,-30894.4743,26.0432,23.7774,24.9103,-2.2859,-32917.5737,2.1439,265.0860,2.6509,3.6532,1.5093,0.9000,23.7774,23.7331,23.7774,False,0.0000,2.1439,0.8574,1.4293,70.4233,0.9000,72.1807,-24166.7000,-30894.4743,-32917.5737
4440.0000,23.7722,29.5253,3967.8000,26137.4000,-22169.6000,1.3261,711.6220,5.5757,0.5916,5570.8429,4.6918,4.4799,6282.4649,65.3372,25000.0000,31708.2429,3256.1780,-28452.0649,25.8605,23.7722,24.8164,-2.1068,-30338.0046,1.9891,265.8191,2.6582,3.6532,1.6641,0.9000,23.7722,23.7774,23.7722,False,0.0000,1.9891,0.6994,1.3261,65.3372,0.9000,66.9367,-22169.6000,-28452.0649,-30338.0046
4441.0000,23.7892,29.4282,4352.8000,24024.0000,-19671.2000,1.2188,780.5279,5.5767,0.6491,5122.7886,4.6896,4.1175,5903.3165,60.0516,25000.0000,29146.7886,3572.2721,-25574.5165,25.6705,23.7892,24.7298,-1.8980,-27331.5081,1.8282,266.4973,2.6650,3.6532,1.8250,0.9000,23.7892,23.7722,23.7892,False,0.0000,1.8282,0.5564,1.2188,60.0516,0.9000,61.5080,-19671.2000,-25574.5165,-27331.5081
4442.0000,23.8114,29.2930,4870.0000,21987.3000,-17117.3000,1.1156,873.0595,5.5781,0.7260,4691.3653,4.6868,3.7690,5564.4248,54.9684,25000.0000,26678.6653,3996.9405,-22681.7248,25.4854,23.8114,24.6484,-1.6889,-24319.5084,1.6734,267.1377,2.6714,3.6532,1.9798,0.9000,23.8114,23.7892,23.8114,False,0.0000,1.6734,0.4378,1.1156,54.9684,0.9000,56.3062,-17117.3000,-22681.7248,-24319.5084
4443.0000,23.8358,29.1254,5412.6000,19998.4000,-14585.8000,1.0149,970.0766,5.5796,0.8066,4269.8696,4.6836,3.4287,5239.9461,50.0055,25000.0000,24268.2696,4442.5234,-19825.7461,25.3053,23.8358,24.5705,-1.4826,-21348.7640,1.5223,267.7524,2.6775,3.6532,2.1309,0.9000,23.8358,23.8114,23.8358,False,0.0000,1.5223,0.3389,1.0149,50.0055,0.9000,51.2444,-14585.8000,-19825.7461,-21348.7640
4444.0000,23.5718,29.1077,5478.6000,26468.3000,-20989.7000,1.3435,984.7397,5.5635,0.8161,5610.3140,4.7178,4.5389,6595.0537,66.1969,25000.0000,32078.6140,4493.8603,-27584.7537,25.6077,23.5718,24.5898,-2.0539,-29576.8347,2.0153,267.6005,2.6760,3.6532,1.6379,0.9000,23.5718,23.8358,23.5718,False,0.0000,2.0153,0.7247,1.3435,66.1969,0.9000,67.8216,-20989.7000,-27584.7537,-29576.8347
4445.0000,23.2137,29.3279,2131.1000,34610.6000,-32479.5000,1.7529,384.5797,5.5414,0.3188,7264.3150,4.7645,5.9220,7648.8947,86.3694,25000.0000,41874.9150,1746.5203,-40128.3947,26.1475,23.2137,24.6806,-2.9598,-42621.7197,2.6294,266.8841,2.6688,3.6532,1.0238,0.9000,23.2137,23.5718,23.2137,False,-0.0000,2.6294,1.4943,1.7529,86.3694,0.9000,88.7636,-32479.5000,-40128.3947,-42621.7197
4446.0000,23.4481,29.7353,2485.4000,113328.7000,-110843.3000,5.7227,447.3445,5.5559,0.3739,23939.8932,4.7339,19.3333,24387.2377,281.9660,25000.0000,137268.5932,2038.0555,-135230.5377,27.6396,23.4481,25.5438,-9.9363,-143083.0035,8.5840,611.4514,6.1145,8.5840,0.0000,11.6759,23.4481,23.2137,23.4481,False,0.0000,8.5840,38.4900,5.7227,281.9660,11.6759,332.1319,-110843.3000,-135230.5377,-143083.0035
4447.0000,24.2941,30.6546,0.0000,167892.0000,-167892.0000,8.4944,0.0000,0.0000,0.0000,36303.2335,4.6247,28.6973,36303.2335,418.5354,25000.0000,204195.2335,0.0000,-204195.2335,28.5344,24.2941,26.4143,-14.9208,-214858.9475,12.7416,885.0821,8.8508,12.7416,0.0000,38.1852,24.2941,23.4481,24.2941,False,0.0000,12.7416,114.9309,8.4944,418.5354,38.1852,571.6515,-167892.0000,-204195.2335,-214858.9475
4448.0000,24.9601,31.2754,0.0000,196760.4000,-196760.4000,10.0261,0.0000,0.0000,0.0000,43337.5936,4.5402,33.8720,43337.5936,494.0059,25000.0000,240097.9936,0.0000,-240097.9936,29.1703,24.9601,27.0652,-17.4863,-251803.1381,15.0392,1063.5187,10.6352,15.0392,0.0000,62.7907,24.9601,24.2941,24.9601,False,-0.0000,15.0392,182.1302,10.0261,494.0059,62.7907,738.9268,-196760.4000,-240097.9936,-251803.1381
4449.0000,25.4790,31.7585,0.0000,214951.2000,-214951.2000,11.0158,0.0000,0.0000,0.0000,48031.8562,4.4752,37.2154,48031.8562,542.7674,25000.0000,262983.0562,0.0000,-262983.0562,29.6653,25.4790,27.5722,-19.1030,-275082.7234,16.5236,1277.2031,12.7720,16.5236,0.0000,83.2799,25.4790,24.9601,25.4790,False,0.0000,16.5236,236.6164,11.0158,542.7674,83.2799,862.6637,-214951.2000,-262983.0562,-275082.7234
4450.0000,25.9012,32.1524,0.0000,228488.3000,-228488.3000,11.7625,0.0000,0.0000,0.0000,51660.4695,4.4229,39.7381,51660.4695,579.5598,25000.0000,280148.7695,0.0000,-280148.7695,30.0687,25.9012,27.9849,-20.3060,-292406.7595,17.6437,1609.5651,16.0957,17.6437,0.0000,101.3896,25.9012,25.4790,25.9012,False,0.0000,17.6437,283.9855,11.7625,579.5598,101.3896,964.9349,-228488.3000,-280148.7695,-292406.7595
4451.0000,26.3975,32.6254,0.0000,252272.9000,-252272.9000,13.0352,0.0000,0.0000,0.0000,57833.0130,4.3621,44.0379,57833.0130,642.2705,25000.0000,310105.9130,0.0000,-310105.9130,30.5494,26.3975,28.4735,-22.4198,-322844.9824,19.5528,2488.7917,24.8879,19.5528,0.0000,137.9916,26.3975,25.9012,26.3975,False,0.0000,19.5528,378.0345,13.0352,642.2705,137.9916,1158.2967,-252272.9000,-310105.9130,-322844.9824
4452.0000,26.8298,33.0303,0.0000,268397.6000,-268397.6000,13.9298,0.0000,0.0000,0.0000,62277.1442,4.3097,47.0600,62277.1442,686.3465,25000.0000,330674.7442,0.0000,-330674.7442,30.9635,26.8298,28.8966,-23.8528,-343480.4866,20.8946,3052.8036,30.5280,20.8946,0.0000,168.3949,26.8298,26.3975,26.8298,False,-0.0000,20.8946,454.8295,13.9298,686.3465,168.3949,1309.5709,-268397.6000,-330674.7442,-343480.4866
4453.0000,27.2284,33.4048,0.0000,282714.0000,-282714.0000,14.7300,0.0000,0.0000,0.0000,66334.3936,4.2620,49.7634,66334.3936,725.7742,25000.0000,349048.3936,0.0000,-349048.3936,31.3460,27.2284,29.2872,-25.1251,-361801.8279,22.0950,3447.6751,34.4768,22.0950,0.0000,199.1147,27.2284,26.8298,27.2284,False,0.0000,22.0950,531.4651,14.7300,725.7742,199.1147,1456.3540,-282714.0000,-349048.3936,-361801.8279
4454.0000,27.5322,33.6863,0.0000,289337.9000,-289337.9000,15.1298,0.0000,0.0000,0.0000,68468.4121,4.2259,51.1142,68468.4121,745.4747,25000.0000,357806.3121,0.0000,-357806.3121,31.6349,27.5322,29.5836,-25.7138,-370278.7308,22.6947,3622.4303,36.2243,22.6947,0.0000,215.7732,27.5322,27.2284,27.5322,False,0.0000,22.6947,572.6797,15.1298,745.4747,215.7732,1533.9277,-289337.9000,-357806.3121,-370278.7308
4455.0000,27.8583,33.9953,0.0000,301125.0000,-301125.0000,15.7901,0.0000,0.0000,0.0000,71911.6810,4.1874,53.3449,71911.6810,778.0079,25000.0000,373036.6810,0.0000,-373036.6810,31.9497,27.8583,29.9040,-26.7613,-385363.2131,23.6851,3911.9337,39.1193,23.6851,0.0000,245.2736,27.8583,27.5322,27.8583,False,0.0000,23.6851,645.1504,15.7901,778.0079,245.2736,1668.4319,-301125.0000,-373036.6810,-385363.2131
4456.0000,28.1933,34.3119,0.0000,313754.2000,-313754.2000,16.5020,0.0000,0.0000,0.0000,75634.5352,4.1483,55.7499,75634.5352,813.0837,25000.0000,389388.7352,0.0000,-389388.7352,32.2724,28.1933,30.2329,-27.8837,-401525.3687,24.7529,4201.3172,42.0132,24.7529,0.0000,279.9655,28.1933,27.8583,28.1933,False,-0.0000,24.7529,729.6313,16.5020,813.0837,279.9655,1822.6804,-313754.2000,-389388.7352,-401525.3687
4457.0000,28.5588,34.6583,0.0000,329050.9000,-329050.9000,17.3606,0.0000,0.0000,0.0000,80139.2489,4.1060,58.6506,80139.2489,855.3890,25000.0000,409190.1489,0.0000,-409190.1489,32.6252,28.5588,30.5920,-29.2431,-421101.2440,26.0409,4562.3471,45.6235,26.0409,0.0000,325.9791,28.5588,28.1933,28.5588,False,0.0000,26.0409,840.6183,17.3606,855.3890,325.9791,2021.9863,-329050.9000,-409190.1489,-421101.2440
4458.0000,27.7972,33.8758,0.0000,239468.0000,-239468.0000,12.6777,0.0000,0.0000,0.0000,57089.5172,4.1946,42.8300,57089.5172,624.6531,25000.0000,296557.5172,0.0000,-296557.5172,31.8496,27.7972,29.8234,-21.2818,-306457.9757,19.0165,2387.9320,23.8793,19.0165,0.0000,126.9450,27.7972,28.5588,27.7972,False,0.0000,19.0165,349.8555,12.6777,624.6531,126.9450,1101.4536,-239468.0000,-296557.5172,-306457.9757
4459.0000,27.5670,33.6890,0.0000,232767.3000,-232767.3000,12.2355,0.0000,0.0000,0.0000,55135.3124,4.2217,41.3362,55135.3124,602.8672,25000.0000,287902.6124,0.0000,-287902.6124,31.6483,27.5670,29.6076,-20.6863,-297882.7883,18.3533,2078.5830,20.7858,18.3533,0.0000,114.1205,27.5670,27.7972,27.5670,False,0.0000,18.3533,316.9276,12.2355,602.8672,114.1205,1033.9153,-232767.3000,-287902.6124,-297882.7883
4460.0000,26.7230,32.8580,0.0000,161783.7000,-161783.7000,8.4862,0.0000,0.0000,0.0000,37427.2774,4.3226,28.6695,37427.2774,418.1297,25000.0000,199210.9774,0.0000,-199210.9774,30.8130,26.7230,28.7680,-14.3779,-207041.8812,12.7292,834.6070,8.3461,12.7292,0.0000,38.0743,26.7230,27.5670,26.7230,False,0.0000,12.7292,114.6220,8.4862,418.1297,38.0743,570.8260,-161783.7000,-199210.9774,-207041.8812
4461.0000,26.3024,32.4848,0.0000,148959.5000,-148959.5000,7.7536,0.0000,0.0000,0.0000,34058.1867,4.3737,26.1946,34058.1867,382.0351,25000.0000,183017.6867,0.0000,-183017.6867,30.4240,26.3024,28.3632,-13.2382,-190630.1753,11.6304,764.6629,7.6466,11.6304,0.0000,29.0408,26.3024,26.7230,26.3024,False,0.0000,11.6304,89.2315,7.7536,382.0351,29.0408,500.3075,-148959.5000,-183017.6867,-190630.1753
4462.0000,25.7916,31.9974,0.0000,119569.5000,-119569.5000,6.2004,0.0000,0.0000,0.0000,26951.8129,4.4364,20.9471,26951.8129,305.5035,25000.0000,146521.3129,0.0000,-146521.3129,29.9288,25.7916,27.8602,-10.6263,-153018.4698,9.3005,620.1202,6.2012,9.3005,0.0000,14.8507,25.7916,26.3024,25.7916,False,0.0000,9.3005,48.0436,6.2004,305.5035,14.8507,368.3978,-119569.5000,-146521.3129,-153018.4698
4463.0000,25.3947,31.6287,0.0000,103643.1000,-103643.1000,5.3502,0.0000,0.0000,0.0000,23105.2674,4.4857,18.0749,23105.2674,263.6132,25000.0000,126748.3674,0.0000,-126748.3674,29.5507,25.3947,27.4727,-9.2109,-132636.7390,8.0253,540.9460,5.4095,8.0253,0.0000,9.5411,25.3947,25.7916,25.3947,False,0.0000,8.0253,31.9580,5.3502,263.6132,9.5411,305.1124,-103643.1000,-126748.3674,-132636.7390
4464.0000,24.9897,31.2454,0.0000,84270.2000,-84270.2000,4.3350,0.0000,0.0000,0.0000,18576.2457,4.5364,14.6452,18576.2457,213.5935,25000.0000,102846.4457,0.0000,-102846.4457,29.1602,24.9897,27.0749,-7.4892,-107844.3671,6.5025,443.2598,4.4326,6.5025,0.0000,5.0753,24.9897,25.3947,24.9897,False,0.0000,6.5025,17.8831,4.3350,213.5935,5.0753,236.5519,-84270.2000,-102846.4457,-107844.3671
4465.0000,24.7452,31.0230,0.0000,80031.0000,-80031.0000,4.1025,0.0000,0.0000,0.0000,17522.5563,4.5673,13.8596,17522.5563,202.1358,25000.0000,97553.5563,0.0000,-97553.5563,28.9304,24.7452,26.8378,-7.1124,-102419.2721,6.1537,422.3181,4.2232,6.1537,0.0000,4.3016,24.7452,24.9897,24.7452,False,-0.0000,6.1537,15.3628,4.1025,202.1358,4.3016,221.8002,-80031.0000,-97553.5563,-102419.2721
4466.0000,24.4900,30.7811,0.0000,70236.4000,-70236.4000,3.5928,0.0000,0.0000,0.0000,15269.7333,4.5997,12.1378,15269.7333,177.0239,25000.0000,85506.1333,0.0000,-85506.1333,28.6840,24.4900,26.5870,-6.2420,-89884.6817,5.3892,372.5077,3.7251,5.3892,0.0000,2.8893,24.4900,24.7452,24.4900,False,0.0000,5.3892,10.6635,3.5928,177.0239,2.8893,190.5767,-70236.4000,-85506.1333,-89884.6817
4467.0000,24.2532,30.5580,0.0000,61675.1000,-61675.1000,3.1480,0.0000,0.0000,0.0000,13320.9178,4.6299,10.6350,13320.9178,155.1063,25000.0000,74996.0178,0.0000,-74996.0178,28.4564,24.2532,26.3548,-5.4811,-78928.4008,4.7219,328.5651,3.2857,4.7219,0.0000,1.9435,24.2532,24.4900,24.2532,False,0.0000,4.7219,7.4156,3.1480,155.1063,1.9435,164.4654,-61675.1000,-74996.0178,-78928.4008
4468.0000,24.3367,30.6542,0.0000,81877.3000,-81877.3000,4.1707,0.0000,0.0000,0.0000,17725.1589,4.6193,14.0902,17725.1589,205.4977,25000.0000,99602.4589,0.0000,-99602.4589,28.5484,24.3367,26.4425,-7.2765,-104782.0653,6.2560,434.2168,4.3422,6.2560,0.0000,4.5198,24.3367,24.2532,24.3367,False,0.0000,6.2560,16.0769,4.1707,205.4977,4.5198,226.0945,-81877.3000,-99602.4589,-104782.0653
4469.0000,24.4505,30.7636,0.0000,95117.5000,-95117.5000,4.8486,0.0000,0.0000,0.0000,20656.4161,4.6047,16.3803,20656.4161,238.8978,25000.0000,115773.9161,0.0000,-115773.9161,28.6592,24.4505,26.5549,-8.4532,-121726.1450,7.2728,503.1702,5.0317,7.2728,0.0000,7.1013,24.4505,24.3367,24.4505,False,0.0000,7.2728,24.3522,4.8486,238.8978,7.1013,270.3513,-95117.5000,-115773.9161,-121726.1450
4470.0000,25.4520,31.7589,0.0000,186769.8000,-186769.8000,9.5297,0.0000,0.0000,0.0000,41703.1718,4.4786,32.1950,41703.1718,469.5479,25000.0000,228472.9718,0.0000,-228472.9718,29.6566,25.4520,27.5543,-16.5985,-239017.7177,14.2946,983.6600,9.8366,14.2946,0.0000,53.9186,25.4520,24.4505,25.4520,False,-0.0000,14.2946,158.1649,9.5297,469.5479,53.9186,681.6313,-186769.8000,-228472.9718,-239017.7177
4471.0000,26.3744,32.6270,0.0000,242795.6000,-242795.6000,12.4960,0.0000,0.0000,0.0000,55624.4782,4.3649,42.2164,55624.4782,615.7043,25000.0000,298420.0782,0.0000,-298420.0782,30.5428,26.3744,28.4586,-21.5775,-310716.4551,18.7441,2120.7776,21.2078,18.7441,0.0000,121.5669,26.3744,25.4520,26.3744,False,0.0000,18.7441,336.0761,12.4960,615.7043,121.5669,1073.3474,-242795.6000,-298420.0782,-310716.4551
4472.0000,27.0004,33.2022,0.0000,266526.1000,-266526.1000,13.8298,0.0000,0.0000,0.0000,62138.6748,4.2892,46.7222,62138.6748,681.4198,25000.0000,328664.7748,0.0000,-328664.7748,31.1350,27.0004,29.0677,-23.6865,-341085.4438,20.7447,3006.2202,30.0622,20.7447,0.0000,164.7946,27.0004,26.3744,27.0004,False,0.0000,20.7447,445.7885,13.8298,681.4198,164.7946,1292.0029,-266526.1000,-328664.7748,-341085.4438
4473.0000,27.4727,33.6396,0.0000,281490.7000,-281490.7000,14.6889,0.0000,0.0000,0.0000,66500.5195,4.2329,49.6248,66500.5195,723.7524,25000.0000,347991.2195,0.0000,-347991.2195,31.5839,27.4727,29.5283,-25.0164,-360236.3159,22.0334,3427.9681,34.2797,22.0334,0.0000,197.4553,27.4727,27.0004,27.4727,False,0.0000,22.0334,527.3472,14.6889,723.7524,197.4553,1448.5549,-281490.7000,-347991.2195,-360236.3159
4474.0000,27.8405,33.9809,0.0000,291844.0000,-291844.0000,15.2950,0.0000,0.0000,0.0000,69660.4659,4.1895,51.6724,69660.4659,753.6162,25000.0000,361504.4659,0.0000,-361504.4659,31.9341,27.8405,29.8873,-25.9365,-373485.8998,22.9426,3688.4335,36.8843,22.9426,0.0000,222.9202,27.8405,27.4727,27.8405,False,0.0000,22.9426,590.2952,15.2950,753.6162,222.9202,1566.8316,-291844.0000,-361504.4659,-373485.8998
4475.0000,28.2448,34.3643,0.0000,309233.3000,-309233.3000,16.2615,0.0000,0.0000,0.0000,74652.2721,4.1423,54.9375,74652.2721,801.2354,25000.0000,383885.5721,0.0000,-383885.5721,32.3245,28.2448,30.2846,-27.4819,-395739.7695,24.3922,4097.1194,40.9712,24.3922,0.0000,267.9040,28.2448,27.8405,28.2448,False,0.0000,24.3922,700.3437,16.2615,801.2354,267.9040,1769.4830,-309233.3000,-383885.5721,-395739.7695
4476.0000,28.5815,34.6781,0.0000,319957.4000,-319957.4000,16.8889,0.0000,0.0000,0.0000,77974.2012,4.1034,57.0572,77974.2012,832.1501,25000.0000,397931.6012,0.0000,-397931.6012,32.6459,28.5815,30.6137,-28.4350,-409463.8829,25.3334,4354.7529,43.5475,25.3334,0.0000,300.1261,28.5815,28.2448,28.5815,False,0.0000,25.3334,778.3989,16.8889,832.1501,300.1261,1910.6751,-319957.4000,-397931.6012,-409463.8829
4477.0000,28.8966,34.9739,0.0000,330451.9000,-330451.9000,17.4982,0.0000,0.0000,0.0000,81246.7133,4.0673,59.1155,81246.7133,862.1697,25000.0000,411698.6133,0.0000,-411698.6133,32.9481,28.8966,30.9223,-29.3677,-422894.1668,26.2473,4611.0893,46.1109,26.2473,0.0000,333.7928,28.8966,28.5815,28.8966,False,-0.0000,26.2473,859.3576,17.4982,862.1697,333.7928,2055.3200,-330451.9000,-411698.6133,-422894.1668
4478.0000,29.2376,35.2967,0.0000,344318.9000,-344318.9000,18.2870,0.0000,0.0000,0.0000,85470.2033,4.0285,61.7804,85470.2033,901.0353,25000.0000,429789.1033,0.0000,-429789.1033,33.2770,29.2376,31.2573,-30.6000,-440640.3907,27.4305,4953.8580,49.5386,27.4305,0.0000,380.9993,29.2376,28.8966,29.2376,False,0.0000,27.4305,971.9753,18.2870,901.0353,380.9993,2254.0099,-344318.9000,-429789.1033,-440640.3907
4479.0000,29.5728,35.6123,0.0000,357157.0000,-357157.0000,19.0307,0.0000,0.0000,0.0000,89495.1899,3.9908,64.2930,89495.1899,937.6800,25000.0000,446652.1899,0.0000,-446652.1899,33.5991,29.5728,31.5860,-31.7410,-457069.8850,28.5461,5285.2616,52.8526,28.5461,0.0000,429.4006,29.5728,29.2376,29.5728,False,-0.0000,28.5461,1086.4871,19.0307,937.6800,429.4006,2453.5677,-357157.0000,-446652.1899,-457069.8850
4480.0000,29.8521,35.8720,0.0000,364860.9000,-364860.9000,19.5041,0.0000,0.0000,0.0000,92145.1989,3.9596,65.8921,92145.1989,961.0032,25000.0000,457006.0989,0.0000,-457006.0989,33.8654,29.8521,31.8587,-32.4256,-466928.9125,29.2561,5497.8071,54.9781,29.2561,0.0000,462.2461,29.8521,29.5728,29.8521,False,-0.0000,29.2561,1163.7053,19.5041,961.0032,462.2461,2586.9545,-364860.9000,-457006.0989,-466928.9125
4481.0000,30.1892,36.1929,0.0000,379512.0000,-379512.0000,20.3423,0.0000,0.0000,0.0000,96756.9677,3.9223,68.7240,96756.9677,1002.3046,25000.0000,476268.9677,0.0000,-476268.9677,34.1917,30.1892,32.1905,-33.7277,-485678.5844,30.5135,5888.7767,58.8878,30.5135,0.0000,524.4427,30.1892,29.8521,30.1892,False,0.0000,30.5135,1308.9620,20.3423,1002.3046,524.4427,2835.7093,-379512.0000,-476268.9677,-485678.5844
4482.0000,29.4291,35.4130,0.0000,291655.9000,-291655.9000,15.6847,0.0000,0.0000,0.0000,72787.8720,4.0069,52.9889,72787.8720,772.8168,25000.0000,364443.7720,0.0000,-364443.7720,33.4184,29.4291,31.4237,-25.9198,-373245.1797,23.5271,3819.8599,38.1986,23.5271,0.0000,240.3967,29.4291,30.1892,29.4291,False,0.0000,23.5271,633.2123,15.6847,772.8168,240.3967,1646.4258,-291655.9000,-364443.7720,-373245.1797
4483.0000,29.1310,35.1593,0.0000,279361.5000,-279361.5000,14.9129,0.0000,0.0000,0.0000,69138.6464,4.0406,50.3814,69138.6464,734.7871,25000.0000,348500.1464,0.0000,-348500.1464,33.1499,29.1310,31.1404,-24.8272,-357511.4828,22.3693,3501.3153,35.0132,22.3693,0.0000,206.6252,29.1310,29.4291,29.1310,False,0.0000,22.3693,550.0745,14.9129,734.7871,206.6252,1491.4868,-279361.5000,-348500.1464,-357511.4828
4484.0000,28.2014,34.2470,0.0000,202855.5000,-202855.5000,10.7979,0.0000,0.0000,0.0000,48911.9805,4.1474,36.4794,48911.9805,532.0332,25000.0000,251767.4805,0.0000,-251767.4805,32.2318,28.2014,30.2166,-18.0280,-259603.3118,16.1968,1303.6208,13.0362,16.1968,0.0000,78.4359,28.2014,29.1310,28.2014,False,0.0000,16.1968,223.8298,10.7979,532.0332,78.4359,834.2989,-202855.5000,-251767.4805,-259603.3118
4485.0000,27.6466,33.7456,0.0000,181026.0000,-181026.0000,9.5516,0.0000,0.0000,0.0000,42975.1167,4.2123,32.2688,42975.1167,470.6241,25000.0000,224001.1167,0.0000,-224001.1167,31.7126,27.6466,29.6796,-16.0880,-231667.1184,14.3273,955.1291,9.5513,14.3273,0.0000,54.2902,27.6466,28.2014,27.6466,False,0.0000,14.3273,159.1740,9.5516,470.6241,54.2902,684.0883,-181026.0000,-224001.1167,-231667.1184
4486.0000,27.0490,33.1796,0.0000,148807.0000,-148807.0000,7.8112,0.0000,0.0000,0.0000,34740.4694,4.2834,26.3892,34740.4694,384.8737,25000.0000,183547.4694,0.0000,-183547.4694,31.1360,27.0490,29.0925,-13.2247,-190435.0142,11.7168,754.9881,7.5499,11.7168,0.0000,29.6930,27.0490,27.6466,27.0490,False,0.0000,11.7168,91.0819,7.8112,384.8737,29.6930,505.6486,-148807.0000,-183547.4694,-190435.0142
4487.0000,26.6010,32.7652,0.0000,132458.7000,-132458.7000,6.9151,0.0000,0.0000,0.0000,30538.9383,4.3374,23.3618,30538.9383,340.7205,25000.0000,162997.6383,0.0000,-162997.6383,30.7104,26.6010,28.6557,-11.7718,-169513.3590,10.3727,676.4651,6.7647,10.3727,0.0000,20.6012,26.6010,27.0490,26.6010,False,-0.0000,10.3727,64.9810,6.9151,340.7205,20.6012,426.3027,-132458.7000,-162997.6383,-169513.3590
4488.0000,26.1607,32.3499,0.0000,113016.5000,-113016.5000,5.8762,0.0000,0.0000,0.0000,25738.1790,4.3910,19.8522,25738.1790,289.5341,25000.0000,138754.6790,0.0000,-138754.6790,30.2868,26.1607,28.2238,-10.0439,-144632.3008,8.8144,581.7691,5.8177,8.8144,0.0000,12.6415,26.1607,26.6010,26.1607,False,0.0000,8.8144,41.4142,5.8762,289.5341,12.6415,343.5898,-113016.5000,-138754.6790,-144632.3008
4489.0000,25.8557,32.0694,0.0000,105685.3000,-105685.3000,5.4735,0.0000,0.0000,0.0000,23864.8292,4.4285,18.4914,23864.8292,269.6880,25000.0000,129550.1292,0.0000,-129550.1292,29.9982,25.8557,27.9269,-9.3924,-135250.2342,8.2102,546.3988,5.4640,8.2102,0.0000,10.2161,25.8557,26.1607,25.8557,False,0.0000,8.2102,34.0341,5.4735,269.6880,10.2161,313.9382,-105685.3000,-129550.1292,-135250.2342
4490.0000,25.5466,31.7771,0.0000,93982.1000,-93982.1000,4.8542,0.0000,0.0000,0.0000,21040.2682,4.4668,16.3993,21040.2682,239.1762,25000.0000,115022.3682,0.0000,-115022.3682,29.7003,25.5466,27.6235,-8.3523,-120273.1226,7.2813,488.7219,4.8872,7.2813,0.0000,7.1261,25.5466,25.8557,25.5466,False,0.0000,7.2813,24.4306,4.8542,239.1762,7.1261,270.7329,-93982.1000,-115022.3682,-120273.1226
4491.0000,25.2671,31.5145,0.0000,84426.5000,-84426.5000,4.3488,0.0000,0.0000,0.0000,18754.6307,4.5016,14.6919,18754.6307,214.2743,25000.0000,103181.1307,0.0000,-103181.1307,29.4320,25.2671,27.3495,-7.5031,-108044.3912,6.5232,441.2305,4.4123,6.5232,0.0000,5.1240,25.2671,25.5466,25.2671,False,-0.0000,6.5232,18.0407,4.3488,214.2743,5.1240,237.4390,-84426.5000,-103181.1307,-108044.3912
4492.0000,25.3713,31.6340,0.0000,109147.5000,-109147.5000,5.6085,0.0000,0.0000,0.0000,24316.5607,4.4886,18.9475,24316.5607,276.3404,25000.0000,133464.0607,0.0000,-133464.0607,29.5465,25.3713,27.4589,-9.7001,-139680.9674,8.4127,567.2832,5.6728,8.4127,0.0000,10.9909,25.3713,25.2671,25.3713,False,0.0000,8.4127,36.4047,5.6085,276.3404,10.9909,323.7359,-109147.5000,-133464.0607,-139680.9674
4493.0000,25.4478,31.7048,0.0000,119514.5000,-119514.5000,6.1468,0.0000,0.0000,0.0000,26682.8693,4.4791,20.7661,26682.8693,302.8628,25000.0000,146197.3693,0.0000,-146197.3693,29.6191,25.4478,27.5335,-10.6214,-152948.0838,9.2201,620.4249,6.2042,9.2201,0.0000,14.4689,25.4478,25.3713,25.4478,False,0.0000,9.2201,46.9036,6.1468,302.8628,14.4689,364.2353,-119514.5000,-146197.3693,-152948.0838
4494.0000,26.4568,32.7096,0.0000,213665.8000,-213665.8000,10.9964,0.0000,0.0000,0.0000,49063.5540,4.3549,37.1500,49063.5540,541.8144,25000.0000,262729.3540,0.0000,-262729.3540,30.6253,26.4568,28.5410,-18.9887,-273437.7392,16.4946,1301.5224,13.0152,16.4946,0.0000,82.8420,26.4568,25.4478,26.4568,False,0.0000,16.4946,235.4626,10.9964,541.8144,82.8420,860.1189,-213665.8000,-262729.3540,-273437.7392
4495.0000,27.2495,33.4468,0.0000,258321.0000,-258321.0000,13.4139,0.0000,0.0000,0.0000,60646.8553,4.2594,45.3173,60646.8553,660.9294,25000.0000,318967.8553,0.0000,-318967.8553,31.3810,27.2495,29.3153,-22.9573,-330585.0081,20.1209,2790.2970,27.9030,20.1209,0.0000,150.3710,27.2495,26.4568,27.2495,False,0.0000,20.1209,409.4301,13.4139,660.9294,150.3710,1220.7305,-258321.0000,-318967.8553,-330585.0081
4496.0000,27.7730,33.9259,0.0000,277011.8000,-277011.8000,14.4881,0.0000,0.0000,0.0000,65995.1395,4.1975,48.9462,65995.1395,713.8547,25000.0000,343006.9395,0.0000,-343006.9395,31.8749,27.7730,29.8239,-24.6184,-354504.4660,21.7321,3336.4060,33.3641,21.7321,0.0000,189.4647,27.7730,27.2495,27.7730,False,0.0000,21.7321,507.4843,14.4881,713.8547,189.4647,1410.8037,-277011.8000,-343006.9395,-354504.4660
4497.0000,28.1574,34.2808,0.0000,288341.2000,-288341.2000,15.1534,0.0000,0.0000,0.0000,69438.3907,4.1525,51.1938,69438.3907,746.6358,25000.0000,357779.5907,0.0000,-357779.5907,32.2396,28.1574,30.1985,-25.6252,-369003.2090,22.7301,3621.4907,36.2149,22.7301,0.0000,216.7830,28.1574,27.7730,28.1574,False,0.0000,22.7301,575.1710,15.1534,746.6358,216.7830,1538.5898,-288341.2000,-357779.5907,-369003.2090
4498.0000,28.4413,34.5428,0.0000,295271.9000,-295271.9000,15.5732,0.0000,0.0000,0.0000,71675.8256,4.1195,52.6121,71675.8256,767.3205,25000.0000,366947.7256,0.0000,-366947.7256,32.5090,28.4413,30.4752,-26.2412,-377872.7377,23.3598,3803.9015,38.0390,23.3598,0.0000,235.3039,28.4413,28.1574,28.4413,False,-0.0000,23.3598,620.7283,15.5732,767.3205,235.3039,1623.3526,-295271.9000,-366947.7256,-377872.7377
4499.0000,28.7775,34.8628,0.0000,310587.9000,-310587.9000,16.4246,0.0000,0.0000,0.0000,76108.1384,4.0809,55.4886,76108.1384,809.2732,25000.0000,386696.0384,0.0000,-386696.0384,32.8344,28.7775,30.8060,-27.6023,-397473.3121,24.6369,4148.6231,41.4862,24.6369,0.0000,276.0478,28.7775,28.4413,28.7775,False,0.0000,24.6369,720.1278,16.4246,809.2732,276.0478,1805.4488,-310587.9000,-386696.0384,-397473.3121
4500.0000,29.0548,35.1208,0.0000,319501.6000,-319501.6000,16.9497,0.0000,0.0000,0.0000,78903.9318,4.0492,57.2627,78903.9318,835.1468,25000.0000,398405.5318,0.0000,-398405.5318,33.0988,29.0548,31.0768,-28.3945,-408880.5751,25.4246,4364.7134,43.6471,25.4246,0.0000,303.3802,29.0548,28.7775,29.0548,False,0.0000,25.4246,786.2494,16.9497,835.1468,303.3802,1924.7764,-319501.6000,-398405.5318,-408880.5751
4501.0000,29.3111,35.3611,0.0000,327866.0000,-327866.0000,17.4394,0.0000,0.0000,0.0000,81554.2160,4.0202,58.9170,81554.2160,859.2748,25000.0000,409420.2160,0.0000,-409420.2160,33.3445,29.3111,31.3278,-29.1378,-419584.8742,26.1592,4570.0824,45.7008,26.1592,0.0000,330.4419,29.3111,29.0548,29.3111,False,0.0000,26.1592,851.3248,17.4394,859.2748,330.4419,2041.0415,-327866.0000,-409420.2160,-419584.8742
4502.0000,29.5466,35.5817,0.0000,335160.7000,-335160.7000,17.8713,0.0000,0.0000,0.0000,83921.5685,3.9937,60.3759,83921.5685,880.5521,25000.0000,419082.2685,0.0000,-419082.2685,33.5700,29.5466,31.5583,-29.7861,-428920.2300,26.8069,4753.8542,47.5385,26.8069,0.0000,355.6018,29.5466,29.3111,29.5466,False,-0.0000,26.8069,911.5089,17.8713,880.5521,355.6018,2147.6628,-335160.7000,-419082.2685,-428920.2300
4503.0000,29.8500,35.8715,0.0000,349597.3000,-349597.3000,18.6834,0.0000,0.0000,0.0000,88285.3609,3.9599,63.1196,88285.3609,920.5669,25000.0000,437882.6609,0.0000,-437882.6609,33.8644,29.8500,31.8572,-31.0691,-447395.3967,28.0251,5112.3398,51.1234,28.0251,0.0000,406.3169,29.8500,29.5466,29.8500,False,0.0000,28.0251,1031.9863,18.6834,920.5669,406.3169,2358.8700,-349597.3000,-437882.6609,-447395.3967
4504.0000,30.0200,36.0238,0.0000,349879.7000,-349879.7000,18.7536,0.0000,0.0000,0.0000,88779.2904,3.9410,63.3568,88779.2904,924.0264,25000.0000,438658.9904,0.0000,-438658.9904,34.0225,30.0200,32.0213,-31.0942,-447756.7967,28.1304,5138.2662,51.3827,28.1304,0.0000,410.9150,30.0200,29.8500,30.0200,False,0.0000,28.1304,1042.8583,18.7536,924.0264,410.9150,2377.7996,-349879.7000,-438658.9904,-447756.7967
4505.0000,30.3095,36.3034,0.0000,364777.2000,-364777.2000,19.5846,0.0000,0.0000,0.0000,93314.8116,3.9091,66.1641,93314.8116,964.9691,25000.0000,458092.0116,0.0000,-458092.0116,34.3054,30.3095,32.3074,-32.4182,-466821.7978,29.3768,5517.0792,55.1708,29.3768,0.0000,467.9926,30.3095,30.0200,30.3095,False,0.0000,29.3768,1177.1774,19.5846,964.9691,467.9926,2610.1390,-364777.2000,-458092.0116,-466821.7978
4506.0000,29.5186,35.4955,0.0000,277226.6000,-277226.6000,14.9264,0.0000,0.0000,0.0000,69360.8962,3.9969,50.4270,69360.8962,735.4516,25000.0000,346587.4962,0.0000,-346587.4962,33.5032,29.5186,31.5109,-24.6375,-354779.3552,22.3896,3512.2431,35.1224,22.3896,0.0000,207.1863,29.5186,30.3095,29.5186,False,-0.0000,22.3896,551.4629,14.9264,735.4516,207.1863,1494.1007,-277226.6000,-346587.4962,-354779.3552
4507.0000,29.2107,35.2338,0.0000,266481.0000,-266481.0000,14.2376,0.0000,0.0000,0.0000,66098.5214,4.0316,48.1000,66098.5214,701.5139,25000.0000,332579.5214,0.0000,-332579.5214,33.2261,29.2107,31.2184,-23.6825,-341027.7273,21.3564,3217.9358,32.1794,21.3564,0.0000,179.8074,29.2107,29.5186,29.2107,False,0.0000,21.3564,483.4025,14.2376,701.5139,179.8074,1364.7239,-266481.0000,-332579.5214,-341027.7273
4508.0000,28.2573,34.2983,0.0000,189413.6000,-189413.6000,10.0901,0.0000,0.0000,0.0000,45742.5496,4.1409,34.0881,45742.5496,497.1580,25000.0000,235156.1496,0.0000,-235156.1496,32.2846,28.2573,30.2710,-16.8334,-242401.1075,15.1351,1065.5925,10.6559,15.1351,0.0000,64.0003,28.2573,29.2107,28.2573,False,0.0000,15.1351,185.3783,10.0901,497.1580,64.0003,746.5367,-189413.6000,-235156.1496,-242401.1075
4509.0000,27.7068,33.8027,0.0000,169781.8000,-169781.8000,8.9630,0.0000,0.0000,0.0000,40373.8703,4.2052,30.2803,40373.8703,441.6229,25000.0000,210155.6703,0.0000,-210155.6703,31.7707,27.7068,29.7388,-15.0887,-217277.4096,13.4445,870.9306,8.7093,13.4445,0.0000,44.8594,27.7068,28.2573,27.7068,False,0.0000,13.4445,133.4018,8.9630,441.6229,44.8594,619.8841,-169781.8000,-210155.6703,-217277.4096
4510.0000,27.0933,33.2204,0.0000,137039.2000,-137039.2000,7.1975,0.0000,0.0000,0.0000,32032.7689,4.2781,24.3159,32032.7689,354.6348,25000.0000,169071.9689,0.0000,-169071.9689,31.1780,27.0933,29.1356,-12.1788,-175375.2310,10.7963,694.8478,6.9485,10.7963,0.0000,23.2297,27.0933,27.7068,27.0933,False,0.0000,10.7963,72.6002,7.1975,354.6348,23.2297,450.4647,-137039.2000,-169071.9689,-175375.2310
4511.0000,26.6200,32.7817,0.0000,119656.7000,-119656.7000,6.2493,0.0000,0.0000,0.0000,27602.0528,4.3351,21.1124,27602.0528,307.9141,25000.0000,147258.7528,0.0000,-147258.7528,30.7278,26.6200,28.6739,-10.6340,-153130.0635,9.3739,611.0239,6.1102,9.3739,0.0000,15.2050,26.6200,27.0933,26.6200,False,0.0000,9.3739,49.0997,6.2493,307.9141,15.2050,372.2188,-119656.7000,-147258.7528,-153130.0635
4512.0000,26.1476,32.3358,0.0000,98737.6000,-98737.6000,5.1347,0.0000,0.0000,0.0000,22478.1383,4.3926,17.3470,22478.1383,252.9967,25000.0000,121215.7383,0.0000,-121215.7383,30.2731,26.1476,28.2104,-8.7749,-126358.9499,7.7021,508.5433,5.0854,7.7021,0.0000,8.4342,26.1476,26.6200,26.1476,False,0.0000,7.7021,28.5284,5.1347,252.9967,8.4342,289.9592,-98737.6000,-121215.7383,-126358.9499
4513.0000,25.8434,32.0577,0.0000,93121.5000,-93121.5000,4.8222,0.0000,0.0000,0.0000,21020.5532,4.4300,16.2913,21020.5532,237.6001,25000.0000,114142.0532,0.0000,-114142.0532,29.9863,25.8434,27.9148,-8.2758,-119171.7740,7.2333,481.5506,4.8155,7.2333,0.0000,6.9862,25.8434,26.1476,25.8434,False,0.0000,7.2333,23.9889,4.8222,237.6001,6.9862,268.5752,-93121.5000,-114142.0532,-119171.7740
4514.0000,25.5446,31.7757,0.0000,83066.9000,-83066.9000,4.2900,0.0000,0.0000,0.0000,18595.5775,4.4670,14.4931,18595.5775,211.3749,25000.0000,101662.4775,0.0000,-101662.4775,29.6987,25.5446,27.6217,-7.3823,-106304.4499,6.4349,431.9358,4.3194,6.4349,0.0000,4.9188,25.5446,25.8434,25.5446,False,0.0000,6.4349,17.3759,4.2900,211.3749,4.9188,233.6695,-83066.9000,-101662.4775,-106304.4499
4515.0000,25.2733,31.5209,0.0000,74451.9000,-74451.9000,3.8350,0.0000,0.0000,0.0000,16541.7367,4.5009,12.9559,16541.7367,188.9555,25000.0000,90993.6367,0.0000,-90993.6367,29.4383,25.2733,27.3558,-6.6166,-95279.4468,5.7524,389.0250,3.8903,5.7524,0.0000,3.5138,25.2733,25.5446,25.2733,False,0.0000,5.7524,12.7597,3.8350,188.9555,3.5138,205.2289,-74451.9000,-90993.6367,-95279.4468
4516.0000,25.0802,31.3426,0.0000,71807.8000,-71807.8000,3.6900,0.0000,0.0000,0.0000,15868.9148,4.5251,12.4662,15868.9148,181.8134,25000.0000,87676.7148,0.0000,-87676.7148,29.2551,25.0802,27.1677,-6.3816,-91895.6730,5.5350,376.3176,3.7632,5.5350,0.0000,3.1302,25.0802,25.2733,25.0802,False,0.0000,5.5350,11.4760,3.6900,181.8134,3.1302,196.4196,-71807.8000,-87676.7148,-91895.6730
4517.0000,24.9000,31.1729,0.0000,67713.9000,-67713.9000,3.4738,0.0000,0.0000,0.0000,14889.5527,4.5477,11.7358,14889.5527,171.1604,25000.0000,82603.4527,0.0000,-82603.4527,29.0819,24.9000,26.9910,-6.0178,-86656.5250,5.2107,356.0476,3.5605,5.2107,0.0000,2.6116,24.9000,25.0802,24.9000,False,-0.0000,5.2107,9.7202,3.4738,171.1604,2.6116,183.4922,-67713.9000,-82603.4527,-86656.5250
4518.0000,24.9483,31.2309,0.0000,83557.0000,-83557.0000,4.2799,0.0000,0.0000,0.0000,18397.8841,4.5417,14.4591,18397.8841,210.8782,25000.0000,101954.8841,0.0000,-101954.8841,29.1367,24.9483,27.0425,-7.4258,-106931.6530,6.4198,438.0275,4.3803,6.4198,0.0000,4.8842,24.9483,24.9000,24.9483,False,0.0000,6.4198,17.2636,4.2799,210.8782,4.8842,233.0259,-83557.0000,-101954.8841,-106931.6530
4519.0000,25.2510,31.5311,0.0000,115555.4000,-115555.4000,5.9213,0.0000,0.0000,0.0000,25658.2202,4.5036,20.0045,25658.2202,291.7561,25000.0000,141213.6202,0.0000,-141213.6202,29.4377,25.2510,27.3444,-10.2695,-147881.4454,8.8820,600.8671,6.0087,8.8820,0.0000,12.9348,25.2510,24.9483,25.2510,False,0.0000,8.8820,42.2990,5.9213,291.7561,12.9348,346.9898,-115555.4000,-141213.6202,-147881.4454
4520.0000,25.4849,31.7485,0.0000,131663.4000,-131663.4000,6.7645,0.0000,0.0000,0.0000,29425.5730,4.4745,22.8530,29425.5730,333.2998,25000.0000,161088.9730,0.0000,-161088.9730,29.6606,25.4849,27.5727,-11.7011,-168495.5778,10.1467,682.0220,6.8202,10.1467,0.0000,19.2843,25.4849,25.2510,25.4849,False,0.0000,10.1467,61.1371,6.7645,333.2998,19.2843,413.7211,-131663.4000,-161088.9730,-168495.5778
4521.0000,25.9656,32.2164,0.0000,169612.2000,-169612.2000,8.7320,0.0000,0.0000,0.0000,38417.6583,4.4150,29.5000,38417.6583,430.2427,25000.0000,208029.8583,0.0000,-208029.8583,30.1328,25.9656,28.0492,-15.0736,-217060.3649,13.0980,876.8658,8.7687,13.0980,0.0000,41.4800,25.9656,25.4849,25.9656,False,0.0000,13.0980,124.0761,8.7320,430.2427,41.4800,595.7988,-169612.2000,-208029.8583,-217060.3649
4522.0000,26.3343,32.5587,0.0000,188628.8000,-188628.8000,9.7522,0.0000,0.0000,0.0000,43166.5285,4.3698,32.9467,43166.5285,480.5105,25000.0000,231795.3285,0.0000,-231795.3285,30.4839,26.3343,28.4091,-16.7637,-241396.7637,14.6283,1001.3567,10.0136,14.6283,0.0000,57.7840,26.3343,25.9656,26.3343,False,0.0000,14.6283,168.6380,9.7522,480.5105,57.7840,706.9325,-188628.8000,-231795.3285,-241396.7637
4523.0000,26.5905,32.7945,0.0000,197928.6000,-197928.6000,10.2666,0.0000,0.0000,0.0000,45619.9685,4.3386,34.6846,45619.9685,505.8571,25000.0000,243548.5685,0.0000,-243548.5685,30.7265,26.5905,28.6585,-17.5901,-253298.1362,15.4000,1094.9784,10.9498,15.4000,0.0000,67.4190,26.5905,26.3343,26.5905,False,0.0000,15.4000,194.5351,10.2666,505.8571,67.4190,767.8112,-197928.6000,-243548.5685,-253298.1362
4524.0000,26.7951,32.9849,0.0000,205112.8000,-205112.8000,10.6638,0.0000,0.0000,0.0000,47546.7944,4.3139,36.0262,47546.7944,525.4238,25000.0000,252659.5944,0.0000,-252659.5944,30.9216,26.7951,28.8583,-18.2286,-262492.0802,15.9956,1200.6097,12.0061,15.9956,0.0000,75.5489,26.7951,26.5905,26.7951,False,0.0000,15.9956,216.1826,10.6638,525.4238,75.5489,817.1553,-205112.8000,-252659.5944,-262492.0802
