Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4525.0000,27.0166,33.1950,0.0000,215684.2000,-215684.2000,11.2341,0.0000,0.0000,0.0000,50307.9209,4.2873,37.9529,50307.9209,553.5236,25000.0000,265992.1209,0.0000,-265992.1209,31.1355,27.0166,29.0760,-19.1681,-276020.7765,16.8511,1429.0705,14.2907,16.8511,0.0000,88.3298,27.0166,26.7951,27.0166,False,0.0000,16.8511,249.8916,11.2341,553.5236,88.3298,891.7450,-215684.2000,-265992.1209,-276020.7765
4526.0000,27.2512,33.4172,0.0000,227236.6000,-227236.6000,11.8596,0.0000,0.0000,0.0000,53351.5864,4.2592,40.0661,53351.5864,584.3430,25000.0000,280588.1864,0.0000,-280588.1864,31.3619,27.2512,29.3066,-20.1948,-290804.9027,17.7893,1798.9433,17.9894,17.7893,0.0000,103.9208,27.2512,27.0166,27.2512,False,0.0000,17.7893,290.5568,11.8596,584.3430,103.9208,978.8206,-227236.6000,-280588.1864,-290804.9027
4527.0000,26.9992,33.1520,0.0000,193334.5000,-193334.5000,10.1118,0.0000,0.0000,0.0000,45072.9788,4.2894,34.1615,45072.9788,498.2274,25000.0000,238407.4788,0.0000,-238407.4788,31.1011,26.9992,29.0501,-17.1819,-247418.8597,15.1677,1062.1767,10.6218,15.1677,0.0000,64.4142,26.9992,27.2512,26.9992,False,0.0000,15.1677,186.4887,10.1118,498.2274,64.4142,749.1302,-193334.5000,-238407.4788,-247418.8597
4528.0000,26.9829,33.1498,0.0000,195583.5000,-195583.5000,10.2060,0.0000,0.0000,0.0000,45576.4741,4.2913,34.4796,45576.4741,502.8671,25000.0000,241159.9741,0.0000,-241159.9741,31.0942,26.9829,29.0385,-17.3817,-250297.0062,15.3089,1082.7358,10.8274,15.3089,0.0000,66.2306,26.9829,26.9992,26.9829,False,-0.0000,15.3089,191.3557,10.2060,502.8671,66.2306,760.4533,-195583.5000,-241159.9741,-250297.0062
4529.0000,27.0619,33.2298,0.0000,202974.7000,-202974.7000,10.5901,0.0000,0.0000,0.0000,47403.5156,4.2818,35.7773,47403.5156,521.7933,25000.0000,250378.2156,0.0000,-250378.2156,31.1738,27.0619,29.1179,-18.0386,-259755.8575,15.8851,1184.4590,11.8446,15.8851,0.0000,73.9936,27.0619,26.9829,27.0619,False,0.0000,15.8851,212.0546,10.5901,521.7933,73.9936,807.8415,-202974.7000,-250378.2156,-259755.8575
4530.0000,26.9796,33.1431,0.0000,192680.9000,-192680.9000,10.0602,0.0000,0.0000,0.0000,44896.0549,4.2917,33.9872,44896.0549,495.6866,25000.0000,237576.9549,0.0000,-237576.9549,31.0886,26.9796,29.0341,-17.1238,-246582.4184,15.0903,1051.4555,10.5146,15.0903,0.0000,63.4338,26.9796,27.0619,26.9796,False,0.0000,15.0903,183.8575,10.0602,495.6866,63.4338,742.9779,-192680.9000,-237576.9549,-246582.4184
4531.0000,26.8838,33.0519,0.0000,185032.2000,-185032.2000,9.6537,0.0000,0.0000,0.0000,42998.5233,4.3032,32.6137,42998.5233,475.6541,25000.0000,228030.7233,0.0000,-228030.7233,30.9959,26.8838,28.9399,-16.4440,-236794.0328,14.4805,979.3008,9.7930,14.4805,0.0000,56.0496,26.8838,26.9796,26.8838,False,0.0000,14.4805,163.9451,9.6537,475.6541,56.0496,695.6488,-185032.2000,-228030.7233,-236794.0328
4532.0000,26.1633,32.3367,0.0000,121147.6000,-121147.6000,6.3151,0.0000,0.0000,0.0000,27591.9361,4.3907,21.3349,27591.9361,311.1583,25000.0000,148739.5361,0.0000,-148739.5361,30.2789,26.1633,28.2211,-10.7665,-155038.0354,9.4727,625.2657,6.2527,9.4727,0.0000,15.6907,26.1633,26.8838,26.1633,False,0.0000,9.4727,50.5444,6.3151,311.1583,15.6907,377.3935,-121147.6000,-148739.5361,-155038.0354
4533.0000,25.7523,31.9658,0.0000,105438.5000,-105438.5000,5.4608,0.0000,0.0000,0.0000,23740.6060,4.4413,18.4487,23740.6060,269.0644,25000.0000,129179.1060,0.0000,-129179.1060,29.8946,25.7523,27.8235,-9.3704,-134934.3932,8.1912,546.7168,5.4672,8.1912,0.0000,10.1454,25.7523,26.1633,25.7523,False,0.0000,8.1912,33.8171,5.4608,269.0644,10.1454,313.0269,-105438.5000,-129179.1060,-134934.3932
4534.0000,25.3604,31.5965,0.0000,87095.9000,-87095.9000,4.4944,0.0000,0.0000,0.0000,19397.8697,4.4900,15.1839,19397.8697,221.4492,25000.0000,106493.7697,0.0000,-106493.7697,29.5178,25.3604,27.4391,-7.7403,-111460.5425,6.7416,454.8540,4.5485,6.7416,0.0000,5.6562,25.3604,25.7523,25.3604,False,-0.0000,6.7416,19.7554,4.4944,221.4492,5.6562,246.8608,-87095.9000,-106493.7697,-111460.5425
4535.0000,25.0344,31.2920,0.0000,74740.2000,-74740.2000,3.8436,0.0000,0.0000,0.0000,16495.9505,4.5308,12.9851,16495.9505,189.3817,25000.0000,91236.1505,0.0000,-91236.1505,29.2061,25.0344,27.1203,-6.6422,-95648.3972,5.7654,392.5094,3.9251,5.7654,0.0000,3.5376,25.0344,25.3604,25.0344,False,0.0000,5.7654,12.8390,3.8436,189.3817,3.5376,205.7584,-74740.2000,-91236.1505,-95648.3972
4536.0000,24.6610,30.9343,30.2000,55945.2000,-55915.0000,2.8689,5.3657,5.6283,0.0044,12220.4824,4.5780,9.6923,12225.8481,141.3566,25000.0000,68165.6824,24.8343,-68140.8481,28.8432,24.6610,26.7521,-4.9703,-71571.9098,4.3034,296.0555,2.9606,4.3034,0.0000,1.4711,24.6610,25.0344,24.6610,False,0.0000,4.3034,5.7478,2.8689,141.3566,1.4711,148.5755,-55915.0000,-68140.8481,-71571.9098
4537.0000,24.4647,30.7603,0.0000,54956.1000,-54956.1000,2.8091,0.0000,0.0000,0.0000,11939.3607,4.6029,9.4903,11939.3607,138.4112,25000.0000,66895.4607,0.0000,-66895.4607,28.6618,24.4647,26.5632,-4.8840,-70329.7942,4.2137,291.4540,2.9145,4.2137,0.0000,1.3811,24.4647,24.6610,24.4647,False,0.0000,4.2137,5.4252,2.8091,138.4112,1.3811,145.2175,-54956.1000,-66895.4607,-70329.7942
4538.0000,24.2701,30.5763,0.0000,49288.8000,-49288.8000,2.5152,0.0000,0.0000,0.0000,10650.6348,4.6278,8.4973,10650.6348,123.9293,25000.0000,59939.4348,0.0000,-59939.4348,28.4742,24.2701,26.3722,-4.3804,-63077.0954,3.7728,262.3914,2.6239,3.7728,0.0000,0.9913,24.2701,24.4647,24.2701,False,0.0000,3.7728,4.0076,2.5152,123.9293,0.9913,128.9282,-49288.8000,-59939.4348,-63077.0954
4539.0000,24.2619,30.5786,0.0000,43860.4000,-43860.4000,2.2345,0.0000,0.0000,0.0000,9475.4930,4.6288,7.5490,9475.4930,110.0978,25000.0000,53335.8930,0.0000,-53335.8930,28.1255,24.2619,26.1937,-3.8979,-56130.1276,3.3517,255.3777,2.5538,3.6532,0.3015,0.9000,24.2619,24.2701,24.2619,False,0.0000,3.3517,2.8989,2.2345,110.0978,0.9000,113.8967,-43860.4000,-53335.8930,-56130.1276
4540.0000,24.2050,30.5221,0.0000,42238.2000,-42238.2000,2.1517,0.0000,0.0000,0.0000,9110.6949,4.6361,7.2693,9110.6949,106.0184,25000.0000,51348.8949,0.0000,-51348.8949,27.9257,24.2050,26.0654,-3.7538,-54054.1253,3.2275,256.3234,2.5632,3.6532,0.4256,0.9000,24.2050,24.2619,24.2050,False,-0.0000,3.2275,2.6146,2.1517,106.0184,0.9000,109.5330,-42238.2000,-51348.8949,-54054.1253
4541.0000,24.2075,30.5277,0.0000,39348.8000,-39348.8000,2.0035,0.0000,0.0000,0.0000,8488.0442,4.6358,6.7687,8488.0442,98.7182,25000.0000,47836.8442,0.0000,-47836.8442,27.6737,24.2075,25.9406,-3.4970,-50356.4301,3.0053,257.2480,2.5725,3.6532,0.6479,0.9000,24.2075,24.2050,24.2075,False,-0.0000,3.0053,2.1516,2.0035,98.7182,0.9000,101.7699,-39348.8000,-47836.8442,-50356.4301
4542.0000,23.9414,30.2063,797.6000,56083.7000,-55286.1000,2.8557,142.7875,5.5859,0.1181,12009.3968,4.6700,9.6476,12152.1842,140.7057,25000.0000,68093.0968,654.8125,-67438.2842,28.1180,23.9414,26.0297,-4.9408,-71147.4264,4.2835,300.8608,3.0086,4.2835,0.0000,1.4509,23.9414,24.2075,23.9414,False,0.0000,4.2835,5.6755,2.8557,140.7057,1.4509,147.8321,-55286.1000,-67438.2842,-71147.4264
4543.0000,24.0023,30.3365,0.0000,65009.3000,-65009.3000,3.3027,0.0000,0.0000,0.0000,13944.0660,4.6621,11.1579,13944.0660,162.7320,25000.0000,78953.3660,0.0000,-78953.3660,28.2251,24.0023,26.1137,-5.7775,-83195.3266,4.9541,347.1169,3.4712,4.9541,0.0000,2.2445,24.0023,23.9414,24.0023,False,0.0000,4.9541,8.4606,3.3027,162.7320,2.2445,173.4371,-65009.3000,-78953.3660,-83195.3266
4544.0000,24.1434,30.4645,198.2000,77699.5000,-77501.3000,3.9495,35.4055,5.5980,0.0294,16731.1221,4.6440,13.3428,16766.5276,194.5982,25000.0000,94430.6221,162.7945,-94267.8276,28.3575,24.1434,26.2505,-6.8945,-99280.1355,5.9242,413.4587,4.1346,5.9242,0.0000,3.8381,24.1434,24.0023,24.1434,False,0.0000,5.9242,13.8362,3.9495,194.5982,3.8381,212.2725,-77501.3000,-94267.8276,-99280.1355
4545.0000,24.2957,30.6192,0.0000,89201.6000,-89201.6000,4.5395,0.0000,0.0000,0.0000,19288.9061,4.6245,15.3363,19288.9061,223.6720,25000.0000,108490.5061,0.0000,-108490.5061,28.5114,24.2957,26.4035,-7.9275,-114155.3016,6.8093,473.1474,4.7315,6.8093,0.0000,5.8282,24.2957,24.1434,24.2957,False,0.0000,6.8093,20.3070,4.5395,223.6720,5.8282,249.8072,-89201.6000,-108490.5061,-114155.3016
4546.0000,24.3888,30.7040,0.0000,93655.4000,-93655.4000,4.7724,0.0000,0.0000,0.0000,20304.1682,4.6126,16.1229,20304.1682,235.1437,25000.0000,113959.5682,0.0000,-113959.5682,28.5989,24.3888,26.4938,-8.3233,-119855.0299,7.1585,496.1288,4.9613,7.1585,0.0000,6.7717,24.3888,24.2957,24.3888,False,0.0000,7.1585,23.3109,4.7724,235.1437,6.7717,265.2263,-93655.4000,-113959.5682,-119855.0299
4547.0000,24.4638,30.7741,0.0000,97541.8000,-97541.8000,4.9743,0.0000,0.0000,0.0000,21190.6968,4.6030,16.8052,21190.6968,245.0954,25000.0000,118732.4968,0.0000,-118732.4968,28.6707,24.4638,26.5672,-8.6687,-124828.6308,7.4615,516.0410,5.1604,7.4615,0.0000,7.6684,24.4638,24.3888,24.4638,False,0.0000,7.4615,26.1358,4.9743,245.0954,7.6684,278.8996,-97541.8000,-118732.4968,-124828.6308
4548.0000,24.5397,30.8460,0.0000,102028.0000,-102028.0000,5.2065,0.0000,0.0000,0.0000,22211.9481,4.5934,17.5894,22211.9481,256.5322,25000.0000,124239.9481,0.0000,-124239.9481,28.7439,24.5397,26.6418,-9.0673,-130569.8229,7.8097,538.9709,5.3897,7.8097,0.0000,8.7927,24.5397,24.4638,24.5397,False,0.0000,7.8097,29.6428,5.2065,256.5322,8.7927,294.9678,-102028.0000,-124239.9481,-130569.8229
4549.0000,24.5907,30.8928,0.0000,104144.0000,-104144.0000,5.3179,0.0000,0.0000,0.0000,22704.5948,4.5869,17.9658,22704.5948,262.0225,25000.0000,126848.5948,0.0000,-126848.5948,28.7921,24.5907,26.6914,-9.2554,-133277.7633,7.9768,549.7279,5.4973,7.9768,0.0000,9.3695,24.5907,24.5397,24.5907,False,0.0000,7.9768,31.4282,5.3179,262.0225,9.3695,302.8201,-104144.0000,-126848.5948,-133277.7633
4550.0000,24.6443,30.9437,0.0000,107182.0000,-107182.0000,5.4754,0.0000,0.0000,0.0000,23401.6758,4.5801,18.4980,23401.6758,269.7835,25000.0000,130583.6758,0.0000,-130583.6758,28.8439,24.6443,26.7441,-9.5254,-137165.6286,8.2131,565.1596,5.6516,8.2131,0.0000,10.2269,24.6443,24.5907,24.6443,False,-0.0000,8.2131,34.0674,5.4754,269.7835,10.2269,314.0779,-107182.0000,-130583.6758,-137165.6286
4551.0000,24.7460,31.0425,0.0000,114667.5000,-114667.5000,5.8605,0.0000,0.0000,0.0000,25106.6984,4.5672,19.7990,25106.6984,288.7578,25000.0000,139774.1984,0.0000,-139774.1984,28.9437,24.7460,26.8449,-10.1906,-146745.1598,8.7907,603.1742,6.0317,8.7907,0.0000,12.5401,24.7460,24.6443,24.7460,False,0.0000,8.7907,41.1079,5.8605,288.7578,12.5401,342.4057,-114667.5000,-139774.1984,-146745.1598
4552.0000,24.7882,31.0587,613.3000,114924.9000,-114311.6000,5.8788,108.8249,5.6357,0.0901,25192.5003,4.5619,19.8607,25301.3252,289.6589,25000.0000,140117.4003,504.4751,-139612.9252,28.9685,24.7882,26.8784,-10.1801,-146593.6698,8.8182,604.4799,6.0448,8.8182,0.0000,12.6578,24.7882,24.7460,24.7882,False,0.0000,8.8182,41.4636,5.8788,289.6589,12.6578,343.7802,-114311.6000,-139612.9252,-146593.6698
4553.0000,24.6957,30.9243,1623.6000,103992.9000,-102369.3000,5.3215,288.3662,5.6303,0.2383,22737.7539,4.5736,17.9781,23026.1201,262.2008,25000.0000,126730.6539,1335.2338,-125395.4201,28.8481,24.6957,26.7719,-9.1536,-131811.3084,7.9823,548.8394,5.4884,7.9823,0.0000,9.3886,24.6957,24.7882,24.6957,False,-0.0000,7.9823,31.4873,5.3215,262.2008,9.3886,303.0766,-102369.3000,-125395.4201,-131811.3084
4554.0000,24.5801,30.8516,555.9000,96569.6000,-96013.7000,4.9377,98.8504,5.6237,0.0817,21047.1244,4.5883,16.6815,21145.9747,243.2907,25000.0000,117616.7244,457.0496,-117159.6747,28.7611,24.5801,26.6706,-8.5520,-123148.5745,7.4066,510.7309,5.1073,7.4066,0.0000,7.5002,24.5801,24.6957,24.5801,False,0.0000,7.4066,25.6081,4.9377,243.2907,7.5002,276.3990,-96013.7000,-117159.6747,-123148.5745
4555.0000,24.3847,30.6350,1052.0000,81847.6000,-80795.6000,4.1808,187.4472,5.6122,0.1549,17742.2713,4.6131,14.1244,17929.7184,205.9967,25000.0000,99589.8713,864.5528,-98725.3184,28.5516,24.3847,26.4681,-7.2166,-103919.1703,6.2712,434.9520,4.3495,6.2712,0.0000,4.5528,24.3847,24.5801,24.3847,False,0.0000,6.2712,16.1847,4.1808,205.9967,4.5528,226.7342,-80795.6000,-98725.3184,-103919.1703
4556.0000,24.1244,30.1275,4730.1000,59497.3000,-54767.2000,3.0341,845.1336,5.5969,0.6985,12804.8805,4.6465,10.2503,13650.0141,149.4950,25000.0000,72302.1805,3884.9664,-68417.2141,28.1264,24.1244,26.1254,-5.0300,-72432.4407,4.5511,318.7737,3.1877,4.5511,0.0000,1.7401,24.1244,24.3847,24.1244,False,0.0000,4.5511,6.7021,3.0341,149.4950,1.7401,157.9371,-54767.2000,-68417.2141,-72432.4407
4557.0000,23.8758,30.0186,2415.6000,51524.9000,-49109.3000,2.6217,432.7499,5.5820,0.3582,11013.2669,4.6784,8.8572,11446.0168,129.1773,25000.0000,62538.1669,1982.8501,-60555.3168,27.9710,23.8758,25.9234,-4.4475,-64044.6305,3.9326,277.0592,2.7706,3.9326,0.0000,1.1227,23.8758,24.1244,23.8758,False,0.0000,3.9326,4.4898,2.6217,129.1773,1.1227,134.7897,-49109.3000,-60555.3168,-64044.6305
4558.0000,23.9575,29.9977,3190.4000,41636.4000,-38446.0000,2.1141,571.0511,5.5869,0.4749,8919.7049,4.6679,7.1423,9490.7560,104.1672,25000.0000,50556.1049,2619.3489,-47936.7560,27.4530,23.9575,25.7052,-3.5266,-50782.3416,3.1712,259.0065,2.5901,3.6532,0.4820,0.9000,23.9575,23.8758,23.9575,False,0.0000,3.1712,2.4917,2.1141,104.1672,0.9000,107.5589,-38446.0000,-47936.7560,-50782.3416
4559.0000,24.0299,29.9483,3915.3000,36608.4000,-32693.1000,1.8601,700.2572,5.5912,0.5821,7858.2590,4.6586,6.2841,8558.5161,91.6510,25000.0000,44466.6590,3215.0428,-41251.6161,27.0434,24.0299,25.5367,-3.0402,-43779.3804,2.7902,260.2775,2.6028,3.6532,0.8630,0.9000,24.0299,23.9575,24.0299,False,0.0000,2.7902,1.7568,1.8601,91.6510,0.9000,94.3078,-32693.1000,-41251.6161,-43779.3804
4560.0000,24.2627,29.6067,7329.7000,28843.9000,-21514.2000,1.4665,1307.6918,5.6051,1.0885,6231.4929,4.6287,4.9543,7539.1847,72.2564,25000.0000,35075.3929,6022.0082,-29053.3847,26.4079,24.2627,25.3353,-2.1643,-31165.5259,2.1997,261.8086,2.6181,3.6532,1.4535,0.9000,24.2627,24.0299,24.2627,False,0.0000,2.1997,0.9194,1.4665,72.2564,0.9000,74.0758,-21514.2000,-29053.3847,-31165.5259
4561.0000,24.0528,29.8297,4210.5000,30171.2000,-25960.7000,1.5370,752.8704,5.5926,0.6230,6480.5501,4.6557,5.1925,7233.4205,75.7305,25000.0000,36651.7501,3457.6296,-33194.1205,26.4832,24.0528,25.2680,-2.4521,-35309.9358,2.3055,262.3233,2.6232,3.6532,1.3477,0.9000,24.0528,24.2627,24.0528,False,0.0000,2.3055,1.0447,1.5370,75.7305,0.9000,77.6752,-25960.7000,-33194.1205,-35309.9358
4562.0000,24.1018,29.7534,4727.4000,27090.3000,-22362.9000,1.3776,844.8545,5.5955,0.7018,5826.6755,4.6494,4.6540,6671.5300,67.8765,25000.0000,32916.9755,3882.5455,-29034.4300,26.2330,24.1018,25.1674,-2.1501,-30961.8616,2.0664,263.0961,2.6310,3.6532,1.5868,0.9000,24.1018,24.0528,24.1018,False,0.0000,2.0664,0.7757,1.3776,67.8765,0.9000,69.5523,-22362.9000,-29034.4300,-30961.8616
4563.0000,24.1349,29.6274,5259.9000,24470.5000,-19210.6000,1.2449,939.6890,5.5975,0.7802,5268.0131,4.6451,4.2057,6207.7022,61.3379,25000.0000,29738.5131,4320.2110,-25418.3022,26.0065,24.1349,25.0707,-1.8883,-27191.6456,1.8673,263.8416,2.6384,3.6532,1.7859,0.9000,24.1349,24.1018,24.1349,False,0.0000,1.8673,0.5893,1.2449,61.3379,0.9000,62.8271,-19210.6000,-25418.3022,-27191.6456
4564.0000,23.8234,29.5328,5053.9000,31867.5000,-26813.6000,1.6216,905.9097,5.5788,0.7493,6801.7280,4.6852,5.4785,7707.6377,79.9016,25000.0000,38669.2280,4147.9903,-34521.2377,26.3578,23.8234,25.0906,-2.5569,-36819.4466,2.4325,263.6877,2.6369,3.6532,1.2207,0.9000,23.8234,24.1349,23.8234,False,0.0000,2.4325,1.2088,1.6216,79.9016,0.9000,82.0104,-26813.6000,-34521.2377,-36819.4466
4565.0000,23.4342,29.6269,1548.5000,40677.7000,-39129.2000,2.0645,278.7556,5.5550,0.2307,8589.6151,4.7357,6.9748,8868.3707,101.7238,25000.0000,49267.3151,1269.7444,-47997.5707,26.9339,23.4342,25.1841,-3.5308,-50842.8847,3.0968,262.9674,2.6297,3.6532,0.5564,0.9000,23.4342,23.8234,23.4342,False,0.0000,3.0968,2.3353,2.0645,101.7238,0.9000,104.9591,-39129.2000,-47997.5707,-50842.8847
4566.0000,23.9288,30.2181,2177.3000,117842.5000,-115665.2000,5.9615,389.8360,5.5852,0.3264,25225.2812,4.6716,20.1402,25615.1172,293.7340,25000.0000,143067.7812,1787.4640,-141280.3172,28.1217,23.9288,26.0253,-10.3542,-149101.1016,8.9422,628.1508,6.2815,8.9422,0.0000,13.1996,23.9288,23.4342,23.9288,False,0.0000,8.9422,43.0967,5.9615,293.7340,13.1996,350.0302,-115665.2000,-141280.3172,-149101.1016
4567.0000,24.8136,31.1485,0.0000,176282.5000,-176282.5000,8.9549,0.0000,0.0000,0.0000,38669.7949,4.5587,30.2531,38669.7949,441.2257,25000.0000,214952.2949,0.0000,-214952.2949,29.0369,24.8136,26.9252,-15.6664,-225596.6480,13.4324,927.4912,9.2749,13.4324,0.0000,44.7385,24.8136,23.9288,24.8136,False,-0.0000,13.4324,133.0690,8.9549,441.2257,44.7385,619.0332,-176282.5000,-214952.2949,-225596.6480
4568.0000,25.5147,31.8021,0.0000,208056.9000,-208056.9000,10.6490,0.0000,0.0000,0.0000,46537.4774,4.4707,35.9763,46537.4774,524.6954,25000.0000,254594.3774,0.0000,-254594.3774,29.7063,25.5147,27.6105,-18.4903,-266259.7775,15.9735,1178.4628,11.7846,15.9735,0.0000,75.2351,25.5147,24.8136,25.5147,False,0.0000,15.9735,215.3503,10.6490,524.6954,75.2351,815.2808,-208056.9000,-254594.3774,-266259.7775
4569.0000,26.0618,32.3110,0.0000,228002.2000,-228002.2000,11.7411,0.0000,0.0000,0.0000,51781.8145,4.4031,39.6659,51781.8145,578.5076,25000.0000,279784.0145,0.0000,-279784.0145,30.2279,26.0618,28.1449,-20.2628,-291784.6754,17.6117,1612.1622,16.1216,17.6117,0.0000,100.8384,26.0618,25.5147,26.0618,False,0.0000,17.6117,282.5530,11.7411,578.5076,100.8384,961.8989,-228002.2000,-279784.0145,-291784.6754
4570.0000,26.4744,32.6935,0.0000,239757.2000,-239757.2000,12.4062,0.0000,0.0000,0.0000,55082.0009,4.3527,41.9127,55082.0009,611.2755,25000.0000,294839.2009,0.0000,-294839.2009,30.6205,26.4744,28.5474,-21.3075,-306828.0779,18.6092,2070.4150,20.7042,18.6092,0.0000,118.9624,26.4744,26.0618,26.4744,False,0.0000,18.6092,329.3880,12.4062,611.2755,118.9624,1059.6259,-239757.2000,-294839.2009,-306828.0779
4571.0000,26.9494,33.1456,0.0000,261742.2000,-261742.2000,13.5937,0.0000,0.0000,0.0000,60936.2236,4.2953,45.9247,60936.2236,669.7888,25000.0000,322678.4236,0.0000,-322678.4236,31.0802,26.9494,29.0148,-23.2613,-334963.2717,20.3906,2874.9993,28.7500,20.3906,0.0000,156.4993,26.9494,26.4744,26.9494,False,0.0000,20.3906,424.9059,13.5937,669.7888,156.4993,1251.1940,-261742.2000,-322678.4236,-334963.2717
4572.0000,27.3764,33.5462,0.0000,278137.9000,-278137.9000,14.5073,0.0000,0.0000,0.0000,65531.6308,4.2443,49.0110,65531.6308,714.8003,25000.0000,343669.5308,0.0000,-343669.5308,31.4896,27.3764,29.4330,-24.7184,-355945.5868,21.7609,3345.5574,33.4556,21.7609,0.0000,190.2186,27.3764,26.9494,27.3764,False,0.0000,21.7609,509.3608,14.5073,714.8003,190.2186,1414.3797,-278137.9000,-343669.5308,-355945.5868
4573.0000,27.7719,33.9177,0.0000,292703.0000,-292703.0000,15.3265,0.0000,0.0000,0.0000,69731.3285,4.1976,51.7788,69731.3285,755.1671,25000.0000,362434.3285,0.0000,-362434.3285,31.8691,27.7719,29.8205,-26.0129,-374585.2007,22.9898,3703.3522,37.0335,22.9898,0.0000,224.2993,27.7719,27.3764,27.7719,False,0.0000,22.9898,593.6898,15.3265,755.1671,224.2993,1573.1561,-292703.0000,-362434.3285,-374585.2007
4574.0000,28.1738,34.2972,0.0000,308820.0000,-308820.0000,16.2294,0.0000,0.0000,0.0000,74404.2947,4.1506,54.8292,74404.2947,799.6561,25000.0000,383224.2947,0.0000,-383224.2947,32.2561,28.1738,30.2149,-27.4452,-395210.8509,24.3442,4085.9150,40.8592,24.3442,0.0000,266.3230,28.1738,27.7719,28.1738,False,-0.0000,24.3442,696.4983,16.2294,799.6561,266.3230,1762.4774,-308820.0000,-383224.2947,-395210.8509
4575.0000,28.5688,34.6694,0.0000,324345.0000,-324345.0000,17.1092,0.0000,0.0000,0.0000,79015.2471,4.1048,57.8012,79015.2471,843.0016,25000.0000,403360.2471,0.0000,-403360.2471,32.6359,28.5688,30.6023,-28.8249,-415078.8920,25.6637,4451.2206,44.5122,25.6637,0.0000,312.0211,28.5688,28.1738,28.5688,False,0.0000,25.6637,807.0688,17.1092,843.0016,312.0211,1962.0915,-324345.0000,-403360.2471,-415078.8920
4576.0000,28.9196,34.9976,0.0000,335939.1000,-335939.1000,17.7866,0.0000,0.0000,0.0000,82649.1238,4.0646,60.0899,82649.1238,876.3808,25000.0000,418588.2238,0.0000,-418588.2238,32.9716,28.9196,30.9456,-29.8553,-429916.3835,26.6799,4739.0869,47.3909,26.6799,0.0000,350.5721,28.9196,28.5688,28.9196,False,0.0000,26.6799,899.5009,17.7866,876.3808,350.5721,2126.4538,-335939.1000,-418588.2238,-429916.3835
4577.0000,29.2738,35.3317,0.0000,349135.3000,-349135.3000,18.5468,0.0000,0.0000,0.0000,86753.9876,4.0244,62.6583,86753.9876,913.8390,25000.0000,435889.2876,0.0000,-435889.2876,33.3124,29.2738,31.2931,-31.0281,-446804.1545,27.8203,5071.8761,50.7188,27.8203,0.0000,397.4732,29.2738,28.9196,29.2738,False,-0.0000,27.8203,1011.0527,18.5468,913.8390,397.4732,2322.3650,-349135.3000,-435889.2876,-446804.1545
4578.0000,28.5300,34.5674,0.0000,261307.8000,-261307.8000,13.9283,0.0000,0.0000,0.0000,63589.2164,4.1093,47.0552,63589.2164,686.2761,25000.0000,324897.0164,0.0000,-324897.0164,32.5549,28.5300,30.5425,-23.2227,-334407.3505,20.8925,3084.5392,30.8454,20.8925,0.0000,168.3431,28.5300,29.2738,28.5300,False,0.0000,20.8925,454.6996,13.9283,686.2761,168.3431,1309.3188,-261307.8000,-324897.0164,-334407.3505
4579.0000,28.2792,34.3595,0.0000,252236.4000,-252236.4000,13.3500,0.0000,0.0000,0.0000,60951.4743,4.1383,45.1014,60951.4743,657.7807,25000.0000,313187.8743,0.0000,-313187.8743,32.3327,28.2792,30.3060,-22.4165,-322798.2717,20.0250,2801.2863,28.0129,20.0250,0.0000,148.2321,28.2792,28.5300,28.2792,False,0.0000,20.0250,404.0187,13.3500,657.7807,148.2321,1210.0315,-252236.4000,-313187.8743,-322798.2717
4580.0000,27.3798,33.4744,0.0000,176620.9000,-176620.9000,9.3259,0.0000,0.0000,0.0000,41617.3592,4.2439,31.5065,41617.3592,459.5067,25000.0000,218238.2592,0.0000,-218238.2592,31.4429,27.3798,29.4114,-15.6965,-226029.7137,13.9889,924.2042,9.2420,13.9889,0.0000,50.5329,27.3798,28.2792,27.3798,False,0.0000,13.9889,148.9478,9.3259,459.5067,50.5329,658.9874,-176620.9000,-218238.2592,-226029.7137
4581.0000,26.8990,33.0446,0.0000,160001.0000,-160001.0000,8.3782,0.0000,0.0000,0.0000,37197.4793,4.3014,28.3049,37197.4793,412.8119,25000.0000,197198.4793,0.0000,-197198.4793,30.9961,26.8990,28.9476,-14.2195,-204760.4797,12.5674,819.3108,8.1931,12.5674,0.0000,36.6400,26.8990,27.3798,26.8990,False,-0.0000,12.5674,110.6227,8.3782,412.8119,36.6400,560.0745,-160001.0000,-197198.4793,-204760.4797
4582.0000,26.3422,32.5148,0.0000,128638.0000,-128638.0000,6.7065,0.0000,0.0000,0.0000,29444.5318,4.3688,22.6571,29444.5318,330.4424,25000.0000,158082.5318,0.0000,-158082.5318,30.4573,26.3422,28.3997,-11.4322,-164623.8373,10.0598,660.7275,6.6073,10.0598,0.0000,18.7926,26.3422,26.8990,26.3422,False,0.0000,10.0598,59.6969,6.7065,330.4424,18.7926,408.9318,-128638.0000,-158082.5318,-164623.8373
4583.0000,25.9182,32.1218,0.0000,112286.7000,-112286.7000,5.8248,0.0000,0.0000,0.0000,25399.6623,4.4208,19.6783,25399.6623,286.9977,25000.0000,137686.3623,0.0000,-137686.3623,30.0539,25.9182,27.9861,-9.9791,-143698.3429,8.7372,580.5088,5.8051,8.7372,0.0000,12.3122,25.9182,26.3422,25.9182,False,0.0000,8.7372,40.4189,5.8248,286.9977,12.3122,339.7287,-112286.7000,-137686.3623,-143698.3429
4584.0000,25.5020,31.7290,0.0000,93453.4000,-93453.4000,4.8296,0.0000,0.0000,0.0000,20895.9478,4.4723,16.3161,20895.9478,237.9620,25000.0000,114349.3478,0.0000,-114349.3478,29.6534,25.5020,27.5777,-8.3053,-119596.5214,7.2443,486.8672,4.8687,7.2443,0.0000,7.0181,25.5020,25.9182,25.5020,False,0.0000,7.2443,24.0899,4.8296,237.9620,7.0181,269.0701,-93453.4000,-114349.3478,-119596.5214
4585.0000,25.2229,31.4727,0.0000,87047.9000,-87047.9000,4.4821,0.0000,0.0000,0.0000,19313.2220,4.5072,15.1422,19313.2220,220.8411,25000.0000,106361.1220,0.0000,-106361.1220,29.3894,25.2229,27.3062,-7.7360,-111399.1148,6.7231,455.3101,4.5531,6.7231,0.0000,5.6097,25.2229,25.5020,25.2229,False,0.0000,6.7231,19.6062,4.4821,220.8411,5.6097,246.0569,-87047.9000,-106361.1220,-111399.1148
4586.0000,24.9345,31.1997,0.0000,75792.1000,-75792.1000,3.8930,0.0000,0.0000,0.0000,16681.8269,4.5434,13.1521,16681.8269,191.8172,25000.0000,92473.9269,0.0000,-92473.9269,29.1113,24.9345,27.0229,-6.7357,-96994.5610,5.8395,398.6562,3.9866,5.8395,0.0000,3.6759,24.9345,25.2229,24.9345,False,0.0000,5.8395,13.2987,3.8930,191.8172,3.6759,208.7917,-75792.1000,-92473.9269,-96994.5610
4587.0000,24.6667,30.9475,0.0000,66002.5000,-66002.5000,3.3817,0.0000,0.0000,0.0000,14419.6580,4.5773,11.4248,14419.6580,166.6244,25000.0000,80422.1580,0.0000,-80422.1580,28.8539,24.6667,26.7603,-5.8657,-84466.3694,5.0726,348.8941,3.4889,5.0726,0.0000,2.4094,24.6667,24.9345,24.6667,False,0.0000,5.0726,9.0284,3.3817,166.6244,2.4094,178.0622,-66002.5000,-80422.1580,-84466.3694
4588.0000,24.7200,31.0153,0.0000,85012.2000,-85012.2000,4.3457,0.0000,0.0000,0.0000,18600.1692,4.5705,14.6814,18600.1692,214.1204,25000.0000,103612.3692,0.0000,-103612.3692,28.9168,24.7200,26.8184,-7.5551,-108793.9379,6.5185,447.6043,4.4760,6.5185,0.0000,5.1130,24.7200,24.6667,24.7200,False,0.0000,6.5185,18.0050,4.3457,214.1204,5.1130,237.2384,-85012.2000,-103612.3692,-108793.9379
4589.0000,24.8075,31.0999,0.0000,97391.8000,-97391.8000,4.9808,0.0000,0.0000,0.0000,21360.4961,4.5594,16.8270,21360.4961,245.4131,25000.0000,118752.2961,0.0000,-118752.2961,29.0024,24.8075,26.9049,-8.6553,-124636.6691,7.4712,511.7579,5.1176,7.4712,0.0000,7.6983,24.8075,24.7200,24.8075,False,0.0000,7.4712,26.2294,4.9808,245.4131,7.6983,279.3408,-97391.8000,-118752.2961,-124636.6691
4590.0000,25.7849,32.0726,0.0000,188299.2000,-188299.2000,9.6372,0.0000,0.0000,0.0000,42436.1011,4.4372,32.5581,42436.1011,474.8437,25000.0000,230735.3011,0.0000,-230735.3011,29.9767,25.7849,27.8808,-16.7344,-240974.9597,14.4558,992.3319,9.9233,14.4558,0.0000,55.7636,25.7849,24.8075,25.7849,False,0.0000,14.4558,163.1703,9.6372,474.8437,55.7636,693.7777,-188299.2000,-230735.3011,-240974.9597
4591.0000,26.6871,32.9214,0.0000,243814.3000,-243814.3000,12.5852,0.0000,0.0000,0.0000,56347.8392,4.3270,42.5176,56347.8392,620.0982,25000.0000,300162.1392,0.0000,-300162.1392,30.8433,26.6871,28.7652,-21.6681,-312020.1314,18.8778,2218.0492,22.1805,18.8778,0.0000,124.1882,26.6871,25.7849,26.6871,False,0.0000,18.8778,342.7972,12.5852,620.0982,124.1882,1087.0836,-243814.3000,-300162.1392,-312020.1314
4592.0000,27.2985,33.4829,0.0000,267355.2000,-267355.2000,13.9118,0.0000,0.0000,0.0000,62853.9621,4.2536,46.9994,62853.9621,685.4617,25000.0000,330209.1621,0.0000,-330209.1621,31.4215,27.2985,29.3600,-23.7602,-342146.4804,20.8677,3058.2028,30.5820,20.8677,0.0000,167.7446,27.2985,26.6871,27.2985,False,-0.0000,20.8677,453.1973,13.9118,685.4617,167.7446,1306.4036,-267355.2000,-330209.1621,-342146.4804
4593.0000,27.7617,33.9118,0.0000,282465.1000,-282465.1000,14.7799,0.0000,0.0000,0.0000,67273.0132,4.1988,49.9321,67273.0132,728.2339,25000.0000,349738.1132,0.0000,-349738.1132,31.8618,27.7617,29.8117,-25.1030,-361483.2994,22.1698,3466.0999,34.6610,22.1698,0.0000,201.1460,27.7617,27.2985,27.7617,False,0.0000,22.1698,536.5029,14.7799,728.2339,201.1460,1465.8829,-282465.1000,-349738.1132,-361483.2994
4594.0000,28.1132,34.2372,0.0000,292133.3000,-292133.3000,15.3511,0.0000,0.0000,0.0000,70264.4517,4.1576,51.8617,70264.4517,756.3760,25000.0000,362397.7517,0.0000,-362397.7517,32.1959,28.1132,30.1545,-25.9622,-373856.1300,23.0266,3706.6719,37.0667,23.0266,0.0000,225.3782,28.1132,27.7617,28.1132,False,0.0000,23.0266,596.3447,15.3511,756.3760,225.3782,1578.0989,-292133.3000,-362397.7517,-373856.1300
4595.0000,28.4843,34.5883,0.0000,307462.9000,-307462.9000,16.2095,0.0000,0.0000,0.0000,74725.1434,4.1146,54.7617,74725.1434,798.6713,25000.0000,382188.0434,0.0000,-382188.0434,32.5537,28.4843,30.5190,-27.3246,-393474.1090,24.3142,4067.2028,40.6720,24.3142,0.0000,265.3402,28.4843,28.1132,28.4843,False,-0.0000,24.3142,694.1071,16.2095,798.6713,265.3402,1758.1186,-307462.9000,-382188.0434,-393474.1090
4596.0000,28.8221,34.9049,0.0000,319720.8000,-319720.8000,16.9144,0.0000,0.0000,0.0000,78444.0801,4.0758,57.1434,78444.0801,833.4070,25000.0000,398164.8801,0.0000,-398164.8801,32.8773,28.8221,30.8497,-28.4140,-409161.0952,25.3717,4357.4359,43.5744,25.3717,0.0000,301.4882,28.8221,28.4843,28.8221,False,0.0000,25.3717,781.6855,16.9144,833.4070,301.4882,1916.5807,-319720.8000,-398164.8801,-409161.0952
4597.0000,29.1408,35.2043,0.0000,331028.1000,-331028.1000,17.5687,0.0000,0.0000,0.0000,81948.2110,4.0395,59.3536,81948.2110,865.6418,25000.0000,412976.3110,0.0000,-412976.3110,33.1831,29.1408,31.1620,-29.4189,-423631.5558,26.3530,4633.4878,46.3349,26.3530,0.0000,337.8418,29.1408,28.8221,29.1408,False,0.0000,26.3530,869.0565,17.5687,865.6418,337.8418,2072.5400,-331028.1000,-412976.3110,-423631.5558
4598.0000,29.4190,35.4640,0.0000,339312.1000,-339312.1000,18.0631,0.0000,0.0000,0.0000,84657.2648,4.0081,61.0241,84657.2648,890.0048,25000.0000,423969.3648,0.0000,-423969.3648,33.4490,29.4190,31.4340,-30.1551,-434232.9634,27.0947,4845.0908,48.4509,27.0947,0.0000,367.1772,29.4190,29.1408,29.4190,False,0.0000,27.0947,939.1021,18.0631,890.0048,367.1772,2196.2840,-339312.1000,-423969.3648,-434232.9634
4599.0000,29.5899,35.6189,0.0000,339138.2000,-339138.2000,18.1021,0.0000,0.0000,0.0000,85020.9949,3.9889,61.1559,85020.9949,891.9270,25000.0000,424159.1949,0.0000,-424159.1949,33.6092,29.5899,31.5996,-30.1396,-434010.4158,27.1532,4856.3863,48.5639,27.1532,0.0000,369.5615,29.5899,29.4190,29.5899,False,0.0000,27.1532,944.7784,18.1021,891.9270,369.5615,2206.2670,-339138.2000,-424159.1949,-434010.4158
4600.0000,29.6887,35.7077,0.0000,335847.5000,-335847.5000,17.9561,0.0000,0.0000,0.0000,84429.8745,3.9778,60.6625,84429.8745,884.7317,25000.0000,420277.3745,0.0000,-420277.3745,33.7014,29.6887,31.6951,-29.8472,-429799.1589,26.9342,4786.8108,47.8681,26.9342,0.0000,360.6895,29.6887,29.5899,29.6887,False,0.0000,26.9342,923.6441,17.9561,884.7317,360.6895,2169.0654,-335847.5000,-420277.3745,-429799.1589
4601.0000,29.8586,35.8718,0.0000,342177.2000,-342177.2000,18.3120,0.0000,0.0000,0.0000,86432.3301,3.9589,61.8650,86432.3301,902.2692,25000.0000,428609.5301,0.0000,-428609.5301,33.8674,29.8586,31.8630,-30.4097,-437899.5608,27.4680,4941.5877,49.4159,27.4680,0.0000,382.5666,29.8586,29.6887,29.8586,False,-0.0000,27.4680,975.6979,18.3120,902.2692,382.5666,2260.5337,-342177.2000,-428609.5301,-437899.5608
4602.0000,28.9673,34.9706,0.0000,249601.8000,-249601.8000,13.3798,0.0000,0.0000,0.0000,61490.3971,4.0592,45.2021,61490.3971,659.2492,25000.0000,311092.1971,0.0000,-311092.1971,32.9695,28.9673,30.9684,-22.1824,-319426.6555,20.0697,2834.7138,28.3471,20.0697,0.0000,149.2271,28.9673,29.8586,28.9673,False,0.0000,20.0697,406.5366,13.3798,659.2492,149.2271,1215.0129,-249601.8000,-311092.1971,-319426.6555
4603.0000,28.5874,34.6425,0.0000,236337.0000,-236337.0000,12.5605,0.0000,0.0000,0.0000,57605.2478,4.1027,42.4340,57605.2478,618.8781,25000.0000,293942.2478,0.0000,-293942.2478,32.6241,28.5874,30.6058,-21.0035,-302451.0941,18.8407,2380.1861,23.8019,18.8407,0.0000,123.4565,28.5874,28.9673,28.5874,False,0.0000,18.8407,340.9223,12.5605,618.8781,123.4565,1083.2570,-236337.0000,-293942.2478,-302451.0941
4604.0000,27.6729,33.7498,0.0000,166305.0000,-166305.0000,8.8067,0.0000,0.0000,0.0000,39509.4971,4.2092,29.7524,39509.4971,433.9242,25000.0000,205814.4971,0.0000,-205814.4971,31.7242,27.6729,29.6985,-14.7797,-212827.9922,13.2101,852.6133,8.5261,13.2101,0.0000,42.5540,27.6729,28.5874,27.6729,False,0.0000,13.2101,127.0455,8.8067,433.9242,42.5540,603.5236,-166305.0000,-205814.4971,-212827.9922
4605.0000,27.2217,33.3508,0.0000,155814.6000,-155814.6000,8.1810,0.0000,0.0000,0.0000,36552.6565,4.2627,27.6387,36552.6565,403.0960,25000.0000,192367.2565,0.0000,-192367.2565,31.3078,27.2217,29.2648,-13.8474,-199402.9553,12.2716,792.1007,7.9210,12.2716,0.0000,34.1133,27.2217,27.6729,27.2217,False,0.0000,12.2716,103.5496,8.1810,403.0960,34.1133,540.7590,-155814.6000,-192367.2565,-199402.9553
4606.0000,26.6750,32.8294,0.0000,126540.2000,-126540.2000,6.6165,0.0000,0.0000,0.0000,29234.7501,4.3284,22.3531,29234.7501,326.0092,25000.0000,155774.9501,0.0000,-155774.9501,30.7780,26.6750,28.7265,-11.2458,-161939.1882,9.9248,645.9938,6.4599,9.9248,0.0000,18.0463,26.6750,27.2217,26.6750,False,0.0000,9.9248,57.5059,6.6165,326.0092,18.0463,401.5614,-126540.2000,-155774.9501,-161939.1882
4607.0000,26.2515,32.4365,0.0000,111225.6000,-111225.6000,5.7870,0.0000,0.0000,0.0000,25394.5336,4.3799,19.5506,25394.5336,285.1359,25000.0000,136620.1336,0.0000,-136620.1336,30.3748,26.2515,28.3132,-9.8848,-142340.4055,8.6805,571.5089,5.7151,8.6805,0.0000,12.0741,26.2515,26.6750,26.2515,False,0.0000,8.6805,39.6981,5.7870,285.1359,12.0741,336.9081,-111225.6000,-136620.1336,-142340.4055
4608.0000,25.8094,32.0180,0.0000,91029.3000,-91029.3000,4.7182,0.0000,0.0000,0.0000,20528.8275,4.4342,15.9400,20528.8275,232.4767,25000.0000,111558.1275,0.0000,-111558.1275,29.9485,25.8094,27.8789,-8.0899,-116494.2915,7.0774,471.6405,4.7164,7.0774,0.0000,6.5439,25.8094,26.2515,25.8094,False,0.0000,7.0774,22.5887,4.7182,232.4767,6.5439,261.6093,-91029.3000,-111558.1275,-116494.2915
4609.0000,25.5226,31.7556,0.0000,85640.8000,-85640.8000,4.4216,0.0000,0.0000,0.0000,19160.0320,4.4698,14.9377,19160.0320,217.8591,25000.0000,104800.8320,0.0000,-104800.8320,29.6779,25.5226,27.6003,-7.6110,-109598.3856,6.6323,445.4541,4.4545,6.6323,0.0000,5.3855,25.5226,25.8094,25.5226,False,0.0000,6.6323,18.8849,4.4216,217.8591,5.3855,242.1295,-85640.8000,-104800.8320,-109598.3856
4610.0000,25.2389,31.4876,0.0000,76063.6000,-76063.6000,3.9172,0.0000,0.0000,0.0000,16883.6570,4.5052,13.2338,16883.6570,193.0086,25000.0000,92947.2570,0.0000,-92947.2570,29.4047,25.2389,27.3218,-6.7599,-97342.0118,5.8758,397.7519,3.9775,5.8758,0.0000,3.7448,25.2389,25.5226,25.2389,False,0.0000,5.8758,13.5273,3.9172,193.0086,3.7448,210.2807,-76063.6000,-92947.2570,-97342.0118
4611.0000,24.9905,31.2548,0.0000,68819.5000,-68819.5000,3.5354,0.0000,0.0000,0.0000,15170.7091,4.5363,11.9438,15170.7091,174.1949,25000.0000,83990.2091,0.0000,-83990.2091,29.1667,24.9905,27.0786,-6.1161,-88071.4110,5.3031,361.4601,3.6146,5.3031,0.0000,2.7530,24.9905,25.2389,24.9905,False,-0.0000,5.3031,10.2014,3.5354,174.1949,2.7530,187.1493,-68819.5000,-83990.2091,-88071.4110
4612.0000,25.0900,31.3678,0.0000,92199.2000,-92199.2000,4.7262,0.0000,0.0000,0.0000,20380.8043,4.5238,15.9670,20380.8043,232.8710,25000.0000,112580.0043,0.0000,-112580.0043,29.2752,25.0900,27.1826,-8.1939,-117991.4652,7.0894,481.7927,4.8179,7.0894,0.0000,6.5773,25.0900,24.9905,25.0900,False,0.0000,7.0894,22.6946,4.7262,232.8710,6.5773,262.1429,-92199.2000,-112580.0043,-117991.4652
4613.0000,25.1667,31.4391,0.0000,102649.4000,-102649.4000,5.2665,0.0000,0.0000,0.0000,22739.2198,4.5142,17.7921,22739.2198,259.4890,25000.0000,125388.6198,0.0000,-125388.6198,29.3483,25.1667,27.2575,-9.1226,-131365.0564,7.8997,535.7270,5.3573,7.8997,0.0000,9.1003,25.1667,25.0900,25.1667,False,0.0000,7.8997,30.5960,5.2665,259.4890,9.1003,299.1853,-102649.4000,-125388.6198,-131365.0564
4614.0000,26.0556,32.3238,0.0000,185831.4000,-185831.4000,9.5405,0.0000,0.0000,0.0000,42197.0370,4.4039,32.2314,42197.0370,470.0788,25000.0000,228028.4370,0.0000,-228028.4370,30.2344,26.0556,28.1450,-16.5151,-237816.8050,14.3107,974.2225,9.7422,14.3107,0.0000,54.1017,26.0556,25.1667,26.0556,False,0.0000,14.3107,158.6622,9.5405,470.0788,54.1017,682.8428,-185831.4000,-228028.4370,-237816.8050
4615.0000,26.8687,33.0882,0.0000,236134.4000,-236134.4000,12.2180,0.0000,0.0000,0.0000,54850.6588,4.3050,41.2771,54850.6588,602.0056,25000.0000,290985.0588,0.0000,-290985.0588,31.0150,26.8687,28.9419,-20.9855,-302191.8177,18.3270,1990.8534,19.9085,18.3270,0.0000,113.6320,26.8687,26.0556,26.8687,False,0.0000,18.3270,315.6683,12.2180,602.0056,113.6320,1031.3059,-236134.4000,-290985.0588,-302191.8177
4616.0000,27.3994,33.5736,0.0000,255893.4000,-255893.4000,13.3373,0.0000,0.0000,0.0000,60329.3594,4.2416,45.0583,60329.3594,657.1526,25000.0000,316222.7594,0.0000,-316222.7594,31.5155,27.3994,29.4574,-22.7415,-327478.2992,20.0059,2755.0650,27.5507,20.0059,0.0000,147.8079,27.3994,26.8687,27.3994,False,0.0000,20.0059,402.9447,13.3373,657.1526,147.8079,1207.9052,-255893.4000,-316222.7594,-327478.2992
4617.0000,27.7730,33.9175,0.0000,266426.8000,-266426.8000,13.9536,0.0000,0.0000,0.0000,63473.4767,4.1975,47.1405,63473.4767,687.5196,25000.0000,329900.2767,0.0000,-329900.2767,31.8693,27.7730,29.8212,-23.6777,-340958.3652,20.9304,3088.6443,30.8864,20.9304,0.0000,169.2599,27.7730,27.3994,27.7730,False,0.0000,20.9304,456.9996,13.9536,687.5196,169.2599,1313.7791,-266426.8000,-329900.2767,-340958.3652
4618.0000,28.0764,34.1998,0.0000,275636.0000,-275636.0000,14.4857,0.0000,0.0000,0.0000,66228.1366,4.1619,48.9381,66228.1366,713.7371,25000.0000,341864.1366,0.0000,-341864.1366,32.1586,28.0764,30.1175,-24.4961,-352743.7928,21.7285,3333.9750,33.3397,21.7285,0.0000,189.3711,28.0764,27.7730,28.0764,False,-0.0000,21.7285,507.2514,14.4857,713.7371,189.3711,1410.3596,-275636.0000,-341864.1366,-352743.7928
4619.0000,28.3432,34.4494,0.0000,284248.1000,-284248.1000,14.9804,0.0000,0.0000,0.0000,68810.3301,4.1309,50.6096,68810.3301,738.1147,25000.0000,353058.4301,0.0000,-353058.4301,32.4140,28.3432,30.3786,-25.2615,-363765.0847,22.4706,3544.4251,35.4443,22.4706,0.0000,209.4452,28.3432,28.0764,28.3432,False,0.0000,22.4706,557.0498,14.9804,738.1147,209.4452,1504.6097,-284248.1000,-353058.4301,-363765.0847
4620.0000,28.5875,34.6784,0.0000,292319.6000,-292319.6000,15.4443,0.0000,0.0000,0.0000,71250.7015,4.1027,52.1768,71250.7015,760.9714,25000.0000,363570.3015,0.0000,-363570.3015,32.6481,28.5875,30.6178,-25.9788,-374094.5465,23.1665,3746.7520,37.4675,23.1665,0.0000,229.5112,28.5875,28.3432,28.5875,False,0.0000,23.1665,606.5063,15.4443,760.9714,229.5112,1596.9889,-292319.6000,-363570.3015,-374094.5465
4621.0000,28.8132,34.8901,0.0000,299530.2000,-299530.2000,15.8617,0.0000,0.0000,0.0000,73472.0070,4.0768,53.5868,73472.0070,781.5369,25000.0000,373002.2070,0.0000,-373002.2070,32.8645,28.8132,30.8388,-26.6196,-383322.2758,23.7926,3911.2634,39.1126,23.7926,0.0000,248.6264,28.8132,28.5875,28.8132,False,0.0000,23.7926,653.3484,15.8617,781.5369,248.6264,1683.5116,-299530.2000,-373002.2070,-383322.2758
4622.0000,29.0184,35.0823,0.0000,305689.9000,-305689.9000,16.2225,0.0000,0.0000,0.0000,75415.8430,4.0534,54.8058,75415.8430,799.3149,25000.0000,381105.7430,0.0000,-381105.7430,33.0610,29.0184,31.0397,-27.1670,-391205.1211,24.3338,4055.3455,40.5535,24.3338,0.0000,265.9821,29.0184,28.8132,29.0184,False,-0.0000,24.3338,695.6690,16.2225,799.3149,265.9821,1760.9660,-305689.9000,-381105.7430,-391205.1211
4623.0000,29.2075,35.2597,0.0000,311193.8000,-311193.8000,16.5469,0.0000,0.0000,0.0000,77182.4301,4.0319,55.9016,77182.4301,815.2966,25000.0000,388376.2301,0.0000,-388376.2301,33.2423,29.2075,31.2249,-27.6562,-398248.7096,24.8203,4186.4138,41.8641,24.8203,0.0000,282.2576,29.2075,29.0184,29.2075,False,0.0000,24.8203,735.1873,16.5469,815.2966,282.2576,1832.7415,-311193.8000,-388376.2301,-398248.7096
4624.0000,29.3907,35.4319,0.0000,316862.8000,-316862.8000,16.8788,0.0000,0.0000,0.0000,78993.6402,4.0112,57.0230,78993.6402,831.6519,25000.0000,395856.4402,0.0000,-395856.4402,33.4182,29.3907,31.4045,-28.1600,-405503.5840,25.3182,4322.5435,43.2254,25.3182,0.0000,299.5874,29.3907,29.2075,29.3907,False,0.0000,25.3182,777.0986,16.8788,831.6519,299.5874,1908.3379,-316862.8000,-395856.4402,-405503.5840
4625.0000,29.5963,35.6269,0.0000,324981.7000,-324981.7000,17.3418,0.0000,0.0000,0.0000,81486.6247,3.9882,58.5871,81486.6247,854.4635,25000.0000,406468.3247,0.0000,-406468.3247,33.6167,29.5963,31.6065,-28.8815,-415893.7057,26.0127,4516.9408,45.1694,26.0127,0.0000,324.9221,29.5963,29.3907,29.5963,False,-0.0000,26.0127,838.0812,17.3418,854.4635,324.9221,2017.4668,-324981.7000,-406468.3247,-415893.7057
4626.0000,28.7200,34.7386,0.0000,232860.5000,-232860.5000,12.4507,0.0000,0.0000,0.0000,56969.3116,4.0875,42.0631,56969.3116,613.4684,25000.0000,289829.8116,0.0000,-289829.8116,32.7324,28.7200,30.7262,-20.6946,-298002.0606,18.6760,2323.6371,23.2364,18.6760,0.0000,120.2473,28.7200,29.5963,28.7200,False,-0.0000,18.6760,332.6887,12.4507,613.4684,120.2473,1066.4044,-232860.5000,-289829.8116,-298002.0606
4627.0000,28.4253,34.4946,0.0000,227073.3000,-227073.3000,12.0398,0.0000,0.0000,0.0000,55096.1266,4.1214,40.6750,55096.1266,593.2243,25000.0000,282169.4266,0.0000,-282169.4266,32.4715,28.4253,30.4484,-20.1803,-290595.9203,18.0597,2039.6402,20.3964,18.0597,0.0000,108.7315,28.4253,28.7200,28.4253,False,0.0000,18.0597,303.0160,12.0398,593.2243,108.7315,1004.9719,-227073.3000,-282169.4266,-290595.9203
4628.0000,27.5136,33.5998,0.0000,154905.2000,-154905.2000,8.1905,0.0000,0.0000,0.0000,36637.3644,4.2281,27.6707,36637.3644,403.5627,25000.0000,191542.5644,0.0000,-191542.5644,31.5710,27.5136,29.5423,-13.7666,-198239.1552,12.2858,787.5909,7.8759,12.2858,0.0000,34.2320,27.5136,28.4253,27.5136,False,0.0000,12.2858,103.8825,8.1905,403.5627,34.2320,541.6772,-154905.2000,-191542.5644,-198239.1552
4629.0000,27.0422,33.1802,0.0000,142106.6000,-142106.6000,7.4504,0.0000,0.0000,0.0000,33169.8265,4.2842,25.1701,33169.8265,367.0937,25000.0000,175276.4265,0.0000,-175276.4265,31.1342,27.0422,29.0882,-12.6292,-181860.2108,11.1755,720.1960,7.2020,11.1755,0.0000,25.7650,27.0422,27.5136,27.0422,False,-0.0000,11.1755,79.8896,7.4504,367.0937,25.7650,472.7483,-142106.6000,-175276.4265,-181860.2108
4630.0000,26.4758,32.6403,0.0000,111576.7000,-111576.7000,5.8246,0.0000,0.0000,0.0000,25634.6920,4.3526,19.6776,25634.6920,286.9883,25000.0000,137211.3920,0.0000,-137211.3920,30.5855,26.4758,28.5306,-9.9160,-142789.7239,8.7369,571.7611,5.7176,8.7369,0.0000,12.3109,26.4758,27.0422,26.4758,False,0.0000,8.7369,40.4152,5.8246,286.9883,12.3109,339.7144,-111576.7000,-137211.3920,-142789.7239
4631.0000,26.0405,32.2367,0.0000,96005.9000,-96005.9000,4.9862,0.0000,0.0000,0.0000,21791.0492,4.4057,16.8452,21791.0492,245.6786,25000.0000,117796.9492,0.0000,-117796.9492,30.1713,26.0405,28.1059,-8.5322,-122863.0705,7.4793,495.2731,4.9527,7.4793,0.0000,7.7233,26.0405,26.4758,26.0405,False,0.0000,7.4793,26.3078,4.9862,245.6786,7.7233,279.7097,-96005.9000,-117796.9492,-122863.0705
4632.0000,25.6243,31.8446,0.0000,78824.8000,-78824.8000,4.0780,0.0000,0.0000,0.0000,17685.1248,4.4571,13.7770,17685.1248,200.9306,25000.0000,96509.9248,0.0000,-96509.9248,29.7712,25.6243,27.6978,-7.0053,-100875.6437,6.1170,409.7164,4.0972,6.1170,0.0000,4.2251,25.6243,26.0405,25.6243,False,-0.0000,6.1170,15.1118,4.0780,200.9306,4.2251,220.2675,-78824.8000,-96509.9248,-100875.6437
4633.0000,25.3765,31.6197,0.0000,76426.7000,-76426.7000,3.9394,0.0000,0.0000,0.0000,17029.2895,4.4880,13.3089,17029.2895,194.1032,25000.0000,93455.9895,0.0000,-93455.9895,29.5387,25.3765,27.4576,-6.7921,-97806.6872,5.9091,398.4777,3.9848,5.9091,0.0000,3.8089,25.3765,25.6243,25.3765,False,-0.0000,5.9091,13.7396,3.9394,194.1032,3.8089,211.6516,-76426.7000,-93455.9895,-97806.6872
4634.0000,25.1350,31.3917,0.0000,69434.3000,-69434.3000,3.5712,0.0000,0.0000,0.0000,15367.7606,4.5182,12.0650,15367.7606,175.9621,25000.0000,84802.0606,0.0000,-84802.0606,29.3062,25.1350,27.2206,-6.1707,-88858.1983,5.3569,363.6615,3.6366,5.3569,0.0000,2.8376,25.1350,25.3765,25.1350,False,0.0000,5.3569,10.4885,3.5712,175.9621,2.8376,189.2883,-69434.3000,-84802.0606,-88858.1983
4635.0000,24.9206,31.1905,0.0000,63687.0000,-63687.0000,3.2688,0.0000,0.0000,0.0000,14012.0740,4.5452,11.0431,14012.0740,161.0582,25000.0000,77699.0740,0.0000,-77699.0740,29.1005,24.9206,27.0106,-5.6599,-81503.1198,4.9031,334.8468,3.3485,4.9031,0.0000,2.1759,24.9206,25.1350,24.9206,False,0.0000,4.9031,8.2236,3.2688,161.0582,2.1759,171.4577,-63687.0000,-77699.0740,-81503.1198
4636.0000,25.0219,31.3035,0.0000,85708.9000,-85708.9000,4.3909,0.0000,0.0000,0.0000,18910.3265,4.5324,14.8341,18910.3265,216.3474,25000.0000,104619.2265,0.0000,-104619.2265,29.2096,25.0219,27.1158,-7.6171,-109685.5362,6.5863,448.4548,4.4845,6.5863,0.0000,5.2742,25.0219,24.9206,25.0219,False,0.0000,6.5863,18.5259,4.3909,216.3474,5.2742,240.1475,-85708.9000,-104619.2265,-109685.5362
4637.0000,25.1055,31.3816,0.0000,96207.0000,-96207.0000,4.9330,0.0000,0.0000,0.0000,21275.8963,4.5219,16.6656,21275.8963,243.0597,25000.0000,117482.8963,0.0000,-117482.8963,29.2896,25.1055,27.1976,-8.5500,-123120.4272,7.3995,502.6598,5.0266,7.3995,0.0000,7.4789,25.1055,25.0219,25.1055,False,0.0000,7.3995,25.5411,4.9330,243.0597,7.4789,276.0797,-96207.0000,-117482.8963,-123120.4272
4638.0000,26.0856,32.3571,0.0000,187256.3000,-187256.3000,9.6085,0.0000,0.0000,0.0000,42556.2302,4.4002,32.4613,42556.2302,473.4318,25000.0000,229812.5302,0.0000,-229812.5302,30.2666,26.0856,28.1761,-16.6417,-239640.3136,14.4128,983.2985,9.8330,14.4128,0.0000,55.2676,26.0856,25.1055,26.0856,False,0.0000,14.4128,161.8260,9.6085,473.4318,55.2676,690.5254,-187256.3000,-229812.5302,-239640.3136
4639.0000,26.8763,33.0941,0.0000,232505.5000,-232505.5000,12.0335,0.0000,0.0000,0.0000,54019.2287,4.3041,40.6536,54019.2287,592.9122,25000.0000,286524.7287,0.0000,-286524.7287,31.0215,26.8763,28.9489,-20.6630,-297547.7511,18.0502,1870.3436,18.7034,18.0502,0.0000,108.5600,26.8763,26.0856,26.8763,False,0.0000,18.0502,302.5726,12.0335,592.9122,108.5600,1004.0448,-232505.5000,-286524.7287,-297547.7511
4640.0000,27.4626,33.6364,0.0000,257308.8000,-257308.8000,13.4120,0.0000,0.0000,0.0000,60770.5730,4.2341,45.3107,60770.5730,660.8331,25000.0000,318079.3730,0.0000,-318079.3730,31.5785,27.4626,29.5206,-22.8673,-329289.6503,20.1179,2800.2898,28.0029,20.1179,0.0000,150.3052,27.4626,26.8763,27.4626,False,0.0000,20.1179,409.2638,13.4120,660.8331,150.3052,1220.4021,-257308.8000,-318079.3730,-329289.6503
4641.0000,27.8930,34.0340,0.0000,271196.6000,-271196.6000,14.2116,0.0000,0.0000,0.0000,64827.4678,4.1834,48.0123,64827.4678,700.2346,25000.0000,336024.0678,0.0000,-336024.0678,31.9870,27.8930,29.9400,-24.1016,-347062.4929,21.3175,3210.9791,32.1098,21.3175,0.0000,178.8255,27.8930,27.4626,27.8930,False,0.0000,21.3175,480.9491,14.2116,700.2346,178.8255,1360.0092,-271196.6000,-336024.0678,-347062.4929
4642.0000,28.2385,34.3551,0.0000,282076.8000,-282076.8000,14.8407,0.0000,0.0000,0.0000,68084.4495,4.1430,50.1374,68084.4495,731.2281,25000.0000,350161.2495,0.0000,-350161.2495,32.3162,28.2385,30.2774,-25.0685,-360986.3744,22.2610,3486.4407,34.8644,22.2610,0.0000,203.6373,28.2385,27.8930,28.2385,False,0.0000,22.2610,542.6767,14.8407,731.2281,203.6373,1477.5420,-282076.8000,-350161.2495,-360986.3744
4643.0000,28.6226,34.7195,0.0000,299458.2000,-299458.2000,15.8060,0.0000,0.0000,0.0000,73062.6186,4.0987,53.3985,73062.6186,778.7899,25000.0000,372520.8186,0.0000,-372520.8186,32.6872,28.6226,30.6549,-26.6132,-383230.1342,23.7089,3894.0899,38.9409,23.7089,0.0000,246.0139,28.6226,28.2385,28.6226,False,0.0000,23.7089,646.9612,15.8060,778.7899,246.0139,1671.7649,-299458.2000,-372520.8186,-383230.1342
4644.0000,28.9580,35.0329,0.0000,311707.3000,-311707.3000,16.5120,0.0000,0.0000,0.0000,76770.1658,4.0603,55.7839,76770.1658,813.5793,25000.0000,388477.4658,0.0000,-388477.4658,33.0079,28.9580,30.9829,-27.7018,-398905.8586,24.7680,4179.7909,41.7979,24.7680,0.0000,280.4777,28.9580,28.6226,28.9580,False,-0.0000,24.7680,730.8733,16.5120,813.5793,280.4777,1824.9303,-311707.3000,-388477.4658,-398905.8586
4645.0000,29.2691,35.3247,0.0000,322854.6000,-322854.6000,17.1570,0.0000,0.0000,0.0000,80213.0078,4.0250,57.9629,80213.0078,845.3599,25000.0000,403067.6078,0.0000,-403067.6078,33.3062,29.2691,31.2876,-28.6925,-413171.5601,25.7355,4447.4509,44.4745,25.7355,0.0000,314.6471,29.2691,28.9580,29.2691,False,-0.0000,25.7355,813.3880,17.1570,845.3599,314.6471,1973.3950,-322854.6000,-403067.6078,-413171.5601
4646.0000,29.6118,35.6494,0.0000,337792.4000,-337792.4000,18.0043,0.0000,0.0000,0.0000,84735.6263,3.9864,60.8254,84735.6263,887.1082,25000.0000,422528.0263,0.0000,-422528.0263,33.6369,29.6118,31.6244,-30.0200,-432288.1349,27.0065,4811.2288,48.1123,27.0065,0.0000,363.6039,29.6118,29.2691,29.6118,False,-0.0000,27.0065,930.5903,18.0043,887.1082,363.6039,2181.3025,-337792.4000,-422528.0263,-432288.1349
