Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4647.0000,29.9273,35.9450,0.0000,349471.2000,-349471.2000,18.6884,0.0000,0.0000,0.0000,88445.0825,3.9513,63.1366,88445.0825,920.8159,25000.0000,437916.2825,0.0000,-437916.2825,33.9391,29.9273,31.9332,-31.0579,-447234.0208,28.0327,5111.6373,51.1164,28.0327,0.0000,406.6466,29.9273,29.6118,29.9273,False,-0.0000,28.0327,1032.7661,18.6884,920.8159,406.6466,2360.2286,-349471.2000,-437916.2825,-447234.0208
4648.0000,30.1916,36.1909,0.0000,357036.2000,-357036.2000,19.1516,0.0000,0.0000,0.0000,91032.6678,3.9221,64.7014,91032.6678,943.6365,25000.0000,448068.8678,0.0000,-448068.8678,34.1911,30.1916,32.1913,-31.7302,-456915.2918,28.7274,5317.0065,53.1701,28.7274,0.0000,437.6359,30.1916,29.9273,30.1916,False,0.0000,28.7274,1105.8833,19.1516,943.6365,437.6359,2487.1558,-357036.2000,-448068.8678,-456915.2918
4649.0000,30.5229,36.5067,0.0000,372359.3000,-372359.3000,20.0253,0.0000,0.0000,0.0000,95826.8327,3.8858,67.6529,95826.8327,986.6836,25000.0000,468186.1327,0.0000,-468186.1327,34.5121,30.5229,32.5175,-33.0920,-476524.9524,30.0379,5719.7712,57.1977,30.0379,0.0000,500.3022,30.5229,30.1916,30.5229,False,0.0000,30.0379,1252.7254,20.0253,986.6836,500.3022,2739.7112,-372359.3000,-468186.1327,-476524.9524
4650.0000,29.7519,35.7162,0.0000,284460.7000,-284460.7000,15.3482,0.0000,0.0000,0.0000,71638.5562,3.9708,51.8519,71638.5562,756.2342,25000.0000,356099.2562,0.0000,-356099.2562,33.7281,29.7519,31.7400,-25.2804,-364037.1585,23.0223,3673.6581,36.7366,23.0223,0.0000,225.2515,29.7519,30.5229,29.7519,False,0.0000,23.0223,596.0328,15.3482,756.2342,225.2515,1577.5185,-284460.7000,-356099.2562,-364037.1585
4651.0000,29.4368,35.4463,0.0000,271620.3000,-271620.3000,14.5450,0.0000,0.0000,0.0000,67802.2571,4.0061,49.1385,67802.2571,716.6607,25000.0000,339422.5571,0.0000,-339422.5571,33.4431,29.4368,31.4399,-24.1392,-347604.7208,21.8175,3343.3937,33.4339,21.8175,0.0000,191.7077,29.4368,29.7519,29.4368,False,0.0000,21.8175,513.0657,14.5450,716.6607,191.7077,1421.4342,-271620.3000,-339422.5571,-347604.7208
4652.0000,28.4695,34.4974,0.0000,192836.2000,-192836.2000,10.2948,0.0000,0.0000,0.0000,46847.0619,4.1163,34.7796,46847.0619,507.2426,25000.0000,239683.2619,0.0000,-239683.2619,32.4881,28.4695,30.4788,-17.1376,-246781.1628,15.4421,1128.0920,11.2809,15.4421,0.0000,67.9745,28.4695,29.4368,28.4695,False,-0.0000,15.4421,196.0198,10.2948,507.2426,67.9745,771.2368,-192836.2000,-239683.2619,-246781.1628
4653.0000,27.9029,33.9866,0.0000,171773.0000,-171773.0000,9.0862,0.0000,0.0000,0.0000,41072.4018,4.1822,30.6965,41072.4018,447.6934,25000.0000,212845.4018,0.0000,-212845.4018,31.9587,27.9029,29.9308,-15.2657,-219825.6379,13.6293,883.7293,8.8373,13.6293,0.0000,46.7348,27.9029,28.4695,27.9029,False,-0.0000,13.6293,138.5555,9.0862,447.6934,46.7348,632.9837,-171773.0000,-212845.4018,-219825.6379
4654.0000,27.2834,33.3994,0.0000,138717.1000,-138717.1000,7.2989,0.0000,0.0000,0.0000,32597.9373,4.2554,24.6584,32597.9373,359.6295,25000.0000,171315.0373,0.0000,-171315.0373,31.3607,27.2834,29.3221,-12.3280,-177522.5151,10.9483,701.0456,7.0105,10.9483,0.0000,24.2251,27.2834,27.9029,27.2834,False,-0.0000,10.9483,75.4687,7.2989,359.6295,24.2251,459.3233,-138717.1000,-171315.0373,-177522.5151
4655.0000,26.7988,32.9498,0.0000,120327.4000,-120327.4000,6.2952,0.0000,0.0000,0.0000,27895.7403,4.3135,21.2676,27895.7403,310.1777,25000.0000,148223.1403,0.0000,-148223.1403,30.8994,26.7988,28.8491,-10.6936,-153988.3885,9.4428,612.5476,6.1255,9.4428,0.0000,15.5428,26.7988,27.2834,26.7988,False,0.0000,9.4428,50.1049,6.2952,310.1777,15.5428,375.8254,-120327.4000,-148223.1403,-153988.3885
4656.0000,26.3065,32.4846,0.0000,97775.9000,-97775.9000,5.0929,0.0000,0.0000,0.0000,22358.0411,4.3732,17.2057,22358.0411,250.9367,25000.0000,120133.9411,0.0000,-120133.9411,30.4252,26.3065,28.3658,-8.6895,-125128.2191,7.6393,502.2263,5.0223,7.6393,0.0000,8.2298,26.3065,26.7988,26.3065,False,0.0000,7.6393,27.8916,5.0929,250.9367,8.2298,287.0581,-97775.9000,-120133.9411,-125128.2191
4657.0000,25.9765,32.1820,0.0000,90333.0000,-90333.0000,4.6844,0.0000,0.0000,0.0000,20466.8649,4.4136,15.8258,20466.8649,230.8117,25000.0000,110799.8649,0.0000,-110799.8649,30.1135,25.9765,28.0450,-8.0280,-115603.2051,7.0267,466.0938,4.6609,7.0267,0.0000,6.4043,25.9765,26.3065,25.9765,False,0.0000,7.0267,22.1453,4.6844,230.8117,6.4043,259.3612,-90333.0000,-110799.8649,-115603.2051
4658.0000,25.6645,31.8883,0.0000,79897.5000,-79897.5000,4.1311,0.0000,0.0000,0.0000,17945.8366,4.4521,13.9566,17945.8366,203.5494,25000.0000,97843.3366,0.0000,-97843.3366,29.8137,25.6645,27.7391,-7.1006,-102248.4261,6.1967,414.5753,4.1458,6.1967,0.0000,4.3925,25.6645,25.9765,25.6645,False,0.0000,6.1967,15.6605,4.1311,203.5494,4.3925,223.6023,-79897.5000,-97843.3366,-102248.4261
4659.0000,25.3924,31.6334,0.0000,71808.0000,-71808.0000,3.7027,0.0000,0.0000,0.0000,16007.2380,4.4860,12.5090,16007.2380,182.4373,25000.0000,87815.2380,0.0000,-87815.2380,29.5531,25.3924,27.4728,-6.3817,-91895.9290,5.5540,374.3684,3.7437,5.5540,0.0000,3.1626,25.3924,25.6645,25.3924,False,0.0000,5.5540,11.5847,3.7027,182.4373,3.1626,197.1845,-71808.0000,-87815.2380,-91895.9290
4660.0000,25.4758,31.7317,0.0000,94839.3000,-94839.3000,4.8786,0.0000,0.0000,0.0000,21190.3949,4.4756,16.4817,21190.3949,240.3775,25000.0000,116029.6949,0.0000,-116029.6949,29.6464,25.4758,27.5611,-8.4285,-121370.1200,7.3179,492.0384,4.9204,7.3179,0.0000,7.2340,25.4758,25.3924,25.4758,False,0.0000,7.3179,24.7707,4.8786,240.3775,7.2340,272.3822,-94839.3000,-116029.6949,-121370.1200
4661.0000,25.5319,31.7832,0.0000,104258.9000,-104258.9000,5.3670,0.0000,0.0000,0.0000,23331.4198,4.4686,18.1319,23331.4198,264.4449,25000.0000,127590.3198,0.0000,-127590.3198,29.6994,25.5319,27.6157,-9.2656,-133424.8060,8.0506,540.4733,5.4047,8.0506,0.0000,9.6317,25.5319,25.4758,25.5319,False,0.0000,8.0506,32.2373,5.3670,264.4449,9.6317,306.3139,-104258.9000,-127590.3198,-133424.8060
4662.0000,26.5230,32.7712,0.0000,197840.1000,-197840.1000,10.1894,0.0000,0.0000,0.0000,45513.6439,4.3468,34.4238,45513.6439,502.0531,25000.0000,243353.7439,0.0000,-243353.7439,30.6885,26.5230,28.6057,-17.5823,-253184.8788,15.2842,1078.4128,10.7841,15.2842,0.0000,65.9094,26.5230,25.5319,26.5230,False,-0.0000,15.2842,190.4960,10.1894,502.0531,65.9094,758.4585,-197840.1000,-243353.7439,-253184.8788
4663.0000,27.3307,33.5242,0.0000,244989.8000,-244989.8000,12.7292,0.0000,0.0000,0.0000,57647.8078,4.2498,43.0041,57647.8078,627.1934,25000.0000,302637.6078,0.0000,-302637.6078,31.4597,27.3307,29.3952,-21.7725,-313524.4716,19.0938,2381.1229,23.8112,19.0938,0.0000,128.5000,27.3307,26.5230,27.3307,False,0.0000,19.0938,353.8321,12.7292,627.1934,128.5000,1109.5254,-244989.8000,-302637.6078,-313524.4716
4664.0000,27.9047,34.0530,0.0000,268552.0000,-268552.0000,14.0560,0.0000,0.0000,0.0000,64216.2372,4.1820,47.4866,64216.2372,692.5678,25000.0000,332768.2372,0.0000,-332768.2372,32.0036,27.9047,29.9541,-23.8665,-343678.0792,21.0840,3138.9514,31.3895,21.0840,0.0000,173.0157,27.9047,27.3307,27.9047,False,0.0000,21.0840,466.4138,14.0560,692.5678,173.0157,1331.9973,-268552.0000,-332768.2372,-343678.0792
4665.0000,28.3354,34.4513,0.0000,283048.6000,-283048.6000,14.8934,0.0000,0.0000,0.0000,68504.9703,4.1318,50.3155,68504.9703,733.8265,25000.0000,351553.5703,0.0000,-351553.5703,32.4127,28.3354,30.3741,-25.1549,-362230.0306,22.3401,3507.4477,35.0745,22.3401,0.0000,205.8159,28.3354,27.9047,28.3354,False,0.0000,22.3401,548.0716,14.8934,733.8265,205.8159,1487.7141,-283048.6000,-351553.5703,-362230.0306
4666.0000,28.6742,34.7656,0.0000,293643.4000,-293643.4000,15.5131,0.0000,0.0000,0.0000,71747.6781,4.0927,52.4092,71747.6781,764.3616,25000.0000,365391.0781,0.0000,-365391.0781,32.7351,28.6742,30.7047,-26.0964,-375788.6729,23.2697,3772.1067,37.7211,23.2697,0.0000,232.5923,28.6742,28.3354,28.6742,False,0.0000,23.2697,614.0740,15.5131,764.3616,232.5923,1611.0279,-293643.4000,-365391.0781,-375788.6729
4667.0000,29.0839,35.1559,0.0000,313887.6000,-313887.6000,16.6356,0.0000,0.0000,0.0000,77580.9326,4.0459,56.2015,77580.9326,819.6697,25000.0000,391468.5326,0.0000,-391468.5326,33.1319,29.0839,31.1079,-27.8956,-401696.0867,24.9534,4228.2964,42.2830,24.9534,0.0000,286.8240,29.0839,28.6742,29.0839,False,0.0000,24.9534,746.2472,16.6356,819.6697,286.8240,1852.7409,-313887.6000,-391468.5326,-401696.0867
4668.0000,29.4368,35.4851,0.0000,327232.9000,-327232.9000,17.4106,0.0000,0.0000,0.0000,81684.4544,4.0061,58.8196,81684.4544,857.8544,25000.0000,408917.3544,0.0000,-408917.3544,33.4690,29.4368,31.4529,-29.0816,-418774.6676,26.1159,4552.7884,45.5279,26.1159,0.0000,328.8058,29.4368,29.0839,29.4368,False,0.0000,26.1159,847.4010,17.4106,857.8544,328.8058,2034.0612,-327232.9000,-408917.3544,-418774.6676
4669.0000,29.7730,35.8009,0.0000,340167.6000,-340167.6000,18.1602,0.0000,0.0000,0.0000,85718.5752,3.9684,61.3520,85718.5752,894.7882,25000.0000,425886.1752,0.0000,-425886.1752,33.7916,29.7730,31.7823,-30.2311,-435327.7853,27.2403,4875.6768,48.7568,27.2403,0.0000,373.1294,29.7730,29.4368,29.7730,False,-0.0000,27.2403,953.2681,18.1602,894.7882,373.1294,2221.1857,-340167.6000,-425886.1752,-435327.7853
4670.0000,30.1236,36.1319,0.0000,354975.2000,-354975.2000,19.0125,0.0000,0.0000,0.0000,90334.5823,3.9296,64.2314,90334.5823,936.7819,25000.0000,445309.7823,0.0000,-445309.7823,34.1291,30.1236,32.1263,-31.5471,-454277.7373,28.5187,5254.4821,52.5448,28.5187,0.0000,428.1680,30.1236,29.7730,30.1236,False,-0.0000,28.5187,1083.5818,19.0125,936.7819,428.1680,2448.5317,-354975.2000,-445309.7823,-454277.7373
4671.0000,30.4623,36.4501,0.0000,368371.8000,-368371.8000,19.7976,0.0000,0.0000,0.0000,94639.5977,3.8924,66.8838,94639.5977,975.4667,25000.0000,463011.3977,0.0000,-463011.3977,34.4542,30.4623,32.4583,-32.7376,-471421.9692,29.6964,5612.5945,56.1259,29.6964,0.0000,483.4328,30.4623,30.1236,30.4623,False,-0.0000,29.6964,1213.3218,19.7976,975.4667,483.4328,2672.2213,-368371.8000,-463011.3977,-471421.9692
4672.0000,30.7121,36.6799,0.0000,373721.3000,-373721.3000,20.1522,0.0000,0.0000,0.0000,96689.3675,3.8652,68.0817,96689.3675,992.9372,25000.0000,470410.6675,0.0000,-470410.6675,34.6906,30.7121,32.7013,-33.2131,-478267.9651,30.2283,5773.2518,57.7325,30.2283,0.0000,509.8754,30.7121,30.4623,30.7121,False,0.0000,30.2283,1275.0475,20.1522,992.9372,509.8754,2777.8601,-373721.3000,-470410.6675,-478267.9651
4673.0000,30.9961,36.9492,0.0000,384847.5000,-384847.5000,20.8036,0.0000,0.0000,0.0000,100365.0225,3.8345,70.2823,100365.0225,1025.0322,25000.0000,485212.5225,0.0000,-485212.5225,34.9649,30.9961,32.9805,-34.2019,-492506.6639,31.2054,6080.4134,60.8041,31.2054,0.0000,560.9334,30.9961,30.7121,30.9961,False,0.0000,31.2054,1393.6509,20.8036,1025.0322,560.9334,2979.6165,-384847.5000,-485212.5225,-492506.6639
4674.0000,30.2148,36.1511,0.0000,297358.9000,-297358.9000,16.1199,0.0000,0.0000,0.0000,75866.4012,3.9195,54.4590,75866.4012,794.2562,25000.0000,373225.3012,0.0000,-373225.3012,34.1723,30.2148,32.1936,-26.4266,-380543.5655,24.1798,3975.0888,39.7509,24.1798,0.0000,260.9640,30.2148,30.9961,30.2148,False,0.0000,24.1798,683.4523,16.1199,794.2562,260.9640,1738.6725,-297358.9000,-373225.3012,-380543.5655
4675.0000,29.8775,35.8599,0.0000,283088.3000,-283088.3000,15.2278,0.0000,0.0000,0.0000,71544.6251,3.9568,51.4453,71544.6251,750.3032,25000.0000,354632.9251,0.0000,-354632.9251,33.8657,29.8775,31.8716,-25.1584,-362280.8365,22.8417,3621.5119,36.2151,22.8417,0.0000,219.9931,29.8775,30.2148,29.8775,False,0.0000,22.8417,583.0853,15.2278,750.3032,219.9931,1553.3816,-283088.3000,-354632.9251,-362280.8365
4676.0000,28.8869,34.8891,0.0000,203017.6000,-203017.6000,10.8847,0.0000,0.0000,0.0000,49901.4477,4.0684,36.7726,49901.4477,536.3093,25000.0000,252919.0477,0.0000,-252919.0477,32.8884,28.8869,30.8876,-18.0424,-259810.7585,16.3270,1387.5641,13.8756,16.3270,0.0000,80.3424,28.8869,29.8775,28.8869,False,0.0000,16.3270,228.8687,10.8847,536.3093,80.3424,845.5205,-203017.6000,-252919.0477,-259810.7585
4677.0000,28.3251,34.3848,0.0000,183319.8000,-183319.8000,9.7353,0.0000,0.0000,0.0000,44355.1795,4.1330,32.8896,44355.1795,479.6785,25000.0000,227674.9795,0.0000,-227674.9795,32.3649,28.3251,30.3450,-16.2918,-234602.5975,14.6030,985.0813,9.8508,14.6030,0.0000,57.4844,28.3251,28.8869,28.3251,False,-0.0000,14.6030,167.8280,9.7353,479.6785,57.4844,704.9909,-183319.8000,-227674.9795,-234602.5975
4678.0000,27.7109,33.8028,0.0000,150915.5000,-150915.5000,7.9721,0.0000,0.0000,0.0000,35891.5316,4.2048,26.9326,35891.5316,392.7989,25000.0000,186807.0316,0.0000,-186807.0316,31.7722,27.7109,29.7415,-13.4120,-193133.3565,11.9581,761.2181,7.6122,11.9581,0.0000,31.5653,27.7109,28.3251,27.7109,False,0.0000,11.9581,96.3781,7.9721,392.7989,31.5653,520.7423,-150915.5000,-186807.0316,-193133.3565
4679.0000,27.2433,33.3702,0.0000,134086.7000,-134086.7000,7.0427,0.0000,0.0000,0.0000,31474.5122,4.2602,23.7929,31474.5122,347.0071,25000.0000,165561.2122,0.0000,-165561.2122,31.3279,27.2433,29.2856,-11.9164,-171596.7839,10.5640,677.1144,6.7711,10.5640,0.0000,21.7628,27.2433,27.7109,27.2433,False,-0.0000,10.5640,68.3563,7.0427,347.0071,21.7628,437.1262,-134086.7000,-165561.2122,-171596.7839
4680.0000,26.7842,32.9375,0.0000,114132.6000,-114132.6000,5.9689,0.0000,0.0000,0.0000,26448.8275,4.3152,20.1653,26448.8275,294.1011,25000.0000,140581.4275,0.0000,-140581.4275,30.8864,26.7842,28.8353,-10.1431,-146060.6242,8.9534,581.0202,5.8102,8.9534,0.0000,13.2492,26.7842,27.2433,26.7842,False,0.0000,8.9534,43.2458,5.9689,294.1011,13.2492,350.5961,-114132.6000,-140581.4275,-146060.6242
4681.0000,26.4733,32.6523,0.0000,107369.6000,-107369.6000,5.5919,0.0000,0.0000,0.0000,24666.3871,4.3529,18.8914,24666.3871,275.5222,25000.0000,132035.9871,0.0000,-132035.9871,30.5926,26.4733,28.5329,-9.5421,-137405.7088,8.3878,548.8824,5.4888,8.3878,0.0000,10.8935,26.4733,26.7842,26.4733,False,0.0000,8.3878,36.1076,5.5919,275.5222,10.8935,322.5233,-107369.6000,-132035.9871,-137405.7088
4682.0000,26.1489,32.3452,0.0000,94961.0000,-94961.0000,4.9318,0.0000,0.0000,0.0000,21619.1098,4.3925,16.6615,21619.1098,242.9993,25000.0000,116580.1098,0.0000,-116580.1098,30.2797,26.1489,28.2143,-8.4393,-121525.8649,7.3977,488.3941,4.8839,7.3977,0.0000,7.4733,26.1489,26.4733,26.1489,False,-0.0000,7.3977,25.5235,4.9318,242.9993,7.4733,275.9961,-94961.0000,-116580.1098,-121525.8649
4683.0000,25.8448,32.0591,0.0000,84053.0000,-84053.0000,4.3527,0.0000,0.0000,0.0000,18974.2734,4.4298,14.7049,18974.2734,214.4641,25000.0000,103027.2734,0.0000,-103027.2734,29.9877,25.8448,27.9163,-7.4699,-107566.4065,6.5290,434.6426,4.3464,6.5290,0.0000,5.1376,25.8448,26.1489,25.8448,False,0.0000,6.5290,18.0848,4.3527,214.4641,5.1376,237.6864,-84053.0000,-103027.2734,-107566.4065
4684.0000,25.6216,31.8527,0.0000,79792.6000,-79792.6000,4.1209,0.0000,0.0000,0.0000,17900.9206,4.4575,13.9220,17900.9206,203.0456,25000.0000,97693.5206,0.0000,-97693.5206,29.7757,25.6216,27.6987,-7.0913,-102114.1809,6.1814,414.0186,4.1402,6.1814,0.0000,4.3599,25.6216,25.8448,25.6216,False,0.0000,6.1814,15.5540,4.1209,203.0456,4.3599,222.9595,-79792.6000,-97693.5206,-102114.1809
4685.0000,25.4229,31.6663,0.0000,75254.6000,-75254.6000,3.8789,0.0000,0.0000,0.0000,16789.7767,4.4822,13.1045,16789.7767,191.1218,25000.0000,92044.3767,0.0000,-92044.3767,29.5852,25.4229,27.5041,-6.6880,-96306.6981,5.8184,391.8441,3.9184,5.8184,0.0000,3.6360,25.4229,25.6216,25.4229,False,0.0000,5.8184,13.1664,3.8789,191.1218,3.6360,207.9243,-75254.6000,-92044.3767,-96306.6981
4686.0000,25.4753,31.7295,0.0000,92494.6000,-92494.6000,4.7592,0.0000,0.0000,0.0000,20666.2070,4.4756,16.0785,20666.2070,234.4971,25000.0000,113160.8070,0.0000,-113160.8070,29.6448,25.4753,27.5600,-8.2201,-118369.5019,7.1389,480.0163,4.8002,7.1389,0.0000,6.7160,25.4753,25.4229,25.4753,False,0.0000,7.1389,23.1345,4.7592,234.4971,6.7160,264.3476,-92494.6000,-113160.8070,-118369.5019
4687.0000,25.7795,32.0308,0.0000,124921.6000,-124921.6000,6.4307,0.0000,0.0000,0.0000,28148.7148,4.4379,21.7253,28148.7148,316.8528,25000.0000,153070.3148,0.0000,-153070.3148,29.9470,25.7795,27.8632,-11.1019,-159867.7930,9.6460,643.1022,6.4310,9.6460,0.0000,16.5681,25.7795,25.4753,25.7795,False,0.0000,9.6460,53.1457,6.4307,316.8528,16.5681,386.5666,-124921.6000,-153070.3148,-159867.7930
4688.0000,26.0083,32.2430,0.0000,140771.9000,-140771.9000,7.2660,0.0000,0.0000,0.0000,31923.2011,4.4097,24.5474,31923.2011,358.0110,25000.0000,172695.1011,0.0000,-172695.1011,30.1647,26.0083,28.0865,-12.5106,-180152.1352,10.8990,722.1183,7.2212,10.8990,0.0000,23.8994,26.0083,25.7795,26.0083,False,0.0000,10.8990,74.5313,7.2660,358.0110,23.8994,456.4418,-140771.9000,-172695.1011,-180152.1352
4689.0000,26.5246,32.7467,0.0000,182325.9000,-182325.9000,9.4299,0.0000,0.0000,0.0000,41946.4541,4.3466,31.8578,41946.4541,464.6303,25000.0000,224272.3541,0.0000,-224272.3541,30.6726,26.5246,28.5986,-16.2035,-233330.6589,14.1449,951.2641,9.5126,14.1449,0.0000,52.2422,26.5246,26.0083,26.5246,False,0.0000,14.1449,153.6065,9.4299,464.6303,52.2422,670.4790,-182325.9000,-224272.3541,-233330.6589
4690.0000,26.8687,33.0621,0.0000,198190.6000,-198190.6000,10.2978,0.0000,0.0000,0.0000,46036.8235,4.3050,34.7898,46036.8235,507.3911,25000.0000,244227.4235,0.0000,-244227.4235,30.9977,26.8687,28.9332,-17.6134,-253633.4294,15.4467,1103.3614,11.0336,15.4467,0.0000,68.0342,26.8687,26.5246,26.8687,False,0.0000,15.4467,196.1793,10.2978,507.3911,68.0342,771.6046,-198190.6000,-244227.4235,-253633.4294
4691.0000,27.2198,33.3941,0.0000,216863.4000,-216863.4000,11.3030,0.0000,0.0000,0.0000,50871.3791,4.2630,38.1858,50871.3791,556.9207,25000.0000,267734.7791,0.0000,-267734.7791,31.3360,27.2198,29.2779,-19.2729,-277529.8518,16.9545,1477.1618,14.7716,16.9545,0.0000,89.9661,27.2198,26.8687,27.2198,False,0.0000,16.9545,254.1815,11.3030,556.9207,89.9661,901.0682,-216863.4000,-267734.7791,-277529.8518
4692.0000,27.4903,33.6449,0.0000,227409.5000,-227409.5000,11.8906,0.0000,0.0000,0.0000,53750.7228,4.2308,40.1708,53750.7228,585.8713,25000.0000,281160.2228,0.0000,-281160.2228,31.5934,27.4903,29.5419,-20.2102,-291026.1706,17.8359,1844.5380,18.4454,17.8359,0.0000,104.7383,27.4903,27.2198,27.4903,False,0.0000,17.8359,292.6768,11.8906,585.8713,104.7383,983.2863,-227409.5000,-281160.2228,-291026.1706
4693.0000,27.7335,33.8729,0.0000,237372.8000,-237372.8000,12.4423,0.0000,0.0000,0.0000,56489.1300,4.2021,42.0349,56489.1300,613.0571,25000.0000,293861.9300,0.0000,-293861.9300,31.8264,27.7335,29.7800,-21.0956,-303776.6539,18.6635,2233.1924,22.3319,18.6635,0.0000,120.0056,27.7335,27.4903,27.7335,False,0.0000,18.6635,332.0680,12.4423,613.0571,120.0056,1065.1307,-237372.8000,-293861.9300,-303776.6539
4694.0000,28.0012,34.1268,0.0000,250469.0000,-250469.0000,13.1582,0.0000,0.0000,0.0000,60054.3908,4.1707,44.4535,60054.3908,648.3323,25000.0000,310523.3908,0.0000,-310523.3908,32.0849,28.0012,30.0430,-22.2595,-320536.4504,19.7374,2687.3712,26.8737,19.7374,0.0000,141.9358,28.0012,27.7335,28.0012,False,-0.0000,19.7374,388.0575,13.1582,648.3323,141.9358,1178.3256,-250469.0000,-310523.3908,-320536.4504
4695.0000,27.7843,33.8947,0.0000,218236.8000,-218236.8000,11.4934,0.0000,0.0000,0.0000,52009.0868,4.1961,38.8292,52009.0868,566.3044,25000.0000,270245.8868,0.0000,-270245.8868,31.8579,27.7843,29.8211,-19.3950,-279287.4536,17.2402,1628.6058,16.2861,17.2402,0.0000,94.5907,27.7843,28.0012,27.7843,False,0.0000,17.2402,266.2771,11.4934,566.3044,94.5907,927.1722,-218236.8000,-270245.8868,-279287.4536
4696.0000,27.8067,33.9294,0.0000,222429.3000,-222429.3000,11.6907,0.0000,0.0000,0.0000,53041.5533,4.1935,39.4956,53041.5533,576.0227,25000.0000,275470.8533,0.0000,-275470.8533,31.8885,27.8067,29.8476,-19.7676,-284652.7845,17.5360,1750.8089,17.5081,17.5360,0.0000,99.5446,27.8067,27.7843,27.8067,False,0.0000,17.5360,279.1883,11.6907,576.0227,99.5446,954.7555,-222429.3000,-275470.8533,-284652.7845
4697.0000,27.9014,34.0229,0.0000,229440.2000,-229440.2000,12.0617,0.0000,0.0000,0.0000,54858.7807,4.1824,40.7489,54858.7807,594.3022,25000.0000,284298.9807,0.0000,-284298.9807,31.9824,27.9014,29.9419,-20.3906,-293624.9487,18.0925,2000.3838,20.0038,18.0925,0.0000,109.3253,27.9014,27.8067,27.9014,False,0.0000,18.0925,304.5512,12.0617,594.3022,109.3253,1008.1787,-229440.2000,-284298.9807,-293624.9487
4698.0000,27.8012,33.9172,0.0000,216290.9000,-216290.9000,11.3804,0.0000,0.0000,0.0000,51569.7489,4.1941,38.4473,51569.7489,560.7347,25000.0000,267860.6489,0.0000,-267860.6489,31.8785,27.8012,29.8399,-19.2220,-276797.1978,17.0706,1565.4933,15.6549,17.0706,0.0000,91.8272,27.8012,27.9014,27.8012,False,0.0000,17.0706,259.0542,11.3804,560.7347,91.8272,911.6161,-216290.9000,-267860.6489,-276797.1978
4699.0000,27.7189,33.8407,0.0000,209843.4000,-209843.4000,11.0309,0.0000,0.0000,0.0000,49917.3497,4.2038,37.2666,49917.3497,543.5141,25000.0000,259760.7497,0.0000,-259760.7497,31.8001,27.7189,29.7595,-18.6490,-268546.0419,16.5464,1379.8627,13.7986,16.5464,0.0000,83.6241,27.7189,27.8012,27.7189,False,0.0000,16.5464,237.5229,11.0309,543.5141,83.6241,864.6611,-209843.4000,-259760.7497,-268546.0419
4700.0000,27.0292,33.1556,0.0000,148113.0000,-148113.0000,7.7800,0.0000,0.0000,0.0000,34559.2630,4.2858,26.2837,34559.2630,383.3348,25000.0000,182672.2630,0.0000,-182672.2630,31.1135,27.0292,29.0713,-13.1630,-189546.8712,11.6700,752.4071,7.5241,11.6700,0.0000,29.3382,27.0292,27.7189,27.0292,False,0.0000,11.6700,90.0757,7.7800,383.3348,29.3382,502.7487,-148113.0000,-182672.2630,-189546.8712
4701.0000,26.6441,32.8094,0.0000,133513.8000,-133513.8000,6.9689,0.0000,0.0000,0.0000,30819.2881,4.3322,23.5437,30819.2881,343.3725,25000.0000,164333.0881,0.0000,-164333.0881,30.7543,26.6441,28.6992,-11.8655,-170863.6180,10.4534,680.9119,6.8091,10.4534,0.0000,21.0861,26.6441,27.0292,26.6441,False,0.0000,10.4534,66.3915,6.9689,343.3725,21.0861,430.8501,-133513.8000,-164333.0881,-170863.6180
4702.0000,26.3158,32.5026,0.0000,119718.1000,-119718.1000,6.2271,0.0000,0.0000,0.0000,27382.6491,4.3720,21.0375,27382.6491,306.8218,25000.0000,147100.7491,0.0000,-147100.7491,30.4404,26.3158,28.3781,-10.6395,-153208.6399,9.3407,613.8661,6.1387,9.3407,0.0000,15.0438,26.3158,26.6441,26.3158,False,0.0000,9.3407,48.6193,6.2271,306.8218,15.0438,370.4849,-119718.1000,-147100.7491,-153208.6399
4703.0000,26.0370,32.2420,0.0000,109225.9000,-109225.9000,5.6647,0.0000,0.0000,0.0000,24789.2258,4.4062,19.1374,24789.2258,279.1087,25000.0000,134015.1258,0.0000,-134015.1258,30.1737,26.0370,28.1053,-9.7070,-139781.2994,8.4970,562.6753,5.6268,8.4970,0.0000,11.3245,26.0370,26.3158,26.0370,False,0.0000,8.4970,37.4216,5.6647,279.1087,11.3245,327.8548,-109225.9000,-134015.1258,-139781.2994
4704.0000,25.6893,31.9090,18.1000,90560.3000,-90542.2000,4.6850,3.1833,5.6859,0.0026,20354.8723,4.4491,15.8276,20358.0556,230.8380,25000.0000,110915.1723,14.9167,-110900.2556,29.8358,25.6893,27.7625,-8.0472,-115879.8987,7.0275,469.8459,4.6985,7.0275,0.0000,6.4065,25.6893,26.0370,25.6893,False,0.0000,7.0275,22.1522,4.6850,230.8380,6.4065,259.3968,-90542.2000,-110900.2556,-115879.8987
4705.0000,25.4646,31.7042,0.0000,85244.5000,-85244.5000,4.3965,0.0000,0.0000,0.0000,19040.6200,4.4770,14.8529,19040.6200,216.6217,25000.0000,104285.1200,0.0000,-104285.1200,29.6243,25.4646,27.5444,-7.5758,-109091.2227,6.5947,443.6198,4.4362,6.5947,0.0000,5.2942,25.4646,25.6893,25.4646,False,0.0000,6.5947,18.5907,4.3965,216.6217,5.2942,240.5066,-85244.5000,-104285.1200,-109091.2227
4706.0000,25.2215,31.4734,0.0000,75251.6000,-75251.6000,3.8734,0.0000,0.0000,0.0000,16695.3568,4.5073,13.0859,16695.3568,190.8513,25000.0000,91946.9568,0.0000,-91946.9568,29.3894,25.2215,27.3055,-6.6877,-96302.8588,5.8101,393.4874,3.9349,5.8101,0.0000,3.6206,25.2215,25.4646,25.2215,False,0.0000,5.8101,13.1151,3.8734,190.8513,3.6206,207.5870,-75251.6000,-91946.9568,-96302.8588
4707.0000,24.9950,31.2602,0.0000,66913.2000,-66913.2000,3.4369,0.0000,0.0000,0.0000,14752.3271,4.5358,11.6112,14752.3271,169.3441,25000.0000,81665.5271,0.0000,-81665.5271,29.1718,24.9950,27.0834,-5.9467,-85631.8331,5.1554,351.3464,3.5135,5.1554,0.0000,2.5294,24.9950,25.2215,24.9950,False,0.0000,5.1554,9.4392,3.4369,169.3441,2.5294,181.3127,-66913.2000,-81665.5271,-85631.8331
4708.0000,24.8271,31.1046,0.0000,63422.2000,-63422.2000,3.2512,0.0000,0.0000,0.0000,13917.6588,4.5570,10.9839,13917.6588,160.1941,25000.0000,77339.8588,0.0000,-77339.8588,29.0121,24.8271,26.9196,-5.6364,-81164.2433,4.8768,333.9125,3.3391,4.8768,0.0000,2.1411,24.8271,24.9950,24.8271,False,0.0000,4.8768,8.1030,3.2512,160.1941,2.1411,170.4382,-63422.2000,-77339.8588,-81164.2433
4709.0000,24.6748,30.9615,0.0000,59612.5000,-59612.5000,3.0515,0.0000,0.0000,0.0000,13026.5619,4.5762,10.3091,13026.5619,150.3533,25000.0000,72639.0619,0.0000,-72639.0619,28.8659,24.6748,26.7704,-5.2978,-76288.7988,4.5772,314.7337,3.1473,4.5772,0.0000,1.7703,24.6748,24.8271,24.6748,False,0.0000,4.5772,6.8082,3.0515,150.3533,1.7703,158.9317,-59612.5000,-72639.0619,-76288.7988
4710.0000,24.7474,31.0020,780.3000,74879.7000,-74099.4000,3.8280,138.5153,5.6333,0.1147,16395.6891,4.5670,12.9324,16534.2044,188.6128,25000.0000,91275.3891,641.7847,-90633.6044,28.9172,24.7474,26.8323,-6.6122,-95215.0785,5.7420,394.1268,3.9413,5.7420,0.0000,3.4947,24.7474,24.6748,24.7474,False,0.0000,5.7420,12.6961,3.8280,188.6128,3.4947,204.8036,-74099.4000,-90633.6044,-95215.0785
4711.0000,24.8087,31.0996,0.0000,83944.0000,-83944.0000,4.2941,0.0000,0.0000,0.0000,18411.6721,4.5593,14.5070,18411.6721,211.5765,25000.0000,102355.6721,0.0000,-102355.6721,29.0026,24.8087,26.9057,-7.4602,-107426.9143,6.4411,441.1896,4.4119,6.4411,0.0000,4.9329,24.8087,24.7474,24.8087,False,0.0000,6.4411,17.4216,4.2941,211.5765,4.9329,233.9309,-83944.0000,-102355.6721,-107426.9143
4712.0000,24.9489,31.2308,143.8000,97307.8000,-97164.0000,4.9803,25.4747,5.6448,0.0211,21425.9795,4.5416,16.8253,21451.4542,245.3886,25000.0000,118733.7795,118.3253,-118615.4542,29.1369,24.9489,27.0429,-8.6400,-124416.4151,7.4704,509.7053,5.0971,7.4704,0.0000,7.6959,24.9489,24.8087,24.9489,False,0.0000,7.4704,26.2222,4.9803,245.3886,7.6959,279.3068,-97164.0000,-118615.4542,-124416.4151
4713.0000,25.1164,31.3964,0.0000,110357.5000,-110357.5000,5.6550,0.0000,0.0000,0.0000,24412.5629,4.5205,19.1048,24412.5629,278.6339,25000.0000,134770.0629,0.0000,-134770.0629,29.3030,25.1164,27.2097,-9.8076,-141229.4588,8.4825,576.0312,5.7603,8.4825,0.0000,11.2668,25.1164,24.9489,25.1164,False,0.0000,8.4825,37.2459,5.6550,278.6339,11.2668,327.1466,-110357.5000,-134770.0629,-141229.4588
4714.0000,25.2521,31.5230,0.0000,118463.1000,-118463.1000,6.0792,0.0000,0.0000,0.0000,26304.6337,4.5035,20.5378,26304.6337,299.5331,25000.0000,144767.7337,0.0000,-144767.7337,29.4327,25.2521,27.3424,-10.5280,-151602.5599,9.1188,616.9182,6.1692,9.1188,0.0000,13.9969,25.2521,25.1164,25.2521,False,0.0000,9.1188,45.4910,6.0792,299.5331,13.9969,359.0210,-118463.1000,-144767.7337,-151602.5599
4715.0000,25.3736,31.6372,0.0000,125314.1000,-125314.1000,6.4383,0.0000,0.0000,0.0000,27920.0515,4.4883,21.7512,27920.0515,317.2297,25000.0000,153234.1515,0.0000,-153234.1515,29.5493,25.3736,27.4615,-11.1368,-160370.0929,9.6575,651.1752,6.5118,9.6575,0.0000,16.6273,25.3736,25.2521,25.3736,False,0.0000,9.6575,53.3208,6.4383,317.2297,16.6273,387.1778,-125314.1000,-153234.1515,-160370.0929
4716.0000,25.4744,31.7312,0.0000,130356.3000,-130356.3000,6.7045,0.0000,0.0000,0.0000,29124.9272,4.4758,22.6503,29124.9272,330.3437,25000.0000,159481.2272,0.0000,-159481.2272,29.6456,25.4744,27.5600,-11.5849,-166822.8231,10.0568,676.2156,6.7622,10.0568,0.0000,18.7757,25.4744,25.3736,25.4744,False,0.0000,10.0568,59.6476,6.7045,330.3437,18.7757,408.7671,-130356.3000,-159481.2272,-166822.8231
4717.0000,25.5961,31.8475,0.0000,137733.2000,-137733.2000,7.0902,0.0000,0.0000,0.0000,30877.5682,4.4606,23.9532,30877.5682,349.3454,25000.0000,168610.7682,0.0000,-168610.7682,29.7637,25.5961,27.6799,-12.2405,-176263.3740,10.6352,712.7049,7.1270,10.6352,0.0000,22.2057,25.5961,25.4744,25.5961,False,-0.0000,10.6352,69.6398,7.0902,349.3454,22.2057,441.1909,-137733.2000,-168610.7682,-176263.3740
4718.0000,25.7706,32.0153,0.0000,149299.1000,-149299.1000,7.6937,0.0000,0.0000,0.0000,33633.4410,4.4390,25.9924,33633.4410,379.0855,25000.0000,182932.5410,0.0000,-182932.5410,29.9338,25.7706,27.8522,-13.2684,-191064.7767,11.5406,769.6511,7.6965,11.5406,0.0000,28.3733,25.7706,25.5961,25.7706,False,0.0000,11.5406,87.3345,7.6937,379.0855,28.3733,494.7934,-149299.1000,-182932.5410,-191064.7767
4719.0000,25.9534,32.1885,0.0000,159802.8000,-159802.8000,8.2477,0.0000,0.0000,0.0000,36183.4568,4.4165,27.8638,36183.4568,406.3787,25000.0000,195986.2568,0.0000,-195986.2568,30.1102,25.9534,28.0318,-14.2019,-204506.8343,12.3715,824.8222,8.2482,12.3715,0.0000,34.9536,25.9534,25.7706,25.9534,False,0.0000,12.3715,105.9058,8.2477,406.3787,34.9536,547.2381,-159802.8000,-195986.2568,-204506.8343
4720.0000,26.0543,32.2758,149.5000,161857.3000,-161707.8000,8.3672,26.2029,5.7055,0.0216,36751.8330,4.4041,28.2676,36778.0359,412.2685,25000.0000,198609.1330,123.2971,-198485.8359,30.2020,26.0543,28.1281,-14.3763,-207018.8455,12.5508,835.4036,8.3540,12.5508,0.0000,36.4955,26.0543,25.9534,26.0543,False,-0.0000,12.5508,110.2191,8.3672,412.2685,36.4955,558.9831,-161707.8000,-198485.8359,-207018.8455
4721.0000,25.9811,32.1769,932.0000,149810.5000,-148878.5000,7.7514,163.4631,5.7016,0.1341,33947.1661,4.4130,26.1871,34110.6293,381.9253,25000.0000,183757.6661,768.5369,-182989.1293,30.1117,25.9811,28.0464,-13.2631,-190988.4453,11.6271,771.2175,7.7122,11.6271,0.0000,29.0158,25.9811,26.0543,25.9811,False,0.0000,11.6271,89.1604,7.7514,381.9253,29.0158,500.1015,-148878.5000,-182989.1293,-190988.4453
4722.0000,25.8757,32.0988,17.3000,140881.8000,-140864.5000,7.2847,3.0372,5.6960,0.0025,31830.3018,4.4260,24.6104,31833.3390,358.9297,25000.0000,172712.1018,14.2628,-172697.8390,30.0245,25.8757,27.9501,-12.5194,-180279.2140,10.9270,726.7352,7.2674,10.9270,0.0000,24.0839,25.8757,25.9811,25.8757,False,0.0000,10.9270,75.0625,7.2847,358.9297,24.0839,458.0761,-140864.5000,-172697.8390,-180279.2140
4723.0000,25.7165,31.9417,142.6000,128770.6000,-128628.0000,6.6522,25.0730,5.6874,0.0206,28965.2136,4.4457,22.4737,28990.2866,327.7678,25000.0000,157735.8136,117.5270,-157618.2866,29.8666,25.7165,27.7916,-11.4362,-164681.7170,9.9783,666.5926,6.6659,9.9783,0.0000,18.3399,25.7165,25.8757,25.7165,False,0.0000,9.9783,58.3687,6.6522,327.7678,18.3399,404.4764,-128628.0000,-157618.2866,-164681.7170
4724.0000,25.4237,31.6504,321.4000,106877.1000,-106555.7000,5.5135,56.6703,5.6714,0.0465,23845.4865,4.4821,18.6266,23902.1568,271.6591,25000.0000,130722.5865,264.7297,-130457.8568,29.5748,25.4237,27.4993,-9.4808,-136523.4205,8.2702,557.0390,5.5704,8.2702,0.0000,10.4417,25.4237,25.7165,25.4237,False,0.0000,8.2702,34.7259,5.5135,271.6591,10.4417,316.8267,-106555.7000,-130457.8568,-136523.4205
4725.0000,25.2021,31.4239,813.2000,96242.6000,-95429.4000,4.9521,143.6978,5.6591,0.1182,21340.9388,4.5098,16.7302,21484.6366,244.0010,25000.0000,117583.5388,669.5022,-116914.0366,29.3500,25.2021,27.2760,-8.5089,-122528.3457,7.4282,503.4872,5.0349,7.4282,0.0000,7.5661,25.2021,25.4237,25.2021,False,0.0000,7.4282,25.8150,4.9521,244.0010,7.5661,277.3821,-95429.4000,-116914.0366,-122528.3457
4726.0000,24.9883,31.1916,1403.3000,85555.6000,-84152.3000,4.3937,248.5009,5.6471,0.2046,18858.8954,4.5366,14.8437,19107.3964,216.4879,25000.0000,104414.4954,1154.7991,-103259.6964,29.1238,24.9883,27.0561,-7.5270,-108389.0060,6.5906,449.5064,4.4951,6.5906,0.0000,5.2844,24.9883,25.2021,24.9883,False,0.0000,6.5906,18.5591,4.3937,216.4879,5.2844,240.3314,-84152.3000,-103259.6964,-108389.0060
4727.0000,24.8077,30.9846,2048.7000,78023.8000,-75975.1000,3.9995,363.4525,5.6368,0.2997,17112.7249,4.5594,13.5119,17476.1774,197.0639,25000.0000,95136.5249,1685.2475,-93451.2774,28.9256,24.8077,26.8667,-6.8225,-98244.1562,5.9993,411.3831,4.1138,5.9993,0.0000,3.9858,24.8077,24.9883,24.8077,False,0.0000,5.9993,14.3244,3.9995,197.0639,3.9858,215.3741,-75975.1000,-93451.2774,-98244.1562
4728.0000,24.6047,30.5772,5220.5000,63810.9000,-58590.4000,3.2659,928.0755,5.6251,0.7659,13916.9459,4.5851,11.0333,14845.0213,160.9156,25000.0000,77727.8459,4292.4245,-73435.4213,28.5864,24.6047,26.5956,-5.3867,-77568.2199,4.8988,338.5286,3.3853,4.8988,0.0000,2.1702,24.6047,24.8077,24.6047,False,0.0000,4.8988,8.2036,3.2659,160.9156,2.1702,171.2894,-58590.4000,-73435.4213,-77568.2199
4729.0000,24.4116,30.5596,2373.8000,60817.9000,-58444.1000,3.1073,422.8489,5.6138,0.3494,13193.4351,4.6097,10.4975,13616.2840,153.1008,25000.0000,74011.3351,1950.9511,-72060.3840,28.5102,24.4116,26.4609,-5.2757,-75970.0767,4.6609,323.3317,3.2333,4.6609,0.0000,1.8691,24.4116,24.6047,24.4116,False,0.0000,4.6609,7.1552,3.1073,153.1008,1.8691,162.1251,-58444.1000,-72060.3840,-75970.0767
4730.0000,24.2521,30.3543,2840.2000,53065.0000,-50224.8000,2.7067,506.7764,5.6044,0.4193,11460.9272,4.6301,9.1442,11967.7036,133.3635,25000.0000,64525.9272,2333.4236,-62192.5036,28.3202,24.2521,26.2862,-4.5613,-65682.6315,4.0600,283.0639,2.8306,4.0600,0.0000,1.2354,24.2521,24.4116,24.2521,False,0.0000,4.0600,4.8998,2.7067,133.3635,1.2354,139.4988,-50224.8000,-62192.5036,-65682.6315
4731.0000,24.1647,30.2047,3323.8000,46351.9000,-43028.1000,2.3611,593.6139,5.5993,0.4919,9986.8696,4.6413,7.9766,10580.4834,116.3341,25000.0000,56338.7696,2730.1861,-53608.5834,28.0684,24.1647,26.1165,-3.9384,-56712.3785,3.5416,255.9460,2.5595,3.6532,0.1116,0.9000,24.1647,24.2521,24.1647,False,0.0000,3.5416,3.3705,2.3611,116.3341,0.9000,120.6046,-43028.1000,-53608.5834,-56712.3785
4732.0000,24.1130,30.2347,3009.1000,58110.8000,-55101.7000,2.9578,537.7052,5.5962,0.4459,12502.5511,4.6479,9.9927,13040.2563,145.7384,25000.0000,70613.3511,2471.3948,-68141.9563,28.1941,24.1130,26.1536,-5.0005,-72007.5322,4.4368,310.5117,3.1051,4.4368,0.0000,1.6122,24.1130,24.1647,24.1130,False,0.0000,4.4368,6.2499,2.9578,145.7384,1.6122,153.6006,-55101.7000,-68141.9563,-72007.5322
4733.0000,24.1341,30.4477,198.2000,67001.5000,-66803.3000,3.4089,35.4090,5.5974,0.0294,14423.7985,4.6452,11.5165,14459.2075,167.9622,25000.0000,81425.2985,162.7910,-81262.5075,28.3432,24.1341,26.2387,-5.9437,-85589.4235,5.1133,356.9870,3.5699,5.1133,0.0000,2.4679,24.1341,24.1130,24.1341,False,0.0000,5.1133,9.2290,3.4089,167.9622,2.4679,179.6592,-66803.3000,-81262.5075,-85589.4235
4734.0000,25.0966,31.3911,1179.9000,155526.4000,-154346.5000,7.9142,208.7146,5.6532,0.1749,34385.6169,4.5230,26.7373,34594.3316,389.9500,25000.0000,189912.0169,971.1854,-188940.8316,29.2929,25.0966,27.1947,-13.7576,-198108.9582,11.8714,806.5008,8.0650,11.8714,0.0000,30.8834,25.0966,24.1341,25.0966,False,0.0000,11.8714,94.4521,7.9142,389.9500,30.8834,515.2855,-154346.5000,-188940.8316,-198108.9582
4735.0000,26.0977,32.3697,0.0000,220172.0000,-220172.0000,11.2966,0.0000,0.0000,0.0000,50053.5635,4.3987,38.1644,50053.5635,556.6077,25000.0000,270225.5635,0.0000,-270225.5635,30.2790,26.0977,28.1884,-19.5669,-281764.0161,16.9450,1402.2901,14.0229,16.9450,0.0000,89.8145,26.0977,25.0966,26.0977,False,-0.0000,16.9450,253.7842,11.2966,556.6077,89.8145,900.2064,-220172.0000,-270225.5635,-281764.0161
4736.0000,26.8081,33.0252,0.0000,249148.3000,-249148.3000,12.8962,0.0000,0.0000,0.0000,57775.6119,4.3123,43.5683,57775.6119,635.4212,25000.0000,306923.9119,0.0000,-306923.9119,30.9528,26.8081,28.8805,-22.1421,-318846.2912,19.3443,2438.8783,24.3888,19.3443,0.0000,133.6238,26.8081,26.0977,26.8081,False,0.0000,19.3443,366.9118,12.8962,635.4212,133.6238,1135.9568,-249148.3000,-306923.9119,-318846.2912
4737.0000,27.3630,33.5407,0.0000,268462.4000,-268462.4000,13.9847,0.0000,0.0000,0.0000,63228.3114,4.2459,47.2456,63228.3114,689.0527,25000.0000,331690.7114,0.0000,-331690.7114,31.4815,27.3630,29.4223,-23.8586,-343563.4141,20.9770,3096.2692,30.9627,20.9770,0.0000,170.3947,27.3630,26.8081,27.3630,False,-0.0000,20.9770,459.8455,13.9847,689.0527,170.3947,1319.2929,-268462.4000,-331690.7114,-343563.4141
4738.0000,27.8224,33.9689,0.0000,283686.5000,-283686.5000,14.8526,0.0000,0.0000,0.0000,67678.9798,4.1916,50.1776,67678.9798,731.8149,25000.0000,351365.4798,0.0000,-351365.4798,31.9201,27.8224,29.8712,-25.2116,-363046.3799,22.2789,3497.2508,34.9725,22.2789,0.0000,204.1280,27.8224,27.3630,27.8224,False,0.0000,22.2789,543.8922,14.8526,731.8149,204.1280,1479.8351,-283686.5000,-351365.4798,-363046.3799
4739.0000,28.3126,34.4332,0.0000,305251.2000,-305251.2000,16.0494,0.0000,0.0000,0.0000,73831.2991,4.1344,54.2209,73831.2991,790.7848,25000.0000,379082.4991,0.0000,-379082.4991,32.3930,28.3126,30.3528,-27.1280,-390643.6969,24.0741,4005.4207,40.0542,24.0741,0.0000,257.5572,28.3126,27.8224,28.3126,False,0.0000,24.0741,675.1495,16.0494,790.7848,257.5572,1723.4915,-305251.2000,-379082.4991,-390643.6969
4740.0000,28.7382,34.8309,0.0000,320375.7000,-320375.7000,16.9218,0.0000,0.0000,0.0000,78420.0247,4.0854,57.1681,78420.0247,833.7680,25000.0000,398795.7247,0.0000,-398795.7247,32.8000,28.7382,30.7691,-28.4722,-409999.2002,25.3826,4363.4779,43.6348,25.3826,0.0000,301.8801,28.7382,28.3126,28.7382,False,0.0000,25.3826,782.6310,16.9218,833.7680,301.8801,1918.2791,-320375.7000,-398795.7247,-409999.2002
4741.0000,29.1487,35.2169,0.0000,335807.5000,-335807.5000,17.8081,0.0000,0.0000,0.0000,83149.6535,4.0386,60.1627,83149.6535,877.4417,25000.0000,418957.1535,0.0000,-418957.1535,33.1942,29.1487,31.1714,-29.8436,-429747.9691,26.7122,4740.1595,47.4016,26.7122,0.0000,351.8468,29.1487,28.7382,29.1487,False,-0.0000,26.7122,902.5452,17.8081,877.4417,351.8468,2131.8338,-335807.5000,-418957.1535,-429747.9691
4742.0000,29.5653,35.6099,0.0000,352467.9000,-352467.9000,18.7649,0.0000,0.0000,0.0000,88301.5700,3.9916,63.3948,88301.5700,924.5813,25000.0000,440769.4700,0.0000,-440769.4700,33.5950,29.5653,31.5801,-31.3242,-451069.0327,28.1473,5161.2934,51.6129,28.1473,0.0000,411.6556,29.5653,29.1487,29.5653,False,-0.0000,28.1473,1044.6088,18.7649,924.5813,411.6556,2380.8457,-352467.9000,-440769.4700,-451069.0327
4743.0000,29.9368,35.9573,0.0000,364991.1000,-364991.1000,19.5096,0.0000,0.0000,0.0000,92397.7596,3.9502,65.9108,92397.7596,961.2762,25000.0000,457388.8596,0.0000,-457388.8596,33.9505,29.9368,31.9436,-32.4372,-467095.5353,29.2644,5496.8224,54.9682,29.2644,0.0000,462.6402,29.9368,29.5653,29.9368,False,0.0000,29.2644,1164.6296,19.5096,961.2762,462.6402,2588.5460,-364991.1000,-457388.8596,-467095.5353
4744.0000,30.1920,36.1908,0.0000,368063.4000,-368063.4000,19.7450,0.0000,0.0000,0.0000,93845.4708,3.9220,66.7059,93845.4708,972.8720,25000.0000,461908.8708,0.0000,-461908.8708,34.1912,30.1920,32.1916,-32.7102,-471027.2958,29.6174,5598.7927,55.9879,29.6174,0.0000,479.5854,30.1920,29.9368,30.1920,False,0.0000,29.6174,1204.3224,19.7450,972.8720,479.5854,2656.7799,-368063.4000,-461908.8708,-471027.2958
4745.0000,30.5076,36.4914,0.0000,380455.3000,-380455.3000,20.4608,0.0000,0.0000,0.0000,97868.3992,3.8874,69.1242,97868.3992,1008.1411,25000.0000,478323.6992,0.0000,-478323.6992,34.4968,30.5076,32.5022,-33.8115,-486885.7679,30.6911,5932.8696,59.3287,30.6911,0.0000,533.6576,30.5076,30.1920,30.5076,False,0.0000,30.6911,1330.3837,20.4608,1008.1411,533.6576,2872.1824,-380455.3000,-478323.6992,-486885.7679
4746.0000,29.6562,35.6213,0.0000,284427.6000,-284427.6000,15.3441,0.0000,0.0000,0.0000,71437.8718,3.9815,51.8381,71437.8718,756.0320,25000.0000,355865.4718,0.0000,-355865.4718,33.6329,29.6562,31.6446,-25.2774,-363994.7990,23.0161,3674.8563,36.7486,23.0161,0.0000,225.0709,29.6562,30.5076,29.6562,False,0.0000,23.0161,595.5885,15.3441,756.0320,225.0709,1576.6913,-284427.6000,-355865.4718,-363994.7990
4747.0000,29.3156,35.3307,0.0000,270866.6000,-270866.6000,14.4912,0.0000,0.0000,0.0000,67384.5702,4.0197,48.9567,67384.5702,714.0084,25000.0000,338251.1702,0.0000,-338251.1702,33.3257,29.3156,31.3207,-24.0722,-346640.1770,21.7368,3322.9642,33.2296,21.7368,0.0000,189.5871,29.3156,29.6562,29.3156,False,0.0000,21.7368,507.7891,14.4912,714.0084,189.5871,1411.3846,-270866.6000,-338251.1702,-346640.1770
4748.0000,28.3973,34.4323,0.0000,197207.6000,-197207.6000,10.5159,0.0000,0.0000,0.0000,47812.1574,4.1246,35.5266,47812.1574,518.1368,25000.0000,245019.7574,0.0000,-245019.7574,32.4206,28.3973,30.4090,-17.5261,-252375.4401,15.7738,1200.7688,12.0077,15.7738,0.0000,72.4489,28.3973,29.3156,28.3973,False,0.0000,15.7738,207.9487,10.5159,518.1368,72.4489,798.5344,-197207.6000,-245019.7574,-252375.4401
4749.0000,27.9101,33.9979,0.0000,181777.8000,-181777.8000,9.6089,0.0000,0.0000,0.0000,43473.3698,4.1814,32.4624,43473.3698,473.4475,25000.0000,225251.1698,0.0000,-225251.1698,31.9686,27.9101,29.9394,-16.1548,-232629.2307,14.4133,962.7265,9.6273,14.4133,0.0000,55.2731,27.9101,28.3973,27.9101,False,0.0000,14.4133,161.8409,9.6089,473.4475,55.2731,690.5615,-181777.8000,-225251.1698,-232629.2307
4750.0000,27.3546,33.4702,0.0000,151507.5000,-151507.5000,7.9724,0.0000,0.0000,0.0000,35674.6217,4.2469,26.9338,35674.6217,392.8153,25000.0000,187182.1217,0.0000,-187182.1217,31.4316,27.3546,29.3931,-13.4647,-193890.9656,11.9586,768.0559,7.6806,11.9586,0.0000,31.5692,27.3546,27.9101,27.3546,False,-0.0000,11.9586,96.3893,7.9724,392.8153,31.5692,520.7738,-151507.5000,-187182.1217,-193890.9656
4751.0000,26.9417,33.0887,0.0000,136686.5000,-136686.5000,7.1557,0.0000,0.0000,0.0000,31815.1372,4.2963,24.1748,31815.1372,352.5775,25000.0000,168501.6372,0.0000,-168501.6372,31.0397,26.9417,28.9907,-12.1475,-174923.8649,10.7336,693.5725,6.9357,10.7336,0.0000,22.8277,26.9417,27.3546,26.9417,False,0.0000,10.7336,71.4393,7.1557,352.5775,22.8277,446.8445,-136686.5000,-168501.6372,-174923.8649
4752.0000,26.5602,32.7304,0.0000,121112.4000,-121112.4000,6.3166,0.0000,0.0000,0.0000,27891.1722,4.3423,21.3399,27891.1722,311.2310,25000.0000,149003.5722,0.0000,-149003.5722,30.6736,26.5602,28.6169,-10.7634,-154992.9883,9.4749,618.5805,6.1858,9.4749,0.0000,15.7017,26.5602,26.9417,26.5602,False,0.0000,9.4749,50.5771,6.3166,311.2310,15.7017,377.5097,-121112.4000,-149003.5722,-154992.9883
4753.0000,26.3000,32.4915,0.0000,115625.8000,-115625.8000,6.0097,0.0000,0.0000,0.0000,26434.9293,4.3740,20.3031,26434.9293,296.1101,25000.0000,142060.7293,0.0000,-142060.7293,30.4276,26.3000,28.3638,-10.2758,-147971.5394,9.0146,592.6704,5.9267,9.0146,0.0000,13.5225,26.3000,26.5602,26.3000,False,0.0000,9.0146,44.0677,6.0097,296.1101,13.5225,353.7003,-115625.8000,-142060.7293,-147971.5394
4754.0000,26.0465,32.2525,0.0000,106949.6000,-106949.6000,5.5458,0.0000,0.0000,0.0000,24279.0923,4.4050,18.7359,24279.0923,273.2533,25000.0000,131228.6923,0.0000,-131228.6923,30.1838,26.0465,28.1152,-9.5047,-136868.2159,8.3187,550.7193,5.5072,8.3187,0.0000,10.6266,26.0465,26.3000,26.0465,False,0.0000,8.3187,35.2919,5.5458,273.2533,10.6266,319.1718,-106949.6000,-131228.6923,-136868.2159
4755.0000,25.8064,32.0263,0.0000,98550.8000,-98550.8000,5.0988,0.0000,0.0000,0.0000,22223.2036,4.4346,17.2256,22223.2036,251.2272,25000.0000,120774.0036,0.0000,-120774.0036,29.9530,25.8064,27.8797,-8.7583,-126119.8935,7.6482,509.6699,5.0967,7.6482,0.0000,8.2584,25.8064,26.0465,25.8064,False,-0.0000,7.6482,27.9808,5.0988,251.2272,8.2584,287.4664,-98550.8000,-120774.0036,-126119.8935
4756.0000,25.8982,32.1313,0.0000,120009.3000,-120009.3000,6.1958,0.0000,0.0000,0.0000,27131.3951,4.4233,20.9318,27131.3951,305.2800,25000.0000,147140.6951,0.0000,-147140.6951,30.0536,25.8982,27.9759,-10.6654,-153581.3016,9.2937,617.6637,6.1766,9.2937,0.0000,14.8181,25.8982,25.8064,25.8982,False,0.0000,9.2937,47.9464,6.1958,305.2800,14.8181,368.0446,-120009.3000,-147140.6951,-153581.3016
4757.0000,25.9808,32.2089,0.0000,130430.9000,-130430.9000,6.7393,0.0000,0.0000,0.0000,29555.4768,4.4131,22.7680,29555.4768,332.0596,25000.0000,159986.3768,0.0000,-159986.3768,30.1329,25.9808,28.0568,-11.5915,-166918.2921,10.1090,670.3287,6.7033,10.1090,0.0000,19.0698,25.9808,25.8982,25.9808,False,0.0000,10.1090,60.5093,6.7393,332.0596,19.0698,411.6388,-130430.9000,-159986.3768,-166918.2921
4758.0000,26.9514,33.1750,0.0000,220375.9000,-220375.9000,11.3951,0.0000,0.0000,0.0000,51308.6375,4.2951,38.4969,51308.6375,561.4581,25000.0000,271684.5375,0.0000,-271684.5375,31.1004,26.9514,29.0259,-19.5851,-282024.9561,17.0926,1504.2486,15.0425,17.0926,0.0000,92.1830,26.9514,25.9808,26.9514,False,0.0000,17.0926,259.9851,11.3951,561.4581,92.1830,913.6263,-220375.9000,-271684.5375,-282024.9561
4759.0000,27.8058,33.9754,0.0000,271436.1000,-271436.1000,14.1580,0.0000,0.0000,0.0000,64726.3019,4.1936,47.8309,64726.3019,697.5898,25000.0000,336162.4019,0.0000,-336162.4019,31.9189,27.8058,29.8623,-24.1228,-347368.9918,21.2369,3185.7383,31.8574,21.2369,0.0000,176.8069,27.8058,26.9514,27.8058,False,0.0000,21.2369,475.9025,14.1580,697.5898,176.8069,1350.2992,-271436.1000,-336162.4019,-347368.9918
4760.0000,28.3613,34.4828,0.0000,291147.8000,-291147.8000,15.3055,0.0000,0.0000,0.0000,70516.2761,4.1288,51.7078,70516.2761,754.1325,25000.0000,361664.0761,0.0000,-361664.0761,32.4423,28.3613,30.4018,-25.8746,-372594.9413,22.9583,3681.7709,36.8177,22.9583,0.0000,223.3787,28.3613,27.8058,28.3613,False,-0.0000,22.9583,591.4239,15.3055,754.1325,223.3787,1568.9351,-291147.8000,-361664.0761,-372594.9413
4761.0000,28.7066,34.7965,0.0000,297322.2000,-297322.2000,15.7113,0.0000,0.0000,0.0000,72712.6515,4.0890,53.0787,72712.6515,774.1254,25000.0000,370034.8515,0.0000,-370034.8515,32.7665,28.7066,30.7366,-26.4234,-380496.5988,23.5669,3852.3802,38.5238,23.5669,0.0000,241.6199,28.7066,28.3613,28.7066,False,0.0000,23.5669,636.2081,15.7113,774.1254,241.6199,1651.9535,-297322.2000,-370034.8515,-380496.5988
4762.0000,29.0502,35.1203,0.0000,310320.8000,-310320.8000,16.4516,0.0000,0.0000,0.0000,76626.7578,4.0498,55.5799,76626.7578,810.6043,25000.0000,386947.5578,0.0000,-386947.5578,33.0969,29.0502,31.0736,-27.5786,-397131.4922,24.6775,4151.0363,41.5104,24.6775,0.0000,277.4121,29.0502,28.7066,29.0502,False,-0.0000,24.6775,723.4385,16.4516,810.6043,277.4121,1811.4549,-310320.8000,-386947.5578,-397131.4922
4763.0000,29.4094,35.4596,0.0000,325878.3000,-325878.3000,17.3330,0.0000,0.0000,0.0000,81283.6735,4.0091,58.5573,81283.6735,854.0280,25000.0000,407161.9735,0.0000,-407161.9735,33.4429,29.4094,31.4261,-28.9612,-417041.1250,25.9994,4519.5677,45.1957,25.9994,0.0000,324.4255,29.4094,29.0502,29.4094,False,0.0000,25.9994,836.8890,17.3330,854.0280,324.4255,2015.3425,-325878.3000,-407161.9735,-417041.1250
4764.0000,29.7296,35.7590,0.0000,337501.5000,-337501.5000,18.0131,0.0000,0.0000,0.0000,84942.9594,3.9733,60.8551,84942.9594,887.5405,25000.0000,422444.4594,0.0000,-422444.4594,33.7492,29.7296,31.7394,-29.9942,-431915.8571,27.0197,4810.8086,48.1081,27.0197,0.0000,364.1357,29.7296,29.4094,29.7296,False,0.0000,27.0197,931.8575,18.0131,887.5405,364.1357,2183.5337,-337501.5000,-422444.4594,-431915.8571
4765.0000,30.0377,36.0485,0.0000,348796.1000,-348796.1000,18.6736,0.0000,0.0000,0.0000,88548.2849,3.9390,63.0866,88548.2849,920.0865,25000.0000,437344.3849,0.0000,-437344.3849,34.0449,30.0377,32.0413,-30.9979,-446370.0650,28.0105,5100.4858,51.0049,28.0105,0.0000,405.6810,30.0377,29.7296,30.0377,False,-0.0000,28.0105,1030.4822,18.6736,920.0865,405.6810,2356.2497,-348796.1000,-437344.3849,-446370.0650
4766.0000,30.3671,36.3599,0.0000,362590.3000,-362590.3000,19.4705,0.0000,0.0000,0.0000,92905.4718,3.9028,65.7788,92905.4718,959.3498,25000.0000,455495.7718,0.0000,-455495.7718,34.3623,30.3671,32.3647,-32.2238,-464023.1235,29.2058,5460.3928,54.6039,29.2058,0.0000,459.8643,30.3671,30.0377,30.3671,False,0.0000,29.2058,1158.1184,19.4705,959.3498,459.8643,2577.3326,-362590.3000,-455495.7718,-464023.1235
4767.0000,30.7104,36.6838,0.0000,377138.7000,-377138.7000,20.3174,0.0000,0.0000,0.0000,97568.8694,3.8654,68.6397,97568.8694,1001.0752,25000.0000,474707.5694,0.0000,-474707.5694,34.6927,30.7104,32.7015,-33.5168,-482641.3656,30.4760,5853.6774,58.5368,30.4760,0.0000,522.5151,30.7104,30.3671,30.7104,False,-0.0000,30.4760,1304.4780,20.3174,1001.0752,522.5151,2828.0683,-377138.7000,-474707.5694,-482641.3656
