Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4768.0000,30.9741,36.9273,0.0000,383712.4000,-383712.4000,20.7419,0.0000,0.0000,0.0000,100007.2308,3.8368,70.0739,100007.2308,1021.9916,25000.0000,483719.6308,0.0000,-483719.6308,34.9429,30.9741,32.9585,-34.1010,-491054.0253,31.1128,6050.8433,60.5084,31.1128,0.0000,555.9564,30.9741,30.7104,30.9741,False,0.0000,31.1128,1382.1221,20.7419,1021.9916,555.9564,2960.0701,-383712.4000,-483719.6308,-491054.0253
4769.0000,31.1993,37.1368,0.0000,388831.4000,-388831.4000,21.0739,0.0000,0.0000,0.0000,101983.7414,3.8127,71.1958,101983.7414,1038.3538,25000.0000,490815.1414,0.0000,-490815.1414,35.1577,31.1993,33.1785,-34.5559,-497605.0400,31.6109,6205.9238,62.0592,31.6109,0.0000,583.0890,31.1993,30.9741,31.1993,False,0.0000,31.6109,1444.8938,21.0739,1038.3538,583.0890,3066.3366,-388831.4000,-490815.1414,-497605.0400
4770.0000,30.2298,36.1540,0.0000,285503.8000,-285503.8000,15.5088,0.0000,0.0000,0.0000,72872.4161,3.9179,52.3945,72872.4161,764.1471,25000.0000,358376.2161,0.0000,-358376.2161,34.1793,30.2298,32.2045,-25.3731,-365372.0605,23.2632,3724.5244,37.2452,23.2632,0.0000,232.3966,30.2298,31.1993,30.2298,False,0.0000,23.2632,613.5934,15.5088,764.1471,232.3966,1610.1370,-285503.8000,-358376.2161,-365372.0605
4771.0000,29.7477,35.7293,0.0000,263890.9000,-263890.9000,14.1972,0.0000,0.0000,0.0000,66450.4000,3.9712,47.9636,66450.4000,699.5249,25000.0000,330341.3000,0.0000,-330341.3000,33.7354,29.7477,31.7416,-23.4523,-337713.0598,21.2958,3195.2134,31.9521,21.2958,0.0000,178.2824,29.7477,30.2298,29.7477,False,0.0000,21.2958,479.5916,14.1972,699.5249,178.2824,1357.3989,-263890.9000,-330341.3000,-337713.0598
4772.0000,28.7945,34.8042,0.0000,193241.4000,-193241.4000,10.3475,0.0000,0.0000,0.0000,47375.4142,4.0789,34.9577,47375.4142,509.8399,25000.0000,240616.8142,0.0000,-240616.8142,32.8010,28.7945,30.7977,-17.1736,-247299.7154,15.5212,1155.3764,11.5538,15.5212,0.0000,69.0240,28.7945,29.7477,28.7945,False,0.0000,15.5212,198.8227,10.3475,509.8399,69.0240,777.6865,-193241.4000,-240616.8142,-247299.7154
4773.0000,28.3074,34.3724,0.0000,181192.2000,-181192.2000,9.6139,0.0000,0.0000,0.0000,43818.6340,4.1350,32.4794,43818.6340,473.6952,25000.0000,225010.8340,0.0000,-225010.8340,32.3507,28.3074,30.3291,-16.1028,-231879.8120,14.4208,961.6707,9.6167,14.4208,0.0000,55.3600,28.3074,28.7945,28.3074,False,0.0000,14.4208,162.0763,9.6139,473.6952,55.3600,691.1315,-181192.2000,-225010.8340,-231879.8120
4774.0000,27.7477,33.8406,0.0000,152224.0000,-152224.0000,8.0398,0.0000,0.0000,0.0000,36240.0753,4.2004,27.1617,36240.0753,396.1389,25000.0000,188464.0753,0.0000,-188464.0753,31.8096,27.7477,29.7787,-13.5283,-194807.9029,12.0598,767.4194,7.6742,12.0598,0.0000,32.3773,27.7477,28.3074,27.7477,False,0.0000,12.0598,98.6680,8.0398,396.1389,32.3773,527.1842,-152224.0000,-188464.0753,-194807.9029
4775.0000,27.3228,33.4476,0.0000,137563.9000,-137563.9000,7.2278,0.0000,0.0000,0.0000,32362.5967,4.2507,24.4182,32362.5967,356.1271,25000.0000,169926.4967,0.0000,-169926.4967,31.4060,27.3228,29.3644,-12.2255,-176046.7132,10.8417,693.4154,6.9342,10.8417,0.0000,23.5241,27.3228,27.7477,27.3228,False,0.0000,10.8417,73.4497,7.2278,356.1271,23.5241,453.1009,-137563.9000,-169926.4967,-176046.7132
4776.0000,26.9061,33.0549,0.0000,120028.0000,-120028.0000,6.2818,0.0000,0.0000,0.0000,27909.9241,4.3005,21.2224,27909.9241,309.5174,25000.0000,147937.9241,0.0000,-147937.9241,31.0053,26.9061,28.9557,-10.6670,-153605.2329,9.4227,609.4530,6.0945,9.4227,0.0000,15.4438,26.9061,27.3228,26.9061,False,0.0000,9.4227,49.8103,6.2818,309.5174,15.4438,374.7715,-120028.0000,-147937.9241,-153605.2329
4777.0000,26.6087,32.7809,0.0000,113048.5000,-113048.5000,5.8941,0.0000,0.0000,0.0000,26069.4612,4.3364,19.9126,26069.4612,290.4149,25000.0000,139117.9612,0.0000,-139117.9612,30.7235,26.6087,28.6661,-10.0468,-144673.2526,8.8412,576.4229,5.7642,8.8412,0.0000,12.7572,26.6087,26.9061,26.6087,False,0.0000,8.8412,41.7635,5.8941,290.4149,12.7572,344.9356,-113048.5000,-139117.9612,-144673.2526
4778.0000,26.3091,32.4979,0.0000,102206.6000,-102206.6000,5.3146,0.0000,0.0000,0.0000,23372.9241,4.3729,17.9546,23372.9241,261.8587,25000.0000,125579.5241,0.0000,-125579.5241,30.4350,26.3091,28.3720,-9.0832,-130798.3853,7.9718,523.9957,5.2400,7.9718,0.0000,9.3519,26.3091,26.6087,26.3091,False,0.0000,7.9718,31.3739,5.3146,261.8587,9.3519,302.5845,-102206.6000,-125579.5241,-130798.3853
4779.0000,26.0303,32.2357,0.0000,92669.2000,-92669.2000,4.8057,0.0000,0.0000,0.0000,21027.7031,4.4070,16.2355,21027.7031,236.7866,25000.0000,113696.9031,0.0000,-113696.9031,30.1672,26.0303,28.0988,-8.2356,-118592.9454,7.2086,477.4424,4.7744,7.2086,0.0000,6.9146,26.0303,26.3091,26.0303,False,0.0000,7.2086,23.7630,4.8057,236.7866,6.9146,267.4642,-92669.2000,-113696.9031,-118592.9454
4780.0000,26.1205,32.3413,0.0000,116260.7000,-116260.7000,6.0142,0.0000,0.0000,0.0000,26447.3326,4.3959,20.3182,26447.3326,296.3307,25000.0000,142708.0326,0.0000,-142708.0326,30.2677,26.1205,28.1941,-10.3322,-148784.0495,9.0213,595.9177,5.9592,9.0213,0.0000,13.5528,26.1205,26.0303,26.1205,False,0.0000,9.0213,44.1586,6.0142,296.3307,13.5528,354.0421,-116260.7000,-142708.0326,-148784.0495
4781.0000,26.1759,32.3917,0.0000,125304.8000,-125304.8000,6.4872,0.0000,0.0000,0.0000,28548.7569,4.3892,21.9163,28548.7569,319.6388,25000.0000,153853.5569,0.0000,-153853.5569,30.3198,26.1759,28.2478,-11.1360,-160358.1913,9.7309,641.8298,6.4183,9.7309,0.0000,17.0089,26.1759,26.1205,26.1759,False,0.0000,9.7309,54.4490,6.4872,319.6388,17.0089,391.0967,-125304.8000,-153853.5569,-160358.1913
4782.0000,27.1608,33.3736,0.0000,218194.1000,-218194.1000,11.3018,0.0000,0.0000,0.0000,51099.0636,4.2700,38.1819,51099.0636,556.8633,25000.0000,269293.1636,0.0000,-269293.1636,31.3026,27.1608,29.2317,-19.3912,-279232.8085,16.9528,1473.0633,14.7306,16.9528,0.0000,89.9383,27.1608,26.1759,27.1608,False,0.0000,16.9528,254.1087,11.3018,556.8633,89.9383,900.9103,-218194.1000,-269293.1636,-279232.8085
4783.0000,27.9752,34.1331,0.0000,265971.6000,-265971.6000,13.8994,0.0000,0.0000,0.0000,63725.0919,4.1737,46.9574,63725.0919,684.8492,25000.0000,329696.6919,0.0000,-329696.6919,32.0805,27.9752,30.0279,-23.6372,-340375.8252,20.8491,3065.8755,30.6588,20.8491,0.0000,167.2952,27.9752,27.1608,27.9752,False,0.0000,20.8491,452.0694,13.8994,684.8492,167.2952,1304.2138,-265971.6000,-329696.6919,-340375.8252
4784.0000,28.5482,34.6600,0.0000,289042.5000,-289042.5000,15.2188,0.0000,0.0000,0.0000,70374.2363,4.1072,51.4147,70374.2363,749.8577,25000.0000,359416.7363,0.0000,-359416.7363,32.6228,28.5482,30.5855,-25.6875,-369900.6942,22.8281,3641.0257,36.4103,22.8281,0.0000,219.6015,28.5482,27.9752,28.5482,False,0.0000,22.8281,582.1203,15.2188,749.8577,219.6015,1551.5795,-289042.5000,-359416.7363,-369900.6942
4785.0000,28.9865,35.0657,0.0000,303982.7000,-303982.7000,16.0915,0.0000,0.0000,0.0000,74927.7656,4.0570,54.3632,74927.7656,792.8600,25000.0000,378910.4656,0.0000,-378910.4656,33.0393,28.9865,31.0129,-27.0153,-389020.3404,24.1373,4001.2880,40.0129,24.1373,0.0000,259.5902,28.9865,28.5482,28.9865,False,0.0000,24.1373,680.1051,16.0915,792.8600,259.5902,1732.5554,-303982.7000,-378910.4656,-389020.3404
4786.0000,29.3164,35.3704,0.0000,313248.3000,-313248.3000,16.6511,0.0000,0.0000,0.0000,77929.7857,4.0196,56.2536,77929.7857,820.4303,25000.0000,391178.0857,0.0000,-391178.0857,33.3524,29.3164,31.3344,-27.8387,-400877.9457,24.9766,4227.1477,42.2715,24.9766,0.0000,287.6232,29.3164,28.9865,29.3164,False,0.0000,24.9766,748.1816,16.6511,820.4303,287.6232,1856.2351,-313248.3000,-391178.0857,-400877.9457
4787.0000,29.7053,35.7402,0.0000,331523.3000,-331523.3000,17.6782,0.0000,0.0000,0.0000,83381.5572,3.9760,59.7237,83381.5572,871.0402,25000.0000,414904.8572,0.0000,-414904.8572,33.7285,29.7053,31.7169,-29.4629,-424265.2856,26.5173,4661.6461,46.6165,26.5173,0.0000,344.2019,29.7053,29.3164,29.7053,False,0.0000,26.5173,884.2760,17.6782,871.0402,344.2019,2099.5181,-331523.3000,-414904.8572,-424265.2856
4788.0000,30.0331,36.0453,0.0000,342933.2000,-342933.2000,18.3554,0.0000,0.0000,0.0000,87048.6658,3.9396,62.0116,87048.6658,904.4079,25000.0000,429981.8658,0.0000,-429981.8658,34.0413,30.0331,32.0372,-30.4769,-438867.0480,27.5332,4954.6229,49.5462,27.5332,0.0000,385.2936,30.0331,29.7053,30.0331,False,0.0000,27.5332,982.1723,18.3554,904.4079,385.2936,2271.8737,-342933.2000,-429981.8658,-438867.0480
4789.0000,30.3360,36.3291,0.0000,353408.6000,-353408.6000,18.9766,0.0000,0.0000,0.0000,90473.8739,3.9062,64.1102,90473.8739,935.0147,25000.0000,443882.4739,0.0000,-443882.4739,34.3314,30.3360,32.3337,-31.4078,-452272.8888,28.4649,5229.3183,52.2932,28.4649,0.0000,425.7494,30.3360,30.0331,30.3360,False,0.0000,28.4649,1077.8796,18.9766,935.0147,425.7494,2438.6437,-353408.6000,-443882.4739,-452272.8888
4790.0000,30.6699,36.6452,0.0000,367658.7000,-367658.7000,19.8006,0.0000,0.0000,0.0000,95008.3294,3.8698,66.8938,95008.3294,975.6126,25000.0000,462667.0294,0.0000,-462667.0294,34.6534,30.6699,32.6617,-32.6743,-470509.3830,29.7009,5605.2986,56.0530,29.7009,0.0000,483.6497,30.6699,30.3360,30.6699,False,0.0000,29.7009,1213.8290,19.8006,975.6126,483.6497,2673.0913,-367658.7000,-462667.0294,-470509.3830
4791.0000,31.0029,36.9585,0.0000,381102.7000,-381102.7000,20.5925,0.0000,0.0000,0.0000,99407.3037,3.8337,69.5693,99407.3037,1014.6328,25000.0000,480510.0037,0.0000,-480510.0037,34.9733,31.0029,32.9881,-33.8690,-487714.2748,30.8888,5975.7906,59.7579,30.8888,0.0000,544.0332,31.0029,30.6699,31.0029,False,0.0000,30.8888,1354.4748,20.5925,1014.6328,544.0332,2913.1408,-381102.7000,-480510.0037,-487714.2748
4792.0000,31.2568,37.1927,0.0000,387071.4000,-387071.4000,20.9846,0.0000,0.0000,0.0000,101686.1053,3.8065,70.8939,101686.1053,1033.9516,25000.0000,488757.5053,0.0000,-488757.5053,35.2140,31.2568,33.2354,-34.3995,-495352.6888,31.4769,6158.7109,61.5871,31.4769,0.0000,575.7041,31.2568,31.0029,31.2568,False,0.0000,31.4769,1427.8279,20.9846,1033.9516,575.7041,3037.4836,-387071.4000,-488757.5053,-495352.6888
4793.0000,31.5863,37.5070,0.0000,402226.3000,-402226.3000,21.8619,0.0000,0.0000,0.0000,106648.6606,3.7715,73.8577,106648.6606,1077.1769,25000.0000,508874.9606,0.0000,-508874.9606,35.5334,31.5863,33.5599,-35.7463,-514747.0963,32.7928,6586.5340,65.8653,32.7928,0.0000,650.9684,31.5863,31.2568,31.5863,False,0.0000,32.7928,1601.1209,21.8619,1077.1769,650.9684,3329.2662,-402226.3000,-508874.9606,-514747.0963
4794.0000,30.7892,36.6902,0.0000,311740.3000,-311740.3000,17.0003,0.0000,0.0000,0.0000,80828.3898,3.8568,57.4336,80828.3898,837.6392,25000.0000,392568.6898,0.0000,-392568.6898,34.7232,30.7892,32.7562,-27.7047,-398948.0902,25.5005,4328.5365,43.2854,25.5005,0.0000,306.1045,30.7892,31.5863,30.7892,False,-0.0000,25.5005,792.8175,17.0003,837.6392,306.1045,1936.5612,-311740.3000,-392568.6898,-398948.0902
4795.0000,30.4043,36.3529,0.0000,293128.8000,-293128.8000,15.8577,0.0000,0.0000,0.0000,75186.1628,3.8987,53.5734,75186.1628,781.3410,25000.0000,368314.9628,0.0000,-368314.9628,34.3700,30.4043,32.3872,-26.0507,-375130.1162,23.7866,3860.9427,38.6094,23.7866,0.0000,248.4395,30.4043,30.7892,30.4043,False,0.0000,23.7866,652.8916,15.8577,781.3410,248.4395,1682.6720,-293128.8000,-368314.9628,-375130.1162
4796.0000,29.3835,35.3548,0.0000,211608.0000,-211608.0000,11.4040,0.0000,0.0000,0.0000,52742.9748,4.0121,38.5271,52742.9748,561.8977,25000.0000,264350.9748,0.0000,-264350.9748,33.3643,29.3835,31.3739,-18.8059,-270804.2800,17.1060,1727.7598,17.2776,17.1060,0.0000,92.3997,29.3835,30.4043,29.3835,False,0.0000,17.1060,260.5519,11.4040,561.8977,92.3997,914.8494,-211608.0000,-264350.9748,-270804.2800
4797.0000,28.8054,34.8364,0.0000,191671.8000,-191671.8000,10.2273,0.0000,0.0000,0.0000,47005.0841,4.0777,34.5518,47005.0841,503.9211,25000.0000,238676.8841,0.0000,-238676.8841,32.8261,28.8054,30.8158,-17.0341,-245291.0277,15.3410,1116.0847,11.1608,15.3410,0.0000,66.6479,28.8054,29.3835,28.8054,False,0.0000,15.3410,192.4726,10.2273,503.9211,66.6479,763.0416,-191671.8000,-238676.8841,-245291.0277
4798.0000,28.1814,34.2458,0.0000,159249.4000,-159249.4000,8.4505,0.0000,0.0000,0.0000,38376.2892,4.1497,28.5490,38376.2892,416.3730,25000.0000,197625.6892,0.0000,-197625.6892,32.2243,28.1814,30.2029,-14.1527,-203798.6234,12.6758,802.8386,8.0284,12.6758,0.0000,37.5964,28.1814,28.8054,28.1814,False,0.0000,12.6758,113.2908,8.4505,416.3730,37.5964,567.2602,-159249.4000,-197625.6892,-203798.6234
4799.0000,27.7028,33.8029,0.0000,142005.3000,-142005.3000,7.4913,0.0000,0.0000,0.0000,33764.8110,4.2057,25.3084,33764.8110,369.1107,25000.0000,175770.1110,0.0000,-175770.1110,31.7695,27.7028,29.7362,-12.6202,-181730.5726,11.2369,711.4533,7.1145,11.2369,0.0000,26.1920,27.7028,28.1814,27.7028,False,0.0000,11.2369,81.1121,7.4913,369.1107,26.1920,476.4147,-142005.3000,-175770.1110,-181730.5726
4800.0000,27.2320,33.3593,0.0000,121575.8000,-121575.8000,6.3851,0.0000,0.0000,0.0000,28528.7362,4.2615,21.5713,28528.7362,314.6063,25000.0000,150104.5362,0.0000,-150104.5362,31.3169,27.2320,29.2744,-10.8046,-155586.0222,9.5777,614.0787,6.1408,9.5777,0.0000,16.2181,27.2320,27.7028,27.2320,False,0.0000,9.5777,52.1094,6.3851,314.6063,16.2181,382.9338,-121575.8000,-150104.5362,-155586.0222
4801.0000,26.9111,33.0650,0.0000,114502.0000,-114502.0000,5.9876,0.0000,0.0000,0.0000,26628.7347,4.2999,20.2285,26628.7347,295.0224,25000.0000,141130.7347,0.0000,-141130.7347,31.0137,26.9111,28.9624,-10.1759,-146533.3620,8.9815,580.8038,5.8080,8.9815,0.0000,13.3741,26.9111,27.2320,26.9111,False,0.0000,8.9815,43.6215,5.9876,295.0224,13.3741,352.0180,-114502.0000,-141130.7347,-146533.3620
4802.0000,26.5729,32.7448,0.0000,101353.4000,-101353.4000,5.2846,0.0000,0.0000,0.0000,23349.1585,4.3408,17.8534,23349.1585,260.3828,25000.0000,124702.5585,0.0000,-124702.5585,30.6875,26.5729,28.6302,-9.0074,-129706.5069,7.9269,517.3276,5.1733,7.9269,0.0000,9.1947,26.5729,26.9111,26.5729,False,0.0000,7.9269,30.8879,5.2846,260.3828,9.1947,300.4654,-101353.4000,-124702.5585,-129706.5069
4803.0000,26.2564,32.4471,0.0000,89915.4000,-89915.4000,4.6739,0.0000,0.0000,0.0000,20531.9001,4.3793,15.7903,20531.9001,230.2938,25000.0000,110447.3001,0.0000,-110447.3001,30.3836,26.2564,28.3200,-7.9909,-115068.7836,7.0109,461.4995,4.6150,7.0109,0.0000,6.3613,26.2564,26.5729,26.2564,False,0.0000,7.0109,22.0085,4.6739,230.2938,6.3613,258.6636,-89915.4000,-110447.3001,-115068.7836
4804.0000,26.3368,32.5451,0.0000,114232.3000,-114232.3000,5.9212,0.0000,0.0000,0.0000,26143.1829,4.3695,20.0039,26143.1829,291.7468,25000.0000,140375.4829,0.0000,-140375.4829,30.4757,26.3368,28.4062,-10.1520,-146188.2148,8.8817,583.2497,5.8325,8.8817,0.0000,12.9335,26.3368,26.2564,26.3368,False,0.0000,8.8817,42.2953,5.9212,291.7468,12.9335,346.9756,-114232.3000,-140375.4829,-146188.2148
4805.0000,26.3827,32.5866,0.0000,123249.6000,-123249.6000,6.3932,0.0000,0.0000,0.0000,28243.0514,4.3639,21.5985,28243.0514,315.0029,25000.0000,151492.6514,0.0000,-151492.6514,30.5186,26.3827,28.4507,-10.9533,-157728.0594,9.5897,628.9667,6.2897,9.5897,0.0000,16.2796,26.3827,26.3368,26.3827,False,0.0000,9.5897,52.2914,6.3932,315.0029,16.2796,383.5739,-123249.6000,-151492.6514,-157728.0594
4806.0000,27.3323,33.5336,0.0000,213547.0000,-213547.0000,11.0816,0.0000,0.0000,0.0000,50251.3519,4.2496,37.4377,50251.3519,546.0103,25000.0000,263798.3519,0.0000,-263798.3519,31.4665,27.3323,29.3994,-18.9782,-273285.7055,16.6224,1380.0237,13.8002,16.6224,0.0000,84.7815,27.3323,26.3827,27.3323,False,0.0000,16.6224,240.5697,11.0816,546.0103,84.7815,871.3615,-213547.0000,-263798.3519,-273285.7055
4807.0000,28.0893,34.2375,0.0000,257448.6000,-257448.6000,13.4751,0.0000,0.0000,0.0000,61880.5438,4.1604,45.5239,61880.5438,663.9430,25000.0000,319329.1438,0.0000,-319329.1438,32.1881,28.0893,30.1387,-22.8798,-329468.5586,20.2126,2859.6143,28.5961,20.2126,0.0000,152.4373,28.0893,27.3323,28.0893,False,0.0000,20.2126,414.6528,13.4751,663.9430,152.4373,1231.0331,-257448.6000,-319329.1438,-329468.5586
4808.0000,28.6424,34.7478,0.0000,281050.4000,-281050.4000,14.8137,0.0000,0.0000,0.0000,68609.4324,4.0964,50.0462,68609.4324,729.8989,25000.0000,349659.8324,0.0000,-349659.8324,32.7126,28.6424,30.6775,-24.9773,-359672.8441,22.2205,3468.5072,34.6851,22.2205,0.0000,202.5289,28.6424,28.0893,28.6424,False,0.0000,22.2205,539.9305,14.8137,729.8989,202.5289,1472.3582,-281050.4000,-349659.8324,-359672.8441
4809.0000,28.9787,35.0525,0.0000,288100.6000,-288100.6000,15.2644,0.0000,0.0000,0.0000,70997.4456,4.0579,51.5688,70997.4456,752.1044,25000.0000,359098.0456,0.0000,-359098.0456,33.0279,28.9787,31.0033,-25.6038,-368695.3023,22.8965,3662.0301,36.6203,22.8965,0.0000,221.5813,28.9787,28.6424,28.9787,False,0.0000,22.8965,586.9980,15.2644,752.1044,221.5813,1560.6837,-288100.6000,-359098.0456,-368695.3023
4810.0000,29.2585,35.3129,0.0000,296611.4000,-296611.4000,15.7655,0.0000,0.0000,0.0000,73671.0594,4.0262,53.2620,73671.0594,776.7986,25000.0000,370282.4594,0.0000,-370282.4594,33.2948,29.2585,31.2767,-26.3602,-379586.9561,23.6483,3857.6224,38.5762,23.6483,0.0000,244.1316,29.2585,28.9787,29.2585,False,0.0000,23.6483,642.3564,15.7655,776.7986,244.1316,1663.2866,-296611.4000,-370282.4594,-379586.9561
4811.0000,29.6143,35.6526,0.0000,314653.9000,-314653.9000,16.7694,0.0000,0.0000,0.0000,78936.8763,3.9861,56.6532,78936.8763,826.2583,25000.0000,393590.7763,0.0000,-393590.7763,33.6398,29.6143,31.6271,-27.9637,-402676.7553,25.1540,4267.7873,42.6779,25.1540,0.0000,293.7962,29.6143,29.2585,29.6143,False,0.0000,25.1540,763.1115,16.7694,826.2583,293.7962,1883.1660,-314653.9000,-393590.7763,-402676.7553
4812.0000,29.9095,35.9271,0.0000,325332.0000,-325332.0000,17.3980,0.0000,0.0000,0.0000,82294.8662,3.9532,58.7770,82294.8662,857.2327,25000.0000,407626.8662,0.0000,-407626.8662,33.9212,29.9095,31.9154,-28.9126,-416342.0003,26.0970,4530.5301,45.3053,26.0970,0.0000,328.0915,29.9095,29.6143,29.9095,False,0.0000,26.0970,845.6874,17.3980,857.2327,328.0915,2031.0117,-325332.0000,-407626.8662,-416342.0003
4813.0000,30.1115,36.1118,0.0000,328618.6000,-328618.6000,17.6242,0.0000,0.0000,0.0000,83598.8991,3.9309,59.5413,83598.8991,868.3793,25000.0000,412217.4991,0.0000,-412217.4991,34.1117,30.1115,32.1116,-29.2047,-420548.0103,26.4363,4623.2112,46.2321,26.4363,0.0000,341.0572,30.1115,29.9095,30.1115,False,0.0000,26.4363,876.7532,17.6242,868.3793,341.0572,2086.1897,-328618.6000,-412217.4991,-420548.0103
4814.0000,30.3815,36.3700,0.0000,341133.0000,-341133.0000,18.3315,0.0000,0.0000,0.0000,87443.0243,3.9012,61.9308,87443.0243,903.2299,25000.0000,428576.0243,0.0000,-428576.0243,34.3739,30.3815,32.3777,-30.3169,-436563.2511,27.4973,4930.6148,49.3061,27.4973,0.0000,383.7900,30.3815,30.1115,30.3815,False,0.0000,27.4973,978.6028,18.3315,903.2299,383.7900,2265.6226,-341133.0000,-428576.0243,-436563.2511
4815.0000,30.6669,36.6395,0.0000,353737.7000,-353737.7000,19.0594,0.0000,0.0000,0.0000,91403.1514,3.8701,64.3899,91403.1514,939.0936,25000.0000,445140.8514,0.0000,-445140.8514,34.6486,30.6669,32.6577,-31.4371,-452694.0529,28.5891,5254.8421,52.5484,28.5891,0.0000,431.3456,30.6669,30.3815,30.6669,False,-0.0000,28.5891,1091.0702,19.0594,939.0936,431.3456,2461.5094,-353737.7000,-445140.8514,-452694.0529
4816.0000,30.8511,36.8069,0.0000,356333.1000,-356333.1000,19.2535,0.0000,0.0000,0.0000,92551.1557,3.8501,65.0457,92551.1557,948.6586,25000.0000,448884.2557,0.0000,-448884.2557,34.8216,30.8511,32.8363,-31.6677,-456015.5031,28.8803,5338.4501,53.3845,28.8803,0.0000,444.6605,30.8511,30.6669,30.8511,False,0.0000,28.8803,1122.4091,19.2535,948.6586,444.6605,2515.7281,-356333.1000,-448884.2557,-456015.5031
4817.0000,31.0746,37.0195,0.0000,365285.2000,-365285.2000,19.7735,0.0000,0.0000,0.0000,95473.3204,3.8260,66.8022,95473.3204,974.2765,25000.0000,460758.5204,0.0000,-460758.5204,35.0378,31.0746,33.0562,-32.4633,-467471.9083,29.6602,5575.5722,55.7557,29.6602,0.0000,481.6654,31.0746,30.8511,31.0746,False,-0.0000,29.6602,1209.1882,19.7735,974.2765,481.6654,2665.1300,-365285.2000,-460758.5204,-467471.9083
4818.0000,30.2184,36.1500,0.0000,274174.3000,-274174.3000,14.8747,0.0000,0.0000,0.0000,69958.3006,3.9191,50.2524,69958.3006,732.9053,25000.0000,344132.6006,0.0000,-344132.6006,34.1728,30.2184,32.1956,-24.3662,-350873.1896,22.3121,3472.4588,34.7246,22.3121,0.0000,205.0417,30.2184,31.0746,30.2184,False,0.0000,22.3121,546.1549,14.8747,732.9053,205.0417,1484.1019,-274174.3000,-344132.6006,-350873.1896
4819.0000,29.8839,35.8661,0.0000,263868.9000,-263868.9000,14.1945,0.0000,0.0000,0.0000,66699.3008,3.9561,47.9543,66699.3008,699.3884,25000.0000,330568.2008,0.0000,-330568.2008,33.8720,29.8839,31.8779,-23.4503,-337684.9054,21.2917,3192.3201,31.9232,21.2917,0.0000,178.1780,29.8839,30.2184,29.8839,False,0.0000,21.2917,479.3307,14.1945,699.3884,178.1780,1356.8971,-263868.9000,-330568.2008,-337684.9054
4820.0000,28.9261,34.9280,0.0000,188268.7000,-188268.7000,10.0946,0.0000,0.0000,0.0000,46327.1569,4.0639,34.1032,46327.1569,497.3783,25000.0000,234595.8569,0.0000,-234595.8569,32.9274,28.9261,30.9267,-16.7317,-240935.9275,15.1418,1078.3788,10.7838,15.1418,0.0000,64.0854,28.9261,29.8839,28.9261,False,0.0000,15.1418,185.6067,10.0946,497.3783,64.0854,747.0705,-188268.7000,-234595.8569,-240935.9275
4821.0000,28.4099,34.4673,0.0000,172809.7000,-172809.7000,9.1806,0.0000,0.0000,0.0000,41911.7631,4.1232,31.0156,41911.7631,452.3464,25000.0000,214721.4631,0.0000,-214721.4631,32.4482,28.4099,30.4290,-15.3578,-221152.3495,13.7709,890.0762,8.9008,13.7709,0.0000,48.2072,28.4099,28.9261,28.4099,False,0.0000,13.7709,142.5911,9.1806,452.3464,48.2072,643.1447,-172809.7000,-214721.4631,-221152.3495
4822.0000,27.8179,33.9050,0.0000,141574.6000,-141574.6000,7.4846,0.0000,0.0000,0.0000,33771.1478,4.1922,25.2858,33771.1478,368.7802,25000.0000,175345.7478,0.0000,-175345.7478,31.8760,27.8179,29.8469,-12.5819,-181179.3865,11.2269,708.6828,7.0868,11.2269,0.0000,26.1217,27.8179,28.4099,27.8179,False,-0.0000,11.2269,80.9109,7.4846,368.7802,26.1217,475.8129,-141574.6000,-175345.7478,-181179.3865
4823.0000,27.3597,33.4805,0.0000,125088.8000,-125088.8000,6.5766,0.0000,0.0000,0.0000,29458.1718,4.2463,22.2183,29458.1718,324.0420,25000.0000,154546.9718,0.0000,-154546.9718,31.4402,27.3597,29.4000,-11.1168,-160081.7664,9.8649,630.3297,6.3033,9.8649,0.0000,17.7216,27.3597,27.8179,27.3597,False,0.0000,9.8649,56.5505,6.5766,324.0420,17.7216,398.3140,-125088.8000,-154546.9718,-160081.7664
4824.0000,26.8916,33.0383,0.0000,104156.1000,-104156.1000,5.4530,0.0000,0.0000,0.0000,24209.4694,4.3023,18.4223,24209.4694,268.6792,25000.0000,128365.5694,0.0000,-128365.5694,30.9894,26.8916,28.9405,-9.2565,-133293.2482,8.1795,529.2613,5.2926,8.1795,0.0000,10.1018,26.8916,27.3597,26.8916,False,0.0000,8.1795,33.6835,5.4530,268.6792,10.1018,312.4645,-104156.1000,-128365.5694,-133293.2482
4825.0000,26.5772,32.7502,0.0000,97526.9000,-97526.9000,5.0842,0.0000,0.0000,0.0000,22470.3217,4.3403,17.1763,22470.3217,250.5080,25000.0000,119997.2217,0.0000,-119997.2217,30.6925,26.5772,28.6349,-8.6673,-124809.5626,7.6263,497.6445,4.9764,7.6263,0.0000,8.1877,26.5772,26.8916,26.5772,False,0.0000,7.6263,27.7603,5.0842,250.5080,8.1877,286.4560,-97526.9000,-119997.2217,-124809.5626
4826.0000,26.2599,32.4504,0.0000,86151.9000,-86151.9000,4.4785,0.0000,0.0000,0.0000,19674.4514,4.3789,15.1300,19674.4514,220.6632,25000.0000,105826.3514,0.0000,-105826.3514,30.3869,26.2599,28.3234,-7.6564,-110252.4633,6.7177,442.1577,4.4216,6.7177,0.0000,5.5961,26.2599,26.5772,26.2599,False,0.0000,6.7177,19.5626,4.4785,220.6632,5.5961,245.8219,-86151.9000,-105826.3514,-110252.4633
4827.0000,25.9688,32.1769,0.0000,76492.5000,-76492.5000,3.9651,0.0000,0.0000,0.0000,17327.2856,4.4146,13.3955,17327.2856,195.3663,25000.0000,93819.7856,0.0000,-93819.7856,30.1075,25.9688,28.0381,-6.7980,-97890.8944,5.9476,394.5919,3.9459,5.9476,0.0000,3.8837,25.9688,26.2599,25.9688,False,0.0000,5.9476,13.9871,3.9651,195.3663,3.8837,213.2372,-76492.5000,-93819.7856,-97890.8944
4828.0000,26.0380,32.2622,0.0000,98963.8000,-98963.8000,5.1166,0.0000,0.0000,0.0000,22460.8258,4.4061,17.2859,22460.8258,252.1061,25000.0000,121424.6258,0.0000,-121424.6258,30.1874,26.0380,28.1127,-8.7950,-126648.4282,7.6749,508.1340,5.0813,7.6749,0.0000,8.3454,26.0380,25.9688,26.0380,False,0.0000,7.6749,28.2519,5.1166,252.1061,8.3454,288.7034,-98963.8000,-121424.6258,-126648.4282
4829.0000,26.0828,32.3032,0.0000,108083.0000,-108083.0000,5.5915,0.0000,0.0000,0.0000,24561.1867,4.4006,18.8903,24561.1867,275.5058,25000.0000,132644.1867,0.0000,-132644.1867,30.2297,26.0828,28.1562,-9.6055,-138318.6788,8.3873,554.6239,5.5462,8.3873,0.0000,10.8916,26.0828,26.0380,26.0828,False,0.0000,8.3873,36.1017,5.5915,275.5058,10.8916,322.4990,-108083.0000,-132644.1867,-138318.6788
4830.0000,27.0695,33.2874,0.0000,201923.2000,-201923.2000,10.4504,0.0000,0.0000,0.0000,47167.9475,4.2809,35.3054,47167.9475,514.9112,25000.0000,249091.1475,0.0000,-249091.1475,31.2148,27.0695,29.1421,-17.9452,-258410.2056,15.6756,1144.6596,11.4466,15.6756,0.0000,71.1043,27.0695,26.0828,27.0695,False,0.0000,15.6756,204.3694,10.4504,514.9112,71.1043,790.3849,-201923.2000,-249091.1475,-258410.2056
4831.0000,27.8788,34.0418,0.0000,249655.2000,-249655.2000,13.0359,0.0000,0.0000,0.0000,59654.3371,4.1850,44.0401,59654.3371,642.3018,25000.0000,309309.5371,0.0000,-309309.5371,31.9875,27.8788,29.9331,-22.1872,-319494.9939,19.5538,2611.9082,26.1191,19.5538,0.0000,138.0118,27.8788,27.0695,27.8788,False,0.0000,19.5538,378.0857,13.0359,642.3018,138.0118,1158.3993,-249655.2000,-309309.5371,-319494.9939
4832.0000,28.4418,34.5591,0.0000,272409.6000,-272409.6000,14.3302,0.0000,0.0000,0.0000,66126.9327,4.1195,48.4127,66126.9327,706.0744,25000.0000,338536.5327,0.0000,-338536.5327,32.5200,28.4418,30.4809,-24.2094,-348614.8236,21.4952,3263.4957,32.6350,21.4952,0.0000,183.3370,28.4418,27.8788,28.4418,False,-0.0000,21.4952,492.2140,14.3302,706.0744,183.3370,1381.6253,-272409.6000,-338536.5327,-348614.8236
4833.0000,28.8901,34.9754,0.0000,289021.6000,-289021.6000,15.2842,0.0000,0.0000,0.0000,71047.5687,4.0680,51.6359,71047.5687,753.0828,25000.0000,360069.1687,0.0000,-360069.1687,32.9470,28.8901,30.9186,-25.6857,-369873.9475,22.9263,3672.6023,36.7260,22.9263,0.0000,222.4472,28.8901,28.4418,28.8901,False,0.0000,22.9263,589.1305,15.2842,753.0828,222.4472,1564.6605,-289021.6000,-360069.1687,-369873.9475
4834.0000,29.2348,35.2943,0.0000,299820.2000,-299820.2000,15.9227,0.0000,0.0000,0.0000,74418.5160,4.0288,53.7928,74418.5160,784.5402,25000.0000,374238.7160,0.0000,-374238.7160,33.2745,29.2348,31.2547,-26.6454,-383693.4018,23.8840,3923.1837,39.2318,23.8840,0.0000,251.5037,29.2348,28.8901,29.2348,False,0.0000,23.8840,660.3778,15.9227,784.5402,251.5037,1696.4216,-299820.2000,-374238.7160,-383693.4018
4835.0000,29.6280,35.6676,0.0000,318370.0000,-318370.0000,16.9635,0.0000,0.0000,0.0000,79899.8635,3.9846,57.3093,79899.8635,835.8264,25000.0000,398269.8635,0.0000,-398269.8635,33.6544,29.6280,31.6412,-28.2939,-407432.4157,25.4453,4350.8962,43.5090,25.4453,0.0000,304.1214,29.6280,29.2348,29.6280,False,0.0000,25.4453,788.0368,16.9635,835.8264,304.1214,1927.9846,-318370.0000,-398269.8635,-407432.4157
4836.0000,29.9557,35.9725,0.0000,329918.5000,-329918.5000,17.6456,0.0000,0.0000,0.0000,83563.3712,3.9481,59.6135,83563.3712,869.4333,25000.0000,413481.8712,0.0000,-413481.8712,33.9669,29.9557,31.9613,-29.3202,-422211.5508,26.4684,4638.1711,46.3817,26.4684,0.0000,342.3005,29.9557,29.6280,29.9557,False,0.0000,26.4684,879.7280,17.6456,869.4333,342.3005,2091.4617,-329918.5000,-413481.8712,-422211.5508
4837.0000,30.2674,36.2650,0.0000,341575.6000,-341575.6000,18.3274,0.0000,0.0000,0.0000,87276.2983,3.9137,61.9168,87276.2983,903.0253,25000.0000,428851.8983,0.0000,-428851.8983,34.2658,30.2674,32.2666,-30.3562,-437129.6662,27.4911,4932.9892,49.3299,27.4911,0.0000,383.5293,30.2674,29.9557,30.2674,False,0.0000,27.4911,977.9837,18.3274,903.0253,383.5293,2264.5383,-341575.6000,-428851.8983,-437129.6662
4838.0000,30.5980,36.5773,0.0000,355665.2000,-355665.2000,19.1417,0.0000,0.0000,0.0000,91723.6442,3.8776,64.6680,91723.6442,943.1496,25000.0000,447388.8442,0.0000,-447388.8442,34.5842,30.5980,32.5911,-31.6084,-455160.7614,28.7126,5296.0160,52.9602,28.7126,0.0000,436.9589,30.5980,30.2674,30.5980,False,0.0000,28.7126,1104.2896,19.1417,943.1496,436.9589,2484.3982,-355665.2000,-447388.8442,-455160.7614
4839.0000,30.9236,36.8835,0.0000,368896.6000,-368896.6000,19.9187,0.0000,0.0000,0.0000,96009.6506,3.8423,67.2931,96009.6506,981.4350,25000.0000,464906.2506,0.0000,-464906.2506,34.8969,30.9236,32.9103,-32.7843,-472093.5794,29.8781,5651.4058,56.5141,29.8781,0.0000,492.3607,30.9236,30.5980,30.9236,False,-0.0000,29.8781,1234.1866,19.9187,981.4350,492.3607,2707.9823,-368896.6000,-464906.2506,-472093.5794
4840.0000,31.1465,37.0871,0.0000,372623.0000,-372623.0000,20.1853,0.0000,0.0000,0.0000,97587.9810,3.8183,68.1935,97587.9810,994.5680,25000.0000,470210.9810,0.0000,-470210.9810,35.1069,31.1465,33.1267,-33.1154,-476862.4211,30.2779,5770.7472,57.7075,30.2779,0.0000,512.3918,31.1465,30.9236,31.1465,False,-0.0000,30.2779,1280.9104,20.1853,994.5680,512.3918,2787.8702,-372623.0000,-470210.9810,-476862.4211
4841.0000,31.3917,37.3190,0.0000,381414.4000,-381414.4000,20.7077,0.0000,0.0000,0.0000,100580.0309,3.7921,69.9585,100580.0309,1020.3092,25000.0000,481994.4309,0.0000,-481994.4309,35.3433,31.3917,33.3675,-33.8967,-488113.1713,31.0616,6015.5067,60.1551,31.0616,0.0000,553.2153,31.3917,31.1465,31.3917,False,-0.0000,31.0616,1375.7695,20.7077,1020.3092,553.2153,2949.2940,-381414.4000,-481994.4309,-488113.1713
4842.0000,30.5677,36.4804,0.0000,291696.2000,-291696.2000,15.8759,0.0000,0.0000,0.0000,75162.7028,3.8809,53.6349,75162.7028,782.2376,25000.0000,366858.9028,0.0000,-366858.9028,34.5095,30.5677,32.5386,-25.9234,-373296.7535,23.8139,3863.7530,38.6375,23.8139,0.0000,249.2958,30.5677,31.3917,30.5677,False,-0.0000,23.8139,654.9842,15.8759,782.2376,249.2958,1686.5176,-291696.2000,-366858.9028,-373296.7535
4843.0000,30.1363,36.0980,0.0000,270712.2000,-270712.2000,14.6129,0.0000,0.0000,0.0000,68915.9223,3.9282,49.3678,68915.9223,720.0036,25000.0000,339628.1223,0.0000,-339628.1223,34.1108,30.1363,32.1236,-24.0585,-346442.5844,21.9193,3358.4949,33.5849,21.9193,0.0000,194.4029,30.1363,30.5677,30.1363,False,-0.0000,21.9193,519.7663,14.6129,720.0036,194.4029,1434.1728,-270712.2000,-339628.1223,-346442.5844
4844.0000,29.1297,35.1167,0.0000,192744.0000,-192744.0000,10.3600,0.0000,0.0000,0.0000,47700.0676,4.0407,35.0002,47700.0676,510.4595,25000.0000,240444.0676,0.0000,-240444.0676,33.1210,29.1297,31.1253,-17.1294,-246663.1703,15.5401,1172.3397,11.7234,15.5401,0.0000,69.2760,29.1297,30.1363,29.1297,False,0.0000,15.5401,199.4951,10.3600,510.4595,69.2760,779.2306,-192744.0000,-240444.0676,-246663.1703
4845.0000,28.6034,34.6491,0.0000,177997.4000,-177997.4000,9.4746,0.0000,0.0000,0.0000,43404.9032,4.1009,32.0088,43404.9032,466.8315,25000.0000,221402.3032,0.0000,-221402.3032,32.6339,28.6034,30.6186,-15.8188,-227791.2827,14.2119,935.2719,9.3527,14.2119,0.0000,52.9882,28.6034,29.1297,28.6034,False,0.0000,14.2119,155.6363,9.4746,466.8315,52.9882,675.4559,-177997.4000,-221402.3032,-227791.2827
4846.0000,28.0153,34.0913,0.0000,147764.6000,-147764.6000,7.8261,0.0000,0.0000,0.0000,35443.2055,4.1691,26.4395,35443.2055,385.6067,25000.0000,183207.8055,0.0000,-183207.8055,32.0659,28.0153,30.0406,-13.1320,-189101.0080,11.7391,740.7847,7.4078,11.7391,0.0000,29.8629,28.0153,28.6034,28.0153,False,0.0000,11.7391,91.5636,7.8261,385.6067,29.8629,507.0332,-147764.6000,-183207.8055,-189101.0080
4847.0000,27.5656,33.6752,0.0000,132068.3000,-132068.3000,6.9563,0.0000,0.0000,0.0000,31281.6416,4.2219,23.5010,31281.6416,342.7501,25000.0000,163349.9416,0.0000,-163349.9416,31.6387,27.5656,29.6021,-11.7371,-169013.7466,10.4344,663.0560,6.6306,10.4344,0.0000,20.9716,27.5656,28.0153,27.5656,False,0.0000,10.4344,66.0587,6.9563,342.7501,20.9716,429.7804,-132068.3000,-163349.9416,-169013.7466
4848.0000,27.1165,33.2516,0.0000,112606.7000,-112606.7000,5.9066,0.0000,0.0000,0.0000,26338.8340,4.2753,19.9546,26338.8340,291.0281,25000.0000,138945.5340,0.0000,-138945.5340,31.2066,27.1165,29.1616,-10.0075,-144107.8613,8.8599,569.8157,5.6982,8.8599,0.0000,12.8382,27.1165,27.5656,27.1165,False,-0.0000,8.8599,42.0078,5.9066,291.0281,12.8382,345.8740,-112606.7000,-138945.5340,-144107.8613
4849.0000,26.8121,32.9724,0.0000,106209.8000,-106209.8000,5.5482,0.0000,0.0000,0.0000,24631.9812,4.3119,18.7438,24631.9812,273.3689,25000.0000,130841.7812,0.0000,-130841.7812,30.9190,26.8121,28.8655,-9.4390,-135921.4605,8.3223,539.6125,5.3961,8.3223,0.0000,10.6401,26.8121,27.1165,26.8121,False,0.0000,8.3223,35.3331,5.5482,273.3689,10.6401,319.3422,-106209.8000,-130841.7812,-135921.4605
4850.0000,26.4931,32.6705,0.0000,94184.4000,-94184.4000,4.9064,0.0000,0.0000,0.0000,21649.2644,4.3505,16.5757,21649.2644,241.7483,25000.0000,115833.6644,0.0000,-115833.6644,30.6113,26.4931,28.5522,-8.3703,-120532.0150,7.3596,481.3429,4.8134,7.3596,0.0000,7.3585,26.4931,26.8121,26.4931,False,0.0000,7.3596,25.1625,4.9064,241.7483,7.3585,274.2694,-94184.4000,-115833.6644,-120532.0150
4851.0000,26.1944,32.3896,0.0000,83672.6000,-83672.6000,4.3463,0.0000,0.0000,0.0000,19073.3434,4.3869,14.6835,19073.3434,214.1510,25000.0000,102745.9434,0.0000,-102745.9434,30.3245,26.1944,28.2594,-7.4361,-107079.5915,6.5195,429.8729,4.2987,6.5195,0.0000,5.1152,26.1944,26.4931,26.1944,False,0.0000,6.5195,18.0121,4.3463,214.1510,5.1152,237.2782,-83672.6000,-102745.9434,-107079.5915
4852.0000,25.9767,32.1885,0.0000,79810.9000,-79810.9000,4.1347,0.0000,0.0000,0.0000,18082.9706,4.4136,13.9684,18082.9706,203.7227,25000.0000,97893.8706,0.0000,-97893.8706,30.1179,25.9767,28.0473,-7.0929,-102137.6002,6.2020,411.3648,4.1136,6.2020,0.0000,4.4037,25.9767,26.1944,25.9767,False,0.0000,6.2020,15.6973,4.1347,203.7227,4.4037,223.8236,-79810.9000,-97893.8706,-102137.6002
4853.0000,25.7787,32.0025,0.0000,75197.6000,-75197.6000,3.8881,0.0000,0.0000,0.0000,16943.9823,4.4380,13.1356,16943.9823,191.5761,25000.0000,92141.5823,0.0000,-92141.5823,29.9279,25.7787,27.8533,-6.6829,-96233.7526,5.8322,388.9421,3.8894,5.8322,0.0000,3.6620,25.7787,25.9767,25.7787,False,0.0000,5.8322,13.2527,3.8881,191.5761,3.6620,208.4909,-75197.6000,-92141.5823,-96233.7526
4854.0000,25.7974,32.0321,0.0000,89327.9000,-89327.9000,4.6107,0.0000,0.0000,0.0000,20138.4074,4.4357,15.5766,20138.4074,227.1771,25000.0000,109466.3074,0.0000,-109466.3074,29.9539,25.7974,27.8756,-7.9387,-114316.9334,6.9160,460.9313,4.6093,6.9160,0.0000,6.1065,25.7974,25.7787,25.7974,False,0.0000,6.9160,21.1967,4.6107,227.1771,6.1065,254.4802,-89327.9000,-109466.3074,-114316.9334
4855.0000,26.0609,32.2946,0.0000,119068.9000,-119068.9000,6.1468,0.0000,0.0000,0.0000,27041.1644,4.4032,20.7662,27041.1644,302.8639,25000.0000,146110.0644,0.0000,-146110.0644,30.2167,26.0609,28.1388,-10.5818,-152377.8294,9.2202,609.9955,6.1000,9.2202,0.0000,14.4691,26.0609,25.7974,26.0609,False,0.0000,9.2202,46.9040,6.1468,302.8639,14.4691,364.2370,-119068.9000,-146110.0644,-152377.8294
4856.0000,26.2959,32.5150,0.0000,137028.2000,-137028.2000,7.0904,0.0000,0.0000,0.0000,31324.4792,4.3745,23.9541,31324.4792,349.3588,25000.0000,168352.6792,0.0000,-168352.6792,30.4420,26.2959,28.3689,-12.1779,-175361.1538,10.6356,699.1489,6.9915,10.6356,0.0000,22.2082,26.2959,26.0609,26.2959,False,0.0000,10.6356,69.6472,7.0904,349.3588,22.2082,441.2142,-137028.2000,-168352.6792,-175361.1538
4857.0000,26.8201,33.0263,0.0000,179618.3000,-179618.3000,9.3137,0.0000,0.0000,0.0000,41666.1432,4.3109,31.4651,41666.1432,458.9031,25000.0000,221284.4432,0.0000,-221284.4432,30.9576,26.8201,28.8888,-15.9629,-229865.6213,13.9705,930.6247,9.3062,13.9705,0.0000,50.3340,26.8201,26.2959,26.8201,False,0.0000,13.9705,148.4051,9.3137,458.9031,50.3340,657.6422,-179618.3000,-221284.4432,-229865.6213
4858.0000,27.2225,33.3995,0.0000,200840.5000,-200840.5000,10.4633,0.0000,0.0000,0.0000,47116.3198,4.2627,35.3489,47116.3198,515.5461,25000.0000,247956.8198,0.0000,-247956.8198,31.3405,27.2225,29.2815,-17.8489,-257024.6257,15.6949,1150.7525,11.5075,15.6949,0.0000,71.3676,27.2225,26.8201,27.2225,False,-0.0000,15.6949,205.0708,10.4633,515.5461,71.3676,791.9846,-200840.5000,-247956.8198,-257024.6257
4859.0000,27.5382,33.6926,0.0000,214561.5000,-214561.5000,11.2191,0.0000,0.0000,0.0000,50781.9327,4.2252,37.9022,50781.9327,552.7848,25000.0000,265343.4327,0.0000,-265343.4327,31.6411,27.5382,29.5896,-19.0683,-274584.0068,16.8286,1458.6971,14.5870,16.8286,0.0000,87.9766,27.5382,27.2225,27.5382,False,0.0000,16.8286,248.9648,11.2191,552.7848,87.9766,889.7262,-214561.5000,-265343.4327,-274584.0068
4860.0000,27.7733,33.9100,0.0000,222575.7000,-222575.7000,11.6718,0.0000,0.0000,0.0000,53026.8504,4.1974,39.4319,53026.8504,575.0939,25000.0000,275602.5504,0.0000,-275602.5504,31.8644,27.7733,29.8189,-19.7806,-284840.1392,17.5078,1736.0762,17.3608,17.5078,0.0000,99.0638,27.7733,27.5382,27.7733,False,0.0000,17.5078,277.9373,11.6718,575.0939,99.0638,952.0951,-222575.7000,-275602.5504,-284840.1392
4861.0000,28.0107,34.1340,0.0000,233233.4000,-233233.4000,12.2573,0.0000,0.0000,0.0000,55936.7658,4.1696,41.4098,55936.7658,603.9407,25000.0000,289170.1658,0.0000,-289170.1658,32.0929,28.0107,30.0518,-20.7277,-298479.2775,18.3859,2140.3429,21.4034,18.3859,0.0000,114.7313,28.0107,27.7733,28.0107,False,0.0000,18.3859,318.5013,12.2573,603.9407,114.7313,1037.1733,-233233.4000,-289170.1658,-298479.2775
4862.0000,28.2385,34.3484,0.0000,243293.5000,-243293.5000,12.8142,0.0000,0.0000,0.0000,58723.3648,4.1430,43.2912,58723.3648,631.3801,25000.0000,302016.8648,0.0000,-302016.8648,32.3117,28.2385,30.2751,-21.6218,-311353.6402,19.2213,2506.0733,25.0607,19.2213,0.0000,131.0906,28.2385,28.0107,28.2385,False,-0.0000,19.2213,360.4495,12.8142,631.3801,131.0906,1122.9202,-243293.5000,-302016.8648,-311353.6402
4863.0000,27.9451,34.0420,0.0000,205540.9000,-205540.9000,10.8488,0.0000,0.0000,0.0000,49204.7691,4.1773,36.6514,49204.7691,534.5426,25000.0000,254745.6691,0.0000,-254745.6691,32.0097,27.9451,29.9774,-18.2667,-263039.9391,16.2732,1312.0541,13.1205,16.2732,0.0000,79.5510,27.9451,28.2385,27.9451,False,0.0000,16.2732,226.7780,10.8488,534.5426,79.5510,840.8716,-205540.9000,-254745.6691,-263039.9391
4864.0000,27.8821,33.9957,0.0000,204712.6000,-204712.6000,10.7756,0.0000,0.0000,0.0000,48920.0061,4.1846,36.4040,48920.0061,530.9336,25000.0000,253632.6061,0.0000,-253632.6061,31.9578,27.8821,29.9200,-18.1931,-261979.9263,16.1634,1278.6650,12.7866,16.1634,0.0000,77.9506,27.8821,27.9451,27.8821,False,-0.0000,16.1634,222.5456,10.7756,530.9336,77.9506,831.4298,-204712.6000,-253632.6061,-261979.9263
4865.0000,27.9349,34.0520,0.0000,211401.0000,-211401.0000,11.1211,0.0000,0.0000,0.0000,50593.0415,4.1785,37.5714,50593.0415,547.9595,25000.0000,261994.0415,0.0000,-261994.0415,32.0130,27.9349,29.9739,-18.7875,-270539.3727,16.6817,1438.4842,14.3848,16.6817,0.0000,85.6928,27.9349,27.8821,27.9349,False,0.0000,16.6817,242.9663,11.1211,547.9595,85.6928,876.6186,-211401.0000,-261994.0415,-270539.3727
4866.0000,27.8189,33.9331,0.0000,199316.5000,-199316.5000,10.4905,0.0000,0.0000,0.0000,47546.2262,4.1921,35.4410,47546.2262,516.8891,25000.0000,246862.7262,0.0000,-246862.7262,31.8950,27.8189,29.8570,-17.7135,-255074.2943,15.7358,1172.9655,11.7297,15.7358,0.0000,71.9268,27.8189,27.9349,27.8189,False,-0.0000,15.7358,206.5595,10.4905,516.8891,71.9268,795.3755,-199316.5000,-246862.7262,-255074.2943
4867.0000,27.6883,33.8091,0.0000,189969.4000,-189969.4000,9.9878,0.0000,0.0000,0.0000,45151.0552,4.2074,33.7427,45151.0552,492.1195,25000.0000,235120.4552,0.0000,-235120.4552,31.7689,27.6883,29.7286,-16.8828,-243112.3898,14.9817,1036.9593,10.3696,14.9817,0.0000,62.0741,27.6883,27.8189,27.6883,False,0.0000,14.9817,180.2040,9.9878,492.1195,62.0741,734.3976,-189969.4000,-235120.4552,-243112.3898
4868.0000,26.9526,33.0807,0.0000,126272.7000,-126272.7000,6.6309,0.0000,0.0000,0.0000,29400.1894,4.2950,22.4017,29400.1894,326.7171,25000.0000,155672.8894,0.0000,-155672.8894,31.0380,26.9526,28.9953,-11.2220,-161596.8565,9.9463,642.6195,6.4262,9.9463,0.0000,18.1641,26.9526,27.6883,26.9526,False,-0.0000,9.9463,57.8522,6.6309,326.7171,18.1641,402.7334,-126272.7000,-155672.8894,-161596.8565
4869.0000,26.5442,32.7138,0.0000,111882.6000,-111882.6000,5.8358,0.0000,0.0000,0.0000,25754.1710,4.3443,19.7155,25754.1710,287.5410,25000.0000,137636.7710,0.0000,-137636.7710,30.6573,26.5442,28.6008,-9.9431,-143181.1979,8.7537,571.7510,5.7175,8.7537,0.0000,12.3822,26.5442,26.9526,26.5442,False,-0.0000,8.7537,40.6307,5.8358,287.5410,12.3822,340.5539,-111882.6000,-137636.7710,-143181.1979
4870.0000,26.1696,32.3620,0.0000,95537.1000,-95537.1000,4.9649,0.0000,0.0000,0.0000,21762.8427,4.3899,16.7732,21762.8427,244.6293,25000.0000,117299.9427,0.0000,-117299.9427,30.2978,26.1696,28.2337,-8.4905,-122263.1260,7.4473,491.4046,4.9140,7.4473,0.0000,7.6247,26.1696,26.5442,26.1696,False,0.0000,7.4473,25.9988,4.9649,244.6293,7.6247,278.2528,-95537.1000,-117299.9427,-122263.1260
4871.0000,25.8534,32.0665,0.0000,83864.2000,-83864.2000,4.3437,0.0000,0.0000,0.0000,18936.1733,4.4288,14.6746,18936.1733,214.0218,25000.0000,102800.3733,0.0000,-102800.3733,29.9955,25.8534,27.9245,-7.4531,-107324.7906,6.5155,433.6470,4.3365,6.5155,0.0000,5.1059,25.8534,26.1696,25.8534,False,0.0000,6.5155,17.9822,4.3437,214.0218,5.1059,237.1099,-83864.2000,-102800.3733,-107324.7906
4872.0000,25.4657,31.6955,13.6000,63600.3000,-63586.7000,3.2849,2.3970,5.6737,0.0020,14206.5214,4.4768,11.0977,14208.9184,161.8538,25000.0000,77806.8214,11.2030,-77795.6184,29.6189,25.4657,27.5423,-5.6515,-81381.5020,4.9274,331.4806,3.3148,4.9274,0.0000,2.2083,25.4657,25.8534,25.4657,False,0.0000,4.9274,8.3357,3.2849,161.8538,2.2083,172.3979,-63586.7000,-77795.6184,-81381.5020
4873.0000,25.2428,31.4946,0.0000,60638.5000,-60638.5000,3.1213,0.0000,0.0000,0.0000,13461.2485,4.5047,10.5449,13461.2485,153.7914,25000.0000,74099.7485,0.0000,-74099.7485,29.4107,25.2428,27.3267,-5.3890,-77601.8172,4.6819,316.8888,3.1689,4.6819,0.0000,1.8945,25.2428,25.4657,25.2428,False,0.0000,4.6819,7.2442,3.1213,153.7914,1.8945,162.9301,-60638.5000,-74099.7485,-77601.8172
4874.0000,25.0247,31.2888,0.0000,53885.4000,-53885.4000,2.7683,0.0000,0.0000,0.0000,11889.8907,4.5320,9.3523,11889.8907,136.3986,25000.0000,65775.2907,0.0000,-65775.2907,29.2008,25.0247,27.1127,-4.7889,-68959.5712,4.1524,282.7576,2.8276,4.1524,0.0000,1.3217,25.0247,25.2428,25.0247,False,0.0000,4.1524,5.2116,2.7683,136.3986,1.3217,142.9319,-53885.4000,-65775.2907,-68959.5712
4875.0000,24.8237,31.0996,0.0000,47825.4000,-47825.4000,2.4523,0.0000,0.0000,0.0000,10494.0508,4.5574,8.2848,10494.0508,120.8302,25000.0000,58319.4508,0.0000,-58319.4508,29.0076,24.8237,26.9157,-4.2503,-61204.3165,3.6785,251.8892,2.5189,3.6785,0.0000,0.9188,24.8237,25.0247,24.8237,False,-0.0000,3.6785,3.7391,2.4523,120.8302,0.9188,125.4881,-47825.4000,-58319.4508,-61204.3165
4876.0000,24.7693,31.0561,0.0000,45360.9000,-45360.9000,2.3219,0.0000,0.0000,0.0000,9938.2677,4.5643,7.8443,9938.2677,114.4049,25000.0000,55299.1677,0.0000,-55299.1677,28.7651,24.7693,26.7672,-4.0313,-58050.3850,3.4829,251.2185,2.5122,3.6532,0.1703,0.9000,24.7693,24.8237,24.7693,False,0.0000,3.4829,3.2197,2.3219,114.4049,0.9000,118.5246,-45360.9000,-55299.1677,-58050.3850
4877.0000,24.7985,31.0883,0.0000,41324.0000,-41324.0000,2.1143,0.0000,0.0000,0.0000,9061.1549,4.5606,7.1428,9061.1549,104.1746,25000.0000,50385.1549,0.0000,-50385.1549,28.4387,24.7985,26.6186,-3.6725,-52884.1824,3.1714,252.2857,2.5229,3.6532,0.4818,0.9000,24.7985,24.7693,24.7985,False,0.0000,3.1714,2.4922,2.1143,104.1746,0.9000,107.5668,-41324.0000,-50385.1549,-52884.1824
4878.0000,24.6338,30.8717,778.7000,59708.4000,-58929.7000,3.0557,138.3922,5.6268,0.1143,13032.6738,4.5814,10.3232,13171.0661,150.5581,25000.0000,72741.0738,640.3078,-72100.7661,28.7924,24.6338,26.7131,-5.2640,-75800.9378,4.5835,315.6781,3.1568,4.5835,0.0000,1.7775,24.6338,24.7985,24.6338,False,0.0000,4.5835,6.8337,3.0557,150.5581,1.7775,159.1693,-58929.7000,-72100.7661,-75800.9378
4879.0000,24.7130,31.0100,0.0000,70399.5000,-70399.5000,3.5977,0.0000,0.0000,0.0000,15400.0042,4.5714,12.1544,15400.0042,177.2653,25000.0000,85799.5042,0.0000,-85799.5042,28.9110,24.7130,26.8120,-6.2565,-90093.4081,5.3965,370.6288,3.7063,5.3965,0.0000,2.9011,24.7130,24.6338,24.7130,False,0.0000,5.3965,10.7035,3.5977,177.2653,2.9011,190.8699,-70399.5000,-85799.5042,-90093.4081
4880.0000,24.8506,31.1364,149.8000,82674.8000,-82525.0000,4.2279,26.5639,5.6392,0.0220,18154.3889,4.5540,14.2834,18180.9528,208.3159,25000.0000,100829.1889,123.2361,-100705.9528,29.0411,24.8506,26.9459,-7.3393,-105685.2018,6.3418,433.8941,4.3389,6.3418,0.0000,4.7083,24.8506,24.7130,24.8506,False,0.0000,6.3418,16.6917,4.2279,208.3159,4.7083,229.7159,-82525.0000,-100705.9528,-105685.2018
4881.0000,24.9902,31.2755,0.0000,93139.8000,-93139.8000,4.7687,0.0000,0.0000,0.0000,20531.7155,4.5364,16.1104,20531.7155,234.9627,25000.0000,113671.5155,0.0000,-113671.5155,29.1804,24.9902,27.0853,-8.2774,-119195.1934,7.1530,487.4630,4.8746,7.1530,0.0000,6.7561,24.9902,24.8506,24.9902,False,0.0000,7.1530,23.2614,4.7687,234.9627,6.7561,264.9802,-93139.8000,-113671.5155,-119195.1934
4882.0000,25.0782,31.3560,0.0000,97725.8000,-97725.8000,5.0095,0.0000,0.0000,0.0000,21595.3961,4.5253,16.9241,21595.3961,246.8290,25000.0000,119321.1961,0.0000,-119321.1961,29.2634,25.0782,27.1708,-8.6850,-125064.1039,7.5143,510.8411,5.1084,7.5143,0.0000,7.8323,25.0782,24.9902,25.0782,False,0.0000,7.5143,26.6493,5.0095,246.8290,7.8323,281.3105,-97725.8000,-119321.1961,-125064.1039
4883.0000,25.1485,31.4215,0.0000,101591.0000,-101591.0000,5.2116,0.0000,0.0000,0.0000,22493.3495,4.5165,17.6069,22493.3495,256.7872,25000.0000,124084.3495,0.0000,-124084.3495,29.3305,25.1485,27.2395,-9.0285,-130010.5743,7.8174,530.4196,5.3042,7.8174,0.0000,8.8190,25.1485,25.0782,25.1485,False,0.0000,7.8174,29.7243,5.2116,256.7872,8.8190,295.3305,-101591.0000,-124084.3495,-130010.5743
4884.0000,25.2045,31.4737,0.0000,104639.1000,-104639.1000,5.3713,0.0000,0.0000,0.0000,23204.3470,4.5095,18.1462,23204.3470,264.6529,25000.0000,127843.4470,0.0000,-127843.4470,29.3840,25.2045,27.2943,-9.2994,-133911.3650,8.0569,545.8207,5.4582,8.0569,0.0000,9.6545,25.2045,25.1485,25.2045,False,0.0000,8.0569,32.3074,5.3713,264.6529,9.6545,306.6148,-104639.1000,-127843.4470,-133911.3650
4885.0000,25.2735,31.5397,0.0000,109238.4000,-109238.4000,5.6101,0.0000,0.0000,0.0000,24270.7538,4.5008,18.9530,24270.7538,276.4201,25000.0000,133509.1538,0.0000,-133509.1538,29.4509,25.2735,27.3622,-9.7081,-139797.2962,8.4151,568.9959,5.6900,8.4151,0.0000,11.0004,25.2735,25.2045,25.2735,False,0.0000,8.4151,36.4337,5.6101,276.4201,11.0004,323.8542,-109238.4000,-133509.1538,-139797.2962
4886.0000,25.3689,31.6313,0.0000,115892.9000,-115892.9000,5.9554,0.0000,0.0000,0.0000,25817.6441,4.4889,20.1197,25817.6441,293.4350,25000.0000,141710.5441,0.0000,-141710.5441,29.5439,25.3689,27.4564,-10.2995,-148313.3593,8.9331,602.4179,6.0242,8.9331,0.0000,13.1593,25.3689,25.2735,25.3689,False,0.0000,8.9331,42.9755,5.9554,293.4350,13.1593,349.5698,-115892.9000,-141710.5441,-148313.3593
4887.0000,25.4908,31.7480,0.0000,124050.7000,-124050.7000,6.3799,0.0000,0.0000,0.0000,27728.8120,4.4737,21.5538,27728.8120,314.3515,25000.0000,151779.5120,0.0000,-151779.5120,29.6623,25.4908,27.5766,-11.0245,-158753.2631,9.5699,643.1794,6.4318,9.5699,0.0000,16.1788,25.4908,25.3689,25.4908,False,0.0000,9.5699,51.9927,6.3799,314.3515,16.1788,382.5230,-124050.7000,-151779.5120,-158753.2631
4888.0000,25.5662,31.8044,405.3000,126644.0000,-126238.7000,6.5202,71.3654,5.6792,0.0588,28367.9176,4.4643,22.0279,28439.2829,321.2652,25000.0000,155011.9176,333.9346,-154677.9829,29.7250,25.5662,27.6456,-11.2329,-161754.2249,9.7804,656.0501,6.5605,9.7804,0.0000,17.2699,25.5662,25.4908,25.5662,False,0.0000,9.7804,55.2193,6.5202,321.2652,17.2699,393.7545,-126238.7000,-154677.9829,-161754.2249
