Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4889.0000,25.4827,31.6859,1300.8000,115416.6000,-114115.8000,5.9461,229.2300,5.6746,0.1886,25792.9872,4.4747,20.0883,26022.2173,292.9775,25000.0000,141209.5872,1071.5700,-140138.0173,29.6182,25.4827,27.5504,-10.1864,-146683.8430,8.9192,599.8882,5.9989,8.9192,0.0000,13.0979,25.4827,25.5662,25.4827,False,0.0000,8.9192,42.7905,5.9461,292.9775,13.0979,348.8659,-114115.8000,-140138.0173,-146683.8430
4890.0000,25.3524,31.5939,260.6000,105815.1000,-105554.5000,5.4475,45.9818,5.6675,0.0378,23561.7580,4.4910,18.4037,23607.7398,268.4082,25000.0000,129376.8580,214.6182,-129162.2398,29.5134,25.3524,27.4329,-9.3897,-135212.0054,8.1712,551.4033,5.5140,8.1712,0.0000,10.0713,25.3524,25.4827,25.3524,False,-0.0000,8.1712,33.5897,5.4475,268.4082,10.0713,312.0692,-105554.5000,-129162.2398,-135212.0054
4891.0000,25.2032,31.4341,678.2000,95794.7000,-95116.5000,4.9260,119.8412,5.6592,0.0987,21242.2649,4.5096,16.6419,21362.1061,242.7142,25000.0000,117036.9649,558.3588,-116478.6061,29.3572,25.2032,27.2802,-8.4765,-122061.0031,7.3890,500.7734,5.0077,7.3890,0.0000,7.4470,25.2032,25.3524,25.2032,False,0.0000,7.3890,25.4410,4.9260,242.7142,7.4470,275.6022,-95116.5000,-116478.6061,-122061.0031
4892.0000,24.8724,31.0751,1161.1000,70262.8000,-69101.7000,3.6084,205.8516,5.6405,0.1693,15438.1907,4.5512,12.1906,15644.0423,177.7930,25000.0000,85700.9907,955.2484,-84745.7423,29.0076,24.8724,26.9400,-6.1811,-89008.0337,5.4126,370.3811,3.7038,5.4126,0.0000,2.9271,24.8724,25.2032,24.8724,False,0.0000,5.4126,10.7914,3.6084,177.7930,2.9271,191.5116,-69101.7000,-84745.7423,-89008.0337
4893.0000,24.5814,30.7296,1899.0000,53761.3000,-51862.3000,2.7531,337.6764,5.6237,0.2783,11717.5830,4.5881,9.3009,12055.2594,135.6485,25000.0000,65478.8830,1561.3236,-63917.5594,28.6802,24.5814,26.6308,-4.6744,-67311.7249,4.1296,285.0856,2.8509,4.1296,0.0000,1.3000,24.5814,24.8724,24.5814,False,0.0000,4.1296,5.1334,2.7531,135.6485,1.3000,142.0819,-51862.3000,-63917.5594,-67311.7249
4894.0000,24.5561,30.6134,2694.0000,42863.8000,-40169.8000,2.1895,479.1667,5.6223,0.3966,9335.8773,4.5913,7.3971,9815.0440,107.8822,25000.0000,52199.6773,2214.8333,-49984.8440,28.1866,24.5561,26.3714,-3.6627,-52742.3341,3.2843,254.0779,2.5408,3.6532,0.3689,0.9000,24.5561,24.5814,24.5561,False,0.0000,3.2843,2.7422,2.1895,107.8822,0.9000,111.5244,-40169.8000,-49984.8440,-52742.3341
4895.0000,24.5845,30.5458,3392.2000,38518.9000,-35126.7000,1.9672,603.1747,5.6239,0.4996,8396.1427,4.5877,6.6458,8999.3174,96.9257,25000.0000,46915.0427,2789.0253,-44126.0174,27.7945,24.5845,26.1895,-3.2385,-46634.5026,2.9507,255.4086,2.5541,3.6532,0.7025,0.9000,24.5845,24.5561,24.5845,False,0.0000,2.9507,2.0466,1.9672,96.9257,0.9000,99.8724,-35126.7000,-44126.0174,-46634.5026
4896.0000,24.8030,30.2621,6700.8000,30768.6000,-24067.8000,1.5717,1188.8217,5.6365,0.9865,6747.5045,4.5600,5.3099,7936.3263,77.4424,25000.0000,37516.1045,5511.9783,-32004.1263,27.1517,24.8030,25.9774,-2.3696,-34121.7796,2.3576,256.9751,2.5698,3.6532,1.2956,0.9000,24.8030,24.5845,24.8030,False,0.0000,2.3576,1.1102,1.5717,77.4424,0.9000,79.4525,-24067.8000,-32004.1263,-34121.7796
4897.0000,24.5723,30.4264,3663.6000,32532.6000,-28869.0000,1.6650,651.5153,5.6232,0.5375,7088.8780,4.5892,5.6249,7740.3933,82.0360,25000.0000,39621.4780,3012.0847,-36609.3933,27.2403,24.5723,25.9063,-2.6917,-38760.7569,2.4974,257.5032,2.5750,3.6532,1.1557,0.9000,24.5723,24.8030,24.5723,False,0.0000,2.4974,1.2987,1.6650,82.0360,0.9000,84.2347,-28869.0000,-36609.3933,-38760.7569
4898.0000,24.5979,30.3649,4143.3000,29985.0000,-25841.7000,1.5315,736.6277,5.6247,0.6101,6538.3967,4.5860,5.1741,7275.0244,75.4622,25000.0000,36523.3967,3406.6723,-33116.7244,27.0157,24.5979,25.8068,-2.4392,-35124.3397,2.2973,258.2455,2.5825,3.6532,1.3559,0.9000,24.5979,24.5723,24.5979,False,0.0000,2.2973,1.0346,1.5315,75.4622,0.9000,77.3968,-25841.7000,-33116.7244,-35124.3397
4899.0000,24.6205,30.2694,4646.1000,27583.1000,-22937.0000,1.4092,825.8275,5.6260,0.6839,6018.4074,4.5831,4.7607,6844.2349,69.4327,25000.0000,33601.5074,3820.2725,-29781.2349,26.7995,24.6205,25.7100,-2.1984,-31656.2683,2.1138,258.9708,2.5897,3.6532,1.5394,0.9000,24.6205,24.5979,24.6205,False,0.0000,2.1138,0.8250,1.4092,69.4327,0.9000,71.1577,-22937.0000,-29781.2349,-31656.2683
4900.0000,24.2943,30.1111,4404.5000,35337.7000,-30933.2000,1.8057,785.5454,5.6069,0.6481,7641.1009,4.6247,6.1003,8426.6463,88.9699,25000.0000,42978.8009,3618.9546,-39359.8463,27.1694,24.2943,25.7319,-2.9007,-41769.6205,2.7085,258.8068,2.5881,3.6532,0.9447,0.9000,24.2943,24.6205,24.2943,False,0.0000,2.7085,1.6201,1.8057,88.9699,0.9000,91.4900,-30933.2000,-39359.8463,-41769.6205
4901.0000,23.9312,30.1488,1097.6000,43448.3000,-42350.7000,2.2140,196.5154,5.5853,0.1623,9301.1225,4.6713,7.4796,9497.6379,109.0857,25000.0000,52749.4225,901.0846,-51848.3379,27.6993,23.9312,25.8153,-3.8015,-54742.1026,3.3209,258.1823,2.5818,3.6532,0.3323,0.9000,23.9312,24.2943,23.9312,False,0.0000,3.3209,2.8266,2.2140,109.0857,0.9000,112.8124,-42350.7000,-51848.3379,-54742.1026
4902.0000,24.5704,30.8437,1925.0000,121618.4000,-119693.4000,6.1782,342.3386,5.6231,0.2863,26499.3346,4.5895,20.8722,26841.6732,304.4105,25000.0000,148117.7346,1582.6614,-146535.0732,28.7526,24.5704,26.6615,-10.7036,-154131.1224,9.2673,639.2033,6.3920,9.2673,0.0000,14.6919,24.5704,23.9312,24.5704,False,0.0000,9.2673,47.5696,6.1782,304.4105,14.6919,366.6720,-119693.4000,-146535.0732,-154131.1224
4903.0000,25.4479,31.7484,0.0000,179033.9000,-179033.9000,9.1444,0.0000,0.0000,0.0000,39971.3014,4.4791,30.8932,39971.3014,450.5609,25000.0000,219005.2014,0.0000,-219005.2014,29.6482,25.4479,27.5480,-15.9110,-229117.7384,13.7166,935.3894,9.3539,13.7166,0.0000,47.6386,25.4479,24.5704,25.4479,False,0.0000,13.7166,141.0337,9.1444,450.5609,47.6386,639.2332,-179033.9000,-219005.2014,-229117.7384
4904.0000,26.0727,32.3255,0.0000,204265.2000,-204265.2000,10.5126,0.0000,0.0000,0.0000,46404.9632,4.4018,35.5156,46404.9632,517.9767,25000.0000,250670.1632,0.0000,-250670.1632,30.2413,26.0727,28.1570,-18.1533,-261407.3684,15.7689,1149.2517,11.4925,15.7689,0.0000,72.3818,26.0727,25.4479,26.0727,False,0.0000,15.7689,207.7701,10.5126,517.9767,72.3818,798.1286,-204265.2000,-250670.1632,-261407.3684
4905.0000,26.5356,32.7540,0.0000,218963.9000,-218963.9000,11.3313,0.0000,0.0000,0.0000,50390.9012,4.3453,38.2815,50390.9012,558.3156,25000.0000,269354.8012,0.0000,-269354.8012,30.6812,26.5356,28.6084,-19.4596,-280217.9562,16.9970,1442.9717,14.4297,16.9970,0.0000,90.6438,26.5356,26.0727,26.5356,False,0.0000,16.9970,255.9568,11.3313,558.3156,90.6438,904.9162,-218963.9000,-269354.8012,-280217.9562
4906.0000,26.8590,33.0519,0.0000,225798.0000,-225798.0000,11.7334,0.0000,0.0000,0.0000,52435.4611,4.3062,39.6398,52435.4611,578.1260,25000.0000,278233.4611,0.0000,-278233.4611,30.9876,26.8590,28.9233,-20.0669,-288963.8615,17.6001,1681.4629,16.8146,17.6001,0.0000,100.6390,26.8590,26.5356,26.8590,False,0.0000,17.6001,282.0347,11.7334,578.1260,100.6390,960.7997,-225798.0000,-278233.4611,-288963.8615
4907.0000,27.2632,33.4381,0.0000,245046.6000,-245046.6000,12.7708,0.0000,0.0000,0.0000,57552.4513,4.2578,43.1446,57552.4513,629.2421,25000.0000,302599.0513,0.0000,-302599.0513,31.3798,27.2632,29.3215,-21.7776,-313597.1611,19.1562,2400.8307,24.0083,19.1562,0.0000,129.7634,27.2632,26.8590,27.2632,False,-0.0000,19.1562,357.0604,12.7708,629.2421,129.7634,1116.0658,-245046.6000,-302599.0513,-313597.1611
4908.0000,27.6621,33.8142,0.0000,262290.6000,-262290.6000,13.7198,0.0000,0.0000,0.0000,62294.2113,4.2105,46.3508,62294.2113,676.0031,25000.0000,324584.8113,0.0000,-324584.8113,31.7635,27.6621,29.7128,-23.3101,-335665.0839,20.5798,2970.8600,29.7086,20.5798,0.0000,160.8958,27.6621,27.2632,27.6621,False,0.0000,20.5798,435.9829,13.7198,676.0031,160.8958,1272.8819,-262290.6000,-324584.8113,-335665.0839
4909.0000,28.0161,34.1457,0.0000,275193.7000,-275193.7000,14.4476,0.0000,0.0000,0.0000,66010.1801,4.1690,48.8095,66010.1801,711.8617,25000.0000,341203.8801,0.0000,-341203.8801,32.1025,28.0161,30.0593,-24.4568,-352177.7616,21.6714,3317.4316,33.1743,21.6714,0.0000,187.8822,28.0161,27.6621,28.0161,False,0.0000,21.6714,503.5440,14.4476,711.8617,187.8822,1403.2878,-275193.7000,-341203.8801,-352177.7616
4910.0000,28.3690,34.4785,0.0000,289069.6000,-289069.6000,15.2260,0.0000,0.0000,0.0000,70027.9969,4.1279,51.4391,70027.9969,750.2131,25000.0000,359097.5969,0.0000,-359097.5969,32.4420,28.3690,30.4055,-25.6900,-369935.3753,22.8390,3648.0268,36.4803,22.8390,0.0000,219.9139,28.3690,28.0161,28.3690,False,0.0000,22.8390,582.8902,15.2260,750.2131,219.9139,1553.0173,-289069.6000,-359097.5969,-369935.3753
4911.0000,28.6933,34.7827,0.0000,300577.0000,-300577.0000,15.8844,0.0000,0.0000,0.0000,73481.0889,4.0905,53.6636,73481.0889,782.6562,25000.0000,374058.0889,0.0000,-374058.0889,32.7529,28.6933,30.7231,-26.7126,-384661.9129,23.8266,3924.4236,39.2442,23.8266,0.0000,249.6961,28.6933,28.3690,28.6933,False,0.0000,23.8266,655.9625,15.8844,782.6562,249.6961,1688.3148,-300577.0000,-374058.0889,-384661.9129
4912.0000,28.9333,35.0042,0.0000,305212.3000,-305212.3000,16.1788,0.0000,0.0000,0.0000,75118.5290,4.0631,54.6580,75118.5290,797.1593,25000.0000,380330.8290,0.0000,-380330.8290,32.9805,28.9333,30.9569,-27.1246,-390593.9149,24.2682,4039.6965,40.3970,24.2682,0.0000,263.8360,28.9333,28.6933,28.9333,False,0.0000,24.2682,690.4462,16.1788,797.1593,263.8360,1751.4415,-305212.3000,-380330.8290,-390593.9149
4913.0000,29.1632,35.2202,0.0000,311597.9000,-311597.9000,16.5549,0.0000,0.0000,0.0000,77186.4773,4.0369,55.9289,77186.4773,815.6939,25000.0000,388784.3773,0.0000,-388784.3773,33.2012,29.1632,31.1822,-27.6921,-398765.8545,24.8324,4191.3004,41.9130,24.8324,0.0000,282.6705,29.1632,28.9333,29.1632,False,0.0000,24.8324,736.1878,16.5549,815.6939,282.6705,1834.5522,-311597.9000,-388784.3773,-398765.8545
4914.0000,28.3769,34.4206,0.0000,225332.8000,-225332.8000,11.9980,0.0000,0.0000,0.0000,54599.6541,4.1270,40.5339,54599.6541,591.1670,25000.0000,279932.4541,0.0000,-279932.4541,32.4060,28.3769,30.3914,-20.0256,-288368.5241,17.9971,2006.6636,20.0666,17.9971,0.0000,107.6042,28.3769,29.1632,28.3769,False,0.0000,17.9971,300.0999,11.9980,591.1670,107.6042,998.8712,-225332.8000,-279932.4541,-288368.5241
4915.0000,28.1375,34.2265,0.0000,220622.9000,-220622.9000,11.6600,0.0000,0.0000,0.0000,53100.8190,4.1548,39.3919,53100.8190,574.5106,25000.0000,273723.7190,0.0000,-273723.7190,32.1968,28.1375,30.1672,-19.6070,-282341.0532,17.4900,1765.1465,17.6515,17.4900,0.0000,98.7627,28.1375,28.3769,28.1375,False,0.0000,17.4900,277.1536,11.6600,574.5106,98.7627,950.4269,-220622.9000,-273723.7190,-282341.0532
4916.0000,27.2526,33.3552,0.0000,147574.2000,-147574.2000,7.7819,0.0000,0.0000,0.0000,34649.4270,4.2591,26.2902,34649.4270,383.4285,25000.0000,182223.6270,0.0000,-182223.6270,31.3210,27.2526,29.2868,-13.1151,-188857.3446,11.6728,748.1594,7.4816,11.6728,0.0000,29.3597,27.2526,28.1375,27.2526,False,0.0000,11.6728,90.1367,7.7819,383.4285,29.3597,502.9249,-147574.2000,-182223.6270,-188857.3446
4917.0000,26.7840,32.9368,0.0000,132608.3000,-132608.3000,6.9358,0.0000,0.0000,0.0000,30730.1975,4.3152,23.4317,30730.1975,341.7388,25000.0000,163338.4975,0.0000,-163338.4975,30.8859,26.7840,28.8350,-11.7851,-169704.8089,10.4037,675.1387,6.7514,10.4037,0.0000,20.7865,26.7840,27.2526,26.7840,False,-0.0000,10.4037,65.5204,6.9358,341.7388,20.7865,428.0457,-132608.3000,-163338.4975,-169704.8089
4918.0000,26.2197,32.3987,0.0000,100874.3000,-100874.3000,5.2536,0.0000,0.0000,0.0000,23010.7516,4.3838,17.7486,23010.7516,258.8541,25000.0000,123885.0516,0.0000,-123885.0516,30.3390,26.2197,28.2793,-8.9648,-129093.3811,7.8804,519.3195,5.1932,7.8804,0.0000,9.0337,26.2197,26.7840,26.2197,False,0.0000,7.8804,30.3897,5.2536,258.8541,9.0337,298.2775,-100874.3000,-123885.0516,-129093.3811
4919.0000,25.7704,31.9808,0.0000,83004.9000,-83004.9000,4.3011,0.0000,0.0000,0.0000,18698.8799,4.4390,14.5307,18698.8799,211.9234,25000.0000,101703.7799,0.0000,-101703.7799,29.9107,25.7704,27.8406,-7.3767,-106225.1058,6.4516,430.4047,4.3040,6.4516,0.0000,4.9572,25.7704,26.2197,25.7704,False,-0.0000,6.4516,17.5004,4.3011,211.9234,4.9572,234.3810,-83004.9000,-101703.7799,-106225.1058
4920.0000,25.3444,31.5796,0.0000,64640.1000,-64640.1000,3.3362,0.0000,0.0000,0.0000,14390.1574,4.4920,11.2708,14390.1574,164.3796,25000.0000,79030.2574,0.0000,-79030.2574,29.5012,25.3444,27.4228,-5.7446,-82722.8448,5.0043,337.7889,3.3779,5.0043,0.0000,2.3134,25.3444,25.7704,25.3444,False,0.0000,5.0043,8.6980,3.3362,164.3796,2.3134,175.3910,-64640.1000,-79030.2574,-82722.8448
4921.0000,25.1074,31.3659,0.0000,63133.7000,-63133.7000,3.2463,0.0000,0.0000,0.0000,13962.5392,4.5216,10.9671,13962.5392,159.9501,25000.0000,77096.2392,0.0000,-77096.2392,29.2797,25.1074,27.1935,-5.6108,-80795.0369,4.8694,330.8226,3.3082,4.8694,0.0000,2.1313,25.1074,25.3444,25.1074,False,0.0000,4.8694,8.0691,3.2463,159.9501,2.1313,170.1506,-63133.7000,-77096.2392,-80795.0369
4922.0000,24.8879,31.1594,0.0000,57584.1000,-57584.1000,2.9548,0.0000,0.0000,0.0000,12657.8778,4.5493,9.9825,12657.8778,145.5896,25000.0000,70241.9778,0.0000,-70241.9778,29.0689,24.8879,26.9784,-5.1176,-73692.9641,4.4322,302.9634,3.0296,4.4322,0.0000,1.6073,24.8879,25.1074,24.8879,False,-0.0000,4.4322,6.2324,2.9548,145.5896,1.6073,153.4293,-57584.1000,-70241.9778,-73692.9641
4923.0000,24.6896,30.9729,0.0000,52277.3000,-52277.3000,2.6774,0.0000,0.0000,0.0000,11428.3391,4.5744,9.0453,11428.3391,131.9218,25000.0000,63705.6391,0.0000,-63705.6391,28.8785,24.6896,26.7840,-4.6459,-66901.6133,4.0161,276.0439,2.7604,4.0161,0.0000,1.1958,24.6896,24.8879,24.6896,False,-0.0000,4.0161,4.7560,2.6774,131.9218,1.1958,137.8736,-52277.3000,-63705.6391,-66901.6133
4924.0000,24.7536,31.0477,0.0000,69891.8000,-69891.8000,3.5735,0.0000,0.0000,0.0000,15306.1758,4.5662,12.0725,15306.1758,176.0712,25000.0000,85197.9758,0.0000,-85197.9758,28.9496,24.7536,26.8516,-6.2114,-89443.6816,5.3602,367.7171,3.6772,5.3602,0.0000,2.8429,24.7536,24.6896,24.7536,False,0.0000,5.3602,10.5064,3.5735,176.0712,2.8429,189.4205,-69891.8000,-85197.9758,-89443.6816
4925.0000,24.8300,31.1206,0.0000,80401.6000,-80401.6000,4.1131,0.0000,0.0000,0.0000,17645.1198,4.5566,13.8955,17645.1198,202.6589,25000.0000,98046.7198,0.0000,-98046.7198,29.0237,24.8300,26.9268,-7.1454,-102893.5456,6.1696,422.3398,4.2234,6.1696,0.0000,4.3351,24.8300,24.7536,24.8300,False,-0.0000,6.1696,15.4725,4.1131,202.6589,4.3351,222.4665,-80401.6000,-98046.7198,-102893.5456
4926.0000,25.7351,32.0216,0.0000,164749.2000,-164749.2000,8.4335,0.0000,0.0000,0.0000,37077.3129,4.4434,28.4917,37077.3129,415.5370,25000.0000,201826.5129,0.0000,-201826.5129,29.9261,25.7351,27.8306,-14.6415,-210836.9650,12.6503,849.0258,8.4903,12.6503,0.0000,37.3704,25.7351,24.8300,25.7351,False,0.0000,12.6503,112.6607,8.4335,415.5370,37.3704,565.5682,-164749.2000,-201826.5129,-210836.9650
4927.0000,26.5631,32.8002,0.0000,215651.8000,-215651.8000,11.1266,0.0000,0.0000,0.0000,49666.9369,4.3420,37.5900,49666.9369,548.2313,25000.0000,265318.7369,0.0000,-265318.7369,30.7212,26.5631,28.6422,-19.1652,-275979.3128,16.6900,1356.2690,13.5627,16.6900,0.0000,85.8204,26.5631,25.7351,26.5631,False,0.0000,16.6900,243.3016,11.1266,548.2313,85.8204,877.3533,-215651.8000,-265318.7369,-275979.3128
4928.0000,27.1492,33.3405,0.0000,239681.4000,-239681.4000,12.4579,0.0000,0.0000,0.0000,56112.9909,4.2714,42.0875,56112.9909,613.8248,25000.0000,295794.3909,0.0000,-295794.3909,31.2767,27.1492,29.2130,-21.3008,-306731.0732,18.6869,2183.1051,21.8311,18.6869,0.0000,120.4570,27.1492,26.5631,27.1492,False,0.0000,18.6869,333.2272,12.4579,613.8248,120.4570,1067.5090,-239681.4000,-295794.3909,-306731.0732
4929.0000,27.5415,33.7001,0.0000,249916.5000,-249916.5000,13.0590,0.0000,0.0000,0.0000,59155.2041,4.2248,44.1182,59155.2041,643.4409,25000.0000,309071.7041,0.0000,-309071.7041,31.6472,27.5415,29.5943,-22.2104,-319829.3913,19.5885,2602.5209,26.0252,19.5885,0.0000,138.7474,27.5415,27.1492,27.5415,False,0.0000,19.5885,379.9566,13.0590,643.4409,138.7474,1162.1449,-249916.5000,-309071.7041,-319829.3913
4930.0000,27.8193,33.9558,0.0000,255618.9000,-255618.9000,13.4050,0.0000,0.0000,0.0000,60977.6272,4.1920,45.2873,60977.6272,660.4916,25000.0000,316596.5272,0.0000,-316596.5272,31.9103,27.8193,29.8648,-22.7172,-327127.0092,20.1075,2812.7440,28.1274,20.1075,0.0000,150.0724,27.8193,27.5415,27.8193,False,0.0000,20.1075,408.6749,13.4050,660.4916,150.0724,1219.2389,-255618.9000,-316596.5272,-327127.0092
4931.0000,28.1916,34.3124,0.0000,274278.3000,-274278.3000,14.4205,0.0000,0.0000,0.0000,66115.1662,4.1485,48.7179,66115.1662,710.5260,25000.0000,340393.4662,0.0000,-340393.4662,32.2721,28.1916,30.2319,-24.3754,-351006.2830,21.6308,3304.5635,33.0456,21.6308,0.0000,186.8266,28.1916,27.8193,28.1916,False,0.0000,21.6308,500.9143,14.4205,710.5260,186.8266,1398.2668,-274278.3000,-340393.4662,-351006.2830
4932.0000,28.5580,34.6576,0.0000,290360.4000,-290360.4000,15.3190,0.0000,0.0000,0.0000,70714.6001,4.1061,51.7535,70714.6001,754.7984,25000.0000,361075.0001,0.0000,-361075.0001,32.6244,28.5580,30.5912,-25.8047,-371587.2701,22.9786,3696.6830,36.9668,22.9786,0.0000,223.9709,28.5580,28.1916,28.5580,False,0.0000,22.9786,592.8816,15.3190,754.7984,223.9709,1571.6510,-290360.4000,-361075.0001,-371587.2701
4933.0000,28.8828,34.9614,0.0000,302124.7000,-302124.7000,15.9946,0.0000,0.0000,0.0000,74253.1899,4.0688,54.0360,74253.1899,788.0870,25000.0000,376377.8899,0.0000,-376377.8899,32.9352,28.8828,30.9090,-26.8502,-386642.5742,23.9920,3964.2415,39.6424,23.9920,0.0000,254.9301,28.8828,28.5580,28.8828,False,0.0000,23.9920,668.7419,15.9946,788.0870,254.9301,1711.7590,-302124.7000,-376377.8899,-386642.5742
4934.0000,29.1800,35.2399,0.0000,312327.3000,-312327.3000,16.5857,0.0000,0.0000,0.0000,77403.6714,4.0350,56.0328,77403.6714,817.2101,25000.0000,389730.9714,0.0000,-389730.9714,33.2199,29.1800,31.2000,-27.7569,-399699.3005,24.8786,4203.8182,42.0382,24.8786,0.0000,284.2497,29.1800,28.8828,29.1800,False,0.0000,24.8786,740.0136,16.5857,817.2101,284.2497,1841.4734,-312327.3000,-389730.9714,-399699.3005
4935.0000,29.4367,35.4795,0.0000,319791.4000,-319791.4000,17.0303,0.0000,0.0000,0.0000,79826.6477,4.0061,57.5349,79826.6477,839.1169,25000.0000,399618.0477,0.0000,-399618.0477,33.4652,29.4367,31.4510,-28.4202,-409251.4452,25.5455,4386.4805,43.8648,25.5455,0.0000,307.7274,29.4367,29.1800,29.4367,False,0.0000,25.5455,796.7283,17.0303,839.1169,307.7274,1943.5726,-319791.4000,-399618.0477,-409251.4452
4936.0000,29.6826,35.7105,0.0000,327645.0000,-327645.0000,17.4917,0.0000,0.0000,0.0000,82353.7313,3.9785,59.0934,82353.7313,861.8474,25000.0000,409998.7313,0.0000,-409998.7313,33.7012,29.6826,31.6919,-29.1182,-419302.0505,26.2375,4579.8536,45.7985,26.2375,0.0000,333.4187,29.6826,29.4367,29.6826,False,0.0000,26.2375,858.4610,17.4917,861.8474,333.4187,2053.7271,-327645.0000,-409998.7313,-419302.0505
4937.0000,29.9904,36.0040,0.0000,341787.4000,-341787.4000,18.2901,0.0000,0.0000,0.0000,86653.9303,3.9443,61.7908,86653.9303,901.1881,25000.0000,428441.3303,0.0000,-428441.3303,33.9995,29.9904,31.9949,-30.3750,-437400.7162,27.4351,4926.4873,49.2649,27.4351,0.0000,381.1931,29.9904,29.6826,29.9904,False,0.0000,27.4351,972.4357,18.2901,901.1881,381.1931,2254.8169,-341787.4000,-428441.3303,-437400.7162
4938.0000,29.2186,35.2142,0.0000,254813.9000,-254813.9000,13.6768,0.0000,0.0000,0.0000,63218.6505,4.0307,46.2053,63218.6505,673.8811,25000.0000,318032.5505,0.0000,-318032.5505,33.2156,29.2186,31.2171,-22.6456,-326096.8145,20.5152,2974.9812,29.7498,20.5152,0.0000,159.3854,29.2186,29.9904,29.2186,False,0.0000,20.5152,432.1799,13.6768,673.8811,159.3854,1265.4464,-254813.9000,-318032.5505,-326096.8145
4939.0000,28.8759,34.9164,0.0000,239785.5000,-239785.5000,12.7744,0.0000,0.0000,0.0000,58920.6747,4.0696,43.1567,58920.6747,629.4181,25000.0000,298706.1747,0.0000,-298706.1747,32.9029,28.8759,30.8894,-21.3100,-306864.2947,19.1616,2521.3850,25.2139,19.1616,0.0000,129.8723,28.8759,29.2186,28.8759,False,0.0000,19.1616,357.3386,12.7744,629.4181,129.8723,1116.6289,-239785.5000,-298706.1747,-306864.2947
4940.0000,27.8735,33.9339,0.0000,158875.8000,-158875.8000,8.4363,0.0000,0.0000,0.0000,37957.2722,4.1856,28.5011,37957.2722,415.6742,25000.0000,196833.0722,0.0000,-196833.0722,31.9137,27.8735,29.8936,-14.1195,-203320.5107,12.6545,806.9952,8.0700,12.6545,0.0000,37.4074,27.8735,28.8759,27.8735,False,0.0000,12.6545,112.7640,8.4363,415.6742,37.4074,565.8456,-158875.8000,-196833.0722,-203320.5107
4941.0000,27.4013,33.5189,0.0000,147923.6000,-147923.6000,7.7812,0.0000,0.0000,0.0000,34876.2909,4.2414,26.2877,34876.2909,383.3931,25000.0000,182799.8909,0.0000,-182799.8909,31.4797,27.4013,29.4405,-13.1461,-189304.4875,11.6717,744.9554,7.4496,11.6717,0.0000,29.3516,27.4013,27.8735,27.4013,False,0.0000,11.6717,90.1137,7.7812,383.3931,29.3516,502.8583,-147923.6000,-182799.8909,-189304.4875
4942.0000,26.8214,32.9658,0.0000,116186.0000,-116186.0000,6.0851,0.0000,0.0000,0.0000,26952.6819,4.3107,20.5578,26952.6819,299.8255,25000.0000,143138.6819,0.0000,-143138.6819,30.9177,26.8214,28.8695,-10.3256,-148688.4526,9.1277,591.7708,5.9177,9.1277,0.0000,14.0380,26.8214,27.4013,26.8214,False,0.0000,9.1277,45.6140,6.0851,299.8255,14.0380,359.4775,-116186.0000,-143138.6819,-148688.4526
4943.0000,26.3644,32.5413,0.0000,98772.1000,-98772.1000,5.1458,0.0000,0.0000,0.0000,22622.4083,4.3661,17.3846,22622.4083,253.5453,25000.0000,121394.5083,0.0000,-121394.5083,30.4824,26.3644,28.4234,-8.7780,-126403.1011,7.7188,506.6372,5.0664,7.7188,0.0000,8.4892,26.3644,26.8214,26.3644,False,0.0000,7.7188,28.6995,5.1458,253.5453,8.4892,290.7339,-98772.1000,-121394.5083,-126403.1011
4944.0000,25.9078,32.1101,0.0000,78322.1000,-78322.1000,4.0637,0.0000,0.0000,0.0000,17711.6031,4.4221,13.7287,17711.6031,200.2261,25000.0000,96033.7031,0.0000,-96033.7031,30.0427,25.9078,27.9752,-6.9606,-100232.3159,6.0955,405.1188,4.0512,6.0955,0.0000,4.1808,25.9078,26.3644,25.9078,False,0.0000,6.0955,14.9663,4.0637,200.2261,4.1808,219.3732,-78322.1000,-96033.7031,-100232.3159
4945.0000,25.6205,31.8481,0.0000,73562.4000,-73562.4000,3.8013,0.0000,0.0000,0.0000,16502.7140,4.4576,12.8421,16502.7140,187.2960,25000.0000,90065.1140,0.0000,-90065.1140,29.7723,25.6205,27.6964,-6.5376,-94141.1136,5.7019,381.9286,3.8193,5.7019,0.0000,3.4220,25.6205,25.9078,25.6205,False,0.0000,5.7019,12.4536,3.8013,187.2960,3.4220,203.1716,-73562.4000,-90065.1140,-94141.1136
4946.0000,25.3572,31.6005,1.1000,66048.3000,-66047.2000,3.4044,0.1941,5.6677,0.0002,14708.8794,4.4904,11.5012,14709.0735,167.7393,25000.0000,80757.1794,0.9059,-80756.2735,29.5194,25.3572,27.4383,-5.8697,-84524.1192,5.1065,344.5421,3.4454,5.1065,0.0000,2.4581,25.3572,25.6205,25.3572,False,0.0000,5.1065,9.1954,3.4044,167.7393,2.4581,179.3928,-66047.2000,-80756.2735,-84524.1192
4947.0000,25.1334,31.3858,84.4000,60404.5000,-60320.1000,3.1063,14.9242,5.6552,0.0123,13368.5992,4.5184,10.4942,13383.5234,153.0527,25000.0000,73773.0992,69.4758,-73703.6234,29.3016,25.1334,27.2175,-5.3636,-77236.1777,4.6594,316.3422,3.1634,4.6594,0.0000,1.8673,25.1334,25.3572,25.1334,False,0.0000,4.6594,7.1491,3.1063,153.0527,1.8673,162.0691,-60320.1000,-73703.6234,-77236.1777
4948.0000,25.2140,31.4837,7.3000,81359.5000,-81352.2000,4.1757,1.2898,5.6598,0.0011,18046.7141,4.5083,14.1073,18048.0039,205.7472,25000.0000,99406.2141,6.0102,-99400.2039,29.3938,25.2140,27.3039,-7.2301,-104113.6893,6.2636,424.2178,4.2422,6.2636,0.0000,4.5363,25.2140,25.1334,25.2140,False,0.0000,6.2636,16.1308,4.1757,205.7472,4.5363,226.4143,-81352.2000,-99400.2039,-104113.6893
4949.0000,25.2818,31.5434,95.6000,91248.5000,-91152.9000,4.6866,16.8799,5.6635,0.0139,20278.4039,4.4998,15.8331,20295.2838,230.9170,25000.0000,111526.9039,78.7201,-111448.1838,29.4562,25.2818,27.3690,-8.1042,-116699.8505,7.0299,475.2392,4.7524,7.0299,0.0000,6.4131,25.2818,25.2140,25.2818,False,0.0000,7.0299,22.1731,4.6866,230.9170,6.4131,259.5032,-91152.9000,-111448.1838,-116699.8505
4950.0000,26.2132,32.4751,0.0000,178760.1000,-178760.1000,9.1867,0.0000,0.0000,0.0000,40770.1726,4.3846,31.0360,40770.1726,452.6442,25000.0000,219530.2726,0.0000,-219530.2726,30.3878,26.2132,28.3005,-15.8866,-228767.3442,13.7800,924.9291,9.2493,13.7800,0.0000,48.3025,26.2132,25.2818,26.2132,False,0.0000,13.7800,142.8520,9.1867,452.6442,48.3025,643.7988,-178760.1000,-219530.2726,-228767.3442
4951.0000,27.0602,33.2709,0.0000,230975.6000,-230975.6000,11.9679,0.0000,0.0000,0.0000,53940.3792,4.2821,40.4320,53940.3792,589.6797,25000.0000,284915.9792,0.0000,-284915.9792,31.2007,27.0602,29.1304,-20.5271,-295589.8692,17.9518,1848.5199,18.4852,17.9518,0.0000,106.7941,27.0602,26.2132,27.0602,False,0.0000,17.9518,298.0031,11.9679,589.6797,106.7941,994.4769,-230975.6000,-284915.9792,-295589.8692
4952.0000,27.5907,33.7542,0.0000,249436.1000,-249436.1000,13.0233,0.0000,0.0000,0.0000,59122.8799,4.2189,43.9977,59122.8799,641.6839,25000.0000,308558.9799,0.0000,-308558.9799,31.6997,27.5907,29.6452,-22.1677,-319214.6018,19.5350,2584.9788,25.8498,19.5350,0.0000,137.6138,27.5907,27.0602,27.5907,False,0.0000,19.5350,377.0734,13.0233,641.6839,137.6138,1156.3711,-249436.1000,-308558.9799,-319214.6018
4953.0000,28.0180,34.1517,0.0000,264552.9000,-264552.9000,13.8798,0.0000,0.0000,0.0000,63461.1631,4.1687,46.8913,63461.1631,683.8858,25000.0000,328014.0631,0.0000,-328014.0631,32.1071,28.0180,30.0625,-23.5111,-338560.2510,20.8197,3057.0754,30.5708,20.8197,0.0000,166.5903,28.0180,27.5907,28.0180,False,0.0000,20.8197,450.2994,13.8798,683.8858,166.5903,1300.7755,-264552.9000,-328014.0631,-338560.2510
4954.0000,28.3466,34.4561,0.0000,274324.9000,-274324.9000,14.4496,0.0000,0.0000,0.0000,66414.4318,4.1305,48.8162,66414.4318,711.9593,25000.0000,340739.3318,0.0000,-340739.3318,32.4196,28.3466,30.3831,-24.3796,-351065.9192,21.6744,3316.3033,33.1630,21.6744,0.0000,187.9595,28.3466,28.0180,28.3466,False,0.0000,21.6744,503.7364,14.4496,711.9593,187.9595,1403.6552,-274324.9000,-340739.3318,-351065.9192
4955.0000,28.7442,34.8349,0.0000,293743.9000,-293743.9000,15.5201,0.0000,0.0000,0.0000,71913.2413,4.0847,52.4326,71913.2413,764.7035,25000.0000,365657.1413,0.0000,-365657.1413,32.8046,28.7442,30.7744,-26.1054,-375917.2873,23.2801,3772.7618,37.7276,23.2801,0.0000,232.9045,28.7442,28.3466,28.7442,False,0.0000,23.2801,614.8404,15.5201,764.7035,232.9045,1612.4483,-293743.9000,-365657.1413,-375917.2873
4956.0000,29.1105,35.1784,0.0000,308629.3000,-308629.3000,16.3678,0.0000,0.0000,0.0000,76338.2014,4.0429,55.2966,76338.2014,806.4725,25000.0000,384967.5014,0.0000,-384967.5014,33.1558,29.1105,31.1331,-27.4283,-394966.8035,24.5517,4113.4968,41.1350,24.5517,0.0000,273.1917,29.1105,28.7442,29.1105,False,-0.0000,24.5517,713.1939,16.3678,806.4725,273.1917,1792.8581,-308629.3000,-384967.5014,-394966.8035
4957.0000,29.4563,35.5031,0.0000,321929.1000,-321929.1000,17.1328,0.0000,0.0000,0.0000,80404.5367,4.0039,57.8810,80404.5367,844.1647,25000.0000,402333.6367,0.0000,-402333.6367,33.4875,29.4563,31.4719,-28.6102,-411987.1561,25.6992,4430.2994,44.3030,25.6992,0.0000,313.3143,29.4563,29.1105,29.4563,False,0.0000,25.6992,810.1813,17.1328,844.1647,313.3143,1967.6603,-321929.1000,-402333.6367,-411987.1561
4958.0000,29.8228,35.8495,0.0000,337651.0000,-337651.0000,18.0292,0.0000,0.0000,0.0000,85203.3270,3.9629,60.9096,85203.3270,888.3355,25000.0000,422854.3270,0.0000,-422854.3270,33.8406,29.8228,31.8317,-30.0074,-432107.1790,27.0439,4814.5777,48.1458,27.0439,0.0000,365.1151,29.8228,29.4563,29.8228,False,0.0000,27.0439,934.1908,18.0292,888.3355,365.1151,2187.6414,-337651.0000,-422854.3270,-432107.1790
4959.0000,30.2003,36.2057,0.0000,353794.4000,-353794.4000,18.9584,0.0000,0.0000,0.0000,90228.2895,3.9211,64.0487,90228.2895,934.1174,25000.0000,444022.6895,0.0000,-444022.6895,34.2039,30.2003,32.2021,-31.4421,-452766.6144,28.4376,5226.1550,52.2616,28.4376,0.0000,424.5249,30.2003,29.8228,30.2003,False,-0.0000,28.4376,1074.9919,18.9584,934.1174,424.5249,2433.6343,-353794.4000,-444022.6895,-452766.6144
4960.0000,30.4673,36.4506,0.0000,359183.2000,-359183.2000,19.3183,0.0000,0.0000,0.0000,92291.8805,3.8918,65.2646,92291.8805,951.8511,25000.0000,451475.0805,0.0000,-451475.0805,34.4562,30.4673,32.4618,-31.9210,-459662.9043,28.9775,5384.3211,53.8432,28.9775,0.0000,449.1650,30.4673,30.2003,30.4673,False,0.0000,28.9775,1132.9970,19.3183,951.8511,449.1650,2534.0131,-359183.2000,-451475.0805,-459662.9043
4961.0000,30.7638,36.7314,0.0000,370327.7000,-370327.7000,19.9702,0.0000,0.0000,0.0000,95950.6230,3.8596,67.4668,95950.6230,983.9694,25000.0000,466278.3230,0.0000,-466278.3230,34.7422,30.7638,32.7530,-32.9115,-473925.0224,29.9553,5682.9354,56.8294,29.9553,0.0000,496.1849,30.7638,30.4673,30.7638,False,0.0000,29.9553,1243.1162,19.9702,983.9694,496.1849,2723.2704,-370327.7000,-466278.3230,-473925.0224
4962.0000,29.9774,35.9275,0.0000,281422.0000,-281422.0000,15.2206,0.0000,0.0000,0.0000,71323.3642,3.9457,51.4208,71323.3642,749.9467,25000.0000,352745.3642,0.0000,-352745.3642,33.9441,29.9774,31.9608,-25.0103,-360148.3974,22.8309,3616.0121,36.1601,22.8309,0.0000,219.6797,29.9774,30.7638,29.9774,False,0.0000,22.8309,582.3130,15.2206,749.9467,219.6797,1551.9395,-281422.0000,-352745.3642,-360148.3974
4963.0000,29.6365,35.6329,0.0000,266519.7000,-266519.7000,14.3033,0.0000,0.0000,0.0000,66903.1507,3.9837,48.3218,66903.1507,704.7488,25000.0000,333422.8507,0.0000,-333422.8507,33.6341,29.6365,31.6353,-23.6859,-341077.2535,21.4549,3240.4588,32.4046,21.4549,0.0000,182.3064,29.6365,29.9774,29.6365,False,0.0000,21.4549,489.6422,14.3033,704.7488,182.3064,1376.6974,-266519.7000,-333422.8507,-341077.2535
4964.0000,28.6598,34.6761,0.0000,187610.0000,-187610.0000,10.0351,0.0000,0.0000,0.0000,45821.4241,4.0944,33.9024,45821.4241,494.4487,25000.0000,233431.4241,0.0000,-233431.4241,32.6707,28.6598,30.6653,-16.6731,-240092.9595,15.0526,1056.8921,10.5689,15.0526,0.0000,62.9597,28.6598,29.6365,28.6598,False,0.0000,15.0526,182.5842,10.0351,494.4487,62.9597,739.9926,-187610.0000,-233431.4241,-240092.9595
4965.0000,28.1138,34.1865,0.0000,168791.3000,-168791.3000,8.9445,0.0000,0.0000,0.0000,40598.6489,4.1576,30.2179,40598.6489,440.7129,25000.0000,209389.9489,0.0000,-209389.9489,32.1623,28.1138,30.1380,-15.0007,-216009.8222,13.4168,862.1224,8.6212,13.4168,0.0000,44.5827,28.1138,28.6598,28.1138,False,0.0000,13.4168,132.6401,8.9445,440.7129,44.5827,617.9357,-168791.3000,-209389.9489,-216009.8222
4966.0000,27.5173,33.6213,0.0000,137323.0000,-137323.0000,7.2397,0.0000,0.0000,0.0000,32482.2837,4.2276,24.4585,32482.2837,356.7147,25000.0000,169805.2837,0.0000,-169805.2837,31.5866,27.5173,29.5519,-12.2041,-175738.4226,10.8596,691.0146,6.9101,10.8596,0.0000,23.6408,27.5173,28.1138,27.5173,False,-0.0000,10.8596,73.7860,7.2397,356.7147,23.6408,454.1414,-137323.0000,-169805.2837,-175738.4226
4967.0000,27.0588,33.1967,0.0000,120512.1000,-120512.1000,6.3184,0.0000,0.0000,0.0000,28142.4571,4.2822,21.3460,28142.4571,311.3208,25000.0000,148654.5571,0.0000,-148654.5571,31.1507,27.0588,29.1048,-10.7101,-154224.7574,9.4776,610.4979,6.1050,9.4776,0.0000,15.7153,27.0588,27.5173,27.0588,False,0.0000,9.4776,50.6175,6.3184,311.3208,15.7153,377.6536,-120512.1000,-148654.5571,-154224.7574
4968.0000,26.5878,32.7514,0.0000,98902.7000,-98902.7000,5.1637,0.0000,0.0000,0.0000,22794.0400,4.3390,17.4451,22794.0400,254.4278,25000.0000,121696.7400,0.0000,-121696.7400,30.6969,26.5878,28.6423,-8.7896,-126570.2358,7.7456,505.3271,5.0533,7.7456,0.0000,8.5781,26.5878,27.0588,26.5878,False,-0.0000,7.7456,28.9762,5.1637,254.4278,8.5781,291.9821,-98902.7000,-121696.7400,-126570.2358
4969.0000,26.2687,32.4586,0.0000,91510.1000,-91510.1000,4.7575,0.0000,0.0000,0.0000,20903.2072,4.3778,16.0725,20903.2072,234.4096,25000.0000,112413.3072,0.0000,-112413.3072,30.3953,26.2687,28.3320,-8.1326,-117109.5929,7.1362,469.5905,4.6959,7.1362,0.0000,6.7085,26.2687,26.5878,26.2687,False,0.0000,7.1362,23.1106,4.7575,234.4096,6.7085,264.2287,-91510.1000,-112413.3072,-117109.5929
4970.0000,25.9583,32.1659,0.0000,80575.2000,-80575.2000,4.1770,0.0000,0.0000,0.0000,18246.7833,4.4159,14.1116,18246.7833,205.8099,25000.0000,98821.9833,0.0000,-98821.9833,30.0967,25.9583,28.0275,-7.1608,-103115.7093,6.2655,415.8088,4.1581,6.2655,0.0000,4.5404,25.9583,26.2687,25.9583,False,0.0000,6.2655,16.1443,4.1770,205.8099,4.5404,226.4946,-80575.2000,-98821.9833,-103115.7093
4971.0000,25.6867,31.9115,0.0000,72228.6000,-72228.6000,3.7340,0.0000,0.0000,0.0000,16233.3730,4.4494,12.6149,16233.3730,183.9822,25000.0000,88461.9730,0.0000,-88461.9730,29.8366,25.6867,27.7617,-6.4190,-92434.1897,5.6010,374.4850,3.7448,5.6010,0.0000,3.2436,25.6867,25.9583,25.6867,False,0.0000,5.6010,11.8566,3.7340,183.9822,3.2436,199.0824,-72228.6000,-88461.9730,-92434.1897
4972.0000,25.7776,32.0173,0.0000,95787.2000,-95787.2000,4.9401,0.0000,0.0000,0.0000,21582.6919,4.4381,16.6894,21582.6919,243.4071,25000.0000,117369.8919,0.0000,-117369.8919,29.9374,25.7776,27.8575,-8.5127,-122583.1903,7.4101,494.1122,4.9411,7.4101,0.0000,7.5110,25.7776,25.6867,25.7776,False,0.0000,7.4101,25.6419,4.9401,243.4071,7.5110,276.5600,-95787.2000,-117369.8919,-122583.1903
4973.0000,25.8338,32.0685,0.0000,104889.9000,-104889.9000,5.4139,0.0000,0.0000,0.0000,23670.7389,4.4312,18.2901,23670.7389,266.7515,25000.0000,128560.6389,0.0000,-128560.6389,29.9903,25.8338,27.9120,-9.3217,-134232.3251,8.1208,540.6747,5.4067,8.1208,0.0000,9.8860,25.8338,25.7776,25.8338,False,-0.0000,8.1208,33.0201,5.4139,266.7515,9.8860,309.6575,-104889.9000,-128560.6389,-134232.3251
4974.0000,26.7828,33.0145,0.0000,194431.9000,-194431.9000,10.0405,0.0000,0.0000,0.0000,45055.4331,4.3154,33.9207,45055.4331,494.7161,25000.0000,239487.3331,0.0000,-239487.3331,30.9372,26.7828,28.8600,-17.2794,-248823.2519,15.0608,1047.8744,10.4787,15.0608,0.0000,63.0619,26.7828,25.8338,26.7828,False,0.0000,15.0608,182.8588,10.0405,494.7161,63.0619,740.6368,-194431.9000,-239487.3331,-248823.2519
4975.0000,27.5575,33.7366,0.0000,239678.3000,-239678.3000,12.4824,0.0000,0.0000,0.0000,56757.2661,4.2229,42.1703,56757.2661,615.0330,25000.0000,296435.5661,0.0000,-296435.5661,31.6769,27.5575,29.6172,-21.3005,-306727.1060,18.7236,2242.7788,22.4278,18.7236,0.0000,121.1697,27.5575,26.7828,27.5575,False,0.0000,18.7236,335.0568,12.4824,615.0330,121.1697,1071.2595,-239678.3000,-296435.5661,-306727.1060
4976.0000,28.1161,34.2516,0.0000,263029.2000,-263029.2000,13.7957,0.0000,0.0000,0.0000,63269.4139,4.1573,46.6070,63269.4139,679.7392,25000.0000,326298.6139,0.0000,-326298.6139,32.2065,28.1161,30.1613,-23.3757,-336610.3036,20.6935,3018.4480,30.1845,20.6935,0.0000,163.5783,28.1161,27.5575,28.1161,False,0.0000,20.6935,442.7313,13.7957,679.7392,163.5783,1286.0488,-263029.2000,-326298.6139,-336610.3036
4977.0000,28.4716,34.5755,0.0000,271361.9000,-271361.9000,14.3066,0.0000,0.0000,0.0000,65927.8257,4.1160,48.3331,65927.8257,704.9137,25000.0000,337289.7257,0.0000,-337289.7257,32.5409,28.4716,30.5063,-24.1163,-347274.0347,21.4599,3253.0492,32.5305,21.4599,0.0000,182.4344,28.4716,28.1161,28.4716,False,0.0000,21.4599,489.9617,14.3066,704.9137,182.4344,1377.3098,-271361.9000,-337289.7257,-347274.0347
4978.0000,28.7426,34.8262,0.0000,278185.9000,-278185.9000,14.7153,0.0000,0.0000,0.0000,68101.4507,4.0849,49.7140,68101.4507,725.0528,25000.0000,346287.3507,0.0000,-346287.3507,32.7983,28.7426,30.7705,-24.7227,-356007.0146,22.0730,3425.4488,34.2545,22.0730,0.0000,198.5216,28.7426,28.4716,28.7426,False,0.0000,22.0730,529.9935,14.7153,725.0528,198.5216,1453.5679,-278185.9000,-346287.3507,-356007.0146
4979.0000,29.1747,35.2427,0.0000,303175.2000,-303175.2000,16.0783,0.0000,0.0000,0.0000,75124.3895,4.0356,54.3186,75124.3895,792.2090,25000.0000,378299.5895,0.0000,-378299.5895,33.2200,29.1747,31.1974,-26.9435,-387986.9463,24.1175,3989.7534,39.8975,24.1175,0.0000,258.9513,29.1747,28.7426,29.1747,False,0.0000,24.1175,678.5479,16.0783,792.2090,258.9513,1729.7081,-303175.2000,-378299.5895,-387986.9463
4980.0000,29.5347,35.5777,0.0000,317324.9000,-317324.9000,16.8981,0.0000,0.0000,0.0000,79429.1019,3.9951,57.0882,79429.1019,832.6028,25000.0000,396754.0019,0.0000,-396754.0019,33.5634,29.5347,31.5490,-28.2010,-406094.9542,25.3472,4325.8496,43.2585,25.3472,0.0000,300.6162,29.5347,29.1747,29.5347,False,0.0000,25.3472,779.5815,16.8981,832.6028,300.6162,1912.8006,-317324.9000,-396754.0019,-406094.9542
4981.0000,29.8751,35.8973,0.0000,330671.0000,-330671.0000,17.6699,0.0000,0.0000,0.0000,83564.6124,3.9571,59.6956,83564.6124,870.6297,25000.0000,414235.6124,0.0000,-414235.6124,33.8899,29.8751,31.8825,-29.3871,-423174.5589,26.5048,4651.8407,46.5184,26.5048,0.0000,343.7156,29.8751,29.5347,29.8751,False,0.0000,26.5048,883.1129,17.6699,870.6297,343.7156,2097.4583,-330671.0000,-414235.6124,-423174.5589
4982.0000,30.2090,36.2113,0.0000,343897.4000,-343897.4000,18.4375,0.0000,0.0000,0.0000,87725.5217,3.9202,62.2887,87725.5217,908.4490,25000.0000,431622.9217,0.0000,-431622.9217,34.2105,30.2090,32.2097,-30.5626,-440100.9782,27.6562,4985.3704,49.8537,27.6562,0.0000,390.4815,30.2090,29.8751,30.2090,False,0.0000,27.6562,994.4812,18.4375,908.4490,390.4815,2293.4117,-343897.4000,-431622.9217,-440100.9782
4983.0000,30.5167,36.4994,0.0000,355029.5000,-355029.5000,19.0965,0.0000,0.0000,0.0000,91351.0083,3.8864,64.5153,91351.0083,940.9234,25000.0000,446380.5083,0.0000,-446380.5083,34.5052,30.5167,32.5109,-31.5519,-454347.2275,28.6448,5278.1297,52.7813,28.6448,0.0000,433.8720,30.5167,30.2090,30.5167,False,0.0000,28.6448,1097.0213,19.0965,940.9234,433.8720,2471.8168,-355029.5000,-446380.5083,-454347.2275
4984.0000,30.5886,36.5533,0.0000,345172.8000,-345172.8000,18.6228,0.0000,0.0000,0.0000,88994.3993,3.8786,62.9148,88994.3993,917.5797,25000.0000,434167.1993,0.0000,-434167.1993,34.5651,30.5886,32.5768,-30.6759,-441733.1649,27.9342,5055.9629,50.5596,27.9342,0.0000,402.3742,30.5886,30.5167,30.5886,False,0.0000,27.9342,1022.6575,18.6228,917.5797,402.3742,2342.6115,-345172.8000,-434167.1993,-441733.1649
4985.0000,30.7445,36.7049,0.0000,350292.8000,-350292.8000,18.9125,0.0000,0.0000,0.0000,90710.6147,3.8617,63.8935,90710.6147,931.8541,25000.0000,441003.4147,0.0000,-441003.4147,34.7181,30.7445,32.7313,-31.1309,-448285.4593,28.3687,5183.5522,51.8355,28.3687,0.0000,421.4465,30.7445,30.5886,30.7445,False,0.0000,28.3687,1067.7297,18.9125,931.8541,421.4465,2421.0303,-350292.8000,-441003.4147,-448285.4593
4986.0000,29.8315,35.7827,0.0000,256131.3000,-256131.3000,13.8501,0.0000,0.0000,0.0000,64648.2924,3.9619,46.7908,64648.2924,682.4201,25000.0000,320779.5924,0.0000,-320779.5924,33.7989,29.8315,31.8152,-22.7627,-327782.7505,20.7751,3049.7437,30.4974,20.7751,0.0000,165.5214,29.8315,30.7445,29.8315,False,0.0000,20.7751,447.6148,13.8501,682.4201,165.5214,1295.5563,-256131.3000,-320779.5924,-327782.7505
4987.0000,29.4485,35.4534,0.0000,243491.1000,-243491.1000,13.0488,0.0000,0.0000,0.0000,60800.5943,4.0047,44.0838,60800.5943,642.9398,25000.0000,304291.6943,0.0000,-304291.6943,33.4517,29.4485,31.4501,-21.6393,-311606.5178,19.5732,2686.5876,26.8659,19.5732,0.0000,138.4235,29.4485,29.8315,29.4485,False,0.0000,19.5732,379.1328,13.0488,642.9398,138.4235,1160.4961,-243491.1000,-304291.6943,-311606.5178
4988.0000,28.4945,34.5218,0.0000,170173.9000,-170173.9000,9.0859,0.0000,0.0000,0.0000,41370.6055,4.1134,30.6957,41370.6055,447.6815,25000.0000,211544.5055,0.0000,-211544.5055,32.5127,28.4945,30.5036,-15.1236,-217779.1977,13.6289,875.6944,8.7569,13.6289,0.0000,46.7311,28.4945,29.4485,28.4945,False,-0.0000,13.6289,138.5452,9.0859,447.6815,46.7311,632.9578,-170173.9000,-211544.5055,-217779.1977
4989.0000,28.0123,34.0945,0.0000,158238.4000,-158238.4000,8.3722,0.0000,0.0000,0.0000,37952.2827,4.1694,28.2845,37952.2827,412.5153,25000.0000,196190.6827,0.0000,-196190.6827,32.0671,28.0123,30.0397,-14.0628,-202504.8012,12.5583,797.3107,7.9731,12.5583,0.0000,36.5611,28.0123,28.4945,28.0123,False,0.0000,12.5583,110.4023,8.3722,412.5153,36.5611,559.4787,-158238.4000,-196190.6827,-202504.8012
4990.0000,27.4445,33.5543,0.0000,128413.9000,-128413.9000,6.7636,0.0000,0.0000,0.0000,30313.1243,4.2362,22.8501,30313.1243,333.2567,25000.0000,158727.0243,0.0000,-158727.0243,31.5177,27.4445,29.4811,-11.4123,-164337.0465,10.1454,646.8202,6.4682,10.1454,0.0000,19.2768,27.4445,28.0123,27.4445,False,0.0000,10.1454,61.1152,6.7636,333.2567,19.2768,413.6487,-128413.9000,-158727.0243,-164337.0465
4991.0000,27.0008,33.1427,0.0000,112365.7000,-112365.7000,5.8874,0.0000,0.0000,0.0000,26197.4967,4.2892,19.8898,26197.4967,290.0821,25000.0000,138563.1967,0.0000,-138563.1967,31.0954,27.0008,29.0481,-9.9861,-143799.4427,8.8311,569.7351,5.6974,8.8311,0.0000,12.7134,27.0008,27.4445,27.0008,False,0.0000,8.8311,41.6313,5.8874,290.0821,12.7134,344.4268,-112365.7000,-138563.1967,-143799.4427
4992.0000,26.5448,32.7117,0.0000,91862.0000,-91862.0000,4.7936,0.0000,0.0000,0.0000,21145.9644,4.3442,16.1947,21145.9644,236.1909,25000.0000,113007.9644,0.0000,-113007.9644,30.6560,26.5448,28.6004,-8.1639,-117559.9352,7.1904,469.6503,4.6965,7.1904,0.0000,6.8626,26.5448,27.0008,26.5448,False,0.0000,7.1904,23.5984,4.7936,236.1909,6.8626,266.6519,-91862.0000,-113007.9644,-117559.9352
4993.0000,26.2487,32.4411,0.0000,86327.5000,-86327.5000,4.4863,0.0000,0.0000,0.0000,19708.4050,4.3802,15.1564,19708.4050,221.0485,25000.0000,106035.9050,0.0000,-106035.9050,30.3769,26.2487,28.3128,-7.6720,-110477.1865,6.7294,443.0601,4.4306,6.7294,0.0000,5.6255,26.2487,26.5448,26.2487,False,0.0000,6.7294,19.6570,4.4863,221.0485,5.6255,246.3310,-86327.5000,-106035.9050,-110477.1865
4994.0000,25.9603,32.1691,0.0000,76831.3000,-76831.3000,3.9822,0.0000,0.0000,0.0000,17399.9246,4.4156,13.4535,17399.9246,196.2121,25000.0000,94231.2246,0.0000,-94231.2246,30.0995,25.9603,28.0299,-6.8281,-98324.4720,5.9733,396.3916,3.9639,5.9733,0.0000,3.9344,25.9603,26.2487,25.9603,False,0.0000,5.9733,14.1545,3.9822,196.2121,3.9344,214.3010,-76831.3000,-94231.2246,-98324.4720
4995.0000,25.6953,31.9200,0.0000,68421.2000,-68421.2000,3.5372,0.0000,0.0000,0.0000,15381.3511,4.4483,11.9502,15381.3511,174.2870,25000.0000,83802.5511,0.0000,-83802.5511,29.8451,25.6953,27.7702,-6.0807,-87561.6886,5.3059,354.6656,3.5467,5.3059,0.0000,2.7574,25.6953,25.9603,25.6953,False,-0.0000,5.3059,10.2162,3.5372,174.2870,2.7574,187.2606,-68421.2000,-83802.5511,-87561.6886
4996.0000,25.7835,32.0228,0.0000,91466.0000,-91466.0000,4.7176,0.0000,0.0000,0.0000,20612.4641,4.4374,15.9378,20612.4641,232.4440,25000.0000,112078.4641,0.0000,-112078.4641,29.9430,25.7835,27.8633,-8.1287,-117053.1562,7.0764,471.7807,4.7178,7.0764,0.0000,6.5411,25.7835,25.6953,25.7835,False,0.0000,7.0764,22.5800,4.7176,232.4440,6.5411,261.5651,-91466.0000,-112078.4641,-117053.1562
4997.0000,25.8401,32.0745,0.0000,100684.2000,-100684.2000,5.1971,0.0000,0.0000,0.0000,22725.6359,4.4304,17.5576,22725.6359,256.0692,25000.0000,123409.8359,0.0000,-123409.8359,29.9964,25.8401,27.9183,-8.9479,-128850.1015,7.7956,518.9326,5.1893,7.7956,0.0000,8.7452,25.8401,25.7835,25.8401,False,0.0000,7.7956,29.4953,5.1971,256.0692,8.7452,294.3097,-100684.2000,-123409.8359,-128850.1015
4998.0000,26.7705,33.0019,0.0000,188599.9000,-188599.9000,9.7399,0.0000,0.0000,0.0000,43689.0165,4.3169,32.9051,43689.0165,479.9039,25000.0000,232288.9165,0.0000,-232288.9165,30.9248,26.7705,28.8476,-16.7611,-241359.7790,14.6099,994.1945,9.9419,14.6099,0.0000,57.5654,26.7705,25.8401,26.7705,False,0.0000,14.6099,168.0471,9.7399,479.9039,57.5654,705.5164,-188599.9000,-232288.9165,-241359.7790
4999.0000,27.5061,33.6858,0.0000,230902.0000,-230902.0000,12.0240,0.0000,0.0000,0.0000,54600.2975,4.2290,40.6217,54600.2975,592.4467,25000.0000,285502.2975,0.0000,-285502.2975,31.6259,27.5061,29.5660,-20.5205,-295495.6800,18.0360,1934.0144,19.3401,18.0360,0.0000,108.3045,27.5061,26.7705,27.5061,False,0.0000,18.0360,301.9117,12.0240,592.4467,108.3045,1002.6630,-230902.0000,-285502.2975,-295495.6800
5000.0000,28.0035,34.1420,0.0000,250032.4000,-250032.4000,13.1078,0.0000,0.0000,0.0000,59953.7239,4.1704,44.2831,59953.7239,645.8463,25000.0000,309986.1239,0.0000,-309986.1239,32.0959,28.0035,30.0497,-22.2207,-319977.7137,19.6617,2659.6919,26.5969,19.6617,0.0000,140.3092,28.0035,27.5061,28.0035,False,0.0000,19.6617,383.9264,13.1078,645.8463,140.3092,1170.0818,-250032.4000,-309986.1239,-319977.7137
5001.0000,28.3454,34.4557,0.0000,259396.4000,-259396.4000,13.6614,0.0000,0.0000,0.0000,62798.1294,4.1306,46.1535,62798.1294,673.1247,25000.0000,322194.5294,0.0000,-322194.5294,32.4190,28.3454,30.3822,-23.0529,-331961.2459,20.4921,2958.0152,29.5802,20.4921,0.0000,158.8493,28.3454,28.0035,28.3454,False,-0.0000,20.4921,430.8294,13.6614,673.1247,158.8493,1262.8034,-259396.4000,-322194.5294,-331961.2459
5002.0000,28.6203,34.7111,0.0000,267721.6000,-267721.6000,14.1450,0.0000,0.0000,0.0000,65315.1920,4.0989,47.7872,65315.1920,696.9518,25000.0000,333036.7920,0.0000,-333036.7920,32.6808,28.6203,30.6506,-23.7927,-342615.3790,21.2175,3181.5746,31.8157,21.2175,0.0000,176.3222,28.6203,28.3454,28.6203,False,0.0000,21.2175,474.6902,14.1450,696.9518,176.3222,1347.9642,-267721.6000,-333036.7920,-342615.3790
5003.0000,28.8855,34.9606,0.0000,277738.6000,-277738.6000,14.7123,0.0000,0.0000,0.0000,68265.1748,4.0685,49.7037,68265.1748,724.9026,25000.0000,346003.7748,0.0000,-346003.7748,32.9356,28.8855,30.9106,-24.6830,-355434.5847,22.0684,3421.8874,34.2189,22.0684,0.0000,198.3982,28.8855,28.6203,28.8855,False,-0.0000,22.0684,529.6873,14.7123,724.9026,198.3982,1452.9880,-277738.6000,-346003.7748,-355434.5847
5004.0000,29.1227,35.1825,0.0000,285950.0000,-285950.0000,15.1854,0.0000,0.0000,0.0000,70752.8738,4.0415,51.3020,70752.8738,748.2133,25000.0000,356702.8738,0.0000,-356702.8738,33.1626,29.1227,31.1427,-25.4127,-365943.0827,22.7781,3626.1081,36.2611,22.7781,0.0000,218.1600,29.1227,28.8855,29.1227,False,0.0000,22.7781,578.5667,15.1854,748.2133,218.1600,1544.9400,-285950.0000,-356702.8738,-365943.0827
5005.0000,29.3543,35.4004,0.0000,294552.0000,-294552.0000,15.6776,0.0000,0.0000,0.0000,73356.4818,4.0154,52.9649,73356.4818,772.4667,25000.0000,367908.4818,0.0000,-367908.4818,33.3850,29.3543,31.3697,-26.1772,-376951.4492,23.5164,3818.6322,38.1863,23.5164,0.0000,240.0701,29.3543,29.1227,29.3543,False,0.0000,23.5164,632.4122,15.6776,772.4667,240.0701,1644.9489,-294552.0000,-367908.4818,-376951.4492
5006.0000,29.6447,35.6773,0.0000,309000.4000,-309000.4000,16.4832,0.0000,0.0000,0.0000,77584.6362,3.9828,55.6865,77584.6362,812.1595,25000.0000,386585.0362,0.0000,-386585.0362,33.6665,29.6447,31.6556,-27.4612,-395441.7169,24.7248,4144.9054,41.4491,24.7248,0.0000,279.0119,29.6447,29.3543,29.6447,False,0.0000,24.7248,727.3190,16.4832,812.1595,279.0119,1818.4904,-309000.4000,-386585.0362,-395441.7169
5007.0000,29.8927,35.9085,0.0000,317875.1000,-317875.1000,17.0042,0.0000,0.0000,0.0000,80370.5847,3.9551,57.4467,80370.5847,837.8303,25000.0000,398245.6847,0.0000,-398245.6847,33.9032,29.8927,31.8979,-28.2499,-406799.0698,25.5063,4359.5623,43.5956,25.5063,0.0000,306.3140,29.8927,29.6447,29.8927,False,0.0000,25.5063,793.3226,17.0042,837.8303,306.3140,1937.4669,-317875.1000,-398245.6847,-406799.0698
5008.0000,30.0470,36.0483,0.0000,318943.3000,-318943.3000,17.1025,0.0000,0.0000,0.0000,80990.7435,3.9380,57.7788,80990.7435,842.6739,25000.0000,399934.0435,0.0000,-399934.0435,34.0478,30.0470,32.0474,-28.3449,-408166.0935,25.6538,4396.9227,43.9692,25.6538,0.0000,311.6573,30.0470,29.8927,30.0470,False,0.0000,25.6538,806.1931,17.1025,842.6739,311.6573,1960.5243,-318943.3000,-399934.0435,-408166.0935
5009.0000,30.2024,36.1947,0.0000,323014.8000,-323014.8000,17.3470,0.0000,0.0000,0.0000,82383.4193,3.9209,58.6046,82383.4193,854.7177,25000.0000,405398.2193,0.0000,-405398.2193,34.1973,30.2024,32.1998,-28.7067,-413376.5752,26.0204,4498.0200,44.9802,26.0204,0.0000,325.2123,30.2024,30.0470,30.2024,False,0.0000,26.0204,838.7777,17.3470,854.7177,325.2123,2018.7078,-323014.8000,-405398.2193,-413376.5752
