Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5010.0000,29.2384,35.2215,0.0000,224652.3000,-224652.3000,12.0830,0.0000,0.0000,0.0000,55766.6344,4.0284,40.8208,55766.6344,595.3507,25000.0000,280418.9344,0.0000,-280418.9344,33.2272,29.2384,31.2328,-19.9651,-287497.6577,18.1244,2141.2242,21.4122,18.1244,0.0000,109.9050,29.2384,30.2024,29.2384,False,0.0000,18.1244,306.0492,12.0830,595.3507,109.9050,1011.3049,-224652.3000,-280418.9344,-287497.6577
5011.0000,28.8942,34.9336,0.0000,217650.2000,-217650.2000,11.5973,0.0000,0.0000,0.0000,53509.0772,4.0675,39.1802,53509.0772,571.4232,25000.0000,271159.2772,0.0000,-271159.2772,32.9205,28.8942,30.9073,-19.3428,-278536.7552,17.3960,1802.3351,18.0234,17.3960,0.0000,97.1790,28.8942,29.2384,28.8942,False,0.0000,17.3960,273.0286,11.5973,571.4232,97.1790,941.6308,-217650.2000,-271159.2772,-278536.7552
5012.0000,27.9640,34.0233,0.0000,146301.7000,-146301.7000,7.7700,0.0000,0.0000,0.0000,35041.9115,4.1750,26.2500,35041.9115,382.8428,25000.0000,181343.6115,0.0000,-181343.6115,32.0035,27.9640,29.9838,-13.0020,-187228.8691,11.6550,736.2560,7.3626,11.6550,0.0000,29.2254,27.9640,28.8942,27.9640,False,0.0000,11.6550,89.7555,7.7700,382.8428,29.2254,501.8236,-146301.7000,-181343.6115,-187228.8691
5013.0000,27.4950,33.6075,0.0000,135241.5000,-135241.5000,7.1200,0.0000,0.0000,0.0000,31969.9742,4.2303,24.0542,31969.9742,350.8179,25000.0000,167211.4742,0.0000,-167211.4742,31.5700,27.4950,29.5325,-12.0191,-173074.6334,10.6801,679.9517,6.7995,10.6801,0.0000,22.4876,27.4950,27.9640,27.4950,False,0.0000,10.6801,70.4560,7.1200,350.8179,22.4876,443.7615,-135241.5000,-167211.4742,-173074.6334
5014.0000,26.9258,33.0649,0.0000,105057.5000,-105057.5000,5.5070,0.0000,0.0000,0.0000,24442.3145,4.2982,18.6048,24442.3145,271.3411,25000.0000,129499.8145,0.0000,-129499.8145,31.0185,26.9258,28.9721,-9.3366,-134446.8103,8.2605,534.0404,5.3404,8.2605,0.0000,10.4051,26.9258,27.4950,26.9258,False,0.0000,8.2605,34.6136,5.5070,271.3411,10.4051,316.3598,-105057.5000,-129499.8145,-134446.8103
5015.0000,26.4912,32.6623,0.0000,90085.6000,-90085.6000,4.6977,0.0000,0.0000,0.0000,20706.0268,4.3507,15.8707,20706.0268,231.4659,25000.0000,110791.6268,0.0000,-110791.6268,30.6052,26.4912,28.5482,-8.0060,-115286.5962,7.0466,460.9206,4.6092,7.0466,0.0000,6.4589,26.4912,26.9258,26.4912,False,-0.0000,7.0466,22.3188,4.6977,231.4659,6.4589,260.2436,-90085.6000,-110791.6268,-115286.5962
5016.0000,26.0745,32.2698,0.0000,73184.6000,-73184.6000,3.8015,0.0000,0.0000,0.0000,16626.9059,4.4016,12.8427,16626.9059,187.3049,25000.0000,89811.5059,0.0000,-89811.5059,30.2047,26.0745,28.1396,-6.5040,-93657.6259,5.7022,377.2406,3.7724,5.7022,0.0000,3.4225,26.0745,26.4912,26.0745,False,0.0000,5.7022,12.4552,3.8015,187.3049,3.4225,203.1827,-73184.6000,-89811.5059,-93657.6259
5017.0000,25.8308,32.0482,18.9000,71438.3000,-71419.4000,3.6970,3.3195,5.6936,0.0027,16120.3201,4.4316,12.4898,16123.6396,182.1568,25000.0000,87558.6201,15.5805,-87543.0396,29.9758,25.8308,27.9033,-6.3478,-91407.9875,5.5455,369.3011,3.6930,5.5455,0.0000,3.1480,25.8308,26.0745,25.8308,False,0.0000,5.5455,11.5358,3.6970,182.1568,3.1480,196.8405,-71419.4000,-87543.0396,-91407.9875
5018.0000,25.5928,31.8165,136.8000,64758.8000,-64622.0000,3.3441,24.0816,5.6807,0.0198,14516.5191,4.4610,11.2976,14540.6007,164.7692,25000.0000,79275.3191,112.7184,-79162.6007,29.7419,25.5928,27.6674,-5.7477,-82767.4839,5.0161,336.2670,3.3627,5.0161,0.0000,2.3298,25.5928,25.8308,25.5928,False,0.0000,5.0161,8.7548,3.3441,164.7692,2.3298,175.8538,-64622.0000,-79162.6007,-82767.4839
5019.0000,25.3720,31.5972,299.6000,58335.6000,-58036.0000,3.0061,52.8531,5.6685,0.0434,12996.6028,4.4885,10.1557,13049.4559,148.1156,25000.0000,71332.2028,246.7469,-71085.4559,29.5221,25.3720,27.4470,-5.1680,-74419.7723,4.5091,304.1595,3.0416,4.5091,0.0000,1.6924,25.3720,25.5928,25.3720,False,0.0000,4.5091,6.5337,3.0061,148.1156,1.6924,156.3417,-58036.0000,-71085.4559,-74419.7723
5020.0000,25.2043,31.4307,444.8000,55810.0000,-55365.2000,2.8704,78.5975,5.6592,0.0647,12376.1035,4.5095,9.6972,12454.7010,141.4294,25000.0000,68186.1035,366.2025,-67819.9010,29.3552,25.2043,27.2797,-4.9357,-71073.7951,4.3056,291.8042,2.9180,4.3056,0.0000,1.4734,25.2043,25.3720,25.2043,False,0.0000,4.3056,5.7559,2.8704,141.4294,1.4734,148.6587,-55365.2000,-67819.9010,-71073.7951
5021.0000,25.0491,31.2755,543.9000,52595.7000,-52051.8000,2.7011,96.2570,5.6505,0.0793,11613.1695,4.5290,9.1254,11709.4265,133.0894,25000.0000,64208.8695,447.6430,-63761.2265,29.2001,25.0491,27.1246,-4.6446,-66882.6052,4.0517,275.8051,2.7581,4.0517,0.0000,1.2278,25.0491,25.2043,25.0491,False,0.0000,4.0517,4.8723,2.7011,133.0894,1.2278,139.1895,-52051.8000,-63761.2265,-66882.6052
5022.0000,25.0710,31.3135,545.1000,65215.1000,-64670.0000,3.3447,96.4483,5.6517,0.0797,14408.3058,4.5262,11.2997,14504.7541,164.7998,25000.0000,79623.4058,448.6517,-79174.7541,29.2326,25.0710,27.1518,-5.7661,-83031.2783,5.0170,341.2559,3.4126,5.0170,0.0000,2.3311,25.0710,25.0491,25.0710,False,0.0000,5.0170,8.7593,3.3447,164.7998,2.3311,175.8902,-64670.0000,-79174.7541,-83031.2783
5023.0000,25.3194,31.5910,44.7000,93252.4000,-93207.7000,4.7836,7.8897,5.6656,0.0065,20745.4064,4.4951,16.1607,20753.2960,235.6953,25000.0000,113997.8064,36.8103,-113960.9960,29.5005,25.3194,27.4099,-8.2850,-119304.2428,7.1753,484.5135,4.8451,7.1753,0.0000,6.8195,25.3194,25.0710,25.3194,False,-0.0000,7.1753,23.4621,4.7836,235.6953,6.8195,265.9769,-93207.7000,-113960.9960,-119304.2428
5024.0000,25.5205,31.7804,0.0000,107755.0000,-107755.0000,5.5394,0.0000,0.0000,0.0000,24106.1544,4.4700,18.7144,24106.1544,272.9393,25000.0000,131861.1544,0.0000,-131861.1544,29.6937,25.5205,27.6071,-9.5763,-137898.9225,8.3092,557.9681,5.5797,8.3092,0.0000,10.5900,25.5205,25.3194,25.5205,False,0.0000,8.3092,35.1799,5.5394,272.9393,10.5900,318.7093,-107755.0000,-131861.1544,-137898.9225
5025.0000,25.9448,32.1936,0.0000,141810.6000,-141810.6000,7.3030,0.0000,0.0000,0.0000,32101.8560,4.4175,24.6723,32101.8560,359.8327,25000.0000,173912.4560,0.0000,-173912.4560,30.1107,25.9448,28.0277,-12.6029,-181481.4063,10.9545,726.9848,7.2698,10.9545,0.0000,24.2661,25.9448,25.5205,25.9448,False,0.0000,10.9545,75.5869,7.3030,359.8327,24.2661,459.6858,-141810.6000,-173912.4560,-181481.4063
5026.0000,26.2605,32.4860,0.0000,158043.3000,-158043.3000,8.1694,0.0000,0.0000,0.0000,36092.8161,4.3788,27.5994,36092.8161,402.5231,25000.0000,194136.1161,0.0000,-194136.1161,30.4108,26.2605,28.3357,-14.0455,-202255.1230,12.2541,810.0684,8.1007,12.2541,0.0000,33.9681,26.2605,25.9448,26.2605,False,0.0000,12.2541,103.1419,8.1694,402.5231,33.9681,539.6331,-158043.3000,-194136.1161,-202255.1230
5027.0000,26.4616,32.6698,0.0000,164505.4000,-164505.4000,8.5273,0.0000,0.0000,0.0000,37780.1259,4.3543,28.8086,37780.1259,420.1586,25000.0000,202285.5259,0.0000,-202285.5259,30.6004,26.4616,28.5310,-14.6198,-210524.9631,12.7910,844.0164,8.4402,12.7910,0.0000,38.6312,26.4616,26.2605,26.4616,False,0.0000,12.7910,116.1721,8.5273,420.1586,38.6312,574.9619,-164505.4000,-202285.5259,-210524.9631
5028.0000,26.6385,32.8354,0.0000,171603.7000,-171603.7000,8.9113,0.0000,0.0000,0.0000,39605.4405,4.3328,30.1058,39605.4405,439.0774,25000.0000,211209.1405,0.0000,-211209.1405,30.7698,26.6385,28.7041,-15.2506,-219608.9771,13.3670,883.7058,8.8371,13.3670,0.0000,44.0882,26.6385,26.4616,26.6385,False,0.0000,13.3670,131.2780,8.9113,439.0774,44.0882,614.4436,-171603.7000,-211209.1405,-219608.9771
5029.0000,26.8596,33.0467,0.0000,183902.9000,-183902.9000,9.5652,0.0000,0.0000,0.0000,42707.1516,4.3061,32.3148,42707.1516,471.2951,25000.0000,226610.0516,0.0000,-226610.0516,30.9844,26.8596,28.9220,-16.3437,-235348.8168,14.3478,965.8802,9.6588,14.3478,0.0000,54.5227,26.8596,26.6385,26.8596,False,0.0000,14.3478,159.8053,9.5652,471.2951,54.5227,685.6231,-183902.9000,-226610.0516,-235348.8168
5030.0000,27.0983,33.2731,0.0000,196666.4000,-196666.4000,10.2495,0.0000,0.0000,0.0000,45977.0437,4.2775,34.6266,45977.0437,505.0118,25000.0000,242643.4437,0.0000,-242643.4437,31.2148,27.0983,29.1566,-17.4780,-251682.8421,15.3742,1093.5000,10.9350,15.3742,0.0000,67.0816,27.0983,26.8596,27.0983,False,0.0000,15.3742,193.6329,10.2495,505.0118,67.0816,765.7262,-196666.4000,-242643.4437,-251682.8421
5031.0000,26.8259,32.9873,0.0000,161352.8000,-161352.8000,8.4273,0.0000,0.0000,0.0000,37435.1107,4.3102,28.4707,37435.1107,415.2302,25000.0000,198787.9107,0.0000,-198787.9107,30.9335,26.8259,28.8797,-14.3396,-206490.4390,12.6410,825.9583,8.2596,12.6410,0.0000,37.2877,26.8259,27.0983,26.8259,False,0.0000,12.6410,112.4301,8.4273,415.2302,37.2877,564.9480,-161352.8000,-198787.9107,-206490.4390
5032.0000,26.7915,32.9681,0.0000,163015.0000,-163015.0000,8.4931,0.0000,0.0000,0.0000,37784.3926,4.3143,28.6929,37784.3926,418.4720,25000.0000,200799.3926,0.0000,-200799.3926,30.9092,26.7915,28.8504,-14.4873,-208617.6312,12.7397,833.6638,8.3366,12.7397,0.0000,38.1679,26.7915,26.8259,26.7915,False,0.0000,12.7397,114.8826,8.4931,418.4720,38.1679,571.5225,-163015.0000,-200799.3926,-208617.6312
5033.0000,26.8990,33.0776,0.0000,174155.5000,-174155.5000,9.0707,0.0000,0.0000,0.0000,40488.0726,4.3014,30.6443,40488.0726,446.9314,25000.0000,214643.5726,0.0000,-214643.5726,31.0180,26.8990,28.9585,-15.4774,-222874.6303,13.6061,898.0494,8.9805,13.6061,0.0000,46.4966,26.8990,26.7915,26.8990,False,0.0000,13.6061,137.9017,9.0707,446.9314,46.4966,631.3298,-174155.5000,-214643.5726,-222874.6303
5034.0000,26.8153,32.9879,0.0000,163471.9000,-163471.9000,8.5226,0.0000,0.0000,0.0000,37915.5276,4.3115,28.7924,37915.5276,419.9226,25000.0000,201387.4276,0.0000,-201387.4276,30.9303,26.8153,28.8728,-14.5279,-209202.3467,12.7838,836.4055,8.3641,12.7838,0.0000,38.5662,26.8153,26.8990,26.8153,False,0.0000,12.7838,115.9911,8.5226,419.9226,38.5662,574.4799,-163471.9000,-201387.4276,-209202.3467
5035.0000,26.7569,32.9342,0.0000,159562.6000,-159562.6000,8.3124,0.0000,0.0000,0.0000,36948.4761,4.3185,28.0826,36948.4761,409.5702,25000.0000,196511.0761,0.0000,-196511.0761,30.8751,26.7569,28.8160,-14.1805,-204199.4395,12.4687,815.0223,8.1502,12.4687,0.0000,35.7836,26.7569,26.8153,26.7569,False,0.0000,12.4687,108.2293,8.3124,409.5702,35.7836,553.5830,-159562.6000,-196511.0761,-204199.4395
5036.0000,25.9378,32.1183,0.0000,85741.8000,-85741.8000,4.4644,0.0000,0.0000,0.0000,19405.6991,4.4184,15.0824,19405.6991,219.9686,25000.0000,105147.4991,0.0000,-105147.4991,30.0581,25.9378,27.9980,-7.6200,-109727.6398,6.6966,444.7815,4.4478,6.6966,0.0000,5.5435,25.9378,26.7569,25.9378,False,-0.0000,6.6966,19.3933,4.4644,219.9686,5.5435,244.9054,-85741.8000,-105147.4991,-109727.6398
5037.0000,25.5486,31.7745,0.0000,75026.5000,-75026.5000,3.8780,0.0000,0.0000,0.0000,16797.4770,4.4665,13.1012,16797.4770,191.0744,25000.0000,91823.9770,0.0000,-91823.9770,29.6992,25.5486,27.6239,-6.6677,-96014.7882,5.8169,390.4283,3.9043,5.8169,0.0000,3.6333,25.5486,25.9378,25.5486,False,0.0000,5.8169,13.1574,3.8780,191.0744,3.6333,207.8651,-75026.5000,-91823.9770,-96014.7882
5038.0000,25.1933,31.4406,0.0000,60248.6000,-60248.6000,3.1035,0.0000,0.0000,0.0000,13356.3151,4.5109,10.4847,13356.3151,152.9134,25000.0000,73604.9151,0.0000,-73604.9151,29.3582,25.1933,27.2757,-5.3544,-77102.8446,4.6552,315.5342,3.1553,4.6552,0.0000,1.8622,25.1933,25.5486,25.1933,False,0.0000,4.6552,7.1312,3.1035,152.9134,1.8622,161.9069,-60248.6000,-73604.9151,-77102.8446
5039.0000,24.9266,31.1934,0.0000,52639.4000,-52639.4000,2.7031,0.0000,0.0000,0.0000,11583.3808,4.5444,9.1321,11583.3808,133.1873,25000.0000,64222.7808,0.0000,-64222.7808,29.1045,24.9266,27.0155,-4.6781,-67365.0090,4.0547,276.8628,2.7686,4.0547,0.0000,1.2305,24.9266,25.1933,24.9266,False,0.0000,4.0547,4.8821,2.7031,133.1873,1.2305,139.2999,-52639.4000,-64222.7808,-67365.0090
5040.0000,24.9728,31.2519,21.8000,39967.6000,-39945.8000,2.0477,3.8610,5.6462,0.0032,8806.2070,4.5386,6.9178,8810.0680,100.8920,25000.0000,48773.8070,17.9390,-48755.8680,28.4923,24.9728,26.7326,-3.5508,-51131.2426,3.0715,251.4664,2.5147,3.6532,0.5817,0.9000,24.9728,24.9266,24.9728,False,0.0000,3.0715,2.2835,2.0477,100.8920,0.9000,104.0754,-39945.8000,-48755.8680,-51131.2426
5041.0000,24.8116,31.0884,20.4000,40365.7000,-40345.3000,2.0689,3.6189,5.6370,0.0030,8854.2406,4.5589,6.9894,8857.8596,101.9376,25000.0000,49219.9406,16.7811,-49203.1596,28.3663,24.8116,26.5889,-3.5862,-51641.8068,3.1033,252.4997,2.5250,3.6532,0.5499,0.9000,24.8116,24.9728,24.8116,False,-0.0000,3.1033,2.3487,2.0689,101.9376,0.9000,105.1863,-40345.3000,-49203.1596,-51641.8068
5042.0000,24.8581,31.1279,164.1000,35823.1000,-35659.0000,1.8335,29.0975,5.6397,0.0241,7867.9466,4.5530,6.1943,7897.0441,90.3402,25000.0000,43691.0466,135.0025,-43556.0441,28.0048,24.8581,26.4314,-3.1747,-45715.7602,2.7503,253.6406,2.5364,3.6532,0.9029,0.9000,24.8581,24.8116,24.8581,False,0.0000,2.7503,1.6891,1.8335,90.3402,0.9000,92.9293,-35659.0000,-43556.0441,-45715.7602
5043.0000,24.9024,31.0906,799.2000,31813.1000,-31013.9000,1.6289,141.6473,5.6422,0.1172,6995.8197,4.5474,5.5031,7137.4671,80.2597,25000.0000,38808.9197,657.5527,-38151.3671,27.6617,24.9024,26.2820,-2.7837,-40085.9928,2.4434,254.7302,2.5473,3.6532,1.2098,0.9000,24.9024,24.8581,24.9024,False,0.0000,2.4434,1.2236,1.6289,80.2597,0.9000,82.3833,-31013.9000,-38151.3671,-40085.9928
5044.0000,24.8456,30.9608,1347.6000,30981.7000,-29634.1000,1.5870,238.9809,5.6389,0.1974,6802.2727,4.5546,5.3613,7041.2536,78.1921,25000.0000,37783.9727,1108.6191,-36675.3536,27.5021,24.8456,26.1739,-2.6800,-38592.0054,2.3804,255.5239,2.5552,3.6532,1.2728,0.9000,24.8456,24.9024,24.8456,False,-0.0000,2.3804,1.1397,1.5870,78.1921,0.9000,80.2318,-29634.1000,-36675.3536,-38592.0054
5045.0000,24.8701,30.8753,2055.5000,28229.8000,-26174.3000,1.4453,364.4285,5.6403,0.3014,6202.2718,4.5515,4.8827,6566.7003,71.2120,25000.0000,34432.0718,1691.0715,-32741.0003,27.2459,24.8701,26.0580,-2.3969,-34515.2017,2.1679,256.3783,2.5638,3.6532,1.4853,0.9000,24.8701,24.8456,24.8701,False,0.0000,2.1679,0.8837,1.4453,71.2120,0.9000,72.9957,-26174.3000,-32741.0003,-34515.2017
5046.0000,25.0845,28.9289,18770.7000,29622.7000,-10852.0000,1.5169,3320.7828,5.6525,2.7512,6547.1368,4.5245,5.1247,9867.9197,74.7414,25000.0000,36169.8368,15449.9172,-20719.9197,26.6808,25.0845,25.8826,-1.6105,-23191.1580,2.2754,257.6797,2.5768,3.6532,1.3778,0.9000,25.0845,24.8701,25.0845,False,0.0000,2.2754,1.0080,1.5169,74.7414,0.9000,76.6493,-10852.0000,-20719.9197,-23191.1580
5047.0000,24.1489,30.2820,2066.2000,56893.7000,-54827.5000,2.9188,369.0746,5.5983,0.3018,12252.8449,4.6433,9.8609,12621.9195,143.8155,25000.0000,69146.5449,1697.1254,-67449.4195,28.2376,24.1489,26.1933,-4.9437,-71189.2944,4.3782,306.0646,3.0606,4.3782,0.0000,1.5492,24.1489,25.0845,24.1489,False,0.0000,4.3782,6.0262,2.9188,143.8155,1.5492,151.3910,-54827.5000,-67449.4195,-71189.2944
5048.0000,24.3218,30.5475,1781.8000,70888.6000,-69106.8000,3.6077,317.6934,5.6086,0.2641,15339.9574,4.6212,12.1883,15657.6508,177.7607,25000.0000,86228.5574,1464.1066,-84764.4508,28.4723,24.3218,26.3970,-6.2029,-89322.1994,5.4116,376.0984,3.7610,5.4116,0.0000,2.9255,24.3218,24.1489,24.3218,False,0.0000,5.4116,10.7860,3.6077,177.7607,2.9255,191.4722,-69106.8000,-84764.4508,-89322.1994
5049.0000,24.5046,30.7635,1179.3000,83092.4000,-81913.1000,4.2350,209.8675,5.6193,0.1743,18071.9713,4.5979,14.3076,18281.8388,208.6690,25000.0000,101164.3713,969.4325,-100194.9388,28.6772,24.5046,26.5909,-7.3203,-105412.3793,6.3526,439.0496,4.3905,6.3526,0.0000,4.7323,24.5046,24.3218,24.5046,False,0.0000,6.3526,16.7698,4.2350,208.6690,4.7323,230.1711,-81913.1000,-100194.9388,-105412.3793
5050.0000,24.6147,30.8867,722.0000,87231.3000,-86509.3000,4.4529,128.3406,5.6257,0.1064,19030.0836,4.5839,15.0437,19158.4242,219.4048,25000.0000,106261.3836,593.6594,-105667.7242,28.7960,24.6147,26.7054,-7.7130,-111067.6906,6.6794,460.1314,4.6013,6.6794,0.0000,5.5009,24.6147,24.5046,24.6147,False,0.0000,6.6794,19.2566,4.4529,219.4048,5.5009,244.1623,-86509.3000,-105667.7242,-111067.6906
5051.0000,24.7015,30.9917,185.7000,91190.5000,-91004.8000,4.6594,32.9801,5.6307,0.0273,19941.7312,4.5728,15.7413,19974.7113,229.5792,25000.0000,111132.2312,152.7199,-110979.5113,28.8950,24.7015,26.7983,-8.0941,-116554.9767,6.9891,480.1955,4.8020,6.9891,0.0000,6.3023,24.7015,24.6147,24.7015,False,0.0000,6.9891,21.8206,4.6594,229.5792,6.3023,257.7021,-91004.8000,-110979.5113,-116554.9767
5052.0000,24.7747,31.0681,0.0000,94427.5000,-94427.5000,4.8284,0.0000,0.0000,0.0000,20691.5546,4.5636,16.3122,20691.5546,237.9058,25000.0000,115119.0546,0.0000,-115119.0546,28.9703,24.7747,26.8725,-8.3919,-120843.1210,7.2426,496.5605,4.9656,7.2426,0.0000,7.0132,24.7747,24.7015,24.7747,False,-0.0000,7.2426,24.0742,4.8284,237.9058,7.0132,268.9931,-94427.5000,-115119.0546,-120843.1210
5053.0000,24.8591,31.1485,0.0000,99127.1000,-99127.1000,5.0719,0.0000,0.0000,0.0000,21772.2380,4.5529,17.1349,21772.2380,249.9034,25000.0000,120899.3380,0.0000,-120899.3380,29.0521,24.8591,26.9556,-8.8095,-126857.4106,7.6079,520.3719,5.2037,7.6079,0.0000,8.1286,24.8591,24.7747,24.8591,False,0.0000,7.6079,27.5757,5.0719,249.9034,8.1286,285.6077,-99127.1000,-120899.3380,-126857.4106
5054.0000,24.9705,31.2554,0.0000,106157.3000,-106157.3000,5.4356,0.0000,0.0000,0.0000,23388.5510,4.5389,18.3634,23388.5510,267.8214,25000.0000,129545.8510,0.0000,-129545.8510,29.1605,24.9705,27.0655,-9.4343,-135854.2739,8.1534,555.9446,5.5594,8.1534,0.0000,10.0054,24.9705,24.8591,24.9705,False,0.0000,8.1534,33.3872,5.4356,267.8214,10.0054,311.2140,-106157.3000,-129545.8510,-135854.2739
5055.0000,25.0882,31.3665,15.5000,112881.3000,-112865.8000,5.7854,2.7420,5.6527,0.0023,24951.3664,4.5241,19.5454,24954.1085,285.0593,25000.0000,137832.6664,12.7580,-137819.9085,29.2738,25.0882,27.1810,-10.0311,-144447.1255,8.6781,589.7935,5.8979,8.6781,0.0000,12.0644,25.0882,24.9705,25.0882,False,0.0000,8.6781,39.6686,5.7854,285.0593,12.0644,336.7923,-112865.8000,-137819.9085,-144447.1255
5056.0000,25.1466,31.3866,954.2000,113245.1000,-112290.9000,5.8100,168.7063,5.6560,0.1394,25072.3625,4.5167,19.6284,25241.0687,286.2696,25000.0000,138317.4625,785.4937,-137531.9687,29.3066,25.1466,27.2266,-10.0123,-144176.6502,8.7150,591.5339,5.9153,8.7150,0.0000,12.2187,25.1466,25.0882,25.1466,False,0.0000,8.7150,40.1360,5.8100,286.2696,12.2187,338.6242,-112290.9000,-137531.9687,-144176.6502
5057.0000,24.9972,31.1778,2208.4000,95754.8000,-93546.4000,4.9151,391.0360,5.6476,0.3223,21112.2656,4.5355,16.6052,21503.3016,242.1788,25000.0000,116867.0656,1817.3640,-115049.7016,29.1176,24.9972,27.0574,-8.3896,-120810.0920,7.3727,502.8313,5.0283,7.3727,0.0000,7.3979,24.9972,25.1466,24.9972,False,0.0000,7.3727,25.2864,4.9151,242.1788,7.3979,274.8630,-93546.4000,-115049.7016,-120810.0920
5058.0000,24.7858,31.0079,1162.1000,80802.1000,-79640.0000,4.1422,206.2099,5.6355,0.1700,17711.3263,4.5622,13.9941,17917.5362,204.0966,25000.0000,98513.4263,955.8901,-97557.5362,28.9339,24.7858,26.8599,-7.1177,-102494.8661,6.2134,426.1471,4.2615,6.2134,0.0000,4.4280,24.7858,24.9972,24.7858,False,-0.0000,6.2134,15.7768,4.1422,204.0966,4.4280,224.3014,-79640.0000,-97557.5362,-102494.8661
5059.0000,24.6388,30.8353,1759.8000,73373.0000,-71613.2000,3.7546,312.7392,5.6271,0.2583,16017.5177,4.5808,12.6843,16330.2569,184.9940,25000.0000,89390.5177,1447.0608,-87943.4569,28.7698,24.6388,26.7043,-6.4249,-92518.8484,5.6318,387.9775,3.8798,5.6318,0.0000,3.2974,24.6388,24.7858,24.6388,False,0.0000,5.6318,12.0369,3.7546,184.9940,3.2974,200.3283,-71613.2000,-87943.4569,-92518.8484
5060.0000,24.3814,30.5135,2323.7000,54424.7000,-52101.0000,2.7814,414.0549,5.6121,0.3418,11796.6951,4.6136,9.3967,12210.7500,137.0468,25000.0000,66221.3951,1909.6451,-64311.7500,28.4695,24.3814,26.4255,-4.7103,-67827.6950,4.1722,289.7216,2.8972,4.1722,0.0000,1.3406,24.3814,24.6388,24.3814,False,0.0000,4.1722,5.2798,2.7814,137.0468,1.3406,143.6673,-52101.0000,-64311.7500,-67827.6950
5061.0000,24.2420,30.3024,3041.8000,47000.5000,-43958.7000,2.3967,542.8062,5.6038,0.4492,10148.2657,4.6314,8.0971,10691.0718,118.0918,25000.0000,57148.7657,2498.9938,-54649.7718,28.2180,24.2420,26.2300,-4.0114,-57763.5409,3.5951,255.1117,2.5511,3.6532,0.0581,0.9000,24.2420,24.3814,24.2420,False,0.0000,3.5951,3.5117,2.3967,118.0918,0.9000,122.5035,-43958.7000,-54649.7718,-57763.5409
5062.0000,24.3992,30.3506,3770.6000,39793.1000,-36022.5000,2.0268,671.7499,5.6131,0.5581,8629.5026,4.6113,6.8473,9301.2525,99.8642,25000.0000,48422.6026,3098.8501,-45323.7525,27.7010,24.3992,26.0501,-3.3311,-47968.4454,3.0402,256.4363,2.5644,3.6532,0.6130,0.9000,24.3992,24.2420,24.3992,False,0.0000,3.0402,2.2205,2.0268,99.8642,0.9000,102.9847,-36022.5000,-45323.7525,-47968.4454
5063.0000,24.4319,30.2684,4457.7000,36420.0000,-31962.3000,1.8575,793.8893,5.6150,0.6582,7905.1573,4.6071,6.2753,8699.0466,91.5215,25000.0000,44325.1573,3663.8107,-40661.3466,27.3995,24.4319,25.9157,-2.9940,-43112.9737,2.7862,257.4335,2.5743,3.6532,0.8670,0.9000,24.4319,24.3992,24.4319,False,0.0000,2.7862,1.7500,1.8575,91.5215,0.9000,94.1715,-31962.3000,-40661.3466,-43112.9737
5064.0000,24.4120,30.2348,4339.0000,34561.8000,-30222.8000,1.7632,772.9094,5.6139,0.6403,7497.7075,4.6096,5.9567,8270.6169,86.8761,25000.0000,42059.5075,3566.0906,-38493.4169,27.2224,24.4120,25.8172,-2.8353,-40828.0257,2.6448,258.1678,2.5817,3.6532,1.0084,0.9000,24.4120,24.4319,24.4120,False,0.0000,2.6448,1.5183,1.7632,86.8761,0.9000,89.2944,-30222.8000,-38493.4169,-40828.0257
5065.0000,24.4332,30.1815,4667.3000,32175.8000,-27508.5000,1.6412,831.2063,5.6151,0.6890,6984.1857,4.6070,5.5446,7815.3921,80.8649,25000.0000,39159.9857,3836.0937,-35323.8921,27.0156,24.4332,25.7244,-2.6054,-37517.1300,2.4618,258.8626,2.5886,3.6532,1.1914,0.9000,24.4332,24.4120,24.4332,False,0.0000,2.4618,1.2489,1.6412,80.8649,0.9000,83.0138,-27508.5000,-35323.8921,-37517.1300
5066.0000,24.4674,30.1057,5136.1000,29646.9000,-24510.8000,1.5125,914.3700,5.6171,0.7579,6441.3493,4.6026,5.1097,7355.7193,74.5227,25000.0000,36088.2493,4221.7300,-31866.5193,26.8018,24.4674,25.6346,-2.3551,-33913.1908,2.2687,259.5381,2.5954,3.6532,1.3845,0.9000,24.4674,24.4332,24.4674,False,0.0000,2.2687,1.0000,1.5125,74.5227,0.9000,76.4226,-24510.8000,-31866.5193,-33913.1908
5067.0000,24.4874,30.0065,5628.6000,27636.4000,-22007.8000,1.4103,1001.8405,5.6183,0.8302,6007.8574,4.6000,4.7646,7009.6979,69.4892,25000.0000,33644.2574,4626.7595,-29017.4979,26.6181,24.4874,25.5528,-2.1496,-30954.0880,2.1155,260.1558,2.6016,3.6532,1.5377,0.9000,24.4874,24.4674,24.4874,False,0.0000,2.1155,0.8268,1.4103,69.4892,0.9000,71.2160,-22007.8000,-29017.4979,-30954.0880
5068.0000,24.1596,29.8771,5442.4000,35789.9000,-30347.5000,1.8267,972.0378,5.5990,0.8024,7710.1184,4.6419,6.1713,8682.1561,90.0058,25000.0000,43500.0184,4470.3622,-39029.6561,27.0185,24.1596,25.5890,-2.8843,-41534.4906,2.7401,259.8816,2.5988,3.6532,0.9131,0.9000,24.1596,24.4874,24.1596,False,0.0000,2.7401,1.6721,1.8267,90.0058,0.9000,92.5779,-30347.5000,-39029.6561,-41534.4906
5069.0000,23.8153,29.9695,1891.8000,43506.4000,-41614.6000,2.2144,339.1342,5.5783,0.2804,9283.8361,4.6863,7.4810,9622.9704,109.1068,25000.0000,52790.2361,1552.6658,-51237.5704,27.5456,23.8153,25.6805,-3.7635,-54193.7135,3.3216,259.1926,2.5919,3.6532,0.3316,0.9000,23.8153,24.1596,23.8153,False,0.0000,3.3216,2.8281,2.2144,109.1068,0.9000,112.8349,-41614.6000,-51237.5704,-54193.7135
5070.0000,24.4447,30.7096,2374.3000,121271.8000,-118897.5000,6.1546,422.7921,5.6158,0.3538,26332.0156,4.6055,20.7924,26754.8076,303.2470,25000.0000,147603.8156,1951.5079,-145652.3076,28.6213,24.4447,26.5330,-10.6483,-153335.2609,9.2318,639.1036,6.3910,9.2318,0.0000,14.5241,24.4447,23.8153,24.4447,False,0.0000,9.2318,47.0683,6.1546,303.2470,14.5241,364.8394,-118897.5000,-145652.3076,-153335.2609
5071.0000,25.3200,31.6273,0.0000,178041.1000,-178041.1000,9.0839,0.0000,0.0000,0.0000,39608.5823,4.4950,30.6888,39608.5823,447.5812,25000.0000,217649.6823,0.0000,-217649.6823,29.5249,25.3200,27.4224,-15.8227,-227847.2075,13.6258,930.9924,9.3099,13.6258,0.0000,46.6997,25.3200,24.4447,25.3200,False,0.0000,13.6258,138.4591,9.0839,447.5812,46.6997,632.7399,-178041.1000,-217649.6823,-227847.2075
5072.0000,25.9957,32.2555,0.0000,207467.9000,-207467.9000,10.6655,0.0000,0.0000,0.0000,47031.5208,4.4113,36.0322,47031.5208,525.5111,25000.0000,254499.4208,0.0000,-254499.4208,30.1689,25.9957,28.0823,-18.4379,-265506.0077,15.9983,1186.9221,11.8692,15.9983,0.0000,75.5865,25.9957,25.3200,25.9957,False,0.0000,15.9983,216.2824,10.6655,525.5111,75.5865,817.3800,-207467.9000,-254499.4208,-265506.0077
5073.0000,26.5231,32.7459,0.0000,226203.1000,-226203.1000,11.6979,0.0000,0.0000,0.0000,52038.8127,4.3468,39.5201,52038.8127,576.3805,25000.0000,278241.9127,0.0000,-278241.9127,30.6716,26.5231,28.5974,-20.1029,-289482.2862,17.5469,1629.5640,16.2956,17.5469,0.0000,99.7302,26.5231,25.9957,26.5231,False,0.0000,17.5469,279.6712,11.6979,576.3805,99.7302,955.7819,-226203.1000,-278241.9127,-289482.2862
5074.0000,26.9353,33.1288,0.0000,238544.8000,-238544.8000,12.3944,0.0000,0.0000,0.0000,55513.7900,4.2970,41.8729,55513.7900,610.6943,25000.0000,294058.5900,0.0000,-294058.5900,31.0643,26.9353,28.9998,-21.1998,-305276.5151,18.5915,2116.0658,21.1607,18.5915,0.0000,118.6234,26.9353,26.5231,26.9353,False,0.0000,18.5915,328.5169,12.3944,610.6943,118.6234,1057.8347,-238544.8000,-294058.5900,-305276.5151
5075.0000,27.4140,33.5846,0.0000,260988.8000,-260988.8000,13.6110,0.0000,0.0000,0.0000,61555.9498,4.2399,45.9833,61555.9498,670.6424,25000.0000,322544.7498,0.0000,-322544.7498,31.5277,27.4140,29.4709,-23.1944,-333999.1119,20.4166,2905.9409,29.0594,20.4166,0.0000,157.0984,27.4140,26.9353,27.4140,False,-0.0000,20.4166,426.4166,13.6110,670.6424,157.0984,1254.1575,-260988.8000,-322544.7498,-333999.1119
5076.0000,27.8279,33.9716,0.0000,276084.9000,-276084.9000,14.4613,0.0000,0.0000,0.0000,65875.6514,4.1910,48.8559,65875.6514,712.5385,25000.0000,341960.5514,0.0000,-341960.5514,31.9237,27.8279,29.8758,-24.5360,-353318.2704,21.6920,3324.2530,33.2425,21.6920,0.0000,188.4186,27.8279,27.4140,27.8279,False,-0.0000,21.6920,504.8800,14.4613,712.5385,188.4186,1405.8371,-276084.9000,-341960.5514,-353318.2704
5077.0000,28.2204,34.3407,0.0000,290740.0000,-290740.0000,15.2872,0.0000,0.0000,0.0000,70139.8995,4.1451,51.6460,70139.8995,753.2305,25000.0000,360879.8995,0.0000,-360879.8995,32.3006,28.2204,30.2605,-25.8384,-372073.0613,22.9308,3677.1614,36.7716,22.9308,0.0000,222.5782,28.2204,27.8279,28.2204,False,0.0000,22.9308,589.4529,15.2872,753.2305,222.5782,1565.2616,-290740.0000,-360879.8995,-372073.0613
5078.0000,28.6243,34.7223,0.0000,307193.0000,-307193.0000,16.2115,0.0000,0.0000,0.0000,74953.4337,4.0985,54.7685,74953.4337,798.7703,25000.0000,382146.4337,0.0000,-382146.4337,32.6896,28.6243,30.6570,-27.3006,-393128.7058,24.3172,4063.4245,40.6342,24.3172,0.0000,265.4388,28.6243,28.2204,28.6243,False,0.0000,24.3172,694.3471,16.2115,798.7703,265.4388,1758.5562,-307193.0000,-382146.4337,-393128.7058
5079.0000,29.0115,35.0863,0.0000,321972.3000,-321972.3000,17.0561,0.0000,0.0000,0.0000,79417.4796,4.0542,57.6219,79417.4796,840.3855,25000.0000,401389.7796,0.0000,-401389.7796,33.0613,29.0115,31.0364,-28.6141,-412042.4411,25.5841,4412.3764,44.1238,25.5841,0.0000,309.1252,29.0115,28.6243,29.0115,False,0.0000,25.5841,800.0957,17.0561,840.3855,309.1252,1949.6063,-321972.3000,-401389.7796,-412042.4411
5080.0000,29.3135,35.3660,0.0000,329307.0000,-329307.0000,17.5088,0.0000,0.0000,0.0000,81918.1166,4.0200,59.1515,81918.1166,862.6947,25000.0000,411225.1166,0.0000,-411225.1166,33.3485,29.3135,31.3310,-29.2659,-421428.9867,26.2633,4600.6772,46.0068,26.2633,0.0000,334.4030,29.3135,29.0115,29.3135,False,-0.0000,26.2633,860.8196,17.5088,862.6947,334.4030,2057.9173,-329307.0000,-411225.1166,-421428.9867
5081.0000,29.6359,35.6710,0.0000,341104.4000,-341104.4000,18.1886,0.0000,0.0000,0.0000,85624.3784,3.9837,61.4480,85624.3784,896.1882,25000.0000,426728.7784,0.0000,-426728.7784,33.6593,29.6359,31.6476,-30.3144,-436526.6504,27.2829,4893.7669,48.9377,27.2829,0.0000,374.8835,29.6359,29.3135,29.6359,False,0.0000,27.2829,957.4400,18.1886,896.1882,374.8835,2228.5117,-341104.4000,-426728.7784,-436526.6504
5082.0000,28.8467,34.8630,0.0000,250426.1000,-250426.1000,13.3950,0.0000,0.0000,0.0000,61484.9543,4.0730,45.2534,61484.9543,659.9976,25000.0000,311911.0543,0.0000,-311911.0543,32.8575,28.8467,30.8521,-22.2557,-320481.5493,20.0925,2839.4843,28.3948,20.0925,0.0000,149.7359,28.8467,29.6359,28.8467,False,-0.0000,20.0925,407.8238,13.3950,659.9976,149.7359,1217.5573,-250426.1000,-311911.0543,-320481.5493
5083.0000,28.5704,34.6324,0.0000,240794.5000,-240794.5000,12.7827,0.0000,0.0000,0.0000,58663.6346,4.1047,43.1847,58663.6346,629.8272,25000.0000,299458.1346,0.0000,-299458.1346,32.6117,28.5704,30.5910,-21.3997,-308155.5574,19.1740,2508.5400,25.0854,19.1740,0.0000,130.1257,28.5704,28.8467,28.5704,False,0.0000,19.1740,357.9859,12.7827,629.8272,130.1257,1117.9388,-240794.5000,-299458.1346,-308155.5574
5084.0000,27.6480,33.7259,0.0000,164359.9000,-164359.9000,8.7023,0.0000,0.0000,0.0000,39020.1777,4.2122,29.3997,39020.1777,428.7799,25000.0000,203380.0777,0.0000,-203380.0777,31.6999,27.6480,29.6740,-14.6069,-210338.7602,13.0535,840.8595,8.4086,13.0535,0.0000,41.0584,27.6480,28.5704,27.6480,False,0.0000,13.0535,122.9088,8.7023,428.7799,41.0584,592.7471,-164359.9000,-203380.0777,-210338.7602
5085.0000,27.1709,33.3014,0.0000,149271.7000,-149271.7000,7.8357,0.0000,0.0000,0.0000,34968.0162,4.2688,26.4720,34968.0162,386.0807,25000.0000,184239.7162,0.0000,-184239.7162,31.2579,27.1709,29.2144,-13.2660,-191029.7117,11.7536,754.8286,7.5483,11.7536,0.0000,29.9732,27.1709,27.6480,27.1709,False,0.0000,11.7536,91.8761,7.8357,386.0807,29.9732,507.9299,-149271.7000,-184239.7162,-191029.7117
5086.0000,26.6195,32.7768,0.0000,118750.1000,-118750.1000,6.2063,0.0000,0.0000,0.0000,27392.5083,4.3351,20.9673,27392.5083,305.7975,25000.0000,146142.6083,0.0000,-146142.6083,30.7244,26.6195,28.6719,-10.5535,-151969.8467,9.3095,606.8572,6.0686,9.3095,0.0000,14.8936,26.6195,27.1709,26.6195,False,0.0000,9.3095,48.1716,6.2063,305.7975,14.8936,368.8627,-118750.1000,-146142.6083,-151969.8467
5087.0000,26.1977,32.3859,0.0000,102720.1000,-102720.1000,5.3418,0.0000,0.0000,0.0000,23417.4504,4.3865,18.0466,23417.4504,263.1998,25000.0000,126137.5504,0.0000,-126137.5504,30.3232,26.1977,28.2604,-9.1289,-131455.5344,8.0127,528.3157,5.2832,8.0127,0.0000,9.4963,26.1977,26.6195,26.1977,False,0.0000,8.0127,31.8198,5.3418,263.1998,9.4963,304.5159,-102720.1000,-126137.5504,-131455.5344
5088.0000,25.7771,31.9887,0.0000,83579.4000,-83579.4000,4.3300,0.0000,0.0000,0.0000,18831.8032,4.4382,14.6284,18831.8032,213.3484,25000.0000,102411.2032,0.0000,-102411.2032,29.9182,25.7771,27.8476,-7.4278,-106960.3193,6.4950,433.2129,4.3321,6.4950,0.0000,5.0579,25.7771,26.1977,25.7771,False,0.0000,6.4950,17.8266,4.3300,213.3484,5.0579,236.2329,-83579.4000,-102411.2032,-106960.3193
5089.0000,25.5261,31.7609,0.0000,80046.0000,-80046.0000,4.1315,0.0000,0.0000,0.0000,17910.0870,4.4693,13.9579,17910.0870,203.5687,25000.0000,97956.0870,0.0000,-97956.0870,29.6826,25.5261,27.6044,-7.1138,-102438.4683,6.1973,416.1865,4.1619,6.1973,0.0000,4.3937,25.5261,25.7771,25.5261,False,0.0000,6.1973,15.6646,4.1315,203.5687,4.3937,223.6271,-80046.0000,-97956.0870,-102438.4683
5090.0000,25.2688,31.5173,0.0000,70973.1000,-70973.1000,3.6552,0.0000,0.0000,0.0000,15766.8267,4.5014,12.3485,15766.8267,180.0972,25000.0000,86739.9267,0.0000,-86739.9267,29.4345,25.2688,27.3516,-6.3075,-90827.4699,5.4828,370.8315,3.7083,5.4828,0.0000,3.0424,25.2688,25.5261,25.2688,False,-0.0000,5.4828,11.1805,3.6552,180.0972,3.0424,194.3201,-70973.1000,-86739.9267,-90827.4699
5091.0000,25.0401,31.3027,0.0000,63797.9000,-63797.9000,3.2783,0.0000,0.0000,0.0000,14083.1155,4.5301,11.0752,14083.1155,161.5264,25000.0000,77881.0155,0.0000,-77881.0155,29.2152,25.0401,27.1277,-5.6698,-81645.0435,4.9174,334.7065,3.3471,4.9174,0.0000,2.1950,25.0401,25.2688,25.0401,False,0.0000,4.9174,8.2894,3.2783,161.5264,2.1950,172.0108,-63797.9000,-77881.0155,-81645.0435
5092.0000,25.1153,31.3903,0.0000,83424.1000,-83424.1000,4.2783,0.0000,0.0000,0.0000,18453.9714,4.5207,14.4536,18453.9714,210.7979,25000.0000,101878.0714,0.0000,-101878.0714,29.2986,25.1153,27.2069,-7.4140,-106761.5749,6.4174,435.8249,4.3582,6.4174,0.0000,4.8786,25.1153,25.0401,25.1153,False,0.0000,6.4174,17.2455,4.2783,210.7979,4.8786,232.9220,-83424.1000,-101878.0714,-106761.5749
5093.0000,25.2027,31.4736,0.0000,94776.7000,-94776.7000,4.8636,0.0000,0.0000,0.0000,21016.2013,4.5097,16.4311,21016.2013,239.6399,25000.0000,115792.9013,0.0000,-115792.9013,29.3833,25.2027,27.2930,-8.4229,-121290.0079,7.2954,494.2517,4.9425,7.2954,0.0000,7.1676,25.2027,25.1153,25.2027,False,-0.0000,7.2954,24.5615,4.8636,239.6399,7.1676,271.3691,-94776.7000,-115792.9013,-121290.0079
5094.0000,26.1330,32.3992,0.0000,181021.1000,-181021.1000,9.2964,0.0000,0.0000,0.0000,41193.5261,4.3944,31.4069,41193.5261,458.0537,25000.0000,222214.6261,0.0000,-222214.6261,30.3104,26.1330,28.2217,-16.0876,-231660.8476,13.9447,940.3056,9.4031,13.9447,0.0000,50.0551,26.1330,25.2027,26.1330,False,0.0000,13.9447,147.6435,9.2964,458.0537,50.0551,655.7523,-181021.1000,-222214.6261,-231660.8476
5095.0000,26.9906,33.2057,0.0000,233691.4000,-233691.4000,12.0999,0.0000,0.0000,0.0000,54468.4230,4.2904,40.8782,54468.4230,596.1871,25000.0000,288159.8230,0.0000,-288159.8230,31.1340,26.9906,29.0623,-20.7684,-299065.4007,18.1499,1926.6507,19.2665,18.1499,0.0000,110.3688,26.9906,26.1330,26.9906,False,0.0000,18.1499,307.2476,12.0999,596.1871,110.3688,1013.8035,-233691.4000,-288159.8230,-299065.4007
5096.0000,27.5590,33.7264,0.0000,254870.4000,-254870.4000,13.2986,0.0000,0.0000,0.0000,60357.3547,4.2227,44.9278,60357.3547,655.2490,25000.0000,315227.7547,0.0000,-315227.7547,31.6706,27.5590,29.6148,-22.6506,-326169.1200,19.9479,2742.2155,27.4222,19.9479,0.0000,146.5270,27.5590,26.9906,27.5590,False,0.0000,19.9479,399.7010,13.2986,655.2490,146.5270,1201.4771,-254870.4000,-315227.7547,-326169.1200
5097.0000,28.0027,34.1382,0.0000,269929.3000,-269929.3000,14.1578,0.0000,0.0000,0.0000,64723.1319,4.1705,47.8303,64723.1319,697.5805,25000.0000,334652.4319,0.0000,-334652.4319,32.0930,28.0027,30.0479,-23.9889,-345440.6720,21.2367,3186.7356,31.8674,21.2367,0.0000,176.7998,28.0027,27.5590,28.0027,False,0.0000,21.2367,475.8847,14.1578,697.5805,176.7998,1350.2650,-269929.3000,-334652.4319,-345440.6720
5098.0000,28.2583,34.3687,0.0000,271872.2000,-271872.2000,14.3184,0.0000,0.0000,0.0000,65657.8884,4.1407,48.3728,65657.8884,705.4934,25000.0000,337530.0884,0.0000,-337530.0884,32.3319,28.2583,30.2951,-24.1616,-347927.0886,21.4775,3259.1546,32.5915,21.4775,0.0000,182.8848,28.2583,28.0027,28.2583,False,0.0000,21.4775,491.0857,14.3184,705.4934,182.8848,1379.4638,-271872.2000,-337530.0884,-347927.0886
5099.0000,28.5632,34.6589,0.0000,284415.3000,-284415.3000,15.0148,0.0000,0.0000,0.0000,69276.7881,4.1055,50.7255,69276.7881,739.8057,25000.0000,353692.0881,0.0000,-353692.0881,32.6270,28.5632,30.5951,-25.2763,-363979.0581,22.5221,3554.8683,35.5487,22.5221,0.0000,210.8880,28.5632,28.2583,28.5632,False,0.0000,22.5221,560.6163,15.0148,739.8057,210.8880,1511.3100,-284415.3000,-353692.0881,-363979.0581
5100.0000,28.8665,34.9448,0.0000,296479.4000,-296479.4000,15.6965,0.0000,0.0000,0.0000,72832.5659,4.0707,53.0289,72832.5659,773.3991,25000.0000,369311.9659,0.0000,-369311.9659,32.9187,28.8665,30.8926,-26.3485,-379418.0298,23.5448,3841.3624,38.4136,23.5448,0.0000,240.9405,28.8665,28.5632,28.8665,False,0.0000,23.5448,634.5442,15.6965,773.3991,240.9405,1648.8837,-296479.4000,-369311.9659,-379418.0298
5101.0000,29.2162,35.2770,0.0000,312738.3000,-312738.3000,16.6050,0.0000,0.0000,0.0000,77584.2529,4.0310,56.0979,77584.2529,818.1592,25000.0000,390322.5529,0.0000,-390322.5529,33.2567,29.2162,31.2364,-27.7934,-400225.2757,24.9075,4210.7973,42.1080,24.9075,0.0000,285.2412,29.2162,28.8665,29.2162,False,0.0000,24.9075,742.4151,16.6050,818.1592,285.2412,1845.8156,-312738.3000,-390322.5529,-400225.2757
5102.0000,29.5512,35.5919,0.0000,326202.2000,-326202.2000,17.3777,0.0000,0.0000,0.0000,81689.1136,3.9932,58.7086,81689.1136,856.2352,25000.0000,407891.3136,0.0000,-407891.3136,33.5783,29.5512,31.5648,-28.9900,-417455.6344,26.0666,4534.2550,45.3425,26.0666,0.0000,326.9475,29.5512,29.2162,29.5512,False,0.0000,26.0666,842.9424,17.3777,856.2352,326.9475,2026.1251,-326202.2000,-407891.3136,-417455.6344
5103.0000,29.8830,35.9042,0.0000,339442.9000,-339442.9000,18.1415,0.0000,0.0000,0.0000,85800.3246,3.9562,61.2890,85800.3246,893.8684,25000.0000,425243.2246,0.0000,-425243.2246,33.8971,29.8830,31.8900,-30.1667,-434400.3541,27.2123,4863.0901,48.6309,27.2123,0.0000,371.9799,29.8830,29.5512,29.8830,False,0.0000,27.2123,950.5335,18.1415,893.8684,371.9799,2216.3818,-339442.9000,-425243.2246,-434400.3541
5104.0000,30.1364,36.1383,0.0000,345379.4000,-345379.4000,18.5183,0.0000,0.0000,0.0000,87924.3203,3.9281,62.5619,87924.3203,912.4338,25000.0000,433303.7203,0.0000,-433303.7203,34.1377,30.1364,32.1370,-30.6943,-441997.5603,27.7775,5025.2310,50.2523,27.7775,0.0000,395.6425,30.1364,29.8830,30.1364,False,0.0000,27.7775,1006.7155,18.5183,912.4338,395.6425,2314.7918,-345379.4000,-433303.7203,-441997.5603
5105.0000,30.4319,36.4190,0.0000,357426.3000,-357426.3000,19.2118,0.0000,0.0000,0.0000,91749.2293,3.8957,64.9047,91749.2293,946.6016,25000.0000,449175.5293,0.0000,-449175.5293,34.4233,30.4319,32.4276,-31.7649,-457414.5203,28.8177,5335.5618,53.3556,28.8177,0.0000,441.7743,30.4319,30.1364,30.4319,False,0.0000,28.8177,1115.6212,19.2118,946.6016,441.7743,2503.9972,-357426.3000,-449175.5293,-457414.5203
5106.0000,29.6288,35.5985,0.0000,267457.3000,-267457.3000,14.4178,0.0000,0.0000,0.0000,67123.9917,3.9845,48.7087,67123.9917,710.3919,25000.0000,334581.2917,0.0000,-334581.2917,33.6086,29.6288,31.6187,-23.7692,-342277.1424,21.6267,3287.9912,32.8799,21.6267,0.0000,186.7208,29.6288,30.4319,29.6288,False,0.0000,21.6267,500.6507,14.4178,710.3919,186.7208,1397.7634,-267457.3000,-334581.2917,-342277.1424
5107.0000,29.2745,35.2912,0.0000,252109.7000,-252109.7000,13.4841,0.0000,0.0000,0.0000,62645.9206,4.0244,45.5545,62645.9206,664.3889,25000.0000,314755.6206,0.0000,-314755.6206,33.2856,29.2745,31.2800,-22.4053,-322636.1280,20.2262,2888.5159,28.8852,20.2262,0.0000,152.7446,29.2745,29.6288,29.2745,False,0.0000,20.2262,415.4293,13.4841,664.3889,152.7446,1232.5628,-252109.7000,-314755.6206,-322636.1280
5108.0000,28.2863,34.3236,0.0000,172891.5000,-172891.5000,9.2156,0.0000,0.0000,0.0000,41786.5544,4.1375,31.1338,41786.5544,454.0699,25000.0000,214678.0544,0.0000,-214678.0544,32.3112,28.2863,30.2988,-15.3651,-221257.0327,13.8234,896.7120,8.9671,13.8234,0.0000,48.7604,28.2863,29.2745,28.2863,False,0.0000,13.8234,144.1050,9.2156,454.0699,48.7604,646.9353,-172891.5000,-214678.0544,-221257.0327
5109.0000,27.7575,33.8517,0.0000,156308.2000,-156308.2000,8.2539,0.0000,0.0000,0.0000,37222.6632,4.1993,27.8849,37222.6632,406.6871,25000.0000,193530.8632,0.0000,-193530.8632,31.8203,27.7575,29.7889,-13.8913,-200034.6374,12.3809,789.4516,7.8945,12.3809,0.0000,35.0332,27.7575,28.2863,27.7575,False,0.0000,12.3809,106.1289,8.2539,406.6871,35.0332,547.8492,-156308.2000,-193530.8632,-200034.6374
5110.0000,27.1705,33.2947,0.0000,125426.0000,-125426.0000,6.5906,0.0000,0.0000,0.0000,29381.5781,4.2689,22.2657,29381.5781,324.7339,25000.0000,154807.5781,0.0000,-154807.5781,31.2533,27.1705,29.2119,-11.1468,-160513.2964,9.8860,634.9336,6.3493,9.8860,0.0000,17.8353,27.1705,27.7575,27.1705,False,-0.0000,9.8860,56.8853,6.5906,324.7339,17.8353,399.4546,-125426.0000,-154807.5781,-160513.2964
5111.0000,26.7290,32.8863,0.0000,109934.5000,-109934.5000,5.7456,0.0000,0.0000,0.0000,25436.6762,4.3219,19.4107,25436.6762,283.0949,25000.0000,135371.1762,0.0000,-135371.1762,30.8339,26.7290,28.7814,-9.7700,-140688.1267,8.6183,560.1078,5.6011,8.6183,0.0000,11.8167,26.7290,27.1705,26.7290,False,0.0000,8.6183,38.9175,5.7456,283.0949,11.8167,333.8290,-109934.5000,-135371.1762,-140688.1267
5112.0000,26.2867,32.4688,0.0000,90522.2000,-90522.2000,4.7121,0.0000,0.0000,0.0000,20687.9618,4.3756,15.9192,20687.9618,232.1741,25000.0000,111210.1618,0.0000,-111210.1618,30.4081,26.2867,28.3474,-8.0448,-115845.3328,7.0681,464.9129,4.6491,7.0681,0.0000,6.5184,26.2867,26.7290,26.2867,False,0.0000,7.0681,22.5077,4.7121,232.1741,6.5184,261.2002,-90522.2000,-111210.1618,-115845.3328
5113.0000,25.9961,32.2027,0.0000,84938.5000,-84938.5000,4.4039,0.0000,0.0000,0.0000,19255.1474,4.4112,14.8781,19255.1474,216.9898,25000.0000,104193.6474,0.0000,-104193.6474,30.1338,25.9961,28.0650,-7.5486,-108699.6207,6.6059,437.9381,4.3794,6.6059,0.0000,5.3213,25.9961,26.2867,25.9961,False,0.0000,6.6059,18.6779,4.4039,216.9898,5.3213,240.9890,-84938.5000,-104193.6474,-108699.6207
5114.0000,25.7204,31.9432,0.0000,76222.0000,-76222.0000,3.9418,0.0000,0.0000,0.0000,17146.9754,4.4452,13.3168,17146.9754,194.2193,25000.0000,93368.9754,0.0000,-93368.9754,29.8689,25.7204,27.7947,-6.7739,-97544.7234,5.9127,394.9562,3.9496,5.9127,0.0000,3.8157,25.7204,25.9961,25.7204,False,0.0000,5.9127,13.7622,3.9418,194.2193,3.8157,211.7972,-76222.0000,-93368.9754,-97544.7234
5115.0000,25.4821,31.7200,0.0000,69640.6000,-69640.6000,3.5927,0.0000,0.0000,0.0000,15562.8346,4.4748,12.1374,15562.8346,177.0179,25000.0000,85203.4346,0.0000,-85203.4346,29.6407,25.4821,27.5614,-6.1890,-89122.2096,5.3890,362.3424,3.6234,5.3890,0.0000,2.8890,25.4821,25.7204,25.4821,False,0.0000,5.3890,10.6625,3.5927,177.0179,2.8890,190.5694,-69640.6000,-85203.4346,-89122.2096
5116.0000,25.5238,31.7747,0.0000,87298.6000,-87298.6000,4.4942,0.0000,0.0000,0.0000,19531.5725,4.4696,15.1831,19531.5725,221.4385,25000.0000,106830.1725,0.0000,-106830.1725,29.6911,25.5238,27.6074,-7.7583,-111719.9469,6.7413,452.6814,4.5268,6.7413,0.0000,5.6553,25.5238,25.4821,25.5238,False,0.0000,6.7413,19.7527,4.4942,221.4385,5.6553,246.8465,-87298.6000,-106830.1725,-111719.9469
5117.0000,25.5509,31.7995,0.0000,94781.1000,-94781.1000,4.8812,0.0000,0.0000,0.0000,21221.6424,4.4662,16.4905,21221.6424,240.5061,25000.0000,116002.7424,0.0000,-116002.7424,29.7166,25.5509,27.6338,-8.4233,-121295.6388,7.3218,491.2972,4.9130,7.3218,0.0000,7.2456,25.5509,25.5238,25.5509,False,0.0000,7.3218,24.8073,4.8812,240.5061,7.2456,272.5591,-94781.1000,-116002.7424,-121295.6388
5118.0000,26.4506,32.6978,0.0000,180822.8000,-180822.8000,9.3145,0.0000,0.0000,0.0000,41514.7223,4.3556,31.4680,41514.7223,458.9451,25000.0000,222337.5223,0.0000,-222337.5223,30.6154,26.4506,28.5330,-16.0699,-231407.0742,13.9718,936.8850,9.3688,13.9718,0.0000,50.3478,26.4506,25.5509,26.4506,False,0.0000,13.9718,148.4428,9.3145,458.9451,50.3478,657.7357,-180822.8000,-222337.5223,-231407.0742
5119.0000,27.3071,33.5047,0.0000,235344.1000,-235344.1000,12.2201,0.0000,0.0000,0.0000,55341.6299,4.2526,41.2841,55341.6299,602.1083,25000.0000,290685.7299,0.0000,-290685.7299,31.4389,27.3071,29.3730,-20.9153,-301180.4353,18.3302,2042.0344,20.4203,18.3302,0.0000,113.6901,27.3071,26.4506,27.3071,False,0.0000,18.3302,315.8181,12.2201,602.1083,113.6901,1031.6165,-235344.1000,-290685.7299,-301180.4353
5120.0000,27.8834,34.0331,0.0000,258185.4000,-258185.4000,13.5105,0.0000,0.0000,0.0000,61700.6266,4.1845,45.6437,61700.6266,665.6899,25000.0000,319886.0266,0.0000,-319886.0266,31.9832,27.8834,29.9333,-22.9452,-330411.4747,20.2658,2870.8185,28.7082,20.2658,0.0000,153.6437,27.8834,27.3071,27.8834,False,0.0000,20.2658,417.6999,13.5105,665.6899,153.6437,1237.0335,-258185.4000,-319886.0266,-330411.4747
5121.0000,28.3074,34.4245,0.0000,271796.4000,-271796.4000,14.2985,0.0000,0.0000,0.0000,65729.9877,4.1350,48.3058,65729.9877,704.5153,25000.0000,337526.3877,0.0000,-337526.3877,32.3855,28.3074,30.3465,-24.1549,-347830.0839,21.4478,3250.1917,32.5019,21.4478,0.0000,182.1252,28.3074,27.8834,28.3074,False,0.0000,21.4478,489.1901,14.2985,704.5153,182.1252,1375.8307,-271796.4000,-337526.3877,-347830.0839
5122.0000,28.6290,34.7219,0.0000,280779.3000,-280779.3000,14.8296,0.0000,0.0000,0.0000,68517.5108,4.0979,50.1001,68517.5108,730.6840,25000.0000,349296.8108,0.0000,-349296.8108,32.6909,28.6290,30.6600,-24.9532,-359325.9053,22.2444,3475.5376,34.7554,22.2444,0.0000,203.1831,28.6290,28.3074,28.6290,False,0.0000,22.2444,541.5515,14.8296,730.6840,203.1831,1475.4185,-280779.3000,-349296.8108,-359325.9053
5123.0000,29.0101,35.0846,0.0000,298843.8000,-298843.8000,15.8316,0.0000,0.0000,0.0000,73709.7658,4.0543,53.4850,73709.7658,780.0514,25000.0000,372553.5658,0.0000,-372553.5658,33.0598,29.0101,31.0349,-26.5586,-382443.8588,23.7473,3892.5024,38.9250,23.7473,0.0000,247.2114,29.0101,28.6290,29.0101,False,0.0000,23.7473,649.8895,15.8316,780.0514,247.2114,1677.1523,-298843.8000,-372553.5658,-382443.8588
5124.0000,29.3382,35.3908,0.0000,310774.8000,-310774.8000,16.5233,0.0000,0.0000,0.0000,77361.7587,4.0172,55.8219,77361.7587,814.1346,25000.0000,388136.5587,0.0000,-388136.5587,33.3733,29.3382,31.3558,-27.6189,-397712.4964,24.7849,4171.9556,41.7196,24.7849,0.0000,281.0525,29.3382,29.0101,29.3382,False,0.0000,24.7849,732.2667,16.5233,814.1346,281.0525,1827.4539,-310774.8000,-388136.5587,-397712.4964
5125.0000,29.6571,35.6907,0.0000,322910.0000,-322910.0000,17.2225,0.0000,0.0000,0.0000,81105.3973,3.9814,58.1842,81105.3973,848.5875,25000.0000,404015.3973,0.0000,-404015.3973,33.6795,29.6571,31.6683,-28.6974,-413242.4579,25.8338,4462.4906,44.6249,25.8338,0.0000,318.2648,29.6571,29.3382,29.6571,False,0.0000,25.8338,822.0883,17.2225,848.5875,318.2648,1988.9407,-322910.0000,-404015.3973,-413242.4579
5126.0000,30.0012,36.0163,0.0000,337737.0000,-337737.0000,18.0689,0.0000,0.0000,0.0000,85652.9914,3.9431,61.0435,85652.9914,890.2879,25000.0000,423389.9914,0.0000,-423389.9914,34.0112,30.0012,32.0062,-30.0151,-432217.2371,27.1033,4825.8308,48.2583,27.1033,0.0000,367.5278,30.0012,29.6571,30.0012,False,0.0000,27.1033,939.9369,18.0689,890.2879,367.5278,2197.7527,-337737.0000,-423389.9914,-432217.2371
5127.0000,30.3423,36.3372,0.0000,351578.8000,-351578.8000,18.8725,0.0000,0.0000,0.0000,90021.3095,3.9055,63.7584,90021.3095,929.8838,25000.0000,441600.1095,0.0000,-441600.1095,34.3389,30.3423,32.3406,-31.2452,-449931.2114,28.3087,5180.5957,51.8060,28.3087,0.0000,418.7789,30.3423,30.0012,30.3423,False,0.0000,28.3087,1061.4337,18.8725,929.8838,418.7789,2410.0963,-351578.8000,-441600.1095,-449931.2114
5128.0000,30.5956,36.5705,0.0000,357171.1000,-357171.1000,19.2369,0.0000,0.0000,0.0000,92105.8532,3.8778,64.9897,92105.8532,947.8415,25000.0000,449276.9532,0.0000,-449276.9532,34.5789,30.5956,32.5872,-31.7422,-457087.9294,28.8554,5340.8393,53.4084,28.8554,0.0000,443.5126,30.5956,30.3423,30.5956,False,-0.0000,28.8554,1119.7096,19.2369,947.8415,443.5126,2511.0637,-357171.1000,-449276.9532,-457087.9294
5129.0000,30.8925,36.8525,0.0000,369255.1000,-369255.1000,19.9376,0.0000,0.0000,0.0000,96018.9631,3.8456,67.3569,96018.9631,982.3656,25000.0000,465274.0631,0.0000,-465274.0631,34.8658,30.8925,32.8792,-32.8161,-472552.3679,29.9064,5661.8239,56.6182,29.9064,0.0000,493.7626,30.8925,30.5956,30.8925,False,-0.0000,29.9064,1237.4606,19.9376,982.3656,493.7626,2713.5888,-369255.1000,-465274.0631,-472552.3679
5130.0000,30.0840,36.0264,0.0000,278663.4000,-278663.4000,15.0907,0.0000,0.0000,0.0000,70835.8186,3.9339,50.9822,70835.8186,743.5490,25000.0000,349499.2186,0.0000,-349499.2186,34.0456,30.0840,32.0648,-24.7651,-356618.0928,22.6361,3561.3411,35.6134,22.6361,0.0000,214.1054,30.0840,30.8925,30.0840,False,0.0000,22.6361,568.5632,15.0907,743.5490,214.1054,1526.2176,-278663.4000,-349499.2186,-356618.0928
5131.0000,29.7249,35.7150,0.0000,262960.7000,-262960.7000,14.1270,0.0000,0.0000,0.0000,66173.6665,3.9738,47.7262,66173.6665,696.0627,25000.0000,329134.3665,0.0000,-329134.3665,33.7183,29.7249,31.7216,-23.3696,-336522.6410,21.1904,3166.3191,31.6632,21.1904,0.0000,175.6483,29.7249,30.0840,29.7249,False,-0.0000,21.1904,473.0041,14.1270,696.0627,175.6483,1344.7151,-262960.7000,-329134.3665,-336522.6410
