Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5132.0000,28.7029,34.7140,0.0000,180742.0000,-180742.0000,9.6760,0.0000,0.0000,0.0000,44197.3142,4.0894,32.6893,44197.3142,476.7561,25000.0000,224939.3142,0.0000,-224939.3142,32.7103,28.7029,30.7066,-16.0628,-231303.6708,14.5140,973.3094,9.7331,14.5140,0.0000,56.4401,28.7029,29.7249,28.7029,False,-0.0000,14.5140,165.0026,9.6760,476.7561,56.4401,698.1988,-180742.0000,-224939.3142,-231303.6708
5133.0000,28.1544,34.2247,0.0000,163416.5000,-163416.5000,8.6632,0.0000,0.0000,0.0000,39350.6370,4.1528,29.2676,39350.6370,426.8531,25000.0000,202767.1370,0.0000,-202767.1370,32.2012,28.1544,30.1778,-14.5230,-209131.4488,12.9948,827.3127,8.2731,12.9948,0.0000,40.5074,28.1544,28.7029,28.1544,False,0.0000,12.9948,121.3819,8.6632,426.8531,40.5074,588.7424,-163416.5000,-202767.1370,-209131.4488
5134.0000,27.5549,33.6566,0.0000,132297.3000,-132297.3000,6.9774,0.0000,0.0000,0.0000,31326.5159,4.2232,23.5723,31326.5159,343.7900,25000.0000,163623.8159,0.0000,-163623.8159,31.6227,27.5549,29.5888,-11.7574,-169306.8082,10.4661,665.3090,6.6531,10.4661,0.0000,21.1631,27.5549,28.1544,27.5549,False,-0.0000,10.4661,66.6153,6.9774,343.7900,21.1631,431.5685,-132297.3000,-163623.8159,-169306.8082
5135.0000,27.1022,33.2379,0.0000,116451.6000,-116451.6000,6.1076,0.0000,0.0000,0.0000,27227.2094,4.2770,20.6339,27227.2094,300.9355,25000.0000,143678.8094,0.0000,-143678.8094,31.1926,27.1022,29.1474,-10.3492,-149028.3528,9.1615,589.4428,5.8944,9.1615,0.0000,14.1945,27.1022,27.5549,27.1022,False,0.0000,9.1615,46.0826,6.1076,300.9355,14.1945,361.2125,-116451.6000,-143678.8094,-149028.3528
5136.0000,26.6544,32.8156,0.0000,97071.8000,-97071.8000,5.0702,0.0000,0.0000,0.0000,22413.7531,4.3309,17.1289,22413.7531,249.8163,25000.0000,119485.5531,0.0000,-119485.5531,30.7619,26.6544,28.7081,-8.6269,-124227.1507,7.6052,495.2664,4.9527,7.6052,0.0000,8.1201,26.6544,27.1022,26.6544,False,0.0000,7.6052,27.5491,5.0702,249.8163,8.1201,285.4855,-97071.8000,-119485.5531,-124227.1507
5137.0000,26.3636,32.5499,0.0000,91760.0000,-91760.0000,4.7733,0.0000,0.0000,0.0000,21015.9161,4.3662,16.1261,21015.9161,235.1907,25000.0000,112775.9161,0.0000,-112775.9161,30.4878,26.3636,28.4257,-8.1548,-117429.4012,7.1600,469.9307,4.6993,7.1600,0.0000,6.7758,26.3636,26.6544,26.3636,False,0.0000,7.1600,23.3237,4.7733,235.1907,6.7758,265.2902,-91760.0000,-112775.9161,-117429.4012
5138.0000,26.0842,32.2866,0.0000,82787.8000,-82787.8000,4.2954,0.0000,0.0000,0.0000,18813.7424,4.4004,14.5114,18813.7424,211.6409,25000.0000,101601.5424,0.0000,-101601.5424,30.2191,26.0842,28.1516,-7.3574,-105947.2731,6.4430,426.1115,4.2611,6.4430,0.0000,4.9374,26.0842,26.3636,26.0842,False,0.0000,6.4430,17.4362,4.2954,211.6409,4.9374,234.0145,-82787.8000,-101601.5424,-105947.2731
5139.0000,25.8362,32.0540,0.0000,75481.5000,-75481.5000,3.9065,0.0000,0.0000,0.0000,17035.2128,4.4309,13.1978,17035.2128,192.4828,25000.0000,92516.7128,0.0000,-92516.7128,29.9814,25.8362,27.9088,-6.7081,-96597.0722,5.8598,390.1761,3.9018,5.8598,0.0000,3.7143,25.8362,26.0842,25.8362,False,0.0000,5.8598,13.4261,3.9065,192.4828,3.7143,209.6232,-75481.5000,-92516.7128,-96597.0722
5140.0000,25.8799,32.1114,0.0000,93671.9000,-93671.9000,4.8373,0.0000,0.0000,0.0000,21166.3223,4.4255,16.3424,21166.3223,238.3455,25000.0000,114838.2223,0.0000,-114838.2223,30.0342,25.8799,27.9571,-8.3247,-119876.1457,7.2560,482.4910,4.8249,7.2560,0.0000,7.0521,25.8799,25.8362,25.8799,False,0.0000,7.2560,24.1972,4.8373,238.3455,7.0521,269.5949,-93671.9000,-114838.2223,-119876.1457
5141.0000,25.9059,32.1350,0.0000,101074.8000,-101074.8000,5.2217,0.0000,0.0000,0.0000,22855.6560,4.4223,17.6408,22855.6560,257.2814,25000.0000,123930.4560,0.0000,-123930.4560,30.0586,25.9059,27.9823,-8.9826,-129349.9699,7.8325,520.4567,5.2046,7.8325,0.0000,8.8700,25.9059,25.8799,25.9059,False,0.0000,7.8325,29.8825,5.2217,257.2814,8.8700,296.0339,-101074.8000,-123930.4560,-129349.9699
5142.0000,26.8667,33.0944,0.0000,192783.2000,-192783.2000,9.9617,0.0000,0.0000,0.0000,44778.2271,4.3053,33.6545,44778.2271,490.8338,25000.0000,237561.4271,0.0000,-237561.4271,31.0185,26.8667,28.9426,-17.1329,-246713.3363,14.9426,1032.3921,10.3239,14.9426,0.0000,61.5889,26.8667,25.9059,26.8667,False,-0.0000,14.9426,178.8987,9.9617,490.8338,61.5889,731.3214,-192783.2000,-237561.4271,-246713.3363
5143.0000,27.6123,33.7867,0.0000,235293.9000,-235293.9000,12.2634,0.0000,0.0000,0.0000,55804.5948,4.2164,41.4303,55804.5948,604.2404,25000.0000,291098.4948,0.0000,-291098.4948,31.7286,27.6123,29.6704,-20.9108,-301116.1921,18.3951,2103.9580,21.0396,18.3951,0.0000,114.9021,27.6123,26.8667,27.6123,False,0.0000,18.3951,318.9415,12.2634,604.2404,114.9021,1038.0840,-235293.9000,-291098.4948,-301116.1921
5144.0000,28.1244,34.2569,0.0000,255254.7000,-255254.7000,13.3947,0.0000,0.0000,0.0000,61413.6268,4.1563,45.2522,61413.6268,659.9809,25000.0000,316668.3268,0.0000,-316668.3268,32.2127,28.1244,30.1685,-22.6848,-326660.9261,20.0920,2819.3558,28.1936,20.0920,0.0000,149.7245,28.1244,27.6123,28.1244,False,0.0000,20.0920,407.7951,13.3947,659.9809,149.7245,1217.5005,-255254.7000,-316668.3268,-326660.9261
5145.0000,28.4836,34.5870,0.0000,265549.7000,-265549.7000,14.0013,0.0000,0.0000,0.0000,64537.3754,4.1147,47.3015,64537.3754,689.8689,25000.0000,330087.0754,0.0000,-330087.0754,32.5525,28.4836,30.5181,-23.5997,-339835.9008,21.0019,3117.4554,31.1746,21.0019,0.0000,171.0010,28.4836,28.1244,28.4836,False,-0.0000,21.0019,461.3654,14.0013,689.8689,171.0010,1322.2353,-265549.7000,-330087.0754,-339835.9008
5146.0000,28.7684,34.8513,0.0000,274042.5000,-274042.5000,14.4978,0.0000,0.0000,0.0000,67135.7184,4.0819,48.9790,67135.7184,714.3340,25000.0000,341178.2184,0.0000,-341178.2184,32.8237,28.7684,30.7961,-24.3545,-350704.5192,21.7467,3332.9262,33.3293,21.7467,0.0000,189.8466,28.7684,28.4836,28.7684,False,0.0000,21.7467,508.4349,14.4978,714.3340,189.8466,1412.6155,-274042.5000,-341178.2184,-350704.5192
5147.0000,29.0252,35.0917,0.0000,282697.3000,-282697.3000,14.9960,0.0000,0.0000,0.0000,69756.8509,4.0526,50.6620,69756.8509,738.8801,25000.0000,352454.1509,0.0000,-352454.1509,33.0696,29.0252,31.0474,-25.1236,-361780.4562,22.4939,3537.7658,35.3777,22.4939,0.0000,210.0974,29.0252,28.7684,29.0252,False,0.0000,22.4939,558.6623,14.9960,738.8801,210.0974,1507.6399,-282697.3000,-352454.1509,-361780.4562
5148.0000,29.2716,35.3233,0.0000,291738.1000,-291738.1000,15.5134,0.0000,0.0000,0.0000,72487.1596,4.0247,52.4101,72487.1596,764.3747,25000.0000,364225.2596,0.0000,-364225.2596,33.3060,29.2716,31.2888,-25.9271,-373350.3748,23.2701,3754.1216,37.5412,23.2701,0.0000,232.6042,29.2716,29.0252,29.2716,False,0.0000,23.2701,614.1032,15.5134,764.3747,232.6042,1611.0821,-291738.1000,-364225.2596,-373350.3748
5149.0000,29.4874,35.5249,0.0000,298459.7000,-298459.7000,15.9083,0.0000,0.0000,0.0000,74608.0310,4.0004,53.7442,74608.0310,783.8315,25000.0000,373067.7310,0.0000,-373067.7310,33.5124,29.4874,31.4999,-26.5245,-381952.3088,23.8624,3909.4250,39.0942,23.8624,0.0000,250.8227,29.4874,29.2716,29.4874,False,0.0000,23.8624,658.7148,15.9083,783.8315,250.8227,1693.3690,-298459.7000,-373067.7310,-381952.3088
5150.0000,29.6898,35.7148,0.0000,305033.1000,-305033.1000,16.2925,0.0000,0.0000,0.0000,76685.7208,3.9777,55.0421,76685.7208,802.7612,25000.0000,381718.8208,0.0000,-381718.8208,33.7065,29.6898,31.6982,-27.1087,-390364.5846,24.4387,4063.0821,40.6308,24.4387,0.0000,269.4374,29.6898,29.4874,29.6898,False,-0.0000,24.4387,704.0720,16.2925,802.7612,269.4374,1776.2707,-305033.1000,-381718.8208,-390364.5846
5151.0000,29.8794,35.8925,0.0000,311104.1000,-311104.1000,16.6493,0.0000,0.0000,0.0000,78629.2059,3.9566,56.2476,78629.2059,820.3429,25000.0000,389733.3059,0.0000,-389733.3059,33.8881,29.8794,31.8837,-27.6482,-398133.9165,24.9739,4207.7972,42.0780,24.9739,0.0000,287.5313,29.8794,29.6898,29.8794,False,-0.0000,24.9739,747.9593,16.6493,820.3429,287.5313,1855.8335,-311104.1000,-389733.3059,-398133.9165
5152.0000,29.9863,35.9884,0.0000,310163.7000,-310163.7000,16.6296,0.0000,0.0000,0.0000,78627.2766,3.9447,56.1810,78627.2766,819.3711,25000.0000,388790.9766,0.0000,-388790.9766,33.9877,29.9863,31.9870,-27.5646,-396930.4443,24.9444,4195.9480,41.9595,24.9444,0.0000,286.5106,29.9863,29.8794,29.9863,False,0.0000,24.9444,745.4886,16.6296,819.3711,286.5106,1851.3702,-310163.7000,-388790.9766,-396930.4443
5153.0000,30.1662,36.1620,0.0000,318615.9000,-318615.9000,17.1006,0.0000,0.0000,0.0000,81178.8471,3.9249,57.7722,81178.8471,842.5782,25000.0000,399794.7471,0.0000,-399794.7471,34.1634,30.1662,32.1648,-28.3158,-407747.1049,25.6509,4392.0043,43.9200,25.6509,0.0000,311.5512,30.1662,29.9863,30.1662,False,0.0000,25.6509,805.9376,17.1006,842.5782,311.5512,1960.0670,-318615.9000,-399794.7471,-407747.1049
5154.0000,29.2204,35.2057,0.0000,221839.1000,-221839.1000,11.9274,0.0000,0.0000,0.0000,55040.5210,4.0305,40.2953,55040.5210,587.6863,25000.0000,276879.6210,0.0000,-276879.6210,33.2106,29.2204,31.2155,-19.7151,-283897.4790,17.8911,2042.7842,20.4278,17.8911,0.0000,105.7147,29.2204,30.1662,29.2204,False,0.0000,17.8911,295.2075,11.9274,587.6863,105.7147,988.6085,-221839.1000,-276879.6210,-283897.4790
5155.0000,28.8933,34.9338,0.0000,216007.7000,-216007.7000,11.5078,0.0000,0.0000,0.0000,53103.9966,4.0676,38.8778,53103.9966,567.0132,25000.0000,269111.6966,0.0000,-269111.6966,32.9203,28.8933,30.9068,-19.1969,-276434.7740,17.2618,1745.8986,17.4590,17.2618,0.0000,94.9463,28.8933,29.2204,28.8933,False,0.0000,17.2618,267.2056,11.5078,567.0132,94.9463,929.1651,-216007.7000,-269111.6966,-276434.7740
5156.0000,27.9729,34.0322,0.0000,144995.4000,-144995.4000,7.7006,0.0000,0.0000,0.0000,34737.6741,4.1740,26.0154,34737.6741,379.4213,25000.0000,179733.0741,0.0000,-179733.0741,32.0124,27.9729,29.9927,-12.8859,-185557.1382,11.5508,726.2602,7.2626,11.5508,0.0000,28.4488,27.9729,28.8933,27.9729,False,0.0000,11.5508,87.5492,7.7006,379.4213,28.4488,495.4193,-144995.4000,-179733.0741,-185557.1382
5157.0000,27.5121,33.6241,0.0000,134318.5000,-134318.5000,7.0720,0.0000,0.0000,0.0000,31766.9882,4.2282,23.8920,31766.9882,348.4524,25000.0000,166085.4882,0.0000,-166085.4882,31.5868,27.5121,29.5494,-11.9370,-171893.4288,10.6080,675.0555,6.7506,10.6080,0.0000,22.0358,27.5121,27.9729,27.5121,False,-0.0000,10.6080,69.1478,7.0720,348.4524,22.0358,439.6360,-134318.5000,-166085.4882,-171893.4288
5158.0000,26.9752,33.1133,0.0000,106772.9000,-106772.9000,5.5978,0.0000,0.0000,0.0000,24875.7883,4.2922,18.9115,24875.7883,275.8150,25000.0000,131648.6883,0.0000,-131648.6883,31.0673,26.9752,29.0213,-9.4890,-136642.0849,8.3967,542.1129,5.4211,8.3967,0.0000,10.9283,26.9752,27.5121,26.9752,False,0.0000,8.3967,36.2137,5.5978,275.8150,10.9283,322.9570,-106772.9000,-131648.6883,-136642.0849
5159.0000,26.5811,32.7494,0.0000,94447.8000,-94447.8000,4.9274,0.0000,0.0000,0.0000,21763.2358,4.3398,16.6467,21763.2358,242.7830,25000.0000,116211.0358,0.0000,-116211.0358,30.6933,26.5811,28.6372,-8.3937,-120869.0998,7.3911,482.2679,4.8227,7.3911,0.0000,7.4534,26.5811,26.9752,26.5811,False,0.0000,7.3911,25.4609,4.9274,242.7830,7.4534,275.6973,-94447.8000,-116211.0358,-120869.0998
5160.0000,26.2086,32.3990,0.0000,80101.0000,-80101.0000,4.1641,0.0000,0.0000,0.0000,18266.4721,4.3851,14.0678,18266.4721,205.1719,25000.0000,98367.4721,0.0000,-98367.4721,30.3355,26.2086,28.2721,-7.1187,-102508.8542,6.2461,411.7040,4.1170,6.2461,0.0000,4.4983,26.2086,26.5811,26.2086,False,0.0000,6.2461,16.0068,4.1641,205.1719,4.4983,225.6771,-80101.0000,-98367.4721,-102508.8542
5161.0000,25.9863,32.1973,0.0000,78539.6000,-78539.6000,4.0693,0.0000,0.0000,0.0000,17799.7207,4.4124,13.7477,17799.7207,200.5031,25000.0000,96339.3207,0.0000,-96339.3207,30.1270,25.9863,28.0567,-6.9799,-100510.6604,6.1040,404.7576,4.0476,6.1040,0.0000,4.1982,25.9863,26.2086,25.9863,False,0.0000,6.1040,15.0234,4.0693,200.5031,4.1982,219.7247,-78539.6000,-96339.3207,-100510.6604
5162.0000,25.7727,31.9960,0.0000,73010.2000,-73010.2000,3.7754,0.0000,0.0000,0.0000,16448.3768,4.4387,12.7546,16448.3768,186.0194,25000.0000,89458.5768,0.0000,-89458.5768,29.9216,25.7727,27.8471,-6.4885,-93434.4384,5.6630,377.7255,3.7773,5.6630,0.0000,3.3525,25.7727,25.9863,25.7727,False,-0.0000,5.6630,12.2214,3.7754,186.0194,3.3525,201.5933,-73010.2000,-89458.5768,-93434.4384
5163.0000,25.5792,31.8142,0.0000,68047.4000,-68047.4000,3.5121,0.0000,0.0000,0.0000,15247.9411,4.4627,11.8652,15247.9411,173.0478,25000.0000,83295.3411,0.0000,-83295.3411,29.7359,25.5792,27.6575,-6.0475,-87083.3199,5.2681,353.2597,3.5326,5.2681,0.0000,2.6990,25.5792,25.7727,25.5792,False,0.0000,5.2681,10.0177,3.5121,173.0478,2.6990,185.7645,-68047.4000,-83295.3411,-87083.3199
5164.0000,25.6470,31.8927,0.0000,86028.0000,-86028.0000,4.4326,0.0000,0.0000,0.0000,19313.4342,4.4543,14.9749,19313.4342,218.4013,25000.0000,105341.4342,0.0000,-105341.4342,29.8108,25.6470,27.7289,-7.6454,-110093.9029,6.6489,444.9516,4.4495,6.6489,0.0000,5.4258,25.6470,25.5792,25.6470,False,0.0000,6.6489,19.0148,4.4326,218.4013,5.4258,242.8419,-86028.0000,-105341.4342,-110093.9029
5165.0000,25.7015,31.9435,0.0000,94565.2000,-94565.2000,4.8754,0.0000,0.0000,0.0000,21262.2826,4.4476,16.4708,21262.2826,240.2180,25000.0000,115827.4826,0.0000,-115827.4826,29.8628,25.7015,27.7822,-8.4041,-121019.3419,7.3130,488.6685,4.8867,7.3130,0.0000,7.2196,25.7015,25.6470,25.7015,False,0.0000,7.3130,24.7254,4.8754,240.2180,7.2196,272.1630,-94565.2000,-115827.4826,-121019.3419
5166.0000,26.6549,32.8938,0.0000,184169.2000,-184169.2000,9.4995,0.0000,0.0000,0.0000,42524.9752,4.3308,32.0928,42524.9752,468.0576,25000.0000,226694.1752,0.0000,-226694.1752,30.8142,26.6549,28.7345,-16.3673,-235689.6129,14.2492,958.8888,9.5889,14.2492,0.0000,53.4068,26.6549,25.7015,26.6549,False,0.0000,14.2492,156.7744,9.4995,468.0576,53.4068,678.2388,-184169.2000,-226694.1752,-235689.6129
5167.0000,27.4362,33.6224,0.0000,229670.1000,-229670.1000,11.9474,0.0000,0.0000,0.0000,54202.7876,4.2372,40.3628,54202.7876,588.6714,25000.0000,283872.8876,0.0000,-283872.8876,31.5603,27.4362,29.4982,-20.4111,-293919.1621,17.9211,1876.4110,18.7641,17.9211,0.0000,106.2472,27.4362,26.6549,27.4362,False,0.0000,17.9211,296.5869,11.9474,588.6714,106.2472,991.5055,-229670.1000,-283872.8876,-293919.1621
5168.0000,27.9932,34.1356,0.0000,252433.6000,-252433.6000,13.2252,0.0000,0.0000,0.0000,60512.0030,4.1716,44.6796,60512.0030,651.6300,25000.0000,312945.6030,0.0000,-312945.6030,32.0882,27.9932,30.0407,-22.4341,-323050.6374,19.8378,2723.9697,27.2397,19.8378,0.0000,144.1126,27.9932,27.4362,27.9932,False,-0.0000,19.8378,393.5811,13.2252,651.6300,144.1126,1189.3236,-252433.6000,-312945.6030,-323050.6374
5169.0000,28.4327,34.5435,0.0000,268311.8000,-268311.8000,14.1296,0.0000,0.0000,0.0000,65115.5701,4.1205,47.7352,65115.5701,696.1930,25000.0000,333427.3701,0.0000,-333427.3701,32.5066,28.4327,30.4696,-23.8452,-343370.6845,21.1944,3174.9580,31.7496,21.1944,0.0000,175.7470,28.4327,27.9932,28.4327,False,-0.0000,21.1944,473.2510,14.1296,696.1930,175.7470,1345.1910,-268311.8000,-333427.3701,-343370.6845
5170.0000,28.7952,34.8810,0.0000,280897.1000,-280897.1000,14.8533,0.0000,0.0000,0.0000,68866.7100,4.0789,50.1801,68866.7100,731.8507,25000.0000,349763.8100,0.0000,-349763.8100,32.8524,28.7952,30.8238,-24.9637,-359476.6592,22.2799,3482.5960,34.8260,22.2799,0.0000,204.1579,28.7952,28.4327,28.7952,False,0.0000,22.2799,543.9663,14.8533,731.8507,204.1579,1479.9749,-280897.1000,-349763.8100,-359476.6592
5171.0000,29.1872,35.2521,0.0000,298676.1000,-298676.1000,15.8476,0.0000,0.0000,0.0000,74035.4220,4.0342,53.5392,74035.4220,780.8419,25000.0000,372711.5220,0.0000,-372711.5220,33.2305,29.1872,31.2088,-26.5437,-382229.2456,23.7714,3893.5943,38.9359,23.7714,0.0000,247.9637,29.1872,28.7952,29.1872,False,0.0000,23.7714,651.7287,15.8476,780.8419,247.9637,1680.5344,-298676.1000,-372711.5220,-382229.2456
5172.0000,29.5607,35.6031,0.0000,314214.8000,-314214.8000,16.7345,0.0000,0.0000,0.0000,78708.2333,3.9921,56.5355,78708.2333,824.5408,25000.0000,392923.0333,0.0000,-392923.0333,33.5890,29.5607,31.5749,-27.9246,-402114.8192,25.1017,4254.6349,42.5463,25.1017,0.0000,291.9680,29.5607,29.1872,29.5607,False,0.0000,25.1017,758.6920,16.7345,824.5408,291.9680,1875.2008,-314214.8000,-392923.0333,-402114.8192
5173.0000,29.9111,35.9318,0.0000,327833.4000,-327833.4000,17.5227,0.0000,0.0000,0.0000,82931.3509,3.9531,59.1982,82931.3509,863.3762,25000.0000,410764.7509,0.0000,-410764.7509,33.9249,29.9111,31.9180,-29.1349,-419543.1545,26.2840,4585.3441,45.8534,26.2840,0.0000,335.1961,29.9111,29.5607,29.9111,False,0.0000,26.2840,862.7199,17.5227,863.3762,335.1961,2061.2921,-327833.4000,-410764.7509,-419543.1545
5174.0000,30.2627,36.2629,0.0000,342192.9000,-342192.9000,18.3525,0.0000,0.0000,0.0000,87422.5526,3.9142,62.0017,87422.5526,904.2638,25000.0000,429615.4526,0.0000,-429615.4526,34.2629,30.2627,32.2628,-30.4111,-437919.6528,27.5288,4944.5741,49.4457,27.5288,0.0000,385.1095,30.2627,29.9111,30.2627,False,0.0000,27.5288,981.7352,18.3525,904.2638,385.1095,2271.1084,-342192.9000,-429615.4526,-437919.6528
5175.0000,30.6154,36.5951,0.0000,356690.0000,-356690.0000,19.1960,0.0000,0.0000,0.0000,92033.1007,3.8757,64.8513,92033.1007,945.8237,25000.0000,448723.1007,0.0000,-448723.1007,34.6019,30.6154,32.6087,-31.6995,-456472.2441,28.7940,5320.7354,53.2074,28.7940,0.0000,440.6861,30.6154,30.2627,30.6154,False,0.0000,28.7940,1113.0612,19.1960,945.8237,440.6861,2499.5710,-356690.0000,-448723.1007,-456472.2441
5176.0000,30.8871,36.8459,0.0000,363592.4000,-363592.4000,19.6357,0.0000,0.0000,0.0000,94532.0318,3.8462,66.3370,94532.0318,967.4911,25000.0000,458124.4318,0.0000,-458124.4318,34.8596,30.8871,32.8733,-32.3129,-465305.5559,29.4536,5517.5894,55.1759,29.4536,0.0000,471.6716,30.8871,30.6154,30.8871,False,-0.0000,29.4536,1185.7968,19.6357,967.4911,471.6716,2624.9595,-363592.4000,-458124.4318,-465305.5559
5177.0000,31.1936,37.1363,0.0000,376043.9000,-376043.9000,20.3632,0.0000,0.0000,0.0000,98614.0048,3.8133,68.7944,98614.0048,1003.3319,25000.0000,474657.9048,0.0000,-474657.9048,35.1554,31.1936,33.1745,-33.4195,-481240.3008,30.5447,5855.1360,58.5514,30.5447,0.0000,526.0567,31.1936,30.8871,31.1936,False,-0.0000,30.5447,1312.7160,20.3632,1003.3319,526.0567,2842.1047,-376043.9000,-474657.9048,-481240.3008
5178.0000,30.3782,36.3027,0.0000,284561.9000,-284561.9000,15.4567,0.0000,0.0000,0.0000,72935.1964,3.9016,52.2186,72935.1964,761.5824,25000.0000,357497.0964,0.0000,-357497.0964,34.3279,30.3782,32.3530,-25.2894,-364166.6687,23.1851,3699.1283,36.9913,23.1851,0.0000,230.0644,30.3782,31.1936,30.3782,False,0.0000,23.1851,607.8657,15.4567,761.5824,230.0644,1599.5125,-284561.9000,-357497.0964,-364166.6687
5179.0000,29.9917,35.9645,0.0000,266585.4000,-266585.4000,14.3632,0.0000,0.0000,0.0000,67590.3283,3.9441,48.5242,67590.3283,707.7005,25000.0000,334175.7283,0.0000,-334175.7283,33.9736,29.9917,31.9827,-23.6918,-341161.3327,21.5447,3259.7961,32.5980,21.5447,0.0000,184.6066,29.9917,30.3782,29.9917,False,-0.0000,21.5447,495.3806,14.3632,707.7005,184.6066,1387.6877,-266585.4000,-334175.7283,-341161.3327
5180.0000,28.9560,34.9515,0.0000,184009.8000,-184009.8000,9.8766,0.0000,0.0000,0.0000,45317.1443,4.0605,33.3669,45317.1443,486.6387,25000.0000,229326.9443,0.0000,-229326.9443,32.9530,28.9560,30.9545,-16.3532,-235485.6215,14.8149,1020.0625,10.2006,14.8149,0.0000,60.0232,28.9560,29.9917,28.9560,False,0.0000,14.8149,174.6820,9.8766,486.6387,60.0232,721.3439,-184009.8000,-229326.9443,-235485.6215
5181.0000,28.4091,34.4648,0.0000,167509.4000,-167509.4000,8.9016,0.0000,0.0000,0.0000,40625.3659,4.1233,30.0728,40625.3659,438.5971,25000.0000,208134.7659,0.0000,-208134.7659,32.4462,28.4091,30.4277,-14.8868,-214369.3171,13.3523,852.1862,8.5219,13.3523,0.0000,43.9436,28.4091,28.9560,28.4091,False,-0.0000,13.3523,130.8798,8.9016,438.5971,43.9436,613.4205,-167509.4000,-208134.7659,-214369.3171
5182.0000,27.8076,33.8948,0.0000,136378.7000,-136378.7000,7.2098,0.0000,0.0000,0.0000,32522.3728,4.1934,24.3576,32522.3728,355.2430,25000.0000,168901.0728,0.0000,-168901.0728,31.8657,27.8076,29.8367,-12.1201,-174529.9594,10.8148,682.8581,6.8286,10.8148,0.0000,23.3494,27.8076,28.4091,27.8076,False,0.0000,10.8148,72.9457,7.2098,355.2430,23.3494,451.5381,-136378.7000,-168901.0728,-174529.9594
5183.0000,27.3617,33.4831,0.0000,121323.8000,-121323.8000,6.3781,0.0000,0.0000,0.0000,28573.1066,4.2461,21.5475,28573.1066,314.2589,25000.0000,149896.9066,0.0000,-149896.9066,31.4426,27.3617,29.4021,-10.7822,-155263.5264,9.5671,611.2633,6.1126,9.5671,0.0000,16.1645,27.3617,27.8076,27.3617,False,-0.0000,9.5671,51.9504,6.3781,314.2589,16.1645,382.3737,-121323.8000,-149896.9066,-155263.5264
5184.0000,26.9211,33.0677,0.0000,102455.4000,-102455.4000,5.3640,0.0000,0.0000,0.0000,23833.8148,4.2987,18.1218,23833.8148,264.2969,25000.0000,126289.2148,0.0000,-126289.2148,31.0188,26.9211,28.9700,-9.1053,-131116.7859,8.0461,520.2070,5.2021,8.0461,0.0000,9.6156,26.9211,27.3617,26.9211,False,0.0000,8.0461,32.1875,5.3640,264.2969,9.6156,306.0999,-102455.4000,-126289.2148,-131116.7859
5185.0000,26.6271,32.7984,0.0000,96603.2000,-96603.2000,5.0374,0.0000,0.0000,0.0000,22288.5259,4.3342,17.0182,22288.5259,248.2017,25000.0000,118891.7259,0.0000,-118891.7259,30.7413,26.6271,28.6842,-8.5852,-123627.4622,7.5561,492.3913,4.9239,7.5561,0.0000,7.9637,26.6271,26.9211,26.6271,False,0.0000,7.5561,27.0604,5.0374,248.2017,7.9637,283.2258,-96603.2000,-118891.7259,-123627.4622
5186.0000,26.3345,32.5223,0.0000,86476.1000,-86476.1000,4.4973,0.0000,0.0000,0.0000,19789.6638,4.3698,15.1937,19789.6638,221.5929,25000.0000,106265.7638,0.0000,-106265.7638,30.4597,26.3345,28.3971,-7.6852,-110667.3566,6.7460,443.1126,4.4311,6.7460,0.0000,5.6672,26.3345,26.6271,26.3345,False,0.0000,6.7460,19.7907,4.4973,221.5929,5.6672,247.0508,-86476.1000,-106265.7638,-110667.3566
5187.0000,26.0683,32.2723,0.0000,77909.8000,-77909.8000,4.0412,0.0000,0.0000,0.0000,17697.3743,4.4023,13.6528,17697.3743,199.1189,25000.0000,95607.1743,0.0000,-95607.1743,30.2043,26.0683,28.1363,-6.9239,-99704.6770,6.0618,401.0713,4.0107,6.0618,0.0000,4.1118,26.0683,26.3345,26.0683,False,0.0000,6.0618,14.7395,4.0412,199.1189,4.1118,217.9702,-77909.8000,-95607.1743,-99704.6770
5188.0000,25.8635,32.0822,0.0000,73876.4000,-73876.4000,3.8229,0.0000,0.0000,0.0000,16685.6575,4.4275,12.9153,16685.6575,188.3632,25000.0000,90562.0575,0.0000,-90562.0575,30.0093,25.8635,27.9364,-6.5655,-94542.9535,5.7344,381.5305,3.8153,5.7344,0.0000,3.4809,25.8635,26.0683,25.8635,False,-0.0000,5.7344,12.6499,3.8229,188.3632,3.4809,204.4939,-73876.4000,-90562.0575,-94542.9535
5189.0000,25.6715,31.9015,0.0000,68940.6000,-68940.6000,3.5610,0.0000,0.0000,0.0000,15487.8288,4.4513,12.0306,15487.8288,175.4598,25000.0000,84428.4288,0.0000,-84428.4288,29.8249,25.6715,27.7482,-6.1268,-88226.3881,5.3416,357.2731,3.5727,5.3416,0.0000,2.8134,25.6715,25.8635,25.6715,False,0.0000,5.3416,10.4064,3.5610,175.4598,2.8134,188.6795,-68940.6000,-84428.4288,-88226.3881
5190.0000,25.6767,31.9173,0.0000,81232.2000,-81232.2000,4.1889,0.0000,0.0000,0.0000,18251.8404,4.4506,14.1516,18251.8404,206.3934,25000.0000,99484.0404,0.0000,-99484.0404,29.8371,25.6767,27.7569,-7.2192,-103956.5018,6.2833,420.1577,4.2016,6.2833,0.0000,4.5792,25.6767,25.6715,25.6767,False,-0.0000,6.2833,16.2707,4.1889,206.3934,4.5792,227.2433,-81232.2000,-99484.0404,-103956.5018
5191.0000,25.9466,32.1869,0.0000,111643.2000,-111643.2000,5.7573,0.0000,0.0000,0.0000,25274.1075,4.4173,19.4504,25274.1075,283.6741,25000.0000,136917.3075,0.0000,-136917.3075,30.1068,25.9466,28.0267,-9.9219,-142874.8270,8.6360,573.1349,5.7313,8.6360,0.0000,11.8893,25.9466,25.6767,25.9466,False,0.0000,8.6360,39.1380,5.7573,283.6741,11.8893,334.7015,-111643.2000,-136917.3075,-142874.8270
5192.0000,26.1540,32.3795,0.0000,126719.6000,-126719.6000,6.5504,0.0000,0.0000,0.0000,28853.5361,4.3918,22.1296,28853.5361,322.7495,25000.0000,155573.1361,0.0000,-155573.1361,30.3043,26.1540,28.2292,-11.2617,-162168.7745,9.8256,648.4119,6.4841,9.8256,0.0000,17.5104,26.1540,25.9466,26.1540,False,0.0000,9.8256,55.9283,6.5504,322.7495,17.5104,396.1882,-126719.6000,-155573.1361,-162168.7745
5193.0000,26.6310,32.8450,0.0000,165596.6000,-165596.6000,8.5758,0.0000,0.0000,0.0000,38211.0155,4.3337,28.9722,38211.0155,422.5448,25000.0000,203807.6155,0.0000,-203807.6155,30.7736,26.6310,28.7023,-14.7168,-211921.4209,12.8637,845.7333,8.4573,12.8637,0.0000,39.2932,26.6310,26.1540,26.6310,False,-0.0000,12.8637,118.0122,8.5758,422.5448,39.2932,579.8501,-165596.6000,-203807.6155,-211921.4209
5194.0000,27.0317,33.2193,0.0000,188143.6000,-188143.6000,9.7851,0.0000,0.0000,0.0000,43902.7511,4.2855,33.0577,43902.7511,482.1304,25000.0000,232046.3511,0.0000,-232046.3511,31.1568,27.0317,29.0942,-16.7205,-240775.8314,14.6776,999.4820,9.9948,14.6776,0.0000,58.3703,27.0317,26.6310,27.0317,False,0.0000,14.6776,170.2223,9.7851,482.1304,58.3703,710.7230,-188143.6000,-232046.3511,-240775.8314
5195.0000,27.3044,33.4695,0.0000,198281.2000,-198281.2000,10.3498,0.0000,0.0000,0.0000,46622.6059,4.2529,34.9655,46622.6059,509.9540,25000.0000,244903.8059,0.0000,-244903.8059,31.4145,27.3044,29.3594,-17.6215,-253749.3743,15.5247,1120.8795,11.2088,15.5247,0.0000,69.0704,27.3044,27.0317,27.3044,False,0.0000,15.5247,198.9464,10.3498,509.9540,69.0704,777.9707,-198281.2000,-244903.8059,-253749.3743
5196.0000,27.5276,33.6775,0.0000,206641.8000,-206641.8000,10.8130,0.0000,0.0000,0.0000,48893.1055,4.2264,36.5305,48893.1055,532.7795,25000.0000,255534.9055,0.0000,-255534.9055,31.6275,27.5276,29.5776,-18.3645,-264448.8103,16.2196,1277.1317,12.7713,16.2196,0.0000,78.7664,27.5276,27.3044,27.5276,False,-0.0000,16.2196,224.7039,10.8130,532.7795,78.7664,836.2498,-206641.8000,-255534.9055,-264448.8103
5197.0000,27.7364,33.8737,0.0000,215373.2000,-215373.2000,11.2930,0.0000,0.0000,0.0000,51257.8901,4.2018,38.1522,51257.8901,556.4301,25000.0000,266631.0901,0.0000,-266631.0901,31.8279,27.7364,29.7822,-19.1405,-275622.7758,16.9396,1512.5257,15.1253,16.9396,0.0000,89.7285,27.7364,27.5276,27.7364,False,0.0000,16.9396,253.5591,11.2930,556.4301,89.7285,899.7177,-215373.2000,-266631.0901,-275622.7758
5198.0000,27.9681,34.0935,0.0000,226922.6000,-226922.6000,11.9216,0.0000,0.0000,0.0000,54358.2801,4.1746,40.2756,54358.2801,587.3988,25000.0000,281280.8801,0.0000,-281280.8801,32.0517,27.9681,30.0099,-20.1669,-290403.0627,17.8824,1916.0498,19.1605,17.8824,0.0000,105.5597,27.9681,27.7364,27.9681,False,0.0000,17.8824,294.8057,11.9216,587.3988,105.5597,987.7642,-226922.6000,-281280.8801,-290403.0627
5199.0000,27.6903,33.8026,0.0000,190842.5000,-190842.5000,10.0476,0.0000,0.0000,0.0000,45361.0983,4.2072,33.9447,45361.0983,495.0662,25000.0000,236203.5983,0.0000,-236203.5983,31.7652,27.6903,29.7278,-16.9604,-244229.7352,15.0714,1050.2497,10.5025,15.0714,0.0000,63.1959,27.6903,27.9681,27.6903,False,0.0000,15.0714,183.2187,10.0476,495.0662,63.1959,741.4808,-190842.5000,-236203.5983,-244229.7352
5200.0000,27.6707,33.7988,0.0000,193706.3000,-193706.3000,10.1722,0.0000,0.0000,0.0000,46016.4988,4.2095,34.3655,46016.4988,501.2035,25000.0000,239722.7988,0.0000,-239722.7988,31.7561,27.6707,29.7134,-17.2149,-247894.6689,15.2583,1079.7069,10.7971,15.2583,0.0000,65.5754,27.6707,27.6903,27.6707,False,0.0000,15.2583,189.6013,10.1722,501.2035,65.5754,756.3803,-193706.3000,-239722.7988,-247894.6689
5201.0000,27.7361,33.8653,0.0000,200226.4000,-200226.4000,10.5127,0.0000,0.0000,0.0000,47652.6474,4.2018,35.5158,47652.6474,517.9800,25000.0000,247879.0474,0.0000,-247879.0474,31.8222,27.7361,29.7792,-17.7944,-256238.7343,15.7690,1177.8481,11.7785,15.7690,0.0000,72.3832,27.7361,27.6707,27.7361,False,0.0000,15.7690,207.7738,10.5127,517.9800,72.3832,798.1371,-200226.4000,-247879.0474,-256238.7343
5202.0000,27.6298,33.7552,0.0000,188322.2000,-188322.2000,9.8936,0.0000,0.0000,0.0000,44686.1605,4.2143,33.4245,44686.1605,487.4788,25000.0000,233008.3605,0.0000,-233008.3605,31.7134,27.6298,29.6716,-16.7364,-241004.3938,14.8405,1017.1481,10.1715,14.8405,0.0000,60.3345,27.6298,27.7361,27.6298,False,0.0000,14.8405,175.5212,9.8936,487.4788,60.3345,723.3345,-188322.2000,-233008.3605,-241004.3938
5203.0000,27.4988,33.6303,0.0000,178405.3000,-178405.3000,9.3634,0.0000,0.0000,0.0000,42178.0791,4.2298,31.6333,42178.0791,461.3550,25000.0000,220583.3791,0.0000,-220583.3791,31.5865,27.4988,29.5426,-15.8551,-228313.2906,14.0452,927.7626,9.2776,14.0452,0.0000,51.1452,27.4988,27.6298,27.4988,False,0.0000,14.0452,150.6178,9.3634,461.3550,51.1452,663.1180,-178405.3000,-220583.3791,-228313.2906
5204.0000,26.8031,32.9420,0.0000,118224.0000,-118224.0000,6.1974,0.0000,0.0000,0.0000,27411.4387,4.3129,20.9372,27411.4387,305.3582,25000.0000,145635.4387,0.0000,-145635.4387,30.8957,26.8031,28.8494,-10.5067,-151296.5729,9.2961,603.0248,6.0302,9.2961,0.0000,14.8295,26.8031,27.4988,26.8031,False,0.0000,9.2961,47.9804,6.1974,305.3582,14.8295,368.1681,-118224.0000,-145635.4387,-151296.5729
5205.0000,26.4011,32.5791,0.0000,103072.7000,-103072.7000,5.3690,0.0000,0.0000,0.0000,23631.6152,4.3616,18.1385,23631.6152,264.5410,25000.0000,126704.3152,0.0000,-126704.3152,30.5198,26.4011,28.4605,-9.1602,-131906.7725,8.0535,528.0659,5.2807,8.0535,0.0000,9.6422,26.4011,26.8031,26.4011,False,0.0000,8.0535,32.2697,5.3690,264.5410,9.6422,306.4530,-103072.7000,-126704.3152,-131906.7725
5206.0000,26.0231,32.2235,0.0000,85820.7000,-85820.7000,4.4542,0.0000,0.0000,0.0000,19469.8285,4.4079,15.0480,19469.8285,219.4680,25000.0000,105290.5285,0.0000,-105290.5285,30.1567,26.0231,28.0899,-7.6270,-109828.6117,6.6813,442.6312,4.4263,6.6813,0.0000,5.5057,26.0231,26.4011,26.0231,False,0.0000,6.6813,19.2719,4.4542,219.4680,5.5057,244.2455,-85820.7000,-105290.5285,-109828.6117
5207.0000,25.7084,31.9296,0.0000,74086.9000,-74086.9000,3.8323,0.0000,0.0000,0.0000,16661.0780,4.4467,12.9469,16661.0780,188.8242,25000.0000,90747.9780,0.0000,-90747.9780,29.8559,25.7084,27.7821,-6.5842,-94812.3398,5.7484,384.1199,3.8412,5.7484,0.0000,3.5065,25.7084,26.0231,25.7084,False,0.0000,5.7484,12.7353,3.8323,188.8242,3.5065,205.0660,-74086.9000,-90747.9780,-94812.3398
5208.0000,25.3405,31.5761,43.2000,55405.1000,-55361.9000,2.8580,7.6233,5.6668,0.0063,12332.9285,4.4925,9.6553,12340.5519,140.8180,25000.0000,67738.0285,35.5767,-67702.4519,29.4976,25.3405,27.4190,-4.9216,-70870.5260,4.2870,289.4022,2.8940,4.2870,0.0000,1.4544,25.3405,25.7084,25.3405,False,0.0000,4.2870,5.6879,2.8580,140.8180,1.4544,147.9603,-55361.9000,-67702.4519,-70870.5260
5209.0000,25.1490,31.4077,0.0000,54662.0000,-54662.0000,2.8106,0.0000,0.0000,0.0000,12102.9419,4.5164,9.4952,12102.9419,138.4822,25000.0000,66764.9419,0.0000,-66764.9419,29.3215,25.1490,27.2352,-4.8579,-69953.4212,4.2159,286.0830,2.8608,4.2159,0.0000,1.3832,25.1490,25.3405,25.1490,False,0.0000,4.2159,5.4329,2.8106,138.4822,1.3832,145.2983,-54662.0000,-66764.9419,-69953.4212
5210.0000,24.9520,31.2211,0.0000,48600.6000,-48600.6000,2.4947,0.0000,0.0000,0.0000,10702.1585,4.5412,8.4282,10702.1585,122.9211,25000.0000,59302.7585,0.0000,-59302.7585,29.1314,24.9520,27.0417,-4.3192,-62196.3748,3.7421,255.3325,2.5533,3.7421,0.0000,0.9673,24.9520,25.1490,24.9520,False,0.0000,3.7421,3.9189,2.4947,122.9211,0.9673,127.8074,-48600.6000,-59302.7585,-62196.3748
5211.0000,24.9765,31.2563,0.0000,42708.4000,-42708.4000,2.1886,0.0000,0.0000,0.0000,9411.0578,4.5381,7.3938,9411.0578,107.8343,25000.0000,52119.4578,0.0000,-52119.4578,28.7386,24.9765,26.8575,-3.7955,-54655.8614,3.2828,250.5726,2.5057,3.6532,0.3704,0.9000,24.9765,24.9520,24.9765,False,0.0000,3.2828,2.7389,2.1886,107.8343,0.9000,111.4731,-42708.4000,-52119.4578,-54655.8614
5212.0000,24.9341,31.2125,0.5000,40579.2000,-40578.7000,2.0799,0.0886,5.6440,0.0001,8931.3585,4.5435,7.0266,8931.4471,102.4800,25000.0000,49510.5585,0.4114,-49510.1471,28.5086,24.9341,26.7213,-3.6063,-51930.6362,3.1198,251.5469,2.5155,3.6532,0.5334,0.9000,24.9341,24.9765,24.9341,False,0.0000,3.1198,2.3830,2.0799,102.4800,0.9000,105.7630,-40578.7000,-49510.1471,-51930.6362
5213.0000,24.9544,31.2343,9.4000,37048.4000,-37039.0000,1.8982,1.6651,5.6451,0.0014,8158.8489,4.5409,6.4129,8160.5141,93.5289,25000.0000,45207.2489,7.7349,-45199.5141,28.2175,24.9544,26.5860,-3.2920,-47405.1340,2.8473,252.5213,2.5252,3.6532,0.8059,0.9000,24.9544,24.9341,24.9544,False,-0.0000,2.8473,1.8567,1.8982,93.5289,0.9000,96.2856,-37039.0000,-45199.5141,-47405.1340
5214.0000,24.5572,30.7728,832.4000,50007.2000,-49174.8000,2.5626,148.0528,5.6223,0.1218,10892.0409,4.5912,8.6575,11040.0936,126.2657,25000.0000,60899.2409,684.3472,-60214.8936,28.7009,24.5572,26.6291,-4.3989,-63343.7688,3.8439,265.3794,2.6538,3.8439,0.0000,1.0485,24.5572,24.9544,24.5572,False,0.0000,3.8439,4.2179,2.5626,126.2657,1.0485,131.5321,-49174.8000,-60214.8936,-63343.7688
5215.0000,24.6040,30.9051,1.5000,59612.2000,-59610.7000,3.0444,0.2667,5.6250,0.0002,13000.9463,4.5852,10.2852,13001.2129,150.0045,25000.0000,72613.1463,1.2333,-72611.9129,28.8047,24.6040,26.7043,-5.2977,-76287.2387,4.5666,314.5955,3.1460,4.5666,0.0000,1.7580,24.6040,24.5572,24.6040,False,0.0000,4.5666,6.7649,3.0444,150.0045,1.7580,158.5274,-59610.7000,-72611.9129,-76287.2387
5216.0000,24.7515,31.0377,238.1000,73599.9000,-73361.8000,3.7603,42.2646,5.6336,0.0350,16117.3102,4.5665,12.7037,16159.5749,185.2765,25000.0000,89717.2102,195.8354,-89521.3749,28.9423,24.7515,26.8469,-6.5279,-94002.4068,5.6404,386.9939,3.8699,5.6404,0.0000,3.3125,24.7515,24.6040,24.7515,False,0.0000,5.6404,12.0876,3.7603,185.2765,3.3125,200.6766,-73361.8000,-89521.3749,-94002.4068
5217.0000,24.9063,31.1970,0.0000,85560.1000,-85560.1000,4.3769,0.0000,0.0000,0.0000,18817.0039,4.5470,14.7868,18817.0039,215.6574,25000.0000,104377.1039,0.0000,-104377.1039,29.1001,24.9063,27.0032,-7.6038,-109495.1102,6.5653,448.4548,4.4845,6.5653,0.0000,5.2239,24.9063,24.7515,24.9063,False,0.0000,6.5653,18.3635,4.3769,215.6574,5.2239,239.2448,-85560.1000,-104377.1039,-109495.1102
5218.0000,25.0082,31.2905,0.0000,90903.4000,-90903.4000,4.6564,0.0000,0.0000,0.0000,20048.7626,4.5341,15.7312,20048.7626,229.4311,25000.0000,110952.1626,0.0000,-110952.1626,29.1964,25.0082,27.1023,-8.0787,-116333.1716,6.9846,475.7570,4.7576,6.9846,0.0000,6.2901,25.0082,24.9063,25.0082,False,0.0000,6.9846,21.7818,4.6564,229.4311,6.2901,257.5030,-90903.4000,-110952.1626,-116333.1716
5219.0000,25.0804,31.3572,0.0000,94378.0000,-94378.0000,4.8387,0.0000,0.0000,0.0000,20856.8393,4.5250,16.3469,20856.8393,238.4106,25000.0000,115234.8393,0.0000,-115234.8393,29.2649,25.0804,27.1726,-8.3875,-120779.7736,7.2580,493.3929,4.9339,7.2580,0.0000,7.0579,25.0804,25.0082,25.0804,False,0.0000,7.2580,24.2154,4.8387,238.4106,7.0579,269.6839,-94378.0000,-115234.8393,-120779.7736
5220.0000,25.1396,31.4124,0.0000,97465.1000,-97465.1000,5.0001,0.0000,0.0000,0.0000,21574.4956,4.5176,16.8921,21574.4956,246.3629,25000.0000,119039.5956,0.0000,-119039.5956,29.3215,25.1396,27.2305,-8.6618,-124730.4744,7.5001,509.0159,5.0902,7.5001,0.0000,7.7880,25.1396,25.0804,25.1396,False,-0.0000,7.5001,26.5106,5.0001,246.3629,7.7880,280.6615,-97465.1000,-119039.5956,-124730.4744
5221.0000,25.2075,31.4771,0.0000,101739.6000,-101739.6000,5.2220,0.0000,0.0000,0.0000,22563.1924,4.5091,17.6420,22563.1924,257.2996,25000.0000,124302.7924,0.0000,-124302.7924,29.3872,25.2075,27.2973,-9.0417,-130200.7444,7.8330,530.6092,5.3061,7.8330,0.0000,8.8719,25.2075,25.1396,25.2075,False,0.0000,7.8330,29.8884,5.2220,257.2996,8.8719,296.0599,-101739.6000,-124302.7924,-130200.7444
5222.0000,25.2723,31.5383,0.0000,105491.5000,-105491.5000,5.4178,0.0000,0.0000,0.0000,23437.4630,4.5010,18.3034,23437.4630,266.9456,25000.0000,128928.9630,0.0000,-128928.9630,29.4496,25.2723,27.3610,-9.3752,-135002.2197,8.1267,549.5130,5.4951,8.1267,0.0000,9.9076,25.2723,25.2075,25.2723,False,0.0000,8.1267,33.0865,5.4178,266.9456,9.9076,309.9397,-105491.5000,-128928.9630,-135002.2197
5223.0000,25.3717,31.6341,0.0000,112405.8000,-112405.8000,5.7762,0.0000,0.0000,0.0000,25042.7324,4.4886,19.5141,25042.7324,284.6028,25000.0000,137448.5324,0.0000,-137448.5324,29.5466,25.3717,27.4592,-9.9896,-143850.7605,8.6642,584.2399,5.8424,8.6642,0.0000,12.0065,25.3717,25.2723,25.3717,False,0.0000,8.6642,39.4932,5.7762,284.6028,12.0065,336.1025,-112405.8000,-137448.5324,-143850.7605
5224.0000,25.4789,31.7357,4.2000,118876.4000,-118872.2000,6.1140,0.7402,5.6744,0.0006,26563.3583,4.4752,20.6553,26564.0984,301.2468,25000.0000,145439.7583,3.4598,-145436.2984,29.6501,25.4789,27.5645,-10.5645,-152128.1852,9.1709,616.5758,6.1658,9.1709,0.0000,14.2386,25.4789,25.3717,25.4789,False,0.0000,9.1709,46.2145,6.1140,301.2468,14.2386,361.6999,-118872.2000,-145436.2984,-152128.1852
5225.0000,25.3425,31.5263,1782.3000,101340.0000,-99557.7000,5.2169,314.5099,5.6669,0.2588,22559.0690,4.4922,17.6248,22873.5789,257.0482,25000.0000,123899.0690,1467.7901,-122431.2789,29.4650,25.3425,27.4037,-8.9092,-128291.8342,7.8254,528.5004,5.2850,7.8254,0.0000,8.8459,25.3425,25.4789,25.3425,False,0.0000,7.8254,29.8077,5.2169,257.0482,8.8459,295.7018,-99557.7000,-122431.2789,-128291.8342
5226.0000,25.1765,31.4027,760.9000,90240.5000,-89479.6000,4.6400,134.4902,5.6577,0.1107,19995.7667,4.5130,15.6757,20130.2569,228.6217,25000.0000,110236.2667,626.4098,-109609.8569,29.3273,25.1765,27.2519,-7.9783,-114888.1973,6.9600,472.0752,4.7208,6.9600,0.0000,6.2237,25.1765,25.3425,25.1765,False,0.0000,6.9600,21.5705,4.6400,228.6217,6.2237,256.4160,-89479.6000,-109609.8569,-114888.1973
5227.0000,25.0076,31.2125,1299.6000,79527.9000,-78228.3000,4.0833,230.0928,5.6482,0.1896,17539.6202,4.5342,13.7948,17769.7130,201.1907,25000.0000,97067.5202,1069.5072,-95998.0130,29.1442,25.0076,27.0759,-6.9970,-100756.3995,6.1249,417.5087,4.1751,6.1249,0.0000,4.2415,25.0076,25.1765,25.0076,False,-0.0000,6.1249,15.1657,4.0833,201.1907,4.2415,220.5979,-78228.3000,-95998.0130,-100756.3995
5228.0000,24.6915,30.5822,4987.1000,49670.4000,-44683.3000,2.5465,885.7934,5.6301,0.7294,10859.0075,4.5741,8.6032,11744.8009,125.4730,25000.0000,60529.4075,4101.3066,-56428.1009,28.6186,24.6915,26.6550,-4.1427,-59654.9976,3.8198,263.5178,2.6352,3.8198,0.0000,1.0288,24.6915,25.0076,24.6915,False,0.0000,3.8198,4.1458,2.5465,125.4730,1.0288,130.6476,-44683.3000,-56428.1009,-59654.9976
5229.0000,24.5306,30.5965,2705.9000,45763.0000,-43057.1000,2.3398,481.4104,5.6208,0.3977,9960.2890,4.5945,7.9048,10441.6994,115.2879,25000.0000,55723.2890,2224.4896,-53498.7994,28.4158,24.5306,26.4732,-3.9197,-56443.2399,3.5097,253.3374,2.5334,3.6532,0.1435,0.9000,24.5306,24.6915,24.5306,False,0.0000,3.5097,3.2882,2.3398,115.2879,0.9000,119.4760,-43057.1000,-53498.7994,-56443.2399
5230.0000,24.7117,30.6579,3469.4000,37585.1000,-34115.7000,1.9191,616.0967,5.6313,0.5112,8221.5081,4.5716,6.4833,8837.6048,94.5554,25000.0000,45806.6081,2853.3033,-42953.3048,27.8353,24.7117,26.2735,-3.1513,-45378.9432,2.8786,254.7930,2.5479,3.6532,0.7746,0.9000,24.7117,24.5306,24.7117,False,0.0000,2.8786,1.9129,1.9191,94.5554,0.9000,97.3682,-34115.7000,-42953.3048,-45378.9432
5231.0000,24.7653,30.5696,4212.7000,33244.5000,-29031.8000,1.7001,747.6827,5.6343,0.6190,7282.8444,4.5648,5.7435,8030.5271,83.7653,25000.0000,40527.3444,3465.0173,-37062.3271,27.4664,24.7653,26.1158,-2.7251,-39241.2511,2.5501,255.9510,2.5595,3.6532,1.1031,0.9000,24.7653,24.7117,24.7653,False,0.0000,2.5501,1.3747,1.7001,83.7653,0.9000,86.0400,-29031.8000,-37062.3271,-39241.2511
5232.0000,24.7629,30.5288,4155.1000,30555.3000,-26400.2000,1.5633,737.4779,5.6342,0.6100,6693.2739,4.5651,5.2813,7430.7518,77.0249,25000.0000,37248.5739,3417.6221,-33830.9518,27.2302,24.7629,25.9965,-2.4892,-35844.9257,2.3449,256.8330,2.5683,3.6532,1.3083,0.9000,24.7629,24.7653,24.7629,False,0.0000,2.3449,1.0940,1.5633,77.0249,0.9000,79.0189,-26400.2000,-33830.9518,-35844.9257
5233.0000,24.7805,30.4452,4535.2000,27946.4000,-23411.2000,1.4298,804.7962,5.6352,0.6658,6124.7794,4.5628,4.8303,6929.5756,70.4468,25000.0000,34071.1794,3730.4038,-30340.7756,26.9975,24.7805,25.8890,-2.2367,-32208.1578,2.1446,257.6319,2.5763,3.6532,1.5086,0.9000,24.7805,24.7629,24.7805,False,0.0000,2.1446,0.8582,1.4298,70.4468,0.9000,72.2050,-23411.2000,-30340.7756,-32208.1578
5234.0000,24.8048,30.3306,5037.2000,25430.4000,-20393.2000,1.3012,893.6584,5.6366,0.7393,5577.1169,4.5598,4.3961,6470.7753,64.1143,25000.0000,31007.5169,4143.5416,-26863.9753,26.7730,24.8048,25.7889,-1.9857,-28594.6948,1.9518,258.3793,2.5838,3.6532,1.7013,0.9000,24.8048,24.7805,24.8048,False,0.0000,1.9518,0.6645,1.3012,64.1143,0.9000,65.6787,-20393.2000,-26863.9753,-28594.6948
5235.0000,24.8198,30.1902,5557.0000,23335.9000,-17778.9000,1.1943,985.7261,5.6375,0.8153,5119.9134,4.5579,4.0348,6105.6395,58.8460,25000.0000,28455.8134,4571.2739,-23884.5395,26.5756,24.8198,25.6977,-1.7713,-25506.6871,1.7915,259.0632,2.5906,3.6532,1.8617,0.9000,24.8198,24.8048,24.8198,False,0.0000,1.7915,0.5266,1.1943,58.8460,0.9000,60.2726,-17778.9000,-23884.5395,-25506.6871
5236.0000,24.4954,30.1174,5382.0000,31175.5000,-25793.5000,1.5957,957.8686,5.6187,0.7894,6778.7154,4.5990,5.3910,7736.5841,78.6252,25000.0000,37954.2154,4424.1314,-33530.0841,26.9511,24.4954,25.7233,-2.4775,-35676.5957,2.3936,258.8713,2.5887,3.6532,1.2596,0.9000,24.4954,24.8198,24.4954,False,0.0000,2.3936,1.1569,1.5957,78.6252,0.9000,80.6822,-25793.5000,-33530.0841,-35676.5957
5237.0000,24.1304,30.2578,1801.6000,39284.9000,-37483.3000,2.0052,321.8739,5.5972,0.2656,8456.2137,4.6457,6.7744,8778.0876,98.8019,25000.0000,47741.1137,1479.7261,-46261.3876,27.4937,24.1304,25.8120,-3.3932,-48861.9969,3.0079,258.2063,2.5821,3.6532,0.6453,0.9000,24.1304,24.4954,24.1304,False,0.0000,3.0079,2.1566,2.0052,98.8019,0.9000,101.8585,-37483.3000,-46261.3876,-48861.9969
5238.0000,24.4536,30.6917,2338.9000,105359.3000,-103020.4000,5.3612,416.4497,5.6163,0.3468,22882.5524,4.6044,18.1123,23299.0021,264.1581,25000.0000,128241.8524,1922.4503,-126319.4021,28.6123,24.4536,26.5330,-9.2360,-132999.0762,8.0418,556.7225,5.5672,8.0418,0.0000,9.6004,24.4536,24.1304,24.4536,False,-0.0000,8.0418,32.1408,5.3612,264.1581,9.6004,305.8993,-103020.4000,-126319.4021,-132999.0762
5239.0000,25.2442,31.5510,0.0000,159148.9000,-159148.9000,8.1206,0.0000,0.0000,0.0000,35331.1423,4.5045,27.4345,35331.1423,400.1182,25000.0000,194480.0423,0.0000,-194480.0423,29.4487,25.2442,27.3465,-14.1438,-203670.0090,12.1809,823.9884,8.2399,12.1809,0.0000,33.3629,25.2442,24.4536,25.2442,False,0.0000,12.1809,101.4416,8.1206,400.1182,33.3629,534.9227,-159148.9000,-194480.0423,-203670.0090
5240.0000,25.8470,32.1109,0.0000,185428.5000,-185428.5000,9.5262,0.0000,0.0000,0.0000,41861.4683,4.4296,32.1832,41861.4683,469.3758,25000.0000,227289.9683,0.0000,-227289.9683,30.0230,25.8470,27.9350,-16.4792,-237301.1957,14.2893,975.9829,9.7598,14.2893,0.0000,53.8593,25.8470,25.2442,25.8470,False,-0.0000,14.2893,158.0039,9.5262,469.3758,53.8593,681.2390,-185428.5000,-227289.9683,-237301.1957
5241.0000,26.2767,32.5077,0.0000,198683.5000,-198683.5000,10.2613,0.0000,0.0000,0.0000,45394.5131,4.3768,34.6665,45394.5131,505.5929,25000.0000,244078.0131,0.0000,-244078.0131,30.4307,26.2767,28.3537,-17.6572,-254264.2157,15.3919,1093.5644,10.9356,15.3919,0.0000,67.3134,26.2767,25.8470,26.2767,False,0.0000,15.3919,194.2529,10.2613,505.5929,67.3134,767.1592,-198683.5000,-244078.0131,-254264.2157
5242.0000,26.5860,32.7932,0.0000,205784.6000,-205784.6000,10.6686,0.0000,0.0000,0.0000,47424.7140,4.3392,36.0427,47424.7140,525.6648,25000.0000,253209.3140,0.0000,-253209.3140,30.7242,26.5860,28.6551,-18.2883,-263351.8129,16.0030,1197.4669,11.9747,16.0030,0.0000,75.6529,26.5860,26.2767,26.5860,False,-0.0000,16.0030,216.4585,10.6686,525.6648,75.6529,817.7762,-205784.6000,-253209.3140,-263351.8129
5243.0000,26.9637,33.1537,0.0000,223568.8000,-223568.8000,11.6228,0.0000,0.0000,0.0000,52069.8880,4.2936,39.2662,52069.8880,572.6781,25000.0000,275638.6880,0.0000,-275638.6880,31.0904,26.9637,29.0270,-19.8688,-286111.0540,17.4342,1627.4493,16.2745,17.4342,0.0000,97.8207,26.9637,26.5860,26.9637,False,0.0000,17.4342,274.7005,11.6228,572.6781,97.8207,945.1993,-223568.8000,-275638.6880,-286111.0540
5244.0000,27.3354,33.5044,0.0000,239584.9000,-239584.9000,12.4980,0.0000,0.0000,0.0000,56383.5154,4.2492,42.2230,56383.5154,615.8010,25000.0000,295968.4154,0.0000,-295968.4154,31.4481,27.3354,29.3918,-21.2922,-306607.5779,18.7470,2229.3908,22.2939,18.7470,0.0000,121.6242,27.3354,26.9637,27.3354,False,0.0000,18.7470,336.2231,12.4980,615.8010,121.6242,1073.6482,-239584.9000,-295968.4154,-306607.5779
5245.0000,27.7563,33.9044,0.0000,259974.3000,-259974.3000,13.6077,0.0000,0.0000,0.0000,61907.3043,4.1994,45.9718,61907.3043,670.4760,25000.0000,321881.6043,0.0000,-321881.6043,31.8551,27.7563,29.8057,-23.1042,-332700.8106,20.4115,2916.5108,29.1651,20.4115,0.0000,156.9815,27.7563,27.3354,27.7563,False,0.0000,20.4115,426.1219,13.6077,670.4760,156.9815,1253.5794,-259974.3000,-321881.6043,-332700.8106
5246.0000,28.1608,34.2851,0.0000,277150.3000,-277150.3000,14.5630,0.0000,0.0000,0.0000,66749.7769,4.1521,49.1994,66749.7769,717.5476,25000.0000,343900.0769,0.0000,-343900.0769,32.2437,28.1608,30.2022,-24.6307,-354681.7107,21.8445,3367.2860,33.6729,21.8445,0.0000,192.4203,28.1608,27.7563,28.1608,False,-0.0000,21.8445,514.8378,14.5630,717.5476,192.4203,1424.8057,-277150.3000,-343900.0769,-354681.7107
5247.0000,28.5557,34.6570,0.0000,293472.2000,-293472.2000,15.4788,0.0000,0.0000,0.0000,71467.8538,4.1064,52.2931,71467.8538,762.6679,25000.0000,364940.0538,0.0000,-364940.0538,32.6232,28.5557,30.5895,-26.0812,-375569.5806,23.2181,3761.6734,37.6167,23.2181,0.0000,231.0496,28.5557,28.1608,28.5557,False,0.0000,23.2181,610.2857,15.4788,762.6679,231.0496,1604.0031,-293472.2000,-364940.0538,-375569.5806
5248.0000,28.8708,34.9495,0.0000,302498.2000,-302498.2000,16.0141,0.0000,0.0000,0.0000,74320.0410,4.0702,54.1016,74320.0410,789.0442,25000.0000,376818.2410,0.0000,-376818.2410,32.9233,28.8708,30.8970,-26.8834,-387120.5590,24.0211,3972.7287,39.7273,24.0211,0.0000,255.8602,28.8708,28.5557,28.8708,False,0.0000,24.0211,671.0108,16.0141,789.0442,255.8602,1715.9152,-302498.2000,-376818.2410,-387120.5590
5249.0000,29.1922,35.2529,0.0000,314417.7000,-314417.7000,16.6948,0.0000,0.0000,0.0000,77948.5339,4.0337,56.4014,77948.5339,822.5861,25000.0000,392366.2339,0.0000,-392366.2339,33.2327,29.1922,31.2124,-27.9427,-402374.4795,25.0422,4250.0561,42.5006,25.0422,0.0000,289.8965,29.1922,28.8708,29.1922,False,0.0000,25.0422,753.6822,16.6948,822.5861,289.8965,1866.1648,-314417.7000,-392366.2339,-402374.4795
5250.0000,28.3876,34.4296,0.0000,222806.0000,-222806.0000,11.8668,0.0000,0.0000,0.0000,54003.5801,4.1258,40.0906,54003.5801,584.7006,25000.0000,276809.5801,0.0000,-276809.5801,32.4156,28.3876,30.4016,-19.8010,-285134.8645,17.8002,1922.5014,19.2250,17.8002,0.0000,104.1117,28.3876,29.1922,28.3876,False,0.0000,17.8002,291.0520,11.8668,584.7006,104.1117,979.8642,-222806.0000,-276809.5801,-285134.8645
5251.0000,28.0987,34.1871,0.0000,212945.6000,-212945.6000,11.2554,0.0000,0.0000,0.0000,51197.2833,4.1593,38.0249,51197.2833,554.5743,25000.0000,264142.8833,0.0000,-264142.8833,32.1576,28.0987,30.1282,-18.9247,-272516.0669,16.8831,1521.5942,15.2159,16.8831,0.0000,88.8338,28.0987,28.3876,28.0987,False,-0.0000,16.8831,251.2134,11.2554,554.5743,88.8338,894.6215,-212945.6000,-264142.8833,-272516.0669
5252.0000,27.1970,33.3019,0.0000,139351.8000,-139351.8000,7.3456,0.0000,0.0000,0.0000,32668.0405,4.2657,24.8164,32668.0405,361.9339,25000.0000,172019.8405,0.0000,-172019.8405,31.2669,27.1970,29.2320,-12.3844,-178334.7693,11.0185,707.2789,7.0728,11.0185,0.0000,24.6937,27.1970,28.0987,27.1970,False,0.0000,11.0185,76.8163,7.3456,361.9339,24.6937,463.4439,-139351.8000,-172019.8405,-178334.7693
5253.0000,26.7567,32.9125,0.0000,127541.4000,-127541.4000,6.6674,0.0000,0.0000,0.0000,29533.4150,4.3185,22.5249,29533.4150,328.5145,25000.0000,157074.8150,0.0000,-157074.8150,30.8606,26.7567,28.8086,-11.3348,-163220.4689,10.0011,649.4838,6.4948,10.0011,0.0000,18.4655,26.7567,27.1970,26.7567,False,0.0000,10.0011,58.7376,6.6674,328.5145,18.4655,405.7176,-127541.4000,-157074.8150,-163220.4689
