Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5254.0000,26.2444,32.4249,0.0000,99763.9000,-99763.9000,5.1945,0.0000,0.0000,0.0000,22773.1383,4.3808,17.5489,22773.1383,255.9414,25000.0000,122537.0383,0.0000,-122537.0383,30.3647,26.2444,28.3045,-8.8661,-127672.3522,7.7917,513.1163,5.1312,7.7917,0.0000,8.7321,26.2444,26.7567,26.2444,False,0.0000,7.7917,29.4547,5.1945,255.9414,8.7321,294.1283,-99763.9000,-122537.0383,-127672.3522
5255.0000,25.8339,32.0429,0.0000,83544.6000,-83544.6000,4.3300,0.0000,0.0000,0.0000,18853.7565,4.4312,14.6284,18853.7565,213.3483,25000.0000,102398.3565,0.0000,-102398.3565,29.9732,25.8339,27.9036,-7.4247,-106915.7841,6.4950,432.5350,4.3254,6.4950,0.0000,5.0579,25.8339,26.2444,25.8339,False,0.0000,6.4950,17.8266,4.3300,213.3483,5.0579,236.2327,-83544.6000,-102398.3565,-106915.7841
5256.0000,25.4338,31.6654,0.0000,65747.4000,-65747.4000,3.3952,0.0000,0.0000,0.0000,14673.0691,4.4808,11.4703,14673.0691,167.2891,25000.0000,80420.4691,0.0000,-80420.4691,29.5882,25.4338,27.5110,-5.8430,-84139.9064,5.0928,342.9145,3.4291,5.0928,0.0000,2.4384,25.4338,25.8339,25.4338,False,0.0000,5.0928,9.1277,3.3952,167.2891,2.4384,178.8551,-65747.4000,-80420.4691,-84139.9064
5257.0000,25.2098,31.4634,0.0000,63990.2000,-63990.2000,3.2929,0.0000,0.0000,0.0000,14192.2639,4.5088,11.1246,14192.2639,162.2466,25000.0000,78182.4639,0.0000,-78182.4639,29.3788,25.2098,27.2943,-5.6869,-81891.1385,4.9393,334.6175,3.3462,4.9393,0.0000,2.2245,25.2098,25.4338,25.2098,False,-0.0000,4.9393,8.3914,3.2929,162.2466,2.2245,172.8625,-63990.2000,-78182.4639,-81891.1385
5258.0000,24.9909,31.2568,0.0000,57503.6000,-57503.6000,2.9533,0.0000,0.0000,0.0000,12676.3500,4.5363,9.9774,12676.3500,145.5154,25000.0000,70179.9500,0.0000,-70179.9500,29.1681,24.9909,27.0795,-5.1104,-73589.9446,4.4300,301.9412,3.0194,4.4300,0.0000,1.6048,24.9909,25.2098,24.9909,False,0.0000,4.4300,6.2237,2.9533,145.5154,1.6048,153.3439,-57503.6000,-70179.9500,-73589.9446
5259.0000,24.7982,31.0759,0.0000,52211.2000,-52211.2000,2.6764,0.0000,0.0000,0.0000,11448.2854,4.5606,9.0420,11448.2854,131.8723,25000.0000,63659.4854,0.0000,-63659.4854,28.9833,24.7982,26.8907,-4.6401,-66817.0221,4.0146,275.1033,2.7510,4.0146,0.0000,1.1944,24.7982,24.9909,24.7982,False,-0.0000,4.0146,4.7511,2.6764,131.8723,1.1944,137.8178,-52211.2000,-63659.4854,-66817.0221
5260.0000,24.8411,31.1292,0.0000,67367.4000,-67367.4000,3.4476,0.0000,0.0000,0.0000,14789.1546,4.5552,11.6473,14789.1546,169.8702,25000.0000,82156.5546,0.0000,-82156.5546,29.0332,24.8411,26.9371,-5.9870,-86213.0933,5.1714,353.9048,3.5390,5.1714,0.0000,2.5530,24.8411,24.7982,24.8411,False,0.0000,5.1714,9.5201,3.4476,169.8702,2.5530,181.9433,-67367.4000,-82156.5546,-86213.0933
5261.0000,24.9105,31.1964,0.0000,77569.1000,-77569.1000,3.9712,0.0000,0.0000,0.0000,17061.5772,4.5464,13.4161,17061.5772,195.6666,25000.0000,94630.6772,0.0000,-94630.6772,29.1011,24.9105,27.0058,-6.8937,-99268.6679,5.9567,406.8539,4.0685,5.9567,0.0000,3.9017,24.9105,24.8411,24.9105,False,0.0000,5.9567,14.0464,3.9712,195.6666,3.9017,213.6147,-77569.1000,-94630.6772,-99268.6679
5262.0000,25.7824,32.0645,0.0000,158983.1000,-158983.1000,8.1440,0.0000,0.0000,0.0000,35826.7638,4.4376,27.5136,35826.7638,401.2722,25000.0000,194809.8638,0.0000,-194809.8638,29.9705,25.7824,27.8764,-14.1290,-203457.8273,12.2160,814.1436,8.1414,12.2160,0.0000,33.6524,25.7824,24.9105,25.7824,False,-0.0000,12.2160,102.2552,8.1440,401.2722,33.6524,537.1799,-158983.1000,-194809.8638,-203457.8273
5263.0000,26.6763,32.9108,0.0000,216911.8000,-216911.8000,11.1963,0.0000,0.0000,0.0000,50115.2529,4.3283,37.8254,50115.2529,551.6643,25000.0000,267027.0529,0.0000,-267027.0529,30.8326,26.6763,28.7544,-19.2772,-277591.7915,16.7945,1391.6999,13.9170,16.7945,0.0000,87.4427,26.6763,25.7824,26.6763,False,0.0000,16.7945,247.5634,11.1963,551.6643,87.4427,886.6703,-216911.8000,-267027.0529,-277591.7915
5264.0000,27.3285,33.5135,0.0000,245213.9000,-245213.9000,12.7584,0.0000,0.0000,0.0000,57697.0309,4.2500,43.1029,57697.0309,628.6332,25000.0000,302910.9309,0.0000,-302910.9309,31.4518,27.3285,29.3902,-21.7924,-313811.2625,19.1377,2399.4485,23.9945,19.1377,0.0000,129.3870,27.3285,26.6763,27.3285,False,0.0000,19.1377,356.0989,12.7584,628.6332,129.3870,1114.1191,-245213.9000,-302910.9309,-313811.2625
5265.0000,27.8075,33.9559,0.0000,260978.0000,-260978.0000,13.6593,0.0000,0.0000,0.0000,62235.4052,4.1934,46.1464,62235.4052,673.0218,25000.0000,323213.4052,0.0000,-323213.4052,31.9065,27.8075,29.8570,-23.1934,-333985.2906,20.4890,2944.4376,29.4444,20.4890,0.0000,158.7765,27.8075,27.3285,27.8075,False,0.0000,20.4890,430.6459,13.6593,673.0218,158.7765,1262.4442,-260978.0000,-323213.4052,-333985.2906
5266.0000,28.1906,34.3121,0.0000,272970.3000,-272970.3000,14.3502,0.0000,0.0000,0.0000,65798.0696,4.1486,48.4803,65798.0696,707.0601,25000.0000,338768.3696,0.0000,-338768.3696,32.2716,28.1906,30.2311,-24.2592,-349332.3766,21.5252,3273.4737,32.7347,21.5252,0.0000,184.1059,28.1906,27.8075,28.1906,False,0.0000,21.5252,494.1320,14.3502,707.0601,184.1059,1385.2979,-272970.3000,-338768.3696,-349332.3766
5267.0000,28.6193,34.7189,0.0000,292518.6000,-292518.6000,15.4328,0.0000,0.0000,0.0000,71362.8357,4.0990,52.1377,71362.8357,760.4017,25000.0000,363881.4357,0.0000,-363881.4357,32.6857,28.6193,30.6525,-25.9965,-374349.2158,23.1491,3740.9652,37.4097,23.1491,0.0000,228.9961,28.6193,28.1906,28.6193,False,-0.0000,23.1491,605.2406,15.4328,760.4017,228.9961,1594.6384,-292518.6000,-363881.4357,-374349.2158
5268.0000,29.0024,35.0775,0.0000,306990.0000,-306990.0000,16.2616,0.0000,0.0000,0.0000,75702.7817,4.0552,54.9379,75702.7817,801.2416,25000.0000,382692.7817,0.0000,-382692.7817,33.0525,29.0024,31.0275,-27.2826,-392868.9176,24.3924,4072.2092,40.7221,24.3924,0.0000,267.9102,29.0024,28.6193,29.0024,False,-0.0000,24.3924,700.3590,16.2616,801.2416,267.9102,1769.5108,-306990.0000,-382692.7817,-392868.9176
5269.0000,29.3600,35.4130,0.0000,319978.0000,-319978.0000,17.0114,0.0000,0.0000,0.0000,79701.3837,4.0147,57.4708,79701.3837,838.1831,25000.0000,399679.3837,0.0000,-399679.3837,33.3953,29.3600,31.3777,-28.4368,-409490.2456,25.5171,4380.8362,43.8084,25.5171,0.0000,306.7012,29.3600,29.0024,29.3600,False,0.0000,25.5171,794.2556,17.0114,838.1831,306.7012,1939.1399,-319978.0000,-399679.3837,-409490.2456
5270.0000,29.7351,35.7674,0.0000,335440.5000,-335440.5000,17.8946,0.0000,0.0000,0.0000,84437.3210,3.9727,60.4547,84437.3210,881.7013,25000.0000,419877.8210,0.0000,-419877.8210,33.7566,29.7351,31.7459,-29.8110,-429278.3027,26.8419,4757.2550,47.5725,26.8419,0.0000,356.9959,29.7351,29.3600,29.7351,False,-0.0000,26.8419,914.8353,17.8946,881.7013,356.9959,2153.5325,-335440.5000,-419877.8210,-429278.3027
5271.0000,30.1004,36.1109,0.0000,349644.4000,-349644.4000,18.7201,0.0000,0.0000,0.0000,88920.0621,3.9321,63.2435,88920.0621,922.3736,25000.0000,438564.4621,0.0000,-438564.4621,34.1074,30.1004,32.1039,-31.0733,-447455.6727,28.0801,5119.4392,51.1944,28.0801,0.0000,408.7138,30.1004,29.7351,30.1004,False,0.0000,28.0801,1037.6548,18.7201,922.3736,408.7138,2368.7422,-349644.4000,-438564.4621,-447455.6727
5272.0000,30.3694,36.3586,0.0000,355073.8000,-355073.8000,19.0786,0.0000,0.0000,0.0000,90985.4728,3.9025,64.4547,90985.4728,940.0393,25000.0000,446059.2728,0.0000,-446059.2728,34.3622,30.3694,32.3658,-31.5558,-454403.9202,28.6179,5275.6382,52.7564,28.6179,0.0000,432.6500,30.3694,30.1004,30.3694,False,-0.0000,28.6179,1094.1431,19.0786,940.0393,432.6500,2466.8324,-355073.8000,-446059.2728,-454403.9202
5273.0000,30.6668,36.6402,0.0000,365909.7000,-365909.7000,19.7129,0.0000,0.0000,0.0000,94548.2572,3.8701,66.5975,94548.2572,971.2912,25000.0000,460457.9572,0.0000,-460457.9572,34.6491,30.6668,32.6579,-32.5188,-468271.1090,29.5693,5563.4648,55.6346,29.5693,0.0000,477.2513,30.6668,30.3694,30.6668,False,0.0000,29.5693,1198.8607,19.7129,971.2912,477.2513,2647.4032,-365909.7000,-460457.9572,-468271.1090
5274.0000,29.8380,35.7938,0.0000,272785.6000,-272785.6000,14.7393,0.0000,0.0000,0.0000,68864.4966,3.9612,49.7948,68864.4966,726.2316,25000.0000,341650.0966,0.0000,-341650.0966,33.8085,29.8380,31.8233,-24.2428,-349096.0077,22.1089,3429.8852,34.2989,22.1089,0.0000,199.4914,29.8380,30.6668,29.8380,False,0.0000,22.1089,532.3996,14.7393,726.2316,199.4914,1458.1226,-272785.6000,-341650.0966,-349096.0077
5275.0000,29.3881,35.3926,0.0000,248889.2000,-248889.2000,13.3389,0.0000,0.0000,0.0000,62043.2666,4.0115,45.0640,62043.2666,657.2352,25000.0000,310932.4666,0.0000,-310932.4666,33.3911,29.3881,31.3896,-22.1191,-318514.7093,20.0084,2823.1763,28.2318,20.0084,0.0000,147.8636,29.3881,29.8380,29.3881,False,0.0000,20.0084,403.0858,13.3389,657.2352,147.8636,1208.1847,-248889.2000,-310932.4666,-318514.7093
5276.0000,28.4543,34.4850,0.0000,177350.2000,-177350.2000,9.4636,0.0000,0.0000,0.0000,43066.5751,4.1180,31.9716,43066.5751,466.2890,25000.0000,220416.7751,0.0000,-220416.7751,32.4748,28.4543,30.4645,-15.7613,-226963.0317,14.1954,934.2501,9.3425,14.1954,0.0000,52.8037,28.4543,29.3881,28.4543,False,0.0000,14.1954,155.1345,9.4636,466.2890,52.8037,674.2273,-177350.2000,-220416.7751,-226963.0317
5277.0000,27.9910,34.0755,0.0000,165623.3000,-165623.3000,8.7596,0.0000,0.0000,0.0000,39699.7729,4.1719,29.5933,39699.7729,431.6036,25000.0000,205323.0729,0.0000,-205323.0729,32.0473,27.9910,30.0191,-14.7191,-211955.5901,13.1394,841.3865,8.4139,13.1394,0.0000,41.8749,27.9910,28.4543,27.9910,False,0.0000,13.1394,125.1685,8.7596,431.6036,41.8749,598.6470,-165623.3000,-205323.0729,-211955.5901
5278.0000,27.4707,33.5817,0.0000,138640.8000,-138640.8000,7.3008,0.0000,0.0000,0.0000,32751.2579,4.2331,24.6650,32751.2579,359.7259,25000.0000,171392.0579,0.0000,-171392.0579,31.5447,27.4707,29.5077,-12.3212,-177424.8706,10.9512,697.6887,6.9769,10.9512,0.0000,24.2445,27.4707,27.9910,27.4707,False,-0.0000,10.9512,75.5248,7.3008,359.7259,24.2445,459.4952,-138640.8000,-171392.0579,-177424.8706
5279.0000,27.0789,33.2193,0.0000,124937.9000,-124937.9000,6.5477,0.0000,0.0000,0.0000,29192.3313,4.2798,22.1205,29192.3313,322.6159,25000.0000,154130.2313,0.0000,-154130.2313,31.1725,27.0789,29.1257,-11.1034,-159888.6528,9.8215,632.2848,6.3228,9.8215,0.0000,17.4886,27.0789,27.4707,27.0789,False,0.0000,9.8215,55.8643,6.5477,322.6159,17.4886,395.9688,-124937.9000,-154130.2313,-159888.6528
5280.0000,26.6861,32.8486,0.0000,107663.8000,-107663.8000,5.6222,0.0000,0.0000,0.0000,24881.4504,4.3271,18.9939,24881.4504,277.0162,25000.0000,132545.2504,0.0000,-132545.2504,30.7944,26.6861,28.7403,-9.5682,-137782.2097,8.4333,548.7041,5.4870,8.4333,0.0000,11.0717,26.6861,27.0789,26.6861,False,0.0000,8.4333,36.6513,5.6222,277.0162,11.0717,324.7393,-107663.8000,-132545.2504,-137782.2097
5281.0000,26.4107,32.5952,0.0000,101089.1000,-101089.1000,5.2601,0.0000,0.0000,0.0000,23183.0378,4.3605,17.7707,23183.0378,259.1761,25000.0000,124272.1378,0.0000,-124272.1378,30.5337,26.4107,28.4722,-8.9839,-129368.2703,7.8902,517.1879,5.1719,7.8902,0.0000,9.0674,26.4107,26.6861,26.4107,False,0.0000,7.8902,30.4942,5.2601,259.1761,9.0674,298.7378,-101089.1000,-124272.1378,-129368.2703
5282.0000,26.1319,32.3316,0.0000,90706.5000,-90706.5000,4.7082,0.0000,0.0000,0.0000,20640.7294,4.3945,15.9061,20640.7294,231.9822,25000.0000,111347.2294,0.0000,-111347.2294,30.2651,26.1319,28.1985,-8.0612,-116081.1898,7.0623,466.4572,4.6646,7.0623,0.0000,6.5022,26.1319,26.4107,26.1319,False,0.0000,7.0623,22.4564,4.7082,231.9822,6.5022,260.9409,-90706.5000,-111347.2294,-116081.1898
5283.0000,25.8763,32.0916,0.0000,81959.4000,-81959.4000,4.2436,0.0000,0.0000,0.0000,18517.9092,4.4260,14.3365,18517.9092,209.0905,25000.0000,100477.3092,0.0000,-100477.3092,30.0198,25.8763,27.9481,-7.2838,-104887.1324,6.3654,423.3754,4.2338,6.3654,0.0000,4.7610,25.8763,26.1319,25.8763,False,0.0000,6.3654,16.8633,4.2436,209.0905,4.7610,230.7149,-81959.4000,-100477.3092,-104887.1324
5284.0000,25.9309,32.1602,0.0000,100881.6000,-100881.6000,5.2115,0.0000,0.0000,0.0000,22827.8611,4.4192,17.6065,22827.8611,256.7815,25000.0000,123709.4611,0.0000,-123709.4611,30.0838,25.9309,28.0073,-8.9655,-129102.7232,7.8173,519.0820,5.1908,7.8173,0.0000,8.8184,25.9309,25.8763,25.9309,False,0.0000,7.8173,29.7224,5.2115,256.7815,8.8184,295.3224,-100881.6000,-123709.4611,-129102.7232
5285.0000,25.9718,32.1981,0.0000,109010.6000,-109010.6000,5.6342,0.0000,0.0000,0.0000,24695.4518,4.4142,19.0344,24695.4518,277.6068,25000.0000,133706.0518,0.0000,-133706.0518,30.1227,25.9718,28.0472,-9.6879,-139505.7703,8.4513,560.5552,5.6056,8.4513,0.0000,11.1427,25.9718,25.9309,25.9718,False,0.0000,8.4513,36.8676,5.6342,277.6068,11.1427,325.6171,-109010.6000,-133706.0518,-139505.7703
5286.0000,26.8822,33.1062,0.0000,195264.1000,-195264.1000,10.0958,0.0000,0.0000,0.0000,45374.1227,4.3034,34.1075,45374.1227,497.4403,25000.0000,240638.2227,0.0000,-240638.2227,31.0315,26.8822,28.9569,-17.3534,-249888.2557,15.1437,1058.8170,10.5882,15.1437,0.0000,64.1094,26.8822,25.9718,26.8822,False,0.0000,15.1437,185.6710,10.0958,497.4403,64.1094,747.2207,-195264.1000,-240638.2227,-249888.2557
5287.0000,27.7592,33.9327,0.0000,250957.1000,-250957.1000,13.0816,0.0000,0.0000,0.0000,59764.8651,4.1991,44.1945,59764.8651,644.5543,25000.0000,310721.9651,0.0000,-310721.9651,31.8749,27.7592,29.8171,-22.3029,-321161.0939,19.6224,2630.8354,26.3084,19.6224,0.0000,139.4689,27.7592,26.8822,27.7592,False,-0.0000,19.6224,381.7908,13.0816,644.5543,139.4689,1165.8140,-250957.1000,-310721.9651,-321161.0939
5288.0000,28.3352,34.4594,0.0000,272786.7000,-272786.7000,14.3341,0.0000,0.0000,0.0000,66020.8712,4.1318,48.4260,66020.8712,706.2689,25000.0000,338807.5712,0.0000,-338807.5712,32.4180,28.3352,30.3766,-24.2429,-349097.4154,21.5012,3265.7698,32.6577,21.5012,0.0000,183.4886,28.3352,27.7592,28.3352,False,0.0000,21.5012,492.5921,14.3341,706.2689,183.4886,1382.3496,-272786.7000,-338807.5712,-349097.4154
5289.0000,28.7709,34.8622,0.0000,287026.1000,-287026.1000,15.1635,0.0000,0.0000,0.0000,70321.2973,4.0816,51.2280,70321.2973,747.1349,25000.0000,357347.3973,0.0000,-357347.3973,32.8318,28.7709,30.8013,-25.5083,-367320.2163,22.7452,3627.5597,36.2756,22.7452,0.0000,217.2180,28.7709,28.3352,28.7709,False,0.0000,22.7452,576.2438,15.1635,747.1349,217.2180,1540.5967,-287026.1000,-357347.3973,-367320.2163
5290.0000,29.0830,35.1494,0.0000,294450.6000,-294450.6000,15.6198,0.0000,0.0000,0.0000,72774.8725,4.0460,52.7696,72774.8725,769.6173,25000.0000,367225.4725,0.0000,-367225.4725,33.1272,29.0830,31.1051,-26.1682,-376821.6831,23.4297,3803.2062,38.0321,23.4297,0.0000,237.4233,29.0830,28.7709,29.0830,False,0.0000,23.4297,625.9256,15.6198,769.6173,237.4233,1632.9662,-294450.6000,-367225.4725,-376821.6831
5291.0000,29.4913,35.5397,0.0000,314946.0000,-314946.0000,16.7567,0.0000,0.0000,0.0000,78737.8465,3.9999,56.6106,78737.8465,825.6361,25000.0000,393683.8465,0.0000,-393683.8465,33.5236,29.4913,31.5075,-27.9896,-403050.5688,25.1351,4266.4675,42.6647,25.1351,0.0000,293.1331,29.4913,29.0830,29.4913,False,-0.0000,25.1351,761.5086,16.7567,825.6361,293.1331,1880.2778,-314946.0000,-393683.8465,-403050.5688
5292.0000,29.7885,35.8132,0.0000,322955.6000,-322955.6000,17.2504,0.0000,0.0000,0.0000,81416.6377,3.9667,58.2784,81416.6377,849.9602,25000.0000,404372.2377,0.0000,-404372.2377,33.8050,29.7885,31.7967,-28.7014,-413300.8143,25.8756,4470.0977,44.7010,25.8756,0.0000,319.8118,29.7885,29.4913,29.7885,False,0.0000,25.8756,825.8066,17.2504,849.9602,319.8118,1995.5786,-322955.6000,-404372.2377,-413300.8143
5293.0000,30.1436,36.1510,0.0000,338969.5000,-338969.5000,18.1579,0.0000,0.0000,0.0000,86309.9902,3.9273,61.3444,86309.9902,894.6770,25000.0000,425279.4902,0.0000,-425279.4902,34.1486,30.1436,32.1461,-30.1246,-433794.5228,27.2369,4860.7538,48.6075,27.2369,0.0000,372.9904,30.1436,29.7885,30.1436,False,-0.0000,27.2369,952.9374,18.1579,894.6770,372.9904,2220.6049,-338969.5000,-425279.4902,-433794.5228
5294.0000,30.5099,36.4965,0.0000,354688.1000,-354688.1000,19.0660,0.0000,0.0000,0.0000,91245.7006,3.8872,64.4120,91245.7006,939.4162,25000.0000,445933.8006,0.0000,-445933.8006,34.5009,30.5099,32.5054,-31.5216,-453910.3225,28.5989,5264.0553,52.6406,28.5989,0.0000,431.7903,30.5099,30.1436,30.5099,False,0.0000,28.5989,1092.1178,19.0660,939.4162,431.7903,2463.3242,-354688.1000,-445933.8006,-453910.3225
5295.0000,30.8546,36.8197,0.0000,367851.1000,-367851.1000,19.8450,0.0000,0.0000,0.0000,95552.2699,3.8497,67.0438,95552.2699,977.7999,25000.0000,463403.3699,0.0000,-463403.3699,34.8313,30.8546,32.8430,-32.6914,-470755.6060,29.7675,5618.8497,56.1885,29.7675,0.0000,486.9101,30.8546,30.5099,30.8546,False,0.0000,29.7675,1221.4513,19.8450,977.7999,486.9101,2686.1613,-367851.1000,-463403.3699,-470755.6060
5296.0000,31.0590,37.0036,0.0000,368375.4000,-368375.4000,19.9414,0.0000,0.0000,0.0000,96238.8324,3.8277,67.3697,96238.8324,982.5533,25000.0000,464614.2324,0.0000,-464614.2324,35.0221,31.0590,33.0405,-32.7380,-471426.5763,29.9122,5656.7469,56.5675,29.9122,0.0000,494.0458,31.0590,30.8546,31.0590,False,-0.0000,29.9122,1238.1218,19.9414,982.5533,494.0458,2714.7210,-368375.4000,-464614.2324,-471426.5763
5297.0000,31.2534,37.1859,0.0000,372202.4000,-372202.4000,20.1898,0.0000,0.0000,0.0000,97770.4862,3.8069,68.2089,97770.4862,994.7920,25000.0000,469972.8862,0.0000,-469972.8862,35.2084,31.2534,33.2309,-33.0781,-476324.1604,30.2847,5768.4345,57.6843,30.2847,0.0000,512.7381,31.2534,31.0590,31.2534,False,0.0000,30.2847,1281.7173,20.1898,994.7920,512.7381,2789.2474,-372202.4000,-469972.8862,-476324.1604
5298.0000,30.3265,36.2474,0.0000,273979.5000,-273979.5000,14.8909,0.0000,0.0000,0.0000,70120.9833,3.9072,50.3070,70120.9833,733.7018,25000.0000,344100.4833,0.0000,-344100.4833,34.2738,30.3265,32.3001,-24.3489,-350623.8952,22.3363,3475.8689,34.7587,22.3363,0.0000,205.7110,30.3265,31.2534,30.3265,False,0.0000,22.3363,547.8118,14.8909,733.7018,205.7110,1487.2247,-273979.5000,-344100.4833,-350623.8952
5299.0000,29.9175,35.8933,0.0000,258070.0000,-258070.0000,13.8973,0.0000,0.0000,0.0000,65295.0883,3.9524,46.9503,65295.0883,684.7457,25000.0000,323365.0883,0.0000,-323365.0883,33.9014,29.9175,31.9094,-22.9350,-330263.7922,20.8459,3068.9124,30.6891,20.8459,0.0000,167.2194,29.9175,30.3265,29.9175,False,0.0000,20.8459,451.8791,13.8973,684.7457,167.2194,1303.8442,-258070.0000,-323365.0883,-330263.7922
5300.0000,28.9747,34.9745,0.0000,185896.7000,-185896.7000,9.9706,0.0000,0.0000,0.0000,45805.8263,4.0584,33.6846,45805.8263,491.2728,25000.0000,231702.5263,0.0000,-231702.5263,32.9746,28.9747,30.9746,-16.5209,-237900.3723,14.9560,1044.5944,10.4459,14.9560,0.0000,61.7543,28.9747,29.9175,28.9747,False,0.0000,14.9560,179.3437,9.9706,491.2728,61.7543,732.3707,-185896.7000,-231702.5263,-237900.3723
5301.0000,28.4953,34.5499,0.0000,173517.0000,-173517.0000,9.2224,0.0000,0.0000,0.0000,42184.1897,4.1133,31.1569,42184.1897,454.4078,25000.0000,215701.1897,0.0000,-215701.1897,32.5317,28.4953,30.5135,-15.4207,-222057.5132,13.8337,895.2793,8.9528,13.8337,0.0000,48.8693,28.4953,28.9747,28.4953,False,0.0000,13.8337,144.4030,9.2224,454.4078,48.8693,647.6801,-173517.0000,-215701.1897,-222057.5132
5302.0000,27.9562,34.0384,0.0000,145782.0000,-145782.0000,7.7132,0.0000,0.0000,0.0000,34909.8025,4.1760,26.0582,34909.8025,380.0450,25000.0000,180691.8025,0.0000,-180691.8025,32.0110,27.9562,29.9836,-12.9558,-186563.7856,11.5698,727.6322,7.2763,11.5698,0.0000,28.5893,27.9562,28.4953,27.9562,False,-0.0000,11.5698,87.9488,7.7132,380.0450,28.5893,496.5831,-145782.0000,-180691.8025,-186563.7856
5303.0000,27.5589,33.6719,0.0000,132734.7000,-132734.7000,6.9876,0.0000,0.0000,0.0000,31433.6208,4.2227,23.6066,31433.6208,344.2903,25000.0000,164168.3208,0.0000,-164168.3208,31.6342,27.5589,29.5966,-11.7963,-169866.5687,10.4813,666.1360,6.6614,10.4813,0.0000,21.2556,27.5589,27.9562,27.5589,False,0.0000,10.4813,66.8842,6.9876,344.2903,21.2556,432.4300,-132734.7000,-164168.3208,-169866.5687
5304.0000,27.1767,33.3121,0.0000,117120.5000,-117120.5000,6.1430,0.0000,0.0000,0.0000,27440.7457,4.2681,20.7532,27440.7457,302.6753,25000.0000,144561.2457,0.0000,-144561.2457,31.2670,27.1767,29.2218,-10.4086,-149884.3743,9.2144,591.6423,5.9164,9.2144,0.0000,14.4421,27.1767,27.5589,27.1767,False,0.0000,9.2144,46.8233,6.1430,302.6753,14.4421,363.9406,-117120.5000,-144561.2457,-149884.3743
5305.0000,26.9123,33.0693,0.0000,111584.4000,-111584.4000,5.8321,0.0000,0.0000,0.0000,25951.0877,4.2998,19.7031,25951.0877,287.3598,25000.0000,137535.4877,0.0000,-137535.4877,31.0170,26.9123,28.9647,-9.9166,-142799.5780,8.7482,565.6838,5.6568,8.7482,0.0000,12.3588,26.9123,27.1767,26.9123,False,0.0000,8.7482,40.5600,5.8321,287.3598,12.3588,340.2787,-111584.4000,-137535.4877,-142799.5780
5306.0000,26.6370,32.8088,0.0000,101328.4000,-101328.4000,5.2834,0.0000,0.0000,0.0000,23385.2084,4.3330,17.8492,23385.2084,260.3214,25000.0000,124713.6084,0.0000,-124713.6084,30.7515,26.6370,28.6943,-9.0052,-129674.5133,7.9250,516.2910,5.1629,7.9250,0.0000,9.1882,26.6370,26.9123,26.6370,False,0.0000,7.9250,30.8678,5.2834,260.3214,9.1882,300.3774,-101328.4000,-124713.6084,-129674.5133
5307.0000,26.3770,32.5642,0.0000,92100.9000,-92100.9000,4.7903,0.0000,0.0000,0.0000,21101.8851,4.3646,16.1835,21101.8851,236.0274,25000.0000,113202.7851,0.0000,-113202.7851,30.5018,26.3770,28.4394,-8.1851,-117865.6663,7.1855,471.4230,4.7142,7.1855,0.0000,6.8484,26.3770,26.6370,26.3770,False,0.0000,7.1855,23.5534,4.7903,236.0274,6.8484,266.4291,-92100.9000,-113202.7851,-117865.6663
5308.0000,26.4403,32.6419,0.0000,112010.6000,-112010.6000,5.8123,0.0000,0.0000,0.0000,25708.9030,4.3569,19.6360,25708.9030,286.3812,25000.0000,137719.5030,0.0000,-137719.5030,30.5747,26.4403,28.5075,-9.9545,-143345.0053,8.7184,570.9171,5.7092,8.7184,0.0000,12.2330,26.4403,26.3770,26.4403,False,-0.0000,8.7184,40.1793,5.8123,286.3812,12.2330,338.7934,-112010.6000,-137719.5030,-143345.0053
5309.0000,26.4786,32.6768,0.0000,119720.8000,-119720.8000,6.2159,0.0000,0.0000,0.0000,27507.9878,4.3522,20.9995,27507.9878,306.2675,25000.0000,147228.7878,0.0000,-147228.7878,30.6107,26.4786,28.5447,-10.6397,-153212.0952,9.3238,609.9335,6.0993,9.3238,0.0000,14.9624,26.4786,26.4403,26.4786,False,0.0000,9.3238,48.3767,6.2159,306.2675,14.9624,369.6067,-119720.8000,-147228.7878,-153212.0952
5310.0000,27.4536,33.6497,0.0000,212013.2000,-212013.2000,11.0114,0.0000,0.0000,0.0000,50060.2069,4.2352,37.2008,50060.2069,542.5546,25000.0000,262073.4069,0.0000,-262073.4069,31.5843,27.4536,29.5190,-18.8419,-271322.8326,16.5172,1356.1120,13.5611,16.5172,0.0000,83.1820,27.4536,26.4786,27.4536,False,0.0000,16.5172,236.3585,11.0114,542.5546,83.1820,862.0950,-212013.2000,-262073.4069,-271322.8326
5311.0000,28.2060,34.3474,0.0000,254307.7000,-254307.7000,13.3255,0.0000,0.0000,0.0000,61325.8717,4.1468,45.0186,61325.8717,656.5731,25000.0000,315633.5717,0.0000,-315633.5717,32.3002,28.2060,30.2531,-22.6006,-325449.0075,19.9883,2786.6464,27.8665,19.9883,0.0000,147.4172,28.2060,27.4536,28.2060,False,-0.0000,19.9883,401.9555,13.3255,656.5731,147.4172,1205.9458,-254307.7000,-315633.5717,-325449.0075
5312.0000,28.7102,34.8090,0.0000,272934.3000,-272934.3000,14.4016,0.0000,0.0000,0.0000,66755.0910,4.0886,48.6540,66755.0910,709.5940,25000.0000,339689.3910,0.0000,-339689.3910,32.7760,28.7102,30.7431,-24.2560,-349286.3058,21.6024,3292.4082,32.9241,21.6024,0.0000,186.0924,28.7102,28.2060,28.7102,False,0.0000,21.6024,499.0846,14.4016,709.5940,186.0924,1394.7710,-272934.3000,-339689.3910,-349286.3058
5313.0000,29.0735,35.1434,0.0000,283479.0000,-283479.0000,15.0291,0.0000,0.0000,0.0000,70044.6563,4.0471,50.7741,70044.6563,740.5146,25000.0000,353523.6563,0.0000,-353523.6563,33.1201,29.0735,31.0968,-25.1931,-362780.8329,22.5437,3565.0418,35.6504,22.5437,0.0000,211.4948,29.0735,28.7102,29.0735,False,0.0000,22.5437,562.1157,15.0291,740.5146,211.4948,1514.1250,-283479.0000,-353523.6563,-362780.8329
5314.0000,29.4147,35.4637,0.0000,296789.1000,-296789.1000,15.7893,0.0000,0.0000,0.0000,74039.0940,4.0085,53.3421,74039.0940,777.9674,25000.0000,370828.1940,0.0000,-370828.1940,33.4473,29.4147,31.4310,-26.3760,-379814.3668,23.6839,3862.5278,38.6253,23.6839,0.0000,245.2353,29.4147,29.0735,29.4147,False,-0.0000,23.6839,645.0568,15.7893,777.9674,245.2353,1668.2596,-296789.1000,-370828.1940,-379814.3668
5315.0000,29.8189,35.8480,0.0000,317032.6000,-317032.6000,16.9215,0.0000,0.0000,0.0000,79991.6442,3.9633,57.1673,79991.6442,833.7556,25000.0000,397024.2442,0.0000,-397024.2442,33.8383,29.8189,31.8286,-28.1751,-405720.8847,25.3823,4326.2717,43.2627,25.3823,0.0000,301.8666,29.8189,29.4147,29.8189,False,0.0000,25.3823,782.5986,16.9215,833.7556,301.8666,1918.2209,-317032.6000,-397024.2442,-405720.8847
5316.0000,30.1561,36.1618,0.0000,329305.9000,-329305.9000,17.6455,0.0000,0.0000,0.0000,83878.8783,3.9260,59.6132,83878.8783,869.4277,25000.0000,413184.7783,0.0000,-413184.7783,34.1599,30.1561,32.1580,-29.2658,-421427.5790,26.4682,4630.9449,46.3094,26.4682,0.0000,342.2939,30.1561,29.8189,30.1561,False,0.0000,26.4682,879.7122,17.6455,869.4277,342.2939,2091.4338,-329305.9000,-413184.7783,-421427.5790
5317.0000,30.4712,36.4571,0.0000,340869.8000,-340869.8000,18.3254,0.0000,0.0000,0.0000,87595.8192,3.8914,61.9102,87595.8192,902.9283,25000.0000,428465.6192,0.0000,-428465.6192,34.4618,30.4712,32.4665,-30.2935,-436226.4222,27.4881,4924.4378,49.2444,27.4881,0.0000,383.4057,30.4712,30.1561,30.4712,False,-0.0000,27.4881,977.6903,18.3254,902.9283,383.4057,2264.0243,-340869.8000,-428465.6192,-436226.4222
5318.0000,30.7940,36.7613,0.0000,353956.9000,-353956.9000,19.0881,0.0000,0.0000,0.0000,91786.7799,3.8563,64.4868,91786.7799,940.5079,25000.0000,445743.6799,0.0000,-445743.6799,34.7722,30.7940,32.7831,-31.4566,-452974.5730,28.6322,5263.1844,52.6318,28.6322,0.0000,433.2974,30.7940,30.4712,30.7940,False,0.0000,28.6322,1095.6680,19.0881,940.5079,433.2974,2469.4733,-353956.9000,-445743.6799,-452974.5730
5319.0000,31.0920,37.0402,0.0000,364720.8000,-364720.8000,19.7317,0.0000,0.0000,0.0000,95372.3399,3.8242,66.6611,95372.3399,972.2177,25000.0000,460093.1399,0.0000,-460093.1399,35.0575,31.0920,33.0747,-32.4132,-466749.6202,29.5975,5554.8457,55.5485,29.5975,0.0000,478.6183,31.0920,30.7940,31.0920,False,0.0000,29.5975,1202.0596,19.7317,972.2177,478.6183,2652.8955,-364720.8000,-460093.1399,-466749.6202
5320.0000,31.2783,37.2088,0.0000,365844.2000,-365844.2000,19.8515,0.0000,0.0000,0.0000,96167.4699,3.8042,67.0659,96167.4699,978.1220,25000.0000,462011.6699,0.0000,-462011.6699,35.2320,31.2783,33.2551,-32.5130,-468187.2857,29.7773,5604.5040,56.0450,29.7773,0.0000,487.3914,31.2783,31.0920,31.2783,False,0.0000,29.7773,1222.5763,19.8515,978.1220,487.3914,2688.0897,-365844.2000,-462011.6699,-468187.2857
5321.0000,31.5399,37.4594,0.0000,377379.0000,-377379.0000,20.5158,0.0000,0.0000,0.0000,99930.4954,3.7764,69.3102,99930.4954,1010.8535,25000.0000,477309.4954,0.0000,-477309.4954,35.4862,31.5399,33.5131,-33.5381,-482948.8884,30.7737,5914.8006,59.1480,30.7737,0.0000,537.9767,31.5399,31.2783,31.5399,False,0.0000,30.7737,1340.4158,20.5158,1010.8535,537.9767,2889.2459,-377379.0000,-477309.4954,-482948.8884
5322.0000,30.6812,36.5850,0.0000,284222.2000,-284222.2000,15.4924,0.0000,0.0000,0.0000,73470.3991,3.8685,52.3391,73470.3991,763.3395,25000.0000,357692.5991,0.0000,-357692.5991,34.6171,30.6812,32.6491,-25.2592,-363731.9393,23.2386,3704.7419,37.0474,23.2386,0.0000,231.6605,30.6812,31.5399,30.6812,False,-0.0000,23.2386,611.7859,15.4924,763.3395,231.6605,1606.7858,-284222.2000,-357692.5991,-363731.9393
5323.0000,30.2129,36.1679,0.0000,260873.9000,-260873.9000,14.0976,0.0000,0.0000,0.0000,66554.3415,3.9197,47.6272,66554.3415,694.6182,25000.0000,327428.2415,0.0000,-327428.2415,34.1829,30.2129,32.1979,-23.1842,-333852.0692,21.1465,3148.4463,31.4845,21.1465,0.0000,174.5570,30.2129,30.6812,30.2129,False,-0.0000,21.1465,470.2730,14.0976,694.6182,174.5570,1339.4483,-260873.9000,-327428.2415,-333852.0692
5324.0000,29.1896,35.1722,0.0000,182701.5000,-182701.5000,9.8276,0.0000,0.0000,0.0000,45290.9220,4.0340,33.2015,45290.9220,484.2270,25000.0000,227992.4220,0.0000,-227992.4220,33.1780,29.1896,31.1838,-16.2369,-233811.3311,14.7415,1010.5844,10.1058,14.7415,0.0000,59.1352,29.1896,30.2129,29.1896,False,0.0000,14.7415,172.2870,9.8276,484.2270,59.1352,715.6492,-182701.5000,-227992.4220,-233811.3311
5325.0000,28.6599,34.7021,0.0000,168535.5000,-168535.5000,8.9761,0.0000,0.0000,0.0000,41162.7595,4.0944,30.3247,41162.7595,442.2697,25000.0000,209698.2595,0.0000,-209698.2595,32.6880,28.6599,30.6740,-14.9779,-215682.4634,13.4641,858.4166,8.5842,13.4641,0.0000,45.0568,28.6599,29.1896,28.6599,False,0.0000,13.4641,133.9449,8.9761,442.2697,45.0568,621.2714,-168535.5000,-209698.2595,-215682.4634
5326.0000,28.0762,34.1489,0.0000,139106.1000,-139106.1000,7.3714,0.0000,0.0000,0.0000,33423.3519,4.1619,24.9035,33423.3519,363.2052,25000.0000,172529.4519,0.0000,-172529.4519,32.1247,28.0762,30.1004,-12.3625,-178020.3359,11.0572,693.1987,6.9320,11.0572,0.0000,24.9549,28.0762,28.6599,28.0762,False,0.0000,11.0572,77.5663,7.3714,363.2052,24.9549,465.7264,-139106.1000,-172529.4519,-178020.3359
5327.0000,27.6290,33.7351,0.0000,123672.1000,-123672.1000,6.5177,0.0000,0.0000,0.0000,29344.9951,4.2144,22.0194,29344.9951,321.1420,25000.0000,153017.0951,0.0000,-153017.0951,31.6998,27.6290,29.6644,-10.9909,-158268.7516,9.7766,620.2033,6.2020,9.7766,0.0000,17.2500,27.6290,28.0762,27.6290,False,0.0000,9.7766,55.1607,6.5177,321.1420,17.2500,393.5527,-123672.1000,-153017.0951,-158268.7516
5328.0000,27.1815,33.3130,0.0000,104327.0000,-104327.0000,5.4755,0.0000,0.0000,0.0000,24446.5854,4.2675,18.4982,24446.5854,269.7871,25000.0000,128773.5854,0.0000,-128773.5854,31.2692,27.1815,29.2253,-9.2717,-133511.9566,8.2132,527.3051,5.2731,8.2132,0.0000,10.2273,27.1815,27.6290,27.1815,False,0.0000,8.2132,34.0687,5.4755,269.7871,10.2273,314.0831,-104327.0000,-128773.5854,-133511.9566
5329.0000,26.8750,33.0318,0.0000,97723.9000,-97723.9000,5.1079,0.0000,0.0000,0.0000,22703.8829,4.3043,17.2564,22703.8829,251.6764,25000.0000,120427.7829,0.0000,-120427.7829,30.9795,26.8750,28.9273,-8.6848,-125061.6724,7.6619,495.9487,4.9595,7.6619,0.0000,8.3028,26.8750,27.1815,26.8750,False,-0.0000,7.6619,28.1192,5.1079,251.6764,8.3028,288.0984,-97723.9000,-120427.7829,-125061.6724
5330.0000,26.5723,32.7462,0.0000,87233.8000,-87233.8000,4.5469,0.0000,0.0000,0.0000,20096.0016,4.3409,15.3612,20096.0016,224.0355,25000.0000,107329.8016,0.0000,-107329.8016,30.6882,26.5723,28.6302,-7.7526,-111637.0194,6.8204,445.1128,4.4511,6.8204,0.0000,5.8566,26.5723,26.8750,26.5723,False,0.0000,6.8204,20.3981,4.5469,224.0355,5.8566,250.2902,-87233.8000,-107329.8016,-111637.0194
5331.0000,26.3041,32.4949,0.0000,79057.2000,-79057.2000,4.1095,0.0000,0.0000,0.0000,18076.5190,4.3735,13.8834,18076.5190,202.4823,25000.0000,97133.7190,0.0000,-97133.7190,30.4313,26.3041,28.3677,-7.0259,-101173.0564,6.1642,405.2286,4.0523,6.1642,0.0000,4.3237,26.3041,26.5723,26.3041,False,0.0000,6.1642,15.4354,4.1095,202.4823,4.3237,222.2415,-79057.2000,-97133.7190,-101173.0564
5332.0000,26.3489,32.5546,0.0000,98347.1000,-98347.1000,5.0999,0.0000,0.0000,0.0000,22515.3251,4.3680,17.2295,22515.3251,251.2834,25000.0000,120862.4251,0.0000,-120862.4251,30.4861,26.3489,28.4175,-8.7402,-125859.2095,7.6499,502.1998,5.0220,7.6499,0.0000,8.2640,26.3489,26.3041,26.3489,False,0.0000,7.6499,27.9981,5.0999,251.2834,8.2640,287.5455,-98347.1000,-120862.4251,-125859.2095
5333.0000,26.3710,32.5742,0.0000,105768.8000,-105768.8000,5.4870,0.0000,0.0000,0.0000,24229.3650,4.3653,18.5371,24229.3650,270.3546,25000.0000,129998.1650,0.0000,-129998.1650,30.5065,26.3710,28.4387,-9.3998,-135357.0930,8.2305,539.9956,5.4000,8.2305,0.0000,10.2920,26.3710,26.3489,26.3710,False,0.0000,8.2305,34.2670,5.4870,270.3546,10.2920,314.9136,-105768.8000,-129998.1650,-135357.0930
5334.0000,27.3229,33.5249,0.0000,197051.0000,-197051.0000,10.2245,0.0000,0.0000,0.0000,46357.3798,4.2507,34.5421,46357.3798,503.7796,25000.0000,243408.3798,0.0000,-243408.3798,31.4576,27.3229,29.3902,-17.5122,-252175.0320,15.3367,1089.3992,10.8940,15.3367,0.0000,66.5918,27.3229,26.3710,27.3229,False,0.0000,15.3367,192.3225,10.2245,503.7796,66.5918,762.6939,-197051.0000,-243408.3798,-252175.0320
5335.0000,28.1373,34.2861,0.0000,246399.7000,-246399.7000,12.8957,0.0000,0.0000,0.0000,59304.6261,4.1548,43.5664,59304.6261,635.3940,25000.0000,305704.3261,0.0000,-305704.3261,32.2365,28.1373,30.1869,-21.8978,-315328.7841,19.3435,2547.4669,25.4747,19.3435,0.0000,133.6067,28.1373,27.3229,28.1373,False,-0.0000,19.3435,366.8681,12.8957,635.3940,133.6067,1135.8688,-246399.7000,-305704.3261,-315328.7841
5336.0000,28.7095,34.8121,0.0000,270076.5000,-270076.5000,14.2417,0.0000,0.0000,0.0000,66054.7649,4.0887,48.1137,66054.7649,701.7138,25000.0000,336131.2649,0.0000,-336131.2649,32.7779,28.7095,30.7437,-24.0020,-345629.0505,21.3625,3223.4189,32.2342,21.3625,0.0000,179.9611,28.7095,28.1373,28.7095,False,-0.0000,21.3625,483.7864,14.2417,701.7138,179.9611,1365.4613,-270076.5000,-336131.2649,-345629.0505
5337.0000,29.1594,35.2294,0.0000,286603.3000,-286603.3000,15.1947,0.0000,0.0000,0.0000,70987.5818,4.0374,51.3334,70987.5818,748.6708,25000.0000,357590.8818,0.0000,-357590.8818,33.2061,29.1594,31.1827,-25.4708,-366779.1402,22.7920,3628.6348,36.2863,22.7920,0.0000,218.5604,29.1594,28.7095,29.1594,False,0.0000,22.7920,579.5540,15.1947,748.6708,218.5604,1546.7852,-286603.3000,-357590.8818,-366779.1402
5338.0000,29.5139,35.5579,0.0000,298196.4000,-298196.4000,15.8772,0.0000,0.0000,0.0000,74597.6274,3.9974,53.6391,74597.6274,782.2988,25000.0000,372794.0274,0.0000,-372794.0274,33.5432,29.5139,31.5286,-26.5011,-381615.3519,23.8158,3895.6723,38.9567,23.8158,0.0000,249.3542,29.5139,29.1594,29.5139,False,0.0000,23.8158,655.1270,15.8772,782.2988,249.3542,1686.7800,-298196.4000,-372794.0274,-381615.3519
5339.0000,29.9325,35.9559,0.0000,318732.1000,-318732.1000,17.0285,0.0000,0.0000,0.0000,80677.4652,3.9507,57.5287,80677.4652,839.0275,25000.0000,399409.5652,0.0000,-399409.5652,33.9481,29.9325,31.9403,-28.3261,-407895.8113,25.5428,4368.5981,43.6860,25.5428,0.0000,307.6290,29.9325,29.5139,29.9325,False,0.0000,25.5428,796.4914,17.0285,839.0275,307.6290,1943.1479,-318732.1000,-399409.5652,-407895.8113
5340.0000,30.2852,36.2842,0.0000,331657.0000,-331657.0000,17.7912,0.0000,0.0000,0.0000,84784.4205,3.9118,60.1053,84784.4205,876.6050,25000.0000,416441.4205,0.0000,-416441.4205,34.2845,30.2852,32.2849,-29.4747,-424436.3875,26.6867,4690.9979,46.9100,26.6867,0.0000,350.8412,30.2852,29.9325,30.2852,False,0.0000,26.6867,900.1436,17.7912,876.6050,350.8412,2127.5898,-331657.0000,-416441.4205,-424436.3875
5341.0000,30.6191,36.5974,0.0000,344288.9000,-344288.9000,18.5327,0.0000,0.0000,0.0000,88842.4148,3.8753,62.6105,88842.4148,913.1422,25000.0000,433131.3148,0.0000,-433131.3148,34.6046,30.6191,32.6118,-30.5974,-440601.9983,27.7991,5013.3343,50.1333,27.7991,0.0000,396.5647,30.6191,30.2852,30.6191,False,0.0000,27.7991,1008.9006,18.5327,913.1422,396.5647,2318.6075,-344288.9000,-433131.3148,-440601.9983
5342.0000,30.9853,36.9439,0.0000,360619.8000,-360619.8000,19.4759,0.0000,0.0000,0.0000,94018.1511,3.8356,65.7970,94018.1511,959.6158,25000.0000,454637.9511,0.0000,-454637.9511,34.9577,30.9853,32.9715,-32.0487,-461501.3860,29.2139,5437.6756,54.3768,29.2139,0.0000,460.2470,30.9853,30.6191,30.9853,False,0.0000,29.2139,1159.0161,19.4759,959.6158,460.2470,2578.8789,-360619.8000,-454637.9511,-461501.3860
5343.0000,31.3102,37.2471,0.0000,372302.6000,-372302.6000,20.1804,0.0000,0.0000,0.0000,97952.9405,3.8008,68.1769,97952.9405,994.3260,25000.0000,470255.5405,0.0000,-470255.5405,35.2681,31.3102,33.2892,-33.0870,-476452.3908,30.2706,5761.3324,57.6133,30.2706,0.0000,512.0179,31.3102,30.9853,31.3102,False,0.0000,30.2706,1280.0395,20.1804,994.3260,512.0179,2786.3835,-372302.6000,-470255.5405,-476452.3908
5344.0000,31.3552,37.2727,0.0000,359146.3000,-359146.3000,19.5309,0.0000,0.0000,0.0000,94610.8423,3.7960,65.9828,94610.8423,962.3251,25000.0000,453757.1423,0.0000,-453757.1423,35.3002,31.3552,33.3277,-31.9178,-459615.6817,29.2964,5449.0103,54.4901,29.2964,0.0000,464.1563,31.3552,31.3102,31.3552,False,-0.0000,29.2964,1168.1850,19.5309,962.3251,464.1563,2594.6664,-359146.3000,-453757.1423,-459615.6817
5345.0000,31.5221,37.4370,0.0000,365816.3000,-365816.3000,19.9027,0.0000,0.0000,0.0000,96820.2341,3.7783,67.2387,96820.2341,980.6424,25000.0000,462636.5341,0.0000,-462636.5341,35.4653,31.5221,33.4937,-32.5105,-468151.5808,29.8540,5618.9371,56.1894,29.8540,0.0000,491.1688,31.5221,31.3552,31.5221,False,-0.0000,29.8540,1231.4026,19.9027,980.6424,491.1688,2703.2138,-365816.3000,-462636.5341,-468151.5808
5346.0000,30.6355,36.5404,0.0000,273842.4000,-273842.4000,14.9239,0.0000,0.0000,0.0000,70696.6199,3.8735,50.4186,70696.6199,735.3293,25000.0000,344539.0199,0.0000,-344539.0199,34.5721,30.6355,32.6038,-24.3367,-350448.4422,22.3858,3480.3359,34.8034,22.3858,0.0000,207.0830,30.6355,31.5221,30.6355,False,-0.0000,22.3858,551.2072,14.9239,735.3293,207.0830,1493.6195,-273842.4000,-344539.0199,-350448.4422
5347.0000,30.3016,36.2592,0.0000,264892.8000,-264892.8000,14.3083,0.0000,0.0000,0.0000,67747.9839,3.9100,48.3390,67747.9839,704.9996,25000.0000,332640.7839,0.0000,-332640.7839,34.2733,30.3016,32.2874,-23.5413,-338995.2363,21.4625,3232.4978,32.3250,21.4625,0.0000,182.5011,30.3016,30.6355,30.3016,False,-0.0000,21.4625,490.1281,14.3083,704.9996,182.5011,1377.6288,-264892.8000,-332640.7839,-338995.2363
5348.0000,29.3173,35.2946,0.0000,187026.2000,-187026.2000,10.0690,0.0000,0.0000,0.0000,46529.4695,4.0195,34.0170,46529.4695,496.1211,25000.0000,233555.6695,0.0000,-233555.6695,33.3022,29.3173,31.3098,-16.6212,-239345.8443,15.1036,1079.8582,10.7986,15.1036,0.0000,63.6007,29.3173,30.3016,29.3173,False,0.0000,15.1036,184.3058,10.0690,496.1211,63.6007,744.0276,-187026.2000,-233555.6695,-239345.8443
5349.0000,28.8083,34.8431,0.0000,173013.1000,-173013.1000,9.2259,0.0000,0.0000,0.0000,42432.6983,4.0774,31.1685,42432.6983,454.5764,25000.0000,215445.7983,0.0000,-215445.7983,32.8315,28.8083,30.8199,-15.3759,-221412.6497,13.8388,892.7252,8.9273,13.8388,0.0000,48.9237,28.8083,29.3173,28.8083,False,0.0000,13.8388,144.5517,9.2259,454.5764,48.9237,648.0518,-173013.1000,-215445.7983,-221412.6497
5350.0000,28.2472,34.3114,0.0000,144558.8000,-144558.8000,7.6712,0.0000,0.0000,0.0000,34900.4469,4.1420,25.9161,34900.4469,377.9733,25000.0000,179459.2469,0.0000,-179459.2469,32.2900,28.2472,30.2686,-12.8471,-184998.4015,11.5068,718.1201,7.1812,11.5068,0.0000,28.1243,28.2472,28.8083,28.2472,False,0.0000,11.5068,86.6261,7.6712,377.9733,28.1243,492.7237,-144558.8000,-179459.2469,-184998.4015
5351.0000,27.8319,33.9283,0.0000,131117.9000,-131117.9000,6.9212,0.0000,0.0000,0.0000,31289.0785,4.1905,23.3825,31289.0785,341.0212,25000.0000,162406.9785,0.0000,-162406.9785,31.8962,27.8319,29.8640,-11.6526,-167797.4769,10.3818,655.0349,6.5503,10.3818,0.0000,20.6558,27.8319,28.2472,27.8319,False,-0.0000,10.3818,65.1400,6.9212,341.0212,20.6558,426.8171,-131117.9000,-162406.9785,-167797.4769
5352.0000,27.4333,33.5533,0.0000,115059.9000,-115059.9000,6.0501,0.0000,0.0000,0.0000,27152.2889,4.2376,20.4396,27152.2889,298.1008,25000.0000,142212.1889,0.0000,-142212.1889,31.5133,27.4333,29.4733,-10.2255,-147247.3317,9.0752,578.7088,5.7871,9.0752,0.0000,13.7971,27.4333,27.8319,27.4333,False,0.0000,9.0752,44.8919,6.0501,298.1008,13.7971,356.7899,-115059.9000,-142212.1889,-147247.3317
5353.0000,27.1407,33.2832,0.0000,107870.7000,-107870.7000,5.6513,0.0000,0.0000,0.0000,25248.1173,4.2724,19.0921,25248.1173,278.4492,25000.0000,133118.8173,0.0000,-133118.8173,31.2357,27.1407,29.1882,-9.5866,-138046.9890,8.4769,544.7893,5.4479,8.4769,0.0000,11.2444,27.1407,27.4333,27.1407,False,0.0000,8.4769,37.1777,5.6513,278.4492,11.2444,326.8713,-107870.7000,-133118.8173,-138046.9890
5354.0000,26.8418,33.0008,0.0000,96775.3000,-96775.3000,5.0564,0.0000,0.0000,0.0000,22462.6190,4.3083,17.0826,22462.6190,249.1406,25000.0000,119237.9190,0.0000,-119237.9190,30.9478,26.8418,28.8948,-8.6005,-123847.7063,7.5847,491.3908,4.9139,7.5847,0.0000,8.0544,26.8418,27.1407,26.8418,False,0.0000,7.5847,27.3439,5.0564,249.1406,8.0544,284.5389,-96775.3000,-119237.9190,-123847.7063
5355.0000,26.5558,32.7315,0.0000,86425.7000,-86425.7000,4.5034,0.0000,0.0000,0.0000,19900.6728,4.3429,15.2143,19900.6728,221.8933,25000.0000,106326.3728,0.0000,-106326.3728,30.6730,26.5558,28.6144,-7.6808,-110602.8574,6.7552,441.0503,4.4105,6.7552,0.0000,5.6903,26.5558,26.8418,26.5558,False,0.0000,6.7552,19.8648,4.5034,221.8933,5.6903,247.4484,-86425.7000,-106326.3728,-110602.8574
5356.0000,26.3372,32.5289,0.0000,81723.7000,-81723.7000,4.2475,0.0000,0.0000,0.0000,18703.4868,4.3694,14.3495,18703.4868,209.2808,25000.0000,100427.1868,0.0000,-100427.1868,30.4650,26.3372,28.4011,-7.2629,-104585.4965,6.3712,418.4461,4.1845,6.3712,0.0000,4.7740,26.3372,26.5558,26.3372,False,0.0000,6.3712,16.9056,4.2475,209.2808,4.7740,230.9604,-81723.7000,-100427.1868,-104585.4965
5357.0000,26.1316,32.3355,0.0000,76093.2000,-76093.2000,3.9471,0.0000,0.0000,0.0000,17315.2819,4.3946,13.3348,17315.2819,194.4807,25000.0000,93408.4819,0.0000,-93408.4819,30.2675,26.1316,28.1996,-6.7625,-97379.8922,5.9206,391.0389,3.9104,5.9206,0.0000,3.8311,26.1316,26.3372,26.1316,False,0.0000,5.9206,13.8133,3.9471,194.4807,3.8311,212.1251,-76093.2000,-93408.4819,-97379.8922
5358.0000,26.1156,32.3309,0.0000,87022.8000,-87022.8000,4.5058,0.0000,0.0000,0.0000,19793.5210,4.3965,15.2222,19793.5210,222.0076,25000.0000,106816.3210,0.0000,-106816.3210,30.2591,26.1156,28.1874,-7.7338,-111366.9932,6.7586,446.5384,4.4654,6.7586,0.0000,5.6990,26.1156,26.1316,26.1156,False,0.0000,6.7586,19.8930,4.5058,222.0076,5.6990,247.5996,-87022.8000,-106816.3210,-111366.9932
5359.0000,26.3240,32.5401,0.0000,112607.1000,-112607.1000,5.8296,0.0000,0.0000,0.0000,25762.0242,4.3711,19.6946,25762.0242,287.2359,25000.0000,138369.1242,0.0000,-138369.1242,30.4681,26.3240,28.3960,-10.0075,-144108.3732,8.7444,574.3946,5.7439,8.7444,0.0000,12.3428,26.3240,26.1156,26.3240,False,0.0000,8.7444,40.5117,5.8296,287.2359,12.3428,340.0904,-112607.1000,-138369.1242,-144108.3732
5360.0000,26.4728,32.6774,0.0000,124412.1000,-124412.1000,6.4527,0.0000,0.0000,0.0000,28581.2614,4.3529,21.7997,28581.2614,317.9376,25000.0000,152993.3614,0.0000,-152993.3614,30.6092,26.4728,28.5410,-11.0567,-159215.7629,9.6791,633.2387,6.3324,9.6791,0.0000,16.7388,26.4728,26.3240,26.4728,False,0.0000,9.6791,53.6508,6.4527,317.9376,16.7388,388.3272,-124412.1000,-152993.3614,-159215.7629
5361.0000,26.9165,33.1128,0.0000,162577.9000,-162577.9000,8.4434,0.0000,0.0000,0.0000,37814.9695,4.2993,28.5252,37814.9695,416.0250,25000.0000,200392.8695,0.0000,-200392.8695,31.0473,26.9165,28.9819,-14.4485,-208058.2546,12.6652,825.6059,8.2561,12.6652,0.0000,37.5022,26.9165,26.4728,26.9165,False,0.0000,12.6652,113.0282,8.4434,416.0250,37.5022,566.5555,-162577.9000,-200392.8695,-208058.2546
5362.0000,27.2709,33.4425,0.0000,182629.7000,-182629.7000,9.5228,0.0000,0.0000,0.0000,42902.1813,4.2569,32.1718,42902.1813,469.2091,25000.0000,225531.8813,0.0000,-225531.8813,31.3853,27.2709,29.3281,-16.2305,-233719.4454,14.2843,954.3193,9.5432,14.2843,0.0000,53.8019,27.2709,26.9165,27.2709,False,0.0000,14.2843,157.8481,9.5228,469.2091,53.8019,680.8591,-182629.7000,-225531.8813,-233719.4454
5363.0000,27.5460,33.6977,0.0000,195092.6000,-195092.6000,10.2056,0.0000,0.0000,0.0000,46184.1896,4.2242,34.4783,46184.1896,502.8484,25000.0000,241276.7896,0.0000,-241276.7896,31.6471,27.5460,29.5965,-17.3381,-249668.7794,15.3084,1086.7711,10.8677,15.3084,0.0000,66.2232,27.5460,27.2709,27.5460,False,0.0000,15.3084,191.3359,10.2056,502.8484,66.2232,760.4075,-195092.6000,-241276.7896,-249668.7794
5364.0000,27.7532,33.8894,0.0000,202708.4000,-202708.4000,10.6308,0.0000,0.0000,0.0000,48266.3680,4.1998,35.9147,48266.3680,523.7982,25000.0000,250974.7680,0.0000,-250974.7680,31.8440,27.7532,29.7986,-18.0149,-259415.0614,15.9461,1218.5908,12.1859,15.9461,0.0000,74.8498,27.7532,27.5460,27.7532,False,-0.0000,15.9461,214.3279,10.6308,523.7982,74.8498,812.9760,-202708.4000,-250974.7680,-259415.0614
5365.0000,27.9111,34.0355,0.0000,207760.2000,-207760.2000,10.9165,0.0000,0.0000,0.0000,49688.5655,4.1812,36.8802,49688.5655,537.8794,25000.0000,257448.7655,0.0000,-257448.7655,31.9940,27.9111,29.9525,-18.4639,-265880.0771,16.3748,1340.1116,13.4011,16.3748,0.0000,81.0501,27.9111,27.7532,27.9111,False,0.0000,16.3748,230.7371,10.9165,537.8794,81.0501,849.6667,-207760.2000,-257448.7655,-265880.0771
5366.0000,28.1163,34.2319,0.0000,218917.5000,-218917.5000,11.5196,0.0000,0.0000,0.0000,52659.0741,4.1573,38.9177,52659.0741,567.5951,25000.0000,271576.5741,0.0000,-271576.5741,32.1933,28.1163,30.1548,-19.4555,-280158.5760,17.2795,1677.1094,16.7711,17.2795,0.0000,95.2390,28.1163,27.9111,28.1163,False,0.0000,17.2795,267.9693,11.5196,567.5951,95.2390,930.8033,-218917.5000,-271576.5741,-280158.5760
5367.0000,27.7779,33.8818,0.0000,178818.7000,-178818.7000,9.4276,0.0000,0.0000,0.0000,42607.6025,4.1969,31.8500,42607.6025,464.5163,25000.0000,221426.3025,0.0000,-221426.3025,31.8472,27.7779,29.8126,-15.8918,-228842.3372,14.1414,934.1026,9.3410,14.1414,0.0000,52.2038,27.7779,28.1163,27.7779,False,0.0000,14.1414,153.5018,9.4276,464.5163,52.2038,670.2219,-178818.7000,-221426.3025,-228842.3372
5368.0000,27.7274,33.8504,0.0000,181384.9000,-181384.9000,9.5329,0.0000,0.0000,0.0000,43157.8658,4.2028,32.2056,43157.8658,469.7029,25000.0000,224542.7658,0.0000,-224542.7658,31.8094,27.7274,29.7684,-16.1199,-232126.4189,14.2993,951.2572,9.5126,14.2993,0.0000,53.9720,27.7274,27.7779,27.7274,False,0.0000,14.2993,158.3100,9.5329,469.7029,53.9720,681.9849,-181384.9000,-224542.7658,-232126.4189
5369.0000,27.7290,33.8549,0.0000,183887.1000,-183887.1000,9.6599,0.0000,0.0000,0.0000,43755.2014,4.2026,32.6346,43755.2014,475.9597,25000.0000,227642.3014,0.0000,-227642.3014,31.8129,27.7290,29.7710,-16.3423,-235328.5968,14.4898,972.7389,9.7274,14.4898,0.0000,56.1577,27.7290,27.7274,27.7290,False,-0.0000,14.4898,164.2379,9.6599,475.9597,56.1577,696.3554,-183887.1000,-227642.3014,-235328.5968
5370.0000,27.5453,33.6712,0.0000,167615.1000,-167615.1000,8.8052,0.0000,0.0000,0.0000,39678.6910,4.2243,29.7473,39678.6910,433.8489,25000.0000,207293.7910,0.0000,-207293.7910,31.6292,27.5453,29.5872,-14.8962,-214504.5861,13.2078,854.4373,8.5444,13.2078,0.0000,42.5319,27.5453,27.7290,27.5453,False,0.0000,13.2078,126.9843,8.8052,433.8489,42.5319,603.3651,-167615.1000,-207293.7910,-214504.5861
5371.0000,27.4138,33.5501,0.0000,160994.0000,-160994.0000,8.4431,0.0000,0.0000,0.0000,37971.2785,4.2399,28.5238,37971.2785,416.0056,25000.0000,198965.2785,0.0000,-198965.2785,31.5047,27.4138,29.4592,-14.3077,-206031.2665,12.6646,816.0455,8.1605,12.6646,0.0000,37.4970,27.4138,27.5453,27.4138,False,0.0000,12.6646,113.0136,8.4431,416.0056,37.4970,566.5163,-160994.0000,-198965.2785,-206031.2665
5372.0000,26.7369,32.8806,0.0000,103799.5000,-103799.5000,5.4370,0.0000,0.0000,0.0000,24022.4885,4.3209,18.3683,24022.4885,267.8922,25000.0000,127821.9885,0.0000,-127821.9885,30.8327,26.7369,28.7848,-9.2248,-132836.8911,8.1555,529.9797,5.2998,8.1555,0.0000,10.0133,26.7369,27.4138,26.7369,False,0.0000,8.1555,33.4116,5.4370,267.8922,10.0133,311.3172,-103799.5000,-127821.9885,-132836.8911
5373.0000,26.3561,32.5378,0.0000,90824.2000,-90824.2000,4.7282,0.0000,0.0000,0.0000,20797.2375,4.3671,15.9735,20797.2375,232.9654,25000.0000,111621.4375,0.0000,-111621.4375,30.4772,26.3561,28.4167,-8.0717,-116231.8158,7.0922,465.6009,4.6560,7.0922,0.0000,6.5853,26.3561,26.7369,26.3561,False,0.0000,7.0922,22.7200,4.7282,232.9654,6.5853,262.2706,-90824.2000,-111621.4375,-116231.8158
5374.0000,26.0131,32.2159,0.0000,76584.7000,-76584.7000,3.9733,0.0000,0.0000,0.0000,17369.6263,4.4091,13.4232,17369.6263,195.7700,25000.0000,93954.3263,0.0000,-93954.3263,30.1483,26.0131,28.0807,-6.8062,-98008.8869,5.9599,394.9378,3.9494,5.9599,0.0000,3.9078,26.0131,26.3561,26.0131,False,0.0000,5.9599,14.0669,3.9733,195.7700,3.9078,213.7447,-76584.7000,-93954.3263,-98008.8869
