Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5375.0000,25.7278,31.9496,0.0000,66765.8000,-66765.8000,3.4533,0.0000,0.0000,0.0000,15022.7903,4.4443,11.6665,15022.7903,170.1499,25000.0000,81788.5903,0.0000,-81788.5903,29.8757,25.7278,27.8018,-5.9336,-85443.1987,5.1799,345.9410,3.4594,5.1799,0.0000,2.5656,25.7278,26.0131,25.7278,False,0.0000,5.1799,9.5632,3.4533,170.1499,2.5656,182.2787,-66765.8000,-81788.5903,-85443.1987
5376.0000,25.3988,31.6354,12.1000,50849.8000,-50837.7000,2.6234,2.1340,5.6700,0.0018,11337.2888,4.4852,8.8630,11339.4228,129.2624,25000.0000,62187.0888,9.9660,-62177.1228,29.5565,25.3988,27.4776,-4.5184,-65065.2895,3.9352,265.2151,2.6522,3.9352,0.0000,1.1249,25.3988,25.7278,25.3988,False,0.0000,3.9352,4.4979,2.6234,129.2624,1.1249,134.8851,-50837.7000,-62177.1228,-65065.2895
5377.0000,25.2211,31.4766,0.0000,50070.1000,-50070.1000,2.5758,0.0000,0.0000,0.0000,11108.4527,4.5074,8.7020,11108.4527,126.9135,25000.0000,61178.5527,0.0000,-61178.5527,29.3914,25.2211,27.3063,-4.4498,-64076.9601,3.8637,261.6579,2.6166,3.8637,0.0000,1.0647,25.2211,25.3988,25.2211,False,0.0000,3.8637,4.2775,2.5758,126.9135,1.0647,132.2557,-50070.1000,-61178.5527,-64076.9601
5378.0000,25.1445,31.4097,0.0000,45105.3000,-45105.3000,2.3168,0.0000,0.0000,0.0000,9985.6953,4.5170,7.8270,9985.6953,114.1522,25000.0000,55090.9953,0.0000,-55090.9953,29.1177,25.1445,27.1311,-4.0086,-57723.2821,3.4752,248.6335,2.4863,3.6532,0.1780,0.9000,25.1445,25.2211,25.1445,False,0.0000,3.4752,3.2003,2.3168,114.1522,0.9000,118.2525,-45105.3000,-55090.9953,-57723.2821
5379.0000,25.1700,31.4394,0.0000,40936.0000,-40936.0000,2.1012,0.0000,0.0000,0.0000,9069.0938,4.5138,7.0987,9069.0938,103.5316,25000.0000,50005.0938,0.0000,-50005.0938,28.7760,25.1700,26.9730,-3.6380,-52387.6413,3.1518,249.7514,2.4975,3.6532,0.5014,0.9000,25.1700,25.1445,25.1700,False,0.0000,3.1518,2.4504,2.1012,103.5316,0.9000,106.8820,-40936.0000,-50005.0938,-52387.6413
5380.0000,25.0929,31.3609,0.0000,40148.1000,-40148.1000,2.0612,0.0000,0.0000,0.0000,8875.5270,4.5235,6.9637,8875.5270,101.5615,25000.0000,49023.6270,0.0000,-49023.6270,28.6295,25.0929,26.8612,-3.5680,-51379.3302,3.0919,250.5463,2.5055,3.6532,0.5613,0.9000,25.0929,25.1700,25.0929,False,0.0000,3.0919,2.3251,2.0612,101.5615,0.9000,104.7866,-40148.1000,-49023.6270,-51379.3302
5381.0000,25.1210,31.3932,0.0000,36701.4000,-36701.4000,1.8830,0.0000,0.0000,0.0000,8119.8961,4.5199,6.3616,8119.8961,92.7804,25000.0000,44821.2961,0.0000,-44821.2961,28.3540,25.1210,26.7375,-3.2617,-46968.4331,2.8245,251.4309,2.5143,3.6532,0.8287,0.9000,25.1210,25.0929,25.1210,False,0.0000,2.8245,1.8165,1.8830,92.7804,0.9000,95.4969,-36701.4000,-44821.2961,-46968.4331
5382.0000,24.7244,30.9352,784.1000,50254.7000,-49470.6000,2.5790,139.2225,5.6320,0.1145,10996.7933,4.5699,8.7129,11136.0158,127.0738,25000.0000,61251.4933,644.8775,-60606.6158,28.8649,24.7244,26.7947,-4.4235,-63698.3783,3.8685,265.8188,2.6582,3.8685,0.0000,1.0687,24.7244,25.1210,24.7244,False,0.0000,3.8685,4.2923,2.5790,127.0738,1.0687,132.4348,-49470.6000,-60606.6158,-63698.3783
5383.0000,24.8051,31.0972,0.0000,62207.8000,-62207.8000,3.1815,0.0000,0.0000,0.0000,13642.8425,4.5597,10.7484,13642.8425,156.7606,25000.0000,75850.6425,0.0000,-75850.6425,28.9998,24.8051,26.9025,-5.5285,-79610.1210,4.7723,326.9146,3.2691,4.7723,0.0000,2.0064,24.8051,24.7244,24.8051,False,0.0000,4.7723,7.6348,3.1815,156.7606,2.0064,166.4018,-62207.8000,-75850.6425,-79610.1210
5384.0000,24.9667,31.2456,177.4000,76307.6000,-76130.2000,3.9054,31.4214,5.6458,0.0260,16810.3056,4.5393,13.1938,16841.7270,192.4248,25000.0000,93117.9056,145.9786,-92971.9270,29.1527,24.9667,27.0597,-6.7719,-97515.1680,5.8580,399.5018,3.9950,5.8580,0.0000,3.7109,24.9667,24.8051,24.9667,False,0.0000,5.8580,13.4150,3.9054,192.4248,3.7109,209.5507,-76130.2000,-92971.9270,-97515.1680
5385.0000,25.1415,31.4206,0.0000,89153.0000,-89153.0000,4.5692,0.0000,0.0000,0.0000,19735.6256,4.5174,15.4363,19735.6256,225.1308,25000.0000,108888.6256,0.0000,-108888.6256,29.3275,25.1415,27.2345,-7.9231,-114093.1060,6.8537,465.0952,4.6510,6.8537,0.0000,5.9430,25.1415,24.9667,25.1415,False,-0.0000,6.8537,20.6743,4.5692,225.1308,5.9430,251.7481,-89153.0000,-108888.6256,-114093.1060
5386.0000,25.2521,31.5216,0.0000,94333.7000,-94333.7000,4.8420,0.0000,0.0000,0.0000,20946.7094,4.5035,16.3581,20946.7094,238.5741,25000.0000,115280.4094,0.0000,-115280.4094,29.4318,25.2521,27.3419,-8.3835,-120723.0809,7.2630,491.3738,4.9137,7.2630,0.0000,7.0724,25.2521,25.1415,25.2521,False,0.0000,7.2630,24.2613,4.8420,238.5741,7.0724,269.9079,-94333.7000,-115280.4094,-120723.0809
5387.0000,25.3381,31.6017,0.0000,98446.2000,-98446.2000,5.0579,0.0000,0.0000,0.0000,21912.2322,4.4928,17.0876,21912.2322,249.2142,25000.0000,120358.4322,0.0000,-120358.4322,29.5138,25.3381,27.4260,-8.7490,-125986.0322,7.5869,512.0725,5.1207,7.5869,0.0000,8.0615,25.3381,25.2521,25.3381,False,0.0000,7.5869,27.3662,5.0579,249.2142,8.0615,284.6420,-98446.2000,-120358.4322,-125986.0322
5388.0000,25.3817,31.6406,0.0000,99383.7000,-99383.7000,5.1099,0.0000,0.0000,0.0000,22147.7272,4.4873,17.2633,22147.7272,251.7762,25000.0000,121531.4272,0.0000,-121531.4272,29.5543,25.3817,27.4680,-8.8323,-127185.7932,7.6649,516.7242,5.1672,7.6649,0.0000,8.3127,25.3817,25.3381,25.3817,False,0.0000,7.6649,28.1500,5.1099,251.7762,8.3127,288.2389,-99383.7000,-121531.4272,-127185.7932
5389.0000,25.4729,31.7294,0.0000,106009.0000,-106009.0000,5.4527,0.0000,0.0000,0.0000,23684.1655,4.4759,18.4211,23684.1655,268.6628,25000.0000,129693.1655,0.0000,-129693.1655,29.6439,25.4729,27.5584,-9.4211,-135664.4877,8.1790,549.9790,5.4998,8.1790,0.0000,10.1000,25.4729,25.3817,25.4729,False,0.0000,8.1790,33.6778,5.4527,268.6628,10.1000,312.4406,-106009.0000,-129693.1655,-135664.4877
5390.0000,25.5892,31.8406,0.0000,113762.0000,-113762.0000,5.8561,0.0000,0.0000,0.0000,25498.6688,4.4615,19.7841,25498.6688,288.5414,25000.0000,139260.6688,0.0000,-139260.6688,29.7568,25.5892,27.6730,-10.1102,-145586.3507,8.7842,588.7724,5.8877,8.7842,0.0000,12.5119,25.5892,25.4729,25.5892,False,0.0000,8.7842,41.0228,5.8561,288.5414,12.5119,342.0761,-113762.0000,-139260.6688,-145586.3507
5391.0000,25.7079,31.9530,0.0000,120708.3000,-120708.3000,6.2200,0.0000,0.0000,0.0000,27145.1948,4.4468,21.0135,27145.1948,306.4719,25000.0000,147853.4948,0.0000,-147853.4948,29.8713,25.7079,27.7896,-10.7275,-154475.8434,9.3300,623.3166,6.2332,9.3300,0.0000,14.9924,25.7079,25.5892,25.7079,False,0.0000,9.3300,48.4661,6.2200,306.4719,14.9924,369.9303,-120708.3000,-147853.4948,-154475.8434
5392.0000,25.7402,31.9606,567.9000,118972.9000,-118405.0000,6.1370,99.8298,5.6887,0.0822,26779.0173,4.4428,20.7331,26878.8471,302.3812,25000.0000,145751.9173,468.0702,-145283.8471,29.8871,25.7402,27.8137,-10.5423,-151809.6763,9.2055,614.5822,6.1458,9.2055,0.0000,14.4000,25.7402,25.7079,25.7402,False,0.0000,9.2055,46.6975,6.1370,302.3812,14.4000,363.4787,-118405.0000,-145283.8471,-151809.6763
5393.0000,25.5484,31.7256,1538.6000,98647.7000,-97109.1000,5.0900,270.9637,5.6783,0.2225,22085.8497,4.4666,17.1959,22356.8134,250.7941,25000.0000,120733.5497,1267.6363,-119465.9134,29.6665,25.5484,27.6074,-8.6832,-125037.4650,7.6350,512.6921,5.1269,7.6350,0.0000,8.2158,25.5484,25.7402,25.5484,False,0.0000,7.6350,27.8479,5.0900,250.7941,8.2158,286.8577,-97109.1000,-119465.9134,-125037.4650
5394.0000,25.2968,31.5208,496.5000,81529.9000,-81033.4000,4.1997,87.6531,5.6644,0.0720,18126.1451,4.4979,14.1881,18213.7982,206.9259,25000.0000,99656.0451,408.8469,-99247.1982,29.4461,25.2968,27.3715,-7.2186,-103948.1699,6.2995,425.8351,4.2584,6.2995,0.0000,4.6147,25.2968,25.5484,25.2968,False,0.0000,6.2995,16.3867,4.1997,206.9259,4.6147,227.9273,-81033.4000,-99247.1982,-103948.1699
5395.0000,25.1011,31.3101,970.2000,71489.0000,-70518.8000,3.6744,171.6126,5.6534,0.1413,15807.6288,4.5224,12.4134,15979.2415,181.0432,25000.0000,87296.6288,798.5874,-86498.0415,29.2404,25.1011,27.1708,-6.3005,-90726.9442,5.5116,374.6905,3.7469,5.5116,0.0000,3.0906,25.1011,25.2968,25.1011,False,0.0000,5.5116,11.3428,3.6744,181.0432,3.0906,195.4766,-70518.8000,-86498.0415,-90726.9442
5396.0000,24.8312,30.9953,1508.8000,53878.6000,-52369.8000,2.7645,267.6071,5.6381,0.2204,11824.7135,4.5564,9.3396,12092.3206,136.2136,25000.0000,65703.3135,1241.1929,-64462.1206,28.9406,24.8312,26.8859,-4.7061,-67767.7997,4.1468,284.1991,2.8420,4.1468,0.0000,1.3163,24.8312,25.1011,24.8312,False,0.0000,4.1468,5.1923,2.7645,136.2136,1.3163,142.7222,-52369.8000,-64462.1206,-67767.7997
5397.0000,24.6812,30.7846,2225.7000,46861.2000,-44635.5000,2.3989,395.3637,5.6295,0.3264,10241.9378,4.5754,8.1043,10637.3015,118.1964,25000.0000,57103.1378,1830.3363,-55272.8015,28.6890,24.6812,26.6851,-4.0434,-58225.1868,3.5983,251.8072,2.5181,3.6532,0.0549,0.9000,24.6812,24.8312,24.6812,False,0.0000,3.5983,3.5202,2.3989,118.1964,0.9000,122.6166,-44635.5000,-55272.8015,-58225.1868
5398.0000,24.8690,30.8643,2990.5000,38539.0000,-35548.5000,1.9703,530.2042,5.6403,0.4396,8467.0297,4.5517,6.6564,8997.2339,97.0803,25000.0000,47006.0297,2460.2958,-44545.7339,28.1025,24.8690,26.4858,-3.2622,-46975.2035,2.9554,253.2461,2.5325,3.6532,0.6978,0.9000,24.8690,24.6812,24.8690,False,0.0000,2.9554,2.0555,1.9703,97.0803,0.9000,100.0359,-35548.5000,-44545.7339,-46975.2035
5399.0000,24.9432,30.7991,3743.5000,33637.1000,-29893.6000,1.7225,663.2115,5.6445,0.5487,7405.3054,4.5423,5.8192,8068.5169,84.8694,25000.0000,41042.4054,3080.2885,-37962.1169,27.7042,24.9432,26.3237,-2.7855,-40111.5846,2.5837,254.4254,2.5443,3.6532,1.0695,0.9000,24.9432,24.8690,24.9432,False,0.0000,2.5837,1.4246,1.7225,84.8694,0.9000,87.1940,-29893.6000,-37962.1169,-40111.5846
5400.0000,25.1693,30.4045,7087.3000,26093.9000,-19006.6000,1.3371,1252.7799,5.6573,1.0376,5780.8140,4.5139,4.5171,7033.5939,65.8794,25000.0000,31874.7140,5834.5201,-26040.1939,27.0853,25.1693,26.1273,-1.9331,-27836.2961,2.0056,255.8664,2.5587,3.6532,1.6476,0.9000,25.1693,24.9432,25.1693,False,-0.0000,2.0056,0.7153,1.3371,65.8794,0.9000,67.4947,-19006.6000,-26040.1939,-27836.2961
5401.0000,24.9195,30.6550,3976.1000,28671.7000,-24695.6000,1.4720,704.5881,5.6432,0.5801,6308.0049,4.5453,4.9731,7012.5930,72.5295,25000.0000,34979.7049,3271.5119,-31708.1930,27.2306,24.9195,26.0750,-2.3316,-33574.7542,2.2080,256.2521,2.5625,3.6532,1.4452,0.9000,24.9195,25.1693,24.9195,False,0.0000,2.2080,0.9289,1.4720,72.5295,0.9000,74.3584,-24695.6000,-31708.1930,-33574.7542
5402.0000,24.9594,30.5803,4460.5000,25983.4000,-21522.9000,1.3311,790.1091,5.6454,0.6533,5722.8915,4.5403,4.4970,6513.0005,65.5870,25000.0000,31706.2915,3670.3909,-28035.9005,27.0075,24.9594,25.9835,-2.0663,-29754.5915,1.9967,256.9299,2.5693,3.6532,1.6565,0.9000,24.9594,24.9195,24.9594,False,0.0000,1.9967,0.7067,1.3311,65.5870,0.9000,67.1937,-21522.9000,-28035.9005,-29754.5915
5403.0000,24.9892,30.4558,4979.0000,23566.7000,-18587.7000,1.2077,881.6898,5.6471,0.7288,5194.8979,4.5365,4.0802,6076.5877,59.5073,25000.0000,28761.5979,4097.3102,-24664.2877,26.7964,24.9892,25.8928,-1.8233,-26255.2694,1.8116,257.6038,2.5760,3.6532,1.8416,0.9000,24.9892,24.9594,24.9892,False,-0.0000,1.8116,0.5428,1.2077,59.5073,0.9000,60.9501,-18587.7000,-24664.2877,-26255.2694
5404.0000,24.6497,30.3539,4755.2000,31884.6000,-27129.4000,1.6344,844.9659,5.6277,0.6957,6962.5905,4.5794,5.5217,7807.5563,80.5312,25000.0000,38847.1905,3910.2341,-34936.9563,27.2017,24.6497,25.9257,-2.5747,-37075.5447,2.4516,257.3588,2.5736,3.6532,1.2016,0.9000,24.6497,24.9892,24.6497,False,0.0000,2.4516,1.2349,1.6344,80.5312,0.9000,82.6661,-27129.4000,-34936.9563,-37075.5447
5405.0000,24.2876,30.4534,1355.2000,40092.3000,-38737.1000,2.0492,241.7178,5.6065,0.1993,8667.5867,4.6255,6.9228,8909.3046,100.9658,25000.0000,48759.8867,1113.4822,-47646.4046,27.7461,24.2876,26.0169,-3.4893,-50245.2909,3.0737,256.6824,2.5668,3.6532,0.5795,0.9000,24.2876,24.6497,24.2876,False,0.0000,3.0737,2.2880,2.0492,100.9658,0.9000,104.1539,-38737.1000,-47646.4046,-50245.2909
5406.0000,24.6674,30.9081,2074.4000,107069.8000,-104995.4000,5.4555,368.5395,5.6287,0.3068,23392.1251,4.5772,18.4309,23760.6646,268.8051,25000.0000,130461.9251,1705.8605,-128756.0646,28.8279,24.6674,26.7476,-9.4025,-135395.4778,8.1833,563.0533,5.6305,8.1833,0.0000,10.1161,24.6674,24.2876,24.6674,False,0.0000,8.1833,33.7271,5.4555,268.8051,10.1161,312.6482,-104995.4000,-128756.0646,-135395.4778
5407.0000,25.4549,31.7501,0.0000,159990.7000,-159990.7000,8.1785,0.0000,0.0000,0.0000,35726.6627,4.4782,27.6301,35726.6627,402.9712,25000.0000,195717.3627,0.0000,-195717.3627,29.6517,25.4549,27.5533,-14.2186,-204747.2984,12.2678,825.0395,8.2504,12.2678,0.0000,34.0817,25.4549,24.6674,25.4549,False,0.0000,12.2678,103.4607,8.1785,402.9712,34.0817,540.5136,-159990.7000,-195717.3627,-204747.2984
5408.0000,26.0768,32.3292,0.0000,188166.4000,-188166.4000,9.6847,0.0000,0.0000,0.0000,42752.4787,4.4013,32.7185,42752.4787,477.1826,25000.0000,230918.8787,0.0000,-230918.8787,30.2451,26.0768,28.1609,-16.7226,-240805.0096,14.5270,994.6148,9.9461,14.5270,0.0000,56.5917,26.0768,25.4549,26.0768,False,-0.0000,14.5270,165.4129,9.6847,477.1826,56.5917,699.1871,-188166.4000,-230918.8787,-240805.0096
5409.0000,26.5995,32.8177,0.0000,209413.2000,-209413.2000,10.8375,0.0000,0.0000,0.0000,48279.0773,4.3376,36.6130,48279.0773,533.9825,25000.0000,257692.2773,0.0000,-257692.2773,30.7450,26.5995,28.6722,-18.6108,-267995.4956,16.2562,1250.7908,12.5079,16.2562,0.0000,79.3012,26.5995,26.0768,26.5995,False,0.0000,16.2562,226.1178,10.8375,533.9825,79.3012,839.4014,-209413.2000,-257692.2773,-267995.4956
5410.0000,26.9087,33.0980,0.0000,213560.2000,-213560.2000,11.1038,0.0000,0.0000,0.0000,49662.4332,4.3002,37.5129,49662.4332,547.1070,25000.0000,263222.6332,0.0000,-263222.6332,31.0349,26.9087,28.9718,-18.9793,-273302.5981,16.6557,1364.4574,13.6446,16.6557,0.0000,85.2934,26.9087,26.5995,26.9087,False,0.0000,16.6557,241.9161,11.1038,547.1070,85.2934,874.3165,-213560.2000,-263222.6332,-273302.5981
5411.0000,27.3045,33.4765,0.0000,232255.2000,-232255.2000,12.1096,0.0000,0.0000,0.0000,54611.1758,4.2529,40.9108,54611.1758,596.6639,25000.0000,286866.3758,0.0000,-286866.3758,31.4192,27.3045,29.3618,-20.6408,-297227.4309,18.1644,1967.3451,19.6735,18.1644,0.0000,110.6339,27.3045,26.9087,27.3045,False,0.0000,18.1644,307.9322,12.1096,596.6639,110.6339,1015.2300,-232255.2000,-286866.3758,-297227.4309
5412.0000,27.7265,33.8763,0.0000,251976.2000,-251976.2000,13.1853,0.0000,0.0000,0.0000,59952.5381,4.2029,44.5449,59952.5381,649.6646,25000.0000,311928.7381,0.0000,-311928.7381,31.8264,27.7265,29.7764,-22.3934,-322465.2821,19.7779,2687.5932,26.8759,19.7779,0.0000,142.8125,27.7265,27.3045,27.7265,False,0.0000,19.7779,390.2829,13.1853,649.6646,142.8125,1182.7600,-251976.2000,-311928.7381,-322465.2821
5413.0000,28.1465,34.2725,0.0000,270489.6000,-270489.6000,14.2091,0.0000,0.0000,0.0000,65119.4294,4.1537,48.0037,65119.4294,700.1094,25000.0000,335609.0294,0.0000,-335609.0294,32.2305,28.1465,30.1885,-24.0387,-346157.7132,21.3136,3210.4605,32.1046,21.3136,0.0000,178.7296,28.1465,27.7265,28.1465,False,0.0000,21.3136,480.7094,14.2091,700.1094,178.7296,1359.5485,-270489.6000,-335609.0294,-346157.7132
5414.0000,28.5420,34.6441,0.0000,286274.4000,-286274.4000,15.0971,0.0000,0.0000,0.0000,69688.2364,4.1079,51.0037,69688.2364,743.8629,25000.0000,355962.6364,0.0000,-355962.6364,32.6101,28.5420,30.5760,-25.4415,-366358.2320,22.6456,3589.9717,35.8997,22.6456,0.0000,214.3766,28.5420,28.1465,28.5420,False,0.0000,22.6456,569.2329,15.0971,743.8629,214.3766,1527.4724,-286274.4000,-355962.6364,-366358.2320
5415.0000,28.8739,34.9535,0.0000,296720.3000,-296720.3000,15.7062,0.0000,0.0000,0.0000,72906.9271,4.0699,53.0614,72906.9271,773.8730,25000.0000,369627.2271,0.0000,-369627.2271,32.9270,28.8739,30.9005,-26.3699,-379726.3203,23.5592,3845.0708,38.4507,23.5592,0.0000,241.3836,28.8739,28.5420,28.8739,False,0.0000,23.5592,635.6295,15.7062,773.8730,241.3836,1650.8862,-296720.3000,-369627.2271,-379726.3203
5416.0000,29.0552,35.1156,0.0000,295170.3000,-295170.3000,15.6733,0.0000,0.0000,0.0000,72895.9025,4.0492,52.9503,72895.9025,772.2538,25000.0000,368066.2025,0.0000,-368066.2025,33.0955,29.0552,31.0753,-26.2321,-377742.7156,23.5100,3826.0594,38.2606,23.5100,0.0000,239.8717,29.0552,28.8739,29.0552,False,-0.0000,23.5100,631.9261,15.6733,772.2538,239.8717,1644.0516,-295170.3000,-368066.2025,-377742.7156
5417.0000,29.2317,35.2817,0.0000,298101.6000,-298101.6000,15.8563,0.0000,0.0000,0.0000,73985.3949,4.0292,53.5686,73985.3949,781.2709,25000.0000,372086.9949,0.0000,-372086.9949,33.2650,29.2317,31.2483,-26.4926,-381494.0321,23.7845,3895.9353,38.9594,23.7845,0.0000,248.3727,29.2317,29.0552,29.2317,False,0.0000,23.7845,652.7283,15.8563,781.2709,248.3727,1682.3719,-298101.6000,-372086.9949,-381494.0321
5418.0000,28.3733,34.4131,0.0000,207061.7000,-207061.7000,11.0324,0.0000,0.0000,0.0000,50167.4666,4.1274,37.2717,50167.4666,543.5889,25000.0000,257229.1666,0.0000,-257229.1666,32.3999,28.3733,30.3866,-18.4018,-264986.1753,16.5486,1424.7997,14.2480,16.5486,0.0000,83.6586,28.3733,29.2317,28.3733,False,0.0000,16.5486,237.6139,11.0324,543.5889,83.6586,864.8614,-207061.7000,-257229.1666,-264986.1753
5419.0000,28.1009,34.1900,0.0000,201977.7000,-201977.7000,10.6742,0.0000,0.0000,0.0000,48563.2697,4.1591,36.0616,48563.2697,525.9403,25000.0000,250540.9697,0.0000,-250540.9697,32.1603,28.1009,30.1306,-17.9500,-258479.9517,16.0114,1248.5956,12.4860,16.0114,0.0000,75.7719,28.1009,28.3733,28.1009,False,0.0000,16.0114,216.7741,10.6742,525.9403,75.7719,818.4863,-201977.7000,-250540.9697,-258479.9517
5420.0000,27.2678,33.3726,0.0000,135475.5000,-135475.5000,7.1415,0.0000,0.0000,0.0000,31822.2949,4.2573,24.1265,31822.2949,351.8732,25000.0000,167297.7949,0.0000,-167297.7949,31.3376,27.2678,29.3027,-12.0399,-173374.0937,10.7122,686.2885,6.8629,10.7122,0.0000,22.6912,27.2678,28.1009,27.2678,False,0.0000,10.7122,71.0447,7.1415,351.8732,22.6912,445.6090,-135475.5000,-167297.7949,-173374.0937
5421.0000,26.8848,33.0367,0.0000,127488.1000,-127488.1000,6.6689,0.0000,0.0000,0.0000,29627.0132,4.3031,22.5301,29627.0132,328.5896,25000.0000,157115.1132,0.0000,-157115.1132,30.9861,26.8848,28.9355,-11.3300,-163152.2585,10.0033,647.3667,6.4737,10.0033,0.0000,18.4782,26.8848,27.2678,26.8848,False,0.0000,10.0033,58.7748,6.6689,328.5896,18.4782,405.8426,-127488.1000,-157115.1132,-163152.2585
5422.0000,26.4245,32.5979,0.0000,102728.1000,-102728.1000,5.3550,0.0000,0.0000,0.0000,23567.9725,4.3588,18.0912,23567.9725,263.8516,25000.0000,126296.0725,0.0000,-126296.0725,30.5401,26.4245,28.4823,-9.1296,-131465.7723,8.0325,526.3709,5.2637,8.0325,0.0000,9.5671,26.4245,26.8848,26.4245,False,-0.0000,8.0325,32.0379,5.3550,263.8516,9.5671,305.4566,-102728.1000,-126296.0725,-131465.7723
5423.0000,26.0639,32.2629,0.0000,89258.5000,-89258.5000,4.6336,0.0000,0.0000,0.0000,20272.7858,4.4029,15.6541,20272.7858,228.3071,25000.0000,109531.2858,0.0000,-109531.2858,30.1966,26.0639,28.1303,-7.9325,-114228.1191,6.9504,459.9405,4.5994,6.9504,0.0000,6.1981,26.0639,26.4245,26.0639,False,0.0000,6.9504,21.4887,4.6336,228.3071,6.1981,255.9940,-89258.5000,-109531.2858,-114228.1191
5424.0000,25.6868,31.9058,0.0000,71680.4000,-71680.4000,3.7091,0.0000,0.0000,0.0000,16110.1917,4.4494,12.5309,16110.1917,182.7569,25000.0000,87790.5917,0.0000,-87790.5917,29.8328,25.6868,27.7598,-6.3703,-91732.6335,5.5637,372.0106,3.7201,5.5637,0.0000,3.1792,25.6868,26.0639,25.6868,False,0.0000,5.5637,11.6406,3.7091,182.7569,3.1792,197.5768,-71680.4000,-87790.5917,-91732.6335
5425.0000,25.4717,31.7115,0.0000,69552.5000,-69552.5000,3.5871,0.0000,0.0000,0.0000,15538.6712,4.4761,12.1185,15538.6712,176.7416,25000.0000,85091.1712,0.0000,-85091.1712,29.6316,25.4717,27.5516,-6.1812,-89009.4641,5.3806,361.8760,3.6188,5.3806,0.0000,2.8755,25.4717,25.6868,25.4717,False,0.0000,5.3806,10.6168,3.5871,176.7416,2.8755,190.2339,-69552.5000,-85091.1712,-89009.4641
5426.0000,25.2513,31.5028,0.0000,62264.2000,-62264.2000,3.2051,0.0000,0.0000,0.0000,13825.3968,4.5036,10.8281,13825.3968,157.9228,25000.0000,76089.5968,0.0000,-76089.5968,29.4190,25.2513,27.3351,-5.5335,-79682.2986,4.8077,325.3247,3.2532,4.8077,0.0000,2.0513,25.2513,25.4717,25.2513,False,0.0000,4.8077,7.7913,3.2051,157.9228,2.0513,167.7654,-62264.2000,-76089.5968,-79682.2986
5427.0000,25.0557,31.3192,0.0000,56490.8000,-56490.8000,2.9023,0.0000,0.0000,0.0000,12475.4864,4.5281,9.8052,12475.4864,143.0041,25000.0000,68966.2864,0.0000,-68966.2864,29.2314,25.0557,27.1435,-5.0204,-72293.8188,4.3535,296.1926,2.9619,4.3535,0.0000,1.5232,25.0557,25.2513,25.0557,False,0.0000,4.3535,5.9334,2.9023,143.0041,1.5232,150.4607,-56490.8000,-68966.2864,-72293.8188
5428.0000,25.1367,31.4109,0.0000,75104.6000,-75104.6000,3.8521,0.0000,0.0000,0.0000,16623.5525,4.5180,13.0139,16623.5525,189.8015,25000.0000,91728.1525,0.0000,-91728.1525,29.3195,25.1367,27.2281,-6.6746,-96114.7363,5.7782,392.1797,3.9218,5.7782,0.0000,3.5612,25.1367,25.0557,25.1367,False,-0.0000,5.7782,12.9175,3.8521,189.8015,3.5612,206.2803,-75104.6000,-91728.1525,-96114.7363
5429.0000,25.2139,31.4838,0.0000,84788.7000,-84788.7000,4.3519,0.0000,0.0000,0.0000,18807.3154,4.5083,14.7023,18807.3154,214.4255,25000.0000,103596.0154,0.0000,-103596.0154,29.3938,25.2139,27.3039,-7.5353,-108507.9149,6.5278,442.1114,4.4211,6.5278,0.0000,5.1349,25.2139,25.1367,25.2139,False,-0.0000,6.5278,18.0758,4.3519,214.4255,5.1349,237.6362,-84788.7000,-103596.0154,-108507.9149
5430.0000,26.1147,32.3803,0.0000,168262.4000,-168262.4000,8.6421,0.0000,0.0000,0.0000,38270.5941,4.3966,29.1962,38270.5941,425.8110,25000.0000,206532.9941,0.0000,-206532.9941,30.2917,26.1147,28.2032,-14.9537,-215332.9651,12.9631,863.5559,8.6356,12.9631,0.0000,40.2114,26.1147,25.2139,26.1147,False,-0.0000,12.9631,120.5613,8.6421,425.8110,40.2114,586.5837,-168262.4000,-206532.9941,-215332.9651
5431.0000,26.9506,33.1668,0.0000,219697.9000,-219697.9000,11.3735,0.0000,0.0000,0.0000,51149.7157,4.2952,38.4241,51149.7157,560.3960,25000.0000,270847.6157,0.0000,-270847.6157,31.0948,26.9506,29.0227,-19.5248,-281157.2890,17.0603,1493.0668,14.9307,17.0603,0.0000,91.6609,26.9506,26.1147,26.9506,False,0.0000,17.0603,258.6191,11.3735,560.3960,91.6609,910.6760,-219697.9000,-270847.6157,-281157.2890
5432.0000,27.4979,33.6676,0.0000,239683.0000,-239683.0000,12.5016,0.0000,0.0000,0.0000,56663.7480,4.2299,42.2353,56663.7480,615.9803,25000.0000,296346.7480,0.0000,-296346.7480,31.6110,27.4979,29.5545,-21.3009,-306733.1208,18.7525,2248.9139,22.4891,18.7525,0.0000,121.7305,27.4979,26.9506,27.4979,False,0.0000,18.7525,336.4958,12.5016,615.9803,121.7305,1074.2066,-239683.0000,-296346.7480,-306733.1208
5433.0000,27.8802,34.0192,0.0000,249879.4000,-249879.4000,13.0988,0.0000,0.0000,0.0000,59710.3353,4.1849,44.2527,59710.3353,645.4026,25000.0000,309589.7353,0.0000,-309589.7353,31.9729,27.8802,29.9265,-22.2071,-319781.9128,19.6482,2647.4713,26.4747,19.6482,0.0000,140.0203,27.8802,27.4979,27.8802,False,-0.0000,19.6482,383.1922,13.0988,645.4026,140.0203,1168.6151,-249879.4000,-309589.7353,-319781.9128
5434.0000,28.1843,34.3016,0.0000,258348.1000,-258348.1000,13.5906,0.0000,0.0000,0.0000,62262.4403,4.1493,45.9143,62262.4403,669.6366,25000.0000,320610.5403,0.0000,-320610.5403,32.2625,28.1843,30.2234,-22.9597,-330619.6892,20.3859,2920.0529,29.2005,20.3859,0.0000,156.3926,28.1843,27.8802,28.1843,False,-0.0000,20.3859,424.6369,13.5906,669.6366,156.3926,1250.6661,-258348.1000,-320610.5403,-330619.6892
5435.0000,28.4741,34.5741,0.0000,268620.9000,-268620.9000,14.1711,0.0000,0.0000,0.0000,65266.4152,4.1158,47.8754,65266.4152,698.2385,25000.0000,333887.3152,0.0000,-333887.3152,32.5408,28.4741,30.5074,-23.8727,-343766.2537,21.2567,3193.3899,31.9339,21.2567,0.0000,177.3006,28.4741,28.1843,28.4741,False,0.0000,21.2567,477.1370,14.1711,698.2385,177.3006,1352.6760,-268620.9000,-333887.3152,-343766.2537
5436.0000,28.7324,34.8158,0.0000,276989.9000,-276989.9000,14.6524,0.0000,0.0000,0.0000,67789.2473,4.0860,49.5014,67789.2473,721.9524,25000.0000,344779.1473,0.0000,-344779.1473,32.7880,28.7324,30.7602,-24.6164,-354476.4396,21.9786,3399.0111,33.9901,21.9786,0.0000,195.9857,28.7324,28.4741,28.7324,False,0.0000,21.9786,523.6983,14.6524,721.9524,195.9857,1441.6364,-276989.9000,-344779.1473,-354476.4396
5437.0000,29.0278,35.0964,0.0000,289791.0000,-289791.0000,15.3670,0.0000,0.0000,0.0000,71512.4540,4.0523,51.9156,71512.4540,757.1623,25000.0000,361303.4540,0.0000,-361303.4540,33.0735,29.0278,31.0507,-25.7541,-370858.5833,23.0505,3702.0343,37.0203,23.0505,0.0000,226.0818,29.0278,28.7324,29.0278,False,0.0000,23.0505,598.0755,15.3670,757.1623,226.0818,1581.3196,-289791.0000,-361303.4540,-370858.5833
5438.0000,29.2881,35.3397,0.0000,298540.7000,-298540.7000,15.8755,0.0000,0.0000,0.0000,74211.8578,4.0228,53.6335,74211.8578,782.2173,25000.0000,372752.5578,0.0000,-372752.5578,33.3225,29.2881,31.3053,-26.5317,-382055.9681,23.8133,3902.0613,39.0206,23.8133,0.0000,249.2763,29.2881,29.0278,29.2881,False,0.0000,23.8133,654.9367,15.8755,782.2173,249.2763,1686.4304,-298540.7000,-372752.5578,-382055.9681
5439.0000,29.5343,35.5708,0.0000,306892.4000,-306892.4000,16.3604,0.0000,0.0000,0.0000,76817.0198,3.9951,55.2715,76817.0198,806.1061,25000.0000,383709.4198,0.0000,-383709.4198,33.5587,29.5343,31.5465,-27.2739,-392744.0144,24.5405,4096.6188,40.9662,24.5405,0.0000,272.8194,29.5343,29.2881,29.5343,False,0.0000,24.5405,712.2899,16.3604,806.1061,272.8194,1791.2154,-306892.4000,-383709.4198,-392744.0144
5440.0000,29.8188,35.8410,0.0000,319278.8000,-319278.8000,17.0611,0.0000,0.0000,0.0000,80558.2618,3.9633,57.6388,80558.2618,840.6322,25000.0000,399837.0618,0.0000,-399837.0618,33.8336,29.8188,31.8262,-28.3747,-408595.4479,25.5916,4386.6688,43.8667,25.5916,0.0000,309.3975,29.8188,29.5343,29.8188,False,0.0000,25.5916,800.7516,17.0611,840.6322,309.3975,1950.7814,-319278.8000,-399837.0618,-408595.4479
5441.0000,30.0130,36.0186,0.0000,322279.6000,-322279.6000,17.2690,0.0000,0.0000,0.0000,81759.8522,3.9418,58.3412,81759.8522,850.8765,25000.0000,404039.4522,0.0000,-404039.4522,34.0167,30.0130,32.0148,-28.6414,-412435.7067,25.9035,4470.4926,44.7049,25.9035,0.0000,320.8473,30.0130,29.8188,30.0130,False,0.0000,25.9035,828.2948,17.2690,850.8765,320.8473,2000.0186,-322279.6000,-404039.4522,-412435.7067
5442.0000,29.2306,35.2249,0.0000,237817.3000,-237817.3000,12.7673,0.0000,0.0000,0.0000,59021.7167,4.0293,43.1328,59021.7167,629.0705,25000.0000,296839.0167,0.0000,-296839.0167,33.2268,29.2306,31.2287,-21.1351,-304345.5006,19.1510,2534.9754,25.3498,19.1510,0.0000,129.6572,29.2306,30.0130,29.2306,False,-0.0000,19.1510,356.7893,12.7673,629.0705,129.6572,1115.5171,-237817.3000,-296839.0167,-304345.5006
5443.0000,28.8817,34.9216,0.0000,223479.1000,-223479.1000,11.9070,0.0000,0.0000,0.0000,54922.9014,4.0690,40.2265,54922.9014,586.6826,25000.0000,278402.0014,0.0000,-278402.0014,32.9083,28.8817,30.8950,-19.8609,-285996.2608,17.8606,1999.0888,19.9909,17.8606,0.0000,105.1740,28.8817,29.2306,28.8817,False,0.0000,17.8606,293.8063,11.9070,586.6826,105.1740,985.6628,-223479.1000,-278402.0014,-285996.2608
5444.0000,27.9238,33.9838,0.0000,147497.1000,-147497.1000,7.8326,0.0000,0.0000,0.0000,35288.4184,4.1798,26.4613,35288.4184,385.9252,25000.0000,182785.5184,0.0000,-182785.5184,31.9638,27.9238,29.9438,-13.1082,-188758.6762,11.7488,743.2640,7.4326,11.7488,0.0000,29.9370,27.9238,28.8817,27.9238,False,0.0000,11.7488,91.7735,7.8326,385.9252,29.9370,507.6356,-147497.1000,-182785.5184,-188758.6762
5445.0000,27.4353,33.5501,0.0000,134108.3000,-134108.3000,7.0577,0.0000,0.0000,0.0000,31649.1758,4.2373,23.8437,31649.1758,347.7483,25000.0000,165757.4758,0.0000,-165757.4758,31.5118,27.4353,29.4736,-11.9184,-171624.4264,10.5866,675.0857,6.7509,10.5866,0.0000,21.9025,27.4353,27.9238,27.4353,False,0.0000,10.5866,68.7615,7.0577,347.7483,21.9025,438.4123,-134108.3000,-165757.4758,-171624.4264
5446.0000,26.8829,33.0253,0.0000,105358.2000,-105358.2000,5.5197,0.0000,0.0000,0.0000,24482.8997,4.3033,18.6478,24482.8997,271.9686,25000.0000,129841.0997,0.0000,-129841.0997,30.9778,26.8829,28.9304,-9.3633,-134831.6297,8.2796,535.8908,5.3589,8.2796,0.0000,10.4774,26.8829,27.4353,26.8829,False,-0.0000,8.2796,34.8353,5.5197,271.9686,10.4774,317.2813,-105358.2000,-129841.0997,-134831.6297
5447.0000,26.4625,32.6360,0.0000,90675.9000,-90675.9000,4.7267,0.0000,0.0000,0.0000,20825.0381,4.3542,15.9685,20825.0381,232.8921,25000.0000,111500.9381,0.0000,-111500.9381,30.5782,26.4625,28.5203,-8.0585,-116042.0296,7.0900,464.1185,4.6412,7.0900,0.0000,6.5790,26.4625,26.8829,26.4625,False,0.0000,7.0900,22.7002,4.7267,232.8921,6.5790,262.1714,-90675.9000,-111500.9381,-116042.0296
5448.0000,26.0657,32.2626,0.0000,74605.3000,-74605.3000,3.8743,0.0000,0.0000,0.0000,16945.5102,4.4027,13.0887,16945.5102,190.8919,25000.0000,91550.8102,0.0000,-91550.8102,30.1969,26.0657,28.1313,-6.6303,-95475.7596,5.8114,384.5538,3.8455,5.8114,0.0000,3.6229,26.0657,26.4625,26.0657,False,-0.0000,5.8114,13.1228,3.8743,190.8919,3.6229,207.6377,-74605.3000,-91550.8102,-95475.7596
5449.0000,25.8189,32.0378,0.0000,71499.9000,-71499.9000,3.6999,0.0000,0.0000,0.0000,16128.8460,4.4330,12.4995,16128.8460,182.2996,25000.0000,87628.7460,0.0000,-87628.7460,29.9648,25.8189,27.8918,-6.3543,-91501.6395,5.5498,369.7092,3.6971,5.5498,0.0000,3.1554,25.8189,26.0657,25.8189,False,0.0000,5.5498,11.5607,3.6999,182.2996,3.1554,197.0156,-71499.9000,-87628.7460,-91501.6395
5450.0000,25.5851,31.8176,0.0000,64949.6000,-64949.6000,3.3536,0.0000,0.0000,0.0000,14556.1958,4.4620,11.3297,14556.1958,165.2372,25000.0000,79505.7958,0.0000,-79505.7958,29.7401,25.5851,27.6626,-5.7721,-83118.9259,5.0304,337.2669,3.3727,5.0304,0.0000,2.3498,25.5851,25.8189,25.5851,False,0.0000,5.0304,8.8233,3.3536,165.2372,2.3498,176.4103,-64949.6000,-79505.7958,-83118.9259
5451.0000,25.3764,31.6218,0.0000,59351.3000,-59351.3000,3.0582,0.0000,0.0000,0.0000,13224.5365,4.4880,10.3318,13224.5365,150.6844,25000.0000,72575.8365,0.0000,-72575.8365,29.5400,25.3764,27.4582,-5.2746,-75954.5294,4.5873,309.3372,3.0934,4.5873,0.0000,1.7820,25.3764,25.5851,25.3764,False,0.0000,4.5873,6.8494,3.0582,150.6844,1.7820,159.3158,-59351.3000,-72575.8365,-75954.5294
5452.0000,25.4270,31.6837,0.0000,76377.4000,-76377.4000,3.9283,0.0000,0.0000,0.0000,17042.1941,4.4817,13.2714,17042.1941,193.5573,25000.0000,93419.5941,0.0000,-93419.5941,29.5981,25.4270,27.5126,-6.7877,-97743.5958,5.8925,396.7422,3.9674,5.8925,0.0000,3.7768,25.4270,25.3764,25.4270,False,0.0000,5.8925,13.6334,3.9283,193.5573,3.7768,210.9676,-76377.4000,-93419.5941,-97743.5958
5453.0000,25.4661,31.7201,0.0000,84188.4000,-84188.4000,4.3320,0.0000,0.0000,0.0000,18805.5319,4.4768,14.6352,18805.5319,213.4464,25000.0000,102993.9319,0.0000,-102993.9319,29.6354,25.4661,27.5508,-7.4819,-107739.6840,6.4980,437.0392,4.3704,6.4980,0.0000,5.0648,25.4661,25.4270,25.4661,False,0.0000,6.4980,17.8492,4.3320,213.4464,5.0648,236.3604,-84188.4000,-102993.9319,-107739.6840
5454.0000,26.3156,32.5675,0.0000,164879.8000,-164879.8000,8.4870,0.0000,0.0000,0.0000,37712.0758,4.3721,28.6722,37712.0758,418.1697,25000.0000,202591.8758,0.0000,-202591.8758,30.4835,26.3156,28.3996,-14.6531,-211004.0997,12.7305,842.4206,8.4242,12.7305,0.0000,38.0852,26.3156,25.4661,26.3156,False,0.0000,12.7305,114.6525,8.4870,418.1697,38.0852,570.9075,-164879.8000,-202591.8758,-211004.0997
5455.0000,27.1582,33.3632,0.0000,219326.0000,-219326.0000,11.3746,0.0000,0.0000,0.0000,51360.4188,4.2703,38.4278,51360.4188,560.4502,25000.0000,270686.4188,0.0000,-270686.4188,31.2949,27.1582,29.2265,-19.4918,-280681.3519,17.0620,1509.7413,15.0974,17.0620,0.0000,91.6874,27.1582,26.3156,27.1582,False,0.0000,17.0620,258.6886,11.3746,560.4502,91.6874,910.8263,-219326.0000,-270686.4188,-280681.3519
5456.0000,27.7709,33.9289,0.0000,246120.0000,-246120.0000,12.8617,0.0000,0.0000,0.0000,58632.0285,4.1977,43.4515,58632.0285,633.7184,25000.0000,304752.0285,0.0000,-304752.0285,31.8762,27.7709,29.8235,-21.8730,-314970.8394,19.2925,2501.3292,25.0133,19.2925,0.0000,132.5524,27.7709,27.1582,27.7709,False,-0.0000,19.2925,364.1797,12.8617,633.7184,132.5524,1130.4505,-246120.0000,-304752.0285,-314970.8394
5457.0000,28.2336,34.3571,0.0000,262348.9000,-262348.9000,13.7871,0.0000,0.0000,0.0000,63314.0867,4.1436,46.5781,63314.0867,679.3176,25000.0000,325662.9867,0.0000,-325662.9867,32.3160,28.2336,30.2748,-23.3153,-335739.6930,20.6807,3016.1924,30.1619,20.6807,0.0000,163.2742,28.2336,27.7709,28.2336,False,-0.0000,20.6807,441.9665,13.7871,679.3176,163.2742,1284.5583,-262348.9000,-325662.9867,-335739.6930
5458.0000,28.5927,34.6899,0.0000,273357.4000,-273357.4000,14.4276,0.0000,0.0000,0.0000,66638.6258,4.1021,48.7420,66638.6258,710.8780,25000.0000,339996.0258,0.0000,-339996.0258,32.6575,28.5927,30.6251,-24.2936,-349827.7659,21.6415,3304.7297,33.0473,21.6415,0.0000,187.1044,28.5927,28.2336,28.5927,False,-0.0000,21.6415,501.6064,14.4276,710.8780,187.1044,1399.5888,-273357.4000,-339996.0258,-349827.7659
5459.0000,29.0040,35.0807,0.0000,292636.4000,-292636.4000,15.4974,0.0000,0.0000,0.0000,72166.4433,4.0550,52.3561,72166.4433,763.5874,25000.0000,364802.8433,0.0000,-364802.8433,33.0551,29.0040,31.0296,-26.0069,-374499.9697,23.2461,3755.6045,37.5560,23.2461,0.0000,231.8862,29.0040,28.5927,29.0040,False,0.0000,23.2461,612.3403,15.4974,763.5874,231.8862,1607.8140,-292636.4000,-364802.8433,-374499.9697
5460.0000,29.3170,35.3700,0.0000,301769.9000,-301769.9000,16.0436,0.0000,0.0000,0.0000,75075.4501,4.0196,54.2013,75075.4501,790.4989,25000.0000,376845.3501,0.0000,-376845.3501,33.3523,29.3170,31.3347,-26.8186,-386188.5207,24.0654,3970.8411,39.7084,24.0654,0.0000,257.2780,29.3170,29.0040,29.3170,False,0.0000,24.0654,674.4686,16.0436,790.4989,257.2780,1722.2454,-301769.9000,-376845.3501,-386188.5207
5461.0000,29.6660,35.7009,0.0000,316659.6000,-316659.6000,16.8857,0.0000,0.0000,0.0000,79555.4660,3.9804,57.0464,79555.4660,831.9922,25000.0000,396215.0660,0.0000,-396215.0660,33.6893,29.6660,31.6777,-28.1419,-405243.5398,25.3286,4316.0584,43.1606,25.3286,0.0000,299.9553,29.6660,29.3170,29.6660,False,0.0000,25.3286,777.9866,16.8857,831.9922,299.9553,1909.9342,-316659.6000,-396215.0660,-405243.5398
5462.0000,30.0410,36.0556,0.0000,333257.6000,-333257.6000,17.8308,0.0000,0.0000,0.0000,84611.5528,3.9387,60.2391,84611.5528,878.5562,25000.0000,417869.1528,0.0000,-417869.1528,34.0507,30.0410,32.0459,-29.6170,-426484.7473,26.7461,4717.4725,47.1747,26.7461,0.0000,353.1893,30.0410,29.6660,30.0410,False,0.0000,26.7461,905.7505,17.8308,878.5562,353.1893,2137.4960,-333257.6000,-417869.1528,-426484.7473
5463.0000,30.3898,36.3825,0.0000,346527.4000,-346527.4000,18.6086,0.0000,0.0000,0.0000,88846.4141,3.9003,62.8668,88846.4141,916.8804,25000.0000,435373.8141,0.0000,-435373.8141,34.3849,30.3898,32.3874,-30.7963,-443466.7075,27.9129,5056.8514,50.5685,27.9129,0.0000,401.4550,30.3898,30.0410,30.3898,False,0.0000,27.9129,1020.4816,18.6086,916.8804,401.4550,2338.8170,-346527.4000,-435373.8141,-443466.7075
5464.0000,30.5964,36.5685,0.0000,347110.9000,-347110.9000,18.7039,0.0000,0.0000,0.0000,89513.6544,3.8777,63.1888,89513.6544,921.5761,25000.0000,436624.5544,0.0000,-436624.5544,34.5778,30.5964,32.5871,-30.8482,-444213.4387,28.0558,5092.8547,50.9285,28.0558,0.0000,407.6547,30.5964,30.3898,30.5964,False,0.0000,28.0558,1035.1503,18.7039,921.5761,407.6547,2364.3811,-347110.9000,-436624.5544,-444213.4387
5465.0000,30.7063,36.6663,0.0000,343060.3000,-343060.3000,18.5234,0.0000,0.0000,0.0000,88742.5175,3.8658,62.5791,88742.5175,912.6845,25000.0000,431802.8175,0.0000,-431802.8175,34.6796,30.7063,32.6930,-30.4882,-439029.7036,27.7851,5005.9533,50.0595,27.7851,0.0000,395.9686,30.7063,30.5964,30.7063,False,0.0000,27.7851,1007.4883,18.5234,912.6845,395.9686,2316.1415,-343060.3000,-431802.8175,-439029.7036
5466.0000,29.7891,35.7426,0.0000,248296.1000,-248296.1000,13.4213,0.0000,0.0000,0.0000,62596.1996,3.9666,45.3422,62596.1996,661.2932,25000.0000,310892.2996,0.0000,-310892.2996,33.7581,29.7891,31.7736,-22.0664,-317755.6925,20.1319,2864.8294,28.6483,20.1319,0.0000,150.6194,29.7891,30.7063,29.7891,False,0.0000,20.1319,410.0583,13.4213,661.2932,150.6194,1221.9710,-248296.1000,-310892.2996,-317755.6925
5467.0000,29.4044,35.4118,0.0000,234983.5000,-234983.5000,12.5877,0.0000,0.0000,0.0000,58603.6840,4.0097,42.5260,58603.6840,620.2199,25000.0000,293587.1840,0.0000,-293587.1840,33.4093,29.4044,31.4069,-20.8833,-300718.9592,18.8815,2447.2775,24.4728,18.8815,0.0000,124.2613,29.4044,29.7891,29.4044,False,0.0000,18.8815,342.9847,12.5877,620.2199,124.2613,1087.4659,-234983.5000,-293587.1840,-300718.9592
5468.0000,28.4771,34.5069,0.0000,163804.5000,-163804.5000,8.7421,0.0000,0.0000,0.0000,39802.6837,4.1154,29.5343,39802.6837,430.7424,25000.0000,203607.1837,0.0000,-203607.1837,32.4970,28.4771,30.4870,-14.5575,-209627.9899,13.1132,831.4584,8.3146,13.1132,0.0000,41.6247,28.4771,29.4044,28.4771,False,0.0000,13.1132,124.4764,8.7421,430.7424,41.6247,596.8436,-163804.5000,-203607.1837,-209627.9899
5469.0000,28.0151,34.0984,0.0000,152534.0000,-152534.0000,8.0691,0.0000,0.0000,0.0000,36587.0673,4.1691,27.2604,36587.0673,397.5791,25000.0000,189121.0673,0.0000,-189121.0673,32.0706,28.0151,30.0429,-13.5559,-195204.6238,12.1036,765.3703,7.6537,12.1036,0.0000,32.7318,28.0151,28.4771,28.0151,False,0.0000,12.1036,99.6662,8.0691,397.5791,32.7318,529.9770,-152534.0000,-189121.0673,-195204.6238
5470.0000,27.4812,33.5908,0.0000,124700.5000,-124700.5000,6.5682,0.0000,0.0000,0.0000,29466.8090,4.2319,22.1899,29466.8090,323.6284,25000.0000,154167.3090,0.0000,-154167.3090,31.5543,27.4812,29.5178,-11.0823,-159584.8414,9.8523,627.5052,6.2751,9.8523,0.0000,17.6538,27.4812,28.0151,27.4812,False,0.0000,9.8523,56.3509,6.5682,323.6284,17.6538,397.6331,-124700.5000,-154167.3090,-159584.8414
5471.0000,27.0780,33.2179,0.0000,110837.1000,-110837.1000,5.8092,0.0000,0.0000,0.0000,25896.9923,4.2799,19.6258,25896.9923,286.2324,25000.0000,136734.0923,0.0000,-136734.0923,31.1712,27.0780,29.1246,-9.8502,-141843.2245,8.7139,560.9941,5.6099,8.7139,0.0000,12.2139,27.0780,27.4812,27.0780,False,0.0000,8.7139,40.1216,5.8092,286.2324,12.2139,338.5678,-110837.1000,-136734.0923,-141843.2245
5472.0000,26.6565,32.8191,0.0000,91727.9000,-91727.9000,4.7900,0.0000,0.0000,0.0000,21181.1132,4.3306,16.1824,21181.1132,236.0117,25000.0000,112909.0132,0.0000,-112909.0132,30.7649,26.6565,28.7107,-8.1520,-117388.3214,7.1850,467.8653,4.6787,7.1850,0.0000,6.8470,26.6565,27.0780,26.6565,False,0.0000,7.1850,23.5491,4.7900,236.0117,6.8470,266.4078,-91727.9000,-112909.0132,-117388.3214
5473.0000,26.3954,32.5815,0.0000,87717.6000,-87717.6000,4.5631,0.0000,0.0000,0.0000,20107.9143,4.3623,15.4160,20107.9143,224.8339,25000.0000,107825.5143,0.0000,-107825.5143,30.5195,26.3954,28.4575,-7.7956,-112256.1600,6.8447,448.8415,4.4884,6.8447,0.0000,5.9195,26.3954,26.6565,26.3954,False,0.0000,6.8447,20.5992,4.5631,224.8339,5.9195,251.3525,-87717.6000,-107825.5143,-112256.1600
5474.0000,26.1309,32.3315,0.0000,78701.6000,-78701.6000,4.0845,0.0000,0.0000,0.0000,17908.4554,4.3947,13.7990,17908.4554,201.2521,25000.0000,96610.0554,0.0000,-96610.0554,30.2646,26.1309,28.1977,-6.9943,-100717.9791,6.1268,404.6746,4.0467,6.1268,0.0000,4.2454,26.1309,26.3954,26.1309,False,0.0000,6.1268,15.1785,4.0845,201.2521,4.2454,220.6759,-78701.6000,-96610.0554,-100717.9791
5475.0000,25.8895,32.1048,0.0000,71043.8000,-71043.8000,3.6784,0.0000,0.0000,0.0000,16057.5278,4.4243,12.4270,16057.5278,181.2416,25000.0000,87101.3278,0.0000,-87101.3278,30.0330,25.8895,27.9613,-6.3137,-90917.9478,5.5176,366.8505,3.6685,5.5176,0.0000,3.1008,25.8895,26.1309,25.8895,False,0.0000,5.5176,11.3770,3.6784,181.2416,3.1008,195.7194,-71043.8000,-87101.3278,-90917.9478
5476.0000,25.9440,32.1726,0.0000,89608.5000,-89608.5000,4.6297,0.0000,0.0000,0.0000,20284.3781,4.4176,15.6408,20284.3781,228.1138,25000.0000,109892.8781,0.0000,-109892.8781,30.0964,25.9440,28.0202,-7.9636,-114676.0298,6.9445,460.9641,4.6096,6.9445,0.0000,6.1823,25.9440,25.8895,25.9440,False,0.0000,6.9445,21.4386,4.6297,228.1138,6.1823,255.7348,-89608.5000,-109892.8781,-114676.0298
5477.0000,25.9847,32.2103,0.0000,97732.8000,-97732.8000,5.0519,0.0000,0.0000,0.0000,22148.5628,4.4126,17.0671,22148.5628,248.9157,25000.0000,119881.3628,0.0000,-119881.3628,30.1351,25.9847,28.0599,-8.6856,-125073.0621,7.5778,502.4425,5.0244,7.5778,0.0000,8.0326,25.9847,25.9440,25.9847,False,-0.0000,7.5778,27.2758,5.0519,248.9157,8.0326,284.2241,-97732.8000,-119881.3628,-125073.0621
5478.0000,26.9360,33.1593,0.0000,187831.3000,-187831.3000,9.7126,0.0000,0.0000,0.0000,43712.6449,4.2970,32.8129,43712.6449,478.5600,25000.0000,231543.9449,0.0000,-231543.9449,31.0849,26.9360,29.0104,-16.6928,-240376.1670,14.5689,988.0273,9.8803,14.5689,0.0000,57.0832,26.9360,25.9847,26.9360,False,0.0000,14.5689,166.7430,9.7126,478.5600,57.0832,702.3862,-187831.3000,-231543.9449,-240376.1670
5479.0000,27.7257,33.8962,0.0000,234369.9000,-234369.9000,12.2229,0.0000,0.0000,0.0000,55762.3115,4.2030,41.2936,55762.3115,602.2456,25000.0000,290132.2115,0.0000,-290132.2115,31.8394,27.7257,29.7826,-20.8287,-299933.7077,18.3343,2089.3521,20.8935,18.3343,0.0000,113.7679,27.7257,26.9360,27.7257,False,0.0000,18.3343,316.0187,12.2229,602.2456,113.7679,1032.0322,-234369.9000,-290132.2115,-299933.7077
5480.0000,28.2802,34.4063,0.0000,256731.5000,-256731.5000,13.4863,0.0000,0.0000,0.0000,62039.3954,4.1382,45.5617,62039.3954,664.4947,25000.0000,318770.8954,0.0000,-318770.8954,32.3642,28.2802,30.3222,-22.8160,-328550.8535,20.2294,2870.8656,28.7087,20.2294,0.0000,152.8176,28.2802,27.7257,28.2802,False,0.0000,20.2294,415.6136,13.4863,664.4947,152.8176,1232.9258,-256731.5000,-318770.8954,-328550.8535
5481.0000,28.6452,34.7397,0.0000,265772.4000,-265772.4000,14.0334,0.0000,0.0000,0.0000,64884.9135,4.0961,47.4103,64884.9135,691.4545,25000.0000,330657.3135,0.0000,-330657.3135,32.7082,28.6452,30.6767,-23.6195,-340120.9000,21.0502,3132.1999,31.3220,21.0502,0.0000,172.1827,28.6452,28.2802,28.6452,False,0.0000,21.0502,464.3270,14.0334,691.4545,172.1827,1327.9641,-265772.4000,-330657.3135,-340120.9000
5482.0000,28.9584,35.0320,0.0000,276034.6000,-276034.6000,14.6255,0.0000,0.0000,0.0000,67985.2514,4.0602,49.4103,67985.2514,720.6245,25000.0000,344019.8514,0.0000,-344019.8514,33.0075,28.9584,30.9830,-24.5315,-353253.8992,21.9382,3384.2721,33.8427,21.9382,0.0000,194.9063,28.9584,28.6452,28.9584,False,0.0000,21.9382,521.0169,14.6255,720.6245,194.9063,1436.5476,-276034.6000,-344019.8514,-353253.8992
5483.0000,29.2290,35.2845,0.0000,284654.9000,-284654.9000,15.1271,0.0000,0.0000,0.0000,70642.7054,4.0295,51.1051,70642.7054,745.3414,25000.0000,355297.6054,0.0000,-355297.6054,33.2660,29.2290,31.2475,-25.2976,-364285.6850,22.6907,3599.6652,35.9967,22.6907,0.0000,215.6575,29.2290,28.9584,29.2290,False,0.0000,22.6907,572.3941,15.1271,745.3414,215.6575,1533.3930,-284654.9000,-355297.6054,-364285.6850
5484.0000,29.5164,35.5563,0.0000,296569.0000,-296569.0000,15.8010,0.0000,0.0000,0.0000,74195.6697,3.9971,53.3819,74195.6697,778.5478,25000.0000,370764.6697,0.0000,-370764.6697,33.5430,29.5164,31.5297,-26.3564,-379532.6949,23.7016,3864.2765,38.6428,23.7016,0.0000,245.7846,29.5164,29.2290,29.5164,False,0.0000,23.7016,646.4003,15.8010,778.5478,245.7846,1670.7327,-296569.0000,-370764.6697,-379532.6949
5485.0000,29.8337,35.8570,0.0000,310959.7000,-310959.7000,16.6137,0.0000,0.0000,0.0000,78492.0987,3.9617,56.1272,78492.0987,818.5871,25000.0000,389451.7987,0.0000,-389451.7987,33.8492,29.8337,31.8415,-27.6354,-397949.1213,24.9205,4194.0511,41.9405,24.9205,0.0000,285.6889,29.8337,29.5164,29.8337,False,0.0000,24.9205,743.4992,16.6137,818.5871,285.6889,1847.7752,-310959.7000,-389451.7987,-397949.1213
5486.0000,30.1072,36.1120,0.0000,320404.2000,-320404.2000,17.1710,0.0000,0.0000,0.0000,81499.3989,3.9314,58.0101,81499.3989,846.0479,25000.0000,401903.5989,0.0000,-401903.5989,34.1104,30.1072,32.1088,-28.4747,-410035.6729,25.7565,4424.5034,44.2450,25.7565,0.0000,315.4159,30.1072,29.8337,30.1072,False,0.0000,25.7565,815.2375,17.1710,846.0479,315.4159,1976.7012,-320404.2000,-401903.5989,-410035.6729
5487.0000,30.2794,36.2682,0.0000,321560.9000,-321560.9000,17.2791,0.0000,0.0000,0.0000,82190.1506,3.9124,58.3752,82190.1506,851.3724,25000.0000,403751.0506,0.0000,-403751.0506,34.2719,30.2794,32.2757,-28.5775,-411515.9540,25.9186,4465.6947,44.6569,25.9186,0.0000,321.4086,30.2794,30.1072,30.2794,False,0.0000,25.9186,829.6434,17.2791,851.3724,321.4086,2002.4243,-321560.9000,-403751.0506,-411515.9540
5488.0000,30.3992,36.3779,0.0000,321084.6000,-321084.6000,17.2827,0.0000,0.0000,0.0000,82344.8458,3.8993,58.3874,82344.8458,851.5502,25000.0000,403429.4458,0.0000,-403429.4458,34.3850,30.3992,32.3921,-28.5352,-410906.4114,25.9240,4463.1869,44.6319,25.9240,0.0000,321.6099,30.3992,30.2794,30.3992,False,0.0000,25.9240,830.1271,17.2827,851.5502,321.6099,2003.2872,-321084.6000,-403429.4458,-410906.4114
5489.0000,30.6710,36.6426,0.0000,336997.0000,-336997.0000,18.1606,0.0000,0.0000,0.0000,87087.6859,3.8696,61.3533,87087.6859,894.8068,25000.0000,424084.6859,0.0000,-424084.6859,34.6521,30.6710,32.6616,-29.9493,-431270.2258,27.2409,4842.4970,48.4250,27.2409,0.0000,373.1527,30.6710,30.3992,30.6710,False,0.0000,27.2409,953.3235,18.1606,894.8068,373.1527,2221.2831,-336997.0000,-424084.6859,-431270.2258
5490.0000,29.7272,35.6827,0.0000,237024.2000,-237024.2000,12.8075,0.0000,0.0000,0.0000,59650.6953,3.9735,43.2686,59650.6953,631.0510,25000.0000,296674.8953,0.0000,-296674.8953,33.6975,29.7272,31.7124,-21.0646,-303330.5348,19.2113,2575.5738,25.7557,19.2113,0.0000,130.8857,29.7272,30.6710,29.7272,False,0.0000,19.2113,359.9265,12.8075,631.0510,130.8857,1121.8632,-237024.2000,-296674.8953,-303330.5348
5491.0000,29.3112,35.3222,0.0000,221756.5000,-221756.5000,11.8720,0.0000,0.0000,0.0000,55160.4454,4.0202,40.1081,55160.4454,584.9563,25000.0000,276916.9454,0.0000,-276916.9454,33.3185,29.3112,31.3149,-19.7078,-283791.7721,17.8080,2017.1865,20.1719,17.8080,0.0000,104.2483,29.3112,29.7272,29.3112,False,0.0000,17.8080,291.4063,11.8720,584.9563,104.2483,980.6109,-221756.5000,-276916.9454,-283791.7721
5492.0000,28.3373,34.3725,0.0000,147723.5000,-147723.5000,7.8768,0.0000,0.0000,0.0000,35754.7362,4.1316,26.6110,35754.7362,388.1075,25000.0000,183478.2362,0.0000,-183478.2362,32.3608,28.3373,30.3491,-13.1284,-189048.4105,11.8153,740.1086,7.4011,11.8153,0.0000,30.4477,28.3373,29.3112,28.3373,False,0.0000,11.8153,93.2197,7.8768,388.1075,30.4477,511.7749,-147723.5000,-183478.2362,-189048.4105
5493.0000,27.8386,33.9298,0.0000,135332.7000,-135332.7000,7.1497,0.0000,0.0000,0.0000,32300.9354,4.1897,24.1545,32300.9354,352.2809,25000.0000,167633.6354,0.0000,-167633.6354,31.8994,27.8386,29.8690,-12.0272,-173191.3462,10.7246,676.5710,6.7657,10.7246,0.0000,22.7702,27.8386,28.3373,27.8386,False,-0.0000,10.7246,71.2729,7.1497,352.2809,22.7702,446.3239,-135332.7000,-167633.6354,-173191.3462
5494.0000,27.2613,33.3809,0.0000,105545.5000,-105545.5000,5.5502,0.0000,0.0000,0.0000,24787.4084,4.2580,18.7506,24787.4084,273.4676,25000.0000,130332.9084,0.0000,-130332.9084,31.3411,27.2613,29.3012,-9.3800,-135071.3259,8.3253,533.3901,5.3339,8.3253,0.0000,10.6516,27.2613,27.8386,27.2613,False,0.0000,8.3253,35.3684,5.5502,273.4676,10.6516,319.4877,-105545.5000,-130332.9084,-135071.3259
5495.0000,26.8294,32.9816,0.0000,91276.2000,-91276.2000,4.7744,0.0000,0.0000,0.0000,21178.8600,4.3098,16.1296,21178.8600,235.2425,25000.0000,112455.0600,0.0000,-112455.0600,30.9309,26.8294,28.8801,-8.1118,-116810.2606,7.1616,464.1665,4.6417,7.1616,0.0000,6.7803,26.8294,27.2613,26.8294,False,0.0000,7.1616,23.3379,4.7744,235.2425,6.7803,265.3606,-91276.2000,-112455.0600,-116810.2606
5496.0000,26.4280,32.6045,0.0000,75811.8000,-75811.8000,3.9499,0.0000,0.0000,0.0000,17394.5076,4.3584,13.3444,17394.5076,194.6209,25000.0000,93206.3076,0.0000,-93206.3076,30.5456,26.4280,28.4868,-6.7375,-97019.7720,5.9249,388.2102,3.8821,5.9249,0.0000,3.8394,26.4280,26.8294,26.4280,False,0.0000,5.9249,13.8407,3.9499,194.6209,3.8394,212.3010,-75811.8000,-93206.3076,-97019.7720
