Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5497.0000,26.1823,32.3811,0.5000,73446.7000,-73446.2000,3.8129,0.0875,5.7122,0.0001,16736.6840,4.3884,12.8814,16736.7715,187.8693,25000.0000,90183.3840,0.4125,-90182.9715,30.3148,26.1823,28.2485,-6.5273,-93992.6550,5.7194,377.2311,3.7723,5.7194,0.0000,3.4536,26.1823,26.4280,26.1823,False,0.0000,5.7194,12.5588,3.8129,187.8693,3.4536,203.8816,-73446.2000,-90182.9715,-93992.6550
5498.0000,25.9493,32.1583,61.9000,67236.9000,-67175.0000,3.4829,10.8598,5.6999,0.0089,15222.4293,4.4170,11.7665,15233.2891,171.6082,25000.0000,82459.3293,51.0402,-82408.2891,30.0886,25.9493,28.0190,-5.9721,-85997.5500,5.2243,346.7921,3.4679,5.2243,0.0000,2.6322,25.9493,26.1823,25.9493,False,0.0000,5.2243,9.7902,3.4829,171.6082,2.6322,184.0306,-67175.0000,-82408.2891,-85997.5500
5499.0000,25.7381,31.9507,203.8000,61503.9000,-61300.1000,3.1793,35.8263,5.6886,0.0294,13842.7760,4.4430,10.7410,13878.6022,156.6516,25000.0000,75346.6760,167.9737,-75178.7022,29.8799,25.7381,27.8090,-5.4548,-78549.5063,4.7690,318.4325,3.1843,4.7690,0.0000,2.0022,25.7381,25.9493,25.7381,False,-0.0000,4.7690,7.6202,3.1793,156.6516,2.0022,166.2740,-61300.1000,-75178.7022,-78549.5063
5500.0000,25.7813,32.0169,26.5000,78498.5000,-78472.0000,4.0503,4.6566,5.6909,0.0038,17689.0594,4.4377,13.6833,17693.7159,199.5645,25000.0000,96187.5594,21.8434,-96165.7159,29.9384,25.7813,27.8599,-6.9748,-100437.2839,6.0754,405.0857,4.0509,6.0754,0.0000,4.1395,25.7813,25.7381,25.7813,False,0.0000,6.0754,14.8305,4.0503,199.5645,4.1395,218.5346,-78472.0000,-96165.7159,-100437.2839
5501.0000,25.8174,32.0502,39.2000,86398.9000,-86359.7000,4.4596,6.8858,5.6928,0.0057,19488.9493,4.4332,15.0662,19495.8351,219.7332,25000.0000,105887.8493,32.3142,-105855.5351,29.9726,25.8174,27.8950,-7.6762,-110537.8231,6.6894,445.5861,4.4559,6.6894,0.0000,5.5257,25.8174,25.7813,25.8174,False,0.0000,6.6894,19.3362,4.4596,219.7332,5.5257,244.5951,-86359.7000,-105855.5351,-110537.8231
5502.0000,26.5367,32.7692,0.9000,155464.7000,-155463.8000,8.0271,0.1571,5.7306,0.0001,35778.7150,4.3452,27.1185,35778.8721,395.5101,25000.0000,191243.4150,0.7429,-191242.6721,30.6917,26.5367,28.6142,-13.8163,-198954.4668,12.0406,786.1471,7.8615,12.0406,0.0000,32.2234,26.5367,25.8174,26.5367,False,0.0000,12.0406,98.2343,8.0271,395.5101,32.2234,525.9679,-155463.8000,-191242.6721,-198954.4668
5503.0000,27.3799,33.5726,0.0000,214174.8000,-214174.8000,11.1295,0.0000,0.0000,0.0000,50466.2394,4.2439,37.5997,50466.2394,548.3718,25000.0000,264641.0394,0.0000,-264641.0394,31.5084,27.3799,29.4441,-19.0340,-274089.1294,16.6942,1404.8877,14.0489,16.6942,0.0000,85.8863,27.3799,26.5367,27.3799,False,0.0000,16.6942,243.4750,11.1295,548.3718,85.8863,877.7331,-214174.8000,-264641.0394,-274089.1294
5504.0000,27.9424,34.0880,0.0000,237618.1000,-237618.1000,12.4426,0.0000,0.0000,0.0000,56879.4262,4.1776,42.0357,56879.4262,613.0686,25000.0000,294497.5262,0.0000,-294497.5262,32.0395,27.9424,29.9909,-21.1174,-304090.5754,18.6638,2254.1817,22.5418,18.6638,0.0000,120.0124,27.9424,27.3799,27.9424,False,0.0000,18.6638,332.0854,12.4426,613.0686,120.0124,1065.1664,-237618.1000,-294497.5262,-304090.5754
5505.0000,28.3689,34.4826,0.0000,252838.9000,-252838.9000,13.3085,0.0000,0.0000,0.0000,61250.8221,4.1279,44.9611,61250.8221,655.7352,25000.0000,314089.7221,0.0000,-314089.7221,32.4447,28.3689,30.4068,-22.4701,-323569.3181,19.9627,2783.5517,27.8355,19.9627,0.0000,146.8535,28.3689,27.9424,28.3689,False,-0.0000,19.9627,400.5280,13.3085,655.7352,146.8535,1203.1167,-252838.9000,-314089.7221,-323569.3181
5506.0000,28.7173,34.8067,0.0000,264852.4000,-264852.4000,13.9965,0.0000,0.0000,0.0000,64791.2071,4.0878,47.2854,64791.2071,689.6342,25000.0000,329643.6071,0.0000,-329643.6071,32.7769,28.7173,30.7471,-23.5377,-338943.5346,20.9947,3115.8371,31.1584,20.9947,0.0000,170.8264,28.7173,28.3689,28.7173,False,0.0000,20.9947,460.9279,13.9965,689.6342,170.8264,1321.3885,-264852.4000,-329643.6071,-338943.5346
5507.0000,29.1235,35.1929,0.0000,284855.9000,-284855.9000,15.1031,0.0000,0.0000,0.0000,70483.5889,4.0414,51.0241,70483.5889,744.1610,25000.0000,355339.4889,0.0000,-355339.4889,33.1698,29.1235,31.1466,-25.3155,-364542.9137,22.6547,3593.0815,35.9308,22.6547,0.0000,214.6345,29.1235,28.7173,29.1235,False,0.0000,22.6547,569.8695,15.1031,744.1610,214.6345,1528.6651,-284855.9000,-355339.4889,-364542.9137
5508.0000,29.4557,35.5018,0.0000,296637.6000,-296637.6000,15.7887,0.0000,0.0000,0.0000,74086.5203,4.0039,53.3403,74086.5203,777.9416,25000.0000,370724.1203,0.0000,-370724.1203,33.4864,29.4557,31.4711,-26.3625,-379620.4854,23.6831,3861.0556,38.6106,23.6831,0.0000,245.2109,29.4557,29.1235,29.4557,False,0.0000,23.6831,644.9969,15.7887,777.9416,245.2109,1668.1494,-296637.6000,-370724.1203,-379620.4854
5509.0000,29.7815,35.8083,0.0000,309474.4000,-309474.4000,16.5246,0.0000,0.0000,0.0000,78002.7888,3.9675,55.8264,78002.7888,814.2002,25000.0000,387477.1888,0.0000,-387477.1888,33.7994,29.7815,31.7905,-27.5034,-396048.3160,24.7869,4157.9595,41.5796,24.7869,0.0000,281.1204,29.7815,29.4557,29.7815,False,0.0000,24.7869,732.4312,16.5246,814.2002,281.1204,1827.7518,-309474.4000,-387477.1888,-396048.3160
5510.0000,30.1323,36.1401,0.0000,325006.7000,-325006.7000,17.4088,0.0000,0.0000,0.0000,82728.3642,3.9286,58.8135,82728.3642,857.7655,25000.0000,407735.0642,0.0000,-407735.0642,34.1375,30.1323,32.1349,-28.8837,-415925.6993,26.1132,4527.4282,45.2743,26.1132,0.0000,328.7036,30.1323,29.7815,30.1323,False,0.0000,26.1132,847.1558,17.4088,857.7655,328.7036,2033.6250,-325006.7000,-407735.0642,-415925.6993
5511.0000,30.4619,36.4492,0.0000,337928.7000,-337928.7000,18.1630,0.0000,0.0000,0.0000,86817.3317,3.8924,61.3616,86817.3317,894.9282,25000.0000,424746.0317,0.0000,-424746.0317,34.4534,30.4619,32.4577,-30.0321,-432462.5642,27.2446,4851.2652,48.5127,27.2446,0.0000,373.3046,30.4619,30.1323,30.4619,False,-0.0000,27.2446,953.6848,18.1630,894.9282,373.3046,2221.9176,-337928.7000,-424746.0317,-432462.5642
5512.0000,30.6902,36.6581,0.0000,341868.4000,-341868.4000,18.4345,0.0000,0.0000,0.0000,88394.2461,3.8675,62.2787,88394.2461,908.3037,25000.0000,430262.6461,0.0000,-430262.6461,34.6688,30.6902,32.6795,-30.3822,-437504.3756,27.6518,4965.9092,49.6591,27.6518,0.0000,390.2941,30.6902,30.4619,30.6902,False,-0.0000,27.6518,994.0367,18.4345,908.3037,390.2941,2292.6344,-341868.4000,-430262.6461,-437504.3756
5513.0000,30.8687,36.8231,0.0000,344253.6000,-344253.6000,18.6052,0.0000,0.0000,0.0000,89458.0266,3.8482,62.8553,89458.0266,916.7126,25000.0000,433711.6266,0.0000,-433711.6266,34.8383,30.8687,32.8535,-30.5942,-440556.8233,27.9078,5037.1535,50.3715,27.9078,0.0000,401.2346,30.8687,30.6902,30.8687,False,0.0000,27.9078,1019.9599,18.6052,916.7126,401.2346,2337.9070,-344253.6000,-433711.6266,-440556.8233
5514.0000,29.9206,35.8645,0.0000,245067.5000,-245067.5000,13.2682,0.0000,0.0000,0.0000,62010.8097,3.9520,44.8251,62010.8097,653.7510,25000.0000,307078.3097,0.0000,-307078.3097,33.8832,29.9206,31.9019,-21.7794,-313623.9078,19.9023,2797.6916,27.9769,19.9023,0.0000,145.5244,29.9206,30.8687,29.9206,False,0.0000,19.9023,397.1604,13.2682,653.7510,145.5244,1196.4358,-245067.5000,-307078.3097,-313623.9078
5515.0000,29.4997,35.4993,0.0000,229293.0000,-229293.0000,12.2986,0.0000,0.0000,0.0000,57337.6125,3.9990,41.5493,57337.6125,605.9758,25000.0000,286630.6125,0.0000,-286630.6125,33.4995,29.4997,31.4996,-20.3775,-293436.5703,18.4479,2290.7326,22.9073,18.4479,0.0000,115.8950,29.4997,29.9206,29.4997,False,0.0000,18.4479,321.4983,12.2986,605.9758,115.8950,1043.3690,-229293.0000,-286630.6125,-293436.5703
5516.0000,28.5281,34.5523,0.0000,155474.5000,-155474.5000,8.3052,0.0000,0.0000,0.0000,37832.6366,4.1095,28.0581,37832.6366,409.2133,25000.0000,193307.1366,0.0000,-193307.1366,32.5442,28.5281,30.5362,-13.8172,-198967.7140,12.4578,781.0246,7.8102,12.4578,0.0000,35.6901,28.5281,29.4997,28.5281,False,0.0000,12.4578,107.9679,8.3052,409.2133,35.6901,552.8713,-155474.5000,-193307.1366,-198967.7140
5517.0000,28.0437,34.1240,0.0000,144065.6000,-144065.6000,7.6248,0.0000,0.0000,0.0000,34583.5112,4.1657,25.7593,34583.5112,375.6866,25000.0000,178649.1112,0.0000,-178649.1112,32.0973,28.0437,30.0705,-12.8033,-184367.2313,11.4371,717.6001,7.1760,11.4371,0.0000,27.6170,28.0437,28.5281,28.0437,False,0.0000,11.4371,85.1810,7.6248,375.6866,27.6170,488.4846,-144065.6000,-178649.1112,-184367.2313
5518.0000,27.4779,33.5859,0.0000,114634.2000,-114634.2000,6.0396,0.0000,0.0000,0.0000,27085.5991,4.2323,20.4041,27085.5991,297.5831,25000.0000,141719.7991,0.0000,-141719.7991,31.5499,27.4779,29.5139,-10.1877,-146702.5443,9.0594,577.0653,5.7707,9.0594,0.0000,13.7253,27.4779,28.0437,27.4779,False,0.0000,9.0594,44.6766,6.0396,297.5831,13.7253,355.9850,-114634.2000,-141719.7991,-146702.5443
5519.0000,27.0332,33.1733,0.0000,98487.0000,-98487.0000,5.1618,0.0000,0.0000,0.0000,22982.5867,4.2853,17.4384,22982.5867,254.3309,25000.0000,121469.5867,0.0000,-121469.5867,31.1266,27.0332,29.0799,-8.7527,-126038.2458,7.7427,499.0819,4.9908,7.7427,0.0000,8.5683,27.0332,27.4779,27.0332,False,0.0000,7.7427,28.9457,5.1618,254.3309,8.5683,291.8449,-98487.0000,-121469.5867,-126038.2458
5520.0000,26.5992,32.7643,0.0000,80093.4000,-80093.4000,4.1807,0.0000,0.0000,0.0000,18464.9604,4.3376,14.1241,18464.9604,205.9927,25000.0000,98558.3604,0.0000,-98558.3604,30.7092,26.5992,28.6542,-7.1180,-102499.1282,6.2711,408.9942,4.0899,6.2711,0.0000,4.5525,26.5992,27.0332,26.5992,False,-0.0000,6.2711,16.1839,4.1807,205.9927,4.5525,226.7292,-80093.4000,-98558.3604,-102499.1282
5521.0000,26.3350,32.5243,0.0000,76886.1000,-76886.1000,3.9976,0.0000,0.0000,0.0000,17595.2541,4.3697,13.5054,17595.2541,196.9694,25000.0000,94481.3541,0.0000,-94481.3541,30.4612,26.3350,28.3981,-6.8330,-98394.6020,5.9964,393.8631,3.9386,5.9964,0.0000,3.9801,26.3350,26.5992,26.3350,False,-0.0000,5.9964,14.3054,3.9976,196.9694,3.9801,215.2549,-76886.1000,-94481.3541,-98394.6020
5522.0000,26.0750,32.2790,0.4000,68951.6000,-68951.2000,3.5766,0.0701,5.7066,0.0001,15665.4344,4.4015,12.0830,15665.5045,176.2245,25000.0000,84617.0344,0.3299,-84616.7045,30.2110,26.0750,28.1430,-6.1278,-88240.1517,5.3649,354.8906,3.5489,5.3649,0.0000,2.8503,26.0750,26.3350,26.0750,False,0.0000,5.3649,10.5316,3.5766,176.2245,2.8503,189.6065,-68951.2000,-84616.7045,-88240.1517
5523.0000,25.8479,32.0618,73.5000,62798.2000,-62724.7000,3.2499,12.9072,5.6945,0.0106,14177.3840,4.4295,10.9792,14190.2912,160.1266,25000.0000,76975.5840,60.5928,-76914.9912,29.9905,25.8479,27.9192,-5.5769,-80308.0502,4.8748,324.4932,3.2449,4.8748,0.0000,2.1384,25.8479,26.0750,25.8479,False,0.0000,4.8748,8.0936,3.2499,160.1266,2.1384,170.3586,-62724.7000,-76914.9912,-80308.0502
5524.0000,25.6747,31.8896,251.8000,60046.6000,-59794.8000,3.1012,44.2909,5.6851,0.0364,13490.9657,4.4509,10.4771,13535.2566,152.8027,25000.0000,73537.5657,207.5091,-73330.0566,29.8180,25.6747,27.7464,-5.3227,-76646.8965,4.6518,311.1544,3.1115,4.6518,0.0000,1.8582,25.6747,25.8479,25.6747,False,0.0000,4.6518,7.1171,3.1012,152.8027,1.8582,161.7780,-59794.8000,-73330.0566,-76646.8965
5525.0000,25.5053,31.7151,446.4000,55647.3000,-55200.9000,2.8696,78.6484,5.6759,0.0646,12443.7488,4.4719,9.6947,12522.3973,141.3917,25000.0000,68091.0488,367.7516,-67723.2973,29.6452,25.5053,27.5752,-4.9211,-70864.3260,4.3044,289.3055,2.8931,4.3044,0.0000,1.4722,25.5053,25.6747,25.5053,False,-0.0000,4.3044,5.7517,2.8696,141.3917,1.4722,148.6156,-55200.9000,-67723.2973,-70864.3260
5526.0000,25.5260,31.7452,545.0000,68522.0000,-67977.0000,3.5283,96.0010,5.6770,0.0791,15331.5688,4.4693,11.9199,15427.5698,173.8458,25000.0000,83853.5688,448.9990,-83404.5698,29.6721,25.5260,27.5991,-6.0600,-87263.3455,5.2924,355.4725,3.5547,5.2924,0.0000,2.7365,25.5260,25.5053,25.5260,False,0.0000,5.2924,10.1453,3.5283,173.8458,2.7365,186.7276,-67977.0000,-83404.5698,-87263.3455
5527.0000,25.7895,32.0368,32.2000,98152.2000,-98120.0000,5.0549,5.6577,5.6913,0.0047,22122.9027,4.4367,17.0774,22128.5604,249.0651,25000.0000,120275.1027,26.5423,-120248.5604,29.9543,25.7895,27.8719,-8.7211,-125584.5388,7.5824,505.3937,5.0539,7.5824,0.0000,8.0471,25.7895,25.5260,25.7895,False,0.0000,7.5824,27.3210,5.0549,249.0651,8.0471,284.4332,-98120.0000,-120248.5604,-125584.5388
5528.0000,25.9974,32.2315,0.0000,112915.1000,-112915.1000,5.8287,0.0000,0.0000,0.0000,25598.2353,4.4111,19.6915,25598.2353,287.1909,25000.0000,138513.3353,0.0000,-138513.3353,30.1534,25.9974,28.0754,-10.0349,-144502.5346,8.7430,579.4521,5.7945,8.7430,0.0000,12.3370,25.9974,25.7895,25.9974,False,0.0000,8.7430,40.4941,5.8287,287.1909,12.3370,340.0221,-112915.1000,-138513.3353,-144502.5346
5529.0000,26.4389,32.6616,0.0000,148296.4000,-148296.4000,7.6692,0.0000,0.0000,0.0000,34036.0090,4.3570,25.9093,34036.0090,377.8746,25000.0000,182332.4090,0.0000,-182332.4090,30.5874,26.4389,28.5132,-13.1793,-189781.5764,11.5037,753.1964,7.5320,11.5037,0.0000,28.1023,26.4389,25.9974,26.4389,False,0.0000,11.5037,86.5633,7.6692,377.8746,28.1023,492.5402,-148296.4000,-182332.4090,-189781.5764
5530.0000,26.8042,33.0024,0.0000,168491.7000,-168491.7000,8.7479,0.0000,0.0000,0.0000,39067.7012,4.3128,29.5538,39067.7012,431.0271,25000.0000,207559.4012,0.0000,-207559.4012,30.9363,26.8042,28.8703,-14.9741,-215626.4106,13.1219,861.5221,8.6152,13.1219,0.0000,41.7073,26.8042,26.4389,26.8042,False,0.0000,13.1219,124.7049,8.7479,431.0271,41.7073,597.4394,-168491.7000,-207559.4012,-215626.4106
5531.0000,27.0673,33.2452,0.0000,179001.5000,-179001.5000,9.3242,0.0000,0.0000,0.0000,41811.0850,4.2812,31.5006,41811.0850,459.4205,25000.0000,220812.5850,0.0000,-220812.5850,31.1859,27.0673,29.1266,-15.9081,-229076.2746,13.9863,928.2247,9.2822,13.9863,0.0000,50.5045,27.0673,26.8042,27.0673,False,0.0000,13.9863,148.8703,9.3242,459.4205,50.5045,658.7952,-179001.5000,-220812.5850,-229076.2746
5532.0000,27.3036,33.4667,0.0000,189222.7000,-189222.7000,9.8802,0.0000,0.0000,0.0000,44491.6479,4.2530,33.3789,44491.6479,486.8143,25000.0000,233714.3479,0.0000,-233714.3479,31.4123,27.3036,29.3580,-16.8164,-242156.8042,14.8202,1015.1773,10.1518,14.8202,0.0000,60.0881,27.3036,27.0673,27.3036,False,0.0000,14.8202,174.8571,9.8802,486.8143,60.0881,721.7595,-189222.7000,-233714.3479,-242156.8042
5533.0000,27.5351,33.6850,0.0000,199935.7000,-199935.7000,10.4621,0.0000,0.0000,0.0000,47316.2439,4.2255,35.3448,47316.2439,515.4855,25000.0000,247251.9439,0.0000,-247251.9439,31.6350,27.5351,29.5850,-17.7685,-255866.7124,15.6931,1156.8792,11.5688,15.6931,0.0000,71.3425,27.5351,27.3036,27.5351,False,0.0000,15.6931,205.0038,10.4621,515.4855,71.3425,791.8318,-199935.7000,-247251.9439,-255866.7124
5534.0000,27.7979,33.9347,0.0000,213731.4000,-213731.4000,11.2077,0.0000,0.0000,0.0000,50954.8031,4.1945,37.8639,50954.8031,552.2262,25000.0000,264686.2031,0.0000,-264686.2031,31.8891,27.7979,29.8435,-18.9946,-273521.6905,16.8116,1472.5956,14.7260,16.8116,0.0000,87.7101,27.7979,27.5351,27.7979,False,0.0000,16.8116,248.2656,11.2077,552.2262,87.7101,888.2019,-213731.4000,-264686.2031,-273521.6905
5535.0000,27.5502,33.6721,0.0000,179368.9000,-179368.9000,9.4287,0.0000,0.0000,0.0000,42466.9261,4.2237,31.8536,42466.9261,464.5682,25000.0000,221835.8261,0.0000,-221835.8261,31.6315,27.5502,29.5908,-15.9407,-229546.4529,14.1430,936.8123,9.3681,14.1430,0.0000,52.2212,27.5502,27.7979,27.5502,False,0.0000,14.1430,153.5494,9.4287,464.5682,52.2212,670.3388,-179368.9000,-221835.8261,-229546.4529
5536.0000,27.5514,33.6874,0.0000,182983.2000,-182983.2000,9.5967,0.0000,0.0000,0.0000,43324.1043,4.2236,32.4212,43324.1043,472.8466,25000.0000,226307.3043,0.0000,-226307.3043,31.6420,27.5514,29.5967,-16.2619,-234171.8353,14.3950,963.2972,9.6330,14.3950,0.0000,55.0630,27.5514,27.5502,27.5514,False,0.0000,14.3950,161.2710,9.5967,472.8466,55.0630,689.1806,-182983.2000,-226307.3043,-234171.8353
5537.0000,27.6397,33.7756,0.0000,190646.1000,-190646.1000,9.9987,0.0000,0.0000,0.0000,45250.2331,4.2132,33.7793,45250.2331,492.6538,25000.0000,235896.3331,0.0000,-235896.3331,31.7303,27.6397,29.6850,-16.9429,-243978.3932,14.9980,1039.1818,10.3918,14.9980,0.0000,62.2765,27.6397,27.5514,27.6397,False,0.0000,14.9980,180.7482,9.9987,492.6538,62.2765,735.6785,-190646.1000,-235896.3331,-243978.3932
5538.0000,27.5415,33.6724,0.0000,178462.3000,-178462.3000,9.3673,0.0000,0.0000,0.0000,42242.0204,4.2248,31.6463,42242.0204,461.5449,25000.0000,220704.3204,0.0000,-220704.3204,31.6288,27.5415,29.5851,-15.8602,-228386.2361,14.0509,927.7658,9.2777,14.0509,0.0000,51.2083,27.5415,27.6397,27.5415,False,-0.0000,14.0509,150.7901,9.3673,461.5449,51.2083,663.5433,-178462.3000,-220704.3204,-228386.2361
5539.0000,27.4079,33.5444,0.0000,167679.1000,-167679.1000,8.7933,0.0000,0.0000,0.0000,39541.4743,4.2406,29.7072,39541.4743,433.2647,25000.0000,207220.5743,0.0000,-207220.5743,31.4989,27.4079,29.4534,-14.9018,-214586.4898,13.1900,855.4998,8.5550,13.1900,0.0000,42.3603,27.4079,27.5415,27.4079,False,-0.0000,13.1900,126.5102,8.7933,433.2647,42.3603,602.1352,-167679.1000,-207220.5743,-214586.4898
5540.0000,26.7074,32.8515,0.0000,106854.6000,-106854.6000,5.5967,0.0000,0.0000,0.0000,24709.1786,4.3245,18.9079,24709.1786,275.7621,25000.0000,131563.7786,0.0000,-131563.7786,30.8035,26.7074,28.7555,-9.4963,-136746.6401,8.3951,545.9911,5.4599,8.3951,0.0000,10.9220,26.7074,27.4079,26.7074,False,0.0000,8.3951,36.1946,5.5967,275.7621,10.9220,322.8787,-106854.6000,-131563.7786,-136746.6401
5541.0000,26.3133,32.4965,0.0000,92419.9000,-92419.9000,4.8099,0.0000,0.0000,0.0000,21137.3263,4.3724,16.2498,21137.3263,236.9953,25000.0000,113557.2263,0.0000,-113557.2263,30.4355,26.3133,28.3744,-8.2135,-118273.9049,7.2149,474.2118,4.7421,7.2149,0.0000,6.9330,26.3133,26.7074,26.3133,False,-0.0000,7.2149,23.8209,4.8099,236.9953,6.9330,267.7491,-92419.9000,-113557.2263,-118273.9049
5542.0000,25.9552,32.1604,0.0000,76708.2000,-76708.2000,3.9781,0.0000,0.0000,0.0000,17369.5691,4.4162,13.4397,17369.5691,196.0106,25000.0000,94077.7691,0.0000,-94077.7691,30.0920,25.9552,28.0236,-6.8171,-98166.9354,5.9672,396.0543,3.9605,5.9672,0.0000,3.9223,25.9552,26.3133,25.9552,False,0.0000,5.9672,14.1145,3.9781,196.0106,3.9223,214.0474,-76708.2000,-94077.7691,-98166.9354
5543.0000,25.6589,31.8839,0.0000,65964.7000,-65964.7000,3.4101,0.0000,0.0000,0.0000,14814.1011,4.4528,11.5206,14814.1011,168.0221,25000.0000,80778.8011,0.0000,-80778.8011,29.8089,25.6589,27.7339,-5.8624,-84417.9950,5.1151,342.2651,3.4227,5.1151,0.0000,2.4706,25.6589,25.9552,25.6589,False,0.0000,5.1151,9.2380,3.4101,168.0221,2.4706,179.7307,-65964.7000,-80778.8011,-84417.9950
5544.0000,25.3183,31.5582,17.2000,49035.9000,-49018.7000,2.5283,3.0359,5.6656,0.0025,10908.4277,4.4952,8.5417,10911.4636,124.5758,25000.0000,59944.3277,14.1641,-59930.1636,29.4782,25.3183,27.3983,-4.3569,-62739.9611,3.7925,256.1721,2.5617,3.7925,0.0000,1.0069,25.3183,25.6589,25.3183,False,-0.0000,3.7925,4.0651,2.5283,124.5758,1.0069,129.6479,-49018.7000,-59930.1636,-62739.9611
5545.0000,25.1395,31.3995,0.0000,48321.2000,-48321.2000,2.4841,0.0000,0.0000,0.0000,10696.1844,4.5176,8.3921,10696.1844,122.3945,25000.0000,59017.3844,0.0000,-59017.3844,29.3128,25.1395,27.2262,-4.2944,-61838.8141,3.7261,252.9132,2.5291,3.7261,0.0000,0.9550,25.1395,25.3183,25.1395,False,0.0000,3.7261,3.8731,2.4841,122.3945,0.9550,127.2226,-48321.2000,-59017.3844,-61838.8141
5546.0000,25.1444,31.4140,0.1000,43309.1000,-43309.0000,2.2229,0.0177,5.6559,0.0000,9588.0152,4.5170,7.5099,9588.0329,109.5288,25000.0000,52897.1152,0.0823,-52897.0329,28.9594,25.1444,27.0519,-3.8489,-55424.5258,3.3344,249.1925,2.4919,3.6532,0.3188,0.9000,25.1444,25.1395,25.1444,False,0.0000,3.3344,2.8581,2.2229,109.5288,0.9000,113.2869,-43309.0000,-52897.0329,-55424.5258
5547.0000,25.1836,31.4521,9.0000,38797.9000,-38788.9000,1.9915,1.5907,5.6581,0.0013,8598.6667,4.5121,6.7280,8600.2574,98.1241,25000.0000,47396.5667,7.4093,-47389.1574,28.6008,25.1836,26.8922,-3.4475,-49644.3615,2.9872,250.3256,2.5033,3.6532,0.6660,0.9000,25.1836,25.1444,25.1836,False,0.0000,2.9872,2.1164,1.9915,98.1241,0.9000,101.1405,-38788.9000,-47389.1574,-49644.3615
5548.0000,25.1087,31.3737,22.1000,38000.1000,-37978.0000,1.9512,3.9088,5.6539,0.0032,8404.3467,4.5215,6.5919,8408.2555,96.1391,25000.0000,46404.4467,18.1912,-46386.2555,28.4549,25.1087,26.7818,-3.3759,-48613.1091,2.9268,251.1137,2.5111,3.6532,0.7264,0.9000,25.1087,25.1836,25.1087,False,0.0000,2.9268,2.0016,1.9512,96.1391,0.9000,99.0407,-37978.0000,-46386.2555,-48613.1091
5549.0000,25.1267,31.3881,90.5000,34957.4000,-34866.9000,1.7938,16.0039,5.6549,0.0132,7735.2623,4.5192,6.0601,7751.2662,88.3837,25000.0000,42692.6623,74.4961,-42618.1662,28.2011,25.1267,26.6639,-3.1018,-44665.5957,2.6907,251.9596,2.5196,3.6532,0.9625,0.9000,25.1267,25.1087,25.1267,False,-0.0000,2.6907,1.5912,1.7938,88.3837,0.9000,90.8749,-34866.9000,-42618.1662,-44665.5957
5550.0000,24.6625,30.8598,930.4000,48919.5000,-47989.1000,2.5106,165.3038,5.6284,0.1358,10686.2688,4.5778,8.4819,10851.5727,123.7037,25000.0000,59605.7688,765.0962,-58840.6727,28.7940,24.6625,26.7283,-4.2969,-61874.9471,3.7659,259.2593,2.5926,3.7659,0.0000,0.9859,24.6625,25.1267,24.6625,False,0.0000,3.7659,3.9876,2.5106,123.7037,0.9859,128.6772,-47989.1000,-58840.6727,-61874.9471
5551.0000,24.7434,31.0278,176.4000,60725.2000,-60548.8000,3.1041,31.3150,5.6331,0.0259,13294.9603,4.5675,10.4867,13326.2753,152.9432,25000.0000,74020.1603,145.0850,-73875.0753,28.9330,24.7434,26.8382,-5.3871,-77574.4536,4.6561,319.5372,3.1954,4.6561,0.0000,1.8633,24.7434,24.6625,24.7434,False,0.0000,4.6561,7.1350,3.1041,152.9432,1.8633,161.9415,-60548.8000,-73875.0753,-77574.4536
5552.0000,24.9106,31.1771,480.0000,75033.2000,-74553.2000,3.8381,85.0664,5.6426,0.0705,16503.8325,4.5464,12.9666,16588.8990,189.1109,25000.0000,91537.0325,394.9336,-91142.0990,29.0883,24.9106,26.9994,-6.6422,-95646.9884,5.7572,393.2936,3.9329,5.7572,0.0000,3.5225,24.9106,24.7434,24.9106,False,0.0000,5.7572,12.7886,3.8381,189.1109,3.5225,205.4219,-74553.2000,-91142.0990,-95646.9884
5553.0000,25.0869,31.3634,129.5000,87991.9000,-87862.4000,4.5075,22.9097,5.6526,0.0190,19449.1013,4.5242,15.2279,19472.0109,222.0911,25000.0000,107441.0013,106.5903,-107334.4109,29.2712,25.0869,27.1791,-7.8129,-112505.6515,6.7612,459.5358,4.5954,6.7612,0.0000,5.7055,25.0869,24.9106,25.0869,False,0.0000,6.7612,19.9136,4.5075,222.0911,5.7055,247.7102,-87862.4000,-107334.4109,-112505.6515
5554.0000,25.2076,31.4797,10.8000,93969.5000,-93958.7000,4.8210,1.9083,5.6594,0.0016,20840.0976,4.5091,16.2872,20842.0059,237.5406,25000.0000,114809.5976,8.8917,-114800.7059,29.3890,25.2076,27.2983,-8.3506,-120248.5294,7.2315,489.8478,4.8985,7.2315,0.0000,6.9809,25.2076,25.0869,25.2076,False,0.0000,7.2315,23.9724,4.8210,237.5406,6.9809,268.4939,-93958.7000,-114800.7059,-120248.5294
5555.0000,25.3146,31.5805,0.0000,99545.5000,-99545.5000,5.1124,0.0000,0.0000,0.0000,22142.4116,4.4957,17.2718,22142.4116,251.8997,25000.0000,121687.9116,0.0000,-121687.9116,29.4919,25.3146,27.4032,-8.8467,-127392.8559,7.6687,517.9227,5.1792,7.6687,0.0000,8.3250,25.3146,25.2076,25.3146,False,0.0000,7.6687,28.1881,5.1124,251.8997,8.3250,288.4128,-99545.5000,-121687.9116,-127392.8559
5556.0000,25.4048,31.6649,0.0000,103950.5000,-103950.5000,5.3436,0.0000,0.0000,0.0000,23180.3316,4.4844,18.0528,23180.3316,263.2915,25000.0000,127130.8316,0.0000,-127130.8316,29.5782,25.4048,27.4915,-9.2382,-133030.1326,8.0155,539.9990,5.4000,8.0155,0.0000,9.5063,25.4048,25.3146,25.4048,False,-0.0000,8.0155,31.8504,5.3436,263.2915,9.5063,304.6482,-103950.5000,-127130.8316,-133030.1326
5557.0000,25.4965,31.7516,0.0000,108891.6000,-108891.6000,5.6021,0.0000,0.0000,0.0000,24344.1309,4.4730,18.9259,24344.1309,276.0240,25000.0000,133235.7309,0.0000,-133235.7309,29.6666,25.4965,27.5815,-9.6773,-139353.4806,8.4031,564.6804,5.6468,8.4031,0.0000,10.9532,25.4965,25.4048,25.4965,False,0.0000,8.4031,36.2896,5.6021,276.0240,10.9532,323.2667,-108891.6000,-133235.7309,-139353.4806
5558.0000,25.5877,31.8379,0.0000,113762.7000,-113762.7000,5.8573,0.0000,0.0000,0.0000,25497.7673,4.4617,19.7883,25497.7673,288.6027,25000.0000,139260.4673,0.0000,-139260.4673,29.7545,25.5877,27.6711,-10.1102,-145587.2465,8.7860,588.9292,5.8893,8.7860,0.0000,12.5199,25.5877,25.4965,25.5877,False,0.0000,8.7860,41.0469,5.8573,288.6027,12.5199,342.1694,-113762.7000,-139260.4673,-145587.2465
5559.0000,25.6146,31.8594,11.5000,112653.3000,-112641.8000,5.8049,2.0240,5.6819,0.0017,25268.0369,4.4583,19.6110,25270.0608,286.0169,25000.0000,137921.3369,9.4760,-137911.8608,29.7778,25.6146,27.6962,-10.0110,-144158.4801,8.7073,583.2411,5.8324,8.7073,0.0000,12.1864,25.6146,25.5877,25.6146,False,0.0000,8.7073,40.0381,5.8049,286.0169,12.1864,338.2414,-112641.8000,-137911.8608,-144158.4801
5560.0000,25.5653,31.7809,779.4000,105965.8000,-105186.4000,5.4616,137.2382,5.6792,0.1129,23735.4544,4.4645,18.4512,23872.6926,269.1015,25000.0000,129701.2544,642.1618,-129059.0926,29.7090,25.5653,27.6372,-9.3749,-134998.0653,8.1923,549.6581,5.4966,8.1923,0.0000,10.1496,25.5653,25.6146,25.5653,False,-0.0000,8.1923,33.8300,5.4616,269.1015,10.1496,313.0811,-105186.4000,-129059.0926,-134998.0653
5561.0000,25.4251,31.5930,1915.2000,93376.8000,-91461.6000,4.8106,337.6895,5.6715,0.2777,20834.2265,4.4819,16.2521,21171.9161,237.0290,25000.0000,114211.0265,1577.5105,-112633.5161,29.5371,25.4251,27.4811,-8.1942,-117996.7603,7.2159,486.2785,4.8628,7.2159,0.0000,6.9359,25.4251,25.5653,25.4251,False,0.0000,7.2159,23.8302,4.8106,237.0290,6.9359,267.7951,-91461.6000,-112633.5161,-117996.7603
5562.0000,25.1659,31.3741,895.8000,74861.9000,-73966.1000,3.8520,158.3506,5.6571,0.1302,16583.2579,4.5143,13.0136,16741.6084,189.7974,25000.0000,91445.1579,737.4494,-90707.7084,29.3047,25.1659,27.2353,-6.6043,-95101.7341,5.7781,392.0918,3.9209,5.7781,0.0000,3.5610,25.1659,25.4251,25.1659,False,0.0000,5.7781,12.9168,3.8520,189.7974,3.5610,206.2752,-73966.1000,-90707.7084,-95101.7341
5563.0000,24.9806,31.1686,1376.6000,65908.3000,-64531.7000,3.3837,243.7916,5.6466,0.2008,14524.9642,4.5376,11.4313,14768.7558,166.7203,25000.0000,80433.2642,1132.8084,-79300.4558,29.1060,24.9806,27.0433,-5.7824,-83266.4078,5.0755,346.2968,3.4630,5.0755,0.0000,2.4136,24.9806,25.1659,24.9806,False,0.0000,5.0755,9.0427,3.3837,166.7203,2.4136,178.1766,-64531.7000,-79300.4558,-83266.4078
5564.0000,24.7408,30.8747,1899.7000,50603.4000,-48703.7000,2.5938,337.2488,5.6329,0.2780,11078.1099,4.5679,8.7627,11415.3588,127.8000,25000.0000,61681.5099,1562.4512,-60119.0588,28.8300,24.7408,26.7854,-4.3937,-63269.8692,3.8907,267.4086,2.6741,3.8907,0.0000,1.0872,24.7408,24.9806,24.7408,False,0.0000,3.8907,4.3598,2.5938,127.8000,1.0872,133.2470,-48703.7000,-60119.0588,-63269.8692
5565.0000,24.6586,30.7318,2610.5000,46144.1000,-43533.6000,2.3603,463.8252,5.6282,0.3834,10078.9043,4.5783,7.9740,10542.7295,116.2972,25000.0000,56223.0043,2146.6748,-54076.3295,28.5825,24.6586,26.6206,-3.9587,-57005.7551,3.5405,252.2717,2.5227,3.6532,0.1127,0.9000,24.6586,24.7408,24.6586,False,0.0000,3.5405,3.3675,2.3603,116.2972,0.9000,120.5647,-43533.6000,-54076.3295,-57005.7551
5566.0000,24.8169,30.7822,3348.5000,39098.1000,-35749.6000,1.9985,593.9902,5.6373,0.4924,8577.4429,4.5582,6.7517,9171.4331,98.4696,25000.0000,47675.5429,2754.5098,-44921.0331,28.0802,24.8169,26.4486,-3.2924,-47409.9966,2.9977,253.5162,2.5352,3.6532,0.6555,0.9000,24.8169,24.6586,24.8169,False,-0.0000,2.9977,2.1369,1.9985,98.4696,0.9000,101.5065,-35749.6000,-44921.0331,-47409.9966
5567.0000,24.8713,30.7112,4082.6000,35166.8000,-31084.2000,1.8000,723.8131,5.6404,0.5989,7726.6319,4.5514,6.0811,8450.4450,88.6891,25000.0000,42893.4319,3358.7869,-39534.6450,27.7487,24.8713,26.3100,-2.9030,-41803.3180,2.7000,254.5258,2.5453,3.6532,0.9532,0.9000,24.8713,24.8169,24.8713,False,-0.0000,2.7000,1.6062,1.8000,88.6891,0.9000,91.1953,-31084.2000,-39534.6450,-41803.3180
5568.0000,24.8679,30.6823,4001.3000,32792.4000,-28791.1000,1.6792,709.4235,5.6402,0.5865,7204.2678,4.5518,5.6731,7913.6913,82.7397,25000.0000,39996.6678,3291.8765,-36704.7913,27.5406,24.8679,26.2042,-2.6964,-38828.4398,2.5189,255.3006,2.5530,3.6532,1.1343,0.9000,24.8679,24.8713,24.8679,False,0.0000,2.5189,1.3293,1.6792,82.7397,0.9000,84.9691,-28791.1000,-36704.7913,-38828.4398
5569.0000,24.8902,30.6201,4360.6000,30278.4000,-25917.8000,1.5505,772.9521,5.6415,0.6391,6656.0839,4.5490,5.2381,7429.0360,76.3944,25000.0000,36934.4839,3587.6479,-33346.8360,27.3221,24.8902,26.1062,-2.4534,-35329.4292,2.3257,256.0225,2.5602,3.6532,1.3275,0.9000,24.8902,24.8679,24.8902,False,0.0000,2.3257,1.0698,1.5505,76.3944,0.9000,78.3641,-25917.8000,-33346.8360,-35329.4292
5570.0000,24.9213,30.5316,4850.9000,27753.3000,-22902.4000,1.4214,859.5919,5.6433,0.7108,6106.2590,4.5451,4.8021,6965.8510,70.0369,25000.0000,33859.5590,3991.3081,-29868.2510,27.1043,24.9213,26.0128,-2.2023,-31713.4946,2.1322,256.7124,2.5671,3.6532,1.5210,0.9000,24.9213,24.8902,24.9213,False,0.0000,2.1322,0.8447,1.4214,70.0369,0.9000,71.7815,-22902.4000,-29868.2510,-31713.4946
5571.0000,24.9423,30.4208,5347.8000,25631.6000,-20283.8000,1.3131,947.4443,5.6444,0.7832,5642.7176,4.5424,4.4362,6590.1619,64.7000,25000.0000,31274.3176,4400.3557,-26873.9619,26.9115,24.9423,25.9269,-1.9867,-28608.6340,1.9697,257.3503,2.5735,3.6532,1.6835,0.9000,24.9423,24.9213,24.9423,False,0.0000,1.9697,0.6811,1.3131,64.7000,0.9000,66.2811,-20283.8000,-26873.9619,-28608.6340
5572.0000,24.6369,30.3174,5146.1000,33010.3000,-27864.2000,1.6914,914.5463,5.6269,0.7534,7205.8528,4.5810,5.7143,8120.3991,83.3406,25000.0000,40216.1528,4231.5537,-35984.5991,27.2670,24.6369,25.9519,-2.6534,-38209.6440,2.5372,257.1639,2.5716,3.6532,1.1160,0.9000,24.6369,24.9423,24.6369,False,0.0000,2.5372,1.3558,1.6914,83.3406,0.9000,85.5964,-27864.2000,-35984.5991,-38209.6440
5573.0000,24.2763,30.4190,1642.6000,41098.9000,-39456.3000,2.1004,293.0142,5.6059,0.2416,8882.4320,4.6270,7.0959,9175.4462,103.4894,25000.0000,49981.3320,1349.5858,-48631.7462,27.8080,24.2763,26.0421,-3.5631,-51308.1283,3.1506,256.4952,2.5650,3.6532,0.5026,0.9000,24.2763,24.6369,24.2763,False,0.0000,3.1506,2.4477,2.1004,103.4894,0.9000,106.8371,-39456.3000,-48631.7462,-51308.1283
5574.0000,24.7155,30.9533,2230.7000,109935.5000,-107704.8000,5.6010,396.1126,5.6315,0.3300,24050.2721,4.5711,18.9224,24446.3847,275.9731,25000.0000,133985.7721,1834.5874,-132151.1847,28.8741,24.7155,26.7948,-9.6486,-138940.2862,8.4015,577.2915,5.7729,8.4015,0.0000,10.9471,24.7155,24.2763,24.7155,False,0.0000,8.4015,36.2711,5.6010,275.9731,10.9471,323.1913,-107704.8000,-132151.1847,-138940.2862
5575.0000,25.4850,31.7776,0.0000,160368.1000,-160368.1000,8.2012,0.0000,0.0000,0.0000,35840.9249,4.4744,27.7067,35840.9249,404.0888,25000.0000,196209.0249,0.0000,-196209.0249,29.6801,25.4850,27.5825,-14.2521,-205230.2741,12.3018,826.6476,8.2665,12.3018,0.0000,34.3660,25.4850,24.7155,25.4850,False,0.0000,12.3018,104.2586,8.2012,404.0888,34.3660,542.7134,-160368.1000,-196209.0249,-205230.2741
5576.0000,26.0945,32.3453,0.0000,187623.6000,-187623.6000,9.6593,0.0000,0.0000,0.0000,42650.2918,4.3991,32.6327,42650.2918,475.9313,25000.0000,230273.8918,0.0000,-230273.8918,30.2617,26.0945,28.1781,-16.6743,-240110.3640,14.4889,990.6120,9.9061,14.4889,0.0000,56.1477,26.0945,25.4850,26.0945,False,-0.0000,14.4889,164.2108,9.6593,475.9313,56.1477,696.2898,-187623.6000,-230273.8918,-240110.3640
5577.0000,26.5570,32.7743,0.0000,203619.5000,-203619.5000,10.5393,0.0000,0.0000,0.0000,46887.7217,4.3427,35.6057,46887.7217,519.2911,25000.0000,250507.2217,0.0000,-250507.2217,30.7019,26.5570,28.6294,-18.0959,-260581.0370,15.8089,1160.8364,11.6084,15.8089,0.0000,72.9342,26.5570,26.0945,26.5570,False,0.0000,15.8089,209.2393,10.5393,519.2911,72.9342,801.4647,-203619.5000,-250507.2217,-260581.0370
5578.0000,26.8713,33.0630,0.0000,210080.8000,-210080.8000,10.9187,0.0000,0.0000,0.0000,48802.3287,4.3047,36.8877,48802.3287,537.9879,25000.0000,258883.1287,0.0000,-258883.1287,30.9991,26.8713,28.9352,-18.6701,-268849.8534,16.3781,1289.0681,12.8907,16.3781,0.0000,81.0991,26.8713,26.5570,26.8713,False,0.0000,16.3781,230.8665,10.9187,537.9879,81.0991,849.9535,-210080.8000,-258883.1287,-268849.8534
5579.0000,27.2440,33.4181,0.0000,226879.4000,-226879.4000,11.8253,0.0000,0.0000,0.0000,53256.9117,4.2601,39.9504,53256.9117,582.6563,25000.0000,280136.3117,0.0000,-280136.3117,31.3601,27.2440,29.3020,-20.1630,-290347.7778,17.7380,1776.9138,17.7691,17.7380,0.0000,103.0235,27.2440,26.8713,27.2440,False,0.0000,17.7380,288.2286,11.8253,582.6563,103.0235,973.9083,-226879.4000,-280136.3117,-290347.7778
5580.0000,27.5507,33.7039,0.0000,236811.6000,-236811.6000,12.3849,0.0000,0.0000,0.0000,56067.7018,4.2237,41.8409,56067.7018,610.2284,25000.0000,292879.3018,0.0000,-292879.3018,31.6528,27.5507,29.6018,-21.0457,-303058.4610,18.5774,2176.9812,21.7698,18.5774,0.0000,118.3521,27.5507,27.2440,27.5507,False,0.0000,18.5774,327.8195,12.3849,610.2284,118.3521,1056.4000,-236811.6000,-292879.3018,-303058.4610
5581.0000,27.8380,33.9740,0.0000,246795.2000,-246795.2000,12.9434,0.0000,0.0000,0.0000,58903.6382,4.1898,43.7277,58903.6382,637.7461,25000.0000,305698.8382,0.0000,-305698.8382,31.9287,27.8380,29.8833,-21.9330,-315834.9232,19.4151,2554.6429,25.5464,19.4151,0.0000,135.0959,27.8380,27.5507,27.8380,False,0.0000,19.4151,370.6632,12.9434,637.7461,135.0959,1143.5052,-246795.2000,-305698.8382,-315834.9232
5582.0000,28.1147,34.2344,0.0000,256647.1000,-256647.1000,13.4959,0.0000,0.0000,0.0000,61731.9500,4.1574,45.5941,61731.9500,664.9672,25000.0000,318379.0500,0.0000,-318379.0500,32.1945,28.1147,30.1546,-22.8085,-328442.8430,20.2438,2870.6941,28.7069,20.2438,0.0000,153.1438,28.1147,27.8380,28.1147,False,0.0000,20.2438,416.4376,13.4959,664.9672,153.1438,1234.5486,-256647.1000,-318379.0500,-328442.8430
5583.0000,28.3777,34.4816,0.0000,265866.3000,-265866.3000,14.0167,0.0000,0.0000,0.0000,64422.6641,4.1269,47.3537,64422.6641,690.6293,25000.0000,330288.9641,0.0000,-330288.9641,32.4470,28.3777,30.4123,-23.6279,-340241.0681,21.0250,3124.0143,31.2401,21.0250,0.0000,171.5670,28.3777,28.1147,28.3777,False,0.0000,21.0250,462.7841,14.0167,690.6293,171.5670,1324.9804,-265866.3000,-330288.9641,-340241.0681
5584.0000,28.5515,34.6405,0.0000,267431.9000,-267431.9000,14.1340,0.0000,0.0000,0.0000,65118.7570,4.1068,47.7499,65118.7570,696.4084,25000.0000,332550.6570,0.0000,-332550.6570,32.6108,28.5515,30.5812,-23.7670,-342244.6369,21.2010,3176.8336,31.7683,21.2010,0.0000,175.9101,28.5515,28.3777,28.5515,False,0.0000,21.2010,473.6592,14.1340,696.4084,175.9101,1345.9777,-267431.9000,-332550.6570,-342244.6369
5585.0000,28.7704,34.8494,0.0000,275998.6000,-275998.6000,14.6106,0.0000,0.0000,0.0000,67618.6892,4.0817,49.3602,67618.6892,719.8936,25000.0000,343617.2892,0.0000,-343617.2892,32.8231,28.7704,30.7967,-24.5283,-353207.8284,21.9159,3380.7966,33.8080,21.9159,0.0000,194.3138,28.7704,28.5515,28.7704,False,0.0000,21.9159,519.5448,14.6106,719.8936,194.3138,1433.7521,-275998.6000,-343617.2892,-353207.8284
5586.0000,27.9379,34.0043,0.0000,187030.5000,-187030.5000,9.9214,0.0000,0.0000,0.0000,44764.4779,4.1781,33.5183,44764.4779,488.8470,25000.0000,231794.9779,0.0000,-231794.9779,31.9822,27.9379,29.9601,-16.6216,-239351.3472,14.8821,1023.2835,10.2328,14.8821,0.0000,60.8440,27.9379,28.7704,27.9379,False,0.0000,14.8821,176.8935,9.9214,488.8470,60.8440,726.5844,-187030.5000,-231794.9779,-239351.3472
5587.0000,27.6648,33.7788,0.0000,181446.0000,-181446.0000,9.5502,0.0000,0.0000,0.0000,43096.7713,4.2102,32.2643,43096.7713,470.5588,25000.0000,224542.7713,0.0000,-224542.7713,31.7408,27.6648,29.7028,-16.1253,-232204.6113,14.3254,954.6973,9.5470,14.3254,0.0000,54.2676,27.6648,27.9379,27.6648,False,0.0000,14.3254,159.1127,9.5502,470.5588,54.2676,683.9391,-181446.0000,-224542.7713,-232204.6113
5588.0000,26.8143,32.9438,0.0000,113521.5000,-113521.5000,5.9600,0.0000,0.0000,0.0000,26329.3285,4.3116,20.1351,26329.3285,293.6608,25000.0000,139850.8285,0.0000,-139850.8285,30.9006,26.8143,28.8574,-10.0888,-145278.5720,8.9400,579.7963,5.7980,8.9400,0.0000,13.1897,26.8143,27.6648,26.8143,False,0.0000,8.9400,43.0670,5.9600,293.6608,13.1897,349.9175,-113521.5000,-139850.8285,-145278.5720
5589.0000,26.4168,32.5942,0.0000,104975.9000,-104975.9000,5.4687,0.0000,0.0000,0.0000,24078.5139,4.3597,18.4753,24078.5139,269.4529,25000.0000,129054.4139,0.0000,-129054.4139,30.5351,26.4168,28.4759,-9.3293,-134342.3831,8.2030,537.6397,5.3764,8.2030,0.0000,10.1894,26.4168,26.8143,26.4168,False,0.0000,8.2030,33.9522,5.4687,269.4529,10.1894,313.5944,-104975.9000,-129054.4139,-134342.3831
5590.0000,25.9427,32.1422,0.0000,79765.9000,-79765.9000,4.1405,0.0000,0.0000,0.0000,18055.6755,4.4178,13.9883,18055.6755,204.0128,25000.0000,97821.5755,0.0000,-97821.5755,30.0757,25.9427,28.0092,-7.0889,-102080.0117,6.2108,412.3888,4.1239,6.2108,0.0000,4.4225,25.9427,26.4168,25.9427,False,-0.0000,6.2108,15.7589,4.1405,204.0128,4.4225,224.1942,-79765.9000,-97821.5755,-102080.0117
5591.0000,25.5829,31.8086,0.0000,67172.2000,-67172.2000,3.4721,0.0000,0.0000,0.0000,15053.3992,4.4623,11.7302,15053.3992,171.0789,25000.0000,82225.5992,0.0000,-82225.5992,29.7334,25.5829,27.6582,-5.9697,-85963.2871,5.2082,349.2340,3.4923,5.2082,0.0000,2.6079,25.5829,25.9427,25.5829,False,0.0000,5.2082,9.7074,3.4721,171.0789,2.6079,183.3942,-67172.2000,-82225.5992,-85963.2871
5592.0000,25.2543,31.4997,0.0000,54401.1000,-54401.1000,2.8031,0.0000,0.0000,0.0000,12080.4582,4.5032,9.4699,12080.4582,138.1139,25000.0000,66481.5582,0.0000,-66481.5582,29.4179,25.2543,27.3361,-4.8347,-69619.5357,4.2046,284.5099,2.8451,4.2046,0.0000,1.3722,25.2543,25.5829,25.2543,False,0.0000,4.2046,5.3933,2.8031,138.1139,1.3722,144.8794,-54401.1000,-66481.5582,-69619.5357
5593.0000,25.0789,31.3423,0.0000,54714.8000,-54714.8000,2.8112,0.0000,0.0000,0.0000,12091.0593,4.5252,9.4972,12091.0593,138.5119,25000.0000,66805.8593,0.0000,-66805.8593,29.2545,25.0789,27.1667,-4.8626,-70020.9917,4.2168,286.7002,2.8670,4.2168,0.0000,1.3841,25.0789,25.2543,25.0789,False,0.0000,4.2168,5.4361,2.8112,138.5119,1.3841,145.3320,-54714.8000,-66805.8593,-70020.9917
5594.0000,24.9110,31.1839,0.0000,50899.7000,-50899.7000,2.6112,0.0000,0.0000,0.0000,11195.6892,4.5464,8.8215,11195.6892,128.6577,25000.0000,62095.3892,0.0000,-62095.3892,29.0929,24.9110,27.0019,-4.5235,-65138.6366,3.9168,267.5502,2.6755,3.9168,0.0000,1.1092,24.9110,25.0789,24.9110,False,0.0000,3.9168,4.4405,2.6112,128.6577,1.1092,134.2073,-50899.7000,-62095.3892,-65138.6366
5595.0000,24.7805,31.0625,0.0000,46992.4000,-46992.4000,2.4072,0.0000,0.0000,0.0000,10298.9108,4.5629,8.1325,10298.9108,118.6089,25000.0000,57291.3108,0.0000,-57291.3108,28.9200,24.7805,26.8502,-4.1763,-60138.2889,3.6108,250.6250,2.5062,3.6532,0.0423,0.9000,24.7805,24.9110,24.7805,False,0.0000,3.6108,3.5539,2.4072,118.6089,0.9000,123.0628,-46992.4000,-57291.3108,-60138.2889
5596.0000,24.8174,31.1065,0.0000,62010.3000,-62010.3000,3.1730,0.0000,0.0000,0.0000,13604.1660,4.5582,10.7195,13604.1660,156.3382,25000.0000,75614.4660,0.0000,-75614.4660,29.0101,24.8174,26.9137,-5.5109,-79357.3714,4.7595,325.9291,3.2593,4.7595,0.0000,1.9902,24.8174,24.7805,24.8174,False,0.0000,4.7595,7.5784,3.1730,156.3382,1.9902,165.9068,-62010.3000,-75614.4660,-79357.3714
5597.0000,24.8876,31.1748,0.0000,71158.0000,-71158.0000,3.6422,0.0000,0.0000,0.0000,15641.4853,4.5493,12.3047,15641.4853,179.4581,25000.0000,86799.4853,0.0000,-86799.4853,29.0790,24.8876,26.9833,-6.3239,-91064.0947,5.4633,373.3895,3.7339,5.4633,0.0000,3.0101,24.8876,24.8174,24.8876,False,0.0000,5.4633,11.0717,3.6422,179.4581,3.0101,193.5399,-71158.0000,-86799.4853,-91064.0947
5598.0000,25.7367,32.0200,0.0000,149927.2000,-149927.2000,7.6786,0.0000,0.0000,0.0000,33743.0089,4.4432,25.9413,33743.0089,378.3403,25000.0000,183670.2089,0.0000,-183670.2089,29.9256,25.7367,27.8311,-13.3242,-191868.5846,11.5179,768.5920,7.6859,11.5179,0.0000,28.2063,25.7367,24.8876,25.7367,False,-0.0000,11.5179,86.8594,7.6786,378.3403,28.2063,493.4061,-149927.2000,-183670.2089,-191868.5846
5599.0000,26.5477,32.7847,0.0000,200582.8000,-200582.8000,10.3493,0.0000,0.0000,0.0000,46176.5132,4.3438,34.9638,46176.5132,509.9297,25000.0000,246759.3132,0.0000,-246759.3132,30.7057,26.5477,28.6267,-17.8260,-256694.8354,15.5239,1113.5614,11.1356,15.5239,0.0000,69.0605,26.5477,25.7367,26.5477,False,-0.0000,15.5239,198.9200,10.3493,509.9297,69.0605,777.9102,-200582.8000,-246759.3132,-256694.8354
5600.0000,27.1317,33.3238,0.0000,225014.0000,-225014.0000,11.6939,0.0000,0.0000,0.0000,52653.2992,4.2735,39.5065,52653.2992,576.1818,25000.0000,277667.2992,0.0000,-277667.2992,31.2598,27.1317,29.1957,-19.9973,-287960.5414,17.5409,1685.4184,16.8542,17.5409,0.0000,99.6271,27.1317,26.5477,27.1317,False,0.0000,17.5409,279.4029,11.6939,576.1818,99.6271,955.2118,-225014.0000,-277667.2992,-287960.5414
5601.0000,27.5481,33.7076,0.0000,237594.1000,-237594.1000,12.4131,0.0000,0.0000,0.0000,56248.8572,4.2240,41.9362,56248.8572,611.6176,25000.0000,293842.9572,0.0000,-293842.9572,31.6544,27.5481,29.6013,-21.1153,-304059.8615,18.6197,2195.5437,21.9554,18.6197,0.0000,119.1623,27.5481,27.1317,27.5481,False,0.0000,18.6197,329.9017,12.4131,611.6176,119.1623,1060.6816,-237594.1000,-293842.9572,-304059.8615
5602.0000,27.8884,34.0245,0.0000,248259.0000,-248259.0000,13.0199,0.0000,0.0000,0.0000,59336.6912,4.1839,43.9860,59336.6912,641.5133,25000.0000,307595.6912,0.0000,-307595.6912,31.9791,27.8884,29.9338,-22.0631,-317708.2140,19.5298,2602.7227,26.0272,19.5298,0.0000,137.5041,27.8884,27.5481,27.8884,False,-0.0000,19.5298,376.7943,13.0199,641.5133,137.5041,1155.8117,-248259.0000,-307595.6912,-317708.2140
5603.0000,28.1763,34.2932,0.0000,256954.4000,-256954.4000,13.5183,0.0000,0.0000,0.0000,61912.6826,4.1503,45.6701,61912.6826,666.0745,25000.0000,318867.0826,0.0000,-318867.0826,32.2542,28.1763,30.2153,-22.8358,-328836.1086,20.2775,2883.8511,28.8385,20.2775,0.0000,153.9101,28.1763,27.8884,28.1763,False,-0.0000,20.2775,418.3727,13.5183,666.0745,153.9101,1238.3573,-256954.4000,-318867.0826,-328836.1086
5604.0000,28.4481,34.5485,0.0000,266204.0000,-266204.0000,14.0426,0.0000,0.0000,0.0000,64631.9593,4.1188,47.4411,64631.9593,691.9044,25000.0000,330835.9593,0.0000,-330835.9593,32.5150,28.4481,30.4815,-23.6579,-340673.2380,21.0639,3135.9629,31.3596,21.0639,0.0000,172.5191,28.4481,28.1763,28.4481,False,0.0000,21.0639,465.1697,14.0426,691.9044,172.5191,1329.5932,-266204.0000,-330835.9593,-340673.2380
5605.0000,28.7004,34.7853,0.0000,274429.1000,-274429.1000,14.5134,0.0000,0.0000,0.0000,67102.2379,4.0897,49.0317,67102.2379,715.1026,25000.0000,341531.3379,0.0000,-341531.3379,32.7570,28.7004,30.7287,-24.3888,-351199.2686,21.7701,3340.3789,33.4038,21.7701,0.0000,190.4600,28.7004,28.4481,28.7004,False,0.0000,21.7701,509.9615,14.5134,715.1026,190.4600,1415.5241,-274429.1000,-341531.3379,-351199.2686
5606.0000,28.9318,35.0023,0.0000,281621.3000,-281621.3000,14.9293,0.0000,0.0000,0.0000,69309.4653,4.0632,50.4367,69309.4653,735.5936,25000.0000,350930.7653,0.0000,-350930.7653,32.9788,28.9318,30.9553,-25.0280,-360403.4506,22.3939,3511.8667,35.1187,22.3939,0.0000,207.3063,28.9318,28.7004,28.9318,False,-0.0000,22.3939,551.7599,14.9293,735.5936,207.3063,1494.6597,-281621.3000,-350930.7653,-360403.4506
5607.0000,29.1449,35.2020,0.0000,287987.9000,-287987.9000,15.3003,0.0000,0.0000,0.0000,71301.3356,4.0390,51.6904,71301.3356,753.8776,25000.0000,359289.2356,0.0000,-359289.2356,33.1829,29.1449,31.1639,-25.5938,-368551.0751,22.9505,3671.6810,36.7168,22.9505,0.0000,223.1522,29.1449,28.9318,29.1449,False,-0.0000,22.9505,590.8664,15.3003,753.8776,223.1522,1567.8962,-287987.9000,-359289.2356,-368551.0751
5608.0000,29.2979,35.3427,0.0000,289592.9000,-289592.9000,15.4169,0.0000,0.0000,0.0000,72007.3527,4.0217,52.0842,72007.3527,759.6220,25000.0000,361600.2527,0.0000,-361600.2527,33.3278,29.2979,31.3128,-25.7365,-370605.0658,23.1254,3714.2567,37.1426,23.1254,0.0000,228.2924,29.2979,29.1449,29.2979,False,0.0000,23.1254,603.5109,15.4169,759.6220,228.2924,1591.4252,-289592.9000,-361600.2527,-370605.0658
5609.0000,29.5174,35.5534,0.0000,299347.6000,-299347.6000,15.9596,0.0000,0.0000,0.0000,74892.9968,3.9970,53.9177,74892.9968,786.3622,25000.0000,374240.5968,0.0000,-374240.5968,33.5414,29.5174,31.5294,-26.6034,-383088.5944,23.9395,3929.7391,39.2974,23.9395,0.0000,253.2600,29.5174,29.2979,29.5174,False,0.0000,23.9395,664.6660,15.9596,786.3622,253.2600,1704.2881,-299347.6000,-374240.5968,-383088.5944
5610.0000,28.6268,34.6500,0.0000,205391.8000,-205391.8000,10.9736,0.0000,0.0000,0.0000,50117.9486,4.0982,37.0729,50117.9486,540.6898,25000.0000,255509.7486,0.0000,-255509.7486,32.6423,28.6268,30.6345,-18.2534,-262849.1291,16.4604,1413.6367,14.1364,16.4604,0.0000,82.3272,28.6268,29.5174,28.6268,False,0.0000,16.4604,234.1059,10.9736,540.6898,82.3272,857.1229,-205391.8000,-255509.7486,-262849.1291
5611.0000,28.3149,34.3896,0.0000,198265.0000,-198265.0000,10.5031,0.0000,0.0000,0.0000,47957.5304,4.1342,35.4834,47957.5304,517.5069,25000.0000,246222.5304,0.0000,-246222.5304,32.3647,28.3149,30.3398,-17.6200,-253728.6424,15.7546,1193.4589,11.9346,15.7546,0.0000,72.1851,28.3149,28.6268,28.3149,False,0.0000,15.7546,207.2467,10.5031,517.5069,72.1851,796.9387,-198265.0000,-246222.5304,-253728.6424
5612.0000,27.4278,33.5203,0.0000,128825.1000,-128825.1000,6.8045,0.0000,0.0000,0.0000,30395.9706,4.2382,22.9882,30395.9706,335.2705,25000.0000,159221.0706,0.0000,-159221.0706,31.4895,27.4278,29.4586,-11.4488,-164863.2776,10.2067,651.1276,6.5113,10.2067,0.0000,19.6284,27.4278,28.3149,27.4278,False,-0.0000,10.2067,62.1433,6.8045,335.2705,19.6284,417.0422,-128825.1000,-159221.0706,-164863.2776
5613.0000,26.9845,33.1274,0.0000,117894.0000,-117894.0000,6.1761,0.0000,0.0000,0.0000,27473.9171,4.2911,20.8651,27473.9171,304.3072,25000.0000,145367.9171,0.0000,-145367.9171,31.0798,26.9845,29.0322,-10.4774,-150874.2570,9.2641,597.9353,5.9794,9.2641,0.0000,14.6769,26.9845,27.4278,26.9845,False,0.0000,9.2641,47.5250,6.1761,304.3072,14.6769,366.5091,-117894.0000,-145367.9171,-150874.2570
5614.0000,26.4756,32.6434,0.0000,91544.1000,-91544.1000,4.7763,0.0000,0.0000,0.0000,21032.0930,4.3526,16.1362,21032.0930,235.3388,25000.0000,112576.1930,0.0000,-112576.1930,30.5874,26.4756,28.5315,-8.1356,-117153.1043,7.1645,468.8496,4.6885,7.1645,0.0000,6.7886,26.4756,26.9845,26.4756,False,0.0000,7.1645,23.3643,4.7763,235.3388,6.7886,265.4917,-91544.1000,-112576.1930,-117153.1043
5615.0000,26.1016,32.2977,0.0000,79479.8000,-79479.8000,4.1279,0.0000,0.0000,0.0000,18070.7572,4.3983,13.9455,18070.7572,203.3880,25000.0000,97550.5572,0.0000,-97550.5572,30.2323,26.1016,28.1670,-7.0635,-101713.8767,6.1918,409.3206,4.0932,6.1918,0.0000,4.3820,26.1016,26.4756,26.1016,False,0.0000,6.1918,15.6263,4.1279,203.3880,4.3820,223.3964,-79479.8000,-97550.5572,-101713.8767
5616.0000,25.7431,31.9600,0.0000,65156.9000,-65156.9000,3.3727,0.0000,0.0000,0.0000,14667.0276,4.4424,11.3943,14667.0276,166.1801,25000.0000,79823.9276,0.0000,-79823.9276,29.8877,25.7431,27.8154,-5.7906,-83384.2170,5.0591,337.7403,3.3774,5.0591,0.0000,2.3902,25.7431,26.1016,25.7431,False,0.0000,5.0591,8.9624,3.3727,166.1801,2.3902,177.5327,-65156.9000,-79823.9276,-83384.2170
5617.0000,25.5333,31.7699,0.0000,63791.3000,-63791.3000,3.2916,0.0000,0.0000,0.0000,14275.9893,4.4684,11.1202,14275.9893,162.1821,25000.0000,78067.2893,0.0000,-78067.2893,29.6910,25.5333,27.6122,-5.6692,-81636.5972,4.9374,331.5008,3.3150,4.9374,0.0000,2.2218,25.5333,25.7431,25.5333,False,0.0000,4.9374,8.3822,3.2916,162.1821,2.2218,172.7861,-63791.3000,-78067.2893,-81636.5972
5618.0000,25.3307,31.5788,0.0000,58458.6000,-58458.6000,3.0109,0.0000,0.0000,0.0000,13009.0582,4.4937,10.1718,13009.0582,148.3505,25000.0000,71467.6582,0.0000,-71467.6582,29.4961,25.3307,27.4134,-5.1953,-74812.1011,4.5163,304.9312,3.0493,4.5163,0.0000,1.7005,25.3307,25.5333,25.3307,False,-0.0000,4.5163,6.5622,3.0109,148.3505,1.7005,156.6131,-58458.6000,-71467.6582,-74812.1011
5619.0000,25.1557,31.4142,10.2000,54452.7000,-54442.5000,2.7996,1.8032,5.6565,0.0015,12058.8422,4.5156,9.4580,12060.6454,137.9401,25000.0000,66511.5422,8.3968,-66503.1454,29.3281,25.1557,27.2419,-4.8387,-69677.5726,4.1994,284.9097,2.8491,4.1994,0.0000,1.3670,25.1557,25.3307,25.1557,False,0.0000,4.1994,5.3747,2.7996,137.9401,1.3670,144.6819,-54442.5000,-66503.1454,-69677.5726
