Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5620.0000,25.2200,31.4888,0.0000,71188.0000,-71188.0000,3.6544,0.0000,0.0000,0.0000,15793.1488,4.5075,12.3460,15793.1488,180.0598,25000.0000,86981.1488,0.0000,-86981.1488,29.3992,25.2200,27.3096,-6.3266,-91102.4871,5.4816,371.1949,3.7119,5.4816,0.0000,3.0405,25.2200,25.1557,25.2200,False,0.0000,5.4816,11.1741,3.6544,180.0598,3.0405,194.2745,-71188.0000,-86981.1488,-91102.4871
5621.0000,25.2681,31.5334,0.0000,78808.5000,-78808.5000,4.0479,0.0000,0.0000,0.0000,17507.1482,4.5015,13.6752,17507.1482,199.4462,25000.0000,96315.6482,0.0000,-96315.6482,29.4449,25.2681,27.3565,-7.0038,-100854.7838,6.0718,410.6155,4.1062,6.0718,0.0000,4.1321,25.2681,25.2200,25.2681,False,0.0000,6.0718,14.8063,4.0479,199.4462,4.1321,218.3846,-78808.5000,-96315.6482,-100854.7838
5622.0000,26.1252,32.3879,0.0000,159442.4000,-159442.4000,8.1929,0.0000,0.0000,0.0000,36275.2206,4.3954,27.6788,36275.2206,403.6810,25000.0000,195717.6206,0.0000,-195717.6206,30.3003,26.1252,28.2128,-14.1698,-204045.6142,12.2894,815.1536,8.1515,12.2894,0.0000,34.2621,26.1252,25.2681,26.1252,False,0.0000,12.2894,103.9670,8.1929,403.6810,34.2621,541.9101,-159442.4000,-195717.6206,-204045.6142
5623.0000,26.9102,33.1258,0.0000,207962.9000,-207962.9000,10.7670,0.0000,0.0000,0.0000,48362.9095,4.3000,36.3751,48362.9095,530.5128,25000.0000,256325.8095,0.0000,-256325.8095,31.0540,26.9102,28.9821,-18.4819,-266139.4815,16.1506,1237.1553,12.3716,16.1506,0.0000,77.7654,26.9102,26.1252,26.9102,False,0.0000,16.1506,222.0554,10.7670,530.5128,77.7654,830.3336,-207962.9000,-256325.8095,-266139.4815
5624.0000,27.4786,33.6505,0.0000,232071.5000,-232071.5000,12.1002,0.0000,0.0000,0.0000,54834.6086,4.2322,40.8791,54834.6086,596.2004,25000.0000,286906.1086,0.0000,-286906.1086,31.5932,27.4786,29.5359,-20.6245,-296992.3418,18.1503,1980.8320,19.8083,18.1503,0.0000,110.3762,27.4786,26.9102,27.4786,False,0.0000,18.1503,307.2667,12.1002,596.2004,110.3762,1013.8434,-232071.5000,-286906.1086,-296992.3418
5625.0000,27.8913,34.0313,0.0000,245200.4000,-245200.4000,12.8512,0.0000,0.0000,0.0000,58610.3631,4.1836,43.4163,58610.3631,633.2049,25000.0000,303810.7631,0.0000,-303810.7631,31.9846,27.8913,29.9379,-21.7912,-313793.9859,19.2768,2503.7858,25.0379,19.2768,0.0000,132.2305,27.8913,27.4786,27.8913,False,0.0000,19.2768,363.3584,12.8512,633.2049,132.2305,1128.7938,-245200.4000,-303810.7631,-313793.9859
5626.0000,28.1661,34.2827,0.0000,250345.1000,-250345.1000,13.1710,0.0000,0.0000,0.0000,60302.8250,4.1515,44.4965,60302.8250,648.9592,25000.0000,310647.9250,0.0000,-310647.9250,32.2438,28.1661,30.2050,-22.2485,-320377.8900,19.7565,2702.5576,27.0256,19.7565,0.0000,142.3479,28.1661,27.8913,28.1661,False,0.0000,19.7565,389.1037,13.1710,648.9592,142.3479,1180.4108,-250345.1000,-310647.9250,-320377.8900
5627.0000,28.5161,34.6171,0.0000,267032.4000,-267032.4000,14.0849,0.0000,0.0000,0.0000,64956.8486,4.1109,47.5842,64956.8486,693.9910,25000.0000,331989.2486,0.0000,-331989.2486,32.5834,28.5161,30.5497,-23.7315,-341733.3787,21.1274,3155.0477,31.5505,21.1274,0.0000,174.0846,28.5161,28.1661,28.5161,False,-0.0000,21.1274,469.0903,14.0849,693.9910,174.0846,1337.1658,-267032.4000,-331989.2486,-341733.3787
5628.0000,28.8532,34.9342,0.0000,281153.3000,-281153.3000,14.8785,0.0000,0.0000,0.0000,69041.7789,4.0722,50.2653,69041.7789,733.0936,25000.0000,350195.0789,0.0000,-350195.0789,32.9072,28.8532,30.8802,-24.9864,-359804.5299,22.3178,3492.1186,34.9212,22.3178,0.0000,205.1998,28.8532,28.5161,28.8532,False,0.0000,22.3178,546.5464,14.8785,733.0936,205.1998,1484.8398,-281153.3000,-350195.0789,-359804.5299
5629.0000,29.1535,35.2151,0.0000,291790.3000,-291790.3000,15.4908,0.0000,0.0000,0.0000,72260.2556,4.0380,52.3337,72260.2556,763.2603,25000.0000,364050.5556,0.0000,-364050.5556,33.1946,29.1535,31.1740,-25.9317,-373417.1775,23.2362,3748.4516,37.4845,23.2362,0.0000,231.5884,29.1535,28.8532,29.1535,False,0.0000,23.2362,611.6088,15.4908,763.2603,231.5884,1606.4575,-291790.3000,-364050.5556,-373417.1775
5630.0000,29.4458,35.4901,0.0000,302621.9000,-302621.9000,16.1119,0.0000,0.0000,0.0000,75560.1270,4.0050,54.4320,75560.1270,793.8635,25000.0000,378182.0270,0.0000,-378182.0270,33.4754,29.4458,31.4606,-26.8944,-387278.8634,24.1678,3995.2319,39.9523,24.1678,0.0000,260.5771,29.4458,29.1535,29.4458,False,0.0000,24.1678,682.5099,16.1119,793.8635,260.5771,1736.9506,-302621.9000,-378182.0270,-387278.8634
5631.0000,29.7281,35.7555,0.0000,312916.5000,-312916.5000,16.7068,0.0000,0.0000,0.0000,78752.2530,3.9734,56.4420,78752.2530,823.1775,25000.0000,391668.7530,0.0000,-391668.7530,33.7464,29.7281,31.7373,-27.8093,-400453.3263,25.0602,4237.2744,42.3727,25.0602,0.0000,290.5221,29.7281,29.4458,29.7281,False,-0.0000,25.0602,755.1956,16.7068,823.1775,290.5221,1868.8952,-312916.5000,-391668.7530,-400453.3263
5632.0000,30.0060,36.0170,0.0000,323174.8000,-323174.8000,17.3017,0.0000,0.0000,0.0000,81971.0315,3.9425,58.4517,81971.0315,852.4886,25000.0000,405145.8315,0.0000,-405145.8315,34.0133,30.0060,32.0097,-28.7209,-413581.3344,25.9526,4484.9706,44.8497,25.9526,0.0000,322.6744,30.0060,29.7281,30.0060,False,0.0000,25.9526,832.6839,17.3017,852.4886,322.6744,2007.8469,-323174.8000,-405145.8315,-413581.3344
5633.0000,30.3756,36.3702,0.0000,342021.3000,-342021.3000,18.3603,0.0000,0.0000,0.0000,87655.9685,3.9019,62.0281,87655.9685,904.6481,25000.0000,429677.2685,0.0000,-429677.2685,34.3720,30.3756,32.3738,-30.3958,-437700.0486,27.5405,4943.8572,49.4386,27.5405,0.0000,385.6007,30.3756,30.0060,30.3756,False,0.0000,27.5405,982.9012,18.3603,904.6481,385.6007,2273.1501,-342021.3000,-429677.2685,-437700.0486
5634.0000,29.6038,35.5768,0.0000,252919.5000,-252919.5000,13.6265,0.0000,0.0000,0.0000,63430.8913,3.9873,46.0355,63430.8913,671.4044,25000.0000,316350.3913,0.0000,-316350.3913,33.5858,29.6038,31.5948,-22.4773,-323672.4655,20.4398,2954.2844,29.5428,20.4398,0.0000,157.6345,29.6038,30.3756,29.6038,False,0.0000,20.4398,427.7681,13.6265,671.4044,157.6345,1256.8069,-252919.5000,-316350.3913,-323672.4655
5635.0000,29.2370,35.2551,0.0000,235064.3000,-235064.3000,12.5694,0.0000,0.0000,0.0000,58348.9446,4.0286,42.4642,58348.9446,619.3190,25000.0000,293413.2446,0.0000,-293413.2446,33.2491,29.2370,31.2430,-20.8904,-300822.3626,18.8541,2427.9810,24.2798,18.8541,0.0000,123.7206,29.2370,29.6038,29.2370,False,0.0000,18.8541,341.5991,12.5694,619.3190,123.7206,1084.6387,-235064.3000,-293413.2446,-300822.3626
5636.0000,28.2819,34.3214,0.0000,158912.9000,-158912.9000,8.4674,0.0000,0.0000,0.0000,38403.2966,4.1380,28.6062,38403.2966,417.2074,25000.0000,197316.1966,0.0000,-197316.1966,32.3083,28.2819,30.2951,-14.1228,-203367.9892,12.7012,803.0450,8.0304,12.7012,0.0000,37.8229,28.2819,29.2370,28.2819,False,0.0000,12.7012,113.9219,8.4674,417.2074,37.8229,568.9522,-158912.9000,-197316.1966,-203367.9892
5637.0000,27.8007,33.8951,0.0000,145727.2000,-145727.2000,7.6949,0.0000,0.0000,0.0000,34744.9786,4.1942,25.9962,34744.9786,379.1415,25000.0000,180472.1786,0.0000,-180472.1786,31.8637,27.8007,29.8322,-12.9509,-186493.6556,11.5423,728.8853,7.2889,11.5423,0.0000,28.3859,27.8007,28.2819,27.8007,False,0.0000,11.5423,87.3703,7.6949,379.1415,28.3859,494.8977,-145727.2000,-180472.1786,-186493.6556
5638.0000,27.2582,33.3800,0.0000,117331.4000,-117331.4000,6.1678,0.0000,0.0000,0.0000,27552.9265,4.2584,20.8371,27552.9265,303.8981,25000.0000,144884.3265,0.0000,-144884.3265,31.3394,27.2582,29.2988,-10.4274,-150154.2725,9.2517,592.7828,5.9278,9.2517,0.0000,14.6178,27.2582,27.8007,27.2582,False,0.0000,9.2517,47.3484,6.1678,303.8981,14.6178,365.8644,-117331.4000,-144884.3265,-150154.2725
5639.0000,26.8422,32.9946,0.0000,102365.0000,-102365.0000,5.3542,0.0000,0.0000,0.0000,23760.2945,4.3082,18.0886,23760.2945,263.8137,25000.0000,126125.2945,0.0000,-126125.2945,30.9438,26.8422,28.8930,-9.0973,-131001.0969,8.0314,520.3573,5.2036,8.0314,0.0000,9.5629,26.8422,27.2582,26.8422,False,0.0000,8.0314,32.0252,5.3542,263.8137,9.5629,305.4018,-102365.0000,-126125.2945,-131001.0969
5640.0000,26.4251,32.6008,0.0000,83867.2000,-83867.2000,4.3701,0.0000,0.0000,0.0000,19241.1809,4.3587,14.7640,19241.1809,215.3253,25000.0000,103108.3809,0.0000,-103108.3809,30.5422,26.4251,28.4836,-7.4534,-107328.6299,6.5552,429.5472,4.2955,6.5552,0.0000,5.1998,26.4251,26.8422,26.4251,False,-0.0000,6.5552,18.2856,4.3701,215.3253,5.1998,238.8106,-83867.2000,-103108.3809,-107328.6299
5641.0000,26.1797,32.3787,0.0000,81096.3000,-81096.3000,4.2099,0.0000,0.0000,0.0000,18478.5008,4.3887,14.2227,18478.5008,207.4307,25000.0000,99574.8008,0.0000,-99574.8008,30.3123,26.1797,28.2460,-7.2071,-103782.5844,6.3149,416.5387,4.1654,6.3149,0.0000,4.6486,26.1797,26.4251,26.1797,False,-0.0000,6.3149,16.4970,4.2099,207.4307,4.6486,228.5763,-81096.3000,-99574.8008,-103782.5844
5642.0000,25.9363,32.1489,0.0000,73418.8000,-73418.8000,3.8030,0.0000,0.0000,0.0000,16615.9805,4.4186,12.8480,16615.9805,187.3819,25000.0000,90034.7805,0.0000,-90034.7805,30.0780,25.9363,28.0072,-6.5248,-93957.3422,5.7045,378.7930,3.7879,5.7045,0.0000,3.4267,25.9363,26.1797,25.9363,False,0.0000,5.7045,12.4693,3.8030,187.3819,3.4267,203.2780,-73418.8000,-90034.7805,-93957.3422
5643.0000,25.7240,31.9500,0.0000,67533.7000,-67533.7000,3.4906,0.0000,0.0000,0.0000,15193.9371,4.4448,11.7926,15193.9371,171.9898,25000.0000,82727.6371,0.0000,-82727.6371,29.8746,25.7240,27.7993,-6.0018,-86425.9149,5.2359,349.7059,3.4971,5.2359,0.0000,2.6498,25.7240,25.9363,25.7240,False,-0.0000,5.2359,9.8502,3.4906,171.9898,2.6498,184.4898,-67533.7000,-82727.6371,-86425.9149
5644.0000,25.7908,32.0285,0.0000,86021.7000,-86021.7000,4.4379,0.0000,0.0000,0.0000,19389.4956,4.4365,14.9929,19389.4956,218.6634,25000.0000,105411.1956,0.0000,-105411.1956,29.9493,25.7908,27.8701,-7.6449,-110085.8405,6.6568,443.7266,4.4373,6.6568,0.0000,5.4454,25.7908,25.7240,25.7908,False,0.0000,6.6568,19.0777,4.4379,218.6634,5.4454,243.1865,-86021.7000,-105411.1956,-110085.8405
5645.0000,25.8395,32.0736,0.0000,94085.9000,-94085.9000,4.8568,0.0000,0.0000,0.0000,21235.9883,4.4305,16.4081,21235.9883,239.3032,25000.0000,115321.8883,0.0000,-115321.8883,29.9956,25.8395,27.9176,-8.3615,-120405.9601,7.2852,484.9652,4.8497,7.2852,0.0000,7.1375,25.8395,25.7908,25.8395,False,0.0000,7.2852,24.4664,4.8568,239.3032,7.1375,270.9071,-94085.9000,-115321.8883,-120405.9601
5646.0000,26.8062,33.0375,0.0000,184995.9000,-184995.9000,9.5537,0.0000,0.0000,0.0000,42896.8509,4.3126,32.2761,42896.8509,470.7310,25000.0000,227892.7509,0.0000,-227892.7509,30.9604,26.8062,28.8833,-16.4408,-236747.5780,14.3306,964.6845,9.6468,14.3306,0.0000,54.3272,26.8062,25.8395,26.8062,False,0.0000,14.3306,159.2744,9.5537,470.7310,54.3272,684.3325,-184995.9000,-227892.7509,-236747.5780
5647.0000,27.6320,33.8098,0.0000,234100.5000,-234100.5000,12.1945,0.0000,0.0000,0.0000,55552.2141,4.2141,41.1977,55552.2141,600.8468,25000.0000,289652.7141,0.0000,-289652.7141,31.7505,27.6320,29.6913,-20.8048,-299588.9444,18.2918,2060.6115,20.6061,18.2918,0.0000,112.9770,27.6320,26.8062,27.6320,False,0.0000,18.2918,313.9795,12.1945,600.8468,112.9770,1027.8033,-234100.5000,-289652.7141,-299588.9444
5648.0000,28.2310,34.3624,0.0000,259151.4000,-259151.4000,13.6016,0.0000,0.0000,0.0000,62537.8110,4.1439,45.9514,62537.8110,670.1779,25000.0000,321689.2110,0.0000,-321689.2110,32.3186,28.2310,30.2748,-23.0311,-331647.7084,20.4024,2926.7131,29.2671,20.4024,0.0000,156.7722,28.2310,27.6320,28.2310,False,0.0000,20.4024,425.5942,13.6016,670.1779,156.7722,1252.5444,-259151.4000,-321689.2110,-331647.7084
5649.0000,28.7041,34.8014,0.0000,276355.8000,-276355.8000,14.5855,0.0000,0.0000,0.0000,67580.3575,4.0893,49.2755,67580.3575,718.6578,25000.0000,343936.1575,0.0000,-343936.1575,32.7690,28.7041,30.7365,-24.5601,-353664.9533,21.8783,3370.9925,33.7099,21.8783,0.0000,193.3148,28.7041,28.2310,28.7041,False,-0.0000,21.8783,517.0619,14.5855,718.6578,193.3148,1429.0345,-276355.8000,-343936.1575,-353664.9533
5650.0000,29.0850,35.1552,0.0000,288991.6000,-288991.6000,15.3205,0.0000,0.0000,0.0000,71429.7488,4.0458,51.7585,71429.7488,754.8712,25000.0000,360421.3488,0.0000,-360421.3488,33.1318,29.0850,31.1084,-25.6830,-369835.5551,22.9808,3681.4908,36.8149,22.9808,0.0000,224.0357,29.0850,28.7041,29.0850,False,-0.0000,22.9808,593.0411,15.3205,754.8712,224.0357,1571.9481,-288991.6000,-360421.3488,-369835.5551
5651.0000,29.5213,35.5696,0.0000,309666.5000,-309666.5000,16.4761,0.0000,0.0000,0.0000,77483.0155,3.9966,55.6627,77483.0155,811.8117,25000.0000,387149.5155,0.0000,-387149.5155,33.5535,29.5213,31.5374,-27.5204,-396294.1550,24.7142,4145.8556,41.4586,24.7142,0.0000,278.6536,29.5213,29.0850,29.5213,False,0.0000,24.7142,726.4500,16.4761,811.8117,278.6536,1816.9152,-309666.5000,-387149.5155,-396294.1550
5652.0000,29.8937,35.9167,0.0000,323172.3000,-323172.3000,17.2670,0.0000,0.0000,0.0000,81712.2140,3.9550,58.3343,81712.2140,850.7762,25000.0000,404884.5140,0.0000,-404884.5140,33.9090,29.8937,31.9013,-28.7207,-413578.1351,25.9004,4473.6224,44.7362,25.9004,0.0000,320.7339,29.8937,29.5213,29.8937,False,0.0000,25.9004,828.0223,17.2670,850.7762,320.7339,1999.5325,-323172.3000,-404884.5140,-413578.1351
5653.0000,30.2512,36.2525,0.0000,336713.5000,-336713.5000,18.0556,0.0000,0.0000,0.0000,85994.9243,3.9155,60.9986,85994.9243,889.6329,25000.0000,422708.4243,0.0000,-422708.4243,34.2521,30.2512,32.2516,-29.9241,-430907.4181,27.0834,4810.5836,48.1058,27.0834,0.0000,366.7172,30.2512,29.8937,30.2512,False,0.0000,27.0834,938.0065,18.0556,889.6329,366.7172,2194.3565,-336713.5000,-422708.4243,-430907.4181
5654.0000,30.6220,36.6023,0.0000,352063.3000,-352063.3000,18.9449,0.0000,0.0000,0.0000,90856.1297,3.8750,64.0029,90856.1297,933.4497,25000.0000,442919.4297,0.0000,-442919.4297,34.6089,30.6220,32.6155,-31.2883,-450551.2479,28.4173,5203.2053,52.0321,28.4173,0.0000,423.6152,30.6220,30.2512,30.6220,False,0.0000,28.4173,1072.8462,18.9449,933.4497,423.6152,2429.9111,-352063.3000,-442919.4297,-450551.2479
5655.0000,30.9741,36.9326,0.0000,365405.7000,-365405.7000,19.7350,0.0000,0.0000,0.0000,95235.9446,3.8368,66.6722,95235.9446,972.3798,25000.0000,460641.6446,0.0000,-460641.6446,34.9464,30.9741,32.9603,-32.4740,-467626.1175,29.6024,5561.2308,55.6123,29.6024,0.0000,478.8577,30.9741,30.6220,30.9741,False,0.0000,29.6024,1202.6199,19.7350,972.3798,478.8577,2653.8573,-365405.7000,-460641.6446,-467626.1175
5656.0000,31.2366,37.1741,0.0000,370877.7000,-370877.7000,20.1009,0.0000,0.0000,0.0000,97376.6104,3.8087,67.9084,97376.6104,990.4094,25000.0000,468254.3104,0.0000,-468254.3104,35.1949,31.2366,33.2157,-32.9603,-474628.8822,30.1513,5726.0630,57.2606,30.1513,0.0000,505.9913,31.2366,30.9741,31.2366,False,0.0000,30.1513,1265.9941,20.1009,990.4094,505.9913,2762.3948,-370877.7000,-468254.3104,-474628.8822
5657.0000,31.5222,37.4441,0.0000,381191.0000,-381191.0000,20.7143,0.0000,0.0000,0.0000,100889.7246,3.7783,69.9809,100889.7246,1020.6356,25000.0000,482080.7246,0.0000,-482080.7246,35.4702,31.5222,33.4962,-33.8769,-487827.2763,31.0715,6013.0096,60.1301,31.0715,0.0000,553.7463,31.5222,31.2366,31.5222,False,0.0000,31.0715,1377.0002,20.7143,1020.6356,553.7463,2951.3821,-381191.0000,-482080.7246,-487827.2763
5658.0000,30.6682,36.5731,0.0000,286418.2000,-286418.2000,15.6093,0.0000,0.0000,0.0000,74011.0849,3.8699,52.7340,74011.0849,769.0990,25000.0000,360429.2849,0.0000,-360429.2849,34.6048,30.6682,32.6365,-25.4543,-366542.2594,23.4139,3752.2618,37.5226,23.4139,0.0000,236.9438,30.6682,31.5222,30.6682,False,0.0000,23.4139,624.7503,15.6093,769.0990,236.9438,1630.7931,-286418.2000,-360429.2849,-366542.2594
5659.0000,30.2382,36.1939,0.0000,265408.7000,-265408.7000,14.3409,0.0000,0.0000,0.0000,67759.3676,3.9169,48.4488,67759.3676,706.6017,25000.0000,333168.0676,0.0000,-333168.0676,34.2087,30.2382,32.2235,-23.5872,-339655.4568,21.5113,3246.7173,32.4672,21.5113,0.0000,183.7481,30.2382,30.6682,30.2382,False,0.0000,21.5113,493.2395,14.3409,706.6017,183.7481,1383.5894,-265408.7000,-333168.0676,-339655.4568
5660.0000,29.2082,35.1892,0.0000,184705.0000,-184705.0000,9.9379,0.0000,0.0000,0.0000,45811.4308,4.0319,33.5739,45811.4308,489.6587,25000.0000,230516.4308,0.0000,-230516.4308,33.1955,29.2082,31.2019,-16.4150,-236375.3002,14.9068,1039.5542,10.3955,14.9068,0.0000,61.1476,29.2082,30.2382,29.2082,False,-0.0000,14.9068,177.7110,9.9379,489.6587,61.1476,728.5172,-184705.0000,-230516.4308,-236375.3002
5661.0000,28.6778,34.7189,0.0000,169800.2000,-169800.2000,9.0451,0.0000,0.0000,0.0000,41492.4946,4.0923,30.5576,41492.4946,445.6677,25000.0000,211292.6946,0.0000,-211292.6946,32.7052,28.6778,30.6915,-15.0903,-217300.9569,13.5676,867.6137,8.6761,13.5676,0.0000,46.1033,28.6778,29.2082,28.6778,False,0.0000,13.5676,136.8217,9.0451,445.6677,46.1033,628.5928,-169800.2000,-211292.6946,-217300.9569
5662.0000,28.0836,34.1553,0.0000,138816.4000,-138816.4000,7.3573,0.0000,0.0000,0.0000,33360.6998,4.1611,24.8559,33360.6998,362.5102,25000.0000,172177.0998,0.0000,-172177.0998,32.1314,28.0836,30.1075,-12.3368,-177649.5938,11.0360,691.7398,6.9174,11.0360,0.0000,24.8119,28.0836,28.6778,28.0836,False,0.0000,11.0360,77.1557,7.3573,362.5102,24.8119,464.4778,-138816.4000,-172177.0998,-177649.5938
5663.0000,27.6437,33.7494,0.0000,123900.6000,-123900.6000,6.5302,0.0000,0.0000,0.0000,29411.3402,4.2127,22.0616,29411.3402,321.7577,25000.0000,153311.9402,0.0000,-153311.9402,31.7142,27.6437,29.6790,-11.0112,-158561.1733,9.7954,621.1460,6.2115,9.7954,0.0000,17.3494,27.6437,28.0836,27.6437,False,0.0000,9.7954,55.4539,6.5302,321.7577,17.3494,394.5610,-123900.6000,-153311.9402,-158561.1733
5664.0000,27.2074,33.3381,0.0000,105050.1000,-105050.1000,5.5142,0.0000,0.0000,0.0000,24633.9000,4.2645,18.6290,24633.9000,271.6939,25000.0000,129684.0000,0.0000,-129684.0000,31.2945,27.2074,29.2510,-9.3359,-134437.3402,8.2713,530.6590,5.3066,8.2713,0.0000,10.4457,27.2074,27.6437,27.2074,False,0.0000,8.2713,34.7381,5.5142,271.6939,10.4457,316.8778,-105050.1000,-129684.0000,-134437.3402
5665.0000,26.9070,33.0623,0.0000,98324.4000,-98324.4000,5.1405,0.0000,0.0000,0.0000,22863.8251,4.3004,17.3666,22863.8251,253.2828,25000.0000,121188.2251,0.0000,-121188.2251,31.0105,26.9070,28.9588,-8.7382,-125830.1593,7.7108,498.6821,4.9868,7.7108,0.0000,8.4628,26.9070,27.2074,26.9070,False,0.0000,7.7108,28.6176,5.1405,253.2828,8.4628,290.3632,-98324.4000,-121188.2251,-125830.1593
5666.0000,26.6019,32.7740,0.0000,87071.7000,-87071.7000,4.5398,0.0000,0.0000,0.0000,20075.2467,4.3373,15.3371,20075.2467,223.6840,25000.0000,107146.9467,0.0000,-107146.9467,30.7166,26.6019,28.6592,-7.7382,-111429.5727,6.8097,444.0582,4.4406,6.8097,0.0000,5.8291,26.6019,26.9070,26.6019,False,0.0000,6.8097,20.3100,4.5398,223.6840,5.8291,249.8230,-87071.7000,-107146.9467,-111429.5727
5667.0000,26.3229,32.5121,0.0000,77650.6000,-77650.6000,4.0374,0.0000,0.0000,0.0000,17764.2341,4.3712,13.6400,17764.2341,198.9326,25000.0000,95414.8341,0.0000,-95414.8341,30.4490,26.3229,28.3860,-6.9009,-99372.9671,6.0562,397.9225,3.9792,6.0562,0.0000,4.1003,26.3229,26.6019,26.3229,False,0.0000,6.0562,14.7015,4.0374,198.9326,4.1003,217.7345,-77650.6000,-95414.8341,-99372.9671
5668.0000,26.3561,32.5608,0.0000,95964.2000,-95964.2000,4.9772,0.0000,0.0000,0.0000,21974.2151,4.3671,16.8149,21974.2151,245.2362,25000.0000,117938.4151,0.0000,-117938.4151,30.4926,26.3561,28.4244,-8.5285,-122809.7051,7.4658,490.0208,4.9002,7.4658,0.0000,7.6816,26.3561,26.3229,26.3561,False,0.0000,7.4658,26.1773,4.9772,245.2362,7.6816,279.0951,-95964.2000,-117938.4151,-122809.7051
5669.0000,26.3699,32.5727,0.0000,102861.0000,-102861.0000,5.3365,0.0000,0.0000,0.0000,23562.5293,4.3654,18.0287,23562.5293,262.9389,25000.0000,126423.5293,0.0000,-126423.5293,30.5051,26.3699,28.4375,-9.1414,-131635.8504,8.0047,525.2018,5.2520,8.0047,0.0000,9.4681,26.3699,26.3561,26.3699,False,0.0000,8.0047,31.7327,5.3365,262.9389,9.4681,304.1398,-102861.0000,-126423.5293,-131635.8504
5670.0000,27.3205,33.5225,0.0000,194241.2000,-194241.2000,10.0786,0.0000,0.0000,0.0000,45693.2284,4.2510,34.0493,45693.2284,496.5912,25000.0000,239934.4284,0.0000,-239934.4284,31.4552,27.3205,29.3878,-17.2624,-248579.2045,15.1179,1055.7034,10.5570,15.1179,0.0000,63.7817,27.3205,26.3699,27.3205,False,0.0000,15.1179,184.7915,10.0786,496.5912,63.7817,745.1645,-194241.2000,-239934.4284,-248579.2045
5671.0000,28.1261,34.2750,0.0000,242815.4000,-242815.4000,12.7078,0.0000,0.0000,0.0000,58423.5592,4.1561,42.9317,58423.5592,626.1371,25000.0000,301238.9592,0.0000,-301238.9592,32.2254,28.1261,30.1757,-21.5793,-310741.7941,19.0617,2435.6955,24.3570,19.0617,0.0000,127.8519,28.1261,27.3205,28.1261,False,0.0000,19.0617,352.1751,12.7078,626.1371,127.8519,1106.1641,-242815.4000,-301238.9592,-310741.7941
5672.0000,28.7050,34.8083,0.0000,267344.2000,-267344.2000,14.0961,0.0000,0.0000,0.0000,65378.2804,4.0892,47.6220,65378.2804,694.5419,25000.0000,332722.4804,0.0000,-332722.4804,32.7739,28.7050,30.7394,-23.7592,-342132.4032,21.1441,3159.8631,31.5986,21.1441,0.0000,174.4995,28.7050,28.1261,28.7050,False,-0.0000,21.1441,470.1291,14.0961,694.5419,174.4995,1339.1705,-267344.2000,-332722.4804,-342132.4032
5673.0000,29.1701,35.2403,0.0000,285082.7000,-285082.7000,15.1134,0.0000,0.0000,0.0000,70632.1008,4.0362,51.0588,70632.1008,744.6671,25000.0000,355714.8008,0.0000,-355714.8008,33.2169,29.1701,31.1935,-25.3356,-364833.1599,22.6701,3595.7956,35.9580,22.6701,0.0000,215.0727,29.1701,28.7050,29.1701,False,0.0000,22.6701,570.9509,15.1134,744.6671,215.0727,1530.6906,-285082.7000,-355714.8008,-364833.1599
5674.0000,29.5330,35.5764,0.0000,296922.0000,-296922.0000,15.8109,0.0000,0.0000,0.0000,74318.6450,3.9953,53.4153,74318.6450,779.0350,25000.0000,371240.6450,0.0000,-371240.6450,33.5619,29.5330,31.5475,-26.3878,-379984.4449,23.7164,3867.7872,38.6779,23.7164,0.0000,246.2463,29.5330,29.1701,29.5330,False,0.0000,23.7164,647.5296,15.8109,779.0350,246.2463,1672.8109,-296922.0000,-371240.6450,-379984.4449
5675.0000,29.9577,35.9800,0.0000,317579.3000,-317579.3000,16.9700,0.0000,0.0000,0.0000,80442.5120,3.9479,57.3312,80442.5120,836.1470,25000.0000,398021.8120,0.0000,-398021.8120,33.9726,29.9577,31.9651,-28.2236,-406420.5213,25.4551,4342.4901,43.4249,25.4551,0.0000,304.4716,29.9577,29.5330,29.9577,False,0.0000,25.4551,788.8811,16.9700,836.1470,304.4716,1929.4997,-317579.3000,-398021.8120,-406420.5213
5676.0000,30.3258,36.3233,0.0000,331550.8000,-331550.8000,17.7898,0.0000,0.0000,0.0000,84853.8414,3.9073,60.1008,84853.8414,876.5396,25000.0000,416404.6414,0.0000,-416404.6414,34.3241,30.3258,32.3249,-29.4653,-424300.4785,26.6848,4688.9380,46.8894,26.6848,0.0000,350.7627,30.3258,29.9577,30.3258,False,0.0000,26.6848,899.9561,17.7898,876.5396,350.7627,2127.2584,-331550.8000,-416404.6414,-424300.4785
5677.0000,30.6850,36.6609,0.0000,345852.9000,-345852.9000,18.6243,0.0000,0.0000,0.0000,89411.4065,3.8681,62.9200,89411.4065,917.6567,25000.0000,435264.3065,0.0000,-435264.3065,34.6690,30.6850,32.6770,-30.7364,-442603.5195,27.9365,5052.7787,50.5278,27.9365,0.0000,402.4755,30.6850,30.3258,30.6850,False,0.0000,27.9365,1022.8973,18.6243,917.6567,402.4755,2343.0295,-345852.9000,-435264.3065,-442603.5195
5678.0000,31.0726,37.0273,0.0000,363075.9000,-363075.9000,19.6214,0.0000,0.0000,0.0000,94890.4997,3.8263,66.2885,94890.4997,966.7844,25000.0000,457966.3997,0.0000,-457966.3997,35.0424,31.0726,33.0575,-32.2670,-464644.5676,29.4321,5503.0727,55.0307,29.4321,0.0000,470.6387,31.0726,30.6850,31.0726,False,0.0000,29.4321,1183.3774,19.6214,966.7844,470.6387,2620.8005,-363075.9000,-457966.3997,-464644.5676
5679.0000,31.4475,37.3792,0.0000,378309.0000,-378309.0000,20.5239,0.0000,0.0000,0.0000,99917.4329,3.7862,69.3374,99917.4329,1011.2510,25000.0000,478226.4329,0.0000,-478226.4329,35.4020,31.4475,33.4248,-33.6208,-484139.0512,30.7858,5922.6420,59.2264,30.7858,0.0000,538.6115,31.4475,31.0726,31.4475,False,0.0000,30.7858,1341.8900,20.5239,1011.2510,538.6115,2891.7525,-378309.0000,-478226.4329,-484139.0512
5680.0000,31.7154,37.6248,0.0000,383716.6000,-383716.6000,20.8960,0.0000,0.0000,0.0000,102110.1122,3.7579,70.5947,102110.1122,1029.5885,25000.0000,485826.7122,0.0000,-485826.7122,35.6550,31.7154,33.6852,-34.1013,-491059.4003,31.3441,6094.2683,60.9427,31.3441,0.0000,568.4467,31.7154,31.4475,31.7154,False,-0.0000,31.3441,1411.0428,20.8960,1029.5885,568.4467,3009.0780,-383716.6000,-485826.7122,-491059.4003
5681.0000,32.0286,37.9219,0.0000,396384.2000,-396384.2000,21.6447,0.0000,0.0000,0.0000,106411.3513,3.7250,73.1240,106411.3513,1066.4757,25000.0000,502795.5513,0.0000,-502795.5513,35.9575,32.0286,33.9930,-35.2271,-507270.6980,32.4670,6455.1751,64.5518,32.4670,0.0000,631.7593,32.0286,31.7154,32.0286,False,0.0000,32.4670,1557.0229,21.6447,1066.4757,631.7593,3255.2578,-396384.2000,-502795.5513,-507270.6980
5682.0000,31.1793,37.0538,0.0000,301245.0000,-301245.0000,16.5024,0.0000,0.0000,0.0000,78967.1041,3.8148,55.7512,78967.1041,813.1027,25000.0000,380212.1041,0.0000,-380212.1041,35.0956,31.1793,33.1375,-26.7720,-385516.7825,24.7535,4104.6722,41.0467,24.7535,0.0000,279.9852,31.1793,32.0286,31.1793,False,-0.0000,24.7535,729.6791,16.5024,813.1027,279.9852,1822.7671,-301245.0000,-380212.1041,-385516.7825
5683.0000,30.7134,36.6387,0.0000,276655.9000,-276655.9000,15.0251,0.0000,0.0000,0.0000,71579.1809,3.8650,50.7606,71579.1809,740.3172,25000.0000,348235.0809,0.0000,-348235.0809,34.6636,30.7134,32.6885,-24.5867,-354049.0047,22.5377,3517.7169,35.1772,22.5377,0.0000,211.3257,30.7134,31.1793,30.7134,False,0.0000,22.5377,561.6979,15.0251,740.3172,211.3257,1513.3408,-276655.9000,-348235.0809,-354049.0047
5684.0000,29.6527,35.6057,0.0000,194154.5000,-194154.5000,10.4955,0.0000,0.0000,0.0000,48759.7665,3.9819,35.4577,48759.7665,517.1326,25000.0000,242914.2665,0.0000,-242914.2665,33.6213,29.6527,31.6370,-17.2547,-248468.2506,15.7432,1252.8060,12.5281,15.7432,0.0000,72.0285,29.6527,30.7134,29.6527,False,0.0000,15.7432,206.8301,10.4955,517.1326,72.0285,795.9913,-194154.5000,-242914.2665,-248468.2506
5685.0000,29.1073,35.1226,0.0000,179066.2000,-179066.2000,9.5796,0.0000,0.0000,0.0000,44287.2819,4.0433,32.3635,44287.2819,472.0052,25000.0000,223353.4819,0.0000,-223353.4819,33.1175,29.1073,31.1124,-15.9138,-229159.0741,14.3694,954.2097,9.5421,14.3694,0.0000,54.7695,29.1073,29.6527,29.1073,False,0.0000,14.3694,160.4750,9.5796,472.0052,54.7695,687.2498,-179066.2000,-223353.4819,-229159.0741
5686.0000,28.5114,34.5584,0.0000,148781.1000,-148781.1000,7.9177,0.0000,0.0000,0.0000,36186.9763,4.1115,26.7492,36186.9763,390.1228,25000.0000,184968.0763,0.0000,-184968.0763,32.5428,28.5114,30.5271,-13.2224,-190401.8688,11.8766,740.9488,7.4095,11.8766,0.0000,30.9245,28.5114,29.1073,28.5114,False,0.0000,11.8766,94.5682,7.9177,390.1228,30.9245,515.6154,-148781.1000,-184968.0763,-190401.8688
5687.0000,28.0636,34.1449,0.0000,133516.9000,-133516.9000,7.0654,0.0000,0.0000,0.0000,32069.1046,4.1634,23.8694,32069.1046,348.1236,25000.0000,165586.0046,0.0000,-165586.0046,32.1178,28.0636,30.0907,-11.8658,-170867.5852,10.5980,664.5895,6.6459,10.5980,0.0000,21.9735,28.0636,28.5114,28.0636,False,0.0000,10.5980,68.9672,7.0654,348.1236,21.9735,439.0644,-133516.9000,-165586.0046,-170867.5852
5688.0000,27.6341,33.7410,0.0000,115761.9000,-115761.9000,6.1001,0.0000,0.0000,0.0000,27471.9831,4.2138,20.6086,27471.9831,300.5661,25000.0000,143233.8831,0.0000,-143233.8831,31.7053,27.6341,29.6697,-10.2879,-148145.7127,9.1502,580.3820,5.8038,9.1502,0.0000,14.1423,27.6341,28.0636,27.6341,False,0.0000,9.1502,45.9263,6.1001,300.5661,14.1423,360.6347,-115761.9000,-143233.8831,-148145.7127
5689.0000,27.3272,33.4584,0.0000,108448.1000,-108448.1000,5.6920,0.0000,0.0000,0.0000,25516.0833,4.2502,19.2298,25516.0833,280.4574,25000.0000,133964.1833,0.0000,-133964.1833,31.4147,27.3272,29.3709,-9.6379,-138785.9137,8.5380,545.9816,5.4598,8.5380,0.0000,11.4895,27.3272,27.6341,27.3272,False,0.0000,8.5380,37.9235,5.6920,280.4574,11.4895,329.8703,-108448.1000,-133964.1833,-138785.9137
5690.0000,27.0190,33.1675,0.0000,97239.7000,-97239.7000,5.0894,0.0000,0.0000,0.0000,22682.5054,4.2870,17.1938,22682.5054,250.7630,25000.0000,119922.2054,0.0000,-119922.2054,31.1180,27.0190,29.0685,-8.6418,-124442.0199,7.6341,492.2343,4.9223,7.6341,0.0000,8.2128,27.0190,27.3272,27.0190,False,0.0000,7.6341,27.8384,5.0894,250.7630,8.2128,286.8142,-97239.7000,-119922.2054,-124442.0199
5691.0000,26.7302,32.8960,0.0000,87151.3000,-87151.3000,4.5486,0.0000,0.0000,0.0000,20165.7616,4.3217,15.3667,20165.7616,224.1161,25000.0000,107317.0616,0.0000,-107317.0616,30.8407,26.7302,28.7855,-7.7452,-111531.4404,6.8228,443.3681,4.4337,6.8228,0.0000,5.8630,26.7302,27.0190,26.7302,False,0.0000,6.8228,20.4183,4.5486,224.1161,5.8630,250.3974,-87151.3000,-107317.0616,-111531.4404
5692.0000,26.5084,32.6904,0.0000,82418.0000,-82418.0000,4.2903,0.0000,0.0000,0.0000,18952.7599,4.3486,14.4942,18952.7599,211.3904,25000.0000,101370.7599,0.0000,-101370.7599,30.6297,26.5084,28.5691,-7.3246,-105474.0234,6.4354,420.7009,4.2070,6.4354,0.0000,4.9199,26.5084,26.7302,26.5084,False,0.0000,6.4354,17.3794,4.2903,211.3904,4.9199,233.6897,-82418.0000,-101370.7599,-105474.0234
5693.0000,26.2988,32.4932,0.0000,76632.0000,-76632.0000,3.9811,0.0000,0.0000,0.0000,17519.4209,4.3741,13.4498,17519.4209,196.1583,25000.0000,94151.4209,0.0000,-94151.4209,30.4284,26.2988,28.3636,-6.8104,-98069.4188,5.9717,392.6169,3.9262,5.9717,0.0000,3.9311,26.2988,26.5084,26.2988,False,-0.0000,5.9717,14.1438,3.9811,196.1583,3.9311,214.2333,-76632.0000,-94151.4209,-98069.4188
5694.0000,26.2984,32.5044,0.0000,89200.1000,-89200.1000,4.6254,0.0000,0.0000,0.0000,20392.4533,4.3742,15.6263,20392.4533,227.9015,25000.0000,109592.5533,0.0000,-109592.5533,30.4357,26.2984,28.3670,-7.9273,-114153.3820,6.9381,456.1083,4.5611,6.9381,0.0000,6.1651,26.2984,26.2988,26.2984,False,0.0000,6.9381,21.3836,4.6254,227.9015,6.1651,255.4502,-89200.1000,-109592.5533,-114153.3820
5695.0000,26.5419,32.7479,0.0000,117630.1000,-117630.1000,6.0996,0.0000,0.0000,0.0000,27075.4249,4.3445,20.6066,27075.4249,300.5374,25000.0000,144705.5249,0.0000,-144705.5249,30.6793,26.5419,28.6106,-10.4539,-150536.5323,9.1493,597.4310,5.9743,9.1493,0.0000,14.1382,26.5419,26.2984,26.5419,False,0.0000,9.1493,45.9142,6.0996,300.5374,14.1382,360.5898,-117630.1000,-144705.5249,-150536.5323
5696.0000,26.7626,32.9551,0.0000,134926.2000,-134926.2000,7.0117,0.0000,0.0000,0.0000,31248.6443,4.3178,23.6882,31248.6443,345.4805,25000.0000,166174.8443,0.0000,-166174.8443,30.8910,26.7626,28.8268,-11.9911,-172671.1298,10.5176,682.6841,6.8268,10.5176,0.0000,21.4768,26.7626,26.5419,26.7626,False,-0.0000,10.5176,67.5266,7.0117,345.4805,21.4768,434.4839,-134926.2000,-166174.8443,-172671.1298
5697.0000,27.2861,33.4663,0.0000,178010.5000,-178010.5000,9.2691,0.0000,0.0000,0.0000,41834.8939,4.2551,31.3145,41834.8939,456.7055,25000.0000,219845.3939,0.0000,-219845.3939,31.4062,27.2861,29.3462,-15.8200,-227808.0473,13.9036,917.2702,9.1727,13.9036,0.0000,49.6144,27.2861,26.7626,27.2861,False,0.0000,13.9036,146.4398,9.2691,456.7055,49.6144,652.7596,-178010.5000,-219845.3939,-227808.0473
5698.0000,27.7030,33.8538,0.0000,200721.4000,-200721.4000,10.5015,0.0000,0.0000,0.0000,47726.0931,4.2057,35.4780,47726.0931,517.4286,25000.0000,248447.4931,0.0000,-248447.4931,31.8035,27.7030,29.7533,-17.8383,-256872.2080,15.7522,1173.4909,11.7349,15.7522,0.0000,72.1523,27.7030,27.2861,27.7030,False,0.0000,15.7522,207.1594,10.5015,517.4286,72.1523,796.7403,-200721.4000,-248447.4931,-256872.2080
5699.0000,27.9688,34.0961,0.0000,209421.5000,-209421.5000,10.9987,0.0000,0.0000,0.0000,50166.9417,4.1745,37.1579,50166.9417,541.9289,25000.0000,259588.4417,0.0000,-259588.4417,32.0536,27.9688,30.0112,-18.6115,-268006.1175,16.4981,1381.4840,13.8148,16.4981,0.0000,82.8945,27.9688,27.7030,27.9688,False,0.0000,16.4981,235.6011,10.9987,541.9289,82.8945,860.4245,-209421.5000,-259588.4417,-268006.1175
5700.0000,28.2069,34.3192,0.0000,219073.7000,-219073.7000,11.5340,0.0000,0.0000,0.0000,52830.6394,4.1467,38.9664,52830.6394,568.3047,25000.0000,271904.3394,0.0000,-271904.3394,32.2817,28.2069,30.2443,-19.4693,-280358.4722,17.3011,1694.9034,16.9490,17.3011,0.0000,95.5966,28.2069,27.9688,28.2069,False,0.0000,17.3011,268.9025,11.5340,568.3047,95.5966,932.8038,-219073.7000,-271904.3394,-280358.4722
5701.0000,28.4210,34.5197,0.0000,227764.0000,-227764.0000,12.0182,0.0000,0.0000,0.0000,55257.0985,4.1219,40.6022,55257.0985,592.1622,25000.0000,283021.0985,0.0000,-283021.0985,32.4868,28.4210,30.4539,-20.2417,-291479.8402,18.0274,2026.2365,20.2624,18.0274,0.0000,108.1486,28.4210,28.2069,28.4210,False,0.0000,18.0274,301.5084,12.0182,592.1622,108.1486,1001.8192,-227764.0000,-283021.0985,-291479.8402
5702.0000,28.6410,34.7275,0.0000,237908.4000,-237908.4000,12.5788,0.0000,0.0000,0.0000,58075.5460,4.0965,42.4958,58075.5460,619.7797,25000.0000,295983.9460,0.0000,-295983.9460,32.6987,28.6410,30.6699,-21.1432,-304462.0854,18.8681,2395.7656,23.9577,18.8681,0.0000,123.9969,28.6410,28.4210,28.6410,False,-0.0000,18.8681,342.3072,12.5788,619.7797,123.9969,1086.0839,-237908.4000,-295983.9460,-304462.0854
5703.0000,28.3580,34.4318,0.0000,201502.5000,-201502.5000,10.6760,0.0000,0.0000,0.0000,48799.5368,4.1292,36.0676,48799.5368,526.0281,25000.0000,250302.0368,0.0000,-250302.0368,32.4072,28.3580,30.3826,-17.9078,-257871.8169,16.0140,1261.4482,12.6145,16.0140,0.0000,75.8099,28.3580,28.6410,28.3580,False,0.0000,16.0140,216.8747,10.6760,526.0281,75.8099,818.7127,-201502.5000,-250302.0368,-257871.8169
5704.0000,28.3531,34.4431,0.0000,205846.5000,-205846.5000,10.8771,0.0000,0.0000,0.0000,49844.7339,4.1298,36.7471,49844.7339,535.9372,25000.0000,255691.2339,0.0000,-255691.2339,32.4131,28.3531,30.3831,-18.2938,-263431.0291,16.3157,1349.1056,13.4911,16.3157,0.0000,80.1753,28.3531,28.3580,28.3531,False,0.0000,16.3157,228.4273,10.8771,535.9372,80.1753,844.5398,-205846.5000,-255691.2339,-263431.0291
5705.0000,28.3330,34.4234,0.0000,204022.3000,-204022.3000,10.7802,0.0000,0.0000,0.0000,49375.2544,4.1321,36.4197,49375.2544,531.1634,25000.0000,253397.5544,0.0000,-253397.5544,32.3933,28.3330,30.3632,-18.1317,-261096.5183,16.1704,1304.3148,13.0431,16.1704,0.0000,78.0518,28.3330,28.3531,28.3330,False,0.0000,16.1704,222.8135,10.7802,531.1634,78.0518,832.0288,-204022.3000,-253397.5544,-261096.5183
5706.0000,28.1488,34.2403,0.0000,187374.3000,-187374.3000,9.8987,0.0000,0.0000,0.0000,45112.6494,4.1535,33.4416,45112.6494,487.7293,25000.0000,232486.9494,0.0000,-232486.9494,32.2098,28.1488,30.1793,-16.6522,-239791.3236,14.8481,1019.1419,10.1914,14.8481,0.0000,60.4276,28.1488,28.3330,28.1488,False,0.0000,14.8481,175.7719,9.8987,487.7293,60.4276,723.9288,-187374.3000,-232486.9494,-239791.3236
5707.0000,27.9347,34.0367,0.0000,172691.3000,-172691.3000,9.1073,0.0000,0.0000,0.0000,41328.7708,4.1785,30.7680,41328.7708,448.7353,25000.0000,214020.0708,0.0000,-214020.0708,32.0027,27.9347,29.9687,-15.3473,-221000.8277,13.6610,885.9908,8.8599,13.6610,0.0000,47.0619,27.9347,28.1488,27.9347,False,0.0000,13.6610,139.4527,9.1073,448.7353,47.0619,635.2499,-172691.3000,-214020.0708,-221000.8277
5708.0000,27.2250,33.3392,0.0000,114599.6000,-114599.6000,6.0317,0.0000,0.0000,0.0000,26886.4697,4.2624,20.3772,26886.4697,297.1917,25000.0000,141486.0697,0.0000,-141486.0697,31.3012,27.2250,29.2631,-10.1846,-146658.2651,9.0475,580.2676,5.8027,9.0475,0.0000,13.6713,27.2250,27.9347,27.2250,False,0.0000,9.0475,44.5143,6.0317,297.1917,13.6713,355.3773,-114599.6000,-141486.0697,-146658.2651
5709.0000,26.8343,32.9886,0.0000,101952.9000,-101952.9000,5.3311,0.0000,0.0000,0.0000,23659.4562,4.3092,18.0104,23659.4562,262.6721,25000.0000,125612.3562,0.0000,-125612.3562,30.9372,26.8343,28.8858,-9.0607,-130473.7140,7.9966,518.2085,5.1821,7.9966,0.0000,9.4393,26.8343,27.2250,26.8343,False,0.0000,7.9966,31.6438,5.3311,262.6721,9.4393,303.7552,-101952.9000,-125612.3562,-130473.7140
5710.0000,26.4791,32.6553,0.0000,87133.1000,-87133.1000,4.5400,0.0000,0.0000,0.0000,20020.6666,4.3522,15.3378,20020.6666,223.6944,25000.0000,107153.7666,0.0000,-107153.7666,30.5966,26.4791,28.5379,-7.7436,-111508.1491,6.8100,445.5727,4.4557,6.8100,0.0000,5.8299,26.4791,26.8343,26.4791,False,0.0000,6.8100,20.3126,4.5400,223.6944,5.8299,249.8370,-87133.1000,-107153.7666,-111508.1491
5711.0000,26.1798,32.3757,0.0000,76450.1000,-76450.1000,3.9706,0.0000,0.0000,0.0000,17419.8642,4.3887,13.4143,17419.8642,195.6413,25000.0000,93869.9642,0.0000,-93869.9642,30.3104,26.1798,28.2451,-6.7942,-97836.6332,5.9560,392.8746,3.9287,5.9560,0.0000,3.9001,26.1798,26.4791,26.1798,False,0.0000,5.9560,14.0414,3.9706,195.6413,3.9001,213.5829,-76450.1000,-93869.9642,-97836.6332
5712.0000,25.8340,32.0446,29.7000,59466.3000,-59436.6000,3.0803,5.2163,5.6937,0.0043,13419.9640,4.4312,10.4064,13425.1803,151.7720,25000.0000,72886.2640,24.4837,-72861.7803,29.9744,25.8340,27.9042,-5.2832,-76078.4119,4.6204,307.6919,3.0769,4.6204,0.0000,1.8208,25.8340,26.1798,25.8340,False,0.0000,4.6204,6.9860,3.0803,151.7720,1.8208,160.5789,-59436.6000,-72861.7803,-76078.4119
5713.0000,25.6486,31.8802,0.0000,58622.7000,-58622.7000,3.0273,0.0000,0.0000,0.0000,13161.4652,4.4541,10.2274,13161.4652,149.1609,25000.0000,71784.1652,0.0000,-71784.1652,29.8030,25.6486,27.7258,-5.2099,-75022.1072,4.5410,303.9139,3.0391,4.5410,0.0000,1.7285,25.6486,25.8340,25.6486,False,0.0000,4.5410,6.6610,3.0273,149.1609,1.7285,157.5504,-58622.7000,-71784.1652,-75022.1072
5714.0000,25.4516,31.6934,0.0000,52315.9000,-52315.9000,2.6972,0.0000,0.0000,0.0000,11681.3060,4.4786,9.1122,11681.3060,132.8966,25000.0000,63997.2060,0.0000,-63997.2060,29.6128,25.4516,27.5322,-4.6494,-66951.0114,4.0458,272.2530,2.7225,4.0458,0.0000,1.2225,25.4516,25.6486,25.4516,False,0.0000,4.0458,4.8530,2.6972,132.8966,1.2225,138.9720,-52315.9000,-63997.2060,-66951.0114
5715.0000,25.3197,31.5724,0.0000,45945.2000,-45945.2000,2.3647,0.0000,0.0000,0.0000,10221.2889,4.4950,7.9887,10221.2889,116.5118,25000.0000,56166.4889,0.0000,-56166.4889,29.3670,25.3197,27.3434,-4.0832,-58798.1400,3.5470,247.1453,2.4715,3.6532,0.1062,0.9000,25.3197,25.4516,25.3197,False,0.0000,3.5470,3.3846,2.3647,116.5118,0.9000,120.7964,-45945.2000,-56166.4889,-58798.1400
5716.0000,25.2937,31.5536,0.0000,43278.7000,-43278.7000,2.2249,0.0000,0.0000,0.0000,9621.1237,4.4983,7.5165,9621.1237,109.6236,25000.0000,52899.8237,0.0000,-52899.8237,29.1061,25.2937,27.1999,-3.8462,-55385.6999,3.3373,248.1496,2.4815,3.6532,0.3159,0.9000,25.2937,25.3197,25.2937,False,0.0000,3.3373,2.8649,2.2249,109.6236,0.9000,113.3885,-43278.7000,-52899.8237,-55385.6999
5717.0000,25.3317,31.5925,4.9000,39134.5000,-39129.6000,2.0114,0.8648,5.6663,0.0007,8709.0285,4.4936,6.7952,8709.8932,99.1040,25000.0000,47843.5285,4.0352,-47839.4932,28.7787,25.3317,27.0552,-3.4777,-50078.3386,3.0171,249.1691,2.4917,3.6532,0.6361,0.9000,25.3317,25.2937,25.3317,False,0.0000,3.0171,2.1747,2.0114,99.1040,0.9000,102.1787,-39129.6000,-47839.4932,-50078.3386
5718.0000,25.0358,31.2360,811.7000,52808.9000,-51997.2000,2.7151,143.6701,5.6497,0.1181,11655.9440,4.5306,9.1726,11799.6141,133.7772,25000.0000,64464.8440,668.0299,-63796.8141,29.1693,25.0358,27.1026,-4.6490,-66945.4615,4.0726,277.4036,2.7740,4.0726,0.0000,1.2469,25.0358,25.3317,25.0358,False,0.0000,4.0726,4.9416,2.7151,133.7772,1.2469,139.9658,-51997.2000,-63796.8141,-66945.4615
5719.0000,25.0871,31.3624,0.0000,62498.8000,-62498.8000,3.2050,0.0000,0.0000,0.0000,13814.3588,4.5242,10.8278,13814.3588,157.9175,25000.0000,76313.1588,0.0000,-76313.1588,29.2707,25.0871,27.1789,-5.5543,-79982.5268,4.8075,326.7539,3.2675,4.8075,0.0000,2.0511,25.0871,25.0358,25.0871,False,0.0000,4.8075,7.7905,3.2050,157.9175,2.0511,167.7591,-62498.8000,-76313.1588,-79982.5268
5720.0000,25.1926,31.4532,224.2000,72589.3000,-72365.1000,3.7241,39.6214,5.6586,0.0328,16091.7706,4.5110,12.5815,16131.3920,183.4950,25000.0000,88681.0706,184.5786,-88496.4920,29.3664,25.1926,27.2795,-6.4389,-92719.9957,5.5862,378.5986,3.7860,5.5862,0.0000,3.2179,25.1926,25.0871,25.1926,False,-0.0000,5.5862,11.7704,3.7241,183.4950,3.2179,198.4833,-72365.1000,-88496.4920,-92719.9957
5721.0000,25.3198,31.5865,0.0000,83254.7000,-83254.7000,4.2752,0.0000,0.0000,0.0000,18521.4333,4.4950,14.4433,18521.4333,210.6483,25000.0000,101776.1333,0.0000,-101776.1333,29.4976,25.3198,27.4087,-7.3989,-106544.7861,6.4128,433.0404,4.3304,6.4128,0.0000,4.8682,25.3198,25.1926,25.3198,False,-0.0000,6.4128,17.2118,4.2752,210.6483,4.8682,232.7283,-83254.7000,-101776.1333,-106544.7861
5722.0000,25.3860,31.6458,0.0000,86448.3000,-86448.3000,4.4441,0.0000,0.0000,0.0000,19267.3590,4.4868,15.0140,19267.3590,218.9709,25000.0000,105715.6590,0.0000,-105715.6590,29.5592,25.3860,27.4726,-7.6828,-110631.7797,6.6662,449.3388,4.4934,6.6662,0.0000,5.4684,25.3860,25.3198,25.3860,False,0.0000,6.6662,19.1518,4.4441,218.9709,5.4684,243.5911,-86448.3000,-105715.6590,-110631.7797
5723.0000,25.4451,31.7013,0.0000,90153.2000,-90153.2000,4.6373,0.0000,0.0000,0.0000,20126.1348,4.4794,15.6665,20126.1348,228.4873,25000.0000,110279.3348,0.0000,-110279.3348,29.6159,25.4451,27.5305,-8.0120,-115373.1069,6.9559,468.1034,4.6810,6.9559,0.0000,6.2128,25.4451,25.3860,25.4451,False,0.0000,6.9559,21.5356,4.6373,228.4873,6.2128,256.2357,-90153.2000,-110279.3348,-115373.1069
5724.0000,25.4738,31.7268,0.0000,91274.7000,-91274.7000,4.6974,0.0000,0.0000,0.0000,20392.7787,4.4758,15.8695,20392.7787,231.4492,25000.0000,111667.4787,0.0000,-111667.4787,29.6424,25.4738,27.5581,-8.1117,-116808.3410,7.0461,473.8027,4.7380,7.0461,0.0000,6.4575,25.4738,25.4451,25.4738,False,0.0000,7.0461,22.3144,4.6974,231.4492,6.4575,260.2211,-91274.7000,-111667.4787,-116808.3410
5725.0000,25.5391,31.7906,0.0000,96618.8000,-96618.8000,4.9737,0.0000,0.0000,0.0000,21626.0531,4.4677,16.8029,21626.0531,245.0620,25000.0000,118244.8531,0.0000,-118244.8531,29.7068,25.5391,27.6229,-8.5866,-123647.4262,7.4605,500.7558,5.0076,7.4605,0.0000,7.6653,25.5391,25.4738,25.5391,False,0.0000,7.4605,26.1260,4.9737,245.0620,7.6653,278.8532,-96618.8000,-118244.8531,-123647.4262
5726.0000,25.6235,31.8714,0.0000,102742.5000,-102742.5000,5.2919,0.0000,0.0000,0.0000,23050.7800,4.4572,17.8781,23050.7800,260.7432,25000.0000,125793.2800,0.0000,-125793.2800,29.7888,25.6235,27.7061,-9.1308,-131484.2007,7.9379,531.5549,5.3155,7.9379,0.0000,9.2329,25.6235,25.5391,25.6235,False,0.0000,7.9379,31.0062,5.2919,260.7432,9.2329,300.9823,-102742.5000,-125793.2800,-131484.2007
5727.0000,25.6838,31.9270,0.0000,105822.8000,-105822.8000,5.4546,0.0000,0.0000,0.0000,23781.7060,4.4498,18.4278,23781.7060,268.7594,25000.0000,129604.5060,0.0000,-129604.5060,29.8459,25.6838,27.7648,-9.4046,-135426.1992,8.1819,546.9953,5.4700,8.1819,0.0000,10.1109,25.6838,25.6235,25.6838,False,0.0000,8.1819,33.7113,5.4546,268.7594,10.1109,312.5816,-105822.8000,-129604.5060,-135426.1992
5728.0000,25.6998,31.9395,6.4000,105196.7000,-105190.3000,5.4252,1.1255,5.6865,0.0009,23651.5752,4.4478,18.3284,23652.7006,267.3108,25000.0000,128848.2752,5.2745,-128843.0006,29.8596,25.6998,27.7797,-9.3486,-134619.9325,8.1378,543.8200,5.4382,8.1378,0.0000,9.9483,25.6998,25.6838,25.6998,False,0.0000,8.1378,33.2117,5.4252,267.3108,9.9483,310.4708,-105190.3000,-128843.0006,-134619.9325
5729.0000,25.5033,31.6626,1771.3000,84945.3000,-83174.0000,4.3814,312.0803,5.6758,0.2563,18994.2483,4.4722,14.8021,19306.3286,215.8814,25000.0000,103939.5483,1459.2197,-102480.3286,29.6095,25.5033,27.5564,-7.4527,-107319.4241,6.5721,441.9547,4.4195,6.5721,0.0000,5.2402,25.5033,25.6998,25.5033,False,0.0000,6.5721,18.4161,4.3814,215.8814,5.2402,239.5376,-83174.0000,-102480.3286,-107319.4241
5730.0000,25.2327,31.4383,775.7000,67204.9000,-66429.2000,3.4604,137.0300,5.6608,0.1126,14914.7487,4.5059,11.6906,15051.7787,170.5012,25000.0000,82119.6487,638.6700,-81480.9787,29.3698,25.2327,27.3012,-5.9303,-85396.8985,5.1906,351.5729,3.5157,5.1906,0.0000,2.5816,25.2327,25.5033,25.2327,False,0.0000,5.1906,9.6176,3.4604,170.5012,2.5816,182.7004,-66429.2000,-81480.9787,-85396.8985
5731.0000,25.0538,31.2342,1304.9000,59526.5000,-58221.6000,3.0578,230.9246,5.6508,0.1902,13145.1966,4.5284,10.3305,13376.1212,150.6645,25000.0000,72671.6966,1073.9754,-71597.7212,29.1741,25.0538,27.1139,-5.2191,-75155.5521,4.5867,312.3209,3.1232,4.5867,0.0000,1.7813,25.0538,25.2327,25.0538,False,0.0000,4.5867,6.8470,3.0578,150.6645,1.7813,159.2928,-58221.6000,-71597.7212,-75155.5521
5732.0000,24.9635,31.0695,1926.1000,43993.6000,-42067.5000,2.2564,341.1652,5.6457,0.2815,9690.7555,4.5397,7.6230,10031.9207,111.1771,25000.0000,53684.3555,1584.9348,-52099.4207,28.7348,24.9635,26.8491,-3.8049,-54790.3102,3.3846,250.6325,2.5063,3.6532,0.2686,0.9000,24.9635,25.0538,24.9635,False,0.0000,3.3846,2.9773,2.2564,111.1771,0.9000,115.0544,-42067.5000,-52099.4207,-54790.3102
5733.0000,25.0216,31.0345,2715.0000,39208.1000,-36493.1000,2.0094,480.6205,5.6489,0.3974,8650.5824,4.5324,6.7885,9131.2029,99.0062,25000.0000,47858.6824,2234.3795,-45624.3029,28.3289,25.0216,26.6753,-3.3366,-48047.5040,3.0141,251.8778,2.5188,3.6532,0.6391,0.9000,25.0216,24.9635,25.0216,False,-0.0000,3.0141,2.1688,2.0094,99.0062,0.9000,102.0750,-36493.1000,-45624.3029,-48047.5040
5734.0000,25.1817,31.0355,3511.0000,31968.3000,-28457.3000,1.6392,620.5421,5.6580,0.5134,7084.6711,4.5123,5.5378,7705.2132,80.7653,25000.0000,39052.9711,2890.4579,-36162.5132,27.8083,25.1817,26.4950,-2.6499,-38158.2524,2.4588,253.1792,2.5318,3.6532,1.1944,0.9000,25.1817,25.0216,25.1817,False,0.0000,2.4588,1.2447,1.6392,80.7653,0.9000,82.9100,-28457.3000,-36162.5132,-38158.2524
5735.0000,25.2274,30.9092,4292.0000,28145.9000,-23853.9000,1.4452,758.2356,5.6605,0.6260,6245.4885,4.5066,4.8824,7003.7241,71.2071,25000.0000,34391.3885,3533.7644,-30857.6241,27.4751,25.2274,26.3513,-2.2677,-32654.1631,2.1678,254.2245,2.5422,3.6532,1.4854,0.9000,25.2274,25.1817,25.2274,False,0.0000,2.1678,0.8836,1.4452,71.2071,0.9000,72.9907,-23853.9000,-30857.6241,-32654.1631
5736.0000,25.2188,30.8512,4252.3000,25810.3000,-21558.0000,1.3258,751.2860,5.6600,0.6198,5725.8544,4.5077,4.4790,6477.1404,65.3241,25000.0000,31536.1544,3501.0140,-28035.1404,27.2629,25.2188,26.2408,-2.0622,-29696.3199,1.9887,255.0321,2.5503,3.6532,1.6645,0.9000,25.2188,25.2274,25.2188,False,0.0000,1.9887,0.6991,1.3258,65.3241,0.9000,66.9232,-21558.0000,-28035.1404,-29696.3199
5737.0000,25.2376,30.7211,4759.2000,23368.1000,-18608.9000,1.2003,840.6876,5.6611,0.6938,5186.7816,4.5053,4.0549,6027.4692,59.1387,25000.0000,28554.8816,3918.5124,-24636.3692,27.0392,25.2376,26.1384,-1.8176,-26173.4600,1.8004,255.7846,2.5578,3.6532,1.8528,0.9000,25.2376,25.2188,25.2376,False,0.0000,1.8004,0.5337,1.2003,59.1387,0.9000,60.5724,-18608.9000,-24636.3692,-26173.4600
5738.0000,25.2500,30.5337,5475.0000,21427.8000,-15952.8000,1.1008,967.0117,5.6618,0.7979,4757.7532,4.5038,3.7188,5724.7649,54.2371,25000.0000,26185.5532,4507.9883,-21677.5649,26.8421,25.2500,26.0461,-1.6062,-23129.1029,1.6512,256.4663,2.5647,3.6532,2.0020,0.9000,25.2500,25.2376,25.2500,False,0.0000,1.6512,0.4222,1.1008,54.2371,0.9000,55.5594,-15952.8000,-21677.5649,-23129.1029
5739.0000,25.2636,30.3158,6186.9000,19600.7000,-13413.8000,1.0070,1092.6043,5.6625,0.9015,4353.7062,4.5021,3.4021,5446.3105,49.6178,25000.0000,23954.4062,5094.2957,-18860.1105,26.6562,25.2636,25.9599,-1.4050,-20232.6710,1.5105,257.1048,2.5710,3.6532,2.1427,0.9000,25.2636,25.2500,25.2636,False,0.0000,1.5105,0.3319,1.0070,49.6178,0.9000,50.8497,-13413.8000,-18860.1105,-20232.6710
5740.0000,24.9553,30.4044,5691.2000,26836.3000,-21145.1000,1.3789,1008.1502,5.6452,0.8291,5910.0720,4.5408,4.6585,6918.2223,67.9423,25000.0000,32746.3720,4683.0498,-28063.3223,27.0121,24.9553,25.9837,-2.0751,-29881.0785,2.0684,256.9280,2.5693,3.6532,1.5848,0.9000,24.9553,25.2636,24.9553,False,0.0000,2.0684,0.7778,1.3789,67.9423,0.9000,69.6200,-21145.1000,-28063.3223,-29881.0785
5741.0000,24.6049,30.6529,2076.8000,34499.8000,-32423.0000,1.7680,369.2030,5.6251,0.3040,7524.3234,4.5851,5.9728,7893.5263,87.1109,25000.0000,42024.1234,1707.5970,-40316.5263,27.5319,24.6049,26.0684,-2.9530,-42522.5013,2.6519,256.3013,2.5630,3.6532,1.0013,0.9000,24.6049,24.9553,24.6049,False,0.0000,2.6519,1.5295,1.7680,87.1109,0.9000,89.5405,-32423.0000,-40316.5263,-42522.5013
