Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5742.0000,24.6997,30.9029,2438.0000,98547.2000,-96109.2000,5.0349,432.9934,5.6306,0.3588,21549.4525,4.5731,17.0098,21982.4459,248.0795,25000.0000,120096.6525,2005.0066,-118091.6459,28.8352,24.6997,26.7675,-8.6253,-124203.6197,7.5524,519.3470,5.1935,7.5524,0.0000,7.9519,24.6997,24.6049,24.6997,False,0.0000,7.5524,27.0236,5.0349,248.0795,7.9519,283.0551,-96109.2000,-118091.6459,-124203.6197
5743.0000,25.5008,31.7943,0.0000,154554.9000,-154554.9000,7.9028,0.0000,0.0000,0.0000,34556.9007,4.4725,26.6988,34556.9007,389.3881,25000.0000,189111.8007,0.0000,-189111.8007,29.6964,25.5008,27.5986,-13.7355,-197790.8605,11.8543,796.2142,7.9621,11.8543,0.0000,30.7501,25.5008,24.6997,25.5008,False,0.0000,11.8543,94.0751,7.9028,389.3881,30.7501,514.2134,-154554.9000,-189111.8007,-197790.8605
5744.0000,26.0443,32.2942,0.0000,175028.7000,-175028.7000,9.0121,0.0000,0.0000,0.0000,39731.5440,4.4053,30.4463,39731.5440,444.0442,25000.0000,214760.2440,0.0000,-214760.2440,30.2109,26.0443,28.1276,-15.5550,-223992.1037,13.5182,907.3086,9.0731,13.5182,0.0000,45.6013,26.0443,25.5008,26.0443,False,0.0000,13.5182,135.4423,9.0121,444.0442,45.6013,625.0878,-175028.7000,-214760.2440,-223992.1037
5745.0000,26.4840,32.7040,0.0000,190931.5000,-190931.5000,9.8782,0.0000,0.0000,0.0000,43876.4406,4.3516,33.3721,43876.4406,486.7157,25000.0000,234807.9406,0.0000,-234807.9406,30.6307,26.4840,28.5573,-16.9683,-244343.6325,14.8172,1020.2185,10.2022,14.8172,0.0000,60.0516,26.4840,26.0443,26.4840,False,0.0000,14.8172,174.7588,9.8782,486.7157,60.0516,721.5262,-190931.5000,-234807.9406,-244343.6325
5746.0000,26.8042,32.9999,0.0000,199147.9000,-199147.9000,10.3437,0.0000,0.0000,0.0000,46175.8405,4.3128,34.9451,46175.8405,509.6559,25000.0000,245323.7405,0.0000,-245323.7405,30.9347,26.8042,28.8694,-17.6985,-254858.5293,15.5156,1113.8722,11.1387,15.5156,0.0000,68.9493,26.8042,26.4840,26.8042,False,0.0000,15.5156,198.6233,10.3437,509.6559,68.9493,777.2284,-199147.9000,-245323.7405,-254858.5293
5747.0000,27.2186,33.3965,0.0000,220152.0000,-220152.0000,11.4677,0.0000,0.0000,0.0000,51641.1126,4.2631,38.7423,51641.1126,565.0361,25000.0000,271793.1126,0.0000,-271793.1126,31.3372,27.2186,29.2779,-19.5652,-281738.4212,17.2016,1563.7284,15.6373,17.2016,0.0000,93.9566,27.2186,26.8042,27.2186,False,0.0000,17.2016,264.6212,11.4677,565.0361,93.9566,923.6140,-220152.0000,-271793.1126,-281738.4212
5748.0000,27.6169,33.7715,0.0000,237501.0000,-237501.0000,12.4181,0.0000,0.0000,0.0000,56335.2742,4.2158,41.9530,56335.2742,611.8633,25000.0000,293836.2742,0.0000,-293836.2742,31.7200,27.6169,29.6684,-21.1070,-303940.7172,18.6271,2205.8856,22.0589,18.6271,0.0000,119.3059,27.6169,27.2186,27.6169,False,0.0000,18.6271,330.2707,12.4181,611.8633,119.3059,1061.4398,-237501.0000,-293836.2742,-303940.7172
5749.0000,28.0503,34.1825,0.0000,258045.8000,-258045.8000,13.5417,0.0000,0.0000,0.0000,61956.2859,4.1650,45.7490,61956.2859,667.2257,25000.0000,320002.0859,0.0000,-320002.0859,32.1384,28.0503,30.0943,-22.9328,-330232.8223,20.3126,2892.0361,28.9204,20.3126,0.0000,154.7095,28.0503,27.6169,28.0503,False,0.0000,20.3126,420.3906,13.5417,667.2257,154.7095,1242.3258,-258045.8000,-320002.0859,-330232.8223
5750.0000,28.4489,34.5565,0.0000,274038.0000,-274038.0000,14.4388,0.0000,0.0000,0.0000,66535.5590,4.1187,48.7798,66535.5590,711.4286,25000.0000,340573.5590,0.0000,-340573.5590,32.5207,28.4489,30.4848,-24.3541,-350698.7603,21.6582,3310.8013,33.1080,21.6582,0.0000,187.5395,28.4489,28.0503,28.4489,False,0.0000,21.6582,502.6904,14.4388,711.4286,187.5395,1401.6585,-274038.0000,-340573.5590,-350698.7603
5751.0000,28.8693,34.9541,0.0000,292683.5000,-292683.5000,15.4789,0.0000,0.0000,0.0000,71905.6376,4.0704,52.2936,71905.6376,762.6756,25000.0000,364589.1376,0.0000,-364589.1376,32.9259,28.8693,30.8976,-26.0111,-374560.2457,23.2184,3752.1535,37.5215,23.2184,0.0000,231.0566,28.8693,28.4489,28.8693,False,0.0000,23.2184,610.3029,15.4789,762.6756,231.0566,1604.0351,-292683.5000,-364589.1376,-374560.2457
5752.0000,29.1828,35.2435,0.0000,300736.9000,-300736.9000,15.9682,0.0000,0.0000,0.0000,74537.1463,4.0347,53.9465,74537.1463,786.7828,25000.0000,375274.0463,0.0000,-375274.0463,33.2233,29.1828,31.2030,-26.7268,-384866.5441,23.9523,3943.7195,39.4372,23.9523,0.0000,253.6667,29.1828,28.8693,29.1828,False,-0.0000,23.9523,665.6586,15.9682,786.7828,253.6667,1706.1081,-300736.9000,-375274.0463,-384866.5441
5753.0000,29.5016,35.5442,0.0000,312235.1000,-312235.1000,16.6284,0.0000,0.0000,0.0000,78082.5178,3.9988,56.1769,78082.5178,819.3117,25000.0000,390317.6178,0.0000,-390317.6178,33.5300,29.5016,31.5158,-27.7487,-399581.3080,24.9425,4211.2863,42.1129,24.9425,0.0000,286.4483,29.5016,29.1828,29.5016,False,0.0000,24.9425,745.3377,16.6284,819.3117,286.4483,1851.0977,-312235.1000,-390317.6178,-399581.3080
5754.0000,28.7082,34.7324,0.0000,221634.7000,-221634.7000,11.8396,0.0000,0.0000,0.0000,54205.0974,4.0888,39.9986,54205.0974,583.3596,25000.0000,275839.7974,0.0000,-275839.7974,32.7243,28.7082,30.7163,-19.6969,-283635.8992,17.7594,1937.7229,19.3772,17.7594,0.0000,103.3970,28.7082,29.5016,28.7082,False,0.0000,17.7594,289.1979,11.8396,583.3596,103.3970,975.9545,-221634.7000,-275839.7974,-283635.8992
5755.0000,28.3998,34.4698,0.0000,209600.5000,-209600.5000,11.1121,0.0000,0.0000,0.0000,50820.3089,4.1243,37.5410,50820.3089,547.5162,25000.0000,260420.8089,0.0000,-260420.8089,32.4465,28.3998,30.4231,-18.6274,-268235.1919,16.6682,1469.0420,14.6904,16.6682,0.0000,85.4850,28.3998,28.7082,28.3998,False,0.0000,16.6682,242.4198,11.1121,547.5162,85.4850,875.4210,-209600.5000,-260420.8089,-268235.1919
5756.0000,27.5099,33.5976,0.0000,137562.9000,-137562.9000,7.2718,0.0000,0.0000,0.0000,32532.3430,4.2285,24.5669,32532.3430,358.2964,25000.0000,170095.2430,0.0000,-170095.2430,31.5684,27.5099,29.5391,-12.2254,-176045.4335,10.9077,694.3205,6.9432,10.9077,0.0000,23.9566,27.5099,28.3998,27.5099,False,0.0000,10.9077,74.6961,7.2718,358.2964,23.9566,456.9491,-137562.9000,-170095.2430,-176045.4335
5757.0000,27.0839,33.2221,0.0000,126784.2000,-126784.2000,6.6468,0.0000,0.0000,0.0000,29627.8874,4.2792,22.4555,29627.8874,327.5015,25000.0000,156412.0874,0.0000,-156412.0874,31.1760,27.0839,29.1300,-11.2675,-162251.4460,9.9702,641.7846,6.4178,9.9702,0.0000,18.2953,27.0839,27.5099,27.0839,False,0.0000,9.9702,58.2376,6.6468,327.5015,18.2953,404.0344,-126784.2000,-156412.0874,-162251.4460
5758.0000,26.5834,32.7456,0.0000,99606.8000,-99606.8000,5.2017,0.0000,0.0000,0.0000,22953.5038,4.3395,17.5733,22953.5038,256.2975,25000.0000,122560.3038,0.0000,-122560.3038,30.6915,26.5834,28.6375,-8.8522,-127471.3043,7.8025,509.1088,5.0911,7.8025,0.0000,8.7686,26.5834,27.0839,26.5834,False,0.0000,7.8025,29.5680,5.2017,256.2975,8.7686,294.6341,-99606.8000,-122560.3038,-127471.3043
5759.0000,26.1914,32.3816,0.0000,84577.1000,-84577.1000,4.3969,0.0000,0.0000,0.0000,19277.9323,4.3872,14.8542,19277.9323,216.6416,25000.0000,103855.0323,0.0000,-103855.0323,30.3182,26.1914,28.2548,-7.5165,-108237.1208,6.5953,434.9287,4.3493,6.5953,0.0000,5.2957,26.1914,26.5834,26.1914,False,0.0000,6.5953,18.5954,4.3969,216.6416,5.2957,240.5328,-84577.1000,-103855.0323,-108237.1208
5760.0000,25.7982,32.0101,0.0000,66700.3000,-66700.3000,3.4554,0.0000,0.0000,0.0000,15037.4984,4.4356,11.6735,15037.4984,170.2525,25000.0000,81737.7984,0.0000,-81737.7984,29.9395,25.7982,27.8689,-5.9277,-85359.3754,5.1830,345.4996,3.4550,5.1830,0.0000,2.5703,25.7982,26.1914,25.7982,False,0.0000,5.1830,9.5791,3.4554,170.2525,2.5703,182.4018,-66700.3000,-81737.7984,-85359.3754
5761.0000,25.5753,31.8089,0.0000,64597.4000,-64597.4000,3.3348,0.0000,0.0000,0.0000,14473.2846,4.4632,11.2662,14473.2846,164.3112,25000.0000,79070.6846,0.0000,-79070.6846,29.7310,25.5753,27.6531,-5.7408,-82668.1997,5.0022,335.4663,3.3547,5.0022,0.0000,2.3105,25.5753,25.7982,25.5753,False,0.0000,5.0022,8.6881,3.3348,164.3112,2.3105,175.3098,-64597.4000,-79070.6846,-82668.1997
5762.0000,25.3540,31.5998,0.0000,57670.5000,-57670.5000,2.9714,0.0000,0.0000,0.0000,12841.9936,4.4908,10.0384,12841.9936,146.4044,25000.0000,70512.4936,0.0000,-70512.4936,29.5179,25.3540,27.4359,-5.1252,-73803.5340,4.4570,300.7399,3.0074,4.4570,0.0000,1.6344,25.3540,25.5753,25.3540,False,0.0000,4.4570,6.3286,2.9714,146.4044,1.6344,154.3674,-57670.5000,-70512.4936,-73803.5340
5763.0000,25.1686,31.4265,0.0000,53018.8000,-53018.8000,2.7264,0.0000,0.0000,0.0000,11745.4878,4.5140,9.2108,11745.4878,134.3351,25000.0000,64764.2878,0.0000,-64764.2878,29.3405,25.1686,27.2545,-4.7118,-67850.5442,4.0896,277.3642,2.7736,4.0896,0.0000,1.2626,25.1686,25.3540,25.1686,False,-0.0000,4.0896,4.9983,2.7264,134.3351,1.2626,140.5960,-53018.8000,-64764.2878,-67850.5442
5764.0000,25.2317,31.4997,0.0000,69753.0000,-69753.0000,3.5811,0.0000,0.0000,0.0000,15479.8035,4.5061,12.0985,15479.8035,176.4499,25000.0000,85232.8035,0.0000,-85232.8035,29.4104,25.2317,27.3210,-6.1990,-89266.0530,5.3717,363.6356,3.6364,5.3717,0.0000,2.8613,25.2317,25.1686,25.2317,False,0.0000,5.3717,10.5687,3.5811,176.4499,2.8613,189.8798,-69753.0000,-85232.8035,-89266.0530
5765.0000,25.3040,31.5686,0.0000,79491.4000,-79491.4000,4.0834,0.0000,0.0000,0.0000,17676.4749,4.4970,13.7951,17676.4749,201.1949,25000.0000,97167.8749,0.0000,-97167.8749,29.4804,25.3040,27.3922,-7.0645,-101728.7217,6.1250,413.7987,4.1380,6.1250,0.0000,4.2418,25.3040,25.2317,25.3040,False,0.0000,6.1250,15.1666,4.0834,201.1949,4.2418,220.6032,-79491.4000,-97167.8749,-101728.7217
5766.0000,26.1960,32.4567,0.0000,162443.6000,-162443.6000,8.3497,0.0000,0.0000,0.0000,37031.0972,4.3867,28.2086,37031.0972,411.4081,25000.0000,199474.6972,0.0000,-199474.6972,30.3698,26.1960,28.2829,-14.4366,-207886.3849,12.5246,830.2043,8.3020,12.5246,0.0000,36.2675,26.1960,25.3040,26.1960,False,0.0000,12.5246,109.5821,8.3497,411.4081,36.2675,557.2577,-162443.6000,-199474.6972,-207886.3849
5767.0000,27.0586,33.2702,0.0000,216697.1000,-216697.1000,11.2263,0.0000,0.0000,0.0000,50603.5873,4.2822,37.9267,50603.5873,553.1422,25000.0000,267300.6873,0.0000,-267300.6873,31.1997,27.0586,29.1291,-19.2581,-277317.0302,16.8395,1429.0411,14.2904,16.8395,0.0000,88.1473,27.0586,26.1960,27.0586,False,0.0000,16.8395,249.4128,11.2263,553.1422,88.1473,890.7023,-216697.1000,-267300.6873,-277317.0302
5768.0000,27.6640,33.8276,0.0000,241376.6000,-241376.6000,12.6023,0.0000,0.0000,0.0000,57330.1440,4.2103,42.5755,57330.1440,620.9413,25000.0000,298706.7440,0.0000,-298706.7440,31.7731,27.6640,29.7185,-21.4514,-308900.4970,18.9035,2330.5462,23.3055,18.9035,0.0000,124.6954,27.6640,27.0586,27.6640,False,0.0000,18.9035,344.0968,12.6023,620.9413,124.6954,1089.7335,-241376.6000,-298706.7440,-308900.4970
5769.0000,28.0811,34.2107,0.0000,252936.6000,-252936.6000,13.2793,0.0000,0.0000,0.0000,60782.1408,4.1614,44.8627,60782.1408,654.2991,25000.0000,313718.7408,0.0000,-313718.7408,32.1675,28.0811,30.1243,-22.4788,-323694.3492,19.9190,2757.0475,27.5705,19.9190,0.0000,145.8908,28.0811,27.6640,28.0811,False,-0.0000,19.9190,398.0889,13.2793,654.2991,145.8908,1198.2788,-252936.6000,-313718.7408,-323694.3492
5770.0000,28.4835,34.5894,0.0000,268956.7000,-268956.7000,14.1752,0.0000,0.0000,0.0000,65365.2667,4.1147,47.8891,65365.2667,698.4380,25000.0000,334321.9667,0.0000,-334321.9667,32.5541,28.4835,30.5188,-23.9025,-344195.9920,21.2628,3195.1641,31.9516,21.2628,0.0000,177.4526,28.4835,28.0811,28.4835,False,0.0000,21.2628,477.5171,14.1752,698.4380,177.4526,1353.4077,-268956.7000,-334321.9667,-344195.9920
5771.0000,28.9229,35.0058,0.0000,289552.0000,-289552.0000,15.3183,0.0000,0.0000,0.0000,71243.3712,4.0643,51.7510,71243.3712,754.7614,25000.0000,360795.3712,0.0000,-360795.3712,32.9781,28.9229,30.9505,-25.7328,-370552.7242,22.9774,3685.3855,36.8539,22.9774,0.0000,223.9380,28.9229,28.4835,28.9229,False,0.0000,22.9774,592.8007,15.3183,754.7614,223.9380,1571.5001,-289552.0000,-360795.3712,-370552.7242
5772.0000,29.2081,35.2657,0.0000,294861.5000,-294861.5000,15.6642,0.0000,0.0000,0.0000,73132.8383,4.0319,52.9196,73132.8383,771.8051,25000.0000,367994.3383,0.0000,-367994.3383,33.2465,29.2081,31.2273,-26.2047,-377347.5303,23.4963,3817.5698,38.1757,23.4963,0.0000,239.4538,29.2081,28.9229,29.2081,False,-0.0000,23.4963,630.9022,15.6642,771.8051,239.4538,1642.1611,-294861.5000,-367994.3383,-377347.5303
5773.0000,29.4497,35.4908,0.0000,300171.9000,-300171.9000,15.9898,0.0000,0.0000,0.0000,74956.5475,4.0046,54.0196,74956.5475,787.8485,25000.0000,375128.4475,0.0000,-375128.4475,33.4771,29.4497,31.4634,-26.6766,-384143.4882,23.9847,3944.3495,39.4435,23.9847,0.0000,254.6988,29.4497,29.2081,29.4497,False,0.0000,23.9847,668.1774,15.9898,787.8485,254.6988,1710.7247,-300171.9000,-375128.4475,-384143.4882
5774.0000,29.6696,35.6967,0.0000,305684.4000,-305684.4000,16.3213,0.0000,0.0000,0.0000,76805.7835,3.9800,55.1396,76805.7835,804.1823,25000.0000,382490.1835,0.0000,-382490.1835,33.6877,29.6696,31.6786,-27.1665,-391198.0825,24.4820,4075.8368,40.7584,24.4820,0.0000,270.8709,29.6696,29.4497,29.6696,False,-0.0000,24.4820,707.5560,16.3213,804.1823,270.8709,1782.6092,-305684.4000,-382490.1835,-391198.0825
5775.0000,29.8934,35.9077,0.0000,312925.6000,-312925.6000,16.7435,0.0000,0.0000,0.0000,79120.7705,3.9550,56.5658,79120.7705,824.9840,25000.0000,392046.3705,0.0000,-392046.3705,33.9030,29.8934,31.8982,-27.8101,-400464.9720,25.1152,4247.4934,42.4749,25.1152,0.0000,292.4391,29.8934,29.6696,29.8934,False,0.0000,25.1152,759.8309,16.7435,824.9840,292.4391,1877.2540,-312925.6000,-392046.3705,-400464.9720
5776.0000,30.0260,36.0273,0.0000,311982.5000,-311982.5000,16.7294,0.0000,0.0000,0.0000,79176.5070,3.9403,56.5182,79176.5070,824.2887,25000.0000,391159.0070,0.0000,-391159.0070,34.0268,30.0260,32.0264,-27.7263,-399258.0445,25.0941,4237.1370,42.3714,25.0941,0.0000,291.7002,30.0260,29.8934,30.0260,False,-0.0000,25.0941,758.0446,16.7294,824.2887,291.7002,1874.0335,-311982.5000,-391159.0070,-399258.0445
5777.0000,30.2424,36.2359,0.0000,321644.0000,-321644.0000,17.2698,0.0000,0.0000,0.0000,82125.8231,3.9165,58.3439,82125.8231,850.9159,25000.0000,403769.8231,0.0000,-403769.8231,34.2380,30.2424,32.2402,-28.5849,-411622.3008,25.9047,4462.9023,44.6290,25.9047,0.0000,320.8919,30.2424,30.0260,30.2424,False,0.0000,25.9047,828.4019,17.2698,850.9159,320.8919,2000.2097,-321644.0000,-403769.8231,-411622.3008
5778.0000,29.4603,35.4412,0.0000,237584.2000,-237584.2000,12.7835,0.0000,0.0000,0.0000,59345.3869,4.0034,43.1876,59345.3869,629.8685,25000.0000,296929.5869,0.0000,-296929.5869,33.4476,29.4603,31.4539,-21.1144,-304047.1920,19.1753,2553.5016,25.5350,19.1753,0.0000,130.1513,29.4603,30.2424,29.4603,False,0.0000,19.1753,358.0512,12.7835,629.8685,130.1513,1118.0711,-237584.2000,-296929.5869,-304047.1920
5779.0000,29.0879,35.1144,0.0000,221396.5000,-221396.5000,11.8222,0.0000,0.0000,0.0000,54726.8134,4.0455,39.9397,54726.8134,582.5009,25000.0000,276123.3134,0.0000,-276123.3134,33.1056,29.0879,31.0968,-19.6758,-283331.0639,17.7332,1964.7690,19.6477,17.7332,0.0000,102.9410,29.0879,29.4603,29.0879,False,0.0000,17.7332,288.0146,11.8222,582.5009,102.9410,973.4566,-221396.5000,-276123.3134,-283331.0639
5780.0000,28.1789,34.2270,0.0000,150723.4000,-150723.4000,8.0196,0.0000,0.0000,0.0000,36319.0938,4.1500,27.0933,36319.0938,395.1426,25000.0000,187042.4938,0.0000,-187042.4938,32.2109,28.1789,30.1949,-13.3950,-192887.5175,12.0294,757.4406,7.5744,12.0294,0.0000,32.1337,28.1789,29.0879,28.1789,False,0.0000,12.0294,97.9813,8.0196,395.1426,32.1337,525.2576,-150723.4000,-187042.4938,-192887.5175
5781.0000,27.7360,33.8363,0.0000,140318.3000,-140318.3000,7.4021,0.0000,0.0000,0.0000,33394.7770,4.2018,25.0072,33394.7770,364.7171,25000.0000,173713.0770,0.0000,-173713.0770,31.8029,27.7360,29.7695,-12.4703,-179571.6428,11.1032,702.3495,7.0235,11.1032,0.0000,25.2678,27.7360,28.1789,27.7360,False,0.0000,11.1032,78.4644,7.4021,364.7171,25.2678,468.4492,-140318.3000,-173713.0770,-179571.6428
5782.0000,27.2215,33.3470,0.0000,113476.4000,-113476.4000,5.9616,0.0000,0.0000,0.0000,26620.3269,4.2628,20.1404,26620.3269,293.7374,25000.0000,140096.7269,0.0000,-140096.7269,31.3051,27.2215,29.2633,-10.0848,-145220.8555,8.9423,573.5194,5.7352,8.9423,0.0000,13.2001,27.2215,27.7360,27.2215,False,0.0000,8.9423,43.0981,5.9616,293.7374,13.2001,350.0356,-113476.4000,-140096.7269,-145220.8555
5783.0000,26.8240,32.9785,0.0000,99301.9000,-99301.9000,5.1923,0.0000,0.0000,0.0000,23037.6169,4.3104,17.5415,23037.6169,255.8338,25000.0000,122339.5169,0.0000,-122339.5169,30.9270,26.8240,28.8755,-8.8251,-127081.1100,7.7884,504.8602,5.0486,7.7884,0.0000,8.7211,26.8240,27.2215,26.8240,False,-0.0000,7.7884,29.4205,5.1923,255.8338,8.7211,293.9754,-99301.9000,-122339.5169,-127081.1100
5784.0000,26.4215,32.5983,0.0000,81526.2000,-81526.2000,4.2475,0.0000,0.0000,0.0000,18702.2507,4.3592,14.3495,18702.2507,209.2805,25000.0000,100228.4507,0.0000,-100228.4507,30.5394,26.4215,28.4804,-7.2453,-104332.7468,6.3712,417.5257,4.1753,6.3712,0.0000,4.7740,26.4215,26.8240,26.4215,False,0.0000,6.3712,16.9056,4.2475,209.2805,4.7740,230.9601,-81526.2000,-100228.4507,-104332.7468
5785.0000,26.1792,32.3783,0.0000,78576.8000,-78576.8000,4.0790,0.0000,0.0000,0.0000,17904.1517,4.3887,13.7804,17904.1517,200.9799,25000.0000,96480.9517,0.0000,-96480.9517,30.3119,26.1792,28.2455,-6.9832,-100558.2669,6.1185,403.5899,4.0359,6.1185,0.0000,4.2282,26.1792,26.4215,26.1792,False,0.0000,6.1185,15.1220,4.0790,200.9799,4.2282,220.3301,-78576.8000,-96480.9517,-100558.2669
5786.0000,25.9386,32.1513,0.0000,71070.2000,-71070.2000,3.6813,0.0000,0.0000,0.0000,16085.5039,4.4183,12.4370,16085.5039,181.3869,25000.0000,87155.7039,0.0000,-87155.7039,30.0804,25.9386,28.0095,-6.3161,-90951.7331,5.5220,366.6499,3.6665,5.5220,0.0000,3.1083,25.9386,26.1792,25.9386,False,0.0000,5.5220,11.4021,3.6813,181.3869,3.1083,195.8973,-71070.2000,-87155.7039,-90951.7331
5787.0000,25.7229,31.9488,0.0000,64886.6000,-64886.6000,3.3539,0.0000,0.0000,0.0000,14597.9726,4.4449,11.3307,14597.9726,165.2518,25000.0000,79484.5726,0.0000,-79484.5726,29.8735,25.7229,27.7982,-5.7665,-83038.3019,5.0308,336.0155,3.3602,5.0308,0.0000,2.3504,25.7229,25.9386,25.7229,False,0.0000,5.0308,8.8254,3.3539,165.2518,2.3504,176.4276,-64886.6000,-79484.5726,-83038.3019
5788.0000,25.7786,32.0164,0.0000,82543.1000,-82543.1000,4.2584,0.0000,0.0000,0.0000,18599.0769,4.4380,14.3865,18599.0769,209.8191,25000.0000,101142.1769,0.0000,-101142.1769,29.9371,25.7786,27.8579,-7.3357,-105634.1195,6.3876,425.9247,4.2592,6.3876,0.0000,4.8110,25.7786,25.7229,25.7786,False,0.0000,6.3876,17.0257,4.2584,209.8191,4.8110,231.6557,-82543.1000,-101142.1769,-105634.1195
5789.0000,25.8215,32.0562,0.0000,90515.7000,-90515.7000,4.6720,0.0000,0.0000,0.0000,20419.8985,4.4327,15.7837,20419.8985,230.1977,25000.0000,110935.5985,0.0000,-110935.5985,29.9780,25.8215,27.8997,-8.0442,-115837.0145,7.0080,466.7450,4.6674,7.0080,0.0000,6.3533,25.8215,25.7786,25.8215,False,-0.0000,7.0080,21.9831,4.6720,230.1977,6.3533,258.5342,-90515.7000,-110935.5985,-115837.0145
5790.0000,26.7002,32.9326,0.0000,173676.9000,-173676.9000,8.9678,0.0000,0.0000,0.0000,40153.1328,4.3254,30.2965,40153.1328,441.8588,25000.0000,213830.0328,0.0000,-213830.0328,30.8551,26.7002,28.7777,-15.4349,-222262.1444,13.4516,888.9452,8.8895,13.4516,0.0000,44.9313,26.7002,25.8215,26.7002,False,0.0000,13.4516,133.5998,8.9678,441.8588,44.9313,620.3900,-173676.9000,-213830.0328,-222262.1444
5791.0000,27.5508,33.7345,0.0000,227839.1000,-227839.1000,11.8570,0.0000,0.0000,0.0000,53943.5256,4.2237,40.0574,53943.5256,584.2171,25000.0000,281782.6256,0.0000,-281782.6256,31.6732,27.5508,29.6120,-20.2483,-291575.9490,17.7855,1830.6976,18.3070,17.7855,0.0000,103.8536,27.5508,26.7002,27.5508,False,0.0000,17.7855,290.3825,11.8570,584.2171,103.8536,978.4532,-227839.1000,-281782.6256,-291575.9490
5792.0000,28.1564,34.2924,0.0000,253411.6000,-253411.6000,13.2904,0.0000,0.0000,0.0000,61024.9437,4.1526,44.9000,61024.9437,654.8442,25000.0000,314436.5437,0.0000,-314436.5437,32.2470,28.1564,30.2017,-22.5210,-324302.2280,19.9356,2766.2205,27.6622,19.9356,0.0000,146.2557,28.1564,27.5508,28.1564,False,-0.0000,19.9356,399.0136,13.2904,654.8442,146.2557,1200.1135,-253411.6000,-314436.5437,-324302.2280
5793.0000,28.6127,34.7143,0.0000,268966.7000,-268966.7000,14.1857,0.0000,0.0000,0.0000,65604.9934,4.0998,47.9245,65604.9934,698.9549,25000.0000,334571.6934,0.0000,-334571.6934,32.6804,28.6127,30.6466,-23.9034,-344208.7895,21.2785,3199.4492,31.9945,21.2785,0.0000,177.8469,28.6127,28.1564,28.6127,False,-0.0000,21.2785,478.5029,14.1857,698.9549,177.8469,1355.3047,-268966.7000,-334571.6934,-344208.7895
5794.0000,28.9794,35.0548,0.0000,280749.4000,-280749.4000,14.8707,0.0000,0.0000,0.0000,69187.0887,4.0578,50.2389,69187.0887,732.7083,25000.0000,349936.4887,0.0000,-349936.4887,33.0297,28.9794,31.0045,-24.9505,-359287.6409,22.3061,3486.4685,34.8647,22.3061,0.0000,204.8765,28.9794,28.6127,28.9794,False,0.0000,22.3061,545.7457,14.8707,732.7083,204.8765,1483.3304,-280749.4000,-349936.4887,-359287.6409
5795.0000,29.4224,35.4767,0.0000,302657.0000,-302657.0000,16.0870,0.0000,0.0000,0.0000,75519.1483,4.0077,54.3479,75519.1483,792.6362,25000.0000,378176.1483,0.0000,-378176.1483,33.4586,29.4224,31.4405,-26.8975,-387323.7825,24.1305,3985.4947,39.8549,24.1305,0.0000,259.3704,29.4224,28.9794,29.4224,False,-0.0000,24.1305,679.5695,16.0870,792.6362,259.3704,1731.5762,-302657.0000,-378176.1483,-387323.7825
5796.0000,29.8088,35.8375,0.0000,317449.7000,-317449.7000,16.9450,0.0000,0.0000,0.0000,80074.2421,3.9644,57.2467,80074.2421,834.9141,25000.0000,397523.9421,0.0000,-397523.9421,33.8280,29.8088,31.8184,-28.2121,-406254.6663,25.4175,4336.7603,43.3676,25.4175,0.0000,303.1266,29.8088,29.4224,29.8088,False,0.0000,25.4175,785.6378,16.9450,834.9141,303.1266,1923.6785,-317449.7000,-397523.9421,-406254.6663
5797.0000,30.1758,36.1820,0.0000,331409.6000,-331409.6000,17.7565,0.0000,0.0000,0.0000,84461.2452,3.9238,59.9881,84461.2452,874.8961,25000.0000,415870.8452,0.0000,-415870.8452,34.1799,30.1758,32.1778,-29.4528,-424119.7786,26.6347,4679.4908,46.7949,26.6347,0.0000,348.7934,30.1758,29.8088,30.1758,False,-0.0000,26.6347,895.2516,17.7565,874.8961,348.7934,2118.9411,-331409.6000,-415870.8452,-424119.7786
5798.0000,30.5431,36.5278,0.0000,345982.5000,-345982.5000,18.6039,0.0000,0.0000,0.0000,89089.2180,3.8836,62.8509,89089.2180,916.6478,25000.0000,435071.7180,0.0000,-435071.7180,34.5329,30.5431,32.5380,-30.7479,-442769.3745,27.9058,5048.7962,50.4880,27.9058,0.0000,401.1495,30.5431,30.1758,30.5431,False,0.0000,27.9058,1019.7584,18.6039,916.6478,401.1495,2337.5556,-345982.5000,-435071.7180,-442769.3745
5799.0000,30.8747,36.8378,0.0000,357321.6000,-357321.6000,19.2833,0.0000,0.0000,0.0000,92869.5637,3.8476,65.1462,92869.5637,950.1235,25000.0000,450191.1637,0.0000,-450191.1637,34.8501,30.8747,32.8624,-31.7556,-457280.5310,28.9249,5351.3486,53.5135,28.9249,0.0000,446.7237,30.8747,30.5431,30.8747,False,0.0000,28.9249,1127.2595,19.2833,950.1235,446.7237,2524.1067,-357321.6000,-450191.1637,-457280.5310
5800.0000,31.0507,36.9941,0.0000,355299.3000,-355299.3000,19.2374,0.0000,0.0000,0.0000,92800.9873,3.8286,64.9914,92800.9873,947.8662,25000.0000,448100.2873,0.0000,-448100.2873,35.0130,31.0507,33.0318,-31.5759,-454692.5027,28.8562,5322.9753,53.2298,28.8562,0.0000,443.5472,31.0507,30.8747,31.0507,False,0.0000,28.8562,1119.7912,19.2374,947.8662,443.5472,2511.2046,-355299.3000,-448100.2873,-454692.5027
5801.0000,31.2771,37.2101,0.0000,362797.8000,-362797.8000,19.6780,0.0000,0.0000,0.0000,95363.5592,3.8044,66.4799,95363.5592,969.5752,25000.0000,458161.3592,0.0000,-458161.3592,35.2324,31.2771,33.2548,-32.2423,-464288.6706,29.5171,5521.7806,55.2178,29.5171,0.0000,474.7263,31.2771,31.0507,31.2771,False,0.0000,29.5171,1192.9500,19.6780,969.5752,474.7263,2637.2515,-362797.8000,-458161.3592,-464288.6706
5802.0000,30.3092,36.2287,0.0000,259892.2000,-259892.2000,14.1286,0.0000,0.0000,0.0000,66483.2231,3.9091,47.7317,66483.2231,696.1433,25000.0000,326375.4231,0.0000,-326375.4231,34.2555,30.3092,32.2823,-23.0969,-332595.7435,21.1929,3159.8666,31.5987,21.1929,0.0000,175.7093,30.3092,31.2771,30.3092,False,0.0000,21.1929,473.1567,14.1286,696.1433,175.7093,1345.0092,-259892.2000,-326375.4231,-332595.7435
5803.0000,29.8706,35.8475,0.0000,242258.5000,-242258.5000,13.0436,0.0000,0.0000,0.0000,61214.0089,3.9576,44.0662,61214.0089,642.6829,25000.0000,303472.5089,0.0000,-303472.5089,33.8552,29.8706,31.8629,-21.5298,-310029.1041,19.5654,2694.0496,26.9405,19.5654,0.0000,138.2576,29.8706,30.3092,29.8706,False,0.0000,19.5654,378.7110,13.0436,642.6829,138.2576,1159.6516,-242258.5000,-303472.5089,-310029.1041
5804.0000,28.9056,34.9082,0.0000,169067.4000,-169067.4000,9.0639,0.0000,0.0000,0.0000,41578.3324,4.0662,30.6211,41578.3324,446.5937,25000.0000,210645.7324,0.0000,-210645.7324,32.9073,28.9056,30.9065,-15.0252,-216363.1598,13.5958,867.6796,8.6768,13.5958,0.0000,46.3913,28.9056,29.8706,28.9056,False,0.0000,13.5958,137.6126,9.0639,446.5937,46.3913,630.5976,-169067.4000,-210645.7324,-216363.1598
5805.0000,28.4138,34.4724,0.0000,156527.6000,-156527.6000,8.3140,0.0000,0.0000,0.0000,37967.0144,4.1227,28.0878,37967.0144,409.6463,25000.0000,194494.6144,0.0000,-194494.6144,32.4529,28.4138,30.4334,-13.9108,-200315.4135,12.4710,783.8175,7.8382,12.4710,0.0000,35.8035,28.4138,28.9056,28.4138,False,0.0000,12.4710,108.2851,8.3140,409.6463,35.8035,553.7349,-156527.6000,-194494.6144,-200315.4135
5806.0000,27.8554,33.9423,0.0000,127697.6000,-127697.6000,6.7512,0.0000,0.0000,0.0000,30492.9614,4.1878,22.8081,30492.9614,332.6450,25000.0000,158190.5614,0.0000,-158190.5614,31.9133,27.8554,29.8844,-11.3486,-163420.3651,10.1268,638.5938,6.3859,10.1268,0.0000,19.1709,27.8554,28.4138,27.8554,False,0.0000,10.1268,60.8051,6.7512,332.6450,19.1709,412.6210,-127697.6000,-158190.5614,-163420.3651
5807.0000,27.4281,33.5468,0.0000,112714.4000,-112714.4000,5.9281,0.0000,0.0000,0.0000,26594.9071,4.2382,20.0273,26594.9071,292.0877,25000.0000,139309.3071,0.0000,-139309.3071,31.5072,27.4281,29.4677,-10.0171,-144245.6898,8.8921,567.1229,5.6712,8.8921,0.0000,12.9789,27.4281,27.8554,27.4281,False,0.0000,8.8921,42.4320,5.9281,292.0877,12.9789,347.4986,-112714.4000,-139309.3071,-144245.6898
5808.0000,26.9959,33.1387,0.0000,93704.1000,-93704.1000,4.9089,0.0000,0.0000,0.0000,21843.6545,4.2898,16.5840,21843.6545,241.8691,25000.0000,115547.7545,0.0000,-115547.7545,31.0911,26.9959,29.0435,-8.3276,-119917.3535,7.3633,475.1021,4.7510,7.3633,0.0000,7.3695,26.9959,27.4281,26.9959,False,0.0000,7.3633,25.1972,4.9089,241.8691,7.3695,274.4358,-93704.1000,-115547.7545,-119917.3535
5809.0000,26.7137,32.8808,0.0000,88460.8000,-88460.8000,4.6159,0.0000,0.0000,0.0000,20459.3244,4.3237,15.5944,20459.3244,227.4358,25000.0000,108920.1244,0.0000,-108920.1244,30.8251,26.7137,28.7694,-7.8616,-113207.2665,6.9239,450.1351,4.5014,6.9239,0.0000,6.1274,26.7137,26.9959,26.7137,False,0.0000,6.9239,21.2633,4.6159,227.4358,6.1274,254.8265,-88460.8000,-108920.1244,-113207.2665
5810.0000,26.4337,32.6167,0.0000,78972.3000,-78972.3000,4.1103,0.0000,0.0000,0.0000,18122.5622,4.3577,13.8862,18122.5622,202.5226,25000.0000,97094.8622,0.0000,-97094.8622,30.5557,26.4337,28.4947,-7.0184,-101064.4061,6.1655,403.8835,4.0388,6.1655,0.0000,4.3263,26.4337,26.7137,26.4337,False,0.0000,6.1655,15.4439,4.1103,202.5226,4.3263,222.2927,-78972.3000,-97094.8622,-101064.4061
5811.0000,26.1888,32.3873,0.0000,71810.3000,-71810.3000,3.7281,0.0000,0.0000,0.0000,16366.7587,4.3876,12.5951,16366.7587,183.6930,25000.0000,88177.0587,0.0000,-88177.0587,30.3211,26.1888,28.2549,-6.3819,-91898.8724,5.5922,368.7795,3.6878,5.5922,0.0000,3.2283,26.1888,26.4337,26.1888,False,0.0000,5.5922,11.8054,3.7281,183.6930,3.2283,198.7267,-71810.3000,-88177.0587,-91898.8724
5812.0000,26.2409,32.4530,0.0000,90624.6000,-90624.6000,4.6946,0.0000,0.0000,0.0000,20684.9079,4.3812,15.8603,20684.9079,231.3139,25000.0000,111309.5079,0.0000,-111309.5079,30.3823,26.2409,28.3116,-8.0539,-115976.3787,7.0420,463.6515,4.6365,7.0420,0.0000,6.4462,26.2409,26.1888,26.2409,False,0.0000,7.0420,22.2784,4.6946,231.3139,6.4462,260.0385,-90624.6000,-111309.5079,-115976.3787
5813.0000,26.2677,32.4769,0.0000,97790.4000,-97790.4000,5.0682,0.0000,0.0000,0.0000,22337.1747,4.3779,17.1223,22337.1747,249.7201,25000.0000,120127.5747,0.0000,-120127.5747,30.4071,26.2677,28.3374,-8.6907,-125146.7754,7.6023,500.1864,5.0019,7.6023,0.0000,8.1107,26.2677,26.2409,26.2677,False,0.0000,7.6023,27.5199,5.0682,249.7201,8.1107,285.3507,-97790.4000,-120127.5747,-125146.7754
5814.0000,27.2041,33.4119,0.0000,187140.4000,-187140.4000,9.7013,0.0000,0.0000,0.0000,43879.7790,4.2648,32.7746,43879.7790,478.0008,25000.0000,231020.1790,0.0000,-231020.1790,31.3426,27.2041,29.2734,-16.6314,-239491.9912,14.5519,983.6451,9.8365,14.5519,0.0000,56.8833,27.2041,26.2677,27.2041,False,0.0000,14.5519,166.2021,9.7013,478.0008,56.8833,701.0861,-187140.4000,-231020.1790,-239491.9912
5815.0000,27.9910,34.1465,0.0000,234094.1000,-234094.1000,12.2383,0.0000,0.0000,0.0000,56112.2656,4.1719,41.3457,56112.2656,603.0064,25000.0000,290206.3656,0.0000,-290206.3656,32.0947,27.9910,30.0428,-20.8042,-299580.7540,18.3575,2127.0511,21.2705,18.3575,0.0000,114.1996,27.9910,27.2041,27.9910,False,0.0000,18.3575,317.1314,12.2383,603.0064,114.1996,1034.3375,-234094.1000,-290206.3656,-299580.7540
5816.0000,28.5756,34.6866,0.0000,259586.7000,-259586.7000,13.6699,0.0000,0.0000,0.0000,63251.2237,4.1041,46.1819,63251.2237,673.5400,25000.0000,322837.9237,0.0000,-322837.9237,32.6496,28.5756,30.6126,-23.0698,-332204.7814,20.5048,2965.8589,29.6586,20.5048,0.0000,159.1435,28.5756,27.9910,28.5756,False,0.0000,20.5048,431.5705,13.6699,673.5400,159.1435,1264.2539,-259586.7000,-322837.9237,-332204.7814
5817.0000,29.0360,35.1136,0.0000,276692.4000,-276692.4000,14.6507,0.0000,0.0000,0.0000,68295.6972,4.0514,49.4955,68295.6972,721.8673,25000.0000,344988.0972,0.0000,-344988.0972,33.0877,29.0360,31.0618,-24.5900,-354095.7154,21.9760,3393.5796,33.9358,21.9760,0.0000,195.9165,29.0360,28.5756,29.0360,False,0.0000,21.9760,523.5263,14.6507,721.8673,195.9165,1441.3101,-276692.4000,-344988.0972,-354095.7154
5818.0000,29.4031,35.4542,0.0000,288916.3000,-288916.3000,15.3649,0.0000,0.0000,0.0000,72051.6281,4.0099,51.9085,72051.6281,757.0589,25000.0000,360967.9281,0.0000,-360967.9281,33.4372,29.4031,31.4202,-25.6763,-369739.1903,23.0474,3689.9878,36.8999,23.0474,0.0000,225.9893,29.4031,29.0360,29.4031,False,0.0000,23.0474,597.8478,15.3649,757.0589,225.9893,1580.8960,-288916.3000,-360967.9281,-369739.1903
5819.0000,29.8326,35.8624,0.0000,309756.9000,-309756.9000,16.5313,0.0000,0.0000,0.0000,78185.9955,3.9618,55.8491,78185.9955,814.5305,25000.0000,387942.8955,0.0000,-387942.8955,33.8525,29.8326,31.8425,-27.5285,-396409.8440,24.7970,4159.0677,41.5907,24.7970,0.0000,281.4627,29.8326,29.4031,29.8326,False,0.0000,24.7970,733.2608,16.5313,814.5305,281.4627,1829.2540,-309756.9000,-387942.8955,-396409.8440
5820.0000,30.2001,36.2049,0.0000,323404.8000,-323404.8000,17.3316,0.0000,0.0000,0.0000,82477.5266,3.9211,58.5527,82477.5266,853.9617,25000.0000,405882.3266,0.0000,-405882.3266,34.2033,30.2001,32.2017,-28.7414,-413875.6758,25.9974,4491.2436,44.9124,25.9974,0.0000,324.3500,30.2001,29.8326,30.2001,False,0.0000,25.9974,836.7077,17.3316,853.9617,324.3500,2015.0194,-323404.8000,-405882.3266,-413875.6758
5821.0000,30.5458,36.5291,0.0000,336345.2000,-336345.2000,18.0900,0.0000,0.0000,0.0000,86614.1575,3.8833,61.1148,86614.1575,891.3276,25000.0000,422959.3575,0.0000,-422959.3575,34.5346,30.5458,32.5402,-29.8914,-430436.0880,27.1350,4815.2475,48.1525,27.1350,0.0000,368.8169,30.5458,30.2001,30.5458,False,0.0000,27.1350,943.0059,18.0900,891.3276,368.8169,2203.1504,-336345.2000,-422959.3575,-430436.0880
5822.0000,30.9025,36.8654,0.0000,351068.2000,-351068.2000,18.9463,0.0000,0.0000,0.0000,91315.4011,3.8446,64.0077,91315.4011,933.5204,25000.0000,442383.6011,0.0000,-442383.6011,34.8778,30.9025,32.8902,-31.1998,-449277.7736,28.4194,5192.9289,51.9293,28.4194,0.0000,423.7114,30.9025,30.5458,30.9025,False,0.0000,28.4194,1073.0732,18.9463,933.5204,423.7114,2430.3050,-351068.2000,-442383.6011,-449277.7736
5823.0000,31.2379,37.1797,0.0000,363643.6000,-363643.6000,19.6947,0.0000,0.0000,0.0000,95480.8482,3.8086,66.5362,95480.8482,970.3961,25000.0000,459124.4482,0.0000,-459124.4482,35.1991,31.2379,33.2185,-32.3174,-465371.0789,29.5421,5531.2148,55.3121,29.5421,0.0000,475.9330,31.2379,30.9025,31.2379,False,0.0000,29.5421,1195.7750,19.6947,970.3961,475.9330,2642.1040,-363643.6000,-459124.4482,-465371.0789
5824.0000,31.4541,37.3760,0.0000,365736.6000,-365736.6000,19.8748,0.0000,0.0000,0.0000,96614.6843,3.7855,67.1446,96614.6843,979.2698,25000.0000,462351.2843,0.0000,-462351.2843,35.4020,31.4541,33.4281,-32.5034,-468049.5852,29.8122,5608.3677,56.0837,29.8122,0.0000,489.1092,31.4541,31.2379,31.4541,False,0.0000,29.8122,1226.5907,19.8748,979.2698,489.1092,2694.9697,-365736.6000,-462351.2843,-468049.5852
5825.0000,31.6600,37.5689,0.0000,370517.2000,-370517.2000,20.1786,0.0000,0.0000,0.0000,98444.3425,3.7637,68.1709,98444.3425,994.2380,25000.0000,468961.5425,0.0000,-468961.5425,35.5993,31.6600,33.6296,-32.9283,-474167.5341,30.2679,5745.8366,57.4584,30.2679,0.0000,511.8820,31.6600,31.4541,31.6600,False,0.0000,30.2679,1279.7228,20.1786,994.2380,511.8820,2785.8428,-370517.2000,-468961.5425,-474167.5341
5826.0000,30.7393,36.6359,0.0000,272686.0000,-272686.0000,14.8817,0.0000,0.0000,0.0000,70603.4891,3.8622,50.2760,70603.4891,733.2501,25000.0000,343289.4891,0.0000,-343289.4891,34.6704,30.7393,32.7049,-24.2339,-348968.5451,22.3226,3461.0226,34.6102,22.3226,0.0000,205.3313,30.7393,31.6600,30.7393,False,0.0000,22.3226,546.8718,14.8817,733.2501,205.3313,1485.4533,-272686.0000,-343289.4891,-348968.5451
5827.0000,30.2936,36.2451,0.0000,253283.0000,-253283.0000,13.6953,0.0000,0.0000,0.0000,64764.2334,3.9108,46.2681,64764.2334,674.7962,25000.0000,318047.2334,0.0000,-318047.2334,34.2613,30.2936,32.2774,-22.5096,-324137.6528,20.5430,2982.2971,29.8230,20.5430,0.0000,160.0357,30.2936,30.7393,30.2936,False,0.0000,20.5430,433.8174,13.6953,674.7962,160.0357,1268.6493,-253283.0000,-318047.2334,-324137.6528
5828.0000,29.3200,35.2978,0.0000,179389.2000,-179389.2000,9.6571,0.0000,0.0000,0.0000,44632.8995,4.0192,32.6254,44632.8995,475.8253,25000.0000,224022.0995,0.0000,-224022.0995,33.3052,29.3200,31.3126,-15.9425,-229572.4318,14.4857,971.5191,9.7152,14.4857,0.0000,56.1102,29.3200,30.2936,29.3200,False,0.0000,14.4857,164.1092,9.6571,475.8253,56.1102,696.0446,-179389.2000,-224022.0995,-229572.4318
5829.0000,28.8317,34.8663,0.0000,167442.1000,-167442.1000,8.9290,0.0000,0.0000,0.0000,41093.3073,4.0747,30.1656,41093.3073,439.9505,25000.0000,208535.4073,0.0000,-208535.4073,32.8548,28.8317,30.8432,-14.8808,-214283.1903,13.3935,849.8348,8.4983,13.3935,0.0000,44.3517,28.8317,29.3200,28.8317,False,0.0000,13.3935,132.0041,8.9290,439.9505,44.3517,616.3063,-167442.1000,-208535.4073,-214283.1903
5830.0000,28.2837,34.3466,0.0000,139556.8000,-139556.8000,7.4074,0.0000,0.0000,0.0000,33727.3098,4.1378,25.0249,33727.3098,364.9757,25000.0000,173284.1098,0.0000,-173284.1098,32.3256,28.2837,30.3047,-12.4026,-178597.1170,11.1111,692.7534,6.9275,11.1111,0.0000,25.3216,28.2837,28.8317,28.2837,False,0.0000,11.1111,78.6187,7.4074,364.9757,25.3216,468.9160,-139556.8000,-173284.1098,-178597.1170
5831.0000,27.8701,33.9644,0.0000,125555.4000,-125555.4000,6.6298,0.0000,0.0000,0.0000,29993.7964,4.1860,22.3981,29993.7964,326.6655,25000.0000,155549.1964,0.0000,-155549.1964,31.9330,27.8701,29.9016,-11.1583,-160678.8954,9.9448,626.8224,6.2682,9.9448,0.0000,18.1555,27.8701,28.2837,27.8701,False,-0.0000,9.9448,57.8270,6.6298,326.6655,18.1555,402.6479,-125555.4000,-155549.1964,-160678.8954
5832.0000,27.4565,33.5743,0.0000,107735.0000,-107735.0000,5.6670,0.0000,0.0000,0.0000,25440.2119,4.2348,19.1451,25440.2119,279.2222,25000.0000,133175.2119,0.0000,-133175.2119,31.5350,27.4565,29.4957,-9.5745,-137873.3276,8.5004,541.7280,5.4173,8.5004,0.0000,11.3383,27.4565,27.8701,27.4565,False,0.0000,8.5004,37.4636,5.6670,279.2222,11.3383,328.0242,-107735.0000,-133175.2119,-137873.3276
5833.0000,27.1842,33.3255,0.0000,102673.2000,-102673.2000,5.3801,0.0000,0.0000,0.0000,24060.9055,4.2672,18.1761,24060.9055,265.0891,25000.0000,126734.1055,0.0000,-126734.1055,31.2784,27.1842,29.2313,-9.1247,-131395.5143,8.0702,518.0377,5.1804,8.0702,0.0000,9.7023,27.1842,27.4565,27.1842,False,-0.0000,8.0702,32.4547,5.3801,265.0891,9.7023,307.2461,-102673.2000,-126734.1055,-131395.5143
5834.0000,26.9037,33.0603,0.0000,92586.8000,-92586.8000,4.8395,0.0000,0.0000,0.0000,21527.6400,4.3008,16.3497,21527.6400,238.4524,25000.0000,114114.4400,0.0000,-114114.4400,31.0081,26.9037,28.9559,-8.2283,-118487.4944,7.2593,469.5199,4.6952,7.2593,0.0000,7.0616,26.9037,27.1842,26.9037,False,0.0000,7.2593,24.2271,4.8395,238.4524,7.0616,269.7411,-92586.8000,-114114.4400,-118487.4944
5835.0000,26.6404,32.8127,0.0000,83542.6000,-83542.6000,4.3557,0.0000,0.0000,0.0000,19282.3254,4.3326,14.7150,19282.3254,214.6114,25000.0000,102824.9254,0.0000,-102824.9254,30.7553,26.6404,28.6978,-7.4245,-106913.2246,6.5335,425.5931,4.2559,6.5335,0.0000,5.1482,26.6404,26.9037,26.6404,False,0.0000,6.5335,18.1190,4.3557,214.6114,5.1482,237.8786,-83542.6000,-102824.9254,-106913.2246
5836.0000,26.6896,32.8766,0.0000,102516.7000,-102516.7000,5.3322,0.0000,0.0000,0.0000,23694.2818,4.3266,18.0142,23694.2818,262.7281,25000.0000,126210.9818,0.0000,-126210.9818,30.8143,26.6896,28.7520,-9.1108,-131195.2342,7.9983,520.2344,5.2023,7.9983,0.0000,9.4454,26.6896,26.6404,26.6896,False,-0.0000,7.9983,31.6625,5.3322,262.7281,9.4454,303.8359,-102516.7000,-126210.9818,-131195.2342
5837.0000,26.7223,32.9066,0.0000,110347.7000,-110347.7000,5.7421,0.0000,0.0000,0.0000,25527.5121,4.3227,19.3989,25527.5121,282.9227,25000.0000,135875.2121,0.0000,-135875.2121,30.8451,26.7223,28.7837,-9.8067,-141216.9173,8.6131,559.7319,5.5973,8.6131,0.0000,11.7951,26.7223,26.6896,26.7223,False,0.0000,8.6131,38.8521,5.7421,282.9227,11.7951,333.5700,-110347.7000,-135875.2121,-141216.9173
5838.0000,27.5618,33.7443,0.0000,190617.9000,-190617.9000,9.9219,0.0000,0.0000,0.0000,45144.9296,4.2224,33.5201,45144.9296,488.8731,25000.0000,235762.8296,0.0000,-235762.8296,31.6835,27.5618,29.6226,-16.9404,-243942.3044,14.8829,1022.9115,10.2291,14.8829,0.0000,60.8537,27.5618,26.7223,27.5618,False,0.0000,14.8829,176.9198,9.9219,488.8731,60.8537,726.6465,-190617.9000,-235762.8296,-243942.3044
5839.0000,28.3657,34.5010,0.0000,242058.2000,-242058.2000,12.6963,0.0000,0.0000,0.0000,58633.9823,4.1283,42.8928,58633.9823,625.5693,25000.0000,300692.1823,0.0000,-300692.1823,32.4559,28.3657,30.4108,-21.5120,-309772.7712,19.0444,2446.3927,24.4639,19.0444,0.0000,127.5044,28.3657,27.5618,28.3657,False,-0.0000,19.0444,351.2864,12.6963,625.5693,127.5044,1104.3601,-242058.2000,-300692.1823,-309772.7712
5840.0000,28.9087,34.9983,0.0000,263978.0000,-263978.0000,13.9499,0.0000,0.0000,0.0000,64925.0953,4.0659,47.1279,64925.0953,687.3370,25000.0000,328903.0953,0.0000,-328903.0953,32.9684,28.9087,30.9386,-23.4600,-337824.5256,20.9248,3095.3120,30.9531,20.9248,0.0000,169.1250,28.9087,28.3657,28.9087,False,0.0000,20.9248,456.6613,13.9499,687.3370,169.1250,1313.1233,-263978.0000,-328903.0953,-337824.5256
5841.0000,29.3056,35.3641,0.0000,276857.7000,-276857.7000,14.7058,0.0000,0.0000,0.0000,68855.6611,4.0208,49.6817,68855.6611,724.5819,25000.0000,345713.3611,0.0000,-345713.3611,33.3446,29.3056,31.3251,-24.6047,-354307.2573,22.0587,3411.9000,34.1190,22.0587,0.0000,198.1350,29.3056,28.9087,29.3056,False,-0.0000,22.0587,529.0343,14.7058,724.5819,198.1350,1451.7512,-276857.7000,-345713.3611,-354307.2573
5842.0000,29.6165,35.6520,0.0000,286349.6000,-286349.6000,15.2678,0.0000,0.0000,0.0000,71840.6257,3.9859,51.5804,71840.6257,752.2732,25000.0000,358190.2257,0.0000,-358190.2257,33.6402,29.6165,31.6284,-25.4482,-366454.4689,22.9017,3644.6932,36.4469,22.9017,0.0000,221.7306,29.6165,29.3056,29.6165,False,0.0000,22.9017,587.3657,15.2678,752.2732,221.7306,1561.3696,-286349.6000,-358190.2257,-366454.4689
5843.0000,29.8912,35.9087,0.0000,295523.1000,-295523.1000,15.8042,0.0000,0.0000,0.0000,74716.1614,3.9553,53.3926,74716.1614,778.7044,25000.0000,370239.2614,0.0000,-370239.2614,33.9029,29.8912,31.8971,-26.2635,-378194.2096,23.7063,3854.1306,38.5413,23.7063,0.0000,245.9329,29.8912,29.6165,29.8912,False,0.0000,23.7063,646.7630,15.8042,778.7044,245.9329,1671.4003,-295523.1000,-370239.2614,-378194.2096
5844.0000,30.1710,36.1724,0.0000,306759.0000,-306759.0000,16.4489,0.0000,0.0000,0.0000,78168.5318,3.9243,55.5707,78168.5318,810.4706,25000.0000,384927.5318,0.0000,-384927.5318,34.1720,30.1710,32.1715,-27.2620,-392573.2965,24.6734,4113.4139,41.1341,24.6734,0.0000,277.2750,30.1710,29.8912,30.1710,False,0.0000,24.6734,723.1057,16.4489,810.4706,277.2750,1810.8513,-306759.0000,-384927.5318,-392573.2965
5845.0000,30.4163,36.4013,0.0000,314881.8000,-314881.8000,16.9307,0.0000,0.0000,0.0000,80792.6990,3.8974,57.1985,80792.6990,834.2106,25000.0000,395674.4990,0.0000,-395674.4990,34.4063,30.4163,32.4113,-27.9839,-402968.4091,25.3961,4310.3281,43.1033,25.3961,0.0000,302.3611,30.4163,30.1710,30.4163,False,0.0000,25.3961,783.7914,16.9307,834.2106,302.3611,1920.3632,-314881.8000,-395674.4990,-402968.4091
5846.0000,30.6270,36.5976,0.0000,320924.5000,-320924.5000,17.2973,0.0000,0.0000,0.0000,82831.7922,3.8744,58.4370,82831.7922,852.2737,25000.0000,403756.2922,0.0000,-403756.2922,34.6074,30.6270,32.6172,-28.5209,-410701.5243,25.9460,4461.7252,44.6173,25.9460,0.0000,322.4305,30.6270,30.4163,30.6270,False,0.0000,25.9460,832.0981,17.2973,852.2737,322.4305,2006.8023,-320924.5000,-403756.2922,-410701.5243
5847.0000,30.8448,36.8030,0.0000,328871.1000,-328871.1000,17.7627,0.0000,0.0000,0.0000,85403.4480,3.8508,60.0090,85403.4480,875.2009,25000.0000,414274.5480,0.0000,-414274.5480,34.8169,30.8448,32.8309,-29.2272,-420871.1459,26.6440,4658.4930,46.5849,26.6440,0.0000,349.1580,30.8448,30.6270,30.8448,False,0.0000,26.6440,896.1228,17.7627,875.2009,349.1580,2120.4817,-328871.1000,-414274.5480,-420871.1459
5848.0000,31.0900,37.0352,0.0000,339439.9000,-339439.9000,18.3733,0.0000,0.0000,0.0000,88756.6293,3.8244,62.0719,88756.6293,905.2865,25000.0000,428196.5293,0.0000,-428196.5293,35.0535,31.0900,33.0718,-30.1664,-434396.5148,27.5599,4923.1993,49.2320,27.5599,0.0000,386.4175,31.0900,30.8448,31.0900,False,0.0000,27.5599,984.8399,18.3733,905.2865,386.4175,2276.5440,-339439.9000,-428196.5293,-434396.5148
5849.0000,31.2659,37.1966,0.0000,342864.4000,-342864.4000,18.6042,0.0000,0.0000,0.0000,90095.6585,3.8056,62.8520,90095.6585,916.6651,25000.0000,432960.0585,0.0000,-432960.0585,35.2197,31.2659,33.2428,-30.4708,-438779.0016,27.9063,5021.7605,50.2176,27.9063,0.0000,401.1722,31.2659,31.0900,31.2659,False,0.0000,27.9063,1019.8121,18.6042,916.6651,401.1722,2337.6494,-342864.4000,-432960.0585,-438779.0016
5850.0000,30.4550,36.3752,0.0000,257280.5000,-257280.5000,13.9850,0.0000,0.0000,0.0000,66085.1621,3.8932,47.2468,66085.1621,689.0699,25000.0000,323365.6621,0.0000,-323365.6621,34.4018,30.4550,32.4284,-22.8648,-329253.4335,20.9776,3099.6874,30.9969,20.9776,0.0000,170.4075,30.4550,31.2659,30.4550,False,-0.0000,20.9776,459.8776,13.9850,689.0699,170.4075,1319.3549,-257280.5000,-323365.6621,-329253.4335
5851.0000,30.0422,36.0105,0.0000,238726.5000,-238726.5000,12.8719,0.0000,0.0000,0.0000,60612.8950,3.9385,43.4862,60612.8950,634.2246,25000.0000,299339.3950,0.0000,-299339.3950,34.0211,30.0422,32.0317,-21.2159,-305509.0447,19.3079,2616.6806,26.1668,19.3079,0.0000,132.8703,30.0422,30.4550,30.0422,False,0.0000,19.3079,364.9906,12.8719,634.2246,132.8703,1132.0855,-238726.5000,-299339.3950,-305509.0447
5852.0000,29.0752,35.0678,0.0000,164572.8000,-164572.8000,8.8377,0.0000,0.0000,0.0000,40666.0897,4.0469,29.8571,40666.0897,435.4500,25000.0000,205238.8897,0.0000,-205238.8897,33.0702,29.0752,31.0727,-14.6258,-210611.2179,13.2565,834.6840,8.3468,13.2565,0.0000,43.0045,29.0752,30.0422,29.0752,False,0.0000,13.2565,128.2894,8.8377,435.4500,43.0045,606.7439,-164572.8000,-205238.8897,-210611.2179
5853.0000,28.5941,34.6429,0.0000,153155.6000,-153155.6000,8.1480,0.0000,0.0000,0.0000,37337.3926,4.1019,27.5272,37337.3926,401.4701,25000.0000,190492.9926,0.0000,-190492.9926,32.6266,28.5941,30.6103,-13.6111,-196000.1133,12.2221,763.0483,7.6305,12.2221,0.0000,33.7022,28.5941,29.0752,28.5941,False,-0.0000,12.2221,102.3952,8.1480,401.4701,33.7022,537.5675,-153155.6000,-190492.9926,-196000.1133
5854.0000,28.0585,34.1350,0.0000,126471.2000,-126471.2000,6.6977,0.0000,0.0000,0.0000,30372.4963,4.1640,22.6275,30372.4963,330.0102,25000.0000,156843.6963,0.0000,-156843.6963,32.1095,28.0585,30.0840,-11.2396,-161850.8858,10.0466,630.1231,6.3012,10.0466,0.0000,18.7189,28.0585,28.5941,28.0585,False,0.0000,10.0466,59.4810,6.6977,330.0102,18.7189,408.2101,-126471.2000,-156843.6963,-161850.8858
5855.0000,27.6346,33.7417,0.0000,111382.7000,-111382.7000,5.8691,0.0000,0.0000,0.0000,26433.0878,4.2138,19.8281,26433.0878,289.1822,25000.0000,137815.7878,0.0000,-137815.7878,31.7060,27.6346,29.6703,-9.8987,-142541.4534,8.8037,558.3914,5.5839,8.8037,0.0000,12.5954,27.6346,28.0585,27.6346,False,-0.0000,8.8037,41.2752,5.8691,289.1822,12.5954,343.0529,-111382.7000,-137815.7878,-142541.4534
5856.0000,27.2065,33.3377,0.0000,92724.1000,-92724.1000,4.8668,0.0000,0.0000,0.0000,21742.9237,4.2646,16.4418,21742.9237,239.7946,25000.0000,114467.0237,0.0000,-114467.0237,31.2940,27.2065,29.2502,-8.2405,-118663.2034,7.3001,468.3647,4.6836,7.3001,0.0000,7.1815,27.2065,27.6346,27.2065,False,-0.0000,7.3001,24.6053,4.8668,239.7946,7.1815,271.5815,-92724.1000,-114467.0237,-118663.2034
5857.0000,26.9326,33.0879,0.0000,88216.9000,-88216.9000,4.6120,0.0000,0.0000,0.0000,20528.1439,4.2974,15.5812,20528.1439,227.2441,25000.0000,108745.0439,0.0000,-108745.0439,31.0361,26.9326,28.9843,-7.8399,-112895.1367,6.9181,447.1005,4.4710,6.9181,0.0000,6.1119,26.9326,27.2065,26.9326,False,-0.0000,6.9181,21.2139,4.6120,227.2441,6.1119,254.5699,-88216.9000,-108745.0439,-112895.1367
5858.0000,26.6640,32.8347,0.0000,79638.5000,-79638.5000,4.1532,0.0000,0.0000,0.0000,18393.3403,4.3297,14.0311,18393.3403,204.6357,25000.0000,98031.8403,0.0000,-98031.8403,30.7778,26.6640,28.7209,-7.0776,-101916.9722,6.2298,405.5524,4.0555,6.2298,0.0000,4.4632,26.6640,26.9326,26.6640,False,0.0000,6.2298,15.8918,4.1532,204.6357,4.4632,224.9908,-79638.5000,-98031.8403,-101916.9722
5859.0000,26.4182,32.6039,0.0000,72112.8000,-72112.8000,3.7516,0.0000,0.0000,0.0000,16541.2570,4.3596,12.6743,16541.2570,184.8487,25000.0000,88654.0570,0.0000,-88654.0570,30.5420,26.4182,28.4801,-6.4087,-92285.9952,5.6274,368.7868,3.6879,5.6274,0.0000,3.2896,26.4182,26.6640,26.4182,False,0.0000,5.6274,12.0109,3.7516,184.8487,3.2896,200.1493,-72112.8000,-88654.0570,-92285.9952
5860.0000,26.2422,32.4415,0.0000,69899.1000,-69899.1000,3.6284,0.0000,0.0000,0.0000,15954.9188,4.3810,12.2582,15954.9188,178.7791,25000.0000,85854.0188,0.0000,-85854.0188,30.3751,26.2422,28.3086,-6.2120,-89453.0237,5.4426,358.3790,3.5838,5.4426,0.0000,2.9761,26.2422,26.4182,26.2422,False,0.0000,5.4426,10.9568,3.6284,178.7791,2.9761,192.7121,-69899.1000,-85854.0188,-89453.0237
5861.0000,26.0727,32.2818,0.0000,65924.2000,-65924.2000,3.4167,0.0000,0.0000,0.0000,14976.6539,4.4018,11.5429,14976.6539,168.3477,25000.0000,80900.8539,0.0000,-80900.8539,30.2121,26.0727,28.1424,-5.8588,-84366.1653,5.1251,339.0334,3.3903,5.1251,0.0000,2.4850,26.0727,26.2422,26.0727,False,0.0000,5.1251,9.2873,3.4167,168.3477,2.4850,180.1200,-65924.2000,-80900.8539,-84366.1653
5862.0000,26.0860,32.3045,0.0000,77949.4000,-77949.4000,4.0339,0.0000,0.0000,0.0000,17715.1262,4.4002,13.6279,17715.1262,198.7559,25000.0000,95664.5262,0.0000,-95664.5262,30.2317,26.0860,28.1589,-6.9275,-99755.3549,6.0508,400.0885,4.0009,6.0508,0.0000,4.0894,26.0860,26.0727,26.0860,False,0.0000,6.0508,14.6656,4.0339,198.7559,4.0894,217.5109,-77949.4000,-95664.5262,-99755.3549
