Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5863.0000,26.3059,32.5236,0.0000,103132.9000,-103132.9000,5.3377,0.0000,0.0000,0.0000,23582.6243,4.3733,18.0329,23582.6243,263.0001,25000.0000,126715.5243,0.0000,-126715.5243,30.4510,26.3059,28.3785,-9.1655,-131983.8131,8.0066,526.1858,5.2619,8.0066,0.0000,9.4747,26.3059,26.0860,26.3059,False,0.0000,8.0066,31.7531,5.3377,263.0001,9.4747,304.2280,-103132.9000,-126715.5243,-131983.8131
5864.0000,26.4637,32.6693,0.0000,114884.0000,-114884.0000,5.9576,0.0000,0.0000,0.0000,26385.6813,4.3540,20.1269,26385.6813,293.5409,25000.0000,141269.6813,0.0000,-141269.6813,30.6008,26.4637,28.5323,-10.2099,-147022.2246,8.9364,584.7891,5.8479,8.9364,0.0000,13.1736,26.4637,26.3059,26.4637,False,0.0000,8.9364,43.0184,5.9576,293.5409,13.1736,349.7329,-114884.0000,-141269.6813,-147022.2246
5865.0000,26.8036,33.0005,0.0000,142857.4000,-142857.4000,7.4187,0.0000,0.0000,0.0000,33123.4265,4.3129,25.0631,33123.4265,365.5319,25000.0000,175980.8265,0.0000,-175980.8265,30.9349,26.8036,28.8692,-12.6959,-182821.0434,11.1280,721.4622,7.2146,11.1280,0.0000,25.4375,26.8036,26.4637,26.8036,False,-0.0000,11.1280,78.9512,7.4187,365.5319,25.4375,469.9206,-142857.4000,-175980.8265,-182821.0434
5866.0000,27.0796,33.2575,0.0000,158524.6000,-158524.6000,8.2575,0.0000,0.0000,0.0000,37040.7949,4.2797,27.8970,37040.7949,406.8629,25000.0000,195565.3949,0.0000,-195565.3949,31.1982,27.0796,29.1389,-14.0883,-202871.0642,12.3862,802.6320,8.0263,12.3862,0.0000,35.0787,27.0796,26.8036,27.0796,False,0.0000,12.3862,106.2562,8.2575,406.8629,35.0787,548.1978,-158524.6000,-195565.3949,-202871.0642
5867.0000,27.2992,33.4617,0.0000,168848.4000,-168848.4000,8.8173,0.0000,0.0000,0.0000,39696.2599,4.2535,29.7882,39696.2599,434.4456,25000.0000,208544.6599,0.0000,-208544.6599,31.4075,27.2992,29.3534,-15.0058,-216082.8957,13.2260,860.1691,8.6017,13.2260,0.0000,42.7076,27.2992,27.0796,27.2992,False,-0.0000,13.2260,127.4697,8.8173,434.4456,42.7076,604.6229,-168848.4000,-208544.6599,-216082.8957
5868.0000,27.5442,33.6944,0.0000,182489.4000,-182489.4000,9.5488,0.0000,0.0000,0.0000,43198.5236,4.2244,32.2593,43198.5236,470.4858,25000.0000,225687.9236,0.0000,-225687.9236,31.6443,27.5442,29.5943,-16.2180,-233539.8972,14.3231,955.4965,9.5550,14.3231,0.0000,54.2423,27.5442,27.2992,27.5442,False,0.0000,14.3231,159.0441,9.5488,470.4858,54.2423,683.7723,-182489.4000,-225687.9236,-233539.8972
5869.0000,27.7736,33.9099,0.0000,193818.6000,-193818.6000,10.1644,0.0000,0.0000,0.0000,46176.0540,4.1974,34.3391,46176.0540,500.8189,25000.0000,239994.6540,0.0000,-239994.6540,31.8645,27.7736,29.8190,-17.2249,-248038.3843,15.2466,1078.9147,10.7891,15.2466,0.0000,65.4246,27.7736,27.5442,27.7736,False,-0.0000,15.2466,189.1972,10.1644,500.8189,65.4246,755.4407,-193818.6000,-239994.6540,-248038.3843
5870.0000,28.0220,34.1453,0.0000,206965.2000,-206965.2000,10.8768,0.0000,0.0000,0.0000,49652.5195,4.1683,36.7461,49652.5195,535.9225,25000.0000,256617.7195,0.0000,-256617.7195,32.1042,28.0220,30.0631,-18.3932,-264862.6799,16.3152,1329.1298,13.2913,16.3152,0.0000,80.1687,28.0220,27.7736,28.0220,False,0.0000,16.3152,228.4099,10.8768,535.9225,80.1687,844.5011,-206965.2000,-256617.7195,-264862.6799
5871.0000,27.8123,33.9215,0.0000,177040.0000,-177040.0000,9.3256,0.0000,0.0000,0.0000,42224.4231,4.1928,31.5055,42224.4231,459.4914,25000.0000,219264.4231,0.0000,-219264.4231,31.8851,27.8123,29.8487,-15.7338,-226566.0548,13.9884,918.3008,9.1830,13.9884,0.0000,50.5279,27.8123,28.0220,27.8123,False,0.0000,13.9884,148.9341,9.3256,459.4914,50.5279,658.9534,-177040.0000,-219264.4231,-226566.0548
5872.0000,27.7675,33.8886,0.0000,175795.3000,-175795.3000,9.2420,0.0000,0.0000,0.0000,41874.9390,4.1981,31.2231,41874.9390,455.3733,25000.0000,217670.2390,0.0000,-217670.2390,31.8482,27.7675,29.8079,-15.6231,-224973.1562,13.8631,906.8078,9.0681,13.8631,0.0000,49.1815,27.7675,27.8123,27.7675,False,0.0000,13.8631,145.2566,9.2420,455.3733,49.1815,649.8114,-175795.3000,-217670.2390,-224973.1562
5873.0000,27.6566,33.7803,0.0000,166615.3000,-166615.3000,8.7558,0.0000,0.0000,0.0000,39565.1389,4.2112,29.5804,39565.1389,431.4147,25000.0000,206180.4389,0.0000,-206180.4389,31.7390,27.6566,29.6978,-14.8073,-213225.0971,13.1337,846.6282,8.4663,13.1337,0.0000,41.8200,27.6566,27.7675,27.6566,False,0.0000,13.1337,125.0165,8.7558,431.4147,41.8200,598.2512,-166615.3000,-206180.4389,-213225.0971
5874.0000,27.4237,33.5537,0.0000,148591.3000,-148591.3000,7.8006,0.0000,0.0000,0.0000,35055.7643,4.2387,26.3534,35055.7643,384.3513,25000.0000,183647.0643,0.0000,-183647.0643,31.5104,27.4237,29.4671,-13.2055,-190158.9732,11.7009,746.2760,7.4628,11.7009,0.0000,29.5722,27.4237,27.6566,27.4237,False,0.0000,11.7009,90.7395,7.8006,384.3513,29.5722,504.6631,-148591.3000,-183647.0643,-190158.9732
5875.0000,27.2653,33.4085,0.0000,141523.7000,-141523.7000,7.4137,0.0000,0.0000,0.0000,33240.6789,4.2575,25.0462,33240.6789,365.2864,25000.0000,174764.3789,0.0000,-174764.3789,31.3608,27.2653,29.3131,-12.5774,-181114.2475,11.1205,712.2484,7.1225,11.1205,0.0000,25.3863,27.2653,27.4237,27.2653,False,0.0000,11.1205,78.8043,7.4137,365.2864,25.3863,469.4770,-141523.7000,-174764.3789,-181114.2475
5876.0000,26.5946,32.7466,0.0000,86296.7000,-86296.7000,4.5141,0.0000,0.0000,0.0000,19892.5167,4.3381,15.2503,19892.5167,222.4173,25000.0000,106189.2167,0.0000,-106189.2167,30.6959,26.5946,28.6453,-7.6693,-110437.7703,6.7711,441.7142,4.4171,6.7711,0.0000,5.7307,26.5946,27.2653,26.5946,False,0.0000,6.7711,19.9944,4.5141,222.4173,5.7307,248.1423,-86296.7000,-106189.2167,-110437.7703
5877.0000,26.2455,32.4351,0.0000,76474.8000,-76474.8000,3.9760,0.0000,0.0000,0.0000,17457.4842,4.3806,13.4326,17457.4842,195.9075,25000.0000,93932.2842,0.0000,-93932.2842,30.3719,26.2455,28.3087,-6.7964,-97868.2429,5.9641,392.7138,3.9271,5.9641,0.0000,3.9161,26.2455,26.5946,26.2455,False,0.0000,5.9641,14.0941,3.9760,195.9075,3.9161,213.9177,-76474.8000,-93932.2842,-97868.2429
5878.0000,25.9225,32.1314,0.0000,63294.2000,-63294.2000,3.2805,0.0000,0.0000,0.0000,14319.0776,4.4203,11.0828,14319.0776,161.6364,25000.0000,77613.2776,0.0000,-77613.2776,30.0617,25.9225,27.9921,-5.6250,-81000.4360,4.9207,326.8858,3.2689,4.9207,0.0000,2.1995,25.9225,26.2455,25.9225,False,-0.0000,4.9207,8.3050,3.2805,161.6364,2.1995,172.1408,-63294.2000,-77613.2776,-81000.4360
5879.0000,25.6779,31.9047,0.0000,56508.4000,-56508.4000,2.9204,0.0000,0.0000,0.0000,12697.1266,4.4505,9.8662,12697.1266,143.8937,25000.0000,69205.5266,0.0000,-69205.5266,29.8291,25.6779,27.7535,-5.0220,-72316.3424,4.3806,292.9546,2.9295,4.3806,0.0000,1.5518,25.6779,25.9225,25.6779,False,0.0000,4.3806,6.0352,2.9204,143.8937,1.5518,151.4807,-56508.4000,-69205.5266,-72316.3424
5880.0000,25.5379,31.7766,17.6000,44160.0000,-44142.4000,2.2773,3.0999,5.6777,0.0025,9883.9349,4.4679,7.6936,9887.0348,112.2073,25000.0000,54043.9349,14.5001,-54029.4348,29.4270,25.5379,27.4824,-3.9236,-56499.7388,3.4160,246.1776,2.4618,3.6532,0.2372,0.9000,25.5379,25.6779,25.5379,False,0.0000,3.4160,3.0533,2.2773,112.2073,0.9000,116.1606,-44142.4000,-54029.4348,-56499.7388
5881.0000,25.3864,31.6337,7.6000,44432.5000,-44424.9000,2.2885,1.3405,5.6693,0.0011,9903.1069,4.4867,7.7316,9904.4475,112.7610,25000.0000,54335.6069,6.2595,-54329.3475,29.3000,25.3864,27.3432,-3.9484,-56856.3105,3.4328,247.1463,2.4715,3.6532,0.2204,0.9000,25.3864,25.5379,25.3864,False,0.0000,3.4328,3.0947,2.2885,112.7610,0.9000,116.7558,-44424.9000,-54329.3475,-56856.3105
5882.0000,25.4343,31.6822,86.4000,39902.4000,-39816.0000,2.0525,15.2328,5.6720,0.0126,8905.2814,4.4808,6.9341,8920.5141,101.1304,25000.0000,48807.6814,71.1672,-48736.5141,28.9446,25.4343,27.1894,-3.5415,-50997.1496,3.0787,248.2233,2.4822,3.6532,0.5745,0.9000,25.4343,25.3864,25.4343,False,0.0000,3.0787,2.2982,2.0525,101.1304,0.9000,104.3286,-39816.0000,-48736.5141,-50997.1496
5883.0000,25.4763,31.7112,174.4000,35694.7000,-35520.3000,1.8368,30.7351,5.6743,0.0253,7975.5393,4.4755,6.2055,8006.2744,90.5040,25000.0000,43670.2393,143.6649,-43526.5744,28.6112,25.4763,27.0437,-3.1627,-45543.3646,2.7552,249.2502,2.4925,3.6532,0.8980,0.9000,25.4763,25.4343,25.4763,False,0.0000,2.7552,1.6975,1.8368,90.5040,0.9000,93.1015,-35520.3000,-43526.5744,-45543.3646
5884.0000,25.4096,31.6210,364.7000,35000.1000,-34635.4000,1.8017,64.3139,5.6706,0.0530,7805.8550,4.4838,6.0870,7870.1689,88.7755,25000.0000,42805.9550,300.3861,-42505.5689,28.4731,25.4096,26.9414,-3.0906,-44505.2371,2.7026,249.9760,2.4998,3.6532,0.9506,0.9000,25.4096,25.4763,25.4096,False,0.0000,2.7026,1.6105,1.8017,88.7755,0.9000,91.2860,-34635.4000,-42505.5689,-44505.2371
5885.0000,25.4200,31.6027,612.1000,32462.2000,-31850.1000,1.6701,107.9313,5.6712,0.0890,7241.9328,4.4825,5.6423,7349.8641,82.2903,25000.0000,39704.1328,504.1687,-39199.9641,28.2465,25.4200,26.8333,-2.8516,-41063.3828,2.5052,250.7457,2.5075,3.6532,1.1480,0.9000,25.4200,25.4096,25.4200,False,0.0000,2.5052,1.3097,1.6701,82.2903,0.9000,84.5000,-31850.1000,-39199.9641,-41063.3828
5886.0000,24.9303,31.0510,1588.2000,45522.4000,-43934.2000,2.3423,281.4076,5.6438,0.2308,10018.3041,4.5439,7.9131,10299.7117,115.4078,25000.0000,55540.7041,1306.7924,-54233.9117,28.8546,24.9303,26.8925,-3.9591,-57011.7360,3.5134,250.3236,2.5032,3.6532,0.1398,0.9000,24.9303,25.4200,24.9303,False,0.0000,3.5134,3.2975,2.3423,115.4078,0.9000,119.6054,-43934.2000,-54233.9117,-57011.7360
5887.0000,24.8740,31.0949,815.8000,52199.5000,-51383.7000,2.6744,144.6310,5.6406,0.1195,11469.8133,4.5510,9.0352,11614.4443,131.7737,25000.0000,63669.3133,671.1690,-62998.1443,29.0212,24.8740,26.9476,-4.5946,-66162.3700,4.0116,274.4535,2.7445,4.0116,0.0000,1.1917,24.8740,24.9303,24.8740,False,-0.0000,4.0116,4.7414,2.6744,131.7737,1.1917,137.7069,-51383.7000,-62998.1443,-66162.3700
5888.0000,24.9754,31.2172,691.3000,62860.6000,-62169.3000,3.2191,122.4335,5.6463,0.1013,13851.3112,4.5382,10.8752,13973.7447,158.6097,25000.0000,76711.9112,568.8665,-76143.0447,29.1366,24.9754,27.0560,-5.5489,-79903.4814,4.8286,329.3312,3.2933,4.8286,0.0000,2.0782,24.9754,24.8740,24.9754,False,0.0000,4.8286,7.8847,3.2191,158.6097,2.0782,168.5726,-62169.3000,-76143.0447,-79903.4814
5889.0000,25.1285,31.3870,394.9000,75766.6000,-75371.7000,3.8834,69.8324,5.6550,0.0578,16766.2447,4.5190,13.1195,16836.0771,191.3416,25000.0000,92532.8447,325.0676,-92207.7771,29.3008,25.1285,27.2147,-6.7120,-96652.2814,5.8251,395.5125,3.9551,5.8251,0.0000,3.6486,25.1285,24.9754,25.1285,False,0.0000,5.8251,13.2081,3.8834,191.3416,3.6486,208.1983,-75371.7000,-92207.7771,-96652.2814
5890.0000,25.1921,31.4468,315.1000,77646.7000,-77331.6000,3.9850,55.6858,5.6585,0.0460,17212.6842,4.5110,13.4629,17268.3700,196.3498,25000.0000,94859.3842,259.4142,-94599.9700,29.3619,25.1921,27.2770,-6.8834,-99120.9022,5.9775,405.1496,4.0515,5.9775,0.0000,3.9427,25.1921,25.1285,25.1921,False,0.0000,5.9775,14.1819,3.9850,196.3498,3.9427,214.4743,-77331.6000,-94599.9700,-99120.9022
5891.0000,25.2472,31.5063,161.3000,80710.9000,-80549.6000,4.1446,28.4901,5.6616,0.0235,17919.3352,4.5041,14.0019,17947.8253,204.2112,25000.0000,98630.2352,132.8099,-98497.4253,29.4199,25.2472,27.3335,-7.1641,-103162.8933,6.2169,420.6986,4.2070,6.2169,0.0000,4.4355,25.2472,25.1921,25.2472,False,0.0000,6.2169,15.8012,4.1446,204.2112,4.4355,224.4479,-80549.6000,-98497.4253,-103162.8933
5892.0000,25.3270,31.5901,14.7000,86453.9000,-86439.2000,4.4416,2.5944,5.6661,0.0021,19237.0282,4.4941,15.0054,19239.6226,218.8467,25000.0000,105690.9282,12.1056,-105678.8226,29.5024,25.3270,27.4147,-7.6825,-110627.4198,6.6624,449.8175,4.4982,6.6624,0.0000,5.4591,25.3270,25.2472,25.3270,False,-0.0000,6.6624,19.1219,4.4416,218.8467,5.4591,243.4276,-86439.2000,-105678.8226,-110627.4198
5893.0000,25.4240,31.6835,0.0000,92954.3000,-92954.3000,4.7789,0.0000,0.0000,0.0000,20739.3211,4.4820,16.1449,20739.3211,235.4653,25000.0000,113693.6211,0.0000,-113693.6211,29.5970,25.4240,27.5105,-8.2610,-118957.8007,7.1683,482.6705,4.8267,7.1683,0.0000,6.7995,25.4240,25.3270,25.4240,False,0.0000,7.1683,23.3989,4.7789,235.4653,6.7995,265.6638,-92954.3000,-113693.6211,-118957.8007
5894.0000,25.5407,31.7948,0.0000,100538.9000,-100538.9000,5.1732,0.0000,0.0000,0.0000,22504.4584,4.4675,17.4771,22504.4584,254.8939,25000.0000,123043.3584,0.0000,-123043.3584,29.7101,25.5407,27.6254,-8.9350,-128664.1546,7.7598,520.8101,5.2081,7.7598,0.0000,8.6254,25.5407,25.4240,25.5407,False,0.0000,7.7598,29.1230,5.1732,254.8939,8.6254,292.6422,-100538.9000,-123043.3584,-128664.1546
5895.0000,25.5971,31.8449,0.0000,101702.3000,-101702.3000,5.2384,0.0000,0.0000,0.0000,22800.6522,4.4605,17.6974,22800.6522,258.1069,25000.0000,124502.9522,0.0000,-124502.9522,29.7623,25.5971,27.6797,-9.0384,-130153.0099,7.8576,526.5709,5.2657,7.8576,0.0000,8.9557,25.5971,25.5407,25.5971,False,0.0000,7.8576,30.1480,5.2384,258.1069,8.9557,297.2106,-101702.3000,-124502.9522,-130153.0099
5896.0000,25.6210,31.8347,816.9000,100883.8000,-100066.9000,5.1988,143.7643,5.6822,0.1184,22632.1910,4.4575,17.5636,22775.9553,256.1564,25000.0000,123515.9910,673.1357,-122842.8553,29.7635,25.6210,27.6922,-8.9212,-128464.9970,7.7982,522.4080,5.2241,7.7982,0.0000,8.7542,25.6210,25.5971,25.6210,False,0.0000,7.7982,29.5231,5.1988,256.1564,8.7542,294.4336,-100066.9000,-122842.8553,-128464.9970
5897.0000,25.4836,31.6123,2567.6000,85661.2000,-83093.6000,4.4153,452.4645,5.6747,0.3720,19143.8257,4.4746,14.9165,19596.2901,217.5500,25000.0000,104805.0257,2115.1355,-102689.8901,29.5694,25.4836,27.5265,-7.4730,-107611.2046,6.6229,445.7460,4.4575,6.6229,0.0000,5.3626,25.4836,25.6210,25.4836,False,0.0000,6.6229,18.8111,4.4153,217.5500,5.3626,241.7237,-83093.6000,-102689.8901,-107611.2046
5898.0000,25.2796,31.4314,1852.9000,71642.3000,-69789.4000,3.6883,327.1699,5.6634,0.2690,15920.2722,4.5001,12.4603,16247.4421,181.7277,25000.0000,87562.5722,1525.7301,-86036.8421,29.3808,25.2796,27.3302,-6.2660,-90230.9928,5.5324,374.4153,3.7442,5.5324,0.0000,3.1258,25.2796,25.4836,25.2796,False,0.0000,5.5324,11.4612,3.6883,181.7277,3.1258,196.3147,-69789.4000,-86036.8421,-90230.9928
5899.0000,25.1116,31.2088,2658.6000,61872.2000,-59213.6000,3.1796,470.2139,5.6540,0.3872,13685.1681,4.5211,10.7419,14155.3820,156.6655,25000.0000,75557.3681,2188.3861,-73368.9820,29.1764,25.1116,27.1440,-5.3539,-77095.9966,4.7694,324.4838,3.2448,4.7694,0.0000,2.0027,25.1116,25.2796,25.1116,False,0.0000,4.7694,7.6221,3.1796,156.6655,2.0027,166.2903,-59213.6000,-73368.9820,-77095.9966
5900.0000,24.9663,30.9472,3440.6000,45554.8000,-42114.2000,2.3376,609.4075,5.6458,0.5024,10035.4369,4.5394,7.8974,10644.8444,115.1803,25000.0000,55590.2369,2831.1925,-52759.0444,28.7934,24.9663,26.8799,-3.8612,-55600.7094,3.5065,250.4135,2.5041,3.6532,0.1467,0.9000,24.9663,25.1116,24.9663,False,0.0000,3.5065,3.2798,2.3376,115.1803,0.9000,119.3600,-42114.2000,-52759.0444,-55600.7094
5901.0000,25.0312,30.8997,4356.7000,40819.1000,-36462.4000,2.0920,771.1672,5.6495,0.6376,9008.4119,4.5312,7.0676,9779.5791,103.0767,25000.0000,49827.5119,3585.5328,-46241.9791,28.3918,25.0312,26.7115,-3.3904,-48821.8953,3.1380,251.6176,2.5162,3.6532,0.5152,0.9000,25.0312,24.9663,25.0312,False,0.0000,3.1380,2.4211,2.0920,103.0767,0.9000,106.3978,-36462.4000,-46241.9791,-48821.8953
5902.0000,25.1934,30.8693,5262.5000,33743.2000,-28480.7000,1.7303,929.9987,5.6586,0.7694,7480.4462,4.5109,5.8457,8410.4448,85.2565,25000.0000,41223.6462,4332.5013,-36891.1448,27.8818,25.1934,26.5376,-2.7122,-39056.2984,2.5955,252.8707,2.5287,3.6532,1.0577,0.9000,25.1934,25.0312,25.1934,False,0.0000,2.5955,1.4424,1.7303,85.2565,0.9000,87.5989,-28480.7000,-36891.1448,-39056.2984
5903.0000,25.2423,30.7252,6134.1000,30047.6000,-23913.5000,1.5430,1083.5066,5.6613,0.8946,6670.2295,4.5047,5.2128,7753.7361,76.0260,25000.0000,36717.8295,5050.5934,-31667.2361,27.5581,25.2423,26.4002,-2.3364,-33643.4401,2.3145,253.8679,2.5387,3.6532,1.3387,0.9000,25.2423,25.1934,25.2423,False,0.0000,2.3145,1.0558,1.5430,76.0260,0.9000,77.9818,-23913.5000,-31667.2361,-33643.4401
5904.0000,25.2799,30.5514,6990.2000,27030.1000,-20039.9000,1.3886,1234.2684,5.6634,1.0187,6006.6510,4.5000,4.6913,7240.9195,68.4202,25000.0000,33036.7510,5755.9316,-27280.8195,27.2837,25.2799,26.2818,-2.0216,-29110.5307,2.0829,254.7321,2.5473,3.6532,1.5703,0.9000,25.2799,25.2423,25.2799,False,0.0000,2.0829,0.7927,1.3886,68.4202,0.9000,70.1130,-20039.9000,-27280.8195,-29110.5307
5905.0000,25.3272,30.3336,7840.3000,23958.6000,-16118.3000,1.2312,1383.7299,5.6661,1.1419,5331.0992,4.4941,4.1596,6714.8291,60.6653,25000.0000,29289.6992,6456.5701,-22833.1291,27.0145,25.3272,26.1708,-1.7023,-24513.2198,1.8469,255.5461,2.5555,3.6532,1.8063,0.9000,25.3272,25.2799,25.3272,False,0.0000,1.8469,0.5719,1.2312,60.6653,0.9000,62.1372,-16118.3000,-22833.1291,-24513.2198
5906.0000,25.3544,30.0686,8718.1000,21638.2000,-12920.1000,1.1124,1538.2421,5.6676,1.2688,4818.4296,4.4907,3.7583,6356.6717,54.8124,25000.0000,26456.6296,7179.8579,-19276.7717,26.7900,25.3544,26.0722,-1.4483,-20855.4053,1.6687,256.2731,2.5627,3.6532,1.9845,0.9000,25.3544,25.3272,25.3544,False,0.0000,1.6687,0.4345,1.1124,54.8124,0.9000,56.1469,-12920.1000,-19276.7717,-20855.4053
5907.0000,25.3751,29.7524,9662.0000,19698.9000,-10036.9000,1.0130,1704.4414,5.6687,1.4056,4389.1088,4.4881,3.4223,6093.5502,49.9118,25000.0000,24088.0088,7957.5586,-16130.4502,26.5889,25.3751,25.9820,-1.2245,-17633.4719,1.5195,256.9407,2.5694,3.6532,2.1337,0.9000,25.3751,25.3544,25.3751,False,0.0000,1.5195,0.3372,1.0130,49.9118,0.9000,51.1490,-10036.9000,-16130.4502,-17633.4719
5908.0000,25.2784,29.6381,10594.5000,21409.3000,-10814.8000,1.1011,1870.7117,5.6634,1.5408,4757.3946,4.5002,3.7201,6628.1063,54.2553,25000.0000,26166.6946,8723.7883,-17442.9063,26.5925,25.2784,25.9355,-1.3258,-19091.1626,1.6517,257.2864,2.5729,3.6532,2.0015,0.9000,25.2784,25.3751,25.2784,False,0.0000,1.6517,0.4226,1.1011,54.2553,0.9000,55.5779,-10814.8000,-17442.9063,-19091.1626
5909.0000,25.2675,29.4176,11553.8000,20988.8000,-9435.0000,1.0786,2040.3168,5.6627,1.6828,4662.5475,4.5016,3.6439,6702.8643,53.1448,25000.0000,25651.3475,9513.4832,-16137.8643,26.4928,25.2675,25.8802,-1.2362,-17800.8305,1.6179,257.6977,2.5770,3.6532,2.0353,0.9000,25.2675,25.2784,25.2675,False,0.0000,1.6179,0.3996,1.0786,53.1448,0.9000,54.4444,-9435.0000,-16137.8643,-17800.8305
5910.0000,24.7790,29.3097,17052.5000,37779.4000,-20726.9000,1.9413,3026.1056,5.6351,2.4840,8279.4545,4.5630,6.5584,11305.5601,95.6505,25000.0000,46058.8545,14026.3944,-32032.4601,27.1866,24.7790,25.9828,-2.4290,-34976.9164,2.9119,256.9347,2.5693,3.6532,0.7413,0.9000,24.7790,25.2675,24.7790,False,0.0000,2.9119,1.9740,1.9413,95.6505,0.9000,98.5245,-20726.9000,-32032.4601,-34976.9164
5911.0000,24.4243,29.5953,13490.7000,46490.9000,-33000.2000,2.3788,2402.8025,5.6146,1.9801,10088.9728,4.6081,8.0366,12491.7754,117.2098,25000.0000,56579.8728,11087.8975,-45491.9754,27.7915,24.4243,26.1079,-3.3971,-48918.2676,3.5683,256.0099,2.5601,3.6532,0.0849,0.9000,24.4243,24.7790,24.4243,False,0.0000,3.5683,3.4404,2.3788,117.2098,0.9000,121.5502,-33000.2000,-45491.9754,-48918.2676
5912.0000,24.4022,29.8396,11903.7000,52831.4000,-40927.7000,2.6951,2120.6342,5.6133,1.7569,11457.9108,4.6109,9.1049,13578.5450,132.7908,25000.0000,64289.3108,9783.0658,-54506.2450,28.0271,24.4022,26.2146,-4.0470,-58276.8776,4.0426,282.4285,2.8243,4.0426,0.0000,1.2196,24.4022,24.4243,24.4022,False,0.0000,4.0426,4.8424,2.6951,132.7908,1.2196,138.8528,-40927.7000,-54506.2450,-58276.8776
5913.0000,24.4304,30.2503,7820.0000,61735.9000,-53915.9000,3.1487,1392.7153,5.6149,1.1545,13399.5782,4.6073,10.6375,14792.2935,155.1429,25000.0000,75135.4782,6427.2847,-68708.1935,28.3104,24.4304,26.3704,-5.0607,-72874.4480,4.7231,328.4955,3.2850,4.7231,0.0000,1.9449,24.4304,24.4022,24.4304,False,0.0000,4.7231,7.4204,3.1487,155.1429,1.9449,164.5081,-53915.9000,-68708.1935,-72874.4480
5914.0000,24.5017,30.3336,7882.1000,63977.7000,-56095.6000,3.2638,1402.7351,5.6191,1.1632,13913.5747,4.5982,11.0265,15316.3098,160.8153,25000.0000,77891.2747,6479.3649,-71411.9098,28.3896,24.5017,26.4457,-5.2566,-75694.6870,4.8957,339.7721,3.3977,4.8957,0.0000,2.1661,24.5017,24.4304,24.5017,False,0.0000,4.8957,8.1896,3.2638,160.8153,2.1661,171.1710,-56095.6000,-71411.9098,-75694.6870
5915.0000,24.5711,30.4220,7963.9000,67864.1000,-59900.2000,3.4642,1416.2760,5.6231,1.1740,14787.1310,4.5894,11.7034,16203.4070,170.6881,25000.0000,82651.2310,6547.6240,-76103.6070,28.4717,24.5711,26.5214,-5.5975,-80604.1475,5.1963,359.8507,3.5985,5.1963,0.0000,2.5901,24.5711,24.5017,24.5711,False,0.0000,5.1963,9.6466,3.4642,170.6881,2.5901,182.9248,-59900.2000,-76103.6070,-80604.1475
5916.0000,24.6678,30.3421,11446.3000,70571.4000,-59125.1000,3.6045,2033.5500,5.6287,1.6855,15418.2952,4.5771,12.1775,17451.8452,177.6027,25000.0000,85989.6952,9412.7500,-76576.9452,28.4507,24.6678,26.5592,-5.6485,-81338.2071,5.4068,374.0227,3.7402,5.4068,0.0000,2.9177,24.6678,24.5711,24.6678,False,0.0000,5.4068,10.7597,3.6045,177.6027,2.9177,191.2801,-59125.1000,-76576.9452,-81338.2071
5917.0000,24.7646,30.6695,8393.0000,82941.8000,-74548.8000,4.2399,1489.6252,5.6343,1.2340,18169.6499,4.5649,14.3240,19659.2751,208.9076,25000.0000,101111.4499,6903.3748,-94208.0751,28.7012,24.7646,26.7329,-6.9141,-99563.2959,6.3598,437.7725,4.3777,6.3598,0.0000,4.7486,24.7646,24.6678,24.7646,False,0.0000,6.3598,16.8227,4.2399,208.9076,4.7486,230.4789,-74548.8000,-94208.0751,-99563.2959
5918.0000,24.8810,30.7982,8584.9000,88761.4000,-80176.5000,4.5412,1521.8863,5.6410,1.2603,19507.3567,4.5502,15.3418,21029.2430,223.7517,25000.0000,108268.7567,7063.0137,-101205.7430,28.8258,24.8810,26.8534,-7.4209,-106860.4287,6.8117,467.2722,4.6727,6.8117,0.0000,5.8344,24.8810,24.7646,24.8810,False,0.0000,6.8117,20.3269,4.5412,223.7517,5.8344,249.9130,-80176.5000,-101205.7430,-106860.4287
5919.0000,24.9834,30.9073,8751.9000,93639.1000,-84887.2000,4.7955,1549.8906,5.6468,1.2825,20637.9375,4.5372,16.2011,22187.8281,236.2841,25000.0000,114277.0375,7202.0094,-107075.0281,28.9327,24.9834,26.9581,-7.8453,-112971.6941,7.1933,491.9777,4.9198,7.1933,0.0000,6.8707,24.9834,24.8810,24.9834,False,0.0000,7.1933,23.6241,4.7955,236.2841,6.8707,266.7790,-84887.2000,-107075.0281,-112971.6941
5920.0000,25.0220,30.7782,12148.7000,89547.2000,-77398.5000,4.5900,2150.6060,5.6490,1.7775,19757.1976,4.5324,15.5068,21907.8036,226.1589,25000.0000,109304.3976,9998.0940,-99306.3036,28.8595,25.0220,26.9407,-7.2966,-105071.6315,6.8850,471.1278,4.7113,6.8850,0.0000,6.0248,25.0220,24.9834,25.0220,False,0.0000,6.8850,20.9357,4.5900,226.1589,6.0248,253.1194,-77398.5000,-99306.3036,-105071.6315
5921.0000,24.9757,30.3651,17608.9000,76371.1000,-58762.2000,3.9159,3118.6351,5.6463,2.5748,16828.4903,4.5382,13.2295,19947.1253,192.9459,25000.0000,93199.5903,14490.2649,-78709.3253,28.5687,24.9757,26.7722,-5.8283,-83928.1712,5.8739,403.8717,4.0387,5.8739,0.0000,3.7412,24.9757,25.0220,24.9757,False,0.0000,5.8739,13.5152,3.9159,192.9459,3.7412,210.2022,-58762.2000,-78709.3253,-83928.1712
5922.0000,24.8028,30.1389,15068.3000,61503.2000,-46434.9000,3.1523,2673.3464,5.6365,2.2049,13487.4777,4.5600,10.6497,16160.8240,155.3211,25000.0000,74990.6777,12394.9536,-62595.7240,28.3602,24.8028,26.5815,-4.6454,-66893.1673,4.7285,326.8906,3.2689,4.7285,0.0000,1.9516,24.8028,24.9757,24.8028,False,0.0000,4.7285,7.4438,3.1523,155.3211,1.9516,164.7165,-46434.9000,-62595.7240,-66893.1673
5923.0000,24.6993,29.7675,16094.8000,50839.9000,-34745.1000,2.6019,2858.4809,5.6305,2.3615,11117.0862,4.5731,8.7902,13975.5671,128.2005,25000.0000,61956.9862,13236.3191,-48720.6671,28.0781,24.6993,26.3887,-3.6418,-52441.9707,3.9028,271.3060,2.7131,3.9028,0.0000,1.0974,24.6993,24.8028,24.6993,False,0.0000,3.9028,4.3973,2.6019,128.2005,1.0974,133.6952,-34745.1000,-48720.6671,-52441.9707
5924.0000,25.0573,29.4651,16957.1000,34674.5000,-17717.4000,1.7730,3000.7454,5.6510,2.4920,7657.9009,4.5279,5.9899,10658.6463,87.3591,25000.0000,42332.4009,13956.3546,-28376.0463,27.1965,25.0573,26.1269,-2.1582,-31078.2405,2.6595,255.8694,2.5587,3.6532,0.9937,0.9000,25.0573,24.6993,25.0573,False,0.0000,2.6595,1.5414,1.7730,87.3591,0.9000,89.8006,-17717.4000,-28376.0463,-31078.2405
5925.0000,25.1149,29.1265,17764.5000,30182.8000,-12418.3000,1.5481,3141.8193,5.6542,2.5962,6676.5786,4.5207,5.2301,9818.3979,76.2779,25000.0000,36859.3786,14622.6807,-22236.6979,26.8149,25.1149,25.9649,-1.7151,-24696.9173,2.3222,257.0675,2.5707,3.6532,1.3310,0.9000,25.1149,25.0573,25.1149,False,0.0000,2.3222,1.0653,1.5481,76.2779,0.9000,78.2433,-12418.3000,-22236.6979,-24696.9173
5926.0000,25.2552,28.5324,18566.1000,23827.6000,-5261.5000,1.2227,3279.0354,5.6621,2.7109,5291.3593,4.5031,4.1309,8570.3947,60.2472,25000.0000,29118.9593,15287.0646,-13831.8947,26.3521,25.2552,25.8037,-1.1066,-15935.3372,1.8341,258.2689,2.5827,3.6532,1.8191,0.9000,25.2552,25.1149,25.2552,False,0.0000,1.8341,0.5613,1.2227,60.2472,0.9000,61.7085,-5261.5000,-13831.8947,-15935.3372
5927.0000,25.2794,28.0062,19366.5000,21015.2000,-1648.7000,1.0797,3419.5832,5.6634,2.8217,4669.9538,4.5001,3.6478,8089.5370,53.2009,25000.0000,25685.1538,15946.9168,-9738.2370,26.0854,25.2794,25.6824,-0.8131,-11708.5785,1.6196,259.1782,2.5918,3.6532,2.0336,0.9000,25.2794,25.2552,25.2794,False,0.0000,1.6196,0.4007,1.0797,53.2009,0.9000,54.5017,-1648.7000,-9738.2370,-11708.5785
5928.0000,25.2437,27.8364,18554.5000,19401.2000,-846.7000,0.9970,3277.3584,5.6614,2.7024,4307.0164,4.5046,3.3683,7584.3748,49.1254,25000.0000,23708.2164,15277.1416,-8431.0748,25.9513,25.2437,25.5975,-0.7139,-10279.7696,1.4955,259.8177,2.5982,3.6532,2.1577,0.9000,25.2437,25.2794,25.2437,False,0.0000,1.4955,0.3230,0.9970,49.1254,0.9000,50.3484,-846.7000,-8431.0748,-10279.7696
5929.0000,25.2473,27.4006,19112.3000,17844.6000,1267.7000,0.9167,3375.7649,5.6616,2.7851,3961.8526,4.5041,3.0971,7337.6176,45.1699,25000.0000,21806.4526,15736.5351,-6069.9176,25.7877,25.2473,25.5175,-0.5452,-7850.3405,1.3751,260.4226,2.6042,3.6532,2.2781,0.9000,25.2473,25.2437,25.2473,False,0.0000,1.3751,0.2575,0.9167,45.1699,0.9000,46.3274,1267.7000,-6069.9176,-7850.3405
5930.0000,25.2623,26.7782,19964.5000,16288.9000,3675.6000,0.8611,3525.7686,5.6625,2.9091,3617.9583,4.5022,2.8272,7143.7269,42.4285,25000.0000,19906.8583,16438.7314,-3468.1269,25.6196,25.2623,25.4409,-0.3605,-5191.2203,1.2917,261.0037,2.6100,3.6532,2.3615,0.9000,25.2623,25.2473,25.2623,False,0.0000,1.2917,0.2175,0.8611,42.4285,0.9000,43.5460,3675.6000,-3468.1269,-5191.2203
5931.0000,25.2725,26.0627,20858.2000,14988.7000,5869.5000,0.8994,3683.2262,5.6630,3.0387,3330.1174,4.5010,2.6019,7013.3436,44.3176,25000.0000,18318.8174,17174.9738,-1143.8436,25.4671,25.2725,25.3698,-0.1963,-2826.5344,1.3492,261.5453,2.6155,3.6532,2.3040,0.9000,25.2725,25.2623,25.2725,False,0.0000,1.3492,0.2446,0.8994,44.3176,0.9000,45.4622,5869.5000,-1143.8436,-2826.5344
5932.0000,25.0691,27.5365,17288.7000,17480.3000,-191.6000,0.8983,3059.0654,5.6516,2.5183,3861.8081,4.5265,3.0347,6920.8736,44.2588,25000.0000,21342.1081,14229.6346,-7112.4736,25.6758,25.0691,25.3725,-0.6121,-8814.0373,1.3474,261.5249,2.6152,3.6532,2.3058,0.9000,25.0691,25.2725,25.0691,False,0.0000,1.3474,0.2437,0.8983,44.2588,0.9000,45.4026,-191.6000,-7112.4736,-8814.0373
5933.0000,24.7616,29.0512,11642.3000,22557.6000,-10915.3000,1.1571,2066.3885,5.6341,1.7011,4941.1672,4.5652,3.9092,7007.5557,57.0134,25000.0000,27498.7672,9575.9115,-17922.8557,26.1203,24.7616,25.4410,-1.3708,-19739.1005,1.7357,261.0035,2.6100,3.6532,1.9175,0.9000,24.7616,25.0691,24.7616,False,0.0000,1.7357,0.4833,1.1571,57.0134,0.9000,58.3967,-10915.3000,-17922.8557,-19739.1005
5934.0000,24.1108,29.8240,11216.5000,74926.5000,-63710.0000,3.8332,2004.3575,5.5961,1.6468,16119.4678,4.6482,12.9502,18123.8253,188.8714,25000.0000,91045.9678,9212.1425,-81833.8253,27.9196,24.1108,26.0152,-6.0480,-87091.8136,5.7499,404.0193,4.0402,5.7499,0.0000,3.5091,24.1108,24.7616,24.1108,False,0.0000,5.7499,12.7440,3.8332,188.8714,3.5091,205.1246,-63710.0000,-81833.8253,-87091.8136
5935.0000,24.7055,31.0116,620.1000,125815.2000,-125195.1000,6.4011,110.1245,5.6309,0.0920,27516.5717,4.5723,21.6252,27626.6962,315.3931,25000.0000,153331.7717,509.9755,-152821.7962,28.9095,24.7055,26.8075,-11.1476,-160525.1448,9.6016,659.5126,6.5951,9.6016,0.0000,16.3401,24.7055,24.1108,24.7055,False,0.0000,9.6016,52.4709,6.4011,315.3931,16.3401,384.2040,-125195.1000,-152821.7962,-160525.1448
5936.0000,25.2428,31.5360,0.0000,148142.4000,-148142.4000,7.5753,0.0000,0.0000,0.0000,32886.4127,4.5047,25.5923,32886.4127,373.2508,25000.0000,181028.8127,0.0000,-181028.8127,29.4383,25.2428,27.3405,-13.1656,-189584.4957,11.3630,768.7874,7.6879,11.3630,0.0000,27.0833,25.2428,24.7055,25.2428,False,-0.0000,11.3630,83.6589,7.5753,373.2508,27.0833,483.9929,-148142.4000,-181028.8127,-189584.4957
5937.0000,25.6939,31.9580,0.0000,165615.5000,-165615.5000,8.5083,0.0000,0.0000,0.0000,37229.5371,4.4485,28.7441,37229.5371,419.2179,25000.0000,202845.0371,0.0000,-202845.0371,29.8699,25.6939,27.7819,-14.7184,-211945.6080,12.7624,858.1659,8.5817,12.7624,0.0000,38.3723,25.6939,25.2428,25.6939,False,0.0000,12.7624,115.4518,8.5083,419.2179,38.3723,573.0420,-165615.5000,-202845.0371,-211945.6080
5938.0000,26.0241,32.2635,0.0000,174637.5000,-174637.5000,9.0072,0.0000,0.0000,0.0000,39620.4259,4.4078,30.4298,39620.4259,443.8035,25000.0000,214257.9259,0.0000,-214257.9259,30.1837,26.0241,28.1039,-15.5202,-223491.4674,13.5108,907.2286,9.0723,13.5108,0.0000,45.5272,26.0241,25.6939,26.0241,False,0.0000,13.5108,135.2387,9.0072,443.8035,45.5272,624.5694,-174637.5000,-214257.9259,-223491.4674
5939.0000,26.4662,32.6874,0.0000,197964.4000,-197964.4000,10.2402,0.0000,0.0000,0.0000,45470.0620,4.3537,34.5952,45470.0620,504.5533,25000.0000,243434.4620,0.0000,-243434.4620,30.6136,26.4662,28.5399,-17.5933,-253343.9511,15.3603,1089.0808,10.8908,15.3603,0.0000,66.8991,26.4662,26.0241,26.4662,False,0.0000,15.3603,193.1446,10.2402,504.5533,66.8991,764.5970,-197964.4000,-243434.4620,-253343.9511
5940.0000,26.8545,33.0512,0.0000,213511.8000,-213511.8000,11.0880,0.0000,0.0000,0.0000,49576.0313,4.3068,37.4596,49576.0313,546.3287,25000.0000,263087.8313,0.0000,-263087.8313,30.9856,26.8545,28.9201,-18.9750,-273240.6585,16.6320,1354.9828,13.5498,16.6320,0.0000,84.9299,26.8545,26.4662,26.8545,False,0.0000,16.6320,240.9601,11.0880,546.3287,84.9299,872.2187,-213511.8000,-263087.8313,-273240.6585
5941.0000,27.2691,33.4442,0.0000,232314.3000,-232314.3000,12.1068,0.0000,0.0000,0.0000,54571.1039,4.2571,40.9012,54571.1039,596.5230,25000.0000,286885.4039,0.0000,-286885.4039,31.3859,27.2691,29.3275,-20.6460,-297303.0639,18.1601,1961.5449,19.6154,18.1601,0.0000,110.5555,27.2691,26.8545,27.2691,False,0.0000,18.1601,307.7298,12.1068,596.5230,110.5555,1014.8082,-232314.3000,-286885.4039,-297303.0639
5942.0000,27.7012,33.8530,0.0000,251801.4000,-251801.4000,13.1719,0.0000,0.0000,0.0000,59868.4719,4.2059,44.4996,59868.4719,649.0042,25000.0000,311669.8719,0.0000,-311669.8719,31.8024,27.7012,29.7518,-22.3779,-322241.5826,19.7578,2678.5257,26.7853,19.7578,0.0000,142.3775,27.7012,27.2691,27.7012,False,-0.0000,19.7578,389.1787,13.1719,649.0042,142.3775,1180.5604,-251801.4000,-311669.8719,-322241.5826
5943.0000,28.0822,34.2096,0.0000,265807.4000,-265807.4000,13.9599,0.0000,0.0000,0.0000,63876.9482,4.1612,47.1617,63876.9482,687.8295,25000.0000,329684.3482,0.0000,-329684.3482,32.1671,28.0822,30.1247,-23.6226,-340165.6911,20.9398,3095.6672,30.9567,20.9398,0.0000,169.4889,28.0822,27.7012,28.0822,False,0.0000,20.9398,457.5740,13.9599,687.8295,169.4889,1314.8924,-265807.4000,-329684.3482,-340165.6911
5944.0000,28.3847,34.4905,0.0000,273663.2000,-273663.2000,14.4234,0.0000,0.0000,0.0000,66325.0269,4.1261,48.7276,66325.0269,710.6670,25000.0000,339988.2269,0.0000,-339988.2269,32.4552,28.3847,30.4200,-24.3208,-350219.1119,21.6350,3304.5925,33.0459,21.6350,0.0000,186.9378,28.3847,28.0822,28.3847,False,0.0000,21.6350,501.1915,14.4234,710.6670,186.9378,1398.7962,-273663.2000,-339988.2269,-350219.1119
5945.0000,28.7203,34.8089,0.0000,286992.4000,-286992.4000,15.1688,0.0000,0.0000,0.0000,70213.4016,4.0874,51.2458,70213.4016,747.3945,25000.0000,357205.8016,0.0000,-357205.8016,32.7794,28.7203,30.7498,-25.5054,-367277.0889,22.7532,3631.2273,36.3123,22.7532,0.0000,217.4445,28.7203,28.3847,28.7203,False,0.0000,22.7532,576.8024,15.1688,747.3945,217.4445,1541.6414,-286992.4000,-357205.8016,-367277.0889
5946.0000,27.9107,33.9800,0.0000,194339.1000,-194339.1000,10.3042,0.0000,0.0000,0.0000,46478.2732,4.1813,34.8115,46478.2732,507.7086,25000.0000,240817.3732,0.0000,-240817.3732,31.9569,27.9107,29.9338,-17.2711,-248704.4915,15.4563,1118.1700,11.1817,15.4563,0.0000,68.1620,27.9107,28.7203,27.9107,False,-0.0000,15.4563,196.5209,10.3042,507.7086,68.1620,772.3915,-194339.1000,-240817.3732,-248704.4915
5947.0000,27.5098,33.6254,0.0000,174028.8000,-174028.8000,9.1575,0.0000,0.0000,0.0000,41156.0910,4.2285,30.9376,41156.0910,451.2091,25000.0000,215184.8910,0.0000,-215184.8910,31.5869,27.5098,29.5484,-15.4661,-222712.4867,13.7363,899.0896,8.9909,13.7363,0.0000,47.8445,27.5098,27.9107,27.5098,False,0.0000,13.7363,141.5978,9.1575,451.2091,47.8445,640.6514,-174028.8000,-215184.8910,-222712.4867
5948.0000,26.6909,32.8292,0.0000,111348.1000,-111348.1000,5.8376,0.0000,0.0000,0.0000,25736.3730,4.3265,19.7215,25736.3730,287.6277,25000.0000,137084.4730,0.0000,-137084.4730,30.7831,26.6909,28.7370,-9.8956,-142497.1742,8.7563,569.7741,5.6977,8.7563,0.0000,12.3934,26.6909,27.5098,26.6909,False,0.0000,8.7563,40.6646,5.8376,287.6277,12.3934,340.6857,-111348.1000,-137084.4730,-142497.1742
5949.0000,26.2433,32.4275,0.0000,97101.3000,-97101.3000,5.0528,0.0000,0.0000,0.0000,22164.6877,4.3809,17.0704,22164.6877,248.9629,25000.0000,119265.9877,0.0000,-119265.9877,30.3661,26.2433,28.3047,-8.6295,-124264.9032,7.5793,499.1233,4.9912,7.5793,0.0000,8.0372,26.2433,26.6909,26.2433,False,-0.0000,7.5793,27.2901,5.0528,248.9629,8.0372,284.2902,-97101.3000,-119265.9877,-124264.9032
5950.0000,25.7380,31.9471,0.0000,69921.6000,-69921.6000,3.6239,0.0000,0.0000,0.0000,15737.3262,4.4430,12.2430,15737.3262,178.5574,25000.0000,85658.9262,0.0000,-85658.9262,29.8774,25.7380,27.8077,-6.2140,-89481.8180,5.4359,362.9745,3.6297,5.4359,0.0000,2.9651,25.7380,26.2433,25.7380,False,0.0000,5.4359,10.9195,3.6239,178.5574,2.9651,192.4420,-69921.6000,-85658.9262,-89481.8180
5951.0000,25.3570,31.5929,15.5000,56003.2000,-55987.7000,2.8896,2.7348,5.6677,0.0022,12471.7946,4.4904,9.7621,12474.5294,142.3753,25000.0000,68474.9946,12.7652,-68462.2294,29.5143,25.3570,27.4357,-4.9762,-71657.6614,4.3344,292.4653,2.9247,4.3344,0.0000,1.5032,25.3570,25.7380,25.3570,False,0.0000,4.3344,5.8621,2.8896,142.3753,1.5032,149.7405,-55987.7000,-68462.2294,-71657.6614
5952.0000,25.1655,31.4096,159.5000,44470.7000,-44311.2000,2.2869,28.1949,5.6570,0.0232,9850.9674,4.5143,7.7260,9879.1623,112.6796,25000.0000,54321.6674,131.3051,-54190.3623,29.0743,25.1655,27.1199,-3.9435,-56786.0900,3.4303,248.7123,2.4871,3.6532,0.2229,0.9000,25.1655,25.3570,25.1655,False,-0.0000,3.4303,3.0886,2.2869,112.6796,0.9000,116.6682,-44311.2000,-54190.3623,-56786.0900
5953.0000,24.9824,31.2166,399.4000,44990.1000,-44590.7000,2.3097,70.7312,5.6467,0.0583,9915.4817,4.5374,7.8032,9986.2130,113.8057,25000.0000,54905.5817,328.6688,-54576.9130,28.9240,24.9824,26.9532,-3.9766,-57262.6809,3.4646,249.8918,2.4989,3.6532,0.1886,0.9000,24.9824,25.1655,24.9824,False,-0.0000,3.4646,3.1738,2.3097,113.8057,0.9000,117.8795,-44590.7000,-54576.9130,-57262.6809
5954.0000,25.0094,31.2093,829.7000,40803.3000,-39973.6000,2.0915,146.8950,5.6483,0.1214,8999.4636,4.5340,7.0658,9146.3586,103.0512,25000.0000,49802.7636,682.8050,-49119.9586,28.5589,25.0094,26.7841,-3.5811,-51567.2409,3.1372,251.0971,2.5110,3.6532,0.5160,0.9000,25.0094,24.9824,25.0094,False,0.0000,3.1372,2.4195,2.0915,103.0512,0.9000,106.3707,-39973.6000,-49119.9586,-51567.2409
5955.0000,25.0408,31.1511,1603.2000,37043.3000,-35440.1000,1.8992,283.7506,5.6500,0.2345,8177.3100,4.5300,6.4162,8461.0606,93.5769,25000.0000,45220.6100,1319.4494,-43901.1606,28.2174,25.0408,26.6291,-3.2048,-46148.8885,2.8488,252.2100,2.5221,3.6532,0.8044,0.9000,25.0408,25.0094,25.0408,False,-0.0000,2.8488,1.8593,1.8992,93.5769,0.9000,96.3363,-35440.1000,-43901.1606,-46148.8885
5956.0000,24.6231,30.7856,1481.4000,50621.2000,-49139.8000,2.5960,263.3064,5.6261,0.2166,11045.9316,4.5828,8.7704,11309.2381,127.9116,25000.0000,61667.1316,1218.0936,-60449.0381,28.7314,24.6231,26.6773,-4.4181,-63620.6430,3.8940,268.4687,2.6847,3.8940,0.0000,1.0900,24.6231,25.0408,24.6231,False,0.0000,3.8940,4.3703,2.5960,127.9116,1.0900,133.3718,-49139.8000,-60449.0381,-63620.6430
5957.0000,24.6882,30.8688,1836.2000,60554.7000,-58718.5000,3.0943,326.1513,5.6299,0.2702,13237.3308,4.5745,10.4537,13563.4821,152.4622,25000.0000,73792.0308,1510.0487,-72281.9821,28.8086,24.6882,26.7484,-5.2816,-76054.7868,4.6415,319.3488,3.1935,4.6415,0.0000,1.8458,24.6882,24.6231,24.6882,False,0.0000,4.6415,7.0736,3.0943,152.4622,1.8458,161.3816,-58718.5000,-72281.9821,-76054.7868
5958.0000,25.3341,31.6059,710.1000,122909.7000,-122199.6000,6.2841,125.3167,5.6664,0.1044,27354.2453,4.4933,21.2301,27479.5619,309.6299,25000.0000,150263.9453,584.7833,-149679.1619,29.5153,25.3341,27.4247,-10.8845,-156736.2756,9.4262,636.2345,6.3623,9.4262,0.0000,15.4606,25.3341,24.6882,25.3341,False,0.0000,9.4262,49.8604,6.2841,309.6299,15.4606,374.9509,-122199.6000,-149679.1619,-156736.2756
5959.0000,26.1060,32.3649,7.0000,175504.6000,-175497.6000,9.0235,1.2263,5.7082,0.0010,39908.1692,4.3977,30.4847,39909.3955,444.6033,25000.0000,215412.7692,5.7737,-215406.9955,30.2786,26.1060,28.1923,-15.5969,-224595.6455,13.5352,907.3081,9.0731,13.5352,0.0000,45.7738,26.1060,25.3341,26.1060,False,0.0000,13.5352,135.9164,9.0235,444.6033,45.7738,626.2934,-175497.6000,-215406.9955,-224595.6455
5960.0000,26.6361,32.8527,0.0000,197259.9000,-197259.9000,10.2112,0.0000,0.0000,0.0000,45523.7447,4.3331,34.4972,45523.7447,503.1234,25000.0000,242783.6447,0.0000,-242783.6447,30.7805,26.6361,28.7083,-17.5307,-252442.3707,15.3167,1083.0080,10.8301,15.3167,0.0000,66.3319,26.6361,26.1060,26.6361,False,0.0000,15.3167,191.6270,10.2112,503.1234,66.3319,761.0823,-197259.9000,-242783.6447,-252442.3707
5961.0000,27.0921,33.2794,0.0000,216029.5000,-216029.5000,11.2359,0.0000,0.0000,0.0000,50495.0391,4.2782,37.9592,50495.0391,553.6153,25000.0000,266524.5391,0.0000,-266524.5391,31.2169,27.0921,29.1545,-19.1988,-276462.6725,16.8539,1435.3299,14.3533,16.8539,0.0000,88.3737,27.0921,26.6361,27.0921,False,0.0000,16.8539,250.0067,11.2359,553.6153,88.3737,891.9957,-216029.5000,-266524.5391,-276462.6725
5962.0000,27.4589,33.6207,0.0000,228740.4000,-228740.4000,11.9462,0.0000,0.0000,0.0000,54017.8148,4.2345,40.3589,54017.8148,588.6143,25000.0000,282758.2148,0.0000,-282758.2148,31.5668,27.4589,29.5129,-20.3284,-292729.3832,17.9194,1877.2893,18.7729,17.9194,0.0000,106.2163,27.4589,27.0921,27.4589,False,0.0000,17.9194,296.5069,11.9462,588.6143,106.2163,991.3375,-228740.4000,-282758.2148,-292729.3832
5963.0000,27.9027,34.0439,0.0000,251165.7000,-251165.7000,13.1615,0.0000,0.0000,0.0000,60055.5480,4.1822,44.4645,60055.5480,648.4926,25000.0000,311221.2480,0.0000,-311221.2480,31.9968,27.9027,29.9498,-22.3214,-321428.0487,19.7423,2684.1103,26.8411,19.7423,0.0000,142.0411,27.9027,27.4589,27.9027,False,0.0000,19.7423,388.3248,13.1615,648.4926,142.0411,1178.8585,-251165.7000,-311221.2480,-321428.0487
5964.0000,28.2743,34.3903,0.0000,264823.2000,-264823.2000,13.9342,0.0000,0.0000,0.0000,63984.1332,4.1389,47.0749,63984.1332,686.5633,25000.0000,328807.3332,0.0000,-328807.3332,32.3516,28.2743,30.3130,-23.5352,-338906.1661,20.9013,3085.5445,30.8554,20.9013,0.0000,168.5546,28.2743,27.9027,28.2743,False,0.0000,20.9013,455.2301,13.9342,686.5633,168.5546,1310.3480,-264823.2000,-328807.3332,-338906.1661
5965.0000,28.6351,34.7299,0.0000,278881.9000,-278881.9000,14.7248,0.0000,0.0000,0.0000,68066.1308,4.0972,49.7461,68066.1308,725.5209,25000.0000,346948.0308,0.0000,-346948.0308,32.6983,28.6351,30.6667,-24.7846,-356897.7171,22.0872,3431.0954,34.3110,22.0872,0.0000,198.9063,28.6351,28.2743,28.6351,False,-0.0000,22.0872,530.9481,14.7248,725.5209,198.9063,1455.3753,-278881.9000,-346948.0308,-356897.7171
5966.0000,29.0146,35.0888,0.0000,295053.9000,-295053.9000,15.6317,0.0000,0.0000,0.0000,72784.1852,4.0538,52.8097,72784.1852,770.2033,25000.0000,367838.0852,0.0000,-367838.0852,33.0641,29.0146,31.0393,-26.2218,-377593.7533,23.4475,3810.1292,38.1013,23.4475,0.0000,237.9660,29.0146,28.6351,29.0146,False,-0.0000,23.4475,627.2561,15.6317,770.2033,237.9660,1635.4253,-295053.9000,-367838.0852,-377593.7533
5967.0000,29.4038,35.4562,0.0000,311577.7000,-311577.7000,16.5667,0.0000,0.0000,0.0000,77704.5875,4.0098,55.9686,77704.5875,816.2731,25000.0000,389282.2875,0.0000,-389282.2875,33.4387,29.4038,31.4213,-27.6903,-398740.0037,24.8500,4188.2062,41.8821,24.8500,0.0000,283.2730,29.4038,29.0146,29.4038,False,0.0000,24.8500,737.6477,16.5667,816.2731,283.2730,1837.1937,-311577.7000,-389282.2875,-398740.0037
5968.0000,29.7069,35.7367,0.0000,319611.9000,-319611.9000,17.0574,0.0000,0.0000,0.0000,80389.3970,3.9758,57.6263,80389.3970,840.4507,25000.0000,400001.2970,0.0000,-400001.2970,33.7268,29.7069,31.7169,-28.4043,-409021.7310,25.5861,4388.8930,43.8889,25.5861,0.0000,309.1971,29.7069,29.4038,29.7069,False,0.0000,25.5861,800.2689,17.0574,840.4507,309.1971,1949.9167,-319611.9000,-400001.2970,-409021.7310
5969.0000,30.0127,36.0249,0.0000,330218.0000,-330218.0000,17.6751,0.0000,0.0000,0.0000,83773.2295,3.9418,59.7133,83773.2295,870.8882,25000.0000,413991.2295,0.0000,-413991.2295,34.0208,30.0127,32.0168,-29.3469,-422594.8344,26.5127,4649.2443,46.4924,26.5127,0.0000,344.0218,30.0127,29.7069,30.0127,False,0.0000,26.5127,883.8453,17.6751,870.8882,344.0218,2098.7554,-330218.0000,-413991.2295,-422594.8344
5970.0000,29.1881,35.1824,0.0000,237018.2000,-237018.2000,12.7244,0.0000,0.0000,0.0000,58753.2999,4.0341,42.9878,58753.2999,626.9554,25000.0000,295771.4999,0.0000,-295771.4999,33.1843,29.1881,31.1862,-21.0641,-303322.8564,19.0866,2509.8687,25.0987,19.0866,0.0000,128.3538,29.1881,30.0127,29.1881,False,0.0000,19.0866,353.4583,12.7244,626.9554,128.3538,1108.7674,-237018.2000,-295771.4999,-303322.8564
5971.0000,28.7569,34.7992,0.0000,214545.7000,-214545.7000,11.4264,0.0000,0.0000,0.0000,52543.0454,4.0832,38.6027,52543.0454,563.0011,25000.0000,267088.7454,0.0000,-267088.7454,32.7851,28.7569,30.7710,-19.0669,-274563.7868,17.1396,1681.8022,16.8180,17.1396,0.0000,92.9451,28.7569,29.1881,28.7569,False,0.0000,17.1396,261.9779,11.4264,563.0011,92.9451,917.9242,-214545.7000,-267088.7454,-274563.7868
5972.0000,27.8411,33.9083,0.0000,144007.5000,-144007.5000,7.6382,0.0000,0.0000,0.0000,34373.8490,4.1894,25.8047,34373.8490,376.3484,25000.0000,178381.3490,0.0000,-178381.3490,31.8859,27.8411,29.8635,-12.7981,-184292.8781,11.4573,722.9014,7.2290,11.4573,0.0000,27.7632,27.8411,28.7569,27.8411,False,0.0000,11.4573,85.5976,7.6382,376.3484,27.7632,489.7091,-144007.5000,-178381.3490,-184292.8781
5973.0000,27.3655,33.4850,0.0000,130429.8000,-130429.8000,6.8589,0.0000,0.0000,0.0000,30720.9853,4.2456,23.1719,30720.9853,337.9505,25000.0000,161150.7853,0.0000,-161150.7853,31.4452,27.3655,29.4054,-11.5915,-166916.8844,10.2883,657.2879,6.5729,10.2883,0.0000,20.1029,27.3655,27.8411,27.3655,False,0.0000,10.2883,63.5286,6.8589,337.9505,20.1029,421.5820,-130429.8000,-161150.7853,-166916.8844
5974.0000,26.8262,32.9726,0.0000,101872.1000,-101872.1000,5.3337,0.0000,0.0000,0.0000,23635.3180,4.3102,18.0192,23635.3180,262.8014,25000.0000,125507.4180,0.0000,-125507.4180,30.9238,26.8262,28.8750,-9.0535,-130370.3106,8.0005,518.6179,5.1862,8.0005,0.0000,9.4533,26.8262,27.3655,26.8262,False,0.0000,8.0005,31.6869,5.3337,262.8014,9.4533,303.9416,-101872.1000,-125507.4180,-130370.3106
5975.0000,26.4085,32.5852,0.0000,86339.4000,-86339.4000,4.4983,0.0000,0.0000,0.0000,19799.2292,4.3607,15.1970,19799.2292,221.6404,25000.0000,106138.6292,0.0000,-106138.6292,30.5263,26.4085,28.4674,-7.6731,-110492.4155,6.7475,442.3442,4.4234,6.7475,0.0000,5.6708,26.4085,26.8262,26.4085,False,0.0000,6.7475,19.8024,4.4983,221.6404,5.6708,247.1137,-86339.4000,-106138.6292,-110492.4155
5976.0000,26.0065,32.2059,9.2000,69107.8000,-69098.6000,3.5870,1.6132,5.7029,0.0013,15670.9403,4.4099,12.1184,15672.5535,176.7400,25000.0000,84778.7403,7.5868,-84771.1535,30.1394,26.0065,28.0729,-6.1412,-88433.1477,5.3805,356.6249,3.5662,5.3805,0.0000,2.8754,26.0065,26.4085,26.0065,False,0.0000,5.3805,10.6165,3.5870,176.7400,2.8754,190.2319,-69098.6000,-84771.1535,-88433.1477
5977.0000,25.7789,31.9980,54.2000,67429.0000,-67374.8000,3.4874,9.5242,5.6908,0.0078,15193.6091,4.4380,11.7817,15203.1333,171.8299,25000.0000,82622.6091,44.6758,-82577.9333,29.9250,25.7789,27.8519,-5.9895,-86249.4267,5.2311,348.8660,3.4887,5.2311,0.0000,2.6424,25.7789,26.0065,25.7789,False,0.0000,5.2311,9.8251,3.4874,171.8299,2.6424,184.2973,-67374.8000,-82577.9333,-86249.4267
5978.0000,25.5684,31.7928,166.3000,62001.3000,-61835.0000,3.2002,29.2815,5.6793,0.0240,13888.9659,4.4641,10.8115,13918.2474,157.6809,25000.0000,75890.2659,137.0185,-75753.2474,29.7180,25.5684,27.6432,-5.5011,-79215.4557,4.8003,322.0192,3.2202,4.8003,0.0000,2.0419,25.5684,25.7789,25.5684,False,0.0000,4.8003,7.7585,3.2002,157.6809,2.0419,167.4813,-61835.0000,-75753.2474,-79215.4557
5979.0000,25.3757,31.6024,288.9000,56623.7000,-56334.8000,2.9172,50.9636,5.6687,0.0419,12616.5033,4.4881,9.8556,12667.4670,143.7383,25000.0000,69240.2033,237.9364,-69002.2670,29.5268,25.3757,27.4512,-5.0165,-72237.3668,4.3759,295.1358,2.9514,4.3759,0.0000,1.5467,25.3757,25.5684,25.3757,False,0.0000,4.3759,6.0174,2.9172,143.7383,1.5467,151.3024,-56334.8000,-69002.2670,-72237.3668
5980.0000,25.4308,31.6781,181.3000,73471.4000,-73290.1000,3.7789,31.9652,5.6718,0.0264,16395.5004,4.4812,12.7664,16427.4656,186.1916,25000.0000,89866.9004,149.3348,-89717.5656,29.5956,25.4308,27.5132,-6.5196,-93882.4972,5.6683,381.6375,3.8164,5.6683,0.0000,3.3619,25.4308,25.3757,25.4308,False,0.0000,5.6683,12.2526,3.7789,186.1916,3.3619,201.8060,-73290.1000,-89717.5656,-93882.4972
5981.0000,25.4727,31.7149,243.4000,80861.9000,-80618.5000,4.1610,42.8967,5.6741,0.0354,18065.7643,4.4760,14.0574,18108.6610,205.0193,25000.0000,98927.6643,200.5033,-98727.1610,29.6342,25.4727,27.5534,-7.1730,-103291.7592,6.2415,419.7535,4.1975,6.2415,0.0000,4.4883,25.4727,25.4308,25.4727,False,0.0000,6.2415,15.9740,4.1610,205.0193,4.4883,225.4817,-80618.5000,-98727.1610,-103291.7592
5982.0000,26.1834,32.4349,0.0000,148552.9000,-148552.9000,7.6470,0.0000,0.0000,0.0000,33852.6214,4.3882,25.8345,33852.6214,376.7829,25000.0000,182405.5214,0.0000,-182405.5214,30.3511,26.1834,28.2672,-13.2021,-190109.8310,11.4705,756.1651,7.5617,11.4705,0.0000,27.8594,26.1834,25.4727,26.1834,False,0.0000,11.4705,85.8718,7.6470,376.7829,27.8594,490.5141,-148552.9000,-182405.5214,-190109.8310
5983.0000,27.0083,33.2206,0.0000,205176.5000,-205176.5000,10.6283,0.0000,0.0000,0.0000,47845.8999,4.2883,35.9063,47845.8999,523.6758,25000.0000,253022.3999,0.0000,-253022.3999,31.1498,27.0083,29.0791,-18.2343,-262573.6000,15.9424,1195.1973,11.9520,15.9424,0.0000,74.7974,27.0083,26.1834,27.0083,False,-0.0000,15.9424,214.1887,10.6283,523.6758,74.7974,812.6618,-205176.5000,-253022.3999,-262573.6000
5984.0000,27.5522,33.7186,0.0000,226970.6000,-226970.6000,11.8448,0.0000,0.0000,0.0000,53740.0012,4.2235,40.0161,53740.0012,583.6149,25000.0000,280710.6012,0.0000,-280710.6012,31.6632,27.5522,29.6077,-20.1711,-290464.4905,17.7672,1822.4056,18.2241,17.7672,0.0000,103.5328,27.5522,27.0083,27.5522,False,0.0000,17.7672,289.5503,11.8448,583.6149,103.5328,976.6980,-226970.6000,-280710.6012,-290464.4905
5985.0000,28.0122,34.1481,0.0000,245508.6000,-245508.6000,12.8761,0.0000,0.0000,0.0000,58883.3265,4.1694,43.5003,58883.3265,634.4301,25000.0000,304391.9265,0.0000,-304391.9265,32.1028,28.0122,30.0575,-21.8186,-314188.4033,19.3141,2527.2538,25.2725,19.3141,0.0000,132.9996,28.0122,27.5522,28.0122,False,0.0000,19.3141,365.3201,12.8761,634.4301,132.9996,1132.7498,-245508.6000,-304391.9265,-314188.4033
