Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5986.0000,28.3764,34.4862,0.0000,257733.8000,-257733.8000,13.5750,0.0000,0.0000,0.0000,62449.8272,4.1271,45.8613,62449.8272,668.8644,25000.0000,320183.6272,0.0000,-320183.6272,32.4496,28.3764,30.4130,-22.9051,-329833.5419,20.3624,2916.8575,29.1686,20.3624,0.0000,155.8522,28.3764,28.0122,28.3764,False,0.0000,20.3624,423.2739,13.5750,668.8644,155.8522,1247.9905,-257733.8000,-320183.6272,-329833.5419
5987.0000,28.7916,34.8806,0.0000,277575.2000,-277575.2000,14.6699,0.0000,0.0000,0.0000,68045.3439,4.0793,49.5604,68045.3439,722.8135,25000.0000,345620.5439,0.0000,-345620.5439,32.8509,28.7916,30.8212,-24.6684,-355225.4743,22.0048,3405.4751,34.0548,22.0048,0.0000,196.6879,28.7916,28.3764,28.7916,False,0.0000,22.0048,525.4419,14.6699,722.8135,196.6879,1444.9433,-277575.2000,-345620.5439,-355225.4743
5988.0000,29.1405,35.2057,0.0000,290029.7000,-290029.7000,15.3883,0.0000,0.0000,0.0000,71798.1043,4.0395,51.9875,71798.1043,758.2111,25000.0000,361827.8043,0.0000,-361827.8043,33.1840,29.1405,31.1622,-25.7753,-371164.0584,23.0824,3707.2486,37.0725,23.0824,0.0000,227.0226,29.1405,28.7916,29.1405,False,0.0000,23.0824,600.3893,15.3883,758.2111,227.0226,1585.6230,-290029.7000,-361827.8043,-371164.0584
5989.0000,29.4745,35.5195,0.0000,302517.9000,-302517.9000,16.1043,0.0000,0.0000,0.0000,75594.9226,4.0018,54.4066,75594.9226,793.4922,25000.0000,378112.8226,0.0000,-378112.8226,33.5045,29.4745,31.4895,-26.8851,-387145.7699,24.1565,3991.1547,39.9115,24.1565,0.0000,260.2116,29.4745,29.1405,29.4745,False,-0.0000,24.1565,681.6194,16.1043,793.4922,260.2116,1735.3232,-302517.9000,-378112.8226,-387145.7699
5990.0000,29.8388,35.8646,0.0000,318400.4000,-318400.4000,17.0043,0.0000,0.0000,0.0000,80381.8394,3.9611,57.4470,80381.8394,837.8352,25000.0000,398782.2394,0.0000,-398782.2394,33.8560,29.8388,31.8474,-28.2966,-407471.3199,25.5065,4361.3572,43.6136,25.5065,0.0000,306.3194,29.8388,29.4745,29.8388,False,0.0000,25.5065,793.3355,17.0043,837.8352,306.3194,1937.4902,-318400.4000,-398782.2394,-407471.3199
5991.0000,30.1948,36.1993,0.0000,332679.5000,-332679.5000,17.8297,0.0000,0.0000,0.0000,84830.2811,3.9217,60.2356,84830.2811,878.5054,25000.0000,417509.7811,0.0000,-417509.7811,34.1978,30.1948,32.1963,-29.5656,-425744.9267,26.7446,4711.4464,47.1145,26.7446,0.0000,353.1279,30.1948,29.8388,30.1948,False,0.0000,26.7446,905.6041,17.8297,878.5054,353.1279,2137.2375,-332679.5000,-417509.7811,-425744.9267
5992.0000,30.4344,36.4181,0.0000,336184.7000,-336184.7000,18.0804,0.0000,0.0000,0.0000,86302.6943,3.8954,61.0824,86302.6943,890.8561,25000.0000,422487.3943,0.0000,-422487.3943,34.4235,30.4344,32.4290,-29.8771,-430230.6889,27.1206,4815.1030,48.1510,27.1206,0.0000,368.2320,30.4344,30.1948,30.4344,False,0.0000,27.1206,941.6134,18.0804,890.8561,368.2320,2200.7014,-336184.7000,-422487.3943,-430230.6889
5993.0000,30.6728,36.6423,0.0000,342942.0000,-342942.0000,18.4874,0.0000,0.0000,0.0000,88628.5268,3.8694,62.4574,88628.5268,910.9089,25000.0000,431570.5268,0.0000,-431570.5268,34.6525,30.6728,32.6627,-30.4777,-438878.3098,27.7311,4990.6629,49.9066,27.7311,0.0000,393.6620,30.6728,30.4344,30.6728,False,0.0000,27.7311,1002.0221,18.4874,910.9089,393.6620,2306.5929,-342942.0000,-431570.5268,-438878.3098
5994.0000,29.7341,35.6895,0.0000,242012.1000,-242012.1000,13.0773,0.0000,0.0000,0.0000,60917.7555,3.9728,44.1800,60917.7555,644.3424,25000.0000,302929.8555,0.0000,-302929.8555,33.7044,29.7341,31.7192,-21.5079,-309713.7749,19.6159,2706.8710,27.0687,19.6159,0.0000,139.3313,29.7341,30.6728,29.7341,False,0.0000,19.6159,381.4412,13.0773,644.3424,139.3313,1165.1149,-242012.1000,-302929.8555,-309713.7749
5995.0000,29.2887,35.2993,0.0000,222649.1000,-222649.1000,11.9206,0.0000,0.0000,0.0000,55347.4846,4.0228,40.2722,55347.4846,587.3501,25000.0000,277996.5846,0.0000,-277996.5846,33.2958,29.2887,31.2922,-19.7871,-284934.0725,17.8809,2045.5845,20.4558,17.8809,0.0000,105.5334,29.2887,29.7341,29.2887,False,0.0000,17.8809,294.7376,11.9206,587.3501,105.5334,987.6211,-222649.1000,-277996.5846,-284934.0725
5996.0000,28.4004,34.4369,0.0000,156473.2000,-156473.2000,8.3416,0.0000,0.0000,0.0000,37939.5357,4.1243,28.1811,37939.5357,411.0063,25000.0000,194412.7357,0.0000,-194412.7357,32.4247,28.4004,30.4126,-13.9060,-200245.7953,12.5124,787.1667,7.8717,12.5124,0.0000,36.1613,28.4004,29.2887,28.4004,False,0.0000,12.5124,109.2854,8.3416,411.0063,36.1613,556.4530,-156473.2000,-194412.7357,-200245.7953
5997.0000,27.9671,34.0547,0.0000,146888.0000,-146888.0000,7.7648,0.0000,0.0000,0.0000,35185.3711,4.1747,26.2324,35185.3711,382.5866,25000.0000,182073.3711,0.0000,-182073.3711,32.0255,27.9671,29.9963,-13.0541,-187979.1836,11.6472,735.5020,7.3550,11.6472,0.0000,29.1668,27.9671,28.4004,27.9671,False,0.0000,11.6472,89.5891,7.7648,382.5866,29.1668,501.3425,-146888.0000,-182073.3711,-187979.1836
5998.0000,27.4630,33.5754,0.0000,120656.4000,-120656.4000,6.3524,0.0000,0.0000,0.0000,28496.6603,4.2341,21.4607,28496.6603,312.9929,25000.0000,149153.0603,0.0000,-149153.0603,31.5379,27.4630,29.5005,-10.7229,-154409.4246,9.5285,607.1695,6.0717,9.5285,0.0000,15.9699,27.4630,27.9671,27.4630,False,0.0000,9.5285,51.3733,6.3524,312.9929,15.9699,380.3362,-120656.4000,-149153.0603,-154409.4246
5999.0000,27.0709,33.2118,0.0000,106435.6000,-106435.6000,5.5776,0.0000,0.0000,0.0000,24863.6677,4.2808,18.8433,24863.6677,274.8197,25000.0000,131299.2677,0.0000,-131299.2677,31.1649,27.0709,29.1179,-9.4591,-136210.4269,8.3664,538.7255,5.3873,8.3664,0.0000,10.8104,27.0709,27.4630,27.0709,False,0.0000,8.3664,35.8538,5.5776,274.8197,10.8104,321.4839,-106435.6000,-131299.2677,-136210.4269
6000.0000,26.6795,32.8425,0.0000,89283.1000,-89283.1000,4.6620,0.0000,0.0000,0.0000,20629.8322,4.3279,15.7501,20629.8322,229.7066,25000.0000,109912.9322,0.0000,-109912.9322,30.7882,26.6795,28.7339,-7.9347,-114259.6008,6.9930,455.0753,4.5508,6.9930,0.0000,6.3128,26.6795,27.0709,26.6795,False,0.0000,6.9930,21.8540,4.6620,229.7066,6.3128,257.8734,-89283.1000,-109912.9322,-114259.6008
6001.0000,26.4434,32.6283,0.0000,86300.4000,-86300.4000,4.4903,0.0000,0.0000,0.0000,19809.5801,4.3565,15.1700,19809.5801,221.2472,25000.0000,106109.9801,0.0000,-106109.9801,30.5667,26.4434,28.5050,-7.6696,-110442.5054,6.7355,441.0991,4.4110,6.7355,0.0000,5.6407,26.4434,26.6795,26.4434,False,-0.0000,6.7355,19.7057,4.4903,221.2472,5.6407,246.5936,-86300.4000,-106109.9801,-110442.5054
6002.0000,26.1978,32.3958,0.0000,77805.0000,-77805.0000,4.0397,0.0000,0.0000,0.0000,17737.5379,4.3865,13.6477,17737.5379,199.0449,25000.0000,95542.5379,0.0000,-95542.5379,30.3298,26.1978,28.2638,-6.9146,-99570.5597,6.0596,399.5010,3.9950,6.0596,0.0000,4.1073,26.1978,26.4434,26.1978,False,0.0000,6.0596,14.7244,4.0397,199.0449,4.1073,217.8765,-77805.0000,-95542.5379,-99570.5597
6003.0000,25.9757,32.1873,0.0000,70847.7000,-70847.7000,3.6704,0.0000,0.0000,0.0000,16051.7137,4.4137,12.4001,16051.7137,180.8491,25000.0000,86899.4137,0.0000,-86899.4137,30.1168,25.9757,28.0462,-6.2963,-90666.9898,5.5056,365.1883,3.6519,5.5056,0.0000,3.0807,25.9757,26.1978,25.9757,False,0.0000,5.5056,11.3094,3.6704,180.8491,3.0807,195.2392,-70847.7000,-86899.4137,-90666.9898
6004.0000,26.0360,32.2598,0.0000,88899.9000,-88899.9000,4.5966,0.0000,0.0000,0.0000,20175.5985,4.4063,15.5290,20175.5985,226.4826,25000.0000,109075.4985,0.0000,-109075.4985,30.1852,26.0360,28.1106,-7.9006,-113769.2025,6.8949,456.5156,4.5652,6.8949,0.0000,6.0507,26.0360,25.9757,26.0360,False,-0.0000,6.8949,21.0185,4.5966,226.4826,6.0507,253.5518,-88899.9000,-109075.4985,-113769.2025
6005.0000,26.0704,32.2910,0.0000,95806.7000,-95806.7000,4.9563,0.0000,0.0000,0.0000,21763.9920,4.4021,16.7444,21763.9920,244.2089,25000.0000,117570.6920,0.0000,-117570.6920,30.2175,26.0704,28.1439,-8.5145,-122608.1453,7.4345,491.7882,4.9179,7.4345,0.0000,7.5855,26.0704,26.0360,26.0704,False,-0.0000,7.4345,25.8757,4.9563,244.2089,7.5855,277.6701,-95806.7000,-117570.6920,-122608.1453
6006.0000,26.8525,33.0711,0.0000,170118.7000,-170118.7000,8.8034,0.0000,0.0000,0.0000,39498.2040,4.3070,29.7413,39498.2040,433.7611,25000.0000,209616.9040,0.0000,-209616.9040,30.9982,26.8525,28.9253,-15.1186,-217708.5557,13.2051,866.7775,8.6678,13.2051,0.0000,42.5060,26.8525,26.0704,26.8525,False,0.0000,13.2051,126.9130,8.8034,433.7611,42.5060,603.1801,-170118.7000,-209616.9040,-217708.5557
6007.0000,27.6538,33.8290,0.0000,222602.9000,-222602.9000,11.6004,0.0000,0.0000,0.0000,52856.0633,4.2115,39.1907,52856.0633,571.5761,25000.0000,275458.9633,0.0000,-275458.9633,31.7706,27.6538,29.7122,-19.7830,-284874.9483,17.4007,1681.4643,16.8146,17.4007,0.0000,97.2570,27.6538,26.8525,27.6538,False,0.0000,17.4007,273.2321,11.6004,571.5761,97.2570,942.0652,-222602.9000,-275458.9633,-284874.9483
6008.0000,28.1740,34.3041,0.0000,242514.0000,-242514.0000,12.7310,0.0000,0.0000,0.0000,58429.4184,4.1505,43.0100,58429.4184,627.2789,25000.0000,300943.4184,0.0000,-300943.4184,32.2607,28.1740,30.2173,-21.5525,-310356.0789,19.0964,2452.7794,24.5278,19.0964,0.0000,128.5526,28.1740,27.6538,28.1740,False,-0.0000,19.0964,353.9664,12.7310,627.2789,128.5526,1109.7979,-242514.0000,-300943.4184,-310356.0789
6009.0000,28.5427,34.6433,0.0000,253371.2000,-253371.2000,13.3653,0.0000,0.0000,0.0000,61679.7518,4.1079,45.1531,61679.7518,658.5355,25000.0000,315050.9518,0.0000,-315050.9518,32.6097,28.5427,30.5762,-22.5174,-324250.5263,20.0480,2817.8184,28.1782,20.0480,0.0000,148.7429,28.5427,28.1740,28.5427,False,-0.0000,20.0480,405.3115,13.3653,658.5355,148.7429,1212.5899,-253371.2000,-315050.9518,-324250.5263
6010.0000,28.8990,34.9785,0.0000,267865.6000,-267865.6000,14.1789,0.0000,0.0000,0.0000,65863.2905,4.0670,47.9017,65863.2905,698.6219,25000.0000,333728.8905,0.0000,-333728.8905,32.9520,28.8990,30.9255,-23.8055,-342799.6623,21.2684,3195.1847,31.9518,21.2684,0.0000,177.5928,28.8990,28.5427,28.8990,False,0.0000,21.2684,477.8677,14.1789,698.6219,177.5928,1354.0824,-267865.6000,-333728.8905,-342799.6623
6011.0000,29.2912,35.3502,0.0000,286589.9000,-286589.9000,15.2213,0.0000,0.0000,0.0000,71247.2420,4.0225,51.4233,71247.2420,749.9834,25000.0000,357837.1420,0.0000,-357837.1420,33.3305,29.2912,31.3109,-25.4696,-366761.9916,22.8320,3635.4964,36.3550,22.8320,0.0000,219.7119,29.2912,28.8990,29.2912,False,0.0000,22.8320,582.3924,15.2213,749.9834,219.7119,1552.0877,-286589.9000,-357837.1420,-366761.9916
6012.0000,29.6394,35.6757,0.0000,300195.5000,-300195.5000,16.0038,0.0000,0.0000,0.0000,75362.6730,3.9833,54.0669,75362.6730,788.5387,25000.0000,375558.1730,0.0000,-375558.1730,33.6636,29.6394,31.6515,-26.6787,-384173.6901,24.0057,3944.1598,39.4416,24.0057,0.0000,255.3688,29.6394,29.2912,29.6394,False,0.0000,24.0057,669.8121,16.0038,788.5387,255.3688,1713.7197,-300195.5000,-375558.1730,-384173.6901
6013.0000,29.9344,35.9505,0.0000,309717.4000,-309717.4000,16.5670,0.0000,0.0000,0.0000,78399.8431,3.9505,55.9695,78399.8431,816.2870,25000.0000,388117.2431,0.0000,-388117.2431,33.9452,29.9344,31.9398,-27.5250,-396359.2941,24.8505,4170.9456,41.7095,24.8505,0.0000,283.2875,29.9344,29.6394,29.9344,False,-0.0000,24.8505,737.6828,16.5670,816.2870,283.2875,1837.2572,-309717.4000,-388117.2431,-396359.2941
6014.0000,30.2811,36.2800,0.0000,325657.4000,-325657.4000,17.4696,0.0000,0.0000,0.0000,83241.1487,3.9122,59.0191,83241.1487,860.7633,25000.0000,408898.5487,0.0000,-408898.5487,34.2804,30.2811,32.2808,-28.9416,-416758.4294,26.2045,4548.9398,45.4894,26.2045,0.0000,332.1621,30.2811,29.9344,30.2811,False,0.0000,26.2045,855.4491,17.4696,860.7633,332.1621,2048.3745,-325657.4000,-408898.5487,-416758.4294
6015.0000,30.6241,36.6026,0.0000,340023.1000,-340023.1000,18.3023,0.0000,0.0000,0.0000,87753.9654,3.8747,61.8323,87753.9654,901.7920,25000.0000,427777.0654,0.0000,-427777.0654,34.6098,30.6241,32.6169,-30.2183,-435142.8621,27.4535,4908.2503,49.0825,27.4535,0.0000,381.9600,30.6241,30.2811,30.6241,False,0.0000,27.4535,974.2573,18.3023,901.7920,381.9600,2258.0093,-340023.1000,-427777.0654,-435142.8621
6016.0000,30.8696,36.8279,0.0000,345187.3000,-345187.3000,18.6434,0.0000,0.0000,0.0000,89702.7511,3.8481,62.9844,89702.7511,918.5952,25000.0000,434890.0511,0.0000,-434890.0511,34.8418,30.8696,32.8557,-30.6772,-441751.7212,27.9651,5054.5796,50.5458,27.9651,0.0000,403.7117,30.8696,30.6241,30.8696,False,0.0000,27.9651,1025.8228,18.6434,918.5952,403.7117,2348.1297,-345187.3000,-434890.0511,-441751.7212
6017.0000,31.1322,37.0760,0.0000,354658.4000,-354658.4000,19.2018,0.0000,0.0000,0.0000,92845.8749,3.8199,64.8708,92845.8749,946.1075,25000.0000,447504.2749,0.0000,-447504.2749,35.0947,31.1322,33.1135,-31.5189,-453872.3141,28.8026,5302.9745,53.0297,28.8026,0.0000,441.0829,31.1322,30.8696,31.1322,False,0.0000,28.8026,1113.9946,19.2018,946.1075,441.0829,2501.1849,-354658.4000,-447504.2749,-453872.3141
6018.0000,30.2447,36.1729,0.0000,258239.9000,-258239.9000,14.0183,0.0000,0.0000,0.0000,65941.1431,3.9162,47.3592,65941.1431,690.7099,25000.0000,324181.0431,0.0000,-324181.0431,34.1968,30.2447,32.2208,-22.9501,-330481.2208,21.0275,3115.7971,31.1580,21.0275,0.0000,171.6271,30.2447,31.1322,30.2447,False,0.0000,21.0275,462.9347,14.0183,690.7099,171.6271,1325.2716,-258239.9000,-324181.0431,-330481.2208
6019.0000,29.7442,35.7249,0.0000,232490.6000,-232490.6000,12.5097,0.0000,0.0000,0.0000,58537.7756,3.9716,42.2626,58537.7756,616.3790,25000.0000,291028.3756,0.0000,-291028.3756,33.7314,29.7442,31.7378,-20.6617,-297528.6829,18.7646,2422.4447,24.2244,18.7646,0.0000,121.9670,29.7442,30.2447,29.7442,False,-0.0000,18.7646,337.1026,12.5097,616.3790,121.9670,1075.4487,-232490.6000,-291028.3756,-297528.6829
6020.0000,28.7482,34.7581,0.0000,157865.5000,-157865.5000,8.4529,0.0000,0.0000,0.0000,38652.3544,4.0842,28.5572,38652.3544,416.4916,25000.0000,196517.8544,0.0000,-196517.8544,32.7548,28.7482,30.7515,-14.0297,-202027.5843,12.6794,793.4455,7.9345,12.6794,0.0000,37.6285,28.7482,29.7442,28.7482,False,0.0000,12.6794,113.3803,8.4529,416.4916,37.6285,567.5004,-157865.5000,-196517.8544,-202027.5843
6021.0000,28.2289,34.2966,0.0000,144036.3000,-144036.3000,7.6391,0.0000,0.0000,0.0000,34756.4542,4.1442,25.8077,34756.4542,376.3924,25000.0000,178792.7542,0.0000,-178792.7542,32.2740,28.2289,30.2515,-12.8007,-184329.7347,11.4586,715.4469,7.1545,11.4586,0.0000,27.7729,28.2289,28.7482,28.2289,False,-0.0000,11.4586,85.6253,7.6391,376.3924,27.7729,489.7906,-144036.3000,-178792.7542,-184329.7347
6022.0000,27.6611,33.7585,0.0000,115617.2000,-115617.2000,6.1019,0.0000,0.0000,0.0000,27458.3707,4.2106,20.6147,27458.3707,300.6543,25000.0000,143075.5707,0.0000,-143075.5707,31.7260,27.6611,29.6935,-10.2750,-147960.5336,9.1529,580.1765,5.8018,9.1529,0.0000,14.1547,27.6611,28.2289,27.6611,False,0.0000,9.1529,45.9636,6.1019,300.6543,14.1547,360.7726,-115617.2000,-143075.5707,-147960.5336
6023.0000,27.2212,33.3509,0.0000,100165.6000,-100165.6000,5.2586,0.0000,0.0000,0.0000,23497.5576,4.2628,17.7656,23497.5576,259.1025,25000.0000,123663.1576,0.0000,-123663.1576,31.3077,27.2212,29.2644,-8.9018,-128186.4258,7.8879,505.8797,5.0588,7.8879,0.0000,9.0597,27.2212,27.6611,27.2212,False,0.0000,7.8879,30.4703,5.2586,259.1025,9.0597,298.6324,-100165.6000,-123663.1576,-128186.4258
6024.0000,26.8023,32.9568,0.0000,83061.3000,-83061.3000,4.3431,0.0000,0.0000,0.0000,19258.1622,4.3130,14.6726,19258.1622,213.9921,25000.0000,102319.4622,0.0000,-102319.4622,30.9053,26.8023,28.8538,-7.3818,-106297.2834,6.5146,422.5431,4.2254,6.5146,0.0000,5.1038,26.8023,27.2212,26.8023,False,0.0000,6.5146,17.9753,4.3431,213.9921,5.1038,237.0712,-83061.3000,-102319.4622,-106297.2834
6025.0000,26.5493,32.7273,0.0000,80383.5000,-80383.5000,4.1871,0.0000,0.0000,0.0000,18506.0504,4.3436,14.1456,18506.0504,206.3066,25000.0000,98889.5504,0.0000,-98889.5504,30.6680,26.5493,28.6087,-7.1438,-102870.3822,6.2807,410.1336,4.1013,6.2807,0.0000,4.5734,26.5493,26.8023,26.5493,False,0.0000,6.2807,16.2519,4.1871,206.3066,4.5734,227.1318,-80383.5000,-98889.5504,-102870.3822
6026.0000,26.3147,32.5066,3.4000,74272.0000,-74268.6000,3.8600,0.5945,5.7191,0.0005,16987.3900,4.3722,13.0404,16987.9845,190.1872,25000.0000,91259.3900,2.8055,-91256.5845,30.4426,26.3147,28.3786,-6.6005,-95046.5547,5.7899,380.5067,3.8051,5.7899,0.0000,3.5830,26.3147,26.5493,26.3147,False,0.0000,5.7899,12.9899,3.8600,190.1872,3.5830,206.7601,-74268.6000,-91256.5845,-95046.5547
6027.0000,26.1005,32.3042,25.5000,68435.9000,-68410.4000,3.5492,4.4675,5.7079,0.0037,15559.3371,4.3984,11.9905,15563.8046,174.8748,25000.0000,83995.2371,21.0325,-83974.2046,30.2363,26.1005,28.1684,-6.0806,-87560.5060,5.3238,351.9229,3.5192,5.3238,0.0000,2.7854,26.1005,26.3147,26.1005,False,0.0000,5.3238,10.3112,3.5492,174.8748,2.7854,187.9714,-68410.4000,-83974.2046,-87560.5060
6028.0000,25.9390,32.1502,100.9000,66175.5000,-66074.6000,3.4254,17.7038,5.6994,0.0145,14977.8364,4.4182,11.5723,14995.5402,168.7765,25000.0000,81153.3364,83.1962,-81070.1402,30.0798,25.9390,28.0094,-5.8756,-84608.6483,5.1381,341.1605,3.4116,5.1381,0.0000,2.5040,25.9390,26.1005,25.9390,False,0.0000,5.1381,9.3525,3.4254,168.7765,2.5040,180.6330,-66074.6000,-81070.1402,-84608.6483
6029.0000,25.7757,31.9894,197.4000,61792.1000,-61594.7000,3.1939,34.6888,5.6906,0.0285,13922.2127,4.4384,10.7903,13956.9015,157.3713,25000.0000,75714.3127,162.7112,-75551.6015,29.9181,25.7757,27.8469,-5.4808,-78923.3472,4.7909,319.5557,3.1956,4.7909,0.0000,2.0299,25.7757,25.9390,25.7757,False,0.0000,4.7909,7.7168,3.1939,157.3713,2.0299,167.1180,-61594.7000,-75551.6015,-78923.3472
6030.0000,25.7895,32.0084,306.2000,73328.0000,-73021.8000,3.7847,53.8011,5.6913,0.0443,16527.6773,4.4367,12.7863,16581.4784,186.4815,25000.0000,89855.6773,252.3989,-89603.2784,29.9354,25.7895,27.8624,-6.5001,-93601.0461,5.6771,378.5018,3.7850,5.6771,0.0000,3.3776,25.7895,25.7757,25.7895,False,-0.0000,5.6771,12.3051,3.7847,186.4815,3.3776,202.1642,-73021.8000,-89603.2784,-93601.0461
6031.0000,26.0526,32.2862,13.5000,102571.4000,-102557.9000,5.2947,2.3662,5.7054,0.0020,23289.1452,4.4043,17.8877,23291.5114,260.8825,25000.0000,125860.5452,11.1338,-125849.4114,30.2084,26.0526,28.1305,-9.1149,-131254.6508,7.9421,525.5623,5.2556,7.9421,0.0000,9.2477,26.0526,25.7895,26.0526,False,0.0000,7.9421,31.0519,5.2947,260.8825,9.2477,301.1822,-102557.9000,-125849.4114,-131254.6508
6032.0000,26.2660,32.4856,0.0000,117779.5000,-117779.5000,6.0940,0.0000,0.0000,0.0000,26901.8196,4.3781,20.5877,26901.8196,300.2615,25000.0000,144681.3196,0.0000,-144681.3196,30.4124,26.2660,28.3392,-10.4672,-150727.7262,9.1410,601.3900,6.0139,9.1410,0.0000,14.0993,26.2660,26.0526,26.2660,False,0.0000,9.1410,45.7977,6.0940,300.2615,14.0993,360.1585,-117779.5000,-144681.3196,-150727.7262
6033.0000,26.6528,32.8606,0.0000,147821.2000,-147821.2000,7.6629,0.0000,0.0000,0.0000,34130.1647,4.3311,25.8881,34130.1647,377.5647,25000.0000,181951.3647,0.0000,-181951.3647,30.7913,26.6528,28.7220,-13.1370,-189173.4416,11.4943,748.2432,7.4824,11.4943,0.0000,28.0332,26.6528,26.2660,26.6528,False,0.0000,11.4943,86.3667,7.6629,377.5647,28.0332,491.9645,-147821.2000,-181951.3647,-189173.4416
6034.0000,26.9887,33.1751,0.0000,166798.2000,-166798.2000,8.6767,0.0000,0.0000,0.0000,38875.0956,4.2906,29.3130,38875.0956,427.5153,25000.0000,205673.2956,0.0000,-205673.2956,31.1130,26.9887,29.0509,-14.8236,-213459.1625,13.0150,849.8657,8.4987,13.0150,0.0000,40.6962,26.9887,26.6528,26.9887,False,-0.0000,13.0150,121.9052,8.6767,427.5153,40.6962,590.1167,-166798.2000,-205673.2956,-213459.1625
6035.0000,27.2436,33.4111,0.0000,177670.6000,-177670.6000,9.2703,0.0000,0.0000,0.0000,41705.3364,4.2601,31.3187,41705.3364,456.7677,25000.0000,219375.9364,0.0000,-219375.9364,31.3553,27.2436,29.2994,-15.7898,-227373.0620,13.9055,918.1627,9.1816,13.9055,0.0000,49.6346,27.2436,26.9887,27.2436,False,0.0000,13.9055,146.4952,9.2703,456.7677,49.6346,652.8975,-177670.6000,-219375.9364,-227373.0620
6036.0000,27.4623,33.6155,0.0000,186797.1000,-186797.1000,9.7692,0.0000,0.0000,0.0000,44116.9045,4.2341,33.0040,44116.9045,481.3467,25000.0000,230914.0045,0.0000,-230914.0045,31.5645,27.4623,29.5134,-16.6009,-239052.6547,14.6538,993.8144,9.9381,14.6538,0.0000,58.0862,27.4623,27.2436,27.4623,False,-0.0000,14.6538,169.4546,9.7692,481.3467,58.0862,708.8875,-186797.1000,-230914.0045,-239052.6547
6037.0000,27.6679,33.8089,0.0000,195801.2000,-195801.2000,10.2606,0.0000,0.0000,0.0000,46510.5470,4.2098,34.6643,46510.5470,505.5609,25000.0000,242311.7470,0.0000,-242311.7470,31.7619,27.6679,29.7149,-17.4011,-250575.6067,15.3909,1102.4102,11.0241,15.3909,0.0000,67.3006,27.6679,27.4623,27.6679,False,0.0000,15.3909,194.2186,10.2606,505.5609,67.3006,767.0801,-195801.2000,-242311.7470,-250575.6067
6038.0000,27.8982,34.0275,0.0000,207556.6000,-207556.6000,10.8973,0.0000,0.0000,0.0000,49621.9489,4.1828,36.8151,49621.9489,536.9293,25000.0000,257178.5489,0.0000,-257178.5489,31.9844,27.8982,29.9413,-18.4458,-265619.5211,16.3459,1330.9360,13.3094,16.3459,0.0000,80.6214,27.8982,27.6679,27.8982,False,0.0000,16.3459,229.6053,10.8973,536.9293,80.6214,847.1560,-207556.6000,-257178.5489,-265619.5211
6039.0000,27.7019,33.8181,0.0000,179201.7000,-179201.7000,9.4286,0.0000,0.0000,0.0000,42607.9814,4.2058,31.8535,42607.9814,464.5669,25000.0000,221809.6814,0.0000,-221809.6814,31.7794,27.7019,29.7406,-15.9259,-229332.4796,14.1429,935.0596,9.3506,14.1429,0.0000,52.2208,27.7019,27.8982,27.7019,False,0.0000,14.1429,153.5483,9.4286,464.5669,52.2208,670.3360,-179201.7000,-221809.6814,-229332.4796
6040.0000,27.7608,33.8882,0.0000,186967.9000,-186967.9000,9.8194,0.0000,0.0000,0.0000,44527.9604,4.1989,33.1736,44527.9604,483.8199,25000.0000,231495.8604,0.0000,-231495.8604,31.8457,27.7608,29.8033,-16.6161,-239271.2352,14.7291,1002.2187,10.0222,14.7291,0.0000,58.9861,27.7608,27.7019,27.7608,False,0.0000,14.7291,171.8849,9.8194,483.8199,58.9861,714.6908,-186967.9000,-231495.8604,-239271.2352
6041.0000,27.7776,33.9017,0.0000,186114.0000,-186114.0000,9.7799,0.0000,0.0000,0.0000,44345.5003,4.1969,33.0401,44345.5003,481.8727,25000.0000,230459.5003,0.0000,-230459.5003,31.8603,27.7776,29.8190,-16.5402,-238178.4609,14.6698,994.5294,9.9453,14.6698,0.0000,58.2768,27.7776,27.7608,27.7776,False,0.0000,14.6698,169.9696,9.7799,481.8727,58.2768,710.1191,-186114.0000,-230459.5003,-238178.4609
6042.0000,27.6089,33.7320,0.0000,169086.9000,-169086.9000,8.8865,0.0000,0.0000,0.0000,40098.4404,4.2168,30.0220,40098.4404,437.8556,25000.0000,209185.3404,0.0000,-209185.3404,31.6909,27.6089,29.6499,-15.0270,-216388.1148,13.3298,863.0443,8.6304,13.3298,0.0000,43.7211,27.6089,27.7776,27.6089,False,-0.0000,13.3298,130.2664,8.8865,437.8556,43.7211,611.8431,-169086.9000,-209185.3404,-216388.1148
6043.0000,27.3875,33.5202,0.0000,152682.0000,-152682.0000,8.0118,0.0000,0.0000,0.0000,35984.3502,4.2430,27.0670,35984.3502,394.7587,25000.0000,188666.3502,0.0000,-188666.3502,31.4760,27.3875,29.4317,-13.5690,-195394.0261,12.0178,771.3197,7.7132,12.0178,0.0000,32.0401,27.3875,27.6089,27.3875,False,0.0000,12.0178,97.7176,8.0118,394.7587,32.0401,524.5164,-152682.0000,-188666.3502,-195394.0261
6044.0000,26.6601,32.8053,0.0000,92753.7000,-92753.7000,4.8573,0.0000,0.0000,0.0000,21420.1324,4.3302,16.4097,21420.1324,239.3268,25000.0000,114173.8324,0.0000,-114173.8324,30.7569,26.6601,28.7085,-8.2431,-118701.0838,7.2859,474.4659,4.7447,7.2859,0.0000,7.1396,26.6601,27.3875,26.6601,False,0.0000,7.2859,24.4731,4.8573,239.3268,7.1396,270.9395,-92753.7000,-114173.8324,-118701.0838
6045.0000,26.2807,32.4666,0.0000,81464.9000,-81464.9000,4.2380,0.0000,0.0000,0.0000,18614.8682,4.3763,14.3175,18614.8682,208.8140,25000.0000,100079.7682,0.0000,-100079.7682,30.4046,26.2807,28.3426,-7.2399,-104254.2985,6.3570,418.1912,4.1819,6.3570,0.0000,4.7422,26.2807,26.6601,26.2807,False,0.0000,6.3570,16.8019,4.2380,208.8140,4.7422,230.3581,-81464.9000,-100079.7682,-104254.2985
6046.0000,25.9478,32.1548,0.0000,68348.9000,-68348.9000,3.5436,0.0000,0.0000,0.0000,15473.5516,4.4171,11.9716,15473.5516,174.5995,25000.0000,83822.4516,0.0000,-83822.4516,30.0858,25.9478,28.0168,-6.0742,-87469.1630,5.3154,352.8578,3.5286,5.3154,0.0000,2.7722,25.9478,26.2807,25.9478,False,0.0000,5.3154,10.2667,3.5436,174.5995,2.7722,187.6383,-68348.9000,-83822.4516,-87469.1630
6047.0000,25.6862,31.9110,9.0000,60300.2000,-60291.2000,3.1171,1.5829,5.6858,0.0013,13552.2553,4.4495,10.5306,13553.8382,153.5837,25000.0000,73852.4553,7.4171,-73845.0382,29.8360,25.6862,27.7611,-5.3585,-77161.8224,4.6756,312.6155,3.1262,4.6756,0.0000,1.8868,25.6862,25.9478,25.6862,False,0.0000,4.6756,7.2174,3.1171,153.5837,1.8868,162.6880,-60291.2000,-73845.0382,-77161.8224
6048.0000,25.4428,31.6798,37.1000,51336.8000,-51299.7000,2.6476,6.5404,5.6725,0.0054,11459.8993,4.4797,8.9446,11466.4397,130.4525,25000.0000,62796.6993,30.5596,-62766.1397,29.6008,25.4428,27.5218,-4.5603,-65668.9225,3.9714,267.3239,2.6732,3.9714,0.0000,1.1563,25.4428,25.6862,25.4428,False,0.0000,3.9714,4.6123,2.6476,130.4525,1.1563,136.2210,-51299.7000,-62766.1397,-65668.9225
6049.0000,25.3597,31.5968,185.4000,44472.7000,-44287.3000,2.2887,32.7107,5.6679,0.0269,9904.7032,4.4901,7.7321,9937.4140,112.7691,25000.0000,54377.4032,152.6893,-54224.7140,29.2672,25.3597,27.3135,-3.9422,-56768.3410,3.4331,247.3541,2.4735,3.6532,0.2201,0.9000,25.3597,25.4428,25.3597,False,0.0000,3.4331,3.0954,2.2887,112.7691,0.9000,116.7645,-44287.3000,-54224.7140,-56768.3410
6050.0000,25.4063,31.6130,526.4000,39591.8000,-39065.4000,2.0360,92.8323,5.6704,0.0766,8829.0902,4.4842,6.8785,8921.9225,100.3198,25000.0000,48420.8902,433.5677,-47987.3225,28.8655,25.4063,27.1359,-3.4899,-50254.6512,3.0541,248.5999,2.4860,3.6532,0.5991,0.9000,25.4063,25.3597,25.4063,False,0.0000,3.0541,2.2483,2.0360,100.3198,0.9000,103.4680,-39065.4000,-47987.3225,-50254.6512
6051.0000,25.4574,31.5833,1184.3000,35120.2000,-33935.9000,1.8068,208.7513,5.6733,0.1722,7843.0469,4.4779,6.1041,8051.7982,89.0256,25000.0000,42963.2469,975.5487,-41987.6982,28.4872,25.4574,26.9723,-3.0567,-44016.2757,2.7102,249.7565,2.4976,3.6532,0.9430,0.9000,25.4574,25.4063,25.4574,False,0.0000,2.7102,1.6229,1.8068,89.0256,0.9000,91.5485,-33935.9000,-41987.6982,-44016.2757
6052.0000,25.4155,31.4571,1853.5000,33691.7000,-31838.2000,1.7341,326.8411,5.6710,0.2692,7515.2789,4.4831,5.8585,7842.1201,85.4427,25000.0000,41206.9789,1526.6589,-39680.3201,28.2833,25.4155,26.8494,-2.8933,-41663.4317,2.6012,250.6305,2.5063,3.6532,1.0520,0.9000,25.4155,25.4574,25.4155,False,-0.0000,2.6012,1.4510,1.7341,85.4427,0.9000,87.7937,-31838.2000,-39680.3201,-41663.4317
6053.0000,25.4390,31.3803,2513.4000,30742.4000,-28229.0000,1.5817,443.1048,5.6722,0.3653,6861.8921,4.4802,5.3437,7304.9969,77.9347,25000.0000,37604.2921,2070.2952,-35533.9969,28.0114,25.4390,26.7252,-2.5953,-37371.6438,2.3726,251.5190,2.5152,3.6532,1.2806,0.9000,25.4390,25.4155,25.4390,False,0.0000,2.3726,1.1295,1.5817,77.9347,0.9000,79.9642,-28229.0000,-35533.9969,-37371.6438
6054.0000,24.9997,30.8752,4189.7000,42478.1000,-38288.4000,2.1860,741.8407,5.6477,0.6087,9366.3537,4.5352,7.3851,10108.1944,107.7078,25000.0000,51844.4537,3447.8593,-48396.5944,28.5155,24.9997,26.7576,-3.5469,-51075.9391,3.2790,251.2870,2.5129,3.6532,0.3742,0.9000,24.9997,25.4390,24.9997,False,0.0000,3.2790,2.7301,2.1860,107.7078,0.9000,111.3379,-38288.4000,-48396.5944,-51075.9391
6055.0000,24.8087,30.7657,4069.1000,48867.3000,-44798.2000,2.5052,721.8774,5.6368,0.5952,10718.2030,4.5593,8.4635,11440.0805,123.4358,25000.0000,59585.5030,3347.2226,-56238.2805,28.7800,24.8087,26.7944,-4.1213,-59347.0499,3.7578,258.2112,2.5821,3.7578,0.0000,0.9795,24.8087,24.9997,24.8087,False,0.0000,3.7578,3.9640,2.5052,123.4358,0.9795,128.3794,-44798.2000,-56238.2805,-59347.0499
6056.0000,24.8975,31.0117,2823.3000,62715.0000,-59891.7000,3.2098,500.4164,5.6419,0.4142,13789.3759,4.5481,10.8439,14289.7924,158.1533,25000.0000,76504.3759,2322.8836,-74181.4924,28.9736,24.8975,26.9355,-5.4198,-78045.4223,4.8147,329.5088,3.2951,4.8147,0.0000,2.0603,24.8975,24.8087,24.8975,False,0.0000,4.8147,7.8225,3.2098,158.1533,2.0603,168.0361,-59891.7000,-74181.4924,-78045.4223
6057.0000,25.0849,31.2706,2007.0000,79562.7000,-77555.7000,4.0752,355.0629,5.6525,0.2940,17584.9830,4.5245,13.7676,17940.0459,200.7931,25000.0000,97147.6830,1651.9371,-95495.7459,29.2087,25.0849,27.1468,-6.9615,-100246.2533,6.1128,415.8473,4.1585,6.1128,0.0000,4.2164,25.0849,24.8975,25.0849,False,0.0000,6.1128,15.0833,4.0752,200.7931,4.2164,220.0928,-77555.7000,-95495.7459,-100246.2533
6058.0000,25.1945,31.3911,1669.6000,84397.9000,-82728.3000,4.3299,295.0517,5.6587,0.2439,18710.5061,4.5107,14.6280,19005.5578,213.3413,25000.0000,103108.4061,1374.5483,-101733.8578,29.3255,25.1945,27.2600,-7.4096,-106698.6360,6.4948,440.4218,4.4042,6.4948,0.0000,5.0574,25.1945,25.0849,25.1945,False,0.0000,6.4948,17.8250,4.3299,213.3413,5.0574,236.2237,-82728.3000,-101733.8578,-106698.6360
6059.0000,25.2691,31.4853,1150.7000,87609.0000,-86458.3000,4.4989,203.2021,5.6628,0.1678,19462.7107,4.5014,15.1990,19665.9128,221.6690,25000.0000,107071.7107,947.4979,-106124.2128,29.4133,25.2691,27.3412,-7.7233,-111214.9012,6.7483,456.5650,4.5656,6.7483,0.0000,5.6730,25.2691,25.1945,25.2691,False,0.0000,6.7483,19.8095,4.4989,221.6690,5.6730,247.1515,-86458.3000,-106124.2128,-111214.9012
6060.0000,25.3099,31.5492,538.9000,88712.2000,-88173.3000,4.5585,95.1262,5.6651,0.0785,19730.1618,4.4963,15.4003,19825.2880,224.6062,25000.0000,108442.3618,443.7738,-107998.5880,29.4695,25.3099,27.3897,-7.8546,-113106.4361,6.8378,461.9816,4.6198,6.8378,0.0000,5.9015,25.3099,25.2691,25.3099,False,0.0000,6.8378,20.5417,4.5585,224.6062,5.9015,251.0494,-88173.3000,-107998.5880,-113106.4361
6061.0000,25.3342,31.5907,91.1000,89281.7000,-89190.6000,4.5894,16.0771,5.6665,0.0133,19870.2329,4.4932,15.5047,19886.3100,226.1285,25000.0000,109151.9329,75.0229,-109076.9100,29.5052,25.3342,27.4197,-7.9296,-114186.3765,6.8841,464.7191,4.6472,6.8841,0.0000,6.0223,25.3342,25.3099,25.3342,False,0.0000,6.8841,20.9279,4.5894,226.1285,6.0223,253.0787,-89190.6000,-109076.9100,-114186.3765
6062.0000,25.3548,31.6114,57.5000,89982.6000,-89925.1000,4.6264,10.1454,5.6676,0.0084,20037.6981,4.4907,15.6297,20047.8435,227.9519,25000.0000,110020.2981,47.3546,-109972.9435,29.5259,25.3548,27.4404,-7.9937,-115109.6960,6.9396,468.1938,4.6819,6.9396,0.0000,6.1692,25.3548,25.3342,25.3548,False,0.0000,6.9396,21.3967,4.6264,227.9519,6.1692,255.5178,-89925.1000,-109972.9435,-115109.6960
6063.0000,25.3404,31.5918,148.6000,87826.5000,-87677.9000,4.5164,26.2229,5.6668,0.0216,19549.7112,4.4925,15.2580,19575.9341,222.5299,25000.0000,107376.2112,122.3771,-107253.8341,29.5080,25.3404,27.4242,-7.7972,-112279.0051,6.7745,457.2659,4.5727,6.7745,0.0000,5.7394,25.3404,25.3548,25.3404,False,0.0000,6.7745,20.0223,4.5164,222.5299,5.7394,248.2916,-87677.9000,-107253.8341,-112279.0051
6064.0000,25.2765,30.7942,13098.1000,67777.9000,-54679.8000,3.4850,2312.8245,5.6632,1.9059,15060.2529,4.5004,11.7735,17373.0774,171.7102,25000.0000,82838.1529,10785.2755,-72052.8774,28.9550,25.2765,27.1157,-5.3103,-76468.0421,5.2274,355.9292,3.5593,5.2274,0.0000,2.6369,25.2765,25.3404,25.2765,False,0.0000,5.2274,9.8063,3.4850,171.7102,2.6369,184.1533,-54679.8000,-72052.8774,-76468.0421
6065.0000,25.0455,31.1246,3186.2000,66790.5000,-63604.3000,3.4323,563.8999,5.6503,0.4641,14745.9014,4.5294,11.5955,15309.8013,169.1146,25000.0000,81536.4014,2622.3001,-78914.1013,29.0982,25.0455,27.0718,-5.7623,-82976.4685,5.1484,350.9855,3.5099,5.1484,0.0000,2.5191,25.0455,25.2765,25.0455,False,0.0000,5.1484,9.4041,3.4323,169.1146,2.5191,181.0378,-63604.3000,-78914.1013,-82976.4685
6066.0000,24.8739,30.9778,2461.7000,55401.2000,-52939.5000,2.8413,436.4287,5.6406,0.3598,12173.2875,4.5510,9.5989,12609.7162,139.9955,25000.0000,67574.4875,2025.2713,-65549.2162,28.9432,24.8739,26.9085,-4.7895,-68969.1585,4.2619,291.9016,2.9190,4.2619,0.0000,1.4290,24.8739,25.0455,24.8739,False,0.0000,4.2619,5.5972,2.8413,139.9955,1.4290,147.0217,-52939.5000,-65549.2162,-68969.1585
6067.0000,24.7665,30.7993,3292.5000,50432.6000,-47140.1000,2.5826,584.3554,5.6344,0.4825,11048.6074,4.5646,8.7251,11632.9628,127.2513,25000.0000,61481.2074,2708.1446,-58773.0628,28.7884,24.7665,26.7774,-4.3027,-61959.1766,3.8739,266.3208,2.6632,3.8739,0.0000,1.0732,24.7665,24.8739,24.7665,False,0.0000,3.8739,4.3087,2.5826,127.2513,1.0732,132.6332,-47140.1000,-58773.0628,-61959.1766
6068.0000,25.0412,30.9085,4056.3000,36991.3000,-32935.0000,1.8926,717.9225,5.6501,0.5955,8165.9131,4.5300,6.3938,8883.8356,93.2500,25000.0000,45157.2131,3338.3775,-41818.8356,28.0808,25.0412,26.5610,-3.0666,-44158.8349,2.8388,252.7016,2.5270,3.6532,0.8144,0.9000,25.0412,24.7665,25.0412,False,0.0000,2.8388,1.8417,1.8926,93.2500,0.9000,95.9917,-32935.0000,-41818.8356,-44158.8349
6069.0000,25.0960,30.7974,4926.7000,33020.9000,-28094.2000,1.6934,871.4975,5.6531,0.7202,7300.5399,4.5231,5.7211,8172.0374,83.4387,25000.0000,40321.4399,4055.2025,-36266.2374,27.7389,25.0960,26.4174,-2.6663,-38395.2436,2.5401,253.7424,2.5374,3.6532,1.1130,0.9000,25.0960,25.0412,25.0960,False,0.0000,2.5401,1.3601,1.6934,83.4387,0.9000,85.6988,-28094.2000,-36266.2374,-38395.2436
6070.0000,25.2425,30.6685,5897.5000,26787.8000,-20890.3000,1.3744,1041.7119,5.6614,0.8614,5946.6298,4.5047,4.6433,6988.3417,67.7208,25000.0000,32734.4298,4855.7881,-27878.6417,27.2839,25.2425,26.2632,-2.0595,-29657.2485,2.0616,254.8679,2.5487,3.6532,1.5916,0.9000,25.2425,25.0960,25.2425,False,0.0000,2.0616,0.7709,1.3744,67.7208,0.9000,69.3917,-20890.3000,-27878.6417,-29657.2485
6071.0000,25.2779,30.4335,6885.6000,23842.6000,-16957.0000,1.2249,1215.8232,5.6633,1.0034,5298.0246,4.5003,4.1381,6513.8478,60.3520,25000.0000,29140.6246,5669.7768,-23470.8478,27.0065,25.2779,26.1422,-1.7440,-25113.3617,1.8373,255.7568,2.5576,3.6532,1.8159,0.9000,25.2779,25.2425,25.2779,False,0.0000,1.8373,0.5639,1.2249,60.3520,0.9000,61.8159,-16957.0000,-23470.8478,-25113.3617
6072.0000,25.2568,30.4098,6352.1000,21973.6000,-15621.5000,1.1292,1121.8532,5.6621,0.9252,4879.8573,4.5029,3.8149,6001.7105,55.6381,25000.0000,26853.4573,5230.2468,-21623.2105,26.8496,25.2568,26.0532,-1.6069,-23139.8425,1.6938,256.4136,2.5641,3.6532,1.9594,0.9000,25.2568,25.2779,25.2568,False,0.0000,1.6938,0.4524,1.1292,55.6381,0.9000,56.9906,-15621.5000,-21623.2105,-23139.8425
6073.0000,25.2651,30.2158,6928.7000,20257.5000,-13328.8000,1.0408,1223.5872,5.6626,1.0095,4499.7889,4.5019,3.5163,5723.3761,51.2835,25000.0000,24757.2889,5705.1128,-19052.1761,26.6756,25.2651,25.9704,-1.4230,-20491.5527,1.5612,257.0271,2.5703,3.6532,2.0920,0.9000,25.2651,25.2568,25.2651,False,0.0000,1.5612,0.3629,1.0408,51.2835,0.9000,52.5464,-13328.8000,-19052.1761,-20491.5527
6074.0000,25.2796,29.9640,7651.4000,18601.9000,-10950.5000,0.9558,1351.0219,5.6634,1.1146,4133.6904,4.5001,3.2292,5484.7123,47.0956,25000.0000,22735.5904,6300.3781,-16435.2123,26.5052,25.2796,25.8924,-1.2365,-17806.1286,1.4337,257.6069,2.5761,3.6532,2.2194,0.9000,25.2796,25.2651,25.2796,False,-0.0000,1.4337,0.2882,0.9558,47.0956,0.9000,48.2839,-10950.5000,-16435.2123,-17806.1286
6075.0000,25.2999,29.6467,8433.5000,16894.5000,-8461.0000,0.8682,1488.8207,5.6646,1.2283,3756.4014,4.4975,2.9331,5245.2221,42.7783,25000.0000,20650.9014,6944.6793,-13706.2221,26.3330,25.2999,25.8165,-1.0422,-15007.8374,1.3023,258.1733,2.5817,3.6532,2.3509,0.9000,25.2999,25.2796,25.2999,False,0.0000,1.3023,0.2224,0.8682,42.7783,0.9000,43.9006,-8461.0000,-13706.2221,-15007.8374
6076.0000,24.9904,30.1966,6458.8000,23491.8000,-17033.0000,1.2075,1143.7212,5.6472,0.9404,5178.5636,4.5364,4.0792,6322.2848,59.4937,25000.0000,28670.3636,5315.0788,-23355.2848,26.7112,24.9904,25.8508,-1.7360,-24999.0865,1.8112,257.9169,2.5792,3.6532,1.8420,0.9000,24.9904,25.2999,24.9904,False,0.0000,1.8112,0.5425,1.2075,59.4937,0.9000,60.9362,-17033.0000,-23355.2848,-24999.0865
6077.0000,24.6632,30.5883,2810.3000,30651.3000,-27841.0000,1.5712,499.3015,5.6285,0.4111,6695.7826,4.5777,5.3082,7195.0841,77.4171,25000.0000,37347.0826,2310.9985,-35036.0841,27.2116,24.6632,25.9374,-2.5710,-37022.2560,2.3568,257.2720,2.5727,3.6532,1.2964,0.9000,24.6632,24.9904,24.6632,False,0.0000,2.3568,1.1092,1.5712,77.4171,0.9000,79.4263,-27841.0000,-35036.0841,-37022.2560
6078.0000,24.5336,30.7107,2761.5000,89995.1000,-87233.6000,4.6003,491.2873,5.6209,0.4061,19588.9756,4.5942,15.5414,20080.2629,226.6640,25000.0000,109584.0756,2270.2127,-107313.8629,28.6516,24.5336,26.5926,-7.8476,-113005.4520,6.9004,476.8885,4.7689,6.9004,0.0000,6.0652,24.5336,24.6632,24.5336,False,0.0000,6.9004,21.0649,4.6003,226.6640,6.0652,253.7942,-87233.6000,-107313.8629,-113005.4520
6079.0000,25.2832,31.5856,0.0000,143096.4000,-143096.4000,7.3065,0.0000,0.0000,0.0000,31801.8738,4.4996,24.6842,31801.8738,360.0063,25000.0000,174898.2738,0.0000,-174898.2738,29.4848,25.2832,27.3840,-12.7171,-183126.9024,10.9598,740.5990,7.4060,10.9598,0.0000,24.3013,25.2832,24.5336,25.2832,False,0.0000,10.9598,75.6880,7.3065,360.0063,24.3013,459.9955,-143096.4000,-174898.2738,-183126.9024
6080.0000,25.8210,32.0828,0.0000,164358.9000,-164358.9000,8.4467,0.0000,0.0000,0.0000,37078.0268,4.4328,28.5360,37078.0268,416.1833,25000.0000,201436.9268,0.0000,-201436.9268,29.9955,25.8210,27.9083,-14.6068,-210337.4805,12.6700,848.7196,8.4872,12.6700,0.0000,37.5450,25.8210,25.2832,25.8210,False,-0.0000,12.6700,113.1476,8.4467,416.1833,37.5450,566.8759,-164358.9000,-201436.9268,-210337.4805
6081.0000,26.2704,32.5027,0.0000,181556.0000,-181556.0000,9.3746,0.0000,0.0000,0.0000,41473.9345,4.3776,31.6708,41473.9345,461.9023,25000.0000,223029.9345,0.0000,-223029.9345,30.4253,26.2704,28.3478,-16.1351,-232345.3832,14.0618,948.1301,9.4813,14.0618,0.0000,51.3274,26.2704,25.8210,26.2704,False,-0.0000,14.0618,151.1145,9.3746,461.9023,51.3274,664.3442,-181556.0000,-223029.9345,-232345.3832
6082.0000,26.6351,32.8426,0.0000,193710.1000,-193710.1000,10.0421,0.0000,0.0000,0.0000,44703.2564,4.3332,33.9260,44703.2564,494.7932,25000.0000,238413.3564,0.0000,-238413.3564,30.7735,26.6351,28.7043,-17.2152,-247899.5319,15.0631,1048.7665,10.4877,15.0631,0.0000,63.0914,26.6351,26.2704,26.6351,False,0.0000,15.0631,182.9380,10.0421,494.7932,63.0914,740.8226,-193710.1000,-238413.3564,-247899.5319
6083.0000,27.1066,33.2939,0.0000,218580.8000,-218580.8000,11.3685,0.0000,0.0000,0.0000,51112.0580,4.2765,38.4071,51112.0580,560.1484,25000.0000,269692.8580,0.0000,-269692.8580,31.2314,27.1066,29.1690,-19.4255,-279727.6859,17.0528,1501.9688,15.0197,17.0528,0.0000,91.5394,27.1066,26.6351,27.1066,False,0.0000,17.0528,258.3012,11.3685,560.1484,91.5394,909.9890,-218580.8000,-269692.8580,-279727.6859
6084.0000,27.5181,33.6790,0.0000,235065.9000,-235065.9000,12.2782,0.0000,0.0000,0.0000,55603.6080,4.2275,41.4805,55603.6080,604.9713,25000.0000,290669.5080,0.0000,-290669.5080,31.6254,27.5181,29.5717,-20.8906,-300824.4102,18.4173,2102.9862,21.0299,18.4173,0.0000,115.3196,27.5181,27.1066,27.5181,False,0.0000,18.4173,320.0167,12.2782,604.9713,115.3196,1040.3076,-235065.9000,-290669.5080,-300824.4102
6085.0000,27.9134,34.0512,0.0000,251080.3000,-251080.3000,13.1642,0.0000,0.0000,0.0000,60053.1612,4.1810,44.4736,60053.1612,648.6247,25000.0000,311133.4612,0.0000,-311133.4612,32.0053,27.9134,29.9594,-22.3138,-321318.7585,19.7463,2686.1351,26.8614,19.7463,0.0000,142.1278,27.9134,27.5181,27.9134,False,-0.0000,19.7463,388.5451,13.1642,648.6247,142.1278,1179.2976,-251080.3000,-311133.4612,-321318.7585
6086.0000,28.3173,34.4327,0.0000,268260.4000,-268260.4000,14.1164,0.0000,0.0000,0.0000,64892.8558,4.1339,47.6906,64892.8558,695.5436,25000.0000,333153.2558,0.0000,-333153.2558,32.3943,28.3173,30.3558,-23.8406,-343304.9056,21.1746,3168.9357,31.6894,21.1746,0.0000,175.2556,28.3173,27.9134,28.3173,False,-0.0000,21.1746,472.0214,14.1164,695.5436,175.2556,1342.8206,-268260.4000,-333153.2558,-343304.9056
6087.0000,28.7070,34.7994,0.0000,283930.0000,-283930.0000,14.9974,0.0000,0.0000,0.0000,69438.2975,4.0890,50.6670,69438.2975,738.9517,25000.0000,353368.2975,0.0000,-353368.2975,32.7686,28.7070,30.7378,-25.2332,-363357.9978,22.4961,3544.7441,35.4474,22.4961,0.0000,210.1585,28.7070,28.3173,28.7070,False,0.0000,22.4961,558.8133,14.9974,738.9517,210.1585,1507.9236,-283930.0000,-353368.2975,-363357.9978
6088.0000,28.9936,35.0637,0.0000,290319.4000,-290319.4000,15.3913,0.0000,0.0000,0.0000,71574.1357,4.0562,51.9977,71574.1357,758.3606,25000.0000,361893.5357,0.0000,-361893.5357,33.0403,28.9936,31.0170,-25.8010,-371534.8006,23.0870,3712.9107,37.1291,23.0870,0.0000,227.1570,28.9936,28.7070,28.9936,False,0.0000,23.0870,600.7197,15.3913,758.3606,227.1570,1586.2373,-290319.4000,-361893.5357,-371534.8006
6089.0000,29.2877,35.3412,0.0000,300448.8000,-300448.8000,15.9718,0.0000,0.0000,0.0000,74685.2368,4.0229,53.9587,74685.2368,786.9601,25000.0000,375134.0368,0.0000,-375134.0368,33.3234,29.2877,31.3055,-26.7012,-384497.8496,23.9577,3941.9226,39.4192,23.9577,0.0000,253.8381,29.2877,28.9936,29.2877,False,0.0000,23.9577,666.0771,15.9718,786.9601,253.8381,1706.8754,-300448.8000,-375134.0368,-384497.8496
6090.0000,28.4281,34.4647,0.0000,204707.4000,-204707.4000,10.9128,0.0000,0.0000,0.0000,49673.3374,4.1211,36.8677,49673.3374,537.6971,25000.0000,254380.7374,0.0000,-254380.7374,32.4525,28.4281,30.4403,-18.1926,-261973.2716,16.3693,1369.7351,13.6974,16.3693,0.0000,80.9677,28.4281,29.2877,28.4281,False,0.0000,16.3693,230.5197,10.9128,537.6971,80.9677,849.1845,-204707.4000,-254380.7374,-261973.2716
6091.0000,28.0520,34.1381,0.0000,188678.9000,-188678.9000,9.9766,0.0000,0.0000,0.0000,45303.6338,4.1648,33.7046,45303.6338,491.5640,25000.0000,233982.5338,0.0000,-233982.5338,32.1094,28.0520,30.0807,-16.7681,-241460.8789,14.9648,1036.1074,10.3611,14.9648,0.0000,61.8641,28.0520,28.4281,28.0520,False,0.0000,14.9648,179.6392,9.9766,491.5640,61.8641,733.0673,-188678.9000,-233982.5338,-241460.8789
6092.0000,27.2210,33.3285,0.0000,124711.1000,-124711.1000,6.5710,0.0000,0.0000,0.0000,29255.4273,4.2628,22.1994,29255.4273,323.7671,25000.0000,153966.5273,0.0000,-153966.5273,31.2926,27.2210,29.2568,-11.0832,-159598.4067,9.8565,632.2648,6.3226,9.8565,0.0000,17.6765,27.2210,28.0520,27.2210,False,0.0000,9.8565,56.4178,6.5710,323.7671,17.6765,397.8614,-124711.1000,-153966.5273,-159598.4067
6093.0000,26.8021,32.9566,0.0000,113615.9000,-113615.9000,5.9407,0.0000,0.0000,0.0000,26342.2342,4.3131,20.0699,26342.2342,292.7098,25000.0000,139958.1342,0.0000,-139958.1342,30.9051,26.8021,28.8536,-10.0972,-145399.3799,8.9111,577.9804,5.7798,8.9111,0.0000,13.0620,26.8021,27.2210,26.8021,False,0.0000,8.9111,42.6824,5.9407,292.7098,13.0620,348.4543,-113615.9000,-139958.1342,-145399.3799
6094.0000,26.3088,32.4868,0.0000,86862.1000,-86862.1000,4.5246,0.0000,0.0000,0.0000,19863.7126,4.3729,15.2857,19863.7126,222.9337,25000.0000,106725.8126,0.0000,-106725.8126,30.4274,26.3088,28.3681,-7.7195,-111161.3382,6.7868,446.1529,4.4615,6.7868,0.0000,5.7707,26.3088,26.8021,26.3088,False,0.0000,6.7868,20.1227,4.5246,222.9337,5.7707,248.8270,-86862.1000,-106725.8126,-111161.3382
6095.0000,25.9415,32.1469,0.0000,73827.2000,-73827.2000,3.8286,0.0000,0.0000,0.0000,16710.8225,4.4179,12.9344,16710.8225,188.6413,25000.0000,90538.0225,0.0000,-90538.0225,30.0784,25.9415,28.0100,-6.5611,-94479.9901,5.7429,381.3090,3.8131,5.7429,0.0000,3.4963,25.9415,26.3088,25.9415,False,0.0000,5.7429,12.7013,3.8286,188.6413,3.4963,204.8389,-73827.2000,-90538.0225,-94479.9901
6096.0000,25.5976,31.8233,0.0000,59728.2000,-59728.2000,3.0873,0.0000,0.0000,0.0000,13390.6273,4.4604,10.4301,13390.6273,152.1183,25000.0000,73118.8273,0.0000,-73118.8273,29.7480,25.5976,27.6728,-5.3081,-76436.8653,4.6310,310.4011,3.1040,4.6310,0.0000,1.8333,25.5976,25.9415,25.5976,False,0.0000,4.6310,7.0299,3.0873,152.1183,1.8333,160.9815,-59728.2000,-73118.8273,-76436.8653
6097.0000,25.4169,31.6615,0.0000,59851.5000,-59851.5000,3.0843,0.0000,0.0000,0.0000,13350.9911,4.4829,10.4200,13350.9911,151.9709,25000.0000,73202.4911,0.0000,-73202.4911,29.5800,25.4169,27.4984,-5.3191,-76594.6579,4.6265,311.6250,3.1163,4.6265,0.0000,1.8280,25.4169,25.5976,25.4169,False,0.0000,4.6265,7.0112,3.0843,151.9709,1.8280,160.8101,-59851.5000,-73202.4911,-76594.6579
6098.0000,25.2388,31.4933,0.0000,55173.7000,-55173.7000,2.8388,0.0000,0.0000,0.0000,12246.7463,4.5052,9.5904,12246.7463,139.8718,25000.0000,67420.4463,0.0000,-67420.4463,29.4085,25.2388,27.3236,-4.9034,-70608.2667,4.2582,288.2326,2.8823,4.2582,0.0000,1.4252,25.2388,25.4169,25.2388,False,0.0000,4.2582,5.5837,2.8388,139.8718,1.4252,146.8808,-55173.7000,-67420.4463,-70608.2667
6099.0000,25.0842,31.3484,0.0000,51525.0000,-51525.0000,2.6469,0.0000,0.0000,0.0000,11387.8369,4.5246,8.9423,11387.8369,130.4192,25000.0000,62912.8369,0.0000,-62912.8369,29.2603,25.0842,27.1722,-4.5791,-65938.8611,3.9704,269.9070,2.6991,3.9704,0.0000,1.1554,25.0842,25.2388,25.0842,False,-0.0000,3.9704,4.6090,2.6469,130.4192,1.1554,136.1837,-51525.0000,-62912.8369,-65938.8611
6100.0000,25.1530,31.4257,0.0000,67285.2000,-67285.2000,3.4519,0.0000,0.0000,0.0000,14899.5547,4.5159,11.6619,14899.5547,170.0826,25000.0000,82184.7547,0.0000,-82184.7547,29.3348,25.1530,27.2439,-5.9797,-86107.8983,5.1779,351.2785,3.5128,5.1779,0.0000,2.5626,25.1530,25.0842,25.1530,False,0.0000,5.1779,9.5528,3.4519,170.0826,2.5626,182.1980,-67285.2000,-82184.7547,-86107.8983
6101.0000,25.2294,31.4983,0.0000,76661.1000,-76661.1000,3.9353,0.0000,0.0000,0.0000,17011.7804,4.5064,13.2949,17011.7804,193.8987,25000.0000,93672.8804,0.0000,-93672.8804,29.4086,25.2294,27.3190,-6.8130,-98106.6594,5.9029,399.6178,3.9962,5.9029,0.0000,3.7969,25.2294,25.1530,25.2294,False,-0.0000,5.9029,13.6997,3.9353,193.8987,3.7969,211.3953,-76661.1000,-93672.8804,-98106.6594
6102.0000,26.0366,32.3014,0.0000,151291.1000,-151291.1000,7.7714,0.0000,0.0000,0.0000,34335.7275,4.4062,26.2549,34335.7275,382.9141,25000.0000,185626.8275,0.0000,-185626.8275,30.2131,26.0366,28.1248,-13.4454,-193614.0288,11.6572,771.5236,7.7152,11.6572,0.0000,29.2417,26.0366,25.2294,26.0366,False,0.0000,11.6572,89.8019,7.7714,382.9141,29.2417,501.9577,-151291.1000,-185626.8275,-193614.0288
6103.0000,26.8128,33.0333,0.0000,199873.3000,-199873.3000,10.3401,0.0000,0.0000,0.0000,46355.2619,4.3118,34.9327,46355.2619,509.4750,25000.0000,246228.5619,0.0000,-246228.5619,30.9598,26.8128,28.8863,-17.7630,-255786.8563,15.5101,1113.1216,11.1312,15.5101,0.0000,68.8759,26.8128,26.0366,26.8128,False,0.0000,15.5101,198.4274,10.3401,509.4750,68.8759,776.7783,-199873.3000,-246228.5619,-255786.8563
6104.0000,27.3630,33.5404,0.0000,222492.8000,-222492.8000,11.5905,0.0000,0.0000,0.0000,52401.5481,4.2459,39.1573,52401.5481,571.0887,25000.0000,274894.3481,0.0000,-274894.3481,31.4813,27.3630,29.4222,-19.7732,-284734.0483,17.3858,1646.7973,16.4680,17.3858,0.0000,97.0084,27.3630,26.8128,27.3630,False,-0.0000,17.3858,272.5841,11.5905,571.0887,97.0084,940.6813,-222492.8000,-274894.3481,-284734.0483
6105.0000,27.7719,33.9185,0.0000,235771.5000,-235771.5000,12.3440,0.0000,0.0000,0.0000,56168.4711,4.1976,41.7026,56168.4711,608.2105,25000.0000,291939.9711,0.0000,-291939.9711,31.8696,27.7719,29.8208,-20.9533,-301727.3983,18.5159,2173.1112,21.7311,18.5159,0.0000,117.1819,27.7719,27.3630,27.7719,False,0.0000,18.5159,324.8101,12.3440,608.2105,117.1819,1050.2025,-235771.5000,-291939.9711,-301727.3983
6106.0000,28.1299,34.2533,0.0000,248685.3000,-248685.3000,13.0692,0.0000,0.0000,0.0000,59842.2815,4.1557,44.1527,59842.2815,643.9441,25000.0000,308527.5815,0.0000,-308527.5815,32.2122,28.1299,30.1710,-22.1010,-318253.7692,19.6038,2644.9315,26.4493,19.6038,0.0000,139.0731,28.1299,27.7719,28.1299,False,0.0000,19.6038,380.7848,13.0692,643.9441,139.0731,1163.8020,-248685.3000,-308527.5815,-318253.7692
6107.0000,28.4443,34.5474,0.0000,259512.5000,-259512.5000,13.6836,0.0000,0.0000,0.0000,63000.6835,4.1192,46.2285,63000.6835,674.2196,25000.0000,322513.1835,0.0000,-322513.1835,32.5130,28.4443,30.4787,-23.0632,-332109.8243,20.5255,2970.3100,29.7031,20.5255,0.0000,159.6257,28.4443,28.1299,28.4443,False,0.0000,20.5255,432.7851,13.6836,674.2196,159.6257,1266.6304,-259512.5000,-322513.1835,-332109.8243
