Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6108.0000,28.7154,34.8005,0.0000,267878.7000,-267878.7000,14.1665,0.0000,0.0000,0.0000,65528.1027,4.0880,47.8597,65528.1027,698.0090,25000.0000,333406.8027,0.0000,-333406.8027,32.7721,28.7154,30.7438,-23.8067,-342816.4269,21.2497,3190.6875,31.9069,21.2497,0.0000,177.1258,28.7154,28.4443,28.7154,False,0.0000,21.2497,476.6999,14.1665,698.0090,177.1258,1351.8347,-267878.7000,-333406.8027,-342816.4269
6109.0000,28.9648,35.0343,0.0000,275667.6000,-275667.6000,14.6157,0.0000,0.0000,0.0000,67906.9107,4.0595,49.3774,67906.9107,720.1447,25000.0000,343574.5107,0.0000,-343574.5107,33.0111,28.9648,30.9879,-24.4989,-352784.2328,21.9236,3380.1069,33.8011,21.9236,0.0000,194.5172,28.9648,28.7154,28.9648,False,0.0000,21.9236,520.0502,14.6157,720.1447,194.5172,1434.7121,-275667.6000,-343574.5107,-352784.2328
6110.0000,29.1996,35.2549,0.0000,283188.6000,-283188.6000,15.0501,0.0000,0.0000,0.0000,70221.0102,4.0328,50.8449,70221.0102,741.5467,25000.0000,353409.6102,0.0000,-353409.6102,33.2365,29.1996,31.2181,-25.1673,-362409.1949,22.5751,3569.8165,35.6982,22.5751,0.0000,212.3803,29.1996,28.9648,29.1996,False,-0.0000,22.5751,564.3035,15.0501,741.5467,212.3803,1518.2305,-283188.6000,-353409.6102,-362409.1949
6111.0000,29.3891,35.4308,0.0000,287253.8000,-287253.8000,15.3004,0.0000,0.0000,0.0000,71608.9214,4.0114,51.6906,71608.9214,753.8818,25000.0000,358862.7214,0.0000,-358862.7214,33.4169,29.3891,31.4030,-25.5286,-367611.6143,22.9506,3664.5245,36.6452,22.9506,0.0000,223.1560,29.3891,29.1996,29.3891,False,0.0000,22.9506,590.8756,15.3004,753.8818,223.1560,1567.9135,-287253.8000,-358862.7214,-367611.6143
6112.0000,29.5556,35.5863,0.0000,290736.7000,-290736.7000,15.5142,0.0000,0.0000,0.0000,72816.6387,3.9927,52.4127,72816.6387,764.4125,25000.0000,363553.3387,0.0000,-363553.3387,33.5760,29.5556,31.5658,-25.8381,-372068.8381,23.2712,3745.9632,37.4596,23.2712,0.0000,232.6387,29.5556,29.3891,29.5556,False,-0.0000,23.2712,614.1879,15.5142,764.4125,232.6387,1611.2391,-290736.7000,-363553.3387,-372068.8381
6113.0000,29.7554,35.7764,0.0000,298384.4000,-298384.4000,15.9478,0.0000,0.0000,0.0000,75152.3730,3.9704,53.8778,75152.3730,785.7807,25000.0000,373536.7730,0.0000,-373536.7730,33.7694,29.7554,31.7624,-26.5178,-381855.9440,23.9218,3917.4747,39.1747,23.9218,0.0000,252.6986,29.7554,29.5556,29.7554,False,0.0000,23.9218,663.2956,15.9478,785.7807,252.6986,1701.7749,-298384.4000,-373536.7730,-381855.9440
6114.0000,28.8032,34.8126,0.0000,199293.0000,-199293.0000,10.6723,0.0000,0.0000,0.0000,48871.0801,4.0779,36.0551,48871.0801,525.8453,25000.0000,248164.0801,0.0000,-248164.0801,32.8095,28.8032,30.8063,-17.7114,-255044.2203,16.0085,1282.6939,12.8269,16.0085,0.0000,75.7308,28.8032,29.7554,28.8032,False,0.0000,16.0085,216.6652,10.6723,525.8453,75.7308,818.2413,-199293.0000,-248164.0801,-255044.2203
6115.0000,28.4428,34.5073,0.0000,189632.8000,-189632.8000,10.0626,0.0000,0.0000,0.0000,46034.3283,4.1194,33.9952,46034.3283,495.8030,25000.0000,235667.1283,0.0000,-235667.1283,32.4858,28.4428,30.4643,-16.8529,-242681.6276,15.0939,1061.1333,10.6113,15.0939,0.0000,63.4785,28.4428,28.8032,28.4428,False,0.0000,15.0939,183.9775,10.0626,495.8030,63.4785,743.2590,-189632.8000,-235667.1283,-242681.6276
6116.0000,27.5789,33.6641,0.0000,124295.8000,-124295.8000,6.5731,0.0000,0.0000,0.0000,29451.6488,4.2203,22.2066,29451.6488,323.8717,25000.0000,153747.4488,0.0000,-153747.4488,31.6357,27.5789,29.6073,-11.0463,-159066.9286,9.8597,626.4468,6.2645,9.8597,0.0000,17.6937,27.5789,28.4428,27.5789,False,-0.0000,9.8597,56.4683,6.5731,323.8717,17.6937,398.0337,-124295.8000,-153747.4488,-159066.9286
6117.0000,27.1320,33.2663,0.0000,112921.7000,-112921.7000,5.9238,0.0000,0.0000,0.0000,26423.9435,4.2735,20.0129,26423.9435,291.8780,25000.0000,139345.6435,0.0000,-139345.6435,31.2216,27.1320,29.1768,-10.0355,-144510.9810,8.8857,571.2415,5.7124,8.8857,0.0000,12.9510,27.1320,27.5789,27.1320,False,0.0000,8.8857,42.3479,5.9238,291.8780,12.9510,347.1769,-112921.7000,-139345.6435,-144510.9810
6118.0000,26.6349,32.7943,1.2000,87886.3000,-87885.1000,4.5916,0.2092,5.7356,0.0002,20281.7535,4.3333,15.5123,20281.9627,226.2387,25000.0000,108168.0535,0.9908,-108167.0627,30.7412,26.6349,28.6880,-7.8105,-112471.1121,6.8875,448.7727,4.4877,6.8875,0.0000,6.0311,26.6349,27.1320,26.6349,False,0.0000,6.8875,20.9561,4.5916,226.2387,6.0311,253.2259,-87885.1000,-108167.0627,-112471.1121
6119.0000,26.2647,32.4455,129.0000,75793.3000,-75664.3000,3.9420,22.5662,5.7165,0.0184,17311.1711,4.3783,13.3177,17333.7373,194.2321,25000.0000,93104.4711,106.4338,-92998.0373,30.3853,26.2647,28.3250,-6.7288,-96894.9462,5.9131,389.1792,3.8918,5.9131,0.0000,3.8165,26.2647,26.6349,26.2647,False,0.0000,5.9131,13.7647,3.9420,194.2321,3.8165,211.8133,-75664.3000,-92998.0373,-96894.9462
6120.0000,25.9274,32.1121,383.8000,63018.9000,-62635.1000,3.2668,67.3483,5.6987,0.0551,14258.7554,4.4197,11.0364,14326.1038,160.9608,25000.0000,77277.6554,316.4517,-76961.2038,30.0505,25.9274,27.9890,-5.5797,-80347.1797,4.9002,325.5483,3.2555,4.9002,0.0000,2.1720,25.9274,26.2647,25.9274,False,0.0000,4.9002,8.2100,3.2668,160.9608,2.1720,171.3428,-62635.1000,-76961.2038,-80347.1797
6121.0000,25.7219,31.9063,676.7000,61203.1000,-60526.4000,3.1632,118.9762,5.6877,0.0976,13768.8842,4.4450,10.6864,13887.8603,155.8552,25000.0000,74971.9842,557.7238,-74414.2603,29.8448,25.7219,27.7834,-5.4023,-77793.7521,4.7447,317.0409,3.1704,4.7447,0.0000,1.9718,25.7219,25.9274,25.7219,False,0.0000,4.7447,7.5143,3.1632,155.8552,1.9718,165.3413,-60526.4000,-74414.2603,-77793.7521
6122.0000,25.5251,31.6990,933.4000,55873.8000,-54940.4000,2.8825,164.4186,5.6770,0.1350,12501.2538,4.4695,9.7382,12665.6723,142.0262,25000.0000,68375.0538,768.9814,-67606.0723,29.6410,25.5251,27.5830,-4.9147,-70772.3254,4.3237,290.5400,2.9054,4.3237,0.0000,1.4921,25.5251,25.7219,25.5251,False,0.0000,4.3237,5.8228,2.8825,142.0262,1.4921,149.3411,-54940.4000,-67606.0723,-70772.3254
6123.0000,25.3535,31.5109,1228.6000,51573.8000,-50345.2000,2.6561,216.7790,5.6675,0.1783,11484.2517,4.4908,8.9732,11701.0306,130.8695,25000.0000,63058.0517,1011.8210,-62046.2306,29.4585,25.3535,27.4060,-4.5165,-65037.9518,3.9841,269.0554,2.6906,3.9841,0.0000,1.1674,25.3535,25.5251,25.3535,False,0.0000,3.9841,4.6528,2.6561,130.8695,1.1674,136.6896,-50345.2000,-62046.2306,-65037.9518
6124.0000,25.4023,31.6109,877.4000,68122.0000,-67244.6000,3.5030,154.7382,5.6702,0.1276,15189.7291,4.4847,11.8346,15344.4673,172.6018,25000.0000,83311.7291,722.6618,-82589.0673,29.5414,25.4023,27.4718,-6.0063,-86490.8084,5.2546,354.1949,3.5419,5.2546,0.0000,2.6781,25.4023,25.3535,25.4023,False,-0.0000,5.2546,9.9469,3.5030,172.6018,2.6781,185.2268,-67244.6000,-82589.0673,-86490.8084
6125.0000,25.4460,31.6417,1172.6000,75342.0000,-74169.4000,3.8760,206.7119,5.6726,0.1705,16820.0490,4.4793,13.0945,17026.7608,190.9765,25000.0000,92162.0490,965.8881,-91196.1608,29.5764,25.4460,27.5112,-6.6319,-95499.0972,5.8140,391.4672,3.9147,5.8140,0.0000,3.6278,25.4460,25.4023,25.4460,False,0.0000,5.8140,13.1388,3.8760,190.9765,3.6278,207.7431,-74169.4000,-91196.1608,-95499.0972
6126.0000,26.1014,32.3481,225.8000,138726.5000,-138500.7000,7.1395,39.5588,5.7080,0.0328,31541.0938,4.3983,24.1200,31580.6526,351.7775,25000.0000,170267.5938,186.2412,-170081.3526,30.2658,26.1014,28.1836,-12.3165,-177357.4921,10.7093,707.6275,7.0763,10.7093,0.0000,22.6727,26.1014,25.4460,26.1014,False,0.0000,10.7093,70.9912,7.1395,351.7775,22.6727,445.4414,-138500.7000,-170081.3526,-177357.4921
6127.0000,26.8899,33.1068,0.0000,193318.0000,-193318.0000,10.0067,0.0000,0.0000,0.0000,44931.6557,4.3025,33.8064,44931.6557,493.0491,25000.0000,238249.6557,0.0000,-238249.6557,31.0345,26.8899,28.9622,-17.1804,-247397.7439,15.0100,1040.9354,10.4094,15.0100,0.0000,62.4266,26.8899,26.1014,26.8899,False,0.0000,15.0100,181.1516,10.0067,493.0491,62.4266,736.6273,-193318.0000,-238249.6557,-247397.7439
6128.0000,27.4090,33.5821,0.0000,214163.4000,-214163.4000,11.1644,0.0000,0.0000,0.0000,50504.7465,4.2405,37.7176,50504.7465,550.0926,25000.0000,264668.1465,0.0000,-264668.1465,31.5244,27.4090,29.4667,-19.0330,-274074.5403,16.7466,1422.9396,14.2294,16.7466,0.0000,86.6974,27.4090,26.8899,27.4090,False,0.0000,16.7466,245.6064,11.1644,550.0926,86.6974,882.3965,-214163.4000,-264668.1465,-274074.5403
6129.0000,27.8497,33.9937,0.0000,232117.6000,-232117.6000,12.1578,0.0000,0.0000,0.0000,55418.6584,4.1884,41.0736,55418.6584,599.0371,25000.0000,287536.2584,0.0000,-287536.2584,31.9457,27.8497,29.8977,-20.6286,-297051.3380,18.2367,2058.8425,20.5884,18.2367,0.0000,111.9592,27.8497,27.4090,27.8497,False,0.0000,18.2367,311.3538,12.1578,599.0371,111.9592,1022.3501,-232117.6000,-287536.2584,-297051.3380
6130.0000,28.2049,34.3240,0.0000,244564.1000,-244564.1000,12.8619,0.0000,0.0000,0.0000,58974.5213,4.1469,43.4523,58974.5213,633.7292,25000.0000,303538.6213,0.0000,-303538.6213,32.2843,28.2049,30.2446,-21.7347,-312979.6842,19.2928,2531.7258,25.3173,19.2928,0.0000,132.5592,28.2049,27.8497,28.2049,False,0.0000,19.2928,364.1971,12.8619,633.7292,132.5592,1130.4856,-244564.1000,-303538.6213,-312979.6842
6131.0000,28.6280,34.7268,0.0000,265856.4000,-265856.4000,14.0280,0.0000,0.0000,0.0000,64874.2310,4.0980,47.3918,64874.2310,691.1857,25000.0000,330730.6310,0.0000,-330730.6310,32.6939,28.6280,30.6610,-23.6270,-340228.3986,21.0420,3129.7605,31.2976,21.0420,0.0000,171.9820,28.6280,28.2049,28.6280,False,-0.0000,21.0420,463.8241,14.0280,691.1857,171.9820,1326.9919,-265856.4000,-330730.6310,-340228.3986
6132.0000,28.9859,35.0605,0.0000,279277.7000,-279277.7000,14.7949,0.0000,0.0000,0.0000,68837.0143,4.0571,49.9827,68837.0143,728.9729,25000.0000,348114.7143,0.0000,-348114.7143,33.0356,28.9859,31.0107,-24.8197,-357404.2402,22.1923,3454.7185,34.5472,22.1923,0.0000,201.7590,28.9859,28.6280,28.9859,False,0.0000,22.1923,538.0226,14.7949,728.9729,201.7590,1468.7546,-279277.7000,-348114.7143,-357404.2402
6133.0000,29.3281,35.3821,0.0000,292483.7000,-292483.7000,15.5472,0.0000,0.0000,0.0000,72787.7993,4.0183,52.5243,72787.7993,766.0407,25000.0000,365271.4993,0.0000,-365271.4993,33.3641,29.3281,31.3461,-25.9934,-374304.5527,23.3208,3766.1187,37.6612,23.3208,0.0000,234.1286,29.3281,28.9859,29.3281,False,-0.0000,23.3208,617.8445,15.5472,766.0407,234.1286,1618.0138,-292483.7000,-365271.4993,-374304.5527
6134.0000,29.6813,35.7156,0.0000,307218.4000,-307218.4000,16.3840,0.0000,0.0000,0.0000,77216.6891,3.9787,55.3514,77216.6891,807.2722,25000.0000,384435.0891,0.0000,-384435.0891,33.7042,29.6813,31.6927,-27.3029,-393161.2113,24.5760,4101.7708,41.0177,24.5760,0.0000,274.0052,29.6813,29.3281,29.6813,False,0.0000,24.5760,715.1695,16.3840,807.2722,274.0052,1796.4470,-307218.4000,-384435.0891,-393161.2113
6135.0000,30.0360,36.0497,0.0000,321788.0000,-321788.0000,17.2196,0.0000,0.0000,0.0000,81688.0009,3.9392,58.1745,81688.0009,848.4452,25000.0000,403476.0009,0.0000,-403476.0009,34.0451,30.0360,32.0406,-28.5977,-411806.5841,25.8295,4448.0642,44.4806,25.8295,0.0000,318.1047,30.0360,29.6813,30.0360,False,0.0000,25.8295,821.7034,17.2196,848.4452,318.1047,1988.2533,-321788.0000,-403476.0009,-411806.5841
6136.0000,30.2826,36.2755,0.0000,326171.4000,-326171.4000,17.5146,0.0000,0.0000,0.0000,83376.0048,3.9121,59.1709,83376.0048,862.9779,25000.0000,409547.4048,0.0000,-409547.4048,34.2779,30.2826,32.2803,-28.9872,-417416.2183,26.2719,4568.7258,45.6873,26.2719,0.0000,334.7324,30.2826,30.0360,30.2826,False,0.0000,26.2719,861.6090,17.5146,862.9779,334.7324,2059.3194,-326171.4000,-409547.4048,-417416.2183
6137.0000,30.5524,36.5308,0.0000,335747.5000,-335747.5000,18.0725,0.0000,0.0000,0.0000,86476.2679,3.8825,61.0556,86476.2679,890.4655,25000.0000,422223.7679,0.0000,-422223.7679,34.5380,30.5524,32.5452,-29.8383,-429671.1844,27.1087,4807.1955,48.0720,27.1087,0.0000,367.7478,30.5524,30.2826,30.5524,False,0.0000,27.1087,940.4606,18.0725,890.4655,367.7478,2198.6738,-335747.5000,-422223.7679,-429671.1844
6138.0000,29.6738,35.6363,0.0000,239456.9000,-239456.9000,12.9237,0.0000,0.0000,0.0000,60172.6294,3.9795,43.6613,60172.6294,636.7780,25000.0000,299629.5294,0.0000,-299629.5294,33.6488,29.6738,31.6613,-21.2808,-306443.7705,19.3856,2631.5139,26.3151,19.3856,0.0000,134.4816,29.6738,30.5524,29.6738,False,0.0000,19.3856,369.0982,12.9237,636.7780,134.4816,1140.3578,-239456.9000,-299629.5294,-306443.7705
6139.0000,29.1994,35.2135,0.0000,215448.7000,-215448.7000,11.5283,0.0000,0.0000,0.0000,53423.5193,4.0328,38.9471,53423.5193,568.0230,25000.0000,268872.2193,0.0000,-268872.2193,33.2088,29.1994,31.2041,-19.1472,-275719.3966,17.2925,1788.7420,17.8874,17.2925,0.0000,95.4545,29.1994,29.6738,29.1994,False,0.0000,17.2925,268.5318,11.5283,568.0230,95.4545,932.0094,-215448.7000,-268872.2193,-275719.3966
6140.0000,28.2600,34.3017,0.0000,144964.7000,-144964.7000,7.7215,0.0000,0.0000,0.0000,35011.0189,4.1405,26.0860,35011.0189,380.4511,25000.0000,179975.7189,0.0000,-179975.7189,32.2878,28.2600,30.2739,-12.8832,-185517.8500,11.5822,726.0130,7.2601,11.5822,0.0000,28.6811,28.2600,29.1994,28.2600,False,-0.0000,11.5822,88.2095,7.7215,380.4511,28.6811,497.3417,-144964.7000,-179975.7189,-185517.8500
6141.0000,27.7891,33.8847,0.0000,133478.8000,-133478.8000,7.0467,0.0000,0.0000,0.0000,31814.2750,4.1956,23.8063,31814.2750,347.2033,25000.0000,165293.0750,0.0000,-165293.0750,31.8529,27.7891,29.8210,-11.8624,-170818.8269,10.5700,667.6886,6.6769,10.5700,0.0000,21.7997,27.7891,28.2600,27.7891,False,0.0000,10.5700,68.4634,7.0467,347.2033,21.7997,437.4664,-133478.8000,-165293.0750,-170818.8269
6142.0000,27.2543,33.3767,0.0000,105985.6000,-105985.6000,5.5708,0.0000,0.0000,0.0000,24885.8746,4.2589,18.8201,24885.8746,274.4819,25000.0000,130871.4746,0.0000,-130871.4746,31.3359,27.2543,29.2951,-9.4191,-135634.5417,8.3561,535.4577,5.3546,8.3561,0.0000,10.7706,27.2543,27.7891,27.2543,False,0.0000,8.3561,35.7321,5.5708,274.4819,10.7706,320.9847,-105985.6000,-130871.4746,-135634.5417
6143.0000,26.8385,32.9911,0.0000,90994.0000,-90994.0000,4.7593,0.0000,0.0000,0.0000,21118.7535,4.3087,16.0787,21118.7535,234.5001,25000.0000,112112.7535,0.0000,-112112.7535,30.9403,26.8385,28.8894,-8.0867,-116449.1165,7.1390,462.5841,4.6258,7.1390,0.0000,6.7163,26.8385,27.2543,26.8385,False,0.0000,7.1390,23.1353,4.7593,234.5001,6.7163,264.3517,-90994.0000,-112112.7535,-116449.1165
6144.0000,26.4424,32.6183,0.0000,74599.1000,-74599.1000,3.8871,0.0000,0.0000,0.0000,17123.1321,4.3566,13.1320,17123.1321,191.5234,25000.0000,91722.2321,0.0000,-91722.2321,30.5597,26.4424,28.5010,-6.6297,-95467.8252,5.8306,381.8814,3.8188,5.8306,0.0000,3.6590,26.4424,26.8385,26.4424,False,0.0000,5.8306,13.2427,3.8871,191.5234,3.6590,208.4251,-74599.1000,-91722.2321,-95467.8252
6145.0000,26.2143,32.4120,7.8000,72955.2000,-72947.4000,3.7879,1.3651,5.7139,0.0011,16639.5659,4.3844,12.7969,16640.9310,186.6361,25000.0000,89594.7659,6.4349,-89588.3310,30.3461,26.2143,28.2802,-6.4832,-93357.9363,5.6818,374.4248,3.7442,5.6818,0.0000,3.3860,26.2143,26.4424,26.2143,False,0.0000,5.6818,12.3332,3.7879,186.6361,3.3860,202.3553,-72947.4000,-89588.3310,-93357.9363
6146.0000,25.9917,32.1966,99.9000,66559.8000,-66459.9000,3.4488,17.5197,5.7022,0.0143,15086.9280,4.4118,11.6513,15104.4477,169.9286,25000.0000,81646.7280,82.3803,-81564.3477,30.1283,25.9917,28.0600,-5.9098,-85101.2384,5.1732,343.0049,3.4300,5.1732,0.0000,2.5556,25.9917,26.2143,25.9917,False,0.0000,5.1732,9.5291,3.4488,169.9286,2.5556,182.0133,-66459.9000,-81564.3477,-85101.2384
6147.0000,25.7862,31.9954,217.8000,60504.5000,-60286.7000,3.1288,38.2699,5.6912,0.0314,13636.0857,4.4371,10.5704,13674.3555,154.1639,25000.0000,74140.5857,179.5301,-73961.0555,29.9257,25.7862,27.8559,-5.3652,-77259.5516,4.6933,312.9639,3.1296,4.6933,0.0000,1.9083,25.7862,25.9917,25.7862,False,0.0000,4.6933,7.2925,3.1288,154.1639,1.9083,163.3647,-60286.7000,-73961.0555,-77259.5516
6148.0000,25.8357,32.0650,101.6000,77351.9000,-77250.3000,3.9928,17.8439,5.6938,0.0147,17457.1110,4.4310,13.4892,17474.9549,196.7329,25000.0000,94809.0110,83.7561,-94725.2549,29.9885,25.8357,27.9121,-6.8688,-98911.0414,5.9892,398.7541,3.9875,5.9892,0.0000,3.9658,25.8357,25.7862,25.8357,False,0.0000,5.9892,14.2582,3.9928,196.7329,3.9658,214.9569,-77250.3000,-94725.2549,-98911.0414
6149.0000,25.8642,32.0872,188.1000,83867.6000,-83679.5000,4.3310,33.0269,5.6954,0.0272,18942.6273,4.4275,14.6318,18975.6542,213.3979,25000.0000,102810.2273,155.0731,-102655.1542,30.0128,25.8642,27.9385,-7.4432,-107181.6502,6.4965,432.2128,4.3221,6.4965,0.0000,5.0614,25.8642,25.8357,25.8642,False,-0.0000,6.4965,17.8380,4.3310,213.3979,5.0614,236.2973,-83679.5000,-102655.1542,-107181.6502
6150.0000,26.5822,32.8122,0.0000,152759.9000,-152759.9000,7.8907,0.0000,0.0000,0.0000,35201.0312,4.3396,26.6577,35201.0312,388.7895,25000.0000,187960.9312,0.0000,-187960.9312,30.7356,26.5822,28.6589,-13.5760,-195493.7182,11.8360,771.8331,7.7183,11.8360,0.0000,30.6085,26.5822,25.8642,26.5822,False,0.0000,11.8360,93.6747,7.8907,388.7895,30.6085,513.0727,-152759.9000,-187960.9312,-195493.7182
6151.0000,27.3386,33.5289,0.0000,203122.8000,-203122.8000,10.5595,0.0000,0.0000,0.0000,47806.8656,4.2488,35.6740,47806.8656,520.2874,25000.0000,250929.6656,0.0000,-250929.6656,31.4655,27.3386,29.4021,-18.0518,-259945.3877,15.8393,1182.2028,11.8220,15.8393,0.0000,73.3548,27.3386,26.5822,27.3386,False,-0.0000,15.8393,210.3574,10.5595,520.2874,73.3548,803.9997,-203122.8000,-250929.6656,-259945.3877
6152.0000,27.9307,34.0786,0.0000,231605.5000,-231605.5000,12.1231,0.0000,0.0000,0.0000,55421.9403,4.1789,40.9565,55421.9403,597.3301,25000.0000,287027.4403,0.0000,-287027.4403,32.0293,27.9307,29.9800,-20.5831,-296395.9806,18.1847,2044.9014,20.4490,18.1847,0.0000,111.0049,27.9307,27.3386,27.9307,False,0.0000,18.1847,308.8903,12.1231,597.3301,111.0049,1017.2253,-231605.5000,-287027.4403,-296395.9806
6153.0000,28.3998,34.5142,0.0000,250210.9000,-250210.9000,13.1687,0.0000,0.0000,0.0000,60666.7892,4.1243,44.4890,60666.7892,648.8488,25000.0000,310877.6892,0.0000,-310877.6892,32.4761,28.3998,30.4379,-22.2365,-320206.1482,19.7531,2711.9851,27.1199,19.7531,0.0000,142.2752,28.3998,27.9307,28.3998,False,0.0000,19.7531,388.9192,13.1687,648.8488,142.2752,1180.0432,-250210.9000,-310877.6892,-320206.1482
6154.0000,28.7623,34.8500,0.0000,262068.4000,-262068.4000,13.8534,0.0000,0.0000,0.0000,64191.2804,4.0826,46.8020,64191.2804,682.5834,25000.0000,326259.6804,0.0000,-326259.6804,32.8208,28.7623,30.7916,-23.2903,-335380.7246,20.7801,3051.9603,30.5196,20.7801,0.0000,165.6403,28.7623,28.3998,28.7623,False,0.0000,20.7801,447.9133,13.8534,682.5834,165.6403,1296.1369,-262068.4000,-326259.6804,-335380.7246
6155.0000,29.1721,35.2390,0.0000,281431.0000,-281431.0000,14.9279,0.0000,0.0000,0.0000,69731.3261,4.0359,50.4322,69731.3261,735.5279,25000.0000,351162.3261,0.0000,-351162.3261,33.2167,29.1721,31.1944,-25.0111,-360159.9151,22.3919,3506.4370,35.0644,22.3919,0.0000,207.2508,29.1721,28.7623,29.1721,False,0.0000,22.3919,551.6225,14.9279,735.5279,207.2508,1494.4011,-281431.0000,-351162.3261,-360159.9151
6156.0000,29.5136,35.5568,0.0000,293507.8000,-293507.8000,15.6294,0.0000,0.0000,0.0000,73424.0733,3.9974,52.8021,73424.0733,770.0921,25000.0000,366931.8733,0.0000,-366931.8733,33.5424,29.5136,31.5280,-26.0844,-375615.1395,23.4441,3794.0289,37.9403,23.4441,0.0000,237.8630,29.5136,29.1721,29.5136,False,0.0000,23.4441,627.0036,15.6294,770.0921,237.8630,1634.9587,-293507.8000,-366931.8733,-375615.1395
6157.0000,29.8503,35.8737,0.0000,306773.8000,-306773.8000,16.3896,0.0000,0.0000,0.0000,77471.5853,3.9598,55.3702,77471.5853,807.5461,25000.0000,384245.3853,0.0000,-384245.3853,33.8659,29.8503,31.8581,-27.2633,-392592.2367,24.5844,4098.6759,40.9868,24.5844,0.0000,274.2842,29.8503,29.5136,29.8503,False,0.0000,24.5844,715.8469,16.3896,807.5461,274.2842,1797.6772,-306773.8000,-384245.3853,-392592.2367
6158.0000,30.2070,36.2108,0.0000,322205.0000,-322205.0000,17.2703,0.0000,0.0000,0.0000,82187.5598,3.9204,58.3456,82187.5598,850.9404,25000.0000,404392.5598,0.0000,-404392.5598,34.2096,30.2070,32.2083,-28.6347,-412340.2377,25.9054,4464.2390,44.6424,25.9054,0.0000,320.9196,30.2070,29.8503,30.2070,False,0.0000,25.9054,828.4685,17.2703,850.9404,320.9196,2000.3285,-322205.0000,-404392.5598,-412340.2377
6159.0000,30.5568,36.5397,0.0000,336442.2000,-336442.2000,18.0964,0.0000,0.0000,0.0000,86665.9850,3.8821,61.1365,86665.9850,891.6454,25000.0000,423108.1850,0.0000,-423108.1850,34.5454,30.5568,32.5511,-29.9000,-430560.2232,27.1446,4817.7415,48.1774,27.1446,0.0000,369.2116,30.5568,30.2070,30.5568,False,-0.0000,27.1446,943.9454,18.0964,891.6454,369.2116,2204.8024,-336442.2000,-423108.1850,-430560.2232
6160.0000,30.7875,36.7498,0.0000,339668.6000,-339668.6000,18.3331,0.0000,0.0000,0.0000,88065.6350,3.8570,61.9361,88065.6350,903.3066,25000.0000,427734.2350,0.0000,-427734.2350,34.7624,30.7875,32.7750,-30.1867,-434689.1925,27.4996,4916.1944,49.1619,27.4996,0.0000,383.8878,30.7875,30.5568,30.7875,False,0.0000,27.4996,978.8350,18.3331,903.3066,383.8878,2266.0294,-339668.6000,-427734.2350,-434689.1925
6161.0000,31.0356,36.9842,0.0000,347972.7000,-347972.7000,18.8244,0.0000,0.0000,0.0000,90848.9417,3.8302,63.5959,90848.9417,927.5135,25000.0000,438821.6417,0.0000,-438821.6417,35.0014,31.0356,33.0185,-30.9247,-445316.3230,28.2366,5131.4832,51.3148,28.2366,0.0000,415.5846,31.0356,30.7875,31.0356,False,0.0000,28.2366,1053.8913,18.8244,927.5135,415.5846,2396.9893,-347972.7000,-438821.6417,-445316.3230
6162.0000,29.8711,35.8050,0.0000,226377.4000,-226377.4000,12.2768,0.0000,0.0000,0.0000,57201.9357,3.9575,41.4756,57201.9357,604.9011,25000.0000,283579.3357,0.0000,-283579.3357,33.8271,29.8711,31.8491,-20.1184,-289705.3458,18.4152,2301.0645,23.0106,18.4152,0.0000,115.2795,29.8711,31.0356,29.8711,False,-0.0000,18.4152,319.9134,12.2768,604.9011,115.2795,1040.0939,-226377.4000,-283579.3357,-289705.3458
6163.0000,29.5497,35.5523,0.0000,225547.5000,-225547.5000,12.0919,0.0000,0.0000,0.0000,56480.2557,3.9934,40.8509,56480.2557,595.7895,25000.0000,282027.7557,0.0000,-282027.7557,33.5514,29.5497,31.5505,-20.0447,-288643.2854,18.1378,2172.8179,21.7282,18.1378,0.0000,110.1482,29.5497,29.8711,29.5497,False,0.0000,18.1378,306.6775,12.0919,595.7895,110.1482,1012.6151,-225547.5000,-282027.7557,-288643.2854
6164.0000,28.6254,34.6467,0.0000,154142.5000,-154142.5000,8.2380,0.0000,0.0000,0.0000,37611.0555,4.0983,27.8312,37611.0555,405.9035,25000.0000,191753.5555,0.0000,-191753.5555,32.6396,28.6254,30.6325,-13.6988,-197263.0937,12.3570,772.1241,7.7212,12.3570,0.0000,34.8311,28.6254,29.5497,28.6254,False,0.0000,12.3570,105.5626,8.2380,405.9035,34.8311,546.2972,-154142.5000,-191753.5555,-197263.0937
6165.0000,28.1471,34.2219,0.0000,141633.3000,-141633.3000,7.5029,0.0000,0.0000,0.0000,34098.3404,4.1537,25.3477,34098.3404,369.6832,25000.0000,175731.6404,0.0000,-175731.6404,32.1970,28.1471,30.1720,-12.5871,-181254.5075,11.2544,704.1999,7.0420,11.2544,0.0000,26.3141,28.1471,28.6254,28.1471,False,0.0000,11.2544,81.4612,7.5029,369.6832,26.3141,477.4585,-141633.3000,-175731.6404,-181254.5075
6166.0000,27.5999,33.7020,0.0000,113061.8000,-113061.8000,5.9625,0.0000,0.0000,0.0000,26805.5376,4.2179,20.1436,26805.5376,293.7845,25000.0000,139867.3376,0.0000,-139867.3376,31.6680,27.5999,29.6340,-10.0479,-144690.2732,8.9438,567.8391,5.6784,8.9438,0.0000,13.2064,27.5999,28.1471,27.5999,False,0.0000,8.9438,43.1172,5.9625,293.7845,13.2064,350.1081,-113061.8000,-139867.3376,-144690.2732
6167.0000,27.1582,33.2914,0.0000,96249.2000,-96249.2000,5.0502,0.0000,0.0000,0.0000,22539.0522,4.2703,17.0614,22539.0522,248.8314,25000.0000,118788.2522,0.0000,-118788.2522,31.2470,27.1582,29.2026,-8.5538,-123174.4325,7.5752,486.6497,4.8665,7.5752,0.0000,8.0244,27.1582,27.5999,27.1582,False,0.0000,7.5752,27.2503,5.0502,248.8314,8.0244,284.1062,-96249.2000,-118788.2522,-123174.4325
6168.0000,26.7271,32.8851,2.6000,77647.6000,-77645.0000,4.0577,0.4529,5.7402,0.0004,17965.1956,4.3221,13.7084,17965.6485,199.9298,25000.0000,95612.7956,2.1471,-95610.6485,30.8324,26.7271,28.7798,-6.9005,-99367.0892,6.0865,395.5824,3.9558,6.0865,0.0000,4.1623,26.7271,27.1582,26.7271,False,0.0000,6.0865,14.9054,4.0577,199.9298,4.1623,218.9974,-77645.0000,-95610.6485,-99367.0892
6169.0000,26.4760,32.6560,41.4000,75239.1000,-75197.7000,3.9165,7.2284,5.7274,0.0059,17286.2336,4.3525,13.2313,17293.4619,192.9723,25000.0000,92525.3336,34.1716,-92491.1619,30.5960,26.4760,28.5360,-6.6843,-96254.3998,5.8747,384.3979,3.8440,5.8747,0.0000,3.7427,26.4760,26.7271,26.4760,False,-0.0000,5.8747,13.5203,3.9165,192.9723,3.7427,210.2353,-75197.7000,-92491.1619,-96254.3998
6170.0000,26.2474,32.4355,148.2000,69476.5000,-69328.3000,3.6083,25.9290,5.7156,0.0212,15860.7662,4.3804,12.1904,15886.6952,177.7903,25000.0000,85337.2662,122.2710,-85214.9952,30.3728,26.2474,28.3101,-6.1664,-88795.9980,5.4125,356.3824,3.5638,5.4125,0.0000,2.9270,26.2474,26.4760,26.2474,False,-0.0000,5.4125,10.7910,3.6083,177.7903,2.9270,191.5083,-69328.3000,-85214.9952,-88795.9980
6171.0000,26.0386,32.2321,257.6000,63783.9000,-63526.3000,3.3059,45.1562,5.7046,0.0370,14476.6568,4.4060,11.1687,14521.8131,162.8897,25000.0000,78260.5568,212.4438,-78048.1131,30.1676,26.0386,28.1031,-5.6545,-81425.1397,4.9589,328.4013,3.2840,4.9589,0.0000,2.2510,26.0386,26.2474,26.0386,False,0.0000,4.9589,8.4831,3.3059,162.8897,2.2510,173.6238,-63526.3000,-78048.1131,-81425.1397
6172.0000,26.0844,32.2995,112.4000,80728.9000,-80616.5000,4.1764,19.6949,5.7071,0.0162,18345.9726,4.4004,14.1096,18365.6675,205.7808,25000.0000,99074.8726,92.7051,-98982.1675,30.2278,26.0844,28.1561,-7.1684,-103224.2719,6.2646,414.2615,4.1426,6.2646,0.0000,4.5385,26.0844,26.0386,26.0844,False,0.0000,6.2646,16.1380,4.1764,205.7808,4.5385,226.4573,-80616.5000,-98982.1675,-103224.2719
6173.0000,26.1174,32.3298,126.3000,88086.6000,-87960.3000,4.5589,22.1237,5.7088,0.0182,20036.4858,4.3963,15.4018,20058.6095,224.6271,25000.0000,108123.0858,104.1763,-108018.9095,30.2590,26.1174,28.1882,-7.8215,-112629.3525,6.8384,451.7968,4.5180,6.8384,0.0000,5.9032,26.1174,26.0844,26.1174,False,0.0000,6.8384,20.5470,4.5589,224.6271,5.9032,251.0773,-87960.3000,-108018.9095,-112629.3525
6174.0000,26.8354,33.0515,0.0000,157007.8000,-157007.8000,8.1283,0.0000,0.0000,0.0000,36436.7557,4.3090,27.4606,36436.7557,400.4987,25000.0000,193444.5557,0.0000,-193444.5557,30.9794,26.8354,28.9074,-13.9535,-200929.9470,12.1925,793.8557,7.9386,12.1925,0.0000,33.4582,26.8354,26.1174,26.8354,False,0.0000,12.1925,101.7094,8.1283,400.4987,33.4582,535.6663,-157007.8000,-193444.5557,-200929.9470
6175.0000,27.5684,33.7445,0.0000,205433.0000,-205433.0000,10.7040,0.0000,0.0000,0.0000,48662.5809,4.2216,36.1622,48662.5809,527.4078,25000.0000,254095.5809,0.0000,-254095.5809,31.6858,27.5684,29.6271,-18.2571,-262901.8546,16.0560,1238.3072,12.3831,16.0560,0.0000,76.4079,27.5684,26.8354,27.5684,False,0.0000,16.0560,218.4601,10.7040,527.4078,76.4079,822.2758,-205433.0000,-254095.5809,-262901.8546
6176.0000,28.1103,34.2453,0.0000,230220.5000,-230220.5000,12.0761,0.0000,0.0000,0.0000,55368.6593,4.1580,40.7976,55368.6593,595.0121,25000.0000,285589.1593,0.0000,-285589.1593,32.2003,28.1103,30.1553,-20.4600,-294623.5338,18.1141,2032.7527,20.3275,18.1141,0.0000,109.7176,28.1103,27.5684,28.1103,False,0.0000,18.1141,305.5650,12.0761,595.0121,109.7176,1010.2947,-230220.5000,-285589.1593,-294623.5338
6177.0000,28.5132,34.6174,0.0000,244627.7000,-244627.7000,12.8964,0.0000,0.0000,0.0000,59502.0937,4.1112,43.5691,59502.0937,635.4326,25000.0000,304129.7937,0.0000,-304129.7937,32.5827,28.5132,30.5480,-21.7404,-313061.0759,19.3447,2569.9194,25.6992,19.3447,0.0000,133.6310,28.5132,28.1103,28.5132,False,0.0000,19.3447,366.9301,12.8964,635.4326,133.6310,1135.9937,-244627.7000,-304129.7937,-313061.0759
6178.0000,28.8492,34.9304,0.0000,256701.4000,-256701.4000,13.5842,0.0000,0.0000,0.0000,63030.1149,4.0727,45.8925,63030.1149,669.3186,25000.0000,319731.5149,0.0000,-319731.5149,32.9033,28.8492,30.8762,-22.8134,-328512.3331,20.3763,2929.5370,29.2954,20.3763,0.0000,156.1700,28.8492,28.5132,28.8492,False,-0.0000,20.3763,424.0754,13.5842,669.3186,156.1700,1249.5640,-256701.4000,-319731.5149,-328512.3331
6179.0000,29.1693,35.2312,0.0000,269498.4000,-269498.4000,14.3068,0.0000,0.0000,0.0000,66769.5141,4.0362,48.3337,66769.5141,704.9226,25000.0000,336267.9141,0.0000,-336267.9141,33.2106,29.1693,31.1900,-23.9506,-344889.2299,21.4602,3247.4559,32.4746,21.4602,0.0000,182.4413,29.1693,28.8492,29.1693,False,-0.0000,21.4602,489.9788,14.3068,704.9226,182.4413,1377.3427,-269498.4000,-336267.9141,-344889.2299
6180.0000,29.4910,35.5344,0.0000,283262.1000,-283262.1000,15.0834,0.0000,0.0000,0.0000,70816.0463,4.0000,50.9576,70816.0463,743.1901,25000.0000,354078.1463,0.0000,-354078.1463,33.5199,29.4910,31.5055,-25.1738,-362503.2562,22.6252,3574.6683,35.7467,22.6252,0.0000,213.7955,29.4910,29.1693,29.4910,False,0.0000,22.6252,567.7982,15.0834,743.1901,213.7955,1524.7839,-283262.1000,-354078.1463,-362503.2562
6181.0000,29.7715,35.7962,0.0000,293127.7000,-293127.7000,15.6571,0.0000,0.0000,0.0000,73861.8336,3.9686,52.8956,73861.8336,771.4560,25000.0000,366989.5336,0.0000,-366989.5336,33.7880,29.7715,31.7798,-26.0506,-375128.7084,23.4857,3797.5792,37.9758,23.4857,0.0000,239.1290,29.7715,29.4910,29.7715,False,0.0000,23.4857,630.1065,15.6571,771.4560,239.1290,1640.6915,-293127.7000,-366989.5336,-375128.7084
6182.0000,30.0022,36.0106,0.0000,299554.0000,-299554.0000,16.0439,0.0000,0.0000,0.0000,75971.6593,3.9430,54.2023,75971.6593,790.5131,25000.0000,375525.6593,0.0000,-375525.6593,34.0078,30.0022,32.0050,-26.6217,-383352.7337,24.0658,3949.5507,39.4955,24.0658,0.0000,257.2919,30.0022,29.7715,30.0022,False,-0.0000,24.0658,674.5025,16.0439,790.5131,257.2919,1722.3075,-299554.0000,-375525.6593,-383352.7337
6183.0000,30.2160,36.2109,0.0000,306095.2000,-306095.2000,16.4311,0.0000,0.0000,0.0000,78097.9452,3.9194,55.5106,78097.9452,809.5933,25000.0000,384193.1452,0.0000,-384193.1452,34.2126,30.2160,32.2143,-27.2030,-391723.8017,24.6467,4104.5203,41.0452,24.6467,0.0000,276.3754,30.2160,30.0022,30.2160,False,-0.0000,24.6467,720.9230,16.4311,809.5933,276.3754,1806.8917,-306095.2000,-384193.1452,-391723.8017
6184.0000,30.2888,36.2712,0.0000,300536.3000,-300536.3000,16.1665,0.0000,0.0000,0.0000,76836.4715,3.9114,54.6167,76836.4715,796.5570,25000.0000,377372.7715,0.0000,-377372.7715,34.2770,30.2888,32.2829,-26.7090,-384609.8272,24.2498,3991.6563,39.9166,24.2498,0.0000,263.2385,30.2888,30.2160,30.2888,False,0.0000,24.2498,688.9916,16.1665,796.5570,263.2385,1748.7871,-300536.3000,-377372.7715,-384609.8272
6185.0000,30.4435,36.4216,0.0000,307074.4000,-307074.4000,16.5301,0.0000,0.0000,0.0000,78849.7593,3.8944,55.8448,78849.7593,814.4685,25000.0000,385924.1593,0.0000,-385924.1593,34.4289,30.4435,32.4362,-27.2901,-392976.9280,24.7951,4138.9719,41.3897,24.7951,0.0000,281.3984,30.4435,30.2888,30.4435,False,0.0000,24.7951,733.1051,16.5301,814.4685,281.3984,1828.9721,-307074.4000,-385924.1593,-392976.9280
6186.0000,29.4645,35.4334,0.0000,207836.5000,-207836.5000,11.2051,0.0000,0.0000,0.0000,51920.8092,4.0030,37.8550,51920.8092,552.0964,25000.0000,259757.3092,0.0000,-259757.3092,33.4438,29.4645,31.4541,-18.4707,-265977.7217,16.8076,1613.8231,16.1382,16.8076,0.0000,87.6483,29.4645,30.4435,29.4645,False,-0.0000,16.8076,248.1032,11.2051,552.0964,87.6483,887.8478,-207836.5000,-259757.3092,-265977.7217
6187.0000,29.0976,35.1239,0.0000,199363.5000,-199363.5000,10.6461,0.0000,0.0000,0.0000,49293.8803,4.0444,35.9664,49293.8803,524.5522,25000.0000,248657.3803,0.0000,-248657.3803,33.1151,29.0976,31.1064,-17.7177,-255134.4423,15.9691,1288.6850,12.8869,15.9691,0.0000,75.1735,29.0976,29.4645,29.0976,False,0.0000,15.9691,215.1869,10.6461,524.5522,75.1735,814.9127,-199363.5000,-248657.3803,-255134.4423
6188.0000,28.2044,34.2519,0.0000,132219.6000,-132219.6000,7.0357,0.0000,0.0000,0.0000,31883.0935,4.1470,23.7694,31883.0935,346.6643,25000.0000,164102.6935,0.0000,-164102.6935,32.2361,28.2044,30.2202,-11.7505,-169207.3720,10.5536,659.4950,6.5950,10.5536,0.0000,21.6983,28.2044,29.0976,28.2044,False,0.0000,10.5536,68.1694,7.0357,346.6643,21.6983,436.5321,-132219.6000,-164102.6935,-169207.3720
6189.0000,27.7588,33.8577,0.0000,122433.6000,-122433.6000,6.4602,0.0000,0.0000,0.0000,29156.9768,4.1991,21.8250,29156.9768,318.3068,25000.0000,151590.5768,0.0000,-151590.5768,31.8247,27.7588,29.7918,-10.8808,-156683.7874,9.6903,612.6039,6.1260,9.6903,0.0000,16.7972,27.7588,28.2044,27.7588,False,0.0000,9.6903,53.8233,6.4602,318.3068,16.7972,388.9273,-122433.6000,-151590.5768,-156683.7874
6190.0000,27.2549,33.3791,0.0000,97378.3000,-97378.3000,5.1169,0.0000,0.0000,0.0000,22865.2582,4.2588,17.2869,22865.2582,252.1202,25000.0000,120243.5582,0.0000,-120243.5582,31.3377,27.2549,29.2963,-8.6541,-124619.3925,7.6754,491.8181,4.9182,7.6754,0.0000,8.3468,27.2549,27.7588,27.2549,False,0.0000,7.6754,28.2563,5.1169,252.1202,8.3468,288.7233,-97378.3000,-120243.5582,-124619.3925
6191.0000,26.8746,33.0272,0.0000,85110.6000,-85110.6000,4.4516,0.0000,0.0000,0.0000,19773.2231,4.3043,15.0392,19773.2231,219.3393,25000.0000,104883.8231,0.0000,-104883.8231,30.9763,26.8746,28.9255,-7.5639,-108919.8648,6.6774,432.2477,4.3225,6.6774,0.0000,5.4960,26.8746,27.2549,26.8746,False,0.0000,6.6774,19.2408,4.4516,219.3393,5.4960,244.0761,-85110.6000,-104883.8231,-108919.8648
6192.0000,26.5173,32.6909,6.3000,71427.4000,-71421.1000,3.7230,1.0996,5.7296,0.0009,16429.4582,4.3475,12.5778,16430.5577,183.4404,25000.0000,87856.8582,5.2004,-87851.6577,30.6331,26.5173,28.5752,-6.3475,-91403.9181,5.5845,365.0142,3.6501,5.5845,0.0000,3.2150,26.5173,26.8746,26.5173,False,0.0000,5.5845,11.7608,3.7230,183.4404,3.2150,198.4163,-71421.1000,-87851.6577,-91403.9181
6193.0000,26.3138,32.5045,59.2000,70845.6000,-70786.4000,3.6808,10.3513,5.7191,0.0085,16203.3352,4.3723,12.4352,16213.6866,181.3611,25000.0000,87048.9352,48.8487,-87000.0866,30.4410,26.3138,28.3774,-6.2929,-90617.8829,5.5212,362.8608,3.6286,5.5212,0.0000,3.1069,26.3138,26.5173,26.3138,False,-0.0000,5.5212,11.3977,3.6808,181.3611,3.1069,195.8657,-70786.4000,-87000.0866,-90617.8829
6194.0000,26.1061,32.3042,120.7000,64997.7000,-64877.0000,3.3708,21.1450,5.7082,0.0173,14779.9420,4.3977,11.3880,14801.0870,166.0879,25000.0000,79777.6420,99.5550,-79678.0870,30.2382,26.1061,28.1721,-5.7698,-83085.8392,5.0563,334.2053,3.3421,5.0563,0.0000,2.3862,26.1061,26.3138,26.1061,False,-0.0000,5.0563,8.9487,3.3708,166.0879,2.3862,177.4228,-64877.0000,-79678.0870,-83085.8392
6195.0000,25.9096,32.1122,218.9000,59189.8000,-58970.9000,3.0640,38.4185,5.6978,0.0315,13385.7396,4.4219,10.3512,13424.1581,150.9674,25000.0000,72575.5396,180.4815,-72395.0581,30.0446,25.9096,27.9771,-5.2483,-75576.2083,4.5959,305.4372,3.0544,4.5959,0.0000,1.7920,25.9096,26.1061,25.9096,False,0.0000,4.5959,6.8848,3.0640,150.9674,1.7920,159.6442,-58970.9000,-72395.0581,-75576.2083
6196.0000,25.7605,31.9642,353.8000,56923.4000,-56569.6000,2.9415,62.1817,5.6898,0.0510,12819.8273,4.4403,9.9375,12882.0090,144.9340,25000.0000,69743.2273,291.6183,-69451.6090,29.8963,25.7605,27.8284,-5.0396,-72570.0175,4.4123,294.4533,2.9445,4.4123,0.0000,1.5857,25.7605,25.9096,25.7605,False,-0.0000,4.4123,6.1557,2.9415,144.9340,1.5857,152.6754,-56569.6000,-69451.6090,-72570.0175
6197.0000,25.6194,31.8220,466.0000,53776.6000,-53310.6000,2.7752,82.0116,5.6821,0.0674,12063.6441,4.4577,9.3758,12145.6557,136.7417,25000.0000,65840.2441,383.9884,-65456.2557,29.7544,25.6194,27.6869,-4.7538,-68454.9384,4.1629,278.9144,2.7891,4.1629,0.0000,1.3317,25.6194,25.7605,25.6194,False,0.0000,4.1629,5.2477,2.7752,136.7417,1.3317,143.3211,-53310.6000,-65456.2557,-68454.9384
6198.0000,25.6479,31.8590,556.5000,65823.7000,-65267.2000,3.3927,97.9120,5.6837,0.0806,14777.8739,4.4542,11.4620,14875.7859,167.1671,25000.0000,80601.5739,458.5880,-80142.9859,29.7886,25.6479,27.7182,-5.8195,-83801.1922,5.0891,340.6737,3.4067,5.0891,0.0000,2.4331,25.6479,25.6194,25.6479,False,-0.0000,5.0891,9.1094,3.3927,167.1671,2.4331,178.7096,-65267.2000,-80142.9859,-83801.1922
6199.0000,25.8473,32.0810,191.2000,88532.3000,-88341.1000,4.5644,33.5766,5.6944,0.0277,19986.8322,4.4295,15.4201,20020.4088,224.8946,25000.0000,108519.1322,157.6234,-108361.5088,30.0031,25.8473,27.9252,-7.8576,-113148.8459,6.8465,455.6676,4.5567,6.8465,0.0000,5.9243,25.8473,25.6479,25.8473,False,0.0000,6.8465,20.6145,4.5644,224.8946,5.9243,251.4334,-88341.1000,-108361.5088,-113148.8459
6200.0000,25.9932,32.2209,82.5000,99057.6000,-98975.1000,5.1160,14.4680,5.7022,0.0119,22454.0775,4.4116,17.2837,22468.5455,252.0742,25000.0000,121511.6775,68.0320,-121443.6455,30.1450,25.9932,28.0691,-8.7989,-126703.7790,7.6740,508.6879,5.0869,7.6740,0.0000,8.3423,25.9932,25.8473,25.9932,False,-0.0000,7.6740,28.2421,5.1160,252.0742,8.3423,288.6585,-98975.1000,-121443.6455,-126703.7790
6201.0000,26.2900,32.5129,0.0000,123058.4000,-123058.4000,6.3637,0.0000,0.0000,0.0000,28126.3674,4.3752,21.4991,28126.3674,313.5539,25000.0000,151184.7674,0.0000,-151184.7674,30.4386,26.2900,28.3643,-10.9363,-157483.3721,9.5456,627.5761,6.2758,9.5456,0.0000,16.0559,26.2900,25.9932,26.2900,False,0.0000,9.5456,51.6285,6.3637,313.5539,16.0559,381.2383,-123058.4000,-151184.7674,-157483.3721
6202.0000,26.5090,32.7155,0.0000,134522.1000,-134522.1000,6.9750,0.0000,0.0000,0.0000,30935.0750,4.3485,23.5640,30935.0750,343.6696,25000.0000,165457.1750,0.0000,-165457.1750,30.6466,26.5090,28.5778,-11.9551,-172153.9849,10.4624,683.7921,6.8379,10.4624,0.0000,21.1408,26.5090,26.2900,26.5090,False,0.0000,10.4624,66.5507,6.9750,343.6696,21.1408,431.3612,-134522.1000,-165457.1750,-172153.9849
6203.0000,26.6506,32.8449,0.0000,139439.4000,-139439.4000,7.2441,0.0000,0.0000,0.0000,32192.9494,4.3314,24.4733,32192.9494,356.9311,25000.0000,171632.3494,0.0000,-171632.3494,30.7801,26.6506,28.7154,-12.3921,-178446.8750,10.8662,707.4827,7.0748,10.8662,0.0000,23.6838,26.6506,26.5090,26.6506,False,0.0000,10.8662,73.9101,7.2441,356.9311,23.6838,454.5250,-139439.4000,-171632.3494,-178446.8750
6204.0000,26.7557,32.9421,0.0000,142947.1000,-142947.1000,7.4358,0.0000,0.0000,0.0000,33099.8121,4.3187,25.1209,33099.8121,366.3761,25000.0000,176046.9121,0.0000,-176046.9121,30.8800,26.7557,28.8178,-12.7039,-182935.8365,11.1537,724.1542,7.2415,11.1537,0.0000,25.6142,26.7557,26.6506,26.7557,False,0.0000,11.1537,79.4575,7.4358,366.3761,25.6142,471.4478,-142947.1000,-176046.9121,-182935.8365
6205.0000,26.8472,33.0278,0.0000,146555.1000,-146555.1000,7.6307,0.0000,0.0000,0.0000,34022.1952,4.3076,25.7794,34022.1952,375.9795,25000.0000,180577.2952,0.0000,-180577.2952,30.9676,26.8472,28.9074,-13.0245,-187553.1564,11.4461,741.3037,7.4130,11.4461,0.0000,27.6816,26.8472,26.7557,26.8472,False,0.0000,11.4461,85.3652,7.6307,375.9795,27.6816,489.0263,-146555.1000,-180577.2952,-187553.1564
6206.0000,26.9531,33.1285,0.0000,152161.6000,-152161.6000,7.9292,0.0000,0.0000,0.0000,35428.4149,4.2949,26.7878,35428.4149,390.6858,25000.0000,187590.0149,0.0000,-187590.0149,31.0700,26.9531,29.0115,-13.5228,-194728.0468,11.8938,768.0961,7.6810,11.8938,0.0000,31.0586,26.9531,26.8472,26.9531,False,0.0000,11.8938,94.9471,7.9292,390.6858,31.0586,516.6916,-152161.6000,-187590.0149,-194728.0468
6207.0000,26.6455,32.8150,0.0000,119320.5000,-119320.5000,6.2238,0.0000,0.0000,0.0000,27544.0529,4.3320,21.0263,27544.0529,306.6579,25000.0000,146864.5529,0.0000,-146864.5529,30.7585,26.6455,28.7020,-10.6042,-152699.8133,9.3357,608.0600,6.0806,9.3357,0.0000,15.0197,26.6455,26.9531,26.6455,False,0.0000,9.3357,48.5475,6.2238,306.6579,15.0197,370.2252,-119320.5000,-146864.5529,-152699.8133
6208.0000,26.5922,32.7789,0.0000,122312.9000,-122312.9000,6.3622,0.0000,0.0000,0.0000,28192.8130,4.3384,21.4938,28192.8130,313.4757,25000.0000,150505.7130,0.0000,-150505.7130,30.7166,26.5922,28.6544,-10.8701,-156529.3222,9.5432,622.3964,6.2240,9.5432,0.0000,16.0439,26.5922,26.6455,26.5922,False,0.0000,9.5432,51.5929,6.3622,313.4757,16.0439,381.1125,-122312.9000,-150505.7130,-156529.3222
6209.0000,26.5486,32.7383,0.0000,121546.0000,-121546.0000,6.3192,0.0000,0.0000,0.0000,27981.9856,4.3437,21.3488,27981.9856,311.3609,25000.0000,149527.9856,0.0000,-149527.9856,30.6751,26.5486,28.6118,-10.8019,-155547.8858,9.4789,618.9254,6.1893,9.4789,0.0000,15.7214,26.5486,26.5922,26.5486,False,0.0000,9.4789,50.6355,6.3192,311.3609,15.7214,377.7177,-121546.0000,-149527.9856,-155547.8858
6210.0000,26.3677,32.5598,0.0000,107535.6000,-107535.6000,5.5886,0.0000,0.0000,0.0000,24631.8186,4.3657,18.8805,24631.8186,275.3630,25000.0000,132167.4186,0.0000,-132167.4186,30.4958,26.3677,28.4317,-9.5568,-137618.1464,8.3830,550.1063,5.5011,8.3830,0.0000,10.8747,26.3677,26.5486,26.3677,False,0.0000,8.3830,36.0500,5.5886,275.3630,10.8747,322.2876,-107535.6000,-132167.4186,-137618.1464
6211.0000,26.2631,32.4653,0.0000,104233.6000,-104233.6000,5.4083,0.0000,0.0000,0.0000,23805.8804,4.3785,18.2711,23805.8804,266.4752,25000.0000,128039.4804,0.0000,-128039.4804,30.3979,26.2631,28.3305,-9.2634,-133392.4284,8.1124,533.8494,5.3385,8.1124,0.0000,9.8553,26.2631,26.3677,26.2631,False,0.0000,8.1124,32.9257,5.4083,266.4752,9.8553,309.2561,-104233.6000,-128039.4804,-133392.4284
6212.0000,25.7812,31.9892,0.0000,64845.7000,-64845.7000,3.3614,0.0000,0.0000,0.0000,14612.4584,4.4377,11.3562,14612.4584,165.6245,25000.0000,79458.1584,0.0000,-79458.1584,29.9198,25.7812,27.8505,-5.7629,-82985.9603,5.0422,336.2803,3.3628,5.0422,0.0000,2.3663,25.7812,26.2631,25.7812,False,0.0000,5.0422,8.8802,3.3614,165.6245,2.3663,176.8710,-64845.7000,-79458.1584,-82985.9603
6213.0000,25.5634,31.7980,0.0000,61244.2000,-61244.2000,3.1612,0.0000,0.0000,0.0000,13717.4658,4.4647,10.6797,13717.4658,155.7586,25000.0000,74961.6658,0.0000,-74961.6658,29.7198,25.5634,27.6416,-5.4428,-78376.9587,4.7418,318.1079,3.1811,4.7418,0.0000,1.9681,25.5634,25.7812,25.5634,False,0.0000,4.7418,7.5015,3.1612,155.7586,1.9681,165.2283,-61244.2000,-74961.6658,-78376.9587
6214.0000,25.3534,31.6000,0.0000,53160.9000,-53160.9000,2.7387,0.0000,0.0000,0.0000,11837.6333,4.4908,9.2524,11837.6333,134.9422,25000.0000,64998.5333,0.0000,-64998.5333,29.5178,25.3534,27.4356,-4.7245,-68032.3960,4.1081,277.1968,2.7720,4.1081,0.0000,1.2798,25.3534,25.5634,25.3534,False,0.0000,4.1081,5.0605,2.7387,134.9422,1.2798,141.2824,-53160.9000,-64998.5333,-68032.3960
6215.0000,25.1858,31.4438,0.0000,48434.1000,-48434.1000,2.4906,0.0000,0.0000,0.0000,10734.9668,4.5118,8.4143,10734.9668,122.7181,25000.0000,59169.0668,0.0000,-59169.0668,29.3578,25.1858,27.2718,-4.3044,-61983.2973,3.7359,253.2548,2.5325,3.7359,0.0000,0.9626,25.1858,25.3534,25.1858,False,0.0000,3.7359,3.9012,2.4906,122.7181,0.9626,127.5819,-48434.1000,-59169.0668,-61983.2973
6216.0000,25.2251,31.4883,44.5000,42969.3000,-42924.8000,2.2064,7.8617,5.6604,0.0065,9534.1524,4.5069,7.4540,9542.0140,108.7131,25000.0000,52503.4524,36.6383,-52466.8140,29.0078,25.2251,27.1165,-3.8163,-54954.8538,3.3096,248.7366,2.4874,3.6532,0.3436,0.9000,25.2251,25.1858,25.2251,False,0.0000,3.3096,2.8003,2.2064,108.7131,0.9000,112.4134,-42924.8000,-52466.8140,-54954.8538
6217.0000,25.2759,31.5298,112.2000,38761.3000,-38649.1000,1.9910,19.8121,5.6632,0.0164,8612.6078,4.5005,6.7263,8632.4199,98.1003,25000.0000,47373.9078,92.3879,-47281.5199,28.6843,25.2759,26.9801,-3.4387,-49516.6024,2.9865,249.7011,2.4970,3.6532,0.6667,0.9000,25.2759,25.2251,25.2759,False,0.0000,2.9865,2.1150,1.9910,98.1003,0.9000,101.1154,-38649.1000,-47281.5199,-49516.6024
6218.0000,25.3193,31.5538,252.9000,35023.0000,-34770.1000,1.7998,44.6376,5.6656,0.0368,7791.3663,4.4951,6.0803,7836.0039,88.6783,25000.0000,42814.3663,208.2624,-42606.1039,28.3908,25.3193,26.8550,-3.0988,-44622.2070,2.6997,250.5905,2.5059,3.6532,0.9535,0.9000,25.3193,25.2759,25.3193,False,0.0000,2.6997,1.6057,1.7998,88.6783,0.9000,91.1840,-34770.1000,-42606.1039,-44622.2070
6219.0000,25.3754,31.5780,463.8000,31102.7000,-30638.9000,1.5989,81.8172,5.6687,0.0675,6930.0325,4.4881,5.4018,7011.8498,78.7819,25000.0000,38032.7325,381.9828,-37650.7498,28.0901,25.3754,26.7327,-2.7389,-39439.8533,2.3984,251.4651,2.5147,3.6532,1.2548,0.9000,25.3754,25.3193,25.3754,False,0.0000,2.3984,1.1632,1.5989,78.7819,0.9000,80.8451,-30638.9000,-37650.7498,-39439.8533
6220.0000,25.3232,31.5046,599.4000,30479.4000,-29880.0000,1.5676,105.7919,5.6658,0.0872,6781.3085,4.4946,5.2961,6887.1004,77.2409,25000.0000,37260.7085,493.6081,-36767.1004,27.9757,25.3232,26.6494,-2.6761,-38535.8626,2.3515,252.0636,2.5206,3.6532,1.3017,0.9000,25.3232,25.3754,25.3232,False,0.0000,2.3515,1.1023,1.5676,77.2409,0.9000,79.2432,-29880.0000,-36767.1004,-38535.8626
6221.0000,25.3500,31.5082,737.1000,27865.9000,-27128.8000,1.4326,130.0612,5.6673,0.1073,6204.4667,4.4913,4.8398,6334.5279,70.5856,25000.0000,34070.3667,607.0388,-33463.3279,27.7649,25.3500,26.5575,-2.4363,-35083.2767,2.1489,252.7270,2.5273,3.6532,1.5043,0.9000,25.3500,25.3232,25.3500,False,0.0000,2.1489,0.8628,1.4326,70.5856,0.9000,72.3483,-27128.8000,-33463.3279,-35083.2767
6222.0000,24.8806,30.9740,1752.0000,40771.2000,-39019.2000,2.0965,310.5867,5.6409,0.2549,8960.3089,4.5502,7.0828,9270.8955,103.2995,25000.0000,49731.5089,1441.4133,-48290.0955,28.3775,24.8806,26.6290,-3.5280,-50802.9739,3.1448,252.2106,2.5221,3.6532,0.5084,0.9000,24.8806,25.3500,24.8806,False,0.0000,3.1448,2.4354,2.0965,103.2995,0.9000,106.6349,-39019.2000,-48290.0955,-50802.9739
6223.0000,24.6287,30.8366,936.6000,47557.2000,-46620.6000,2.4355,166.4631,5.6265,0.1373,10378.9646,4.5821,8.2281,10545.4278,120.0030,25000.0000,57936.1646,770.1369,-57166.0278,28.7673,24.6287,26.6980,-4.1755,-60126.6890,3.6533,251.7205,2.5172,3.6533,0.0000,0.9001,24.6287,24.8806,24.6287,False,0.0000,3.6533,3.6694,2.4355,120.0030,0.9001,124.5725,-46620.6000,-57166.0278,-60126.6890
6224.0000,24.7501,30.9842,970.5000,59203.9000,-58233.4000,3.0254,172.2739,5.6335,0.1428,12964.2917,4.5667,10.2210,13136.5656,149.0684,25000.0000,72168.1917,798.2261,-71369.9656,28.9062,24.7501,26.8282,-5.2087,-75004.9136,4.5381,311.5311,3.1153,4.5381,0.0000,1.7253,24.7501,24.6287,24.7501,False,0.0000,4.5381,6.6497,3.0254,149.0684,1.7253,157.4434,-58233.4000,-71369.9656,-75004.9136
6225.0000,24.9517,31.2211,419.1000,75727.8000,-75308.7000,3.8739,74.2429,5.6450,0.0615,16675.5974,4.5412,13.0874,16749.8403,190.8725,25000.0000,92403.3974,344.8571,-92058.5403,29.1313,24.9517,27.0415,-6.7072,-96583.6518,5.8108,396.4838,3.9648,5.8108,0.0000,3.6218,24.9517,24.7501,24.9517,False,0.0000,5.8108,13.1191,3.8739,190.8725,3.6218,207.6134,-75308.7000,-92058.5403,-96583.6518
6226.0000,25.1179,31.3847,287.6000,84852.8000,-84565.2000,4.3482,50.8633,5.6544,0.0421,18771.3804,4.5203,14.6898,18822.2437,214.2440,25000.0000,103624.1804,236.7367,-103387.4437,29.2958,25.1179,27.2068,-7.5253,-108364.4357,6.5223,442.9511,4.4295,6.5223,0.0000,5.1218,25.1179,24.9517,25.1179,False,0.0000,6.5223,18.0336,4.3482,214.2440,5.1218,237.3994,-84565.2000,-103387.4437,-108364.4357
6227.0000,25.2727,31.5416,46.1000,93115.3000,-93069.2000,4.7785,8.1405,5.6630,0.0067,20688.0002,4.5009,16.1435,20696.1407,235.4445,25000.0000,113803.3002,37.9595,-113765.3407,29.4520,25.2727,27.3623,-8.2728,-119127.6920,7.1677,484.6488,4.8465,7.1677,0.0000,6.7977,25.2727,25.1179,25.2727,False,0.0000,7.1677,23.3932,4.7785,235.4445,6.7977,265.6355,-93069.2000,-113765.3407,-119127.6920
6228.0000,25.4113,31.6737,0.0000,99761.6000,-99761.6000,5.1264,0.0000,0.0000,0.0000,22250.2250,4.4836,17.3190,22250.2250,252.5894,25000.0000,122011.8250,0.0000,-122011.8250,29.5862,25.4113,27.4987,-8.8659,-127669.4088,7.6897,517.9442,5.1794,7.6897,0.0000,8.3935,25.4113,25.2727,25.4113,False,-0.0000,7.6897,28.4017,5.1264,252.5894,8.3935,289.3847,-99761.6000,-122011.8250,-127669.4088
6229.0000,25.5515,31.8063,0.0000,106927.1000,-106927.1000,5.5013,0.0000,0.0000,0.0000,23941.5554,4.4662,18.5855,23941.5554,271.0595,25000.0000,130868.6554,0.0000,-130868.6554,29.7214,25.5515,27.6364,-9.5027,-136839.4216,8.2519,553.6692,5.5367,8.2519,0.0000,10.3727,25.5515,25.4113,25.5515,False,0.0000,8.2519,34.5145,5.5013,271.0595,10.3727,315.9467,-106927.1000,-130868.6554,-136839.4216
