Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6230.0000,25.7149,31.9612,23.7000,116114.5000,-116090.8000,5.9813,4.1672,5.6873,0.0034,26117.1784,4.4459,20.2071,26121.3456,294.7109,25000.0000,142231.6784,19.5328,-142212.1456,29.8791,25.7149,27.7970,-10.3179,-148578.3673,8.9720,599.2729,5.9927,8.9720,0.0000,13.3318,25.7149,25.5515,25.7149,False,0.0000,8.9720,43.4942,5.9813,294.7109,13.3318,351.5369,-116090.8000,-142212.1456,-148578.3673
6231.0000,25.8676,32.1027,100.2000,123496.8000,-123396.6000,6.3707,17.5927,5.6955,0.0145,27896.0569,4.4270,21.5227,27913.6497,313.8983,25000.0000,151392.8569,82.6073,-151310.2497,30.0243,25.8676,27.9459,-10.9699,-157965.8442,9.5561,635.6327,6.3563,9.5561,0.0000,16.1089,25.8676,25.7149,25.8676,False,0.0000,9.5561,51.7856,6.3707,313.8983,16.1089,381.7928,-123396.6000,-151310.2497,-157965.8442
6232.0000,25.9502,32.1453,1127.4000,124105.5000,-122978.1000,6.4108,197.7914,5.6999,0.1627,28098.1535,4.4169,21.6580,28295.9449,315.8706,25000.0000,152203.6535,929.6086,-151274.0449,30.0803,25.9502,28.0152,-10.9680,-157939.3844,9.6161,638.3894,6.3839,9.6161,0.0000,16.4145,25.9502,25.8676,25.9502,False,0.0000,9.6161,52.6910,6.4108,315.8706,16.4145,384.9761,-122978.1000,-151274.0449,-157939.3844
6233.0000,25.8082,31.9176,3201.8000,105404.2000,-102202.4000,5.4487,562.4744,5.6923,0.4616,23769.8916,4.4344,18.4078,24332.3660,268.4685,25000.0000,129174.0916,2639.3256,-126534.7660,29.8812,25.8082,27.8447,-9.1931,-132379.9259,8.1731,545.1814,5.4518,8.1731,0.0000,10.0781,25.8082,25.9502,25.8082,False,0.0000,8.1731,33.6106,5.4487,268.4685,10.0781,312.1573,-102202.4000,-126534.7660,-132379.9259
6234.0000,25.5054,31.4939,4995.6000,78002.9000,-73007.3000,4.0272,880.1431,5.6759,0.7217,17442.8898,4.4719,13.6054,18323.0329,198.4273,25000.0000,95445.7898,4115.4569,-91330.3329,29.4977,25.5054,27.5015,-6.6602,-95906.7079,6.0408,406.8507,4.0685,6.0408,0.0000,4.0691,25.5054,25.8082,25.5054,False,0.0000,6.0408,14.5989,4.0272,198.4273,4.0691,217.0954,-73007.3000,-91330.3329,-95906.7079
6235.0000,25.2949,31.3686,3228.6000,70260.6000,-67032.0000,3.6178,569.9939,5.6643,0.4686,15619.8885,4.4981,12.2224,16189.8824,178.2569,25000.0000,85880.4885,2658.6061,-83221.8824,29.3441,25.2949,27.3195,-6.0683,-87384.0653,5.4267,367.3753,3.6738,5.4267,0.0000,2.9501,25.2949,25.5054,25.2949,False,0.0000,5.4267,10.8690,3.6178,178.2569,2.9501,192.0760,-67032.0000,-83221.8824,-87384.0653
6236.0000,25.1030,30.7758,7090.5000,46231.5000,-39141.0000,2.3762,1254.1704,5.6535,1.0324,10223.2438,4.5222,8.0275,11477.4142,117.0776,25000.0000,56454.7438,5836.3296,-50618.4142,28.7928,25.1030,26.9479,-3.7226,-53604.7799,3.5642,249.9294,2.4993,3.6532,0.0890,0.9000,25.1030,25.2949,25.1030,False,0.0000,3.5642,3.4297,2.3762,117.0776,0.9000,121.4074,-39141.0000,-50618.4142,-53604.7799
6237.0000,24.9913,30.8335,4911.1000,43941.7000,-39030.6000,2.2547,869.6476,5.6472,0.7172,9686.8017,4.5362,7.6172,10556.4493,111.0934,25000.0000,53628.5017,4041.4524,-49587.0493,28.5970,24.9913,26.7941,-3.6377,-52383.3150,3.3820,251.0254,2.5103,3.6532,0.2711,0.9000,24.9913,25.1030,24.9913,False,0.0000,3.3820,2.9712,2.2547,111.0934,0.9000,114.9646,-39030.6000,-49587.0493,-52383.3150
6238.0000,25.1768,30.8404,5760.5000,36082.2000,-30321.7000,1.8496,1018.1740,5.6577,0.8427,7995.2709,4.5129,6.2487,9013.4449,91.1348,25000.0000,44077.4709,4742.3260,-39335.1449,28.0443,25.1768,26.6105,-2.8930,-41659.1338,2.7744,252.3440,2.5234,3.6532,0.8788,0.9000,25.1768,24.9913,25.1768,False,0.0000,2.7744,1.7299,1.8496,91.1348,0.9000,93.7647,-30321.7000,-39335.1449,-41659.1338
6239.0000,25.2205,30.7080,6581.3000,32398.3000,-25817.0000,1.6635,1162.7483,5.6601,0.9600,7187.7052,4.5075,5.6198,8350.4535,81.9618,25000.0000,39586.0052,5418.5517,-34167.4535,27.7192,25.2205,26.4699,-2.5209,-36301.0815,2.4952,253.3615,2.5336,3.6532,1.1580,0.9000,25.2205,25.1768,25.2205,False,0.0000,2.4952,1.2955,1.6635,81.9618,0.9000,84.1574,-25817.0000,-34167.4535,-36301.0815
6240.0000,25.2113,30.7183,5890.0000,29816.4000,-23926.4000,1.5315,1040.7074,5.6596,0.8586,6613.2127,4.5086,5.1739,7653.9202,75.4588,25000.0000,36429.6127,4849.2926,-31580.3202,27.5199,25.2113,26.3656,-2.3291,-33538.9650,2.2972,254.1197,2.5412,3.6532,1.3560,0.9000,25.2113,25.2205,25.2113,False,0.0000,2.2972,1.0345,1.5315,75.4588,0.9000,77.3933,-23926.4000,-31580.3202,-33538.9650
6241.0000,25.2400,30.6214,6251.9000,27141.3000,-20889.4000,1.3940,1104.3396,5.6612,0.9115,6024.6758,4.5050,4.7093,7129.0154,68.6832,25000.0000,33165.9758,5147.5604,-28018.4154,27.2934,25.2400,26.2667,-2.0716,-29831.7488,2.0909,254.8426,2.5484,3.6532,1.5623,0.9000,25.2400,25.2113,25.2400,False,0.0000,2.0909,0.8010,1.3940,68.6832,0.9000,70.3842,-20889.4000,-28018.4154,-29831.7488
6242.0000,25.2630,30.4853,6754.5000,24883.2000,-18128.7000,1.2783,1192.8493,5.6625,0.9844,5526.9623,4.5021,4.3186,6719.8116,62.9846,25000.0000,30410.1623,5561.6507,-24848.5116,27.0903,25.2630,26.1766,-1.8436,-26547.8616,1.9175,255.5033,2.5550,3.6532,1.7357,0.9000,25.2630,25.2400,25.2630,False,0.0000,1.9175,0.6332,1.2783,62.9846,0.9000,64.5178,-18128.7000,-24848.5116,-26547.8616
6243.0000,25.2935,30.3138,7303.4000,22554.2000,-15250.8000,1.1589,1289.3985,5.6642,1.0640,5013.9053,4.4983,3.9152,6303.3039,57.1008,25000.0000,27568.1053,6014.0015,-21554.1039,26.8861,25.2935,26.0898,-1.6067,-23136.9360,1.7383,256.1433,2.5614,3.6532,1.9149,0.9000,25.2935,25.2630,25.2935,False,0.0000,1.7383,0.4853,1.1589,57.1008,0.9000,58.4862,-15250.8000,-21554.1039,-23136.9360
6244.0000,24.9351,30.4823,5714.3000,30699.6000,-24985.3000,1.5778,1012.4479,5.6440,0.8321,6757.0871,4.5433,5.3305,7769.5350,77.7433,25000.0000,37456.6871,4701.8521,-32754.8350,27.3310,24.9351,26.1331,-2.4172,-34807.0044,2.3668,255.8241,2.5582,3.6532,1.2864,0.9000,24.9351,25.2935,24.9351,False,0.0000,2.3668,1.1219,1.5778,77.7433,0.9000,79.7653,-24985.3000,-32754.8350,-34807.0044
6245.0000,24.5908,30.6594,2119.1000,38433.1000,-36314.0000,1.9692,376.7776,5.6243,0.3103,8378.8970,4.5869,6.6526,8755.6745,97.0255,25000.0000,46811.9970,1742.3224,-45069.6745,27.8620,24.5908,26.2264,-3.3002,-47522.9543,2.9538,255.1380,2.5514,3.6532,0.6994,0.9000,24.5908,24.9351,24.5908,False,0.0000,2.9538,2.0524,1.9692,97.0255,0.9000,99.9778,-36314.0000,-45069.6745,-47522.9543
6246.0000,24.8440,31.0480,2488.6000,100678.0000,-98189.4000,5.1432,441.3310,5.6389,0.3663,22103.6503,4.5548,17.3755,22544.9813,253.4129,25000.0000,122781.6503,2047.2690,-120734.3813,28.9800,24.8440,26.9120,-8.8119,-126890.8242,7.7147,528.3331,5.2833,7.7147,0.0000,8.4759,24.8440,24.5908,24.8440,False,0.0000,7.7147,28.6582,5.1432,253.4129,8.4759,290.5470,-98189.4000,-120734.3813,-126890.8242
6247.0000,25.5358,31.8215,0.0000,146380.1000,-146380.1000,7.4941,0.0000,0.0000,0.0000,32760.9877,4.4681,25.3180,32760.9877,369.2505,25000.0000,179141.0877,0.0000,-179141.0877,29.7262,25.5358,27.6310,-13.0090,-187329.2011,11.2412,754.3498,7.5435,11.2412,0.0000,26.2218,25.5358,24.8440,25.5358,False,0.0000,11.2412,81.1972,7.4941,369.2505,26.2218,476.6695,-146380.1000,-179141.0877,-187329.2011
6248.0000,26.1070,32.3551,0.0000,172668.1000,-172668.1000,8.8933,0.0000,0.0000,0.0000,39264.3203,4.3976,30.0449,39264.3203,438.1897,25000.0000,211932.4203,0.0000,-211932.4203,30.2724,26.1070,28.1897,-15.3452,-220971.1376,13.3399,892.1472,8.9215,13.3399,0.0000,43.8213,26.1070,25.5358,26.1070,False,0.0000,13.3399,130.5426,8.8933,438.1897,43.8213,612.5536,-172668.1000,-211932.4203,-220971.1376
6249.0000,26.6470,32.8636,0.0000,197696.5000,-197696.5000,10.2339,0.0000,0.0000,0.0000,45638.3797,4.3318,34.5738,45638.3797,504.2417,25000.0000,243334.8797,0.0000,-243334.8797,30.7914,26.6470,28.7192,-17.5695,-253001.1074,15.3508,1087.9272,10.8793,15.3508,0.0000,66.7752,26.6470,26.1070,26.6470,False,0.0000,15.3508,192.8132,10.2339,504.2417,66.7752,763.8301,-197696.5000,-243334.8797,-253001.1074
6250.0000,27.0308,33.2174,0.0000,208843.9000,-208843.9000,10.8633,0.0000,0.0000,0.0000,48731.7974,4.2856,36.7002,48731.7974,535.2533,25000.0000,257575.6974,0.0000,-257575.6974,31.1552,27.0308,29.0930,-18.5602,-267266.9368,16.2949,1275.0688,12.7507,16.2949,0.0000,79.8688,27.0308,26.6470,27.0308,False,0.0000,16.2949,227.6176,10.8633,535.2533,79.8688,842.7397,-208843.9000,-257575.6974,-267266.9368
6251.0000,27.5492,33.7144,0.0000,236697.7000,-236697.7000,12.3549,0.0000,0.0000,0.0000,56038.4544,4.2238,41.7396,56038.4544,608.7510,25000.0000,292736.1544,0.0000,-292736.1544,31.6594,27.5492,29.6043,-21.0356,-302912.6981,18.5324,2157.4206,21.5742,18.5324,0.0000,117.4946,27.5492,27.0308,27.5492,False,-0.0000,18.5324,325.6144,12.3549,608.7510,117.4946,1051.8600,-236697.7000,-292736.1544,-302912.6981
6252.0000,27.9601,34.0961,0.0000,251151.3000,-251151.3000,13.1717,0.0000,0.0000,0.0000,60148.6716,4.1755,44.4989,60148.6716,648.9940,25000.0000,311299.9716,0.0000,-311299.9716,32.0507,27.9601,30.0054,-22.3201,-321409.6204,19.7575,2692.7932,26.9279,19.7575,0.0000,142.3708,27.9601,27.5492,27.9601,False,0.0000,19.7575,389.1618,13.1717,648.9940,142.3708,1180.5266,-251151.3000,-311299.9716,-321409.6204
6253.0000,28.3584,34.4711,0.0000,266785.9000,-266785.9000,14.0449,0.0000,0.0000,0.0000,64610.4928,4.1291,47.4490,64610.4928,692.0202,25000.0000,331396.3928,0.0000,-331396.3928,32.4335,28.3584,30.3960,-23.7096,-341417.9216,21.0674,3136.7489,31.3675,21.0674,0.0000,172.6057,28.3584,27.9601,28.3584,False,0.0000,21.0674,465.3867,14.0449,692.0202,172.6057,1330.0126,-266785.9000,-331396.3928,-341417.9216
6254.0000,28.6865,34.7766,0.0000,276459.9000,-276459.9000,14.6085,0.0000,0.0000,0.0000,67572.5034,4.0913,49.3529,67572.5034,719.7873,25000.0000,344032.4034,0.0000,-344032.4034,32.7466,28.6865,30.7165,-24.5693,-353798.1747,21.9127,3381.0017,33.8100,21.9127,0.0000,194.2278,28.6865,28.3584,28.6865,False,0.0000,21.9127,519.3310,14.6085,719.7873,194.2278,1433.3461,-276459.9000,-344032.4034,-353798.1747
6255.0000,28.9315,35.0028,0.0000,280742.1000,-280742.1000,14.8807,0.0000,0.0000,0.0000,69092.5022,4.0633,50.2726,69092.5022,733.2008,25000.0000,349834.6022,0.0000,-349834.6022,32.9790,28.9315,30.9553,-24.9499,-359278.2988,22.3211,3491.5927,34.9159,22.3211,0.0000,205.2899,28.9315,28.6865,28.9315,False,0.0000,22.3211,546.7694,14.8807,733.2008,205.2899,1485.2602,-280742.1000,-349834.6022,-359278.2988
6256.0000,29.1261,35.1833,0.0000,283309.9000,-283309.9000,15.0518,0.0000,0.0000,0.0000,70106.2913,4.0411,50.8506,70106.2913,741.6297,25000.0000,353416.1913,0.0000,-353416.1913,33.1642,29.1261,31.1452,-25.1781,-362564.4280,22.5777,3572.6313,35.7263,22.5777,0.0000,212.4516,29.1261,28.9315,29.1261,False,0.0000,22.5777,564.4795,15.0518,741.6297,212.4516,1518.5608,-283309.9000,-353416.1913,-362564.4280
6257.0000,29.3537,35.3996,0.0000,291221.7000,-291221.7000,15.5009,0.0000,0.0000,0.0000,72525.8627,4.0154,52.3678,72525.8627,763.7576,25000.0000,363747.5627,0.0000,-363747.5627,33.3843,29.3537,31.3690,-25.8812,-372689.5145,23.2513,3746.5752,37.4658,23.2513,0.0000,232.0414,29.3537,29.1261,29.3537,False,0.0000,23.2513,612.7213,15.5009,763.7576,232.0414,1608.5204,-291221.7000,-363747.5627,-372689.5145
6258.0000,28.4541,34.4868,0.0000,194981.0000,-194981.0000,10.4009,0.0000,0.0000,0.0000,47347.6961,4.1181,35.1383,47347.6961,512.4742,25000.0000,242328.6961,0.0000,-242328.6961,32.4759,28.4541,30.4650,-17.3282,-249525.9598,15.6014,1162.3349,11.6233,15.6014,0.0000,70.0995,28.4541,29.3537,28.4541,False,0.0000,15.6014,201.6918,10.4009,512.4742,70.0995,784.2655,-194981.0000,-242328.6961,-249525.9598
6259.0000,28.1322,34.2168,0.0000,186203.9000,-186203.9000,9.8481,0.0000,0.0000,0.0000,44810.0039,4.1554,33.2706,44810.0039,485.2345,25000.0000,231013.9039,0.0000,-231013.9039,32.1886,28.1322,30.1604,-16.5482,-238293.5100,14.7721,1008.1453,10.0815,14.7721,0.0000,59.5051,28.1322,28.4541,28.1322,False,-0.0000,14.7721,173.2850,9.8481,485.2345,59.5051,718.0246,-186203.9000,-231013.9039,-238293.5100
6260.0000,27.3564,33.4594,0.0000,126564.1000,-126564.1000,6.6737,0.0000,0.0000,0.0000,29802.8749,4.2467,22.5461,29802.8749,328.8236,25000.0000,156366.9749,0.0000,-156366.9749,31.4251,27.3564,29.3907,-11.2479,-161969.7742,10.0105,639.7922,6.3979,10.0105,0.0000,18.5177,27.3564,28.1322,27.3564,False,0.0000,10.0105,58.8908,6.6737,328.8236,18.5177,406.2321,-126564.1000,-156366.9749,-161969.7742
6261.0000,26.9759,33.1228,0.0000,117485.3000,-117485.3000,6.1506,0.0000,0.0000,0.0000,27372.0663,4.2922,20.7792,27372.0663,303.0538,25000.0000,144857.3663,0.0000,-144857.3663,31.0738,26.9759,29.0249,-10.4411,-150351.2252,9.2260,595.5918,5.9559,9.2260,0.0000,14.4963,26.9759,27.3564,26.9759,False,0.0000,9.2260,46.9854,6.1506,303.0538,14.4963,364.5356,-117485.3000,-144857.3663,-150351.2252
6262.0000,26.4895,32.6578,0.0000,89970.6000,-89970.6000,4.6939,0.0000,0.0000,0.0000,20678.6283,4.3509,15.8576,20678.6283,231.2756,25000.0000,110649.2283,0.0000,-110649.2283,30.6017,26.4895,28.5456,-7.9958,-115139.4255,7.0408,460.5749,4.6057,7.0408,0.0000,6.4430,26.4895,26.9759,26.4895,False,0.0000,7.0408,22.2682,4.6939,231.2756,6.4430,259.9868,-89970.6000,-110649.2283,-115139.4255
6263.0000,26.1148,32.3102,0.0000,75750.8000,-75750.8000,3.9347,0.0000,0.0000,0.0000,17229.2590,4.3966,13.2929,17229.2590,193.8698,25000.0000,92980.0590,0.0000,-92980.0590,30.2450,26.1148,28.1799,-6.7321,-96941.7075,5.9020,390.0244,3.9002,5.9020,0.0000,3.7952,26.1148,26.4895,26.1148,False,0.0000,5.9020,13.6941,3.9347,193.8698,3.7952,211.3591,-75750.8000,-92980.0590,-96941.7075
6264.0000,25.7576,31.9738,0.0000,60516.4000,-60516.4000,3.1329,0.0000,0.0000,0.0000,13627.9415,4.4406,10.5840,13627.9415,154.3628,25000.0000,74144.3415,0.0000,-74144.3415,29.9018,25.7576,27.8297,-5.3782,-77445.5603,4.6993,313.5977,3.1360,4.6993,0.0000,1.9157,25.7576,26.1148,25.7576,False,0.0000,4.6993,7.3184,3.1329,154.3628,1.9157,163.5969,-60516.4000,-74144.3415,-77445.5603
6265.0000,25.5635,31.7993,0.0000,59825.8000,-59825.8000,3.0873,0.0000,0.0000,0.0000,13399.8030,4.4647,10.4302,13399.8030,152.1197,25000.0000,73225.6030,0.0000,-73225.6030,29.7207,25.5635,27.6421,-5.3168,-76561.7684,4.6310,310.6716,3.1067,4.6310,0.0000,1.8334,25.5635,25.7576,25.5635,False,0.0000,4.6310,7.0300,3.0873,152.1197,1.8334,160.9831,-59825.8000,-73225.6030,-76561.7684
6266.0000,25.3816,31.6281,0.0000,55344.4000,-55344.4000,2.8512,0.0000,0.0000,0.0000,12333.4978,4.4873,9.6325,12333.4978,140.4848,25000.0000,67677.8978,0.0000,-67677.8978,29.5459,25.3816,27.4638,-4.9185,-70826.7192,4.2768,288.3534,2.8835,4.2768,0.0000,1.4441,25.3816,25.5635,25.3816,False,0.0000,4.2768,5.6511,2.8512,140.4848,1.4441,147.5799,-55344.4000,-67677.8978,-70826.7192
6267.0000,25.2229,31.4794,0.0000,51621.1000,-51621.1000,2.6552,0.0000,0.0000,0.0000,11453.1360,4.5072,8.9702,11453.1360,130.8252,25000.0000,63074.2360,0.0000,-63074.2360,29.3939,25.2229,27.3084,-4.5876,-66061.8446,3.9828,269.7064,2.6971,3.9828,0.0000,1.1662,25.2229,25.3816,25.2229,False,0.0000,3.9828,4.6485,2.6552,130.8252,1.1662,136.6399,-51621.1000,-63074.2360,-66061.8446
6268.0000,25.2869,31.5520,0.0000,67208.0000,-67208.0000,3.4521,0.0000,0.0000,0.0000,14937.9374,4.4991,11.6625,14937.9374,170.0923,25000.0000,82145.9374,0.0000,-82145.9374,29.4637,25.2869,27.3753,-5.9729,-86009.1020,5.1782,349.9968,3.5000,5.1782,0.0000,2.5630,25.2869,25.2229,25.2869,False,0.0000,5.1782,9.5543,3.4521,170.0923,2.5630,182.2097,-67208.0000,-82145.9374,-86009.1020
6269.0000,25.3548,31.6164,0.0000,76085.3000,-76085.3000,3.9103,0.0000,0.0000,0.0000,16942.9612,4.4907,13.2104,16942.9612,192.6666,25000.0000,93028.2612,0.0000,-93028.2612,29.5292,25.3548,27.4420,-6.7618,-97369.7822,5.8654,395.7028,3.9570,5.8654,0.0000,3.7249,25.3548,25.2869,25.3548,False,0.0000,5.8654,13.4614,3.9103,192.6666,3.7249,209.8530,-76085.3000,-93028.2612,-97369.7822
6270.0000,26.1584,32.4163,0.0000,150783.3000,-150783.3000,7.7538,0.0000,0.0000,0.0000,34336.8840,4.3913,26.1954,34336.8840,382.0461,25000.0000,185120.1840,0.0000,-185120.1840,30.3303,26.1584,28.2443,-13.4003,-192964.1743,11.6307,767.2168,7.6722,11.6307,0.0000,29.0433,26.1584,25.3548,26.1584,False,0.0000,11.6307,89.2386,7.7538,382.0461,29.0433,500.3281,-150783.3000,-185120.1840,-192964.1743
6271.0000,26.9554,33.1692,0.0000,201549.1000,-201549.1000,10.4380,0.0000,0.0000,0.0000,46930.6306,4.2946,35.2637,46930.6306,514.3028,25000.0000,248479.7306,0.0000,-248479.7306,31.0979,26.9554,29.0267,-17.9119,-257931.4530,15.6571,1139.5365,11.3954,15.6571,0.0000,70.8525,26.9554,26.1584,26.9554,False,0.0000,15.6571,203.6988,10.4380,514.3028,70.8525,788.8541,-201549.1000,-248479.7306,-257931.4530
6272.0000,27.5414,33.7108,0.0000,226950.7000,-226950.7000,11.8381,0.0000,0.0000,0.0000,53719.0878,4.2248,39.9934,53719.0878,583.2839,25000.0000,280669.7878,0.0000,-280669.7878,31.6544,27.5414,29.5979,-20.1694,-290439.0236,17.7571,1817.0510,18.1705,17.7571,0.0000,103.3567,27.5414,26.9554,27.5414,False,0.0000,17.7571,289.0935,11.8381,583.2839,103.3567,975.7342,-226950.7000,-280669.7878,-290439.0236
6273.0000,27.9483,34.0848,0.0000,238872.0000,-238872.0000,12.5268,0.0000,0.0000,0.0000,57189.0408,4.1769,42.3202,57189.0408,617.2190,25000.0000,296061.0408,0.0000,-296061.0408,32.0393,27.9483,29.9938,-21.2288,-305695.2476,18.7902,2308.1885,23.0819,18.7902,0.0000,122.4663,27.9483,27.5414,27.9483,False,-0.0000,18.7902,338.3834,12.5268,617.2190,122.4663,1078.0688,-238872.0000,-296061.0408,-305695.2476
6274.0000,28.2653,34.3788,0.0000,247771.7000,-247771.7000,13.0425,0.0000,0.0000,0.0000,59849.2931,4.1399,44.0625,59849.2931,642.6288,25000.0000,307620.9931,0.0000,-307620.9931,32.3410,28.2653,30.3032,-22.0198,-317084.5942,19.5637,2637.3415,26.3734,19.5637,0.0000,138.2227,28.2653,27.9483,28.2653,False,0.0000,19.5637,378.6221,13.0425,642.6288,138.2227,1159.4736,-247771.7000,-307620.9931,-317084.5942
6275.0000,28.6390,34.7343,0.0000,265171.0000,-265171.0000,13.9997,0.0000,0.0000,0.0000,64726.8681,4.0968,47.2964,64726.8681,689.7937,25000.0000,329897.8681,0.0000,-329897.8681,32.7026,28.6390,30.6708,-23.5661,-339351.2614,20.9996,3117.1770,31.1718,20.9996,0.0000,170.9450,28.6390,28.2653,28.6390,False,0.0000,20.9996,461.2252,13.9997,689.7937,170.9450,1321.9639,-265171.0000,-329897.8681,-339351.2614
6276.0000,28.9509,35.0249,0.0000,275761.2000,-275761.2000,14.6101,0.0000,0.0000,0.0000,67903.5392,4.0611,49.3585,67903.5392,719.8687,25000.0000,343664.7392,0.0000,-343664.7392,33.0002,28.9509,30.9755,-24.5072,-352904.0169,21.9152,3377.9447,33.7794,21.9152,0.0000,194.2936,28.9509,28.6390,28.9509,False,-0.0000,21.9152,519.4947,14.6101,719.8687,194.2936,1433.6570,-275761.2000,-343664.7392,-352904.0169
6277.0000,29.2462,35.3022,0.0000,286198.3000,-286198.3000,15.2080,0.0000,0.0000,0.0000,71060.0284,4.0276,51.3785,71060.0284,749.3288,25000.0000,357258.3284,0.0000,-357258.3284,33.2835,29.2462,31.2648,-25.4348,-366260.8434,22.8120,3631.5409,36.3154,22.8120,0.0000,219.1372,29.2462,28.9509,29.2462,False,0.0000,22.8120,580.9758,15.2080,749.3288,219.1372,1549.4418,-286198.3000,-357258.3284,-366260.8434
6278.0000,29.5151,35.5541,0.0000,294903.4000,-294903.4000,15.7149,0.0000,0.0000,0.0000,73776.2862,3.9973,53.0908,73776.2862,774.3030,25000.0000,368679.6862,0.0000,-368679.6862,33.5411,29.5151,31.5281,-26.2084,-377401.1516,23.5723,3828.9680,38.2897,23.5723,0.0000,241.7863,29.5151,29.2462,29.5151,False,0.0000,23.5723,636.6154,15.7149,774.3030,241.7863,1652.7047,-294903.4000,-368679.6862,-377401.1516
6279.0000,29.7319,35.7552,0.0000,299780.0000,-299780.0000,16.0162,0.0000,0.0000,0.0000,75454.0727,3.9730,54.1087,75454.0727,789.1471,25000.0000,375234.0727,0.0000,-375234.0727,33.7474,29.7319,31.7397,-26.6418,-383641.9561,24.0242,3946.4743,39.4647,24.0242,0.0000,255.9604,29.7319,29.5151,29.7319,False,-0.0000,24.0242,671.2552,16.0162,789.1471,255.9604,1716.3627,-299780.0000,-375234.0727,-383641.9561
6280.0000,29.8858,35.8965,0.0000,300604.5000,-300604.5000,16.0940,0.0000,0.0000,0.0000,75989.2541,3.9559,54.3715,75989.2541,792.9801,25000.0000,376593.7541,0.0000,-376593.7541,33.8929,29.8858,31.8894,-26.7151,-384697.1059,24.1409,3973.9980,39.7400,24.1409,0.0000,259.7082,29.8858,29.7319,29.8858,False,0.0000,24.1409,680.3926,16.0940,792.9801,259.7082,1733.0810,-300604.5000,-376593.7541,-384697.1059
6281.0000,30.0858,36.0875,0.0000,308001.3000,-308001.3000,16.5147,0.0000,0.0000,0.0000,78297.4118,3.9337,55.7928,78297.4118,813.7097,25000.0000,386298.7118,0.0000,-386298.7118,34.0869,30.0858,32.0863,-27.3724,-394163.1237,24.7720,4143.9473,41.4395,24.7720,0.0000,280.6126,30.0858,29.8858,30.0858,False,0.0000,24.7720,731.2003,16.5147,813.7097,280.6126,1825.5226,-308001.3000,-386298.7118,-394163.1237
6282.0000,29.1657,35.1557,0.0000,211504.0000,-211504.0000,11.3628,0.0000,0.0000,0.0000,52395.7063,4.0367,38.3877,52395.7063,559.8656,25000.0000,263899.7063,0.0000,-263899.7063,33.1590,29.1657,31.1623,-18.7966,-270671.1865,17.0442,1681.4286,16.8143,17.0442,0.0000,91.4008,29.1657,30.0858,29.1657,False,0.0000,17.0442,257.9385,11.3628,559.8656,91.4008,909.2049,-211504.0000,-263899.7063,-270671.1865
6283.0000,28.8427,34.8864,0.0000,204045.6000,-204045.6000,10.8649,0.0000,0.0000,0.0000,50092.0311,4.0734,36.7056,50092.0311,535.3322,25000.0000,254137.6311,0.0000,-254137.6311,32.8718,28.8427,30.8573,-18.1338,-261126.3364,16.2973,1375.5114,13.7551,16.2973,0.0000,79.9041,28.8427,29.1657,28.8427,False,0.0000,16.2973,227.7109,10.8649,535.3322,79.9041,842.9472,-204045.6000,-254137.6311,-261126.3364
6284.0000,28.0301,34.0924,0.0000,141786.6000,-141786.6000,7.5265,0.0000,0.0000,0.0000,34023.4865,4.1673,25.4274,34023.4865,370.8462,25000.0000,175810.0865,0.0000,-175810.0865,32.0716,28.0301,30.0509,-12.6007,-181450.6924,11.2898,708.7295,7.0873,11.2898,0.0000,26.5632,28.0301,28.8427,28.0301,False,0.0000,11.2898,82.1735,7.5265,370.8462,26.5632,479.5829,-141786.6000,-175810.0865,-181450.6924
6285.0000,27.6181,33.7269,0.0000,131462.3000,-131462.3000,6.9253,0.0000,0.0000,0.0000,31183.9311,4.2157,23.3964,31183.9311,341.2246,25000.0000,162646.2311,0.0000,-162646.2311,31.6906,27.6181,29.6543,-11.6832,-168238.2211,10.3880,659.1676,6.5917,10.3880,0.0000,20.6928,27.6181,28.0301,27.6181,False,0.0000,10.3880,65.2477,6.9253,341.2246,20.6928,427.1651,-131462.3000,-162646.2311,-168238.2211
6286.0000,27.1198,33.2520,0.0000,104512.9000,-104512.9000,5.4847,0.0000,0.0000,0.0000,24447.9463,4.2749,18.5293,24447.9463,270.2407,25000.0000,128960.8463,0.0000,-128960.8463,31.2079,27.1198,29.1639,-9.2882,-133749.8612,8.2270,529.0815,5.2908,8.2270,0.0000,10.2790,27.1198,27.6181,27.1198,False,0.0000,8.2270,34.2272,5.4847,270.2407,10.2790,314.7468,-104512.9000,-128960.8463,-133749.8612
6287.0000,26.7201,32.8803,0.0000,89127.3000,-89127.3000,4.6560,0.0000,0.0000,0.0000,20617.1976,4.3230,15.7296,20617.1976,229.4079,25000.0000,109744.4976,0.0000,-109744.4976,30.8269,26.7201,28.7735,-7.9208,-114060.2165,6.9839,453.9862,4.5399,6.9839,0.0000,6.2882,26.7201,27.1198,26.7201,False,-0.0000,6.9839,21.7757,4.6560,229.4079,6.2882,257.4718,-89127.3000,-109744.4976,-114060.2165
6288.0000,26.3269,32.5095,0.0000,71951.9000,-71951.9000,3.7451,0.0000,0.0000,0.0000,16462.3763,4.3707,12.6525,16462.3763,184.5297,25000.0000,88414.2763,0.0000,-88414.2763,30.4487,26.3269,28.3878,-6.3945,-92080.0843,5.6177,369.0938,3.6909,5.6177,0.0000,3.2726,26.3269,26.7201,26.3269,False,0.0000,5.6177,11.9540,3.7451,184.5297,3.2726,199.7563,-71951.9000,-88414.2763,-92080.0843
6289.0000,26.0867,32.2912,0.0000,68751.6000,-68751.6000,3.5659,0.0000,0.0000,0.0000,15625.0973,4.4001,12.0471,15625.0973,175.7008,25000.0000,84376.6973,0.0000,-84376.6973,30.2230,26.0867,28.1549,-6.1100,-87984.5163,5.3489,353.7187,3.5372,5.3489,0.0000,2.8250,26.0867,26.3269,26.0867,False,-0.0000,5.3489,10.4457,3.5659,175.7008,2.8250,188.9715,-68751.6000,-84376.6973,-87984.5163
6290.0000,25.8443,32.0594,40.7000,60752.8000,-60712.1000,3.1443,7.1475,5.6943,0.0059,13714.2254,4.4299,10.6227,13721.3729,154.9272,25000.0000,74467.0254,33.5525,-74433.4729,29.9877,25.8443,27.9160,-5.3970,-77716.1786,4.7165,313.9850,3.1398,4.7165,0.0000,1.9368,25.8443,26.0867,25.8443,False,0.0000,4.7165,7.3921,3.1443,154.9272,1.9368,164.2561,-60712.1000,-74433.4729,-77716.1786
6291.0000,25.6464,31.8623,221.7000,55832.5000,-55610.8000,2.8835,39.0070,5.6836,0.0320,12534.2779,4.4544,9.7415,12573.2849,142.0744,25000.0000,68366.7779,182.6930,-68184.0849,29.7904,25.6464,27.7184,-4.9498,-71277.5249,4.3252,289.5353,2.8954,4.3252,0.0000,1.4936,25.6464,25.8443,25.6464,False,0.0000,4.3252,5.8282,2.8835,142.0744,1.4936,149.3962,-55610.8000,-68184.0849,-71277.5249
6292.0000,25.6935,31.9336,34.5000,72451.6000,-72417.1000,3.7353,6.0674,5.6862,0.0050,16286.5553,4.4486,12.6191,16292.6227,184.0432,25000.0000,88738.1553,28.4326,-88709.7227,29.8536,25.6935,27.7735,-6.4370,-92692.5210,5.6029,374.4845,3.7448,5.6029,0.0000,3.2468,25.6935,25.6464,25.6935,False,-0.0000,5.6029,11.8674,3.7353,184.0432,3.2468,199.1575,-72417.1000,-88709.7227,-92692.5210
6293.0000,25.7288,31.9622,125.8000,79597.0000,-79471.2000,4.1053,22.1165,5.6881,0.0182,17910.4068,4.4442,13.8694,17932.5233,202.2778,25000.0000,97507.4068,103.6835,-97403.7233,29.8844,25.7288,27.8066,-7.0670,-101765.2214,6.1580,411.2060,4.1121,6.1580,0.0000,4.3107,25.7288,25.6935,25.7288,False,0.0000,6.1580,15.3925,4.1053,202.2778,4.3107,221.9810,-79471.2000,-97403.7233,-101765.2214
6294.0000,26.4669,32.7043,0.0000,150073.8000,-150073.8000,7.7427,0.0000,0.0000,0.0000,34470.8272,4.3536,26.1577,34470.8272,381.4974,25000.0000,184544.6272,0.0000,-184544.6272,30.6252,26.4669,28.5460,-13.3372,-192056.1952,11.6140,759.7256,7.5973,11.6140,0.0000,28.9183,26.4669,25.7288,26.4669,False,0.0000,11.6140,88.8837,7.7427,381.4974,28.9183,499.2994,-150073.8000,-184544.6272,-192056.1952
6295.0000,27.1817,33.3784,0.0000,195925.4000,-195925.4000,10.1748,0.0000,0.0000,0.0000,45910.8355,4.2675,34.3743,45910.8355,501.3322,25000.0000,241836.2355,0.0000,-241836.2355,31.3128,27.1817,29.2473,-17.4121,-250734.5510,15.2622,1076.6584,10.7666,15.2622,0.0000,65.6259,27.1817,26.4669,27.1817,False,-0.0000,15.2622,189.7366,10.1748,501.3322,65.6259,756.6947,-195925.4000,-241836.2355,-250734.5510
6296.0000,27.7064,33.8632,0.0000,219162.3000,-219162.3000,11.4554,0.0000,0.0000,0.0000,52115.8681,4.2053,38.7006,52115.8681,564.4279,25000.0000,271278.1681,0.0000,-271278.1681,31.8109,27.7064,29.7587,-19.4772,-280471.8576,17.1830,1600.5768,16.0058,17.1830,0.0000,93.6535,27.7064,27.1817,27.7064,False,0.0000,17.1830,263.8294,11.4554,564.4279,93.6535,921.9108,-219162.3000,-271278.1681,-280471.8576
6297.0000,28.0876,34.2147,0.0000,231788.1000,-231788.1000,12.1738,0.0000,0.0000,0.0000,55710.1387,4.1606,41.1277,55710.1387,599.8270,25000.0000,287498.2387,0.0000,-287498.2387,32.1724,28.0876,30.1300,-20.5993,-296629.6620,18.2607,2093.9589,20.9396,18.2607,0.0000,112.4027,28.0876,27.7064,28.0876,False,0.0000,18.2607,312.4982,12.1738,599.8270,112.4027,1024.7279,-231788.1000,-287498.2387,-296629.6620
6298.0000,28.4043,34.5098,0.0000,242618.0000,-242618.0000,12.7878,0.0000,0.0000,0.0000,58833.1848,4.1238,43.2020,58833.1848,630.0786,25000.0000,301451.1848,0.0000,-301451.1848,32.4746,28.4043,30.4394,-21.5617,-310489.1724,19.1817,2501.7700,25.0177,19.1817,0.0000,130.2815,28.4043,28.0876,28.4043,False,0.0000,19.1817,358.3839,12.7878,630.0786,130.2815,1118.7440,-242618.0000,-301451.1848,-310489.1724
6299.0000,28.6886,34.7760,0.0000,252742.4000,-252742.4000,13.3610,0.0000,0.0000,0.0000,61778.9818,4.0911,45.1384,61778.9818,658.3206,25000.0000,314521.3818,0.0000,-314521.3818,32.7468,28.6886,30.7177,-22.4615,-323445.8227,20.0414,2819.6065,28.1961,20.0414,0.0000,148.5974,28.6886,28.4043,28.6886,False,0.0000,20.0414,404.9431,13.3610,658.3206,148.5974,1211.8611,-252742.4000,-314521.3818,-323445.8227
6300.0000,28.9472,35.0184,0.0000,261828.5000,-261828.5000,13.8785,0.0000,0.0000,0.0000,64466.1407,4.0615,46.8867,64466.1407,683.8182,25000.0000,326294.6407,0.0000,-326294.6407,32.9946,28.9472,30.9709,-23.2690,-335073.7137,20.8177,3063.7825,30.6378,20.8177,0.0000,166.5409,28.9472,28.6886,28.9472,False,-0.0000,20.8177,450.1754,13.8785,683.8182,166.5409,1300.5345,-261828.5000,-326294.6407,-335073.7137
6301.0000,29.1848,35.2410,0.0000,269793.8000,-269793.8000,14.3358,0.0000,0.0000,0.0000,66871.6102,4.0345,48.4318,66871.6102,706.3537,25000.0000,336665.4102,0.0000,-336665.4102,33.2222,29.1848,31.2035,-23.9769,-345267.2666,21.5037,3259.5437,32.5954,21.5037,0.0000,183.5547,29.1848,28.9472,29.1848,False,0.0000,21.5037,492.7571,14.3358,706.3537,183.5547,1382.6655,-269793.8000,-336665.4102,-345267.2666
6302.0000,29.3992,35.4417,0.0000,276470.1000,-276470.1000,14.7239,0.0000,0.0000,0.0000,68940.0792,4.0103,49.7431,68940.0792,725.4771,25000.0000,345410.1792,0.0000,-345410.1792,33.4275,29.3992,31.4133,-24.5702,-353811.2281,22.0859,3417.7525,34.1775,22.0859,0.0000,198.8703,29.3992,29.1848,29.3992,False,0.0000,22.0859,530.8587,14.7239,725.4771,198.8703,1455.2061,-276470.1000,-345410.1792,-353811.2281
6303.0000,29.5924,35.6225,0.0000,282056.4000,-282056.4000,15.0524,0.0000,0.0000,0.0000,70715.5785,3.9886,50.8528,70715.5785,741.6616,25000.0000,352771.9785,0.0000,-352771.9785,33.6124,29.5924,31.6024,-25.0667,-360960.2676,22.5786,3559.5114,35.5951,22.5786,0.0000,212.4791,29.5924,29.3992,29.5924,False,0.0000,22.5786,564.5473,15.0524,741.6616,212.4791,1518.6880,-282056.4000,-352771.9785,-360960.2676
6304.0000,29.7324,35.7512,0.0000,283591.0000,-283591.0000,15.1626,0.0000,0.0000,0.0000,71380.3269,3.9730,51.2249,71380.3269,747.0887,25000.0000,354971.3269,0.0000,-354971.3269,33.7449,29.7324,31.7387,-25.2031,-362924.1643,22.7438,3599.3660,35.9937,22.7438,0.0000,217.1777,29.7324,29.5924,29.7324,False,0.0000,22.7438,576.1444,15.1626,747.0887,217.1777,1540.4107,-283591.0000,-354971.3269,-362924.1643
6305.0000,29.8961,35.9068,0.0000,289157.5000,-289157.5000,15.4812,0.0000,0.0000,0.0000,73116.7032,3.9547,52.3013,73116.7032,762.7872,25000.0000,362274.2032,0.0000,-362274.2032,33.9032,29.8961,31.8996,-25.6978,-370047.8648,23.2218,3722.5058,37.2251,23.2218,0.0000,231.1580,29.8961,29.7324,29.8961,False,0.0000,23.2218,610.5519,15.4812,762.7872,231.1580,1604.4971,-289157.5000,-362274.2032,-370047.8648
6306.0000,28.9506,34.9517,0.0000,192279.4000,-192279.4000,10.3108,0.0000,0.0000,0.0000,47346.5151,4.0611,34.8339,47346.5151,508.0345,25000.0000,239625.9151,0.0000,-239625.9151,32.9513,28.9506,30.9509,-17.0881,-246068.6008,15.4662,1148.0502,11.4805,15.4662,0.0000,68.2934,28.9506,29.8961,28.9506,False,0.0000,15.4662,196.8717,10.3108,508.0345,68.2934,773.1996,-192279.4000,-239625.9151,-246068.6008
6307.0000,28.5829,34.6390,0.0000,182372.2000,-182372.2000,9.6909,0.0000,0.0000,0.0000,44446.1538,4.1032,32.7395,44446.1538,477.4882,25000.0000,226818.3538,0.0000,-226818.3538,32.6203,28.5829,30.6016,-16.2076,-233389.9111,14.5363,976.2228,9.7622,14.5363,0.0000,56.7005,28.5829,28.9506,28.5829,False,0.0000,14.5363,165.7075,9.6909,477.4882,56.7005,699.8962,-182372.2000,-226818.3538,-233389.9111
6308.0000,27.7233,33.8005,0.0000,117993.8000,-117993.8000,6.2481,0.0000,0.0000,0.0000,28071.7183,4.2033,21.1085,28071.7183,307.8572,25000.0000,146065.5183,0.0000,-146065.5183,31.7748,27.7233,29.7491,-10.4862,-151001.9756,9.3722,593.1807,5.9318,9.3722,0.0000,15.1966,27.7233,28.5829,27.7233,False,0.0000,9.3722,49.0746,6.2481,307.8572,15.1966,372.1284,-117993.8000,-146065.5183,-151001.9756
6309.0000,27.2903,33.4165,0.0000,108128.0000,-108128.0000,5.6799,0.0000,0.0000,0.0000,25414.5203,4.2546,19.1889,25414.5203,279.8601,25000.0000,133542.5203,0.0000,-133542.5203,31.3744,27.2903,29.3323,-9.6095,-138376.2674,8.5199,545.3933,5.4539,8.5199,0.0000,11.4162,27.2903,27.7233,27.2903,False,0.0000,8.5199,37.7007,5.6799,279.8601,11.4162,328.9769,-108128.0000,-133542.5203,-138376.2674
6310.0000,26.8236,32.9678,146.0000,85665.2000,-85519.2000,4.4821,25.4132,5.7451,0.0206,19873.7358,4.3105,15.1421,19899.1489,220.8400,25000.0000,105538.9358,120.5868,-105418.3489,30.9198,26.8236,28.8717,-7.6052,-109515.1309,6.7231,435.8498,4.3585,6.7231,0.0000,5.6096,26.8236,27.2903,26.8236,False,0.0000,6.7231,19.6059,4.4821,220.8400,5.6096,246.0555,-85519.2000,-105418.3489,-109515.1309
6311.0000,26.4873,32.6454,376.0000,75842.1000,-75466.1000,3.9513,65.6422,5.7280,0.0535,17430.3147,4.3512,13.3490,17495.9568,194.6885,25000.0000,93272.4147,310.3578,-92962.0568,30.5927,26.4873,28.5400,-6.7197,-96763.7219,5.9270,387.7732,3.8777,5.9270,0.0000,3.8434,26.4873,26.8236,26.4873,False,0.0000,5.9270,13.8539,3.9513,194.6885,3.8434,212.3859,-75466.1000,-92962.0568,-96763.7219
6312.0000,26.1702,32.3315,576.3000,63851.9000,-63275.6000,3.3166,100.9003,5.7116,0.0824,14545.3829,4.3898,11.2046,14646.2833,163.4136,25000.0000,78397.2829,475.3997,-77921.8833,30.2777,26.1702,28.2240,-5.6432,-81262.2656,4.9749,328.3497,3.2835,4.9749,0.0000,2.2728,26.1702,26.4873,26.1702,False,0.0000,4.9749,8.5583,3.3166,163.4136,2.2728,174.2447,-63275.6000,-77921.8833,-81262.2656
6313.0000,25.9764,32.1396,816.7000,62255.6000,-61438.9000,3.2245,143.2470,5.7013,0.1173,14105.3128,4.4136,10.8936,14248.5598,158.8775,25000.0000,76360.9128,673.4530,-75687.4598,30.0852,25.9764,28.0308,-5.4883,-79030.9080,4.8368,320.9592,3.2096,4.8368,0.0000,2.0887,25.9764,26.1702,25.9764,False,0.0000,4.8368,7.9213,3.2245,158.8775,2.0887,168.8875,-61438.9000,-75687.4598,-79030.9080
6314.0000,25.7878,31.9394,1078.9000,56976.8000,-55897.9000,2.9460,189.5717,5.6912,0.1555,12841.6369,4.4369,9.9528,13031.2086,145.1558,25000.0000,69818.4369,889.3283,-68929.1086,29.8889,25.7878,27.8384,-5.0048,-72069.7957,4.4190,294.8216,2.9482,4.4190,0.0000,1.5929,25.7878,25.9764,25.7878,False,0.0000,4.4190,6.1816,2.9460,145.1558,1.5929,152.9304,-55897.9000,-68929.1086,-72069.7957
6315.0000,25.6212,31.7563,1365.6000,52622.1000,-51256.5000,2.7163,240.3283,5.6822,0.1973,11805.2715,4.4575,9.1768,12045.5998,133.8384,25000.0000,64427.3715,1125.2717,-63302.0998,29.7113,25.6212,27.6663,-4.6022,-66272.0851,4.0745,273.1506,2.7315,4.0745,0.0000,1.2487,25.6212,25.7878,25.6212,False,0.0000,4.0745,4.9478,2.7163,133.8384,1.2487,140.0348,-51256.5000,-63302.0998,-66272.0851
6316.0000,25.6774,31.8745,843.6000,69700.3000,-68856.7000,3.5926,148.3832,5.6853,0.1222,15661.0779,4.4505,12.1372,15809.4611,177.0151,25000.0000,85361.3779,695.2168,-84666.1611,29.8088,25.6774,27.7431,-6.1484,-88537.1329,5.3889,360.4915,3.6049,5.3889,0.0000,2.8889,25.6774,25.6212,25.6774,False,0.0000,5.3889,10.6620,3.5926,177.0151,2.8889,190.5660,-68856.7000,-84666.1611,-88537.1329
6317.0000,25.7241,31.9166,959.7000,76825.8000,-75866.1000,3.9618,168.7293,5.6878,0.1389,17284.5760,4.4448,13.3846,17453.3053,195.2078,25000.0000,94110.3760,790.9707,-93319.4053,29.8524,25.7241,27.7883,-6.7753,-97564.9205,5.9428,397.0377,3.9704,5.9428,0.0000,3.8743,25.7241,25.6774,25.7241,False,0.0000,5.9428,13.9559,3.9618,195.2078,3.8743,213.0380,-75866.1000,-93319.4053,-97564.9205
6318.0000,26.4022,32.6395,14.5000,141700.5000,-141686.0000,7.3104,2.5334,5.7236,0.0021,32488.8000,4.3615,24.6973,32491.3333,360.1969,25000.0000,174189.3000,11.9666,-174177.3333,30.5604,26.4022,28.4813,-12.5923,-181329.1367,10.9656,718.5952,7.1860,10.9656,0.0000,24.3399,26.4022,25.7241,26.4022,False,0.0000,10.9656,75.7991,7.3104,360.1969,24.3399,460.3359,-141686.0000,-174177.3333,-181329.1367
6319.0000,27.1574,33.3577,0.0000,192357.8000,-192357.8000,9.9837,0.0000,0.0000,0.0000,45044.1907,4.2704,33.7289,45044.1907,491.9182,25000.0000,237401.9907,0.0000,-237401.9907,31.2909,27.1574,29.2242,-17.0951,-246168.9328,14.9756,1035.7564,10.3576,14.9756,0.0000,61.9980,27.1574,26.4022,27.1574,False,0.0000,14.9756,179.9992,9.9837,491.9182,61.9980,733.9153,-192357.8000,-237401.9907,-246168.9328
6320.0000,27.6136,33.7717,0.0000,208266.0000,-208266.0000,10.8834,0.0000,0.0000,0.0000,49396.2382,4.2162,36.7683,49396.2382,536.2468,25000.0000,257662.2382,0.0000,-257662.2382,31.7190,27.6136,29.6663,-18.5088,-266527.3722,16.3251,1309.7420,13.0974,16.3251,0.0000,80.3143,27.6136,27.1574,27.6136,False,0.0000,16.3251,228.7945,10.8834,536.2468,80.3143,845.3555,-208266.0000,-257662.2382,-266527.3722
6321.0000,27.9693,34.1016,0.0000,220449.7000,-220449.7000,11.5684,0.0000,0.0000,0.0000,52809.4990,4.1744,39.0824,52809.4990,569.9969,25000.0000,273259.1990,0.0000,-273259.1990,32.0575,27.9693,30.0134,-19.5916,-282119.4013,17.3526,1692.4918,16.9249,17.3526,0.0000,96.4531,27.9693,27.6136,27.9693,False,-0.0000,17.3526,271.1365,11.5684,569.9969,96.4531,937.5865,-220449.7000,-273259.1990,-282119.4013
6322.0000,28.2785,34.3907,0.0000,231789.9000,-231789.9000,12.2036,0.0000,0.0000,0.0000,56009.5366,4.1384,41.2284,56009.5366,601.2949,25000.0000,287799.4366,0.0000,-287799.4366,32.3533,28.2785,30.3159,-20.5994,-296631.9656,18.3054,2132.2202,21.3222,18.3054,0.0000,113.2300,28.2785,27.9693,28.2785,False,0.0000,18.3054,314.6319,12.2036,601.2949,113.2300,1029.1568,-231789.9000,-287799.4366,-296631.9656
6323.0000,28.5702,34.6648,0.0000,243265.2000,-243265.2000,12.8448,0.0000,0.0000,0.0000,59265.2816,4.1047,43.3946,59265.2816,632.8878,25000.0000,302530.4816,0.0000,-302530.4816,32.6333,28.5702,30.6017,-21.6193,-311317.4234,19.2672,2544.1967,25.4420,19.2672,0.0000,132.0319,28.5702,28.2785,28.5702,False,0.0000,19.2672,362.8518,12.8448,632.8878,132.0319,1127.7715,-243265.2000,-302530.4816,-311317.4234
6324.0000,28.8449,34.9228,0.0000,253921.5000,-253921.5000,13.4443,0.0000,0.0000,0.0000,62340.0743,4.0732,45.4199,62340.0743,662.4260,25000.0000,316261.5743,0.0000,-316261.5743,32.8969,28.8449,30.8709,-22.5663,-324954.7700,20.1664,2863.5295,28.6353,20.1664,0.0000,151.3948,28.8449,28.5702,28.8449,False,0.0000,20.1664,412.0185,13.4443,662.4260,151.3948,1225.8393,-253921.5000,-316261.5743,-324954.7700
6325.0000,29.0957,35.1579,0.0000,262873.1000,-262873.1000,13.9545,0.0000,0.0000,0.0000,64993.6569,4.0446,47.1436,64993.6569,687.5650,25000.0000,327866.7569,0.0000,-327866.7569,33.1372,29.0957,31.1165,-23.3618,-336410.5354,20.9317,3097.1801,30.9718,20.9317,0.0000,169.2934,29.0957,28.8449,29.0957,False,0.0000,20.9317,457.0837,13.9545,687.5650,169.2934,1313.9421,-262873.1000,-327866.7569,-336410.5354
6326.0000,29.3318,35.3795,0.0000,271274.6000,-271274.6000,14.4349,0.0000,0.0000,0.0000,67516.7607,4.0179,48.7667,67516.7607,711.2377,25000.0000,338791.3607,0.0000,-338791.3607,33.3636,29.3318,31.3477,-24.1085,-347162.3130,21.6524,3299.1575,32.9916,21.6524,0.0000,187.3886,29.3318,29.0957,29.3318,False,0.0000,21.6524,502.3144,14.4349,711.2377,187.3886,1400.9407,-271274.6000,-338791.3607,-347162.3130
6327.0000,29.7204,35.7544,0.0000,294334.4000,-294334.4000,15.6975,0.0000,0.0000,0.0000,74059.6597,3.9743,53.0320,74059.6597,773.4450,25000.0000,368394.0597,0.0000,-368394.0597,33.7431,29.7204,31.7318,-26.1578,-376672.9767,23.5462,3815.5355,38.1554,23.5462,0.0000,240.9833,29.7204,29.3318,29.7204,False,0.0000,23.5462,634.6492,15.6975,773.4450,240.9833,1649.0775,-294334.4000,-368394.0597,-376672.9767
6328.0000,29.8501,35.8614,0.0000,289003.8000,-289003.8000,15.4712,0.0000,0.0000,0.0000,72983.4864,3.9599,52.2674,72983.4864,762.2935,25000.0000,361987.2864,0.0000,-361987.2864,33.8576,29.8501,31.8539,-25.6841,-369851.1680,23.2067,3719.8322,37.1983,23.2067,0.0000,230.7094,29.8501,29.7204,29.8501,False,0.0000,23.2067,609.4502,15.4712,762.2935,230.7094,1602.4531,-289003.8000,-361987.2864,-369851.1680
6329.0000,30.0871,36.0909,0.0000,300303.0000,-300303.0000,16.0963,0.0000,0.0000,0.0000,76343.3633,3.9336,54.3794,76343.3633,793.0955,25000.0000,376646.3633,0.0000,-376646.3633,34.0897,30.0871,32.0884,-26.6883,-384311.2627,24.1444,3968.6431,39.6864,24.1444,0.0000,259.8215,30.0871,29.8501,30.0871,False,0.0000,24.1444,680.6688,16.0963,793.0955,259.8215,1733.5858,-300303.0000,-376646.3633,-384311.2627
6330.0000,28.9519,34.9418,0.0000,183201.9000,-183201.9000,9.8424,0.0000,0.0000,0.0000,45112.9757,4.0610,33.2514,45112.9757,484.9545,25000.0000,228314.8757,0.0000,-228314.8757,32.9452,28.9519,30.9485,-16.2814,-234451.7155,14.7636,1011.6311,10.1163,14.7636,0.0000,59.4021,28.9519,30.0871,28.9519,False,0.0000,14.7636,173.0072,9.8424,484.9545,59.4021,717.3638,-183201.9000,-228314.8757,-234451.7155
6331.0000,28.6476,34.7036,0.0000,184192.8000,-184192.8000,9.7877,0.0000,0.0000,0.0000,44971.3897,4.0958,33.0667,44971.3897,482.2611,25000.0000,229164.1897,0.0000,-229164.1897,32.6849,28.6476,30.6663,-16.3694,-235719.8148,14.6816,996.9272,9.9693,14.6816,0.0000,58.4178,28.6476,28.9519,28.6476,False,0.0000,14.6816,170.3505,9.7877,482.2611,58.4178,711.0294,-184192.8000,-229164.1897,-235719.8148
6332.0000,27.7884,33.8619,0.0000,118860.8000,-118860.8000,6.2979,0.0000,0.0000,0.0000,28329.5782,4.1956,21.2766,28329.5782,310.3089,25000.0000,147190.3782,0.0000,-147190.3782,31.8374,27.7884,29.8129,-10.5633,-152111.5145,9.4468,596.8696,5.9687,9.4468,0.0000,15.5626,27.7884,28.6476,27.7884,False,0.0000,9.4468,50.1635,6.2979,310.3089,15.5626,376.0350,-118860.8000,-147190.3782,-152111.5145
6333.0000,27.3537,33.4762,0.0000,108834.0000,-108834.0000,5.7204,0.0000,0.0000,0.0000,25625.9408,4.2470,19.3258,25625.9408,281.8570,25000.0000,134459.9408,0.0000,-134459.9408,31.4354,27.3537,29.3946,-9.6722,-139279.7673,8.5807,548.3515,5.4835,8.5807,0.0000,11.6623,27.3537,27.7884,27.3537,False,0.0000,8.5807,38.4489,5.7204,281.8570,11.6623,331.9682,-108834.0000,-134459.9408,-139279.7673
6334.0000,26.8872,33.0335,18.1000,86353.6000,-86335.5000,4.5207,3.1488,5.7482,0.0026,20069.0735,4.3028,15.2727,20072.2223,222.7440,25000.0000,106422.6735,14.9512,-106407.7223,30.9847,26.8872,28.9359,-7.6734,-110496.3954,6.7811,438.8306,4.3883,6.7811,0.0000,5.7560,26.8872,27.3537,26.8872,False,0.0000,6.7811,20.0755,4.5207,222.7440,5.7560,248.5755,-86335.5000,-106407.7223,-110496.3954
6335.0000,26.5499,32.7169,124.8000,76479.9000,-76355.1000,3.9868,21.7754,5.7312,0.0177,17607.6117,4.3436,13.4690,17629.3872,196.4387,25000.0000,94087.5117,103.0246,-93984.4872,30.6612,26.5499,28.6055,-6.7901,-97776.9124,5.9802,390.5502,3.9055,5.9802,0.0000,3.9480,26.5499,26.8872,26.5499,False,0.0000,5.9802,14.1996,3.9868,196.4387,3.9480,214.5863,-76355.1000,-93984.4872,-97776.9124
6336.0000,26.2341,32.4086,298.9000,64632.4000,-64333.5000,3.3590,52.3017,5.7149,0.0427,14749.4176,4.3820,11.3479,14801.7193,165.5040,25000.0000,79381.8176,246.5983,-79135.2193,30.3504,26.2341,28.2922,-5.7277,-82478.6195,5.0385,331.9192,3.3192,5.0385,0.0000,2.3612,26.2341,26.5499,26.2341,False,-0.0000,5.0385,8.8625,3.3590,165.5040,2.3612,176.7277,-64333.5000,-79135.2193,-82478.6195
6337.0000,26.0483,32.2322,430.1000,63767.8000,-63337.7000,3.3047,75.3880,5.7052,0.0617,14476.9251,4.4048,11.1645,14552.3131,162.8292,25000.0000,78244.7251,354.7120,-77890.0131,30.1709,26.0483,28.1096,-5.6437,-81269.2763,4.9571,328.2195,3.2822,4.9571,0.0000,2.2485,26.0483,26.2341,26.0483,False,0.0000,4.9571,8.4744,3.3047,162.8292,2.2485,173.5521,-63337.7000,-77890.0131,-81269.2763
6338.0000,25.8576,32.0429,527.7000,58186.4000,-57658.7000,3.0105,92.6602,5.6950,0.0760,13139.7885,4.4283,10.1705,13232.4487,148.3320,25000.0000,71326.1885,435.0398,-70891.1487,29.9812,25.8576,27.9194,-5.1424,-74049.9782,4.5157,300.5900,3.0059,4.5157,0.0000,1.6998,25.8576,26.0483,25.8576,False,0.0000,4.5157,6.5599,3.0105,148.3320,1.6998,156.5917,-57658.7000,-70891.1487,-74049.9782
6339.0000,25.6870,31.8718,640.6000,53642.5000,-53001.9000,2.7707,112.6666,5.6858,0.0925,12056.2470,4.4494,9.3605,12168.9136,136.5177,25000.0000,65698.7470,527.9334,-65170.8136,29.8102,25.6870,27.7486,-4.7324,-68146.4186,4.1561,277.9756,2.7798,4.1561,0.0000,1.3252,25.6870,25.8576,25.6870,False,0.0000,4.1561,5.2241,2.7707,136.5177,1.3252,143.0670,-53001.9000,-65170.8136,-68146.4186
6340.0000,25.7500,31.9727,314.7000,70602.9000,-70288.2000,3.6412,55.3152,5.6892,0.0455,15895.9983,4.4416,12.3015,15951.3136,179.4111,25000.0000,86498.8983,259.3848,-86239.5136,29.8985,25.7500,27.8243,-6.2574,-90106.9480,5.4619,364.5404,3.6454,5.4619,0.0000,3.0078,25.7500,25.6870,25.7500,False,-0.0000,5.4619,11.0637,3.6412,179.4111,3.0078,193.4826,-70288.2000,-86239.5136,-90106.9480
6341.0000,25.7972,32.0181,313.5000,77763.7000,-77450.2000,4.0128,55.0797,5.6918,0.0453,17531.2391,4.4357,13.5567,17586.3188,197.7173,25000.0000,95294.9391,258.4203,-95036.5188,29.9444,25.7972,27.8708,-6.8939,-99271.8869,6.0192,401.2128,4.0121,6.0192,0.0000,4.0256,25.7972,25.7500,25.7972,False,0.0000,6.0192,14.4555,4.0128,197.7173,4.0256,216.1985,-77450.2000,-95036.5188,-99271.8869
6342.0000,26.5176,32.7513,0.0000,145893.0000,-145893.0000,7.5315,0.0000,0.0000,0.0000,33558.0090,4.3475,25.4444,33558.0090,371.0931,25000.0000,179451.0090,0.0000,-179451.0090,30.6734,26.5176,28.5955,-12.9657,-186705.8373,11.2973,737.9952,7.3800,11.2973,0.0000,26.6163,26.5176,25.7972,26.5176,False,0.0000,11.2973,82.3252,7.5315,371.0931,26.6163,480.0345,-145893.0000,-179451.0090,-186705.8373
6343.0000,27.2982,33.4921,0.0000,197924.0000,-197924.0000,10.2833,0.0000,0.0000,0.0000,46530.5952,4.2536,34.7408,46530.5952,506.6766,25000.0000,244454.5952,0.0000,-244454.5952,31.4274,27.2982,29.3628,-17.5897,-253292.2494,15.4249,1103.7000,11.0370,15.4249,0.0000,67.7472,27.2982,26.5176,27.2982,False,0.0000,15.4249,195.4124,10.2833,506.6766,67.7472,769.8362,-197924.0000,-244454.5952,-253292.2494
6344.0000,27.7648,33.9149,0.0000,213849.1000,-213849.1000,11.1896,0.0000,0.0000,0.0000,50935.5969,4.1984,37.8025,50935.5969,551.3308,25000.0000,264784.6969,0.0000,-264784.6969,31.8649,27.7648,29.8148,-19.0050,-273672.3165,16.7843,1461.0109,14.6101,16.7843,0.0000,87.2842,27.7648,27.2982,27.7648,False,0.0000,16.7843,247.1473,11.1896,551.3308,87.2842,885.7623,-213849.1000,-264784.6969,-273672.3165
6345.0000,28.1194,34.2432,0.0000,225368.1000,-225368.1000,11.8430,0.0000,0.0000,0.0000,54215.3438,4.1569,40.0102,54215.3438,583.5279,25000.0000,279583.4438,0.0000,-279583.4438,32.2019,28.1194,30.1606,-20.0287,-288413.6991,17.7645,1881.3598,18.8136,17.7645,0.0000,103.4865,28.1194,27.7648,28.1194,False,0.0000,17.7645,289.4302,11.8430,583.5279,103.4865,976.4446,-225368.1000,-279583.4438,-288413.6991
6346.0000,28.4145,34.5182,0.0000,235249.4000,-235249.4000,12.4031,0.0000,0.0000,0.0000,57062.6790,4.1226,41.9023,57062.6790,611.1234,25000.0000,292312.0790,0.0000,-292312.0790,32.4836,28.4145,30.4490,-20.9069,-301059.2434,18.6046,2271.4174,22.7142,18.6046,0.0000,118.8736,28.4145,28.1194,28.4145,False,0.0000,18.6046,329.1599,12.4031,611.1234,118.8736,1059.1569,-235249.4000,-292312.0790,-301059.2434
6347.0000,28.6820,34.7689,0.0000,244803.2000,-244803.2000,12.9425,0.0000,0.0000,0.0000,59827.3921,4.0918,43.7247,59827.3921,637.7024,25000.0000,304630.5921,0.0000,-304630.5921,32.7399,28.6820,30.7110,-21.7559,-313285.6712,19.4138,2603.7846,26.0378,19.4138,0.0000,135.0682,28.6820,28.4145,28.6820,False,-0.0000,19.4138,370.5926,12.9425,637.7024,135.0682,1143.3632,-244803.2000,-304630.5921,-313285.6712
6348.0000,28.9365,35.0080,0.0000,254372.6000,-254372.6000,13.4824,0.0000,0.0000,0.0000,62611.5463,4.0627,45.5487,62611.5463,664.3046,25000.0000,316984.1463,0.0000,-316984.1463,32.9842,28.9365,30.9603,-22.6064,-325532.0630,20.2236,2883.2185,28.8322,20.2236,0.0000,152.6864,28.9365,28.6820,28.9365,False,0.0000,20.2236,415.2823,13.4824,664.3046,152.6864,1232.2733,-254372.6000,-316984.1463,-325532.0630
6349.0000,29.1897,35.2465,0.0000,264342.8000,-264342.8000,14.0447,0.0000,0.0000,0.0000,65529.5197,4.0339,47.4485,65529.5197,692.0117,25000.0000,329872.3197,0.0000,-329872.3197,33.2276,29.1897,31.2086,-23.4925,-338291.3766,21.0671,3135.8568,31.3586,21.0671,0.0000,172.5993,29.1897,28.9365,29.1897,False,-0.0000,21.0671,465.3707,14.0447,692.0117,172.5993,1329.9817,-264342.8000,-329872.3197,-338291.3766
6350.0000,29.3883,35.4305,0.0000,269472.4000,-269472.4000,14.3519,0.0000,0.0000,0.0000,67174.5848,4.0115,48.4863,67174.5848,707.1478,25000.0000,336646.9848,0.0000,-336646.9848,33.4164,29.3883,31.4023,-23.9483,-344855.9565,21.5279,3263.8173,32.6382,21.5279,0.0000,184.1744,29.3883,29.1897,29.3883,False,0.0000,21.5279,494.3029,14.3519,707.1478,184.1744,1385.6251,-269472.4000,-336646.9848,-344855.9565
6351.0000,29.5894,35.6201,0.0000,276515.2000,-276515.2000,14.7552,0.0000,0.0000,0.0000,69320.5756,3.9889,49.8485,69320.5756,727.0148,25000.0000,345835.7756,0.0000,-345835.7756,33.6099,29.5894,31.5997,-24.5742,-353868.9446,22.1327,3426.9405,34.2694,22.1327,0.0000,200.1375,29.5894,29.3883,29.5894,False,0.0000,22.1327,534.0023,14.7552,727.0148,200.1375,1461.1546,-276515.2000,-345835.7756,-353868.9446
