Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6352.0000,29.6868,35.7058,0.0000,274282.9000,-274282.9000,14.6645,0.0000,0.0000,0.0000,68949.1931,3.9780,49.5421,68949.1931,722.5469,25000.0000,343232.0931,0.0000,-343232.0931,33.6995,29.6868,31.6931,-24.3758,-351012.1699,21.9967,3387.9608,33.8796,21.9967,0.0000,196.4703,29.6868,29.5894,29.6868,False,-0.0000,21.9967,524.9016,14.6645,722.5469,196.4703,1443.9188,-274282.9000,-343232.0931,-351012.1699
6353.0000,29.8719,35.8852,0.0000,283432.4000,-283432.4000,15.1679,0.0000,0.0000,0.0000,71620.3167,3.9574,51.2431,71620.3167,747.3541,25000.0000,355052.7167,0.0000,-355052.7167,33.8807,29.8719,31.8763,-25.1890,-362721.1967,22.7519,3597.4927,35.9749,22.7519,0.0000,217.4092,29.8719,29.6868,29.8719,False,-0.0000,22.7519,576.7154,15.1679,747.3541,217.4092,1541.4787,-283432.4000,-355052.7167,-362721.1967
6354.0000,28.9417,34.9443,0.0000,188000.1000,-188000.1000,10.0790,0.0000,0.0000,0.0000,46281.3338,4.0621,34.0506,46281.3338,496.6106,25000.0000,234281.4338,0.0000,-234281.4338,32.9434,28.9417,30.9426,-16.7078,-240592.1880,15.1185,1074.1867,10.7419,15.1185,0.0000,63.7892,28.9417,29.8719,28.9417,False,0.0000,15.1185,184.8116,10.0790,496.6106,63.7892,745.2114,-188000.1000,-234281.4338,-240592.1880
6355.0000,28.5953,34.6519,0.0000,179914.3000,-179914.3000,9.5595,0.0000,0.0000,0.0000,43862.4092,4.1018,32.2955,43862.4092,471.0134,25000.0000,223776.7092,0.0000,-223776.7092,32.6330,28.5953,30.6142,-15.9892,-230244.4259,14.3392,950.6474,9.5065,14.3392,0.0000,54.4250,28.5953,28.9417,28.5953,False,0.0000,14.3392,159.5400,9.5595,471.0134,54.4250,684.9784,-179914.3000,-223776.7092,-230244.4259
6356.0000,27.7357,33.8122,0.0000,114996.6000,-114996.6000,6.0901,0.0000,0.0000,0.0000,27368.1431,4.2018,20.5748,27368.1431,300.0724,25000.0000,142364.7431,0.0000,-142364.7431,31.7867,27.7357,29.7612,-10.2199,-147166.3239,9.1352,577.9904,5.7799,9.1352,0.0000,14.0727,27.7357,28.5953,27.7357,False,0.0000,9.1352,45.7179,6.0901,300.0724,14.0727,359.8630,-114996.6000,-142364.7431,-147166.3239
6357.0000,27.3082,33.4337,0.0000,105646.7000,-105646.7000,5.5502,0.0000,0.0000,0.0000,24843.7739,4.2524,18.7507,24843.7739,273.4692,25000.0000,130490.4739,0.0000,-130490.4739,31.3919,27.3082,29.3500,-9.3889,-135200.8361,8.3253,532.6810,5.3268,8.3253,0.0000,10.6518,27.3082,27.7357,27.3082,False,0.0000,8.3253,35.3690,5.5502,273.4692,10.6518,319.4899,-105646.7000,-130490.4739,-135200.8361
6358.0000,26.8493,32.9903,193.3000,83760.1000,-83566.8000,4.3831,33.6388,5.7463,0.0273,19445.7405,4.3074,14.8078,19479.3793,215.9642,25000.0000,103205.8405,159.6612,-103046.1793,30.9433,26.8493,28.8963,-7.4333,-107040.0002,6.5747,425.9379,4.2594,6.5747,0.0000,5.2462,26.8493,27.3082,26.8493,False,0.0000,6.5747,18.4356,4.3831,215.9642,5.2462,239.6459,-83566.8000,-103046.1793,-107040.0002
6359.0000,26.5121,32.6647,442.1000,73641.1000,-73199.0000,3.8375,77.1648,5.7293,0.0629,16936.1822,4.3482,12.9646,17013.3470,189.0825,25000.0000,90577.2822,364.9352,-90212.3470,30.6139,26.5121,28.5630,-6.5205,-93895.1733,5.7563,376.3679,3.7637,5.7563,0.0000,3.5209,26.5121,26.8493,26.5121,False,0.0000,5.7563,12.7833,3.8375,189.0825,3.5209,205.3866,-73199.0000,-90212.3470,-93895.1733
6360.0000,26.1974,32.3509,661.9000,61856.5000,-61194.6000,3.2136,115.8586,5.7130,0.0946,14101.5088,4.3865,10.8569,14217.3674,158.3421,25000.0000,75958.0088,546.0414,-75411.9674,30.2997,26.1974,28.2486,-5.4612,-78641.5424,4.8205,317.9418,3.1794,4.8205,0.0000,2.0677,26.1974,26.5121,26.1974,False,0.0000,4.8205,7.8482,3.2136,158.3421,2.0677,168.2580,-61194.6000,-75411.9674,-78641.5424
6361.0000,26.0106,32.1689,853.5000,60921.1000,-60067.6000,3.1561,149.6540,5.7032,0.1226,13816.1178,4.4094,10.6627,13965.7718,155.5094,25000.0000,74737.2178,703.8460,-74033.3718,30.1161,26.0106,28.0634,-5.3677,-77294.2329,4.7342,313.8696,3.1387,4.7342,0.0000,1.9587,26.0106,26.1974,26.0106,False,0.0000,4.7342,7.4686,3.1561,155.5094,1.9587,164.9367,-60067.6000,-74033.3718,-77294.2329
6362.0000,25.8304,31.9778,1097.6000,56199.1000,-55101.5000,2.9067,192.7800,5.6935,0.1581,12681.3756,4.4316,9.8199,12874.1556,143.2179,25000.0000,68880.4756,904.8200,-67975.6556,29.9287,25.8304,27.8795,-4.9347,-71059.8751,4.3600,290.5505,2.9055,4.3600,0.0000,1.5300,25.8304,26.0106,25.8304,False,0.0000,4.3600,5.9578,2.9067,143.2179,1.5300,150.7057,-55101.5000,-67975.6556,-71059.8751
6363.0000,25.6666,31.7839,1544.7000,51492.6000,-49947.9000,2.6590,271.7297,5.6847,0.2231,11566.4749,4.4519,8.9832,11838.2046,131.0148,25000.0000,63059.0749,1272.9703,-61786.1046,29.7448,25.6666,27.7057,-4.4921,-64686.1785,3.9885,267.0920,2.6709,3.9885,0.0000,1.1713,25.6666,25.8304,25.6666,False,0.0000,3.9885,4.6669,2.6590,131.0148,1.1713,136.8530,-49947.9000,-61786.1046,-64686.1785
6364.0000,25.5463,31.6284,2072.8000,49932.9000,-47860.1000,2.5748,365.0494,5.6781,0.3001,11178.6282,4.4668,8.6985,11543.6777,126.8632,25000.0000,61111.5282,1707.7506,-59403.7777,29.6010,25.5463,27.5736,-4.3247,-62276.0703,3.8621,259.5899,2.5959,3.8621,0.0000,1.0634,25.5463,25.6666,25.5463,False,0.0000,3.8621,4.2728,2.5748,126.8632,1.0634,132.1994,-47860.1000,-59403.7777,-62276.0703
6365.0000,25.4483,31.4870,2550.9000,46785.8000,-44234.9000,2.4099,449.6756,5.6728,0.3700,10445.5578,4.4790,8.1417,10895.2334,118.7419,25000.0000,57231.3578,2101.2244,-55130.1334,29.4319,25.4483,27.4401,-4.0190,-57873.7005,3.6149,246.4718,2.4647,3.6532,0.0383,0.9000,25.4483,25.5463,25.4483,False,0.0000,3.6149,3.5648,2.4099,118.7419,0.9000,123.2068,-44234.9000,-55130.1334,-57873.7005
6366.0000,25.4361,31.4705,3211.6000,56334.4000,-53122.8000,2.8993,566.2112,5.6721,0.4665,12573.1733,4.4805,9.7949,13139.3846,142.8535,25000.0000,68907.5733,2645.3888,-66262.1846,29.4591,25.4361,27.4476,-4.8316,-69575.4104,4.3489,293.3490,2.9335,4.3489,0.0000,1.5183,25.4361,25.4483,25.4361,False,0.0000,4.3489,5.9163,2.8993,142.8535,1.5183,150.2882,-53122.8000,-66262.1846,-69575.4104
6367.0000,25.6440,31.8023,2054.8000,82788.9000,-80734.1000,4.2603,361.5401,5.6835,0.2985,18584.6546,4.4547,14.3930,18946.1948,209.9150,25000.0000,101373.5546,1693.2599,-99680.2948,29.7495,25.6440,27.6967,-7.2457,-104337.4861,6.3905,428.0486,4.2805,6.3905,0.0000,4.8176,25.6440,25.4361,25.6440,False,0.0000,6.3905,17.0472,4.2603,209.9150,4.8176,231.7797,-80734.1000,-99680.2948,-104337.4861
6368.0000,25.8556,32.0401,1488.2000,98854.5000,-97366.3000,5.0964,261.3219,5.6949,0.2155,22322.2897,4.4285,17.2174,22583.6116,251.1070,25000.0000,121176.7897,1226.8781,-119949.9116,29.9786,25.8556,27.9171,-8.7043,-125341.6356,7.6445,508.8928,5.0889,7.6445,0.0000,8.2466,25.8556,25.6440,25.8556,False,0.0000,7.6445,27.9439,5.0964,251.1070,8.2466,287.2975,-97366.3000,-119949.9116,-125341.6356
6369.0000,26.2249,32.4382,573.4000,127480.7000,-126907.3000,6.5844,100.3423,5.7144,0.0828,29084.2661,4.3831,22.2446,29184.6084,324.4268,25000.0000,156564.9661,473.0577,-156091.9084,30.3671,26.2249,28.2960,-11.2981,-162693.1782,9.8766,650.5714,6.5057,9.8766,0.0000,17.7848,26.2249,25.8556,26.2249,False,0.0000,9.8766,56.7366,6.5844,324.4268,17.7848,398.9481,-126907.3000,-156091.9084,-162693.1782
6370.0000,26.5344,32.7370,281.6000,144022.8000,-143741.2000,7.4632,49.1411,5.7304,0.0404,33143.3608,4.3454,25.2136,33192.5019,367.7279,25000.0000,177166.1608,232.4589,-176933.7019,30.6695,26.5344,28.6019,-12.7841,-184091.6520,11.1949,731.1727,7.3117,11.1949,0.0000,25.8987,26.5344,26.2249,26.5344,False,0.0000,11.1949,80.2727,7.4632,367.7279,25.8987,473.8993,-143741.2000,-176933.7019,-184091.6520
6371.0000,26.7573,32.9491,47.2000,152552.2000,-152505.0000,7.9271,8.2205,5.7417,0.0067,35325.5486,4.3185,26.7809,35333.7691,390.5857,25000.0000,187877.7486,38.9795,-187838.7691,30.8852,26.7573,28.8212,-13.5549,-195190.9051,11.8907,771.9321,7.7193,11.8907,0.0000,31.0347,26.7573,26.5344,26.7573,False,-0.0000,11.8907,94.8797,7.9271,390.5857,31.0347,516.5000,-152505.0000,-187838.7691,-195190.9051
6372.0000,26.9391,33.1196,0.0000,159285.2000,-159285.2000,8.2936,0.0000,0.0000,0.0000,37072.5885,4.2966,28.0191,37072.5885,408.6441,25000.0000,196357.7885,0.0000,-196357.7885,31.0595,26.9391,28.9993,-14.1559,-203844.4383,12.4405,809.2736,8.0927,12.4405,0.0000,35.5414,26.9391,26.7573,26.9391,False,0.0000,12.4405,107.5517,8.2936,408.6441,35.5414,551.7372,-159285.2000,-196357.7885,-203844.4383
6373.0000,27.1215,33.2918,0.0000,167496.6000,-167496.6000,8.7356,0.0000,0.0000,0.0000,39183.0867,4.2747,29.5120,39183.0867,430.4178,25000.0000,206679.6867,0.0000,-206679.6867,31.2350,27.1215,29.1783,-14.8856,-214352.9364,13.1033,854.0429,8.5404,13.1033,0.0000,41.5307,27.1215,26.9391,27.1215,False,0.0000,13.1033,124.2163,8.7356,430.4178,41.5307,596.1648,-167496.6000,-206679.6867,-214352.9364
6374.0000,27.3116,33.4717,0.0000,176636.3000,-176636.3000,9.2275,0.0000,0.0000,0.0000,41541.5500,4.2520,31.1740,41541.5500,454.6573,25000.0000,218177.8500,0.0000,-218177.8500,31.4183,27.3116,29.3650,-15.6979,-226049.4217,13.8413,911.3327,9.1133,13.8413,0.0000,48.9498,27.3116,27.1215,27.3116,False,-0.0000,13.8413,144.6232,9.2275,454.6573,48.9498,648.2303,-176636.3000,-218177.8500,-226049.4217
6375.0000,27.0385,33.1879,0.0000,142786.4000,-142786.4000,7.4721,0.0000,0.0000,0.0000,33325.0901,4.2847,25.2437,33325.0901,368.1670,25000.0000,176111.4901,0.0000,-176111.4901,31.1381,27.0385,29.0883,-12.6896,-182730.1815,11.2082,722.2990,7.2230,11.2082,0.0000,25.9916,27.0385,27.3116,27.0385,False,0.0000,11.2082,80.5386,7.4721,368.1670,25.9916,474.6972,-142786.4000,-176111.4901,-182730.1815
6376.0000,27.0949,33.2596,0.0000,153135.1000,-153135.1000,7.9938,0.0000,0.0000,0.0000,35796.7870,4.2779,27.0060,35796.7870,393.8682,25000.0000,188931.8870,0.0000,-188931.8870,31.2047,27.0949,29.1498,-13.6093,-195973.8785,11.9906,775.0811,7.7508,11.9906,0.0000,31.8238,27.0949,27.0385,27.0949,False,0.0000,11.9906,97.1075,7.9938,393.8682,31.8238,522.7994,-153135.1000,-188931.8870,-195973.8785
6377.0000,27.1034,33.2650,0.0000,152454.7000,-152454.7000,7.9623,0.0000,0.0000,0.0000,35646.1937,4.2769,26.8998,35646.1937,392.3193,25000.0000,188100.8937,0.0000,-188100.8937,31.2111,27.1034,29.1572,-13.5488,-195103.1401,11.9435,771.7211,7.7172,11.9435,0.0000,31.4498,27.1034,27.0949,27.1034,False,0.0000,11.9435,96.0521,7.9623,392.3193,31.4498,519.8213,-152454.7000,-188100.8937,-195103.1401
6378.0000,26.8935,33.0546,0.0000,132393.2000,-132393.2000,6.9151,0.0000,0.0000,0.0000,30774.3718,4.3021,23.3618,30774.3718,340.7204,25000.0000,163167.5718,0.0000,-163167.5718,31.0009,26.8935,28.9472,-11.7659,-169429.5357,10.3727,671.0491,6.7105,10.3727,0.0000,20.6012,26.8935,27.1034,26.8935,False,-0.0000,10.3727,64.9810,6.9151,340.7204,20.6012,426.3026,-132393.2000,-163167.5718,-169429.5357
6379.0000,26.5714,32.7443,0.0000,108302.8000,-108302.8000,5.6461,0.0000,0.0000,0.0000,24949.0632,4.3410,19.0745,24949.0632,278.1918,25000.0000,133251.8632,0.0000,-133251.8632,30.6867,26.5714,28.6290,-9.6250,-138599.9668,8.4691,552.7286,5.5273,8.4691,0.0000,11.2133,26.5714,26.8935,26.5714,False,0.0000,8.4691,37.0828,5.6461,278.1918,11.2133,326.4878,-108302.8000,-133251.8632,-138599.9668
6380.0000,25.9997,32.1901,7.9000,66358.5000,-66350.6000,3.4494,1.3853,5.7026,0.0011,15044.6659,4.4108,11.6533,15046.0513,169.9569,25000.0000,81403.1659,6.5147,-81396.6513,30.1266,25.9997,28.0631,-5.8969,-84915.7641,5.1740,343.0317,3.4303,5.1740,0.0000,2.5569,25.9997,26.5714,25.9997,False,0.0000,5.1740,9.5334,3.4494,169.9569,2.5569,182.0473,-66350.6000,-81396.6513,-84915.7641
6381.0000,25.7281,31.9483,37.7000,61433.7000,-61396.0000,3.1771,6.6280,5.6880,0.0054,13823.1346,4.4443,10.7335,13829.7625,156.5426,25000.0000,75256.8346,31.0720,-75225.7625,29.8749,25.7281,27.8015,-5.4576,-78589.9094,4.7657,318.2776,3.1828,4.7657,0.0000,1.9980,25.7281,25.9997,25.7281,False,0.0000,4.7657,7.6057,3.1771,156.5426,1.9980,166.1463,-61396.0000,-75225.7625,-78589.9094
6382.0000,25.4851,31.7090,186.9000,52618.3000,-52431.4000,2.7147,32.9352,5.6748,0.0270,11759.7818,4.4744,9.1713,11792.7170,133.7583,25000.0000,64378.0818,153.9648,-64224.1170,29.6344,25.4851,27.5597,-4.6661,-67191.4557,4.0720,273.8061,2.7381,4.0720,0.0000,1.2464,25.4851,25.7281,25.4851,False,0.0000,4.0720,4.9397,2.7147,133.7583,1.2464,139.9444,-52431.4000,-64224.1170,-67191.4557
6383.0000,25.2999,31.5184,401.1000,47567.2000,-47166.1000,2.4489,70.8089,5.6645,0.0582,10576.2866,4.4975,8.2732,10647.0955,120.6604,25000.0000,58143.4866,330.2911,-57813.1955,29.4455,25.2999,27.3727,-4.2055,-60559.3788,3.6733,248.2997,2.4830,3.6733,0.0000,0.9149,25.2999,25.4851,25.2999,False,0.0000,3.6733,3.7247,2.4489,120.6604,0.9149,125.3001,-47166.1000,-57813.1955,-60559.3788
6384.0000,25.3705,31.5414,988.7000,42166.1000,-41177.4000,2.1673,174.4212,5.6685,0.1440,9393.8024,4.4887,7.3220,9568.2236,106.7869,25000.0000,51559.9024,814.2788,-50745.6236,29.0314,25.3705,27.2010,-3.6935,-53186.6034,3.2509,248.1422,2.4814,3.6532,0.4022,0.9000,25.3705,25.2999,25.3705,False,0.0000,3.2509,2.6667,2.1673,106.7869,0.9000,110.3537,-41177.4000,-50745.6236,-53186.6034
6385.0000,25.4203,31.5226,1532.7000,37957.8000,-36425.1000,1.9522,270.2595,5.6712,0.2229,8468.0091,4.4825,6.5953,8738.2686,96.1885,25000.0000,46425.8091,1262.4405,-45163.3686,28.6813,25.4203,27.0508,-3.2899,-47374.4952,2.9283,249.2003,2.4920,3.6532,0.7249,0.9000,25.4203,25.3705,25.4203,False,0.0000,2.9283,2.0044,1.9522,96.1885,0.9000,99.0929,-36425.1000,-45163.3686,-47374.4952
6386.0000,25.4771,31.4854,2173.1000,33853.8000,-31680.7000,1.7419,382.9696,5.6743,0.3158,7564.3733,4.4754,5.8847,7947.3429,85.8260,25000.0000,41418.1733,1790.1304,-39628.0429,28.3419,25.4771,26.9095,-2.8903,-41620.2760,2.6128,250.2026,2.5020,3.6532,1.0404,0.9000,25.4771,25.4203,25.4771,False,-0.0000,2.6128,1.4688,1.7419,85.8260,0.9000,88.1948,-31680.7000,-39628.0429,-41620.2760
6387.0000,25.5215,31.4294,2707.6000,30200.5000,-27492.9000,1.5547,476.9604,5.6768,0.3931,6756.4262,4.4699,5.2523,7233.3866,76.6021,25000.0000,36956.9262,2230.6396,-34726.2866,28.0357,25.5215,26.7786,-2.5365,-36525.8753,2.3320,251.1364,2.5114,3.6532,1.3212,0.9000,25.5215,25.4771,25.5215,False,0.0000,2.3320,1.0777,1.5547,76.6021,0.9000,78.5798,-27492.9000,-34726.2866,-36525.8753
6388.0000,25.4801,31.2690,3540.4000,29471.8000,-25931.4000,1.5178,623.9132,5.6745,0.5137,6585.8055,4.4750,5.1276,7209.7187,74.7829,25000.0000,36057.6055,2916.4868,-33141.1187,27.8851,25.4801,26.6826,-2.4264,-34940.3161,2.2766,251.8250,2.5182,3.6532,1.3766,0.9000,25.4801,25.5215,25.4801,False,-0.0000,2.2766,1.0095,1.5178,74.7829,0.9000,76.6924,-25931.4000,-33141.1187,-34940.3161
6389.0000,25.5179,31.1555,4270.8000,26664.2000,-22393.4000,1.3727,752.3543,5.6766,0.6201,5964.6811,4.4703,4.6374,6717.0354,67.6343,25000.0000,32628.8811,3518.4457,-29110.4354,27.6362,25.5179,26.5770,-2.1371,-30774.5881,2.0590,252.5857,2.5259,3.6532,1.5942,0.9000,25.5179,25.4801,25.5179,False,0.0000,2.0590,0.7682,1.3727,67.6343,0.9000,69.3025,-22393.4000,-29110.4354,-30774.5881
6390.0000,25.0891,30.7558,5847.3000,38446.5000,-32599.2000,1.9799,1034.4157,5.6528,0.8485,8498.4583,4.5239,6.6888,9532.8739,97.5526,25000.0000,46944.9583,4812.8843,-42132.0739,28.1602,25.0891,26.6247,-3.0984,-44616.7740,2.9698,252.2419,2.5224,3.6532,0.6834,0.9000,25.0891,25.5179,25.0891,False,0.0000,2.9698,2.0830,1.9799,97.5526,0.9000,100.5355,-32599.2000,-42132.0739,-44616.7740
6391.0000,24.8057,30.6485,5130.7000,45906.3000,-40775.6000,2.3552,910.2383,5.6367,0.7495,10067.9110,4.5597,7.9568,10978.1493,116.0463,25000.0000,55974.2110,4220.4617,-51753.7493,28.5726,24.8057,26.6891,-3.8004,-54725.3109,3.5328,251.7784,2.5178,3.6532,0.1204,0.9000,24.8057,25.0891,24.8057,False,-0.0000,3.5328,3.3477,2.3552,116.0463,0.9000,120.2941,-40775.6000,-51753.7493,-54725.3109
6392.0000,24.8111,30.8793,3325.7000,58342.9000,-55017.2000,2.9860,589.9803,5.6370,0.4879,12797.3699,4.5590,10.0877,13387.3502,147.1240,25000.0000,71140.2699,2735.7197,-68404.5502,28.8565,24.8111,26.8338,-5.0039,-72056.3110,4.4789,307.4178,3.0742,4.4789,0.0000,1.6586,24.8111,24.8057,24.8111,False,0.0000,4.4789,6.4143,2.9860,147.1240,1.6586,155.1969,-55017.2000,-68404.5502,-72056.3110
6393.0000,24.9437,31.1072,2250.3000,69944.9000,-67694.6000,3.5799,398.6692,5.6445,0.3301,15398.7605,4.5422,12.0943,15797.4297,176.3892,25000.0000,85343.6605,1851.6308,-83492.0297,29.0527,24.9437,26.9982,-6.0936,-87747.1472,5.3699,366.8494,3.6685,5.3699,0.0000,2.8583,24.9437,24.8111,24.9437,False,-0.0000,5.3699,10.5587,3.5799,176.3892,2.8583,189.8062,-67694.6000,-83492.0297,-87747.1472
6394.0000,25.0390,31.2216,1892.0000,74540.9000,-72648.9000,3.8195,334.8716,5.6499,0.2770,16454.0574,4.5302,12.9037,16788.9290,188.1946,25000.0000,90994.9574,1557.1284,-89437.8290,29.1607,25.0390,27.0998,-6.5215,-93909.8028,5.7293,390.2746,3.9027,5.7293,0.0000,3.4715,25.0390,24.9437,25.0390,False,0.0000,5.7293,12.6187,3.8195,188.1946,3.4715,204.2848,-72648.9000,-89437.8290,-93909.8028
6395.0000,25.1486,31.3529,1501.7000,81446.1000,-79944.4000,4.1768,265.5009,5.6561,0.2195,18033.1352,4.5165,14.1107,18298.6361,205.7978,25000.0000,99479.2352,1236.1991,-98243.0361,29.2848,25.1486,27.2167,-7.1564,-103052.7372,6.2652,425.3695,4.2537,6.2652,0.0000,4.5396,25.1486,25.0390,25.1486,False,-0.0000,6.2652,16.1417,4.1768,205.7978,4.5396,226.4791,-79944.4000,-98243.0361,-103052.7372
6396.0000,25.2676,31.4854,1184.4000,88595.9000,-87411.5000,4.5478,209.1563,5.6628,0.1728,19681.1277,4.5016,15.3641,19890.2840,224.0769,25000.0000,108277.0277,975.2437,-107301.7840,29.4128,25.2676,27.3402,-7.8091,-112451.4570,6.8216,461.5371,4.6154,6.8216,0.0000,5.8599,25.2676,25.1486,25.2676,False,0.0000,6.8216,20.4085,4.5478,224.0769,5.8599,250.3452,-87411.5000,-107301.7840,-112451.4570
6397.0000,25.3787,31.6046,904.9000,94463.2000,-93558.3000,4.8540,159.6249,5.6689,0.1318,21049.4169,4.4877,16.3985,21209.0417,239.1637,25000.0000,115512.6169,745.2751,-114767.3417,29.5293,25.3787,27.4540,-8.3458,-120179.2643,7.2809,491.0330,4.9103,7.2809,0.0000,7.1250,25.3787,25.2676,25.3787,False,0.0000,7.2809,24.4271,4.8540,239.1637,7.1250,270.7158,-93558.3000,-114767.3417,-120179.2643
6398.0000,25.4915,31.7240,633.9000,100443.7000,-99809.8000,5.1663,111.6978,5.6751,0.0922,22452.4206,4.4736,17.4536,22564.1184,254.5517,25000.0000,122896.1206,522.2022,-122373.9184,29.6465,25.4915,27.5690,-8.8920,-128045.2738,7.7494,520.9364,5.2094,7.7494,0.0000,8.5907,25.4915,25.3787,25.4915,False,-0.0000,7.7494,29.0152,5.1663,254.5517,8.5907,292.1575,-99809.8000,-122373.9184,-128045.2738
6399.0000,25.5952,31.8297,437.2000,105344.2000,-104907.0000,5.4237,76.9609,5.6808,0.0635,23615.8282,4.4607,18.3232,23692.7891,267.2344,25000.0000,128960.0282,360.2391,-128599.7891,29.7515,25.5952,27.6733,-9.3383,-134470.8992,8.1355,545.2900,5.4529,8.1355,0.0000,9.9398,25.5952,25.4915,25.5952,False,0.0000,8.1355,33.1855,5.4237,267.2344,9.9398,310.3597,-104907.0000,-128599.7891,-134470.8992
6400.0000,25.6539,31.8836,417.1000,106166.4000,-105749.3000,5.4710,73.3814,5.6840,0.0605,23839.0731,4.4535,18.4830,23912.4545,269.5649,25000.0000,130005.4731,343.7186,-129661.7545,29.8070,25.6539,27.7304,-9.4124,-135538.8662,8.2064,549.1642,5.4916,8.2064,0.0000,10.2021,25.6539,25.5952,25.6539,False,0.0000,8.2064,33.9912,5.4710,269.5649,10.2021,313.7582,-105749.3000,-129661.7545,-135538.8662
6401.0000,25.4700,31.5459,3608.6000,83330.1000,-79721.5000,4.2964,635.9943,5.6739,0.5226,18615.7990,4.4763,14.5148,19251.7933,211.6909,25000.0000,101945.8990,2972.6057,-98973.2933,29.5206,25.4700,27.4953,-7.2091,-103811.7297,6.4446,434.1226,4.3412,6.4446,0.0000,4.9409,25.4700,25.6539,25.4700,False,-0.0000,6.4446,17.4475,4.2964,211.6909,4.9409,234.0793,-79721.5000,-98973.2933,-103811.7297
6402.0000,25.2220,31.1273,5605.1000,61991.7000,-56386.6000,3.1911,990.2638,5.6602,0.8140,13753.7085,4.5073,10.7806,14743.9723,157.2292,25000.0000,75745.4085,4614.8362,-71130.5723,29.1589,25.2220,27.1905,-5.2041,-74938.5380,4.7866,325.2234,3.2522,4.7866,0.0000,2.0244,25.2220,25.4700,25.2220,False,0.0000,4.7866,7.6976,3.1911,157.2292,2.0244,166.9513,-56386.6000,-71130.5723,-74938.5380
6403.0000,25.0265,31.0379,3699.8000,55979.4000,-52279.6000,2.8753,654.9221,5.6492,0.5393,12352.5360,4.5318,9.7140,13007.4581,141.6735,25000.0000,68331.9360,3044.8779,-65287.0581,29.0341,25.0265,27.0303,-4.7735,-68738.2971,4.3130,294.3801,2.9438,4.3130,0.0000,1.4810,25.0265,25.2220,25.0265,False,0.0000,4.3130,5.7832,2.8753,141.6735,1.4810,148.9377,-52279.6000,-65287.0581,-68738.2971
6404.0000,25.1045,30.9607,4445.9000,40735.7000,-36289.8000,2.0888,786.3807,5.6536,0.6501,9008.3263,4.5220,7.0568,9794.7070,102.9197,25000.0000,49744.0263,3659.5193,-46084.5070,28.4529,25.1045,26.7787,-3.3781,-48645.2217,3.1332,251.1357,2.5114,3.6532,0.5200,0.9000,25.1045,25.0265,25.1045,False,0.0000,3.1332,2.4110,2.0888,102.9197,0.9000,106.2308,-36289.8000,-46084.5070,-48645.2217
6405.0000,25.1773,30.8805,5302.9000,35852.8000,-30549.9000,1.8397,937.2875,5.6577,0.7744,7944.5642,4.5129,6.2151,8881.8517,90.6442,25000.0000,43797.3642,4365.6125,-39431.7517,28.0493,25.1773,26.6133,-2.8975,-41724.3703,2.7595,252.3238,2.5232,3.6532,0.8937,0.9000,25.1773,25.1045,25.1773,False,0.0000,2.7595,1.7047,1.8397,90.6442,0.9000,93.2489,-30549.9000,-39431.7517,-41724.3703
6406.0000,25.3385,30.7784,6235.9000,28932.9000,-22697.0000,1.4855,1100.4479,5.6667,0.9097,6439.9789,4.4927,5.0187,7540.4269,73.1954,25000.0000,35372.8789,5135.4521,-30237.4269,27.5506,25.3385,26.4446,-2.2317,-32137.0857,2.2283,253.5451,2.5355,3.6532,1.4249,0.9000,25.3385,25.1773,25.3385,False,0.0000,2.2283,0.9523,1.4855,73.1954,0.9000,75.0476,-22697.0000,-30237.4269,-32137.0857
6407.0000,25.3960,30.5506,7246.0000,25165.4000,-17919.4000,1.2939,1277.9824,5.6699,1.0544,5610.3577,4.4855,4.3713,6888.3401,63.7536,25000.0000,30775.7577,5968.0176,-24807.7401,27.2217,25.3960,26.3089,-1.8419,-26523.6142,1.9409,254.5340,2.5453,3.6532,1.7123,0.9000,25.3960,25.3385,25.3960,False,0.0000,1.9409,0.6544,1.2939,63.7536,0.9000,65.3080,-17919.4000,-24807.7401,-26523.6142
6408.0000,25.3945,30.5074,6722.5000,22546.4000,-15823.9000,1.1598,1185.6697,5.6698,0.9773,5026.2689,4.4857,3.9184,6211.9386,57.1474,25000.0000,27572.6689,5536.8303,-22035.8386,27.0178,25.3945,26.2061,-1.6377,-23582.4450,1.7398,255.2866,2.5529,3.6532,1.9134,0.9000,25.3945,25.3960,25.3945,False,0.0000,1.7398,0.4864,1.1598,57.1474,0.9000,58.5338,-15823.9000,-22035.8386,-23582.4450
6409.0000,25.4289,30.2720,7336.5000,19906.9000,-12570.4000,1.0240,1293.5305,5.6717,1.0666,4442.0861,4.4814,3.4596,5735.6166,50.4565,25000.0000,24348.9861,6042.9695,-18306.0166,26.7865,25.4289,26.1077,-1.3697,-19723.1129,1.5361,256.0113,2.5601,3.6532,2.1171,0.9000,25.4289,25.3945,25.4289,False,-0.0000,1.5361,0.3473,1.0240,50.4565,0.9000,51.7037,-12570.4000,-18306.0166,-19723.1129
6410.0000,25.4430,29.9796,8118.2000,18113.5000,-9995.3000,0.9321,1431.1581,5.6725,1.1797,4043.4964,4.4797,3.1489,5474.6546,45.9247,25000.0000,22156.9964,6687.0419,-15469.9546,26.6005,25.4430,26.0218,-1.1677,-16815.0773,1.3981,256.6461,2.5665,3.6532,2.2551,0.9000,25.4430,25.4289,25.4430,False,0.0000,1.3981,0.2693,0.9321,45.9247,0.9000,47.0940,-9995.3000,-15469.9546,-16815.0773
6411.0000,25.4521,29.6448,8961.2000,16663.2000,-7702.0000,0.8575,1579.6314,5.6730,1.3019,3720.6841,4.4785,2.8971,5300.3155,42.2528,25000.0000,20383.8841,7381.5686,-13002.3155,26.4363,25.4521,25.9442,-0.9929,-14298.0562,1.2863,257.2213,2.5722,3.6532,2.3669,0.9000,25.4521,25.4430,25.4521,False,0.0000,1.2863,0.2151,0.8575,42.2528,0.9000,43.3679,-7702.0000,-13002.3155,-14298.0562
6412.0000,25.1400,30.2113,7224.8000,23430.1000,-16205.3000,1.2059,1277.4558,5.6556,1.0495,5186.4587,4.5176,4.0739,6463.9145,59.4164,25000.0000,28616.5587,5947.3442,-22669.2145,26.8140,25.1400,25.9770,-1.6889,-24319.4959,1.8088,256.9779,2.5698,3.6532,1.8444,0.9000,25.1400,25.4521,25.1400,False,0.0000,1.8088,0.5406,1.2059,59.4164,0.9000,60.8569,-16205.3000,-22669.2145,-24319.4959
6413.0000,24.8257,30.6304,3656.2000,30210.3000,-26554.1000,1.5506,648.5151,5.6378,0.5336,6629.2348,4.5571,5.2386,7277.7498,76.4022,25000.0000,36839.5348,3007.6849,-33831.8498,27.2895,24.8257,26.0576,-2.4857,-35794.6075,2.3259,256.3809,2.5638,3.6532,1.3273,0.9000,24.8257,25.1400,24.8257,False,0.0000,2.3259,1.0701,1.5506,76.4022,0.9000,78.3723,-26554.1000,-33831.8498,-35794.6075
6414.0000,24.6383,30.7918,3018.7000,87278.2000,-84259.5000,4.4676,536.4648,5.6270,0.4428,19052.7830,4.5809,15.0933,19589.2478,220.1284,25000.0000,106330.9830,2482.2352,-103848.7478,28.7406,24.6383,26.6895,-7.5921,-109326.8391,6.7014,461.8586,4.6186,6.7014,0.0000,5.5556,24.6383,24.8257,24.6383,False,0.0000,6.7014,19.4322,4.4676,220.1284,5.5556,245.1162,-84259.5000,-103848.7478,-109326.8391
6415.0000,25.3591,31.6559,0.0000,138893.8000,-138893.8000,7.0983,0.0000,0.0000,0.0000,30933.1314,4.4901,23.9807,30933.1314,349.7468,25000.0000,169826.9314,0.0000,-169826.9314,29.5570,25.3591,27.4581,-12.3437,-177748.6461,10.6474,717.9919,7.1799,10.6474,0.0000,22.2823,25.3591,24.6383,25.3591,False,0.0000,10.6474,69.8617,7.0983,349.7468,22.2823,441.8908,-138893.8000,-169826.9314,-177748.6461
6416.0000,25.9032,32.1609,0.0000,161715.0000,-161715.0000,8.3163,0.0000,0.0000,0.0000,36565.2087,4.4226,28.0956,36565.2087,409.7598,25000.0000,198280.2087,0.0000,-198280.2087,30.0750,25.9032,27.9891,-14.3718,-206953.9627,12.4744,833.0156,8.3302,12.4744,0.0000,35.8333,25.9032,25.3591,25.9032,False,0.0000,12.4744,108.3684,8.3163,409.7598,35.8333,553.9615,-161715.0000,-198280.2087,-206953.9627
6417.0000,26.3702,32.5980,0.0000,180749.1000,-180749.1000,9.3397,0.0000,0.0000,0.0000,41404.7948,4.3654,31.5529,41404.7948,460.1834,25000.0000,222153.8948,0.0000,-222153.8948,30.5221,26.3702,28.4461,-16.0634,-231312.7570,14.0095,941.7492,9.4175,14.0095,0.0000,50.7565,26.3702,25.9032,26.3702,False,0.0000,14.0095,149.5579,9.3397,460.1834,50.7565,660.4978,-180749.1000,-222153.8948,-231312.7570
6418.0000,26.7375,32.9396,0.0000,192740.6000,-192740.6000,10.0007,0.0000,0.0000,0.0000,44607.0358,4.3209,33.7863,44607.0358,492.7561,25000.0000,237347.6358,0.0000,-237347.6358,30.8722,26.7375,28.8049,-17.1291,-246658.8191,15.0011,1040.4244,10.4042,15.0011,0.0000,62.3153,26.7375,26.3702,26.7375,False,0.0000,15.0011,180.8525,10.0007,492.7561,62.3153,735.9238,-192740.6000,-237347.6358,-246658.8191
6419.0000,27.1823,33.3639,0.0000,215014.4000,-215014.4000,11.1934,0.0000,0.0000,0.0000,50384.7332,4.2675,37.8154,50384.7332,551.5180,25000.0000,265399.1332,0.0000,-265399.1332,31.3034,27.1823,29.2428,-19.1086,-275163.6033,16.7900,1421.2647,14.2126,16.7900,0.0000,87.3731,27.1823,26.7375,27.1823,False,0.0000,16.7900,247.3809,11.1934,551.5180,87.3731,886.2720,-215014.4000,-265399.1332,-275163.6033
6420.0000,27.5616,33.7183,0.0000,229317.1000,-229317.1000,11.9862,0.0000,0.0000,0.0000,54309.8357,4.2224,40.4939,54309.8357,590.5835,25000.0000,283626.9357,0.0000,-283626.9357,31.6660,27.5616,29.6138,-20.3797,-293467.4121,17.9793,1914.5840,19.1458,17.9793,0.0000,107.2859,27.5616,27.1823,27.5616,False,0.0000,17.9793,299.2762,11.9862,590.5835,107.2859,997.1457,-229317.1000,-283626.9357,-293467.4121
6421.0000,27.8446,33.9799,0.0000,236150.1000,-236150.1000,12.3863,0.0000,0.0000,0.0000,56373.2869,4.1890,41.8458,56373.2869,610.2991,25000.0000,292523.3869,0.0000,-292523.3869,31.9348,27.8446,29.8897,-20.9869,-302211.9097,18.5795,2207.8576,22.0786,18.5795,0.0000,118.3932,27.8446,27.5616,27.8446,False,0.0000,18.5795,327.9252,12.3863,610.2991,118.3932,1056.6175,-236150.1000,-292523.3869,-302211.9097
6422.0000,28.0502,34.1695,0.0000,238793.9000,-238793.9000,12.5578,0.0000,0.0000,0.0000,57333.8082,4.1650,42.4250,57333.8082,618.7476,25000.0000,296127.7082,0.0000,-296127.7082,32.1297,28.0502,30.0899,-21.2219,-305595.2996,18.8367,2336.4070,23.3641,18.8367,0.0000,123.3784,28.0502,27.8446,28.0502,False,0.0000,18.8367,340.7221,12.5578,618.7476,123.3784,1082.8482,-238793.9000,-296127.7082,-305595.2996
6423.0000,28.2395,34.3471,0.0000,243011.4000,-243011.4000,12.8040,0.0000,0.0000,0.0000,58656.8906,4.1429,43.2569,58656.8906,630.8801,25000.0000,301668.2906,0.0000,-301668.2906,32.3112,28.2395,30.2754,-21.5967,-310992.6241,19.2061,2500.1635,25.0016,19.2061,0.0000,130.7794,28.2395,28.0502,28.2395,False,0.0000,19.2061,359.6551,12.8040,630.8801,130.7794,1121.3146,-243011.4000,-301668.2906,-310992.6241
6424.0000,28.3602,34.4570,0.0000,242215.2000,-242215.2000,12.7847,0.0000,0.0000,0.0000,58662.8861,4.1289,43.1915,58662.8861,629.9258,25000.0000,300878.0861,0.0000,-300878.0861,32.4247,28.3602,30.3924,-21.5260,-309973.6911,19.1770,2496.8551,24.9686,19.1770,0.0000,130.1868,28.3602,28.2395,28.3602,False,-0.0000,19.1770,358.1420,12.7847,629.9258,130.1868,1118.2546,-242215.2000,-300878.0861,-309973.6911
6425.0000,28.5643,34.6542,0.0000,251666.7000,-251666.7000,13.2986,0.0000,0.0000,0.0000,61301.9120,4.1054,44.9277,61301.9120,655.2471,25000.0000,312968.6120,0.0000,-312968.6120,32.6242,28.5643,30.5942,-22.3659,-322069.2010,19.9479,2784.8867,27.8489,19.9479,0.0000,146.5258,28.5643,28.3602,28.5643,False,0.0000,19.9479,399.6979,13.2986,655.2471,146.5258,1201.4708,-251666.7000,-312968.6120,-322069.2010
6426.0000,27.6762,33.7545,0.0000,158686.4000,-158686.4000,8.4014,0.0000,0.0000,0.0000,37703.0318,4.2088,28.3832,37703.0318,413.9552,25000.0000,196389.4318,0.0000,-196389.4318,31.7284,27.6762,29.7023,-14.1026,-203078.1270,12.6022,806.8423,8.0684,12.6022,0.0000,36.9453,27.6762,28.5643,27.6762,False,0.0000,12.6022,111.4748,8.4014,413.9552,36.9453,562.3753,-158686.4000,-196389.4318,-203078.1270
6427.0000,27.3786,33.5075,0.0000,152977.4000,-152977.4000,8.0323,0.0000,0.0000,0.0000,36044.9707,4.2441,27.1362,36044.9707,395.7683,25000.0000,189022.3707,0.0000,-189022.3707,31.4645,27.3786,29.4216,-13.5953,-195772.0628,12.0485,773.6182,7.7362,12.0485,0.0000,32.2865,27.3786,27.6762,27.3786,False,0.0000,12.0485,98.4122,8.0323,395.7683,32.2865,526.4670,-152977.4000,-189022.3707,-195772.0628
6428.0000,26.6082,32.7539,0.0000,93872.3000,-93872.3000,4.9154,0.0000,0.0000,0.0000,21647.0278,4.3365,16.6062,21647.0278,242.1933,25000.0000,115519.3278,0.0000,-115519.3278,30.7053,26.6082,28.6567,-8.3425,-120132.6066,7.3732,480.8359,4.8084,7.3732,0.0000,7.3992,26.6082,27.3786,26.6082,False,0.0000,7.3732,25.2905,4.9154,242.1933,7.3992,274.8830,-93872.3000,-115519.3278,-120132.6066
6429.0000,26.2312,32.4200,0.0000,85390.0000,-85390.0000,4.4401,0.0000,0.0000,0.0000,19484.8535,4.3824,15.0004,19484.8535,218.7727,25000.0000,104874.8535,0.0000,-104874.8535,30.3571,26.2312,28.2941,-7.5887,-109277.4256,6.6602,438.7263,4.3873,6.6602,0.0000,5.4535,26.2312,26.6082,26.2312,False,0.0000,6.6602,19.1040,4.4401,218.7727,5.4535,243.3302,-85390.0000,-104874.8535,-109277.4256
6430.0000,25.8221,32.0225,159.5000,65118.8000,-64959.3000,3.3746,28.0164,5.6931,0.0229,14690.7290,4.4326,11.4008,14718.7454,166.2747,25000.0000,79809.5290,131.4836,-79678.0454,29.9557,25.8221,27.8889,-5.7785,-83210.3927,5.0620,337.2379,3.3724,5.0620,0.0000,2.3943,25.8221,26.2312,25.8221,False,0.0000,5.0620,8.9764,3.3746,166.2747,2.3943,177.6454,-64959.3000,-79678.0454,-83210.3927
6431.0000,25.5405,31.7534,291.7000,57374.5000,-57082.8000,2.9625,51.3753,5.6778,0.0421,12842.5543,4.4675,10.0086,12893.9297,145.9697,25000.0000,70217.0543,240.3247,-69976.7297,29.6825,25.5405,27.6115,-5.0831,-73196.0038,4.4438,298.3682,2.9837,4.4438,0.0000,1.6199,25.5405,25.8221,25.5405,False,0.0000,4.4438,6.2772,2.9625,145.9697,1.6199,153.8668,-57082.8000,-69976.7297,-73196.0038
6432.0000,25.2801,31.4908,461.9000,47696.7000,-47234.8000,2.4567,81.5581,5.6634,0.0670,10599.2707,4.5000,8.2998,10680.8287,121.0477,25000.0000,58295.9707,380.3419,-57915.6287,29.4206,25.2801,27.3504,-4.2137,-60677.4317,3.6851,249.2537,2.4925,3.6851,0.0000,0.9238,25.2801,25.5405,25.2801,False,0.0000,3.6851,3.7575,2.4567,121.0477,0.9238,125.7290,-47234.8000,-57915.6287,-60677.4317
6433.0000,25.1405,31.3548,601.6000,48361.3000,-47759.7000,2.4853,106.3716,5.6556,0.0876,10705.3505,4.5175,8.3963,10811.7221,122.4554,25000.0000,59066.6505,495.2284,-58571.4221,29.2834,25.1405,27.2119,-4.2652,-61418.4097,3.7279,253.1410,2.5314,3.7279,0.0000,0.9564,25.1405,25.2801,25.1405,False,0.0000,3.7279,3.8784,2.4853,122.4554,0.9564,127.2902,-47759.7000,-58571.4221,-61418.4097
6434.0000,25.1287,31.3275,819.2000,44445.4000,-43626.2000,2.2813,144.8634,5.6550,0.1196,9835.2894,4.5190,7.7071,9980.1528,112.4034,25000.0000,54280.6894,674.3366,-53606.3528,28.9996,25.1287,27.0642,-3.9053,-56236.4333,3.4219,249.1059,2.4911,3.6532,0.2313,0.9000,25.1287,25.1405,25.1287,False,0.0000,3.4219,3.0680,2.2813,112.4034,0.9000,116.3714,-43626.2000,-53606.3528,-56236.4333
6435.0000,25.1626,31.3241,1152.4000,40725.1000,-39572.7000,2.0901,203.7164,5.6569,0.1682,9020.5167,4.5147,7.0612,9224.2331,102.9841,25000.0000,49745.6167,948.6836,-48796.9331,28.6878,25.1626,26.9252,-3.5565,-51214.1316,3.1352,250.0908,2.5009,3.6532,0.5180,0.9000,25.1626,25.1287,25.1626,False,0.0000,3.1352,2.4152,2.0901,102.9841,0.9000,106.2993,-39572.7000,-48796.9331,-51214.1316
6436.0000,24.9250,31.1516,605.0000,55599.0000,-54994.0000,2.8543,107.2036,5.6435,0.0883,12234.0878,4.5446,9.6430,12341.2914,140.6381,25000.0000,67833.0878,497.7964,-67335.2914,29.0761,24.9250,27.0005,-4.9082,-70678.1541,4.2815,292.4759,2.9248,4.2815,0.0000,1.4488,24.9250,25.1626,24.9250,False,0.0000,4.2815,5.6680,2.8543,140.6381,1.4488,147.7549,-54994.0000,-67335.2914,-70678.1541
6437.0000,24.9971,31.2434,589.5000,64784.7000,-64195.2000,3.3191,104.3814,5.6476,0.0863,14283.8704,4.5355,11.2130,14388.2518,163.5365,25000.0000,79068.5704,485.1186,-78583.4518,29.1613,24.9971,27.0792,-5.7254,-82445.6615,4.9786,339.3380,3.3934,4.9786,0.0000,2.2779,24.9971,24.9250,24.9971,False,0.0000,4.9786,8.5760,3.3191,163.5365,2.2779,174.3905,-64195.2000,-78583.4518,-82445.6615
6438.0000,25.6905,31.9679,0.0000,129247.0000,-129247.0000,6.6257,0.0000,0.0000,0.0000,29051.3000,4.4489,22.3842,29051.3000,326.4626,25000.0000,158298.3000,0.0000,-158298.3000,29.8754,25.6905,27.7830,-11.4863,-165403.2020,9.9386,664.0987,6.6410,9.9386,0.0000,18.1217,25.6905,24.9971,25.6905,False,0.0000,9.9386,57.7276,6.6257,326.4626,18.1217,402.3119,-129247.0000,-158298.3000,-165403.2020
6439.0000,26.4354,32.6749,0.0000,177792.1000,-177792.1000,9.1697,0.0000,0.0000,0.0000,40801.5866,4.3575,30.9786,40801.5866,451.8066,25000.0000,218593.6866,0.0000,-218593.6866,30.5951,26.4354,28.5152,-15.8006,-227528.5510,13.7545,918.6621,9.1866,13.7545,0.0000,48.0349,26.4354,25.6905,26.4354,False,0.0000,13.7545,142.1191,9.1697,451.8066,48.0349,641.9606,-177792.1000,-218593.6866,-227528.5510
6440.0000,26.9206,33.1190,0.0000,195938.4000,-195938.4000,10.1726,0.0000,0.0000,0.0000,45579.7456,4.2988,34.3669,45579.7456,501.2238,25000.0000,241518.1456,0.0000,-241518.1456,31.0529,26.9206,28.9867,-17.4133,-250751.1877,15.2589,1075.1547,10.7515,15.2589,0.0000,65.5834,26.9206,26.4354,26.9206,False,0.0000,15.2589,189.6227,10.1726,501.2238,65.5834,756.4299,-195938.4000,-241518.1456,-250751.1877
6441.0000,27.3181,33.4894,0.0000,210628.6000,-210628.6000,10.9832,0.0000,0.0000,0.0000,49544.8677,4.2513,37.1054,49544.8677,541.1636,25000.0000,260173.4677,0.0000,-260173.4677,31.4323,27.3181,29.3752,-18.7188,-269550.8977,16.4748,1335.7812,13.3578,16.4748,0.0000,82.5438,27.3181,26.9206,27.3181,False,0.0000,16.4748,234.6768,10.9832,541.1636,82.5438,858.3842,-210628.6000,-260173.4677,-269550.8977
6442.0000,27.6463,33.7953,0.0000,221847.3000,-221847.3000,11.6102,0.0000,0.0000,0.0000,52665.5157,4.2124,39.2235,52665.5157,572.0551,25000.0000,274512.8157,0.0000,-274512.8157,31.7456,27.6463,29.6959,-19.7158,-283907.9729,17.4152,1685.6870,16.8569,17.4152,0.0000,97.5017,27.6463,27.3181,27.6463,False,0.0000,17.4152,273.8696,11.6102,572.0551,97.5017,943.4264,-221847.3000,-274512.8157,-283907.9729
6443.0000,27.9405,34.0710,0.0000,232210.9000,-232210.9000,12.1892,0.0000,0.0000,0.0000,55582.0786,4.1778,41.1799,55582.0786,600.5874,25000.0000,287792.9786,0.0000,-287792.9786,32.0275,27.9405,29.9840,-20.6369,-297170.7382,18.2839,2088.7507,20.8875,18.2839,0.0000,112.8307,27.9405,27.6463,27.9405,False,0.0000,18.2839,313.6022,12.1892,600.5874,112.8307,1027.0204,-232210.9000,-287792.9786,-297170.7382
6444.0000,28.2065,34.3204,0.0000,241274.9000,-241274.9000,12.6996,0.0000,0.0000,0.0000,58183.9747,4.1468,42.9040,58183.9747,625.7329,25000.0000,299458.8747,0.0000,-299458.8747,32.2824,28.2065,30.2445,-21.4424,-308770.3469,19.0494,2436.0430,24.3604,19.0494,0.0000,127.6044,28.2065,27.9405,28.2065,False,0.0000,19.0494,351.5422,12.6996,625.7329,127.6044,1104.8795,-241274.9000,-299458.8747,-308770.3469
6445.0000,28.4683,34.5671,0.0000,250902.8000,-250902.8000,13.2391,0.0000,0.0000,0.0000,60951.6210,4.1164,44.7269,60951.6210,652.3184,25000.0000,311854.4210,0.0000,-311854.4210,32.5342,28.4683,30.5013,-22.2980,-321091.6038,19.8587,2751.2999,27.5130,19.8587,0.0000,144.5699,28.4683,28.2065,28.4683,False,-0.0000,19.8587,394.7407,13.2391,652.3184,144.5699,1191.6290,-250902.8000,-311854.4210,-321091.6038
6446.0000,28.6930,34.7767,0.0000,257498.2000,-257498.2000,13.6206,0.0000,0.0000,0.0000,62949.2129,4.0906,46.0155,62949.2129,671.1124,25000.0000,320447.4129,0.0000,-320447.4129,32.7488,28.6930,30.7209,-22.8842,-329532.0340,20.4309,2944.3233,29.4432,20.4309,0.0000,157.4289,28.6930,28.4683,28.6930,False,0.0000,20.4309,427.2499,13.6206,671.1124,157.4289,1255.7912,-257498.2000,-320447.4129,-329532.0340
6447.0000,28.9059,34.9767,0.0000,264224.4000,-264224.4000,14.0060,0.0000,0.0000,0.0000,64980.5723,4.0662,47.3177,64980.5723,690.1043,25000.0000,329204.9723,0.0000,-329204.9723,32.9531,28.9059,30.9295,-23.4819,-338139.8548,21.0091,3120.0024,31.2000,21.0091,0.0000,171.1760,28.9059,28.6930,28.9059,False,-0.0000,21.0091,461.8042,14.0060,690.1043,171.1760,1323.0846,-264224.4000,-329204.9723,-338139.8548
6448.0000,29.1074,35.1660,0.0000,270485.8000,-270485.8000,14.3669,0.0000,0.0000,0.0000,66897.6511,4.0433,48.5369,66897.6511,707.8867,25000.0000,337383.4511,0.0000,-337383.4511,33.1464,29.1074,31.1269,-24.0384,-346152.8501,21.5504,3273.5504,32.7355,21.5504,0.0000,184.7524,29.1074,28.9059,29.1074,False,0.0000,21.5504,495.7441,14.3669,707.8867,184.7524,1388.3832,-270485.8000,-337383.4511,-346152.8501
6449.0000,29.3883,35.4353,0.0000,284590.3000,-284590.3000,15.1452,0.0000,0.0000,0.0000,70943.2278,4.0115,51.1661,70943.2278,746.2322,25000.0000,355533.5278,0.0000,-355533.5278,33.4196,29.3883,31.4039,-25.2919,-364203.0135,22.7178,3602.2638,36.0226,22.7178,0.0000,216.4316,29.3883,29.1074,29.3883,False,0.0000,22.7178,574.3040,15.1452,746.2322,216.4316,1536.9678,-284590.3000,-355533.5278,-364203.0135
6450.0000,28.3764,34.4071,0.0000,177343.3000,-177343.3000,9.4632,0.0000,0.0000,0.0000,42970.9144,4.1271,31.9704,42970.9144,466.2717,25000.0000,220314.2144,0.0000,-220314.2144,32.3969,28.3764,30.3866,-15.7607,-226954.2015,14.1948,934.7084,9.3471,14.1948,0.0000,52.7978,28.3764,29.3883,28.3764,False,0.0000,14.1948,155.1185,9.4632,466.2717,52.7978,674.1881,-177343.3000,-220314.2144,-226954.2015
6451.0000,28.0614,34.1504,0.0000,173015.5000,-173015.5000,9.1439,0.0000,0.0000,0.0000,41553.6706,4.1637,30.8915,41553.6706,450.5371,25000.0000,214569.1706,0.0000,-214569.1706,32.1208,28.0614,30.0911,-15.3761,-221415.7210,13.7158,889.2266,8.8923,13.7158,0.0000,47.6311,28.0614,28.3764,28.0614,False,0.0000,13.7158,141.0131,9.1439,450.5371,47.6311,639.1813,-173015.5000,-214569.1706,-221415.7210
6452.0000,27.2375,33.3445,0.0000,110111.9000,-110111.9000,5.8023,0.0000,0.0000,0.0000,25842.6435,4.2609,19.6024,25842.6435,285.8906,25000.0000,135954.5435,0.0000,-135954.5435,31.3089,27.2375,29.2732,-9.7858,-140915.1535,8.7035,558.0479,5.5805,8.7035,0.0000,12.1702,27.2375,28.0614,27.2375,False,0.0000,8.7035,39.9893,5.8023,285.8906,12.1702,338.0501,-110111.9000,-135954.5435,-140915.1535
6453.0000,26.8250,32.9786,0.0000,100460.0000,-100460.0000,5.2536,0.0000,0.0000,0.0000,23306.9433,4.3103,17.7487,23306.9433,258.8553,25000.0000,123766.9433,0.0000,-123766.9433,30.9274,26.8250,28.8762,-8.9280,-128563.1827,7.8804,510.8130,5.1081,7.8804,0.0000,9.0338,26.8250,27.2375,26.8250,False,-0.0000,7.8804,30.3901,5.2536,258.8553,9.0338,298.2792,-100460.0000,-123766.9433,-128563.1827
6454.0000,26.3691,32.5413,92.2000,77639.5000,-77547.3000,4.0450,16.1134,5.7219,0.0131,17784.5799,4.3656,13.6655,17800.6933,199.3050,25000.0000,95424.0799,76.0866,-95347.9933,30.4839,26.3691,28.4265,-6.8949,-99286.4667,6.0675,398.2196,3.9822,6.0675,0.0000,4.1234,26.3691,26.8250,26.3691,False,-0.0000,6.0675,14.7774,4.0450,199.3050,4.1234,218.2058,-77547.3000,-95347.9933,-99286.4667
6455.0000,26.0461,32.2317,296.1000,68080.9000,-67784.8000,3.5325,51.9015,5.7050,0.0424,15455.1537,4.4051,11.9341,15507.0552,174.0523,25000.0000,83536.0537,244.1985,-83291.8552,30.1698,26.0461,28.1080,-6.0343,-86894.0156,5.2987,350.8585,3.5086,5.2987,0.0000,2.7462,26.0461,26.3691,26.0461,False,0.0000,5.2987,10.1784,3.5325,174.0523,2.7462,186.9769,-67784.8000,-83291.8552,-86894.0156
6456.0000,25.7638,31.9576,402.3000,58577.8000,-58175.5000,3.0307,70.7035,5.6900,0.0579,13193.6492,4.4398,10.2387,13264.3528,149.3268,25000.0000,71771.4492,331.5965,-71439.8528,29.8930,25.7638,27.8284,-5.1840,-74649.1981,4.5460,303.3777,3.0338,4.5460,0.0000,1.7343,25.7638,26.0461,25.7638,False,0.0000,4.5460,6.6814,3.0307,149.3268,1.7343,157.7425,-58175.5000,-71439.8528,-74649.1981
6457.0000,25.5991,31.8021,496.5000,58389.0000,-57892.5000,3.0134,87.3963,5.6810,0.0718,13090.9497,4.4603,10.1803,13178.3459,148.4744,25000.0000,71479.9497,409.1037,-71070.8459,29.7344,25.5991,27.6668,-5.1621,-74333.7188,4.5201,303.0169,3.0302,4.5201,0.0000,1.7047,25.5991,25.7638,25.5991,False,0.0000,4.5201,6.5772,3.0134,148.4744,1.7047,156.7563,-57892.5000,-71070.8459,-74333.7188
6458.0000,25.4314,31.6257,704.3000,53666.4000,-52962.1000,2.7656,124.1752,5.6718,0.1021,11976.1141,4.4811,9.3433,12100.2894,136.2680,25000.0000,65642.5141,580.1248,-65062.3894,29.5609,25.4314,27.4961,-4.7310,-68127.0565,4.1484,279.4431,2.7944,4.1484,0.0000,1.3179,25.4314,25.5991,25.4314,False,0.0000,4.1484,5.1980,2.7656,136.2680,1.3179,142.7838,-52962.1000,-65062.3894,-68127.0565
6459.0000,25.2796,31.4483,1094.2000,49274.2000,-48180.0000,2.5356,193.2048,5.6634,0.1590,10949.6692,4.5001,8.5661,11142.8740,124.9317,25000.0000,60223.8692,900.9952,-59322.8740,29.3921,25.2796,27.3358,-4.3195,-62200.4350,3.8033,257.3570,2.5736,3.8033,0.0000,1.0156,25.2796,25.4314,25.2796,False,0.0000,3.8033,4.0970,2.5356,124.9317,1.0156,130.0443,-48180.0000,-59322.8740,-62200.4350
6460.0000,25.3405,31.5674,603.5000,65851.3000,-65247.8000,3.3841,106.4974,5.6668,0.0879,14658.2103,4.4925,11.4328,14764.7078,166.7410,25000.0000,80509.5103,497.0026,-80012.5078,29.4918,25.3405,27.4161,-5.8194,-83799.6599,5.0761,342.7057,3.4271,5.0761,0.0000,2.4145,25.3405,25.2796,25.3405,False,0.0000,5.0761,9.0457,3.3841,166.7410,2.4145,178.2012,-65247.8000,-80012.5078,-83799.6599
6461.0000,25.3961,31.6197,670.1000,73307.1000,-72637.0000,3.7693,118.1859,5.6699,0.0975,16343.0702,4.4855,12.7340,16461.2562,185.7183,25000.0000,89650.1702,551.9141,-89098.2562,29.5452,25.3961,27.4706,-6.4784,-93288.9608,5.6539,381.1240,3.8112,5.6539,0.0000,3.3363,25.3961,25.3405,25.3961,False,0.0000,5.6539,12.1670,3.7693,185.7183,3.3363,201.2216,-72637.0000,-89098.2562,-93288.9608
6462.0000,26.0746,32.3303,0.0000,137441.6000,-137441.6000,7.0703,0.0000,0.0000,0.0000,31225.6568,4.4016,23.8862,31225.6568,348.3674,25000.0000,168667.2568,0.0000,-168667.2568,30.2451,26.0746,28.1598,-12.2146,-175890.2004,10.6055,701.2319,7.0123,10.6055,0.0000,22.0197,26.0746,25.3961,26.0746,False,0.0000,10.6055,69.1011,7.0703,348.3674,22.0197,439.4882,-137441.6000,-168667.2568,-175890.2004
6463.0000,26.8337,33.0521,0.0000,188230.1000,-188230.1000,9.7410,0.0000,0.0000,0.0000,43680.4020,4.3093,32.9088,43680.4020,479.9586,25000.0000,231910.5020,0.0000,-231910.5020,30.9793,26.8337,28.9065,-16.7282,-240886.5293,14.6115,993.7617,9.9376,14.6115,0.0000,57.5851,26.8337,26.0746,26.8337,False,0.0000,14.6115,168.1004,9.7410,479.9586,57.5851,705.6441,-188230.1000,-231910.5020,-240886.5293
6464.0000,27.3235,33.4997,0.0000,206833.9000,-206833.9000,10.7768,0.0000,0.0000,0.0000,48659.6153,4.2506,36.4083,48659.6153,530.9960,25000.0000,255493.5153,0.0000,-255493.5153,31.4409,27.3235,29.3822,-18.3816,-264694.6494,16.1653,1255.0907,12.5509,16.1653,0.0000,77.9781,27.3235,26.8337,27.3235,False,-0.0000,16.1653,222.6184,10.7768,530.9960,77.9781,831.5925,-206833.9000,-255493.5153,-264694.6494
6465.0000,27.6899,33.8386,0.0000,218710.7000,-218710.7000,11.4466,0.0000,0.0000,0.0000,51984.3449,4.2072,38.6709,51984.3449,563.9949,25000.0000,270695.0449,0.0000,-270695.0449,31.7890,27.6899,29.7394,-19.4371,-279893.9248,17.1699,1593.7502,15.9375,17.1699,0.0000,93.4382,27.6899,27.3235,27.6899,False,0.0000,17.1699,263.2666,11.4466,563.9949,93.4382,920.6997,-218710.7000,-270695.0449,-279893.9248
6466.0000,27.9947,34.1227,0.0000,228809.7000,-228809.7000,12.0155,0.0000,0.0000,0.0000,54851.2110,4.1715,40.5930,54851.2110,592.0288,25000.0000,283660.9110,0.0000,-283660.9110,32.0800,27.9947,30.0374,-20.3346,-292818.0695,18.0233,1980.4616,19.8046,18.0233,0.0000,108.0755,27.9947,27.6899,27.9947,False,-0.0000,18.0233,301.3193,12.0155,592.0288,108.0755,1001.4236,-228809.7000,-283660.9110,-292818.0695
6467.0000,28.2919,34.4027,0.0000,240491.2000,-240491.2000,12.6647,0.0000,0.0000,0.0000,58133.9922,4.1368,42.7862,58133.9922,624.0148,25000.0000,298625.1922,0.0000,-298625.1922,32.3658,28.2919,30.3288,-21.3727,-307767.4107,18.9971,2421.5552,24.2156,18.9971,0.0000,126.5562,28.2919,27.9947,28.2919,False,-0.0000,18.9971,348.8607,12.6647,624.0148,126.5562,1099.4317,-240491.2000,-298625.1922,-307767.4107
6468.0000,28.5698,34.6637,0.0000,250967.4000,-250967.4000,13.2531,0.0000,0.0000,0.0000,61141.1191,4.1047,44.7742,61141.1191,653.0082,25000.0000,312108.5191,0.0000,-312108.5191,32.6324,28.5698,30.6011,-22.3038,-321174.2753,19.8797,2762.0750,27.6208,19.8797,0.0000,145.0290,28.5698,28.2919,28.5698,False,0.0000,19.8797,395.9047,13.2531,653.0082,145.0290,1193.9419,-250967.4000,-312108.5191,-321174.2753
6469.0000,28.8569,34.9348,0.0000,262760.8000,-262760.8000,13.9123,0.0000,0.0000,0.0000,64531.8368,4.0718,47.0009,64531.8368,685.4836,25000.0000,327292.6368,0.0000,-327292.6368,32.9088,28.8569,30.8828,-23.3519,-336266.8200,20.8684,3078.6095,30.7861,20.8684,0.0000,167.7606,28.8569,28.5698,28.8569,False,0.0000,20.8684,453.2375,13.9123,685.4836,167.7606,1306.4817,-262760.8000,-327292.6368,-336266.8200
6470.0000,29.1332,35.1947,0.0000,273375.4000,-273375.4000,14.5137,0.0000,0.0000,0.0000,67661.4379,4.0403,49.0326,67661.4379,715.1158,25000.0000,341036.8379,0.0000,-341036.8379,33.1742,29.1332,31.1537,-24.2952,-349850.8013,21.7705,3334.8304,33.3483,21.7705,0.0000,190.4706,29.1332,28.8569,29.1332,False,0.0000,21.7705,509.9878,14.5137,715.1158,190.4706,1415.5741,-273375.4000,-341036.8379,-349850.8013
6471.0000,29.3877,35.4332,0.0000,282189.3000,-282189.3000,15.0211,0.0000,0.0000,0.0000,70343.5999,4.0116,50.7470,70343.5999,740.1196,25000.0000,352532.8999,0.0000,-352532.8999,33.4180,29.3877,31.4029,-25.0785,-361130.3457,22.5317,3552.8903,35.5289,22.5317,0.0000,211.1565,29.3877,29.1332,29.3877,False,0.0000,22.5317,561.2798,15.0211,740.1196,211.1565,1512.5558,-282189.3000,-352532.8999,-361130.3457
6472.0000,29.5061,35.5369,0.0000,279102.7000,-279102.7000,14.8931,0.0000,0.0000,0.0000,69805.8089,3.9983,50.3147,69805.8089,733.8140,25000.0000,348908.5089,0.0000,-348908.5089,33.5266,29.5061,31.5164,-24.8042,-357180.2848,22.3397,3498.9696,34.9897,22.3397,0.0000,205.8054,29.5061,29.3877,29.5061,False,0.0000,22.3397,548.0455,14.8931,733.8140,205.8054,1487.6650,-279102.7000,-348908.5089,-357180.2848
6473.0000,29.6683,35.6921,0.0000,284293.9000,-284293.9000,15.1875,0.0000,0.0000,0.0000,71428.5855,3.9801,51.3090,71428.5855,748.3163,25000.0000,355722.4855,0.0000,-355722.4855,33.6842,29.6683,31.6762,-25.2655,-363823.6971,22.7812,3611.1399,36.1114,22.7812,0.0000,218.2501,29.6683,29.5061,29.6683,False,-0.0000,22.7812,578.7889,15.1875,748.3163,218.2501,1545.3553,-284293.9000,-355722.4855,-363823.6971
