Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6474.0000,28.6932,34.7076,0.0000,184390.7000,-184390.7000,9.8659,0.0000,0.0000,0.0000,45077.3330,4.0905,33.3309,45077.3330,486.1137,25000.0000,229468.0330,0.0000,-229468.0330,32.7028,28.6932,30.6980,-16.3870,-235973.0764,14.7989,1014.9461,10.1495,14.7989,0.0000,59.8291,28.6932,29.6683,28.6932,False,0.0000,14.7989,174.1588,9.8659,486.1137,59.8291,720.1017,-184390.7000,-229468.0330,-235973.0764
6475.0000,28.3415,34.4124,0.0000,176602.5000,-176602.5000,9.3614,0.0000,0.0000,0.0000,42749.5662,4.1311,31.6263,42749.5662,461.2535,25000.0000,219352.0662,0.0000,-219352.0662,32.3887,28.3415,30.3651,-15.6949,-226006.1664,14.0421,918.1799,9.1818,14.0421,0.0000,51.1114,28.3415,28.6932,28.3415,False,-0.0000,14.0421,150.5258,9.3614,461.2535,51.1114,662.8907,-176602.5000,-219352.0662,-226006.1664
6476.0000,27.4893,33.5804,0.0000,112414.9000,-112414.9000,5.9392,0.0000,0.0000,0.0000,26569.7678,4.2309,20.0649,26569.7678,292.6356,25000.0000,138984.6678,0.0000,-138984.6678,31.5500,27.4893,29.5197,-9.9904,-143862.4062,8.9088,567.3813,5.6738,8.9088,0.0000,13.0521,27.4893,28.3415,27.4893,False,0.0000,8.9088,42.6525,5.9392,292.6356,13.0521,348.3402,-112414.9000,-138984.6678,-143862.4062
6477.0000,27.0632,33.2025,2.7000,102757.9000,-102755.2000,5.3862,0.4690,5.7569,0.0004,23999.3280,4.2817,18.1966,23999.7970,265.3880,25000.0000,126757.2280,2.2310,-126754.9970,31.1560,27.0632,29.1096,-9.1321,-131501.7916,8.0793,520.3552,5.2036,8.0793,0.0000,9.7351,27.0632,27.4893,27.0632,False,0.0000,8.0793,32.5559,5.3862,265.3880,9.7351,307.6790,-102755.2000,-126754.9970,-131501.7916
6478.0000,26.6081,32.7625,193.0000,80889.6000,-80696.6000,4.2234,33.6578,5.7342,0.0274,18653.1473,4.3365,14.2684,18686.8051,208.0972,25000.0000,99542.7473,159.3422,-99383.4051,30.7110,26.6081,28.6595,-7.1782,-103366.7274,6.3352,413.1117,4.1311,6.3352,0.0000,4.6935,26.6081,27.0632,26.6081,False,-0.0000,6.3352,16.6435,4.2234,208.0972,4.6935,229.4342,-80696.6000,-99383.4051,-103366.7274
6479.0000,26.2817,32.4486,412.0000,71415.0000,-71003.0000,3.7134,72.0607,5.7174,0.0588,16318.9038,4.3762,12.5454,16390.9645,182.9679,25000.0000,87733.9038,339.9393,-87393.9645,30.3930,26.2817,28.3373,-6.3243,-91069.9347,5.5701,366.4836,3.6648,5.5701,0.0000,3.1902,26.2817,26.6081,26.2817,False,0.0000,5.5701,11.6776,3.7134,182.9679,3.1902,197.8358,-71003.0000,-87393.9645,-91069.9347
6480.0000,25.9856,32.1524,641.0000,60785.5000,-60144.5000,3.1515,112.4201,5.7018,0.0919,13775.7530,4.4125,10.6469,13888.1731,155.2799,25000.0000,74561.2530,528.5799,-74032.6731,30.0968,25.9856,28.0412,-5.3672,-77287.3235,4.7272,313.6004,3.1360,4.7272,0.0000,1.9500,25.9856,26.2817,25.9856,False,0.0000,4.7272,7.4384,3.1515,155.2799,1.9500,164.6683,-60144.5000,-74032.6731,-77287.3235
6481.0000,25.8127,31.9855,801.0000,60381.8000,-59580.8000,3.1223,140.7093,5.6926,0.1154,13618.5119,4.4338,10.5484,13759.2211,153.8430,25000.0000,74000.3119,660.2907,-73340.0211,29.9279,25.8127,27.8703,-5.3226,-76645.2324,4.6835,312.1865,3.1219,4.6835,0.0000,1.8964,25.8127,25.9856,25.8127,False,-0.0000,4.6835,7.2509,3.1223,153.8430,1.8964,162.9903,-59580.8000,-73340.0211,-76645.2324
6482.0000,25.6403,31.8033,1017.6000,55647.7000,-54630.1000,2.8731,179.0520,5.6833,0.1470,12490.6665,4.4551,9.7065,12669.7185,141.5647,25000.0000,68138.3665,838.5480,-67299.8185,29.7490,25.6403,27.6946,-4.8901,-70416.9528,4.3097,288.6891,2.8869,4.3097,0.0000,1.4776,25.6403,25.8127,25.6403,False,-0.0000,4.3097,5.7710,2.8731,141.5647,1.4776,148.8134,-54630.1000,-67299.8185,-70416.9528
6483.0000,25.4838,31.6203,1413.4000,51115.0000,-49701.6000,2.6351,249.0699,5.6747,0.2047,11423.4027,4.4746,8.9024,11672.4726,129.8365,25000.0000,62538.4027,1164.3301,-61374.0726,29.5748,25.4838,27.5293,-4.4657,-64305.9008,3.9527,266.0056,2.6601,3.9527,0.0000,1.1400,25.4838,25.6403,25.4838,False,0.0000,3.9527,4.5528,2.6351,129.8365,1.1400,135.5293,-49701.6000,-61374.0726,-64305.9008
6484.0000,25.5431,31.7438,890.4000,67978.2000,-67087.8000,3.4996,156.8168,5.6780,0.1293,15217.1435,4.4672,11.8231,15373.9603,172.4337,25000.0000,83195.3435,733.5832,-82461.7603,29.6769,25.5431,27.6100,-5.9928,-86296.5876,5.2494,352.4765,3.5248,5.2494,0.0000,2.6703,25.5431,25.4838,25.5431,False,0.0000,5.2494,9.9203,3.4996,172.4337,2.6703,185.0243,-67087.8000,-82461.7603,-86296.5876
6485.0000,25.5938,31.7941,929.0000,75151.8000,-74222.8000,3.8710,163.5353,5.6807,0.1348,16846.7272,4.4609,13.0775,17010.2625,190.7293,25000.0000,91998.5272,765.4647,-91233.0625,29.7273,25.5938,27.6606,-6.6282,-95446.6996,5.8064,389.3214,3.8932,5.8064,0.0000,3.6137,25.5938,25.5431,25.5938,False,-0.0000,5.8064,13.0921,3.8710,190.7293,3.6137,207.4350,-74222.8000,-91233.0625,-95446.6996
6486.0000,26.2620,32.5053,54.3000,138723.4000,-138669.1000,7.1486,9.4990,5.7164,0.0079,31681.9867,4.3786,24.1507,31691.4857,352.2255,25000.0000,170405.3867,44.8010,-170360.5857,30.4242,26.2620,28.3431,-12.3256,-177488.0002,10.7229,705.3926,7.0539,10.7229,0.0000,22.7594,26.2620,25.5938,26.2620,False,0.0000,10.7229,71.2419,7.1486,352.2255,22.7594,446.2269,-138669.1000,-170360.5857,-177488.0002
6487.0000,27.0017,33.2097,0.0000,188068.4000,-188068.4000,9.7489,0.0000,0.0000,0.0000,43848.2954,4.2891,32.9354,43848.2954,480.3466,25000.0000,231916.6954,0.0000,-231916.6954,31.1403,27.0017,29.0710,-16.7139,-240679.5946,14.6233,993.4878,9.9349,14.6233,0.0000,57.7249,27.0017,26.2620,27.0017,False,0.0000,14.6233,168.4782,9.7489,480.3466,57.7249,706.5496,-188068.4000,-231916.6954,-240679.5946
6488.0000,27.4471,33.6140,0.0000,203378.3000,-203378.3000,10.6129,0.0000,0.0000,0.0000,48012.5794,4.2359,35.8545,48012.5794,522.9201,25000.0000,251390.8794,0.0000,-251390.8794,31.5583,27.4471,29.5027,-18.0745,-260272.3625,15.9194,1202.3150,12.0232,15.9194,0.0000,74.4740,27.4471,27.0017,27.4471,False,0.0000,15.9194,213.3304,10.6129,522.9201,74.4740,810.7245,-203378.3000,-251390.8794,-260272.3625
6489.0000,27.7949,33.9367,0.0000,215197.1000,-215197.1000,11.2755,0.0000,0.0000,0.0000,51299.9472,4.1949,38.0928,51299.9472,555.5639,25000.0000,266497.0472,0.0000,-266497.0472,31.8894,27.7949,29.8422,-19.1248,-275397.4127,16.9132,1508.1422,15.0814,16.9132,0.0000,89.3101,27.7949,27.4471,27.7949,False,0.0000,16.9132,252.4625,11.2755,555.5639,89.3101,897.3365,-215197.1000,-266497.0472,-275397.4127
6490.0000,28.0997,34.2218,0.0000,226416.5000,-226416.5000,11.9014,0.0000,0.0000,0.0000,54437.5498,4.1592,40.2075,54437.5498,586.4060,25000.0000,280854.0498,0.0000,-280854.0498,32.1811,28.0997,30.1404,-20.1219,-289755.3838,17.8521,1917.0774,19.1708,17.8521,0.0000,105.0253,28.0997,27.7949,28.0997,False,0.0000,17.8521,293.4209,11.9014,586.4060,105.0253,984.8521,-226416.5000,-280854.0498,-289755.3838
6491.0000,28.3569,34.4617,0.0000,234888.5000,-234888.5000,12.3818,0.0000,0.0000,0.0000,56883.1654,4.1293,41.8303,56883.1654,610.0740,25000.0000,291771.6654,0.0000,-291771.6654,32.4267,28.3569,30.3918,-20.8748,-300597.3834,18.5727,2253.0011,22.5300,18.5727,0.0000,118.2623,28.3569,28.0997,28.3569,False,0.0000,18.5727,327.5885,12.3818,610.0740,118.2623,1055.9248,-234888.5000,-291771.6654,-300597.3834
6492.0000,28.6028,34.6930,0.0000,243975.5000,-243975.5000,12.8918,0.0000,0.0000,0.0000,59492.7928,4.1009,43.5533,59492.7928,635.2025,25000.0000,303468.2928,0.0000,-303468.2928,32.6629,28.6028,30.6329,-21.6824,-312226.4262,19.3377,2572.0366,25.7204,19.3377,0.0000,133.4859,28.6028,28.3569,28.6028,False,0.0000,19.3377,366.5601,12.8918,635.2025,133.4859,1135.2485,-243975.5000,-303468.2928,-312226.4262
6493.0000,28.8569,34.9329,0.0000,254357.0000,-254357.0000,13.4715,0.0000,0.0000,0.0000,62467.9934,4.0718,45.5118,62467.9934,663.7667,25000.0000,316824.9934,0.0000,-316824.9934,32.9076,28.8569,30.8822,-22.6050,-325512.0990,20.2072,2876.6925,28.7669,20.2072,0.0000,152.3159,28.8569,28.6028,28.8569,False,0.0000,20.2072,414.3461,13.4715,663.7667,152.3159,1230.4287,-254357.0000,-316824.9934,-325512.0990
6494.0000,29.1170,35.1784,0.0000,265209.6000,-265209.6000,14.0801,0.0000,0.0000,0.0000,65610.4389,4.0422,47.5680,65610.4389,693.7553,25000.0000,330820.0389,0.0000,-330820.0389,33.1579,29.1170,31.1375,-23.5695,-339400.6596,21.1202,3151.4352,31.5144,21.1202,0.0000,173.9072,29.1170,28.8569,29.1170,False,0.0000,21.1202,468.6464,14.0801,693.7553,173.9072,1336.3089,-265209.6000,-330820.0389,-339400.6596
6495.0000,29.2967,35.3431,0.0000,268409.3000,-268409.3000,14.2854,0.0000,0.0000,0.0000,66737.7906,4.0218,48.2614,66737.7906,703.8683,25000.0000,335147.0906,0.0000,-335147.0906,33.3276,29.2967,31.3122,-23.8539,-343495.4596,21.4281,3237.0813,32.3708,21.4281,0.0000,181.6239,29.2967,29.1170,29.2967,False,0.0000,21.4281,487.9386,14.2854,703.8683,181.6239,1373.4308,-268409.3000,-335147.0906,-343495.4596
6496.0000,29.3498,35.3859,0.0000,262250.0000,-262250.0000,13.9816,0.0000,0.0000,0.0000,65303.6865,4.0159,47.2352,65303.6865,688.9018,25000.0000,327553.6865,0.0000,-327553.6865,33.3739,29.3498,31.3618,-23.3065,-335613.1262,20.9724,3108.0283,31.0803,20.9724,0.0000,170.2828,29.3498,29.2967,29.3498,False,-0.0000,20.9724,459.5649,13.9816,688.9018,170.2828,1318.7494,-262250.0000,-327553.6865,-335613.1262
6497.0000,29.4953,35.5283,0.0000,268958.5000,-268958.5000,14.3466,0.0000,0.0000,0.0000,67248.3198,3.9995,48.4683,67248.3198,706.8853,25000.0000,336206.8198,0.0000,-336206.8198,33.5173,29.4953,31.5063,-23.9027,-344198.2956,21.5199,3260.1981,32.6020,21.5199,0.0000,183.9694,29.4953,29.3498,29.4953,False,0.0000,21.5199,493.7915,14.3466,706.8853,183.9694,1384.6462,-268958.5000,-336206.8198,-344198.2956
6498.0000,28.5456,34.5701,0.0000,173145.3000,-173145.3000,9.2488,0.0000,0.0000,0.0000,42153.3180,4.1075,31.2458,42153.3180,455.7044,25000.0000,215298.6180,0.0000,-215298.6180,32.5619,28.5456,30.5538,-15.3876,-221581.8319,13.8731,898.8289,8.9883,13.8731,0.0000,49.2888,28.5456,29.4953,28.5456,False,0.0000,13.8731,145.5501,9.2488,455.7044,49.2888,650.5433,-173145.3000,-215298.6180,-221581.8319
6499.0000,28.1961,34.2754,0.0000,165700.4000,-165700.4000,8.7712,0.0000,0.0000,0.0000,39947.3178,4.1480,29.6326,39947.3178,432.1762,25000.0000,205647.7178,0.0000,-205647.7178,32.2490,28.1961,30.2225,-14.7260,-212054.2584,13.1569,839.3158,8.3932,13.1569,0.0000,42.0418,28.1961,28.5456,28.1961,False,0.0000,13.1569,125.6299,8.7712,432.1762,42.0418,599.8479,-165700.4000,-205647.7178,-212054.2584
6500.0000,27.3553,33.4483,172.6000,102782.8000,-102610.2000,5.4229,29.9077,5.7711,0.0241,24202.1587,4.2468,18.3207,24232.0664,267.1974,25000.0000,126984.9587,142.6923,-126842.2664,31.4173,27.3553,29.3863,-9.1250,-131400.4365,8.1344,519.9492,5.1995,8.1344,0.0000,9.9356,27.3553,28.1961,27.3553,False,0.0000,8.1344,33.1728,5.4229,267.1974,9.9356,310.3058,-102610.2000,-126842.2664,-131400.4365
6501.0000,26.9585,33.0903,384.5000,95745.1000,-95360.6000,5.0124,66.8491,5.7518,0.0543,22296.0991,4.2943,16.9339,22362.9482,246.9723,25000.0000,118041.1991,317.6509,-117723.5482,31.0464,26.9585,29.0024,-8.4880,-122227.8217,7.5187,485.6744,4.8567,7.5187,0.0000,7.8459,26.9585,27.3553,26.9585,False,-0.0000,7.5187,26.6920,5.0124,246.9723,7.8459,281.5102,-95360.6000,-117723.5482,-122227.8217
6502.0000,26.5504,32.6835,739.8000,77352.9000,-76613.1000,4.0349,129.0818,5.7313,0.1050,17808.8545,4.3435,13.6316,17937.9363,198.8095,25000.0000,95161.7545,610.7182,-94551.0363,30.6391,26.5504,28.5947,-6.8342,-98411.9004,6.0524,395.3818,3.9538,6.0524,0.0000,4.0927,26.5504,26.9585,26.5504,False,0.0000,6.0524,14.6765,4.0349,198.8095,4.0927,217.5786,-76613.1000,-94551.0363,-98411.9004
6503.0000,26.2522,32.3919,954.3000,69089.0000,-68134.7000,3.5906,166.9563,5.7159,0.1363,15774.4349,4.3798,12.1305,15941.3912,176.9168,25000.0000,84863.4349,787.3437,-84076.0912,30.3453,26.2522,28.2988,-6.0881,-87668.0236,5.3859,354.7430,3.5474,5.3859,0.0000,2.8841,26.2522,26.5504,26.2522,False,0.0000,5.3859,10.6458,3.5906,176.9168,2.8841,190.4467,-68134.7000,-84076.0912,-87668.0236
6504.0000,26.0254,32.1561,1302.8000,63627.9000,-62325.1000,3.2980,228.4034,5.7039,0.1869,14435.9528,4.4076,11.1419,14664.3562,162.4983,25000.0000,78063.8528,1074.3966,-76989.4562,30.1126,26.0254,28.0690,-5.5837,-80405.9449,4.9470,327.9240,3.2792,4.9470,0.0000,2.2348,26.0254,26.2522,26.0254,False,0.0000,4.9470,8.4272,3.2980,162.4983,2.2348,173.1603,-62325.1000,-76989.4562,-80405.9449
6505.0000,25.8348,31.9457,1698.7000,58758.2000,-57059.5000,3.0394,298.3433,5.6938,0.2446,13260.4809,4.4311,10.2684,13558.8242,149.7592,25000.0000,72018.6809,1400.3567,-70618.3242,29.9088,25.8348,27.8718,-5.1294,-73863.5404,4.5592,303.8869,3.0389,4.5592,0.0000,1.7494,25.8348,26.0254,25.8348,False,0.0000,4.5592,6.7346,3.0394,149.7592,1.7494,158.2432,-57059.5000,-70618.3242,-73863.5404
6506.0000,25.6646,31.7521,2039.3000,54011.6000,-51972.3000,2.7892,358.7420,5.6846,0.2945,12131.6362,4.4521,9.4230,12490.3782,137.4294,25000.0000,66143.2362,1680.5580,-64462.6782,29.7229,25.6646,27.6938,-4.6890,-67522.0340,4.1838,280.2628,2.8026,4.1838,0.0000,1.3519,25.6646,25.8348,25.6646,False,0.0000,4.1838,5.3204,2.7892,137.4294,1.3519,144.1016,-51972.3000,-64462.6782,-67522.0340
6507.0000,25.5084,31.5689,2332.5000,49420.8000,-47088.3000,2.5483,410.9363,5.6761,0.3377,11052.3413,4.4715,8.6091,11463.2776,125.5599,25000.0000,60473.1413,1921.5637,-58551.5776,29.5488,25.5084,27.5286,-4.2651,-61417.0788,3.8225,257.2491,2.5725,3.8225,0.0000,1.0310,25.5084,25.6646,25.5084,False,0.0000,3.8225,4.1537,2.5483,125.5599,1.0310,130.7446,-47088.3000,-58551.5776,-61417.0788
6508.0000,25.5609,31.7201,1570.8000,66565.0000,-64994.2000,3.4276,276.6011,5.6789,0.2280,14908.1814,4.4650,11.5798,15184.7825,168.8853,25000.0000,81473.1814,1294.1989,-80178.9825,29.6670,25.5609,27.6140,-5.8302,-83954.5417,5.1414,345.1848,3.4518,5.1414,0.0000,2.5088,25.5609,25.5084,25.5609,False,0.0000,5.1414,9.3691,3.4276,168.8853,2.5088,180.7633,-64994.2000,-80178.9825,-83954.5417
6509.0000,25.6103,31.7807,1469.9000,73730.6000,-72260.7000,3.7983,258.7108,5.6816,0.2132,16535.7384,4.4589,12.8322,16794.4492,187.1516,25000.0000,90266.3384,1211.1892,-89055.1492,29.7239,25.6103,27.6671,-6.4725,-93203.7994,5.6975,381.9485,3.8195,5.6975,0.0000,3.4141,25.6103,25.5609,25.6103,False,0.0000,5.6975,12.4272,3.7983,187.1516,3.4141,202.9929,-72260.7000,-89055.1492,-93203.7994
6510.0000,26.2632,32.5026,161.2000,136320.7000,-136159.5000,7.0258,28.1994,5.7164,0.0234,31134.3000,4.3785,23.7358,31162.4994,346.1751,25000.0000,167455.0000,133.0006,-167321.9994,30.4228,26.2632,28.3430,-12.1062,-174329.3353,10.5387,693.2777,6.9328,10.5387,0.0000,21.6066,26.2632,25.6103,26.2632,False,0.0000,10.5387,67.9033,7.0258,346.1751,21.6066,435.6850,-136159.5000,-167321.9994,-174329.3353
6511.0000,26.9902,33.1981,0.0000,184727.9000,-184727.9000,9.5758,0.0000,0.0000,0.0000,43055.6184,4.2904,32.3508,43055.6184,471.8197,25000.0000,227783.5184,0.0000,-227783.5184,31.1288,26.9902,29.0595,-16.4170,-236404.6064,14.3637,965.7324,9.6573,14.3637,0.0000,54.7050,26.9902,26.2632,26.9902,False,0.0000,14.3637,160.2998,9.5758,471.8197,54.7050,686.8245,-184727.9000,-227783.5184,-236404.6064
6512.0000,27.4310,33.5985,0.0000,200013.8000,-200013.8000,10.4363,0.0000,0.0000,0.0000,47196.9918,4.2379,35.2577,47196.9918,514.2157,25000.0000,247210.7918,0.0000,-247210.7918,31.5426,27.4310,29.4868,-17.7755,-255966.6605,15.6544,1147.0964,11.4710,15.6544,0.0000,70.8166,27.4310,26.9902,27.4310,False,0.0000,15.6544,203.6030,10.4363,514.2157,70.8166,788.6353,-200013.8000,-247210.7918,-255966.6605
6513.0000,27.7907,33.9334,0.0000,213201.7000,-213201.7000,11.1693,0.0000,0.0000,0.0000,50818.2468,4.1954,37.7340,50818.2468,550.3310,25000.0000,264019.9468,0.0000,-264019.9468,31.8858,27.7907,29.8382,-18.9475,-272843.8096,16.7539,1452.4912,14.5249,16.7539,0.0000,86.8102,27.7907,27.4310,27.7907,False,0.0000,16.7539,245.9025,11.1693,550.3310,86.8102,883.0437,-213201.7000,-264019.9468,-272843.8096
6514.0000,28.1003,34.2227,0.0000,224622.6000,-224622.6000,11.8067,0.0000,0.0000,0.0000,54007.1653,4.1591,39.8874,54007.1653,581.7371,25000.0000,278629.7653,0.0000,-278629.7653,32.1819,28.1003,30.1411,-19.9625,-287459.6492,17.7100,1855.7947,18.5579,17.7100,0.0000,102.5366,28.1003,27.7907,28.1003,False,0.0000,17.7100,286.9647,11.8067,581.7371,102.5366,971.2384,-224622.6000,-278629.7653,-287459.6492
6515.0000,28.3925,34.4973,0.0000,236164.9000,-236164.9000,12.4491,0.0000,0.0000,0.0000,57249.4944,4.1252,42.0579,57249.4944,613.3926,25000.0000,293414.3944,0.0000,-293414.3944,32.4624,28.3925,30.4275,-20.9883,-302230.8500,18.6737,2298.1486,22.9815,18.6737,0.0000,120.2028,28.3925,28.1003,28.3925,False,0.0000,18.6737,332.5744,12.4491,613.3926,120.2028,1066.1698,-236164.9000,-293414.3944,-302230.8500
6516.0000,28.6720,34.7600,0.0000,247248.6000,-247248.6000,13.0691,0.0000,0.0000,0.0000,60407.9487,4.0930,44.1524,60407.9487,643.9398,25000.0000,307656.5487,0.0000,-307656.5487,32.7307,28.6720,30.7013,-21.9733,-316415.1596,19.6036,2670.7557,26.7076,19.6036,0.0000,139.0703,28.6720,28.3925,28.6720,False,-0.0000,19.6036,380.7777,13.0691,643.9398,139.0703,1163.7878,-247248.6000,-307656.5487,-316415.1596
6517.0000,28.9230,34.9951,0.0000,256096.4000,-256096.4000,13.5725,0.0000,0.0000,0.0000,63011.9288,4.0643,45.8530,63011.9288,668.7426,25000.0000,319108.3288,0.0000,-319108.3288,32.9710,28.9230,30.9470,-22.7596,-327738.0874,20.3587,2925.0613,29.2506,20.3587,0.0000,155.7671,28.9230,28.6720,28.9230,False,0.0000,20.3587,423.0591,13.5725,668.7426,155.7671,1247.5688,-256096.4000,-319108.3288,-327738.0874
6518.0000,29.1585,35.2162,0.0000,264432.6000,-264432.6000,14.0477,0.0000,0.0000,0.0000,65494.5481,4.0375,47.4585,65494.5481,692.1577,25000.0000,329927.1481,0.0000,-329927.1481,33.1970,29.1585,31.1777,-23.5004,-338406.2977,21.0716,3137.2870,31.3729,21.0716,0.0000,172.7086,29.1585,28.9230,29.1585,False,0.0000,21.0716,465.6444,14.0477,692.1577,172.7086,1330.5106,-264432.6000,-329927.1481,-338406.2977
6519.0000,29.3677,35.4117,0.0000,270980.3000,-270980.3000,14.4280,0.0000,0.0000,0.0000,67511.4278,4.0138,48.7431,67511.4278,710.8929,25000.0000,338491.7278,0.0000,-338491.7278,33.3970,29.3677,31.3823,-24.0823,-346785.6840,21.6419,3295.7459,32.9575,21.6419,0.0000,187.1162,29.3677,29.1585,29.3677,False,-0.0000,21.6419,501.6359,14.4280,710.8929,187.1162,1399.6450,-270980.3000,-338491.7278,-346785.6840
6520.0000,29.4723,35.5042,0.0000,268832.5000,-268832.5000,14.3424,0.0000,0.0000,0.0000,67173.3640,4.0021,48.4539,67173.3640,706.6753,25000.0000,336005.8640,0.0000,-336005.8640,33.4936,29.4723,31.4829,-23.8915,-344037.0477,21.5135,3258.7470,32.5875,21.5135,0.0000,183.8055,29.4723,29.3677,29.4723,False,0.0000,21.5135,493.3827,14.3424,706.6753,183.8055,1383.8636,-268832.5000,-336005.8640,-344037.0477
6521.0000,29.6586,35.6845,0.0000,277612.7000,-277612.7000,14.8257,0.0000,0.0000,0.0000,69731.0882,3.9812,50.0869,69731.0882,730.4917,25000.0000,347343.7882,0.0000,-347343.7882,33.6759,29.6586,31.6673,-24.6718,-355273.4648,22.2386,3468.1362,34.6814,22.2386,0.0000,203.0227,29.6586,29.4723,29.6586,False,0.0000,22.2386,541.1542,14.8257,730.4917,203.0227,1474.6687,-277612.7000,-347343.7882,-355273.4648
6522.0000,28.7154,34.7304,0.0000,180711.7000,-180711.7000,9.6682,0.0000,0.0000,0.0000,44205.4586,4.0880,32.6628,44205.4586,476.3702,25000.0000,224917.1586,0.0000,-224917.1586,32.7254,28.7154,30.7204,-16.0601,-231264.8945,14.5023,971.7265,9.7173,14.5023,0.0000,56.3031,28.7154,29.6586,28.7154,False,0.0000,14.5023,164.6318,9.6682,476.3702,56.3031,697.3052,-180711.7000,-224917.1586,-231264.8945
6523.0000,28.3793,34.4489,0.0000,173787.8000,-173787.8000,9.2141,0.0000,0.0000,0.0000,42112.8038,4.1267,31.1288,42112.8038,453.9974,25000.0000,215900.6038,0.0000,-215900.6038,32.4257,28.3793,30.4025,-15.4447,-222404.0681,13.8212,895.2819,8.9528,13.8212,0.0000,48.7370,28.3793,28.7154,28.3793,False,0.0000,13.8212,144.0411,9.2141,453.9974,48.7370,646.7755,-173787.8000,-215900.6038,-222404.0681
6524.0000,27.5382,33.6270,0.0000,110210.3000,-110210.3000,5.8248,0.0000,0.0000,0.0000,26084.3402,4.2252,19.6783,26084.3402,286.9984,25000.0000,136294.6402,0.0000,-136294.6402,31.5974,27.5382,29.5678,-9.7945,-141041.0804,8.7372,555.7226,5.5572,8.7372,0.0000,12.3122,27.5382,28.3793,27.5382,False,-0.0000,8.7372,40.4191,5.8248,286.9984,12.3122,339.7298,-110210.3000,-136294.6402,-141041.0804
6525.0000,27.1256,33.2623,0.0000,101517.0000,-101517.0000,5.3235,0.0000,0.0000,0.0000,23750.9685,4.2742,17.9849,23750.9685,262.3010,25000.0000,125267.9685,0.0000,-125267.9685,31.2167,27.1256,29.1712,-9.0219,-129915.8732,7.9853,513.4347,5.1343,7.9853,0.0000,9.3994,27.1256,27.5382,27.1256,False,0.0000,7.9853,31.5205,5.3235,262.3010,9.3994,303.2208,-101517.0000,-125267.9685,-129915.8732
6526.0000,26.6777,32.8314,130.9000,79954.5000,-79823.6000,4.1770,22.8139,5.7377,0.0185,18473.4014,4.3281,14.1115,18496.2154,205.8085,25000.0000,98427.9014,108.0861,-98319.8154,30.7802,26.6777,28.7289,-7.0985,-102218.7313,6.2655,407.7860,4.0779,6.2655,0.0000,4.5403,26.6777,27.1256,26.6777,False,0.0000,6.2655,16.1440,4.1770,205.8085,4.5403,226.4929,-79823.6000,-98319.8154,-102218.7313
6527.0000,26.3545,32.5226,313.2000,70542.7000,-70229.5000,3.6704,54.7439,5.7212,0.0447,16152.3890,4.3673,12.3999,16207.1329,180.8464,25000.0000,86695.0890,258.4561,-86436.6329,30.4666,26.3545,28.4106,-6.2522,-90031.0835,5.5056,361.4980,3.6150,5.5056,0.0000,3.0806,26.3545,26.6777,26.3545,False,0.0000,5.5056,11.3089,3.6704,180.8464,3.0806,195.2358,-70229.5000,-86436.6329,-90031.0835
6528.0000,26.1116,32.2877,456.3000,64839.4000,-64383.1000,3.3639,79.9335,5.7085,0.0654,14746.1989,4.3970,11.3644,14826.1324,165.7437,25000.0000,79585.5989,376.3665,-79209.2324,30.2290,26.1116,28.1703,-5.7375,-82620.1073,5.0458,333.5297,3.3353,5.0458,0.0000,2.3714,26.1116,26.3545,26.1116,False,0.0000,5.0458,8.8978,3.3639,165.7437,2.3714,177.0129,-64383.1000,-79209.2324,-82620.1073
6529.0000,25.9111,32.0902,588.8000,60134.7000,-59545.9000,3.1130,103.3370,5.6979,0.0847,13600.0084,4.4217,10.5170,13703.3454,153.3849,25000.0000,73734.7084,485.4630,-73249.2454,30.0305,25.9111,27.9708,-5.3122,-76495.3961,4.6695,310.3830,3.1038,4.6695,0.0000,1.8795,25.9111,26.1116,25.9111,False,0.0000,4.6695,7.1917,3.1130,153.3849,1.8795,162.4561,-59545.9000,-73249.2454,-76495.3961
6530.0000,25.7343,31.9128,712.6000,55589.5000,-54876.9000,2.8726,125.2734,5.6884,0.1028,12510.2814,4.4435,9.7048,12635.5548,141.5397,25000.0000,68099.7814,587.3266,-67512.4548,29.8533,25.7343,27.7938,-4.9015,-70581.6260,4.3089,287.8365,2.8784,4.3089,0.0000,1.4768,25.7343,25.9111,25.7343,False,0.0000,4.3089,5.7682,2.8726,141.5397,1.4768,148.7847,-54876.9000,-67512.4548,-70581.6260
6531.0000,25.5750,31.7444,909.0000,51284.6000,-50375.6000,2.6460,160.0435,5.6797,0.1315,11490.4260,4.4632,8.9393,11650.4695,130.3750,25000.0000,62775.0260,748.9565,-62026.0695,29.6880,25.5750,27.6315,-4.5082,-64918.4520,3.9690,266.3424,2.6634,3.9690,0.0000,1.1542,25.5750,25.7343,25.5750,False,-0.0000,3.9690,4.6048,2.6460,130.3750,1.1542,136.1340,-50375.6000,-62026.0695,-64918.4520
6532.0000,25.4609,31.6197,1145.2000,50307.2000,-49162.0000,2.5920,201.8524,5.6735,0.1660,11235.7142,4.4774,8.7567,11437.5666,127.7114,25000.0000,61542.9142,943.3476,-60599.5666,29.5668,25.4609,27.5138,-4.4085,-63482.4218,3.8880,261.7658,2.6177,3.8880,0.0000,1.0849,25.4609,25.5750,25.4609,False,0.0000,3.8880,4.3515,2.5920,127.7114,1.0849,133.1478,-49162.0000,-60599.5666,-63482.4218
6533.0000,25.3463,31.4905,1339.6000,47575.6000,-46236.0000,2.4488,236.3810,5.6671,0.1946,10591.8162,4.4917,8.2729,10828.1972,120.6562,25000.0000,58167.4162,1103.2190,-57064.1972,29.4425,25.3463,27.3944,-4.1552,-59834.2388,3.6732,248.1392,2.4814,3.6732,0.0000,0.9148,25.3463,25.4609,25.3463,False,0.0000,3.6732,3.7244,2.4488,120.6562,0.9148,125.2954,-46236.0000,-57064.1972,-59834.2388
6534.0000,25.3770,31.5385,1484.0000,58730.1000,-57246.1000,3.0199,261.7828,5.6688,0.2159,13086.3144,4.4879,10.2023,13348.0972,148.7960,25000.0000,71816.4144,1222.2172,-70594.1972,29.4846,25.3770,27.4308,-5.1386,-73995.9286,4.5298,305.6966,3.0570,4.5298,0.0000,1.7158,25.3770,25.3463,25.3770,False,0.0000,4.5298,6.6164,3.0199,148.7960,1.7158,157.1282,-57246.1000,-70594.1972,-73995.9286
6535.0000,25.5790,31.8040,678.2000,81839.3000,-81161.1000,4.2093,119.4030,5.6799,0.0986,18338.3161,4.4627,14.2206,18457.7191,207.3999,25000.0000,100177.6161,558.7970,-99618.8191,29.7290,25.5790,27.6540,-7.2362,-104201.6497,6.3139,423.4281,4.2343,6.3139,0.0000,4.6465,25.5790,25.3770,25.5790,False,0.0000,6.3139,16.4903,4.2093,207.3999,4.6465,228.5367,-81161.1000,-99618.8191,-104201.6497
6536.0000,25.7417,31.9717,380.5000,93170.2000,-92789.7000,4.8006,66.8863,5.6888,0.0552,20972.0730,4.4426,16.2181,21038.9593,236.5330,25000.0000,114142.2730,313.6137,-113828.6593,29.8951,25.7417,27.8184,-8.2594,-118935.7427,7.2008,480.6842,4.8068,7.2008,0.0000,6.8925,25.7417,25.5790,25.7417,False,0.0000,7.2008,23.6929,4.8006,236.5330,6.8925,267.1184,-92789.7000,-113828.6593,-118935.7427
6537.0000,26.0488,32.2855,0.0000,117207.1000,-117207.1000,6.0477,0.0000,0.0000,0.0000,26609.3449,4.4047,20.4314,26609.3449,297.9818,25000.0000,143816.4449,0.0000,-143816.4449,30.2066,26.0488,28.1277,-10.4163,-149995.2002,9.0715,600.3484,6.0035,9.0715,0.0000,13.7806,26.0488,25.7417,26.0488,False,0.0000,9.0715,44.8424,6.0477,297.9818,13.7806,356.6048,-117207.1000,-143816.4449,-149995.2002
6538.0000,26.2823,32.5022,0.0000,129063.5000,-129063.5000,6.6776,0.0000,0.0000,0.0000,29492.6078,4.3761,22.5594,29492.6078,329.0171,25000.0000,158556.1078,0.0000,-158556.1078,30.4289,26.2823,28.3556,-11.4700,-165168.3688,10.0164,658.6841,6.5868,10.0164,0.0000,18.5504,26.2823,26.0488,26.2823,False,0.0000,10.0164,58.9867,6.6776,329.0171,18.5504,406.5543,-129063.5000,-158556.1078,-165168.3688
6539.0000,26.4468,32.6537,0.0000,135168.0000,-135168.0000,7.0080,0.0000,0.0000,0.0000,31029.6645,4.3561,23.6756,31029.6645,345.2962,25000.0000,166197.6645,0.0000,-166197.6645,30.5847,26.4468,28.5158,-12.0125,-172980.5722,10.5120,688.2102,6.8821,10.5120,0.0000,21.4424,26.4468,26.2823,26.4468,False,0.0000,10.5120,67.4268,7.0080,345.2962,21.4424,434.1654,-135168.0000,-166197.6645,-172980.5722
6540.0000,26.5774,32.7752,0.0000,139887.7000,-139887.7000,7.2633,0.0000,0.0000,0.0000,32230.4945,4.3402,24.5383,32230.4945,357.8789,25000.0000,172118.1945,0.0000,-172118.1945,30.7093,26.5774,28.6433,-12.4320,-179020.5846,10.8950,710.7746,7.1077,10.8950,0.0000,23.8730,26.5774,26.4468,26.5774,False,0.0000,10.8950,74.4552,7.2633,357.8789,23.8730,456.2071,-139887.7000,-172118.1945,-179020.5846
6541.0000,26.6965,32.8870,0.0000,144738.5000,-144738.5000,7.5240,0.0000,0.0000,0.0000,33459.2482,4.3258,25.4190,33459.2482,370.7233,25000.0000,178197.7482,0.0000,-178197.7482,30.8235,26.6965,28.7600,-12.8631,-185228.3717,11.2860,733.9159,7.3392,11.2860,0.0000,26.5368,26.6965,26.5774,26.6965,False,0.0000,11.2860,82.0980,7.5240,370.7233,26.5368,479.3581,-144738.5000,-178197.7482,-185228.3717
6542.0000,26.7948,32.9787,0.0000,148235.2000,-148235.2000,7.7141,0.0000,0.0000,0.0000,34361.8771,4.3139,26.0610,34361.8771,380.0867,25000.0000,182597.0771,0.0000,-182597.0771,30.9174,26.7948,28.8561,-13.1738,-189703.2560,11.5711,750.4609,7.5046,11.5711,0.0000,28.5987,26.7948,26.6965,26.7948,False,0.0000,11.5711,87.9755,7.7141,380.0867,28.5987,496.6610,-148235.2000,-182597.0771,-189703.2560
6543.0000,26.4910,32.6694,0.0000,115354.4000,-115354.4000,6.0083,0.0000,0.0000,0.0000,26513.8688,4.3507,20.2983,26513.8688,296.0404,25000.0000,141868.2688,0.0000,-141868.2688,30.6099,26.4910,28.5504,-10.2517,-147624.2166,9.0124,589.4721,5.8947,9.0124,0.0000,13.5130,26.4910,26.7948,26.4910,False,0.0000,9.0124,44.0390,6.0083,296.0404,13.5130,353.5925,-115354.4000,-141868.2688,-147624.2166
6544.0000,26.4486,32.6439,0.0000,118870.1000,-118870.1000,6.1745,0.0000,0.0000,0.0000,27289.6414,4.3559,20.8598,27289.6414,304.2295,25000.0000,146159.7414,0.0000,-146159.7414,30.5788,26.4486,28.5137,-10.5641,-152123.4161,9.2617,606.3944,6.0639,9.2617,0.0000,14.6657,26.4486,26.4910,26.4486,False,0.0000,9.2617,47.4914,6.1745,304.2295,14.6657,366.3865,-118870.1000,-146159.7414,-152123.4161
6545.0000,26.4143,32.6120,0.0000,118291.6000,-118291.6000,6.1421,0.0000,0.0000,0.0000,27130.8254,4.3600,20.7504,27130.8254,302.6339,25000.0000,145422.4254,0.0000,-145422.4254,30.5461,26.4143,28.4802,-10.5127,-151383.0836,9.2132,603.7750,6.0377,9.2132,0.0000,14.4362,26.4143,26.4486,26.4143,False,0.0000,9.2132,46.8056,6.1421,302.6339,14.4362,363.8756,-118291.6000,-145422.4254,-151383.0836
6546.0000,26.2483,32.4479,0.0000,104974.2000,-104974.2000,5.4490,0.0000,0.0000,0.0000,23965.1530,4.3803,18.4086,23965.1530,268.4805,25000.0000,128939.3530,0.0000,-128939.3530,30.3814,26.2483,28.3149,-9.3292,-134340.2076,8.1734,538.1003,5.3810,8.1734,0.0000,10.0795,26.2483,26.4143,26.2483,False,0.0000,8.1734,33.6147,5.4490,268.4805,10.0795,312.1747,-104974.2000,-128939.3530,-134340.2076
6547.0000,26.1386,32.3474,0.0000,100349.7000,-100349.7000,5.2012,0.0000,0.0000,0.0000,22839.3835,4.3937,17.5716,22839.3835,256.2726,25000.0000,123189.0835,0.0000,-123189.0835,30.2778,26.1386,28.2082,-8.9182,-128422.0268,7.8018,515.1591,5.1516,7.8018,0.0000,8.7661,26.1386,26.2483,26.1386,False,0.0000,7.8018,29.5601,5.2012,256.2726,8.7661,294.5987,-100349.7000,-123189.0835,-128422.0268
6548.0000,25.6516,31.8665,0.0000,60240.0000,-60240.0000,3.1192,0.0000,0.0000,0.0000,13525.7084,4.4537,10.5379,13525.7084,153.6904,25000.0000,73765.7084,0.0000,-73765.7084,29.7949,25.6516,27.7232,-5.3536,-77091.8388,4.6788,313.1651,3.1317,4.6788,0.0000,1.8908,25.6516,26.1386,25.6516,False,0.0000,4.6788,7.2311,3.1192,153.6904,1.8908,162.8123,-60240.0000,-73765.7084,-77091.8388
6549.0000,25.4327,31.6741,4.2000,56434.1000,-56429.9000,2.9096,0.7405,5.6719,0.0006,12594.2140,4.4810,9.8297,12594.9545,143.3617,25000.0000,69028.3140,3.4595,-69024.8545,29.5936,25.4327,27.5131,-5.0151,-72217.9640,4.3644,293.8495,2.9385,4.3644,0.0000,1.5346,25.4327,25.6516,25.4327,False,0.0000,4.3644,5.9742,2.9096,143.3617,1.5346,150.8706,-56429.9000,-69024.8545,-72217.9640
6550.0000,25.2301,31.4745,117.6000,48700.0000,-48582.4000,2.5060,20.7750,5.6607,0.0171,10807.1840,4.5063,8.4663,10827.9589,123.4773,25000.0000,59507.1840,96.8250,-59410.3589,29.3930,25.2301,27.3116,-4.3216,-62231.3698,3.7591,254.5354,2.5454,3.7591,0.0000,0.9805,25.2301,25.4327,25.2301,False,0.0000,3.7591,3.9677,2.5060,123.4773,0.9805,128.4255,-48582.4000,-59410.3589,-62231.3698
6551.0000,25.2219,31.4602,302.3000,43945.9000,-43643.6000,2.2574,53.4080,5.6602,0.0441,9749.9603,4.5073,7.6264,9803.3683,111.2267,25000.0000,53695.8603,248.8920,-53446.9683,29.0767,25.2219,27.1493,-3.8891,-56002.5085,3.3861,248.5055,2.4851,3.6532,0.2671,0.9000,25.2219,25.2301,25.2219,False,0.0000,3.3861,2.9809,2.2574,111.2267,0.9000,115.1077,-43643.6000,-53446.9683,-56002.5085
6552.0000,25.3241,31.5118,773.6000,38343.4000,-37569.8000,1.9695,136.5363,5.6659,0.1128,8531.1709,4.4945,6.6536,8667.7073,97.0399,25000.0000,46874.5709,637.0637,-46237.5073,28.6599,25.3241,26.9920,-3.3655,-48463.1848,2.9542,249.6165,2.4962,3.6532,0.6990,0.9000,25.3241,25.2219,25.3241,False,-0.0000,2.9542,2.0532,1.9695,97.0399,0.9000,99.9931,-37569.8000,-46237.5073,-48463.1848
6553.0000,25.3990,31.5151,1260.5000,33694.5000,-32434.0000,1.7322,222.3089,5.6700,0.1835,7512.4457,4.4852,5.8521,7734.7546,85.3504,25000.0000,41206.9457,1038.1911,-40168.7546,28.2990,25.3990,26.8490,-2.9258,-42131.9938,2.5983,250.6335,2.5063,3.6532,1.0548,0.9000,25.3990,25.3241,25.3990,False,-0.0000,2.5983,1.4467,1.7322,85.3504,0.9000,87.6971,-32434.0000,-40168.7546,-42131.9938
6554.0000,25.4566,31.4938,1690.1000,29674.8000,-27984.7000,1.5266,297.9088,5.6732,0.2457,6626.8300,4.4780,5.1574,6924.7388,75.2173,25000.0000,36301.6300,1392.1912,-34909.4388,27.9794,25.4566,26.7180,-2.5452,-36650.9481,2.2899,251.5711,2.5157,3.6532,1.3633,0.9000,25.4566,25.3990,25.4566,False,0.0000,2.2899,1.0255,1.5266,75.2173,0.9000,77.1429,-27984.7000,-34909.4388,-36650.9481
6555.0000,25.5144,31.4172,2366.7000,25937.8000,-23571.1000,1.3350,416.9375,5.6764,0.3438,5801.6289,4.4708,4.5101,6218.5664,65.7782,25000.0000,31739.4289,1949.7625,-29789.6664,27.6715,25.5144,26.5930,-2.1763,-31338.0103,2.0025,252.4707,2.5247,3.6532,1.6507,0.9000,25.5144,25.4566,25.5144,False,0.0000,2.0025,0.7123,1.3350,65.7782,0.9000,67.3905,-23571.1000,-29789.6664,-31338.0103
6556.0000,25.4706,31.2267,3285.6000,25514.2000,-22228.6000,1.3139,579.0640,5.6740,0.4768,5699.9261,4.4762,4.4387,6278.9901,64.7367,25000.0000,31214.1261,2706.5360,-28507.5901,27.5408,25.4706,26.5057,-2.0886,-30075.3892,1.9708,253.1019,2.5310,3.6532,1.6824,0.9000,25.4706,25.5144,25.4706,False,0.0000,1.9708,0.6821,1.3139,64.7367,0.9000,66.3188,-22228.6000,-28507.5901,-30075.3892
6557.0000,25.5044,31.0263,4433.1000,23271.3000,-18838.2000,1.1979,781.0474,5.6758,0.6438,5203.7462,4.4720,4.0470,5984.7936,59.0232,25000.0000,28475.0462,3652.0526,-24822.9936,27.3150,25.5044,26.4097,-1.8268,-26305.2798,1.7969,253.7986,2.5380,3.6532,1.8563,0.9000,25.5044,25.4706,25.5044,False,0.0000,1.7969,0.5309,1.1979,59.0232,0.9000,60.4541,-18838.2000,-24822.9936,-26305.2798
6558.0000,25.0886,30.6421,6379.0000,35083.9000,-28704.9000,1.8065,1128.4822,5.6527,0.9259,7755.0482,4.5240,6.1031,8883.5304,89.0099,25000.0000,42838.9482,5250.5178,-37588.4304,27.8348,25.0886,26.4617,-2.7706,-39896.5907,2.7098,253.4208,2.5342,3.6532,0.9434,0.9000,25.0886,25.5044,25.0886,False,0.0000,2.7098,1.6221,1.8065,89.0099,0.9000,91.5321,-28704.9000,-37588.4304,-39896.5907
6559.0000,24.8559,30.5611,6116.3000,41436.1000,-35319.8000,2.1259,1084.5403,5.6395,0.8934,9100.2153,4.5533,7.1820,10184.7556,104.7456,25000.0000,50536.3153,5031.7597,-45504.5556,28.1759,24.8559,26.5159,-3.3494,-48231.7733,3.1888,253.0277,2.5303,3.6532,0.4644,0.9000,24.8559,25.0886,24.8559,False,-0.0000,3.1888,2.5297,2.1259,104.7456,0.9000,108.1754,-35319.8000,-45504.5556,-48231.7733
6560.0000,25.1001,29.9018,15257.0000,39607.6000,-24350.6000,2.0280,2698.7422,5.6534,2.2367,8757.7836,4.5226,6.8513,11456.5258,99.9222,25000.0000,48365.3836,12558.2578,-35807.1258,27.7656,25.1001,26.4329,-2.6892,-38724.4206,3.0420,253.6301,2.5363,3.6532,0.6112,0.9000,25.1001,24.8559,25.1001,False,0.0000,3.0420,2.2240,2.0280,99.9222,0.9000,103.0463,-24350.6000,-35807.1258,-38724.4206
6561.0000,24.7740,30.9284,2177.4000,71265.5000,-69088.1000,3.6566,386.4174,5.6348,0.3180,15615.8301,4.5637,12.3535,16002.2475,180.1689,25000.0000,86881.3301,1790.9826,-85090.3475,28.8769,24.7740,26.8254,-6.2149,-89494.3403,5.4849,376.5555,3.7656,5.4849,0.0000,3.0461,24.7740,25.1001,24.7740,False,-0.0000,5.4849,11.1927,3.6566,180.1689,3.0461,194.4077,-69088.1000,-85090.3475,-89494.3403
6562.0000,24.9486,31.1518,1776.0000,79281.8000,-77505.8000,4.0565,314.6253,5.6448,0.2607,17456.7269,4.5416,13.7044,17771.3522,199.8714,25000.0000,96738.5269,1461.3747,-95277.1522,29.0841,24.9486,27.0163,-6.9492,-100067.9030,6.0847,415.4728,4.1547,6.0847,0.0000,4.1586,24.9486,24.7740,24.9486,False,0.0000,6.0847,14.8934,4.0565,199.8714,4.1586,218.9234,-77505.8000,-95277.1522,-100067.9030
6563.0000,25.0876,31.3080,1318.8000,85195.9000,-83877.1000,4.3657,233.3057,5.6527,0.1931,18831.4254,4.5241,14.7489,19064.7312,215.1046,25000.0000,104027.3254,1085.4943,-102941.8312,29.2346,25.0876,27.1611,-7.4996,-107994.9392,6.5485,445.3070,4.4531,6.5485,0.0000,5.1838,25.0876,24.9486,25.0876,False,-0.0000,6.5485,18.2340,4.3657,215.1046,5.1838,238.5224,-83877.1000,-102941.8312,-107994.9392
6564.0000,25.2133,31.4493,861.0000,90852.1000,-89991.1000,4.6611,152.1277,5.6597,0.1258,20151.8823,4.5084,15.7470,20304.0100,229.6615,25000.0000,111003.9823,708.8723,-110295.1100,29.3706,25.2133,27.2920,-8.0272,-115592.3997,6.9917,473.6853,4.7369,6.9917,0.0000,6.3090,25.2133,25.0876,25.2133,False,0.0000,6.9917,21.8422,4.6611,229.6615,6.3090,257.8128,-89991.1000,-110295.1100,-115592.3997
6565.0000,25.3347,31.5831,435.3000,96750.3000,-96315.0000,4.9691,76.8202,5.6665,0.0635,21532.7219,4.4932,16.7876,21609.5421,244.8384,25000.0000,118283.0219,358.4798,-117924.5421,29.5003,25.3347,27.4175,-8.5746,-123474.3884,7.4537,503.2012,5.0320,7.4537,0.0000,7.6443,25.3347,25.2133,25.3347,False,0.0000,7.4537,26.0603,4.9691,244.8384,7.6443,278.5430,-96315.0000,-117924.5421,-123474.3884
6566.0000,25.4583,31.7082,244.3000,102807.4000,-102563.1000,5.2858,43.0613,5.6733,0.0356,22959.5247,4.4778,17.8575,23002.5860,260.4420,25000.0000,125766.9247,201.2387,-125565.6860,29.6249,25.4583,27.5416,-9.1233,-131375.6974,7.9287,533.4027,5.3340,7.9287,0.0000,9.2009,25.4583,25.3347,25.4583,False,0.0000,7.9287,30.9073,5.2858,260.4420,9.2009,300.5503,-102563.1000,-125565.6860,-131375.6974
6567.0000,25.5752,31.8150,349.8000,108043.3000,-107693.5000,5.5610,61.5876,5.6797,0.0508,24207.4460,4.4632,18.7872,24269.0336,274.0016,25000.0000,132250.7460,288.2124,-131962.5336,29.7351,25.5752,27.6551,-9.5829,-137993.5903,8.3415,559.3844,5.5938,8.3415,0.0000,10.7142,25.5752,25.4583,25.5752,False,0.0000,8.3415,35.5596,5.5610,274.0016,10.7142,320.2754,-107693.5000,-131962.5336,-137993.5903
6568.0000,25.5917,31.7763,1659.4000,103553.7000,-101894.3000,5.3354,292.1160,5.6806,0.2406,23212.2308,4.4612,18.0250,23504.3468,262.8850,25000.0000,126765.9308,1367.2840,-125398.6468,29.7148,25.5917,27.6533,-9.1126,-131221.1732,8.0031,536.7177,5.3672,8.0031,0.0000,9.4623,25.5917,25.5752,25.5917,False,0.0000,8.0031,31.7147,5.3354,262.8850,9.4623,304.0620,-101894.3000,-125398.6468,-131221.1732
6569.0000,25.4472,31.4417,5558.7000,84932.5000,-79373.8000,4.3766,979.9043,5.6727,0.8057,18961.7578,4.4791,14.7858,19941.6621,215.6439,25000.0000,103894.2578,4578.7957,-99315.4621,29.4435,25.4472,27.4454,-7.2454,-104333.2949,6.5649,442.8516,4.4285,6.5649,0.0000,5.2229,25.4472,25.5917,25.4472,False,0.0000,6.5649,18.3603,4.3766,215.6439,5.2229,239.2271,-79373.8000,-99315.4621,-104333.2949
6570.0000,25.1779,31.1399,4826.0000,63572.8000,-58746.8000,3.2718,852.9908,5.6577,0.7011,14087.2107,4.5128,11.0533,14940.2015,161.2072,25000.0000,77660.0107,3973.0092,-73687.0015,29.1526,25.1779,27.1652,-5.3870,-77572.8450,4.9077,333.6901,3.3369,4.9077,0.0000,2.1820,25.1779,25.4472,25.1779,False,0.0000,4.9077,8.2445,3.2718,161.2072,2.1820,171.6338,-58746.8000,-73687.0015,-77572.8450
6571.0000,25.0033,30.8632,5720.3000,53880.0000,-48159.7000,2.7664,1012.8171,5.6479,0.8344,11881.6274,4.5347,9.3461,12894.4445,136.3080,25000.0000,65761.6274,4707.4829,-61054.1445,28.9099,25.0033,26.9566,-4.4769,-64467.3007,4.1497,283.8248,2.8382,4.1497,0.0000,1.3191,25.0033,25.1779,25.0033,False,0.0000,4.1497,5.2022,2.7664,136.3080,1.3191,142.8292,-48159.7000,-61054.1445,-64467.3007
6572.0000,25.1557,30.7899,6521.0000,39012.6000,-32491.6000,2.0001,1152.8336,5.6565,0.9538,8639.5478,4.5156,6.7569,9792.3814,98.5465,25000.0000,47652.1478,5368.1664,-42283.9814,28.2403,25.1557,26.6980,-3.1120,-44812.9809,3.0001,251.7144,2.5171,3.6532,0.6531,0.9000,25.1557,25.0033,25.1557,False,0.0000,3.0001,2.1414,2.0001,98.5465,0.9000,101.5879,-32491.6000,-42283.9814,-44812.9809
6573.0000,25.2296,30.6569,7455.2000,34031.9000,-26576.7000,1.7470,1317.0262,5.6606,1.0879,7552.0310,4.5063,5.9021,8869.0572,86.0788,25000.0000,41583.9310,6138.1738,-35445.7572,27.8250,25.2296,26.5273,-2.6185,-37706.4369,2.6205,252.9452,2.5295,3.6532,1.0327,0.9000,25.2296,25.1557,25.2296,False,0.0000,2.6205,1.4806,1.7470,86.0788,0.9000,88.4594,-26576.7000,-35445.7572,-37706.4369
6574.0000,25.3862,30.4670,8378.9000,27165.9000,-18787.0000,1.3954,1477.9344,5.6693,1.2213,6054.6927,4.4868,4.7143,7532.6271,68.7564,25000.0000,33220.5927,6900.9656,-26319.6271,27.3270,25.3862,26.3566,-1.9580,-28195.4228,2.0932,254.1856,2.5419,3.6532,1.5600,0.9000,25.3862,25.2296,25.3862,False,0.0000,2.0932,0.8034,1.3954,68.7564,0.9000,70.4597,-18787.0000,-26319.6271,-28195.4228
6575.0000,25.4220,30.1917,9296.0000,23971.0000,-14675.0000,1.2330,1639.1276,5.6713,1.3517,5347.9434,4.4823,4.1656,6987.0710,60.7530,25000.0000,29318.9434,7656.8724,-21662.0710,27.0319,25.4220,26.2269,-1.6241,-23387.6557,1.8495,255.1339,2.5513,3.6532,1.8037,0.9000,25.4220,25.3862,25.4220,False,0.0000,1.8495,0.5742,1.2330,60.7530,0.9000,62.2272,-14675.0000,-21662.0710,-23387.6557
6576.0000,25.3998,30.1314,8751.9000,22026.2000,-13274.3000,1.1333,1543.5224,5.6701,1.2719,4911.0215,4.4851,3.8288,6454.5439,55.8415,25000.0000,26937.2215,7208.3776,-19728.8439,26.8677,25.3998,26.1337,-1.4809,-21325.4434,1.7000,255.8191,2.5582,3.6532,1.9532,0.9000,25.3998,25.4220,25.3998,False,0.0000,1.7000,0.4569,1.1333,55.8415,0.9000,57.1984,-13274.3000,-19728.8439,-21325.4434
6577.0000,25.4333,29.8400,9444.8000,19581.3000,-10136.5000,1.0073,1665.1830,5.6719,1.3730,4369.9647,4.4809,3.4032,6035.1477,49.6335,25000.0000,23951.2647,7779.6170,-16171.6477,26.6484,25.4333,26.0408,-1.2259,-17653.2831,1.5110,256.5051,2.5651,3.6532,2.1422,0.9000,25.4333,25.3998,25.4333,False,0.0000,1.5110,0.3322,1.0073,49.6335,0.9000,50.8657,-10136.5000,-16171.6477,-17653.2831
6578.0000,25.4589,29.4660,10296.2000,17561.1000,-7264.9000,0.9037,1814.8381,5.6733,1.4960,3921.9162,4.4777,3.0530,5736.7543,44.5258,25000.0000,21483.0162,8481.3619,-13001.6543,26.4502,25.4589,25.9545,-1.0000,-14400.3487,1.3555,257.1446,2.5714,3.6532,2.2977,0.9000,25.4589,25.4333,25.4589,False,0.0000,1.3555,0.2477,0.9037,44.5258,0.9000,45.6736,-7264.9000,-13001.6543,-14400.3487
6579.0000,25.4649,29.0827,11179.5000,16256.8000,-5077.3000,0.8367,1970.4175,5.6737,1.6237,3631.2279,4.4769,2.8268,5601.6454,41.2281,25000.0000,19888.0279,9209.0825,-10678.9454,26.2935,25.4649,25.8792,-0.8360,-12038.5706,1.2551,257.7050,2.5771,3.6532,2.3981,0.9000,25.4649,25.4589,25.4649,False,0.0000,1.2551,0.2013,0.8367,41.2281,0.9000,42.3294,-5077.3000,-10678.9454,-12038.5706
6580.0000,25.1084,30.1223,7501.2000,23210.7000,-15709.5000,1.1947,1326.7443,5.6538,1.0894,5133.3841,4.5215,4.0362,6460.1284,58.8666,25000.0000,28344.0841,6174.4557,-22169.6284,26.7481,25.1084,25.9283,-1.6543,-23821.9911,1.7921,257.3399,2.5734,3.6532,1.8611,0.9000,25.1084,25.4649,25.1084,False,0.0000,1.7921,0.5271,1.1947,58.8666,0.9000,60.2937,-15709.5000,-22169.6284,-23821.9911
6581.0000,24.7794,30.5695,3824.9000,30542.1000,-26717.2000,1.5672,678.7575,5.6351,0.5585,6693.4423,4.5630,5.2947,7372.1998,77.2201,25000.0000,37235.5423,3146.1425,-34089.3998,27.2633,24.7794,26.0214,-2.5060,-36086.9471,2.3508,256.6491,2.5665,3.6532,1.3024,0.9000,24.7794,25.1084,24.7794,False,-0.0000,2.3508,1.1015,1.5672,77.2201,0.9000,79.2217,-26717.2000,-34089.3998,-36086.9471
6582.0000,24.6114,30.7636,3121.3000,87848.2000,-84726.9000,4.4950,554.8520,5.6255,0.4581,19162.9105,4.5843,15.1858,19717.7625,221.4777,25000.0000,107011.1105,2566.4480,-104444.6625,28.7129,24.6114,26.6621,-7.6372,-109975.8437,6.7425,465.0523,4.6505,6.7425,0.0000,5.6583,24.6114,24.7794,24.6114,False,0.0000,6.7425,19.7624,4.4950,221.4777,5.6583,246.8985,-84726.9000,-104444.6625,-109975.8437
6583.0000,25.2745,31.5728,0.0000,133684.6000,-133684.6000,6.8305,0.0000,0.0000,0.0000,29703.0467,4.5007,23.0760,29703.0467,336.5519,25000.0000,163387.6467,0.0000,-163387.6467,29.4734,25.2745,27.3739,-11.8807,-171082.1984,10.2457,692.5454,6.9255,10.2457,0.0000,19.8543,25.2745,24.6114,25.2745,False,0.0000,10.2457,62.8032,6.8305,336.5519,19.8543,419.2094,-133684.6000,-163387.6467,-171082.1984
6584.0000,25.8049,32.0672,0.0000,156736.7000,-156736.7000,8.0543,0.0000,0.0000,0.0000,35342.6375,4.4348,27.2106,35342.6375,396.8528,25000.0000,192079.3375,0.0000,-192079.3375,29.9797,25.8049,27.8923,-13.9294,-200583.0081,12.0815,804.8196,8.0482,12.0815,0.0000,32.5527,25.8049,25.2745,25.8049,False,-0.0000,12.0815,99.1620,8.0543,396.8528,32.5527,528.5674,-156736.7000,-192079.3375,-200583.0081
6585.0000,26.2885,32.5217,0.0000,177958.0000,-177958.0000,9.1875,0.0000,0.0000,0.0000,40672.5688,4.3754,31.0387,40672.5688,452.6841,25000.0000,218630.5688,0.0000,-218630.5688,30.4440,26.2885,28.3662,-15.8153,-227740.8607,13.7812,923.7491,9.2375,13.7812,0.0000,48.3153,26.2885,25.8049,26.2885,False,0.0000,13.7812,142.8869,9.1875,452.6841,48.3153,643.8862,-177958.0000,-218630.5688,-227740.8607
6586.0000,26.6729,32.8795,0.0000,191212.5000,-191212.5000,9.9142,0.0000,0.0000,0.0000,44173.5312,4.3287,33.4940,44173.5312,488.4925,25000.0000,235386.0312,0.0000,-235386.0312,30.8106,26.6729,28.7418,-16.9933,-244703.2408,14.8713,1024.9134,10.2491,14.8713,0.0000,60.7117,26.6729,26.2885,26.6729,False,-0.0000,14.8713,176.5374,9.9142,488.4925,60.7117,725.7416,-191212.5000,-235386.0312,-244703.2408
6587.0000,27.1522,33.3374,0.0000,216059.5000,-216059.5000,11.2412,0.0000,0.0000,0.0000,50586.9820,4.2710,37.9770,50586.9820,553.8758,25000.0000,266646.4820,0.0000,-266646.4820,31.2756,27.1522,29.2139,-19.2015,-276501.0648,16.8618,1442.0213,14.4202,16.8618,0.0000,88.4985,27.1522,26.6729,27.1522,False,0.0000,16.8618,250.3341,11.2412,553.8758,88.4985,892.7085,-216059.5000,-266646.4820,-276501.0648
6588.0000,27.5283,33.6867,0.0000,228826.5000,-228826.5000,11.9573,0.0000,0.0000,0.0000,54143.2110,4.2263,40.3962,54143.2110,589.1582,25000.0000,282969.7110,0.0000,-282969.7110,31.6339,27.5283,29.5811,-20.3361,-292839.5692,17.9359,1892.0645,18.9206,17.9359,0.0000,106.5110,27.5283,27.1522,27.5283,False,0.0000,17.9359,297.2700,11.9573,589.1582,106.5110,992.9392,-228826.5000,-282969.7110,-292839.5692
6589.0000,27.7337,33.8709,0.0000,228232.3000,-228232.3000,11.9674,0.0000,0.0000,0.0000,54314.1756,4.2021,40.4303,54314.1756,589.6561,25000.0000,282546.4756,0.0000,-282546.4756,31.8252,27.7337,29.7794,-20.2833,-292079.1448,17.9511,1920.6721,19.2067,17.9511,0.0000,106.7813,27.7337,27.5283,27.7337,False,0.0000,17.9511,297.9698,11.9674,589.6561,106.7813,994.4072,-228232.3000,-282546.4756,-292079.1448
6590.0000,28.0050,34.1306,0.0000,239085.4000,-239085.4000,12.5602,0.0000,0.0000,0.0000,57331.1028,4.1703,42.4332,57331.1028,618.8672,25000.0000,296416.5028,0.0000,-296416.5028,32.0887,28.0050,30.0468,-21.2478,-305968.3452,18.8404,2334.1025,23.3410,18.8404,0.0000,123.4500,28.0050,27.7337,28.0050,False,0.0000,18.8404,340.9056,12.5602,618.8672,123.4500,1083.2229,-239085.4000,-296416.5028,-305968.3452
6591.0000,28.2783,34.3885,0.0000,249512.8000,-249512.8000,13.1411,0.0000,0.0000,0.0000,60291.7863,4.1384,44.3955,60291.7863,647.4857,25000.0000,309804.5863,0.0000,-309804.5863,32.3518,28.2783,30.3151,-22.1745,-319312.7582,19.7116,2691.6817,26.9168,19.7116,0.0000,141.3804,28.2783,28.0050,28.2783,False,0.0000,19.7116,386.6474,13.1411,647.4857,141.3804,1175.5135,-249512.8000,-309804.5863,-319312.7582
6592.0000,28.4767,34.5713,0.0000,253023.6000,-253023.6000,13.3600,0.0000,0.0000,0.0000,61481.2183,4.1155,45.1352,61481.2183,658.2745,25000.0000,314504.8183,0.0000,-314504.8183,32.5398,28.4767,30.5082,-22.4865,-323805.6870,20.0400,2813.1226,28.1312,20.0400,0.0000,148.5661,28.4767,28.2783,28.4767,False,-0.0000,20.0400,404.8641,13.3600,658.2745,148.5661,1211.7048,-253023.6000,-314504.8183,-323805.6870
6593.0000,28.7784,34.8617,0.0000,268238.5000,-268238.5000,14.1898,0.0000,0.0000,0.0000,65732.2045,4.0808,47.9386,65732.2045,699.1596,25000.0000,333970.7045,0.0000,-333970.7045,32.8339,28.7784,30.8061,-23.8387,-343276.8792,21.2847,3200.5729,32.0057,21.2847,0.0000,178.0031,28.7784,28.4767,28.7784,False,0.0000,21.2847,478.8936,14.1898,699.1596,178.0031,1356.0562,-268238.5000,-333970.7045,-343276.8792
6594.0000,27.7463,33.8122,0.0000,157980.6000,-157980.6000,8.3810,0.0000,0.0000,0.0000,37609.0811,4.2006,28.3143,37609.0811,412.9497,25000.0000,195589.6811,0.0000,-195589.6811,31.7902,27.7463,29.7683,-14.0399,-202174.8829,12.5715,803.3808,8.0338,12.5715,0.0000,36.6767,27.7463,28.7784,27.7463,False,-0.0000,12.5715,110.7251,8.3810,412.9497,36.6767,560.3515,-157980.6000,-195589.6811,-202174.8829
6595.0000,27.5007,33.6255,0.0000,160114.5000,-160114.5000,8.4125,0.0000,0.0000,0.0000,37855.7652,4.2296,28.4207,37855.7652,414.5010,25000.0000,197970.2652,0.0000,-197970.2652,31.5839,27.5007,29.5423,-14.2296,-204905.7308,12.6188,811.1260,8.1113,12.6188,0.0000,37.0916,27.5007,27.7463,27.5007,False,0.0000,12.6188,111.8831,8.4125,414.5010,37.0916,563.4756,-160114.5000,-197970.2652,-204905.7308
6596.0000,26.7313,32.8700,0.0000,99835.4000,-99835.4000,5.2335,0.0000,0.0000,0.0000,23101.4177,4.3216,17.6809,23101.4177,257.8670,25000.0000,122936.8177,0.0000,-122936.8177,30.8238,26.7313,28.7775,-8.8725,-127763.8540,7.8503,510.2491,5.1025,7.8503,0.0000,8.9307,26.7313,27.5007,26.7313,False,0.0000,7.8503,30.0707,5.2335,257.8670,8.9307,296.8684,-99835.4000,-122936.8177,-127763.8540
