Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6597.0000,26.3587,32.5406,0.0000,91433.5000,-91433.5000,4.7596,0.0000,0.0000,0.0000,20938.2480,4.3668,16.0798,20938.2480,234.5162,25000.0000,112371.7480,0.0000,-112371.7480,30.4800,26.3587,28.4193,-8.1258,-117011.5645,7.1394,468.6660,4.6867,7.1394,0.0000,6.7177,26.3587,26.7313,26.3587,False,-0.0000,7.1394,23.1397,4.7596,234.5162,6.7177,264.3736,-91433.5000,-112371.7480,-117011.5645
6598.0000,25.9276,32.1302,0.0000,68824.4000,-68824.4000,3.5707,0.0000,0.0000,0.0000,15572.3995,4.4196,12.0633,15572.3995,175.9367,25000.0000,84396.7995,0.0000,-84396.7995,30.0627,25.9276,27.9951,-6.1165,-88077.6818,5.3561,355.7761,3.5578,5.3561,0.0000,2.8364,25.9276,26.3587,25.9276,False,0.0000,5.3561,10.4844,3.5707,175.9367,2.8364,189.2575,-68824.4000,-84396.7995,-88077.6818
6599.0000,25.6231,31.8484,18.3000,59497.8000,-59479.5000,3.0750,3.2205,5.6823,0.0026,13348.4527,4.4573,10.3886,13351.6732,151.5129,25000.0000,72846.2527,15.0795,-72831.1732,29.7733,25.6231,27.6982,-5.2866,-76127.6628,4.6126,308.9453,3.0895,4.6126,0.0000,1.8115,25.6231,25.9276,25.6231,False,0.0000,4.6126,6.9533,3.0750,151.5129,1.8115,160.2777,-59479.5000,-72831.1732,-76127.6628
6600.0000,25.3514,31.5871,97.3000,49603.8000,-49506.5000,2.5568,17.1684,5.6674,0.0141,11044.9175,4.4911,8.6379,11062.0859,125.9789,25000.0000,60648.7175,80.1316,-60568.5859,29.5085,25.3514,27.4299,-4.4031,-63403.9209,3.8352,258.8258,2.5883,3.8352,0.0000,1.0413,25.3514,25.6231,25.3514,False,0.0000,3.8352,4.1917,2.5568,125.9789,1.0413,131.2119,-49506.5000,-60568.5859,-63403.9209
6601.0000,25.2056,31.4513,161.6000,50119.7000,-49958.1000,2.5773,28.5548,5.6593,0.0235,11114.6558,4.5093,8.7070,11143.2107,126.9867,25000.0000,61234.3558,133.0452,-61101.3107,29.3694,25.2056,27.2875,-4.4454,-64013.7229,3.8659,261.9479,2.6195,3.8659,0.0000,1.0665,25.2056,25.3514,25.2056,False,0.0000,3.8659,4.2842,2.5773,126.9867,1.0665,132.3374,-49958.1000,-61101.3107,-64013.7229
6602.0000,25.1104,31.3558,249.3000,46208.1000,-45958.8000,2.3731,44.0930,5.6540,0.0364,10220.1683,4.5213,8.0172,10264.2613,116.9274,25000.0000,56428.2683,205.2070,-56223.0613,29.1674,25.1104,27.1389,-4.0930,-58939.1056,3.5597,248.5787,2.4858,3.6532,0.0935,0.9000,25.1104,25.2056,25.1104,False,0.0000,3.5597,3.4177,2.3731,116.9274,0.9000,121.2451,-45958.8000,-56223.0613,-58939.1056
6603.0000,25.1359,31.3726,382.4000,42605.6000,-42223.2000,2.1863,67.6170,5.6554,0.0558,9430.0461,4.5181,7.3861,9497.6631,107.7224,25000.0000,52035.6461,314.7830,-51720.8631,28.8683,25.1359,27.0021,-3.7656,-54224.4589,3.2794,249.5450,2.4954,3.6532,0.3738,0.9000,25.1359,25.1104,25.1359,False,0.0000,3.2794,2.7311,2.1863,107.7224,0.9000,111.3535,-42223.2000,-51720.8631,-54224.4589
6604.0000,24.9886,31.2490,142.1000,57422.8000,-57280.7000,2.9473,25.1635,5.6471,0.0207,12657.7312,4.5366,9.9570,12682.8946,145.2177,25000.0000,70080.5312,116.9365,-69963.5946,29.1622,24.9886,27.0754,-5.0955,-73375.1188,4.4209,301.3588,3.0136,4.4209,0.0000,1.5950,24.9886,25.1359,24.9886,False,0.0000,4.4209,6.1888,2.9473,145.2177,1.5950,153.0016,-57280.7000,-69963.5946,-73375.1188
6605.0000,25.0620,31.3291,185.7000,66391.6000,-66205.9000,3.4033,32.8601,5.6512,0.0272,14664.5821,4.5273,11.4975,14697.4422,167.6850,25000.0000,81056.1821,152.8399,-80903.3422,29.2401,25.0620,27.1511,-5.8902,-84818.7084,5.1049,347.2379,3.4724,5.1049,0.0000,2.4557,25.0620,24.9886,25.0620,False,0.0000,5.1049,9.1872,3.4033,167.6850,2.4557,179.3280,-66205.9000,-80903.3422,-84818.7084
6606.0000,25.7518,32.0257,0.0000,130086.2000,-130086.2000,6.6725,0.0000,0.0000,0.0000,29289.9258,4.4413,22.5422,29289.9258,328.7671,25000.0000,159376.1258,0.0000,-159376.1258,29.9344,25.7518,27.8431,-11.5609,-166477.1640,10.0088,667.6598,6.6766,10.0088,0.0000,18.5082,25.7518,25.0620,25.7518,False,0.0000,10.0088,58.8628,6.6725,328.7671,18.5082,406.1381,-130086.2000,-159376.1258,-166477.1640
6607.0000,26.4909,32.7270,0.0000,178456.8000,-178456.8000,9.2089,0.0000,0.0000,0.0000,41017.6459,4.3507,31.1112,41017.6459,453.7408,25000.0000,219474.4459,0.0000,-219474.4459,30.6483,26.4909,28.5696,-15.8597,-228379.1975,13.8134,922.5830,9.2258,13.8134,0.0000,48.6544,26.4909,25.7518,26.4909,False,0.0000,13.8134,143.8151,9.2089,453.7408,48.6544,646.2102,-178456.8000,-219474.4459,-228379.1975
6608.0000,26.9552,33.1505,0.0000,194971.3000,-194971.3000,10.1274,0.0000,0.0000,0.0000,45398.6985,4.2946,34.2143,45398.6985,498.9981,25000.0000,240369.9985,0.0000,-240369.9985,31.0854,26.9552,29.0203,-17.3273,-249513.5463,15.1911,1065.4684,10.6547,15.1911,0.0000,64.7136,26.9552,26.4909,26.9552,False,0.0000,15.1911,187.2916,10.1274,498.9981,64.7136,751.0033,-194971.3000,-240369.9985,-249513.5463
6609.0000,27.3523,33.5217,0.0000,210360.1000,-210360.1000,10.9726,0.0000,0.0000,0.0000,49529.0993,4.2472,37.0698,49529.0993,540.6435,25000.0000,259889.1993,0.0000,-259889.1993,31.4652,27.3523,29.4087,-18.6950,-269207.2862,16.4590,1333.1723,13.3317,16.4590,0.0000,82.3060,27.3523,26.9552,27.3523,False,0.0000,16.4590,234.0500,10.9726,540.6435,82.3060,856.9995,-210360.1000,-259889.1993,-269207.2862
6610.0000,27.7143,33.8614,0.0000,224911.2000,-224911.2000,11.7742,0.0000,0.0000,0.0000,53494.7140,4.2044,39.7777,53494.7140,580.1373,25000.0000,278405.9140,0.0000,-278405.9140,31.8124,27.7143,29.7633,-19.9881,-287828.9836,17.6613,1794.3583,17.9436,17.6613,0.0000,101.6930,27.7143,27.3523,27.7143,False,0.0000,17.6613,284.7738,11.7742,580.1373,101.6930,966.6041,-224911.2000,-278405.9140,-287828.9836
6611.0000,28.0622,34.1889,0.0000,239274.1000,-239274.1000,12.5679,0.0000,0.0000,0.0000,57468.4117,4.1636,42.4591,57468.4117,619.2445,25000.0000,296742.5117,0.0000,-296742.5117,32.1466,28.0622,30.1044,-21.2646,-306209.8331,18.8518,2343.9756,23.4398,18.8518,0.0000,123.6759,28.0622,27.7143,28.0622,False,0.0000,18.8518,341.4846,12.5679,619.2445,123.6759,1084.4050,-239274.1000,-296742.5117,-306209.8331
6612.0000,28.4635,34.5705,0.0000,258963.0000,-258963.0000,13.6460,0.0000,0.0000,0.0000,62901.1474,4.1170,46.1015,62901.1474,672.3671,25000.0000,321864.1474,0.0000,-321864.1474,32.5348,28.4635,30.4992,-23.0143,-331406.6044,20.4691,2952.7838,29.5278,20.4691,0.0000,158.3135,28.4635,28.0622,28.4635,False,0.0000,20.4691,429.4794,13.6460,672.3671,158.3135,1260.1601,-258963.0000,-321864.1474,-331406.6044
6613.0000,28.8099,34.8940,0.0000,271743.7000,-271743.7000,14.3735,0.0000,0.0000,0.0000,66650.1584,4.0772,48.5590,66650.1584,708.2079,25000.0000,338393.8584,0.0000,-338393.8584,32.8660,28.8099,30.8380,-24.1502,-347762.6414,21.5602,3279.4376,32.7944,21.5602,0.0000,185.0040,28.8099,28.4635,28.8099,False,0.0000,21.5602,496.3715,14.3735,708.2079,185.0040,1389.5834,-271743.7000,-338393.8584,-347762.6414
6614.0000,29.1203,35.1845,0.0000,282346.9000,-282346.9000,14.9833,0.0000,0.0000,0.0000,69856.6478,4.0418,50.6192,69856.6478,738.2551,25000.0000,352203.5478,0.0000,-352203.5478,33.1631,29.1203,31.1417,-25.0925,-361332.0335,22.4749,3530.4951,35.3050,22.4749,0.0000,209.5647,29.1203,28.8099,29.1203,False,0.0000,22.4749,557.3453,14.9833,738.2551,209.5647,1505.1650,-282346.9000,-352203.5478,-361332.0335
6615.0000,29.2955,35.3417,0.0000,281603.0000,-281603.0000,14.9881,0.0000,0.0000,0.0000,70015.9762,4.0220,50.6353,70015.9762,738.4908,25000.0000,351618.9762,0.0000,-351618.9762,33.3263,29.2955,31.3109,-25.0264,-360380.0312,22.4821,3542.4494,35.4245,22.4821,0.0000,209.7655,29.2955,29.1203,29.2955,False,0.0000,22.4821,557.8418,14.9881,738.4908,209.7655,1506.0980,-281603.0000,-351618.9762,-360380.0312
6616.0000,29.5606,35.5967,0.0000,293446.1000,-293446.1000,15.6446,0.0000,0.0000,0.0000,73505.6240,3.9922,52.8535,73505.6240,770.8417,25000.0000,366951.7240,0.0000,-366951.7240,33.5847,29.5606,31.5727,-26.0789,-375536.1792,23.4670,3798.8615,37.9886,23.4670,0.0000,238.5583,29.5606,29.2955,29.5606,False,-0.0000,23.4670,628.7078,15.6446,770.8417,238.5583,1638.1078,-293446.1000,-366951.7240,-375536.1792
6617.0000,29.8193,35.8400,0.0000,302961.7000,-302961.7000,16.1933,0.0000,0.0000,0.0000,76442.2599,3.9633,54.7070,76442.2599,797.8737,25000.0000,379403.9599,0.0000,-379403.9599,33.8331,29.8193,31.8262,-26.9246,-387713.7208,24.2899,4017.3963,40.1740,24.2899,0.0000,264.5460,29.8193,29.5606,29.8193,False,-0.0000,24.2899,692.1744,16.1933,797.8737,264.5460,1754.5941,-302961.7000,-379403.9599,-387713.7208
6618.0000,28.7799,34.7855,0.0000,192898.1000,-192898.1000,10.3363,0.0000,0.0000,0.0000,47271.9787,4.0806,34.9199,47271.9787,509.2883,25000.0000,240170.0787,0.0000,-240170.0787,32.7837,28.7799,30.7818,-17.1431,-246860.3790,15.5044,1150.9682,11.5097,15.5044,0.0000,68.8002,28.7799,29.8193,28.7799,False,0.0000,15.5044,198.2253,10.3363,509.2883,68.8002,776.3137,-192898.1000,-240170.0787,-246860.3790
6619.0000,28.4213,34.4872,0.0000,184846.2000,-184846.2000,9.8064,0.0000,0.0000,0.0000,44845.3174,4.1219,33.1298,44845.3174,483.1814,25000.0000,229691.5174,0.0000,-229691.5174,32.4652,28.4213,30.4432,-16.4275,-236556.0002,14.7096,1000.0643,10.0006,14.7096,0.0000,58.7529,28.4213,28.7799,28.4213,False,0.0000,14.7096,171.2553,9.8064,483.1814,58.7529,713.1896,-184846.2000,-229691.5174,-236556.0002
6620.0000,27.5903,33.6767,0.0000,122424.7000,-122424.7000,6.4729,0.0000,0.0000,0.0000,29017.5206,4.2190,21.8679,29017.5206,318.9318,25000.0000,151442.2206,0.0000,-151442.2206,31.6479,27.5903,29.6191,-10.8800,-156672.3977,9.7093,616.6943,6.1669,9.7093,0.0000,16.8963,27.5903,28.4213,27.5903,False,-0.0000,9.7093,54.1164,6.4729,318.9318,16.8963,389.9445,-122424.7000,-151442.2206,-156672.3977
6621.0000,27.1521,33.2858,0.0000,110724.2000,-110724.2000,5.8091,0.0000,0.0000,0.0000,25924.3276,4.2711,19.6255,25924.3276,286.2279,25000.0000,136648.5276,0.0000,-136648.5276,31.2413,27.1521,29.1967,-9.8402,-141698.7413,8.7137,559.8777,5.5988,8.7137,0.0000,12.2133,27.1521,27.5903,27.1521,False,0.0000,8.7137,40.1198,5.8091,286.2279,12.2133,338.5611,-110724.2000,-136648.5276,-141698.7413
6622.0000,26.6505,32.8070,40.4000,84483.6000,-84443.2000,4.4147,7.0428,5.7363,0.0057,19504.9993,4.3314,14.9144,19512.0421,217.5193,25000.0000,103988.5993,33.3572,-103955.2421,30.7548,26.6505,28.7027,-7.5060,-108085.7865,6.6220,431.3024,4.3130,6.6220,0.0000,5.3603,26.6505,27.1521,26.6505,False,0.0000,6.6220,18.8038,4.4147,217.5193,5.3603,241.6835,-84443.2000,-103955.2421,-108085.7865
6623.0000,26.2824,32.4568,229.8000,72234.9000,-72005.1000,3.7575,40.1928,5.7174,0.0328,16506.5780,4.3761,12.6942,16546.7708,185.1392,25000.0000,88741.4780,189.6072,-88551.8708,30.3986,26.2824,28.3405,-6.4071,-92262.0630,5.6362,370.7998,3.7080,5.6362,0.0000,3.3052,26.2824,26.6505,26.2824,False,-0.0000,5.6362,12.0629,3.7575,185.1392,3.3052,200.5073,-72005.1000,-88551.8708,-92262.0630
6624.0000,25.9603,32.1379,466.7000,60565.2000,-60098.5000,3.1401,81.8703,5.7005,0.0669,13716.1512,4.4156,10.6084,13798.0214,154.7181,25000.0000,74281.3512,384.8297,-73896.5214,30.0787,25.9603,28.0195,-5.3571,-77142.0665,4.7101,312.6553,3.1266,4.7101,0.0000,1.9290,25.9603,26.2824,25.9603,False,0.0000,4.7101,7.3647,3.1401,154.7181,1.9290,164.0118,-60098.5000,-73896.5214,-77142.0665
6625.0000,25.7748,31.9569,670.7000,60025.6000,-59354.9000,3.1032,117.8622,5.6905,0.0967,13523.8648,4.4385,10.4838,13641.7270,152.9012,25000.0000,73549.4648,552.8378,-72996.6270,29.8962,25.7748,27.8355,-5.2980,-76291.5571,4.6548,310.5782,3.1058,4.6548,0.0000,1.8618,25.7748,25.9603,25.7748,False,0.0000,4.6548,7.1297,3.1032,152.9012,1.8618,161.8926,-59354.9000,-72996.6270,-76291.5571
6626.0000,25.5959,31.7740,826.3000,55570.0000,-54743.7000,2.8682,145.4537,5.6808,0.1194,12457.8062,4.4607,9.6897,12603.2599,141.3197,25000.0000,68027.8062,680.8463,-67346.9599,29.7146,25.5959,27.6552,-4.8936,-70467.5173,4.3022,288.5086,2.8851,4.3022,0.0000,1.4700,25.5959,25.7748,25.5959,False,0.0000,4.3022,5.7437,2.8682,141.3197,1.4700,148.5334,-54743.7000,-67346.9599,-70467.5173
6627.0000,25.4351,31.5856,1257.4000,51038.5000,-49781.1000,2.6301,221.6842,5.6720,0.1822,11390.8644,4.4807,8.8856,11612.5486,129.5916,25000.0000,62429.3644,1035.7158,-61393.6486,29.5354,25.4351,27.4853,-4.4674,-64330.3219,3.9452,265.8335,2.6583,3.9452,0.0000,1.1335,25.4351,25.5959,25.4351,False,0.0000,3.9452,4.5293,2.6301,129.5916,1.1335,135.2545,-49781.1000,-61393.6486,-64330.3219
6628.0000,25.4884,31.6843,1010.4000,67251.5000,-66241.1000,3.4607,178.0453,5.6750,0.1468,15031.5628,4.4740,11.6917,15209.6081,170.5176,25000.0000,82283.0628,832.3547,-81450.7081,29.6190,25.4884,27.5537,-5.9217,-85272.5034,5.1911,349.1125,3.4911,5.1911,0.0000,2.5823,25.4884,25.4351,25.4884,False,0.0000,5.1911,9.6201,3.4607,170.5176,2.5823,182.7201,-66241.1000,-81450.7081,-85272.5034
6629.0000,25.5375,31.7206,1314.6000,74584.6000,-73270.0000,3.8399,231.5393,5.6777,0.1908,16693.3917,4.4679,12.9726,16924.9310,189.1990,25000.0000,91277.9917,1083.0607,-90194.9310,29.6595,25.5375,27.5985,-6.5568,-94418.4744,5.7598,386.8721,3.8687,5.7598,0.0000,3.5274,25.5375,25.4884,25.5375,False,0.0000,5.7598,12.8050,3.8399,189.1990,3.5274,205.5314,-73270.0000,-90194.9310,-94418.4744
6630.0000,26.2156,32.4571,232.8000,139804.7000,-139571.9000,7.2008,40.7424,5.7140,0.0338,31887.6406,4.3843,24.3269,31928.3829,354.7957,25000.0000,171692.3406,192.0576,-171500.2829,30.3766,26.2156,28.2961,-12.4119,-178731.8244,10.8011,711.4682,7.1147,10.8011,0.0000,23.2613,26.2156,25.5375,26.2156,False,0.0000,10.8011,72.6914,7.2008,354.7957,23.2613,450.7484,-139571.9000,-171500.2829,-178731.8244
6631.0000,26.8992,33.1097,0.0000,183711.9000,-183711.9000,9.5191,0.0000,0.0000,0.0000,42709.9822,4.3014,32.1592,42709.9822,469.0256,25000.0000,226421.8822,0.0000,-226421.8822,31.0395,26.8992,28.9694,-16.3267,-235104.3855,14.2787,958.3580,9.5836,14.2787,0.0000,53.7388,26.8992,26.2156,26.8992,False,0.0000,14.2787,157.6767,9.5191,469.0256,53.7388,680.4411,-183711.9000,-226421.8822,-235104.3855
6632.0000,27.3976,33.5702,0.0000,205431.1000,-205431.1000,10.7101,0.0000,0.0000,0.0000,48430.0583,4.2418,36.1828,48430.0583,527.7073,25000.0000,253861.1583,0.0000,-253861.1583,31.5127,27.3976,29.4552,-18.2569,-262899.4231,16.0651,1233.9333,12.3393,16.0651,0.0000,76.5382,27.3976,26.8992,27.3976,False,0.0000,16.0651,218.8052,10.7101,527.7073,76.5382,823.0506,-205431.1000,-253861.1583,-262899.4231
6633.0000,27.8171,33.9617,0.0000,222555.8000,-222555.8000,11.6557,0.0000,0.0000,0.0000,53087.2329,4.1923,39.3775,53087.2329,574.3006,25000.0000,275643.0329,0.0000,-275643.0329,31.9135,27.8171,29.8653,-19.7788,-284814.6723,17.4836,1730.9430,17.3094,17.4836,0.0000,98.6544,27.8171,27.3976,27.8171,False,0.0000,17.4836,276.8718,11.6557,574.3006,98.6544,949.8268,-222555.8000,-275643.0329,-284814.6723
6634.0000,28.1461,34.2670,0.0000,233568.3000,-233568.3000,12.2799,0.0000,0.0000,0.0000,56230.1411,4.1538,41.4861,56230.1411,605.0534,25000.0000,289798.4411,0.0000,-289798.4411,32.2267,28.1461,30.1864,-20.7575,-298907.8641,18.4198,2168.5809,21.6858,18.4198,0.0000,115.3665,28.1461,27.8171,28.1461,False,0.0000,18.4198,320.1376,12.2799,605.0534,115.3665,1040.5575,-233568.3000,-289798.4411,-298907.8641
6635.0000,28.4538,34.5560,0.0000,245260.9000,-245260.9000,12.9341,0.0000,0.0000,0.0000,59556.7314,4.1181,43.6964,59556.7314,637.2900,25000.0000,304817.6314,0.0000,-304817.6314,32.5219,28.4538,30.4879,-21.7966,-313871.4105,19.4012,2587.4868,25.8749,19.4012,0.0000,134.8063,28.4538,28.1461,28.4538,False,-0.0000,19.4012,369.9254,12.9341,637.2900,134.8063,1142.0217,-245260.9000,-304817.6314,-313871.4105
6636.0000,28.7701,34.8547,0.0000,258715.9000,-258715.9000,13.6831,0.0000,0.0000,0.0000,63384.0292,4.0817,46.2268,63384.0292,674.1937,25000.0000,322099.9292,0.0000,-322099.9292,32.8265,28.7701,30.7983,-22.9924,-331090.3794,20.5247,2974.4135,29.7441,20.5247,0.0000,159.6074,28.7701,28.4538,28.7701,False,-0.0000,20.5247,432.7388,13.6831,674.1937,159.6074,1266.5399,-258715.9000,-322099.9292,-331090.3794
6637.0000,29.0461,35.1125,0.0000,268172.7000,-268172.7000,14.2257,0.0000,0.0000,0.0000,66211.6556,4.0502,48.0599,66211.6556,700.9289,25000.0000,334384.3556,0.0000,-334384.3556,33.0904,29.0461,31.0683,-23.8328,-343192.6720,21.3386,3214.2503,32.1425,21.3386,0.0000,179.3580,29.0461,28.7701,29.0461,False,0.0000,21.3386,482.2796,14.2257,700.9289,179.3580,1362.5665,-268172.7000,-334384.3556,-343192.6720
6638.0000,29.3613,35.4118,0.0000,282337.1000,-282337.1000,15.0165,0.0000,0.0000,0.0000,70328.2751,4.0146,50.7313,70328.2751,739.8909,25000.0000,352665.3751,0.0000,-352665.3751,33.3950,29.3613,31.3781,-25.0916,-361319.4920,22.5247,3551.7687,35.5177,22.5247,0.0000,210.9608,29.3613,29.0461,29.3613,False,0.0000,22.5247,560.7963,15.0165,739.8909,210.9608,1511.6481,-282337.1000,-352665.3751,-361319.4920
6639.0000,29.6251,35.6573,0.0000,290694.8000,-290694.8000,15.5078,0.0000,0.0000,0.0000,72948.2651,3.9849,52.3911,72948.2651,764.0976,25000.0000,363643.0651,0.0000,-363643.0651,33.6466,29.6251,31.6358,-25.8344,-372015.2168,23.2617,3741.2423,37.4124,23.2617,0.0000,232.3514,29.6251,29.3613,29.6251,False,0.0000,23.2617,613.4824,15.5078,764.0976,232.3514,1609.9314,-290694.8000,-363643.0651,-372015.2168
6640.0000,29.7001,35.7170,0.0000,282948.3000,-282948.3000,15.1330,0.0000,0.0000,0.0000,71153.9616,3.9766,51.1250,71153.9616,745.6314,25000.0000,354102.2616,0.0000,-354102.2616,33.7113,29.7001,31.7057,-25.1459,-362101.6722,22.6995,3588.5431,35.8854,22.6995,0.0000,215.9093,29.7001,29.6251,29.7001,False,0.0000,22.6995,573.0155,15.1330,745.6314,215.9093,1534.5562,-282948.3000,-354102.2616,-362101.6722
6641.0000,29.8924,35.9050,0.0000,291917.5000,-291917.5000,15.6240,0.0000,0.0000,0.0000,73807.0367,3.9551,52.7839,73807.0367,769.8265,25000.0000,365724.5367,0.0000,-365724.5367,33.9008,29.8924,31.8966,-25.9431,-373579.9610,23.4361,3780.5342,37.8053,23.4361,0.0000,237.6169,29.8924,29.7001,29.8924,False,0.0000,23.4361,626.4003,15.6240,769.8265,237.6169,1633.8436,-291917.5000,-365724.5367,-373579.9610
6642.0000,28.8237,34.8250,0.0000,182589.6000,-182589.6000,9.7909,0.0000,0.0000,0.0000,44800.6978,4.0756,33.0773,44800.6978,482.4153,25000.0000,227390.2978,0.0000,-227390.2978,32.8245,28.8237,30.8241,-16.2270,-233668.1277,14.6863,998.5337,9.9853,14.6863,0.0000,58.4739,28.8237,29.8924,28.8237,False,0.0000,14.6863,170.5019,9.7909,482.4153,58.4739,711.3911,-182589.6000,-227390.2978,-233668.1277
6643.0000,28.4644,34.5277,0.0000,176754.6000,-176754.6000,9.3810,0.0000,0.0000,0.0000,42934.0575,4.1169,31.6927,42934.0575,462.2220,25000.0000,219688.6575,0.0000,-219688.6575,32.5066,28.4644,30.4855,-15.7084,-226200.8156,14.0716,920.3082,9.2031,14.0716,0.0000,51.4340,28.4644,28.8237,28.4644,False,-0.0000,14.0716,151.4053,9.3810,462.2220,51.4340,665.0614,-176754.6000,-219688.6575,-226200.8156
6644.0000,27.6149,33.6981,23.9000,113578.1000,-113554.2000,6.0076,4.1325,5.7834,0.0033,26939.2768,4.2161,20.2959,26943.4093,296.0052,25000.0000,140517.3768,19.7675,-140497.6093,31.6704,27.6149,29.6427,-10.0925,-145332.2653,9.0114,571.9957,5.7200,9.0114,0.0000,13.5082,27.6149,28.4644,27.6149,False,0.0000,9.0114,44.0245,6.0076,296.0052,13.5082,353.5379,-113554.2000,-140497.6093,-145332.2653
6645.0000,27.1773,33.3027,191.9000,103043.2000,-102851.3000,5.4074,33.3015,5.7625,0.0270,24142.9642,4.2680,18.2682,24176.2657,266.4327,25000.0000,127186.1642,158.5985,-127027.5657,31.2609,27.1773,29.2191,-9.1471,-131718.5488,8.1111,520.8373,5.2084,8.1111,0.0000,9.8506,27.1773,27.6149,27.1773,False,0.0000,8.1111,32.9112,5.4074,266.4327,9.8506,309.1944,-102851.3000,-127027.5657,-131718.5488
6646.0000,26.7254,32.8586,517.6000,81804.8000,-81287.2000,4.2757,90.1722,5.7401,0.0732,18926.1511,4.3223,14.4448,19016.3233,210.6707,25000.0000,100730.9511,427.4278,-100303.5233,30.8142,26.7254,28.7698,-7.2419,-104283.4270,6.4135,416.9489,4.1695,6.4135,0.0000,4.8698,26.7254,27.1773,26.7254,False,0.0000,6.4135,17.2168,4.2757,210.6707,4.8698,232.7573,-81287.2000,-100303.5233,-104283.4270
6647.0000,26.4039,32.5399,888.2000,72728.8000,-71840.6000,3.7857,155.1784,5.7237,0.1265,16675.9047,4.3613,12.7897,16831.0831,186.5311,25000.0000,89404.7047,733.0216,-88671.6831,30.4946,26.4039,28.4492,-6.4151,-92377.8693,5.6786,372.4617,3.7246,5.6786,0.0000,3.3803,26.4039,26.7254,26.4039,False,-0.0000,5.6786,12.3141,3.7857,186.5311,3.3803,202.2255,-71840.6000,-88671.6831,-92377.8693
6648.0000,26.1550,32.2674,1524.8000,66024.7000,-64499.9000,3.4269,267.0040,5.7108,0.2183,15033.9406,4.3917,11.5772,15300.9446,168.8481,25000.0000,81058.6406,1257.7960,-79800.8446,30.2299,26.1550,28.1924,-5.7847,-83299.1647,5.1403,339.5674,3.3957,5.1403,0.0000,2.5072,26.1550,26.4039,26.1550,False,0.0000,5.1403,9.3634,3.4269,168.8481,2.5072,180.7187,-64499.9000,-79800.8446,-83299.1647
6649.0000,25.9550,32.0290,2243.0000,61041.1000,-58798.1000,3.1612,393.4949,5.7002,0.3223,13821.8839,4.4163,10.6796,14215.3788,155.7569,25000.0000,74862.9839,1849.5051,-73013.4788,30.0043,25.9550,27.9797,-5.3027,-76358.2777,4.7418,315.1049,3.1510,4.7418,0.0000,1.9681,25.9550,26.1550,25.9550,False,0.0000,4.7418,7.5013,3.1612,155.7569,1.9681,165.2262,-58798.1000,-73013.4788,-76358.2777
6650.0000,25.7786,31.8126,2811.5000,56172.8000,-53361.3000,2.9039,494.0474,5.6907,0.4053,12657.1557,4.4380,9.8104,13151.2031,143.0804,25000.0000,68829.9557,2317.4526,-66512.5031,29.8013,25.7786,27.7899,-4.8391,-69682.3271,4.3558,291.0010,2.9100,4.3558,0.0000,1.5256,25.7786,25.9550,25.7786,False,0.0000,4.3558,5.9421,2.9039,143.0804,1.5256,150.5481,-53361.3000,-66512.5031,-69682.3271
6651.0000,25.6191,31.6063,3334.2000,51453.3000,-48119.1000,2.6558,586.7887,5.6821,0.4819,11542.3917,4.4578,8.9722,12129.1803,130.8550,25000.0000,62995.6917,2747.4113,-60248.2803,29.6106,25.6191,27.6149,-4.3912,-63232.7148,3.9837,267.4477,2.6745,3.9837,0.0000,1.1670,25.6191,25.7786,25.6191,False,0.0000,3.9837,4.6514,2.6558,130.8550,1.1670,136.6733,-48119.1000,-60248.2803,-63232.7148
6652.0000,25.6596,31.7485,2757.2000,68235.5000,-65478.3000,3.5171,485.0542,5.6843,0.3995,15324.3409,4.4528,11.8819,15809.3952,173.2918,25000.0000,83559.8409,2272.1458,-81287.6952,29.7188,25.6596,27.6892,-5.9140,-85162.0844,5.2756,353.4432,3.5344,5.2756,0.0000,2.7104,25.6596,25.6191,25.6596,False,0.0000,5.2756,10.0566,3.5171,173.2918,2.7104,186.0589,-65478.3000,-81287.6952,-85162.0844
6653.0000,25.7008,31.7811,3150.0000,74875.7000,-71725.7000,3.8607,553.9390,5.6865,0.4561,16834.8846,4.4477,13.0428,17388.8236,190.2230,25000.0000,91710.5846,2596.0610,-89114.5236,29.7543,25.7008,27.7275,-6.4828,-93351.8477,5.7910,387.5584,3.8756,5.7910,0.0000,3.5850,25.7008,25.6596,25.7008,False,0.0000,5.7910,12.9966,3.8607,190.2230,3.5850,206.8046,-71725.7000,-89114.5236,-93351.8477
6654.0000,26.3374,32.5399,1316.8000,137897.5000,-136580.7000,7.1127,230.1979,5.7203,0.1905,31559.7263,4.3694,24.0295,31789.9242,350.4578,25000.0000,169457.2263,1086.6021,-168370.6242,30.4724,26.3374,28.4049,-12.1834,-175441.1165,10.6691,700.6489,7.0065,10.6691,0.0000,22.4185,26.3374,25.7008,26.3374,False,0.0000,10.6691,70.2558,7.1127,350.4578,22.4185,443.1321,-136580.7000,-168370.6242,-175441.1165
6655.0000,26.9672,33.1634,356.2000,177827.9000,-177471.7000,9.2243,61.9242,5.7522,0.0510,41420.7813,4.2932,31.1631,41482.7055,454.4973,25000.0000,219248.6813,294.2758,-218954.4055,31.0980,26.9672,29.0326,-15.7844,-227295.0649,13.8364,916.3256,9.1633,13.8364,0.0000,48.8982,26.9672,26.3374,26.9672,False,-0.0000,13.8364,144.4819,9.2243,454.4973,48.8982,647.8773,-177471.7000,-218954.4055,-227295.0649
6656.0000,27.3997,33.5667,88.1000,195189.9000,-195101.8000,10.1825,15.2601,5.7732,0.0125,46018.3318,4.2416,34.4002,46033.5919,501.7093,25000.0000,241208.2318,72.8399,-241135.3919,31.5110,27.3997,29.4554,-17.3420,-249724.2182,15.2737,1079.8259,10.7983,15.2737,0.0000,65.7742,27.3997,26.9672,27.3997,False,-0.0000,15.2737,190.1337,10.1825,501.7093,65.7742,757.6172,-195101.8000,-241135.3919,-249724.2182
6657.0000,27.6843,33.8286,10.4000,202380.0000,-202369.6000,10.5993,1.7972,5.7866,0.0015,48095.3309,4.2079,35.8084,48097.1281,522.2471,25000.0000,250475.3309,8.6028,-250466.7281,31.7805,27.6843,29.7324,-17.9852,-258986.6383,15.8989,1205.2385,12.0524,15.8989,0.0000,74.1869,27.6843,27.3997,27.6843,False,-0.0000,15.8989,212.5679,10.5993,522.2471,74.1869,809.0018,-202369.6000,-250466.7281,-258986.6383
6658.0000,27.9276,34.0560,0.0000,210386.3000,-210386.3000,11.0475,0.0000,0.0000,0.0000,50339.9163,4.1793,37.3226,50339.9163,544.3318,25000.0000,260726.2163,0.0000,-260726.2163,32.0132,27.9276,29.9704,-18.6973,-269240.8155,16.5713,1401.9479,14.0195,16.5713,0.0000,84.0020,27.9276,27.6843,27.9276,False,0.0000,16.5713,238.5182,11.0475,544.3318,84.0020,866.8520,-210386.3000,-260726.2163,-269240.8155
6659.0000,28.1671,34.2817,0.0000,219848.3000,-219848.3000,11.5704,0.0000,0.0000,0.0000,52958.3549,4.1513,39.0892,52958.3549,570.0958,25000.0000,272806.6549,0.0000,-272806.6549,32.2435,28.1671,30.2053,-19.5382,-281349.7627,17.3556,1713.2800,17.1328,17.3556,0.0000,96.5033,28.1671,27.9276,28.1671,False,0.0000,17.3556,271.2674,11.5704,570.0958,96.5033,937.8665,-219848.3000,-272806.6549,-281349.7627
6660.0000,28.3706,34.4716,0.0000,226514.5000,-226514.5000,11.9479,0.0000,0.0000,0.0000,54876.4218,4.1277,40.3644,54876.4218,588.6947,25000.0000,281390.9218,0.0000,-281390.9218,32.4380,28.3706,30.4043,-20.1306,-289880.7988,17.9218,1975.4007,19.7540,17.9218,0.0000,106.2598,28.3706,28.1671,28.3706,False,0.0000,17.9218,296.6196,11.9479,588.6947,106.2598,991.5742,-226514.5000,-281390.9218,-289880.7988
6661.0000,28.5591,34.6485,0.0000,232850.8000,-232850.8000,12.3055,0.0000,0.0000,0.0000,56710.4598,4.1060,41.5727,56710.4598,606.3172,25000.0000,289561.2598,0.0000,-289561.2598,32.6187,28.5591,30.5889,-20.6937,-297989.6470,18.4583,2222.9101,22.2291,18.4583,0.0000,116.0909,28.5591,28.3706,28.5591,False,0.0000,18.4583,322.0028,12.3055,606.3172,116.0909,1044.4109,-232850.8000,-289561.2598,-297989.6470
6662.0000,28.7434,34.8219,0.0000,239475.8000,-239475.8000,12.6781,0.0000,0.0000,0.0000,58626.2637,4.0848,42.8315,58626.2637,624.6751,25000.0000,298102.0637,0.0000,-298102.0637,32.7958,28.7434,30.7696,-21.2825,-306467.9577,19.0172,2460.2406,24.6024,19.0172,0.0000,126.9583,28.7434,28.5591,28.7434,False,-0.0000,19.0172,349.8897,12.6781,624.6751,126.9583,1101.5231,-239475.8000,-298102.0637,-306467.9577
6663.0000,28.9109,34.9789,0.0000,244876.6000,-244876.6000,12.9866,0.0000,0.0000,0.0000,60230.8758,4.0656,43.8738,60230.8758,639.8770,25000.0000,305107.4758,0.0000,-305107.4758,32.9562,28.9109,30.9336,-21.7625,-313379.6045,19.4800,2637.3711,26.3737,19.4800,0.0000,136.4546,28.9109,28.7434,28.9109,False,0.0000,19.4800,374.1233,12.9866,639.8770,136.4546,1150.4550,-244876.6000,-305107.4758,-313379.6045
6664.0000,29.0706,35.1290,0.0000,250152.6000,-250152.6000,13.2876,0.0000,0.0000,0.0000,61805.0439,4.0474,44.8904,61805.0439,654.7041,25000.0000,311957.6439,0.0000,-311957.6439,33.1095,29.0706,31.0901,-22.2314,-320131.5391,19.9314,2793.1224,27.9312,19.9314,0.0000,146.1618,29.0706,28.9109,29.0706,False,0.0000,19.9314,398.7758,13.2876,654.7041,146.1618,1199.6417,-250152.6000,-311957.6439,-320131.5391
6665.0000,29.2060,35.2551,0.0000,253567.3000,-253567.3000,13.4895,0.0000,0.0000,0.0000,62887.1568,4.0321,45.5726,62887.1568,664.6526,25000.0000,316454.4568,0.0000,-316454.4568,33.2387,29.2060,31.2224,-22.5348,-324501.4843,20.2342,2890.2790,28.9028,20.2342,0.0000,152.9266,29.2060,29.0706,29.2060,False,0.0000,20.2342,415.8889,13.4895,664.6526,152.9266,1233.4681,-253567.3000,-316454.4568,-324501.4843
6666.0000,28.1735,34.2060,353.6000,150172.6000,-149819.0000,7.9994,60.8714,5.8090,0.0486,36180.8917,4.1506,27.0249,36241.7631,394.1437,25000.0000,186353.4917,292.7286,-186060.7631,32.1952,28.1735,30.1843,-13.3268,-191905.3717,11.9990,755.5703,7.5557,11.9990,0.0000,31.8906,28.1735,29.2060,28.1735,False,0.0000,11.9990,97.2960,7.9994,394.1437,31.8906,523.3303,-149819.0000,-186060.7631,-191905.3717
6667.0000,27.8415,33.9235,729.7000,146979.9000,-146250.2000,7.7532,125.9423,5.7939,0.1018,35083.6852,4.1894,26.1931,35209.6275,382.0127,25000.0000,182063.5852,603.7577,-181459.8275,31.8962,27.8415,29.8688,-13.0225,-187524.6251,11.6297,733.6763,7.3368,11.6297,0.0000,29.0357,27.8415,28.1735,27.8415,False,0.0000,11.6297,89.2170,7.7532,382.0127,29.0357,500.2654,-146250.2000,-181459.8275,-187524.6251
6668.0000,27.1025,33.1307,2256.5000,92692.2000,-90435.7000,4.8744,391.8315,5.7589,0.3162,21672.3187,4.2770,16.4676,22064.1503,240.1712,25000.0000,114364.5187,1864.6685,-112499.8503,31.1213,27.1025,29.1119,-8.1148,-116853.0292,7.3116,470.8815,4.7088,7.3116,0.0000,7.2154,27.1025,27.8415,27.1025,False,-0.0000,7.3116,24.7121,4.8744,240.1712,7.2154,272.0987,-90435.7000,-112499.8503,-116853.0292
6669.0000,26.7606,32.7822,3252.9000,87968.6000,-84715.7000,4.5947,566.5199,5.7419,0.4609,20372.2069,4.3181,15.5226,20938.7268,226.3898,25000.0000,108340.8069,2686.3801,-105654.4268,30.7750,26.7606,28.7678,-7.6407,-110026.7358,6.8921,448.0841,4.4808,6.8921,0.0000,6.0432,26.7606,27.1025,26.7606,False,-0.0000,6.8921,20.9947,4.5947,226.3898,6.0432,253.4277,-84715.7000,-105654.4268,-110026.7358
6670.0000,26.4249,32.3282,5273.8000,72094.5000,-66820.7000,3.7539,921.2169,5.7248,0.7510,16540.1851,4.3587,12.6822,17461.4020,184.9630,25000.0000,88634.6851,4352.5831,-84282.1020,30.3605,26.4249,28.3927,-6.1200,-88127.3223,5.6309,369.9101,3.6991,5.6309,0.0000,3.2957,26.4249,26.7606,26.4249,False,0.0000,5.6309,12.0314,3.7539,184.9630,3.2957,200.2901,-66820.7000,-84282.1020,-88127.3223
6671.0000,26.1799,31.9860,6721.1000,64968.0000,-58246.9000,3.3727,1176.6455,5.7121,0.9619,14803.6326,4.3887,11.3941,15980.2780,166.1771,25000.0000,79771.6326,5544.4545,-74227.1780,30.0506,26.1799,28.1153,-5.4078,-77872.3733,5.0590,334.9151,3.3492,5.0590,0.0000,2.3901,26.1799,26.4249,26.1799,False,0.0000,5.0590,8.9619,3.3727,166.1771,2.3901,177.5290,-58246.9000,-74227.1780,-77872.3733
6672.0000,25.9903,31.6765,8202.0000,59316.5000,-51114.5000,3.0725,1438.4228,5.7021,1.1783,13444.6006,4.4119,10.3802,14883.0234,151.3899,25000.0000,72761.1006,6763.5772,-65997.5234,29.7811,25.9903,27.8857,-4.8249,-69478.7019,4.6088,307.0761,3.0708,4.6088,0.0000,1.8071,25.9903,26.1799,25.9903,False,0.0000,4.6088,6.9378,3.0725,151.3899,1.8071,160.1349,-51114.5000,-65997.5234,-69478.7019
6673.0000,25.8312,31.3865,9487.1000,54173.0000,-44685.9000,2.8014,1666.2805,5.6936,1.3668,12224.4524,4.4315,9.4641,13890.7329,138.0298,25000.0000,66397.4524,7820.8195,-58576.6329,29.5347,25.8312,27.6829,-4.2978,-61888.6703,4.2021,281.5729,2.8157,4.2021,0.0000,1.3697,25.8312,25.9903,25.8312,False,0.0000,4.2021,5.3843,2.8014,138.0298,1.3697,144.7838,-44685.9000,-58576.6329,-61888.6703
6674.0000,25.6954,31.0976,10677.6000,49144.5000,-38466.9000,2.5378,1877.7908,5.6863,1.5420,11047.8936,4.4483,8.5736,12925.6843,125.0413,25000.0000,60192.3936,8799.8092,-51392.5843,29.2969,25.6954,27.4961,-3.7861,-54519.9864,3.8067,256.4207,2.5642,3.8067,0.0000,1.0183,25.6954,25.8312,25.6954,False,0.0000,3.8067,4.1068,2.5378,125.0413,1.0183,130.1664,-38466.9000,-51392.5843,-54519.9864
6675.0000,25.6922,30.9035,11890.6000,44220.4000,-32329.8000,2.2808,2091.1762,5.6861,1.7208,9940.0455,4.4487,7.7053,12031.2217,112.3781,25000.0000,54160.4455,9799.4238,-44361.0217,28.9457,25.6922,27.3190,-3.2824,-47267.2653,3.4212,247.3155,2.4732,3.6532,0.2320,0.9000,25.6922,25.6954,25.6922,False,-0.0000,3.4212,3.0661,2.2808,112.3781,0.9000,116.3441,-32329.8000,-44361.0217,-47267.2653
6676.0000,25.5269,31.1625,9620.7000,60912.5000,-51291.8000,3.1416,1694.6587,5.6771,1.3924,13629.2986,4.4692,10.6136,15323.9573,154.7936,25000.0000,74541.7986,7926.0413,-66615.7573,29.2839,25.5269,27.4054,-4.8895,-70408.7543,4.7124,318.2465,3.1825,4.7124,0.0000,1.9318,25.5269,25.6922,25.5269,False,0.0000,4.7124,7.3746,3.1416,154.7936,1.9318,164.1000,-51291.8000,-66615.7573,-70408.7543
6677.0000,25.5566,31.2316,10122.6000,67564.7000,-57442.1000,3.4797,1782.5549,5.6787,1.4687,15130.2815,4.4655,11.7556,16912.8364,171.4494,25000.0000,82694.9815,8340.0451,-74354.9364,29.3399,25.5566,27.4483,-5.4534,-78528.3278,5.2195,352.0637,3.5206,5.2195,0.0000,2.6249,25.5566,25.5269,25.5566,False,0.0000,5.2195,9.7654,3.4797,171.4494,2.6249,183.8396,-57442.1000,-74354.9364,-78528.3278
6678.0000,26.0693,32.1612,5101.1000,125952.8000,-120851.7000,6.4884,893.9472,5.7063,0.7398,28611.2683,4.4022,21.9203,29505.2155,319.6961,25000.0000,154564.0683,4207.1528,-150356.9155,30.1306,26.0693,28.1000,-10.9158,-157187.6287,9.7326,644.5947,6.4459,9.7326,0.0000,17.0181,26.0693,25.5566,26.0693,False,0.0000,9.7326,54.4760,6.4884,319.6961,17.0181,391.1903,-120851.7000,-150356.9155,-157187.6287
6679.0000,26.6677,32.8153,3074.4000,164803.0000,-161728.6000,8.5282,535.8697,5.7372,0.4424,38066.9666,4.3293,28.8117,38602.8363,420.2033,25000.0000,202869.9666,2538.5303,-200331.4363,30.7661,26.6677,28.7169,-14.4788,-208495.1392,12.7924,840.2343,8.4023,12.7924,0.0000,38.6435,26.6677,26.0693,26.6677,False,0.0000,12.7924,116.2063,8.5282,420.2033,38.6435,575.0531,-161728.6000,-200331.4363,-208495.1392
6680.0000,27.0492,33.2001,1623.5000,178164.5000,-176541.0000,9.2692,282.0419,5.7562,0.2315,41594.4502,4.2834,31.3147,41876.4921,456.7094,25000.0000,219758.9502,1341.4581,-218417.4921,31.1498,27.0492,29.0995,-15.7453,-226732.1211,13.9037,921.1770,9.2118,13.9037,0.0000,49.6157,27.0492,26.6677,27.0492,False,-0.0000,13.9037,146.4433,9.2692,456.7094,49.6157,652.7684,-176541.0000,-218417.4921,-226732.1211
6681.0000,27.4018,33.5503,801.8000,193131.1000,-192329.3000,10.0826,138.8802,5.7733,0.1137,45535.7161,4.2413,34.0627,45674.5963,496.7874,25000.0000,238666.8161,662.9198,-238003.8963,31.5008,27.4018,29.4513,-17.1201,-246529.8580,15.1238,1056.8036,10.5680,15.1238,0.0000,63.8573,27.4018,27.0492,27.4018,False,0.0000,15.1238,184.9945,10.0826,496.7874,63.8573,745.6391,-192329.3000,-238003.8963,-246529.8580
6682.0000,27.7410,33.8793,336.0000,208147.2000,-207811.2000,10.9015,58.0383,5.7893,0.0474,49544.4965,4.2012,36.8296,49602.5348,537.1403,25000.0000,257691.6965,277.9617,-257413.7348,31.8332,27.7410,29.7871,-18.4800,-266111.8766,16.3523,1323.9454,13.2395,16.3523,0.0000,80.7164,27.7410,27.4018,27.7410,False,0.0000,16.3523,229.8563,10.9015,537.1403,80.7164,847.7130,-207811.2000,-257413.7348,-266111.8766
6683.0000,28.0595,34.1846,5.5000,221544.6000,-221539.1000,11.6395,0.9476,5.8039,0.0008,53206.1527,4.1639,39.3227,53207.1003,573.5019,25000.0000,274750.7527,4.5524,-274746.2003,32.1429,28.0595,30.1012,-19.6886,-283516.2815,17.4593,1745.4224,17.4542,17.4593,0.0000,98.2434,28.0595,27.7410,28.0595,False,0.0000,17.4593,275.8016,11.6395,573.5019,98.2434,947.5469,-221539.1000,-274746.2003,-283516.2815
6684.0000,28.3242,34.4313,0.0000,230505.3000,-230505.3000,12.1462,0.0000,0.0000,0.0000,55770.5617,4.1331,41.0343,55770.5617,598.4649,25000.0000,286275.8617,0.0000,-286275.8617,32.3956,28.3242,30.3599,-20.4853,-294988.0051,18.2192,2099.5196,20.9952,18.2192,0.0000,111.6387,28.3242,28.0595,28.3242,False,0.0000,18.2192,310.5267,12.1462,598.4649,111.6387,1020.6304,-230505.3000,-286275.8617,-294988.0051
6685.0000,28.5203,34.6123,0.0000,234709.2000,-234709.2000,12.3983,0.0000,0.0000,0.0000,57100.9517,4.1104,41.8863,57100.9517,610.8899,25000.0000,291810.1517,0.0000,-291810.1517,32.5817,28.5203,30.5510,-20.8589,-300367.9252,18.5975,2277.3168,22.7732,18.5975,0.0000,118.7374,28.5203,28.3242,28.5203,False,0.0000,18.5975,328.8098,12.3983,610.8899,118.7374,1058.4371,-234709.2000,-291810.1517,-300367.9252
6686.0000,28.7203,34.8011,0.0000,241645.2000,-241645.2000,12.7883,0.0000,0.0000,0.0000,59119.0360,4.0874,43.2037,59119.0360,630.1036,25000.0000,300764.2360,0.0000,-300764.2360,32.7741,28.7203,30.7472,-21.4753,-309244.2365,19.1824,2521.0669,25.2107,19.1824,0.0000,130.2971,28.7203,28.5203,28.7203,False,0.0000,19.1824,358.4235,12.7883,630.1036,130.2971,1118.8242,-241645.2000,-300764.2360,-309244.2365
6687.0000,28.9398,35.0091,0.0000,250843.3000,-250843.3000,13.3002,0.0000,0.0000,0.0000,61748.5458,4.0623,44.9330,61748.5458,655.3250,25000.0000,312591.8458,0.0000,-312591.8458,32.9860,28.9398,30.9629,-22.2927,-321015.4590,19.9503,2796.1724,27.9617,19.9503,0.0000,146.5780,28.9398,28.7203,28.9398,False,0.0000,19.9503,399.8302,13.3002,655.3250,146.5780,1201.7332,-250843.3000,-312591.8458,-321015.4590
6688.0000,29.0573,35.1140,0.0000,250208.5000,-250208.5000,13.2942,0.0000,0.0000,0.0000,61795.7413,4.0490,44.9128,61795.7413,655.0306,25000.0000,312004.2413,0.0000,-312004.2413,33.0951,29.0573,31.0762,-22.2363,-320203.0768,19.9413,2795.9931,27.9599,19.9413,0.0000,146.3806,29.0573,28.9398,29.0573,False,0.0000,19.9413,399.3301,13.2942,655.0306,146.3806,1200.7414,-250208.5000,-312004.2413,-320203.0768
6689.0000,29.2983,35.3482,0.0000,263939.6000,-263939.6000,14.0395,0.0000,0.0000,0.0000,65629.4727,4.0217,47.4307,65629.4727,691.7526,25000.0000,329569.0727,0.0000,-329569.0727,33.3316,29.2983,31.3150,-23.4566,-337775.3834,21.0592,3133.0081,31.3301,21.0592,0.0000,172.4055,29.2983,29.0573,29.2983,False,0.0000,21.0592,464.8851,14.0395,691.7526,172.4055,1329.0432,-263939.6000,-329569.0727,-337775.3834
6690.0000,28.2925,34.3280,18.0000,159756.9000,-159738.9000,8.5174,3.0958,5.8143,0.0025,38618.7393,4.1368,28.7751,38621.8352,419.6704,25000.0000,198375.6393,14.9042,-198360.7352,32.3162,28.2925,30.3044,-14.1968,-204433.9800,12.7762,808.4516,8.0845,12.7762,0.0000,38.4967,28.2925,29.2983,28.2925,False,0.0000,12.7762,115.7979,8.5174,419.6704,38.4967,573.9649,-159738.9000,-198360.7352,-204433.9800
6691.0000,27.8983,33.9871,199.5000,149097.6000,-148898.1000,7.8736,34.4171,5.7965,0.0278,35645.9067,4.1827,26.6001,35680.3238,387.9489,25000.0000,184743.5067,165.0829,-184578.4238,31.9575,27.8983,29.9279,-13.2396,-190650.4776,11.8104,747.6891,7.4769,11.8104,0.0000,30.4104,27.8983,28.2925,27.8983,False,0.0000,11.8104,93.1141,7.8736,387.9489,30.4104,511.4734,-148898.1000,-184578.4238,-190650.4776
6692.0000,27.1031,33.1591,1464.8000,91053.1000,-89588.3000,4.7907,254.3549,5.7589,0.2051,21289.4507,4.2769,16.1849,21543.8056,236.0486,25000.0000,112342.5507,1210.4451,-111132.1056,31.1405,27.1031,29.1218,-8.0122,-115376.1812,7.1861,462.6734,4.6267,7.1861,0.0000,6.8502,27.1031,27.8983,27.1031,False,-0.0000,7.1861,23.5592,4.7907,236.0486,6.8502,266.4581,-89588.3000,-111132.1056,-115376.1812
6693.0000,26.7468,32.8206,2010.4000,86921.5000,-84911.1000,4.5400,350.1706,5.7412,0.2848,20121.9189,4.3197,15.3380,20472.0894,223.6963,25000.0000,107043.4189,1660.2294,-105383.1894,30.7960,26.7468,28.7714,-7.6153,-109660.9748,6.8101,442.7096,4.4271,6.8101,0.0000,5.8301,26.7468,27.1031,26.7468,False,0.0000,6.8101,20.3130,4.5400,223.6963,5.8301,249.8394,-84911.1000,-105383.1894,-109660.9748
6694.0000,26.4122,32.3949,3791.4000,72358.3000,-68566.9000,3.7672,662.3499,5.7242,0.5400,16594.8246,4.3603,12.7270,17257.1745,185.6165,25000.0000,88953.1246,3129.0501,-85824.0745,30.4007,26.4122,28.4065,-6.2241,-89627.2877,5.6508,371.0756,3.7108,5.6508,0.0000,3.3308,26.4122,26.7468,26.4122,False,0.0000,5.6508,12.1487,3.7672,185.6165,3.3308,201.0961,-68566.9000,-85824.0745,-89627.2877
6695.0000,26.1620,32.0750,4921.4000,65209.7000,-60288.3000,3.3848,861.7186,5.7111,0.7045,14851.2773,4.3908,11.4352,15712.9959,166.7763,25000.0000,80060.9773,4059.6814,-76001.2959,30.1040,26.1620,28.1330,-5.5273,-79592.8553,5.0772,335.9569,3.3596,5.0772,0.0000,2.4160,26.1620,26.4122,26.1620,False,0.0000,5.0772,9.0510,3.3848,166.7763,2.4160,178.2434,-60288.3000,-76001.2959,-79592.8553
6696.0000,25.9711,31.7720,6448.0000,59493.1000,-53045.1000,3.0812,1131.0186,5.7011,0.9265,13477.3978,4.4143,10.4094,14608.4164,151.8164,25000.0000,72970.4978,5316.9814,-67653.5164,29.8383,25.9711,27.9047,-4.9361,-71080.0386,4.6218,307.7776,3.0778,4.6218,0.0000,1.8224,25.9711,26.1620,25.9711,False,0.0000,4.6218,6.9916,3.0812,151.8164,1.8224,160.6305,-53045.1000,-67653.5164,-71080.0386
6697.0000,25.8168,31.4651,8194.4000,54271.0000,-46076.6000,2.8060,1439.4297,5.6928,1.1809,12241.6827,4.4333,9.4797,13681.1124,138.2559,25000.0000,66512.6827,6754.9703,-59757.7124,29.5824,25.8168,27.6996,-4.3769,-63027.7078,4.2090,281.9021,2.8190,4.2090,0.0000,1.3764,25.8168,25.9711,25.8168,False,0.0000,4.2090,5.4086,2.8060,138.2559,1.3764,145.0408,-46076.6000,-59757.7124,-63027.7078
6698.0000,25.6820,31.1691,9608.9000,49225.3000,-39616.4000,2.5416,1690.0628,5.6855,1.3880,11061.9211,4.4500,8.5866,12751.9839,125.2310,25000.0000,60287.2211,7918.8372,-52368.3839,29.3401,25.6820,27.5110,-3.8515,-55461.3710,3.8124,256.7022,2.5670,3.8124,0.0000,1.0229,25.6820,25.8168,25.6820,False,-0.0000,3.8124,4.1239,2.5416,125.2310,1.0229,130.3779,-39616.4000,-52368.3839,-55461.3710
6699.0000,25.6772,30.9689,10993.1000,44323.4000,-33330.3000,2.2858,1933.6119,5.6853,1.5912,9959.0282,4.4506,7.7223,11892.6401,112.6265,25000.0000,54282.4282,9059.4881,-45222.9401,28.9882,25.6772,27.3327,-3.3405,-48102.8202,3.4287,247.2197,2.4722,3.6532,0.2245,0.9000,25.6772,25.6820,25.6772,False,0.0000,3.4287,3.0847,2.2858,112.6265,0.9000,116.6112,-33330.3000,-45222.9401,-48102.8202
6700.0000,25.6559,30.7871,12317.4000,42460.3000,-30142.9000,2.1896,2166.9864,5.6841,1.7830,9534.7736,4.4532,7.3974,11701.7600,107.8878,25000.0000,51995.0736,10150.4136,-41844.6600,28.7314,25.6559,27.1937,-3.1028,-44680.1269,3.2845,248.1934,2.4819,3.6532,0.3687,0.9000,25.6559,25.6772,25.6559,False,0.0000,3.2845,2.7426,2.1896,107.8878,0.9000,111.5303,-30142.9000,-41844.6600,-44680.1269
6701.0000,25.7211,30.5296,14622.4000,39023.4000,-24401.0000,2.0120,2570.9046,5.6876,2.1174,8778.9068,4.4451,6.7974,11349.8114,99.1364,25000.0000,47802.3068,12051.4954,-35750.8114,28.3694,25.7211,27.0453,-2.6718,-38474.3915,3.0180,249.2395,2.4924,3.6532,0.6352,0.9000,25.7211,25.6559,25.7211,False,0.0000,3.0180,2.1766,2.0120,99.1364,0.9000,102.2130,-24401.0000,-35750.8114,-38474.3915
6702.0000,25.4369,30.4198,14708.8000,44795.8000,-30087.0000,2.3110,2593.1709,5.6721,2.1278,9998.0998,4.4804,7.8073,12591.2707,113.8661,25000.0000,54793.8998,12115.6291,-42678.2707,28.5890,25.4369,27.0129,-3.1801,-45793.8442,3.4665,249.4682,2.4947,3.6532,0.1867,0.9000,25.4369,25.7211,25.4369,False,0.0000,3.4665,3.1784,2.3110,113.8661,0.9000,117.9445,-30087.0000,-42678.2707,-45793.8442
6703.0000,25.3577,31.1119,9247.2000,70969.2000,-61722.0000,3.6521,1631.5452,5.6678,1.3435,15804.9842,4.4903,12.3382,17436.5294,179.9467,25000.0000,86774.1842,7615.6548,-79158.5294,29.1938,25.3577,27.2758,-5.8036,-83571.6319,5.4782,371.3165,3.7132,5.4782,0.0000,3.0348,25.3577,25.4369,25.3577,False,-0.0000,5.4782,11.1548,3.6521,179.9467,3.0348,194.1364,-61722.0000,-79158.5294,-83571.6319
6704.0000,25.5087,31.4634,6754.0000,85459.9000,-78705.9000,4.3948,1189.9061,5.6761,0.9825,19112.1825,4.4715,14.8472,20302.0886,216.5390,25000.0000,104572.0825,5564.0939,-99007.9886,29.4785,25.5087,27.4936,-7.2272,-104070.9825,6.5922,444.0855,4.4409,6.5922,0.0000,5.2882,25.5087,25.3577,25.5087,False,0.0000,6.5922,18.5711,4.3948,216.5390,5.2882,240.3983,-78705.9000,-99007.9886,-104070.9825
6705.0000,25.8506,31.9667,3992.6000,114524.9000,-110532.3000,5.8972,701.1173,5.6946,0.5795,25857.2350,4.4291,19.9230,26558.3524,290.5675,25000.0000,140382.1350,3291.4827,-137090.6524,29.9280,25.8506,27.8893,-9.9606,-143432.0198,8.8458,589.3216,5.8932,8.8458,0.0000,12.7773,25.8506,25.5087,25.8506,False,0.0000,8.8458,41.8242,5.8972,290.5675,12.7773,345.1690,-110532.3000,-137090.6524,-143432.0198
6706.0000,26.1428,32.2827,3084.1000,129634.1000,-126550.0000,6.6953,540.1095,5.7101,0.4453,29507.9221,4.3932,22.6194,30048.0316,329.8925,25000.0000,159142.0221,2543.9905,-156598.0316,30.2361,26.1428,28.1895,-11.3528,-163480.3093,10.0430,663.4960,6.6350,10.0430,0.0000,18.6989,26.1428,25.8506,26.1428,False,-0.0000,10.0430,59.4223,6.6953,329.8925,18.6989,408.0137,-126550.0000,-156598.0316,-163480.3093
6707.0000,26.3414,32.4917,2300.9000,136218.9000,-133918.0000,7.0537,402.2200,5.7205,0.3307,31179.0204,4.3689,23.8300,31581.2404,347.5484,25000.0000,167397.9204,1898.6800,-165499.2404,30.4416,26.3414,28.3915,-11.9806,-172521.2913,10.5805,695.0910,6.9509,10.5805,0.0000,21.8648,26.3414,26.1428,26.3414,False,-0.0000,10.5805,68.6521,7.0537,347.5484,21.8648,438.0653,-133918.0000,-165499.2404,-172521.2913
6708.0000,26.5150,32.6774,1551.6000,142920.4000,-141368.8000,7.4138,270.8117,5.7294,0.2223,32871.8783,4.3478,25.0467,33142.6900,365.2928,25000.0000,175792.2783,1280.7883,-174511.4900,30.6232,26.5150,28.5691,-12.6170,-181685.0380,11.1207,726.9903,7.2699,11.1207,0.0000,25.3876,26.5150,26.3414,26.5150,False,0.0000,11.1207,78.8081,7.4138,365.2928,25.3876,469.4884,-141368.8000,-174511.4900,-181685.0380
6709.0000,26.6800,32.8522,859.2000,149856.6000,-148997.4000,7.7857,149.7429,5.7378,0.1228,34626.4121,4.3278,26.3031,34776.1550,383.6173,25000.0000,184483.0121,709.4571,-183773.5550,30.7948,26.6800,28.7374,-13.2711,-191104.5249,11.6786,759.9162,7.5992,11.6786,0.0000,29.4031,26.6800,26.5150,26.6800,False,0.0000,11.6786,90.2598,7.7857,383.6173,29.4031,503.2802,-148997.4000,-183773.5550,-191104.5249
6710.0000,26.8420,33.0189,324.2000,156907.1000,-156582.9000,8.1641,56.4221,5.7460,0.0462,36420.0361,4.3083,27.5815,36476.4583,402.2623,25000.0000,193327.1361,267.7779,-193059.3583,30.9599,26.8420,28.9010,-13.9269,-200546.8674,12.2462,797.7080,7.9771,12.2462,0.0000,33.9021,26.8420,26.6800,26.8420,False,0.0000,12.2462,102.9566,8.1641,402.2623,33.9021,539.1209,-156582.9000,-193059.3583,-200546.8674
6711.0000,26.6039,32.7776,70.0000,127141.5000,-127071.5000,6.6251,12.2079,5.7340,0.0100,29315.4089,4.3370,22.3820,29327.6168,326.4294,25000.0000,156456.9089,57.7921,-156399.1168,30.7197,26.6039,28.6618,-11.2954,-162653.8110,9.9376,647.9831,6.4798,9.9376,0.0000,18.1162,26.6039,26.8420,26.6039,False,0.0000,9.9376,57.7114,6.6251,326.4294,18.1162,402.2570,-127071.5000,-156399.1168,-162653.8110
6712.0000,26.5253,32.7143,0.0000,124217.2000,-124217.2000,6.4588,0.0000,0.0000,0.0000,28578.3443,4.3465,21.8202,28578.3443,318.2372,25000.0000,152795.5443,0.0000,-152795.5443,30.6513,26.5253,28.5883,-11.0393,-158966.3406,9.6882,633.0059,6.3301,9.6882,0.0000,16.7862,26.5253,26.6039,26.5253,False,0.0000,9.6882,53.7908,6.4588,318.2372,16.7862,388.8142,-124217.2000,-152795.5443,-158966.3406
6713.0000,26.4809,32.6741,7.5000,122593.5000,-122586.0000,6.3699,1.3094,5.7277,0.0011,28169.8133,4.3519,21.5198,28171.1227,313.8556,25000.0000,150763.3133,6.1906,-150757.1227,30.6097,26.4809,28.5453,-10.8946,-156882.5378,9.5548,625.0348,6.2503,9.5548,0.0000,16.1023,26.4809,26.5253,26.4809,False,0.0000,9.5548,51.7661,6.3699,313.8556,16.1023,381.7240,-122586.0000,-150757.1227,-156882.5378
6714.0000,26.1344,32.3288,34.0000,92449.4000,-92415.4000,4.8017,5.9548,5.7097,0.0049,21038.7942,4.3942,16.2219,21044.7490,236.5884,25000.0000,113488.1942,28.0452,-113460.1490,30.2640,26.1344,28.1992,-8.2142,-118284.9976,7.2025,475.7094,4.7571,7.2025,0.0000,6.8973,26.1344,26.4809,26.1344,False,0.0000,7.2025,23.7082,4.8017,236.5884,6.8973,267.1938,-92415.4000,-113460.1490,-118284.9976
6715.0000,26.0560,32.2659,130.8000,95838.5000,-95707.7000,4.9623,22.9250,5.7056,0.0188,21762.4800,4.4038,16.7646,21785.4050,244.5036,25000.0000,117600.9800,107.8750,-117493.1050,30.1960,26.0560,28.1260,-8.5102,-122546.2792,7.4435,492.6279,4.9263,7.4435,0.0000,7.6130,26.0560,26.1344,26.0560,False,0.0000,7.4435,25.9620,4.9623,244.5036,7.6130,278.0786,-95707.7000,-117493.1050,-122546.2792
6716.0000,25.5933,31.7680,672.2000,57198.9000,-56526.7000,2.9596,118.3304,5.6807,0.0967,12822.0671,4.4610,9.9986,12940.3975,145.8246,25000.0000,70020.9671,553.8696,-69467.0975,29.7097,25.5933,27.6515,-5.0467,-72672.9257,4.4394,297.7364,2.9774,4.4394,0.0000,1.6151,25.5933,26.0560,25.5933,False,0.0000,4.4394,6.2601,2.9596,145.8246,1.6151,153.6997,-56526.7000,-69467.0975,-72672.9257
6717.0000,25.3885,31.5456,1230.0000,53573.5000,-52343.5000,2.7607,216.9518,5.6695,0.1783,11941.1541,4.4865,9.3267,12158.1059,136.0252,25000.0000,65514.6541,1013.0482,-64501.6059,29.4932,25.3885,27.4409,-4.6942,-67595.9601,4.1411,279.3800,2.7938,4.1411,0.0000,1.3109,25.3885,25.5933,25.3885,False,0.0000,4.1411,5.1726,2.7607,136.0252,1.3109,142.5087,-52343.5000,-64501.6059,-67595.9601
6718.0000,25.2709,31.3341,2317.1000,46042.8000,-43725.7000,2.3684,409.1695,5.6629,0.3369,10229.1073,4.5012,8.0013,10638.2768,116.6950,25000.0000,56271.9073,1907.9305,-54363.9768,29.2017,25.2709,27.2363,-3.9657,-57106.1755,3.5526,247.8943,2.4789,3.6532,0.1006,0.9000,25.2709,25.3885,25.2709,False,0.0000,3.5526,3.3992,2.3684,116.6950,0.9000,120.9942,-43725.7000,-54363.9768,-57106.1755
