Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6719.0000,25.3248,31.3117,2981.8000,41514.8000,-38533.0000,2.1333,526.2683,5.6659,0.4343,9236.9737,4.4944,7.2070,9763.2420,105.1110,25000.0000,50751.7737,2455.5317,-48296.2420,28.8208,25.3248,27.0728,-3.5271,-50790.2905,3.1999,249.0447,2.4904,3.6532,0.4533,0.9000,25.3248,25.2709,25.3248,False,0.0000,3.1999,2.5539,2.1333,105.1110,0.9000,108.5649,-38533.0000,-48296.2420,-50790.2905
6720.0000,25.4369,31.2383,4315.8000,36126.2000,-31810.4000,1.8573,760.8784,5.6721,0.6281,8063.1065,4.4804,6.2745,8823.9849,91.5106,25000.0000,44189.3065,3554.9216,-40634.3849,28.3862,25.4369,26.9116,-2.9756,-42848.2502,2.7859,250.1878,2.5019,3.6532,0.8673,0.9000,25.4369,25.3248,25.4369,False,0.0000,2.7859,1.7495,1.8573,91.5106,0.9000,94.1600,-31810.4000,-40634.3849,-42848.2502
6721.0000,25.5211,31.0835,5719.4000,31713.9000,-25994.5000,1.6320,1007.5118,5.6768,0.8310,7094.9165,4.4699,5.5136,8102.4283,80.4125,25000.0000,38808.8165,4711.8882,-34096.9283,28.0060,25.5211,26.7636,-2.5070,-36101.0508,2.4480,251.2442,2.5124,3.6532,1.2052,0.9000,25.5211,25.4369,25.5211,False,0.0000,2.4480,1.2299,1.6320,80.4125,0.9000,82.5425,-25994.5000,-34096.9283,-36101.0508
6722.0000,25.5832,30.8917,6859.5000,27930.2000,-21070.7000,1.4384,1207.6254,5.6802,0.9953,6259.2524,4.4622,4.8593,7466.8778,70.8710,25000.0000,34189.4524,5651.8746,-28537.5778,27.6733,25.5832,26.6283,-2.1087,-30364.9127,2.1575,252.2160,2.5222,3.6532,1.4957,0.9000,25.5832,25.5211,25.5832,False,0.0000,2.1575,0.8723,1.4384,70.8710,0.9000,72.6432,-21070.7000,-28537.5778,-30364.9127
6723.0000,25.6503,30.6066,8165.9000,24239.4000,-16073.5000,1.2490,1436.6947,5.6838,1.1838,5442.2861,4.4539,4.2195,6878.9808,61.5393,25000.0000,29681.6861,6729.2053,-22952.4808,27.3448,25.6503,26.4976,-1.7095,-24617.2651,1.8735,253.1606,2.5316,3.6532,1.7797,0.9000,25.6503,25.5832,25.6503,False,0.0000,1.8735,0.5945,1.2490,61.5393,0.9000,63.0339,-16073.5000,-22952.4808,-24617.2651
6724.0000,25.6199,30.3409,9341.6000,23492.5000,-14150.9000,1.2112,1644.0245,5.6822,1.3528,5270.1216,4.4577,4.0919,6914.1462,59.6782,25000.0000,28762.6216,7697.5755,-21065.0462,27.1851,25.6199,26.4025,-1.5791,-22739.5422,1.8168,253.8511,2.5385,3.6532,1.8364,0.9000,25.6199,25.6503,25.6199,False,0.0000,1.8168,0.5470,1.2112,59.6782,0.9000,61.1253,-14150.9000,-21065.0462,-22739.5422
6725.0000,25.6477,30.0084,10499.0000,21332.5000,-10833.5000,1.0995,1847.2235,5.6837,1.5211,4789.2671,4.4542,3.7147,6636.4906,54.1767,25000.0000,26121.7671,8651.7765,-17469.9906,26.9602,25.6477,26.3039,-1.3242,-19067.7610,1.6493,254.5702,2.5457,3.6532,2.0039,0.9000,25.6477,25.6199,25.6477,False,0.0000,1.6493,0.4210,1.0995,54.1767,0.9000,55.4976,-10833.5000,-17469.9906,-19067.7610
6726.0000,25.2330,30.0641,12115.5000,32841.8000,-20726.3000,1.6932,2140.2360,5.6608,1.7546,7288.6353,4.5059,5.7202,9428.8713,83.4264,25000.0000,40130.4353,9975.2640,-30155.1713,27.4721,25.2330,26.3526,-2.2590,-32529.2119,2.5398,254.2148,2.5421,3.6532,1.1134,0.9000,25.2330,25.6477,25.2330,False,0.0000,2.5398,1.3596,1.6932,83.4264,0.9000,85.6860,-20726.3000,-30155.1713,-32529.2119
6727.0000,24.9987,30.1192,11638.3000,39046.0000,-27407.7000,2.0058,2060.7330,5.6477,1.6963,8609.3360,4.5353,6.7762,10670.0690,98.8277,25000.0000,47655.3360,9577.5670,-38077.7690,27.8101,24.9987,26.4044,-2.8363,-40843.1844,3.0086,253.8373,2.5384,3.6532,0.6446,0.9000,24.9987,25.2330,24.9987,False,-0.0000,3.0086,2.1581,2.0058,98.8277,0.9000,101.8858,-27407.7000,-38077.7690,-40843.1844
6728.0000,24.6316,30.4262,6380.3000,50842.8000,-44462.5000,2.6064,1133.9462,5.6266,0.9333,11096.8854,4.5817,8.8056,12230.8316,128.4247,25000.0000,61939.6854,5246.3538,-56693.3316,28.4947,24.6316,26.5631,-4.1710,-60062.9448,3.9097,270.4263,2.7043,3.9097,0.0000,1.1032,24.6316,24.9987,24.6316,False,0.0000,3.9097,4.4185,2.6064,128.4247,1.1032,133.9463,-44462.5000,-56693.3316,-60062.9448
6729.0000,24.7106,30.7065,4679.3000,59918.9000,-55239.6000,3.0620,830.9599,5.6312,0.6884,13106.5066,4.5717,10.3447,13937.4665,150.8724,25000.0000,73025.4066,3848.3401,-69177.0665,28.7079,24.7106,26.7093,-5.0703,-73011.8141,4.5931,316.3713,3.1637,4.5931,0.0000,1.7887,24.7106,24.6316,24.7106,False,0.0000,4.5931,6.8729,3.0620,150.8724,1.7887,159.5339,-55239.6000,-69177.0665,-73011.8141
6730.0000,24.7520,30.7246,4895.1000,58917.3000,-54022.2000,3.0129,868.9148,5.6336,0.7192,12902.2114,4.5664,10.1787,13771.1262,148.4511,25000.0000,71819.5114,4026.1852,-67793.3262,28.7337,24.7520,26.7429,-4.9695,-71560.8100,4.5193,310.9957,3.1100,4.5193,0.0000,1.7039,24.7520,24.7106,24.7520,False,0.0000,4.5193,6.5744,3.0129,148.4511,1.7039,156.7294,-54022.2000,-67793.3262,-71560.8100
6731.0000,24.7696,30.7566,4658.4000,59128.6000,-54470.2000,3.0248,826.7509,5.6346,0.6840,12954.7861,4.5642,10.2188,13781.5370,149.0365,25000.0000,72083.3861,3831.6491,-68251.7370,28.7609,24.7696,26.7652,-5.0012,-72016.8196,4.5372,312.0231,3.1202,4.5372,0.0000,1.7242,24.7696,24.7520,24.7696,False,0.0000,4.5372,6.6458,3.0248,149.0365,1.7242,157.4064,-54470.2000,-68251.7370,-72016.8196
6732.0000,24.7752,30.7233,5140.5000,57974.7000,-52834.2000,2.9662,912.2591,5.6349,0.7546,12703.9696,4.5635,10.0209,13616.2287,146.1501,25000.0000,70678.6696,4228.2409,-66450.4287,28.7406,24.7752,26.7579,-4.8724,-70162.1011,4.4493,306.0440,3.0604,4.4493,0.0000,1.6259,24.7752,24.7696,24.7752,False,0.0000,4.4493,6.2985,2.9662,146.1501,1.6259,154.0745,-52834.2000,-66450.4287,-70162.1011
6733.0000,24.7730,30.7018,5395.0000,57638.1000,-52243.1000,2.9491,957.4453,5.6348,0.7919,12629.4413,4.5638,9.9632,13586.8866,145.3086,25000.0000,70267.5413,4437.5547,-65829.9866,28.7255,24.7730,26.7493,-4.8286,-69531.7823,4.4237,304.3568,3.0436,4.4237,0.0000,1.5980,24.7730,24.7752,24.7730,False,0.0000,4.4237,6.1995,2.9491,145.3086,1.5980,153.1061,-52243.1000,-65829.9866,-69531.7823
6734.0000,24.7760,30.7350,5081.2000,59243.4000,-54162.2000,3.0312,901.7282,5.6350,0.7459,12982.2590,4.5634,10.2405,13883.9872,149.3529,25000.0000,72225.6590,4179.4718,-68046.1872,28.7487,24.7760,26.7624,-4.9883,-71832.2115,4.5468,312.7111,3.1271,4.5468,0.0000,1.7352,24.7760,24.7730,24.7760,False,0.0000,4.5468,6.6846,3.0312,149.3529,1.7352,157.7726,-54162.2000,-68046.1872,-71832.2115
6735.0000,24.7803,30.7133,5473.8000,59191.2000,-53717.4000,3.0286,971.3581,5.6352,0.8035,12972.3625,4.5629,10.2318,13943.7206,149.2251,25000.0000,72163.5625,4502.4419,-67661.1206,28.7357,24.7803,26.7580,-4.9623,-71457.5661,4.5429,312.4826,3.1248,4.5429,0.0000,1.7307,24.7803,24.7760,24.7803,False,0.0000,4.5429,6.6689,3.0286,149.2251,1.7307,157.6247,-53717.4000,-67661.1206,-71457.5661
6736.0000,24.7801,30.6954,5748.3000,59258.4000,-53510.1000,3.0322,1020.0721,5.6352,0.8437,12987.0079,4.5629,10.2438,14007.0800,149.4000,25000.0000,72245.4079,4728.2279,-67517.1800,28.7237,24.7801,26.7519,-4.9534,-71328.3261,4.5482,312.9034,3.1290,4.5482,0.0000,1.7368,24.7801,24.7803,24.7801,False,0.0000,4.5482,6.6904,3.0322,149.4000,1.7368,157.8272,-53510.1000,-67517.1800,-71328.3261
6737.0000,24.9257,30.0322,13835.2000,45080.2000,-31245.0000,2.3067,2451.5256,5.6435,2.0306,9919.7057,4.5445,7.7928,12371.2313,113.6543,25000.0000,54999.9057,11383.6744,-43616.2313,28.1500,24.9257,26.5378,-3.2530,-46842.8045,3.4600,252.8689,2.5287,3.6532,0.1932,0.9000,24.9257,24.7801,24.9257,False,0.0000,3.4600,3.1623,2.3067,113.6543,0.9000,117.7165,-31245.0000,-43616.2313,-46842.8045
6738.0000,25.1339,29.9850,13556.9000,36481.3000,-22924.4000,1.8690,2397.2128,5.6553,1.9853,8074.0966,4.5183,6.3143,10471.3095,92.0906,25000.0000,44555.3966,11159.6872,-33395.7095,27.6158,25.1339,26.3749,-2.5039,-36056.6238,2.8035,254.0522,2.5405,3.6532,0.8497,0.9000,25.1339,24.9257,25.1339,False,0.0000,2.8035,1.7799,1.8690,92.0906,0.9000,94.7705,-22924.4000,-33395.7095,-36056.6238
6739.0000,25.1543,29.7783,14731.4000,34381.3000,-19649.9000,1.7646,2604.3676,5.6564,2.1504,7613.6354,4.5158,5.9615,10218.0030,86.9461,25000.0000,41994.9354,12127.0324,-29867.9030,27.3879,25.1543,26.2711,-2.2533,-32448.2189,2.6469,254.8103,2.5481,3.6532,1.0063,0.9000,25.1543,25.1339,25.1543,False,0.0000,2.6469,1.5216,1.7646,86.9461,0.9000,89.3678,-19649.9000,-29867.9030,-32448.2189
6740.0000,25.6063,28.4917,19071.7000,21650.9000,-2579.2000,1.1114,3356.8575,5.6814,2.7830,4855.1589,4.4594,3.7548,8212.0164,54.7622,25000.0000,26506.0589,15714.8425,-10791.2164,26.4842,25.6063,26.0452,-0.8856,-12753.2688,1.6671,256.4724,2.5647,3.6532,1.9861,0.9000,25.6063,25.1543,25.6063,False,-0.0000,1.6671,0.4334,1.1114,54.7622,0.9000,56.0956,-2579.2000,-10791.2164,-12753.2688
6741.0000,25.4513,28.7816,16857.6000,22133.5000,-5275.9000,1.1407,2971.5897,5.6729,2.4429,4942.0193,4.4786,3.8537,7913.6090,56.2042,25000.0000,27075.5193,13886.0103,-13189.5090,26.4912,25.4513,25.9712,-1.0491,-15106.9777,1.7110,257.0207,2.5702,3.6532,1.9422,0.9000,25.4513,25.6063,25.4513,False,0.0000,1.7110,0.4650,1.1407,56.2042,0.9000,57.5692,-5275.9000,-13189.5090,-15106.9777
6742.0000,25.5512,28.0059,17869.9000,18025.4000,-155.5000,0.9277,3146.9918,5.6784,2.5958,4035.9575,4.4662,3.1342,7182.9494,45.7103,25000.0000,22061.3575,14722.9082,-7338.4494,26.1746,25.5512,25.8629,-0.6289,-9055.9000,1.3916,257.8266,2.5783,3.6532,2.2616,0.9000,25.5512,25.4513,25.5512,False,-0.0000,1.3916,0.2659,0.9277,45.7103,0.9000,46.8762,-155.5000,-7338.4494,-9055.9000
6743.0000,25.5670,27.3934,18779.1000,16259.6000,2519.5000,0.8376,3306.6040,5.6793,2.7237,3642.1896,4.4642,2.8296,6948.7935,41.2685,25000.0000,19901.7896,15472.4960,-4429.2935,25.9858,25.5670,25.7764,-0.4224,-6083.2110,1.2563,258.4729,2.5847,3.6532,2.3968,0.9000,25.5670,25.5512,25.5670,False,0.0000,1.2563,0.2018,0.8376,41.2685,0.9000,42.3704,2519.5000,-4429.2935,-6083.2110
6744.0000,25.5878,26.5258,20082.6000,14817.1000,5265.5000,0.8620,3535.4165,5.6804,2.9120,3320.9860,4.4617,2.5789,6856.4025,42.4703,25000.0000,18138.0860,16547.1835,-1590.9025,25.8091,25.5878,25.6985,-0.2233,-3215.0879,1.2929,259.0574,2.5906,3.6532,2.3603,0.9000,25.5878,25.5670,25.5878,False,0.0000,1.2929,0.2181,0.8620,42.4703,0.9000,43.5884,5265.5000,-1590.9025,-3215.0879
6745.0000,25.6078,25.7499,21406.8000,13521.8000,7885.0000,0.9185,3767.8102,5.6815,3.1030,3032.3552,4.4592,2.3539,6800.1654,45.2563,25000.0000,16554.1552,17638.9898,1084.8346,25.6435,25.6078,25.6257,-0.0360,-519.1122,1.3778,259.6052,2.5961,3.6532,2.2754,0.9000,25.6078,25.5878,25.6078,False,0.0000,1.3778,0.2589,0.9185,45.2563,0.9000,46.4152,7885.0000,1084.8346,-519.1122
6746.0000,25.6261,25.1123,22756.1000,12384.4000,10371.7000,0.9761,4004.5997,5.6825,3.2976,2778.6970,4.4569,2.1563,6783.2967,48.0941,25000.0000,15163.0970,18751.5003,3588.4033,25.4888,25.6261,25.5574,0.1385,1994.4730,1.4641,260.1205,2.6012,3.6532,2.1891,0.9000,25.6261,25.6078,25.6261,False,0.0000,1.4641,0.3051,0.9761,48.0941,0.9000,49.2992,10371.7000,3588.4033,1994.4730
6747.0000,25.6486,24.5443,24335.4000,11329.7000,13005.7000,1.0435,4281.6008,5.6837,3.5255,2543.6470,4.4541,1.9730,6825.2477,51.4176,25000.0000,13873.3470,20053.7992,6180.4523,25.3332,25.6486,25.4909,0.3182,4582.5693,1.5653,260.6245,2.6062,3.6532,2.0879,0.9000,25.6486,25.6261,25.6486,False,-0.0000,1.5653,0.3654,1.0435,51.4176,0.9000,52.6830,13005.7000,6180.4523,4582.5693
6748.0000,25.5793,24.7660,25794.6000,13009.8000,12784.8000,1.1057,4541.3481,5.6799,3.7356,2915.2250,4.4627,2.2660,7456.5731,54.4819,25000.0000,15925.0250,21253.2519,5328.2269,25.3332,25.5793,25.4562,0.2484,3576.6470,1.6586,260.8872,2.6089,3.6532,1.9946,0.9000,25.5793,25.6486,25.5793,False,0.0000,1.6586,0.4274,1.1057,54.4819,0.9000,55.8093,12784.8000,5328.2269,3576.6470
6749.0000,25.5850,24.4995,27289.0000,12770.2000,14518.8000,1.1710,4804.1901,5.6802,3.9562,2861.9828,4.4620,2.2229,7666.1729,57.6994,25000.0000,15632.1828,22484.8099,6852.6271,25.2370,25.5850,25.4110,0.3510,5055.0519,1.7566,261.2314,2.6123,3.6532,1.8966,0.9000,25.5850,25.5793,25.5850,False,0.0000,1.7566,0.4993,1.1710,57.6994,0.9000,59.0987,14518.8000,6852.6271,5055.0519
6750.0000,25.2116,26.6250,33419.7000,26774.8000,6644.9000,1.4340,5904.9320,5.6596,4.8446,5938.6314,4.5086,4.6609,11843.5634,70.6560,25000.0000,32713.4314,27514.7680,-5198.6634,25.7664,25.2116,25.4890,-0.5597,-8060.1052,2.1510,260.6389,2.6064,3.6532,1.5022,0.9000,25.2116,25.5850,25.2116,False,0.0000,2.1510,0.8651,1.4340,70.6560,0.9000,72.4211,6644.9000,-5198.6634,-8060.1052
6751.0000,24.9153,27.7970,29478.3000,33442.7000,-3964.4000,1.7176,5223.9498,5.6429,4.2978,7356.7985,4.5458,5.8027,12580.7483,84.6296,25000.0000,40799.4985,24254.3502,-16545.1483,26.2702,24.9153,25.5927,-1.3669,-19683.8187,2.5764,259.8538,2.5985,3.6532,1.0768,0.9000,24.9153,25.2116,24.9153,False,0.0000,2.5764,1.4137,1.7176,84.6296,0.9000,86.9432,-3964.4000,-16545.1483,-19683.8187
6752.0000,24.5991,28.7522,21429.0000,38743.9000,-17314.9000,1.9848,3809.7648,5.6248,3.1386,8448.6056,4.5858,6.7053,12258.3704,97.7933,25000.0000,47192.5056,17619.2352,-29573.2704,26.8555,24.5991,25.7273,-2.2764,-32779.5613,2.9772,258.8409,2.5884,3.6532,0.6760,0.9000,24.5991,24.9153,24.5991,False,0.0000,2.9772,2.0970,1.9848,97.7933,0.9000,100.7903,-17314.9000,-29573.2704,-32779.5613
6753.0000,24.2156,29.3448,14893.8000,49139.3000,-34245.5000,2.5105,2658.5225,5.6023,2.1922,10602.3564,4.6348,8.4813,13260.8789,123.6956,25000.0000,59741.6564,12235.2775,-47506.3789,27.6351,24.2156,25.9254,-3.5561,-51207.3557,3.7657,265.2872,2.6529,3.7657,0.0000,0.9857,24.2156,24.5991,24.2156,False,0.0000,3.7657,3.9869,2.5105,123.6956,0.9857,128.6682,-34245.5000,-47506.3789,-51207.3557
6754.0000,24.2896,29.5947,14316.8000,54642.2000,-40325.4000,2.7825,2553.5362,5.6067,2.1199,11813.8009,4.6253,9.4003,14367.3371,137.0987,25000.0000,66456.0009,11763.2638,-54692.7371,27.8263,24.2896,26.0580,-4.0765,-58702.0975,4.1737,292.9093,2.9291,4.1737,0.0000,1.3421,24.2896,24.2156,24.2896,False,-0.0000,4.1737,5.2853,2.7825,137.0987,1.3421,143.7261,-40325.4000,-54692.7371,-58702.0975
6755.0000,24.3558,29.7477,13762.8000,57651.5000,-43888.7000,2.9376,2453.0191,5.6106,2.0355,12487.2706,4.6168,9.9242,14940.2897,144.7400,25000.0000,70138.7706,11309.7809,-58828.9897,27.9504,24.3558,26.1531,-4.3741,-62987.6326,4.4064,308.3883,3.0839,4.4064,0.0000,1.5793,24.3558,24.2896,24.3558,False,0.0000,4.4064,6.1331,2.9376,144.7400,1.5793,152.4524,-43888.7000,-58828.9897,-62987.6326
6756.0000,24.3947,29.8081,13316.6000,57307.7000,-43991.1000,2.9217,2372.5251,5.6128,1.9675,12426.1641,4.6119,9.8706,14798.6893,143.9579,25000.0000,69733.8641,10944.0749,-58789.7893,28.0036,24.3947,26.1992,-4.3679,-62897.5274,4.3826,306.3157,3.0632,4.3826,0.0000,1.5538,24.3947,24.3558,24.3947,False,0.0000,4.3826,6.0426,2.9217,143.9579,1.5538,151.5544,-43991.1000,-58789.7893,-62897.5274
6757.0000,24.4498,29.9527,13003.7000,62293.8000,-49290.1000,3.1770,2315.4468,5.6161,1.9201,13527.9261,4.6048,10.7330,15843.3729,156.5350,25000.0000,75821.7261,10688.2532,-65133.4729,28.1184,24.4498,26.2841,-4.8280,-69523.8128,4.7654,332.2648,3.3226,4.7654,0.0000,1.9977,24.4498,24.3947,24.4498,False,0.0000,4.7654,7.6047,3.1770,156.5350,1.9977,166.1373,-49290.1000,-65133.4729,-69523.8128
6758.0000,24.4688,29.9537,12758.8000,59974.7000,-47215.9000,3.0601,2271.3907,5.6172,1.8823,13031.1558,4.6024,10.3383,15302.5465,150.7783,25000.0000,73005.8558,10487.4093,-62518.4465,28.1254,24.4688,26.2971,-4.6353,-66747.9853,4.5902,319.9260,3.1993,4.5902,0.0000,1.7853,24.4688,24.4498,24.4688,False,-0.0000,4.5902,6.8612,3.0601,150.7783,1.7853,159.4248,-47215.9000,-62518.4465,-66747.9853
6759.0000,24.4704,29.9363,12601.6000,57956.0000,-45354.4000,2.9576,2243.3681,5.6173,1.8586,12593.0896,4.6022,9.9919,14836.4578,145.7269,25000.0000,70549.0896,10358.2319,-60190.8578,28.1143,24.4704,26.2924,-4.4644,-64287.8266,4.4364,309.2500,3.0925,4.4364,0.0000,1.6118,24.4704,24.4688,24.4704,False,0.0000,4.4364,6.2486,2.9576,145.7269,1.6118,153.5872,-45354.4000,-60190.8578,-64287.8266
6760.0000,24.4900,29.9894,12572.1000,60226.6000,-47654.5000,3.0735,2237.6612,5.6184,1.8542,13093.5572,4.5997,10.3835,15331.2184,151.4382,25000.0000,73320.1572,10334.4388,-62985.7184,28.1562,24.4900,26.3231,-4.6678,-67216.7469,4.6103,321.0866,3.2109,4.6103,0.0000,1.8089,24.4900,24.4704,24.4900,False,0.0000,4.6103,6.9439,3.0735,151.4382,1.8089,160.1910,-47654.5000,-62985.7184,-67216.7469
6761.0000,24.6606,29.1642,23818.1000,51082.0000,-27263.9000,2.6073,4231.8357,5.6283,3.5117,11158.0736,4.5780,8.8084,15389.9093,128.4658,25000.0000,62240.0736,19586.2643,-42653.8093,27.6630,24.6606,26.1618,-3.2428,-46695.8594,3.9109,273.6454,2.7365,3.9109,0.0000,1.1042,24.6606,24.4900,24.6606,False,0.0000,3.9109,4.4223,2.6073,128.4658,1.1042,133.9924,-27263.9000,-42653.8093,-46695.8594
6762.0000,24.8084,29.1051,20862.2000,40258.8000,-19396.6000,2.0579,3701.0635,5.6368,3.0677,8830.0025,4.5593,6.9522,12531.0660,101.3946,25000.0000,49088.8025,17161.1365,-31927.6660,27.2287,24.8084,26.0186,-2.4419,-35162.6820,3.0868,256.6698,2.5667,3.6532,0.5664,0.9000,24.8084,24.6606,24.8084,False,0.0000,3.0868,2.3147,2.0579,101.3946,0.9000,104.6093,-19396.6000,-31927.6660,-35162.6820
6763.0000,24.8657,28.8941,22040.3000,37583.6000,-15543.3000,1.9236,3907.7911,5.6401,3.2335,8256.3718,4.5521,6.4985,12164.1630,94.7772,25000.0000,45839.9718,18132.5089,-27707.4630,26.9869,24.8657,25.9263,-2.1400,-30815.3450,2.8853,257.3544,2.5735,3.6532,0.7679,0.9000,24.8657,24.8084,24.8657,False,-0.0000,2.8853,1.9252,1.9236,94.7772,0.9000,97.6024,-15543.3000,-27707.4630,-30815.3450
6764.0000,25.4530,26.7467,28708.1000,22596.7000,6111.4000,1.2456,5060.4621,5.6730,4.2080,5045.6891,4.4784,3.9091,10106.1512,61.3713,25000.0000,27642.3891,23647.6379,-3994.7512,25.8941,25.4530,25.6736,-0.4450,-6407.6280,1.8683,259.2445,2.5924,3.6532,1.7849,0.9000,25.4530,24.8657,25.4530,False,0.0000,1.8683,0.5901,1.2456,61.3713,0.9000,62.8614,6111.4000,-3994.7512,-6407.6280
6765.0000,25.2680,27.4019,24355.5000,22654.8000,1700.7000,1.1660,4300.9848,5.6628,3.5378,5032.7026,4.5015,3.9392,9333.6874,57.4508,25000.0000,27687.5026,20054.5152,-7632.9874,25.9491,25.2680,25.6085,-0.6871,-9894.9102,1.7490,259.7344,2.5973,3.6532,1.9042,0.9000,25.2680,25.4530,25.2680,False,0.0000,1.7490,0.4934,1.1660,57.4508,0.9000,58.8442,1700.7000,-7632.9874,-9894.9102
6766.0000,25.4001,26.0509,25446.5000,17810.2000,7636.3000,1.0972,4487.8385,5.6701,3.7068,3971.0479,4.4850,3.0918,8458.8863,54.0616,25000.0000,21781.2479,20958.6615,-822.5863,25.5956,25.4001,25.4979,-0.1972,-2839.5906,1.6458,260.5715,2.6057,3.6532,2.0074,0.9000,25.4001,25.2680,25.4001,False,0.0000,1.6458,0.4185,1.0972,54.0616,0.9000,55.3801,7636.3000,-822.5863,-2839.5906
6767.0000,25.4198,25.3854,26352.3000,16025.2000,10327.1000,1.1340,4646.6997,5.6712,3.8309,3575.0090,4.4826,2.7851,8221.7087,55.8723,25000.0000,19600.2090,21705.6003,2105.3913,25.4091,25.4198,25.4144,0.0108,155.0035,1.7009,261.2050,2.6121,3.6532,1.9523,0.9000,25.4198,25.4001,25.4198,False,-0.0000,1.7009,0.4576,1.1340,55.8723,0.9000,57.2298,10327.1000,2105.3913,155.0035
6768.0000,25.3849,25.2164,25212.2000,14879.9000,10332.3000,1.0846,4447.1749,5.6693,3.6641,3316.2929,4.4869,2.5865,7763.4678,53.4389,25000.0000,18196.1929,20765.0251,2568.8322,25.3349,25.3849,25.3599,0.0505,726.7286,1.6269,261.6205,2.6162,3.6532,2.0263,0.9000,25.3849,25.4198,25.3849,False,-0.0000,1.6269,0.4056,1.0846,53.4389,0.9000,54.7445,10332.3000,2568.8322,726.7286
6769.0000,25.3853,24.8578,25395.5000,13768.7000,11626.8000,1.0930,4479.4934,5.6693,3.6927,3068.6658,4.4869,2.3926,7548.1592,53.8562,25000.0000,16837.3658,20916.0066,4078.6408,25.2275,25.3853,25.3064,0.1592,2292.5091,1.6396,262.0297,2.6203,3.6532,2.0136,0.9000,25.3853,25.3849,25.3853,False,0.0000,1.6396,0.4142,1.0930,53.8562,0.9000,55.1705,11626.8000,4078.6408,2292.5091
6770.0000,25.3995,24.4385,25956.6000,12567.6000,13389.0000,1.1172,4577.8276,5.6701,3.7743,2802.0871,4.4851,2.1839,7379.9147,55.0459,25000.0000,15369.6871,21378.7724,6009.0853,25.1057,25.3995,25.2526,0.2965,4269.5764,1.6758,262.4413,2.6244,3.6532,1.9774,0.9000,25.3995,25.3853,25.3995,False,0.0000,1.6758,0.4395,1.1172,55.0459,0.9000,56.3854,13389.0000,6009.0853,4269.5764
6771.0000,25.4040,24.1168,26395.0000,11629.2000,14765.8000,1.1358,4654.9432,5.6703,3.8372,2593.1826,4.4845,2.0211,7248.1258,55.9633,25000.0000,14222.3826,21740.0568,7517.6742,25.0038,25.4040,25.2039,0.4038,5814.2442,1.7037,262.8150,2.6281,3.6532,1.9495,0.9000,25.4040,25.3995,25.4040,False,0.0000,1.7037,0.4596,1.1358,55.9633,0.9000,57.3229,14765.8000,7517.6742,5814.2442
6772.0000,25.1461,25.9707,20170.9000,14582.8000,5588.1000,0.8679,3566.3082,5.6560,2.9321,3228.5816,4.5168,2.5345,6794.8898,42.7639,25000.0000,17811.3816,16604.5918,-1206.7898,25.3420,25.1461,25.2441,-0.1976,-2846.0065,1.3019,262.5065,2.6251,3.6532,2.3513,0.9000,25.1461,25.4040,25.1461,False,0.0000,1.3019,0.2222,0.8679,42.7639,0.9000,43.8860,5588.1000,-1206.7898,-2846.0065
6773.0000,24.8366,28.4728,13474.5000,19657.0000,-6182.5000,1.0090,2389.7615,5.6384,1.9665,4314.7683,4.5557,3.4088,6704.5298,49.7154,25000.0000,23971.7683,11084.7385,-12887.0298,25.8409,24.8366,25.3388,-1.0132,-14590.4209,1.5135,261.7818,2.6178,3.6532,2.1397,0.9000,24.8366,25.1461,24.8366,False,-0.0000,1.5135,0.3336,1.0090,49.7154,0.9000,50.9491,-6182.5000,-12887.0298,-14590.4209
6774.0000,24.0758,29.6122,13972.8000,71778.1000,-57805.3000,3.6745,2497.8306,5.5940,2.0490,15427.2341,4.6527,12.4140,17925.0647,181.0520,25000.0000,87205.3341,11474.9694,-75730.3647,27.7667,24.0758,25.9213,-5.6182,-80901.4146,5.5118,388.3441,3.8834,5.5118,0.0000,3.0911,24.0758,24.8366,24.0758,False,0.0000,5.5118,11.3443,3.6745,181.0520,3.0911,195.4874,-57805.3000,-75730.3647,-80901.4146
6775.0000,24.5979,30.8537,2172.7000,118086.8000,-115914.1000,6.0061,386.2793,5.6247,0.3224,25749.4888,4.5860,20.2909,26135.7680,295.9320,25000.0000,143836.2888,1786.4207,-142049.8680,28.7684,24.5979,26.6832,-10.3762,-149417.3502,9.0091,621.0155,6.2102,9.0091,0.0000,13.4982,24.5979,24.0758,24.5979,False,0.0000,9.0091,43.9944,6.0061,295.9320,13.4982,353.4246,-115914.1000,-142049.8680,-149417.3502
6776.0000,25.0826,31.3783,116.2000,136547.9000,-136431.7000,6.9760,20.5577,5.6524,0.0171,30177.9469,4.5248,23.5676,30198.5046,343.7208,25000.0000,166725.8469,95.6423,-166630.2046,29.2798,25.0826,27.1812,-12.1288,-174655.3784,10.4640,711.1613,7.1116,10.4640,0.0000,21.1503,25.0826,24.5979,25.0826,False,0.0000,10.4640,66.5782,6.9760,343.7208,21.1503,431.4492,-136431.7000,-166630.2046,-174655.3784
6777.0000,25.4837,31.7564,0.0000,150326.8000,-150326.8000,7.7121,0.0000,0.0000,0.0000,33595.5592,4.4746,26.0543,33595.5592,379.9890,25000.0000,183922.3592,0.0000,-183922.3592,29.6655,25.4837,27.5746,-13.3597,-192379.9707,11.5681,777.5201,7.7752,11.5681,0.0000,28.5767,25.4837,25.0826,25.4837,False,-0.0000,11.5681,87.9128,7.7121,379.9890,28.5767,496.4785,-150326.8000,-183922.3592,-192379.9707
6778.0000,25.7615,32.0123,0.0000,156022.0000,-156022.0000,8.0323,0.0000,0.0000,0.0000,35138.9727,4.4401,27.1360,35138.9727,395.7653,25000.0000,191160.9727,0.0000,-191160.9727,29.9287,25.7615,27.8451,-13.8659,-199668.3744,12.0484,803.6759,8.0368,12.0484,0.0000,32.2858,25.7615,25.4837,25.7615,False,0.0000,12.0484,98.4102,8.0323,395.7653,32.2858,526.4613,-156022.0000,-191160.9727,-199668.3744
6779.0000,26.1215,32.3571,0.0000,173636.4000,-173636.4000,8.9609,0.0000,0.0000,0.0000,39500.4239,4.3958,30.2734,39500.4239,441.5219,25000.0000,213136.8239,0.0000,-213136.8239,30.2786,26.1215,28.2000,-15.4313,-222210.3147,13.4414,899.7822,8.9978,13.4414,0.0000,44.8286,26.1215,25.7615,26.1215,False,0.0000,13.4414,133.3171,8.9609,441.5219,44.8286,619.6677,-173636.4000,-213136.8239,-222210.3147
6780.0000,26.4190,32.6348,0.0000,183757.4000,-183757.4000,9.5135,0.0000,0.0000,0.0000,42151.3292,4.3595,32.1402,42151.3292,468.7491,25000.0000,225908.7292,0.0000,-225908.7292,30.5629,26.4190,28.4910,-16.3307,-235162.6139,14.2703,964.6855,9.6469,14.2703,0.0000,53.6439,26.4190,26.1215,26.4190,False,0.0000,14.2703,157.4186,9.5135,468.7491,53.6439,679.8115,-183757.4000,-225908.7292,-235162.6139
6781.0000,26.6944,32.8938,0.0000,193269.1000,-193269.1000,10.0326,0.0000,0.0000,0.0000,44675.5275,4.3261,33.8938,44675.5275,494.3232,25000.0000,237944.6275,0.0000,-237944.6275,30.8273,26.6944,28.7609,-17.1761,-247335.1644,15.0488,1046.6915,10.4669,15.0488,0.0000,62.9117,26.6944,26.4190,26.6944,False,-0.0000,15.0488,182.4555,10.0326,494.3232,62.9117,739.6904,-193269.1000,-237944.6275,-247335.1644
6782.0000,26.9477,33.1317,0.0000,201558.2000,-201558.2000,10.4888,0.0000,0.0000,0.0000,46922.5949,4.2955,35.4350,46922.5949,516.8016,25000.0000,248480.7949,0.0000,-248480.7949,31.0704,26.9477,29.0090,-17.9127,-257943.0987,15.7331,1152.9909,11.5299,15.7331,0.0000,71.8903,26.9477,26.6944,26.9477,False,0.0000,15.7331,206.4622,10.4888,516.8016,71.8903,795.1541,-201558.2000,-248480.7949,-257943.0987
6783.0000,27.1664,33.3363,0.0000,207599.6000,-207599.6000,10.8279,0.0000,0.0000,0.0000,48625.5853,4.2693,36.5808,48625.5853,533.5124,25000.0000,256225.1853,0.0000,-256225.1853,31.2796,27.1664,29.2230,-18.4496,-265674.5501,16.2419,1267.3758,12.6738,16.2419,0.0000,79.0920,27.1664,26.9477,27.1664,False,0.0000,16.2419,225.5646,10.8279,533.5124,79.0920,838.1690,-207599.6000,-256225.1853,-265674.5501
6784.0000,27.3070,33.4646,0.0000,207651.4000,-207651.4000,10.8522,0.0000,0.0000,0.0000,48829.3958,4.2526,36.6628,48829.3958,534.7082,25000.0000,256480.7958,0.0000,-256480.7958,31.4120,27.3070,29.3595,-18.4542,-265740.8409,16.2783,1282.3301,12.8233,16.2783,0.0000,79.6250,27.3070,27.1664,27.3070,False,0.0000,16.2783,226.9734,10.8522,534.7082,79.6250,841.3066,-207651.4000,-256480.7958,-265740.8409
6785.0000,27.5551,33.7047,0.0000,220273.0000,-220273.0000,11.5266,0.0000,0.0000,0.0000,52158.3957,4.2232,38.9412,52158.3957,567.9379,25000.0000,272431.3957,0.0000,-272431.3957,31.6548,27.5551,29.6050,-19.5759,-281893.2704,17.2899,1627.1620,16.2716,17.2899,0.0000,95.4116,27.5551,27.3070,27.5551,False,0.0000,17.2899,268.4199,11.5266,567.9379,95.4116,931.7695,-220273.0000,-272431.3957,-281893.2704
6786.0000,26.7122,32.8479,0.0000,129847.8000,-129847.8000,6.8103,0.0000,0.0000,0.0000,30030.1603,4.3239,23.0076,30030.1603,335.5546,25000.0000,159877.9603,0.0000,-159877.9603,30.8027,26.7122,28.7575,-11.5397,-166172.0728,10.2154,664.3394,6.6434,10.2154,0.0000,19.6783,26.7122,27.5551,26.7122,False,0.0000,10.2154,62.2892,6.8103,335.5546,19.6783,417.5221,-129847.8000,-159877.9603,-166172.0728
6787.0000,26.4515,32.6345,0.0000,125669.9000,-125669.9000,6.5407,0.0000,0.0000,0.0000,28853.0139,4.3555,22.0970,28853.0139,322.2733,25000.0000,154522.9139,0.0000,-154522.9139,30.5735,26.4515,28.5125,-11.1684,-160825.4262,9.8111,642.3817,6.4238,9.8111,0.0000,17.4330,26.4515,26.7122,26.4515,False,0.0000,9.8111,55.7002,6.5407,322.2733,17.4330,395.4064,-125669.9000,-154522.9139,-160825.4262
6788.0000,25.7747,31.9667,107.3000,73418.5000,-73311.2000,3.8122,18.8558,5.6905,0.0154,16541.2948,4.4385,12.8792,16560.1506,187.8366,25000.0000,89959.7948,88.4442,-89871.3506,29.9027,25.7747,27.8387,-6.5189,-93872.8230,5.7184,381.5054,3.8151,5.7184,0.0000,3.4518,25.7747,26.4515,25.7747,False,-0.0000,5.7184,12.5528,3.8122,187.8366,3.4518,203.8412,-73311.2000,-89871.3506,-93872.8230
6789.0000,25.4658,31.6831,312.0000,67603.0000,-67291.0000,3.4892,54.9903,5.6737,0.0451,15100.6608,4.4768,11.7879,15155.6512,171.9208,25000.0000,82703.6608,257.0097,-82446.6512,29.6107,25.4658,27.5383,-5.9910,-86269.9581,5.2338,352.1380,3.5214,5.2338,0.0000,2.6466,25.4658,25.7747,25.4658,False,0.0000,5.2338,9.8393,3.4892,171.9208,2.6466,184.4067,-67291.0000,-82446.6512,-86269.9581
6790.0000,25.1457,31.3524,614.0000,52097.5000,-51483.5000,2.6816,108.5585,5.6559,0.0892,11534.0614,4.5168,9.0596,11642.6199,132.1299,25000.0000,63631.5614,505.4415,-63126.1199,29.2835,25.1457,27.2146,-4.5965,-66190.0699,4.0225,273.1195,2.7312,4.0225,0.0000,1.2014,25.1457,25.4658,25.1457,False,0.0000,4.0225,4.7766,2.6816,132.1299,1.2014,138.1079,-51483.5000,-63126.1199,-66190.0699
6791.0000,25.0137,31.2131,823.0000,45226.1000,-44403.1000,2.3215,145.7025,5.6485,0.1201,9976.1407,4.5334,7.8428,10121.8432,114.3830,25000.0000,55202.2407,677.2975,-54524.9432,28.9532,25.0137,26.9834,-3.9745,-57232.5506,3.4822,249.6774,2.4968,3.6532,0.1710,0.9000,25.0137,25.1457,25.0137,False,0.0000,3.4822,3.2180,2.3215,114.3830,0.9000,118.5010,-44403.1000,-54524.9432,-57232.5506
6792.0000,25.0574,31.2258,1131.5000,40280.1000,-39148.6000,2.0652,200.2312,5.6510,0.1655,8895.9194,4.5279,6.9771,9096.1506,101.7574,25000.0000,49176.0194,931.2688,-48244.7506,28.5445,25.0574,26.8010,-3.5181,-50661.0331,3.0978,250.9767,2.5098,3.6532,0.5554,0.9000,25.0574,25.0137,25.0574,False,0.0000,3.0978,2.3374,2.0652,101.7574,0.9000,104.9947,-39148.6000,-48244.7506,-50661.0331
6793.0000,25.0966,31.2103,1505.4000,36073.1000,-34567.7000,1.8502,266.2929,5.6532,0.2200,7975.4700,4.5230,6.2507,8241.7628,91.1639,25000.0000,44048.5700,1239.1071,-42809.4628,28.1929,25.0966,26.6448,-3.1239,-44983.9661,2.7753,252.0974,2.5210,3.6532,0.8779,0.9000,25.0966,25.0574,25.0966,False,0.0000,2.7753,1.7314,1.8502,91.1639,0.9000,93.7954,-34567.7000,-42809.4628,-44983.9661
6794.0000,25.1359,31.1732,1974.3000,32318.1000,-30343.8000,1.6582,349.1007,5.6554,0.2884,7153.0871,4.5181,5.6020,7502.1878,81.7020,25000.0000,39471.1871,1625.1993,-37845.9878,27.8762,25.1359,26.5061,-2.7646,-39810.8532,2.4873,253.0989,2.5310,3.6532,1.1659,0.9000,25.1359,25.0966,25.1359,False,0.0000,2.4873,1.2844,1.6582,81.7020,0.9000,83.8864,-30343.8000,-37845.9878,-39810.8532
6795.0000,25.1829,31.1122,2541.3000,28667.6000,-26126.3000,1.4714,449.1500,5.6580,0.3709,6353.3888,4.5122,4.9709,6802.5388,72.4981,25000.0000,35020.9888,2092.1500,-32928.8388,27.5710,25.1829,26.3770,-2.4093,-34694.5522,2.2071,254.0371,2.5404,3.6532,1.4461,0.9000,25.1829,25.1359,25.1829,False,0.0000,2.2071,0.9278,1.4714,72.4981,0.9000,74.3259,-26126.3000,-32928.8388,-34694.5522
6796.0000,24.6287,30.7191,1962.2000,42588.5000,-40626.3000,2.1868,348.7446,5.6265,0.2862,9294.5707,4.5821,7.3878,9643.3153,107.7469,25000.0000,51883.0707,1613.4554,-50269.6153,28.2743,24.6287,26.4515,-3.6780,-52963.8340,3.2802,253.4947,2.5349,3.6532,0.3730,0.9000,24.6287,25.1829,24.6287,False,-0.0000,3.2802,2.7328,2.1868,107.7469,0.9000,111.3797,-40626.3000,-50269.6153,-52963.8340
6797.0000,24.4888,30.6268,2139.3000,51782.0000,-49642.7000,2.6461,380.7707,5.6183,0.3147,11257.2884,4.5999,8.9397,11638.0591,130.3809,25000.0000,63039.2884,1758.5293,-61280.7591,28.5808,24.4888,26.5348,-4.4854,-64590.3033,3.9692,274.7679,2.7477,3.9692,0.0000,1.1544,24.4888,24.6287,24.4888,False,0.0000,3.9692,4.6053,2.6461,130.3809,1.1544,136.1406,-49642.7000,-61280.7591,-64590.3033
6798.0000,25.0939,31.3763,645.4000,110495.5000,-109850.1000,5.6398,114.1689,5.6530,0.0952,24427.8769,4.5233,19.0532,24542.0458,277.8816,25000.0000,134923.3769,531.2311,-134392.1458,29.2822,25.0939,27.1880,-9.7847,-140899.9973,8.4596,574.8281,5.7483,8.4596,0.0000,11.1758,25.0939,24.4888,25.0939,False,0.0000,8.4596,36.9686,5.6398,277.8816,11.1758,326.0261,-109850.1000,-134392.1458,-140899.9973
6799.0000,25.7946,32.0649,75.3000,156505.4000,-156430.1000,8.0298,13.2300,5.6916,0.0110,35280.3922,4.4360,27.1278,35293.6222,395.6458,25000.0000,191785.7922,62.0700,-191723.7222,29.9748,25.7946,27.8847,-13.9047,-200227.9594,12.0448,802.5426,8.0254,12.0448,0.0000,32.2566,25.7946,25.0939,25.7946,False,0.0000,12.0448,98.3278,8.0298,395.6458,32.2566,526.2302,-156430.1000,-191723.7222,-200227.9594
6800.0000,26.2791,32.5130,0.0000,175818.8000,-175818.8000,9.0762,0.0000,0.0000,0.0000,40173.1701,4.3765,30.6628,40173.1701,447.2019,25000.0000,215991.9701,0.0000,-215991.9701,30.4350,26.2791,28.3571,-15.6252,-225003.2302,13.6143,910.2693,9.1027,13.6143,0.0000,46.5811,26.2791,25.7946,26.2791,False,-0.0000,13.6143,138.1336,9.0762,447.2019,46.5811,631.9166,-175818.8000,-215991.9701,-225003.2302
6801.0000,26.7123,32.9194,0.0000,193992.6000,-193992.6000,10.0575,0.0000,0.0000,0.0000,44865.1308,4.3239,33.9781,44865.1308,495.5535,25000.0000,238857.7308,0.0000,-238857.7308,30.8503,26.7123,28.7813,-17.2404,-248261.0599,15.0863,1051.4578,10.5146,15.0863,0.0000,63.3827,26.7123,26.2791,26.7123,False,0.0000,15.0863,183.7203,10.0575,495.5535,63.3827,742.6565,-193992.6000,-238857.7308,-248261.0599
6802.0000,27.0743,33.2573,0.0000,207221.9000,-207221.9000,10.7852,0.0000,0.0000,0.0000,48412.2025,4.2804,36.4366,48412.2025,531.4090,25000.0000,255634.1025,0.0000,-255634.1025,31.1963,27.0743,29.1353,-18.4161,-265191.1904,16.1778,1248.6669,12.4867,16.1778,0.0000,78.1602,27.0743,26.7123,27.0743,False,0.0000,16.1778,223.1002,10.7852,531.4090,78.1602,832.6693,-207221.9000,-255634.1025,-265191.1904
6803.0000,27.5170,33.6797,0.0000,229885.0000,-229885.0000,12.0041,0.0000,0.0000,0.0000,54376.4145,4.2277,40.5543,54376.4145,591.4638,25000.0000,284261.4145,0.0000,-284261.4145,31.6255,27.5170,29.5712,-20.4302,-294194.1793,18.0061,1921.5203,19.2152,18.0061,0.0000,107.7664,27.5170,27.0743,27.5170,False,0.0000,18.0061,300.5195,12.0041,591.4638,107.7664,999.7497,-229885.0000,-284261.4145,-294194.1793
6804.0000,27.8902,34.0281,0.0000,243835.1000,-243835.1000,12.7842,0.0000,0.0000,0.0000,58282.3265,4.1837,43.1898,58282.3265,629.9015,25000.0000,302117.4265,0.0000,-302117.4265,31.9821,27.8902,29.9362,-21.6699,-312046.7500,19.1763,2463.1817,24.6318,19.1763,0.0000,130.1717,27.8902,27.5170,27.8902,False,-0.0000,19.1763,358.1034,12.7842,629.9015,130.1717,1118.1766,-243835.1000,-302117.4265,-312046.7500
6805.0000,28.2424,34.3592,0.0000,257095.7000,-257095.7000,13.5260,0.0000,0.0000,0.0000,62061.6451,4.1426,45.6959,62061.6451,666.4522,25000.0000,319157.3451,0.0000,-319157.3451,32.3203,28.2424,30.2814,-22.8484,-329016.9366,20.2890,2889.5304,28.8953,20.2890,0.0000,154.1721,28.2424,27.8902,28.2424,False,0.0000,20.2890,419.0339,13.5260,666.4522,154.1721,1239.6582,-257095.7000,-319157.3451,-329016.9366
6806.0000,28.6085,34.7052,0.0000,272287.1000,-272287.1000,14.3723,0.0000,0.0000,0.0000,66407.1248,4.1003,48.5552,66407.1248,708.1531,25000.0000,338694.2248,0.0000,-338694.2248,32.6730,28.6085,30.6408,-24.1985,-348458.0548,21.5585,3280.7303,32.8073,21.5585,0.0000,184.9610,28.6085,28.2424,28.6085,False,-0.0000,21.5585,496.2644,14.3723,708.1531,184.9610,1389.3785,-272287.1000,-338694.2248,-348458.0548
6807.0000,28.9578,35.0336,0.0000,285599.1000,-285599.1000,15.1270,0.0000,0.0000,0.0000,70339.7733,4.0603,51.1047,70339.7733,745.3358,25000.0000,355938.8733,0.0000,-355938.8733,33.0083,28.9578,30.9831,-25.3815,-365494.0202,22.6905,3607.4750,36.0747,22.6905,0.0000,215.6526,28.9578,28.6085,28.9578,False,0.0000,22.6905,572.3822,15.1270,745.3358,215.6526,1533.3707,-285599.1000,-355938.8733,-365494.0202
6808.0000,29.1958,35.2515,0.0000,288964.1000,-288964.1000,15.3560,0.0000,0.0000,0.0000,71645.4945,4.0332,51.8784,71645.4945,756.6205,25000.0000,360609.5945,0.0000,-360609.5945,33.2329,29.1958,31.2144,-25.6806,-369800.3622,23.0340,3692.6137,36.9261,23.0340,0.0000,225.5968,29.1958,28.9578,29.1958,False,0.0000,23.0340,596.8825,15.3560,756.6205,225.5968,1579.0998,-288964.1000,-360609.5945,-369800.3622
6809.0000,29.4001,35.4420,0.0000,292540.3000,-292540.3000,15.5814,0.0000,0.0000,0.0000,72949.1995,4.0102,52.6400,72949.1995,767.7280,25000.0000,365489.4995,0.0000,-365489.4995,33.4280,29.4001,31.4140,-25.9984,-374376.9862,23.3722,3777.9744,37.7797,23.3722,0.0000,235.6790,29.4001,29.1958,29.4001,False,0.0000,23.3722,621.6484,15.5814,767.7280,235.6790,1625.0554,-292540.3000,-365489.4995,-374376.9862
6810.0000,28.2856,34.3156,0.0000,176363.8000,-176363.8000,9.4120,0.0000,0.0000,0.0000,42624.8682,4.1376,31.7974,42624.8682,463.7492,25000.0000,218988.6682,0.0000,-218988.6682,32.3056,28.2856,30.2956,-15.6737,-225700.6912,14.1181,926.9277,9.2693,14.1181,0.0000,51.9455,28.2856,29.4001,28.2856,False,0.0000,14.1181,152.7987,9.4120,463.7492,51.9455,668.4934,-176363.8000,-218988.6682,-225700.6912
6811.0000,27.9775,34.0717,0.0000,175119.5000,-175119.5000,9.2472,0.0000,0.0000,0.0000,41960.1652,4.1735,31.2406,41960.1652,455.6276,25000.0000,217079.6652,0.0000,-217079.6652,32.0403,27.9775,30.0089,-15.5631,-224108.3045,13.8708,904.8738,9.0487,13.8708,0.0000,49.2639,27.9775,28.2856,27.9775,False,0.0000,13.8708,145.4820,9.2472,455.6276,49.2639,650.3734,-175119.5000,-217079.6652,-224108.3045
6812.0000,27.1565,33.2682,0.0000,112378.8000,-112378.8000,5.9171,0.0000,0.0000,0.0000,26314.9218,4.2705,19.9903,26314.9218,291.5484,25000.0000,138693.7218,0.0000,-138693.7218,31.2310,27.1565,29.1937,-9.9872,-143816.2074,8.8757,570.3314,5.7033,8.8757,0.0000,12.9072,27.1565,27.9775,27.1565,False,0.0000,8.8757,42.2158,5.9171,291.5484,12.9072,346.6713,-112378.8000,-138693.7218,-143816.2074
6813.0000,26.7350,32.8931,0.0000,101510.2000,-101510.2000,5.3046,0.0000,0.0000,0.0000,23491.4005,4.3212,17.9210,23491.4005,261.3679,25000.0000,125001.6005,0.0000,-125001.6005,30.8404,26.7350,28.7877,-9.0213,-129907.1709,7.9569,517.0313,5.1703,7.9569,0.0000,9.2994,26.7350,27.1565,26.7350,False,0.0000,7.9569,31.2118,5.3046,261.3679,9.2994,301.8791,-101510.2000,-125001.6005,-129907.1709
6814.0000,26.2637,32.4433,44.7000,77171.5000,-77126.8000,4.0173,7.8195,5.7165,0.0064,17625.4893,4.3784,13.5721,17633.3088,197.9425,25000.0000,94796.9893,36.8805,-94760.1088,30.3834,26.2637,28.3236,-6.8559,-98724.7914,6.0260,396.6289,3.9663,6.0260,0.0000,4.0394,26.2637,26.7350,26.2637,False,0.0000,6.0260,14.5009,4.0173,197.9425,4.0394,216.4828,-77126.8000,-94760.1088,-98724.7914
6815.0000,25.9425,32.1407,174.7000,68001.3000,-67826.6000,3.5250,30.6516,5.6995,0.0251,15392.5849,4.4178,11.9089,15423.2365,173.6853,25000.0000,83393.8849,144.0484,-83249.8365,30.0747,25.9425,28.0086,-6.0338,-86887.3392,5.2876,351.0911,3.5109,5.2876,0.0000,2.7289,25.9425,26.2637,25.9425,False,0.0000,5.2876,10.1195,3.5250,173.6853,2.7289,186.5337,-67826.6000,-83249.8365,-86887.3392
6816.0000,25.6603,31.8668,292.9000,58221.9000,-57929.0000,3.0095,51.5274,5.6844,0.0422,13075.7406,4.4527,10.1672,13127.2680,148.2834,25000.0000,71297.6406,241.3726,-71056.2680,29.7979,25.6603,27.7291,-5.1583,-74279.5188,4.5142,302.0978,3.0210,4.5142,0.0000,1.6982,25.6603,25.9425,25.6603,False,-0.0000,4.5142,6.5540,3.0095,148.2834,1.6982,156.5356,-57929.0000,-71056.2680,-74279.5188
6817.0000,25.4955,31.7113,383.7000,57764.6000,-57380.9000,2.9784,67.6081,5.6754,0.0556,12913.6851,4.4731,10.0623,12981.2932,146.7528,25000.0000,70678.2851,316.0919,-70362.1932,29.6394,25.4955,27.5674,-5.1127,-73623.0940,4.4676,300.3409,3.0034,4.4676,0.0000,1.6461,25.4955,25.6603,25.4955,False,0.0000,4.4676,6.3700,2.9784,146.7528,1.6461,154.7690,-57380.9000,-70362.1932,-73623.0940
6818.0000,25.3319,31.5397,590.1000,53192.2000,-52602.1000,2.7387,104.1415,5.6663,0.0857,11837.5223,4.4935,9.2524,11941.6638,134.9413,25000.0000,65029.7223,485.9585,-64543.7638,29.4704,25.3319,27.4012,-4.6951,-67609.7471,4.1081,277.4643,2.7746,4.1081,0.0000,1.2798,25.3319,25.4955,25.3319,False,0.0000,4.1081,5.0604,2.7387,134.9413,1.2798,141.2815,-52602.1000,-64543.7638,-67609.7471
6819.0000,25.1879,31.3710,976.6000,49200.6000,-48224.0000,2.5296,172.5959,5.6583,0.1421,10905.4954,4.5115,8.5458,11078.0914,124.6368,25000.0000,60106.0954,804.0041,-59302.0914,29.3100,25.1879,27.2490,-4.3193,-62198.4574,3.7944,257.3808,2.5738,3.7944,0.0000,1.0084,25.1879,25.3319,25.1879,False,0.0000,3.7944,4.0706,2.5296,124.6368,1.0084,129.7158,-48224.0000,-59302.0914,-62198.4574
6820.0000,25.2542,31.4850,618.0000,65585.7000,-64967.7000,3.3678,109.1486,5.6620,0.0901,14564.1042,4.5032,11.3776,14673.2529,165.9361,25000.0000,80149.8042,508.8514,-79640.9529,29.4081,25.2542,27.3311,-5.7950,-83448.3900,5.0516,341.8704,3.4187,5.0516,0.0000,2.3797,25.2542,25.1879,25.2542,False,0.0000,5.0516,8.9262,3.3678,165.9361,2.3797,177.2420,-64967.7000,-79640.9529,-83448.3900
6821.0000,25.3118,31.5322,816.9000,72779.9000,-71963.0000,3.7393,144.1959,5.6652,0.1190,16187.5658,4.4960,12.6329,16331.7616,184.2440,25000.0000,88967.4658,672.7041,-88294.7616,29.4587,25.3118,27.3853,-6.4236,-92499.1715,5.6090,379.0100,3.7901,5.6090,0.0000,3.2575,25.3118,25.2542,25.3118,False,0.0000,5.6090,11.9031,3.7393,184.2440,3.2575,199.4046,-71963.0000,-88294.7616,-92499.1715
6822.0000,25.9623,32.2202,82.2000,134267.7000,-134185.5000,6.9020,14.4196,5.7006,0.0120,30409.1784,4.4154,23.3174,30423.5980,340.0725,25000.0000,164676.8784,67.7804,-164609.0980,30.1342,25.9623,28.0482,-11.9281,-171763.9637,10.3529,686.6690,6.8667,10.3529,0.0000,20.4839,25.9623,25.3118,25.9623,False,0.0000,10.3529,64.6394,6.9020,340.0725,20.4839,425.1957,-134185.5000,-164609.0980,-171763.9637
6823.0000,26.6692,32.8938,0.0000,180928.4000,-180928.4000,9.3538,0.0000,0.0000,0.0000,41793.4171,4.3291,31.6008,41793.4171,460.8809,25000.0000,222721.8171,0.0000,-222721.8171,30.8189,26.6692,28.7441,-16.0793,-231542.2153,14.0307,938.4549,9.3845,14.0307,0.0000,50.9876,26.6692,25.9623,26.6692,False,0.0000,14.0307,150.1883,9.3538,460.8809,50.9876,662.0569,-180928.4000,-222721.8171,-231542.2153
6824.0000,27.1176,33.3030,0.0000,197349.3000,-197349.3000,10.2674,0.0000,0.0000,0.0000,46161.5679,4.2752,34.6872,46161.5679,505.8948,25000.0000,243510.8679,0.0000,-243510.8679,31.2412,27.1176,29.1794,-17.5387,-252556.7799,15.4011,1097.9738,10.9797,15.4011,0.0000,67.4341,27.1176,26.6692,27.1176,False,0.0000,15.4011,194.5754,10.2674,505.8948,67.4341,767.9043,-197349.3000,-243510.8679,-252556.7799
6825.0000,27.4767,33.6370,0.0000,210178.2000,-210178.2000,10.9794,0.0000,0.0000,0.0000,49658.9806,4.2324,37.0924,49658.9806,540.9739,25000.0000,259837.1806,0.0000,-259837.1806,31.5836,27.4767,29.5301,-18.6788,-268974.5006,16.4690,1342.8035,13.4280,16.4690,0.0000,82.4570,27.4767,27.1176,27.4767,False,0.0000,16.4690,234.4481,10.9794,540.9739,82.4570,857.8790,-210178.2000,-259837.1806,-268974.5006
6826.0000,27.8080,33.9481,0.0000,223372.0000,-223372.0000,11.7070,0.0000,0.0000,0.0000,53268.3084,4.1933,39.5506,53268.3084,576.8253,25000.0000,276640.3084,0.0000,-276640.3084,31.9014,27.8080,29.8547,-19.8513,-285859.2001,17.5605,1761.7433,17.6174,17.5605,0.0000,99.9613,27.8080,27.4767,27.8080,False,0.0000,17.5605,280.2723,11.7070,576.8253,99.9613,957.0589,-223372.0000,-276640.3084,-285859.2001
6827.0000,28.1516,34.2730,0.0000,238737.3000,-238737.3000,12.5506,0.0000,0.0000,0.0000,57483.4542,4.1531,42.4006,57483.4542,618.3913,25000.0000,296220.7542,0.0000,-296220.7542,32.2325,28.1516,30.1921,-21.2169,-305522.8660,18.8259,2340.8071,23.4081,18.8259,0.0000,123.1654,28.1516,27.8080,28.1516,False,0.0000,18.8259,340.1761,12.5506,618.3913,123.1654,1081.7328,-238737.3000,-296220.7542,-305522.8660
6828.0000,28.5532,34.6550,0.0000,259083.5000,-259083.5000,13.6638,0.0000,0.0000,0.0000,63088.8722,4.1066,46.1615,63088.8722,673.2416,25000.0000,322172.3722,0.0000,-322172.3722,32.6211,28.5532,30.5871,-23.0251,-331560.8137,20.4957,2962.6309,29.6263,20.4957,0.0000,158.9321,28.5532,28.1516,28.5532,False,0.0000,20.4957,431.0380,13.6638,673.2416,158.9321,1263.2118,-259083.5000,-322172.3722,-331560.8137
6829.0000,28.9179,34.9968,0.0000,273853.7000,-273853.7000,14.4973,0.0000,0.0000,0.0000,67371.4890,4.0648,48.9774,67371.4890,714.3101,25000.0000,341225.1890,0.0000,-341225.1890,32.9705,28.9179,30.9442,-24.3377,-350462.9033,21.7460,3330.8573,33.3086,21.7460,0.0000,189.8275,28.9179,28.5532,28.9179,False,0.0000,21.7460,508.3875,14.4973,714.3101,189.8275,1412.5251,-273853.7000,-341225.1890,-350462.9033
6830.0000,29.2299,35.2878,0.0000,284207.6000,-284207.6000,15.0975,0.0000,0.0000,0.0000,70533.4761,4.0294,51.0051,70533.4761,743.8832,25000.0000,354741.0761,0.0000,-354741.0761,33.2685,29.2299,31.2492,-25.2579,-363713.2551,22.6463,3587.8005,35.8780,22.6463,0.0000,214.3942,29.2299,28.9179,29.2299,False,0.0000,22.6463,569.2764,15.0975,743.8832,214.3942,1527.5539,-284207.6000,-354741.0761,-363713.2551
6831.0000,29.3617,35.4016,0.0000,279379.4000,-279379.4000,14.8853,0.0000,0.0000,0.0000,69592.2349,4.0145,50.2882,69592.2349,733.4283,25000.0000,348971.6349,0.0000,-348971.6349,33.3883,29.3617,31.3750,-24.8288,-357534.3903,22.3280,3485.0599,34.8506,22.3280,0.0000,205.4810,29.3617,29.2299,29.3617,False,0.0000,22.3280,547.2425,14.8853,733.4283,205.4810,1486.1518,-279379.4000,-348971.6349,-357534.3903
6832.0000,29.4714,35.5037,0.0000,278221.8000,-278221.8000,14.8424,0.0000,0.0000,0.0000,69517.7227,4.0022,50.1433,69517.7227,731.3146,25000.0000,347739.5227,0.0000,-347739.5227,33.4929,29.4714,31.4822,-24.7259,-356052.9574,22.2636,3465.1663,34.6517,22.2636,0.0000,203.7096,29.4714,29.3617,29.4714,False,-0.0000,22.2636,542.8558,14.8424,731.3146,203.7096,1477.8800,-278221.8000,-347739.5227,-356052.9574
6833.0000,29.6376,35.6635,0.0000,284316.3000,-284316.3000,15.1836,0.0000,0.0000,0.0000,71372.7833,3.9835,51.2959,71372.7833,748.1247,25000.0000,355689.0833,0.0000,-355689.0833,33.6549,29.6376,31.6463,-25.2675,-363852.3633,22.7754,3610.4674,36.1047,22.7754,0.0000,218.0824,29.6376,29.4714,29.6376,False,-0.0000,22.7754,578.3756,15.1836,748.1247,218.0824,1544.5827,-284316.3000,-355689.0833,-363852.3633
6834.0000,28.6516,34.6678,0.0000,183336.9000,-183336.9000,9.8066,0.0000,0.0000,0.0000,44767.4311,4.0953,33.1305,44767.4311,483.1921,25000.0000,228104.3311,0.0000,-228104.3311,32.6624,28.6516,30.6570,-16.2934,-234624.4811,14.7100,1001.0730,10.0107,14.7100,0.0000,58.7568,28.6516,29.6376,28.6516,False,-0.0000,14.7100,171.2659,9.8066,483.1921,58.7568,713.2148,-183336.9000,-228104.3311,-234624.4811
6835.0000,28.2949,34.3681,0.0000,175234.8000,-175234.8000,9.2852,0.0000,0.0000,0.0000,42363.0562,4.1365,31.3690,42363.0562,457.5012,25000.0000,217597.8562,0.0000,-217597.8562,32.3437,28.2949,30.3193,-15.5733,-224255.8591,13.9278,906.8238,9.0682,13.9278,0.0000,49.8742,28.2949,28.6516,28.2949,False,0.0000,13.9278,147.1495,9.2852,457.5012,49.8742,654.5249,-175234.8000,-217597.8562,-224255.8591
6836.0000,27.4767,33.5704,0.0000,114266.2000,-114266.2000,6.0344,0.0000,0.0000,0.0000,26997.8032,4.2324,20.3864,26997.8032,297.3248,25000.0000,141264.0032,0.0000,-141264.0032,31.5392,27.4767,29.5080,-10.1550,-146231.5981,9.0515,576.6571,5.7666,9.0515,0.0000,13.6896,27.4767,28.2949,27.4767,False,0.0000,9.0515,44.5695,6.0344,297.3248,13.6896,355.5839,-114266.2000,-141264.0032,-146231.5981
6837.0000,27.0585,33.1980,16.1000,104245.6000,-104229.5000,5.4635,2.7967,5.7567,0.0023,24343.6106,4.2823,18.4579,24346.4073,269.1990,25000.0000,128589.2106,13.3033,-128575.9073,31.1515,27.0585,29.1050,-9.2636,-133395.1612,8.1953,527.8940,5.2789,8.1953,0.0000,10.1606,27.0585,27.4767,27.0585,False,0.0000,8.1953,33.8639,5.4635,269.1990,10.1606,313.2235,-104229.5000,-128575.9073,-133395.1612
6838.0000,26.5973,32.7501,233.0000,81197.7000,-80964.7000,4.2393,40.6373,5.7336,0.0330,18718.5537,4.3378,14.3221,18759.1910,208.8809,25000.0000,99916.2537,192.3627,-99723.8910,30.6992,26.5973,28.6482,-7.2034,-103729.6523,6.3590,414.7973,4.1480,6.3590,0.0000,4.7467,26.5973,27.0585,26.5973,False,-0.0000,6.3590,16.8168,4.2393,208.8809,4.7467,230.4445,-80964.7000,-99723.8910,-103729.6523
6839.0000,26.2683,32.4345,435.8000,71384.0000,-70948.2000,3.7115,76.2328,5.7167,0.0622,16305.7149,4.3779,12.5387,16381.9477,182.8708,25000.0000,87689.7149,359.5672,-87330.1477,30.3791,26.2683,28.3237,-6.3203,-91011.6008,5.5672,366.4279,3.6643,5.5672,0.0000,3.1852,26.2683,26.5973,26.2683,False,0.0000,5.5672,11.6606,3.7115,182.8708,3.1852,197.7165,-70948.2000,-87330.1477,-91011.6008
6840.0000,26.0277,32.1964,675.1000,65869.8000,-65194.7000,3.4147,118.3542,5.7041,0.0969,14945.5382,4.4073,11.5361,15063.8924,168.2479,25000.0000,80815.3382,556.7458,-80258.5924,30.1402,26.0277,28.0839,-5.8172,-83767.1927,5.1220,339.3853,3.3939,5.1220,0.0000,2.4805,26.0277,26.2683,26.0277,False,0.0000,5.1220,9.2722,3.4147,168.2479,2.4805,180.0006,-65194.7000,-80258.5924,-83767.1927
6841.0000,25.8293,31.9976,846.8000,61186.0000,-60339.2000,3.1651,148.7315,5.6935,0.1219,13806.2717,4.4318,10.6929,13955.0032,155.9502,25000.0000,74992.2717,698.0685,-74294.2032,29.9415,25.8293,27.8854,-5.3916,-77638.4909,4.7476,316.3288,3.1633,4.7476,0.0000,1.9754,25.8293,26.0277,25.8293,False,0.0000,4.7476,7.5269,3.1651,155.9502,1.9754,165.4525,-60339.2000,-74294.2032,-77638.4909
