Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6842.0000,25.6566,31.8120,1133.5000,56572.7000,-55439.2000,2.9213,199.4142,5.6842,0.1637,12704.0468,4.4531,9.8693,12903.4610,143.9390,25000.0000,69276.7468,934.0858,-68342.6610,29.7602,25.6566,27.7084,-4.9660,-71509.8382,4.3820,293.4176,2.9342,4.3820,0.0000,1.5532,25.6566,25.8293,25.6566,False,0.0000,4.3820,6.0404,2.9213,143.9390,1.5532,151.5326,-55439.2000,-68342.6610,-71509.8382
6843.0000,25.5032,31.6322,1535.4000,52248.8000,-50713.4000,2.6939,270.5181,5.6758,0.2223,11683.0866,4.4722,9.1011,11953.6047,132.7355,25000.0000,63931.8866,1264.8819,-62667.0047,29.5892,25.5032,27.5462,-4.5598,-65661.2139,4.0409,271.8157,2.7182,4.0409,0.0000,1.2180,25.5032,25.6566,25.5032,False,-0.0000,4.0409,4.8369,2.6939,132.7355,1.2180,138.7903,-50713.4000,-62667.0047,-65661.2139
6844.0000,25.5657,31.7621,966.4000,69326.9000,-68360.5000,3.5697,170.1649,5.6792,0.1403,15528.8066,4.4644,12.0597,15698.9715,175.8846,25000.0000,84855.7066,796.2351,-84059.4715,29.6966,25.5657,27.6312,-6.1085,-87962.9871,5.3545,359.3170,3.5932,5.3545,0.0000,2.8339,25.5657,25.5032,25.5657,False,0.0000,5.3545,10.4758,3.5697,175.8846,2.8339,189.1943,-68360.5000,-84059.4715,-87962.9871
6845.0000,25.6192,31.8165,982.2000,76557.1000,-75574.9000,3.9441,172.8581,5.6821,0.1424,17173.8910,4.4578,13.3247,17346.7491,194.3343,25000.0000,93730.9910,809.3419,-92921.6491,29.7507,25.6192,27.6850,-6.7502,-97203.4104,5.9162,396.4083,3.9641,5.9162,0.0000,3.8225,25.6192,25.5657,25.6192,False,-0.0000,5.9162,13.7846,3.9441,194.3343,3.8225,211.9414,-75574.9000,-92921.6491,-97203.4104
6846.0000,26.3208,32.5632,40.0000,143012.6000,-142972.6000,7.3713,6.9937,5.7194,0.0058,32715.2209,4.3714,24.9030,32722.2146,363.1970,25000.0000,175727.8209,33.0063,-175694.8146,30.4824,26.3208,28.4016,-12.7075,-182988.2953,11.0569,726.1842,7.2618,11.0569,0.0000,24.9532,26.3208,25.6192,26.3208,False,0.0000,11.0569,77.5615,7.3713,363.1970,24.9532,465.7116,-142972.6000,-175694.8146,-182988.2953
6847.0000,27.0070,33.2118,0.0000,186263.9000,-186263.9000,9.6604,0.0000,0.0000,0.0000,43434.0878,4.2884,32.6366,43434.0878,475.9876,25000.0000,229697.9878,0.0000,-229697.9878,31.1435,27.0070,29.0753,-16.5535,-238370.2947,14.4906,978.8536,9.7885,14.4906,0.0000,56.1676,27.0070,26.3208,27.0070,False,0.0000,14.4906,164.2647,9.6604,475.9876,56.1676,696.4198,-186263.9000,-229697.9878,-238370.2947
6848.0000,27.4328,33.5994,0.0000,200987.7000,-200987.7000,10.4887,0.0000,0.0000,0.0000,47429.2325,4.2376,35.4348,47429.2325,516.7986,25000.0000,248416.9325,0.0000,-248416.9325,31.5438,27.4328,29.4883,-17.8620,-257213.0041,15.7331,1162.6245,11.6262,15.7331,0.0000,71.8891,27.4328,27.0070,27.4328,False,0.0000,15.7331,206.4590,10.4887,516.7986,71.8891,795.1467,-200987.7000,-248416.9325,-257213.0041
6849.0000,27.7520,33.8946,0.0000,210939.3000,-210939.3000,11.0509,0.0000,0.0000,0.0000,50224.5059,4.1999,37.3342,50224.5059,544.5003,25000.0000,261163.8059,0.0000,-261163.8059,31.8470,27.7520,29.7995,-18.7464,-269948.5145,16.5764,1391.8506,13.9185,16.5764,0.0000,84.0801,27.7520,27.4328,27.7520,False,0.0000,16.5764,238.7236,11.0509,544.5003,84.0801,867.3039,-210939.3000,-261163.8059,-269948.5145
6850.0000,27.9912,34.1157,0.0000,217196.8000,-217196.8000,11.4123,0.0000,0.0000,0.0000,52062.2297,4.1719,38.5549,52062.2297,562.3040,25000.0000,269259.0297,0.0000,-269259.0297,32.0742,27.9912,30.0327,-19.3025,-277956.5188,17.1184,1601.4748,16.0147,17.1184,0.0000,92.6003,27.9912,27.7520,27.9912,False,0.0000,17.1184,261.0764,11.4123,562.3040,92.6003,915.9806,-217196.8000,-269259.0297,-277956.5188
6851.0000,28.2204,34.3314,0.0000,225332.5000,-225332.5000,11.8660,0.0000,0.0000,0.0000,54360.5435,4.1451,40.0880,54360.5435,584.6628,25000.0000,279693.0435,0.0000,-279693.0435,32.2944,28.2204,30.2574,-20.0256,-288368.1402,17.7991,1906.6648,19.0666,17.7991,0.0000,104.0915,28.2204,27.9912,28.2204,False,0.0000,17.7991,290.9996,11.8660,584.6628,104.0915,979.7538,-225332.5000,-279693.0435,-288368.1402
6852.0000,28.4356,34.5335,0.0000,233018.9000,-233018.9000,12.2971,0.0000,0.0000,0.0000,56555.0580,4.1202,41.5442,56555.0580,605.9009,25000.0000,289573.9580,0.0000,-289573.9580,32.5008,28.4356,30.4682,-20.7087,-298204.7722,18.4456,2206.6110,22.0661,18.4456,0.0000,115.8520,28.4356,28.2204,28.4356,False,0.0000,18.4456,321.3876,12.2971,605.9009,115.8520,1043.1405,-233018.9000,-289573.9580,-298204.7722
6853.0000,28.6275,34.7131,0.0000,239126.9000,-239126.9000,12.6449,0.0000,0.0000,0.0000,58350.8021,4.0981,42.7193,58350.8021,623.0394,25000.0000,297477.7021,0.0000,-297477.7021,32.6846,28.6275,30.6560,-21.2515,-306021.4546,18.9674,2433.5600,24.3356,18.9674,0.0000,125.9636,28.6275,28.4356,28.6275,False,0.0000,18.9674,347.3442,12.6449,623.0394,125.9636,1096.3472,-239126.9000,-297477.7021,-306021.4546
6854.0000,28.8349,34.9096,0.0000,247510.5000,-247510.5000,13.1119,0.0000,0.0000,0.0000,60749.0859,4.0743,44.2971,60749.0859,646.0506,25000.0000,308259.5859,0.0000,-308259.5859,32.8847,28.8349,30.8598,-21.9966,-316750.3248,19.6679,2699.2039,26.9920,19.6679,0.0000,140.4424,28.8349,28.6275,28.8349,False,0.0000,19.6679,384.2648,13.1119,646.0506,140.4424,1170.7578,-247510.5000,-308259.5859,-316750.3248
6855.0000,28.9841,35.0468,0.0000,250265.2000,-250265.2000,13.2840,0.0000,0.0000,0.0000,61682.8448,4.0573,44.8782,61682.8448,654.5260,25000.0000,311948.0448,0.0000,-311948.0448,33.0259,28.9841,31.0050,-22.2414,-320275.6384,19.9259,2789.3364,27.8934,19.9259,0.0000,146.0426,28.9841,28.8349,28.9841,False,0.0000,19.9259,398.4735,13.2840,654.5260,146.0426,1199.0421,-250265.2000,-311948.0448,-320275.6384
6856.0000,29.1486,35.2027,0.0000,256158.7000,-256158.7000,13.6161,0.0000,0.0000,0.0000,63427.6013,4.0386,46.0003,63427.6013,670.8909,25000.0000,319586.3013,0.0000,-319586.3013,33.1847,29.1486,31.1666,-22.7651,-327817.8155,20.4241,2947.3670,29.4737,20.4241,0.0000,157.2731,29.1486,28.9841,29.1486,False,-0.0000,20.4241,426.8571,13.6161,670.8909,157.2731,1255.0211,-256158.7000,-319586.3013,-327817.8155
6857.0000,29.3434,35.3880,0.0000,264771.3000,-264771.3000,14.0960,0.0000,0.0000,0.0000,65919.7014,4.0166,47.6217,65919.7014,694.5382,25000.0000,330691.0014,0.0000,-330691.0014,33.3732,29.3434,31.3583,-23.5305,-338839.7473,21.1440,3156.7587,31.5676,21.1440,0.0000,174.4967,29.3434,29.1486,29.3434,False,0.0000,21.1440,470.1220,14.0960,694.5382,174.4967,1339.1569,-264771.3000,-330691.0014,-338839.7473
6858.0000,28.3788,34.4121,0.0000,165715.3000,-165715.3000,8.8389,0.0000,0.0000,0.0000,40156.1536,4.1268,29.8613,40156.1536,435.5115,25000.0000,205871.4536,0.0000,-205871.4536,32.4010,28.3788,30.3899,-14.7273,-212073.3266,13.2584,844.8757,8.4488,13.2584,0.0000,43.0227,28.3788,29.3434,28.3788,False,0.0000,13.2584,128.3397,8.8389,435.5115,43.0227,606.8738,-165715.3000,-205871.4536,-212073.3266
6859.0000,28.0187,34.1076,0.0000,157265.1000,-157265.1000,8.3117,0.0000,0.0000,0.0000,37725.7010,4.1686,28.0800,37725.7010,409.5320,25000.0000,194990.8010,0.0000,-194990.8010,32.0780,28.0187,30.0484,-13.9763,-201259.2254,12.4675,790.6512,7.9065,12.4675,0.0000,35.7736,28.0187,28.3788,28.0187,False,0.0000,12.4675,108.2013,8.3117,409.5320,35.7736,553.5070,-157265.1000,-194990.8010,-201259.2254
6860.0000,27.2181,33.3079,514.3000,98172.9000,-97658.6000,5.1711,89.2188,5.7645,0.0719,23028.1024,4.2632,17.4700,23117.3212,254.7913,25000.0000,121201.0024,425.0812,-120775.9212,31.2780,27.2181,29.2480,-8.6967,-125233.0087,7.7567,497.6858,4.9769,7.7567,0.0000,8.6150,27.2181,28.0187,27.2181,False,0.0000,7.7567,29.0906,5.1711,254.7913,8.6150,292.4969,-97658.6000,-120775.9212,-125233.0087
6861.0000,26.8379,32.9585,829.0000,91574.3000,-90745.3000,4.7881,144.2800,5.7458,0.1172,21253.1054,4.3087,16.1759,21397.3854,235.9177,25000.0000,112827.4054,684.7200,-112142.6854,30.9183,26.8379,28.8781,-8.0932,-116541.7231,7.1821,465.5247,4.6552,7.1821,0.0000,6.8388,26.8379,27.2181,26.8379,False,0.0000,7.1821,23.5232,4.7881,235.9177,6.8388,266.2796,-90745.3000,-112142.6854,-116541.7231
6862.0000,26.4551,32.5497,1598.4000,74301.7000,-72703.3000,3.8716,279.1297,5.7264,0.2274,17060.9128,4.3551,13.0796,17340.0425,190.7589,25000.0000,91362.6128,1319.2703,-90043.3425,30.5181,26.4551,28.4866,-6.5162,-93833.9033,5.8073,380.5093,3.8051,5.8073,0.0000,3.6154,26.4551,26.8379,26.4551,False,0.0000,5.8073,13.0977,3.8716,190.7589,3.6154,207.4720,-72703.3000,-90043.3425,-93833.9033
6863.0000,26.1862,32.2422,2496.3000,67087.7000,-64591.4000,3.4836,436.9957,5.7124,0.3571,15289.2923,4.3879,11.7690,15726.2880,171.6452,25000.0000,82376.9923,2059.3043,-80317.6880,30.2235,26.1862,28.2048,-5.8262,-83897.7681,5.2254,345.0734,3.4507,5.2254,0.0000,2.6339,26.1862,26.4551,26.1862,False,-0.0000,5.2254,9.7961,3.4836,171.6452,2.6339,184.0751,-64591.4000,-80317.6880,-83897.7681
6864.0000,25.9761,31.9780,3397.6000,61493.9000,-58096.3000,3.1855,595.9318,5.7013,0.4880,13932.6072,4.4137,10.7618,14528.5390,156.9559,25000.0000,75426.5072,2801.6682,-72624.8390,29.9774,25.9761,27.9767,-5.2800,-76032.4097,4.7783,317.5566,3.1756,4.7783,0.0000,2.0139,25.9761,26.1862,25.9761,False,0.0000,4.7783,7.6609,3.1855,156.9559,2.0139,166.6307,-58096.3000,-72624.8390,-76032.4097
6865.0000,25.7987,31.7331,4280.4000,56392.7000,-52112.3000,2.9158,752.0248,5.6918,0.6168,12713.8323,4.4355,9.8507,13465.8572,143.6673,25000.0000,69106.5323,3528.3752,-65578.1572,29.7549,25.7987,27.7768,-4.7786,-68811.9599,4.3737,292.3022,2.9230,4.3737,0.0000,1.5444,25.7987,25.9761,25.7987,False,0.0000,4.3737,6.0092,2.9158,143.6673,1.5444,151.2210,-52112.3000,-65578.1572,-68811.9599
6866.0000,25.6464,31.4889,5274.7000,51521.3000,-46246.6000,2.6598,928.0571,5.6836,0.7621,11566.4025,4.4544,8.9857,12494.4596,131.0512,25000.0000,63087.7025,4346.6429,-58741.0596,29.5414,25.6464,27.5939,-4.2915,-61798.1668,3.9896,268.0068,2.6801,3.9896,0.0000,1.1723,25.6464,25.7987,25.6464,False,0.0000,3.9896,4.6705,2.6598,131.0512,1.1723,136.8939,-46246.6000,-58741.0596,-61798.1668
6867.0000,25.5297,31.2558,6319.0000,46842.3000,-40523.3000,2.4150,1113.0429,5.6772,0.9152,10481.8998,4.4689,8.1587,11594.9427,118.9898,25000.0000,57324.1998,5205.9571,-52118.2427,29.3149,25.5297,27.4223,-3.8188,-54991.3911,3.6224,246.5951,2.4660,3.6532,0.0308,0.9000,25.5297,25.6464,25.5297,False,0.0000,3.6224,3.5852,2.4150,118.9898,0.9000,123.4751,-40523.3000,-52118.2427,-54991.3911
6868.0000,25.4871,31.1497,6927.1000,45275.2000,-38348.1000,2.3318,1220.6581,5.6749,1.0050,10119.2115,4.4742,7.8776,11339.8697,114.8914,25000.0000,55394.4115,5706.4419,-49687.9697,29.1014,25.4871,27.2942,-3.6465,-52509.0837,3.4977,247.4884,2.4749,3.6532,0.1555,0.9000,25.4871,25.5297,25.4871,False,0.0000,3.4977,3.2573,2.3318,114.8914,0.9000,119.0487,-38348.1000,-49687.9697,-52509.0837
6869.0000,25.5126,31.0597,7766.3000,42272.1000,-34505.8000,2.1763,1368.1992,5.6763,1.1275,9454.7318,4.4710,7.3524,10822.9310,107.2306,25000.0000,51726.8318,6398.1008,-45328.7310,28.8172,25.5126,27.1649,-3.3339,-48007.8542,3.2645,248.3956,2.4840,3.6532,0.3887,0.9000,25.5126,25.4871,25.5126,False,0.0000,3.2645,2.6971,2.1763,107.2306,0.9000,110.8277,-34505.8000,-45328.7310,-48007.8542
6870.0000,25.2816,30.9999,7212.7000,52014.0000,-44801.3000,2.6784,1273.5348,5.6635,1.0467,11559.1254,4.4998,9.0488,12832.6603,131.9721,25000.0000,63573.1254,5939.1652,-57633.9603,29.0938,25.2816,27.1877,-4.2298,-60909.0868,4.0177,273.0015,2.7300,4.0177,0.0000,1.1971,25.2816,25.5126,25.2816,False,0.0000,4.0177,4.7610,2.6784,131.9721,1.1971,137.9303,-44801.3000,-57633.9603,-60909.0868
6871.0000,25.3992,31.4326,4423.9000,74274.0000,-69850.1000,3.8170,780.2224,5.6700,0.6443,16560.0551,4.4851,12.8953,17340.2776,188.0712,25000.0000,90834.0551,3643.6776,-87190.3776,29.4215,25.3992,27.4103,-6.3599,-91582.9440,5.7255,386.6094,3.8661,5.7255,0.0000,3.4647,25.3992,25.2816,25.3992,False,-0.0000,5.7255,12.5960,3.8170,188.0712,3.4647,204.1318,-69850.1000,-87190.3776,-91582.9440
6872.0000,25.5430,31.6249,3854.7000,85124.3000,-81269.6000,4.3791,678.8886,5.6780,0.5604,19055.2986,4.4672,14.7943,19734.1872,215.7668,25000.0000,104179.5986,3175.8114,-101003.7872,29.5976,25.5430,27.5703,-7.3552,-105914.8781,6.5687,441.5476,4.4155,6.5687,0.0000,5.2318,25.5430,25.3992,25.5430,False,0.0000,6.5687,18.3892,4.3791,215.7668,5.2318,239.3878,-81269.6000,-101003.7872,-105914.8781
6873.0000,25.8376,31.9992,2467.4000,109783.3000,-107315.9000,5.6548,433.3390,5.6939,0.3579,24777.6960,4.4307,19.1039,25211.0350,278.6210,25000.0000,134560.9960,2034.0610,-132526.9350,29.9453,25.8376,27.8915,-9.6222,-138559.9096,8.4821,565.0577,5.6506,8.4821,0.0000,11.2652,25.8376,25.5430,25.8376,False,0.0000,8.4821,37.2411,5.6548,278.6210,11.2652,327.1273,-107315.9000,-132526.9350,-138559.9096
6874.0000,26.0847,32.2657,1624.8000,123164.8000,-121540.0000,6.3605,284.6993,5.7071,0.2346,27989.9118,4.4003,21.4881,28274.6111,313.3934,25000.0000,151154.7118,1340.1007,-149814.6111,30.2054,26.0847,28.1450,-10.8573,-156345.5107,9.5407,631.0931,6.3109,9.5407,0.0000,16.0313,26.0847,25.8376,26.0847,False,0.0000,9.5407,51.5554,6.3605,313.3934,16.0313,380.9801,-121540.0000,-149814.6111,-156345.5107
6875.0000,26.2372,32.4204,1157.5000,127522.3000,-126364.8000,6.5999,202.5343,5.7151,0.1665,29103.7351,4.3816,22.2971,29306.2694,325.1918,25000.0000,156626.0351,954.9657,-155671.0694,30.3594,26.2372,28.2983,-11.2700,-162288.4154,9.8999,652.0642,6.5206,9.8999,0.0000,17.9109,26.2372,26.0847,26.2372,False,0.0000,9.8999,57.1077,6.5999,325.1918,17.9109,400.2103,-126364.8000,-155671.0694,-162288.4154
6876.0000,26.3561,32.5426,788.7000,131266.0000,-130477.3000,6.8029,137.8542,5.7213,0.1132,30057.6728,4.3671,22.9829,30195.5271,335.1932,25000.0000,161323.6728,650.8458,-160672.8271,30.4804,26.3561,28.4182,-11.6228,-167368.5775,10.2044,669.8829,6.6988,10.2044,0.0000,19.6148,26.3561,26.2372,26.3561,False,0.0000,10.2044,62.1036,6.8029,335.1932,19.6148,416.9116,-130477.3000,-160672.8271,-167368.5775
6877.0000,26.4695,32.6584,498.2000,135897.2000,-135399.0000,7.0504,86.9897,5.7271,0.0714,31216.8619,4.3533,23.8190,31303.8517,347.3876,25000.0000,167114.0619,411.2103,-166702.8517,30.5954,26.4695,28.5325,-12.0502,-173523.1173,10.5756,692.0581,6.9206,10.5756,0.0000,21.8344,26.4695,26.3561,26.4695,False,0.0000,10.5756,68.5641,7.0504,347.3876,21.8344,437.7862,-135399.0000,-166702.8517,-173523.1173
6878.0000,26.5613,32.7515,231.3000,138987.7000,-138756.4000,7.2181,40.3537,5.7318,0.0331,32008.7315,4.3422,24.3854,32049.0853,355.6489,25000.0000,170996.4315,190.9463,-170805.4853,30.6881,26.5613,28.6247,-12.3394,-177687.4489,10.8271,706.7096,7.0671,10.8271,0.0000,23.4295,26.5613,26.4695,26.5613,False,-0.0000,10.8271,73.1768,7.2181,355.6489,23.4295,452.2552,-138756.4000,-170805.4853,-177687.4489
6879.0000,26.2861,32.4716,169.6000,108882.2000,-108712.6000,5.6593,29.6626,5.7176,0.0242,24883.5519,4.3757,19.1191,24913.2146,278.8431,25000.0000,133765.7519,139.9374,-133625.8146,30.4098,26.2861,28.3480,-9.6673,-139208.4655,8.4889,558.3558,5.5836,8.4889,0.0000,11.2922,26.2861,26.5613,26.2861,False,0.0000,8.4889,37.3232,5.6593,278.8431,11.2922,327.4584,-108712.6000,-133625.8146,-139208.4655
6880.0000,26.2170,32.4214,64.1000,109155.0000,-109090.9000,5.6595,11.2180,5.7140,0.0092,24897.8208,4.3841,19.1199,24909.0389,278.8535,25000.0000,134052.8208,52.8820,-133999.9389,30.3533,26.2170,28.2851,-9.6972,-139640.3039,8.4892,559.3526,5.5935,8.4892,0.0000,11.2935,26.2170,26.2861,26.2170,False,0.0000,8.4892,37.3271,5.6595,278.8535,11.2935,327.4741,-109090.9000,-133999.9389,-139640.3039
6881.0000,26.1418,32.3486,104.6000,105385.3000,-105280.7000,5.4607,18.3185,5.7101,0.0150,23987.6438,4.3933,18.4482,24005.9623,269.0573,25000.0000,129372.9438,86.2815,-129286.6623,30.2797,26.1418,28.2108,-9.3600,-134784.2926,8.1910,540.8202,5.4082,8.1910,0.0000,10.1446,26.1418,26.2170,26.1418,False,0.0000,8.1910,33.8146,5.4607,269.0573,10.1446,313.0165,-105280.7000,-129286.6623,-134784.2926
6882.0000,25.9748,32.1719,429.6000,93085.7000,-92656.1000,4.8201,75.3519,5.7013,0.0617,21089.5540,4.4138,16.2842,21164.9058,237.4965,25000.0000,114175.2540,354.2481,-113821.0058,30.1062,25.9748,28.0405,-8.2492,-118789.1043,7.2302,479.6532,4.7965,7.2302,0.0000,6.9770,25.9748,26.1418,25.9748,False,0.0000,7.2302,23.9601,4.8201,237.4965,6.9770,268.4336,-92656.1000,-113821.0058,-118789.1043
6883.0000,25.8819,32.0693,863.0000,90220.0000,-89357.0000,4.6648,151.5019,5.6963,0.1244,20387.4538,4.4253,15.7595,20538.9557,229.8439,25000.0000,110607.4538,711.4981,-109895.9557,30.0068,25.8819,27.9444,-7.9710,-114781.9046,6.9972,465.4462,4.6545,6.9972,0.0000,6.3241,25.8819,25.9748,25.8819,False,0.0000,6.9972,21.8901,4.6648,229.8439,6.3241,258.0580,-89357.0000,-109895.9557,-114781.9046
6884.0000,25.4565,31.5156,2335.5000,52460.1000,-50124.6000,2.7102,411.6717,5.6732,0.3370,11715.1106,4.4780,9.1561,12126.7823,133.5372,25000.0000,64175.2106,1923.8283,-62251.3823,29.4959,25.4565,27.4762,-4.5350,-65304.2555,4.0653,273.9970,2.7400,4.0653,0.0000,1.2402,25.4565,25.8819,25.4565,False,0.0000,4.0653,4.9174,2.7102,133.5372,1.2402,139.6948,-50124.6000,-62251.3823,-65304.2555
6885.0000,25.2710,31.2523,3449.0000,48739.9000,-45290.9000,2.5086,609.0474,5.6629,0.5010,10828.3481,4.5011,8.4750,11437.3955,123.6042,25000.0000,59568.2481,2839.9526,-56728.2955,29.2585,25.2710,27.2648,-4.1438,-59670.2386,3.7629,255.1341,2.5513,3.7629,0.0000,0.9836,25.2710,25.4565,25.2710,False,0.0000,3.7629,3.9789,2.5086,123.6042,0.9836,128.5666,-45290.9000,-56728.2955,-59670.2386
6886.0000,25.3756,31.1664,5075.6000,41284.3000,-36208.7000,2.1214,895.3656,5.6687,0.7393,9198.6706,4.4881,7.1670,10094.0362,104.5275,25000.0000,50482.9706,4180.2344,-46302.7362,28.7383,25.3756,27.0570,-3.3926,-48853.5341,3.1822,249.1567,2.4916,3.6532,0.4710,0.9000,25.3756,25.2710,25.3756,False,0.0000,3.1822,2.5153,2.1214,104.5275,0.9000,107.9428,-36208.7000,-46302.7362,-48853.5341
6887.0000,25.4464,31.0377,6351.2000,36587.0000,-30235.8000,1.8818,1119.6170,5.6727,0.9236,8168.1201,4.4792,6.3574,9287.7371,92.7189,25000.0000,44755.1201,5231.5830,-39523.5371,28.3265,25.4464,26.8865,-2.9057,-41841.9737,2.8227,250.3665,2.5037,3.6532,0.8305,0.9000,25.4464,25.3756,25.4464,False,-0.0000,2.8227,1.8132,1.8818,92.7189,0.9000,95.4321,-30235.8000,-39523.5371,-41841.9737
6888.0000,25.5686,30.8060,8262.0000,31170.8000,-22908.8000,1.6042,1454.7420,5.6794,1.2002,6982.6425,4.4640,5.4196,8437.3845,79.0421,25000.0000,38153.4425,6807.2580,-31346.1845,27.8685,25.5686,26.7186,-2.3203,-33412.3363,2.4063,251.5669,2.5157,3.6532,1.2469,0.9000,25.5686,25.4464,25.5686,False,-0.0000,2.4063,1.1737,1.6042,79.0421,0.9000,81.1158,-22908.8000,-31346.1845,-33412.3363
6889.0000,25.6473,30.4207,10534.5000,27373.9000,-16839.4000,1.4103,1853.4767,5.6836,1.5275,6145.5252,4.4543,4.7645,7999.0020,69.4883,25000.0000,33519.4252,8681.0233,-24838.4020,27.4900,25.6473,26.5686,-1.8591,-26771.3764,2.1155,252.6464,2.5265,3.6532,1.5377,0.9000,25.6473,25.5686,25.6473,False,0.0000,2.1155,0.8268,1.4103,69.4883,0.9000,71.2151,-16839.4000,-24838.4020,-26771.3764
6890.0000,25.7066,29.9711,12466.9000,24111.6000,-11644.7000,1.2431,2192.2272,5.6869,1.8055,5422.0861,4.4469,4.1996,7614.3133,61.2493,25000.0000,29533.6861,10274.6728,-19259.0133,27.1577,25.7066,26.4322,-1.4640,-21081.2449,1.8646,253.6352,2.5364,3.6532,1.7886,0.9000,25.7066,25.6473,25.7066,False,-0.0000,1.8646,0.5870,1.2431,61.2493,0.9000,62.7362,-11644.7000,-19259.0133,-21081.2449
6891.0000,25.7654,29.3890,14369.8000,21004.9000,-6635.1000,1.0835,2525.4309,5.6900,2.0792,4731.2000,4.4397,3.6604,7256.6309,53.3854,25000.0000,25736.1000,11844.3691,-13891.7309,26.8401,25.7654,26.3027,-1.0843,-15613.3731,1.6252,254.5789,2.5458,3.6532,2.0280,0.9000,25.7654,25.7066,25.7654,False,0.0000,1.6252,0.4045,1.0835,53.3854,0.9000,54.6899,-6635.1000,-13891.7309,-15613.3731
6892.0000,25.7335,29.0028,15953.7000,20548.9000,-4595.2000,1.0605,2804.6433,5.6883,2.3063,4624.3804,4.4436,3.5828,7429.0237,52.2535,25000.0000,25173.2804,13149.0567,-12024.2237,26.6825,25.7335,26.2080,-0.9575,-13787.8532,1.5908,255.2728,2.5527,3.6532,2.0624,0.9000,25.7335,25.7654,25.7335,False,0.0000,1.5908,0.3817,1.0605,52.2535,0.9000,53.5352,-4595.2000,-12024.2237,-13787.8532
6893.0000,25.7818,28.2761,17844.5000,18219.5000,-375.0000,0.9400,3135.6059,5.6909,2.5809,4105.6899,4.4376,3.1758,7241.2958,46.3171,25000.0000,22325.1899,14708.8941,-7616.2958,26.4236,25.7818,26.1027,-0.6475,-9324.2150,1.4100,256.0477,2.5605,3.6532,2.2432,0.9000,25.7818,25.7335,25.7818,False,0.0000,1.4100,0.2756,0.9400,46.3171,0.9000,47.4926,-375.0000,-7616.2958,-9324.2150
6894.0000,25.5017,28.6745,21567.6000,26908.0000,-5340.4000,1.3889,3799.9923,5.6757,3.1171,6016.5169,4.4724,4.6922,9816.5092,68.4338,25000.0000,32924.5169,17767.6077,-15156.9092,26.7080,25.5017,26.1049,-1.2169,-17523.9494,2.0834,256.0320,2.5603,3.6532,1.5698,0.9000,25.5017,25.7818,25.5017,False,0.0000,2.0834,0.7932,1.3889,68.4338,0.9000,70.1270,-5340.4000,-15156.9092,-17523.9494
6895.0000,25.1850,29.2728,19189.5000,33988.2000,-14798.7000,1.7500,3391.4876,5.6581,2.7853,7532.9880,4.5119,5.9123,10924.4756,86.2281,25000.0000,41521.1880,15798.0124,-25723.1756,27.1432,25.1850,26.1641,-1.9757,-28449.4984,2.6251,255.5956,2.5560,3.6532,1.0281,0.9000,25.1850,25.5017,25.1850,False,-0.0000,2.6251,1.4876,1.7500,86.2281,0.9000,88.6157,-14798.7000,-25723.1756,-28449.4984
6896.0000,24.7956,29.7668,14371.2000,42582.1000,-28210.9000,2.1865,2549.8569,5.6361,2.0961,9336.2689,4.5609,7.3868,11886.1258,107.7327,25000.0000,51918.3689,11821.3431,-40097.0258,27.7710,24.7956,26.2833,-3.0018,-43225.5891,3.2797,254.7210,2.5472,3.6532,0.3735,0.9000,24.7956,25.1850,24.7956,False,0.0000,3.2797,2.7318,2.1865,107.7327,0.9000,111.3645,-28210.9000,-40097.0258,-43225.5891
6897.0000,24.6286,29.9284,12790.8000,49854.2000,-37063.4000,2.5513,2273.3299,5.6265,1.8769,10880.2103,4.5821,8.6192,13153.5401,125.7071,25000.0000,60734.4103,10517.4701,-50216.9401,28.1618,24.6286,26.3952,-3.7341,-53771.2345,3.8269,265.9799,2.6598,3.8269,0.0000,1.0346,24.6286,24.7956,24.6286,False,-0.0000,3.8269,4.1670,2.5513,125.7071,1.0346,130.9087,-37063.4000,-50216.9401,-53771.2345
6898.0000,24.6489,30.0642,11858.4000,51873.1000,-40014.7000,2.6508,2107.1721,5.6276,1.7446,11327.2007,4.5795,8.9554,13434.3728,130.6101,25000.0000,63200.3007,9751.2279,-53449.0728,28.2591,24.6489,26.4540,-3.9643,-57086.0183,3.9762,275.8884,2.7589,3.9762,0.0000,1.1605,24.6489,24.6286,24.6489,False,0.0000,3.9762,4.6275,2.6508,130.6101,1.1605,136.3981,-40014.7000,-53449.0728,-57086.0183
6899.0000,24.6511,30.2368,10009.1000,54337.0000,-44327.9000,2.7772,1778.5211,5.6278,1.4721,11865.9572,4.5792,9.3824,13644.4783,136.8378,25000.0000,66202.9572,8230.5789,-57972.3783,28.3749,24.6511,26.5130,-4.2840,-61689.2416,4.1658,288.5553,2.8856,4.1658,0.0000,1.3345,24.6511,24.6489,24.6511,False,0.0000,4.1658,5.2578,2.7772,136.8378,1.3345,143.4301,-44327.9000,-57972.3783,-61689.2416
6900.0000,24.6663,30.2840,9636.8000,54798.9000,-45162.1000,2.8009,1712.1001,5.6286,1.4173,11971.8617,4.5773,9.4624,13683.9618,138.0037,25000.0000,66770.7617,7924.6999,-58846.0618,28.4115,24.6663,26.5389,-4.3453,-62572.2810,4.2013,290.7982,2.9080,4.2013,0.0000,1.3689,24.6663,24.6511,24.6663,False,-0.0000,4.2013,5.3815,2.8009,138.0037,1.3689,144.7541,-45162.1000,-58846.0618,-62572.2810
6901.0000,24.6567,30.5117,6689.2000,58597.7000,-51908.5000,2.9954,1188.5392,5.6281,0.9835,12798.3589,4.5785,10.1196,13986.8981,147.5896,25000.0000,71396.0589,5500.6608,-65895.3981,28.5600,24.6567,26.6083,-4.8434,-69745.0269,4.4931,310.3808,3.1038,4.4931,0.0000,1.6744,24.6567,24.6663,24.6567,False,0.0000,4.4931,6.4702,2.9954,147.5896,1.6744,155.7343,-51908.5000,-65895.3981,-69745.0269
6902.0000,24.6697,30.5592,6183.1000,58688.6000,-52505.5000,2.9998,1098.4677,5.6288,0.9093,12822.8589,4.5769,10.1345,13921.3266,147.8064,25000.0000,71511.4589,5084.6323,-66426.8266,28.5960,24.6697,26.6329,-4.8790,-70258.1952,4.4997,310.6185,3.1062,4.4997,0.0000,1.6818,24.6697,24.6567,24.6697,False,0.0000,4.4997,6.4963,2.9998,147.8064,1.6818,155.9845,-52505.5000,-66426.8266,-70258.1952
6903.0000,24.6766,30.6103,5566.9000,59422.2000,-53855.3000,3.0376,988.9268,5.6292,0.8185,12985.5920,4.5760,10.2623,13974.5188,149.6707,25000.0000,72407.7920,4577.9732,-67829.8188,28.6324,24.6766,26.6545,-4.9778,-71680.1863,4.5565,314.3426,3.1434,4.5565,0.0000,1.7463,24.6766,24.6697,24.6766,False,0.0000,4.5565,6.7237,3.0376,149.6707,1.7463,158.1407,-53855.3000,-67829.8188,-71680.1863
6904.0000,24.6984,30.6660,5223.9000,61589.1000,-56365.2000,3.1486,927.7873,5.6305,0.7680,13467.2746,4.5732,10.6372,14395.0619,155.1377,25000.0000,75056.3746,4296.1127,-70760.2619,28.6768,24.6984,26.6876,-5.1890,-74722.2164,4.7229,325.5166,3.2552,4.7229,0.0000,1.9447,24.6984,24.6766,24.6984,False,0.0000,4.7229,7.4197,3.1486,155.1377,1.9447,164.5021,-56365.2000,-70760.2619,-74722.2164
6905.0000,24.8719,29.9280,14348.1000,44709.1000,-30361.0000,2.2861,2543.7898,5.6404,2.1086,9823.3782,4.5513,7.7232,12367.1680,112.6395,25000.0000,54532.4782,11804.3102,-42728.1680,28.0359,24.8719,26.4539,-3.1921,-45965.7197,3.4291,253.4776,2.5348,3.6532,0.2241,0.9000,24.8719,24.6984,24.8719,False,0.0000,3.4291,3.0856,2.2861,112.6395,0.9000,116.6252,-30361.0000,-42728.1680,-45965.7197
6906.0000,25.1362,29.7580,15145.9000,35080.7000,-19934.8000,1.7964,2678.1296,5.6554,2.2198,7764.5988,4.5180,6.0690,10442.7284,88.5139,25000.0000,42845.2988,12467.7704,-30377.5284,27.4089,25.1362,26.2726,-2.2929,-33018.2579,2.6947,254.7996,2.5480,3.6532,0.9585,0.9000,25.1362,24.8719,25.1362,False,0.0000,2.6947,1.5976,1.7964,88.5139,0.9000,91.0115,-19934.8000,-30377.5284,-33018.2579
6907.0000,25.1811,29.4088,17440.7000,32808.0000,-15367.3000,1.6839,3082.5279,5.6579,2.5458,7270.6369,4.5124,5.6889,10353.1648,82.9691,25000.0000,40078.6369,14358.1721,-25720.4648,27.1298,25.1811,26.1555,-1.9660,-28310.3996,2.5259,255.6592,2.5566,3.6532,1.1273,0.9000,25.1811,25.1362,25.1811,False,0.0000,2.5259,1.3394,1.6839,82.9691,0.9000,85.2084,-15367.3000,-25720.4648,-28310.3996
6908.0000,25.6547,27.4882,23455.9000,20314.2000,3141.7000,1.0431,4126.6173,5.6841,3.4214,4561.5522,4.4534,3.5238,8688.1695,51.3932,25000.0000,24875.7522,19329.2827,-5546.4695,26.1782,25.6547,25.9165,-0.5281,-7604.9268,1.5646,257.4275,2.5743,3.6532,2.0886,0.9000,25.6547,25.1811,25.6547,False,0.0000,1.5646,0.3650,1.0431,51.3932,0.9000,52.6582,3141.7000,-5546.4695,-7604.9268
6909.0000,25.5293,27.5634,22788.5000,20713.2000,2075.3000,1.0680,4014.0350,5.6772,3.2999,4634.9342,4.4689,3.6079,8648.9692,52.6200,25000.0000,25348.1342,18774.4650,-6573.6692,26.1239,25.5293,25.8266,-0.5999,-8638.8619,1.6019,258.0976,2.5810,3.6532,2.0513,0.9000,25.5293,25.6547,25.5293,False,-0.0000,1.6019,0.3890,1.0680,52.6200,0.9000,53.9090,2075.3000,-6573.6692,-8638.8619
6910.0000,25.6637,25.8997,25638.4000,16516.5000,9121.9000,1.1011,4510.2007,5.6845,3.7198,3709.7032,4.4522,2.8738,8219.9039,54.2510,25000.0000,20226.2032,21128.1993,901.9961,25.7348,25.6637,25.6993,-0.0718,-1033.5132,1.6516,259.0514,2.5905,3.6532,2.0016,0.9000,25.6637,25.5293,25.6637,False,0.0000,1.6516,0.4225,1.1011,54.2510,0.9000,55.5735,9121.9000,901.9961,-1033.5132
6911.0000,25.6989,25.0707,27759.1000,14685.9000,13073.2000,1.1897,4881.6244,5.6864,4.0192,3301.7769,4.4479,2.5583,8183.4013,58.6176,25000.0000,17987.6769,22877.4756,4889.7987,25.4944,25.6989,25.5966,0.2064,2972.0558,1.7845,259.8242,2.5982,3.6532,1.8687,0.9000,25.6989,25.6637,25.6989,False,0.0000,1.7845,0.5211,1.1897,58.6176,0.9000,60.0387,13073.2000,4889.7987,2972.0558
6912.0000,25.6651,24.7973,27126.9000,13487.6000,13639.3000,1.1620,4771.9877,5.6846,3.9255,3029.5123,4.4521,2.3503,7801.5000,57.2518,25000.0000,16517.1123,22354.9123,5837.8000,25.3891,25.6651,25.5271,0.2785,4009.8581,1.7429,260.3500,2.6035,3.6532,1.9103,0.9000,25.6651,25.6989,25.6651,False,0.0000,1.7429,0.4888,1.1620,57.2518,0.9000,58.6406,13639.3000,5837.8000,4009.8581
6913.0000,25.6857,24.3115,28640.1000,12306.8000,16333.3000,1.2274,5037.1903,5.6857,4.1466,2765.8719,4.4495,2.1439,7803.0623,60.4767,25000.0000,15072.6719,23602.9097,8530.2377,25.2240,25.6857,25.4548,0.4658,6707.5004,1.8411,260.8980,2.6090,3.6532,1.8121,0.9000,25.6857,25.6651,25.6857,False,-0.0000,1.8411,0.5671,1.2274,60.4767,0.9000,61.9438,16333.3000,8530.2377,6707.5004
6914.0000,25.7125,23.8701,30424.9000,11178.9000,19246.0000,1.3035,5349.7333,5.6872,4.4037,2514.2589,4.4462,1.9477,7863.9922,64.2253,25000.0000,13693.1589,25075.1667,11382.0078,25.0551,25.7125,25.3838,0.6632,9550.4091,1.9552,261.4386,2.6144,3.6532,1.6980,0.9000,25.7125,25.6857,25.7125,False,-0.0000,1.9552,0.6676,1.3035,64.2253,0.9000,65.7929,19246.0000,11382.0078,9550.4091
6915.0000,25.7398,23.4921,32293.3000,10126.9000,22166.4000,1.3830,5676.7853,5.6887,4.6722,2279.3878,4.4428,1.7649,7956.1731,68.1415,25000.0000,12406.2878,26616.5147,14210.2269,24.8889,25.7398,25.3144,0.8585,12361.7370,2.0745,261.9683,2.6197,3.6532,1.5787,0.9000,25.7398,25.7125,25.7398,False,0.0000,2.0745,0.7840,1.3830,68.1415,0.9000,69.8254,22166.4000,14210.2269,12361.7370
6916.0000,25.3630,25.4760,22971.0000,14419.7000,8551.3000,0.9833,4052.7174,5.6680,3.3221,3211.7687,4.4896,2.5136,7264.4861,48.4504,25000.0000,17631.4687,18918.2826,1286.8139,25.3934,25.3630,25.3782,-0.0307,-441.6861,1.4750,261.4811,2.6148,3.6532,2.1782,0.9000,25.3630,25.7398,25.3630,False,0.0000,1.4750,0.3112,0.9833,48.4504,0.9000,49.6616,8551.3000,1286.8139,-441.6861
6917.0000,25.1350,27.5492,18493.4000,18448.7000,44.7000,0.9488,3270.0786,5.6553,2.6900,4083.2199,4.5182,3.2053,7353.2985,46.7476,25000.0000,22531.9199,15223.3214,-7308.5985,25.7620,25.1350,25.4485,-0.6326,-9108.7218,1.4232,260.9458,2.6095,3.6532,2.2300,0.9000,25.1350,25.3630,25.1350,False,-0.0000,1.4232,0.2825,0.9488,46.7476,0.9000,47.9302,44.7000,-7308.5985,-9108.7218
6918.0000,24.1658,29.8453,10588.7000,68889.9000,-58301.2000,3.5358,1891.0651,5.5993,1.5456,14843.3268,4.6411,11.9453,16734.3919,174.2159,25000.0000,83733.2268,8697.6349,-75035.5919,27.9521,24.1658,26.0590,-5.5457,-79858.7709,5.3037,372.1989,3.7220,5.3037,0.0000,2.7540,24.1658,25.1350,24.1658,False,0.0000,5.3037,10.2048,3.5358,174.2159,2.7540,187.1746,-58301.2000,-75035.5919,-79858.7709
6919.0000,24.6456,30.8659,2841.8000,107973.1000,-105131.3000,5.4959,504.9892,5.6274,0.4211,23575.2545,4.5799,18.5672,24080.2437,270.7928,25000.0000,131548.3545,2336.8108,-129211.5437,28.7925,24.6456,26.7191,-9.4410,-135949.7434,8.2438,567.6795,5.6768,8.2438,0.0000,10.3421,24.6456,24.1658,24.6456,False,0.0000,8.2438,34.4207,5.4959,270.7928,10.3421,315.5556,-105131.3000,-129211.5437,-135949.7434
6920.0000,25.0643,31.3069,1722.8000,123524.1000,-121801.3000,6.3132,304.8472,5.6514,0.2534,27285.7074,4.5271,21.3284,27590.5546,311.0641,25000.0000,150809.8074,1417.9528,-149391.8546,29.2260,25.0643,27.1452,-10.8839,-156728.4800,9.4698,644.2516,6.4425,9.4698,0.0000,15.6765,25.0643,24.6456,25.0643,False,0.0000,9.4698,50.5021,6.3132,311.0641,15.6765,377.2427,-121801.3000,-149391.8546,-156728.4800
6921.0000,25.3784,31.6184,1167.3000,132739.3000,-131572.0000,6.8087,205.9129,5.6689,0.1706,29578.3283,4.4877,23.0024,29784.2412,335.4788,25000.0000,162317.6283,961.3871,-161356.2412,29.5384,25.3784,27.4584,-11.7331,-168957.1607,10.2131,688.6946,6.8869,10.2131,0.0000,19.6650,25.3784,25.0643,25.3784,False,0.0000,10.2131,62.2503,6.8087,335.4788,19.6650,417.3941,-131572.0000,-161356.2412,-168957.1607
6922.0000,25.6439,31.8810,717.9000,141084.5000,-140366.6000,7.2566,126.3139,5.6835,0.1044,31670.9486,4.4547,24.5155,31797.2625,357.5457,25000.0000,172755.4486,591.5861,-172163.8625,29.8020,25.6439,27.7229,-12.4993,-179989.2689,10.8849,728.5542,7.2855,10.8849,0.0000,23.8064,25.6439,25.3784,25.6439,False,-0.0000,10.8849,74.2632,7.2566,357.5457,23.8064,455.6153,-140366.6000,-172163.8625,-179989.2689
6923.0000,25.8897,32.1250,266.0000,149757.2000,-149491.2000,7.7206,46.6936,5.6967,0.0385,33848.6926,4.4243,26.0831,33895.3862,380.4082,25000.0000,183605.8926,219.3064,-183386.5862,30.0465,25.8897,27.9681,-13.2946,-191442.4539,11.5809,769.8362,7.6984,11.5809,0.0000,28.6714,25.8897,25.6439,25.8897,False,0.0000,11.5809,88.1820,7.7206,380.4082,28.6714,497.2616,-149491.2000,-183386.5862,-191442.4539
6924.0000,26.1386,32.3669,12.8000,159653.5000,-159640.7000,8.2486,2.2417,5.7099,0.0018,36336.7942,4.3937,27.8670,36339.0359,406.4259,25000.0000,195990.2942,10.5583,-195979.7359,30.2908,26.1386,28.2147,-14.1879,-204305.7317,12.3729,820.9677,8.2097,12.3729,0.0000,34.9657,26.1386,25.8897,26.1386,False,0.0000,12.3729,105.9399,8.2486,406.4259,34.9657,547.3315,-159640.7000,-195979.7359,-204305.7317
6925.0000,26.4411,32.6559,0.0000,174600.0000,-174600.0000,9.0408,0.0000,0.0000,0.0000,40075.4163,4.3568,30.5432,40075.4163,445.4571,25000.0000,214675.4163,0.0000,-214675.4163,30.5843,26.4411,28.5127,-15.5169,-223443.4770,13.5612,902.8994,9.0290,13.5612,0.0000,46.0380,26.4411,26.1386,26.4411,False,0.0000,13.5612,136.6423,9.0408,445.4571,46.0380,628.1374,-174600.0000,-214675.4163,-223443.4770
6926.0000,26.7466,32.9447,0.0000,188279.8000,-188279.8000,9.7755,0.0000,0.0000,0.0000,43585.6398,4.3198,33.0253,43585.6398,481.6572,25000.0000,231865.4398,0.0000,-231865.4398,30.8786,26.7466,28.8126,-16.7326,-240950.1327,14.6632,1000.4242,10.0042,14.6632,0.0000,58.1987,26.7466,26.4411,26.7466,False,0.0000,14.6632,169.7585,9.7755,481.6572,58.1987,709.6144,-188279.8000,-231865.4398,-240950.1327
6927.0000,27.0979,33.2789,0.0000,205680.7000,-205680.7000,10.7083,0.0000,0.0000,0.0000,48083.8231,4.2775,36.1768,48083.8231,527.6198,25000.0000,253764.5231,0.0000,-253764.5231,31.2186,27.0979,29.1582,-18.2791,-263218.8474,16.0625,1223.1570,12.2316,16.0625,0.0000,76.5001,27.0979,26.7466,27.0979,False,-0.0000,16.0625,218.7044,10.7083,527.6198,76.5001,822.8243,-205680.7000,-253764.5231,-263218.8474
6928.0000,27.3391,33.5005,0.0000,211238.2000,-211238.2000,11.0327,0.0000,0.0000,0.0000,49717.5156,4.2488,37.2728,49717.5156,543.6046,25000.0000,260955.7156,0.0000,-260955.7156,31.4467,27.3391,29.3929,-18.7730,-270331.0303,16.5491,1358.0014,13.5800,16.5491,0.0000,83.6658,27.3391,27.0979,27.3391,False,0.0000,16.5491,237.6330,11.0327,543.6046,83.6658,864.9034,-211238.2000,-260955.7156,-270331.0303
6929.0000,27.5811,33.7290,0.0000,219670.7000,-219670.7000,11.4985,0.0000,0.0000,0.0000,52053.6896,4.2201,38.8462,52053.6896,566.5516,25000.0000,271724.3896,0.0000,-271724.3896,31.6797,27.5811,29.6304,-19.5224,-281122.4800,17.2477,1613.2897,16.1329,17.2477,0.0000,94.7146,27.5811,27.3391,27.5811,False,0.0000,17.2477,266.6007,11.4985,566.5516,94.7146,927.8669,-219670.7000,-271724.3896,-281122.4800
6930.0000,26.5652,32.6991,9.7000,112645.0000,-112635.3000,5.9094,1.6923,5.7320,0.0014,25944.8624,4.3417,19.9643,25946.5547,291.1686,25000.0000,138589.8624,8.0077,-138581.8547,30.6545,26.5652,28.6099,-10.0104,-144149.2696,8.8641,578.8187,5.7882,8.8641,0.0000,12.8568,26.5652,27.5811,26.5652,False,0.0000,8.8641,42.0639,5.9094,291.1686,12.8568,346.0893,-112635.3000,-138581.8547,-144149.2696
6931.0000,26.2857,32.4728,120.5000,111676.2000,-111555.7000,5.8047,21.0752,5.7176,0.0172,25521.7520,4.3757,19.6104,25542.8273,286.0084,25000.0000,137197.9520,99.4248,-137098.5273,30.4104,26.2857,28.3480,-9.9182,-142822.5730,8.7070,572.7026,5.7270,8.7070,0.0000,12.1853,26.2857,26.5652,26.2857,False,0.0000,8.7070,40.0348,5.8047,286.0084,12.1853,338.2285,-111555.7000,-137098.5273,-142822.5730
6932.0000,25.7006,31.8301,1387.0000,68294.6000,-66907.6000,3.5409,243.9095,5.6865,0.1989,15355.1255,4.4477,11.9626,15599.0350,174.4685,25000.0000,83649.7255,1143.0905,-82506.6350,29.7869,25.7006,27.7437,-5.9939,-86312.1086,5.3114,355.2990,3.5530,5.3114,0.0000,2.7660,25.7006,26.2857,25.7006,False,-0.0000,5.3114,10.2455,3.5409,174.4685,2.7660,187.4800,-66907.6000,-82506.6350,-86312.1086
6933.0000,25.4493,31.5386,2551.5000,65159.8000,-62608.3000,3.3609,449.7767,5.6728,0.3692,14548.2397,4.4789,11.3545,14998.0164,165.5993,25000.0000,79708.0397,2101.7233,-77606.3164,29.5089,25.4493,27.4791,-5.6519,-81387.2647,5.0414,339.7555,3.3976,5.0414,0.0000,2.3652,25.4493,25.7006,25.4493,False,0.0000,5.0414,8.8765,3.3609,165.5993,2.3652,176.8410,-62608.3000,-77606.3164,-81387.2647
6934.0000,25.2008,31.1154,4499.8000,50976.6000,-46476.8000,2.6236,795.1550,5.6590,0.6537,11303.1898,4.5099,8.8634,12098.3448,129.2684,25000.0000,62279.7898,3704.6450,-58575.1448,29.1438,25.2008,27.1723,-4.2853,-61708.6986,3.9354,267.5246,2.6752,3.9354,0.0000,1.1251,25.2008,25.4493,25.2008,False,0.0000,3.9354,4.4984,2.6236,129.2684,1.1251,134.8919,-46476.8000,-58575.1448,-61708.6986
6935.0000,25.1713,30.8930,6229.9000,43917.9000,-37688.0000,2.2554,1101.2007,5.6574,0.9084,9730.0604,4.5136,7.6196,10831.2611,111.1275,25000.0000,53647.9604,5128.6993,-48519.2611,28.7037,25.1713,26.9375,-3.5638,-51318.7692,3.3831,250.0035,2.5000,3.6532,0.2701,0.9000,25.1713,25.2008,25.1713,False,0.0000,3.3831,2.9737,2.2554,111.1275,0.9000,115.0012,-37688.0000,-48519.2611,-51318.7692
6936.0000,25.2648,30.7198,8146.8000,38488.9000,-30342.1000,1.9761,1438.7050,5.6626,1.1885,8549.4356,4.5019,6.6759,9988.1406,97.3653,25000.0000,47038.3356,6708.0950,-40330.2406,28.2155,25.2648,26.7401,-2.9769,-42867.9680,2.9641,251.4122,2.5141,3.6532,0.6891,0.9000,25.2648,25.1713,25.2648,False,0.0000,2.9641,2.0721,1.9761,97.3653,0.9000,100.3374,-30342.1000,-40330.2406,-42867.9680
6937.0000,25.3505,30.4472,10282.0000,33834.1000,-23552.1000,1.7385,1814.2496,5.6674,1.4979,7533.4140,4.4912,5.8733,9347.6636,85.6597,25000.0000,41367.5140,8467.7504,-32899.7636,27.7760,25.3505,26.5632,-2.4470,-35236.7735,2.6078,252.6853,2.5269,3.6532,1.0454,0.9000,25.3505,25.2648,25.3505,False,0.0000,2.6078,1.4611,1.7385,85.6597,0.9000,88.0207,-23552.1000,-32899.7636,-35236.7735
6938.0000,25.4098,30.1007,12360.7000,30242.0000,-17881.3000,1.5551,2179.7732,5.6706,1.7983,6744.7165,4.4838,5.2537,8924.4897,76.6226,25000.0000,36986.7165,10180.9268,-26805.7897,27.4066,25.4098,26.4082,-2.0146,-29009.8664,2.3326,253.8094,2.5381,3.6532,1.3206,0.9000,25.4098,25.3505,25.4098,False,0.0000,2.3326,1.0785,1.5551,76.6226,0.9000,78.6011,-17881.3000,-26805.7897,-29009.8664
6939.0000,25.4667,29.6359,14818.9000,27229.8000,-12410.9000,1.4009,2611.8258,5.6738,2.1540,6082.5373,4.4767,4.7329,8694.3631,69.0265,25000.0000,33312.3373,12207.0742,-21105.2631,27.0655,25.4667,26.2661,-1.6130,-23227.5127,2.1014,254.8469,2.5485,3.6532,1.5518,0.9000,25.4667,25.4098,25.4667,False,0.0000,2.1014,0.8120,1.4009,69.0265,0.9000,70.7384,-12410.9000,-21105.2631,-23227.5127
6940.0000,24.8338,30.0601,11082.9000,41396.9000,-30314.0000,2.1309,1965.6563,5.6383,1.6095,9086.0366,4.5561,7.1989,11051.6930,104.9917,25000.0000,50482.9366,9117.2437,-41365.6930,27.8823,24.8338,26.3581,-3.0755,-44287.2331,3.1963,254.1748,2.5417,3.6532,0.4569,0.9000,24.8338,25.4667,24.8338,False,0.0000,3.1963,2.5460,2.1309,104.9917,0.9000,108.4377,-30314.0000,-41365.6930,-44287.2331
6941.0000,24.6403,30.0263,11698.2000,50049.8000,-38351.6000,2.5621,2078.8894,5.6271,1.7156,10926.4505,4.5806,8.6559,13005.3398,126.2418,25000.0000,60976.2505,9619.3106,-51356.9398,28.2310,24.6403,26.4356,-3.8110,-54878.2741,3.8432,266.8017,2.6680,3.8432,0.0000,1.0479,24.6403,24.8338,24.6403,False,0.0000,3.8432,4.2157,2.5621,126.2418,1.0479,131.5054,-38351.6000,-51356.9398,-54878.2741
6942.0000,25.0705,31.1574,5833.8000,107227.1000,-101393.3000,5.4800,1032.2188,5.6517,0.8581,23689.9237,4.5263,18.5136,24722.1425,270.0119,25000.0000,130917.0237,4801.5812,-126115.4425,29.1284,25.0705,27.0995,-9.2117,-132648.9884,8.2201,559.9518,5.5995,8.2201,0.0000,10.2529,25.0705,24.6403,25.0705,False,0.0000,8.2201,34.1472,5.4800,270.0119,10.2529,314.4120,-101393.3000,-126115.4425,-132648.9884
6943.0000,25.6809,31.8522,3900.1000,146833.1000,-142933.0000,7.5321,685.9767,5.6855,0.5699,32995.3754,4.4501,25.4461,33681.3521,371.1190,25000.0000,179828.4754,3214.1233,-176614.3521,29.7951,25.6809,27.7380,-12.8369,-184850.8076,11.2981,755.8923,7.5589,11.2981,0.0000,26.6218,25.6809,25.0705,25.6809,False,0.0000,11.2981,82.3411,7.5321,371.1190,26.6218,480.0820,-142933.0000,-176614.3521,-184850.8076
6944.0000,26.0855,32.2670,2467.7000,161088.2000,-158620.5000,8.3074,432.3898,5.7071,0.3572,36609.0835,4.4002,28.0657,37041.4732,409.3240,25000.0000,197697.2835,2035.3102,-195661.9732,30.2065,26.0855,28.1460,-14.1817,-204216.8636,12.4612,828.6641,8.2866,12.4612,0.0000,35.7191,26.0855,25.6809,26.0855,False,-0.0000,12.4612,108.0489,8.3074,409.3240,35.7191,553.0920,-158620.5000,-195661.9732,-204216.8636
6945.0000,26.4380,32.6183,1717.5000,174571.5000,-172854.0000,9.0350,299.9742,5.7255,0.2471,40065.4548,4.3572,30.5238,40365.4290,445.1742,25000.0000,214636.9548,1417.5258,-213219.4290,30.5582,26.4380,28.4981,-15.4209,-222060.2907,13.5526,902.4970,9.0250,13.5526,0.0000,45.9504,26.4380,26.0855,26.4380,False,0.0000,13.5526,136.4015,9.0350,445.1742,45.9504,627.5261,-172854.0000,-213219.4290,-222060.2907
6946.0000,26.7610,32.9364,1128.8000,187368.1000,-186239.3000,9.7279,196.5894,5.7419,0.1615,43392.0680,4.3180,32.8645,43588.6574,479.3118,25000.0000,230760.1680,932.2106,-229827.9574,30.8779,26.7610,28.8194,-16.5902,-238898.2827,14.5918,992.5445,9.9254,14.5918,0.0000,57.3526,26.7610,26.4380,26.7610,False,-0.0000,14.5918,167.4717,9.7279,479.3118,57.3526,704.1361,-186239.3000,-229827.9574,-238898.2827
6947.0000,27.0831,33.2532,539.5000,201007.1000,-200467.6000,10.4664,93.6973,5.7579,0.0768,46971.8163,4.2793,35.3593,47065.5136,515.6980,25000.0000,247978.9163,445.8027,-247533.1136,31.1965,27.0831,29.1398,-17.8344,-256814.8024,15.6995,1149.0272,11.4903,15.6995,0.0000,71.4307,27.0831,26.7610,27.0831,False,0.0000,15.6995,205.2389,10.4664,515.6980,71.4307,792.3676,-200467.6000,-247533.1136,-256814.8024
6948.0000,27.4123,33.5737,52.7000,215298.2000,-215245.5000,11.2433,9.1274,5.7738,0.0075,50777.0582,4.2401,37.9841,50786.1856,553.9782,25000.0000,266075.2582,43.5726,-266031.6856,31.5199,27.4123,29.4661,-19.1309,-275485.4722,16.8649,1461.4968,14.6150,16.8649,0.0000,88.5476,27.4123,27.0831,27.4123,False,0.0000,16.8649,250.4629,11.2433,553.9782,88.5476,892.9887,-215245.5000,-266031.6856,-275485.4722
6949.0000,27.7499,33.8936,0.0000,229931.8000,-229931.8000,12.0437,0.0000,0.0000,0.0000,54743.4256,4.2002,40.6880,54743.4256,593.4141,25000.0000,284675.2256,0.0000,-284675.2256,31.8457,27.7499,29.7978,-20.4343,-294254.0714,18.0655,1972.7323,19.7273,18.0655,0.0000,108.8359,27.7499,27.4123,27.7499,False,0.0000,18.0655,303.2860,12.0437,593.4141,108.8359,1005.5360,-229931.8000,-284675.2256,-294254.0714
6950.0000,28.0997,34.2244,0.0000,245333.6000,-245333.6000,12.8904,0.0000,0.0000,0.0000,58985.8644,4.1592,43.5487,58985.8644,635.1356,25000.0000,304319.4644,0.0000,-304319.4644,32.1829,28.0997,30.1413,-21.8031,-313964.4479,19.3356,2541.3941,25.4139,19.3356,0.0000,133.4437,28.0997,27.7499,28.0997,False,0.0000,19.3356,366.4526,12.8904,635.1356,133.4437,1135.0319,-245333.6000,-304319.4644,-313964.4479
6951.0000,28.4270,34.5318,0.0000,258046.1000,-258046.1000,13.6025,0.0000,0.0000,0.0000,62614.2092,4.1212,45.9544,62614.2092,670.2212,25000.0000,320660.3092,0.0000,-320660.3092,32.4968,28.4270,30.4619,-22.9329,-330233.2062,20.4037,2931.2214,29.3122,20.4037,0.0000,156.8026,28.4270,28.0997,28.4270,False,0.0000,20.4037,425.6708,13.6025,670.2212,156.8026,1252.6947,-258046.1000,-320660.3092,-330233.2062
6952.0000,28.6516,34.7377,0.0000,261645.9000,-261645.9000,13.8346,0.0000,0.0000,0.0000,63888.9363,4.0953,46.7385,63888.9363,681.6570,25000.0000,325534.8363,0.0000,-325534.8363,32.7090,28.6516,30.6803,-23.2528,-334840.0323,20.7519,3042.7644,30.4276,20.7519,0.0000,164.9667,28.6516,28.4270,28.6516,False,0.0000,20.7519,446.2211,13.8346,681.6570,164.9667,1292.8448,-261645.9000,-325534.8363,-334840.0323
6953.0000,28.8382,34.9115,0.0000,264763.7000,-264763.7000,14.0291,0.0000,0.0000,0.0000,64989.7099,4.0739,47.3957,64989.7099,691.2421,25000.0000,329753.4099,0.0000,-329753.4099,32.8870,28.8382,30.8626,-23.5299,-338830.0213,21.0437,3130.2265,31.3023,21.0437,0.0000,172.0241,28.8382,28.6516,28.8382,False,0.0000,21.0437,463.9296,14.0291,691.2421,172.0241,1327.1957,-264763.7000,-329753.4099,-338830.0213
6954.0000,27.7048,33.7673,0.0000,148071.4000,-148071.4000,7.8598,0.0000,0.0000,0.0000,35209.1405,4.2055,26.5534,35209.1405,387.2676,25000.0000,183280.5405,0.0000,-183280.5405,31.7465,27.7048,29.7256,-13.1593,-189493.6338,11.7897,750.1695,7.5017,11.7897,0.0000,30.2505,27.7048,28.8382,27.7048,False,-0.0000,11.7897,92.6614,7.8598,387.2676,30.2505,510.1795,-148071.4000,-183280.5405,-189493.6338
6955.0000,27.4135,33.5408,0.1000,149615.6000,-149615.5000,7.8579,0.0173,5.7739,0.0000,35287.3514,4.2399,26.5469,35287.3687,387.1731,25000.0000,184902.9514,0.0827,-184902.8687,31.4984,27.4135,29.4560,-13.2965,-191469.7376,11.7868,755.2116,7.5521,11.7868,0.0000,30.2283,27.4135,27.7048,27.4135,False,-0.0000,11.7868,92.5987,7.8579,387.1731,30.2283,510.0002,-149615.5000,-184902.8687,-191469.7376
6956.0000,26.6157,32.7488,248.8000,88992.9000,-88744.1000,4.6614,43.3859,5.7346,0.0351,20526.1103,4.3356,15.7481,20569.4963,229.6778,25000.0000,109519.0103,205.4141,-109313.5963,30.7044,26.6157,28.6600,-7.8954,-113693.1316,6.9922,455.9471,4.5595,6.9922,0.0000,6.3104,26.6157,27.4135,26.6157,False,0.0000,6.9922,21.8465,4.6614,229.6778,6.3104,257.8347,-88744.1000,-109313.5963,-113693.1316
6957.0000,26.2665,32.4351,441.4000,84386.8000,-83945.4000,4.3882,77.2136,5.7166,0.0630,19274.9276,4.3781,14.8251,19352.1411,216.2169,25000.0000,103661.7276,364.1864,-103297.5411,30.3789,26.2665,28.3227,-7.4755,-107647.4780,6.5824,433.2567,4.3326,6.5824,0.0000,5.2646,26.2665,26.6157,26.2665,False,0.0000,6.5824,18.4951,4.3882,216.2169,5.2646,239.9767,-83945.4000,-103297.5411,-107647.4780
6958.0000,25.9325,32.0764,1173.6000,69894.5000,-68720.9000,3.6233,205.9307,5.6990,0.1684,15816.7061,4.4190,12.2408,16022.6369,178.5252,25000.0000,85711.2061,967.6693,-84743.5369,30.0285,25.9325,27.9805,-6.1477,-88526.9022,5.4349,361.1582,3.6116,5.4349,0.0000,2.9635,25.9325,26.2665,25.9325,False,0.0000,5.4349,10.9141,3.6233,178.5252,2.9635,192.4028,-68720.9000,-84743.5369,-88526.9022
6959.0000,25.6948,31.8054,1921.4000,63379.4000,-61458.0000,3.2758,337.9045,5.6862,0.2771,14247.7093,4.4484,11.0669,14585.6137,161.4045,25000.0000,77627.1093,1583.4955,-76043.6137,29.7685,25.6948,27.7316,-5.5280,-79602.8761,4.9137,328.8063,3.2881,4.9137,0.0000,2.1900,25.6948,25.9325,25.6948,False,0.0000,4.9137,8.2723,3.2758,161.4045,2.1900,171.8668,-61458.0000,-76043.6137,-79602.8761
6960.0000,25.5071,31.5817,2510.8000,58293.8000,-55783.0000,3.0066,442.3548,5.6760,0.3634,13036.1767,4.4717,10.1575,13478.5315,148.1422,25000.0000,71329.9767,2068.4452,-69261.5315,29.5568,25.5071,27.5319,-5.0439,-72632.4489,4.5099,303.4875,3.0349,4.5099,0.0000,1.6933,25.5071,25.6948,25.5071,False,-0.0000,4.5099,6.5369,3.0066,148.1422,1.6933,156.3724,-55783.0000,-69261.5315,-72632.4489
6961.0000,25.3445,31.3760,3042.8000,53421.1000,-50378.3000,2.7508,536.9310,5.6670,0.4416,11892.6099,4.4920,9.2931,12429.5409,135.5357,25000.0000,65313.7099,2505.8690,-62807.8409,29.3655,25.3445,27.3550,-4.5819,-65979.4875,4.1262,279.0501,2.7905,4.1262,0.0000,1.2968,25.3445,25.5071,25.3445,False,0.0000,4.1262,5.1217,2.7508,135.5357,1.2968,141.9542,-50378.3000,-62807.8409,-65979.4875
6962.0000,25.2020,31.1788,3591.2000,48889.2000,-45298.0000,2.5138,634.5896,5.6591,0.5225,10840.7092,4.5098,8.4927,11475.2988,123.8616,25000.0000,59729.9092,2956.6104,-56773.2988,29.1865,25.2020,27.1943,-4.1493,-59749.8037,3.7708,256.1758,2.5618,3.7708,0.0000,0.9897,25.2020,25.3445,25.2020,False,0.0000,3.7708,4.0016,2.5138,123.8616,0.9897,128.8528,-45298.0000,-56773.2988,-59749.8037
6963.0000,25.1846,31.0937,4172.3000,44847.2000,-40674.9000,2.3031,737.4006,5.6581,0.6084,9939.6393,4.5120,7.7809,10677.0399,113.4802,25000.0000,54786.8393,3434.8994,-51351.9399,28.9100,25.1846,27.0473,-3.7584,-54121.4265,3.4547,249.2249,2.4922,3.6532,0.1985,0.9000,25.1846,25.2020,25.1846,False,-0.0000,3.4547,3.1490,2.3031,113.4802,0.9000,117.5292,-40674.9000,-51351.9399,-54121.4265
6964.0000,25.1247,31.1870,3301.0000,61870.2000,-58569.2000,3.1769,583.7566,5.6548,0.4815,13689.6740,4.5195,10.7327,14273.4306,156.5311,25000.0000,75559.8740,2717.2434,-72842.6306,29.1662,25.1247,27.1454,-5.3187,-76589.7231,4.7653,324.1925,3.2419,4.7653,0.0000,1.9976,25.1247,25.1846,25.1247,False,0.0000,4.7653,7.6041,3.1769,156.5311,1.9976,166.1328,-58569.2000,-72842.6306,-76589.7231
