Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6965.0000,25.1837,31.2710,3309.3000,69391.7000,-66082.4000,3.5612,584.8817,5.6581,0.4831,15379.1275,4.5121,12.0312,15964.0092,175.4690,25000.0000,84770.8275,2724.4183,-82046.4092,29.2419,25.1837,27.2128,-5.9867,-86208.8170,5.3419,362.7223,3.6272,5.3419,0.0000,2.8138,25.1837,25.1247,25.1837,False,0.0000,5.3419,10.4079,3.5612,175.4690,2.8138,188.6908,-66082.4000,-82046.4092,-86208.8170
6966.0000,25.8309,32.0588,1354.4000,132258.6000,-130904.2000,6.7911,237.8826,5.6936,0.1976,29844.7085,4.4316,22.9429,30082.5911,334.6106,25000.0000,162103.3085,1116.5174,-160986.7911,29.9829,25.8309,27.9069,-11.6802,-168195.2798,10.1866,678.3150,6.7832,10.1866,0.0000,19.5127,25.8309,25.1837,25.8309,False,0.0000,10.1866,61.8052,6.7911,334.6106,19.5127,415.9284,-130904.2000,-160986.7911,-168195.2798
6967.0000,26.4379,32.6650,209.8000,168817.9000,-168608.1000,8.7176,36.6432,5.7255,0.0303,38744.8310,4.3572,29.4513,38781.4742,429.5325,25000.0000,207562.7310,173.1568,-207389.5742,30.5893,26.4379,28.5136,-14.9916,-215879.3566,13.0764,865.3832,8.6538,13.0764,0.0000,41.2750,26.4379,25.8309,26.4379,False,0.0000,13.0764,123.5084,8.7176,429.5325,41.2750,594.3159,-168608.1000,-207389.5742,-215879.3566
6968.0000,26.8272,33.0250,20.3000,182050.5000,-182030.2000,9.4518,3.5334,5.7452,0.0029,42238.6566,4.3100,31.9317,42242.1900,465.7082,25000.0000,224289.1566,16.7666,-224272.3900,30.9591,26.8272,28.8931,-16.1779,-232962.2996,14.1777,949.6753,9.4968,14.1777,0.0000,52.6066,26.8272,26.4379,26.8272,False,-0.0000,14.1777,154.5983,9.4518,465.7082,52.6066,672.9131,-182030.2000,-224272.3900,-232962.2996
6969.0000,27.1316,33.3082,0.0000,191967.0000,-191967.0000,10.0016,0.0000,0.0000,0.0000,44920.2824,4.2735,33.7893,44920.2824,492.7997,25000.0000,236887.2824,0.0000,-236887.2824,31.2494,27.1316,29.1905,-17.0603,-245668.8084,15.0024,1039.3966,10.3940,15.0024,0.0000,62.3319,27.1316,26.8272,27.1316,False,0.0000,15.0024,180.8970,10.0016,492.7997,62.3319,736.0286,-191967.0000,-236887.2824,-245668.8084
6970.0000,27.3767,33.5362,0.0000,199463.9000,-199463.9000,10.4210,0.0000,0.0000,0.0000,46995.7064,4.2443,35.2061,46995.7064,513.4624,25000.0000,246459.6064,0.0000,-246459.6064,31.4830,27.3767,29.4299,-17.7266,-255262.9287,15.6315,1141.5828,11.4158,15.6315,0.0000,70.5058,27.3767,27.1316,27.3767,False,0.0000,15.6315,202.7748,10.4210,513.4624,70.5058,786.7429,-199463.9000,-246459.6064,-255262.9287
6971.0000,27.6088,33.7545,0.0000,207822.7000,-207822.7000,10.8820,0.0000,0.0000,0.0000,49284.3653,4.2168,36.7636,49284.3653,536.1791,25000.0000,257107.0653,0.0000,-257107.0653,31.7059,27.6088,29.6574,-18.4694,-265960.0612,16.3231,1308.7018,13.0870,16.3231,0.0000,80.2839,27.6088,27.3767,27.6088,False,0.0000,16.3231,228.7142,10.8820,536.1791,80.2839,845.1771,-207822.7000,-257107.0653,-265960.0612
6972.0000,27.8273,33.9600,0.0000,215700.6000,-215700.6000,11.3187,0.0000,0.0000,0.0000,51466.6963,4.1911,38.2387,51466.6963,557.6925,25000.0000,267167.2963,0.0000,-267167.2963,31.9157,27.8273,29.8715,-19.1696,-276041.7643,16.9780,1534.0499,15.3405,16.9780,0.0000,90.3406,27.8273,27.6088,27.8273,False,0.0000,16.9780,255.1628,11.3187,557.6925,90.3406,903.1959,-215700.6000,-267167.2963,-276041.7643
6973.0000,28.0398,34.1600,0.0000,223425.4000,-223425.4000,11.7477,0.0000,0.0000,0.0000,53628.1991,4.1662,39.6883,53628.1991,578.8330,25000.0000,277053.5991,0.0000,-277053.5991,32.1199,28.0398,30.0799,-19.8561,-285927.5385,17.6216,1811.4521,18.1145,17.6216,0.0000,101.0086,28.0398,27.8273,28.0398,False,0.0000,17.6216,282.9955,11.7477,578.8330,101.0086,962.8371,-223425.4000,-277053.5991,-285927.5385
6974.0000,28.2451,34.3533,0.0000,230801.4000,-230801.4000,12.1595,0.0000,0.0000,0.0000,55718.4096,4.1423,41.0795,55718.4096,599.1236,25000.0000,286519.8096,0.0000,-286519.8096,32.3172,28.2451,30.2811,-20.5116,-295366.9376,18.2393,2100.2059,21.0021,18.2393,0.0000,112.0078,28.2451,28.0398,28.2451,False,-0.0000,18.2393,311.4791,12.1595,599.1236,112.0078,1022.6105,-230801.4000,-286519.8096,-295366.9376
6975.0000,28.5014,34.5979,0.0000,243145.8000,-243145.8000,12.8345,0.0000,0.0000,0.0000,59122.0291,4.1126,43.3597,59122.0291,632.3790,25000.0000,302267.8291,0.0000,-302267.8291,32.5658,28.5014,30.5336,-21.6087,-311164.6218,19.2517,2534.3559,25.3436,19.2517,0.0000,131.7138,28.5014,28.2451,28.5014,False,0.0000,19.2517,362.0401,12.8345,632.3790,131.7138,1126.1329,-243145.8000,-302267.8291,-311164.6218
6976.0000,28.7486,34.8305,0.0000,253131.2000,-253131.2000,13.3938,0.0000,0.0000,0.0000,61978.3850,4.0842,45.2492,61978.3850,659.9362,25000.0000,315109.5850,0.0000,-315109.5850,32.8032,28.7486,30.7759,-22.4961,-323943.3875,20.0906,2837.1154,28.3712,20.0906,0.0000,149.6941,28.7486,28.5014,28.7486,False,0.0000,20.0906,407.7181,13.3938,659.9362,149.6941,1217.3485,-253131.2000,-315109.5850,-323943.3875
6977.0000,28.9916,35.0592,0.0000,262603.0000,-262603.0000,13.9274,0.0000,0.0000,0.0000,64737.3382,4.0564,47.0521,64737.3382,686.2313,25000.0000,327340.3382,0.0000,-327340.3382,33.0367,28.9916,31.0141,-23.3378,-336064.8762,20.8911,3085.4405,30.8544,20.8911,0.0000,168.3102,28.9916,28.7486,28.9916,False,0.0000,20.8911,454.6168,13.9274,686.2313,168.3102,1309.1583,-262603.0000,-327340.3382,-336064.8762
6978.0000,27.9296,33.9833,0.5000,151765.8000,-151765.3000,8.0677,0.0862,5.7980,0.0001,36315.6587,4.1791,27.2556,36315.7450,397.5097,25000.0000,188081.4587,0.4138,-188081.0450,31.9654,27.9296,29.9475,-13.4876,-194221.1317,12.1015,767.0369,7.6704,12.1015,0.0000,32.7146,27.9296,28.9916,27.9296,False,0.0000,12.1015,99.6179,8.0677,397.5097,32.7146,529.8422,-151765.3000,-188081.0450,-194221.1317
6979.0000,27.5881,33.7006,75.3000,146813.5000,-146738.2000,7.7268,13.0229,5.7821,0.0105,34796.0908,4.2193,26.1040,34809.1137,380.7141,25000.0000,181609.5908,62.2771,-181547.3137,31.6631,27.5881,29.6256,-13.0434,-187824.7989,11.5902,736.0279,7.3603,11.5902,0.0000,28.7406,27.5881,27.9296,27.5881,False,0.0000,11.5902,88.3787,7.7268,380.7141,28.7406,497.8334,-146738.2000,-181547.3137,-187824.7989
6980.0000,26.8279,32.9149,1126.7000,90533.3000,-89406.6000,4.7497,196.1092,5.7453,0.1585,21005.6067,4.3100,16.0464,21201.7159,234.0286,25000.0000,111538.9067,930.5908,-110608.3159,30.8859,26.8279,28.8569,-7.9844,-114976.0782,7.1246,462.0669,4.6207,7.1246,0.0000,6.6758,26.8279,27.5881,26.8279,False,0.0000,7.1246,23.0072,4.7497,234.0286,6.6758,263.7116,-89406.6000,-110608.3159,-114976.0782
6981.0000,26.4847,32.5831,1772.5000,85818.7000,-84046.2000,4.4713,309.4506,5.7279,0.2522,19721.7357,4.3515,15.1056,20031.1863,220.3072,25000.0000,105540.4357,1463.0494,-104077.3863,30.5503,26.4847,28.5175,-7.5303,-108436.2125,6.7069,439.0730,4.3907,6.7069,0.0000,5.5691,26.4847,26.8279,26.4847,False,0.0000,6.7069,19.4757,4.4713,220.3072,5.5691,245.3520,-84046.2000,-104077.3863,-108436.2125
6982.0000,26.1581,32.1737,3372.1000,71073.5000,-67701.4000,3.6916,590.4631,5.7109,0.4822,16184.9770,4.3913,12.4716,16775.4401,181.8913,25000.0000,87258.4770,2781.6369,-84476.8401,30.1685,26.1581,28.1633,-6.1328,-88311.8498,5.5374,366.0956,3.6610,5.5374,0.0000,3.1343,26.1581,26.4847,26.1581,False,0.0000,5.5374,11.4896,3.6916,181.8913,3.1343,196.5152,-67701.4000,-84476.8401,-88311.8498
6983.0000,25.9178,31.8604,4553.6000,63938.2000,-59384.6000,3.3113,799.1271,5.6982,0.6544,14462.8907,4.4208,11.1868,15262.0178,163.1539,25000.0000,78401.0907,3754.4729,-74646.6178,29.8795,25.9178,27.8987,-5.4343,-78254.0562,4.9669,330.8179,3.3082,4.9669,0.0000,2.2620,25.9178,26.1581,25.9178,False,0.0000,4.9669,8.5210,3.3113,163.1539,2.2620,173.9368,-59384.6000,-74646.6178,-78254.0562
6984.0000,25.7350,31.5728,5959.1000,58422.8000,-52463.7000,3.0192,1047.5886,5.6884,0.8595,13148.1681,4.4434,10.2000,14195.7567,148.7625,25000.0000,71570.9681,4911.5114,-66659.4567,29.6269,25.7350,27.6809,-4.8676,-70093.6802,4.5288,303.4841,3.0348,4.5288,0.0000,1.7147,25.7350,25.9178,25.7350,False,0.0000,4.5288,6.6123,3.0192,148.7625,1.7147,157.0894,-52463.7000,-66659.4567,-70093.6802
6985.0000,25.5849,31.2890,7433.8000,53295.7000,-45861.9000,2.7498,1308.7109,5.6802,1.0752,11944.2993,4.4620,9.2899,13253.0102,135.4885,25000.0000,65239.9993,6125.0891,-59114.9102,29.3876,25.5849,27.4862,-4.3317,-62375.9686,4.1247,277.9221,2.7792,4.1247,0.0000,1.2954,25.5849,25.7350,25.5849,False,0.0000,4.1247,5.1169,2.7498,135.4885,1.2954,141.9007,-45861.9000,-59114.9102,-62375.9686
6986.0000,25.4520,31.0264,8499.6000,48477.7000,-39978.1000,2.4979,1498.2648,5.6730,1.2321,10824.4294,4.4785,8.4389,12322.6942,123.0776,25000.0000,59302.1294,7001.3352,-52300.7942,29.1683,25.4520,27.3102,-3.8454,-55374.4499,3.7469,253.7216,2.5372,3.7469,0.0000,0.9710,25.4520,25.5849,25.4520,False,0.0000,3.7469,3.9326,2.4979,123.0776,0.9710,127.9813,-39978.1000,-52300.7942,-55374.4499
6987.0000,25.4552,30.8959,9376.1000,44241.8000,-34865.7000,2.2770,1652.7192,5.6731,1.3620,9879.4727,4.4782,7.6926,11532.1919,112.1926,25000.0000,54121.2727,7723.3808,-46397.8919,28.8463,25.4552,27.1507,-3.4213,-49266.3033,3.4155,248.4953,2.4850,3.6532,0.2377,0.9000,25.4552,25.4520,25.4552,False,0.0000,3.4155,3.0523,2.2770,112.1926,0.9000,116.1449,-34865.7000,-46397.8919,-49266.3033
6988.0000,25.3101,31.1307,6887.0000,61088.2000,-54201.2000,3.1441,1215.6853,5.6651,1.0003,13586.4883,4.4962,10.6221,14802.1736,154.9176,25000.0000,74674.6883,5671.3147,-69003.3736,29.1905,25.3101,27.2503,-5.0540,-72777.1343,4.7162,319.8995,3.1990,4.7162,0.0000,1.9364,25.3101,25.4552,25.3101,False,-0.0000,4.7162,7.3908,3.1441,154.9176,1.9364,164.2449,-54201.2000,-69003.3736,-72777.1343
6989.0000,25.3533,31.2192,7002.3000,68088.5000,-61086.2000,3.5000,1235.5154,5.6675,1.0194,15161.6027,4.4909,11.8243,16397.1181,172.4516,25000.0000,83250.1027,5766.7846,-77483.3181,29.2639,25.3533,27.3086,-5.6698,-81645.3251,5.2500,355.5202,3.5552,5.2500,0.0000,2.6712,25.3533,25.3101,25.3533,False,0.0000,5.2500,9.9231,3.5000,172.4516,2.6712,185.0459,-61086.2000,-77483.3181,-81645.3251
6990.0000,25.9594,32.1311,2960.1000,131389.3000,-128429.2000,6.7564,519.2759,5.7004,0.4306,29754.9228,4.4157,22.8258,30274.1988,332.9026,25000.0000,161144.2228,2440.8241,-158703.3988,30.0738,25.9594,28.0166,-11.5155,-165823.7477,10.1347,672.7851,6.7279,10.1347,0.0000,19.2154,25.9594,25.3533,25.9594,False,0.0000,10.1347,60.9356,6.7564,332.9026,19.2154,413.0536,-128429.2000,-158703.3988,-165823.7477
6991.0000,26.5393,32.7317,1406.9000,165686.7000,-164279.8000,8.5656,245.5029,5.7307,0.2028,38134.0369,4.3449,28.9379,38379.5398,422.0450,25000.0000,203820.7369,1161.3971,-202659.3398,30.6675,26.5393,28.6034,-14.6482,-210933.5577,12.8484,846.6762,8.4668,12.8484,0.0000,39.1539,26.5393,25.9594,26.5393,False,-0.0000,12.8484,117.6252,8.5656,422.0450,39.1539,578.8241,-164279.8000,-202659.3398,-210933.5577
6992.0000,26.9174,33.0978,577.2000,178720.9000,-178143.7000,9.2874,100.3873,5.7497,0.0825,41570.9185,4.2992,31.3763,41671.3058,457.6067,25000.0000,220291.8185,476.8127,-219815.0058,31.0377,26.9174,28.9776,-15.8517,-228264.5883,13.9311,925.6205,9.2562,13.9311,0.0000,49.9087,26.9174,26.5393,26.9174,False,0.0000,13.9311,147.2437,9.2874,457.6067,49.9087,654.7591,-178143.7000,-219815.0058,-228264.5883
6993.0000,27.2146,33.3844,89.8000,188474.3000,-188384.5000,9.8277,15.5786,5.7643,0.0128,44205.5247,4.2636,33.2017,44221.1033,484.2293,25000.0000,232679.8247,74.2214,-232605.6033,31.3278,27.2146,29.2712,-16.7450,-241128.6297,14.7415,1005.8152,10.0582,14.7415,0.0000,59.1360,27.2146,26.9174,27.2146,False,-0.0000,14.7415,172.2893,9.8277,484.2293,59.1360,715.6545,-188384.5000,-232605.6033,-241128.6297
6994.0000,27.4927,33.6476,0.0000,199417.1000,-199417.1000,10.4264,0.0000,0.0000,0.0000,47137.5807,4.2305,35.2244,47137.5807,513.7307,25000.0000,246554.6807,0.0000,-246554.6807,31.5960,27.4927,29.5443,-17.7224,-255203.0366,15.6397,1145.4367,11.4544,15.6397,0.0000,70.6163,27.4927,27.2146,27.4927,False,0.0000,15.6397,203.0695,10.4264,513.7307,70.6163,787.4165,-199417.1000,-246554.6807,-255203.0366
6995.0000,27.7988,33.9381,0.0000,213787.0000,-213787.0000,11.2063,0.0000,0.0000,0.0000,50969.4488,4.1944,37.8590,50969.4488,552.1548,25000.0000,264756.4488,0.0000,-264756.4488,31.8917,27.7988,29.8453,-18.9995,-273592.8443,16.8094,1471.9856,14.7199,16.8094,0.0000,87.6761,27.7988,27.4927,27.7988,False,0.0000,16.8094,248.1762,11.2063,552.1548,87.6761,888.0070,-213787.0000,-264756.4488,-273592.8443
6996.0000,28.1290,34.2509,0.0000,229658.6000,-229658.6000,12.0723,0.0000,0.0000,0.0000,55262.4272,4.1558,40.7847,55262.4272,594.8246,25000.0000,284921.0272,0.0000,-284921.0272,32.2103,28.1290,30.1696,-20.4100,-293904.4451,18.1084,2031.7784,20.3178,18.1084,0.0000,109.6139,28.1290,27.7988,28.1290,False,0.0000,18.1084,305.2970,12.0723,594.8246,109.6139,1009.7355,-229658.6000,-284921.0272,-293904.4451
6997.0000,28.4031,34.5062,0.0000,239260.0000,-239260.0000,12.6157,0.0000,0.0000,0.0000,58016.9291,4.1240,42.6205,58016.9291,621.5980,25000.0000,297276.9291,0.0000,-297276.9291,32.4718,28.4031,30.4374,-21.2633,-306191.7887,18.9235,2400.4332,24.0043,18.9235,0.0000,125.0914,28.4031,28.1290,28.4031,False,0.0000,18.9235,345.1111,12.6157,621.5980,125.0914,1091.8005,-239260.0000,-297276.9291,-306191.7887
6998.0000,28.5906,34.6781,0.0000,242177.7000,-242177.7000,12.8023,0.0000,0.0000,0.0000,59034.0731,4.1023,43.2511,59034.0731,630.7955,25000.0000,301211.7731,0.0000,-301211.7731,32.6489,28.5906,30.6197,-21.5226,-309925.7007,19.2035,2521.4163,25.2142,19.2035,0.0000,130.7267,28.5906,28.4031,28.5906,False,0.0000,19.2035,359.5207,12.8023,630.7955,130.7267,1121.0429,-242177.7000,-301211.7731,-309925.7007
6999.0000,28.7809,34.8577,0.0000,248139.5000,-248139.5000,13.1407,0.0000,0.0000,0.0000,60811.2636,4.0805,44.3942,60811.2636,647.4666,25000.0000,308950.7636,0.0000,-308950.7636,32.8321,28.7809,30.8065,-22.0525,-317555.2844,19.7110,2711.9564,27.1196,19.7110,0.0000,141.3679,28.7809,28.5906,28.7809,False,0.0000,19.7110,386.6156,13.1407,647.4666,141.3679,1175.4500,-248139.5000,-308950.7636,-317555.2844
7000.0000,28.8888,34.9546,0.0000,247064.4000,-247064.4000,13.1073,0.0000,0.0000,0.0000,60731.2975,4.0682,44.2815,60731.2975,645.8237,25000.0000,307795.6975,0.0000,-307795.6975,32.9327,28.8888,30.9107,-21.9569,-316179.4306,19.6610,2698.6926,26.9869,19.6610,0.0000,140.2945,28.8888,28.7809,28.8888,False,0.0000,19.6610,383.8891,13.1073,645.8237,140.2945,1170.0074,-247064.4000,-307795.6975,-316179.4306
7001.0000,29.1030,35.1626,0.0000,258531.3000,-258531.3000,13.7297,0.0000,0.0000,0.0000,63933.2417,4.0438,46.3843,63933.2417,676.4907,25000.0000,322464.5417,0.0000,-322464.5417,33.1428,29.1030,31.1229,-22.9760,-330854.1385,20.5946,2998.1412,29.9814,20.5946,0.0000,161.2442,29.1030,28.8888,29.1030,False,0.0000,20.5946,436.8599,13.7297,676.4907,161.2442,1274.5948,-258531.3000,-322464.5417,-330854.1385
7002.0000,28.1435,34.1907,0.0000,159276.8000,-159276.8000,8.4760,0.0000,0.0000,0.0000,38342.1183,4.1541,28.6350,38342.1183,417.6268,25000.0000,197618.9183,0.0000,-197618.9183,32.1750,28.1435,30.1592,-14.1551,-203833.6884,12.7139,806.4388,8.0644,12.7139,0.0000,37.9371,28.1435,29.1030,28.1435,False,0.0000,12.7139,114.2399,8.4760,417.6268,37.9371,569.8039,-159276.8000,-197618.9183,-203833.6884
7003.0000,27.7830,33.8850,13.1000,150333.6000,-150320.5000,7.9278,2.2620,5.7912,0.0018,35825.4750,4.1963,26.7832,35827.7370,390.6198,25000.0000,186159.0750,10.8380,-186148.2370,31.8510,27.7830,29.8170,-13.3596,-192378.4011,11.8918,755.2782,7.5528,11.8918,0.0000,31.0429,27.7830,28.1435,27.7830,False,0.0000,11.8918,94.9027,7.9278,390.6198,31.0429,516.5654,-150320.5000,-186148.2370,-192378.4011
7004.0000,26.9966,33.0949,600.4000,92131.3000,-91530.9000,4.8423,104.3512,5.7536,0.0842,21477.4218,4.2897,16.3591,21581.7730,238.5886,25000.0000,113608.7218,496.0488,-113112.6730,31.0621,26.9966,29.0293,-8.1551,-117433.7893,7.2634,468.8406,4.6884,7.2634,0.0000,7.0737,26.9966,27.7830,26.9966,False,0.0000,7.2634,24.2654,4.8423,238.5886,7.0737,269.9277,-91530.9000,-113112.6730,-117433.7893
7005.0000,26.6422,32.7590,1159.9000,87114.8000,-85954.9000,4.5457,202.2167,5.7359,0.1646,20107.8575,4.3324,15.3572,20310.0742,223.9766,25000.0000,107222.6575,957.6833,-106264.9742,30.7201,26.6422,28.6812,-7.6788,-110575.2374,6.8186,444.3695,4.4437,6.8186,0.0000,5.8520,26.6422,26.9966,26.6422,False,-0.0000,6.8186,20.3833,4.5457,223.9766,5.8520,250.2119,-85954.9000,-106264.9742,-110575.2374
7006.0000,26.3021,32.3541,2565.6000,72067.1000,-69501.5000,3.7485,448.6519,5.7185,0.3660,16477.3148,4.3737,12.6638,16925.9667,184.6954,25000.0000,88544.4148,2116.9481,-86427.4667,30.3368,26.3021,28.3194,-6.2650,-90215.7913,5.6227,370.1276,3.7013,5.6227,0.0000,3.2815,26.3021,26.6422,26.3021,False,0.0000,5.6227,11.9835,3.7485,184.6954,3.2815,199.9604,-69501.5000,-86427.4667,-90215.7913
7007.0000,26.0537,32.0465,3639.0000,64957.3000,-61318.3000,3.3684,637.8124,5.7054,0.5218,14749.1867,4.4041,11.3797,15386.9991,165.9673,25000.0000,79706.4867,3001.1876,-76705.2991,30.0489,26.0537,28.0513,-5.5747,-80275.3938,5.0526,335.0899,3.3509,5.0526,0.0000,2.3810,26.0537,26.3021,26.0537,False,0.0000,5.0526,8.9308,3.3684,165.9673,2.3810,177.2792,-61318.3000,-76705.2991,-80275.3938
7008.0000,25.8585,31.7851,4570.7000,59450.9000,-54880.2000,3.0760,802.5746,5.6950,0.6579,13425.6691,4.4282,10.3920,14228.2437,151.5628,25000.0000,72876.5691,3768.1254,-69108.4437,29.8096,25.8585,27.8340,-5.0346,-72498.0481,4.6141,307.8718,3.0787,4.6141,0.0000,1.8133,25.8585,26.0537,25.8585,False,0.0000,4.6141,6.9596,3.0760,151.5628,1.8133,160.3357,-54880.2000,-69108.4437,-72498.0481
7009.0000,25.7022,31.5134,5970.2000,54379.0000,-48408.8000,2.8088,1049.8674,5.6866,0.8618,12226.9335,4.4475,9.4891,13276.8010,138.3932,25000.0000,66605.9335,4920.3326,-61685.6010,29.5763,25.7022,27.6392,-4.5076,-64909.9437,4.2131,282.6610,2.8266,4.2131,0.0000,1.3805,25.7022,25.8585,25.7022,False,0.0000,4.2131,5.4233,2.8088,138.3932,1.3805,145.1970,-48408.8000,-61685.6010,-64909.9437
7010.0000,25.5650,31.2525,7141.6000,49509.4000,-42367.8000,2.5537,1257.5094,5.6792,1.0334,11089.6118,4.4645,8.6274,12347.1212,125.8266,25000.0000,60599.0118,5884.0906,-54714.9212,29.3567,25.5650,27.4609,-4.0111,-57759.5878,3.8306,258.2876,2.5829,3.8306,0.0000,1.0376,25.5650,25.7022,25.5650,False,0.0000,3.8306,4.1779,2.5537,125.8266,1.0376,131.0420,-42367.8000,-54714.9212,-57759.5878
7011.0000,25.5412,31.0843,8239.1000,44837.4000,-36598.3000,2.3099,1451.0932,5.6779,1.1947,10036.4627,4.4675,7.8039,11487.5560,113.8156,25000.0000,54873.8627,6788.0068,-48085.8560,29.0462,25.5412,27.2937,-3.5361,-50920.0555,3.4649,247.4924,2.4749,3.6532,0.1883,0.9000,25.5412,25.5650,25.5412,False,0.0000,3.4649,3.1746,2.3099,113.8156,0.9000,117.8902,-36598.3000,-48085.8560,-50920.0555
7012.0000,25.4309,31.3149,5890.3000,61994.9000,-56104.6000,3.1932,1038.5239,5.6718,0.8544,13834.5174,4.4812,10.7879,14873.0413,157.3355,25000.0000,75829.4174,4851.7761,-70977.6413,29.3536,25.4309,27.3922,-5.1888,-74719.0043,4.7898,323.5924,3.2359,4.7898,0.0000,2.0285,25.4309,25.5412,25.4309,False,0.0000,4.7898,7.7119,3.1932,157.3355,2.0285,167.0759,-56104.6000,-70977.6413,-74719.0043
7013.0000,25.4731,31.4049,5801.8000,69038.7000,-63236.9000,3.5526,1022.5013,5.6741,0.8430,15424.4916,4.4759,12.0020,16446.9929,175.0427,25000.0000,84463.1916,4779.2987,-79683.8929,29.4276,25.4731,27.4504,-5.8196,-83802.6661,5.3289,359.4210,3.5942,5.3289,0.0000,2.7934,25.4731,25.4309,25.4731,False,0.0000,5.3289,10.3385,3.5526,175.0427,2.7934,188.1746,-63236.9000,-79683.8929,-83802.6661
7014.0000,26.0457,32.2227,2488.5000,127957.6000,-125469.1000,6.5869,436.1950,5.7050,0.3614,29047.5609,4.4051,22.2529,29483.7559,324.5473,25000.0000,157005.1609,2052.3050,-154952.8559,30.1637,26.0457,28.1047,-11.2362,-161801.8344,9.8803,654.2888,6.5429,9.8803,0.0000,17.8046,26.0457,25.4731,26.0457,False,0.0000,9.8803,56.7949,6.5869,324.5473,17.8046,399.1468,-125469.1000,-154952.8559,-161801.8344
7015.0000,26.6650,32.8630,970.0000,167530.5000,-166560.5000,8.6676,169.0756,5.7371,0.1396,38694.0555,4.3296,29.2824,38863.1311,427.0682,25000.0000,206224.5555,800.9244,-205423.6311,30.7970,26.6650,28.7310,-14.8358,-213635.7304,13.0014,855.2987,8.5530,13.0014,0.0000,40.5686,26.6650,26.0457,26.6650,False,0.0000,13.0014,121.5517,8.6676,427.0682,40.5686,589.1886,-166560.5000,-205423.6311,-213635.7304
7016.0000,27.0500,33.2302,258.6000,180451.5000,-180192.9000,9.3879,44.9249,5.7563,0.0369,42129.3171,4.2833,31.7159,42174.2420,462.5607,25000.0000,222580.8171,213.6751,-222367.1420,31.1701,27.0500,29.1101,-16.0229,-230729.1333,14.0819,937.3641,9.3736,14.0819,0.0000,51.5472,27.0500,26.6650,27.0500,False,-0.0000,14.0819,151.7136,9.3879,462.5607,51.5472,665.8215,-180192.9000,-222367.1420,-230729.1333
7017.0000,27.3638,33.5277,7.6000,191525.2000,-191517.6000,9.9988,1.3168,5.7715,0.0011,45108.9758,4.2458,33.7797,45110.2926,492.6601,25000.0000,236634.1758,6.2832,-236627.8926,31.4731,27.3638,29.4184,-17.0207,-245097.4578,14.9982,1038.7179,10.3872,14.9982,0.0000,62.2789,27.3638,27.0500,27.3638,False,0.0000,14.9982,180.7547,9.9988,492.6601,62.2789,735.6937,-191517.6000,-236627.8926,-245097.4578
7018.0000,27.6813,33.8278,0.0000,205633.2000,-205633.2000,10.7661,0.0000,0.0000,0.0000,48864.3755,4.2082,36.3720,48864.3755,530.4675,25000.0000,254497.5755,0.0000,-254497.5755,31.7790,27.6813,29.7302,-18.2749,-263158.0595,16.1492,1265.9314,12.6593,16.1492,0.0000,77.7455,27.6813,27.3638,27.6813,False,0.0000,16.1492,222.0027,10.7661,530.4675,77.7455,830.2156,-205633.2000,-254497.5755,-263158.0595
7019.0000,28.0338,34.1624,0.0000,223081.1000,-223081.1000,11.7138,0.0000,0.0000,0.0000,53536.6758,4.1669,39.5736,53536.6758,577.1611,25000.0000,276617.7758,0.0000,-276617.7758,32.1195,28.0338,30.0767,-19.8255,-285486.9223,17.5707,1789.5530,17.8955,17.5707,0.0000,100.1359,28.0338,27.6813,28.0338,False,0.0000,17.5707,280.7266,11.7138,577.1611,100.1359,958.0237,-223081.1000,-276617.7758,-285486.9223
7020.0000,28.3545,34.4630,0.0000,236414.3000,-236414.3000,12.4546,0.0000,0.0000,0.0000,57248.8281,4.1296,42.0762,57248.8281,613.6600,25000.0000,293663.1281,0.0000,-293663.1281,32.4269,28.3545,30.3907,-21.0104,-302550.0184,18.6818,2298.3422,22.9834,18.6818,0.0000,120.3600,28.3545,28.0338,28.3545,False,0.0000,18.6818,332.9782,12.4546,613.6600,120.3600,1066.9982,-236414.3000,-293663.1281,-302550.0184
7021.0000,28.6029,34.6931,0.0000,243509.5000,-243509.5000,12.8669,0.0000,0.0000,0.0000,59379.1959,4.1009,43.4691,59379.1959,633.9750,25000.0000,302888.6959,0.0000,-302888.6959,32.6630,28.6029,30.6329,-21.6410,-311630.0651,19.3003,2558.2658,25.5827,19.3003,0.0000,132.7135,28.6029,28.3545,28.6029,False,0.0000,19.3003,364.5906,12.8669,633.9750,132.7135,1131.2791,-243509.5000,-302888.6959,-311630.0651
7022.0000,28.8795,34.9556,0.0000,255332.1000,-255332.1000,13.5231,0.0000,0.0000,0.0000,62747.3225,4.0692,45.6863,62747.3225,666.3115,25000.0000,318079.4225,0.0000,-318079.4225,32.9302,28.8795,30.9049,-22.6917,-326759.9783,20.2847,2901.4426,29.0144,20.2847,0.0000,154.0744,28.8795,28.6029,28.8795,False,0.0000,20.2847,418.7875,13.5231,666.3115,154.0744,1239.1734,-255332.1000,-318079.4225,-326759.9783
7023.0000,29.1049,35.1651,0.0000,262010.8000,-262010.8000,13.9133,0.0000,0.0000,0.0000,64797.1498,4.0436,47.0044,64797.1498,685.5351,25000.0000,326807.9498,0.0000,-326807.9498,33.1450,29.1049,31.1250,-23.2852,-335307.0112,20.8700,3079.2012,30.7920,20.8700,0.0000,167.7984,29.1049,28.8795,29.1049,False,0.0000,20.8700,453.3326,13.9133,685.5351,167.7984,1306.6662,-262010.8000,-326807.9498,-335307.0112
7024.0000,29.2644,35.3115,0.0000,264059.8000,-264059.8000,14.0523,0.0000,0.0000,0.0000,65596.8257,4.0255,47.4739,65596.8257,692.3824,25000.0000,329656.6257,0.0000,-329656.6257,33.2958,29.2644,31.2801,-23.4673,-337929.2088,21.0784,3138.6772,31.3868,21.0784,0.0000,172.8769,29.2644,29.1049,29.2644,False,0.0000,21.0784,466.0660,14.0523,692.3824,172.8769,1331.3253,-264059.8000,-329656.6257,-337929.2088
7025.0000,29.4576,35.4955,0.0000,271455.6000,-271455.6000,14.4679,0.0000,0.0000,0.0000,67800.8323,4.0037,48.8781,67800.8323,712.8628,25000.0000,339256.4323,0.0000,-339256.4323,33.4829,29.4576,31.4703,-24.1246,-347393.9468,21.7019,3311.0151,33.1102,21.7019,0.0000,188.6760,29.4576,29.2644,29.4576,False,-0.0000,21.7019,505.5208,14.4679,712.8628,188.6760,1407.0595,-271455.6000,-339256.4323,-347393.9468
7026.0000,28.4403,34.4670,0.0000,166883.8000,-166883.8000,8.9111,0.0000,0.0000,0.0000,40509.1023,4.1197,30.1049,40509.1023,439.0648,25000.0000,207392.9023,0.0000,-207392.9023,32.4581,28.4403,30.4492,-14.8312,-213568.7086,13.3666,853.0781,8.5308,13.3666,0.0000,44.0844,28.4403,29.4576,28.4403,False,0.0000,13.3666,131.2676,8.9111,439.0648,44.0844,614.4168,-166883.8000,-207392.9023,-213568.7086
7027.0000,28.0661,34.1514,0.0000,158225.7000,-158225.7000,8.3673,0.0000,0.0000,0.0000,38006.4992,4.1631,28.2678,38006.4992,412.2717,25000.0000,196232.1992,0.0000,-196232.1992,32.1230,28.0661,30.0945,-14.0617,-202488.5484,12.5509,795.7579,7.9576,12.5509,0.0000,36.4964,28.0661,28.4403,28.0661,False,0.0000,12.5509,110.2215,8.3673,412.2717,36.4964,558.9896,-158225.7000,-196232.1992,-202488.5484
7028.0000,27.2371,33.3358,208.4000,97077.6000,-96869.2000,5.1157,36.1467,5.7654,0.0291,22783.3151,4.2609,17.2827,22819.4617,252.0597,25000.0000,119860.9151,172.2533,-119688.6617,31.3029,27.2371,29.2700,-8.6161,-124071.1641,7.6735,492.0538,4.9205,7.6735,0.0000,8.3408,27.2371,28.0661,27.2371,False,0.0000,7.6735,28.2376,5.1157,252.0597,8.3408,288.6382,-96869.2000,-119688.6617,-124071.1641
7029.0000,26.8500,32.9835,484.4000,90592.9000,-90108.5000,4.7376,84.2966,5.7464,0.0685,21032.4409,4.3073,16.0054,21116.7375,233.4299,25000.0000,111625.3409,400.1034,-111225.2375,30.9390,26.8500,28.8945,-8.0247,-115555.9866,7.1064,460.4079,4.6041,7.1064,0.0000,6.6247,26.8500,27.2371,26.8500,False,-0.0000,7.1064,22.8452,4.7376,233.4299,6.6247,262.8998,-90108.5000,-111225.2375,-115555.9866
7030.0000,26.4736,32.5851,1251.5000,74231.5000,-72980.0000,3.8683,218.5140,5.7273,0.1780,17053.6110,4.3528,13.0686,17272.1250,190.5995,25000.0000,91285.1110,1032.9860,-90252.1250,30.5479,26.4736,28.5108,-6.5289,-94016.0739,5.8025,379.9368,3.7994,5.8025,0.0000,3.6063,26.4736,26.8500,26.4736,False,0.0000,5.8025,13.0676,3.8683,190.5995,3.6063,207.2734,-72980.0000,-90252.1250,-94016.0739
7031.0000,26.2075,32.2829,2136.5000,67099.2000,-64962.7000,3.4848,373.9370,5.7135,0.3056,15301.0130,4.3853,11.7730,15674.9499,171.7032,25000.0000,82400.2130,1762.5630,-80637.6499,30.2578,26.2075,28.2326,-5.8468,-84194.6089,5.2272,344.9229,3.4492,5.2272,0.0000,2.6365,26.2075,26.4736,26.2075,False,-0.0000,5.2272,9.8051,3.4848,171.7032,2.6365,184.1448,-64962.7000,-80637.6499,-84194.6089
7032.0000,25.9991,32.0211,3051.3000,61439.7000,-58388.4000,3.1833,535.0768,5.7025,0.4381,13929.2564,4.4108,10.7544,14464.3332,156.8473,25000.0000,75368.9564,2516.2232,-72852.7332,30.0138,25.9991,28.0064,-5.2941,-76234.5858,4.7749,317.0736,3.1707,4.7749,0.0000,2.0097,25.9991,26.2075,25.9991,False,0.0000,4.7749,7.6464,3.1833,156.8473,2.0097,166.5034,-58388.4000,-72852.7332,-76234.5858
7033.0000,25.8233,31.7818,3905.6000,56389.7000,-52484.1000,2.9162,686.0167,5.6932,0.5626,12721.8700,4.4325,9.8522,13407.8867,143.6890,25000.0000,69111.5700,3219.5833,-65891.9867,29.7956,25.8233,27.8094,-4.7988,-69102.0061,4.3744,292.0789,2.9208,4.3744,0.0000,1.5451,25.8233,25.9991,25.8233,False,0.0000,4.3744,6.0117,2.9162,143.6890,1.5451,151.2458,-52484.1000,-65891.9867,-69102.0061
7034.0000,25.6765,31.5177,5250.4000,51276.8000,-46026.4000,2.6477,923.5159,5.6852,0.7583,11521.1684,4.4507,8.9450,12444.6843,130.4575,25000.0000,62797.9684,4326.8841,-58471.0843,29.5706,25.6765,27.6236,-4.2711,-61504.3231,3.9716,266.5703,2.6657,3.9716,0.0000,1.1564,25.6765,25.8233,25.6765,False,0.0000,3.9716,4.6127,2.6477,130.4575,1.1564,136.2267,-46026.4000,-58471.0843,-61504.3231
7035.0000,25.5898,31.2692,6791.1000,46286.4000,-39495.3000,2.3869,1195.5077,5.6805,0.9831,10374.8442,4.4614,8.0640,11570.3519,117.6088,25000.0000,56661.2442,5595.5923,-51065.6519,29.3006,25.5898,27.4452,-3.7437,-53909.8012,3.5804,246.4360,2.4644,3.6532,0.0728,0.9000,25.5898,25.6765,25.5898,False,-0.0000,3.5804,3.4725,2.3869,117.6088,0.9000,121.9813,-39495.3000,-51065.6519,-53909.8012
7036.0000,25.5628,31.1330,7841.2000,44456.9000,-36615.7000,2.2908,1380.7262,5.6790,1.1366,9957.2831,4.4648,7.7393,11338.0094,112.8743,25000.0000,54414.1831,6460.4738,-47953.7094,29.0558,25.5628,27.3093,-3.5240,-50745.1110,3.4363,247.3832,2.4738,3.6532,0.2169,0.9000,25.5628,25.5898,25.5628,False,-0.0000,3.4363,3.1033,2.2908,112.8743,0.9000,116.8776,-36615.7000,-47953.7094,-50745.1110
7037.0000,25.6018,30.9927,9231.0000,41293.8000,-32062.8000,2.1273,1624.8425,5.6812,1.3386,9258.8519,4.4599,7.1870,10883.6944,104.8185,25000.0000,50552.6519,7606.1575,-42946.4944,28.7410,25.6018,27.1714,-3.1672,-45607.3897,3.1910,248.3499,2.4835,3.6532,0.4622,0.9000,25.6018,25.5628,25.6018,False,0.0000,3.1910,2.5345,2.1273,104.8185,0.9000,108.2530,-32062.8000,-42946.4944,-45607.3897
7038.0000,25.3312,30.7948,9577.5000,46928.5000,-37351.0000,2.4185,1690.2604,5.6663,1.3880,10443.3737,4.4936,8.1705,12133.6341,119.1621,25000.0000,57371.8737,7887.2396,-49484.6341,28.9482,25.3312,27.1397,-3.6491,-52546.6738,3.6277,248.5731,2.4857,3.6532,0.0255,0.9000,25.3312,25.6018,25.3312,False,0.0000,3.6277,3.5995,2.4185,119.1621,0.9000,123.6616,-37351.0000,-49484.6341,-52546.6738
7039.0000,25.4070,31.3293,6356.4000,72366.5000,-66010.1000,3.7206,1120.9635,5.6705,0.9250,16138.2495,4.4842,12.5695,17259.2130,183.3204,25000.0000,88504.7495,5235.4365,-83269.3130,29.3552,25.4070,27.3811,-6.0852,-87626.5326,5.5809,377.1546,3.7715,5.5809,0.0000,3.2087,25.4070,25.3312,25.4070,False,0.0000,5.5809,11.7397,3.7206,183.3204,3.2087,198.2688,-66010.1000,-83269.3130,-87626.5326
7040.0000,25.5718,31.6086,4937.7000,86676.0000,-81738.3000,4.4592,869.3850,5.6795,0.7177,19418.2139,4.4636,15.0650,20287.5989,219.7148,25000.0000,106094.2139,4068.3150,-102025.8989,29.5963,25.5718,27.5841,-7.4341,-107051.4643,6.6888,449.4531,4.4945,6.6888,0.0000,5.5243,25.5718,25.4070,25.5718,False,-0.0000,6.6888,19.3317,4.4592,219.7148,5.5243,244.5708,-81738.3000,-102025.8989,-107051.4643
7041.0000,25.9275,32.0699,3152.8000,116433.8000,-113281.0000,5.9988,553.2458,5.6987,0.4571,26344.5481,4.4197,20.2663,26897.7938,295.5741,25000.0000,142778.3481,2599.5542,-140178.7938,30.0224,25.9275,27.9749,-10.1759,-146533.4229,8.9983,598.0421,5.9804,8.9983,0.0000,13.4492,25.9275,25.5718,25.9275,False,-0.0000,8.9983,43.8474,5.9988,295.5741,13.4492,352.8708,-113281.0000,-140178.7938,-146533.4229
7042.0000,26.2174,32.3710,2508.9000,131346.9000,-128838.0000,6.7884,439.0759,5.7140,0.3618,29960.0361,4.3841,22.9338,30399.1120,334.4783,25000.0000,161306.9361,2069.8241,-159237.1120,30.3198,26.2174,28.2686,-11.5363,-166123.2782,10.1826,671.2392,6.7124,10.1826,0.0000,19.4896,26.2174,25.9275,26.2174,False,0.0000,10.1826,61.7375,6.7884,334.4783,19.4896,415.7054,-128838.0000,-159237.1120,-166123.2782
7043.0000,26.3969,32.5543,1902.3000,136303.8000,-134401.5000,7.0628,332.3738,5.7234,0.2731,31246.8916,4.3622,23.8607,31579.2654,347.9960,25000.0000,167550.6916,1569.9262,-165980.7654,30.5019,26.3969,28.4494,-12.0099,-172942.4889,10.5941,694.8679,6.9487,10.5941,0.0000,21.9493,26.3969,26.2174,26.3969,False,0.0000,10.5941,68.8972,7.0628,347.9960,21.9493,438.8425,-134401.5000,-165980.7654,-172942.4889
7044.0000,26.5003,32.6661,1254.6000,137121.7000,-135867.1000,7.1165,219.0030,5.7287,0.1796,31525.2059,4.3496,24.0424,31744.2089,350.6460,25000.0000,168646.9059,1035.5970,-167611.3089,30.6108,26.5003,28.5555,-12.1179,-174497.0622,10.6748,698.1035,6.9810,10.6748,0.0000,22.4546,26.5003,26.3969,26.5003,False,0.0000,10.6748,70.3604,7.1165,350.6460,22.4546,443.4610,-135867.1000,-167611.3089,-174497.0622
7045.0000,26.6210,32.7950,777.3000,142269.2000,-141491.9000,7.3905,135.5398,5.7348,0.1111,32819.1074,4.3350,24.9680,32954.6472,364.1462,25000.0000,175088.3074,641.7602,-174446.5472,30.7370,26.6210,28.6790,-12.6013,-181458.8066,11.0858,722.5095,7.2251,11.0858,0.0000,25.1493,26.6210,26.5003,26.6210,False,-0.0000,11.0858,78.1245,7.3905,364.1462,25.1493,467.4200,-141491.9000,-174446.5472,-181458.8066
7046.0000,26.6340,32.8097,451.4000,137535.6000,-137084.2000,7.1524,78.7027,5.7355,0.0644,31738.7213,4.3334,24.1635,31817.4240,352.4123,25000.0000,169274.3213,372.6973,-168901.6240,30.7511,26.6340,28.6926,-12.1984,-175656.5479,10.7286,698.9657,6.9897,10.7286,0.0000,22.7957,26.6340,26.6210,26.6340,False,0.0000,10.7286,71.3466,7.1524,352.4123,22.7957,446.5546,-137084.2000,-168901.6240,-175656.5479
7047.0000,26.3156,32.4805,624.9000,105330.6000,-104705.7000,5.4783,109.2642,5.7192,0.0892,24091.6842,4.3721,18.5076,24200.9484,269.9240,25000.0000,129422.2842,515.6358,-128906.6484,30.4255,26.3156,28.3705,-9.3268,-134306.3167,8.2174,540.1573,5.4016,8.2174,0.0000,10.2429,26.3156,26.6340,26.3156,False,-0.0000,8.2174,34.1165,5.4783,269.9240,10.2429,314.2834,-104705.7000,-128906.6484,-134306.3167
7048.0000,26.2436,32.4245,679.8000,106994.3000,-106314.5000,5.5489,118.9415,5.7154,0.0975,24423.0809,4.3809,18.7463,24542.0224,273.4056,25000.0000,131417.3809,560.8585,-130856.5224,30.3642,26.2436,28.3039,-9.4717,-136392.3806,8.3234,548.1390,5.4814,8.3234,0.0000,10.6444,26.2436,26.3156,26.2436,False,0.0000,8.3234,35.3463,5.5489,273.4056,10.6444,319.3963,-106314.5000,-130856.5224,-136392.3806
7049.0000,26.1940,32.3779,702.8000,106180.7000,-105477.9000,5.5032,123.0214,5.7128,0.1009,24203.9070,4.3869,18.5918,24326.9284,271.1522,25000.0000,130384.6070,579.7786,-129804.8284,30.3166,26.1940,28.2553,-9.3981,-135333.1455,8.2548,544.3555,5.4436,8.2548,0.0000,10.3834,26.1940,26.2436,26.1940,False,0.0000,8.2548,34.5471,5.5032,271.1522,10.3834,316.0827,-105477.9000,-129804.8284,-135333.1455
7050.0000,26.0373,32.2073,1033.1000,94165.6000,-93132.5000,4.8783,181.1004,5.7046,0.1484,21371.4284,4.4061,16.4808,21552.5288,240.3634,25000.0000,115537.0284,851.9996,-114685.0288,30.1506,26.0373,28.0940,-8.3124,-119697.8889,7.3175,484.7191,4.8472,7.3175,0.0000,7.2328,26.0373,26.1940,26.0373,False,-0.0000,7.3175,24.7667,4.8783,240.3634,7.2328,272.3628,-93132.5000,-114685.0288,-119697.8889
7051.0000,25.9488,32.1092,1440.0000,91314.4000,-89874.4000,4.7240,252.6372,5.6999,0.2073,20673.2936,4.4170,15.9595,20925.9309,232.7609,25000.0000,111987.6936,1187.3628,-110800.3309,30.0557,25.9488,28.0023,-8.0368,-115730.0245,7.0860,470.5909,4.7059,7.0860,0.0000,6.5679,25.9488,26.0373,25.9488,False,0.0000,7.0860,22.6650,4.7240,232.7609,6.5679,261.9938,-89874.4000,-110800.3309,-115730.0245
7052.0000,25.5341,31.5351,3145.4000,53487.0000,-50341.6000,2.7649,554.0144,5.6775,0.4534,11970.2471,4.4683,9.3409,12524.2614,136.2318,25000.0000,65457.2471,2591.3856,-62865.8614,29.5348,25.5341,27.5345,-4.5822,-65983.3727,4.1473,279.0678,2.7907,4.1473,0.0000,1.3168,25.5341,25.9488,25.5341,False,0.0000,4.1473,5.1942,2.7649,136.2318,1.3168,142.7428,-50341.6000,-62865.8614,-65983.3727
7053.0000,25.3511,31.2711,4270.6000,49818.8000,-45548.2000,2.5659,753.5391,5.6674,0.6196,11092.7113,4.4911,8.6685,11846.2504,126.4262,25000.0000,60911.5113,3517.0609,-57394.4504,29.2977,25.3511,27.3244,-4.1949,-60406.7285,3.8488,260.5195,2.6052,3.8488,0.0000,1.0525,25.3511,25.5341,25.3511,False,0.0000,3.8488,4.2326,2.5659,126.4262,1.0525,131.7113,-45548.2000,-57394.4504,-60406.7285
7054.0000,25.4047,31.1427,5759.9000,42462.5000,-36702.6000,2.1835,1015.7919,5.6704,0.8380,9468.8485,4.4844,7.3767,10484.6404,107.5856,25000.0000,51931.3485,4744.1081,-47187.2404,28.8343,25.4047,27.1195,-3.4601,-49824.7613,3.2753,248.7153,2.4872,3.6532,0.3779,0.9000,25.4047,25.3511,25.4047,False,0.0000,3.2753,2.7216,2.1835,107.5856,0.9000,111.2073,-36702.6000,-47187.2404,-49824.7613
7055.0000,25.4780,31.0153,7071.8000,37752.5000,-30680.7000,1.9422,1246.2654,5.6744,1.0280,8435.7352,4.4753,6.5615,9682.0006,95.6969,25000.0000,46188.2352,5825.5346,-40362.7006,28.4219,25.4780,26.9500,-2.9700,-42768.4849,2.9133,249.9148,2.4991,3.6532,0.7399,0.9000,25.4780,25.4047,25.4780,False,0.0000,2.9133,1.9766,1.9422,95.6969,0.9000,98.5734,-30680.7000,-40362.7006,-42768.4849
7056.0000,25.6157,30.7408,9464.0000,32190.3000,-22726.3000,1.6571,1665.6322,5.6819,1.3742,7220.4794,4.4582,5.5984,8886.1117,81.6499,25000.0000,39410.7794,7798.3678,-31612.4117,27.9405,25.6157,26.7781,-2.3455,-33774.5329,2.4857,251.1401,2.5114,3.6532,1.1675,0.9000,25.6157,25.4780,25.6157,False,0.0000,2.4857,1.2822,1.6571,81.6499,0.9000,83.8320,-22726.3000,-31612.4117,-33774.5329
7057.0000,25.7111,30.3471,11697.7000,27834.6000,-16136.9000,1.4346,2056.8799,5.6871,1.6949,6260.0796,4.4464,4.8467,8316.9595,70.6870,25000.0000,34094.6796,9640.8201,-24453.8595,27.5317,25.7111,26.6214,-1.8367,-26448.8750,2.1519,252.2654,2.5227,3.6532,1.5012,0.9000,25.7111,25.6157,25.7111,False,0.0000,2.1519,0.8661,1.4346,70.6870,0.9000,72.4531,-16136.9000,-24453.8595,-26448.8750
7058.0000,25.7752,29.8532,13838.6000,24484.1000,-10645.5000,1.2630,2431.8486,5.6906,2.0022,5516.3722,4.4384,4.2669,7948.2208,62.2305,25000.0000,30000.4722,11406.7514,-18593.7208,27.1851,25.7752,26.4801,-1.4224,-20482.3825,1.8945,253.2871,2.5329,3.6532,1.7587,0.9000,25.7752,25.7111,25.7752,False,0.0000,1.8945,0.6128,1.2630,62.2305,0.9000,63.7433,-10645.5000,-18593.7208,-20482.3825
7059.0000,25.8272,29.2786,15619.1000,21436.3000,-5817.2000,1.1064,2743.3860,5.6934,2.2576,4836.6900,4.4320,3.7379,7580.0760,54.5147,25000.0000,26272.9900,12875.7140,-13397.2760,26.8725,25.8272,26.3498,-1.0546,-15185.8631,1.6596,254.2349,2.5423,3.6532,1.9936,0.9000,25.8272,25.7752,25.8272,False,0.0000,1.6596,0.4281,1.1064,54.5147,0.9000,55.8428,-5817.2000,-13397.2760,-15185.8631
7060.0000,25.7723,29.0225,16618.9000,21281.4000,-4662.5000,1.0989,2920.5087,5.6904,2.4002,4794.4054,4.4388,3.7125,7714.9141,54.1456,25000.0000,26075.8054,13698.3913,-12377.4141,26.7500,25.7723,26.2612,-0.9864,-14203.6747,1.6484,254.8832,2.5488,3.6532,2.0048,0.9000,25.7723,25.8272,25.7723,False,0.0000,1.6484,0.4203,1.0989,54.1456,0.9000,55.4659,-4662.5000,-12377.4141,-14203.6747
7061.0000,25.7964,28.5093,17763.4000,19266.9000,-1503.5000,0.9944,3120.9249,5.6917,2.5677,4343.4792,4.4358,3.3595,7464.4041,48.9965,25000.0000,23610.3792,14642.4751,-8967.9041,26.5349,25.7964,26.1656,-0.7450,-10728.2114,1.4916,255.5844,2.5558,3.6532,2.1616,0.9000,25.7964,25.7723,25.7964,False,0.0000,1.4916,0.3208,0.9944,48.9965,0.9000,50.2172,-1503.5000,-8967.9041,-10728.2114
7062.0000,25.5153,28.8386,21323.3000,27983.5000,-6660.2000,1.4446,3756.4572,5.6764,3.0811,6259.3536,4.4707,4.8804,10015.8108,71.1782,25000.0000,34242.8536,17566.8428,-16676.0108,26.8294,25.5153,26.1724,-1.3258,-19091.8739,2.1669,255.5348,2.5553,3.6532,1.4863,0.9000,25.5153,25.7964,25.5153,False,0.0000,2.1669,0.8826,1.4446,71.1782,0.9000,72.9608,-6660.2000,-16676.0108,-19091.8739
7063.0000,25.1704,29.4338,18530.4000,35730.3000,-17199.9000,1.8400,3275.4739,5.6573,2.6891,7915.8871,4.5137,6.2161,11191.3610,90.6586,25000.0000,43646.1871,15254.9261,-28391.2610,27.3177,25.1704,26.2440,-2.1664,-31195.7508,2.7599,255.0088,2.5501,3.6532,0.8933,0.9000,25.1704,25.5153,25.1704,False,0.0000,2.7599,1.7054,1.8400,90.6586,0.9000,93.2639,-17199.9000,-28391.2610,-31195.7508
7064.0000,24.7282,29.8865,13220.0000,45753.6000,-32533.6000,2.3490,2347.2135,5.6322,1.9287,10012.9031,4.5695,7.9360,12360.1166,115.7419,25000.0000,55766.5031,10872.7865,-44893.7166,28.0451,24.7282,26.3866,-3.3463,-48186.9709,3.5236,253.9666,2.5397,3.6532,0.1296,0.9000,24.7282,25.1704,24.7282,False,0.0000,3.5236,3.3237,2.3490,115.7419,0.9000,119.9656,-32533.6000,-44893.7166,-48186.9709
7065.0000,24.6957,30.1685,11494.2000,54094.4000,-42600.2000,2.7667,2041.4768,5.6303,1.6884,11827.5637,4.5736,9.3469,13869.0405,136.3196,25000.0000,65921.9637,9452.7232,-56469.2405,28.3442,24.6957,26.5199,-4.1815,-60214.2897,4.1500,287.4056,2.8741,4.1500,0.0000,1.3194,24.6957,24.7282,24.6957,False,0.0000,4.1500,5.2034,2.7667,136.3196,1.3194,142.8424,-42600.2000,-56469.2405,-60214.2897
7066.0000,24.7269,30.3888,9471.1000,57813.2000,-48342.1000,2.9561,1681.6189,5.6321,1.3919,12651.5992,4.5696,9.9867,14333.2181,145.6504,25000.0000,70464.7992,7789.4811,-62675.3181,28.5015,24.7269,26.6142,-4.6222,-66559.7438,4.4341,306.2514,3.0625,4.4341,0.0000,1.6093,24.7269,24.6957,24.7269,False,0.0000,4.4341,6.2396,2.9561,145.6504,1.6093,153.4993,-48342.1000,-62675.3181,-66559.7438
7067.0000,24.7496,30.5764,7294.1000,60441.3000,-53147.2000,3.0913,1294.7866,5.6334,1.0715,13235.0506,4.5668,10.4434,14529.8372,152.3123,25000.0000,73676.3506,5999.3134,-67677.0372,28.6341,24.7496,26.6918,-4.9743,-71630.0550,4.6369,319.5496,3.1955,4.6369,0.0000,1.8404,24.7496,24.7269,24.7496,False,0.0000,4.6369,7.0545,3.0913,152.3123,1.8404,161.2071,-53147.2000,-67677.0372,-71630.0550
7068.0000,24.7665,30.7090,5582.9000,61781.3000,-56198.4000,3.1604,990.8580,5.6344,0.8198,13534.8218,4.5646,10.6771,14525.6798,155.7195,25000.0000,75316.1218,4592.0420,-70724.0798,28.7282,24.7665,26.7473,-5.1866,-74686.6870,4.7406,326.1812,3.2618,4.7406,0.0000,1.9667,24.7665,24.7496,24.7665,False,0.0000,4.7406,7.4963,3.1604,155.7195,1.9667,165.1825,-56198.4000,-70724.0798,-74686.6870
7069.0000,24.7962,30.7516,5445.0000,62727.4000,-57282.4000,3.2093,966.0911,5.6361,0.7993,13753.4153,4.5609,10.8421,14719.5064,158.1271,25000.0000,76480.8153,4478.9089,-72001.9064,28.7664,24.7962,26.7813,-5.2782,-76005.5829,4.8139,330.9035,3.3090,4.8139,0.0000,2.0593,24.7962,24.7665,24.7962,False,0.0000,4.8139,7.8190,3.2093,158.1271,2.0593,168.0054,-57282.4000,-72001.9064,-76005.5829
7070.0000,24.8918,30.9864,3687.4000,73344.2000,-69656.8000,3.7534,653.6114,5.6416,0.5411,16123.9221,4.5488,12.6804,16777.5335,184.9379,25000.0000,89468.1221,3033.7886,-86434.3335,28.9549,24.8918,26.9233,-6.3174,-90970.5361,5.6301,385.4476,3.8545,5.6301,0.0000,3.2944,24.8918,24.7962,24.8918,False,-0.0000,5.6301,12.0269,3.7534,184.9379,3.2944,200.2591,-69656.8000,-86434.3335,-90970.5361
7071.0000,24.9505,31.0501,3550.6000,74500.5000,-70949.9000,3.8157,628.9909,5.6449,0.5202,16404.7959,4.5414,12.8910,17033.7868,188.0084,25000.0000,90905.2959,2921.6091,-87983.6868,29.0169,24.9505,26.9837,-6.4276,-92557.5718,5.7236,391.1758,3.9118,5.7236,0.0000,3.4612,24.9505,24.8918,24.9505,False,0.0000,5.7236,12.5844,3.8157,188.0084,3.4612,204.0540,-70949.9000,-87983.6868,-92557.5718
7072.0000,24.9642,31.0540,3589.2000,72619.7000,-69030.5000,3.7213,635.7411,5.6457,0.5254,15996.7471,4.5397,12.5719,16632.4882,183.3548,25000.0000,88616.4471,2953.4589,-85662.9882,29.0240,24.9642,26.9941,-6.2584,-90120.3607,5.5819,381.3804,3.8138,5.5819,0.0000,3.2105,24.9642,24.9505,24.9642,False,0.0000,5.5819,11.7457,3.7213,183.3548,3.2105,198.3111,-69030.5000,-85662.9882,-90120.3607
7073.0000,24.8804,30.4199,9702.2000,50468.7000,-40766.5000,2.5865,1719.9660,5.6409,1.4200,11091.4691,4.5502,8.7382,12811.4351,127.4417,25000.0000,61560.1691,7982.2340,-53577.9351,28.5734,24.8804,26.7269,-3.9569,-56979.4482,3.8797,267.1042,2.6710,3.8797,0.0000,1.0780,24.8804,24.9642,24.8804,False,0.0000,3.8797,4.3264,2.5865,127.4417,1.0780,132.8462,-40766.5000,-53577.9351,-56979.4482
7074.0000,25.0854,30.4337,9292.2000,38243.5000,-28951.3000,1.9585,1643.8960,5.6525,1.3617,8452.7135,4.5244,6.6167,10096.6095,96.5012,25000.0000,46696.2135,7648.3040,-39047.9095,27.9527,25.0854,26.5191,-2.8928,-41655.7959,2.9378,253.0048,2.5300,3.6532,0.7154,0.9000,25.0854,24.8804,25.0854,False,0.0000,2.9378,2.0222,1.9585,96.5012,0.9000,99.4234,-28951.3000,-39047.9095,-41655.7959
7075.0000,25.1255,30.2236,10822.2000,35412.8000,-24590.6000,1.8168,1913.8070,5.6548,1.5809,7835.7790,4.5194,6.1378,9749.5860,89.5170,25000.0000,43248.5790,8908.3930,-34340.1860,27.6609,25.1255,26.3932,-2.5579,-36833.5293,2.7252,253.9189,2.5392,3.6532,0.9280,0.9000,25.1255,25.0854,25.1255,False,0.0000,2.7252,1.6475,1.8168,89.5170,0.9000,92.0644,-24590.6000,-34340.1860,-36833.5293
7076.0000,25.5996,29.1202,15922.7000,22246.5000,-6323.8000,1.1417,2802.7746,5.6810,2.3246,4987.7891,4.4602,3.8572,7790.5637,56.2546,25000.0000,27234.2891,13119.9254,-14114.3637,26.6999,25.5996,26.1497,-1.1100,-15984.6559,1.7126,255.7012,2.5570,3.6532,1.9406,0.9000,25.5996,25.1255,25.5996,False,0.0000,1.7126,0.4661,1.1417,56.2546,0.9000,57.6207,-6323.8000,-14114.3637,-15984.6559
7077.0000,25.4584,29.2400,14601.4000,22683.0000,-8081.6000,1.1689,2573.6992,5.6733,2.1162,5065.7097,4.4778,3.9491,7639.4089,57.5962,25000.0000,27748.7097,12027.7008,-15721.0089,26.6684,25.4584,26.0634,-1.2208,-17579.3127,1.7534,256.3382,2.5634,3.6532,1.8998,0.9000,25.4584,25.5996,25.4584,False,0.0000,1.7534,0.4968,1.1689,57.5962,0.9000,58.9930,-8081.6000,-15721.0089,-17579.3127
7078.0000,25.5766,28.3951,16559.9000,18474.4000,-1914.5000,0.9509,2915.5806,5.6798,2.4052,4139.4150,4.4630,3.2124,7054.9956,46.8518,25000.0000,22613.8150,13644.3194,-8969.4956,26.3102,25.5766,25.9434,-0.7401,-10657.6931,1.4263,257.2271,2.5723,3.6532,2.2269,0.9000,25.5766,25.4584,25.5766,False,0.0000,1.4263,0.2842,0.9509,46.8518,0.9000,48.0360,-1914.5000,-8969.4956,-10657.6931
7079.0000,25.6052,27.6662,18220.1000,16661.7000,1558.4000,0.8585,3207.0000,5.6814,2.6416,3736.2260,4.4595,2.9002,6943.2260,42.2985,25000.0000,20397.9260,15013.1000,-5384.8260,26.0895,25.6052,25.8473,-0.4886,-7036.1155,1.2877,257.9426,2.5794,3.6532,2.3655,0.9000,25.6052,25.5766,25.6052,False,0.0000,1.2877,0.2157,0.8585,42.2985,0.9000,43.4142,1558.4000,-5384.8260,-7036.1155
7080.0000,25.5653,27.5634,17245.8000,15538.9000,1706.9000,0.8008,3036.6727,5.6792,2.4992,3480.5834,4.4645,2.7055,6517.2561,39.4580,25000.0000,19019.4834,14209.1273,-4810.3561,26.0033,25.5653,25.7843,-0.4419,-6363.1788,1.2012,258.4138,2.5841,3.6532,2.4520,0.9000,25.5653,25.6052,25.5653,False,0.0000,1.2012,0.1789,0.8008,39.4580,0.9000,40.5368,1706.9000,-4810.3561,-6363.1788
7081.0000,25.6024,26.5770,18988.9000,14103.1000,4885.8000,0.8150,3342.4107,5.6812,2.7535,3162.2352,4.4599,2.4546,6504.6460,40.1584,25000.0000,17265.3352,15646.4893,-1618.8460,25.8198,25.6024,25.7111,-0.2194,-3158.9341,1.2226,258.9627,2.5896,3.6532,2.4306,0.9000,25.6024,25.5653,25.6024,False,0.0000,1.2226,0.1876,0.8150,40.1584,0.9000,41.2460,4885.8000,-1618.8460,-3158.9341
7082.0000,25.6216,25.8100,20282.1000,12936.4000,7345.7000,0.8700,3569.3805,5.6822,2.9394,2902.1874,4.4575,2.2523,6471.5679,42.8690,25000.0000,15838.5874,16712.7195,874.1321,25.6665,25.6216,25.6440,-0.0453,-651.8410,1.3051,259.4670,2.5947,3.6532,2.3481,0.9000,25.6216,25.6024,25.6216,False,0.0000,1.3051,0.2236,0.8700,42.8690,0.9000,43.9927,7345.7000,874.1321,-651.8410
7083.0000,25.6148,25.3984,20665.7000,12066.3000,8599.4000,0.8862,3637.1266,5.6819,2.9941,2706.4734,4.4583,2.1012,6343.6000,43.6670,25000.0000,14772.7734,17028.5734,2255.8000,25.5623,25.6148,25.5885,0.0529,762.4507,1.3294,259.8854,2.5989,3.6532,2.3238,0.9000,25.6148,25.6216,25.6148,False,0.0000,1.3294,0.2351,0.8862,43.6670,0.9000,44.8020,8599.4000,2255.8000,762.4507
7084.0000,25.2604,28.5830,12766.6000,16719.5000,-3952.9000,0.8617,2254.6476,5.6623,1.8498,3713.4052,4.5025,2.9113,5968.0528,42.4594,25000.0000,20432.9052,10511.9524,-9920.9528,26.0441,25.2604,25.6522,-0.7907,-11386.2433,1.2926,259.4050,2.5941,3.6532,2.3606,0.9000,25.2604,25.6148,25.2604,False,0.0000,1.2926,0.2179,0.8617,42.4594,0.9000,43.5774,-3952.9000,-9920.9528,-11386.2433
7085.0000,25.0065,29.7578,8578.1000,21774.3000,-13196.2000,1.1188,1518.7613,5.6481,1.2497,4802.0954,4.5343,3.7797,6320.8567,55.1251,25000.0000,26576.3954,7059.3387,-19517.0567,26.4616,25.0065,25.7340,-1.4680,-21139.3544,1.6782,258.7906,2.5879,3.6532,1.9750,0.9000,25.0065,25.2604,25.0065,False,0.0000,1.6782,0.4412,1.1188,55.1251,0.9000,56.4663,-13196.2000,-19517.0567,-21139.3544
7086.0000,24.3591,30.3242,6108.6000,75351.6000,-69243.0000,3.8631,1088.7317,5.6107,0.8934,16322.5849,4.6164,13.0512,17411.3166,190.3447,25000.0000,91674.1849,5019.8683,-86654.3166,28.3359,24.3591,26.3475,-6.3640,-91641.0025,5.7947,403.2957,4.0330,5.7947,0.0000,3.5919,24.3591,25.0065,24.3591,False,0.0000,5.7947,13.0195,3.8631,190.3447,3.5919,206.9561,-69243.0000,-86654.3166,-91641.0025
