Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7087.0000,24.9263,31.2328,165.4000,117192.3000,-117026.9000,5.9750,29.3078,5.6435,0.0244,25788.1370,4.5444,20.1856,25817.4448,294.3974,25000.0000,142980.4370,136.0922,-142844.3448,29.1306,24.9263,27.0285,-10.4060,-149846.5677,8.9624,611.7533,6.1175,8.9624,0.0000,13.2892,24.9263,24.3591,24.9263,False,0.0000,8.9624,43.3664,5.9750,294.3974,13.2892,351.0530,-117026.9000,-142844.3448,-149846.5677
7088.0000,25.3842,31.6654,0.0000,134700.5000,-134700.5000,6.9011,0.0000,0.0000,0.0000,30020.1396,4.4870,23.3145,30020.1396,340.0295,25000.0000,164720.6396,0.0000,-164720.6396,29.5717,25.3842,27.4779,-11.9710,-172382.2914,10.3516,697.6529,6.9765,10.3516,0.0000,20.4762,25.3842,24.9263,25.3842,False,0.0000,10.3516,64.6168,6.9011,340.0295,20.4762,425.1224,-134700.5000,-164720.6396,-172382.2914
7089.0000,25.7942,32.0505,0.0000,151418.8000,-151418.8000,7.7885,0.0000,0.0000,0.0000,34133.3694,4.4361,26.3125,34133.3694,383.7548,25000.0000,185552.1694,0.0000,-185552.1694,29.9651,25.7942,27.8796,-13.4568,-193777.4522,11.6828,778.5325,7.7853,11.6828,0.0000,29.4347,25.7942,25.3842,25.7942,False,0.0000,11.6828,90.3496,7.7885,383.7548,29.4347,503.5391,-151418.8000,-185552.1694,-193777.4522
7090.0000,26.1569,32.3908,0.0000,165447.4000,-165447.4000,8.5408,0.0000,0.0000,0.0000,37674.7232,4.3915,28.8540,37674.7232,420.8204,25000.0000,203122.1232,0.0000,-203122.1232,30.3128,26.1569,28.2349,-14.7035,-211730.4829,12.8112,851.7784,8.5178,12.8112,0.0000,38.8141,26.1569,25.7942,26.1569,False,0.0000,12.8112,116.6806,8.5408,420.8204,38.8141,576.3151,-165447.4000,-203122.1232,-211730.4829
7091.0000,26.6148,32.8286,0.0000,189812.1000,-189812.1000,9.8301,0.0000,0.0000,0.0000,43778.8475,4.3357,33.2097,43778.8475,484.3467,25000.0000,233590.9475,0.0000,-233590.9475,30.7573,26.6148,28.6860,-16.8688,-242911.0859,14.7451,1010.8199,10.1082,14.7451,0.0000,59.1790,26.6148,26.1569,26.6148,False,-0.0000,14.7451,172.4054,9.8301,484.3467,59.1790,715.9311,-189812.1000,-233590.9475,-242911.0859
7092.0000,27.0108,33.1992,0.0000,205674.5000,-205674.5000,10.6953,0.0000,0.0000,0.0000,47965.3832,4.2880,36.1327,47965.3832,526.9775,25000.0000,253639.8832,0.0000,-253639.8832,31.1364,27.0108,29.0736,-18.2785,-263210.9130,16.0429,1216.2833,12.1628,16.0429,0.0000,76.2211,27.0108,26.6148,27.0108,False,0.0000,16.0429,217.9649,10.6953,526.9775,76.2211,821.1636,-205674.5000,-253639.8832,-263210.9130
7093.0000,27.3876,33.5539,0.0000,220804.8000,-220804.8000,11.5233,0.0000,0.0000,0.0000,52039.6923,4.2430,38.9300,52039.6923,567.7735,25000.0000,272844.4923,0.0000,-272844.4923,31.4984,27.3876,29.4430,-19.6232,-282573.8388,17.2849,1609.8546,16.0985,17.2849,0.0000,95.3288,27.3876,27.0108,27.3876,False,0.0000,17.2849,268.2038,11.5233,567.7735,95.3288,931.3062,-220804.8000,-272844.4923,-282573.8388
7094.0000,27.7557,33.9008,0.0000,235606.7000,-235606.7000,12.3381,0.0000,0.0000,0.0000,56103.6001,4.1995,41.6828,56103.6001,607.9220,25000.0000,291710.3001,0.0000,-291710.3001,31.8524,27.7557,29.8040,-20.9386,-301516.4963,18.5071,2167.5240,21.6752,18.5071,0.0000,117.0152,27.7557,27.3876,27.7557,False,0.0000,18.5071,324.3813,12.3381,607.9220,117.0152,1049.3185,-235606.7000,-291710.3001,-301516.4963
7095.0000,28.1032,34.2276,0.0000,248825.0000,-248825.0000,13.0746,0.0000,0.0000,0.0000,59831.1165,4.1588,44.1708,59831.1165,644.2087,25000.0000,308656.1165,0.0000,-308656.1165,32.1861,28.1032,30.1447,-22.1134,-318432.5496,19.6118,2646.4565,26.4646,19.6118,0.0000,139.2447,28.1032,27.7557,28.1032,False,0.0000,19.6118,381.2208,13.0746,644.2087,139.2447,1164.6742,-248825.0000,-308656.1165,-318432.5496
7096.0000,28.3532,34.4578,0.0000,253582.1000,-253582.1000,13.3676,0.0000,0.0000,0.0000,61403.9138,4.1297,45.1609,61403.9138,658.6482,25000.0000,314986.0138,0.0000,-314986.0138,32.4230,28.3532,30.3881,-22.5361,-324520.4246,20.0514,2813.1155,28.1312,20.0514,0.0000,148.8193,28.3532,28.1032,28.3532,False,0.0000,20.0514,405.5049,13.3676,658.6482,148.8193,1212.9724,-253582.1000,-314986.0138,-324520.4246
7097.0000,28.5550,34.6453,0.0000,256864.4000,-256864.4000,13.5724,0.0000,0.0000,0.0000,62551.6600,4.1064,45.8526,62551.6600,668.7364,25000.0000,319416.0600,0.0000,-319416.0600,32.6152,28.5550,30.5851,-22.8278,-328720.9316,20.3585,2919.1660,29.1917,20.3585,0.0000,155.7628,28.5550,28.3532,28.5550,False,0.0000,20.3585,423.0482,13.5724,668.7364,155.7628,1247.5474,-256864.4000,-319416.0600,-328720.9316
7098.0000,27.6000,33.6788,0.0000,155697.5000,-155697.5000,8.2425,0.0000,0.0000,0.0000,36914.0447,4.2178,27.8462,36914.0447,406.1226,25000.0000,192611.5447,0.0000,-192611.5447,31.6526,27.6000,29.6263,-13.8370,-199253.0971,12.3637,791.3899,7.9139,12.3637,0.0000,34.8875,27.6000,28.5550,27.6000,False,-0.0000,12.3637,105.7208,8.2425,406.1226,34.8875,546.7309,-155697.5000,-192611.5447,-199253.0971
7099.0000,27.2767,33.4099,0.0000,148413.2000,-148413.2000,7.7872,0.0000,0.0000,0.0000,34869.9652,4.2562,26.3081,34869.9652,383.6905,25000.0000,183283.1652,0.0000,-183283.1652,31.3655,27.2767,29.3211,-13.1897,-189931.0506,11.6808,747.9685,7.4797,11.6808,0.0000,29.4199,27.2767,27.6000,27.2767,False,-0.0000,11.6808,90.3076,7.7872,383.6905,29.4199,503.4180,-148413.2000,-183283.1652,-189931.0506
7100.0000,26.5059,32.6573,0.0000,89697.1000,-89697.1000,4.6924,0.0000,0.0000,0.0000,20625.2384,4.3489,15.8528,20625.2384,231.2053,25000.0000,110322.3384,0.0000,-110322.3384,30.6069,26.5059,28.5564,-7.9715,-114789.4152,7.0387,460.2971,4.6030,7.0387,0.0000,6.4371,26.5059,27.2767,26.5059,False,0.0000,7.0387,22.2496,4.6924,231.2053,6.4371,259.8921,-89697.1000,-110322.3384,-114789.4152
7101.0000,26.1398,32.3343,0.0000,81986.5000,-81986.5000,4.2592,0.0000,0.0000,0.0000,18660.5922,4.3936,14.3892,18660.5922,209.8598,25000.0000,100647.0922,0.0000,-100647.0922,30.2695,26.1398,28.2047,-7.2862,-104921.8134,6.3888,421.9018,4.2190,6.3888,0.0000,4.8138,26.1398,26.5059,26.1398,False,0.0000,6.3888,17.0348,4.2592,209.8598,4.8138,231.7085,-81986.5000,-100647.0922,-104921.8134
7102.0000,25.7445,31.9494,160.9000,62274.9000,-62114.0000,3.2246,28.2831,5.6889,0.0231,14018.7992,4.4422,10.8940,14047.0823,158.8837,25000.0000,76293.6992,132.6169,-76161.0823,29.8811,25.7445,27.8128,-5.5257,-79569.8282,4.8369,322.9354,3.2294,4.8369,0.0000,2.0890,25.7445,26.1398,25.7445,False,0.0000,4.8369,7.9222,3.2246,158.8837,2.0890,168.8949,-62114.0000,-76161.0823,-79569.8282
7103.0000,25.4764,31.6913,312.2000,54905.3000,-54593.1000,2.8331,55.0199,5.6743,0.0451,12267.9568,4.4755,9.5713,12322.9767,139.5921,25000.0000,67173.2568,257.1801,-66916.0767,29.6197,25.4764,27.5481,-4.8625,-70019.9832,4.2496,285.8418,2.8584,4.2496,0.0000,1.4167,25.4764,25.7445,25.4764,False,0.0000,4.2496,5.5531,2.8331,139.5921,1.4167,146.5619,-54593.1000,-66916.0767,-70019.9832
7104.0000,25.2746,31.4959,391.2000,50013.8000,-49622.6000,2.5746,69.0783,5.6631,0.0568,11112.4721,4.5007,8.6981,11181.5503,126.8569,25000.0000,61126.2721,322.1217,-60804.1503,29.4221,25.2746,27.3484,-4.4235,-63698.1656,3.8619,261.2304,2.6123,3.8619,0.0000,1.0633,25.2746,25.4764,25.2746,False,0.0000,3.8619,4.2722,2.5746,126.8569,1.0633,132.1924,-49622.6000,-60804.1503,-63698.1656
7105.0000,25.1732,31.3820,642.0000,46014.4000,-45372.4000,2.3646,113.4781,5.6575,0.0935,10195.0878,4.5134,7.9884,10308.5660,116.5072,25000.0000,56209.4878,528.5219,-55680.9660,29.1919,25.1732,27.1825,-4.0544,-58383.2980,3.5469,248.2715,2.4827,3.6532,0.1063,0.9000,25.1732,25.2746,25.1732,False,0.0000,3.5469,3.3842,2.3646,116.5072,0.9000,120.7914,-45372.4000,-55680.9660,-58383.2980
7106.0000,25.2028,31.3725,1079.8000,42284.5000,-41204.7000,2.1710,190.8066,5.6591,0.1575,9376.3745,4.5097,7.3344,9567.1812,106.9688,25000.0000,51660.8745,888.9934,-50771.8812,28.8693,25.2028,27.0360,-3.6991,-53266.6926,3.2565,249.3049,2.4930,3.6532,0.3967,0.9000,25.2028,25.1732,25.2028,False,0.0000,3.2565,2.6792,2.1710,106.9688,0.9000,110.5480,-41204.7000,-50771.8812,-53266.6926
7107.0000,25.2411,31.3609,1471.3000,38586.4000,-37115.1000,1.9816,259.8886,5.6613,0.2145,8565.4518,4.5049,6.6947,8825.3404,97.6387,25000.0000,47151.8518,1211.4114,-45940.4404,28.5607,25.2411,26.9009,-3.3491,-48227.0875,2.9724,250.2639,2.5026,3.6532,0.6808,0.9000,25.2411,25.2028,25.2411,False,0.0000,2.9724,2.0880,1.9816,97.6387,0.9000,100.6266,-37115.1000,-45940.4404,-48227.0875
7108.0000,24.9101,31.0838,1237.9000,52522.0000,-51284.1000,2.6982,219.3838,5.6426,0.1804,11552.2615,4.5465,9.1155,11771.6453,132.9455,25000.0000,64074.2615,1018.5162,-63055.7453,29.0259,24.9101,26.9680,-4.6003,-66244.1138,4.0473,276.7333,2.7673,4.0473,0.0000,1.2238,24.9101,25.2411,24.9101,False,0.0000,4.0473,4.8579,2.6982,132.9455,1.2238,139.0271,-51284.1000,-63055.7453,-66244.1138
7109.0000,24.9803,31.1826,1281.3000,61776.0000,-60494.7000,3.1645,226.9151,5.6466,0.1877,13614.1542,4.5376,10.6909,13841.0692,155.9217,25000.0000,75390.1542,1054.3849,-74335.7692,29.1151,24.9803,27.0477,-5.4203,-78052.8435,4.7468,323.8262,3.2383,4.7468,0.0000,1.9743,24.9803,24.9101,24.9803,False,0.0000,4.7468,7.5231,3.1645,155.9217,1.9743,165.4191,-60494.7000,-74335.7692,-78052.8435
7110.0000,25.6386,31.9155,44.0000,123763.6000,-123719.6000,6.3437,7.7422,5.6832,0.0064,27778.6029,4.4554,21.4314,27786.3450,312.5667,25000.0000,151542.2029,36.2578,-151505.9450,29.8232,25.6386,27.7309,-10.9966,-158351.3473,9.5156,636.7606,6.3676,9.5156,0.0000,15.9048,25.6386,24.9803,25.6386,False,0.0000,9.5156,51.1800,6.3437,312.5667,15.9048,379.6515,-123719.6000,-151505.9450,-158351.3473
7111.0000,26.3385,32.5808,0.0000,168693.5000,-168693.5000,8.6964,0.0000,0.0000,0.0000,38608.9706,4.3693,29.3798,38608.9706,428.4895,25000.0000,207302.4706,0.0000,-207302.4706,30.5001,26.3385,28.4193,-14.9920,-215884.6632,13.0446,864.9893,8.6499,13.0446,0.0000,40.9750,26.3385,25.6386,26.3385,False,0.0000,13.0446,122.6779,8.6964,428.4895,40.9750,592.1424,-168693.5000,-207302.4706,-215884.6632
7112.0000,26.7893,32.9931,0.0000,185059.6000,-185059.6000,9.5995,0.0000,0.0000,0.0000,42891.3689,4.3146,32.4307,42891.3689,472.9848,25000.0000,227950.9689,0.0000,-227950.9689,30.9251,26.7893,28.8572,-16.4465,-236829.0978,14.3992,971.9290,9.7193,14.3992,0.0000,55.1113,26.7893,26.3385,26.7893,False,0.0000,14.3992,161.4019,9.5995,472.9848,55.1113,689.4979,-185059.6000,-227950.9689,-236829.0978
7113.0000,27.1130,33.2917,0.0000,194321.2000,-194321.2000,10.1208,0.0000,0.0000,0.0000,45447.4432,4.2757,34.1920,45447.4432,498.6724,25000.0000,239768.6432,0.0000,-239768.6432,31.2321,27.1130,29.1726,-17.2696,-248681.5841,15.1812,1064.3233,10.6432,15.1812,0.0000,64.5869,27.1130,26.7893,27.1130,False,0.0000,15.1812,186.9520,10.1208,498.6724,64.5869,750.2113,-194321.2000,-239768.6432,-248681.5841
7114.0000,27.3984,33.5590,0.0000,204206.1000,-204206.1000,10.6669,0.0000,0.0000,0.0000,48142.2907,4.2417,36.0369,48142.2907,525.5805,25000.0000,252348.3907,0.0000,-252348.3907,31.5055,27.3984,29.4519,-18.1480,-261331.7354,16.0004,1218.8313,12.1883,16.0004,0.0000,75.6165,27.3984,27.1130,27.3984,False,0.0000,16.0004,216.3619,10.6669,525.5805,75.6165,817.5588,-204206.1000,-252348.3907,-261331.7354
7115.0000,27.6380,33.7825,0.0000,211544.9000,-211544.9000,11.0791,0.0000,0.0000,0.0000,50208.1662,4.2134,37.4296,50208.1662,545.8910,25000.0000,261753.0662,0.0000,-261753.0662,31.7344,27.6380,29.6862,-18.8002,-270723.5281,16.6187,1397.5123,13.9751,16.6187,0.0000,84.7260,27.6380,27.3984,27.6380,False,0.0000,16.6187,240.4235,11.0791,545.8910,84.7260,871.0406,-211544.9000,-261753.0662,-270723.5281
7116.0000,27.8534,33.9844,0.0000,218279.5000,-218279.5000,11.4571,0.0000,0.0000,0.0000,52120.0938,4.1880,38.7063,52120.0938,564.5124,25000.0000,270399.5938,0.0000,-270399.5938,31.9407,27.8534,29.8971,-19.3988,-279342.0987,17.1856,1614.6492,16.1465,17.1856,0.0000,93.6956,27.8534,27.6380,27.8534,False,0.0000,17.1856,263.9393,11.4571,564.5124,93.6956,922.1473,-218279.5000,-270399.5938,-279342.0987
7117.0000,28.0497,34.1685,0.0000,224161.0000,-224161.0000,11.7893,0.0000,0.0000,0.0000,53819.7864,4.1650,39.8285,53819.7864,580.8791,25000.0000,277980.7864,0.0000,-277980.7864,32.1289,28.0497,30.0893,-19.9215,-286868.9189,17.6839,1839.0333,18.3903,17.6839,0.0000,102.0836,28.0497,27.8534,28.0497,False,0.0000,17.6839,285.7884,11.7893,580.8791,102.0836,968.7511,-224161.0000,-277980.7864,-286868.9189
7118.0000,28.2294,34.3370,0.0000,229394.8000,-229394.8000,12.0865,0.0000,0.0000,0.0000,55354.5190,4.1441,40.8329,55354.5190,595.5276,25000.0000,284749.3190,0.0000,-284749.3190,32.3012,28.2294,30.2653,-20.3866,-293566.8483,18.1298,2051.1204,20.5112,18.1298,0.0000,110.0030,28.2294,28.0497,28.2294,False,0.0000,18.1298,306.3025,12.0865,595.5276,110.0030,1011.8330,-229394.8000,-284749.3190,-293566.8483
7119.0000,28.3901,34.4875,0.0000,233613.4000,-233613.4000,12.3295,0.0000,0.0000,0.0000,56627.0396,4.1255,41.6537,56627.0396,607.4979,25000.0000,290240.4396,0.0000,-290240.4396,32.4550,28.3901,30.4225,-20.7615,-298965.5806,18.4942,2222.8741,22.2287,18.4942,0.0000,116.7705,28.3901,28.2294,28.3901,False,0.0000,18.4942,323.7516,12.3295,607.4979,116.7705,1048.0200,-233613.4000,-290240.4396,-298965.5806
7120.0000,28.5328,34.6211,0.0000,236933.2000,-236933.2000,12.5236,0.0000,0.0000,0.0000,57662.1872,4.1090,42.3093,57662.1872,617.0597,25000.0000,294595.3872,0.0000,-294595.3872,32.5916,28.5328,30.5622,-21.0565,-303214.0780,18.7853,2354.7167,23.5472,18.7853,0.0000,122.3715,28.5328,28.3901,28.5328,False,-0.0000,18.7853,338.1403,12.5236,617.0597,122.3715,1077.5716,-236933.2000,-294595.3872,-303214.0780
7121.0000,28.6590,34.7390,0.0000,239478.7000,-239478.7000,12.6751,0.0000,0.0000,0.0000,58488.3157,4.0945,42.8214,58488.3157,624.5278,25000.0000,297967.0157,0.0000,-297967.0157,32.7124,28.6590,30.6857,-21.2828,-306471.6689,19.0127,2453.0633,24.5306,19.0127,0.0000,126.8686,28.6590,28.5328,28.6590,False,0.0000,19.0127,349.6600,12.6751,624.5278,126.8686,1101.0563,-239478.7000,-297967.0157,-306471.6689
7122.0000,27.6760,33.7382,400.9000,140508.5000,-140107.6000,7.4457,69.2848,5.7863,0.0555,33383.8398,4.2089,25.1544,33453.1247,366.8638,25000.0000,173892.3398,331.6152,-173560.7247,31.7174,27.6760,29.6967,-12.4653,-179500.6996,11.1685,707.8809,7.0788,11.1685,0.0000,25.7166,27.6760,28.6590,27.6760,False,0.0000,11.1685,79.7510,7.4457,366.8638,25.7166,472.3313,-140107.6000,-173560.7247,-179500.6996
7123.0000,27.3764,33.4864,693.3000,138532.5000,-137839.2000,7.2739,120.1122,5.7721,0.0974,32639.3632,4.2443,24.5738,32759.4754,358.3970,25000.0000,171171.8632,573.1878,-170598.6754,31.4497,27.3764,29.4130,-12.2738,-176742.6489,10.9108,696.9084,6.9691,10.9108,0.0000,23.9768,27.3764,27.6760,27.3764,False,0.0000,10.9108,74.7542,7.2739,358.3970,23.9768,457.1281,-137839.2000,-170598.6754,-176742.6489
7124.0000,26.6757,32.7263,2175.2000,86063.2000,-83888.0000,4.5064,379.1119,5.7376,0.3069,19883.7179,4.3283,15.2245,20262.8298,222.0410,25000.0000,105946.9179,1796.0881,-104150.8298,30.7095,26.6757,28.6926,-7.5301,-108433.3479,6.7597,440.3903,4.4039,6.7597,0.0000,5.7016,26.6757,27.3764,26.6757,False,0.0000,6.7597,19.9013,4.5064,222.0410,5.7016,247.6438,-83888.0000,-104150.8298,-108433.3479
7125.0000,26.3626,32.4179,2820.3000,82377.8000,-79557.5000,4.2861,492.9217,5.7216,0.4021,18866.5383,4.3663,14.4800,19359.4599,211.1836,25000.0000,101244.3383,2327.3783,-98916.9599,30.3994,26.3626,28.3810,-7.1674,-103211.1446,6.4291,422.4865,4.2249,6.4291,0.0000,4.9055,26.3626,26.6757,26.3626,False,0.0000,6.4291,17.3326,4.2861,211.1836,4.9055,233.4217,-79557.5000,-98916.9599,-103211.1446
7126.0000,26.0580,32.0002,4640.7000,67763.5000,-63122.8000,3.5158,813.3492,5.7057,0.6648,15388.2115,4.4036,11.8777,16201.5606,173.2307,25000.0000,83151.7115,3827.3508,-79324.3606,30.0195,26.0580,28.0388,-5.7695,-83081.1685,5.2737,349.8775,3.4988,5.2737,0.0000,2.7075,26.0580,26.3626,26.0580,False,0.0000,5.2737,10.0469,3.5158,173.2307,2.7075,185.9851,-63122.8000,-79324.3606,-83081.1685
7127.0000,25.8310,31.6822,5863.0000,60689.5000,-54826.5000,3.1403,1029.7581,5.6936,0.8438,13694.8752,4.4315,10.6090,14724.6332,154.7263,25000.0000,74384.3752,4833.2419,-69551.1332,29.7318,25.8310,27.7814,-5.0743,-73069.8314,4.7104,314.7622,3.1476,4.7104,0.0000,1.9293,25.8310,26.0580,25.8310,False,0.0000,4.7104,7.3658,3.1403,154.7263,1.9293,164.0214,-54826.5000,-69551.1332,-73069.8314
7128.0000,25.6602,31.3704,7509.3000,54970.4000,-47461.1000,2.8386,1321.0490,5.6843,1.0845,12345.4724,4.4527,9.5899,13666.5214,139.8643,25000.0000,67315.8724,6188.2510,-61127.6214,29.4670,25.6602,27.5636,-4.4764,-64459.9570,4.2579,286.2738,2.8627,4.2579,0.0000,1.4250,25.6602,25.8310,25.6602,False,0.0000,4.2579,5.5829,2.8386,139.8643,1.4250,146.8721,-47461.1000,-61127.6214,-64459.9570
7129.0000,25.5172,31.0747,8909.8000,49833.6000,-40923.8000,2.5695,1569.5815,5.6765,1.2901,11147.3870,4.4704,8.6807,12716.9685,126.6038,25000.0000,60980.9870,7340.2185,-53640.7685,29.2222,25.5172,27.3697,-3.9436,-56788.0131,3.8542,260.5520,2.6055,3.8542,0.0000,1.0569,25.5172,25.6602,25.5172,False,0.0000,3.8542,4.2489,2.5695,126.6038,1.0569,131.9096,-40923.8000,-53640.7685,-56788.0131
7130.0000,25.4766,30.8732,10057.5000,45171.3000,-35113.8000,2.3262,1772.4602,5.6743,1.4595,10093.0615,4.4755,7.8587,11865.5217,114.6152,25000.0000,55264.3615,8285.0398,-46979.3217,28.9129,25.4766,27.1948,-3.4668,-49921.5318,3.4893,248.1858,2.4819,3.6532,0.1639,0.9000,25.4766,25.5172,25.4766,False,0.0000,3.4893,3.2359,2.3262,114.6152,0.9000,118.7511,-35113.8000,-46979.3217,-49921.5318
7131.0000,25.5340,30.7420,11128.9000,40856.7000,-29727.8000,2.1032,1960.1885,5.6775,1.6160,9143.5920,4.4683,7.1055,11103.7805,103.6307,25000.0000,50000.2920,9168.7115,-40831.5805,28.5324,25.5340,27.0332,-3.0250,-43559.8457,3.1549,249.3249,2.4932,3.6532,0.4983,0.9000,25.5340,25.4766,25.5340,False,0.0000,3.1549,2.4568,2.1032,103.6307,0.9000,106.9875,-29727.8000,-40831.5805,-43559.8457
7132.0000,25.2391,30.9185,8572.2000,57700.3000,-49128.1000,2.9718,1514.2120,5.6612,1.2436,12807.6787,4.5051,10.0399,14321.8907,146.4271,25000.0000,70507.9787,7057.9880,-63449.9907,29.0253,25.2391,27.1322,-4.6611,-67120.0995,4.4577,303.3794,3.0338,4.4577,0.0000,1.6352,25.2391,25.5340,25.2391,False,0.0000,4.4577,6.3313,2.9718,146.4271,1.6352,154.3935,-49128.1000,-63449.9907,-67120.0995
7133.0000,25.2762,31.0311,8639.0000,65103.9000,-56464.9000,3.3445,1525.4550,5.6632,1.2590,14465.9433,4.5005,11.2990,15991.3983,164.7904,25000.0000,79569.8433,7113.5450,-72456.2983,29.1128,25.2762,27.1945,-5.3154,-76542.4409,5.0168,340.8245,3.4082,5.0168,0.0000,2.3307,25.2762,25.2391,25.2762,False,0.0000,5.0168,8.7579,3.3445,164.7904,2.3307,175.8790,-56464.9000,-72456.2983,-76542.4409
7134.0000,25.8053,31.9421,4028.9000,123233.0000,-119204.1000,6.3328,707.7944,5.6922,0.5868,27788.2178,4.4347,21.3944,28496.0122,312.0269,25000.0000,151021.2178,3321.1056,-147700.1122,29.8965,25.8053,27.8509,-10.7325,-154547.7039,9.4991,633.5261,6.3353,9.4991,0.0000,15.8225,25.8053,25.2762,25.8053,False,0.0000,9.4991,50.9358,6.3328,312.0269,15.8225,378.7851,-119204.1000,-147700.1122,-154547.7039
7135.0000,26.4082,32.5849,2388.8000,161632.8000,-159244.0000,8.3447,417.3339,5.7240,0.3451,37065.0153,4.3608,28.1915,37482.3492,411.1581,25000.0000,198697.8153,1971.4661,-196726.3492,30.5260,26.4082,28.4671,-14.2344,-204975.6792,12.5170,825.7393,8.2574,12.5170,0.0000,36.2014,26.4082,25.8053,26.4082,False,0.0000,12.5170,109.3975,8.3447,411.1581,36.2014,556.7570,-159244.0000,-196726.3492,-204975.6792
7136.0000,26.7703,32.9343,1636.6000,172705.8000,-171069.2000,8.9642,285.0035,5.7424,0.2343,40006.9205,4.3169,30.2846,40291.9240,441.6856,25000.0000,212712.7205,1351.5965,-211361.1240,30.8796,26.7703,28.8250,-15.2595,-219736.1052,13.4464,887.6086,8.8761,13.4464,0.0000,44.8785,26.7703,26.4082,26.7703,False,0.0000,13.4464,133.4544,8.9642,441.6856,44.8785,620.0185,-171069.2000,-211361.1240,-219736.1052
7137.0000,27.0470,33.2072,932.3000,181000.1000,-180067.8000,9.4254,161.9665,5.7561,0.1327,42253.8282,4.2836,31.8426,42415.7947,464.4079,25000.0000,223253.9282,770.3335,-222483.5947,31.1538,27.0470,29.1004,-16.0349,-230902.9447,14.1381,942.8447,9.4284,14.1381,0.0000,52.1672,27.0470,26.7703,27.0470,False,0.0000,14.1381,153.4023,9.4254,464.4079,52.1672,669.9774,-180067.8000,-222483.5947,-230902.9447
7138.0000,27.2768,33.4307,519.0000,188142.9000,-187623.9000,9.8220,89.9898,5.7673,0.0736,44204.6494,4.2562,33.1823,44294.6392,483.9466,25000.0000,232347.5494,429.0102,-231918.5392,31.3794,27.2768,29.3281,-16.6922,-240367.9811,14.7329,1004.4481,10.0445,14.7329,0.0000,59.0325,27.2768,27.0470,27.2768,False,0.0000,14.7329,172.0099,9.8220,483.9466,59.0325,714.9890,-187623.9000,-231918.5392,-240367.9811
7139.0000,27.4827,33.6279,322.8000,194933.6000,-194610.8000,10.1978,55.8751,5.7772,0.0456,46064.9108,4.2317,34.4521,46120.7859,502.4658,25000.0000,240998.5108,266.9249,-240731.5859,31.5795,27.4827,29.5311,-17.3064,-249212.1884,15.2967,1084.1970,10.8420,15.2967,0.0000,66.0721,27.4827,27.2768,27.4827,False,-0.0000,15.2967,190.9316,10.1978,502.4658,66.0721,759.4696,-194610.8000,-240731.5859,-249212.1884
7140.0000,27.6727,33.8091,183.1000,201337.0000,-201153.9000,10.5527,31.6448,5.7861,0.0258,47831.9337,4.2093,35.6510,47863.5784,519.9520,25000.0000,249168.9337,151.4552,-249017.4784,31.7636,27.6727,29.7182,-17.8831,-257516.4480,15.8291,1189.1000,11.8910,15.8291,0.0000,73.2131,27.6727,27.4827,27.6727,False,0.0000,15.8291,209.9806,10.5527,519.9520,73.2131,803.1457,-201153.9000,-249017.4784,-257516.4480
7141.0000,27.8620,33.9902,42.6000,208246.8000,-208204.2000,10.9340,7.3513,5.7949,0.0060,49736.4880,4.1870,36.9391,49743.8394,538.7386,25000.0000,257983.2880,35.2487,-257948.0394,31.9475,27.8620,29.9047,-18.5048,-266469.3979,16.4010,1344.9824,13.4498,16.4010,0.0000,81.4391,27.8620,27.6727,27.8620,False,0.0000,16.4010,231.7636,10.9340,538.7386,81.4391,851.9414,-208204.2000,-257948.0394,-266469.3979
7142.0000,28.0367,34.1549,6.4000,214040.1000,-214033.7000,11.2579,1.1029,5.8028,0.0009,51371.0695,4.1665,38.0333,51372.1724,554.6965,25000.0000,265411.1695,5.2971,-265405.8724,32.1155,28.0367,30.0761,-19.0216,-273911.7295,16.8868,1518.4680,15.1847,16.8868,0.0000,88.8925,28.0367,27.8620,28.0367,False,0.0000,16.8868,251.3675,11.2579,554.6965,88.8925,894.9565,-214033.7000,-265405.8724,-273911.7295
7143.0000,28.1826,34.2895,88.7000,217684.1000,-217595.4000,11.4681,15.2684,5.8094,0.0124,52459.8065,4.1495,38.7437,52475.0749,565.0571,25000.0000,270143.9065,73.4316,-270070.4749,32.2539,28.1826,30.2182,-19.3410,-278510.5878,17.2022,1652.3410,16.5234,17.2022,0.0000,93.9671,28.1826,28.0367,28.1826,False,-0.0000,17.2022,264.6486,11.4681,565.0571,93.9671,923.6728,-217595.4000,-270070.4749,-278510.5878
7144.0000,28.3320,34.4305,91.3000,222638.7000,-222547.4000,11.7451,15.6981,5.8160,0.0127,53879.0217,4.1322,39.6795,53894.7198,578.7056,25000.0000,276517.7217,75.6019,-276442.1198,32.3977,28.3320,30.3648,-19.7812,-284849.1736,17.6177,1840.1243,18.4012,17.6177,0.0000,100.9420,28.3320,28.1826,28.3320,False,0.0000,17.6177,282.8222,11.7451,578.7056,100.9420,962.4697,-222547.4000,-276442.1198,-284849.1736
7145.0000,28.4619,34.5480,331.4000,225954.9000,-225623.5000,11.9368,56.9253,5.8217,0.0461,54881.1359,4.1172,40.3269,54938.0612,588.1476,25000.0000,280836.0359,274.4747,-280561.5612,32.5193,28.4619,30.4906,-20.0628,-288904.7986,17.9052,1977.2031,19.7720,17.9052,0.0000,105.9639,28.4619,28.3320,28.4619,False,0.0000,17.9052,295.8529,11.9368,588.1476,105.9639,989.9644,-225623.5000,-280561.5612,-288904.7986
7146.0000,27.5537,33.5709,2399.0000,133641.0000,-131242.0000,7.0686,415.0143,5.7805,0.3331,31643.5920,4.2233,23.8805,32058.6062,348.2847,25000.0000,165284.5920,1983.9857,-163300.6062,31.5651,27.5537,29.5594,-11.7462,-169145.3152,10.6029,674.5471,6.7455,10.6029,0.0000,22.0040,27.5537,28.4619,27.5537,False,0.0000,10.6029,69.0557,7.0686,348.2847,22.0040,439.3445,-131242.0000,-163300.6062,-169145.3152
7147.0000,27.2368,33.2857,2966.3000,128363.9000,-125397.6000,6.7323,514.5017,5.7654,0.4174,30125.6317,4.2610,22.7444,30640.1334,331.7156,25000.0000,158489.5317,2451.7983,-156037.7334,31.2694,27.2368,29.2531,-11.2463,-161947.1457,10.0985,647.8535,6.4785,10.0985,0.0000,19.0106,27.2368,27.5537,27.2368,False,-0.0000,10.0985,60.3359,6.7323,331.7156,19.0106,411.0622,-125397.6000,-156037.7334,-161947.1457
7148.0000,26.6471,32.5405,5828.7000,84457.6000,-78628.9000,4.4167,1016.1310,5.7362,0.8241,19497.1559,4.3318,14.9214,20513.2870,217.6204,25000.0000,103954.7559,4812.5690,-99142.1870,30.5760,26.6471,28.6116,-7.1885,-103513.8336,6.6251,432.5907,4.3259,6.6251,0.0000,5.3678,26.6471,27.2368,26.6471,False,0.0000,6.6251,18.8279,4.4167,217.6204,5.3678,241.8161,-78628.9000,-99142.1870,-103513.8336
7149.0000,26.3657,32.2310,6856.3000,80873.4000,-74017.1000,4.2067,1198.2850,5.7218,0.9780,18523.6115,4.3660,14.2119,19721.8965,207.2735,25000.0000,99397.0115,5658.0150,-93738.9965,30.2759,26.3657,28.3208,-6.8140,-98121.2174,6.3101,415.3582,4.1536,6.3101,0.0000,4.6380,26.3657,26.6471,26.3657,False,0.0000,6.3101,16.4626,4.2067,207.2735,4.6380,228.3740,-74017.1000,-93738.9965,-98121.2174
7150.0000,26.1045,31.7213,10168.6000,65999.1000,-55830.5000,3.4244,1781.4265,5.7081,1.4567,15006.9840,4.3979,11.5688,16788.4105,168.7249,25000.0000,81006.0840,8387.1735,-72618.9105,29.8490,26.1045,27.9768,-5.3117,-76488.6898,5.1365,341.3676,3.4137,5.1365,0.0000,2.5017,26.1045,26.3657,26.1045,False,0.0000,5.1365,9.3447,3.4244,168.7249,2.5017,180.5713,-55830.5000,-72618.9105,-76488.6898
7151.0000,25.8990,31.3623,11637.4000,58834.4000,-47197.0000,3.0455,2042.6469,5.6972,1.6737,13301.4542,4.4232,10.2889,15344.1011,150.0588,25000.0000,72135.8542,9594.7531,-62541.1011,29.5412,25.8990,27.7201,-4.5950,-66167.9961,4.5683,305.7918,3.0579,4.5683,0.0000,1.7599,25.8990,26.1045,25.8990,False,0.0000,4.5683,6.7717,3.0455,150.0588,1.7599,158.5903,-47197.0000,-62541.1011,-66167.9961
7152.0000,25.7377,31.0495,12769.6000,53177.8000,-40408.2000,2.7477,2244.7911,5.6885,1.8423,11968.6965,4.4431,9.2828,14213.4876,135.3846,25000.0000,65146.4965,10524.8089,-54621.6876,29.2789,25.7377,27.5083,-4.0306,-58041.2181,4.1216,277.5365,2.7754,4.1216,0.0000,1.2924,25.7377,25.8990,25.7377,False,0.0000,4.1216,5.1061,2.7477,135.3846,1.2924,141.7832,-40408.2000,-54621.6876,-58041.2181
7153.0000,25.6103,30.7419,13930.9000,48162.3000,-34231.4000,2.4850,2451.9186,5.6816,2.0147,10801.4716,4.4589,8.3953,13253.3902,122.4413,25000.0000,58963.7716,11478.9814,-47484.7902,29.0314,25.6103,27.3208,-3.5217,-50712.0670,3.7275,252.3337,2.5233,3.7275,0.0000,0.9561,25.6103,25.7377,25.6103,False,0.0000,3.7275,3.8772,2.4850,122.4413,0.9561,127.2745,-34231.4000,-47484.7902,-50712.0670
7154.0000,25.6464,30.5530,15167.1000,43388.9000,-28221.8000,2.2362,2668.5753,5.6836,2.1978,9740.7009,4.4544,7.5548,12409.2762,110.1825,25000.0000,53129.6009,12498.5247,-40631.0762,28.6498,25.6464,27.1481,-3.0301,-43634.0121,3.3543,248.5139,2.4851,3.6532,0.2989,0.9000,25.6464,25.6103,25.6464,False,0.0000,3.3543,2.9050,2.2362,110.1825,0.9000,113.9875,-28221.8000,-40631.0762,-43634.0121
7155.0000,25.7107,30.3557,16270.7000,38966.2000,-22695.5000,2.0089,2860.9920,5.6871,2.3564,8763.4925,4.4464,6.7869,11624.4846,98.9828,25000.0000,47729.6925,13409.7080,-34319.9846,28.2650,25.7107,26.9878,-2.5770,-37108.7371,3.0134,249.6462,2.4965,3.6532,0.6398,0.9000,25.7107,25.6464,25.7107,False,-0.0000,3.0134,2.1674,2.0089,98.9828,0.9000,102.0502,-22695.5000,-34319.9846,-37108.7371
7156.0000,25.3048,30.6902,12518.7000,56094.0000,-43575.3000,2.8936,2209.9023,5.6648,1.8113,12473.8864,4.4969,9.7756,14683.7886,142.5718,25000.0000,68567.8864,10308.7977,-58259.0886,28.8951,25.3048,27.0999,-4.3035,-61969.9444,4.3404,295.6622,2.9566,4.3404,0.0000,1.5094,25.3048,25.7107,25.3048,False,0.0000,4.3404,5.8843,2.8936,142.5718,1.5094,149.9655,-43575.3000,-58259.0886,-61969.9444
7157.0000,25.3297,30.8174,12639.4000,62726.6000,-50087.2000,3.2242,2230.6649,5.6662,1.8401,13958.4653,4.4938,10.8927,16189.1302,158.8639,25000.0000,76685.0653,10408.7351,-66276.3302,28.9882,25.3297,27.1589,-4.8863,-70363.3387,4.8363,328.8980,3.2890,4.8363,0.0000,2.0882,25.3297,25.3048,25.3297,False,0.0000,4.8363,7.9195,3.2242,158.8639,2.0882,168.8715,-50087.2000,-66276.3302,-70363.3387
7158.0000,25.8100,31.8749,6136.5000,121076.1000,-114939.6000,6.2248,1078.0083,5.6924,0.8931,27305.4280,4.4341,21.0298,28383.4362,306.7087,25000.0000,148381.5280,5058.4917,-143323.0362,29.8533,25.8100,27.8316,-10.4260,-150134.8260,9.3372,623.0640,6.2306,9.3372,0.0000,15.0272,25.8100,25.3297,25.8100,False,-0.0000,9.3372,48.5698,6.2248,306.7087,15.0272,370.3056,-114939.6000,-143323.0362,-150134.8260
7159.0000,26.4101,32.5459,4055.9000,159343.1000,-155287.2000,8.2268,708.5713,5.7241,0.5859,36541.9242,4.3606,27.7933,37250.4955,405.3505,25000.0000,195885.0242,3347.3287,-192537.6955,30.5006,26.4101,28.4553,-13.9402,-200738.2528,12.3402,813.5406,8.1354,12.3402,0.0000,34.6889,26.4101,25.8100,26.4101,False,0.0000,12.3402,105.1641,8.2268,405.3505,34.6889,545.2035,-155287.2000,-192537.6955,-200738.2528
7160.0000,26.7611,32.8888,3211.8000,169131.5000,-165919.7000,8.7789,559.3595,5.7419,0.4598,39168.8709,4.3180,29.6584,39728.2304,432.5520,25000.0000,208300.3709,2652.4405,-205647.9304,30.8462,26.7611,28.8037,-14.8560,-213926.7783,13.1683,866.3834,8.6638,13.1683,0.0000,42.1516,26.7611,26.4101,26.7611,False,0.0000,13.1683,125.9334,8.7789,432.5520,42.1516,600.6370,-165919.7000,-205647.9304,-213926.7783
7161.0000,27.0272,33.1579,2311.8000,176697.8000,-174386.0000,9.2006,401.6920,5.7552,0.3292,41226.6786,4.2860,31.0831,41628.3705,453.3314,25000.0000,217924.4786,1910.1080,-216014.3705,31.1144,27.0272,29.0708,-15.5775,-224315.4143,13.8009,912.5790,9.1258,13.8009,0.0000,48.5228,27.0272,26.7611,27.0272,False,0.0000,13.8009,143.4550,9.2006,453.3314,48.5228,645.3093,-174386.0000,-216014.3705,-224315.4143
7162.0000,27.2454,33.3762,1676.6000,183086.7000,-181410.1000,9.5563,290.7834,5.7658,0.2378,42978.9210,4.2599,32.2847,43269.7043,470.8563,25000.0000,226065.6210,1385.8166,-224679.8043,31.3326,27.2454,29.2890,-16.1798,-232989.6455,14.3344,959.9590,9.5996,14.3344,0.0000,54.3706,27.2454,27.0272,27.2454,False,0.0000,14.3344,159.3922,9.5563,470.8563,54.3706,684.6190,-181410.1000,-224679.8043,-232989.6455
7163.0000,27.4388,33.5711,1048.6000,189107.6000,-188059.0000,9.8902,181.5731,5.7751,0.1482,44633.2684,4.2369,33.4128,44814.8415,487.3088,25000.0000,233740.8684,867.0269,-232873.8415,31.5270,27.4388,29.4829,-16.7491,-241187.2850,14.8353,1016.7401,10.1674,14.8353,0.0000,60.2714,27.4388,27.2454,27.4388,False,0.0000,14.8353,175.3512,9.8902,487.3088,60.2714,722.9314,-188059.0000,-232873.8415,-241187.2850
7164.0000,27.6182,33.7493,579.5000,194984.2000,-194404.7000,10.2156,100.1978,5.7836,0.0817,46251.9934,4.2157,34.5122,46352.1912,503.3429,25000.0000,241236.1934,479.3022,-240756.8912,31.7056,27.6182,29.6619,-17.2969,-249075.6617,15.3234,1090.0289,10.9003,15.3234,0.0000,66.4187,27.6182,27.4388,27.6182,False,0.0000,15.3234,191.8594,10.2156,503.3429,66.4187,761.6211,-194404.7000,-240756.8912,-249075.6617
7165.0000,27.7987,33.9276,173.7000,201641.8000,-201468.1000,10.5819,29.9899,5.7920,0.0244,48073.6772,4.1944,35.7495,48103.6670,521.3889,25000.0000,249715.4772,143.7101,-249571.7670,31.8846,27.7987,29.8417,-17.9107,-257913.8850,15.8728,1203.0202,12.0302,15.8728,0.0000,73.8217,27.7987,27.6182,27.7987,False,0.0000,15.8728,211.5980,10.5819,521.3889,73.8217,806.8087,-201468.1000,-249571.7670,-257913.8850
7166.0000,27.9635,34.0833,118.3000,207054.1000,-206935.8000,10.8840,20.3983,5.7995,0.0166,49592.5596,4.1751,36.7704,49612.9579,536.2773,25000.0000,256646.6596,97.9017,-256548.7579,32.0434,27.9635,30.0034,-18.3947,-264883.6887,16.3260,1328.7813,13.2878,16.3260,0.0000,80.3280,27.9635,27.7987,27.9635,False,0.0000,16.3260,228.8307,10.8840,536.2773,80.3280,845.4361,-206935.8000,-256548.7579,-264883.6887
7167.0000,28.1262,34.2379,52.0000,212876.7000,-212824.7000,11.2072,8.9549,5.8069,0.0073,51220.2554,4.1561,37.8623,51229.2103,552.2020,25000.0000,264096.9554,43.0451,-264053.9103,32.2007,28.1262,30.1635,-18.9158,-272387.1186,16.8109,1498.4350,14.9844,16.8109,0.0000,87.6986,28.1262,27.9635,28.1262,False,0.0000,16.8109,248.2353,11.2072,552.2020,87.6986,888.1360,-212824.7000,-264053.9103,-272387.1186
7168.0000,28.2670,34.3656,273.8000,216887.7000,-216613.9000,11.4357,47.1003,5.8131,0.0382,52391.7172,4.1397,38.6342,52438.8175,563.4602,25000.0000,269279.4172,226.6997,-269052.7175,32.3327,28.2670,30.2999,-19.2602,-277346.2596,17.1536,1640.9500,16.4095,17.1536,0.0000,93.1726,28.2670,28.1262,28.2670,False,0.0000,17.1536,262.5727,11.4357,563.4602,93.1726,919.2055,-216613.9000,-269052.7175,-277346.2596
7169.0000,28.3956,34.4799,651.7000,220581.5000,-219929.8000,11.6458,111.9994,5.8188,0.0908,53476.5446,4.1248,39.3439,53588.5440,573.8113,25000.0000,274058.0446,539.7006,-273518.3440,32.4518,28.3956,30.4237,-19.5679,-281777.0655,17.4687,1783.0479,17.8305,17.4687,0.0000,98.4025,28.3956,28.2670,28.3956,False,0.0000,17.4687,276.2158,11.6458,573.8113,98.4025,948.4296,-219929.8000,-273518.3440,-281777.0655
7170.0000,27.5144,33.5186,2938.9000,130914.9000,-127976.0000,6.9201,508.5773,5.7787,0.4085,30964.0404,4.2280,23.3788,31472.6177,340.9677,25000.0000,161878.9404,2430.3227,-159448.6177,31.5172,27.5144,29.5158,-11.4745,-165233.2599,10.3802,661.1608,6.6116,10.3802,0.0000,20.6461,27.5144,28.3956,27.5144,False,-0.0000,10.3802,65.1117,6.9201,340.9677,20.6461,426.7255,-127976.0000,-159448.6177,-165233.2599
7171.0000,27.2153,33.2509,3453.0000,126825.6000,-123372.6000,6.6493,599.0275,5.7643,0.4862,29746.7023,4.2635,22.4637,30345.7298,327.6220,25000.0000,156572.3023,2853.9725,-153718.3298,31.2390,27.2153,29.2271,-11.0831,-159596.8863,9.9739,640.3131,6.4031,9.9739,0.0000,18.3155,27.2153,27.5144,27.2153,False,-0.0000,9.9739,58.2969,6.6493,327.6220,18.3155,404.2343,-123372.6000,-153718.3298,-159596.8863
7172.0000,26.6361,32.4956,6483.9000,82790.1000,-76306.2000,4.3287,1130.4628,5.7356,0.9171,19106.3767,4.3331,14.6239,20236.8395,213.2819,25000.0000,101896.4767,5353.4372,-96543.0395,30.5425,26.6361,28.5893,-7.0046,-100866.1082,6.4930,424.2274,4.2423,6.4930,0.0000,5.0531,26.6361,27.2153,26.6361,False,0.0000,6.4930,17.8113,4.3287,213.2819,5.0531,236.1463,-76306.2000,-96543.0395,-100866.1082
7173.0000,26.3616,32.1759,7795.0000,79237.1000,-71442.1000,4.1212,1362.3939,5.7215,1.1121,18146.7283,4.3665,13.9230,19509.1223,203.0597,25000.0000,97383.8283,6432.6061,-90951.2223,30.2378,26.3616,28.2997,-6.6174,-95291.1240,6.1818,407.1533,4.0715,6.1818,0.0000,4.3608,26.3616,26.6361,26.3616,False,-0.0000,6.1818,15.5570,4.1212,203.0597,4.3608,222.9776,-71442.1000,-90951.2223,-95291.1240
7174.0000,26.1078,31.6611,11014.9000,64481.3000,-53466.4000,3.3455,1929.6311,5.7083,1.5780,14663.1922,4.3975,11.3023,16592.8232,164.8386,25000.0000,79144.4922,9085.2689,-70059.2232,29.8100,26.1078,27.9589,-5.1307,-73882.6983,5.0182,333.6716,3.3367,5.0182,0.0000,2.3328,26.1078,26.3616,26.1078,False,0.0000,5.0182,8.7649,3.3455,164.8386,2.3328,175.9363,-53466.4000,-70059.2232,-73882.6983
7175.0000,25.9083,31.2940,12503.0000,57318.0000,-44815.0000,2.9671,2194.3893,5.6977,1.7981,12961.9815,4.4220,10.0240,15156.3708,146.1954,25000.0000,70279.9815,10308.6107,-59971.3708,29.4988,25.9083,27.7036,-4.4131,-63548.6628,4.4507,298.0575,2.9806,4.4507,0.0000,1.6274,25.9083,26.1078,25.9083,False,0.0000,4.4507,6.3038,2.9671,146.1954,1.6274,154.1266,-44815.0000,-59971.3708,-63548.6628
7176.0000,25.7550,30.9692,13743.4000,51749.0000,-38005.6000,2.6741,2415.5805,5.6895,1.9825,11652.7298,4.4409,9.0341,14068.3102,131.7579,25000.0000,63401.7298,11327.8195,-52073.9102,29.2312,25.7550,27.4931,-3.8506,-55449.1495,4.0111,270.2175,2.7022,4.0111,0.0000,1.1913,25.7550,25.9083,25.7550,False,-0.0000,4.0111,4.7398,2.6741,131.7579,1.1913,137.6891,-38005.6000,-52073.9102,-55449.1495
7177.0000,25.6494,30.6497,15180.1000,46936.9000,-31756.8000,2.4222,2670.7838,5.6838,2.1948,10538.1223,4.4540,8.1830,13208.9061,119.3442,25000.0000,57475.0223,12509.3162,-44965.7061,28.9647,25.6494,27.3071,-3.3447,-48164.3539,3.6332,247.3985,2.4740,3.6532,0.0200,0.9000,25.6494,25.7550,25.6494,False,-0.0000,3.6332,3.6145,2.4222,119.3442,0.9000,123.8588,-31756.8000,-44965.7061,-48164.3539
7178.0000,25.7241,30.4597,16620.5000,42203.0000,-25582.5000,2.1758,2922.1270,5.6878,2.4070,9494.9938,4.4448,7.3508,12417.1208,107.2079,25000.0000,51697.9938,13698.3730,-37999.6208,28.5446,25.7241,27.1344,-2.8456,-40976.7331,3.2638,248.6106,2.4861,3.6532,0.3894,0.9000,25.7241,25.6494,25.7241,False,0.0000,3.2638,2.6956,2.1758,107.2079,0.9000,110.8035,-25582.5000,-37999.6208,-40976.7331
7179.0000,25.7950,30.2200,17874.0000,37685.8000,-19811.8000,1.9442,3140.3993,5.6916,2.5855,8495.4483,4.4360,6.5683,11635.8476,95.7958,25000.0000,46181.2483,14733.6007,-31447.6476,28.1499,25.7950,26.9725,-2.3759,-34212.9837,2.9163,249.7552,2.4976,3.6532,0.7369,0.9000,25.7950,25.7241,25.7950,False,0.0000,2.9163,1.9821,1.9442,95.7958,0.9000,98.6779,-19811.8000,-31447.6476,-34212.9837
7180.0000,25.3266,30.6200,13568.4000,55109.1000,-41540.7000,2.8449,2394.6921,5.6660,1.9606,12262.2981,4.4942,9.6111,14656.9902,140.1726,25000.0000,67371.3981,11173.7079,-56197.6902,28.8555,25.3266,27.0911,-4.1588,-59886.4404,4.2673,290.7598,2.9076,4.2673,0.0000,1.4345,25.3266,25.7950,25.3266,False,0.0000,4.2673,5.6167,2.8449,140.1726,1.4345,147.2237,-41540.7000,-56197.6902,-59886.4404
7181.0000,25.3414,30.7812,13187.0000,61698.3000,-48511.3000,3.1720,2327.0409,5.6669,1.9192,13734.1180,4.4923,10.7161,16061.1589,156.2892,25000.0000,75432.4180,10859.9591,-64572.4589,28.9679,25.3414,27.1547,-4.7651,-68617.9968,4.7580,323.6067,3.2361,4.7580,0.0000,1.9883,25.3414,25.3266,25.3414,False,0.0000,4.7580,7.5719,3.1720,156.2892,1.9883,165.8495,-48511.3000,-64572.4589,-68617.9968
7182.0000,25.8123,31.8739,6172.9000,120099.3000,-113926.4000,6.1752,1084.3789,5.6926,0.8982,27086.8879,4.4339,20.8623,28171.2668,304.2654,25000.0000,147186.1879,5088.5211,-142097.6668,29.8534,25.8123,27.8328,-10.3372,-148856.2294,9.2628,618.0798,6.1808,9.2628,0.0000,14.6709,25.8123,25.3414,25.8123,False,0.0000,9.2628,47.5069,6.1752,304.2654,14.6709,366.4432,-113926.4000,-142097.6668,-148856.2294
7183.0000,26.4153,32.5481,4154.6000,158527.6000,-154373.0000,8.1849,725.7801,5.7243,0.6002,36360.2157,4.3599,27.6516,37085.9958,403.2842,25000.0000,194887.8157,3428.8199,-191458.9958,30.5038,26.4153,28.4596,-13.8623,-199617.2288,12.2773,809.0572,8.0906,12.2773,0.0000,34.1611,26.4153,25.8123,26.4153,False,0.0000,12.2773,103.6837,8.1849,403.2842,34.1611,541.1291,-154373.0000,-191458.9958,-199617.2288
7184.0000,26.7751,32.9154,2634.4000,169108.4000,-166474.0000,8.7781,458.7450,5.7426,0.3771,39178.7625,4.3163,29.6557,39637.5076,432.5132,25000.0000,208287.1625,2175.6550,-206111.5076,30.8686,26.7751,28.8218,-14.8854,-214349.9629,13.1671,865.9294,8.6593,13.1671,0.0000,42.1402,26.7751,26.4153,26.7751,False,0.0000,13.1671,125.9020,8.7781,432.5132,42.1402,600.5554,-166474.0000,-206111.5076,-214349.9629
7185.0000,27.0405,33.1833,1708.5000,176220.5000,-174512.0000,9.1769,296.8305,5.7558,0.2432,41130.5803,4.2844,31.0031,41427.4108,452.1637,25000.0000,217351.0803,1411.6695,-215939.4108,31.1357,27.0405,29.0881,-15.5679,-224177.6472,13.7654,909.2014,9.0920,13.7654,0.0000,48.1488,27.0405,26.7751,27.0405,False,-0.0000,13.7654,142.4313,9.1769,452.1637,48.1488,642.7439,-174512.0000,-215939.4108,-224177.6472
7186.0000,27.2652,33.4117,882.0000,183173.4000,-182291.4000,9.5620,152.9455,5.7668,0.1251,43023.0593,4.2576,32.3039,43176.0048,471.1361,25000.0000,226196.4593,729.0545,-225467.4048,31.3628,27.2652,29.3140,-16.2308,-233723.6554,14.3429,960.5636,9.6056,14.3429,0.0000,54.4675,27.2652,27.0405,27.2652,False,0.0000,14.3429,159.6555,9.5620,471.1361,54.4675,685.2591,-182291.4000,-225467.4048,-233723.6554
7187.0000,27.4852,33.6313,302.8000,191415.2000,-191112.4000,10.0127,52.4121,5.7773,0.0428,45236.6200,4.2314,33.8266,45289.0322,493.3443,25000.0000,236651.8200,250.3879,-236401.4322,31.5826,27.4852,29.5339,-16.9948,-244725.2158,15.0190,1041.8087,10.4181,15.0190,0.0000,62.5387,27.4852,27.2652,27.4852,False,-0.0000,15.0190,181.4531,10.0127,493.3443,62.5387,737.3362,-191112.4000,-236401.4322,-244725.2158
7188.0000,27.7474,33.8869,8.1000,204082.1000,-204074.0000,10.6968,1.3991,5.7896,0.0011,48585.6389,4.2005,36.1379,48587.0380,527.0533,25000.0000,252667.7389,6.7009,-252661.0380,31.8404,27.7474,29.7939,-18.1366,-261166.6958,16.0452,1242.4288,12.4243,16.0452,0.0000,76.2539,27.7474,27.4852,27.7474,False,0.0000,16.0452,218.0520,10.6968,527.0533,76.2539,821.3592,-204074.0000,-252661.0380,-261166.6958
7189.0000,28.0340,34.1589,0.0000,217827.2000,-217827.2000,11.4449,0.0000,0.0000,0.0000,52276.1092,4.1669,38.6652,52276.1092,563.9124,25000.0000,270103.3092,0.0000,-270103.3092,32.1173,28.0340,30.0757,-19.3586,-278763.2701,17.1674,1624.6367,16.2464,17.1674,0.0000,93.3972,28.0340,27.7474,28.0340,False,-0.0000,17.1674,263.1595,11.4449,563.9124,93.3972,920.4690,-217827.2000,-270103.3092,-278763.2701
7190.0000,28.3799,34.4885,0.0000,236043.5000,-236043.5000,12.4350,0.0000,0.0000,0.0000,57199.8264,4.1266,42.0103,57199.8264,612.6987,25000.0000,293243.3264,0.0000,-293243.3264,32.4523,28.3799,30.4161,-20.9775,-302075.4889,18.6526,2288.4316,22.8843,18.6526,0.0000,119.7953,28.3799,28.0340,28.3799,False,0.0000,18.6526,331.5279,12.4350,612.6987,119.7953,1064.0218,-236043.5000,-293243.3264,-302075.4889
7191.0000,28.7044,34.7932,0.0000,250112.7000,-250112.7000,13.2189,0.0000,0.0000,0.0000,61163.3174,4.0893,44.6585,61163.3174,651.3219,25000.0000,311276.0174,0.0000,-311276.0174,32.7636,28.7044,30.7340,-22.2278,-320080.4773,19.8284,2749.2179,27.4922,19.8284,0.0000,143.9083,28.7044,28.3799,28.7044,False,0.0000,19.8284,393.0629,13.2189,651.3219,143.9083,1188.2931,-250112.7000,-311276.0174,-320080.4773
7192.0000,28.8901,34.9604,0.0000,251350.3000,-251350.3000,13.3250,0.0000,0.0000,0.0000,61787.1741,4.0680,45.0170,61787.1741,656.5506,25000.0000,313137.4741,0.0000,-313137.4741,32.9369,28.8901,30.9135,-22.3378,-321664.2897,19.9876,2807.0463,28.0705,19.9876,0.0000,147.4020,28.8901,28.7044,28.8901,False,0.0000,19.9876,401.9170,13.3250,656.5506,147.4020,1205.8695,-251350.3000,-313137.4741,-321664.2897
7193.0000,28.9872,35.0467,0.0000,248355.0000,-248355.0000,13.1895,0.0000,0.0000,0.0000,61217.3099,4.0569,44.5591,61217.3099,649.8711,25000.0000,309572.3099,0.0000,-309572.3099,33.0268,28.9872,31.0070,-22.0716,-317831.0695,19.7842,2743.0598,27.4306,19.7842,0.0000,142.9488,28.9872,28.8901,28.9872,False,0.0000,19.7842,390.6286,13.1895,649.8711,142.9488,1183.4484,-248355.0000,-309572.3099,-317831.0695
7194.0000,27.9139,33.9627,197.1000,141033.8000,-140836.7000,7.4969,33.9989,5.7972,0.0272,33732.7827,4.1809,25.3272,33766.7816,369.3845,25000.0000,174766.5827,163.1011,-174603.4816,31.9464,27.9139,29.9302,-12.5231,-180332.7518,11.2453,708.2451,7.0825,11.2453,0.0000,26.2503,27.9139,28.9872,27.9139,False,0.0000,11.2453,81.2789,7.4969,369.3845,26.2503,476.9138,-140836.7000,-174603.4816,-180332.7518
7195.0000,27.5708,33.6707,567.7000,137442.3000,-136874.6000,7.2325,98.1954,5.7813,0.0795,32559.2734,4.2213,24.4342,32657.4688,356.3609,25000.0000,170001.5734,469.5046,-169532.0688,31.6374,27.5708,29.6041,-12.1837,-175445.9554,10.8488,689.3495,6.8935,10.8488,0.0000,23.5705,27.5708,27.9139,27.5708,False,0.0000,10.8488,73.5834,7.2325,356.3609,23.5705,453.5149,-136874.6000,-169532.0688,-175445.9554
7196.0000,26.8711,32.9243,1887.2000,86996.4000,-85109.2000,4.5634,328.3558,5.7474,0.2655,20209.3470,4.3048,15.4171,20537.7028,224.8499,25000.0000,107205.7470,1558.8442,-105646.9028,30.9066,26.8711,28.8888,-7.6287,-109853.4304,6.8452,443.5545,4.4355,6.8452,0.0000,5.9208,26.8711,27.5708,26.8711,False,0.0000,6.8452,20.6032,4.5634,224.8499,5.9208,251.3739,-85109.2000,-105646.9028,-109853.4304
7197.0000,26.5613,32.5970,3060.5000,83600.3000,-80539.8000,4.3574,533.9500,5.7318,0.4351,19253.0768,4.3422,14.7209,19787.0268,214.6961,25000.0000,102853.3768,2526.5500,-100326.8268,30.5851,26.5613,28.5732,-7.2630,-104587.2890,6.5361,427.2308,4.2723,6.5361,0.0000,5.1543,26.5613,26.8711,26.5613,False,0.0000,6.5361,18.1387,4.3574,214.6961,5.1543,237.9892,-80539.8000,-100326.8268,-104587.2890
7198.0000,26.2550,32.1672,5067.7000,68860.2000,-63792.5000,3.5791,886.5800,5.7160,0.7238,15723.3937,4.3795,12.0915,16609.9737,176.3483,25000.0000,84583.5937,4181.1200,-80402.4737,30.1965,26.2550,28.2257,-5.8437,-84149.8487,5.3686,354.3225,3.5432,5.3686,0.0000,2.8564,26.2550,26.5613,26.2550,False,0.0000,5.3686,10.5519,3.5791,176.3483,2.8564,189.7566,-63792.5000,-80402.4737,-84149.8487
7199.0000,26.0282,31.8365,6497.4000,61774.4000,-55277.0000,3.2020,1139.0776,5.7041,0.9323,14016.5033,4.4073,10.8176,15155.5809,157.7685,25000.0000,75790.9033,5358.3224,-70432.5809,29.9004,26.0282,27.9643,-5.1362,-73960.7857,4.8030,319.3116,3.1931,4.8030,0.0000,2.0453,26.0282,26.2550,26.0282,False,0.0000,4.8030,7.7704,3.2020,157.7685,2.0453,167.5842,-55277.0000,-70432.5809,-73960.7857
7200.0000,25.8560,31.5273,8104.2000,56203.4000,-48099.2000,2.9074,1423.0600,5.6949,1.1669,12691.3949,4.4285,9.8222,14114.4550,143.2512,25000.0000,68894.7949,6681.1400,-62213.6550,29.6369,25.8560,27.7464,-4.5536,-65571.4140,4.3610,291.7041,2.9170,4.3610,0.0000,1.5311,25.8560,26.0282,25.8560,False,-0.0000,4.3610,5.9616,2.9074,143.2512,1.5311,150.7439,-48099.2000,-62213.6550,-65571.4140
7201.0000,25.7149,31.2260,9626.4000,51081.3000,-41454.9000,2.6384,1692.6093,5.6873,1.3897,11489.5386,4.4459,8.9134,13182.1479,129.9977,25000.0000,62570.8386,7933.7907,-54637.0479,29.3890,25.7149,27.5519,-4.0155,-57822.8558,3.9576,266.1662,2.6617,3.9576,0.0000,1.1442,25.7149,25.8560,25.7149,False,0.0000,3.9576,4.5683,2.6384,129.9977,1.1442,135.7102,-41454.9000,-54637.0479,-57822.8558
7202.0000,25.6250,30.9708,10835.0000,46408.3000,-35573.3000,2.3940,1906.7539,5.6824,1.5675,10412.3546,4.4570,8.0879,12319.1085,117.9585,25000.0000,56820.6546,8928.2461,-47892.4085,29.1283,25.6250,27.3766,-3.5344,-50894.9288,3.5910,246.9133,2.4691,3.6532,0.0622,0.9000,25.6250,25.7149,25.6250,False,0.0000,3.5910,3.5008,2.3940,117.9585,0.9000,122.3593,-35573.3000,-47892.4085,-50894.9288
7203.0000,25.6870,30.8298,12105.6000,42084.0000,-29978.4000,2.1692,2129.0937,5.6858,1.7538,9458.4427,4.4494,7.3285,11587.5364,106.8826,25000.0000,51542.4427,9976.5063,-41565.9364,28.7407,25.6870,27.2139,-3.0809,-44364.6339,3.2539,248.0516,2.4805,3.6532,0.3993,0.9000,25.6870,25.6250,25.6870,False,0.0000,3.2539,2.6733,2.1692,106.8826,0.9000,110.4559,-29978.4000,-41565.9364,-44364.6339
7204.0000,25.6524,30.6725,12955.4000,40612.3000,-27656.9000,2.0945,2279.3069,5.6839,1.8751,9118.8852,4.4536,7.0761,11398.1920,103.2011,25000.0000,49731.1852,10676.0931,-39055.0920,28.5306,25.6524,27.0915,-2.9038,-41814.8942,3.1418,248.9129,2.4891,3.6532,0.5114,0.9000,25.6524,25.6870,25.6524,False,0.0000,3.1418,2.4291,2.0945,103.2011,0.9000,106.5302,-27656.9000,-39055.0920,-41814.8942
7205.0000,25.6921,30.4799,14310.8000,37645.8000,-23335.0000,1.9409,2516.8144,5.6861,2.0724,8462.1552,4.4487,6.5572,10978.9697,95.6337,25000.0000,46107.9552,11793.9856,-34313.9697,28.2359,25.6921,26.9640,-2.5664,-36955.7443,2.9114,249.8153,2.4982,3.6532,0.7418,0.9000,25.6921,25.6524,25.6921,False,0.0000,2.9114,1.9730,1.9409,95.6337,0.9000,98.5067,-23335.0000,-34313.9697,-36955.7443
7206.0000,25.3936,30.4321,13750.0000,43768.5000,-30018.5000,2.2574,2425.1549,5.6697,1.9900,9757.0644,4.4858,7.6263,12182.2193,111.2264,25000.0000,53525.5644,11324.8451,-42200.7193,28.5070,25.3936,26.9503,-3.1410,-45230.9694,3.3861,249.9125,2.4991,3.6532,0.2671,0.9000,25.3936,25.6921,25.3936,False,0.0000,3.3861,2.9809,2.2574,111.2264,0.9000,115.1073,-30018.5000,-42200.7193,-45230.9694
7207.0000,25.2845,31.0595,8643.8000,68899.4000,-60255.6000,3.5443,1526.1771,5.6637,1.2567,15312.8566,4.4994,11.9739,16839.0337,174.6326,25000.0000,84212.2566,7117.6229,-77094.6337,29.1345,25.2845,27.2095,-5.6525,-81395.9493,5.3164,361.0268,3.6103,5.3164,0.0000,2.7738,25.2845,25.3936,25.2845,False,0.0000,5.3164,10.2720,3.5443,174.6326,2.7738,187.6784,-60255.6000,-77094.6337,-81395.9493
