Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7208.0000,25.4339,31.3946,6488.3000,82689.1000,-76200.8000,4.2496,1143.9247,5.6720,0.9449,18454.0755,4.4808,14.3567,19598.0002,209.3847,25000.0000,101143.1755,5344.3753,-95798.8002,29.4077,25.4339,27.4208,-6.9954,-100733.4038,6.3744,430.2957,4.3030,6.3744,0.0000,4.7812,25.4339,25.2845,25.4339,False,0.0000,6.3744,16.9288,4.2496,209.3847,4.7812,231.0946,-76200.8000,-95798.8002,-100733.4038
7209.0000,25.7685,31.8917,3778.8000,111084.5000,-107305.7000,5.7163,664.0885,5.6902,0.5491,25023.1225,4.4393,19.3119,25687.2110,281.6542,25000.0000,136107.6225,3114.7115,-132992.9110,29.8506,25.7685,27.8095,-9.6664,-139196.8284,8.5745,572.5213,5.7252,8.5745,0.0000,11.6372,25.7685,25.4339,25.7685,False,0.0000,8.5745,38.3725,5.7163,281.6542,11.6372,331.6638,-107305.7000,-132992.9110,-139196.8284
7210.0000,26.0609,32.2068,2953.9000,126222.3000,-123268.4000,6.5144,517.6994,5.7058,0.4270,28665.7686,4.4032,22.0081,29183.4679,320.9774,25000.0000,154888.0686,2436.2006,-152451.8679,30.1582,26.0609,28.1095,-11.0567,-159216.1668,9.7716,647.0049,6.4700,9.7716,0.0000,17.2235,26.0609,25.7685,26.0609,False,0.0000,9.7716,55.0825,6.5144,320.9774,17.2235,393.2833,-123268.4000,-152451.8679,-159216.1668
7211.0000,26.2560,32.4075,2347.7000,132297.6000,-129949.9000,6.8456,410.7199,5.7161,0.3379,30209.3953,4.3794,23.1272,30620.1152,337.2981,25000.0000,162506.9953,1936.9801,-160570.0152,30.3570,26.2560,28.3065,-11.6296,-167466.3307,10.2685,676.1852,6.7619,10.2685,0.0000,19.9867,26.2560,26.0609,26.2560,False,0.0000,10.2685,63.1895,6.8456,337.2981,19.9867,420.4742,-129949.9000,-160570.0152,-167466.3307
7212.0000,26.4403,32.5999,1792.8000,139974.1000,-138181.3000,7.2554,313.1196,5.7256,0.2572,32127.1176,4.3569,24.5116,32440.2372,357.4895,25000.0000,172101.2176,1479.6804,-170621.5372,30.5467,26.4403,28.4935,-12.3420,-177725.3974,10.8832,712.9528,7.1295,10.8832,0.0000,23.7952,26.4403,26.2560,26.4403,False,0.0000,10.8832,74.2309,7.2554,357.4895,23.7952,455.5156,-138181.3000,-170621.5372,-177725.3974
7213.0000,26.5961,32.7635,1177.1000,145667.3000,-144490.2000,7.5630,205.2993,5.7336,0.1684,33579.6248,4.3380,25.5507,33784.9241,372.6433,25000.0000,179246.9248,971.8007,-178275.1241,30.7077,26.5961,28.6519,-12.8815,-185494.0198,11.3445,739.9228,7.3992,11.3445,0.0000,26.9512,26.5961,26.4403,26.5961,False,0.0000,11.3445,83.2820,7.5630,372.6433,26.9512,482.8765,-144490.2000,-178275.1241,-185494.0198
7214.0000,26.6922,32.8621,760.0000,146713.9000,-145953.9000,7.6280,132.4399,5.7385,0.1085,33911.8660,4.3263,25.7703,34044.3059,375.8460,25000.0000,180625.7660,627.5601,-179998.2059,30.8055,26.6922,28.7488,-12.9973,-187160.4543,11.4420,744.2863,7.4429,11.4420,0.0000,27.6521,26.6922,26.5961,26.6922,False,0.0000,11.4420,85.2812,7.6280,375.8460,27.6521,488.7793,-145953.9000,-179998.2059,-187160.4543
7215.0000,26.3905,32.5532,635.5000,112817.3000,-112181.8000,5.8707,111.0424,5.7230,0.0906,25858.0554,4.3629,19.8335,25969.0977,289.2613,25000.0000,138675.3554,524.4576,-138150.8977,30.4990,26.3905,28.4447,-9.9916,-143879.0720,8.8061,577.6637,5.7766,8.8061,0.0000,12.6058,26.3905,26.6922,26.3905,False,0.0000,8.8061,41.3064,5.8707,289.2613,12.6058,343.1735,-112181.8000,-138150.8977,-143879.0720
7216.0000,26.2857,32.4690,508.8000,109851.8000,-109343.0000,5.7009,88.9882,5.7176,0.0729,25104.8327,4.3757,19.2599,25193.8210,280.8954,25000.0000,134956.6327,419.8118,-134536.8210,30.4079,26.2857,28.3468,-9.7350,-140183.3352,8.5514,562.4838,5.6248,8.5514,0.0000,11.5434,26.2857,26.3905,26.2857,False,0.0000,8.5514,38.0874,5.7009,280.8954,11.5434,330.5263,-109343.0000,-134536.8210,-140183.3352
7217.0000,26.2107,32.3995,504.1000,106808.5000,-106304.4000,5.5378,88.2266,5.7137,0.0723,24358.3390,4.3849,18.7088,24446.5656,272.8580,25000.0000,131166.8390,415.8734,-130750.9656,30.3366,26.2107,28.2736,-9.4647,-136292.3726,8.3067,547.5010,5.4750,8.3067,0.0000,10.5806,26.2107,26.2857,26.2107,False,0.0000,8.3067,35.1509,5.5378,272.8580,10.5806,318.5895,-106304.4000,-130750.9656,-136292.3726
7218.0000,26.0526,32.2395,600.7000,95309.9000,-94709.2000,4.9383,105.2865,5.7054,0.0863,21640.3903,4.4043,16.6835,21745.6769,243.3204,25000.0000,116950.2903,495.4135,-116454.8769,30.1772,26.0526,28.1149,-8.4376,-121501.3515,7.4075,490.3955,4.9040,7.4075,0.0000,7.5030,26.0526,26.2107,26.0526,False,-0.0000,7.4075,25.6167,4.9383,243.3204,7.5030,276.4401,-94709.2000,-116454.8769,-121501.3515
7219.0000,25.9659,32.1549,745.5000,92653.3000,-91907.8000,4.7939,130.7715,5.7008,0.1073,20986.4081,4.4149,16.1957,21117.1797,236.2059,25000.0000,113639.7081,614.7285,-113024.9797,30.0919,25.9659,28.0289,-8.1936,-117988.0414,7.1909,477.2011,4.7720,7.1909,0.0000,6.8639,25.9659,26.0526,25.9659,False,0.0000,7.1909,23.6026,4.7939,236.2059,6.8639,266.6724,-91907.8000,-113024.9797,-117988.0414
7220.0000,25.5345,31.6337,1795.0000,54664.4000,-52869.4000,2.8262,316.1607,5.6775,0.2587,12233.8872,4.4683,9.5479,12550.0479,139.2517,25000.0000,66898.2872,1478.8393,-65419.4479,29.6006,25.5345,27.5676,-4.7603,-68549.0103,4.2393,284.9882,2.8499,4.2393,0.0000,1.4064,25.5345,25.9659,25.5345,False,0.0000,4.2393,5.5161,2.8262,139.2517,1.4064,146.1742,-52869.4000,-65419.4479,-68549.0103
7221.0000,25.3432,31.4051,2473.5000,50866.5000,-48393.0000,2.6199,436.4782,5.6669,0.3588,11323.4923,4.4921,8.8509,11759.9704,129.0854,25000.0000,62189.9923,2037.0218,-60152.9704,29.3845,25.3432,27.3638,-4.3859,-63156.6463,3.9298,265.7036,2.6570,3.9298,0.0000,1.1203,25.3432,25.5345,25.3432,False,0.0000,3.9298,4.4810,2.6199,129.0854,1.1203,134.6867,-48393.0000,-60152.9704,-63156.6463
7222.0000,25.3443,31.3188,3210.3000,43339.7000,-40129.4000,2.2285,566.4888,5.6670,0.4671,9648.2477,4.4920,7.5286,10214.7365,109.8006,25000.0000,52987.9477,2643.8112,-50344.1365,28.9888,25.3443,27.1666,-3.6768,-52946.5274,3.3427,248.3839,2.4838,3.6532,0.3105,0.9000,25.3443,25.3432,25.3443,False,-0.0000,3.3427,2.8776,2.2285,109.8006,0.9000,113.5781,-40129.4000,-50344.1365,-52946.5274
7223.0000,25.4156,31.2775,3982.9000,38508.1000,-34525.2000,1.9800,702.3329,5.6710,0.5795,8589.6541,4.4831,6.6893,9291.9870,97.5607,25000.0000,47097.7541,3280.5671,-43817.1870,28.5928,25.4156,27.0042,-3.2054,-46157.5060,2.9701,249.5300,2.4953,3.6532,0.6831,0.9000,25.4156,25.3443,25.4156,False,0.0000,2.9701,2.0834,1.9800,97.5607,0.9000,100.5442,-34525.2000,-43817.1870,-46157.5060
7224.0000,25.5448,31.1506,5560.8000,32847.0000,-27286.2000,1.6900,979.3492,5.6781,0.8082,7353.2603,4.4670,5.7095,8332.6095,83.2701,25000.0000,40200.2603,4581.4508,-35618.8095,28.1381,25.5448,26.8415,-2.6164,-37675.4901,2.5350,250.6872,2.5069,3.6532,1.1182,0.9000,25.5448,25.4156,25.5448,False,0.0000,2.5350,1.3527,1.6900,83.2701,0.9000,85.5228,-27286.2000,-35618.8095,-37675.4901
7225.0000,25.6360,30.9377,6989.9000,28289.9000,-21300.0000,1.4572,1229.9603,5.6830,1.0139,6349.1747,4.4557,4.9229,7579.1349,71.7986,25000.0000,34639.0747,5759.9397,-28879.1349,27.7507,25.6360,26.6933,-2.1335,-30722.9887,2.1858,251.7479,2.5175,3.6532,1.4674,0.9000,25.6360,25.5448,25.6360,False,0.0000,2.1858,0.9037,1.4572,71.7986,0.9000,73.6022,-21300.0000,-28879.1349,-30722.9887
7226.0000,25.7185,30.5991,8630.9000,24238.8000,-15607.9000,1.2495,1517.5189,5.6875,1.2502,5452.4927,4.4455,4.2214,6970.0115,61.5663,25000.0000,29691.2927,7113.3811,-22577.9115,27.3878,25.7185,26.5532,-1.6842,-24251.8848,1.8743,252.7580,2.5276,3.6532,1.7789,0.9000,25.7185,25.6360,25.7185,False,0.0000,1.8743,0.5952,1.2495,61.5663,0.9000,63.0615,-15607.9000,-22577.9115,-24251.8848
7227.0000,25.7820,30.1024,10546.3000,21020.2000,-10473.9000,1.0844,1853.1752,5.6909,1.5257,4736.8395,4.4376,3.6635,6590.0147,53.4299,25000.0000,25757.0395,8693.1248,-17063.9147,27.0644,25.7820,26.4232,-1.2938,-18631.0081,1.6266,253.7003,2.5370,3.6532,2.0266,0.9000,25.7820,25.7185,25.7820,False,0.0000,1.6266,0.4054,1.0844,53.4299,0.9000,54.7353,-10473.9000,-17063.9147,-18631.0081
7228.0000,25.7471,29.7504,12054.0000,20637.3000,-8583.3000,1.0652,2118.8062,5.6891,1.7421,4646.0355,4.4419,3.5988,6764.8417,52.4859,25000.0000,25283.3355,9935.1938,-15348.1417,26.9144,25.7471,26.3308,-1.1777,-16958.7870,1.5978,254.3741,2.5437,3.6532,2.0554,0.9000,25.7471,25.7820,25.7471,False,0.0000,1.5978,0.3863,1.0652,52.4859,0.9000,53.7723,-8583.3000,-15348.1417,-16958.7870
7229.0000,25.7902,29.1642,13802.2000,18424.6000,-4622.4000,0.9507,2425.1075,5.6914,1.9958,4152.8766,4.4366,3.2119,6577.9841,46.8441,25000.0000,22577.4766,11377.0925,-11200.3841,26.6683,25.7902,26.2292,-0.8859,-12756.3094,1.4261,255.1172,2.5512,3.6532,2.2271,0.9000,25.7902,25.7471,25.7902,False,0.0000,1.4261,0.2841,0.9507,46.8441,0.9000,48.0282,-4622.4000,-11200.3841,-12756.3094
7230.0000,25.5147,29.2417,17892.1000,27259.4000,-9367.3000,1.4071,3152.0106,5.6764,2.5856,6097.2930,4.4707,4.7539,9249.3036,69.3327,25000.0000,33356.6930,14740.0894,-18616.6036,26.9503,25.5147,26.2325,-1.4483,-20855.6580,2.1107,255.0930,2.5509,3.6532,1.5425,0.9000,25.5147,25.7902,25.5147,False,0.0000,2.1107,0.8218,1.4071,69.3327,0.9000,71.0544,-9367.3000,-18616.6036,-20855.6580
7231.0000,25.1857,29.7313,15440.9000,34706.3000,-19265.4000,1.7872,2728.9537,5.6582,2.2408,7692.2945,4.5118,6.0379,10421.2482,88.0599,25000.0000,42398.5945,12711.9463,-29686.6482,27.4095,25.1857,26.2976,-2.2436,-32307.8081,2.6808,254.6165,2.5462,3.6532,0.9724,0.9000,25.1857,25.5147,25.1857,False,0.0000,2.6808,1.5754,1.7872,88.0599,0.9000,90.5353,-19265.4000,-29686.6482,-32307.8081
7232.0000,24.8099,30.0971,11031.1000,43222.8000,-32191.7000,2.2194,1956.9438,5.6369,1.6089,9480.5104,4.5591,7.4980,11437.4542,109.3543,25000.0000,52703.3104,9074.1562,-43629.1542,28.0220,24.8099,26.4160,-3.2406,-46664.5366,3.3291,253.7530,2.5375,3.6532,0.3241,0.9000,24.8099,25.1857,24.8099,False,0.0000,3.3291,2.8457,2.2194,109.3543,0.9000,113.1000,-32191.7000,-43629.1542,-46664.5366
7233.0000,24.6733,30.2738,9155.4000,51336.5000,-42181.1000,2.6275,1626.4563,5.6290,1.3431,11217.6135,4.5764,8.8766,12844.0698,129.4606,25000.0000,62554.1135,7528.9437,-55025.1698,28.4070,24.6733,26.5402,-4.0638,-58518.7638,3.9412,272.7867,2.7279,3.9412,0.0000,1.1301,24.6733,24.8099,24.6733,False,0.0000,3.9412,4.5168,2.6275,129.4606,1.1301,135.1075,-42181.1000,-55025.1698,-58518.7638
7234.0000,24.7128,30.5735,6536.6000,58064.7000,-51528.1000,2.9683,1160.7576,5.6313,0.9610,12701.6824,4.5714,10.0282,13862.4400,146.2560,25000.0000,70766.3824,5375.8424,-65390.5400,28.6199,24.7128,26.6664,-4.8043,-69182.5784,4.4525,307.0667,3.0707,4.4525,0.0000,1.6294,24.7128,24.6733,24.7128,False,0.0000,4.4525,6.3110,2.9683,146.2560,1.6294,154.1964,-51528.1000,-65390.5400,-69182.5784
7235.0000,24.8041,30.7640,5611.7000,64995.9000,-59384.2000,3.3238,995.5879,5.6366,0.8245,14253.9371,4.5599,11.2291,15249.5250,163.7701,25000.0000,79249.8371,4616.1121,-74633.7250,28.7774,24.8041,26.7908,-5.4707,-78777.9728,4.9857,342.6199,3.4262,4.9857,0.0000,2.2877,24.8041,24.7128,24.8041,False,0.0000,4.9857,8.6097,3.3238,163.7701,2.2877,174.6675,-59384.2000,-74633.7250,-78777.9728
7236.0000,24.8893,30.9026,4976.6000,69818.8000,-64842.2000,3.5732,882.1510,5.6414,0.7302,15347.8499,4.5491,12.0718,16230.0010,176.0606,25000.0000,85166.6499,4094.4490,-81072.2010,28.8982,24.8893,26.8938,-5.9339,-85448.0449,5.3599,367.2544,3.6725,5.3599,0.0000,2.8424,24.8893,24.8041,24.8893,False,0.0000,5.3599,10.5047,3.5732,176.0606,2.8424,189.4077,-64842.2000,-81072.2010,-85448.0449
7237.0000,24.9642,31.0190,4368.8000,73634.3000,-69265.5000,3.7713,773.8288,5.6457,0.6401,16220.2336,4.5397,12.7408,16994.0623,185.8185,25000.0000,89854.5336,3594.9712,-86259.5623,29.0007,24.9642,26.9825,-6.3061,-90807.4957,5.6569,386.6328,3.8663,5.6569,0.0000,3.3417,24.9642,24.8893,24.9642,False,0.0000,5.6569,12.1851,3.7713,185.8185,3.3417,201.3453,-69265.5000,-86259.5623,-90807.4957
7238.0000,25.0395,31.1294,3822.4000,77680.3000,-73857.9000,3.9811,676.5359,5.6500,0.5594,17147.3143,4.5302,13.4496,17823.8502,196.1554,25000.0000,94827.6143,3145.8641,-91681.7502,29.0995,25.0395,27.0695,-6.6954,-96413.7831,5.9716,407.1340,4.0713,5.9716,0.0000,3.9310,25.0395,24.9642,25.0395,False,0.0000,5.9716,14.1432,3.9811,196.1554,3.9310,214.2296,-73857.9000,-91681.7502,-96413.7831
7239.0000,25.0956,31.1943,3642.7000,79422.9000,-75780.2000,4.0730,644.3700,5.6531,0.5325,17559.2792,4.5231,13.7603,18203.6492,200.6865,25000.0000,96982.1792,2998.3300,-93983.8492,29.1614,25.0956,27.1285,-6.8601,-98784.7718,6.1096,415.8425,4.1584,6.1096,0.0000,4.2097,25.0956,25.0395,25.0956,False,0.0000,6.1096,15.0613,4.0730,200.6865,4.2097,219.9576,-75780.2000,-93983.8492,-98784.7718
7240.0000,25.1024,31.1886,3715.2000,76841.0000,-73125.8000,3.9425,657.1503,5.6535,0.5426,16991.6600,4.5223,13.3194,17648.8103,194.2569,25000.0000,93832.6600,3058.0497,-90774.6103,29.1599,25.1024,27.1311,-6.6266,-95423.7500,5.9138,402.4897,4.0249,5.9138,0.0000,3.8179,25.1024,25.0956,25.1024,False,-0.0000,5.9138,13.7695,3.9425,194.2569,3.8179,211.8443,-73125.8000,-90774.6103,-95423.7500
7241.0000,24.9903,30.5180,10096.8000,52153.0000,-42056.2000,2.6760,1787.9384,5.6472,1.4746,11496.6433,4.5364,9.0406,13284.5818,131.8525,25000.0000,63649.6433,8308.8616,-55340.7818,28.6755,24.9903,26.8329,-4.0851,-58825.5119,4.0140,275.5152,2.7552,4.0140,0.0000,1.1939,24.9903,25.1024,24.9903,False,0.0000,4.0140,4.7492,2.6760,131.8525,1.1939,137.7955,-42056.2000,-55340.7818,-58825.5119
7242.0000,25.1878,30.4739,9775.1000,37916.9000,-28141.8000,1.9437,1727.5701,5.6583,1.4301,8404.3849,4.5116,6.5664,10131.9550,95.7680,25000.0000,46321.2849,8047.5299,-38273.7550,28.0002,25.1878,26.5940,-2.8374,-40859.1831,2.9155,252.4631,2.5246,3.6532,0.7377,0.9000,25.1878,24.9903,25.1878,False,0.0000,2.9155,1.9806,1.9437,95.7680,0.9000,98.6485,-28141.8000,-38273.7550,-40859.1831
7243.0000,25.2360,30.2233,11548.7000,34653.5000,-23104.8000,1.7794,2040.0505,5.6610,1.6844,7691.3331,4.5055,6.0116,9731.3836,87.6755,25000.0000,42344.8331,9508.6495,-32836.1836,27.6652,25.2360,26.4506,-2.4508,-35292.1610,2.6691,253.5014,2.5350,3.6532,0.9841,0.9000,25.2360,25.1878,25.2360,False,0.0000,2.6691,1.5567,1.7794,87.6755,0.9000,90.1322,-23104.8000,-32836.1836,-35292.1610
7244.0000,25.7287,28.7613,18201.9000,21617.4000,-3415.5000,1.1105,3200.0204,5.6881,2.6528,4864.1884,4.4442,3.7517,8064.2088,54.7163,25000.0000,26481.5884,15001.8796,-11479.7088,26.6505,25.7287,26.1896,-0.9300,-13392.4186,1.6657,255.4081,2.5541,3.6532,1.9875,0.9000,25.7287,25.2360,25.7287,False,0.0000,1.6657,0.4324,1.1105,54.7163,0.9000,56.0487,-3415.5000,-11479.7088,-13392.4186
7245.0000,25.6051,28.6943,18173.6000,22061.5000,-3887.9000,1.1382,3198.8179,5.6813,2.6287,4947.0679,4.4595,3.8453,8145.8858,56.0817,25000.0000,27008.5679,14974.7821,-12033.7858,26.5676,25.6051,26.0864,-0.9710,-13982.9438,1.7073,256.1686,2.5617,3.6532,1.9459,0.9000,25.6051,25.7287,25.6051,False,0.0000,1.7073,0.4622,1.1382,56.0817,0.9000,57.4439,-3887.9000,-12033.7858,-13982.9438
7246.0000,25.7385,27.4255,21213.4000,17809.2000,3404.2000,0.9178,3729.1150,5.6886,3.0742,4008.3914,4.4430,3.1008,7737.5064,45.2229,25000.0000,21817.5914,17484.2850,-4333.3064,26.1623,25.7385,25.9504,-0.4276,-6157.5383,1.3767,257.1751,2.5718,3.6532,2.2765,0.9000,25.7385,25.6051,25.7385,False,-0.0000,1.3767,0.2583,0.9178,45.2229,0.9000,46.3813,3404.2000,-4333.3064,-6157.5383
7247.0000,25.7835,26.1741,23915.2000,15895.6000,8019.6000,1.0238,4202.2721,5.6910,3.4587,3582.1766,4.4374,2.7708,7784.4488,50.4429,25000.0000,19477.7766,19712.9279,235.1512,25.8930,25.7835,25.8382,-0.1104,-1590.1026,1.5356,258.0106,2.5801,3.6532,2.1175,0.9000,25.7835,25.7385,25.7835,False,0.0000,1.5356,0.3470,1.0238,50.4429,0.9000,51.6899,8019.6000,235.1512,-1590.1026
7248.0000,25.7594,25.7585,23822.8000,14593.7000,9229.1000,1.0191,4186.9928,5.6897,3.4429,3286.5764,4.4404,2.5449,7473.5692,50.2135,25000.0000,17880.2764,19635.8072,1755.5308,25.7591,25.7594,25.7593,0.0002,3.5454,1.5287,258.6012,2.5860,3.6532,2.1245,0.9000,25.7594,25.7835,25.7594,False,0.0000,1.5287,0.3428,1.0191,50.2135,0.9000,51.4563,9229.1000,1755.5308,3.5454
7249.0000,25.7674,25.2043,25041.2000,13467.9000,11573.3000,1.0716,4400.7997,5.6901,3.6204,3033.7164,4.4394,2.3481,7434.5161,52.8011,25000.0000,16501.6164,20640.4003,4138.7839,25.6022,25.7674,25.6848,0.1666,2399.6453,1.6074,259.1601,2.5916,3.6532,2.0458,0.9000,25.7674,25.7594,25.7674,False,0.0000,1.6074,0.3926,1.0716,52.8011,0.9000,54.0937,11573.3000,4138.7839,2399.6453
7250.0000,25.7891,24.6588,26751.5000,12370.5000,14381.0000,1.1447,4700.4055,5.6913,3.8672,2788.2065,4.4367,2.1569,7488.6120,56.4005,25000.0000,15158.7065,22051.0945,6892.3880,25.4349,25.7891,25.6120,0.3573,5145.1054,1.7170,259.7081,2.5971,3.6532,1.9362,0.9000,25.7891,25.7674,25.7891,False,-0.0000,1.7170,0.4694,1.1447,56.4005,0.9000,57.7699,14381.0000,6892.3880,5145.1054
7251.0000,25.8049,24.2235,28211.0000,11355.1000,16855.9000,1.2067,4956.1076,5.6922,4.0768,2560.4715,4.4348,1.9802,7516.5790,59.4579,25000.0000,13915.5715,23254.8924,9339.3210,25.2825,25.8049,25.5437,0.5270,7588.9709,1.8101,260.2240,2.6022,3.6532,1.8431,0.9000,25.8049,25.7891,25.8049,False,0.0000,1.8101,0.5416,1.2067,59.4579,0.9000,60.8994,16855.9000,9339.3210,7588.9709
7252.0000,25.4291,27.0418,18761.3000,15516.0000,3245.3000,0.8023,3307.8779,5.6717,2.7106,3462.3146,4.4814,2.7062,6770.1925,39.5320,25000.0000,18978.3146,15453.4221,-3524.8925,25.7833,25.4291,25.6062,-0.3573,-5145.5498,1.2035,259.7518,2.5975,3.6532,2.4497,0.9000,25.4291,25.8049,25.4291,False,0.0000,1.2035,0.1798,0.8023,39.5320,0.9000,40.6118,3245.3000,-3524.8925,-5145.5498
7253.0000,25.1802,28.7523,13960.9000,19948.2000,-5987.3000,1.0265,2467.5197,5.6579,2.0286,4420.6375,4.5125,3.4678,6888.1571,50.5765,25000.0000,24368.8375,11493.3803,-12875.4571,26.1839,25.1802,25.6820,-1.0126,-14581.6902,1.5397,259.1811,2.5918,3.6532,2.1135,0.9000,25.1802,25.4291,25.1802,False,-0.0000,1.5397,0.3495,1.0265,50.5765,0.9000,51.8260,-5987.3000,-12875.4571,-14581.6902
7254.0000,24.3637,30.1698,8713.1000,72524.8000,-63811.7000,3.7238,1552.8554,5.6110,1.2710,15712.2376,4.6158,12.5805,17265.0931,183.4800,25000.0000,88237.0376,7160.2446,-81076.7931,28.2344,24.3637,26.2991,-5.9709,-85981.1978,5.5857,389.2920,3.8929,5.5857,0.0000,3.2171,24.3637,25.1802,24.3637,False,0.0000,5.5857,11.7678,3.7238,183.4800,3.2171,198.4649,-63811.7000,-81076.7931,-85981.1978
7255.0000,24.8804,31.1231,1999.6000,112236.9000,-110237.3000,5.7225,354.4806,5.6409,0.2954,24666.2566,4.5502,19.3329,25020.7373,281.9600,25000.0000,136903.1566,1645.1194,-135258.0373,29.0422,24.8804,26.9613,-9.8657,-142066.6998,8.5838,587.0270,5.8703,8.5838,0.0000,11.6751,24.8804,24.3637,24.8804,False,0.0000,8.5838,38.4878,5.7225,281.9600,11.6751,332.1228,-110237.3000,-135258.0373,-142066.6998
7256.0000,25.2806,31.5248,1291.8000,125552.0000,-124260.2000,6.4298,228.0931,5.6635,0.1893,27900.8453,4.4999,21.7224,28128.9383,316.8100,25000.0000,153452.8453,1063.7069,-152389.1383,29.4434,25.2806,27.3620,-11.0876,-159661.6275,9.6447,652.1405,6.5214,9.6447,0.0000,16.5613,25.2806,24.8804,25.2806,False,0.0000,9.6447,53.1258,6.4298,316.8100,16.5613,386.4972,-124260.2000,-152389.1383,-159661.6275
7257.0000,25.6044,31.8476,668.5000,136290.8000,-135622.3000,7.0040,117.6665,5.6813,0.0974,30561.2616,4.4596,23.6623,30678.9281,345.1028,25000.0000,166852.0616,550.8335,-166301.2281,29.7665,25.6044,27.6855,-12.0759,-173893.2905,10.5061,703.9397,7.0394,10.5061,0.0000,21.4064,25.6044,25.2806,25.6044,False,0.0000,10.5061,67.3223,7.0040,345.1028,21.4064,433.8315,-135622.3000,-166301.2281,-173893.2905
7258.0000,25.8881,32.1249,286.7000,146056.2000,-145769.5000,7.5272,50.3280,5.6966,0.0415,33010.7525,4.4245,25.4296,33061.0805,370.8785,25000.0000,179066.9525,236.3720,-178830.5805,30.0459,25.8881,27.9670,-12.9646,-186689.8866,11.2908,750.5732,7.5057,11.2908,0.0000,26.5701,25.8881,25.6044,25.8881,False,0.0000,11.2908,82.1933,7.5272,370.8785,26.5701,479.6420,-145769.5000,-178830.5805,-186689.8866
7259.0000,26.1326,32.3601,47.7000,153971.2000,-153923.5000,7.9549,8.3543,5.7096,0.0069,35037.6602,4.3944,26.8748,35046.0145,391.9552,25000.0000,189008.8602,39.3457,-188969.5145,30.2843,26.1326,28.2084,-13.6810,-197006.4712,11.9324,787.9031,7.8790,11.9324,0.0000,31.3623,26.1326,25.8881,26.1326,False,0.0000,11.9324,95.8051,7.9549,391.9552,31.3623,519.1226,-153923.5000,-188969.5145,-197006.4712
7260.0000,26.3621,32.5773,0.0000,161949.9000,-161949.9000,8.3853,0.0000,0.0000,0.0000,37090.0064,4.3664,28.3288,37090.0064,413.1609,25000.0000,199039.9064,0.0000,-199039.9064,30.5055,26.3621,28.4338,-14.3927,-207254.5748,12.5780,830.7737,8.3077,12.5780,0.0000,36.7330,26.3621,26.1326,26.3621,False,0.0000,12.5780,110.8823,8.3853,413.1609,36.7330,560.7762,-161949.9000,-199039.9064,-207254.5748
7261.0000,26.5791,32.7816,0.0000,169581.9000,-169581.9000,8.7985,0.0000,0.0000,0.0000,39073.9990,4.3400,29.7246,39073.9990,433.5176,25000.0000,208655.8990,0.0000,-208655.8990,30.7141,26.5791,28.6466,-15.0709,-217021.5886,13.1977,871.7971,8.7180,13.1977,0.0000,42.4345,26.5791,26.3621,26.5791,False,0.0000,13.1977,126.7153,8.7985,433.5176,42.4345,602.6674,-169581.9000,-208655.8990,-217021.5886
7262.0000,26.7811,32.9716,0.0000,176420.9000,-176420.9000,9.1711,0.0000,0.0000,0.0000,40879.8707,4.3156,30.9836,40879.8707,451.8794,25000.0000,217300.7707,0.0000,-217300.7707,30.9081,26.7811,28.8446,-15.6787,-225773.7647,13.7567,912.7428,9.1274,13.7567,0.0000,48.0581,26.7811,26.5791,26.7811,False,0.0000,13.7567,142.1828,9.1711,451.8794,48.0581,642.1203,-176420.9000,-217300.7707,-225773.7647
7263.0000,26.9752,33.1544,0.0000,183154.5000,-183154.5000,9.5385,0.0000,0.0000,0.0000,42671.0855,4.2922,32.2247,42671.0855,469.9815,25000.0000,225825.5855,0.0000,-225825.5855,31.0947,26.9752,29.0350,-16.2772,-234391.0556,14.3078,960.3718,9.6037,14.3078,0.0000,54.0681,26.9752,26.7811,26.9752,False,0.0000,14.3078,158.5710,9.5385,469.9815,54.0681,682.6206,-183154.5000,-225825.5855,-234391.0556
7264.0000,27.1529,33.3213,0.0000,188764.1000,-188764.1000,9.8480,0.0000,0.0000,0.0000,44197.1385,4.2710,33.2701,44197.1385,485.2281,25000.0000,232961.2385,0.0000,-232961.2385,31.2651,27.1529,29.2090,-16.7757,-241569.9132,14.7719,1009.8694,10.0987,14.7719,0.0000,59.5027,27.1529,26.9752,27.1529,False,-0.0000,14.7719,173.2786,9.8480,485.2281,59.5027,718.0094,-188764.1000,-232961.2385,-241569.9132
7265.0000,27.3242,33.4825,0.0000,194390.3000,-194390.3000,10.1579,0.0000,0.0000,0.0000,45733.0915,4.2505,34.3172,45733.0915,500.4990,25000.0000,240123.3915,0.0000,-240123.3915,31.4298,27.3242,29.3770,-17.2757,-248770.0145,15.2368,1073.5056,10.7351,15.2368,0.0000,65.2993,27.3242,27.1529,27.3242,False,0.0000,15.2368,188.8615,10.1579,500.4990,65.2993,754.6598,-194390.3000,-240123.3915,-248770.0145
7266.0000,26.5243,32.6481,728.9000,110544.1000,-109815.2000,5.7855,127.2095,5.7299,0.1029,25431.8677,4.3467,19.5458,25559.0772,285.0649,25000.0000,135975.9677,601.6905,-135374.2772,30.6068,26.5243,28.5656,-9.7845,-140896.7195,8.6783,567.3801,5.6738,8.6783,0.0000,12.0651,26.5243,27.3242,26.5243,False,0.0000,8.6783,39.6708,5.7855,285.0649,12.0651,336.8007,-109815.2000,-135374.2772,-140896.7195
7267.0000,26.2894,32.4481,995.8000,108642.9000,-107647.1000,5.6450,174.1578,5.7178,0.1423,24831.1492,4.3753,19.0708,25005.3070,278.1376,25000.0000,133474.0492,821.6422,-132652.4070,30.3952,26.2894,28.3423,-9.6010,-138254.3886,8.4674,557.0305,5.5703,8.4674,0.0000,11.2067,26.2894,26.5243,26.2894,False,0.0000,8.4674,37.0628,5.6450,278.1376,11.2067,326.4072,-107647.1000,-132652.4070,-138254.3886
7268.0000,25.7709,31.8204,2818.2000,68241.3000,-65423.1000,3.5383,495.2606,5.6903,0.4042,15373.2289,4.4390,11.9537,15868.4894,174.3382,25000.0000,83614.5289,2322.9394,-81291.5894,29.8039,25.7709,27.7874,-5.9112,-85121.6761,5.3074,354.5990,3.5460,5.3074,0.0000,2.7598,25.7709,26.2894,25.7709,False,0.0000,5.3074,10.2245,3.5383,174.3382,2.7598,187.3225,-65423.1000,-81291.5894,-85121.6761
7269.0000,25.5419,31.5769,3437.6000,65644.1000,-62206.5000,3.3880,605.4357,5.6779,0.4969,14694.1430,4.4674,11.4460,15299.5786,166.9335,25000.0000,80338.2430,2832.1643,-77506.0786,29.5652,25.5419,27.5536,-5.6467,-81312.2429,5.0820,341.7756,3.4178,5.0820,0.0000,2.4229,25.5419,25.7709,25.5419,False,0.0000,5.0820,9.0745,3.3880,166.9335,2.4229,178.4308,-62206.5000,-77506.0786,-81312.2429
7270.0000,25.3116,31.1718,5237.6000,51739.2000,-46501.6000,2.6650,924.5220,5.6652,0.7598,11507.6610,4.4961,9.0033,12432.1830,131.3085,25000.0000,63246.8610,4313.0780,-58933.7830,29.2184,25.3116,27.2650,-4.3129,-62106.1138,3.9975,271.0352,2.7104,3.9975,0.0000,1.1792,25.3116,25.5419,25.3116,False,0.0000,3.9975,4.6957,2.6650,131.3085,1.1792,137.1834,-46501.6000,-58933.7830,-62106.1138
7271.0000,25.2432,30.9629,6313.5000,44802.3000,-38488.8000,2.3030,1115.1858,5.6614,0.9191,9945.8433,4.5046,7.7805,11061.0291,113.4748,25000.0000,54748.1433,5198.3142,-49549.8291,28.8490,25.2432,27.0461,-3.6378,-52385.0239,3.4545,249.2338,2.4923,3.6532,0.1986,0.9000,25.2432,25.3116,25.2432,False,0.0000,3.4545,3.1486,2.3030,113.4748,0.9000,117.5234,-38488.8000,-49549.8291,-52385.0239
7272.0000,25.3150,30.8811,7212.3000,39664.8000,-32452.5000,2.0377,1273.0465,5.6654,1.0510,8822.9436,4.4956,6.8842,10095.9901,100.4027,25000.0000,48487.7436,5939.2535,-42548.4901,28.4197,25.3150,26.8674,-3.1323,-45105.5734,3.0566,250.5026,2.5050,3.6532,0.5966,0.9000,25.3150,25.2432,25.3150,False,0.0000,3.0566,2.2534,2.0377,100.4027,0.9000,103.5561,-32452.5000,-42548.4901,-45105.5734
7273.0000,25.3652,30.7633,7983.7000,35525.7000,-27542.0000,1.8262,1408.5148,5.6682,1.1621,7913.2876,4.4894,6.1697,9321.8024,89.9818,25000.0000,43438.9876,6575.1852,-36863.8024,28.0637,25.3652,26.7144,-2.7225,-39203.7164,2.7393,251.5965,2.5160,3.6532,0.9139,0.9000,25.3652,25.3150,25.3652,False,0.0000,2.7393,1.6709,1.8262,89.9818,0.9000,92.5527,-27542.0000,-36863.8024,-39203.7164
7274.0000,25.4044,30.6414,8493.3000,31914.1000,-23420.8000,1.6413,1497.8473,5.6703,1.2354,7116.5676,4.4845,5.5449,8614.4149,80.8695,25000.0000,39030.6676,6995.4527,-32035.2149,27.7573,25.4044,26.5808,-2.3738,-34182.2055,2.4619,252.5582,2.5256,3.6532,1.1913,0.9000,25.4044,25.3652,25.4044,False,-0.0000,2.4619,1.2491,1.6413,80.8695,0.9000,83.0185,-23420.8000,-32035.2149,-34182.2055
7275.0000,25.4387,30.4996,8937.8000,28681.9000,-19744.1000,1.4756,1575.7118,5.6722,1.2992,6401.9207,4.4802,4.9850,7977.6325,72.7041,25000.0000,35083.8207,7362.0882,-27721.7325,27.4829,25.4387,26.4608,-2.0623,-29697.2756,2.2134,253.4273,2.5343,3.6532,1.4398,0.9000,25.4387,25.4044,25.4387,False,0.0000,2.2134,0.9350,1.4756,72.7041,0.9000,74.5390,-19744.1000,-27721.7325,-29697.2756
7276.0000,24.7930,30.5400,5809.1000,43953.8000,-38144.7000,2.2619,1030.7256,5.6359,0.8440,9636.3263,4.5613,7.6416,10667.0519,111.4493,25000.0000,53590.1263,4778.3744,-48811.7519,28.3513,24.7930,26.5722,-3.5899,-51694.6667,3.3929,252.6208,2.5262,3.6532,0.2603,0.9000,24.7930,25.4387,24.7930,False,0.0000,3.3929,2.9973,2.2619,111.4493,0.9000,115.3466,-38144.7000,-48811.7519,-51694.6667
7277.0000,24.7070,30.6039,5392.9000,53076.3000,-47683.4000,2.7161,957.7184,5.6310,0.7914,11608.5943,4.5722,9.1761,12566.3127,133.8286,25000.0000,64684.8943,4435.1816,-60249.7127,28.6383,24.7070,26.6726,-4.4233,-63695.4882,4.0742,280.9250,2.8093,4.0742,0.0000,1.2484,24.7070,24.7930,24.7070,False,0.0000,4.0742,4.9468,2.7161,133.8286,1.2484,140.0238,-47683.4000,-60249.7127,-63695.4882
7278.0000,25.2635,31.4863,2020.5000,110776.9000,-108756.4000,5.6647,356.8199,5.6625,0.2969,24605.6981,4.5021,19.1375,24962.5179,279.1104,25000.0000,135382.5981,1663.6801,-133718.9179,29.4120,25.2635,27.3377,-9.7349,-140181.8842,8.4970,574.9314,5.7493,8.4970,0.0000,11.3247,25.2635,24.7070,25.2635,False,0.0000,8.4970,37.4222,5.6647,279.1104,11.3247,327.8573,-108756.4000,-133718.9179,-140181.8842
7279.0000,25.9094,32.1598,495.3000,151614.9000,-151119.6000,7.7904,86.9287,5.6978,0.0722,34287.4850,4.4219,26.3189,34374.4138,383.8476,25000.0000,185902.3850,408.3713,-185494.0138,30.0764,25.9094,27.9929,-13.4472,-193640.0392,11.6856,776.2580,7.7626,11.6856,0.0000,29.4561,25.9094,25.2635,25.9094,False,0.0000,11.6856,90.4102,7.7904,383.8476,29.4561,503.7139,-151119.6000,-185494.0138,-193640.0392
7280.0000,26.3043,32.5287,130.9000,163665.2000,-163534.3000,8.4574,22.8903,5.7186,0.0189,37422.4057,4.3735,28.5722,37445.2960,416.7113,25000.0000,201087.6057,108.0097,-200979.5960,30.4539,26.3043,28.3791,-14.5380,-209347.0810,12.6861,839.6635,8.3966,12.6861,0.0000,37.6881,26.3043,25.9094,26.3043,False,0.0000,12.6861,113.5464,8.4574,416.7113,37.6881,567.9458,-163534.3000,-200979.5960,-209347.0810
7281.0000,26.6144,32.8200,1.5000,173310.6000,-173309.1000,8.9873,0.2616,5.7345,0.0002,39972.4614,4.3358,30.3624,39972.7230,442.8208,25000.0000,213283.0614,1.2384,-213281.8230,30.7515,26.6144,28.6829,-15.4022,-221792.1976,13.4809,893.1262,8.9313,13.4809,0.0000,45.2254,26.6144,26.3043,26.6144,False,0.0000,13.4809,134.4088,8.9873,442.8208,45.2254,622.4550,-173309.1000,-213281.8230,-221792.1976
7282.0000,26.8881,33.0765,0.0000,182840.1000,-182840.1000,9.5078,0.0000,0.0000,0.0000,42494.1529,4.3027,32.1211,42494.1529,468.4698,25000.0000,225334.2529,0.0000,-225334.2529,31.0137,26.8881,28.9509,-16.2492,-233988.7038,14.2618,956.9496,9.5695,14.2618,0.0000,53.5480,26.8881,26.6144,26.8881,False,0.0000,14.2618,157.1582,9.5078,468.4698,53.5480,679.1761,-182840.1000,-225334.2529,-233988.7038
7283.0000,27.1397,33.3129,0.0000,191893.6000,-191893.6000,10.0033,0.0000,0.0000,0.0000,44913.1903,4.2725,33.7950,44913.1903,492.8830,25000.0000,236806.7903,0.0000,-236806.7903,31.2551,27.1397,29.1974,-17.0538,-245574.8751,15.0050,1039.7275,10.3973,15.0050,0.0000,62.3635,27.1397,26.8881,27.1397,False,0.0000,15.0050,180.9820,10.0033,492.8830,62.3635,736.2284,-191893.6000,-236806.7903,-245574.8751
7284.0000,27.3664,33.5255,0.0000,199526.7000,-199526.7000,10.4250,0.0000,0.0000,0.0000,46996.9817,4.2455,35.2197,46996.9817,513.6616,25000.0000,246523.6817,0.0000,-246523.6817,31.4725,27.3664,29.4194,-17.7322,-255343.2967,15.6376,1142.5305,11.4253,15.6376,0.0000,70.5879,27.3664,27.1397,27.3664,False,0.0000,15.6376,202.9936,10.4250,513.6616,70.5879,787.2430,-199526.7000,-246523.6817,-255343.2967
7285.0000,27.5849,33.7313,0.0000,207194.1000,-207194.1000,10.8481,0.0000,0.0000,0.0000,49102.4847,4.2196,36.6490,49102.4847,534.5069,25000.0000,256296.5847,0.0000,-256296.5847,31.6825,27.5849,29.6337,-18.4136,-265155.6135,16.2722,1293.6666,12.9367,16.2722,0.0000,79.5351,27.5849,27.3664,27.5849,False,0.0000,16.2722,226.7360,10.8481,534.5069,79.5351,840.7780,-207194.1000,-256296.5847,-265155.6135
7286.0000,27.7936,33.9276,0.0000,214433.3000,-214433.3000,11.2497,0.0000,0.0000,0.0000,51115.9848,4.1950,38.0057,51115.9848,554.2941,25000.0000,265549.2848,0.0000,-265549.2848,31.8829,27.7936,29.8382,-19.0569,-274419.9435,16.8745,1494.1156,14.9412,16.8745,0.0000,88.6991,27.7936,27.5849,27.7936,False,0.0000,16.8745,250.8604,11.2497,554.2941,88.6991,893.8536,-214433.3000,-265549.2848,-274419.9435
7287.0000,27.9780,34.1002,0.0000,219847.8000,-219847.8000,11.5560,0.0000,0.0000,0.0000,52678.1487,4.1734,39.0405,52678.1487,569.3865,25000.0000,272525.9487,0.0000,-272525.9487,32.0594,27.9780,30.0187,-19.5381,-281349.1228,17.3340,1685.4880,16.8549,17.3340,0.0000,96.1436,27.9780,27.7936,27.9780,False,0.0000,17.3340,270.3292,11.5560,569.3865,96.1436,935.8593,-219847.8000,-272525.9487,-281349.1228
7288.0000,28.0869,34.1986,0.0000,219080.0000,-219080.0000,11.5354,0.0000,0.0000,0.0000,52654.6515,4.1607,38.9708,52654.6515,568.3697,25000.0000,271734.6515,0.0000,-271734.6515,32.1613,28.0869,30.1241,-19.4699,-280366.5346,17.3030,1683.5702,16.8357,17.3030,0.0000,95.6294,28.0869,27.9780,28.0869,False,0.0000,17.3030,268.9881,11.5354,568.3697,95.6294,932.9872,-219080.0000,-271734.6515,-280366.5346
7289.0000,28.2854,34.3909,0.0000,229027.9000,-229027.9000,12.0714,0.0000,0.0000,0.0000,55352.8355,4.1376,40.7817,55352.8355,594.7810,25000.0000,284380.7355,0.0000,-284380.7355,32.3558,28.2854,30.3206,-20.3540,-293097.3099,18.1071,2046.9948,20.4699,18.1071,0.0000,109.5898,28.2854,28.0869,28.2854,False,0.0000,18.1071,305.2346,12.0714,594.7810,109.5898,1009.6054,-229027.9000,-284380.7355,-293097.3099
7290.0000,27.3489,33.4425,21.9000,132329.3000,-132307.4000,6.9877,3.7950,5.7708,0.0030,31153.8932,4.2476,23.6069,31157.6881,344.2951,25000.0000,163483.1932,18.1050,-163465.0881,31.4113,27.3489,29.3801,-11.7591,-169330.5880,10.4815,670.0895,6.7009,10.4815,0.0000,21.2565,27.3489,28.2854,27.3489,False,0.0000,10.4815,66.8867,6.9877,344.2951,21.2565,432.4383,-132307.4000,-163465.0881,-169330.5880
7291.0000,27.0863,33.2300,127.8000,131795.8000,-131668.0000,6.8994,22.1950,5.7581,0.0180,30801.1189,4.2789,23.3086,30823.3139,339.9444,25000.0000,162596.9189,105.6050,-162491.3139,31.1821,27.0863,29.1342,-11.7059,-168564.8065,10.3490,666.0910,6.6609,10.3490,0.0000,20.4608,27.0863,27.3489,27.0863,False,0.0000,10.3490,64.5720,6.8994,339.9444,20.4608,424.9772,-131668.0000,-162491.3139,-168564.8065
7292.0000,26.4353,32.5587,847.4000,82863.2000,-82015.8000,4.3274,148.0084,5.7254,0.1201,19016.2634,4.3575,14.6196,19164.2718,213.2194,25000.0000,101879.4634,699.3916,-101180.0718,30.5176,26.4353,28.4764,-7.3180,-105379.3088,6.4911,425.4312,4.2543,6.4911,0.0000,5.0487,26.4353,27.0863,26.4353,False,0.0000,6.4911,17.7969,4.3274,213.2194,5.0487,236.0650,-82015.8000,-101180.0718,-105379.3088
7293.0000,26.1526,32.3041,987.3000,79969.6000,-78982.3000,4.1518,172.8874,5.7107,0.1413,18208.0173,4.3920,14.0264,18380.9048,204.5675,25000.0000,98177.6173,814.4126,-97363.2048,30.2536,26.1526,28.2031,-7.0532,-101566.5413,6.2277,411.2799,4.1128,6.2277,0.0000,4.4587,26.1526,26.4353,26.1526,False,0.0000,6.2277,15.8772,4.1518,204.5675,4.4587,224.9035,-78982.3000,-97363.2048,-101566.5413
7294.0000,25.8582,31.9598,1943.0000,65748.3000,-63805.3000,3.4049,341.1747,5.6950,0.2792,14847.6696,4.4282,11.5029,15188.8442,167.7646,25000.0000,80595.9696,1601.8253,-78994.1442,29.9259,25.8582,27.8921,-5.7373,-82617.5272,5.1073,340.2296,3.4023,5.1073,0.0000,2.4592,25.8582,26.1526,25.8582,False,0.0000,5.1073,9.1992,3.4049,167.7646,2.4592,179.4230,-63805.3000,-78994.1442,-82617.5272
7295.0000,25.6464,31.6846,2973.6000,59096.1000,-56122.5000,3.0524,523.1900,5.6836,0.4293,13266.9316,4.4544,10.3122,13790.1215,150.3977,25000.0000,72363.0316,2450.4100,-69912.6215,29.6719,25.6464,27.6591,-5.0900,-73296.3010,4.5786,307.0080,3.0701,4.5786,0.0000,1.7718,25.6464,25.8582,25.6464,False,0.0000,4.5786,6.8137,3.0524,150.3977,1.7718,158.9832,-56122.5000,-69912.6215,-73296.3010
7296.0000,25.4770,31.4404,3908.1000,53655.0000,-49746.9000,2.7662,688.7326,5.6743,0.5660,11988.7734,4.4754,9.3452,12677.5060,136.2956,25000.0000,65643.7734,3219.3674,-62424.4060,29.4526,25.4770,27.4648,-4.5556,-65600.3271,4.1493,279.7469,2.7975,4.1493,0.0000,1.3187,25.4770,25.6464,25.4770,False,-0.0000,4.1493,5.2009,2.7662,136.2956,1.3187,142.8152,-49746.9000,-62424.4060,-65600.3271
7297.0000,25.3357,31.1761,5162.6000,48136.6000,-42974.0000,2.4780,911.0684,5.6665,0.7496,10713.5490,4.4931,8.3716,11624.6174,122.0961,25000.0000,58850.1490,4251.5316,-54598.6174,29.2293,25.3357,27.2825,-3.9968,-57554.5129,3.7170,251.8951,2.5190,3.7170,0.0000,0.9480,25.3357,25.4770,25.3357,False,0.0000,3.7170,3.8473,2.4780,122.0961,0.9480,126.8914,-42974.0000,-54598.6174,-57554.5129
7298.0000,25.3903,31.0636,6589.0000,43143.9000,-36554.9000,2.2182,1162.1716,5.6696,0.9588,9616.9425,4.4862,7.4941,10779.1142,109.2973,25000.0000,52760.8425,5426.8284,-47334.0142,28.8352,25.3903,27.1127,-3.4755,-50046.6717,3.3274,248.7630,2.4876,3.6532,0.3258,0.9000,25.3903,25.3357,25.3903,False,0.0000,3.3274,2.8416,2.2182,109.2973,0.9000,113.0390,-36554.9000,-47334.0142,-50046.6717
7299.0000,25.4684,30.9170,8158.6000,38732.8000,-30574.2000,1.9924,1437.9260,5.6739,1.1862,8652.4745,4.4765,6.7311,10090.4005,98.1694,25000.0000,47385.2745,6720.6740,-40664.6005,28.4400,25.4684,26.9542,-2.9980,-43170.8453,2.9886,249.8845,2.4988,3.6532,0.6646,0.9000,25.4684,25.3903,25.4684,False,0.0000,2.9886,2.1191,1.9924,98.1694,0.9000,101.1885,-30574.2000,-40664.6005,-43170.8453
7300.0000,25.1141,30.9215,6408.2000,55245.1000,-48836.9000,2.8437,1133.3604,5.6542,0.9306,12220.1838,4.5208,9.6072,13353.5442,140.1160,25000.0000,67465.2838,5274.8396,-62190.4442,28.9857,25.1141,27.0499,-4.5608,-65674.8895,4.2656,290.9823,2.9098,4.2656,0.0000,1.4327,25.1141,25.4684,25.1141,False,-0.0000,4.2656,5.6105,2.8437,140.1160,1.4327,147.1592,-48836.9000,-62190.4442,-65674.8895
7301.0000,25.1630,31.0048,6987.0000,62536.2000,-55549.2000,3.2091,1235.1269,5.6569,1.0202,13851.7966,4.5147,10.8416,15086.9236,158.1192,25000.0000,76387.9966,5751.8731,-70636.1236,29.0575,25.1630,27.1103,-5.1772,-74551.7938,4.8137,327.8078,3.2781,4.8137,0.0000,2.0590,25.1630,25.1141,25.1630,False,0.0000,4.8137,7.8179,3.2091,158.1192,2.0590,167.9961,-55549.2000,-70636.1236,-74551.7938
7302.0000,25.6981,31.8604,3307.9000,119697.6000,-116389.7000,6.1450,581.7208,5.6864,0.4826,26910.5816,4.4480,20.7602,27492.3024,302.7772,25000.0000,146608.1816,2726.1792,-143882.0024,29.8063,25.6981,27.7522,-10.4575,-150588.6387,9.2175,616.4483,6.1645,9.2175,0.0000,14.4567,25.6981,25.1630,25.6981,False,0.0000,9.2175,46.8669,6.1450,302.7772,14.4567,364.1007,-116389.7000,-143882.0024,-150588.6387
7303.0000,26.2989,32.4909,1948.5000,157965.2000,-156016.7000,8.1476,340.7483,5.7183,0.2820,36113.6934,4.3741,27.5258,36454.4417,401.4494,25000.0000,194078.8934,1607.7517,-192471.1417,30.4269,26.2989,28.3629,-13.9325,-200627.3313,12.2214,807.2139,8.0721,12.2214,0.0000,33.6970,26.2989,25.6981,26.2989,False,0.0000,12.2214,102.3805,8.1476,401.4494,33.6970,537.5269,-156016.7000,-192471.1417,-200627.3313
7304.0000,26.6616,32.8384,1294.4000,169158.9000,-167864.5000,8.7716,225.6270,5.7369,0.1856,39066.3672,4.3300,29.6337,39291.9941,432.1922,25000.0000,208225.2672,1068.7730,-207156.4941,30.7795,26.6616,28.7205,-14.9629,-215465.3010,13.1574,867.2286,8.6723,13.1574,0.0000,42.0465,26.6616,26.2989,26.6616,False,-0.0000,13.1574,125.6429,8.7716,432.1922,42.0465,599.8816,-167864.5000,-207156.4941,-215465.3010
7305.0000,26.9407,33.1131,630.9000,177627.2000,-176996.3000,9.2407,109.7049,5.7509,0.0900,41343.3873,4.2964,31.2186,41453.0922,455.3068,25000.0000,218970.5873,521.1951,-218449.3922,31.0556,26.9407,28.9982,-15.7516,-226822.8244,13.8610,919.0709,9.1907,13.8610,0.0000,49.1599,26.9407,26.6616,26.9407,False,0.0000,13.8610,145.1977,9.2407,455.3068,49.1599,649.6643,-176996.3000,-218449.3922,-226822.8244
7306.0000,27.1763,33.3419,230.9000,185145.5000,-184914.6000,9.6562,40.0697,5.7625,0.0328,43378.2649,4.2682,32.6221,43418.3346,475.7772,25000.0000,228523.7649,190.8303,-228332.9346,31.2867,27.1763,29.2315,-16.4415,-236757.9763,14.4842,976.5372,9.7654,14.4842,0.0000,56.0931,27.1763,26.9407,27.1763,False,0.0000,14.4842,164.0630,9.6562,475.7772,56.0931,695.9333,-184914.6000,-228332.9346,-236757.9763
7307.0000,27.3922,33.5488,22.2000,192574.8000,-192552.6000,10.0652,3.8456,5.7729,0.0031,45392.2600,4.2425,34.0040,45396.1056,495.9304,25000.0000,237967.0600,18.3544,-237948.7056,31.4966,27.3922,29.4444,-17.1131,-246429.2301,15.0978,1052.9433,10.5294,15.0978,0.0000,63.5274,27.3922,27.1763,27.3922,False,0.0000,15.0978,184.1089,10.0652,495.9304,63.5274,743.5667,-192552.6000,-237948.7056,-246429.2301
7308.0000,27.5972,33.7421,0.0000,199941.0000,-199941.0000,10.4708,0.0000,0.0000,0.0000,47399.8719,4.2182,35.3744,47399.8719,515.9177,25000.0000,247340.8719,0.0000,-247340.8719,31.6938,27.5972,29.6455,-17.7690,-255873.4950,15.7062,1161.0100,11.6101,15.7062,0.0000,71.5221,27.5972,27.3922,27.5972,False,0.0000,15.7062,205.4821,10.4708,515.9177,71.5221,792.9219,-199941.0000,-247340.8719,-255873.4950
7309.0000,27.8001,33.9334,0.0000,207526.0000,-207526.0000,10.8885,0.0000,0.0000,0.0000,49478.4228,4.1943,36.7856,49478.4228,536.4998,25000.0000,257004.4228,0.0000,-257004.4228,31.8889,27.8001,29.8445,-18.4431,-265580.3609,16.3328,1321.6047,13.2160,16.3328,0.0000,80.4281,27.8001,27.5972,27.8001,False,0.0000,16.3328,229.0949,10.8885,536.4998,80.4281,846.0228,-207526.0000,-257004.4228,-265580.3609
7310.0000,27.9875,34.1094,0.0000,213895.9000,-213895.9000,11.2438,0.0000,0.0000,0.0000,51265.7496,4.1723,37.9859,51265.7496,554.0048,25000.0000,265161.6496,0.0000,-265161.6496,32.0687,27.9875,30.0281,-19.0092,-273732.2085,16.8657,1506.7712,15.0677,16.8657,0.0000,88.5604,27.9875,27.8001,27.9875,False,0.0000,16.8657,250.4964,11.2438,554.0048,88.5604,893.0615,-213895.9000,-265161.6496,-273732.2085
7311.0000,28.1576,34.2688,0.0000,219142.4000,-219142.4000,11.5397,0.0000,0.0000,0.0000,52774.1614,4.1525,38.9854,52774.1614,568.5822,25000.0000,271916.5614,0.0000,-271916.5614,32.2317,28.1576,30.1946,-19.4754,-280446.3907,17.3095,1693.3209,16.9332,17.3095,0.0000,95.7367,28.1576,27.9875,28.1576,False,0.0000,17.3095,269.2680,11.5397,568.5822,95.7367,933.5869,-219142.4000,-271916.5614,-280446.3907
7312.0000,28.3100,34.4115,0.0000,223376.4000,-223376.4000,11.7813,0.0000,0.0000,0.0000,54024.1791,4.1347,39.8017,54024.1791,580.4872,25000.0000,277400.5791,0.0000,-277400.5791,32.3777,28.3100,30.3438,-19.8517,-285864.8310,17.6719,1861.1205,18.6112,17.6719,0.0000,101.8771,28.3100,28.1576,28.3100,False,0.0000,17.6719,285.2520,11.7813,580.4872,101.8771,967.6163,-223376.4000,-277400.5791,-285864.8310
7313.0000,28.4457,34.5384,5.8000,226758.4000,-226752.6000,11.9767,0.9964,5.8210,0.0008,55051.3075,4.1190,40.4620,55052.3039,590.1172,25000.0000,281809.7075,4.8036,-281804.9039,32.5075,28.4457,30.4766,-20.1520,-290188.3808,17.9651,2001.6713,20.0167,17.9651,0.0000,107.0320,28.4457,28.3100,28.4457,False,0.0000,17.9651,298.6189,11.9767,590.1172,107.0320,995.7680,-226752.6000,-281804.9039,-290188.3808
7314.0000,27.5272,33.5694,1531.7000,133273.5000,-131741.8000,7.0481,265.0332,5.7793,0.2127,31533.2123,4.2264,23.8112,31798.2455,347.2741,25000.0000,164806.7123,1266.6668,-163540.0455,31.5554,27.5272,29.5413,-11.7608,-169355.0698,10.5722,672.9218,6.7292,10.5722,0.0000,21.8130,27.5272,28.4457,27.5272,False,-0.0000,10.5722,68.5021,7.0481,347.2741,21.8130,437.5892,-131741.8000,-163540.0455,-169355.0698
7315.0000,27.2067,33.2831,2065.1000,127602.7000,-125537.6000,6.6908,358.2800,5.7639,0.2907,29921.8043,4.2645,22.6040,30280.0843,329.6683,25000.0000,157524.5043,1706.8200,-155817.6843,31.2576,27.2067,29.2322,-11.2278,-161679.6462,10.0362,644.2234,6.4422,10.0362,0.0000,18.6608,27.2067,27.5272,27.2067,False,-0.0000,10.0362,59.3105,6.6908,329.6683,18.6608,407.6396,-125537.6000,-155817.6843,-161679.6462
7316.0000,26.6132,32.5476,4902.7000,83674.1000,-78771.4000,4.3745,854.9553,5.7345,0.6935,19298.0263,4.3359,14.7789,20152.9816,215.5424,25000.0000,102972.1263,4047.7447,-98924.3816,30.5695,26.6132,28.5913,-7.1693,-103237.2418,6.5618,428.6996,4.2870,6.5618,0.0000,5.2155,26.6132,27.2067,26.6132,False,0.0000,6.5618,18.3365,4.3745,215.5424,5.2155,239.0944,-78771.4000,-98924.3816,-103237.2418
7317.0000,26.3342,32.2323,6131.8000,80051.1000,-73919.3000,4.1627,1071.9687,5.7201,0.8751,18319.1586,4.3698,14.0631,19391.1273,205.1035,25000.0000,98370.2586,5059.8313,-93310.4273,30.2663,26.3342,28.3002,-6.7803,-97636.9727,6.2440,411.2446,4.1124,6.2440,0.0000,4.4938,26.3342,26.6132,26.3342,False,0.0000,6.2440,15.9921,4.1627,205.1035,4.4938,225.5894,-73919.3000,-93310.4273,-97636.9727
7318.0000,26.0752,31.7168,9638.7000,65147.4000,-55508.7000,3.3792,1689.0513,5.7066,1.3814,14801.2228,4.4015,11.4163,16490.2742,166.5007,25000.0000,79948.6228,7949.6487,-71998.9742,29.8363,26.0752,27.9558,-5.2649,-75814.2323,5.0688,337.0655,3.3707,5.0688,0.0000,2.4041,26.0752,26.3342,26.0752,False,0.0000,5.0688,9.0100,3.3792,166.5007,2.4041,177.9147,-55508.7000,-71998.9742,-75814.2323
7319.0000,25.8801,31.3236,11771.5000,57880.6000,-46109.1000,2.9954,2066.5521,5.6962,1.6937,13078.9144,4.4255,10.1195,15145.4665,147.5876,25000.0000,70959.5144,9704.9479,-61254.5665,29.5091,25.8801,27.6946,-4.5029,-64842.2258,4.4931,300.9718,3.0097,4.4931,0.0000,1.6744,25.8801,26.0752,25.8801,False,0.0000,4.4931,6.4700,2.9954,147.5876,1.6744,155.7320,-46109.1000,-61254.5665,-64842.2258
7320.0000,25.7306,30.9805,13440.6000,52386.7000,-38946.1000,2.7064,2362.9071,5.6882,1.9396,11788.3083,4.4440,9.1432,14151.2155,133.3482,25000.0000,64175.0083,11077.6929,-53097.3155,29.2306,25.7306,27.4806,-3.9238,-56502.6722,4.0596,273.5755,2.7358,4.0596,0.0000,1.2350,25.7306,25.8801,25.7306,False,0.0000,4.0596,4.8983,2.7064,133.3482,1.2350,139.4815,-38946.1000,-53097.3155,-56502.6722
7321.0000,25.6206,30.6269,15288.0000,47460.7000,-32172.7000,2.4487,2690.5095,5.6822,2.2113,10647.1839,4.4576,8.2725,13337.6934,120.6501,25000.0000,58107.8839,12597.4905,-45510.3934,28.9582,25.6206,27.2894,-3.3854,-48750.0786,3.6730,248.8632,2.4886,3.6730,0.0000,0.9147,25.6206,25.7306,25.6206,False,-0.0000,3.6730,3.7239,2.4487,120.6501,0.9147,125.2887,-32172.7000,-45510.3934,-48750.0786
7322.0000,25.7142,30.3621,17694.6000,42427.0000,-24732.4000,2.1868,3111.2626,5.6873,2.5636,9542.7577,4.4460,7.3880,12654.0203,107.7496,25000.0000,51969.7577,14583.3374,-37386.4203,28.4965,25.7142,27.1053,-2.8070,-40421.1805,3.2803,248.8152,2.4882,3.6532,0.3729,0.9000,25.7142,25.6206,25.7142,False,0.0000,3.2803,2.7330,2.1868,107.7496,0.9000,111.3826,-24732.4000,-37386.4203,-40421.1805
7323.0000,25.8179,30.0046,20151.5000,37545.5000,-17394.0000,1.9368,3539.7812,5.6929,2.9154,8469.2271,4.4332,6.5433,12009.0082,95.4308,25000.0000,46014.7271,16611.7188,-29403.0082,28.0376,25.8179,26.9277,-2.2394,-32247.6188,2.9052,250.0728,2.5007,3.6532,0.7480,0.9000,25.8179,25.7142,25.8179,False,0.0000,2.9052,1.9616,1.9368,95.4308,0.9000,98.2924,-17394.0000,-29403.0082,-32247.6188
7324.0000,25.3342,30.4348,16184.8000,54605.1000,-38420.3000,2.8194,2856.2505,5.6664,2.3378,12152.7018,4.4932,9.5251,15008.9523,138.9187,25000.0000,66757.8018,13328.5495,-53429.2523,28.7346,25.3342,27.0344,-3.9715,-57189.8965,4.2291,288.6228,2.8862,4.2291,0.0000,1.3963,25.3342,25.8179,25.3342,False,0.0000,4.2291,5.4800,2.8194,138.9187,1.3963,145.7950,-38420.3000,-53429.2523,-57189.8965
7325.0000,25.3463,30.5695,16515.6000,61147.8000,-44632.2000,3.1439,2914.2829,5.6671,2.4034,13613.4156,4.4917,10.6212,16527.6985,154.9050,25000.0000,74761.2156,13601.3171,-61159.8985,28.8285,25.3463,27.0874,-4.5350,-65303.4996,4.7158,321.3528,3.2135,4.7158,0.0000,1.9360,25.3463,25.3342,25.3463,False,0.0000,4.7158,7.3892,3.1439,154.9050,1.9360,164.2301,-44632.2000,-61159.8985,-65303.4996
7326.0000,25.7565,31.7222,8990.9000,117805.5000,-108814.6000,6.0575,1580.2455,5.6896,1.3081,26528.2559,4.4408,20.4647,28108.5014,298.4668,25000.0000,144333.7559,7410.6545,-136923.1014,29.7336,25.7565,27.7451,-9.9799,-143711.1207,9.0863,607.7946,6.0779,9.0863,0.0000,13.8480,25.7565,25.3463,25.7565,False,0.0000,9.0863,45.0445,6.0575,298.4668,13.8480,357.3593,-108814.6000,-136923.1014,-143711.1207
7327.0000,26.3331,32.3953,7061.9000,155356.1000,-148294.2000,8.0172,1234.5825,5.7201,1.0210,35551.0885,4.3699,27.0850,36785.6710,395.0215,25000.0000,190907.1885,5827.3175,-185079.8710,30.3746,26.3331,28.3538,-13.4221,-193278.8667,12.0258,790.8628,7.9086,12.0258,0.0000,32.1041,26.3331,25.7565,26.3331,False,-0.0000,12.0258,97.8981,8.0172,395.0215,32.1041,525.0238,-148294.2000,-185079.8710,-193278.8667
7328.0000,26.7014,32.7975,4764.0000,167786.6000,-163022.6000,8.7031,830.1220,5.7389,0.6828,38792.5818,4.3252,29.4023,39622.7037,428.8169,25000.0000,206579.1818,3933.8780,-202645.3037,30.7655,26.7014,28.7334,-14.6520,-210988.5495,13.0546,859.2214,8.5922,13.0546,0.0000,41.0690,26.7014,26.3331,26.7014,False,0.0000,13.0546,122.9382,8.7031,428.8169,41.0690,592.8241,-163022.6000,-202645.3037,-210988.5495
7329.0000,26.9733,33.0829,3426.5000,175312.6000,-171886.1000,9.1236,595.6542,5.7525,0.4884,40841.9044,4.2925,30.8228,41437.5585,449.5351,25000.0000,216154.5044,2830.8458,-213323.6585,31.0464,26.9733,29.0098,-15.3937,-221668.6611,13.6853,903.7404,9.0374,13.6853,0.0000,47.3140,26.9733,26.7014,26.9733,False,0.0000,13.6853,140.1440,9.1236,449.5351,47.3140,636.9931,-171886.1000,-213323.6585,-221668.6611
