Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7330.0000,27.2289,33.3479,2418.0000,184831.0000,-182413.0000,9.6426,419.4273,5.7650,0.3432,43368.3294,4.2619,32.5764,43787.7567,475.1096,25000.0000,228199.3294,1998.5727,-226200.7567,31.3082,27.2289,29.2686,-16.2945,-234640.5636,14.4639,973.9534,9.7395,14.4639,0.0000,55.8573,27.2289,26.9733,27.2289,False,0.0000,14.4639,163.4243,9.6426,475.1096,55.8573,694.3913,-182413.0000,-226200.7567,-234640.5636
7331.0000,27.4242,33.5423,1809.3000,189690.1000,-187880.8000,9.9192,313.3320,5.7744,0.2559,44752.4038,4.2387,33.5107,45065.7358,488.7360,25000.0000,234442.5038,1495.9680,-232946.5358,31.5029,27.4242,29.4636,-16.7595,-241336.2619,14.8787,1022.4892,10.2249,14.8787,0.0000,60.8026,27.4242,27.2289,27.4242,False,0.0000,14.8787,176.7820,9.9192,488.7360,60.8026,726.3206,-187880.8000,-232946.5358,-241336.2619
7332.0000,27.5984,33.7161,1313.0000,194674.0000,-193361.0000,10.1980,227.0594,5.7826,0.1851,46152.7463,4.2180,34.4527,46379.8058,502.4746,25000.0000,240826.7463,1085.9406,-239740.8058,31.6768,27.5984,29.6376,-17.2294,-248103.5382,15.2970,1085.3191,10.8532,15.2970,0.0000,66.0756,27.5984,27.4242,27.5984,False,0.0000,15.2970,190.9409,10.1980,502.4746,66.0756,759.4912,-193361.0000,-239740.8058,-248103.5382
7333.0000,27.7442,33.8613,854.4000,198043.4000,-197189.0000,10.3911,147.5792,5.7894,0.1202,47143.7900,4.2008,35.1052,47291.3692,511.9908,25000.0000,245187.1900,706.8208,-244480.3692,31.8223,27.7442,29.7832,-17.5538,-252775.1050,15.5867,1140.2604,11.4026,15.5867,0.0000,69.9013,27.7442,27.5984,27.7442,False,0.0000,15.5867,201.1633,10.3911,511.9908,69.9013,783.0554,-197189.0000,-244480.3692,-252775.1050
7334.0000,27.8892,34.0045,520.1000,202517.9000,-201997.8000,10.6402,89.7325,5.7961,0.0730,48405.0832,4.1838,35.9467,48494.8157,524.2641,25000.0000,250922.9832,430.3675,-250492.6157,31.9661,27.8892,29.9276,-17.9697,-258763.4529,15.9603,1227.0041,12.2700,15.9603,0.0000,75.0497,27.8892,27.7442,27.8892,False,0.0000,15.9603,214.8584,10.6402,524.2641,75.0497,814.1722,-201997.8000,-250492.6157,-258763.4529
7335.0000,28.0481,34.1599,279.6000,208647.3000,-208367.7000,10.9770,48.1791,5.8033,0.0392,50092.7917,4.1652,37.0844,50140.9708,540.8572,25000.0000,258740.0917,231.4209,-258508.6708,32.1226,28.0481,30.0854,-18.5275,-266796.1010,16.4655,1376.2029,13.7620,16.4655,0.0000,82.4037,28.0481,27.8892,28.0481,False,0.0000,16.4655,234.3074,10.9770,540.8572,82.4037,857.5683,-208367.7000,-258508.6708,-266796.1010
7336.0000,28.2285,34.3337,145.7000,216482.0000,-216336.3000,11.4060,25.0713,5.8114,0.0204,52237.2572,4.1442,38.5338,52262.3285,561.9965,25000.0000,268719.2572,120.6287,-268598.6285,32.2986,28.2285,30.2636,-19.2311,-276927.5119,17.1090,1619.8040,16.1980,17.1090,0.0000,92.4485,28.2285,28.0481,28.2285,False,0.0000,17.1090,260.6794,11.4060,561.9965,92.4485,915.1244,-216336.3000,-268598.6285,-276927.5119
7337.0000,28.3512,34.4367,696.8000,218393.4000,-217696.6000,11.5261,119.7903,5.8168,0.0971,52880.1137,4.1300,38.9396,52999.9040,567.9144,25000.0000,271273.5137,577.0097,-270696.5040,32.4082,28.3512,30.3797,-19.3709,-278941.4920,17.2892,1703.7587,17.0376,17.2892,0.0000,95.3998,28.3512,28.2285,28.3512,False,0.0000,17.2892,268.3890,11.5261,567.9144,95.3998,931.7031,-217696.6000,-270696.5040,-278941.4920
7338.0000,27.4718,33.4535,3746.0000,128494.9000,-124748.9000,6.7894,648.4725,5.7767,0.5210,30355.4508,4.2330,22.9370,31003.9233,334.5251,25000.0000,158850.3508,3097.5275,-155752.8233,31.4596,27.4718,29.4657,-11.2155,-161503.4196,10.1840,649.5547,6.4955,10.1840,0.0000,19.4978,27.4718,28.3512,27.4718,False,0.0000,10.1840,61.7615,6.7894,334.5251,19.4978,415.7843,-124748.9000,-155752.8233,-161503.4196
7339.0000,27.1782,33.1575,5334.6000,124583.1000,-119248.5000,6.5291,925.7373,5.7625,0.7516,29190.4233,4.2679,22.0579,30116.1606,321.7031,25000.0000,153773.5233,4408.8627,-149364.6606,31.1644,27.1782,29.1713,-10.7814,-155251.6717,9.7937,629.7080,6.2971,9.7937,0.0000,17.3406,27.1782,27.4718,27.1782,False,0.0000,9.7937,55.4279,6.5291,321.7031,17.3406,394.4716,-119248.5000,-149364.6606,-155251.6717
7340.0000,26.6354,32.3244,10125.5000,81633.8000,-71508.3000,4.2668,1765.3847,5.7356,1.4329,18839.1262,4.3332,14.4148,20604.5109,210.2319,25000.0000,100472.9262,8360.1153,-92112.8109,30.4281,26.6354,28.5317,-6.7035,-96530.9142,6.4002,418.8280,4.1883,6.4002,0.0000,4.8394,26.6354,27.1782,26.6354,False,0.0000,6.4002,17.1182,4.2668,210.2319,4.8394,232.1895,-71508.3000,-92112.8109,-96530.9142
7341.0000,26.3753,31.9239,13069.4000,77570.6000,-64501.2000,4.0345,2283.9581,5.7223,1.8646,17771.9028,4.3648,13.6301,20055.8610,198.7877,25000.0000,95342.5028,10785.4419,-84557.0610,30.0744,26.3753,28.2249,-6.1821,-89022.7050,6.0518,399.4177,3.9942,6.0518,0.0000,4.0914,26.3753,26.6354,26.3753,False,-0.0000,6.0518,14.6721,4.0345,198.7877,4.0914,217.5511,-64501.2000,-84557.0610,-89022.7050
7342.0000,26.1579,31.2791,17762.1000,62464.7000,-44702.6000,3.2413,3110.1940,5.7109,2.5441,14224.4855,4.3914,10.9502,17334.6795,159.7031,25000.0000,76689.1855,14651.9060,-62037.2795,29.5721,26.1579,27.8650,-4.5841,-66011.3993,4.8619,324.1266,3.2413,4.8619,0.0000,2.1215,26.1579,26.3753,26.1579,False,0.0000,4.8619,8.0349,3.2413,159.7031,2.1215,169.8595,-44702.6000,-62037.2795,-66011.3993
7343.0000,26.0064,30.7448,21338.5000,55063.4000,-33724.9000,2.8517,3741.6716,5.7029,3.0664,12486.1944,4.4099,9.6340,16227.8660,140.5074,25000.0000,67549.5944,17596.8284,-49952.7660,29.1653,26.0064,27.5858,-3.7316,-53735.3220,4.2775,287.4104,2.8741,4.2775,0.0000,1.4448,26.0064,26.1579,26.0064,False,0.0000,4.2775,5.6536,2.8517,140.5074,1.4448,147.6057,-33724.9000,-49952.7660,-53735.3220
7344.0000,25.9163,30.2104,24920.5000,49277.4000,-24356.9000,2.5486,4373.4483,5.6981,3.5894,11146.1247,4.4210,8.6101,15519.5730,125.5739,25000.0000,60423.5247,20547.0517,-39876.4730,28.7790,25.9163,27.3476,-3.0224,-43522.0257,3.8229,258.5938,2.5859,3.8229,0.0000,1.0313,25.9163,26.0064,25.9163,False,0.0000,3.8229,4.1549,2.5486,125.5739,1.0313,130.7602,-24356.9000,-39876.4730,-43522.0257
7345.0000,25.9718,29.6941,28806.4000,43877.6000,-15071.2000,2.2675,5052.7821,5.7011,4.1548,9940.1210,4.4142,7.6605,14992.9031,111.7244,25000.0000,53817.7210,23753.6179,-30064.1031,28.2822,25.9718,27.1270,-2.3309,-33564.6751,3.4013,248.6624,2.4866,3.6532,0.2519,0.9000,25.9718,25.9163,25.9718,False,0.0000,3.4013,3.0175,2.2675,111.7244,0.9000,115.6419,-15071.2000,-30064.1031,-33564.6751
7346.0000,26.0793,29.1343,32455.9000,39056.0000,-6600.1000,2.0193,5687.2410,5.7068,4.6772,8874.3739,4.4010,6.8221,14561.6149,99.4962,25000.0000,47930.3739,26768.6590,-21161.7149,27.7680,26.0793,26.9236,-1.7037,-24532.6373,3.0290,250.1020,2.5010,3.6532,0.6242,0.9000,26.0793,25.9718,26.0793,False,0.0000,3.0290,2.1982,2.0193,99.4962,0.9000,102.5944,-6600.1000,-21161.7149,-24532.6373
7347.0000,26.1454,28.5313,35590.1000,35383.3000,206.8000,1.8312,6232.6459,5.7103,5.1205,8054.6819,4.3929,6.1864,14287.3278,90.2259,25000.0000,43437.9819,29357.4541,-14080.5278,27.3413,26.1454,26.7433,-1.2066,-17374.9519,2.7468,251.3891,2.5139,3.6532,0.9064,0.9000,26.1454,26.0793,26.1454,False,0.0000,2.7468,1.6833,1.8312,90.2259,0.9000,92.8091,206.8000,-14080.5278,-17374.9519
7348.0000,25.5380,29.4370,31462.0000,51737.9000,-20275.9000,2.6791,5541.3458,5.6777,4.5220,11580.0498,4.4678,9.0512,17121.3956,132.0069,25000.0000,63317.9498,25920.6542,-37397.2956,28.1373,25.5380,26.8377,-2.8848,-41541.5651,4.0187,275.8003,2.7580,4.0187,0.0000,1.1981,25.5380,26.1454,25.5380,False,0.0000,4.0187,4.7644,2.6791,132.0069,1.1981,137.9694,-20275.9000,-37397.2956,-41541.5651
7349.0000,25.5007,29.6353,32013.5000,57992.4000,-25978.9000,2.9870,5640.5132,5.6756,4.6441,12966.4673,4.4725,10.0911,18606.9806,147.1735,25000.0000,70958.8673,26372.9868,-44585.8806,28.2571,25.5007,26.8789,-3.4106,-49113.2920,4.4804,307.1272,3.0713,4.4804,0.0000,1.6603,25.5007,25.5380,25.5007,False,0.0000,4.4804,6.4203,2.9870,147.1735,1.6603,155.2540,-25978.9000,-44585.8806,-49113.2920
7350.0000,25.6878,31.3394,17893.5000,114513.9000,-96620.4000,5.8962,3147.0252,5.6858,2.5972,25737.7825,4.4493,19.9197,28884.8078,290.5191,25000.0000,140251.6825,14746.4748,-125505.2078,29.4556,25.6878,27.5717,-9.2026,-132518.0704,8.8444,594.4984,5.9450,8.8444,0.0000,12.7709,25.6878,25.5007,25.6878,False,0.0000,8.8444,41.8049,5.8962,290.5191,12.7709,345.0949,-96620.4000,-125505.2078,-132518.0704
7351.0000,26.2349,32.1507,12875.1000,151953.9000,-139078.8000,7.8369,2252.8750,5.7150,1.8635,34677.4498,4.3819,26.4759,36930.3248,386.1373,25000.0000,186631.3498,10622.2250,-176009.1248,30.1788,26.2349,28.2069,-12.8032,-184366.7143,11.7553,776.2422,7.7624,11.7553,0.0000,29.9864,26.2349,25.6878,26.2349,False,0.0000,11.7553,91.9135,7.8369,386.1373,29.9864,508.0372,-139078.8000,-176009.1248,-184366.7143
7352.0000,26.6080,32.5907,9810.6000,164591.1000,-154780.5000,8.5298,1710.8970,5.7342,1.4082,37954.6011,4.3365,28.8170,39665.4981,420.2818,25000.0000,202545.7011,8099.7030,-194445.9981,30.5965,26.6080,28.6022,-14.0932,-202942.0212,12.7948,842.7952,8.4280,12.7948,0.0000,38.6652,26.6080,26.2349,26.6080,False,0.0000,12.7948,116.2666,8.5298,420.2818,38.6652,575.2136,-154780.5000,-194445.9981,-202942.0212
7353.0000,26.9232,32.9599,7057.5000,175903.8000,-168846.3000,9.1466,1227.3879,5.7500,1.0073,40922.2199,4.2985,30.9008,42149.6077,450.6718,25000.0000,216826.0199,5830.1121,-210995.9077,30.9476,26.9232,28.9354,-15.2485,-219578.1332,13.7199,907.9952,9.0800,13.7199,0.0000,47.6738,26.9232,26.6080,26.9232,False,-0.0000,13.7199,141.1301,9.1466,450.6718,47.6738,639.4757,-168846.3000,-210995.9077,-219578.1332
7354.0000,27.1826,33.2432,5386.7000,184095.6000,-178708.9000,9.5999,934.7436,5.7628,0.7652,43139.8276,4.2674,32.4320,44074.5712,473.0041,25000.0000,227235.4276,4451.9564,-222783.4712,31.2230,27.1826,29.2028,-16.0675,-231371.6437,14.3998,967.7873,9.6779,14.3998,0.0000,55.1180,27.1826,26.9232,27.1826,False,0.0000,14.3998,161.4202,9.5999,473.0041,55.1180,689.5423,-178708.9000,-222783.4712,-231371.6437
7355.0000,27.3495,33.4189,4298.1000,185658.7000,-181360.6000,9.7042,744.7994,5.7708,0.6082,43709.8063,4.2475,32.7846,44454.6057,478.1469,25000.0000,229368.5063,3553.3006,-225815.2057,31.3957,27.3495,29.3726,-16.2657,-234225.5982,14.5564,983.3160,9.8332,14.5564,0.0000,56.9355,27.3495,27.1826,27.3495,False,0.0000,14.5564,166.3434,9.7042,478.1469,56.9355,701.4258,-181360.6000,-225815.2057,-234225.5982
7356.0000,27.5500,33.6351,3197.6000,193662.2000,-190464.6000,10.1380,553.1846,5.7803,0.4514,45850.6803,4.2238,34.2501,46403.8649,499.5208,25000.0000,239512.8803,2644.4154,-236868.4649,31.6067,27.5500,29.5783,-17.0369,-245330.9534,15.2071,1070.2270,10.7023,15.2071,0.0000,64.9172,27.5500,27.3495,27.5500,False,0.0000,15.2071,187.8374,10.1380,499.5208,64.9172,752.2754,-190464.6000,-236868.4649,-245330.9534
7357.0000,27.7852,33.8808,2199.0000,204513.6000,-202314.6000,10.7258,379.7054,5.7913,0.3095,48739.9326,4.1960,36.2359,49119.6380,528.4822,25000.0000,253253.5326,1819.2946,-251434.2380,31.8489,27.7852,29.8171,-18.0556,-260000.9932,16.0887,1254.3515,12.5435,16.0887,0.0000,76.8758,27.7852,27.5500,27.7852,False,-0.0000,16.0887,219.6999,10.7258,528.4822,76.8758,825.0580,-202314.6000,-251434.2380,-260000.9932
7358.0000,28.0004,34.1015,1226.0000,212468.2000,-211242.2000,11.1672,211.3362,5.8012,0.1719,50941.9923,4.1708,37.7272,51153.3285,550.2313,25000.0000,263410.1923,1014.6638,-262395.5285,32.0678,28.0004,30.0341,-18.8155,-270943.7944,16.7509,1466.7141,14.6671,16.7509,0.0000,86.7630,28.0004,27.7852,28.0004,False,0.0000,16.7509,245.7787,11.1672,550.2313,86.7630,882.7731,-211242.2000,-262395.5285,-270943.7944
7359.0000,28.1836,34.2825,671.7000,217780.1000,-217108.4000,11.4693,115.6226,5.8094,0.0939,52484.4219,4.1494,38.7477,52600.0445,565.1155,25000.0000,270264.5219,556.0774,-269708.4445,32.2496,28.1836,30.2166,-19.3178,-278176.3056,17.2040,1652.8889,16.5289,17.2040,0.0000,93.9962,28.1836,28.0004,28.1836,False,0.0000,17.2040,264.7246,11.4693,565.1155,93.9962,923.8363,-217108.4000,-269708.4445,-278176.3056
7360.0000,28.2587,34.3519,389.2000,214165.1000,-213775.9000,11.2982,66.9562,5.8128,0.0543,51721.9207,4.1407,38.1697,51788.8769,556.6853,25000.0000,265887.0207,322.2438,-265564.7769,32.3208,28.2587,30.2897,-19.0119,-273771.5392,16.9473,1559.8347,15.5983,16.9473,0.0000,89.8521,28.2587,28.1836,28.2587,False,0.0000,16.9473,253.8828,11.2982,556.6853,89.8521,900.4203,-213775.9000,-265564.7769,-273771.5392
7361.0000,28.3916,34.4768,617.4000,219509.1000,-218891.7000,11.5883,106.1080,5.8186,0.0860,53210.4663,4.1253,39.1496,53316.5743,570.9769,25000.0000,272719.5663,511.2920,-272208.2743,32.4484,28.3916,30.4200,-19.4744,-280431.5620,17.3824,1746.4676,17.4647,17.3824,0.0000,96.9515,28.3916,28.2587,28.3916,False,0.0000,17.3824,272.4357,11.5883,570.9769,96.9515,940.3641,-218891.7000,-272208.2743,-280431.5620
7362.0000,27.5056,33.5070,3006.8000,129303.5000,-126296.7000,6.8347,520.3647,5.7783,0.4180,30575.4031,4.2290,23.0901,31095.7678,336.7579,25000.0000,159878.9031,2486.4353,-157392.4678,31.5066,27.5056,29.5061,-11.3276,-163117.8375,10.2520,653.1702,6.5317,10.2520,0.0000,19.8908,27.5056,28.3916,27.5056,False,0.0000,10.2520,62.9097,6.8347,336.7579,19.8908,419.5583,-126296.7000,-157392.4678,-163117.8375
7363.0000,27.2113,33.2268,4105.4000,125593.9000,-121488.5000,6.5842,712.2300,5.7641,0.5782,29454.5215,4.2640,22.2438,30166.7515,324.4140,25000.0000,155048.4215,3393.1700,-151655.2515,31.2216,27.2113,29.2164,-10.9381,-157509.0693,9.8762,634.2288,6.3423,9.8762,0.0000,17.7827,27.2113,27.5056,27.2113,False,0.0000,9.8762,56.7304,6.5842,324.4140,17.7827,398.9271,-121488.5000,-151655.2515,-157509.0693
7364.0000,26.6556,32.4602,7709.6000,82958.1000,-75248.5000,4.3373,1343.9318,5.7366,1.0905,19155.5472,4.3308,14.6530,20499.4790,213.7069,25000.0000,102113.6472,6365.6682,-95747.9790,30.5253,26.6556,28.5905,-6.9528,-100120.0184,6.5059,425.0595,4.2506,6.5059,0.0000,5.0834,26.6556,27.2113,26.6556,False,0.0000,6.5059,17.9093,4.3373,213.7069,5.0834,236.6996,-75248.5000,-95747.9790,-100120.0184
7365.0000,26.3924,32.1195,9621.7000,79442.0000,-69820.3000,4.1326,1681.1922,5.7231,1.3723,18209.3249,4.3627,13.9614,19890.5172,203.6205,25000.0000,97651.3249,7940.5078,-89710.8172,30.2105,26.3924,28.3014,-6.5362,-94121.0051,6.1989,408.2575,4.0826,6.1989,0.0000,4.3971,26.3924,26.6556,26.3924,False,0.0000,6.1989,15.6756,4.1326,203.6205,4.3971,223.6931,-69820.3000,-89710.8172,-94121.0051
7366.0000,26.1583,31.5513,13748.9000,64662.4000,-50913.5000,3.3558,2407.4626,5.7110,1.9687,14725.1089,4.3913,11.3372,17132.5714,165.3472,25000.0000,79387.5089,11341.4374,-68046.0714,29.7536,26.1583,27.9559,-4.9980,-71970.6960,5.0337,334.7285,3.3473,5.0337,0.0000,2.3544,26.1583,26.3924,26.1583,False,0.0000,5.0337,8.8394,3.3558,165.3472,2.3544,176.5411,-50913.5000,-68046.0714,-71970.6960
7367.0000,25.9792,31.1322,16083.7000,57726.9000,-41643.2000,2.9896,2820.9639,5.7015,2.3112,13080.2713,4.4133,10.1001,15901.2352,147.3045,25000.0000,70807.1713,13262.7361,-57544.4352,29.4146,25.9792,27.6969,-4.2545,-61264.2782,4.4844,300.3749,3.0037,4.4844,0.0000,1.6647,25.9792,26.1583,25.9792,False,0.0000,4.4844,6.4360,2.9896,147.3045,1.6647,155.4052,-41643.2000,-57544.4352,-61264.2782
7368.0000,25.8465,30.7553,18062.2000,52383.6000,-34321.4000,2.7086,3171.9230,5.6944,2.6026,11825.7036,4.4296,9.1506,14997.6266,133.4574,25000.0000,64209.3036,14890.2770,-49319.0266,29.1190,25.8465,27.4827,-3.6719,-52874.8498,4.0629,273.7829,2.7378,4.0629,0.0000,1.2380,25.8465,25.9792,25.8465,False,0.0000,4.0629,4.9093,2.7086,133.4574,1.2380,139.6047,-34321.4000,-49319.0266,-52874.8498
7369.0000,25.7434,30.3969,19676.5000,47619.9000,-27943.4000,2.4594,3458.7821,5.6889,2.8410,10719.4686,4.4424,8.3087,14178.2507,121.1785,25000.0000,58339.3686,16217.7179,-42121.6507,28.8457,25.7434,27.2945,-3.1606,-45512.7354,3.6891,249.9169,2.4992,3.6891,0.0000,0.9268,25.7434,25.8465,25.7434,False,0.0000,3.6891,3.7687,2.4594,121.1785,0.9268,125.8740,-27943.4000,-42121.6507,-45512.7354
7370.0000,25.7943,30.1637,21037.3000,43052.2000,-22014.9000,2.2215,3696.2025,5.6916,3.0422,9705.0129,4.4361,7.5049,13401.2154,109.4555,25000.0000,52757.2129,17341.0975,-35416.1154,28.4513,25.7943,27.1228,-2.6806,-38600.2236,3.3322,248.6920,2.4869,3.6532,0.3210,0.9000,25.7943,25.7434,25.7943,False,0.0000,3.3322,2.8529,2.2215,109.4555,0.9000,113.2084,-22014.9000,-35416.1154,-38600.2236
7371.0000,25.8580,29.9033,22153.5000,38662.0000,-16508.5000,1.9958,3889.9768,5.6950,3.2012,8730.8395,4.4282,6.7426,12620.8163,98.3381,25000.0000,47392.8395,18263.5232,-29129.3163,28.0680,25.8580,26.9630,-2.2296,-32106.6605,2.9937,249.8220,2.4982,3.6532,0.6595,0.9000,25.8580,25.7943,25.8580,False,0.0000,2.9937,2.1291,1.9958,98.3381,0.9000,101.3671,-16508.5000,-29129.3163,-32106.6605
7372.0000,25.8220,29.7357,22425.9000,36953.4000,-14527.5000,1.9087,3939.1460,5.6931,3.2374,8336.6197,4.4327,6.4483,12275.7657,94.0451,25000.0000,45290.0197,18486.7540,-26803.2657,27.8668,25.8220,26.8444,-2.0630,-29706.4959,2.8630,250.6665,2.5067,3.6532,0.7902,0.9000,25.8220,25.8580,25.8220,False,-0.0000,2.8630,1.8848,1.9087,94.0451,0.9000,96.8299,-14527.5000,-26803.2657,-29706.4959
7373.0000,25.8484,29.4859,23159.3000,34081.7000,-10922.4000,1.7598,4066.9556,5.6945,3.3451,7694.4313,4.4294,5.9453,11761.3869,86.7091,25000.0000,41776.1313,19092.3444,-22683.7869,27.6007,25.8484,26.7245,-1.7678,-25456.3839,2.6397,251.5240,2.5152,3.6532,1.0135,0.9000,25.8484,25.8220,25.8484,False,0.0000,2.6397,1.5104,1.7598,86.7091,0.9000,89.1194,-10922.4000,-22683.7869,-25456.3839
7374.0000,25.4988,29.7464,21345.9000,41089.3000,-19743.4000,2.1221,3761.0372,5.6755,3.0819,9186.6507,4.4727,7.1694,12947.6879,104.5619,25000.0000,50275.9507,17584.8628,-32691.0879,27.9662,25.4988,26.7325,-2.4893,-35846.2349,3.1832,251.4667,2.5147,3.6532,0.4700,0.9000,25.4988,25.8484,25.4988,False,0.0000,3.1832,2.5176,2.1221,104.5619,0.9000,107.9795,-19743.4000,-32691.0879,-35846.2349
7375.0000,25.2094,30.5618,15229.8000,64971.0000,-49741.2000,3.3453,2691.0130,5.6595,2.2107,14409.6591,4.5089,11.3015,17100.6721,164.8273,25000.0000,79380.6591,12538.7870,-66841.8721,28.7777,25.2094,26.9935,-4.9448,-71204.4328,5.0179,342.8484,3.4285,5.0179,0.0000,2.3323,25.2094,25.4988,25.2094,False,0.0000,5.0179,8.7633,3.3453,164.8273,2.3323,175.9228,-49741.2000,-66841.8721,-71204.4328
7376.0000,25.3121,30.8669,13913.3000,75118.2000,-61204.9000,3.8580,2455.9130,5.6652,2.0286,16707.7673,4.4960,13.0337,19163.6803,190.0894,25000.0000,91825.9673,11457.3870,-80368.5803,29.0153,25.3121,27.1637,-5.9182,-85222.5456,5.7869,393.4918,3.9349,5.7869,0.0000,3.5774,25.3121,25.2094,25.3121,False,0.0000,5.7869,12.9715,3.8580,190.0894,3.5774,206.6384,-61204.9000,-80368.5803,-85222.5456
7377.0000,25.5298,31.4730,8166.2000,98786.6000,-90620.4000,5.0781,1438.4120,5.6772,1.1888,22105.5095,4.4689,17.1557,23543.9216,250.2067,25000.0000,120892.1095,6727.7880,-114164.3216,29.4919,25.5298,27.5108,-8.3346,-120018.4363,7.6171,512.8837,5.1288,7.6171,0.0000,8.1582,25.5298,25.3121,25.5298,False,0.0000,7.6171,27.6682,5.0781,250.2067,8.1582,286.0331,-90620.4000,-114164.3216,-120018.4363
7378.0000,25.7510,31.7681,6640.3000,109928.0000,-103287.7000,5.6616,1167.1632,5.6893,0.9634,24750.5844,4.4414,19.1269,25917.7476,278.9559,25000.0000,134678.5844,5473.1368,-129205.4476,29.7624,25.7510,27.7567,-9.4079,-135473.0648,8.4923,567.8770,5.6788,8.4923,0.0000,11.3059,25.7510,25.5298,25.7510,False,0.0000,8.4923,37.3650,5.6616,278.9559,11.3059,327.6268,-103287.7000,-129205.4476,-135473.0648
7379.0000,25.8952,31.9555,5247.3000,113991.1000,-108743.8000,5.8822,921.0623,5.6970,0.7587,25768.6644,4.4236,19.8724,26689.7267,289.8294,25000.0000,139759.7644,4326.2377,-135433.5267,29.9354,25.8952,27.9153,-9.8448,-141765.0657,8.8234,587.3978,5.8740,8.8234,0.0000,12.6802,25.8952,25.7510,25.8952,False,0.0000,8.8234,41.5311,5.8822,289.8294,12.6802,344.0408,-108743.8000,-135433.5267,-141765.0657
7380.0000,26.0096,32.0958,4369.2000,117324.6000,-112955.4000,6.0620,766.1092,5.7031,0.6304,26606.9608,4.4095,20.4796,27373.0699,298.6848,25000.0000,143931.5608,3603.0908,-140328.4699,30.0671,26.0096,28.0383,-10.1889,-146719.6250,9.0930,603.2666,6.0327,9.0930,0.0000,13.8784,26.0096,25.8952,26.0096,False,0.0000,9.0930,45.1356,6.0620,298.6848,13.8784,357.6988,-112955.4000,-140328.4699,-146719.6250
7381.0000,26.0975,32.1964,3859.3000,119474.5000,-115615.2000,6.1793,676.1503,5.7078,0.5558,27161.0272,4.3987,20.8760,27837.1775,304.4664,25000.0000,146635.5272,3183.1497,-143452.3775,30.1634,26.0975,28.1305,-10.4077,-149870.7679,9.2690,613.3649,6.1336,9.2690,0.0000,14.7000,26.0975,26.0096,26.0975,False,0.0000,9.2690,47.5938,6.1793,304.4664,14.7000,366.7602,-115615.2000,-143452.3775,-149870.7679
7382.0000,26.1730,32.2863,3318.1000,121702.1000,-118384.0000,6.2994,580.9278,5.7117,0.4773,27725.7661,4.3895,21.2819,28306.6939,310.3853,25000.0000,149427.8661,2737.1722,-146690.6939,30.2486,26.1730,28.2108,-10.6351,-153145.8896,9.4492,623.8913,6.2389,9.4492,0.0000,15.5741,26.1730,26.0975,26.1730,False,0.0000,9.4492,50.1977,6.2994,310.3853,15.5741,376.1572,-118384.0000,-146690.6939,-153145.8896
7383.0000,25.9192,31.9737,3854.0000,92578.6000,-88724.6000,4.7952,676.3429,5.6983,0.5537,20942.2081,4.4207,16.2000,21618.5510,236.2683,25000.0000,113520.8081,3177.6571,-110343.1510,29.9555,25.9192,27.9374,-8.0177,-115455.0301,7.1928,478.5495,4.7855,7.1928,0.0000,6.8693,25.9192,26.1730,25.9192,False,-0.0000,7.1928,23.6198,4.7952,236.2683,6.8693,266.7574,-88724.6000,-110343.1510,-115455.0301
7384.0000,25.8668,31.9250,4159.8000,94072.8000,-89913.0000,4.8616,730.3673,5.6955,0.5999,21249.1569,4.4271,16.4244,21979.5242,239.5414,25000.0000,115321.9569,3429.4327,-111892.5242,29.9056,25.8668,27.8862,-8.1339,-117127.4434,7.2924,485.8738,4.8587,7.2924,0.0000,7.1588,25.8668,25.9192,25.8668,False,0.0000,7.2924,24.5337,4.8616,239.5414,7.1588,271.2338,-89913.0000,-111892.5242,-117127.4434
7385.0000,25.8269,31.8598,4779.6000,92605.3000,-87825.7000,4.7836,839.5054,5.6934,0.6899,20894.4618,4.4321,16.1607,21733.9672,235.6954,25000.0000,113499.7618,3940.0946,-109559.6672,29.8488,25.8269,27.8379,-7.9697,-114763.4246,7.1753,478.7202,4.7872,7.1753,0.0000,6.8195,25.8269,25.8668,25.8269,False,0.0000,7.1753,23.4621,4.7836,235.6954,6.8195,265.9769,-87825.7000,-109559.6672,-114763.4246
7386.0000,25.7168,31.6528,6412.7000,82722.5000,-76309.8000,4.2716,1127.5246,5.6874,0.9262,18607.4506,4.4457,14.4309,19734.9752,210.4679,25000.0000,101329.9506,5285.1754,-96044.7752,29.6742,25.7168,27.6955,-7.0025,-100835.4263,6.4073,429.1915,4.2919,6.4073,0.0000,4.8558,25.7168,25.8269,25.7168,False,0.0000,6.4073,17.1712,4.2716,210.4679,4.8558,232.4949,-76309.8000,-96044.7752,-100835.4263
7387.0000,25.6507,31.5486,7166.3000,80511.9000,-73345.6000,4.1534,1260.8219,5.6838,1.0368,18076.9196,4.4539,14.0317,19337.7416,204.6448,25000.0000,98588.8196,5905.4781,-92683.3416,29.5827,25.6507,27.6167,-6.7650,-97415.5146,6.2301,418.2415,4.1824,6.2301,0.0000,4.4638,25.6507,25.7168,25.6507,False,0.0000,6.2301,15.8938,4.1534,204.6448,4.4638,225.0024,-73345.6000,-92683.3416,-97415.5146
7388.0000,25.5654,30.6963,12630.3000,43483.7000,-30853.4000,2.2419,2223.9647,5.6792,1.8291,9740.0109,4.4644,7.5740,11963.9757,110.4625,25000.0000,53223.7109,10406.3353,-42817.3757,28.7141,25.5654,27.1398,-3.1767,-45744.4690,3.3628,248.5725,2.4857,3.6532,0.2904,0.9000,25.5654,25.6507,25.5654,False,0.0000,3.3628,2.9252,2.2419,110.4625,0.9000,114.2877,-30853.4000,-42817.3757,-45744.4690
7389.0000,25.5245,30.4218,14426.1000,40926.8000,-26500.7000,2.1085,2541.1749,5.6769,2.0919,9156.8464,4.4695,7.1233,11698.0213,103.8893,25000.0000,50083.6464,11884.9251,-38198.7213,28.3510,25.5245,26.9377,-2.8517,-41064.1794,3.1627,250.0017,2.5000,3.6532,0.4905,0.9000,25.5245,25.5654,25.5245,False,0.0000,3.1627,2.4736,2.1085,103.8893,0.9000,107.2629,-26500.7000,-38198.7213,-41064.1794
7390.0000,25.6494,30.1440,15898.5000,34701.6000,-18803.1000,1.7871,2797.1806,5.6838,2.3068,7791.0790,4.4540,6.0376,10588.2596,88.0555,25000.0000,42492.6790,13101.3194,-29391.3596,27.8481,25.6494,26.7488,-2.2183,-31942.9833,2.6807,251.3503,2.5135,3.6532,0.9725,0.9000,25.6494,25.5245,25.6494,False,-0.0000,2.6807,1.5751,1.7871,88.0555,0.9000,90.5306,-18803.1000,-29391.3596,-31942.9833
7391.0000,25.6870,29.8423,16981.3000,31124.9000,-14143.6000,1.6047,2986.6152,5.6858,2.4592,6995.3738,4.4494,5.4213,9981.9891,79.0662,25000.0000,38120.2738,13994.6848,-24125.5891,27.5122,25.6870,26.5996,-1.8414,-26516.6822,2.4070,252.4227,2.5242,3.6532,1.2462,0.9000,25.6870,25.6494,25.6870,False,0.0000,2.4070,1.1747,1.6047,79.0662,0.9000,81.1409,-14143.6000,-24125.5891,-26516.6822
7392.0000,25.7979,29.2200,19847.8000,26930.7000,-7082.9000,1.3889,3487.0914,5.6918,2.8727,6071.4440,4.4356,4.6923,9558.5355,68.4344,25000.0000,33002.1440,16360.7086,-16641.4355,27.0990,25.7979,26.4484,-1.3126,-18901.5166,2.0834,253.5170,2.5352,3.6532,1.5698,0.9000,25.7979,25.6870,25.7979,False,0.0000,2.0834,0.7932,1.3889,68.4344,0.9000,70.1276,-7082.9000,-16641.4355,-18901.5166
7393.0000,25.8522,28.6502,21215.5000,23585.3000,-2369.8000,1.2176,3725.4764,5.6947,3.0655,5325.2793,4.4289,4.1134,9050.7558,59.9919,25000.0000,28910.5793,17490.0236,-11420.5558,26.7847,25.8522,26.3185,-0.9408,-13547.8268,1.8264,254.4639,2.5446,3.6532,1.8268,0.9000,25.8522,25.7979,25.8522,False,0.0000,1.8264,0.5549,1.2176,59.9919,0.9000,61.4467,-2369.8000,-11420.5558,-13547.8268
7394.0000,25.8983,27.9717,22378.8000,20550.2000,1828.6000,1.0614,3928.0515,5.6972,3.2309,4645.9532,4.4232,3.5858,8574.0047,52.2968,25000.0000,25196.1532,18450.7485,-6745.4047,26.5007,25.8983,26.1995,-0.6077,-8751.5144,1.5921,255.3354,2.5534,3.6532,2.0611,0.9000,25.8983,25.8522,25.8983,False,-0.0000,1.5921,0.3826,1.0614,52.2968,0.9000,53.5794,1828.6000,-6745.4047,-8751.5144
7395.0000,25.9373,27.0541,23272.2000,17708.2000,5564.0000,0.9938,4083.3740,5.6993,3.3575,4007.7915,4.4184,3.0911,8091.1655,48.9672,25000.0000,21715.9915,19188.8260,-2527.1655,26.2411,25.9373,26.0892,-0.3065,-4413.9528,1.4907,256.1476,2.5615,3.6532,2.1625,0.9000,25.9373,25.8983,25.9373,False,-0.0000,1.4907,0.3202,0.9938,48.9672,0.9000,50.1874,5564.0000,-2527.1655,-4413.9528
7396.0000,25.8799,26.8788,23374.6000,17418.7000,5955.9000,0.9976,4103.5500,5.6962,3.3703,3935.9670,4.4255,3.0417,8039.5170,49.1535,25000.0000,21354.6670,19271.0500,-2083.6170,26.1527,25.8799,26.0163,-0.2752,-3963.1735,1.4964,256.6869,2.5669,3.6532,2.1568,0.9000,25.8799,25.9373,25.8799,False,0.0000,1.4964,0.3235,0.9976,49.1535,0.9000,50.3770,5955.9000,-2083.6170,-3963.1735
7397.0000,25.9037,26.1172,24019.1000,15397.6000,8621.5000,1.0260,4215.7535,5.6975,3.4662,3481.5839,4.4226,2.6874,7697.3373,50.5530,25000.0000,18879.1839,19803.3465,924.1627,25.9636,25.9037,25.9337,-0.0605,-871.3203,1.5390,257.2998,2.5730,3.6532,2.1142,0.9000,25.9037,25.8799,25.9037,False,0.0000,1.5390,0.3491,1.0260,50.5530,0.9000,51.8020,8621.5000,924.1627,-871.3203
7398.0000,25.6012,27.6362,27270.3000,24818.2000,2452.1000,1.2824,4800.1475,5.6811,3.9340,5564.6311,4.4600,4.3325,10364.7785,63.1869,25000.0000,30382.8311,22470.1525,-7912.6785,26.3156,25.6012,25.9584,-0.7207,-10377.9788,1.9236,257.1158,2.5712,3.6532,1.7296,0.9000,25.6012,25.9037,25.6012,False,0.0000,1.9236,0.6387,1.2824,63.1869,0.9000,64.7256,2452.1000,-7912.6785,-10377.9788
7399.0000,25.2808,28.6304,24134.6000,31898.6000,-7764.0000,1.6439,4261.4406,5.6635,3.4977,7088.7036,4.4999,5.5537,11350.1442,80.9974,25000.0000,38987.3036,19873.1594,-19114.1442,26.7881,25.2808,26.0344,-1.5207,-21897.8275,2.4658,256.5525,2.5655,3.6532,1.1874,0.9000,25.2808,25.6012,25.2808,False,0.0000,2.4658,1.2544,1.6439,80.9974,0.9000,83.1518,-7764.0000,-19114.1442,-21897.8275
7400.0000,24.8929,29.4356,17862.1000,39860.4000,-21998.3000,2.0484,3166.1178,5.6416,2.6015,8763.1415,4.5486,6.9204,11929.2593,100.9309,25000.0000,48623.5415,14695.9822,-33927.5593,27.4401,24.8929,26.1665,-2.5698,-37005.2481,3.0727,255.5779,2.5558,3.6532,0.5805,0.9000,24.8929,25.2808,24.8929,False,0.0000,3.0727,2.2859,2.0484,100.9309,0.9000,104.1168,-21998.3000,-33927.5593,-37005.2481
7401.0000,24.6208,29.6827,14982.6000,47231.4000,-32248.8000,2.4191,2663.0941,5.6260,2.1952,10305.5993,4.5831,8.1726,12968.6933,119.1936,25000.0000,57536.9993,12319.5059,-45217.4933,27.9727,24.6208,26.2968,-3.3817,-48696.1011,3.6286,254.6224,2.5462,3.6532,0.0245,0.9000,24.6208,24.8929,24.6208,False,-0.0000,3.6286,3.6021,2.4191,119.1936,0.9000,123.6957,-32248.8000,-45217.4933,-48696.1011
7402.0000,24.6277,29.8318,13833.7000,48809.3000,-34975.6000,2.4941,2458.7084,5.6264,2.0355,10651.9119,4.5822,8.4259,13110.6202,122.8877,25000.0000,59461.2119,11374.9916,-48086.2202,28.0971,24.6277,26.3624,-3.5845,-51616.2778,3.7411,260.2590,2.6026,3.7411,0.0000,0.9665,24.6277,24.6208,24.6277,False,0.0000,3.7411,3.9160,2.4941,122.8877,0.9665,127.7703,-34975.6000,-48086.2202,-51616.2778
7403.0000,24.6374,29.9549,12702.8000,50018.0000,-37315.2000,2.5560,2257.4844,5.6270,1.8689,10918.6303,4.5810,8.6351,13176.1147,125.9383,25000.0000,60936.6303,10445.3156,-50491.3147,28.1824,24.6374,26.4099,-3.7535,-54049.8586,3.8340,266.3566,2.6636,3.8340,0.0000,1.0403,24.6374,24.6277,24.6374,False,0.0000,3.8340,4.1880,2.5560,125.9383,1.0403,131.1666,-37315.2000,-50491.3147,-54049.8586
7404.0000,24.6469,30.0297,12018.8000,50730.5000,-38711.7000,2.5926,2135.7193,5.6275,1.7680,11077.0690,4.5798,8.7588,13212.7883,127.7429,25000.0000,61807.5690,9883.0807,-51924.4883,28.2354,24.6469,26.4411,-3.8540,-55498.0100,3.8889,269.9315,2.6993,3.8889,0.0000,1.0857,24.6469,24.6374,24.6469,False,-0.0000,3.8889,4.3545,2.5926,127.7429,1.0857,133.1831,-38711.7000,-51924.4883,-55498.0100
7405.0000,24.6532,30.0811,11530.8000,51224.0000,-39693.2000,2.6180,2048.8691,5.6279,1.6959,11186.7901,4.5790,8.8447,13235.6592,128.9960,25000.0000,62410.7901,9481.9309,-52928.8592,28.2718,24.6532,26.4625,-3.9245,-56512.2112,3.9271,272.4125,2.7241,3.9271,0.0000,1.1180,24.6532,24.6469,24.6532,False,-0.0000,3.9271,4.4725,2.6180,128.9960,1.1180,134.5865,-39693.2000,-52928.8592,-56512.2112
7406.0000,24.6576,30.1198,11167.8000,51668.9000,-40501.1000,2.6409,1984.2797,5.6281,1.6424,11285.3207,4.5784,8.9220,13269.6004,130.1235,25000.0000,62954.2207,9183.5203,-53770.7004,28.2991,24.6576,26.4783,-3.9838,-57366.2026,3.9614,274.6691,2.7467,3.9614,0.0000,1.1475,24.6576,24.6532,24.6576,False,0.0000,3.9614,4.5804,2.6409,130.1235,1.1475,135.8515,-40501.1000,-53770.7004,-57366.2026
7407.0000,24.6674,30.1164,11362.3000,51759.1000,-40396.8000,2.6456,2018.6338,5.6287,1.6709,11308.1125,4.5772,8.9380,13326.7463,130.3555,25000.0000,63067.2125,9343.6662,-53723.5463,28.3001,24.6674,26.4838,-3.9812,-57329.1257,3.9685,275.1160,2.7512,3.9685,0.0000,1.1537,24.6674,24.6576,24.6674,False,0.0000,3.9685,4.6029,2.6456,130.3555,1.1537,136.1121,-40396.8000,-53723.5463,-57329.1257
7408.0000,24.6838,30.0597,12244.0000,51373.2000,-39129.2000,2.6261,2174.9129,5.6297,1.8002,11228.8844,4.5751,8.8721,13403.7973,129.3946,25000.0000,62602.0844,10069.0871,-52532.9973,28.2678,24.6838,26.4758,-3.8989,-56143.9199,3.9392,273.1506,2.7315,3.9392,0.0000,1.1284,24.6838,24.6674,24.6838,False,0.0000,3.9392,4.5105,2.6261,129.3946,1.1284,135.0334,-39129.2000,-52532.9973,-56143.9199
7409.0000,25.1891,29.0645,24779.6000,39506.8000,-14727.2000,2.0198,4379.2845,5.6584,3.6424,8757.1072,4.5114,6.8237,13136.3918,99.5204,25000.0000,48263.9072,20400.3155,-27863.5918,27.3318,25.1891,26.2604,-2.1617,-31128.6307,3.0297,254.8885,2.5489,3.6532,0.6235,0.9000,25.1891,24.6838,25.1891,False,0.0000,3.0297,2.1997,2.0198,99.5204,0.9000,102.6201,-14727.2000,-27863.5918,-31128.6307
7410.0000,25.3880,28.5626,25829.2000,32073.4000,-6244.2000,1.6470,4555.8731,5.6694,3.7671,7148.8202,4.4865,5.5640,11704.6933,81.1486,25000.0000,39222.2202,21273.3269,-17948.8933,26.8192,25.3880,26.1036,-1.4439,-20792.7695,2.4704,256.0415,2.5604,3.6532,1.1828,0.9000,25.3880,25.1891,25.3880,False,0.0000,2.4704,1.2608,1.6470,81.1486,0.9000,83.3094,-6244.2000,-17948.8933,-20792.7695
7411.0000,25.4285,28.1151,28055.0000,30127.0000,-2072.0000,1.5497,4946.5155,5.6717,4.0792,6722.5698,4.4815,5.2354,11669.0853,76.3562,25000.0000,36849.5698,23108.4845,-13741.0853,26.5682,25.4285,25.9984,-1.1498,-16556.5958,2.3245,256.8195,2.5682,3.6532,1.3287,0.9000,25.4285,25.3880,25.4285,False,0.0000,2.3245,1.0683,1.5497,76.3562,0.9000,78.3245,-2072.0000,-13741.0853,-16556.5958
7412.0000,25.9130,25.1871,34847.0000,17970.0000,16877.0000,1.4988,6115.6942,5.6980,5.0636,4064.2946,4.4214,3.1239,10179.9888,73.8505,25000.0000,22034.2946,28731.3058,6697.0112,25.6152,25.9130,25.7641,0.3005,4326.9576,2.2483,258.5650,2.5856,3.6532,1.4049,0.9000,25.9130,25.4285,25.9130,False,0.0000,2.2483,0.9756,1.4988,73.8505,0.9000,75.7261,16877.0000,6697.0112,4326.9576
7413.0000,25.7779,25.2930,33779.8000,18524.1000,15255.7000,1.4422,5935.9516,5.6907,4.8723,4173.8724,4.4381,3.2340,10109.8240,71.0604,25000.0000,22697.9724,27843.8484,5145.8760,25.5865,25.7779,25.6822,0.1931,2781.0458,2.1633,259.1799,2.5918,3.6532,1.4899,0.9000,25.7779,25.9130,25.7779,False,0.0000,2.1633,0.8786,1.4422,71.0604,0.9000,72.8390,15255.7000,5145.8760,2781.0458
7414.0000,25.9127,24.2680,36638.2000,14437.5000,22200.7000,1.5675,6430.0716,5.6979,5.2955,3265.3158,4.4215,2.5175,9695.3874,77.2324,25000.0000,17702.8158,30208.1284,12505.3126,25.2070,25.9127,25.5599,0.7120,10252.1595,2.3512,260.1020,2.6010,3.6532,1.3020,0.9000,25.9127,25.7779,25.9127,False,0.0000,2.3512,1.1020,1.5675,77.2324,0.9000,79.2344,22200.7000,12505.3126,10252.1595
7415.0000,25.9504,23.7917,38820.8000,12667.5000,26153.3000,1.6574,6810.7195,5.7000,5.5995,2868.0071,4.4168,2.2115,9678.7266,81.6652,25000.0000,15535.5071,32010.0805,16474.5734,24.9710,25.9504,25.4607,0.9881,14228.7125,2.4862,260.8535,2.6085,3.6532,1.1670,0.9000,25.9504,25.9127,25.9504,False,0.0000,2.4862,1.2828,1.6574,81.6652,0.9000,83.8480,26153.3000,16474.5734,14228.7125
7416.0000,25.9165,23.5724,38121.2000,11508.7000,26612.5000,1.6266,6690.1040,5.6981,5.4954,2603.1859,4.4210,2.0099,9293.2899,80.1475,25000.0000,14111.8859,31431.0960,17319.2101,24.8728,25.9165,25.3946,1.0530,15163.1158,2.4400,261.3560,2.6136,3.6532,1.2132,0.9000,25.9165,25.9504,25.9165,False,0.0000,2.4400,1.2189,1.6266,80.1475,0.9000,82.2664,26612.5000,17319.2101,15163.1158
7417.0000,25.9362,23.2973,39590.0000,10397.2000,29192.8000,1.6902,6946.5915,5.6992,5.7101,2353.0631,4.4186,1.8152,9299.6546,83.2785,25000.0000,12750.2631,32643.4085,19893.1454,24.7153,25.9362,25.3257,1.2318,17737.2571,2.5353,261.8817,2.6188,3.6532,1.1179,0.9000,25.9362,25.9165,25.9362,False,0.0000,2.5353,1.3530,1.6902,83.2785,0.9000,85.5316,29192.8000,19893.1454,17737.2571
7418.0000,25.9581,23.0527,41177.8000,9362.9000,31814.9000,1.7574,7223.7090,5.7004,5.9373,2120.2809,4.4159,1.6349,9343.9899,86.5925,25000.0000,11483.1809,33954.0910,22470.9101,24.5604,25.9581,25.2593,1.4101,20305.9115,2.6362,262.3901,2.6239,3.6532,1.0170,0.9000,25.9581,25.9362,25.9581,False,0.0000,2.6362,1.5048,1.7574,86.5925,0.9000,88.9974,31814.9000,22470.9101,20305.9115
7419.0000,25.9860,22.8309,43024.2000,8364.1000,34660.1000,1.8356,7545.6590,5.7018,6.2015,1895.5666,4.4125,1.4608,9441.2256,90.4451,25000.0000,10259.6666,35478.5410,25218.8744,24.4006,25.9860,25.1933,1.5994,23031.9065,2.7534,262.8967,2.6290,3.6532,0.8997,0.9000,25.9860,25.9581,25.9860,False,-0.0000,2.7534,1.6945,1.8356,90.4451,0.9000,93.0396,34660.1000,25218.8744,23031.9065
7420.0000,26.0123,22.6442,44950.3000,7477.6000,37472.7000,1.9170,7881.5257,5.7032,6.4763,1695.9047,4.4092,1.3063,9577.4304,94.4541,25000.0000,9173.5047,37068.7743,27895.2696,24.2449,26.0123,25.1286,1.7831,25676.6799,2.8755,263.3943,2.6339,3.6532,0.7777,0.9000,26.0123,25.9860,26.0123,False,0.0000,2.8755,1.9073,1.9170,94.4541,0.9000,97.2614,37472.7000,27895.2696,25676.6799
7421.0000,25.5743,23.7213,33085.1000,12150.1000,20935.0000,1.4104,5825.1829,5.6797,4.7649,2722.2009,4.4633,2.1231,8547.3839,69.4939,25000.0000,14872.3009,27259.9171,12387.6161,24.8589,25.5743,25.2166,0.7218,10393.4174,2.1156,262.7177,2.6272,3.6532,1.5376,0.9000,25.5743,26.0123,25.5743,False,0.0000,2.1156,0.8270,1.4104,69.4939,0.9000,71.2209,20935.0000,12387.6161,10393.4174
7422.0000,25.3448,25.0624,27475.8000,15800.0000,11675.8000,1.1791,4848.3531,5.6670,3.9836,3517.4243,4.4919,2.7502,8365.7774,58.0989,25000.0000,19317.4243,22627.4469,3310.0226,25.2536,25.3448,25.2992,0.0920,1324.1527,1.7687,262.0845,2.6208,3.6532,1.8845,0.9000,25.3448,25.5743,25.3448,False,0.0000,1.7687,0.5087,1.1791,58.0989,0.9000,59.5075,11675.8000,3310.0226,1324.1527
7423.0000,24.1482,29.4634,15806.8000,64259.9000,-48453.1000,3.3042,2823.5089,5.5983,2.2999,13838.9740,4.6434,11.1628,16662.4829,162.8039,25000.0000,78098.8740,12983.2911,-65115.5829,27.6917,24.1482,25.9199,-4.8501,-69841.9731,4.9563,349.2169,3.4922,4.9563,0.0000,2.2475,24.1482,25.3448,24.1482,False,0.0000,4.9563,8.4708,3.3042,162.8039,2.2475,173.5221,-48453.1000,-65115.5829,-69841.9731
7424.0000,24.5448,30.6651,5317.8000,101591.3000,-96273.5000,5.1703,945.9586,5.6216,0.7883,22119.9442,4.5927,17.4671,23065.9029,254.7493,25000.0000,123711.2442,4371.8414,-119339.4029,28.6250,24.5448,26.5849,-8.7390,-125841.2037,7.7554,536.0966,5.3610,7.7554,0.0000,8.6107,24.5448,24.1482,24.5448,False,-0.0000,7.7554,29.0774,5.1703,254.7493,8.6107,292.4374,-96273.5000,-119339.4029,-125841.2037
7425.0000,24.9206,31.1022,3534.9000,113539.0000,-110004.1000,5.7979,626.3981,5.6432,0.5207,24980.2359,4.5452,19.5874,25606.6341,285.6722,25000.0000,138519.2359,2908.5019,-135610.7341,29.0417,24.9206,26.9811,-9.8979,-142529.2076,8.6968,594.4212,5.9442,8.6968,0.0000,12.1424,24.9206,24.5448,24.9206,False,0.0000,8.6968,39.9049,5.7979,285.6722,12.1424,337.7195,-110004.1000,-135610.7341,-142529.2076
7426.0000,25.2382,31.4544,2109.9000,124247.4000,-122137.5000,6.3652,372.7005,5.6611,0.3090,27578.4051,4.5052,21.5041,27951.1056,313.6268,25000.0000,151825.8051,1737.1995,-150088.6056,29.3824,25.2382,27.3103,-10.9271,-157350.5895,9.5478,646.5316,6.4653,9.5478,0.0000,16.0671,25.2382,24.9206,25.2382,False,0.0000,9.5478,51.6617,6.3652,313.6268,16.0671,381.3556,-122137.5000,-150088.6056,-157350.5895
7427.0000,25.5228,31.7512,1253.0000,134191.8000,-132938.8000,6.8936,220.7210,5.6769,0.1826,30022.3147,4.4697,23.2893,30243.0357,339.6624,25000.0000,164214.1147,1032.2790,-163181.8357,29.6751,25.5228,27.5990,-11.8576,-170748.7919,10.3404,694.5294,6.9453,10.3404,0.0000,20.4099,25.5228,25.2382,25.5228,False,0.0000,10.3404,64.4238,6.8936,339.6624,20.4099,424.4961,-132938.8000,-163181.8357,-170748.7919
7428.0000,25.7752,32.0062,659.1000,142770.4000,-142111.3000,7.3526,115.8233,5.6906,0.0956,32166.7576,4.4384,24.8398,32282.5808,362.2754,25000.0000,174937.1576,543.2767,-174393.8808,29.9292,25.7752,27.8522,-12.6523,-182192.8969,11.0289,735.5219,7.3552,11.0289,0.0000,24.7637,25.7752,25.5228,25.7752,False,0.0000,11.0289,77.0173,7.3526,362.2754,24.7637,464.0564,-142111.3000,-174393.8808,-182192.8969
7429.0000,26.0063,32.2346,256.6000,150551.9000,-150295.3000,7.7705,44.9944,5.7029,0.0371,34139.0826,4.4100,26.2518,34184.0771,382.8690,25000.0000,184690.9826,211.6056,-184479.3771,30.1585,26.0063,28.0824,-13.3658,-192466.8379,11.6558,772.3469,7.7235,11.6558,0.0000,29.2314,26.0063,25.7752,26.0063,False,0.0000,11.6558,89.7726,7.7705,382.8690,29.2314,501.8729,-150295.3000,-184479.3771,-192466.8379
7430.0000,26.2319,32.4539,7.8000,158711.7000,-158703.9000,8.2084,1.3649,5.7148,0.0011,36216.5771,4.3823,27.7312,36217.9420,404.4457,25000.0000,194928.2771,6.4351,-194921.8420,30.3799,26.2319,28.3059,-14.1045,-203104.3884,12.3127,814.7889,8.1479,12.3127,0.0000,34.4572,26.2319,26.0063,26.2319,False,0.0000,12.3127,104.5142,8.2084,404.4457,34.4572,543.4170,-158703.9000,-194921.8420,-203104.3884
7431.0000,26.4432,32.6529,0.0000,165952.6000,-165952.6000,8.6002,0.0000,0.0000,0.0000,38092.8622,4.3565,29.0546,38092.8622,423.7469,25000.0000,204045.4622,0.0000,-204045.4622,30.5830,26.4432,28.5131,-14.7484,-212377.0101,12.9003,852.3565,8.5236,12.9003,0.0000,39.6295,26.4432,26.2319,26.4432,False,-0.0000,12.9003,118.9463,8.6002,423.7469,39.6295,582.3226,-165952.6000,-204045.4622,-212377.0101
7432.0000,26.6397,32.8377,0.0000,172415.6000,-172415.6000,8.9520,0.0000,0.0000,0.0000,39794.2081,4.3327,30.2432,39794.2081,441.0818,25000.0000,212209.8081,0.0000,-212209.8081,30.7717,26.6397,28.7057,-15.3228,-220648.0020,13.4280,888.4752,8.8848,13.4280,0.0000,44.6947,26.6397,26.4432,26.6397,False,0.0000,13.4280,132.9486,8.9520,441.0818,44.6947,618.7251,-172415.6000,-212209.8081,-220648.0020
7433.0000,26.8188,33.0050,40.5000,177858.6000,-177818.1000,9.2509,7.0498,5.7448,0.0058,41256.4518,4.3110,31.2531,41263.5016,455.8103,25000.0000,219115.0518,33.4502,-219081.6016,30.9430,26.8188,28.8809,-15.8043,-227581.8975,13.8764,922.4177,9.2242,13.8764,0.0000,49.3232,26.8188,26.6397,26.8188,False,0.0000,13.8764,145.6440,9.2509,455.8103,49.3232,650.7775,-177818.1000,-219081.6016,-227581.8975
7434.0000,26.9807,33.1531,226.0000,182402.7000,-182176.7000,9.5026,39.2848,5.7529,0.0322,42502.4274,4.2916,32.1034,42541.7122,468.2118,25000.0000,224905.1274,186.7152,-224718.4122,31.0956,26.9807,29.0382,-16.1980,-233251.7338,14.2539,954.9700,9.5497,14.2539,0.0000,53.4596,26.9807,26.8188,26.9807,False,0.0000,14.2539,156.9180,9.5026,468.2118,53.4596,678.5895,-182176.7000,-224718.4122,-233251.7338
7435.0000,26.2363,32.3275,2092.7000,103039.0000,-100946.3000,5.3759,366.1745,5.7150,0.2970,23515.4522,4.3818,18.1618,23881.6267,264.8804,25000.0000,126554.4522,1726.5255,-124827.9267,30.2971,26.2363,28.2667,-9.0432,-130222.7324,8.0638,531.5961,5.3160,8.0638,0.0000,9.6794,26.2363,26.9807,26.2363,False,0.0000,8.0638,32.3842,5.3759,264.8804,9.6794,306.9439,-100946.3000,-124827.9267,-130222.7324
7436.0000,26.0352,32.1477,2618.0000,102763.6000,-100145.6000,5.3257,458.9391,5.7045,0.3758,23321.4416,4.4064,17.9923,23780.3807,262.4090,25000.0000,126085.0416,2159.0609,-123925.9807,30.1102,26.0352,28.0727,-8.9902,-129458.3962,7.9886,529.4904,5.2949,7.9886,0.0000,9.4110,26.0352,26.2363,26.0352,False,0.0000,7.9886,31.5564,5.3257,262.4090,9.4110,303.3764,-100145.6000,-123925.9807,-129458.3962
7437.0000,25.5585,31.4453,5438.4000,62098.7000,-56660.3000,3.2125,957.6664,5.6788,0.7830,13906.9553,4.4653,10.8531,14864.6217,158.2870,25000.0000,76005.6553,4480.7336,-71524.9217,29.4830,25.5585,27.5208,-5.2227,-75206.1823,4.8188,324.3724,3.2437,4.8188,0.0000,2.0655,25.5585,26.0352,25.5585,False,0.0000,4.8188,7.8407,3.2125,158.2870,2.0655,168.1933,-56660.3000,-71524.9217,-75206.1823
7438.0000,25.3477,31.1740,6538.3000,59513.4000,-52975.1000,3.0659,1153.7090,5.6672,0.9482,13250.0606,4.4916,10.3576,14403.7696,151.0607,25000.0000,72763.4606,5384.5910,-67378.8696,29.2319,25.3477,27.2898,-4.9330,-71035.2120,4.5988,311.5872,3.1159,4.5988,0.0000,1.7954,25.3477,25.5585,25.3477,False,0.0000,4.5988,6.8965,3.0659,151.0607,1.7954,159.7525,-52975.1000,-67378.8696,-71035.2120
7439.0000,25.2490,30.6995,9591.0000,45526.1000,-35935.1000,2.3410,1694.0098,5.6617,1.3954,10108.1650,4.5039,7.9087,11802.1748,115.3443,25000.0000,55634.2650,7896.9902,-47737.2748,28.7417,25.2490,26.9953,-3.5237,-50741.3739,3.5115,249.5929,2.4959,3.6532,0.1417,0.9000,25.2490,25.3477,25.2490,False,0.0000,3.5115,3.2926,2.3410,115.3443,0.9000,119.5369,-35935.1000,-47737.2748,-50741.3739
7440.0000,25.3665,30.5565,10806.4000,38628.2000,-27821.8000,1.9846,1906.4819,5.6682,1.5746,8604.6765,4.4892,6.7046,10511.1584,97.7838,25000.0000,47232.8765,8899.9181,-38332.9584,28.1859,25.3665,26.7762,-2.8445,-40960.8103,2.9769,251.1537,2.5115,3.6532,0.6763,0.9000,25.3665,25.2490,25.3665,False,0.0000,2.9769,2.0965,1.9846,97.7838,0.9000,100.7802,-27821.8000,-38332.9584,-40960.8103
7441.0000,25.4144,30.3589,11730.8000,34257.4000,-22526.6000,1.7618,2068.5988,5.6709,1.7062,7641.2362,4.4832,5.9521,9709.8349,86.8083,25000.0000,41898.6362,9662.2012,-32236.4349,27.7990,25.4144,26.6067,-2.4057,-34642.4671,2.6427,252.3715,2.5237,3.6532,1.0105,0.9000,25.4144,25.3665,25.4144,False,0.0000,2.6427,1.5151,1.7618,86.8083,0.9000,89.2234,-22526.6000,-32236.4349,-34642.4671
7442.0000,25.4446,30.1160,12825.8000,31044.4000,-18218.6000,1.5972,2261.0268,5.6726,1.8641,6930.3782,4.4795,5.3961,9191.4050,78.6995,25000.0000,37974.7782,10564.7732,-27410.0050,27.4870,25.4446,26.4658,-2.0606,-29672.0430,2.3959,253.3908,2.5339,3.6532,1.2573,0.9000,25.4446,25.4144,25.4446,False,0.0000,2.3959,1.1599,1.5972,78.6995,0.9000,80.7594,-18218.6000,-27410.0050,-29672.0430
7443.0000,25.4726,29.8618,13697.0000,28155.5000,-14458.5000,1.4490,2413.9528,5.6741,1.9898,6290.3546,4.4760,4.8953,8704.3074,71.3948,25000.0000,34445.8546,11283.0472,-23162.8074,27.2135,25.4726,26.3431,-1.7564,-25291.8687,2.1735,254.2842,2.5428,3.6532,1.4797,0.9000,25.4726,25.4446,25.4726,False,0.0000,2.1735,0.8899,1.4490,71.3948,0.9000,73.1847,-14458.5000,-23162.8074,-25291.8687
7444.0000,25.4973,29.5992,14298.6000,25478.9000,-11180.3000,1.3116,2519.3770,5.6755,2.0763,5696.2685,4.4729,4.4310,8215.6456,64.6235,25000.0000,31175.1685,11779.2230,-19395.9456,26.9699,25.4973,26.2336,-1.4857,-21394.7810,1.9674,255.0850,2.5508,3.6532,1.6858,0.9000,25.4973,25.4726,25.4973,False,-0.0000,1.9674,0.6789,1.3116,64.6235,0.9000,66.2024,-11180.3000,-19395.9456,-21394.7810
7445.0000,24.8910,30.1541,10064.0000,39047.2000,-28983.2000,2.0105,1783.9126,5.6415,1.4609,8583.9073,4.5489,6.7921,10367.8199,99.0589,25000.0000,47631.1073,8280.0874,-39351.0199,27.7874,24.8910,26.3392,-2.9222,-42079.1488,3.0157,254.3123,2.5431,3.6532,0.6375,0.9000,24.8910,25.4973,24.8910,False,0.0000,3.0157,2.1719,2.0105,99.0589,0.9000,102.1308,-28983.2000,-39351.0199,-42079.1488
7446.0000,24.6142,30.1119,9605.0000,47077.7000,-37472.7000,2.4112,1707.3655,5.6256,1.4073,10270.1663,4.5839,8.1459,11977.5318,118.8038,25000.0000,57347.8663,7897.6345,-49450.2318,28.2428,24.6142,26.4285,-3.6608,-52716.0487,3.6168,253.6622,2.5366,3.6532,0.0364,0.9000,24.6142,24.8910,24.6142,False,0.0000,3.6168,3.5699,2.4112,118.8038,0.9000,123.2737,-37472.7000,-49450.2318,-52716.0487
7447.0000,25.0462,31.1992,3909.9000,103931.1000,-100021.2000,5.3104,691.9767,5.6503,0.5754,22946.2117,4.5293,17.9405,23638.1884,261.6535,25000.0000,126877.3117,3217.9233,-123659.3884,29.1482,25.0462,27.0972,-9.0236,-129939.5033,7.9656,542.6535,5.4265,7.9656,0.0000,9.3299,25.0462,24.6142,25.0462,False,0.0000,7.9656,31.3061,5.3104,261.6535,9.3299,302.2895,-100021.2000,-123659.3884,-129939.5033
7448.0000,25.6590,31.8851,1804.1000,142714.4000,-140910.3000,7.3192,317.3841,5.6843,0.2637,32050.2641,4.4528,24.7272,32367.6482,360.6329,25000.0000,174764.6641,1486.7159,-173277.9482,29.8097,25.6590,27.7343,-12.5850,-181223.4221,10.9789,734.6100,7.3461,10.9789,0.0000,24.4284,25.6590,25.0462,25.6590,False,0.0000,10.9789,76.0536,7.3192,360.6329,24.4284,461.1149,-140910.3000,-173277.9482,-181223.4221
7449.0000,26.0469,32.2711,692.2000,154920.0000,-154227.8000,7.9878,121.3305,5.7051,0.1002,35169.3955,4.4050,26.9858,35290.7260,393.5747,25000.0000,190089.3955,570.8695,-189518.5260,30.1963,26.0469,28.1216,-13.7302,-197715.3326,11.9817,793.0749,7.9307,11.9817,0.0000,31.7527,26.0469,25.6590,26.0469,False,0.0000,11.9817,96.9069,7.9878,393.5747,31.7527,522.2342,-154227.8000,-189518.5260,-197715.3326
7450.0000,26.3494,32.5664,124.6000,164047.1000,-163922.5000,8.4874,21.7797,5.7209,0.0179,37556.9865,4.3680,28.6738,37578.7662,418.1926,25000.0000,201604.0865,102.8203,-201501.2662,30.4941,26.3494,28.4217,-14.5723,-209840.7555,12.7312,841.9998,8.4200,12.7312,0.0000,38.0915,26.3494,26.0469,26.3494,False,0.0000,12.7312,114.6699,8.4874,418.1926,38.0915,570.9539,-163922.5000,-201501.2662,-209840.7555
7451.0000,26.6109,32.8141,0.0000,172616.3000,-172616.3000,8.9549,0.0000,0.0000,0.0000,39808.4783,4.3362,30.2530,39808.4783,441.2246,25000.0000,212424.7783,0.0000,-212424.7783,30.7464,26.6109,28.6786,-15.3406,-220904.8468,13.4323,889.3525,8.8935,13.4323,0.0000,44.7381,26.6109,26.3494,26.6109,False,0.0000,13.4323,133.0681,8.9549,441.2246,44.7381,619.0308,-172616.3000,-212424.7783,-220904.8468
