Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7452.0000,26.8551,33.0438,0.0000,181347.2000,-181347.2000,9.4299,0.0000,0.0000,0.0000,42108.3617,4.3067,31.8578,42108.3617,464.6303,25000.0000,223455.5617,0.0000,-223455.5617,30.9809,26.8551,28.9180,-16.1165,-232078.1725,14.1449,946.1920,9.4619,14.1449,0.0000,52.2422,26.8551,26.6109,26.8551,False,0.0000,14.1449,153.6064,9.4299,464.6303,52.2422,670.4789,-181347.2000,-223455.5617,-232078.1725
7453.0000,27.0779,33.2530,0.0000,188915.6000,-188915.6000,9.8451,0.0000,0.0000,0.0000,44139.8887,4.2799,33.2606,44139.8887,485.0891,25000.0000,233055.4887,0.0000,-233055.4887,31.1946,27.0779,29.1363,-16.7892,-241763.7945,14.7677,1009.7948,10.0979,14.7677,0.0000,59.4516,27.0779,26.8551,27.0779,False,0.0000,14.7677,173.1407,9.8451,485.0891,59.4516,717.6814,-188915.6000,-233055.4887,-241763.7945
7454.0000,27.2883,33.4509,0.0000,196054.5000,-196054.5000,10.2379,0.0000,0.0000,0.0000,46078.3619,4.2548,34.5874,46078.3619,504.4391,25000.0000,242132.8619,0.0000,-242132.8619,31.3967,27.2883,29.3425,-17.4236,-250899.7661,15.3568,1092.2270,10.9223,15.3568,0.0000,66.8536,27.2883,27.0779,27.2883,False,0.0000,15.3568,193.0231,10.2379,504.4391,66.8536,764.3158,-196054.5000,-242132.8619,-250899.7661
7455.0000,27.5000,33.6507,0.0000,203894.0000,-203894.0000,10.6677,0.0000,0.0000,0.0000,48205.6523,4.2297,36.0395,48205.6523,525.6178,25000.0000,252099.6523,0.0000,-252099.6523,31.6005,27.5000,29.5503,-18.1203,-260932.3270,16.0015,1222.5131,12.2251,16.0015,0.0000,75.6326,27.5000,27.2883,27.5000,False,0.0000,16.0015,216.4046,10.6677,525.6178,75.6326,817.6550,-203894.0000,-252099.6523,-260932.3270
7456.0000,27.6702,33.8090,0.0000,207942.9000,-207942.9000,10.9007,0.0000,0.0000,0.0000,49397.8155,4.2096,36.8266,49397.8155,537.0970,25000.0000,257340.7155,0.0000,-257340.7155,31.7628,27.6702,29.7165,-18.4801,-266113.8866,16.3510,1319.6548,13.1965,16.3510,0.0000,80.6969,27.6702,27.5000,27.6702,False,0.0000,16.3510,229.8048,10.9007,537.0970,80.6969,847.5987,-207942.9000,-257340.7155,-266113.8866
7457.0000,27.7780,33.9072,0.0000,207490.9000,-207490.9000,10.8940,0.0000,0.0000,0.0000,49439.5187,4.1969,36.8042,49439.5187,536.7706,25000.0000,256930.4187,0.0000,-256930.4187,31.8641,27.7780,29.8211,-18.4400,-265535.4418,16.3411,1322.6423,13.2264,16.3411,0.0000,80.5499,27.7780,27.6702,27.7780,False,0.0000,16.3411,229.4166,10.8940,536.7706,80.5499,846.7370,-207490.9000,-256930.4187,-265535.4418
7458.0000,27.9679,34.0910,0.0000,216812.2000,-216812.2000,11.3948,0.0000,0.0000,0.0000,51936.1368,4.1746,38.4959,51936.1368,561.4436,25000.0000,268748.3368,0.0000,-268748.3368,32.0499,27.9679,30.0089,-19.2684,-277464.3289,17.0922,1589.1733,15.8917,17.0922,0.0000,92.1759,27.9679,27.7780,27.9679,False,0.0000,17.0922,259.9665,11.3948,561.4436,92.1759,913.5860,-216812.2000,-268748.3368,-277464.3289
7459.0000,27.1121,33.2097,503.2000,127764.4000,-127261.2000,6.7266,87.3714,5.7593,0.0704,29880.5609,4.2758,22.7251,29967.9322,331.4343,25000.0000,157644.9609,415.8286,-157229.1322,31.1772,27.1121,29.1447,-11.3272,-163111.2866,10.0900,649.2296,6.4923,10.0900,0.0000,18.9623,27.1121,27.9679,27.1121,False,0.0000,10.0900,60.1943,6.7266,331.4343,18.9623,410.5909,-127261.2000,-157229.1322,-163111.2866
7460.0000,26.8271,32.9648,745.8000,122875.4000,-122129.6000,6.4185,129.8120,5.7452,0.1056,28509.0220,4.3101,21.6841,28638.8340,316.2511,25000.0000,151384.4220,615.9880,-150768.4340,30.9189,26.8271,28.8730,-10.8795,-156664.3875,9.6277,624.1304,6.2413,9.6277,0.0000,16.4738,26.8271,27.1121,26.8271,False,0.0000,9.6277,52.8669,6.4185,316.2511,16.4738,385.5918,-122129.6000,-150768.4340,-156664.3875
7461.0000,26.2379,32.2976,2430.6000,78635.6000,-76205.0000,4.0970,425.2928,5.7151,0.3458,17946.9605,4.3816,13.8411,18372.2533,201.8658,25000.0000,96582.5605,2005.3072,-94577.2533,30.2777,26.2379,28.2578,-6.8561,-98727.6516,6.1455,405.2307,4.0523,6.1455,0.0000,4.2844,26.2379,26.8271,26.2379,False,0.0000,6.1455,15.3063,4.0970,201.8658,4.2844,221.4565,-76205.0000,-94577.2533,-98727.6516
7462.0000,25.9781,32.0250,3230.3000,75651.9000,-72421.6000,3.9207,566.5773,5.7014,0.4636,17141.3119,4.4134,13.2457,17707.8893,193.1816,25000.0000,92793.2119,2663.7227,-90129.4893,30.0093,25.9781,27.9937,-6.5474,-94282.2215,5.8811,390.6639,3.9066,5.8811,0.0000,3.7549,25.9781,26.2379,25.9781,False,0.0000,5.8811,13.5607,3.9207,193.1816,3.7549,210.4971,-72421.6000,-90129.4893,-94282.2215
7463.0000,25.7178,31.6332,5009.4000,61962.9000,-56953.5000,3.2039,880.7788,5.6875,0.7218,13938.1969,4.4455,10.8239,14818.9757,157.8609,25000.0000,75901.0969,4128.6212,-71772.4757,29.6614,25.7178,27.6896,-5.2339,-75368.7773,4.8058,321.9672,3.2197,4.8058,0.0000,2.0489,25.7178,25.9781,25.7178,False,0.0000,4.8058,7.7829,3.2039,157.8609,2.0489,167.6926,-56953.5000,-71772.4757,-75368.7773
7464.0000,25.5267,31.3382,6199.6000,55558.0000,-49358.4000,2.8661,1092.0437,5.6771,0.8969,12431.1539,4.4693,9.6828,13523.1977,141.2183,25000.0000,67989.1539,5107.5563,-62881.5977,29.4010,25.5267,27.4638,-4.5999,-66238.8876,4.2992,289.8584,2.8986,4.2992,0.0000,1.4668,25.5267,25.7178,25.5267,False,0.0000,4.2992,5.7324,2.8661,141.2183,1.4668,148.4175,-49358.4000,-62881.5977,-66238.8876
7465.0000,25.3745,31.0807,7128.0000,50325.3000,-43197.3000,2.5918,1257.4349,5.6687,1.0342,11212.7665,4.4882,8.7561,12470.2014,127.7032,25000.0000,61538.0665,5870.5651,-55667.5014,29.1786,25.3745,27.2766,-4.0843,-58814.3957,3.8877,263.5072,2.6351,3.8877,0.0000,1.0847,25.3745,25.5267,25.3745,False,-0.0000,3.8877,4.3508,2.5918,127.7032,1.0847,133.1387,-43197.3000,-55667.5014,-58814.3957
7466.0000,25.3230,30.9062,7983.2000,45425.7000,-37442.5000,2.3364,1409.0073,5.6658,1.1610,10106.6465,4.4946,7.8931,11515.6537,115.1168,25000.0000,55532.3465,6574.1927,-48958.1537,28.8937,25.3230,27.1083,-3.6023,-51873.5839,3.5045,248.7940,2.4879,3.6532,0.1487,0.9000,25.3230,25.3745,25.3230,False,0.0000,3.5045,3.2748,2.3364,115.1168,0.9000,119.2917,-37442.5000,-48958.1537,-51873.5839
7467.0000,25.3802,30.8355,8618.0000,41095.3000,-32477.3000,2.1127,1520.1976,5.6690,1.2543,9157.7278,4.4875,7.1375,10677.9255,104.0961,25000.0000,50253.0278,7097.8024,-43155.2255,28.5351,25.3802,26.9576,-3.1829,-45834.0214,3.1690,249.8603,2.4986,3.6532,0.4842,0.9000,25.3802,25.3230,25.3802,False,0.0000,3.1690,2.4871,2.1127,104.0961,0.9000,107.4832,-32477.3000,-43155.2255,-45834.0214
7468.0000,25.4242,30.7520,9028.0000,37263.3000,-28235.3000,1.9166,1591.8383,5.6714,1.3128,8313.9693,4.4820,6.4751,9905.8076,94.4366,25000.0000,45577.2693,7436.1617,-38141.1076,28.2194,25.4242,26.8218,-2.8200,-40608.5524,2.8750,250.8276,2.5083,3.6532,0.7782,0.9000,25.4242,25.3802,25.4242,False,-0.0000,2.8750,1.9063,1.9166,94.4366,0.9000,97.2429,-28235.3000,-38141.1076,-40608.5524
7469.0000,25.0006,30.8368,5958.5000,54637.3000,-48678.8000,2.8114,1055.0207,5.6478,0.8659,12047.7194,4.5351,9.4978,13102.7401,138.5209,25000.0000,66685.0194,4903.4793,-61781.5401,28.8914,25.0006,26.9460,-4.5312,-65249.6760,4.2170,288.5194,2.8852,4.2170,0.0000,1.3843,25.0006,25.4242,25.0006,False,0.0000,4.2170,5.4370,2.8114,138.5209,1.3843,145.3422,-48678.8000,-61781.5401,-65249.6760
7470.0000,25.0515,30.9729,5734.7000,61987.3000,-56252.6000,3.1778,1014.8773,5.6506,0.8388,13687.7495,4.5287,10.7359,14702.6268,156.5773,25000.0000,75675.0495,4719.8227,-70955.2268,28.9991,25.0515,27.0253,-5.1966,-74831.2861,4.7667,325.3948,3.2539,4.7667,0.0000,1.9993,25.0515,25.0006,25.0515,False,0.0000,4.7667,7.6103,3.1778,156.5773,1.9993,166.1869,-56252.6000,-70955.2268,-74831.2861
7471.0000,25.6052,31.8098,2158.2000,118784.8000,-116626.6000,6.0923,379.8741,5.6814,0.3154,26636.3842,4.4595,20.5820,27016.2583,300.1776,25000.0000,145421.1842,1778.3259,-143642.8583,29.7416,25.6052,27.6734,-10.4390,-150321.9818,9.1384,612.5088,6.1251,9.1384,0.0000,14.0875,25.6052,25.0515,25.6052,False,0.0000,9.1384,45.7623,6.0923,300.1776,14.0875,360.0274,-116626.6000,-143642.8583,-150321.9818
7472.0000,26.2550,32.4879,476.3000,160737.0000,-160260.7000,8.2838,83.3273,5.7160,0.0690,36702.4125,4.3795,27.9859,36785.7398,408.1601,25000.0000,197439.4125,392.9727,-197046.4398,30.4103,26.2550,28.3327,-14.2590,-205328.8992,12.4257,822.1529,8.2215,12.4257,0.0000,35.4153,26.2550,25.6052,26.2550,False,0.0000,12.4257,107.1987,8.2838,408.1601,35.4153,550.7741,-160260.7000,-197046.4398,-205328.8992
7473.0000,26.7070,32.9137,79.7000,178268.7000,-178189.0000,9.2403,13.8870,5.7392,0.0114,41222.5175,4.3245,31.2173,41236.4044,455.2890,25000.0000,219491.2175,65.8130,-219425.4044,30.8448,26.7070,28.7759,-15.8386,-228075.9837,13.8605,922.8703,9.2287,13.8605,0.0000,49.1541,26.7070,26.2550,26.7070,False,0.0000,13.8605,145.1819,9.2403,455.2890,49.1541,649.6250,-178189.0000,-219425.4044,-228075.9837
7474.0000,27.0604,33.2437,0.0000,190318.7000,-190318.7000,9.9050,0.0000,0.0000,0.0000,44445.9521,4.2820,33.4628,44445.9521,488.0383,25000.0000,234764.6521,0.0000,-234764.6521,31.1826,27.0604,29.1215,-16.9138,-243559.4047,14.8575,1020.8749,10.2087,14.8575,0.0000,60.5425,27.0604,26.7070,27.0604,False,0.0000,14.8575,176.0816,9.9050,488.0383,60.5425,724.6624,-190318.7000,-234764.6521,-243559.4047
7475.0000,27.2971,33.4606,0.0000,194778.6000,-194778.6000,10.1696,0.0000,0.0000,0.0000,45789.6519,4.2538,34.3568,45789.6519,501.0764,25000.0000,240568.2519,0.0000,-240568.2519,31.4061,27.2971,29.3516,-17.3102,-249266.9395,15.2544,1076.0651,10.7607,15.2544,0.0000,65.5256,27.2971,27.0604,27.2971,False,0.0000,15.2544,189.4678,10.1696,501.0764,65.5256,756.0697,-194778.6000,-240568.2519,-249266.9395
7476.0000,27.5671,33.7174,0.0000,206151.6000,-206151.6000,10.7867,0.0000,0.0000,0.0000,48831.0838,4.2217,36.4415,48831.0838,531.4800,25000.0000,254982.6838,0.0000,-254982.6838,31.6673,27.5671,29.6172,-18.3209,-263821.4793,16.1800,1268.7467,12.6875,16.1800,0.0000,78.1915,27.5671,27.2971,27.5671,False,-0.0000,16.1800,223.1831,10.7867,531.4800,78.1915,832.8547,-206151.6000,-254982.6838,-263821.4793
7477.0000,27.7588,33.8938,0.0000,210000.9000,-210000.9000,11.0154,0.0000,0.0000,0.0000,50010.6832,4.1991,37.2140,50010.6832,542.7477,25000.0000,260011.5832,0.0000,-260011.5832,31.8488,27.7588,29.8038,-18.6630,-268747.6018,16.5230,1375.5560,13.7556,16.5230,0.0000,83.2708,27.7588,27.5671,27.7588,False,0.0000,16.5230,236.5925,11.0154,542.7477,83.2708,862.6109,-210000.9000,-260011.5832,-268747.6018
7478.0000,27.9225,34.0467,0.0000,213511.6000,-213511.6000,11.2193,0.0000,0.0000,0.0000,51080.4888,4.1799,37.9032,51080.4888,552.7984,25000.0000,264592.0888,0.0000,-264592.0888,32.0053,27.9225,29.9639,-18.9750,-273240.4025,16.8290,1488.3633,14.8836,16.8290,0.0000,87.9831,27.9225,27.7588,27.9225,False,0.0000,16.8290,248.9818,11.2193,552.7984,87.9831,889.7633,-213511.6000,-264592.0888,-273240.4025
7479.0000,28.0980,34.2129,0.0000,219440.6000,-219440.6000,11.5484,0.0000,0.0000,0.0000,52757.8611,4.1594,39.0149,52757.8611,569.0119,25000.0000,272198.4611,0.0000,-272198.4611,32.1746,28.0980,30.1363,-19.5019,-280828.0106,17.3226,1692.7501,16.9275,17.3226,0.0000,95.9539,28.0980,27.9225,28.0980,False,0.0000,17.3226,269.8347,11.5484,569.0119,95.9539,934.8005,-219440.6000,-272198.4611,-280828.0106
7480.0000,28.2543,34.3592,0.0000,223651.0000,-223651.0000,11.7892,0.0000,0.0000,0.0000,54006.2211,4.1412,39.8285,54006.2211,580.8779,25000.0000,277657.2211,0.0000,-277657.2211,32.3242,28.2543,30.2893,-19.8761,-286216.2490,17.6838,1860.4220,18.6042,17.6838,0.0000,102.0830,28.2543,28.0980,28.2543,False,0.0000,17.6838,285.7867,11.7892,580.8779,102.0830,968.7475,-223651.0000,-277657.2211,-286216.2490
7481.0000,28.4005,34.4965,0.0000,227604.1000,-227604.1000,12.0151,0.0000,0.0000,0.0000,55186.6031,4.1243,40.5917,55186.6031,592.0091,25000.0000,282790.7031,0.0000,-282790.7031,32.4645,28.4005,30.4325,-20.2274,-291275.2090,18.0227,2022.0196,20.2202,18.0227,0.0000,108.0647,28.4005,28.2543,28.4005,False,0.0000,18.0227,301.2914,12.0151,592.0091,108.0647,1001.3653,-227604.1000,-282790.7031,-291275.2090
7482.0000,28.5401,34.6277,0.0000,231417.1000,-231417.1000,12.2332,0.0000,0.0000,0.0000,56331.2223,4.1081,41.3284,56331.2223,602.7531,25000.0000,287748.3223,0.0000,-287748.3223,32.5985,28.5401,30.5693,-20.5663,-296154.8766,18.3498,2175.5891,21.7559,18.3498,0.0000,114.0557,28.5401,28.4005,28.5401,False,0.0000,18.3498,316.7606,12.2332,602.7531,114.0557,1033.5694,-231417.1000,-287748.3223,-296154.8766
7483.0000,27.5635,33.6143,1026.7000,132486.8000,-131460.1000,7.0127,177.5994,5.7810,0.1424,31378.9458,4.2222,23.6917,31556.5452,345.5312,25000.0000,163865.7458,849.1006,-163016.6452,31.5974,27.5635,29.5804,-11.7184,-168744.2714,10.5191,668.8309,6.6883,10.5191,0.0000,21.4862,27.5635,28.5401,27.5635,False,0.0000,10.5191,67.5540,7.0127,345.5312,21.4862,434.5714,-131460.1000,-163016.6452,-168744.2714
7484.0000,27.2681,33.3588,1550.5000,130700.7000,-129150.2000,6.8555,268.8619,5.7669,0.2182,30700.9949,4.2572,23.1606,30969.8568,337.7849,25000.0000,161401.6949,1281.6381,-160120.0568,31.3286,27.2681,29.2983,-11.5311,-166047.8006,10.2833,658.8901,6.5889,10.2833,0.0000,20.0733,27.2681,27.5635,27.2681,False,0.0000,10.2833,63.4424,6.8555,337.7849,20.0733,421.3007,-129150.2000,-160120.0568,-166047.8006
7485.0000,26.6475,32.6289,3819.7000,84495.9000,-80676.2000,4.4200,665.8951,5.7362,0.5398,19506.2015,4.3317,14.9324,20172.0967,217.7815,25000.0000,104002.1015,3153.8049,-100848.2967,30.6351,26.6475,28.6413,-7.3013,-105138.1303,6.6300,432.5553,4.3256,6.6300,0.0000,5.3797,26.6475,27.2681,26.6475,False,-0.0000,6.6300,18.8664,4.4200,217.7815,5.3797,242.0276,-80676.2000,-100848.2967,-105138.1303
7486.0000,26.3619,32.3175,4930.5000,80883.1000,-75952.6000,4.2072,861.7396,5.7216,0.7033,18523.8870,4.3664,14.2137,19385.6266,207.2990,25000.0000,99406.9870,4068.7604,-95338.2266,30.3323,26.3619,28.3471,-6.9197,-99643.6751,6.3109,415.1056,4.1511,6.3109,0.0000,4.6397,26.3619,26.6475,26.3619,False,0.0000,6.3109,16.4682,4.2072,207.2990,4.6397,228.4069,-75952.6000,-95338.2266,-99643.6751
7487.0000,26.0779,31.8846,6891.1000,66171.5000,-59280.4000,3.4332,1207.5420,5.7067,0.9872,15035.0093,4.4012,11.5986,16242.5513,169.1600,25000.0000,81206.5093,5683.5580,-75522.9513,29.9490,26.0779,28.0134,-5.5055,-79279.2472,5.1498,341.8973,3.4190,5.1498,0.0000,2.5211,26.0779,26.3619,26.0779,False,0.0000,5.1498,9.4110,3.4332,169.1600,2.5211,181.0921,-59280.4000,-75522.9513,-79279.2472
7488.0000,25.8735,31.5455,8519.7000,59425.9000,-50906.2000,3.0754,1495.7730,5.6959,1.2258,13425.6362,4.4263,10.3899,14921.4092,151.5315,25000.0000,72851.5362,7023.9270,-65827.6092,29.6549,25.8735,27.7642,-4.8173,-69369.5934,4.6131,308.4116,3.0841,4.6131,0.0000,1.8122,25.8735,26.0779,25.8735,False,0.0000,4.6131,6.9557,3.0754,151.5315,1.8122,160.2994,-50906.2000,-65827.6092,-69369.5934
7489.0000,25.7138,31.2516,9821.0000,54192.9000,-44371.9000,2.7995,1726.8440,5.6873,1.4174,12189.0430,4.4460,9.4578,13915.8871,137.9378,25000.0000,66381.9430,8094.1560,-58287.7871,29.4057,25.7138,27.5597,-4.2814,-61652.3220,4.1993,282.3615,2.8236,4.1993,0.0000,1.3669,25.7138,25.8735,25.7138,False,0.0000,4.1993,5.3745,2.7995,137.9378,1.3669,144.6793,-44371.9000,-58287.7871,-61652.3220
7490.0000,25.5849,30.9619,11111.3000,49313.5000,-38202.2000,2.5439,1956.1305,5.6802,1.6075,11051.8259,4.4620,8.5942,13007.9564,125.3416,25000.0000,60365.3259,9155.1695,-51210.1564,29.1696,25.5849,27.3772,-3.7775,-54396.1936,3.8158,257.8998,2.5790,3.8158,0.0000,1.0256,25.5849,25.7138,25.5849,False,0.0000,3.8158,4.1339,2.5439,125.3416,1.0256,130.5011,-38202.2000,-51210.1564,-54396.1936
7491.0000,25.5799,30.7608,12393.4000,44550.1000,-32156.7000,2.2955,2181.9458,5.6800,1.7966,9982.9156,4.4626,7.7552,12164.8614,113.1060,25000.0000,54533.0156,10211.4542,-44321.5614,28.8354,25.5799,27.2077,-3.2844,-47294.9454,3.4433,248.0950,2.4810,3.6532,0.2099,0.9000,25.5799,25.5849,25.5799,False,0.0000,3.4433,3.1207,2.2955,113.1060,0.9000,117.1267,-32156.7000,-44321.5614,-47294.9454
7492.0000,25.6561,30.5833,13794.4000,40038.9000,-26244.5000,2.0630,2426.8304,5.6841,1.9998,8991.0627,4.4532,6.9696,11417.8931,101.6484,25000.0000,49029.9627,11367.5696,-37662.3931,28.4385,25.6561,27.0473,-2.8072,-40423.2179,3.0945,249.2251,2.4923,3.6532,0.5587,0.9000,25.6561,25.5799,25.6561,False,0.0000,3.0945,2.3305,2.0630,101.6484,0.9000,104.8789,-26244.5000,-37662.3931,-40423.2179
7493.0000,25.3174,30.8259,10931.1000,57032.9000,-46101.8000,2.9406,1929.4077,5.6655,1.5829,12687.1193,4.4953,9.9344,14616.5271,144.8886,25000.0000,69720.0193,9001.6923,-60718.3271,28.9897,25.3174,27.1536,-4.4734,-64416.3543,4.4109,300.0103,3.0001,4.4109,0.0000,1.5842,25.3174,25.6561,25.3174,False,0.0000,4.4109,6.1504,2.9406,144.8886,1.5842,152.6231,-46101.8000,-60718.3271,-64416.3543
7494.0000,25.3480,30.9466,11009.0000,63840.8000,-52831.8000,3.2819,1942.5755,5.6672,1.6025,14213.6433,4.4915,11.0874,16156.2188,161.7035,25000.0000,78054.4433,9066.4245,-68988.0188,29.0804,25.3480,27.2142,-5.0741,-73067.6479,4.9228,334.2535,3.3425,4.9228,0.0000,2.2022,25.3480,25.3174,25.3480,False,0.0000,4.9228,8.3144,3.2819,161.7035,2.2022,172.2201,-52831.8000,-68988.0188,-73067.6479
7495.0000,25.8393,31.9232,5497.4000,120890.0000,-115392.6000,6.2162,965.4697,5.6940,0.7998,27285.7159,4.4305,21.0008,28251.1856,306.2862,25000.0000,148175.7159,4531.9303,-143643.7856,29.8952,25.8393,27.8673,-10.4443,-150397.7919,9.3244,621.5852,6.2159,9.3244,0.0000,14.9651,25.8393,25.3480,25.8393,False,-0.0000,9.3244,48.3849,6.2162,306.2862,14.9651,369.6362,-115392.6000,-143643.7856,-150397.7919
7496.0000,26.4263,32.5765,3364.0000,158269.4000,-154905.4000,8.1735,587.6097,5.7249,0.4858,36312.1023,4.3586,27.6131,36899.7121,402.7232,25000.0000,194581.5023,2776.3903,-191805.1121,30.5264,26.4263,28.4763,-13.8824,-199906.7182,12.2602,807.5133,8.0751,12.2602,0.0000,34.0188,26.4263,25.8393,26.4263,False,0.0000,12.2602,103.2842,8.1735,402.7232,34.0188,540.0262,-154905.4000,-191805.1121,-199906.7182
7497.0000,26.7780,32.9275,2192.5000,168653.2000,-166460.7000,8.7553,381.7844,5.7428,0.3138,39076.5051,4.3160,29.5788,39458.2895,431.3913,25000.0000,207729.7051,1810.7156,-205918.9895,30.8777,26.7780,28.8278,-14.8690,-214113.9223,13.1330,863.2136,8.6321,13.1330,0.0000,41.8131,26.7780,26.4263,26.7780,False,0.0000,13.1330,124.9976,8.7553,431.3913,41.8131,598.2021,-166460.7000,-205918.9895,-214113.9223
7498.0000,27.0519,33.2043,1258.9000,176980.3000,-175721.4000,9.2167,218.6968,5.7564,0.1792,41321.1161,4.2830,31.1375,41539.8129,454.1253,25000.0000,218301.4161,1040.2032,-217261.2129,31.1535,27.0519,29.1027,-15.6599,-225502.5345,13.8251,914.1520,9.1415,13.8251,0.0000,48.7782,27.0519,26.7780,27.0519,False,-0.0000,13.8251,144.1538,9.2167,454.1253,48.7782,647.0573,-175721.4000,-217261.2129,-225502.5345
7499.0000,27.2889,33.4410,581.5000,184854.8000,-184273.3000,9.6507,100.8165,5.7679,0.0824,43446.7997,4.2547,32.6038,43547.6162,475.5101,25000.0000,228301.5997,480.6835,-227820.9162,31.3903,27.2889,29.3396,-16.3966,-236111.0445,14.4761,974.5987,9.7460,14.4761,0.0000,55.9987,27.2889,27.0519,27.2889,False,0.0000,14.4761,163.8073,9.6507,475.5101,55.9987,695.3161,-184273.3000,-227820.9162,-236111.0445
7500.0000,27.5221,33.6700,141.0000,193859.1000,-193718.1000,10.1427,24.3986,5.7790,0.0199,45861.4518,4.2271,34.2660,45885.8503,499.7514,25000.0000,239720.5518,116.6014,-239603.9503,31.6207,27.5221,29.5714,-17.2208,-247979.6540,15.2141,1071.2814,10.7128,15.2141,0.0000,65.0071,27.5221,27.2889,27.5221,False,0.0000,15.2141,188.0785,10.1427,499.7514,65.0071,752.8371,-193718.1000,-239603.9503,-247979.6540
7501.0000,27.7439,33.8811,18.9000,202240.7000,-202221.8000,10.6039,3.2646,5.7894,0.0027,48142.5144,4.2009,35.8240,48145.7790,522.4747,25000.0000,250383.2144,15.6354,-250367.5790,31.8354,27.7439,29.7896,-17.9723,-258801.7049,15.9059,1208.8265,12.0883,15.9059,0.0000,74.2839,27.7439,27.5221,27.7439,False,0.0000,15.9059,212.8254,10.6039,522.4747,74.2839,809.5840,-202221.8000,-250367.5790,-258801.7049
7502.0000,27.9668,34.0918,0.0000,211100.0000,-211100.0000,11.0911,0.0000,0.0000,0.0000,50566.1915,4.1747,37.4699,50566.1915,546.4792,25000.0000,261666.1915,0.0000,-261666.1915,32.0501,27.9668,30.0084,-18.7607,-270154.1695,16.6366,1426.0293,14.2603,16.6366,0.0000,85.0001,27.9668,27.7439,27.9668,False,-0.0000,16.6366,241.1448,11.0911,546.4792,85.0001,872.6241,-211100.0000,-261666.1915,-270154.1695
7503.0000,28.1581,34.2705,0.0000,217120.9000,-217120.9000,11.4310,0.0000,0.0000,0.0000,52288.1985,4.1524,38.6183,52288.1985,563.2284,25000.0000,269409.0985,0.0000,-269409.0985,32.2331,28.1581,30.1956,-19.2958,-277859.3862,17.1465,1628.0222,16.2802,17.1465,0.0000,93.0577,28.1581,27.9668,28.1581,False,0.0000,17.1465,262.2723,11.4310,563.2284,93.0577,918.5584,-217120.9000,-269409.0985,-277859.3862
7504.0000,28.2971,34.3985,2.5000,219236.3000,-219233.8000,11.5630,0.4300,5.8145,0.0003,53003.7200,4.1362,39.0642,53004.1500,569.7314,25000.0000,272240.0200,2.0700,-272237.9500,32.3647,28.2971,30.3309,-19.4837,-280564.5985,17.3445,1721.5636,17.2156,17.3445,0.0000,96.3184,28.2971,28.1581,28.2971,False,0.0000,17.3445,270.7852,11.5630,569.7314,96.3184,936.8350,-219233.8000,-272237.9500,-280564.5985
7505.0000,28.4252,34.5165,131.0000,222127.1000,-221996.1000,11.7307,22.5083,5.8201,0.0182,53895.8885,4.1214,39.6308,53918.3968,577.9948,25000.0000,276022.9885,108.4917,-275914.4968,32.4861,28.4252,30.4556,-19.7336,-284163.3268,17.5961,1840.4670,18.4047,17.5961,0.0000,100.5705,28.4252,28.2971,28.4252,False,0.0000,17.5961,281.8565,11.7307,577.9948,100.5705,960.4218,-221996.1000,-275914.4968,-284163.3268
7506.0000,28.5444,34.6234,439.7000,225041.0000,-224601.3000,11.8989,75.4819,5.8252,0.0611,54785.8243,4.1077,40.1990,54861.3062,586.2817,25000.0000,279826.8243,364.2181,-279462.6062,32.5971,28.5444,30.5707,-19.9757,-287650.3202,17.8483,1960.9963,19.6100,17.8483,0.0000,104.9586,28.5444,28.4252,28.5444,False,0.0000,17.8483,293.2479,11.8989,586.2817,104.9586,984.4882,-224601.3000,-279462.6062,-287650.3202
7507.0000,27.6277,33.6360,2523.3000,132363.5000,-129840.2000,7.0065,436.2551,5.7840,0.3500,31406.1216,4.2146,23.6706,31842.3767,345.2237,25000.0000,163769.6216,2087.0449,-161682.5767,31.6333,27.6277,29.6305,-11.6259,-167412.9757,10.5097,667.3264,6.6733,10.5097,0.0000,21.4289,27.6277,28.5444,27.6277,False,0.0000,10.5097,67.3876,7.0065,345.2237,21.4289,434.0403,-129840.2000,-161682.5767,-167412.9757
7508.0000,27.3038,33.3416,3167.9000,126813.5000,-123645.6000,6.6556,549.1607,5.7686,0.4453,29817.6686,4.2530,22.4850,30366.8294,327.9326,25000.0000,156631.1686,2618.7393,-154012.4294,31.3290,27.3038,29.3164,-11.0976,-159804.9519,9.9834,639.3563,6.3936,9.9834,0.0000,18.3676,27.3038,27.6277,27.3038,False,0.0000,9.9834,58.4501,6.6556,327.9326,18.3676,404.7503,-123645.6000,-154012.4294,-159804.9519
7509.0000,26.7270,32.5961,6268.4000,84141.8000,-77873.4000,4.4029,1092.0163,5.7402,0.8854,19467.6742,4.3221,14.8747,20559.6905,216.9396,25000.0000,103609.4742,5176.3837,-98433.0905,30.6398,26.7270,28.6834,-7.1365,-102764.9158,6.6044,430.3820,4.3038,6.6044,0.0000,5.3176,26.7270,27.3038,26.7270,False,-0.0000,6.6044,18.6660,4.4029,216.9396,5.3176,240.9232,-77873.4000,-98433.0905,-102764.9158
7510.0000,26.4489,32.2828,7404.3000,80538.9000,-73134.6000,4.1923,1293.0901,5.7261,1.0549,18489.8824,4.3558,14.1633,19782.9725,206.5649,25000.0000,99028.7824,6111.2099,-92917.5725,30.3382,26.4489,28.3935,-6.7544,-97263.4489,6.2885,413.1028,4.1310,6.2885,0.0000,4.5906,26.4489,26.7270,26.4489,False,0.0000,6.2885,16.3080,4.1923,206.5649,4.5906,227.4635,-73134.6000,-92917.5725,-97263.4489
7511.0000,26.1951,31.7518,11074.2000,65611.3000,-54537.1000,3.4068,1938.4619,5.7129,1.5844,14956.5363,4.3868,11.5094,16894.9982,167.8585,25000.0000,80567.8363,9135.7381,-71432.0982,29.8996,26.1951,28.0473,-5.2279,-75282.3123,5.1102,338.9460,3.3895,5.1102,0.0000,2.4634,26.1951,26.4489,26.1951,False,0.0000,5.1102,9.2134,3.4068,167.8585,2.4634,179.5352,-54537.1000,-71432.0982,-75282.3123
7512.0000,25.9958,31.3737,12793.8000,58398.3000,-45604.5000,3.0254,2243.5933,5.7024,1.8375,13238.5104,4.4112,10.2209,15482.1037,149.0665,25000.0000,71636.8104,10550.2067,-61086.6037,29.5811,25.9958,27.7884,-4.4933,-64703.1514,4.5381,303.1885,3.0319,4.5381,0.0000,1.7252,25.9958,26.1951,25.9958,False,0.0000,4.5381,6.6495,3.0254,149.0665,1.7252,157.4412,-45604.5000,-61086.6037,-64703.1514
7513.0000,25.8423,31.0459,14151.7000,52947.9000,-38796.2000,2.7382,2485.2943,5.6942,2.0386,11951.6937,4.4302,9.2506,14436.9880,134.9148,25000.0000,64899.5937,11666.4057,-53233.1880,29.3114,25.8423,27.5768,-3.9350,-56663.2826,4.1073,276.0407,2.7604,4.1073,0.0000,1.2790,25.8423,25.9958,25.8423,False,0.0000,4.1073,5.0577,2.7382,134.9148,1.2790,141.2515,-38796.2000,-53233.1880,-56663.2826
7514.0000,25.7303,30.7028,15854.1000,48089.2000,-32235.1000,2.4835,2787.2182,5.6881,2.2892,10821.1639,4.4440,8.3903,13608.3821,122.3682,25000.0000,58910.3639,13066.8818,-45843.4821,29.0453,25.7303,27.3878,-3.4105,-49110.5121,3.7253,251.7067,2.5171,3.7253,0.0000,0.9543,25.7303,25.8423,25.7303,False,0.0000,3.7253,3.8708,2.4835,122.3682,0.9543,127.1934,-32235.1000,-45843.4821,-49110.5121
7515.0000,25.7741,30.4741,17436.3000,43346.9000,-25910.6000,2.2364,3064.1032,5.6905,2.5220,9765.9320,4.4386,7.5554,12830.0352,110.1921,25000.0000,53112.8320,14372.1968,-38740.6352,28.6513,25.7741,27.2127,-2.9028,-41800.9543,3.3546,248.0598,2.4806,3.6532,0.2986,0.9000,25.7741,25.7303,25.7741,False,0.0000,3.3546,2.9057,2.2364,110.1921,0.9000,113.9978,-25910.6000,-38740.6352,-41800.9543
7516.0000,25.8397,30.2473,18607.1000,38901.4000,-20294.3000,2.0078,3267.8231,5.6940,2.6895,8780.4039,4.4305,6.7832,12048.2271,98.9293,25000.0000,47681.8039,15339.2769,-32342.5271,28.2622,25.8397,27.0509,-2.4440,-35193.8087,3.0117,249.1996,2.4920,3.6532,0.6415,0.9000,25.8397,25.7741,25.8397,False,0.0000,3.0117,2.1642,2.0078,98.9293,0.9000,101.9935,-20294.3000,-32342.5271,-35193.8087
7517.0000,25.4143,30.6668,14355.3000,55996.0000,-41640.7000,2.8918,2531.4045,5.6709,2.0729,12490.0564,4.4832,9.7696,15021.4609,142.4847,25000.0000,68486.0564,11823.8955,-56662.1609,28.9160,25.4143,27.1651,-4.1948,-60404.4280,4.3377,294.9360,2.9494,4.3377,0.0000,1.5066,25.4143,25.8397,25.4143,False,0.0000,4.3377,5.8745,2.8918,142.4847,1.5066,149.8658,-41640.7000,-56662.1609,-60404.4280
7518.0000,25.4349,30.7975,14548.9000,62502.4000,-47953.5000,3.2158,2565.0298,5.6720,2.1146,13949.3180,4.4807,10.8641,16514.3477,158.4474,25000.0000,76451.7180,11983.8702,-64467.8477,29.0100,25.4349,27.2224,-4.7624,-68579.1566,4.8237,327.4465,3.2745,4.8237,0.0000,2.0718,25.4349,25.4143,25.4349,False,0.0000,4.8237,7.8626,3.2158,158.4474,2.0718,168.3818,-47953.5000,-64467.8477,-68579.1566
7519.0000,25.8789,31.8978,7325.1000,119579.4000,-112254.3000,6.1535,1285.9759,5.6961,1.0643,27019.7308,4.4256,20.7889,28305.7067,303.1956,25000.0000,146599.1308,6039.1241,-140560.0067,29.8915,25.8789,27.8852,-10.2283,-147287.4353,9.2303,615.0041,6.1500,9.2303,0.0000,14.5167,25.8789,25.4349,25.8789,False,0.0000,9.2303,47.0463,6.1535,303.1956,14.5167,364.7586,-112254.3000,-140560.0067,-147287.4353
7520.0000,26.4642,32.5756,4851.8000,157247.7000,-152395.9000,8.1236,847.2042,5.7268,0.7002,36115.8712,4.3540,27.4445,36963.0754,400.2636,25000.0000,193363.5712,4004.5958,-189358.9754,30.5384,26.4642,28.5013,-13.7106,-197432.5998,12.1853,801.7854,8.0179,12.1853,0.0000,33.3993,26.4642,25.8789,26.4642,False,0.0000,12.1853,101.5439,8.1236,400.2636,33.3993,535.2068,-152395.9000,-189358.9754,-197432.5998
7521.0000,26.8112,32.9290,3479.7000,167144.0000,-163664.3000,8.6799,605.7515,5.7444,0.4977,38762.7784,4.3120,29.3240,39368.5299,427.6761,25000.0000,205906.7784,2873.9485,-203032.8299,30.8897,26.8112,28.8504,-14.6648,-211173.2213,13.0199,854.2466,8.5425,13.0199,0.0000,40.7421,26.8112,26.4642,26.8112,False,0.0000,13.0199,122.0326,8.6799,427.6761,40.7421,590.4508,-163664.3000,-203032.8299,-211173.2213
7522.0000,27.0744,33.2028,2265.6000,174637.1000,-172371.5000,9.0974,393.5058,5.7575,0.3224,40799.7268,4.2803,30.7345,41193.2326,448.2472,25000.0000,215436.8268,1872.0942,-213564.7326,31.1600,27.0744,29.1172,-15.3968,-221714.4698,13.6461,898.5290,8.9853,13.6461,0.0000,46.9085,27.0744,26.8112,27.0744,False,0.0000,13.6461,139.0319,9.0974,448.2472,46.9085,634.1876,-172371.5000,-213564.7326,-221714.4698
7523.0000,27.2906,33.4239,1412.7000,180967.4000,-179554.7000,9.4497,244.9208,5.7680,0.2002,42535.1945,4.2545,31.9247,42780.1153,465.6058,25000.0000,223502.5945,1167.7792,-222334.8153,31.3795,27.2906,29.3351,-16.0059,-230484.4093,14.1746,943.1709,9.4317,14.1746,0.0000,52.5719,27.2906,27.0744,27.2906,False,-0.0000,14.1746,154.5039,9.4497,465.6058,52.5719,672.6816,-179554.7000,-222334.8153,-230484.4093
7524.0000,27.4883,33.6231,785.3000,187471.3000,-186686.0000,9.8087,135.9254,5.7774,0.1109,44308.4106,4.2311,33.1374,44444.3360,483.2919,25000.0000,231779.7106,649.3746,-231130.3360,31.5782,27.4883,29.5333,-16.6180,-239299.6951,14.7130,1000.9905,10.0099,14.7130,0.0000,58.7932,27.4883,27.2906,27.4883,False,0.0000,14.7130,171.3642,9.8087,483.2919,58.7932,713.4493,-186686.0000,-231130.3360,-239299.6951
7525.0000,27.6709,33.8037,338.4000,193540.1000,-193201.7000,10.1446,58.4858,5.7860,0.0477,45977.1903,4.2095,34.2722,46035.6761,499.8422,25000.0000,239517.2903,279.9142,-239237.3761,31.7594,27.6709,29.7152,-17.1817,-247416.6315,15.2168,1072.9373,10.7294,15.2168,0.0000,65.0425,27.6709,27.4883,27.6709,False,0.0000,15.2168,188.1735,10.1446,499.8422,65.0425,753.0582,-193201.7000,-239237.3761,-247416.6315
7526.0000,27.8465,33.9736,108.7000,199642.3000,-199533.6000,10.4820,18.7603,5.7942,0.0153,47660.7182,4.1888,35.4122,47679.4784,516.4696,25000.0000,247303.0182,89.9397,-247213.0784,31.9312,27.8465,29.8888,-17.7365,-255406.0022,15.7230,1171.1457,11.7115,15.7230,0.0000,71.7519,27.8465,27.6709,27.8465,False,0.0000,15.7230,206.0938,10.4820,516.4696,71.7519,794.3152,-199533.6000,-247213.0784,-255406.0022
7527.0000,28.0070,34.1234,153.1000,204808.3000,-204655.2000,10.7707,26.3898,5.8015,0.0215,49114.4861,4.1700,36.3877,49140.8759,530.6955,25000.0000,253922.7861,126.7102,-253796.0759,32.0846,28.0070,30.0458,-18.1932,-261982.3502,16.1561,1283.0397,12.8304,16.1561,0.0000,77.8457,28.0070,27.8465,28.0070,False,0.0000,16.1561,222.2681,10.7707,530.6955,77.8457,830.8093,-204655.2000,-253796.0759,-261982.3502
7528.0000,28.1547,34.2587,341.0000,209417.6000,-209076.6000,11.0296,58.7108,5.8081,0.0477,50428.1428,4.1528,37.2621,50486.8537,543.4490,25000.0000,259845.7428,282.2892,-259563.4537,32.2240,28.1547,30.1893,-18.5926,-267733.7441,16.5444,1408.7905,14.0879,16.5444,0.0000,83.5940,28.1547,28.0070,28.1547,False,-0.0000,16.5444,237.4438,11.0296,543.4490,83.5940,864.4867,-209076.6000,-259563.4537,-267733.7441
7529.0000,28.2860,34.3729,844.8000,213114.8000,-212270.0000,11.2398,145.3053,5.8140,0.1178,51507.8085,4.1375,37.9722,51653.1138,553.8055,25000.0000,264622.6085,699.4947,-263923.1138,32.3440,28.2860,30.3150,-18.8938,-272070.1813,16.8597,1529.2494,15.2925,16.8597,0.0000,88.4648,28.2860,28.1547,28.2860,False,0.0000,16.8597,250.2457,11.2398,553.8055,88.4648,892.5160,-212270.0000,-263923.1138,-272070.1813
7530.0000,28.4042,34.4725,1501.7000,216341.7000,-214840.0000,11.4240,258.0615,5.8192,0.2091,52461.3058,4.1238,38.5946,52719.3674,562.8824,25000.0000,268803.0058,1243.6385,-267559.3674,32.4497,28.4042,30.4270,-19.1448,-275684.7068,17.1360,1646.3609,16.4636,17.1360,0.0000,92.8863,28.4042,28.2860,28.4042,False,0.0000,17.1360,261.8243,11.4240,562.8824,92.8863,917.5930,-214840.0000,-267559.3674,-275684.7068
7531.0000,27.5446,33.5198,3878.5000,128825.3000,-124946.8000,6.8102,671.0095,5.7801,0.5390,30495.6046,4.2244,23.0075,31166.6140,335.5524,25000.0000,159320.9046,3207.4905,-156113.4140,31.5280,27.5446,29.5363,-11.2377,-161822.3524,10.2153,650.2960,6.5030,10.2153,0.0000,19.6779,27.5446,28.4042,27.5446,False,0.0000,10.2153,62.2881,6.8102,335.5524,19.6779,417.5184,-124946.8000,-156113.4140,-161822.3524
7532.0000,27.2569,33.2581,4506.4000,125395.8000,-120889.4000,6.5761,781.4984,5.7664,0.6343,29445.6477,4.2586,22.2167,30227.1461,324.0185,25000.0000,154841.4477,3724.9016,-151116.5461,31.2577,27.2569,29.2573,-10.8987,-156941.1226,9.8642,632.7474,6.3275,9.8642,0.0000,17.7177,27.2569,27.5446,27.2569,False,-0.0000,9.8642,56.5391,6.5761,324.0185,17.7177,398.2754,-120889.4000,-151116.5461,-156941.1226
7533.0000,26.7047,32.5134,7577.3000,83086.8000,-75509.5000,4.3458,1320.2978,5.7391,1.0710,19211.6158,4.3248,14.6819,20531.9136,214.1277,25000.0000,102298.4158,6257.0022,-96041.4136,30.5772,26.7047,28.6410,-6.9714,-100388.4597,6.5188,425.3019,4.2530,6.5188,0.0000,5.1135,26.7047,27.2569,26.7047,False,0.0000,6.5188,18.0067,4.3458,214.1277,5.1135,237.2479,-75509.5000,-96041.4136,-100388.4597
7534.0000,26.4399,32.2022,8860.8000,79710.4000,-70849.6000,4.1484,1547.5782,5.7256,1.2629,18295.1071,4.3569,14.0148,19842.6853,204.3989,25000.0000,98005.5071,7313.2218,-90692.2853,30.2814,26.4399,28.3607,-6.6015,-95061.1200,6.2226,409.1439,4.0914,6.2226,0.0000,4.4477,26.4399,26.7047,26.4399,False,0.0000,6.2226,15.8412,4.1484,204.3989,4.4477,224.6878,-70849.6000,-90692.2853,-95061.1200
7535.0000,26.1931,31.6923,11972.0000,65055.2000,-53083.2000,3.3776,2095.6543,5.7128,1.7131,14828.9360,4.3870,11.4109,16924.5902,166.4225,25000.0000,79884.1360,9876.3457,-70007.7902,29.8593,26.1931,28.0262,-5.1296,-73866.6697,5.0664,336.2449,3.3624,5.0664,0.0000,2.4007,26.1931,26.4399,26.1931,False,0.0000,5.0664,8.9983,3.3776,166.4225,2.4007,177.8215,-53083.2000,-70007.7902,-73866.6697
7536.0000,25.9963,31.3367,13275.3000,57984.0000,-44708.7000,3.0039,2328.0215,5.7024,1.9067,13144.7663,4.4112,10.1482,15472.7878,148.0063,25000.0000,71128.7663,10947.2785,-60181.4878,29.5566,25.9963,27.7764,-4.4302,-63795.4028,4.5058,301.1335,3.0113,4.5058,0.0000,1.6887,25.9963,26.1931,25.9963,False,0.0000,4.5058,6.5205,3.0039,148.0063,1.6887,156.2155,-44708.7000,-60181.4878,-63795.4028
7537.0000,25.8467,30.9619,14833.2000,51062.4000,-36229.2000,2.6407,2604.8687,5.6944,2.1368,11527.5191,4.4296,8.9212,14132.3878,130.1110,25000.0000,62589.9191,12228.3313,-50361.5878,29.2568,25.8467,27.5518,-3.7303,-53715.9506,3.9610,266.3996,2.6640,3.9610,0.0000,1.1472,25.8467,25.9963,25.8467,False,0.0000,3.9610,4.5792,2.6407,130.1110,1.1472,135.8375,-36229.2000,-50361.5878,-53715.9506
7538.0000,25.7794,30.6647,16106.5000,45694.4000,-29587.9000,2.3599,2830.2717,5.6908,2.3255,10296.3583,4.4379,7.9728,13126.6300,116.2790,25000.0000,55990.7583,13276.2283,-42714.5300,28.9353,25.7794,27.3574,-3.1839,-45847.8687,3.5399,247.0476,2.4705,3.6532,0.1133,0.9000,25.7794,25.8467,25.7794,False,0.0000,3.5399,3.3661,2.3599,116.2790,0.9000,120.5451,-29587.9000,-42714.5300,-45847.8687
7539.0000,25.8514,30.4787,17114.4000,40671.9000,-23557.5000,2.0993,3005.3379,5.6947,2.4736,9183.0365,4.4290,7.0922,12188.3744,103.4367,25000.0000,49854.9365,14109.0621,-35745.8744,28.5105,25.8514,27.1810,-2.6826,-38630.0423,3.1490,248.2828,2.4828,3.6532,0.5042,0.9000,25.8514,25.7794,25.8514,False,0.0000,3.1490,2.4443,2.0993,103.4367,0.9000,106.7810,-23557.5000,-35745.8744,-38630.0423
7540.0000,25.9049,30.2637,17776.9000,36255.0000,-18478.1000,1.8725,3120.1064,5.6975,2.5665,8197.9811,4.4224,6.3261,11318.0875,92.2623,25000.0000,44452.9811,14656.7936,-29796.1875,28.1391,25.9049,27.0220,-2.2540,-32458.0619,2.8088,249.4040,2.4940,3.6532,0.8444,0.9000,25.9049,25.8514,25.9049,False,0.0000,2.8088,1.7889,1.8725,92.2623,0.9000,94.9512,-18478.1000,-29796.1875,-32458.0619
7541.0000,25.8459,30.1349,17828.5000,35089.7000,-17261.2000,1.8132,3130.8987,5.6944,2.5719,7921.4507,4.4297,6.1256,11052.3494,89.3390,25000.0000,43011.1507,14697.6013,-28313.5494,27.9747,25.8459,26.9103,-2.1477,-30926.3149,2.7198,250.1968,2.5020,3.6532,0.9334,0.9000,25.8459,25.9049,25.8459,False,0.0000,2.7198,1.6385,1.8132,89.3390,0.9000,91.8776,-17261.2000,-28313.5494,-30926.3149
7542.0000,25.8597,29.9141,18648.9000,32711.1000,-14062.2000,1.6894,3274.5470,5.6951,2.6926,7387.3134,4.4280,5.7074,10661.8604,83.2397,25000.0000,40098.4134,15374.3530,-24724.0604,27.7346,25.8597,26.7971,-1.8916,-27239.0273,2.5341,251.0040,2.5100,3.6532,1.1191,0.9000,25.8597,25.8459,25.8597,False,0.0000,2.5341,1.3513,1.6894,83.2397,0.9000,85.4910,-14062.2000,-24724.0604,-27239.0273
7543.0000,25.5520,30.0461,17794.2000,39124.2000,-21330.0000,2.0208,3133.6362,5.6785,2.5687,8760.2590,4.4661,6.8272,11893.8951,99.5711,25000.0000,47884.4590,14660.5638,-33223.8951,28.0380,25.5520,26.7950,-2.5081,-36116.3411,3.0313,251.0190,2.5102,3.6532,0.6219,0.9000,25.5520,25.8597,25.5520,False,-0.0000,3.0313,2.2028,2.0208,99.5711,0.9000,102.6739,-21330.0000,-33223.8951,-36116.3411
7544.0000,25.1953,30.2583,15306.9000,49479.6000,-34172.7000,2.5488,2705.0133,5.6587,2.2200,10969.5806,4.5106,8.6109,13674.5939,125.5851,25000.0000,60449.1806,12601.8867,-47847.2939,28.5706,25.1953,26.8830,-3.5638,-51318.9360,3.8232,262.0452,2.6205,3.8232,0.0000,1.0316,25.1953,25.5520,25.1953,False,-0.0000,3.8232,4.1559,2.5488,125.5851,1.0316,130.7727,-34172.7000,-47847.2939,-51318.9360
7545.0000,25.1704,30.8642,9433.4000,63233.7000,-53800.3000,3.2472,1667.4676,5.6573,1.3757,14009.1609,4.5137,10.9703,15676.6284,159.9956,25000.0000,77242.8609,7765.9324,-69476.9284,28.9663,25.1704,27.0683,-5.1060,-73526.1627,4.8708,332.0926,3.3209,4.8708,0.0000,2.1332,25.1704,25.1953,25.1704,False,0.0000,4.8708,8.0754,3.2472,159.9956,2.1332,170.2042,-53800.3000,-69476.9284,-73526.1627
7546.0000,25.2908,31.1940,7182.4000,75604.8000,-68422.4000,3.8816,1268.0690,5.6640,1.0478,16806.0745,4.4987,13.1136,18074.1435,191.2559,25000.0000,92410.8745,5914.3310,-86496.5435,29.2263,25.2908,27.2586,-6.3280,-91123.0537,5.8225,394.8449,3.9484,5.8225,0.0000,3.6437,25.2908,25.1704,25.2908,False,0.0000,5.8225,13.1918,3.8816,191.2559,3.6437,208.0914,-68422.4000,-86496.5435,-91123.0537
7547.0000,25.3852,31.3287,6606.5000,79722.5000,-73116.0000,4.0973,1165.3166,5.6693,0.9620,17767.9203,4.4869,13.8424,18933.2368,201.8838,25000.0000,97490.4203,5441.1834,-92049.2368,29.3475,25.3852,27.3663,-6.7253,-96844.2302,6.1460,415.5189,4.1552,6.1460,0.0000,4.2855,25.3852,25.2908,25.3852,False,0.0000,6.1460,15.3101,4.0973,201.8838,4.2855,221.4794,-73116.0000,-92049.2368,-96844.2302
7548.0000,25.4515,31.4176,6215.4000,82127.3000,-75911.9000,4.2244,1095.6237,5.6729,0.9038,18337.6660,4.4786,14.2716,19433.2897,208.1447,25000.0000,100464.9660,5119.7763,-95345.1897,29.4289,25.4515,27.4402,-6.9603,-100228.4275,6.3366,427.5134,4.2751,6.3366,0.0000,4.6967,25.4515,25.3852,25.4515,False,-0.0000,6.3366,16.6540,4.2244,208.1447,4.6967,229.4954,-75911.9000,-95345.1897,-100228.4275
7549.0000,25.5044,31.5116,5435.0000,84811.2000,-79376.2000,4.3650,957.5670,5.6758,0.7895,18964.8481,4.4720,14.7466,19922.4151,215.0714,25000.0000,103776.0481,4477.4330,-99298.6151,29.5092,25.5044,27.5068,-7.2413,-104275.0566,6.5475,440.9121,4.4091,6.5475,0.0000,5.1814,25.5044,25.4515,25.5044,False,0.0000,6.5475,18.2263,4.3650,215.0714,5.1814,238.4791,-79376.2000,-99298.6151,-104275.0566
7550.0000,25.5507,31.6073,4406.3000,87389.3000,-82983.0000,4.4998,775.9789,5.6784,0.6395,19566.5016,4.4663,15.2019,20342.4805,221.7119,25000.0000,106955.8016,3630.3211,-103325.4805,29.5884,25.5507,27.5696,-7.5265,-108380.9839,6.7496,453.7234,4.5372,6.7496,0.0000,5.6763,25.5507,25.5044,25.5507,False,0.0000,6.7496,19.8201,4.4998,221.7119,5.6763,247.2083,-82983.0000,-103325.4805,-108380.9839
7551.0000,25.5733,31.6566,3744.1000,87438.9000,-83694.8000,4.5041,659.2175,5.6796,0.5430,19589.9284,4.4635,15.2167,20249.1460,221.9277,25000.0000,107028.8284,3084.8825,-103943.9460,29.6288,25.5733,27.6010,-7.5669,-108963.6987,6.7562,453.7628,4.5376,6.7562,0.0000,5.6929,25.5733,25.5507,25.5733,False,0.0000,6.7562,19.8733,4.5041,221.9277,5.6929,247.4938,-83694.8000,-103943.9460,-108963.6987
7552.0000,25.5403,31.6136,3722.6000,82484.0000,-78761.4000,4.2497,655.6401,5.6778,0.5397,18462.8831,4.4676,14.3573,19118.5233,209.3932,25000.0000,100946.8831,3066.9599,-97879.9233,29.5892,25.5403,27.5647,-7.1277,-102639.5486,6.3746,428.5719,4.2857,6.3746,0.0000,4.7817,25.5403,25.5733,25.5403,False,0.0000,6.3746,16.9307,4.2497,209.3932,4.7817,231.1056,-78761.4000,-97879.9233,-102639.5486
7553.0000,25.4631,31.4866,4381.5000,74781.9000,-70400.4000,3.8518,772.2647,5.6736,0.6356,16702.9568,4.4772,13.0129,17475.2215,189.7859,25000.0000,91484.8568,3609.2353,-87875.6215,29.4788,25.4631,27.4709,-6.4074,-92266.1728,5.7777,389.4683,3.8947,5.7777,0.0000,3.5603,25.4631,25.5403,25.4631,False,0.0000,5.7777,12.9146,3.8518,189.7859,3.5603,206.2608,-70400.4000,-87875.6215,-92266.1728
7554.0000,25.3346,30.6783,11704.6000,49361.1000,-37656.5000,2.5407,2065.5871,5.6665,1.6999,10985.7619,4.4932,8.5836,13051.3490,125.1868,25000.0000,60346.8619,9639.0129,-50707.8490,28.8971,25.3346,27.1158,-3.7494,-53991.8954,3.8111,259.4925,2.5949,3.8111,0.0000,1.0218,25.3346,25.4631,25.3346,False,-0.0000,3.8111,4.1199,2.5407,125.1868,1.0218,130.3285,-37656.5000,-50707.8490,-53991.8954
7555.0000,25.5186,30.3102,15353.1000,40125.0000,-24771.9000,2.0630,2704.6212,5.6766,2.2342,8975.9792,4.4703,6.9696,11680.6004,101.6486,25000.0000,49100.9792,12648.4788,-36452.5004,28.2245,25.5186,26.8715,-2.7299,-39311.2074,3.0945,250.4731,2.5047,3.6532,0.5587,0.9000,25.5186,25.3346,25.5186,False,0.0000,3.0945,2.3306,2.0630,101.6486,0.9000,104.8791,-24771.9000,-36452.5004,-39311.2074
7556.0000,25.6095,29.9012,18319.2000,35836.0000,-17516.8000,1.8455,3224.3103,5.6816,2.6583,8036.8381,4.4590,6.2347,11261.1484,90.9293,25000.0000,43872.8381,15094.8897,-28777.9484,27.7775,25.6095,26.6935,-2.1873,-31496.6244,2.7682,251.7469,2.5175,3.6532,0.8850,0.9000,25.6095,25.5186,25.6095,False,-0.0000,2.7682,1.7193,1.8455,90.9293,0.9000,93.5487,-17516.8000,-28777.9484,-31496.6244
7557.0000,26.1217,28.0109,23771.5000,20883.3000,2888.2000,1.0763,4163.8426,5.7090,3.4447,4750.7610,4.3958,3.6361,8914.6035,53.0310,25000.0000,25634.0610,19607.6574,-6026.4035,26.6783,26.1217,26.4000,-0.5615,-8085.7637,1.6144,253.8691,2.5387,3.6532,2.0388,0.9000,26.1217,25.6095,26.1217,False,0.0000,1.6144,0.3973,1.0763,53.0310,0.9000,54.3283,2888.2000,-6026.4035,-8085.7637
7558.0000,26.0404,27.5053,25437.4000,20513.8000,4923.6000,1.0826,4458.9982,5.7047,3.6574,4656.1271,4.4058,3.5880,9115.1253,53.3415,25000.0000,25169.9271,20978.4018,-4191.5253,26.4745,26.0404,26.2574,-0.4380,-6306.6446,1.6239,254.9104,2.5491,3.6532,2.0293,0.9000,26.0404,26.1217,26.0404,False,0.0000,1.6239,0.4036,1.0826,53.3415,0.9000,54.6451,4923.6000,-4191.5253,-6306.6446
7559.0000,26.1677,25.7320,28798.3000,15983.4000,12814.9000,1.2271,5042.2087,5.7114,4.1458,3640.7434,4.3901,2.7936,8682.9520,60.4639,25000.0000,19624.1434,23756.0913,4131.9480,26.0213,26.1677,26.0945,0.1477,2126.4365,1.8407,256.1082,2.5611,3.6532,1.8125,0.9000,26.1677,26.0404,26.1677,False,0.0000,1.8407,0.5668,1.2271,60.4639,0.9000,61.9307,12814.9000,4131.9480,2126.4365
7560.0000,26.2180,24.8221,32220.9000,13798.0000,18422.9000,1.3703,5638.8637,5.7141,4.6295,3147.3544,4.3840,2.4143,8786.2181,67.5192,25000.0000,16945.3544,26582.0363,9636.6819,25.6943,26.2180,25.9562,0.5283,7606.8954,2.0555,257.1326,2.5713,3.6532,1.5977,0.9000,26.2180,26.1677,26.2180,False,0.0000,2.0555,0.7647,1.3703,67.5192,0.9000,69.1839,18422.9000,9636.6819,7606.8954
7561.0000,26.2610,24.1995,35780.1000,12182.1000,23598.0000,1.5206,6259.2834,5.7163,5.1370,2782.1053,4.3787,2.1326,9041.3887,74.9205,25000.0000,14964.2053,29520.8166,14556.6113,25.4030,26.2610,25.8320,0.8657,12465.6493,2.2808,258.0572,2.5806,3.6532,1.3724,0.9000,26.2610,26.2180,26.2610,False,0.0000,2.2808,1.0145,1.5206,74.9205,0.9000,76.8351,23598.0000,14556.6113,12465.6493
7562.0000,26.2893,23.7733,38894.1000,10916.0000,27978.1000,1.6518,6802.2854,5.7178,5.5804,2494.9272,4.3753,1.9116,9297.2126,81.3879,25000.0000,13410.9272,32091.8146,18680.8874,25.1517,26.2893,25.7205,1.1478,16527.6613,2.4777,258.8920,2.5889,3.6532,1.1755,0.9000,26.2893,26.2610,26.2893,False,0.0000,2.4777,1.2710,1.6518,81.3879,0.9000,83.5589,27978.1000,18680.8874,16527.6613
7563.0000,26.3124,23.4456,41678.1000,9775.3000,31902.8000,1.7693,7287.6598,5.7190,5.9773,2235.6491,4.3725,1.7123,9523.3090,87.1762,25000.0000,12010.9491,34390.4402,22379.4910,24.9240,26.3124,25.6182,1.4007,20170.4362,2.6539,259.6618,2.5966,3.6532,0.9993,0.9000,26.3124,26.2893,26.3124,False,0.0000,2.6539,1.5326,1.7693,87.1762,0.9000,89.6088,31902.8000,22379.4910,20170.4362
7564.0000,26.3273,23.1931,44096.0000,8793.3000,35302.7000,1.8713,7709.4008,5.7198,6.3219,2011.8987,4.3706,1.5406,9721.2995,92.2015,25000.0000,10805.1987,36386.5992,25581.4005,24.7219,26.3273,25.5246,1.6197,23323.0519,2.8069,260.3691,2.6037,3.6532,0.8463,0.9000,26.3273,26.3124,26.3273,False,-0.0000,2.8069,1.7857,1.8713,92.2015,0.9000,94.8872,35302.7000,25581.4005,23323.0519
7565.0000,26.2660,23.2853,46476.4000,10212.4000,36264.0000,1.9718,8130.0960,5.7166,6.6617,2332.5988,4.3781,1.7895,10462.6947,97.1568,25000.0000,12544.9988,38346.3040,25801.3053,24.6572,26.2660,25.4616,1.6232,23373.4677,2.9578,260.8465,2.6085,3.6532,0.6954,0.9000,26.2660,26.3273,26.2660,False,0.0000,2.9578,2.0600,1.9718,97.1568,0.9000,100.1168,36264.0000,25801.3053,23373.4677
7566.0000,26.2645,23.1750,48501.6000,9943.1000,38558.5000,2.0597,8484.4825,5.7165,6.9584,2270.9907,4.3783,1.7413,10755.4732,101.4843,25000.0000,12214.0907,40017.1175,27803.0268,24.5226,26.2645,25.3936,1.7574,25306.0880,3.0895,261.3641,2.6136,3.6532,0.5637,0.9000,26.2645,26.2660,26.2645,False,0.0000,3.0895,2.3203,2.0597,101.4843,0.9000,104.7046,38558.5000,27803.0268,25306.0880
7567.0000,25.9786,24.2322,54963.0000,21009.0000,33954.0000,2.3341,9640.1641,5.7015,7.8856,4760.3251,4.4134,3.6793,14400.4892,115.0068,25000.0000,25769.3251,45322.8359,19553.5108,24.8628,25.9786,25.4207,1.1258,16211.0236,3.5012,261.1574,2.6116,3.6532,0.1520,0.9000,25.9786,26.2645,25.9786,False,0.0000,3.5012,3.2663,2.3341,115.0068,0.9000,119.1731,33954.0000,19553.5108,16211.0236
7568.0000,25.5222,25.6035,46540.6000,29017.6000,17523.0000,1.9850,8198.3651,5.6768,6.7062,6491.8994,4.4698,5.0689,14690.2645,97.8067,25000.0000,35509.4994,38342.2349,2832.7355,25.5663,25.5222,25.5442,-0.0446,-642.0530,2.9776,260.2201,2.6022,3.6532,0.6756,0.9000,25.5222,25.9786,25.5222,False,0.0000,2.9776,2.0978,1.9850,97.8067,0.9000,100.8045,17523.0000,2832.7355,-642.0530
7569.0000,25.3135,26.6909,40070.1000,31917.6000,8152.5000,1.7210,7072.8953,5.6653,5.8142,7099.3824,4.4958,5.5531,14172.2777,84.7978,25000.0000,39016.9824,32997.2047,-6019.7777,25.9624,25.3135,25.6379,-0.6546,-9426.9147,2.5815,259.5128,2.5951,3.6532,1.0717,0.9000,25.3135,25.5222,25.3135,False,-0.0000,2.5815,1.4213,1.7210,84.7978,0.9000,87.1192,8152.5000,-6019.7777,-9426.9147
7570.0000,25.0557,27.7158,35008.3000,37299.1000,-2290.8000,1.9174,6195.2037,5.6509,5.0961,8237.1775,4.5281,6.4776,14432.3813,94.4723,25000.0000,45536.2775,28813.0963,-16723.1813,26.4518,25.0557,25.7538,-1.4085,-20282.8841,2.8760,258.6425,2.5864,3.6532,0.7771,0.9000,25.0557,25.3135,25.0557,False,-0.0000,2.8760,1.9083,1.9174,94.4723,0.9000,97.2806,-2290.8000,-16723.1813,-20282.8841
7571.0000,24.9944,28.0212,32878.9000,38921.6000,-6042.7000,1.9963,5821.9474,5.6474,4.8052,8580.8779,4.5359,6.7442,14402.8253,98.3612,25000.0000,47502.4779,27056.9526,-20445.5253,26.6484,24.9944,25.8214,-1.6687,-24028.9599,2.9944,258.1365,2.5814,3.6532,0.6588,0.9000,24.9944,25.0557,24.9944,False,0.0000,2.9944,2.1304,1.9963,98.3612,0.9000,101.3917,-6042.7000,-20445.5253,-24028.9599
7572.0000,24.9452,28.2285,31307.2000,40215.3000,-8908.1000,2.0616,5546.3814,5.6446,4.5798,8854.0058,4.5420,6.9647,14400.3872,101.5767,25000.0000,49069.3058,25760.8186,-23308.4872,26.7980,24.9452,25.8716,-1.8692,-26916.9560,3.0923,257.7616,2.5776,3.6532,0.5609,0.9000,24.9452,24.9944,24.9452,False,0.0000,3.0923,2.3261,2.0616,101.5767,0.9000,104.8028,-8908.1000,-23308.4872,-26916.9560
7573.0000,24.8976,28.4006,29828.4000,41327.8000,-11499.4000,2.1177,5286.9336,5.6419,4.3668,9086.9301,4.5480,7.1543,14373.8637,104.3423,25000.0000,50414.7301,24541.4664,-25873.2637,26.9282,24.8976,25.9129,-2.0486,-29500.2182,3.1765,257.4540,2.5745,3.6532,0.4767,0.9000,24.8976,24.9452,24.8976,False,0.0000,3.1765,2.5032,2.1177,104.3423,0.9000,107.7455,-11499.4000,-25873.2637,-29500.2182
