Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7574.0000,24.8517,28.5446,28492.4000,42350.2000,-13857.8000,2.1692,5052.4784,5.6393,4.1743,9299.8854,4.5538,7.3283,14352.3638,106.8797,25000.0000,51650.0854,23439.9216,-28210.1638,27.0445,24.8517,25.9481,-2.2122,-31856.2040,3.2538,257.1923,2.5719,3.6532,0.3994,0.9000,24.8517,24.8976,24.8517,False,0.0000,3.2538,2.6731,2.1692,106.8797,0.9000,110.4528,-13857.8000,-28210.1638,-31856.2040
7575.0000,24.8435,28.5767,28482.8000,42978.8000,-14496.0000,2.2005,5051.1955,5.6388,4.1759,9435.7778,4.5549,7.4341,14486.9732,108.4232,25000.0000,52414.5778,23431.6045,-28982.9732,27.0922,24.8435,25.9679,-2.2686,-32668.1792,3.3008,257.0456,2.5705,3.6532,0.3524,0.9000,24.8435,24.8517,24.8435,False,0.0000,3.3008,2.7799,2.2005,108.4232,0.9000,112.1031,-14496.0000,-28982.9732,-32668.1792
7576.0000,24.8408,28.5724,28870.7000,43533.9000,-14663.2000,2.2288,5120.1303,5.6387,4.2333,9556.9121,4.5552,7.5296,14677.0425,109.8158,25000.0000,53090.8121,23750.5697,-29340.2425,27.1174,24.8408,25.9791,-2.2968,-33074.4083,3.3432,256.9625,2.5696,3.6532,0.3100,0.9000,24.8408,24.8435,24.8408,False,0.0000,3.3432,2.8787,2.2288,109.8158,0.9000,113.5944,-14663.2000,-29340.2425,-33074.4083
7577.0000,24.8465,28.5298,29748.3000,44023.0000,-14274.7000,2.2538,5275.4618,5.6390,4.3621,9665.8285,4.5545,7.6140,14941.2903,111.0469,25000.0000,53688.8285,24472.8382,-29215.9903,27.1189,24.8465,25.9827,-2.2925,-33012.1943,3.3806,256.9356,2.5694,3.6532,0.2726,0.9000,24.8465,24.8408,24.8465,False,-0.0000,3.3806,2.9678,2.2538,111.0469,0.9000,114.9147,-14274.7000,-29215.9903,-33012.1943
7578.0000,25.3923,26.9710,44032.3000,36354.2000,7678.1000,1.9110,7766.2944,5.6697,6.4561,8103.9328,4.4860,6.2880,15870.2272,94.1590,25000.0000,44458.1328,36266.0056,-8192.1272,26.2181,25.3923,25.8052,-0.8332,-11997.8200,2.8665,258.2576,2.5826,3.6532,0.7867,0.9000,25.3923,24.8465,25.3923,False,-0.0000,2.8665,1.8911,1.9110,94.1590,0.9000,96.9500,7678.1000,-8192.1272,-11997.8200
7579.0000,25.5569,26.0201,43770.3000,29530.0000,14240.3000,1.8837,7707.7827,5.6787,6.3638,6612.9187,4.4655,5.1319,14320.7013,92.8132,25000.0000,36142.9187,36062.5173,-80.4013,25.7957,25.5569,25.6763,-0.2410,-3470.0217,2.8255,259.2241,2.5922,3.6532,0.8277,0.9000,25.5569,25.3923,25.5569,False,-0.0000,2.8255,1.8182,1.8837,92.8132,0.9000,95.5314,14240.3000,-80.4013,-3470.0217
7580.0000,25.6005,25.5477,45972.9000,27844.2000,18128.7000,1.9735,8092.2542,5.6811,6.6672,6242.9847,4.4601,4.8459,14335.2389,97.2378,25000.0000,34087.1847,37880.6458,3793.4611,25.5720,25.6005,25.5863,0.0288,414.4590,2.9602,259.9025,2.5990,3.6532,0.6930,0.9000,25.6005,25.5569,25.6005,False,0.0000,2.9602,2.0647,1.9735,97.2378,0.9000,100.2025,18128.7000,3793.4611,414.4590
7581.0000,26.1208,23.6931,53960.4000,15598.6000,38361.8000,2.3148,9451.8442,5.7090,7.8204,3548.4488,4.3959,2.7158,13000.2930,114.0559,25000.0000,19147.0488,44508.5558,25361.5070,24.5825,26.1208,25.3517,1.5520,22348.8046,3.4722,261.6836,2.6168,3.6532,0.1810,0.9000,26.1208,25.6005,26.1208,False,-0.0000,3.4722,3.1929,2.3148,114.0559,0.9000,118.1489,38361.8000,25361.5070,22348.8046
7582.0000,25.9302,23.7614,50505.2000,16458.7000,34046.5000,2.1495,8862.3071,5.6989,7.2618,3724.2594,4.4193,2.8787,12586.5665,105.9095,25000.0000,20182.9594,41642.8929,21459.9335,24.6541,25.9302,25.2921,1.2874,18538.8297,3.2242,262.1386,2.6214,3.6532,0.4290,0.9000,25.9302,26.1208,25.9302,False,0.0000,3.2242,2.6073,2.1495,105.9095,0.9000,109.4167,34046.5000,21459.9335,18538.8297
7583.0000,26.0594,23.2151,52758.7000,12422.1000,40336.6000,2.2519,9246.5961,5.7057,7.6078,2821.0097,4.4034,2.1690,12067.6058,110.9561,25000.0000,15243.1097,43512.1039,28268.9942,24.3062,26.0594,25.1828,1.7689,25471.6463,3.3779,262.9773,2.6298,3.6532,0.2753,0.9000,26.0594,25.9302,26.0594,False,0.0000,3.3779,2.9611,2.2519,110.9561,0.9000,114.8172,40336.6000,28268.9942,25471.6463
7584.0000,26.0962,22.9474,54634.8000,10702.5000,43932.3000,2.3274,9572.1534,5.7077,7.8629,2432.9845,4.3989,1.8709,12005.1379,114.6760,25000.0000,13135.4845,45062.6466,31927.1621,24.0901,26.0962,25.0931,2.0238,29143.3697,3.4911,263.6682,2.6367,3.6532,0.1621,0.9000,26.0962,26.0594,26.0962,False,-0.0000,3.4911,3.2407,2.3274,114.6760,0.9000,118.8167,43932.3000,31927.1621,29143.3697
7585.0000,26.0563,22.7796,53418.2000,9572.6000,43845.6000,2.2743,9362.4563,5.7056,7.6835,2173.7075,4.4038,1.6739,11536.1638,112.0600,25000.0000,11746.3075,44055.7437,32309.4362,24.0164,26.0563,25.0363,2.0580,29635.4020,3.4115,264.1075,2.6411,3.6532,0.2417,0.9000,26.0563,26.0962,26.0563,False,0.0000,3.4115,3.0424,2.2743,112.0600,0.9000,116.0024,43845.6000,32309.4362,29635.4020
7586.0000,26.0628,22.6262,54103.4000,8536.1000,45567.3000,2.3049,9481.9802,5.7059,7.7868,1938.6934,4.4030,1.4921,11420.6736,113.5661,25000.0000,10474.7934,44621.4198,34146.6264,23.8946,26.0628,24.9787,2.1874,31499.1318,3.4573,264.5546,2.6455,3.6532,0.1959,0.9000,26.0628,26.0563,26.0628,False,0.0000,3.4573,3.1556,2.3049,113.5661,0.9000,117.6217,45567.3000,34146.6264,31499.1318
7587.0000,26.0769,22.4853,55152.2000,7572.3000,47579.9000,2.3493,9664.5251,5.7067,7.9369,1720.4757,4.4013,1.3237,11385.0008,115.7562,25000.0000,9292.7757,45487.6749,36194.8992,23.7672,26.0769,24.9220,2.3302,33554.9274,3.5240,264.9947,2.6499,3.6532,0.1292,0.9000,26.0769,26.0628,26.0769,False,0.0000,3.5240,3.3249,2.3493,115.7562,0.9000,119.9811,47579.9000,36194.8992,33554.9274
7588.0000,26.0949,22.3565,56387.2000,6652.1000,49735.1000,2.4014,9879.2944,5.7076,8.1129,1512.1590,4.3991,1.1630,11391.4535,118.3229,25000.0000,8164.2590,46507.9056,38343.6465,23.6375,26.0949,24.8662,2.4792,35700.9279,3.6021,265.4300,2.6543,3.6532,0.0511,0.9000,26.0949,26.0769,26.0949,False,0.0000,3.6021,3.5305,2.4014,118.3229,0.9000,122.7534,49735.1000,38343.6465,35700.9279
7589.0000,25.6398,22.9205,42529.1000,10757.1000,31772.0000,1.8107,7483.2502,5.6832,6.1174,2414.5029,4.4552,1.8810,9897.7531,89.2187,25000.0000,13171.6029,35045.8498,21874.2469,24.2920,25.6398,24.9659,1.3598,19581.2625,2.7161,264.6536,2.6465,3.6532,0.9371,0.9000,25.6398,26.0949,25.6398,False,0.0000,2.7161,1.6325,1.8107,89.2187,0.9000,91.7512,31772.0000,21874.2469,19581.2625
7590.0000,25.3895,23.8222,35496.4000,14337.4000,21159.0000,1.5218,6260.9253,5.6695,5.1413,3195.7895,4.4863,2.4970,9456.7148,74.9835,25000.0000,17533.1895,29235.4747,11702.2852,24.7366,25.3895,25.0630,0.6587,9484.9621,2.2827,263.9008,2.6390,3.6532,1.3705,0.9000,25.3895,25.6398,25.3895,False,0.0000,2.2827,1.0169,1.5218,74.9835,0.9000,76.9004,21159.0000,11702.2852,9484.9621
7591.0000,24.0669,28.8463,22866.1000,59358.6000,-36492.5000,3.0534,4088.0201,5.5934,3.3247,12754.7705,4.6538,10.3154,16842.7906,150.4450,25000.0000,72113.3705,18778.0799,-53335.2906,27.2532,24.0669,25.6600,-4.0302,-58034.2721,4.5800,325.1447,3.2514,4.5800,0.0000,1.7735,24.0669,25.3895,24.0669,False,0.0000,4.5800,6.8196,3.0534,150.4450,1.7735,159.0382,-36492.5000,-53335.2906,-58034.2721
7592.0000,24.3457,30.3509,8016.5000,96439.5000,-88423.0000,4.9047,1428.9768,5.6100,1.1898,20882.8508,4.6181,16.5700,22311.8276,241.6644,25000.0000,117322.3508,6587.5232,-110734.8276,28.3492,24.3457,26.3474,-8.1342,-117132.1285,7.3571,512.0313,5.1203,7.3571,0.0000,7.3508,24.3457,24.0669,24.3457,False,0.0000,7.3571,25.1384,4.9047,241.6644,7.3508,274.1537,-88423.0000,-110734.8276,-117132.1285
7593.0000,24.7126,30.8777,4145.1000,108720.3000,-104575.2000,5.5424,736.0810,5.6313,0.6125,23782.4752,4.5714,18.7242,24518.5562,273.0837,25000.0000,132502.7752,3409.0190,-129093.7562,28.8227,24.7126,26.7676,-9.4364,-135884.0348,8.3136,571.6899,5.7169,8.3136,0.0000,10.6068,24.7126,24.3457,24.7126,False,0.0000,8.3136,35.2314,5.5424,273.0837,10.6068,318.9218,-104575.2000,-129093.7562,-135884.0348
7594.0000,25.0317,31.2297,2920.8000,118816.6000,-115895.8000,6.0761,517.0002,5.6495,0.4291,26222.1035,4.5312,20.5274,26739.1037,299.3814,25000.0000,145038.7035,2403.7998,-142634.9037,29.1637,25.0317,27.0977,-10.4003,-149764.7134,9.1142,620.8901,6.2089,9.1142,0.0000,13.9757,25.0317,24.7126,25.0317,False,0.0000,9.1142,45.4273,6.0761,299.3814,13.9757,358.7845,-115895.8000,-142634.9037,-149764.7134
7595.0000,25.3282,31.5448,1986.7000,129646.3000,-127659.6000,6.6482,350.6280,5.6661,0.2905,28848.7935,4.4940,22.4601,29199.4216,327.5692,25000.0000,158495.0935,1636.0720,-156859.0216,29.4726,25.3282,27.4004,-11.4136,-164356.4075,9.9723,673.5583,6.7356,9.9723,0.0000,18.3066,25.3282,25.0317,25.3282,False,-0.0000,9.9723,58.2709,6.6482,327.5692,18.3066,404.1467,-127659.6000,-156859.0216,-164356.4075
7596.0000,25.5927,31.8192,1189.8000,138789.7000,-137599.9000,7.1354,209.4470,5.6807,0.1732,31111.4454,4.4610,24.1061,31320.8924,351.5759,25000.0000,169901.1454,980.3530,-168920.7924,29.7437,25.5927,27.6682,-12.2696,-176682.4873,10.7031,717.4917,7.1749,10.7031,0.0000,22.6337,25.5927,25.3282,25.5927,False,0.0000,10.7031,70.8785,7.1354,351.5759,22.6337,445.0881,-137599.9000,-168920.7924,-176682.4873
7597.0000,25.9620,32.1938,545.1000,158703.1000,-158158.0000,8.1781,95.6219,5.7006,0.0790,35943.1105,4.4154,27.6287,36038.7324,402.9511,25000.0000,194646.2105,449.4781,-194196.7324,30.1165,25.9620,28.0393,-14.0744,-202672.0789,12.2672,817.3411,8.1734,12.2672,0.0000,34.0766,25.9620,25.5927,25.9620,False,0.0000,12.2672,103.4464,8.1781,402.9511,34.0766,540.4740,-158158.0000,-194196.7324,-202672.0789
7598.0000,26.3298,32.5524,94.7000,175418.5000,-175323.8000,9.0689,16.5562,5.7199,0.0136,40138.4703,4.3703,30.6383,40155.0266,446.8445,25000.0000,215556.9703,78.1438,-215478.8266,30.4782,26.3298,28.4040,-15.5845,-224416.6928,13.6034,908.4548,9.0845,13.6034,0.0000,46.4695,26.3298,25.9620,26.3298,False,-0.0000,13.6034,137.8273,9.0689,446.8445,46.4695,631.1413,-175323.8000,-215478.8266,-224416.6928
7599.0000,26.6470,32.8513,0.0000,186791.3000,-186791.3000,9.6886,0.0000,0.0000,0.0000,43120.9378,4.3318,32.7316,43120.9378,477.3740,25000.0000,229912.2378,0.0000,-229912.2378,30.7832,26.6470,28.7151,-16.6004,-239045.2322,14.5328,987.5016,9.8750,14.5328,0.0000,56.6598,26.6470,26.3298,26.6470,False,0.0000,14.5328,165.5974,9.6886,477.3740,56.6598,699.6311,-186791.3000,-229912.2378,-239045.2322
7600.0000,26.8920,33.0786,0.0000,192687.9000,-192687.9000,10.0229,0.0000,0.0000,0.0000,44787.7627,4.3022,33.8611,44787.7627,493.8467,25000.0000,237475.6627,0.0000,-237475.6627,31.0164,26.8920,28.9542,-17.1244,-246591.3766,15.0343,1044.1282,10.4413,15.0343,0.0000,62.7300,26.8920,26.6470,26.8920,False,0.0000,15.0343,181.9671,10.0229,493.8467,62.7300,738.5437,-192687.9000,-237475.6627,-246591.3766
7601.0000,26.8925,33.0655,0.0000,178412.3000,-178412.3000,9.3009,0.0000,0.0000,0.0000,41470.2090,4.3022,31.4219,41470.2090,458.2721,25000.0000,219882.5090,0.0000,-219882.5090,31.0078,26.8925,28.9502,-15.8557,-228322.2489,13.9513,927.8865,9.2789,13.9513,0.0000,50.1267,26.8925,26.8920,26.8925,False,-0.0000,13.9513,147.8391,9.3009,458.2721,50.1267,656.2379,-178412.3000,-219882.5090,-228322.2489
7602.0000,27.0804,33.2524,45.2000,189360.6000,-189315.4000,9.8717,7.8503,5.7578,0.0064,44246.9186,4.2796,33.3502,44254.7689,486.3964,25000.0000,233607.5186,37.3497,-233570.1689,31.1951,27.0804,29.1377,-16.8262,-242297.8392,14.8075,1014.6160,10.1462,14.8075,0.0000,59.9335,27.0804,26.8925,27.0804,False,0.0000,14.8075,174.4404,9.8717,486.3964,59.9335,720.7703,-189315.4000,-233570.1689,-242297.8392
7603.0000,26.2269,32.3437,1208.4000,100056.7000,-98848.3000,5.2250,211.4604,5.7145,0.1713,22828.8621,4.3829,17.6521,23040.3225,257.4470,25000.0000,122885.5621,996.9396,-121888.6225,30.3048,26.2269,28.2659,-8.8264,-127099.5398,7.8375,516.6902,5.1669,7.8375,0.0000,8.8871,26.2269,27.0804,26.2269,False,0.0000,7.8375,29.9357,5.2250,257.4470,8.8871,296.2698,-98848.3000,-121888.6225,-127099.5398
7604.0000,26.0197,32.1624,1807.7000,102178.9000,-100371.2000,5.2950,316.9380,5.7036,0.2595,23178.7321,4.4083,17.8885,23495.6701,260.8942,25000.0000,125357.6321,1490.7620,-123866.8701,30.1148,26.0197,28.0673,-8.9823,-129345.4959,7.9425,526.5139,5.2651,7.9425,0.0000,9.2489,26.0197,26.2269,26.0197,False,0.0000,7.9425,31.0558,5.2950,260.8942,9.2489,301.1989,-100371.2000,-123866.8701,-129345.4959
7605.0000,25.5305,31.4661,4613.6000,61523.6000,-56910.0000,3.1823,812.6437,5.6773,0.6644,13767.4345,4.4688,10.7511,14580.0782,156.7995,25000.0000,75291.0345,3800.9563,-71490.0782,29.4876,25.5305,27.5090,-5.2165,-75116.9371,4.7735,321.4303,3.2143,4.7735,0.0000,2.0079,25.5305,26.0197,25.5305,False,0.0000,4.7735,7.6400,3.1823,156.7995,2.0079,166.4474,-56910.0000,-71490.0782,-75116.9371
7606.0000,25.3100,31.1764,5812.9000,58265.4000,-52452.5000,3.0008,1026.0876,5.6651,0.8434,12958.6335,4.4963,10.1379,13984.7210,147.8566,25000.0000,71224.0335,4786.8124,-66437.2210,29.2209,25.3100,27.2655,-4.8616,-70006.8856,4.5012,305.1879,3.0519,4.5012,0.0000,1.6835,25.3100,25.5305,25.3100,False,0.0000,4.5012,6.5024,3.0008,147.8566,1.6835,156.0425,-52452.5000,-66437.2210,-70006.8856
7607.0000,25.2608,30.7638,8690.7000,44016.2000,-35325.5000,2.2626,1534.8162,5.6624,1.2652,9776.1234,4.5024,7.6439,11310.9396,111.4822,25000.0000,53792.3234,7155.8838,-46636.4396,28.6691,25.2608,26.9649,-3.4385,-49515.0236,3.3939,249.8086,2.4981,3.6532,0.2593,0.9000,25.2608,25.3100,25.2608,False,0.0000,3.3939,2.9997,2.2626,111.4822,0.9000,115.3819,-35325.5000,-46636.4396,-49515.0236
7608.0000,25.4040,30.5447,10752.6000,36763.5000,-26010.9000,1.8890,1896.2961,5.6703,1.5665,8197.8555,4.4845,6.3816,10094.1516,93.0730,25000.0000,44961.3555,8856.3039,-36105.0516,28.0621,25.4040,26.7331,-2.6817,-38616.6551,2.8334,251.4627,2.5146,3.6532,0.8197,0.9000,25.4040,25.2608,25.4040,False,0.0000,2.8334,1.8322,1.8890,93.0730,0.9000,95.8051,-26010.9000,-36105.0516,-38616.6551
7609.0000,25.4800,30.2499,12316.9000,31782.9000,-19466.0000,1.6351,2170.5702,5.6745,1.7904,7102.2201,4.4751,5.5240,9272.7903,80.5643,25000.0000,38885.1201,10146.3298,-28738.7903,27.6149,25.4800,26.5474,-2.1539,-31016.1696,2.4526,252.7996,2.5280,3.6532,1.2006,0.9000,25.4800,25.4040,25.4800,False,0.0000,2.4526,1.2363,1.6351,80.5643,0.9000,82.7006,-19466.0000,-28738.7903,-31016.1696
7610.0000,25.5409,29.8222,14431.2000,28059.3000,-13628.1000,1.4445,2541.6692,5.6778,2.0953,6280.7873,4.4675,4.8800,8822.4566,71.1729,25000.0000,34340.0873,11889.5308,-22450.5566,27.2337,25.5409,26.3873,-1.7079,-24593.0617,2.1667,253.9614,2.5396,3.6532,1.4865,0.9000,25.5409,25.4800,25.5409,False,0.0000,2.1667,0.8824,1.4445,71.1729,0.9000,72.9553,-13628.1000,-22450.5566,-24593.0617
7611.0000,25.5810,29.3507,16285.5000,25158.0000,-8872.5000,1.2958,2867.1493,5.6800,2.3624,5637.6384,4.4625,4.3778,8504.7877,63.8478,25000.0000,30795.6384,13418.3507,-17377.2877,26.9181,25.5810,26.2496,-1.3490,-19426.1573,1.9437,254.9681,2.5497,3.6532,1.7095,0.9000,25.5810,25.5409,25.5810,False,0.0000,1.9437,0.6570,1.2958,63.8478,0.9000,65.4048,-8872.5000,-17377.2877,-19426.1573
7612.0000,25.6312,28.7357,18381.2000,22393.9000,-4012.7000,1.1539,3234.5498,5.6828,2.6647,5025.2518,4.4563,3.8982,8259.8016,56.8528,25000.0000,27419.1518,15146.6502,-12272.5016,26.6118,25.6312,26.1215,-0.9893,-14245.5492,1.7308,255.9095,2.5591,3.6532,1.9224,0.9000,25.6312,25.5810,25.6312,False,-0.0000,1.7308,0.4797,1.1539,56.8528,0.9000,58.2325,-4012.7000,-12272.5016,-14245.5492
7613.0000,25.0422,29.7179,14499.9000,35392.6000,-20892.7000,1.8244,2566.3054,5.6501,2.1005,7813.2058,4.5298,6.1636,10379.5112,89.8931,25000.0000,43205.8058,11933.5946,-31272.2112,27.3772,25.0422,26.2097,-2.3558,-33923.9471,2.7366,255.2605,2.5526,3.6532,0.9166,0.9000,25.0422,25.6312,25.0422,False,0.0000,2.7366,1.6664,1.8244,89.8931,0.9000,92.4595,-20892.7000,-31272.2112,-33923.9471
7614.0000,24.7427,29.7664,14318.6000,44000.0000,-29681.4000,2.2565,2541.8953,5.6330,2.0931,9632.9933,4.5676,7.6233,12174.8886,111.1821,25000.0000,53632.9933,11776.7047,-41856.2886,27.8457,24.7427,26.2942,-3.1307,-45081.3839,3.3848,254.6413,2.5464,3.6532,0.2684,0.9000,24.7427,25.0422,24.7427,False,0.0000,3.3848,2.9777,2.2565,111.1821,0.9000,115.0598,-29681.4000,-41856.2886,-45081.3839
7615.0000,24.9620,30.9978,6703.6000,101197.1000,-94493.5000,5.1764,1187.4090,5.6456,0.9845,22290.4412,4.5399,17.4879,23477.8503,255.0516,25000.0000,123487.5412,5516.1910,-117971.3503,28.9859,24.9620,26.9739,-8.6285,-124250.1048,7.7646,530.8148,5.3081,7.7646,0.0000,8.6414,24.9620,24.7427,24.9620,False,0.0000,7.7646,29.1728,5.1764,255.0516,8.6414,292.8658,-94493.5000,-117971.3503,-124250.1048
7616.0000,25.5601,31.7142,4552.1000,139918.3000,-135366.2000,7.1706,801.5823,5.6789,0.6662,31335.9997,4.4651,24.2250,32137.5820,353.3098,25000.0000,171254.2997,3750.5177,-167503.7820,29.6629,25.5601,27.6115,-12.1868,-175490.3854,10.7559,722.1804,7.2218,10.7559,0.0000,22.9703,25.5601,24.9620,25.5601,False,0.0000,10.7559,71.8512,7.1706,353.3098,22.9703,448.1313,-135366.2000,-167503.7820,-175490.3854
7617.0000,25.9257,32.0773,3733.4000,150230.7000,-146497.3000,7.7393,655.1388,5.6986,0.5414,33989.8482,4.4199,26.1463,34644.9870,381.3304,25000.0000,184220.5482,3078.2612,-181142.2870,30.0268,25.9257,27.9762,-13.1479,-189329.5808,11.6090,771.5268,7.7153,11.6090,0.0000,28.8804,25.9257,25.5601,25.9257,False,0.0000,11.6090,88.7759,7.7393,381.3304,28.8804,498.9867,-146497.3000,-181142.2870,-189329.5808
7618.0000,26.2054,32.3651,2770.3000,158099.2000,-155328.9000,8.1709,484.8760,5.7134,0.3995,36050.1417,4.3855,27.6045,36535.0177,402.5975,25000.0000,194149.3417,2285.4240,-191863.9177,30.3119,26.2054,28.2586,-13.8996,-200154.4333,12.2564,811.8683,8.1187,12.2564,0.0000,33.9869,26.2054,25.9257,26.2054,False,0.0000,12.2564,103.1948,8.1709,402.5975,33.9869,539.7792,-155328.9000,-191863.9177,-200154.4333
7619.0000,26.4433,32.6150,1719.4000,165420.9000,-163701.5000,8.5706,300.2917,5.7258,0.2469,37970.9806,4.3565,28.9547,38271.2722,422.2895,25000.0000,203391.8806,1419.1083,-201972.7722,30.5578,26.4433,28.5005,-14.6075,-210348.3663,12.8559,849.3756,8.4938,12.8559,0.0000,39.2220,26.4433,26.2054,26.4433,False,-0.0000,12.8559,117.8144,8.5706,422.2895,39.2220,579.3259,-163701.5000,-201972.7722,-210348.3663
7620.0000,26.6500,32.8232,1120.3000,171502.6000,-170382.3000,8.9046,195.2995,5.7363,0.1603,39594.8714,4.3314,30.0831,39790.1709,438.7467,25000.0000,211097.4714,925.0005,-210172.4709,30.7655,26.6500,28.7077,-15.1806,-218601.1534,13.3569,882.8468,8.8285,13.3569,0.0000,43.9886,26.6500,26.4433,26.6500,False,0.0000,13.3569,131.0038,8.9046,438.7467,43.9886,613.7392,-170382.3000,-210172.4709,-218601.1534
7621.0000,26.8496,33.0242,557.5000,178248.7000,-177691.2000,9.2721,97.0180,5.7464,0.0795,41382.5105,4.3073,31.3245,41479.5286,456.8524,25000.0000,219631.2105,460.4820,-219170.7286,30.9660,26.8496,28.9078,-15.8108,-227675.7398,13.9081,924.7481,9.2475,13.9081,0.0000,49.6623,26.8496,26.6500,26.8496,False,0.0000,13.9081,146.5706,9.2721,456.8524,49.6623,653.0852,-177691.2000,-219170.7286,-227675.7398
7622.0000,27.0443,33.2166,151.5000,184931.7000,-184780.2000,9.6370,26.3204,5.7560,0.0215,43168.4747,4.2840,32.5576,43194.7951,474.8357,25000.0000,228100.1747,125.1796,-227974.9951,31.1592,27.0443,29.1018,-16.4268,-236546.6253,14.4556,974.8177,9.7482,14.4556,0.0000,55.7608,27.0443,26.8496,27.0443,False,0.0000,14.4556,163.1627,9.6370,474.8357,55.7608,693.7592,-184780.2000,-227974.9951,-236546.6253
7623.0000,27.2272,33.3915,6.9000,190859.6000,-190852.7000,9.9635,1.1969,5.7649,0.0010,44780.7184,4.2621,33.6606,44781.9153,490.9228,25000.0000,235640.3184,5.7031,-235634.6153,31.3367,27.2272,29.2820,-16.9615,-244246.2084,14.9453,1031.6264,10.3163,14.9453,0.0000,61.6224,27.2272,27.0443,27.2272,False,0.0000,14.9453,178.9888,9.9635,490.9228,61.6224,731.5340,-190852.7000,-235634.6153,-244246.2084
7624.0000,27.3902,33.5435,48.7000,195430.8000,-195382.1000,10.2192,8.4362,5.7728,0.0069,46062.9530,4.2427,34.5243,46071.3891,503.5191,25000.0000,241493.7530,40.2638,-241453.4891,31.4924,27.3902,29.4413,-17.3655,-250063.4029,15.3288,1088.5787,10.8858,15.3288,0.0000,66.4885,27.3902,27.2272,27.3902,False,0.0000,15.3288,192.0461,10.2192,503.5191,66.4885,762.0537,-195382.1000,-241453.4891,-250063.4029
7625.0000,27.5388,33.6794,233.6000,199422.6000,-199189.0000,10.4435,40.4165,5.7798,0.0330,47199.7595,4.2251,35.2821,47240.1759,514.5709,25000.0000,246622.3595,193.1835,-246429.1759,31.6325,27.5388,29.5857,-17.7102,-255026.9065,15.6652,1151.3459,11.5135,15.6652,0.0000,70.9634,27.5388,27.3902,27.5388,False,-0.0000,15.6652,203.9942,10.4435,514.5709,70.9634,789.5286,-199189.0000,-246429.1759,-255026.9065
7626.0000,27.6774,33.8048,496.5000,203166.2000,-202669.7000,10.6541,85.8057,5.7863,0.0699,48272.8128,4.2087,35.9935,48358.6185,524.9466,25000.0000,251439.0128,410.6943,-251028.3185,31.7624,27.6774,29.7199,-18.0286,-259611.6167,15.9811,1223.9275,12.2393,15.9811,0.0000,75.3432,27.6774,27.5388,27.6774,False,-0.0000,15.9811,215.6370,10.6541,524.9466,75.3432,815.9268,-202669.7000,-251028.3185,-259611.6167
7627.0000,26.8726,32.9277,2348.7000,119610.5000,-117261.8000,6.2804,408.6471,5.7475,0.3299,27786.8518,4.3046,21.2176,28195.4989,309.4481,25000.0000,147397.3518,1940.0529,-145457.2989,30.9093,26.8726,28.8910,-10.5020,-151229.2938,9.4206,610.4024,6.1040,9.4206,0.0000,15.4334,26.8726,27.6774,26.8726,False,0.0000,9.4206,49.7795,6.2804,309.4481,15.4334,374.6610,-117261.8000,-145457.2989,-151229.2938
7628.0000,26.6223,32.6981,3037.8000,116975.9000,-113938.1000,6.0970,529.7029,5.7349,0.4319,26985.3604,4.3348,20.5981,27515.0634,300.4131,25000.0000,143961.2604,2508.0971,-141453.1634,30.6728,26.6223,28.6476,-10.2304,-147317.3456,9.1456,596.5736,5.9657,9.1456,0.0000,14.1207,26.6223,26.8726,26.6223,False,0.0000,9.1456,45.8617,6.0970,300.4131,14.1207,360.3955,-113938.1000,-141453.1634,-147317.3456
7629.0000,26.1051,31.9847,6166.0000,75805.9000,-69639.9000,3.9423,1080.2093,5.7082,0.8799,17237.1540,4.3978,13.3184,18317.3633,194.2424,25000.0000,93043.0540,5085.7907,-87957.2633,30.0249,26.1051,28.0650,-6.4012,-92177.3826,5.9134,392.0281,3.9203,5.9134,0.0000,3.8171,26.1051,26.6223,26.1051,False,0.0000,5.9134,13.7667,3.9423,194.2424,3.8171,211.8262,-69639.9000,-87957.2633,-92177.3826
7630.0000,25.8705,31.6776,7819.2000,72702.4000,-64883.2000,3.7634,1372.8272,5.6957,1.1245,16423.7289,4.4267,12.7142,17796.5561,185.4305,25000.0000,89126.1289,6446.3728,-82679.7561,29.7419,25.8705,27.8062,-6.0354,-86909.3989,5.6451,376.9615,3.7696,5.6451,0.0000,3.3208,25.8705,26.1051,25.8705,False,-0.0000,5.6451,12.1152,3.7634,185.4305,3.3208,200.8665,-64883.2000,-82679.7561,-86909.3989
7631.0000,25.6624,31.1547,11355.8000,58790.6000,-47434.8000,3.0370,1997.6905,5.6845,1.6390,13204.2255,4.4524,10.2600,15201.9160,149.6365,25000.0000,71994.8255,9358.1095,-62636.7160,29.3239,25.6624,27.4932,-4.6064,-66332.7494,4.5554,306.8836,3.0688,4.5554,0.0000,1.7451,25.6624,25.8705,25.6624,False,0.0000,4.5554,6.7195,3.0370,149.6365,1.7451,158.1010,-47434.8000,-62636.7160,-66332.7494
7632.0000,25.4957,30.7912,12875.4000,52071.3000,-39195.9000,2.6849,2268.6483,5.6754,1.8642,11640.9570,4.4731,9.0707,13909.6052,132.2912,25000.0000,63712.2570,10606.7517,-53105.5052,29.0260,25.4957,27.2608,-3.9265,-56542.2212,4.0274,273.0956,2.7310,4.0274,0.0000,1.2058,25.4957,25.6624,25.4957,False,0.0000,4.0274,4.7926,2.6849,132.2912,1.2058,138.2897,-39195.9000,-53105.5052,-56542.2212
7633.0000,25.3962,30.4708,14338.0000,46707.3000,-32369.3000,2.4048,2528.7994,5.6699,2.0813,10412.9447,4.4855,8.1244,12941.7441,118.4901,25000.0000,57120.2447,11809.2006,-45311.0441,28.7367,25.3962,27.0665,-3.3702,-48530.8257,3.6072,249.0897,2.4909,3.6532,0.0460,0.9000,25.3962,25.4957,25.3962,False,0.0000,3.6072,3.5442,2.4048,118.4901,0.9000,122.9343,-32369.3000,-45311.0441,-48530.8257
7634.0000,25.4834,30.2692,15999.6000,41721.5000,-25721.9000,2.1462,2819.4664,5.6747,2.3261,9324.0057,4.4746,7.2508,12143.4721,105.7498,25000.0000,51045.5057,13180.1336,-37865.3721,28.2951,25.4834,26.8893,-2.8366,-40847.3915,3.2194,250.3465,2.5035,3.6532,0.4338,0.9000,25.4834,25.3962,25.4834,False,0.0000,3.2194,2.5966,2.1462,105.7498,0.9000,109.2464,-25721.9000,-37865.3721,-40847.3915
7635.0000,25.5599,30.0186,17392.9000,37168.9000,-19776.0000,1.9135,3062.7340,5.6789,2.5252,8324.2679,4.4651,6.4646,11387.0018,94.2824,25000.0000,45493.1679,14330.1660,-31163.0018,27.8953,25.5599,26.7276,-2.3562,-33928.7202,2.8703,251.5020,2.5150,3.6532,0.7829,0.9000,25.5599,25.4834,25.5599,False,0.0000,2.8703,1.8978,1.9135,94.2824,0.9000,97.0803,-19776.0000,-31163.0018,-33928.7202
7636.0000,25.6218,29.7075,18779.1000,33260.0000,-14480.9000,1.7134,3304.8653,5.6823,2.7233,7461.6866,4.4574,5.7886,10766.5519,84.4237,25000.0000,40721.6866,15474.2347,-25247.4519,27.5381,25.6218,26.5799,-1.9333,-27839.3879,2.5701,252.5647,2.5256,3.6532,1.0831,0.9000,25.6218,25.5599,25.6218,False,0.0000,2.5701,1.4043,1.7134,84.4237,0.9000,86.7280,-14480.9000,-25247.4519,-27839.3879
7637.0000,24.9845,30.1445,14223.2000,50226.9000,-36003.7000,2.5889,2518.7872,5.6468,2.0607,11070.2643,4.5371,8.7463,13589.0515,127.5599,25000.0000,61297.1643,11704.4128,-49592.7515,28.4245,24.9845,26.7045,-3.6892,-53125.0324,3.8833,267.5227,2.6752,3.8833,0.0000,1.0810,24.9845,25.6218,24.9845,False,0.0000,3.8833,4.3374,2.5889,127.5599,1.0810,132.9784,-36003.7000,-49592.7515,-53125.0324
7638.0000,25.0004,30.3396,14010.5000,57401.3000,-43390.8000,2.9423,2480.7233,5.6477,2.0499,12657.1403,4.5351,9.9402,15137.8635,144.9731,25000.0000,70058.4403,11529.7767,-58528.6635,28.5599,25.0004,26.7802,-4.3384,-62473.2157,4.4135,303.3868,3.0339,4.4135,0.0000,1.5869,25.0004,24.9845,25.0004,False,0.0000,4.4135,6.1603,2.9423,144.9731,1.5869,152.7203,-43390.8000,-58528.6635,-62473.2157
7639.0000,25.4334,31.4786,6881.7000,114061.0000,-107179.3000,5.8474,1213.2892,5.6719,1.0066,25455.1280,4.4809,19.7547,26668.4172,288.1129,25000.0000,139516.1280,5668.4108,-133847.7172,29.4635,25.4334,27.4485,-9.7620,-140572.9661,8.7711,591.6243,5.9162,8.7711,0.0000,12.4562,25.4334,25.0004,25.4334,False,-0.0000,8.7711,40.8546,5.8474,288.1129,12.4562,341.4237,-107179.3000,-133847.7172,-140572.9661
7640.0000,26.0309,32.1799,4159.3000,152367.4000,-148208.1000,7.8407,729.1603,5.7042,0.6043,34574.5180,4.4069,26.4888,35303.6783,386.3251,25000.0000,186941.9180,3430.1397,-183511.7783,30.1303,26.0309,28.0806,-13.3146,-191730.0584,11.7610,779.3578,7.7936,11.7610,0.0000,30.0301,26.0309,25.4334,26.0309,False,0.0000,11.7610,92.0374,7.8407,386.3251,30.0301,508.3927,-148208.1000,-183511.7783,-191730.0584
7641.0000,26.4463,32.6166,2218.8000,167698.8000,-165480.0000,8.6751,387.5013,5.7259,0.3195,38496.9792,4.3562,29.3079,38884.4805,427.4410,25000.0000,206195.7792,1831.2987,-204364.4805,30.5598,26.4463,28.5030,-14.7828,-212871.9115,13.0127,860.8603,8.6086,13.0127,0.0000,40.6750,26.4463,26.0309,26.4463,False,0.0000,13.0127,121.8465,8.6751,427.4410,40.6750,589.9624,-165480.0000,-204364.4805,-212871.9115
7642.0000,26.7385,32.8995,1699.7000,175036.5000,-173336.8000,9.0883,296.0743,5.7408,0.2432,40510.8100,4.3207,30.7038,40806.8843,447.7990,25000.0000,215547.3100,1403.6257,-214143.6843,30.8458,26.7385,28.7922,-15.4631,-222669.3293,13.6325,903.3153,9.0332,13.6325,0.0000,46.7679,26.7385,26.4463,26.7385,False,0.0000,13.6325,138.6463,9.0883,447.7990,46.7679,633.2132,-173336.8000,-214143.6843,-222669.3293
7643.0000,26.9699,33.1295,1048.0000,181040.2000,-179992.2000,9.4248,182.1871,5.7523,0.1493,42172.1606,4.2929,31.8405,42354.3477,464.3774,25000.0000,223212.3606,865.8129,-222346.5477,31.0763,26.9699,29.0231,-16.0322,-230863.5406,14.1372,943.8871,9.4389,14.1372,0.0000,52.1569,26.9699,26.7385,26.9699,False,0.0000,14.1372,153.3744,9.4248,464.3774,52.1569,669.9087,-179992.2000,-222346.5477,-230863.5406
7644.0000,27.1866,33.3461,455.0000,188099.5000,-187644.5000,9.8128,78.9526,5.7630,0.0646,44083.0500,4.2669,33.1514,44162.0026,483.4962,25000.0000,232182.5500,376.0474,-231806.5026,31.2929,27.1866,29.2398,-16.6918,-240362.6233,14.7192,1003.3159,10.0332,14.7192,0.0000,58.8678,27.1866,26.9699,27.1866,False,0.0000,14.7192,171.5655,9.8128,483.4962,58.8678,713.9294,-187644.5000,-231806.5026,-240362.6233
7645.0000,27.3611,33.5149,135.6000,192175.1000,-192039.5000,10.0452,23.4953,5.7714,0.0192,45258.6101,4.2462,33.9366,45282.1053,494.9475,25000.0000,237433.7101,112.1047,-237321.6053,31.4636,27.3611,29.4123,-17.0714,-245828.7977,15.0678,1048.5305,10.4853,15.0678,0.0000,63.1504,27.3611,27.1866,27.3611,False,0.0000,15.0678,183.0966,10.0452,494.9475,63.1504,741.1946,-192039.5000,-237321.6053,-245828.7977
7646.0000,27.5369,33.6825,52.7000,197813.8000,-197761.1000,10.3565,9.1181,5.7797,0.0074,46816.4455,4.2253,34.9881,46825.5636,510.2833,25000.0000,244630.2455,43.5819,-244586.6636,31.6340,27.5369,29.5854,-17.5771,-253109.8987,15.5347,1126.3350,11.2633,15.5347,0.0000,69.2042,27.5369,27.3611,27.5369,False,0.0000,15.5347,199.3037,10.3565,510.2833,69.2042,778.7912,-197761.1000,-244586.6636,-253109.8987
7647.0000,27.7006,33.8360,73.5000,202736.9000,-202663.4000,10.6314,12.7000,5.7874,0.0103,48202.0992,4.2060,35.9168,48214.7992,523.8280,25000.0000,250938.9992,60.8000,-250878.1992,31.7908,27.7006,29.7457,-18.0135,-259393.9018,15.9471,1216.8508,12.1685,15.9471,0.0000,74.8626,27.7006,27.5369,27.7006,False,0.0000,15.9471,214.3618,10.6314,523.8280,74.8626,813.0524,-202663.4000,-250878.1992,-259393.9018
7648.0000,27.8506,33.9737,241.1000,206943.8000,-206702.7000,10.8684,41.6095,5.7943,0.0339,49409.5907,4.1883,36.7175,49451.2002,535.5054,25000.0000,256353.3907,199.4905,-256153.9002,31.9327,27.8506,29.8917,-18.3782,-264646.2438,16.3026,1315.6175,13.1562,16.3026,0.0000,79.9817,27.8506,27.7006,27.8506,False,0.0000,16.3026,227.9159,10.8684,535.5054,79.9817,843.4030,-206702.7000,-256153.9002,-264646.2438
7649.0000,27.9785,34.0837,769.6000,209716.4000,-208946.8000,11.0293,132.6853,5.8002,0.1078,50251.3692,4.1733,37.2611,50384.0545,543.4343,25000.0000,259967.7692,636.9147,-259330.8545,32.0487,27.9785,30.0136,-18.5958,-267780.0612,16.5439,1396.1928,13.9619,16.5439,0.0000,83.5872,27.9785,27.8506,27.9785,False,0.0000,16.5439,237.4259,11.0293,543.4343,83.5872,864.4474,-208946.8000,-259330.8545,-267780.0612
7650.0000,28.0988,34.1866,1360.5000,212729.1000,-211368.6000,11.2010,234.3417,5.8056,0.1903,51145.4209,4.1593,37.8413,51379.7626,551.8962,25000.0000,263874.5209,1126.1583,-262748.3626,32.1573,28.0988,30.1281,-18.8314,-271172.2168,16.8015,1492.1548,14.9215,16.8015,0.0000,87.5530,28.0988,27.9785,28.0988,False,0.0000,16.8015,247.8531,11.2010,551.8962,87.5530,887.3023,-211368.6000,-262748.3626,-271172.2168
7651.0000,27.2523,33.2416,3889.6000,125838.2000,-121948.6000,6.6333,674.5591,5.7661,0.5430,29545.7333,4.2591,22.4098,30220.2924,326.8359,25000.0000,155383.9333,3215.0409,-152168.8924,31.2451,27.2523,29.2487,-10.9716,-157990.9225,9.9500,638.3989,6.3840,9.9500,0.0000,18.1839,27.2523,28.0988,27.2523,False,0.0000,9.9500,57.9105,6.6333,326.8359,18.1839,402.9303,-121948.6000,-152168.8924,-157990.9225
7652.0000,26.9704,32.9695,4975.3000,122015.7000,-117040.4000,6.3817,864.9151,5.7524,0.7033,28423.2312,4.2928,21.5599,29288.1463,314.4403,25000.0000,150438.9312,4110.3849,-146328.5463,30.9698,26.9704,28.9701,-10.5728,-152247.7861,9.5726,618.9005,6.1890,9.5726,0.0000,16.1925,26.9704,27.2523,26.9704,False,0.0000,9.5726,52.0334,6.3817,314.4403,16.1925,382.6662,-117040.4000,-146328.5463,-152247.7861
7653.0000,26.4322,32.1885,8670.7000,79472.3000,-70801.6000,4.1459,1514.4810,5.7252,1.2308,18236.5477,4.3579,14.0066,19751.0287,204.2788,25000.0000,97708.8477,7156.2190,-90552.6287,30.2697,26.4322,28.3510,-6.5907,-94905.4726,6.2189,409.0138,4.0901,6.2189,0.0000,4.4399,26.4322,26.9704,26.4322,False,-0.0000,6.2189,15.8156,4.1459,204.2788,4.4399,224.5343,-70801.6000,-90552.6287,-94905.4726
7654.0000,26.1823,31.8135,11300.8000,75650.6000,-64349.8000,3.9275,1978.3594,5.7122,1.6172,17238.8928,4.3884,13.2685,19217.2522,193.5140,25000.0000,92889.4928,9322.4406,-83567.0522,29.9364,26.1823,28.0593,-6.1078,-87952.3763,5.8912,390.6195,3.9062,5.8912,0.0000,3.7743,26.1823,26.4322,26.1823,False,0.0000,5.8912,13.6250,3.9275,193.5140,3.7743,210.9133,-64349.8000,-83567.0522,-87952.3763
7655.0000,25.9770,31.1843,16122.9000,61057.4000,-44934.5000,3.1628,2827.8981,5.7014,2.3160,13834.0659,4.4136,10.6851,16661.9640,155.8363,25000.0000,74891.4659,13295.0019,-61596.4640,29.4486,25.9770,27.7128,-4.5483,-65495.7317,4.7442,317.6310,3.1763,4.7442,0.0000,1.9711,25.9770,26.1823,25.9770,False,0.0000,4.7442,7.5118,3.1628,155.8363,1.9711,165.3192,-44934.5000,-61596.4640,-65495.7317
7656.0000,25.8208,30.7063,18903.7000,53866.4000,-34962.7000,2.7852,3320.5032,5.6930,2.7240,12151.7572,4.4328,9.4095,15472.2605,137.2324,25000.0000,66018.1572,15583.1968,-50434.9605,29.0778,25.8208,27.4493,-3.7578,-54112.6248,4.1778,281.7925,2.8179,4.1778,0.0000,1.3461,25.8208,25.9770,25.8208,False,0.0000,4.1778,5.2995,2.7852,137.2324,1.3461,143.8779,-34962.7000,-50434.9605,-54112.6248
7657.0000,25.7395,30.1687,22579.6000,47816.0000,-25236.4000,2.4690,3969.2411,5.6886,3.2614,10762.4572,4.4429,8.3411,14731.6983,121.6500,25000.0000,58578.4572,18610.3589,-39968.0983,28.6923,25.7395,27.2159,-3.0200,-43487.3358,3.7034,251.4476,2.5145,3.7034,0.0000,0.9376,25.7395,25.8208,25.7395,False,0.0000,3.7034,3.8090,2.4690,121.6500,0.9376,126.3966,-25236.4000,-39968.0983,-43487.3358
7658.0000,25.8549,29.6980,26381.8000,42115.7000,-15733.9000,2.1731,4632.5693,5.6949,3.8153,9509.9381,4.4286,7.3414,14142.5074,107.0709,25000.0000,51625.6381,21749.2307,-29876.4074,28.1409,25.8549,26.9979,-2.3063,-33211.0521,3.2596,249.5747,2.4957,3.6532,0.3936,0.9000,25.8549,25.7395,25.8549,False,0.0000,3.2596,2.6862,2.1731,107.0709,0.9000,110.6571,-15733.9000,-29876.4074,-33211.0521
7659.0000,25.9485,29.1684,29642.8000,37586.8000,-7944.0000,1.9414,5200.6215,5.6999,4.2794,8509.4653,4.4171,6.5586,13710.0868,95.6544,25000.0000,46096.2653,24442.1785,-21654.0868,27.6596,25.9485,26.8041,-1.7263,-24858.2234,2.9120,250.9544,2.5095,3.6532,0.7412,0.9000,25.9485,25.8549,25.9485,False,-0.0000,2.9120,1.9742,1.9414,95.6544,0.9000,98.5286,-7944.0000,-21654.0868,-24858.2234
7660.0000,26.0051,28.5977,32660.1000,34292.7000,-1632.6000,1.7727,5726.9617,5.7029,4.7083,7775.9560,4.4101,5.9888,13502.9177,87.3436,25000.0000,42068.6560,26933.1383,-15135.5177,27.2632,26.0051,26.6342,-1.2692,-18276.7122,2.6590,252.1736,2.5217,3.6532,0.9942,0.9000,26.0051,25.9485,26.0051,False,0.0000,2.6590,1.5407,1.7727,87.3436,0.9000,89.7842,-1632.6000,-15135.5177,-18276.7122
7661.0000,25.3814,29.4129,28649.9000,49858.5000,-21208.6000,2.5786,5053.7254,5.6691,4.1266,11110.8971,4.4874,8.7115,16164.6225,127.0534,25000.0000,60969.3971,23596.1746,-37373.2225,28.0691,25.3814,26.7252,-2.8709,-41341.4156,3.8679,266.3029,2.6630,3.8679,0.0000,1.0682,25.3814,26.0051,25.3814,False,0.0000,3.8679,4.2904,2.5786,127.0534,1.0682,132.4120,-21208.6000,-37373.2225,-41341.4156
7662.0000,25.3582,29.5637,29788.8000,55678.0000,-25889.2000,2.8638,5255.8132,5.6678,4.3318,12399.7622,4.4902,9.6751,17655.5754,141.1065,25000.0000,68077.7622,24532.9868,-43544.7754,28.1619,25.3582,26.7600,-3.3261,-47895.8657,4.2957,295.4649,2.9546,4.2957,0.0000,1.4633,25.3582,25.3814,25.3582,False,0.0000,4.2957,5.7199,2.8638,141.1065,1.4633,148.2898,-25889.2000,-43544.7754,-47895.8657
7663.0000,25.5547,31.1759,18542.8000,111681.3000,-93138.5000,5.7432,3265.3836,5.6786,2.6974,25008.3076,4.4658,19.4028,28273.6913,282.9801,25000.0000,136689.6076,15277.4164,-121412.1913,29.3021,25.5547,27.4284,-8.9156,-128383.9403,8.6148,581.4126,5.8141,8.6148,0.0000,11.8023,25.5547,25.3582,25.5547,False,0.0000,8.6148,38.8739,5.7432,282.9801,11.8023,333.6564,-93138.5000,-121412.1913,-128383.9403
7664.0000,26.0926,31.9866,13762.6000,149224.6000,-135462.0000,7.6871,2411.3204,5.7075,1.9960,33919.6904,4.3994,25.9700,36331.0107,378.7587,25000.0000,183144.2904,11351.2796,-171793.0107,30.0219,26.0926,28.0573,-12.5124,-180178.0063,11.5307,764.5905,7.6459,11.5307,0.0000,28.3000,26.0926,25.5547,26.0926,False,0.0000,11.5307,87.1260,7.6871,378.7587,28.3000,494.1847,-135462.0000,-171793.0107,-180178.0063
7665.0000,26.4443,32.4074,10690.8000,160123.4000,-149432.6000,8.2878,1867.1221,5.7258,1.5378,36755.9870,4.3564,27.9993,38623.1091,408.3560,25000.0000,196879.3870,8823.6779,-188055.7091,30.4197,26.4443,28.4320,-13.6482,-196534.3285,12.4317,820.4582,8.2046,12.4317,0.0000,35.4663,26.4443,26.0926,26.4443,False,-0.0000,12.4317,107.3415,8.2878,408.3560,35.4663,551.1639,-149432.6000,-188055.7091,-196534.3285
7666.0000,26.6999,32.6736,9814.8000,166294.8000,-156480.0000,8.6343,1710.2415,5.7388,1.4043,38446.0342,4.3254,29.1699,40156.2757,425.4276,25000.0000,204740.8342,8104.5585,-196636.2757,30.6824,26.6999,28.6911,-14.2444,-205119.0295,12.9514,852.4168,8.5242,12.9514,0.0000,40.1029,26.6999,26.4443,26.6999,False,0.0000,12.9514,120.2602,8.6343,425.4276,40.1029,585.7907,-156480.0000,-196636.2757,-205119.0295
7667.0000,26.9122,32.9133,8313.6000,172536.3000,-164222.7000,8.9789,1445.9769,5.7495,1.1850,40126.4446,4.2998,30.3343,41572.4216,442.4101,25000.0000,212662.7446,6867.6231,-205795.1216,30.9129,26.9122,28.9125,-14.8808,-214283.6679,13.4684,887.6940,8.8769,13.4684,0.0000,45.0997,26.9122,26.6999,26.9122,False,0.0000,13.4684,134.0630,8.9789,442.4101,45.0997,621.5728,-164222.7000,-205795.1216,-214283.6679
7668.0000,27.0937,33.1101,7298.0000,177594.3000,-170296.3000,9.2599,1267.3618,5.7584,1.0369,41512.9457,4.2780,31.2835,42780.3075,456.2545,25000.0000,219107.2457,6030.6382,-213076.6075,31.1046,27.0937,29.0991,-15.3856,-221552.9630,13.8899,919.9451,9.1995,13.8899,0.0000,49.4675,27.0937,26.9122,27.0937,False,0.0000,13.8899,146.0385,9.2599,456.2545,49.4675,651.7605,-170296.3000,-213076.6075,-221552.9630
7669.0000,27.2543,33.2845,6341.7000,182090.3000,-175748.6000,9.5100,1099.7993,5.7662,0.8986,42755.6531,4.2589,32.1284,43855.4523,468.5769,25000.0000,224845.9531,5241.9007,-219604.0523,31.2745,27.2543,29.2644,-15.8373,-228056.5435,14.2650,953.1298,9.5313,14.2650,0.0000,53.5848,27.2543,27.0937,27.2543,False,-0.0000,14.2650,157.2581,9.5100,468.5769,53.5848,679.4198,-175748.6000,-219604.0523,-228056.5435
7670.0000,27.4115,33.4617,5085.3000,187160.2000,-182074.9000,9.7891,880.7575,5.7738,0.7188,44139.8136,4.2402,33.0714,45020.5711,482.3297,25000.0000,231300.0136,4204.5425,-227095.4711,31.4450,27.4115,29.4282,-16.3562,-235529.8818,14.6837,997.9111,9.9791,14.6837,0.0000,58.4428,27.4115,27.2543,27.4115,False,0.0000,14.6837,170.4179,9.7891,482.3297,58.4428,711.1905,-182074.9000,-227095.4711,-235529.8818
7671.0000,27.5517,33.6040,4643.0000,190958.7000,-186315.7000,10.0022,803.2273,5.7804,0.6548,45212.8264,4.2236,33.7912,46016.0536,492.8275,25000.0000,236171.5264,3839.7727,-232331.7536,31.5866,27.5517,29.5691,-16.7179,-240737.8063,15.0033,1039.6377,10.3964,15.0033,0.0000,62.3424,27.5517,27.4115,27.5517,False,0.0000,15.0033,180.9254,10.0022,492.8275,62.3424,736.0953,-186315.7000,-232331.7536,-240737.8063
7672.0000,27.6664,33.6959,5467.0000,193174.8000,-187707.8000,10.1313,944.8978,5.7858,0.7694,45884.6291,4.2100,34.2274,46829.5269,499.1897,25000.0000,239059.4291,4522.1022,-234537.3269,31.6860,27.6664,29.6762,-16.8700,-242927.7403,15.1970,1069.4010,10.6940,15.1970,0.0000,64.7882,27.6664,27.5517,27.6664,False,0.0000,15.1970,187.4915,10.1313,499.1897,64.7882,751.4694,-187707.8000,-234537.3269,-242927.7403
7673.0000,27.7623,33.7508,7311.9000,194900.9000,-187589.0000,10.2327,1262.7908,5.7903,1.0273,46419.1701,4.1987,34.5698,47681.9609,504.1828,25000.0000,241320.0701,6049.1092,-235270.9609,31.7546,27.7623,29.7584,-16.9229,-243690.0986,15.3490,1095.6642,10.9566,15.3490,0.0000,66.7518,27.7623,27.6664,27.7623,False,0.0000,15.3490,192.7506,10.2327,504.1828,66.7518,763.6852,-187589.0000,-235270.9609,-243690.0986
7674.0000,27.8513,33.8072,8829.6000,197121.2000,-188291.6000,10.3584,1523.8226,5.7944,1.2388,47065.1824,4.1883,34.9946,48589.0051,510.3786,25000.0000,244186.3824,7305.7774,-236880.6051,31.8219,27.8513,29.8366,-17.0376,-245341.4686,15.5376,1131.8071,11.3181,15.5376,0.0000,69.2430,27.8513,27.7623,27.8513,False,0.0000,15.5376,199.4073,10.3584,510.3786,69.2430,779.0289,-188291.6000,-236880.6051,-245341.4686
7675.0000,27.1344,32.8310,13584.0000,120590.1000,-107006.1000,6.3420,2358.1653,5.7604,1.9033,28220.2756,4.2732,21.4258,30578.4409,312.4847,25000.0000,148810.3756,11225.8347,-137584.5409,30.9322,27.1344,29.0333,-9.9773,-143673.1906,9.5131,613.9844,6.1398,9.5131,0.0000,15.8922,27.1344,27.8513,27.1344,False,0.0000,9.5131,51.1428,6.3420,312.4847,15.8922,379.5198,-107006.1000,-137584.5409,-143673.1906
7676.0000,26.8820,32.5360,15703.0000,117252.5000,-101549.5000,6.1260,2731.9213,5.7480,2.2237,27246.2037,4.3034,20.6960,29978.1251,301.8404,25000.0000,144498.7037,12971.0787,-131527.6251,30.6513,26.8820,28.7667,-9.5653,-137740.3789,9.1890,597.4396,5.9744,9.1890,0.0000,14.3229,26.8820,27.1344,26.8820,False,0.0000,9.1890,46.4669,6.1260,301.8404,14.3229,362.6302,-101549.5000,-131527.6251,-137740.3789
7677.0000,26.4751,31.3874,24808.2000,74402.7000,-49594.5000,3.8784,4331.4943,5.7274,3.5263,17093.6767,4.3526,13.1026,21425.1710,191.0945,25000.0000,91496.3767,20476.7057,-71019.6710,29.7500,26.4751,28.1126,-5.2614,-75764.0586,5.8175,385.1632,3.8516,5.8175,0.0000,3.6345,26.4751,26.8820,26.4751,False,0.0000,5.8175,13.1612,3.8784,191.0945,3.6345,207.8901,-49594.5000,-71019.6710,-75764.0586
7678.0000,26.2464,30.9127,28380.7000,70424.9000,-42044.2000,3.6576,4965.5109,5.7156,4.0589,16076.8500,4.3805,12.3567,21042.3609,180.2159,25000.0000,86501.7500,23415.1891,-63086.5609,29.3573,26.2464,27.8019,-4.7134,-67872.2463,5.4864,366.4057,3.6641,5.4864,0.0000,3.0484,26.2464,26.4751,26.2464,False,0.0000,5.4864,11.2008,3.6576,180.2159,3.0484,194.4651,-42044.2000,-63086.5609,-67872.2463
7679.0000,26.1518,30.0101,34672.8000,56115.3000,-21442.5000,2.9084,6071.6476,5.7106,4.9759,12776.4137,4.3921,9.8258,18848.0613,143.3046,25000.0000,68891.7137,28601.1524,-40290.5613,28.7240,26.1518,27.4379,-3.0990,-44625.8918,4.3627,294.3561,2.9436,4.3627,0.0000,1.5328,26.1518,26.2464,26.1518,False,0.0000,4.3627,5.9677,2.9084,143.3046,1.5328,150.8050,-21442.5000,-40290.5613,-44625.8918
7680.0000,26.0694,29.3511,37805.1000,49087.2000,-11282.1000,2.5420,6625.1891,5.7063,5.4332,11150.5934,4.4022,8.5879,17775.7825,125.2509,25000.0000,60237.7934,31179.9109,-29057.8825,28.2572,26.0694,27.1633,-2.3039,-33175.6397,3.8130,259.2766,2.5928,3.8130,0.0000,1.0234,26.0694,26.1518,26.0694,False,0.0000,3.8130,4.1257,2.5420,125.2509,1.0234,130.4000,-11282.1000,-29057.8825,-33175.6397
7681.0000,26.0824,28.8365,40091.2000,44091.7000,-4000.5000,2.2817,7024.9713,5.7070,5.7689,10019.4623,4.4006,7.7083,17044.4337,112.4220,25000.0000,54111.1623,33066.2287,-21044.9337,27.8025,26.0824,26.9425,-1.7354,-24990.1135,3.4225,249.9681,2.4997,3.6532,0.2307,0.9000,26.0824,26.0694,26.0824,False,0.0000,3.4225,3.0694,2.2817,112.4220,0.9000,116.3914,-4000.5000,-21044.9337,-24990.1135
7682.0000,26.1222,28.3362,42439.6000,40382.1000,2057.5000,2.0899,7433.7369,5.7091,6.1057,9186.6766,4.3957,7.0606,16620.4134,102.9754,25000.0000,49568.7766,35005.8631,-14562.9134,27.3888,26.1222,26.7555,-1.2779,-18401.3612,3.1349,251.3019,2.5130,3.6532,0.5183,0.9000,26.1222,26.0824,26.1222,False,0.0000,3.1349,2.4146,2.0899,102.9754,0.9000,106.2900,2057.5000,-14562.9134,-18401.3612
7683.0000,26.1705,27.7591,44914.8000,36968.3000,7946.5000,1.9139,7863.7996,5.7116,6.4578,8421.3896,4.3898,6.4660,16285.1892,94.3035,25000.0000,45389.6896,37051.0004,-8338.6892,27.0028,26.1705,26.5866,-0.8397,-12091.7320,2.8709,252.5164,2.5252,3.6532,0.7823,0.9000,26.1705,26.1222,26.1705,False,-0.0000,2.8709,1.8990,1.9139,94.3035,0.9000,97.1025,7946.5000,-8338.6892,-12091.7320
7684.0000,26.2357,26.9154,47867.4000,33628.5000,14238.9000,2.0357,8375.7406,5.7150,6.8773,7674.5383,4.3818,5.8844,16050.2790,100.3024,25000.0000,41303.0383,39491.6594,-1811.3790,26.6145,26.2357,26.4251,-0.3821,-5502.4685,3.0535,253.6867,2.5369,3.6532,0.5997,0.9000,26.2357,26.1705,26.2357,False,0.0000,3.0535,2.2472,2.0357,100.3024,0.9000,103.4497,14238.9000,-1811.3790,-5502.4685
7685.0000,25.5289,28.5474,40855.9000,48713.3000,-7857.4000,2.5246,7196.5086,5.6772,5.8642,10900.3181,4.4690,8.5289,18096.8267,124.3898,25000.0000,59613.6181,33659.3914,-25954.2267,27.5412,25.5289,26.5351,-2.1045,-30304.9720,3.7868,262.1402,2.6214,3.7868,0.0000,1.0024,25.5289,26.2357,25.5289,False,0.0000,3.7868,4.0485,2.5246,124.3898,1.0024,129.4407,-7857.4000,-25954.2267,-30304.9720
7686.0000,25.4316,28.9222,39372.8000,54657.8000,-15285.0000,2.8150,6941.8069,5.6718,5.7125,12197.4321,4.4811,9.5101,19139.2391,138.6998,25000.0000,66855.2321,32430.9931,-34424.2391,27.7586,25.4316,26.5951,-2.7136,-39075.3337,4.2225,291.7958,2.9180,4.2225,0.0000,1.3897,25.4316,25.5289,25.4316,False,0.0000,4.2225,5.4563,2.8150,138.6998,1.3897,145.5459,-15285.0000,-34424.2391,-39075.3337
7687.0000,25.4739,30.9679,21768.4000,109788.2000,-88019.8000,5.6495,3836.4034,5.6742,3.1630,24529.2065,4.4758,19.0862,28365.6099,278.3618,25000.0000,134317.4065,17931.9966,-116385.4099,29.1366,25.4739,27.3053,-8.5717,-123432.0211,8.4743,573.9155,5.7392,8.4743,0.0000,11.2338,25.4739,25.4316,25.4739,False,0.0000,8.4743,37.1454,5.6495,278.3618,11.2338,326.7411,-88019.8000,-116385.4099,-123432.0211
7688.0000,26.0016,31.8568,15165.4000,146603.9000,-131438.5000,7.5468,2659.3460,5.7027,2.2022,33239.5445,4.4105,25.4958,35898.8906,371.8437,25000.0000,179843.4445,12506.0540,-167337.3906,29.9051,26.0016,27.9534,-12.2031,-175724.2253,11.3201,752.8140,7.5281,11.3201,0.0000,26.7781,26.0016,25.4739,26.0016,False,0.0000,11.3201,82.7876,7.5468,371.8437,26.7781,481.4094,-131438.5000,-167337.3906,-175724.2253
7689.0000,26.3517,32.2556,13067.4000,156412.8000,-143345.4000,8.0892,2284.0976,5.7210,1.8823,35811.4642,4.3677,27.3284,38095.5618,398.5710,25000.0000,192224.2642,10783.3024,-181440.9618,30.2876,26.3517,28.3196,-13.1890,-189922.1844,12.1338,798.7278,7.9873,12.1338,0.0000,32.9774,26.3517,26.0016,26.3517,False,0.0000,12.1338,100.3574,8.0892,398.5710,32.9774,531.9057,-143345.4000,-181440.9618,-189922.1844
7690.0000,26.6118,32.5447,11596.1000,163150.8000,-151554.7000,8.4640,2022.2063,5.7344,1.6615,37626.5062,4.3361,28.5946,39648.7125,417.0383,25000.0000,200777.3062,9573.8937,-191203.4125,30.5671,26.6118,28.5895,-13.8680,-199698.7713,12.6960,835.9304,8.3593,12.6960,0.0000,37.7769,26.6118,26.3517,26.6118,False,0.0000,12.6960,113.7938,8.4640,417.0383,37.7769,568.6091,-151554.7000,-191203.4125,-199698.7713
7691.0000,26.8264,32.7993,9633.5000,169342.5000,-159709.0000,8.8058,1676.7921,5.7452,1.3749,39289.3676,4.3101,29.7492,40966.1596,433.8765,25000.0000,208631.8676,7956.7079,-200675.1596,30.8083,26.8264,28.8174,-14.5251,-209161.4680,13.2086,869.1894,8.6919,13.2086,0.0000,42.5400,26.8264,26.6118,26.8264,False,-0.0000,13.2086,127.0067,8.8058,433.8765,42.5400,603.4231,-159709.0000,-200675.1596,-209161.4680
7692.0000,27.0242,33.0462,7183.0000,175764.9000,-168581.9000,9.1574,1248.1304,5.7550,1.0219,41005.5568,4.2864,30.9373,42253.6872,451.2041,25000.0000,216770.4568,5934.8696,-210835.5872,31.0388,27.0242,29.0315,-15.2293,-219301.9704,13.7361,907.6721,9.0767,13.7361,0.0000,47.8430,27.0242,26.8264,27.0242,False,-0.0000,13.7361,141.5935,9.1574,451.2041,47.8430,640.6406,-168581.9000,-210835.5872,-219301.9704
7693.0000,27.1918,33.2297,6083.1000,179979.0000,-173895.9000,9.3938,1055.5068,5.7632,0.8628,42186.0054,4.2663,31.7359,43241.5122,462.8513,25000.0000,222165.0054,5027.5932,-217137.4122,31.2170,27.1918,29.2044,-15.6637,-225557.3894,14.0907,936.8203,9.3682,14.0907,0.0000,51.6444,27.1918,27.0242,27.1918,False,0.0000,14.0907,151.9784,9.3938,462.8513,51.6444,666.4741,-173895.9000,-217137.4122,-225557.3894
7694.0000,27.3275,33.3408,6909.6000,182475.9000,-175566.3000,9.5387,1197.5545,5.7698,0.9776,42933.9857,4.2502,32.2253,44131.5402,469.9893,25000.0000,225409.8857,5712.0455,-219697.8402,31.3364,27.3275,29.3319,-15.8406,-228104.7155,14.3080,956.7243,9.5672,14.3080,0.0000,54.0708,27.3275,27.1918,27.3275,False,0.0000,14.3080,158.5783,9.5387,469.9893,54.0708,682.6384,-175566.3000,-219697.8402,-228104.7155
7695.0000,27.4511,33.4548,7139.8000,185623.4000,-178483.6000,9.7153,1236.1859,5.7757,1.0082,43825.9959,4.2355,32.8218,45062.1818,478.6894,25000.0000,229449.3959,5903.6141,-223545.7818,31.4535,27.4511,29.4523,-16.1078,-231952.2102,14.5729,984.6086,9.8461,14.5729,0.0000,57.1295,27.4511,27.3275,27.4511,False,0.0000,14.5729,166.8682,9.7153,478.6894,57.1295,702.6871,-178483.6000,-223545.7818,-231952.2102
