Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7696.0000,27.5674,33.5620,7379.1000,188831.1000,-181452.0000,9.8944,1276.4019,5.7812,1.0400,44728.7825,4.2217,33.4269,46005.1844,487.5140,25000.0000,233559.8825,6102.6981,-227457.1844,31.5638,27.5674,29.5656,-16.3798,-235869.6100,14.8415,1017.4023,10.1740,14.8415,0.0000,60.3476,27.5674,27.4511,27.5674,False,0.0000,14.8415,175.5564,9.8944,487.5140,60.3476,723.4179,-181452.0000,-227457.1844,-235869.6100
7697.0000,27.6730,33.6461,8246.0000,191534.5000,-183288.5000,10.0467,1425.1348,5.7861,1.1602,45503.4257,4.2092,33.9417,46928.5606,495.0227,25000.0000,237037.9257,6820.8652,-230217.0606,31.6551,27.6730,29.6640,-16.5729,-238649.5254,15.0701,1049.7262,10.4973,15.0701,0.0000,63.1792,27.6730,27.5674,27.6730,False,0.0000,15.0701,183.1739,10.0467,495.0227,63.1792,741.3758,-183288.5000,-230217.0606,-238649.5254
7698.0000,27.7708,33.7259,8995.4000,194193.3000,-185197.9000,10.1961,1553.4307,5.7907,1.2637,46261.7530,4.1977,34.4464,47815.1837,502.3830,25000.0000,240455.0530,7441.9693,-233013.0837,31.7409,27.7708,29.7559,-16.7684,-241464.4973,15.2942,1086.2027,10.8620,15.2942,0.0000,66.0395,27.7708,27.6730,27.7708,False,0.0000,15.2942,190.8441,10.1961,502.3830,66.0395,759.2665,-185197.9000,-233013.0837,-241464.4973
7699.0000,27.0657,32.7410,14084.7000,117888.6000,-103803.9000,6.1953,2446.5137,5.7570,1.9758,27535.1180,4.2814,20.9302,29981.6317,305.2568,25000.0000,145423.7180,11638.1863,-133785.5317,30.8492,27.0657,28.9575,-9.7100,-139823.3543,9.2930,601.0340,6.0103,9.2930,0.0000,14.8148,27.0657,27.7708,27.0657,False,0.0000,9.2930,47.9364,6.1953,305.2568,14.8148,368.0080,-103803.9000,-133785.5317,-139823.3543
7700.0000,26.8183,32.4322,16656.4000,114491.8000,-97835.4000,5.9780,2899.3910,5.7448,2.3611,26557.3892,4.3111,20.1961,29456.7803,294.5493,25000.0000,141049.1892,13757.0090,-127292.1803,30.5609,26.8183,28.6896,-9.2680,-133459.8138,8.9671,584.2495,5.8425,8.9671,0.0000,13.3098,26.8183,27.0657,26.8183,False,0.0000,8.9671,43.4283,5.9780,294.5493,13.3098,351.2875,-97835.4000,-127292.1803,-133459.8138
7701.0000,26.4349,31.2334,26132.5000,71743.6000,-45611.1000,3.7376,4564.3648,5.7253,3.7181,16464.2484,4.3575,12.6270,21028.6133,184.1588,25000.0000,88207.8484,21568.1352,-66639.7133,29.6339,26.4349,28.0344,-4.9530,-71322.6882,5.6064,371.9945,3.7199,5.6064,0.0000,3.2529,26.4349,26.8183,26.4349,False,-0.0000,5.6064,11.8880,3.7376,184.1588,3.2529,199.2996,-45611.1000,-66639.7133,-71322.6882
7702.0000,26.2147,30.7244,29996.0000,67458.5000,-37462.5000,3.5023,5249.6494,5.7139,4.2925,15386.0266,4.3844,11.8319,20635.6760,172.5627,25000.0000,82844.5266,24746.3506,-58098.1760,29.2211,26.2147,27.7179,-4.3618,-62809.4335,5.2534,351.6727,3.5167,5.2534,0.0000,2.6763,26.2147,26.4349,26.2147,False,0.0000,5.2534,9.9407,3.5023,172.5627,2.6763,185.1797,-37462.5000,-58098.1760,-62809.4335
7703.0000,26.1434,29.7880,36213.0000,53702.6000,-17489.6000,2.7826,6341.8435,5.7102,5.1994,12224.2389,4.3931,9.4007,18566.0824,137.1043,25000.0000,65926.8389,29871.1565,-36055.6824,28.5732,26.1434,27.3583,-2.8007,-40330.5606,4.1739,282.2533,2.8225,4.1739,0.0000,1.3423,26.1434,26.2147,26.1434,False,0.0000,4.1739,5.2859,2.7826,137.1043,1.3423,143.7325,-17489.6000,-36055.6824,-40330.5606
7704.0000,26.0939,29.0646,40211.5000,47201.8000,-6990.3000,2.4442,7045.3021,5.7076,5.7797,10729.6450,4.3992,8.2575,17774.9471,120.4311,25000.0000,57931.4450,33166.1979,-24765.2471,28.0744,26.0939,27.0841,-2.0053,-28875.9197,3.6663,249.8592,2.4986,3.6663,0.0000,0.9097,26.0939,26.1434,26.0939,False,0.0000,3.6663,3.7054,2.4442,120.4311,0.9097,125.0463,-6990.3000,-24765.2471,-28875.9197
7705.0000,26.1599,28.4628,44125.7000,42942.8000,1182.9000,2.2227,7726.3954,5.7110,6.3471,9779.4870,4.3911,7.5091,17505.8824,109.5165,25000.0000,52722.2870,36399.3046,-16322.9824,27.5610,26.1599,26.8605,-1.4136,-20356.3118,3.3340,250.5519,2.5055,3.6532,0.3192,0.9000,26.1599,26.0939,26.1599,False,0.0000,3.3340,2.8573,2.2227,109.5165,0.9000,113.2737,1182.9000,-16322.9824,-20356.3118
7706.0000,26.2158,27.8348,47419.9000,39292.6000,8127.3000,2.0350,8298.9482,5.7140,6.8141,8962.1949,4.3843,6.8749,17261.1431,100.2662,25000.0000,48254.7949,39120.9518,-9133.8431,27.1177,26.2158,26.6667,-0.9099,-13101.9626,3.0524,251.9392,2.5194,3.6532,0.6008,0.9000,26.2158,26.1599,26.2158,False,0.0000,3.0524,2.2450,2.0350,100.2662,0.9000,103.4112,8127.3000,-9133.8431,-13101.9626
7707.0000,26.2867,26.9633,50906.6000,35739.8000,15166.8000,2.1635,8903.3937,5.7177,7.3090,8167.9803,4.3756,6.2564,17071.3740,106.5976,25000.0000,43907.7803,42003.2063,-1904.5740,26.6874,26.2867,26.4871,-0.4043,-5821.3188,3.2452,253.2368,2.5324,3.6532,0.4080,0.9000,26.2867,26.2158,26.2867,False,0.0000,3.2452,2.6538,2.1635,106.5976,0.9000,110.1514,15166.8000,-1904.5740,-5821.3188
7708.0000,26.3613,26.2212,54457.0000,32360.0000,22097.0000,2.3119,9517.9037,5.7215,7.8103,7410.9715,4.3665,5.6683,16928.8751,113.9098,25000.0000,39770.9715,44939.0963,5168.1249,26.2726,26.3613,26.3170,0.0894,1287.8771,3.4678,254.4748,2.5447,3.6532,0.1854,0.9000,26.3613,26.2867,26.3613,False,0.0000,3.4678,3.1818,2.3119,113.9098,0.9000,117.9915,22097.0000,5168.1249,1287.8771
7709.0000,26.3570,25.8145,56284.7000,30463.0000,25821.7000,2.3868,9837.7291,5.7213,8.0634,6975.6891,4.3670,5.3396,16813.4182,117.6001,25000.0000,37438.6891,46446.9709,9008.2818,26.0026,26.3570,26.1798,0.3575,5148.6762,3.5801,255.4802,2.5548,3.6532,0.0731,0.9000,26.3570,26.3613,26.3570,False,0.0000,3.5801,3.4718,2.3868,117.6001,0.9000,121.9719,25821.7000,9008.2818,5148.6762
7710.0000,26.3774,25.3899,58517.9000,28239.6000,30278.3000,2.4816,10226.1753,5.7224,8.3838,6470.2341,4.3645,4.9497,16696.4094,122.2741,25000.0000,34709.8341,48291.7247,13581.8906,25.7191,26.3774,26.0482,0.6767,9745.1417,3.7224,261.3104,2.6131,3.7224,0.0000,0.9521,26.3774,26.3570,26.3774,False,0.0000,3.7224,3.8627,2.4816,122.2741,0.9521,127.0889,30278.3000,13581.8906,9745.1417
7711.0000,26.0375,26.0633,53170.4000,32758.4000,20412.0000,2.2541,9320.6464,5.7046,7.6154,7434.7568,4.4061,5.7427,16755.4032,111.0662,25000.0000,40193.1568,43849.7536,3656.5968,26.0534,26.0375,26.0455,-0.0160,-230.8127,3.3812,256.4707,2.5647,3.6532,0.2720,0.9000,26.0375,26.3774,26.0375,False,0.0000,3.3812,2.9692,2.2541,111.0662,0.9000,114.9354,20412.0000,3656.5968,-230.8127
7712.0000,25.2413,28.4028,43242.6000,53878.7000,-10636.1000,2.7873,7638.2988,5.6613,6.2254,11960.1435,4.5049,9.4167,19598.4423,137.3374,25000.0000,65838.8435,35604.3012,-30234.5423,27.3490,25.2413,26.2952,-2.4336,-35043.9251,4.1810,291.4233,2.9142,4.1810,0.0000,1.3492,25.2413,26.0375,25.2413,False,0.0000,4.1810,5.3106,2.7873,137.3374,1.3492,143.9971,-10636.1000,-30234.5423,-35043.9251
7713.0000,25.1220,29.3259,35437.4000,66019.0000,-30581.6000,3.3916,6267.0000,5.6546,5.1643,14606.5686,4.5198,11.4581,20873.5687,167.1099,25000.0000,80625.5686,29170.4000,-51455.1687,27.9246,25.1220,26.5233,-3.9375,-56700.5698,5.0874,352.2877,3.5229,5.0874,0.0000,2.4306,25.1220,25.2413,25.1220,False,0.0000,5.0874,9.1009,3.3916,167.1099,2.4306,178.6413,-30581.6000,-51455.1687,-56700.5698
7714.0000,25.1863,30.4588,23767.6000,91490.4000,-67722.8000,4.6953,4200.5508,5.6582,3.4700,20278.2533,4.5117,15.8623,24478.8040,231.3441,25000.0000,111768.6533,19567.0492,-92201.6040,28.7013,25.1863,26.9438,-6.8367,-98447.9049,7.0429,481.8873,4.8189,7.0429,0.0000,6.4487,25.1863,25.1220,25.1863,False,0.0000,7.0429,22.2864,4.6953,231.3441,6.4487,260.0792,-67722.8000,-92201.6040,-98447.9049
7715.0000,25.4093,30.9911,18849.7000,105614.9000,-86765.2000,5.4231,3324.1060,5.6706,2.7493,23554.4058,4.4839,18.3214,26878.5118,267.2087,25000.0000,129169.3058,15525.5940,-113643.7118,29.1305,25.4093,27.2699,-8.3597,-120379.8510,8.1347,551.4716,5.5147,8.1347,0.0000,9.9369,25.4093,25.1863,25.4093,False,0.0000,8.1347,33.1766,5.4231,267.2087,9.9369,310.3222,-86765.2000,-113643.7118,-120379.8510
7716.0000,25.5714,31.2918,15349.7000,110051.8000,-94702.1000,5.6620,2702.6456,5.6795,2.2311,24654.8559,4.4637,19.1282,27357.5015,278.9758,25000.0000,134706.6559,12647.0544,-122059.6015,29.3850,25.5714,27.4782,-8.9446,-128802.3461,8.4929,572.3818,5.7238,8.4929,0.0000,11.3083,25.5714,25.4093,25.5714,False,0.0000,8.4929,37.3723,5.6620,278.9758,11.3083,327.6564,-94702.1000,-122059.6015,-128802.3461
7717.0000,25.7002,31.5289,12395.2000,113636.1000,-101240.9000,5.8547,2179.7523,5.6865,1.7972,25549.3106,4.4477,19.7793,27729.0629,288.4709,25000.0000,139185.4106,10215.4477,-128969.9629,29.5860,25.7002,27.6431,-9.4240,-135705.9971,8.7820,589.1230,5.8912,8.7820,0.0000,12.5027,25.7002,25.5714,25.7002,False,0.0000,8.7820,40.9951,5.8547,288.4709,12.5027,341.9687,-101240.9000,-128969.9629,-135705.9971
7718.0000,25.7918,31.6863,10339.4000,114753.0000,-104413.6000,5.9189,1816.6515,5.6915,1.4962,25866.2729,4.4364,19.9963,27682.9244,291.6362,25000.0000,140619.2729,8522.7485,-132096.5244,29.7215,25.7918,27.7566,-9.6352,-138747.3231,8.8784,593.6923,5.9369,8.8784,0.0000,12.9188,25.7918,25.7002,25.7918,False,0.0000,8.8784,42.2509,5.9189,291.6362,12.9188,346.8059,-104413.6000,-132096.5244,-138747.3231
7719.0000,25.8985,31.8724,8130.3000,119407.9000,-111277.6000,6.1640,1427.0731,5.6972,1.1749,26995.6653,4.4232,20.8242,28422.7384,303.7110,25000.0000,146403.5653,6703.2269,-139700.3384,29.8811,25.8985,27.8898,-10.1692,-146436.5915,9.2460,615.9710,6.1597,9.2460,0.0000,14.5908,25.8985,25.7918,25.8985,False,0.0000,9.2460,47.2678,6.1640,303.7110,14.5908,365.5697,-111277.6000,-139700.3384,-146436.5915
7720.0000,25.6984,31.4453,11286.3000,89503.7000,-78217.4000,4.6246,1984.7819,5.6864,1.6283,20122.4860,4.4479,15.6238,22107.2680,227.8651,25000.0000,109626.1860,9301.5181,-100324.6680,29.5297,25.6984,27.6140,-7.3397,-105692.1814,6.9370,465.7327,4.6573,6.9370,0.0000,6.1621,25.6984,25.8985,25.6984,False,0.0000,6.9370,21.3742,4.6246,227.8651,6.1621,255.4014,-78217.4000,-100324.6680,-105692.1814
7721.0000,25.6463,31.2091,15351.9000,86772.9000,-71421.0000,4.4756,2701.0905,5.6836,2.2216,19480.2884,4.4544,15.1204,22181.3789,220.5233,25000.0000,106253.1884,12650.8095,-93602.3789,29.3549,25.6463,27.5006,-6.8757,-99009.5652,6.7135,452.1677,4.5217,6.7135,0.0000,5.5855,25.6463,25.6984,25.6463,False,0.0000,6.7135,19.5285,4.4756,220.5233,5.5855,245.6372,-71421.0000,-93602.3789,-99009.5652
7722.0000,25.6081,31.0012,18622.2000,83906.3000,-65284.1000,4.3258,3277.6843,5.6815,2.6970,18816.6980,4.4591,14.6142,22094.3823,213.1405,25000.0000,102722.9980,15344.5157,-87378.4823,29.2035,25.6081,27.4058,-6.4428,-92776.7644,6.4887,438.1993,4.3820,6.4887,0.0000,5.0431,25.6081,25.6463,25.6081,False,-0.0000,6.4887,17.7788,4.3258,213.1405,5.0431,235.9625,-65284.1000,-87378.4823,-92776.7644
7723.0000,25.5094,30.5133,22316.0000,68840.9000,-46524.9000,3.5479,3931.5613,5.6761,3.2338,15395.8240,4.4714,11.9862,19327.3853,174.8123,25000.0000,84236.7240,18384.4387,-65852.2853,28.8453,25.5094,27.1774,-4.9028,-70600.5386,5.3219,361.7275,3.6173,5.3219,0.0000,2.7824,25.5094,25.6081,25.5094,False,0.0000,5.3219,10.3011,3.5479,174.8123,2.7824,187.8958,-46524.9000,-65852.2853,-70600.5386
7724.0000,25.4659,30.4056,24491.6000,71601.2000,-47109.6000,3.6870,4316.6692,5.6737,3.5545,15993.7745,4.4768,12.4560,20310.4438,181.6645,25000.0000,87594.9745,20174.9308,-67420.0438,28.7590,25.4659,27.1125,-5.0297,-72427.1031,5.5305,376.5980,3.7660,5.5305,0.0000,3.1225,25.4659,25.5094,25.4659,False,0.0000,5.5305,11.4502,3.6870,181.6645,3.1225,196.2372,-47109.6000,-67420.0438,-72427.1031
7725.0000,25.9672,28.5088,35031.5000,36167.7000,-1136.2000,1.8617,6144.9603,5.7009,5.0875,8192.4467,4.4148,6.2895,14337.4071,91.7287,25000.0000,44360.1467,28886.5397,-15473.6071,27.2624,25.9672,26.6148,-1.3067,-18816.7892,2.7925,252.3132,2.5231,3.6532,0.8607,0.9000,25.9672,25.4659,25.9672,False,-0.0000,2.7925,1.7609,1.8617,91.7287,0.9000,94.3895,-1136.2000,-15473.6071,-18816.7892
7726.0000,25.9357,27.8898,37402.3000,33404.2000,3998.1000,1.7270,6562.7620,5.6992,5.3904,7559.8301,4.4186,5.8346,14122.5921,85.0946,25000.0000,40964.0301,30839.5380,-10124.4921,26.8595,25.9357,26.3976,-0.9320,-13421.2395,2.5906,253.8870,2.5389,3.6532,1.0626,0.9000,25.9357,25.9672,25.9357,False,0.0000,2.5906,1.4349,1.7270,85.0946,0.9000,87.4295,3998.1000,-10124.4921,-13421.2395
7727.0000,26.0534,26.6937,39347.7000,27450.4000,11897.3000,1.6793,6896.5451,5.7054,5.6735,6232.8224,4.4042,4.7933,13129.3675,82.7447,25000.0000,33683.2224,32451.1549,-1232.0675,26.3477,26.0534,26.2006,-0.2970,-4276.4809,2.5190,255.3276,2.5533,3.6532,1.1342,0.9000,26.0534,25.9357,26.0534,False,0.0000,2.5190,1.3295,1.6793,82.7447,0.9000,84.9742,11897.3000,-1232.0675,-4276.4809
7728.0000,26.0860,25.9149,41097.1000,24249.5000,16847.6000,1.7509,7200.9893,5.7071,5.9151,5511.0471,4.4002,4.2388,12712.0364,86.2690,25000.0000,29760.5471,33896.1107,4135.5636,26.0040,26.0860,26.0450,0.0827,1191.5817,2.6263,256.4741,2.5647,3.6532,1.0269,0.9000,26.0860,26.0534,26.0860,False,0.0000,2.6263,1.4895,1.7509,86.2690,0.9000,88.6585,16847.6000,4135.5636,1191.5817
7729.0000,26.1866,25.0416,44334.6000,20447.2000,23887.4000,1.8879,7761.0693,5.7124,6.3779,4659.9712,4.3878,3.5752,12421.0405,93.0188,25000.0000,25107.1712,36573.5307,11466.3595,25.5949,26.1866,25.8907,0.5970,8596.1209,2.8318,257.6192,2.5762,3.6532,0.8214,0.9000,26.1866,26.0860,26.1866,False,0.0000,2.8318,1.8292,1.8879,93.0188,0.9000,95.7481,23887.4000,11466.3595,8596.1209
7730.0000,26.2280,24.4782,45929.7000,17523.5000,28406.2000,1.9528,8037.2565,5.7146,6.5973,3998.2642,4.3828,3.0667,12035.5207,96.2187,25000.0000,21521.7642,37892.4435,16370.6793,25.2926,26.2280,25.7603,0.9436,13588.4496,2.9292,258.5936,2.5859,3.6532,0.7240,0.9000,26.2280,26.1866,26.2280,False,-0.0000,2.9292,2.0061,1.9528,96.2187,0.9000,99.1248,28406.2000,16370.6793,13588.4496
7731.0000,26.2568,24.0615,48012.9000,15501.0000,32511.9000,2.0401,8399.5845,5.7161,6.8922,3539.6451,4.3793,2.7138,11939.2296,100.5197,25000.0000,19040.6451,39613.3155,20572.6704,25.0309,26.2568,25.6438,1.2368,17810.1974,3.0602,259.4685,2.5947,3.6532,0.5930,0.9000,26.2568,26.2280,26.2568,False,0.0000,3.0602,2.2605,2.0401,100.5197,0.9000,103.6803,32511.9000,20572.6704,17810.1974
7732.0000,26.2763,23.7284,49807.9000,13769.0000,36038.9000,2.1154,8712.0598,5.7171,7.1468,3145.8564,4.3769,2.4112,11857.9162,104.2322,25000.0000,16914.8564,41095.8402,24180.9838,24.8009,26.2763,25.5386,1.4885,21434.1980,3.1732,260.2628,2.6026,3.6532,0.4800,0.9000,26.2763,26.2568,26.2763,False,-0.0000,3.1732,2.4960,2.1154,104.2322,0.9000,107.6282,36038.9000,24180.9838,21434.1980
7733.0000,26.2342,23.5921,50354.8000,13298.6000,37056.2000,2.1380,8811.1006,5.7149,7.2231,3034.8181,4.3820,2.3292,11845.9187,105.3456,25000.0000,16333.4181,41543.6994,25210.2813,24.6879,26.2342,25.4611,1.5601,22465.0213,3.2071,260.8507,2.6085,3.6532,0.4461,0.9000,26.2342,26.2763,26.2342,False,0.0000,3.2071,2.5695,2.1380,105.3456,0.9000,108.8151,37056.2000,25210.2813,22465.0213
7734.0000,26.2349,23.3742,51201.1000,12033.1000,39168.0000,2.1754,8959.1288,5.7150,7.3492,2746.0776,4.3819,2.1068,11705.2064,107.1844,25000.0000,14779.1776,42241.9712,27462.7936,24.5314,26.2349,25.3832,1.7186,24748.1332,3.2630,261.4431,2.6144,3.6532,0.3902,0.9000,26.2349,26.2342,26.2349,False,-0.0000,3.2630,2.6940,2.1754,107.1844,0.9000,110.7783,39168.0000,27462.7936,24748.1332
7735.0000,25.8883,24.3193,51020.8000,20691.9000,30328.9000,2.1677,8956.2913,5.6966,7.3232,4676.6914,4.4245,3.6228,13632.9827,106.8058,25000.0000,25368.5914,42064.5087,16695.9173,24.9573,25.8883,25.4228,0.9393,13525.7017,3.2515,261.1412,2.6114,3.6532,0.4017,0.9000,25.8883,26.2349,25.8883,False,0.0000,3.2515,2.6680,2.1677,106.8058,0.9000,110.3738,30328.9000,16695.9173,13525.7017
7736.0000,25.5536,25.3875,46095.4000,27226.8000,18868.6000,1.9688,8117.4777,5.6785,6.6512,6096.5915,4.4659,4.7523,14214.0692,97.0044,25000.0000,33323.3915,37977.9223,4654.5308,25.4641,25.5536,25.5089,0.0903,1300.6274,2.9531,260.4881,2.6049,3.6532,0.7001,0.9000,25.5536,25.8883,25.5536,False,0.0000,2.9531,2.0512,1.9688,97.0044,0.9000,99.9555,18868.6000,4654.5308,1300.6274
7737.0000,25.1878,27.1084,37674.9000,33331.1000,4343.8000,1.7170,6658.3490,5.6583,5.4641,7387.9306,4.5116,5.8006,14046.2796,84.5995,25000.0000,40719.0306,31016.5510,-9702.4796,26.0905,25.1878,25.6391,-0.9107,-13113.9410,2.5755,259.5039,2.5950,3.6532,1.0777,0.9000,25.1878,25.5536,25.1878,False,0.0000,2.5755,1.4123,1.7170,84.5995,0.9000,86.9118,4343.8000,-9702.4796,-13113.9410
7738.0000,24.8778,28.1007,31666.8000,39944.1000,-8277.3000,2.0511,5613.9057,5.6408,4.6186,8777.8586,4.5506,6.9293,14391.7644,101.0610,25000.0000,48721.9586,26052.8943,-22669.0644,26.6873,24.8778,25.7825,-1.8256,-26287.9222,3.0766,258.4270,2.5843,3.6532,0.5766,0.9000,24.8778,25.1878,24.8778,False,0.0000,3.0766,2.2939,2.0511,101.0610,0.9000,104.2550,-8277.3000,-22669.0644,-26287.9222
7739.0000,24.7952,28.4741,28187.2000,41660.8000,-13473.6000,2.1335,5001.2273,5.6361,4.1309,9134.1631,4.5610,7.2078,14135.3904,105.1219,25000.0000,50794.9631,23185.9727,-27608.9904,26.9437,24.7952,25.8694,-2.1676,-31213.2590,3.2003,257.7778,2.5778,3.6532,0.4529,0.9000,24.7952,24.8778,24.7952,False,0.0000,3.2003,2.5546,2.1335,105.1219,0.9000,108.5765,-13473.6000,-27608.9904,-31213.2590
7740.0000,24.7855,28.5954,27313.0000,42461.0000,-15148.0000,2.1729,4846.5972,5.6355,4.0079,9307.1032,4.5622,7.3410,14153.7004,107.0648,25000.0000,51768.1032,22466.4028,-29301.7004,27.0517,24.7855,25.9186,-2.2863,-32922.7823,3.2594,257.4119,2.5741,3.6532,0.3938,0.9000,24.7855,24.7952,24.7855,False,-0.0000,3.2594,2.6858,2.1729,107.0648,0.9000,110.6505,-15148.0000,-29301.7004,-32922.7823
7741.0000,24.7445,28.7518,25667.3000,43349.0000,-17681.7000,2.2182,4556.4752,5.6331,3.7670,9490.9601,4.5674,7.4939,14047.4353,109.2947,25000.0000,52839.9601,21110.8248,-31729.1353,27.1777,24.7445,25.9611,-2.4548,-35349.6101,3.3273,257.0957,2.5710,3.6532,0.3259,0.9000,24.7445,24.7855,24.7445,False,0.0000,3.3273,2.8415,2.2182,109.2947,0.9000,113.0362,-17681.7000,-31729.1353,-35349.6101
7742.0000,24.5912,29.1114,20957.2000,45616.4000,-24659.2000,2.3334,3726.1892,5.6243,3.0777,9945.0651,4.5868,7.8831,13671.2543,114.9709,25000.0000,55561.4651,17231.0108,-38330.4543,27.4784,24.5912,26.0348,-2.9128,-41944.5531,3.5001,256.5494,2.5655,3.6532,0.1531,0.9000,24.5912,24.7445,24.5912,False,0.0000,3.5001,3.2635,2.3334,114.9709,0.9000,119.1344,-24659.2000,-38330.4543,-41944.5531
7743.0000,24.6049,29.1623,20688.0000,45838.5000,-25150.5000,2.3417,3677.8071,5.6251,3.0454,9997.2720,4.5851,7.9111,13675.0791,115.3788,25000.0000,55835.7720,17010.1929,-38825.5791,27.5262,24.6049,26.0656,-2.9472,-42439.8676,3.5125,256.3222,2.5632,3.6532,0.1407,0.9000,24.6049,24.5912,24.6049,False,0.0000,3.5125,3.2953,2.3417,115.3788,0.9000,119.5741,-25150.5000,-38825.5791,-42439.8676
7744.0000,24.5991,29.2095,20214.9000,46208.7000,-25993.8000,2.3609,3593.9164,5.6248,2.9751,10076.3944,4.5858,7.9759,13670.3107,116.3243,25000.0000,56285.0944,16620.9836,-39664.1107,27.5785,24.5991,26.0888,-3.0059,-43284.5930,3.5413,256.1503,2.5615,3.6532,0.1119,0.9000,24.5991,24.6049,24.5991,False,0.0000,3.5413,3.3697,2.3609,116.3243,0.9000,120.5940,-25993.8000,-39664.1107,-43284.5930
7745.0000,24.6430,29.1405,21483.0000,46024.9000,-24541.9000,2.3514,3817.6409,5.6273,3.1620,10048.5288,4.5803,7.9438,13866.1697,115.8558,25000.0000,56073.4288,17665.3591,-38408.0697,27.5378,24.6430,26.0904,-2.9205,-42055.0425,3.5270,256.1386,2.5614,3.6532,0.1262,0.9000,24.6430,24.5991,24.6430,False,-0.0000,3.5270,3.3327,2.3514,115.8558,0.9000,120.0885,-24541.9000,-38408.0697,-42055.0425
7746.0000,25.2206,27.9238,33787.1000,36275.5000,-2488.4000,1.8540,5969.3164,5.6601,4.9696,8047.8965,4.5075,6.2634,14017.2129,91.3486,25000.0000,44323.3965,27817.7836,-16505.6129,26.5925,25.2206,25.9065,-1.3841,-19930.4955,2.7810,257.5016,2.5750,3.6532,0.8722,0.9000,25.2206,24.6430,25.2206,False,0.0000,2.7810,1.7410,1.8540,91.3486,0.9000,93.9896,-2488.4000,-16505.6129,-19930.4955
7747.0000,25.3878,27.2764,33467.2000,29354.5000,4112.7000,1.5078,5903.1103,5.6694,4.8787,6542.7695,4.4866,5.0938,12445.8798,74.2899,25000.0000,35897.2695,27564.0897,-8333.1798,26.1672,25.3878,25.7775,-0.7864,-11324.2180,2.2616,258.4647,2.5846,3.6532,1.3916,0.9000,25.3878,25.2206,25.3878,False,0.0000,2.2616,0.9915,1.5078,74.2899,0.9000,76.1814,4112.7000,-8333.1798,-11324.2180
7748.0000,25.4053,26.8514,34336.8000,27679.1000,6657.7000,1.4778,6055.4569,5.6704,4.9926,6172.3604,4.4844,4.8100,12227.8173,72.8149,25000.0000,33851.4604,28281.3431,-5570.1173,25.9903,25.4053,25.6978,-0.5902,-8498.2689,2.2167,259.0622,2.5906,3.6532,1.4365,0.9000,25.4053,25.3878,25.4053,False,0.0000,2.2167,0.9389,1.4778,72.8149,0.9000,74.6537,6657.7000,-5570.1173,-8498.2689
7749.0000,25.8696,24.2463,39970.1000,15814.8000,24155.3000,1.7198,7017.6644,5.6956,5.8101,3572.5265,4.4268,2.7487,10590.1909,84.7380,25000.0000,19387.3265,32952.4356,13565.1091,25.1054,25.8696,25.4875,0.7710,11102.1518,2.5797,260.6499,2.6065,3.6532,1.0735,0.9000,25.8696,25.4053,25.8696,False,0.0000,2.5797,1.4186,1.7198,84.7380,0.9000,87.0566,24155.3000,13565.1091,11102.1518
7750.0000,25.7023,24.4624,37104.1000,16626.4000,20477.7000,1.5852,6524.7941,5.6866,5.3554,3738.4063,4.4475,2.9016,10263.2004,78.1051,25000.0000,20364.8063,30579.3059,10214.4996,25.1643,25.7023,25.4333,0.5428,7816.2438,2.3778,261.0614,2.6106,3.6532,1.2754,0.9000,25.7023,25.8696,25.7023,False,0.0000,2.3778,1.1362,1.5852,78.1051,0.9000,80.1413,20477.7000,10214.4996,7816.2438
7751.0000,25.8137,23.7085,38612.4000,12838.8000,25773.6000,1.6538,6782.8597,5.6926,5.5873,2895.7440,4.4337,2.2373,9678.6037,81.4879,25000.0000,15734.5440,31829.5403,16094.9963,24.8607,25.8137,25.3372,0.9615,13846.0831,2.4808,261.7939,2.6179,3.6532,1.1724,0.9000,25.8137,25.7023,25.8137,False,0.0000,2.4808,1.2752,1.6538,81.4879,0.9000,83.6631,25773.6000,16094.9963,13846.0831
7752.0000,25.8375,23.3602,39747.4000,11270.4000,28477.0000,1.6996,6980.6743,5.6939,5.7418,2543.6807,4.4307,1.9659,9524.3550,83.7406,25000.0000,13814.0807,32766.7257,18952.6450,24.6850,25.8375,25.2613,1.1627,16743.2031,2.5493,262.3749,2.6237,3.6532,1.1039,0.9000,25.8375,25.8137,25.8375,False,0.0000,2.5493,1.3736,1.6996,83.7406,0.9000,86.0142,28477.0000,18952.6450,16743.2031
7753.0000,25.7925,23.2058,38062.6000,10243.9000,27818.7000,1.6269,6687.6231,5.6915,5.4964,2309.1056,4.4363,1.7872,8996.7286,80.1620,25000.0000,12553.0056,31374.9769,18821.9714,24.6405,25.7925,25.2165,1.1622,16735.7882,2.4404,262.7184,2.6272,3.6532,1.2128,0.9000,25.7925,25.8375,25.7925,False,0.0000,2.4404,1.2195,1.6269,80.1620,0.9000,82.2815,27818.7000,18821.9714,16735.7882
7754.0000,25.8008,22.9984,38561.3000,9263.2000,29298.1000,1.6494,6774.7100,5.6919,5.5722,2088.5290,4.4353,1.6155,8863.2390,81.2681,25000.0000,11351.7290,31786.5900,20434.8610,24.5355,25.8008,25.1682,1.2765,18381.8712,2.4741,263.0897,2.6309,3.6532,1.1791,0.9000,25.8008,25.7925,25.8008,False,0.0000,2.4741,1.2659,1.6494,81.2681,0.9000,83.4340,29298.1000,20434.8610,18381.8712
7755.0000,25.8225,22.7911,39709.2000,8332.4000,31376.8000,1.6983,6974.9527,5.6931,5.7374,1879.8006,4.4326,1.4533,8854.7534,83.6767,25000.0000,10212.2006,32734.2473,22522.0466,24.4133,25.8225,25.1179,1.4217,20473.1408,2.5474,263.4773,2.6348,3.6532,1.1058,0.9000,25.8225,25.8008,25.8225,False,0.0000,2.5474,1.3707,1.6983,83.6767,0.9000,85.9474,31376.8000,22522.0466,20473.1408
7756.0000,25.8418,22.6169,40969.7000,7549.6000,33420.1000,1.7516,7195.0514,5.6941,5.9175,1704.1155,4.4302,1.3170,8899.1669,86.3043,25000.0000,9253.7155,33774.6486,24520.9331,24.2956,25.8418,25.0687,1.5600,22463.2992,2.6274,263.8572,2.6386,3.6532,1.0258,0.9000,25.8418,25.8225,25.8418,False,0.0000,2.6274,1.4912,1.7516,86.3043,0.9000,88.6955,33420.1000,24520.9331,22463.2992
7757.0000,25.4078,23.9938,28947.4000,12300.3000,16647.1000,1.2372,5104.8907,5.6705,4.1798,2743.1161,4.4841,2.1461,7848.0068,60.9609,25000.0000,15043.4161,23842.5093,8799.0932,24.9289,25.4078,25.1683,0.4831,6956.7765,1.8559,263.0886,2.6309,3.6532,1.7973,0.9000,25.4078,25.8418,25.4078,False,-0.0000,1.8559,0.5795,1.2372,60.9609,0.9000,62.4404,16647.1000,8799.0932,6956.7765
7758.0000,25.1944,25.6489,23456.8000,15797.6000,7659.2000,1.0092,4145.2887,5.6587,3.4096,3502.2256,4.5107,2.7458,7647.5143,49.7274,25000.0000,19299.8256,19311.5113,11.6857,25.3200,25.1944,25.2572,-0.1267,-1824.1248,1.5139,262.4062,2.6241,3.6532,2.1393,0.9000,25.1944,25.4078,25.1944,False,0.0000,1.5139,0.3339,1.0092,49.7274,0.9000,50.9612,7659.2000,11.6857,-1824.1248
7759.0000,24.0696,29.4676,14599.0000,64527.7000,-49928.7000,3.3136,2609.9454,5.5936,2.1290,13866.5308,4.6535,11.1947,16476.4761,163.2684,25000.0000,78394.2308,11989.0546,-66405.1761,27.6683,24.0696,25.8690,-4.9397,-71131.7401,4.9704,350.7298,3.5073,4.9704,0.0000,2.2668,24.0696,25.1944,24.0696,False,0.0000,4.9704,8.5374,3.3136,163.2684,2.2668,174.0726,-49928.7000,-66405.1761,-71131.7401
7760.0000,24.4794,30.6760,3452.0000,102311.3000,-98859.3000,5.2035,614.4765,5.6178,0.5123,22236.4287,4.6011,17.5792,22850.9052,256.3843,25000.0000,124547.7287,2837.5235,-121710.2052,28.6104,24.4794,26.5449,-8.9046,-128225.6176,7.8052,540.1544,5.4015,7.8052,0.0000,8.7775,24.4794,24.0696,24.4794,False,0.0000,7.8052,29.5956,5.2035,256.3843,8.7775,294.7575,-98859.3000,-121710.2052,-128225.6176
7761.0000,24.8915,31.1403,1712.8000,116871.6000,-115158.8000,5.9647,303.6039,5.6416,0.2526,25692.7408,4.5488,20.1511,25996.3446,293.8930,25000.0000,142564.3408,1409.1961,-141155.1446,29.0574,24.8915,26.9745,-10.2933,-148222.8175,8.9471,611.6428,6.1164,8.9471,0.0000,13.2211,24.8915,24.4794,24.8915,False,0.0000,8.9471,43.1612,5.9647,293.8930,13.2211,350.2753,-115158.8000,-141155.1446,-148222.8175
7762.0000,25.2341,31.4846,1087.8000,128196.4000,-127108.6000,6.5659,192.1608,5.6609,0.1594,28451.6786,4.5058,22.1820,28643.8394,323.5137,25000.0000,156648.0786,895.6392,-155752.4394,29.4011,25.2341,27.3176,-11.3337,-163205.7441,9.8488,666.7758,6.6678,9.8488,0.0000,17.6351,25.2341,24.8915,25.2341,False,0.0000,9.8488,56.2957,6.5659,323.5137,17.6351,397.4445,-127108.6000,-155752.4394,-163205.7441
7763.0000,25.5047,31.7503,667.2000,135707.0000,-135039.8000,6.9712,117.5505,5.6759,0.0972,30346.0174,4.4720,23.5514,30463.5679,343.4854,25000.0000,166053.0174,549.6495,-165503.3679,29.6685,25.5047,27.5866,-12.0241,-173147.1947,10.4568,702.5907,7.0259,10.4568,0.0000,21.1069,25.5047,25.2341,25.5047,False,-0.0000,10.4568,66.4520,6.9712,343.4854,21.1069,431.0442,-135039.8000,-165503.3679,-173147.1947
7764.0000,25.7888,32.0315,272.0000,147234.3000,-146962.3000,7.5813,47.7922,5.6913,0.0395,33185.0940,4.4368,25.6124,33232.8863,373.5432,25000.0000,180419.3940,224.2078,-180195.1863,29.9506,25.7888,27.8697,-13.0701,-188209.0806,11.3719,758.0271,7.5803,11.3719,0.0000,27.1470,25.7888,25.5047,25.7888,False,0.0000,11.3719,83.8407,7.5813,373.5432,27.1470,484.5308,-146962.3000,-180195.1863,-188209.0806
7765.0000,26.0336,32.2657,82.7000,155140.2000,-155057.5000,8.0083,14.4976,5.7044,0.0120,35206.3406,4.4066,27.0551,35220.8383,394.5850,25000.0000,190346.5406,68.2024,-190278.3383,30.1883,26.0336,28.1110,-13.7830,-198475.0491,12.0125,795.3468,7.9535,12.0125,0.0000,31.9978,26.0336,25.7888,26.0336,False,-0.0000,12.0125,97.5983,8.0083,394.5850,31.9978,524.1811,-155057.5000,-190278.3383,-198475.0491
7766.0000,26.3463,32.5670,0.0000,170530.8000,-170530.8000,8.8219,0.0000,0.0000,0.0000,39038.0182,4.3683,29.8036,39038.0182,434.6697,25000.0000,209568.8182,0.0000,-209568.8182,30.4934,26.3463,28.4199,-15.1553,-218235.9386,13.2328,879.1323,8.7913,13.2328,0.0000,42.7737,26.3463,26.0336,26.3463,False,0.0000,13.2328,127.6523,8.8219,434.6697,42.7737,605.0957,-170530.8000,-209568.8182,-218235.9386
7767.0000,26.6257,32.8291,0.0000,181044.0000,-181044.0000,9.3918,0.0000,0.0000,0.0000,41769.3099,4.3344,31.7292,41769.3099,462.7539,25000.0000,222813.3099,0.0000,-222813.3099,30.7613,26.6257,28.6935,-16.0896,-231690.1538,14.0878,944.4665,9.4447,14.0878,0.0000,51.6118,26.6257,26.3463,26.6257,False,0.0000,14.0878,151.8897,9.3918,462.7539,51.6118,666.2555,-181044.0000,-222813.3099,-231690.1538
7768.0000,26.8592,33.0463,36.7000,187941.0000,-187904.3000,9.7741,6.3861,5.7468,0.0052,43644.4104,4.3062,33.0206,43650.7966,481.5883,25000.0000,231585.4104,30.3139,-231555.0966,30.9839,26.8592,28.9216,-16.7005,-240487.7781,14.6611,999.1212,9.9912,14.6611,0.0000,58.1737,26.8592,26.6257,26.8592,False,0.0000,14.6611,169.6911,9.7741,481.5883,58.1737,709.4531,-187904.3000,-231555.0966,-240487.7781
7769.0000,26.9090,33.0758,378.8000,179253.6000,-178874.8000,9.3420,65.8861,5.7493,0.0539,41684.9782,4.3002,31.5607,41750.8644,460.2965,25000.0000,220938.5782,312.9139,-220625.6644,31.0202,26.9090,28.9646,-15.9099,-229101.8764,14.0129,933.2251,9.3323,14.0129,0.0000,50.7939,26.9090,26.8592,26.9090,False,0.0000,14.0129,149.6600,9.3420,460.2965,50.7939,660.7503,-178874.8000,-220625.6644,-229101.8764
7770.0000,27.0612,33.2143,929.3000,185991.2000,-185061.9000,9.6975,161.4257,5.7568,0.1320,43436.2905,4.2819,32.7617,43597.7162,477.8131,25000.0000,229427.4905,767.8743,-228659.6162,31.1633,27.0612,29.1123,-16.4787,-237292.6323,14.5462,984.5098,9.8451,14.5462,0.0000,56.8163,27.0612,26.9090,27.0612,False,0.0000,14.5462,166.0209,9.6975,477.8131,56.8163,700.6502,-185061.9000,-228659.6162,-237292.6323
7771.0000,26.2737,32.3285,2967.5000,103069.8000,-100102.3000,5.3814,519.0672,5.7170,0.4207,23547.0498,4.3772,18.1805,24066.1170,265.1535,25000.0000,126616.8498,2448.4328,-124168.4170,30.3102,26.2737,28.2920,-8.9983,-129576.2068,8.0721,531.7706,5.3177,8.0721,0.0000,9.7094,26.2737,27.0612,26.2737,False,-0.0000,8.0721,32.4765,5.3814,265.1535,9.7094,307.3393,-100102.3000,-124168.4170,-129576.2068
7772.0000,26.0546,32.1040,4255.5000,102464.9000,-98209.4000,5.3120,745.8612,5.7055,0.6105,23266.2130,4.4040,17.9460,24012.0741,261.7336,25000.0000,125731.1130,3509.6388,-122221.4741,30.0875,26.0546,28.0710,-8.8745,-127792.1519,7.9680,528.1522,5.2815,7.9680,0.0000,9.3385,26.0546,26.2737,26.0546,False,0.0000,7.9680,31.3326,5.3120,261.7336,9.3385,302.4047,-98209.4000,-122221.4741,-127792.1519
7773.0000,25.5891,31.3049,8095.9000,61253.4000,-53157.5000,3.1693,1425.2150,5.6805,1.1652,13729.3388,4.4615,10.7072,15154.5539,156.1592,25000.0000,74982.7388,6670.6850,-68312.0539,29.3997,25.5891,27.4944,-5.0028,-72040.6344,4.7540,320.2498,3.2025,4.7540,0.0000,1.9834,25.5891,26.0546,25.5891,False,0.0000,4.7540,7.5546,3.1693,156.1592,1.9834,165.6972,-53157.5000,-68312.0539,-72040.6344
7774.0000,25.3802,30.9553,10164.8000,58056.4000,-47891.6000,2.9916,1793.0501,5.6690,1.4734,12937.3579,4.4875,10.1068,14730.4080,147.4020,25000.0000,70993.7579,8371.7499,-62622.0080,29.0970,25.3802,27.2386,-4.6060,-66327.0388,4.4874,304.4812,3.0448,4.4874,0.0000,1.6680,25.3802,25.5891,25.3802,False,0.0000,4.4874,6.4476,2.9916,147.4020,1.6680,155.5177,-47891.6000,-62622.0080,-66327.0388
7775.0000,25.3847,30.3863,14283.8000,43632.1000,-29348.3000,2.2442,2519.5212,5.6693,2.0771,9724.2631,4.4869,7.5818,12243.7844,110.5771,25000.0000,53356.3631,11764.2788,-41592.0844,28.4573,25.3847,26.9210,-3.0999,-44637.8528,3.3663,250.1205,2.5012,3.6532,0.2869,0.9000,25.3847,25.3802,25.3847,False,0.0000,3.3663,2.9336,2.2442,110.5771,0.9000,114.4106,-29348.3000,-41592.0844,-44637.8528
7776.0000,25.5287,30.0101,16871.9000,36438.6000,-19566.7000,1.8743,2971.8830,5.6772,2.4533,8153.6380,4.4690,6.3321,11125.5210,92.3502,25000.0000,44592.2380,13900.0170,-30692.2210,27.8279,25.5287,26.6783,-2.3196,-33402.6451,2.8114,251.8558,2.5186,3.6532,0.8418,0.9000,25.5287,25.3847,25.5287,False,0.0000,2.8114,1.7936,1.8743,92.3502,0.9000,95.0438,-19566.7000,-30692.2210,-33402.6451
7777.0000,25.6121,29.4969,19606.0000,31757.2000,-12151.2000,1.6356,3450.7103,5.6817,2.8446,7122.6127,4.4586,5.5255,10573.3230,80.5871,25000.0000,38879.8127,16155.2897,-22724.5230,27.3513,25.6121,26.4817,-1.7547,-25267.8043,2.4533,253.2756,2.5328,3.6532,1.1999,0.9000,25.6121,25.5287,25.6121,False,0.0000,2.4533,1.2372,1.6356,80.5871,0.9000,82.7243,-12151.2000,-22724.5230,-25267.8043
7778.0000,25.6817,28.8478,22652.2000,28156.7000,-5504.5000,1.4512,3984.1945,5.6855,3.2824,6327.3384,4.4500,4.9027,10311.5329,71.5027,25000.0000,34484.0384,18668.0055,-15816.0329,26.9394,25.6817,26.3106,-1.2689,-18271.5183,2.1768,254.5215,2.5452,3.6532,1.4764,0.9000,25.6817,25.6121,25.6817,False,0.0000,2.1768,0.8936,1.4512,71.5027,0.9000,73.2963,-5504.5000,-15816.0329,-18271.5183
7779.0000,25.7459,28.0798,25491.9000,24951.2000,540.7000,1.2868,4480.9192,5.6890,3.6899,5617.0315,4.4421,4.3472,10097.9507,63.4013,25000.0000,30568.2315,21010.9808,-9557.2507,26.5680,25.7459,26.1569,-0.8294,-11942.6509,1.9301,255.6482,2.5565,3.6532,1.7231,0.9000,25.7459,25.6817,25.7459,False,0.0000,1.9301,0.6446,1.2868,63.4013,0.9000,64.9459,540.7000,-9557.2507,-11942.6509
7780.0000,25.7806,27.2924,27512.1000,22389.2000,5122.9000,1.1776,4834.4387,5.6909,3.9784,5045.1360,4.4378,3.9030,9879.5747,58.0231,25000.0000,27434.3360,22677.6613,-4756.6747,26.2679,25.7806,26.0242,-0.4917,-7079.8797,1.7664,256.6279,2.5663,3.6532,1.8868,0.9000,25.7806,25.7459,25.7806,False,-0.0000,1.7664,0.5069,1.1776,58.0231,0.9000,59.4300,5122.9000,-4756.6747,-7079.8797
7781.0000,25.1466,29.0145,22111.0000,35689.8000,-13578.8000,1.8422,3909.3110,5.6560,3.1957,7901.6880,4.5167,6.2235,11810.9990,90.7672,25000.0000,43591.4880,18201.6890,-25389.7990,27.0970,25.1466,26.1218,-1.9678,-28336.3272,2.7633,255.9072,2.5591,3.6532,0.8899,0.9000,25.1466,25.7806,25.1466,False,0.0000,2.7633,1.7110,1.8422,90.7672,0.9000,93.3781,-13578.8000,-25389.7990,-28336.3272
7782.0000,24.8693,29.2204,21752.2000,43560.2000,-21808.0000,2.2360,3856.5727,5.6403,3.1746,9570.2493,4.5516,7.5539,13426.8219,110.1705,25000.0000,53130.4493,17895.6273,-35234.8219,27.5324,24.8693,26.2008,-2.6868,-38689.7719,3.3540,255.3255,2.5533,3.6532,0.2992,0.9000,24.8693,25.1466,24.8693,False,-0.0000,3.3540,2.9042,2.2360,110.1705,0.9000,113.9747,-21808.0000,-35234.8219,-38689.7719
7783.0000,24.9347,30.7932,11021.7000,99643.3000,-88621.6000,5.1025,1952.8099,5.6440,1.6155,21931.5913,4.5434,17.2381,23884.4012,251.4095,25000.0000,121574.8913,9068.8901,-112506.0012,28.8404,24.9347,26.8875,-8.2553,-118875.7600,7.6537,524.5214,5.2452,7.6537,0.0000,8.2764,24.9347,24.8693,24.9347,False,0.0000,7.6537,28.0369,5.1025,251.4095,8.2764,287.7229,-88621.6000,-112506.0012,-118875.7600
7784.0000,25.5080,31.5494,8566.1000,137732.3000,-129166.2000,7.0569,1509.1692,5.6760,1.2543,30801.7010,4.4716,23.8409,32310.8701,347.7080,25000.0000,168534.0010,7056.9308,-161477.0701,29.5356,25.5080,27.5218,-11.7740,-169545.4345,10.5854,712.5262,7.1253,10.5854,0.0000,21.8949,25.5080,24.9347,25.5080,False,0.0000,10.5854,68.7394,7.0569,347.7080,21.8949,438.3423,-129166.2000,-161477.0701,-169545.4345
7785.0000,25.8739,31.9462,6883.3000,148676.8000,-141793.5000,7.6558,1208.4714,5.6959,0.9990,33589.7943,4.4262,25.8640,34798.2657,377.2137,25000.0000,182266.5943,5674.8286,-176591.7657,29.9221,25.8739,27.8980,-12.8383,-184871.1085,11.4836,764.8685,7.6487,11.4836,0.0000,27.9551,25.8739,25.5080,25.8739,False,0.0000,11.4836,86.1443,7.6558,377.2137,27.9551,491.3131,-141793.5000,-176591.7657,-184871.1085
7786.0000,26.1567,32.2660,4937.7000,156861.5000,-151923.8000,8.1033,864.6144,5.7109,0.7126,35719.4128,4.3915,27.3759,36584.0272,399.2629,25000.0000,192580.9128,4073.0856,-188507.8272,30.2296,26.1567,28.1932,-13.6716,-196871.0070,12.1549,802.9340,8.0293,12.1549,0.0000,33.1494,26.1567,25.8739,26.1567,False,-0.0000,12.1549,100.8413,8.1033,399.2629,33.1494,533.2537,-151923.8000,-188507.8272,-196871.0070
7787.0000,26.3889,32.5083,4053.3000,163327.1000,-159273.8000,8.4584,708.2522,5.7230,0.5825,37433.4492,4.3631,28.5758,38141.7013,416.7638,25000.0000,200760.5492,3345.0478,-197415.5013,30.4685,26.3889,28.4287,-14.2944,-205838.7956,12.6877,838.7223,8.3872,12.6877,0.0000,37.7024,26.3889,26.1567,26.3889,False,-0.0000,12.6877,113.5861,8.4584,416.7638,37.7024,568.0522,-159273.8000,-197415.5013,-205838.7956
7788.0000,26.5820,32.6988,3729.8000,168313.8000,-164584.0000,8.7348,650.5995,5.7329,0.5341,38784.9559,4.3397,29.5094,39435.5555,430.3792,25000.0000,207098.7559,3079.2005,-204019.5555,30.6599,26.5820,28.6210,-14.7552,-212474.1604,13.1022,865.0932,8.6509,13.1022,0.0000,41.5195,26.5820,26.3889,26.5820,False,0.0000,13.1022,124.1854,8.7348,430.3792,41.5195,596.0841,-164584.0000,-204019.5555,-212474.1604
7789.0000,26.7576,32.8836,2938.0000,173395.6000,-170457.6000,9.0141,511.6910,5.7417,0.4195,40152.4172,4.3184,30.4530,40664.1082,444.1421,25000.0000,213548.0172,2426.3090,-211121.7082,30.8416,26.7576,28.7996,-15.2499,-219598.4290,13.5212,894.0942,8.9409,13.5212,0.0000,45.6315,26.7576,26.5820,26.7576,False,0.0000,13.5212,135.5253,9.0141,444.1421,45.6315,625.2989,-170457.6000,-211121.7082,-219598.4290
7790.0000,26.9221,33.0527,2348.1000,178161.1000,-175813.0000,9.2765,408.3678,5.7500,0.3344,41446.1380,4.2986,31.3395,41854.5057,457.0710,25000.0000,219607.2380,1939.7322,-217667.5057,31.0092,26.9221,28.9657,-15.7055,-226159.6019,13.9147,924.3649,9.2436,13.9147,0.0000,49.7336,26.9221,26.7576,26.9221,False,0.0000,13.9147,146.7655,9.2765,457.0710,49.7336,653.5701,-175813.0000,-217667.5057,-226159.6019
7791.0000,27.0747,33.2009,2171.3000,182449.1000,-180277.8000,9.5139,377.1263,5.7575,0.3084,42625.0996,4.2803,32.1416,43002.2259,468.7692,25000.0000,225074.1996,1794.1737,-223280.0259,31.1588,27.0747,29.1168,-16.0962,-231785.7796,14.2709,955.6027,9.5560,14.2709,0.0000,53.6508,27.0747,26.9221,27.0747,False,0.0000,14.2709,157.4374,9.5139,468.7692,53.6508,679.8573,-180277.8000,-223280.0259,-231785.7796
7792.0000,27.2150,33.3255,2575.2000,186237.8000,-183662.6000,9.7249,446.7474,5.7643,0.3650,43681.4326,4.2635,32.8546,44128.1800,479.1669,25000.0000,229919.2326,2128.4526,-227790.7800,31.2887,27.2150,29.2519,-16.4109,-236317.6463,14.5874,987.8463,9.8785,14.5874,0.0000,57.3006,27.2150,27.0747,27.2150,False,0.0000,14.5874,167.3311,9.7249,479.1669,57.3006,703.7986,-183662.6000,-227790.7800,-236317.6463
7793.0000,27.3464,33.4377,3199.2000,189851.0000,-186651.8000,9.9263,554.3901,5.7707,0.4525,44692.8947,4.2479,33.5348,45247.2848,489.0885,25000.0000,234543.8947,2644.8099,-231899.0848,31.4073,27.3464,29.3768,-16.6981,-240452.3346,14.8895,1024.0675,10.2407,14.8895,0.0000,60.9342,27.3464,27.2150,27.3464,False,0.0000,14.8895,177.1365,9.9263,489.0885,60.9342,727.1593,-186651.8000,-231899.0848,-240452.3346
7794.0000,27.4678,33.5411,3806.1000,193059.3000,-189253.2000,10.1062,658.8980,5.7765,0.5373,45602.9687,4.2335,34.1425,46261.8666,497.9515,25000.0000,238662.2687,3147.2020,-235515.0666,31.5167,27.4678,29.4922,-16.9502,-244082.2625,15.1593,1062.2991,10.6230,15.1593,0.0000,64.3072,27.4678,27.3464,27.4678,False,-0.0000,15.1593,186.2018,10.1062,497.9515,64.3072,748.4605,-189253.2000,-235515.0666,-244082.2625
7795.0000,26.7451,32.6670,6760.7000,116294.3000,-109533.6000,6.0945,1177.5930,5.7411,0.9526,26920.3200,4.3199,20.5896,28097.9130,300.2885,25000.0000,143214.6200,5583.1070,-137631.5130,30.6930,26.7451,28.7190,-9.9671,-143525.8982,9.1418,595.1494,5.9515,9.1418,0.0000,14.1031,26.7451,27.4678,26.7451,False,0.0000,9.1418,45.8090,6.0945,300.2885,14.1031,360.2006,-109533.6000,-137631.5130,-143525.8982
7796.0000,26.5124,32.4424,7547.9000,113826.7000,-106278.8000,5.9261,1317.4190,5.7293,1.0751,26178.3682,4.3481,20.0205,27495.7872,291.9886,25000.0000,140005.0682,6230.4810,-133774.5872,30.4657,26.5124,28.4890,-9.7049,-139750.7459,8.8891,582.3937,5.8239,8.8891,0.0000,12.9657,26.5124,26.7451,26.5124,False,0.0000,8.8891,42.3922,5.9261,291.9886,12.9657,347.3466,-106278.8000,-133774.5872,-139750.7459
7797.0000,26.0592,31.5724,13046.3000,72709.3000,-59663.0000,3.7775,2286.5252,5.7057,1.8648,16511.8992,4.4034,12.7618,18798.4244,186.1238,25000.0000,89221.1992,10759.7748,-78461.4244,29.7347,26.0592,27.8970,-5.7514,-82819.5936,5.6662,377.4109,3.7741,5.6662,0.0000,3.3582,26.0592,26.5124,26.0592,False,0.0000,5.6662,12.2403,3.7775,186.1238,3.3582,201.7223,-59663.0000,-78461.4244,-82819.5936
7798.0000,25.8400,31.2067,15526.8000,69403.7000,-53876.9000,3.5912,2726.8456,5.6941,2.2346,15665.1888,4.4304,12.1324,18392.0344,176.9449,25000.0000,85068.8888,12799.9544,-72268.9344,29.4178,25.8400,27.6289,-5.3225,-76644.2770,5.3868,361.5061,3.6151,5.3868,0.0000,2.8854,25.8400,26.0592,25.8400,False,-0.0000,5.3868,10.6504,3.5912,176.9449,2.8854,190.4807,-53876.9000,-72268.9344,-76644.2770
7799.0000,25.7066,30.4749,21196.1000,55312.0000,-34115.9000,2.8565,3727.2035,5.6869,3.0607,12438.2587,4.4469,9.6503,16165.4622,140.7446,25000.0000,67750.2587,17468.8965,-50281.3622,28.8855,25.7066,27.2960,-3.7615,-54165.1242,4.2847,290.2573,2.9026,4.2847,0.0000,1.4521,25.7066,25.8400,25.7066,False,0.0000,4.2847,5.6798,2.8565,140.7446,1.4521,147.8764,-34115.9000,-50281.3622,-54165.1242
7800.0000,25.6032,29.9189,24254.6000,48214.8000,-23960.2000,2.4870,4269.2411,5.6812,3.5095,10811.1019,4.4597,8.4022,15080.3430,122.5412,25000.0000,59025.9019,19985.3589,-39040.5430,28.4803,25.6032,27.0418,-2.9642,-42684.3093,3.7306,254.5428,2.5454,3.7306,0.0000,0.9584,25.6032,25.7066,25.6032,False,0.0000,3.7306,3.8858,2.4870,122.5412,0.9584,127.3855,-23960.2000,-39040.5430,-42684.3093
7801.0000,25.6719,29.5293,26532.1000,42526.3000,-15994.2000,2.1916,4667.0494,5.6850,3.8451,9553.8490,4.4512,7.4041,14220.8984,107.9853,25000.0000,52080.1490,21865.0506,-30215.0984,27.9860,25.6719,26.8290,-2.3346,-33618.6632,3.2874,250.7765,2.5078,3.6532,0.3658,0.9000,25.6719,25.6032,25.6719,False,0.0000,3.2874,2.7493,2.1916,107.9853,0.9000,111.6346,-15994.2000,-30215.0984,-33618.6632
7802.0000,25.7460,29.1103,28446.1000,37815.9000,-9369.8000,1.9500,5000.2009,5.6890,4.1181,8513.1523,4.4421,6.5880,13513.3532,96.0824,25000.0000,46329.0523,23445.8991,-22883.1532,27.5418,25.7460,26.6439,-1.8118,-26089.7607,2.9251,252.1036,2.5210,3.6532,0.7281,0.9000,25.7460,25.6719,25.7460,False,0.0000,2.9251,1.9984,1.9500,96.0824,0.9000,98.9807,-9369.8000,-22883.1532,-26089.7607
7803.0000,25.7954,28.6267,30642.0000,34385.5000,-3743.5000,1.7743,5383.6712,5.6917,4.4310,7751.5561,4.4359,5.9943,13135.2273,87.4234,25000.0000,42137.0561,25258.3288,-16878.7273,27.1705,25.7954,26.4829,-1.3874,-19977.8903,2.6615,253.2666,2.5327,3.6532,0.9917,0.9000,25.7954,25.7460,25.7954,False,0.0000,2.6615,1.5445,1.7743,87.4234,0.9000,89.8679,-3743.5000,-16878.7273,-19977.8903
7804.0000,25.8482,28.0472,33080.0000,31314.9000,1765.1000,1.6166,5809.1186,5.6945,4.7800,7069.7507,4.4294,5.4614,12878.8693,79.6512,25000.0000,38384.6507,27270.8814,-11113.7693,26.8213,25.8482,26.3348,-0.9817,-14136.6386,2.4248,254.3448,2.5434,3.6532,1.2284,0.9000,25.8482,25.7954,25.8482,False,0.0000,2.4248,1.1985,1.6166,79.6512,0.9000,81.7497,1765.1000,-11113.7693,-14136.6386
7805.0000,25.1511,29.0938,27735.9000,46275.6000,-18539.7000,2.3900,4903.5928,5.6562,4.0045,10246.6756,4.5162,8.0743,15150.2684,117.7595,25000.0000,56522.2756,22832.3072,-33689.9684,27.7305,25.1511,26.4408,-2.6023,-37472.8963,3.5850,253.5725,2.5357,3.6532,0.0682,0.9000,25.1511,25.8482,25.1511,False,-0.0000,3.5850,3.4847,2.3900,117.7595,0.9000,122.1442,-18539.7000,-33689.9684,-37472.8963
7806.0000,25.0895,29.3080,28032.0000,52508.8000,-24476.8000,2.6954,4958.9782,5.6528,4.0908,11606.9972,4.5239,9.1061,16565.9754,132.8082,25000.0000,64115.7972,23073.0218,-41042.7754,27.9018,25.0895,26.4957,-3.1401,-45217.6270,4.0431,280.1970,2.8020,4.0431,0.0000,1.2200,25.0895,25.1511,25.0895,False,0.0000,4.0431,4.8441,2.6954,132.8082,1.2200,138.8723,-24476.8000,-41042.7754,-45217.6270
7807.0000,25.2748,30.9623,16422.2000,107899.7000,-91477.5000,5.5358,2899.8333,5.6632,2.3988,23974.1768,4.5007,18.7021,26874.0101,272.7601,25000.0000,131873.8768,13522.3667,-118351.5101,29.0665,25.2748,27.1706,-8.6949,-125207.2460,8.3037,564.5117,5.6451,8.3037,0.0000,10.5692,25.2748,25.0895,25.2748,False,0.0000,8.3037,35.1161,5.5358,272.7601,10.5692,318.4454,-91477.5000,-118351.5101,-125207.2460
7808.0000,25.8296,31.7811,11843.5000,146203.5000,-134360.0000,7.5131,2080.1801,5.6935,1.7251,32990.2677,4.4317,25.3820,35070.4478,370.1840,25000.0000,179193.7677,9763.3199,-169430.4478,29.7973,25.8296,27.8135,-12.3484,-177816.5593,11.2696,752.3944,7.5239,11.2696,0.0000,26.4212,25.8296,25.2748,25.8296,False,0.0000,11.2696,81.7675,7.5131,370.1840,26.4212,478.3726,-134360.0000,-169430.4478,-177816.5593
7809.0000,26.2237,32.2610,8173.5000,160337.8000,-152164.3000,8.2796,1430.3393,5.7144,1.1804,36579.2927,4.3833,27.9716,38009.6320,407.9516,25000.0000,196917.0927,6743.1607,-190173.9320,30.2486,26.2237,28.2361,-13.8043,-198782.5527,12.4194,823.7735,8.2377,12.4194,0.0000,35.3610,26.2237,25.8296,26.2237,False,-0.0000,12.4194,107.0468,8.2796,407.9516,35.3610,550.3594,-152164.3000,-190173.9320,-198782.5527
7810.0000,26.4997,32.5670,6251.7000,166543.5000,-160291.8000,8.6302,1091.3026,5.7287,0.8975,38288.8321,4.3497,29.1560,39380.1347,425.2247,25000.0000,204832.3321,5160.3974,-199671.9347,30.5445,26.4997,28.5221,-14.4605,-208231.1740,12.9452,855.4733,8.5547,12.9452,0.0000,40.0455,26.4997,26.2237,26.4997,False,0.0000,12.9452,120.1011,8.6302,425.2247,40.0455,585.3713,-160291.8000,-199671.9347,-208231.1740
7811.0000,26.8256,32.9068,5444.8000,181799.1000,-176354.3000,9.4440,947.7200,5.7452,0.7784,42178.5052,4.3102,31.9053,43126.2251,465.3227,25000.0000,223977.6052,4497.0800,-219480.5251,30.8797,26.8256,28.8527,-15.8602,-228387.1524,14.1660,949.1777,9.4918,14.1660,0.0000,52.4761,26.8256,26.4997,26.8256,False,-0.0000,14.1660,154.2432,9.4440,465.3227,52.4761,672.0420,-176354.3000,-219480.5251,-228387.1524
7812.0000,27.1045,33.1870,4774.8000,191851.6000,-187076.8000,9.9955,829.1098,5.7589,0.6793,44859.1751,4.2768,33.7685,45688.2849,492.4966,25000.0000,236710.7751,3945.6902,-232765.0849,31.1595,27.1045,29.1320,-16.7901,-241777.1445,14.9932,1038.2712,10.3827,14.9932,0.0000,62.2169,27.1045,26.8256,27.1045,False,0.0000,14.9932,180.5880,9.9955,492.4966,62.2169,735.3015,-187076.8000,-232765.0849,-241777.1445
7813.0000,27.3689,33.4603,3719.4000,201713.8000,-197994.4000,10.5359,644.4152,5.7717,0.5269,47515.4503,4.2452,35.5944,48159.8655,519.1256,25000.0000,249229.2503,3074.9848,-246154.2655,31.4299,27.3689,29.3994,-17.7240,-255225.7982,15.8039,1174.8281,11.7483,15.8039,0.0000,72.8645,27.3689,27.1045,27.3689,False,0.0000,15.8039,209.0540,10.5359,519.1256,72.8645,801.0441,-197994.4000,-246154.2655,-255225.7982
7814.0000,27.6179,33.7188,2533.0000,210390.2000,-207857.2000,11.0157,437.9667,5.7835,0.3574,49906.0481,4.2157,37.2152,50344.0148,542.7644,25000.0000,260296.2481,2095.0333,-258201.2148,31.6852,27.6179,29.6516,-18.5597,-267259.6490,16.5235,1366.0539,13.6605,16.5235,0.0000,83.2785,27.6179,27.3689,27.6179,False,0.0000,16.5235,236.6128,11.0157,542.7644,83.2785,862.6558,-207857.2000,-258201.2148,-267259.6490
7815.0000,27.8604,33.9664,1524.3000,218979.2000,-217454.9000,11.4917,263.0464,5.7948,0.2143,52297.4564,4.1872,38.8232,52560.5028,566.2171,25000.0000,271276.6564,1261.2536,-270015.4028,31.9311,27.8604,29.8957,-19.3779,-279042.3133,17.2375,1634.7904,16.3479,17.2375,0.0000,94.5470,27.8604,27.6179,27.8604,False,0.0000,17.2375,266.1631,11.4917,566.2171,94.5470,926.9272,-217454.9000,-270015.4028,-279042.3133
7816.0000,28.0409,34.1385,1232.9000,222147.6000,-220914.7000,11.6841,212.4585,5.8030,0.1727,53323.2035,4.1661,39.4734,53535.6620,575.6992,25000.0000,275470.8035,1020.4415,-274450.3620,32.1060,28.0409,30.0734,-19.6754,-283325.5478,17.5262,1770.4707,17.7047,17.5262,0.0000,99.3769,28.0409,27.8604,28.0409,False,0.0000,17.5262,278.7522,11.6841,575.6992,99.3769,953.8283,-220914.7000,-274450.3620,-283325.5478
7817.0000,27.9220,33.9886,2220.9000,199737.7000,-197516.8000,10.5231,383.0712,5.7976,0.3103,47784.5871,4.1800,35.5510,48167.6583,518.4928,25000.0000,247522.2871,1837.8288,-245684.4583,31.9664,27.9220,29.9442,-17.6300,-253871.8870,15.7846,1186.4304,11.8643,15.7846,0.0000,72.5984,27.9220,28.0409,27.9220,False,-0.0000,15.7846,208.3462,10.5231,518.4928,72.5984,799.4373,-197516.8000,-245684.4583,-253871.8870
7818.0000,28.0336,34.0919,3151.3000,208514.9000,-205363.6000,10.9734,543.0760,5.8027,0.4411,50040.6808,4.1669,37.0722,50583.7569,540.6790,25000.0000,258555.5808,2608.2240,-255947.3569,32.0725,28.0336,30.0531,-18.3594,-264374.9263,16.4601,1372.3596,13.7236,16.4601,0.0000,82.3223,28.0336,27.9220,28.0336,False,-0.0000,16.4601,234.0928,10.9734,540.6790,82.3223,857.0942,-205363.6000,-255947.3569,-264374.9263
