Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7819.0000,27.1975,33.1049,6611.4000,123032.4000,-116421.0000,6.4815,1147.1192,5.7635,0.9239,28842.6804,4.2656,21.8968,29989.7997,319.3543,25000.0000,151875.0804,5464.2808,-146410.7997,31.1358,27.1975,29.1666,-10.5740,-152266.0160,9.7222,625.1896,6.2519,9.7222,0.0000,16.9636,27.1975,28.0336,27.1975,False,0.0000,9.7222,54.3150,6.4815,319.3543,16.9636,390.6328,-116421.0000,-146410.7997,-152266.0160
7820.0000,26.9165,32.8113,8285.5000,119728.4000,-111442.9000,6.2590,1441.0363,5.7497,1.1722,27848.3414,4.2993,21.1452,29289.3777,308.3914,25000.0000,147576.7414,6844.4637,-140732.2777,30.8463,26.9165,28.8814,-10.1892,-146725.0555,9.3885,608.4786,6.0848,9.3885,0.0000,15.2759,26.9165,27.1975,26.9165,False,-0.0000,9.3885,49.3106,6.2590,308.3914,15.2759,372.9779,-111442.9000,-140732.2777,-146725.0555
7821.0000,26.4133,31.9437,13179.5000,77724.1000,-64544.6000,4.0528,2302.4105,5.7242,1.8724,17825.9440,4.3602,13.6918,20128.3544,199.6874,25000.0000,95550.0440,10877.0895,-84672.9544,30.1002,26.4133,28.2567,-6.1898,-89132.8150,6.0791,400.8696,4.0087,6.0791,0.0000,4.1472,26.4133,26.9165,26.4133,False,-0.0000,6.0791,14.8557,4.0528,199.6874,4.1472,218.6902,-64544.6000,-84672.9544,-89132.8150
7822.0000,26.1759,31.5342,16456.1000,74299.8000,-57843.7000,3.8567,2881.0324,5.7119,2.3557,16928.0901,4.3891,13.0293,19809.1225,190.0264,25000.0000,91227.8901,13575.0676,-77652.8225,29.7481,26.1759,27.9620,-5.7070,-82181.3605,5.7850,384.6235,3.8462,5.7850,0.0000,3.5739,26.1759,26.4133,26.1759,False,0.0000,5.7850,12.9597,3.8567,190.0264,3.5739,206.5599,-57843.7000,-77652.8225,-82181.3605
7823.0000,26.0131,30.8072,22445.8000,60228.3000,-37782.5000,3.1197,3935.5906,5.7033,3.2246,13659.9288,4.4091,10.5394,17595.5194,153.7115,25000.0000,73888.2288,18510.2094,-55378.0194,29.2091,26.0131,27.6111,-4.1303,-59476.8289,4.6795,314.1964,3.1420,4.6795,0.0000,1.8916,26.0131,26.1759,26.0131,False,0.0000,4.6795,7.2339,3.1197,153.7115,1.8916,162.8370,-37782.5000,-55378.0194,-59476.8289
7824.0000,25.8783,30.2875,25385.6000,53388.6000,-28003.0000,2.7614,4456.6578,5.6961,3.6560,12063.2832,4.4257,9.3290,16519.9410,136.0586,25000.0000,65451.8832,20928.9422,-44522.9410,28.8178,25.8783,27.3480,-3.3624,-48418.6225,4.1421,280.1816,2.8018,4.1421,0.0000,1.3118,25.8783,26.0131,25.8783,False,0.0000,4.1421,5.1761,2.7614,136.0586,1.3118,142.5465,-28003.0000,-44522.9410,-48418.6225
7825.0000,25.8501,29.6914,28832.4000,46084.5000,-17252.1000,2.3808,5063.1157,5.6946,4.1609,10404.7269,4.4292,8.0431,15467.8426,117.3044,25000.0000,56489.2269,23769.2843,-32719.9426,28.3535,25.8501,27.1018,-2.5256,-36368.5574,3.5711,248.8402,2.4884,3.6532,0.0821,0.9000,25.8501,25.8783,25.8501,False,0.0000,3.5711,3.4480,2.3808,117.3044,0.9000,121.6523,-17252.1000,-32719.9426,-36368.5574
7826.0000,25.9698,29.1901,31639.3000,40122.3000,-8483.0000,2.0722,5549.7903,5.7010,4.5680,9088.8796,4.4144,7.0008,14638.6699,102.1026,25000.0000,49211.1796,26089.5097,-23121.6699,27.7965,25.9698,26.8832,-1.8429,-26537.5359,3.1083,250.3901,2.5039,3.6532,0.5449,0.9000,25.9698,25.8501,25.9698,False,0.0000,3.1083,2.3591,2.0722,102.1026,0.9000,105.3618,-8483.0000,-23121.6699,-26537.5359
7827.0000,26.0578,28.5933,34028.4000,35181.7000,-1153.3000,1.8190,5963.9786,5.7057,4.9039,7989.2512,4.4036,6.1452,13953.2299,89.6247,25000.0000,43170.9512,28064.4214,-15106.5299,27.3203,26.0578,26.6890,-1.2737,-18341.5041,2.7285,251.7790,2.5178,3.6532,0.9247,0.9000,26.0578,25.9698,26.0578,False,-0.0000,2.7285,1.6529,1.8190,89.6247,0.9000,92.1776,-1153.3000,-15106.5299,-18341.5041
7828.0000,26.1076,27.9609,35975.9000,31399.4000,4576.5000,1.6247,6302.4002,5.7083,5.1777,7140.2648,4.3975,5.4888,13442.6650,80.0518,25000.0000,38539.6648,29673.4998,-8866.1650,26.9318,26.1076,26.5197,-0.8315,-11974.0651,2.4370,253.0001,2.5300,3.6532,1.2162,0.9000,26.1076,26.0578,26.1076,False,0.0000,2.4370,1.2150,1.6247,80.0518,0.9000,82.1668,4576.5000,-8866.1650,-11974.0651
7829.0000,26.0746,27.5349,37186.2000,29967.3000,7218.9000,1.5830,6516.4121,5.7065,5.3478,6808.3367,4.4016,5.2408,13324.7489,77.9951,25000.0000,36775.6367,30669.7879,-6105.8489,26.7074,26.0746,26.3910,-0.6384,-9192.3307,2.3744,253.9348,2.5393,3.6532,1.2788,0.9000,26.0746,26.1076,26.0746,False,0.0000,2.3744,1.1319,1.5830,77.9951,0.9000,80.0270,7218.9000,-6105.8489,-9192.3307
7830.0000,26.0958,26.8417,38919.6000,27688.4000,11231.2000,1.6576,6818.8328,5.7077,5.5999,6294.3052,4.3990,4.8408,13113.1380,81.6717,25000.0000,33982.7052,32100.7672,-1881.9380,26.4342,26.0958,26.2650,-0.3414,-4916.7388,2.4864,254.8548,2.5485,3.6532,1.1668,0.9000,26.0958,26.0746,26.0958,False,0.0000,2.4864,1.2831,1.6576,81.6717,0.9000,83.8548,11231.2000,-1881.9380,-4916.7388
7831.0000,25.7450,27.9067,36367.6000,34160.2000,2207.4000,1.7681,6392.6886,5.6889,5.2310,7689.9601,4.4422,5.9735,14082.6487,87.1198,25000.0000,41850.1601,29974.9114,-11875.2487,26.7912,25.7450,26.2681,-1.0556,-15200.0481,2.6522,254.8324,2.5483,3.6532,1.0010,0.9000,25.7450,26.0958,25.7450,False,0.0000,2.6522,1.5299,1.7681,87.1198,0.9000,89.5497,2207.4000,-11875.2487,-15200.0481
7832.0000,25.4369,28.3958,35967.8000,41933.5000,-5965.7000,2.1638,6341.1475,5.6721,5.2012,9359.2504,4.4804,7.3100,15700.3979,106.6128,25000.0000,51292.7504,29626.6525,-21666.0979,27.1894,25.4369,26.3132,-1.7682,-25461.3782,3.2456,254.5027,2.5450,3.6532,0.4075,0.9000,25.4369,25.7450,25.4369,False,0.0000,3.2456,2.6549,2.1638,106.6128,0.9000,110.1677,-5965.7000,-21666.0979,-25461.3782
7833.0000,25.0859,29.1576,29205.5000,51290.0000,-22084.5000,2.6394,5166.7610,5.6526,4.2433,11336.4477,4.5243,8.9169,16503.2087,130.0489,25000.0000,62626.4477,24038.7390,-38587.7087,27.8004,25.0859,26.4431,-2.9679,-42737.7176,3.9591,274.7886,2.7479,3.9591,0.0000,1.1456,25.0859,25.4369,25.0859,False,0.0000,3.9591,4.5733,2.6394,130.0489,1.1456,135.7677,-22084.5000,-38587.7087,-42737.7176
7834.0000,25.0445,29.7644,25546.3000,63236.2000,-37689.9000,3.2442,4521.2795,5.6502,3.7318,13960.7994,4.5296,10.9603,18482.0789,159.8500,25000.0000,77196.9994,21025.0205,-56171.9789,28.1911,25.0445,26.6178,-4.2288,-60895.0325,4.8664,336.0737,3.3607,4.8664,0.0000,2.1273,25.0445,25.0859,25.0445,False,0.0000,4.8664,8.0552,3.2442,159.8500,2.1273,170.0326,-37689.9000,-56171.9789,-60895.0325
7835.0000,25.0722,30.0431,22878.6000,67458.4000,-44579.8000,3.4596,4048.0178,5.6518,3.3442,14904.4278,4.5261,11.6879,18952.4456,170.4618,25000.0000,82362.8278,18830.5822,-63532.2456,28.3862,25.0722,26.7292,-4.7493,-68390.1493,5.1894,357.2462,3.5725,5.1894,0.0000,2.5798,25.0722,25.0445,25.0722,False,0.0000,5.1894,9.6115,3.4596,170.4618,2.5798,182.6530,-44579.8000,-63532.2456,-68390.1493
7836.0000,25.0986,30.2585,20366.6000,70310.5000,-49943.9000,3.6068,3602.6123,5.6533,2.9758,15545.9422,4.5228,12.1850,19148.5546,177.7116,25000.0000,85856.4422,16763.9877,-69092.4546,28.5385,25.0986,26.8185,-5.1396,-74009.8011,5.4101,371.4928,3.7149,5.4101,0.0000,2.9231,25.0986,25.0722,25.0986,False,0.0000,5.4101,10.7778,3.6068,177.7116,2.9231,191.4125,-49943.9000,-69092.4546,-74009.8011
7837.0000,25.1210,30.4148,18320.7000,71981.3000,-53660.6000,3.6933,3239.9917,5.6546,2.6758,15925.3067,4.5199,12.4774,19165.2984,181.9761,25000.0000,87906.6067,15080.7083,-72825.8984,28.6502,25.1210,26.8856,-5.3995,-77752.2152,5.5400,379.6814,3.7968,5.5400,0.0000,3.1386,25.1210,25.0986,25.1210,False,-0.0000,5.5400,11.5043,3.6933,181.9761,3.1386,196.6190,-53660.6000,-72825.8984,-77752.2152
7838.0000,25.1327,30.6164,15230.5000,74358.1000,-59127.6000,3.8160,2693.1822,5.6552,2.2237,16456.4777,4.5185,12.8919,19149.6599,188.0216,25000.0000,90814.5777,12537.3178,-78277.2599,28.7885,25.1327,26.9606,-5.7790,-83216.9782,5.7240,391.4599,3.9146,5.7240,0.0000,3.4620,25.1327,25.1210,25.1327,False,0.0000,5.7240,12.5868,3.8160,188.0216,3.4620,204.0703,-59127.6000,-78277.2599,-83216.9782
7839.0000,25.1533,30.7488,13290.9000,75697.1000,-62406.2000,3.8851,2349.7250,5.6564,1.9401,16762.4217,4.5159,13.1254,19112.1466,191.4267,25000.0000,92459.5217,10941.1750,-81518.3466,28.8837,25.1533,27.0185,-6.0036,-86451.4218,5.8277,397.8945,3.9789,5.8277,0.0000,3.6535,25.1533,25.1327,25.1533,False,0.0000,5.8277,13.2243,3.8851,191.4267,3.6535,208.3044,-62406.2000,-81518.3466,-86451.4218
7840.0000,25.1565,30.7156,13394.4000,72484.3000,-59089.9000,3.7209,2367.9484,5.6565,1.9546,16052.3928,4.5155,12.5705,18420.3412,183.3348,25000.0000,88536.6928,11026.4516,-77510.2412,28.8626,25.1565,27.0095,-5.7124,-82258.7014,5.5813,381.1719,3.8117,5.5813,0.0000,3.2095,25.1565,25.1533,25.1565,False,0.0000,5.5813,11.7422,3.7209,183.3348,3.2095,198.2865,-59089.9000,-77510.2412,-82258.7014
7841.0000,25.1594,29.9401,20369.7000,52579.5000,-32209.8000,2.6992,3600.9843,5.6567,2.9724,11645.1998,4.5151,9.1188,15246.1841,132.9932,25000.0000,64224.6998,16768.7157,-47455.9841,28.3465,25.1594,26.7530,-3.5636,-51316.2118,4.0488,278.5324,2.7853,4.0488,0.0000,1.2251,25.1594,25.1565,25.1594,False,0.0000,4.0488,4.8626,2.6992,132.9932,1.2251,139.0810,-32209.8000,-47455.9841,-51316.2118
7842.0000,25.5132,28.8618,31215.1000,41059.9000,-9844.8000,2.1079,5499.1767,5.6763,4.5547,9183.7415,4.4709,7.1212,14682.9182,103.8584,25000.0000,50243.6415,25715.9233,-24527.7182,27.4453,25.5132,26.4792,-1.9493,-28070.0454,3.1618,253.2935,2.5329,3.6532,0.4914,0.9000,25.5132,25.1594,25.5132,False,0.0000,3.1618,2.4716,2.1079,103.8584,0.9000,107.2300,-9844.8000,-24527.7182,-28070.0454
7843.0000,25.9166,27.2010,38394.8000,30107.9000,8286.9000,1.6493,6738.1145,5.6982,5.5719,6810.2076,4.4210,5.2379,13548.3222,81.2637,25000.0000,36918.1076,31656.6855,-5261.4222,26.4965,25.9166,26.2065,-0.5850,-8424.5842,2.4739,255.2839,2.5528,3.6532,1.1793,0.9000,25.9166,25.5132,25.9166,False,0.0000,2.4739,1.2657,1.6493,81.2637,0.9000,83.4294,8286.9000,-5261.4222,-8424.5842
7844.0000,25.8681,26.6677,42034.5000,30214.1000,11820.4000,1.7945,7380.2235,5.6956,6.0626,6825.0030,4.4270,5.2750,14205.2265,88.4205,25000.0000,37039.1030,34654.2765,-2384.8265,26.2609,25.8681,26.0645,-0.3963,-5706.5581,2.6918,256.3301,2.5633,3.6532,0.9614,0.9000,25.8681,25.9166,25.8681,False,0.0000,2.6918,1.5930,1.7945,88.4205,0.9000,90.9135,11820.4000,-2384.8265,-5706.5581
7845.0000,26.3817,24.3176,49492.9000,16762.3000,32730.6000,2.1145,8648.6948,5.7226,7.1436,3841.0245,4.3640,2.9252,12489.7193,104.1863,25000.0000,20603.3245,40844.2052,20240.8807,25.1870,26.3817,25.7843,1.2053,17356.5418,3.1718,258.4138,2.5841,3.6532,0.4814,0.9000,26.3817,25.8681,26.3817,False,-0.0000,3.1718,2.4930,2.1145,104.1863,0.9000,107.5793,32730.6000,20240.8807,17356.5418
7846.0000,26.2686,24.1877,50384.7000,17059.7000,33325.0000,2.1359,8813.5662,5.7167,7.2159,3896.8603,4.3778,2.9908,12710.4265,105.2404,25000.0000,20956.5603,41571.1338,20614.5735,25.0520,26.2686,25.6603,1.2274,17675.2174,3.2039,259.3444,2.5934,3.6532,0.4493,0.9000,26.2686,26.3817,26.2686,False,-0.0000,3.2039,2.5625,2.1359,105.2404,0.9000,108.7029,33325.0000,20614.5735,17675.2174
7847.0000,26.4189,23.5412,54903.4000,12791.0000,42112.4000,2.3314,9590.9352,5.7245,7.8765,2934.0658,4.3595,2.2402,12525.0010,114.8749,25000.0000,15725.0658,45312.4648,29587.3990,24.5824,26.4189,25.5007,1.8529,26681.2349,3.4972,260.5503,2.6055,3.6532,0.1560,0.9000,26.4189,26.2686,26.4189,False,0.0000,3.4972,3.2561,2.3314,114.8749,0.9000,119.0310,42112.4000,29587.3990,26681.2349
7848.0000,26.4512,23.1931,58793.7000,10803.7000,47990.0000,2.4910,10267.5389,5.7262,8.4155,2480.4450,4.3555,1.8947,12747.9839,122.7355,25000.0000,13284.1450,48526.1611,35242.0161,24.2792,26.4512,25.3652,2.2413,32274.9058,3.7365,267.5432,2.6754,3.7365,0.0000,0.9630,26.4512,26.4189,26.4512,False,0.0000,3.7365,3.9027,2.4910,122.7355,0.9630,127.6012,47990.0000,35242.0161,32274.9058
7849.0000,26.4116,22.9541,60725.9000,9578.3000,51147.6000,2.5716,10608.7561,5.7241,8.6878,2196.6686,4.3604,1.6802,12805.4247,126.7073,25000.0000,11774.9686,50117.1439,38342.1753,24.1066,26.4116,25.2591,2.4554,35358.1679,3.8574,277.0579,2.7706,3.8574,0.0000,1.0595,26.4116,26.4512,26.4116,False,0.0000,3.8574,4.2585,2.5716,126.7073,1.0595,132.0253,51147.6000,38342.1753,35358.1679
7850.0000,26.3607,22.7246,65554.4000,8780.0000,56774.4000,2.7777,11457.5504,5.7215,9.3842,2010.7308,4.3666,1.5397,13468.2812,136.8641,25000.0000,10790.7308,54096.8496,43306.1188,23.9366,26.3607,25.1487,2.7893,40165.8765,4.1666,300.2343,3.0023,4.1666,0.0000,1.3353,26.3607,26.4116,26.3607,False,0.0000,4.1666,5.2606,2.7777,136.8641,1.3353,143.4599,56774.4000,43306.1188,40165.8765
7851.0000,26.2958,22.5281,70734.2000,8221.3000,62512.9000,2.9995,12370.1495,5.7181,10.1335,1879.3750,4.3745,1.4410,14249.5245,147.7920,25000.0000,10100.6750,58364.0505,48263.3755,23.7840,26.2958,25.0399,3.1210,44942.4170,4.4993,325.2406,3.2524,4.4993,0.0000,1.6813,26.2958,26.3607,26.2958,False,0.0000,4.4993,6.4946,2.9995,147.7920,1.6813,155.9679,62512.9000,48263.3755,44942.4170
7852.0000,26.2268,22.3644,75008.4000,7744.3000,67264.1000,3.1839,13125.8905,5.7145,10.7564,1766.9269,4.3829,1.3566,14892.8175,156.8763,25000.0000,9511.2269,61882.5095,52371.2825,23.6518,26.2268,24.9393,3.3961,48904.3098,4.7758,346.2526,3.4625,4.7758,0.0000,2.0108,26.2268,26.2958,26.2268,False,0.0000,4.7758,7.6503,3.1839,156.8763,2.0108,166.5374,67264.1000,52371.2825,48904.3098
7853.0000,26.0201,22.9975,64001.5000,13670.7000,50330.8000,2.7195,11221.1270,5.7037,9.1876,3101.1592,4.4083,2.3933,14322.2862,133.9958,25000.0000,16771.8592,52780.3730,36008.5138,24.0050,26.0201,25.0126,2.2701,32689.3790,4.0793,295.1164,2.9512,4.0793,0.0000,1.2531,26.0201,26.2268,26.0201,False,0.0000,4.0793,4.9638,2.7195,133.9958,1.2531,140.2127,50330.8000,36008.5138,32689.3790
7854.0000,25.8580,23.5288,59324.0000,18046.5000,41277.5000,2.5287,10416.8247,5.6950,8.5428,4075.3402,4.4282,3.1536,14492.1649,124.5929,25000.0000,22121.8402,48907.1753,26785.3351,24.3052,25.8580,25.0816,1.6265,23421.7837,3.7930,273.8525,2.7385,3.7930,0.0000,1.0073,25.8580,26.0201,25.8580,False,0.0000,3.7930,4.0666,2.5287,124.5929,1.0073,129.6669,41277.5000,26785.3351,23421.7837
7855.0000,24.3767,28.6086,35683.8000,68165.6000,-32481.8000,3.5208,6358.7333,5.6118,5.1513,14773.1205,4.6142,11.8947,21131.8538,173.4789,25000.0000,82938.7205,29325.0667,-53613.6538,27.1980,24.3767,25.7873,-4.1149,-59254.4650,5.2813,373.5452,3.7355,5.2813,0.0000,2.7192,24.3767,25.8580,24.3767,False,0.0000,5.2813,10.0865,3.5208,173.4789,2.7192,186.2845,-32481.8000,-53613.6538,-59254.4650
7856.0000,24.6414,30.2151,19991.2000,104852.0000,-84860.8000,5.3466,3552.5988,5.6272,2.9527,22891.1217,4.5805,18.0628,26443.7205,263.4368,25000.0000,127743.1217,16438.6012,-111304.5205,28.3572,24.6414,26.4993,-8.2298,-118508.4689,8.0199,555.7371,5.5574,8.0199,0.0000,9.5220,24.6414,24.3767,24.6414,False,0.0000,8.0199,31.8990,5.3466,263.4368,9.5220,304.8577,-84860.8000,-111304.5205,-118508.4689
7857.0000,25.0108,30.8109,15181.5000,117938.3000,-102756.8000,6.0275,2687.7826,5.6483,2.2331,26013.2152,4.5338,20.3632,28700.9978,296.9870,25000.0000,143951.5152,12493.7174,-131457.7978,28.8775,25.0108,26.9442,-9.6546,-139026.9428,9.0413,618.6139,6.1861,9.0413,0.0000,13.6430,25.0108,24.6414,25.0108,False,0.0000,9.0413,44.4296,6.0275,296.9870,13.6430,355.0596,-102756.8000,-131457.7978,-139026.9428
7858.0000,25.3240,31.2194,12666.7000,127762.8000,-115096.1000,6.5504,2235.6068,5.6659,1.8525,28426.4112,4.4945,22.1298,30662.0180,322.7521,25000.0000,156189.2112,10431.0932,-145758.1180,29.2543,25.3240,27.2892,-10.6647,-153571.6841,9.8256,665.7404,6.6574,9.8256,0.0000,17.5108,25.3240,25.0108,25.3240,False,0.0000,9.8256,55.9296,6.5504,322.7521,17.5108,396.1924,-115096.1000,-145758.1180,-153571.6841
7859.0000,25.5949,31.5632,10369.9000,136563.7000,-126193.8000,7.0207,1825.4323,5.6808,1.5093,30614.3142,4.4608,23.7187,32439.7465,345.9246,25000.0000,167178.0142,8544.4677,-158633.5465,29.5738,25.5949,27.5843,-11.5719,-166635.5420,10.5311,707.6248,7.0762,10.5311,0.0000,21.5597,25.5949,25.3240,25.5949,False,0.0000,10.5311,67.7673,7.0207,345.9246,21.5597,435.2516,-126193.8000,-158633.5465,-166635.5420
7860.0000,25.8316,31.8449,8699.2000,143819.1000,-135119.9000,7.4113,1527.8908,5.6936,1.2609,32453.9734,4.4315,25.0381,33981.8642,365.1672,25000.0000,176273.0734,7171.3092,-169101.7642,29.8405,25.8316,27.8360,-12.3077,-177230.6209,11.1169,741.7291,7.4173,11.1169,0.0000,25.3615,25.8316,25.5949,25.8316,False,0.0000,11.1169,78.7330,7.4113,365.1672,25.3615,469.2617,-135119.9000,-169101.7642,-177230.6209
7861.0000,26.0529,32.1112,6866.8000,151134.1000,-144267.3000,7.8045,1203.5626,5.7054,0.9917,34315.6595,4.4042,26.3664,35519.2221,384.5409,25000.0000,185449.7595,5663.2374,-179786.5221,30.0917,26.0529,28.0723,-13.0576,-188028.7637,11.7067,775.9378,7.7594,11.7067,0.0000,29.6160,26.0529,25.8316,26.0529,False,0.0000,11.7067,90.8636,7.8045,384.5409,29.6160,505.0205,-144267.3000,-179786.5221,-188028.7637
7862.0000,26.2253,32.3276,4753.0000,154529.4000,-149776.4000,7.9954,831.7499,5.7145,0.6841,35255.6760,4.3831,27.0116,36087.4259,393.9507,25000.0000,189785.0760,3921.2501,-185863.8259,30.2935,26.2253,28.2594,-13.4744,-194031.3393,11.9932,790.7925,7.9079,11.9932,0.0000,31.8438,26.2253,26.0529,26.2253,False,0.0000,11.9932,97.1639,7.9954,393.9507,31.8438,522.9584,-149776.4000,-185863.8259,-194031.3393
7863.0000,26.5224,32.6459,3893.7000,171119.9000,-167226.2000,8.8674,679.5498,5.7298,0.5590,39365.9600,4.3469,29.9575,40045.5098,436.9153,25000.0000,210485.8600,3214.1502,-207271.7098,30.6047,26.5224,28.5636,-14.9956,-215936.7368,13.3011,881.4161,8.8142,13.3011,0.0000,43.4401,26.5224,26.2253,26.5224,False,0.0000,13.3011,129.4913,8.8674,436.9153,43.4401,609.8467,-167226.2000,-207271.7098,-215936.7368
7864.0000,26.6685,32.7747,3923.3000,170266.3000,-166343.0000,8.8467,683.8286,5.7373,0.5607,39329.7999,4.3292,29.8874,40013.6284,435.8930,25000.0000,209596.0999,3239.4714,-206356.6284,30.7393,26.6685,28.7039,-14.9181,-214821.1367,13.2700,876.1798,8.7618,13.2700,0.0000,43.1359,26.6685,26.5224,26.6685,False,-0.0000,13.2700,128.6520,8.8467,435.8930,43.1359,607.6809,-166343.0000,-206356.6284,-214821.1367
7865.0000,26.7939,32.8793,4531.5000,171674.2000,-167142.7000,8.9316,788.9691,5.7436,0.6462,39794.2007,4.3141,30.1742,40583.1698,440.0753,25000.0000,211468.4007,3742.5309,-207725.8698,30.8509,26.7939,28.8224,-15.0101,-216145.9924,13.3973,883.7688,8.8377,13.3973,0.0000,44.3895,26.7939,26.6685,26.7939,False,0.0000,13.3973,132.1081,8.9316,440.0753,44.3895,616.5728,-167142.7000,-207725.8698,-216145.9924
7866.0000,26.9190,32.9832,5272.4000,174668.9000,-169396.5000,9.0977,916.9694,5.7498,0.7504,40630.2247,4.2990,30.7353,41547.1940,448.2589,25000.0000,215299.1247,4355.4306,-210943.6940,30.9618,26.9190,28.9404,-15.2359,-219397.4956,13.6465,901.7349,9.0173,13.6465,0.0000,46.9122,26.9190,26.7939,26.9190,False,0.0000,13.6465,139.0420,9.0977,448.2589,46.9122,634.2131,-169396.5000,-210943.6940,-219397.4956
7867.0000,26.2794,32.1239,8955.8000,103580.5000,-94624.7000,5.4011,1566.4439,5.7173,1.2723,23667.4654,4.3765,18.2470,25233.9093,266.1235,25000.0000,127247.9654,7389.3561,-119858.6093,30.1757,26.2794,28.2275,-8.7177,-125534.2705,8.1017,534.6733,5.3467,8.1017,0.0000,9.8163,26.2794,26.9190,26.2794,False,0.0000,8.1017,32.8057,5.4011,266.1235,9.8163,308.7455,-94624.7000,-119858.6093,-125534.2705
7868.0000,26.0905,31.9267,10029.5000,102852.7000,-92823.2000,5.3324,1757.2860,5.7074,1.4386,23377.6480,4.3996,18.0149,25134.9340,262.7375,25000.0000,126230.3480,8272.2140,-117958.1340,29.9813,26.0905,28.0359,-8.5945,-123760.9702,7.9986,530.6989,5.3070,7.9986,0.0000,9.4464,26.0905,26.2794,26.0905,False,-0.0000,7.9986,31.6656,5.3324,262.7375,9.4464,303.8495,-92823.2000,-117958.1340,-123760.9702
7869.0000,25.7291,30.9214,16713.4000,62101.0000,-45387.6000,3.2142,2938.3189,5.6881,2.4042,13973.6900,4.4441,10.8588,16912.0089,158.3705,25000.0000,76074.6900,13775.0811,-62299.6089,29.1906,25.7291,27.4599,-4.6089,-66368.2550,4.8213,325.1005,3.2510,4.8213,0.0000,2.0688,25.7291,26.0905,25.7291,False,0.0000,4.8213,7.8521,3.2142,158.3705,2.0688,168.2914,-45387.6000,-62299.6089,-66368.2550
7870.0000,25.5415,30.5453,19093.0000,59152.6000,-40059.6000,3.0518,3362.7029,5.6779,2.7617,13240.9036,4.4674,10.3103,16603.6065,150.3702,25000.0000,72393.5036,15730.2971,-56663.2065,28.8774,25.5415,27.2094,-4.2173,-60729.1803,4.5778,310.8687,3.1087,4.5778,0.0000,1.7709,25.5415,25.7291,25.5415,False,0.0000,4.5778,6.8103,3.0518,150.3702,1.7709,158.9513,-40059.6000,-56663.2065,-60729.1803
7871.0000,25.5462,29.7688,23993.8000,45355.4000,-21361.6000,2.3362,4225.6523,5.6781,3.4805,10153.8174,4.4668,7.8924,14379.4697,115.1067,25000.0000,55509.2174,19768.1477,-35741.0697,28.2464,25.5462,26.8963,-2.7243,-39229.5031,3.5042,250.2965,2.5030,3.6532,0.1490,0.9000,25.5462,25.5415,25.5462,False,0.0000,3.5042,3.2741,2.3362,115.1067,0.9000,119.2808,-21361.6000,-35741.0697,-39229.5031
7872.0000,25.6667,29.3458,25798.5000,38451.3000,-12652.8000,1.9806,4538.2364,5.6847,3.7420,8637.1009,4.4519,6.6913,13175.3373,97.5889,25000.0000,47088.4009,21260.2636,-25828.1373,27.6614,25.6667,26.6640,-2.0124,-28978.9274,2.9709,251.9588,2.5196,3.6532,0.6823,0.9000,25.6667,25.5462,25.6667,False,0.0000,2.9709,2.0851,1.9806,97.5889,0.9000,100.5740,-12652.8000,-25828.1373,-28978.9274
7873.0000,25.7389,28.8659,27237.5000,33447.3000,-6209.8000,1.7247,4788.0754,5.6886,3.9435,7528.2133,4.4429,5.8266,12316.2888,84.9787,25000.0000,40975.5133,22449.4246,-18526.0888,27.2152,25.7389,26.4771,-1.4894,-21446.7453,2.5870,253.3093,2.5331,3.6532,1.0662,0.9000,25.7389,25.6667,25.7389,False,0.0000,2.5870,1.4296,1.7247,84.9787,0.9000,87.3083,-6209.8000,-18526.0888,-21446.7453
7874.0000,25.7748,28.3871,28231.0000,29764.5000,-1533.5000,1.5358,4961.0352,5.6905,4.0828,6705.9929,4.4385,5.1884,11667.0281,75.6700,25000.0000,36470.4929,23269.9648,-13200.5281,26.8730,25.7748,26.3239,-1.1080,-15954.6844,2.3036,254.4242,2.5442,3.6532,1.3496,0.9000,25.7748,25.7389,25.7748,False,0.0000,2.3036,1.0424,1.5358,75.6700,0.9000,77.6124,-1533.5000,-13200.5281,-15954.6844
7875.0000,25.8022,27.8576,29424.2000,26894.1000,2530.1000,1.3881,5169.3734,5.6920,4.2530,6063.9216,4.4351,4.6895,11233.2950,68.3942,25000.0000,32958.0216,24254.8266,-8703.1950,26.5832,25.8022,26.1927,-0.7879,-11345.7011,2.0821,255.3852,2.5539,3.6532,1.5710,0.9000,25.8022,25.7748,25.8022,False,0.0000,2.0821,0.7919,1.3881,68.3942,0.9000,70.0861,2530.1000,-8703.1950,-11345.7011
7876.0000,25.8273,27.2150,30636.2000,24420.9000,6215.3000,1.3102,5381.0290,5.6934,4.4264,5510.1255,4.4320,4.2593,10891.1545,64.5563,25000.0000,29931.0255,25255.1710,-4675.8545,26.3250,25.8273,26.0761,-0.5021,-7230.2912,1.9653,256.2439,2.5624,3.6532,1.6879,0.9000,25.8273,25.8022,25.8273,False,0.0000,1.9653,0.6770,1.3102,64.5563,0.9000,66.1333,6215.3000,-4675.8545,-7230.2912
7877.0000,25.7908,26.8965,30752.1000,23359.5000,7392.6000,1.3147,5403.2509,5.6914,4.4414,5265.2783,4.4365,4.0751,10668.5292,64.7758,25000.0000,28624.7783,25348.8491,-3275.9292,26.1887,25.7908,25.9897,-0.4015,-5781.0912,1.9720,256.8835,2.5688,3.6532,1.6812,0.9000,25.7908,25.8273,25.7908,False,-0.0000,1.9720,0.6832,1.3147,64.7758,0.9000,66.3590,7392.6000,-3275.9292,-5781.0912
7878.0000,25.8074,26.3174,31505.5000,21439.7000,10065.8000,1.3476,5534.7566,5.6923,4.5528,4834.7881,4.4345,3.7390,10369.5446,66.3997,25000.0000,26274.4881,25970.7434,-303.7446,25.9955,25.8074,25.9015,-0.1898,-2733.4862,2.0214,257.5393,2.5754,3.6532,1.6318,0.9000,25.8074,25.7908,25.8074,False,-0.0000,2.0214,0.7307,1.3476,66.3997,0.9000,68.0305,10065.8000,-303.7446,-2733.4862
7879.0000,25.4756,27.6785,30874.1000,29257.4000,1616.7000,1.5105,5441.0820,5.6743,4.4604,6537.0691,4.4756,5.1031,11978.1511,74.4257,25000.0000,35794.4691,25433.0180,-10361.4511,26.3864,25.4756,25.9310,-0.9190,-13233.2375,2.2658,257.3195,2.5732,3.6532,1.3874,0.9000,25.4756,25.8074,25.4756,False,0.0000,2.2658,0.9964,1.5105,74.4257,0.9000,76.3221,1616.7000,-10361.4511,-13233.2375
7880.0000,24.6678,29.2001,21768.4000,48505.1000,-26736.7000,2.4969,3867.3753,5.6287,3.1609,10597.2893,4.5771,8.4356,14464.6646,123.0293,25000.0000,59102.3893,17901.0247,-41201.3646,27.6894,24.6678,26.1786,-3.1254,-45005.2803,3.7454,261.9387,2.6194,3.7454,0.0000,0.9699,24.6678,25.4756,24.6678,False,0.0000,3.7454,3.9284,2.4969,123.0293,0.9699,127.9275,-26736.7000,-41201.3646,-45005.2803
7881.0000,24.6640,29.8308,17502.4000,59826.7000,-42324.3000,3.0583,3109.5988,5.6285,2.5734,13069.4306,4.5776,10.3320,16179.0295,150.6870,25000.0000,72896.1306,14392.8012,-58503.3295,28.1085,24.6640,26.3862,-4.3638,-62839.0661,4.5874,318.9158,3.1892,4.5874,0.0000,1.7821,24.6640,24.6678,24.6640,False,0.0000,4.5874,6.8498,3.0583,150.6870,1.7821,159.3189,-42324.3000,-58503.3295,-62839.0661
7882.0000,24.8247,30.7104,9046.9000,85160.9000,-76114.0000,4.3532,1604.7011,5.6377,1.3302,18686.8900,4.5573,14.7067,20291.5911,214.4899,25000.0000,103847.7900,7442.1989,-96405.5911,28.7485,24.8247,26.7866,-7.0757,-101890.4468,6.5298,448.7830,4.4878,6.5298,0.0000,5.1395,24.8247,24.6640,24.8247,False,-0.0000,6.5298,18.0908,4.3532,214.4899,5.1395,237.7201,-76114.0000,-96405.5911,-101890.4468
7883.0000,25.1006,31.1248,6863.0000,100675.1000,-93812.1000,5.1533,1213.9592,5.6534,1.0066,22260.9552,4.5225,17.4100,23474.9143,253.9153,25000.0000,122936.0552,5649.0408,-117287.0143,29.1167,25.1006,27.1087,-8.5734,-123457.0904,7.7300,526.4334,5.2643,7.7300,0.0000,8.5264,25.1006,24.8247,25.1006,False,0.0000,7.7300,28.8153,5.1533,253.9153,8.5264,291.2570,-93812.1000,-117287.0143,-123457.0904
7884.0000,25.3228,31.3857,5923.2000,108974.7000,-103051.5000,5.5915,1045.4273,5.6658,0.8651,24245.3093,4.4947,18.8902,25290.7366,275.5041,25000.0000,133220.0093,4877.7727,-128342.2366,29.3647,25.3228,27.3437,-9.3622,-134815.3711,8.3873,567.4069,5.6741,8.3873,0.0000,10.8914,25.3228,25.1006,25.3228,False,0.0000,8.3873,36.1010,5.5915,275.5041,10.8914,322.4965,-103051.5000,-128342.2366,-134815.3711
7885.0000,25.5208,31.6183,4938.1000,116809.1000,-111871.0000,6.0051,869.8832,5.6767,0.7187,26131.8582,4.4700,20.2874,27001.7414,295.8816,25000.0000,142940.9582,4068.2168,-138872.7414,29.5858,25.5208,27.5533,-10.1121,-145613.8348,9.0076,605.7857,6.0579,9.0076,0.0000,13.4913,25.5208,25.3228,25.5208,False,0.0000,9.0076,43.9737,6.0051,295.8816,13.4913,353.3466,-111871.0000,-138872.7414,-145613.8348
7886.0000,25.6928,31.8264,3705.2000,123125.1000,-119419.9000,6.3407,651.6226,5.6861,0.5376,27677.0145,4.4486,21.4214,28328.6371,312.4205,25000.0000,150802.1145,3053.5774,-147748.5371,29.7819,25.6928,27.7373,-10.7405,-154663.4367,9.5111,636.3481,6.3635,9.5111,0.0000,15.8824,25.6928,25.5208,25.6928,False,0.0000,9.5111,51.1138,6.3407,312.4205,15.8824,379.4167,-119419.9000,-147748.5371,-154663.4367
7887.0000,25.8317,31.9801,3021.8000,126924.1000,-123902.3000,6.5463,530.7356,5.6936,0.4373,28641.5674,4.4315,22.1157,29172.3031,322.5469,25000.0000,155565.6674,2491.0644,-153074.6031,29.9306,25.8317,27.8811,-11.1154,-160061.0506,9.8194,654.3311,6.5433,9.8194,0.0000,17.4774,25.8317,25.6928,25.8317,False,0.0000,9.8194,55.8312,6.5463,322.5469,17.4774,395.8556,-123902.3000,-153074.6031,-160061.0506
7888.0000,25.5890,31.6920,3218.6000,95481.6000,-92263.0000,4.9306,566.6083,5.6805,0.4648,21401.1589,4.4615,16.6575,21967.7672,242.9406,25000.0000,116882.7589,2651.9917,-114230.7672,29.6577,25.5890,27.6233,-8.3103,-119668.3551,7.3959,496.4160,4.9642,7.3959,0.0000,7.4679,25.5890,25.8317,25.5890,False,0.0000,7.3959,25.5065,4.9306,242.9406,7.4679,275.9151,-92263.0000,-114230.7672,-119668.3551
7889.0000,25.4463,31.5175,3896.7000,85735.7000,-81839.0000,4.4179,686.9278,5.6726,0.5648,19140.6075,4.4793,14.9253,19827.5354,217.6779,25000.0000,104876.3075,3209.7722,-101666.5354,29.4938,25.4463,27.4700,-7.4072,-106664.3814,6.6268,446.7180,4.4672,6.6268,0.0000,5.3721,25.4463,25.5890,25.4463,False,0.0000,6.6268,18.8416,4.4179,217.6779,5.3721,241.8916,-81839.0000,-101666.5354,-106664.3814
7890.0000,25.4177,31.4541,4915.3000,86971.7000,-82056.4000,4.4760,866.7323,5.6711,0.7140,19401.0993,4.4828,15.1216,20267.8316,220.5402,25000.0000,106372.7993,4048.5677,-102324.2316,29.4420,25.4177,27.4298,-7.4616,-107447.4491,6.7140,453.1054,4.5311,6.7140,0.0000,5.5868,25.4177,25.4463,25.4177,False,0.0000,6.7140,19.5326,4.4760,220.5402,5.5868,245.6596,-82056.4000,-102324.2316,-107447.4491
7891.0000,25.3111,31.2609,6136.7000,77173.3000,-71036.6000,3.9707,1083.2327,5.6652,0.8919,17164.4076,4.4961,13.4146,18247.6403,195.6448,25000.0000,94337.7076,5053.4673,-89284.2403,29.2776,25.3111,27.2944,-6.5243,-93950.2804,5.9561,403.4969,4.0350,5.9561,0.0000,3.9004,25.3111,25.4177,25.3111,False,0.0000,5.9561,14.0421,3.9707,195.6448,3.9004,213.5872,-71036.6000,-89284.2403,-93950.2804
7892.0000,25.2517,31.1554,6955.2000,74818.6000,-67863.4000,3.8460,1228.4293,5.6619,1.0125,16613.2192,4.5036,12.9932,17841.6486,189.4990,25000.0000,91431.8192,5726.7707,-85705.0486,29.1875,25.2517,27.2196,-6.2705,-90295.0686,5.7690,391.6492,3.9165,5.7690,0.0000,3.5442,25.2517,25.3111,25.2517,False,0.0000,5.7690,12.8609,3.8460,189.4990,3.5442,205.9041,-67863.4000,-85705.0486,-90295.0686
7893.0000,25.4699,30.3185,13659.7000,37049.0000,-23389.3000,1.9035,2407.4434,5.6739,1.9903,8276.6593,4.4763,6.4307,10684.1026,93.7884,25000.0000,45325.6593,11252.2566,-34073.4026,27.9962,25.4699,26.7330,-2.5488,-36702.5283,2.8552,251.4630,2.5146,3.6532,0.7980,0.9000,25.4699,25.2517,25.4699,False,-0.0000,2.8552,1.8708,1.9035,93.7884,0.9000,96.5592,-23389.3000,-34073.4026,-36702.5283
7894.0000,25.4631,29.8393,16820.9000,34355.0000,-17534.1000,1.7684,2964.7812,5.6736,2.4427,7673.3808,4.4772,5.9745,10638.1620,87.1343,25000.0000,42028.3808,13856.1188,-28172.2620,27.5815,25.4631,26.5223,-2.1372,-30776.1582,2.6527,252.9814,2.5298,3.6532,1.0005,0.9000,25.4631,25.4699,25.4631,False,0.0000,2.6527,1.5306,1.7684,87.1343,0.9000,89.5650,-17534.1000,-28172.2620,-30776.1582
7895.0000,25.6375,29.1007,20290.1000,27871.0000,-7580.9000,1.4346,3570.2459,5.6831,2.9468,6255.4184,4.4555,4.8466,9825.6643,70.6848,25000.0000,34126.4184,16719.8541,-17406.5643,26.9975,25.6375,26.3175,-1.3721,-19758.0478,2.1519,254.4713,2.5447,3.6532,1.5013,0.9000,25.6375,25.4631,25.6375,False,0.0000,2.1519,0.8661,1.4346,70.6848,0.9000,72.4509,-7580.9000,-17406.5643,-19758.0478
7896.0000,25.7159,28.2821,23099.2000,24033.0000,-933.8000,1.2389,4061.4953,5.6874,3.3458,5405.7971,4.4458,4.1856,9467.2925,61.0444,25000.0000,29438.7971,19037.7047,-10401.0925,26.5862,25.7159,26.1510,-0.8780,-12643.7355,1.8584,255.6919,2.5569,3.6532,1.7948,0.9000,25.7159,25.6375,25.7159,False,0.0000,1.8584,0.5817,1.2389,61.0444,0.9000,62.5260,-933.8000,-10401.0925,-12643.7355
7897.0000,25.8619,26.6069,27483.4000,19564.3000,7919.1000,1.1769,4825.6906,5.6952,3.9761,4418.5757,4.4277,3.4097,9244.2664,57.9892,25000.0000,23982.8757,22657.7094,-1325.1664,26.1019,25.8619,25.9819,-0.2422,-3487.2321,1.7654,256.9416,2.5694,3.6532,1.8878,0.9000,25.8619,25.7159,25.8619,False,-0.0000,1.7654,0.5061,1.1769,57.9892,0.9000,59.3953,7919.1000,-1325.1664,-3487.2321
7898.0000,25.9321,25.4058,30622.9000,16622.8000,14000.1000,1.3084,5373.3981,5.6990,4.4204,3761.5980,4.4191,2.9007,9134.9961,64.4696,25000.0000,20384.3980,25249.5019,4865.1039,25.7436,25.9321,25.8379,0.1902,2738.8596,1.9627,258.0134,2.5801,3.6532,1.6905,0.9000,25.9321,25.8619,25.9321,False,0.0000,1.9627,0.6745,1.3084,64.4696,0.9000,66.0441,14000.1000,4865.1039,2738.8596
7899.0000,25.9678,24.6479,32899.1000,14398.1000,18501.0000,1.4042,5770.8790,5.7009,4.7439,3261.4077,4.4147,2.5141,9032.2867,69.1876,25000.0000,17659.5077,27128.2210,9468.7133,25.4604,25.9678,25.7141,0.5119,7370.7056,2.1063,258.9399,2.5894,3.6532,1.5469,0.9000,25.9678,25.9321,25.9678,False,0.0000,2.1063,0.8171,1.4042,69.1876,0.9000,70.9047,18501.0000,9468.7133,7370.7056
7900.0000,26.0034,24.0312,34968.7000,12283.8000,22684.9000,1.4917,6131.8779,5.7028,5.0396,2785.2434,4.4103,2.1456,8917.1213,73.5001,25000.0000,15069.0434,28836.8221,13767.7787,25.1981,26.0034,25.6007,0.8124,11699.2701,2.2376,259.7935,2.5979,3.6532,1.4156,0.9000,26.0034,25.9678,26.0034,False,0.0000,2.2376,0.9631,1.4917,73.5001,0.9000,75.3632,22684.9000,13767.7787,11699.2701
7901.0000,25.9959,23.8115,38222.0000,12357.5000,25864.5000,1.6296,6702.8221,5.7024,5.5055,2801.3695,4.4112,2.1591,9504.1916,80.2947,25000.0000,15158.8695,31519.1779,16360.3084,25.0215,25.9959,25.5087,0.9830,14155.9068,2.4444,260.4895,2.6049,3.6532,1.2088,0.9000,25.9959,26.0034,25.9959,False,-0.0000,2.4444,1.2250,1.6296,80.2947,0.9000,82.4197,25864.5000,16360.3084,14155.9068
7902.0000,26.0298,23.4760,41320.4000,11335.1000,29985.3000,1.7619,7243.8876,5.7042,5.9525,2572.0305,4.4071,1.9804,9815.9181,86.8135,25000.0000,13907.1305,34076.5124,20169.3819,24.7981,26.0298,25.4140,1.2426,17893.8129,2.6429,261.2087,2.6121,3.6532,1.0103,0.9000,26.0298,25.9959,26.0298,False,-0.0000,2.6429,1.5153,1.7619,86.8135,0.9000,89.2289,29985.3000,20169.3819,17893.8129
7903.0000,25.6759,24.8084,44994.7000,22399.2000,22595.5000,1.9176,7914.3554,5.6852,6.4784,5032.7071,4.4507,3.9146,12947.0625,94.4844,25000.0000,27431.9071,37080.3446,9648.4375,25.2206,25.6759,25.4483,0.4594,6615.6515,2.8764,260.9480,2.6095,3.6532,0.7768,0.9000,25.6759,26.0298,25.6759,False,0.0000,2.8764,1.9090,1.9176,94.4844,0.9000,97.2934,22595.5000,9648.4375,6615.6515
7904.0000,25.3156,26.2690,40032.5000,29610.7000,10421.8000,1.7154,7066.1145,5.6654,5.7951,6586.6425,4.4956,5.1587,13652.7570,84.5190,25000.0000,36197.3425,32966.3855,-3230.9570,25.7633,25.3156,25.5394,-0.4517,-6504.1536,2.5730,260.2566,2.6026,3.6532,1.0802,0.9000,25.3156,25.6759,25.3156,False,0.0000,2.5730,1.4086,1.7154,84.5190,0.9000,86.8276,10421.8000,-3230.9570,-6504.1536
7905.0000,24.9406,27.8731,30899.7000,35617.3000,-4717.6000,1.8309,5474.4440,5.6444,4.4979,7840.6786,4.5426,6.1856,13315.1226,90.2142,25000.0000,43457.9786,25425.2560,-18032.7226,26.4103,24.9406,25.6755,-1.4828,-21352.2144,2.7464,259.2303,2.5923,3.6532,0.9068,0.9000,24.9406,25.3156,24.9406,False,0.0000,2.7464,1.6827,1.8309,90.2142,0.9000,92.7969,-4717.6000,-18032.7226,-21352.2144
7906.0000,24.6137,28.5938,26026.2000,43537.5000,-17511.3000,2.2308,4626.3883,5.6256,3.8105,9497.7300,4.5840,7.5366,14124.1183,109.9169,25000.0000,53035.2300,21399.8117,-31635.4183,27.0441,24.6137,25.8289,-2.4520,-35309.4240,3.3462,258.0804,2.5808,3.6532,0.3070,0.9000,24.6137,24.9406,24.6137,False,0.0000,3.3462,2.8859,2.2308,109.9169,0.9000,113.7028,-17511.3000,-31635.4183,-35309.4240
7907.0000,24.6504,28.6869,25585.4000,43655.4000,-18070.0000,2.2306,4546.3152,5.6277,3.7650,9533.1431,4.5793,7.5357,14079.4583,109.9049,25000.0000,53188.5431,21039.0848,-32149.4583,27.1150,24.6504,25.8827,-2.4865,-35805.9428,3.3459,257.6790,2.5768,3.6532,0.3073,0.9000,24.6504,24.6137,24.6504,False,0.0000,3.3459,2.8850,2.2306,109.9049,0.9000,113.6900,-18070.0000,-32149.4583,-35805.9428
7908.0000,24.6162,28.8424,23811.7000,44377.1000,-20565.4000,2.2682,4232.6324,5.6257,3.5020,9681.5590,4.5837,7.6627,13914.1914,111.7570,25000.0000,54058.6590,19579.0676,-34479.5914,27.2401,24.6162,25.9281,-2.6472,-38120.3155,3.4023,257.3408,2.5734,3.6532,0.2509,0.9000,24.6162,24.6504,24.6162,False,0.0000,3.4023,3.0200,2.2682,111.7570,0.9000,115.6770,-20565.4000,-34479.5914,-38120.3155
7909.0000,24.4358,29.1761,19344.2000,47920.1000,-28575.9000,2.4485,3444.9450,5.6152,2.8465,10402.4342,4.6066,8.2721,13847.3792,120.6441,25000.0000,58322.5342,15899.2550,-42423.2792,27.5960,24.4358,26.0159,-3.2054,-46157.4755,3.6728,258.0677,2.5807,3.6728,0.0000,0.9146,24.4358,24.6162,24.4358,False,0.0000,3.6728,3.7233,2.4485,120.6441,0.9146,125.2821,-28575.9000,-42423.2792,-46157.4755
7910.0000,24.4103,29.4727,16326.7000,50670.4000,-34343.7000,2.5851,2908.3407,5.6138,2.4092,10991.7158,4.6099,8.7334,13900.0566,127.3717,25000.0000,61662.1158,13418.3593,-48243.7566,27.7853,24.4103,26.0978,-3.6141,-52043.2182,3.8776,271.8157,2.7182,3.8776,0.0000,1.0763,24.4103,24.4358,24.4103,False,-0.0000,3.8776,4.3199,2.5851,127.3717,1.0763,132.7678,-34343.7000,-48243.7566,-52043.2182
7911.0000,24.4461,29.4485,16612.5000,49147.9000,-32535.4000,2.5069,2958.1482,5.6158,2.4524,10672.0050,4.6053,8.4691,13630.1532,123.5177,25000.0000,59819.9050,13654.3518,-46165.5532,27.7811,24.4461,26.1136,-3.4632,-49870.7071,3.7603,263.4713,2.6347,3.7603,0.0000,0.9815,24.4461,24.4103,24.4461,False,0.0000,3.7603,3.9712,2.5069,123.5177,0.9815,128.4704,-32535.4000,-46165.5532,-49870.7071
7912.0000,24.4885,29.3396,18012.5000,47807.1000,-29794.6000,2.4392,3206.0285,5.6183,2.6576,10393.0583,4.5999,8.2406,13599.0868,120.1847,25000.0000,58200.1583,14806.4715,-43393.6868,27.7226,24.4885,26.1055,-3.2679,-47057.0672,3.6588,256.4210,2.5642,3.6588,0.0000,0.9042,24.4885,24.4461,24.4885,False,-0.0000,3.6588,3.6847,2.4392,120.1847,0.9042,124.7735,-29794.6000,-43393.6868,-47057.0672
7913.0000,24.5828,29.1760,20663.3000,46634.6000,-25971.3000,2.3803,3674.2541,5.6238,3.0466,10164.6686,4.5879,8.0414,13838.9226,117.2796,25000.0000,56799.2686,16989.0459,-39810.2226,27.5755,24.5828,26.0792,-3.0193,-43478.0402,3.5704,256.2217,2.5622,3.6532,0.0828,0.9000,24.5828,24.4885,24.5828,False,0.0000,3.5704,3.4460,2.3803,117.2796,0.9000,121.6255,-25971.3000,-39810.2226,-43478.0402
7914.0000,25.1334,27.9798,34102.6000,38117.0000,-4014.4000,1.9471,6030.2610,5.6552,5.0207,8435.9812,4.5184,6.5780,14466.2422,95.9363,25000.0000,46552.9812,28072.3390,-18480.6422,26.6504,25.1334,25.8919,-1.5305,-22039.7584,2.9206,257.6104,2.5761,3.6532,0.7326,0.9000,25.1334,24.5828,25.1334,False,0.0000,2.9206,1.9901,1.9471,95.9363,0.9000,98.8264,-4014.4000,-18480.6422,-22039.7584
7915.0000,25.3311,27.2653,34804.2000,30837.6000,3966.6000,1.5827,6142.3342,5.6663,5.0805,6862.5224,4.4936,5.3471,13004.8566,77.9842,25000.0000,37700.1224,28661.8658,-9038.2566,26.1691,25.3311,25.7501,-0.8454,-12173.8492,2.3741,258.6698,2.5867,3.6532,1.2791,0.9000,25.3311,25.1334,25.3311,False,0.0000,2.3741,1.1314,1.5827,77.9842,0.9000,80.0156,3966.6000,-9038.2566,-12173.8492
7916.0000,25.3752,26.6608,37103.9000,29119.0000,7984.9000,1.5983,6545.3720,5.6687,5.3997,6488.0109,4.4881,5.0578,13033.3830,78.7513,25000.0000,35607.0109,30558.5280,-5048.4830,25.9376,25.3752,25.6564,-0.5674,-8171.2554,2.3975,259.3737,2.5937,3.6532,1.2557,0.9000,25.3752,25.3311,25.3752,False,0.0000,2.3975,1.1620,1.5983,78.7513,0.9000,80.8133,7984.9000,-5048.4830,-8171.2554
7917.0000,25.8775,24.1620,44593.2000,17089.5000,27503.7000,1.9196,7828.7782,5.6961,6.4852,3861.3218,4.4258,2.9695,11690.0999,94.5829,25000.0000,20950.8218,36764.4218,15813.6001,24.9760,25.8775,25.4267,0.9094,13095.8923,2.8794,261.1115,2.6111,3.6532,0.7738,0.9000,25.8775,25.3752,25.8775,False,-0.0000,2.8794,1.9144,1.9196,94.5829,0.9000,97.3973,27503.7000,15813.6001,13095.8923
7918.0000,25.7253,24.2502,42621.4000,17768.7000,24852.7000,1.8207,7493.3769,5.6879,6.1509,3997.8089,4.4446,3.1011,11491.1859,89.7085,25000.0000,21766.5089,35128.0231,13361.5141,24.9902,25.7253,25.3577,0.7417,10680.5761,2.7310,261.6371,2.6164,3.6532,0.9222,0.9000,25.7253,25.8775,25.7253,False,0.0000,2.7310,1.6571,1.8207,89.7085,0.9000,92.2655,24852.7000,13361.5141,10680.5761
7919.0000,25.8486,23.5605,44744.7000,13793.8000,30950.9000,1.9158,7857.5092,5.6945,6.4724,3114.1625,4.4294,2.4042,10971.6717,94.3964,25000.0000,16907.9625,36887.1908,19979.2283,24.6487,25.8486,25.2486,1.2106,17432.3409,2.8737,262.4717,2.6247,3.6532,0.7795,0.9000,25.8486,25.7253,25.8486,False,0.0000,2.8737,1.9041,1.9158,94.3964,0.9000,97.2005,30950.9000,19979.2283,17432.3409
7920.0000,25.8788,23.2378,46402.3000,12156.6000,34245.7000,1.9831,8146.2809,5.6961,6.6995,2746.8504,4.4257,2.1211,10893.1312,97.7094,25000.0000,14903.4504,38256.0191,23352.5688,24.4452,25.8788,25.1620,1.4463,20827.2847,2.9746,263.1373,2.6314,3.6532,0.6786,0.9000,25.8788,25.8486,25.8788,False,0.0000,2.9746,2.0921,1.9831,97.7094,0.9000,100.7015,34245.7000,23352.5688,20827.2847
7921.0000,25.8391,23.0672,45132.6000,11047.0000,34085.6000,1.9279,7926.3379,5.6940,6.5132,2493.3692,4.4306,1.9280,10419.7071,94.9920,25000.0000,13540.3692,37206.2621,23665.8929,24.3763,25.8391,25.1077,1.4758,21251.7018,2.8919,263.5561,2.6356,3.6532,0.7613,0.9000,25.8391,25.8788,25.8391,False,0.0000,2.8919,1.9371,1.9279,94.9920,0.9000,97.8291,34085.6000,23665.8929,21251.7018
7922.0000,25.8483,22.8780,45825.1000,9998.7000,35826.4000,1.9587,8047.2554,5.6945,6.6172,2257.3440,4.4294,1.7445,10304.5993,96.5080,25000.0000,12256.0440,37777.8446,25521.8007,24.2558,25.8483,25.0521,1.6067,23136.2566,2.9380,263.9858,2.6399,3.6532,0.7152,0.9000,25.8483,25.8391,25.8483,False,0.0000,2.9380,2.0226,1.9587,96.5080,0.9000,99.4306,35826.4000,25521.8007,23136.2566
7923.0000,25.8625,22.7062,46802.3000,9058.3000,37744.0000,2.0002,8217.7618,5.6953,6.7573,2045.8443,4.4277,1.5805,10263.6061,98.5521,25000.0000,11104.1443,38584.5382,27480.3939,24.1344,25.8625,24.9985,1.7435,25105.9637,3.0002,264.4010,2.6440,3.6532,0.6529,0.9000,25.8625,25.8483,25.8625,False,0.0000,3.0002,2.1417,2.0002,98.5521,0.9000,101.5938,37744.0000,27480.3939,25105.9637
7924.0000,25.8781,22.5521,47877.6000,8192.1000,39685.5000,2.0457,8405.3385,5.6961,6.9111,1851.0124,4.4257,1.4296,10256.3509,100.7945,25000.0000,10043.1124,39472.2615,29429.1491,24.0156,25.8781,24.9468,1.8790,27057.6352,3.0685,264.8018,2.6480,3.6532,0.5847,0.9000,25.8781,25.8625,25.8781,False,0.0000,3.0685,2.2775,2.0457,100.7945,0.9000,103.9720,39685.5000,29429.1491,27057.6352
7925.0000,25.4401,23.5307,35389.5000,12713.8000,22675.7000,1.5117,6238.9979,5.6723,5.1072,2837.8810,4.4800,2.2189,9076.8789,74.4862,25000.0000,15551.6810,29150.5021,13598.8211,24.6499,25.4401,25.0450,0.7971,11478.9344,2.2676,264.0403,2.6404,3.6532,1.3856,0.9000,25.4401,25.8781,25.4401,False,0.0000,2.2676,0.9986,1.5117,74.4862,0.9000,76.3849,22675.7000,13598.8211,11478.9344
7926.0000,25.2049,24.8207,29165.3000,16372.2000,12793.1000,1.2542,5153.5599,5.6593,4.2373,3630.6714,4.5094,2.8464,8784.2313,61.7985,25000.0000,20002.8714,24011.7401,4008.8687,25.0730,25.2049,25.1390,0.1331,1916.6410,1.8813,263.3148,2.6331,3.6532,1.7718,0.9000,25.2049,25.4401,25.2049,False,0.0000,1.8813,0.6013,1.2542,61.7985,0.9000,63.2998,12793.1000,4008.8687,1916.6410
7927.0000,24.0172,29.2616,17146.9000,64433.7000,-47286.8000,3.3091,3067.1657,5.5905,2.5002,13826.3074,4.6602,11.1794,16893.4732,163.0455,25000.0000,78260.0074,14079.7343,-64180.2732,27.5135,24.0172,25.7653,-4.7926,-69013.6034,4.9636,351.3029,3.5130,4.9636,0.0000,2.2575,24.0172,25.2049,24.0172,False,0.0000,4.9636,8.5054,3.3091,163.0455,2.2575,173.8084,-47286.8000,-64180.2732,-69013.6034
7928.0000,24.4050,30.5280,5441.7000,101879.0000,-96437.3000,5.1792,969.4058,5.6134,0.8083,22096.9230,4.6106,17.4972,23066.3288,255.1879,25000.0000,123975.9230,4472.2942,-119503.6288,28.4870,24.4050,26.4460,-8.7578,-126112.2348,7.7688,539.1587,5.3916,7.7688,0.0000,8.6552,24.4050,24.0172,24.4050,False,0.0000,7.7688,29.2158,5.1792,255.1879,8.6552,293.0590,-96437.3000,-119503.6288,-126112.2348
7929.0000,24.7855,30.9678,3731.9000,113496.7000,-109764.8000,5.7888,662.2128,5.6355,0.5510,24877.5350,4.5622,19.5567,25539.7478,285.2251,25000.0000,138374.2350,3069.6872,-135304.5478,28.9070,24.7855,26.8462,-9.8834,-142320.6042,8.6832,595.7716,5.9577,8.6832,0.0000,12.0854,24.7855,24.4050,24.7855,False,0.0000,8.6832,39.7324,5.7888,285.2251,12.0854,337.0429,-109764.8000,-135304.5478,-142320.6042
7930.0000,25.1008,31.2998,2876.7000,123364.9000,-120488.2000,6.3127,508.8429,5.6534,0.4222,27278.2115,4.5225,21.3265,27787.0544,311.0367,25000.0000,150643.1115,2367.8571,-148275.2544,29.2335,25.1008,27.1672,-10.8069,-155619.9569,9.4690,643.7933,6.4379,9.4690,0.0000,15.6723,25.1008,24.7855,25.1008,False,-0.0000,9.4690,50.4897,6.3127,311.0367,15.6723,377.1988,-120488.2000,-148275.2544,-155619.9569
7931.0000,25.3773,31.5868,2148.0000,132529.8000,-130381.8000,6.8001,378.9134,5.6688,0.3137,29530.7642,4.4879,22.9734,29909.6776,335.0555,25000.0000,162060.5642,1769.0866,-160291.4776,29.5170,25.3773,27.4472,-11.6611,-167920.0748,10.2002,688.0433,6.8804,10.2002,0.0000,19.5907,25.3773,25.1008,25.3773,False,0.0000,10.2002,62.0330,6.8001,335.0555,19.5907,416.6791,-130381.8000,-160291.4776,-167920.0748
7932.0000,25.6248,31.8418,1454.4000,140776.5000,-139322.1000,7.2407,255.9473,5.6824,0.2115,31584.9825,4.4571,24.4617,31840.9298,356.7618,25000.0000,172361.4825,1198.4527,-171163.0298,29.7695,25.6248,27.6971,-12.4318,-179017.6085,10.8610,727.4838,7.2748,10.8610,0.0000,23.6501,25.6248,25.3773,25.6248,False,0.0000,10.8610,73.8130,7.2407,356.7618,23.6501,454.2249,-139322.1000,-171163.0298,-179017.6085
7933.0000,25.8432,32.0515,1341.5000,147329.2000,-145987.7000,7.5941,235.5896,5.6942,0.1943,33256.8299,4.4300,25.6559,33492.4194,374.1778,25000.0000,180586.0299,1105.9104,-179480.1194,29.9821,25.8432,27.9126,-13.0203,-187491.9199,11.3912,758.4029,7.5840,11.3912,0.0000,27.2856,25.8432,25.6248,25.8432,False,0.0000,11.3912,84.2361,7.5941,374.1778,27.2856,485.6994,-145987.7000,-179480.1194,-187491.9199
7934.0000,26.0500,32.2459,1422.5000,154047.8000,-152625.3000,7.9557,249.3319,5.7052,0.2054,34974.4833,4.4046,26.8775,35223.8152,391.9946,25000.0000,189022.2833,1173.1681,-187849.1152,30.1806,26.0500,28.1153,-13.6130,-196026.5015,11.9336,790.0289,7.9003,11.9336,0.0000,31.3718,26.0500,25.8432,26.0500,False,-0.0000,11.9336,95.8318,7.9557,391.9946,31.3718,519.1983,-152625.3000,-187849.1152,-196026.5015
7935.0000,26.2557,32.4467,1219.3000,161421.8000,-160202.5000,8.3518,213.3117,5.7160,0.1755,36859.4625,4.3794,28.2157,37072.7742,411.5117,25000.0000,198281.2625,1005.9883,-197275.2742,30.3830,26.2557,28.3193,-14.2794,-205622.6728,12.5278,829.6475,8.2965,12.5278,0.0000,36.2949,26.2557,26.0500,26.2557,False,0.0000,12.5278,109.6587,8.3518,411.5117,36.2949,557.4652,-160202.5000,-197275.2742,-205622.6728
7936.0000,26.4357,32.6099,1495.7000,166562.2000,-165066.5000,8.6336,261.2407,5.7254,0.2146,38224.7596,4.3574,29.1675,38486.0003,425.3937,25000.0000,204786.9596,1234.4593,-203552.5003,30.5518,26.4357,28.4937,-14.7211,-211984.3453,12.9504,856.4471,8.5645,12.9504,0.0000,40.0933,26.4357,26.2557,26.4357,False,0.0000,12.9504,120.2336,8.6336,425.3937,40.0933,585.7206,-165066.5000,-203552.5003,-211984.3453
7937.0000,26.5889,32.7262,2733.8000,170116.5000,-167382.7000,8.8320,476.8355,5.7332,0.3912,39207.8325,4.3388,29.8379,39684.6680,435.1708,25000.0000,209324.3325,2256.9645,-207067.3680,30.6805,26.5889,28.6347,-14.9696,-215562.1330,13.2480,875.8873,8.7589,13.2480,0.0000,42.9218,26.5889,26.4357,26.5889,False,0.0000,13.2480,128.0612,8.8320,435.1708,42.9218,606.1538,-167382.7000,-207067.3680,-215562.1330
7938.0000,26.7269,32.8281,4054.4000,173562.5000,-169508.1000,9.0233,706.3168,5.7402,0.5788,40156.5627,4.3221,30.4842,40862.8795,444.5969,25000.0000,213719.0627,3348.0832,-210370.9795,30.7944,26.7269,28.7606,-15.2039,-218936.6350,13.5350,895.9591,8.9596,13.5350,0.0000,45.7718,26.7269,26.5889,26.7269,False,0.0000,13.5350,135.9110,9.0233,444.5969,45.7718,626.2797,-169508.1000,-210370.9795,-218936.6350
7939.0000,26.0555,31.9206,8279.2000,98887.1000,-90607.9000,5.1474,1451.0821,5.7055,1.1796,22454.4076,4.4039,17.3900,23905.4897,253.6238,25000.0000,121341.5076,6828.1179,-114513.3897,29.9655,26.0555,28.0105,-8.3374,-120058.4459,7.7211,512.6528,5.1265,7.7211,0.0000,8.4971,26.0555,26.7269,26.0555,False,0.0000,7.7211,28.7240,5.1474,253.6238,8.4971,290.8449,-90607.9000,-114513.3897,-120058.4459
7940.0000,25.8597,31.6845,10137.2000,97890.5000,-87753.3000,5.0650,1779.9835,5.6951,1.4590,22107.1137,4.4280,17.1116,23887.0973,249.5638,25000.0000,119997.6137,8357.2165,-111640.3973,29.7429,25.8597,27.8013,-8.1477,-117326.1707,7.5975,507.4084,5.0741,7.5975,0.0000,8.0955,25.8597,26.0555,25.8597,False,0.0000,7.5975,27.4723,5.0650,249.5638,8.0955,285.1316,-87753.3000,-111640.3973,-117326.1707
7941.0000,25.5227,30.5547,17568.1000,55970.0000,-38401.9000,2.8910,3094.6955,5.6768,2.5360,12521.9453,4.4698,9.7668,15616.6408,142.4437,25000.0000,68491.9453,14473.4045,-54018.5408,28.8774,25.5227,27.2000,-4.0175,-57851.9573,4.3365,294.5603,2.9456,4.3365,0.0000,1.5053,25.5227,25.8597,25.5227,False,0.0000,4.3365,5.8698,2.8910,142.4437,1.5053,149.8188,-38401.9000,-54018.5408,-57851.9573
