Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7942.0000,25.3512,30.0815,20821.1000,52498.7000,-31677.6000,2.7036,3673.8395,5.6674,3.0212,11689.4497,4.4911,9.1339,15363.2893,133.2136,25000.0000,64188.1497,17147.2605,-47040.8893,28.5047,25.3512,26.9280,-3.5319,-50858.8599,4.0555,277.6074,2.7761,4.0555,0.0000,1.2312,25.3512,25.5227,25.3512,False,0.0000,4.0555,4.8848,2.7036,133.2136,1.2312,139.3297,-31677.6000,-47040.8893,-50858.8599
7943.0000,25.6400,29.1212,28092.5000,38790.3000,-10697.8000,1.9947,4943.0333,5.6833,4.0870,8706.7959,4.4552,6.7388,13649.8292,98.2816,25000.0000,47497.0959,23149.4667,-24347.6292,27.5408,25.6400,26.5904,-1.9176,-27614.0064,2.9920,252.4890,2.5249,3.6532,0.6612,0.9000,25.6400,25.3512,25.6400,False,0.0000,2.9920,2.1257,1.9947,98.2816,0.9000,101.3073,-10697.8000,-24347.6292,-27614.0064
7944.0000,25.7840,28.1869,32686.7000,32561.2000,125.5000,1.6786,5743.5323,5.6910,4.7343,7337.9855,4.4373,5.6710,13081.5178,82.7081,25000.0000,39899.1855,26943.1677,-12956.0178,26.8881,25.7840,26.3361,-1.1139,-16039.9763,2.5179,254.3352,2.5434,3.6532,1.1353,0.9000,25.7840,25.6400,25.7840,False,0.0000,2.5179,1.3279,1.6786,82.7081,0.9000,84.9360,125.5000,-12956.0178,-16039.9763
7945.0000,25.8781,27.0394,36624.6000,28094.2000,8530.4000,1.5667,6429.7747,5.6961,5.2931,6347.9087,4.4257,4.8992,12777.6834,77.1964,25000.0000,34442.1087,30194.8253,-4247.2834,26.3761,25.8781,26.1271,-0.5025,-7235.5980,2.3501,255.8681,2.5587,3.6532,1.3031,0.9000,25.8781,25.7840,25.8781,False,0.0000,2.3501,1.1006,1.5667,77.1964,0.9000,79.1970,8530.4000,-4247.2834,-7235.5980
7946.0000,25.9403,25.9796,40414.2000,24972.8000,15441.4000,1.7264,7090.9339,5.6994,5.8324,5652.4210,4.4181,4.3585,12743.3549,85.0620,25000.0000,30625.2210,33323.2661,2698.0451,25.9589,25.9403,25.9496,-0.0187,-269.5285,2.5896,257.1814,2.5718,3.6532,1.0636,0.9000,25.9403,25.8781,25.9403,False,-0.0000,2.5896,1.4334,1.7264,85.0620,0.9000,87.3955,15441.4000,2698.0451,-269.5285
7947.0000,25.9991,25.1878,43877.9000,22163.8000,21714.1000,1.8726,7694.4409,5.7025,6.3262,5024.8495,4.4108,3.8704,12719.2905,92.2648,25000.0000,27188.6495,36183.4591,8994.8095,25.5833,25.9991,25.7912,0.4195,6041.2064,2.8088,258.3623,2.5836,3.6532,0.8444,0.9000,25.9991,25.9403,25.9991,False,0.0000,2.8088,1.7891,1.8726,92.2648,0.9000,94.9538,21714.1000,8994.8095,6041.2064
7948.0000,26.0694,24.5325,47735.0000,19527.0000,28208.0000,2.0353,8365.3587,5.7063,6.8762,4435.7390,4.4022,3.4117,12801.0977,100.2856,25000.0000,23962.7390,39369.6413,15406.9023,25.2131,26.0694,25.6413,0.8639,12440.0391,3.0530,259.4876,2.5949,3.6532,0.6002,0.9000,26.0694,25.9991,26.0694,False,-0.0000,3.0530,2.2462,2.0353,100.2856,0.9000,103.4318,28208.0000,15406.9023,12440.0391
7949.0000,25.4557,26.5139,43185.2000,32508.5000,10676.7000,1.8394,7612.1856,5.6732,6.2141,7259.4677,4.4781,5.6833,14871.6533,90.6301,25000.0000,39767.9677,35573.0144,-4194.9533,25.9885,25.4557,25.7221,-0.5375,-7740.5266,2.7591,258.8797,2.5888,3.6532,0.8941,0.9000,25.4557,26.0694,25.4557,False,-0.0000,2.7591,1.7039,1.8394,90.6301,0.9000,93.2340,10676.7000,-4194.9533,-7740.5266
7950.0000,25.2209,27.2065,44223.5000,39706.2000,4517.3000,2.0436,7813.1395,5.6601,6.4235,8809.0832,4.5074,6.9042,16622.2228,100.6941,25000.0000,48515.2832,36410.3605,-12104.9228,26.3317,25.2209,25.7763,-1.1207,-16137.6029,3.0655,258.4739,2.5847,3.6532,0.5877,0.9000,25.2209,25.4557,25.2209,False,0.0000,3.0655,2.2713,2.0436,100.6941,0.9000,103.8654,4517.3000,-12104.9228,-16137.6029
7951.0000,24.7379,29.8732,26958.1000,91582.8000,-64624.7000,4.7040,4785.9409,5.6328,3.9298,20047.7485,4.5682,15.8920,24833.6894,231.7768,25000.0000,111630.5485,22172.1591,-89458.3894,28.1614,24.7379,26.4497,-6.6711,-96064.4418,7.0560,489.6439,4.8964,7.0560,0.0000,6.4850,24.7379,25.2209,24.7379,False,-0.0000,7.0560,22.4016,4.7040,231.7768,6.4850,260.6634,-64624.7000,-89458.3894,-96064.4418
7952.0000,25.2052,30.8823,20608.6000,129314.5000,-108705.9000,6.6144,3641.5653,5.6593,3.0268,28676.8006,4.5094,22.3459,32318.3659,325.9040,25000.0000,157991.3006,16967.0347,-141024.2659,28.9900,25.2052,27.0976,-10.3701,-149330.1198,9.9216,675.8973,6.7590,9.9216,0.0000,18.0288,25.2052,24.7379,25.2052,False,0.0000,9.9216,57.4545,6.6144,325.9040,18.0288,401.3873,-108705.9000,-141024.2659,-149330.1198
7953.0000,25.5793,31.4338,15361.5000,143288.6000,-127927.1000,7.3588,2704.5179,5.6799,2.2399,32107.9376,4.4627,24.8609,34812.4555,362.5839,25000.0000,175396.5376,12656.9821,-162739.5555,29.4823,25.5793,27.5308,-11.8978,-171327.7222,11.0382,742.8217,7.4282,11.0382,0.0000,24.8270,25.5793,25.2052,25.5793,False,0.0000,11.0382,77.1992,7.3588,362.5839,24.8270,464.6100,-127927.1000,-162739.5555,-171327.7222
7954.0000,25.8934,31.8383,12077.4000,153687.2000,-141609.8000,7.9187,2119.9905,5.6969,1.7509,34740.5595,4.4239,26.7524,36860.5501,390.1696,25000.0000,188427.7595,9957.4095,-178470.3501,29.8566,25.8934,27.8750,-13.0007,-187210.3830,11.8781,791.6492,7.9165,11.8781,0.0000,30.9356,25.8934,25.5793,25.8934,False,0.0000,11.8781,94.5997,7.9187,390.1696,30.9356,515.7050,-141609.8000,-178470.3501,-187210.3830
7955.0000,26.1705,32.1688,9828.3000,163052.3000,-153224.0000,8.4245,1720.7640,5.7116,1.4180,37143.3786,4.3898,28.4612,38864.1426,415.0917,25000.0000,200195.6786,8107.5360,-192088.1426,30.1694,26.1705,28.1699,-13.9555,-200958.8708,12.6368,840.6239,8.4062,12.6368,0.0000,37.2504,26.1705,25.8934,26.1705,False,0.0000,12.6368,112.3261,8.4245,415.0917,37.2504,564.6682,-153224.0000,-192088.1426,-200958.8708
7956.0000,26.4268,32.4467,8727.4000,171930.5000,-163203.1000,8.9051,1524.4593,5.7249,1.2539,39446.9766,4.3585,30.0848,40971.4359,438.7709,25000.0000,211377.4766,7202.9407,-204174.5359,30.4400,26.4268,28.4334,-14.8044,-213183.9325,13.3576,888.4429,8.8844,13.3576,0.0000,43.9959,26.4268,26.1705,26.4268,False,0.0000,13.3576,131.0238,8.9051,438.7709,43.9959,613.7906,-163203.1000,-204174.5359,-213183.9325
7957.0000,26.6664,32.7076,7485.6000,180284.8000,-172799.2000,9.3592,1304.7593,5.7372,1.0713,41641.5233,4.3294,31.6189,42946.2826,461.1455,25000.0000,221926.3233,6180.8407,-215745.4826,30.6939,26.6664,28.6802,-15.6145,-224849.0173,14.0388,940.2575,9.4026,14.0388,0.0000,51.0755,26.6664,26.4268,26.6664,False,0.0000,14.0388,150.4279,9.3592,461.1455,51.0755,662.6488,-172799.2000,-215745.4826,-224849.0173
7958.0000,26.8904,32.9559,5947.1000,187674.0000,-181726.9000,9.7638,1034.5682,5.7484,0.8481,43620.4718,4.3024,32.9858,44655.0400,481.0806,25000.0000,231294.4718,4912.5318,-226381.9400,30.9341,26.8904,28.9123,-16.3550,-235511.6665,14.6457,997.4833,9.9748,14.6457,0.0000,57.9899,26.8904,26.6664,26.8904,False,0.0000,14.6457,169.1945,9.7638,481.0806,57.9899,708.2650,-181726.9000,-226381.9400,-235511.6665
7959.0000,27.0743,33.1491,4984.4000,191856.8000,-186872.4000,10.0016,865.7274,5.7575,0.7084,44822.5490,4.2804,33.7892,45688.2764,492.7989,25000.0000,236679.3490,4118.6726,-232560.6764,31.1242,27.0743,29.0992,-16.7791,-241619.4492,15.0024,1039.5603,10.3956,15.0024,0.0000,62.3316,27.0743,26.8904,27.0743,False,0.0000,15.0024,180.8962,10.0016,492.7989,62.3316,736.0267,-186872.4000,-232560.6764,-241619.4492
7960.0000,27.1815,33.2477,4870.6000,190349.0000,-185478.4000,9.9396,845.1933,5.7627,0.6903,44603.8871,4.2675,33.5797,45449.0804,489.7429,25000.0000,234952.8871,4025.4067,-230927.4804,31.2256,27.1815,29.2036,-16.6513,-239779.0817,14.9094,1027.1243,10.2712,14.9094,0.0000,61.1791,27.1815,27.0743,27.1815,False,0.0000,14.9094,177.7959,9.9396,489.7429,61.1791,728.7180,-185478.4000,-230927.4804,-239779.0817
7961.0000,27.2297,33.2603,6227.5000,186174.9000,-179947.4000,9.7311,1080.2173,5.7650,0.8812,43684.6534,4.2618,32.8755,44764.8707,479.4717,25000.0000,229859.5534,5147.2827,-224712.2707,31.2501,27.2297,29.2399,-16.2065,-233373.3356,14.5967,989.0029,9.8900,14.5967,0.0000,57.4100,27.2297,27.1815,27.2297,False,0.0000,14.5967,167.6270,9.7311,479.4717,57.4100,704.5087,-179947.4000,-224712.2707,-233373.3356
7962.0000,27.2952,33.2847,8138.1000,186503.0000,-178364.9000,9.7526,1410.8546,5.7682,1.1508,43841.8960,4.2540,32.9479,45252.7506,480.5281,25000.0000,230344.8960,6727.2454,-223617.6506,31.2882,27.2952,29.2917,-16.1316,-232295.0942,14.6289,992.2959,9.9230,14.6289,0.0000,57.7903,27.2952,27.2297,27.2952,False,0.0000,14.6289,168.6551,9.7526,480.5281,57.7903,706.9735,-178364.9000,-223617.6506,-232295.0942
7963.0000,26.6072,32.3172,13146.0000,112497.6000,-99351.6000,5.8862,2292.5813,5.7341,1.8571,25941.3446,4.3366,19.8859,28233.9259,290.0254,25000.0000,138438.9446,10853.4187,-127585.5259,30.4139,26.6072,28.5106,-9.2820,-133660.2956,8.8293,578.1331,5.7813,8.8293,0.0000,12.7059,26.6072,27.2952,26.6072,False,0.0000,8.8293,41.6088,5.8862,290.0254,12.7059,344.3402,-99351.6000,-127585.5259,-133660.2956
7964.0000,26.3725,32.0443,14983.5000,109896.6000,-94913.1000,5.7144,2618.5260,5.7221,2.1386,25175.9948,4.3651,19.3052,27794.5209,281.5571,25000.0000,135072.5948,12364.9740,-122707.6209,30.1537,26.3725,28.2631,-8.9508,-128890.8717,8.5715,565.1218,5.6512,8.5715,0.0000,11.6251,26.3725,26.6072,26.3725,False,0.0000,8.5715,38.3360,5.7144,281.5571,11.6251,331.5182,-94913.1000,-122707.6209,-128890.8717
7965.0000,26.0304,30.8310,25382.8000,68830.9000,-43448.1000,3.5715,4449.8382,5.7042,3.6357,15618.5853,4.4070,12.0659,20068.4235,175.9751,25000.0000,84449.4853,20932.9618,-63516.5235,29.2308,26.0304,27.6306,-4.7349,-68183.0243,5.3573,359.5071,3.5951,5.3573,0.0000,2.8383,26.0304,26.3725,26.0304,False,0.0000,5.3573,10.4906,3.5715,175.9751,2.8383,189.3040,-43448.1000,-63516.5235,-68183.0243
7966.0000,25.8357,30.3119,29677.2000,64835.0000,-35157.8000,3.3539,5212.1726,5.6938,4.2729,14632.2618,4.4310,11.3309,19844.4344,165.2547,25000.0000,79467.2618,24465.0274,-55002.2344,28.8198,25.8357,27.3278,-4.1460,-59701.9977,5.0309,340.4990,3.4050,5.0309,0.0000,2.3505,25.8357,26.0304,25.8357,False,0.0000,5.0309,8.8259,3.3539,165.2547,2.3505,176.4311,-35157.8000,-55002.2344,-59701.9977
7967.0000,25.8239,29.2414,37101.6000,50339.4000,-13237.8000,2.5996,6516.8413,5.6932,5.3578,11357.0707,4.4324,8.7824,17873.9119,128.0867,25000.0000,61696.4707,30584.7587,-31111.7119,28.1022,25.8239,26.9630,-2.4535,-35329.7597,3.8994,266.6574,2.6666,3.8994,0.0000,1.0945,25.8239,25.8357,25.8239,False,0.0000,3.8994,4.3867,2.5996,128.0867,1.0945,133.5679,-13237.8000,-31111.7119,-35329.7597
7968.0000,25.9049,28.4372,42091.4000,43440.2000,-1348.8000,2.2431,7387.6563,5.6975,6.0794,9822.7028,4.4224,7.5779,17210.3590,110.5204,25000.0000,53262.9028,34703.7437,-18559.1590,27.4597,25.9049,26.6823,-1.5686,-22587.9774,3.3646,251.8270,2.5183,3.6532,0.2886,0.9000,25.9049,25.8239,25.9049,False,0.0000,3.3646,2.9294,2.2431,110.5204,0.9000,114.3498,-1348.8000,-18559.1590,-22587.9774
7969.0000,26.0012,27.6581,46047.0000,38440.1000,7606.9000,1.9863,8074.6546,5.7027,6.6425,8715.4370,4.4106,6.7105,16790.0916,97.8692,25000.0000,47155.5370,37972.3454,-9183.1916,26.9021,26.0012,26.4517,-0.9089,-13087.4883,2.9795,253.4937,2.5349,3.6532,0.6737,0.9000,26.0012,25.9049,26.0012,False,-0.0000,2.9795,2.1015,1.9863,97.8692,0.9000,100.8707,7606.9000,-9183.1916,-13087.4883
7970.0000,26.0735,26.6857,49927.1000,34640.5000,15286.6000,2.1287,8749.1859,5.7065,7.1917,7869.8023,4.4017,6.0524,16618.9882,104.8875,25000.0000,42510.3023,41177.9141,-1332.3882,26.4302,26.0735,26.2519,-0.3599,-5182.5335,3.1931,254.9512,2.5495,3.6532,0.4601,0.9000,26.0735,26.0012,26.0735,False,0.0000,3.1931,2.5391,2.1287,104.8875,0.9000,108.3266,15286.6000,-1332.3882,-5182.5335
7971.0000,26.1339,25.9422,53406.0000,31368.0000,22038.0000,2.2746,9353.6112,5.7097,7.6844,7138.3446,4.3943,5.4841,16491.9557,112.0729,25000.0000,38506.3446,44052.3888,5546.0443,26.0145,26.1339,26.0742,0.1204,1733.2817,3.4119,256.2583,2.5626,3.6532,0.2413,0.9000,26.1339,26.0735,26.1339,False,0.0000,3.4119,3.0434,2.2746,112.0729,0.9000,116.0163,22038.0000,5546.0443,1733.2817
7972.0000,26.1825,25.3648,56365.3000,28441.5000,27923.8000,2.3984,9867.4961,5.7122,8.1028,6481.1504,4.3883,4.9751,16348.6465,118.1747,25000.0000,34922.6504,46497.8039,11575.1535,25.6456,26.1825,25.9141,0.5416,7798.8802,3.5976,257.4455,2.5745,3.6532,0.0556,0.9000,26.1825,26.1339,26.1825,False,0.0000,3.5976,3.5184,2.3984,118.1747,0.9000,122.5932,27923.8000,11575.1535,7798.8802
7973.0000,25.4487,27.3103,49534.2000,43336.2000,6198.0000,2.2448,8731.9110,5.6728,7.1155,9675.5021,4.4790,7.5839,18407.4131,110.6068,25000.0000,53011.7021,40802.2890,-12209.4131,26.5926,25.4487,26.0206,-1.1541,-16618.8900,3.3672,256.6544,2.5665,3.6532,0.2860,0.9000,25.4487,26.1825,25.4487,False,-0.0000,3.3672,2.9357,2.2448,110.6068,0.9000,114.4426,6198.0000,-12209.4131,-16618.8900
7974.0000,25.2278,27.8063,47736.5000,49774.5000,-2038.0000,2.5617,8433.2227,5.6605,6.9345,11044.9132,4.5066,8.6544,19478.1358,126.2193,25000.0000,60819.4132,39303.2773,-21516.1358,26.9468,25.2278,26.0873,-1.8242,-26267.8716,3.8425,269.4382,2.6944,3.8425,0.0000,1.0473,25.2278,25.4487,25.2278,False,0.0000,3.8425,4.2137,2.5617,126.2193,1.0473,131.4803,-2038.0000,-21516.1358,-26267.8716
7975.0000,25.0527,30.3380,26554.4000,104066.6000,-77512.2000,5.3456,4699.3119,5.6507,3.8706,22980.2483,4.5285,18.0593,27679.5603,263.3864,25000.0000,127046.8483,21855.0881,-105191.7603,28.5762,25.0527,26.8144,-7.8026,-112357.0687,8.0184,550.6537,5.5065,8.0184,0.0000,9.5165,25.0527,25.2278,25.0527,False,0.0000,8.0184,31.8821,5.3456,263.3864,9.5165,304.7850,-77512.2000,-105191.7603,-112357.0687
7976.0000,25.5603,31.3147,19097.7000,141194.9000,-122097.2000,7.2417,3362.9195,5.6789,2.7912,31622.1034,4.4651,24.4652,34985.0229,356.8132,25000.0000,172817.0034,15734.7805,-157082.2229,29.3966,25.5603,27.4785,-11.5082,-165718.7182,10.8626,732.0770,7.3208,10.8626,0.0000,23.6604,25.5603,25.0527,25.5603,False,0.0000,10.8626,73.8424,7.2417,356.8132,23.6604,454.3160,-122097.2000,-157082.2229,-165718.7182
7977.0000,25.9252,31.7886,15254.1000,152341.9000,-137087.8000,7.8481,2676.8100,5.6986,2.2121,34466.9960,4.4199,26.5138,37143.8061,386.6900,25000.0000,186808.8960,12577.2900,-174231.6061,29.8341,25.9252,27.8797,-12.7082,-182997.8513,11.7721,784.4870,7.8449,11.7721,0.0000,30.1153,25.9252,25.5603,25.9252,False,0.0000,11.7721,92.2787,7.8481,386.6900,30.1153,509.0840,-137087.8000,-174231.6061,-182997.8513
7978.0000,26.2318,32.2080,10673.4000,162618.0000,-151944.6000,8.4044,1867.6769,5.7148,1.5392,37107.8531,4.3823,28.3934,38975.5300,414.1026,25000.0000,199725.8531,8805.7231,-190920.1300,30.2159,26.2318,28.2239,-13.8709,-199740.4239,12.6066,837.3084,8.3731,12.6066,0.0000,36.9847,26.2318,25.9252,26.2318,False,0.0000,12.6066,111.5850,8.4044,414.1026,36.9847,562.6724,-151944.6000,-190920.1300,-199740.4239
7979.0000,26.4242,32.4429,8227.5000,163868.7000,-155641.2000,8.4922,1437.1725,5.7248,1.1810,37594.6133,4.3588,28.6898,39031.7858,418.4254,25000.0000,201463.3133,6790.3275,-194672.9858,30.4367,26.4242,28.4305,-14.1152,-203258.8622,12.7382,842.3255,8.4233,12.7382,0.0000,38.1551,26.4242,26.2318,26.4242,False,0.0000,12.7382,114.8471,8.4922,418.4254,38.1551,571.4277,-155641.2000,-194672.9858,-203258.8622
7980.0000,26.7626,32.8188,6890.8000,183244.1000,-176353.3000,9.5126,1200.0697,5.7420,0.9862,42438.9617,4.3178,32.1372,43639.0314,468.7042,25000.0000,225683.0617,5690.7303,-219992.3314,30.8001,26.7626,28.7814,-15.9099,-229102.5570,14.2689,960.0821,9.6008,14.2689,0.0000,53.6284,26.7626,26.4242,26.7626,False,0.0000,14.2689,157.3767,9.5126,468.7042,53.6284,679.7093,-176353.3000,-219992.3314,-229102.5570
7981.0000,27.0407,33.1160,5351.8000,193110.8000,-187759.0000,10.0554,929.8066,5.7558,0.7621,45073.1324,4.2844,33.9708,46002.9391,495.4469,25000.0000,238183.9324,4421.9934,-233761.9391,31.0909,27.0407,29.0658,-16.8706,-242936.1664,15.0830,1050.4333,10.5043,15.0830,0.0000,63.3418,27.0407,26.7626,27.0407,False,-0.0000,15.0830,183.6105,10.0554,495.4469,63.3418,742.3991,-187759.0000,-233761.9391,-242936.1664
7982.0000,27.3025,33.3984,3683.5000,202376.1000,-198692.6000,10.5644,638.5480,5.7686,0.5223,47582.9152,4.2531,35.6905,48221.4632,520.5280,25000.0000,249959.0152,3044.9520,-246914.0632,31.3664,27.3025,29.3344,-17.7848,-256101.5230,15.8466,1181.9582,11.8196,15.8466,0.0000,73.4566,27.3025,27.0407,27.3025,False,-0.0000,15.8466,210.6279,10.5644,520.5280,73.4566,804.6125,-198692.6000,-246914.0632,-256101.5230
7983.0000,27.5403,33.6480,2351.8000,209814.0000,-207462.2000,10.9788,406.8934,5.7799,0.3322,49661.2663,4.2249,37.0907,50068.1597,540.9488,25000.0000,259475.2663,1944.9066,-257530.3597,31.6121,27.5403,29.5762,-18.5184,-266664.3412,16.4683,1345.2345,13.4523,16.4683,0.0000,82.4456,27.5403,27.3025,27.5403,False,0.0000,16.4683,234.4179,10.9788,540.9488,82.4456,857.8123,-207462.2000,-257530.3597,-266664.3412
7984.0000,27.7134,33.8183,1788.7000,212178.5000,-210389.8000,11.1268,309.0357,5.7880,0.2518,50465.0458,4.2045,37.5906,50774.0815,548.2402,25000.0000,262643.5458,1479.6643,-261163.8815,31.7833,27.7134,29.7484,-18.7592,-270131.8321,16.6902,1424.7102,14.2471,16.6902,0.0000,85.8245,27.7134,27.5403,27.7134,False,0.0000,16.6902,243.3126,11.1268,548.2402,85.8245,877.3774,-210389.8000,-261163.8815,-270131.8321
7985.0000,27.6960,33.7809,2223.5000,199204.6000,-196981.1000,10.4632,384.2104,5.7872,0.3122,47356.2103,4.2065,35.3485,47740.4207,515.5400,25000.0000,246560.8103,1839.2896,-244721.5207,31.7526,27.6960,29.7243,-17.5825,-253187.6162,15.6947,1160.6471,11.6065,15.6947,0.0000,71.3651,27.6960,27.7134,27.6960,False,0.0000,15.6947,205.0640,10.4632,515.5400,71.3651,791.9691,-196981.1000,-244721.5207,-253187.6162
7986.0000,27.8062,33.8897,2406.1000,204597.4000,-202191.3000,10.7447,415.3964,5.7923,0.3379,48788.5183,4.1936,36.2996,49203.9147,529.4114,25000.0000,253385.9183,1990.7036,-251395.2147,31.8619,27.8062,29.8340,-18.0518,-259945.8461,16.1170,1262.3673,12.6237,16.1170,0.0000,77.2820,27.8062,27.6960,27.8062,False,0.0000,16.1170,220.7758,10.7447,529.4114,77.2820,827.4691,-202191.3000,-251395.2147,-259945.8461
7987.0000,27.0059,32.9915,4427.9000,122271.8000,-117843.9000,6.4278,769.5200,5.7541,0.6208,28511.1365,4.2886,21.7155,29280.6566,316.7101,25000.0000,150782.9365,3658.3800,-147124.5566,30.9963,27.0059,29.0011,-10.6253,-153004.7521,9.6417,622.8371,6.2284,9.6417,0.0000,16.5457,27.0059,27.8062,27.0059,False,0.0000,9.6417,53.0795,6.4278,316.7101,16.5457,386.3352,-117843.9000,-147124.5566,-153004.7521
7988.0000,26.7444,32.7483,5129.6000,119128.6000,-113999.0000,6.2168,893.4896,5.7411,0.7278,27575.9202,4.3200,21.0026,28469.4098,306.3116,25000.0000,146704.5202,4236.1104,-142468.4098,30.7470,26.7444,28.7457,-10.3078,-148432.0457,9.3251,606.6396,6.0664,9.3251,0.0000,14.9689,26.7444,27.0059,26.7444,False,0.0000,9.3251,48.3960,6.2168,306.3116,14.9689,369.6765,-113999.0000,-142468.4098,-148432.0457
7989.0000,26.2326,31.9961,8574.7000,77741.4000,-69166.7000,4.0474,1500.4261,5.7148,1.2213,17740.2436,4.3822,13.6735,19240.6697,199.4213,25000.0000,95481.6436,7074.2739,-88407.3697,30.0749,26.2326,28.1538,-6.4421,-92765.6368,6.0710,401.4848,4.0148,6.0710,0.0000,4.1306,26.2326,26.7444,26.2326,False,0.0000,6.0710,14.8012,4.0474,199.4213,4.1306,218.3531,-69166.7000,-88407.3697,-92765.6368
7990.0000,25.9919,31.6954,9936.4000,74696.3000,-64759.9000,3.8710,1742.5673,5.7022,1.4263,16931.3022,4.4117,13.0778,18673.8695,190.7323,25000.0000,91627.6022,8193.8327,-83433.7695,29.7942,25.9919,27.8930,-6.0973,-87800.9590,5.8065,386.7982,3.8680,5.8065,0.0000,3.6139,25.9919,26.2326,25.9919,False,-0.0000,5.8065,13.0926,3.8710,190.7323,3.6139,207.4389,-64759.9000,-83433.7695,-87800.9590
7991.0000,25.7897,31.1482,13786.6000,60808.3000,-47021.7000,3.1446,2422.3781,5.6913,1.9862,13705.9043,4.4366,10.6235,16128.2824,154.9383,25000.0000,74514.2043,11364.2219,-63149.9824,29.3620,25.7897,27.5759,-4.6534,-67008.8697,4.7168,317.0179,3.1702,4.7168,0.0000,1.9372,25.7897,25.9919,25.7897,False,-0.0000,4.7168,7.3935,3.1446,154.9383,1.9372,164.2690,-47021.7000,-63149.9824,-67008.8697
7992.0000,25.6386,30.7229,16230.6000,53917.1000,-37686.5000,2.7832,2855.9048,5.6832,2.3455,12101.6418,4.4554,9.4027,14957.5465,137.1343,25000.0000,66018.7418,13374.6952,-52644.0465,29.0281,25.6386,27.3334,-3.9079,-56273.5196,4.1748,282.5139,2.8251,4.1748,0.0000,1.3432,25.6386,25.7897,25.6386,False,0.0000,4.1748,5.2891,2.7832,137.1343,1.3432,143.7666,-37686.5000,-52644.0465,-56273.5196
7993.0000,25.5303,30.3353,18255.2000,48577.2000,-30322.0000,2.5042,3215.4951,5.6773,2.6441,10870.2834,4.4688,8.4602,14085.7785,123.3884,25000.0000,59447.4834,15039.7049,-44407.7785,28.7336,25.5303,27.1320,-3.3231,-47852.2947,3.7564,255.6481,2.5565,3.7564,0.0000,0.9784,25.5303,25.6386,25.5303,False,0.0000,3.7564,3.9599,2.5042,123.3884,0.9784,128.3267,-30322.0000,-44407.7785,-47852.2947
7994.0000,25.5714,30.0522,20175.1000,43699.7000,-23524.6000,2.2507,3552.2616,5.6795,2.9271,9790.0224,4.4637,7.6035,13342.2840,110.8939,25000.0000,53489.7224,16622.8384,-36866.8840,28.3319,25.5714,26.9517,-2.7851,-40104.9204,3.3760,249.9029,2.4990,3.6532,0.2772,0.9000,25.5714,25.5303,25.5714,False,0.0000,3.3760,2.9566,2.2507,110.8939,0.9000,114.7505,-23524.6000,-36866.8840,-40104.9204
7995.0000,25.6586,29.7487,21996.6000,39047.1000,-17050.5000,2.0118,3869.7400,5.6843,3.1893,8768.9566,4.4529,6.7965,12638.6966,99.1230,25000.0000,47816.0566,18126.8600,-29689.1966,27.9110,25.6586,26.7848,-2.2724,-32722.5176,3.0176,251.0925,2.5109,3.6532,0.6356,0.9000,25.6586,25.5714,25.6586,False,0.0000,3.0176,2.1758,2.0118,99.1230,0.9000,102.1988,-17050.5000,-29689.1966,-32722.5176
7996.0000,25.7317,29.3810,23675.0000,34929.2000,-11254.2000,1.8010,4162.1102,5.6882,3.4281,7860.1712,4.4438,6.0844,12022.2814,88.7374,25000.0000,42789.3712,19512.8898,-23276.4814,27.5308,25.7317,26.6312,-1.8150,-26136.6009,2.7015,252.1948,2.5219,3.6532,0.9517,0.9000,25.7317,25.6586,25.7317,False,0.0000,2.7015,1.6086,1.8010,88.7374,0.9000,91.2461,-11254.2000,-23276.4814,-26136.6009
7997.0000,25.1377,29.9810,18818.2000,51590.3000,-32772.1000,2.6617,3327.4237,5.6555,2.7218,11419.2334,4.5178,8.9924,14746.6571,131.1492,25000.0000,63009.5334,15490.7763,-47518.7571,28.3666,25.1377,26.7521,-3.5602,-51266.8389,3.9926,274.6769,2.7468,3.9926,0.0000,1.1749,25.1377,25.7317,25.1377,False,0.0000,3.9926,4.6801,2.6617,131.1492,1.1749,137.0042,-32772.1000,-47518.7571,-51266.8389
7998.0000,25.1419,30.1742,18765.0000,58254.5000,-39489.5000,2.9900,3317.8782,5.6557,2.7390,12895.8264,4.5173,10.1014,16213.7046,147.3233,25000.0000,71150.3264,15447.1218,-55703.2046,28.4968,25.1419,26.8193,-4.1553,-59837.0303,4.4850,307.9614,3.0796,4.4850,0.0000,1.6654,25.1419,25.1377,25.1419,False,0.0000,4.4850,6.4382,2.9900,147.3233,1.6654,155.4269,-39489.5000,-55703.2046,-59837.0303
7999.0000,25.5174,31.4562,9900.8000,115024.2000,-105123.4000,5.9040,1744.1571,5.6766,1.4451,25730.1171,4.4704,19.9460,27474.2742,290.9023,25000.0000,140754.3171,8156.6429,-132597.6742,29.4766,25.5174,27.4970,-9.6832,-139438.3018,8.8560,596.5357,5.9654,8.8560,0.0000,12.8215,25.5174,25.1419,25.5174,False,-0.0000,8.8560,41.9576,5.9040,290.9023,12.8215,345.6815,-105123.4000,-132597.6742,-139438.3018
8000.0000,26.0913,32.1548,7354.3000,151778.0000,-144423.7000,7.8161,1288.5491,5.7074,1.0672,34498.8460,4.3995,26.4057,35787.3951,385.1136,25000.0000,186276.8460,6065.7509,-180211.0951,30.1337,26.0913,28.1125,-13.0882,-188470.5366,11.7241,776.2224,7.7622,11.7241,0.0000,29.7485,26.0913,25.5174,26.0913,False,0.0000,11.7241,91.2394,7.8161,385.1136,29.7485,506.1015,-144423.7000,-180211.0951,-188470.5366
8001.0000,26.4427,32.5337,5375.7000,161905.4000,-156529.7000,8.3799,938.8666,5.7257,0.7733,37163.3508,4.3566,28.3106,38102.2174,412.8958,25000.0000,199068.7508,4436.8334,-194631.9174,30.5034,26.4427,28.4730,-14.0960,-202982.4715,12.5699,829.3682,8.2937,12.5699,0.0000,36.6623,26.4427,26.0913,26.4427,False,0.0000,12.5699,110.6851,8.3799,412.8958,36.6623,560.2433,-156529.7000,-194631.9174,-202982.4715
8002.0000,26.7154,32.8304,3708.5000,169690.5000,-165982.0000,8.8105,646.1228,5.7396,0.5306,39248.1014,4.3235,29.7651,39894.2242,434.1084,25000.0000,208938.6014,3062.3772,-205876.2242,30.7920,26.7154,28.7537,-14.8787,-214252.6870,13.2157,871.0056,8.7101,13.2157,0.0000,42.6082,26.7154,26.4427,26.7154,False,0.0000,13.2157,127.1952,8.8105,434.1084,42.6082,603.9118,-165982.0000,-205876.2242,-214252.6870
8003.0000,26.9405,33.0656,2681.5000,176103.4000,-173421.9000,9.1659,466.2771,5.7509,0.3821,40988.4352,4.2964,30.9658,41454.7123,451.6199,25000.0000,217091.8352,2215.2229,-214876.6123,31.0239,26.9405,28.9822,-15.5045,-223264.8474,13.7488,909.6201,9.0962,13.7488,0.0000,47.9753,26.9405,26.7154,26.9405,False,-0.0000,13.7488,141.9561,9.1659,451.6199,47.9753,641.5513,-173421.9000,-214876.6123,-223264.8474
8004.0000,27.1468,33.2788,1850.8000,182734.3000,-180883.5000,9.5304,321.2629,5.7610,0.2628,42777.9661,4.2717,32.1972,43099.2290,469.5799,25000.0000,225512.2661,1529.5371,-223982.7290,31.2348,27.1468,29.1908,-16.1390,-232402.0710,14.2956,957.1429,9.5714,14.2956,0.0000,53.9296,27.1468,26.9405,27.1468,False,0.0000,14.2956,158.1949,9.5304,469.5799,53.9296,681.7045,-180883.5000,-223982.7290,-232402.0710
8005.0000,27.3951,33.5333,1053.8000,194202.7000,-193148.9000,10.1475,182.5395,5.7730,0.1492,45779.7231,4.2421,34.2822,45962.2626,499.9880,25000.0000,239982.4231,871.2605,-239111.1626,31.4872,27.3951,29.4412,-17.2016,-247703.6363,15.2213,1071.5001,10.7150,15.2213,0.0000,65.0995,27.3951,27.1468,27.3951,False,0.0000,15.2213,188.3260,10.1475,499.9880,65.0995,753.4135,-193148.9000,-239111.1626,-247703.6363
8006.0000,27.6678,33.8064,337.0000,206771.9000,-206434.9000,10.8288,58.2453,5.7859,0.0475,49116.3423,4.2098,36.5839,49174.5875,533.5582,25000.0000,255888.2423,278.7547,-255609.4875,31.7602,27.6678,29.7140,-18.3577,-264351.0592,16.2433,1289.9018,12.8990,16.2433,0.0000,79.1123,27.6678,27.3951,27.6678,False,0.0000,16.2433,225.6185,10.8288,533.5582,79.1123,838.2889,-206434.9000,-255609.4875,-264351.0592
8007.0000,27.9529,34.0819,20.1000,219503.4000,-219483.3000,11.5245,3.4661,5.7990,0.0028,52558.7450,4.1763,38.9341,52562.2111,567.8339,25000.0000,272062.1450,16.6339,-272045.5111,32.0389,27.9529,29.9959,-19.5064,-280892.6180,17.2867,1664.1672,16.6417,17.2867,0.0000,95.3592,27.9529,27.6678,27.9529,False,0.0000,17.2867,268.2831,11.5245,567.8339,95.3592,931.4762,-219483.3000,-272045.5111,-280892.6180
8008.0000,28.1319,34.2450,3.5000,221809.4000,-221805.9000,11.6764,0.6027,5.8071,0.0005,53378.0822,4.1554,39.4472,53378.6849,575.3168,25000.0000,275187.4822,2.8973,-275184.5849,32.2073,28.1319,30.1696,-19.7123,-283856.7262,17.5145,1775.7121,17.7571,17.5145,0.0000,99.1790,28.1319,27.9529,28.1319,False,0.0000,17.5145,278.2372,11.6764,575.3168,99.1790,952.7330,-221805.9000,-275184.5849,-283856.7262
8009.0000,28.2164,34.3160,197.6000,218392.3000,-218194.7000,11.5157,34.0052,5.8109,0.0276,52680.3168,4.1456,38.9043,52714.3220,567.3992,25000.0000,271072.6168,163.5948,-270909.0220,32.2828,28.2164,30.2496,-19.3980,-279331.5133,17.2735,1684.2059,16.8421,17.2735,0.0000,95.1404,28.2164,28.1319,28.2164,False,0.0000,17.2735,267.7121,11.5157,567.3992,95.1404,930.2517,-218194.7000,-270909.0220,-279331.5133
8010.0000,28.3108,34.3985,616.5000,219448.3000,-218831.8000,11.5805,106.0179,5.8151,0.0859,53075.3820,4.1347,39.1233,53181.3999,570.5929,25000.0000,272523.6820,510.4821,-272013.1999,32.3692,28.3108,30.3400,-19.4691,-280354.4592,17.3707,1733.3603,17.3336,17.3707,0.0000,96.7560,28.3108,28.2164,28.3108,False,0.0000,17.3707,271.9261,11.5805,570.5929,96.7560,939.2750,-218831.8000,-272013.1999,-280354.4592
8011.0000,27.3953,33.4245,2170.5000,127457.4000,-125286.9000,6.7320,375.9738,5.7730,0.3021,30045.9285,4.2421,22.7432,30421.9023,331.6983,25000.0000,157503.3285,1794.5262,-155708.8023,31.4148,27.3953,29.4050,-11.2091,-161411.0537,10.0980,645.1332,6.4513,10.0980,0.0000,19.0077,27.3953,28.3108,27.3953,False,0.0000,10.0980,60.3272,6.7320,331.6983,19.0077,411.0332,-125286.9000,-155708.8023,-161411.0537
8012.0000,27.0934,33.1526,2812.4000,123782.7000,-120970.3000,6.4826,488.3991,5.7584,0.3967,28934.1713,4.2781,21.9008,29422.5704,319.4119,25000.0000,152716.8713,2324.0009,-150392.8704,31.1328,27.0934,29.1131,-10.8476,-156205.0529,9.7240,626.2212,6.2622,9.7240,0.0000,16.9727,27.0934,27.3953,27.0934,False,0.0000,9.7240,54.3421,6.4826,319.4119,16.9727,390.7267,-120970.3000,-150392.8704,-156205.0529
8013.0000,26.5292,32.4069,6107.3000,81179.9000,-75072.6000,4.2398,1065.8149,5.7302,0.8654,18678.8882,4.3461,14.3235,19744.7030,208.9015,25000.0000,99858.7882,5041.4851,-94817.3030,30.4476,26.5292,28.4884,-6.8820,-99100.7596,6.3596,416.6773,4.1668,6.3596,0.0000,4.7481,26.5292,27.0934,26.5292,False,0.0000,6.3596,16.8213,4.2398,208.9015,4.7481,230.4709,-75072.6000,-94817.3030,-99100.7596
8014.0000,26.2648,32.0911,7533.6000,77925.1000,-70391.5000,4.0491,1317.8645,5.7165,1.0765,17798.1232,4.3783,13.6793,19115.9878,199.5056,25000.0000,95723.2232,6215.7355,-89507.4878,30.1490,26.2648,28.2069,-6.5151,-93817.0657,6.0736,401.0607,4.0106,6.0736,0.0000,4.1358,26.2648,26.5292,26.2648,False,-0.0000,6.0736,14.8184,4.0491,199.5056,4.1358,218.4598,-70391.5000,-89507.4878,-93817.0657
8015.0000,26.0328,31.5521,11541.3000,63746.5000,-52205.2000,3.3045,2023.2509,5.7043,1.6558,14465.8404,4.4067,11.1639,16489.0913,162.8194,25000.0000,78212.3404,9518.0491,-68694.2913,29.7123,26.0328,27.8726,-5.0368,-72529.5847,4.9568,330.3809,3.3038,4.9568,0.0000,2.2481,26.0328,26.2648,26.0328,False,0.0000,4.9568,8.4730,3.3045,162.8194,2.2481,173.5405,-52205.2000,-68694.2913,-72529.5847
8016.0000,25.8564,31.1429,13910.8000,56757.1000,-42846.3000,2.9361,2442.6634,5.6949,2.0028,12816.5631,4.4284,9.9193,15259.2265,144.6684,25000.0000,69573.6631,11468.1366,-58105.5265,29.3807,25.8564,27.6185,-4.2866,-61726.9800,4.4042,295.6499,2.9565,4.4042,0.0000,1.5770,25.8564,26.0328,25.8564,False,0.0000,4.4042,6.1248,2.9361,144.6684,1.5770,152.3702,-42846.3000,-58105.5265,-61726.9800
8017.0000,25.7315,30.7523,16251.3000,51288.6000,-35037.3000,2.6491,2857.0150,5.6882,2.3461,11541.4876,4.4438,8.9496,14398.5026,130.5257,25000.0000,62830.0876,13394.2850,-49435.8026,29.0787,25.7315,27.4051,-3.6732,-52893.4787,3.9736,268.3553,2.6836,3.9736,0.0000,1.1582,25.7315,25.8564,25.7315,False,0.0000,3.9736,4.6194,2.6491,130.5257,1.1582,136.3033,-35037.3000,-49435.8026,-52893.4787
8018.0000,25.6768,30.3756,18631.8000,46281.6000,-27649.8000,2.3878,3277.2189,5.6852,2.6949,10398.9110,4.4506,8.0670,13676.1299,117.6536,25000.0000,56680.5110,15354.5811,-41325.9299,28.7481,25.6768,27.2124,-3.0986,-44619.2152,3.5818,248.0616,2.4806,3.6532,0.0714,0.9000,25.6768,25.7315,25.6768,False,-0.0000,3.5818,3.4761,2.3878,117.6536,0.9000,122.0297,-27649.8000,-41325.9299,-44619.2152
8019.0000,25.7809,30.0702,21051.4000,41255.9000,-20204.5000,2.1275,3699.1512,5.6909,3.0474,9296.5955,4.4377,7.1876,12995.7468,104.8272,25000.0000,50552.4955,17352.2488,-33200.2468,28.2788,25.7809,27.0298,-2.5202,-36290.3617,3.1913,249.3486,2.4935,3.6532,0.4619,0.9000,25.7809,25.6768,25.7809,False,0.0000,3.1913,2.5351,2.1275,104.8272,0.9000,108.2623,-20204.5000,-33200.2468,-36290.3617
8020.0000,25.8825,29.6572,23500.0000,36493.3000,-12993.3000,1.8836,4125.4633,5.6963,3.3964,8246.7061,4.4252,6.3637,12372.1694,92.8109,25000.0000,44740.0061,19374.5367,-25365.4694,27.8288,25.8825,26.8556,-1.9636,-28275.4698,2.8255,250.5863,2.5059,3.6532,0.8277,0.9000,25.8825,25.7809,25.8825,False,0.0000,2.8255,1.8181,1.8836,92.8109,0.9000,95.5290,-12993.3000,-25365.4694,-28275.4698
8021.0000,25.3582,30.1508,19929.5000,52952.7000,-33023.2000,2.7357,3516.2767,5.6678,2.8759,11792.8455,4.4902,9.2421,15309.1222,134.7918,25000.0000,64745.5455,16413.2233,-48332.3222,28.5533,25.3582,26.9558,-3.6208,-52138.9790,4.1035,280.6744,2.8067,4.1035,0.0000,1.2755,25.3582,25.8825,25.3582,False,0.0000,4.1035,5.0450,2.7357,134.7918,1.2755,141.1124,-33023.2000,-48332.3222,-52138.9790
8022.0000,25.3707,30.2450,21257.5000,58917.4000,-37659.9000,3.0298,3750.1284,5.6685,3.0923,13125.7483,4.4887,10.2359,16875.8767,149.2861,25000.0000,72043.1483,17507.3716,-54535.7767,28.6202,25.3707,26.9954,-4.0785,-58730.9723,4.5448,310.5053,3.1051,4.5448,0.0000,1.7328,25.3707,25.3582,25.3707,False,0.0000,4.5448,6.6764,3.0298,149.2861,1.7328,157.6953,-37659.9000,-54535.7767,-58730.9723
8023.0000,25.7001,31.5340,12630.4000,114449.2000,-101818.8000,5.8862,2221.1168,5.6865,1.8370,25732.0052,4.4477,19.8859,27953.1219,290.0251,25000.0000,140181.2052,10409.2832,-129771.9219,29.5894,25.7001,27.6447,-9.4835,-136562.1344,8.8293,592.2702,5.9227,8.8293,0.0000,12.7059,25.7001,25.3707,25.7001,False,0.0000,8.8293,41.6087,5.8862,290.0251,12.7059,344.3397,-101818.8000,-129771.9219,-136562.1344
8024.0000,26.2492,32.2259,10358.7000,150976.6000,-140617.9000,7.7873,1812.3214,5.7157,1.4990,34468.1227,4.3802,26.3084,36280.4441,383.6952,25000.0000,185444.7227,8546.3786,-176898.3441,30.2337,26.2492,28.2414,-12.8534,-185089.1607,11.6809,770.5907,7.7059,11.6809,0.0000,29.4210,26.2492,25.7001,26.2492,False,0.0000,11.6809,90.3107,7.7873,383.6952,29.4210,503.4269,-140617.9000,-176898.3441,-185089.1607
8025.0000,26.6103,32.6429,7571.8000,163518.6000,-155946.8000,8.4753,1320.4390,5.7343,1.0866,37709.7723,4.3362,28.6329,39030.2113,417.5962,25000.0000,201228.3723,6251.3610,-194977.0113,30.6321,26.6103,28.6212,-14.1198,-203324.9662,12.7130,836.4877,8.3649,12.7130,0.0000,37.9287,26.6103,26.2492,26.6103,False,0.0000,12.7130,114.2167,8.4753,417.5962,37.9287,569.7417,-155946.8000,-194977.0113,-203324.9662
8026.0000,26.8922,32.9436,6234.5000,172215.6000,-165981.1000,8.9550,1084.5485,5.7485,0.8898,40029.4679,4.3022,30.2535,41114.0163,441.2319,25000.0000,212245.0679,5149.9515,-207095.1163,30.9264,26.8922,28.9093,-14.9655,-215503.5024,13.4326,884.8852,8.8489,13.4326,0.0000,44.7403,26.8922,26.6103,26.8922,False,0.0000,13.4326,133.0742,8.9550,441.2319,44.7403,619.0464,-165981.1000,-207095.1163,-215503.5024
8027.0000,27.0798,33.1234,5991.7000,175137.6000,-169145.9000,9.1302,1040.6336,5.7577,0.8515,40922.8701,4.2797,30.8452,41963.5037,449.8615,25000.0000,216060.4701,4951.0664,-211109.4037,31.1089,27.0798,29.0944,-15.2384,-219433.2998,13.6953,903.0873,9.0309,13.6953,0.0000,47.4171,27.0798,26.8922,27.0798,False,0.0000,13.6953,140.4266,9.1302,449.8615,47.4171,637.7052,-169145.9000,-211109.4037,-219433.2998
8028.0000,27.2265,33.2468,6685.8000,177677.5000,-170991.7000,9.2784,1159.7454,5.7649,0.9475,41686.9911,4.2622,31.3459,42846.7366,457.1639,25000.0000,219364.4911,5526.0546,-213838.4366,31.2400,27.2265,29.2333,-15.4264,-222139.4715,13.9176,920.2892,9.2029,13.9176,0.0000,49.7639,27.2265,27.0798,27.2265,False,0.0000,13.9176,146.8483,9.2784,457.1639,49.7639,653.7761,-170991.7000,-213838.4366,-222139.4715
8029.0000,27.3604,33.3689,7003.7000,181287.0000,-174283.3000,9.4795,1213.5317,5.7713,0.9904,42693.5509,4.2462,32.0255,43907.0826,467.0750,25000.0000,223980.5509,5790.1683,-218190.3826,31.3661,27.3604,29.3632,-15.7298,-226509.4417,14.2193,947.2828,9.4728,14.2193,0.0000,53.0712,27.3604,27.2265,27.3604,False,0.0000,14.2193,155.8619,9.4795,467.0750,53.0712,676.0081,-174283.3000,-218190.3826,-226509.4417
8030.0000,27.4861,33.4866,7182.5000,185006.7000,-177824.2000,9.6859,1243.2211,5.7773,1.0137,43723.2397,4.2313,32.7226,44966.4608,477.2428,25000.0000,228729.9397,5939.2789,-222790.6608,31.4865,27.4861,29.4863,-16.0507,-231129.5098,14.5288,979.2723,9.7927,14.5288,0.0000,56.6131,27.4861,27.3604,27.4861,False,0.0000,14.5288,165.4710,9.6859,477.2428,56.6131,699.3269,-177824.2000,-222790.6608,-231129.5098
8031.0000,27.5992,33.5795,7961.4000,188073.4000,-180112.0000,9.8578,1376.7702,5.7827,1.1215,44588.9047,4.2179,33.3035,45965.6748,485.7140,25000.0000,232662.3047,6584.6298,-226077.6748,31.5861,27.5992,29.5926,-16.2808,-234443.3584,14.7867,1010.1664,10.1017,14.7867,0.0000,59.6816,27.5992,27.4861,27.5992,False,0.0000,14.7867,173.7612,9.8578,485.7140,59.6816,719.1568,-180112.0000,-226077.6748,-234443.3584
8032.0000,27.7030,33.6581,9056.0000,191001.4000,-181945.4000,10.0217,1564.7460,5.7875,1.2736,45415.0184,4.2057,33.8571,46979.7644,493.7892,25000.0000,236416.4184,7491.2540,-228925.1644,31.6731,27.7030,29.6880,-16.4814,-237332.1620,15.0326,1044.2509,10.4425,15.0326,0.0000,62.7081,27.7030,27.5992,27.7030,False,-0.0000,15.0326,181.9082,10.0217,493.7892,62.7081,738.4055,-181945.4000,-228925.1644,-237332.1620
8033.0000,27.7993,33.7296,10170.6000,193801.6000,-183631.0000,10.1784,1755.9789,5.7920,1.4281,46205.2818,4.1944,34.3865,47961.2608,501.5089,25000.0000,240006.8818,8414.6211,-231592.2608,31.7528,27.7993,29.7761,-16.6696,-240041.7320,15.2676,1081.9479,10.8195,15.2676,0.0000,65.6954,27.7993,27.7030,27.7993,False,-0.0000,15.2676,189.9226,10.1784,501.5089,65.6954,757.1269,-183631.0000,-231592.2608,-240041.7320
8034.0000,27.8896,33.8006,11051.1000,196512.2000,-185461.1000,10.3299,1906.6325,5.7961,1.5496,46970.2622,4.1838,34.8985,48876.8946,508.9763,25000.0000,243482.4622,9144.4675,-234337.9946,31.8303,27.8896,29.8599,-16.8625,-242820.1975,15.4949,1124.0556,11.2406,15.4949,0.0000,68.6739,27.8896,27.7993,27.8896,False,0.0000,15.4949,197.8879,10.3299,508.9763,68.6739,775.5381,-185461.1000,-234337.9946,-242820.1975
8035.0000,27.1778,32.7841,16272.1000,119475.1000,-103203.0000,6.2856,2823.7804,5.7625,2.2786,27993.2905,4.2680,21.2353,30817.0709,309.7057,25000.0000,147468.3905,13448.3196,-134020.0709,30.9153,27.1778,29.0466,-9.7318,-140138.5016,9.4285,608.3021,6.0830,9.4285,0.0000,15.4720,27.1778,27.8896,27.1778,False,0.0000,9.4285,49.8942,6.2856,309.7057,15.4720,375.0719,-103203.0000,-134020.0709,-140138.5016
8036.0000,26.9264,32.4828,18566.1000,116615.1000,-98049.0000,6.0951,3228.7871,5.7502,2.6274,27131.7819,4.2981,20.5916,30360.5690,300.3183,25000.0000,143746.8819,15337.3129,-128409.5690,30.6307,26.9264,28.7786,-9.3528,-134679.6764,9.1427,594.2317,5.9423,9.1427,0.0000,14.1073,26.9264,27.1778,26.9264,False,0.0000,9.1427,45.8216,6.0951,300.3183,14.1073,360.2472,-98049.0000,-128409.5690,-134679.6764
8037.0000,26.5469,31.2658,28481.4000,74159.1000,-45677.7000,3.8672,4969.6431,5.7311,4.0457,17071.9084,4.3439,13.0649,22041.5514,190.5455,25000.0000,91231.0084,23511.7569,-67719.2514,29.6929,26.5469,28.1199,-5.0397,-72572.1100,5.8008,383.9782,3.8398,5.8008,0.0000,3.6033,26.5469,26.9264,26.5469,False,0.0000,5.8008,13.0574,3.8672,190.5455,3.6033,207.2062,-45677.7000,-67719.2514,-72572.1100
8038.0000,26.3194,30.7646,32173.8000,69874.9000,-37701.1000,3.6314,5625.4205,5.7194,4.5963,15983.7780,4.3716,12.2681,21609.1984,178.9238,25000.0000,85858.6780,26548.3795,-59310.2984,29.2829,26.3194,27.8011,-4.4579,-64194.1687,5.4470,363.7863,3.6379,5.4470,0.0000,2.9833,26.3194,26.5469,26.3194,False,0.0000,5.4470,10.9812,3.6314,178.9238,2.9833,192.8883,-37701.1000,-59310.2984,-64194.1687
8039.0000,26.2430,29.8075,38548.9000,55504.4000,-16955.5000,2.8787,6744.7575,5.7154,5.5260,12669.5400,4.3809,9.7252,19414.2975,141.8368,25000.0000,68173.9400,31804.1425,-36369.7975,28.6193,26.2430,27.4312,-2.8337,-40804.7963,4.3180,291.3960,2.9140,4.3180,0.0000,1.4862,26.2430,26.3194,26.2430,False,0.0000,4.3180,5.8015,2.8787,141.8368,1.4862,149.1244,-16955.5000,-36369.7975,-40804.7963
8040.0000,26.1826,29.0859,42269.8000,48645.2000,-6375.4000,2.5212,7399.8824,5.7122,6.0664,11085.1395,4.3883,8.5175,18485.0219,124.2240,25000.0000,59730.3395,34869.9176,-24860.4219,28.1181,26.1826,27.1504,-2.0215,-29109.1645,3.7818,257.2451,2.5725,3.7818,0.0000,0.9984,26.1826,26.2430,26.1826,False,0.0000,3.7818,4.0337,2.5212,124.2240,0.9984,129.2562,-6375.4000,-24860.4219,-29109.1645
8041.0000,26.2348,28.4452,45700.2000,43465.9000,2234.3000,2.2515,7996.5933,5.7150,6.5648,9919.3376,4.3819,7.6066,17915.9309,110.9380,25000.0000,53385.2376,37703.6067,-15681.6309,27.5971,26.2348,26.9160,-1.3744,-19791.1610,3.3773,250.1565,2.5016,3.6532,0.2759,0.9000,26.2348,26.1826,26.2348,False,-0.0000,3.3773,2.9598,2.2515,110.9380,0.9000,114.7978,2234.3000,-15681.6309,-19791.1610
8042.0000,26.2885,27.7916,48933.6000,39692.7000,9240.9000,2.0790,8558.1847,5.7178,7.0237,9071.8251,4.3754,6.9495,17630.0098,102.4367,25000.0000,48764.5251,40375.4153,-8389.1098,27.1439,26.2885,26.7162,-0.8630,-12427.0771,3.1185,251.5840,2.5158,3.6532,0.5347,0.9000,26.2885,26.2348,26.2885,False,-0.0000,3.1185,2.3802,2.0790,102.4367,0.9000,105.7169,9240.9000,-8389.1098,-12427.0771
8043.0000,26.3651,26.8998,52844.5000,36105.9000,16738.6000,2.2433,9235.7539,5.7217,7.5789,8269.7275,4.3660,6.3245,17505.4814,110.5339,25000.0000,44375.6275,43608.7461,-766.8814,26.6935,26.3651,26.5293,-0.3313,-4770.3014,3.3650,252.9308,2.5293,3.6532,0.2882,0.9000,26.3651,26.2885,26.3651,False,0.0000,3.3650,2.9304,2.2433,110.5339,0.9000,114.3643,16738.6000,-766.8814,-4770.3014
8044.0000,26.4476,26.1555,56734.5000,32578.5000,24156.0000,2.4057,9908.2536,5.7260,8.1273,7479.0020,4.3560,5.7106,17387.2556,118.5331,25000.0000,40057.5020,46826.2464,6768.7444,26.2552,26.4476,26.3514,0.1940,2794.0695,3.6085,254.2234,2.5422,3.6532,0.0447,0.9000,26.4476,26.3651,26.4476,False,0.0000,3.6085,3.5477,2.4057,118.5331,0.9000,122.9808,24156.0000,6768.7444,2794.0695
8045.0000,26.4509,25.7090,59524.5000,30658.9000,28865.6000,2.5209,10395.1908,5.7262,8.5164,7038.9858,4.3556,5.3781,17434.1766,124.2074,25000.0000,37697.8858,49129.3092,11431.4234,25.9563,26.4509,26.2036,0.5166,7438.3424,3.7813,264.2567,2.6426,3.7813,0.0000,0.9980,26.4509,26.4476,26.4509,False,0.0000,3.7813,4.0323,2.5209,124.2074,0.9980,129.2377,28865.6000,11431.4234,7438.3424
8046.0000,26.4657,25.2514,62448.1000,28284.2000,34163.9000,2.6445,10904.3196,5.7269,8.9342,6496.4471,4.3538,4.9616,17400.7668,130.3014,25000.0000,34780.6471,51543.7804,16763.1332,25.6562,26.4657,26.0609,0.8868,12769.7848,3.9668,278.3633,2.7836,3.9668,0.0000,1.1522,26.4657,26.4509,26.4657,False,0.0000,3.9668,4.5976,2.6445,130.3014,1.1522,136.0512,34163.9000,16763.1332,12769.7848
8047.0000,26.1381,25.8903,56822.3000,32962.8000,23859.5000,2.4058,9951.5549,5.7099,8.1276,7502.1654,4.3938,5.7831,17453.7203,118.5365,25000.0000,40464.9654,46870.7451,6405.7797,25.9749,26.1381,26.0565,0.1647,2371.1086,3.6086,256.3889,2.5639,3.6532,0.0446,0.9000,26.1381,26.4657,26.1381,False,-0.0000,3.6086,3.5480,2.4058,118.5365,0.9000,122.9845,23859.5000,6405.7797,2371.1086
8048.0000,25.3470,28.1916,47506.3000,53675.3000,-6169.0000,2.7793,8382.7291,5.6672,6.8288,11950.0479,4.4916,9.3895,20332.7770,136.9413,25000.0000,65625.3479,39123.5709,-26501.7770,27.2434,25.3470,26.2952,-2.1834,-31440.4036,4.1689,290.5821,2.9058,4.1689,0.0000,1.3375,25.3470,26.1381,25.3470,False,0.0000,4.1689,5.2687,2.7793,136.9413,1.3375,143.5475,-6169.0000,-26501.7770,-31440.4036
8049.0000,25.1993,29.1814,39400.3000,66373.0000,-26972.7000,3.4129,6962.4861,5.6589,5.7325,14716.4837,4.5101,11.5301,21678.9698,168.1608,25000.0000,81089.4837,32437.8139,-48651.6698,27.8541,25.1993,26.5267,-3.7532,-54046.2393,5.1194,354.4683,3.5447,5.1194,0.0000,2.4767,25.1993,25.3470,25.1993,False,-0.0000,5.1194,9.2590,3.4129,168.1608,2.4767,179.8965,-26972.7000,-48651.6698,-54046.2393
8050.0000,25.2443,30.3880,27066.7000,92571.6000,-65504.9000,4.7539,4780.8780,5.6614,3.9470,20550.9682,4.5045,16.0606,25331.8462,234.2354,25000.0000,113122.5682,22285.8220,-90836.7462,28.6734,25.2443,26.9588,-6.7531,-97244.6990,7.1309,487.7010,4.8770,7.1309,0.0000,6.6935,25.2443,25.1993,25.2443,False,0.0000,7.1309,23.0633,4.7539,234.2354,6.6935,263.9922,-65504.9000,-90836.7462,-97244.6990
8051.0000,25.4708,30.9533,21894.3000,107528.1000,-85633.8000,5.5242,3858.7092,5.6740,3.1905,24022.1483,4.4762,18.6627,27880.8574,272.1863,25000.0000,131550.2483,18035.5908,-113514.6574,29.1258,25.4708,27.2983,-8.3640,-120440.9496,8.2862,561.2937,5.6129,8.2862,0.0000,10.5026,25.4708,25.2443,25.4708,False,0.0000,8.2862,34.9124,5.5242,272.1863,10.5026,317.6013,-85633.8000,-113514.6574,-120440.9496
8052.0000,25.6483,31.2669,18687.6000,113084.7000,-94397.1000,5.8211,3287.9285,5.6837,2.7137,25388.6091,4.4542,19.6660,28676.5377,286.8182,25000.0000,138473.3091,15399.6715,-123073.6377,29.3940,25.6483,27.5212,-9.0324,-130066.3949,8.7317,587.7604,5.8776,8.7317,0.0000,12.2891,25.6483,25.4708,25.6483,False,0.0000,8.7317,40.3490,5.8211,286.8182,12.2891,339.4563,-94397.1000,-123073.6377,-130066.3949
8053.0000,25.7914,31.5230,15689.4000,117591.5000,-101902.1000,6.0626,2756.6661,5.6914,2.2722,26505.8138,4.4364,20.4816,29262.4799,298.7136,25000.0000,144097.3138,12932.7339,-131164.5799,29.6124,25.7914,27.7019,-9.5962,-138184.8764,9.0938,609.0342,6.0903,9.0938,0.0000,13.8824,25.7914,25.6483,25.7914,False,0.0000,9.0938,45.1476,6.0626,298.7136,13.8824,357.7435,-101902.1000,-131164.5799,-138184.8764
8054.0000,25.9168,31.7568,12574.6000,121905.3000,-109330.7000,6.2929,2206.7804,5.6982,1.8171,27574.3695,4.4210,21.2597,29781.1499,310.0621,25000.0000,149479.6695,10367.8196,-139111.8499,29.8102,25.9168,27.8635,-10.1492,-146147.7946,9.4393,629.3148,6.2931,9.4393,0.0000,15.5255,25.9168,25.7914,25.9168,False,-0.0000,9.4393,50.0532,6.2929,310.0621,15.5255,375.6408,-109330.7000,-139111.8499,-146147.7946
8055.0000,26.0243,31.9466,9980.6000,124941.0000,-114960.4000,6.4567,1749.7901,5.7039,1.4395,28345.8407,4.4077,21.8133,30095.6308,318.1356,25000.0000,153286.8407,8230.8099,-145056.0308,29.9725,26.0243,27.9984,-10.5602,-152066.7048,9.6851,643.2687,6.4327,9.6851,0.0000,16.7701,26.0243,25.9168,26.0243,False,0.0000,9.6851,53.7433,6.4567,318.1356,16.7701,388.6489,-114960.4000,-145056.0308,-152066.7048
8056.0000,25.7652,31.4474,12482.3000,88271.6000,-75789.3000,4.5661,2193.7141,5.6900,1.7974,19882.4458,4.4397,15.4259,22076.1599,224.9789,25000.0000,108154.0458,10288.5859,-97865.4599,29.5533,25.7652,27.6593,-7.1651,-103177.6088,6.8491,459.2494,4.5925,6.8491,0.0000,5.9310,25.7652,26.0243,25.7652,False,0.0000,6.8491,20.6358,4.5661,224.9789,5.9310,251.5457,-75789.3000,-97865.4599,-103177.6088
8057.0000,25.6866,31.1318,17265.4000,83463.1000,-66197.7000,4.3075,3036.5922,5.6858,2.4959,18758.2845,4.4494,14.5522,21794.8767,212.2367,25000.0000,102221.3845,14228.8078,-87992.5767,29.3167,25.6866,27.5017,-6.4773,-93273.4655,6.4612,435.1633,4.3516,6.4612,0.0000,4.9792,25.6866,25.7652,25.6866,False,-0.0000,6.4612,17.5718,4.3075,212.2367,4.9792,234.7877,-66197.7000,-87992.5767,-93273.4655
8058.0000,25.6727,30.9267,21806.7000,84575.6000,-62768.9000,4.3619,3835.8155,5.6850,3.1562,19000.9208,4.4511,14.7360,22836.7363,214.9169,25000.0000,103576.5208,17970.8845,-85605.6363,29.1753,25.6727,27.4240,-6.3289,-91136.2908,6.5428,441.6246,4.4162,6.5428,0.0000,5.1702,25.6727,25.6866,25.6727,False,0.0000,6.5428,18.1902,4.3619,214.9169,5.1702,238.2773,-62768.9000,-85605.6363,-91136.2908
8059.0000,25.5921,30.3705,26422.9000,69099.4000,-42676.5000,3.5633,4651.3962,5.6806,3.8252,15489.2241,4.4611,12.0380,20140.6203,175.5684,25000.0000,84588.6241,21771.5038,-62817.1203,28.7777,25.5921,27.1849,-4.7022,-67711.0802,5.3449,363.2146,3.6321,5.3449,0.0000,2.8186,25.5921,25.6727,25.5921,False,0.0000,5.3449,10.4241,3.5633,175.5684,2.8186,188.8111,-42676.5000,-62817.1203,-67711.0802
8060.0000,25.5486,30.2378,29207.0000,71834.3000,-42627.3000,3.7017,5143.6524,5.6783,4.2335,16082.7857,4.4665,12.5056,21226.4382,182.3881,25000.0000,87917.0857,24063.3476,-63853.7382,28.6747,25.5486,27.1116,-4.7936,-69028.0066,5.5525,378.1069,3.7811,5.5525,0.0000,3.1600,25.5486,25.5921,25.5486,False,-0.0000,5.5525,11.5761,3.7017,182.3881,3.1600,197.1242,-42627.3000,-63853.7382,-69028.0066
8061.0000,26.1570,27.8915,41239.3000,34979.5000,6259.8000,1.8018,7221.1777,5.7109,5.9815,7965.3462,4.3915,6.0872,15186.5238,88.7794,25000.0000,42944.8462,34018.1223,-8926.7238,27.0125,26.1570,26.5847,-0.8631,-12428.5814,2.7027,252.5300,2.5253,3.6532,0.9505,0.9000,26.1570,25.5486,26.1570,False,0.0000,2.7027,1.6107,1.8018,88.7794,0.9000,91.2901,6259.8000,-8926.7238,-12428.5814
8062.0000,26.1563,26.8628,45366.0000,32032.4000,13333.6000,1.9297,7943.8283,5.7108,6.5193,7294.1150,4.3915,5.6044,15237.9433,95.0804,25000.0000,39326.5150,37422.1717,-1904.3433,26.5295,26.1563,26.3429,-0.3765,-5421.2470,2.8946,254.2853,2.5429,3.6532,0.7586,0.9000,26.1563,26.1570,26.1563,False,-0.0000,2.8946,1.9420,1.9297,95.0804,0.9000,97.9224,13333.6000,-1904.3433,-5421.2470
