Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8063.0000,26.2974,25.6861,48907.9000,26014.4000,22893.5000,2.0804,8552.9975,5.7182,7.0283,5947.1063,4.3743,4.5515,14500.1038,102.5047,25000.0000,31961.5063,40354.9025,8393.3962,25.9493,26.2974,26.1233,0.3512,5057.5072,3.1206,255.8959,2.5590,3.6532,0.5326,0.9000,26.2974,26.1563,26.2974,False,-0.0000,3.1206,2.3846,2.0804,102.5047,0.9000,105.7893,22893.5000,8393.3962,5057.5072
8064.0000,26.3344,25.0531,51447.5000,22827.4000,28620.1000,2.1837,8994.0988,5.7201,7.3775,5223.9259,4.3698,3.9989,14218.0247,107.5973,25000.0000,28051.3259,42453.4012,14402.0753,25.5685,26.3344,25.9514,0.7727,11127.3871,3.2756,257.1677,2.5717,3.6532,0.3776,0.9000,26.3344,26.2974,26.3344,False,0.0000,3.2756,2.7224,2.1837,107.5973,0.9000,111.2197,28620.1000,14402.0753,11127.3871
8065.0000,26.4683,24.3682,56953.5000,19128.9000,37824.6000,2.4161,9944.6531,5.7270,8.1625,4393.9339,4.3535,3.3521,14338.5871,119.0459,25000.0000,23522.8339,47008.8469,23486.0129,25.0794,26.4683,25.7738,1.4012,20177.8485,3.6241,258.4923,2.5849,3.6532,0.0290,0.9000,26.4683,26.3344,26.4683,False,-0.0000,3.6241,3.5899,2.4161,119.0459,0.9000,123.5358,37824.6000,23486.0129,20177.8485
8066.0000,26.4741,23.9128,61565.8000,16976.6000,44589.2000,2.6065,10749.4426,5.7273,8.8057,3900.1856,4.3528,2.9785,14649.6282,128.4268,25000.0000,20876.7856,50816.3574,29939.5718,24.7666,26.4741,25.6204,1.8437,26548.8067,3.9097,277.8785,2.7788,3.9097,0.0000,1.1032,26.4741,26.4683,26.4741,False,0.0000,3.9097,4.4187,2.6065,128.4268,1.1032,133.9487,44589.2000,29939.5718,26548.8067
8067.0000,26.4463,23.5702,64623.0000,15145.0000,49478.0000,2.7357,11286.0473,5.7259,9.2422,3476.6959,4.3561,2.6573,14762.7433,134.7923,25000.0000,18621.6959,53336.9527,34715.2567,24.5289,26.4463,25.4876,2.1729,31289.9770,4.1035,292.7792,2.9278,4.1035,0.0000,1.2755,26.4463,26.4741,26.4463,False,0.0000,4.1035,5.0451,2.7357,134.7923,1.2755,141.1129,49478.0000,34715.2567,31289.9770
8068.0000,26.4122,23.2841,66886.6000,13447.0000,53439.6000,2.8327,11684.9599,5.7242,9.5699,3083.9615,4.3603,2.3588,14768.9214,139.5723,25000.0000,16530.9615,55201.6401,38670.6786,24.3268,26.4122,25.3695,2.4471,35237.9015,4.2490,304.2066,3.0421,4.2490,0.0000,1.4161,26.4122,26.4463,26.4122,False,0.0000,4.2490,5.5510,2.8327,139.5723,1.4161,146.5393,53439.6000,38670.6786,35237.9015
8069.0000,26.3516,23.1419,67389.3000,12810.0000,54579.3000,2.8555,11779.2222,5.7210,9.6468,2932.9071,4.3677,2.2464,14712.1293,140.6937,25000.0000,15742.9071,55610.0778,39867.1707,24.2118,26.3516,25.2817,2.5311,36447.2725,4.2832,307.4371,3.0744,4.2832,0.0000,1.4505,26.3516,26.4122,26.3516,False,0.0000,4.2832,5.6741,2.8555,140.6937,1.4505,147.8184,54579.3000,39867.1707,36447.2725
8070.0000,26.3196,22.9486,68206.8000,11488.9000,56717.9000,2.8927,11925.5739,5.7194,9.7728,2628.0875,4.3716,2.0136,14553.6614,142.5308,25000.0000,14116.9875,56281.2261,42164.2386,24.0723,26.3196,25.1959,2.6930,38778.9558,4.3391,312.2330,3.1223,4.3391,0.0000,1.5081,26.3196,26.3516,26.3196,False,0.0000,4.3391,5.8797,2.8927,142.5308,1.5081,149.9186,56717.9000,42164.2386,38778.9558
8071.0000,26.0402,23.6204,66216.3000,19444.6000,46771.7000,2.8097,11607.2738,5.7047,9.4922,4413.4224,4.4058,3.4070,16020.6962,138.4382,25000.0000,23858.0224,54609.0262,30751.0038,24.4270,26.0402,25.2336,1.8776,27036.9122,4.2145,302.9339,3.0293,4.2145,0.0000,1.3819,26.0402,26.3196,26.0402,False,0.0000,4.2145,5.4281,2.8097,138.4382,1.3819,145.2482,46771.7000,30751.0038,27036.9122
8072.0000,25.7819,24.4022,60181.4000,25878.5000,34302.9000,2.5644,10574.9660,5.6909,8.6637,5831.6297,4.4376,4.5230,16406.5957,126.3551,25000.0000,31710.1297,49606.4340,17896.3043,24.8621,25.7819,25.3220,0.9772,14071.1191,3.8467,275.7805,2.7578,3.8467,0.0000,1.0507,25.7819,26.0402,25.7819,False,-0.0000,3.8467,4.2261,2.5644,126.3551,1.0507,131.6319,34302.9000,17896.3043,14071.1191
8073.0000,25.4555,25.4222,52145.4000,31719.3000,20426.1000,2.2308,9191.6036,5.6732,7.5364,7083.1919,4.4781,5.5312,16274.7955,109.9144,25000.0000,38802.4919,42953.7964,4151.3045,25.4352,25.4555,25.4454,0.0205,295.2548,3.3462,260.9699,2.6097,3.6532,0.3070,0.9000,25.4555,25.7819,25.4555,False,0.0000,3.3462,2.8857,2.2308,109.9144,0.9000,113.7001,20426.1000,4151.3045,295.2548
8074.0000,25.2032,26.4669,48692.4000,38055.1000,10637.3000,2.0935,8604.1768,5.6592,7.0726,8438.6377,4.5096,6.6171,17042.8145,103.1500,25000.0000,46493.7377,40088.2232,-6405.5145,25.9274,25.2032,25.5653,-0.7306,-10520.4947,3.1402,260.0609,2.6006,3.6532,0.5130,0.9000,25.2032,25.4555,25.2032,False,0.0000,3.1402,2.4258,2.0935,103.1500,0.9000,106.4758,10637.3000,-6405.5145,-10520.4947
8075.0000,25.1785,26.7573,47441.6000,39113.4000,8328.2000,2.0476,8385.2013,5.6578,6.9177,8667.3677,4.5127,6.7862,17052.5690,100.8912,25000.0000,47780.7677,39056.3987,-8724.3690,26.0634,25.1785,25.6210,-0.8928,-12855.6170,3.0715,259.6405,2.5964,3.6532,0.5817,0.9000,25.1785,25.2032,25.1785,False,0.0000,3.0715,2.2834,2.0476,100.8912,0.9000,104.0746,8328.2000,-8724.3690,-12855.6170
8076.0000,25.1640,26.9145,46865.8000,39843.0000,7022.8000,2.0457,8284.6228,5.6570,6.8363,8825.4787,4.5145,6.9113,17110.1015,100.7971,25000.0000,48668.4787,38581.1772,-10087.3015,26.1442,25.1640,25.6541,-0.9889,-14240.8111,3.0686,259.3909,2.5939,3.6532,0.5846,0.9000,25.1640,25.1785,25.1640,False,0.0000,3.0686,2.2776,2.0457,100.7971,0.9000,103.9748,7022.8000,-10087.3015,-14240.8111
8077.0000,25.1413,27.0270,46173.0000,40463.4000,5709.6000,2.0773,8163.9904,5.6557,6.7368,8957.2563,4.5174,7.0180,17121.2468,102.3537,25000.0000,49420.6563,38009.0096,-11411.6468,26.2136,25.1413,25.6775,-1.0818,-15577.9981,3.1160,259.2153,2.5922,3.6532,0.5372,0.9000,25.1413,25.1640,25.1413,False,-0.0000,3.1160,2.3750,2.0773,102.3537,0.9000,105.6287,5709.6000,-11411.6468,-15577.9981
8078.0000,25.1309,27.0751,46142.2000,40979.3000,5162.9000,2.1034,8159.3857,5.6551,6.7347,9068.8439,4.5187,7.1061,17228.2296,103.6383,25000.0000,50048.1439,37982.8143,-12065.3296,26.2503,25.1309,25.6906,-1.1293,-16262.3693,3.1551,259.1163,2.5912,3.6532,0.4981,0.9000,25.1309,25.1413,25.1309,False,0.0000,3.1551,2.4573,2.1034,103.6383,0.9000,106.9956,5162.9000,-12065.3296,-16262.3693
8079.0000,25.1249,27.0902,46419.8000,41425.9000,4993.9000,2.1261,8208.9640,5.6548,6.7763,9166.1483,4.5194,7.1829,17375.1123,104.7583,25000.0000,50592.0483,38210.8360,-12381.2123,26.2687,25.1249,25.6968,-1.1539,-16616.2337,3.1892,259.0699,2.5907,3.6532,0.4640,0.9000,25.1249,25.1309,25.1249,False,0.0000,3.1892,2.5306,2.1261,104.7583,0.9000,108.1889,4993.9000,-12381.2123,-16616.2337
8080.0000,25.1300,27.0565,47210.9000,41754.6000,5456.3000,2.1429,8348.4389,5.6551,6.8924,9240.1922,4.5188,7.2395,17588.6312,105.5840,25000.0000,50994.7922,38862.4611,-12132.3312,26.2601,25.1300,25.6950,-1.1400,-16416.5743,3.2143,259.0831,2.5908,3.6532,0.4389,0.9000,25.1300,25.1249,25.1300,False,0.0000,3.2143,2.5854,2.1429,105.5840,0.9000,109.0695,5456.3000,-12132.3312,-16416.5743
8081.0000,25.1559,26.9453,48847.1000,41881.4000,6965.7000,2.1495,8635.5581,5.6565,7.1307,9274.9073,4.5156,7.2618,17910.4653,105.9094,25000.0000,51156.3073,40211.5419,-10944.7653,26.2088,25.1559,25.6823,-1.0622,-15295.8808,3.2242,259.1788,2.5918,3.6532,0.4290,0.9000,25.1559,25.1300,25.1559,False,0.0000,3.2242,2.6073,2.1495,105.9094,0.9000,109.4167,6965.7000,-10944.7653,-15295.8808
8082.0000,25.7143,25.0180,62076.3000,32233.5000,29842.8000,2.6813,10914.9358,5.6873,9.0583,7250.0443,4.4460,5.5902,18164.9801,132.1104,25000.0000,39483.5443,51161.3642,11677.8199,25.2501,25.7143,25.4822,0.5156,7424.1547,4.0219,286.9988,2.8700,4.0219,0.0000,1.2009,25.7143,25.1559,25.7143,False,0.0000,4.0219,4.7747,2.6813,132.1104,1.2009,138.0860,29842.8000,11677.8199,7424.1547
8083.0000,25.9577,23.9293,67192.4000,23032.1000,44160.3000,2.8774,11787.4285,5.7003,9.7211,5215.6824,4.4159,4.0140,17003.1109,141.7774,25000.0000,28247.7824,55404.9715,27157.1891,24.6054,25.9577,25.2815,1.6119,23211.1994,4.3162,309.8067,3.0981,4.3162,0.0000,1.4843,25.9577,25.7143,25.9577,False,0.0000,4.3162,5.7948,2.8774,141.7774,1.4843,149.0565,44160.3000,27157.1891,23211.1994
8084.0000,25.8446,23.9627,65661.5000,23849.3000,41812.2000,2.8015,11531.0969,5.6943,9.4644,5383.7405,4.4299,4.1653,16914.8374,138.0340,25000.0000,29233.0405,54130.4031,24897.3626,24.5900,25.8446,25.2173,1.4559,20964.9936,4.2022,302.1935,3.0219,4.2022,0.0000,1.3698,25.8446,25.9577,25.8446,False,0.0000,4.2022,5.3848,2.8015,138.0340,1.3698,144.7885,41812.2000,24897.3626,20964.9936
8085.0000,26.1044,22.7619,73777.6000,12452.7000,61324.9000,3.1532,12925.0303,5.7081,10.6526,2831.5094,4.3979,2.1727,15756.5398,155.3632,25000.0000,15284.2094,60852.5697,45568.3602,23.8761,26.1044,24.9903,2.9107,41913.6726,4.7298,342.4004,3.4240,4.7298,0.0000,1.9532,26.1044,25.8446,26.1044,False,0.0000,4.7298,7.4493,3.1532,155.3632,1.9532,164.7657,61324.9000,45568.3602,41913.6726
8086.0000,26.0125,22.7285,71190.2000,12692.3000,58497.9000,3.0306,12482.3767,5.7033,10.2385,2878.6008,4.4092,2.2196,15360.9775,149.3230,25000.0000,15570.9008,58707.8233,43136.9225,23.8232,26.0125,24.9178,2.7485,39578.2325,4.5459,329.7891,3.2979,4.5459,0.0000,1.7341,26.0125,26.1044,26.0125,False,0.0000,4.5459,6.6809,3.0306,149.3230,1.7341,157.7381,58497.9000,43136.9225,39578.2325
8087.0000,26.0321,22.3675,73504.6000,9353.9000,64150.7000,3.1335,12885.8317,5.7043,10.5861,2122.6150,4.4068,1.6345,15008.4468,154.3930,25000.0000,11476.5150,60618.7683,49142.2532,23.5890,26.0321,24.8106,3.1712,45665.2836,4.7002,342.0635,3.4206,4.7002,0.0000,1.9168,26.0321,26.0125,26.0321,False,0.0000,4.7002,7.3223,3.1335,154.3930,1.9168,163.6321,64150.7000,49142.2532,45665.2836
8088.0000,25.9903,22.2069,75033.7000,8378.5000,66655.2000,3.1977,13159.0035,5.7021,10.8031,1899.0620,4.4119,1.4643,15058.0655,157.5579,25000.0000,10277.5620,61874.6965,51597.1345,23.4680,25.9903,24.7292,3.3411,48112.5336,4.7966,349.9126,3.4991,4.7966,0.0000,2.0371,25.9903,26.0321,25.9903,False,0.0000,4.7966,7.7419,3.1977,157.5579,2.0371,167.3369,66655.2000,51597.1345,48112.5336
8089.0000,25.9541,22.1351,73586.0000,7847.2000,65738.8000,3.1380,12909.4803,5.7002,10.6014,1776.8412,4.4164,1.3709,14686.3215,154.6161,25000.0000,9624.0412,60676.5197,51052.4785,23.4081,25.9541,24.6811,3.3095,47657.3022,4.7070,343.8665,3.4387,4.7070,0.0000,1.9251,25.9541,25.9903,25.9541,False,0.0000,4.7070,7.3514,3.1380,154.6161,1.9251,163.8926,65738.8000,51052.4785,47657.3022
8090.0000,25.9201,22.0359,75135.2000,7340.9000,67794.3000,3.2058,13185.4467,5.6983,10.8306,1660.6288,4.4206,1.2821,14846.0755,157.9583,25000.0000,9001.5288,61949.7533,52948.2245,23.3306,25.9201,24.6254,3.4389,49519.9845,4.8088,351.8772,3.5188,4.8088,0.0000,2.0527,25.9201,25.9541,25.9201,False,0.0000,4.8088,7.7961,3.2058,157.9583,2.0527,167.8071,67794.3000,52948.2245,49519.9845
8091.0000,25.8855,21.9427,76704.8000,6878.2000,69826.6000,3.2745,13465.2749,5.6965,11.0625,1554.4556,4.4248,1.2009,15019.7305,161.3414,25000.0000,8432.6556,63239.5251,54806.8695,23.2569,25.8855,24.5712,3.5655,51342.8658,4.9118,359.9892,3.5999,4.9118,0.0000,2.1874,25.8855,25.9201,25.8855,False,0.0000,4.9118,8.2634,3.2745,161.3414,2.1874,171.7922,69826.6000,54806.8695,51342.8658
8092.0000,25.8511,21.8607,78003.3000,6480.2000,71523.1000,3.3317,13697.6446,5.6947,11.2557,1463.1083,4.4291,1.1311,15160.7529,164.1594,25000.0000,7943.3083,64305.6554,56362.3471,23.1909,25.8511,24.5210,3.6716,52870.3746,4.9976,366.8204,3.6682,4.9976,0.0000,2.3041,25.8511,25.8855,25.8511,False,0.0000,4.9976,8.6660,3.3317,164.1594,2.3041,175.1295,71523.1000,56362.3471,52870.3746
8093.0000,25.7370,22.4184,63364.5000,10899.8000,52464.7000,2.7079,11139.0388,5.6885,9.1482,2453.1609,4.4432,1.9019,13592.1997,133.4216,25000.0000,13352.9609,52225.4612,38872.5003,23.5246,25.7370,24.6308,2.4817,35735.9446,4.0618,297.1702,2.9717,4.0618,0.0000,1.2370,25.7370,25.8511,25.7370,False,0.0000,4.0618,4.9057,2.7079,133.4216,1.2370,139.5643,52464.7000,38872.5003,35735.9446
8094.0000,25.5909,22.9315,54697.5000,14163.0000,40534.5000,2.3416,9628.8707,5.6806,7.9107,3174.6517,4.4613,2.4688,12803.5224,115.3729,25000.0000,17337.6517,45068.6293,27730.9776,23.8863,25.5909,24.7386,1.7197,24763.9760,3.5123,266.4284,2.6643,3.6532,0.1409,0.9000,25.5909,25.7370,25.5909,False,0.0000,3.5123,3.2948,2.3416,115.3729,0.9000,119.5677,40534.5000,27730.9776,24763.9760
8095.0000,24.0352,28.1029,33331.4000,58577.1000,-25245.7000,3.0185,5961.0325,5.5915,4.8314,12575.8375,4.6579,10.1976,18536.8700,148.7263,25000.0000,71152.9375,27370.3675,-43782.5700,26.7470,24.0352,25.3911,-3.3908,-48828.1768,4.5277,323.9539,3.2395,4.5277,0.0000,1.7134,24.0352,25.5909,24.0352,False,0.0000,4.5277,6.6079,3.0185,148.7263,1.7134,157.0476,-25245.7000,-43782.5700,-48828.1768
8096.0000,24.1836,29.9134,14348.5000,92821.3000,-78472.8000,4.7194,2562.0558,5.6004,2.1307,20009.5112,4.6389,15.9440,22571.5671,232.5354,25000.0000,112830.8112,11786.4442,-101044.3671,28.0034,24.1836,26.0935,-7.4678,-107536.7535,7.0791,496.2997,4.9630,7.0791,0.0000,6.5489,24.1836,24.0352,24.1836,False,0.0000,7.0791,22.6045,4.7194,232.5354,6.5489,261.6888,-78472.8000,-101044.3671,-107536.7535
8097.0000,24.5405,30.4304,11580.1000,103954.7000,-92374.6000,5.2921,2060.0201,5.6214,1.7156,22631.8867,4.5933,17.8789,24691.9068,260.7541,25000.0000,126586.5867,9520.0799,-117066.5068,28.4671,24.5405,26.5038,-8.6080,-123955.4041,7.9382,550.0072,5.5001,7.9382,0.0000,9.2340,24.5405,24.1836,24.5405,False,0.0000,7.9382,31.0097,5.2921,260.7541,9.2340,300.9978,-92374.6000,-117066.5068,-123955.4041
8098.0000,24.8300,30.7839,10104.3000,112050.6000,-101946.3000,5.7217,1792.1618,5.6381,1.4886,24590.9267,4.5566,19.3299,26383.0885,281.9171,25000.0000,136641.5267,8312.1382,-128329.3885,28.7993,24.8300,26.8147,-9.4079,-135473.2851,8.5825,589.3916,5.8939,8.5825,0.0000,11.6698,24.8300,24.5405,24.8300,False,0.0000,8.5825,38.4716,5.7217,281.9171,11.6698,332.0585,-101946.3000,-128329.3885,-135473.2851
8099.0000,25.0858,31.0969,8609.1000,120422.6000,-111813.5000,6.1645,1523.0428,5.6526,1.2626,26616.4760,4.5244,20.8259,28139.5188,303.7349,25000.0000,147039.0760,7086.0572,-139953.0188,29.0932,25.0858,27.0895,-10.2333,-147359.7156,9.2467,630.0656,6.3007,9.2467,0.0000,14.5943,25.0858,24.8300,25.0858,False,0.0000,9.2467,47.2781,6.1645,303.7349,14.5943,365.6073,-111813.5000,-139953.0188,-147359.7156
8100.0000,25.3200,31.3720,7366.3000,128323.0000,-120956.7000,6.5834,1300.1651,5.6657,1.0761,28547.8477,4.4950,22.2413,29848.0128,324.3777,25000.0000,156870.8477,6066.1349,-150804.7128,29.3546,25.3200,27.3373,-11.0031,-158444.7083,9.8751,668.1838,6.6818,9.8751,0.0000,17.7767,25.3200,25.0858,25.3200,False,0.0000,9.8751,56.7128,6.5834,324.3777,17.7767,398.8672,-120956.7000,-150804.7128,-158444.7083
8101.0000,25.5392,31.6241,6191.1000,135724.9000,-129533.8000,6.9774,1090.4141,5.6778,0.9011,30379.2022,4.4677,23.5721,31469.6163,343.7878,25000.0000,166104.1022,5100.6859,-161003.4163,29.5958,25.5392,27.5675,-11.7249,-168838.7420,10.4660,703.5862,7.0359,10.4660,0.0000,21.1626,25.5392,25.3200,25.5392,False,-0.0000,10.4660,66.6141,6.9774,343.7878,21.1626,431.5646,-129533.8000,-161003.4163,-168838.7420
8102.0000,25.7503,31.8681,4857.2000,143014.8000,-138157.6000,7.3662,853.7541,5.6892,0.7046,32199.5262,4.4415,24.8859,33053.2803,362.9479,25000.0000,175214.3262,4003.4459,-171210.8803,29.8289,25.7503,27.7896,-12.4454,-179213.8830,11.0493,738.1808,7.3818,11.0493,0.0000,24.9018,25.7503,25.5392,25.7503,False,0.0000,11.0493,77.4141,7.3662,362.9479,24.9018,465.2638,-138157.6000,-171210.8803,-179213.8830
8103.0000,25.9495,32.0866,3877.7000,149456.2000,-145578.5000,7.7123,680.3093,5.6999,0.5607,33837.0358,4.4169,26.0550,34517.3451,379.9993,25000.0000,183293.2358,3197.3907,-180095.8451,30.0409,25.9495,27.9952,-13.0712,-188225.2709,11.5684,768.4263,7.6843,11.5684,0.0000,28.5790,25.9495,25.7503,25.9495,False,0.0000,11.5684,87.9194,7.7123,379.9993,28.5790,496.4977,-145578.5000,-180095.8451,-188225.2709
8104.0000,26.1257,32.2419,4407.4000,154076.7000,-149669.3000,7.9647,771.9768,5.7092,0.6354,35054.9323,4.3953,26.9078,35826.9091,392.4369,25000.0000,189131.6323,3635.4232,-185496.2091,30.2032,26.1257,28.1644,-13.4530,-193722.9881,11.9471,789.8385,7.8984,11.9471,0.0000,31.4781,26.1257,25.9495,26.1257,False,0.0000,11.9471,96.1319,7.9647,392.4369,31.4781,520.0469,-149669.3000,-185496.2091,-193722.9881
8105.0000,26.2870,32.3824,5002.6000,158558.3000,-153555.7000,8.2092,874.9356,5.7177,0.7192,36237.2447,4.3756,27.7338,37112.1803,404.4836,25000.0000,194795.5447,4127.6644,-190667.8803,30.3506,26.2870,28.3188,-13.8189,-198991.5894,12.3138,814.5940,8.1459,12.3138,0.0000,34.4668,26.2870,26.1257,26.2870,False,0.0000,12.3138,104.5414,8.2092,404.4836,34.4668,543.4918,-153555.7000,-190667.8803,-198991.5894
8106.0000,26.4392,32.5263,5130.5000,163098.6000,-157968.1000,8.4564,896.0702,5.7256,0.7358,37433.6265,4.3570,28.5690,38329.6967,416.6642,25000.0000,200532.2265,4234.4298,-196297.7967,30.4973,26.4392,28.4682,-14.2154,-204701.7276,12.6846,837.6662,8.3767,12.6846,0.0000,37.6753,26.4392,26.2870,26.4392,False,-0.0000,12.6846,113.5107,8.4564,416.6642,37.6753,567.8503,-157968.1000,-196297.7967,-204701.7276
8107.0000,25.8455,31.7138,8224.5000,94677.1000,-86452.6000,4.9156,1444.3271,5.6943,1.1769,21372.9539,4.4298,16.6066,22817.2810,242.1989,25000.0000,116050.0539,6780.1729,-109269.8810,29.7577,25.8455,27.8016,-7.9662,-114713.6104,7.3733,492.4304,4.9243,7.3733,0.0000,7.3997,25.8455,26.4392,25.8455,False,-0.0000,7.3733,25.2922,4.9156,242.1989,7.3997,274.8908,-86452.6000,-109269.8810,-114713.6104
8108.0000,25.6802,31.5471,9006.2000,94432.3000,-85426.1000,4.8770,1584.0840,5.6854,1.3004,21219.7835,4.4502,16.4764,22803.8675,240.3001,25000.0000,115652.0835,7422.1160,-108229.9675,29.5915,25.6802,27.6358,-7.9019,-113787.3880,7.3155,490.8479,4.9085,7.3155,0.0000,7.2270,25.6802,25.8455,25.6802,False,0.0000,7.3155,24.7487,4.8770,240.3001,7.2270,272.2759,-85426.1000,-108229.9675,-113787.3880
8109.0000,25.3540,30.5136,15057.7000,53280.8000,-38223.1000,2.7477,2656.8269,5.6676,2.1796,11864.5171,4.4908,9.2828,14521.3440,135.3853,25000.0000,65145.3171,12400.8731,-52744.4440,28.7937,25.3540,27.0739,-3.9152,-56378.9036,4.1216,280.9666,2.8097,4.1216,0.0000,1.2924,25.3540,25.6802,25.3540,False,0.0000,4.1216,5.1062,2.7477,135.3853,1.2924,141.7839,-38223.1000,-52744.4440,-56378.9036
8110.0000,25.1756,30.1647,16655.5000,50328.4000,-33672.9000,2.5881,2943.9091,5.6576,2.4230,11151.6603,4.5131,8.7434,14095.5694,127.5184,25000.0000,61480.0603,13711.5909,-47768.4694,28.5017,25.1756,26.8386,-3.5658,-51347.7292,3.8821,266.4151,2.6642,3.8821,0.0000,1.0800,25.1756,25.3540,25.1756,False,0.0000,3.8821,4.3335,2.5881,127.5184,1.0800,132.9319,-33672.9000,-47768.4694,-51347.7292
8111.0000,25.4582,29.5381,21711.3000,38110.2000,-16398.9000,1.9567,3826.9235,5.6733,3.1672,8510.9713,4.4778,6.6105,12337.8948,96.4110,25000.0000,46621.1713,17884.3765,-28736.7948,27.6435,25.4582,26.5508,-2.2047,-31747.2318,2.9351,252.7749,2.5277,3.6532,0.7181,0.9000,25.4582,25.1756,25.4582,False,0.0000,2.9351,2.0171,1.9567,96.4110,0.9000,99.3280,-16398.9000,-28736.7948,-31747.2318
8112.0000,25.5659,28.9498,24278.1000,32425.0000,-8146.9000,1.6689,4274.9094,5.6792,3.5263,7263.0453,4.4644,5.6382,11537.9547,82.2309,25000.0000,39688.0453,20003.1906,-19684.8547,27.1118,25.5659,26.3388,-1.5597,-22458.9651,2.5034,254.3151,2.5432,3.6532,1.1498,0.9000,25.5659,25.4582,25.5659,False,0.0000,2.5034,1.3072,1.6689,82.2309,0.9000,84.4381,-8146.9000,-19684.8547,-22458.9651
8113.0000,25.6133,28.3837,26089.7000,28725.5000,-2635.8000,1.4799,4591.8038,5.6818,3.7831,6442.8793,4.4585,4.9997,11034.6831,72.9176,25000.0000,35168.3793,21497.8962,-13670.4831,26.7356,25.6133,26.1745,-1.1322,-16304.0499,2.2199,255.5193,2.5552,3.6532,1.4333,0.9000,25.6133,25.5659,25.6133,False,0.0000,2.2199,0.9425,1.4799,72.9176,0.9000,74.7601,-2635.8000,-13670.4831,-16304.0499
8114.0000,25.6405,27.8201,27540.9000,25924.5000,1616.4000,1.3362,4845.9562,5.6833,3.9907,5819.0330,4.4551,4.5140,10664.9892,65.8349,25000.0000,31743.5330,22694.9438,-9048.5892,26.4377,25.6405,26.0391,-0.8043,-11581.5798,2.0042,256.5180,2.5652,3.6532,1.6490,0.9000,25.6405,25.6133,25.6405,False,0.0000,2.0042,0.7140,1.3362,65.8349,0.9000,67.4489,1616.4000,-9048.5892,-11581.5798
8115.0000,25.6663,27.1814,28722.9000,23396.7000,5326.2000,1.2314,5052.6881,5.6847,4.1602,5255.4157,4.4519,4.0749,10308.1038,60.6744,25000.0000,28652.1157,23670.2119,-4981.9038,26.1770,25.6663,25.9217,-0.5153,-7419.8192,1.8471,257.3890,2.5739,3.6532,1.8061,0.9000,25.6663,25.6405,25.6663,False,-0.0000,1.8471,0.5721,1.2314,60.6744,0.9000,62.1465,5326.2000,-4981.9038,-7419.8192
8116.0000,25.6951,26.3824,29837.7000,21012.8000,8824.9000,1.2787,5247.3519,5.6862,4.3200,4723.7262,4.4484,3.6605,9971.0781,63.0044,25000.0000,25736.5262,24590.3481,-1146.1781,25.9357,25.6951,25.8154,-0.2427,-3494.9062,1.9181,258.1813,2.5818,3.6532,1.7351,0.9000,25.6951,25.6663,25.6951,False,0.0000,1.9181,0.6337,1.2787,63.0044,0.9000,64.5381,8824.9000,-1146.1781,-3494.9062
8117.0000,25.0530,28.7337,22766.9000,34017.0000,-11250.1000,1.7545,4029.0285,5.6507,3.2948,7511.7840,4.5285,5.9274,11540.8125,86.4478,25000.0000,41528.7840,18737.8715,-22790.9125,26.8207,25.0530,25.9368,-1.7834,-25681.2702,2.6318,257.2762,2.5728,3.6532,1.0214,0.9000,25.0530,25.6951,25.0530,False,-0.0000,2.6318,1.4980,1.7545,86.4478,0.9000,88.8457,-11250.1000,-22790.9125,-25681.2702
8118.0000,24.7660,29.0964,21168.2000,41862.6000,-20694.4000,2.1471,3756.9698,5.6344,3.0938,9170.9787,4.5647,7.2537,12927.9484,105.7911,25000.0000,51033.5787,17411.2302,-33622.3484,27.3111,24.7660,26.0385,-2.5677,-36975.1986,3.2206,256.5219,2.5652,3.6532,0.4326,0.9000,24.7660,25.0530,24.7660,False,0.0000,3.2206,2.5993,2.1471,105.7911,0.9000,109.2904,-20694.4000,-33622.3484,-36975.1986
8119.0000,24.7579,30.6455,10017.8000,95946.3000,-85928.5000,4.9088,1778.1232,5.6339,1.4707,21014.5737,4.5657,16.5838,22792.6969,241.8663,25000.0000,116960.8737,8239.6768,-108721.1969,28.6829,24.7579,26.7204,-7.9814,-114931.7135,7.3632,507.0192,5.0702,7.3632,0.0000,7.3693,24.7579,24.7660,24.7579,False,-0.0000,7.3632,25.1964,4.9088,241.8663,7.3693,274.4321,-85928.5000,-108721.1969,-114931.7135
8120.0000,25.3057,31.3785,7406.1000,131165.7000,-123759.6000,6.7102,1307.3729,5.6649,1.0874,29168.6832,4.4968,22.6697,30476.0560,330.6263,25000.0000,160334.3832,6098.7271,-154235.6560,29.3542,25.3057,27.3300,-11.2536,-162051.4317,10.0654,681.1966,6.8120,10.0654,0.0000,18.8240,25.3057,24.7579,25.3057,False,0.0000,10.0654,59.7889,6.7102,330.6263,18.8240,409.2391,-123759.6000,-154235.6560,-162051.4317
8121.0000,25.6665,31.7578,6263.4000,141897.6000,-135634.2000,7.2938,1101.8018,5.6847,0.9119,31873.5203,4.4519,24.6411,32975.3221,359.3783,25000.0000,173771.1203,5161.5982,-168609.5221,29.7274,25.6665,27.6969,-12.2696,-176681.5326,10.9407,732.8235,7.3282,10.9407,0.0000,24.1743,25.6665,25.3057,25.6665,False,0.0000,10.9407,75.3227,7.2938,359.3783,24.1743,458.8754,-135634.2000,-168609.5221,-176681.5326
8122.0000,25.9459,32.0629,4855.8000,149942.4000,-145086.6000,7.7317,851.9374,5.6997,0.7030,33943.6829,4.4174,26.1205,34795.6203,380.9543,25000.0000,183886.0829,4003.8626,-179882.2203,30.0239,25.9459,27.9849,-13.0611,-188080.5422,11.5975,770.5798,7.7058,11.5975,0.0000,28.7950,25.9459,25.6665,25.9459,False,-0.0000,11.5975,88.5334,7.7317,380.9543,28.7950,498.2827,-145086.6000,-179882.2203,-188080.5422
8123.0000,26.1786,32.3203,3444.5000,156741.4000,-153296.9000,8.1022,603.0270,5.7120,0.4966,35713.8332,4.3888,27.3723,36316.8602,399.2111,25000.0000,192455.2332,2841.4730,-189613.7602,30.2730,26.1786,28.2258,-13.7422,-197888.1467,12.1533,802.1004,8.0210,12.1533,0.0000,33.1365,26.1786,25.9459,26.1786,False,0.0000,12.1533,100.8050,8.1022,399.2111,33.1365,533.1526,-153296.9000,-189613.7602,-197888.1467
8124.0000,26.3841,32.5314,2793.0000,162745.5000,-159952.5000,8.4300,488.0552,5.7227,0.4012,37295.1404,4.3637,28.4796,37783.1956,415.3605,25000.0000,200040.6404,2304.9448,-197735.6956,30.4823,26.3841,28.4332,-14.3113,-206082.7131,12.6449,835.5647,8.3556,12.6449,0.0000,37.3228,26.3841,26.1786,26.3841,False,-0.0000,12.6449,112.5280,8.4300,415.3605,37.3228,565.2114,-159952.5000,-197735.6956,-206082.7131
8125.0000,26.5794,32.7441,1626.0000,169130.9000,-167504.9000,8.7768,283.6344,5.7327,0.2329,38970.3558,4.3400,29.6514,39253.9902,432.4499,25000.0000,208101.2558,1342.3656,-206758.8902,30.6892,26.5794,28.6343,-14.9423,-215169.4564,13.1652,869.5785,8.6958,13.1652,0.0000,42.1217,26.5794,26.3841,26.5794,False,-0.0000,13.1652,125.8509,8.7768,432.4499,42.1217,600.4226,-167504.9000,-206758.8902,-215169.4564
8126.0000,26.7650,32.9299,1174.9000,174930.3000,-173755.4000,9.0937,204.6109,5.7421,0.1678,40516.1663,4.3175,30.7218,40720.7772,448.0625,25000.0000,215446.4663,970.2891,-214476.1772,30.8749,26.7650,28.8200,-15.4823,-222944.9228,13.6405,903.4587,9.0346,13.6405,0.0000,46.8505,26.7650,26.5794,26.7650,False,0.0000,13.6405,138.8729,9.0937,448.0625,46.8505,633.7858,-173755.4000,-214476.1772,-222944.9228
8127.0000,26.9336,33.0837,1425.4000,179769.1000,-178343.7000,9.3608,247.8726,5.7505,0.2030,41833.6459,4.2972,31.6245,42081.5185,461.2271,25000.0000,221602.7459,1177.5274,-220425.2185,31.0336,26.9336,28.9836,-15.8987,-228940.9326,14.0413,935.5199,9.3552,14.0413,0.0000,51.1026,26.9336,26.7650,26.9336,False,0.0000,14.0413,150.5018,9.3608,461.2271,51.1026,662.8316,-178343.7000,-220425.2185,-228940.9326
8128.0000,27.0930,33.2317,1560.1000,184588.0000,-183027.9000,9.6265,270.9266,5.7584,0.2216,43146.9383,4.2781,32.5218,43417.8649,474.3141,25000.0000,227734.9383,1289.1734,-226445.7649,31.1855,27.0930,29.1392,-16.3196,-235002.2758,14.4397,972.7151,9.7272,14.4397,0.0000,55.5772,27.0930,26.9336,27.0930,False,0.0000,14.4397,162.6652,9.6265,474.3141,55.5772,692.5566,-183027.9000,-226445.7649,-235002.2758
8129.0000,27.2415,33.3657,1875.6000,188843.5000,-186967.9000,9.8627,325.3081,5.7656,0.2658,44325.3637,4.2604,33.3198,44650.6718,485.9522,25000.0000,233168.8637,1550.2919,-231618.5718,31.3243,27.2415,29.2829,-16.6806,-240200.8431,14.7940,1012.1953,10.1220,14.7940,0.0000,59.7695,27.2415,27.0930,27.2415,False,-0.0000,14.7940,173.9980,9.8627,485.9522,59.7695,719.7197,-186967.9000,-231618.5718,-240200.8431
8130.0000,27.3818,33.4951,2049.4000,192847.3000,-190797.9000,10.0854,355.0367,5.7724,0.2897,45443.2438,4.2437,34.0723,45798.2805,496.9275,25000.0000,238290.5438,1694.3633,-236596.1805,31.4573,27.3818,29.4195,-17.0270,-245188.4074,15.1281,1057.3133,10.5731,15.1281,0.0000,63.9113,27.3818,27.2415,27.3818,False,0.0000,15.1281,185.1395,10.0854,496.9275,63.9113,745.9783,-190797.9000,-236596.1805,-245188.4074
8131.0000,26.6367,32.6418,4244.8000,113897.9000,-109653.1000,5.9642,740.0741,5.7356,0.5989,26285.8408,4.3331,20.1494,27025.9149,293.8684,25000.0000,140183.7408,3504.7259,-136679.0149,30.6401,26.6367,28.6384,-9.8911,-142431.8664,8.9463,583.7250,5.8372,8.9463,0.0000,13.2177,26.6367,27.3818,26.6367,False,-0.0000,8.9463,43.1512,5.9642,293.8684,13.2177,350.2374,-109653.1000,-136679.0149,-142431.8664
8132.0000,26.4161,32.4442,4728.6000,112645.7000,-107917.1000,5.8588,826.0479,5.7244,0.6746,25837.2347,4.3598,19.7934,26663.2826,288.6768,25000.0000,138482.9347,3902.5521,-134580.3826,30.4349,26.4161,28.4255,-9.7535,-140450.0160,8.7883,576.8039,5.7680,8.7883,0.0000,12.5295,26.4161,26.6367,26.4161,False,0.0000,8.7883,41.0760,5.8588,288.6768,12.5295,342.2824,-107917.1000,-134580.3826,-140450.0160
8133.0000,25.9317,31.7155,7858.9000,71814.6000,-63955.7000,3.7278,1379.0063,5.6990,1.1249,16250.8330,4.4191,12.5939,17629.8393,183.6750,25000.0000,88065.4330,6479.8937,-81585.5393,29.7876,25.9317,27.8596,-5.9543,-85742.1120,5.5917,372.8348,3.7283,5.5917,0.0000,3.2274,25.9317,26.4161,25.9317,False,0.0000,5.5917,11.8022,3.7278,183.6750,3.2274,198.7046,-63955.7000,-81585.5393,-85742.1120
8134.0000,25.7060,31.4290,9068.2000,68739.7000,-59671.5000,3.5528,1594.5966,5.6868,1.3076,15457.5347,4.4470,12.0027,17052.1313,175.0540,25000.0000,84197.2347,7473.6034,-76723.6313,29.5213,25.7060,27.6137,-5.6152,-80858.7966,5.3292,357.7959,3.5780,5.3292,0.0000,2.7939,25.7060,25.9317,25.7060,False,0.0000,5.3292,10.3403,3.5528,175.0540,2.7939,188.1882,-59671.5000,-76723.6313,-80858.7966
8135.0000,25.5172,30.9070,12235.4000,55096.8000,-42861.4000,2.8420,2155.4311,5.6765,1.7704,12324.7197,4.4704,9.6014,14480.1508,140.0315,25000.0000,67421.5197,10079.9689,-57341.5508,29.1104,25.5172,27.3138,-4.2303,-60915.9218,4.2630,288.6417,2.8864,4.2630,0.0000,1.4301,25.5172,25.7060,25.5172,False,0.0000,4.2630,5.6012,2.8420,140.0315,1.4301,147.0628,-42861.4000,-57341.5508,-60915.9218
8136.0000,25.3644,30.5486,13495.0000,48525.1000,-35030.1000,2.4989,2380.8586,5.6681,1.9583,10808.6313,4.4895,8.4422,13189.4900,123.1249,25000.0000,59333.7313,11114.1414,-48219.5900,28.8205,25.3644,27.0924,-3.5776,-51518.1532,3.7483,255.3880,2.5539,3.7483,0.0000,0.9722,25.3644,25.5172,25.3644,False,0.0000,3.7483,3.9367,2.4989,123.1249,0.9722,128.0338,-35030.1000,-48219.5900,-51518.1532
8137.0000,25.4033,30.3469,14802.2000,43195.0000,-28392.8000,2.2214,2610.4897,5.6703,2.1530,9631.8165,4.4846,7.5048,12242.3061,109.4542,25000.0000,52826.8165,12191.7103,-40635.1061,28.4094,25.4033,26.9063,-3.0328,-43671.9923,3.3321,250.2249,2.5022,3.6532,0.3210,0.9000,25.4033,25.3644,25.4033,False,0.0000,3.3321,2.8528,2.2214,109.4542,0.9000,113.2070,-28392.8000,-40635.1061,-43671.9923
8138.0000,25.4799,30.1251,16191.3000,38542.6000,-22351.3000,1.9828,2853.3465,5.6745,2.3537,8612.7242,4.4751,6.6988,11466.0707,97.6984,25000.0000,47155.3242,13337.9535,-33817.3707,28.0012,25.4799,26.7405,-2.5437,-36628.8957,2.9743,251.4094,2.5141,3.6532,0.6789,0.9000,25.4799,25.4033,25.4799,False,0.0000,2.9743,2.0915,1.9828,97.6984,0.9000,100.6899,-22351.3000,-33817.3707,-36628.8957
8139.0000,25.5172,29.8794,17381.4000,35243.9000,-17862.5000,1.8144,3061.9692,5.6765,2.5237,7883.7777,4.4704,6.1296,10945.7469,89.3967,25000.0000,43127.6777,14319.4308,-28808.2469,27.6837,25.5172,26.6004,-2.1857,-31474.2283,2.7215,252.4168,2.5242,3.6532,0.9317,0.9000,25.5172,25.4799,25.5172,False,0.0000,2.7215,1.6414,1.8144,89.3967,0.9000,91.9381,-17862.5000,-28808.2469,-31474.2283
8140.0000,25.5462,29.6168,18455.1000,32436.8000,-13981.7000,1.6704,3250.2075,5.6781,2.6781,7261.7027,4.4668,5.6432,10511.9102,82.3033,25000.0000,39698.5027,15204.8925,-24493.6102,27.4074,25.5462,26.4768,-1.8778,-27039.9543,2.5056,253.3113,2.5331,3.6532,1.1476,0.9000,25.5462,25.5172,25.5462,False,0.0000,2.5056,1.3103,1.6704,82.3033,0.9000,84.5136,-13981.7000,-24493.6102,-27039.9543
8141.0000,24.8816,30.0333,13738.6000,47997.7000,-34259.1000,2.4724,2435.4928,5.6410,1.9928,10548.7696,4.5501,8.3525,12984.2624,121.8176,25000.0000,58546.4696,11303.1072,-47243.3624,28.3161,24.8816,26.5988,-3.5175,-50652.2058,3.7085,256.2519,2.5625,3.7085,0.0000,0.9415,24.8816,25.5462,24.8816,False,0.0000,3.7085,3.8233,2.4724,121.8176,0.9415,126.5825,-34259.1000,-47243.3624,-50652.2058
8142.0000,24.8904,30.2448,13190.0000,54650.9000,-41460.9000,2.7988,2338.0327,5.6415,1.9329,12013.9170,4.5490,9.4555,14351.9497,137.9040,25000.0000,66664.8170,10851.9673,-55812.8497,28.4600,24.8904,26.6752,-4.1387,-59596.7695,4.1983,289.4588,2.8946,4.1983,0.0000,1.3659,24.8904,24.8816,24.8904,False,0.0000,4.1983,5.3709,2.7988,137.9040,1.3659,144.6408,-41460.9000,-55812.8497,-59596.7695
8143.0000,25.3121,31.3759,6281.2000,110226.8000,-103945.6000,5.6455,1108.7292,5.6652,0.9203,24516.6064,4.4960,19.0725,25625.3356,278.1632,25000.0000,134743.4064,5172.4708,-129570.9356,29.3546,25.3121,27.3333,-9.4540,-136137.0275,8.4682,573.0513,5.7305,8.4682,0.0000,11.2098,25.3121,24.8904,25.3121,False,0.0000,8.4682,37.0722,5.6455,278.1632,11.2098,326.4453,-103945.6000,-129570.9356,-136137.0275
8144.0000,25.8902,32.0442,4061.8000,146721.0000,-142659.2000,7.5421,713.0042,5.6967,0.5913,33162.9087,4.4243,25.4801,33875.9128,371.6149,25000.0000,179883.9087,3348.7958,-176535.1128,29.9929,25.8902,27.9415,-12.8181,-184580.5572,11.3132,752.6001,7.5260,11.3132,0.0000,26.7287,25.8902,25.3121,25.8902,False,0.0000,11.3132,82.6465,7.5421,371.6149,26.7287,480.9902,-142659.2000,-176535.1128,-184580.5572
8145.0000,26.2410,32.4013,2801.0000,156660.6000,-153859.6000,8.0940,490.0896,5.7153,0.4042,35757.6295,4.3812,27.3447,36247.7191,398.8087,25000.0000,192418.2295,2310.9104,-190107.3191,30.3479,26.2410,28.2945,-13.7701,-198289.3199,12.1411,799.7634,7.9976,12.1411,0.0000,33.0364,26.2410,25.8902,26.2410,False,-0.0000,12.1411,100.5235,8.0940,398.8087,33.0364,532.3686,-153859.6000,-190107.3191,-198289.3199
8146.0000,26.5136,32.6865,1568.1000,164494.3000,-162926.2000,8.5253,273.6949,5.7294,0.2251,37832.4279,4.3480,28.8016,38106.1228,420.0574,25000.0000,202326.7279,1294.4051,-201032.3228,30.6289,26.5136,28.5712,-14.5334,-209281.1908,12.7879,842.9482,8.4295,12.7879,0.0000,38.6033,26.5136,26.2410,26.5136,False,0.0000,12.7879,116.0944,8.5253,420.0574,38.6033,574.7551,-162926.2000,-201032.3228,-209281.1908
8147.0000,26.7462,32.9238,745.3000,171618.5000,-170873.2000,8.9162,129.8166,5.7412,0.1065,39728.2886,4.3198,30.1224,39858.1052,439.3200,25000.0000,211346.7886,615.4834,-210731.3052,30.8646,26.7462,28.8054,-15.2114,-219043.5181,13.3743,882.2878,8.8229,13.3743,0.0000,44.1613,26.7462,26.5136,26.7462,False,0.0000,13.3743,131.4795,8.9162,439.3200,44.1613,614.9607,-170873.2000,-210731.3052,-219043.5181
8148.0000,26.9581,33.1343,232.4000,178505.8000,-178273.4000,9.2935,40.4051,5.7517,0.0331,41568.1196,4.2943,31.3969,41608.5247,457.9084,25000.0000,220073.9196,191.9949,-219881.9247,31.0756,26.9581,29.0168,-15.8514,-228259.6772,13.9402,925.7978,9.2580,13.9402,0.0000,50.0074,26.9581,26.7462,26.9581,False,0.0000,13.9402,147.5134,9.2935,457.9084,50.0074,655.4293,-178273.4000,-219881.9247,-228259.6772
8149.0000,27.1574,33.3260,32.5000,185174.0000,-185141.5000,9.6592,5.6409,5.7615,0.0046,43361.9275,4.2704,32.6323,43367.5683,475.9256,25000.0000,228535.9275,26.8591,-228509.0683,31.2698,27.1574,29.2136,-16.4549,-236950.0170,14.4887,977.2091,9.7721,14.4887,0.0000,56.1456,27.1574,26.9581,27.1574,False,-0.0000,14.4887,164.2052,9.6592,475.9256,56.1456,696.2764,-185141.5000,-228509.0683,-236950.0170
8150.0000,27.3415,33.4996,0.0000,190987.8000,-190987.8000,9.9805,0.0000,0.0000,0.0000,44954.4107,4.2485,33.7179,44954.4107,491.7584,25000.0000,235942.2107,0.0000,-235942.2107,31.4469,27.3415,29.3942,-16.9733,-244415.6821,14.9707,1034.9336,10.3493,14.9707,0.0000,61.9376,27.3415,27.1574,27.3415,False,0.0000,14.9707,179.8368,9.9805,491.7584,61.9376,733.5327,-190987.8000,-235942.2107,-244415.6821
8151.0000,27.5129,33.6607,0.0000,196292.1000,-196292.1000,10.2750,0.0000,0.0000,0.0000,46425.1703,4.2281,34.7127,46425.1703,506.2673,25000.0000,242717.2703,0.0000,-242717.2703,31.6114,27.5129,29.5622,-17.4447,-251203.8335,15.4124,1104.0326,11.0403,15.4124,0.0000,67.5831,27.5129,27.3415,27.5129,False,0.0000,15.4124,194.9739,10.2750,506.2673,67.5831,768.8243,-196292.1000,-242717.2703,-251203.8335
8152.0000,27.6705,33.8080,32.9000,200855.7000,-200822.8000,10.5304,5.6861,5.7860,0.0046,47714.6194,4.2095,35.5757,47720.3055,518.8531,25000.0000,248570.3194,27.2139,-248543.1055,31.7622,27.6705,29.7163,-17.8485,-257018.2805,15.7956,1181.7391,11.8174,15.7956,0.0000,72.7498,27.6705,27.5129,27.6705,False,-0.0000,15.7956,208.7490,10.5304,518.8531,72.7498,800.3519,-200822.8000,-248543.1055,-257018.2805
8153.0000,27.8163,33.9411,240.7000,204915.7000,-204675.0000,10.7589,41.5518,5.7928,0.0338,48878.3762,4.1924,36.3475,48919.9280,530.1101,25000.0000,253794.0762,199.1482,-253594.9280,31.8995,27.8163,29.8579,-18.1980,-262051.1066,16.1383,1269.0180,12.6902,16.1383,0.0000,77.5884,27.8163,27.6705,27.8163,False,0.0000,16.1383,221.5870,10.7589,530.1101,77.5884,829.2856,-204675.0000,-253594.9280,-262051.1066
8154.0000,27.9564,34.0680,520.3000,209011.3000,-208491.0000,10.9887,89.7195,5.7992,0.0729,50051.3884,4.1759,37.1240,50141.1079,541.4350,25000.0000,259062.6884,430.5805,-258632.1079,32.0308,27.9564,29.9936,-18.5467,-267073.1923,16.4831,1375.6054,13.7561,16.4831,0.0000,82.6681,27.9564,27.8163,27.9564,False,0.0000,16.4831,235.0044,10.9887,541.4350,82.6681,859.1075,-208491.0000,-258632.1079,-267073.1923
8155.0000,27.1249,33.1597,2567.9000,123040.8000,-120472.9000,6.4773,445.8200,5.7599,0.3592,28786.1564,4.2743,21.8826,29231.9764,319.1467,25000.0000,151826.9564,2122.0800,-149704.8764,31.1481,27.1249,29.1365,-10.7950,-155447.3256,9.7159,625.2992,6.2530,9.7159,0.0000,16.9305,27.1249,27.9564,27.1249,False,0.0000,9.7159,54.2173,6.4773,319.1467,16.9305,390.2946,-120472.9000,-149704.8764,-155447.3256
8156.0000,26.8585,32.9248,2975.1000,119946.7000,-116971.6000,6.2662,517.6971,5.7468,0.4214,27853.9355,4.3063,21.1697,28371.6325,308.7494,25000.0000,147800.6355,2457.4029,-145343.2325,30.9027,26.8585,28.8806,-10.4978,-151168.3759,9.3993,609.1986,6.0920,9.3993,0.0000,15.3291,26.8585,27.1249,26.8585,False,0.0000,9.3993,49.4691,6.2662,308.7494,15.3291,373.5476,-116971.6000,-145343.2325,-151168.3759
8157.0000,26.3231,32.2154,5845.9000,78279.3000,-72433.4000,4.0796,1022.0899,5.7196,0.8312,17908.1650,4.3712,13.7823,18930.2548,201.0082,25000.0000,96187.4650,4823.8101,-91363.6548,30.2513,26.3231,28.2872,-6.6385,-95593.6983,6.1194,403.1790,4.0318,6.1194,0.0000,4.2300,26.3231,26.8585,26.3231,False,0.0000,6.1194,15.1279,4.0796,201.0082,4.2300,220.3661,-72433.4000,-91363.6548,-95593.6983
8158.0000,26.0735,31.9289,6901.0000,75112.2000,-68211.2000,3.8957,1209.3253,5.7065,0.9892,17064.3881,4.4017,13.1612,18273.7134,191.9493,25000.0000,92176.5881,5691.6747,-86484.9134,29.9771,26.0735,28.0253,-6.2995,-90713.3006,5.8436,387.8292,3.8783,5.8436,0.0000,3.6835,26.0735,26.3231,26.0735,False,0.0000,5.8436,13.3239,3.8957,191.9493,3.6835,208.9567,-68211.2000,-86484.9134,-90713.3006
8159.0000,25.8493,31.4323,10206.7000,61196.6000,-50989.9000,3.1669,1792.3617,5.6946,1.4686,13816.3544,4.4293,10.6991,15608.7161,156.0407,25000.0000,75012.9544,8414.3383,-66598.6161,29.5713,25.8493,27.7103,-4.8828,-70312.8398,4.7504,318.0696,3.1807,4.7504,0.0000,1.9788,25.8493,26.0735,25.8493,False,0.0000,4.7504,7.5389,3.1669,156.0407,1.9788,165.5584,-50989.9000,-66598.6161,-70312.8398
8160.0000,25.6740,31.0801,11778.2000,54521.7000,-42743.5000,2.8159,2071.7676,5.6851,1.7005,12249.4175,4.4510,9.5132,14321.1851,138.7451,25000.0000,66771.1175,9706.4324,-57064.6851,29.2781,25.6740,27.4761,-4.2041,-60538.4368,4.2239,284.6839,2.8468,4.2239,0.0000,1.3911,25.6740,25.8493,25.6740,False,0.0000,4.2239,5.4612,2.8159,138.7451,1.3911,145.5973,-42743.5000,-57064.6851,-60538.4368
8161.0000,25.5410,30.7643,13091.7000,49215.3000,-36123.6000,2.5379,2305.7516,5.6778,1.8952,11016.3496,4.4675,8.5741,13322.1012,125.0482,25000.0000,60231.6496,10785.9484,-49445.7012,29.0232,25.5410,27.2821,-3.6609,-52717.6659,3.8069,257.9885,2.5799,3.8069,0.0000,1.0184,25.5410,25.6740,25.5410,False,0.0000,3.8069,4.1075,2.5379,125.0482,1.0184,130.1741,-36123.6000,-49445.7012,-52717.6659
8162.0000,25.5440,30.5477,14416.5000,44362.1000,-29945.6000,2.2850,2539.0057,5.6780,2.0913,9930.8439,4.4671,7.7195,12469.8496,112.5854,25000.0000,54292.9439,11877.4943,-42415.4496,28.6737,25.5440,27.1088,-3.1575,-45468.0149,3.4275,248.7906,2.4879,3.6532,0.2257,0.9000,25.5440,25.5410,25.5440,False,-0.0000,3.4275,3.0816,2.2850,112.5854,0.9000,116.5669,-29945.6000,-42415.4496,-45468.0149
8163.0000,25.6288,30.3448,15860.9000,39640.5000,-23779.6000,2.0418,2791.1141,5.6826,2.3007,8894.8539,4.4566,6.8981,11685.9679,100.6052,25000.0000,48535.3539,13069.7859,-35465.5679,28.2647,25.6288,26.9467,-2.6592,-38292.9985,3.0628,249.9377,2.4994,3.6532,0.5904,0.9000,25.6288,25.5440,25.6288,False,-0.0000,3.0628,2.2658,2.0418,100.6052,0.9000,103.7710,-23779.6000,-35465.5679,-38292.9985
8164.0000,25.6918,30.0818,17329.5000,35773.8000,-18444.3000,1.8440,3047.7166,5.6861,2.5104,8041.2921,4.4488,6.2299,11089.0087,90.8594,25000.0000,43815.0921,14281.7834,-29533.3087,27.9077,25.6918,26.7998,-2.2356,-32193.0606,2.7661,250.9852,2.5099,3.6532,0.8871,0.9000,25.6918,25.6288,25.6918,False,0.0000,2.7661,1.7157,1.8440,90.8594,0.9000,93.4751,-18444.3000,-29533.3087,-32193.0606
8165.0000,25.1698,30.4227,13643.7000,52867.4000,-39223.7000,2.7267,2411.7024,5.6573,1.9746,11712.3679,4.5138,9.2117,14124.0703,134.3486,25000.0000,64579.7679,11231.9976,-53347.7703,28.6718,25.1698,26.9208,-3.9555,-56958.5924,4.0900,280.0296,2.8003,4.0900,0.0000,1.2630,25.1698,25.6918,25.1698,False,0.0000,4.0900,4.9997,2.7267,134.3486,1.2630,140.6112,-39223.7000,-53347.7703,-56958.5924
8166.0000,25.1924,30.5675,13750.9000,59140.1000,-45389.2000,3.0363,2430.1080,5.6586,2.0061,13110.2624,4.5110,10.2578,15540.3703,149.6048,25000.0000,72250.3624,11320.7920,-60929.5703,28.7758,25.1924,26.9841,-4.5071,-64901.9919,4.5545,311.2682,3.1127,4.5545,0.0000,1.7440,25.1924,25.1698,25.1924,False,0.0000,4.5545,6.7156,3.0363,149.6048,1.7440,158.0643,-45389.2000,-60929.5703,-64901.9919
8167.0000,25.6214,31.6509,7075.0000,114458.8000,-107383.8000,5.8776,1245.1080,5.6822,1.0318,25677.8890,4.4575,19.8567,26922.9970,289.5995,25000.0000,140136.6890,5829.8920,-134306.7970,29.6410,25.6214,27.6312,-9.7868,-140930.4797,8.8164,591.6252,5.9163,8.8164,0.0000,12.6500,25.6214,25.1924,25.6214,False,0.0000,8.8164,41.4401,5.8776,289.5995,12.6500,343.6896,-107383.8000,-134306.7970,-140930.4797
8168.0000,26.1898,32.3045,5065.9000,150655.1000,-145589.2000,7.7653,886.7936,5.7126,0.7340,34337.7822,4.3874,26.2343,35224.5758,382.6135,25000.0000,184992.8822,4179.1064,-180813.7758,30.2663,26.1898,28.2280,-13.1130,-188827.8744,11.6480,768.7050,7.6871,11.6480,0.0000,29.1729,26.1898,25.6214,26.1898,False,0.0000,11.6480,89.6065,7.7653,382.6135,29.1729,501.3929,-145589.2000,-180813.7758,-188827.8744
8169.0000,26.5257,32.6404,4091.0000,159897.6000,-155806.6000,8.2833,713.9625,5.7300,0.5876,36787.6939,4.3465,27.9840,37501.6563,408.1328,25000.0000,196685.2939,3377.0375,-193308.2563,30.6022,26.5257,28.5640,-13.9875,-201420.3491,12.4249,817.1932,8.1719,12.4249,0.0000,35.4081,26.5257,26.1898,26.5257,False,0.0000,12.4249,107.1788,8.2833,408.1328,35.4081,550.7197,-155806.6000,-193308.2563,-201420.3491
8170.0000,26.7809,32.9060,3004.4000,167008.9000,-164004.5000,8.6777,523.1489,5.7429,0.4293,38698.6539,4.3156,29.3165,39221.8028,427.5666,25000.0000,205707.5539,2481.2511,-203226.3028,30.8643,26.7809,28.8226,-14.6787,-211373.0165,13.0165,854.5620,8.5456,13.0165,0.0000,40.7108,26.7809,26.5257,26.7809,False,0.0000,13.0165,121.9459,8.6777,427.5666,40.7108,590.2233,-164004.5000,-203226.3028,-211373.0165
8171.0000,26.9950,33.1289,2076.0000,173395.7000,-171319.7000,9.0303,360.8195,5.7536,0.2955,40419.8256,4.2899,30.5077,40780.6450,444.9390,25000.0000,213815.5256,1715.1805,-212100.3450,31.0842,26.9950,29.0396,-15.2968,-220274.4621,13.5454,891.5639,8.9156,13.5454,0.0000,45.8775,26.9950,26.7809,26.9950,False,0.0000,13.5454,136.2015,9.0303,444.9390,45.8775,627.0180,-171319.7000,-212100.3450,-220274.4621
8172.0000,27.1939,33.3347,1256.9000,180034.0000,-178777.1000,9.3942,218.0866,5.7633,0.1784,42201.4079,4.2661,31.7371,42419.4945,462.8700,25000.0000,222235.4079,1038.8134,-221196.5945,31.2878,27.1939,29.2408,-15.9314,-229412.0601,14.0913,936.3530,9.3635,14.0913,0.0000,51.6507,27.1939,26.9950,27.1939,False,0.0000,14.0913,151.9955,9.3942,462.8700,51.6507,666.5162,-178777.1000,-221196.5945,-229412.0601
8173.0000,27.3767,33.5170,775.2000,185956.7000,-185181.5000,9.7208,134.3008,5.7721,0.1097,43813.3287,4.2443,32.8406,43947.6294,478.9638,25000.0000,229770.0287,640.8992,-229129.1294,31.4703,27.3767,29.4235,-16.4840,-237369.3129,14.5812,985.7888,9.8579,14.5812,0.0000,57.2278,27.3767,27.1939,27.3767,False,0.0000,14.5812,167.1341,9.7208,478.9638,57.2278,703.3257,-185181.5000,-229129.1294,-237369.3129
8174.0000,27.5445,33.6780,624.8000,191155.3000,-190530.5000,10.0093,108.0952,5.7801,0.0882,45250.2655,4.2244,33.8152,45358.3607,493.1777,25000.0000,236405.5655,516.7048,-235888.8607,31.6335,27.5445,29.5890,-16.9542,-244140.1258,15.0140,1041.2117,10.4121,15.0140,0.0000,62.4754,27.5445,27.3767,27.5445,False,0.0000,15.0140,181.2828,10.0093,493.1777,62.4754,736.9359,-190530.5000,-235888.8607,-244140.1258
8175.0000,27.6998,33.8205,816.0000,195922.0000,-195106.0000,10.2747,140.9966,5.7874,0.1149,46580.8413,4.2061,34.7119,46721.8380,506.2554,25000.0000,242502.8413,675.0034,-241827.8380,31.7803,27.6998,29.7401,-17.3674,-250090.3639,15.4121,1106.5572,11.0656,15.4121,0.0000,67.5784,27.6998,27.5445,27.6998,False,0.0000,15.4121,194.9612,10.2747,506.2554,67.5784,768.7949,-195106.0000,-241827.8380,-250090.3639
8176.0000,27.8398,33.9417,1363.9000,199911.2000,-198547.3000,10.4990,235.4049,5.7938,0.1915,47715.9901,4.1896,35.4694,47951.3949,517.3037,25000.0000,247627.1901,1128.4951,-246498.6949,31.9077,27.8398,29.8738,-17.6921,-254765.9073,15.7484,1176.2020,11.7620,15.7484,0.0000,72.1001,27.8398,27.6998,27.8398,False,0.0000,15.7484,207.0205,10.4990,517.3037,72.1001,796.4243,-198547.3000,-246498.6949,-254765.9073
8177.0000,27.9698,34.0505,2110.1000,203701.3000,-201591.2000,10.7119,363.8235,5.7998,0.2957,48798.0390,4.1744,36.1887,49161.8625,527.7944,25000.0000,252499.3390,1746.2765,-250753.0625,32.0236,27.9698,29.9967,-17.9883,-259031.1640,16.0678,1257.0851,12.5709,16.0678,0.0000,76.5761,27.9698,27.8398,27.9698,False,0.0000,16.0678,218.9057,10.7119,527.7944,76.5761,823.2761,-201591.2000,-250753.0625,-259031.1640
8178.0000,28.0936,34.1610,2482.8000,207470.2000,-204987.4000,10.9232,427.6716,5.8054,0.3473,49873.7324,4.1599,36.9028,50301.4040,538.2088,25000.0000,257343.9324,2055.1284,-255288.8040,32.1385,28.0936,30.1161,-18.3029,-263562.1561,16.3848,1353.2395,13.5324,16.3848,0.0000,81.1991,28.0936,27.9698,28.0936,False,0.0000,16.3848,231.1302,10.9232,538.2088,81.1991,850.5381,-204987.4000,-255288.8040,-263562.1561
8179.0000,27.2811,33.2289,5190.9000,123409.8000,-118218.9000,6.5050,900.0221,5.7675,0.7247,28998.8876,4.2557,21.9763,29898.9097,320.5130,25000.0000,152408.6876,4290.8779,-148117.8097,31.2463,27.2811,29.2637,-10.6849,-153862.8239,9.7575,625.7926,6.2579,9.7575,0.0000,17.1489,27.2811,28.0936,27.2811,False,-0.0000,9.7575,54.8622,6.5050,320.5130,17.1489,392.5240,-118218.9000,-148117.8097,-153862.8239
8180.0000,27.0181,32.9750,6221.5000,120749.9000,-114528.4000,6.3172,1081.1150,5.7547,0.8791,28165.8623,4.2871,21.3419,29246.9773,311.2601,25000.0000,148915.7623,5140.3850,-143775.3773,30.9894,27.0181,29.0037,-10.3924,-149650.7236,9.4758,612.0751,6.1208,9.4758,0.0000,15.7061,27.0181,27.2811,27.0181,False,0.0000,9.4758,50.5902,6.3172,311.2601,15.7061,377.5564,-114528.4000,-143775.3773,-149650.7236
8181.0000,26.5046,32.1513,10770.4000,78357.3000,-67586.9000,4.0895,1880.0075,5.7289,1.5278,18017.0730,4.3491,13.8160,19897.0805,201.5000,25000.0000,96374.3730,8890.3925,-87483.9805,30.2691,26.5046,28.3869,-6.3772,-91832.1555,6.1343,403.0481,4.0305,6.1343,0.0000,4.2611,26.5046,27.0181,26.5046,False,0.0000,6.1343,15.2300,4.0895,201.5000,4.2611,220.9911,-67586.9000,-87483.9805,-91832.1555
8182.0000,26.2568,31.7834,13118.7000,74545.7000,-61427.0000,3.8726,2295.0417,5.7161,1.8753,17022.4815,4.3792,13.0832,19317.5232,190.8115,25000.0000,91568.1815,10823.6583,-80744.5232,29.9412,26.2568,28.0990,-5.9106,-85112.9476,5.8089,384.7381,3.8474,5.8089,0.0000,3.6184,26.2568,26.5046,26.2568,False,0.0000,5.8089,13.1076,3.8726,190.8115,3.6184,207.5375,-61427.0000,-80744.5232,-85112.9476
8183.0000,26.0614,31.1535,17667.4000,60211.9000,-42544.5000,3.1211,3096.3689,5.7058,2.5350,13674.6183,4.4032,10.5441,16770.9872,153.7805,25000.0000,73886.5183,14571.0311,-59315.4872,29.4562,26.0614,27.7588,-4.3891,-63202.6452,4.6816,313.0366,3.1304,4.6816,0.0000,1.8941,26.0614,26.2568,26.0614,False,0.0000,4.6816,7.2428,3.1211,153.7805,1.8941,162.9174,-42544.5000,-59315.4872,-63202.6452
8184.0000,25.9215,30.6432,20848.0000,53052.2000,-32204.2000,2.7452,3658.5619,5.6984,3.0003,12001.6976,4.4204,9.2742,15660.2595,135.2593,25000.0000,65053.8976,17189.4381,-47864.4595,29.0693,25.9215,27.4954,-3.5796,-51546.1061,4.1177,277.3806,2.7738,4.1177,0.0000,1.2888,25.9215,26.0614,25.9215,False,0.0000,4.1177,5.0932,2.7452,135.2593,1.2888,141.6413,-32204.2000,-47864.4595,-51546.1061
