Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8185.0000,25.8357,30.1385,23803.5000,47200.2000,-23396.7000,2.4393,4180.5839,5.6938,3.4329,10652.3401,4.4310,8.2410,14832.9240,120.1902,25000.0000,57852.5401,19622.9161,-38229.6240,28.7042,25.8357,27.2699,-2.8986,-41739.5933,3.6590,248.0509,2.4805,3.6590,0.0000,0.9043,25.8357,25.9215,25.8357,False,0.0000,3.6590,3.6851,2.4393,120.1902,0.9043,124.7796,-23396.7000,-38229.6240,-41739.5933
8186.0000,25.9289,29.7493,26669.4000,42230.7000,-15561.3000,2.1808,4679.8169,5.6988,3.8513,9555.6014,4.4195,7.3677,14235.4183,107.4544,25000.0000,51786.3014,21989.5831,-29796.7183,28.2096,25.9289,27.0693,-2.3009,-33132.7119,3.2713,249.0699,2.4907,3.6532,0.3819,0.9000,25.9289,25.8357,25.9289,False,0.0000,3.2713,2.7126,2.1808,107.4544,0.9000,111.0669,-15561.3000,-29796.7183,-33132.7119
8187.0000,25.9965,29.2992,29389.9000,38348.8000,-8958.9000,1.9820,5153.9453,5.7024,4.2381,8693.5931,4.4112,6.6960,13847.5384,97.6575,25000.0000,47042.3931,24235.9547,-22806.4384,27.7883,25.9965,26.8924,-1.8078,-26031.6912,2.9730,250.3240,2.5032,3.6532,0.6802,0.9000,25.9965,25.9289,25.9965,False,0.0000,2.9730,2.0891,1.9820,97.6575,0.9000,100.6466,-8958.9000,-22806.4384,-26031.6912
8188.0000,26.0620,28.7599,32309.0000,34947.9000,-2638.9000,1.8073,5662.4049,5.7059,4.6543,7937.1015,4.4031,6.1058,13599.5064,89.0502,25000.0000,42885.0015,26646.5951,-16238.4064,27.3967,26.0620,26.7294,-1.3466,-19390.5031,2.7110,251.4892,2.5149,3.6532,0.9422,0.9000,26.0620,25.9965,26.0620,False,0.0000,2.7110,1.6241,1.8073,89.0502,0.9000,91.5743,-2638.9000,-16238.4064,-19390.5031
8189.0000,25.4590,29.5511,27982.6000,50131.0000,-22148.4000,2.5940,4932.2893,5.6733,4.0270,11195.7768,4.4777,8.7636,16128.0661,127.8123,25000.0000,61326.7768,23050.3107,-38276.4661,28.1871,25.4590,26.8231,-2.9315,-42213.3846,3.8910,267.1474,2.6715,3.8910,0.0000,1.0875,25.4590,26.0620,25.4590,False,0.0000,3.8910,4.3610,2.5940,127.8123,1.0875,133.2607,-22148.4000,-38276.4661,-42213.3846
8190.0000,25.4334,29.7232,28647.8000,55922.7000,-27274.9000,2.8784,5050.7949,5.6719,4.1609,12480.3464,4.4809,9.7242,17531.1413,141.8229,25000.0000,68403.0464,23597.0051,-44806.0413,28.2933,25.4334,26.8634,-3.4100,-49103.6919,4.3176,296.0921,2.9609,4.3176,0.0000,1.4857,25.4334,25.4590,25.4334,False,0.0000,4.3176,5.7999,2.8784,141.8229,1.4857,149.1086,-27274.9000,-44806.0413,-49103.6919
8191.0000,25.6329,31.2834,17350.5000,110226.8000,-92876.3000,5.6722,3053.1272,5.6829,2.5210,24736.3645,4.4561,19.1627,27789.4917,279.4784,25000.0000,134963.1645,14297.3728,-120665.7917,29.3999,25.6329,27.5164,-8.8512,-127457.4488,8.5082,572.7964,5.7280,8.5082,0.0000,11.3696,25.6329,25.4334,25.6329,False,0.0000,8.5082,37.5587,5.6722,279.4784,11.3696,328.4066,-92876.3000,-120665.7917,-127457.4488
8192.0000,26.1561,32.0410,13683.0000,146277.3000,-132594.3000,7.5405,2395.9726,5.7108,1.9821,33308.6138,4.3916,25.4745,35704.5864,371.5328,25000.0000,179585.9138,11287.0274,-168298.8864,30.0793,26.1561,28.1177,-12.2548,-176468.6292,11.3107,748.7410,7.4874,11.3107,0.0000,26.7110,26.1561,25.6329,26.1561,False,0.0000,11.3107,82.5959,7.5405,371.5328,26.7110,480.8396,-132594.3000,-168298.8864,-176468.6292
8193.0000,26.5156,32.4878,10098.0000,159047.5000,-148949.5000,8.2368,1762.4651,5.7295,1.4511,36581.7700,4.3477,27.8269,38344.2351,405.8410,25000.0000,195629.2700,8335.5349,-187293.7351,30.4971,26.5156,28.5063,-13.5849,-195622.2728,12.3551,813.5091,8.1351,12.3551,0.0000,34.8150,26.5156,26.1561,26.5156,False,0.0000,12.3551,105.5175,8.2368,405.8410,34.8150,546.1735,-148949.5000,-187293.7351,-195622.2728
8194.0000,26.8088,32.8284,7754.3000,168807.8000,-161053.5000,8.7704,1349.9085,5.7443,1.1083,39146.0285,4.3123,29.6296,40495.9370,432.1328,25000.0000,207953.8285,6404.3915,-201549.4370,30.8219,26.8088,28.8153,-14.5799,-209950.6929,13.1555,865.1783,8.6518,13.1555,0.0000,42.0291,26.8088,26.5156,26.8088,False,0.0000,13.1555,125.5949,8.7704,432.1328,42.0291,599.7568,-161053.5000,-201549.4370,-209950.6929
8195.0000,27.0736,33.1163,6356.3000,178430.3000,-172074.0000,9.2948,1104.0161,5.7574,0.9045,41684.9191,4.2805,31.4014,42788.9353,457.9735,25000.0000,220115.2191,5252.2839,-214862.9353,31.1021,27.0736,29.0878,-15.5112,-223361.2287,13.9422,924.8271,9.2483,13.9422,0.0000,50.0288,27.0736,26.8088,27.0736,False,-0.0000,13.9422,147.5717,9.2948,457.9735,50.0288,655.5740,-172074.0000,-214862.9353,-223361.2287
8196.0000,27.3136,33.3595,5785.4000,186937.0000,-181151.6000,9.7614,1002.8271,5.7691,0.8200,43966.5152,4.2518,32.9776,44969.3423,480.9611,25000.0000,230903.5152,4782.5729,-226120.9423,31.3442,27.3136,29.3289,-16.2983,-234695.2855,14.6420,993.5671,9.9357,14.6420,0.0000,57.9467,27.3136,27.0736,27.3136,False,-0.0000,14.6420,169.0777,9.7614,480.9611,57.9467,707.9854,-181151.6000,-226120.9423,-234695.2855
8197.0000,27.5535,33.6079,4952.4000,196526.9000,-191574.5000,10.2846,856.7400,5.7805,0.6994,46533.5675,4.2233,34.7453,47390.3074,506.7431,25000.0000,243060.4675,4095.6600,-238964.8074,31.5898,27.5535,29.5717,-17.1959,-247621.0779,15.4269,1106.6896,11.0669,15.4269,0.0000,67.7739,27.5535,27.3136,27.5535,False,0.0000,15.4269,195.4837,10.2846,506.7431,67.7739,770.0007,-191574.5000,-238964.8074,-247621.0779
8198.0000,27.7682,33.8341,3784.7000,203755.2000,-199970.5000,10.6864,653.6001,5.7905,0.5326,48536.0250,4.1980,36.1027,49189.6251,526.5397,25000.0000,252291.2250,3131.0999,-249160.1251,31.8121,27.7682,29.7902,-17.9019,-257787.0671,16.0296,1238.4101,12.3841,16.0296,0.0000,76.0313,27.7682,27.5535,27.7682,False,0.0000,16.0296,217.4618,10.6864,526.5397,76.0313,820.0328,-199970.5000,-249160.1251,-257787.0671
8199.0000,27.9718,34.0453,2818.7000,210665.0000,-207846.3000,11.0707,485.9923,5.7999,0.3954,50469.1986,4.1741,37.4011,50955.1910,545.4756,25000.0000,261134.1986,2332.7077,-258801.4910,32.0208,27.9718,29.9963,-18.5686,-267387.3020,16.6061,1415.0864,14.1509,16.6061,0.0000,84.5327,27.9718,27.7682,27.9718,False,0.0000,16.6061,239.9149,11.0707,545.4756,84.5327,869.9231,-207846.3000,-258801.4910,-267387.3020
8200.0000,28.1070,34.1716,2684.6000,211734.6000,-209050.0000,11.1480,462.3845,5.8060,0.3755,50917.9517,4.1583,37.6621,51380.3362,549.2819,25000.0000,262652.5517,2222.2155,-260430.3362,32.1500,28.1070,30.1285,-18.6709,-268861.2667,16.7220,1464.1886,14.6419,16.7220,0.0000,86.3147,28.1070,27.9718,28.1070,False,0.0000,16.7220,244.6008,11.1480,549.2819,86.3147,880.1975,-209050.0000,-260430.3362,-268861.2667
8201.0000,28.1065,34.1396,3859.1000,202633.0000,-198773.9000,10.6822,664.6782,5.8060,0.5387,48728.4825,4.1584,36.0885,49393.1607,526.3328,25000.0000,251361.4825,3194.4218,-248167.0607,32.1286,28.1065,30.1175,-17.7981,-256292.5993,16.0233,1251.0981,12.5110,16.0233,0.0000,75.9416,28.1065,28.1070,28.1065,False,0.0000,16.0233,217.2241,10.6822,526.3328,75.9416,819.4985,-198773.9000,-248167.0607,-256292.5993
8202.0000,28.1555,34.1741,4657.5000,203107.7000,-198450.2000,10.7072,801.8885,5.8082,0.6501,48909.8191,4.1527,36.1729,49711.7076,527.5632,25000.0000,252017.5191,3855.6115,-248161.9076,32.1679,28.1555,30.1617,-17.7968,-256274.0586,16.0608,1263.0776,12.6308,16.0608,0.0000,76.4755,28.1555,28.1065,28.1555,False,0.0000,16.0608,218.6392,10.7072,527.5632,76.4755,822.6779,-198450.2000,-248161.9076,-256274.0586
8203.0000,27.3680,33.2040,8753.6000,123218.4000,-114464.8000,6.4986,1516.6410,5.7717,1.2210,29024.4482,4.2453,21.9549,30541.0892,320.2008,25000.0000,152242.8482,7236.9590,-145005.8892,31.2587,27.3680,29.3133,-10.4739,-150824.3224,9.7480,624.3341,6.2433,9.7480,0.0000,17.0988,27.3680,28.1555,27.3680,False,0.0000,9.7480,54.7144,6.4986,320.2008,17.0988,392.0141,-114464.8000,-145005.8892,-150824.3224
8204.0000,27.0975,32.9255,10178.4000,120415.8000,-110237.4000,6.3047,1767.5107,5.7586,1.4363,28150.4167,4.2776,21.2998,29917.9274,310.6460,25000.0000,148566.2167,8410.8893,-140155.3274,30.9828,27.0975,29.0402,-10.1473,-146120.5053,9.4571,610.2562,6.1026,9.4571,0.0000,15.6134,27.0975,27.3680,27.0975,False,0.0000,9.4571,50.3145,6.3047,310.6460,15.6134,376.5739,-110237.4000,-140155.3274,-146120.5053
8205.0000,26.6166,31.9886,16368.6000,78277.3000,-61908.7000,4.0883,2854.3474,5.7346,2.3192,18055.0214,4.3355,13.8119,20909.3687,201.4397,25000.0000,96332.3214,13514.2526,-82818.0687,30.1979,26.6166,28.4072,-6.0653,-87340.1561,6.1325,402.6999,4.0270,6.1325,0.0000,4.2573,26.6166,27.0975,26.6166,False,-0.0000,6.1325,15.2175,4.0883,201.4397,4.2573,220.9145,-61908.7000,-82818.0687,-87340.1561
8206.0000,26.3780,31.5519,19913.5000,74432.7000,-54519.2000,3.8706,3479.9226,5.7224,2.8419,17054.2640,4.3645,13.0765,20534.1867,190.7139,25000.0000,91486.9640,16433.5774,-75053.3867,29.8273,26.3780,28.1026,-5.5306,-79640.4474,5.8060,384.5025,3.8450,5.8060,0.0000,3.6128,26.3780,26.6166,26.3780,False,-0.0000,5.8060,13.0892,3.8706,190.7139,3.6128,207.4159,-54519.2000,-75053.3867,-79640.4474
8207.0000,26.2287,30.7596,26366.3000,59966.5000,-33600.2000,3.1117,4613.8176,5.7146,3.7763,13682.5941,4.3827,10.5125,18296.4117,153.3196,25000.0000,73649.0941,21752.4824,-51896.6117,29.2493,26.2287,27.7390,-3.8936,-56067.6779,4.6676,312.2716,3.1227,4.6676,0.0000,1.8771,26.2287,26.3780,26.2287,False,0.0000,4.6676,7.1834,3.1117,153.3196,1.8771,162.3801,-33600.2000,-51896.6117,-56067.6779
8208.0000,26.1135,30.1492,30082.0000,52645.4000,-22563.4000,2.7282,5269.5989,5.7086,4.3182,11973.5875,4.3968,9.2168,17243.1863,134.4220,25000.0000,64618.9875,24812.4011,-39806.5863,28.8040,26.1135,27.4587,-3.0406,-43785.0092,4.0923,275.9485,2.7595,4.0923,0.0000,1.2651,26.1135,26.2287,26.1135,False,0.0000,4.0923,5.0072,2.7282,134.4220,1.2651,140.6943,-22563.4000,-39806.5863,-43785.0092
8209.0000,26.0408,29.6017,32835.7000,47098.3000,-14262.6000,2.4382,5755.8443,5.7048,4.7217,10690.2878,4.4057,8.2372,16446.1322,120.1351,25000.0000,57788.5878,27079.8557,-30708.7322,28.4147,26.0408,27.2278,-2.3977,-34526.9246,3.6573,248.2330,2.4823,3.6573,0.0000,0.9030,26.0408,26.1135,26.0408,False,0.0000,3.6573,3.6805,2.4382,120.1351,0.9030,124.7186,-14262.6000,-30708.7322,-34526.9246
8210.0000,26.1004,29.1825,35062.0000,42581.5000,-7519.5000,2.2030,6142.7088,5.7079,5.0474,9681.1409,4.3984,7.4424,15823.8497,108.5439,25000.0000,52262.6409,28919.2912,-23343.3497,27.9590,26.1004,27.0297,-1.8751,-27000.9022,3.3044,249.3497,2.4935,3.6532,0.3488,0.9000,26.1004,26.0408,26.1004,False,0.0000,3.3044,2.7884,2.2030,108.5439,0.9000,112.2323,-7519.5000,-23343.3497,-27000.9022
8211.0000,26.1646,28.6937,37035.2000,38252.8000,-1217.6000,1.9801,6484.5661,5.7113,5.3267,8712.5821,4.3905,6.6894,15197.1482,97.5613,25000.0000,46965.3821,30550.6339,-16414.7482,27.5354,26.1646,26.8500,-1.3829,-19914.0589,2.9701,250.6263,2.5063,3.6532,0.6831,0.9000,26.1646,26.1004,26.1646,False,-0.0000,2.9701,2.0835,1.9801,97.5613,0.9000,100.5447,-1217.6000,-16414.7482,-19914.0589
8212.0000,26.2456,28.0202,40024.0000,34326.8000,5697.2000,1.7779,7002.6839,5.7155,5.7509,7836.0697,4.3806,6.0063,14838.7536,87.5983,25000.0000,42162.8697,33021.3161,-9141.5536,27.1092,26.2456,26.6774,-0.8713,-12546.2240,2.6668,251.8622,2.5186,3.6532,0.9864,0.9000,26.2456,26.1646,26.2456,False,0.0000,2.6668,1.5529,1.7779,87.5983,0.9000,90.0512,5697.2000,-9141.5536,-12546.2240
8213.0000,26.2390,27.4706,42056.5000,32606.1000,9450.4000,1.7865,7358.7433,5.7152,6.0356,7441.8837,4.3814,5.7093,14800.6270,88.0259,25000.0000,40047.9837,34697.7567,-5350.2270,26.8413,26.2390,26.5401,-0.6077,-8750.4577,2.6798,252.8525,2.5285,3.6532,0.9734,0.9000,26.2390,26.2456,26.2390,False,0.0000,2.6798,1.5737,1.7865,88.0259,0.9000,90.4996,9450.4000,-5350.2270,-8750.4577
8214.0000,26.2544,26.8722,43886.0000,30469.2000,13416.8000,1.8644,7677.7770,5.7160,6.2988,6957.1538,4.3795,5.3348,14634.9308,91.8644,25000.0000,37426.3538,36208.2230,-1218.1308,26.5697,26.2544,26.4120,-0.3181,-4581.2364,2.7967,253.7818,2.5378,3.6532,0.8565,0.9000,26.2544,26.2390,26.2544,False,0.0000,2.7967,1.7680,1.8644,91.8644,0.9000,94.5323,13416.8000,-1218.1308,-4581.2364
8215.0000,25.8704,27.9858,39620.3000,36821.9000,2798.4000,1.9086,6956.1950,5.6957,5.6852,8318.1729,4.4267,6.4480,15274.3679,94.0406,25000.0000,45140.0729,32664.1050,-12475.9679,26.9756,25.8704,26.4230,-1.1150,-16055.8620,2.8629,253.7017,2.5370,3.6532,0.7903,0.9000,25.8704,26.2544,25.8704,False,0.0000,2.8629,1.8846,1.9086,94.0406,0.9000,96.8252,2798.4000,-12475.9679,-16055.8620
8216.0000,25.2818,29.4406,31607.2000,58257.4000,-26650.2000,3.0094,5580.8180,5.6635,4.5619,12946.6980,4.4998,10.1669,18527.5159,148.2792,25000.0000,71204.0980,26026.3820,-45177.7159,28.0543,25.2818,26.6681,-3.4563,-49771.0094,4.5141,311.2993,3.1130,4.5141,0.0000,1.6980,25.2818,25.8704,25.2818,False,0.0000,4.5141,6.5535,3.0094,148.2792,1.6980,156.5307,-26650.2000,-45177.7159,-49771.0094
8217.0000,25.2895,29.9498,28535.9000,68358.8000,-39822.9000,3.5130,5038.1461,5.6640,4.1559,15194.7915,4.4988,11.8683,20232.9376,173.0935,25000.0000,83553.5915,23497.7539,-60055.8376,28.3963,25.2895,26.8429,-4.5213,-65106.4709,5.2695,361.5881,3.6159,5.2695,0.0000,2.7011,25.2895,25.2818,25.2895,False,0.0000,5.2695,10.0250,3.5130,173.0935,2.7011,185.8196,-39822.9000,-60055.8376,-65106.4709
8218.0000,25.3998,30.8008,20563.4000,91687.1000,-71123.7000,4.7122,3626.6487,5.6701,2.9945,20442.8089,4.4851,15.9196,24069.4575,232.1793,25000.0000,112129.9089,16936.7513,-95193.1575,29.0005,25.3998,27.2001,-7.0286,-101212.0847,7.0683,480.1234,4.8012,7.0683,0.0000,6.5188,25.3998,25.2895,25.3998,False,0.0000,7.0683,22.5091,4.7122,232.1793,6.5188,261.2073,-71123.7000,-95193.1575,-101212.0847
8219.0000,25.5927,31.1948,17565.3000,103044.0000,-85478.7000,5.3010,3092.1172,5.6807,2.5535,23098.5794,4.4611,17.9087,26190.6966,261.1897,25000.0000,126142.5794,14473.1828,-111669.3966,29.3274,25.5927,27.4600,-8.2012,-118096.8690,7.9515,536.1638,5.3616,7.9515,0.0000,9.2804,25.5927,25.3998,25.5927,False,0.0000,7.9515,31.1530,5.3010,261.1897,9.2804,301.6231,-85478.7000,-111669.3966,-118096.8690
8220.0000,25.7222,31.4144,15358.7000,106322.4000,-90963.7000,5.4789,2700.3326,5.6877,2.2262,23919.5644,4.4450,18.5097,26619.8970,269.9551,25000.0000,130241.9644,12658.3674,-117583.5970,29.5170,25.7222,27.6196,-8.6127,-124022.6081,8.2183,551.6741,5.5167,8.2183,0.0000,10.2465,25.7222,25.5927,25.7222,False,0.0000,8.2183,34.1273,5.4789,269.9551,10.2465,314.3289,-90963.7000,-117583.5970,-124022.6081
8221.0000,25.8263,31.6510,11923.0000,110309.3000,-98386.3000,5.6908,2094.2097,5.6933,1.7248,24888.5504,4.4321,19.2257,26982.7601,280.3970,25000.0000,135197.8504,9828.7903,-125369.0601,29.7094,25.8263,27.7678,-9.1541,-131818.7994,8.5362,570.6327,5.7063,8.5362,0.0000,11.4820,25.8263,25.7222,25.8263,False,0.0000,8.5362,37.9009,5.6908,280.3970,11.4820,329.7800,-98386.3000,-125369.0601,-131818.7994
8222.0000,25.9263,31.8219,10024.5000,113756.7000,-103732.2000,5.8740,1759.0947,5.6987,1.4478,25737.9749,4.4198,19.8447,27497.0695,289.4255,25000.0000,139494.6749,8265.4053,-131229.2695,29.8567,25.9263,27.8915,-9.5638,-137719.2303,8.8111,586.9700,5.8697,8.8111,0.0000,12.6273,25.9263,25.8263,25.9263,False,0.0000,8.8111,41.3713,5.8740,289.4255,12.6273,343.4240,-103732.2000,-131229.2695,-137719.2303
8223.0000,26.0479,32.0320,7644.2000,120266.1000,-112621.9000,6.2157,1339.8814,5.7051,1.1024,27303.1604,4.4048,20.9989,28643.0417,306.2576,25000.0000,147569.2604,6304.3186,-141264.9417,30.0373,26.0479,28.0426,-10.2719,-147916.0258,9.3235,618.4881,6.1849,9.3235,0.0000,14.9610,26.0479,25.9263,26.0479,False,0.0000,9.3235,48.3724,6.2157,306.2576,14.9610,369.5909,-112621.9000,-141264.9417,-147916.0258
8224.0000,25.8515,31.5731,11761.9000,89967.7000,-78205.8000,4.6548,2065.4231,5.6947,1.6930,20313.2189,4.4290,15.7256,22378.6420,229.3497,25000.0000,110280.9189,9696.4769,-100584.4420,29.6659,25.8515,27.7587,-7.3551,-105913.0591,6.9822,466.8670,4.6687,6.9822,0.0000,6.2834,25.8515,26.0479,25.8515,False,0.0000,6.9822,21.7605,4.6548,229.3497,6.2834,257.3936,-78205.8000,-100584.4420,-105913.0591
8225.0000,25.8044,31.2551,17665.3000,86462.5000,-68797.2000,4.4656,3103.4557,5.6921,2.5504,19496.2014,4.4348,15.0867,22599.6571,220.0311,25000.0000,105958.7014,14561.8443,-91396.8571,29.4382,25.8044,27.6213,-6.7221,-96798.3660,6.6985,449.6295,4.4963,6.6985,0.0000,5.5482,25.8044,25.8515,25.8044,False,0.0000,6.6985,19.4085,4.4656,220.0311,5.5482,244.9879,-68797.2000,-91396.8571,-96798.3660
8226.0000,25.7620,31.0156,21429.0000,83538.8000,-62109.8000,4.3129,3766.1769,5.6899,3.0960,18814.7156,4.4401,14.5704,22580.8925,212.5025,25000.0000,102353.5156,17662.8231,-84690.6925,29.2644,25.7620,27.5132,-6.2573,-90105.6106,6.4693,435.5675,4.3557,6.4693,0.0000,4.9979,25.7620,25.8044,25.7620,False,0.0000,6.4693,17.6325,4.3129,212.5025,4.9979,235.1329,-62109.8000,-84690.6925,-90105.6106
8227.0000,25.6768,30.4548,26090.0000,68386.8000,-42296.8000,3.5293,4589.0699,5.6852,3.7718,15365.6846,4.4506,11.9232,19954.7545,173.8944,25000.0000,83752.4846,21500.9301,-62251.5545,28.8622,25.6768,27.2695,-4.6570,-67060.1650,5.2939,358.8916,3.5889,5.2939,0.0000,2.7388,25.6768,25.7620,25.6768,False,0.0000,5.2939,10.1531,3.5293,173.8944,2.7388,186.7863,-42296.8000,-62251.5545,-67060.1650
8228.0000,25.6295,30.2898,29098.8000,70416.7000,-41317.9000,3.6313,5120.6144,5.6827,4.2123,15800.9569,4.4565,12.2680,20921.5713,178.9219,25000.0000,86217.6569,23978.1856,-62239.4713,28.7364,25.6295,27.1829,-4.6735,-67298.6811,5.4470,370.1728,3.7017,5.4470,0.0000,2.9832,25.6295,25.6768,25.6295,False,0.0000,5.4470,10.9809,3.6313,178.9219,2.9832,192.8861,-41317.9000,-62239.4713,-67298.6811
8229.0000,26.2217,27.9946,41814.9000,35781.8000,6033.1000,1.8445,7317.6217,5.7143,6.0575,8162.7698,4.3835,6.2313,15480.3915,90.8802,25000.0000,43944.5698,34497.2783,-9447.2915,27.1168,26.2217,26.6693,-0.9031,-13003.9855,2.7667,251.9208,2.5192,3.6532,0.8865,0.9000,26.2217,25.6295,26.2217,False,-0.0000,2.7667,1.7168,1.8445,90.8802,0.9000,93.4970,6033.1000,-9447.2915,-13003.9855
8230.0000,26.2332,26.9481,46324.6000,32756.9000,13567.7000,1.9685,8105.9719,5.7149,6.6505,7475.0985,4.3821,5.7345,15581.0704,96.9943,25000.0000,40231.9985,38218.6281,-2013.3704,26.6184,26.2332,26.4258,-0.3887,-5596.7718,2.9528,253.6815,2.5368,3.6532,0.7004,0.9000,26.2332,26.2217,26.2332,False,-0.0000,2.9528,2.0506,1.9685,96.9943,0.9000,99.9448,13567.7000,-2013.3704,-5596.7718
8231.0000,26.3867,25.7487,50101.0000,26477.3000,23623.7000,2.1287,8754.5596,5.7228,7.1914,6068.0375,4.3634,4.6356,14822.5971,104.8831,25000.0000,32545.3375,41346.4404,8801.1029,26.0150,26.3867,26.2008,0.3750,5400.6381,3.1930,255.3256,2.5533,3.6532,0.4602,0.9000,26.3867,26.2332,26.3867,False,0.0000,3.1930,2.5388,2.1287,104.8831,0.9000,108.3219,23623.7000,8801.1029,5400.6381
8232.0000,26.4299,25.1056,52867.9000,23170.0000,29697.9000,2.2410,9234.4458,5.7251,7.5710,5316.4851,4.3581,4.0622,14550.9309,110.4188,25000.0000,28486.4851,43633.4542,15146.9691,25.6175,26.4299,26.0237,0.8196,11802.7002,3.3615,256.6317,2.5663,3.6532,0.2917,0.9000,26.4299,26.3867,26.4299,False,0.0000,3.3615,2.9221,2.2410,110.4188,0.9000,114.2409,29697.9000,15146.9691,11802.7002
8233.0000,26.5479,24.4390,58113.4000,19474.4000,38639.0000,2.4618,10139.9652,5.7311,8.3167,4483.2532,4.3438,3.4156,14623.2184,121.2952,25000.0000,23957.6532,47973.4348,24015.7816,25.1420,26.5479,25.8449,1.4337,20645.1890,3.6926,260.7450,2.6074,3.6926,0.0000,0.9295,26.5479,26.4299,26.5479,False,0.0000,3.6926,3.7786,2.4618,121.2952,0.9295,126.0033,38639.0000,24015.7816,20645.1890
8234.0000,26.5473,23.9686,62889.7000,17223.4000,45666.3000,2.6593,10973.4229,5.7311,8.9843,3964.9754,4.3439,3.0240,14938.3983,131.0312,25000.0000,21188.3754,51916.2771,30727.9017,24.8281,26.5473,25.6877,1.8938,27271.0524,3.9890,282.9600,2.8296,3.9890,0.0000,1.1717,26.5473,26.5479,26.5473,False,0.0000,3.9890,4.6685,2.6593,131.0312,1.1717,136.8714,45666.3000,30727.9017,27271.0524
8235.0000,26.5192,23.6019,66744.5000,15309.2000,51435.3000,2.8224,11648.9497,5.7297,9.5351,3521.5490,4.3473,2.6879,15170.4988,139.0640,25000.0000,18830.7490,55095.5503,36264.8012,24.5743,26.5192,25.5468,2.2738,32743.3380,4.2336,301.5383,3.0154,4.2336,0.0000,1.4007,26.5192,26.5473,26.5192,False,0.0000,4.2336,5.4957,2.8224,139.0640,1.4007,145.9604,51435.3000,36264.8012,32743.3380
8236.0000,26.4803,23.2892,70258.3000,13575.3000,56683.0000,2.9722,12266.4867,5.7277,10.0413,3119.3087,4.3520,2.3829,15385.7954,146.4470,25000.0000,16694.6087,57991.8133,41297.2046,24.3529,26.4803,25.4166,2.6193,37717.5030,4.4583,318.7527,3.1875,4.4583,0.0000,1.6358,26.4803,26.5192,26.4803,False,0.0000,4.4583,6.3337,2.9722,146.4470,1.6358,154.4165,56683.0000,41297.2046,37717.5030
8237.0000,26.4130,23.1112,72448.5000,12925.9000,59522.6000,3.0667,12656.5244,5.7242,10.3604,2964.5158,4.3602,2.2681,15621.0402,151.1009,25000.0000,15890.4158,59791.9756,43901.5598,24.2118,26.4130,25.3124,2.7962,40265.9331,4.6000,329.8830,3.2988,4.6000,0.0000,1.7968,26.4130,26.4803,26.4130,False,0.0000,4.6000,6.9015,3.0667,151.1009,1.7968,159.7993,59522.6000,43901.5598,40265.9331
8238.0000,26.3674,22.8831,75301.0000,11591.4000,63709.6000,3.1907,13160.2623,5.7218,10.7792,2655.0699,4.3658,2.0327,15815.3322,157.2097,25000.0000,14246.4699,62140.7377,47894.2678,24.0445,26.3674,25.2059,3.0702,44210.4342,4.7860,344.2887,3.4429,4.7860,0.0000,2.0237,26.3674,26.4130,26.3674,False,0.0000,4.7860,7.6950,3.1907,157.2097,2.0237,166.9284,63709.6000,47894.2678,44210.4342
8239.0000,26.1246,23.3958,75559.9000,19128.9000,56431.0000,3.2038,13234.8074,5.7092,10.8238,4351.9983,4.3954,3.3531,17586.8057,157.8589,25000.0000,23480.8983,62325.0926,38844.1943,24.3054,26.1246,25.2150,2.4144,34767.3631,4.8057,345.6186,3.4562,4.8057,0.0000,2.0488,26.1246,26.3674,26.1246,False,0.0000,4.8057,7.7826,3.2038,157.8589,2.0488,167.6904,56431.0000,38844.1943,34767.3631
8240.0000,25.9280,23.9772,70729.3000,25089.2000,45640.1000,3.0100,12411.3419,5.6988,10.1691,5676.8231,4.4196,4.3884,18088.1650,148.3109,25000.0000,30766.0231,58317.9581,27551.9350,24.6275,25.9280,25.2777,1.6217,23351.9641,4.5151,324.1195,3.2412,4.5151,0.0000,1.6991,25.9280,26.1246,25.9280,False,0.0000,4.5151,6.5574,3.0100,148.3109,1.6991,156.5674,45640.1000,27551.9350,23351.9641
8241.0000,25.6533,24.9100,59683.1000,30683.6000,28999.5000,2.5476,10500.2435,5.6840,8.6066,6889.7275,4.4535,5.3575,17389.9710,125.5228,25000.0000,37573.3275,49182.8565,11609.5290,25.1577,25.6533,25.4055,0.5230,7531.0930,3.8213,273.2975,2.7330,3.8213,0.0000,1.0301,25.6533,25.9280,25.6533,False,0.0000,3.8213,4.1503,2.5476,125.5228,1.0301,130.7032,28999.5000,11609.5290,7531.0930
8242.0000,25.3286,26.0347,52895.4000,37384.6000,15510.8000,2.2673,9335.3515,5.6661,7.6598,8318.8781,4.4939,6.5118,17654.2296,111.7145,25000.0000,45703.4781,43560.0485,-2143.4296,25.7668,25.3286,25.5477,-0.4421,-6366.8000,3.4010,260.1942,2.6019,3.6532,0.2522,0.9000,25.3286,25.6533,25.3286,False,0.0000,3.4010,3.0168,2.2673,111.7145,0.9000,115.6314,15510.8000,-2143.4296,-6366.8000
8243.0000,25.2358,26.5767,50011.9000,39619.4000,10392.5000,2.1544,8834.4958,5.6610,7.2784,8793.4790,4.5055,6.8814,17627.9748,106.1522,25000.0000,48412.8790,41177.4042,-7235.4748,26.0266,25.2358,25.6312,-0.7978,-11487.7631,3.2316,259.5636,2.5956,3.6532,0.4216,0.9000,25.2358,25.3286,25.2358,False,0.0000,3.2316,2.6236,2.1544,106.1522,0.9000,109.6759,10392.5000,-7235.4748,-11487.7631
8244.0000,25.1707,26.9660,48127.2000,41333.7000,6793.5000,2.1233,8507.0398,5.6573,7.0142,9157.3830,4.5137,7.1734,17664.4228,104.6205,25000.0000,50491.0830,39620.1602,-10870.9228,26.2142,25.1707,25.6924,-1.0527,-15159.4472,3.1850,259.1027,2.5910,3.6532,0.4682,0.9000,25.1707,25.2358,25.1707,False,0.0000,3.1850,2.5215,2.1233,104.6205,0.9000,108.0420,6793.5000,-10870.9228,-15159.4472
8245.0000,25.0841,27.2870,45581.1000,43062.3000,2518.8000,2.2109,8063.9198,5.6525,6.6498,9517.4395,4.5246,7.4692,17581.3593,108.9341,25000.0000,52579.7395,37517.1802,-15062.5593,26.4173,25.0841,25.7507,-1.3450,-19368.0437,3.3163,258.6654,2.5867,3.6532,0.3369,0.9000,25.0841,25.1707,25.0841,False,0.0000,3.3163,2.8159,2.2109,108.9341,0.9000,112.6500,2518.8000,-15062.5593,-19368.0437
8246.0000,24.9628,27.6659,41869.7000,45081.3000,-3211.6000,2.3128,7416.3234,5.6456,6.1165,9930.1664,4.5398,7.8135,17346.4898,113.9559,25000.0000,55011.4664,34453.3766,-20558.0898,26.6741,24.9628,25.8185,-1.7265,-24862.0048,3.4692,258.1584,2.5816,3.6532,0.1840,0.9000,24.9628,25.0841,24.9628,False,0.0000,3.4692,3.1853,2.3128,113.9559,0.9000,118.0412,-3211.6000,-20558.0898,-24862.0048
8247.0000,24.9260,27.8368,40180.6000,45892.6000,-5712.0000,2.3519,7119.7679,5.6435,5.8808,10098.5715,4.5445,7.9458,17218.3393,115.8849,25000.0000,55991.1715,33060.8321,-22930.3393,26.8000,24.9260,25.8630,-1.8906,-27224.7066,3.5279,257.8257,2.5783,3.6532,0.1253,0.9000,24.9260,24.9628,24.9260,False,0.0000,3.5279,3.3350,2.3519,115.8849,0.9000,120.1199,-5712.0000,-22930.3393,-27224.7066
8248.0000,25.0424,27.6395,42471.8000,44368.2000,-1896.4000,2.2731,7516.9750,5.6501,6.2196,9794.6986,4.5298,7.6794,17311.6736,112.0000,25000.0000,54162.8986,34954.8250,-19208.0736,26.6584,25.0424,25.8504,-1.6304,-23477.3043,3.4096,257.9201,2.5792,3.6532,0.2435,0.9000,25.0424,24.9260,25.0424,False,0.0000,3.4096,3.0380,2.2731,112.0000,0.9000,115.9380,-1896.4000,-19208.0736,-23477.3043
8249.0000,25.3054,26.8241,51149.3000,41784.1000,9365.2000,2.2132,9029.2318,5.6649,7.4769,9291.8919,4.4968,7.2394,18321.1237,109.0467,25000.0000,51075.9919,42120.0682,-8955.9237,26.2255,25.3054,25.7655,-0.9282,-13366.1773,3.3197,258.5548,2.5855,3.6532,0.3335,0.9000,25.3054,25.0424,25.3054,False,0.0000,3.3197,2.8239,2.2132,109.0467,0.9000,112.7706,9365.2000,-8955.9237,-13366.1773
8250.0000,25.8844,24.7801,67965.2000,31592.2000,36373.0000,2.9289,11931.1805,5.6964,9.8948,7139.5547,4.4250,5.4861,19070.7352,144.3101,25000.0000,38731.7547,56034.0195,17302.2648,25.1482,25.8844,25.5163,0.8932,12862.4165,4.3933,313.1906,3.1319,4.3933,0.0000,1.5653,25.8844,25.3054,25.8844,False,0.0000,4.3933,6.0833,2.9289,144.3101,1.5653,151.9586,36373.0000,17302.2648,12862.4165
8251.0000,26.0783,23.6753,75658.6000,22225.4000,53433.2000,3.2316,13257.7675,5.7067,10.9176,5049.9506,4.4011,3.8792,18307.7181,159.2274,25000.0000,27275.3506,62400.8325,35125.4819,24.4763,26.0783,25.2773,2.1446,30882.0246,4.8474,347.9812,3.4798,4.8474,0.0000,2.1026,26.0783,25.8844,26.0783,False,0.0000,4.8474,7.9693,3.2316,159.2274,2.1026,169.2993,53433.2000,35125.4819,30882.0246
8252.0000,25.9669,23.6046,76228.0000,22874.8000,53353.2000,3.2463,13371.3703,5.7008,10.9674,5181.3978,4.4148,3.9994,18552.7681,159.9535,25000.0000,28056.1978,62856.6297,34800.4319,24.3921,25.9669,25.1795,2.1179,30497.4320,4.8695,350.5683,3.5057,4.8695,0.0000,2.1315,25.9669,26.0783,25.9669,False,0.0000,4.8695,8.0696,3.2463,159.9535,2.1315,170.1545,53353.2000,34800.4319,30497.4320
8253.0000,26.1281,22.5086,86619.7000,11511.8000,75107.9000,3.6951,15171.5161,5.7094,12.4836,2619.2934,4.3950,2.0107,17790.8095,182.0668,25000.0000,14131.0934,71448.1839,57317.0905,23.7151,26.1281,24.9216,3.6936,53187.4383,5.5427,402.0613,4.0206,5.5427,0.0000,3.1433,26.1281,25.9669,26.1281,False,-0.0000,5.5427,11.5201,3.6951,182.0668,3.1433,196.7302,75107.9000,57317.0905,53187.4383
8254.0000,26.0274,22.3950,86026.1000,11386.7000,74639.4000,3.6608,15081.5900,5.7040,12.3677,2583.5655,4.4074,1.9917,17665.1556,180.3769,25000.0000,13970.2655,70944.5100,56974.2444,23.6058,26.0274,24.8166,3.6724,52882.0851,5.4913,399.5609,3.9956,5.4913,0.0000,3.0566,26.0274,26.1281,26.0274,False,0.0000,5.4913,11.2283,3.6608,180.3769,3.0566,194.6619,74639.4000,56974.2444,52882.0851
8255.0000,25.9835,22.1003,90344.0000,8891.0000,81453.0000,3.8505,15845.0439,5.7017,13.0084,2014.8431,4.4128,1.5538,17859.8870,189.7204,25000.0000,10905.8431,74498.9561,63593.1130,23.3947,25.9835,24.6891,4.1293,59461.6650,5.7757,421.8385,4.2184,5.7757,0.0000,3.5566,25.9835,26.0274,25.9835,False,0.0000,5.7757,12.9023,3.8505,189.7204,3.5566,206.1794,81453.0000,63593.1130,59461.6650
8256.0000,25.9087,21.9316,93920.3000,8043.2000,85877.1000,4.0056,16483.8106,5.6977,13.5323,1818.9180,4.4220,1.4051,18302.7286,197.3621,25000.0000,9862.1180,77436.4894,67574.3714,23.2573,25.9087,24.5830,4.3994,63350.8550,6.0084,440.2062,4.4021,6.0084,0.0000,4.0040,25.9087,25.9835,25.9087,False,0.0000,6.0084,14.3841,4.0056,197.3621,4.0040,215.7502,85877.1000,67574.3714,63350.8550
8257.0000,25.8301,21.7966,98047.7000,7603.5000,90444.2000,4.1864,17220.9244,5.6935,14.1431,1715.7223,4.4317,1.3274,18936.6467,206.2703,25000.0000,9319.2223,80826.7756,71507.5533,23.1411,25.8301,24.4856,4.6632,67149.9057,6.2795,461.4016,4.6140,6.2795,0.0000,4.5710,25.8301,25.9087,25.8301,False,-0.0000,6.2795,16.2440,4.1864,206.2703,4.5710,227.0853,90444.2000,71507.5533,67149.9057
8258.0000,25.7560,21.6745,101734.4000,7174.9000,94559.5000,4.3490,17880.9673,5.6895,14.6925,1615.6740,4.4408,1.2517,19496.6413,214.2827,25000.0000,8790.5740,83853.4327,75062.8587,23.0350,25.7560,24.3955,4.9020,70589.1927,6.5235,480.6037,4.8060,6.5235,0.0000,5.1246,25.7560,25.8301,25.7560,False,0.0000,6.5235,18.0426,4.3490,214.2827,5.1246,237.4500,94559.5000,75062.8587,70589.1927
8259.0000,25.6862,21.5652,104941.7000,6784.7000,98157.0000,4.4912,18456.9375,5.6858,15.1728,1524.8399,4.4495,1.1829,19981.7774,221.2881,25000.0000,8309.5399,86484.7625,78175.2226,22.9389,25.6862,24.3125,5.1113,73603.4338,6.7367,497.5383,4.9754,6.7367,0.0000,5.6438,25.6862,25.7560,25.6862,False,-0.0000,6.7367,19.7158,4.4912,221.2881,5.6438,246.6477,98157.0000,78175.2226,73603.4338
8260.0000,25.6221,21.4668,107524.5000,6398.7000,101125.8000,4.6066,18922.8010,5.6823,15.5629,1435.5205,4.4574,1.1149,20358.3215,226.9764,25000.0000,7834.2205,88601.6990,80767.4785,22.8519,25.6221,24.2370,5.2863,76122.6217,6.9099,511.4739,5.1147,6.9099,0.0000,6.0903,25.6221,25.6862,25.6221,False,-0.0000,6.9099,21.1451,4.6066,226.9764,6.0903,254.2118,101125.8000,80767.4785,76122.6217
8261.0000,25.5695,21.8274,94128.0000,10733.1000,83394.9000,4.0366,16573.5593,5.6794,13.6373,2404.4077,4.4639,1.8690,18977.9669,198.8925,25000.0000,13137.5077,77554.4407,64416.9331,23.0748,25.5695,24.3222,4.1716,60071.3292,6.0549,447.0572,4.4706,6.0549,0.0000,4.0978,25.5695,25.6221,25.5695,False,-0.0000,6.0549,14.6934,4.0366,198.8925,4.0978,217.6837,83394.9000,64416.9331,60071.3292
8262.0000,25.5402,22.1578,85537.8000,13822.5000,71715.3000,3.6712,15065.2947,5.6778,12.4027,3093.9642,4.4676,2.4059,18159.2588,180.8868,25000.0000,16916.4642,70472.5053,53556.0412,23.2853,25.5402,24.4127,3.4293,49382.0000,5.5068,405.4953,4.0550,5.5068,0.0000,3.0826,25.5402,25.5695,25.5402,False,0.0000,5.5068,11.3159,3.6712,180.8868,3.0826,195.2853,71715.3000,53556.0412,49382.0000
8263.0000,24.3273,26.5154,58337.7000,55009.7000,3328.0000,2.8334,10400.9556,5.6089,8.4626,11905.6676,4.6205,9.5723,22306.6232,139.6067,25000.0000,66915.3676,47936.7444,-18978.6232,25.7861,24.3273,25.0567,-1.7122,-24655.0571,4.2501,307.0764,3.0708,4.2501,0.0000,1.4172,24.3273,25.5402,24.3273,False,0.0000,4.2501,5.5547,2.8334,139.6067,1.4172,146.5786,3328.0000,-18978.6232,-24655.0571
8264.0000,24.1687,28.9529,34621.9000,87577.2000,-52955.3000,4.4638,6183.0353,5.5995,5.1176,18871.2497,4.6408,15.0805,25054.2850,219.9421,25000.0000,106448.4497,28438.8647,-78009.5850,27.3582,24.1687,25.7634,-5.8978,-84929.0123,6.6958,473.9204,4.7392,6.6958,0.0000,5.5415,24.1687,24.3273,24.1687,False,0.0000,6.6958,19.3869,4.4638,219.9421,5.5415,244.8704,-52955.3000,-78009.5850,-84929.0123
8265.0000,24.4506,29.7956,25339.8000,100451.7000,-75111.9000,5.1132,4511.9825,5.6161,3.7549,21814.9078,4.6047,17.2742,26326.8903,251.9354,25000.0000,122266.6078,20827.8175,-101438.7903,28.0139,24.4506,26.2323,-7.5475,-108683.3018,7.6697,535.5615,5.3556,7.6697,0.0000,8.3285,24.4506,24.1687,24.4506,False,0.0000,7.6697,28.1992,5.1132,251.9354,8.3285,288.4631,-75111.9000,-101438.7903,-108683.3018
8266.0000,24.7239,30.3387,19585.1000,109359.3000,-89774.2000,5.5799,3477.4928,5.6320,2.8894,23929.7451,4.5700,18.8512,27407.2379,274.9346,25000.0000,133289.0451,16107.6072,-117181.4379,28.4671,24.7239,26.5955,-8.6524,-124595.0917,8.3699,578.3994,5.7840,8.3699,0.0000,10.8240,24.7239,24.4506,24.7239,False,0.0000,8.3699,35.8952,5.5799,274.9346,10.8240,321.6538,-89774.2000,-117181.4379,-124595.0917
8267.0000,24.9815,30.7266,16685.1000,117569.7000,-100884.6000,6.0129,2954.8540,5.6467,2.4511,25910.8082,4.5375,20.3139,28865.6621,296.2684,25000.0000,143480.5082,13730.2460,-129750.2621,28.8115,24.9815,26.8965,-9.5400,-137376.2369,9.0194,617.9539,6.1795,9.0194,0.0000,13.5442,24.9815,24.7239,24.9815,False,0.0000,9.0194,44.1329,6.0129,296.2684,13.5442,353.9455,-100884.6000,-129750.2621,-137376.2369
8268.0000,25.2178,31.0172,15553.2000,124959.8000,-109406.6000,6.4051,2747.9290,5.6600,2.2757,27720.7715,4.5078,21.6388,30468.7005,315.5911,25000.0000,152680.5715,12805.2710,-139875.3005,29.0841,25.2178,27.1509,-10.2584,-147721.2176,9.6076,653.5207,6.5352,9.6076,0.0000,16.3709,25.2178,24.9815,25.2178,False,0.0000,9.6076,52.5621,6.4051,315.5911,16.3709,384.5241,-109406.6000,-139875.3005,-147721.2176
8269.0000,25.4309,31.2658,14755.8000,131591.9000,-116836.1000,6.7589,2601.6091,5.6718,2.1511,29365.4518,4.4812,22.8340,31967.0609,333.0224,25000.0000,160957.3518,12154.1909,-148803.1609,29.3208,25.4309,27.3758,-10.8912,-156833.8659,10.1383,685.2455,6.8525,10.1383,0.0000,19.2362,25.4309,25.2178,25.4309,False,0.0000,10.1383,60.9963,6.7589,333.0224,19.2362,413.2549,-116836.1000,-148803.1609,-156833.8659
8270.0000,25.6301,31.5061,13622.3000,138152.1000,-124529.8000,7.1090,2397.1478,5.6827,1.9794,31000.7943,4.4564,24.0169,33397.9421,350.2747,25000.0000,169152.8943,11225.1522,-157927.7421,29.5474,25.6301,27.5888,-11.5360,-166118.0408,10.6635,716.4338,7.1643,10.6635,0.0000,22.3833,25.6301,25.4309,25.6301,False,0.0000,10.6635,70.1542,7.1090,350.2747,22.3833,442.8122,-124529.8000,-157927.7421,-166118.0408
8271.0000,25.8169,31.7105,13141.5000,143943.9000,-130802.4000,7.4200,2308.4368,5.6928,1.9037,32468.8810,4.4333,25.0675,34777.3178,365.5972,25000.0000,176412.7810,10833.0632,-165579.7178,29.7460,25.8169,27.7815,-12.0769,-173907.0693,11.1300,743.7388,7.4374,11.1300,0.0000,25.4512,25.8169,25.6301,25.8169,False,0.0000,11.1300,78.9903,7.4200,365.5972,25.4512,470.0387,-130802.4000,-165579.7178,-173907.0693
8272.0000,25.9888,31.8788,13360.7000,148940.0000,-135579.3000,7.6902,2343.1608,5.7020,1.9299,33757.1327,4.4121,25.9803,36100.2934,378.9093,25000.0000,182697.1327,11017.5392,-171679.5934,29.9155,25.9888,27.9521,-12.5090,-180128.9257,11.5352,767.1447,7.6714,11.5352,0.0000,28.3338,25.9888,25.8169,25.9888,False,0.0000,11.5352,87.2220,7.6902,378.9093,28.3338,494.4651,-135579.3000,-171679.5934,-180128.9257
8273.0000,26.1451,32.0086,14448.3000,153182.9000,-138734.6000,7.9213,2530.2368,5.7103,2.0816,34870.3915,4.3929,26.7610,37400.6283,390.2962,25000.0000,188053.2915,11918.0632,-176135.2283,30.0541,26.1451,28.0996,-12.8268,-184705.9548,11.8819,786.9523,7.8695,11.8819,0.0000,30.9658,26.1451,25.9888,26.1451,False,0.0000,11.8819,94.6848,7.9213,390.2962,30.9658,515.9468,-138734.6000,-176135.2283,-184705.9548
8274.0000,26.2902,32.1465,14819.6000,157506.0000,-142686.4000,8.1561,2591.8153,5.7178,2.1300,35999.9859,4.3752,27.5545,38591.8012,401.8683,25000.0000,193505.9859,12227.7847,-181278.2012,30.1944,26.2902,28.2423,-13.1908,-189947.2794,12.2342,810.6700,8.1067,12.2342,0.0000,33.8026,26.2902,26.1451,26.2902,False,0.0000,12.2342,102.6771,8.1561,401.8683,33.8026,538.3480,-142686.4000,-181278.2012,-189947.2794
8275.0000,25.7890,31.0595,21922.7000,89068.0000,-67145.3000,4.6182,3851.9586,5.6913,3.1440,20075.1239,4.4367,15.6019,23927.0825,227.5465,25000.0000,109143.1239,18070.7414,-91072.3825,29.3027,25.7890,27.5458,-6.7218,-96794.4602,6.9273,465.9745,4.6597,6.9273,0.0000,6.1363,25.7890,26.2902,25.7890,False,0.0000,6.9273,21.2919,4.6182,227.5465,6.1363,254.9747,-67145.3000,-91072.3825,-96794.4602
8276.0000,25.6248,30.8288,23898.1000,88614.5000,-64716.4000,4.5743,4205.6204,5.6824,3.4535,19881.7799,4.4571,15.4536,24087.4003,225.3833,25000.0000,108496.2799,19692.4796,-88803.8003,29.0941,25.6248,27.3594,-6.5740,-94665.1596,6.8614,463.9762,4.6398,6.8614,0.0000,5.9630,25.6248,25.7890,25.6248,False,-0.0000,6.8614,20.7383,4.5743,225.3833,5.9630,252.0846,-64716.4000,-88803.8003,-94665.1596
8277.0000,25.6355,28.9851,36404.5000,48127.1000,-11722.6000,2.4807,6405.8573,5.6830,5.2741,10801.1383,4.4557,8.3808,17206.9956,122.2303,25000.0000,58928.2383,29998.6427,-28929.5956,27.8686,25.6355,26.7520,-2.2948,-33045.1848,3.7211,255.9981,2.5600,3.7211,0.0000,0.9511,25.6355,25.6248,25.6355,False,0.0000,3.7211,3.8589,2.4807,122.2303,0.9511,127.0403,-11722.6000,-28929.5956,-33045.1848
8278.0000,25.5622,28.4649,39558.2000,45302.7000,-5744.5000,2.3354,6965.6922,5.6790,5.7300,10146.5391,4.4648,7.8897,17112.2313,115.0679,25000.0000,55449.2391,32592.5078,-22856.7313,27.4178,25.5622,26.4900,-1.8721,-26957.8168,3.5030,253.2157,2.5322,3.6532,0.1502,0.9000,25.5622,25.6355,25.5622,False,0.0000,3.5030,3.2710,2.3354,115.0679,0.9000,119.2389,-5744.5000,-22856.7313,-26957.8168
8279.0000,25.9211,26.9071,46767.2000,34805.4000,11961.8000,2.0074,8207.0820,5.6984,6.7818,7873.7528,4.4204,6.0577,16080.8348,98.9098,25000.0000,42679.1528,38560.1180,-4119.0348,26.4629,25.9211,26.1920,-0.5466,-7871.2812,3.0111,255.3902,2.5539,3.6532,0.6421,0.9000,25.9211,25.5622,25.9211,False,0.0000,3.0111,2.1630,2.0074,98.9098,0.9000,101.9728,11961.8000,-4119.0348,-7871.2812
8280.0000,26.0048,25.9044,49519.1000,29681.3000,19837.8000,2.1139,8683.2201,5.7028,7.1416,6730.2493,4.4101,5.1822,15413.4694,104.1573,25000.0000,36411.5493,40835.8799,4424.3306,25.9467,26.0048,25.9758,0.0586,844.0599,3.1709,256.9870,2.5699,3.6532,0.4823,0.9000,26.0048,25.9211,26.0048,False,0.0000,3.1709,2.4911,2.1139,104.1573,0.9000,107.5483,19837.8000,4424.3306,844.0599
8281.0000,26.0474,25.2396,51376.9000,25980.5000,25396.4000,2.1904,9005.4228,5.7051,7.4001,5898.0910,4.4049,4.5394,14903.5138,107.9274,25000.0000,31878.5910,42371.4772,10492.8862,25.5631,26.0474,25.8052,0.4887,7036.8648,3.2857,258.2572,2.5826,3.6532,0.3675,0.9000,26.0474,26.0048,26.0474,False,0.0000,3.2857,2.7453,2.1904,107.9274,0.9000,111.5727,25396.4000,10492.8862,7036.8648
8282.0000,26.0910,24.7091,53836.4000,23135.7000,30700.7000,2.2938,9432.7199,5.7074,7.7494,5258.6526,4.3995,4.0439,14691.3726,113.0209,25000.0000,28394.3526,44403.6801,16009.3274,25.2233,26.0910,25.6572,0.8754,12606.0086,3.4407,259.3681,2.5937,3.6532,0.2125,0.9000,26.0910,26.0474,26.0910,False,0.0000,3.4407,3.1143,2.2938,113.0209,0.9000,117.0352,30700.7000,16009.3274,12606.0086
8283.0000,26.1281,24.2869,56079.9000,20699.2000,35380.7000,2.3878,9822.4465,5.7094,8.0670,4709.7090,4.3950,3.6194,14532.1555,117.6528,25000.0000,25408.9090,46257.4535,20848.5445,24.9246,26.1281,25.5263,1.2141,17483.2641,3.5817,260.3556,2.6036,3.6532,0.0715,0.9000,26.1281,26.0910,26.1281,False,0.0000,3.5817,3.4761,2.3878,117.6528,0.9000,122.0289,35380.7000,20848.5445,17483.2641
8284.0000,26.1314,23.9840,57763.1000,18989.3000,38773.8000,2.4581,10116.9506,5.7095,8.3044,4321.0545,4.3946,3.3215,14438.0050,121.1160,25000.0000,23310.3545,47646.1494,24335.7950,24.6998,26.1314,25.4156,1.4577,20991.3186,3.6872,263.6255,2.6363,3.6872,0.0000,0.9253,26.1314,26.1281,26.1314,False,-0.0000,3.6872,3.7634,2.4581,121.1160,0.9253,125.8047,38773.8000,24335.7950,20991.3186
8285.0000,25.4718,25.6991,49751.0000,31978.4000,17772.6000,2.1171,8768.1658,5.6740,7.1522,7144.2757,4.4761,5.5937,15912.4416,104.3112,25000.0000,39122.6757,40982.8342,1860.1584,25.6035,25.4718,25.5376,-0.1329,-1913.8066,3.1756,260.2702,2.6027,3.6532,0.4776,0.9000,25.4718,26.1314,25.4718,False,0.0000,3.1756,2.5012,2.1171,104.3112,0.9000,107.7123,17772.6000,1860.1584,-1913.8066
8286.0000,25.1631,26.9094,45795.0000,38935.1000,6859.9000,2.0042,8095.4030,5.6569,6.6501,8624.1669,4.5147,6.7711,16719.5699,98.7524,25000.0000,47559.2669,37699.5970,-9859.6699,26.1212,25.1631,25.6422,-0.9666,-13918.5585,3.0064,259.4809,2.5948,3.6532,0.6468,0.9000,25.1631,25.4718,25.1631,False,0.0000,3.0064,2.1537,2.0042,98.7524,0.9000,101.8061,6859.9000,-9859.6699,-13918.5585
8287.0000,24.6069,29.8491,23877.2000,89364.5000,-65487.3000,4.5878,4244.6793,5.6252,3.4838,19491.2738,4.5848,15.4993,23735.9531,226.0493,25000.0000,108855.7738,19632.5207,-89223.2531,28.1017,24.6069,26.3543,-6.6418,-95641.3563,6.8817,478.8518,4.7885,6.8817,0.0000,6.0160,24.6069,25.1631,24.6069,False,-0.0000,6.8817,20.9077,4.5878,226.0493,6.0160,252.9730,-65487.3000,-89223.2531,-95641.3563
8288.0000,25.0725,30.8707,16150.5000,124575.2000,-108424.7000,6.3648,2857.5765,5.6518,2.3769,27524.1464,4.5260,21.5028,30381.7229,313.6070,25000.0000,152099.3464,13292.9235,-138806.4229,28.9379,25.0725,27.0052,-10.1917,-146760.6772,9.5472,652.1014,6.5210,9.5472,0.0000,16.0641,25.0725,24.6069,25.0725,False,0.0000,9.5472,51.6527,6.3648,313.6070,16.0641,381.3237,-108424.7000,-138806.4229,-146760.6772
8289.0000,25.4399,31.3396,13227.1000,136118.5000,-122891.4000,6.9825,2331.8790,5.6723,1.9326,30383.1795,4.4801,23.5897,32715.0585,344.0437,25000.0000,166501.6795,10895.2210,-155606.4585,29.3730,25.4399,27.4065,-11.3768,-163825.4327,10.4738,707.3124,7.0731,10.4738,0.0000,21.2099,25.4399,25.0725,25.4399,False,0.0000,10.4738,66.7516,6.9825,344.0437,21.2099,432.0052,-122891.4000,-155606.4585,-163825.4327
8290.0000,25.7459,31.7610,9101.2000,146411.5000,-137310.3000,7.5346,1599.7920,5.6890,1.3223,32960.2711,4.4421,25.4548,34560.0630,371.2449,25000.0000,179371.7711,7501.4080,-171870.3630,29.7560,25.7459,27.7510,-12.5162,-180233.0186,11.3019,755.8739,7.5587,11.3019,0.0000,26.6490,25.7459,25.4399,25.7459,False,0.0000,11.3019,82.4186,7.5346,371.2449,26.6490,480.3126,-137310.3000,-171870.3630,-180233.0186
8291.0000,25.9789,32.0587,6213.1000,151540.2000,-145327.1000,7.8195,1089.7359,5.7015,0.8985,34336.9958,4.4133,26.4173,35426.7318,385.2831,25000.0000,185877.1958,5123.3641,-180753.8318,30.0321,25.9789,28.0055,-13.1292,-189061.0426,11.7293,778.8865,7.7889,11.7293,0.0000,29.7878,25.9789,25.7459,25.9789,False,0.0000,11.7293,91.3508,7.8195,385.2831,29.7878,506.4217,-145327.1000,-180753.8318,-189061.0426
8292.0000,26.2607,32.3660,5087.5000,163865.3000,-158777.8000,8.4729,889.9972,5.7163,0.7331,37422.6771,4.3788,28.6247,38312.6744,417.4774,25000.0000,201287.9771,4197.5028,-197090.4744,30.3309,26.2607,28.2958,-14.2859,-205716.6250,12.7094,843.1190,8.4312,12.7094,0.0000,37.8964,26.2607,25.9789,26.2607,False,0.0000,12.7094,114.1265,8.4729,417.4774,37.8964,569.5003,-158777.8000,-197090.4744,-205716.6250
8293.0000,26.5664,32.6907,3911.5000,177649.2000,-173737.7000,9.2087,682.3891,5.7321,0.5612,40918.2149,4.3416,31.1104,41600.6039,453.7299,25000.0000,218567.4149,3229.1109,-215338.3039,30.6493,26.5664,28.6078,-15.5749,-224278.6186,13.8130,921.8454,9.2185,13.8130,0.0000,48.6509,26.5664,26.2607,26.5664,False,0.0000,13.8130,143.8055,9.2087,453.7299,48.6509,646.1863,-173737.7000,-215338.3039,-224278.6186
8294.0000,26.7901,32.9243,2744.8000,182730.0000,-179985.2000,9.4980,477.9068,5.7434,0.3920,42352.4285,4.3145,32.0879,42830.3353,467.9856,25000.0000,225082.4285,2266.8932,-222815.5353,30.8796,26.7901,28.8348,-16.0900,-231695.5713,14.2470,957.1820,9.5718,14.2470,0.0000,53.3822,26.7901,26.5664,26.7901,False,0.0000,14.2470,156.7075,9.4980,467.9856,53.3822,678.0753,-179985.2000,-222815.5353,-231695.5713
8295.0000,26.9489,33.0865,1995.6000,183999.6000,-182004.0000,9.5833,346.9828,5.7513,0.2841,42836.4696,4.2954,32.3761,43183.4525,472.1884,25000.0000,226836.0696,1648.6172,-225187.4525,31.0407,26.9489,28.9948,-16.2436,-233907.7928,14.3750,967.6905,9.6769,14.3750,0.0000,54.8333,26.9489,26.7901,26.9489,False,0.0000,14.3750,160.6481,9.5833,472.1884,54.8333,687.6698,-182004.0000,-225187.4525,-233907.7928
8296.0000,27.0753,33.2025,2083.3000,184766.3000,-182683.0000,9.6371,361.8398,5.7575,0.2958,43167.2614,4.2802,32.5578,43529.1012,474.8383,25000.0000,227933.5614,1721.4602,-226212.1012,31.1601,27.0753,29.1177,-16.3070,-234820.2066,14.4556,974.6497,9.7465,14.4556,0.0000,55.7617,27.0753,26.9489,27.0753,False,0.0000,14.4556,163.1651,9.6371,474.8383,55.7617,693.7651,-182683.0000,-226212.1012,-234820.2066
8297.0000,27.1826,33.2847,2978.2000,185589.0000,-182610.8000,9.6911,516.8011,5.7628,0.4221,43489.8247,4.2674,32.7403,44006.6257,477.5005,25000.0000,229078.8247,2461.3989,-226617.4257,31.2507,27.1826,29.2167,-16.3313,-235171.3504,14.5367,982.4557,9.8246,14.5367,0.0000,56.7049,27.1826,27.0753,27.1826,False,0.0000,14.5367,165.7193,9.6911,477.5005,56.7049,699.9247,-182610.8000,-226617.4257,-235171.3504
8298.0000,27.2880,33.3581,4305.6000,187533.1000,-183227.5000,9.8022,746.4813,5.7679,0.6093,44075.1940,4.2548,33.1156,44821.6753,482.9744,25000.0000,231608.2940,3559.1187,-228049.1753,31.3347,27.2880,29.3114,-16.4318,-236618.4714,14.7033,1000.9635,10.0096,14.7033,0.0000,58.6774,27.2880,27.1826,27.2880,False,0.0000,14.7033,171.0516,9.8022,482.9744,58.6774,712.7035,-183227.5000,-228049.1753,-236618.4714
8299.0000,26.5658,32.4137,8834.5000,109935.5000,-101101.0000,5.7518,1541.2500,5.7320,1.2482,25321.1747,4.3416,19.4317,26862.4247,283.4016,25000.0000,135256.6747,7293.2500,-127963.4247,30.4644,26.5658,28.5151,-9.2890,-133762.1628,8.6277,564.8591,5.6486,8.6277,0.0000,11.8551,26.5658,27.2880,26.5658,False,0.0000,8.6277,39.0342,5.7518,283.4016,11.8551,334.2909,-101101.0000,-127963.4247,-133762.1628
8300.0000,26.3418,32.1583,10691.8000,108253.5000,-97561.7000,5.6268,1869.0243,5.7205,1.5270,24778.3625,4.3689,19.0095,26647.3868,277.2440,25000.0000,133031.8625,8822.7757,-124209.0868,30.2195,26.3418,28.2807,-9.0384,-130153.2992,8.4402,556.1932,5.5619,8.4402,0.0000,11.0990,26.3418,26.5658,26.3418,False,0.0000,8.4402,36.7347,5.6268,277.2440,11.0990,325.0777,-97561.7000,-124209.0868,-130153.2992
8301.0000,25.9402,31.1652,17338.2000,67339.2000,-50001.0000,3.4931,3042.1021,5.6994,2.4846,15241.7297,4.4181,11.8012,18283.8318,172.1141,25000.0000,82580.9297,14296.0979,-68284.8318,29.4235,25.9402,27.6819,-5.0404,-72581.9017,5.2397,351.1136,3.5111,5.2397,0.0000,2.6555,25.9402,26.3418,25.9402,False,0.0000,5.2397,9.8698,3.4931,172.1141,2.6555,184.6395,-50001.0000,-68284.8318,-72581.9017
8302.0000,25.7390,30.7068,20782.4000,63017.9000,-42235.5000,3.2573,3653.3310,5.6886,2.9964,14183.9110,4.4429,11.0045,17837.2420,160.4949,25000.0000,77201.8110,17129.0690,-60072.7420,29.0509,25.7390,27.3950,-4.4688,-64351.0987,4.8860,330.0651,3.3007,4.8860,0.0000,2.1532,25.7390,25.9402,25.7390,False,0.0000,4.8860,8.1448,3.2573,160.4949,2.1532,170.7929,-42235.5000,-60072.7420,-64351.0987
8303.0000,25.7087,29.7190,28693.5000,49246.1000,-20552.6000,2.5410,5045.4766,5.6870,4.1497,11074.8243,4.4467,8.5843,16120.3009,125.1980,25000.0000,60320.9243,23648.0234,-36672.9009,28.3822,25.7087,27.0455,-2.8141,-40523.5125,3.8114,260.0344,2.6003,3.8114,0.0000,1.0221,25.7087,25.7390,25.7087,False,0.0000,3.8114,4.1209,2.5410,125.1980,1.0221,130.3411,-20552.6000,-36672.9009,-40523.5125
8304.0000,25.8226,28.9825,34319.5000,42610.5000,-8291.0000,2.1980,6028.2411,5.6931,4.9656,9613.0168,4.4326,7.4257,15641.2579,108.2994,25000.0000,52223.5168,28291.2589,-23932.2579,27.7238,25.8226,26.7732,-1.9181,-27620.2185,3.2970,251.1752,2.5118,3.6532,0.3562,0.9000,25.8226,25.7087,25.8226,False,0.0000,3.2970,2.7713,2.1980,108.2994,0.9000,111.9707,-8291.0000,-23932.2579,-27620.2185
8305.0000,25.9118,28.2871,38673.5000,38288.5000,385.0000,1.9770,6787.3257,5.6979,5.5859,8659.4648,4.4216,6.6792,15446.7905,97.4124,25000.0000,46947.9648,31886.1743,-15061.7905,27.1973,25.9118,26.5546,-1.2969,-18675.1339,2.9656,252.7480,2.5275,3.6532,0.6876,0.9000,25.9118,25.8226,25.9118,False,0.0000,2.9656,2.0748,1.9770,97.4124,0.9000,100.3872,385.0000,-15061.7905,-18675.1339
8306.0000,25.9882,27.5066,42345.1000,34476.0000,7869.1000,1.8079,7426.4041,5.7020,6.1079,7813.8216,4.4122,6.0189,15240.2257,89.0802,25000.0000,42289.8216,34918.6959,-7371.1257,26.7396,25.9882,26.3639,-0.7581,-10917.1579,2.7119,254.1323,2.5413,3.6532,0.9413,0.9000,25.9882,25.9118,25.9882,False,0.0000,2.7119,1.6256,1.8079,89.0802,0.9000,91.6059,7869.1000,-7371.1257,-10917.1579
8307.0000,26.0550,26.5751,45589.8000,31075.6000,14514.2000,1.9442,7990.4867,5.7055,6.5683,7056.2782,4.4040,5.4289,15046.7649,95.7947,25000.0000,38131.8782,37599.3133,-532.5649,26.3318,26.0550,26.1934,-0.2793,-4021.3026,2.9163,255.3799,2.5538,3.6532,0.7369,0.9000,26.0550,25.9882,26.0550,False,0.0000,2.9163,1.9821,1.9442,95.7947,0.9000,98.6768,14514.2000,-532.5649,-4021.3026
