Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8308.0000,26.1395,25.7620,49843.5000,28048.2000,21795.3000,2.1234,8729.2119,5.7100,7.1738,6383.8781,4.3936,4.9029,15113.0900,104.6263,25000.0000,34432.0781,41114.2881,6682.2100,25.9201,26.1395,26.0298,0.2214,3188.3777,3.1852,256.5866,2.5659,3.6532,0.4680,0.9000,26.1395,26.0550,26.1395,False,-0.0000,3.1852,2.5219,2.1234,104.6263,0.9000,108.0482,21795.3000,6682.2100,3188.3777
8309.0000,25.4625,27.6368,45342.4000,42731.7000,2610.7000,2.2127,7991.9060,5.6735,6.5176,9544.2093,4.4772,7.4752,17536.1153,109.0223,25000.0000,52275.9093,37350.4940,-14925.4153,26.7794,25.4625,26.1210,-1.3286,-19132.1277,3.3190,255.9132,2.5591,3.6532,0.3342,0.9000,25.4625,26.1395,25.4625,False,-0.0000,3.3190,2.8221,2.2127,109.0223,0.9000,112.7445,2610.7000,-14925.4153,-19132.1277
8310.0000,25.2784,27.9473,45845.5000,49011.6000,-3166.1000,2.5227,8095.1134,5.6634,6.6584,10890.9585,4.5002,8.5227,18986.0719,124.2998,25000.0000,59902.5585,37750.3866,-22152.1719,27.0577,25.2784,26.1681,-1.8593,-26774.3113,3.7841,264.7238,2.6472,3.7841,0.0000,1.0003,25.2784,25.4625,25.2784,False,0.0000,3.7841,4.0405,2.5227,124.2998,1.0003,129.3405,-3166.1000,-22152.1719,-26774.3113
8311.0000,25.0972,30.3060,27391.4000,99777.3000,-72385.9000,5.1275,4845.2816,5.6532,3.9895,22060.3526,4.5229,17.3226,26905.6342,252.6419,25000.0000,121837.6526,22546.1184,-99291.5342,28.5697,25.0972,26.8335,-7.3758,-106211.5562,7.6913,527.9044,5.2790,7.6913,0.0000,8.3988,25.0972,25.2784,25.0972,False,0.0000,7.6913,28.4180,5.1275,252.6419,8.3988,289.4587,-72385.9000,-99291.5342,-106211.5562
8312.0000,25.5641,31.2310,21327.5000,135478.1000,-114150.6000,6.9512,3755.4312,5.6791,3.1150,30344.9044,4.4646,23.4837,34100.3356,342.4985,25000.0000,165823.0044,17572.0688,-148250.9356,29.3421,25.5641,27.4531,-10.8788,-156654.2575,10.4268,703.2110,7.0321,10.4268,0.0000,20.9255,25.5641,25.0972,25.5641,False,0.0000,10.4268,65.9245,6.9512,342.4985,20.9255,429.3485,-114150.6000,-148250.9356,-156654.2575
8313.0000,25.9253,31.7544,16237.2000,148896.7000,-132659.5000,7.6708,2849.3227,5.6986,2.3545,33687.6371,4.4199,25.9150,36536.9598,377.9574,25000.0000,182584.3371,13387.8773,-169196.4598,29.8114,25.9253,27.8683,-12.3485,-177818.0126,11.5063,767.0140,7.6701,11.5063,0.0000,28.1208,25.9253,25.5641,25.9253,False,0.0000,11.5063,86.6159,7.6708,377.9574,28.1208,492.6941,-132659.5000,-169196.4598,-177818.0126
8314.0000,26.2269,32.1415,12991.1000,158851.9000,-145860.8000,8.2098,2273.3398,5.7145,1.8735,36243.5041,4.3829,27.7358,38516.8440,404.5127,25000.0000,195095.4041,10717.7602,-184377.6440,30.1700,26.2269,28.1984,-13.4100,-193103.4383,12.3147,817.2331,8.1723,12.3147,0.0000,34.4743,26.2269,25.9253,26.2269,False,0.0000,12.3147,104.5623,8.2098,404.5127,34.4743,543.5493,-145860.8000,-184377.6440,-193103.4383
8315.0000,26.4898,32.4536,10837.8000,167530.5000,-156692.7000,8.6816,1892.0243,5.7282,1.5558,38505.0880,4.3509,29.3296,40397.1123,427.7568,25000.0000,206035.5880,8945.7757,-197089.8123,30.4656,26.4898,28.4777,-14.2985,-205898.2631,13.0223,862.1045,8.6210,13.0223,0.0000,40.7652,26.4898,26.2269,26.4898,False,0.0000,13.0223,122.0965,8.6816,427.7568,40.7652,590.6185,-156692.7000,-197089.8123,-205898.2631
8316.0000,26.7258,32.7094,9774.1000,175218.0000,-165443.9000,9.1013,1702.7611,5.7401,1.3975,40538.3977,4.3223,30.7476,42241.1588,448.4382,25000.0000,215756.3977,8071.3389,-207685.0588,30.7149,26.7258,28.7204,-15.0396,-216570.3635,13.6519,906.2705,9.0627,13.6519,0.0000,46.9685,26.7258,26.4898,26.7258,False,-0.0000,13.6519,139.1965,9.1013,448.4382,46.9685,634.6032,-165443.9000,-207685.0588,-216570.3635
8317.0000,26.9196,32.9205,8627.1000,180171.3000,-171544.2000,9.3785,1500.4070,5.7498,1.2292,41910.8453,4.2989,31.6840,43411.2524,462.0956,25000.0000,222082.1453,7126.6930,-214955.4524,30.9202,26.9196,28.9199,-15.5423,-223808.7016,14.0677,938.9624,9.3896,14.0677,0.0000,51.3918,26.9196,26.7258,26.9196,False,0.0000,14.0677,151.2903,9.3785,462.0956,51.3918,664.7777,-171544.2000,-214955.4524,-223808.7016
8318.0000,27.0871,33.1116,7154.3000,184067.8000,-176913.5000,9.5981,1242.4761,5.7581,1.0164,43018.2669,4.2788,32.4260,44260.7430,472.9174,25000.0000,227086.0669,5911.8239,-221174.2430,31.1034,27.0871,29.0953,-15.9688,-229950.0692,14.3972,968.7496,9.6875,14.3972,0.0000,55.0877,27.0871,26.9196,27.0871,False,0.0000,14.3972,161.3381,9.5981,472.9174,55.0877,689.3432,-176913.5000,-221174.2430,-229950.0692
8319.0000,27.2013,33.2276,6615.5000,184040.1000,-177424.6000,9.6113,1147.7941,5.7637,0.9375,43149.3661,4.2652,32.4705,44297.1602,473.5662,25000.0000,227189.4661,5467.7059,-221721.7602,31.2188,27.2013,29.2100,-15.9956,-230337.1002,14.4169,969.5176,9.6952,14.4169,0.0000,55.3147,27.2013,27.0871,27.2013,False,0.0000,14.4169,161.9537,9.6113,473.5662,55.3147,690.8346,-177424.6000,-221721.7602,-230337.1002
8320.0000,27.2973,33.3087,7054.7000,184463.2000,-177408.5000,9.6434,1223.0100,5.7683,0.9980,43364.9935,4.2537,32.5791,44588.0035,475.1490,25000.0000,227828.1935,5831.6900,-221996.5035,31.3049,27.2973,29.3011,-16.0093,-230534.1780,14.4651,973.7617,9.7376,14.4651,0.0000,55.8712,27.2973,27.2013,27.2973,False,-0.0000,14.4651,163.4619,9.6434,475.1490,55.8712,694.4822,-177408.5000,-221996.5035,-230534.1780
8321.0000,27.3919,33.3723,8385.2000,186076.2000,-177691.0000,9.7363,1452.5250,5.7728,1.1845,43860.0755,4.2425,32.8928,45312.6006,479.7248,25000.0000,229936.2755,6932.6750,-223003.6006,31.3788,27.3919,29.3853,-16.0802,-231555.1448,14.6044,988.7614,9.8876,14.6044,0.0000,57.5010,27.3919,27.2973,27.3919,False,0.0000,14.6044,167.8730,9.7363,479.7248,57.5010,705.0988,-177691.0000,-223003.6006,-231555.1448
8322.0000,27.4895,33.4593,8780.7000,188716.4000,-179935.7000,9.8830,1519.8116,5.7775,1.2387,44604.2063,4.2309,33.3884,46124.0179,486.9529,25000.0000,233320.6063,7260.8884,-226059.7179,31.4694,27.4895,29.4794,-16.2933,-234623.8109,14.8245,1015.3400,10.1534,14.8245,0.0000,60.1395,27.4895,27.3919,27.4895,False,0.0000,14.8245,174.9956,9.8830,486.9529,60.1395,722.0880,-179935.7000,-226059.7179,-234623.8109
8323.0000,26.8142,32.5446,12519.4000,115148.0000,-102628.6000,6.0356,2179.3400,5.7446,1.7635,26706.4761,4.3116,20.3907,28885.8161,297.3878,25000.0000,141854.4761,10340.0600,-131514.4161,30.6344,26.8142,28.7243,-9.5516,-137543.4567,9.0535,589.3153,5.8932,9.0535,0.0000,13.6984,26.8142,27.4895,26.8142,False,0.0000,9.0535,44.5956,6.0356,297.3878,13.6984,355.6818,-102628.6000,-131514.4161,-137543.4567
8324.0000,26.5914,32.3310,13110.4000,113348.6000,-100238.2000,5.9049,2286.6938,5.7333,1.8654,26126.0285,4.3385,19.9488,28412.7223,290.9437,25000.0000,139474.6285,10823.7062,-128650.9223,30.4178,26.5914,28.5046,-9.3595,-134777.2730,8.8573,580.0596,5.8006,8.8573,0.0000,12.8270,26.5914,26.8142,26.5914,False,0.0000,8.8573,41.9741,5.9049,290.9437,12.8270,345.7448,-100238.2000,-128650.9223,-134777.2730
8325.0000,26.2051,31.3188,20713.9000,73004.5000,-52290.6000,3.7955,3625.4913,5.7134,2.9572,16646.5232,4.3856,12.8227,20272.0145,187.0123,25000.0000,89651.0232,17088.4087,-72562.6145,29.6142,26.2051,27.9097,-5.3601,-77185.1118,5.6933,379.0775,3.7908,5.6933,0.0000,3.4065,26.2051,26.5914,26.2051,False,0.0000,5.6933,12.4018,3.7955,187.0123,3.4065,202.8205,-52290.6000,-72562.6145,-77185.1118
8326.0000,25.9918,30.9187,23337.3000,69152.8000,-45815.5000,3.5829,4092.7135,5.7022,3.3512,15674.7381,4.4117,12.1042,19767.4516,176.5341,25000.0000,84827.5381,19244.5865,-65582.9516,29.2764,25.9918,27.6341,-4.8749,-70198.8767,5.3743,360.6141,3.6061,5.3743,0.0000,2.8654,25.9918,26.2051,25.9918,False,0.0000,5.3743,10.5825,3.5829,176.5341,2.8654,189.9820,-45815.5000,-65582.9516,-70198.8767
8327.0000,25.8953,30.1059,29124.1000,55182.8000,-26058.7000,2.8536,5112.1695,5.6970,4.1958,12474.5768,4.4236,9.6407,17586.7463,140.6045,25000.0000,67657.3768,24011.9305,-43645.4463,28.7023,25.8953,27.2988,-3.3183,-47783.3357,4.2805,289.9459,2.8995,4.2805,0.0000,1.4478,25.8953,25.9918,25.8953,False,0.0000,4.2805,5.6643,2.8536,140.6045,1.4478,147.7166,-26058.7000,-43645.4463,-47783.3357
8328.0000,25.8230,29.4888,32587.1000,48530.0000,-15942.9000,2.5075,5723.9251,5.6931,4.7016,10948.5745,4.4325,8.4712,16672.4996,123.5477,25000.0000,59478.5745,26863.1749,-32615.3996,28.2668,25.8230,27.0449,-2.5385,-36554.0659,3.7612,256.6107,2.5661,3.7612,0.0000,0.9822,25.8230,25.8953,25.8230,False,0.0000,3.7612,3.9739,2.5075,123.5477,0.9822,128.5038,-15942.9000,-32615.3996,-36554.0659
8329.0000,25.8977,28.9463,36003.5000,43183.4000,-7179.9000,2.2298,6319.5673,5.6971,5.2002,9762.6776,4.4233,7.5331,16082.2449,109.8661,25000.0000,52946.0776,29683.9327,-23262.1449,27.7585,25.8977,26.8281,-1.8773,-27032.9386,3.3447,250.7826,2.5078,3.6532,0.3085,0.9000,25.8977,25.8230,25.8977,False,-0.0000,3.3447,2.8823,2.2298,109.8661,0.9000,113.6484,-7179.9000,-23262.1449,-27032.9386
8330.0000,25.9984,28.3294,39350.2000,38531.5000,818.7000,1.9909,6900.5088,5.7025,5.6771,8735.4640,4.4109,6.7260,15635.9727,98.0957,25000.0000,47266.9640,32449.6912,-14817.2727,27.2687,25.9984,26.6335,-1.2816,-18455.5029,2.9864,252.1781,2.5218,3.6532,0.6668,0.9000,25.9984,25.8977,25.9984,False,0.0000,2.9864,2.1148,1.9909,98.0957,0.9000,101.1105,818.7000,-14817.2727,-18455.5029
8331.0000,26.0772,27.6121,42705.2000,34851.1000,7854.1000,1.8209,7483.3700,5.7067,6.1517,7918.4631,4.4012,6.0890,15401.8331,89.7196,25000.0000,42769.5631,35221.8300,-7547.7331,26.8423,26.0772,26.4597,-0.7719,-11114.8313,2.7314,253.4351,2.5344,3.6532,0.9218,0.9000,26.0772,25.9984,26.0772,False,0.0000,2.7314,1.6576,1.8209,89.7196,0.9000,92.2772,7854.1000,-7547.7331,-11114.8313
8332.0000,26.1646,26.6423,46653.3000,31534.6000,15118.7000,1.9869,8168.6250,5.7113,6.7124,7182.4049,4.3905,5.5134,15351.0299,97.8968,25000.0000,38717.0049,38484.6750,-232.3299,26.4244,26.1646,26.2945,-0.2621,-3774.8017,2.9803,254.6393,2.5464,3.6532,0.6729,0.9000,26.1646,26.0772,26.1646,False,-0.0000,2.9803,2.1031,1.9869,97.8968,0.9000,100.8999,15118.7000,-232.3299,-3774.8017
8333.0000,25.4635,28.2820,41505.1000,46543.0000,-5037.9000,2.4106,7315.4857,5.6736,5.9638,10395.7563,4.4771,8.1438,17711.2420,118.7726,25000.0000,56938.7563,34189.6143,-22749.1420,27.3233,25.4635,26.3934,-1.8763,-27018.4955,3.6158,253.9174,2.5392,3.6532,0.0374,0.9000,25.4635,26.1646,25.4635,False,0.0000,3.6158,3.5674,2.4106,118.7726,0.9000,123.2400,-5037.9000,-22749.1420,-27018.4955
8334.0000,25.3737,28.5730,41709.3000,52339.7000,-10630.4000,2.6941,7357.9038,5.6686,6.0575,11661.3285,4.4883,9.1015,19019.2323,132.7414,25000.0000,64001.0285,34351.3962,-29649.6323,27.5066,25.3737,26.4401,-2.3803,-34276.6775,4.0411,280.5019,2.8050,4.0411,0.0000,1.2182,25.3737,25.4635,25.3737,False,0.0000,4.0411,4.8375,2.6941,132.7414,1.2182,138.7971,-10630.4000,-29649.6323,-34276.6775
8335.0000,25.3273,30.6835,24540.9000,104465.9000,-79925.0000,5.3729,4331.2053,5.6661,3.5691,23245.0734,4.4941,18.1517,27576.2787,264.7334,25000.0000,127710.9734,20209.6947,-107501.2787,28.8981,25.3273,27.1127,-7.9477,-114446.8818,8.0594,548.7998,5.4880,8.0594,0.0000,9.6633,25.3273,25.3737,25.3273,False,0.0000,8.0594,32.3346,5.3729,264.7334,9.6633,306.7313,-79925.0000,-107501.2787,-114446.8818
8336.0000,25.8194,31.5594,19005.8000,140310.5000,-121304.7000,7.2135,3338.4808,5.6929,2.7660,31651.5288,4.4330,24.3701,34990.0096,355.4254,25000.0000,171962.0288,15667.3192,-156294.7096,29.6460,25.8194,27.7327,-11.4347,-164658.9717,10.8203,724.0349,7.2403,10.8203,0.0000,23.3854,25.8194,25.3273,25.8194,False,0.0000,10.8203,73.0495,7.2135,355.4254,23.3854,451.8603,-121304.7000,-156294.7096,-164658.9717
8337.0000,26.1750,32.0269,15191.0000,152443.9000,-137252.9000,7.8713,2659.5687,5.7118,2.1942,34731.1647,4.3893,26.5921,37390.7334,387.8319,25000.0000,187175.0647,12531.4313,-174643.6334,30.0763,26.1750,28.1257,-12.7207,-183177.8628,11.8069,781.4148,7.8141,11.8069,0.0000,30.3829,26.1750,25.8194,26.1750,False,0.0000,11.8069,93.0363,7.8713,387.8319,30.3829,511.2512,-137252.9000,-174643.6334,-183177.8628
8338.0000,26.4636,32.3926,12056.3000,161688.5000,-149632.2000,8.3749,2105.2395,5.7268,1.7321,37135.2106,4.3540,28.2937,39240.4501,412.6497,25000.0000,198823.7106,9951.0605,-188872.6501,30.4162,26.4636,28.4399,-13.7130,-197466.5515,12.5624,829.5373,8.2954,12.5624,0.0000,36.5968,26.4636,26.1750,26.4636,False,-0.0000,12.5624,110.5021,8.3749,412.6497,36.5968,559.7486,-149632.2000,-188872.6501,-197466.5515
8339.0000,26.7055,32.6678,10437.5000,168951.2000,-158513.7000,8.7737,1818.6567,5.7391,1.4930,39066.3927,4.3247,29.6409,40885.0494,432.2980,25000.0000,208017.5927,8618.8433,-199398.7494,30.6804,26.7055,28.6930,-14.4465,-208030.2771,13.1606,868.0319,8.6803,13.1606,0.0000,42.0774,26.7055,26.4636,26.7055,False,0.0000,13.1606,125.7282,8.7737,432.2980,42.0774,600.1036,-158513.7000,-199398.7494,-208030.2771
8340.0000,26.9481,32.9313,9421.3000,178293.6000,-168872.3000,9.2790,1638.1307,5.7513,1.3427,41507.0765,4.2955,31.3481,43145.2071,457.1962,25000.0000,219800.6765,7783.1693,-212017.5071,30.9369,26.9481,28.9425,-15.3322,-220782.9822,13.9186,925.0911,9.2509,13.9186,0.0000,49.7745,26.9481,26.7055,26.9481,False,-0.0000,13.9186,146.8772,9.2790,457.1962,49.7745,653.8478,-168872.3000,-212017.5071,-220782.9822
8341.0000,27.1740,33.1758,8286.1000,186439.8000,-178153.7000,9.7243,1437.9748,5.7623,1.1766,43678.6774,4.2684,32.8524,45116.6522,479.1353,25000.0000,230118.4774,6848.1252,-223270.3522,31.1752,27.1740,29.1746,-16.1179,-232098.1656,14.5865,988.4047,9.8840,14.5865,0.0000,57.2893,27.1740,26.9481,27.1740,False,0.0000,14.5865,167.3005,9.7243,479.1353,57.2893,703.7251,-178153.7000,-223270.3522,-232098.1656
8342.0000,27.3731,33.4000,6645.3000,192495.4000,-185850.1000,10.0608,1151.3104,5.7719,0.9405,45349.2723,4.2447,33.9892,46500.5827,495.7155,25000.0000,237844.6723,5493.9896,-232350.6827,31.3910,27.3731,29.3820,-16.7454,-241134.3615,15.0912,1051.8205,10.5182,15.0912,0.0000,63.4448,27.3731,27.1740,27.3731,False,0.0000,15.0912,183.8872,10.0608,495.7155,63.4448,743.0475,-185850.1000,-232350.6827,-241134.3615
8343.0000,27.5175,33.5553,5582.4000,194238.4000,-188656.0000,10.1704,966.0107,5.7788,0.7877,45945.3639,4.2276,34.3595,46911.3746,501.1152,25000.0000,240183.7639,4616.3893,-235567.3746,31.5427,27.5175,29.5301,-16.9582,-244198.3905,15.2556,1077.5482,10.7755,15.2556,0.0000,65.5408,27.5175,27.3731,27.5175,False,0.0000,15.2556,189.5085,10.1704,501.1152,65.5408,756.1645,-188656.0000,-235567.3746,-244198.3905
8344.0000,27.5853,33.6091,5785.3000,190807.6000,-185022.3000,10.0040,1000.5686,5.7820,0.8146,45219.5491,4.2196,33.7974,46220.1177,492.9175,25000.0000,236027.1491,4784.7314,-231242.4177,31.6011,27.5853,29.5932,-16.6423,-239648.7449,15.0060,1040.0847,10.4008,15.0060,0.0000,62.3766,27.5853,27.5175,27.5853,False,0.0000,15.0060,181.0172,10.0040,492.9175,62.3766,736.3114,-185022.3000,-231242.4177,-239648.7449
8345.0000,27.6437,33.6346,7221.3000,189636.4000,-182415.1000,9.9488,1248.3338,5.7848,1.0158,45015.5523,4.2127,33.6109,46263.8861,490.1976,25000.0000,234651.9523,5972.9662,-228678.9861,31.6376,27.6437,29.6406,-16.4600,-237023.9217,14.9232,1028.4681,10.2847,14.9232,0.0000,61.3497,27.6437,27.5853,27.6437,False,0.0000,14.9232,178.2550,9.9488,490.1976,61.3497,729.8022,-182415.1000,-228678.9861,-237023.9217
8346.0000,27.7217,33.6867,8459.0000,191748.1000,-183289.1000,10.0650,1461.3739,5.7884,1.1888,45616.4060,4.2035,34.0035,47077.7798,495.9231,25000.0000,237364.5060,6997.6261,-230366.8798,31.6984,27.7217,29.7100,-16.5803,-238755.8629,15.0975,1054.1169,10.5412,15.0975,0.0000,63.5246,27.7217,27.6437,27.7217,False,0.0000,15.0975,184.1014,10.0650,495.9231,63.5246,743.5491,-183289.1000,-230366.8798,-238755.8629
8347.0000,27.0166,32.7250,12975.3000,116566.7000,-103591.4000,6.1231,2254.7573,5.7546,1.8215,27188.9530,4.2873,20.6861,29443.7103,301.6968,25000.0000,143755.6530,10720.5427,-133035.1103,30.8222,27.0166,28.9194,-9.6529,-139001.5540,9.1846,594.6473,5.9465,9.1846,0.0000,14.3025,27.0166,27.7217,27.0166,False,0.0000,9.1846,46.4058,6.1231,301.6968,14.3025,362.4050,-103591.4000,-133035.1103,-139001.5540
8348.0000,26.7767,32.4652,14443.9000,114296.9000,-99853.0000,5.9652,2515.1739,5.7427,2.0490,26481.3139,4.3161,20.1527,28996.4878,293.9165,25000.0000,140778.2139,11928.7261,-128849.4878,30.5690,26.7767,28.6728,-9.3712,-134945.2409,8.9478,583.2646,5.8326,8.9478,0.0000,13.2242,26.7767,27.0166,26.7767,False,0.0000,8.9478,43.1708,5.9652,293.9165,13.2242,350.3116,-99853.0000,-128849.4878,-134945.2409
8349.0000,26.3974,31.3502,23840.1000,73582.7000,-49742.6000,3.8320,4165.3732,5.7234,3.3941,16868.6537,4.3621,12.9458,21034.0269,188.8084,25000.0000,90451.3537,19674.7268,-70776.6269,29.6992,26.3974,28.0483,-5.2412,-75473.7672,5.7480,381.2380,3.8124,5.7480,0.0000,3.5056,26.3974,26.7767,26.3974,False,0.0000,5.7480,12.7323,3.8320,188.8084,3.5056,205.0463,-49742.6000,-70776.6269,-75473.7672
8350.0000,26.1810,30.8982,27247.0000,69783.7000,-42536.7000,3.6218,4770.0125,5.7121,3.9013,15901.4348,4.3885,12.2357,20671.4473,178.4508,25000.0000,85685.1348,22476.9875,-63208.1473,29.3258,26.1810,27.7534,-4.7181,-67940.6224,5.4326,363.3101,3.6331,5.4326,0.0000,2.9597,26.1810,26.3974,26.1810,False,0.0000,5.4326,10.9016,3.6218,178.4508,2.9597,192.3122,-42536.7000,-63208.1473,-67940.6224
8351.0000,26.0889,30.0478,33221.9000,56115.2000,-22893.3000,2.9067,5820.9513,5.7073,4.7724,12754.0028,4.3998,9.8201,18574.9540,143.2208,25000.0000,68869.2028,27400.9487,-41468.2540,28.7282,26.0889,27.4085,-3.1780,-45763.4329,4.3601,294.4275,2.9443,4.3601,0.0000,1.5301,26.0889,26.1810,26.0889,False,0.0000,4.3601,5.9581,2.9067,143.2208,1.5301,150.7090,-22893.3000,-41468.2540,-45763.4329
8352.0000,26.0094,29.4337,36460.1000,49724.2000,-13264.1000,2.5736,6393.0387,5.7031,5.2449,11276.4326,4.4096,8.6945,17669.4713,126.8053,25000.0000,61000.6326,30067.0613,-30933.5713,28.2922,26.0094,27.1508,-2.4337,-35045.4689,3.8604,262.5870,2.6259,3.8604,0.0000,1.0620,26.0094,26.0889,26.0094,False,0.0000,3.8604,4.2675,2.5736,126.8053,1.0620,132.1348,-13264.1000,-30933.5713,-35045.4689
8353.0000,26.0255,28.9070,39156.9000,44687.2000,-5530.3000,2.3113,6864.8797,5.7039,5.6396,10138.6831,4.4076,7.8083,17003.5628,113.8798,25000.0000,54825.8831,32292.0203,-22533.8628,27.8485,26.0255,26.9370,-1.8392,-26484.7982,3.4669,250.0069,2.5001,3.6532,0.1863,0.9000,26.0255,26.0094,26.0255,False,-0.0000,3.4669,3.1795,2.3113,113.8798,0.9000,117.9592,-5530.3000,-22533.8628,-26484.7982
8354.0000,26.0983,28.3846,41476.4000,40179.1000,1297.3000,2.0784,7266.6266,5.7078,5.9722,9134.3992,4.3987,7.0216,16401.0257,102.4060,25000.0000,49313.4992,34209.7734,-15103.7257,27.3990,26.0983,26.7486,-1.3123,-18896.8303,3.1176,251.3512,2.5135,3.6532,0.5356,0.9000,26.0983,26.0255,26.0983,False,0.0000,3.1176,2.3783,2.0784,102.4060,0.9000,105.6843,1297.3000,-15103.7257,-18896.8303
8355.0000,26.1787,27.7110,44270.4000,36099.2000,8171.2000,1.8848,7750.3897,5.7120,6.3675,8225.2995,4.3888,6.3127,15975.6892,92.8669,25000.0000,44324.4995,36520.0103,-7804.4892,26.9692,26.1787,26.5740,-0.7976,-11484.7878,2.8272,252.6077,2.5261,3.6532,0.8260,0.9000,26.1787,26.0983,26.1787,False,0.0000,2.8272,1.8211,1.8848,92.8669,0.9000,95.5880,8171.2000,-7804.4892,-11484.7878
8356.0000,26.2394,26.8817,47071.4000,32835.9000,14235.5000,2.0016,8236.1786,5.7152,6.7621,7494.4316,4.3814,5.7461,15730.6103,98.6222,25000.0000,40330.3316,38835.2214,-1495.1103,26.5913,26.2394,26.4154,-0.3550,-5112.2963,3.0024,253.7573,2.5376,3.6532,0.6508,0.9000,26.2394,26.1787,26.2394,False,-0.0000,3.0024,2.1459,2.0016,98.6222,0.9000,101.6681,14235.5000,-1495.1103,-5112.2963
8357.0000,25.5144,28.5747,40242.2000,48620.5000,-8378.3000,2.5198,7089.4035,5.6764,5.7757,10875.1560,4.4708,8.5129,17964.5595,124.1570,25000.0000,59495.6560,33152.7965,-26342.8595,27.5546,25.5144,26.5345,-2.1297,-30667.4217,3.7797,261.6539,2.6165,3.7797,0.0000,0.9968,25.5144,26.2394,25.5144,False,0.0000,3.7797,4.0278,2.5198,124.1570,0.9968,129.1815,-8378.3000,-26342.8595,-30667.4217
8358.0000,25.4323,28.9219,39308.7000,54540.4000,-15231.7000,2.8086,6930.4584,5.6719,5.7044,12171.4697,4.4810,9.4885,19101.9281,138.3843,25000.0000,66711.8697,32378.2416,-34333.6281,27.7587,25.4323,26.5955,-2.7066,-38975.3533,4.2129,291.1289,2.9113,4.2129,0.0000,1.3803,25.4323,25.5144,25.4323,False,0.0000,4.2129,5.4223,2.8086,138.3843,1.3803,145.1869,-15231.7000,-34333.6281,-38975.3533
8359.0000,25.4608,30.9632,21193.8000,108089.4000,-86895.6000,5.5621,3735.6131,5.6734,3.0795,24140.8329,4.4775,18.7909,27876.4460,274.0563,25000.0000,132230.2329,17458.1869,-114772.0460,29.1291,25.4608,27.2949,-8.4520,-121708.5415,8.3432,565.2036,5.6520,8.3432,0.0000,10.7206,25.4608,25.4323,25.4608,False,0.0000,8.3432,35.5792,5.5621,274.0563,10.7206,320.3560,-86895.6000,-114772.0460,-121708.5415
8360.0000,25.9826,31.8267,15376.9000,144338.4000,-128961.5000,7.4293,2696.9106,5.7017,2.2333,32708.5787,4.4129,25.0990,35405.4893,366.0554,25000.0000,177046.9787,12679.9894,-164366.9893,29.8787,25.9826,27.9307,-11.9902,-172659.1231,11.1439,741.5660,7.4157,11.1439,0.0000,25.5470,25.9826,25.4608,25.9826,False,-0.0000,11.1439,79.2649,7.4293,366.0554,25.5470,470.8673,-128961.5000,-164366.9893,-172659.1231
8361.0000,26.3262,32.2131,13577.3000,153812.2000,-140234.9000,7.9534,2373.7723,5.7197,1.9563,35191.0327,4.3708,26.8695,37564.8050,391.8783,25000.0000,189003.2327,11203.5277,-177799.7050,30.2508,26.3262,28.2885,-12.9302,-186194.2605,11.9301,785.9957,7.8600,11.9301,0.0000,31.3438,26.3262,25.9826,26.3262,False,-0.0000,11.9301,95.7529,7.9534,391.8783,31.3438,518.9750,-140234.9000,-177799.7050,-186194.2605
8362.0000,26.5836,32.5101,11744.1000,160627.2000,-148883.1000,8.3312,2048.5279,5.7329,1.6834,37015.3414,4.3395,28.1459,39063.8693,410.4942,25000.0000,197642.5414,9695.5721,-187946.9693,30.5346,26.5836,28.5591,-13.6356,-196353.1581,12.4968,822.3654,8.2237,12.4968,0.0000,36.0263,26.5836,26.3262,26.5836,False,0.0000,12.4968,108.9081,8.3312,410.4942,36.0263,555.4286,-148883.1000,-187946.9693,-196353.1581
8363.0000,26.7927,32.7500,10210.8000,166284.0000,-156073.2000,8.6445,1777.7980,5.7435,1.4579,38543.4379,4.3142,29.2045,40321.2359,425.9322,25000.0000,204827.4379,8433.0020,-196394.4359,30.7642,26.7927,28.7785,-14.2219,-204794.6996,12.9668,851.7598,8.5176,12.9668,0.0000,40.2458,26.7927,26.5836,26.7927,False,0.0000,12.9668,120.6565,8.6445,425.9322,40.2458,586.8345,-156073.2000,-196394.4359,-204794.6996
8364.0000,26.9744,32.9598,8743.0000,171393.2000,-162650.2000,8.9269,1519.8473,5.7526,1.2444,39930.0026,4.2923,30.1586,41449.8499,439.8476,25000.0000,211323.2026,7223.1527,-204100.0499,30.9647,26.9744,28.9695,-14.7558,-212484.0934,13.3904,880.3800,8.8038,13.3904,0.0000,44.3206,26.9744,26.7927,26.9744,False,0.0000,13.3904,131.9183,8.9269,439.8476,44.3206,616.0865,-162650.2000,-204100.0499,-212484.0934
8365.0000,27.1345,33.1349,7806.4000,175677.4000,-167871.0000,9.1651,1355.1806,5.7604,1.1081,41111.7696,4.2732,30.9633,42466.9502,451.5846,25000.0000,216789.1696,6451.2194,-210337.9502,31.1347,27.1345,29.1346,-15.1876,-218701.1769,13.7477,906.8822,9.0688,13.7477,0.0000,47.9641,27.1345,26.9744,27.1345,False,0.0000,13.7477,141.9253,9.1651,451.5846,47.9641,641.4739,-167871.0000,-210337.9502,-218701.1769
8366.0000,27.2787,33.2875,7163.1000,179489.8000,-172326.7000,9.3777,1241.9956,5.7674,1.0144,42173.8282,4.2560,31.6814,43415.8237,462.0567,25000.0000,221663.6282,5921.1044,-215742.5237,31.2846,27.2787,29.2816,-15.5614,-224084.4964,14.0665,933.4097,9.3341,14.0665,0.0000,51.3789,27.2787,27.1345,27.2787,False,0.0000,14.0665,151.2549,9.3777,462.0567,51.3789,664.6905,-172326.7000,-215742.5237,-224084.4964
8367.0000,27.4108,33.4198,6906.4000,183014.4000,-176108.0000,9.5744,1196.1730,5.7737,0.9759,43161.2236,4.2403,32.3461,44357.3966,471.7508,25000.0000,226175.6236,5710.2270,-220465.3966,31.4168,27.4108,29.4138,-15.8886,-228796.3674,14.3617,961.4558,9.6146,14.3617,0.0000,54.6810,27.4108,27.2787,27.4108,False,0.0000,14.3617,160.2349,9.5744,471.7508,54.6810,686.6667,-176108.0000,-220465.3966,-228796.3674
8368.0000,27.5333,33.5373,6922.8000,186357.6000,-179434.8000,9.7611,1197.8064,5.7796,0.9763,44100.7541,4.2257,32.9768,45298.5605,480.9499,25000.0000,230458.3541,5724.9936,-224733.3605,31.5360,27.5333,29.5347,-16.1849,-233061.9514,14.6417,992.2354,9.9224,14.6417,0.0000,57.9426,27.5333,27.4108,27.5333,False,0.0000,14.6417,169.0667,9.7611,480.9499,57.9426,707.9592,-179434.8000,-224733.3605,-233061.9514
8369.0000,27.6442,33.6303,7589.2000,189172.5000,-181583.3000,9.9197,1311.9264,5.7848,1.0683,44906.1004,4.2126,33.5126,46218.0268,488.7646,25000.0000,234078.6004,6277.2736,-227801.3268,31.6349,27.6442,29.6396,-16.3987,-236141.7729,14.8796,1022.4606,10.2246,14.8796,0.0000,60.8132,27.6442,27.5333,27.6442,False,-0.0000,14.8796,176.8108,9.9197,488.7646,60.8132,726.3886,-181583.3000,-227801.3268,-236141.7729
8370.0000,27.7516,33.7324,7670.6000,192372.2000,-184701.6000,10.0978,1324.8530,5.7898,1.0780,45803.1817,4.2000,34.1143,47128.0346,497.5397,25000.0000,238175.3817,6345.7470,-231829.6346,31.7388,27.7516,29.7452,-16.6787,-240172.7462,15.1467,1061.9908,10.6199,15.1467,0.0000,64.1478,27.7516,27.6442,27.7516,False,0.0000,15.1467,185.7741,10.0978,497.5397,64.1478,747.4617,-184701.6000,-231829.6346,-240172.7462
8371.0000,27.0501,32.8146,11214.9000,116876.4000,-105661.5000,6.1411,1948.2885,5.7563,1.5737,27286.7832,4.2833,20.7468,29235.0717,302.5819,25000.0000,144163.1832,9266.6115,-134896.5717,30.8931,27.0501,28.9716,-9.7763,-140778.2430,9.2116,595.5354,5.9554,9.2116,0.0000,14.4287,27.0501,27.7516,27.0501,False,0.0000,9.2116,46.7833,6.1411,302.5819,14.4287,363.7940,-105661.5000,-134896.5717,-140778.2430
8372.0000,26.8172,32.5830,12104.5000,114796.5000,-102692.0000,5.9931,2107.0603,5.7447,1.7162,26627.1900,4.3113,20.2469,28734.2503,295.2913,25000.0000,141423.6900,9997.4397,-131426.2503,30.6611,26.8172,28.7391,-9.5430,-137418.9547,8.9896,584.9212,5.8492,8.9896,0.0000,13.4107,26.8172,27.0501,26.8172,False,-0.0000,8.9896,43.7315,5.9931,295.2913,13.4107,352.4335,-102692.0000,-131426.2503,-137418.9547
8373.0000,26.4057,31.5880,19437.0000,73946.9000,-54509.9000,3.8523,3395.8050,5.7238,2.7655,16956.0548,4.3611,13.0147,20351.8598,189.8124,25000.0000,90902.9548,16041.1950,-74861.7598,29.8606,26.4057,28.1331,-5.5134,-79392.3770,5.7785,382.3597,3.8236,5.7785,0.0000,3.5618,26.4057,26.8172,26.4057,False,0.0000,5.7785,12.9196,3.8523,189.8124,3.5618,206.2938,-54509.9000,-74861.7598,-79392.3770
8374.0000,26.1798,31.2010,21806.8000,70272.2000,-48465.4000,3.6474,3817.6650,5.7121,3.1220,16012.1817,4.3887,12.3222,19829.8467,179.7133,25000.0000,86284.3817,17989.1350,-68295.2467,29.5272,26.1798,27.8535,-5.0577,-72831.5078,5.4711,364.8555,3.6486,5.4711,0.0000,3.0230,26.1798,26.4057,26.1798,False,0.0000,5.4711,11.1150,3.6474,179.7133,3.0230,193.8514,-48465.4000,-68295.2467,-72831.5078
8375.0000,26.0551,30.4421,27025.1000,56351.1000,-29326.0000,2.9189,4736.6657,5.7055,3.8823,12795.5497,4.4040,9.8612,17532.2153,143.8213,25000.0000,69146.6497,22288.4343,-46858.2153,28.9798,26.0551,27.5174,-3.5364,-50924.3143,4.3784,294.7560,2.9476,4.3784,0.0000,1.5494,26.0551,26.1798,26.0551,False,0.0000,4.3784,6.0269,2.9189,143.8213,1.5494,151.3976,-29326.0000,-46858.2153,-50924.3143
8376.0000,25.9447,29.9160,29388.6000,49813.6000,-20425.0000,2.5774,5156.2071,5.6997,4.2298,11276.3572,4.4175,8.7075,16432.5643,126.9952,25000.0000,61089.9572,24232.3929,-36857.5643,28.5922,25.9447,27.2685,-2.8267,-40704.7310,3.8662,262.1060,2.6211,3.8662,0.0000,1.0667,25.9447,26.0551,25.9447,False,0.0000,3.8662,4.2850,2.5774,126.9952,1.0667,132.3469,-20425.0000,-36857.5643,-40704.7310
8377.0000,25.9408,29.4845,31462.2000,44749.4000,-13287.2000,2.3131,5520.2213,5.6994,4.5358,10128.8603,4.4180,7.8147,15649.0816,113.9729,25000.0000,54878.2603,25941.9787,-28936.2816,28.1846,25.9408,27.0627,-2.2637,-32597.9103,3.4697,249.1161,2.4912,3.6532,0.1835,0.9000,25.9408,25.9447,25.9408,False,0.0000,3.4697,3.1866,2.3131,113.9729,0.9000,118.0595,-13287.2000,-28936.2816,-32597.9103
8378.0000,26.0129,29.0461,33812.2000,40400.7000,-6588.5000,2.0883,5928.5571,5.7033,4.8749,9162.9325,4.4091,7.0550,15091.4895,102.8936,25000.0000,49563.6325,27883.6429,-21679.9895,27.7468,26.0129,26.8798,-1.7493,-25190.0184,3.1324,250.4138,2.5041,3.6532,0.5208,0.9000,26.0129,25.9408,26.0129,False,0.0000,3.1324,2.4094,2.0883,102.8936,0.9000,106.2030,-6588.5000,-21679.9895,-25190.0184
8379.0000,26.0654,28.5679,35973.5000,36872.1000,-898.6000,1.9071,6304.4417,5.7061,5.1809,8374.8928,4.4027,6.4429,14679.3345,93.9668,25000.0000,45246.9928,29669.0583,-15577.9345,27.3718,26.0654,26.7186,-1.3180,-18979.6074,2.8607,251.5667,2.5157,3.6532,0.7925,0.9000,26.0654,26.0129,26.0654,False,0.0000,2.8607,1.8806,1.9071,93.9668,0.9000,96.7474,-898.6000,-15577.9345,-18979.6074
8380.0000,26.1264,27.9839,38373.3000,33525.2000,4848.1000,1.7348,6721.2225,5.7093,5.5221,7627.6661,4.3952,5.8608,14348.8886,85.4772,25000.0000,41152.8661,31652.0775,-9500.7886,27.0085,26.1264,26.5674,-0.8899,-12814.7152,2.6022,252.6551,2.5266,3.6532,1.0510,0.9000,26.1264,26.0654,26.1264,False,0.0000,2.6022,1.4526,1.7348,85.4772,0.9000,87.8298,4848.1000,-9500.7886,-12814.7152
8381.0000,26.1379,27.4175,40575.6000,31727.1000,8848.5000,1.7267,7106.2119,5.7099,5.8336,7220.8726,4.3938,5.5495,14327.0845,85.0799,25000.0000,38947.9726,33469.3881,-5478.5845,26.7427,26.1379,26.4403,-0.6102,-8786.7543,2.5901,253.5764,2.5358,3.6532,1.0631,0.9000,26.1379,26.1264,26.1379,False,-0.0000,2.5901,1.4343,1.7267,85.0799,0.9000,87.4142,8848.5000,-5478.5845,-8786.7543
8382.0000,26.1833,26.7029,43310.6000,29512.5000,13798.1000,1.8428,7582.0391,5.7123,6.2257,6725.3624,4.3882,5.1627,14307.4015,90.7989,25000.0000,36237.8624,35728.5609,-509.3015,26.4454,26.1833,26.3144,-0.2645,-3808.0828,2.7642,254.4939,2.5449,3.6532,0.8890,0.9000,26.1833,26.1379,26.1833,False,0.0000,2.7642,1.7126,1.8428,90.7989,0.9000,93.4115,13798.1000,-509.3015,-3808.0828
8383.0000,25.8674,27.6669,40286.8000,34749.9000,5536.9000,1.8001,7073.4168,5.6955,5.7871,7849.4335,4.4271,6.0813,14922.8503,88.6927,25000.0000,42599.3335,33213.3832,-9385.9503,26.7541,25.8674,26.3107,-0.8946,-12881.6193,2.7001,254.5204,2.5452,3.6532,0.9531,0.9000,25.8674,26.1833,25.8674,False,-0.0000,2.7001,1.6064,1.8001,88.6927,0.9000,91.1991,5536.9000,-9385.9503,-12881.6193
8384.0000,25.2141,29.2205,32520.2000,55829.6000,-23309.4000,2.8839,5745.8577,5.6598,4.6939,12383.8235,4.5083,9.7430,18129.6812,142.0960,25000.0000,68213.4235,26774.3423,-41439.0812,27.8850,25.2141,26.5495,-3.1908,-45948.1496,4.3259,299.3305,2.9933,4.3259,0.0000,1.4943,25.2141,25.8674,25.2141,False,0.0000,4.3259,5.8306,2.8839,142.0960,1.4943,149.4210,-23309.4000,-41439.0812,-45948.1496
8385.0000,25.1835,29.8968,27263.2000,67423.5000,-40160.3000,3.4629,4818.4767,5.6581,3.9747,14942.8188,4.5121,11.6990,19761.2956,170.6246,25000.0000,82366.3188,22444.7233,-59921.5956,28.3257,25.1835,26.7546,-4.5075,-64907.4656,5.1944,357.3286,3.5733,5.1944,0.0000,2.5872,25.1835,25.2141,25.1835,False,0.0000,5.1944,9.6367,3.4629,170.6246,2.5872,182.8485,-40160.3000,-59921.5956,-64907.4656
8386.0000,25.3010,30.9023,16141.9000,93084.8000,-76942.9000,4.7796,2849.6061,5.6646,2.3545,20697.4982,4.4974,16.1474,23547.1042,235.5014,25000.0000,113782.2982,13292.2939,-100490.0042,29.0352,25.3010,27.1681,-7.3936,-106467.7386,7.1694,487.4354,4.8744,7.1694,0.0000,6.8027,25.3010,25.1835,25.3010,False,-0.0000,7.1694,23.4089,4.7796,235.5014,6.8027,265.7130,-76942.9000,-100490.0042,-106467.7386
8387.0000,25.5552,31.3925,11983.1000,108516.6000,-96533.5000,5.5777,2110.2119,5.6786,1.7447,24299.9755,4.4657,18.8436,26410.1874,274.8242,25000.0000,132816.5755,9872.8881,-122943.6874,29.4467,25.5552,27.5010,-8.9915,-129477.4754,8.3666,563.5026,5.6350,8.3666,0.0000,10.8109,25.5552,25.3010,25.5552,False,0.0000,8.3666,35.8554,5.5777,274.8242,10.8109,321.4906,-96533.5000,-122943.6874,-129477.4754
8388.0000,25.7221,31.6149,10345.9000,111786.7000,-101440.8000,5.7586,1818.9943,5.6877,1.5004,25148.8353,4.4450,19.4546,26967.8297,283.7358,25000.0000,136935.5353,8526.9057,-128408.6297,29.6506,25.7221,27.6864,-9.3713,-134946.1188,8.6379,578.7491,5.7875,8.6379,0.0000,11.8971,25.7221,25.5552,25.7221,False,0.0000,8.6379,39.1616,5.7586,283.7358,11.8971,334.7945,-101440.8000,-128408.6297,-134946.1188
8389.0000,25.8756,31.8453,8256.3000,117737.2000,-109480.9000,6.0740,1449.5012,5.6960,1.1943,26600.9632,4.4261,20.5203,28050.4644,299.2780,25000.0000,144338.1632,6806.7988,-137531.3644,29.8554,25.8756,27.8655,-10.0139,-144199.7233,9.1110,607.3930,6.0739,9.1110,0.0000,13.9612,25.8756,25.7221,25.8756,False,0.0000,9.1110,45.3839,6.0740,299.2780,13.9612,358.6231,-109480.9000,-137531.3644,-144199.7233
8390.0000,26.0077,32.0208,6911.8000,121995.3000,-115083.5000,6.3022,1211.9585,5.7030,0.9975,27664.6874,4.4098,21.2912,28876.6459,310.5217,25000.0000,149659.9874,5699.8415,-143960.1459,30.0164,26.0077,28.0120,-10.4655,-150703.2450,9.4533,627.6347,6.2763,9.4533,0.0000,15.5946,26.0077,25.8756,26.0077,False,0.0000,9.4533,50.2588,6.3022,310.5217,15.5946,376.3750,-115083.5000,-143960.1459,-150703.2450
8391.0000,26.1246,32.1721,5761.0000,125795.4000,-120034.4000,6.5061,1009.0767,5.7092,0.8298,28619.5846,4.3954,21.9801,29628.6613,320.5689,25000.0000,154414.9846,4751.9233,-149663.0613,30.1563,26.1246,28.1404,-10.8659,-156468.7609,9.7592,645.6255,6.4563,9.7592,0.0000,17.1579,26.1246,26.0077,26.1246,False,0.0000,9.7592,54.8887,6.5061,320.5689,17.1579,392.6155,-120034.4000,-149663.0613,-156468.7609
8392.0000,25.8921,31.8508,6436.2000,95380.2000,-88944.0000,4.9382,1129.7832,5.6968,0.9254,21559.6723,4.4240,16.6830,22689.4555,243.3133,25000.0000,116939.8723,5306.4168,-111633.4555,29.8645,25.8921,27.8783,-8.1261,-117015.6279,7.4073,493.6336,4.9363,7.4073,0.0000,7.5023,25.8921,26.1246,25.8921,False,0.0000,7.4073,25.6146,4.9382,243.3133,7.5023,276.4302,-88944.0000,-111633.4555,-117015.6279
8393.0000,25.7656,31.5824,9248.7000,85730.7000,-76482.0000,4.4294,1625.4161,5.6901,1.3344,19310.3307,4.4396,14.9643,20935.7468,218.2472,25000.0000,105041.0307,7623.2839,-97417.7468,29.6434,25.7656,27.7045,-7.1154,-102461.4115,6.6442,444.9423,4.4494,6.6442,0.0000,5.4143,25.7656,25.8921,25.7656,False,0.0000,6.6442,18.9778,4.4294,218.2472,5.4143,242.6394,-76482.0000,-97417.7468,-102461.4115
8394.0000,25.7415,31.4699,11622.4000,87587.0000,-75964.6000,4.5203,2043.0506,5.6887,1.6802,19715.1957,4.4426,15.2713,21758.2463,222.7240,25000.0000,107302.1957,9579.3494,-97722.8463,29.5604,25.7415,27.6509,-7.1511,-102975.7539,6.7805,454.7528,4.5475,6.7805,0.0000,5.7544,25.7415,25.7656,25.7415,False,0.0000,6.7805,20.0705,4.5203,222.7240,5.7544,248.5489,-75964.6000,-97722.8463,-102975.7539
8395.0000,25.6155,31.0797,14670.8000,72568.7000,-57897.9000,3.7444,2582.0162,5.6819,2.1216,16277.5144,4.4582,12.6501,18859.5306,184.4949,25000.0000,88846.2144,12088.7838,-76757.4306,29.2583,25.6155,27.4369,-5.6504,-81365.8704,5.6166,378.9734,3.7897,5.6166,0.0000,3.2708,25.6155,25.7415,25.6155,False,0.0000,5.6166,11.9478,3.7444,184.4949,3.2708,199.7134,-57897.9000,-76757.4306,-81365.8704
8396.0000,25.5791,30.9890,16434.8000,75401.7000,-58966.9000,3.8863,2893.4851,5.6799,2.3813,16895.8554,4.4627,13.1294,19789.3405,191.4851,25000.0000,92297.5554,13541.3149,-78756.2405,29.1857,25.5791,27.3824,-5.8061,-83608.2132,5.8294,393.9374,3.9394,5.8294,0.0000,3.6568,25.5791,25.6155,25.5791,False,0.0000,5.8294,13.2354,3.8863,191.4851,3.6568,208.3773,-58966.9000,-78756.2405,-83608.2132
8397.0000,25.9246,29.4292,27386.7000,38235.2000,-10848.5000,1.9701,4805.8829,5.6986,3.9704,8650.4746,4.4200,6.6556,13456.3576,97.0686,25000.0000,46885.6746,22580.8171,-24304.8576,27.8145,25.9246,26.8695,-1.9067,-27457.0467,2.9551,250.4872,2.5049,3.6532,0.6981,0.9000,25.9246,25.5791,25.9246,False,0.0000,2.9551,2.0549,1.9701,97.0686,0.9000,100.0234,-10848.5000,-24304.8576,-27457.0467
8398.0000,25.9095,28.8289,30831.7000,35565.7000,-4734.0000,1.8381,5411.1820,5.6978,4.4463,8043.1458,4.4219,6.2098,13454.3278,90.5667,25000.0000,43608.8458,25420.5180,-18188.3278,27.3784,25.9095,26.6439,-1.4819,-21339.4992,2.7571,252.1032,2.5210,3.6532,0.8960,0.9000,25.9095,25.9246,25.9095,False,-0.0000,2.7571,1.7007,1.8381,90.5667,0.9000,93.1673,-4734.0000,-18188.3278,-21339.4992
8399.0000,26.0456,27.9273,33582.5000,29485.9000,4096.6000,1.5237,5886.4935,5.7050,4.8441,6693.5421,4.4051,5.1476,12580.0356,75.0747,25000.0000,36179.4421,27696.0065,-8483.4356,26.8304,26.0456,26.4380,-0.7918,-11401.9683,2.2855,253.5930,2.5359,3.6532,1.3677,0.9000,26.0456,25.9095,26.0456,False,0.0000,2.2855,1.0202,1.5237,75.0747,0.9000,76.9949,4096.6000,-8483.4356,-11401.9683
8400.0000,26.0870,27.0049,35297.7000,25917.2000,9380.5000,1.5040,6184.7708,5.7072,5.0810,5890.2108,4.4000,4.5300,12074.9815,74.1039,25000.0000,31807.4108,29112.9292,-2694.4815,26.4649,26.0870,26.2759,-0.3813,-5490.0323,2.2560,254.7751,2.5478,3.6532,1.3972,0.9000,26.0870,26.0456,26.0870,False,0.0000,2.2560,0.9847,1.5040,74.1039,0.9000,75.9887,9380.5000,-2694.4815,-5490.0323
8401.0000,26.2022,25.8113,38718.8000,21721.0000,16997.8000,1.6487,6777.0173,5.7133,5.5700,4952.4266,4.3859,3.7980,11729.4439,81.2351,25000.0000,26673.4266,31941.7827,5268.3561,26.0258,26.2022,26.1140,0.1780,2562.5617,2.4731,255.9648,2.5596,3.6532,1.1801,0.9000,26.2022,26.0870,26.2022,False,0.0000,2.4731,1.2645,1.6487,81.2351,0.9000,83.3996,16997.8000,5268.3561,2562.5617
8402.0000,26.2468,25.1073,40393.4000,18669.4000,21724.0000,1.7170,7067.2375,5.7156,5.8007,4261.9648,4.3805,3.2677,11329.2023,84.6006,25000.0000,22931.3648,33326.1625,10394.7977,25.7113,26.2468,25.9790,0.5403,7780.9066,2.5755,256.9627,2.5696,3.6532,1.0777,0.9000,26.2468,26.2022,26.2468,False,0.0000,2.5755,1.4124,1.7170,84.6006,0.9000,86.9130,21724.0000,10394.7977,7780.9066
8403.0000,26.2773,24.5562,41741.3000,16092.3000,25649.0000,1.7731,7301.0393,5.7172,5.9902,3676.7709,4.3767,2.8178,10977.8101,87.3645,25000.0000,19769.0709,34440.2607,14671.1899,25.4419,26.2773,25.8596,0.8428,12135.8430,2.6597,257.8511,2.5785,3.6532,0.9935,0.9000,26.2773,26.2468,26.2773,False,-0.0000,2.6597,1.5417,1.7731,87.3645,0.9000,89.8062,25649.0000,14671.1899,12135.8430
8404.0000,26.2979,24.1329,43355.2000,14180.2000,29175.0000,1.8408,7581.9098,5.7182,6.2190,3241.7544,4.3742,2.4836,10823.6642,90.7006,25000.0000,17421.9544,35773.2902,18351.3358,25.2070,26.2979,25.7524,1.1006,15848.3229,2.7612,258.6526,2.5865,3.6532,0.8920,0.9000,26.2979,26.2773,26.2979,False,0.0000,2.7612,1.7075,1.8408,90.7006,0.9000,93.3082,29175.0000,18351.3358,15848.3229
8405.0000,26.2541,23.9824,43920.9000,13750.8000,30170.1000,1.8643,7683.9011,5.7160,6.2982,3139.7519,4.3796,2.4089,10823.6530,91.8555,25000.0000,16890.5519,36236.9989,19346.4470,25.0948,26.2541,25.6745,1.1695,16841.4179,2.7964,259.2378,2.5924,3.6532,0.8568,0.9000,26.2541,26.2979,26.2541,False,0.0000,2.7964,1.7675,1.8643,91.8555,0.9000,94.5230,30170.1000,19346.4470,16841.4179
8406.0000,26.2524,23.7301,44685.8000,12503.3000,32182.5000,1.8980,7817.8422,5.7159,6.4121,2854.7701,4.3798,2.1895,10672.6123,93.5171,25000.0000,15358.0701,36867.9578,21509.8877,24.9419,26.2524,25.5972,1.3221,19037.6676,2.8470,259.8203,2.5982,3.6532,0.8062,0.9000,26.2524,26.2541,26.2524,False,0.0000,2.8470,1.8561,1.8980,93.5171,0.9000,96.2732,32182.5000,21509.8877,19037.6676
8407.0000,25.8918,24.9455,45437.9000,22164.9000,23273.0000,1.9300,7976.0001,5.6968,6.5202,5010.0933,4.4240,3.8813,12986.0933,95.0936,25000.0000,27174.9933,37461.8999,10286.9067,25.3919,25.8918,25.6418,0.5044,7263.0145,2.8950,259.4836,2.5948,3.6532,0.7582,0.9000,25.8918,26.2524,25.8918,False,0.0000,2.8950,1.9427,1.9300,95.0936,0.9000,97.9363,23273.0000,10286.9067,7263.0145
8408.0000,25.5610,26.2644,40885.2000,28867.1000,12018.1000,1.7461,7199.4380,5.6789,5.8991,6465.2211,4.4650,5.0388,13664.6591,86.0354,25000.0000,35332.3211,33685.7620,-1646.5591,25.8972,25.5610,25.7291,-0.3392,-4883.9223,2.6192,258.8272,2.5883,3.6532,1.0340,0.9000,25.5610,25.8918,25.5610,False,-0.0000,2.6192,1.4786,1.7461,86.0354,0.9000,88.4140,12018.1000,-1646.5591,-4883.9223
8409.0000,25.2033,27.8521,32980.3000,35084.3000,-2104.0000,1.8074,5827.7724,5.6592,4.7827,7779.8771,4.5096,6.1062,13607.6496,89.0552,25000.0000,42864.1771,27152.5276,-15711.6496,26.5138,25.2033,25.8585,-1.3221,-19038.6854,2.7111,257.8593,2.5786,3.6532,0.9421,0.9000,25.2033,25.5610,25.2033,False,0.0000,2.7111,1.6244,1.8074,89.0552,0.9000,91.5795,-2104.0000,-15711.6496,-19038.6854
8410.0000,24.9438,28.5118,29211.5000,41565.5000,-12354.0000,2.1346,5175.1801,5.6445,4.2595,9150.9180,4.5422,7.2116,14326.0981,105.1774,25000.0000,50716.4180,24036.3199,-26680.0981,27.0287,24.9438,25.9862,-2.1033,-30288.1327,3.2019,256.9093,2.5691,3.6532,0.4512,0.9000,24.9438,25.2033,24.9438,False,-0.0000,3.2019,2.5583,2.1346,105.1774,0.9000,108.6357,-12354.0000,-26680.0981,-30288.1327
8411.0000,24.9070,28.7219,27424.3000,42802.5000,-15378.2000,2.1932,4860.3571,5.6424,4.0149,9413.6375,4.5469,7.4095,14273.9946,108.0643,25000.0000,52216.1375,22563.9429,-29652.1946,27.1973,24.9070,26.0522,-2.3106,-33272.5434,3.2898,256.4212,2.5642,3.6532,0.3634,0.9000,24.9070,24.9438,24.9070,False,-0.0000,3.2898,2.7549,2.1932,108.0643,0.9000,111.7191,-15378.2000,-29652.1946,-33272.5434
8412.0000,24.8713,28.8778,25859.4000,43738.5000,-17879.1000,2.2405,4584.6697,5.6404,3.7880,9609.9514,4.5514,7.5692,14194.6211,110.3923,25000.0000,53348.4514,21274.7303,-32073.7211,27.3284,24.8713,26.0998,-2.4790,-35697.4427,3.3607,256.0690,2.5607,3.6532,0.2925,0.9000,24.8713,24.9070,24.8713,False,-0.0000,3.3607,2.9202,2.2405,110.3923,0.9000,114.2125,-17879.1000,-32073.7211,-35697.4427
8413.0000,24.8447,28.9873,24703.5000,44413.7000,-19710.2000,2.2744,4380.9163,5.6389,3.6207,9751.1118,4.5547,7.6836,14132.0281,112.0619,25000.0000,54164.8118,20322.5837,-33842.2281,27.4237,24.8447,26.1342,-2.6019,-37467.8824,3.4115,255.8157,2.5582,3.6532,0.2417,0.9000,24.8447,24.8713,24.8447,False,0.0000,3.4115,3.0425,2.2744,112.0619,0.9000,116.0044,-19710.2000,-33842.2281,-37467.8824
8414.0000,24.8243,29.0603,23945.8000,44994.1000,-21048.3000,2.3035,4247.4223,5.6377,3.5111,9872.9660,4.5573,7.7823,14120.3883,113.5003,25000.0000,54867.0660,19698.3777,-35168.6883,27.4954,24.8243,26.1599,-2.6948,-38804.7686,3.4553,255.6268,2.5563,3.6532,0.1979,0.9000,24.8243,24.8447,24.8243,False,0.0000,3.4553,3.1506,2.3035,113.5003,0.9000,117.5509,-21048.3000,-35168.6883,-38804.7686
8415.0000,24.8011,29.1204,23301.1000,45620.2000,-22319.1000,2.3352,4134.0449,5.6364,3.4176,10003.8910,4.5602,7.8892,14137.9359,115.0595,25000.0000,55624.0910,19167.0551,-36457.0359,27.5621,24.8011,26.1816,-2.7855,-40111.5344,3.5028,255.4672,2.5547,3.6532,0.1504,0.9000,24.8011,24.8243,24.8011,False,0.0000,3.5028,3.2704,2.3352,115.0595,0.9000,119.2299,-22319.1000,-36457.0359,-40111.5344
8416.0000,24.7814,29.1574,22957.5000,46259.4000,-23301.9000,2.3674,4073.8982,5.6353,3.3685,10138.5326,4.5627,7.9981,14212.4308,116.6483,25000.0000,56397.9326,18883.6018,-37514.3308,27.6173,24.7814,26.1993,-2.8610,-41198.9685,3.5512,255.3366,2.5534,3.6532,0.1020,0.9000,24.7814,24.8011,24.7814,False,0.0000,3.5512,3.3954,2.3674,116.6483,0.9000,120.9437,-23301.9000,-37514.3308,-41198.9685
8417.0000,24.8825,28.9283,26570.8000,45640.9000,-19070.1000,2.3354,4710.2581,5.6410,3.8998,10031.0728,4.5500,7.8898,14741.3309,115.0692,25000.0000,55671.9728,21860.5419,-33811.4309,27.4689,24.8825,26.1757,-2.6093,-37574.2118,3.5031,255.5102,2.5551,3.6532,0.1501,0.9000,24.8825,24.7814,24.8825,False,-0.0000,3.5031,3.2711,2.3354,115.0692,0.9000,119.2403,-19070.1000,-33811.4309,-37574.2118
8418.0000,25.4975,27.3690,40983.9000,35762.7000,5221.2000,1.8315,7221.2435,5.6755,6.0058,7995.4479,4.4729,6.1876,15216.6913,90.2430,25000.0000,43758.1479,33762.6565,-9995.4913,26.4358,25.4975,25.9666,-0.9466,-13631.1400,2.7473,257.0548,2.5705,3.6532,0.9059,0.9000,25.4975,24.8825,25.4975,False,0.0000,2.7473,1.6841,1.8315,90.2430,0.9000,92.8272,5221.2000,-9995.4913,-13631.1400
8419.0000,25.8679,25.4635,46951.5000,26232.5000,20719.0000,2.0173,8243.5443,5.6955,6.8153,5925.5720,4.4270,4.5630,14169.1163,99.3981,25000.0000,32158.0720,38707.9557,6549.8837,25.6445,25.8679,25.7562,0.2253,3244.3567,3.0260,258.6242,2.5862,3.6532,0.6272,0.9000,25.8679,25.4975,25.8679,False,0.0000,3.0260,2.1923,2.0173,99.3981,0.9000,102.4904,20719.0000,6549.8837,3244.3567
8420.0000,25.7671,25.4353,46989.9000,26721.2000,20268.7000,2.0076,8258.1353,5.6901,6.7824,6019.0520,4.4394,4.6632,14277.1872,98.9176,25000.0000,32740.2520,38731.7647,5991.5128,25.5848,25.7671,25.6760,0.1840,2649.0553,3.0114,259.2265,2.5923,3.6532,0.6418,0.9000,25.7671,25.8679,25.7671,False,0.0000,3.0114,2.1635,2.0076,98.9176,0.9000,101.9811,20268.7000,5991.5128,2649.0553
8421.0000,26.2948,23.6673,56077.1000,14767.2000,41309.9000,2.3995,9806.9716,5.7181,8.1064,3375.6641,4.3746,2.5748,13182.6358,118.2284,25000.0000,18142.8641,46270.1284,28127.2642,24.5690,26.2948,25.4319,1.7411,25072.5159,3.5993,261.0721,2.6107,3.6532,0.0539,0.9000,26.2948,25.7671,26.2948,False,0.0000,3.5993,3.5228,2.3995,118.2284,0.9000,122.6512,41309.9000,28127.2642,25072.5159
8422.0000,26.1664,23.6065,55300.3000,15210.1000,40090.2000,2.3474,9682.4813,5.7114,7.9303,3464.4726,4.3903,2.6644,13146.9539,115.6595,25000.0000,18674.5726,45617.8187,26943.2461,24.5215,26.1664,25.3440,1.6595,23896.6181,3.5211,261.7423,2.6174,3.6532,0.1321,0.9000,26.1664,26.2948,26.1664,False,0.0000,3.5211,3.3173,2.3474,115.6595,0.9000,119.8768,40090.2000,26943.2461,23896.6181
8423.0000,26.2771,23.0916,59063.4000,11323.0000,47740.4000,2.5120,10330.8937,5.7172,8.4864,2587.0671,4.3768,1.9813,12917.9608,123.7704,25000.0000,13910.0671,48732.5063,34822.4392,24.1534,26.2771,25.2153,2.2098,31821.8094,3.7680,270.9827,2.7098,3.7680,0.0000,0.9875,26.2771,26.1664,26.2771,False,0.0000,3.7680,3.9935,2.5120,123.7704,0.9875,128.7515,47740.4000,34822.4392,31821.8094
8424.0000,26.2654,22.7909,62191.4000,9595.4000,52596.0000,2.6406,10879.1802,5.7166,8.9209,2191.6299,4.3782,1.6806,13070.8101,130.1070,25000.0000,11787.0299,51312.2198,39525.1899,23.9491,26.2654,25.1072,2.5337,36485.4014,3.9609,285.7578,2.8576,3.9609,0.0000,1.1471,26.2654,26.2771,26.2654,False,0.0000,3.9609,4.5789,2.6406,130.1070,1.1471,135.8330,52596.0000,39525.1899,36485.4014
8425.0000,26.2318,22.6377,62327.0000,8627.6000,53699.4000,2.6468,10906.2477,5.7148,8.9420,1968.7324,4.3823,1.5110,12874.9800,130.4138,25000.0000,10596.3324,51420.7523,40824.4200,23.8357,26.2318,25.0337,2.6271,37830.2643,3.9702,287.0491,2.8705,3.9702,0.0000,1.1552,26.2318,26.2654,26.2318,False,0.0000,3.9702,4.6085,2.6468,130.4138,1.1552,136.1776,53699.4000,40824.4200,37830.2643
8426.0000,26.1931,22.5016,64496.5000,8082.2000,56414.3000,2.7403,11289.8661,5.7128,9.2579,1842.2919,4.3870,1.4150,13132.1580,135.0220,25000.0000,9924.4919,53206.6339,43282.1420,23.7321,26.1931,24.9626,2.7937,40229.3697,4.1105,297.8126,2.9781,4.1105,0.0000,1.2821,26.1931,26.2318,26.1931,False,0.0000,4.1105,5.0687,2.7403,135.0220,1.2821,141.3728,56414.3000,43282.1420,40229.3697
8427.0000,26.1547,22.3702,67021.6000,7556.2000,59465.4000,2.8493,11736.0149,5.7108,9.6260,1720.5482,4.3917,1.3225,13456.5631,140.3904,25000.0000,9276.7482,55285.5851,46008.8369,23.6317,26.1547,24.8932,2.9779,42882.4786,4.2739,310.2852,3.1029,4.2739,0.0000,1.4412,26.1547,26.1931,26.1547,False,0.0000,4.2739,5.6407,2.8493,140.3904,1.4412,147.4722,59465.4000,46008.8369,42882.4786
8428.0000,26.1126,22.2364,70360.8000,7060.1000,63300.7000,2.9930,12325.5193,5.7085,10.1115,1605.6978,4.3969,1.2352,13931.2171,147.4709,25000.0000,8665.7978,58035.2807,49369.4829,23.5285,26.1126,24.8205,3.2039,46135.6692,4.4895,326.6314,3.2663,4.4895,0.0000,1.6704,26.1126,26.1547,26.1126,False,0.0000,4.4895,6.4559,2.9930,147.4709,1.6704,155.5972,63300.7000,49369.4829,46135.6692
8429.0000,25.9516,22.8160,57744.7000,11431.6000,46313.1000,2.4579,10130.6146,5.7000,8.3037,2588.2772,4.4167,1.9993,12718.8918,121.1059,25000.0000,14019.8772,47614.0854,33594.2082,23.8612,25.9516,24.9064,2.1284,30648.8197,3.6869,267.5597,2.6756,3.6869,0.0000,0.9251,25.9516,26.1126,25.9516,False,0.0000,3.6869,3.7625,2.4579,121.1059,0.9251,125.7935,46313.1000,33594.2082,30648.8197
