Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8430.0000,25.7360,23.2670,52093.3000,14864.4000,37228.9000,2.2228,9157.7307,5.6885,7.5094,3345.3557,4.4433,2.5960,12503.0864,109.5210,25000.0000,18209.7557,42935.5693,24725.8136,24.2337,25.7360,24.9848,1.5156,21824.3765,3.3342,264.5066,2.6451,3.6532,0.3190,0.9000,25.7360,25.9516,25.7360,False,0.0000,3.3342,2.8576,2.2228,109.5210,0.9000,113.2786,37228.9000,24725.8136,21824.3765
8431.0000,24.2462,28.3561,33553.8000,60280.7000,-26726.9000,3.1102,5987.3750,5.6041,4.8528,13017.2230,4.6308,10.5075,19004.5980,153.2471,25000.0000,73297.9230,27566.4250,-45731.4980,26.9861,24.2462,25.6161,-3.5301,-50833.9637,4.6653,331.6229,3.3162,4.6653,0.0000,1.8745,24.2462,25.7360,24.2462,False,0.0000,4.6653,7.1740,3.1102,153.2471,1.8745,162.2956,-26726.9000,-45731.4980,-50833.9637
8432.0000,24.4095,30.0561,16337.6000,94210.8000,-77873.2000,4.7986,2910.3060,5.6137,2.4180,20436.3117,4.6100,16.2116,23346.6177,236.4386,25000.0000,114647.1117,13427.2940,-101219.8177,28.1739,24.4095,26.2917,-7.4830,-107755.2806,7.1980,501.7607,5.0176,7.1980,0.0000,6.8842,24.4095,24.2462,24.4095,False,0.0000,7.1980,23.6668,4.7986,236.4386,6.8842,266.9895,-77873.2000,-101219.8177,-107755.2806
8433.0000,24.7669,30.6281,12469.1000,107597.9000,-95128.8000,5.4881,2213.0179,5.6344,1.8407,23572.4124,4.5646,18.5410,25785.4303,270.4115,25000.0000,131170.3124,10256.0821,-120914.2303,28.6743,24.7669,26.7206,-8.8834,-127920.6949,8.2322,566.8550,5.6685,8.2322,0.0000,10.2985,24.7669,24.4095,24.7669,False,0.0000,8.2322,34.2870,5.4881,270.4115,10.2985,314.9969,-95128.8000,-120914.2303,-127920.6949
8434.0000,25.0637,31.0067,10488.1000,116546.9000,-106058.8000,5.9628,1855.8671,5.6513,1.5397,25744.0456,4.5271,20.1447,27599.9128,293.7996,25000.0000,142290.9456,8632.2329,-133658.7128,29.0257,25.0637,27.0447,-9.7866,-140926.4601,8.9442,610.2306,6.1023,8.9442,0.0000,13.2085,25.0637,24.7669,25.0637,False,0.0000,8.9442,43.1233,5.9628,293.7996,13.2085,350.1314,-106058.8000,-133658.7128,-140926.4601
8435.0000,25.3178,31.2850,9894.4000,124067.4000,-114173.0000,6.3639,1746.4176,5.6655,1.4459,27599.3951,4.4953,21.4996,29345.8127,313.5602,25000.0000,151666.7951,8147.9824,-143518.8127,29.2959,25.3178,27.3068,-10.4872,-151016.3101,9.5458,646.4574,6.4646,9.5458,0.0000,16.0569,25.3178,25.0637,25.3178,False,0.0000,9.5458,51.6314,6.3639,313.5602,16.0569,381.2485,-114173.0000,-143518.8127,-151016.3101
8436.0000,25.5411,31.5105,9913.9000,130917.4000,-121003.5000,6.7301,1746.0658,5.6779,1.4430,29304.6218,4.4675,22.7368,31050.6875,331.6040,25000.0000,160222.0218,8167.8342,-152054.1875,29.5207,25.5411,27.5309,-11.0949,-159767.2732,10.0951,679.3516,6.7935,10.0951,0.0000,18.9915,25.5411,25.3178,25.5411,False,0.0000,10.0951,60.2797,6.7301,331.6040,18.9915,410.8752,-121003.5000,-152054.1875,-159767.2732
8437.0000,25.7427,31.7129,9956.7000,137322.6000,-127365.9000,7.0731,1750.2234,5.6888,1.4443,30911.4111,4.4425,23.8958,32661.6345,348.5075,25000.0000,168234.0111,8206.4766,-160027.5345,29.7228,25.7427,27.7328,-11.6619,-167930.7358,10.6097,709.9414,7.0994,10.6097,0.0000,22.0463,25.7427,25.5411,25.7427,False,0.0000,10.6097,69.1781,7.0731,348.5075,22.0463,439.7320,-127365.9000,-160027.5345,-167930.7358
8438.0000,25.9418,31.9581,8358.1000,144888.5000,-136530.4000,7.4761,1466.4620,5.6995,1.2087,32795.9075,4.4179,25.2570,34262.3695,368.3611,25000.0000,177684.4075,6891.6380,-170792.7695,29.9527,25.9418,27.9472,-12.4213,-178866.6411,11.2141,745.8908,7.4589,11.2141,0.0000,26.0327,25.9418,25.7427,25.9418,False,0.0000,11.2141,80.6563,7.4761,368.3611,26.0327,475.0502,-136530.4000,-170792.7695,-178866.6411
8439.0000,26.1415,32.1868,7198.1000,152203.0000,-145004.9000,7.8673,1260.5980,5.7101,1.0378,34643.8659,4.3934,26.5788,35904.4639,387.6382,25000.0000,186846.8659,5937.5020,-180909.3639,30.1717,26.1415,28.1566,-13.1345,-189136.9066,11.8010,780.3513,7.8035,11.8010,0.0000,30.3374,26.1415,25.9418,26.1415,False,0.0000,11.8010,92.9075,7.8673,387.6382,30.3374,510.8832,-145004.9000,-180909.3639,-189136.9066
8440.0000,26.2949,32.2896,8940.1000,154758.7000,-145818.6000,8.0136,1563.4767,5.7181,1.2850,35376.6871,4.3746,27.0730,36940.1638,394.8461,25000.0000,190135.3871,7376.6233,-182758.7638,30.2914,26.2949,28.2932,-13.2668,-191041.6266,12.0204,791.8455,7.9185,12.0204,0.0000,32.0614,26.2949,26.1415,26.2949,False,0.0000,12.0204,97.7776,8.0136,394.8461,32.0614,524.6851,-145818.6000,-182758.7638,-191041.6266
8441.0000,26.4256,32.3308,12443.0000,157193.9000,-144750.9000,8.1508,2173.5059,5.7249,1.7844,36064.6436,4.3587,27.5366,38238.1495,401.6079,25000.0000,193258.5436,10269.4941,-182989.0495,30.3624,26.4256,28.3940,-13.2925,-191411.3932,12.2263,806.8909,8.0689,12.2263,0.0000,33.7369,26.4256,26.2949,26.4256,False,0.0000,12.2263,102.4927,8.1508,401.6079,33.7369,537.8376,-144750.9000,-182989.0495,-191411.3932
8442.0000,26.5452,32.4003,14540.1000,160591.8000,-146051.7000,8.3368,2537.1021,5.7310,2.0810,36967.4964,4.3441,28.1648,39504.5985,410.7688,25000.0000,197559.2964,12002.9979,-185556.2985,30.4486,26.5452,28.4969,-13.4802,-194115.4760,12.5052,824.2692,8.2427,12.5052,0.0000,36.0987,26.5452,26.4256,26.5452,False,-0.0000,12.5052,109.1103,8.3368,410.7688,36.0987,555.9777,-146051.7000,-185556.2985,-194115.4760
8443.0000,26.0138,31.2880,22165.9000,91601.3000,-69435.4000,4.7604,3886.4867,5.7033,3.1667,20775.8352,4.4090,16.0824,24662.3219,234.5534,25000.0000,112377.1352,18279.4133,-94097.7219,29.5299,26.0138,27.7719,-6.9337,-99845.7420,7.1406,477.2831,4.7728,7.1406,0.0000,6.7208,26.0138,26.5452,26.0138,False,0.0000,7.1406,23.1498,4.7604,234.5534,6.7208,264.4240,-69435.4000,-94097.7219,-99845.7420
8444.0000,25.8384,30.9895,25466.4000,90678.4000,-65212.0000,4.6901,4472.5231,5.6940,3.6676,20466.2267,4.4306,15.8450,24938.7499,231.0916,25000.0000,111144.6267,20993.8769,-90150.7499,29.2725,25.8384,27.5554,-6.6720,-96076.7013,7.0352,473.1064,4.7311,7.0352,0.0000,6.4276,25.8384,26.0138,25.8384,False,0.0000,7.0352,22.2194,4.6901,231.0916,6.4276,259.7386,-65212.0000,-90150.7499,-96076.7013
8445.0000,25.8522,29.0329,39327.2000,49219.2000,-9892.0000,2.5418,6905.9231,5.6947,5.6789,11113.0957,4.4289,8.5872,18019.0188,125.2393,25000.0000,60332.2957,32421.2769,-27911.0188,27.9726,25.8522,26.9124,-2.2327,-32151.0681,3.8127,261.1052,2.6111,3.8127,0.0000,1.0231,25.8522,25.8384,25.8522,False,0.0000,3.8127,4.1247,2.5418,125.2393,1.0231,130.3871,-9892.0000,-27911.0188,-32151.0681
8446.0000,25.7876,28.3324,44432.0000,46020.3000,-1588.3000,2.3769,7807.0926,5.6912,6.4147,10372.1461,4.4369,8.0300,18179.2388,117.1139,25000.0000,56392.4461,36624.9074,-19767.5388,27.4433,25.7876,26.6154,-1.6705,-24054.5533,3.5653,252.3085,2.5231,3.6532,0.0879,0.9000,25.7876,25.8522,25.7876,False,-0.0000,3.5653,3.4327,2.3769,117.1139,0.9000,121.4466,-1588.3000,-19767.5388,-24054.5533
8447.0000,26.1816,26.5022,53338.7000,34953.8000,18384.9000,2.2816,9337.7217,5.7122,7.7082,7964.9635,4.3884,6.0956,17302.6852,112.4200,25000.0000,42918.7635,44000.9783,1082.2148,26.3818,26.1816,26.2817,-0.2020,-2908.3987,3.4224,254.7325,2.5473,3.6532,0.2308,0.9000,26.1816,25.7876,26.1816,False,-0.0000,3.4224,3.0692,2.2816,112.4200,0.9000,116.3892,18384.9000,1082.2148,-2908.3987
8448.0000,26.2918,25.5085,57941.0000,29503.6000,28437.4000,2.4637,10133.2133,5.7179,8.3233,6743.7242,4.3750,5.1631,16876.9375,121.3904,25000.0000,36247.3242,47807.7867,11560.4625,25.7696,26.2918,26.0307,0.5330,7675.1894,3.6955,259.5527,2.5955,3.6955,0.0000,0.9316,26.2918,26.1816,26.2918,False,0.0000,3.6955,3.7867,2.4637,121.3904,0.9316,126.1088,28437.4000,11560.4625,7675.1894
8449.0000,26.3389,24.7813,62464.0000,25438.4000,37025.6000,2.6516,10919.5661,5.7204,8.9580,5822.1733,4.3692,4.4561,16741.7394,130.6482,25000.0000,31260.5733,51544.4339,20283.8606,25.3005,26.3389,25.8197,1.1406,16424.1505,3.9774,281.0557,2.8106,3.9774,0.0000,1.1615,26.3389,26.2918,26.3389,False,0.0000,3.9774,4.6312,2.6516,130.6482,1.1615,136.4409,37025.6000,20283.8606,16424.1505
8450.0000,26.3439,24.1976,67999.3000,22425.7000,45573.6000,2.8845,11886.6808,5.7206,9.7449,5133.3539,4.3686,3.9300,17020.0347,142.1245,25000.0000,27559.0539,56112.6192,28553.5653,24.9130,26.3439,25.6284,1.7097,24619.9373,4.3267,307.4442,3.0744,4.3267,0.0000,1.4952,26.3439,26.3389,26.3439,False,0.0000,4.3267,5.8338,2.8845,142.1245,1.4952,149.4535,45573.6000,28553.5653,24619.9373
8451.0000,26.2998,23.7989,72497.3000,20522.8000,51974.5000,3.0751,12678.0291,5.7183,10.3887,4691.9937,4.3740,3.5967,17370.0227,151.5144,25000.0000,25214.7937,59819.2709,34604.4773,24.6325,26.2998,25.4662,2.1238,30582.1030,4.6126,329.3064,3.2931,4.6126,0.0000,1.8116,26.2998,26.3439,26.2998,False,0.0000,4.6126,6.9535,3.0751,151.5144,1.8116,160.2795,51974.5000,34604.4773,30582.1030
8452.0000,26.2458,23.4750,76429.7000,18898.0000,57531.7000,3.2440,13372.2876,5.7155,10.9595,4314.0212,4.3806,3.3106,17686.3088,159.8393,25000.0000,23212.0212,63057.4124,39845.3912,24.3986,26.2458,25.3222,2.4823,35744.8774,4.8660,348.8610,3.4886,4.8660,0.0000,2.1269,26.2458,26.2998,26.2458,False,0.0000,4.8660,8.0538,3.2440,159.8393,2.1269,170.0200,57531.7000,39845.3912,35744.8774
8453.0000,25.8531,24.4752,71054.3000,30611.8000,40442.5000,3.0183,12477.1412,5.6948,10.1971,6911.9592,4.4288,5.3601,19389.1004,148.7191,25000.0000,37523.7592,58577.1588,21053.3996,24.9345,25.8531,25.3938,1.1486,16539.2810,4.5275,323.9127,3.2391,4.5275,0.0000,1.7132,25.8531,26.2458,25.8531,False,-0.0000,4.5275,6.6070,3.0183,148.7191,1.7132,157.0393,40442.5000,21053.3996,16539.2810
8454.0000,25.6523,25.0540,69284.4000,36947.0000,32337.4000,2.9608,12189.5530,5.6839,10.0026,8295.8773,4.4537,6.4469,20485.4304,145.8822,25000.0000,45242.8773,57094.8470,11851.9696,25.2534,25.6523,25.4529,0.4892,7044.0394,4.4411,317.1878,3.1719,4.4411,0.0000,1.6170,25.6523,25.8531,25.6523,False,0.0000,4.4411,6.2668,2.9608,145.8822,1.6170,153.7660,32337.4000,11851.9696,7044.0394
8455.0000,24.7297,28.8912,45819.1000,84240.5000,-38421.4000,4.3433,8135.0691,5.6323,6.6352,18436.2748,4.5693,14.6732,26571.3439,214.0007,25000.0000,102676.7748,37684.0309,-64992.7439,27.5040,24.7297,26.1169,-4.9916,-71879.0205,6.5149,456.4341,4.5643,6.5149,0.0000,5.1044,24.7297,25.6523,24.7297,False,0.0000,6.5149,17.9773,4.3433,214.0007,5.1044,237.0823,-38421.4000,-64992.7439,-71879.0205
8456.0000,25.0351,30.2269,33991.8000,119115.2000,-85123.4000,6.0923,6016.5564,5.6497,4.9930,26290.5266,4.5307,20.5820,32307.0830,300.1779,25000.0000,145405.7266,27975.2436,-117430.4830,28.4963,25.0351,26.7657,-8.7350,-125783.6795,9.1384,628.4445,6.2844,9.1384,0.0000,14.0875,25.0351,24.7297,25.0351,False,0.0000,9.1384,45.7624,6.0923,300.1779,14.0875,360.0279,-85123.4000,-117430.4830,-125783.6795
8457.0000,25.3757,30.9363,24842.1000,133656.7000,-108814.6000,6.8540,4382.2900,5.6687,3.6318,29780.4643,4.4881,23.1556,34162.7543,337.7121,25000.0000,163437.1643,20459.8100,-142977.3543,29.0828,25.3757,27.2292,-10.5255,-151567.4874,10.2811,697.7804,6.9778,10.2811,0.0000,20.0604,25.3757,25.0351,25.3757,False,0.0000,10.2811,63.4046,6.8540,337.7121,20.0604,421.1771,-108814.6000,-142977.3543,-151567.4874
8458.0000,25.6837,31.4320,19135.5000,144283.5000,-125148.0000,7.4209,3365.5955,5.6856,2.7828,32424.9592,4.4498,25.0707,35790.5547,365.6440,25000.0000,176708.4592,15769.9045,-160938.5547,29.5159,25.6837,27.5998,-11.7807,-169641.6991,11.1314,747.6375,7.4764,11.1314,0.0000,25.4609,25.6837,25.3757,25.6837,False,0.0000,11.1314,79.0182,7.4209,365.6440,25.4609,470.1231,-125148.0000,-160938.5547,-169641.6991
8459.0000,25.9566,31.7724,16957.7000,152868.0000,-135910.3000,7.8837,2974.8857,5.7003,2.4545,34616.3287,4.4161,26.6342,37591.2144,388.4460,25000.0000,187484.3287,13982.8143,-173501.5144,29.8338,25.9566,27.8952,-12.6622,-182335.3107,11.8256,787.7066,7.8771,11.8256,0.0000,30.5275,25.9566,25.6837,25.9566,False,0.0000,11.8256,93.4454,7.8837,388.4460,30.5275,512.4188,-135910.3000,-173501.5144,-182335.3107
8460.0000,26.1923,32.0396,15831.5000,159921.5000,-144090.0000,8.2674,2771.2649,5.7127,2.2820,36452.3540,4.3871,27.9303,39223.6189,407.3493,25000.0000,196373.8540,13060.2351,-183313.6189,30.0905,26.1923,28.1414,-13.3504,-192245.0598,12.4011,824.5241,8.2452,12.4011,0.0000,35.2046,26.1923,25.9566,26.1923,False,0.0000,12.4011,106.6090,8.2674,407.3493,35.2046,549.1630,-144090.0000,-183313.6189,-192245.0598
8461.0000,26.4052,32.2792,14784.9000,166544.7000,-151759.8000,8.6278,2583.0563,5.7238,2.1235,38188.2306,4.3612,29.1480,40771.2869,425.1087,25000.0000,204732.9306,12201.8437,-192531.0869,30.3212,26.4052,28.3632,-13.9960,-201541.7192,12.9417,858.5648,8.5856,12.9417,0.0000,40.0128,26.4052,26.1923,26.4052,False,0.0000,12.9417,120.0102,8.6278,425.1087,40.0128,585.1318,-151759.8000,-192531.0869,-201541.7192
8462.0000,26.6098,32.5291,12811.9000,173382.4000,-160570.5000,8.9991,2234.2666,5.7343,1.8342,39983.8574,4.3363,30.4024,42218.1240,443.4042,25000.0000,213366.2574,10577.6334,-202788.6240,30.5560,26.6098,28.5829,-14.7111,-211839.2860,13.4987,896.5110,8.9651,13.4987,0.0000,45.4044,26.6098,26.4052,26.6098,False,0.0000,13.4987,134.9011,8.9991,443.4042,45.4044,623.7096,-160570.5000,-202788.6240,-211839.2860
8463.0000,26.7892,32.7402,11167.0000,178059.4000,-166892.4000,9.2589,1944.3405,5.7433,1.5938,41268.8827,4.3146,31.2799,43213.2232,456.2018,25000.0000,219328.2827,9222.6595,-210105.6232,30.7565,26.7892,28.7729,-15.2163,-219114.4403,13.8883,925.3375,9.2534,13.8883,0.0000,49.4504,26.7892,26.6098,26.7892,False,0.0000,13.8883,145.9917,9.2589,456.2018,49.4504,651.6439,-166892.4000,-210105.6232,-219114.4403
8464.0000,26.9176,32.8650,10921.3000,178746.8000,-167825.5000,9.3097,1899.4435,5.7497,1.5545,41577.0689,4.2992,31.4515,43476.5125,458.7048,25000.0000,220323.8689,9021.8565,-211302.0125,30.8825,26.9176,28.9000,-15.2907,-220186.7935,13.9645,929.8977,9.2990,13.9645,0.0000,50.2688,26.9176,26.7892,26.9176,False,0.0000,13.9645,148.2270,9.3097,458.7048,50.2688,657.2006,-167825.5000,-211302.0125,-220186.7935
8465.0000,26.9083,32.7665,13931.3000,168127.7000,-154196.4000,8.7668,2423.1402,5.7493,1.9792,39096.8725,4.3003,29.6174,41520.0128,431.9551,25000.0000,207224.5725,11508.1598,-195716.4128,30.8137,26.9083,28.8610,-14.1831,-204236.8742,13.1501,863.8524,8.6385,13.1501,0.0000,41.9773,26.9083,26.9176,26.9083,False,0.0000,13.1501,125.4516,8.7668,431.9551,41.9773,599.3840,-154196.4000,-195716.4128,-204236.8742
8466.0000,27.0469,32.8631,16731.3000,177799.1000,-161067.8000,9.2703,2906.6946,5.7561,2.3773,41506.5085,4.2836,31.3185,44413.2031,456.7644,25000.0000,219305.6085,13824.6054,-205481.0031,30.9244,27.0469,28.9856,-14.8902,-214418.2844,13.9054,923.2020,9.2320,13.9054,0.0000,49.6336,27.0469,26.9083,27.0469,False,0.0000,13.9054,146.4923,9.2703,456.7644,49.6336,652.8903,-161067.8000,-205481.0031,-214418.2844
8467.0000,26.4533,31.7199,24871.4000,104648.8000,-79777.4000,5.4632,4343.3810,5.7263,3.5266,24027.9000,4.3553,18.4566,28371.2810,269.1805,25000.0000,128676.7000,20528.0190,-108148.6810,29.9644,26.4533,28.2088,-7.9460,-114421.7979,8.1947,541.0975,5.4110,8.1947,0.0000,10.1585,26.4533,27.0469,26.4533,False,0.0000,8.1947,33.8574,5.4632,269.1805,10.1585,313.1965,-79777.4000,-108148.6810,-114421.7979
8468.0000,26.2504,31.3806,28945.8000,102991.8000,-74046.0000,5.3479,5064.2001,5.7158,4.1410,23513.9109,4.3800,18.0673,28578.1110,263.5023,25000.0000,126505.7109,23881.5999,-102624.1110,29.6705,26.2504,27.9604,-7.5768,-109106.4717,8.0219,533.3665,5.3337,8.0219,0.0000,9.5291,26.2504,26.4533,26.2504,False,0.0000,8.0219,31.9209,5.3479,263.5023,9.5291,304.9523,-74046.0000,-102624.1110,-109106.4717
8469.0000,26.1034,29.7360,42174.6000,62279.7000,-20105.1000,3.2281,7388.6015,5.7081,6.0521,14160.8146,4.3980,10.9056,21549.4161,159.0525,25000.0000,76440.5146,34785.9985,-41654.5161,28.5251,26.1034,27.3143,-3.2384,-46632.4952,4.8421,327.8449,3.2784,4.8421,0.0000,2.0957,26.1034,26.2504,26.1034,False,0.0000,4.8421,7.9453,3.2281,159.0525,2.0957,169.0935,-20105.1000,-41654.5161,-46632.4952
8470.0000,25.9588,29.0788,47072.5000,57899.1000,-10826.6000,2.9971,8257.7494,5.7004,6.7700,13111.8142,4.4158,10.1253,21369.5636,147.6718,25000.0000,71010.9142,38814.7506,-32196.1636,28.0388,25.9588,26.9988,-2.5824,-37185.9387,4.4956,307.1186,3.0712,4.4956,0.0000,1.6772,25.9588,26.1034,25.9588,False,0.0000,4.4956,6.4801,2.9971,147.6718,1.6772,155.8291,-10826.6000,-32196.1636,-37185.9387
8471.0000,26.1613,27.6074,56344.4000,45325.0000,11019.4000,2.4039,9865.7515,5.7111,8.1213,10322.4184,4.3909,7.9162,20188.1699,118.4455,25000.0000,55647.4184,46478.6485,-9168.7699,27.1129,26.1613,26.6371,-0.9600,-13824.0825,3.6059,252.1524,2.5215,3.6532,0.0473,0.9000,26.1613,25.9588,26.1613,False,0.0000,3.6059,3.5405,2.4039,118.4455,0.9000,122.8861,11019.4000,-9168.7699,-13824.0825
8472.0000,26.2677,26.5868,60893.1000,39877.9000,21015.2000,2.5900,10651.8376,5.7167,8.7500,9108.8834,4.3779,6.9774,19760.7209,127.6145,25000.0000,48986.7834,50241.2624,1254.4791,26.4805,26.2677,26.3741,-0.2282,-3286.4901,3.8850,270.1788,2.7018,3.8850,0.0000,1.0824,26.2677,26.1613,26.2677,False,-0.0000,3.8850,4.3425,2.5900,127.6145,1.0824,133.0394,21015.2000,1254.4791,-3286.4901
8473.0000,26.3417,25.7485,66989.1000,35801.3000,31187.8000,2.8447,11710.3247,5.7205,9.6105,8194.5931,4.3689,6.2700,19904.9177,140.1638,25000.0000,43995.8931,55278.7753,11282.8823,25.9462,26.3417,26.1439,0.4660,6710.4694,4.2670,298.7172,2.9872,4.2670,0.0000,1.4342,26.3417,26.2677,26.3417,False,0.0000,4.2670,5.6157,2.8447,140.1638,1.4342,147.2137,31187.8000,11282.8823,6710.4694
8474.0000,26.3687,25.0626,72587.4000,31977.8000,40609.6000,3.0790,12685.8527,5.7219,10.4020,7324.9598,4.3656,5.6041,20010.8125,151.7077,25000.0000,39302.7598,59901.5473,20598.7875,25.4979,26.3687,25.9333,1.1106,15993.2725,4.6185,325.2894,3.2529,4.6185,0.0000,1.8185,26.3687,26.3417,26.3687,False,0.0000,4.6185,6.9779,3.0790,151.7077,1.8185,160.5041,40609.6000,20598.7875,15993.2725
8475.0000,26.3573,24.5180,77008.6000,28520.9000,48487.7000,3.2652,13459.9175,5.7213,11.0310,6531.0317,4.3670,4.9995,19990.9492,160.8822,25000.0000,35051.9317,63548.6825,28496.7508,25.1311,26.3573,25.7442,1.6586,23883.9421,4.8978,346.8541,3.4685,4.8978,0.0000,2.1688,26.3573,26.3687,26.3573,False,0.0000,4.8978,8.1989,3.2652,160.8822,2.1688,171.2500,48487.7000,28496.7508,23883.9421
8476.0000,26.3247,24.0685,80768.4000,25474.0000,55294.4000,3.4252,14121.2505,5.7196,11.5716,5828.0038,4.3710,4.4649,19949.2544,168.7660,25000.0000,31302.0038,66647.1495,35345.1456,24.8206,26.3247,25.5726,2.1341,30731.3041,5.1378,365.6676,3.6567,5.1378,0.0000,2.5035,26.3247,26.3573,26.3247,False,0.0000,5.1378,9.3509,3.4252,168.7660,2.5035,180.6205,55294.4000,35345.1456,30731.3041
8477.0000,25.8659,25.2508,75629.2000,40205.4000,35423.8000,3.2088,13278.8986,5.6954,10.8407,9081.3655,4.4272,7.0449,22360.2641,158.1057,25000.0000,49286.7655,62350.3014,13063.5359,25.4558,25.8659,25.6609,0.5451,7849.1566,4.8133,341.6929,3.4169,4.8133,0.0000,2.0585,25.8659,26.3247,25.8659,False,0.0000,4.8133,7.8161,3.2088,158.1057,2.0585,167.9802,35423.8000,13063.5359,7849.1566
8478.0000,25.6888,25.7581,74159.6000,46120.1000,28039.5000,3.1685,13042.7226,5.6859,10.7043,10366.0904,4.4491,8.0484,23408.8129,156.1168,25000.0000,56486.1904,61116.8774,4630.6871,25.7350,25.6888,25.7119,-0.0606,-872.4832,4.7527,336.8956,3.3690,4.7527,0.0000,1.9817,25.6888,25.8659,25.6888,False,-0.0000,4.7527,7.5490,3.1685,156.1168,1.9817,165.6475,28039.5000,4630.6871,-872.4832
8479.0000,24.9675,29.1779,49082.1000,92469.8000,-43387.7000,4.7691,8693.4302,5.6459,7.1038,20371.2360,4.5392,16.1117,29064.6662,234.9815,25000.0000,112841.0360,40388.6698,-72452.3662,27.7745,24.9675,26.3710,-5.5453,-79851.8662,7.1536,497.5350,4.9753,7.1536,0.0000,6.7577,24.9675,25.6888,24.9675,False,-0.0000,7.1536,23.2665,4.7691,234.9815,6.7577,265.0057,-43387.7000,-72452.3662,-79851.8662
8480.0000,25.3047,30.4612,37404.4000,128206.7000,-90802.3000,6.5707,6602.9365,5.6648,5.4740,28509.8164,4.4969,22.1984,35112.7529,323.7522,25000.0000,156716.5164,30801.4635,-125915.0529,28.7424,25.3047,27.0235,-9.3571,-134742.6182,9.8561,672.8469,6.7285,9.8561,0.0000,17.6741,25.3047,24.9675,25.3047,False,0.0000,9.8561,56.4106,6.5707,323.7522,17.6741,397.8369,-90802.3000,-125915.0529,-134742.6182
8481.0000,25.6446,31.1261,28813.5000,141858.2000,-113044.7000,7.2917,5069.6776,5.6835,4.1949,31845.2317,4.4546,24.6341,36914.9094,359.2752,25000.0000,173703.4317,23743.8224,-149959.6094,29.2989,25.6446,27.4717,-11.0381,-158949.2909,10.9375,737.2681,7.3727,10.9375,0.0000,24.1535,25.6446,25.3047,25.6446,False,-0.0000,10.9375,75.2629,7.2917,359.2752,24.1535,458.6916,-113044.7000,-149959.6094,-158949.2909
8482.0000,25.9396,31.6447,21318.7000,151855.0000,-130536.3000,7.8288,3740.5293,5.6994,3.0876,34370.6488,4.4182,26.4486,38111.1781,385.7393,25000.0000,186225.6488,17578.1707,-168647.4781,29.7430,25.9396,27.8413,-12.3347,-177619.4136,11.7432,783.3989,7.8340,11.7432,0.0000,29.8937,25.9396,25.6446,25.9396,False,0.0000,11.7432,91.6510,7.8288,385.7393,29.8937,507.2840,-130536.3000,-168647.4781,-177619.4136
8483.0000,26.2109,32.0129,17847.5000,160636.0000,-142788.5000,8.3031,3123.6281,5.7137,2.5732,36634.2291,4.3849,28.0509,39757.8571,409.1077,25000.0000,197270.2291,14723.8719,-182546.3571,30.0789,26.2109,28.1449,-13.3041,-191578.6664,12.4546,828.2226,8.2822,12.4546,0.0000,35.6625,26.2109,25.9396,26.2109,False,-0.0000,12.4546,107.8906,8.3031,409.1077,35.6625,552.6608,-142788.5000,-182546.3571,-191578.6664
8484.0000,26.4509,32.3024,15860.0000,167987.1000,-152127.1000,8.7040,2769.7479,5.7262,2.2773,38568.1119,4.3556,29.4053,41337.8598,428.8616,25000.0000,206555.2119,13090.2521,-193464.9598,30.3519,26.4509,28.4014,-14.0656,-202544.6239,13.0560,866.2085,8.6621,13.0560,0.0000,41.0819,26.4509,26.2109,26.4509,False,0.0000,13.0560,122.9737,8.7040,428.8616,41.0819,592.9172,-152127.1000,-193464.9598,-202544.6239
8485.0000,26.6668,32.5532,14300.6000,174548.1000,-160247.5000,9.0633,2492.6239,5.7372,2.0459,40316.8579,4.3294,30.6194,42809.4818,446.5679,25000.0000,214864.9579,11807.9761,-203056.9818,30.5911,26.6668,28.6289,-14.7336,-212163.7762,13.5950,903.3574,9.0336,13.5950,0.0000,46.3833,26.6668,26.4509,26.6668,False,0.0000,13.5950,137.5905,9.0633,446.5679,46.3833,630.5417,-160247.5000,-203056.9818,-212163.7762
8486.0000,26.8705,32.8040,12036.8000,180958.5000,-168921.7000,9.4144,2094.3041,5.7474,1.7165,42036.2205,4.3048,31.8055,44130.5246,463.8676,25000.0000,222994.7205,9942.4959,-213052.2246,30.8262,26.8705,28.8484,-15.4266,-222142.5278,14.1217,945.0914,9.4509,14.1217,0.0000,51.9853,26.8705,26.6668,26.8705,False,0.0000,14.1217,152.9072,9.4144,463.8676,51.9853,668.7601,-168921.7000,-213052.2246,-222142.5278
8487.0000,27.0447,33.0095,10233.1000,184961.8000,-174728.7000,9.6404,1777.8097,5.7560,1.4548,43175.8982,4.2839,32.5690,44953.7080,475.0030,25000.0000,228137.6982,8455.2903,-219682.4080,31.0212,27.0447,29.0330,-15.8806,-228680.0351,14.4607,976.1326,9.7613,14.4607,0.0000,55.8197,27.0447,26.8705,27.0447,False,0.0000,14.4607,163.3224,9.6404,475.0030,55.8197,694.1452,-174728.7000,-219682.4080,-228680.0351
8488.0000,27.1557,33.1158,9955.8000,184075.0000,-174119.2000,9.6094,1728.0033,5.7614,1.4117,43102.5347,4.2706,32.4641,44830.5380,473.4731,25000.0000,227177.5347,8227.7967,-218949.7380,31.1291,27.1557,29.1424,-15.8168,-227762.5917,14.4141,969.9732,9.6997,14.4141,0.0000,55.2821,27.1557,27.0447,27.1557,False,0.0000,14.4141,161.8652,9.6094,473.4731,55.2821,690.6205,-174119.2000,-218949.7380,-227762.5917
8489.0000,27.1867,33.0879,12129.5000,178099.0000,-165969.5000,9.3068,2104.7364,5.7630,1.7171,41739.3652,4.2669,31.4420,43844.1016,458.5651,25000.0000,219838.3652,10024.7636,-209813.6016,31.1208,27.1867,29.1537,-15.1674,-218410.4098,13.9602,925.4181,9.2542,13.9602,0.0000,50.2229,27.1867,27.1557,27.1867,False,0.0000,13.9602,148.1017,9.3068,458.5651,50.2229,656.8896,-165969.5000,-209813.6016,-218410.4098
8490.0000,27.2948,33.1574,14288.1000,183404.7000,-169116.6000,9.5868,2477.0519,5.7682,2.0217,43113.1059,4.2540,32.3878,45590.1578,472.3595,25000.0000,226517.8059,11811.0481,-214706.7578,31.2032,27.2948,29.2490,-15.5214,-223507.7671,14.3802,965.2024,9.6520,14.3802,0.0000,54.8930,27.2948,27.1867,27.2948,False,0.0000,14.3802,160.8098,9.5868,472.3595,54.8930,688.0622,-169116.6000,-214706.7578,-223507.7671
8491.0000,26.6569,32.1034,20467.1000,109572.0000,-89104.9000,5.7331,3567.7682,5.7367,2.8914,25301.7970,4.3306,19.3687,28869.5652,282.4821,25000.0000,134873.7970,16899.3318,-117974.4652,30.2879,26.6569,28.4724,-8.6233,-124175.7061,8.5997,563.6924,5.6369,8.5997,0.0000,11.7401,26.6569,27.2948,26.6569,False,0.0000,8.5997,38.6851,5.7331,282.4821,11.7401,332.9073,-89104.9000,-117974.4652,-124175.7061
8492.0000,26.4398,31.8020,23368.9000,107505.7000,-84136.8000,5.5925,4081.4861,5.7256,3.3330,24674.6102,4.3569,18.8937,28756.0963,275.5548,25000.0000,132180.3102,19287.4139,-112892.8963,30.0146,26.4398,28.2272,-8.2817,-119256.0308,8.3888,553.6268,5.5363,8.3888,0.0000,10.8974,26.4398,26.6569,26.4398,False,0.0000,8.3888,36.1194,5.5925,275.5548,10.8974,322.5716,-84136.8000,-112892.8963,-119256.0308
8493.0000,26.2003,30.3823,35819.4000,67469.5000,-31650.1000,3.5030,6269.6352,5.7132,5.1254,15382.3832,4.3862,11.8344,21652.0184,172.5985,25000.0000,82851.8832,29549.7648,-53302.1184,28.9883,26.2003,27.5943,-4.0456,-58257.3088,5.2545,352.9689,3.5297,5.2545,0.0000,2.6780,26.2003,26.4398,26.2003,False,0.0000,5.2545,9.9464,3.5030,172.5985,2.6780,185.2229,-31650.1000,-53302.1184,-58257.3088
8494.0000,26.0170,29.8421,39649.6000,63235.7000,-23586.1000,3.2761,6951.8088,5.7035,5.6941,14343.5812,4.4086,11.0681,21295.3900,161.4220,25000.0000,77579.2812,32697.7912,-44881.4900,28.5671,26.0170,27.2920,-3.4608,-49835.8160,4.9142,332.9381,3.3294,4.9142,0.0000,2.1907,26.0170,26.2003,26.0170,False,-0.0000,4.9142,8.2747,3.2761,161.4220,2.1907,171.8874,-23586.1000,-44881.4900,-49835.8160
8495.0000,26.0835,28.6459,48641.8000,50673.3000,-2031.5000,2.6210,8523.1588,5.7070,7.0049,11515.4392,4.4005,8.8548,20038.5980,129.1432,25000.0000,62188.7392,40118.6412,-22070.0980,27.7918,26.0835,26.9377,-1.8547,-26708.2492,3.9315,269.0508,2.6905,3.9315,0.0000,1.1218,26.0835,26.0170,26.0835,False,0.0000,3.9315,4.4865,2.6210,129.1432,1.1218,134.7516,-2031.5000,-22070.0980,-26708.2492
8496.0000,26.1599,27.7864,53003.4000,43980.0000,9023.4000,2.2762,9280.8718,5.7110,7.6253,10015.7107,4.3911,7.6898,19296.5826,112.1513,25000.0000,53995.7107,43722.5282,-10273.1826,27.1733,26.1599,26.6666,-1.0224,-14722.5460,3.4143,251.9400,2.5194,3.6532,0.2389,0.9000,26.1599,26.0835,26.1599,False,-0.0000,3.4143,3.0492,2.2762,112.1513,0.9000,116.1005,9023.4000,-10273.1826,-14722.5460
8497.0000,26.2529,26.8230,57263.4000,39400.3000,17863.1000,2.4357,10018.2598,5.7159,8.2286,8996.0686,4.3797,6.8937,19014.3284,120.0102,25000.0000,48396.3686,47245.1402,-1151.2284,26.6329,26.2529,26.4429,-0.3834,-5521.3777,3.6535,253.5786,2.5358,3.6535,0.0000,0.9002,26.2529,26.1599,26.2529,False,0.0000,3.6535,3.6700,2.4357,120.0102,0.9002,124.5805,17863.1000,-1151.2284,-5521.3777
8498.0000,26.3295,26.0768,61913.9000,35870.0000,26043.9000,2.6298,10824.3207,5.7199,8.8844,8207.5419,4.3704,6.2812,19031.8626,129.5739,25000.0000,44077.5419,51089.5793,7012.0374,26.1611,26.3295,26.2453,0.1835,2643.0221,3.9447,275.3437,2.7534,3.9447,0.0000,1.1331,26.3295,26.2529,26.3295,False,-0.0000,3.9447,4.5276,2.6298,129.5739,1.1331,135.2345,26043.9000,7012.0374,2643.0221
8499.0000,26.3665,25.4704,65431.6000,32360.7000,33070.9000,2.7760,11435.4900,5.7218,9.3783,7412.2039,4.3659,5.6706,18847.6939,136.7771,25000.0000,39772.9039,53996.1100,14223.2061,25.7691,26.3665,26.0678,0.6870,9892.3045,4.1639,292.1397,2.9214,4.1639,0.0000,1.3327,26.3665,26.3295,26.3665,False,0.0000,4.1639,5.2514,2.7760,136.7771,1.3327,143.3612,33070.9000,14223.2061,9892.3045
8500.0000,26.3803,24.9534,68612.1000,29140.2000,39471.9000,2.9093,11989.8524,5.7225,9.8286,6677.1193,4.3642,5.1079,18666.9717,143.3455,25000.0000,35817.3193,56622.2476,20804.9283,25.4291,26.3803,25.9047,1.1464,16507.5937,4.3639,307.6141,3.0761,4.3639,0.0000,1.5341,26.3803,26.3665,26.3803,False,0.0000,4.3639,5.9724,2.9093,143.3455,1.5341,150.8520,39471.9000,20804.9283,16507.5937
8501.0000,25.7894,26.4266,62874.0000,43800.7000,19073.3000,2.6654,11047.3182,5.6913,9.0048,9872.4033,4.4367,7.6787,20919.7215,131.3301,25000.0000,53673.1033,51826.6818,-1846.4215,26.2142,25.7894,26.0018,-0.4690,-6753.4249,3.9981,281.0396,2.8104,3.9981,0.0000,1.1798,25.7894,26.3803,25.7894,False,-0.0000,3.9981,4.6978,2.6654,131.3301,1.1798,137.2076,19073.3000,-1846.4215,-6753.4249
8502.0000,25.5617,27.0551,61373.3000,49787.5000,11585.8000,2.6252,10807.1054,5.6790,8.8690,11150.8490,4.4649,8.6826,21957.9545,129.3505,25000.0000,60938.3490,50566.1946,-10372.1545,26.5573,25.5617,26.0595,-1.0828,-15591.7202,3.9379,276.3434,2.7634,3.9379,0.0000,1.1272,25.5617,25.7894,25.5617,False,0.0000,3.9379,4.5063,2.6252,129.3505,1.1272,134.9840,11585.8000,-10372.1545,-15591.7202
8503.0000,25.1410,29.9633,36736.6000,98718.5000,-61981.9000,5.0857,6495.5299,5.6557,5.3273,21852.8322,4.5174,17.1813,28348.3621,250.5804,25000.0000,120571.3322,30241.0701,-90330.2621,28.3559,25.1410,26.7485,-6.7728,-97528.8722,7.6285,524.8665,5.2487,7.6285,0.0000,8.1948,25.1410,25.5617,25.1410,False,-0.0000,7.6285,27.7824,5.0857,250.5804,8.1948,286.5577,-61981.9000,-90330.2621,-97528.8722
8504.0000,25.5698,31.0778,26740.3000,134867.9000,-108127.6000,6.9225,4708.2771,5.6794,3.9029,30213.0832,4.4639,23.3869,34921.3603,341.0855,25000.0000,165080.9832,22032.0229,-143048.9603,29.2418,25.5698,27.4058,-10.5298,-151629.1119,10.3838,701.2435,7.0124,10.3838,0.0000,20.6675,25.5698,25.1410,25.5698,False,-0.0000,10.3838,65.1740,6.9225,341.0855,20.6675,426.9271,-108127.6000,-143048.9603,-151629.1119
8505.0000,25.9111,31.5373,23507.3000,145115.1000,-121607.8000,7.4764,4125.6349,5.6979,3.4085,32819.1156,4.4217,25.2581,36944.7506,368.3769,25000.0000,177934.2156,19381.6651,-158552.5506,29.6619,25.9111,27.7865,-11.6165,-167277.9512,11.2146,749.2865,7.4929,11.2146,0.0000,26.0361,25.9111,25.5698,25.9111,False,0.0000,11.2146,80.6659,7.4764,368.3769,26.0361,475.0789,-121607.8000,-158552.5506,-167277.9512
8506.0000,26.1744,31.9012,20021.3000,152586.8000,-132565.5000,7.8850,3505.2538,5.7118,2.8879,34763.1515,4.3893,26.6386,38268.4053,388.5102,25000.0000,187349.9515,16516.0462,-170833.9053,29.9923,26.1744,28.0833,-12.4704,-179573.2388,11.8275,783.7056,7.8371,11.8275,0.0000,30.5426,26.1744,25.9111,26.1744,False,-0.0000,11.8275,93.4882,7.8850,388.5102,30.5426,512.5410,-132565.5000,-170833.9053,-179573.2388
8507.0000,26.3913,32.1803,17647.0000,158454.0000,-140807.0000,8.2074,3083.4761,5.7231,2.5353,36319.0166,4.3628,27.7276,39402.4928,404.3927,25000.0000,194773.0166,14563.5239,-180209.4928,30.2506,26.3913,28.3210,-13.1211,-188943.4774,12.3110,814.3542,8.1435,12.3110,0.0000,34.4436,26.3913,26.1744,26.3913,False,0.0000,12.3110,104.4762,8.2074,404.3927,34.4436,543.3125,-140807.0000,-180209.4928,-188943.4774
8508.0000,26.5821,32.4258,15405.9000,163920.1000,-148514.2000,8.5069,2687.2942,5.7329,2.2061,37772.5228,4.3397,28.7397,40459.8170,419.1535,25000.0000,201692.6228,12718.6058,-188974.0170,30.4779,26.5821,28.5300,-13.7289,-197695.9665,12.7604,841.8224,8.4182,12.7604,0.0000,38.3547,26.5821,26.3913,26.5821,False,0.0000,12.7604,115.4026,8.5069,419.1535,38.3547,572.9108,-148514.2000,-188974.0170,-197695.9665
8509.0000,26.7528,32.6331,13781.1000,168598.7000,-154817.6000,8.7647,2400.2584,5.7415,1.9677,39036.4149,4.3190,29.6106,41436.6732,431.8552,25000.0000,207635.1149,11380.8416,-196254.2732,30.6730,26.7528,28.7129,-14.2332,-204957.4078,13.1471,866.6053,8.6661,13.1471,0.0000,41.9482,26.7528,26.5821,26.7528,False,0.0000,13.1471,125.3711,8.7647,431.8552,41.9482,599.1745,-154817.6000,-196254.2732,-204957.4078
8510.0000,26.9097,32.8231,12204.0000,172894.2000,-160690.2000,9.0019,2122.6767,5.7493,1.7381,40206.8623,4.3001,30.4117,42329.5389,443.5397,25000.0000,213101.0623,10081.3233,-203019.7389,30.8520,26.9097,28.8808,-14.7008,-211691.1766,13.5028,891.0659,8.9107,13.5028,0.0000,45.4461,26.9097,26.7528,26.9097,False,0.0000,13.5028,135.0156,9.0019,443.5397,45.4461,624.0014,-160690.2000,-203019.7389,-211691.1766
8511.0000,27.0516,32.9771,11498.6000,176431.8000,-164933.2000,9.1991,1997.5486,5.7564,1.6338,41192.7055,4.2831,31.0781,43190.2541,453.2576,25000.0000,217624.5055,9501.0514,-208123.4541,31.0019,27.0516,29.0268,-15.0536,-216771.5156,13.7987,913.1365,9.1314,13.7987,0.0000,48.4991,27.0516,26.9097,27.0516,False,-0.0000,13.7987,143.3902,9.1991,453.2576,48.4991,645.1470,-164933.2000,-208123.4541,-216771.5156
8512.0000,27.1775,33.0947,11715.2000,179284.4000,-167569.2000,9.3599,2033.0038,5.7625,1.6610,42006.3716,4.2680,31.6213,44039.3755,461.1799,25000.0000,221290.7716,9682.1962,-211608.5755,31.1223,27.1775,29.1499,-15.2953,-220252.2774,14.0398,932.8259,9.3283,14.0398,0.0000,51.0869,27.1775,27.0516,27.1775,False,-0.0000,14.0398,150.4590,9.3599,461.1799,51.0869,662.7258,-167569.2000,-211608.5755,-220252.2774
8513.0000,27.2886,33.1836,12620.4000,181683.3000,-169062.9000,9.4960,2188.0443,5.7679,1.7860,42701.0834,4.2548,32.0811,44889.1277,467.8868,25000.0000,224384.3834,10432.3557,-213952.0277,31.2186,27.2886,29.2536,-15.4592,-222612.4788,14.2440,951.1448,9.5114,14.2440,0.0000,53.3484,27.2886,27.1775,27.2886,False,0.0000,14.2440,156.6155,9.4960,467.8868,53.3484,677.8506,-169062.9000,-213952.0277,-222612.4788
8514.0000,27.3919,33.2747,13100.6000,184267.1000,-171166.5000,9.6408,2269.3493,5.7728,1.8509,43433.6645,4.2425,32.5704,45703.0138,475.0230,25000.0000,227700.7645,10831.2507,-216869.5138,31.3137,27.3919,29.3528,-15.6627,-225542.5531,14.4613,972.8425,9.7284,14.4613,0.0000,55.8268,27.3919,27.2886,27.3919,False,0.0000,14.4613,163.3415,9.6408,475.0230,55.8268,694.1913,-171166.5000,-216869.5138,-225542.5531
8515.0000,26.7503,32.2439,19112.0000,110465.4000,-91353.4000,5.7850,3328.8149,5.7414,2.6961,25574.7850,4.3193,19.5440,28903.5999,285.0386,25000.0000,136040.1850,15783.1851,-120256.9999,30.4127,26.7503,28.5815,-8.7765,-126381.5814,8.6775,567.0772,5.6708,8.6775,0.0000,12.0617,26.7503,27.3919,26.7503,False,0.0000,8.6775,39.6607,5.7850,285.0386,12.0617,336.7610,-91353.4000,-120256.9999,-126381.5814
8516.0000,26.5284,31.9865,20711.4000,108511.3000,-87799.9000,5.6496,3614.4730,5.7301,2.9498,24967.1002,4.3462,19.0865,28581.5732,278.3668,25000.0000,133478.4002,17096.9270,-116381.4732,30.1671,26.5284,28.3478,-8.5157,-122626.7218,8.4744,557.4048,5.5740,8.4744,0.0000,11.2344,26.5284,26.7503,26.5284,False,0.0000,8.4744,37.1473,5.6496,278.3668,11.2344,326.7484,-87799.9000,-116381.4732,-122626.7218
8517.0000,26.2366,30.7084,30805.5000,67907.2000,-37101.7000,3.5285,5390.2425,5.7150,4.4021,15497.8261,4.3817,11.9206,20888.0686,173.8563,25000.0000,83405.0261,25415.2575,-57989.7686,29.2178,26.2366,27.7272,-4.3576,-62748.9159,5.2928,354.2169,3.5422,5.2928,0.0000,2.7370,26.2366,26.5284,26.2366,False,0.0000,5.2928,10.1469,3.5285,173.8563,2.7370,186.7402,-37101.7000,-57989.7686,-62748.9159
8518.0000,26.0345,30.2442,33546.4000,63825.7000,-30279.3000,3.3078,5880.7714,5.7044,4.8149,14484.4766,4.4065,11.1749,20365.2480,162.9807,25000.0000,78310.1766,27665.6286,-50644.5480,28.8410,26.0345,27.4377,-3.8456,-55376.4622,4.9617,334.7732,3.3477,4.9617,0.0000,2.2548,26.0345,26.2366,26.0345,False,0.0000,4.9617,8.4961,3.3078,162.9807,2.2548,173.7316,-30279.3000,-50644.5480,-55376.4622
8519.0000,26.0290,29.2537,40374.1000,51363.2000,-10989.1000,2.6571,7078.0417,5.7041,5.8127,11654.4983,4.4072,8.9768,18732.5400,130.9218,25000.0000,63017.6983,33296.0583,-29721.6400,28.1788,26.0290,27.1039,-2.3662,-34073.9538,3.9857,271.4720,2.7147,3.9857,0.0000,1.1688,26.0290,26.0345,26.0290,False,0.0000,3.9857,4.6579,2.6571,130.9218,1.1688,136.7485,-10989.1000,-29721.6400,-34073.9538
8520.0000,26.0383,28.5837,43668.8000,45286.2000,-1617.4000,2.3426,7654.9831,5.7046,6.2876,10278.2542,4.4060,7.9143,17933.2373,115.4263,25000.0000,55564.4542,36013.8169,-19550.6373,27.6706,26.0383,26.8544,-1.6468,-23713.5273,3.5140,250.5948,2.5059,3.6532,0.1392,0.9000,26.0383,26.0290,26.0383,False,0.0000,3.5140,3.2990,2.3426,115.4263,0.9000,119.6253,-1617.4000,-19550.6373,-23713.5273
8521.0000,26.0783,28.0631,46017.2000,41407.4000,4609.8000,2.1422,8063.6576,5.7067,6.6248,9408.4077,4.4011,7.2370,17472.0653,105.5486,25000.0000,50815.8077,37953.5424,-12862.2653,27.2422,26.0783,26.6602,-1.1742,-16908.2422,3.2132,251.9859,2.5199,3.6532,0.4399,0.9000,26.0783,26.0383,26.0783,False,-0.0000,3.2132,2.5831,2.1422,105.5486,0.9000,109.0317,4609.8000,-12862.2653,-16908.2422
8522.0000,26.1218,27.4382,48281.6000,37994.0000,10287.6000,2.0562,8457.0545,5.7090,6.9466,8643.3040,4.3958,6.6428,17100.3585,101.3119,25000.0000,46637.3040,39824.5455,-6812.7585,26.8628,26.1218,26.4923,-0.7475,-10764.4158,3.0843,253.1989,2.5320,3.6532,0.5689,0.9000,26.1218,26.0783,26.1218,False,0.0000,3.0843,2.3095,2.0562,101.3119,0.9000,104.5214,10287.6000,-6812.7585,-10764.4158
8523.0000,26.1850,26.6935,50955.1000,34647.3000,16307.8000,2.1686,8920.1606,5.7124,7.3264,7895.8661,4.3880,6.0600,16816.0267,106.8513,25000.0000,42543.1661,42034.9394,-508.2267,26.4869,26.1850,26.3359,-0.3045,-4385.1679,3.2529,254.3363,2.5434,3.6532,0.4003,0.9000,26.1850,26.1218,26.1850,False,0.0000,3.2529,2.6711,2.1686,106.8513,0.9000,110.4225,16307.8000,-508.2267,-4385.1679
8524.0000,26.2389,26.0876,53084.7000,31464.3000,21620.4000,2.2571,9288.3818,5.7152,7.6252,7181.2757,4.3814,5.5064,16469.6574,111.2104,25000.0000,38645.5757,43796.3182,5150.7426,26.1454,26.2389,26.1922,0.0943,1358.1068,3.3856,255.3892,2.5539,3.6532,0.2676,0.9000,26.2389,26.1850,26.2389,False,-0.0000,3.3856,2.9797,2.2571,111.2104,0.9000,115.0901,21620.4000,5150.7426,1358.1068
8525.0000,25.5008,27.9709,45698.9000,46496.1000,-797.2000,2.4097,8051.7540,5.6756,6.5590,10396.0693,4.4725,8.1409,18447.8233,118.7316,25000.0000,56892.1693,37647.1460,-19245.0233,27.1301,25.5008,26.3155,-1.6438,-23670.0636,3.6146,254.4858,2.5449,3.6532,0.0386,0.9000,25.5008,26.2389,25.5008,False,0.0000,3.6146,3.5640,2.4097,118.7316,0.9000,123.1955,-797.2000,-19245.0233,-23670.0636
8526.0000,25.3590,28.4586,43059.4000,52340.9000,-9281.5000,2.6950,7597.1636,5.6678,6.2500,11656.8338,4.4901,9.1047,19253.9975,132.7878,25000.0000,63997.7338,35462.2364,-28535.4975,27.4254,25.3590,26.3922,-2.3069,-33219.5827,4.0425,280.9859,2.8099,4.0425,0.0000,1.2195,25.3590,25.5008,25.3590,False,0.0000,4.0425,4.8421,2.6950,132.7878,1.2195,138.8494,-9281.5000,-28535.4975,-33219.5827
8527.0000,25.2807,30.6816,23021.5000,103024.3000,-80002.8000,5.2981,4064.9031,5.6635,3.3488,22894.6582,4.4999,17.8989,26959.5613,261.0467,25000.0000,125918.9582,18956.5969,-106962.3613,28.8813,25.2807,27.0810,-7.9023,-113793.3823,7.9471,541.6433,5.4164,7.9471,0.0000,9.2652,25.2807,25.3590,25.2807,False,-0.0000,7.9471,31.1060,5.2981,261.0467,9.2652,301.4178,-80002.8000,-106962.3613,-113793.3823
8528.0000,25.7813,31.5874,16497.7000,138834.5000,-122336.8000,7.1348,2898.9625,5.6909,2.4027,31285.3398,4.4377,24.1040,34184.3023,351.5439,25000.0000,170119.8398,13598.7375,-156521.1023,29.6520,25.7813,27.7167,-11.4400,-164736.7011,10.7022,716.4509,7.1645,10.7022,0.0000,22.6275,25.7813,25.2807,25.7813,False,-0.0000,10.7022,70.8606,7.1348,351.5439,22.6275,445.0321,-122336.8000,-156521.1023,-164736.7011
8529.0000,26.1301,31.9957,14388.8000,149003.6000,-134614.8000,7.6910,2520.1650,5.7095,2.0796,33904.8341,4.3948,25.9832,36424.9990,378.9521,25000.0000,182908.4341,11868.6350,-171039.7990,30.0405,26.1301,28.0853,-12.4586,-179404.1713,11.5366,764.3834,7.6438,11.5366,0.0000,28.3434,26.1301,25.7813,26.1301,False,0.0000,11.5366,87.2493,7.6910,378.9521,28.3434,494.5448,-134614.8000,-171039.7990,-179404.1713
8530.0000,26.3944,32.3132,12165.1000,156233.3000,-144068.2000,8.0891,2125.5606,5.7232,1.7489,35813.0499,4.3625,27.3282,37938.6105,398.5679,25000.0000,192046.3499,10039.5394,-182006.8105,30.3402,26.3944,28.3673,-13.2222,-190399.9751,12.1337,797.6639,7.9766,12.1337,0.0000,32.9766,26.3944,26.1301,26.3944,False,-0.0000,12.1337,100.3552,8.0891,398.5679,32.9766,531.8996,-144068.2000,-182006.8105,-190399.9751
8531.0000,26.6110,32.5716,10249.1000,162200.1000,-151951.0000,8.4179,1787.3210,5.7343,1.4676,37406.3521,4.3362,28.4389,39193.6731,414.7667,25000.0000,199606.4521,8461.7790,-191144.6731,30.5847,26.6110,28.5978,-13.8568,-199538.3175,12.6269,830.7978,8.3080,12.6269,0.0000,37.1630,26.6110,26.3944,26.6110,False,0.0000,12.6269,112.0822,8.4179,414.7667,37.1630,564.0118,-151951.0000,-191144.6731,-199538.3175
8532.0000,26.7987,32.7878,8808.2000,167384.1000,-158575.9000,8.7039,1533.5122,5.7438,1.2571,38804.8989,4.3135,29.4049,40338.4110,428.8555,25000.0000,206188.9989,7274.6878,-198914.3110,30.7914,26.7987,28.7951,-14.3960,-207302.3436,13.0558,858.0556,8.5806,13.0558,0.0000,41.0801,26.7987,26.6110,26.7987,False,0.0000,13.0558,122.9689,8.7039,428.8555,41.0801,592.9045,-158575.9000,-198914.3110,-207302.3436
8533.0000,26.9646,32.9710,7802.5000,171845.1000,-164042.6000,8.9510,1356.4682,5.7521,1.1105,40024.3789,4.2935,30.2397,41380.8471,441.0310,25000.0000,211869.4789,6446.0318,-205423.4471,30.9689,26.9646,28.9668,-14.8472,-213799.8682,13.4264,883.3011,8.8330,13.4264,0.0000,44.6793,26.9646,26.7987,26.9646,False,0.0000,13.4264,132.9061,8.9510,441.0310,44.6793,618.6164,-164042.6000,-205423.4471,-213799.8682
8534.0000,27.1165,33.1366,6929.8000,176000.7000,-169070.9000,9.1812,1203.1872,5.7595,0.9838,41166.7359,4.2753,31.0176,42369.9231,452.3756,25000.0000,217167.4359,5726.6128,-211440.8231,31.1299,27.1165,29.1232,-15.2640,-219802.2716,13.7718,909.1596,9.0916,13.7718,0.0000,48.2166,27.1165,26.9646,27.1165,False,0.0000,13.7718,142.6167,9.1812,452.3756,48.2166,643.2089,-169070.9000,-211440.8231,-219802.2716
8535.0000,27.2532,33.2730,6681.8000,179485.6000,-172803.8000,9.3759,1158.7920,5.7662,0.9464,42142.6720,4.2590,31.6754,43301.4640,461.9703,25000.0000,221628.2720,5523.0080,-216105.2640,31.2664,27.2532,29.2598,-15.5873,-224456.5149,14.0639,933.4728,9.3347,14.0639,0.0000,51.3501,27.2532,27.1165,27.2532,False,0.0000,14.0639,151.1763,9.3759,461.9703,51.3501,664.4967,-172803.8000,-216105.2640,-224456.5149
8536.0000,27.3761,33.3876,6838.3000,182527.2000,-175688.9000,9.5467,1184.7182,5.7721,0.9666,43004.5615,4.2444,32.2524,44189.2797,470.3850,25000.0000,225531.7615,5653.5818,-219878.1797,31.3838,27.3761,29.3799,-15.8490,-228226.2737,14.3201,957.4321,9.5743,14.3201,0.0000,54.2075,27.3761,27.2532,27.3761,False,0.0000,14.3201,158.9495,9.5467,470.3850,54.2075,683.5420,-175688.9000,-219878.1797,-228226.2737
8537.0000,27.4880,33.4863,7257.5000,185295.9000,-178038.4000,9.7024,1256.1833,5.7774,1.0240,43793.9116,4.2311,32.7785,45050.0949,478.0578,25000.0000,229089.8116,6001.3167,-223088.4949,31.4869,27.4880,29.4875,-16.0723,-231440.8036,14.5537,982.1225,9.8212,14.5537,0.0000,56.9036,27.4880,27.3761,27.4880,False,0.0000,14.5537,166.2572,9.7024,478.0578,56.9036,701.2187,-178038.4000,-223088.4949,-231440.8036
8538.0000,27.5933,33.5835,7469.6000,188104.7000,-180635.1000,9.8596,1291.7839,5.7824,1.0522,44589.0585,4.2186,33.3096,45880.8424,485.8033,25000.0000,232693.7585,6177.8161,-226515.9424,31.5868,27.5933,29.5900,-16.3104,-234869.0411,14.7895,1010.5254,10.1053,14.7895,0.0000,59.7146,27.5933,27.4880,27.5933,False,0.0000,14.7895,173.8500,9.8596,485.8033,59.7146,719.3678,-180635.1000,-226515.9424,-234869.0411
8539.0000,26.9094,32.6789,11048.1000,114079.6000,-103031.5000,5.9854,1921.6328,5.7493,1.5539,26529.1898,4.3002,20.2208,28450.8226,294.9102,25000.0000,140608.7898,9126.4672,-131482.3226,30.7557,26.9094,28.8325,-9.5368,-137329.8422,8.9780,582.6626,5.8266,8.9780,0.0000,13.3588,26.9094,27.5933,26.9094,False,-0.0000,8.9780,43.5756,5.9854,294.9102,13.3588,351.8446,-103031.5000,-131482.3226,-137329.8422
8540.0000,26.6847,32.4586,11817.4000,112261.7000,-100444.3000,5.8533,2059.4723,5.7381,1.6791,25943.0023,4.3272,19.7746,28002.4747,288.4022,25000.0000,138204.7023,9757.9277,-128446.7747,30.5339,26.6847,28.6093,-9.3333,-134400.1758,8.7799,573.3282,5.7333,8.7799,0.0000,12.4938,26.6847,26.9094,26.6847,False,0.0000,8.7799,40.9681,5.8533,288.4022,12.4938,341.8642,-100444.3000,-128446.7747,-134400.1758
8541.0000,26.2864,31.4559,19162.4000,71538.6000,-52376.2000,3.7224,3351.4500,5.7176,2.7319,16349.2870,4.3756,12.5758,19700.7371,183.4111,25000.0000,87887.8870,15810.9500,-72076.9371,29.7327,26.2864,28.0095,-5.3143,-76525.6845,5.5836,370.7413,3.7074,5.5836,0.0000,3.2135,26.2864,26.6847,26.2864,False,0.0000,5.5836,11.7556,3.7224,183.4111,3.2135,198.3802,-52376.2000,-72076.9371,-76525.6845
8542.0000,26.0696,31.0517,21785.7000,67657.7000,-45872.0000,3.5079,3817.8470,5.7063,3.1246,15369.1419,4.4022,11.8511,19186.9889,172.8425,25000.0000,83026.8419,17967.8530,-65058.9889,29.3910,26.0696,27.7303,-4.8265,-69502.1592,5.2619,352.1205,3.5212,5.2619,0.0000,2.6894,26.0696,26.2864,26.0696,False,-0.0000,5.2619,9.9851,3.5079,172.8425,2.6894,185.5170,-45872.0000,-65058.9889,-69502.1592
8543.0000,25.9697,30.2569,27500.6000,54251.6000,-26751.0000,2.8074,4823.8348,5.7010,3.9572,12289.5344,4.4145,9.4845,17113.3692,138.3273,25000.0000,66541.1344,22676.7652,-43864.3692,28.8278,25.9697,27.3988,-3.3239,-47864.6441,4.2111,284.4459,2.8445,4.2111,0.0000,1.3785,25.9697,26.0696,25.9697,False,0.0000,4.2111,5.4162,2.8074,138.3273,1.3785,145.1220,-26751.0000,-43864.3692,-47864.6441
8544.0000,25.8823,29.6899,30339.8000,47880.2000,-17540.4000,2.4755,5326.2109,5.6963,4.3724,10819.8447,4.4252,8.3633,16146.0556,121.9738,25000.0000,58700.0447,25013.5891,-33686.4556,28.4207,25.8823,27.1515,-2.6031,-37484.6241,3.7133,252.5771,2.5258,3.7133,0.0000,0.9451,25.8823,25.9697,25.8823,False,0.0000,3.7133,3.8368,2.4755,121.9738,0.9451,126.7557,-17540.4000,-33686.4556,-37484.6241
8545.0000,25.9283,29.2692,32749.0000,43277.6000,-10528.6000,2.2358,5746.6719,5.6988,4.7259,9792.3012,4.4196,7.5535,15538.9731,110.1635,25000.0000,53069.9012,27002.3281,-26067.5731,27.9730,25.9283,26.9506,-2.0629,-29705.3854,3.3537,249.9101,2.4991,3.6532,0.2995,0.9000,25.9283,25.8823,25.9283,False,0.0000,3.3537,2.9036,2.2358,110.1635,0.9000,113.9672,-10528.6000,-26067.5731,-29705.3854
8546.0000,25.9681,28.8577,34833.6000,39824.7000,-4991.1000,2.0583,6110.1933,5.7009,5.0232,9021.0372,4.4146,6.9536,15131.2305,101.4154,25000.0000,48845.7372,28723.4067,-20122.3305,27.5962,25.9681,26.7821,-1.6425,-23651.9926,3.0874,251.1112,2.5111,3.6532,0.5658,0.9000,25.9681,25.9283,25.9681,False,0.0000,3.0874,2.3160,2.0583,101.4154,0.9000,104.6314,-4991.1000,-20122.3305,-23651.9926
8547.0000,26.0127,28.4120,36566.3000,36458.2000,108.1000,1.8850,6411.4652,5.7033,5.2698,8268.7284,4.4092,6.3681,14680.1936,92.8752,25000.0000,44726.9284,30154.8348,-14572.0936,27.2507,26.0127,26.6317,-1.2490,-17985.0989,2.8274,252.1916,2.5219,3.6532,0.8258,0.9000,26.0127,25.9681,26.0127,False,0.0000,2.8274,1.8215,1.8850,92.8752,0.9000,95.5967,108.1000,-14572.0936,-17985.0989
8548.0000,26.0616,27.8924,38283.4000,33236.4000,5047.0000,1.7191,6709.4913,5.7059,5.5135,7548.3102,4.4032,5.8076,14257.8015,84.7013,25000.0000,40784.7102,31573.9087,-9210.8015,26.9231,26.0616,26.4924,-0.8691,-12515.6166,2.5786,253.1984,2.5320,3.6532,1.0746,0.9000,26.0616,26.0127,26.0616,False,0.0000,2.5786,1.4169,1.7191,84.7013,0.9000,87.0182,5047.0000,-9210.8015,-12515.6166
8549.0000,26.0516,27.4908,39222.7000,31504.3000,7718.4000,1.6708,6874.7475,5.7053,5.6446,7152.9426,4.4044,5.5074,14027.6901,82.3240,25000.0000,38657.2426,32347.9525,-6309.2901,26.7098,26.0516,26.3807,-0.6641,-9562.4532,2.5062,254.0096,2.5401,3.6532,1.1470,0.9000,26.0516,26.0616,26.0516,False,0.0000,2.5062,1.3112,1.6708,82.3240,0.9000,84.5352,7718.4000,-6309.2901,-9562.4532
8550.0000,26.0717,26.9239,40559.9000,29427.8000,11132.1000,1.7280,7107.8025,5.7064,5.8380,6685.2224,4.4019,5.1439,13793.0249,85.1436,25000.0000,36113.0224,33452.0975,-2660.9249,26.4748,26.0717,26.2733,-0.4067,-5856.5472,2.5921,254.7944,2.5479,3.6532,1.0611,0.9000,26.0717,26.0516,26.0717,False,0.0000,2.5921,1.4372,1.7280,85.1436,0.9000,87.4807,11132.1000,-2660.9249,-5856.5472
