Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8551.0000,25.7683,27.8589,37255.9000,34387.3000,2868.6000,1.7795,6547.3809,5.6902,5.3608,7746.1283,4.4393,6.0119,14293.5092,87.6802,25000.0000,42133.4283,30708.5191,-11424.9092,26.7867,25.7683,26.2775,-1.0274,-14794.1509,2.6693,254.7634,2.5476,3.6532,0.9839,0.9000,25.7683,26.0717,25.7683,False,0.0000,2.6693,1.5569,1.7795,87.6802,0.9000,90.1371,2868.6000,-11424.9092,-14794.1509
8552.0000,25.1242,29.3094,29649.6000,55254.4000,-25604.8000,2.8517,5243.3286,5.6547,4.2860,12225.6790,4.5195,9.6342,17469.0075,140.5092,25000.0000,67480.0790,24406.2714,-43073.8075,27.9143,25.1242,26.5193,-3.2960,-47462.9142,4.2776,296.2441,2.9624,4.2776,0.0000,1.4448,25.1242,25.7683,25.1242,False,0.0000,4.2776,5.6538,2.8517,140.5092,1.4448,147.6078,-25604.8000,-43073.8075,-47462.9142
8553.0000,25.1437,29.7799,27772.5000,65286.5000,-37514.0000,3.3505,4910.4237,5.6558,4.0546,14453.2375,4.5171,11.3194,19363.6612,165.0877,25000.0000,79739.7375,22862.0763,-56877.6612,28.2345,25.1437,26.6891,-4.2898,-61773.3020,5.0258,346.3792,3.4638,5.0258,0.0000,2.3434,25.1437,25.1242,25.1437,False,0.0000,5.0258,8.8014,3.3505,165.0877,2.3434,176.2324,-37514.0000,-56877.6612,-61773.3020
8554.0000,25.2241,30.6637,18797.5000,87018.2000,-68220.7000,4.4666,3320.9224,5.6603,2.7435,19307.2947,4.5070,15.0898,22628.2172,220.0772,25000.0000,106325.4947,15476.5776,-90848.9172,28.8505,25.2241,27.0373,-6.7098,-96621.7479,6.6999,457.2025,4.5720,6.6999,0.0000,5.5517,25.2241,25.1437,25.2241,False,0.0000,6.6999,19.4197,4.4666,220.0772,5.5517,245.0486,-68220.7000,-90848.9172,-96621.7479
8555.0000,25.4124,31.0476,16083.9000,98021.4000,-81937.5000,5.0349,2836.2760,5.6708,2.3445,21862.8037,4.4835,17.0097,24699.0796,248.0785,25000.0000,119884.2037,13247.6240,-106636.5796,29.1692,25.4124,27.2908,-7.8355,-112830.8063,7.5523,511.6872,5.1169,7.5523,0.0000,7.9518,25.4124,25.2241,25.4124,False,0.0000,7.5523,27.0233,5.0349,248.0785,7.9518,283.0536,-81937.5000,-106636.5796,-112830.8063
8556.0000,25.5422,31.2605,14188.8000,101376.0000,-87187.2000,5.2158,2498.9474,5.6779,2.0623,22692.7552,4.4673,17.6208,25191.7026,256.9901,25000.0000,124068.7552,11689.8526,-112378.9026,29.3544,25.5422,27.4483,-8.2368,-118609.8108,7.8236,527.7178,5.2772,7.8236,0.0000,8.8399,25.5422,25.4124,25.5422,False,0.0000,7.8236,29.7892,5.2158,256.9901,8.8399,295.6192,-87187.2000,-112378.9026,-118609.8108
8557.0000,25.6442,31.3927,13524.5000,103703.9000,-90179.4000,5.3416,2379.6170,5.6835,1.9618,23279.8759,4.4547,18.0459,25659.4929,263.1900,25000.0000,126983.7759,11144.8830,-115838.8929,29.4765,25.6442,27.5604,-8.4798,-122109.8153,8.0124,538.7459,5.3875,8.0124,0.0000,9.4953,25.6442,25.5422,25.6442,False,-0.0000,8.0124,31.8165,5.3416,263.1900,9.4953,304.5018,-90179.4000,-115838.8929,-122109.8153
8558.0000,25.7256,31.4828,13379.5000,105536.9000,-92157.4000,5.4409,2352.2783,5.6879,1.9378,23745.0892,4.4446,18.3813,26097.3675,268.0820,25000.0000,129281.9892,11027.2217,-118254.7675,29.5637,25.7256,27.6447,-8.6506,-124569.2842,8.1613,547.4605,5.4746,8.1613,0.0000,10.0346,25.7256,25.6442,25.7256,False,0.0000,8.1613,33.4771,5.4409,268.0820,10.0346,311.5938,-92157.4000,-118254.7675,-124569.2842
8559.0000,25.7930,31.5449,13608.7000,107087.8000,-93479.1000,5.5248,2391.0450,5.6915,1.9685,24139.3182,4.4362,18.6648,26530.3632,272.2164,25000.0000,131227.1182,11217.6550,-120009.4632,29.6276,25.7930,27.7103,-8.7760,-126374.3221,8.2872,554.8791,5.5488,8.2872,0.0000,10.5061,25.7930,25.7256,25.7930,False,0.0000,8.2872,34.9230,5.5248,272.2164,10.5061,317.6455,-93479.1000,-120009.4632,-126374.3221
8560.0000,25.6398,30.8776,20177.5000,77370.8000,-57193.3000,3.9940,3550.3534,5.6832,2.9157,17366.3744,4.4552,13.4933,20916.7278,196.7929,25000.0000,94737.1744,16627.1466,-78110.0278,29.1317,25.6398,27.3857,-5.7773,-83193.4604,5.9910,404.8192,4.0482,5.9910,0.0000,3.9694,25.6398,25.7930,25.6398,False,0.0000,5.9910,14.2702,3.9940,196.7929,3.9694,215.0325,-57193.3000,-78110.0278,-83193.4604
8561.0000,25.5994,30.7300,23180.4000,79751.0000,-56570.6000,4.1113,4080.3125,5.6810,3.3575,17880.4937,4.4602,13.8897,21960.8062,202.5735,25000.0000,97631.4937,19100.0875,-78531.4062,29.0198,25.5994,27.3096,-5.8253,-83884.8975,6.1670,417.6074,4.1761,6.1670,0.0000,4.3296,25.5994,25.6398,25.5994,False,0.0000,6.1670,15.4546,4.1113,202.5735,4.3296,222.3577,-56570.6000,-78531.4062,-83884.8975
8562.0000,25.5727,30.5981,25176.9000,79015.7000,-53838.8000,4.0720,4432.8801,5.6796,3.6489,17702.4994,4.4635,13.7567,22135.3795,200.6345,25000.0000,96718.1994,20744.0199,-75974.1795,28.9230,25.5727,27.2478,-5.6513,-81378.4200,6.1080,414.3324,4.1433,6.1080,0.0000,4.2065,25.5727,25.5994,25.5727,False,0.0000,6.1080,15.0505,4.0720,200.6345,4.2065,219.8915,-53838.8000,-75974.1795,-81378.4200
8563.0000,25.5219,30.0846,28718.7000,65293.3000,-36574.6000,3.3640,5058.9599,5.6768,4.1639,14607.4866,4.4699,11.3650,19666.4465,165.7522,25000.0000,79900.7866,23659.7401,-56241.0465,28.5637,25.5219,27.0428,-4.2389,-61040.0768,5.0460,344.2909,3.4429,5.0460,0.0000,2.3718,25.5219,25.5727,25.5219,False,0.0000,5.0460,8.8991,3.3640,165.7522,2.3718,177.0231,-36574.6000,-56241.0465,-61040.0768
8564.0000,25.4816,29.9954,30843.8000,68066.2000,-37222.4000,3.5053,5435.4242,5.6746,4.4755,15210.7908,4.4749,11.8423,20646.2151,172.7144,25000.0000,83276.9908,25408.3758,-57868.6151,28.4908,25.4816,26.9862,-4.3696,-62922.3638,5.2580,359.3290,3.5933,5.2580,0.0000,2.6834,25.4816,25.5219,25.4816,False,0.0000,5.2580,9.9647,3.5053,172.7144,2.6834,185.3626,-37222.4000,-57868.6151,-62922.3638
8565.0000,26.1421,27.5781,42579.2000,34254.7000,8324.5000,1.8299,7456.8230,5.7101,6.1822,7797.0545,4.3933,5.9576,15253.8775,90.1637,25000.0000,42051.7545,35122.3770,-6929.3775,26.8614,26.1421,26.5017,-0.7257,-10450.3896,2.7449,253.1303,2.5313,3.6532,0.9083,0.9000,26.1421,25.4816,26.1421,False,0.0000,2.7449,1.6801,1.8299,90.1637,0.9000,92.7439,8324.5000,-6929.3775,-10450.3896
8566.0000,26.1718,26.5336,46809.5000,30919.9000,15889.6000,1.9916,8195.4283,5.7117,6.7282,7043.8240,4.3896,5.4091,15239.2524,98.1279,25000.0000,37963.7240,38614.0717,650.3476,26.3691,26.1718,26.2704,-0.1990,-2865.6640,2.9873,254.8152,2.5482,3.6532,0.6659,0.9000,26.1718,26.1421,26.1718,False,0.0000,2.9873,2.1167,1.9916,98.1279,0.9000,101.1446,15889.6000,650.3476,-2865.6640
8567.0000,26.3059,25.4881,50907.0000,25689.2000,25217.8000,2.1649,8901.9058,5.7187,7.3139,5874.1682,4.3732,4.4952,14776.0740,106.6695,25000.0000,31563.3682,42005.0942,10441.7260,25.8213,26.3059,26.0636,0.4890,7041.2000,3.2474,256.3365,2.5634,3.6532,0.4058,0.9000,26.3059,26.1718,26.3059,False,0.0000,3.2474,2.6587,2.1649,106.6695,0.9000,110.2283,25217.8000,10441.7260,7041.2000
8568.0000,26.3705,24.8558,54322.4000,22432.4000,31890.0000,2.3055,9493.5857,5.7220,7.7888,5138.7125,4.3654,3.9300,14632.2982,113.5951,25000.0000,27571.1125,44828.8143,17257.7018,25.4146,26.3705,25.8926,0.9644,13887.1320,3.4582,257.6054,2.5761,3.6532,0.1950,0.9000,26.3705,26.3059,26.3705,False,0.0000,3.4582,3.1578,2.3055,113.5951,0.9000,117.6529,31890.0000,17257.7018,13887.1320
8569.0000,26.4709,24.2151,60105.2000,18963.5000,41141.7000,2.5484,10494.7254,5.7272,8.6095,4356.2596,4.3532,3.3242,14850.9850,125.5651,25000.0000,23319.7596,49610.4746,26290.7150,24.9670,26.4709,25.7190,1.5876,22860.8063,3.8226,270.9104,2.7091,3.8226,0.0000,1.0311,26.4709,26.3705,26.4709,False,0.0000,3.8226,4.1541,2.5484,125.5651,1.0311,130.7503,41141.7000,26290.7150,22860.8063
8570.0000,26.4684,23.7480,65756.9000,16757.4000,48999.5000,2.7838,11481.8041,5.7271,9.4048,3849.2088,4.3535,2.9401,15331.0129,137.1641,25000.0000,20606.6088,54275.0959,33668.4871,24.6548,26.4684,25.5616,2.0914,30115.6215,4.1757,297.2905,2.9729,4.1757,0.0000,1.3441,26.4684,26.4709,26.4684,False,0.0000,4.1757,5.2922,2.7838,137.1641,1.3441,143.8004,48999.5000,33668.4871,30115.6215
8571.0000,26.4365,23.3639,71399.3000,14885.6000,56513.7000,3.0228,12470.5912,5.7254,10.2122,3416.2108,4.3573,2.6117,15886.8020,148.9394,25000.0000,18301.8108,58928.7088,40626.8980,24.3881,26.4365,25.4123,2.5650,36935.3257,4.5342,324.2179,3.2422,4.5342,0.0000,1.7208,26.4365,26.4684,26.4365,False,0.0000,4.5342,6.6339,3.0228,148.9394,1.7208,157.2941,56513.7000,40626.8980,36935.3257
8572.0000,26.3873,23.0267,77119.3000,13139.9000,63979.4000,3.2665,13475.6178,5.7229,11.0356,3011.4368,4.3633,2.3047,16487.0546,160.9487,25000.0000,16151.3368,63643.6822,47492.3454,24.1469,26.3873,25.2671,3.0316,43654.5012,4.8998,351.8475,3.5185,4.8998,0.0000,2.1715,26.3873,26.4365,26.3873,False,0.0000,4.8998,8.2083,3.2665,160.9487,2.1715,171.3285,63979.4000,47492.3454,43654.5012
8573.0000,26.3096,22.8169,81314.6000,12413.4000,68901.2000,3.4468,14218.6950,5.7189,11.6446,2838.7714,4.3728,2.1763,17057.4664,169.8304,25000.0000,15252.1714,67095.9050,51843.7336,23.9812,26.3096,25.1454,3.3246,47873.8240,5.1702,372.5874,3.7259,5.1702,0.0000,2.5512,26.3096,26.3873,26.3096,False,0.0000,5.1702,9.5139,3.4468,169.8304,2.5512,181.8956,68901.2000,51843.7336,47873.8240
8574.0000,26.2444,22.5688,86272.0000,11042.1000,75229.9000,3.6612,15094.5036,5.7155,12.3690,2520.5862,4.3808,1.9346,17615.0898,180.3960,25000.0000,13562.6862,71177.4964,57614.8102,23.7940,26.2444,25.0192,3.7164,53515.8986,5.4918,397.2323,3.9723,5.4918,0.0000,3.0576,26.2444,26.3096,26.2444,False,0.0000,5.4918,11.2316,3.6612,180.3960,3.0576,194.6852,75229.9000,57614.8102,53515.8986
8575.0000,26.0618,22.8467,87959.3000,16561.8000,71397.5000,3.7365,15415.5813,5.7059,12.6234,3761.3710,4.4031,2.8999,19176.9523,184.1056,25000.0000,20323.1710,72543.7187,52220.5477,23.9184,26.0618,24.9901,3.3177,47775.1235,5.6048,405.7468,4.0575,5.6048,0.0000,3.2501,26.0618,26.2444,26.0618,False,-0.0000,5.6048,11.8785,3.7365,184.1056,3.2501,199.2343,71397.5000,52220.5477,47775.1235
8576.0000,25.9037,23.3108,82850.4000,22326.8000,60523.6000,3.5293,14541.6316,5.6975,11.9231,5048.3582,4.4226,3.9030,19589.9898,173.8930,25000.0000,27375.1582,68308.7684,40933.6102,24.1751,25.9037,25.0394,2.5272,36391.4402,5.2939,382.6865,3.8269,5.2939,0.0000,2.7387,25.9037,26.0618,25.9037,False,0.0000,5.2939,10.1528,3.5293,173.8930,2.7387,186.7845,60523.6000,40933.6102,36391.4402
8577.0000,25.7239,24.0151,72865.4000,28123.1000,44742.3000,3.1114,12810.8218,5.6878,10.5114,6327.2162,4.4448,4.9094,19138.0380,153.3041,25000.0000,34450.3162,60054.5782,25604.2620,24.5847,25.7239,25.1543,1.4684,21144.2889,4.6671,336.2425,3.3624,4.6671,0.0000,1.8765,25.7239,25.9037,25.7239,False,0.0000,4.6671,7.1814,3.1114,153.3041,1.8765,162.3620,44742.3000,25604.2620,21144.2889
8578.0000,25.5042,24.8643,64746.9000,34158.3000,30588.6000,2.7723,11407.4733,5.6758,9.3659,7638.1811,4.4720,5.9535,19045.6544,136.5973,25000.0000,41796.4811,53339.4267,11542.9456,25.0776,25.5042,25.2909,0.4899,7054.9529,4.1585,298.4056,2.9841,4.1585,0.0000,1.3275,25.5042,25.7239,25.5042,False,0.0000,4.1585,5.2325,2.7723,136.5973,1.3275,143.1572,30588.6000,11542.9456,7054.9529
8579.0000,25.4328,25.2431,60924.1000,35786.1000,25138.0000,2.6174,10741.3838,5.6719,8.8426,7986.2939,4.4809,6.2252,18727.6776,128.9653,25000.0000,43772.3939,50182.7162,6410.3224,25.3064,25.4328,25.3696,0.1371,1974.2780,3.9261,281.0872,2.8109,3.9261,0.0000,1.1172,25.4328,25.5042,25.4328,False,0.0000,3.9261,4.4696,2.6174,128.9653,1.1172,134.5520,25138.0000,6410.3224,1974.2780
8580.0000,25.3661,25.5534,58552.9000,37341.3000,21211.6000,2.5183,10330.0302,5.6682,8.5078,8317.9281,4.4893,6.4917,18647.9584,124.0818,25000.0000,45659.2281,48222.8698,2563.6416,25.4910,25.3661,25.4285,-0.1302,-1875.2695,3.7775,269.9791,2.6998,3.7775,0.0000,0.9950,25.3661,25.4328,25.3661,False,0.0000,3.7775,4.0211,2.5183,124.0818,0.9950,129.0979,21211.6000,2563.6416,-1875.2695
8581.0000,25.2919,25.8554,56224.6000,38687.7000,17536.9000,2.4206,9926.4781,5.6641,8.1779,8600.0814,4.4985,6.7218,18526.5595,119.2700,25000.0000,47287.7814,46298.1219,-989.6595,25.6653,25.2919,25.4786,-0.3767,-5423.9677,3.6310,260.7177,2.6072,3.6532,0.0222,0.9000,25.2919,25.3661,25.2919,False,0.0000,3.6310,3.6084,2.4206,119.2700,0.9000,123.7784,17536.9000,-989.6595,-5423.9677
8582.0000,25.1699,26.3723,52349.8000,40506.3000,11843.5000,2.2564,9253.5048,5.6573,7.6230,8973.8797,4.5138,7.0332,18227.3846,111.1772,25000.0000,49480.1797,43096.2952,-6383.8846,25.9126,25.1699,25.5413,-0.7493,-10789.5919,3.3846,260.2427,2.6024,3.6532,0.2686,0.9000,25.1699,25.2919,25.1699,False,0.0000,3.3846,2.9773,2.2564,111.1772,0.9000,115.0545,11843.5000,-6383.8846,-10789.5919
8583.0000,25.1124,26.7187,50133.6000,41524.0000,8609.6000,2.1649,8866.8237,5.6541,7.3140,9184.6580,4.5210,7.2023,18051.4817,106.6709,25000.0000,50708.6580,41266.7763,-9441.8817,26.0643,25.1124,25.5884,-0.9604,-13829.7389,3.2474,259.8866,2.5989,3.6532,0.4058,0.9000,25.1124,25.1699,25.1124,False,0.0000,3.2474,2.6588,2.1649,106.6709,0.9000,110.2297,8609.6000,-9441.8817,-13829.7389
8584.0000,25.1864,26.4967,51875.1000,40913.6000,10961.5000,2.2421,9168.0985,5.6582,7.5748,9068.2680,4.5117,7.0929,18236.3665,110.4744,25000.0000,49981.8680,42707.0015,-7274.8665,25.9906,25.1864,25.5885,-0.8113,-11683.0503,3.3632,259.8856,2.5989,3.6532,0.2900,0.9000,25.1864,25.1124,25.1864,False,0.0000,3.3632,2.9261,2.2421,110.4744,0.9000,114.3005,10961.5000,-7274.8665,-11683.0503
8585.0000,25.4195,25.7205,60198.3000,39314.7000,20883.6000,2.5989,10614.7931,5.6712,8.7801,8770.5157,4.4826,6.8201,19385.3089,128.0533,25000.0000,48085.2157,49583.5069,1498.2911,25.6201,25.4195,25.5198,-0.2160,-3110.5392,3.8984,277.8811,2.7788,3.8984,0.0000,1.0936,25.4195,25.1864,25.4195,False,0.0000,3.8984,4.3835,2.5989,128.0533,1.0936,133.5305,20883.6000,1498.2911,-3110.5392
8586.0000,25.8641,24.0876,77757.2000,29176.9000,48580.3000,3.3449,13652.7650,5.6953,11.3005,6589.9760,4.4275,5.0717,20242.7411,164.8121,25000.0000,35766.8760,64104.4350,28337.5589,24.6797,25.8641,25.2719,1.6411,23631.4161,5.0174,360.2428,3.6024,5.0174,0.0000,2.3317,25.8641,25.4195,25.8641,False,0.0000,5.0174,8.7611,3.3449,164.8121,2.3317,175.9048,48580.3000,28337.5589,23631.4161
8587.0000,25.9891,23.1335,85234.8000,19908.0000,65326.8000,3.6418,14948.1833,5.7020,12.3033,4512.1762,4.4121,3.4741,19460.3595,179.4367,25000.0000,24420.1762,70286.6167,45866.4405,24.0854,25.9891,25.0373,2.8720,41356.5257,5.4626,394.9106,3.9491,5.4626,0.0000,3.0091,25.9891,25.8641,25.9891,False,0.0000,5.4626,11.0680,3.6418,179.4367,3.0091,193.5138,65326.8000,45866.4405,41356.5257
8588.0000,25.8763,23.0933,85086.2000,20753.9000,64332.3000,3.6285,14937.8913,5.6960,12.2584,4689.1279,4.4260,3.6257,19627.0192,178.7831,25000.0000,25443.0279,70148.3087,44705.2808,24.0210,25.8763,24.9486,2.7887,40157.4703,5.4427,394.4968,3.9450,5.4427,0.0000,2.9763,25.8763,25.9891,25.8763,False,0.0000,5.4427,10.9575,3.6285,178.7831,2.9763,192.7169,64332.3000,44705.2808,40157.4703
8589.0000,25.9735,22.1698,95187.5000,10259.6000,84927.9000,4.0662,16696.0843,5.7012,13.7373,2324.3406,4.4140,1.7906,19020.4249,200.3519,25000.0000,12583.9406,78491.4157,65907.4751,23.4377,25.9735,24.7056,4.2714,61508.0558,6.0994,445.2609,4.4526,6.0994,0.0000,4.1887,25.9735,25.8763,25.9735,False,-0.0000,6.0994,14.9922,4.0662,200.3519,4.1887,219.5328,84927.9000,65907.4751,61508.0558
8590.0000,25.8730,22.0982,94088.2000,10571.5000,83516.7000,4.0133,16518.8053,5.6958,13.5586,2388.3035,4.4264,1.8466,18907.1089,197.7451,25000.0000,12959.8035,77569.3947,64609.5911,23.3565,25.8730,24.6147,4.1838,60246.9283,6.0200,440.6472,4.4065,6.0200,0.0000,4.0273,25.8730,25.9735,25.8730,False,0.0000,6.0200,14.4611,4.0133,197.7451,4.0273,216.2335,83516.7000,64609.5911,60246.9283
8591.0000,25.8165,21.8633,98647.7000,8672.6000,89975.1000,4.2143,17328.5318,5.6928,14.2374,1956.2222,4.4333,1.5136,19284.7540,207.6453,25000.0000,10628.8222,81319.1682,70690.3460,23.1810,25.8165,24.4988,4.6008,66252.1979,6.3214,464.2966,4.6430,6.3214,0.0000,4.6630,25.8165,25.8730,25.8165,False,0.0000,6.3214,16.5441,4.2143,207.6453,4.6630,228.8524,89975.1000,70690.3460,66252.1979
8592.0000,25.7421,21.7093,102464.3000,7879.1000,94585.2000,4.3811,18011.6472,5.6888,14.8010,1773.5574,4.4425,1.3744,19785.2046,215.8649,25000.0000,9652.6574,84452.6528,74799.9954,23.0536,25.7421,24.3978,4.8792,70260.3201,6.5716,484.1197,4.8412,6.5716,0.0000,5.2390,25.7421,25.8165,25.7421,False,0.0000,6.5716,18.4122,4.3811,215.8649,5.2390,239.5161,94585.2000,74799.9954,70260.3201
8593.0000,25.6439,21.5283,111234.3000,7259.6000,103974.7000,4.7615,19571.5885,5.6835,16.0861,1629.6482,4.4547,1.2655,21201.2368,234.6073,25000.0000,8889.2482,91662.7115,82773.4632,22.9001,25.6439,24.2720,5.4118,77929.7905,7.1422,528.1199,5.2812,7.1422,0.0000,6.7255,25.6439,25.7421,25.6439,False,0.0000,7.1422,23.1645,4.7615,234.6073,6.7255,264.4972,103974.7000,82773.4632,77929.7905
8594.0000,25.5506,21.3855,116746.0000,6753.6000,109992.4000,5.0049,20559.7632,5.6784,16.9085,1512.1312,4.4663,1.1763,22071.8945,246.6021,25000.0000,8265.7312,96186.2368,87920.5055,22.7739,25.5506,24.1622,5.7569,82899.1354,7.5074,556.9339,5.5693,7.5074,0.0000,7.8107,25.5506,25.6439,25.5506,False,0.0000,7.5074,26.5817,5.0049,246.6021,7.8107,280.9945,109992.4000,87920.5055,82899.1354
8595.0000,25.4612,21.2561,121733.4000,6296.3000,115437.1000,5.2262,21456.6216,5.6735,17.6560,1406.2378,4.4774,1.0957,22862.8594,257.5044,25000.0000,7702.5378,100276.7784,92574.2406,22.6578,25.4612,24.0595,6.0691,87395.0465,7.8393,583.3373,5.8334,7.8393,0.0000,8.8931,25.4612,25.5506,25.4612,False,0.0000,7.8393,29.9541,5.2262,257.5044,8.8931,296.3515,115437.1000,92574.2406,87395.0465
8596.0000,25.3755,21.1391,126140.0000,5899.4000,120240.6000,5.4228,22251.8578,5.6687,18.3203,1314.4581,4.4881,1.0258,23566.3159,267.1921,25000.0000,7213.8581,103888.1422,96674.2841,22.5513,25.3755,23.9634,6.3443,91358.2483,8.1342,607.0193,6.0702,8.1342,0.0000,9.9350,25.3755,25.4612,25.3755,False,-0.0000,8.1342,33.1709,5.4228,267.1921,9.9350,310.2980,120240.6000,96674.2841,91358.2483
8597.0000,25.2972,21.0793,128563.5000,6235.4000,122328.1000,5.5343,22696.7742,5.6644,18.6969,1386.3002,4.4979,1.0835,24083.0744,272.6841,25000.0000,7621.7002,105866.7258,98245.0256,22.4853,25.2972,23.8912,6.4464,92828.5511,8.3014,620.8324,6.2083,8.3014,0.0000,10.5603,25.2972,25.3755,25.2972,False,0.0000,8.3014,35.0891,5.5343,272.6841,10.5603,318.3335,122328.1000,98245.0256,92828.5511
8598.0000,25.2283,20.9982,131445.7000,6069.5000,125376.2000,5.6652,23221.3209,5.6606,19.1391,1346.8376,4.5065,1.0539,24568.1585,279.1335,25000.0000,7416.3376,108224.3791,100808.0415,22.4082,25.2283,23.8183,6.6181,95300.8305,8.4977,636.9023,6.3690,8.4977,0.0000,11.3275,25.2283,25.2972,25.2283,False,0.0000,8.4977,37.4307,5.6652,279.1335,11.3275,327.8918,125376.2000,100808.0415,95300.8305
8599.0000,25.0926,21.1282,139577.1000,11333.7000,128243.4000,6.0220,24691.0075,5.6530,20.3446,2505.5154,4.5235,1.9668,27196.5229,296.7155,25000.0000,13839.2154,114886.0925,101046.8771,22.4497,25.0926,23.7712,6.5931,94939.9308,9.0330,677.9742,6.7797,9.0330,0.0000,13.6056,25.0926,25.2283,25.0926,False,0.0000,9.0330,44.3173,6.0220,296.7155,13.6056,354.6384,128243.4000,101046.8771,94939.9308
8600.0000,25.0754,21.5944,122048.5000,17699.8000,104348.7000,5.2768,21593.9176,5.6520,17.8269,3910.9886,4.5257,3.0680,25504.9062,259.9967,25000.0000,21610.7886,100454.5824,78843.7938,22.7547,25.0754,23.9151,5.0728,73048.5483,7.9152,591.5244,5.9152,7.9152,0.0000,9.1538,25.0754,25.0926,25.0754,False,0.0000,7.9152,30.7616,5.2768,259.9967,9.1538,299.9122,104348.7000,78843.7938,73048.5483
8601.0000,25.1109,21.9054,109496.1000,19920.8000,89575.3000,4.7353,19366.1988,5.6540,15.9977,4406.0790,4.5212,3.4524,23772.2778,233.3186,25000.0000,24326.8790,90129.9012,65803.0222,22.9739,25.1109,24.0424,4.1919,60363.7384,7.1030,528.8172,5.2882,7.1030,0.0000,6.6153,25.1109,25.0754,25.1109,False,-0.0000,7.1030,22.8151,4.7353,233.3186,6.6153,262.7490,89575.3000,65803.0222,60363.7384
8602.0000,25.0918,22.4254,98935.5000,25186.5000,73749.0000,4.2763,17501.7075,5.6529,14.4469,5567.7928,4.5236,4.3663,23069.5003,210.7003,25000.0000,30754.2928,81433.7925,50679.4997,23.3142,25.0918,24.2030,3.1489,45344.2846,6.4144,475.2763,4.7528,6.4144,0.0000,4.8719,25.0918,25.1109,25.0918,False,0.0000,6.4144,17.2235,4.2763,210.7003,4.8719,232.7956,73749.0000,50679.4997,45344.2846
8603.0000,25.1187,22.6711,94456.4000,26813.6000,67642.8000,4.0839,16704.8797,5.6544,13.7969,5931.9154,4.5202,4.6476,22636.7951,201.2206,25000.0000,32745.5154,77751.5203,45006.0049,23.4870,25.1187,24.3028,2.7604,39749.8923,6.1258,452.5492,4.5255,6.1258,0.0000,4.2434,25.1187,25.0918,25.1187,False,0.0000,6.1258,15.1719,4.0839,201.2206,4.2434,220.6360,67642.8000,45006.0049,39749.8923
8604.0000,25.1308,22.9002,90249.0000,28261.4000,61987.6000,3.9003,15958.8720,5.6551,13.1769,6254.3086,4.5187,4.8997,22213.1806,192.1777,25000.0000,34515.7086,74290.1280,39774.4194,23.6437,25.1308,24.3873,2.4026,34598.0017,5.8505,431.1312,4.3113,5.8505,0.0000,3.6966,25.1308,25.1187,25.1308,False,0.0000,5.8505,13.3676,3.9003,192.1777,3.6966,209.2419,61987.6000,39774.4194,34598.0017
8605.0000,25.1382,23.0918,87100.2000,29433.7000,57666.5000,3.7636,15400.9279,5.6555,12.7147,6515.0860,4.5178,5.1035,21916.0140,185.4379,25000.0000,35948.7860,71699.2721,35750.4860,23.7739,25.1382,24.4561,2.1270,30628.7426,5.6453,415.1646,4.1516,5.6453,0.0000,3.3212,25.1382,25.1308,25.1382,False,0.0000,5.6453,12.1166,3.7636,185.4379,3.3212,200.8757,57666.5000,35750.4860,30628.7426
8606.0000,25.1481,23.2124,86078.5000,30370.4000,55708.1000,3.7190,15218.7782,5.6561,12.5641,6724.2701,4.5165,5.2663,21943.0483,183.2417,25000.0000,37094.6701,70859.7218,33765.0517,23.8576,25.1481,24.5029,1.9881,28628.8775,5.5785,409.6801,4.0968,5.5785,0.0000,3.2046,25.1481,25.1382,25.1481,False,0.0000,5.5785,11.7258,3.7190,183.2417,3.2046,198.1721,55708.1000,33765.0517,28628.8775
8607.0000,25.1495,23.3342,84689.6000,31252.7000,53436.9000,3.6584,14973.0162,5.6561,12.3595,6919.8815,4.5164,5.4197,21892.8977,180.2575,25000.0000,38172.5815,69716.5838,31544.0023,23.9393,25.1495,24.5444,1.8341,26410.7044,5.4876,402.5141,4.0251,5.4876,0.0000,3.0506,25.1495,25.1481,25.1495,False,0.0000,5.4876,11.2079,3.6584,180.2575,3.0506,194.5159,53436.9000,31544.0023,26410.7044
8608.0000,25.1531,23.4191,84246.7000,32009.9000,52236.8000,3.6392,14894.1797,5.6564,12.2946,7088.2479,4.5159,5.5511,21982.4276,179.3110,25000.0000,39098.1479,69352.5203,30254.3724,23.9971,25.1531,24.5751,1.7427,25094.3979,5.4588,400.0373,4.0004,5.4588,0.0000,3.0028,25.1531,25.1495,25.1531,False,0.0000,5.4588,11.0467,3.6392,179.3110,3.0028,193.3605,52236.8000,30254.3724,25094.3979
8609.0000,25.1560,23.4826,84200.4000,32678.1000,51522.3000,3.6370,14885.5640,5.6565,12.2872,7236.7994,4.5155,5.6672,22122.3635,179.2025,25000.0000,39914.8994,69314.8360,29399.9365,24.0404,25.1560,24.5982,1.6808,24202.9679,5.4555,399.5225,3.9952,5.4555,0.0000,2.9973,25.1560,25.1531,25.1560,False,0.0000,5.4555,11.0284,3.6370,179.2025,2.9973,193.2282,51522.3000,29399.9365,24202.9679
8610.0000,25.3174,22.6151,101350.0000,25338.9000,76011.1000,4.3776,17888.9135,5.6655,14.7891,5636.7030,4.4953,4.3945,23525.6166,215.6921,25000.0000,30975.6030,83461.0865,52485.4834,23.5159,25.3174,24.4166,3.2668,47042.4916,6.5664,483.4624,4.8346,6.5664,0.0000,5.2264,25.3174,25.1560,25.3174,False,-0.0000,6.5664,18.3716,4.3776,215.6921,5.2264,239.2901,76011.1000,52485.4834,47042.4916
8611.0000,25.3716,21.9673,106410.8000,16698.9000,89711.9000,4.5848,18772.2279,5.6685,15.4890,3720.3115,4.4886,2.9001,22492.5394,225.8998,25000.0000,20419.2115,87638.5721,67219.3606,23.1021,25.3716,24.2368,4.3103,62067.7259,6.8771,509.0499,5.0905,6.8771,0.0000,6.0041,25.3716,25.3174,25.3716,False,0.0000,6.8771,20.8696,4.5848,225.8998,6.0041,252.7736,89711.9000,67219.3606,62067.7259
8612.0000,25.2993,22.0462,101337.1000,17989.0000,83348.1000,4.3625,17889.8073,5.6645,14.7382,3999.6890,4.4976,3.1257,21889.4963,214.9497,25000.0000,21988.6890,83447.2927,61458.6037,23.1305,25.2993,24.2149,3.9193,56438.3743,6.5438,484.6896,4.8469,6.5438,0.0000,5.1726,25.2993,25.3716,25.2993,False,0.0000,6.5438,18.1979,4.3625,214.9497,5.1726,238.3201,83348.1000,61458.6037,56438.3743
8613.0000,25.3573,21.2890,112070.4000,7605.7000,104464.7000,4.8299,19773.4011,5.6677,16.3174,1693.7872,4.4904,1.3207,21467.1882,237.9808,25000.0000,9299.4872,92296.9989,82997.5118,22.6451,25.3573,24.0012,5.4266,78142.4674,7.2449,540.0459,5.4005,7.2449,0.0000,7.0198,25.3573,25.2993,25.3573,False,-0.0000,7.2449,24.0952,4.8299,237.9808,7.0198,269.0958,104464.7000,82997.5118,78142.4674
8614.0000,25.3024,21.2994,106013.7000,8171.8000,97841.9000,4.5648,18714.8349,5.6647,15.4218,1817.0809,4.4972,1.4197,20531.9159,224.9186,25000.0000,9988.8809,87298.8651,77309.9841,22.6337,25.3024,23.9681,5.0464,72668.8684,6.8473,510.9091,5.1091,6.8473,0.0000,5.9262,25.3024,25.3573,25.3024,False,-0.0000,6.8473,20.6206,4.5648,224.9186,5.9262,251.4654,97841.9000,77309.9841,72668.8684
8615.0000,25.2744,21.1455,108235.7000,6469.5000,101766.2000,4.6645,19112.3409,5.6631,15.7583,1437.4393,4.5007,1.1234,20549.7802,229.8269,25000.0000,7906.9393,89123.3591,81216.4198,22.5218,25.2744,23.8981,5.3187,76589.6767,6.9967,523.1494,5.2315,6.9967,0.0000,6.3227,25.2744,25.3024,25.2744,False,0.0000,6.9967,21.8856,4.6645,229.8269,6.3227,258.0352,101766.2000,81216.4198,76589.6767
8616.0000,25.2353,21.0510,109483.5000,5704.7000,103778.8000,4.7203,19340.1204,5.6610,15.9468,1266.1343,4.5056,0.9904,20606.2546,232.5767,25000.0000,6970.8343,90143.3796,83172.5454,22.4457,25.2353,23.8405,5.4546,78546.8415,7.0804,530.3200,5.3032,7.0804,0.0000,6.5524,25.2353,25.2744,25.2353,False,0.0000,7.0804,22.6155,4.7203,232.5767,6.5524,261.7446,103778.8000,83172.5454,78546.8415
8617.0000,25.2040,20.9940,109333.1000,5284.5000,104048.6000,4.7166,19319.5312,5.6592,15.9345,1171.8511,4.5095,0.9171,20491.3823,232.3971,25000.0000,6456.3511,90013.5688,83557.2177,22.3973,25.2040,23.8006,5.4838,78966.6598,7.0749,530.5431,5.3054,7.0749,0.0000,6.5372,25.2040,25.2353,25.2040,False,0.0000,7.0749,22.5674,4.7166,232.3971,6.5372,261.5017,104048.6000,83557.2177,78966.6598
8618.0000,25.1680,20.9297,110938.7000,4911.4000,106027.3000,4.7882,19610.2307,5.6572,16.1764,1088.0264,4.5140,0.8521,20698.2571,235.9240,25000.0000,5999.4264,91328.4693,85329.0429,22.3425,25.1680,23.7552,5.6044,80703.1040,7.1823,539.3271,5.3933,7.1823,0.0000,6.8394,25.1680,25.2040,25.1680,False,0.0000,7.1823,23.5249,4.7882,235.9240,6.8394,266.2882,106027.3000,85329.0429,80703.1040
8619.0000,25.1330,20.8700,112267.8000,4561.8000,107706.0000,4.8483,19852.0594,5.6552,16.3793,1009.5975,4.5184,0.7912,20861.6569,238.8831,25000.0000,5571.3975,92415.7406,86844.3431,22.2910,25.1330,23.7120,5.7078,82192.6670,7.2724,546.7992,5.4680,7.2724,0.0000,7.0999,25.1330,25.1680,25.1330,False,0.0000,7.2724,24.3481,4.8483,238.8831,7.0999,270.3311,107706.0000,86844.3431,82192.6670
8620.0000,25.0967,20.8097,113940.4000,4227.7000,109712.7000,4.9231,20155.0843,5.6532,16.6323,934.7146,4.5230,0.7331,21089.7989,242.5730,25000.0000,5162.4146,93785.3157,88622.9011,22.2387,25.0967,23.6677,5.8286,83931.7367,7.3847,555.9818,5.5598,7.3847,0.0000,7.4341,25.0967,25.1330,25.0967,False,0.0000,7.3847,25.4001,4.9231,242.5730,7.4341,275.4072,109712.7000,88622.9011,83931.7367
8621.0000,25.1067,21.1031,99033.2000,7413.4000,91619.8000,4.2814,17516.3906,5.6537,14.4643,1639.5040,4.5217,1.2850,19155.8946,210.9544,25000.0000,9052.9040,81516.8094,72463.9054,22.4376,25.1067,23.7722,4.7337,68165.9283,6.4221,482.0016,4.8200,6.4221,0.0000,4.8895,25.1067,25.0967,25.1067,False,0.0000,6.4221,17.2808,4.2814,210.9544,4.8895,233.1247,91619.8000,72463.9054,68165.9283
8622.0000,25.1248,21.4605,86827.8000,10463.2000,76364.6000,3.7532,15354.8065,5.6548,12.6797,2315.1448,4.5195,1.8138,17669.9513,184.9268,25000.0000,12778.3448,71472.9935,58694.6487,22.6819,25.1248,23.9034,3.7981,54692.5528,5.6298,420.8783,4.2088,5.6298,0.0000,3.2938,25.1248,25.1067,25.1248,False,-0.0000,5.6298,12.0249,3.7532,184.9268,3.2938,200.2455,76364.6000,58694.6487,54692.5528
8623.0000,24.2577,24.8765,64697.1000,45016.6000,19680.5000,2.7958,11543.2103,5.6048,9.4452,9724.1481,4.6294,7.8050,21267.3584,137.7540,25000.0000,54740.7481,53153.8897,-1586.8584,24.6703,24.2577,24.4640,-0.4778,-6879.9510,4.1937,308.3358,3.0834,4.1937,0.0000,1.3615,24.2577,25.1248,24.2577,False,0.0000,4.1937,5.3549,2.7958,137.7540,1.3615,144.4704,19680.5000,-1586.8584,-6879.9510
8624.0000,23.7026,28.0521,38501.4000,75732.3000,-37230.9000,3.8578,6910.4366,5.5715,5.6972,16110.4136,4.7008,13.0332,23020.8503,190.0822,25000.0000,91842.7136,31590.9634,-60251.7503,26.6023,23.7026,25.1525,-4.6339,-66728.5956,5.7867,416.9306,4.1693,5.7867,0.0000,3.5770,23.7026,24.2577,23.7026,False,0.0000,5.7867,12.9702,3.8578,190.0822,3.5770,206.6294,-37230.9000,-60251.7503,-66728.5956
8625.0000,23.9210,29.0170,28434.8000,88392.6000,-59957.8000,4.4817,5091.5559,5.5847,4.2446,18917.1637,4.6726,15.1409,24008.7196,220.8217,25000.0000,107309.7637,23343.2441,-83966.5196,27.3183,23.9210,25.6197,-6.3072,-90823.9001,6.7225,477.8040,4.7780,6.7225,0.0000,5.6082,23.9210,23.7026,23.9210,False,0.0000,6.7225,19.6014,4.4817,220.8217,5.6082,246.0314,-59957.8000,-83966.5196,-90823.9001
8626.0000,24.1857,29.7137,20878.1000,100384.8000,-79506.7000,5.0991,3727.8933,5.6005,3.1058,21641.2226,4.6386,17.2266,25369.1160,251.2412,25000.0000,122026.0226,17150.2067,-104875.8160,27.8710,24.1857,26.0283,-7.7845,-112096.1625,7.6486,537.2319,5.3723,7.6486,0.0000,8.2598,24.1857,23.9210,24.1857,False,0.0000,7.6486,27.9852,5.0991,251.2412,8.2598,287.4862,-79506.7000,-104875.8160,-112096.1625
8627.0000,24.4690,30.2539,15486.6000,111847.0000,-96360.4000,5.6940,2757.0029,5.6172,2.2942,24301.9702,4.6024,19.2366,27058.9732,280.5556,25000.0000,136148.9702,12729.5971,-123419.3732,28.3256,24.4690,26.3973,-9.0967,-130992.3993,8.5410,593.5823,5.9358,8.5410,0.0000,11.5015,24.4690,24.1857,24.4690,False,-0.0000,8.5410,37.9602,5.6940,280.5556,11.5015,330.0173,-96360.4000,-123419.3732,-130992.3993
8628.0000,24.7617,30.6885,12094.4000,123226.8000,-111132.4000,6.2885,2146.6288,5.6341,1.7838,26992.5170,4.5652,21.2450,29139.1458,309.8468,25000.0000,150219.3170,9947.7712,-140271.5458,28.7129,24.7617,26.7373,-10.2927,-148215.5085,9.4328,649.2127,6.4921,9.4328,0.0000,15.4932,24.7617,24.4690,24.7617,False,0.0000,9.4328,49.9571,6.2885,309.8468,15.4932,375.2971,-111132.4000,-140271.5458,-148215.5085
8629.0000,25.0510,31.0649,9603.1000,134007.5000,-124404.4000,6.8558,1699.4821,5.6506,1.4099,29590.4798,4.5287,23.1616,31289.9619,337.8006,25000.0000,163597.9798,7903.6179,-155694.3619,29.0603,25.0510,27.0556,-11.3865,-163965.5154,10.2838,701.4043,7.0140,10.2838,0.0000,20.0761,25.0510,24.7617,25.0510,False,0.0000,10.2838,63.4506,6.8558,337.8006,20.0761,421.3273,-124404.4000,-155694.3619,-163965.5154
8630.0000,25.3364,31.4191,7209.3000,144550.4000,-137341.1000,7.4137,1272.2507,5.6666,1.0537,32172.5503,4.4930,25.0463,33444.8011,365.2875,25000.0000,176722.9503,5937.0493,-170785.9011,29.3915,25.3364,27.3639,-12.4538,-179334.7480,11.1206,751.8887,7.5189,11.1206,0.0000,25.3865,25.3364,25.0510,25.3364,False,0.0000,11.1206,78.8049,7.4137,365.2875,25.3865,469.4789,-137341.1000,-170785.9011,-179334.7480
8631.0000,25.5885,31.7017,5769.4000,151835.7000,-146066.3000,7.8067,1015.6604,5.6804,0.8395,34031.8702,4.4616,26.3740,35047.5306,384.6508,25000.0000,185867.5702,4753.7396,-181113.8306,29.6640,25.5885,27.6262,-13.1797,-189787.1181,11.7100,785.9172,7.8592,11.7100,0.0000,29.6414,25.5885,25.3364,25.5885,False,0.0000,11.7100,90.9357,7.8067,384.6508,29.6414,505.2280,-146066.3000,-181113.8306,-189787.1181
8632.0000,25.7494,31.8512,5679.9000,151616.0000,-145936.1000,7.8126,998.3696,5.6892,0.8233,34135.1879,4.4416,26.3940,35133.5575,384.9425,25000.0000,185751.1879,4681.5304,-181069.6575,29.8172,25.7494,27.7833,-13.1650,-189576.1362,11.7189,783.0523,7.8305,11.7189,0.0000,29.7089,25.7494,25.5885,25.7494,False,0.0000,11.7189,91.1270,7.8126,384.9425,29.7089,505.7784,-145936.1000,-181069.6575,-189576.1362
8633.0000,25.8106,31.8617,7038.3000,145187.6000,-138149.3000,7.4920,1236.4215,5.6925,1.0177,32743.6952,4.4341,25.3107,33980.1167,369.1431,25000.0000,177931.2952,5801.8785,-172129.4167,29.8447,25.8106,27.8277,-12.5197,-180284.2847,11.2379,749.9804,7.4998,11.2379,0.0000,26.1989,25.8106,25.7494,25.8106,False,0.0000,11.2379,81.1318,7.4920,369.1431,26.1989,476.4739,-138149.3000,-172129.4167,-180284.2847
8634.0000,25.9729,31.9843,8867.7000,152870.2000,-144002.5000,7.8927,1555.4215,5.7012,1.2811,34632.5909,4.4141,26.6644,36188.0124,388.8863,25000.0000,187502.7909,7312.2785,-180190.5124,29.9805,25.9729,27.9767,-13.1029,-188681.5979,11.8390,786.8032,7.8680,11.8390,0.0000,30.6314,25.9729,25.8106,25.9729,False,0.0000,11.8390,93.7394,7.8927,388.8863,30.6314,513.2571,-144002.5000,-180190.5124,-188681.5979
8635.0000,25.4401,31.0442,13910.8000,85574.8000,-71664.0000,4.4246,2452.4056,5.6723,2.0046,19101.4044,4.4800,14.9478,21553.8100,218.0062,25000.0000,104676.2044,11458.3944,-93217.8100,29.1762,25.4401,27.3082,-6.8477,-98606.2875,6.6368,449.4400,4.4944,6.6368,0.0000,5.3964,25.4401,25.9729,25.4401,False,-0.0000,6.6368,18.9201,4.4246,218.0062,5.3964,242.3227,-71664.0000,-93217.8100,-98606.2875
8636.0000,25.2912,30.8264,16014.0000,85445.7000,-69431.7000,4.3972,2827.2977,5.6641,2.3266,18993.7918,4.4986,14.8554,21821.0895,216.6589,25000.0000,104439.4918,13186.7023,-91252.7895,28.9813,25.2912,27.1363,-6.7217,-96791.9266,6.5958,448.8398,4.4884,6.5958,0.0000,5.2970,25.2912,25.4401,25.2912,False,0.0000,6.5958,18.5995,4.3972,216.6589,5.2970,240.5554,-69431.7000,-91252.7895,-96791.9266
8637.0000,25.3479,29.1636,28157.1000,44167.2000,-16010.1000,2.2700,4968.4194,5.6672,4.1002,9833.4543,4.4915,7.6689,14801.8737,111.8464,25000.0000,54000.6543,23188.6806,-30811.9737,27.7189,25.3479,26.5334,-2.3920,-34444.4137,3.4050,252.9011,2.5290,3.6532,0.2482,0.9000,25.3479,25.2912,25.3479,False,0.0000,3.4050,3.0266,2.2700,111.8464,0.9000,115.7729,-16010.1000,-30811.9737,-34444.4137
8638.0000,25.3808,28.5029,32474.2000,39704.5000,-7230.3000,2.0416,5728.3466,5.6690,4.7247,8847.9589,4.4874,6.8974,14576.3055,100.5950,25000.0000,48552.4589,26745.8534,-21806.6055,27.1256,25.3808,26.2532,-1.7603,-25348.2027,3.0624,254.9411,2.5494,3.6532,0.5908,0.9000,25.3808,25.3479,25.3808,False,-0.0000,3.0624,2.2652,2.0416,100.5950,0.9000,103.7602,-7230.3000,-21806.6055,-25348.2027
8639.0000,25.7684,26.4935,41343.0000,29340.8000,12002.2000,1.7795,7265.6461,5.6902,6.0120,6609.3601,4.4393,5.0985,13875.0063,87.6816,25000.0000,35950.1601,34077.3539,-1872.8063,26.1216,25.7684,25.9450,-0.3563,-5131.1707,2.6693,257.2154,2.5722,3.6532,0.9839,0.9000,25.7684,25.3808,25.7684,False,0.0000,2.6693,1.5570,1.7795,87.6816,0.9000,90.1386,12002.2000,-1872.8063,-5131.1707
8640.0000,25.8719,25.3081,45503.6000,24469.7000,21033.9000,1.9470,7989.0272,5.6958,6.5778,5527.9961,4.4265,4.2665,13517.0232,95.9343,25000.0000,29997.6961,37514.5728,7516.8768,25.5714,25.8719,25.7216,0.3031,4364.9744,2.9206,258.8833,2.5888,3.6532,0.7326,0.9000,25.8719,25.7684,25.8719,False,0.0000,2.9206,1.9900,1.9470,95.9343,0.9000,98.8242,21033.9000,7516.8768,4364.9744
8641.0000,25.9216,24.6092,48630.2000,21323.2000,27307.0000,2.0775,8533.9751,5.6984,7.0187,4823.8494,4.4204,3.7213,13357.8245,102.3643,25000.0000,26147.0494,40096.2249,13949.1755,25.1753,25.9216,25.5485,0.7530,10843.2988,3.1163,260.1883,2.6019,3.6532,0.5369,0.9000,25.9216,25.8719,25.9216,False,0.0000,3.1163,2.3757,2.0775,102.3643,0.9000,105.6400,27307.0000,13949.1755,10843.2988
8642.0000,25.9676,24.0970,51891.2000,18917.4000,32973.8000,2.2152,9102.3245,5.7009,7.4837,4285.0847,4.4147,3.3029,13387.4092,109.1458,25000.0000,23202.4847,42788.8755,19586.3908,24.8333,25.9676,25.4005,1.1444,16479.1009,3.3228,261.3114,2.6131,3.6532,0.3304,0.9000,25.9676,25.9216,25.9676,False,-0.0000,3.3228,2.8309,2.2152,109.1458,0.9000,112.8767,32973.8000,19586.3908,16479.1009
8643.0000,26.0038,23.7364,55292.0000,17259.2000,38032.8000,2.3587,9695.5961,5.7028,7.9686,3913.4201,4.4103,3.0146,13609.0161,116.2176,25000.0000,21172.6201,45596.4039,24423.7839,24.5399,26.0038,25.2718,1.4769,21267.7845,3.5380,262.2939,2.6229,3.6532,0.1151,0.9000,26.0038,25.9676,26.0038,False,0.0000,3.5380,3.3612,2.3587,116.2176,0.9000,120.4788,38032.8000,24423.7839,21267.7845
8644.0000,26.0198,23.4278,58319.8000,15705.4000,42614.4000,2.4865,10225.0064,5.7036,8.4003,3562.6947,4.4083,2.7441,13787.7010,122.5143,25000.0000,19268.0947,48094.7936,28826.6990,24.2918,26.0198,25.1558,1.7799,25630.3887,3.7297,268.6993,2.6870,3.7297,0.0000,0.9578,26.0198,26.0038,26.0198,False,0.0000,3.7297,3.8835,2.4865,122.5143,0.9578,127.3555,42614.4000,28826.6990,25630.3887
8645.0000,25.4541,24.7663,50769.7000,26482.1000,24287.6000,2.1641,8949.2347,5.6731,7.3110,5913.4453,4.4783,4.6277,14862.6800,106.6276,25000.0000,32395.5453,41820.4653,9424.9200,25.0467,25.4541,25.2504,0.4110,5918.8315,3.2461,262.4582,2.6246,3.6532,0.4071,0.9000,25.4541,26.0198,25.4541,False,-0.0000,3.2461,2.6559,2.1641,106.6276,0.9000,110.1835,24287.6000,9424.9200,5918.8315
8646.0000,25.1303,25.9411,45906.5000,33100.4000,12806.1000,1.9738,8117.7592,5.6551,6.6681,7325.0865,4.5188,5.7555,15442.8457,97.2505,25000.0000,40425.4865,37788.7408,-2636.7457,25.5684,25.1303,25.3493,-0.4420,-6364.2017,2.9606,261.7015,2.6170,3.6532,0.6926,0.9000,25.1303,25.4541,25.1303,False,0.0000,2.9606,2.0654,1.9738,97.2505,0.9000,100.2159,12806.1000,-2636.7457,-6364.2017
8647.0000,24.3570,29.4798,25382.3000,84988.9000,-59606.6000,4.3619,4523.9731,5.6106,3.7053,18409.1003,4.6167,14.7362,22933.0735,214.9198,25000.0000,103398.0003,20858.3269,-82539.6735,27.7722,24.3570,26.0646,-6.1709,-88861.5360,6.5429,459.0858,4.5909,6.5429,0.0000,5.1704,24.3570,25.1303,24.3570,False,0.0000,6.5429,18.1909,4.3619,214.9198,5.1704,238.2811,-59606.6000,-82539.6735,-88861.5360
8648.0000,24.8034,30.6050,15994.0000,121184.7000,-105190.7000,6.1784,2837.5633,5.6365,2.3630,26575.8797,4.5600,20.8729,29413.4430,304.4210,25000.0000,147760.5797,13156.4367,-134604.1430,28.6711,24.8034,26.7372,-9.8989,-142544.4154,9.2676,637.8453,6.3785,9.2676,0.0000,14.6934,24.8034,24.3570,24.8034,False,-0.0000,9.2676,47.5741,6.1784,304.4210,14.6934,366.6885,-105190.7000,-134604.1430,-142544.4154
8649.0000,25.1767,31.0459,14384.8000,132349.0000,-117964.2000,6.7734,2542.5291,5.6577,2.1105,29326.4882,4.5130,22.8832,31869.0172,333.7395,25000.0000,161675.4882,11842.2709,-149833.2172,29.0895,25.1767,27.1331,-10.9787,-158093.6666,10.1601,691.4516,6.9145,10.1601,0.0000,19.3607,25.1767,24.8034,25.1767,False,0.0000,10.1601,61.3607,6.7734,333.7395,19.3607,414.4610,-117964.2000,-149833.2172,-158093.6666
8650.0000,25.4685,31.3954,12489.2000,140782.8000,-128293.6000,7.2284,2201.1794,5.6739,1.8219,31449.3187,4.4765,24.4201,33650.4981,356.1548,25000.0000,172232.1187,10288.0206,-161944.0981,29.4198,25.4685,27.4441,-11.8315,-170373.1441,10.8425,731.4342,7.3143,10.8425,0.0000,23.5296,25.4685,25.1767,25.4685,False,-0.0000,10.8425,73.4656,7.2284,356.1548,23.5296,453.1500,-128293.6000,-161944.0981,-170373.1441
8651.0000,25.7113,31.6825,10817.8000,147729.6000,-136911.8000,7.6043,1902.1583,5.6871,1.5710,33224.9722,4.4463,25.6904,35127.1304,374.6809,25000.0000,180954.5722,8915.6417,-172038.9304,29.6921,25.7113,27.7017,-12.5399,-180573.8426,11.4065,763.9244,7.6392,11.4065,0.0000,27.3958,25.7113,25.4685,25.7113,False,0.0000,11.4065,84.5504,7.6043,374.6809,27.3958,486.6271,-136911.8000,-172038.9304,-180573.8426
8652.0000,25.9257,31.9383,9096.7000,154008.0000,-144911.3000,7.9444,1596.2939,5.6986,1.3161,34844.4222,4.4199,26.8393,36440.7161,391.4380,25000.0000,188852.4222,7500.4061,-181352.0161,29.9341,25.9257,27.9299,-13.1915,-189958.1300,11.9167,793.0043,7.9300,11.9167,0.0000,31.2383,25.9257,25.7113,25.9257,False,0.0000,11.9167,95.4550,7.9444,391.4380,31.2383,518.1313,-144911.3000,-181352.0161,-189958.1300
8653.0000,26.1200,32.1572,7918.6000,159477.7000,-151559.1000,8.2422,1387.0527,5.7089,1.1419,36277.9973,4.3960,27.8452,37665.0500,406.1077,25000.0000,195755.6973,6531.5473,-189224.1500,30.1448,26.1200,28.1324,-13.7418,-197881.7144,12.3633,822.0603,8.2206,12.3633,0.0000,34.8837,26.1200,25.9257,26.1200,False,0.0000,12.3633,105.7100,8.2422,406.1077,34.8837,546.7013,-151559.1000,-189224.1500,-197881.7144
8654.0000,26.3000,32.3514,7101.8000,164424.7000,-157322.9000,8.5125,1241.9305,5.7184,1.0211,37591.6292,4.3740,28.7585,38833.5597,419.4276,25000.0000,202016.3292,5859.8695,-196156.4597,30.3343,26.3000,28.3172,-14.2259,-204853.0761,12.7688,846.9424,8.4694,12.7688,0.0000,38.4299,26.3000,26.1200,26.3000,False,-0.0000,12.7688,115.6121,8.5125,419.4276,38.4299,573.4696,-157322.9000,-196156.4597,-204853.0761
8655.0000,26.4657,32.5203,6716.0000,168788.5000,-162072.5000,8.7525,1172.7080,5.7269,0.9630,38768.1689,4.3538,29.5691,39940.8770,431.2502,25000.0000,207556.6689,5543.2920,-202013.3770,30.5021,26.4657,28.4839,-14.6347,-210740.1380,13.1287,869.9225,8.6992,13.1287,0.0000,41.7721,26.4657,26.3000,26.4657,False,0.0000,13.1287,124.8842,8.7525,431.2502,41.7721,597.9065,-162072.5000,-202013.3770,-210740.1380
8656.0000,26.6166,32.6634,6810.6000,172493.7000,-165683.1000,8.9579,1187.6286,5.7346,0.9742,39786.4727,4.3355,30.2630,40974.1013,441.3706,25000.0000,212280.1727,5622.9714,-206657.2013,30.6478,26.6166,28.6322,-14.9589,-215407.6722,13.4368,890.6235,8.9062,13.4368,0.0000,44.7826,26.6166,26.4657,26.6166,False,0.0000,13.4368,133.1904,8.9579,441.3706,44.7826,619.3436,-165683.1000,-206657.2013,-215407.6722
8657.0000,26.7528,32.7837,7292.7000,175623.1000,-168330.4000,9.1327,1270.1718,5.7415,1.0407,40662.8072,4.3190,30.8538,41932.9790,449.9874,25000.0000,216285.9072,6022.5282,-210263.3790,30.7734,26.7528,28.7631,-15.2107,-219034.4854,13.6991,909.3837,9.0938,13.6991,0.0000,47.4569,26.7528,26.6166,26.7528,False,-0.0000,13.6991,140.5358,9.1327,449.9874,47.4569,637.9801,-168330.4000,-210263.3790,-219034.4854
8658.0000,26.8797,32.9011,7518.7000,178692.9000,-171174.2000,9.3038,1308.0882,5.7479,1.0708,41520.5480,4.3037,31.4317,42828.6362,458.4156,25000.0000,220213.4480,6210.6118,-214002.8362,30.8940,26.8797,28.8868,-15.4712,-222785.8372,13.9557,929.3301,9.2933,13.9557,0.0000,50.1738,26.8797,26.7528,26.8797,False,0.0000,13.9557,147.9677,9.3038,458.4156,50.1738,656.5571,-171174.2000,-214002.8362,-222785.8372
8659.0000,26.2423,32.0230,11090.0000,106754.4000,-95664.4000,5.5646,1940.3885,5.7154,1.5764,24367.4841,4.3810,18.7994,26307.8725,274.1802,25000.0000,131121.8841,9149.6115,-121972.2725,30.0961,26.2423,28.1692,-8.8835,-127922.5998,8.3469,551.7555,5.5176,8.3469,0.0000,10.7351,26.2423,26.8797,26.2423,False,0.0000,8.3469,35.6237,5.5646,274.1802,10.7351,320.5390,-95664.4000,-121972.2725,-127922.5998
8660.0000,26.0486,31.8358,11724.4000,105722.1000,-93997.7000,5.4794,2055.0488,5.7052,1.6827,24001.8030,4.4048,18.5113,26056.8518,269.9782,25000.0000,129723.9030,9669.3512,-120054.5518,29.9067,26.0486,27.9777,-8.7572,-126104.0779,8.2190,546.2115,5.4621,8.2190,0.0000,10.2491,26.0486,26.2423,26.0486,False,0.0000,8.2190,34.1354,5.4794,269.9782,10.2491,314.3626,-93997.7000,-120054.5518,-126104.0779
8661.0000,25.6917,30.8293,18529.8000,65246.6000,-46716.8000,3.3758,3258.8136,5.6861,2.6672,14666.2121,4.4488,11.4046,17925.0257,166.3306,25000.0000,79912.8121,15270.9864,-64641.8257,29.1168,25.6917,27.4042,-4.7896,-68969.5586,5.0637,341.9770,3.4198,5.0637,0.0000,2.3967,25.6917,26.0486,25.6917,False,0.0000,5.0637,8.9847,3.3758,166.3306,2.3967,177.7120,-46716.8000,-64641.8257,-68969.5586
8662.0000,25.4922,30.4750,20287.2000,61720.1000,-41432.9000,3.1833,3574.7300,5.6752,2.9361,13796.6806,4.4735,10.7543,17371.4106,156.8453,25000.0000,75516.7806,16712.4700,-58804.3106,28.8141,25.4922,27.1531,-4.3805,-63078.5382,4.7749,324.7724,3.2477,4.7749,0.0000,2.0096,25.4922,25.6917,25.4922,False,0.0000,4.7749,7.6461,3.1833,156.8453,2.0096,166.5010,-41432.9000,-58804.3106,-63078.5382
8663.0000,25.4256,29.6803,25094.9000,48157.4000,-23062.5000,2.4794,4424.7329,5.6715,3.6430,10745.0077,4.4818,8.3764,15169.7406,122.1651,25000.0000,58902.4077,20670.1671,-38232.2406,28.2621,25.4256,26.8438,-2.9133,-41951.9621,3.7191,255.1932,2.5519,3.7191,0.0000,0.9496,25.4256,25.4922,25.4256,False,0.0000,3.7191,3.8533,2.4794,122.1651,0.9496,126.9680,-23062.5000,-38232.2406,-41951.9621
8664.0000,25.5016,29.2799,27165.2000,42045.6000,-14880.4000,2.1635,4786.2392,5.6757,3.9476,9401.1845,4.4724,7.3090,14187.4237,106.5987,25000.0000,51446.7845,22378.9608,-29067.8237,27.7392,25.5016,26.6204,-2.2574,-32507.0681,3.2452,252.2730,2.5227,3.6532,0.4080,0.9000,25.5016,25.4256,25.5016,False,0.0000,3.2452,2.6539,2.1635,106.5987,0.9000,110.1526,-14880.4000,-29067.8237,-32507.0681
8665.0000,25.5559,28.8824,28920.5000,37883.9000,-8963.4000,1.9506,5092.8384,5.6787,4.1977,8483.4480,4.4656,6.5900,13576.2863,96.1114,25000.0000,46367.3480,23827.6616,-22539.6863,27.3321,25.5559,26.4440,-1.7920,-25804.8003,2.9259,253.5495,2.5355,3.6532,0.7272,0.9000,25.5559,25.5016,25.5559,False,0.0000,2.9259,2.0000,1.9506,96.1114,0.9000,99.0114,-8963.4000,-22539.6863,-25804.8003
8666.0000,25.6002,28.4615,30400.0000,34368.4000,-3968.4000,1.7705,5351.0961,5.6811,4.4088,7705.7043,4.4601,5.9813,13056.8004,87.2340,25000.0000,42074.1043,25048.9039,-17025.2004,26.9869,25.6002,26.2935,-1.3990,-20145.7620,2.6557,254.6463,2.5465,3.6532,0.9975,0.9000,25.6002,25.5559,25.6002,False,0.0000,2.6557,1.5354,1.7705,87.2340,0.9000,89.6694,-3968.4000,-17025.2004,-20145.7620
8667.0000,25.6410,28.0063,31591.0000,31158.0000,433.0000,1.6057,5558.5611,5.6833,4.5784,6993.8582,4.4551,5.4247,12552.4193,79.1161,25000.0000,38151.8582,26032.4389,-12119.4193,26.6807,25.6410,26.1609,-1.0488,-15103.3904,2.4086,255.6195,2.5562,3.6532,1.2446,0.9000,25.6410,25.6002,25.6410,False,0.0000,2.4086,1.1767,1.6057,79.1161,0.9000,81.1928,433.0000,-12119.4193,-15103.3904
8668.0000,25.6682,27.5408,32506.2000,28451.9000,4054.3000,1.4668,5718.1076,5.6848,4.7081,6391.2720,4.4517,4.9553,12109.3796,72.2707,25000.0000,34843.1720,26788.0924,-8055.0796,26.4201,25.6682,26.0442,-0.7585,-10922.6525,2.2002,256.4804,2.5648,3.6532,1.4530,0.9000,25.6682,25.6410,25.6682,False,0.0000,2.2002,0.9199,1.4668,72.2707,0.9000,74.0907,4054.3000,-8055.0796,-10922.6525
8669.0000,24.9593,28.9516,25438.0000,43259.9000,-17821.9000,2.2307,4505.9571,5.6454,3.6829,9528.0367,4.5403,7.5361,14033.9938,109.9109,25000.0000,52787.9367,20932.0429,-31855.8938,27.3970,24.9593,26.1782,-2.4594,-35415.3819,3.3460,255.4922,2.5549,3.6532,0.3071,0.9000,24.9593,25.6682,24.9593,False,0.0000,3.3460,2.8855,2.2307,109.9109,0.9000,113.6963,-17821.9000,-31855.8938,-35415.3819
8670.0000,24.7845,29.2401,23727.6000,50055.6000,-26328.0000,2.5652,4210.4232,5.6354,3.4729,10971.4734,4.5623,8.6663,15181.8966,126.3932,25000.0000,61027.0734,19517.1768,-41509.8966,27.7549,24.7845,26.2697,-3.1565,-45453.2913,3.8478,268.3965,2.6840,3.8478,0.0000,1.0516,24.7845,24.9593,24.7845,False,-0.0000,3.8478,4.2296,2.5652,126.3932,1.0516,131.6744,-26328.0000,-41509.8966,-45453.2913
8671.0000,24.9965,30.8528,11639.4000,103678.7000,-92039.3000,5.3053,2060.9738,5.6475,1.7082,22858.9267,4.5356,17.9232,24919.9004,261.4002,25000.0000,126537.6267,9578.4262,-116959.2004,28.9007,24.9965,26.9486,-8.5803,-123555.6966,7.9579,544.4193,5.4442,7.9579,0.0000,9.3029,24.9965,24.7845,24.9965,False,-0.0000,7.9579,31.2224,5.3053,261.4002,9.3029,301.9255,-92039.3000,-116959.2004,-123555.6966
8672.0000,25.5555,31.5880,8904.4000,139829.4000,-130925.0000,7.1682,1568.0521,5.6786,1.3026,31312.0311,4.4657,24.2169,32880.0832,353.1907,25000.0000,171141.4311,7336.3479,-163805.0832,29.5771,25.5555,27.5663,-11.9419,-171963.9224,10.7523,722.8552,7.2286,10.7523,0.0000,22.9470,25.5555,24.9965,25.5555,False,-0.0000,10.7523,71.7840,7.1682,353.1907,22.9470,447.9217,-130925.0000,-163805.0832,-171963.9224
8673.0000,25.9123,31.9705,7401.8000,150109.2000,-142707.4000,7.7327,1299.0345,5.6979,1.0735,33949.6725,4.4215,26.1241,35248.7070,381.0064,25000.0000,184058.8725,6102.7655,-177956.1070,29.9511,25.9123,27.9317,-12.9373,-186297.6528,11.5991,771.8316,7.7183,11.5991,0.0000,28.8068,25.9123,25.5555,25.9123,False,0.0000,11.5991,88.5670,7.7327,381.0064,28.8068,498.3802,-142707.4000,-177956.1070,-186297.6528
