Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],hx1: Entering Fluid Temperature [C],hx1: Control Entering Fluid Temperature [C],hx1: Exiting Fluid Temperature [C],hx1: Operating Status [-],hx1: Heat Transfer Rate [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8674.0000,26.1905,32.2944,5115.7000,158153.5000,-153037.8000,8.1728,895.5052,5.7126,0.7379,36047.5703,4.3874,27.6107,36943.0755,402.6880,25000.0000,194201.0703,4220.1948,-189980.8755,30.2598,26.1905,28.2252,-13.7767,-198384.8655,12.2592,812.7768,8.1278,12.2592,0.0000,34.0099,26.1905,25.9123,26.1905,False,-0.0000,12.2592,103.2591,8.1728,402.6880,34.0099,539.9570,-153037.8000,-189980.8755,-198384.8655
8675.0000,26.4334,32.5705,3258.5000,165667.1000,-162408.6000,8.5822,569.1452,5.7253,0.4680,38016.8835,4.3577,28.9939,38586.0287,422.8620,25000.0000,203683.9835,2689.3548,-200994.6287,30.5248,26.4334,28.4791,-14.5456,-209456.6117,12.8733,851.1007,8.5110,12.8733,0.0000,39.3817,26.4334,26.1905,26.4334,False,0.0000,12.8733,118.2582,8.5822,422.8620,39.3817,580.5019,-162408.6000,-200994.6287,-209456.6117
8676.0000,26.6702,32.8214,2169.7000,174077.2000,-171907.5000,9.0375,378.1716,5.7373,0.3105,40211.9879,4.3290,30.5320,40590.1595,445.2933,25000.0000,214289.1879,1791.5284,-212497.6595,30.7710,26.6702,28.7206,-15.3523,-221073.1370,13.5562,898.4418,8.9844,13.5562,0.0000,45.9872,26.6702,26.4334,26.6702,False,0.0000,13.5562,136.5029,9.0375,445.2933,45.9872,627.7835,-171907.5000,-212497.6595,-221073.1370
8677.0000,26.8646,33.0159,1606.7000,179054.3000,-177447.6000,9.3157,279.5670,5.7471,0.2291,41586.9415,4.3055,31.4718,41866.5085,459.0008,25000.0000,220641.2415,1327.1330,-219314.1085,30.9655,26.8646,28.9150,-15.8253,-227884.0113,13.9735,930.4585,9.3046,13.9735,0.0000,50.3662,26.8646,26.6702,26.8646,False,0.0000,13.9735,148.4928,9.3157,459.0008,50.3662,657.8598,-177447.6000,-219314.1085,-227884.0113
8678.0000,27.0777,33.2342,894.0000,187158.3000,-186264.3000,9.7544,155.2720,5.7576,0.1271,43729.0582,4.2800,32.9540,43884.3302,480.6179,25000.0000,230887.3582,738.7280,-230148.6302,31.1820,27.0777,29.1299,-16.5843,-238813.9019,14.6316,993.9062,9.9391,14.6316,0.0000,57.8227,27.0777,26.8646,27.0777,False,-0.0000,14.6316,168.7427,9.7544,480.6179,57.8227,707.1834,-186264.3000,-230148.6302,-238813.9019
8679.0000,27.3015,33.4586,281.6000,195951.4000,-195669.8000,10.2325,48.8168,5.7685,0.0399,46071.0565,4.2532,34.5691,46119.8733,504.1729,25000.0000,242022.4565,232.7832,-241789.6733,31.4062,27.3015,29.3539,-17.3991,-250547.0183,15.3487,1091.0142,10.9101,15.3487,0.0000,66.7478,27.3015,27.0777,27.3015,False,-0.0000,15.3487,192.7401,10.2325,504.1729,66.7478,763.6609,-195669.8000,-241789.6733,-250547.0183
8680.0000,27.4652,33.6104,257.0000,198879.2000,-198622.2000,10.4066,44.4918,5.7763,0.0363,46974.2599,4.2338,35.1573,47018.7518,512.7518,25000.0000,245853.4599,212.5082,-245640.9518,31.5620,27.4652,29.5136,-17.6606,-254313.1448,15.6099,1139.0975,11.3910,15.6099,0.0000,70.2134,27.4652,27.3015,27.4652,False,0.0000,15.6099,201.9955,10.4066,512.7518,70.2134,784.9607,-198622.2000,-245640.9518,-254313.1448
8681.0000,27.5790,33.7033,871.7000,199019.6000,-198147.9000,10.4296,150.7684,5.7817,0.1228,47157.3738,4.2203,35.2350,47308.1422,513.8847,25000.0000,246176.9738,720.9316,-245456.0422,31.6618,27.5790,29.6204,-17.6396,-254010.8270,15.6443,1147.9964,11.4800,15.6443,0.0000,70.6799,27.5790,27.4652,27.5790,False,0.0000,15.6443,203.2387,10.4296,513.8847,70.6799,787.8033,-198147.9000,-245456.0422,-254010.8270
8682.0000,27.6945,33.8051,1270.0000,201382.3000,-200112.3000,10.5644,219.4527,5.7871,0.1787,47871.8627,4.2067,35.6906,48091.3154,520.5297,25000.0000,249254.1627,1050.5473,-248203.6154,31.7683,27.6945,29.7314,-17.8279,-256722.1684,15.8466,1193.4094,11.9341,15.8466,0.0000,73.4573,27.6945,27.5790,27.6945,False,0.0000,15.8466,210.6299,10.5644,520.5297,73.4573,804.6169,-200112.3000,-248203.6154,-256722.1684
8683.0000,26.8919,32.9032,3672.2000,118248.2000,-114576.0000,6.2099,638.8142,5.7485,0.5157,27485.2092,4.3022,20.9793,28124.0234,305.9719,25000.0000,145733.4092,3033.3858,-142700.0234,30.8994,26.8919,28.8957,-10.3089,-148448.1241,9.3148,603.4673,6.0347,9.3148,0.0000,14.9191,26.8919,27.6945,26.8919,False,0.0000,9.3148,48.2477,6.2099,305.9719,14.9191,369.1387,-114576.0000,-142700.0234,-148448.1241
8684.0000,26.6466,32.6692,4622.2000,116262.6000,-111640.4000,6.0609,805.8028,5.7361,0.6569,26838.9933,4.3319,20.4761,27644.7960,298.6335,25000.0000,143101.5933,3816.3972,-139285.1960,30.6616,26.6466,28.6541,-10.0807,-145162.1553,9.0914,592.9326,5.9293,9.0914,0.0000,13.8712,26.6466,26.8919,26.6466,False,0.0000,9.0914,45.1141,6.0609,298.6335,13.8712,357.6188,-111640.4000,-139285.1960,-145162.1553
8685.0000,26.1468,31.9217,8187.2000,75373.2000,-67186.0000,3.9206,1433.7485,5.7103,1.1679,17158.6929,4.3927,13.2453,18592.4414,193.1759,25000.0000,92531.8929,6753.4515,-85778.4414,29.9967,26.1468,28.0718,-6.2527,-90038.7883,5.8809,389.8019,3.8980,5.8809,0.0000,3.7545,26.1468,26.6466,26.1468,False,0.0000,5.8809,13.5596,3.9206,193.1759,3.7545,210.4900,-67186.0000,-85778.4414,-90038.7883
8686.0000,25.9169,31.5918,10209.5000,72053.5000,-61844.0000,3.7312,1791.7148,5.6982,1.4674,16298.1988,4.4209,12.6054,18089.9136,183.8435,25000.0000,88351.6988,8417.7852,-79933.9136,29.7002,25.9169,27.8086,-5.8475,-84204.7077,5.5968,373.7108,3.7371,5.5968,0.0000,3.2363,25.9169,26.1468,25.9169,False,-0.0000,5.5968,11.8321,3.7312,183.8435,3.2363,198.9118,-61844.0000,-79933.9136,-84204.7077
8687.0000,25.7291,31.0098,14393.8000,58032.7000,-43638.9000,2.9990,2530.5202,5.6881,2.0760,13058.2400,4.4441,10.1319,15588.7601,147.7680,25000.0000,71090.9400,11863.2798,-59227.6601,29.2496,25.7291,27.4893,-4.3737,-62980.6963,4.4985,303.0843,3.0308,4.4985,0.0000,1.6805,25.7291,25.9169,25.7291,False,0.0000,4.4985,6.4917,2.9990,147.7680,1.6805,155.9402,-43638.9000,-59227.6601,-62980.6963
8688.0000,25.5930,30.5456,17134.1000,50966.8000,-33832.7000,2.6295,3016.2017,5.6807,2.4783,11424.9335,4.4610,8.8835,14441.1352,129.5612,25000.0000,62391.7335,14117.8983,-48273.8352,28.8947,25.5930,27.2439,-3.5965,-51789.4421,3.9443,267.5884,2.6759,3.9443,0.0000,1.1327,25.5930,25.7291,25.5930,False,0.0000,3.9443,4.5264,2.6295,129.5612,1.1327,135.2204,-33832.7000,-48273.8352,-51789.4421
8689.0000,25.5720,30.1457,19817.9000,45372.3000,-25554.4000,2.3381,3489.3470,5.6795,2.8725,10164.9180,4.4636,7.8989,13654.2651,115.2017,25000.0000,55537.2180,16328.5530,-39208.6651,28.4992,25.5720,27.0356,-2.9532,-42525.5070,3.5071,249.3077,2.4931,3.6532,0.1461,0.9000,25.5720,25.5930,25.5720,False,0.0000,3.5071,3.2815,2.3381,115.2017,0.9000,119.3831,-25554.4000,-39208.6651,-42525.5070
8690.0000,25.6653,29.8039,22378.3000,40637.9000,-18259.6000,2.0937,3936.6358,5.6846,3.2447,9127.9286,4.4520,7.0734,13064.5643,103.1619,25000.0000,49765.8286,18441.6642,-31324.1643,28.0373,25.6653,26.8513,-2.3930,-34459.0401,3.1406,250.6171,2.5062,3.6532,0.5126,0.9000,25.6653,25.5720,25.6653,False,0.0000,3.1406,2.4266,2.0937,103.1619,0.9000,106.4885,-18259.6000,-31324.1643,-34459.0401
8691.0000,25.7508,29.3812,24860.9000,36416.2000,-11555.3000,1.8778,4369.7999,5.6893,3.5995,8199.1590,4.4415,6.3438,12568.9589,92.5206,25000.0000,44615.3590,20491.1001,-24124.2589,27.6169,25.7508,26.6838,-1.8826,-27109.7024,2.8166,251.8162,2.5182,3.6532,0.8366,0.9000,25.7508,25.6653,25.7508,False,0.0000,2.8166,1.8026,1.8778,92.5206,0.9000,95.2233,-11555.3000,-24124.2589,-27109.7024
8692.0000,25.8126,28.8894,27452.3000,33200.6000,-5748.3000,1.7132,4822.4685,5.6926,3.9695,7488.0375,4.4338,5.7880,12310.5060,84.4144,25000.0000,40688.6375,22629.8315,-18058.8060,27.2555,25.8126,26.5341,-1.4557,-20962.6048,2.5699,252.8963,2.5290,3.6532,1.0833,0.9000,25.8126,25.7508,25.8126,False,0.0000,2.5699,1.4039,1.7132,84.4144,0.9000,86.7183,-5748.3000,-18058.8060,-20962.6048
8693.0000,25.1644,29.6050,22971.3000,48947.5000,-25976.2000,2.5272,4060.6949,5.6570,3.3184,10842.3178,4.5145,8.5378,14903.0127,124.5197,25000.0000,59789.8178,18910.6051,-40879.2127,28.1248,25.1644,26.6446,-3.0992,-44628.2303,3.7908,261.5931,2.6159,3.7908,0.0000,1.0056,25.1644,25.8126,25.1644,False,0.0000,3.7908,4.0601,2.5272,124.5197,1.0056,129.5853,-25976.2000,-40879.2127,-44628.2303
8694.0000,25.1533,29.8002,23263.7000,55103.8000,-31840.1000,2.8289,4112.8375,5.6564,3.3942,12202.2169,4.5159,9.5573,16315.0544,139.3877,25000.0000,67306.0169,19150.8625,-48155.1544,28.2512,25.1533,26.7023,-3.6304,-52277.4499,4.2434,292.3471,2.9235,4.2434,0.0000,1.4105,25.1533,25.1644,25.1533,False,0.0000,4.2434,5.5309,2.8289,139.3877,1.4105,146.3291,-31840.1000,-48155.1544,-52277.4499
8695.0000,25.4220,31.2457,12697.1000,109543.5000,-96846.4000,5.6233,2238.8306,5.6713,1.8529,24439.2092,4.4823,18.9975,26678.0397,277.0688,25000.0000,133982.7092,10458.2694,-123524.4397,29.3045,25.4220,27.3632,-9.0439,-130231.7890,8.4349,570.3150,5.7032,8.4349,0.0000,11.0780,25.4220,25.1533,25.4220,False,0.0000,8.4349,36.6705,5.6233,277.0688,11.0780,324.8173,-96846.4000,-123524.4397,-130231.7890
8696.0000,25.9728,31.9577,10252.4000,145848.1000,-135595.7000,7.5044,1798.3040,5.7011,1.4899,33041.6392,4.4141,25.3529,34839.9432,369.7587,25000.0000,178889.7392,8454.0960,-170435.6432,29.9627,25.9728,27.9678,-12.4034,-178609.3397,11.2567,748.2911,7.4829,11.2567,0.0000,26.3302,25.9728,25.4220,25.9728,False,0.0000,11.2567,81.5073,7.5044,369.7587,26.3302,477.5962,-135595.7000,-170435.6432,-178609.3397
8697.0000,26.3311,32.3676,7741.3000,157459.8000,-149718.5000,8.1413,1353.3820,5.7200,1.1156,36030.4623,4.3702,27.5043,37383.8443,401.1366,25000.0000,193490.2623,6387.9180,-187102.3443,30.3554,26.3311,28.3432,-13.5721,-195438.3401,12.2119,806.9691,8.0697,12.2119,0.0000,33.6183,26.3311,25.9728,26.3311,False,-0.0000,12.2119,102.1594,8.1413,401.1366,33.6183,536.9142,-149718.5000,-187102.3443,-195438.3401
8698.0000,26.6263,32.7033,5598.9000,167281.9000,-161683.0000,8.6767,976.2485,5.7351,0.8025,38594.8859,4.3343,29.3133,39571.1344,427.5193,25000.0000,205876.7859,4622.6515,-201254.1344,30.6776,26.6263,28.6520,-14.5617,-209688.0065,13.0151,857.9445,8.5794,13.0151,0.0000,40.6973,26.6263,26.3311,26.6263,False,0.0000,13.0151,121.9085,8.6767,427.5193,40.6973,590.1251,-161683.0000,-201254.1344,-209688.0065
8699.0000,26.8846,32.9747,4534.5000,175993.2000,-171458.7000,9.1528,788.8693,5.7481,0.6470,40898.9123,4.3031,30.9216,41687.7816,450.9753,25000.0000,216892.1123,3745.6307,-213146.4816,30.9447,26.8846,28.9147,-15.3938,-221670.8587,13.7292,909.1494,9.0915,13.7292,0.0000,47.7702,26.8846,26.6263,26.8846,False,0.0000,13.7292,141.3942,9.1528,450.9753,47.7702,640.1397,-171458.7000,-213146.4816,-221670.8587
8700.0000,27.1172,33.2087,3982.4000,183841.6000,-179859.2000,9.5833,691.4403,5.7596,0.5660,43001.6130,4.2752,32.3759,43693.0533,472.1865,25000.0000,226843.2130,3290.9597,-223552.2533,31.1782,27.1172,29.1477,-16.1214,-232147.7180,14.3749,965.8161,9.6582,14.3749,0.0000,54.8327,27.1172,26.8846,27.1172,False,-0.0000,14.3749,160.6463,9.5833,472.1865,54.8327,687.6655,-179859.2000,-223552.2533,-232147.7180
8701.0000,27.3411,33.4374,3256.5000,191996.2000,-188739.7000,10.0295,564.3444,5.7704,0.4613,45191.2145,4.2485,33.8835,45755.5589,494.1741,25000.0000,237187.4145,2692.1556,-234495.2589,31.4053,27.3411,29.3732,-16.8856,-243152.7140,15.0443,1045.1218,10.4512,15.0443,0.0000,62.8548,27.3411,27.1172,27.3411,False,0.0000,15.0443,182.3026,10.0295,494.1741,62.8548,739.3315,-188739.7000,-234495.2589,-243152.7140
8702.0000,27.5322,33.6344,2391.0000,197468.7000,-195077.7000,10.3365,413.7028,5.7795,0.3375,46728.6440,4.2259,34.9206,47142.3469,509.2999,25000.0000,244197.3440,1977.2972,-242220.0469,31.6003,27.5322,29.5662,-17.4191,-250834.7680,15.5048,1120.5073,11.2051,15.5048,0.0000,68.8049,27.5322,27.3411,27.5322,False,0.0000,15.5048,198.2378,10.3365,509.2999,68.8049,776.3426,-195077.7000,-242220.0469,-250834.7680
8703.0000,27.6475,33.7456,2040.1000,197012.2000,-194972.1000,10.3307,352.6576,5.7849,0.2872,46771.4648,4.2122,34.9011,47124.1224,509.0147,25000.0000,243783.6648,1687.4424,-242096.2224,31.7129,27.6475,29.6802,-17.3976,-250525.7096,15.4961,1120.8668,11.2087,15.4961,0.0000,68.6894,27.6475,27.5322,27.6475,False,0.0000,15.4961,197.9294,10.3307,509.0147,68.6894,775.6334,-194972.1000,-242096.2224,-250525.7096
8704.0000,27.7529,33.8441,2075.9000,198302.0000,-196226.1000,10.4094,358.5420,5.7898,0.2917,47216.8469,4.1998,35.1669,47575.3889,512.8919,25000.0000,245518.8469,1717.3580,-243801.4889,31.8137,27.7529,29.7833,-17.5103,-252148.2534,15.6141,1145.7173,11.4572,15.6141,0.0000,70.2710,27.7529,27.6475,27.7529,False,0.0000,15.6141,202.1491,10.4094,512.8919,70.2710,785.3120,-196226.1000,-243801.4889,-252148.2534
8705.0000,27.8527,33.9298,2529.5000,200136.5000,-197607.0000,10.5159,436.5391,5.7944,0.3549,47787.0367,4.1881,35.5268,48223.5758,518.1409,25000.0000,247923.5367,2092.9609,-245830.5758,31.9041,27.8527,29.8784,-17.6486,-254140.2721,15.7739,1181.9345,11.8193,15.7739,0.0000,72.4507,27.8527,27.7529,27.8527,False,0.0000,15.7739,207.9533,10.5159,518.1409,72.4507,798.5450,-197607.0000,-245830.5758,-254140.2721
8706.0000,27.9512,34.0124,3115.3000,202535.1000,-199419.8000,10.6518,537.2184,5.7989,0.4365,48493.4041,4.1765,35.9859,49030.6225,524.8355,25000.0000,251028.5041,2578.0816,-248450.4225,31.9920,27.9512,29.9716,-17.8299,-256750.5353,15.9777,1233.0865,12.3309,15.9777,0.0000,75.2954,27.9512,27.8527,27.9512,False,0.0000,15.9777,215.5102,10.6518,524.8355,75.2954,815.6411,-199419.8000,-248450.4225,-256750.5353
8707.0000,27.1660,33.0721,6713.8000,121378.4000,-114664.6000,6.3894,1165.1955,5.7620,0.9393,28429.8946,4.2694,21.5859,29595.0901,314.8193,25000.0000,149808.2946,5548.6045,-144259.6901,31.1034,27.1660,29.1347,-10.4215,-150069.0247,9.5841,616.8513,6.1685,9.5841,0.0000,16.2511,27.1660,27.9512,27.1660,False,0.0000,9.5841,52.2071,6.3894,314.8193,16.2511,383.2776,-114664.6000,-144259.6901,-150069.0247
8708.0000,26.9088,32.8040,8261.2000,118757.2000,-110496.0000,6.2064,1436.9046,5.7493,1.1693,27616.5531,4.3002,20.9676,29053.4577,305.8021,25000.0000,146373.7531,6824.2954,-139549.4577,30.8389,26.9088,28.8739,-10.1043,-145501.2211,9.3096,603.4946,6.0349,9.3096,0.0000,14.8943,26.9088,27.1660,26.9088,False,0.0000,9.3096,48.1736,6.2064,305.8021,14.8943,368.8700,-110496.0000,-139549.4577,-145501.2211
8709.0000,26.4302,31.9061,14185.3000,77052.6000,-62867.3000,4.0175,2477.7419,5.7251,2.0155,17680.3035,4.3581,13.5725,20158.0454,197.9485,25000.0000,94732.9035,11707.5581,-83025.3454,30.0808,26.4302,28.2555,-6.0753,-87484.8057,6.0262,397.3924,3.9739,6.0262,0.0000,4.0398,26.4302,26.9088,26.4302,False,0.0000,6.0262,14.5021,4.0175,197.9485,4.0398,216.4904,-62867.3000,-83025.3454,-87484.8057
8710.0000,26.1914,31.5323,16641.5000,73684.9000,-57043.4000,3.8253,2913.0780,5.7127,2.3816,16795.2334,4.3873,12.9235,19708.3114,188.4823,25000.0000,90480.1334,13728.4220,-76751.7114,29.7520,26.1914,27.9717,-5.6423,-81249.0709,5.7380,381.3953,3.8140,5.7380,0.0000,3.4875,26.1914,26.4302,26.1914,False,0.0000,5.7380,12.6719,3.8253,188.4823,3.4875,204.6417,-57043.4000,-76751.7114,-81249.0709
8711.0000,26.0283,30.8438,21976.6000,59901.1000,-37924.5000,3.1031,3852.7767,5.7041,3.1565,13591.4910,4.4073,10.4836,17444.2677,152.8975,25000.0000,73492.5910,18123.8233,-55368.7677,29.2386,26.0283,27.6335,-4.1268,-59426.0021,4.6547,312.3360,3.1234,4.6547,0.0000,1.8617,26.0283,26.1914,26.0283,False,0.0000,4.6547,7.1292,3.1031,152.8975,1.8617,161.8884,-37924.5000,-55368.7677,-59426.0021
8712.0000,25.8908,30.3632,24428.3000,53252.5000,-28824.2000,2.7547,4288.0935,5.6968,3.5173,12036.7113,4.4242,9.3065,16324.8049,135.7301,25000.0000,65289.2113,20140.2065,-45149.0049,28.8724,25.8908,27.3816,-3.4024,-48995.0803,4.1321,279.2405,2.7924,4.1321,0.0000,1.3023,25.8908,26.0283,25.8908,False,0.0000,4.1321,5.1419,2.7547,135.7301,1.3023,142.1743,-28824.2000,-45149.0049,-48995.0803
8713.0000,25.7959,29.9276,26334.1000,47928.1000,-21594.0000,2.4763,4626.7672,5.6917,3.7997,10804.6420,4.4359,8.3658,15431.4093,122.0106,25000.0000,58732.7420,21707.3328,-37025.4093,28.5504,25.7959,27.1731,-2.8255,-40686.8441,3.7144,252.4985,2.5250,3.7144,0.0000,0.9460,25.7959,25.8908,25.7959,False,0.0000,3.7144,3.8399,2.4763,122.0106,0.9460,126.7965,-21594.0000,-37025.4093,-40686.8441
8714.0000,25.8395,29.6057,27953.6000,43270.6000,-15317.0000,2.2338,4909.2870,5.6940,4.0392,9766.5176,4.4305,7.5465,14675.8046,110.0617,25000.0000,53037.1176,23044.3130,-29992.8046,28.1424,25.8395,26.9909,-2.3234,-33456.5612,3.3506,249.6243,2.4962,3.6532,0.3026,0.9000,25.8395,25.7959,25.8395,False,0.0000,3.3506,2.8963,2.2338,110.0617,0.9000,113.8581,-15317.0000,-29992.8046,-33456.5612
8715.0000,25.9001,29.2683,29206.8000,38946.4000,-9739.6000,2.0113,5126.4511,5.6973,4.2175,8805.3873,4.4230,6.7950,13931.8384,99.1009,25000.0000,47751.7873,24080.3489,-23671.4384,27.7545,25.9001,26.8273,-1.8708,-26940.0379,3.0170,250.7883,2.5079,3.6532,0.6362,0.9000,25.9001,25.8395,25.9001,False,0.0000,3.0170,2.1745,2.0113,99.1009,0.9000,102.1754,-9739.6000,-23671.4384,-26940.0379
8716.0000,25.9591,28.8625,30423.0000,34919.1000,-4496.1000,1.8043,5336.9746,5.7004,4.3890,7907.8423,4.4158,6.0956,13244.8169,88.9009,25000.0000,42826.9423,25086.0254,-17740.9169,27.3931,25.9591,26.6761,-1.4467,-20832.4830,2.7064,251.8719,2.5187,3.6532,0.9468,0.9000,25.9591,25.9001,25.9591,False,0.0000,2.7064,1.6167,1.8043,88.9009,0.9000,91.4176,-4496.1000,-17740.9169,-20832.4830
8717.0000,25.9301,28.6173,30834.4000,33244.1000,-2409.7000,1.7186,5410.6138,5.6989,4.4444,7522.4269,4.4193,5.8062,12933.0407,84.6807,25000.0000,40766.5269,25423.7862,-15342.7407,27.1943,25.9301,26.5622,-1.2754,-18366.3261,2.5780,252.6930,2.5269,3.6532,1.0752,0.9000,25.9301,25.9591,25.9301,False,0.0000,2.5780,1.4160,1.7186,84.6807,0.9000,86.9967,-2409.7000,-15342.7407,-18366.3261
8718.0000,25.9395,28.2690,31870.8000,31201.1000,669.7000,1.6126,5591.9837,5.6994,4.5958,7061.9850,4.4182,5.4480,12653.9687,79.4563,25000.0000,38263.0850,26278.8163,-11984.2687,26.9678,25.9395,26.4536,-1.0374,-14939.1527,2.4189,253.4795,2.5348,3.6532,1.2343,0.9000,25.9395,25.9301,25.9395,False,0.0000,2.4189,1.1905,1.6126,79.4563,0.9000,81.5468,669.7000,-11984.2687,-14939.1527
8719.0000,25.6024,28.8194,29930.5000,37945.7000,-8015.2000,1.9614,5268.3406,5.6812,4.3154,8508.2952,4.4598,6.6262,13776.6358,96.6400,25000.0000,46453.9952,24662.1594,-21791.8358,27.3295,25.6024,26.4660,-1.7425,-25091.9347,2.9420,253.3898,2.5339,3.6532,0.7112,0.9000,25.6024,25.9395,25.6024,False,0.0000,2.9420,2.0302,1.9614,96.6400,0.9000,99.5702,-8015.2000,-21791.8358,-25091.9347
8720.0000,25.1146,29.9307,22337.3000,59836.1000,-37498.8000,3.0837,3950.5750,5.6542,3.2372,13235.9084,4.5207,10.4178,17186.4834,151.9382,25000.0000,73072.0084,18386.7250,-54685.2834,28.3253,25.1146,26.7200,-4.1014,-59059.9892,4.6255,318.5090,3.1851,4.6255,0.0000,1.8268,25.1146,25.6024,25.1146,False,0.0000,4.6255,7.0071,3.0837,151.9382,1.8268,160.7721,-37498.8000,-54685.2834,-59059.9892
8721.0000,25.1802,30.3072,20738.1000,69652.5000,-48914.4000,3.5743,3665.3558,5.6579,3.0281,15435.4031,4.5125,12.0754,19100.7589,176.1132,25000.0000,85087.9031,17072.7442,-68015.1589,28.5982,25.1802,26.8892,-5.0609,-72876.4310,5.3615,367.4120,3.6741,5.3615,0.0000,2.8449,25.1802,25.1146,25.1802,False,0.0000,5.3615,10.5133,3.5743,176.1132,2.8449,189.4714,-48914.4000,-68015.1589,-72876.4310
8722.0000,25.3455,31.0375,13963.7000,93177.9000,-79214.2000,4.7843,2464.0026,5.6671,2.0368,20743.8705,4.4918,16.1631,23207.8732,235.7302,25000.0000,113921.7705,11499.6974,-102422.0732,29.1402,25.3455,27.2428,-7.5205,-108294.8371,7.1764,486.8778,4.8688,7.1764,0.0000,6.8225,25.3455,25.1802,25.3455,False,0.0000,7.1764,23.4716,4.7843,235.7302,6.8225,266.0244,-79214.2000,-102422.0732,-108294.8371
8723.0000,25.5568,31.3895,11615.0000,104622.8000,-93007.8000,5.3797,2045.3591,5.6787,1.6899,23429.0601,4.4655,18.1745,25474.4192,265.0659,25000.0000,128051.8601,9569.6409,-118482.2192,29.4452,25.5568,27.5010,-8.6655,-124783.0362,8.0695,543.4932,5.4349,8.0695,0.0000,9.6997,25.5568,25.3455,25.5568,False,0.0000,8.0695,32.4469,5.3797,265.0659,9.6997,307.2125,-93007.8000,-118482.2192,-124783.0362
8724.0000,25.6954,31.6025,9606.0000,108231.7000,-98625.7000,5.5755,1689.3370,5.6863,1.3931,24330.9247,4.4483,18.8362,26020.2616,274.7163,25000.0000,132562.6247,7916.6630,-124645.9616,29.6335,25.6954,27.6644,-9.0956,-130976.7903,8.3633,560.6970,5.6070,8.3633,0.0000,10.7982,25.6954,25.5568,25.6954,False,0.0000,8.3633,35.8165,5.5755,274.7163,10.7982,321.3310,-98625.7000,-124645.9616,-130976.7903
8725.0000,25.8042,31.7627,8158.6000,111081.6000,-102923.0000,5.7293,1433.3121,5.6921,1.1807,25047.3999,4.4349,19.3557,26480.7120,282.2935,25000.0000,136128.9999,6725.2879,-129403.7120,29.7765,25.8042,27.7904,-9.4277,-135758.8603,8.5939,574.1293,5.7413,8.5939,0.0000,11.7166,25.8042,25.6954,25.8042,False,0.0000,8.5939,38.6137,5.7293,282.2935,11.7166,332.6238,-102923.0000,-129403.7120,-135758.8603
8726.0000,25.8933,31.8709,7575.1000,113155.2000,-105580.1000,5.8418,1329.6856,5.6969,1.0944,25578.3912,4.4239,19.7360,26908.0769,287.8391,25000.0000,138733.5912,6245.4144,-132488.1769,29.8784,25.8933,27.8859,-9.6438,-138870.0693,8.7628,583.8442,5.8384,8.7628,0.0000,12.4208,25.8933,25.8042,25.8933,False,0.0000,8.7628,40.7473,5.8418,287.8391,12.4208,341.0071,-105580.1000,-132488.1769,-138870.0693
8727.0000,25.9664,31.9367,7752.5000,114608.5000,-106856.0000,5.9215,1359.8948,5.7008,1.1185,25959.7228,4.4149,20.0052,27319.6176,291.7655,25000.0000,140568.2228,6392.6052,-134175.6176,29.9466,25.9664,27.9565,-9.7633,-140590.8211,8.8823,590.6403,5.9064,8.8823,0.0000,12.9360,25.9664,25.8933,25.9664,False,0.0000,8.8823,42.3027,5.9215,291.7655,12.9360,347.0042,-106856.0000,-134175.6176,-140590.8211
8728.0000,25.7444,31.4942,10563.6000,84898.7000,-74335.1000,4.3893,1856.8778,5.6889,1.5224,19111.6178,4.4423,14.8289,20968.4957,216.2713,25000.0000,104010.3178,8706.7222,-95303.5957,29.5776,25.7444,27.6610,-6.9698,-100365.6339,6.5840,441.4536,4.4145,6.5840,0.0000,5.2686,25.7444,25.9664,25.7444,False,0.0000,6.5840,18.5079,4.3893,216.2713,5.2686,240.0479,-74335.1000,-95303.5957,-100365.6339
8729.0000,25.6961,31.4324,11400.5000,87089.4000,-75688.9000,4.4938,2004.9094,5.6863,1.6486,19578.4258,4.4482,15.1817,21583.3352,221.4172,25000.0000,106667.8258,9395.5906,-97272.2352,29.5203,25.6961,27.6082,-7.1190,-102512.9474,6.7407,452.6282,4.5263,6.7407,0.0000,5.6537,25.6961,25.7444,25.6961,False,0.0000,6.7407,19.7475,4.4938,221.4172,5.6537,246.8184,-75688.9000,-97272.2352,-102512.9474
8730.0000,25.6611,31.3769,11800.2000,86180.8000,-74380.6000,4.4450,2075.8942,5.6844,1.7077,19355.3001,4.4526,15.0169,21431.1942,219.0140,25000.0000,105536.1001,9724.3058,-95811.7942,29.4716,25.6611,27.5663,-7.0164,-101036.7612,6.6675,448.2429,4.4824,6.6675,0.0000,5.4716,25.6611,25.6961,25.6611,False,0.0000,6.6675,19.1622,4.4450,219.0140,5.4716,243.6478,-74380.6000,-95811.7942,-101036.7612
8731.0000,25.5734,31.1574,13225.2000,76951.1000,-63725.9000,3.9677,2328.5356,5.6796,1.9149,17240.3070,4.4634,13.4045,19568.8425,195.4981,25000.0000,94191.4070,10896.6644,-83294.7425,29.2961,25.5734,27.4348,-6.1186,-88107.7382,5.9516,401.5999,4.0160,5.9516,0.0000,3.8916,25.5734,25.6611,25.5734,False,0.0000,5.9516,14.0131,3.9677,195.4981,3.8916,213.4028,-63725.9000,-83294.7425,-88107.7382
8732.0000,25.5151,31.0604,13704.9000,74851.5000,-61146.6000,3.8565,2414.3516,5.6764,1.9870,16742.7264,4.4707,13.0288,19157.0780,190.0177,25000.0000,91594.2264,11290.5484,-80303.6780,29.2120,25.5151,27.3636,-5.9059,-85044.6467,5.7848,391.1265,3.9113,5.7848,0.0000,3.5734,25.5151,25.5734,25.5151,False,-0.0000,5.7848,12.9581,3.8565,190.0177,3.5734,206.5491,-61146.6000,-80303.6780,-85044.6467
8733.0000,25.7228,29.8555,22285.0000,40315.5000,-18030.5000,2.0761,3918.0756,5.6877,3.2339,9070.0199,4.4449,7.0138,12988.0955,102.2925,25000.0000,49385.5199,18366.9244,-31018.5955,28.0714,25.7228,26.8971,-2.3694,-34119.6080,3.1141,250.2907,2.5029,3.6532,0.5391,0.9000,25.7228,25.5151,25.7228,False,0.0000,3.1141,2.3711,2.0761,102.2925,0.9000,105.5636,-18030.5000,-31018.5955,-34119.6080
8734.0000,25.7095,29.4078,25023.4000,37660.4000,-12637.0000,1.9429,4400.0885,5.6870,3.6198,8469.5513,4.4466,6.5638,12869.6398,95.7301,25000.0000,46129.9513,20623.3115,-25506.6398,27.6764,25.7095,26.6930,-1.9843,-28574.5429,2.9143,251.7505,2.5175,3.6532,0.7389,0.9000,25.7095,25.7228,25.7095,False,0.0000,2.9143,1.9784,1.9429,95.7301,0.9000,98.6086,-12637.0000,-25506.6398,-28574.5429
8735.0000,25.8565,28.7546,27443.8000,31404.2000,-3960.4000,1.6199,4818.9822,5.6949,3.9707,7091.5378,4.4284,5.4728,11910.5200,79.8180,25000.0000,38495.7378,22624.8178,-15870.9200,27.1416,25.8565,26.4990,-1.2966,-18670.3358,2.4299,253.1499,2.5315,3.6532,1.2233,0.9000,25.8565,25.7095,25.8565,False,0.0000,2.4299,1.2053,1.6199,79.8180,0.9000,81.9233,-3960.4000,-15870.9200,-18670.3358
8736.0000,25.9109,28.1249,29144.0000,27700.1000,1443.9000,1.4307,5114.9105,5.6979,4.2073,6264.5967,4.4217,4.8335,11379.5072,70.4948,25000.0000,33964.6967,24029.0895,-9935.6072,26.7780,25.9109,26.3445,-0.8748,-12596.8839,2.1461,254.2739,2.5427,3.6532,1.5071,0.9000,25.9109,25.8565,25.9109,False,0.0000,2.1461,0.8597,1.4307,70.4948,0.9000,72.2545,1443.9000,-9935.6072,-12596.8839
8737.0000,26.0372,26.8275,32500.0000,23320.8000,9179.2000,1.3876,5697.1886,5.7046,4.6879,5292.7836,4.4062,4.0713,10989.9722,68.3703,25000.0000,28613.5836,26802.8114,-1810.7722,26.3374,26.0372,26.1873,-0.3028,-4361.0144,2.0814,255.4248,2.5542,3.6532,1.5718,0.9000,26.0372,25.9109,26.0372,False,0.0000,2.0814,0.7912,1.3876,68.3703,0.9000,70.0615,9179.2000,-1810.7722,-4361.0144
8738.0000,26.0992,25.8679,34126.5000,19864.1000,14262.4000,1.4543,5978.8785,5.7078,4.9130,4516.0649,4.3985,3.4717,10494.9434,71.6542,25000.0000,24380.1649,28147.6215,3767.4566,26.0071,26.0992,26.0532,0.0929,1338.0394,2.1814,256.4137,2.5641,3.6532,1.4718,0.9000,26.0992,26.0372,26.0992,False,-0.0000,2.1814,0.8987,1.4543,71.6542,0.9000,73.4529,14262.4000,3767.4566,1338.0394
8739.0000,26.1373,25.1597,35432.9000,17127.7000,18305.2000,1.5085,6205.5790,5.7098,5.0963,3898.0829,4.3939,2.9951,10103.6618,74.3272,25000.0000,21025.7829,29227.3210,8201.5382,25.7336,26.1373,25.9354,0.4072,5864.2985,2.2628,257.2865,2.5729,3.6532,1.3904,0.9000,26.1373,26.0992,26.1373,False,0.0000,2.2628,0.9928,1.5085,74.3272,0.9000,76.2200,18305.2000,8201.5382,5864.2985
8740.0000,26.1705,24.5596,36534.4000,14603.1000,21931.3000,1.5545,6396.5337,5.7116,5.2517,3326.5964,4.3898,2.5545,9723.1301,76.5936,25000.0000,17929.6964,30137.8663,12208.1699,25.4850,26.1705,25.8278,0.6916,9958.8428,2.3318,258.0886,2.5809,3.6532,1.3214,0.9000,26.1705,26.1373,26.1705,False,0.0000,2.3318,1.0774,1.5545,76.5936,0.9000,78.5709,21931.3000,12208.1699,9958.8428
8741.0000,26.1323,24.3485,36781.0000,13865.5000,22915.5000,1.5642,6441.9745,5.7096,5.2845,3155.2038,4.3945,2.4262,9597.1783,77.0717,25000.0000,17020.7038,30339.0255,13318.3217,25.3685,26.1323,25.7504,0.7706,11096.1449,2.3463,258.6676,2.5867,3.6532,1.3069,0.9000,26.1323,26.1705,26.1323,False,0.0000,2.3463,1.0958,1.5642,77.0717,0.9000,79.0674,22915.5000,13318.3217,11096.1449
8742.0000,26.1417,24.0147,37931.5000,12572.5000,25359.0000,1.6141,6642.9011,5.7101,5.4530,2861.7237,4.3933,2.1992,9504.6248,79.5286,25000.0000,15434.2237,31288.5989,15854.3752,25.2020,26.1417,25.6718,0.9481,13652.9769,2.4211,259.2576,2.5926,3.6532,1.2321,0.9000,26.1417,26.1323,26.1417,False,0.0000,2.4211,1.1935,1.6141,79.5286,0.9000,81.6220,25359.0000,15854.3752,13652.9769
8743.0000,25.8227,25.3298,41253.7000,22588.2000,18665.5000,1.7552,7246.2318,5.6931,5.9297,5095.9564,4.4326,3.9515,12342.1882,86.4816,25000.0000,27684.1564,34007.4682,6323.3118,25.5859,25.8227,25.7043,0.2389,3440.4141,2.6328,259.0137,2.5901,3.6532,1.0204,0.9000,25.8227,26.1417,25.8227,False,0.0000,2.6328,1.4996,1.7552,86.4816,0.9000,88.8812,18665.5000,6323.3118,3440.4141
8744.0000,25.5076,26.7609,37549.3000,29259.1000,8290.2000,1.6054,6615.4315,5.6760,5.4235,6543.2785,4.4716,5.1041,13158.7099,79.0988,25000.0000,35802.3785,30933.8685,-4868.5099,26.0583,25.5076,25.7830,-0.5556,-8001.3039,2.4080,258.4237,2.5842,3.6532,1.2452,0.9000,25.5076,25.8227,25.5076,False,0.0000,2.4080,1.1760,1.6054,79.0988,0.9000,81.1748,8290.2000,-4868.5099,-8001.3039
8745.0000,25.1535,28.1534,30259.4000,35655.0000,-5395.6000,1.8360,5349.6094,5.6564,4.3917,7895.5144,4.5159,6.2026,13245.1238,90.4614,25000.0000,43550.5144,24909.7906,-18640.7238,26.6612,25.1535,25.9073,-1.5210,-21902.5281,2.7539,257.4955,2.5750,3.6532,0.8993,0.9000,25.1535,25.5076,25.1535,False,-0.0000,2.7539,1.6953,1.8360,90.4614,0.9000,93.0567,-5395.6000,-18640.7238,-21902.5281
8746.0000,24.8852,28.7456,26580.2000,42390.3000,-15810.1000,2.1760,4711.7984,5.6412,3.8788,9317.3318,4.5496,7.3515,14029.1302,107.2182,25000.0000,51707.6318,21868.4016,-29839.2302,27.1847,24.8852,26.0349,-2.3199,-33406.9021,3.2641,256.5486,2.5655,3.6532,0.3891,0.9000,24.8852,25.1535,24.8852,False,0.0000,3.2641,2.6963,2.1760,107.2182,0.9000,110.8144,-15810.1000,-29839.2302,-33406.9021
8747.0000,24.8545,28.9206,25131.7000,43635.7000,-18504.0000,2.2348,4456.4087,5.6395,3.6827,9582.9168,4.5535,7.5499,14039.3255,110.1121,25000.0000,53218.6168,20675.2913,-32543.3255,27.3419,24.8545,26.0982,-2.5095,-36136.4838,3.3522,256.0810,2.5608,3.6532,0.3010,0.9000,24.8545,24.8852,24.8545,False,0.0000,3.3522,2.8999,2.2348,110.1121,0.9000,113.9121,-18504.0000,-32543.3255,-36136.4838
8748.0000,24.8300,29.0351,24029.1000,44487.7000,-20458.6000,2.2778,4261.9533,5.6380,3.5228,9763.3781,4.5566,7.6953,14025.3314,112.2324,25000.0000,54251.0781,19767.1467,-34483.9314,27.4519,24.8300,26.1410,-2.6452,-38091.3892,3.4167,255.7659,2.5577,3.6532,0.2365,0.9000,24.8300,24.8545,24.8300,False,0.0000,3.4167,3.0552,2.2778,112.2324,0.9000,116.1876,-20458.6000,-34483.9314,-38091.3892
8749.0000,24.8067,29.1241,23074.6000,45136.8000,-22062.2000,2.3106,4093.6257,5.6367,3.3841,9899.4314,4.5595,7.8060,13993.0571,113.8459,25000.0000,55036.2314,18980.9743,-36055.2571,27.5373,24.8067,26.1720,-2.7549,-39670.5072,3.4658,255.5375,2.5554,3.6532,0.1874,0.9000,24.8067,24.8300,24.8067,False,0.0000,3.4658,3.1769,2.3106,113.8459,0.9000,117.9227,-22062.2000,-36055.2571,-39670.5072
8750.0000,24.7949,29.1724,22603.1000,45586.1000,-22983.0000,2.3331,4010.4589,5.6360,3.3162,9994.6998,4.5610,7.8821,14005.1587,114.9560,25000.0000,55580.7998,18592.6411,-36988.1587,27.5905,24.7949,26.1927,-2.8205,-40615.2058,3.4996,255.3853,2.5539,3.6532,0.1536,0.9000,24.7949,24.8067,24.7949,False,0.0000,3.4996,3.2623,2.3331,114.9560,0.9000,119.1184,-22983.0000,-36988.1587,-40615.2058
8751.0000,24.7919,29.1906,22497.7000,45872.6000,-23374.9000,2.3475,3991.8801,5.6359,3.3013,10056.6749,4.5614,7.9308,14048.5550,115.6667,25000.0000,55929.2749,18505.8199,-37423.4550,27.6185,24.7919,26.2052,-2.8517,-41064.4982,3.5213,255.2938,2.5529,3.6532,0.1319,0.9000,24.7919,24.7949,24.7919,False,0.0000,3.5213,3.3178,2.3475,115.6667,0.9000,119.8846,-23374.9000,-37423.4550,-41064.4982
8752.0000,24.8038,29.1605,23073.0000,46020.6000,-22947.6000,2.3550,4093.4619,5.6365,3.3859,10092.4591,4.5599,7.9562,14185.9210,116.0369,25000.0000,56113.0591,18979.5381,-37133.5210,27.6124,24.8038,26.2081,-2.8335,-40802.8004,3.5325,255.2723,2.5527,3.6532,0.1206,0.9000,24.8038,24.7919,24.8038,False,0.0000,3.5325,3.3470,2.3550,116.0369,0.9000,120.2839,-22947.6000,-37133.5210,-40802.8004
8753.0000,24.8351,29.0615,24662.5000,46091.5000,-21429.0000,2.3589,4374.0711,5.6383,3.6185,10116.7812,4.5559,7.9693,14490.8524,116.2276,25000.0000,56208.2812,20288.4289,-35919.8524,27.5641,24.8351,26.1996,-2.7533,-39647.1872,3.5384,255.3346,2.5533,3.6532,0.1148,0.9000,24.8351,24.8038,24.8351,False,0.0000,3.5384,3.3620,2.3589,116.2276,0.9000,120.4897,-21429.0000,-35919.8524,-39647.1872
8754.0000,25.4106,27.7364,37627.6000,36593.6000,1034.0000,1.8733,6635.4644,5.6707,5.5180,8161.4652,4.4837,6.3288,14796.9296,92.3019,25000.0000,44755.0652,30992.1356,-13762.9296,26.6032,25.4106,26.0069,-1.2032,-17326.1976,2.8100,256.7560,2.5676,3.6532,0.8432,0.9000,25.4106,24.8351,25.4106,False,0.0000,2.8100,1.7910,1.8733,92.3019,0.9000,94.9929,1034.0000,-13762.9296,-17326.1976
8755.0000,25.7641,25.9435,42544.7000,27088.0000,15456.7000,1.8304,7477.1376,5.6900,6.1839,6101.1617,4.4398,4.7083,13578.2993,90.1889,25000.0000,33189.1617,35067.5624,1878.4007,25.8540,25.7641,25.8091,-0.0907,-1305.8930,2.7456,258.2285,2.5823,3.6532,0.9075,0.9000,25.7641,25.4106,25.7641,False,0.0000,2.7456,1.6814,1.8304,90.1889,0.9000,92.7703,15456.7000,1878.4007,-1305.8930
8756.0000,25.6531,26.0052,41840.8000,27595.3000,14245.5000,1.7904,7361.2059,5.6840,6.0487,6196.2363,4.4536,4.8113,13557.4422,88.2178,25000.0000,33791.5363,34479.5941,688.0578,25.8257,25.6531,25.7394,-0.1741,-2507.0445,2.6856,258.7504,2.5875,3.6532,0.9676,0.9000,25.6531,25.7641,25.6531,False,0.0000,2.6856,1.5831,1.7904,88.2178,0.9000,90.7009,14245.5000,688.0578,-2507.0445
8757.0000,26.1647,23.9134,49754.8000,15565.1000,34189.7000,2.1327,8711.6591,5.7113,7.2051,3545.1663,4.3905,2.7112,12256.8254,105.0820,25000.0000,19110.2663,41043.1409,21932.8746,24.8504,26.1647,25.5076,1.3260,19094.0117,3.1990,260.4978,2.6050,3.6532,0.4542,0.9000,26.1647,25.6531,26.1647,False,-0.0000,3.1990,2.5520,2.1327,105.0820,0.9000,108.5340,34189.7000,21932.8746,19094.0117
8758.0000,26.0186,23.9264,48079.2000,16163.6000,31915.6000,2.0449,8429.6501,5.7036,6.9084,3666.5147,4.4084,2.8282,12096.1648,100.7550,25000.0000,19830.1147,39649.5499,19819.4352,24.8475,26.0186,25.4331,1.1815,17014.2250,3.0673,261.0635,2.6106,3.6532,0.5859,0.9000,26.0186,26.1647,26.0186,False,0.0000,3.0673,2.2750,2.0449,100.7550,0.9000,103.9301,31915.6000,19819.4352,17014.2250
8759.0000,26.1472,23.3477,50770.3000,12281.1000,38489.2000,2.1641,8890.8974,5.7104,7.3112,2795.8232,4.3927,2.1461,11686.7205,106.6307,25000.0000,15076.9232,41879.4026,26802.4795,24.4888,26.1472,25.3180,1.6731,24092.9607,3.2462,261.9406,2.6194,3.6532,0.4070,0.9000,26.1472,26.0186,26.1472,False,-0.0000,3.2462,2.6561,2.1641,106.6307,0.9000,110.1868,38489.2000,26802.4795,24092.9607
8760.0000,26.1830,23.0703,52882.7000,10640.5000,42242.2000,2.2498,9257.7756,5.7122,7.6006,2424.7560,4.3883,1.8615,11682.5317,110.8507,25000.0000,13065.2560,43624.9244,30559.6683,24.2661,26.1830,25.2245,1.9339,27848.8700,3.3747,262.6566,2.6266,3.6532,0.2785,0.9000,26.1830,26.1472,26.1830,False,0.0000,3.3747,2.9534,2.2498,110.8507,0.9000,114.7042,42242.2000,30559.6683,27848.8700
