Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
0,6.1000,6.1000,112007.9000,4691.8000,107316.1000,0.0000,26442.7212,659.4466,27102.1678,0.0000,5351.2466,85565.1788,80213.9322,6.1000,6.1000,15489.4000,0.0000,15489.4000,0.0000,4323.7874,0.0000,4323.7874,0.0000,0.0000,11165.6126,11165.6126,6.1000,6.1000,102058.4000,0.0000,102058.4000,0.0000,24090.4471,0.0000,24090.4471,0.0000,0.0000,77967.9529,77967.9529,6.1000,6.1000,413.1000,0.0000,413.1000,0.0000,115.3148,0.0000,115.3148,0.0000,0.0000,297.7852,297.7852,6.1000,6.1000,38480.5000,0.0000,38480.5000,0.0000,9012.6441,0.0000,9012.6441,0.0000,0.0000,29467.8559,29467.8559,6.1000,6.1000,1744.9000,0.0000,1744.9000,0.0000,487.0800,0.0000,487.0800,0.0000,0.0000,1257.8200,1257.8200,6.1000,6.1000,6.1000,6.1000,0.0000,0.0000,6.1000,6.1000,6.1000,6.1000,0.0000,0.0000,6.1000,6.1000,6.1000,6.1000,0.0000,0.0000,0.0000,0.0000,265502.4000,0.0000
1,5.4790,4.7371,111852.6000,4330.6000,107522.0000,6.6281,26719.6413,602.5527,27322.1940,331.9994,4933.1527,85132.9587,80199.8060,4.7371,4.6343,15502.8000,0.0000,15502.8000,0.6466,4421.4070,0.0000,4421.4070,32.3882,0.0000,11081.3930,11081.3930,4.6343,3.9166,110479.9000,0.0000,110479.9000,6.5759,26814.4759,0.0000,26814.4759,329.3869,0.0000,83665.4241,83665.4241,3.9166,3.9139,400.6000,0.0000,400.6000,0.4250,115.7553,0.0000,115.7553,21.2882,0.0000,284.8447,284.8447,3.9139,3.6436,37297.6000,0.0000,37297.6000,2.4710,9085.3035,0.0000,9085.3035,123.7745,0.0000,28212.2965,28212.2965,3.6436,3.6321,986.4000,0.0000,986.4000,0.4250,286.2752,0.0000,286.2752,21.2882,0.0000,700.1248,700.1248,3.6321,6.2599,4.9460,4.9460,9.4354,141530.7937,4.9460,6.1748,5.2737,5.5604,4.4120,35295.7318,5.2737,6.1535,5.4790,5.7136,3.1592,22114.5164,25.7574,2064.3013,272189.3000,198941.0419
2,5.2299,4.5248,113448.9000,3979.4000,109469.5000,6.7373,27230.2907,551.5157,27781.8064,337.4713,4530.9157,86218.6093,81687.6936,4.5248,4.4274,15495.6000,0.0000,15495.6000,0.6649,4434.2864,0.0000,4434.2864,33.3039,0.0000,11061.3136,11061.3136,4.4274,3.6916,101812.8000,0.0000,101812.8000,7.3425,24809.4612,0.0000,24809.4612,367.7873,0.0000,77003.3388,77003.3388,3.6916,3.6891,414.4000,0.0000,414.4000,0.4250,120.1755,0.0000,120.1755,21.2882,0.0000,294.2245,294.2245,3.6891,3.4410,37934.5000,0.0000,37934.5000,2.5094,9278.4268,0.0000,9278.4268,125.6964,0.0000,28656.0732,28656.0732,3.4410,3.4348,417.6000,0.0000,417.6000,0.4250,121.5920,0.0000,121.5920,21.2882,0.0000,296.0080,296.0080,3.4348,5.8261,4.6304,4.6304,9.0521,135782.0424,4.6304,5.9805,4.9905,5.3055,5.1106,40884.9911,4.9905,6.0166,5.2299,5.5035,3.8846,27192.1901,27.1562,2176.4049,265544.4000,203859.2236
3,5.1011,4.3693,114970.4000,3660.8000,111309.6000,6.8996,27663.6275,506.3452,28169.9727,345.6005,4167.1452,87306.7725,83139.6273,4.3693,4.2702,15487.4000,0.0000,15487.4000,0.6674,4442.9264,0.0000,4442.9264,33.4324,0.0000,11044.4736,11044.4736,4.2702,3.5804,111368.0000,0.0000,111368.0000,6.7967,27220.2257,0.0000,27220.2257,340.4446,0.0000,84147.7743,84147.7743,3.5804,3.5778,401.3000,0.0000,401.3000,0.4250,116.5844,0.0000,116.5844,21.2882,0.0000,284.7156,284.7156,3.5778,3.3210,38337.2000,0.0000,38337.2000,2.5648,9396.0256,0.0000,9396.0256,128.4729,0.0000,28941.1744,28941.1744,3.3210,3.3183,417.6000,0.0000,417.6000,0.4250,121.8270,0.0000,121.8270,21.2882,0.0000,295.7730,295.7730,3.3183,5.6421,4.4802,4.4802,8.6384,129575.8466,4.4802,5.8657,4.8497,5.1729,5.1506,41204.4105,4.8497,5.9275,5.1011,5.3886,4.0067,28046.9955,26.6678,2137.2645,277321.1000,198827.2526
4,4.9686,4.2571,115343.1000,4600.9000,110742.2000,7.0369,27823.9827,635.0782,28459.0609,352.4797,5235.9782,87519.1173,82283.1391,4.2571,4.1626,15493.8000,0.0000,15493.8000,0.6692,4452.7138,0.0000,4452.7138,33.5211,0.0000,11041.0862,11041.0862,4.1626,3.4425,102630.6000,0.0000,102630.6000,7.4598,25136.8366,0.0000,25136.8366,373.6592,0.0000,77493.7634,77493.7634,3.4425,3.4400,413.1000,0.0000,413.1000,0.4250,120.2788,0.0000,120.2788,21.2882,0.0000,292.8212,292.8212,3.4400,3.1924,38250.0000,0.0000,38250.0000,2.5984,9398.3219,0.0000,9398.3219,130.1544,0.0000,28851.6781,28851.6781,3.1924,3.1898,986.4000,0.0000,986.4000,0.4250,288.3607,0.0000,288.3607,21.2882,0.0000,698.0393,698.0393,3.1898,5.4629,4.3264,4.3264,8.8471,132706.2755,4.3264,5.7479,4.7054,5.0371,5.5330,44264.3918,4.7054,5.8332,4.9686,5.2693,4.3893,30724.9641,27.9215,2237.7380,268516.1000,207695.6314
5,4.9069,4.1798,115987.1000,4680.8000,111306.3000,7.0231,28012.5219,645.4982,28658.0201,351.7861,5326.2982,87974.5781,82648.2799,4.1798,4.0823,15503.3000,0.0000,15503.3000,0.6710,4460.9453,0.0000,4460.9453,33.6123,0.0000,11042.3547,11042.3547,4.0823,3.3976,112261.5000,0.0000,112261.5000,6.8905,27538.4662,0.0000,27538.4662,345.1449,0.0000,84723.0338,84723.0338,3.3976,3.3950,553.3000,0.0000,553.3000,0.4250,161.2159,0.0000,161.2159,21.2882,0.0000,392.0841,392.0841,3.3950,3.1401,37264.3000,0.0000,37264.3000,2.6004,9163.6795,0.0000,9163.6795,130.2524,0.0000,28100.6205,28100.6205,3.1401,3.1339,5347.5000,0.0000,5347.5000,0.4250,1564.5880,0.0000,1564.5880,21.2882,0.0000,3782.9120,3782.9120,3.1339,5.3859,4.2599,4.2599,8.4924,127385.6630,4.2599,5.6874,4.6406,4.9736,5.3830,43063.8966,4.6406,5.7818,4.9069,5.2112,4.3037,30125.9708,27.0525,2168.0932,282236.2000,200575.5304
6,4.8093,4.1043,139565.0000,15868.2000,123696.8000,7.0692,33770.2022,2185.0402,35955.2424,354.0968,18053.2402,105794.7978,87741.5576,4.1043,4.0101,15502.3000,0.0000,15502.3000,0.6725,4466.0393,0.0000,4466.0393,33.6865,0.0000,11036.2607,11036.2607,4.0101,3.2873,103352.7000,0.0000,103352.7000,7.5502,25388.5335,0.0000,25388.5335,378.1908,0.0000,77964.1665,77964.1665,3.2873,3.2840,417.7000,0.0000,417.7000,0.4250,121.9222,0.0000,121.9222,21.2882,0.0000,295.7778,295.7778,3.2840,3.0443,35405.5000,0.0000,35405.5000,2.5359,8724.3375,0.0000,8724.3375,127.0218,0.0000,26681.1625,26681.1625,3.0443,3.0120,18051.5000,0.0000,18051.5000,0.4250,5289.7331,0.0000,5289.7331,21.2882,0.0000,12761.7669,12761.7669,3.0120,5.2737,4.1429,4.1429,8.8330,132494.8901,4.1429,5.6076,4.5335,4.8753,5.7206,45764.8721,4.5335,5.7154,4.8093,5.1245,4.6161,32312.7675,28.0168,2245.3734,296426.5000,210572.5296
7,4.7218,3.9919,111259.5000,22487.2000,88772.3000,7.8744,26966.5543,3092.3933,30058.9476,394.4294,25579.5933,84292.9457,58713.3524,3.9919,3.9001,15489.8000,0.0000,15489.8000,0.6735,4470.4637,0.0000,4470.4637,33.7369,0.0000,11019.3363,11019.3363,3.9001,3.2516,112729.0000,0.0000,112729.0000,6.9619,27750.9435,0.0000,27750.9435,348.7236,0.0000,84978.0565,84978.0565,3.2516,3.2492,400.6000,0.0000,400.6000,0.4250,116.9982,0.0000,116.9982,21.2882,0.0000,283.6018,283.6018,3.2492,3.0271,34905.6000,0.0000,34905.6000,2.4153,8606.6582,0.0000,8606.6582,120.9821,0.0000,26298.9418,26298.9418,3.0271,2.9209,19189.2000,0.0000,19189.2000,0.8020,5624.6804,0.0000,5624.6804,40.1704,0.0000,13564.5196,13564.5196,2.9209,5.1659,4.0434,4.0434,8.9904,134855.7818,4.0434,5.5289,4.4395,4.7862,5.9491,47592.5281,4.4395,5.6492,4.7218,5.0444,4.8442,33909.1956,28.7282,2302.3931,271486.5000,216357.5054
8,4.7393,4.2077,105891.5000,22245.2000,83646.3000,5.6630,25656.8352,3059.9186,28716.7537,283.6578,25305.1186,80234.6648,54929.5463,4.2077,4.1078,20582.1000,0.0000,20582.1000,0.6746,5919.6909,0.0000,5919.6909,33.7883,0.0000,14662.4091,14662.4091,4.1078,3.3375,98884.5000,0.0000,98884.5000,7.6117,24245.0094,0.0000,24245.0094,381.2700,0.0000,74639.4906,74639.4906,3.3375,3.3350,414.4000,0.0000,414.4000,0.4250,120.8612,0.0000,120.8612,21.2882,0.0000,293.5388,293.5388,3.3350,3.0968,36160.0000,0.0000,36160.0000,2.3830,8901.9214,0.0000,8901.9214,119.3658,0.0000,27258.0786,27258.0786,3.0968,2.9739,18430.7000,0.0000,18430.7000,0.8528,5396.2796,0.0000,5396.2796,42.7178,0.0000,13034.4204,13034.4204,2.9739,5.1792,4.0766,4.0766,8.1201,121802.2094,4.0766,5.5278,4.4636,4.8022,5.3439,42751.3869,4.4636,5.6453,4.7393,5.0544,4.3514,30459.8240,26.4151,2117.0111,258118.0000,195013.4203
9,4.7540,4.2258,89432.9000,26393.3000,63039.6000,5.3337,21662.8706,3631.3123,25294.1828,267.1668,30024.6123,67770.0294,37745.4172,4.2258,4.0848,25656.0000,0.0000,25656.0000,0.8923,7376.8807,0.0000,7376.8807,44.6963,0.0000,18279.1193,18279.1193,4.0848,3.3673,99330.9000,0.0000,99330.9000,6.6469,24365.2980,0.0000,24365.2980,332.9415,0.0000,74965.6020,74965.6020,3.3673,3.3645,401.3000,0.0000,401.3000,0.4250,116.9846,0.0000,116.9846,21.2882,0.0000,284.3154,284.3154,3.3645,3.1023,35637.6000,0.0000,35637.6000,2.4640,8768.5739,0.0000,8768.5739,123.4211,0.0000,26869.0261,26869.0261,3.1023,2.9770,16155.4000,0.0000,16155.4000,0.8179,4729.6774,0.0000,4729.6774,40.9682,0.0000,11425.7226,11425.7226,2.9770,5.2106,4.0938,4.0938,7.7435,116152.2512,4.0938,5.5419,4.4800,4.8179,5.0204,40162.8767,4.4800,5.6546,4.7540,5.0673,4.0722,28505.2419,24.8697,1993.1571,240220.8000,184820.3698
10,4.7943,4.4029,86387.9000,27671.4000,58716.5000,4.0183,20909.0941,3809.4703,24718.5643,201.2780,31480.8703,65478.8059,33997.9357,4.4029,4.2132,30744.9000,0.0000,30744.9000,1.1119,8815.1786,0.0000,8815.1786,55.6941,0.0000,21929.7214,21929.7214,4.2132,3.4355,86063.7000,0.0000,86063.7000,6.6802,21058.5919,0.0000,21058.5919,334.6111,0.0000,65005.1081,65005.1081,3.4355,3.4325,413.0000,0.0000,413.0000,0.4250,120.2632,0.0000,120.2632,21.2882,0.0000,292.7368,292.7368,3.4325,3.1539,34574.8000,0.0000,34574.8000,2.4268,8496.4616,0.0000,8496.4616,121.5589,0.0000,26078.3384,26078.3384,3.1539,3.0354,14638.5000,0.0000,14638.5000,0.7168,4282.0224,0.0000,4282.0224,35.9064,0.0000,10356.4776,10356.4776,3.0354,5.2576,4.1465,4.1465,7.1459,107189.0168,4.1465,5.5696,4.5260,4.8581,4.5761,36608.8785,4.5260,5.6758,4.7943,5.1009,3.6975,25882.2814,23.0686,1848.8079,225151.4000,169680.1767
11,4.8377,4.4576,83298.7000,28962.2000,54336.5000,3.7392,20144.5667,3989.7913,24134.3580,187.2949,32951.9913,63154.1333,30202.1420,4.4576,4.2124,30741.2000,0.0000,30741.2000,1.3276,8806.4486,0.0000,8806.4486,66.4989,0.0000,21934.7514,21934.7514,4.2124,3.4858,88104.3000,0.0000,88104.3000,5.7719,21558.2394,0.0000,21558.2394,289.1145,0.0000,66546.0606,66546.0606,3.4858,3.4826,502.8000,0.0000,502.8000,0.4250,146.2940,0.0000,146.2940,21.2882,0.0000,356.5060,356.5060,3.4826,3.1910,33342.2000,0.0000,33342.2000,2.3509,8186.0547,0.0000,8186.0547,117.7567,0.0000,25156.1453,25156.1453,3.1910,3.0752,11794.3000,0.0000,11794.3000,0.6488,3447.9794,0.0000,3447.9794,32.4992,0.0000,8346.3206,8346.3206,3.0752,5.3209,4.1981,4.1981,6.6974,100461.6011,4.1981,5.6070,4.5738,4.9025,4.2020,33615.6626,4.5738,5.7049,4.8377,5.1394,3.3737,23615.8105,21.3951,1714.6856,218821.3000,157693.0742
12,4.8605,4.5142,80659.4000,30124.0000,50535.4000,3.4567,19497.7290,4151.2768,23649.0058,173.1443,34275.2768,61161.6710,26886.3942,4.5142,4.2626,30747.1000,0.0000,30747.1000,1.3259,8800.2094,0.0000,8800.2094,66.4165,0.0000,21946.8906,21946.8906,4.2626,3.4993,77548.2000,0.0000,77548.2000,5.9089,18956.8809,0.0000,18956.8809,295.9747,0.0000,58591.3191,58591.3191,3.4993,3.4952,517.3000,0.0000,517.3000,0.4250,150.4803,0.0000,150.4803,21.2882,0.0000,366.8197,366.8197,3.4952,3.2068,32424.0000,0.0000,32424.0000,2.2646,7958.7771,0.0000,7958.7771,113.4336,0.0000,24465.2229,24465.2229,3.2068,3.1111,10277.4000,0.0000,10277.4000,0.5223,3003.7619,0.0000,3003.7619,26.1640,0.0000,7273.6381,7273.6381,3.1111,5.3429,4.2270,4.2270,6.4884,97325.4246,4.2270,5.6236,4.5994,4.9253,4.0600,32480.3726,4.5994,5.7186,4.8605,5.1590,3.2536,22775.2380,20.8551,1671.4114,202049.4000,152581.0352
13,4.9101,4.5754,78758.7000,31157.8000,47600.9000,3.2131,19020.1486,4296.9794,23317.1280,160.9446,35454.7794,59738.5514,24283.7720,4.5754,4.3023,30743.8000,0.0000,30743.8000,1.3247,8790.6938,0.0000,8790.6938,66.3525,0.0000,21953.1062,21953.1062,4.3023,3.5733,83929.1000,0.0000,83929.1000,5.1953,20500.9744,0.0000,20500.9744,260.2306,0.0000,63428.1256,63428.1256,3.5733,3.5687,666.7000,0.0000,666.7000,0.4250,193.7098,0.0000,193.7098,21.2882,0.0000,472.9902,472.9902,3.5687,3.2642,32186.6000,0.0000,32186.6000,2.2016,7889.8892,0.0000,7889.8892,110.2791,0.0000,24296.7108,24296.7108,3.2642,3.1737,9139.7000,0.0000,9139.7000,0.4550,2668.7763,0.0000,2668.7763,22.7913,0.0000,6470.9237,6470.9237,3.1737,5.4058,4.2898,4.2898,5.9811,89716.2406,4.2898,5.6604,4.6553,4.9751,3.6725,29380.3094,4.6553,5.7475,4.9101,5.2014,2.9266,20485.9827,19.2220,1540.5272,204266.8000,139582.5327
14,4.9161,4.6182,77771.1000,32039.8000,45731.3000,3.0230,18779.4817,4419.0200,23198.5017,151.4202,36458.8200,58991.6183,22532.7983,4.6182,4.3488,30741.5000,0.0000,30741.5000,1.3229,8784.0660,0.0000,8784.0660,66.2626,0.0000,21957.4340,21957.4340,4.3488,3.5705,79221.2000,0.0000,79221.2000,5.6179,19333.6428,0.0000,19333.6428,281.4017,0.0000,59887.5572,59887.5572,3.5705,3.5647,508.1000,0.0000,508.1000,0.4250,147.6350,0.0000,147.6350,21.2882,0.0000,360.4650,360.4650,3.5647,3.2667,32370.7000,0.0000,32370.7000,2.1820,7935.5906,0.0000,7935.5906,109.2949,0.0000,24435.1094,24435.1094,3.2667,3.1873,8002.1000,0.0000,8002.1000,0.4250,2336.5050,0.0000,2336.5050,21.2882,0.0000,5665.5950,5665.5950,3.1873,5.4059,4.2966,4.2966,6.0286,90428.6169,4.2966,5.6654,4.6616,4.9810,3.7194,29755.4252,4.6616,5.7523,4.9161,5.2070,2.9639,20747.2874,19.4936,1562.2940,196574.9000,140931.3295
15,4.9383,4.6524,77699.9000,32772.3000,44927.6000,2.9038,18754.2816,4521.5819,23275.8635,145.4522,37293.8819,58945.6184,21651.7365,4.6524,4.3738,30746.0000,0.0000,30746.0000,1.3216,8780.5766,0.0000,8780.5766,66.2000,0.0000,21965.4234,21965.4234,4.3738,3.6141,91601.8000,0.0000,91601.8000,5.2975,22344.3064,0.0000,22344.3064,265.3505,0.0000,69257.4936,69257.4936,3.6141,3.6095,415.0000,0.0000,415.0000,0.4250,120.4993,0.0000,120.4993,21.2882,0.0000,294.5007,294.5007,3.6095,3.2995,32652.7000,0.0000,32652.7000,2.1946,7998.1735,0.0000,7998.1735,109.9296,0.0000,24654.5265,24654.5265,3.2995,3.2276,9139.7000,0.0000,9139.7000,0.4250,2667.2615,0.0000,2667.2615,21.2882,0.0000,6472.4385,6472.4385,3.2276,5.4261,4.3269,4.3269,5.7775,86662.0427,4.3269,5.6786,4.6873,5.0027,3.5521,28416.6220,4.6873,5.7631,4.9383,5.2252,2.8270,19788.7471,18.8513,1510.8211,209482.8000,134867.4118
16,4.9084,4.6501,78620.9000,33337.7000,45283.2000,2.8513,18987.4876,4597.4913,23584.9789,142.8205,37935.1913,59633.4124,21698.2211,4.6501,4.3879,30744.1000,0.0000,30744.1000,1.3209,8780.3598,0.0000,8780.3598,66.1637,0.0000,21963.7402,21963.7402,4.3879,3.5612,90519.6000,0.0000,90519.6000,6.1221,22074.3388,0.0000,22074.3388,306.6539,0.0000,68445.2612,68445.2612,3.5612,3.5577,402.3000,0.0000,402.3000,0.4250,116.9110,0.0000,116.9110,21.2882,0.0000,285.3890,285.3890,3.5577,3.2635,32222.5000,0.0000,32222.5000,2.2116,7900.2835,0.0000,7900.2835,110.7783,0.0000,24322.2165,24322.2165,3.2635,3.1862,10656.6000,0.0000,10656.6000,0.4250,3111.7452,0.0000,3111.7452,21.2882,0.0000,7544.8548,7544.8548,3.1862,5.3871,4.2867,4.2867,6.1463,92194.0186,4.2867,5.6592,4.6527,4.9729,3.8330,30664.1737,4.6527,5.7487,4.9084,5.2007,3.0608,21425.7266,20.0337,1605.5830,209828.3000,144283.9190
17,4.9004,4.6409,103891.8000,28420.1000,75471.7000,2.8759,25094.4266,3918.8455,29013.2722,144.0533,32338.9455,78797.3734,46458.4278,4.6409,4.3782,25660.1000,0.0000,25660.1000,1.3209,7329.4644,0.0000,7329.4644,66.1627,0.0000,18330.6356,18330.6356,4.3782,3.5594,103062.5000,0.0000,103062.5000,6.0479,25137.8026,0.0000,25137.8026,302.9392,0.0000,77924.6974,77924.6974,3.5594,3.5560,412.5000,0.0000,412.5000,0.4250,119.8786,0.0000,119.8786,21.2882,0.0000,292.6214,292.6214,3.5560,3.2650,30230.2000,0.0000,30230.2000,2.1849,7412.0390,0.0000,7412.0390,109.4433,0.0000,22818.1610,22818.1610,3.2650,3.1748,14069.6000,0.0000,14069.6000,0.4712,4108.2437,0.0000,4108.2437,23.6038,0.0000,9961.3563,9961.3563,3.1748,5.3793,4.2770,4.2770,6.1427,92140.8500,4.2770,5.6527,4.6439,4.9649,3.8332,30665.5859,4.6439,5.7434,4.9004,5.1936,3.0636,21445.3053,19.9888,1601.9774,248906.6000,144251.7412
18,4.7813,4.3155,110492.4000,20089.1000,90403.3000,4.7940,26749.9603,2765.0875,29515.0477,240.1334,22854.1875,83742.4397,60888.2523,4.3155,4.1319,15500.3000,0.0000,15500.3000,1.1027,4450.4408,0.0000,4450.4408,55.2320,0.0000,11049.8592,11049.8592,4.1319,3.3508,97966.7000,0.0000,97966.7000,6.8874,24008.8166,0.0000,24008.8166,344.9886,0.0000,73957.8834,73957.8834,3.3508,3.3479,403.0000,0.0000,403.0000,0.4250,117.5112,0.0000,117.5112,21.2882,0.0000,285.4888,285.4888,3.3479,3.1191,29067.8000,0.0000,29067.8000,2.0499,7154.2568,0.0000,7154.2568,102.6803,0.0000,21913.5432,21913.5432,3.1191,3.0192,16534.6000,0.0000,16534.6000,0.6221,4839.3794,0.0000,4839.3794,31.1623,0.0000,11695.2206,11695.2206,3.0192,5.2322,4.1257,4.1257,7.3485,110227.0902,4.1257,5.5651,4.5095,4.8454,4.7797,38237.8071,4.5095,5.6743,4.7813,5.0919,3.8679,27075.1469,23.8217,1909.1636,249875.7000,175540.0442
19,4.7249,4.1241,101815.2000,20896.7000,80918.5000,5.7588,24676.0344,2873.8031,27549.8376,288.4593,23770.5031,77139.1656,53368.6624,4.1241,4.0151,15501.1000,0.0000,15501.1000,0.6705,4464.2840,0.0000,4464.2840,33.5861,0.0000,11036.8160,11036.8160,4.0151,3.2856,110683.5000,0.0000,110683.5000,6.5818,27186.6945,0.0000,27186.6945,329.6798,0.0000,83496.8055,83496.8055,3.2856,3.2828,411.8000,0.0000,411.8000,0.4250,120.2034,0.0000,120.2034,21.2882,0.0000,291.5966,291.5966,3.2828,3.0666,30259.6000,0.0000,30259.6000,1.9802,7456.4880,0.0000,7456.4880,99.1857,0.0000,22803.1120,22803.1120,3.0666,2.9512,15776.2000,0.0000,15776.2000,0.7334,4621.3272,0.0000,4621.3272,36.7360,0.0000,11154.8728,11154.8728,2.9512,5.1668,4.0590,4.0590,7.4820,112229.6868,4.0590,5.5175,4.4479,4.7882,4.9250,39399.6711,4.4479,5.6347,4.7249,5.0413,4.0077,28053.6309,24.2245,1941.4441,253550.7000,179682.9888
20,4.6834,4.1673,118470.5000,9758.9000,108711.6000,5.1616,28735.5779,1341.2511,30076.8290,258.5433,11100.1511,89734.9221,78634.7710,4.1673,4.0605,15487.6000,0.0000,15487.6000,0.6732,4457.3201,0.0000,4457.3201,33.7205,0.0000,11030.2799,11030.2799,4.0605,3.2525,105992.2000,0.0000,105992.2000,7.4549,26011.5369,0.0000,26011.5369,373.4178,0.0000,79980.6631,79980.6631,3.2525,3.2497,403.7000,0.0000,403.7000,0.4250,117.9018,0.0000,117.9018,21.2882,0.0000,285.7982,285.7982,3.2497,3.0292,31731.4000,0.0000,31731.4000,2.0643,7823.9161,0.0000,7823.9161,103.4010,0.0000,23907.4839,23907.4839,3.0292,2.9213,14448.9000,0.0000,14448.9000,0.7005,4235.0771,0.0000,4235.0771,35.0904,0.0000,10213.8229,10213.8229,2.9213,5.1091,4.0152,4.0152,7.5389,113083.9124,4.0152,5.4754,4.4046,4.7453,5.0314,40250.9774,4.4046,5.5993,4.6834,5.0020,4.1169,28818.6381,24.7194,1981.1070,276775.4000,182153.5279
21,4.5781,3.8813,108629.4000,9988.7000,98640.7000,6.9413,26402.1090,1370.6821,27772.7912,347.6898,11359.3821,82227.2910,70867.9088,3.8813,3.7837,15488.1000,0.0000,15488.1000,0.6720,4477.8926,0.0000,4477.8926,33.6611,0.0000,11010.2074,11010.2074,3.7837,3.0757,118309.3000,0.0000,118309.3000,7.1320,29190.5985,0.0000,29190.5985,357.2391,0.0000,89118.7015,89118.7015,3.0757,3.0732,564.2000,0.0000,564.2000,0.4250,165.2469,0.0000,165.2469,21.2882,0.0000,398.9531,398.9531,3.0732,2.8614,33388.3000,0.0000,33388.3000,2.1663,8259.2108,0.0000,8259.2108,108.5097,0.0000,25129.0892,25129.0892,2.8614,2.7710,11794.3000,0.0000,11794.3000,0.6421,3466.3781,0.0000,3466.3781,32.1639,0.0000,8327.9219,8327.9219,2.7710,4.9976,3.8843,3.8843,8.3707,125559.8529,3.8843,5.3960,4.2874,4.6401,5.6829,45462.8369,4.2874,5.5330,4.5781,4.9102,4.6824,32777.0196,26.9680,2161.3243,278184.9000,203799.7093
22,4.5263,3.9071,111437.1000,6392.2000,105044.9000,6.3142,27111.5797,876.4866,27988.0663,316.2767,7268.6866,84325.5203,77056.8337,3.9071,3.8108,15503.8000,0.0000,15503.8000,0.6760,4480.5834,0.0000,4480.5834,33.8623,0.0000,11023.2166,11023.2166,3.8108,3.0317,111709.0000,0.0000,111709.0000,8.0088,27547.5713,0.0000,27547.5713,401.1590,0.0000,84161.4287,84161.4287,3.0317,3.0282,404.8000,0.0000,404.8000,0.4250,118.6449,0.0000,118.6449,21.2882,0.0000,286.1551,286.1551,3.0282,2.8086,36170.6000,0.0000,36170.6000,2.2883,8954.8731,0.0000,8954.8731,114.6233,0.0000,27215.7269,27215.7269,2.8086,2.7359,10277.4000,0.0000,10277.4000,0.5260,3023.1377,0.0000,3023.1377,26.3493,0.0000,7254.2623,7254.2623,2.7359,4.9267,3.8313,3.8313,8.3551,125326.0022,3.8313,5.3417,4.2341,4.5865,5.7599,46078.9601,4.2341,5.4864,4.5263,4.8602,4.7757,33429.8367,27.3576,2192.5416,279110.5000,204834.7991
23,4.4851,3.8152,113683.5000,5168.2000,108515.3000,6.7325,27680.1002,708.2238,28388.3240,337.2295,5876.4238,86003.3998,80126.9760,3.8152,3.7194,15502.7000,0.0000,15502.7000,0.6764,4486.8637,0.0000,4486.8637,33.8785,0.0000,11015.8363,11015.8363,3.7194,2.9879,123456.8000,0.0000,123456.8000,7.5575,30498.7551,0.0000,30498.7551,378.5552,0.0000,92958.0449,92958.0449,2.9879,2.9854,412.6000,0.0000,412.6000,0.4250,121.0167,0.0000,121.0167,21.2882,0.0000,291.5833,291.5833,2.9854,2.7488,39144.1000,0.0000,39144.1000,2.4815,9698.6734,0.0000,9698.6734,124.2992,0.0000,29445.4266,29445.4266,2.7488,2.6858,5726.7000,0.0000,5726.7000,0.4589,1686.1632,0.0000,1686.1632,22.9866,0.0000,4040.5368,4040.5368,2.6858,4.8842,3.7850,3.7850,8.4269,126402.9094,3.7850,5.3050,4.1903,4.5450,5.8262,46609.8265,4.1903,5.4537,4.4851,4.8220,4.8426,33898.2834,27.4976,2203.7692,292758.2000,206911.0193
24,4.4119,3.7587,112250.3000,4614.3000,107636.0000,6.9618,27369.8246,631.6410,28001.4656,348.7154,5245.9410,84880.4754,79634.5344,3.7587,3.6689,15518.6000,0.0000,15518.6000,0.6776,4495.5353,0.0000,4495.5353,33.9410,0.0000,11023.0647,11023.0647,3.6689,2.9110,112119.4000,0.0000,112119.4000,8.3690,27725.2028,0.0000,27725.2028,419.2004,0.0000,84394.1972,84394.1972,2.9110,2.9086,453.9000,0.0000,453.9000,0.4250,133.2957,0.0000,133.2957,21.2882,0.0000,320.6043,320.6043,2.9086,2.6686,41961.9000,0.0000,41961.9000,2.6881,10411.5694,0.0000,10411.5694,134.6457,0.0000,31550.3306,31550.3306,2.6686,2.6356,1747.2000,0.0000,1747.2000,0.4250,515.1129,0.0000,515.1129,21.2882,0.0000,1232.0871,1232.0871,2.6356,4.7828,3.7092,3.7092,8.7757,131634.8214,3.7092,5.2292,4.1145,4.4692,6.2124,49699.5843,4.1145,5.3888,4.4119,4.7516,5.2079,36455.5252,29.3196,2349.7894,279437.0000,217789.9309
25,4.4088,3.7386,113346.3000,4198.3000,109148.0000,6.9175,27638.6966,574.6700,28213.3666,346.4998,4772.9700,85707.6034,80934.6334,3.7386,3.6458,15512.1000,0.0000,15512.1000,0.6791,4495.0988,0.0000,4495.0988,34.0159,0.0000,11017.0012,11017.0012,3.6458,2.9357,123206.6000,0.0000,123206.6000,7.6088,30480.5344,0.0000,30480.5344,381.1240,0.0000,92726.0656,92726.0656,2.9357,2.9330,464.8000,0.0000,464.8000,0.4250,136.4422,0.0000,136.4422,21.2882,0.0000,328.3578,328.3578,2.9330,2.6674,43666.2000,0.0000,43666.2000,2.8865,10829.5681,0.0000,10829.5681,144.5854,0.0000,32836.6319,32836.6319,2.6674,2.6570,987.8000,0.0000,987.8000,0.4250,291.2304,0.0000,291.2304,21.2882,0.0000,696.5696,696.5696,2.6570,4.7743,3.7157,3.7157,8.3856,125784.4076,3.7157,5.2141,4.1152,4.4649,5.9349,47479.4122,4.1152,5.3733,4.4088,4.7443,4.9829,34880.2632,28.4129,2277.1237,292985.5000,208144.0830
26,4.3506,3.7029,115152.2000,3832.5000,111319.7000,7.0152,28110.6330,524.1538,28634.7868,351.3931,4356.6538,87041.5670,82684.9132,3.7029,3.6147,15520.3000,0.0000,15520.3000,0.6791,4500.0503,0.0000,4500.0503,34.0160,0.0000,11020.2497,11020.2497,3.6147,2.8725,116285.0000,0.0000,116285.0000,8.3654,28785.6117,0.0000,28785.6117,419.0231,0.0000,87499.3883,87499.3883,2.8725,2.8699,454.0000,0.0000,454.0000,0.4250,133.4080,0.0000,133.4080,21.2882,0.0000,320.5920,320.5920,2.8699,2.6071,45030.4000,0.0000,45030.4000,3.0021,11180.9032,0.0000,11180.9032,150.3760,0.0000,33849.4968,33849.4968,2.6071,2.6015,418.0000,0.0000,418.0000,0.4250,123.3584,0.0000,123.3584,21.2882,0.0000,294.6416,294.6416,2.6015,4.7042,3.6529,3.6529,8.7546,131319.4275,3.6529,5.1583,4.0543,4.4056,6.2679,50143.1897,4.0543,5.3243,4.3506,4.6893,5.2874,37012.0138,29.8678,2393.7230,289027.4000,218474.6310
27,4.3301,3.6609,117727.5000,3492.3000,114235.2000,7.1649,28750.7230,477.4836,29228.2066,358.8874,3969.7836,88976.7770,85006.9934,3.6609,3.5718,15528.2000,0.0000,15528.2000,0.6800,4505.3734,0.0000,4505.3734,34.0594,0.0000,11022.8266,11022.8266,3.5718,2.8638,128768.0000,0.0000,128768.0000,7.9008,31902.3874,0.0000,31902.3874,395.7519,0.0000,96865.6126,96865.6126,2.8638,2.8612,465.4000,0.0000,465.4000,0.4250,136.7772,0.0000,136.7772,21.2882,0.0000,328.6228,328.6228,2.8612,2.5872,46543.3000,0.0000,46543.3000,3.1003,11558.4081,0.0000,11558.4081,155.2923,0.0000,34984.8919,34984.8919,2.5872,2.5848,418.0000,0.0000,418.0000,0.4250,123.3981,0.0000,123.3981,21.2882,0.0000,294.6019,294.6019,2.5848,4.6824,3.6336,3.6336,8.6385,129577.8225,3.6336,5.1355,4.0341,4.3846,6.1854,49482.8708,4.0341,5.3026,4.3301,4.6684,5.2241,36568.6147,29.5439,2367.7618,305958.1000,215629.3080
28,4.2589,3.6093,104385.4000,4924.6000,99460.8000,7.3562,25527.5052,672.6209,26200.1262,368.4693,5597.2209,78857.8948,73260.6738,3.6093,3.5250,15527.4000,0.0000,15527.4000,0.6809,4508.8798,0.0000,4508.8798,34.1067,0.0000,11018.5202,11018.5202,3.5250,2.7846,122960.9000,0.0000,122960.9000,8.7572,30491.4532,0.0000,30491.4532,438.6471,0.0000,92469.4468,92469.4468,2.7846,2.7821,453.3000,0.0000,453.3000,0.4250,133.3919,0.0000,133.3919,21.2882,0.0000,319.9081,319.9081,2.7821,2.5147,47821.5000,0.0000,47821.5000,3.2051,11893.1761,0.0000,11893.1761,160.5409,0.0000,35928.3239,35928.3239,2.5147,2.5125,987.9000,0.0000,987.9000,0.4250,291.9819,0.0000,291.9819,21.2882,0.0000,695.9181,695.9181,2.5125,4.5981,3.5553,3.5553,9.0924,136386.2967,3.5553,5.0692,3.9590,4.3123,6.6001,52800.7045,3.9590,5.2444,4.2589,4.6017,5.6039,39227.4971,31.2739,2506.4172,287211.8000,228414.4983
29,4.2791,3.6836,89322.1000,7573.2000,81748.9000,6.4158,21835.2620,1034.6778,22869.9398,321.3658,8607.8778,67486.8380,58878.9602,3.6836,3.5941,15512.8000,0.0000,15512.8000,0.6816,4499.2658,0.0000,4499.2658,34.1420,0.0000,11013.5342,11013.5342,3.5941,2.8423,134932.2000,0.0000,134932.2000,8.3708,33415.0558,0.0000,33415.0558,419.2942,0.0000,101517.1442,101517.1442,2.8423,2.8397,617.8000,0.0000,617.8000,0.4250,181.6294,0.0000,181.6294,21.2882,0.0000,436.1706,436.1706,2.8397,2.5476,48130.3000,0.0000,48130.3000,3.2989,11957.2553,0.0000,11957.2553,165.2413,0.0000,36173.0447,36173.0447,2.5476,2.5420,5357.0000,0.0000,5357.0000,0.4250,1582.4602,0.0000,1582.4602,21.2882,0.0000,3774.5398,3774.5398,2.5420,4.6248,3.5834,3.5834,8.5437,128154.8681,3.5834,5.0814,3.9829,4.3324,6.1446,49157.0026,3.9829,5.2523,4.2791,4.6176,5.2071,36450.0365,29.4257,2358.2875,286299.0000,213761.9072
30,4.2779,3.7912,72428.9000,39763.6000,32665.3000,5.2707,17706.0426,5432.5513,23138.5939,264.0088,45196.1513,54722.8574,9526.7061,3.7912,3.7002,15511.8000,0.0000,15511.8000,0.6799,4491.2199,0.0000,4491.2199,34.0567,0.0000,11020.5801,11020.5801,3.7002,2.8606,85137.2000,0.0000,85137.2000,9.1719,21040.1519,0.0000,21040.1519,459.4213,0.0000,64097.0481,64097.0481,2.8606,2.8570,568.5000,0.0000,568.5000,0.4250,167.0861,0.0000,167.0861,21.2882,0.0000,401.4139,401.4139,2.8570,2.5580,47283.7000,0.0000,47283.7000,3.3159,11743.1884,0.0000,11743.1884,166.0945,0.0000,35540.5116,35540.5116,2.5580,2.5268,18084.6000,0.0000,18084.6000,0.4250,5341.3031,0.0000,5341.3031,21.2882,0.0000,12743.2969,12743.2969,2.5268,4.6330,3.5799,3.5799,8.4949,127423.0155,3.5799,5.0841,3.9810,4.3320,6.0668,48534.1832,3.9810,5.2532,4.2779,4.6171,5.1310,35916.6702,28.9327,2318.7786,199251.1000,211873.8689
31,4.5578,4.4406,43540.0000,68461.6000,-24921.6000,2.1061,10586.4167,9391.7107,19978.1274,105.4959,77853.3107,32953.5833,-44899.7274,4.4406,4.3054,26388.3000,0.0000,26388.3000,0.6783,7561.5154,0.0000,7561.5154,33.9779,0.0000,18826.7846,18826.7846,4.3054,3.5195,69942.2000,0.0000,69942.2000,5.7737,17083.4450,0.0000,17083.4450,289.2066,0.0000,52858.7550,52858.7550,3.5195,3.5145,1178.2000,0.0000,1178.2000,0.4250,342.6222,0.0000,342.6222,21.2882,0.0000,835.5778,835.5778,3.5145,3.0787,47491.2000,0.0000,47491.2000,3.2563,11653.0434,0.0000,11653.0434,163.1101,0.0000,35838.1566,35838.1566,3.0787,2.9225,19224.4000,0.0000,19224.4000,0.8119,5630.3089,0.0000,5630.3089,40.6686,0.0000,13594.0911,13594.0911,2.9225,4.9428,3.9326,3.9326,5.5134,82700.2726,3.9326,5.2897,4.2945,4.6112,3.7035,29627.7803,4.2945,5.4231,4.5578,4.8588,3.0799,21559.2715,19.5772,1568.9935,139302.7000,133887.3244
32,4.8188,5.4446,35516.0000,83215.8000,-47699.8000,1.1125,8592.1430,11460.4117,20052.5548,55.7259,94676.2117,26923.8570,-67752.3548,5.4446,5.1804,32189.5000,0.0000,32189.5000,1.1386,9078.3750,0.0000,9078.3750,57.0319,0.0000,23111.1250,23111.1250,5.1804,4.4394,28805.0000,2905.3000,25899.7000,4.6814,6918.5859,437.4211,7356.0069,234.4901,3342.7211,21886.4141,18543.6931,4.4394,4.4277,2010.6000,0.0000,2010.6000,0.4250,576.1439,0.0000,576.1439,21.2882,0.0000,1434.4561,1434.4561,4.4277,3.9253,44785.6000,0.0000,44785.6000,3.2233,10807.9921,0.0000,10807.9921,161.4563,0.0000,33977.6079,33977.6079,3.9253,3.7347,18464.6000,0.0000,18464.6000,0.8534,5334.6907,0.0000,5334.6907,42.7490,0.0000,13129.9093,13129.9093,3.7347,4.9631,4.3489,4.3489,2.9369,44053.1132,4.3489,5.3518,4.6164,4.8504,2.3977,19181.9430,4.6164,5.4840,4.8188,5.0502,2.0745,14521.6953,17.1514,1374.5794,75650.2000,77756.7515
33,5.0949,6.2434,29794.5000,97266.1000,-67471.6000,2.1322,7169.8652,13452.1102,20621.9755,106.8018,110718.2102,22624.6348,-88093.5755,6.2434,5.8497,36603.3000,0.0000,36603.3000,1.3611,10194.7811,0.0000,10194.7811,68.1782,0.0000,26408.5189,26408.5189,5.8497,5.5339,16584.0000,866.2000,15717.8000,1.7014,3933.0551,130.8166,4063.8717,85.2219,997.0166,12650.9449,11653.9283,5.5339,5.5094,2184.9000,0.0000,2184.9000,0.4250,615.3396,0.0000,615.3396,21.2882,0.0000,1569.5604,1569.5604,5.5094,4.9299,40501.4000,0.0000,40501.4000,2.9798,9585.9588,0.0000,9585.9588,149.2583,0.0000,30915.4412,30915.4412,4.9299,4.7059,16185.0000,0.0000,16185.0000,0.8052,4601.8856,0.0000,4601.8856,40.3330,0.0000,11583.1144,11583.1144,4.7059,4.9163,4.8111,4.8111,0.4137,6205.7479,4.8111,5.3854,4.9642,5.0982,1.1293,9034.6942,4.9642,5.5244,5.0949,5.2443,1.1015,7710.3345,14.1071,1130.5953,43720.8000,22950.7766
34,5.3031,6.8115,25850.6000,109629.0000,-83778.4000,3.0203,6196.0425,15211.2168,21407.2593,151.2874,124840.2168,19654.5575,-105185.6593,6.8115,6.3578,43216.0000,0.0000,43216.0000,1.5238,11930.7723,0.0000,11930.7723,76.3251,0.0000,31285.2277,31285.2277,6.3578,6.1577,13420.9000,5933.1000,7487.8000,1.0181,3152.6827,898.4819,4051.1647,50.9942,6831.5819,10268.2173,3436.6353,6.1577,6.1307,2232.3000,0.0000,2232.3000,0.4250,622.5741,0.0000,622.5741,21.2882,0.0000,1609.7259,1609.7259,6.1307,5.5996,36709.2000,0.0000,36709.2000,2.6332,8593.1168,0.0000,8593.1168,131.8993,0.0000,28116.0832,28116.0832,5.5996,5.4005,14665.3000,0.0000,14665.3000,0.6914,4125.9656,0.0000,4125.9656,34.6343,0.0000,10539.3344,10539.3344,5.4005,4.9299,5.1652,5.1652,-0.9163,-13744.9516,5.1652,5.4054,5.2293,5.2853,0.4678,3742.1615,5.2293,5.5458,5.3031,5.3875,0.6163,4313.7744,13.9677,1119.4286,20532.2000,-5689.0157
35,5.4863,7.2653,22979.0000,120764.6000,-97785.6000,3.7543,5488.5157,16804.9533,22293.4690,188.0547,137569.5533,17490.4843,-120079.0690,7.2653,6.7348,45426.8000,0.0000,45426.8000,1.7796,12453.5717,0.0000,12453.5717,89.1394,0.0000,32973.2283,32973.2283,6.7348,6.6764,12039.2000,19080.2000,-7041.0000,0.4950,2808.3163,2895.8882,5704.2046,24.7945,21976.0882,9230.8837,-12745.2046,6.6764,6.6491,2647.4000,0.0000,2647.4000,0.4250,732.4075,0.0000,732.4075,21.2882,0.0000,1914.9925,1914.9925,6.6491,6.1723,33697.8000,0.0000,33697.8000,2.3558,7816.5539,0.0000,7816.5539,118.0014,0.0000,25881.2461,25881.2461,6.1723,5.9935,11815.8000,0.0000,11815.8000,0.6182,3294.5970,0.0000,3294.5970,30.9665,0.0000,8521.2030,8521.2030,5.9935,4.9618,5.4776,5.4776,-2.0339,-30508.3162,5.4776,5.4236,5.4632,5.4506,-0.1066,-853.0180,5.4632,5.5622,5.4863,5.5127,0.1951,1365.5858,14.1419,1133.3876,-11238.8000,-29995.7484
36,5.6882,7.6435,20034.6000,132053.5000,-112018.9000,4.3862,4766.8703,18435.5116,23202.3819,219.7067,150489.0116,15267.7297,-135221.2819,7.6435,7.1055,39351.5000,0.0000,39351.5000,1.8547,10725.5931,0.0000,10725.5931,92.9020,0.0000,28625.9069,28625.9069,7.1055,7.3128,13451.4000,26476.2000,-13024.8000,0.4950,3116.2799,4027.9725,7144.2524,24.7945,30504.1725,10335.1201,-20169.0524,7.3128,7.2815,3168.4000,0.0000,3168.4000,0.4250,867.9686,0.0000,867.9686,21.2882,0.0000,2300.4314,2300.4314,7.2815,6.8588,30888.3000,0.0000,30888.3000,2.1394,7086.2784,0.0000,7086.2784,107.1631,0.0000,23802.0216,23802.0216,6.8588,6.7195,10296.1000,0.0000,10296.1000,0.4926,2840.3951,0.0000,2840.3951,24.6721,0.0000,7455.7049,7455.7049,6.7195,4.9532,5.8363,5.8363,-3.6169,-54253.3657,5.8363,5.4228,5.7261,5.6296,-0.8467,-6773.7957,5.7261,5.5639,5.6882,5.6450,-0.3321,-2324.9859,14.6894,1177.2641,-41339.4000,-63352.1472
37,5.8884,8.0260,16482.5000,143448.9000,-126966.4000,5.0300,3906.8147,20091.7956,23998.6102,251.9538,163540.6956,12575.6853,-150965.0102,8.0260,7.5727,45428.7000,0.0000,45428.7000,1.5954,12309.8545,0.0000,12309.8545,79.9134,0.0000,33118.8455,33118.8455,7.5727,7.8912,6834.8000,30799.1000,-23964.3000,0.6762,1569.8899,4700.8583,6270.7482,33.8697,35499.9583,5264.9101,-30235.0482,7.8912,7.8547,3021.8000,0.0000,3021.8000,0.4250,820.5051,0.0000,820.5051,21.2882,0.0000,2201.2949,2201.2949,7.8547,7.4774,28238.0000,0.0000,28238.0000,1.9358,6414.4733,0.0000,6414.4733,96.9630,0.0000,21823.5267,21823.5267,7.4774,7.3592,9156.3000,0.0000,9156.3000,0.4250,2501.9898,0.0000,2501.9898,21.2882,0.0000,6654.3102,6654.3102,7.3592,5.0044,6.1818,6.1818,-4.9667,-74500.4671,6.1818,5.4391,5.9837,5.8104,-1.5666,-12532.9051,5.9837,5.5752,5.8884,5.7795,-0.8617,-6031.8721,15.1311,1212.6634,-65085.9000,-93065.2443
38,6.0822,8.1975,13242.3000,152356.5000,-139114.2000,5.7073,3127.2865,21407.8064,24535.0929,285.8765,173764.3064,10115.0135,-163649.2929,8.1975,7.7331,43218.4000,0.0000,43218.4000,1.8289,11680.4269,0.0000,11680.4269,91.6083,0.0000,31537.9731,31537.9731,7.7331,8.1566,5302.0000,26405.5000,-21103.5000,1.2455,1214.2582,4035.0119,5249.2701,62.3851,30440.5119,4087.7418,-26352.7701,8.1566,8.1258,1993.4000,0.0000,1993.4000,0.4250,539.0810,0.0000,539.0810,21.2882,0.0000,1454.3190,1454.3190,8.1258,7.8196,26403.3000,0.0000,26403.3000,1.7492,5969.9154,0.0000,5969.9154,87.6197,0.0000,20433.3846,20433.3846,7.8196,7.7263,8016.5000,0.0000,8016.5000,0.4250,2179.0875,0.0000,2179.0875,21.2882,0.0000,5837.4125,5837.4125,7.7263,5.2367,6.4815,6.4815,-5.9244,-88865.9395,6.4815,5.5118,6.2229,5.9966,-2.3076,-18460.4476,6.2229,5.6197,6.0822,5.9213,-1.4354,-10047.5604,17.0713,1368.1585,-80586.1000,-117373.9475
39,6.2384,8.4942,10818.9000,155411.3000,-144592.4000,6.2598,2547.4372,21894.1545,24441.5917,313.5513,177305.4545,8271.4628,-169033.9917,8.4942,8.0589,41009.3000,0.0000,41009.3000,1.7345,11033.6290,0.0000,11033.6290,86.8793,0.0000,29975.6710,29975.6710,8.0589,8.4221,5442.3000,18156.5000,-12714.2000,1.0972,1239.0340,2781.4018,4020.4358,54.9591,20937.9018,4203.2660,-16734.6358,8.4221,8.4020,1920.6000,0.0000,1920.6000,0.4250,517.3057,0.0000,517.3057,21.2882,0.0000,1403.2943,1403.2943,8.4020,8.1200,26624.9000,0.0000,26624.9000,1.6267,5991.7317,0.0000,5991.7317,81.4817,0.0000,20633.1683,20633.1683,8.1200,8.0395,9156.3000,0.0000,9156.3000,0.4250,2477.5436,0.0000,2477.5436,21.2882,0.0000,6678.7564,6678.7564,8.0395,5.3866,6.7130,6.7130,-6.4168,-96252.6681,6.7130,5.5826,6.4116,6.1478,-2.7343,-21874.1824,6.4116,5.6693,6.2384,6.0405,-1.7954,-12568.0255,17.3522,1390.6748,-78595.5000,-130694.8759
40,6.3300,8.7168,9767.9000,150465.3000,-140697.4000,6.5117,2295.9921,21230.1158,23526.1079,326.1709,171695.4158,7471.9079,-164223.5079,8.7168,8.2931,34948.0000,0.0000,34948.0000,1.6370,9371.2640,0.0000,9371.2640,81.9970,0.0000,25576.7360,25576.7360,8.2931,8.5294,8016.0000,12340.2000,-4324.2000,0.6616,1817.2750,1893.9415,3711.2165,33.1380,14234.1415,6198.7250,-8035.4165,8.5294,8.5095,2489.8000,0.0000,2489.8000,0.4250,669.5295,0.0000,669.5295,21.2882,0.0000,1820.2705,1820.2705,8.5095,8.2181,29553.4000,0.0000,29553.4000,1.6313,6638.6292,0.0000,6638.6292,81.7130,0.0000,22914.7708,22914.7708,8.2181,8.1237,10676.0000,0.0000,10676.0000,0.4250,2884.4475,0.0000,2884.4475,21.2882,0.0000,7791.5525,7791.5525,8.1237,5.5292,6.8265,6.8265,-6.1257,-91885.5587,6.8265,5.6565,6.5145,6.2415,-2.7624,-22098.9049,6.5145,5.7237,6.3300,6.1191,-1.8671,-13069.7633,16.9374,1357.4289,-67354.4000,-127054.2270
41,6.3681,8.7736,8634.0000,151353.5000,-142719.5000,6.3394,2028.0042,21369.2231,23397.2273,317.5405,172722.7231,6605.9958,-166116.7273,8.7736,8.3989,22814.0000,0.0000,22814.0000,1.3895,6112.3137,0.0000,6112.3137,69.5989,0.0000,16701.6863,16701.6863,8.3989,8.5165,14265.2000,13489.7000,775.5000,0.4950,3227.8532,2072.1603,5300.0135,24.7945,15561.8603,11037.3468,-4524.5135,8.5165,8.4899,1573.4000,0.0000,1573.4000,0.4250,423.1834,0.0000,423.1834,21.2882,0.0000,1150.2166,1150.2166,8.4899,8.1543,30619.6000,0.0000,30619.6000,1.8069,6880.4280,0.0000,6880.4280,90.5066,0.0000,23739.1720,23739.1720,8.1543,8.0402,14095.4000,0.0000,14095.4000,0.4283,3811.9971,0.0000,3811.9971,21.4533,0.0000,10283.4029,10283.4029,8.0402,5.6549,6.8476,6.8476,-5.4285,-81426.8189,6.8476,5.7255,6.5483,6.2865,-2.5536,-20429.1305,6.5483,5.7758,6.3681,6.1621,-1.7581,-12306.9596,16.3261,1308.4370,-72841.6000,-114162.9090
42,6.4322,8.9082,16372.2000,84829.5000,-68457.3000,6.4318,3840.9491,11989.9221,15830.8712,322.1701,96819.4221,12531.2509,-84288.1712,8.9082,8.6591,18792.0000,0.0000,18792.0000,0.9061,5024.5547,0.0000,5024.5547,45.3880,0.0000,13767.4453,13767.4453,8.6591,8.7263,23005.2000,95.5000,22909.7000,0.4950,5181.2544,14.7020,5195.9564,24.7945,110.2020,17823.9456,17713.7436,8.7263,8.7092,1294.8000,0.0000,1294.8000,0.4250,347.1492,0.0000,347.1492,21.2882,0.0000,947.6508,947.6508,8.7092,8.3550,31269.5000,0.0000,31269.5000,1.8728,7000.4023,0.0000,7000.4023,93.8085,0.0000,24269.0977,24269.0977,8.3550,8.2016,16564.9000,0.0000,16564.9000,0.5661,4466.2234,0.0000,4466.2234,28.3574,0.0000,12098.6766,12098.6766,8.2016,5.6769,6.9392,6.9392,-5.6470,-84705.5689,6.9392,5.7564,6.6238,6.3478,-2.6457,-21165.2288,6.6238,5.8027,6.4322,6.2133,-1.8364,-12855.1052,16.0453,1285.9364,22373.6000,-118725.9029
43,6.1836,7.8168,16529.4000,84441.2000,-67911.8000,3.0862,3896.0766,11885.0417,15781.1183,154.5865,96326.2417,12633.3234,-83692.9183,7.8168,7.5515,18786.9000,0.0000,18786.9000,0.7446,5106.9763,0.0000,5106.9763,37.2967,0.0000,13679.9237,13679.9237,7.5515,7.2102,27464.1000,0.0000,27464.1000,1.4012,6310.6854,0.0000,6310.6854,70.1843,0.0000,21153.4146,21153.4146,7.2102,7.1919,990.0000,0.0000,990.0000,0.4250,271.6348,0.0000,271.6348,21.2882,0.0000,718.3652,718.3652,7.1919,6.7250,33736.5000,0.0000,33736.5000,1.9042,7751.7458,0.0000,7751.7458,95.3832,0.0000,25984.7542,25984.7542,6.7250,6.4926,15805.1000,0.0000,15805.1000,0.6629,4369.2123,0.0000,4369.2123,33.2044,0.0000,11435.8877,11435.8877,6.4926,6.2515,6.3720,6.3720,-0.4147,-6220.1233,6.3720,5.9505,6.2596,6.1613,-0.7248,-5798.6197,6.2596,5.9337,6.1836,6.0967,-0.5604,-3922.9234,12.3361,988.6641,28870.8000,-15941.6663
44,6.1100,7.6382,29291.6000,42691.9000,-13400.3000,3.0575,6913.8237,6001.4747,12915.2984,153.1502,48693.3747,22377.7763,-26315.5984,7.6382,7.3887,18779.8000,0.0000,18779.8000,0.7592,5119.0076,0.0000,5119.0076,38.0299,0.0000,13660.7924,13660.7924,7.3887,7.0027,35365.1000,0.0000,35365.1000,1.7175,8150.4534,0.0000,8150.4534,86.0308,0.0000,27214.6466,27214.6466,7.0027,6.9896,1088.1000,0.0000,1088.1000,0.4250,299.5081,0.0000,299.5081,21.2882,0.0000,788.5919,788.5919,6.9896,6.5156,36616.2000,0.0000,36616.2000,2.1181,8443.1007,0.0000,8443.1007,106.0975,0.0000,28173.0993,28173.0993,6.5156,6.3070,14475.3000,0.0000,14475.3000,0.6519,4014.6262,0.0000,4014.6262,32.6540,0.0000,10460.6738,10460.6738,6.3070,6.1392,6.2231,6.2231,-0.3063,-4594.4587,6.2231,5.9717,6.1560,6.0974,-0.4589,-3671.0603,6.1560,5.9587,6.1100,6.0574,-0.3601,-2520.8606,13.0940,1049.4017,92924.2000,-10786.3796
45,5.9069,6.5135,32569.6000,37869.8000,-5300.2000,0.6031,7717.2083,5305.7393,13022.9476,30.2076,43175.5393,24852.3917,-18323.1476,6.5135,6.2007,15910.2000,0.0000,15910.2000,0.7614,4412.7253,0.0000,4412.7253,38.1409,0.0000,11497.4747,11497.4747,6.2007,5.5775,38508.1000,0.0000,38508.1000,2.2190,9072.5184,0.0000,9072.5184,111.1480,0.0000,29435.5816,29435.5816,5.5775,5.5595,620.5000,0.0000,620.5000,0.4250,174.6334,0.0000,174.6334,21.2882,0.0000,445.8666,445.8666,5.5595,4.9150,39060.0000,0.0000,39060.0000,2.3085,9236.5568,0.0000,9236.5568,115.6314,0.0000,29823.4432,29823.4432,4.9150,4.6762,11815.8000,0.0000,11815.8000,0.5994,3360.3830,0.0000,3360.3830,30.0263,0.0000,8455.4170,8455.4170,4.6762,6.8107,5.7435,5.7435,3.0870,46304.7356,5.7435,6.1592,5.8543,5.9513,0.6012,4809.4207,5.8543,6.0794,5.9069,5.9669,0.3256,2279.0186,10.3746,831.4619,100614.4000,53393.1749
46,5.8102,6.2338,43044.4000,25098.5000,17945.9000,0.2960,10217.8997,3510.8607,13728.7604,14.8266,28609.3607,32826.5003,4217.1396,6.2338,5.9685,15523.1000,0.0000,15523.1000,0.6589,4324.1532,0.0000,4324.1532,33.0040,0.0000,11198.9468,11198.9468,5.9685,5.2891,79728.3000,0.0000,79728.3000,2.4760,18866.0748,0.0000,18866.0748,124.0220,0.0000,60862.2252,60862.2252,5.2891,5.2789,464.2000,0.0000,464.2000,0.4250,131.2389,0.0000,131.2389,21.2882,0.0000,332.9611,332.9611,5.2789,4.5907,42080.1000,0.0000,42080.1000,2.5369,10000.7131,0.0000,10000.7131,127.0708,0.0000,32079.3869,32079.3869,4.5907,4.3956,10296.1000,0.0000,10296.1000,0.5049,2943.2915,0.0000,2943.2915,25.2923,0.0000,7352.8085,7352.8085,4.3956,6.7042,5.5499,5.5499,3.3295,49942.9451,5.5499,6.1868,5.7197,5.8683,0.9185,7348.2192,5.7197,6.1075,5.8102,5.9136,0.5593,3914.8319,10.3465,829.2095,166037.7000,61205.9962
47,5.5863,5.5230,48391.3000,20128.8000,28262.5000,1.1158,11536.1956,2805.5004,14341.6959,55.8920,22934.3004,36855.1044,13920.8041,5.5230,5.3542,15512.3000,0.0000,15512.3000,0.6463,4369.5257,0.0000,4369.5257,32.3747,0.0000,11142.7743,11142.7743,5.3542,4.4361,99608.8000,0.0000,99608.8000,5.1512,23845.7798,0.0000,23845.7798,258.0251,0.0000,75763.0202,75763.0202,4.4361,4.4311,461.9000,0.0000,461.9000,0.4250,132.3659,0.0000,132.3659,21.2882,0.0000,329.5341,329.5341,4.4311,3.9478,45126.6000,0.0000,45126.6000,2.7493,10889.6182,0.0000,10889.6182,137.7108,0.0000,34236.9818,34236.9818,3.9478,3.8369,5737.0000,0.0000,5737.0000,0.4429,1656.9079,0.0000,1656.9079,22.1845,0.0000,4080.0921,4080.0921,3.8369,6.4550,5.1459,5.1459,5.7648,86471.9328,5.1459,6.1851,5.4231,5.6655,2.2881,18304.7320,5.4231,6.1229,5.5863,5.7730,1.5409,10786.6203,15.7958,1265.9408,194709.1000,115563.2852
48,5.4035,5.2305,52573.6000,16894.9000,35678.7000,1.7665,12577.0203,2347.9146,14924.9349,88.4829,19242.8146,39996.5797,20753.7651,5.2305,5.0919,15540.0000,0.0000,15540.0000,0.6549,4397.5477,0.0000,4397.5477,32.8046,0.0000,11142.4523,11142.4523,5.0919,4.1493,98796.6000,0.0000,98796.6000,6.5194,23769.7394,0.0000,23769.7394,326.5548,0.0000,75026.8606,75026.8606,4.1493,4.1452,457.3000,0.0000,457.3000,0.4250,131.6485,0.0000,131.6485,21.2882,0.0000,325.6515,325.6515,4.1452,3.7192,47680.1000,0.0000,47680.1000,3.0023,11565.6162,0.0000,11565.6162,150.3837,0.0000,36114.4838,36114.4838,3.7192,3.6685,1749.9000,0.0000,1749.9000,0.4250,507.2438,0.0000,507.2438,21.2882,0.0000,1242.6562,1242.6562,3.6685,6.1049,4.8867,4.8867,6.5175,97761.8806,4.8867,6.0763,5.2039,5.4815,3.1821,25457.1864,5.2039,6.0595,5.4035,5.6317,2.2886,16020.2317,19.1895,1537.9259,199902.6000,139239.2987
49,5.2881,5.0423,56110.8000,14322.0000,41788.8000,2.2396,13452.8700,1986.7341,15439.6041,112.1803,16308.7341,42657.9300,26349.1959,5.0423,4.9103,15553.1000,0.0000,15553.1000,0.6599,4414.3614,0.0000,4414.3614,33.0545,0.0000,11138.7386,11138.7386,4.9103,4.0216,109164.9000,0.0000,109164.9000,6.5023,26355.5356,0.0000,26355.5356,325.6977,0.0000,82809.3644,82809.3644,4.0216,4.0177,463.7000,0.0000,463.7000,0.4250,133.7635,0.0000,133.7635,21.2882,0.0000,329.9365,329.9365,4.0177,3.5898,48879.2000,0.0000,48879.2000,3.1919,11883.9776,0.0000,11883.9776,159.8797,0.0000,36995.2224,36995.2224,3.5898,3.5751,989.2000,0.0000,989.2000,0.4250,287.3358,0.0000,287.3358,21.2882,0.0000,701.8642,701.8642,3.5751,5.9072,4.7411,4.7411,6.5556,98333.6335,4.7411,5.9835,5.0724,5.3623,3.4923,27938.0432,5.0724,5.9967,5.2881,5.5346,2.5982,18187.2578,20.1654,1616.1328,216838.9000,144458.9344
50,5.1634,4.8767,59566.9000,12840.3000,46726.6000,2.6302,14315.6270,1777.7265,16093.3535,131.7486,14618.0265,45251.2730,30633.2465,4.8767,4.7555,15552.2000,0.0000,15552.2000,0.6629,4425.6912,0.0000,4425.6912,33.2071,0.0000,11126.5088,11126.5088,4.7555,3.8544,104049.2000,0.0000,104049.2000,7.2125,25195.0357,0.0000,25195.0357,361.2720,0.0000,78854.1643,78854.1643,3.8544,3.8508,456.5000,0.0000,456.5000,0.4250,132.0393,0.0000,132.0393,21.2882,0.0000,324.4607,324.4607,3.8508,3.4483,49633.6000,0.0000,49633.6000,3.2812,12104.1294,0.0000,12104.1294,164.3552,0.0000,37529.4706,37529.4706,3.4483,3.4407,418.3000,0.0000,418.3000,0.4250,121.7814,0.0000,121.7814,21.2882,0.0000,296.5186,296.5186,3.4407,5.7263,4.5835,4.5835,6.9953,104929.4910,4.5835,5.8868,4.9310,5.2351,3.9887,31909.3793,4.9310,5.9267,5.1634,5.4289,3.0472,21330.5542,21.9553,1759.5824,216836.4000,158169.4245
51,5.0872,4.7553,63311.2000,11540.2000,51771.0000,2.9497,15237.7087,1595.8441,16833.5528,147.7499,13136.0441,48073.4913,34937.4472,4.7553,4.6348,15539.6000,0.0000,15539.6000,0.6651,4430.6212,0.0000,4430.6212,33.3159,0.0000,11108.9788,11108.9788,4.6348,3.7807,113743.7000,0.0000,113743.7000,6.8972,27606.3627,0.0000,27606.3627,345.4821,0.0000,86137.3373,86137.3373,3.7807,3.7772,464.0000,0.0000,464.0000,0.4250,134.3673,0.0000,134.3673,21.2882,0.0000,329.6327,329.6327,3.7772,3.3705,50137.8000,0.0000,50137.8000,3.3440,12243.5353,0.0000,12243.5353,167.5003,0.0000,37894.2647,37894.2647,3.3705,3.3673,418.3000,0.0000,418.3000,0.4250,121.9340,0.0000,121.9340,21.2882,0.0000,296.3660,296.3660,3.3673,5.6195,4.4934,4.4934,6.9254,103880.9810,4.4934,5.8202,4.8472,5.1568,4.0798,32638.7706,4.8472,5.8759,5.0872,5.3615,3.1632,22142.4742,22.0591,1767.8994,232074.4000,158662.2258
52,4.9852,4.6315,56362.2000,21574.2000,34788.0000,3.2740,13591.7945,2978.7216,16570.5162,163.9952,24552.9216,42770.4055,18217.4838,4.6315,4.5190,15536.5000,0.0000,15536.5000,0.6662,4438.4563,0.0000,4438.4563,33.3706,0.0000,11098.0437,11098.0437,4.5190,3.6469,107579.8000,0.0000,107579.8000,7.5594,26168.5296,0.0000,26168.5296,378.6484,0.0000,81411.2704,81411.2704,3.6469,3.6435,455.8000,0.0000,455.8000,0.4250,132.2764,0.0000,132.2764,21.2882,0.0000,323.5236,323.5236,3.6435,3.2599,50167.1000,0.0000,50167.1000,3.3834,12280.6274,0.0000,12280.6274,169.4747,0.0000,37886.4726,37886.4726,3.2599,3.2569,989.2000,0.0000,989.2000,0.4250,288.8649,0.0000,288.8649,21.2882,0.0000,700.3351,700.3351,3.2569,5.4821,4.3695,4.3695,7.3204,109805.8269,4.3695,5.7362,4.7339,5.0529,4.4963,35970.7393,4.7339,5.8109,4.9852,5.2724,3.5428,24799.7085,23.5995,1891.3571,209516.4000,170576.2747
53,4.9968,4.7935,51256.8000,27738.5000,23518.3000,2.2053,12357.8673,3830.5010,16188.3682,110.4647,31569.0010,38898.9327,7329.9318,4.7935,4.6696,15550.8000,0.0000,15550.8000,0.6678,4431.1303,0.0000,4431.1303,33.4479,0.0000,11119.6697,11119.6697,4.6696,3.7602,116250.8000,0.0000,116250.8000,7.1675,28196.0455,0.0000,28196.0455,359.0201,0.0000,88054.7545,88054.7545,3.7602,3.7566,617.7000,0.0000,617.7000,0.4250,178.9351,0.0000,178.9351,21.2882,0.0000,438.7649,438.7649,3.7566,3.3336,49160.8000,0.0000,49160.8000,3.3953,12009.4512,0.0000,12009.4512,170.0710,0.0000,37151.3488,37151.3488,3.3336,3.3258,5366.4000,0.0000,5366.4000,0.4250,1565.2297,0.0000,1565.2297,21.2882,0.0000,3801.1703,3801.1703,3.3258,5.4741,4.4000,4.4000,6.4176,96263.2607,4.4000,5.7229,4.7527,5.0614,3.9517,31613.8932,4.7527,5.7989,4.9968,5.2758,3.1251,21875.6592,21.4289,1717.3924,210464.8000,149752.8132
