Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
54,4.9787,4.8956,33892.4000,81080.8000,-47188.4000,1.4905,8174.1989,11193.6085,19367.8074,74.6587,92274.4085,25718.2011,-66556.2074,4.8956,4.7693,15552.4000,0.0000,15552.4000,0.6662,4424.4227,0.0000,4424.4227,33.3689,0.0000,11127.9773,11127.9773,4.7693,3.7693,69978.5000,0.0000,69978.5000,7.7202,16940.4868,0.0000,16940.4868,386.7066,0.0000,53038.0132,53038.0132,3.7693,3.7643,567.7000,0.0000,567.7000,0.4250,164.4272,0.0000,164.4272,21.2882,0.0000,403.2728,403.2728,3.7643,3.3427,46938.2000,0.0000,46938.2000,3.3190,11464.8845,0.0000,11464.8845,166.2469,0.0000,35473.3155,35473.3155,3.3427,3.2995,18117.4000,0.0000,18117.4000,0.4250,5283.5699,0.0000,5283.5699,21.2882,0.0000,12833.8301,12833.8301,3.2995,5.4575,4.3785,4.3785,6.3379,95067.9251,4.3785,5.7079,4.7330,5.0432,3.9043,31234.7194,4.7330,5.7862,4.9787,5.2596,3.0933,21652.8715,21.0688,1688.5382,103965.8000,147955.5160
55,5.2666,6.1654,17039.6000,117186.8000,-100147.2000,2.1111,4087.0135,16250.5725,20337.5859,105.7440,133437.3725,12952.5865,-120484.7859,6.1654,6.0139,26418.1000,0.0000,26418.1000,0.6649,7366.9561,0.0000,7366.9561,33.3037,0.0000,19051.1439,19051.1439,6.0139,5.2923,56357.1000,0.0000,56357.1000,4.6374,13324.3848,0.0000,13324.3848,232.2861,0.0000,43032.7152,43032.7152,5.2923,5.2868,1180.7000,0.0000,1180.7000,0.4250,333.7916,0.0000,333.7916,21.2882,0.0000,846.9084,846.9084,5.2868,4.8035,45855.8000,0.0000,45855.8000,3.1684,10896.4928,0.0000,10896.4928,158.7040,0.0000,34959.3072,34959.3072,4.8035,4.6286,19259.3000,0.0000,19259.3000,0.7998,5486.9794,0.0000,5486.9794,40.0617,0.0000,13772.3206,13772.3206,4.6286,5.2417,4.9351,4.9351,1.5136,22704.6975,4.9351,5.6363,5.1221,5.2857,1.7309,13847.1205,5.1221,5.7415,5.2666,5.4318,1.5292,10704.1755,17.7098,1419.3304,48923.8000,47255.9936
56,5.5136,6.9399,12989.8000,129092.2000,-116102.4000,4.4870,3100.9879,17971.6005,21072.5884,224.7545,147063.8005,9888.8121,-137174.9884,6.9399,6.7134,32242.6000,0.0000,32242.6000,1.1014,8883.6494,0.0000,8883.6494,55.1701,0.0000,23358.9506,23358.9506,6.7134,6.2021,28936.3000,5147.5000,23788.8000,3.6378,6752.4973,781.1561,7533.6534,182.2160,5928.6561,22183.8027,16255.1466,6.2021,6.1920,2014.0000,0.0000,2014.0000,0.4250,561.3026,0.0000,561.3026,21.2882,0.0000,1452.6974,1452.6974,6.1920,5.7762,45192.8000,0.0000,45192.8000,2.9954,10567.5640,0.0000,10567.5640,150.0418,0.0000,34625.2360,34625.2360,5.7762,5.6123,18498.0000,0.0000,18498.0000,0.8249,5189.8571,0.0000,5189.8571,41.3182,0.0000,13308.1429,13308.1429,5.6123,5.2092,5.4107,5.4107,-1.1354,-17030.7261,5.4107,5.5857,5.4574,5.4982,0.4928,3942.5068,5.4574,5.6984,5.5136,5.5779,0.6789,4752.3901,20.2073,1619.4934,5633.8000,-8335.8292
57,5.7372,7.5384,9235.0000,139436.4000,-130201.4000,5.2086,2195.2532,19481.6701,21676.9233,260.8987,158918.0701,7039.7468,-151878.3233,7.5384,7.2307,36658.1000,0.0000,36658.1000,1.3245,10007.5800,0.0000,10007.5800,66.3437,0.0000,26650.5200,26650.5200,7.2307,7.0166,13600.9000,4976.2000,8624.7000,1.5134,3143.6547,757.6949,3901.3497,75.8067,5733.8949,10457.2453,4723.3503,7.0166,6.9974,2187.6000,0.0000,2187.6000,0.4250,602.0253,0.0000,602.0253,21.2882,0.0000,1585.5747,1585.5747,6.9974,6.5409,41712.0000,0.0000,41712.0000,2.8965,9616.8038,0.0000,9616.8038,145.0865,0.0000,32095.1962,32095.1962,6.5409,6.3654,16214.3000,0.0000,16214.3000,0.7771,4495.1538,0.0000,4495.1538,38.9241,0.0000,11719.1462,11719.1462,6.3654,5.2386,5.8020,5.8020,-2.8616,-42924.1259,5.8020,5.5960,5.7471,5.6990,-0.5233,-4186.5145,5.7471,5.7048,5.7372,5.7260,-0.1073,-750.8905,18.2177,1460.0350,-24804.7000,-47861.5308
58,5.9238,8.0107,7675.0000,147423.4000,-139748.4000,5.8480,1817.9693,20660.4718,22478.4411,292.9258,168083.8718,5857.0307,-162226.8411,8.0107,7.6437,43288.6000,0.0000,43288.6000,1.4891,11732.6856,0.0000,11732.6856,74.5887,0.0000,31555.9144,31555.9144,7.6437,7.5785,10016.6000,4966.9000,5049.7000,0.5429,2297.7371,758.4886,3056.2257,27.1938,5725.3886,7718.8629,1993.4743,7.5785,7.5566,2235.0000,0.0000,2235.0000,0.4250,609.7755,0.0000,609.7755,21.2882,0.0000,1625.2245,1625.2245,7.5566,7.1145,38890.9000,0.0000,38890.9000,2.6293,8879.8245,0.0000,8879.8245,131.7025,0.0000,30011.0755,30011.0755,7.1145,6.9529,14691.8000,0.0000,14691.8000,0.6711,4037.0643,0.0000,4037.0643,33.6172,0.0000,10654.7357,10654.7357,6.9529,5.2892,6.1211,6.1211,-4.0374,-60560.7086,6.1211,5.6158,5.9863,5.8684,-1.2260,-9808.3095,5.9863,5.7183,5.9238,5.8523,-0.6505,-4553.4624,17.4082,1395.1591,-35592.4000,-74922.4805
59,6.0608,8.2216,6896.8000,153467.6000,-146570.8000,6.2830,1629.4002,21556.2685,23185.6688,314.7154,175023.8685,5267.3998,-169756.4688,8.2216,7.8009,45493.4000,0.0000,45493.4000,1.7432,12290.7755,0.0000,12290.7755,87.3172,0.0000,33202.6245,33202.6245,7.8009,7.7743,9463.5000,7329.4000,2134.1000,0.4950,2164.6465,1120.5701,3285.2166,24.7945,8449.9701,7298.8535,-1151.1166,7.7743,7.7526,2651.0000,0.0000,2651.0000,0.4250,721.1088,0.0000,721.1088,21.2882,0.0000,1929.8912,1929.8912,7.7526,7.3526,37278.9000,0.0000,37278.9000,2.4237,8483.0598,0.0000,8483.0598,121.4036,0.0000,28795.8402,28795.8402,7.3526,7.2105,11837.1000,0.0000,11837.1000,0.6015,3240.7376,0.0000,3240.7376,30.1312,0.0000,8596.3624,8596.3624,7.2105,5.4483,6.3294,6.3294,-4.4110,-66165.3643,6.3294,5.6719,6.1541,6.0007,-1.6458,-13166.5648,6.1541,5.7542,6.0608,5.9541,-1.0009,-7006.1960,17.9572,1439.1603,-47176.3000,-86338.1251
60,6.1830,8.4134,6024.2000,158987.9000,-152963.7000,6.5945,1419.9547,22377.2237,23797.1784,330.3201,181365.1237,4604.2453,-176760.8784,8.4134,7.9768,39427.7000,0.0000,39427.7000,1.8250,10621.0806,0.0000,10621.0806,91.4126,0.0000,28806.6194,28806.6194,7.9768,7.9919,11583.0000,9978.5000,1604.5000,0.4950,2640.9969,1527.6330,4168.6299,24.7945,11506.1330,8942.0031,-2564.1299,7.9919,7.9665,3176.3000,0.0000,3176.3000,0.4250,861.1332,0.0000,861.1332,21.2882,0.0000,2315.1668,2315.1668,7.9665,7.5878,35773.6000,0.0000,35773.6000,2.3141,8110.6703,0.0000,8110.6703,115.9111,0.0000,27662.9297,27662.9297,7.5878,7.4747,10314.6000,0.0000,10314.6000,0.4825,2813.7322,0.0000,2813.7322,24.1685,0.0000,7500.8678,7500.8678,7.4747,5.5560,6.5153,6.5153,-4.8691,-73036.9282,6.5153,5.7205,6.3034,6.1179,-2.0171,-16137.0556,6.3034,5.7876,6.1830,6.0455,-1.3089,-9162.2652,18.2041,1458.9483,-62667.0000,-98336.2490
61,6.3046,8.6496,5175.0000,163738.1000,-158563.1000,6.8867,1216.9923,23092.9481,24309.9404,344.9526,186831.0481,3958.0077,-182873.0404,8.6496,8.2671,45496.2000,0.0000,45496.2000,1.5762,12212.1212,0.0000,12212.1212,78.9496,0.0000,33284.0788,33284.0788,8.2671,8.3009,6675.4000,11229.2000,-4553.8000,0.4950,1514.0636,1723.0638,3237.1274,24.7945,12952.2638,5161.3364,-7790.9274,8.3009,8.2702,3024.7000,0.0000,3024.7000,0.4250,816.1879,0.0000,816.1879,21.2882,0.0000,2208.5121,2208.5121,8.2702,7.9027,35248.7000,0.0000,35248.7000,2.2111,7950.2801,0.0000,7950.2801,110.7524,0.0000,27298.4199,27298.4199,7.9027,7.8030,9172.7000,0.0000,9172.7000,0.4250,2490.2128,0.0000,2490.2128,21.2882,0.0000,6682.4872,6682.4872,7.8030,5.6155,6.7093,6.7093,-5.4974,-82460.8614,6.7093,5.7537,6.4545,6.2315,-2.4015,-19211.6127,6.4545,5.8121,6.3046,6.1333,-1.6144,-11300.8935,18.0283,1444.8615,-70174.6000,-112973.3676
62,6.4092,8.7484,5207.0000,167174.2000,-161967.2000,7.1434,1222.1033,23619.3714,24841.4747,357.8129,190793.5714,3984.8967,-186808.6747,8.7484,8.3225,43287.1000,0.0000,43287.1000,1.8110,11601.8500,0.0000,11601.8500,90.7148,0.0000,31685.2500,31685.2500,8.3225,8.4222,7404.5000,8981.8000,-1577.3000,0.4950,1677.7540,1378.8340,3056.5880,24.7945,10360.6340,5726.7460,-4633.8880,8.4222,8.3939,1998.7000,0.0000,1998.7000,0.4250,538.3408,0.0000,538.3408,21.2882,0.0000,1460.3592,1460.3592,8.3939,8.0446,35980.0000,0.0000,35980.0000,2.1654,8098.1415,0.0000,8098.1415,108.4649,0.0000,27881.8585,27881.8585,8.0446,7.9590,8030.8000,0.0000,8030.8000,0.4250,2175.4992,0.0000,2175.4992,21.2882,0.0000,5855.3008,5855.3008,7.9590,5.7533,6.8562,6.8562,-5.7488,-86232.3190,6.8562,5.8137,6.5782,6.3350,-2.7170,-21736.1754,6.5782,5.8537,6.4092,6.2160,-1.8882,-13217.7268,18.6973,1498.4725,-74247.9000,-121186.2212
63,6.4911,8.8605,5670.7000,170662.8000,-164992.1000,7.3009,1328.8804,24145.9843,25474.8647,365.7000,194808.7843,4341.8196,-190466.9647,8.8605,8.4585,41082.7000,0.0000,41082.7000,1.7201,10992.4533,0.0000,10992.4533,86.1575,0.0000,30090.2467,30090.2467,8.4585,8.5172,9060.0000,8849.5000,210.5000,0.4950,2047.8528,1360.0496,3407.9024,24.7945,10209.5496,7012.1472,-3197.4024,8.5172,8.4987,1924.7000,0.0000,1924.7000,0.4250,517.6641,0.0000,517.6641,21.2882,0.0000,1407.0359,1407.0359,8.4987,8.1449,36145.7000,0.0000,36145.7000,2.2049,8120.9644,0.0000,8120.9644,110.4420,0.0000,28024.7356,28024.7356,8.1449,8.0706,9172.7000,0.0000,9172.7000,0.4250,2481.0422,0.0000,2481.0422,21.2882,0.0000,6691.6578,6691.6578,8.0706,5.8597,6.9652,6.9652,-5.8114,-87170.7732,6.9652,5.8691,6.6729,6.4171,-2.8811,-23049.0395,6.6729,5.8940,6.4911,6.2835,-2.0472,-14330.3039,18.8562,1511.2093,-76455.8000,-124550.1167
64,6.5623,8.9677,6472.1000,173835.2000,-167363.1000,7.4405,1514.6500,24624.8428,26139.4927,372.6944,198460.0428,4957.4500,-193502.5927,8.9677,8.5875,35001.1000,0.0000,35001.1000,1.6292,9350.1313,0.0000,9350.1313,81.6065,0.0000,25650.9687,25650.9687,8.5875,8.6278,11759.1000,11400.9000,358.2000,0.4950,2651.7908,1754.0702,4405.8610,24.7945,13154.9702,9107.3092,-4047.6610,8.6278,8.6101,2493.2000,0.0000,2493.2000,0.4250,669.4467,0.0000,669.4467,21.2882,0.0000,1823.7533,1823.7533,8.6101,8.2560,35567.5000,0.0000,35567.5000,2.2104,7975.9766,0.0000,7975.9766,110.7193,0.0000,27591.5234,27591.5234,8.2560,8.1715,10695.2000,0.0000,10695.2000,0.4250,2887.9707,0.0000,2887.9707,21.2882,0.0000,7807.2293,7807.2293,8.1715,5.9459,7.0587,7.0587,-5.8751,-88126.5241,7.0587,5.9181,6.7545,6.4884,-3.0111,-24088.8786,6.7545,5.9308,6.5623,6.3427,-2.1745,-15221.4666,18.9377,1517.7390,-83247.9000,-127436.8693
65,6.6381,9.1152,6938.7000,176967.6000,-170028.9000,7.5503,1621.5358,25101.2681,26722.8039,378.1955,202068.8681,5317.1642,-196751.7039,9.1152,8.7866,22851.2000,0.0000,22851.2000,1.3854,6090.9304,0.0000,6090.9304,69.3937,0.0000,16760.2696,16760.2696,8.7866,8.8383,16830.0000,13396.4000,3433.6000,0.4950,3781.8424,2064.6258,5846.4682,24.7945,15461.0258,13048.1576,-2412.8682,8.8383,8.8150,1575.7000,0.0000,1575.7000,0.4250,421.7492,0.0000,421.7492,21.2882,0.0000,1153.9508,1153.9508,8.8150,8.4615,34152.0000,0.0000,34152.0000,2.1702,7632.0644,0.0000,7632.0644,108.7072,0.0000,26519.9356,26519.9356,8.4615,8.3614,14120.8000,0.0000,14120.8000,0.4288,3801.1115,0.0000,3801.1115,21.4771,0.0000,10319.6885,10319.6885,8.3614,5.9837,7.1726,7.1726,-6.1922,-92882.8358,7.1726,5.9479,6.8460,6.5602,-3.1894,-25515.2512,6.8460,5.9550,6.6381,6.4005,-2.3204,-16242.5212,18.6821,1497.2549,-93895.6000,-134640.6082
66,6.7196,9.3047,10781.6000,106064.3000,-95282.7000,7.6737,2515.7430,15065.5090,17581.2520,384.3769,121129.8090,8265.8570,-112863.9520,9.3047,9.0843,18812.9000,0.0000,18812.9000,0.9021,5000.3317,0.0000,5000.3317,45.1869,0.0000,13812.5683,13812.5683,9.0843,9.1158,23769.2000,97.5000,23671.7000,0.4950,5312.9423,15.0665,5328.0088,24.7945,112.5665,18456.2577,18343.6912,9.1158,9.1006,1297.4000,0.0000,1297.4000,0.4250,345.8158,0.0000,345.8158,21.2882,0.0000,951.5842,951.5842,9.1006,8.7517,32774.3000,0.0000,32774.3000,2.0754,7289.0647,0.0000,7289.0647,103.9578,0.0000,25485.2353,25485.2353,8.7517,8.6160,16594.9000,0.0000,16594.9000,0.5640,4447.5605,0.0000,4447.5605,28.2508,0.0000,12147.3395,12147.3395,8.6160,5.9954,7.3057,7.3057,-6.6496,-99744.6589,7.3057,5.9641,6.9479,6.6349,-3.4042,-27233.3575,6.9479,5.9695,6.7196,6.4587,-2.4826,-17378.2887,18.2029,1458.8525,-2131.5000,-144356.3051
67,6.4661,8.3506,11821.8000,105564.8000,-93743.0000,4.3022,2771.6449,14929.3039,17700.9488,215.4967,120494.1039,9050.1551,-111443.9488,8.3506,8.1211,18811.3000,0.0000,18811.3000,0.7402,5072.2347,0.0000,5072.2347,37.0773,0.0000,13739.0653,13739.0653,8.1211,7.8161,25771.8000,0.0000,25771.8000,1.4356,5860.7971,0.0000,5860.7971,71.9099,0.0000,19911.0029,19911.0029,7.8161,7.8004,986.6000,0.0000,986.6000,0.4250,268.1972,0.0000,268.1972,21.2882,0.0000,718.4028,718.4028,7.8004,7.3773,33339.8000,0.0000,33339.8000,1.9805,7580.4600,0.0000,7580.4600,99.2035,0.0000,25759.3400,25759.3400,7.3773,7.1759,15833.6000,0.0000,15833.6000,0.6594,4333.2438,0.0000,4333.2438,33.0281,0.0000,11500.3562,11500.3562,7.1759,6.3680,6.7720,6.7720,-1.6121,-24181.0318,6.7720,6.0932,6.5909,6.4326,-1.3545,-10835.8916,6.5909,6.0560,6.4661,6.3235,-1.0674,-7472.1301,14.3144,1147.2089,1000.1000,-42489.0534
68,6.3961,8.2254,19287.9000,64986.0000,-45698.1000,4.2269,4528.0603,9179.5745,13707.6348,211.7239,74165.5745,14759.8397,-59405.7348,8.2254,8.0000,18827.8000,0.0000,18827.8000,0.7529,5086.3396,0.0000,5086.3396,37.7103,0.0000,13741.4604,13741.4604,8.0000,7.6733,31383.3000,0.0000,31383.3000,1.5933,7152.5797,0.0000,7152.5797,79.8064,0.0000,24230.7203,24230.7203,7.6733,7.6616,1093.6000,0.0000,1093.6000,0.4250,297.9339,0.0000,297.9339,21.2882,0.0000,795.6661,795.6661,7.6616,7.2390,34174.9000,0.0000,34174.9000,2.0675,7788.9246,0.0000,7788.9246,103.5634,0.0000,26385.9754,26385.9754,7.2390,7.0503,14501.4000,0.0000,14501.4000,0.6451,3977.1078,0.0000,3977.1078,32.3135,0.0000,10524.2922,10524.2922,7.0503,6.2466,6.6485,6.6485,-1.6320,-24479.8256,6.6485,6.0867,6.4987,6.3676,-1.1406,-9124.8373,6.4987,6.0591,6.3961,6.2789,-0.8925,-6247.2879,14.5660,1167.3741,54282.9000,-39851.9507
69,6.2073,7.4054,22489.6000,61249.8000,-38760.2000,2.0598,5298.5587,8624.2876,13922.8462,103.1729,69874.0876,17191.0413,-52683.0462,7.4054,7.1294,15915.2000,0.0000,15915.2000,0.7552,4353.6965,0.0000,4353.6965,37.8292,0.0000,11561.5035,11561.5035,7.1294,6.6429,33711.7000,0.0000,33711.7000,1.9449,7806.5320,0.0000,7806.5320,97.4203,0.0000,25905.1680,25905.1680,6.6429,6.6270,617.8000,0.0000,617.8000,0.4250,171.0041,0.0000,171.0041,21.2882,0.0000,446.7959,446.7959,6.6270,6.0975,35745.6000,0.0000,35745.6000,2.1253,8294.7771,0.0000,8294.7771,106.4555,0.0000,27450.8229,27450.8229,6.0975,5.8866,11837.1000,0.0000,11837.1000,0.5924,3304.3957,0.0000,3304.3957,29.6713,0.0000,8532.7043,8532.7043,5.8866,6.6075,6.2471,6.2471,1.1913,17869.3300,6.2471,6.1906,6.2320,6.2189,-0.0932,-745.9671,6.2320,6.1259,6.2073,6.1790,-0.1753,-1227.3986,11.8538,950.0098,59067.2000,15895.9644
70,6.1213,7.2106,28757.7000,46971.7000,-18214.0000,1.7453,6786.3562,6604.3547,13390.7109,87.4205,53576.0547,21971.3438,-31604.7109,7.2106,6.9718,15547.6000,0.0000,15547.6000,0.6481,4265.9004,0.0000,4265.9004,32.4630,0.0000,11281.6996,11281.6996,6.9718,6.4366,70283.4000,0.0000,70283.4000,2.1264,16322.7927,0.0000,16322.7927,106.5136,0.0000,53960.6073,53960.6073,6.4366,6.4274,469.1000,0.0000,469.1000,0.4250,130.2616,0.0000,130.2616,21.2882,0.0000,338.8384,338.8384,6.4274,5.8603,38923.9000,0.0000,38923.9000,2.2705,9064.0207,0.0000,9064.0207,113.7272,0.0000,29859.8793,29859.8793,5.8603,5.6841,10314.6000,0.0000,10314.6000,0.4942,2890.0841,0.0000,2890.0841,24.7525,0.0000,7424.5159,7424.5159,5.6841,6.5024,6.0933,6.0933,1.3191,19785.9398,6.0933,6.1882,6.1186,6.1407,0.1530,1223.8086,6.1186,6.1301,6.1213,6.1244,0.0186,130.4805,11.5641,926.7962,117324.6000,21140.2290
71,5.9321,6.4772,32768.6000,39862.9000,-7094.3000,0.8198,7760.6461,5587.2975,13347.9437,41.0613,45450.1975,25007.9539,-20442.2437,6.4772,6.2835,15552.7000,0.0000,15552.7000,0.6354,4316.0086,0.0000,4316.0086,31.8288,0.0000,11236.6914,11236.6914,6.2835,5.3564,89759.1000,0.0000,89759.1000,4.4476,21114.5168,0.0000,21114.5168,222.7820,0.0000,68644.5832,68644.5832,5.3564,5.3506,458.0000,0.0000,458.0000,0.4250,129.3489,0.0000,129.3489,21.2882,0.0000,328.6511,328.6511,5.3506,4.8385,42313.9000,0.0000,42313.9000,2.4826,10043.3897,0.0000,10043.3897,124.3515,0.0000,32270.5103,32270.5103,4.8385,4.7113,5747.1000,0.0000,5747.1000,0.4326,1636.4418,0.0000,1636.4418,21.6686,0.0000,4110.6582,4110.6582,4.7113,6.6876,5.6995,5.6995,3.8197,57295.0614,5.6995,6.2749,5.8529,5.9872,1.1121,8896.6047,5.8529,6.1922,5.9321,6.0225,0.6557,4589.6494,13.8645,1111.1532,146736.5000,70781.3155
72,5.7693,6.0847,35833.3000,35338.0000,495.3000,0.3190,8512.7450,4939.9015,13452.6466,15.9772,40277.9015,27320.5550,-12957.3466,6.0847,5.9118,15572.3000,0.0000,15572.3000,0.6445,4347.9652,0.0000,4347.9652,32.2849,0.0000,11224.3348,11224.3348,5.9118,4.8553,89214.2000,0.0000,89214.2000,5.7614,21133.2660,0.0000,21133.2660,288.5876,0.0000,68080.9340,68080.9340,4.8553,4.8502,462.6000,0.0000,462.6000,0.4250,131.6868,0.0000,131.6868,21.2882,0.0000,330.9132,330.9132,4.8502,4.3539,44777.6000,0.0000,44777.6000,2.7603,10723.9681,0.0000,10723.9681,138.2656,0.0000,34053.6319,34053.6319,4.3539,4.2907,1752.7000,0.0000,1752.7000,0.4250,502.9268,0.0000,502.9268,21.2882,0.0000,1249.7732,1249.7732,4.2907,6.5371,5.4139,5.4139,4.8547,72821.1505,5.4139,6.2625,5.6402,5.8382,1.8340,14671.8160,5.6402,6.1935,5.7693,5.9168,1.1958,8370.2772,15.5029,1242.4602,152274.7000,95863.2437
73,5.6641,5.8606,38279.4000,31802.8000,6476.6000,0.2960,9112.0647,4438.1474,13550.2122,14.8266,36240.9474,29167.3353,-7073.6122,5.8606,5.6908,15561.0000,0.0000,15561.0000,0.6503,4360.0708,0.0000,4360.0708,32.5712,0.0000,11200.9292,11200.9292,5.6908,4.6604,98843.9000,0.0000,98843.9000,5.7710,23512.2168,0.0000,23512.2168,289.0670,0.0000,75331.6832,75331.6832,4.6604,4.6554,462.7000,0.0000,462.7000,0.4250,132.1232,0.0000,132.1232,21.2882,0.0000,330.5768,330.5768,4.6554,4.1399,45668.7000,0.0000,45668.7000,2.9523,10975.8552,0.0000,10975.8552,147.8827,0.0000,34692.8448,34692.8448,4.1399,4.1210,990.6000,0.0000,990.6000,0.4250,285.2186,0.0000,285.2186,21.2882,0.0000,705.3814,705.3814,4.1210,6.3851,5.2530,5.2530,4.9801,74702.1527,5.2530,6.2184,5.5105,5.7357,2.1234,16986.9353,5.5105,6.1691,5.6641,5.8398,1.4488,10141.6580,15.7793,1264.6176,168003.5000,101830.7460
74,5.5515,5.6510,40507.4000,28776.0000,11731.4000,0.4041,9663.1286,4008.4882,13671.6168,20.2399,32784.4882,30844.2714,-1940.2168,5.6510,5.4940,15564.5000,0.0000,15564.5000,0.6526,4375.4140,0.0000,4375.4140,32.6899,0.0000,11189.0860,11189.0860,5.4940,4.4375,93554.1000,0.0000,93554.1000,6.4236,22336.9758,0.0000,22336.9758,321.7563,0.0000,71217.1242,71217.1242,4.4375,4.4329,458.3000,0.0000,458.3000,0.4250,131.3314,0.0000,131.3314,21.2882,0.0000,326.9686,326.9686,4.4329,3.9464,46162.9000,0.0000,46162.9000,3.0237,11139.3345,0.0000,11139.3345,151.4571,0.0000,35023.5655,35023.5655,3.9464,3.9365,418.7000,0.0000,418.7000,0.4250,120.9278,0.0000,120.9278,21.2882,0.0000,297.7722,297.7722,3.9365,6.2355,5.0860,5.0860,5.4580,81870.5918,5.0860,6.1647,5.3736,5.6253,2.5609,20486.8777,5.3736,6.1361,5.5515,5.7549,1.8102,12671.6755,17.0309,1364.9272,167889.9000,115029.1450
75,5.4797,5.5070,43424.6000,26150.8000,17273.8000,0.7338,10373.2326,3638.6237,14011.8563,36.7580,29789.4237,33051.3674,3261.9437,5.5070,5.3508,15577.6000,0.0000,15577.6000,0.6555,4389.0252,0.0000,4389.0252,32.8320,0.0000,11188.5748,11188.5748,5.3508,4.3571,103383.5000,0.0000,103383.5000,6.1050,24750.9851,0.0000,24750.9851,305.8012,0.0000,78632.5149,78632.5149,4.3571,4.3526,463.0000,0.0000,463.0000,0.4250,132.8482,0.0000,132.8482,21.2882,0.0000,330.1518,330.1518,4.3526,3.8637,46830.1000,0.0000,46830.1000,3.0711,11316.7721,0.0000,11316.7721,153.8313,0.0000,35513.3279,35513.3279,3.8637,3.8595,418.7000,0.0000,418.7000,0.4250,121.0879,0.0000,121.0879,21.2882,0.0000,297.6121,297.6121,3.8595,6.1220,4.9908,4.9908,5.4004,81006.1305,4.9908,6.1140,5.2903,5.5524,2.6809,21447.4796,5.2903,6.1022,5.4797,5.6962,1.9379,13565.0470,17.1232,1372.3174,183946.7000,116018.6571
76,5.3800,5.3385,37037.4000,40132.9000,-3095.5000,1.0824,8864.3282,5575.2644,14439.5927,54.2150,45708.1644,28173.0718,-17535.0927,5.3385,5.1957,15576.5000,0.0000,15576.5000,0.6579,4400.3719,0.0000,4400.3719,32.9531,0.0000,11176.1281,11176.1281,5.1957,4.1921,98708.8000,0.0000,98708.8000,6.7669,23701.6545,0.0000,23701.6545,338.9535,0.0000,75007.1455,75007.1455,4.1921,4.1878,457.6000,0.0000,457.6000,0.4250,131.6449,0.0000,131.6449,21.2882,0.0000,325.9551,325.9551,4.1878,3.7346,47270.5000,0.0000,47270.5000,3.1209,11457.3755,0.0000,11457.3755,156.3255,0.0000,35813.1245,35813.1245,3.7346,3.7308,990.6000,0.0000,990.6000,0.4250,287.0748,0.0000,287.0748,21.2882,0.0000,703.5252,703.5252,3.7308,5.9811,4.8559,4.8559,5.8714,88070.7417,4.8559,6.0486,5.1740,5.4523,3.1117,24893.7923,5.1740,6.0570,5.3800,5.6155,2.3038,16126.6758,18.7170,1500.0565,159908.5000,129091.2099
77,5.3957,5.6398,35801.4000,47246.1000,-11444.7000,0.2960,8565.9391,6565.0619,15131.0010,14.8266,53811.1619,27235.4609,-26575.7010,5.6398,5.4839,15564.4000,0.0000,15564.4000,0.6600,4376.1546,0.0000,4376.1546,33.0609,0.0000,11188.2454,11188.2454,5.4839,4.4378,108696.1000,0.0000,108696.1000,6.4822,25957.2080,0.0000,25957.2080,324.6917,0.0000,82738.8920,82738.8920,4.4378,4.4333,617.9000,0.0000,617.9000,0.4250,177.0658,0.0000,177.0658,21.2882,0.0000,440.8342,440.8342,4.4333,3.9339,46743.0000,0.0000,46743.0000,3.1615,11279.2345,0.0000,11279.2345,158.3595,0.0000,35463.7655,35463.7655,3.9339,3.9241,5375.7000,0.0000,5375.7000,0.4250,1552.9046,0.0000,1552.9046,21.2882,0.0000,3822.7954,3822.7954,3.9241,5.9008,4.9124,4.9124,4.7323,70984.5234,4.9124,6.0056,5.2040,5.4590,2.6172,20937.9590,5.2040,6.0258,5.3957,5.6149,1.9676,13773.0734,17.1746,1376.4366,165552.4000,105695.5558
78,5.3656,5.7122,19983.8000,100582.8000,-80599.0000,0.5131,4784.1300,13969.7872,18753.9173,25.7020,114552.5872,15199.6700,-99352.9173,5.7122,5.5662,15560.5000,0.0000,15560.5000,0.6556,4370.0886,0.0000,4370.0886,32.8390,0.0000,11190.4114,11190.4114,5.5662,4.4866,66450.9000,0.0000,66450.9000,7.0947,15844.1024,0.0000,15844.1024,355.3710,0.0000,50606.7976,50606.7976,4.4866,4.4809,561.9000,0.0000,561.9000,0.4250,160.8934,0.0000,160.8934,21.2882,0.0000,401.0066,401.0066,4.4809,4.0182,44937.5000,0.0000,44937.5000,3.1097,10834.2254,0.0000,10834.2254,155.7631,0.0000,34103.2746,34103.2746,4.0182,3.9683,18149.7000,0.0000,18149.7000,0.4250,5235.9265,0.0000,5235.9265,21.2882,0.0000,12913.7735,12913.7735,3.9683,5.8144,4.8914,4.8914,4.7182,70773.7089,4.8914,5.9571,5.1756,5.4243,2.7239,21791.0280,5.1756,5.9900,5.3656,5.5828,2.0814,14569.7264,18.3346,1469.4037,65061.5000,107134.4633
79,5.6222,6.8601,14642.5000,135222.1000,-120579.6000,3.6130,3488.3031,18857.7597,22346.0628,180.9771,154079.8597,11154.1969,-142925.6628,6.8601,6.7197,26470.5000,0.0000,26470.5000,0.6545,7302.2990,0.0000,7302.2990,32.7841,0.0000,19168.2010,19168.2010,6.7197,6.0851,54586.8000,0.0000,54586.8000,4.3298,12736.7357,0.0000,12736.7357,216.8781,0.0000,41850.0643,41850.0643,6.0851,6.0800,1188.6000,0.0000,1188.6000,0.4250,331.8691,0.0000,331.8691,21.2882,0.0000,856.7309,856.7309,6.0800,5.6513,44033.4000,0.0000,44033.4000,2.9865,10316.8533,0.0000,10316.8533,149.5929,0.0000,33716.5467,33716.5467,5.6513,5.4888,19293.6000,0.0000,19293.6000,0.7900,5423.6940,0.0000,5423.6940,39.5688,0.0000,13869.9060,13869.9060,5.4888,5.4280,5.4584,5.4584,-0.1627,-2440.8553,5.4584,5.7880,5.5463,5.6232,0.8822,7057.4422,5.5463,5.8715,5.6222,5.7089,0.8702,6091.5951,19.1981,1538.6138,24993.3000,10708.1820
80,5.8330,7.4564,13049.4000,145461.8000,-132412.4000,5.4125,3096.3287,20355.2631,23451.5917,271.1142,165817.0631,9953.0713,-155863.9917,7.4564,7.2380,32291.8000,0.0000,32291.8000,1.0890,8826.6884,0.0000,8826.6884,54.5491,0.0000,23465.1116,23465.1116,7.2380,6.7615,29938.1000,5372.6000,24565.5000,3.4723,6918.8397,818.0928,7736.9326,173.9267,6190.6928,23019.2603,16828.5674,6.7615,6.7517,2017.4000,0.0000,2017.4000,0.4250,557.3815,0.0000,557.3815,21.2882,0.0000,1460.0185,1460.0185,6.7517,6.3675,43923.9000,0.0000,43923.9000,2.8288,10170.3120,0.0000,10170.3120,141.6948,0.0000,33753.5880,33753.5880,6.3675,6.2093,18531.0000,0.0000,18531.0000,0.8125,5151.3014,0.0000,5151.3014,40.6979,0.0000,13379.6986,13379.6986,6.2093,5.4947,5.8520,5.8520,-2.0979,-31468.3795,5.8520,5.7668,5.8293,5.8094,-0.2502,-2001.2862,5.8293,5.8455,5.8330,5.8374,0.0475,332.5076,21.0602,1687.8503,-11082.8000,-33137.1582
81,6.0230,7.9668,11418.4000,152633.9000,-141215.5000,5.9503,2699.5790,21425.7509,24125.3299,298.0511,174059.6509,8718.8210,-165340.8299,7.9668,7.6734,36719.4000,0.0000,36719.4000,1.3137,9958.8806,0.0000,9958.8806,65.8047,0.0000,26760.5194,26760.5194,7.6734,7.4629,22871.9000,4718.0000,18153.9000,1.5461,5243.8078,720.6366,5964.4444,77.4438,5438.6366,17628.0922,12189.4556,7.4629,7.4446,2188.8000,0.0000,2188.8000,0.4250,598.2303,0.0000,598.2303,21.2882,0.0000,1590.5697,1590.5697,7.4446,7.0223,43302.5000,0.0000,43302.5000,2.7828,9906.2653,0.0000,9906.2653,139.3882,0.0000,33396.2347,33396.2347,7.0223,6.8549,16243.1000,0.0000,16243.1000,0.7696,4469.6883,0.0000,4469.6883,38.5485,0.0000,11773.4117,11773.4117,6.8549,5.5209,6.1879,6.1879,-3.5668,-53502.0533,6.1879,5.7717,6.0769,5.9798,-1.1128,-8902.7978,6.0769,5.8461,6.0230,5.9615,-0.6172,-4320.1204,19.1812,1537.2589,-24607.8000,-66724.9714
82,6.1534,8.2194,9729.0000,158839.6000,-149110.6000,6.3523,2294.4931,22345.2737,24639.7668,318.1871,181184.8737,7434.5069,-173750.3668,8.2194,7.8847,43353.6000,0.0000,43353.6000,1.4799,11713.0553,0.0000,11713.0553,74.1261,0.0000,31640.5447,31640.5447,7.8847,7.7321,17056.6000,4235.6000,12821.0000,1.1325,3895.5244,647.9793,4543.5037,56.7265,4883.5793,13161.0756,8277.4963,7.7321,7.7122,2240.9000,0.0000,2240.9000,0.4250,609.9486,0.0000,609.9486,21.2882,0.0000,1630.9514,1630.9514,7.7122,7.2945,41526.8000,0.0000,41526.8000,2.7048,9456.2641,0.0000,9456.2641,135.4826,0.0000,32070.5359,32070.5359,7.2945,7.1471,14717.9000,0.0000,14717.9000,0.6662,4033.0395,0.0000,4033.0395,33.3705,0.0000,10684.8605,10684.8605,7.1471,5.6416,6.3944,6.3944,-4.0171,-60255.8833,6.3944,5.8127,6.2393,6.1035,-1.5521,-12416.7804,6.2393,5.8713,6.1534,6.0553,-0.9819,-6872.9884,19.1410,1534.0346,-34450.4000,-79545.6521
83,6.2598,8.4153,8123.4000,164425.5000,-156302.1000,6.7121,1911.9755,23172.4144,25084.3899,336.2101,187597.9144,6211.4245,-181386.4899,8.4153,8.0224,45570.6000,0.0000,45570.6000,1.7392,12275.5183,0.0000,12275.5183,87.1163,0.0000,33295.0817,33295.0817,8.0224,7.9196,11815.6000,6528.6000,5287.0000,0.7964,2691.8048,999.8336,3691.6384,39.8917,7528.4336,9123.7952,1595.3616,7.9196,7.8994,2655.3000,0.0000,2655.3000,0.4250,720.6770,0.0000,720.6770,21.2882,0.0000,1934.6230,1934.6230,7.8994,7.5012,39625.0000,0.0000,39625.0000,2.5798,8994.2140,0.0000,8994.2140,129.2244,0.0000,30630.7860,30630.7860,7.5012,7.3685,11858.0000,0.0000,11858.0000,0.6006,3239.0553,0.0000,3239.0553,30.0830,0.0000,8618.9447,8618.9447,7.3685,5.7440,6.5563,6.5563,-4.3661,-65491.3405,6.5563,5.8555,6.3694,6.2059,-1.8833,-15066.1198,6.3694,5.8998,6.2598,6.1346,-1.2621,-8834.6776,19.2797,1545.1532,-51306.2000,-89392.1380
84,6.3736,8.6481,7254.5000,169041.7000,-161787.2000,7.0399,1703.8017,23868.8107,25572.6123,352.6261,192910.5107,5550.6983,-187359.8123,8.6481,8.2301,39478.8000,0.0000,39478.8000,1.8217,10597.1755,0.0000,10597.1755,91.2471,0.0000,28881.6245,28881.6245,8.2301,8.2100,14238.7000,9195.7000,5043.0000,0.4950,3231.6658,1410.6126,4642.2785,24.7945,10606.3126,11007.0342,400.7215,8.2100,8.1857,3180.8000,0.0000,3180.8000,0.4250,859.4953,0.0000,859.4953,21.2882,0.0000,2321.3047,2321.3047,8.1857,7.8012,38634.7000,0.0000,38634.7000,2.4524,8726.5479,0.0000,8726.5479,122.8418,0.0000,29908.1521,29908.1521,7.8012,7.6929,10332.8000,0.0000,10332.8000,0.4820,2809.5092,0.0000,2809.5092,24.1443,0.0000,7523.2908,7523.2908,7.6929,5.7907,6.7418,6.7418,-5.0579,-75868.7319,6.7418,5.8810,6.5122,6.3114,-2.2888,-18310.5367,6.5122,5.9181,6.3736,6.2152,-1.5798,-11058.5803,19.0739,1528.6608,-65117.1000,-105237.8489
85,6.4804,8.8542,6595.0000,173264.1000,-166669.1000,7.2914,1545.7940,24509.5409,26055.3349,365.2237,197773.6409,5049.2060,-192724.4349,8.8542,8.4879,45572.0000,0.0000,45572.0000,1.5716,12194.8161,0.0000,12194.8161,78.7189,0.0000,33377.1839,33377.1839,8.4879,8.4827,8699.7000,10532.7000,-1833.0000,0.4950,1965.3735,1619.1335,3584.5069,24.7945,12151.8335,6734.3265,-5417.5069,8.4827,8.4533,3029.2000,0.0000,3029.2000,0.4250,815.1540,0.0000,815.1540,21.2882,0.0000,2214.0460,2214.0460,8.4533,8.0739,38074.1000,0.0000,38074.1000,2.3774,8560.8259,0.0000,8560.8259,119.0851,0.0000,29513.2741,29513.2741,8.0739,7.9785,9188.9000,0.0000,9188.9000,0.4250,2488.1102,0.0000,2488.1102,21.2882,0.0000,6700.7898,6700.7898,7.9785,5.8480,6.9133,6.9133,-5.6063,-84094.6785,6.9133,5.9090,6.6455,6.4111,-2.6427,-21141.4305,6.6455,5.9382,6.4804,6.2918,-1.8612,-13028.2192,18.8780,1512.9568,-72637.9000,-118264.3283
86,6.5741,8.9382,6371.4000,176948.1000,-170576.7000,7.5157,1490.7526,25070.8819,26561.6345,376.4608,202018.9819,4880.6474,-197138.3345,8.9382,8.5286,43355.3000,0.0000,43355.3000,1.8074,11586.9963,0.0000,11586.9963,90.5343,0.0000,31768.3037,31768.3037,8.5286,8.5951,8561.0000,8489.0000,72.0000,0.4950,1932.6272,1305.4131,3238.0403,24.7945,9794.4131,6628.3728,-3166.0403,8.5951,8.5679,2002.5000,0.0000,2002.5000,0.4250,537.9556,0.0000,537.9556,21.2882,0.0000,1464.5444,1464.5444,8.5679,8.2057,37825.7000,0.0000,37825.7000,2.3304,8488.4412,0.0000,8488.4412,116.7318,0.0000,29337.2588,29337.2588,8.2057,8.1235,8044.9000,0.0000,8044.9000,0.4250,2173.9829,0.0000,2173.9829,21.2882,0.0000,5870.9171,5870.9171,8.1235,5.9672,7.0454,7.0454,-5.8607,-87910.6302,7.0454,5.9619,6.7564,6.5036,-2.9448,-23558.2850,6.7564,5.9751,6.5741,6.3658,-2.1236,-14864.8764,19.4979,1562.6349,-79276.3000,-126333.7917
87,6.6534,9.0587,6508.4000,180121.6000,-173613.2000,7.6958,1520.5395,25555.3874,27075.9269,385.4819,205676.9874,4987.8605,-200689.1269,9.0587,8.6709,41138.7000,0.0000,41138.7000,1.7170,10974.7145,0.0000,10974.7145,86.0020,0.0000,30163.9855,30163.9855,8.6709,8.7095,9706.7000,8476.8000,1229.9000,0.4950,2185.6905,1305.1167,3490.8072,24.7945,9781.9167,7521.0095,-2260.9072,8.7095,8.6916,1928.5000,0.0000,1928.5000,0.4250,517.1822,0.0000,517.1822,21.2882,0.0000,1411.3178,1411.3178,8.6916,8.3335,37440.3000,0.0000,37440.3000,2.3100,8384.3714,0.0000,8384.3714,115.7060,0.0000,29055.9286,29055.9286,8.3335,8.2618,9188.9000,0.0000,9188.9000,0.4250,2478.3171,0.0000,2478.3171,21.2882,0.0000,6710.5829,6710.5829,8.2618,6.0509,7.1563,7.1563,-6.0412,-90618.4545,7.1563,6.0067,6.8498,6.5815,-3.1413,-25130.7459,6.8498,6.0081,6.6534,6.4289,-2.2998,-16098.7619,19.6016,1570.9460,-82686.9000,-131847.9623
88,6.7215,9.1664,7198.0000,182682.3000,-175484.3000,7.8361,1679.4976,25949.2833,27628.7809,392.5123,208631.5833,5518.5024,-203113.0809,9.1664,8.7987,35057.3000,0.0000,35057.3000,1.6257,9337.2764,0.0000,9337.2764,81.4307,0.0000,25720.0236,25720.0236,8.7987,8.8262,12444.2000,11156.0000,1288.2000,0.4950,2795.7121,1719.5222,4515.2343,24.7945,12875.5222,9648.4879,-3227.0343,8.8262,8.8090,2496.7000,0.0000,2496.7000,0.4250,668.3843,0.0000,668.3843,21.2882,0.0000,1828.3157,1828.3157,8.8090,8.4549,36420.1000,0.0000,36420.1000,2.2808,8139.7415,0.0000,8139.7415,114.2461,0.0000,28280.3585,28280.3585,8.4549,8.3731,10714.1000,0.0000,10714.1000,0.4250,2884.3642,0.0000,2884.3642,21.2882,0.0000,7829.7358,7829.7358,8.3731,6.1257,7.2494,7.2494,-6.1502,-92252.9428,7.2494,6.0483,6.9291,6.6489,-3.2869,-26295.0098,6.9291,6.0393,6.7215,6.4842,-2.4350,-17044.9770,19.6315,1573.3444,-89507.9000,-135592.9296
89,6.7921,9.3088,7565.5000,185431.2000,-177865.7000,7.9235,1762.9095,26372.0892,28134.9987,396.8892,211803.2892,5802.5905,-206000.6987,9.3088,8.9899,22888.4000,0.0000,22888.4000,1.3827,6083.1993,0.0000,6083.1993,69.2611,0.0000,16805.2007,16805.2007,8.9899,9.0298,17347.2000,13229.6000,4117.6000,0.4950,3883.9840,2042.5964,5926.5804,24.7945,15272.1964,13463.2160,-1808.9804,9.0298,9.0071,1577.6000,0.0000,1577.6000,0.4250,421.0446,0.0000,421.0446,21.2882,0.0000,1156.5554,1156.5554,9.0071,8.6564,34621.5000,0.0000,34621.5000,2.2135,7711.9893,0.0000,7711.9893,110.8749,0.0000,26909.5107,26909.5107,8.6564,8.5593,14145.9000,0.0000,14145.9000,0.4280,3796.6654,0.0000,3796.6654,21.4378,0.0000,10349.2346,10349.2346,8.5593,6.1571,7.3582,7.3582,-6.4635,-96951.9947,7.3582,6.0723,7.0153,6.7152,-3.4598,-27678.5572,7.0153,6.0587,6.7921,6.5370,-2.5737,-18016.0514,19.3016,1546.9097,-100514.7000,-142646.6032
90,6.8693,9.4940,11269.7000,112889.8000,-101620.1000,8.0341,2622.2615,16076.8969,18699.1584,402.4294,128966.6969,8647.4385,-120319.2584,9.4940,9.2797,18843.4000,0.0000,18843.4000,0.9005,4994.3074,0.0000,4994.3074,45.1063,0.0000,13849.0926,13849.0926,9.2797,9.3026,23892.3000,90.1000,23802.2000,0.4950,5322.0299,13.9481,5335.9780,24.7945,104.0481,18570.2701,18466.2220,9.3026,9.2878,1300.7000,0.0000,1300.7000,0.4250,345.7275,0.0000,345.7275,21.2882,0.0000,954.9725,954.9725,9.2878,8.9445,32652.2000,0.0000,32652.2000,2.0960,7239.1717,0.0000,7239.1717,104.9879,0.0000,25413.0283,25413.0283,8.9445,8.8125,16624.4000,0.0000,16624.4000,0.5630,4442.5572,0.0000,4442.5572,28.2021,0.0000,12181.8428,12181.8428,8.8125,6.1627,7.4876,7.4876,-6.9333,-104000.0361,7.4876,6.0829,7.1130,6.7852,-3.6755,-29404.0965,7.1130,6.0685,6.8693,6.5907,-2.7331,-19131.8281,18.7705,1504.3402,-8397.2000,-152535.9608
91,6.6058,8.5584,12372.1000,111527.9000,-99155.8000,4.5921,2893.0477,15810.4283,18703.4760,230.0169,127338.3283,9479.0523,-117859.2760,8.5584,8.3346,18854.5000,0.0000,18854.5000,0.7390,5067.9196,0.0000,5067.9196,37.0144,0.0000,13786.5804,13786.5804,8.3346,8.0362,25542.4000,0.0000,25542.4000,1.4380,5786.2817,0.0000,5786.2817,72.0282,0.0000,19756.1183,19756.1183,8.0362,8.0208,988.3000,0.0000,988.3000,0.4250,267.7589,0.0000,267.7589,21.2882,0.0000,720.5411,720.5411,8.0208,7.6107,32689.0000,0.0000,32689.0000,1.9659,7404.4212,0.0000,7404.4212,98.4711,0.0000,25284.5788,25284.5788,7.6107,7.4144,15861.8000,0.0000,15861.8000,0.6583,4325.4414,0.0000,4325.4414,32.9733,0.0000,11536.3586,11536.3586,7.4144,6.4865,6.9505,6.9505,-1.9048,-28571.7589,6.9505,6.1907,6.7479,6.5706,-1.5597,-12477.8971,6.7479,6.1389,6.6058,6.4434,-1.2501,-8750.4218,14.7273,1180.3012,-5219.8000,-49800.0778
92,6.5287,8.4292,19985.7000,70580.3000,-50594.6000,4.4743,4680.1642,9992.3803,14672.5445,224.1180,80572.6803,15305.5358,-65267.1445,8.4292,8.2070,18839.1000,0.0000,18839.1000,0.7518,5073.6881,0.0000,5073.6881,37.6556,0.0000,13765.4119,13765.4119,8.2070,7.8886,30882.8000,0.0000,30882.8000,1.5723,7012.1982,0.0000,7012.1982,78.7580,0.0000,23870.6018,23870.6018,7.8886,7.8770,1092.8000,0.0000,1092.8000,0.4250,296.7381,0.0000,296.7381,21.2882,0.0000,796.0619,796.0619,7.8770,7.4695,33008.8000,0.0000,33008.8000,2.0182,7495.3255,0.0000,7495.3255,101.0922,0.0000,25513.4745,25513.4745,7.4695,7.2836,14527.2000,0.0000,14527.2000,0.6435,3970.0877,0.0000,3970.0877,32.2310,0.0000,10557.1123,10557.1123,7.2836,6.3588,6.8212,6.8212,-1.9115,-28672.1948,6.8212,6.1748,6.6489,6.4980,-1.3362,-10689.6878,6.6489,6.1341,6.5287,6.3915,-1.0640,-7447.8320,14.8276,1188.3432,47756.1000,-46809.7146
93,6.3332,7.6333,22400.7000,66951.6000,-44550.9000,2.2821,5265.0726,9447.1461,14712.2187,114.3094,76398.7461,17135.6274,-59263.1187,7.6333,7.3603,15961.3000,0.0000,15961.3000,0.7529,4351.0664,0.0000,4351.0664,37.7125,0.0000,11610.2336,11610.2336,7.3603,6.8868,32041.7000,0.0000,32041.7000,1.9059,7388.3725,0.0000,7388.3725,95.4686,0.0000,24653.3275,24653.3275,6.8868,6.8710,621.1000,0.0000,621.1000,0.4250,171.2693,0.0000,171.2693,21.2882,0.0000,449.8307,449.8307,6.8710,6.3652,33551.6000,0.0000,33551.6000,2.0439,7752.4798,0.0000,7752.4798,102.3770,0.0000,25799.1202,25799.1202,6.3652,6.1562,11858.0000,0.0000,11858.0000,0.5909,3296.4364,0.0000,3296.4364,29.5965,0.0000,8561.5636,8561.5636,6.1562,6.6821,6.4191,6.4191,0.8797,13195.7048,6.4191,6.2622,6.3773,6.3407,-0.2626,-2100.5339,6.3773,6.1883,6.3332,6.2828,-0.3162,-2213.0510,12.0010,961.8053,49482.8000,8882.1199
94,6.2488,7.4750,27479.5000,53141.4000,-25661.9000,2.0074,6469.0985,7487.8059,13956.9044,100.5488,60629.2059,21010.4015,-39618.8044,7.4750,7.2350,15560.9000,0.0000,15560.9000,0.6472,4252.2272,0.0000,4252.2272,32.4196,0.0000,11308.6728,11308.6728,7.2350,6.7252,62445.1000,0.0000,62445.1000,2.0116,14432.1740,0.0000,14432.1740,100.7613,0.0000,48012.9260,48012.9260,6.7252,6.7159,468.8000,0.0000,468.8000,0.4250,129.5962,0.0000,129.5962,21.2882,0.0000,339.2038,339.2038,6.7159,6.1825,35270.5000,0.0000,35270.5000,2.1204,8171.7881,0.0000,8171.7881,106.2117,0.0000,27098.7119,27098.7119,6.1825,6.0055,10332.8000,0.0000,10332.8000,0.4925,2880.6364,0.0000,2880.6364,24.6683,0.0000,7452.1636,7452.1636,6.0055,6.5507,6.2781,6.2781,0.8782,13172.9176,6.2781,6.2451,6.2693,6.2616,-0.0531,-424.8949,6.2693,6.1815,6.2488,6.2254,-0.1415,-990.3265,11.5561,926.1551,98416.2000,11757.6961
95,6.0807,6.7975,29611.6000,46636.8000,-17025.2000,1.1557,6993.2343,6552.8379,13546.0722,57.8912,53189.6379,22618.3657,-30571.2722,6.7975,6.5937,15562.4000,0.0000,15562.4000,0.6328,4297.2883,0.0000,4297.2883,31.6993,0.0000,11265.1117,11265.1117,6.5937,5.7281,76548.2000,0.0000,76548.2000,3.9304,17902.8782,0.0000,17902.8782,196.8730,0.0000,58645.3218,58645.3218,5.7281,5.7220,453.7000,0.0000,453.7000,0.4250,127.3877,0.0000,127.3877,21.2882,0.0000,326.3123,326.3123,5.7220,5.2343,37130.1000,0.0000,37130.1000,2.2362,8754.8368,0.0000,8754.8368,112.0100,0.0000,28375.2632,28375.2632,5.2343,5.1002,5757.0000,0.0000,5757.0000,0.4307,1629.0328,0.0000,1629.0328,21.5713,0.0000,4127.9672,4127.9672,5.1002,6.7533,5.9267,5.9267,3.0455,45683.0362,5.9267,6.3256,6.0331,6.1262,0.7349,5879.1039,6.0331,6.2371,6.0807,6.1351,0.3757,2630.0074,13.2162,1059.1995,118426.2000,54192.1475
96,5.9484,6.4592,31361.6000,41941.6000,-10580.0000,0.7661,7425.1232,5880.2346,13305.3578,38.3730,47821.8346,23936.4768,-23885.3578,6.4592,6.2714,15600.4000,0.0000,15600.4000,0.6410,4330.4607,0.0000,4330.4607,32.1083,0.0000,11269.9393,11269.9393,6.2714,5.2934,74471.1000,0.0000,74471.1000,4.8819,17522.2118,0.0000,17522.2118,244.5359,0.0000,56948.8882,56948.8882,5.2934,5.2880,467.9000,0.0000,467.9000,0.4250,132.2761,0.0000,132.2761,21.2882,0.0000,335.6239,335.6239,5.2880,4.8151,38977.9000,0.0000,38977.9000,2.4033,9261.9384,0.0000,9261.9384,120.3800,0.0000,29715.9616,29715.9616,4.8151,4.7463,1755.4000,0.0000,1755.4000,0.4250,500.0226,0.0000,500.0226,21.2882,0.0000,1255.3774,1255.3774,4.7463,6.6372,5.6917,5.6917,3.7729,56593.0356,5.6917,6.3203,5.8593,6.0060,1.2541,10032.6107,5.8593,6.2410,5.9484,6.0502,0.7615,5330.8085,14.3135,1147.1367,120692.7000,71956.4548
97,5.8645,6.2740,33272.3000,38242.0000,-4969.7000,0.4757,7890.0475,5354.1683,13244.2158,23.8294,43596.1683,25382.2525,-18213.9158,6.2740,6.0811,15600.7000,0.0000,15600.7000,0.6467,4343.0459,0.0000,4343.0459,32.3951,0.0000,11257.6541,11257.6541,6.0811,5.1059,83592.3000,0.0000,83592.3000,4.7813,19738.6233,0.0000,19738.6233,239.4949,0.0000,63853.6767,63853.6767,5.1059,5.1002,460.3000,0.0000,460.3000,0.4250,130.5133,0.0000,130.5133,21.2882,0.0000,329.7867,329.7867,5.1002,4.5913,39940.8000,0.0000,39940.8000,2.5461,9522.7223,0.0000,9522.7223,127.5340,0.0000,30418.0777,30418.0777,4.5913,4.5698,992.0000,0.0000,992.0000,0.4250,283.5748,0.0000,283.5748,21.2882,0.0000,708.4252,708.4252,4.5698,6.5446,5.5572,5.5572,3.8401,57601.7460,5.5572,6.2951,5.7540,5.9262,1.4348,11478.3971,5.7540,6.2277,5.8645,5.9909,0.9212,6448.4373,13.9498,1117.9917,135616.4000,75528.5804
98,5.7679,6.0642,34951.3000,34876.6000,74.7000,0.2960,8303.4391,4875.2886,13178.7277,14.8266,39751.8886,26647.8609,-13104.0277,6.0642,5.8813,15589.9000,0.0000,15589.9000,0.6491,4354.2797,0.0000,4354.2797,32.5113,0.0000,11235.6203,11235.6203,5.8813,4.8441,79413.8000,0.0000,79413.8000,5.3882,18822.5405,0.0000,18822.5405,269.8954,0.0000,60591.2595,60591.2595,4.8441,4.8387,461.8000,0.0000,461.8000,0.4250,131.4824,0.0000,131.4824,21.2882,0.0000,330.3176,330.3176,4.8387,4.3448,40597.0000,0.0000,40597.0000,2.6194,9724.7499,0.0000,9724.7499,131.2070,0.0000,30872.2501,30872.2501,4.3448,4.3333,419.0000,0.0000,419.0000,0.4250,120.2469,0.0000,120.2469,21.2882,0.0000,298.7531,298.7531,4.3333,6.4641,5.3987,5.3987,4.3676,65514.4107,5.3987,6.2721,5.6316,5.8354,1.7903,14322.1818,5.6316,6.2154,5.7679,5.9235,1.1967,8376.5522,14.7040,1178.4402,136556.2000,88213.1447
99,5.7040,5.9214,36405.0000,31794.1000,4610.9000,0.2960,8659.3082,4439.7934,13099.1015,14.8266,36233.8934,27745.6918,-8488.2015,5.9214,5.7352,15584.3000,0.0000,15584.3000,0.6512,4362.4489,0.0000,4362.4489,32.6211,0.0000,11221.8511,11221.8511,5.7352,4.7315,87968.4000,0.0000,87968.4000,5.1403,20907.6697,0.0000,20907.6697,257.4766,0.0000,67060.7303,67060.7303,4.7315,4.7260,463.3000,0.0000,463.3000,0.4250,132.1453,0.0000,132.1453,21.2882,0.0000,331.1547,331.1547,4.7260,4.2145,41083.3000,0.0000,41083.3000,2.6774,9861.2464,0.0000,9861.2464,134.1088,0.0000,31222.0536,31222.0536,4.2145,4.2095,419.0000,0.0000,419.0000,0.4250,120.4971,0.0000,120.4971,21.2882,0.0000,298.5029,298.5029,4.2095,6.3945,5.3020,5.3020,4.3927,65890.4312,5.3020,6.2452,5.5535,5.7736,1.8963,15170.1997,5.5535,6.1985,5.7040,5.8760,1.2967,9076.7842,14.4223,1155.8630,150129.2000,90137.4151
100,5.6197,5.7522,29728.8000,46958.7000,-17229.9000,0.2960,7082.6596,6548.4963,13631.1559,14.8266,53507.1963,22646.1404,-30861.0559,5.7522,5.5774,15598.3000,0.0000,15598.3000,0.6528,4377.9591,0.0000,4377.9591,32.7001,0.0000,11220.3409,11220.3409,5.5774,4.5330,82746.4000,0.0000,82746.4000,5.7115,19725.3140,0.0000,19725.3140,286.0872,0.0000,63021.0860,63021.0860,4.5330,4.5278,458.7000,0.0000,458.7000,0.4250,131.2464,0.0000,131.2464,21.2882,0.0000,327.4536,327.4536,4.5278,4.0417,41086.4000,0.0000,41086.4000,2.7160,9897.3321,0.0000,9897.3321,136.0435,0.0000,31189.0679,31189.0679,4.0417,4.0370,992.0000,0.0000,992.0000,0.4250,286.0703,0.0000,286.0703,21.2882,0.0000,705.9297,705.9297,4.0370,6.3069,5.1720,5.1720,4.8536,72804.2107,5.1720,6.2133,5.4497,5.6927,2.2268,17814.2260,5.4497,6.1785,5.6197,5.8141,1.5586,10909.9866,15.3394,1229.3614,123651.9000,101528.4234
101,5.6396,6.1128,28751.5000,53150.7000,-24399.2000,0.7734,6847.2328,7414.3569,14261.5898,38.7397,60565.0569,21904.2672,-38660.7898,6.1128,5.9404,15601.0000,0.0000,15601.0000,0.6556,4354.0703,0.0000,4354.0703,32.8379,0.0000,11246.9297,11246.9297,5.9404,4.9720,90657.7000,0.0000,90657.7000,5.3903,21463.6686,0.0000,21463.6686,269.9987,0.0000,69194.0314,69194.0314,4.9720,4.9670,618.3000,0.0000,618.3000,0.4250,175.6843,0.0000,175.6843,21.2882,0.0000,442.6157,442.6157,4.9670,4.4875,40204.9000,0.0000,40204.9000,2.7278,9608.6409,0.0000,9608.6409,136.6345,0.0000,30596.2591,30596.2591,4.4875,4.4767,5384.9000,0.0000,5384.9000,0.4250,1541.8793,0.0000,1541.8793,21.2882,0.0000,3843.0207,3843.0207,4.4767,6.0567,5.2667,5.2667,3.4348,51522.4542,5.2667,6.1201,5.4942,5.6934,1.8552,14841.8756,5.4942,6.1172,5.6396,5.8057,1.3544,9480.9014,15.5956,1249.8894,128067.6000,75845.2312
102,5.6184,6.1736,15319.1000,106564.3000,-91245.2000,1.0953,3649.7490,14860.3204,18510.0694,54.8648,121424.6204,11669.3510,-109755.2694,6.1736,6.0120,15594.6000,0.0000,15594.6000,0.6511,4348.1535,0.0000,4348.1535,32.6135,0.0000,11246.4465,11246.4465,6.0120,5.0180,54463.5000,0.0000,54463.5000,5.8608,12877.1365,0.0000,12877.1365,293.5688,0.0000,41586.3635,41586.3635,5.0180,5.0117,560.0000,0.0000,560.0000,0.4250,159.0031,0.0000,159.0031,21.2882,0.0000,400.9969,400.9969,5.0117,4.5722,38517.5000,0.0000,38517.5000,2.6442,9197.9800,0.0000,9197.9800,132.4501,0.0000,29319.5200,29319.5200,4.5722,4.5170,18181.6000,0.0000,18181.6000,0.4250,5199.0048,0.0000,5199.0048,21.2882,0.0000,12982.5952,12982.5952,4.5170,5.9985,5.2577,5.2577,3.4390,51584.4517,5.2577,6.0773,5.4763,5.6675,1.9024,15219.3387,5.4763,6.0856,5.6184,5.7809,1.4144,9901.0543,16.6523,1334.5768,36072.0000,76704.8447
103,5.8585,7.3171,11504.7000,141323.1000,-129818.4000,4.0957,2728.4884,19784.3350,22512.8234,205.1540,161107.4350,8776.2116,-152331.2234,7.3171,7.1667,26499.4000,0.0000,26499.4000,0.6501,7258.9096,0.0000,7258.9096,32.5617,0.0000,19240.4904,19240.4904,7.1667,6.6105,44920.9000,0.0000,44920.9000,3.5157,10395.0864,0.0000,10395.0864,176.1004,0.0000,34525.8136,34525.8136,6.6105,6.6051,1192.8000,0.0000,1192.8000,0.4250,330.3277,0.0000,330.3277,21.2882,0.0000,862.4723,862.4723,6.6051,6.2121,38157.1000,0.0000,38157.1000,2.5309,8857.7643,0.0000,8857.7643,126.7702,0.0000,29299.3357,29299.3357,6.2121,6.0378,19327.5000,0.0000,19327.5000,0.7824,5385.7415,0.0000,5385.7415,39.1897,0.0000,13941.7585,13941.7585,6.0378,5.5660,5.8019,5.8019,-1.1837,-17755.9419,5.8019,5.8966,5.8272,5.8493,0.2375,1900.0065,5.8272,5.9613,5.8585,5.8942,0.3365,2355.7543,17.9995,1442.5543,279.3000,-13500.1810
104,6.0571,7.8698,10295.8000,151014.1000,-140718.3000,5.8345,2432.5971,21210.3650,23642.9621,292.2516,172224.4650,7863.2029,-164361.2621,7.8698,7.6402,32339.5000,0.0000,32339.5000,1.0809,8783.9643,0.0000,8783.9643,54.1412,0.0000,23555.5357,23555.5357,7.6402,7.2284,22693.6000,5573.4000,17120.2000,2.8313,5206.0804,851.0848,6057.1652,141.8216,6424.4848,17487.5196,11063.0348,7.2284,7.2181,2020.8000,0.0000,2020.8000,0.4250,554.3083,0.0000,554.3083,21.2882,0.0000,1466.4917,1466.4917,7.2181,6.8685,38773.4000,0.0000,38773.4000,2.4247,8905.0404,0.0000,8905.0404,121.4544,0.0000,29868.3596,29868.3596,6.8685,6.7020,18563.6000,0.0000,18563.6000,0.8051,5120.3916,0.0000,5120.3916,40.3260,0.0000,13443.2084,13443.2084,6.7020,5.6447,6.1733,6.1733,-2.9627,-44441.0594,6.1733,5.8759,6.0940,6.0246,-0.8336,-6668.7026,6.0940,5.9360,6.0571,6.0150,-0.4428,-3099.6801,20.1023,1611.0795,-31900.8000,-54209.4421
105,6.2317,8.3579,8622.5000,158197.5000,-149575.0000,6.3311,2030.5261,22284.1618,24314.6879,317.1245,180481.6618,6591.9739,-173889.6879,8.3579,8.0525,36773.2000,0.0000,36773.2000,1.3057,9914.3419,0.0000,9914.3419,65.4005,0.0000,26858.8581,26858.8581,8.0525,7.9089,14504.0000,5055.1000,9448.9000,1.0687,3302.4717,774.3538,4076.8256,53.5324,5829.4538,11201.5283,5372.0744,7.9089,7.8899,2191.4000,0.0000,2191.4000,0.4250,594.8668,0.0000,594.8668,21.2882,0.0000,1596.5332,1596.5332,7.8899,7.5023,38139.9000,0.0000,38139.9000,2.4331,8658.5332,0.0000,8658.5332,121.8729,0.0000,29481.3668,29481.3668,7.5023,7.3278,16271.6000,0.0000,16271.6000,0.7636,4444.5751,0.0000,4444.5751,38.2488,0.0000,11827.0249,11827.0249,7.3278,5.6511,6.4894,6.4894,-4.3217,-64825.6267,6.4894,5.8695,6.3241,6.1795,-1.5980,-12784.1665,6.3241,5.9281,6.2317,6.1261,-1.0209,-7146.2862,18.4908,1481.9214,-46750.0000,-84756.0794
106,6.3588,8.6241,6540.2000,164759.3000,-158219.1000,6.7359,1536.4705,23258.2790,24794.7495,337.3985,188017.5790,5003.7295,-183013.8495,8.6241,8.2738,43424.6000,0.0000,43424.6000,1.4715,11660.5507,0.0000,11660.5507,73.7082,0.0000,31764.0493,31764.0493,8.2738,8.2037,8082.9000,4757.2000,3325.7000,0.5850,1833.0795,730.0081,2563.0875,29.3004,5487.2081,6249.8205,762.6125,8.2037,8.1828,2245.5000,0.0000,2245.5000,0.4250,606.8232,0.0000,606.8232,21.2882,0.0000,1638.6768,1638.6768,8.1828,7.7983,35736.8000,0.0000,35736.8000,2.3610,8072.3888,0.0000,8072.3888,118.2604,0.0000,27664.4112,27664.4112,7.7983,7.6440,14743.7000,0.0000,14743.7000,0.6614,4009.0183,0.0000,4009.0183,33.1303,0.0000,10734.6817,10734.6817,7.6440,5.7512,6.6976,6.6976,-4.8443,-72663.7860,6.6976,5.8992,6.4847,6.2984,-2.0432,-16345.6129,6.4847,5.9450,6.3588,6.2148,-1.3813,-9668.8071,18.3596,1471.4065,-58742.8000,-98678.2061
107,6.4695,8.7902,4812.7000,170974.0000,-166161.3000,7.1300,1128.2752,24181.0753,25309.3505,357.1405,195155.0753,3684.4248,-191470.6505,8.7902,8.3871,45643.9000,0.0000,45643.9000,1.7294,12225.8300,0.0000,12225.8300,86.6238,0.0000,33418.0700,33418.0700,8.3871,8.3774,5369.1000,7317.1000,-1948.0000,0.4950,1215.1477,1123.8749,2339.0225,24.7945,8440.9749,4153.9523,-4287.0225,8.3774,8.3566,2659.7000,0.0000,2659.7000,0.4250,716.8640,0.0000,716.8640,21.2882,0.0000,1942.8360,1942.8360,8.3566,8.0056,33142.5000,0.0000,33142.5000,2.1992,7464.2287,0.0000,7464.2287,110.1592,0.0000,25678.2713,25678.2713,8.0056,7.8694,11878.7000,0.0000,11878.7000,0.5960,3219.7840,0.0000,3219.7840,29.8555,0.0000,8658.9160,8658.9160,7.8694,5.8655,6.8674,6.8674,-5.2688,-79032.7212,6.8674,5.9424,6.6207,6.4049,-2.4322,-19457.4081,6.6207,5.9726,6.4695,6.2967,-1.7042,-11929.1494,18.8619,1511.6682,-74784.5000,-110419.2787
