Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
108,6.5847,8.9819,3985.0000,175775.5000,-171790.5000,7.4924,932.2082,24909.2546,25841.4628,375.2917,200684.7546,3052.7918,-197631.9628,8.9819,8.5632,39542.9000,0.0000,39542.9000,1.8124,10561.1598,0.0000,10561.1598,90.7807,0.0000,28981.7402,28981.7402,8.5632,8.6168,7162.9000,10179.9000,-3017.0000,0.4950,1616.0077,1565.8916,3181.8994,24.7945,11745.7916,5546.8923,-6198.8994,8.6168,8.5925,3185.7000,0.0000,3185.7000,0.4250,855.5317,0.0000,855.5317,21.2882,0.0000,2330.1683,2330.1683,8.5925,8.2707,31929.0000,0.0000,31929.0000,2.0325,7162.1828,0.0000,7162.1828,101.8079,0.0000,24766.8172,24766.8172,8.2707,8.1621,10350.8000,0.0000,10350.8000,0.4784,2794.3524,0.0000,2794.3524,23.9627,0.0000,7556.4476,7556.4476,8.1621,5.9382,7.0502,7.0502,-5.9222,-88833.0867,7.0502,5.9764,6.7638,6.5133,-2.8594,-22874.9487,6.7638,5.9960,6.5847,6.3799,-2.0448,-14313.5312,19.1034,1531.0218,-89799.1000,-126021.5666
109,6.6949,9.1940,3335.9000,179571.5000,-176235.6000,7.7510,778.7485,25495.6655,26274.4140,388.2471,205067.1655,2557.1515,-202510.0140,9.1940,8.8272,45638.2000,0.0000,45638.2000,1.5648,12150.3902,0.0000,12150.3902,78.3785,0.0000,33487.8098,33487.8098,8.8272,8.9055,3058.2000,11395.9000,-8337.7000,0.4950,686.7058,1756.9382,2443.6440,24.7945,13152.8382,2371.4942,-10781.3440,8.9055,8.8760,3034.3000,0.0000,3034.3000,0.4250,811.3349,0.0000,811.3349,21.2882,0.0000,2222.9651,2222.9651,8.8760,8.5625,31601.6000,0.0000,31601.6000,1.9489,7054.8488,0.0000,7054.8488,97.6207,0.0000,24546.7512,24546.7512,8.5625,8.4668,9204.8000,0.0000,9204.8000,0.4250,2474.0133,0.0000,2474.0133,21.2882,0.0000,6730.7867,6730.7867,8.4668,5.9902,7.2285,7.2285,-6.5300,-97949.5878,7.2285,6.0033,6.9018,6.6159,-3.2303,-25842.3507,6.9018,6.0153,6.6949,6.4586,-2.3372,-16360.7352,18.9145,1515.8816,-95094.4000,-140152.6737
110,6.7848,9.2651,3781.7000,181822.6000,-178040.9000,7.9563,881.3300,25855.6052,26736.9352,398.5310,207678.2052,2900.3700,-204777.8352,9.2651,8.8548,43424.5000,0.0000,43424.5000,1.7992,11548.7530,0.0000,11548.7530,90.1213,0.0000,31875.7470,31875.7470,8.8548,8.9869,4507.2000,9161.2000,-4654.0000,0.4950,1011.5748,1412.7517,2424.3265,24.7945,10573.9517,3495.6252,-7078.3265,8.9869,8.9596,2005.6000,0.0000,2005.6000,0.4250,535.6181,0.0000,535.6181,21.2882,0.0000,1469.9819,1469.9819,8.9596,8.6589,32538.1000,0.0000,32538.1000,1.9181,7253.6973,0.0000,7253.6973,96.0784,0.0000,25284.4027,25284.4027,8.6589,8.5765,8058.8000,0.0000,8058.8000,0.4250,2162.8456,0.0000,2162.8456,21.2882,0.0000,5895.9544,5895.9544,8.5765,6.1231,7.3498,7.3498,-6.6785,-100177.8700,7.3498,6.0623,7.0065,6.7061,-3.5046,-28036.6812,7.0065,6.0566,6.7848,6.5315,-2.5856,-18099.4958,19.5279,1565.0439,-96667.9000,-146314.0470
111,6.8493,9.3477,4341.6000,184749.9000,-180408.3000,8.0417,1010.5923,26301.4661,27312.0584,402.8099,211051.3661,3331.0077,-207720.3584,9.3477,8.9587,41207.3000,0.0000,41207.3000,1.7098,10945.5651,0.0000,10945.5651,85.6427,0.0000,30261.7349,30261.7349,8.9587,9.0450,6166.7000,9057.6000,-2890.9000,0.4950,1381.4706,1398.0652,2779.5357,24.7945,10455.6652,4785.2294,-5670.4357,9.0450,9.0271,1932.1000,0.0000,1932.1000,0.4250,515.5389,0.0000,515.5389,21.2882,0.0000,1416.5611,1416.5611,9.0271,8.7185,32665.9000,0.0000,32665.9000,1.9717,7273.9332,0.0000,7273.9332,98.7625,0.0000,25391.9668,25391.9668,8.7185,8.6466,9204.8000,0.0000,9204.8000,0.4250,2468.1923,0.0000,2468.1923,21.2882,0.0000,6736.6077,6736.6077,8.6466,6.2159,7.4312,7.4312,-6.6420,-99629.8120,7.4312,6.1120,7.0794,6.7716,-3.6048,-28838.1251,7.0794,6.0932,6.8493,6.5863,-2.6949,-18864.6287,19.6023,1571.0066,-98289.1000,-147332.5658
112,6.9071,9.4365,5034.1000,187914.0000,-182879.9000,8.1515,1170.5163,26779.0330,27949.5493,408.3094,214693.0330,3863.5837,-210829.4493,9.4365,9.0679,35113.3000,0.0000,35113.3000,1.6201,9314.5117,0.0000,9314.5117,81.1520,0.0000,25798.7883,25798.7883,9.0679,9.1369,8082.2000,11576.5000,-3494.3000,0.4950,1807.0763,1788.6248,3595.7011,24.7945,13365.1248,6275.1237,-7090.0011,9.1369,9.1196,2500.5000,0.0000,2500.5000,0.4250,666.2855,0.0000,666.2855,21.2882,0.0000,1834.2145,1834.2145,9.1196,8.8103,31936.7000,0.0000,31936.7000,1.9768,7100.5129,0.0000,7100.5129,99.0186,0.0000,24836.1871,24836.1871,8.8103,8.7283,10732.8000,0.0000,10732.8000,0.4250,2873.9342,0.0000,2873.9342,21.2882,0.0000,7858.8658,7858.8658,8.7283,6.2848,7.5065,7.5065,-6.6898,-100346.4124,7.5065,6.1526,7.1455,6.8295,-3.7070,-29655.7773,7.1455,6.1240,6.9071,6.6347,-2.7966,-19575.9630,19.6402,1574.0423,-106090.9000,-149578.1528
113,6.9751,9.5770,5493.6000,191252.3000,-185758.7000,8.2658,1275.7336,27287.3715,28563.1052,414.0337,218539.6715,4217.8664,-214321.8052,9.5770,9.2584,22919.9000,0.0000,22919.9000,1.3784,6067.2547,0.0000,6067.2547,69.0431,0.0000,16852.6453,16852.6453,9.2584,9.3458,12981.1000,13546.3000,-565.2000,0.4950,2892.6394,2096.6400,4989.2794,24.7945,15642.9400,10088.4606,-5554.4794,9.3458,9.3232,1580.0000,0.0000,1580.0000,0.4250,419.6943,0.0000,419.6943,21.2882,0.0000,1160.3057,1160.3057,9.3232,9.0164,30497.7000,0.0000,30497.7000,1.9292,6757.5115,0.0000,6757.5115,96.6320,0.0000,23740.1885,23740.1885,9.0164,8.9193,14170.7000,0.0000,14170.7000,0.4260,3782.7660,0.0000,3782.7660,21.3387,0.0000,10387.9340,10387.9340,8.9193,6.3069,7.6131,7.6131,-7.0573,-105859.7246,7.6131,6.1728,7.2290,6.8929,-3.8910,-31127.8605,7.2290,6.1409,6.9751,6.6849,-2.9395,-20576.4960,19.3790,1553.1126,-117155.6000,-157564.0811
114,7.0503,9.7597,8926.9000,116540.8000,-107613.9000,8.3990,2070.1093,16649.8243,18719.9336,420.7074,133190.6243,6856.7907,-126333.8336,9.7597,9.5465,18885.2000,0.0000,18885.2000,0.8975,4985.6474,0.0000,4985.6474,44.9568,0.0000,13899.5526,13899.5526,9.5465,9.6166,19811.2000,104.8000,19706.4000,0.4950,4392.2926,16.2649,4408.5575,24.7945,121.0649,15418.9074,15297.8425,9.6166,9.6019,1303.0000,0.0000,1303.0000,0.4250,344.7210,0.0000,344.7210,21.2882,0.0000,958.2790,958.2790,9.6019,9.3015,28960.9000,0.0000,28960.9000,1.8349,6387.2633,0.0000,6387.2633,91.9099,0.0000,22573.6367,22573.6367,9.3015,9.1699,16653.6000,0.0000,16653.6000,0.5604,4426.6190,0.0000,4426.6190,28.0708,0.0000,12226.9810,12226.9810,9.1699,6.3104,7.7402,7.7402,-7.5408,-113111.7806,7.7402,6.1815,7.3245,6.9608,-4.1105,-32884.3590,7.3245,6.1491,7.0503,6.7368,-3.0998,-21698.4776,18.9178,1516.1463,-22104.8000,-167694.6173
115,6.7700,8.8662,9883.7000,114801.8000,-104918.1000,4.8677,2304.0476,16320.8895,18624.9370,243.8248,131122.6895,7579.6524,-123543.0370,8.8662,8.6365,18870.6000,0.0000,18870.6000,0.7372,5048.7574,0.0000,5048.7574,36.9253,0.0000,13821.8426,13821.8426,8.6365,8.3837,21620.5000,0.0000,21620.5000,1.1843,4871.3555,0.0000,4871.3555,59.3221,0.0000,16749.1445,16749.1445,8.3837,8.3679,989.7000,0.0000,989.7000,0.4250,266.7265,0.0000,266.7265,21.2882,0.0000,722.9735,722.9735,8.3679,7.9953,29205.4000,0.0000,29205.4000,1.7330,6576.2664,0.0000,6576.2664,86.8044,0.0000,22629.1336,22629.1336,7.9953,7.7938,15889.6000,0.0000,15889.6000,0.6553,4307.6337,0.0000,4307.6337,32.8236,0.0000,11581.9663,11581.9663,7.7938,6.5856,7.1897,7.1897,-2.4259,-36389.0202,7.1897,6.2650,6.9431,6.7273,-1.8567,-14853.2967,6.9431,6.2015,6.7700,6.5723,-1.4890,-10423.2021,14.4037,1154.3722,-18342.3000,-61665.5189
116,6.6852,8.7225,16246.7000,73901.9000,-57655.2000,4.7385,3793.4022,10490.8640,14284.2662,237.3537,84392.7640,12453.2978,-71939.4662,8.7225,8.4947,18868.6000,0.0000,18868.6000,0.7483,5059.1583,0.0000,5059.1583,37.4807,0.0000,13809.4417,13809.4417,8.4947,8.2187,26975.6000,0.0000,26975.6000,1.3229,6093.3905,0.0000,6093.3905,66.2645,0.0000,20882.2095,20882.2095,8.2187,8.2068,1094.1000,0.0000,1094.1000,0.4250,295.6019,0.0000,295.6019,21.2882,0.0000,798.4981,798.4981,8.2068,7.8338,29666.7000,0.0000,29666.7000,1.7907,6698.5115,0.0000,6698.5115,89.6936,0.0000,22968.1885,22968.1885,7.8338,7.6430,14552.7000,0.0000,14552.7000,0.6400,3954.9355,0.0000,3954.9355,32.0598,0.0000,10597.7645,10597.7645,7.6430,6.4574,7.0502,7.0502,-2.3961,-35941.0688,7.0502,6.2442,6.8353,6.6472,-1.6288,-13030.5863,6.8353,6.1921,6.6852,6.5137,-1.2998,-9098.4734,14.4981,1161.9375,33502.5000,-58070.1284
117,6.4857,7.9469,18346.5000,70282.8000,-51936.3000,2.6028,4299.7896,9942.9325,14242.7221,130.3719,80225.7325,14046.7104,-66179.0221,7.9469,7.6675,15984.7000,0.0000,15984.7000,0.7501,4336.6138,0.0000,4336.6138,37.5730,0.0000,11648.0862,11648.0862,7.6675,7.2451,28556.0000,0.0000,28556.0000,1.6553,6547.6893,0.0000,6547.6893,82.9114,0.0000,22008.3107,22008.3107,7.2451,7.2289,622.0000,0.0000,622.0000,0.4250,170.5717,0.0000,170.5717,21.2882,0.0000,451.4283,451.4283,7.2289,6.7645,30510.2000,0.0000,30510.2000,1.8248,7005.9243,0.0000,7005.9243,91.4042,0.0000,23504.2757,23504.2757,6.7645,6.5505,11878.7000,0.0000,11878.7000,0.5879,3281.7739,0.0000,3281.7739,29.4495,0.0000,8596.9261,8596.9261,6.5505,6.7506,6.6505,6.6505,0.3282,4922.4820,6.6505,6.3175,6.5617,6.4840,-0.5464,-4370.8515,6.5617,6.2358,6.4857,6.3987,-0.5348,-3743.3737,11.7688,943.1959,35615.3000,-3191.7432
118,6.3972,7.7857,23711.6000,56378.5000,-32666.9000,2.3421,5566.4652,7963.8674,13530.3326,117.3135,64342.3674,18145.1348,-46197.2326,7.7857,7.5415,15599.1000,0.0000,15599.1000,0.6444,4242.4287,0.0000,4242.4287,32.2803,0.0000,11356.6713,11356.6713,7.5415,7.0800,57657.5000,0.0000,57657.5000,1.7816,13250.9372,0.0000,13250.9372,89.2410,0.0000,44406.5628,44406.5628,7.0800,7.0705,469.2000,0.0000,469.2000,0.4250,128.9970,0.0000,128.9970,21.2882,0.0000,340.2030,340.2030,7.0705,6.5777,32672.6000,0.0000,32672.6000,1.9141,7523.1580,0.0000,7523.1580,95.8787,0.0000,25149.4420,25149.4420,6.5777,6.3975,10350.8000,0.0000,10350.8000,0.4896,2867.9541,0.0000,2867.9541,24.5234,0.0000,7482.8459,7482.8459,6.3975,6.6137,6.5056,6.5056,0.3434,5150.5864,6.5056,6.2957,6.4496,6.4006,-0.3335,-2667.9106,6.4496,6.2248,6.3972,6.3372,-0.3571,-2499.7250,11.3953,913.2605,84082.3000,-17.0492
119,6.2286,7.0830,26241.9000,49646.1000,-23404.2000,1.4724,6180.1066,6992.9324,13173.0391,73.7527,56639.0324,20061.7934,-36577.2391,7.0830,6.8738,15584.8000,0.0000,15584.8000,0.6308,4284.5281,0.0000,4284.5281,31.5950,0.0000,11300.2719,11300.2719,6.8738,6.0554,72103.5000,0.0000,72103.5000,3.6065,16775.9021,0.0000,16775.9021,180.6479,0.0000,55327.5979,55327.5979,6.0554,6.0492,454.2000,0.0000,454.2000,0.4250,126.8759,0.0000,126.8759,21.2882,0.0000,327.3241,327.3241,6.0492,5.5865,34978.3000,0.0000,34978.3000,2.0564,8199.7483,0.0000,8199.7483,103.0069,0.0000,26778.5517,26778.5517,5.5865,5.4489,5766.9000,0.0000,5766.9000,0.4281,1622.8061,0.0000,1622.8061,21.4453,0.0000,4144.0939,4144.0939,5.4489,6.8506,6.1498,6.1498,2.5262,37892.5731,6.1498,6.3828,6.2119,6.2663,0.4200,3359.6407,6.2119,6.2836,6.2286,6.2477,0.1291,903.9954,12.9288,1036.1666,105483.5000,42156.2092
120,6.0925,6.7152,28340.4000,44680.2000,-16339.8000,1.0540,6691.5302,6279.1485,12970.6787,52.7923,50959.3485,21648.8698,-29310.4787,6.7152,6.5232,15610.3000,0.0000,15610.3000,0.6385,4316.0143,0.0000,4316.0143,31.9815,0.0000,11294.2857,11294.2857,6.5232,5.5831,71384.1000,0.0000,71384.1000,4.5720,16717.0391,0.0000,16717.0391,229.0118,0.0000,54667.0609,54667.0609,5.5831,5.5775,468.4000,0.0000,468.4000,0.4250,131.8149,0.0000,131.8149,21.2882,0.0000,336.5851,336.5851,5.5775,5.1228,37198.0000,0.0000,37198.0000,2.2485,8793.4246,0.0000,8793.4246,112.6289,0.0000,28404.5754,28404.5754,5.1228,5.0524,1758.1000,0.0000,1758.1000,0.4250,498.3585,0.0000,498.3585,21.2882,0.0000,1259.7415,1259.7415,5.0524,6.7531,5.9028,5.9028,3.3297,49945.2127,5.9028,6.3856,6.0315,6.1442,0.9452,7561.3397,6.0315,6.2927,6.0925,6.1621,0.5114,3579.7256,14.0445,1125.5784,110079.1000,61086.2780
121,6.0004,6.5081,30371.4000,40517.0000,-10145.6000,0.7353,7183.5931,5685.3847,12868.9778,36.8305,46202.3847,23187.8069,-23014.5778,6.5081,6.3128,15625.3000,0.0000,15625.3000,0.6440,4334.0712,0.0000,4334.0712,32.2575,0.0000,11291.2288,11291.2288,6.3128,5.3670,81148.8000,0.0000,81148.8000,4.5592,19078.6127,0.0000,19078.6127,228.3714,0.0000,62070.1873,62070.1873,5.3670,5.3612,460.7000,0.0000,460.7000,0.4250,130.0897,0.0000,130.0897,21.2882,0.0000,330.6103,330.6103,5.3612,4.8698,38391.3000,0.0000,38391.3000,2.4150,9110.6180,0.0000,9110.6180,120.9674,0.0000,29280.6820,29280.6820,4.8698,4.8480,993.3000,0.0000,993.3000,0.4250,282.6945,0.0000,282.6945,21.2882,0.0000,710.6055,710.6055,4.8480,6.6577,5.7528,5.7528,3.4826,52238.9455,5.7528,6.3617,5.9152,6.0572,1.1717,9373.5610,5.9152,6.2805,6.0004,6.0978,0.7031,4921.4474,13.8053,1106.4079,126473.8000,66533.9539
122,5.8967,6.2765,32463.0000,37066.2000,-4603.2000,0.4563,7693.4273,5192.2885,12885.7158,22.8573,42258.4885,24769.5727,-17488.9158,6.2765,6.0905,15624.3000,0.0000,15624.3000,0.6472,4349.4487,0.0000,4349.4487,32.4164,0.0000,11274.8513,11274.8513,6.0905,5.0678,77949.4000,0.0000,77949.4000,5.2055,18402.9129,0.0000,18402.9129,260.7457,0.0000,59546.4871,59546.4871,5.0678,5.0623,462.2000,0.0000,462.2000,0.4250,131.1311,0.0000,131.1311,21.2882,0.0000,331.0689,331.0689,5.0623,4.5801,39269.0000,0.0000,39269.0000,2.5039,9368.9115,0.0000,9368.9115,125.4199,0.0000,29900.0885,29900.0885,4.5801,4.5684,419.3000,0.0000,419.3000,0.4250,119.8833,0.0000,119.8833,21.2882,0.0000,299.4167,299.4167,4.5684,6.5889,5.5786,5.5786,4.0825,61237.2529,5.5786,6.3437,5.7826,5.9612,1.5458,12366.1326,5.7826,6.2716,5.8967,6.0271,0.9879,6915.4789,14.4944,1161.6379,129121.0000,80518.8644
123,5.8252,6.1220,34215.0000,33852.7000,362.3000,0.2960,8119.6556,4736.5876,12856.2432,14.8266,38589.2876,26095.3444,-12493.9432,6.1220,5.9309,15611.0000,0.0000,15611.0000,0.6500,4356.2350,0.0000,4356.2350,32.5590,0.0000,11254.7650,11254.7650,5.9309,4.9216,86981.3000,0.0000,86981.3000,5.0235,20596.9350,0.0000,20596.9350,251.6267,0.0000,66384.3650,66384.3650,4.9216,4.9160,463.7000,0.0000,463.7000,0.4250,131.8612,0.0000,131.8612,21.2882,0.0000,331.8388,331.8388,4.9160,4.4092,39760.7000,0.0000,39760.7000,2.5774,9511.1843,0.0000,9511.1843,129.1041,0.0000,30249.5157,30249.5157,4.4092,4.4041,419.3000,0.0000,419.3000,0.4250,120.2096,0.0000,120.2096,21.2882,0.0000,299.0904,299.0904,4.4041,6.5283,5.4662,5.4662,4.1736,62604.7302,5.4662,6.3201,5.6939,5.8931,1.6777,13421.9790,5.6939,6.2567,5.8252,5.9753,1.1059,7741.1016,14.0954,1129.6627,143598.3000,83767.8109
124,5.7346,5.9331,27996.9000,49139.4000,-21142.5000,0.2960,6655.4792,6865.3296,13520.8089,14.8266,56004.7296,21341.4208,-34663.3089,5.9331,5.7546,15607.9000,0.0000,15607.9000,0.6514,4368.2523,0.0000,4368.2523,32.6286,0.0000,11239.6477,11239.6477,5.7546,4.7016,81983.9000,0.0000,81983.9000,5.6243,19478.1974,0.0000,19478.1974,281.7196,0.0000,62505.7026,62505.7026,4.7016,4.6963,459.2000,0.0000,459.2000,0.4250,131.0380,0.0000,131.0380,21.2882,0.0000,328.1620,328.1620,4.6963,4.2166,39676.9000,0.0000,39676.9000,2.6179,9528.7688,0.0000,9528.7688,131.1293,0.0000,30148.1312,30148.1312,4.2166,4.2118,993.3000,0.0000,993.3000,0.4250,285.6461,0.0000,285.6461,21.2882,0.0000,707.6539,707.6539,4.2118,6.4360,5.3239,5.3239,4.6691,70036.4256,5.3239,6.2893,5.5814,5.8066,2.0266,16212.4149,5.5814,6.2381,5.7346,5.9097,1.3786,9650.1999,15.0593,1206.9134,117578.7000,95899.0403
125,5.7484,6.2798,27182.7000,55087.6000,-27904.9000,0.9496,6460.2333,7698.0814,14158.3147,47.5655,62785.6814,20722.4667,-42063.2147,6.2798,6.1071,15624.6000,0.0000,15624.6000,0.6537,4349.3104,0.0000,4349.3104,32.7421,0.0000,11275.2896,11275.2896,6.1071,5.1469,89836.5000,0.0000,89836.5000,5.3208,21202.6968,0.0000,21202.6968,266.5164,0.0000,68633.8032,68633.8032,5.1469,5.1418,619.0000,0.0000,619.0000,0.4250,175.3975,0.0000,175.3975,21.2882,0.0000,443.6025,443.6025,5.1418,4.6785,38595.0000,0.0000,38595.0000,2.6247,9194.9856,0.0000,9194.9856,131.4701,0.0000,29400.0144,29400.0144,4.6785,4.6676,5393.9000,0.0000,5393.9000,0.4250,1539.7761,0.0000,1539.7761,21.2882,0.0000,3854.1239,3854.1239,4.6676,6.1577,5.4127,5.4127,3.2401,48601.4706,5.4127,6.1879,5.6194,5.8003,1.6857,13485.6628,5.6194,6.1721,5.7484,5.8957,1.2017,8411.9914,15.5981,1250.0893,122164.1000,70499.1248
126,5.7232,6.3289,14601.9000,109135.5000,-94533.6000,1.2534,3471.9461,15244.6431,18716.5892,62.7839,124380.1431,11129.9539,-113250.1892,6.3289,6.1665,15624.3000,0.0000,15624.3000,0.6500,4345.8958,0.0000,4345.8958,32.5575,0.0000,11278.4042,11278.4042,6.1665,5.1778,54813.4000,0.0000,54813.4000,5.7876,12922.3318,0.0000,12922.3318,289.8987,0.0000,41891.0682,41891.0682,5.1778,5.1714,560.6000,0.0000,560.6000,0.4250,158.7720,0.0000,158.7720,21.2882,0.0000,401.8280,401.8280,5.1714,4.7479,36744.0000,0.0000,36744.0000,2.5289,8749.3596,0.0000,8749.3596,126.6736,0.0000,27994.6404,27994.6404,4.7479,4.6924,18213.0000,0.0000,18213.0000,0.4250,5193.4657,0.0000,5193.4657,21.2882,0.0000,13019.5343,13019.5343,4.6924,6.1009,5.3967,5.3967,3.2601,48902.2047,5.3967,6.1450,5.5962,5.7708,1.7321,13856.9906,5.5962,6.1404,5.7232,5.8683,1.2597,8818.1175,16.6048,1330.7764,31421.7000,71577.3127
127,5.9584,7.4592,11147.7000,143987.1000,-132839.4000,4.2457,2638.8132,20190.3823,22829.1955,212.6650,164177.4823,8508.8868,-155668.5955,7.4592,7.3087,26539.6000,0.0000,26539.6000,0.6494,7254.0698,0.0000,7254.0698,32.5261,0.0000,19285.5302,19285.5302,7.3087,6.7501,45398.4000,0.0000,45398.4000,3.5269,10478.1571,0.0000,10478.1571,176.6617,0.0000,34920.2429,34920.2429,6.7501,6.7448,1194.5000,0.0000,1194.5000,0.4250,330.0828,0.0000,330.0828,21.2882,0.0000,864.4172,864.4172,6.7448,6.3706,36243.2000,0.0000,36243.2000,2.4061,8392.9102,0.0000,8392.9102,120.5226,0.0000,27850.2898,27850.2898,6.3706,6.1964,19361.0000,0.0000,19361.0000,0.7809,5381.7614,0.0000,5381.7614,39.1175,0.0000,13979.2386,13979.2386,6.1964,5.6679,5.9321,5.9321,-1.3299,-19949.2305,5.9321,5.9642,5.9407,5.9482,0.0808,646.3891,5.9407,6.0164,5.9584,5.9785,0.1905,1333.1512,18.0510,1446.6748,-4102.7000,-17969.6903
128,6.1539,8.0021,9745.4000,153503.0000,-143757.6000,5.9735,2298.3396,21594.7068,23893.0464,299.2111,175097.7068,7447.0604,-167650.6464,8.0021,7.7725,32391.5000,0.0000,32391.5000,1.0797,8780.3552,0.0000,8780.3552,54.0800,0.0000,23611.1448,23611.1448,7.7725,7.3570,23519.1000,5817.0000,17702.1000,2.8531,5382.4549,889.1543,6271.6092,142.9140,6706.1543,18136.6451,11430.4908,7.3570,7.3467,2023.9000,0.0000,2023.9000,0.4250,554.0616,0.0000,554.0616,21.2882,0.0000,1469.8384,1469.8384,7.3467,7.0151,36668.3000,0.0000,36668.3000,2.2965,8402.8051,0.0000,8402.8051,115.0307,0.0000,28265.4949,28265.4949,7.0151,6.8485,18595.7000,0.0000,18595.7000,0.8040,5117.6344,0.0000,5117.6344,40.2726,0.0000,13478.0656,13478.0656,6.8485,5.7456,6.2971,6.2971,-3.0976,-46463.6957,6.2971,5.9445,6.2031,6.1208,-0.9902,-7921.7743,6.2031,5.9923,6.1539,6.0977,-0.5919,-4143.4336,20.1477,1614.7120,-36376.1000,-58528.9037
129,6.3257,8.4886,8127.8000,160388.8000,-152261.0000,6.4712,1910.6333,22628.6462,24539.2795,324.1412,183017.4462,6217.1667,-176800.2795,8.4886,8.1832,36829.5000,0.0000,36829.5000,1.3046,9909.8911,0.0000,9909.8911,65.3470,0.0000,26919.6089,26919.6089,8.1832,8.0353,15714.7000,5327.4000,10387.3000,1.1021,3569.6861,816.9110,4386.5971,55.2039,6144.3110,12145.0139,6000.7029,8.0353,8.0163,2195.1000,0.0000,2195.1000,0.4250,594.7241,0.0000,594.7241,21.2882,0.0000,1600.3759,1600.3759,8.0163,7.6505,36255.7000,0.0000,36255.7000,2.2950,8212.9586,0.0000,8212.9586,114.9546,0.0000,28042.7414,28042.7414,7.6505,7.4760,16299.7000,0.0000,16299.7000,0.7628,4442.1472,0.0000,4442.1472,38.2090,0.0000,11857.5528,11857.5528,7.4760,5.7454,6.6107,6.6107,-4.4729,-67093.7275,6.6107,5.9345,6.4304,6.2726,-1.7477,-13981.6846,6.4304,5.9817,6.3257,6.2060,-1.1598,-8118.6187,18.5410,1485.9452,-50293.7000,-89194.0308
130,6.4481,8.7408,6809.9000,166107.8000,-159297.9000,6.8603,1597.1360,23484.2817,25081.4177,343.6305,189592.0817,5212.7640,-184379.3177,8.7408,8.3913,43488.5000,0.0000,43488.5000,1.4703,11657.1699,0.0000,11657.1699,73.6471,0.0000,31831.3301,31831.3301,8.3913,8.3134,11145.9000,4838.0000,6307.9000,0.6414,2522.3764,743.1216,3265.4980,32.1258,5581.1216,8623.5236,3042.4020,8.3134,8.2926,2248.8000,0.0000,2248.8000,0.4250,606.7037,0.0000,606.7037,21.2882,0.0000,1642.0963,1642.0963,8.2926,7.9285,35203.3000,0.0000,35203.3000,2.2386,7937.0053,0.0000,7937.0053,112.1326,0.0000,27266.2947,27266.2947,7.9285,7.7746,14769.1000,0.0000,14769.1000,0.6607,4007.9484,0.0000,4007.9484,33.0965,0.0000,10761.1516,10761.1516,7.7746,5.8472,6.8109,6.8109,-4.9555,-74332.9092,6.8109,5.9641,6.5851,6.3875,-2.1772,-17417.3692,6.5851,5.9983,6.4481,6.2917,-1.5088,-10561.2727,18.4444,1478.2097,-57280.3000,-102311.5511
131,6.5434,8.8789,5759.3000,171191.3000,-165432.0000,7.1821,1348.3162,24242.4286,25590.7447,359.7486,195433.7286,4410.9838,-191022.7447,8.8789,8.4755,45710.3000,0.0000,45710.3000,1.7283,12227.2788,0.0000,12227.2788,86.5702,0.0000,33483.0212,33483.0212,8.4755,8.4369,7969.3000,7085.2000,884.1000,0.4950,1800.7701,1089.0547,2889.8248,24.7945,8174.2547,6168.5299,-2005.7248,8.4369,8.4161,2663.9000,0.0000,2663.9000,0.4250,717.3495,0.0000,717.3495,21.2882,0.0000,1946.5505,1946.5505,8.4161,8.0705,34276.2000,0.0000,34276.2000,2.1616,7711.7535,0.0000,7711.7535,108.2767,0.0000,26564.4465,26564.4465,8.0705,7.9342,11899.1000,0.0000,11899.1000,0.5956,3222.1253,0.0000,3222.1253,29.8355,0.0000,8676.9747,8676.9747,7.9342,5.9682,6.9512,6.9512,-5.1744,-77616.1357,6.9512,6.0102,6.7003,6.4807,-2.4768,-19814.2326,6.7003,6.0279,6.5434,6.3641,-1.7695,-12386.8461,18.8814,1513.2329,-69998.4000,-109817.2144
132,6.6426,9.0272,4839.0000,175838.7000,-170999.7000,7.4624,1130.7513,24943.0922,26073.8435,373.7934,200781.7922,3708.2487,-197073.5435,9.0272,8.6090,39606.0000,0.0000,39606.0000,1.8121,10570.8227,0.0000,10570.8227,90.7691,0.0000,29035.1773,29035.1773,8.6090,8.6340,9496.9000,9719.3000,-222.4000,0.4950,2140.8198,1495.6231,3636.4428,24.7945,11214.9231,7356.0802,-3858.8428,8.6340,8.6097,3191.2000,0.0000,3191.2000,0.4250,856.7868,0.0000,856.7868,21.2882,0.0000,2334.4132,2334.4132,8.6097,8.2778,33370.5000,0.0000,33370.5000,2.0995,7483.3549,0.0000,7483.3549,105.1657,0.0000,25887.1451,25887.1451,8.2778,8.1694,10368.5000,0.0000,10368.5000,0.4786,2798.8284,0.0000,2798.8284,23.9754,0.0000,7569.6716,7569.6716,8.1694,6.0409,7.1051,7.1051,-5.6847,-85269.8922,7.1051,6.0448,6.8224,6.5750,-2.8318,-22654.2578,6.8224,6.0519,6.6426,6.4371,-2.0577,-14403.9886,19.1591,1535.4873,-84685.9000,-122328.1386
133,6.7436,9.2247,4361.1000,180072.2000,-175711.1000,7.7177,1017.1460,25588.3498,26605.4958,386.5810,205660.5498,3343.9540,-202316.5958,9.2247,8.8589,45705.5000,0.0000,45705.5000,1.5660,12162.7200,0.0000,12162.7200,78.4406,0.0000,33542.7800,33542.7800,8.8589,8.9074,5093.2000,11022.2000,-5929.0000,0.4950,1143.0117,1699.7977,2842.8094,24.7945,12721.9977,3950.1883,-8771.8094,8.9074,8.8779,3039.4000,0.0000,3039.4000,0.4250,812.6763,0.0000,812.6763,21.2882,0.0000,2226.7237,2226.7237,8.8779,8.5517,33125.4000,0.0000,33125.4000,2.0362,7394.7906,0.0000,7394.7906,101.9932,0.0000,25730.6094,25730.6094,8.5517,8.4562,9220.5000,0.0000,9220.5000,0.4250,2478.6387,0.0000,2478.6387,21.2882,0.0000,6741.8613,6741.8613,8.4562,6.0827,7.2694,7.2694,-6.2857,-94285.4692,7.2694,6.0679,6.9490,6.6687,-3.1820,-25456.0140,6.9490,6.0687,6.7436,6.5089,-2.3313,-16318.9298,18.9974,1522.5259,-90549.3000,-136060.4129
134,6.8291,9.2932,4387.3000,183776.1000,-179388.8000,7.9347,1021.6167,26153.5975,27175.2142,397.4499,209929.6975,3365.6833,-206564.0142,9.2932,8.8846,43489.3000,0.0000,43489.3000,1.8009,11561.1149,0.0000,11561.1149,90.2054,0.0000,31928.1851,31928.1851,8.8846,8.9914,5478.3000,8933.6000,-3455.3000,0.4950,1228.8719,1378.0164,2606.8883,24.7945,10311.6164,4249.4281,-6062.1883,8.9914,8.9643,2009.0000,0.0000,2009.0000,0.4250,536.4892,0.0000,536.4892,21.2882,0.0000,1472.5108,1472.5108,8.9643,8.6509,33286.1000,0.0000,33286.1000,2.0105,7419.8633,0.0000,7419.8633,100.7074,0.0000,25866.2367,25866.2367,8.6509,8.5687,8072.5000,0.0000,8072.5000,0.4250,2166.7865,0.0000,2166.7865,21.2882,0.0000,5905.7135,5905.7135,8.5687,6.2035,7.3861,7.3861,-6.4743,-97115.1574,7.3861,6.1219,7.0490,6.7540,-3.4604,-27683.5951,7.0490,6.1067,6.8291,6.5778,-2.5794,-18055.9363,19.6367,1573.7607,-95987.2000,-142854.6888
135,6.9003,9.3995,4628.5000,187341.5000,-182713.0000,8.1046,1076.3460,26694.2222,27770.5682,405.9573,214035.7222,3552.1540,-210483.5682,9.3995,9.0130,41273.2000,0.0000,41273.2000,1.7115,10954.5963,0.0000,10954.5963,85.7280,0.0000,30318.6037,30318.6037,9.0130,9.0863,6412.2000,8939.1000,-2526.9000,0.4950,1435.0817,1380.4483,2815.5300,24.7945,10319.5483,4977.1183,-5342.4300,9.0863,9.0685,1934.2000,0.0000,1934.2000,0.4250,515.7794,0.0000,515.7794,21.2882,0.0000,1418.4206,1418.4206,9.0685,8.7554,33000.6000,0.0000,33000.6000,2.0168,7343.3490,0.0000,7343.3490,101.0235,0.0000,25657.2510,25657.2510,8.7554,8.6840,9220.5000,0.0000,9220.5000,0.4250,2471.0267,0.0000,2471.0267,21.2882,0.0000,6749.4733,6749.4733,8.6840,6.2830,7.4835,7.4835,-6.6159,-99238.1535,7.4835,6.1654,7.1320,6.8244,-3.6319,-29054.9809,7.1320,6.1389,6.9003,6.6354,-2.7364,-19154.7650,19.7668,1584.1916,-99811.4000,-147447.8994
136,6.9644,9.5029,5211.0000,190846.5000,-185635.5000,8.2579,1210.3509,27224.3217,28434.6726,413.6403,218070.8217,4000.6491,-214070.1726,9.5029,9.1371,35165.1000,0.0000,35165.1000,1.6212,9319.0162,0.0000,9319.0162,81.2079,0.0000,25846.0838,25846.0838,9.1371,9.2015,8418.4000,11498.1000,-3079.7000,0.4950,1879.9379,1777.6349,3657.5728,24.7945,13275.7349,6538.4621,-6737.2728,9.2015,9.1844,2505.3000,0.0000,2505.3000,0.4250,666.9186,0.0000,666.9186,21.2882,0.0000,1838.3814,1838.3814,9.1844,8.8748,31776.1000,0.0000,31776.1000,1.9954,7057.1377,0.0000,7057.1377,99.9516,0.0000,24718.9623,24718.9623,8.8748,8.7934,10751.1000,0.0000,10751.1000,0.4250,2876.0410,0.0000,2876.0410,21.2882,0.0000,7875.0590,7875.0590,8.7934,6.3497,7.5716,7.5716,-6.7548,-101321.8066,7.5716,6.2037,7.2068,6.8876,-3.7811,-30249.0143,7.2068,6.1679,6.9644,6.6873,-2.8717,-20102.0072,19.8294,1589.2100,-108517.6000,-151672.8280
137,7.0362,9.6546,5447.2000,194618.5000,-189171.3000,8.3930,1263.5138,27797.6309,29061.1447,420.4037,222416.1309,4183.6862,-218232.4447,9.6546,9.3383,22958.4000,0.0000,22958.4000,1.3788,6070.4303,0.0000,6070.4303,69.0646,0.0000,16887.9697,16887.9697,9.3383,9.4206,12696.6000,13482.7000,-786.1000,0.4950,2825.2579,2088.3579,4913.6158,24.7945,15571.0579,9871.3421,-5699.7158,9.4206,9.3981,1583.0000,0.0000,1583.0000,0.4250,420.0219,0.0000,420.0219,21.2882,0.0000,1162.9781,1162.9781,9.3981,9.0955,29574.4000,0.0000,29574.4000,1.9170,6544.7369,0.0000,6544.7369,96.0237,0.0000,23029.6631,23029.6631,9.0955,8.9991,14195.1000,0.0000,14195.1000,0.4262,3784.7856,0.0000,3784.7856,21.3505,0.0000,10410.3144,10410.3144,8.9991,6.3723,7.6857,7.6857,-7.1596,-107393.2735,7.6857,6.2230,7.2956,6.9543,-3.9868,-31894.6392,7.2956,6.1838,7.0362,6.7397,-3.0303,-21212.3870,19.5526,1567.0207,-121646.5000,-160500.2997
138,7.1177,9.8550,8540.7000,118733.1000,-110192.4000,8.5562,1978.0590,16983.3305,18961.3895,428.5795,135716.4305,6562.6410,-129153.7895,9.8550,9.6430,18908.4000,0.0000,18908.4000,0.8978,4984.7253,0.0000,4984.7253,44.9715,0.0000,13923.6747,13923.6747,9.6430,9.7144,18794.5000,102.1000,18692.4000,0.4950,4159.8432,15.8607,4175.7040,24.7945,117.9607,14634.6568,14516.6960,9.7144,9.6998,1303.4000,0.0000,1303.4000,0.4250,344.3263,0.0000,344.3263,21.2882,0.0000,959.0737,959.0737,9.6998,9.4105,27407.8000,0.0000,27407.8000,1.7767,6034.9227,0.0000,6034.9227,88.9967,0.0000,21372.8773,21372.8773,9.4105,9.2798,16682.4000,0.0000,16682.4000,0.5606,4427.0569,0.0000,4427.0569,28.0797,0.0000,12255.3431,12255.3431,9.2798,6.3717,7.8257,7.8257,-7.7293,-115939.5912,7.8257,6.2292,7.4000,7.0274,-4.2436,-33948.4682,7.4000,6.1900,7.1177,6.7950,-3.2159,-22511.3936,19.0670,1528.1043,-27198.0000,-172399.4530
139,6.8375,8.9897,9318.6000,116789.9000,-107471.3000,4.9862,2169.5653,16623.0846,18792.6500,249.7593,133412.9846,7149.0347,-126263.9500,8.9897,8.7586,18897.2000,0.0000,18897.2000,0.7369,5046.4989,0.0000,5046.4989,36.9098,0.0000,13850.7011,13850.7011,8.7586,8.5176,20316.2000,0.0000,20316.2000,1.1213,4567.5064,0.0000,4567.5064,56.1635,0.0000,15748.6936,15748.6936,8.5176,8.5017,990.8000,0.0000,990.8000,0.4250,266.4823,0.0000,266.4823,21.2882,0.0000,724.3177,724.3177,8.5017,8.1474,27325.9000,0.0000,27325.9000,1.6369,6139.0758,0.0000,6139.0758,81.9929,0.0000,21186.8242,21186.8242,8.1474,7.9444,15917.0000,0.0000,15917.0000,0.6552,4305.0868,0.0000,4305.0868,32.8174,0.0000,11611.9132,11611.9132,7.9444,6.6218,7.2831,7.2831,-2.6442,-39663.2646,7.2831,6.3012,7.0213,6.7921,-1.9633,-15706.0044,7.0213,6.2338,6.8375,6.6276,-1.5743,-11020.2063,14.3421,1149.4345,-24024.2000,-66389.4752
140,6.7543,8.8553,15440.9000,75599.9000,-60159.0000,4.8556,3600.5839,10744.7747,14345.3586,243.2190,86344.6747,11840.3161,-74504.3586,8.8553,8.6250,18897.6000,0.0000,18897.6000,0.7477,5056.8085,0.0000,5056.8085,37.4513,0.0000,13840.7915,13840.7915,8.6250,8.3630,25435.7000,0.0000,25435.7000,1.2401,5732.1515,0.0000,5732.1515,62.1160,0.0000,19703.5485,19703.5485,8.3630,8.3510,1098.1000,0.0000,1098.1000,0.4250,296.0333,0.0000,296.0333,21.2882,0.0000,802.0667,802.0667,8.3510,7.9987,27523.4000,0.0000,27523.4000,1.6710,6199.3101,0.0000,6199.3101,83.6980,0.0000,21324.0899,21324.0899,7.9987,7.8056,14577.7000,0.0000,14577.7000,0.6394,3951.7806,0.0000,3951.7806,32.0262,0.0000,10625.9194,10625.9194,7.8056,6.4925,7.1490,7.1490,-2.6300,-39449.9436,7.1490,6.2770,6.9165,6.7130,-1.7466,-13972.7991,6.9165,6.2214,6.7543,6.5689,-1.3922,-9745.0987,14.3681,1151.5167,27373.5000,-63167.8414
141,6.5553,8.0927,17963.0000,71649.1000,-53686.1000,2.7168,4204.3909,10148.3244,14352.7154,136.0846,81797.4244,13758.6091,-68038.8154,8.0927,7.8082,16006.9000,0.0000,16006.9000,0.7495,4333.0045,0.0000,4333.0045,37.5416,0.0000,11673.8955,11673.8955,7.8082,7.4032,28491.5000,0.0000,28491.5000,1.5567,6516.1727,0.0000,6516.1727,77.9757,0.0000,21975.3273,21975.3273,7.4032,7.3868,620.2000,0.0000,620.2000,0.4250,169.6649,0.0000,169.6649,21.2882,0.0000,450.5351,450.5351,7.3868,6.9487,29548.2000,0.0000,29548.2000,1.6881,6766.4823,0.0000,6766.4823,84.5565,0.0000,22781.7177,22781.7177,6.9487,6.7307,11899.1000,0.0000,11899.1000,0.5872,3278.0541,0.0000,3278.0541,29.4111,0.0000,8621.0459,8621.0459,6.7307,6.7778,6.7542,6.7542,0.0760,1140.5569,6.7542,6.3448,6.6451,6.5495,-0.6612,-5289.8508,6.6451,6.2606,6.5553,6.4528,-0.6209,-4346.0560,11.5849,928.4586,32879.8000,-8495.3499
142,6.4602,7.8872,24422.7000,57045.3000,-32622.6000,2.4219,5726.5911,8066.7087,13793.2998,121.3115,65112.0087,18696.1089,-46415.8998,7.8872,7.6426,15624.5000,0.0000,15624.5000,0.6436,4242.7533,0.0000,4242.7533,32.2391,0.0000,11381.7467,11381.7467,7.6426,7.1821,62162.7000,0.0000,62162.7000,1.7725,14259.9475,0.0000,14259.9475,88.7864,0.0000,47902.7525,47902.7525,7.1821,7.1726,470.5000,0.0000,470.5000,0.4250,129.1510,0.0000,129.1510,21.2882,0.0000,341.3490,341.3490,7.1726,6.6953,34125.1000,0.0000,34125.1000,1.8478,7843.6658,0.0000,7843.6658,92.5577,0.0000,26281.4342,26281.4342,6.6953,6.5147,10368.5000,0.0000,10368.5000,0.4887,2867.6219,0.0000,2867.6219,24.4800,0.0000,7500.8781,7500.8781,6.5147,6.6704,6.5926,6.5926,0.2474,3711.1538,6.5926,6.3311,6.5228,6.4618,-0.4154,-3323.5503,6.5228,6.2543,6.4602,6.3886,-0.4266,-2986.5408,11.3994,913.5910,90128.7000,-2598.9374
143,6.2699,7.0940,28500.8000,49692.1000,-21191.3000,1.4709,6706.8502,7004.2779,13711.1281,73.6777,56696.3779,21793.9498,-34902.4281,7.0940,6.8928,15612.3000,0.0000,15612.3000,0.6306,4291.3572,0.0000,4291.3572,31.5874,0.0000,11320.9428,11320.9428,6.8928,6.0457,83940.3000,0.0000,83940.3000,3.8803,19523.0084,0.0000,19523.0084,194.3641,0.0000,64417.2916,64417.2916,6.0457,6.0397,458.0000,0.0000,458.0000,0.4250,127.9569,0.0000,127.9569,21.2882,0.0000,330.0431,330.0431,6.0397,5.5758,39082.8000,0.0000,39082.8000,2.1434,9163.4775,0.0000,9163.4775,107.3619,0.0000,29919.3225,29919.3225,5.5758,5.4435,5776.6000,0.0000,5776.6000,0.4279,1625.8095,0.0000,1625.8095,21.4339,0.0000,4150.7905,4150.7905,5.4435,6.9320,6.1877,6.1877,2.7944,41915.8162,6.1877,6.4338,6.2534,6.3108,0.4619,3695.2886,6.2534,6.3244,6.2699,6.2889,0.1334,933.7305,13.4672,1079.3117,123678.7000,46544.8353
144,6.0959,6.6373,32154.5000,44444.1000,-12289.6000,0.9545,7591.5927,6246.3261,13837.9188,47.8113,50690.4261,24562.9073,-26127.5188,6.6373,6.4622,15629.4000,0.0000,15629.4000,0.6395,4326.5206,0.0000,4326.5206,32.0313,0.0000,11302.8794,11302.8794,6.4622,5.4654,91082.5000,0.0000,91082.5000,5.3205,21354.3982,0.0000,21354.3982,266.5029,0.0000,69728.1018,69728.1018,5.4654,5.4603,465.4000,0.0000,465.4000,0.4250,131.2133,0.0000,131.2133,21.2882,0.0000,334.1867,334.1867,5.4603,4.9977,43258.8000,0.0000,43258.8000,2.5129,10247.5657,0.0000,10247.5657,125.8702,0.0000,33011.2343,33011.2343,4.9977,4.9335,1760.7000,0.0000,1760.7000,0.4250,500.0837,0.0000,500.0837,21.2882,0.0000,1260.6163,1260.6163,4.9335,6.8092,5.8714,5.8714,4.0308,60462.5645,5.8714,6.4379,6.0224,6.1546,1.2175,9740.2524,6.0224,6.3373,6.0959,6.1799,0.6765,4735.8419,15.4160,1235.5011,139907.2000,74938.6588
145,5.9592,6.3489,35905.3000,40712.3000,-4807.0000,0.5530,8499.1435,5708.9006,14208.0441,27.7017,46421.2006,27406.1565,-19015.0441,6.3489,6.1806,15646.9000,0.0000,15646.9000,0.6457,4350.8272,0.0000,4350.8272,32.3449,0.0000,11296.0728,11296.0728,6.1806,5.1424,105689.0000,0.0000,105689.0000,5.8247,24909.7237,0.0000,24909.7237,291.7589,0.0000,80779.2763,80779.2763,5.1424,5.1374,464.1000,0.0000,464.1000,0.4250,131.5150,0.0000,131.5150,21.2882,0.0000,332.5850,332.5850,5.1374,4.6460,45994.3000,0.0000,45994.3000,2.8154,10958.6849,0.0000,10958.6849,141.0255,0.0000,35035.6151,35035.6151,4.6460,4.6272,994.6000,0.0000,994.6000,0.4250,284.0714,0.0000,284.0714,21.2882,0.0000,710.5286,710.5286,4.6272,6.6692,5.6482,5.6482,4.5640,68460.0569,5.6482,6.4028,5.8494,6.0255,1.6865,13492.1577,5.8494,6.3197,5.9592,6.0846,1.0511,7357.8169,16.0334,1284.9781,163981.9000,89310.0315
146,5.8141,6.0753,39546.4000,37130.8000,2415.6000,0.2960,9386.8535,5194.3058,14581.1594,14.8266,42325.1058,30159.5465,-12165.5594,6.0753,5.9205,15647.9000,0.0000,15647.9000,0.6500,4369.7156,0.0000,4369.7156,32.5606,0.0000,11278.1844,11278.1844,5.9205,4.8128,105948.8000,0.0000,105948.8000,6.7984,25093.3144,0.0000,25093.3144,340.5319,0.0000,80855.4856,80855.4856,4.8128,4.8083,459.7000,0.0000,459.7000,0.4250,130.9494,0.0000,130.9494,21.2882,0.0000,328.7506,328.7506,4.8083,4.3280,48521.2000,0.0000,48521.2000,3.0140,11629.3218,0.0000,11629.3218,150.9733,0.0000,36891.8782,36891.8782,4.3280,4.3183,419.7000,0.0000,419.7000,0.4250,120.4800,0.0000,120.4800,21.2882,0.0000,299.2200,299.2200,4.3183,6.5214,5.4198,5.4198,5.3476,80214.1390,5.4198,6.3538,5.6689,5.8868,2.2671,18136.7053,5.6689,6.2911,5.8141,5.9800,1.5102,10571.6358,17.4127,1395.5252,173412.9000,108922.4801
147,5.7026,5.8664,42808.5000,33676.5000,9132.0000,0.2960,10182.7109,4702.5520,14885.2629,14.8266,38379.0520,32625.7891,-5753.2629,5.8664,5.7149,15639.4000,0.0000,15639.4000,0.6535,4381.6425,0.0000,4381.6425,32.7353,0.0000,11257.7575,11257.7575,5.7149,4.6288,119171.5000,0.0000,119171.5000,6.8522,28334.6599,0.0000,28334.6599,343.2274,0.0000,90836.8401,90836.8401,4.6288,4.6244,464.4000,0.0000,464.4000,0.4250,132.6751,0.0000,132.6751,21.2882,0.0000,331.7249,331.7249,4.6244,4.1288,50468.4000,0.0000,50468.4000,3.2020,12136.1785,0.0000,12136.1785,160.3904,0.0000,38332.2215,38332.2215,4.1288,4.1248,419.7000,0.0000,419.7000,0.4250,120.8636,0.0000,120.8636,21.2882,0.0000,298.8364,298.8364,4.1248,6.3903,5.2575,5.2575,5.6153,84228.7695,5.2575,6.2976,5.5349,5.7776,2.5779,20623.2207,5.5349,6.2539,5.7026,5.8944,1.7821,12474.8893,17.7807,1425.0150,195295.4000,117326.8795
148,5.5673,5.6372,45417.3000,31799.1000,13618.2000,0.5692,10831.1409,4430.7237,15261.8646,28.5126,36229.8237,34586.1591,-1643.6646,5.6372,5.5010,15631.0000,0.0000,15631.0000,0.6558,4395.0627,0.0000,4395.0627,32.8509,0.0000,11235.9373,11235.9373,5.5010,4.4020,116582.3000,0.0000,116582.3000,7.7407,27831.4687,0.0000,27831.4687,387.7300,0.0000,88750.8313,88750.8313,4.4020,4.3980,458.9000,0.0000,458.9000,0.4250,131.5777,0.0000,131.5777,21.2882,0.0000,327.3223,327.3223,4.3980,3.9342,51603.3000,0.0000,51603.3000,3.3437,12459.9954,0.0000,12459.9954,167.4863,0.0000,39143.3046,39143.3046,3.9342,3.9306,994.6000,0.0000,994.6000,0.4250,287.3136,0.0000,287.3136,21.2882,0.0000,707.2864,707.2864,3.9306,6.2080,5.0693,5.0693,6.2664,93996.3265,5.0693,6.2163,5.3752,5.6428,3.1563,25250.2024,5.3752,6.1986,5.5673,5.7869,2.2659,15860.9730,19.7392,1581.9753,198888.3000,135107.5019
149,5.4754,5.4951,48658.1000,29536.9000,19121.2000,0.8516,11624.3617,4109.4841,15733.8458,42.6542,33646.3841,37033.7383,3387.3542,5.4951,5.3616,15643.4000,0.0000,15643.4000,0.6584,4408.3843,0.0000,4408.3843,32.9812,0.0000,11235.0157,11235.0157,5.3616,4.3068,128699.5000,0.0000,128699.5000,7.6067,30805.5739,0.0000,30805.5739,381.0170,0.0000,97893.9261,97893.9261,4.3068,4.3029,620.1000,0.0000,620.1000,0.4250,178.0675,0.0000,178.0675,21.2882,0.0000,442.0325,442.0325,4.3029,3.8376,51739.1000,0.0000,51739.1000,3.4356,12514.3177,0.0000,12514.3177,172.0902,0.0000,39224.7823,39224.7823,3.8376,3.8292,5402.8000,0.0000,5402.8000,0.4250,1563.1424,0.0000,1563.1424,21.2882,0.0000,3839.6576,3839.6576,3.8292,6.0774,4.9533,4.9533,6.3004,94506.0129,4.9533,6.1452,5.2711,5.5492,3.3401,26721.0330,5.2711,6.1467,5.4754,5.7089,2.4537,17176.0821,20.1034,1611.1659,221226.1000,138403.1281
150,5.3480,5.3112,46559.2000,34781.1000,11778.1000,1.1982,11150.0481,4829.3487,15979.3967,60.0193,39610.4487,35409.1519,-4201.2967,5.3112,5.1885,15648.0000,0.0000,15648.0000,0.6608,4422.4775,0.0000,4422.4775,33.1000,0.0000,11225.5225,11225.5225,5.1885,4.1194,79914.1000,0.0000,79914.1000,8.4220,19191.3750,0.0000,19191.3750,421.8586,0.0000,60722.7250,60722.7250,4.1194,4.1146,564.4000,0.0000,564.4000,0.4250,162.5581,0.0000,162.5581,21.2882,0.0000,401.8419,401.8419,4.1146,3.6863,51025.2000,0.0000,51025.2000,3.4518,12383.8999,0.0000,12383.8999,172.8980,0.0000,38641.3001,38641.3001,3.6863,3.6443,18244.0000,0.0000,18244.0000,0.4250,5291.1878,0.0000,5291.1878,21.2882,0.0000,12952.8122,12952.8122,3.6443,5.9243,4.7843,4.7843,6.9520,104280.5765,4.7843,6.0593,5.1243,5.4218,3.8878,31102.1042,5.1243,6.0828,5.3480,5.6036,2.9227,20459.0325,21.8742,1753.0856,177173.8000,155841.7132
151,5.4031,5.4623,39514.3000,55260.6000,-15746.3000,0.7403,9452.9668,7679.6092,17132.5760,37.0808,62940.2092,30061.3332,-32878.8760,5.4623,5.3037,15642.2000,0.0000,15642.2000,0.6634,4410.3259,0.0000,4410.3259,33.2308,0.0000,11231.8741,11231.8741,5.3037,4.4461,68770.0000,0.0000,68770.0000,5.2487,16478.9459,0.0000,16478.9459,262.9090,0.0000,52291.0541,52291.0541,4.4461,4.4404,772.9000,0.0000,772.9000,0.4250,221.4536,0.0000,221.4536,21.2882,0.0000,551.4464,551.4464,4.4404,3.8940,51616.9000,0.0000,51616.9000,3.4181,12453.7137,0.0000,12453.7137,171.2100,0.0000,39163.1863,39163.1863,3.8940,3.7109,19393.9000,0.0000,19393.9000,0.7996,5605.9924,0.0000,5605.9924,40.0505,0.0000,13787.9076,13787.9076,3.7109,6.0231,4.8670,4.8670,5.4609,81913.3458,4.8670,6.0857,5.1920,5.4764,2.8783,23026.3595,5.1920,6.0966,5.4031,5.6443,2.1365,14955.2010,16.9426,1357.8464,140449.6000,119894.9063
152,5.4941,5.9895,36248.2000,65788.3000,-29540.1000,0.7060,8656.5685,9155.8817,17812.4502,35.3637,74944.1817,27591.6315,-47352.5502,5.9895,5.8197,21580.9000,0.0000,21580.9000,0.6612,6034.6111,0.0000,6034.6111,33.1190,0.0000,15546.2889,15546.2889,5.8197,5.0292,49557.4000,0.0000,49557.4000,4.5058,11759.6694,0.0000,11759.6694,225.6945,0.0000,37797.7306,37797.7306,5.0292,5.0208,988.0000,0.0000,988.0000,0.4250,280.4773,0.0000,280.4773,21.2882,0.0000,707.5227,707.5227,5.0208,4.4286,52352.8000,0.0000,52352.8000,3.4334,12499.7863,0.0000,12499.7863,171.9781,0.0000,39853.0137,39853.0137,4.4286,4.2201,18627.3000,0.0000,18627.3000,0.8463,5338.6298,0.0000,5338.6298,42.3905,0.0000,13288.6702,13288.6702,4.2201,5.8977,5.0589,5.0589,3.7103,55655.0531,5.0589,6.0395,5.3204,5.5492,2.1689,17351.0500,5.3204,6.0648,5.4941,5.6926,1.6464,11524.9976,15.8665,1271.6016,113566.3000,84531.1007
153,5.5811,6.3279,25803.9000,88477.9000,-62674.0000,1.3251,6152.1083,12330.7869,18482.8952,66.3740,100808.6869,19651.7917,-81156.8952,6.3279,6.0822,27050.4000,0.0000,27050.4000,0.9028,7524.1849,0.0000,7524.1849,45.2225,0.0000,19526.2151,19526.2151,6.0822,5.4852,36478.7000,0.0000,36478.7000,3.2119,8613.5174,0.0000,8613.5174,160.8832,0.0000,27865.1826,27865.1826,5.4852,5.4740,1302.2000,0.0000,1302.2000,0.4250,367.0236,0.0000,367.0236,21.2882,0.0000,935.1764,935.1764,5.4740,4.8438,50680.9000,0.0000,50680.9000,3.4392,12002.8538,0.0000,12002.8538,172.2717,0.0000,38678.0462,38678.0462,4.8438,4.6337,16327.4000,0.0000,16327.4000,0.8039,4648.7086,0.0000,4648.7086,40.2682,0.0000,11678.6914,11678.6914,4.6337,5.8365,5.2351,5.2351,2.5423,38133.8927,5.2351,6.0075,5.4411,5.6213,1.6324,13059.5659,5.4411,6.0412,5.5811,5.7411,1.2683,8878.0660,15.1620,1215.1389,69165.6000,60071.5246
154,5.7243,6.9326,21441.0000,100396.9000,-78955.9000,2.8127,5097.9922,14024.2485,19122.2407,140.8874,114421.1485,16343.0078,-98078.1407,6.9326,6.6409,32268.3000,0.0000,32268.3000,1.1242,8891.7364,0.0000,8891.7364,56.3136,0.0000,23376.5636,23376.5636,6.6409,6.2247,28326.5000,0.0000,28326.5000,2.3513,6619.1139,0.0000,6619.1139,117.7763,0.0000,21707.3861,21707.3861,6.2247,6.2107,1197.5000,0.0000,1197.5000,0.4250,333.6259,0.0000,333.6259,21.2882,0.0000,863.8741,863.8741,6.2107,5.6327,48105.6000,0.0000,48105.6000,3.2975,11244.9540,0.0000,11244.9540,165.1741,0.0000,36860.6460,36860.6460,5.6327,5.4579,14794.1000,0.0000,14794.1000,0.6987,4160.0435,0.0000,4160.0435,34.9997,0.0000,10634.0565,10634.0565,5.4579,5.6351,5.5465,5.5465,0.3966,5949.1260,5.5465,5.9209,5.6463,5.7337,0.8383,6706.7867,5.6463,5.9806,5.7243,5.8135,0.7486,5240.3632,16.0643,1287.4546,45736.1000,17896.2760
155,5.8432,7.2902,17985.8000,105026.4000,-87040.6000,3.5461,4266.8055,14699.3464,18966.1519,177.6221,119725.7464,13718.9945,-106006.7519,7.2902,6.9446,32273.2000,0.0000,32273.2000,1.3257,8844.1738,0.0000,8844.1738,66.4057,0.0000,23429.0262,23429.0262,6.9446,6.6238,25491.8000,0.0000,25491.8000,1.8048,5923.2553,0.0000,5923.2553,90.4019,0.0000,19568.5447,19568.5447,6.6238,6.6111,1411.0000,0.0000,1411.0000,0.4250,390.6738,0.0000,390.6738,21.2882,0.0000,1020.3262,1020.3262,6.6111,6.0662,45625.6000,0.0000,45625.6000,3.0820,10590.3862,0.0000,10590.3862,154.3775,0.0000,35035.2138,35035.2138,6.0662,5.9089,11919.2000,0.0000,11919.2000,0.6232,3328.9441,0.0000,3328.9441,31.2182,0.0000,8590.2559,8590.2559,5.9089,5.6398,5.7744,5.7744,-0.6079,-9119.1694,5.7744,5.8986,5.8075,5.8365,0.2807,2245.8241,5.8075,5.9604,5.8432,5.8839,0.3455,2418.6420,16.2102,1299.1530,29680.2000,-4454.7034
156,5.9387,7.5236,14251.4000,111496.8000,-97245.4000,3.9116,3374.7581,15629.4220,19004.1800,195.9329,127126.2220,10876.6419,-116249.5800,7.5236,7.1729,32012.6000,0.0000,32012.6000,1.3170,8741.3631,0.0000,8741.3631,65.9709,0.0000,23271.2369,23271.2369,7.1729,6.8800,23993.5000,1441.2000,22552.3000,1.6141,5551.6703,219.3566,5771.0269,80.8481,1660.5566,18441.8297,16781.2731,6.8800,6.8647,1252.3000,0.0000,1252.3000,0.4250,345.3600,0.0000,345.3600,21.2882,0.0000,906.9400,906.9400,6.8647,6.3403,41805.3000,0.0000,41805.3000,2.8990,9660.6572,0.0000,9660.6572,145.2088,0.0000,32144.6428,32144.6428,6.3403,6.2117,10385.9000,0.0000,10385.9000,0.4979,2888.3254,0.0000,2888.3254,24.9393,0.0000,7497.5746,7497.5746,6.2117,5.6781,5.9449,5.9449,-1.1898,-17847.3758,5.9449,5.9002,5.9330,5.9225,-0.0997,-797.5741,5.9330,5.9577,5.9387,5.9453,0.0551,386.0292,15.9969,1282.0518,10763.0000,-18258.9207
157,6.0393,7.7890,12187.8000,116166.6000,-103978.8000,4.3724,2880.5958,16311.1015,19191.6973,219.0154,132477.7015,9307.2042,-123170.4973,7.7890,7.4382,32016.5000,0.0000,32016.5000,1.3007,8706.9760,0.0000,8706.9760,65.1544,0.0000,23309.5240,23309.5240,7.4382,7.1853,20318.4000,3082.1000,17236.3000,1.4213,4678.4472,469.9680,5148.4153,71.1918,3552.0680,15639.9528,12087.8847,7.1853,7.1716,1205.7000,0.0000,1205.7000,0.4250,330.9450,0.0000,330.9450,21.2882,0.0000,874.7550,874.7550,7.1716,6.6871,39901.5000,0.0000,39901.5000,2.6424,9171.5370,0.0000,9171.5370,132.3570,0.0000,30729.9630,30729.9630,6.6871,6.5740,9236.0000,0.0000,9236.0000,0.4315,2554.7295,0.0000,2554.7295,21.6162,0.0000,6681.2705,6681.2705,6.5740,5.6814,6.1277,6.1277,-1.9773,-29659.6404,6.1277,5.8955,6.0658,6.0116,-0.5145,-4115.6096,6.0658,5.9522,6.0393,6.0090,-0.2515,-1760.7407,15.8901,1273.4954,-4382.8000,-35535.9907
158,6.1324,8.0192,10765.9000,118547.0000,-107781.1000,4.6777,2540.0429,16671.1502,19211.1931,234.3056,135218.1502,8225.8571,-126992.2931,8.0192,7.6617,31969.1000,0.0000,31969.1000,1.2945,8663.6041,0.0000,8663.6041,64.8435,0.0000,23305.4959,23305.4959,7.6617,7.4763,23372.6000,39.7000,23332.9000,1.0804,5359.7444,6.0633,5365.8077,54.1169,45.7633,18012.8556,17967.0923,7.4763,7.4629,991.0000,0.0000,991.0000,0.4250,270.7989,0.0000,270.7989,21.2882,0.0000,720.2011,720.2011,7.4629,6.9915,39264.7000,0.0000,39264.7000,2.5062,8979.7112,0.0000,8979.7112,125.5378,0.0000,30284.9888,30284.9888,6.9915,6.8890,8086.0000,0.0000,8086.0000,0.4250,2226.1203,0.0000,2226.1203,21.2882,0.0000,5859.8797,5859.8797,6.8890,5.6975,6.2932,6.2932,-2.5933,-38900.0476,6.2932,5.8969,6.1875,6.0951,-0.8626,-6901.0691,6.1875,5.9514,6.1324,6.0695,-0.5139,-3597.0758,15.6133,1251.3128,-4137.4000,-49398.1926
159,6.1854,8.0435,16704.4000,85895.6000,-69191.2000,4.8512,3937.1936,12090.1051,16027.2986,242.9944,97985.7051,12767.2064,-85218.4986,8.0435,7.7025,31974.7000,0.0000,31974.7000,1.2872,8661.9046,0.0000,8661.9046,64.4748,0.0000,23312.7954,23312.7954,7.7025,7.4396,27136.0000,0.0000,27136.0000,1.4559,6218.1248,0.0000,6218.1248,72.9268,0.0000,20917.8752,20917.8752,7.4396,7.4290,885.6000,0.0000,885.6000,0.4250,242.1338,0.0000,242.1338,21.2882,0.0000,643.4662,643.4662,7.4290,6.9860,41200.9000,0.0000,41200.9000,2.4517,9428.0270,0.0000,9428.0270,122.8039,0.0000,31772.8730,31772.8730,6.9860,6.9003,9236.0000,0.0000,9236.0000,0.4250,2542.9368,0.0000,2542.9368,21.2882,0.0000,6693.0632,6693.0632,6.9003,5.8263,6.3633,6.3633,-2.4468,-36702.7457,6.3633,5.9362,6.2494,6.1498,-0.9731,-7784.6187,6.2494,5.9749,6.1854,6.1122,-0.6254,-4377.8295,16.3439,1309.8632,41242.0000,-48865.1939
160,6.0895,7.5165,22610.9000,83873.8000,-61262.9000,3.1151,5339.0262,11786.6457,17125.6719,156.0369,95660.4457,17271.8738,-78388.5719,7.5165,7.1273,31968.3000,0.0000,31968.3000,1.2868,8730.2049,0.0000,8730.2049,64.4573,0.0000,23238.0951,23238.0951,7.1273,6.7780,41784.5000,0.0000,41784.5000,1.6918,9676.3216,0.0000,9676.3216,84.7433,0.0000,32108.1784,32108.1784,6.7780,6.7673,934.8000,0.0000,934.8000,0.4250,258.2070,0.0000,258.2070,21.2882,0.0000,676.5930,676.5930,6.7673,6.2369,44210.0000,0.0000,44210.0000,2.5743,10233.7674,0.0000,10233.7674,128.9481,0.0000,33976.2326,33976.2326,6.2369,6.1253,10769.3000,0.0000,10769.3000,0.4250,2999.7778,0.0000,2999.7778,21.2882,0.0000,7769.5222,7769.5222,6.1253,6.1232,6.1242,6.1242,-0.0042,-63.4470,6.1242,6.0437,6.1028,6.0840,-0.1603,-1282.2634,6.1028,6.0457,6.0895,6.0742,-0.1136,-795.0392,14.2772,1144.2290,68404.0000,-2140.7496
161,6.0110,7.2165,27542.1000,80756.5000,-53214.4000,2.7568,6513.0817,11333.8211,17846.9028,138.0866,92090.3211,21029.0183,-71061.3028,7.2165,6.8598,26287.8000,0.0000,26287.8000,1.2991,7212.0989,0.0000,7212.0989,65.0727,0.0000,19075.7011,19075.7011,6.8598,6.3667,54238.7000,0.0000,54238.7000,2.6358,12622.6747,0.0000,12622.6747,132.0259,0.0000,41616.0253,41616.0253,6.3667,6.3563,576.6000,0.0000,576.6000,0.4250,160.2869,0.0000,160.2869,21.2882,0.0000,416.3131,416.3131,6.3563,5.8349,44710.8000,0.0000,44710.8000,2.8000,10424.6186,0.0000,10424.6186,140.2511,0.0000,34286.1814,34286.1814,5.8349,5.7157,14219.1000,0.0000,14219.1000,0.4484,3985.6901,0.0000,3985.6901,22.4589,0.0000,10233.4099,10233.4099,5.7157,6.1905,5.9531,5.9531,1.0292,15437.3154,5.9531,6.0913,5.9899,6.0222,0.2995,2396.0290,5.9899,6.0804,6.0110,6.0352,0.1960,1372.2257,15.5475,1246.0405,86818.6000,19205.5702
