Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
162,5.9403,6.9905,32435.9000,65557.1000,-33121.2000,2.3936,7680.6515,9189.9158,16870.5673,119.8952,74747.0158,24755.2485,-49991.7673,6.9905,6.7090,15632.6000,0.0000,15632.6000,1.0743,4303.8046,0.0000,4303.8046,53.8100,0.0000,11328.7954,11328.7954,6.7090,6.0944,102215.8000,0.0000,102215.8000,3.4402,23854.7598,0.0000,23854.7598,172.3200,0.0000,78361.0402,78361.0402,6.0944,6.0882,560.1000,0.0000,560.1000,0.4250,156.3628,0.0000,156.3628,21.2882,0.0000,403.7372,403.7372,6.0882,5.5822,45065.6000,0.0000,45065.6000,2.8559,10557.1550,0.0000,10557.1550,143.0498,0.0000,34508.4450,34508.4450,5.5822,5.4312,16710.7000,0.0000,16710.7000,0.5966,4702.7098,0.0000,4702.7098,29.8860,0.0000,12007.9902,12007.9902,5.4312,6.1967,5.8139,5.8139,1.7264,25896.0883,5.8139,6.1100,5.8929,5.9620,0.6676,5341.0983,5.8929,6.0961,5.9403,5.9945,0.4582,3207.6448,16.1784,1296.5981,147063.6000,34444.8313
163,5.7543,6.3839,35699.1000,67850.5000,-32151.4000,1.4892,8483.2801,9482.5166,17965.7967,74.5960,77333.0166,27215.8199,-50117.1967,6.3839,6.2417,15644.8000,0.0000,15644.8000,0.6416,4347.8769,0.0000,4347.8769,32.1355,0.0000,11296.9231,11296.9231,6.2417,5.2575,128380.3000,0.0000,128380.3000,6.5034,30223.2097,0.0000,30223.2097,325.7561,0.0000,98157.0903,98157.0903,5.2575,5.2524,572.2000,0.0000,572.2000,0.4250,161.8536,0.0000,161.8536,21.2882,0.0000,410.3464,410.3464,5.2524,4.8198,47496.6000,0.0000,47496.6000,2.8946,11293.3368,0.0000,11293.3368,144.9914,0.0000,36203.2632,36203.2632,4.8198,4.6693,15944.1000,0.0000,15944.1000,0.7047,4541.3071,0.0000,4541.3071,35.2976,0.0000,11402.7929,11402.7929,4.6693,6.2500,5.4596,5.4596,4.1839,62758.3278,5.4596,6.1445,5.6423,5.8021,1.8127,14501.9725,5.6423,6.1225,5.7543,5.8824,1.2710,8897.1595,18.9878,1521.7555,175886.6000,86157.4598
164,5.6089,6.1579,49728.0000,33721.1000,16006.9000,1.4442,11849.7578,4701.6652,16551.4230,72.3404,38422.7652,37878.2422,-544.5230,6.1579,6.0343,15647.9000,0.0000,15647.9000,0.6495,4364.0848,0.0000,4364.0848,32.5343,0.0000,11283.8152,11283.8152,6.0343,4.9604,131080.4000,0.0000,131080.4000,8.2475,30979.1601,0.0000,30979.1601,413.1184,0.0000,100101.2399,100101.2399,4.9604,4.9560,570.8000,0.0000,570.8000,0.4250,162.2173,0.0000,162.2173,21.2882,0.0000,408.5827,408.5827,4.9560,4.5601,50194.1000,0.0000,50194.1000,3.1049,11998.3523,0.0000,11998.3523,155.5240,0.0000,38195.7477,38195.7477,4.5601,4.4354,14602.5000,0.0000,14602.5000,0.6827,4176.3710,0.0000,4176.3710,34.1947,0.0000,10426.1290,10426.1290,4.4354,6.0528,5.2441,5.2441,4.9220,73830.5243,5.2441,6.0760,5.4659,5.6600,2.5318,20254.1956,5.4659,6.0788,5.6089,5.7724,1.8651,13055.3823,21.8307,1749.6003,228102.6000,107140.1023
165,5.3806,5.3870,54796.6000,30332.8000,24463.8000,0.9999,13114.5721,4213.8728,17328.4449,50.0873,34546.6728,41682.0279,7135.3551,5.3870,5.2632,15640.8000,0.0000,15640.8000,0.6525,4415.1641,0.0000,4415.1641,32.6830,0.0000,11225.6359,11225.6359,5.2632,4.1650,146853.7000,0.0000,146853.7000,8.4575,35216.7972,0.0000,35216.7972,423.6337,0.0000,111636.9028,111636.9028,4.1650,4.1605,671.7000,0.0000,671.7000,0.4250,193.3219,0.0000,193.3219,21.2882,0.0000,478.3781,478.3781,4.1605,3.7415,53133.6000,0.0000,53133.6000,3.3020,12884.8657,0.0000,12884.8657,165.3972,0.0000,40248.7343,40248.7343,3.7415,3.6272,11919.2000,0.0000,11919.2000,0.6285,3453.7896,0.0000,3453.7896,31.4829,0.0000,8465.4104,8465.4104,3.6272,6.0576,4.8424,4.8424,7.3514,110270.8103,4.8424,6.0699,5.1697,5.4561,3.7128,29702.4835,5.1697,6.0734,5.3806,5.6216,2.7334,19134.0246,21.6981,1738.9731,252682.8000,159107.3184
166,5.2010,5.1317,59499.1000,25032.4000,34466.7000,1.5364,14289.0301,3467.7418,17756.7720,76.9601,28500.1418,45210.0699,16709.9280,5.1317,5.0223,15631.1000,0.0000,15631.1000,0.6621,4430.2346,0.0000,4430.2346,33.1655,0.0000,11200.8654,11200.8654,5.0223,3.9341,146194.7000,0.0000,146194.7000,9.6301,35220.1413,0.0000,35220.1413,482.3688,0.0000,110974.5587,110974.5587,3.9341,3.9294,463.3000,0.0000,463.3000,0.4250,133.8353,0.0000,133.8353,21.2882,0.0000,329.4647,329.4647,3.9294,3.5371,57250.3000,0.0000,57250.3000,3.5557,13941.6318,0.0000,13941.6318,178.1070,0.0000,43308.6682,43308.6682,3.5371,3.4545,10385.9000,0.0000,10385.9000,0.5218,3019.3794,0.0000,3019.3794,26.1356,0.0000,7366.5206,7366.5206,3.4545,5.7683,4.6114,4.6114,7.9009,118513.4330,4.6114,5.9358,4.9646,5.2736,4.5226,36180.4707,4.9646,5.9777,5.2010,5.4712,3.4597,24218.1785,24.4967,1963.2605,264392.0000,178912.0823
167,5.0645,4.9100,63393.1000,21909.4000,41483.7000,2.1738,15264.0718,3028.6923,18292.7642,108.8872,24938.0923,48129.0282,23190.9358,4.9100,4.8063,15641.3000,0.0000,15641.3000,0.6651,4448.7013,0.0000,4448.7013,33.3139,0.0000,11192.5987,11192.5987,4.8063,3.7795,161235.2000,0.0000,161235.2000,9.6360,39004.3485,0.0000,39004.3485,482.6665,0.0000,122230.8515,122230.8515,3.7795,3.7765,464.3000,0.0000,464.3000,0.4250,134.4566,0.0000,134.4566,21.2882,0.0000,329.8434,329.8434,3.7765,3.3756,61423.7000,0.0000,61423.7000,3.8505,14999.7071,0.0000,14999.7071,192.8736,0.0000,46423.9929,46423.9929,3.3756,3.3074,5786.1000,0.0000,5786.1000,0.4566,1686.5028,0.0000,1686.5028,22.8714,0.0000,4099.5972,4099.5972,3.3074,5.5843,4.4459,4.4459,8.1921,122880.8666,4.4459,5.8230,4.8131,5.1344,4.9549,39639.1412,4.8131,5.8904,5.0645,5.3518,3.8760,27132.2815,25.8106,2068.5622,286034.3000,189652.2892
168,4.9126,4.7179,70795.5000,19034.5000,51761.0000,2.6249,17096.2396,2625.1503,19721.3899,131.4788,21659.6503,53699.2604,32039.6101,4.7179,4.6240,15669.8000,0.0000,15669.8000,0.6685,4470.3973,0.0000,4470.3973,33.4843,0.0000,11199.4027,11199.4027,4.6240,3.5976,158601.6000,0.0000,158601.6000,10.6764,38501.7138,0.0000,38501.7138,534.7796,0.0000,120099.8862,120099.8862,3.5976,3.5949,408.3000,0.0000,408.3000,0.4250,118.5852,0.0000,118.5852,21.2882,0.0000,289.7148,289.7148,3.5949,3.2051,64994.7000,0.0000,64994.7000,4.1451,15924.4963,0.0000,15924.4963,207.6261,0.0000,49070.2037,49070.2037,3.2051,3.1706,1763.4000,0.0000,1763.4000,0.4250,515.4007,0.0000,515.4007,21.2882,0.0000,1247.9993,1247.9993,3.1706,5.3736,4.2721,4.2721,8.7359,131038.7440,4.2721,5.6845,4.6488,4.9783,5.6006,44804.6627,4.6488,5.7793,4.9126,5.2140,4.4832,31382.5031,28.4472,2279.8686,293198.8000,207225.9099
169,4.7994,4.5411,76551.4000,16941.5000,59609.9000,3.2870,18526.4788,2332.4843,20858.9631,164.6440,19273.9843,58024.9212,38750.9369,4.5411,4.4508,15667.0000,0.0000,15667.0000,0.6723,4482.1716,0.0000,4482.1716,33.6758,0.0000,11184.8284,11184.8284,4.4508,3.4828,171974.6000,0.0000,171974.6000,10.5431,41887.3365,0.0000,41887.3365,528.1017,0.0000,130087.2635,130087.2635,3.4828,3.4804,413.1000,0.0000,413.1000,0.4250,120.2009,0.0000,120.2009,21.2882,0.0000,292.8991,292.8991,3.4804,3.0847,67132.1000,0.0000,67132.1000,4.4035,16482.6747,0.0000,16482.6747,220.5733,0.0000,50649.4253,50649.4253,3.0847,3.0747,995.9000,0.0000,995.9000,0.4250,291.6438,0.0000,291.6438,21.2882,0.0000,704.2562,704.2562,3.0747,5.2245,4.1496,4.1496,8.8806,133208.6377,4.1496,5.5738,4.5294,4.8617,5.8833,47066.6647,4.5294,5.6866,4.7994,5.1080,4.7805,33463.7494,29.6338,2374.9709,315792.6000,213739.0518
170,4.6560,4.3671,81367.5000,15125.3000,66242.2000,3.7956,19746.4690,2077.9531,21824.4221,190.1216,17203.2531,61621.0310,44417.7779,4.3671,4.2837,15654.1000,0.0000,15654.1000,0.6746,4490.9043,0.0000,4490.9043,33.7910,0.0000,11163.1957,11163.1957,4.2837,3.3136,167675.3000,0.0000,167675.3000,11.4746,40972.0044,0.0000,40972.0044,574.7630,0.0000,126703.2956,126703.2956,3.3136,3.3114,408.1000,0.0000,408.1000,0.4250,119.0698,0.0000,119.0698,21.2882,0.0000,289.0302,289.0302,3.3114,2.9337,68867.6000,0.0000,68867.6000,4.5598,16961.2667,0.0000,16961.2667,228.4011,0.0000,51906.3333,51906.3333,2.9337,2.9284,420.0000,0.0000,420.0000,0.4250,123.2951,0.0000,123.2951,21.2882,0.0000,296.7049,296.7049,2.9284,5.0492,3.9888,3.9888,9.4697,142044.7767,3.9888,5.4422,4.3764,4.7155,6.4897,51917.4868,4.3764,5.5749,4.6560,4.9756,5.3517,37461.9933,32.0320,2567.1676,319267.3000,231424.2568
171,4.5602,4.2338,86282.8000,13418.8000,72864.0000,4.2324,20978.0616,1840.8833,22818.9450,211.9995,15259.6833,65304.7384,50045.0550,4.2338,4.1518,15660.7000,0.0000,15660.7000,0.6765,4502.3534,0.0000,4502.3534,33.8835,0.0000,11158.3466,11158.3466,4.1518,3.2210,181522.7000,0.0000,181522.7000,11.2281,44468.8065,0.0000,44468.8065,562.4161,0.0000,137053.8935,137053.8935,3.2210,3.2189,411.2000,0.0000,411.2000,0.4250,120.1533,0.0000,120.1533,21.2882,0.0000,291.0467,291.0467,3.2189,2.8375,70632.4000,0.0000,70632.4000,4.6952,17425.4843,0.0000,17425.4843,235.1810,0.0000,53206.9157,53206.9157,2.8375,2.8353,420.0000,0.0000,420.0000,0.4250,123.4871,0.0000,123.4871,21.2882,0.0000,296.5129,296.5129,2.8353,4.9359,3.8856,3.8856,9.5234,142851.5735,3.8856,5.3497,4.2760,4.6176,6.6377,53101.2870,4.2760,5.4938,4.5602,4.8849,5.5210,38646.9980,32.5232,2606.5357,341511.0000,234599.8584
172,4.4242,4.0808,89836.8000,12643.2000,77193.6000,4.6662,21899.5667,1731.0106,23630.5773,233.7279,14374.2106,67937.2333,53563.0227,4.0808,4.0042,15671.4000,0.0000,15671.4000,0.6786,4516.4529,0.0000,4516.4529,33.9907,0.0000,11154.9471,11154.9471,4.0042,3.0638,178154.8000,0.0000,178154.8000,12.1901,43768.6260,0.0000,43768.6260,610.6004,0.0000,134386.1740,134386.1740,3.0638,3.0618,409.1000,0.0000,409.1000,0.4250,119.8432,0.0000,119.8432,21.2882,0.0000,289.2568,289.2568,3.0618,2.6967,71972.4000,0.0000,71972.4000,4.8254,17807.4466,0.0000,17807.4466,241.7017,0.0000,54164.9534,54164.9534,2.6967,2.6946,995.9000,0.0000,995.9000,0.4250,293.4795,0.0000,293.4795,21.2882,0.0000,702.4205,702.4205,2.6946,4.7760,3.7353,3.7353,10.1012,151518.2406,3.7353,5.2234,4.1321,4.4794,7.2220,57775.7715,4.1321,5.3837,4.4242,4.7579,6.0739,42517.6304,34.8153,2790.2329,344397.2000,251811.6425
173,4.3357,3.9714,94015.6000,11282.7000,82732.9000,4.9596,22957.4625,1542.7486,24500.2111,248.4265,12825.4486,71058.1375,58232.6889,3.9714,3.8956,15669.7000,0.0000,15669.7000,0.6812,4523.8659,0.0000,4523.8659,34.1215,0.0000,11145.8341,11145.8341,3.8956,2.9817,192674.1000,0.0000,192674.1000,12.0022,47435.5210,0.0000,47435.5210,601.1911,0.0000,145238.5790,145238.5790,2.9817,2.9798,567.2000,0.0000,567.2000,0.4250,166.3779,0.0000,166.3779,21.2882,0.0000,400.8221,400.8221,2.9798,2.6114,72328.0000,0.0000,72328.0000,4.9341,17922.4657,0.0000,17922.4657,247.1468,0.0000,54405.5343,54405.5343,2.6114,2.6066,5411.6000,0.0000,5411.6000,0.4250,1596.9373,0.0000,1596.9373,21.2882,0.0000,3814.6627,3814.6627,2.6066,4.6757,3.6411,3.6411,10.1354,152030.2586,3.6411,5.1376,4.0402,4.3894,7.3305,58643.7892,4.0402,5.3066,4.3357,4.6734,6.2034,43424.0674,35.1407,2816.3098,369383.5000,254098.1152
174,4.1977,3.8243,95029.3000,16919.5000,78109.8000,5.3268,23267.0326,2308.8942,25575.9268,266.8217,19228.3942,71762.2674,52533.8732,3.8243,3.7529,15654.1000,0.0000,15654.1000,0.6827,4530.0183,0.0000,4530.0183,34.1952,0.0000,11124.0817,11124.0817,3.7529,2.8215,189098.9000,0.0000,189098.9000,13.0111,46684.5624,0.0000,46684.5624,651.7232,0.0000,142414.3376,142414.3376,2.8215,2.8190,409.7000,0.0000,409.7000,0.4250,120.4897,0.0000,120.4897,21.2882,0.0000,289.2103,289.2103,2.8190,2.4701,71841.7000,0.0000,71841.7000,4.9675,17854.8254,0.0000,17854.8254,248.8211,0.0000,53986.8746,53986.8746,2.4701,2.4457,18274.5000,0.0000,18274.5000,0.4250,5405.0878,0.0000,5405.0878,21.2882,0.0000,12869.4122,12869.4122,2.4457,4.5251,3.4854,3.4854,10.7999,161998.8644,3.4854,5.0151,3.8933,4.2502,7.9444,63554.9794,3.8933,5.1979,4.1977,4.5456,6.7753,47426.9220,37.2571,2985.9304,373388.7000,272980.7657
175,4.1185,3.7801,88366.4000,22649.8000,65716.6000,5.0460,21668.9292,3087.3677,24756.2969,252.7533,25737.1677,66697.4708,40960.3031,3.7801,3.7085,15658.1000,0.0000,15658.1000,0.6841,4534.3864,0.0000,4534.3864,34.2659,0.0000,11123.7136,11123.7136,3.7085,2.7910,201040.3000,0.0000,201040.3000,12.8094,49675.5153,0.0000,49675.5153,641.6208,0.0000,151364.7847,151364.7847,2.7910,2.7891,412.1000,0.0000,412.1000,0.4250,121.2555,0.0000,121.2555,21.2882,0.0000,290.8445,290.8445,2.7891,2.4413,72443.5000,0.0000,72443.5000,4.9518,18014.3075,0.0000,18014.3075,248.0357,0.0000,54429.1925,54429.1925,2.4413,2.3584,19426.4000,0.0000,19426.4000,0.8220,5748.4765,0.0000,5748.4765,41.1743,0.0000,13677.9235,13677.9235,2.3584,4.4407,3.3995,3.3995,10.7711,161566.3462,3.3995,4.9409,3.8106,4.1702,7.9729,63783.5327,3.8106,5.1301,4.1185,4.4703,6.8256,47778.9079,37.1074,2973.9319,374697.0000,273128.7868
176,4.0597,3.7972,76600.0000,28392.5000,48207.5000,4.2535,18805.0349,3866.9133,22671.9483,213.0594,32259.4133,57794.9651,25535.5517,3.7972,3.7259,20803.6000,0.0000,20803.6000,0.6849,6022.8101,0.0000,6022.8101,34.3063,0.0000,14780.7899,14780.7899,3.7259,2.7554,165026.3000,0.0000,165026.3000,13.6315,40762.9276,0.0000,40762.9276,682.7994,0.0000,124263.3724,124263.3724,2.7554,2.7535,407.8000,0.0000,407.8000,0.4250,120.0595,0.0000,120.0595,21.2882,0.0000,287.7405,287.7405,2.7535,2.4046,70917.6000,0.0000,70917.6000,4.9966,17646.4733,0.0000,17646.4733,250.2802,0.0000,53271.1267,53271.1267,2.4046,2.3170,18658.5000,0.0000,18658.5000,0.8744,5524.5353,0.0000,5524.5353,43.7972,0.0000,13133.9647,13133.9647,2.3170,4.3690,3.3430,3.3430,10.6691,160036.1304,3.3430,4.8765,3.7519,4.1097,7.9736,63788.9769,3.7519,5.0708,4.0597,4.4114,6.8575,48002.2689,37.2988,2989.2738,324021.3000,271827.3761
177,4.1652,3.9745,68768.5000,34508.9000,34259.6000,3.1247,16847.9301,4707.0100,21554.9401,156.5166,39215.9100,51920.5699,12704.6599,3.9745,3.8642,25945.6000,0.0000,25945.6000,0.9096,7490.1605,0.0000,7490.1605,45.5637,0.0000,18455.4395,18455.4395,3.8642,2.9369,139885.3000,0.0000,139885.3000,11.1853,34460.1246,0.0000,34460.1246,560.2711,0.0000,105425.1754,105425.1754,2.9369,2.9347,411.9000,0.0000,411.9000,0.4250,120.9111,0.0000,120.9111,21.2882,0.0000,290.9889,290.9889,2.9347,2.5371,66618.4000,0.0000,66618.4000,4.8953,16521.3704,0.0000,16521.3704,245.2037,0.0000,50097.0296,50097.0296,2.5371,2.4391,16354.6000,0.0000,16354.6000,0.8405,4831.9823,0.0000,4831.9823,42.0997,0.0000,11522.6177,11522.6177,2.4391,4.4974,3.4683,3.4683,9.2022,138032.3262,3.4683,4.9648,3.8673,4.2165,6.6906,53524.6767,3.8673,5.1438,4.1652,4.5056,5.7066,39946.3334,32.0706,2570.2631,283475.4000,231503.3363
178,4.2972,4.1876,65194.2000,36312.9000,28881.3000,2.2150,15931.4900,4962.4986,20893.9886,110.9470,41275.3986,49262.7100,7987.3114,4.1876,4.0287,31075.6000,0.0000,31075.6000,1.1303,8940.6320,0.0000,8940.6320,56.6161,0.0000,22134.9680,22134.9680,4.0287,3.1211,118708.0000,0.0000,118708.0000,9.4527,29150.0657,0.0000,29150.0657,473.4872,0.0000,89557.9343,89557.9343,3.1211,3.1186,408.5000,0.0000,408.5000,0.4250,119.5568,0.0000,119.5568,21.2882,0.0000,288.9432,288.9432,3.1186,2.6873,63074.5000,0.0000,63074.5000,4.5799,15589.6085,0.0000,15589.6085,229.4091,0.0000,47484.8915,47484.8915,2.6873,2.5881,14818.8000,0.0000,14818.8000,0.7346,4367.5790,0.0000,4367.5790,36.7949,0.0000,10451.2210,10451.2210,2.5881,4.6553,3.6217,3.6217,8.0128,120191.4783,3.6217,5.0786,4.0102,4.3502,5.6470,45176.3023,4.0102,5.2399,4.2972,4.6251,4.7666,33366.0108,27.8063,2228.5022,256966.7000,198733.7914
179,4.4091,4.3321,63174.1000,37666.0000,25508.1000,1.8613,15404.4776,5155.8025,20560.2801,93.2316,42821.8025,47769.6224,4947.8199,4.3321,4.1195,31080.9000,0.0000,31080.9000,1.3478,8921.5660,0.0000,8921.5660,67.5121,0.0000,22159.3340,22159.3340,4.1195,3.2594,126562.4000,0.0000,126562.4000,7.9931,31024.2121,0.0000,31024.2121,400.3728,0.0000,95538.1879,95538.1879,3.2594,3.2567,515.6000,0.0000,515.6000,0.4250,150.5659,0.0000,150.5659,21.2882,0.0000,365.0341,365.0341,3.2567,2.8005,60635.6000,0.0000,60635.6000,4.3186,14948.8361,0.0000,14948.8361,216.3190,0.0000,45686.7639,45686.7639,2.8005,2.7001,11939.0000,0.0000,11939.0000,0.6634,3512.3663,0.0000,3512.3663,33.2310,0.0000,8426.6337,8426.6337,2.7001,4.7962,3.7482,3.7482,7.2795,109192.8704,3.7482,5.1801,4.1300,4.4641,4.9732,39785.4598,4.1300,5.3259,4.4091,4.7280,4.1533,29073.1400,24.9138,1996.6914,256241.6000,178051.4701
180,4.4494,4.4018,60971.1000,38926.4000,22044.7000,1.6395,14855.7084,5331.4800,20187.1883,82.1207,44257.8800,46115.3916,1857.5117,4.4018,4.1887,31076.8000,0.0000,31076.8000,1.3440,8910.4982,0.0000,8910.4982,67.3231,0.0000,22166.3018,22166.3018,4.1887,3.2700,118646.8000,0.0000,118646.8000,8.5052,29044.9697,0.0000,29044.9697,426.0246,0.0000,89601.8303,89601.8303,3.2700,3.2665,511.5000,0.0000,511.5000,0.4250,149.3431,0.0000,149.3431,21.2882,0.0000,362.1569,362.1569,3.2665,2.8274,57869.3000,0.0000,57869.3000,4.1389,14264.2590,0.0000,14264.2590,207.3197,0.0000,43605.0410,43605.0410,2.8274,2.7464,10403.1000,0.0000,10403.1000,0.5332,3059.1857,0.0000,3059.1857,26.7077,0.0000,7343.9143,7343.9143,2.7464,4.8386,3.7925,3.7925,7.2561,108841.3253,3.7925,5.2176,4.1725,4.5051,4.9423,39538.7652,4.1725,5.3592,4.4494,4.7659,4.1155,28808.3511,24.8788,1993.8815,240552.2000,177188.4416
181,4.5151,4.4959,56645.3000,40926.6000,15718.7000,1.4155,13784.2401,5610.8510,19395.0911,70.9017,46537.4510,42861.0599,-3676.3911,4.4959,4.2686,31079.6000,0.0000,31079.6000,1.3420,8897.9607,0.0000,8897.9607,67.2182,0.0000,22181.6393,22181.6393,4.2686,3.3500,116578.6000,0.0000,116578.6000,7.9613,28494.6452,0.0000,28494.6452,398.7822,0.0000,88083.9548,88083.9548,3.3500,3.3463,673.3000,0.0000,673.3000,0.4250,196.3309,0.0000,196.3309,21.2882,0.0000,476.9691,476.9691,3.3463,2.8993,54908.6000,0.0000,54908.6000,3.9493,13514.6718,0.0000,13514.6718,197.8182,0.0000,41393.9282,41393.9282,2.8993,2.8240,9251.2000,0.0000,9251.2000,0.4643,2717.2913,0.0000,2717.2913,23.2584,0.0000,6533.9087,6533.9087,2.8240,4.9157,3.8698,3.8698,6.8042,102063.6265,3.8698,5.2727,4.2439,4.5713,4.5636,36508.8493,4.2439,5.4060,4.5151,4.8249,3.7801,26460.8440,23.3360,1870.2407,228210.0000,165033.3198
182,4.5782,4.6178,53371.0000,42556.8000,10814.2000,1.0077,12971.6473,5839.7985,18811.4457,50.4759,48396.5985,40399.3527,-7997.2457,4.6178,4.3779,31078.8000,0.0000,31078.8000,1.3395,8880.4956,0.0000,8880.4956,67.0951,0.0000,22198.3044,22198.3044,4.3779,3.4250,102614.2000,0.0000,102614.2000,7.8090,25028.5998,0.0000,25028.5998,391.1549,0.0000,77585.6002,77585.6002,3.4250,3.4199,519.3000,0.0000,519.3000,0.4250,151.2426,0.0000,151.2426,21.2882,0.0000,368.0574,368.0574,3.4199,2.9722,53173.7000,0.0000,53173.7000,3.7406,13070.0198,0.0000,13070.0198,187.3668,0.0000,40103.6802,40103.6802,2.9722,2.9015,8099.3000,0.0000,8099.3000,0.4250,2376.1496,0.0000,2376.1496,21.2882,0.0000,5723.1504,5723.1504,2.9015,4.9883,3.9449,3.9449,6.4347,96520.9326,3.9449,5.3248,4.3129,4.6349,4.2549,34039.0253,4.3129,5.4500,4.5782,4.8815,3.5064,24544.6662,22.1203,1772.8059,206299.5000,155104.6241
183,4.6683,4.7636,54078.4000,42213.3000,11865.1000,0.6922,13120.7833,5800.4349,18921.2182,34.6740,48013.7349,40957.6167,-7056.1182,4.7636,4.4983,31076.2000,0.0000,31076.2000,1.3361,8859.2291,0.0000,8859.2291,66.9269,0.0000,22216.9709,22216.9709,4.4983,3.5713,113335.7000,0.0000,113335.7000,6.8575,27579.6258,0.0000,27579.6258,343.4901,0.0000,85756.0742,85756.0742,3.5713,3.5669,410.0000,0.0000,410.0000,0.4250,119.1293,0.0000,119.1293,21.2882,0.0000,290.8707,290.8707,3.5669,3.0877,53979.7000,0.0000,53979.7000,3.6165,13232.4532,0.0000,13232.4532,181.1525,0.0000,40747.2468,40747.2468,3.0877,3.0193,9251.2000,0.0000,9251.2000,0.4250,2709.0336,0.0000,2709.0336,21.2882,0.0000,6542.1664,6542.1664,3.0193,5.0919,4.0556,4.0556,5.7866,86799.0200,4.0556,5.3946,4.4127,4.7251,3.7385,29908.0488,4.4127,5.5081,4.6683,4.9604,3.0583,21407.8949,20.0286,1605.1678,219917.9000,138114.9638
184,4.6689,4.7483,62305.1000,39814.7000,22490.4000,0.7579,15116.6210,5470.8956,20587.5166,37.9616,45285.5956,47188.4790,1902.8834,4.7483,4.4981,31080.8000,0.0000,31080.8000,1.3321,8862.6857,0.0000,8862.6857,66.7237,0.0000,22218.1143,22218.1143,4.4981,3.5322,139753.6000,0.0000,139753.6000,7.5544,34008.4037,0.0000,34008.4037,378.3973,0.0000,105745.1963,105745.1963,3.5322,3.5290,406.5000,0.0000,406.5000,0.4250,118.1865,0.0000,118.1865,21.2882,0.0000,288.3135,288.3135,3.5290,3.0701,58063.9000,0.0000,58063.9000,3.6595,14243.5321,0.0000,14243.5321,183.3041,0.0000,43820.3679,43820.3679,3.0701,2.9965,10787.1000,0.0000,10787.1000,0.4250,3159.6875,0.0000,3159.6875,21.2882,0.0000,7627.4125,7627.4125,2.9965,5.0977,4.0471,4.0471,6.2187,93280.2048,4.0471,5.4071,4.4097,4.7271,4.0250,32199.6260,4.4097,5.5202,4.6689,4.9650,3.2865,23005.1991,21.2307,1701.5116,262582.3000,148485.0299
185,4.5584,4.5407,81962.5000,29093.3000,52869.2000,1.4365,19928.3339,3991.1156,23919.4495,71.9555,33084.4156,62034.1661,28949.7505,4.5407,4.3317,25941.0000,0.0000,25941.0000,1.3327,7421.5088,0.0000,7421.5088,66.7542,0.0000,18519.4912,18519.4912,4.3317,3.3369,172256.5000,0.0000,172256.5000,9.3153,42052.4167,0.0000,42052.4167,466.6015,0.0000,130204.0833,130204.0833,3.3369,3.3342,413.2000,0.0000,413.2000,0.4250,120.5124,0.0000,120.5124,21.2882,0.0000,292.6876,292.6876,3.3342,2.9221,59368.3000,0.0000,59368.3000,3.9397,14615.5732,0.0000,14615.5732,197.3378,0.0000,44752.7268,44752.7268,2.9221,2.8503,14242.8000,0.0000,14242.8000,0.4790,4181.8992,0.0000,4181.8992,23.9915,0.0000,10060.9008,10060.9008,2.8503,4.9606,3.9054,3.9054,7.4696,112043.4645,3.9054,5.3275,4.2847,4.6165,5.0338,40270.0546,4.2847,5.4579,4.5584,4.8713,4.1527,29068.8649,25.3922,2035.0289,325091.0000,181382.3840
186,4.3356,4.1177,90544.3000,19702.8000,70841.5000,3.3859,22109.8534,2694.0737,24803.9271,169.5971,22396.8737,68434.4466,46037.5729,4.1177,3.9784,15658.3000,0.0000,15658.3000,1.1170,4510.0151,0.0000,4510.0151,55.9506,0.0000,11148.2849,11148.2849,3.9784,2.9983,172808.6000,0.0000,172808.6000,11.5229,42476.4492,0.0000,42476.4492,577.1837,0.0000,130332.1508,130332.1508,2.9983,2.9961,403.1000,0.0000,403.1000,0.4250,118.2106,0.0000,118.2106,21.2882,0.0000,284.8894,284.8894,2.9961,2.6591,59569.9000,0.0000,59569.9000,4.0455,14756.6564,0.0000,14756.6564,202.6388,0.0000,44813.2436,44813.2436,2.6591,2.5833,16738.6000,0.0000,16738.6000,0.6344,4935.6613,0.0000,4935.6613,31.7780,0.0000,11802.9387,11802.9387,2.5833,4.6957,3.6395,3.6395,9.3330,139995.7455,3.6395,5.1434,4.0406,4.3915,6.6449,53159.3483,4.0406,5.3050,4.3356,4.6728,5.5866,39106.3942,31.6961,2540.2476,336020.0000,232261.4879
187,4.2102,3.8793,91343.5000,20350.4000,70993.1000,4.5612,22359.1950,2777.5848,25136.7798,228.4713,23127.9848,68984.3050,45856.3202,3.8793,3.7992,15671.2000,0.0000,15671.2000,0.6801,4530.9779,0.0000,4530.9779,34.0669,0.0000,11140.2221,11140.2221,3.7992,2.8624,189065.7000,0.0000,189065.7000,11.6486,46634.3705,0.0000,46634.3705,583.4772,0.0000,142431.3295,142431.3295,2.8624,2.8604,417.0000,0.0000,417.0000,0.4250,122.5556,0.0000,122.5556,21.2882,0.0000,294.4444,294.4444,2.8604,2.5382,61629.5000,0.0000,61629.5000,4.0898,15305.0911,0.0000,15305.0911,204.8568,0.0000,46324.4089,46324.4089,2.5382,2.4533,15970.7000,0.0000,15970.7000,0.7498,4718.4751,0.0000,4718.4751,37.5591,0.0000,11252.2249,11252.2249,2.4533,4.5492,3.5013,3.5013,9.7093,145639.9081,3.5013,5.0264,3.9080,4.2638,7.0651,56520.8131,3.9080,5.2031,4.2102,4.5556,5.9997,41998.1110,33.2318,2663.3268,353747.2000,244158.8323
188,4.0951,3.7837,102858.6000,10085.1000,92773.5000,4.5849,25234.0609,1374.2317,26608.2927,229.6551,11459.3317,77624.5391,66165.2073,3.7837,3.7080,15666.7000,0.0000,15666.7000,0.6841,4536.6172,0.0000,4536.6172,34.2641,0.0000,11130.0828,11130.0828,3.7080,2.7403,186865.4000,0.0000,186865.4000,12.7942,46173.4124,0.0000,46173.4124,640.8610,0.0000,140691.9876,140691.9876,2.7403,2.7383,403.7000,0.0000,403.7000,0.4250,118.8814,0.0000,118.8814,21.2882,0.0000,284.8186,284.8186,2.7383,2.4236,63968.1000,0.0000,63968.1000,4.2440,15921.6970,0.0000,15921.6970,212.5812,0.0000,48046.4030,48046.4030,2.4236,2.3472,14626.8000,0.0000,14626.8000,0.7173,4329.4685,0.0000,4329.4685,35.9303,0.0000,10297.3315,10297.3315,2.3472,4.4121,3.3796,3.3796,10.1246,151869.5284,3.3796,4.9130,3.7885,4.1463,7.5187,60149.9378,3.7885,5.1026,4.0951,4.4456,6.4430,45101.2605,35.1741,2818.9921,374304.2000,257120.7267
189,3.9620,3.5382,102514.9000,10306.2000,92208.7000,6.0082,25214.7768,1401.7176,26616.4944,300.9507,11707.9176,77300.1232,65592.2056,3.5382,3.4670,15654.1000,0.0000,15654.1000,0.6852,4550.8626,0.0000,4550.8626,34.3226,0.0000,11103.2374,11103.2374,3.4670,2.5663,202373.7000,0.0000,202373.7000,12.6705,50240.8538,0.0000,50240.8538,634.6630,0.0000,152132.8462,152132.8462,2.5663,2.5645,570.8000,0.0000,570.8000,0.4250,168.5634,0.0000,168.5634,21.2882,0.0000,402.2366,402.2366,2.5645,2.2568,66679.3000,0.0000,66679.3000,4.4171,16649.9302,0.0000,16649.9302,221.2504,0.0000,50029.3698,50029.3698,2.2568,2.1908,11939.0000,0.0000,11939.0000,0.6586,3543.4835,0.0000,3543.4835,32.9892,0.0000,8395.5165,8395.5165,2.1908,4.2702,3.2305,3.2305,10.8107,162160.7436,3.2305,4.7939,3.6474,4.0122,8.1282,65025.4093,3.6474,4.9957,3.9620,4.3216,7.0099,49069.6033,37.2968,2989.1140,389425.6000,276255.7562
190,3.8496,3.4487,108148.5000,8627.6000,99520.9000,5.9910,26658.5907,1171.5716,27830.1623,300.0887,9799.1716,81489.9093,71690.7377,3.4487,3.3808,15661.0000,0.0000,15661.0000,0.6882,4559.4267,0.0000,4559.4267,34.4720,0.0000,11101.5733,11101.5733,3.3808,2.4507,199499.5000,0.0000,199499.5000,13.7946,49610.7253,0.0000,49610.7253,690.9688,0.0000,149888.7747,149888.7747,2.4507,2.4482,412.1000,0.0000,412.1000,0.4250,121.9261,0.0000,121.9261,21.2882,0.0000,290.1739,290.1739,2.4482,2.1424,70671.0000,0.0000,70671.0000,4.6222,17684.7024,0.0000,17684.7024,231.5278,0.0000,52986.2976,52986.2976,2.1424,2.0911,10403.1000,0.0000,10403.1000,0.5395,3093.3809,0.0000,3093.3809,27.0257,0.0000,7309.7191,7309.7191,2.0911,4.1384,3.1147,3.1147,11.1560,167340.6436,3.1147,4.6802,3.5322,3.8975,8.5305,68243.7802,3.5322,4.8924,3.8496,4.2123,7.4121,51884.3840,39.0908,3132.8912,396167.6000,287468.8078
191,3.7645,3.3352,114223.6000,7857.1000,106366.5000,6.4839,28202.7160,1065.6852,29268.4012,324.7759,8922.7852,86020.8840,77098.0988,3.3352,3.2687,15671.4000,0.0000,15671.4000,0.6898,4570.7910,0.0000,4570.7910,34.5524,0.0000,11100.6090,11100.6090,3.2687,2.3713,214841.9000,0.0000,214841.9000,13.6244,53543.1703,0.0000,53543.1703,682.4448,0.0000,161298.7297,161298.7297,2.3713,2.3696,410.5000,0.0000,410.5000,0.4250,121.6094,0.0000,121.6094,21.2882,0.0000,288.8906,288.8906,2.3696,2.0523,74796.4000,0.0000,74796.4000,4.9118,18744.3534,0.0000,18744.3534,246.0303,0.0000,56052.0466,56052.0466,2.0523,2.0085,5795.5000,0.0000,5795.5000,0.4713,1725.8346,0.0000,1725.8346,23.6084,0.0000,4069.6654,4069.6654,2.0085,4.0453,3.0269,3.0269,11.3311,169966.7737,3.0269,4.5955,3.4452,3.8112,8.7267,69813.2717,3.4452,4.8138,3.7645,4.1295,7.6139,53297.1520,39.9092,3198.4801,417882.2000,293077.1974
192,3.6428,3.2104,120053.7000,7387.0000,112666.7000,6.9443,29712.5362,1000.2507,30712.7869,347.8391,8387.2507,90341.1638,81953.9131,3.2104,3.1482,15690.6000,0.0000,15690.6000,0.6919,4585.6016,0.0000,4585.6016,34.6585,0.0000,11104.9984,11104.9984,3.1482,2.2435,205735.8000,0.0000,205735.8000,14.7084,51394.9525,0.0000,51394.9525,736.7407,0.0000,154340.8475,154340.8475,2.2435,2.2419,461.7000,0.0000,461.7000,0.4250,137.0617,0.0000,137.0617,21.2882,0.0000,324.6383,324.6383,2.2419,1.9276,78180.7000,0.0000,78180.7000,5.2077,19638.9518,0.0000,19638.9518,260.8541,0.0000,58541.7482,58541.7482,1.9276,1.9047,1765.9000,0.0000,1765.9000,0.4250,526.9351,0.0000,526.9351,21.2882,0.0000,1238.9649,1238.9649,1.9047,3.9030,2.9039,2.9039,11.8675,178012.6336,2.9039,4.4700,3.3215,3.6870,9.3012,74409.9156,3.3215,4.6983,3.6428,4.0099,8.1767,57236.8362,42.6034,3414.4051,414501.4000,309659.3853
193,3.5850,3.1268,124458.3000,6860.3000,117598.0000,7.3776,30837.3304,928.2017,31765.5321,369.5441,7788.5017,93620.9696,85832.4679,3.1268,3.0648,15676.7000,0.0000,15676.7000,0.6946,4587.7170,0.0000,4587.7170,34.7930,0.0000,11088.9830,11088.9830,3.0648,2.2020,216863.3000,0.0000,216863.3000,14.1224,54263.3509,0.0000,54263.3509,707.3915,0.0000,162599.9491,162599.9491,2.2020,2.2002,462.7000,0.0000,462.7000,0.4250,137.4512,0.0000,137.4512,21.2882,0.0000,325.2488,325.2488,2.2002,1.8729,80026.4000,0.0000,80026.4000,5.4591,20118.1604,0.0000,20118.1604,273.4440,0.0000,59908.2396,59908.2396,1.8729,1.8660,997.2000,0.0000,997.2000,0.4250,297.8245,0.0000,297.8245,21.2882,0.0000,699.3755,699.3755,1.8660,3.8369,2.8514,2.8514,11.7468,176201.9939,2.8514,4.4041,3.2655,3.6278,9.2540,74032.1379,3.2655,4.6349,3.5850,3.9502,8.1618,57132.4277,42.7556,3426.5980,431624.3000,307366.5594
194,3.4858,3.0264,128726.4000,6341.3000,122385.1000,7.7115,31956.6317,856.8308,32813.4626,386.2670,7198.1308,96769.7683,89571.6374,3.0264,2.9670,15681.4000,0.0000,15681.4000,0.6952,4596.5417,0.0000,4596.5417,34.8242,0.0000,11084.8583,11084.8583,2.9670,2.0967,210969.0000,0.0000,210969.0000,14.9137,52889.8842,0.0000,52889.8842,747.0260,0.0000,158079.1158,158079.1158,2.0967,2.0949,466.1000,0.0000,466.1000,0.4250,138.6990,0.0000,138.6990,21.2882,0.0000,327.4010,327.4010,2.0949,1.7743,81527.6000,0.0000,81527.6000,5.5932,20535.7152,0.0000,20535.7152,280.1636,0.0000,60991.8848,60991.8848,1.7743,1.7705,420.3000,0.0000,420.3000,0.4250,125.7294,0.0000,125.7294,21.2882,0.0000,294.5706,294.5706,1.7705,3.7284,2.7495,2.7495,12.1849,182773.1188,2.7495,4.3050,3.1643,3.5272,9.6810,77448.3394,3.1643,4.5421,3.4858,3.8532,8.5747,60022.8237,44.6454,3578.0575,431449.5000,320244.2818
195,3.4278,2.9495,132802.4000,5834.4000,126968.0000,8.0450,33005.8296,787.7262,33793.5558,402.9756,6622.1262,99796.5704,93174.4442,2.9495,2.8903,15694.2000,0.0000,15694.2000,0.6969,4606.0076,0.0000,4606.0076,34.9096,0.0000,11088.1924,11088.1924,2.8903,2.0463,222877.2000,0.0000,222877.2000,14.5398,55959.5090,0.0000,55959.5090,728.2957,0.0000,166917.6910,166917.6910,2.0463,2.0446,459.3000,0.0000,459.3000,0.4250,136.7876,0.0000,136.7876,21.2882,0.0000,322.5124,322.5124,2.0446,1.7189,82772.5000,0.0000,82772.5000,5.7117,20868.8224,0.0000,20868.8224,286.1009,0.0000,61903.6776,61903.6776,1.7189,1.7173,420.3000,0.0000,420.3000,0.4250,125.8432,0.0000,125.8432,21.2882,0.0000,294.4568,294.4568,1.7173,3.6671,2.6922,2.6922,12.1668,182501.7035,2.6922,4.2450,3.1063,3.4686,9.6897,77517.2615,3.1063,4.4842,3.4278,3.7952,8.5986,60190.2263,44.7652,3587.6597,449191.5000,320209.1913
196,3.3288,2.8515,121088.0000,9833.1000,111254.9000,8.3583,30152.6179,1325.8600,31478.4778,418.6647,11158.9600,90935.3821,79776.4222,2.8515,2.7947,15693.2000,0.0000,15693.2000,0.6987,4613.0143,0.0000,4613.0143,34.9957,0.0000,11080.1857,11080.1857,2.7947,1.9397,216623.3000,0.0000,216623.3000,15.3866,54491.6455,0.0000,54491.6455,770.7131,0.0000,162131.6545,162131.6545,1.9397,1.9380,466.7000,0.0000,466.7000,0.4250,139.2333,0.0000,139.2333,21.2882,0.0000,327.4667,327.4667,1.9380,1.6209,83474.9000,0.0000,83474.9000,5.8056,21087.7241,0.0000,21087.7241,290.8016,0.0000,62387.1759,62387.1759,1.6209,1.6194,997.2000,0.0000,997.2000,0.4250,299.0530,0.0000,299.0530,21.2882,0.0000,698.1470,698.1470,1.6194,3.5599,2.5896,2.5896,12.6184,189276.5354,2.5896,4.1475,3.0050,3.3685,10.1303,81042.0633,3.0050,4.3927,3.3288,3.6989,9.0236,63165.3995,46.6486,3738.6037,428510.2000,333483.9982
197,3.3383,2.9108,112455.2000,12834.3000,99620.9000,7.3418,27997.7286,1730.7490,29728.4776,367.7519,14565.0490,84457.4714,69892.4224,2.9108,2.8514,15676.9000,0.0000,15676.9000,0.7001,4603.8097,0.0000,4603.8097,35.0672,0.0000,11073.0903,11073.0903,2.8514,1.9822,227276.3000,0.0000,227276.3000,14.9866,57107.7211,0.0000,57107.7211,750.6782,0.0000,170168.5789,170168.5789,1.9822,1.9805,612.1000,0.0000,612.1000,0.4250,182.4846,0.0000,182.4846,21.2882,0.0000,429.6154,429.6154,1.9805,1.6460,83130.7000,0.0000,83130.7000,5.8691,20984.1681,0.0000,20984.1681,293.9809,0.0000,62146.5319,62146.5319,1.6460,1.6423,5420.2000,0.0000,5420.2000,0.4250,1624.8099,0.0000,1624.8099,21.2882,0.0000,3795.3901,3795.3901,1.6423,3.5713,2.6068,2.6068,11.9988,179982.1171,2.6068,4.1490,3.0181,3.3779,9.5927,76741.2950,3.0181,4.3907,3.3383,3.7044,8.5379,59765.1547,44.6214,3576.1313,431737.1000,316488.5668
198,3.3113,2.9358,83928.2000,48791.3000,35136.9000,6.5725,20906.4645,6577.3181,27483.7826,329.2183,55368.6181,63021.7355,7653.1174,2.9358,2.8763,15679.8000,0.0000,15679.8000,0.6985,4602.8025,0.0000,4602.8025,34.9862,0.0000,11076.9975,11076.9975,2.8763,1.9616,146214.7000,0.0000,146214.7000,15.7038,36721.4110,0.0000,36721.4110,786.6044,0.0000,109493.2890,109493.2890,1.9616,1.9593,574.6000,0.0000,574.6000,0.4250,171.3623,0.0000,171.3623,21.2882,0.0000,403.2377,403.2377,1.9593,1.6254,81686.6000,0.0000,81686.6000,5.8392,20627.7660,0.0000,20627.7660,292.4860,0.0000,61058.8340,61058.8340,1.6254,1.6050,18304.5000,0.0000,18304.5000,0.4250,5488.9823,0.0000,5488.9823,21.2882,0.0000,12815.5177,12815.5177,1.6050,3.5481,2.5766,2.5766,12.0527,180790.0226,2.5766,4.1260,2.9897,3.3513,9.6104,76883.0206,2.9897,4.3679,3.3113,3.6788,8.5485,59839.3303,44.4961,3566.0910,297597.1000,317512.3735
199,3.7237,3.6620,55743.2000,80134.9000,-24391.7000,2.3197,13774.3774,10862.8549,24637.2323,116.1951,90997.7549,41968.8226,-49028.9323,3.6620,3.5738,26670.2000,0.0000,26670.2000,0.6982,7737.9984,0.0000,7737.9984,34.9739,0.0000,18932.2016,18932.2016,3.5738,2.7022,114979.5000,0.0000,114979.5000,10.0972,28485.1498,0.0000,28485.1498,505.7706,0.0000,86494.3502,86494.3502,2.7022,2.6990,1189.3000,0.0000,1189.3000,0.4250,350.4404,0.0000,350.4404,21.2882,0.0000,838.8596,838.8596,2.6990,2.2130,81125.7000,0.0000,81125.7000,5.7405,20206.8824,0.0000,20206.8824,287.5434,0.0000,60918.8176,60918.8176,2.2130,2.1110,19458.3000,0.0000,19458.3000,0.8389,5779.3196,0.0000,5779.3196,42.0201,0.0000,13678.9804,13678.9804,2.1110,3.9938,3.0524,3.0524,7.9206,118809.1568,3.0524,4.4784,3.4327,3.7654,5.9990,47992.2924,3.4327,4.6799,3.7237,4.0563,5.2470,36728.8081,30.1794,2418.6991,219031.3000,203530.2573
200,4.0844,4.5442,43353.5000,93090.3000,-49736.8000,1.0843,10638.0320,12682.8758,23320.9078,54.3117,105773.1758,32715.4680,-73057.7078,4.5442,4.3654,32534.7000,0.0000,32534.7000,1.1695,9307.4024,0.0000,9307.4024,58.5781,0.0000,23227.2976,23227.2976,4.3654,3.5495,66144.9000,2049.3000,64095.6000,7.8191,16137.2526,307.6325,16444.8851,391.6594,2356.9325,50007.6474,47650.7149,3.5495,3.5416,2039.9000,0.0000,2039.9000,0.4250,592.9196,0.0000,592.9196,21.2882,0.0000,1446.9804,1446.9804,3.5416,2.9668,77015.1000,0.0000,77015.1000,5.6067,18888.0530,0.0000,18888.0530,280.8411,0.0000,58127.0470,58127.0470,2.9668,2.8378,18689.1000,0.0000,18689.1000,0.8802,5483.4284,0.0000,5483.4284,44.0892,0.0000,13205.6716,13205.6716,2.8378,4.2437,3.5408,3.5408,4.9932,74897.2735,3.5408,4.6866,3.8463,4.1137,4.0692,32553.9861,3.8463,4.8666,4.0844,4.3565,3.6236,25365.1292,25.4772,2041.8425,144637.6000,132816.3887
201,4.4331,5.2429,33106.1000,104579.2000,-71473.1000,2.2150,8068.8931,14320.0699,22388.9630,110.9468,118899.2699,25037.2069,-93862.0630,5.2429,4.9843,36993.4000,0.0000,36993.4000,1.4008,10466.4327,0.0000,10466.4327,70.1673,0.0000,26526.9673,26526.9673,4.9843,4.4539,39658.9000,1247.3000,38411.6000,4.2845,9561.2634,187.6447,9748.9081,214.6107,1434.9447,30097.6366,28662.6919,4.4539,4.4378,2203.0000,0.0000,2203.0000,0.4250,631.1312,0.0000,631.1312,21.2882,0.0000,1571.8688,1571.8688,4.4378,3.7900,71140.6000,0.0000,71140.6000,5.2241,17165.0444,0.0000,17165.0444,261.6734,0.0000,53975.5556,53975.5556,3.7900,3.6428,16381.5000,0.0000,16381.5000,0.8317,4743.1228,0.0000,4743.1228,41.6583,0.0000,11638.3772,11638.3772,3.6428,4.4371,4.0400,4.0400,2.3886,35828.6075,4.0400,4.8508,4.2562,4.4454,2.4381,19504.8336,4.2562,5.0145,4.4331,4.6354,2.2803,15962.3221,21.5715,1728.8275,93657.0000,71295.7631
202,4.7263,5.8629,26731.4000,114410.2000,-87678.8000,3.1886,6478.4703,15734.5163,22212.9866,159.7155,130144.7163,20252.9297,-109891.7866,5.8629,5.5405,43686.1000,0.0000,43686.1000,1.5705,12240.0669,0.0000,12240.0669,78.6676,0.0000,31446.0331,31446.0331,5.5405,5.1922,33164.8000,1683.0000,31481.8000,2.5338,7911.4466,253.7932,8165.2399,126.9197,1936.7932,25253.3534,23316.5601,5.1922,5.1731,2263.5000,0.0000,2263.5000,0.4250,640.9175,0.0000,640.9175,21.2882,0.0000,1622.5825,1622.5825,5.1731,4.5168,66172.9000,0.0000,66172.9000,4.7323,15756.3871,0.0000,15756.3871,237.0408,0.0000,50416.5129,50416.5129,4.5168,4.3753,14843.1000,0.0000,14843.1000,0.7164,4248.1021,0.0000,4248.1021,35.8838,0.0000,10594.9979,10594.9979,4.3753,4.5754,4.4753,4.4753,0.5511,8265.8930,4.4753,4.9675,4.6066,4.7214,1.3550,10839.7884,4.6066,5.1196,4.7263,4.8631,1.4124,9886.5896,19.7499,1582.8376,70768.6000,28992.2710
203,4.9436,6.2711,23022.5000,123398.6000,-100376.1000,3.9174,5556.3311,17026.6412,22582.9723,196.2231,140425.2412,17466.1689,-122959.0723,6.2711,5.8904,45908.2000,0.0000,45908.2000,1.8321,12780.8611,0.0000,12780.8611,91.7700,0.0000,33127.3389,33127.3389,5.8904,5.6082,32743.3000,7698.8000,25044.5000,2.0524,7759.4374,1162.9393,8922.3768,102.8040,8861.7393,24983.8626,16122.1232,5.6082,5.5885,2676.6000,0.0000,2676.6000,0.4250,752.9390,0.0000,752.9390,21.2882,0.0000,1923.6610,1923.6610,5.5885,4.9782,62227.1000,0.0000,62227.1000,4.3331,14707.2980,0.0000,14707.2980,217.0433,0.0000,47519.8020,47519.8020,4.9782,4.8499,11958.5000,0.0000,11958.5000,0.6394,3397.5647,0.0000,3397.5647,32.0298,0.0000,8560.9353,8560.9353,4.8499,4.7313,4.7906,4.7906,-0.3272,-4908.6599,4.7906,5.0676,4.8645,4.9291,0.7646,6116.9603,4.8645,5.2038,4.9436,5.0341,0.9365,6555.3302,19.7991,1586.7801,47438.8000,7763.6306
204,5.1446,6.6534,19567.7000,129921.2000,-110353.5000,4.4897,4704.3656,17982.2217,22686.5873,224.8909,147903.4217,14863.3344,-133040.0873,6.6534,6.2461,39786.0000,0.0000,39786.0000,1.9101,11010.7890,0.0000,11010.7890,95.6764,0.0000,28775.2110,28775.2110,6.2461,6.0477,34979.7000,9439.9000,25539.8000,1.6208,8234.2268,1428.6387,9662.8655,81.1842,10868.5387,26745.4732,15876.9345,6.0477,6.0240,3201.6000,0.0000,3201.6000,0.4250,894.4414,0.0000,894.4414,21.2882,0.0000,2307.1586,2307.1586,6.0240,5.4397,59363.9000,0.0000,59363.9000,4.0390,13922.5136,0.0000,13922.5136,202.3147,0.0000,45441.3864,45441.3864,5.4397,5.3343,10420.1000,0.0000,10420.1000,0.5104,2938.9980,0.0000,2938.9980,25.5652,0.0000,7481.1020,7481.1020,5.3343,4.8451,5.0897,5.0897,-1.3295,-19942.3752,5.0897,5.1489,5.1055,5.1193,0.1609,1286.8511,5.1055,5.2732,5.1446,5.1893,0.4557,3189.6002,19.4925,1562.2073,27957.9000,-15465.9239
205,5.3200,6.9634,16867.4000,135357.4000,-118490.0000,4.9412,4041.5819,18786.0759,22827.6578,247.5027,154143.4759,12825.8181,-141317.6578,6.9634,6.6074,45910.8000,0.0000,45910.8000,1.6433,12644.9887,0.0000,12644.9887,82.3116,0.0000,33265.8113,33265.8113,6.6074,6.4107,26665.1000,8875.6000,17789.5000,1.6406,6234.7725,1346.0444,7580.8169,82.1778,10221.6444,20430.3275,10208.6831,6.4107,6.3821,3057.5000,0.0000,3057.5000,0.4250,849.3616,0.0000,849.3616,21.2882,0.0000,2208.1384,2208.1384,6.3821,5.8198,57802.3000,0.0000,57802.3000,3.8181,13470.8651,0.0000,13470.8651,191.2502,0.0000,44331.4349,44331.4349,5.8198,5.7272,9266.3000,0.0000,9266.3000,0.4407,2598.0052,0.0000,2598.0052,22.0722,0.0000,6668.2948,6668.2948,5.7272,4.9653,5.3463,5.3463,-2.0567,-30850.8738,5.3463,5.2271,5.3145,5.2867,-0.3216,-2572.9765,5.3145,5.3382,5.3200,5.3264,0.0642,449.1013,19.3632,1551.8465,15336.4000,-32974.7489
206,5.4674,7.2183,17372.2000,139116.7000,-121744.5000,5.3103,4150.8343,19352.9026,23503.7369,265.9942,158469.6026,13221.3657,-145248.2369,7.2183,6.8056,43681.3000,0.0000,43681.3000,1.8851,11983.7157,0.0000,11983.7157,94.4260,0.0000,31697.5843,31697.5843,6.8056,6.6789,27572.2000,6160.6000,21411.6000,1.1342,6423.1728,935.4336,7358.6064,56.8131,7096.0336,21149.0272,14052.9936,6.6789,6.6515,2011.7000,0.0000,2011.7000,0.4250,556.5186,0.0000,556.5186,21.2882,0.0000,1455.1814,1455.1814,6.6515,6.1016,58127.7000,0.0000,58127.7000,3.6901,13482.7557,0.0000,13482.7557,184.8363,0.0000,44644.9443,44644.9443,6.1016,6.0188,8112.4000,0.0000,8112.4000,0.4250,2264.4800,0.0000,2264.4800,21.2882,0.0000,5847.9200,5847.9200,6.0188,5.0889,5.5539,5.5539,-2.5023,-37535.0055,5.5539,5.3046,5.4874,5.4292,-0.6709,-5366.8334,5.4874,5.4016,5.4674,5.4445,-0.2308,-1615.5473,19.3047,1547.1507,11600.2000,-44517.3862
207,5.5775,7.3393,18835.5000,143127.6000,-124292.1000,5.4604,4491.0268,19945.9272,24436.9540,273.5110,163073.5272,14344.4732,-148729.0540,7.3393,6.9546,41456.5000,0.0000,41456.5000,1.7850,11352.1967,0.0000,11352.1967,89.4109,0.0000,30104.3033,30104.3033,6.9546,6.7840,32502.6000,6133.0000,26369.6000,1.3596,7550.8849,932.1256,8483.0105,68.1019,7065.1256,24951.7151,17886.5895,6.7840,6.7663,1948.2000,0.0000,1948.2000,0.4250,538.0748,0.0000,538.0748,21.2882,0.0000,1410.1252,1410.1252,6.7663,6.2246,58632.0000,0.0000,58632.0000,3.6902,13572.4105,0.0000,13572.4105,184.8439,0.0000,45059.5895,45059.5895,6.2246,6.1536,9266.3000,0.0000,9266.3000,0.4250,2581.6163,0.0000,2581.6163,21.2882,0.0000,6684.6837,6684.6837,6.1536,5.2314,5.6925,5.6925,-2.5348,-38022.5208,5.6925,5.3873,5.6111,5.5399,-0.8389,-6711.5642,5.6111,5.4672,5.5775,5.5391,-0.3956,-2769.1111,19.7179,1580.2660,13380.5000,-47503.1960
208,5.6626,7.4190,20243.9000,147278.1000,-127034.2000,5.5779,4819.0216,20552.4456,25371.4672,279.3959,167830.5456,15424.8784,-152405.6672,7.4190,7.0633,35320.8000,0.0000,35320.8000,1.6903,9660.1953,0.0000,9660.1953,84.6652,0.0000,25660.6047,25660.6047,7.0633,6.8520,37143.1000,8656.1000,28487.0000,1.6693,8611.6289,1316.5331,9928.1620,83.6150,9972.6331,28531.4711,18558.8380,6.8520,6.8353,2513.6000,0.0000,2513.6000,0.4250,693.5025,0.0000,693.5025,21.2882,0.0000,1820.0975,1820.0975,6.8353,6.3031,58299.1000,0.0000,58299.1000,3.7135,13479.0774,0.0000,13479.0774,186.0069,0.0000,44820.0226,44820.0226,6.3031,6.2241,10804.7000,0.0000,10804.7000,0.4250,3006.5368,0.0000,3006.5368,21.2882,0.0000,7798.1632,7798.1632,6.2241,5.3562,5.7901,5.7901,-2.4501,-36751.1891,5.7901,5.4644,5.7033,5.6273,-0.9196,-7356.8798,5.7033,5.5288,5.6626,5.6161,-0.4924,-3447.0759,20.2513,1623.0226,8391.0000,-47555.1448
209,5.7514,7.5510,20950.1000,151482.9000,-130532.8000,5.7035,4978.7099,21169.6421,26148.3519,285.6877,172652.5421,15971.3901,-156681.1519,7.5510,7.2478,23061.2000,0.0000,23061.2000,1.4380,6294.4401,0.0000,6294.4401,72.0274,0.0000,16766.7599,16766.7599,7.2478,7.0284,42550.3000,11383.0000,31167.3000,1.7993,9831.8050,1733.4203,11565.2252,90.1278,13116.4203,32718.4950,19602.0748,7.0284,7.0069,1587.0000,0.0000,1587.0000,0.4250,436.6611,0.0000,436.6611,21.2882,0.0000,1150.3389,1150.3389,7.0069,6.4772,57463.3000,0.0000,57463.3000,3.6871,13246.1163,0.0000,13246.1163,184.6885,0.0000,44217.1837,44217.1837,6.4772,6.3851,14266.1000,0.0000,14266.1000,0.4493,3958.9652,0.0000,3958.9652,22.5040,0.0000,10307.1348,10307.1348,6.3851,5.4295,5.9073,5.9073,-2.6977,-40466.1035,5.9073,5.5214,5.8044,5.7143,-1.0896,-8716.5024,5.8044,5.5772,5.7514,5.6908,-0.6413,-4488.8595,20.2533,1623.1769,-2987.9000,-53671.4654
210,5.8511,7.7156,32641.7000,85093.5000,-52451.8000,5.8633,7742.4776,11911.1220,19653.5996,293.6934,97004.6220,24899.2224,-72105.3996,7.7156,7.5159,18986.5000,0.0000,18986.5000,0.9366,5169.2268,0.0000,5169.2268,46.9120,0.0000,13817.2732,13817.2732,7.5159,7.2822,50892.1000,11.7000,50880.4000,1.9612,11701.5820,1.7850,11703.3670,98.2365,13.4850,39190.5180,39177.0330,7.2822,7.2685,1317.5000,0.0000,1317.5000,0.4250,361.0933,0.0000,361.0933,21.2882,0.0000,956.4067,956.4067,7.2685,6.7416,55941.4000,0.0000,55941.4000,3.6215,12836.7760,0.0000,12836.7760,181.4009,0.0000,43104.6240,43104.6240,6.7416,6.6188,16766.1000,0.0000,16766.1000,0.5912,4633.6781,0.0000,4633.6781,29.6141,0.0000,12132.4219,12132.4219,6.6188,5.4841,6.0515,6.0515,-3.1791,-47686.7139,6.0515,5.5671,5.9223,5.8093,-1.3569,-10855.1327,5.9223,5.6173,5.8511,5.7698,-0.8544,-5981.1122,20.0982,1610.7482,91440.1000,-64522.9587
211,5.6221,6.6733,35702.4000,84547.9000,-48845.5000,2.3573,8505.4363,11790.8490,20296.2853,118.0767,96338.7490,27196.9637,-69141.7853,6.6733,6.4731,18981.1000,0.0000,18981.1000,0.7687,5251.4024,0.0000,5251.4024,38.5057,0.0000,13729.6976,13729.6976,6.4731,5.9051,53485.3000,0.0000,53485.3000,3.1842,12537.1483,0.0000,12537.1483,159.4974,0.0000,40948.1517,40948.1517,5.9051,5.8912,995.3000,0.0000,995.3000,0.4250,278.6812,0.0000,278.6812,21.2882,0.0000,716.6188,716.6188,5.8912,5.2672,56416.3000,0.0000,56416.3000,3.5068,13262.3755,0.0000,13262.3755,175.6551,0.0000,43153.9245,43153.9245,5.2672,5.0919,15996.9000,0.0000,15996.9000,0.6913,4524.2178,0.0000,4524.2178,34.6285,0.0000,11472.6822,11472.6822,5.0919,5.9410,5.5164,5.5164,1.9412,29118.2744,5.5164,5.7595,5.5813,5.6380,0.5558,4446.0750,5.5813,5.7564,5.6221,5.6688,0.4004,2802.9216,16.4000,1314.3637,97029.4000,36367.2709
212,5.5580,6.5476,50596.2000,45650.2000,4946.0000,2.1926,12068.3502,6359.7158,18428.0661,109.8255,52009.9158,38527.8498,-13482.0661,6.5476,6.3512,18989.3000,0.0000,18989.3000,0.7837,5263.9371,0.0000,5263.9371,39.2543,0.0000,13725.3629,13725.3629,6.3512,5.7655,61698.5000,0.0000,61698.5000,3.4196,14495.2976,0.0000,14495.2976,171.2876,0.0000,47203.2024,47203.2024,5.7655,5.7553,1092.8000,0.0000,1092.8000,0.4250,306.6508,0.0000,306.6508,21.2882,0.0000,786.1492,786.1492,5.7553,5.1381,57107.6000,0.0000,57107.6000,3.6386,13457.3260,0.0000,13457.3260,182.2595,0.0000,43650.2740,43650.2740,5.1381,4.9740,14650.8000,0.0000,14650.8000,0.6788,4151.9705,0.0000,4151.9705,34.0014,0.0000,10498.8295,10498.8295,4.9740,5.8129,5.3935,5.3935,1.9537,29305.4997,5.3935,5.7642,5.4923,5.5788,0.8634,6907.2515,5.4923,5.7737,5.5580,5.6330,0.6554,4587.7763,16.7074,1338.9996,158485.0000,40800.5276
213,5.3674,5.5872,54054.0000,42843.8000,11210.2000,0.3093,12940.1155,5950.6733,18890.7888,15.4950,48794.4733,41113.8845,-7680.5888,5.5872,5.3651,16069.4000,0.0000,16069.4000,0.7859,4521.8782,0.0000,4521.8782,39.3657,0.0000,11547.5218,11547.5218,5.3651,4.6009,63795.7000,0.0000,63795.7000,3.9547,15269.1625,0.0000,15269.1625,198.0902,0.0000,48526.5375,48526.5375,4.6009,4.5882,632.9000,0.0000,632.9000,0.4250,180.8942,0.0000,180.8942,21.2882,0.0000,452.0058,452.0058,4.5882,3.8821,58077.1000,0.0000,58077.1000,3.6937,13974.9769,0.0000,13974.9769,185.0197,0.0000,44102.1231,44102.1231,3.8821,3.7126,11958.5000,0.0000,11958.5000,0.6233,3457.3744,0.0000,3457.3744,31.2206,0.0000,8501.1256,8501.1256,3.7126,6.2012,4.9569,4.9569,5.0954,76431.0074,4.9569,5.9123,5.2117,5.4346,1.9562,15649.6307,5.2117,5.8789,5.3674,5.5453,1.3663,9563.8857,14.6880,1177.1506,161743.8000,101644.5238
214,5.2832,5.4017,61994.7000,32673.1000,29321.6000,0.7043,14864.9478,4532.0356,19396.9834,35.2769,37205.1356,47129.7522,9924.6166,5.4017,5.2241,15693.7000,0.0000,15693.7000,0.6776,4429.0701,0.0000,4429.0701,33.9396,0.0000,11264.6299,11264.6299,5.2241,4.4776,115866.1000,0.0000,115866.1000,4.1744,27806.3833,0.0000,27806.3833,209.0978,0.0000,88059.7167,88059.7167,4.4776,4.4706,469.2000,0.0000,469.2000,0.4250,134.3691,0.0000,134.3691,21.2882,0.0000,334.8309,334.8309,4.4706,3.7921,60227.4000,0.0000,60227.4000,3.8508,14523.2373,0.0000,14523.2373,192.8869,0.0000,45704.1627,45704.1627,3.7921,3.6613,10420.1000,0.0000,10420.1000,0.5220,3016.9506,0.0000,3016.9506,26.1449,0.0000,7403.1494,7403.1494,3.6613,5.9789,4.8201,4.8201,5.0177,75264.7653,4.8201,5.8837,5.1037,5.3519,2.3027,18421.2578,5.1037,5.8731,5.2832,5.4884,1.6658,11660.7037,15.5311,1244.7225,231998.1000,105346.7268
215,5.0364,4.9315,65276.7000,27494.6000,37782.1000,1.8457,15726.0685,3799.1323,19525.2007,92.4535,31293.7323,49550.6315,18256.8993,4.9315,4.8121,15687.3000,0.0000,15687.3000,0.6642,4460.2609,0.0000,4460.2609,33.2679,0.0000,11227.0391,11227.0391,4.8121,3.8785,140014.9000,0.0000,140014.9000,7.6043,33867.1818,0.0000,33867.1818,380.8996,0.0000,106147.7182,106147.7182,3.8785,3.8749,458.3000,0.0000,458.3000,0.4250,132.5089,0.0000,132.5089,21.2882,0.0000,325.7911,325.7911,3.8749,3.3908,62468.6000,0.0000,62468.6000,4.0035,15227.5077,0.0000,15227.5077,200.5358,0.0000,47241.0923,47241.0923,3.3908,3.3123,5804.8000,0.0000,5804.8000,0.4557,1691.5395,0.0000,1691.5395,22.8244,0.0000,4113.2605,4113.2605,3.3123,5.6193,4.4658,4.4658,7.2350,108524.4287,4.4658,5.7495,4.8081,5.1077,4.0259,32206.9996,4.8081,5.7866,5.0364,5.2974,3.0684,21479.0008,22.4976,1803.0465,262216.0000,162210.4291
