Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
216,4.8417,4.6747,70524.3000,23859.0000,46665.3000,2.3922,17053.9690,3286.9788,20340.9478,119.8265,27145.9788,53470.3310,26324.3522,4.6747,4.5720,15697.1000,0.0000,15697.1000,0.6702,4481.2584,0.0000,4481.2584,33.5682,0.0000,11215.8416,11215.8416,4.5720,3.6003,137047.4000,0.0000,137047.4000,9.2701,33302.5282,0.0000,33302.5282,464.3391,0.0000,103744.8718,103744.8718,3.6003,3.5973,468.0000,0.0000,468.0000,0.4250,135.9185,0.0000,135.9185,21.2882,0.0000,332.0815,332.0815,3.5973,3.1649,64170.3000,0.0000,64170.3000,4.2065,15721.8140,0.0000,15721.8140,210.7042,0.0000,48448.4860,48448.4860,3.1649,3.1273,1768.4000,0.0000,1768.4000,0.4250,517.1968,0.0000,517.1968,21.2882,0.0000,1251.2032,1251.2032,3.1273,5.3279,4.2276,4.2276,8.0015,120021.8455,4.2276,5.5883,4.5904,4.9079,4.9474,39579.4453,4.5904,5.6672,4.8417,5.1288,3.9151,27405.3863,26.0835,2090.4347,265816.5000,187006.6771
217,4.7268,4.4935,74847.0000,21784.3000,53062.7000,2.9684,18139.2976,2995.9594,21135.2570,148.6859,24780.2594,56707.7024,31927.4430,4.4935,4.3940,15709.2000,0.0000,15709.2000,0.6741,4497.6518,0.0000,4497.6518,33.7640,0.0000,11211.5482,11211.5482,4.3940,3.4742,148010.2000,0.0000,148010.2000,9.1204,36089.8757,0.0000,36089.8757,456.8411,0.0000,111920.3243,111920.3243,3.4742,3.4713,457.9000,0.0000,457.9000,0.4250,133.2548,0.0000,133.2548,21.2882,0.0000,324.6452,324.6452,3.4713,3.0416,64600.2000,0.0000,64600.2000,4.3475,15863.6890,0.0000,15863.6890,217.7640,0.0000,48736.5110,48736.5110,3.0416,3.0305,998.5000,0.0000,998.5000,0.4250,292.6091,0.0000,292.6091,21.2882,0.0000,705.8909,705.8909,3.0305,5.1668,4.0987,4.0987,8.0230,120345.7026,4.0987,5.4795,4.4669,4.7891,5.1858,41486.6132,4.4669,5.5810,4.7268,5.0239,4.1840,29288.2480,26.9405,2159.1153,282838.7000,191120.5639
218,4.6008,4.3359,78160.4000,20117.9000,58042.5000,3.3846,18988.3649,2761.5765,21749.9414,169.5330,22879.4765,59172.0351,36292.5586,4.3359,4.2428,15716.1000,0.0000,15716.1000,0.6771,4510.9353,0.0000,4510.9353,33.9149,0.0000,11205.1647,11205.1647,4.2428,3.3138,140736.9000,0.0000,140736.9000,9.8877,34416.6721,0.0000,34416.6721,495.2759,0.0000,106320.2279,106320.2279,3.3138,3.3111,469.5000,0.0000,469.5000,0.4250,136.9836,0.0000,136.9836,21.2882,0.0000,332.5164,332.5164,3.3111,2.9066,64616.5000,0.0000,64616.5000,4.3887,15914.3413,0.0000,15914.3413,219.8313,0.0000,48702.1587,48702.1587,2.9066,2.9008,420.6000,0.0000,420.6000,0.4250,123.5252,0.0000,123.5252,21.2882,0.0000,297.0748,297.0748,2.9008,5.0069,3.9538,3.9538,8.4503,126754.1064,3.9538,5.3667,4.3306,4.6603,5.6686,45348.4649,4.3306,5.4886,4.6008,4.9096,4.6459,32521.4670,28.7822,2306.7155,280002.1000,204624.0384
219,4.5325,4.2295,80893.1000,18554.2000,62338.9000,3.7134,19678.1385,2544.3529,22222.4914,186.0032,21098.5529,61214.9615,40116.4086,4.2295,4.1360,15710.5000,0.0000,15710.5000,0.6796,4516.9818,0.0000,4516.9818,34.0394,0.0000,11193.5182,11193.5182,4.1360,3.2483,150270.8000,0.0000,150270.8000,9.4326,36824.1200,0.0000,36824.1200,472.4762,0.0000,113446.6800,113446.6800,3.2483,3.2455,457.1000,0.0000,457.1000,0.4250,133.5067,0.0000,133.5067,21.2882,0.0000,323.5933,323.5933,3.2455,2.8388,64342.1000,0.0000,64342.1000,4.4054,15865.8699,0.0000,15865.8699,220.6647,0.0000,48476.2301,48476.2301,2.8388,2.8363,420.6000,0.0000,420.6000,0.4250,123.6609,0.0000,123.6609,21.2882,0.0000,296.9391,296.9391,2.8363,4.9230,3.8796,3.8796,8.3253,124879.7540,3.8796,5.3008,4.2586,4.5902,5.6702,45361.2726,4.2586,5.4326,4.5325,4.8456,4.6841,32788.3660,28.6213,2293.8242,293540.0000,203029.3926
220,4.4369,4.1177,72189.3000,29848.9000,42340.4000,3.9948,17593.2813,4087.4493,21680.7305,200.0988,33936.3493,54596.0187,20659.6695,4.1177,4.0286,15698.4000,0.0000,15698.4000,0.6808,4521.5696,0.0000,4521.5696,34.1018,0.0000,11176.8304,11176.8304,4.0286,3.1255,141162.5000,0.0000,141162.5000,10.0948,34664.0997,0.0000,34664.0997,505.6498,0.0000,106498.4003,106498.4003,3.1255,3.1229,469.5000,0.0000,469.5000,0.4250,137.4000,0.0000,137.4000,21.2882,0.0000,332.1000,332.1000,3.1229,2.7371,63475.8000,0.0000,63475.8000,4.3930,15687.5452,0.0000,15687.5452,220.0469,0.0000,47788.2548,47788.2548,2.7371,2.7347,998.5000,0.0000,998.5000,0.4250,294.0531,0.0000,294.0531,21.2882,0.0000,704.4469,704.4469,2.7347,4.8076,3.7712,3.7712,8.6744,130116.6890,3.7712,5.2147,4.1561,4.4929,6.0409,48327.0055,4.1561,5.3597,4.4369,4.7579,5.0366,35256.2427,30.0202,2405.9368,264145.1000,213699.9372
221,4.4752,4.2932,67221.7000,36118.4000,31103.3000,2.7195,16370.5252,4948.7616,21319.2869,136.2191,41067.1616,50851.1748,9784.0131,4.2932,4.1946,15708.4000,0.0000,15708.4000,0.6819,4511.7944,0.0000,4511.7944,34.1542,0.0000,11196.6056,11196.6056,4.1946,3.2558,149302.9000,0.0000,149302.9000,9.5050,36545.4532,0.0000,36545.4532,476.1075,0.0000,112757.4468,112757.4468,3.2558,3.2528,621.1000,0.0000,621.1000,0.4250,181.3848,0.0000,181.3848,21.2882,0.0000,439.7152,439.7152,3.2528,2.8317,61574.4000,0.0000,61574.4000,4.3457,15181.3446,0.0000,15181.3446,217.6744,0.0000,46393.0554,46393.0554,2.8317,2.8255,5428.7000,0.0000,5428.7000,0.4250,1596.2788,0.0000,1596.2788,21.2882,0.0000,3832.4212,3832.4212,2.8255,4.8368,3.8311,3.8311,7.6130,114194.4345,3.8311,5.2273,4.2034,4.5292,5.2846,42276.5615,4.2034,5.3682,4.4752,4.7858,4.4088,30861.8190,27.1531,2176.1561,263738.8000,187332.8149
222,4.4717,4.3839,41676.1000,82764.0000,-41087.9000,1.9959,10150.0759,11339.3287,21489.4046,99.9747,94103.3287,31526.0241,-62577.3046,4.3839,4.2832,15716.0000,0.0000,15716.0000,0.6798,4507.4585,0.0000,4507.4585,34.0526,0.0000,11208.5415,11208.5415,4.2832,3.2697,93418.0000,0.0000,93418.0000,10.0171,22827.1994,0.0000,22827.1994,501.7557,0.0000,70590.8006,70590.8006,3.2697,3.2658,565.2000,0.0000,565.2000,0.4250,165.0227,0.0000,165.0227,21.2882,0.0000,400.1773,400.1773,3.2658,2.8490,58670.4000,0.0000,58670.4000,4.2034,14461.9168,0.0000,14461.9168,210.5472,0.0000,44208.4832,44208.4832,2.8490,2.8146,18334.1000,0.0000,18334.1000,0.4250,5389.5276,0.0000,5389.5276,21.2882,0.0000,12944.5724,12944.5724,2.8146,4.8391,3.8268,3.8268,7.5124,112685.2631,3.8268,5.2252,4.1997,4.5260,5.1888,41510.4594,4.1997,5.3655,4.4717,4.7826,4.3257,30279.8768,26.6193,2133.3759,145615.8000,184475.5993
223,4.8073,5.5190,28491.0000,116507.9000,-88016.9000,1.8334,6894.1576,16042.5821,22936.7397,91.8341,132550.4821,21596.8424,-110953.6397,5.5190,5.3906,26697.9000,0.0000,26697.9000,0.6789,7520.7691,0.0000,7520.7691,34.0058,0.0000,19177.1309,19177.1309,5.3906,4.5821,75898.3000,0.0000,75898.3000,6.2557,18157.0539,0.0000,18157.0539,313.3457,0.0000,57741.2461,57741.2461,4.5821,4.5775,1198.4000,0.0000,1198.4000,0.4250,342.6270,0.0000,342.6270,21.2882,0.0000,855.7730,855.7730,4.5775,4.0707,56801.8000,0.0000,56801.8000,4.0040,13670.7557,0.0000,13670.7557,200.5599,0.0000,43131.0443,43131.0443,4.0707,3.9222,19489.8000,0.0000,19489.8000,0.8179,5617.8128,0.0000,5617.8128,40.9707,0.0000,13871.9872,13871.9872,3.9222,4.8567,4.3894,4.3894,2.7384,41075.7723,4.3894,5.2694,4.6241,4.8294,2.5787,20629.4886,4.6241,5.4093,4.8073,5.0167,2.3011,16107.5542,21.0223,1684.8103,92069.3000,77812.8150
224,5.0698,6.2443,24410.6000,127506.2000,-103095.6000,3.9342,5877.0892,17627.5458,23504.6350,197.0618,145133.7458,18533.5108,-126600.2350,6.2443,6.0404,32582.1000,0.0000,32582.1000,1.1272,9074.6715,0.0000,9074.6715,56.4637,0.0000,23507.4285,23507.4285,6.0404,5.4270,45309.4000,4071.9000,41237.5000,4.9637,10707.0630,615.5577,11322.6207,248.6314,4687.4577,34602.3370,29914.8793,5.4270,5.4179,2038.0000,0.0000,2038.0000,0.4250,574.9340,0.0000,574.9340,21.2882,0.0000,1463.0660,1463.0660,5.4179,4.9593,55553.2000,0.0000,55553.2000,3.7671,13169.9409,0.0000,13169.9409,188.6949,0.0000,42383.2591,42383.2591,4.9593,4.8117,18719.3000,0.0000,18719.3000,0.8474,5319.9870,0.0000,5319.9870,42.4442,0.0000,13399.3130,13399.3130,4.8117,4.8932,4.8524,4.8524,0.2568,3851.9160,4.8524,5.2764,4.9655,5.0644,1.3355,10684.1007,4.9655,5.4127,5.0698,5.1891,1.4086,9860.4468,22.5969,1811.0022,47034.5000,24396.4636
225,5.3093,6.8076,21155.8000,135669.4000,-114513.6000,4.6144,5070.1622,18826.1983,23896.3604,231.1348,154495.5983,16085.6378,-138409.9604,6.8076,6.5285,37045.2000,0.0000,37045.2000,1.3563,10227.8015,0.0000,10227.8015,67.9390,0.0000,26817.3985,26817.3985,6.5285,6.1734,35920.2000,2781.4000,33138.8000,2.6604,8411.1245,421.6198,8832.7443,133.2569,3203.0198,27509.0755,24306.0557,6.1734,6.1560,2205.6000,0.0000,2205.6000,0.4250,614.9765,0.0000,614.9765,21.2882,0.0000,1590.6235,1590.6235,6.1560,5.6525,54054.9000,0.0000,54054.9000,3.6189,12647.8442,0.0000,12647.8442,181.2681,0.0000,41407.0558,41407.0558,5.6525,5.4933,16407.9000,0.0000,16407.9000,0.7992,4612.3964,0.0000,4612.3964,40.0338,0.0000,11795.5036,11795.5036,5.4933,4.9851,5.2392,5.2392,-1.4318,-21476.4234,5.2392,5.3325,5.2641,5.2859,0.2628,2102.4387,5.2641,5.4577,5.3093,5.3609,0.5455,3818.5751,20.2113,1619.8099,28338.8000,-15555.4096
226,5.4764,7.1288,18084.2000,142796.6000,-124712.4000,5.1318,4320.2124,19867.6765,24187.8889,257.0534,162664.2765,13763.9876,-148900.2889,7.1288,6.8081,43743.5000,0.0000,43743.5000,1.5256,12017.3448,0.0000,12017.3448,76.4169,0.0000,31726.1552,31726.1552,6.8081,6.5175,29483.7000,2537.4000,26946.3000,2.1163,6868.1559,385.2882,7253.4440,106.0058,2922.6882,22615.5441,19692.8560,6.5175,6.4984,2265.4000,0.0000,2265.4000,0.4250,628.2748,0.0000,628.2748,21.2882,0.0000,1637.1252,1637.1252,6.4984,6.0033,51588.9000,0.0000,51588.9000,3.4671,11998.2551,0.0000,11998.2551,173.6674,0.0000,39590.6449,39590.6449,6.0033,5.8622,14867.0000,0.0000,14867.0000,0.6910,4156.3230,0.0000,4156.3230,34.6100,0.0000,10710.6770,10710.6770,5.8622,5.1222,5.4922,5.4922,-2.0670,-31004.7717,5.4922,5.3986,5.4672,5.4454,-0.2614,-2091.5098,5.4672,5.5066,5.4764,5.4869,0.1098,768.8856,20.0352,1605.7001,14698.7000,-32327.3959
227,5.6140,7.3821,15537.6000,149332.0000,-133794.4000,5.5938,3702.1208,20822.7537,24524.8744,280.1919,170154.7537,11835.4792,-158319.2744,7.3821,7.0049,45979.7000,0.0000,45979.7000,1.7906,12582.5075,0.0000,12582.5075,89.6887,0.0000,33397.1925,33397.1925,7.0049,6.7708,22875.9000,4860.4000,18015.5000,1.7109,5309.5029,738.9503,6048.4532,85.7013,5599.3503,17566.3971,11967.0468,6.7708,6.7514,2680.5000,0.0000,2680.5000,0.4250,740.4798,0.0000,740.4798,21.2882,0.0000,1940.0202,1940.0202,6.7514,6.2807,48854.9000,0.0000,48854.9000,3.2855,11312.1182,0.0000,11312.1182,164.5703,0.0000,37542.7818,37542.7818,6.2807,6.1533,11977.7000,0.0000,11977.7000,0.6218,3334.0996,0.0000,3334.0996,31.1452,0.0000,8643.6004,8643.6004,6.1533,5.2391,5.6962,5.6962,-2.5668,-38502.5584,5.6962,5.4590,5.6330,5.5776,-0.6659,-5327.2883,5.6330,5.5516,5.6140,5.5923,-0.2285,-1599.7900,20.1413,1614.2056,-6286.1000,-45429.6367
228,5.7576,7.6941,13567.1000,154942.4000,-141375.3000,6.0055,3223.7880,21655.2894,24879.0774,300.8138,176597.6894,10343.3120,-166254.3774,7.6941,7.2849,39838.1000,0.0000,39838.1000,1.8732,10849.8155,0.0000,10849.8155,93.8278,0.0000,28988.2845,28988.2845,7.2849,7.1383,22321.8000,7581.6000,14740.2000,1.1393,5154.2277,1154.8308,6309.0585,57.0661,8736.4308,17167.5723,8431.1415,7.1383,7.1145,3210.0000,0.0000,3210.0000,0.4250,881.7315,0.0000,881.7315,21.2882,0.0000,2328.2685,2328.2685,7.1145,6.6545,46620.9000,0.0000,46620.9000,3.0952,10726.6699,0.0000,10726.6699,155.0373,0.0000,35894.2301,35894.2301,6.6545,6.5486,10436.7000,0.0000,10436.7000,0.4983,2888.3094,0.0000,2888.3094,24.9579,0.0000,7548.3906,7548.3906,6.5486,5.2976,5.9231,5.9231,-3.4100,-51150.4388,5.9231,5.4998,5.8102,5.7115,-1.1537,-9229.6374,5.8102,5.5846,5.7576,5.6974,-0.6149,-4304.5680,19.5546,1567.1785,-26529.4000,-64684.6441
229,5.8984,7.9893,12142.0000,159932.2000,-147790.2000,6.3506,2877.4486,22404.1587,25281.6073,318.0990,182336.3587,9264.5514,-173071.8073,7.9893,7.6242,45975.6000,0.0000,45975.6000,1.6136,12465.0218,0.0000,12465.0218,80.8260,0.0000,33510.5782,33510.5782,7.6242,7.5178,15246.5000,9050.7000,6195.8000,0.9268,3498.6813,1381.9237,4880.6050,46.4246,10432.6237,11747.8187,1315.1950,7.5178,7.4885,3058.5000,0.0000,3058.5000,0.4250,835.2275,0.0000,835.2275,21.2882,0.0000,2223.2725,2223.2725,7.4885,7.0363,44901.9000,0.0000,44901.9000,2.9317,10264.3697,0.0000,10264.3697,146.8497,0.0000,34637.5303,34637.5303,7.0363,6.9412,9281.0000,0.0000,9281.0000,0.4311,2553.3434,0.0000,2553.3434,21.5916,0.0000,6727.6566,6727.6566,6.9412,5.3544,6.1478,6.1478,-4.2066,-63098.7873,6.1478,5.5367,5.9848,5.8422,-1.6203,-12962.0508,5.9848,5.6144,5.8984,5.7996,-0.9819,-6873.6250,19.0182,1524.1899,-38377.4000,-82934.4630
230,6.0202,8.2029,12442.4000,163741.4000,-151299.0000,6.6437,2941.8361,22983.8617,25925.6978,332.7808,186725.2617,9500.5639,-177224.6978,8.2029,7.7799,43746.7000,0.0000,43746.7000,1.8521,11822.2303,0.0000,11822.2303,92.7734,0.0000,31924.4697,31924.4697,7.7799,7.7632,17809.2000,7076.8000,10732.4000,0.4950,4075.1705,1081.7801,5156.9506,24.7945,8158.5801,13734.0295,5575.4494,7.7632,7.7351,2020.9000,0.0000,2020.9000,0.4250,549.8060,0.0000,549.8060,21.2882,0.0000,1471.0940,1471.0940,7.7351,7.2978,44732.5000,0.0000,44732.5000,2.8022,10182.2398,0.0000,10182.2398,140.3617,0.0000,34550.2602,34550.2602,7.2978,7.2128,8125.3000,0.0000,8125.3000,0.4250,2226.4022,0.0000,2226.4022,21.2882,0.0000,5898.8978,5898.8978,7.2128,5.4496,6.3312,6.3312,-4.6614,-69921.0187,6.3312,5.5856,6.1324,5.9584,-1.9711,-15768.5920,6.1324,5.6514,6.0202,5.8919,-1.2714,-8899.9360,18.9645,1519.8886,-41941.2000,-94589.5467
231,6.1119,8.3097,11619.8000,168050.8000,-156431.0000,6.8058,2742.5717,23624.7405,26367.3122,340.9021,191675.5405,8877.2283,-182798.3122,8.3097,7.9137,41512.1000,0.0000,41512.1000,1.7555,11200.1697,0.0000,11200.1697,87.9327,0.0000,30311.9303,30311.9303,7.9137,7.8444,16171.3000,7091.5000,9079.8000,0.6681,3691.3873,1085.1271,4776.5144,33.4639,8176.6271,12479.9127,4303.2856,7.8444,7.8262,1946.9000,0.0000,1946.9000,0.4250,529.0166,0.0000,529.0166,21.2882,0.0000,1417.8834,1417.8834,7.8262,7.3976,42730.3000,0.0000,42730.3000,2.7777,9711.2680,0.0000,9711.2680,139.1357,0.0000,33019.0320,33019.0320,7.3976,7.3244,9281.0000,0.0000,9281.0000,0.4250,2539.1763,0.0000,2539.1763,21.2882,0.0000,6741.8237,6741.8237,7.3244,5.5783,6.4513,6.4513,-4.6943,-70413.8701,6.4513,5.6500,6.2376,6.0507,-2.1543,-17234.3639,6.2376,5.6989,6.1119,5.9683,-1.4483,-10138.0097,19.2856,1545.6261,-51880.9000,-97786.2436
232,6.2083,8.4916,11701.1000,171553.5000,-159852.4000,7.0401,2756.7312,24156.0258,26912.7570,352.6378,195709.5258,8944.3688,-186765.1570,8.4916,8.1126,35372.5000,0.0000,35372.5000,1.6626,9517.4177,0.0000,9517.4177,83.2795,0.0000,25855.0823,25855.0823,8.1126,8.0588,17286.3000,9893.2000,7393.1000,0.5637,3931.6984,1516.1854,5447.8839,28.2347,11409.3854,13354.6016,1945.2161,8.0588,8.0410,2520.4000,0.0000,2520.4000,0.4250,682.6149,0.0000,682.6149,21.2882,0.0000,1837.7851,1837.7851,8.0410,7.6282,40233.8000,0.0000,40233.8000,2.6485,9110.2544,0.0000,9110.2544,132.6641,0.0000,31123.5456,31123.5456,7.6282,7.5439,10822.0000,0.0000,10822.0000,0.4250,2950.3196,0.0000,2950.3196,21.2882,0.0000,7871.6804,7871.6804,7.5439,5.6410,6.5925,6.5925,-5.0790,-76184.3033,6.5925,5.6934,6.3527,6.1429,-2.3996,-19197.1521,6.3527,5.7337,6.2083,6.0432,-1.6524,-11566.6502,19.1473,1534.5421,-63510.6000,-106948.1056
233,6.3076,8.6991,11865.8000,174780.1000,-162914.3000,7.1978,2790.2927,24651.5206,27441.8133,360.5362,199431.6206,9075.5073,-190356.1133,8.6991,8.3677,23091.2000,0.0000,23091.2000,1.4121,6193.5293,0.0000,6193.5293,70.7298,0.0000,16897.6707,16897.6707,8.3677,8.3426,21864.9000,12359.9000,9505.0000,0.4950,4950.2441,1898.1238,6848.3679,24.7945,14258.0238,16914.6559,2656.6321,8.3426,8.3191,1592.4000,0.0000,1592.4000,0.4250,429.4230,0.0000,429.4230,21.2882,0.0000,1162.9770,1162.9770,8.3191,7.9200,37292.8000,0.0000,37292.8000,2.4830,8404.3163,0.0000,8404.3163,124.3744,0.0000,28888.4837,28888.4837,7.9200,7.8191,14289.1000,0.0000,14289.1000,0.4389,3878.1905,0.0000,3878.1905,21.9831,0.0000,10410.9095,10410.9095,7.8191,5.6759,6.7475,6.7475,-5.5801,-83702.2111,6.7475,5.7235,6.4744,6.2355,-2.6660,-21327.7590,6.4744,5.7594,6.3076,6.1169,-1.8618,-13032.4641,18.6776,1496.8949,-77143.8000,-118062.4342
234,6.4100,8.9116,16721.6000,103764.2000,-87042.6000,7.3395,3924.5619,14660.6394,18585.2013,367.6377,118424.8394,12797.0381,-105627.8013,8.9116,8.6894,19015.8000,0.0000,19015.8000,0.9184,5084.1276,0.0000,5084.1276,46.0007,0.0000,13931.6724,13931.6724,8.6894,8.6541,27113.4000,54.0000,27059.4000,0.5847,6103.2008,8.3153,6111.5162,29.2885,62.3153,21010.1992,20947.8838,8.6541,8.6388,1310.8000,0.0000,1310.8000,0.4250,351.8220,0.0000,351.8220,21.2882,0.0000,958.9780,958.9780,8.6388,8.2587,33995.1000,0.0000,33995.1000,2.2887,7619.6552,0.0000,7619.6552,114.6428,0.0000,26375.4448,26375.4448,8.2587,8.1216,16793.1000,0.0000,16793.1000,0.5764,4534.3738,0.0000,4534.3738,28.8703,0.0000,12258.7262,12258.7262,8.1216,5.7027,6.9121,6.9121,-6.1366,-92049.3043,6.9121,5.7476,6.6016,6.3299,-2.9543,-23634.0882,6.6016,5.7805,6.4100,6.1910,-2.0831,-14581.9661,18.1991,1458.5479,11131.6000,-130265.3586
235,6.1810,7.9524,17401.7000,103049.2000,-85647.5000,3.9236,4101.8827,14503.4794,18605.3621,196.5313,117552.6794,13299.8173,-104252.8621,7.9524,7.7199,19018.7000,0.0000,19018.7000,0.7534,5159.2988,0.0000,5159.2988,37.7386,0.0000,13859.4012,13859.4012,7.7199,7.3703,27402.7000,0.0000,27402.7000,1.6540,6277.2444,0.0000,6277.2444,82.8470,0.0000,21125.4556,21125.4556,7.3703,7.3543,996.1000,0.0000,996.1000,0.4250,272.6360,0.0000,272.6360,21.2882,0.0000,723.4640,723.4640,7.3543,6.9146,32841.7000,0.0000,32841.7000,2.0731,7524.9198,0.0000,7524.9198,103.8420,0.0000,25316.7802,25316.7802,6.9146,6.7105,16022.7000,0.0000,16022.7000,0.6732,4416.3849,0.0000,4416.3849,33.7207,0.0000,11606.3151,11606.3151,6.7105,6.1061,6.4083,6.4083,-1.2009,-18013.6435,6.4083,5.8961,6.2717,6.1522,-1.0177,-8141.4356,6.2717,5.8831,6.1810,6.0774,-0.7720,-5403.9788,14.2534,1142.3229,10634.4000,-31559.0579
236,6.1313,7.8863,25402.4000,63166.9000,-37764.5000,3.8559,5993.4266,8882.9248,14876.3514,193.1439,72049.8248,19408.9734,-52640.8514,7.8863,7.6530,19007.8000,0.0000,19007.8000,0.7667,5161.5493,0.0000,5161.5493,38.4035,0.0000,13846.2507,13846.2507,7.6530,7.2975,31497.1000,0.0000,31497.1000,1.7078,7223.9782,0.0000,7223.9782,85.5460,0.0000,24273.1218,24273.1218,7.2975,7.2853,1104.2000,0.0000,1104.2000,0.4250,302.5618,0.0000,302.5618,21.2882,0.0000,801.6382,801.6382,7.2853,6.8593,31927.6000,0.0000,31927.6000,2.0551,7324.2280,0.0000,7324.2280,102.9423,0.0000,24603.3720,24603.3720,6.8593,6.6639,14674.3000,0.0000,14674.3000,0.6585,4048.1846,0.0000,4048.1846,32.9847,0.0000,10626.1154,10626.1154,6.6639,5.9743,6.3191,6.3191,-1.3654,-20481.4515,6.3191,5.8909,6.2049,6.1050,-0.8478,-6782.0983,6.2049,5.8892,6.1313,6.0471,-0.6251,-4375.6154,14.2037,1138.3408,60446.5000,-31639.1653
237,5.9658,7.0903,26830.1000,59572.6000,-32742.5000,1.6997,6350.1535,8354.5090,14704.6624,85.1402,67927.1090,20479.9465,-47447.1624,7.0903,6.7958,16103.5000,0.0000,16103.5000,0.7672,4426.6281,0.0000,4426.6281,38.4280,0.0000,11676.8719,11676.8719,6.7958,6.2797,31655.6000,0.0000,31655.6000,1.9657,7375.7728,0.0000,7375.7728,98.4613,0.0000,24279.8272,24279.8272,6.2797,6.2626,622.8000,0.0000,622.8000,0.4250,173.3647,0.0000,173.3647,21.2882,0.0000,449.4353,449.4353,6.2626,5.7398,31379.6000,0.0000,31379.6000,2.0008,7328.4439,0.0000,7328.4439,100.2177,0.0000,24051.1561,24051.1561,5.7398,5.5143,11977.7000,0.0000,11977.7000,0.6037,3362.4214,0.0000,3362.4214,30.2405,0.0000,8615.2786,8615.2786,5.5143,6.3824,5.9483,5.9483,1.3544,20316.6322,5.9483,6.0108,5.9650,5.9796,0.0975,780.0388,5.9650,5.9685,5.9658,5.9667,0.0055,38.1974,11.1931,897.0624,58996.7000,21134.8683
238,5.9068,6.9752,31940.7000,47592.7000,-15652.0000,1.4724,7568.2053,6667.9549,14236.1602,73.7530,54260.6549,24372.4947,-29888.1602,6.9752,6.7124,15698.9000,0.0000,15698.9000,0.6596,4323.0836,0.0000,4323.0836,33.0414,0.0000,11375.8164,11375.8164,6.7124,6.1659,58070.0000,0.0000,58070.0000,2.0105,13551.3032,0.0000,13551.3032,100.7044,0.0000,44518.6968,44518.6968,6.1659,6.1558,472.5000,0.0000,472.5000,0.4250,131.7603,0.0000,131.7603,21.2882,0.0000,340.7397,340.7397,6.1558,5.6145,32091.4000,0.0000,32091.4000,2.0082,7508.8227,0.0000,7508.8227,100.5928,0.0000,24582.5773,24582.5773,5.6145,5.4207,10436.7000,0.0000,10436.7000,0.5035,2935.5952,0.0000,2935.5952,25.2219,0.0000,7501.1048,7501.1048,5.4207,6.2612,5.8409,5.8409,1.2442,18662.5820,5.8409,6.0095,5.8859,5.9252,0.2495,1995.8714,5.8859,5.9754,5.9068,5.9307,0.1326,927.9877,10.6189,851.0442,101117.5000,21586.4411
239,5.7721,6.3704,33608.6000,42530.1000,-8921.5000,0.7036,7983.8012,5945.5613,13929.3625,35.2453,48475.6613,25624.7988,-22850.8625,6.3704,6.1435,15702.8000,0.0000,15702.8000,0.6445,4364.9128,0.0000,4364.9128,32.2812,0.0000,11337.8872,11337.8872,6.1435,5.2554,68996.9000,0.0000,68996.9000,3.6944,16273.1270,0.0000,16273.1270,185.0528,0.0000,52723.7730,52723.7730,5.2554,5.2487,464.5000,0.0000,464.5000,0.4250,131.3936,0.0000,131.3936,21.2882,0.0000,333.1064,333.1064,5.2487,4.7591,32974.5000,0.0000,32974.5000,2.0584,7840.9217,0.0000,7840.9217,103.1036,0.0000,25133.5783,25133.5783,4.7591,4.6098,5813.9000,0.0000,5813.9000,0.4398,1657.5492,0.0000,1657.5492,22.0311,0.0000,4156.3508,4156.3508,4.6098,6.4822,5.5460,5.5460,3.1188,46781.5511,5.5460,6.0946,5.6923,5.8203,0.9137,7309.8675,5.6923,6.0345,5.7721,5.8634,0.5699,3989.5174,11.9486,957.6054,115031.1000,58080.9360
240,5.6747,6.1034,34453.8000,38754.1000,-4300.3000,0.4008,8199.7649,5409.1392,13608.9041,20.0752,44163.2392,26254.0351,-17909.2041,6.1034,5.8911,15737.1000,0.0000,15737.1000,0.6521,4392.7006,0.0000,4392.7006,32.6634,0.0000,11344.3994,11344.3994,5.8911,4.9037,64818.7000,0.0000,64818.7000,4.4416,15360.4054,0.0000,15360.4054,222.4812,0.0000,49458.2946,49458.2946,4.9037,4.8975,462.4000,0.0000,462.4000,0.4250,131.5289,0.0000,131.5289,21.2882,0.0000,330.8711,330.8711,4.8975,4.4271,33619.9000,0.0000,33619.9000,2.1557,8044.9216,0.0000,8044.9216,107.9811,0.0000,25574.9784,25574.9784,4.4271,4.3493,1770.9000,0.0000,1770.9000,0.4250,507.5571,0.0000,507.5571,21.2882,0.0000,1263.3429,1263.3429,4.3493,6.3839,5.3666,5.3666,3.6164,54245.4060,5.3666,6.0991,5.5619,5.7328,1.3019,10414.9552,5.5619,6.0453,5.6747,5.8036,0.8592,6014.1527,12.7504,1021.8657,112108.7000,70674.5140
241,5.6241,5.9718,34869.1000,35255.7000,-386.6000,0.2960,8306.6130,4916.8286,13223.4416,14.8266,40172.5286,26562.4870,-13610.0416,5.9718,5.7517,15737.5000,0.0000,15737.5000,0.6569,4401.8578,0.0000,4401.8578,32.9040,0.0000,11335.6422,11335.6422,5.7517,4.7924,69754.0000,0.0000,69754.0000,4.1947,16573.4396,0.0000,16573.4396,210.1132,0.0000,53180.5604,53180.5604,4.7924,4.7860,466.3000,0.0000,466.3000,0.4250,132.8724,0.0000,132.8724,21.2882,0.0000,333.4276,333.4276,4.7860,4.2898,33062.1000,0.0000,33062.1000,2.2144,7927.3385,0.0000,7927.3385,110.9211,0.0000,25134.7615,25134.7615,4.2898,4.2653,999.7000,0.0000,999.7000,0.4250,287.1508,0.0000,287.1508,21.2882,0.0000,712.5492,712.5492,4.2653,6.3024,5.2839,5.2839,3.4979,52467.8638,5.2839,6.0843,5.4973,5.6841,1.3744,10995.0386,5.4973,6.0405,5.6241,5.7689,0.9328,6529.4806,12.3181,987.2194,119633.0000,69992.3830
242,5.5652,5.8201,34954.0000,32148.8000,2805.2000,0.2960,8336.1754,4479.3011,12815.4765,14.8266,36628.1011,26617.8246,-10010.2765,5.8201,5.6081,15720.7000,0.0000,15720.7000,0.6586,4407.6133,0.0000,4407.6133,32.9891,0.0000,11313.0867,11313.0867,5.6081,4.6133,62931.3000,0.0000,62931.3000,4.5273,14993.0250,0.0000,14993.0250,226.7725,0.0000,47938.2750,47938.2750,4.6133,4.6071,461.1000,0.0000,461.1000,0.4250,131.7648,0.0000,131.7648,21.2882,0.0000,329.3352,329.3352,4.6071,4.1370,32184.1000,0.0000,32184.1000,2.1829,7741.7630,0.0000,7741.7630,109.3413,0.0000,24442.3370,24442.3370,4.1370,4.1236,420.9000,0.0000,420.9000,0.4250,121.1934,0.0000,121.1934,21.2882,0.0000,299.7066,299.7066,4.1236,6.2453,5.1845,5.1845,3.7775,56662.2195,5.1845,6.0736,5.4216,5.6290,1.5830,12664.0228,5.4216,6.0373,5.5652,5.7294,1.0963,7673.9902,12.7722,1023.6144,114523.3000,77000.2325
243,5.5386,5.7373,36887.0000,29144.2000,7742.8000,0.2960,8801.6405,4058.9397,12860.5803,14.8266,33203.1397,28085.3595,-5117.7803,5.7373,5.5130,15724.5000,0.0000,15724.5000,0.6598,4414.4120,0.0000,4414.4120,33.0516,0.0000,11310.0880,11310.0880,5.5130,4.5625,73865.0000,0.0000,73865.0000,4.0968,17629.6586,0.0000,17629.6586,205.2101,0.0000,56235.3414,56235.3414,4.5625,4.5559,467.1000,0.0000,467.1000,0.4250,133.5872,0.0000,133.5872,21.2882,0.0000,333.5128,333.5128,4.5559,4.0712,34047.7000,0.0000,34047.7000,2.1331,8197.6100,0.0000,8197.6100,106.8472,0.0000,25850.0900,25850.0900,4.0712,4.0653,420.9000,0.0000,420.9000,0.4250,121.3208,0.0000,121.3208,21.2882,0.0000,299.5792,299.5792,4.0653,6.2183,5.1418,5.1418,3.6177,54265.0374,5.1418,6.0650,5.3880,5.6034,1.5513,12410.1185,5.3880,6.0337,5.5386,5.7108,1.0850,7594.8872,12.0537,966.0288,132268.0000,74270.0431
244,5.4661,5.5562,32696.2000,43859.9000,-11163.7000,0.4845,7812.4693,6101.3475,13913.8168,24.2678,49961.2475,24883.7307,-25077.5168,5.5562,5.3577,15738.3000,0.0000,15738.3000,0.6611,4430.8705,0.0000,4430.8705,33.1133,0.0000,11307.4295,11307.4295,5.3577,4.3705,78705.3000,0.0000,78705.3000,4.8183,18840.3402,0.0000,18840.3402,241.3466,0.0000,59864.9598,59864.9598,4.3705,4.3647,460.2000,0.0000,460.2000,0.4250,132.0166,0.0000,132.0166,21.2882,0.0000,328.1834,328.1834,4.3647,3.9110,37895.5000,0.0000,37895.5000,2.2591,9155.6686,0.0000,9155.6686,113.1585,0.0000,28739.8314,28739.8314,3.9110,3.9057,999.7000,0.0000,999.7000,0.4250,288.8943,0.0000,288.8943,21.2882,0.0000,710.8057,710.8057,3.9057,6.1401,5.0229,5.0229,4.2390,63584.4047,5.0229,6.0471,5.2960,5.5350,1.9430,15544.0303,5.2960,6.0251,5.4661,5.6605,1.3831,9681.4609,13.6094,1090.7105,122635.3000,88809.8959
245,5.4595,5.8721,33512.7000,49729.9000,-16217.2000,0.5007,8008.5742,6917.1961,14925.7703,25.0802,56647.0961,25504.1258,-31142.9703,5.8721,5.6857,15737.5000,0.0000,15737.5000,0.6640,4408.7341,0.0000,4408.7341,33.2607,0.0000,11328.7659,11328.7659,5.6857,4.6989,98378.3000,0.0000,98378.3000,5.1509,23403.7044,0.0000,23403.7044,258.0061,0.0000,74974.5956,74974.5956,4.6989,4.6935,623.1000,0.0000,623.1000,0.4250,177.8162,0.0000,177.8162,21.2882,0.0000,445.2838,445.2838,4.6935,4.2198,41110.0000,0.0000,41110.0000,2.5248,9873.4361,0.0000,9873.4361,126.4675,0.0000,31236.5639,31236.5639,4.2198,4.2081,5437.0000,0.0000,5437.0000,0.4250,1563.4526,0.0000,1563.4526,21.2882,0.0000,3873.5474,3873.5474,4.2081,5.9089,5.0585,5.0585,3.4461,51691.2468,5.0585,5.9710,5.3018,5.5147,1.8490,14791.6626,5.3018,5.9777,5.4595,5.6398,1.3695,9586.5175,14.5356,1164.9382,145068.7000,76069.4269
246,5.3908,5.8282,20425.6000,99344.8000,-78919.2000,0.7273,4887.5456,13803.3347,18690.8803,36.4320,113148.1347,15538.0544,-97610.0803,5.8282,5.6691,15720.5000,0.0000,15720.5000,0.6599,4407.0009,0.0000,4407.0009,33.0533,0.0000,11313.4991,11313.4991,5.6691,4.6163,66587.7000,0.0000,66587.7000,6.3940,15845.8418,0.0000,15845.8418,320.2748,0.0000,50741.8582,50741.8582,4.6163,4.6100,570.7000,0.0000,570.7000,0.4250,163.0766,0.0000,163.0766,21.2882,0.0000,407.6234,407.6234,4.6100,4.1715,43319.9000,0.0000,43319.9000,2.7196,10419.8818,0.0000,10419.8818,136.2268,0.0000,32900.0182,32900.0182,4.1715,4.1171,18363.1000,0.0000,18363.1000,0.4250,5284.5284,0.0000,5284.5284,21.2882,0.0000,13078.5716,13078.5716,4.1171,5.8204,4.9688,4.9688,4.0426,60639.5095,4.9688,5.9211,5.2227,5.4450,2.2603,18082.5608,5.2227,5.9429,5.3908,5.5828,1.7092,11964.0992,17.0263,1364.5523,65642.7000,90686.1696
247,5.5839,6.8172,17573.6000,132188.3000,-114614.7000,3.5382,4189.6345,18423.3481,22612.9826,177.2286,150611.6481,13383.9655,-137227.6826,6.8172,6.6735,26738.7000,0.0000,26738.7000,0.6597,7381.1770,0.0000,7381.1770,33.0460,0.0000,19357.5230,19357.5230,6.6735,6.0287,59755.1000,0.0000,59755.1000,4.3293,13954.6386,0.0000,13954.6386,216.8546,0.0000,45800.4614,45800.4614,6.0287,6.0235,1196.2000,0.0000,1196.2000,0.4250,334.2855,0.0000,334.2855,21.2882,0.0000,861.9145,861.9145,6.0235,5.6045,46590.7000,0.0000,46590.7000,2.8710,10926.9378,0.0000,10926.9378,143.8076,0.0000,35663.7622,35663.7622,5.6045,5.4378,19520.7000,0.0000,19520.7000,0.7967,5491.5701,0.0000,5491.5701,39.9073,0.0000,14029.1299,14029.1299,5.4378,5.4152,5.4265,5.4265,-0.0597,-894.8163,5.4265,5.7458,5.5116,5.5861,0.8426,6740.5122,5.5116,5.8214,5.5839,5.6665,0.8173,5721.3165,18.9299,1517.1175,39186.7000,11567.0124
248,5.7398,7.2707,17514.0000,141600.7000,-124086.7000,5.1438,4163.0485,19784.8997,23947.9482,257.6508,161385.5997,13350.9515,-148034.6482,7.2707,7.0542,32627.8000,0.0000,32627.8000,1.1009,8944.0321,0.0000,8944.0321,55.1465,0.0000,23683.7679,23683.7679,7.0542,6.5423,40345.0000,5208.8000,35136.2000,3.8047,9355.5663,792.1749,10147.7412,190.5757,6000.9749,30989.4337,24988.4588,6.5423,6.5327,2038.8000,0.0000,2038.8000,0.4250,565.2125,0.0000,565.2125,21.2882,0.0000,1473.5875,1473.5875,6.5327,6.1338,50728.3000,0.0000,50728.3000,2.9966,11791.0134,0.0000,11791.0134,150.1009,0.0000,38937.2866,38937.2866,6.1338,5.9768,18749.0000,0.0000,18749.0000,0.8228,5230.9251,0.0000,5230.9251,41.2149,0.0000,13518.0749,13518.0749,5.9768,5.4746,5.7257,5.7257,-1.5010,-22514.7413,5.7257,5.7193,5.7240,5.7225,-0.0193,-154.1376,5.7240,5.7918,5.7398,5.7579,0.2025,1417.7412,21.4407,1718.3451,15193.4000,-21251.1377
249,5.8793,7.6199,16697.6000,148683.1000,-131985.5000,5.5734,3958.4884,20821.7795,24780.2679,279.1729,169504.8795,12739.1116,-156765.7679,7.6199,7.3409,37100.6000,0.0000,37100.6000,1.3320,10115.7426,0.0000,10115.7426,66.7201,0.0000,26984.8574,26984.8574,7.3409,7.0466,34889.6000,4506.9000,30382.7000,2.2197,8047.9190,686.7575,8734.6765,111.1855,5193.6575,26841.6810,21648.0235,7.0466,7.0292,2214.8000,0.0000,2214.8000,0.4250,609.2282,0.0000,609.2282,21.2882,0.0000,1605.5718,1605.5718,7.0292,6.5703,53080.6000,0.0000,53080.6000,3.2284,12231.0786,0.0000,12231.0786,161.7105,0.0000,40849.5214,40849.5214,6.5703,6.4109,16433.9000,0.0000,16433.9000,0.7822,4553.9585,0.0000,4553.9585,39.1783,0.0000,11879.9415,11879.9415,6.4109,5.5257,5.9683,5.9683,-2.5102,-37653.3399,5.9683,5.7300,5.9048,5.8492,-0.6757,-5405.6311,5.9048,5.7955,5.8793,5.8501,-0.3099,-2169.2458,20.3411,1630.2134,7227.1000,-45228.2168
250,5.9733,7.7853,16036.3000,154583.1000,-138546.8000,5.9326,3794.9360,21681.5341,25476.4701,297.1630,176264.6341,12241.3640,-164023.2701,7.7853,7.4731,43804.1000,0.0000,43804.1000,1.5048,11913.3169,0.0000,11913.3169,75.3752,0.0000,31890.7831,31890.7831,7.4731,7.2227,32122.2000,4027.6000,28094.6000,1.9082,7391.6224,614.2927,8005.9151,95.5819,4641.8927,24730.5776,20088.6849,7.2227,7.2042,2262.3000,0.0000,2262.3000,0.4250,620.6065,0.0000,620.6065,21.2882,0.0000,1641.6935,1641.6935,7.2042,6.7316,53967.5000,0.0000,53967.5000,3.3438,12397.6592,0.0000,12397.6592,167.4888,0.0000,41569.8408,41569.8408,6.7316,6.5942,14890.4000,0.0000,14890.4000,0.6798,4115.9259,0.0000,4115.9259,34.0534,0.0000,10774.4741,10774.4741,6.5942,5.6308,6.1125,6.1125,-2.7788,-41681.7531,6.1125,5.7672,6.0204,5.9398,-0.9961,-7968.6386,6.0204,5.8185,5.9733,5.9194,-0.5825,-4077.6169,20.6913,1658.2815,4472.1000,-53728.0085
251,6.0435,7.8867,16840.0000,158891.4000,-142051.4000,6.2306,3979.8265,22311.7169,26291.5434,312.0914,181203.1169,12860.1735,-168342.9434,7.8867,7.5282,46041.4000,0.0000,46041.4000,1.7713,12502.4157,0.0000,12502.4157,88.7232,0.0000,33538.9843,33538.9843,7.5282,7.3024,34886.2000,6084.7000,28801.5000,1.7598,8019.5617,928.4082,8947.9699,88.1462,7013.1082,26866.6383,19853.5301,7.3024,7.2839,2686.0000,0.0000,2686.0000,0.4250,735.9356,0.0000,735.9356,21.2882,0.0000,1950.0644,1950.0644,7.2839,6.8166,56196.0000,0.0000,56196.0000,3.3875,12891.7417,0.0000,12891.7417,169.6795,0.0000,43304.2583,43304.2583,6.8166,6.6955,11996.5000,0.0000,11996.5000,0.6141,3311.6457,0.0000,3311.6457,30.7603,0.0000,8684.8543,8684.8543,6.6955,5.7261,6.2108,6.2108,-2.8761,-43141.2291,6.2108,5.8085,6.1035,6.0097,-1.1934,-9546.9677,6.1035,5.8464,6.0435,5.9749,-0.7629,-5340.6430,21.2824,1705.6530,3670.0000,-58028.8399
252,6.1003,7.9524,16317.7000,163498.0000,-147180.3000,6.3906,3852.2445,22980.2548,26832.4994,320.1055,186478.2548,12465.4555,-174012.7994,7.9524,7.5833,39893.4000,0.0000,39893.4000,1.8583,10822.0922,0.0000,10822.0922,93.0811,0.0000,29071.3078,29071.3078,7.5833,7.3648,37006.3000,8507.3000,28499.0000,1.8020,8498.3516,1298.5668,9796.9184,90.2631,9805.8668,28507.9484,18702.0816,7.3648,7.3433,3215.3000,0.0000,3215.3000,0.4250,880.1127,0.0000,880.1127,21.2882,0.0000,2335.1873,2335.1873,7.3433,6.8668,56813.5000,0.0000,56813.5000,3.5216,13019.9766,0.0000,13019.9766,176.3990,0.0000,43793.5234,43793.5234,6.8668,6.7713,10453.1000,0.0000,10453.1000,0.4940,2883.3486,0.0000,2883.3486,24.7421,0.0000,7569.7514,7569.7514,6.7713,5.8020,6.2866,6.2866,-2.9370,-44055.3833,6.2866,5.8467,6.1693,6.0667,-1.3330,-10663.9125,6.1693,5.8736,6.1003,6.0215,-0.8960,-6271.8558,21.7373,1742.1098,-8306.0000,-60991.1517
253,6.1755,8.0990,15315.6000,167996.8000,-152681.2000,6.6234,3610.5270,23642.2469,27252.7739,331.7637,191639.0469,11705.0730,-179933.9739,8.0990,7.7775,46044.5000,0.0000,46044.5000,1.6082,12462.8596,0.0000,12462.8596,80.5547,0.0000,33581.6404,33581.6404,7.7775,7.5705,29150.5000,9830.7000,19319.8000,1.7811,6670.6213,1502.7222,8173.3436,89.2151,11333.4222,22479.8787,11146.4564,7.5705,7.5446,3065.9000,0.0000,3065.9000,0.4250,836.5730,0.0000,836.5730,21.2882,0.0000,2229.3270,2229.3270,7.5446,7.0601,56723.0000,0.0000,56723.0000,3.5560,12954.0521,0.0000,12954.0521,178.1216,0.0000,43768.9479,43768.9479,7.0601,6.9763,9295.6000,0.0000,9295.6000,0.4300,2556.4212,0.0000,2556.4212,21.5385,0.0000,6739.1788,6739.1788,6.9763,5.8347,6.4055,6.4055,-3.4432,-51647.3139,6.4055,5.8684,6.2623,6.1370,-1.6198,-12958.4555,6.2623,5.8905,6.1755,6.0764,-1.1213,-7849.1147,21.6355,1733.9564,-18232.4000,-72454.8841
254,6.2513,8.2556,15810.4000,171376.7000,-155566.3000,6.8737,3721.8358,24148.5846,27870.4205,344.3017,195525.2846,12088.5642,-183436.7205,8.2556,7.8813,43805.8000,0.0000,43805.8000,1.8512,11828.7315,0.0000,11828.7315,92.7265,0.0000,31977.0685,31977.0685,7.8813,7.7570,30717.8000,7798.2000,22919.6000,1.2027,7016.0127,1192.9695,8208.9822,60.2426,8991.1695,23701.7873,14710.6178,7.7570,7.7321,2020.5000,0.0000,2020.5000,0.4250,549.7492,0.0000,549.7492,21.2882,0.0000,1470.7508,1470.7508,7.7321,7.2442,57991.0000,0.0000,57991.0000,3.5359,13200.8819,0.0000,13200.8819,177.1123,0.0000,44790.1181,44790.1181,7.2442,7.1691,8138.0000,0.0000,8138.0000,0.4250,2231.7229,0.0000,2231.7229,21.2882,0.0000,5906.2771,5906.2771,7.1691,5.8783,6.5237,6.5237,-3.8629,-57944.2354,6.5237,5.8928,6.3555,6.2083,-1.8881,-15104.6758,6.3555,5.9091,6.2513,6.1323,-1.3359,-9351.5869,21.4702,1720.7028,-20691.4000,-82400.4981
255,6.3066,8.3046,16311.0000,174527.3000,-158216.3000,7.0064,3835.6730,24615.4474,28451.1204,350.9501,199142.7474,12475.3270,-186667.4204,8.3046,7.9562,41572.8000,0.0000,41572.8000,1.7562,11217.4253,0.0000,11217.4253,87.9672,0.0000,30355.3747,30355.3747,7.9562,7.7959,32189.0000,7724.4000,24464.6000,1.4238,7342.0380,1182.3591,8524.3970,71.3177,8906.7591,24846.9620,15940.2030,7.7959,7.7799,1947.9000,0.0000,1947.9000,0.4250,529.6806,0.0000,529.6806,21.2882,0.0000,1418.2194,1418.2194,7.7799,7.2920,58258.1000,0.0000,58258.1000,3.6012,13250.7935,0.0000,13250.7935,180.3857,0.0000,45007.3065,45007.3065,7.2920,7.2276,9295.6000,0.0000,9295.6000,0.4250,2547.3037,0.0000,2547.3037,21.2882,0.0000,6748.2963,6748.2963,7.2276,5.9610,6.5943,6.5943,-3.8767,-58150.7536,6.5943,5.9343,6.4183,6.2643,-2.0202,-16161.4476,6.4183,5.9395,6.3066,6.1789,-1.4654,-10257.7645,21.9564,1759.6732,-22677.3000,-84569.9657
256,6.3557,8.3699,17935.6000,176816.1000,-158880.5000,7.1279,4213.8054,24958.9714,29172.7768,357.0341,201775.0714,13721.7946,-188053.2768,8.3699,8.0423,35419.7000,0.0000,35419.7000,1.6652,9547.6903,0.0000,9547.6903,83.4090,0.0000,25872.0097,25872.0097,8.0423,7.8702,36666.0000,10362.4000,26303.6000,1.5175,8350.1616,1587.2139,9937.3755,76.0102,11949.6139,28315.8384,16366.2245,7.8702,7.8549,2524.4000,0.0000,2524.4000,0.4250,685.6665,0.0000,685.6665,21.2882,0.0000,1838.7335,1838.7335,7.8549,7.3691,58081.9000,0.0000,58081.9000,3.6143,13193.7007,0.0000,13193.7007,181.0419,0.0000,44888.1993,44888.1993,7.3691,7.2962,10839.0000,0.0000,10839.0000,0.4250,2966.7266,0.0000,2966.7266,21.2882,0.0000,7872.2734,7872.2734,7.2962,6.0195,6.6579,6.6579,-3.9443,-59164.9184,6.6579,5.9690,6.4742,6.3135,-2.1280,-17024.0723,6.4742,5.9663,6.3557,6.2202,-1.5691,-10983.3543,22.1623,1776.1723,-25711.9000,-87172.3450
257,6.4042,8.4479,19118.1000,179103.4000,-159985.3000,7.1597,4487.5140,25302.6601,29790.1741,358.6275,204406.0601,14630.5860,-189775.4741,8.4479,8.1666,23125.1000,0.0000,23125.1000,1.4170,6226.2164,0.0000,6226.2164,70.9798,0.0000,16898.8836,16898.8836,8.1666,7.9886,42947.3000,12597.9000,30349.4000,1.6287,9758.6599,1931.5232,11690.1831,81.5824,14529.4232,33188.6401,18659.2169,7.9886,7.9686,1594.8000,0.0000,1594.8000,0.4250,432.3911,0.0000,432.3911,21.2882,0.0000,1162.4089,1162.4089,7.9686,7.4805,57282.0000,0.0000,57282.0000,3.5980,12986.6322,0.0000,12986.6322,180.2217,0.0000,44295.3678,44295.3678,7.4805,7.3949,14311.7000,0.0000,14311.7000,0.4417,3910.5349,0.0000,3910.5349,22.1238,0.0000,10401.1651,10401.1651,7.3949,6.0575,6.7262,6.7262,-4.1026,-61539.6326,6.7262,5.9948,6.5311,6.3605,-2.2435,-17948.0280,6.5311,5.9870,6.4042,6.2591,-1.6692,-11684.1910,22.0051,1763.5761,-33322.3000,-91171.8515
258,6.4608,8.5393,27888.5000,106230.8000,-78342.3000,7.2113,6539.1681,15022.1337,21561.3018,361.2155,121252.9337,21349.3319,-99903.6018,8.5393,8.3541,19039.1000,0.0000,19039.1000,0.9239,5119.0154,0.0000,5119.0154,46.2767,0.0000,13920.0846,13920.0846,8.3541,8.1495,50288.2000,61.1000,50227.1000,1.8745,11388.1075,9.3821,11397.4896,93.8958,70.4821,38900.0925,38829.6104,8.1495,8.1367,1316.6000,0.0000,1316.6000,0.4250,356.0908,0.0000,356.0908,21.2882,0.0000,960.5092,960.5092,8.1367,7.6512,55674.6000,0.0000,55674.6000,3.5403,12585.9408,0.0000,12585.9408,177.3333,0.0000,43088.6592,43088.6592,7.6512,7.5372,16819.7000,0.0000,16819.7000,0.5820,4583.8114,0.0000,4583.8114,29.1515,0.0000,12235.8886,12235.8886,7.5372,6.0872,6.8122,6.8122,-4.4136,-66204.5605,6.8122,6.0157,6.5998,6.4140,-2.4243,-19394.4767,6.5998,6.0042,6.4608,6.3020,-1.8131,-12691.4288,21.8355,1749.9862,64734.8000,-98290.4660
259,6.1727,7.5084,30703.2000,104008.5000,-73305.3000,3.5324,7238.4197,14636.4499,21874.8696,176.9355,118644.9499,23464.7803,-95180.1696,7.5084,7.3233,19034.9000,0.0000,19034.9000,0.7594,5198.8783,0.0000,5198.8783,38.0373,0.0000,13836.0217,13836.0217,7.3233,6.8068,52680.2000,0.0000,52680.2000,3.0907,12155.5773,0.0000,12155.5773,154.8109,0.0000,40524.6227,40524.6227,6.8068,6.7940,1002.4000,0.0000,1002.4000,0.4250,276.7559,0.0000,276.7559,21.2882,0.0000,725.6441,725.6441,6.7940,6.2215,56117.1000,0.0000,56117.1000,3.4294,12983.9568,0.0000,12983.9568,171.7764,0.0000,43133.1432,43133.1432,6.2215,6.0592,16048.0000,0.0000,16048.0000,0.6818,4471.2264,0.0000,4471.2264,34.1519,0.0000,11576.7736,11576.7736,6.0592,6.3894,6.2243,6.2243,0.8227,12340.7002,6.2243,6.1322,6.1997,6.1783,-0.2294,-1835.0970,6.1997,6.0837,6.1727,6.1417,-0.2891,-2023.5801,17.8778,1432.8005,71577.3000,8482.0231
260,6.0684,7.3296,42815.6000,63736.1000,-20920.5000,3.3001,10113.9148,8953.5962,19067.5109,165.3036,72689.6962,32701.6852,-39988.0109,7.3296,7.1465,19047.5000,0.0000,19047.5000,0.7737,5216.6240,0.0000,5216.6240,38.7521,0.0000,13830.8760,13830.8760,7.1465,6.6099,60409.9000,0.0000,60409.9000,3.3098,13984.5768,0.0000,13984.5768,165.7879,0.0000,46425.3232,46425.3232,6.6099,6.6003,1096.9000,0.0000,1096.9000,0.4250,303.7722,0.0000,303.7722,21.2882,0.0000,793.1278,793.1278,6.6003,6.0293,56794.8000,0.0000,56794.8000,3.5522,13185.4076,0.0000,13185.4076,177.9271,0.0000,43609.3924,43609.3924,6.0293,5.8761,14697.5000,0.0000,14697.5000,0.6683,4107.2684,0.0000,4107.2684,33.4774,0.0000,10590.2316,10590.2316,5.8761,6.2362,6.0561,6.0561,0.9059,13588.8006,6.0561,6.1012,6.0682,6.0787,0.1135,907.6052,6.0682,6.0692,6.0684,6.0687,0.0027,18.9180,18.0436,1446.0871,131126.1000,14515.3238
261,5.8456,6.4722,46996.1000,59799.4000,-12803.3000,0.9413,11148.4497,8369.7783,19518.2280,47.1495,68169.1783,35847.6503,-32321.5280,6.4722,6.2566,16109.0000,0.0000,16109.0000,0.7767,4470.7334,0.0000,4470.7334,38.9071,0.0000,11638.2666,11638.2666,6.2566,5.5329,63014.0000,0.0000,63014.0000,3.8092,14830.5707,0.0000,14830.5707,190.8013,0.0000,48183.4293,48183.4293,5.5329,5.5206,632.6000,0.0000,632.6000,0.4250,178.1637,0.0000,178.1637,21.2882,0.0000,454.4363,454.4363,5.5206,4.8413,58144.5000,0.0000,58144.5000,3.6094,13759.0292,0.0000,13759.0292,180.7961,0.0000,44385.4708,44385.4708,4.8413,4.6766,11996.5000,0.0000,11996.5000,0.6144,3415.7586,0.0000,3415.7586,30.7746,0.0000,8580.7414,8580.7414,4.6766,6.5244,5.6005,5.6005,3.9317,58975.5582,5.6005,6.1948,5.7590,5.8977,1.2645,10115.8454,5.7590,6.1303,5.8456,5.9447,0.7901,5530.7591,15.2640,1223.3205,137093.3000,74622.1627
262,5.7338,6.2488,55576.5000,48654.4000,6922.1000,0.5754,13211.9519,6797.4842,20009.4360,28.8213,55451.8842,42364.5481,-13087.3360,6.2488,6.0637,15738.2000,0.0000,15738.2000,0.6677,4383.0475,0.0000,4383.0475,33.4429,0.0000,11355.1525,11355.1525,6.0637,5.2970,115713.5000,0.0000,115713.5000,4.0469,27332.3174,0.0000,27332.3174,202.7115,0.0000,88381.1826,88381.1826,5.2970,5.2898,461.1000,0.0000,461.1000,0.4250,130.3463,0.0000,130.3463,21.2882,0.0000,330.7537,330.7537,5.2898,4.5837,60936.2000,0.0000,60936.2000,3.7794,14479.2074,0.0000,14479.2074,189.3123,0.0000,46456.9926,46456.9926,4.5837,4.4472,10453.1000,0.0000,10453.1000,0.5134,2988.5051,0.0000,2988.5051,25.7172,0.0000,7464.5949,7464.5949,4.4472,6.3845,5.4159,5.4159,4.0541,60810.7785,5.4159,6.1692,5.6167,5.7925,1.5764,12611.5149,5.6167,6.1185,5.7338,5.8676,1.0500,7349.7988,15.0118,1203.1043,210224.2000,80772.0922
263,5.4728,5.6289,59788.3000,43429.4000,16358.9000,0.4312,14284.0630,6042.1043,20326.1673,21.5970,49471.5043,45504.2370,-3967.2673,5.6289,5.4944,15735.3000,0.0000,15735.3000,0.6551,4424.9641,0.0000,4424.9641,32.8138,0.0000,11310.3359,11310.3359,5.4944,4.4466,141368.9000,0.0000,141368.9000,7.4614,33752.9736,0.0000,33752.9736,373.7410,0.0000,107615.9264,107615.9264,4.4466,4.4427,468.7000,0.0000,468.7000,0.4250,134.2921,0.0000,134.2921,21.2882,0.0000,334.4079,334.4079,4.4427,3.8927,63904.0000,0.0000,63904.0000,3.9803,15417.6024,0.0000,15417.6024,199.3729,0.0000,48486.3976,48486.3976,3.8927,3.8043,5822.9000,0.0000,5822.9000,0.4497,1683.1985,0.0000,1683.1985,22.5260,0.0000,4139.7015,4139.7015,3.8043,6.1717,4.9880,4.9880,6.6344,99516.6964,4.9880,6.1083,5.2868,5.5482,3.1397,25117.2810,5.2868,6.0841,5.4728,5.6855,2.2346,15641.9370,20.1040,1611.2135,243658.7000,140275.9145
264,5.2536,5.2935,63925.7000,39400.2000,24525.5000,1.0252,15336.6511,5462.6034,20799.2546,51.3519,44862.8034,48589.0489,3726.2454,5.2935,5.1811,15740.5000,0.0000,15740.5000,0.6629,4449.8605,0.0000,4449.8605,33.2067,0.0000,11290.6395,11290.6395,5.1811,4.1118,141229.6000,0.0000,141229.6000,9.2252,33921.0524,0.0000,33921.0524,462.0898,0.0000,107308.5476,107308.5476,4.1118,4.1085,458.4000,0.0000,458.4000,0.4250,132.0441,0.0000,132.0441,21.2882,0.0000,326.3559,326.3559,4.1085,3.6267,66671.8000,0.0000,66671.8000,4.2505,16183.1561,0.0000,16183.1561,212.9058,0.0000,50488.6439,50488.6439,3.6267,3.5856,1773.4000,0.0000,1773.4000,0.4250,514.8193,0.0000,514.8193,21.2882,0.0000,1258.5807,1258.5807,3.5856,5.8198,4.7027,4.7027,7.4809,112214.0552,4.7027,5.9479,5.0347,5.3253,4.1694,33355.5395,5.0347,5.9727,5.2536,5.5037,3.1409,21986.3345,24.0207,1925.1136,250399.2000,167555.9292
265,5.1117,5.0767,68774.3000,35803.5000,32970.8000,1.5449,16544.7808,4952.9902,21497.7710,77.3850,40756.4902,52229.5192,11473.0290,5.0767,4.9697,15748.8000,0.0000,15748.8000,0.6676,4467.4737,0.0000,4467.4737,33.4389,0.0000,11281.3263,11281.3263,4.9697,3.9532,154182.5000,0.0000,154182.5000,9.2774,37181.7908,0.0000,37181.7908,464.7031,0.0000,117000.7092,117000.7092,3.9532,3.9501,469.9000,0.0000,469.9000,0.4250,135.7005,0.0000,135.7005,21.2882,0.0000,334.1995,334.1995,3.9501,3.4716,68233.7000,0.0000,68233.7000,4.4668,16610.0669,0.0000,16610.0669,223.7404,0.0000,51623.6331,51623.6331,3.4716,3.4597,1000.9000,0.0000,1000.9000,0.4250,291.2870,0.0000,291.2870,21.2882,0.0000,709.6130,709.6130,3.4597,5.6122,4.5359,4.5359,7.5642,113463.0987,4.5359,5.8220,4.8789,5.1790,4.5194,36155.4266,4.8789,5.8769,5.1117,5.3779,3.5073,24550.9824,25.2100,2020.4254,272606.6000,174169.5077
266,4.9525,4.8532,72739.1000,32249.4000,40489.7000,2.0839,17552.1226,4450.4019,22002.5245,104.3812,36699.8019,55186.9774,18487.1755,4.8532,4.7555,15759.7000,0.0000,15759.7000,0.6708,4486.4055,0.0000,4486.4055,33.6017,0.0000,11273.2945,11273.2945,4.7555,3.7412,150135.8000,0.0000,150135.8000,10.1739,36354.7174,0.0000,36354.7174,509.6079,0.0000,113781.0826,113781.0826,3.7412,3.7383,457.6000,0.0000,457.6000,0.4250,132.5978,0.0000,132.5978,21.2882,0.0000,325.0022,325.0022,3.7383,3.2908,69482.3000,0.0000,69482.3000,4.5872,16979.4504,0.0000,16979.4504,229.7726,0.0000,52502.8496,52502.8496,3.2908,3.2846,421.2000,0.0000,421.2000,0.4250,122.9370,0.0000,122.9370,21.2882,0.0000,298.2630,298.2630,3.2846,5.4075,4.3461,4.3461,8.1525,122287.8073,4.3461,5.6873,4.7037,5.0167,5.1504,41203.5641,4.7037,5.7699,4.9525,5.2368,4.0942,28659.4493,27.5486,2207.8558,276746.3000,192150.8206
267,4.8427,4.6857,76187.3000,28964.6000,47222.7000,2.5688,18423.0070,3990.4245,22413.4315,128.6696,32955.0245,57764.2930,24809.2685,4.6857,4.5899,15756.0000,0.0000,15756.0000,0.6743,4497.2909,0.0000,4497.2909,33.7764,0.0000,11258.7091,11258.7091,4.5899,3.6229,162585.9000,0.0000,162585.9000,9.9522,39494.7886,0.0000,39494.7886,498.5071,0.0000,123091.1114,123091.1114,3.6229,3.6201,470.3000,0.0000,470.3000,0.4250,136.5369,0.0000,136.5369,21.2882,0.0000,333.7631,333.7631,3.6201,3.1737,70662.4000,0.0000,70662.4000,4.6928,17305.1704,0.0000,17305.1704,235.0623,0.0000,53357.2296,53357.2296,3.1737,3.1712,421.2000,0.0000,421.2000,0.4250,123.1691,0.0000,123.1691,21.2882,0.0000,298.0309,298.0309,3.1712,5.2713,4.2213,4.2213,8.2285,123426.8214,4.2213,5.5876,4.5856,4.9044,5.3536,42828.4815,4.5856,5.6874,4.8427,5.1365,4.3169,30218.3713,28.1072,2252.6205,297118.5000,196473.6742
268,4.7036,4.5074,71008.7000,43499.2000,27509.5000,3.0038,17216.7941,5980.2855,23197.0796,150.4582,49479.4855,53791.9059,4312.4204,4.5074,4.4184,15741.6000,0.0000,15741.6000,0.6764,4505.9277,0.0000,4505.9277,33.8832,0.0000,11235.6723,11235.6723,4.4184,3.4447,157859.0000,0.0000,157859.0000,10.8158,38473.2998,0.0000,38473.2998,541.7642,0.0000,119385.7002,119385.7002,3.4447,3.4420,461.0000,0.0000,461.0000,0.4250,134.2208,0.0000,134.2208,21.2882,0.0000,326.7792,326.7792,3.4420,3.0199,71444.9000,0.0000,71444.9000,4.7849,17553.9271,0.0000,17553.9271,239.6751,0.0000,53890.9729,53890.9729,3.0199,3.0176,1000.9000,0.0000,1000.9000,0.4250,293.4149,0.0000,293.4149,21.2882,0.0000,707.4851,707.4851,3.0176,5.1034,4.0605,4.0605,8.7797,131696.0785,4.0605,5.4656,4.4352,4.7630,5.9146,47317.1929,4.4352,5.5855,4.7036,5.0103,4.8420,33894.0291,30.1964,2420.0570,274016.9000,212907.3006
269,4.7033,4.6665,69176.9000,49381.7000,19795.2000,1.7557,16772.7429,6788.9860,23561.7289,87.9405,56170.6860,52404.1571,-3766.5289,4.6665,4.5705,15749.8000,0.0000,15749.8000,0.6783,4496.8907,0.0000,4496.8907,33.9752,0.0000,11252.9093,11252.9093,4.5705,3.5508,169525.2000,0.0000,169525.2000,10.5401,41195.7799,0.0000,41195.7799,527.9555,0.0000,128329.4201,128329.4201,3.5508,3.5480,620.9000,0.0000,620.9000,0.4250,180.4678,0.0000,180.4678,21.2882,0.0000,440.4322,440.4322,3.5480,3.0878,71228.8000,0.0000,71228.8000,4.8569,17466.9069,0.0000,17466.9069,243.2801,0.0000,53761.8931,53761.8931,3.0878,3.0818,5445.2000,0.0000,5445.2000,0.4250,1594.5178,0.0000,1594.5178,21.2882,0.0000,3850.6822,3850.6822,3.0818,5.0802,4.0810,4.0810,7.8060,117089.5249,4.0810,5.4378,4.4428,4.7594,5.3000,42399.6311,4.4428,5.5593,4.7033,5.0010,4.3612,30528.6172,28.0214,2245.7468,282365.1000,190017.7731
