Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
270,4.6519,4.6838,44871.5000,95086.0000,-50214.5000,1.2633,10890.3904,13062.3611,23952.7515,63.2804,108148.3611,33981.1096,-74167.2515,4.6838,4.5889,15759.5000,0.0000,15759.5000,0.6764,4498.4258,0.0000,4498.4258,33.8830,0.0000,11261.0742,11261.0742,4.5889,3.5065,106909.4000,0.0000,106909.4000,11.2821,25970.5542,0.0000,25970.5542,565.1218,0.0000,80938.8458,80938.8458,3.5065,3.5028,575.3000,0.0000,575.3000,0.4250,167.3329,0.0000,167.3329,21.2882,0.0000,407.9671,407.9671,3.5028,3.0495,69747.8000,0.0000,69747.8000,4.8309,17117.8912,0.0000,17117.8912,241.9793,0.0000,52629.9088,52629.9088,3.0495,3.0170,18391.7000,0.0000,18391.7000,0.4250,5388.9723,0.0000,5388.9723,21.2882,0.0000,13002.7277,13002.7277,3.0170,5.0270,4.0220,4.0220,7.9445,119167.7307,4.0220,5.3933,4.3877,4.7076,5.4199,43358.8859,4.3877,5.5201,4.6519,4.9539,4.4759,31331.0214,28.3542,2272.4182,161169.2000,193857.6381
271,4.9662,5.7047,33076.9000,129011.7000,-95934.8000,2.2427,7979.4402,17807.2812,25786.7213,112.3360,146818.9812,25097.4598,-121721.5213,5.7047,5.5918,26772.2000,0.0000,26772.2000,0.6766,7519.7266,0.0000,7519.7266,33.8920,0.0000,19252.4734,19252.4734,5.5918,4.7809,85142.8000,0.0000,85142.8000,7.1122,20291.0381,0.0000,20291.0381,356.2482,0.0000,64851.7619,64851.7619,4.7809,4.7768,1194.5000,0.0000,1194.5000,0.4250,340.4358,0.0000,340.4358,21.2882,0.0000,854.0642,854.0642,4.7768,4.2487,68941.4000,0.0000,68941.4000,4.7352,16532.9132,0.0000,16532.9132,237.1837,0.0000,52408.4868,52408.4868,4.2487,4.1182,19551.1000,0.0000,19551.1000,0.8170,5619.4868,0.0000,5619.4868,40.9229,0.0000,13931.6132,13931.6132,4.1182,5.0250,4.5716,4.5716,3.0356,45534.3012,4.5716,5.4051,4.7939,4.9883,2.7900,22319.9285,4.7939,5.5324,4.9662,5.1631,2.4720,17304.2936,24.0129,1924.4906,105667.2000,85158.5233
272,5.2214,6.3776,23759.2000,142724.7000,-118965.5000,4.2916,5703.6674,19777.9813,25481.6487,214.9653,162502.6813,18055.5326,-144447.1487,6.3776,6.1940,32672.3000,0.0000,32672.3000,1.1263,9080.9054,0.0000,9080.9054,56.4141,0.0000,23591.3946,23591.3946,6.1940,5.5760,37860.4000,5057.1000,32803.3000,5.5447,8921.0344,765.1244,9686.1587,277.7338,5822.2244,28939.3656,23117.1413,5.5760,5.5678,2045.1000,0.0000,2045.1000,0.4250,575.5864,0.0000,575.5864,21.2882,0.0000,1469.5136,1469.5136,5.5678,5.0679,64430.8000,0.0000,64430.8000,4.5527,15233.7524,0.0000,15233.7524,228.0447,0.0000,49197.0476,49197.0476,5.0679,4.9349,18778.2000,0.0000,18778.2000,0.8469,5327.5639,0.0000,5327.5639,42.4216,0.0000,13450.6361,13450.6361,4.9349,5.0961,5.0155,5.0155,0.5657,8485.5356,5.0155,5.4233,5.1242,5.2194,1.4313,11450.6694,5.1242,5.5408,5.2214,5.3325,1.4620,10234.2659,25.1807,2018.0825,31764.2000,30170.4708
273,5.5228,7.1446,17589.3000,152152.0000,-134562.7000,5.3289,4198.2677,21184.9813,25383.2490,266.9244,173336.9813,13391.0323,-159945.9490,7.1446,6.8787,37148.2000,0.0000,37148.2000,1.3566,10202.9642,0.0000,10202.9642,67.9522,0.0000,26945.2358,26945.2358,6.8787,6.6180,22107.3000,5355.8000,16751.5000,2.1095,5143.1102,813.6068,5956.7170,105.6633,6169.4068,16964.1898,10794.7830,6.6180,6.6014,2215.8000,0.0000,2215.8000,0.4250,613.5607,0.0000,613.5607,21.2882,0.0000,1602.2393,1602.2393,6.6014,6.0460,58685.9000,0.0000,58685.9000,4.1839,13624.2000,0.0000,13624.2000,209.5708,0.0000,45061.7000,45061.7000,6.0460,5.8942,16459.4000,0.0000,16459.4000,0.8000,4598.4333,0.0000,4598.4333,40.0723,0.0000,11860.9667,11860.9667,5.8942,5.1462,5.5202,5.5202,-2.2214,-33320.4538,5.5202,5.4669,5.5060,5.4935,-0.1583,-1266.4987,5.5060,5.5780,5.5228,5.5420,0.2140,1497.7366,21.3058,1707.5313,-3301.9000,-33089.2159
274,5.7457,7.6404,15272.7000,158731.6000,-143458.9000,6.0371,3629.8931,22180.5806,25810.4737,302.3962,180912.1806,11642.8069,-169269.3737,7.6404,7.3204,43864.4000,0.0000,43864.4000,1.5201,11956.1774,0.0000,11956.1774,76.1434,0.0000,31908.2226,31908.2226,7.3204,7.1921,18617.1000,5118.7000,13498.4000,1.0621,4295.9876,779.8723,5075.8600,53.2000,5898.5723,14321.1124,8422.5400,7.1921,7.1731,2271.1000,0.0000,2271.1000,0.4250,623.3142,0.0000,623.3142,21.2882,0.0000,1647.7858,1647.7858,7.1731,6.6378,54072.5000,0.0000,54072.5000,3.7295,12428.4861,0.0000,12428.4861,186.8122,0.0000,41644.0139,41644.0139,6.6378,6.4969,14913.5000,0.0000,14913.5000,0.6878,4128.3117,0.0000,4128.3117,34.4526,0.0000,10785.1883,10785.1883,6.4969,5.2586,5.8778,5.8778,-3.4854,-52281.5106,5.8778,5.5242,5.7835,5.7010,-0.9951,-7960.5233,5.7835,5.6214,5.7457,5.7024,-0.4563,-3194.1564,20.1924,1618.3021,-14839.0000,-63436.1902
275,5.8989,7.8972,13143.0000,164499.3000,-151356.3000,6.4437,3114.6373,23044.1436,26158.7809,322.7668,187543.4436,10028.3627,-177515.0809,7.8972,7.5200,46108.3000,0.0000,46108.3000,1.7785,12518.5801,0.0000,12518.5801,89.0830,0.0000,33589.7199,33589.7199,7.5200,7.4205,16601.3000,7426.9000,9174.4000,0.8481,3816.8373,1133.1360,4949.9733,42.4828,8560.0360,12784.4627,4224.4267,7.4205,7.4010,2689.0000,0.0000,2689.0000,0.4250,735.4214,0.0000,735.4214,21.2882,0.0000,1953.5786,1953.5786,7.4010,6.9089,49581.8000,0.0000,49581.8000,3.3962,11351.3465,0.0000,11351.3465,170.1174,0.0000,38230.4535,38230.4535,6.9089,6.7814,12015.1000,0.0000,12015.1000,0.6162,3312.0479,0.0000,3312.0479,30.8631,0.0000,8703.0521,8703.0521,6.7814,5.4203,6.1008,6.1008,-3.8446,-57668.3316,6.1008,5.5991,5.9671,5.8500,-1.4170,-11336.3734,5.9671,5.6752,5.8989,5.8211,-0.8244,-5771.0922,20.2616,1623.8432,-31787.7000,-74775.7972
276,6.0423,8.1774,11771.0000,169242.4000,-157471.4000,6.8040,2781.9270,23764.7227,26546.6496,340.8116,193007.1227,8989.0730,-184018.0496,8.1774,7.7728,39946.7000,0.0000,39946.7000,1.8606,10799.4951,0.0000,10799.4951,93.1984,0.0000,29147.2049,29147.2049,7.7728,7.7219,18841.3000,10221.7000,8619.6000,0.5741,4311.8913,1562.4363,5874.3276,28.7571,11784.1363,14529.4087,2745.2724,7.7219,7.6983,3216.1000,0.0000,3216.1000,0.4250,875.5251,0.0000,875.5251,21.2882,0.0000,2340.5749,2340.5749,7.6983,7.2379,46619.5000,0.0000,46619.5000,3.0998,10618.4908,0.0000,10618.4908,155.2666,0.0000,36001.0092,36001.0092,7.2379,7.1331,10469.2000,0.0000,10469.2000,0.4939,2871.2967,0.0000,2871.2967,24.7372,0.0000,7597.9033,7597.9033,7.1331,5.5079,6.3205,6.3205,-4.5052,-67577.4137,6.3205,5.6510,6.1419,5.9857,-1.8559,-14847.2024,6.1419,5.7149,6.0423,5.9284,-1.1839,-8287.1588,19.8860,1593.7420,-48600.3000,-90711.7750
277,6.1769,8.4385,10646.0000,172302.0000,-161656.0000,7.0843,2509.6427,24248.6698,26758.3125,354.8514,196550.6698,8136.3573,-188414.3125,8.4385,8.0798,46107.0000,0.0000,46107.0000,1.6037,12415.6438,0.0000,12415.6438,80.3318,0.0000,33691.3562,33691.3562,8.0798,8.0458,13767.6000,11289.9000,2477.7000,0.5366,3133.2444,1729.7892,4863.0336,26.8800,13019.6892,10634.3556,-2385.3336,8.0458,8.0170,3072.6000,0.0000,3072.6000,0.4250,832.3341,0.0000,832.3341,21.2882,0.0000,2240.2659,2240.2659,8.0170,7.5740,46318.2000,0.0000,46318.2000,2.8970,10492.2718,0.0000,10492.2718,145.1128,0.0000,35825.9282,35825.9282,7.5740,7.4804,9309.9000,0.0000,9309.9000,0.4277,2540.1974,0.0000,2540.1974,21.4214,0.0000,6769.7026,6769.7026,7.4804,5.5800,6.5302,6.5302,-5.1558,-77336.2542,6.5302,5.6942,6.3073,6.1122,-2.2680,-18143.8460,6.3073,5.7485,6.1769,6.0279,-1.5159,-10611.0832,19.4616,1559.7254,-54370.6000,-106091.1833
278,6.2829,8.5375,11083.8000,174700.7000,-163616.9000,7.2778,2607.6182,24630.0569,27237.6751,364.5429,199330.7569,8476.1818,-190854.5751,8.5375,8.1342,43867.9000,0.0000,43867.9000,1.8423,11795.0239,0.0000,11795.0239,92.2824,0.0000,32072.8761,32072.8761,8.1342,8.1627,14954.7000,8905.6000,6049.1000,0.4950,3400.0612,1365.0634,4765.1246,24.7945,10270.6634,11554.6388,1283.9754,8.1627,8.1359,2018.9000,0.0000,2018.9000,0.4250,545.9269,0.0000,545.9269,21.2882,0.0000,1472.9731,1472.9731,8.1359,7.7070,46899.0000,0.0000,46899.0000,2.8599,10602.2621,0.0000,10602.2621,143.2521,0.0000,36296.7379,36296.7379,7.7070,7.6259,8150.5000,0.0000,8150.5000,0.4250,2219.3308,0.0000,2219.3308,21.2882,0.0000,5931.1692,5931.1692,7.6259,5.7211,6.6735,6.6735,-5.3072,-79607.7330,6.6735,5.7622,6.4305,6.2178,-2.5393,-20314.7296,6.4305,5.7979,6.2829,6.1142,-1.7627,-12338.9509,19.9875,1601.8761,-56631.5000,-112261.4134
279,6.3624,8.6412,12569.5000,176902.9000,-164333.4000,7.3702,2952.7121,24974.0876,27926.7997,369.1743,201876.9876,9616.7879,-192260.1997,8.6412,8.2581,41624.9000,0.0000,41624.9000,1.7497,11174.4139,0.0000,11174.4139,87.6445,0.0000,30450.4861,30450.4861,8.2581,8.2427,19402.4000,8686.1000,10716.3000,0.4950,4401.4189,1332.7410,5734.1598,24.7945,10018.8410,15000.9811,4982.1402,8.2427,8.2251,1956.6000,0.0000,1956.6000,0.4250,528.4379,0.0000,528.4379,21.2882,0.0000,1428.1621,1428.1621,8.2251,7.7916,47219.5000,0.0000,47219.5000,2.8889,10658.4664,0.0000,10658.4664,144.7029,0.0000,36561.0336,36561.0336,7.7916,7.7207,9309.9000,0.0000,9309.9000,0.4250,2531.7520,0.0000,2531.7520,21.2882,0.0000,6778.1480,6778.1480,7.7207,5.8277,6.7742,6.7742,-5.2857,-79285.4183,6.7742,5.8223,6.5204,6.2983,-2.6579,-21263.4421,6.5204,5.8434,6.3624,6.1819,-1.8904,-13232.6222,20.0307,1605.3425,-53506.2000,-113781.4826
280,6.4212,8.6956,13327.8000,179649.0000,-166321.2000,7.4057,3127.3769,25387.0822,28514.4591,370.9493,205036.0822,10200.4231,-194835.6591,8.6956,8.3353,35470.7000,0.0000,35470.7000,1.6572,9514.4628,0.0000,9514.4628,83.0084,0.0000,25956.2372,25956.2372,8.3353,8.2764,21926.6000,11142.4000,10784.2000,0.6607,4967.1084,1710.6961,6677.8045,33.0936,12853.0961,16959.4916,4106.3955,8.2764,8.2595,2525.3000,0.0000,2525.3000,0.4250,681.6835,0.0000,681.6835,21.2882,0.0000,1843.6165,1843.6165,8.2595,7.8269,45302.4000,0.0000,45302.4000,2.9034,10219.7400,0.0000,10219.7400,145.4318,0.0000,35082.6600,35082.6600,7.8269,7.7467,10855.7000,0.0000,10855.7000,0.4250,2950.5266,0.0000,2950.5266,21.2882,0.0000,7905.1734,7905.1734,7.7467,5.9301,6.8384,6.8384,-5.1193,-76789.7770,6.8384,5.8816,6.5832,6.3600,-2.6962,-21569.5593,6.5832,5.8887,6.4212,6.2360,-1.9572,-13700.1058,20.2154,1620.1429,-61382.9000,-112059.4421
281,6.4950,8.8449,13537.5000,182531.3000,-168993.8000,7.4976,3172.1677,25826.8842,28999.0520,375.5551,208358.1842,10365.3323,-197992.8520,8.8449,8.5316,23157.4000,0.0000,23157.4000,1.4108,6197.6605,0.0000,6197.6605,70.6667,0.0000,16959.7395,16959.7395,8.5316,8.4819,25945.5000,13158.3000,12787.2000,0.6638,5856.8277,2023.4949,7880.3226,33.2518,15181.7949,20088.6723,4906.8774,8.4819,8.4597,1593.5000,0.0000,1593.5000,0.4250,428.8140,0.0000,428.8140,21.2882,0.0000,1164.6860,1164.6860,8.4597,8.0362,42688.9000,0.0000,42688.9000,2.7836,9597.4032,0.0000,9597.4032,139.4314,0.0000,33091.4968,33091.4968,8.0362,7.9407,14333.8000,0.0000,14333.8000,0.4386,3883.4433,0.0000,3883.4433,21.9709,0.0000,10450.3567,10450.3567,7.9407,5.9570,6.9488,6.9488,-5.4834,-82251.7119,6.9488,5.9104,6.6719,6.4296,-2.8704,-22963.2530,6.6719,5.9137,6.4950,6.2928,-2.0959,-14671.4683,19.8292,1589.1935,-74433.0000,-119886.4332
282,6.5816,9.0215,18900.1000,110137.0000,-91236.9000,7.6211,4421.5460,15606.7460,20028.2920,381.7416,125743.7460,14478.5540,-111265.1920,9.0215,8.8123,19060.5000,0.0000,19060.5000,0.9186,5087.6772,0.0000,5087.6772,46.0126,0.0000,13972.8228,13972.8228,8.8123,8.7515,31895.2000,86.0000,31809.2000,0.7841,7163.8373,13.2571,7177.0945,39.2734,99.2571,24731.3627,24632.1055,8.7515,8.7372,1323.9000,0.0000,1323.9000,0.4250,354.8164,0.0000,354.8164,21.2882,0.0000,969.0836,969.0836,8.7372,8.3289,40040.2000,0.0000,40040.2000,2.6126,8959.6860,0.0000,8959.6860,130.8637,0.0000,31080.5140,31080.5140,8.3289,8.1999,16845.8000,0.0000,16845.8000,0.5769,4543.7592,0.0000,4543.7592,28.8992,0.0000,12302.0408,12302.0408,8.1999,5.9757,7.0878,7.0878,-6.0173,-90259.5446,7.0878,5.9308,6.7793,6.5093,-3.1302,-25041.4450,6.7793,5.9319,6.5816,6.3556,-2.2923,-16046.2705,19.4074,1555.3891,17842.7000,-131347.2601
283,6.3272,8.0409,20226.9000,108512.6000,-88285.7000,4.1164,4754.6808,15310.0184,20064.6992,206.1922,123822.6184,15472.2192,-108350.3992,8.0409,7.8267,19078.4000,0.0000,19078.4000,0.7537,5168.5247,0.0000,5168.5247,37.7536,0.0000,13909.8753,13909.8753,7.8267,7.4491,33165.6000,0.0000,33165.6000,1.9395,7582.6132,0.0000,7582.6132,97.1517,0.0000,25582.9868,25582.9868,7.4491,7.4343,999.2000,0.0000,999.2000,0.4250,273.1535,0.0000,273.1535,21.2882,0.0000,726.0465,726.0465,7.4343,6.9584,39569.1000,0.0000,39569.1000,2.4370,9053.7998,0.0000,9053.7998,122.0692,0.0000,30515.3002,30515.3002,6.9584,6.7703,16072.9000,0.0000,16072.9000,0.6745,4427.2196,0.0000,4427.2196,33.7835,0.0000,11645.6804,11645.6804,6.7703,6.3313,6.5508,6.5508,-0.9498,-14246.4635,6.5508,6.0614,6.4203,6.3061,-1.0588,-8470.0867,6.4203,6.0212,6.3272,6.2207,-0.8635,-6044.3296,15.5192,1243.7723,20599.5000,-28760.8797
284,6.2558,7.9220,30205.3000,68367.9000,-38162.6000,3.9778,7109.8580,9634.4009,16744.2589,199.2493,78002.3009,23095.4420,-54906.8589,7.9220,7.7082,19063.5000,0.0000,19063.5000,0.7679,5173.8535,0.0000,5173.8535,38.4618,0.0000,13889.6465,13889.6465,7.7082,7.3150,38482.8000,0.0000,38482.8000,2.0626,8817.2926,0.0000,8817.2926,103.3134,0.0000,29665.5074,29665.5074,7.3150,7.3038,1097.1000,0.0000,1097.1000,0.4250,300.5354,0.0000,300.5354,21.2882,0.0000,796.5646,796.5646,7.3038,6.8348,39214.4000,0.0000,39214.4000,2.4721,8992.9395,0.0000,8992.9395,123.8278,0.0000,30221.4605,30221.4605,6.8348,6.6559,14720.3000,0.0000,14720.3000,0.6600,4062.4094,0.0000,4062.4094,33.0607,0.0000,10657.8906,10657.8906,6.6559,6.2004,6.4281,6.4281,-0.9871,-14806.8127,6.4281,6.0494,6.3271,6.2388,-0.8208,-6566.5513,6.3271,6.0213,6.2558,6.1742,-0.6629,-4640.2336,15.5481,1246.0827,74415.5000,-26013.5976
285,6.0666,7.1117,32192.2000,64752.3000,-32560.1000,1.7188,7604.7161,9096.0739,16700.7900,86.0950,73848.3739,24587.4839,-49260.8900,7.1117,6.8485,16139.2000,0.0000,16139.2000,0.7689,4434.9732,0.0000,4434.9732,38.5154,0.0000,11704.2268,11704.2268,6.8485,6.2864,39321.7000,0.0000,39321.7000,2.3990,9153.0268,0.0000,9153.0268,120.1645,0.0000,30168.6732,30168.6732,6.2864,6.2714,634.7000,0.0000,634.7000,0.4250,176.6586,0.0000,176.6586,21.2882,0.0000,458.0414,458.0414,6.2714,5.6991,39031.8000,0.0000,39031.8000,2.4565,9114.1510,0.0000,9114.1510,123.0439,0.0000,29917.6490,29917.6490,5.6991,5.4976,12015.1000,0.0000,12015.1000,0.6059,3375.0758,0.0000,3375.0758,30.3494,0.0000,8640.0242,8640.0242,5.4976,6.5524,6.0250,6.0250,1.8471,27706.2213,6.0250,6.1545,6.0595,6.0898,0.2268,1814.0532,6.0595,6.0897,6.0666,6.0746,0.0528,369.8421,12.5611,1006.6954,74582.4000,29890.1167
286,5.9903,6.9660,37774.0000,52472.0000,-14698.0000,1.4650,8936.2104,7361.6881,16297.8985,73.3815,59833.6881,28837.7896,-30995.8985,6.9660,6.7343,15740.8000,0.0000,15740.8000,0.6608,4335.2391,0.0000,4335.2391,33.1013,0.0000,11405.5609,11405.5609,6.7343,6.1372,72214.2000,0.0000,72214.2000,2.4946,16845.1540,0.0000,16845.1540,124.9565,0.0000,55369.0460,55369.0460,6.1372,6.1281,470.3000,0.0000,470.3000,0.4250,131.2056,0.0000,131.2056,21.2882,0.0000,339.0944,339.0944,6.1281,5.5360,39947.1000,0.0000,39947.1000,2.4975,9351.4929,0.0000,9351.4929,125.1006,0.0000,30595.6071,30595.6071,5.5360,5.3650,10469.2000,0.0000,10469.2000,0.5055,2948.3741,0.0000,2948.3741,25.3209,0.0000,7520.8259,7520.8259,5.3650,6.4231,5.8941,5.8941,1.7806,26709.3914,5.8941,6.1428,5.9604,6.0184,0.4186,3348.6546,5.9604,6.0885,5.9903,6.0244,0.2155,1508.8061,12.0728,967.5578,124143.6000,31566.8521
287,5.8239,6.3536,39915.4000,46358.1000,-6442.7000,0.6610,9472.6756,6486.1702,15958.8458,33.1118,52844.2702,30442.7244,-22401.5458,6.3536,6.1594,15758.9000,0.0000,15758.9000,0.6463,4381.6504,0.0000,4381.6504,32.3730,0.0000,11377.2496,11377.2496,6.1594,5.2165,86142.2000,0.0000,86142.2000,4.5922,20310.8336,0.0000,20310.8336,230.0224,0.0000,65831.3664,65831.3664,5.2165,5.2107,459.7000,0.0000,459.7000,0.4250,130.1158,0.0000,130.1158,21.2882,0.0000,329.5842,329.5842,5.2107,4.6905,40988.6000,0.0000,40988.6000,2.5637,9753.2000,0.0000,9753.2000,128.4166,0.0000,31235.4000,31235.4000,4.6905,4.5627,5831.7000,0.0000,5831.7000,0.4419,1664.4344,0.0000,1664.4344,22.1340,0.0000,4167.2656,4167.2656,4.5627,6.5501,5.5564,5.5564,3.8772,58157.3451,5.5564,6.2051,5.7294,5.8807,1.2656,10124.5269,5.7294,6.1344,5.8239,5.9319,0.7901,5530.8775,13.9952,1121.6303,142738.4000,73812.7495
288,5.6965,6.0528,41467.1000,42362.4000,-895.3000,0.2960,9864.7972,5914.8504,15779.6476,14.8266,48277.2504,31602.3028,-16674.9476,6.0528,5.8722,15779.0000,0.0000,15779.0000,0.6546,4407.8775,0.0000,4407.8775,32.7907,0.0000,11371.1225,11371.1225,5.8722,4.8272,82427.4000,0.0000,82427.4000,5.5435,19540.1620,0.0000,19540.1620,277.6743,0.0000,62887.2380,62887.2380,4.8272,4.8220,469.7000,0.0000,469.7000,0.4250,133.7674,0.0000,133.7674,21.2882,0.0000,335.9326,335.9326,4.8220,4.3264,42111.8000,0.0000,42111.8000,2.6818,10090.6505,0.0000,10090.6505,134.3330,0.0000,32021.1495,32021.1495,4.3264,4.2603,1775.8000,0.0000,1775.8000,0.4250,509.7780,0.0000,509.7780,21.2882,0.0000,1266.0220,1266.0220,4.2603,6.4160,5.3382,5.3382,4.5193,67788.7754,5.3382,6.1870,5.5645,5.7626,1.7796,14236.4914,5.5645,6.1299,5.6965,5.8472,1.1852,8296.3773,15.0390,1205.2825,141668.4000,90321.6441
289,5.6230,5.8911,42827.8000,38985.2000,3842.6000,0.2960,10202.7574,5436.8614,15639.6188,14.8266,44422.0614,32625.0426,-11797.0188,5.8911,5.7085,15767.8000,0.0000,15767.8000,0.6593,4415.9065,0.0000,4415.9065,33.0240,0.0000,11351.8935,11351.8935,5.7085,4.6989,91215.7000,0.0000,91215.7000,5.3364,21690.3929,0.0000,21690.3929,267.2982,0.0000,69525.3071,69525.3071,4.6989,4.6935,459.3000,0.0000,459.3000,0.4250,131.0721,0.0000,131.0721,21.2882,0.0000,328.2279,328.2279,4.6935,4.1793,42398.4000,0.0000,42398.4000,2.7783,10182.8766,0.0000,10182.8766,139.1627,0.0000,32215.5234,32215.5234,4.1793,4.1590,1002.1000,0.0000,1002.1000,0.4250,288.3483,0.0000,288.3483,21.2882,0.0000,713.7517,713.7517,4.1590,6.2988,5.2289,5.2289,4.4385,66577.1357,5.2289,6.1513,5.4749,5.6901,1.9133,15306.7611,5.4749,6.1098,5.6230,5.7924,1.3171,9219.6397,14.8799,1192.5311,154685.9000,91103.5364
290,5.5339,5.7125,44450.8000,35673.3000,8777.5000,0.2960,10607.4132,4967.8735,15575.2867,14.8266,40641.1735,33843.3868,-6797.7867,5.7125,5.5409,15762.8000,0.0000,15762.8000,0.6609,4426.8865,0.0000,4426.8865,33.1047,0.0000,11335.9135,11335.9135,5.5409,4.4901,85363.7000,0.0000,85363.7000,5.9256,20363.3058,0.0000,20363.3058,296.8142,0.0000,65000.3942,65000.3942,4.4901,4.4852,470.0000,0.0000,470.0000,0.4250,134.5714,0.0000,134.5714,21.2882,0.0000,335.4286,335.4286,4.4852,3.9984,42349.9000,0.0000,42349.9000,2.8049,10209.5689,0.0000,10209.5689,140.4963,0.0000,32140.3311,32140.3311,3.9984,3.9876,421.5000,0.0000,421.5000,0.4250,121.6352,0.0000,121.6352,21.2882,0.0000,299.8648,299.8648,3.9876,6.1966,5.0921,5.0921,4.8672,73008.6147,5.0921,6.1156,5.3651,5.6039,2.2552,18041.4290,5.3651,6.0885,5.5339,5.7268,1.5939,11157.5409,15.8061,1266.7637,153145.4000,102207.5846
291,5.4793,5.5832,45845.0000,32543.4000,13301.6000,0.5493,10951.5100,4528.0579,15479.5679,27.5139,37071.4579,34893.4900,-2177.9679,5.5832,5.4102,15781.4000,0.0000,15781.4000,0.6630,4441.1202,0.0000,4441.1202,33.2101,0.0000,11340.2798,11340.2798,5.4102,4.4186,92503.9000,0.0000,92503.9000,5.5650,22121.3354,0.0000,22121.3354,278.7531,0.0000,70382.5646,70382.5646,4.4186,4.4135,458.4000,0.0000,458.4000,0.4250,131.3995,0.0000,131.3995,21.2882,0.0000,327.0005,327.0005,4.4135,3.9230,41907.9000,0.0000,41907.9000,2.8143,10116.1247,0.0000,10116.1247,140.9658,0.0000,31791.7753,31791.7753,3.9230,3.9184,421.5000,0.0000,421.5000,0.4250,121.7820,0.0000,121.7820,21.2882,0.0000,299.7180,299.7180,3.9184,6.1154,5.0169,5.0169,4.7967,71950.5021,5.0169,6.0812,5.3007,5.5490,2.3235,18588.2596,5.3007,6.0660,5.4793,5.6834,1.6708,11695.7500,15.6624,1255.2466,164374.7000,102234.5118
292,5.4035,5.4346,37827.3000,47805.3000,-9978.0000,0.8335,9049.3231,6643.5794,15692.9025,41.7484,54448.8794,28777.9769,-25670.9025,5.4346,5.2732,15780.0000,0.0000,15780.0000,0.6655,4451.1143,0.0000,4451.1143,33.3340,0.0000,11328.8857,11328.8857,5.2732,4.2709,84834.6000,0.0000,84834.6000,6.0472,20340.2142,0.0000,20340.2142,302.9031,0.0000,64494.3858,64494.3858,4.2709,4.2662,470.5000,0.0000,470.5000,0.4250,135.1859,0.0000,135.1859,21.2882,0.0000,335.3141,335.3141,4.2662,3.8135,40952.4000,0.0000,40952.4000,2.7892,9911.8933,0.0000,9911.8933,139.7105,0.0000,31040.5067,31040.5067,3.8135,3.8092,1002.1000,0.0000,1002.1000,0.4250,290.0402,0.0000,290.0402,21.2882,0.0000,712.0598,712.0598,3.8092,6.0116,4.9104,4.9104,5.1508,77262.1808,4.9104,6.0369,5.2108,5.4737,2.6348,21078.1314,5.2108,6.0365,5.4035,5.6236,1.9310,13517.2597,16.7780,1344.6539,133061.6000,111857.5720
293,5.4467,5.8455,34702.8000,53655.5000,-18952.7000,0.4474,8294.9988,7461.7118,15756.7106,22.4090,61117.2118,26407.8012,-34709.4106,5.8455,5.6691,15766.0000,0.0000,15766.0000,0.6674,4418.5565,0.0000,4418.5565,33.4290,0.0000,11347.4435,11347.4435,5.6691,4.6647,90565.0000,0.0000,90565.0000,5.5619,21551.7358,0.0000,21551.7358,278.5964,0.0000,69013.2642,69013.2642,4.6647,4.6595,623.1000,0.0000,623.1000,0.4250,177.9129,0.0000,177.9129,21.2882,0.0000,445.1871,445.1871,4.6595,4.1761,38985.9000,0.0000,38985.9000,2.7343,9369.0429,0.0000,9369.0429,136.9606,0.0000,29616.8571,29616.8571,4.1761,4.1650,5453.3000,0.0000,5453.3000,0.4250,1569.2341,0.0000,1569.2341,21.2882,0.0000,3884.0659,3884.0659,4.1650,5.8806,5.0228,5.0228,3.6807,55210.7417,5.0228,5.9821,5.2786,5.5024,2.0582,16465.7400,5.2786,5.9992,5.4467,5.6389,1.5460,10821.9055,15.3915,1233.5317,132440.6000,82498.3872
294,5.4458,5.9567,17594.3000,105276.3000,-87682.0000,0.8500,4205.6326,14640.2528,18845.8853,42.5745,119916.5528,13388.6674,-106527.8853,5.9567,5.7896,15764.6000,0.0000,15764.6000,0.6614,4410.4775,0.0000,4410.4775,33.1304,0.0000,11354.1225,11354.1225,5.7896,4.7731,54506.8000,0.0000,54506.8000,5.8882,12941.4822,0.0000,12941.4822,294.9414,0.0000,41565.3178,41565.3178,4.7731,4.7665,567.0000,0.0000,567.0000,0.4250,161.6165,0.0000,161.6165,21.2882,0.0000,405.3835,405.3835,4.7665,4.3303,36085.6000,0.0000,36085.6000,2.5810,8655.3269,0.0000,8655.3269,129.2827,0.0000,27430.2731,27430.2731,4.3303,4.2731,18419.7000,0.0000,18419.7000,0.4250,5287.4079,0.0000,5287.4079,21.2882,0.0000,13132.2921,13132.2921,4.2731,5.8195,5.0463,5.0463,3.5021,52532.1479,5.0463,5.9445,5.2858,5.4954,2.0341,16272.9512,5.2858,5.9716,5.4458,5.6287,1.5530,10871.3364,16.2459,1302.0129,37661.7000,79676.4355
295,5.6988,7.1468,12471.1000,140010.1000,-127539.0000,3.9322,2966.6755,19549.6464,22516.3219,196.9640,159559.7464,9504.4245,-150055.3219,7.1468,6.9914,26818.2000,0.0000,26818.2000,0.6599,7365.5259,0.0000,7365.5259,33.0556,0.0000,19452.6741,19452.6741,6.9914,6.4226,43424.2000,0.0000,43424.2000,3.5349,10081.2862,0.0000,10081.2862,177.0627,0.0000,33342.9138,33342.9138,6.4226,6.4171,1203.2000,0.0000,1203.2000,0.4250,334.1820,0.0000,334.1820,21.2882,0.0000,869.0180,869.0180,6.4171,6.0409,34350.8000,0.0000,34350.8000,2.3835,8000.5527,0.0000,8000.5527,119.3904,0.0000,26350.2473,26350.2473,6.0409,5.8605,19580.9000,0.0000,19580.9000,0.7966,5470.9635,0.0000,5470.9635,39.8997,0.0000,14109.9365,14109.9365,5.8605,5.3702,5.6153,5.6153,-1.2027,-18040.6282,5.6153,5.7607,5.6541,5.6880,0.3566,2852.8495,5.6541,5.8457,5.6988,5.7499,0.4700,3290.1605,17.5982,1410.3855,-2161.7000,-11897.6182
296,5.9142,7.7541,10439.3000,149993.2000,-139553.9000,5.7273,2473.1946,21017.3120,23490.5066,286.8778,171010.5120,7966.1054,-163044.4066,7.7541,7.5149,32715.4000,0.0000,32715.4000,1.0974,8901.7809,0.0000,8901.7809,54.9676,0.0000,23813.6191,23813.6191,7.5149,7.1050,19656.2000,5536.3000,14119.9000,2.7468,4519.6224,844.6524,5364.2748,137.5892,6380.9524,15136.5776,8755.6252,7.1050,7.0943,2046.6000,0.0000,2046.6000,0.4250,562.4542,0.0000,562.4542,21.2882,0.0000,1484.1458,1484.1458,7.0943,6.7702,33781.1000,0.0000,33781.1000,2.1914,7775.1844,0.0000,7775.1844,109.7651,0.0000,26005.9156,26005.9156,6.7702,6.5964,18806.8000,0.0000,18806.8000,0.8183,5195.3753,0.0000,5195.3753,40.9906,0.0000,13611.4247,13611.4247,6.5964,5.4428,6.0196,6.0196,-3.1374,-47061.3786,6.0196,5.7355,5.9439,5.8776,-0.7726,-6180.7590,5.9439,5.8169,5.9142,5.8804,-0.3452,-2416.6649,19.5093,1563.5481,-38084.1000,-55658.8025
297,6.1065,8.3088,7878.5000,157572.1000,-149693.6000,6.2739,1859.7183,22149.6471,24009.3654,314.2614,179721.7471,6018.7817,-173702.9654,8.3088,7.9862,37199.2000,0.0000,37199.2000,1.3236,10036.6670,0.0000,10036.6670,66.3015,0.0000,27162.5330,27162.5330,7.9862,7.8675,9462.9000,5036.7000,4426.2000,0.8837,2157.2312,771.1372,2928.3684,44.2633,5807.8372,7305.6688,1497.8316,7.8675,7.8474,2215.5000,0.0000,2215.5000,0.4250,601.7887,0.0000,601.7887,21.2882,0.0000,1613.7113,1613.7113,7.8474,7.4949,31909.6000,0.0000,31909.6000,2.1252,7249.4124,0.0000,7249.4124,106.4500,0.0000,24660.1876,24660.1876,7.4949,7.3103,16484.5000,0.0000,16484.5000,0.7751,4503.2382,0.0000,4503.2382,38.8223,0.0000,11981.2618,11981.2618,7.3103,5.4298,6.3700,6.3700,-4.6426,-69638.4963,6.3700,5.7243,6.1978,6.0472,-1.5941,-12753.0618,6.1978,5.8066,6.1065,6.0022,-0.9659,-6761.0408,17.7097,1419.3281,-57458.6000,-89152.5989
298,6.2547,8.6033,5181.7000,164644.8000,-159463.1000,6.7367,1219.7163,23201.3193,24421.0355,337.4402,187846.1193,3961.9837,-183884.1355,8.6033,8.2356,43927.9000,0.0000,43927.9000,1.4899,11799.4080,0.0000,11799.4080,74.6284,0.0000,32128.4920,32128.4920,8.2356,8.2152,3500.4000,4893.6000,-1393.2000,0.4950,794.3855,750.7069,1545.0924,24.7945,5644.3069,2706.0145,-2938.2924,8.2152,8.1933,2274.5000,0.0000,2274.5000,0.4250,614.5525,0.0000,614.5525,21.2882,0.0000,1659.9475,1659.9475,8.1933,7.8594,28410.6000,0.0000,28410.6000,1.9770,6416.3632,0.0000,6416.3632,99.0268,0.0000,21994.2368,21994.2368,7.8594,7.6971,14936.2000,0.0000,14936.2000,0.6702,4057.5713,0.0000,4057.5713,33.5683,0.0000,10878.6287,10878.6287,7.6971,5.5351,6.6161,6.6161,-5.3315,-79973.0608,6.6161,5.7536,6.3861,6.1849,-2.1270,-17016.3766,6.3861,5.8229,6.2547,6.1045,-1.3890,-9722.8789,17.6906,1417.7916,-71307.1000,-106712.3163
299,6.3827,8.7854,3604.6000,171351.7000,-167747.1000,7.1820,846.4365,24198.7040,25045.1405,359.7476,195550.4040,2758.1635,-192792.2405,8.7854,8.3653,46162.8000,0.0000,46162.8000,1.7501,12365.7056,0.0000,12365.7056,87.6606,0.0000,33797.0944,33797.0944,8.3653,8.4037,1685.5000,7423.3000,-5737.8000,0.4950,381.6163,1139.9817,1521.5980,24.7945,8563.2817,1303.8837,-7259.3980,8.4037,8.3820,2692.0000,0.0000,2692.0000,0.4250,725.2812,0.0000,725.2812,21.2882,0.0000,1966.7188,1966.7188,8.3820,8.0944,25708.3000,0.0000,25708.3000,1.7480,5787.4307,0.0000,5787.4307,87.5576,0.0000,19920.8693,19920.8693,8.0944,7.9521,12033.3000,0.0000,12033.3000,0.6031,3257.2837,0.0000,3257.2837,30.2114,0.0000,8776.0163,8776.0163,7.9521,5.6731,6.8126,6.8126,-5.8151,-87226.6946,6.8126,5.8034,6.5435,6.3080,-2.5751,-20600.7849,6.5435,5.8543,6.3827,6.1989,-1.7586,-12310.1380,18.3049,1467.0238,-86888.5000,-120137.6175
300,6.5082,8.9927,2613.5000,180669.1000,-178055.6000,7.5603,612.2553,25569.1488,26181.4041,378.6963,206238.2488,2001.2447,-204237.0041,8.9927,8.5568,40007.8000,0.0000,40007.8000,1.8331,10683.5907,0.0000,10683.5907,91.8206,0.0000,29324.2093,29324.2093,8.5568,8.6503,1807.4000,11563.4000,-9756.0000,0.4950,407.8106,1778.6082,2186.4188,24.7945,13342.0082,1399.5894,-11942.4188,8.6503,8.6250,3224.9000,0.0000,3224.9000,0.4250,865.6208,0.0000,865.6208,21.2882,0.0000,2359.2792,2359.2792,8.6250,8.3680,21997.9000,0.0000,21997.9000,1.5758,4931.7630,0.0000,4931.7630,78.9315,0.0000,17066.1370,17066.1370,8.3680,8.2547,10485.0000,0.0000,10485.0000,0.4838,2826.4062,0.0000,2826.4062,24.2353,0.0000,7658.5938,7658.5938,8.2547,5.7635,7.0091,7.0091,-6.4453,-96679.1849,7.0091,5.8447,6.6986,6.4269,-3.0127,-24101.3075,6.6986,5.8824,6.5082,6.2905,-2.1117,-14781.6384,18.5596,1487.4391,-112096.0000,-135562.1307
301,6.6566,9.3016,1629.8000,191393.8000,-189764.0000,8.0304,380.7423,27156.1985,27536.9409,402.2400,218549.9985,1249.0577,-217300.9409,9.3016,8.9213,46164.4000,0.0000,46164.4000,1.5828,12270.7223,0.0000,12270.7223,79.2848,0.0000,33893.6777,33893.6777,8.9213,9.0760,261.7000,21206.4000,-20944.7000,0.5083,58.6652,3272.1744,3330.8396,25.4607,24478.5744,203.0348,-24275.5396,9.0760,9.0454,3072.3000,0.0000,3072.3000,0.4250,819.3957,0.0000,819.3957,21.2882,0.0000,2252.9043,2252.9043,9.0454,8.8240,18867.5000,0.0000,18867.5000,1.3419,4200.0605,0.0000,4200.0605,67.2137,0.0000,14667.4395,14667.4395,8.8240,8.7246,9323.9000,0.0000,9323.9000,0.4250,2496.1596,0.0000,2496.1596,21.2882,0.0000,6827.7404,6827.7404,8.7246,5.7946,7.2596,7.2596,-7.5437,-113156.0518,7.2596,5.8649,6.8877,6.5623,-3.5907,-28725.8882,6.8877,5.8975,6.6566,6.3926,-2.5494,-17845.5705,18.4700,1480.2613,-133280.6000,-159727.5104
302,6.8251,9.3986,856.0000,201139.8000,-200283.8000,8.5653,199.3412,28622.6566,28821.9979,429.0343,229762.4566,656.6588,-229105.7979,9.3986,8.9971,43922.9000,0.0000,43922.9000,1.8165,11658.0218,0.0000,11658.0218,90.9879,0.0000,32264.8782,32264.8782,8.9971,9.2846,54.9000,24093.2000,-24038.3000,1.0923,12.2904,3720.1351,3732.4255,54.7143,27813.3351,42.6096,-27770.7255,9.2846,9.2579,2029.6000,0.0000,2029.6000,0.4250,539.6152,0.0000,539.6152,21.2882,0.0000,1489.9848,1489.9848,9.2579,9.0840,16618.4000,0.0000,16618.4000,1.1414,3686.2370,0.0000,3686.2370,57.1716,0.0000,12932.1630,12932.1630,9.0840,9.0031,8162.7000,0.0000,8162.7000,0.4250,2176.7646,0.0000,2176.7646,21.2882,0.0000,5985.9354,5985.9354,9.0031,6.0021,7.5026,7.5026,-8.4495,-126742.0848,7.5026,5.9523,7.0892,6.7275,-4.3649,-34919.1809,7.0892,5.9573,6.8251,6.5233,-3.1869,-22308.2963,20.1982,1618.7628,-153588.5000,-183969.5620
303,6.9850,9.6175,603.9000,201502.4000,-200898.5000,9.0484,140.2128,28754.8379,28895.0507,453.2329,230257.2379,463.6872,-229793.5507,9.6175,9.2464,41686.2000,0.0000,41686.2000,1.7254,11028.3391,0.0000,11028.3391,86.4227,0.0000,30657.8609,30657.8609,9.2464,9.5655,11.8000,14415.4000,-14403.6000,1.2539,2.6300,2230.9074,2233.5374,62.8089,16646.3074,9.1700,-16637.1374,9.5655,9.5484,1953.6000,0.0000,1953.6000,0.4250,517.2365,0.0000,517.2365,21.2882,0.0000,1436.3635,1436.3635,9.5484,9.3996,16874.6000,0.0000,16874.6000,1.0011,3724.9707,0.0000,3724.9707,50.1465,0.0000,13149.6293,13149.6293,9.3996,9.3308,9323.9000,0.0000,9323.9000,0.4250,2474.7132,0.0000,2474.7132,21.2882,0.0000,6849.1868,6849.1868,9.3308,6.1417,7.7362,7.7362,-9.2546,-138819.2653,7.7362,6.0282,7.2808,6.8822,-4.9566,-39653.1968,7.2808,6.0132,6.9850,6.6470,-3.6786,-25750.1542,20.8182,1668.4499,-145463.8000,-204222.6163
304,7.0462,9.7951,991.0000,194242.3000,-193251.3000,9.0841,229.8260,27748.8024,27978.6284,455.0206,221991.1024,761.1740,-221229.9284,9.7951,9.4281,35518.7000,0.0000,35518.7000,1.6312,9371.9326,0.0000,9371.9326,81.7088,0.0000,26146.7674,26146.7674,9.4281,9.6271,347.7000,13752.2000,-13404.5000,0.7519,77.2483,2131.9121,2209.1604,37.6610,15884.1121,270.4517,-15613.6604,9.6271,9.6099,2531.5000,0.0000,2531.5000,0.4250,669.6278,0.0000,669.6278,21.2882,0.0000,1861.8722,1861.8722,9.6099,9.4526,17590.2000,0.0000,17590.2000,1.0108,3878.9644,0.0000,3878.9644,50.6310,0.0000,13711.2356,13711.2356,9.4526,9.3707,10872.1000,0.0000,10872.1000,0.4250,2883.3509,0.0000,2883.3509,21.2882,0.0000,7988.7491,7988.7491,9.3707,6.2412,7.8059,7.8059,-8.7213,-130820.1426,7.8059,6.0859,7.3472,6.9459,-4.7936,-38348.5591,7.3472,6.0571,7.0462,6.7022,-3.5955,-25168.2085,19.9920,1602.2350,-140143.3000,-194336.9103
305,7.0815,9.8519,1397.3000,202474.8000,-201077.5000,8.7412,323.8387,28942.9722,29266.8109,437.8469,231417.7722,1073.4613,-230344.3109,9.8519,9.5244,23184.4000,0.0000,23184.4000,1.3856,6112.2667,0.0000,6112.2667,69.4055,0.0000,17072.1333,17072.1333,9.5244,9.7200,1654.7000,14342.6000,-12687.9000,0.7001,367.0018,2225.4903,2592.4920,35.0669,16568.0903,1287.6982,-15280.3920,9.7200,9.6966,1598.8000,0.0000,1598.8000,0.4250,422.3287,0.0000,422.3287,21.2882,0.0000,1176.4713,1176.4713,9.6966,9.5249,16318.1000,0.0000,16318.1000,1.0524,3593.2689,0.0000,3593.2689,52.7148,0.0000,12724.8311,12724.8311,9.5249,9.4248,14355.6000,0.0000,14355.6000,0.4267,3803.0998,0.0000,3803.0998,21.3717,0.0000,10552.5002,10552.5002,9.4248,6.2734,7.8491,7.8491,-8.3890,-125834.6154,7.8491,6.1135,7.3863,6.9813,-4.6203,-36962.4183,7.3863,6.0801,7.0815,6.7332,-3.4771,-24339.4337,19.0965,1530.4656,-158308.5000,-187136.4674
306,7.1766,10.0856,4040.7000,118811.6000,-114770.9000,9.0970,934.8123,17012.4177,17947.2300,455.6667,135824.0177,3105.8877,-132718.1300,10.0856,9.8698,19099.9000,0.0000,19099.9000,0.9036,5018.0701,0.0000,5018.0701,45.2591,0.0000,14081.8299,14081.8299,9.8698,10.0628,7526.9000,141.5000,7385.4000,0.6628,1659.3688,22.0308,1681.3996,33.2015,163.5308,5867.5312,5704.0004,10.0628,10.0479,1315.3000,0.0000,1315.3000,0.4250,345.6820,0.0000,345.6820,21.2882,0.0000,969.6180,969.6180,10.0479,9.8870,16652.3000,0.0000,16652.3000,0.9746,3645.6413,0.0000,3645.6413,48.8200,0.0000,13006.6587,13006.6587,9.8870,9.7535,16871.5000,0.0000,16871.5000,0.5627,4445.6435,0.0000,4445.6435,28.1838,0.0000,12425.8565,12425.8565,9.7535,6.2678,8.0106,8.0106,-9.2023,-138034.1949,8.0106,6.1230,7.5073,7.0668,-4.9832,-39865.9101,7.5073,6.0902,7.1766,6.7987,-3.7411,-26187.3584,18.9385,1517.8064,-53446.5000,-204087.4634
307,6.8589,9.3459,5768.8000,116355.1000,-110586.3000,5.1951,1342.5600,16567.3844,17909.9444,260.2210,132922.4844,4426.2400,-128496.2444,9.3459,9.0828,19090.9000,0.0000,19090.9000,0.7414,5071.1007,0.0000,5071.1007,37.1357,0.0000,14019.7993,14019.7993,9.0828,8.9763,12204.0000,0.0000,12204.0000,0.4950,2727.9339,0.0000,2727.9339,24.7945,0.0000,9476.0661,9476.0661,8.9763,8.9582,1004.8000,0.0000,1004.8000,0.4250,268.3858,0.0000,268.3858,21.2882,0.0000,736.4142,736.4142,8.9582,8.7156,19680.0000,0.0000,19680.0000,0.9879,4387.3533,0.0000,4387.3533,49.4816,0.0000,15292.6467,15292.6467,8.7156,8.4840,16097.4000,0.0000,16097.4000,0.6571,4316.5808,0.0000,4316.5808,32.9155,0.0000,11780.8192,11780.8192,8.4840,6.3812,7.4326,7.4326,-3.7381,-56070.8763,7.4326,6.1449,7.0892,6.7887,-2.2890,-18312.3673,7.0892,6.1022,6.8589,6.5957,-1.7545,-12281.4002,12.7522,1022.0079,-42509.2000,-86664.6439
308,6.7546,9.0964,10688.4000,75043.5000,-64355.1000,4.9970,2492.3589,10665.7511,13158.1099,250.2977,85709.2511,8196.0411,-77513.2099,9.0964,8.8412,19086.3000,0.0000,19086.3000,0.7506,5088.8408,0.0000,5088.8408,37.5980,0.0000,13997.4592,13997.4592,8.8412,8.6687,21143.5000,0.0000,21143.5000,0.7402,4746.5030,0.0000,4746.5030,37.0744,0.0000,16396.9970,16396.9970,8.6687,8.6553,1104.4000,0.0000,1104.4000,0.4250,296.3588,0.0000,296.3588,21.2882,0.0000,808.0412,808.0412,8.6553,8.3769,23116.4000,0.0000,23116.4000,1.1926,5179.8652,0.0000,5179.8652,59.7361,0.0000,17936.5348,17936.5348,8.3769,8.1626,14742.7000,0.0000,14742.7000,0.6400,3973.6040,0.0000,3973.6040,32.0587,0.0000,10769.0960,10769.0960,8.1626,6.3333,7.2479,7.2479,-3.3450,-50174.8200,7.2479,6.1419,6.9530,6.6949,-2.0225,-16179.7118,6.9530,6.1027,6.7546,6.5278,-1.5549,-10884.5827,13.1180,1051.3274,14838.2000,-77239.1145
309,6.5384,8.2138,13605.0000,70980.2000,-57375.2000,2.9063,3185.3820,10050.6550,13236.0370,145.5767,81030.8550,10419.6180,-70611.2370,8.2138,7.9126,16169.1000,0.0000,16169.1000,0.7537,4368.8605,0.0000,4368.8605,37.7546,0.0000,11800.2395,11800.2395,7.9126,7.5597,25624.3000,0.0000,25624.3000,1.2885,5849.3166,0.0000,5849.3166,64.5395,0.0000,19774.9834,19774.9834,7.5597,7.5424,631.2000,0.0000,631.2000,0.4250,172.2599,0.0000,172.2599,21.2882,0.0000,458.9401,458.9401,7.5424,7.1566,26440.3000,0.0000,26440.3000,1.4092,6038.5095,0.0000,6038.5095,70.5888,0.0000,20401.7905,20401.7905,7.1566,6.9254,12033.3000,0.0000,12033.3000,0.5897,3304.4038,0.0000,3304.4038,29.5401,0.0000,8728.8962,8728.8962,6.9254,6.6879,6.8066,6.8066,-0.3661,-5491.3918,6.8066,6.2340,6.6539,6.5203,-0.8828,-7062.2984,6.6539,6.1587,6.5384,6.4063,-0.7633,-5343.3127,11.0587,886.2911,23523.0000,-17897.0029
310,6.4304,7.9527,18707.1000,56847.3000,-38140.2000,2.5881,4388.8742,8034.6250,12423.4992,129.6357,64881.9250,14318.2258,-50563.6992,7.9527,7.6986,15768.2000,0.0000,15768.2000,0.6487,4277.5034,0.0000,4277.5034,32.4941,0.0000,11490.6966,11490.6966,7.6986,7.2727,58167.6000,0.0000,58167.6000,1.5908,13329.8653,0.0000,13329.8653,79.6834,0.0000,44837.7347,44837.7347,7.2727,7.2628,466.1000,0.0000,466.1000,0.4250,127.7648,0.0000,127.7648,21.2882,0.0000,338.3352,338.3352,7.2628,6.8235,30716.8000,0.0000,30716.8000,1.6483,7049.2212,0.0000,7049.2212,82.5611,0.0000,23667.5788,23667.5788,6.8235,6.6357,10485.0000,0.0000,10485.0000,0.4923,2894.0866,0.0000,2894.0866,24.6594,0.0000,7590.9134,7590.9134,6.6357,6.5916,6.6136,6.6136,-0.0681,-1021.8877,6.6136,6.2326,6.5120,6.4231,-0.5890,-4712.1964,6.5120,6.1621,6.4304,6.3370,-0.5410,-3787.1108,11.0897,888.7727,77463.5000,-9521.1948
311,6.2434,7.1629,22605.8000,50098.9000,-27493.1000,1.7194,5322.2998,7058.4635,12380.7632,86.1252,57157.3635,17283.5002,-39873.8632,7.1629,6.9548,15762.8000,0.0000,15762.8000,0.6357,4328.1235,0.0000,4328.1235,31.8398,0.0000,11434.6765,11434.6765,6.9548,6.1426,75654.7000,0.0000,75654.7000,3.6268,17575.7398,0.0000,17575.7398,181.6666,0.0000,58078.9602,58078.9602,6.1426,6.1365,467.6000,0.0000,467.6000,0.4250,130.4414,0.0000,130.4414,21.2882,0.0000,337.1586,337.1586,6.1365,5.7085,35247.0000,0.0000,35247.0000,1.9258,8249.9975,0.0000,8249.9975,96.4614,0.0000,26997.0025,26997.0025,5.7085,5.5713,5840.4000,0.0000,5840.4000,0.4317,1640.3437,0.0000,1640.3437,21.6219,0.0000,4200.0563,4200.0563,5.5713,6.8523,6.2118,6.2118,2.3475,35211.8168,6.2118,6.3393,6.2458,6.2756,0.2338,1870.0655,6.2458,6.2355,6.2434,6.2406,-0.0189,-132.5073,13.1464,1053.6075,105479.4000,36949.3750
312,6.0837,6.7334,26256.2000,44871.8000,-18615.6000,1.2382,6200.4494,6305.1590,12505.6084,62.0205,51176.9590,20055.7506,-31121.2084,6.7334,6.5475,15801.0000,0.0000,15801.0000,0.6448,4367.5115,0.0000,4367.5115,32.2983,0.0000,11433.4885,11433.4885,6.5475,5.6034,82083.7000,0.0000,82083.7000,4.7892,19214.0218,0.0000,19214.0218,239.8911,0.0000,62869.6782,62869.6782,5.6034,5.5979,461.5000,0.0000,461.5000,0.4250,129.8317,0.0000,129.8317,21.2882,0.0000,331.6683,331.6683,5.5979,5.1593,39335.6000,0.0000,39335.6000,2.2617,9295.3703,0.0000,9295.3703,113.2876,0.0000,30040.2297,30040.2297,5.1593,5.0911,1778.1000,0.0000,1778.1000,0.4250,503.7370,0.0000,503.7370,21.2882,0.0000,1274.3630,1274.3630,5.0911,6.7441,5.9176,5.9176,3.3816,50724.5256,5.9176,6.3490,6.0326,6.1333,0.8826,7060.7349,6.0326,6.2517,6.0837,6.1421,0.4481,3136.8183,14.6758,1176.1774,120844.3000,60922.0788
313,5.9550,6.4447,30116.2000,40286.2000,-10170.0000,0.8377,7129.3677,5648.7635,12778.1313,41.9583,45934.9635,22986.8323,-22948.1313,6.4447,6.2651,15800.9000,0.0000,15800.9000,0.6516,4387.1039,0.0000,4387.1039,32.6403,0.0000,11413.7961,11413.7961,6.2651,5.2775,95889.4000,0.0000,95889.4000,5.2400,22564.3298,0.0000,22564.3298,262.4697,0.0000,73325.0702,73325.0702,5.2775,5.2723,468.6000,0.0000,468.6000,0.4250,132.5072,0.0000,132.5072,21.2882,0.0000,336.0928,336.0928,5.2723,4.8005,42167.9000,0.0000,42167.9000,2.5527,10022.7544,0.0000,10022.7544,127.8639,0.0000,32145.1456,32145.1456,4.8005,4.7805,1003.3000,0.0000,1003.3000,0.4250,285.8541,0.0000,285.8541,21.2882,0.0000,717.4459,717.4459,4.7805,6.6230,5.7018,5.7018,3.9035,58551.7854,5.7018,6.3244,5.8678,6.0131,1.3191,10552.7376,5.8678,6.2416,5.9550,6.0547,0.7920,5544.0292,15.1979,1218.0207,145160.1000,74648.5522
314,5.8149,6.1513,33868.0000,36601.2000,-2733.2000,0.4573,8038.8905,5120.2850,13159.1755,22.9068,41721.4850,25829.1095,-15892.3755,6.1513,5.9843,15786.2000,0.0000,15786.2000,0.6552,4403.1060,0.0000,4403.1060,32.8206,0.0000,11383.0940,11383.0940,5.9843,4.9112,96176.2000,0.0000,96176.2000,6.1572,22751.3782,0.0000,22751.3782,308.4150,0.0000,73424.8218,73424.8218,4.9112,4.9063,460.6000,0.0000,460.6000,0.4250,131.0013,0.0000,131.0013,21.2882,0.0000,329.5987,329.5987,4.9063,4.4361,44669.0000,0.0000,44669.0000,2.7554,10687.1738,0.0000,10687.1738,138.0173,0.0000,33981.8262,33981.8262,4.4361,4.4256,421.8000,0.0000,421.8000,0.4250,120.8747,0.0000,120.8747,21.2882,0.0000,300.9253,300.9253,4.4256,6.5139,5.4697,5.4697,4.7489,71233.0437,5.4697,6.2944,5.6896,5.8821,1.8751,15001.1606,5.6896,6.2263,5.8149,5.9580,1.2204,8542.6212,16.3127,1307.3666,154780.6000,94776.8255
315,5.7074,5.9388,36858.9000,33233.9000,3625.0000,0.2960,8766.7000,4641.1081,13407.8081,14.8266,37875.0081,28092.2000,-9782.8081,5.9388,5.7734,15785.9000,0.0000,15785.9000,0.6583,4417.6787,0.0000,4417.6787,32.9760,0.0000,11368.2213,11368.2213,5.7734,4.7065,107736.1000,0.0000,107736.1000,6.2119,25587.4804,0.0000,25587.4804,311.1528,0.0000,82148.6196,82148.6196,4.7065,4.7017,469.5000,0.0000,469.5000,0.4250,133.9668,0.0000,133.9668,21.2882,0.0000,335.5332,335.5332,4.7017,4.2079,46276.1000,0.0000,46276.1000,2.9417,11112.5465,0.0000,11112.5465,147.3473,0.0000,35163.5535,35163.5535,4.2079,4.2035,421.8000,0.0000,421.8000,0.4250,121.3150,0.0000,121.3150,21.2882,0.0000,300.4850,300.4850,4.2035,6.4053,5.3044,5.3044,5.0449,75672.8601,5.3044,6.2530,5.5574,5.7787,2.1735,17387.9467,5.5574,6.2005,5.7074,5.8789,1.4735,10314.5753,16.4368,1317.3102,174314.4000,103375.3821
316,5.5838,5.7155,38387.4000,31603.1000,6784.3000,0.2960,9151.7736,4404.5773,13556.3509,14.8266,36007.6773,29235.6264,-6772.0509,5.7155,5.5628,15802.0000,0.0000,15802.0000,0.6610,4437.6878,0.0000,4437.6878,33.1119,0.0000,11364.3122,11364.3122,5.5628,4.4597,103116.3000,0.0000,103116.3000,6.9893,24587.9444,0.0000,24587.9444,350.0947,0.0000,78528.3556,78528.3556,4.4597,4.4552,459.7000,0.0000,459.7000,0.4250,131.6860,0.0000,131.6860,21.2882,0.0000,328.0140,328.0140,4.4552,3.9831,46801.9000,0.0000,46801.9000,3.0609,11288.9569,0.0000,11288.9569,153.3189,0.0000,35512.9431,35512.9431,3.9831,3.9791,1003.3000,0.0000,1003.3000,0.4250,289.6000,0.0000,289.6000,21.2882,0.0000,713.7000,713.7000,3.9791,6.2618,5.1205,5.1205,5.6595,84892.9806,5.1205,6.1961,5.4073,5.6583,2.6669,21335.1511,5.4073,6.1636,5.5838,5.7855,1.8752,13126.6704,17.7859,1425.4285,173967.5000,119354.8021
317,5.5082,5.6001,40789.1000,29507.4000,11281.7000,0.4241,9738.3692,4107.5273,13845.8965,21.2412,33614.9273,31050.7308,-2564.1965,5.6001,5.4463,15800.9000,0.0000,15800.9000,0.6646,4445.4272,0.0000,4445.4272,33.2908,0.0000,11355.4728,11355.4728,5.4463,4.3834,112428.9000,0.0000,112428.9000,6.7193,26867.8199,0.0000,26867.8199,336.5684,0.0000,85561.0801,85561.0801,4.3834,4.3790,625.7000,0.0000,625.7000,0.4250,179.4564,0.0000,179.4564,21.2882,0.0000,446.2436,446.2436,4.3790,3.8982,46246.5000,0.0000,46246.5000,3.1121,11170.4042,0.0000,11170.4042,155.8854,0.0000,35076.0958,35076.0958,3.8982,3.8885,5461.2000,0.0000,5461.2000,0.4250,1578.5063,0.0000,1578.5063,21.2882,0.0000,3882.6937,3882.6937,3.8885,6.1530,5.0208,5.0208,5.5732,83597.9909,5.0208,6.1431,5.3200,5.5819,2.7620,22096.3956,5.3200,6.1266,5.5082,5.7233,1.9849,13894.6048,17.6551,1414.9496,191844.9000,119588.9913
318,5.4012,5.4337,38719.6000,35156.6000,3563.0000,0.7064,9263.1770,4885.5981,14148.7751,35.3848,40042.1981,29456.4230,-10585.7751,5.4337,5.2907,15783.5000,0.0000,15783.5000,0.6661,4452.1658,0.0000,4452.1658,33.3641,0.0000,11331.3342,11331.3342,5.2907,4.2132,66086.1000,0.0000,66086.1000,7.3441,15839.7200,0.0000,15839.7200,367.8674,0.0000,50246.3800,50246.3800,4.2132,4.2076,575.6000,0.0000,575.6000,0.4250,165.5358,0.0000,165.5358,21.2882,0.0000,410.0642,410.0642,4.2076,3.7659,44545.7000,0.0000,44545.7000,3.0802,10793.0683,0.0000,10793.0683,154.2894,0.0000,33752.6317,33752.6317,3.7659,3.7170,18447.3000,0.0000,18447.3000,0.4250,5343.3210,0.0000,5343.3210,21.2882,0.0000,13103.9790,13103.9790,3.7170,6.0263,4.8717,4.8717,6.1067,91600.9306,4.8717,6.0804,5.1940,5.4760,3.1966,25572.4745,5.1940,6.0822,5.4012,5.6381,2.3488,16441.7392,18.9703,1520.3572,149001.2000,133615.1444
319,5.4591,5.6365,30756.4000,56091.3000,-25334.9000,0.2960,7349.9580,7801.9836,15151.9416,14.8266,63893.2836,23406.4420,-40486.8416,5.6365,5.4463,15788.7000,0.0000,15788.7000,0.6675,4439.4496,0.0000,4439.4496,33.4371,0.0000,11349.2504,11349.2504,5.4463,4.6027,55299.8000,0.0000,55299.8000,4.3311,13215.3297,0.0000,13215.3297,216.9457,0.0000,42084.4703,42084.4703,4.6027,4.5958,781.3000,0.0000,781.3000,0.4250,223.3033,0.0000,223.3033,21.2882,0.0000,557.9967,557.9967,4.5958,4.0285,44036.6000,0.0000,44036.6000,2.9780,10594.9841,0.0000,10594.9841,149.1673,0.0000,33441.6159,33441.6159,4.0285,3.8083,19610.2000,0.0000,19610.2000,0.8071,5656.3328,0.0000,5656.3328,40.4294,0.0000,13953.8672,13953.8672,3.8083,6.1203,4.9643,4.9643,4.5950,68924.2810,4.9643,6.0991,5.2669,5.5317,2.2554,18042.9855,5.2669,6.0905,5.4591,5.6787,1.6368,11457.7475,14.2572,1142.6263,110181.7000,98425.0140
320,5.5516,6.2231,28167.8000,66457.2000,-38289.4000,1.1363,6719.4793,9257.4805,15976.9599,56.9149,75714.6805,21448.3207,-54266.3599,6.2231,6.0342,21797.6000,0.0000,21797.6000,0.6651,6073.0061,0.0000,6073.0061,33.3144,0.0000,15724.5939,15724.5939,6.0342,5.3337,39241.8000,0.0000,39241.8000,3.6123,9274.3120,0.0000,9274.3120,180.9410,0.0000,29967.4880,29967.4880,5.3337,5.3244,994.4000,0.0000,994.4000,0.4250,280.9398,0.0000,280.9398,21.2882,0.0000,713.4602,713.4602,5.3244,4.7675,44758.8000,0.0000,44758.8000,2.9194,10628.6611,0.0000,10628.6611,146.2314,0.0000,34130.1389,34130.1389,4.7675,4.5349,18834.9000,0.0000,18834.9000,0.8533,5369.1383,0.0000,5369.1383,42.7438,0.0000,13465.7617,13465.7617,4.5349,5.8421,5.1885,5.1885,2.6271,39407.2181,5.1885,6.0053,5.4063,5.5969,1.6415,13131.8258,5.4063,6.0290,5.5516,5.7177,1.2514,8759.9727,14.4171,1155.4406,87338.1000,61299.0166
321,5.6320,6.5611,18351.7000,89898.3000,-71546.6000,1.7181,4371.1285,12539.0018,16910.1302,86.0589,102437.3018,13980.5715,-88456.7302,6.5611,6.2914,27323.6000,0.0000,27323.6000,0.9078,7572.6553,0.0000,7572.6553,45.4701,0.0000,19750.9447,19750.9447,6.2914,5.7775,27278.1000,0.0000,27278.1000,2.5319,6415.8276,0.0000,6415.8276,126.8243,0.0000,20862.2724,20862.2724,5.7775,5.7653,1308.4000,0.0000,1308.4000,0.4250,367.0813,0.0000,367.0813,21.2882,0.0000,941.3187,941.3187,5.7653,5.1795,42796.9000,0.0000,42796.9000,2.9215,10083.2379,0.0000,10083.2379,146.3356,0.0000,32713.6621,32713.6621,5.1795,4.9484,16509.1000,0.0000,16509.1000,0.8073,4675.5439,0.0000,4675.5439,40.4372,0.0000,11833.5561,11833.5561,4.9484,5.7723,5.3604,5.3604,1.6041,24062.0897,5.3604,5.9622,5.5208,5.6613,1.1718,9374.3502,5.5208,5.9974,5.6320,5.7591,0.9278,6494.7023,13.9673,1119.3947,43669.5000,39931.1423
322,5.7738,7.1861,17184.6000,100505.6000,-83321.0000,3.2117,4082.1090,14050.7273,18132.8363,160.8756,114556.3273,13102.4910,-101453.8363,7.1861,6.8696,32590.3000,0.0000,32590.3000,1.1305,8945.3999,0.0000,8945.3999,56.6284,0.0000,23644.9001,23644.9001,6.8696,6.5355,26926.0000,0.0000,26926.0000,1.7506,6265.1955,0.0000,6265.1955,87.6884,0.0000,20660.8045,20660.8045,6.5355,6.5204,1216.8000,0.0000,1216.8000,0.4250,337.3667,0.0000,337.3667,21.2882,0.0000,879.4333,879.4333,6.5204,5.9961,42300.7000,0.0000,42300.7000,2.7675,9834.2614,0.0000,9834.2614,138.6262,0.0000,32466.4386,32466.4386,5.9961,5.8062,14958.5000,0.0000,14958.5000,0.7018,4182.3776,0.0000,4182.3776,35.1515,0.0000,10776.1224,10776.1224,5.8062,5.5454,5.6758,5.6758,-0.5447,-8170.7082,5.6758,5.8652,5.7263,5.7705,0.3954,3163.4656,5.7263,5.9300,5.7738,5.8282,0.4255,2978.2924,14.9808,1200.6198,34671.3000,-2028.9502
323,5.8602,7.3968,14379.6000,104257.0000,-89877.4000,3.7431,3410.1975,14595.7248,18005.9223,187.4911,118852.7248,10969.4025,-107883.3223,7.3968,7.0383,32589.6000,0.0000,32589.6000,1.3326,8916.2522,0.0000,8916.2522,66.7491,0.0000,23673.3478,23673.3478,7.0383,6.7251,21615.1000,0.0000,21615.1000,1.7075,5013.7813,0.0000,5013.7813,85.5284,0.0000,16601.3187,16601.3187,6.7251,6.7118,1416.9000,0.0000,1416.9000,0.4250,391.6918,0.0000,391.6918,21.2882,0.0000,1025.2082,1025.2082,6.7118,6.2196,39942.0000,0.0000,39942.0000,2.6927,9254.7942,0.0000,9254.7942,134.8793,0.0000,30687.2058,30687.2058,6.2196,6.0562,12051.1000,0.0000,12051.1000,0.6257,3357.7299,0.0000,3357.7299,31.3413,0.0000,8693.3701,8693.3701,6.0562,5.6171,5.8366,5.8366,-0.9665,-14497.2754,5.8366,5.8583,5.8424,5.8475,0.0478,382.2635,5.8424,5.9185,5.8602,5.8805,0.1676,1173.1172,15.7899,1265.4659,17737.3000,-12941.8948
