Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
324,5.9460,7.6336,12840.8000,106808.5000,-93967.7000,4.0395,3040.3045,14974.0233,18014.3278,202.3369,121782.5233,9800.4955,-111982.0278,7.6336,7.2629,32327.5000,0.0000,32327.5000,1.3273,8812.4683,0.0000,8812.4683,66.4853,0.0000,23515.0317,23515.0317,7.2629,7.0029,20677.3000,0.0000,20677.3000,1.3660,4776.4410,0.0000,4776.4410,68.4215,0.0000,15900.8590,15900.8590,7.0029,6.9868,1271.8000,0.0000,1271.8000,0.4250,350.0721,0.0000,350.0721,21.2882,0.0000,921.7279,921.7279,6.9868,6.5061,38542.0000,0.0000,38542.0000,2.5326,8887.5920,0.0000,8887.5920,126.8563,0.0000,29654.4080,29654.4080,6.5061,6.3699,10500.6000,0.0000,10500.6000,0.5019,2912.6969,0.0000,2912.6969,25.1405,0.0000,7587.9031,7587.9031,6.3699,5.6203,5.9951,5.9951,-1.5977,-23964.8201,5.9951,5.8512,5.9567,5.9232,-0.3067,-2453.4706,5.9567,5.9108,5.9460,5.9338,-0.0979,-685.0229,15.2884,1225.2689,9351.5000,-27103.3137
325,6.0124,7.7754,11496.7000,109187.5000,-97690.8000,4.2252,2718.6384,15324.3331,18042.9715,211.6416,124511.8331,8778.0616,-115733.7715,7.7754,7.4049,32330.5000,0.0000,32330.5000,1.3109,8794.1893,0.0000,8794.1893,65.6613,0.0000,23536.3107,23536.3107,7.4049,7.1544,19255.3000,0.0000,19255.3000,1.3007,4436.3681,0.0000,4436.3681,65.1530,0.0000,14818.9319,14818.9319,7.1544,7.1399,1209.0000,0.0000,1209.0000,0.4250,332.0086,0.0000,332.0086,21.2882,0.0000,876.9914,876.9914,7.1399,6.6727,36966.2000,0.0000,36966.2000,2.4300,8501.5296,0.0000,8501.5296,121.7199,0.0000,28464.6704,28464.6704,6.6727,6.5532,9337.6000,0.0000,9337.6000,0.4349,2583.4091,0.0000,2583.4091,21.7855,0.0000,6754.1909,6754.1909,6.5532,5.6651,6.1091,6.1091,-1.8804,-28205.4820,6.1091,5.8592,6.0425,5.9842,-0.5292,-4233.7202,6.0425,5.9135,6.0124,5.9780,-0.2731,-1911.7442,15.1902,1217.3988,1407.8000,-34350.9463
326,6.0720,7.9020,10707.0000,111208.0000,-100501.0000,4.3942,2529.0395,15623.3396,18152.3791,220.1047,126831.3396,8177.9605,-118653.3791,7.9020,7.5296,32284.1000,0.0000,32284.1000,1.3076,8764.6099,0.0000,8764.6099,65.4958,0.0000,23519.4901,23519.4901,7.5296,7.2951,26690.8000,0.0000,26690.8000,1.2078,6135.4585,0.0000,6135.4585,60.4969,0.0000,20555.3415,20555.3415,7.2951,7.2813,999.7000,0.0000,999.7000,0.4250,273.9376,0.0000,273.9376,21.2882,0.0000,725.7624,725.7624,7.2813,6.8309,35635.2000,0.0000,35635.2000,2.3234,8175.3289,0.0000,8175.3289,116.3782,0.0000,27459.8711,27459.8711,6.8309,6.7240,8174.7000,0.0000,8174.7000,0.4250,2256.1360,0.0000,2256.1360,21.2882,0.0000,5918.5640,5918.5640,6.7240,5.6973,6.2107,6.2107,-2.1647,-32469.8904,6.2107,5.8673,6.1191,6.0390,-0.7239,-5791.1727,6.1191,5.9173,6.0720,6.0182,-0.4255,-2978.5416,15.1244,1212.1250,3283.5000,-41239.6046
327,6.1083,7.8966,15083.3000,81124.2000,-66040.9000,4.5220,3560.2927,11403.8237,14964.1164,226.5082,92528.0237,11523.0073,-81005.0164,7.8966,7.5421,32289.0000,0.0000,32289.0000,1.3027,8766.6630,0.0000,8766.6630,65.2499,0.0000,23522.3370,23522.3370,7.5421,7.2323,29871.1000,0.0000,29871.1000,1.6699,6864.9438,0.0000,6864.9438,83.6457,0.0000,23006.1562,23006.1562,7.2323,7.2214,892.8000,0.0000,892.8000,0.4250,244.8815,0.0000,244.8815,21.2882,0.0000,647.9185,647.9185,7.2214,6.8077,34829.6000,0.0000,34829.6000,2.2333,7998.8167,0.0000,7998.8167,111.8647,0.0000,26830.7833,26830.7833,6.8077,6.7185,9337.6000,0.0000,9337.6000,0.4250,2578.0108,0.0000,2578.0108,21.2882,0.0000,6759.5892,6759.5892,6.7185,5.7953,6.2569,6.2569,-2.0420,-30629.7265,6.2569,5.8973,6.1610,6.0771,-0.7953,-6362.6355,6.1610,5.9350,6.1083,6.0480,-0.4998,-3498.5504,15.8668,1271.6280,41179.2000,-40490.9124
328,6.0216,7.4283,16504.5000,82989.5000,-66485.0000,2.9721,3902.1548,11649.2589,15551.4136,148.8712,94638.7589,12602.3452,-82036.4136,7.4283,7.0209,32283.7000,0.0000,32283.7000,1.3030,8828.2830,0.0000,8828.2830,65.2662,0.0000,23455.4170,23455.4170,7.0209,6.6225,34461.5000,0.0000,34461.5000,1.8684,7996.1652,0.0000,7996.1652,93.5886,0.0000,26465.3348,26465.3348,6.6225,6.6113,942.8000,0.0000,942.8000,0.4250,261.0455,0.0000,261.0455,21.2882,0.0000,681.7545,681.7545,6.6113,6.1467,33761.4000,0.0000,33761.4000,2.1855,7836.5028,0.0000,7836.5028,109.4694,0.0000,25924.8972,25924.8972,6.1467,6.0298,10888.2000,0.0000,10888.2000,0.4250,3037.1682,0.0000,3037.1682,21.2882,0.0000,7851.0318,7851.0318,6.0298,6.0577,6.0438,6.0438,0.0536,803.3737,6.0438,5.9902,6.0295,6.0170,-0.1029,-822.9525,6.0295,5.9960,6.0216,6.0127,-0.0642,-449.5722,13.7684,1103.4523,45852.6000,-469.1510
329,5.9956,7.3711,17479.4000,81844.0000,-64364.6000,2.9907,4134.6916,11483.5145,15618.2061,149.8031,93327.5145,13344.7084,-79982.8061,7.3711,6.9779,26544.9000,0.0000,26544.9000,1.3141,7265.3423,0.0000,7265.3423,65.8226,0.0000,19279.5577,19279.5577,6.9779,6.5343,40415.2000,0.0000,40415.2000,2.1786,9385.0632,0.0000,9385.0632,109.1250,0.0000,31030.1368,31030.1368,6.5343,6.5228,582.3000,0.0000,582.3000,0.4250,161.4500,0.0000,161.4500,21.2882,0.0000,420.8500,420.8500,6.5228,6.0884,31147.4000,0.0000,31147.4000,2.1451,7240.9819,0.0000,7240.9819,107.4492,0.0000,23906.4181,23906.4181,6.0884,5.9568,14377.0000,0.0000,14377.0000,0.4541,4013.9963,0.0000,4013.9963,22.7465,0.0000,10363.0037,10363.0037,5.9568,6.0238,5.9903,5.9903,0.1332,1998.5483,5.9903,5.9993,5.9927,5.9948,0.0180,144.0296,5.9927,6.0051,5.9956,5.9989,0.0247,173.1563,14.2614,1142.9630,48702.2000,2315.7341
330,5.9796,7.3158,19119.7000,68444.8000,-49325.1000,2.8949,4524.0749,9600.9308,14125.0057,145.0053,78045.7308,14595.6251,-63450.1057,7.3158,6.9938,15791.4000,0.0000,15791.4000,1.0816,4325.7812,0.0000,4325.7812,54.1796,0.0000,11465.6188,11465.6188,6.9938,6.4753,68896.7000,0.0000,68896.7000,2.5572,15994.2278,0.0000,15994.2278,128.0906,0.0000,52902.4722,52902.4722,6.4753,6.4683,574.6000,0.0000,574.6000,0.4250,159.4611,0.0000,159.4611,21.2882,0.0000,415.1389,415.1389,6.4683,6.0690,28810.5000,0.0000,28810.5000,1.9827,6704.1330,0.0000,6704.1330,99.3111,0.0000,22106.3670,22106.3670,6.0690,5.8959,16896.7000,0.0000,16896.7000,0.6003,4718.9121,0.0000,4718.9121,30.0690,0.0000,12177.7879,12177.7879,5.8959,6.0193,5.9576,5.9576,0.2462,3693.6738,5.9576,6.0048,5.9702,5.9812,0.0941,752.9553,5.9702,6.0103,5.9796,5.9903,0.0801,560.6100,14.3126,1147.0654,81644.8000,5007.2392
331,5.8873,6.8801,19699.1000,71297.4000,-51598.3000,2.2183,4669.3376,9985.9021,14655.2397,111.1137,81283.3021,15029.7624,-66253.5397,6.8801,6.7012,15788.6000,0.0000,15788.6000,0.6441,4354.1790,0.0000,4354.1790,32.2644,0.0000,11434.4210,11434.4210,6.7012,5.8746,82614.0000,0.0000,82614.0000,4.3579,19282.9620,0.0000,19282.9620,218.2878,0.0000,63331.0380,63331.0380,5.8746,5.8682,564.1000,0.0000,564.1000,0.4250,158.0217,0.0000,158.0217,21.2882,0.0000,406.0783,406.0783,5.8682,5.5233,28485.0000,0.0000,28485.0000,1.8360,6699.0105,0.0000,6699.0105,91.9638,0.0000,21785.9895,21785.9895,5.5233,5.3334,16121.4000,0.0000,16121.4000,0.7058,4541.0708,0.0000,4541.0708,35.3521,0.0000,11580.3292,11580.3292,5.3334,6.1785,5.7559,5.7559,1.8001,27001.2721,5.7559,6.0635,5.8380,5.9097,0.6552,5241.6392,5.8380,6.0494,5.8873,5.9437,0.4504,3153.1249,15.2806,1224.6483,91974.8000,35396.0361
332,5.8321,6.7777,30598.3000,37550.8000,-6952.5000,2.3194,7260.4114,5254.6111,12515.0225,116.1776,42805.4111,23337.8886,-19467.5225,6.7777,6.6146,15801.6000,0.0000,15801.6000,0.6493,4364.6799,0.0000,4364.6799,32.5240,0.0000,11436.9201,11436.9201,6.6146,5.7111,78425.1000,0.0000,78425.1000,5.2571,18334.7176,0.0000,18334.7176,263.3287,0.0000,60090.3824,60090.3824,5.7111,5.7054,576.9000,0.0000,576.9000,0.4250,162.0222,0.0000,162.0222,21.2882,0.0000,414.8778,414.8778,5.7054,5.3947,28440.5000,0.0000,28440.5000,1.8381,6707.9156,0.0000,6707.9156,92.0687,0.0000,21732.5844,21732.5844,5.3947,5.2295,14764.7000,0.0000,14764.7000,0.6806,4167.3468,0.0000,4167.3468,34.0924,0.0000,10597.3532,10597.3532,5.2295,6.0985,5.6640,5.6640,2.0294,30440.3579,5.6640,6.0518,5.7674,5.8579,0.9056,7245.1957,5.7674,6.0449,5.8321,5.9061,0.6480,4536.0502,16.7542,1342.7511,131056.3000,42221.6038
333,5.6942,6.0449,32995.0000,34788.2000,-1793.2000,0.3124,7849.6646,4857.1270,12706.7917,15.6495,39645.3270,25145.3354,-14499.9917,6.0449,5.8398,15798.9000,0.0000,15798.9000,0.6511,4413.9851,0.0000,4413.9851,32.6141,0.0000,11384.9149,11384.9149,5.8398,4.7627,86368.3000,0.0000,86368.3000,4.9995,20486.8933,0.0000,20486.8933,250.4237,0.0000,65881.4067,65881.4067,4.7627,4.7553,678.3000,0.0000,678.3000,0.4250,193.3730,0.0000,193.3730,21.2882,0.0000,484.9270,484.9270,4.7553,4.3661,28646.4000,0.0000,28646.4000,1.8415,6872.3817,0.0000,6872.3817,92.2395,0.0000,21774.0183,21774.0183,4.3661,4.1765,12051.1000,0.0000,12051.1000,0.6249,3457.3192,0.0000,3457.3192,31.3030,0.0000,8593.7808,8593.7808,4.1765,6.5038,5.3401,5.3401,4.3088,64632.6173,5.3401,6.1768,5.5632,5.7585,1.5490,12392.1498,5.5632,6.1246,5.6942,5.8439,1.0394,7275.5190,13.2816,1064.4433,141749.8000,84300.2862
334,5.6061,5.8524,34944.1000,28714.3000,6229.8000,0.2960,8327.3275,4003.3959,12330.7233,14.8266,32717.6959,26616.7725,-6100.9233,5.8524,5.6593,15783.2000,0.0000,15783.2000,0.6602,4422.9013,0.0000,4422.9013,33.0708,0.0000,11360.2987,11360.2987,5.6593,4.5420,79787.0000,0.0000,79787.0000,5.5953,18990.3952,0.0000,18990.3952,280.2679,0.0000,60796.6048,60796.6048,4.5420,4.5338,462.1000,0.0000,462.1000,0.4250,132.2003,0.0000,132.2003,21.2882,0.0000,329.8997,329.8997,4.5338,4.1646,30109.1000,0.0000,30109.1000,1.8926,7252.2227,0.0000,7252.2227,94.8003,0.0000,22856.8773,22856.8773,4.1646,4.0189,10500.6000,0.0000,10500.6000,0.5208,3022.1946,0.0000,3022.1946,26.0853,0.0000,7478.4054,7478.4054,4.0189,6.3583,5.1886,5.1886,4.5932,68898.3564,5.1886,6.1645,5.4488,5.6765,1.9160,15328.0533,5.4488,6.1229,5.6061,5.7859,1.3235,9264.1980,14.0848,1128.8140,142871.8000,93490.6077
335,5.5498,5.6566,36063.6000,25182.3000,10881.3000,0.3892,8603.3351,3507.7894,12111.1245,19.4950,28690.0894,27460.2649,-1229.8245,5.6566,5.4582,15791.1000,0.0000,15791.1000,0.6621,4438.7291,0.0000,4438.7291,33.1621,0.0000,11352.3709,11352.3709,5.4582,4.3967,87157.9000,0.0000,87157.9000,5.1885,20823.9351,0.0000,20823.9351,259.8941,0.0000,66333.9649,66333.9649,4.3967,4.3909,470.8000,0.0000,470.8000,0.4250,135.0012,0.0000,135.0012,21.2882,0.0000,335.7988,335.7988,4.3909,3.9917,31718.6000,0.0000,31718.6000,1.9987,7659.6704,0.0000,7659.6704,100.1162,0.0000,24058.9296,24058.9296,3.9917,3.8611,5848.8000,0.0000,5848.8000,0.4557,1688.0112,0.0000,1688.0112,22.8235,0.0000,4160.7888,4160.7888,3.8611,6.3225,5.0918,5.0918,4.6935,70402.7868,5.0918,6.1577,5.3760,5.6248,2.0324,16259.5843,5.3760,6.1208,5.5498,5.7484,1.4200,9940.3145,13.6788,1096.2698,151868.5000,96602.6857
336,5.4810,5.5007,38923.1000,21341.3000,17581.8000,0.6807,9297.6903,2969.4903,12267.1806,34.0958,24310.7903,29625.4097,5314.6194,5.5007,5.3199,15820.7000,0.0000,15820.7000,0.6649,4457.9546,0.0000,4457.9546,33.3063,0.0000,11362.7454,11362.7454,5.3199,4.2633,80171.1000,0.0000,80171.1000,5.6919,19204.9921,0.0000,19204.9921,285.1088,0.0000,60966.1079,60966.1079,4.2633,4.2580,406.5000,0.0000,406.5000,0.4250,116.8113,0.0000,116.8113,21.2882,0.0000,289.6887,289.6887,4.2580,3.8747,33144.1000,0.0000,33144.1000,2.1121,8023.2198,0.0000,8023.2198,105.7935,0.0000,25120.8802,25120.8802,3.8747,3.8084,1780.4000,0.0000,1780.4000,0.4250,514.8006,0.0000,514.8006,21.2882,0.0000,1265.5994,1265.5994,3.8084,6.1795,4.9939,4.9939,4.9576,74364.5805,4.9939,6.1173,5.2935,5.5556,2.3488,18790.1528,5.2935,6.0972,5.4810,5.6953,1.6804,11762.5138,14.9994,1202.1142,148904.6000,104917.2471
337,5.4414,5.3575,40212.6000,18359.8000,21852.8000,1.1016,9612.9808,2553.0274,12166.0082,55.1801,20912.8274,30599.6192,9686.7918,5.3575,5.1780,15816.3000,0.0000,15816.3000,0.6682,4466.7795,0.0000,4466.7795,33.4714,0.0000,11349.5205,11349.5205,5.1780,4.2151,87873.2000,0.0000,87873.2000,5.2510,21106.9589,0.0000,21106.9589,263.0210,0.0000,66766.2411,66766.2411,4.2151,4.2105,418.6000,0.0000,418.6000,0.4250,120.3809,0.0000,120.3809,21.2882,0.0000,298.2191,298.2191,4.2105,3.8135,33657.1000,0.0000,33657.1000,2.2133,8154.4238,0.0000,8154.4238,110.8665,0.0000,25502.6762,25502.6762,3.8135,3.7935,1004.4000,0.0000,1004.4000,0.4250,290.7061,0.0000,290.7061,21.2882,0.0000,713.6939,713.6939,3.7935,6.0961,4.9448,4.9448,4.8553,72829.8538,4.9448,6.0837,5.2485,5.5142,2.4014,19210.9460,5.2485,6.0753,5.4414,5.6619,1.7435,12204.3243,15.1263,1212.2772,160622.4000,104245.1241
338,5.3750,5.2336,41241.6000,15782.7000,25458.9000,1.3705,9871.4883,2192.3589,12063.8472,68.6482,17975.0589,31370.1117,13395.0528,5.2336,5.0679,15803.2000,0.0000,15803.2000,0.6699,4471.8076,0.0000,4471.8076,33.5572,0.0000,11331.3924,11331.3924,5.0679,4.0933,80954.8000,0.0000,80954.8000,5.7728,19486.0273,0.0000,19486.0273,289.1578,0.0000,61468.7727,61468.7727,4.0933,4.0889,406.3000,0.0000,406.3000,0.4250,117.0711,0.0000,117.0711,21.2882,0.0000,289.2289,289.2289,4.0889,3.7167,33851.6000,0.0000,33851.6000,2.2499,8219.6731,0.0000,8219.6731,112.6983,0.0000,25631.9269,25631.9269,3.7167,3.7062,422.1000,0.0000,422.1000,0.4250,122.3592,0.0000,122.3592,21.2882,0.0000,299.7408,299.7408,3.7062,5.9994,4.8528,4.8528,5.2328,78492.2419,4.8528,6.0428,5.1702,5.4478,2.7154,21723.3654,5.1702,6.0479,5.3750,5.6090,2.0029,14020.3791,16.3697,1311.9311,156896.9000,114235.9864
339,5.3430,5.1439,42379.0000,13906.1000,28472.9000,1.5991,10149.9313,1930.7082,12080.6395,80.1011,15836.8082,32229.0687,16392.2605,5.1439,4.9755,15815.3000,0.0000,15815.3000,0.6710,4481.5761,0.0000,4481.5761,33.6122,0.0000,11333.7239,11333.7239,4.9755,4.0619,89044.4000,0.0000,89044.4000,5.3307,21471.0989,0.0000,21471.0989,267.0153,0.0000,67573.3011,67573.3011,4.0619,4.0576,418.5000,0.0000,418.5000,0.4250,120.6470,0.0000,120.6470,21.2882,0.0000,297.8530,297.8530,4.0576,3.6765,34076.4000,0.0000,34076.4000,2.2689,8278.9785,0.0000,8278.9785,113.6491,0.0000,25797.4215,25797.4215,3.6765,3.6720,422.1000,0.0000,422.1000,0.4250,122.4382,0.0000,122.4382,21.2882,0.0000,299.6618,299.6618,3.6720,5.9535,4.8127,4.8127,5.1138,76707.4463,4.8127,6.0175,5.1340,5.4151,2.7005,21603.9480,5.1340,6.0297,5.3430,5.5819,2.0078,14054.2540,16.0797,1288.6900,168249.6000,112365.6483
340,5.2819,5.0543,43199.5000,13431.2000,29768.3000,1.7898,10358.5376,1862.9828,12221.5204,89.6513,15294.1828,32840.9624,17546.7796,5.0543,4.8969,15821.7000,0.0000,15821.7000,0.6728,4489.7429,0.0000,4489.7429,33.6983,0.0000,11331.9571,11331.9571,4.8969,3.9584,82531.4000,0.0000,82531.4000,5.8749,19930.5509,0.0000,19930.5509,294.2759,0.0000,62600.8491,62600.8491,3.9584,3.9543,406.8000,0.0000,406.8000,0.4250,117.4682,0.0000,117.4682,21.2882,0.0000,289.3318,289.3318,3.9543,3.5961,34010.2000,0.0000,34010.2000,2.2855,8278.4379,0.0000,8278.4379,114.4819,0.0000,25731.7621,25731.7621,3.5961,3.5919,1004.4000,0.0000,1004.4000,0.4250,291.7217,0.0000,291.7217,21.2882,0.0000,712.6783,712.6783,3.5919,5.8691,4.7305,4.7305,5.4629,81944.0717,4.7305,5.9774,5.0630,5.3539,2.9912,23929.7782,5.0630,6.0012,5.2819,5.5321,2.2508,15755.8934,17.2096,1379.2412,163542.8000,121629.7433
341,5.2586,5.0075,44725.4000,12129.6000,32595.8000,1.8739,10729.2059,1681.8291,12411.0350,93.8649,13811.4291,33996.1941,20184.7650,5.0075,4.8454,15813.0000,0.0000,15813.0000,0.6742,4490.5932,0.0000,4490.5932,33.7724,0.0000,11322.4068,11322.4068,4.8454,3.9498,91148.4000,0.0000,91148.4000,5.4544,22033.1759,0.0000,22033.1759,273.2087,0.0000,69115.2241,69115.2241,3.9498,3.9456,573.6000,0.0000,573.6000,0.4250,165.6566,0.0000,165.6566,21.2882,0.0000,407.9434,407.9434,3.9456,3.5774,33041.7000,0.0000,33041.7000,2.2862,8043.9650,0.0000,8043.9650,114.5167,0.0000,24997.7350,24997.7350,3.5774,3.5672,5469.0000,0.0000,5469.0000,0.4250,1588.9137,0.0000,1588.9137,21.2882,0.0000,3880.0863,3880.0863,3.5672,5.8386,4.7029,4.7029,5.2904,79356.2819,4.7029,5.9570,5.0373,5.3299,2.9209,23367.0400,5.0373,5.9857,5.2586,5.5115,2.2088,15461.7376,16.7081,1339.0539,178641.5000,118185.0595
342,5.1945,4.9227,47596.9000,21315.7000,26281.2000,2.0530,11432.0622,2952.5704,14384.6326,102.8369,24268.2704,36164.8378,11896.5674,4.9227,4.7702,15803.1000,0.0000,15803.1000,0.6745,4493.8134,0.0000,4493.8134,33.7855,0.0000,11309.2866,11309.2866,4.7702,3.8392,83976.1000,0.0000,83976.1000,6.0305,20328.6975,0.0000,20328.6975,302.0657,0.0000,63647.4025,63647.4025,3.8392,3.8337,408.6000,0.0000,408.6000,0.4250,118.2134,0.0000,118.2134,21.2882,0.0000,290.3866,290.3866,3.8337,3.4971,31035.1000,0.0000,31035.1000,2.2215,7570.8823,0.0000,7570.8823,111.2767,0.0000,23464.2177,23464.2177,3.4971,3.4448,18474.3000,0.0000,18474.3000,0.4250,5374.2849,0.0000,5374.2849,21.2882,0.0000,13100.0151,13100.0151,3.4448,5.7776,4.6112,4.6112,5.7701,86551.6516,4.6112,5.9239,4.9613,5.2676,3.2471,25976.5169,4.9613,5.9611,5.1945,5.4612,2.4731,17312.0352,17.7443,1422.0991,175978.4000,129840.2036
343,5.1814,5.0125,42876.9000,27970.7000,14906.2000,1.6578,10300.9873,3873.6009,14174.5882,83.0402,31844.3009,32575.9127,731.6118,5.0125,4.8518,15818.6000,0.0000,15818.6000,0.6752,4491.8316,0.0000,4491.8316,33.8220,0.0000,11326.7684,11326.7684,4.8518,3.9477,90937.2000,0.0000,90937.2000,5.5649,21979.4224,0.0000,21979.4224,278.7443,0.0000,68957.7776,68957.7776,3.9477,3.9435,419.3000,0.0000,419.3000,0.4250,121.0986,0.0000,121.0986,21.2882,0.0000,298.2014,298.2014,3.9435,3.6102,30242.9000,0.0000,30242.9000,2.0917,7362.8785,0.0000,7362.8785,104.7745,0.0000,22880.0215,22880.0215,3.6102,3.4240,19638.9000,0.0000,19638.9000,0.8129,5702.7035,0.0000,5702.7035,40.7177,0.0000,13936.1965,13936.1965,3.4240,5.7668,4.5954,4.5954,5.5000,82500.2898,4.5954,5.9131,4.9468,5.2543,3.0934,24747.3965,4.9468,5.9521,5.1814,5.4495,2.3602,16521.2493,16.8413,1349.7287,171963.1000,123768.9356
344,5.1795,5.1689,34773.4000,33978.9000,794.5000,0.9406,8354.4539,4705.5274,13059.9813,47.1135,38684.4274,26418.9461,-12265.4813,5.1689,5.0038,21001.0000,0.0000,21001.0000,0.6747,5948.6972,0.0000,5948.6972,33.7941,0.0000,15052.3028,15052.3028,5.0038,3.9991,77382.8000,0.0000,77382.8000,6.0157,18649.0498,0.0000,18649.0498,301.3245,0.0000,58733.7502,58733.7502,3.9991,3.9948,405.8000,0.0000,405.8000,0.4250,117.1032,0.0000,117.1032,21.2882,0.0000,288.6968,288.6968,3.9948,3.6616,30985.8000,0.0000,30985.8000,2.0335,7536.7114,0.0000,7536.7114,101.8556,0.0000,23449.0886,23449.0886,3.6616,3.4587,18862.5000,0.0000,18862.5000,0.8621,5472.7325,0.0000,5472.7325,43.1816,0.0000,13389.7675,13389.7675,3.4587,5.7436,4.6012,4.6012,5.2323,78484.6181,4.6012,5.8998,4.9475,5.2505,2.9738,23790.6469,4.9475,5.9420,5.1795,5.4447,2.2774,15941.8137,16.4272,1316.5381,149432.4000,118217.0787
345,5.2337,5.4368,29927.7000,40678.6000,-10750.9000,0.2960,7182.8036,5638.0882,12820.8918,14.8266,46316.6882,22744.8964,-23571.7918,5.4368,5.1870,26194.7000,0.0000,26194.7000,0.8929,7388.5766,0.0000,7388.5766,44.7253,0.0000,18806.1234,18806.1234,5.1870,4.2131,73977.3000,0.0000,73977.3000,5.1025,17766.1460,0.0000,17766.1460,255.5820,0.0000,56211.1540,56211.1540,4.2131,4.2083,418.6000,0.0000,418.6000,0.4250,120.3847,0.0000,120.3847,21.2882,0.0000,298.2153,298.2153,4.2083,3.8194,29726.6000,0.0000,29726.6000,2.0811,7202.4266,0.0000,7202.4266,104.2412,0.0000,22524.1734,22524.1734,3.8194,3.5974,16533.2000,0.0000,16533.2000,0.8271,4784.7896,0.0000,4784.7896,41.4297,0.0000,11748.4104,11748.4104,3.5974,5.7807,4.6891,4.6891,4.3938,65906.4149,4.6891,5.9130,5.0154,5.3010,2.4631,19705.0884,5.0154,5.9507,5.2337,5.4831,1.8822,13175.2917,14.4368,1157.0231,136099.5000,98786.7950
346,5.2791,5.6712,27292.1000,42186.9000,-14894.8000,0.4816,6544.5537,5851.3017,12395.8554,24.1235,48038.2017,20747.5463,-27290.6554,5.6712,5.3579,31378.4000,0.0000,31378.4000,1.1078,8818.1465,0.0000,8818.1465,55.4897,0.0000,22560.2535,22560.2535,5.3579,4.4219,58422.6000,0.0000,58422.6000,4.8590,13985.0465,0.0000,13985.0465,243.3851,0.0000,44437.5535,44437.5535,4.4219,4.4169,406.3000,0.0000,406.3000,0.4250,116.4592,0.0000,116.4592,21.2882,0.0000,289.8408,289.8408,4.4169,4.0418,27346.2000,0.0000,27346.2000,1.9873,6600.6791,0.0000,6600.6791,99.5420,0.0000,20745.5209,20745.5209,4.0418,3.8460,14980.3000,0.0000,14980.3000,0.7226,4319.9739,0.0000,4319.9739,36.1939,0.0000,10660.3261,10660.3261,3.8460,5.7193,4.7827,4.7827,3.7537,56305.0569,4.7827,5.8928,5.0787,5.3377,2.2245,17796.2293,5.0787,5.9376,5.2791,5.5081,1.7210,12047.0516,14.3748,1152.0537,117639.0000,86148.3378
347,5.3410,5.8406,25646.2000,43199.0000,-17552.8000,0.6674,6142.5943,5997.5165,12140.1108,33.4297,49196.5165,19503.6057,-29692.9108,5.8406,5.4272,31377.1000,0.0000,31377.1000,1.3209,8794.3817,0.0000,8794.3817,66.1638,0.0000,22582.7183,22582.7183,5.4272,4.6133,57968.0000,0.0000,57968.0000,3.8234,13857.9868,0.0000,13857.9868,191.5159,0.0000,44110.0132,44110.0132,4.6133,4.6080,522.3000,0.0000,522.3000,0.4250,149.2533,0.0000,149.2533,21.2882,0.0000,373.0467,373.0467,4.6080,4.2278,25648.1000,0.0000,25648.1000,1.8199,6169.4451,0.0000,6169.4451,91.1587,0.0000,19478.6549,19478.6549,4.2278,4.0325,12068.7000,0.0000,12068.7000,0.6517,3470.0071,0.0000,3470.0071,32.6431,0.0000,8598.6929,8598.6929,4.0325,5.7441,4.8883,4.8883,3.1166,46749.3936,4.8883,5.9000,5.1580,5.3941,1.8422,14737.6355,5.1580,5.9423,5.3410,5.5502,1.4280,9995.7818,13.0625,1046.8788,110031.4000,71482.8109
348,5.3818,5.9361,24186.1000,43955.6000,-19769.5000,0.7867,5788.3749,6106.4832,11894.8580,39.4080,50062.0832,18397.7251,-31664.3580,5.9361,5.5142,31379.3000,0.0000,31379.3000,1.3165,8781.8559,0.0000,8781.8559,65.9416,0.0000,22597.4441,22597.4441,5.5142,4.6903,49665.2000,0.0000,49665.2000,3.7881,11853.5075,0.0000,11853.5075,189.7478,0.0000,37811.6925,37811.6925,4.6903,4.6834,520.9000,0.0000,520.9000,0.4250,148.6714,0.0000,148.6714,21.2882,0.0000,372.2286,372.2286,4.6834,4.3196,24237.9000,0.0000,24237.9000,1.6999,5822.3117,0.0000,5822.3117,85.1467,0.0000,18415.5883,18415.5883,4.3196,4.1589,10515.8000,0.0000,10515.8000,0.5230,3019.0958,0.0000,3019.0958,26.1977,0.0000,7496.7042,7496.7042,4.1589,5.7574,4.9582,4.9582,2.8541,42811.6039,4.9582,5.9040,5.2104,5.4311,1.6888,13510.3130,5.2104,5.9448,5.3818,5.5776,1.3113,9178.9409,12.8089,1026.5522,96549.6000,65500.8578
349,5.4341,6.0711,22923.9000,44625.7000,-21701.8000,0.8863,5480.8137,6204.7197,11685.5334,44.3942,50830.4197,17443.0863,-33387.3334,6.0711,5.6161,31378.6000,0.0000,31378.6000,1.3141,8763.1267,0.0000,8763.1267,65.8234,0.0000,22615.4733,22615.4733,5.6161,4.8549,51547.1000,0.0000,51547.1000,3.2396,12278.9390,0.0000,12278.9390,162.2717,0.0000,39268.1610,39268.1610,4.8549,4.8475,669.8000,0.0000,669.8000,0.4250,190.6707,0.0000,190.6707,21.2882,0.0000,479.1293,479.1293,4.8475,4.4766,23355.7000,0.0000,23355.7000,1.6038,5593.8307,0.0000,5593.8307,80.3350,0.0000,17761.8693,17761.8693,4.4766,4.3256,9351.1000,0.0000,9351.1000,0.4549,2678.0031,0.0000,2678.0031,22.7838,0.0000,6673.0969,6673.0969,4.3256,5.7691,5.0474,5.0474,2.3916,35873.5343,5.0474,5.9099,5.2774,5.4786,1.4290,11432.2920,5.2774,5.9491,5.4341,5.6132,1.1130,7790.8493,11.8855,952.5513,94600.5000,55096.6756
350,5.4624,6.1253,22555.0000,45130.5000,-22575.5000,0.9732,5389.7037,6277.7269,11667.4306,48.7467,51408.2269,17165.2963,-34242.9306,6.1253,5.6761,31375.5000,0.0000,31375.5000,1.3106,8754.8524,0.0000,8754.8524,65.6492,0.0000,22620.6476,22620.6476,5.6761,4.8962,48664.8000,0.0000,48664.8000,3.3552,11579.2100,0.0000,11579.2100,168.0594,0.0000,37085.5900,37085.5900,4.8962,4.8867,526.7000,0.0000,526.7000,0.4250,149.8368,0.0000,149.8368,21.2882,0.0000,376.8632,376.8632,4.8867,4.5339,23173.5000,0.0000,23173.5000,1.5400,5546.2791,0.0000,5546.2791,77.1392,0.0000,17627.2209,17627.2209,4.5339,4.4014,8186.5000,0.0000,8186.5000,0.4250,2342.3440,0.0000,2342.3440,21.2882,0.0000,5844.1560,5844.1560,4.4014,5.7878,5.0946,5.0946,2.3276,34913.5868,5.0946,5.9149,5.3133,5.5047,1.3772,11017.4424,5.3133,5.9522,5.4624,5.6327,1.0725,7507.4050,12.0435,965.2105,89351.5000,53438.4342
351,5.4923,6.1867,22786.9000,45509.1000,-22722.2000,1.0125,5442.0094,6333.4080,11775.4173,50.7167,51842.5080,17344.8906,-34497.6173,6.1867,5.7278,31381.9000,0.0000,31381.9000,1.3091,8748.2540,0.0000,8748.2540,65.5738,0.0000,22633.6460,22633.6460,5.7278,4.9756,56866.6000,0.0000,56866.6000,3.1636,13517.5211,0.0000,13517.5211,158.4623,0.0000,43349.0789,43349.0789,4.9756,4.9680,406.9000,0.0000,406.9000,0.4250,115.6103,0.0000,115.6103,21.2882,0.0000,291.2897,291.2897,4.9680,4.6104,22930.6000,0.0000,22930.6000,1.5267,5480.1282,0.0000,5480.1282,76.4733,0.0000,17450.4718,17450.4718,4.6104,4.4918,9351.1000,0.0000,9351.1000,0.4250,2672.3129,0.0000,2672.3129,21.2882,0.0000,6678.7871,6678.7871,4.4918,5.7982,5.1450,5.1450,2.1476,32213.9446,5.1450,5.9192,5.3515,5.5321,1.2728,10182.2984,5.3515,5.9551,5.4923,5.6533,0.9923,6946.2465,11.7929,945.1262,98214.9000,49342.4895
352,5.4888,6.1453,24011.5000,45601.0000,-21589.5000,1.0193,5734.8499,6345.8468,12080.6968,51.0543,51946.8468,18276.6501,-33670.1968,6.1453,5.7147,31376.9000,0.0000,31376.9000,1.3078,8752.5120,0.0000,8752.5120,65.5093,0.0000,22624.3880,22624.3880,5.7147,4.8899,57304.9000,0.0000,57304.9000,3.6927,13625.0794,0.0000,13625.0794,184.9680,0.0000,43679.8206,43679.8206,4.8899,4.8844,419.6000,0.0000,419.6000,0.4250,119.3806,0.0000,119.3806,21.2882,0.0000,300.2194,300.2194,4.8844,4.5525,22028.8000,0.0000,22028.8000,1.5081,5272.5256,0.0000,5272.5256,75.5404,0.0000,16756.2744,16756.2744,4.5525,4.4254,10904.0000,0.0000,10904.0000,0.4250,3118.9612,0.0000,3118.9612,21.2882,0.0000,7785.0388,7785.0388,4.4254,5.8391,5.1323,5.1323,2.4765,37147.2771,5.1323,5.9301,5.3450,5.5312,1.3976,11180.7847,5.3450,5.9614,5.4888,5.6532,1.0797,7557.7457,12.5668,1007.1565,100444.7000,55885.8075
353,5.4903,6.1335,37567.2000,35968.1000,1599.1000,0.9684,8972.2156,5005.4445,13977.6601,48.5084,40973.5445,28594.9844,-12378.5601,6.1335,5.7013,26190.6000,0.0000,26190.6000,1.3087,7307.1509,0.0000,7307.1509,65.5513,0.0000,18883.4491,18883.4491,5.7013,4.8670,69484.2000,0.0000,69484.2000,3.7222,16525.0643,0.0000,16525.0643,186.4450,0.0000,52959.1357,52959.1357,4.8670,4.8612,405.8000,0.0000,405.8000,0.4250,115.4963,0.0000,115.4963,21.2882,0.0000,290.3037,290.3037,4.8612,4.5412,19987.4000,0.0000,19987.4000,1.4514,4785.9147,0.0000,4785.9147,72.6993,0.0000,15201.4853,15201.4853,4.5412,4.3925,14398.0000,0.0000,14398.0000,0.4694,4119.1188,0.0000,4119.1188,23.5126,0.0000,10278.8812,10278.8812,4.3925,5.8643,5.1284,5.1284,2.5683,38523.7530,5.1284,5.9402,5.3449,5.5343,1.4166,11332.8599,5.3449,5.9680,5.4903,5.6564,1.0873,7611.0894,12.5176,1003.2115,132065.1000,57467.7023
354,5.4193,5.6582,38526.7000,29071.2000,9455.5000,0.2960,9213.8417,4041.0889,13254.9306,14.8266,33112.2889,29312.8583,-3799.4306,5.6582,5.2951,15817.4000,0.0000,15817.4000,1.0926,4446.0061,0.0000,4446.0061,54.7288,0.0000,11371.3939,11371.3939,5.2951,4.2761,65034.2000,0.0000,65034.2000,4.5146,15586.3154,0.0000,15586.3154,226.1346,0.0000,49447.8846,49447.8846,4.2761,4.2705,418.9000,0.0000,418.9000,0.4250,120.3499,0.0000,120.3499,21.2882,0.0000,298.5501,298.5501,4.2705,3.9783,18020.9000,0.0000,18020.9000,1.3175,4361.3384,0.0000,4361.3384,65.9949,0.0000,13659.5616,13659.5616,3.9783,3.7808,16921.4000,0.0000,16921.4000,0.6200,4884.6938,0.0000,4884.6938,31.0539,0.0000,12036.7062,12036.7062,3.7808,6.1233,4.9521,4.9521,4.0487,60729.8320,4.9521,6.0204,5.2369,5.4862,1.8464,14771.0240,5.2369,6.0187,5.4193,5.6278,1.3511,9457.4490,12.3985,993.6651,125668.3000,84958.3050
355,5.4042,5.4810,40590.6000,27318.4000,13272.2000,0.5933,9710.2469,3796.5251,13506.7720,29.7188,31114.9251,30880.3531,-234.5720,5.4810,5.2514,15803.0000,0.0000,15803.0000,0.6660,4454.3498,0.0000,4454.3498,33.3607,0.0000,11348.6502,11348.6502,5.2514,4.2521,71883.9000,0.0000,71883.9000,4.2618,17242.2540,0.0000,17242.2540,213.4730,0.0000,54641.6460,54641.6460,4.2521,4.2461,406.3000,0.0000,406.3000,0.4250,116.7746,0.0000,116.7746,21.2882,0.0000,289.5254,289.5254,4.2461,3.9700,17937.6000,0.0000,17937.6000,1.2031,4343.1051,0.0000,4343.1051,60.2632,0.0000,13594.4949,13594.4949,3.9700,3.7267,16145.0000,0.0000,16145.0000,0.7371,4661.1924,0.0000,4661.1924,36.9214,0.0000,11483.8076,11483.8076,3.7267,6.1055,4.9161,4.9161,3.9226,58839.5640,4.9161,6.0328,5.2139,5.4744,1.8414,14731.1983,5.2139,6.0295,5.4042,5.6217,1.3449,9414.2584,11.8295,948.0609,135448.0000,82985.0206
356,5.3661,5.3706,47909.1000,15407.4000,32501.7000,0.8331,11469.3490,2139.9265,13609.2755,41.7296,17547.3265,36439.7510,18892.4245,5.3706,5.1589,15818.7000,0.0000,15818.7000,0.6677,4466.5367,0.0000,4466.5367,33.4470,0.0000,11352.1633,11352.1633,5.1589,4.1398,66212.4000,0.0000,66212.4000,4.7150,15909.8666,0.0000,15909.8666,236.1753,0.0000,50302.5334,50302.5334,4.1398,4.1344,418.1000,0.0000,418.1000,0.4250,120.3817,0.0000,120.3817,21.2882,0.0000,297.7183,297.7183,4.1344,3.8809,18078.1000,0.0000,18078.1000,1.1982,4386.0077,0.0000,4386.0077,60.0164,0.0000,13692.0923,13692.0923,3.8809,3.6667,14786.2000,0.0000,14786.2000,0.7034,4274.9909,0.0000,4274.9909,35.2335,0.0000,10511.2091,10511.2091,3.6667,6.0406,4.8536,4.8536,4.2402,63603.7048,4.8536,6.0230,5.1654,5.4383,2.0887,16709.3600,5.1654,6.0254,5.3661,5.5954,1.5360,10751.9727,12.8136,1026.9361,147815.2000,91065.0375
357,5.3043,4.9822,45452.5000,16108.1000,29344.4000,2.0419,10894.0961,2235.0709,13129.1670,102.2811,18343.1709,34558.4039,16215.2330,4.9822,4.7890,15821.5000,0.0000,15821.5000,0.6699,4494.8071,0.0000,4494.8071,33.5536,0.0000,11326.6929,11326.6929,4.7890,3.9328,73208.3000,0.0000,73208.3000,4.3515,17715.6638,0.0000,17715.6638,217.9685,0.0000,55492.6362,55492.6362,3.9328,3.9277,562.4000,0.0000,562.4000,0.4250,162.4662,0.0000,162.4662,21.2882,0.0000,399.9338,399.9338,3.9277,3.6944,18686.4000,0.0000,18686.4000,1.2105,4550.6690,0.0000,4550.6690,60.6332,0.0000,14135.7310,14135.7310,3.6944,3.5153,12068.7000,0.0000,12068.7000,0.6454,3499.7511,0.0000,3499.7511,32.3280,0.0000,8568.9489,8568.9489,3.5153,5.9897,4.7525,4.7525,4.8347,72519.9069,4.7525,6.0086,5.0874,5.3805,2.4542,19633.9575,5.0874,6.0170,5.3043,5.5522,1.8162,12713.7164,14.0164,1123.3264,149691.7000,104867.5808
358,5.2722,5.0025,47776.5000,12298.6000,35477.9000,1.8463,11458.1656,1705.6239,13163.7895,92.4794,14004.2239,36318.3344,22314.1105,5.0025,4.8140,15810.4000,0.0000,15810.4000,0.6752,4490.2153,0.0000,4490.2153,33.8209,0.0000,11320.1847,11320.1847,4.8140,3.8906,67754.7000,0.0000,67754.7000,4.8494,16388.1062,0.0000,16388.1062,242.9046,0.0000,51366.5938,51366.5938,3.8906,3.8839,422.0000,0.0000,422.0000,0.4250,121.9898,0.0000,121.9898,21.2882,0.0000,300.0102,300.0102,3.8839,3.6488,20683.9000,0.0000,20683.9000,1.2569,5041.1349,0.0000,5041.1349,62.9560,0.0000,15642.7651,15642.7651,3.6488,3.5063,10515.8000,0.0000,10515.8000,0.5288,3051.6634,0.0000,3051.6634,26.4895,0.0000,7464.1366,7464.1366,3.5063,5.9163,4.7113,4.7113,4.8285,72427.7097,4.7113,5.9830,5.0504,5.3472,2.5478,20382.6463,5.0504,6.0007,5.2722,5.5256,1.9038,13326.8657,14.3723,1151.8529,150664.7000,106137.2217
359,5.2456,4.8779,49660.3000,10699.7000,38960.6000,2.2339,11916.0145,1483.2636,13399.2781,111.8940,12182.9636,37744.2855,25561.3219,4.8779,4.6915,15802.9000,0.0000,15802.9000,0.6745,4496.9457,0.0000,4496.9457,33.7834,0.0000,11305.9543,11305.9543,4.6915,3.8456,74974.3000,0.0000,74974.3000,4.4857,18176.9844,0.0000,18176.9844,224.6897,0.0000,56797.3156,56797.3156,3.8456,3.8406,405.3000,0.0000,405.3000,0.4250,117.2467,0.0000,117.2467,21.2882,0.0000,288.0533,288.0533,3.8406,3.5829,22865.1000,0.0000,22865.1000,1.3925,5577.1443,0.0000,5577.1443,69.7523,0.0000,17287.9557,17287.9557,3.5829,3.4599,5857.2000,0.0000,5857.2000,0.4612,1701.5473,0.0000,1701.5473,23.1032,0.0000,4155.6527,4155.6527,3.4599,5.8872,4.6736,4.6736,4.9094,73640.9293,4.6736,5.9683,5.0188,5.3210,2.6187,20949.7777,5.0188,5.9906,5.2456,5.5047,1.9653,13757.3738,14.5092,1162.8260,158865.4000,108348.0808
360,5.2015,4.8134,51326.0000,9484.9000,41841.1000,2.4547,12326.1050,1313.9541,13640.0592,122.9551,10798.8541,38999.8950,28201.0408,4.8134,4.6418,15840.5000,0.0000,15840.5000,0.6758,4512.2534,0.0000,4512.2534,33.8521,0.0000,11328.2466,11328.2466,4.6418,3.7796,68895.8000,0.0000,68895.8000,4.9767,16719.2260,0.0000,16719.2260,249.2838,0.0000,52176.5740,52176.5740,3.7796,3.7752,419.8000,0.0000,419.8000,0.4250,121.5697,0.0000,121.5697,21.2882,0.0000,298.2303,298.2303,3.7752,3.5128,24755.0000,0.0000,24755.0000,1.5408,6045.3247,0.0000,6045.3247,77.1809,0.0000,18709.6753,18709.6753,3.5128,3.4497,1782.7000,0.0000,1782.7000,0.4250,518.4669,0.0000,518.4669,21.2882,0.0000,1264.2331,1264.2331,3.4497,5.7916,4.6207,4.6207,5.1407,77110.6331,4.6207,5.9289,4.9695,5.2748,2.8716,22973.1557,4.9695,5.9635,5.2015,5.4665,2.1818,15272.8267,15.7471,1262.0361,153534.9000,115356.6155
361,5.1894,4.7579,52809.3000,8423.6000,44385.7000,2.6389,12685.2446,1166.7124,13851.9569,132.1830,9590.3124,40124.0554,30533.7431,4.7579,4.5845,15841.2000,0.0000,15841.2000,0.6783,4516.4327,0.0000,4516.4327,33.9769,0.0000,11324.7673,11324.7673,4.5845,3.7863,75451.8000,0.0000,75451.8000,4.5781,18330.3608,0.0000,18330.3608,229.3171,0.0000,57121.4392,57121.4392,3.7863,3.7817,406.2000,0.0000,406.2000,0.4250,117.6188,0.0000,117.6188,21.2882,0.0000,288.5812,288.5812,3.7817,3.4953,25518.4000,0.0000,25518.4000,1.6706,6231.0176,0.0000,6231.0176,83.6798,0.0000,19287.3824,19287.3824,3.4953,3.4760,1005.6000,0.0000,1005.6000,0.4250,292.5433,0.0000,292.5433,21.2882,0.0000,713.0567,713.0567,3.4760,5.7525,4.6142,4.6142,4.9581,74371.8053,4.6142,5.9065,4.9589,5.2604,2.8145,22515.7445,4.9589,5.9471,5.1894,5.4530,2.1523,15066.0679,15.6239,1252.1596,162608.9000,111953.6177
362,5.1497,4.7101,54312.8000,7598.4000,46714.4000,2.8002,13056.3408,1051.7670,14108.1077,140.2616,8650.1670,41256.4592,32606.2923,4.7101,4.5471,15826.4000,0.0000,15826.4000,0.6791,4515.6322,0.0000,4515.6322,34.0166,0.0000,11310.7678,11310.7678,4.5471,3.7248,68991.8000,0.0000,68991.8000,5.0199,16773.0258,0.0000,16773.0258,251.4472,0.0000,52218.7742,52218.7742,3.7248,3.7206,419.0000,0.0000,419.0000,0.4250,121.4448,0.0000,121.4448,21.2882,0.0000,297.5552,297.5552,3.7206,3.4430,25984.5000,0.0000,25984.5000,1.7219,6351.9046,0.0000,6351.9046,86.2482,0.0000,19632.5954,19632.5954,3.4430,3.4328,422.4000,0.0000,422.4000,0.4250,122.9856,0.0000,122.9856,21.2882,0.0000,299.4144,299.4144,3.4328,5.6958,4.5643,4.5643,5.2388,78582.1341,4.5643,5.8756,4.9140,5.2199,3.0356,24285.0032,4.9140,5.9241,5.1497,5.4190,2.3384,16368.9821,16.6066,1330.9199,158358.5000,119236.1194
363,5.1392,4.6592,55999.0000,7089.1000,48909.9000,2.9499,13464.3930,981.1102,14445.5032,147.7591,8070.2102,42534.6070,34464.3968,4.6592,4.4927,15826.5000,0.0000,15826.5000,0.6791,4519.3144,0.0000,4519.3144,34.0177,0.0000,11307.1856,11307.1856,4.4927,3.7242,76070.1000,0.0000,76070.1000,4.5938,18513.2327,0.0000,18513.2327,230.1037,0.0000,57556.8673,57556.8673,3.7242,3.7199,406.7000,0.0000,406.7000,0.4250,117.8807,0.0000,117.8807,21.2882,0.0000,288.8193,288.8193,3.7199,3.4308,26393.6000,0.0000,26393.6000,1.7557,6452.0020,0.0000,6452.0020,87.9410,0.0000,19941.5980,19941.5980,3.4308,3.4264,422.4000,0.0000,422.4000,0.4250,123.0097,0.0000,123.0097,21.2882,0.0000,299.3903,299.3903,3.4264,5.6821,4.5543,4.5543,5.1074,76610.6504,4.5543,5.8633,4.9033,5.2088,2.9639,23711.0637,4.9033,5.9141,5.1392,5.4087,2.2886,16019.9263,16.2427,1301.7549,168029.2000,116341.6404
364,5.0993,4.6206,57039.1000,8077.4000,48961.7000,3.0893,13724.9591,1117.1975,14842.1566,154.7419,9194.5975,43314.1409,34119.5434,4.6206,4.4635,15842.2000,0.0000,15842.2000,0.6798,4526.5728,0.0000,4526.5728,34.0531,0.0000,11315.6272,11315.6272,4.4635,3.6640,70429.8000,0.0000,70429.8000,5.0710,17150.1894,0.0000,17150.1894,254.0080,0.0000,53279.6106,53279.6106,3.6640,3.6599,418.7000,0.0000,418.7000,0.4250,121.4763,0.0000,121.4763,21.2882,0.0000,297.2237,297.2237,3.6599,3.3830,26501.4000,0.0000,26501.4000,1.7833,6485.4476,0.0000,6485.4476,89.3271,0.0000,20015.9524,20015.9524,3.3830,3.3788,1005.6000,0.0000,1005.6000,0.4250,293.0725,0.0000,293.0725,21.2882,0.0000,712.5275,712.5275,3.3788,5.6278,4.5033,4.5033,5.3956,80933.7252,4.5033,5.8338,4.8581,5.1686,3.1919,25534.9458,4.8581,5.8918,5.0993,5.3750,2.4799,17359.4609,17.2102,1379.2954,163159.4000,123828.1320
365,5.0934,4.6041,58660.8000,7859.5000,50801.3000,3.0955,14116.7908,1086.9592,15203.7501,155.0518,8946.4592,44544.0092,35597.5499,4.6041,4.4419,15840.6000,0.0000,15840.6000,0.6810,4527.2997,0.0000,4527.2997,34.1136,0.0000,11313.3003,11313.3003,4.4419,3.6780,78290.0000,0.0000,78290.0000,4.6980,19072.1514,0.0000,19072.1514,235.3220,0.0000,59217.8486,59217.8486,3.6780,3.6737,562.4000,0.0000,562.4000,0.4250,163.1308,0.0000,163.1308,21.2882,0.0000,399.2692,399.2692,3.6737,3.3867,25703.9000,0.0000,25703.9000,1.7930,6288.6971,0.0000,6288.6971,89.8098,0.0000,19415.2029,19415.2029,3.3867,3.3765,5476.6000,0.0000,5476.6000,0.4250,1596.0065,0.0000,1596.0065,21.2882,0.0000,3880.5935,3880.5935,3.3765,5.6213,4.4989,4.4989,5.2184,78275.3013,4.4989,5.8252,4.8526,5.1621,3.0833,24666.2903,4.8526,5.8844,5.0934,5.3685,2.3987,16790.7811,16.6762,1336.4968,176674.8000,119732.3727
366,5.0478,4.5632,70950.6000,19396.2000,51554.4000,3.2122,17089.2724,2680.5846,19769.8569,160.9001,22076.7846,53861.3276,31784.5431,4.5632,4.4092,15823.1000,0.0000,15823.1000,0.6812,4525.2417,0.0000,4525.2417,34.1216,0.0000,11297.8583,11297.8583,4.4092,3.6029,72434.0000,0.0000,72434.0000,5.2247,17656.7004,0.0000,17656.7004,261.7065,0.0000,54777.2996,54777.2996,3.6029,3.5975,422.9000,0.0000,422.9000,0.4250,122.8151,0.0000,122.8151,21.2882,0.0000,300.0849,300.0849,3.5975,3.3332,24072.6000,0.0000,24072.6000,1.7385,5897.7983,0.0000,5897.7983,87.0808,0.0000,18174.8017,18174.8017,3.3332,3.2804,18500.8000,0.0000,18500.8000,0.4250,5396.1985,0.0000,5396.1985,21.2882,0.0000,13104.6015,13104.6015,3.2804,5.5858,4.4331,4.4331,5.6433,84649.4801,4.4331,5.8031,4.7985,5.1181,3.3535,26828.0189,4.7985,5.8670,5.0478,5.3327,2.6156,18309.4075,17.5600,1407.3251,182807.8000,129786.9065
367,5.0266,4.5919,58301.9000,26771.7000,31530.2000,3.2634,14048.4038,3698.6815,17747.0853,163.4616,30470.3815,44253.4962,13783.1147,4.5919,4.4373,15830.6000,0.0000,15830.6000,0.6810,4525.3219,0.0000,4525.3219,34.1123,0.0000,11305.2781,11305.2781,4.4373,3.6879,79489.3000,0.0000,79489.3000,4.8373,19366.0146,0.0000,19366.0146,242.3017,0.0000,60123.2854,60123.2854,3.6879,3.6838,405.6000,0.0000,405.6000,0.4250,117.6304,0.0000,117.6304,21.2882,0.0000,287.9696,287.9696,3.6838,3.4351,23772.4000,0.0000,23772.4000,1.6309,5815.0676,0.0000,5815.0676,81.6908,0.0000,17957.3324,17957.3324,3.4351,3.2557,19667.1000,0.0000,19667.1000,0.8169,5726.9837,0.0000,5726.9837,40.9176,0.0000,13940.1163,13940.1163,3.2557,5.5583,4.4070,4.4070,5.6113,84169.4025,4.4070,5.7863,4.7748,5.0966,3.3611,26888.8259,4.7748,5.8537,5.0266,5.3143,2.6293,18404.8486,17.4817,1401.0532,170695.2000,129463.0769
368,5.0511,4.8491,51056.8000,28879.7000,22177.1000,1.9968,12296.8370,3991.4231,16288.2601,100.0219,32871.1231,38759.9630,5888.8399,4.8491,4.6832,21029.6000,0.0000,21029.6000,0.6809,5987.0104,0.0000,5987.0104,34.1085,0.0000,15042.5896,15042.5896,4.6832,3.8011,67781.3000,0.0000,67781.3000,5.3053,16435.6972,0.0000,16435.6972,265.7416,0.0000,51345.6028,51345.6028,3.8011,3.7969,419.8000,0.0000,419.8000,0.4250,121.5278,0.0000,121.5278,21.2882,0.0000,298.2722,298.2722,3.7969,3.5337,25042.2000,0.0000,25042.2000,1.6075,6113.0447,0.0000,6113.0447,80.5194,0.0000,18929.1553,18929.1553,3.5337,3.3293,18889.5000,0.0000,18889.5000,0.8665,5491.8394,0.0000,5491.8394,43.4034,0.0000,13397.6606,13397.6606,3.3293,5.5685,4.4489,4.4489,5.0952,76427.3198,4.4489,5.7892,4.8063,5.1191,3.0497,24397.2991,4.8063,5.8554,5.0511,5.3309,2.3870,16709.2295,16.3231,1308.1993,155339.5000,117533.8484
369,5.0967,5.0003,42473.5000,34466.7000,8006.8000,1.4037,10220.6361,4766.9515,14987.5876,70.3106,39233.6515,32252.8639,-6980.7876,5.0003,4.7541,26228.2000,0.0000,26228.2000,0.8999,7449.1671,0.0000,7449.1671,45.0747,0.0000,18779.0329,18779.0329,4.7541,3.9140,65607.3000,0.0000,65607.3000,4.5001,15886.9399,0.0000,15886.9399,225.4075,0.0000,49720.3601,49720.3601,3.9140,3.9092,406.2000,0.0000,406.2000,0.4250,117.3783,0.0000,117.3783,21.2882,0.0000,288.8217,288.8217,3.9092,3.5994,24498.4000,0.0000,24498.4000,1.6892,5968.0702,0.0000,5968.0702,84.6106,0.0000,18530.3298,18530.3298,3.5994,3.3802,16556.9000,0.0000,16556.9000,0.8305,4808.5898,0.0000,4808.5898,41.6007,0.0000,11748.3102,11748.3102,3.3802,5.6407,4.5105,4.5105,4.6076,69114.4411,4.5105,5.8192,4.8594,5.1648,2.6676,21340.9434,4.8594,5.8764,5.0967,5.3679,2.0728,14509.9238,14.6225,1171.9013,141303.8000,104965.3082
370,5.1526,5.2793,40268.0000,36242.3000,4025.7000,0.5062,9679.5374,5016.8738,14696.4112,25.3575,41259.1738,30588.4626,-10670.7112,5.2793,4.9376,31418.1000,0.0000,31418.1000,1.1189,8883.9195,0.0000,8883.9195,56.0464,0.0000,22534.1805,22534.1805,4.9376,4.0333,52816.2000,0.0000,52816.2000,4.3491,12744.6934,0.0000,12744.6934,217.8473,0.0000,40071.5066,40071.5066,4.0333,4.0280,418.9000,0.0000,418.9000,0.4250,120.8175,0.0000,120.8175,21.2882,0.0000,298.0825,298.0825,4.0280,3.6911,22912.3000,0.0000,22912.3000,1.6484,5569.6164,0.0000,5569.6164,82.5705,0.0000,17342.6836,17342.6836,3.6911,3.4775,15001.7000,0.0000,15001.7000,0.7270,4350.5074,0.0000,4350.5074,36.4132,0.0000,10651.1926,10651.1926,3.4775,5.7029,4.5902,4.5902,4.0830,61244.4808,4.5902,5.8488,4.9258,5.2195,2.3091,18473.0392,4.9258,5.8979,5.1526,5.4119,1.7835,12484.3892,13.1620,1054.8554,126592.9000,92201.9092
371,5.2140,5.4337,38312.5000,37764.6000,547.9000,0.2960,9198.6671,5232.5950,14431.2621,14.8266,42997.1950,29113.8329,-13883.3621,5.4337,4.9689,31417.4000,0.0000,31417.4000,1.3329,8862.1352,0.0000,8862.1352,66.7631,0.0000,22555.2648,22555.2648,4.9689,4.1431,51955.5000,0.0000,51955.5000,3.4875,12529.4893,0.0000,12529.4893,174.6891,0.0000,39426.0107,39426.0107,4.1431,4.1369,510.2000,0.0000,510.2000,0.4250,146.8919,0.0000,146.8919,21.2882,0.0000,363.3081,363.3081,4.1369,3.7794,21578.4000,0.0000,21578.4000,1.5377,5234.9889,0.0000,5234.9889,77.0249,0.0000,16343.4111,16343.4111,3.7794,3.5597,12085.9000,0.0000,12085.9000,0.6574,3499.9665,0.0000,3499.9665,32.9294,0.0000,8585.9335,8585.9335,3.5597,5.7902,4.6750,4.6750,3.6082,54122.8498,4.6750,5.8856,4.9978,5.2803,1.9585,15667.7742,4.9978,5.9242,5.2140,5.4610,1.4985,10489.5883,11.6048,930.0512,118095.3000,80280.2123
372,5.2596,5.5565,36327.8000,39187.6000,-2859.8000,0.2960,8714.5421,5433.6353,14148.1774,14.8266,44621.2353,27613.2579,-17007.9774,5.5565,5.0736,31415.8000,0.0000,31415.8000,1.3288,8844.5823,0.0000,8844.5823,66.5572,0.0000,22571.2177,22571.2177,5.0736,4.2296,43162.7000,0.0000,43162.7000,3.4284,10388.2547,0.0000,10388.2547,171.7276,0.0000,32774.4453,32774.4453,4.2296,4.2218,525.4000,0.0000,525.4000,0.4250,151.0594,0.0000,151.0594,21.2882,0.0000,374.3406,374.3406,4.2218,3.8720,20295.4000,0.0000,20295.4000,1.4448,4916.1473,0.0000,4916.1473,72.3691,0.0000,15379.2527,15379.2527,3.8720,3.6882,10530.7000,0.0000,10530.7000,0.5287,3045.0718,0.0000,3045.0718,26.4802,0.0000,7485.6282,7485.6282,3.6882,5.8037,4.7460,4.7460,3.2962,49443.0727,4.7460,5.9002,5.0537,5.3231,1.7984,14386.8904,5.0537,5.9358,5.2596,5.4948,1.3744,9620.5681,11.1774,895.7974,103070.2000,73450.5312
373,5.3199,5.7242,34899.9000,40408.7000,-5508.8000,0.2960,8362.3449,5608.2635,13970.6084,14.8266,46016.9635,26537.5551,-19479.4084,5.7242,5.1870,31421.2000,0.0000,31421.2000,1.3255,8822.8238,0.0000,8822.8238,66.3925,0.0000,22598.3762,22598.3762,5.1870,4.4072,45755.3000,0.0000,45755.3000,2.8418,10988.4485,0.0000,10988.4485,142.3476,0.0000,34766.8515,34766.8515,4.4072,4.3982,678.6000,0.0000,678.6000,0.4250,194.5550,0.0000,194.5550,21.2882,0.0000,484.0450,484.0450,4.3982,4.0322,19866.4000,0.0000,19866.4000,1.3564,4796.8645,0.0000,4796.8645,67.9410,0.0000,15069.5355,15069.5355,4.0322,3.8540,9364.4000,0.0000,9364.4000,0.4597,2700.8906,0.0000,2700.8906,23.0282,0.0000,6663.5094,6663.5094,3.8540,5.8308,4.8424,4.8424,2.7712,41568.4567,4.8424,5.9161,5.1287,5.3792,1.5052,12041.2398,5.1287,5.9482,5.3199,5.5385,1.1488,8041.9296,10.0566,805.9778,101577.1000,61651.6261
374,5.3514,5.8083,34349.0000,41242.1000,-6893.1000,0.2960,8225.3989,5726.7658,13952.1647,14.8266,46968.8658,26123.6011,-20845.2647,5.8083,5.2779,31415.7000,0.0000,31415.7000,1.3213,8809.6546,0.0000,8809.6546,66.1850,0.0000,22606.0454,22606.0454,5.2779,4.4618,44607.4000,0.0000,44607.4000,3.0053,10694.2530,0.0000,10694.2530,150.5349,0.0000,33913.1470,33913.1470,4.4618,4.4505,515.2000,0.0000,515.2000,0.4250,147.5796,0.0000,147.5796,21.2882,0.0000,367.6204,367.6204,4.4505,4.0968,20116.4000,0.0000,20116.4000,1.3226,4852.6404,0.0000,4852.6404,66.2515,0.0000,15263.7596,15263.7596,4.0968,3.9404,8198.0000,0.0000,8198.0000,0.4250,2362.0349,0.0000,2362.0349,21.2882,0.0000,5835.9651,5835.9651,3.9404,5.8437,4.8920,4.8920,2.7042,40563.4162,4.8920,5.9252,5.1675,5.4086,1.4680,11743.7942,5.1675,5.9554,5.3514,5.5615,1.1194,7836.1125,10.1929,816.8986,97959.6000,60143.3229
375,5.3802,5.8732,34260.2000,41928.9000,-7668.7000,0.3090,8199.6243,5824.7790,14024.4033,15.4766,47753.6790,26060.5757,-21693.1033,5.8732,5.3383,31420.4000,0.0000,31420.4000,1.3189,8802.0245,0.0000,8802.0245,66.0644,0.0000,22618.3755,22618.3755,5.3383,4.5358,53257.0000,0.0000,53257.0000,2.9243,12753.2764,0.0000,12753.2764,146.4759,0.0000,40503.7236,40503.7236,4.5358,4.5271,420.0000,0.0000,420.0000,0.4250,120.1679,0.0000,120.1679,21.2882,0.0000,299.8321,299.8321,4.5271,4.1660,20378.7000,0.0000,20378.7000,1.3378,4909.1021,0.0000,4909.1021,67.0096,0.0000,15469.5979,15469.5979,4.1660,4.0279,9364.4000,0.0000,9364.4000,0.4250,2695.1244,0.0000,2695.1244,21.2882,0.0000,6669.2756,6669.2756,4.0279,5.8497,4.9388,4.9388,2.5676,38513.5624,4.9388,5.9315,5.2035,5.4351,1.3989,11191.5988,5.2035,5.9606,5.3802,5.5820,1.0670,7468.7867,10.1099,810.2472,107171.8000,57173.9479
376,5.3762,5.8466,35803.8000,42104.2000,-6300.4000,0.3438,8569.7153,5848.7617,14418.4771,17.2206,47952.9617,27234.0847,-20718.8771,5.8466,5.3562,31417.1000,0.0000,31417.1000,1.3174,8804.7622,0.0000,8804.7622,65.9906,0.0000,22612.3378,22612.3378,5.3562,4.4777,57416.4000,0.0000,57416.4000,3.4868,13744.6331,0.0000,13744.6331,174.6550,0.0000,43671.7669,43671.7669,4.4777,4.4712,406.5000,0.0000,406.5000,0.4250,116.4129,0.0000,116.4129,21.2882,0.0000,290.0871,290.0871,4.4712,4.1358,20571.7000,0.0000,20571.7000,1.3530,4960.6084,0.0000,4960.6084,67.7712,0.0000,15611.0916,15611.0916,4.1358,3.9912,10919.5000,0.0000,10919.5000,0.4250,3144.2018,0.0000,3144.2018,21.2882,0.0000,7775.2982,7775.2982,3.9912,5.8647,4.9280,4.9280,2.8796,43194.1208,4.9280,5.9372,5.1971,5.4326,1.5513,12410.0693,5.1971,5.9645,5.3762,5.5808,1.1797,8257.5657,11.0266,883.7134,114430.8000,63861.7558
377,5.3661,5.7985,54071.6000,34722.5000,19349.1000,0.2960,12944.6374,4822.5923,17767.2298,14.8266,39545.0923,41126.9626,1581.8702,5.7985,5.3267,26223.6000,0.0000,26223.6000,1.3180,7354.8025,0.0000,7354.8025,66.0179,0.0000,18868.7975,18868.7975,5.3267,4.4154,71270.2000,0.0000,71270.2000,3.7577,17070.5722,0.0000,17070.5722,188.2243,0.0000,54199.6278,54199.6278,4.4154,4.4094,418.9000,0.0000,418.9000,0.4250,120.0830,0.0000,120.0830,21.2882,0.0000,298.8170,298.8170,4.4094,4.0837,19360.7000,0.0000,19360.7000,1.3675,4673.8166,0.0000,4673.8166,68.4956,0.0000,14686.8834,14686.8834,4.0837,3.9215,14418.6000,0.0000,14418.6000,0.4741,4155.2062,0.0000,4155.2062,23.7481,0.0000,10263.3938,10263.3938,3.9215,5.8875,4.9045,4.9045,3.1400,47099.3269,4.9045,5.9459,5.1822,5.4252,1.6633,13306.3676,5.1822,5.9704,5.3661,5.5763,1.2590,8812.6951,11.4574,918.2419,151041.1000,69218.3896
378,5.2701,5.2433,53214.8000,27977.4000,25237.4000,1.2156,12762.9332,3879.9021,16642.8352,60.8906,31857.3021,40451.8668,8594.5648,5.2433,4.9218,15839.6000,0.0000,15839.6000,1.1011,4481.4207,0.0000,4481.4207,55.1565,0.0000,11358.1793,11358.1793,4.9218,3.9974,68927.0000,0.0000,68927.0000,4.6673,16637.2828,0.0000,16637.2828,233.7858,0.0000,52289.7172,52289.7172,3.9974,3.9924,407.1000,0.0000,407.1000,0.4250,117.4815,0.0000,117.4815,21.2882,0.0000,289.6185,289.6185,3.9924,3.7419,18263.4000,0.0000,18263.4000,1.2887,4442.4233,0.0000,4442.4233,64.5495,0.0000,13820.9767,13820.9767,3.7419,3.5668,16945.6000,0.0000,16945.6000,0.6267,4910.2417,0.0000,4910.2417,31.3919,0.0000,12035.3583,12035.3583,3.5668,5.8972,4.7320,4.7320,4.5436,68154.1903,4.7320,5.9490,5.0565,5.3405,2.3728,18982.7623,5.0565,5.9718,5.2701,5.5142,1.7845,12491.8071,13.9867,1120.9498,145620.1000,99628.7597
