Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
379,5.2436,5.0949,56068.2000,26293.5000,29774.7000,1.5891,13454.1001,3644.8677,17098.9678,79.6003,29938.3677,42614.0999,12675.7322,5.0949,4.8984,15823.0000,0.0000,15823.0000,0.6725,4487.2300,0.0000,4487.2300,33.6831,0.0000,11335.7700,11335.7700,4.8984,3.9933,77855.3000,0.0000,77855.3000,4.5528,18800.7634,0.0000,18800.7634,228.0520,0.0000,59054.5366,59054.5366,3.9933,3.9883,418.2000,0.0000,418.2000,0.4250,120.6928,0.0000,120.6928,21.2882,0.0000,297.5072,297.5072,3.9883,3.7490,18889.0000,0.0000,18889.0000,1.2267,4594.9370,0.0000,4594.9370,61.4442,0.0000,14294.0630,14294.0630,3.7490,3.5406,16168.1000,0.0000,16168.1000,0.7418,4684.4138,0.0000,4684.4138,37.1569,0.0000,11483.6862,11483.6862,3.5406,5.8462,4.6934,4.6934,4.4390,66584.8674,4.6934,5.9351,5.0245,5.3143,2.3908,19126.5658,5.0245,5.9635,5.2436,5.4940,1.8078,12654.4143,13.8119,1106.9393,158928.3000,98365.8475
380,5.1899,4.9900,66440.4000,13949.7000,52490.7000,1.8760,15959.4028,1932.1205,17891.5233,93.9698,15881.8205,50480.9972,34599.1767,4.9900,4.8111,15835.6000,0.0000,15835.6000,0.6737,4498.2632,0.0000,4498.2632,33.7477,0.0000,11337.3368,11337.3368,4.8111,3.8791,73734.4000,0.0000,73734.4000,5.1452,17835.4353,0.0000,17835.4353,257.7207,0.0000,55898.9647,55898.9647,3.8791,3.8745,407.6000,0.0000,407.6000,0.4250,117.8487,0.0000,117.8487,21.2882,0.0000,289.7513,289.7513,3.8745,3.6489,19760.8000,0.0000,19760.8000,1.2688,4816.9863,0.0000,4816.9863,63.5546,0.0000,14943.8137,14943.8137,3.6489,3.4677,14807.3000,0.0000,14807.3000,0.7077,4297.0403,0.0000,4297.0403,35.4468,0.0000,10510.2597,10510.2597,3.4677,5.7679,4.6178,4.6178,4.8561,72841.2599,4.6178,5.9043,4.9609,5.2610,2.7159,21726.8946,4.9609,5.9425,5.1899,5.4517,2.0723,14506.2593,15.1446,1213.7466,177036.4000,109074.4138
381,5.1038,4.6149,61984.2000,14896.0000,47088.2000,3.3115,14913.5828,2060.4317,16974.0145,165.8720,16956.4317,47070.6172,30114.1855,4.6149,4.4550,15841.6000,0.0000,15841.6000,0.6757,4526.8096,0.0000,4526.8096,33.8458,0.0000,11314.7904,11314.7904,4.4550,3.6663,82510.5000,0.0000,82510.5000,4.8819,20095.2351,0.0000,20095.2351,244.5349,0.0000,62415.2649,62415.2649,3.6663,3.6622,573.9000,0.0000,573.9000,0.4250,166.4978,0.0000,166.4978,21.2882,0.0000,407.4022,407.4022,3.6622,3.4512,20874.2000,0.0000,20874.2000,1.3307,5108.1425,0.0000,5108.1425,66.6531,0.0000,15766.0575,15766.0575,3.4512,3.3028,12085.9000,0.0000,12085.9000,0.6495,3518.4570,0.0000,3518.4570,32.5315,0.0000,8567.4430,8567.4430,3.3028,5.6828,4.4928,4.4928,5.6107,84161.1500,4.4928,5.8619,4.8579,5.1774,3.2277,25821.2829,4.8579,5.9118,5.1038,5.3849,2.4846,17392.1050,16.9113,1355.3414,178974.3000,127374.5379
382,5.0612,4.6451,64464.6000,10952.6000,53512.0000,2.9767,15523.0443,1513.9796,17037.0239,149.1030,12466.5796,48941.5557,36474.9761,4.6451,4.4886,15832.6000,0.0000,15832.6000,0.6811,4522.0698,0.0000,4522.0698,34.1162,0.0000,11310.5302,11310.5302,4.4886,3.6257,76772.2000,0.0000,76772.2000,5.5048,18685.5744,0.0000,18685.5744,275.7370,0.0000,58086.6256,58086.6256,3.6257,3.6200,408.6000,0.0000,408.6000,0.4250,118.6189,0.0000,118.6189,21.2882,0.0000,289.9811,289.9811,3.6200,3.4021,23142.9000,0.0000,23142.9000,1.4122,5667.6864,0.0000,5667.6864,70.7364,0.0000,17475.2136,17475.2136,3.4021,3.2837,10530.7000,0.0000,10530.7000,0.5323,3068.1248,0.0000,3068.1248,26.6634,0.0000,7462.5752,7462.5752,3.2837,5.6042,4.4440,4.4440,5.5955,83932.7438,4.4440,5.8216,4.8113,5.1328,3.3218,26574.4160,4.8113,5.8822,5.0612,5.3468,2.5822,18075.5410,17.2982,1386.3462,180199.0000,128582.7007
383,5.0269,4.5276,66433.1000,9266.7000,57166.4000,3.3862,16007.5843,1280.2609,17287.8453,169.6145,10546.9609,50425.5157,39878.5547,4.5276,4.3728,15822.7000,0.0000,15822.7000,0.6803,4527.6917,0.0000,4527.6917,34.0760,0.0000,11295.0083,11295.0083,4.3728,3.5779,85195.3000,0.0000,85195.3000,5.1183,20781.9946,0.0000,20781.9946,256.3749,0.0000,64413.3054,64413.3054,3.5779,3.5740,418.9000,0.0000,418.9000,0.4250,121.7023,0.0000,121.7023,21.2882,0.0000,297.1977,297.1977,3.5740,3.3347,25539.1000,0.0000,25539.1000,1.5671,6259.7875,0.0000,6259.7875,78.4970,0.0000,19279.3125,19279.3125,3.3347,3.2326,5865.3000,0.0000,5865.3000,0.4643,1710.7137,0.0000,1710.7137,23.2564,0.0000,4154.5863,4154.5863,3.2326,5.5680,4.4003,4.4003,5.6848,85271.8194,4.4003,5.7965,4.7726,5.0984,3.3986,27188.9866,4.7726,5.8625,5.0269,5.3176,2.6531,18571.3895,17.4618,1399.4569,190007.7000,131032.1956
384,4.9722,4.4669,65225.9000,8169.0000,57056.9000,3.6204,15733.2223,1127.6578,16860.8801,181.3449,9296.6578,49492.6777,40196.0199,4.4669,4.3238,15857.7000,0.0000,15857.7000,0.6815,4542.0878,0.0000,4542.0878,34.1362,0.0000,11315.6122,11315.6122,4.3238,3.5076,75637.7000,0.0000,75637.7000,5.6940,18468.0139,0.0000,18468.0139,285.2134,0.0000,57169.6861,57169.6861,3.5076,3.5038,458.7000,0.0000,458.7000,0.4250,133.4160,0.0000,133.4160,21.2882,0.0000,325.2840,325.2840,3.5038,3.2596,27795.7000,0.0000,27795.7000,1.7311,6821.6411,0.0000,6821.6411,86.7122,0.0000,20974.0589,20974.0589,3.2596,3.2069,1784.9000,0.0000,1784.9000,0.4250,521.2265,0.0000,521.2265,21.2882,0.0000,1263.6735,1263.6735,3.2069,5.4708,4.3389,4.3389,5.9536,89303.9742,4.3389,5.7434,4.7134,5.0412,3.6938,29550.0228,4.7134,5.8224,4.9722,5.2679,2.9163,20414.0028,18.8656,1511.9596,178591.6000,139267.9997
385,4.9718,4.4422,66171.9000,7123.4000,59048.5000,3.6181,15961.5385,983.3156,16944.8541,181.2327,8106.7156,50210.3615,42103.6459,4.4422,4.2931,15860.9000,0.0000,15860.9000,0.6839,4544.7946,0.0000,4544.7946,34.2541,0.0000,11316.1054,11316.1054,4.2931,3.5400,83460.4000,0.0000,83460.4000,5.0606,20390.1137,0.0000,20390.1137,253.4843,0.0000,63070.2863,63070.2863,3.5400,3.5357,472.2000,0.0000,472.2000,0.4250,137.2711,0.0000,137.2711,21.2882,0.0000,334.9289,334.9289,3.5357,3.2593,29059.7000,0.0000,29059.7000,1.8870,7127.6910,0.0000,7127.6910,94.5196,0.0000,21932.0090,21932.0090,3.2593,3.2427,1006.7000,0.0000,1006.7000,0.4250,293.9777,0.0000,293.9777,21.2882,0.0000,712.7223,712.7223,3.2427,5.4557,4.3492,4.3492,5.5989,83983.7680,4.3492,5.7280,4.7169,5.0386,3.4883,27906.2557,4.7169,5.8092,4.9718,5.2631,2.7636,19345.5113,18.1494,1454.5612,188908.4000,131235.5351
386,4.9294,4.4067,67398.4000,6146.4000,61252.0000,3.7445,16270.6155,847.9010,17118.5165,187.5606,6994.3010,51127.7845,44133.4835,4.4067,4.2662,15847.8000,0.0000,15847.8000,0.6843,4543.6038,0.0000,4543.6038,34.2783,0.0000,11304.1962,11304.1962,4.2662,3.4832,77517.8000,0.0000,77517.8000,5.5877,18948.1054,0.0000,18948.1054,279.8858,0.0000,58569.6946,58569.6946,3.4832,3.4790,463.2000,0.0000,463.2000,0.4250,134.7777,0.0000,134.7777,21.2882,0.0000,328.4223,328.4223,3.4790,3.2068,30004.6000,0.0000,30004.6000,1.9714,7367.0967,0.0000,7367.0967,98.7485,0.0000,22637.5033,22637.5033,3.2068,3.1979,422.7000,0.0000,422.7000,0.4250,123.5419,0.0000,123.5419,21.2882,0.0000,299.1581,299.1581,3.1979,5.4001,4.2990,4.2990,5.9115,88672.5425,4.2990,5.6918,4.6704,4.9954,3.7386,29908.8657,4.6704,5.7803,4.9294,5.2254,2.9793,20855.0443,19.2568,1543.3194,185508.1000,139436.4525
387,4.9154,4.3594,68687.4000,5508.3000,63179.1000,3.8881,16586.2606,759.7120,17345.9726,194.7555,6268.0120,52101.1394,45833.1274,4.3594,4.2170,15844.3000,0.0000,15844.3000,0.6843,4546.0263,0.0000,4546.0263,34.2749,0.0000,11298.2737,11298.2737,4.2170,3.4793,86080.1000,0.0000,86080.1000,5.1928,21061.0463,0.0000,21061.0463,260.1080,0.0000,65019.0537,65019.0537,3.4793,3.4752,468.4000,0.0000,468.4000,0.4250,136.2992,0.0000,136.2992,21.2882,0.0000,332.1008,332.1008,3.4752,3.1900,30869.5000,0.0000,30869.5000,2.0381,7579.9889,0.0000,7579.9889,102.0867,0.0000,23289.5111,23289.5111,3.1900,3.1862,422.7000,0.0000,422.7000,0.4250,123.5753,0.0000,123.5753,21.2882,0.0000,299.1247,299.1247,3.1862,5.3843,4.2853,4.2853,5.8156,87233.5584,4.2853,5.6763,4.6562,4.9808,3.6804,29442.9738,4.6562,5.7669,4.9154,5.2115,2.9385,20569.7358,18.9799,1521.1236,196864.1000,137246.2680
388,4.8681,4.3236,54857.1000,8976.1000,45881.0000,4.0118,13258.6412,1237.1045,14495.7457,200.9498,10213.2045,41598.4588,31385.2543,4.3236,4.1894,15861.8000,0.0000,15861.8000,0.6848,4553.6420,0.0000,4553.6420,34.3005,0.0000,11308.1580,11308.1580,4.1894,3.4170,80074.6000,0.0000,80074.6000,5.7725,19602.1474,0.0000,19602.1474,289.1456,0.0000,60472.4526,60472.4526,3.4170,3.4130,469.2000,0.0000,469.2000,0.4250,136.6691,0.0000,136.6691,21.2882,0.0000,332.5309,332.5309,3.4130,3.1364,31324.8000,0.0000,31324.8000,2.0970,7700.5565,0.0000,7700.5565,105.0383,0.0000,23624.2435,23624.2435,3.1364,3.1328,1006.7000,0.0000,1006.7000,0.4250,294.5610,0.0000,294.5610,21.2882,0.0000,712.1390,712.1390,3.1328,5.3236,4.2282,4.2282,6.1458,92186.4620,4.2282,5.6375,4.6040,4.9328,3.9532,31625.8554,4.6040,5.7357,4.8681,5.1698,3.1745,22221.6482,20.1241,1612.8257,174618.1000,146033.9656
389,4.9099,4.4913,45302.1000,12462.8000,32839.3000,2.9167,10940.4547,1718.7424,12659.1971,146.0951,14181.5424,34361.6453,20180.1029,4.4913,4.3404,15860.8000,0.0000,15860.8000,0.6860,4541.2120,0.0000,4541.2120,34.3636,0.0000,11319.5880,11319.5880,4.3404,3.5333,88194.9000,0.0000,88194.9000,5.3730,21527.1465,0.0000,21527.1465,269.1335,0.0000,66667.7535,66667.7535,3.5333,3.5289,618.0000,0.0000,618.0000,0.4250,179.6752,0.0000,179.6752,21.2882,0.0000,438.3248,438.3248,3.5289,3.2137,30868.0000,0.0000,30868.0000,2.1308,7572.1714,0.0000,7572.1714,106.7336,0.0000,23295.8286,23295.8286,3.2137,3.2042,5484.0000,0.0000,5484.0000,0.4250,1602.6219,0.0000,1602.6219,21.2882,0.0000,3881.3781,3881.3781,3.2042,5.3727,4.2885,4.2885,5.4215,81322.5431,4.2885,5.6591,4.6540,4.9738,3.4266,27412.7645,4.6540,5.7508,4.9099,5.2024,2.7422,19195.6934,17.9348,1437.3656,173865.0000,127931.0009
390,4.9221,4.6450,30218.0000,55322.1000,-25104.1000,2.0855,7295.9374,7630.8780,14926.8154,104.4635,62952.9780,22922.0626,-40030.9154,4.6450,4.4895,15842.8000,0.0000,15842.8000,0.6836,4524.9875,0.0000,4524.9875,34.2437,0.0000,11317.8125,11317.8125,4.4895,3.5734,53949.8000,0.0000,53949.8000,5.8986,13130.6242,0.0000,13130.6242,295.4616,0.0000,40819.1758,40819.1758,3.5734,3.5674,578.6000,0.0000,578.6000,0.4250,168.1120,0.0000,168.1120,21.2882,0.0000,410.4880,410.4880,3.5674,3.2475,29481.8000,0.0000,29481.8000,2.0944,7227.0375,0.0000,7227.0375,104.9091,0.0000,22254.7625,22254.7625,3.2475,3.1942,18526.7000,0.0000,18526.7000,0.4250,5411.2217,0.0000,5411.2217,21.2882,0.0000,13115.4783,13115.4783,3.1942,5.4065,4.3004,4.3004,5.3717,80576.1286,4.3004,5.6741,4.6667,4.9872,3.3356,26684.7635,4.6667,5.7612,4.9221,5.2140,2.6577,18603.6495,17.4183,1395.9705,93275.6000,125864.5416
391,5.1653,5.9036,13779.1000,90309.9000,-76530.8000,1.1228,3311.3849,12503.7009,15815.0858,56.2390,102813.6009,10467.7151,-92345.8858,5.9036,5.6931,26949.3000,0.0000,26949.3000,0.6807,7545.9088,0.0000,7545.9088,34.0980,0.0000,19403.3912,19403.3912,5.6931,4.9347,44233.3000,0.0000,44233.3000,3.5967,10521.3998,0.0000,10521.3998,180.1580,0.0000,33711.9002,33711.9002,4.9347,4.9270,1201.5000,0.0000,1201.5000,0.4250,341.5970,0.0000,341.5970,21.2882,0.0000,859.9030,859.9030,4.9270,4.5133,29223.7000,0.0000,29223.7000,1.9987,6989.2380,0.0000,6989.2380,100.1132,0.0000,22234.4620,22234.4620,4.5133,4.2693,19694.7000,0.0000,19694.7000,0.8195,5636.9527,0.0000,5636.9527,41.0496,0.0000,14057.7473,14057.7473,4.2693,5.2231,4.7462,4.7462,1.7238,25856.3136,4.7462,5.6470,4.9864,5.1966,1.6280,13023.9604,4.9864,5.7532,5.1653,5.3698,1.3858,9700.7729,12.9651,1039.0705,44771.7000,48581.0469
392,5.3806,6.7662,8898.6000,102295.6000,-93397.0000,3.4271,2129.7176,14211.0450,16340.7626,171.6631,116506.6450,6768.8824,-109737.7626,6.7662,6.4736,32884.1000,0.0000,32884.1000,1.1293,9084.7865,0.0000,9084.7865,56.5666,0.0000,23799.3135,23799.3135,6.4736,5.9656,20807.8000,3104.8000,17703.0000,2.8744,4877.3734,470.4908,5347.8642,143.9809,3575.2908,15930.4266,12355.1358,5.9656,5.9526,2061.3000,0.0000,2061.3000,0.4250,576.6116,0.0000,576.6116,21.2882,0.0000,1484.6884,1484.6884,5.9526,5.6172,30031.7000,0.0000,30031.7000,1.9237,7052.1915,0.0000,7052.1915,96.3560,0.0000,22979.5085,22979.5085,5.6172,5.4048,18916.0000,0.0000,18916.0000,0.8485,5320.3978,0.0000,5320.3978,42.5021,0.0000,13595.6022,13595.6022,5.4048,5.0016,5.2032,5.2032,-0.8961,-13441.0737,5.2032,5.5345,5.2916,5.3689,0.7363,5890.0399,5.2916,5.6731,5.3806,5.4823,0.8478,5934.8951,15.9420,1277.6566,8199.1000,-1616.1388
393,5.5777,7.3578,5020.0000,111216.9000,-106196.9000,4.1871,1196.9347,15498.9797,16695.9144,209.7302,126715.8797,3823.0653,-122892.8144,7.3578,6.9705,37391.2000,0.0000,37391.2000,1.3553,10236.0619,0.0000,10236.0619,67.8867,0.0000,27155.1381,27155.1381,6.9705,6.7695,10773.2000,1655.3000,9117.9000,1.1318,2502.0530,251.6071,2753.6601,56.6935,1906.9071,8271.1470,6364.2399,6.7695,6.7453,2228.1000,0.0000,2228.1000,0.4250,615.5188,0.0000,615.5188,21.2882,0.0000,1612.5812,1612.5812,6.7453,6.3710,29545.9000,0.0000,29545.9000,1.9344,6841.9412,0.0000,6841.9412,96.8964,0.0000,22703.9588,22703.9588,6.3710,6.1495,16580.0000,0.0000,16580.0000,0.7971,4608.7010,0.0000,4608.7010,39.9282,0.0000,11971.2990,11971.2990,6.1495,4.9829,5.5662,5.5662,-2.3981,-35971.7957,5.5662,5.5164,5.5529,5.5413,-0.1025,-820.0811,5.5529,5.6592,5.5777,5.6060,0.2184,1528.5189,14.7462,1181.8158,-11333.8000,-35263.3579
394,5.7296,7.7186,3085.0000,118889.2000,-115804.2000,4.7658,733.4419,16608.8231,17342.2650,238.7200,135498.0231,2351.5581,-133146.4650,7.7186,7.2783,44152.6000,0.0000,44152.6000,1.5240,12020.3441,0.0000,12020.3441,76.3364,0.0000,32132.2559,32132.2559,7.2783,7.1751,6058.8000,1674.5000,4384.3000,0.5770,1399.1807,255.0486,1654.2292,28.9024,1929.5486,4659.6193,2730.0708,7.1751,7.1490,2288.6000,0.0000,2288.6000,0.4250,628.2819,0.0000,628.2819,21.2882,0.0000,1660.3181,1660.3181,7.1490,6.7808,28613.2000,0.0000,28613.2000,1.8721,6579.4616,0.0000,6579.4616,93.7734,0.0000,22033.7384,22033.7384,6.7808,6.5866,15022.7000,0.0000,15022.7000,0.6885,4149.3322,0.0000,4149.3322,34.4876,0.0000,10873.3678,10873.3678,6.5866,5.0687,5.8277,5.8277,-3.1272,-46907.8734,5.8277,5.5323,5.7489,5.6800,-0.6086,-4868.5273,5.7489,5.6663,5.7296,5.7076,-0.1702,-1191.3767,14.7787,1184.4192,-21342.8000,-52967.7774
395,5.8508,7.9068,2566.0000,125574.2000,-123008.2000,5.2011,608.6491,17577.3732,18186.0223,260.5247,143151.5732,1957.3509,-141194.2223,7.9068,7.4102,46400.1000,0.0000,46400.1000,1.7876,12595.9432,0.0000,12595.9432,89.5390,0.0000,33804.1568,33804.1568,7.4102,7.3680,5358.9000,4127.5000,1231.4000,0.4950,1234.5561,629.2496,1863.8057,24.7945,4756.7496,4124.3439,-632.4057,7.3680,7.3424,2706.8000,0.0000,2706.8000,0.4250,740.8860,0.0000,740.8860,21.2882,0.0000,1965.9140,1965.9140,7.3424,7.0019,28650.3000,0.0000,28650.3000,1.7981,6565.9134,0.0000,6565.9134,90.0643,0.0000,22084.3866,22084.3866,7.0019,6.8338,12102.7000,0.0000,12102.7000,0.6190,3331.4075,0.0000,3331.4075,31.0046,0.0000,8771.2925,8771.2925,6.8338,5.2075,6.0206,6.0206,-3.5113,-52669.3928,6.0206,5.5702,5.9005,5.7954,-0.9726,-7780.7426,5.9005,5.6873,5.8508,5.7939,-0.4602,-3221.5548,15.4886,1241.3168,-31916.9000,-63671.6903
396,5.9625,8.0843,1529.7000,134206.0000,-132676.3000,5.5282,362.0727,18820.1174,19182.1901,276.9089,153026.1174,1167.6273,-151858.4901,8.0843,7.5759,40211.9000,0.0000,40211.9000,1.8721,10886.5873,0.0000,10886.5873,93.7716,0.0000,29325.3127,29325.3127,7.5759,7.5854,4960.8000,6984.1000,-2023.3000,0.4950,1139.3816,1066.0065,2205.3881,24.7945,8050.1065,3821.4184,-4228.6881,7.5854,7.5558,3239.6000,0.0000,3239.6000,0.4250,883.7673,0.0000,883.7673,21.2882,0.0000,2355.8327,2355.8327,7.5558,7.2236,27101.9000,0.0000,27101.9000,1.7933,6188.1708,0.0000,6188.1708,89.8262,0.0000,20913.7292,20913.7292,7.2236,7.0917,10545.4000,0.0000,10545.4000,0.4966,2892.8315,0.0000,2892.8315,24.8739,0.0000,7652.5685,7652.5685,7.0917,5.3035,6.1976,6.1976,-3.9672,-59508.6405,6.1976,5.6053,6.0396,5.9014,-1.3141,-10512.6402,6.0396,5.7090,5.9625,5.8743,-0.7336,-5135.1298,15.9153,1275.5119,-53600.8000,-75156.4105
397,6.0946,8.3740,978.5000,141611.5000,-140633.0000,5.9663,231.0271,19902.1232,20133.1503,298.8503,161513.6232,747.4729,-160766.1503,8.3740,7.9332,46401.7000,0.0000,46401.7000,1.6171,12507.2145,0.0000,12507.2145,81.0022,0.0000,33894.4855,33894.4855,7.9332,7.9966,1493.5000,8668.3000,-7174.8000,0.4950,340.7969,1326.6050,1667.4019,24.7945,9994.9050,1152.7031,-8842.2019,7.9966,7.9612,3090.8000,0.0000,3090.8000,0.4250,837.8926,0.0000,837.8926,21.2882,0.0000,2252.9074,2252.9074,7.9612,7.6467,26669.8000,0.0000,26669.8000,1.6890,6047.1876,0.0000,6047.1876,84.6040,0.0000,20622.6124,20622.6124,7.6467,7.5316,9377.4000,0.0000,9377.4000,0.4309,2555.7668,0.0000,2555.7668,21.5831,0.0000,6821.6332,6821.6332,7.5316,5.3179,6.4247,6.4247,-4.9171,-73756.8003,6.4247,5.6172,6.2094,6.0210,-1.7939,-14350.9081,6.2094,5.7173,6.0946,5.9633,-1.0931,-7651.7198,15.9350,1277.0937,-62268.1000,-95759.4282
398,6.2063,8.4995,691.0000,148868.8000,-148177.8000,6.3285,162.8028,20961.1589,21123.9617,316.9955,169829.9589,528.1972,-169301.7617,8.4995,8.0158,44148.4000,0.0000,44148.4000,1.8563,11877.2555,0.0000,11877.2555,92.9805,0.0000,32271.1445,32271.1445,8.0158,8.1419,1259.3000,6931.7000,-5672.4000,0.4950,286.9253,1061.5126,1348.4378,24.7945,7993.2126,972.3747,-7020.8378,8.1419,8.1098,2037.7000,0.0000,2037.7000,0.4250,551.1844,0.0000,551.1844,21.2882,0.0000,1486.5156,1486.5156,8.1098,7.8154,26527.3000,0.0000,26527.3000,1.6486,5999.5919,0.0000,5999.5919,82.5765,0.0000,20527.7081,20527.7081,7.8154,7.7181,8209.4000,0.0000,8209.4000,0.4250,2231.6658,0.0000,2231.6658,21.2882,0.0000,5977.7342,5977.7342,7.7181,5.4644,6.5912,6.5912,-5.2677,-79015.1624,6.5912,5.6687,6.3452,6.1299,-2.1564,-17251.1414,6.3452,5.7499,6.2063,6.0476,-1.3914,-9739.5976,16.7675,1343.8165,-72927.4000,-106005.9014
399,6.3099,8.6750,706.7000,154982.2000,-154275.5000,6.6720,166.1762,21860.0146,22026.1909,334.2014,176842.2146,540.5238,-176301.6909,8.6750,8.2238,41900.0000,0.0000,41900.0000,1.7621,11242.5291,0.0000,11242.5291,88.2651,0.0000,30657.4709,30657.4709,8.2238,8.3219,1829.3000,7124.0000,-5294.7000,0.4950,415.2318,1092.7599,1507.9918,24.7945,8216.7599,1414.0682,-6802.6918,8.3219,8.3011,1967.4000,0.0000,1967.4000,0.4250,530.7164,0.0000,530.7164,21.2882,0.0000,1436.6836,1436.6836,8.3011,8.0141,26644.9000,0.0000,26644.9000,1.6349,6006.5417,0.0000,6006.5417,81.8906,0.0000,20638.3583,20638.3583,8.0141,7.9305,9377.4000,0.0000,9377.4000,0.4250,2541.4639,0.0000,2541.4639,21.2882,0.0000,6835.9361,6835.9361,7.9305,5.5616,6.7461,6.7461,-5.6538,-84807.1170,6.7461,5.7140,6.4708,6.2300,-2.4632,-19705.6215,6.4708,5.7810,6.3099,6.1259,-1.6463,-11524.0579,17.1210,1372.1475,-79680.5000,-116036.7964
400,6.4023,8.8259,1190.4000,160253.2000,-159062.8000,6.9504,279.4279,22638.8793,22918.3071,348.1474,182892.0793,910.9721,-181981.1071,8.8259,8.4042,35700.5000,0.0000,35700.5000,1.6671,9557.3217,0.0000,9557.3217,83.5064,0.0000,26143.1783,26143.1783,8.4042,8.4977,3677.2000,9969.6000,-6292.4000,0.4950,831.9773,1531.5034,2363.4807,24.7945,11501.1034,2845.2227,-8655.8807,8.4977,8.4779,2543.9000,0.0000,2543.9000,0.4250,684.4050,0.0000,684.4050,21.2882,0.0000,1859.4950,1859.4950,8.4779,8.1940,25964.4000,0.0000,25964.4000,1.6358,5835.5557,0.0000,5835.5557,81.9392,0.0000,20128.8443,20128.8443,8.1940,8.1000,10934.7000,0.0000,10934.7000,0.4250,2955.4231,0.0000,2955.4231,21.2882,0.0000,7979.2769,7979.2769,8.1000,5.6586,6.8793,6.8793,-5.9207,-88810.3644,6.8793,5.7613,6.5812,6.3203,-2.7114,-21691.5224,6.5812,5.8145,6.4023,6.1978,-1.8594,-13016.0064,17.3976,1394.3137,-90211.7000,-123517.8932
401,6.4981,9.0139,1846.2000,165309.5000,-163463.3000,7.1697,432.5847,23391.3547,23823.9394,359.1289,188700.8547,1413.6153,-187287.2394,9.0139,8.6522,23304.2000,0.0000,23304.2000,1.4166,6221.1241,0.0000,6221.1241,70.9591,0.0000,17083.0759,17083.0759,8.6522,8.7718,8962.0000,12472.2000,-3510.2000,0.4950,2018.6797,1919.9532,3938.6329,24.7945,14392.1532,6943.3203,-7448.8329,8.7718,8.7461,1607.1000,0.0000,1607.1000,0.4250,430.5849,0.0000,430.5849,21.2882,0.0000,1176.5151,1176.5151,8.7461,8.4675,24475.1000,0.0000,24475.1000,1.5885,5475.9030,0.0000,5475.9030,79.5654,0.0000,18999.1970,18999.1970,8.4675,8.3570,14438.7000,0.0000,14438.7000,0.4389,3886.3315,0.0000,3886.3315,21.9827,0.0000,10552.3685,10552.3685,8.3570,5.7020,7.0295,7.0295,-6.4030,-96045.3903,7.0295,5.7909,6.6992,6.4102,-2.9870,-23895.6909,6.6992,5.8372,6.4981,6.2682,-2.0789,-14552.1614,17.3004,1386.5255,-103148.4000,-134493.2426
402,6.5967,9.2442,4684.9000,95190.8000,-90505.9000,7.3718,1095.6882,13492.3285,14588.0167,369.2549,108683.1285,3589.2118,-105093.9167,9.2442,9.0024,19192.2000,0.0000,19192.2000,0.9216,5105.7643,0.0000,5105.7643,46.1654,0.0000,14086.4357,14086.4357,9.0024,9.1076,15551.1000,58.9000,15492.2000,0.4950,3481.0665,9.0949,3490.1615,24.7945,67.9949,12070.0335,12002.0385,9.1076,9.0909,1323.4000,0.0000,1323.4000,0.4250,352.7892,0.0000,352.7892,21.2882,0.0000,970.6108,970.6108,9.0909,8.8220,22781.2000,0.0000,22781.2000,1.4894,5067.4020,0.0000,5067.4020,74.6033,0.0000,17713.7980,17713.7980,8.8220,8.6725,16969.4000,0.0000,16969.4000,0.5766,4543.1201,0.0000,4543.1201,28.8837,0.0000,12426.2799,12426.2799,8.6725,5.7142,7.1933,7.1933,-6.9774,-104660.9715,7.1933,5.8069,6.8236,6.5001,-3.2700,-26159.7456,6.8236,5.8509,6.5967,6.3373,-2.2942,-16059.4937,16.9193,1355.9760,-14747.5000,-146880.2109
403,6.3619,8.3901,5582.3000,95008.9000,-89426.6000,4.0838,1311.3572,13412.6535,14724.0107,204.5569,108421.5535,4270.9428,-104150.6107,8.3901,8.1194,19193.8000,0.0000,19193.8000,0.7559,5172.2729,0.0000,5172.2729,37.8652,0.0000,14021.5271,14021.5271,8.1194,7.8887,17210.2000,0.0000,17210.2000,0.9411,3913.9113,0.0000,3913.9113,47.1384,0.0000,13296.2887,13296.2887,7.8887,7.8701,1004.5000,0.0000,1004.5000,0.4250,272.7608,0.0000,272.7608,21.2882,0.0000,731.7392,731.7392,7.8701,7.5301,23024.7000,0.0000,23024.7000,1.3769,5228.8509,0.0000,5228.8509,68.9688,0.0000,17795.8491,17795.8491,7.5301,7.2918,16190.7000,0.0000,16190.7000,0.6734,4420.5923,0.0000,4420.5923,33.7311,0.0000,11770.1077,11770.1077,7.2918,6.0910,6.6914,6.6914,-2.0730,-31095.1080,6.6914,5.9373,6.4903,6.3144,-1.3018,-10414.5638,6.4903,5.9397,6.3619,6.2150,-0.9505,-6653.7943,12.3842,992.5167,-12802.7000,-48163.4661
404,6.3050,8.2884,9839.1000,53810.1000,-43971.0000,4.0300,2313.8183,7589.2113,9903.0295,201.8618,61399.3113,7525.2817,-53874.0295,8.2884,8.0215,19184.0000,0.0000,19184.0000,0.7676,5177.6133,0.0000,5177.6133,38.4496,0.0000,14006.3867,14006.3867,8.0215,7.7684,22366.7000,0.0000,22366.7000,1.0640,5095.6175,0.0000,5095.6175,53.2959,0.0000,17271.0825,17271.0825,7.7684,7.7545,1113.7000,0.0000,1113.7000,0.4250,302.9690,0.0000,302.9690,21.2882,0.0000,810.7310,810.7310,7.7545,7.4157,23474.1000,0.0000,23474.1000,1.4259,5341.5141,0.0000,5341.5141,71.4212,0.0000,18132.5859,18132.5859,7.4157,7.1917,14828.0000,0.0000,14828.0000,0.6578,4055.6410,0.0000,4055.6410,32.9485,0.0000,10772.3590,10772.3590,7.1917,5.9820,6.5869,6.5869,-2.1172,-31757.2878,6.5869,5.9380,6.4139,6.2625,-1.1356,-9084.7530,6.4139,5.9474,6.3050,6.1806,-0.8164,-5715.0820,12.5554,1006.2366,36995.5000,-46557.1228
405,6.1343,7.4311,11742.0000,50502.8000,-38760.8000,1.9809,2770.2429,7102.3753,9872.6182,99.2250,57605.1753,8971.7571,-48633.4182,7.4311,7.0955,16249.6000,0.0000,16249.6000,0.7686,4443.4188,0.0000,4443.4188,38.5008,0.0000,11806.1812,11806.1812,7.0955,6.6817,23999.6000,0.0000,23999.6000,1.3855,5561.0105,0.0000,5561.0105,69.4009,0.0000,18438.5895,18438.5895,6.6817,6.6623,627.2000,0.0000,627.2000,0.4250,173.5017,0.0000,173.5017,21.2882,0.0000,453.6983,453.6983,6.6623,6.2281,24462.4000,0.0000,24462.4000,1.4571,5672.9956,0.0000,5672.9956,72.9852,0.0000,18789.4044,18789.4044,6.2281,5.9705,12102.7000,0.0000,12102.7000,0.6037,3371.6588,0.0000,3371.6588,30.2396,0.0000,8731.0412,8731.0412,5.9705,6.4394,6.2049,6.2049,0.6491,9736.7656,6.2049,6.0623,6.1669,6.1336,-0.1975,-1579.6335,6.1669,6.0270,6.1343,6.0970,-0.1937,-1355.8805,9.9313,795.9353,38680.7000,6801.2516
406,6.0653,7.2761,15992.2000,37284.9000,-21292.7000,1.7446,3777.9089,5237.4777,9015.3866,87.3878,42522.3777,12214.2911,-30308.0866,7.2761,6.9824,15842.1000,0.0000,15842.1000,0.6614,4342.3248,0.0000,4342.3248,33.1293,0.0000,11499.7752,11499.7752,6.9824,6.5236,50109.2000,0.0000,50109.2000,1.5149,11635.2103,0.0000,11635.2103,75.8806,0.0000,38473.9897,38473.9897,6.5236,6.5123,475.4000,0.0000,475.4000,0.4250,131.8326,0.0000,131.8326,21.2882,0.0000,343.5674,343.5674,6.5123,6.0448,26831.4000,0.0000,26831.4000,1.5527,6238.7807,0.0000,6238.7807,77.7722,0.0000,20592.6193,20592.6193,6.0448,5.8276,10545.4000,0.0000,10545.4000,0.5040,2946.2352,0.0000,2946.2352,25.2440,0.0000,7599.1648,7599.1648,5.8276,6.3255,6.0766,6.0766,0.6665,9998.1181,6.0766,6.0669,6.0740,6.0718,-0.0129,-103.4234,6.0740,6.0365,6.0653,6.0552,-0.0503,-351.7957,9.6038,769.6849,82510.8000,9542.8990
407,5.9232,6.5806,18589.2000,31433.6000,-12844.4000,0.9580,4403.2562,4405.1786,8808.4348,47.9876,35838.7786,14185.9438,-21652.8348,6.5806,6.3321,15854.5000,0.0000,15854.5000,0.6467,4392.7000,0.0000,4392.7000,32.3920,0.0000,11461.8000,11461.8000,6.3321,5.5006,63510.2000,0.0000,63510.2000,3.1703,14926.2542,0.0000,14926.2542,158.8000,0.0000,48583.9458,48583.9458,5.5006,5.4932,467.9000,0.0000,467.9000,0.4250,131.8451,0.0000,131.8451,21.2882,0.0000,336.0549,336.0549,5.4932,5.0489,29375.0000,0.0000,29375.0000,1.7083,6954.5560,0.0000,6954.5560,85.5686,0.0000,22420.4440,22420.4440,5.0489,4.8850,5873.3000,0.0000,5873.3000,0.4407,1666.8156,0.0000,1666.8156,22.0740,0.0000,4206.4844,4206.4844,4.8850,6.6284,5.7567,5.7567,2.6790,40184.3262,5.7567,6.1721,5.8675,5.9644,0.6382,5105.9929,5.8675,6.1061,5.9232,5.9868,0.3667,2566.9254,11.0235,883.4650,102236.5000,47857.2444
408,5.8086,6.2366,20979.4000,27599.2000,-6619.8000,0.5775,4980.2529,3860.5649,8840.8178,28.9257,31459.7649,15999.1471,-15460.6178,6.2366,6.0105,15879.1000,0.0000,15879.1000,0.6557,4423.1328,0.0000,4423.1328,32.8463,0.0000,11455.9672,11455.9672,6.0105,5.0521,63115.1000,0.0000,63115.1000,4.0724,14923.1211,0.0000,14923.1211,203.9876,0.0000,48191.9789,48191.9789,5.0521,5.0455,464.5000,0.0000,464.5000,0.4250,131.8163,0.0000,131.8163,21.2882,0.0000,332.6837,332.6837,5.0455,4.6034,31689.5000,0.0000,31689.5000,1.9105,7562.8623,0.0000,7562.8623,95.6973,0.0000,24126.6377,24126.6377,4.6034,4.5205,1787.1000,0.0000,1787.1000,0.4250,510.7651,0.0000,510.7651,21.2882,0.0000,1276.3349,1276.3349,4.5205,6.5524,5.5365,5.5365,3.4269,51403.3228,5.5365,6.1930,5.7115,5.8647,1.1074,8858.8623,5.7115,6.1275,5.8086,5.9195,0.7016,4910.9880,12.0992,969.6800,106315.5000,65173.1731
409,5.7343,6.0438,23770.0000,24292.8000,-522.8000,0.2974,5650.6845,3393.9622,9044.6466,14.8988,27686.7622,18119.3155,-9567.4466,6.0438,5.8148,15871.0000,0.0000,15871.0000,0.6611,4434.1994,0.0000,4434.1994,33.1154,0.0000,11436.8006,11436.8006,5.8148,4.8512,71734.9000,0.0000,71734.9000,4.0743,17023.8372,0.0000,17023.8372,204.0807,0.0000,54711.0628,54711.0628,4.8512,4.8445,468.7000,0.0000,468.7000,0.4250,133.4320,0.0000,133.4320,21.2882,0.0000,335.2680,335.2680,4.8445,4.3621,32891.6000,0.0000,32891.6000,2.0807,7878.1536,0.0000,7878.1536,104.2225,0.0000,25013.4464,25013.4464,4.3621,4.3366,1007.7000,0.0000,1007.7000,0.4250,289.1156,0.0000,289.1156,21.2882,0.0000,718.5844,718.5844,4.3366,6.4759,5.4063,5.4063,3.5624,53435.8891,5.4063,6.1865,5.6143,5.7964,1.2992,10393.5162,5.6143,6.1285,5.7343,5.8714,0.8562,5993.3649,11.9453,957.3455,121451.1000,69822.7703
410,5.6465,5.8233,26425.7000,21345.5000,5080.2000,0.2960,6292.5177,2977.9594,9270.4771,14.8266,24323.4594,20133.1823,-4190.2771,5.8233,5.6123,15861.0000,0.0000,15861.0000,0.6633,4446.7278,0.0000,4446.7278,33.2224,0.0000,11414.2722,11414.2722,5.6123,4.6026,68616.0000,0.0000,68616.0000,4.6497,16346.0810,0.0000,16346.0810,232.9044,0.0000,52269.9190,52269.9190,4.6026,4.5964,463.5000,0.0000,463.5000,0.4250,132.4731,0.0000,132.4731,21.2882,0.0000,331.0269,331.0269,4.5964,4.1349,33792.6000,0.0000,33792.6000,2.1689,8130.2438,0.0000,8130.2438,108.6413,0.0000,25662.3562,25662.3562,4.1349,4.1216,422.9000,0.0000,422.9000,0.4250,121.7732,0.0000,121.7732,21.2882,0.0000,301.1268,301.1268,4.1216,6.3898,5.2557,5.2557,4.0920,61379.8292,5.2557,6.1743,5.5007,5.7150,1.6571,13256.5246,5.5007,6.1254,5.6465,5.8131,1.1271,7889.7067,12.9418,1037.2106,124236.2000,82526.0605
411,5.5868,5.6651,29022.4000,18915.6000,10106.8000,0.3171,6918.7002,2636.4288,9555.1290,15.8826,21552.0288,22103.6998,551.6710,5.6651,5.4523,15879.0000,0.0000,15879.0000,0.6657,4462.8349,0.0000,4462.8349,33.3445,0.0000,11416.1651,11416.1651,5.4523,4.4774,76911.7000,0.0000,76911.7000,4.4665,18377.9599,0.0000,18377.9599,223.7274,0.0000,58533.7401,58533.7401,4.4774,4.4712,469.6000,0.0000,469.6000,0.4250,134.4841,0.0000,134.4841,21.2882,0.0000,335.1159,335.1159,4.4712,3.9925,34526.0000,0.0000,34526.0000,2.2402,8325.5085,0.0000,8325.5085,112.2129,0.0000,26200.4915,26200.4915,3.9925,3.9869,422.9000,0.0000,422.9000,0.4250,122.0507,0.0000,122.0507,21.2882,0.0000,300.8493,300.8493,3.9869,6.3304,5.1587,5.1587,4.1846,62768.9800,5.1587,6.1584,5.4253,5.6585,1.7851,14280.7664,5.4253,6.1177,5.5868,5.7715,1.2364,8654.9596,12.8093,1026.5853,138316.0000,85704.7060
412,5.5061,5.4969,21716.2000,30976.9000,-9260.7000,0.6317,5184.9395,4311.9391,9496.8786,31.6415,35288.8391,16531.2605,-18757.5786,5.4969,5.3049,15879.8000,0.0000,15879.8000,0.6685,4474.8763,0.0000,4474.8763,33.4861,0.0000,11404.9237,11404.9237,5.3049,4.3203,72932.0000,0.0000,72932.0000,5.0234,17475.8521,0.0000,17475.8521,251.6232,0.0000,55456.1479,55456.1479,4.3203,4.3147,462.5000,0.0000,462.5000,0.4250,132.7826,0.0000,132.7826,21.2882,0.0000,329.7174,329.7174,4.3147,3.8740,34827.6000,0.0000,34827.6000,2.2950,8422.0797,0.0000,8422.0797,114.9578,0.0000,26405.5203,26405.5203,3.8740,3.8689,1007.8000,0.0000,1007.8000,0.4250,291.4077,0.0000,291.4077,21.2882,0.0000,716.3923,716.3923,3.8689,6.2040,5.0364,5.0364,4.6232,69347.5533,5.0364,6.1227,5.3261,5.5796,2.1507,17205.2355,5.3261,6.0975,5.5061,5.7118,1.5272,10690.7072,14.2030,1138.2840,115849.0000,97243.4960
413,5.5219,5.8528,20112.9000,38774.0000,-18661.1000,0.4154,4800.6874,5398.6482,10199.3356,20.8093,44172.6482,15312.2126,-28860.4356,5.8528,5.6512,15865.4000,0.0000,15865.4000,0.6708,4445.9078,0.0000,4445.9078,33.5990,0.0000,11419.4922,11419.4922,5.6512,4.6709,80825.1000,0.0000,80825.1000,4.7784,19240.4428,0.0000,19240.4428,239.3474,0.0000,61584.6572,61584.6572,4.6709,4.6651,627.6000,0.0000,627.6000,0.4250,179.1801,0.0000,179.1801,21.2882,0.0000,448.4199,448.4199,4.6651,4.1984,34197.6000,0.0000,34197.6000,2.3229,8217.4900,0.0000,8217.4900,116.3548,0.0000,25980.1100,25980.1100,4.1984,4.1857,5491.3000,0.0000,5491.3000,0.4250,1579.6077,0.0000,1579.6077,21.2882,0.0000,3911.6923,3911.6923,4.1857,6.0236,5.1047,5.1047,3.4731,52096.0174,5.1047,6.0589,5.3591,5.5818,1.8032,14425.6419,5.3591,6.0569,5.5219,5.7080,1.3185,9229.7982,13.5562,1086.4488,118345.9000,75751.4575
414,5.5060,5.9720,10679.6000,94633.2000,-83953.6000,0.8372,2549.8546,13172.7883,15722.6429,41.9360,107805.9883,8129.7454,-99676.2429,5.9720,5.7875,15865.1000,0.0000,15865.1000,0.6655,4437.5328,0.0000,4437.5328,33.3345,0.0000,11427.5672,11427.5672,5.7875,4.7924,48517.2000,0.0000,48517.2000,5.2570,11519.8328,0.0000,11519.8328,263.3207,0.0000,36997.3672,36997.3672,4.7924,4.7851,576.7000,0.0000,576.7000,0.4250,164.3311,0.0000,164.3311,21.2882,0.0000,412.3689,412.3689,4.7851,4.3653,32718.6000,0.0000,32718.6000,2.2637,7845.1037,0.0000,7845.1037,113.3903,0.0000,24873.4963,24873.4963,4.3653,4.3021,18552.1000,0.0000,18552.1000,0.4250,5322.4408,0.0000,5322.4408,21.2882,0.0000,13229.6592,13229.6592,4.3021,5.9159,5.1090,5.1090,3.3316,49973.8047,5.1090,6.0083,5.3488,5.5586,1.8566,14852.8814,5.3488,6.0226,5.5060,5.6857,1.3911,9737.4186,14.8101,1186.9390,32276.1000,74564.1047
415,5.7336,7.1835,7642.8000,128604.9000,-120962.1000,3.7662,1816.8960,17967.2696,19784.1656,188.6482,146572.1696,5825.9040,-140746.2656,7.1835,7.0161,26988.2000,0.0000,26988.2000,0.6639,7408.0296,0.0000,7408.0296,33.2564,0.0000,19580.1704,19580.1704,7.0161,6.4742,39293.7000,0.0000,39293.7000,3.1466,9118.1992,0.0000,9118.1992,157.6127,0.0000,30175.5008,30175.5008,6.4742,6.4682,1204.5000,0.0000,1204.5000,0.4250,334.2746,0.0000,334.2746,21.2882,0.0000,870.2254,870.2254,6.4682,6.1031,32358.5000,0.0000,32358.5000,2.1603,7529.7606,0.0000,7529.7606,108.2074,0.0000,24828.7394,24828.7394,6.1031,5.9086,19721.7000,0.0000,19721.7000,0.8017,5504.9496,0.0000,5504.9496,40.1576,0.0000,14216.7504,14216.7504,5.9086,5.3852,5.6469,5.6469,-1.1998,-17997.7268,5.6469,5.8011,5.6880,5.7240,0.3536,2828.9510,5.6880,5.8835,5.7336,5.7857,0.4481,3136.9815,16.4455,1318.0095,-1395.5000,-12031.7942
416,5.9222,7.7424,5793.4000,140236.3000,-134442.9000,5.4329,1372.3183,19652.7285,21025.0467,272.1341,159889.0285,4421.0817,-155467.9467,7.7424,7.4884,32924.1000,0.0000,32924.1000,1.1036,8960.1789,0.0000,8960.1789,55.2780,0.0000,23963.9211,23963.9211,7.4884,7.0973,14463.1000,5540.4000,8922.7000,2.4843,3327.1641,845.1182,4172.2823,124.4388,6385.5182,11135.9359,4750.4177,7.0973,7.0860,2057.6000,0.0000,2057.6000,0.4250,565.5444,0.0000,565.5444,21.2882,0.0000,1492.0556,1492.0556,7.0860,6.7640,32275.8000,0.0000,32275.8000,2.0621,7429.7916,0.0000,7429.7916,103.2894,0.0000,24846.0084,24846.0084,6.7640,6.5794,18942.0000,0.0000,18942.0000,0.8232,5233.2267,0.0000,5233.2267,41.2355,0.0000,13708.7733,13708.7733,6.5794,5.4448,6.0121,6.0121,-2.9255,-43882.8084,6.0121,5.7626,5.9456,5.8873,-0.6434,-5147.0851,5.9456,5.8454,5.9222,5.8955,-0.2583,-1808.2366,18.4966,1482.3936,-39320.7000,-50838.1301
417,6.1073,8.3265,4206.7000,148442.0000,-144235.3000,6.0444,992.9765,20866.5057,21859.4823,302.7647,169308.5057,3213.7235,-166094.7823,8.3265,7.9834,37435.4000,0.0000,37435.4000,1.3324,10097.6890,0.0000,10097.6890,66.7390,0.0000,27337.7110,27337.7110,7.9834,7.9152,6962.2000,5089.5000,1872.7000,0.5587,1587.2358,779.2038,2366.4396,27.9861,5868.7038,5374.9642,-493.7396,7.9152,7.8938,2236.8000,0.0000,2236.8000,0.4250,607.1324,0.0000,607.1324,21.2882,0.0000,1629.6676,1629.6676,7.8938,7.5378,31774.2000,0.0000,31774.2000,2.0308,7212.8999,0.0000,7212.8999,101.7238,0.0000,24561.3001,24561.3001,7.5378,7.3413,16602.7000,0.0000,16602.7000,0.7807,4532.5436,0.0000,4532.5436,39.1060,0.0000,12070.1564,12070.1564,7.3413,5.3842,6.3627,6.3627,-4.5719,-68578.3817,6.3627,5.7313,6.1944,6.0470,-1.4752,-11801.3221,6.1944,5.8213,6.1073,6.0078,-0.8715,-6100.5237,16.7581,1343.0586,-54313.5000,-86480.2275
418,6.2412,8.5341,2953.3000,155573.0000,-152619.7000,6.4911,695.3520,21917.9786,22613.3305,325.1374,177490.9786,2257.9480,-175233.0305,8.5341,8.1564,44205.1000,0.0000,44205.1000,1.4989,11886.2939,0.0000,11886.2939,75.0782,0.0000,32318.8061,32318.8061,8.1564,8.1631,3224.6000,4743.8000,-1519.2000,0.4950,732.8423,727.2650,1460.1073,24.7945,5471.0650,2491.7577,-2979.3073,8.1631,8.1406,2284.9000,0.0000,2284.9000,0.4250,617.8511,0.0000,617.8511,21.2882,0.0000,1667.0489,1667.0489,8.1406,7.8012,30232.3000,0.0000,30232.3000,1.9668,6833.9355,0.0000,6833.9355,98.5145,0.0000,23398.3645,23398.3645,7.8012,7.6344,15043.2000,0.0000,15043.2000,0.6744,4090.2735,0.0000,4090.2735,33.7821,0.0000,10952.9265,10952.9265,7.6344,5.5285,6.5814,6.5814,-5.0864,-76295.5226,6.5814,5.7653,6.3638,6.1734,-1.9714,-15770.8859,6.3638,5.8385,6.2412,6.1012,-1.2686,-8880.4235,17.3267,1388.6278,-62373.4000,-100946.8320
419,6.3479,8.6711,2001.8000,162834.2000,-160832.4000,6.8733,470.3736,22982.2905,23452.6641,344.2841,185816.4905,1531.4264,-184285.0641,8.6711,8.2424,46460.1000,0.0000,46460.1000,1.7633,12466.8118,0.0000,12466.8118,88.3235,0.0000,33993.2882,33993.2882,8.2424,8.2819,1751.5000,7185.8000,-5434.3000,0.4950,397.4387,1102.4047,1499.8434,24.7945,8288.2047,1354.0613,-6934.1434,8.2819,8.2598,2712.0000,0.0000,2712.0000,0.4250,732.0201,0.0000,732.0201,21.2882,0.0000,1979.9799,1979.9799,8.2598,7.9494,28452.6000,0.0000,28452.6000,1.8621,6418.5696,0.0000,6418.5696,93.2703,0.0000,22034.0304,22034.0304,7.9494,7.8041,12119.2000,0.0000,12119.2000,0.6081,3287.7861,0.0000,3287.7861,30.4604,0.0000,8831.4139,8831.4139,7.8041,5.6747,6.7394,6.7394,-5.3550,-80325.4907,6.7394,5.8165,6.4933,6.2779,-2.3210,-18568.1825,6.4933,5.8701,6.3479,6.1817,-1.5671,-10969.8517,18.0402,1445.8106,-76522.8000,-109863.5249
420,6.4598,8.8580,1415.4000,172805.8000,-171390.4000,7.2473,331.8830,24436.0954,24767.9785,363.0182,197241.8954,1083.5170,-196158.3785,8.8580,8.4152,40256.7000,0.0000,40256.7000,1.8487,10771.8572,0.0000,10771.8572,92.6010,0.0000,29484.8428,29484.8428,8.4152,8.5055,2635.8000,10056.5000,-7420.7000,0.4950,596.2390,1544.9940,2141.2331,24.7945,11601.4940,2039.5610,-9561.9331,8.5055,8.4797,3243.7000,0.0000,3243.7000,0.4250,872.5751,0.0000,872.5751,21.2882,0.0000,2371.1249,2371.1249,8.4797,8.1927,25394.0000,0.0000,25394.0000,1.7483,5707.1885,0.0000,5707.1885,87.5706,0.0000,19686.8115,19686.8115,8.1927,8.0776,10559.7000,0.0000,10559.7000,0.4886,2854.1261,0.0000,2854.1261,24.4730,0.0000,7705.5739,7705.5739,8.0776,5.7531,6.9154,6.9154,-5.9555,-89332.8938,6.9154,5.8524,6.6319,6.3839,-2.7234,-21787.2088,6.6319,5.8942,6.4598,6.2631,-1.8899,-13229.3387,18.3793,1472.9894,-99357.0000,-124349.4413
421,6.5933,9.1524,793.4000,182932.1000,-182138.7000,7.7277,185.5695,25927.2542,26112.8237,387.0818,208859.3542,607.8305,-208251.5237,9.1524,8.7672,46459.9000,0.0000,46459.9000,1.5965,12376.8751,0.0000,12376.8751,79.9694,0.0000,34083.0249,34083.0249,8.7672,8.8919,839.5000,14936.6000,-14097.1000,0.4950,188.7081,2301.6080,2490.3161,24.7945,17238.2080,650.7919,-16587.4161,8.8919,8.8609,3098.8000,0.0000,3098.8000,0.4250,828.7512,0.0000,828.7512,21.2882,0.0000,2270.0488,2270.0488,8.8609,8.6037,23611.5000,0.0000,23611.5000,1.5535,5272.4544,0.0000,5272.4544,77.8148,0.0000,18339.0456,18339.0456,8.6037,8.5029,9390.0000,0.0000,9390.0000,0.4250,2522.2201,0.0000,2522.2201,21.2882,0.0000,6867.7799,6867.7799,8.5029,5.7797,7.1413,7.1413,-6.9598,-104397.3453,7.1413,5.8695,6.8022,6.5054,-3.2504,-26003.5895,6.8022,5.9068,6.5933,6.3545,-2.2884,-16018.9581,18.3341,1469.3689,-113675.6000,-146419.8928
422,6.7272,9.2680,366.6000,196953.4000,-196586.8000,8.2183,85.5290,27979.2009,28064.7300,411.6532,224932.6009,281.0710,-224651.5300,9.2680,8.8521,44207.0000,0.0000,44207.0000,1.8329,11756.3341,0.0000,11756.3341,91.8114,0.0000,32450.6659,32450.6659,8.8521,9.0544,844.7000,21723.9000,-20879.2000,0.7349,189.5899,3349.9678,3539.5577,36.8106,25073.8678,655.1101,-24418.7577,9.0544,9.0267,2035.9000,0.0000,2035.9000,0.4250,543.1591,0.0000,543.1591,21.2882,0.0000,1492.7409,1492.7409,9.0267,8.8028,21292.7000,0.0000,21292.7000,1.4336,4741.4172,0.0000,4741.4172,71.8075,0.0000,16551.2828,16551.2828,8.8028,8.7190,8220.4000,0.0000,8220.4000,0.4250,2201.4353,0.0000,2201.4353,21.2882,0.0000,6018.9647,6018.9647,8.7190,5.9499,7.3344,7.3344,-7.5673,-113509.5451,7.3344,5.9395,6.9625,6.6370,-3.8121,-30497.1395,6.9625,5.9542,6.7272,6.4583,-2.7553,-19287.2644,19.6045,1571.1819,-141710.0000,-163293.9490
423,6.9008,9.4886,369.5000,204307.7000,-203938.2000,8.8766,85.9255,29111.9907,29197.9161,444.6301,233419.6907,283.5745,-233136.1161,9.4886,9.1144,41946.6000,0.0000,41946.6000,1.7405,11118.5489,0.0000,11118.5489,87.1814,0.0000,30828.0511,30828.0511,9.1144,9.3957,963.8000,20631.6000,-19667.8000,1.0887,215.3155,3189.0343,3404.3498,54.5328,23820.6343,748.4845,-23072.1498,9.3957,9.3785,1969.4000,0.0000,1969.4000,0.4250,522.7411,0.0000,522.7411,21.2882,0.0000,1446.6589,1446.6589,9.3785,9.1876,21436.0000,0.0000,21436.0000,1.2886,4745.2866,0.0000,4745.2866,64.5441,0.0000,16690.7134,16690.7134,9.1876,9.1181,9390.0000,0.0000,9390.0000,0.4250,2500.1695,0.0000,2500.1695,21.2882,0.0000,6889.8305,6889.8305,9.1181,6.0789,7.5985,7.5985,-8.7979,-131969.1769,7.5985,6.0067,7.1740,6.8026,-4.6079,-36863.5687,7.1740,6.0029,6.9008,6.5885,-3.3903,-23732.4196,20.7666,1664.3153,-148864.0000,-192565.1652
424,7.0214,9.6716,836.0000,193716.7000,-192880.7000,9.2173,193.9695,27661.5621,27855.5316,461.6929,221378.2621,642.0305,-220736.2316,9.6716,9.3209,35745.3000,0.0000,35745.3000,1.6451,9449.0272,0.0000,9449.0272,82.4043,0.0000,26296.2728,26296.2728,9.3209,9.5832,2207.5000,13860.3000,-11652.8000,1.0263,491.3650,2146.4948,2637.8598,51.4062,16006.7948,1716.1350,-14290.6598,9.5832,9.5667,2546.5000,0.0000,2546.5000,0.4250,674.0357,0.0000,674.0357,21.2882,0.0000,1872.4643,1872.4643,9.5667,9.3769,23444.4000,0.0000,23444.4000,1.2883,5173.6351,0.0000,5173.6351,64.5311,0.0000,18270.7649,18270.7649,9.3769,9.2985,10949.5000,0.0000,10949.5000,0.4250,2907.1598,0.0000,2907.1598,21.2882,0.0000,8042.3402,8042.3402,9.2985,6.2244,7.7614,7.7614,-9.0164,-135246.0469,7.7614,6.0837,7.3140,6.9226,-4.9209,-39367.4058,7.3140,6.0597,7.0214,6.6869,-3.6789,-25752.4058,21.0405,1686.2662,-131847.8000,-200365.8586
425,7.0333,9.7426,1707.6000,195782.0000,-194074.4000,8.7233,396.1108,27962.3631,28358.4739,436.9478,223744.3631,1311.4892,-222432.8739,9.7426,9.4198,23334.5000,0.0000,23334.5000,1.3974,6161.8169,0.0000,6161.8169,69.9981,0.0000,17172.6831,17172.6831,9.4198,9.5952,7435.8000,14500.8000,-7065.0000,0.6084,1652.2485,2247.7846,3900.0331,30.4750,16748.5846,5783.5515,-10965.0331,9.5952,9.5722,1607.4000,0.0000,1607.4000,0.4250,425.3886,0.0000,425.3886,21.2882,0.0000,1182.0114,1182.0114,9.5722,9.3479,25468.8000,0.0000,25468.8000,1.4038,5619.8655,0.0000,5619.8655,70.3180,0.0000,19848.9345,19848.9345,9.3479,9.2492,14458.4000,0.0000,14458.4000,0.4303,3840.4551,0.0000,3840.4551,21.5524,0.0000,10617.9449,10617.9449,9.2492,6.2694,7.7593,7.7593,-8.0927,-121390.6231,7.7593,6.1170,7.3214,6.9381,-4.4602,-35681.4137,7.3214,6.0867,7.0333,6.7041,-3.3529,-23470.6309,19.4823,1561.3909,-136270.3000,-180542.6677
426,7.0839,9.8757,5009.0000,114123.2000,-109114.2000,8.7778,1160.8363,16314.1418,17474.9782,439.6807,130437.3418,3848.1637,-126589.1782,9.8757,9.6601,19208.6000,0.0000,19208.6000,0.9111,5062.3134,0.0000,5062.3134,45.6384,0.0000,14146.2866,14146.2866,9.6601,9.7976,15479.1000,142.5000,15336.6000,0.4950,3425.0140,22.1404,3447.1544,24.7945,164.6404,12054.0860,11889.4456,9.7976,9.7828,1333.3000,0.0000,1333.3000,0.4250,351.7902,0.0000,351.7902,21.2882,0.0000,981.5098,981.5098,9.7828,9.5334,25502.1000,0.0000,25502.1000,1.5249,5607.5886,0.0000,5607.5886,76.3818,0.0000,19894.5114,19894.5114,9.5334,9.4000,16992.6000,0.0000,16992.6000,0.5685,4501.1219,0.0000,4501.1219,28.4737,0.0000,12491.4781,12491.4781,9.4000,6.2763,7.8382,7.8382,-8.2966,-124449.1661,7.8382,6.1318,7.3832,6.9850,-4.5322,-36257.4668,7.3832,6.1004,7.0839,6.7418,-3.4070,-23848.7259,19.0534,1527.0174,-30741.0000,-184555.3588
427,6.7599,8.9481,6447.5000,112945.4000,-106497.9000,4.9365,1503.2995,16054.1535,17557.4530,247.2696,128999.5535,4944.2005,-124055.3530,8.9481,8.7046,19216.6000,0.0000,19216.6000,0.7483,5134.9958,0.0000,5134.9958,37.4823,0.0000,14081.6042,14081.6042,8.7046,8.5000,18528.1000,0.0000,18528.1000,0.9196,4169.5180,0.0000,4169.5180,46.0652,0.0000,14358.5820,14358.5820,8.5000,8.4831,1006.4000,0.0000,1006.4000,0.4250,270.7502,0.0000,270.7502,21.2882,0.0000,735.6498,735.6498,8.4831,8.1411,26534.7000,0.0000,26534.7000,1.5206,5963.2073,0.0000,5963.2073,76.1688,0.0000,20571.4927,20571.4927,8.1411,7.9266,16212.8000,0.0000,16212.8000,0.6659,4385.5124,0.0000,4385.5124,33.3559,0.0000,11827.2876,11827.2876,7.9266,6.5126,7.2196,7.2196,-2.7248,-40871.9963,7.2196,6.1998,6.9477,6.7097,-1.9653,-15722.5049,6.9477,6.1432,6.7599,6.5454,-1.5503,-10852.0158,13.8240,1107.9121,-24999.3000,-67446.5170
428,6.6584,8.7613,11118.7000,71969.9000,-60851.2000,4.8096,2597.3865,10211.8672,12809.2537,240.9144,82181.7672,8521.3135,-73660.4537,8.7613,8.5228,19217.9000,0.0000,19217.9000,0.7609,5149.7997,0.0000,5149.7997,38.1123,0.0000,14068.1003,14068.1003,8.5228,8.2796,24807.0000,0.0000,24807.0000,1.1322,5600.7104,0.0000,5600.7104,56.7097,0.0000,19206.2896,19206.2896,8.2796,8.2671,1105.1000,0.0000,1105.1000,0.4250,298.2977,0.0000,298.2977,21.2882,0.0000,806.8023,806.8023,8.2671,7.9187,27848.1000,0.0000,27848.1000,1.6232,6281.4120,0.0000,6281.4120,81.3047,0.0000,21566.6880,21566.6880,7.9187,7.7184,14848.3000,0.0000,14848.3000,0.6513,4030.0442,0.0000,4030.0442,32.6251,0.0000,10818.2558,10818.2558,7.7184,6.3822,7.0503,7.0503,-2.6270,-39404.9119,7.0503,6.1790,6.8180,6.6146,-1.7130,-13704.3344,6.8180,6.1341,6.6584,6.4760,-1.3445,-9411.5643,14.1033,1130.2906,26975.2000,-62520.8106
429,6.4509,7.9624,13622.0000,68853.4000,-55231.4000,2.7466,3194.6192,9734.9423,12929.5615,137.5788,78588.3423,10427.3808,-68160.9615,7.9624,7.6749,16252.2000,0.0000,16252.2000,0.7635,4408.1456,0.0000,4408.1456,38.2420,0.0000,11844.0544,11844.0544,7.6749,7.2824,27095.5000,0.0000,27095.5000,1.5213,6211.9721,0.0000,6211.9721,76.2033,0.0000,20883.5279,20883.5279,7.2824,7.2659,638.0000,0.0000,638.0000,0.4250,174.8589,0.0000,174.8589,21.2882,0.0000,463.1411,463.1411,7.2659,6.8255,29376.9000,0.0000,29376.9000,1.7109,6741.3597,0.0000,6741.3597,85.6975,0.0000,22635.5403,22635.5403,6.8255,6.6048,12119.2000,0.0000,12119.2000,0.5989,3345.0611,0.0000,3345.0611,30.0009,0.0000,8774.1389,8774.1389,6.6048,6.6683,6.6365,6.6365,0.1032,1547.7751,6.6365,6.2517,6.5339,6.4441,-0.6249,-4999.1082,6.5339,6.1783,6.4509,6.3561,-0.5775,-4042.6490,11.6494,933.6258,30250.4000,-7493.9820
430,6.3560,7.7853,18747.9000,54820.7000,-36072.8000,2.4902,4404.6233,7738.4081,12143.0313,124.7331,62559.1081,14343.2767,-48215.8313,7.7853,7.5371,15874.7000,0.0000,15874.7000,0.6550,4317.4114,0.0000,4317.4114,32.8112,0.0000,11557.2886,11557.2886,7.5371,7.0995,57355.1000,0.0000,57355.1000,1.6902,13182.4967,0.0000,13182.4967,84.6641,0.0000,44172.6033,44172.6033,7.0995,7.0898,472.4000,0.0000,472.4000,0.4250,129.8378,0.0000,129.8378,21.2882,0.0000,342.5622,342.5622,7.0898,6.6155,32022.8000,0.0000,32022.8000,1.8416,7371.0680,0.0000,7371.0680,92.2477,0.0000,24651.7320,24651.7320,6.6155,6.4317,10559.7000,0.0000,10559.7000,0.4989,2924.1208,0.0000,2924.1208,24.9910,0.0000,7635.5792,7635.5792,6.4317,6.5274,6.4795,6.4795,0.1522,2282.4034,6.4795,6.2304,6.4131,6.3550,-0.3960,-3168.3740,6.4131,6.1682,6.3560,6.2907,-0.3891,-2724.0396,11.4015,913.7650,80211.9000,-3610.0103
431,6.1807,7.0609,21699.9000,47828.1000,-26128.2000,1.6256,5115.0730,6731.4474,11846.5204,81.4242,54559.5474,16584.8270,-37974.7204,7.0609,6.8507,15880.2000,0.0000,15880.2000,0.6419,4367.2280,0.0000,4367.2280,32.1535,0.0000,11512.9720,11512.9720,6.8507,6.0473,71553.4000,0.0000,71553.4000,3.5879,16655.0195,0.0000,16655.0195,179.7165,0.0000,54898.3805,54898.3805,6.0473,6.0411,462.3000,0.0000,462.3000,0.4250,129.1551,0.0000,129.1551,21.2882,0.0000,333.1449,333.1449,6.0411,5.5934,34603.1000,0.0000,34603.1000,2.0147,8112.9592,0.0000,8112.9592,100.9186,0.0000,26490.1408,26490.1408,5.5934,5.4549,5881.2000,0.0000,5881.2000,0.4365,1654.7901,0.0000,1654.7901,21.8623,0.0000,4226.4099,4226.4099,5.4549,6.7659,6.1104,6.1104,2.3936,35903.9077,6.1104,6.3195,6.1661,6.2149,0.3817,3053.6286,6.1661,6.2286,6.1807,6.1974,0.1141,798.4310,13.0973,1049.6720,102252.0000,39755.9673
432,6.0396,6.6808,23994.3000,42128.5000,-18134.2000,1.1763,5671.0376,5915.3474,11586.3849,58.9217,48043.8474,18323.2624,-29720.5849,6.6808,6.4868,15887.2000,0.0000,15887.2000,0.6509,4394.9217,0.0000,4394.9217,32.6013,0.0000,11492.2783,11492.2783,6.4868,5.5617,70766.8000,0.0000,70766.8000,4.5393,16583.7433,0.0000,16583.7433,227.3722,0.0000,54183.0567,54183.0567,5.5617,5.5561,471.3000,0.0000,471.3000,0.4250,132.6755,0.0000,132.6755,21.2882,0.0000,338.6245,338.6245,5.5561,5.1100,36782.5000,0.0000,36782.5000,2.2248,8698.5194,0.0000,8698.5194,111.4397,0.0000,28083.9806,28083.9806,5.1100,5.0389,1789.2000,0.0000,1789.2000,0.4250,507.2764,0.0000,507.2764,21.2882,0.0000,1281.9236,1281.9236,5.0389,6.6702,5.8545,5.8545,3.2204,48306.2178,5.8545,6.3223,5.9793,6.0884,0.9235,7388.0542,5.9793,6.2378,6.0396,6.1085,0.5105,3573.2098,14.1619,1134.9872,107562.8000,59267.4817
