Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
433,5.9426,6.4557,25977.4000,37034.6000,-11057.2000,0.8158,6151.0398,5191.7786,11342.8184,40.8636,42226.3786,19826.3602,-22400.0184,6.4557,6.2576,15879.8000,0.0000,15879.8000,0.6558,4408.2529,0.0000,4408.2529,32.8512,0.0000,11471.5471,11471.5471,6.2576,5.3234,79855.7000,0.0000,79855.7000,4.5232,18793.9807,0.0000,18793.9807,226.5674,0.0000,61061.7193,61061.7193,5.3234,5.3176,461.7000,0.0000,461.7000,0.4250,130.4616,0.0000,130.4616,21.2882,0.0000,331.2384,331.2384,5.3176,4.8334,37820.0000,0.0000,37820.0000,2.3891,8982.0398,0.0000,8982.0398,119.6702,0.0000,28837.9602,28837.9602,4.8334,4.8113,1008.8000,0.0000,1008.8000,0.4250,287.2714,0.0000,287.2714,21.2882,0.0000,721.5286,721.5286,4.8113,6.5786,5.6950,5.6950,3.4124,51185.5790,5.6950,6.2997,5.8562,5.9973,1.1677,9341.8176,5.8562,6.2265,5.9426,6.0414,0.7150,5005.0630,13.8509,1110.0694,123968.8000,65532.4597
434,5.8357,6.2076,27703.1000,33171.7000,-5468.6000,0.4972,6572.9899,4642.0984,11215.0883,24.9035,37813.7984,21130.1101,-16683.6883,6.2076,6.0175,15899.6000,0.0000,15899.6000,0.6584,4430.8426,0.0000,4430.8426,32.9775,0.0000,11468.7574,11468.7574,6.0175,5.0052,76310.1000,0.0000,76310.1000,5.1285,18040.6217,0.0000,18040.6217,256.8849,0.0000,58269.4783,58269.4783,5.0052,4.9997,472.0000,0.0000,472.0000,0.4250,134.0441,0.0000,134.0441,21.2882,0.0000,337.9559,337.9559,4.9997,4.5218,38468.0000,0.0000,38468.0000,2.4689,9188.1301,0.0000,9188.1301,123.6677,0.0000,29279.8699,29279.8699,4.5218,4.5099,423.2000,0.0000,423.2000,0.4250,121.1104,0.0000,121.1104,21.2882,0.0000,302.0896,302.0896,4.5099,6.5175,5.5137,5.5137,4.0312,60467.2857,5.5137,6.2839,5.7191,5.8988,1.5466,12373.1190,5.7191,6.2189,5.8357,5.9690,1.0037,7025.5909,14.4044,1154.4239,126104.3000,79865.9956
435,5.7633,6.0505,29526.9000,30304.5000,-777.6000,0.2960,7015.3589,4235.8577,11251.2165,14.8266,34540.3577,22511.5411,-12028.8165,6.0505,5.8533,15898.5000,0.0000,15898.5000,0.6623,4441.4164,0.0000,4441.4164,33.1767,0.0000,11457.0836,11457.0836,5.8533,4.8514,86191.6000,0.0000,86191.6000,4.9253,20439.7759,0.0000,20439.7759,246.7105,0.0000,65751.8241,65751.8241,4.8514,4.8456,460.8000,0.0000,460.8000,0.4250,131.1825,0.0000,131.1825,21.2882,0.0000,329.6175,329.6175,4.8456,4.3420,39524.2000,0.0000,39524.2000,2.5282,9466.6070,0.0000,9466.6070,126.6396,0.0000,30057.5930,30057.5930,4.3420,4.3368,423.2000,0.0000,423.2000,0.4250,121.4576,0.0000,121.4576,21.2882,0.0000,301.7424,301.7424,4.3368,6.4604,5.3986,5.3986,4.1126,61688.3202,5.3986,6.2620,5.6288,5.8303,1.6720,13376.2849,5.6288,6.2052,5.7633,5.9170,1.1162,7813.6814,13.8929,1113.4317,141720.7000,82878.2864
436,5.6691,5.8610,24960.5000,45264.9000,-20304.4000,0.2960,5941.0574,6317.3200,12258.3774,14.8266,51582.2200,19019.4426,-32562.7774,5.8610,5.6786,15881.6000,0.0000,15881.6000,0.6643,4449.8745,0.0000,4449.8745,33.2756,0.0000,11431.7255,11431.7255,5.6786,4.6313,84107.2000,0.0000,84107.2000,5.5823,20011.3858,0.0000,20011.3858,279.6154,0.0000,64095.8142,64095.8142,4.6313,4.6261,472.6000,0.0000,472.6000,0.4250,135.0124,0.0000,135.0124,21.2882,0.0000,337.5876,337.5876,4.6261,4.1474,40686.9000,0.0000,40686.9000,2.6062,9783.7219,0.0000,9783.7219,130.5459,0.0000,30903.1781,30903.1781,4.1474,4.1426,1008.8000,0.0000,1008.8000,0.4250,290.4239,0.0000,290.4239,21.2882,0.0000,718.3761,718.3761,4.1426,6.3593,5.2510,5.2510,4.6344,69516.7485,5.2510,6.2295,5.5119,5.7402,2.0458,16366.3066,5.5119,6.1857,5.6691,5.8488,1.4087,9861.1804,14.9982,1202.0160,121852.7000,95744.2354
437,5.6663,6.1564,25161.7000,51758.7000,-26597.0000,0.9116,5989.2731,7223.2824,13212.5555,45.6642,58981.9824,19172.4269,-39809.5555,6.1564,5.9840,15886.1000,0.0000,15886.1000,0.6661,4430.6187,0.0000,4430.6187,33.3632,0.0000,11455.4813,11455.4813,5.9840,5.0175,95355.7000,0.0000,95355.7000,5.4673,22557.4033,0.0000,22557.4033,273.8558,0.0000,72798.2967,72798.2967,5.0175,5.0124,626.7000,0.0000,626.7000,0.4250,177.9430,0.0000,177.9430,21.2882,0.0000,448.7570,448.7570,5.0124,4.5462,40956.7000,0.0000,40956.7000,2.6956,9780.3311,0.0000,9780.3311,135.0203,0.0000,31176.3689,31176.3689,4.5462,4.5353,5498.4000,0.0000,5498.4000,0.4250,1572.9103,0.0000,1572.9103,21.2882,0.0000,3925.4897,3925.4897,4.5353,6.0838,5.3096,5.3096,3.4291,51436.0634,5.3096,6.1289,5.5281,5.7192,1.8142,14513.8437,5.5281,6.1203,5.6663,5.8242,1.3116,9181.0203,15.8858,1273.1519,131726.6000,75130.9274
438,5.6217,6.1709,13961.5000,106877.7000,-92916.2000,1.1942,3326.0949,14904.8118,18230.9068,59.8153,121782.5118,10635.4051,-111147.1068,6.1709,6.0128,15899.2000,0.0000,15899.2000,0.6624,4433.2726,0.0000,4433.2726,33.1814,0.0000,11465.9274,11465.9274,6.0128,5.0085,58739.8000,0.0000,58739.8000,6.1589,13888.0008,0.0000,13888.0008,308.5002,0.0000,44851.7992,44851.7992,5.0085,5.0023,570.2000,0.0000,570.2000,0.4250,161.9237,0.0000,161.9237,21.2882,0.0000,408.2763,408.2763,5.0023,4.5722,40218.2000,0.0000,40218.2000,2.6911,9605.7254,0.0000,9605.7254,134.7961,0.0000,30612.4746,30612.4746,4.5722,4.5181,18576.9000,0.0000,18576.9000,0.4250,5312.0358,0.0000,5312.0358,21.2882,0.0000,13264.8642,13264.8642,4.5181,6.0094,5.2637,5.2637,3.6037,54056.0515,5.2637,6.0787,5.4811,5.6712,1.9694,15755.3093,5.4811,6.0838,5.6217,5.7825,1.4565,10195.6586,17.3349,1389.2867,41088.1000,80007.0193
439,5.8499,7.2687,11353.2000,141424.4000,-130071.2000,4.1708,2692.9981,19795.7304,22488.7284,208.9147,161220.1304,8660.2019,-152559.9284,7.2687,7.1214,27010.6000,0.0000,27010.6000,0.6628,7404.4547,0.0000,7404.4547,33.1995,0.0000,19606.1453,19606.1453,7.1214,6.5454,49041.6000,0.0000,49041.6000,3.7917,11358.1225,0.0000,11358.1225,189.9241,0.0000,37683.4775,37683.4775,6.5454,6.5401,1212.2000,0.0000,1212.2000,0.4250,336.0398,0.0000,336.0398,21.2882,0.0000,876.1602,876.1602,6.5401,6.1461,40570.3000,0.0000,40570.3000,2.6431,9428.7086,0.0000,9428.7086,132.3941,0.0000,31141.5914,31141.5914,6.1461,5.9751,19748.1000,0.0000,19748.1000,0.7994,5508.6152,0.0000,5508.6152,40.0417,0.0000,14239.4848,14239.4848,5.9751,5.5965,5.7858,5.7858,-0.9891,-14836.9414,5.7858,5.9003,5.8163,5.8431,0.2992,2393.3285,5.8163,5.9600,5.8499,5.8882,0.3753,2627.1336,18.7392,1501.8295,7511.6000,-9816.4793
440,6.0344,7.7882,9533.1000,151872.4000,-142339.3000,5.8456,2253.3621,21322.8884,23576.2505,292.8073,173195.2884,7279.7379,-165915.5505,7.7882,7.5622,32962.1000,0.0000,32962.1000,1.1027,8964.2440,0.0000,8964.2440,55.2356,0.0000,23997.8560,23997.8560,7.5622,7.1281,23543.1000,6165.6000,17377.5000,3.0939,5408.6676,940.9825,6349.6501,154.9746,7106.5825,18134.4324,11027.8499,7.1281,7.1180,2062.0000,0.0000,2062.0000,0.4250,566.4847,0.0000,566.4847,21.2882,0.0000,1495.5153,1495.5153,7.1180,6.7590,40722.2000,0.0000,40722.2000,2.5815,9368.9129,0.0000,9368.9129,129.3091,0.0000,31353.2871,31353.2871,6.7590,6.5948,18967.3000,0.0000,18967.3000,0.8236,5240.6177,0.0000,5240.6177,41.2563,0.0000,13726.6823,13726.6823,6.5948,5.6692,6.1320,6.1320,-2.6847,-40270.9742,6.1320,5.8797,6.0647,6.0059,-0.7317,-5853.7877,6.0647,5.9349,6.0344,5.9998,-0.3765,-2635.7096,20.8087,1667.6910,-30248.2000,-48760.4714
441,6.2144,8.3160,6321.9000,161774.4000,-155452.5000,6.4033,1489.2404,22781.4071,24270.6475,320.7388,184555.8071,4832.6596,-179723.1475,8.3160,8.0112,37478.4000,0.0000,37478.4000,1.3328,10110.8984,0.0000,10110.8984,66.7597,0.0000,27367.5016,27367.5016,8.0112,7.8710,10215.7000,6538.9000,3676.8000,1.0865,2327.7917,1001.3236,3329.1153,54.4230,7540.2236,7887.9083,347.6847,7.8710,7.8520,2233.8000,0.0000,2233.8000,0.4250,606.7271,0.0000,606.7271,21.2882,0.0000,1627.0729,1627.0729,7.8520,7.4535,36791.6000,0.0000,36791.6000,2.5606,8357.8725,0.0000,8357.8725,128.2604,0.0000,28433.7275,28433.7275,7.4535,7.2790,16624.9000,0.0000,16624.9000,0.7818,4544.4785,0.0000,4544.4785,39.1619,0.0000,12080.4215,12080.4215,7.2790,5.6491,6.4640,6.4640,-4.2908,-64362.6252,6.4640,5.8635,6.3039,6.1638,-1.5808,-12646.4474,6.3039,5.9205,6.2144,6.1122,-1.0093,-7065.0352,18.8850,1513.5167,-58647.0000,-84074.1078
442,6.3743,8.6900,4683.7000,172413.1000,-167729.4000,6.9999,1100.0052,24345.1516,25445.1568,350.6241,196758.2516,3583.6948,-193174.5568,8.6900,8.3367,44260.4000,0.0000,44260.4000,1.5009,11873.1746,0.0000,11873.1746,75.1787,0.0000,32387.2254,32387.2254,8.3367,8.3321,6453.9000,6625.2000,-171.3000,0.4950,1461.9873,1017.1807,2479.1680,24.7945,7642.3807,4991.9127,-2650.4680,8.3321,8.3111,2290.4000,0.0000,2290.4000,0.4250,617.7513,0.0000,617.7513,21.2882,0.0000,1672.6487,1672.6487,8.3111,7.9440,32301.2000,0.0000,32301.2000,2.2792,7280.3945,0.0000,7280.3945,114.1668,0.0000,25020.8055,25020.8055,7.9440,7.7880,15063.3000,0.0000,15063.3000,0.6764,4086.8210,0.0000,4086.8210,33.8803,0.0000,10976.4790,10976.4790,7.7880,5.6993,6.7436,6.7436,-5.4053,-81080.2125,6.7436,5.8731,6.5115,6.3084,-2.2528,-18022.4978,6.5115,5.9237,6.3743,6.2176,-1.5211,-10647.6821,18.5646,1487.8384,-73985.4000,-109750.3925
443,6.5092,8.9101,4156.9000,183104.0000,-178947.1000,7.5592,973.8029,25914.2117,26888.0147,378.6393,209018.2117,3183.0971,-205835.1147,8.9101,8.5072,46520.6000,0.0000,46520.6000,1.7606,12438.1840,0.0000,12438.1840,88.1869,0.0000,34082.4160,34082.4160,8.5072,8.5401,4888.8000,20711.8000,-15823.0000,0.4950,1104.0601,3184.4251,4288.4853,24.7945,23896.2251,3784.7399,-20111.4853,8.5401,8.5193,2714.2000,0.0000,2714.2000,0.4250,729.7539,0.0000,729.7539,21.2882,0.0000,1984.4461,1984.4461,8.5193,8.2081,28957.3000,0.0000,28957.3000,1.9827,6503.6471,0.0000,6503.6471,99.3138,0.0000,22453.6529,22453.6529,8.2081,8.0715,12135.3000,0.0000,12135.3000,0.6073,3279.2192,0.0000,3279.2192,30.4212,0.0000,8856.0808,8856.0808,8.0715,5.8364,6.9540,6.9540,-5.9960,-89940.0178,6.9540,5.9206,6.6784,6.4373,-2.7721,-22176.5667,6.6784,5.9533,6.5092,6.3158,-1.9454,-13617.4513,19.2447,1542.3455,-104442.7000,-125734.0357
444,6.6897,9.1357,3613.5000,192580.1000,-188966.6000,8.0706,843.6364,27340.1350,28183.7714,404.2562,219920.2350,2769.8636,-217150.3714,9.1357,8.7303,40299.1000,0.0000,40299.1000,1.8432,10738.3327,0.0000,10738.3327,92.3268,0.0000,29560.7673,29560.7673,8.7303,8.9692,5888.0000,29490.0000,-23602.0000,0.8243,1324.4139,4542.7102,5867.1241,41.2886,34032.7102,4563.5861,-29469.1241,8.9692,8.9456,3251.9000,0.0000,3251.9000,0.4250,868.6867,0.0000,868.6867,21.2882,0.0000,2383.2133,2383.2133,8.9456,8.6783,26192.1000,0.0000,26192.1000,1.7701,5840.3672,0.0000,5840.3672,88.6638,0.0000,20351.7328,20351.7328,8.6783,8.5728,10573.7000,0.0000,10573.7000,0.4869,2836.9722,0.0000,2836.9722,24.3902,0.0000,7736.7278,7736.7278,8.5728,5.9256,7.2492,7.2492,-7.4283,-111425.0392,7.2492,5.9606,6.9056,6.6049,-3.6160,-28928.2810,6.9056,5.9802,6.6897,6.4429,-2.5968,-18177.5641,20.1302,1613.3131,-132251.8000,-158530.8844
445,6.8724,9.3838,2615.3000,201411.2000,-198795.9000,8.5308,608.4991,28684.9905,29293.4896,427.3080,230096.1905,2006.8009,-228089.3896,9.3838,9.0416,46520.0000,0.0000,46520.0000,1.5903,12350.0670,0.0000,12350.0670,79.6603,0.0000,34169.9330,34169.9330,9.0416,9.3824,2056.9000,34044.0000,-31987.1000,1.2303,460.1106,5258.7095,5718.8201,61.6238,39302.7095,1596.7894,-37705.9201,9.3824,9.3548,3098.3000,0.0000,3098.3000,0.4250,822.5505,0.0000,822.5505,21.2882,0.0000,2275.7495,2275.7495,9.3548,9.1190,23797.5000,0.0000,23797.5000,1.5876,5270.1382,0.0000,5270.1382,79.5226,0.0000,18527.3618,18527.3618,9.1190,9.0293,9402.5000,0.0000,9402.5000,0.4250,2506.0704,0.0000,2506.0704,21.2882,0.0000,6896.4296,6896.4296,9.0293,6.0456,7.5375,7.5375,-8.6028,-129041.8159,7.5375,6.0167,7.1319,6.7771,-4.3848,-35078.7537,7.1319,6.0196,6.8724,6.5758,-3.2072,-22450.5656,20.6835,1657.6588,-147964.7000,-186571.1352
446,7.0353,9.4995,1711.7000,208639.0000,-206927.3000,8.9835,397.0465,29799.7370,30196.7835,449.9817,238438.7370,1314.6535,-237124.0835,9.4995,9.1303,44257.9000,0.0000,44257.9000,1.8278,11729.2748,0.0000,11729.2748,91.5565,0.0000,32528.6252,32528.6252,9.1303,9.5375,1286.6000,30728.5000,-29441.9000,1.6688,287.3494,4750.4037,5037.7531,83.5884,35478.9037,999.2506,-34479.6531,9.5375,9.5129,2042.9000,0.0000,2042.9000,0.4250,541.1052,0.0000,541.1052,21.2882,0.0000,1501.7948,1501.7948,9.5129,9.3127,22250.8000,0.0000,22250.8000,1.4309,4914.6343,0.0000,4914.6343,71.6734,0.0000,17336.1657,17336.1657,9.3127,9.2381,8231.3000,0.0000,8231.3000,0.4250,2187.5581,0.0000,2187.5581,21.2882,0.0000,6043.7419,6043.7419,9.2381,6.2721,7.7551,7.7551,-9.1545,-137317.8858,7.7551,6.1259,7.3207,6.9405,-5.0285,-40228.0483,7.3207,6.0979,7.0353,6.7093,-3.7741,-26418.9877,22.1415,1774.5034,-159586.3000,-203964.9217
447,7.1641,9.7164,1376.2000,212341.2000,-210965.0000,9.3593,318.4569,30397.9754,30716.4322,468.8045,242739.1754,1057.7431,-241681.4322,9.7164,9.3660,42001.5000,0.0000,42001.5000,1.7354,11095.4280,0.0000,11095.4280,86.9282,0.0000,30906.0720,30906.0720,9.3660,9.7371,1246.1000,23529.8000,-22283.7000,1.5364,277.1479,3645.5218,3922.6697,76.9563,27175.3218,968.9521,-26206.3697,9.7371,9.7209,1967.5000,0.0000,1967.5000,0.4250,519.5898,0.0000,519.5898,21.2882,0.0000,1447.9102,1447.9102,9.7209,9.5342,22050.8000,0.0000,22050.8000,1.3338,4853.6621,0.0000,4853.6621,66.8081,0.0000,17197.1379,17197.1379,9.5342,9.4691,9402.5000,0.0000,9402.5000,0.4250,2490.5735,0.0000,2490.5735,21.2882,0.0000,6911.9265,6911.9265,9.4691,6.3959,7.9325,7.9325,-9.5199,-142798.0996,7.9325,6.2016,7.4709,7.0671,-5.3618,-42894.1302,7.4709,6.1560,7.1641,6.8135,-4.0733,-28513.4098,22.2222,1780.9768,-157826.4000,-214205.6396
448,7.2393,9.8933,1901.9000,206307.3000,-204405.4000,9.5486,439.4885,29573.9092,30013.3978,478.2899,235881.2092,1462.4115,-234418.7978,9.8933,9.5536,35783.1000,0.0000,35783.1000,1.6408,9427.9713,0.0000,9427.9713,82.1853,0.0000,26355.1287,26355.1287,9.5536,9.8414,2212.6000,14683.3000,-12470.7000,1.1636,490.4888,2278.9983,2769.4871,58.2850,16962.2983,1722.1112,-15240.1871,9.8414,9.8255,2552.5000,0.0000,2552.5000,0.4250,673.0381,0.0000,673.0381,21.2882,0.0000,1879.4619,1879.4619,9.8255,9.6366,23302.8000,0.0000,23302.8000,1.3164,5120.3681,0.0000,5120.3681,65.9398,0.0000,18182.4319,18182.4319,9.6366,9.5607,10964.1000,0.0000,10964.1000,0.4250,2899.7938,0.0000,2899.7938,21.2882,0.0000,8064.3062,8064.3062,9.5607,6.4908,8.0257,8.0257,-9.3202,-139802.5832,8.0257,6.2605,7.5550,7.1431,-5.3591,-42873.1985,7.5550,6.2021,7.2393,6.8785,-4.1075,-28752.6794,21.7791,1745.4633,-144273.6000,-211428.4611
449,7.2460,10.0054,2459.5000,204328.2000,-201868.7000,9.2555,568.2671,29293.7200,29861.9871,463.6100,233621.9200,1891.2329,-231730.6871,10.0054,9.6950,23363.1000,0.0000,23363.1000,1.3936,6145.4034,0.0000,6145.4034,69.8035,0.0000,17217.6966,17217.6966,9.6950,9.8744,6103.8000,14997.8000,-8894.0000,0.6515,1349.7438,2331.0238,3680.7676,32.6359,17328.8238,4754.0562,-12574.7676,9.8744,9.8523,1611.0000,0.0000,1611.0000,0.4250,424.5777,0.0000,424.5777,21.2882,0.0000,1186.4223,1186.4223,9.8523,9.6383,23263.5000,0.0000,23263.5000,1.3883,5109.4705,0.0000,5109.4705,69.5422,0.0000,18154.0295,18154.0295,9.6383,9.5433,14477.7000,0.0000,14477.7000,0.4289,3828.9809,0.0000,3828.9809,21.4835,0.0000,10648.7191,10648.7191,9.5433,6.5059,8.0246,8.0246,-8.6015,-129022.0915,8.0246,6.2783,7.5589,7.1514,-4.9451,-39560.7838,7.5589,6.2179,7.2460,6.8884,-3.7974,-26581.8518,20.3144,1628.0719,-148047.4000,-195164.7271
450,7.2818,10.1411,5326.1000,121815.6000,-116489.5000,9.1410,1229.7742,17475.4340,18705.2082,457.8734,139291.0340,4096.3258,-135194.7082,10.1411,9.9285,19235.8000,0.0000,19235.8000,0.9081,5049.6390,0.0000,5049.6390,45.4873,0.0000,14186.1610,14186.1610,9.9285,10.0837,12496.2000,171.4000,12324.8000,0.4950,2752.0790,26.7019,2778.7809,24.7945,198.1019,9744.1210,9546.0191,10.0837,10.0690,1331.0000,0.0000,1331.0000,0.4250,349.7004,0.0000,349.7004,21.2882,0.0000,981.2996,981.2996,10.0690,9.8448,23444.7000,0.0000,23444.7000,1.3853,5130.8997,0.0000,5130.8997,69.3889,0.0000,18313.8003,18313.8003,9.8448,9.7133,17015.3000,0.0000,17015.3000,0.5663,4486.3362,0.0000,4486.3362,28.3674,0.0000,12528.9638,12528.9638,9.7133,6.4708,8.0920,8.0920,-8.7602,-131402.5188,8.0920,6.2709,7.6064,7.1815,-4.9202,-39361.4757,7.6064,6.2153,7.2818,6.9108,-3.7584,-26309.1497,19.3811,1553.2792,-43137.9000,-197073.1441
451,6.9457,9.2776,6928.2000,119445.6000,-112517.4000,5.2759,1609.7657,17033.3482,18643.1140,264.2706,136478.9482,5318.4343,-131160.5140,9.2776,9.0338,19230.1000,0.0000,19230.1000,0.7459,5113.2892,0.0000,5113.2892,37.3644,0.0000,14116.8108,14116.8108,9.0338,8.8698,16093.1000,0.0000,16093.1000,0.7352,3600.3829,0.0000,3600.3829,36.8255,0.0000,12492.7171,12492.7171,8.8698,8.8530,1010.6000,0.0000,1010.6000,0.4250,270.3674,0.0000,270.3674,21.2882,0.0000,740.2326,740.2326,8.8530,8.5386,25626.7000,0.0000,25626.7000,1.3902,5723.2167,0.0000,5723.2167,69.6365,0.0000,19903.4833,19903.4833,8.5386,8.3239,16234.5000,0.0000,16234.5000,0.6632,4364.9899,0.0000,4364.9899,33.2202,0.0000,11869.5101,11869.5101,8.3239,6.6305,7.4772,7.4772,-3.2700,-49050.2500,7.4772,6.3013,7.1636,6.8892,-2.2708,-18166.6492,7.1636,6.2296,6.9457,6.6966,-1.8038,-12626.3882,13.8532,1110.2532,-34322.4000,-79843.2873
452,6.8312,9.0435,11588.3000,77559.3000,-65971.0000,5.0866,2698.3186,11038.0480,13736.3666,254.7891,88597.3480,8889.9814,-79707.3666,9.0435,8.8056,19229.7000,0.0000,19229.7000,0.7570,5131.1466,0.0000,5131.1466,37.9176,0.0000,14098.5534,14098.5534,8.8056,8.5951,23568.5000,0.0000,23568.5000,0.9770,5294.2470,0.0000,5294.2470,48.9363,0.0000,18274.2530,18274.2530,8.5951,8.5826,1107.2000,0.0000,1107.2000,0.4250,297.4403,0.0000,297.4403,21.2882,0.0000,809.7597,809.7597,8.5826,8.2473,28099.9000,0.0000,28099.9000,1.5562,6304.3065,0.0000,6304.3065,77.9484,0.0000,21795.5935,21795.5935,8.2473,8.0474,14868.1000,0.0000,14868.1000,0.6475,4015.2902,0.0000,4015.2902,32.4345,0.0000,10852.8098,10852.8098,8.0474,6.5254,7.2864,7.2864,-3.0071,-45105.7624,7.2864,6.2798,7.0180,6.7831,-1.9889,-15910.9491,7.0180,6.2176,6.8312,6.6178,-1.5813,-11069.1145,14.1739,1135.9541,20902.4000,-72085.8261
453,6.6081,8.2129,14500.5000,74054.8000,-59554.3000,2.9805,3390.5990,10498.5777,13889.1767,149.2943,84553.3777,11109.9010,-73443.4767,8.2129,7.9302,16289.3000,0.0000,16289.3000,0.7601,4401.3984,0.0000,4401.3984,38.0739,0.0000,11887.9016,11887.9016,7.9302,7.5638,27322.9000,0.0000,27322.9000,1.4373,6235.0637,0.0000,6235.0637,71.9925,0.0000,21087.8363,21087.8363,7.5638,7.5476,638.1000,0.0000,638.1000,0.4250,174.1322,0.0000,174.1322,21.2882,0.0000,463.9678,463.9678,7.5476,7.1108,30835.0000,0.0000,30835.0000,1.7155,7041.5494,0.0000,7041.5494,85.9303,0.0000,23793.4506,23793.4506,7.1108,6.8936,12135.3000,0.0000,12135.3000,0.5962,3334.7693,0.0000,3334.7693,29.8614,0.0000,8800.5307,8800.5307,6.8936,6.8042,6.8489,6.8489,-0.1479,-2219.1983,6.8489,6.3470,6.7151,6.5980,-0.8306,-6644.5035,6.7151,6.2565,6.6081,6.4858,-0.7589,-5312.0719,11.8719,951.4576,27666.3000,-14175.7737
454,6.4979,7.9834,20667.5000,59579.6000,-38912.1000,2.6874,4842.6332,8430.5144,13273.1476,134.6099,68010.1144,15824.8668,-52185.2476,7.9834,7.7432,15896.9000,0.0000,15896.9000,0.6535,4310.3979,0.0000,4310.3979,32.7362,0.0000,11586.5021,11586.5021,7.7432,7.3170,62480.8000,0.0000,62480.8000,1.6957,14306.6509,0.0000,14306.6509,84.9353,0.0000,48174.1491,48174.1491,7.3170,7.3077,463.4000,0.0000,463.4000,0.4250,126.9380,0.0000,126.9380,21.2882,0.0000,336.4620,336.4620,7.3077,6.8269,34841.6000,0.0000,34841.6000,1.9220,7989.6041,0.0000,7989.6041,96.2736,0.0000,26851.9959,26851.9959,6.8269,6.6492,10573.7000,0.0000,10573.7000,0.4969,2918.4151,0.0000,2918.4151,24.8898,0.0000,7655.2849,7655.2849,6.6492,6.6784,6.6638,6.6638,0.0482,722.4137,6.6638,6.3281,6.5743,6.4959,-0.5533,-4426.1337,6.5743,6.2471,6.4979,6.4107,-0.5392,-3774.1254,11.8207,947.3596,85344.3000,-7477.8454
455,6.2973,7.1887,24800.9000,52104.0000,-27303.1000,1.7548,5833.1696,7347.6311,13180.8007,87.9003,59451.6311,18967.7304,-40483.9007,7.1887,6.9917,15880.1000,0.0000,15880.1000,0.6405,4358.5964,0.0000,4358.5964,32.0816,0.0000,11521.5036,11521.5036,6.9917,6.1719,81750.7000,0.0000,81750.7000,3.8922,18979.0075,0.0000,18979.0075,194.9613,0.0000,62771.6925,62771.6925,6.1719,6.1662,472.6000,0.0000,472.6000,0.4250,131.7758,0.0000,131.7758,21.2882,0.0000,340.8242,340.8242,6.1662,5.7101,39259.0000,0.0000,39259.0000,2.1824,9184.2287,0.0000,9184.2287,109.3147,0.0000,30074.7713,30074.7713,5.7101,5.5802,5888.8000,0.0000,5888.8000,0.4353,1653.8947,0.0000,1653.8947,21.8034,0.0000,4234.9053,4234.9053,5.5802,6.9098,6.2450,6.2450,2.5941,38910.8340,6.2450,6.4232,6.2925,6.3341,0.3476,2780.5273,6.2925,6.3130,6.2973,6.3028,0.0399,279.4446,13.9953,1121.6389,115948.1000,41970.8059
456,6.1230,6.7424,28224.2000,46253.7000,-18029.5000,1.2300,6660.2471,6503.5839,13163.8310,61.6097,52757.2839,21563.9529,-31193.3310,6.7424,6.5666,15908.0000,0.0000,15908.0000,0.6493,4396.4719,0.0000,4396.4719,32.5228,0.0000,11511.5281,11511.5281,6.5666,5.6083,84331.6000,0.0000,84331.6000,5.1712,19733.2099,0.0000,19733.2099,259.0249,0.0000,64598.3901,64598.3901,5.6083,5.6031,460.5000,0.0000,460.5000,0.4250,129.5403,0.0000,129.5403,21.2882,0.0000,330.9597,330.9597,5.6031,5.1443,42880.7000,0.0000,42880.7000,2.5176,10132.1667,0.0000,10132.1667,126.1044,0.0000,32748.5333,32748.5333,5.1443,5.0797,1791.3000,0.0000,1791.3000,0.4250,507.5966,0.0000,507.5966,21.2882,0.0000,1283.7034,1283.7034,5.0797,6.7858,5.9328,5.9328,3.7164,55745.7684,5.9328,6.4205,6.0628,6.1766,1.0626,8500.6260,6.0628,6.3205,6.1230,6.1917,0.5614,3929.5388,15.6270,1252.4120,127342.6000,68175.9333
457,5.9947,6.4691,31202.4000,41209.5000,-10007.1000,0.8115,7380.9499,5782.0074,13162.9573,40.6458,46991.5074,23821.4501,-23170.0573,6.4691,6.2943,15917.3000,0.0000,15917.3000,0.6559,4417.7426,0.0000,4417.7426,32.8557,0.0000,11499.5574,11499.5574,6.2943,5.3133,95776.8000,0.0000,95776.8000,5.3813,22525.5098,0.0000,22525.5098,269.5514,0.0000,73251.2902,73251.2902,5.3133,5.3083,473.5000,0.0000,473.5000,0.4250,133.8172,0.0000,133.8172,21.2882,0.0000,339.6828,339.6828,5.3083,4.8110,44924.2000,0.0000,44924.2000,2.7824,10671.0155,0.0000,10671.0155,139.3722,0.0000,34253.1845,34253.1845,4.8110,4.7915,1009.8000,0.0000,1009.8000,0.4250,287.6581,0.0000,287.6581,21.2882,0.0000,722.1419,722.1419,4.7915,6.6597,5.7256,5.7256,4.0942,61412.2902,5.7256,6.3848,5.9014,6.0552,1.4447,11557.9360,5.9014,6.3011,5.9947,6.1013,0.8760,6132.1700,15.7218,1260.0038,148094.5000,79102.3962
458,5.8591,6.1938,33957.3000,36635.4000,-2678.1000,0.4501,8053.3135,5128.7775,13182.0910,22.5446,41764.1775,25903.9865,-15860.1910,6.1938,6.0280,15908.1000,0.0000,15908.1000,0.6598,4434.1676,0.0000,4434.1676,33.0469,0.0000,11473.9324,11473.9324,6.0280,4.9718,93646.7000,0.0000,93646.7000,6.1463,22134.8152,0.0000,22134.8152,307.8658,0.0000,71511.8848,71511.8848,4.9718,4.9669,465.5000,0.0000,465.5000,0.4250,132.2679,0.0000,132.2679,21.2882,0.0000,333.2321,333.2321,4.9669,4.4732,46596.7000,0.0000,46596.7000,2.9333,11136.2355,0.0000,11136.2355,146.9266,0.0000,35460.4645,35460.4645,4.4732,4.4628,423.5000,0.0000,423.5000,0.4250,121.2900,0.0000,121.2900,21.2882,0.0000,302.2100,302.2100,4.4628,6.5507,5.5068,5.5068,4.8195,72292.5098,5.5068,6.3481,5.7311,5.9275,1.9421,15536.9694,5.7311,6.2796,5.8591,6.0054,1.2660,8861.7234,16.5590,1327.1048,154362.4000,96691.2025
459,5.7586,5.9903,36928.9000,32775.3000,4153.6000,0.2960,8774.8093,4580.8633,13355.6727,14.8266,37356.1633,28154.0907,-9202.0727,5.9903,5.8229,15897.7000,0.0000,15897.7000,0.6629,4445.3800,0.0000,4445.3800,33.2034,0.0000,11452.3200,11452.3200,5.8229,4.7799,104341.0000,0.0000,104341.0000,6.0430,24757.9748,0.0000,24757.9748,302.6930,0.0000,79583.0252,79583.0252,4.7799,4.7750,468.3000,0.0000,468.3000,0.4250,133.4689,0.0000,133.4689,21.2882,0.0000,334.8311,334.8311,4.7750,4.2577,47855.7000,0.0000,47855.7000,3.0646,11476.6877,0.0000,11476.6877,153.5072,0.0000,36379.0123,36379.0123,4.2577,4.2533,423.5000,0.0000,423.5000,0.4250,121.7072,0.0000,121.7072,21.2882,0.0000,301.7928,301.7928,4.2533,6.4551,5.3542,5.3542,5.0258,75387.2824,5.3542,6.3070,5.6083,5.8306,2.1748,17398.7679,5.6083,6.2523,5.7586,5.9303,1.4700,10289.9307,16.3747,1312.3360,173139.8000,103075.9809
460,5.6374,5.7626,32047.8000,49162.4000,-17114.6000,0.2960,7632.5746,6857.7577,14490.3324,14.8266,56020.1577,24415.2254,-31604.9324,5.7626,5.6072,15916.3000,0.0000,15916.3000,0.6651,4466.4833,0.0000,4466.4833,33.3129,0.0000,11449.8167,11449.8167,5.6072,4.5273,100172.4000,0.0000,100172.4000,6.7620,23865.9180,0.0000,23865.9180,338.7099,0.0000,76306.4820,76306.4820,4.5273,4.5228,470.4000,0.0000,470.4000,0.4250,134.6063,0.0000,134.6063,21.2882,0.0000,335.7937,335.7937,4.5228,4.0292,48429.8000,0.0000,48429.8000,3.1604,11667.3570,0.0000,11667.3570,158.3032,0.0000,36762.4430,36762.4430,4.0292,4.0251,1009.8000,0.0000,1009.8000,0.4250,291.2614,0.0000,291.2614,21.2882,0.0000,718.5386,718.5386,4.0251,6.3220,5.1736,5.1736,5.6353,84529.6764,5.1736,6.2524,5.4613,5.7130,2.6467,21173.5650,5.4613,6.2162,5.6374,5.8387,1.8521,12964.7789,17.6002,1410.5498,148884.1000,118668.0203
461,5.6318,6.0508,32254.3000,55570.6000,-23316.3000,0.7683,7682.5783,7750.9474,15433.5257,38.4840,63321.5474,24571.7217,-38749.8257,6.0508,5.8987,15916.9000,0.0000,15916.9000,0.6688,4446.5393,0.0000,4446.5393,33.5006,0.0000,11470.3607,11470.3607,5.8987,4.8853,109926.5000,0.0000,109926.5000,6.5214,26046.0665,0.0000,26046.0665,326.6543,0.0000,83880.4335,83880.4335,4.8853,4.8809,619.5000,0.0000,619.5000,0.4250,176.2671,0.0000,176.2671,21.2882,0.0000,443.2329,443.2329,4.8809,4.3925,47979.3000,0.0000,47979.3000,3.2157,11484.4264,0.0000,11484.4264,161.0729,0.0000,36494.8736,36494.8736,4.3925,4.3829,5505.4000,0.0000,5505.4000,0.4250,1578.7707,0.0000,1578.7707,21.2882,0.0000,3926.6293,3926.6293,4.3829,6.0796,5.2312,5.2312,4.2657,63985.9649,5.2312,6.1480,5.4757,5.6896,2.3051,18440.6090,5.4757,6.1446,5.6318,5.8101,1.6816,11771.2058,18.0362,1445.4918,156631.3000,94197.7797
462,5.5836,6.0648,18475.5000,110090.6000,-91615.1000,1.0467,4404.6825,15343.4578,19748.1403,52.4276,125434.0578,14070.8175,-111363.2403,6.0648,5.9224,15901.3000,0.0000,15901.3000,0.6651,4441.2076,0.0000,4441.2076,33.3139,0.0000,11460.0924,11460.0924,5.9224,4.8805,66446.3000,0.0000,66446.3000,7.1127,15736.8327,0.0000,15736.8327,356.2754,0.0000,50709.4673,50709.4673,4.8805,4.8749,580.1000,0.0000,580.1000,0.4250,165.0693,0.0000,165.0693,21.2882,0.0000,415.0307,415.0307,4.8749,4.4217,46274.1000,0.0000,46274.1000,3.1614,11077.4429,0.0000,11077.4429,158.3529,0.0000,35196.6571,35196.6571,4.4217,4.3729,18601.2000,0.0000,18601.2000,0.4250,5331.7380,0.0000,5331.7380,21.2882,0.0000,13269.4620,13269.4620,4.3729,5.9968,5.1849,5.1849,4.3585,65376.9499,5.1849,6.0900,5.4262,5.6374,2.4292,19433.4129,5.4262,6.1004,5.5836,5.7633,1.8095,12666.3716,19.2538,1543.0713,56187.9000,97476.7345
463,5.8317,7.1619,13920.1000,145086.9000,-131166.8000,4.1116,3303.0127,20302.3441,23605.3568,205.9479,165389.2441,10617.0873,-154772.1568,7.1619,7.0242,27043.7000,0.0000,27043.7000,0.6642,7425.7277,0.0000,7425.7277,33.2722,0.0000,19617.9723,19617.9723,7.0242,6.4148,54009.7000,0.0000,54009.7000,4.2972,12531.2088,0.0000,12531.2088,215.2482,0.0000,41478.4912,41478.4912,6.4148,6.4098,1205.5000,0.0000,1205.5000,0.4250,334.8618,0.0000,334.8618,21.2882,0.0000,870.6382,870.6382,6.4098,5.9858,45509.0000,0.0000,45509.0000,3.0494,10600.7433,0.0000,10600.7433,152.7443,0.0000,34908.2567,34908.2567,5.9858,5.8258,19773.9000,0.0000,19773.9000,0.8029,5529.6447,0.0000,5529.6447,40.2175,0.0000,14244.2553,14244.2553,5.8258,5.6423,5.7341,5.7341,-0.5121,-7681.0463,5.7341,5.9263,5.7853,5.8302,0.5367,4293.5143,5.7853,5.9839,5.8317,5.8846,0.5543,3880.0284,20.0255,1604.9240,16375.0000,492.4964
464,6.0349,7.7289,11520.5000,155323.3000,-143802.8000,5.8943,2723.1031,21807.5739,24530.6769,295.2452,177130.8739,8797.3969,-168333.4769,7.7289,7.5135,33001.1000,0.0000,33001.1000,1.1063,8982.9887,0.0000,8982.9887,55.4140,0.0000,24018.1113,24018.1113,7.5135,7.0585,25056.8000,6275.8000,18781.0000,3.4141,5761.5430,957.4659,6719.0089,171.0143,7233.2659,19295.2570,12061.9911,7.0585,7.0489,2069.5000,0.0000,2069.5000,0.4250,569.1559,0.0000,569.1559,21.2882,0.0000,1500.3441,1500.3441,7.0489,6.6657,44213.2000,0.0000,44213.2000,2.9036,10184.3168,0.0000,10184.3168,145.4422,0.0000,34028.8832,34028.8832,6.6657,6.5092,18992.1000,0.0000,18992.1000,0.8273,5255.0674,0.0000,5255.0674,41.4389,0.0000,13737.0326,13737.0326,6.5092,5.7126,6.1109,6.1109,-2.4270,-36404.7993,6.1109,5.9098,6.0573,6.0103,-0.6127,-4901.6771,6.0573,5.9616,6.0349,6.0094,-0.2916,-2041.2066,21.8560,1751.6230,-26745.9000,-43347.6829
465,6.2331,8.3023,8306.7000,164447.9000,-156141.2000,6.4691,1956.1070,23165.1472,25121.2542,324.0374,187613.0472,6350.5930,-181262.4542,8.3023,8.0062,37524.0000,0.0000,37524.0000,1.3358,10125.3075,0.0000,10125.3075,66.9117,0.0000,27398.6925,27398.6925,8.0062,7.8574,11706.2000,6136.1000,5570.1000,1.1754,2667.6667,939.6046,3607.2714,58.8766,7075.7046,9038.5333,1962.8286,7.8574,7.8388,2234.8000,0.0000,2234.8000,0.4250,607.1255,0.0000,607.1255,21.2882,0.0000,1627.6745,1627.6745,7.8388,7.4190,40081.7000,0.0000,40081.7000,2.7840,9107.3412,0.0000,9107.3412,139.4527,0.0000,30974.3588,30974.3588,7.4190,7.2494,16646.6000,0.0000,16646.6000,0.7842,4552.8240,0.0000,4552.8240,39.2828,0.0000,12093.7760,12093.7760,7.2494,5.6965,6.4730,6.4730,-4.2127,-63190.9557,6.4730,5.8970,6.3194,6.1850,-1.5625,-12499.9188,6.3194,5.9496,6.2331,6.1345,-1.0031,-7021.7612,19.4605,1559.6385,-54084.0000,-82712.6356
466,6.3956,8.6867,6166.9000,166199.5000,-160032.6000,7.0316,1447.7662,23476.2441,24924.0103,352.2126,189675.7441,4719.1338,-184956.6103,8.6867,8.3398,44310.3000,0.0000,44310.3000,1.5031,11887.1496,0.0000,11887.1496,75.2889,0.0000,32423.1504,32423.1504,8.3398,8.3148,7142.7000,6439.1000,703.6000,0.4950,1617.9319,988.6328,2606.5646,24.7945,7427.7328,5524.7681,-1902.9646,8.3148,8.2942,2297.3000,0.0000,2297.3000,0.4250,619.7753,0.0000,619.7753,21.2882,0.0000,1677.5247,1677.5247,8.2942,7.9019,34062.7000,0.0000,34062.7000,2.4837,7679.6378,0.0000,7679.6378,124.4093,0.0000,26383.0622,26383.0622,7.9019,7.7486,15082.9000,0.0000,15082.9000,0.6777,4094.7701,0.0000,4094.7701,33.9463,0.0000,10988.1299,10988.1299,7.7486,5.7579,6.7533,6.7533,-5.2516,-78773.7538,6.7533,5.9125,6.5291,6.3329,-2.2179,-17743.4168,6.5291,5.9570,6.3956,6.2430,-1.5090,-10563.1753,18.9241,1516.6557,-63575.8000,-107080.3459
467,6.5070,8.8484,5350.0000,187564.7000,-182214.7000,7.2131,1253.3517,26544.5409,27797.8926,361.3055,214109.2409,4096.6483,-210012.5926,8.8484,8.4377,46564.6000,0.0000,46564.6000,1.7627,12461.5155,0.0000,12461.5155,88.2915,0.0000,34103.0845,34103.0845,8.4377,8.4617,5077.7000,25617.0000,-20539.3000,0.4950,1148.1532,3936.3081,5084.4613,24.7945,29553.3081,3929.5468,-25623.7613,8.4617,8.4405,2717.5000,0.0000,2717.5000,0.4250,731.5079,0.0000,731.5079,21.2882,0.0000,1985.9921,1985.9921,8.4405,8.1063,29841.7000,0.0000,29841.7000,2.0915,6711.2554,0.0000,6711.2554,104.7652,0.0000,23130.4446,23130.4446,8.1063,7.9671,12151.0000,0.0000,12151.0000,0.6086,3288.5449,0.0000,3288.5449,30.4843,0.0000,8862.4551,8862.4551,7.9671,5.8799,6.9235,6.9235,-5.4973,-82458.8413,6.9235,5.9571,6.6658,6.4403,-2.5452,-20361.5929,6.6658,5.9854,6.5070,6.3256,-1.7920,-12544.3131,18.8939,1514.2304,-111479.2000,-115364.7473
468,6.7418,9.1559,4545.8000,197486.5000,-192940.7000,8.2179,1060.2602,28062.0409,29122.3011,411.6332,225548.5409,3485.5398,-222063.0011,9.1559,8.7634,40355.3000,0.0000,40355.3000,1.8470,10750.0556,0.0000,10750.0556,92.5158,0.0000,29605.2444,29605.2444,8.7634,9.0578,6017.3000,33746.7000,-27729.4000,1.0698,1352.6990,5199.9171,6552.6161,53.5855,38946.6171,4664.6010,-34282.0161,9.0578,9.0349,3252.9000,0.0000,3252.9000,0.4250,867.7989,0.0000,867.7989,21.2882,0.0000,2385.1011,2385.1011,9.0349,8.7684,26729.5000,0.0000,26729.5000,1.8270,5951.2501,0.0000,5951.2501,91.5153,0.0000,20778.2499,20778.2499,8.7684,8.6662,10587.3000,0.0000,10587.3000,0.4885,2836.7656,0.0000,2836.7656,24.4670,0.0000,7750.5344,7750.5344,8.6662,5.9672,7.3167,7.3167,-7.8303,-117454.6536,7.3167,5.9952,6.9643,6.6559,-3.8341,-30672.8458,6.9643,6.0107,6.7418,6.4875,-2.7667,-19366.7099,20.8127,1668.0117,-139745.1000,-167494.2093
469,6.9429,9.4338,3272.4000,206589.0000,-203316.6000,8.7127,760.3816,29458.8296,30219.2112,436.4181,236047.8296,2512.0184,-233535.8112,9.4338,9.1014,46565.9000,0.0000,46565.9000,1.5920,12353.0384,0.0000,12353.0384,79.7429,0.0000,34212.8616,34212.8616,9.1014,9.4858,2217.4000,38418.4000,-36201.0000,1.4455,495.4880,5937.6371,6433.1251,72.4068,44356.0371,1721.9120,-42634.1251,9.4858,9.4590,3101.4000,0.0000,3101.4000,0.4250,822.1040,0.0000,822.1040,21.2882,0.0000,2279.2960,2279.2960,9.4590,9.2256,24167.2000,0.0000,24167.2000,1.6173,5342.7116,0.0000,5342.7116,81.0114,0.0000,18824.4884,18824.4884,9.2256,9.1384,9414.6000,0.0000,9414.6000,0.4250,2505.2942,0.0000,2505.2942,21.2882,0.0000,6909.3058,6909.3058,9.1384,6.1188,7.6286,7.6286,-8.9768,-134652.2989,7.6286,6.0650,7.2117,6.8468,-4.6486,-37188.7886,7.2117,6.0596,6.9429,6.6356,-3.4248,-23973.6767,21.3263,1709.1734,-156268.5000,-195814.7642
470,7.1190,9.5679,2127.0000,215045.3000,-212918.3000,9.1913,492.6088,30760.3735,31252.9823,460.3914,245805.6735,1634.3912,-244171.2823,9.5679,9.2090,44311.1000,0.0000,44311.1000,1.8280,11731.4235,0.0000,11731.4235,91.5666,0.0000,32579.6765,32579.6765,9.2090,9.6560,1376.8000,35480.9000,-34104.1000,1.8889,307.0666,5489.0690,5796.1355,94.6159,40969.9690,1069.7334,-39900.2355,9.6560,9.6320,2047.5000,0.0000,2047.5000,0.4250,541.3689,0.0000,541.3689,21.2882,0.0000,1506.1311,1506.1311,9.6320,9.4346,22311.1000,0.0000,22311.1000,1.4502,4918.2038,0.0000,4918.2038,72.6386,0.0000,17392.8962,17392.8962,9.4346,9.3621,8241.8000,0.0000,8241.8000,0.4250,2186.3665,0.0000,2186.3665,21.2882,0.0000,6055.4335,6055.4335,9.3621,6.3616,7.8618,7.8618,-9.5417,-143125.4683,7.8618,6.1857,7.4148,7.0237,-5.3301,-42641.1647,7.4148,6.1471,7.1190,6.7810,-4.0316,-28221.0071,22.8126,1828.2934,-170110.9000,-213987.6401
471,7.2638,9.8030,1641.5000,219744.9000,-218103.4000,9.6346,379.1427,31513.9979,31893.1405,482.5988,251258.8979,1262.3573,-249996.5405,9.8030,9.4639,42047.2000,0.0000,42047.2000,1.7355,11093.2414,0.0000,11093.2414,86.9289,0.0000,30953.9586,30953.9586,9.4639,9.8788,1304.8000,29165.5000,-27860.7000,1.7800,289.7041,4522.8779,4812.5820,89.1624,33688.3779,1015.0959,-32673.2820,9.8788,9.8631,1971.7000,0.0000,1971.7000,0.4250,519.6063,0.0000,519.6063,21.2882,0.0000,1452.0937,1452.0937,9.8631,9.6821,22013.5000,0.0000,22013.5000,1.3343,4834.0638,0.0000,4834.0638,66.8337,0.0000,17179.4362,17179.4362,9.6821,9.6191,9414.6000,0.0000,9414.6000,0.4250,2488.2985,0.0000,2488.2985,21.2882,0.0000,6926.3015,6926.3015,9.6191,6.5014,8.0602,8.0602,-9.9965,-149947.5110,8.0602,6.2720,7.5834,7.1661,-5.7336,-45868.7553,7.5834,6.2138,7.2638,6.8986,-4.3915,-30740.7582,23.0016,1843.4405,-170517.1000,-226557.0244
472,7.3558,9.9899,2182.0000,206894.7000,-204712.7000,9.8771,503.1211,29720.2694,30223.3905,494.7450,236614.9694,1678.8789,-234936.0905,9.9899,9.6635,35826.3000,0.0000,35826.3000,1.6401,9425.8782,0.0000,9425.8782,82.1513,0.0000,26400.4218,26400.4218,9.6635,10.0077,2320.9000,16136.6000,-13815.7000,1.4552,513.5079,2507.2442,3020.7521,72.8926,18643.8442,1807.3921,-16836.4521,10.0077,9.9924,2554.5000,0.0000,2554.5000,0.4250,671.9100,0.0000,671.9100,21.2882,0.0000,1882.5900,1882.5900,9.9924,9.8113,23580.0000,0.0000,23580.0000,1.3106,5167.0227,0.0000,5167.0227,65.6467,0.0000,18412.9773,18412.9773,9.8113,9.7383,10978.3000,0.0000,10978.3000,0.4250,2896.0277,0.0000,2896.0277,21.2882,0.0000,8082.2723,8082.2723,9.7383,6.6131,8.1757,8.1757,-9.8891,-148336.3927,8.1757,6.3419,7.6867,7.2588,-5.8028,-46422.5676,7.6867,6.2686,7.3558,6.9776,-4.4873,-31411.2090,22.6995,1819.2290,-145589.3000,-226170.1692
473,7.3269,10.0717,2955.6000,208015.9000,-205060.3000,9.2754,681.8627,29865.7766,30547.6393,464.6052,237881.6766,2273.7373,-235607.9393,10.0717,9.7631,23389.3000,0.0000,23389.3000,1.3929,6146.2737,0.0000,6146.2737,69.7715,0.0000,17243.0263,17243.0263,9.7631,9.9599,6472.9000,15140.6000,-8667.7000,0.7220,1429.6615,2354.8022,3784.4637,36.1674,17495.4022,5043.2385,-12452.1637,9.9599,9.9379,1613.3000,0.0000,1613.3000,0.4250,424.6466,0.0000,424.6466,21.2882,0.0000,1188.6534,1188.6534,9.9379,9.7228,24650.9000,0.0000,24650.9000,1.4003,5406.5469,0.0000,5406.5469,70.1422,0.0000,19244.3531,19244.3531,9.7228,9.6284,14496.5000,0.0000,14496.5000,0.4282,3829.1408,0.0000,3829.1408,21.4462,0.0000,10667.3592,10667.3592,9.6284,6.6084,8.1184,8.1184,-8.6159,-129237.9939,8.1184,6.3491,7.6466,7.2337,-5.0476,-40380.9790,7.6466,6.2766,7.3269,6.9616,-3.9085,-27359.1621,20.4658,1640.2099,-149578.0000,-196978.1350
474,7.3579,10.2144,5734.3000,124366.8000,-118632.5000,9.2897,1322.1518,17865.8705,19188.0223,465.3199,142232.6705,4412.1482,-137820.5223,10.2144,10.0052,19251.8000,0.0000,19251.8000,0.9081,5048.3821,0.0000,5048.3821,45.4864,0.0000,14203.4179,14203.4179,10.0052,10.1562,12472.3000,173.9000,12298.4000,0.4950,2743.1582,27.1125,2770.2707,24.7945,201.0125,9729.1418,9528.1293,10.1562,10.1418,1326.5000,0.0000,1326.5000,0.4250,348.1455,0.0000,348.1455,21.2882,0.0000,978.3545,978.3545,10.1418,9.9082,24432.4000,0.0000,24432.4000,1.4655,5340.6690,0.0000,5340.6690,73.4053,0.0000,19091.7310,19091.7310,9.9082,9.7788,17037.5000,0.0000,17037.5000,0.5662,4487.9723,0.0000,4487.9723,28.3625,0.0000,12549.5277,12549.5277,9.7788,6.5755,8.1772,8.1772,-8.8074,-132111.1848,8.1772,6.3420,7.6878,7.2596,-5.0459,-40366.9752,7.6878,6.2739,7.3579,6.9809,-3.8874,-27211.5195,19.7242,1580.7765,-44285.9000,-199689.6795
475,7.0147,9.3532,7233.5000,121761.5000,-114528.0000,5.3752,1678.5323,17384.7552,19063.2876,269.2452,139146.2552,5554.9677,-133591.2876,9.3532,9.1131,19267.6000,0.0000,19267.6000,0.7456,5117.4799,0.0000,5117.4799,37.3485,0.0000,14150.1201,14150.1201,9.1131,8.9520,15433.0000,0.0000,15433.0000,0.7325,3447.8575,0.0000,3447.8575,36.6919,0.0000,11985.1425,11985.1425,8.9520,8.9355,1012.8000,0.0000,1012.8000,0.4250,270.6213,0.0000,270.6213,21.2882,0.0000,742.1787,742.1787,8.9355,8.6131,25496.6000,0.0000,25496.6000,1.4468,5686.2496,0.0000,5686.2496,72.4684,0.0000,19810.3504,19810.3504,8.6131,8.4015,16255.7000,0.0000,16255.7000,0.6633,4365.7732,0.0000,4365.7732,33.2271,0.0000,11889.9268,11889.9268,8.4015,6.7134,7.5574,7.5574,-3.3140,-49709.7801,7.5574,6.3613,7.2385,6.9594,-2.3481,-18784.6698,7.2385,6.2796,7.0147,6.7590,-1.8824,-13177.0581,14.0827,1128.6465,-37062.3000,-81671.5080
476,6.9000,9.1434,11751.6000,79635.9000,-67884.3000,5.1795,2732.8202,11347.2312,14080.0515,259.4398,90983.1312,9018.7798,-81964.3515,9.1434,8.9060,19257.5000,0.0000,19257.5000,0.7575,5130.8722,0.0000,5130.8722,37.9412,0.0000,14126.6278,14126.6278,8.9060,8.7049,21927.1000,0.0000,21927.1000,0.9354,4916.7377,0.0000,4916.7377,46.8557,0.0000,17010.3623,17010.3623,8.7049,8.6924,1113.3000,0.0000,1113.3000,0.4250,298.5839,0.0000,298.5839,21.2882,0.0000,814.7161,814.7161,8.6924,8.3600,26702.2000,0.0000,26702.2000,1.5457,5979.6013,0.0000,5979.6013,77.4264,0.0000,20722.5987,20722.5987,8.3600,8.1606,14887.5000,0.0000,14887.5000,0.6475,4013.6569,0.0000,4013.6569,32.4334,0.0000,10873.8431,10873.8431,8.1606,6.5857,7.3732,7.3732,-3.1253,-46879.2672,7.3732,6.3292,7.0948,6.8512,-2.0718,-16574.5244,7.0948,6.2599,6.9000,6.6773,-1.6568,-11597.7690,14.2359,1140.9234,16003.3000,-75051.5606
477,6.6793,8.3517,14177.4000,76451.5000,-62274.1000,3.0681,3310.6141,10851.6863,14162.3005,153.6817,87303.1863,10866.7859,-76436.4005,8.3517,8.0646,16295.2000,0.0000,16295.2000,0.7599,4393.7281,0.0000,4393.7281,38.0616,0.0000,11901.4719,11901.4719,8.0646,7.7189,24435.6000,0.0000,24435.6000,1.3345,5562.6144,0.0000,5562.6144,66.8455,0.0000,18872.9856,18872.9856,7.7189,7.7023,637.1000,0.0000,637.1000,0.4250,173.4469,0.0000,173.4469,21.2882,0.0000,463.6531,463.6531,7.7023,7.2814,28101.7000,0.0000,28101.7000,1.6266,6400.2635,0.0000,6400.2635,81.4784,0.0000,21701.4365,21701.4365,7.2814,7.0608,12151.0000,0.0000,12151.0000,0.5957,3330.3206,0.0000,3330.3206,29.8394,0.0000,8820.6794,8820.6794,7.0608,6.8374,6.9491,6.9491,-0.3648,-5472.2715,6.9491,6.3830,6.7981,6.6661,-0.9243,-7394.4194,6.7981,6.2888,6.6793,6.5435,-0.8317,-5821.5569,11.7148,938.8673,19346.5000,-18688.2478
478,6.5772,8.1712,19627.3000,62414.7000,-42787.4000,2.8112,4592.0487,8843.6842,13435.7329,140.8118,71258.3842,15035.2513,-56223.1329,8.1712,7.9232,15905.3000,0.0000,15905.3000,0.6521,4300.3631,0.0000,4300.3631,32.6658,0.0000,11604.9369,11604.9369,7.9232,7.5299,53493.2000,0.0000,53493.2000,1.5124,12208.6520,0.0000,12208.6520,75.7547,0.0000,41284.5480,41284.5480,7.5299,7.5202,467.0000,0.0000,467.0000,0.4250,127.5067,0.0000,127.5067,21.2882,0.0000,339.4933,339.4933,7.5202,7.0680,30548.0000,0.0000,30548.0000,1.7462,6979.3077,0.0000,6979.3077,87.4653,0.0000,23568.6923,23568.6923,7.0680,6.8842,10587.3000,0.0000,10587.3000,0.4960,2911.3029,0.0000,2911.3029,24.8424,0.0000,7675.9971,7675.9971,6.8842,6.6879,6.7861,6.7861,-0.3137,-4704.9443,6.7861,6.3523,6.6704,6.5692,-0.6932,-5545.2979,6.6704,6.2708,6.5772,6.4706,-0.6387,-4470.8805,11.4642,918.7876,68213.4000,-14721.1228
479,6.4004,7.4359,22459.8000,55448.7000,-32988.9000,1.9304,5272.2769,7832.9540,13105.2309,96.6957,63281.6540,17187.5231,-46094.1309,7.4359,7.2230,15917.6000,0.0000,15917.6000,0.6386,4352.3107,0.0000,4352.3107,31.9887,0.0000,11565.2893,11565.2893,7.2230,6.4653,67119.4000,0.0000,67119.4000,3.3202,15515.9031,0.0000,15515.9031,166.3111,0.0000,51603.4969,51603.4969,6.4653,6.4591,470.6000,0.0000,470.6000,0.4250,130.6197,0.0000,130.6197,21.2882,0.0000,339.9803,339.9803,6.4591,6.0273,33013.2000,0.0000,33013.2000,1.9052,7683.3352,0.0000,7683.3352,95.4305,0.0000,25329.8648,25329.8648,6.0273,5.8867,5896.3000,0.0000,5896.3000,0.4339,1647.7943,0.0000,1647.7943,21.7323,0.0000,4248.5057,4248.5057,5.8867,6.9426,6.4146,6.4146,1.9104,28656.6938,6.4146,6.4415,6.4218,6.4281,0.0486,388.8277,6.4218,6.3299,6.4004,6.3759,-0.1662,-1163.4765,12.9800,1040.2719,89428.2000,27882.0450
480,6.2590,7.0478,24866.1000,49905.7000,-25039.6000,1.4869,5852.7379,7033.0890,12885.8269,74.4809,56938.7890,19013.3621,-37925.4269,7.0478,6.8503,15927.5000,0.0000,15927.5000,0.6478,4381.1192,0.0000,4381.1192,32.4495,0.0000,11546.3808,11546.3808,6.8503,5.9690,70398.9000,0.0000,70398.9000,4.2256,16386.4217,0.0000,16386.4217,211.6616,0.0000,54012.4783,54012.4783,5.9690,5.9631,463.7000,0.0000,463.7000,0.4250,129.7050,0.0000,129.7050,21.2882,0.0000,333.9950,333.9950,5.9631,5.5308,35526.1000,0.0000,35526.1000,2.1042,8340.8594,0.0000,8340.8594,105.3991,0.0000,27185.2406,27185.2406,5.5308,5.4583,1793.3000,0.0000,1793.3000,0.4250,505.0771,0.0000,505.0771,21.2882,0.0000,1288.2229,1288.2229,5.4583,6.8565,6.1574,6.1574,2.7232,40847.8588,6.1574,6.4462,6.2344,6.3018,0.5626,4500.4361,6.2344,6.3398,6.2590,6.2871,0.2052,1436.3058,13.9719,1119.7620,99069.9000,46784.6007
481,6.1500,6.7942,27146.1000,44834.6000,-17688.5000,1.1278,6402.5612,6306.8965,12709.4577,56.4905,51141.4965,20743.5388,-30397.9577,6.7942,6.5984,15915.6000,0.0000,15915.6000,0.6530,4395.0418,0.0000,4395.0418,32.7064,0.0000,11520.5582,11520.5582,6.5984,5.6822,81444.0000,0.0000,81444.0000,4.4661,19046.2344,0.0000,19046.2344,223.7056,0.0000,62397.7656,62397.7656,5.6822,5.6765,471.6000,0.0000,471.6000,0.4250,132.5090,0.0000,132.5090,21.2882,0.0000,339.0910,339.0910,5.6765,5.2155,37224.9000,0.0000,37224.9000,2.2879,8784.2877,0.0000,8784.2877,114.5987,0.0000,28440.6123,28440.6123,5.2155,5.1936,1010.8000,0.0000,1010.8000,0.4250,286.1065,0.0000,286.1065,21.2882,0.0000,724.6935,724.6935,5.1936,6.7590,5.9763,5.9763,3.0717,46075.2340,5.9763,6.4238,6.0956,6.2000,0.8781,7024.6671,6.0956,6.3288,6.1500,6.2122,0.4575,3202.7647,14.0770,1128.1861,118378.4000,56302.6658
482,6.0306,6.5198,29271.5000,39975.2000,-10703.7000,0.7962,6919.4752,5612.1648,12531.6399,39.8828,45587.3648,22352.0248,-23235.3399,6.5198,6.3347,15931.4000,0.0000,15931.4000,0.6556,4418.1759,0.0000,4418.1759,32.8390,0.0000,11513.2241,11513.2241,6.3347,5.3322,79532.6000,0.0000,79532.6000,5.1937,18690.9552,0.0000,18690.9552,260.1505,0.0000,60841.6448,60841.6448,5.3322,5.3267,462.8000,0.0000,462.8000,0.4250,130.7543,0.0000,130.7543,21.2882,0.0000,332.0457,332.0457,5.3267,4.8700,38584.1000,0.0000,38584.1000,2.4117,9162.0080,0.0000,9162.0080,120.8027,0.0000,29422.0920,29422.0920,4.8700,4.8584,423.7000,0.0000,423.7000,0.4250,120.5851,0.0000,120.5851,21.2882,0.0000,303.1149,303.1149,4.8584,6.6893,5.7738,5.7738,3.7928,56892.7018,5.7738,6.4062,5.9424,6.0900,1.3101,10480.4352,5.9424,6.3204,6.0306,6.1314,0.7829,5480.6378,14.8608,1191.0037,124230.9000,72853.7747
483,5.9417,6.3272,31117.1000,35685.3000,-4568.2000,0.4815,7368.1750,5002.5444,12370.7193,24.1186,40687.8444,23748.9250,-16938.9193,6.3272,6.1364,15934.9000,0.0000,15934.9000,0.6597,4432.4086,0.0000,4432.4086,33.0441,0.0000,11502.4914,11502.4914,6.1364,5.1282,89479.9000,0.0000,89479.9000,5.0995,21106.9160,0.0000,21106.9160,255.4360,0.0000,68372.9840,68372.9840,5.1282,5.1227,472.5000,0.0000,472.5000,0.4250,133.9253,0.0000,133.9253,21.2882,0.0000,338.5747,338.5747,5.1227,4.6351,39603.6000,0.0000,39603.6000,2.5183,9438.5146,0.0000,9438.5146,126.1417,0.0000,30165.0854,30165.0854,4.6351,4.6301,423.7000,0.0000,423.7000,0.4250,121.0353,0.0000,121.0353,21.2882,0.0000,302.6647,302.6647,4.6301,6.6312,5.6306,5.6306,4.0206,60309.0250,5.6306,6.3823,5.8311,6.0065,1.5103,12082.1492,5.8311,6.3050,5.9417,6.0680,0.9522,6665.3937,14.4136,1155.1605,141346.4000,79056.5679
484,5.8347,6.1004,32172.7000,33170.6000,-997.9000,0.2960,7633.6232,4641.8653,12275.4885,14.8266,37812.4653,24539.0768,-13273.3885,6.1004,5.9203,15921.3000,0.0000,15921.3000,0.6623,4444.3228,0.0000,4444.3228,33.1738,0.0000,11476.9772,11476.9772,5.9203,4.8494,85733.3000,0.0000,85733.3000,5.7611,20305.4786,0.0000,20305.4786,288.5715,0.0000,65427.8214,65427.8214,4.8494,4.8441,461.8000,0.0000,461.8000,0.4250,131.4714,0.0000,131.4714,21.2882,0.0000,330.3286,330.3286,4.8441,4.3717,40099.5000,0.0000,40099.5000,2.5961,9604.6573,0.0000,9604.6573,130.0369,0.0000,30494.8427,30494.8427,4.3717,4.3670,1010.9000,0.0000,1010.9000,0.4250,289.9891,0.0000,289.9891,21.2882,0.0000,720.9109,720.9109,4.3670,6.5481,5.4576,5.4576,4.6361,69540.8655,5.4576,6.3543,5.6967,5.9059,1.9060,15248.1583,5.6967,6.2880,5.8347,5.9923,1.2569,8798.2026,15.2481,1222.0447,142228.9000,93587.2264
485,5.7637,5.9754,34377.2000,30673.4000,3703.8000,0.2960,8167.6957,4287.4465,12455.1422,14.8266,34960.8465,26209.5043,-8751.3422,5.9754,5.7925,15919.1000,0.0000,15919.1000,0.6646,4452.4023,0.0000,4452.4023,33.2911,0.0000,11466.6977,11466.6977,5.7925,4.7503,95355.6000,0.0000,95355.6000,5.5448,22638.8966,0.0000,22638.8966,277.7393,0.0000,72716.7034,72716.7034,4.7503,4.7450,630.4000,0.0000,630.4000,0.4250,179.7529,0.0000,179.7529,21.2882,0.0000,450.6471,450.6471,4.7450,4.2591,39594.7000,0.0000,39594.7000,2.6442,9500.6824,0.0000,9500.6824,132.4503,0.0000,30094.0176,30094.0176,4.2591,4.2476,5512.2000,0.0000,5512.2000,0.4250,1584.0835,0.0000,1584.0835,21.2882,0.0000,3928.1165,3928.1165,4.2476,6.4621,5.3549,5.3549,4.6302,69452.3828,5.3549,6.3177,5.6116,5.8363,2.0132,16105.4295,5.6116,6.2634,5.7637,5.9375,1.3628,9539.4151,14.9995,1202.1211,160715.8000,95097.2274
486,5.6623,5.7939,32887.4000,37619.0000,-4731.6000,0.2960,7828.8256,5249.6525,13078.4781,14.8266,42868.6525,25058.5744,-17810.0781,5.7939,5.6218,15935.6000,0.0000,15935.6000,0.6662,4469.7051,0.0000,4469.7051,33.3674,0.0000,11465.8949,11465.8949,5.6218,4.5306,56096.8000,0.0000,56096.8000,6.1837,13361.2795,0.0000,13361.2795,309.7389,0.0000,42735.5205,42735.5205,4.5306,4.5238,579.1000,0.0000,579.1000,0.4250,165.7025,0.0000,165.7025,21.2882,0.0000,413.3975,413.3975,4.5238,4.0723,38199.9000,0.0000,38199.9000,2.6165,9202.6708,0.0000,9202.6708,131.0607,0.0000,28997.2292,28997.2292,4.0723,4.0134,18624.9000,0.0000,18624.9000,0.4250,5368.3693,0.0000,5368.3693,21.2882,0.0000,13256.5307,13256.5307,4.0134,6.3805,5.1969,5.1969,5.2526,78788.7740,5.1969,6.2827,5.4865,5.7398,2.4093,19274.0068,5.4865,6.2400,5.6623,5.8632,1.6721,11704.5869,15.9185,1275.7683,124704.7000,109767.3677
