Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
487,5.6997,6.0382,25161.9000,59923.3000,-34761.4000,0.2960,5985.5090,8367.2308,14352.7399,14.8266,68290.5308,19176.3910,-49114.1399,6.0382,5.8199,15932.5000,0.0000,15932.5000,0.6692,4451.7751,0.0000,4451.7751,33.5206,0.0000,11480.7249,11480.7249,5.8199,5.0067,47826.9000,0.0000,47826.9000,3.6509,11348.9846,0.0000,11348.9846,182.8710,0.0000,36477.9154,36477.9154,5.0067,4.9988,787.5000,0.0000,787.5000,0.4250,223.6381,0.0000,223.6381,21.2882,0.0000,563.8619,563.8619,4.9988,4.4462,38005.9000,0.0000,38005.9000,2.5364,9077.9030,0.0000,9077.9030,127.0464,0.0000,28927.9970,28927.9970,4.4462,4.1936,19799.1000,0.0000,19799.1000,0.8097,5672.8888,0.0000,5672.8888,40.5593,0.0000,14126.2112,14126.2112,4.1936,6.3666,5.2801,5.2801,3.8108,57162.5346,5.2801,6.2597,5.5413,5.7699,1.7180,13743.9486,5.5413,6.2202,5.6997,5.8807,1.1906,8333.9637,12.5807,1008.2692,87590.5000,79240.4469
488,5.7808,6.6409,22831.2000,70685.1000,-47853.9000,1.5610,5422.7067,9882.9339,15305.6406,78.1904,80568.0339,17408.4933,-63159.5406,6.6409,6.4391,21975.7000,0.0000,21975.7000,0.6659,6082.9593,0.0000,6082.9593,33.3548,0.0000,15892.7407,15892.7407,6.4391,5.7981,32556.1000,0.0000,32556.1000,3.0997,7636.0977,0.0000,7636.0977,155.2646,0.0000,24920.0023,24920.0023,5.7981,5.7881,1001.7000,0.0000,1001.7000,0.4250,280.9439,0.0000,280.9439,21.2882,0.0000,720.7561,720.7561,5.7881,5.2793,39052.6000,0.0000,39052.6000,2.4979,9197.3226,0.0000,9197.3226,125.1207,0.0000,29855.2774,29855.2774,5.2793,5.0306,19016.3000,0.0000,19016.3000,0.8542,5377.1338,0.0000,5377.1338,42.7860,0.0000,13639.1662,13639.1662,5.0306,5.9810,5.5058,5.5058,1.8090,27134.8331,5.5058,6.1310,5.6725,5.8184,1.1902,9521.6324,5.6725,6.1367,5.7808,5.9046,0.8837,6185.5797,13.6556,1094.4113,65748.5000,42842.0451
489,5.8546,6.9864,14216.9000,95028.8000,-80811.9000,2.1499,3371.9700,13302.5834,16674.5534,107.6861,108331.3834,10844.9300,-97486.4534,6.9864,6.7010,27548.2000,0.0000,27548.2000,0.9079,7584.7699,0.0000,7584.7699,45.4754,0.0000,19963.4301,19963.4301,6.7010,6.2538,22814.5000,0.0000,22814.5000,2.0829,5325.1520,0.0000,5325.1520,104.3347,0.0000,17489.3480,17489.3480,6.2538,6.2409,1318.7000,0.0000,1318.7000,0.4250,367.2257,0.0000,367.2257,21.2882,0.0000,951.4743,951.4743,6.2409,5.7046,37552.7000,0.0000,37552.7000,2.5242,8773.4866,0.0000,8773.4866,126.4371,0.0000,28779.2134,28779.2134,5.7046,5.4596,16667.8000,0.0000,16667.8000,0.8067,4681.6291,0.0000,4681.6291,40.4094,0.0000,11986.1709,11986.1709,5.4596,5.8920,5.6758,5.6758,0.8044,12065.9252,5.6758,6.0730,5.7817,5.8744,0.7390,5912.0413,5.7817,6.0941,5.8546,5.9379,0.5812,4068.1431,13.3449,1069.5143,25090.0000,22046.1097
490,5.9886,7.5837,11730.9000,106783.3000,-95052.4000,3.6319,2775.2740,14981.0007,17756.2747,181.9227,121764.3007,8955.6260,-112808.6747,7.5837,7.2559,32866.3000,0.0000,32866.3000,1.1307,8966.2082,0.0000,8966.2082,56.6345,0.0000,23900.0918,23900.0918,7.2559,6.9689,18349.1000,0.0000,18349.1000,1.4518,4239.1685,0.0000,4239.1685,72.7205,0.0000,14109.9315,14109.9315,6.9689,6.9533,1228.1000,0.0000,1228.1000,0.4250,338.2206,0.0000,338.2206,21.2882,0.0000,889.8794,889.8794,6.9533,6.4807,35749.9000,0.0000,35749.9000,2.4044,8248.5666,0.0000,8248.5666,120.4363,0.0000,27501.3334,27501.3334,6.4807,6.2837,15102.1000,0.0000,15102.1000,0.7012,4190.7357,0.0000,4190.7357,35.1223,0.0000,10911.3643,10911.3643,6.2837,5.6744,5.9790,5.9790,-1.2416,-18623.5376,5.9790,5.9738,5.9776,5.9764,-0.0108,-86.1225,5.9776,6.0245,5.9886,6.0011,0.0955,668.5191,14.6174,1171.4988,8243.1000,-18041.1410
491,6.0903,7.8765,10029.4000,110369.7000,-100340.3000,4.2750,2368.1671,15510.2844,17878.4515,214.1330,125879.9844,7661.2329,-118218.7515,7.8765,7.4975,32862.2000,0.0000,32862.2000,1.3339,8925.0269,0.0000,8925.0269,66.8175,0.0000,23937.1731,23937.1731,7.4975,7.2738,15367.9000,0.0000,15367.9000,1.1544,3534.7218,0.0000,3534.7218,57.8252,0.0000,11833.1782,11833.1782,7.2738,7.2597,1427.1000,0.0000,1427.1000,0.4250,391.1821,0.0000,391.1821,21.2882,0.0000,1035.9179,1035.9179,7.2597,6.8236,33939.9000,0.0000,33939.9000,2.2555,7789.3124,0.0000,7789.3124,112.9797,0.0000,26150.5876,26150.5876,6.8236,6.6505,12166.4000,0.0000,12166.4000,0.6258,3358.1838,0.0000,3358.1838,31.3474,0.0000,8808.2162,8808.2162,6.6505,5.7038,6.1772,6.1772,-1.9934,-29901.0546,6.1772,5.9513,6.1169,6.0642,-0.4755,-3804.3610,6.1169,6.0027,6.0903,6.0598,-0.2405,-1683.3885,15.1046,1210.5385,-4576.8000,-35388.8042
492,6.1712,8.0833,7390.2000,115388.9000,-107998.7000,4.5152,1742.3218,16237.5418,17979.8636,226.1681,131626.4418,5647.8782,-125978.5636,8.0833,7.6957,32606.5000,0.0000,32606.5000,1.3266,8827.7181,0.0000,8827.7181,66.4493,0.0000,23778.7819,23778.7819,7.6957,7.5041,10224.2000,0.0000,10224.2000,0.9621,2343.1325,0.0000,2343.1325,48.1926,0.0000,7881.0675,7881.0675,7.5041,7.4874,1282.7000,0.0000,1282.7000,0.4250,350.3585,0.0000,350.3585,21.2882,0.0000,932.3415,932.3415,7.4874,7.0640,30041.1000,0.0000,30041.1000,2.1280,6867.3932,0.0000,6867.3932,106.5898,0.0000,23173.7068,23173.7068,7.0640,6.9213,10600.7000,0.0000,10600.7000,0.5009,2915.1677,0.0000,2915.1677,25.0892,0.0000,7685.5323,7685.5323,6.9213,5.7306,6.3260,6.3260,-2.4543,-36814.1674,6.3260,5.9465,6.2248,6.1362,-0.7823,-6258.2527,6.2248,5.9952,6.1712,6.1100,-0.4733,-3312.8614,14.7867,1185.0653,-23243.5000,-46385.2815
493,6.2607,8.3651,5938.3000,120605.0000,-114666.7000,4.8620,1397.6540,16997.0531,18394.7071,243.5354,137602.0531,4540.6460,-133061.4071,8.3651,7.9673,32600.4000,0.0000,32600.4000,1.3113,8788.3723,0.0000,8788.3723,65.6833,0.0000,23812.0277,23812.0277,7.9673,7.8355,7521.7000,0.0000,7521.7000,0.6375,1715.2913,0.0000,1715.2913,31.9337,0.0000,5806.4087,5806.4087,7.8355,7.8199,1218.1000,0.0000,1218.1000,0.4250,331.0304,0.0000,331.0304,21.2882,0.0000,887.0696,887.0696,7.8199,7.4322,27196.5000,0.0000,27196.5000,1.8748,6181.5877,0.0000,6181.5877,93.9095,0.0000,21014.9123,21014.9123,7.4322,7.3035,9426.4000,0.0000,9426.4000,0.4344,2577.5859,0.0000,2577.5859,21.7614,0.0000,6848.8141,6848.8141,7.3035,5.6931,6.4983,6.4983,-3.2141,-48212.0765,6.4983,5.9273,6.3461,6.2128,-1.1397,-9117.3331,6.3461,5.9802,6.2607,6.1631,-0.7303,-5111.7979,14.3176,1147.4679,-36703.6000,-62441.2075
494,6.3435,8.5767,5052.1000,123174.8000,-118122.7000,5.1646,1187.2182,17383.4901,18570.7083,258.6955,140558.2901,3864.8818,-136693.4083,8.5767,8.1766,32563.9000,0.0000,32563.9000,1.3044,8750.4602,0.0000,8750.4602,65.3358,0.0000,23813.4398,23813.4398,8.1766,8.0791,10054.0000,0.0000,10054.0000,0.4950,2284.0972,0.0000,2284.0972,24.7945,0.0000,7769.9028,7769.9028,8.0791,8.0642,1007.2000,0.0000,1007.2000,0.4250,272.7015,0.0000,272.7015,21.2882,0.0000,734.4985,734.4985,8.0642,7.7111,25865.4000,0.0000,25865.4000,1.6859,5854.4554,0.0000,5854.4554,84.4473,0.0000,20010.9446,20010.9446,7.7111,7.5960,8252.2000,0.0000,8252.2000,0.4250,2246.8820,0.0000,2246.8820,21.2882,0.0000,6005.3180,6005.3180,7.5960,5.7047,6.6503,6.6503,-3.7570,-56354.3406,6.6503,5.9216,6.4560,6.2860,-1.4474,-11579.5981,6.4560,5.9737,6.3435,6.2148,-0.9581,-6706.7941,14.2499,1142.0390,-40380.0000,-74640.7328
495,6.4029,8.6527,6503.7000,91757.5000,-85253.8000,5.3226,1526.6241,12962.6688,14489.2930,266.6109,104720.1688,4977.0759,-99743.0930,8.6527,8.2606,32559.5000,0.0000,32559.5000,1.2979,8739.2434,0.0000,8739.2434,65.0141,0.0000,23820.2566,23820.2566,8.2606,8.1327,13496.3000,0.0000,13496.3000,0.6209,3061.4838,0.0000,3061.4838,31.0991,0.0000,10434.8162,10434.8162,8.1327,8.1206,901.3000,0.0000,901.3000,0.4250,243.8299,0.0000,243.8299,21.2882,0.0000,657.4701,657.4701,8.1206,7.7912,26235.1000,0.0000,26235.1000,1.5955,5932.4066,0.0000,5932.4066,79.9203,0.0000,20302.6934,20302.6934,7.7912,7.6923,9426.4000,0.0000,9426.4000,0.4250,2563.4479,0.0000,2563.4479,21.2882,0.0000,6862.9521,6862.9521,7.6923,5.7946,6.7435,6.7435,-3.8439,-57657.7926,6.7435,5.9433,6.5301,6.3434,-1.6207,-12965.8392,6.5301,5.9849,6.4029,6.2575,-1.1042,-7729.6863,14.5305,1164.5301,-2635.2000,-78353.3181
496,6.3245,8.2088,8592.3000,91661.0000,-83068.7000,3.8428,2019.8692,12931.8493,14951.7185,192.4850,104592.8493,6572.4308,-98020.4185,8.2088,7.7598,32561.7000,0.0000,32561.7000,1.2960,8798.7779,0.0000,8798.7779,64.9168,0.0000,23762.9221,23762.9221,7.7598,7.5632,21869.1000,0.0000,21869.1000,0.8320,5005.9980,0.0000,5005.9980,41.6765,0.0000,16863.1020,16863.1020,7.5632,7.5508,955.1000,0.0000,955.1000,0.4250,260.6411,0.0000,260.6411,21.2882,0.0000,694.4589,694.4589,7.5508,7.1683,26370.6000,0.0000,26370.6000,1.6165,6021.7110,0.0000,6021.7110,80.9710,0.0000,20348.8890,20348.8890,7.1683,7.0391,10992.1000,0.0000,10992.1000,0.4250,3017.9415,0.0000,3017.9415,21.2882,0.0000,7974.1585,7974.1585,7.0391,6.0602,6.5497,6.5497,-1.7270,-25904.8613,6.5497,6.0301,6.4111,6.2899,-0.9167,-7333.4249,6.4111,6.0401,6.3245,6.2256,-0.6546,-4582.1132,12.6560,1014.3018,9679.9000,-37820.3994
497,6.2891,8.0389,9960.1000,89843.5000,-79883.4000,3.7427,2342.9785,12667.8441,15010.8226,187.4726,102511.3441,7617.1215,-94894.2226,8.0389,7.6151,26769.8000,0.0000,26769.8000,1.3065,7252.4141,0.0000,7252.4141,65.4433,0.0000,19517.3859,19517.3859,7.6151,7.3143,29456.4000,0.0000,29456.4000,1.3619,6760.6173,0.0000,6760.6173,68.2161,0.0000,22695.7827,22695.7827,7.3143,7.3019,578.9000,0.0000,578.9000,0.4250,158.5834,0.0000,158.5834,21.2882,0.0000,420.3166,420.3166,7.3019,6.9391,24630.1000,0.0000,24630.1000,1.6436,5648.5499,0.0000,5648.5499,82.3294,0.0000,18981.5501,18981.5501,6.9391,6.7969,14514.9000,0.0000,14514.9000,0.4496,3999.2721,0.0000,3999.2721,22.5207,0.0000,10515.6279,10515.6279,6.7969,6.1269,6.4619,6.4619,-1.2509,-18764.2167,6.4619,6.0681,6.3569,6.2650,-0.7352,-5881.4253,6.3569,6.0663,6.2891,6.2116,-0.5426,-3798.3000,13.3940,1073.4487,16066.7000,-28443.9421
498,6.2644,7.9304,12015.3000,80306.6000,-68291.3000,3.5985,2827.7518,11318.4524,14146.2042,180.2496,91625.0524,9187.5482,-82437.5042,7.9304,7.5880,15930.1000,0.0000,15930.1000,1.0774,4322.8888,0.0000,4322.8888,53.9694,0.0000,11607.2112,11607.2112,7.5880,7.1896,56027.8000,0.0000,56027.8000,1.8397,12865.4639,0.0000,12865.4639,92.1528,0.0000,43162.3361,43162.3361,7.1896,7.1822,579.2000,0.0000,579.2000,0.4250,158.9705,0.0000,158.9705,21.2882,0.0000,420.2295,420.2295,7.1822,6.8491,23121.5000,0.0000,23121.5000,1.5429,5313.6039,0.0000,5313.6039,77.2855,0.0000,17807.8961,17807.8961,6.8491,6.6646,17059.2000,0.0000,17059.2000,0.5963,4706.8417,0.0000,4706.8417,29.8669,0.0000,12352.3583,12352.3583,6.6646,6.1471,6.4059,6.4059,-0.9825,-14737.3023,6.4059,6.0863,6.3206,6.2461,-0.6067,-4853.9968,6.3206,6.0798,6.2644,6.2002,-0.4573,-3201.0082,13.6199,1091.5497,44426.5000,-22792.3073
499,6.1857,7.5268,13135.8000,78046.0000,-64910.2000,3.0759,3096.0605,10985.3131,14081.3736,154.0727,89031.3131,10039.7395,-78991.5736,7.5268,7.3383,15915.4000,0.0000,15915.4000,0.6424,4345.6469,0.0000,4345.6469,32.1798,0.0000,11569.7531,11569.7531,7.3383,6.6371,69231.9000,0.0000,69231.9000,3.5012,15970.3476,0.0000,15970.3476,175.3765,0.0000,53261.5524,53261.5524,6.6371,6.6303,577.0000,0.0000,577.0000,0.4250,159.7254,0.0000,159.7254,21.2882,0.0000,417.2746,417.2746,6.6303,6.3414,23504.9000,0.0000,23504.9000,1.4520,5454.0040,0.0000,5454.0040,72.7290,0.0000,18050.8960,18050.8960,6.3414,6.1410,16276.3000,0.0000,16276.3000,0.7020,4526.3725,0.0000,4526.3725,35.1620,0.0000,11749.9275,11749.9275,6.1410,6.3100,6.2255,6.2255,0.3462,5193.3861,6.2255,6.1492,6.2051,6.1873,-0.1564,-1251.1035,6.2051,6.1219,6.1857,6.1635,-0.1705,-1193.5734,14.6978,1177.9398,60595.3000,2748.7093
500,6.1193,7.3172,22986.4000,40634.6000,-17648.2000,2.9224,5424.6229,5713.1540,11137.7769,146.3829,46347.7540,17561.7771,-28785.9769,7.3172,7.1419,15934.1000,0.0000,15934.1000,0.6466,4364.7810,0.0000,4364.7810,32.3903,0.0000,11569.3190,11569.3190,7.1419,6.3350,67353.2000,0.0000,67353.2000,4.3484,15593.2252,0.0000,15593.2252,217.8103,0.0000,51759.9748,51759.9748,6.3350,6.3287,570.5000,0.0000,570.5000,0.4250,158.6694,0.0000,158.6694,21.2882,0.0000,411.8306,411.8306,6.3287,6.0554,24068.7000,0.0000,24068.7000,1.4929,5614.5021,0.0000,5614.5021,74.7774,0.0000,18454.1979,18454.1979,6.0554,5.8775,14906.4000,0.0000,14906.4000,0.6763,4163.9467,0.0000,4163.9467,33.8753,0.0000,10742.4533,10742.4533,5.8775,6.3100,6.0938,6.0938,0.9506,14258.8454,6.0938,6.1683,6.1136,6.1310,0.1638,1310.5078,6.1136,6.1380,6.1193,6.1258,0.0536,375.4767,15.7674,1263.6584,105184.7000,15944.8300
501,5.9590,6.5134,26262.0000,37889.8000,-11627.8000,0.7943,6216.4964,5313.1006,11529.5970,39.7854,43202.9006,20045.5036,-23157.3970,6.5134,6.2916,15934.7000,0.0000,15934.7000,0.6499,4419.5289,0.0000,4419.5289,32.5551,0.0000,11515.1711,11515.1711,6.2916,5.2995,76407.9000,0.0000,76407.9000,4.2474,17971.0911,0.0000,17971.0911,212.7512,0.0000,58436.8089,58436.8089,5.2995,5.2917,683.4000,0.0000,683.4000,0.4250,193.1796,0.0000,193.1796,21.2882,0.0000,490.2204,490.2204,5.2917,4.9382,25122.7000,0.0000,25122.7000,1.5382,5969.2692,0.0000,5969.2692,77.0506,0.0000,19153.4308,19153.4308,4.9382,4.7327,12166.4000,0.0000,12166.4000,0.6228,3458.8205,0.0000,3458.8205,31.1962,0.0000,8707.5795,8707.5795,4.7327,6.7307,5.7317,5.7317,3.4582,51872.3164,5.7317,6.2916,5.8810,6.0117,0.9691,7752.5927,5.8810,6.2153,5.9590,6.0481,0.5785,4049.5197,12.4165,995.1041,118687.3000,63674.4287
502,5.8591,6.2849,29150.5000,31538.0000,-2387.5000,0.5229,6913.3290,4415.1685,11328.4974,26.1909,35953.1685,22237.1710,-13715.9974,6.2849,6.0735,15918.8000,0.0000,15918.8000,0.6599,4430.8503,0.0000,4430.8503,33.0549,0.0000,11487.9497,11487.9497,6.0735,5.0006,73374.8000,0.0000,73374.8000,4.9036,17328.4251,0.0000,17328.4251,245.6200,0.0000,56046.3749,56046.3749,5.0006,4.9916,474.1000,0.0000,474.1000,0.4250,134.6502,0.0000,134.6502,21.2882,0.0000,339.4498,339.4498,4.9916,4.6401,27501.0000,0.0000,27501.0000,1.6409,6569.6023,0.0000,6569.6023,82.1939,0.0000,20931.3977,20931.3977,4.6401,4.4803,10600.7000,0.0000,10600.7000,0.5197,3027.9857,0.0000,3027.9857,26.0306,0.0000,7572.7143,7572.7143,4.4803,6.6191,5.5497,5.5497,3.8782,58172.7952,5.5497,6.2944,5.7483,5.9221,1.3503,10802.6154,5.7483,6.2233,5.8591,5.9858,0.8613,6029.0487,13.0080,1042.5084,125481.9000,75004.4593
503,5.7843,6.0454,31395.4000,27761.7000,3633.7000,0.2960,7456.3211,3881.7604,11338.0816,14.8266,31643.4604,23939.0789,-7704.3816,6.0454,5.8271,15921.6000,0.0000,15921.6000,0.6622,4448.2247,0.0000,4448.2247,33.1673,0.0000,11473.3753,11473.3753,5.8271,4.7621,82649.3000,0.0000,82649.3000,4.7304,19609.4266,0.0000,19609.4266,236.9433,0.0000,63039.8734,63039.8734,4.7621,4.7556,464.1000,0.0000,464.1000,0.4250,132.3092,0.0000,132.3092,21.2882,0.0000,331.7908,331.7908,4.7556,4.3578,30193.7000,0.0000,30193.7000,1.8078,7243.5432,0.0000,7243.5432,90.5510,0.0000,22950.1568,22950.1568,4.3578,4.2140,5903.6000,0.0000,5903.6000,0.4555,1693.8963,0.0000,1693.8963,22.8178,0.0000,4209.7037,4209.7037,4.2140,6.6111,5.4125,5.4125,4.1988,62982.1841,5.4125,6.2994,5.6490,5.8560,1.5534,12426.8736,5.6490,6.2289,5.7843,5.9390,1.0157,7109.7621,12.5652,1007.0263,138766.0000,82518.8197
504,5.6994,5.8336,35371.2000,23309.4000,12061.8000,0.2960,8414.1404,3254.7315,11668.8719,14.8266,26564.1315,26957.0596,392.9281,5.8336,5.6342,15951.9000,0.0000,15951.9000,0.6653,4471.4915,0.0000,4471.4915,33.3272,0.0000,11480.4085,11480.4085,5.6342,4.5386,78579.2000,0.0000,78579.2000,5.3558,18711.8015,0.0000,18711.8015,268.2710,0.0000,59867.3985,59867.3985,4.5386,4.5328,418.7000,0.0000,418.7000,0.4250,119.7907,0.0000,119.7907,21.2882,0.0000,298.9093,298.9093,4.5328,4.1340,32634.8000,0.0000,32634.8000,1.9948,7860.7126,0.0000,7860.7126,99.9201,0.0000,24774.0874,24774.0874,4.1340,4.0609,1795.3000,0.0000,1795.3000,0.4250,516.9607,0.0000,516.9607,21.2882,0.0000,1278.3393,1278.3393,4.0609,6.4883,5.2746,5.2746,4.6503,69754.6154,5.2746,6.2759,5.5416,5.7752,1.9183,15346.5482,5.5416,6.2180,5.6994,5.8798,1.2959,9071.0317,13.7429,1101.4116,141441.7000,94172.1953
505,5.6364,5.6299,37712.0000,19773.1000,17938.9000,0.7519,8981.7527,2758.1411,11739.8938,37.6631,22531.2411,28730.2473,6199.0062,5.6299,5.4385,15947.2000,0.0000,15947.2000,0.6694,4484.4841,0.0000,4484.4841,33.5288,0.0000,11462.7159,11462.7159,5.4385,4.4404,87979.2000,0.0000,87979.2000,5.1127,21028.0136,0.0000,21028.0136,256.0950,0.0000,66951.1864,66951.1864,4.4404,4.4354,411.3000,0.0000,411.3000,0.4250,117.8576,0.0000,117.8576,21.2882,0.0000,293.4424,293.4424,4.4354,4.0221,33984.1000,0.0000,33984.1000,2.1664,8200.1561,0.0000,8200.1561,108.5167,0.0000,25783.9439,25783.9439,4.0221,4.0008,1011.8000,0.0000,1011.8000,0.4250,291.8716,0.0000,291.8716,21.2882,0.0000,719.9284,719.9284,4.0008,6.3687,5.1847,5.1847,4.7287,70930.6747,5.1847,6.2392,5.4659,5.7119,2.1057,16845.2533,5.4659,6.1964,5.6364,5.8311,1.4587,10210.8647,14.3256,1148.1121,157272.5000,97986.7927
506,5.5477,5.4551,39708.2000,16671.1000,23037.1000,1.1199,9473.1746,2322.1358,11795.3104,56.0968,18993.2358,30235.0254,11241.7896,5.4551,5.2837,15932.9000,0.0000,15932.9000,0.6719,4492.7984,0.0000,4492.7984,33.6532,0.0000,11440.1016,11440.1016,5.2837,4.2825,83264.0000,0.0000,83264.0000,5.7480,19959.6507,0.0000,19959.6507,287.9150,0.0000,63304.3493,63304.3493,4.2825,4.2781,417.2000,0.0000,417.2000,0.4250,119.8493,0.0000,119.8493,21.2882,0.0000,297.3507,297.3507,4.2781,3.8925,34995.7000,0.0000,34995.7000,2.2608,8468.3429,0.0000,8468.3429,113.2410,0.0000,26527.3571,26527.3571,3.8925,3.8818,424.0000,0.0000,424.0000,0.4250,122.5641,0.0000,122.5641,21.2882,0.0000,301.4359,301.4359,3.8818,6.2328,5.0573,5.0573,5.2358,78536.5427,5.0573,6.1906,5.3595,5.6239,2.5239,20191.1350,5.3595,6.1660,5.5477,5.7628,1.7961,12572.9825,15.9757,1280.3580,158070.9000,111300.6603
507,5.4911,5.3247,42237.5000,14351.1000,27886.4000,1.4412,10087.4679,1997.1750,12084.6429,72.1887,16348.2750,32150.0321,15801.7571,5.3247,5.1553,15947.9000,0.0000,15947.9000,0.6736,4506.2763,0.0000,4506.2763,33.7393,0.0000,11441.6237,11441.6237,5.1553,4.2180,95001.9000,0.0000,95001.9000,5.4577,22829.1445,0.0000,22829.1445,273.3777,0.0000,72172.7555,72172.7555,4.2180,4.2136,411.8000,0.0000,411.8000,0.4250,118.4199,0.0000,118.4199,21.2882,0.0000,293.3801,293.3801,4.2136,3.8207,36713.3000,0.0000,36713.3000,2.3360,8894.3774,0.0000,8894.3774,117.0090,0.0000,27818.9226,27818.9226,3.8207,3.8162,424.0000,0.0000,424.0000,0.4250,122.7053,0.0000,122.7053,21.2882,0.0000,301.2947,301.2947,3.8162,6.1485,4.9823,4.9823,5.2466,78699.5606,4.9823,6.1509,5.2940,5.5666,2.6289,21030.8171,5.2940,6.1389,5.4911,5.7164,1.9008,13305.7493,16.1377,1293.3387,176385.3000,113036.1270
508,5.3979,5.1877,44855.9000,13847.0000,31008.9000,1.7469,10731.8934,1924.1708,12656.0642,87.5001,15771.1708,34124.0066,18352.8358,5.1877,5.0354,15952.3000,0.0000,15952.3000,0.6760,4517.2718,0.0000,4517.2718,33.8585,0.0000,11435.0282,11435.0282,5.0354,4.0750,93633.8000,0.0000,93633.8000,6.2441,22551.8803,0.0000,22551.8803,312.7665,0.0000,71081.9197,71081.9197,4.0750,4.0711,412.7000,0.0000,412.7000,0.4250,118.9499,0.0000,118.9499,21.2882,0.0000,293.7501,293.7501,4.0711,3.7010,38680.5000,0.0000,38680.5000,2.4541,9395.2444,0.0000,9395.2444,122.9235,0.0000,29285.2556,29285.2556,3.7010,3.6970,1011.8000,0.0000,1011.8000,0.4250,293.3766,0.0000,293.3766,21.2882,0.0000,718.4234,718.4234,3.6970,6.0150,4.8560,4.8560,5.8022,87032.3804,4.8560,6.0903,5.1851,5.4731,3.0897,24717.7597,5.1851,6.0971,5.3979,5.6411,2.2827,15979.2497,17.9564,1439.1003,180700.0000,127729.3898
509,5.3338,5.0949,48216.4000,12519.7000,35696.7000,1.9467,11550.0349,1737.9708,13288.0057,97.5105,14257.6708,36666.3651,22408.6943,5.0949,4.9460,15939.3000,0.0000,15939.3000,0.6780,4520.2099,0.0000,4520.2099,33.9604,0.0000,11419.0901,11419.0901,4.9460,4.0206,108429.5000,0.0000,108429.5000,6.1699,26160.0932,0.0000,26160.0932,309.0483,0.0000,82269.4068,82269.4068,4.0206,4.0168,572.2000,0.0000,572.2000,0.4250,165.0651,0.0000,165.0651,21.2882,0.0000,407.1349,407.1349,4.0168,3.6355,39837.3000,0.0000,39837.3000,2.5936,9685.7880,0.0000,9685.7880,129.9113,0.0000,30151.5120,30151.5120,3.6355,3.6261,5518.9000,0.0000,5518.9000,0.4250,1601.9166,0.0000,1601.9166,21.2882,0.0000,3916.9834,3916.9834,3.6261,5.9246,4.7753,4.7753,5.8817,88225.8841,4.7753,6.0404,5.1127,5.4079,3.2372,25897.5194,5.1127,6.0605,5.3338,5.5866,2.4254,16977.8288,18.3572,1471.2168,205993.9000,131101.2324
510,5.2210,4.9587,51970.4000,22022.6000,29947.8000,2.2444,12476.1961,3051.7458,15527.9419,112.4208,25074.3458,39494.2039,14419.8581,4.9587,4.8250,15936.2000,0.0000,15936.2000,0.6787,4529.0807,0.0000,4529.0807,33.9958,0.0000,11407.1193,11407.1193,4.8250,3.8618,107417.0000,0.0000,107417.0000,7.1584,25975.9128,0.0000,25975.9128,358.5648,0.0000,81441.0872,81441.0872,3.8618,3.8570,421.1000,0.0000,421.1000,0.4250,121.7858,0.0000,121.7858,21.2882,0.0000,299.3142,299.3142,3.8570,3.5041,40170.3000,0.0000,40170.3000,2.6743,9795.2162,0.0000,9795.2162,133.9547,0.0000,30375.0838,30375.0838,3.5041,3.4582,18648.0000,0.0000,18648.0000,0.4250,5424.2060,0.0000,5424.2060,21.2882,0.0000,13223.7940,13223.7940,3.4582,5.7899,4.6240,4.6240,6.6335,99501.8891,4.6240,5.9667,4.9821,5.2954,3.8198,30558.2737,4.9821,6.0059,5.2210,5.4940,2.9127,20388.5976,20.4087,1635.6302,212540.4000,150448.7604
511,5.1585,4.9899,49636.6000,28337.2000,21299.4000,1.8879,11930.2119,3922.9577,15853.1697,94.5665,32260.1577,37706.3881,5446.2303,4.9899,4.8565,15953.2000,0.0000,15953.2000,0.6804,4531.6694,0.0000,4531.6694,34.0822,0.0000,11421.5306,11421.5306,4.8565,3.9038,121424.5000,0.0000,121424.5000,7.1099,29345.5477,0.0000,29345.5477,356.1350,0.0000,92078.9523,92078.9523,3.9038,3.9003,410.6000,0.0000,410.6000,0.4250,118.6693,0.0000,118.6693,21.2882,0.0000,291.9307,291.9307,3.9003,3.5449,41738.5000,0.0000,41738.5000,2.7061,10169.5905,0.0000,10169.5905,135.5459,0.0000,31568.9095,31568.9095,3.5449,3.3902,19823.7000,0.0000,19823.7000,0.8204,5762.4033,0.0000,5762.4033,41.0945,0.0000,14061.2967,14061.2967,3.3902,5.7076,4.5489,4.5489,6.6045,99068.0384,4.5489,5.9142,4.9130,5.2315,3.8910,31127.6451,4.9130,5.9650,5.1585,5.4390,2.9983,20987.8949,20.4446,1638.5098,220649.9000,151183.5785
512,5.0970,5.0358,42164.1000,34337.9000,7826.2000,1.3447,10146.1351,4749.1559,14895.2910,67.3567,39087.0559,32017.9649,-7069.0910,5.0358,4.9072,21174.1000,0.0000,21174.1000,0.6807,6010.3579,0.0000,6010.3579,34.0971,0.0000,15163.7421,15163.7421,4.9072,3.8704,105567.9000,0.0000,105567.9000,8.0317,25488.6272,0.0000,25488.6272,402.3055,0.0000,80079.2728,80079.2728,3.8704,3.8671,418.0000,0.0000,418.0000,0.4250,120.8725,0.0000,120.8725,21.2882,0.0000,297.1275,297.1275,3.8671,3.5119,43673.9000,0.0000,43673.9000,2.8090,10647.5780,0.0000,10647.5780,140.7046,0.0000,33026.3220,33026.3220,3.5119,3.3536,19039.9000,0.0000,19039.9000,0.8714,5537.5059,0.0000,5537.5059,43.6478,0.0000,13502.3941,13502.3941,3.3536,5.6093,4.4815,4.4815,6.6799,100198.4144,4.4815,5.8532,4.8473,5.1673,4.0622,32497.7443,4.8473,5.9175,5.0970,5.3824,3.1693,22184.8961,21.2438,1702.5598,197700.0000,154881.0547
513,5.1262,5.2158,36908.3000,41187.9000,-4279.6000,0.4948,8876.4296,5699.1371,14575.5668,24.7854,46887.0371,28031.8704,-18855.1668,5.2158,5.0234,26407.9000,0.0000,26407.9000,0.9027,7474.7046,0.0000,7474.7046,45.2142,0.0000,18933.1954,18933.1954,5.0234,4.0076,92775.8000,0.0000,92775.8000,6.9753,22350.3818,0.0000,22350.3818,349.3911,0.0000,70425.4182,70425.4182,4.0076,4.0038,411.1000,0.0000,411.1000,0.4250,118.6165,0.0000,118.6165,21.2882,0.0000,292.4835,292.4835,4.0038,3.5849,41792.2000,0.0000,41792.2000,2.9414,10163.4874,0.0000,10163.4874,147.3355,0.0000,31628.7126,31628.7126,3.5849,3.4136,16688.4000,0.0000,16688.4000,0.8375,4847.9120,0.0000,4847.9120,41.9512,0.0000,11840.4880,11840.4880,3.4136,5.6458,4.5297,4.5297,5.8699,88048.8131,4.5297,5.8606,4.8846,5.1952,3.5000,28000.0451,4.8846,5.9201,5.1262,5.4024,2.7231,19061.5055,18.8650,1511.9175,173795.8000,135110.3637
514,5.1843,5.4457,36127.2000,42071.5000,-5944.3000,0.2960,8678.9114,5826.6573,14505.5687,14.8266,47898.1573,27448.2886,-20449.8687,5.4457,5.1828,31642.2000,0.0000,31642.2000,1.1217,8923.8613,0.0000,8923.8613,56.1875,0.0000,22718.3387,22718.3387,5.1828,4.2053,82857.9000,0.0000,82857.9000,6.1149,19900.4800,0.0000,19900.4800,306.2950,0.0000,62957.4200,62957.4200,4.2053,4.2013,417.4000,0.0000,417.4000,0.4250,120.0545,0.0000,120.0545,21.2882,0.0000,297.3455,297.3455,4.2013,3.7622,41066.1000,0.0000,41066.1000,2.8063,9951.1327,0.0000,9951.1327,140.5679,0.0000,31114.9673,31114.9673,3.7622,3.5978,15120.8000,0.0000,15120.8000,0.7330,4380.0492,0.0000,4380.0492,36.7136,0.0000,10740.7508,10740.7508,3.5978,5.6604,4.6291,4.6291,4.9584,74376.6069,4.6291,5.8669,4.9592,5.2480,2.9756,23805.0490,4.9592,5.9239,5.1843,5.4416,2.3192,16234.0953,17.2453,1382.1094,165160.1000,114415.7511
515,5.2174,5.5162,34110.4000,43687.7000,-9577.3000,0.2960,8189.2187,6053.6159,14242.8346,14.8266,49741.3159,25921.1813,-23820.1346,5.5162,5.1841,31635.8000,0.0000,31635.8000,1.3379,8912.1596,0.0000,8912.1596,67.0175,0.0000,22723.6404,22723.6404,5.1841,4.2641,79575.8000,0.0000,79575.8000,5.4427,19111.7254,0.0000,19111.7254,272.6266,0.0000,60464.0746,60464.0746,4.2641,4.2597,515.9000,0.0000,515.9000,0.4250,148.2464,0.0000,148.2464,21.2882,0.0000,367.6536,367.6536,4.2597,3.8049,38394.5000,0.0000,38394.5000,2.7457,9293.8867,0.0000,9293.8867,137.5343,0.0000,29100.6133,29100.6133,3.8049,3.6479,12181.4000,0.0000,12181.4000,0.6616,3526.1782,0.0000,3526.1782,33.1415,0.0000,8655.2218,8655.2218,3.6479,5.7068,4.6774,4.6774,4.6965,70447.7873,4.6774,5.8838,4.9991,5.2806,2.7520,22016.3462,4.9991,5.9348,5.2174,5.4670,2.1345,14941.3898,16.3636,1311.4434,152726.1000,107405.5233
516,5.2557,5.6169,31643.3000,46673.2000,-15029.9000,0.4290,7591.3557,6471.1747,14062.5304,21.4883,53144.3747,24051.9443,-29092.4304,5.6169,5.2721,31642.4000,0.0000,31642.4000,1.3358,8899.9285,0.0000,8899.9285,66.9106,0.0000,22742.4715,22742.4715,5.2721,4.3548,71775.1000,0.0000,71775.1000,5.2270,17209.3856,0.0000,17209.3856,261.8203,0.0000,54565.7144,54565.7144,4.3548,4.3492,526.2000,0.0000,526.2000,0.4250,150.9878,0.0000,150.9878,21.2882,0.0000,375.2122,375.2122,4.3492,3.9077,35933.0000,0.0000,35933.0000,2.5639,8683.9585,0.0000,8683.9585,128.4240,0.0000,27249.0415,27249.0415,3.9077,3.7764,10613.7000,0.0000,10613.7000,0.5325,3067.3187,0.0000,3067.3187,26.6752,0.0000,7546.3813,7546.3813,3.7764,5.7100,4.7432,4.7432,4.2507,63759.7893,4.7432,5.8873,5.0483,5.3152,2.5150,20120.3036,5.0483,5.9373,5.2557,5.4928,1.9544,13680.5925,15.7698,1263.8558,135460.5000,97560.6854
517,5.3112,5.7752,29482.4000,49060.4000,-19578.0000,0.6734,7065.4409,6808.0845,13873.5254,33.7288,55868.4845,22416.9591,-33451.5254,5.7752,5.4121,31636.7000,0.0000,31636.7000,1.3334,8876.2413,0.0000,8876.2413,66.7918,0.0000,22760.4587,22760.4587,5.4121,4.5411,73241.1000,0.0000,73241.1000,4.7058,17514.2240,0.0000,17514.2240,235.7146,0.0000,55726.8760,55726.8760,4.5411,4.5351,681.6000,0.0000,681.6000,0.4250,194.9990,0.0000,194.9990,21.2882,0.0000,486.6010,486.6010,4.5351,4.1001,34861.9000,0.0000,34861.9000,2.3949,8396.8044,0.0000,8396.8044,119.9583,0.0000,26465.0956,26465.0956,4.1001,3.9796,9438.0000,0.0000,9438.0000,0.4630,2719.1672,0.0000,2719.1672,23.1925,0.0000,6718.8328,6718.8328,3.9796,5.7044,4.8420,4.8420,3.6049,54073.7205,4.8420,5.8869,5.1206,5.3644,2.1840,17472.1293,5.1206,5.9374,5.3112,5.5290,1.7072,11950.1023,14.9932,1201.6179,130281.3000,83495.9521
518,5.3440,5.8689,28085.9000,50336.6000,-22250.7000,0.8774,6726.5583,6988.7841,13715.3425,43.9480,57325.3841,21359.3417,-35966.0425,5.8689,5.5115,31641.4000,0.0000,31641.4000,1.3291,8864.5265,0.0000,8864.5265,66.5724,0.0000,22776.8735,22776.8735,5.5115,4.6365,63493.7000,0.0000,63493.7000,4.7877,15154.7137,0.0000,15154.7137,239.8179,0.0000,48338.9863,48338.9863,4.6365,4.6288,520.8000,0.0000,520.8000,0.4250,148.7700,0.0000,148.7700,21.2882,0.0000,372.0300,372.0300,4.6288,4.2133,34427.6000,0.0000,34427.6000,2.3142,8278.1756,0.0000,8278.1756,115.9165,0.0000,26149.4244,26149.4244,4.2133,4.1078,8262.3000,0.0000,8262.3000,0.4250,2376.1385,0.0000,2376.1385,21.2882,0.0000,5886.1615,5886.1615,4.1078,5.6994,4.9036,4.9036,3.3807,50710.6968,4.9036,5.8821,5.1645,5.3929,2.0786,16628.5038,5.1645,5.9335,5.3440,5.5490,1.6334,11433.5929,15.2375,1221.1950,116095.1000,78772.7935
519,5.3950,5.9924,29936.0000,48607.4000,-18671.4000,0.9973,7162.6725,6754.1389,13916.8114,49.9561,55361.5389,22773.3275,-32588.2114,5.9924,5.6137,31637.6000,0.0000,31637.6000,1.3268,8846.3449,0.0000,8846.3449,66.4603,0.0000,22791.2551,22791.2551,5.6137,4.8103,73899.9000,0.0000,73899.9000,4.1419,17604.3561,0.0000,17604.3561,207.4657,0.0000,56295.5439,56295.5439,4.8103,4.8041,419.2000,0.0000,419.2000,0.4250,119.4174,0.0000,119.4174,21.2882,0.0000,299.7826,299.7826,4.8041,4.3693,35864.2000,0.0000,35864.2000,2.2807,8596.4003,0.0000,8596.4003,114.2419,0.0000,27267.7997,27267.7997,4.3693,4.2714,9438.0000,0.0000,9438.0000,0.4250,2707.5129,0.0000,2707.5129,21.2882,0.0000,6730.4871,6730.4871,4.2714,5.7112,4.9913,4.9913,2.8892,43338.6224,4.9913,5.8868,5.2301,5.4390,1.7969,14375.0425,5.2301,5.9366,5.3950,5.5833,1.4177,9923.7348,14.3951,1153.6811,132587.5000,67637.3997
520,5.3763,5.8862,35878.6000,45822.2000,-9943.6000,0.8371,8587.5972,6365.2483,14952.8456,41.9312,52187.4483,27291.0028,-24896.4456,5.8862,5.5298,31640.4000,0.0000,31640.4000,1.3235,8861.8406,0.0000,8861.8406,66.2925,0.0000,22778.5594,22778.5594,5.5298,4.6494,92721.5000,0.0000,92721.5000,4.8103,22123.1416,0.0000,22123.1416,240.9486,0.0000,70598.3584,70598.3584,4.6494,4.6447,411.2000,0.0000,411.2000,0.4250,117.4380,0.0000,117.4380,21.2882,0.0000,293.7620,293.7620,4.6447,4.2184,38490.7000,0.0000,38490.7000,2.3670,9252.5049,0.0000,9252.5049,118.5623,0.0000,29238.1951,29238.1951,4.2184,4.1132,11005.7000,0.0000,11005.7000,0.4250,3164.8489,0.0000,3164.8489,21.2882,0.0000,7840.8511,7840.8511,4.1132,5.7798,4.9465,4.9465,3.5503,53255.2152,4.9465,5.9060,5.2024,5.4262,2.0440,16351.8617,5.2024,5.9477,5.3763,5.5751,1.5878,11114.8886,15.2818,1224.7467,164325.9000,80721.9655
521,5.2970,5.6492,52932.6000,35067.7000,17864.9000,0.4458,12688.7169,4865.2383,17553.9552,22.3286,39932.9383,40243.8831,310.9448,5.6492,5.3275,26407.3000,0.0000,26407.3000,1.3263,7423.6945,0.0000,7423.6945,66.4357,0.0000,18983.6055,18983.6055,5.3275,4.3300,118310.7000,0.0000,118310.7000,6.0461,28337.2661,0.0000,28337.2661,302.8506,0.0000,89973.4339,89973.4339,4.3300,4.3259,417.1000,0.0000,417.1000,0.4250,119.7299,0.0000,119.7299,21.2882,0.0000,297.3701,297.3701,4.3259,3.9130,38904.8000,0.0000,38904.8000,2.5490,9406.1289,0.0000,9406.1289,127.6811,0.0000,29498.6711,29498.6711,3.9130,3.8023,14532.9000,0.0000,14532.9000,0.4770,4199.5945,0.0000,4199.5945,23.8948,0.0000,10333.3055,10333.3055,3.8023,5.8016,4.8020,4.8020,4.7111,70667.0714,4.8020,5.9124,5.0981,5.3572,2.6166,20932.4153,5.0981,5.9506,5.2970,5.5243,2.0088,14061.7988,16.9040,1354.7496,216437.7000,105661.2855
522,5.1249,5.1216,60776.4000,25490.2000,35286.2000,1.1242,14617.0666,3526.9867,18144.0533,56.3113,29017.1867,46159.3334,17142.1467,5.1216,4.9004,15939.9000,0.0000,15939.9000,1.1121,4518.4733,0.0000,4518.4733,55.7059,0.0000,11421.4267,11421.4267,4.9004,3.8513,118527.5000,0.0000,118527.5000,7.7478,28621.3387,0.0000,28621.3387,388.0854,0.0000,89906.1613,89906.1613,3.8513,3.8479,411.7000,0.0000,411.7000,0.4250,119.0871,0.0000,119.0871,21.2882,0.0000,292.6129,292.6129,3.8479,3.5040,39058.8000,0.0000,39058.8000,2.5942,9525.7718,0.0000,9525.7718,129.9448,0.0000,29533.0282,29533.0282,3.5040,3.3835,17080.3000,0.0000,17080.3000,0.6339,4968.2091,0.0000,4968.2091,31.7530,0.0000,12112.0909,12112.0909,3.3835,5.6825,4.5330,4.5330,6.5556,98334.2161,4.5330,5.8570,4.8861,5.1950,3.7752,30201.5750,4.8861,5.9097,5.1249,5.3979,2.9188,20431.4963,20.4559,1639.4124,226304.4000,148967.2874
523,5.0173,4.8297,61773.0000,25893.2000,35879.8000,2.2295,14887.4506,3576.8004,18464.2510,111.6766,29470.0004,46885.5494,17415.5490,4.8297,4.7048,15952.6000,0.0000,15952.6000,0.6784,4543.0135,0.0000,4543.0135,33.9789,0.0000,11409.5865,11409.5865,4.7048,3.7208,133826.3000,0.0000,133826.3000,7.8327,32436.9480,0.0000,32436.9480,392.3393,0.0000,101389.3520,101389.3520,3.7208,3.7176,416.9000,0.0000,416.9000,0.4250,120.8438,0.0000,120.8438,21.2882,0.0000,296.0562,296.0562,3.7176,3.3943,41320.9000,0.0000,41320.9000,2.6317,10101.4385,0.0000,10101.4385,131.8217,0.0000,31219.4615,31219.4615,3.3943,3.2617,16296.5000,0.0000,16296.5000,0.7514,4748.5942,0.0000,4748.5942,37.6398,0.0000,11547.9058,11547.9058,3.2617,5.5292,4.3954,4.3954,6.8980,103469.5966,4.3954,5.7771,4.7639,5.0863,4.2033,33626.0346,4.7639,5.8500,5.0173,5.3069,3.3040,23127.9812,21.8231,1748.9869,243693.0000,160223.6124
524,4.9123,4.7365,72123.0000,13915.0000,58208.0000,2.2728,17416.9078,1919.0843,19335.9921,113.8450,15834.0843,54706.0922,38872.0079,4.7365,4.6212,15942.7000,0.0000,15942.7000,0.6829,4546.9124,0.0000,4546.9124,34.2061,0.0000,11395.7876,11395.7876,4.6212,3.5970,132254.9000,0.0000,132254.9000,8.8807,32107.5338,0.0000,32107.5338,444.8354,0.0000,100147.3662,100147.3662,3.5970,3.5940,412.2000,0.0000,412.2000,0.4250,119.7191,0.0000,119.7191,21.2882,0.0000,292.4809,292.4809,3.5940,3.2787,43819.4000,0.0000,43819.4000,2.7921,10736.4632,0.0000,10736.4632,139.8541,0.0000,33082.9368,33082.9368,3.2787,3.1620,14924.8000,0.0000,14924.8000,0.7186,4356.9998,0.0000,4356.9998,35.9959,0.0000,10567.8002,10567.8002,3.1620,5.3810,4.2715,4.2715,7.3181,109770.8710,4.2715,5.6858,4.6487,4.9787,4.6642,37313.7233,4.6487,5.7783,4.9123,5.2135,3.7255,26078.4953,23.6582,1896.0592,265562.0000,173163.0896
525,4.7809,4.4216,72246.4000,14098.8000,58147.6000,3.6964,17490.8159,1940.5645,19431.3805,185.1522,16039.3645,54755.5841,38716.2195,4.4216,4.3163,15932.7000,0.0000,15932.7000,0.6838,4566.8644,0.0000,4566.8644,34.2494,0.0000,11365.8356,11365.8356,4.3163,3.3913,147414.3000,0.0000,147414.3000,8.7922,35998.4752,0.0000,35998.4752,440.3998,0.0000,111415.8248,111415.8248,3.3913,3.3886,575.5000,0.0000,575.5000,0.4250,167.7015,0.0000,167.7015,21.2882,0.0000,407.7985,407.7985,3.3886,3.0828,46657.1000,0.0000,46657.1000,2.9689,11474.8287,0.0000,11474.8287,148.7133,0.0000,35182.2713,35182.2713,3.0828,2.9851,12181.4000,0.0000,12181.4000,0.6598,3567.3683,0.0000,3567.3683,33.0469,0.0000,8614.0317,8614.0317,2.9851,5.2333,4.1092,4.1092,8.0979,121469.1240,4.1092,5.5843,4.5026,4.8468,5.3130,42504.3474,4.5026,5.6956,4.7809,5.0991,4.2971,30079.5428,25.8390,2070.8395,280908.6000,194053.0142
526,4.6705,4.3353,77248.7000,10117.9000,67130.8000,3.7041,18741.6801,1390.3241,20132.0042,185.5393,11508.2241,58507.0199,46998.7958,4.3353,4.2369,15952.8000,0.0000,15952.8000,0.6877,4578.9139,0.0000,4578.9139,34.4480,0.0000,11373.8861,11373.8861,4.2369,3.2719,144843.5000,0.0000,144843.5000,9.8644,35424.9752,0.0000,35424.9752,494.1086,0.0000,109418.5248,109418.5248,3.2719,3.2684,413.2000,0.0000,413.2000,0.4250,120.6386,0.0000,120.6386,21.2882,0.0000,292.5614,292.5614,3.2684,2.9638,50695.5000,0.0000,50695.5000,3.1755,12495.5490,0.0000,12495.5490,159.0614,0.0000,38199.9510,38199.9510,2.9638,2.8892,10613.7000,0.0000,10613.7000,0.5407,3114.2407,0.0000,3114.2407,27.0852,0.0000,7499.4593,7499.4593,2.8892,5.0860,3.9876,3.9876,8.4508,126761.6770,3.9876,5.4788,4.3852,4.7332,5.7365,45891.7034,4.3852,5.6078,4.6705,4.9965,4.7030,32920.7598,27.5963,2211.6739,289649.5000,205574.1402
527,4.5788,4.1856,81723.0000,8709.7000,73013.3000,4.2877,19862.2905,1195.1867,21057.4772,214.7689,9904.8867,61860.7095,51955.8228,4.1856,4.0905,15952.1000,0.0000,15952.1000,0.6898,4589.6586,0.0000,4589.6586,34.5525,0.0000,11362.4414,11362.4414,4.0905,3.1754,160095.9000,0.0000,160095.9000,9.7090,39266.2985,0.0000,39266.2985,486.3249,0.0000,120829.6015,120829.6015,3.1754,3.1729,417.5000,0.0000,417.5000,0.4250,122.0839,0.0000,122.0839,21.2882,0.0000,295.4161,295.4161,3.1729,2.8533,54869.9000,0.0000,54869.9000,3.4595,13548.2085,0.0000,13548.2085,173.2883,0.0000,41321.6915,41321.6915,2.8533,2.7906,5910.8000,0.0000,5910.8000,0.4723,1737.4286,0.0000,1737.4286,23.6597,0.0000,4173.3714,4173.3714,2.7906,4.9797,3.8851,3.8851,8.7168,130751.9307,3.8851,5.3946,4.2877,4.6399,6.0107,48085.5680,4.2877,5.5353,4.5788,4.9115,4.9680,34775.7355,28.5651,2289.3181,310259.5000,213613.2343
528,4.4587,4.0596,84202.8000,8154.2000,76048.6000,4.6736,20512.4685,1116.9768,21629.4453,234.1021,9271.1768,63690.3315,54419.1547,4.0596,3.9723,15950.1000,0.0000,15950.1000,0.6919,4598.3321,0.0000,4598.3321,34.6575,0.0000,11351.7679,11351.7679,3.9723,3.0439,152055.1000,0.0000,152055.1000,10.7655,37379.6513,0.0000,37379.6513,539.2410,0.0000,114675.4487,114675.4487,3.0439,3.0417,463.5000,0.0000,463.5000,0.4250,135.8229,0.0000,135.8229,21.2882,0.0000,327.6771,327.6771,3.0417,2.7242,58884.0000,0.0000,58884.0000,3.7523,14574.5005,0.0000,14574.5005,187.9542,0.0000,44309.4995,44309.4995,2.7242,2.6921,1797.2000,0.0000,1797.2000,0.4250,529.3766,0.0000,529.3766,21.2882,0.0000,1267.8234,1267.8234,2.6921,4.8236,3.7579,3.7579,9.2405,138607.4733,3.7579,5.2748,4.1624,4.5164,6.5765,52612.0179,4.1624,5.4323,4.4587,4.7974,5.5056,38539.3315,31.1000,2492.4751,305198.5000,229758.8227
529,4.4060,3.9873,89141.1000,7564.7000,81576.4000,4.8820,21737.6195,1035.4252,22773.0448,244.5383,8600.1252,67403.4805,58803.3552,3.9873,3.9000,15958.1000,0.0000,15958.1000,0.6936,4605.9564,0.0000,4605.9564,34.7436,0.0000,11352.1436,11352.1436,3.9000,3.0179,165454.1000,0.0000,165454.1000,10.2510,40730.5776,0.0000,40730.5776,513.4724,0.0000,124723.5224,124723.5224,3.0179,3.0154,472.3000,0.0000,472.3000,0.4250,138.4597,0.0000,138.4597,21.2882,0.0000,333.8403,333.8403,3.0154,2.6745,61702.4000,0.0000,61702.4000,4.0386,15279.4760,0.0000,15279.4760,202.2928,0.0000,46422.9240,46422.9240,2.6745,2.6647,1012.8000,0.0000,1012.8000,0.4250,298.5671,0.0000,298.5671,21.2882,0.0000,714.2329,714.2329,2.6647,4.7557,3.7102,3.7102,9.0572,135858.5200,3.7102,5.2125,4.1108,4.4614,6.5071,52057.1154,4.1108,5.3757,4.4060,4.7432,5.4786,38350.4898,31.0728,2490.2963,326176.1000,226266.1252
530,4.2988,3.8768,93640.6000,7011.5000,86629.1000,5.2435,22882.2053,958.2100,23840.4153,262.6465,7969.7100,70758.3947,62788.6847,3.8768,3.7953,15969.7000,0.0000,15969.7000,0.6950,4617.4685,0.0000,4617.4685,34.8131,0.0000,11352.2315,11352.2315,3.7953,2.9000,161269.7000,0.0000,161269.7000,11.1718,39781.3072,0.0000,39781.3072,559.5973,0.0000,121488.3928,121488.3928,2.9000,2.8976,463.4000,0.0000,463.4000,0.4250,136.1096,0.0000,136.1096,21.2882,0.0000,327.2904,327.2904,2.8976,2.5644,64123.9000,0.0000,64123.9000,4.2344,15913.6095,0.0000,15913.6095,212.0990,0.0000,48210.2905,48210.2905,2.5644,2.5593,424.2000,0.0000,424.2000,0.4250,125.2747,0.0000,125.2747,21.2882,0.0000,298.9253,298.9253,2.5593,4.6303,3.5948,3.5948,9.6113,144169.4529,3.5948,5.1096,3.9988,4.3522,7.0300,56240.3327,3.9988,5.2846,4.2988,4.6417,5.9674,41771.9980,33.2921,2668.1577,328880.0000,242181.7837
531,4.2313,3.7858,97758.7000,6577.8000,91180.9000,5.5827,23919.7169,898.0639,24817.7808,279.6361,7475.8639,73838.9831,66363.1192,3.7858,3.7053,15961.4000,0.0000,15961.4000,0.6971,4621.7975,0.0000,4621.7975,34.9186,0.0000,11339.6025,11339.6025,3.7053,2.8433,174808.6000,0.0000,174808.6000,10.9142,43196.5517,0.0000,43196.5517,546.6896,0.0000,131612.0483,131612.0483,2.8433,2.8410,473.1000,0.0000,473.1000,0.4250,139.0862,0.0000,139.0862,21.2882,0.0000,334.0138,334.0138,2.8410,2.4989,65994.7000,0.0000,65994.7000,4.4121,16395.0043,0.0000,16395.0043,221.0015,0.0000,49599.6957,49599.6957,2.4989,2.4967,424.2000,0.0000,424.2000,0.4250,125.4080,0.0000,125.4080,21.2882,0.0000,298.7920,298.7920,2.4967,4.5543,3.5255,3.5255,9.6610,144915.3735,3.5255,5.0414,3.9297,4.2835,7.1181,56944.5554,3.9297,5.2223,4.2313,4.5760,6.0691,42483.7859,33.6841,2699.5733,348842.9000,244343.7148
532,4.1240,3.6804,85903.3000,11069.1000,74834.2000,5.8856,21062.6881,1508.9345,22571.6226,294.8095,12578.0345,64840.6119,52262.5774,3.6804,3.6046,15949.5000,0.0000,15949.5000,0.6981,4626.1651,0.0000,4626.1651,34.9667,0.0000,11323.3349,11323.3349,3.6046,2.7249,168710.9000,0.0000,168710.9000,11.8537,41771.5405,0.0000,41771.5405,593.7493,0.0000,126939.3595,126939.3595,2.7249,2.7226,462.5000,0.0000,462.5000,0.4250,136.2308,0.0000,136.2308,21.2882,0.0000,326.2692,326.2692,2.7226,2.3911,67061.3000,0.0000,67061.3000,4.5466,16696.4220,0.0000,16696.4220,227.7367,0.0000,50364.8780,50364.8780,2.3911,2.3891,1012.8000,0.0000,1012.8000,0.4250,299.9425,0.0000,299.9425,21.2882,0.0000,712.8575,712.8575,2.3891,4.4314,3.4103,3.4103,10.1780,152669.3543,3.4103,4.9385,3.8178,4.1744,7.6159,60927.0896,3.8178,5.1299,4.1240,4.4739,6.5391,45773.8034,35.7508,2865.2130,328031.2000,259370.2472
533,4.1304,3.7600,79817.2000,14240.0000,65577.2000,4.8430,19567.9799,1941.3693,21509.3492,242.5871,16181.3693,60249.2201,44067.8508,3.7600,3.6796,15967.8000,0.0000,15967.8000,0.6991,4625.5677,0.0000,4625.5677,35.0178,0.0000,11342.2323,11342.2323,3.6796,2.7794,180208.7000,0.0000,180208.7000,11.4654,44553.1658,0.0000,44553.1658,574.2996,0.0000,135655.5342,135655.5342,2.7794,2.7771,631.5000,0.0000,631.5000,0.4250,185.8461,0.0000,185.8461,21.2882,0.0000,445.6539,445.6539,2.7771,2.4200,67110.7000,0.0000,67110.7000,4.6323,16691.9217,0.0000,16691.9217,232.0303,0.0000,50418.7783,50418.7783,2.4200,2.4149,5525.3000,0.0000,5525.3000,0.4250,1635.5605,0.0000,1635.5605,21.2882,0.0000,3889.7395,3889.7395,2.4149,4.4388,3.4269,3.4269,9.5173,142760.1859,3.4269,4.9336,3.8287,4.1802,7.0856,56685.0982,3.8287,5.1219,4.1304,4.4753,6.0815,42570.5212,33.7346,2703.6270,335021.2000,242015.8053
534,4.0916,3.7815,54747.0000,57199.0000,-2452.0000,4.2433,13431.8725,7793.7489,21225.6214,212.5457,64992.7489,41315.1275,-23677.6214,3.7815,3.7017,15969.0000,0.0000,15969.0000,0.6987,4624.3153,0.0000,4624.3153,34.9996,0.0000,11344.6847,11344.6847,3.7017,2.7467,115521.1000,0.0000,115521.1000,12.2267,28548.1431,0.0000,28548.1431,612.4336,0.0000,86972.9569,86972.9569,2.7467,2.7436,580.1000,0.0000,580.1000,0.4250,170.8098,0.0000,170.8098,21.2882,0.0000,409.2902,409.2902,2.7436,2.3888,66559.4000,0.0000,66559.4000,4.6300,16565.0512,0.0000,16565.0512,231.9185,0.0000,49994.3488,49994.3488,2.3888,2.3614,18670.5000,0.0000,18670.5000,0.4250,5529.5112,0.0000,5529.5112,21.2882,0.0000,13140.9888,13140.9888,2.3614,4.4034,3.3824,3.3824,9.6705,145056.7957,3.3824,4.9010,3.7874,4.1417,7.1918,57534.0334,3.7874,5.0913,4.0916,4.4393,6.1750,43224.7719,33.9731,2722.7375,214848.1000,245815.6010
535,4.4556,4.7120,33872.2000,89738.7000,-55866.5000,0.2960,8252.0251,12292.0124,20544.0375,14.8266,102030.7124,25620.1749,-76410.5375,4.7120,4.5881,27125.6000,0.0000,27125.6000,0.6985,7739.3216,0.0000,7739.3216,34.9865,0.0000,19386.2784,19386.2784,4.5881,3.6390,92118.6000,0.0000,92118.6000,7.8340,22377.8678,0.0000,22377.8678,392.4060,0.0000,69740.7322,69740.7322,3.6390,3.6345,1210.1000,0.0000,1210.1000,0.4250,351.2238,0.0000,351.2238,21.2882,0.0000,858.8762,858.8762,3.6345,3.0890,66723.6000,0.0000,66723.6000,4.5954,16336.2529,0.0000,16336.2529,230.1858,0.0000,50387.3471,50387.3471,3.0890,2.9457,19847.7000,0.0000,19847.7000,0.8413,5811.8866,0.0000,5811.8866,42.1414,0.0000,14035.8134,14035.8134,2.9457,4.7553,3.8505,3.8505,5.5582,83373.6117,3.8505,5.1522,4.1976,4.5014,3.9985,31988.3722,4.1976,5.3034,4.4556,4.7505,3.3966,23776.3907,22.0354,1766.0028,151159.1000,139138.3746
536,4.7363,5.5168,23840.9000,104649.8000,-80808.9000,2.4926,5776.8294,14394.3647,20171.1941,124.8550,119044.1647,18064.0706,-100980.0941,5.5168,5.3178,33106.1000,0.0000,33106.1000,1.1640,9326.2710,0.0000,9326.2710,58.3023,0.0000,23779.8290,23779.8290,5.3178,4.6023,43424.4000,3152.4000,40272.0000,6.1283,10402.7376,474.9015,10877.6391,306.9665,3627.3015,33021.6624,29394.3609,4.6023,4.5934,2071.3000,0.0000,2071.3000,0.4250,592.0023,0.0000,592.0023,21.2882,0.0000,1479.2977,1479.2977,4.5934,4.0759,63028.5000,0.0000,63028.5000,4.5167,15164.9944,0.0000,15164.9944,226.2437,0.0000,47863.5056,47863.5056,4.0759,3.9316,19062.9000,0.0000,19062.9000,0.8809,5494.3055,0.0000,5494.3055,44.1253,0.0000,13568.5945,13568.5945,3.9316,4.7380,4.3348,4.3348,2.6317,39475.9895,4.3348,5.1694,4.5573,4.7521,2.7237,21789.8532,4.5573,5.3244,4.7363,4.9409,2.5034,17523.7866,23.4113,1876.2741,76731.9000,78789.6293
537,5.0568,6.2881,17654.3000,116243.4000,-98589.1000,3.6107,4251.5032,16067.2604,20318.7636,180.8577,132310.6604,13402.7968,-118907.8636,6.2881,5.9969,37650.9000,0.0000,37650.9000,1.3979,10479.2559,0.0000,10479.2559,70.0194,0.0000,27171.6441,27171.6441,5.9969,5.6370,26332.7000,1973.7000,24359.0000,2.6378,6227.7765,298.3001,6526.0766,132.1282,2272.0001,20104.9235,17832.9234,5.6370,5.6188,2247.4000,0.0000,2247.4000,0.4250,631.9174,0.0000,631.9174,21.2882,0.0000,1615.4826,1615.4826,5.6188,5.0320,57771.9000,0.0000,57771.9000,4.1786,13646.9552,0.0000,13646.9552,209.3081,0.0000,44124.9448,44124.9448,5.0320,4.8656,16708.6000,0.0000,16708.6000,0.8287,4743.0924,0.0000,4743.0924,41.5101,0.0000,11965.5076,11965.5076,4.8656,4.8284,4.8470,4.8470,-0.1016,-1523.7554,4.8470,5.2484,4.9540,5.0477,1.0976,8780.7503,4.9540,5.3947,5.0568,5.1744,1.2050,8435.3477,19.6181,1572.2681,40148.7000,15692.3426
538,5.2974,6.8222,14562.2000,126891.0000,-112328.8000,4.4124,3490.7453,17604.7707,21095.5160,221.0166,144495.7707,11071.4547,-133424.3160,6.8222,6.4727,44454.2000,0.0000,44454.2000,1.5660,12270.5792,0.0000,12270.5792,78.4419,0.0000,32183.6208,32183.6208,6.4727,6.2434,22163.5000,3507.1000,18656.4000,1.5729,5195.2359,531.4512,5726.6871,78.7865,4038.5512,16968.2641,12929.7129,6.2434,6.2226,2303.1000,0.0000,2303.1000,0.4250,641.4611,0.0000,641.4611,21.2882,0.0000,1661.6389,1661.6389,6.2226,5.6551,52159.3000,0.0000,52159.3000,3.7475,12189.9678,0.0000,12189.9678,187.7100,0.0000,39969.3322,39969.3322,5.6551,5.5012,15139.0000,0.0000,15139.0000,0.7123,4255.5248,0.0000,4255.5248,35.6815,0.0000,10883.4752,10883.4752,5.5012,4.9473,5.2242,5.2242,-1.4401,-21602.1654,5.2242,5.3204,5.2499,5.2723,0.2499,1999.3473,5.2499,5.4535,5.2974,5.3517,0.5296,3707.1762,18.6542,1495.0195,20383.2000,-15895.6420
539,5.4863,7.1939,12970.9000,136394.2000,-123423.3000,5.0336,3098.0886,18979.8869,22077.9755,252.1334,155374.0869,9872.8114,-145501.2755,7.1939,6.7812,46722.8000,0.0000,46722.8000,1.8302,12822.9499,0.0000,12822.9499,91.6748,0.0000,33899.8501,33899.8501,6.7812,6.6154,20621.5000,16259.5000,4362.0000,1.1928,4806.1224,2468.4878,7274.6103,59.7478,18727.9878,15815.3776,-2912.6103,6.6154,6.5941,2727.5000,0.0000,2727.5000,0.4250,755.2814,0.0000,755.2814,21.2882,0.0000,1972.2186,1972.2186,6.5941,6.0817,47208.1000,0.0000,47208.1000,3.3409,10960.9684,0.0000,10960.9684,167.3450,0.0000,36247.1316,36247.1316,6.0817,5.9421,12196.0000,0.0000,12196.0000,0.6375,3405.4242,0.0000,3405.4242,31.9318,0.0000,8790.5758,8790.5758,5.9421,5.0822,5.5121,5.5121,-2.2404,-33606.2721,5.5121,5.3909,5.4798,5.4515,-0.3159,-2527.5834,5.4798,5.5077,5.4863,5.4938,0.0728,509.3641,18.6900,1497.8906,-10206.9000,-35624.4914
540,5.6925,7.6463,11886.6000,145696.7000,-133810.1000,5.5362,2827.9686,20341.6112,23169.5798,277.3101,166038.3112,9058.6314,-156979.6798,7.6463,7.1900,40488.2000,0.0000,40488.2000,1.9102,11034.9372,0.0000,11034.9372,95.6803,0.0000,29453.2628,29453.2628,7.1900,7.2287,22805.7000,24057.8000,-1252.1000,0.4950,5275.1646,3662.1205,8937.2850,24.7945,27719.9205,17530.5354,-10189.3850,7.2287,7.2022,3262.8000,0.0000,3262.8000,0.4250,894.9863,0.0000,894.9863,21.2882,0.0000,2367.8137,2367.8137,7.2022,6.7140,43742.2000,0.0000,43742.2000,3.0006,10049.0046,0.0000,10049.0046,150.2979,0.0000,33693.1954,33693.1954,6.7140,6.5956,10626.5000,0.0000,10626.5000,0.5093,2938.1222,0.0000,2938.1222,25.5108,0.0000,7688.3778,7688.3778,6.5956,5.1094,5.8525,5.8525,-3.6907,-55360.3653,5.8525,5.4266,5.7389,5.6395,-1.0576,-8461.0584,5.7389,5.5401,5.6925,5.6395,-0.4937,-3455.5681,17.8144,1427.7162,-36942.5000,-67276.9919
