Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
541,5.8886,8.0183,9892.1000,154478.5000,-144586.4000,6.0087,2344.6992,21636.6743,23981.3735,300.9737,176115.1743,7547.4008,-168567.7735,8.0183,7.6180,46721.2000,0.0000,46721.2000,1.6414,12661.5765,0.0000,12661.5765,82.2175,0.0000,34059.6235,34059.6235,7.6180,7.7558,15020.9000,27375.3000,-12354.4000,0.4950,3447.3035,4179.6610,7626.9645,24.7945,31554.9610,11573.5965,-19981.3645,7.7558,7.7236,3114.9000,0.0000,3114.9000,0.4250,847.5356,0.0000,847.5356,21.2882,0.0000,2267.3644,2267.3644,7.7236,7.2654,41102.6000,0.0000,41102.6000,2.7458,9357.8432,0.0000,9357.8432,137.5356,0.0000,31744.7568,31744.7568,7.2654,7.1607,9449.3000,0.0000,9449.3000,0.4384,2590.4826,0.0000,2590.4826,21.9593,0.0000,6858.8174,6858.8174,7.1607,5.1822,6.1715,6.1715,-4.8628,-72942.3191,6.1715,5.4691,5.9842,5.8203,-1.7262,-13809.5468,5.9842,5.5743,5.8886,5.7793,-1.0073,-7051.2622,17.6313,1413.0454,-56552.8000,-93803.1282
542,6.0671,8.2305,8078.0000,161510.5000,-153432.5000,6.4993,1908.2363,22688.3595,24596.5958,325.5497,184198.8595,6169.7637,-178029.0958,8.2305,7.7930,44451.3000,0.0000,44451.3000,1.8812,12007.6186,0.0000,12007.6186,94.2280,0.0000,32443.6814,32443.6814,7.7930,8.0492,12159.4000,22271.1000,-10111.7000,0.6421,2781.6981,3404.7591,6186.4572,32.1651,25675.8591,9377.7019,-16298.1572,8.0492,8.0201,2050.6000,0.0000,2050.6000,0.4250,555.4566,0.0000,555.4566,21.2882,0.0000,1495.1434,1495.1434,8.0201,7.6122,39275.1000,0.0000,39275.1000,2.5529,8896.3602,0.0000,8896.3602,127.8751,0.0000,30378.7398,30378.7398,7.6122,7.5240,8272.1000,0.0000,8272.1000,0.4250,2255.7126,0.0000,2255.7126,21.2882,0.0000,6016.3874,6016.3874,7.5240,5.3551,6.4396,6.4396,-5.6352,-84528.6474,6.4396,5.5443,6.2008,5.9919,-2.3261,-18609.0565,6.2008,5.6276,6.0671,5.9142,-1.4892,-10424.2816,18.6383,1493.7467,-69495.1000,-113561.9855
543,6.2097,8.4831,7464.2000,162292.4000,-154828.2000,6.9035,1758.4873,22852.5421,24611.0295,345.7957,185144.9421,5705.7127,-179439.2295,8.4831,8.0684,42187.3000,0.0000,42187.3000,1.7829,11352.4769,0.0000,11352.4769,89.3042,0.0000,30834.8231,30834.8231,8.0684,8.2763,11942.2000,12342.9000,-400.7000,0.5258,2718.3829,1890.9546,4609.3374,26.3374,14233.8546,9223.8171,-5010.0374,8.2763,8.2572,1982.0000,0.0000,1982.0000,0.4250,535.0244,0.0000,535.0244,21.2882,0.0000,1446.9756,1446.9756,8.2572,7.8689,39760.6000,0.0000,39760.6000,2.4249,8969.9106,0.0000,8969.9106,121.4618,0.0000,30790.6894,30790.6894,7.8689,7.7920,9449.3000,0.0000,9449.3000,0.4250,2566.6265,0.0000,2566.6265,21.2882,0.0000,6882.6735,6882.6735,7.7920,5.4945,6.6433,6.6433,-5.9988,-89982.4439,6.6433,5.6185,6.3700,6.1309,-2.6757,-21405.6911,6.3700,5.6831,6.2097,6.0265,-1.7934,-12553.8647,18.7306,1501.1414,-61849.7000,-123941.9997
544,6.2799,8.5789,8503.6000,160153.7000,-151650.1000,6.9716,2000.7043,22578.0094,24578.7137,349.2071,182731.7094,6502.8957,-176228.8137,8.5789,8.1837,35945.2000,0.0000,35945.2000,1.6844,9658.7516,0.0000,9658.7516,84.3693,0.0000,26286.4484,26286.4484,8.1837,8.2478,15439.0000,11745.4000,3693.6000,0.4950,3507.0318,1801.0624,5308.0941,24.7945,13546.4624,11931.9682,-1614.4941,8.2478,8.2293,2562.3000,0.0000,2562.3000,0.4250,691.9712,0.0000,691.9712,21.2882,0.0000,1870.3288,1870.3288,8.2293,7.8349,41785.2000,0.0000,41785.2000,2.4432,9431.1529,0.0000,9431.1529,122.3803,0.0000,32354.0471,32354.0471,7.8349,7.7467,11018.8000,0.0000,11018.8000,0.4250,2994.4921,0.0000,2994.4921,21.2882,0.0000,8024.3079,8024.3079,7.7467,5.6684,6.7075,6.7075,-5.4080,-81119.3518,6.7075,5.7084,6.4411,6.2080,-2.5999,-20799.3509,6.4411,5.7501,6.2799,6.0956,-1.7979,-12585.3964,18.6662,1495.9865,-56645.0000,-114504.0991
545,6.3317,8.6351,10976.0000,161827.0000,-150851.0000,6.8311,2579.8762,22833.8905,25413.7667,342.1677,184660.8905,8396.1238,-176264.7667,8.6351,8.2915,23465.0000,0.0000,23465.0000,1.4327,6299.8738,0.0000,6299.8738,71.7621,0.0000,17165.1262,17165.1262,8.2915,8.3125,25443.4000,13187.5000,12255.9000,0.4950,5768.3405,2023.9560,7792.2964,24.7945,15211.4560,19675.0595,4463.6036,8.3125,8.2880,1618.1000,0.0000,1618.1000,0.4250,436.5530,0.0000,436.5530,21.2882,0.0000,1181.5470,1181.5470,8.2880,7.8651,43347.6000,0.0000,43347.6000,2.5691,9773.9940,0.0000,9773.9940,128.6838,0.0000,33573.6060,33573.6060,7.8651,7.7602,14550.4000,0.0000,14550.4000,0.4452,3952.4238,0.0000,3952.4238,22.2977,0.0000,10597.9762,10597.9762,7.7602,5.7556,6.7579,6.7579,-5.1128,-76691.3529,6.7579,5.7685,6.4941,6.2632,-2.5235,-20188.2152,6.4941,5.7983,6.3317,6.1462,-1.7745,-12421.3810,18.2969,1466.3858,-55614.0000,-109300.9491
546,6.3859,8.6967,16365.7000,95315.2000,-78949.5000,6.7970,3842.7819,13461.3738,17304.1558,340.4594,108776.5738,12522.9181,-96253.6558,8.6967,8.4716,19317.6000,0.0000,19317.6000,0.9343,5181.5600,0.0000,5181.5600,46.7990,0.0000,14136.0400,14136.0400,8.4716,8.4129,34638.7000,80.6000,34558.1000,0.7551,7827.6137,12.3885,7840.0022,37.8228,92.9885,26811.0863,26718.0978,8.4129,8.3974,1332.5000,0.0000,1332.5000,0.4250,358.9531,0.0000,358.9531,21.2882,0.0000,973.5469,973.5469,8.3974,7.9571,42794.1000,0.0000,42794.1000,2.6620,9631.2368,0.0000,9631.2368,133.3387,0.0000,33162.8632,33162.8632,7.9571,7.8181,17101.0000,0.0000,17101.0000,0.5875,4638.7455,0.0000,4638.7455,29.4280,0.0000,12462.2545,12462.2545,7.8181,5.8228,6.8205,6.8205,-5.0735,-76102.0048,6.8205,5.8165,6.5527,6.3185,-2.5529,-20423.4053,6.5527,5.8376,6.3859,6.1951,-1.8185,-12729.6958,18.2413,1461.9265,36153.8000,-109255.1059
547,6.1381,7.6441,18993.4000,95003.1000,-76009.7000,3.5583,4480.7120,13361.4529,17842.1649,178.2349,108364.5529,14512.6880,-93851.8649,7.6441,7.4241,19331.0000,0.0000,19331.0000,0.7683,5268.7822,0.0000,5268.7822,38.4848,0.0000,14062.2178,14062.2178,7.4241,7.0082,37568.3000,0.0000,37568.3000,2.1215,8652.5897,0.0000,8652.5897,106.2657,0.0000,28915.7103,28915.7103,7.0082,6.9931,1010.7000,0.0000,1010.7000,0.4250,278.1795,0.0000,278.1795,21.2882,0.0000,732.5205,732.5205,6.9931,6.4776,43767.7000,0.0000,43767.7000,2.6223,10091.5069,0.0000,10091.5069,131.3490,0.0000,33676.1931,33676.1931,6.4776,6.2842,16316.2000,0.0000,16316.2000,0.6893,4527.8579,0.0000,4527.8579,34.5282,0.0000,11788.3421,11788.3421,6.2842,6.2555,6.2698,6.2698,-0.0612,-917.5925,6.2698,5.9848,6.1938,6.1273,-0.6071,-4856.6708,6.1938,5.9550,6.1381,6.0744,-0.5085,-3559.6749,15.2770,1224.3621,41984.2000,-9333.9382
548,6.0630,7.4986,30672.4000,54092.3000,-23419.9000,3.4213,7246.1891,7598.1580,14844.3471,171.3704,61690.4580,23426.2109,-38264.2471,7.4986,7.2836,19317.5000,0.0000,19317.5000,0.7837,5276.8606,0.0000,5276.8606,39.2562,0.0000,14040.6394,14040.6394,7.2836,6.8416,44715.3000,0.0000,44715.3000,2.3555,10325.2595,0.0000,10325.2595,117.9872,0.0000,34390.0405,34390.0405,6.8416,6.8304,1120.8000,0.0000,1120.8000,0.4250,309.2784,0.0000,309.2784,21.2882,0.0000,811.5216,811.5216,6.8304,6.3157,44857.0000,0.0000,44857.0000,2.7591,10372.0749,0.0000,10372.0749,138.2054,0.0000,34484.9251,34484.9251,6.3157,6.1355,14942.8000,0.0000,14942.8000,0.6762,4157.1948,0.0000,4157.1948,33.8695,0.0000,10785.6052,10785.6052,6.1355,6.1258,6.1307,6.1307,-0.0212,-317.5253,6.1307,5.9861,6.0921,6.0584,-0.3150,-2519.8767,6.0921,5.9673,6.0630,6.0297,-0.2720,-1903.8608,15.6312,1252.7448,101533.5000,-4741.2628
549,5.8641,6.5789,34864.6000,50307.2000,-15442.6000,1.0537,8267.7116,7043.3336,15311.0452,52.7810,57350.5336,26596.8884,-30753.6452,6.5789,6.3180,16351.5000,0.0000,16351.5000,0.7853,4530.5203,0.0000,4530.5203,39.3347,0.0000,11820.9797,11820.9797,6.3180,5.6790,47484.1000,0.0000,47484.1000,2.8117,11162.7298,0.0000,11162.7298,140.8357,0.0000,36321.3702,36321.3702,5.6790,5.6640,630.3000,0.0000,630.3000,0.4250,177.1089,0.0000,177.1089,21.2882,0.0000,453.1911,453.1911,5.6640,5.0237,46332.7000,0.0000,46332.7000,2.8373,10935.9814,0.0000,10935.9814,142.1189,0.0000,35396.7186,35396.7186,5.0237,4.8238,12196.0000,0.0000,12196.0000,0.6212,3462.5464,0.0000,3462.5464,31.1153,0.0000,8733.4536,8733.4536,4.8238,6.5526,5.6882,5.6882,3.0849,46273.3042,5.6882,6.1241,5.8044,5.9061,0.7778,6222.3944,5.8044,6.0600,5.8641,5.9322,0.4560,3192.1349,12.8012,1025.9371,107552.0000,55687.8336
550,5.7723,6.3586,43063.1000,36358.9000,6704.2000,0.6941,10229.7057,5082.8633,15312.5690,34.7659,41441.7633,32833.3943,-8608.3690,6.3586,6.1335,15954.5000,0.0000,15954.5000,0.6763,4435.6937,0.0000,4435.6937,33.8771,0.0000,11518.8063,11518.8063,6.1335,5.4420,92685.0000,0.0000,92685.0000,3.0457,21864.1282,0.0000,21864.1282,152.5584,0.0000,70820.8718,70820.8718,5.4420,5.4334,477.6000,0.0000,477.6000,0.4250,134.7026,0.0000,134.7026,21.2882,0.0000,342.8974,342.8974,5.4334,4.7595,49129.4000,0.0000,49129.4000,3.0026,11643.8487,0.0000,11643.8487,150.3993,0.0000,37485.5513,37485.5513,4.7595,4.5933,10626.5000,0.0000,10626.5000,0.5200,3029.6062,0.0000,3029.6062,26.0491,0.0000,7596.8938,7596.8938,4.5933,6.4420,5.5177,5.5177,3.2330,48495.6212,5.5177,6.1295,5.6808,5.8236,1.0699,8559.3381,5.6808,6.0729,5.7723,5.8769,0.6856,4799.2754,12.5456,1005.4512,175577.2000,61854.2347
551,5.5456,5.6692,46959.3000,30724.1000,16235.2000,0.4172,11203.5224,4279.4478,15482.9701,20.8984,35003.5478,35755.7776,752.2299,5.6692,5.5049,15970.0000,0.0000,15970.0000,0.6627,4488.1217,0.0000,4488.1217,33.1945,0.0000,11481.8783,11481.8783,5.5049,4.4940,114289.0000,0.0000,114289.0000,5.9678,27281.9767,0.0000,27281.9767,298.9258,0.0000,87007.0233,87007.0233,4.4940,4.4891,470.3000,0.0000,470.3000,0.4250,134.6490,0.0000,134.6490,21.2882,0.0000,335.6510,335.6510,4.4891,3.9549,51925.1000,0.0000,51925.1000,3.1993,12517.0324,0.0000,12517.0324,160.2551,0.0000,39408.0676,39408.0676,3.9549,3.8466,5917.7000,0.0000,5917.7000,0.4555,1708.9003,0.0000,1708.9003,22.8180,0.0000,4208.7997,4208.7997,3.8466,6.3573,5.1020,5.1020,5.8417,87625.1318,5.1020,6.1419,5.3793,5.6220,2.4198,19358.0866,5.3793,6.0919,5.5456,5.7356,1.6579,11605.6375,16.6914,1337.7124,204807.3000,118588.8559
552,5.3585,5.3499,49995.6000,26942.4000,23053.2000,1.0157,11970.5913,3741.5683,15712.1597,50.8769,30683.9683,38025.0087,7341.0403,5.3499,5.2140,15980.2000,0.0000,15980.2000,0.6723,4513.6070,0.0000,4513.6070,33.6753,0.0000,11466.5930,11466.5930,5.2140,4.1842,112490.5000,0.0000,112490.5000,7.4564,27001.4583,0.0000,27001.4583,373.4913,0.0000,85489.0417,85489.0417,4.1842,4.1802,466.1000,0.0000,466.1000,0.4250,134.1071,0.0000,134.1071,21.2882,0.0000,331.9929,331.9929,4.1802,3.7137,54046.9000,0.0000,54046.9000,3.4503,13101.6563,0.0000,13101.6563,172.8232,0.0000,40945.2437,40945.2437,3.7137,3.6639,1799.1000,0.0000,1799.1000,0.4250,521.5513,0.0000,521.5513,21.2882,0.0000,1277.5487,1277.5487,3.6639,6.0148,4.8394,4.8394,6.6090,99135.5237,4.8394,6.0281,5.1564,5.4338,3.3419,26735.1884,5.1564,6.0226,5.3585,5.5895,2.4351,17045.6665,20.1670,1616.2633,207836.0000,142916.3786
553,5.2459,5.1624,54145.3000,23983.6000,30161.7000,1.4486,12992.1012,3324.7853,16316.8866,72.5601,27308.3853,41153.1988,13844.8134,5.1624,5.0318,15966.2000,0.0000,15966.2000,0.6770,4523.0116,0.0000,4523.0116,33.9101,0.0000,11443.1884,11443.1884,5.0318,4.0577,122902.8000,0.0000,122902.8000,7.3843,29603.4477,0.0000,29603.4477,369.8815,0.0000,93299.3523,93299.3523,4.0577,4.0539,471.3000,0.0000,471.3000,0.4250,135.8775,0.0000,135.8775,21.2882,0.0000,335.4225,335.4225,4.0539,3.5872,54859.3000,0.0000,54859.3000,3.6153,13329.1469,0.0000,13329.1469,181.0910,0.0000,41530.1531,41530.1531,3.5872,3.5726,1013.7000,0.0000,1013.7000,0.4250,294.4649,0.0000,294.4649,21.2882,0.0000,719.2351,719.2351,3.5726,5.8268,4.6997,4.6997,6.5872,98807.8207,4.6997,5.9353,5.0292,5.3175,3.6105,28883.8639,5.0292,5.9582,5.2459,5.4937,2.7146,19002.2655,20.9629,1680.0462,225375.0000,146693.9501
554,5.1189,4.9741,57619.9000,21430.6000,36189.3000,1.9003,13859.4992,2964.9997,16824.4989,95.1859,24395.5997,43760.4008,19364.8011,4.9741,4.8543,15981.4000,0.0000,15981.4000,0.6789,4540.8203,0.0000,4540.8203,34.0072,0.0000,11440.5797,11440.5797,4.8543,3.8773,116930.6000,0.0000,116930.6000,8.0991,28260.6825,0.0000,28260.6825,405.6854,0.0000,88669.9175,88669.9175,3.8773,3.8738,465.1000,0.0000,465.1000,0.4250,134.4775,0.0000,134.4775,21.2882,0.0000,330.6225,330.6225,3.8738,3.4389,55250.8000,0.0000,55250.8000,3.6797,13468.3546,0.0000,13468.3546,184.3181,0.0000,41782.4454,41782.4454,3.4389,3.4314,424.4000,0.0000,424.4000,0.4250,123.5760,0.0000,123.5760,21.2882,0.0000,300.8240,300.8240,3.4314,5.6490,4.5402,4.5402,7.0517,105776.0009,4.5402,5.8362,4.8858,5.1882,4.1212,32969.2754,4.8858,5.8850,5.1189,5.3854,3.1776,22243.3799,22.8122,1828.2553,225241.6000,160988.6562
555,5.0407,4.8388,60520.3000,19411.8000,41108.5000,2.2869,14578.9993,2682.4471,17261.4464,114.5510,22094.2471,45941.3007,23847.0536,4.8388,4.7195,15985.8000,0.0000,15985.8000,0.6821,4551.8157,0.0000,4551.8157,34.1683,0.0000,11433.9843,11433.9843,4.7195,3.7948,126165.6000,0.0000,126165.6000,7.7348,30571.5401,0.0000,30571.5401,387.4347,0.0000,95594.0599,95594.0599,3.7948,3.7913,472.0000,0.0000,472.0000,0.4250,136.6531,0.0000,136.6531,21.2882,0.0000,335.3469,335.3469,3.7913,3.3555,55263.9000,0.0000,55263.9000,3.7206,13491.8234,0.0000,13491.8234,186.3634,0.0000,41772.0766,41772.0766,3.3555,3.3523,424.4000,0.0000,424.4000,0.4250,123.7420,0.0000,123.7420,21.2882,0.0000,300.6580,300.6580,3.3523,5.5431,4.4477,4.4477,6.9971,104955.8743,4.4477,5.7680,4.7998,5.1079,4.2166,33732.4982,4.7998,5.8322,5.0407,5.3160,3.2972,23080.3824,22.9116,1836.2255,239420.2000,161768.7550
556,4.9394,4.7055,52250.0000,32709.1000,19540.9000,2.6026,12611.2172,4512.9387,17124.1559,130.3631,37222.0387,39638.7828,2416.7441,4.7055,4.5933,15971.8000,0.0000,15971.8000,0.6842,4557.4528,0.0000,4557.4528,34.2710,0.0000,11414.3472,11414.3472,4.5933,3.6554,118714.9000,0.0000,118714.9000,8.3697,28835.8892,0.0000,28835.8892,419.2399,0.0000,89879.0108,89879.0108,3.6554,3.6521,464.2000,0.0000,464.2000,0.4250,134.6957,0.0000,134.6957,21.2882,0.0000,329.5043,329.5043,3.6521,3.2422,54759.2000,0.0000,54759.2000,3.7282,13402.6496,0.0000,13402.6496,186.7439,0.0000,41356.5504,41356.5504,3.2422,3.2393,1013.7000,0.0000,1013.7000,0.4250,296.1034,0.0000,296.1034,21.2882,0.0000,717.5966,717.5966,3.2393,5.4113,4.3253,4.3253,7.3733,110599.0522,4.3253,5.6844,4.6877,5.0048,4.6136,36908.4701,4.6877,5.7665,4.9394,5.2271,3.6619,25633.1255,24.3520,1951.6662,210464.7000,173140.6478
557,4.9721,4.9452,50161.2000,39596.1000,10565.1000,1.2401,12099.4706,5465.8807,17565.3513,62.1170,45061.9807,38061.7294,-7000.2513,4.9452,4.8185,15970.6000,0.0000,15970.6000,0.6854,4539.8245,0.0000,4539.8245,34.3334,0.0000,11430.7755,11430.7755,4.8185,3.8205,126931.9000,0.0000,126931.9000,7.8968,30698.9059,0.0000,30698.9059,395.5492,0.0000,96232.9941,96232.9941,3.8205,3.8169,631.0000,0.0000,631.0000,0.4250,182.6113,0.0000,182.6113,21.2882,0.0000,448.3887,448.3887,3.8169,3.3579,53187.3000,0.0000,53187.3000,3.7054,12978.8056,0.0000,12978.8056,185.6037,0.0000,40208.4944,40208.4944,3.3579,3.3499,5531.6000,0.0000,5531.6000,0.4250,1612.7826,0.0000,1612.7826,21.2882,0.0000,3918.8174,3918.8174,3.3499,5.4215,4.3857,4.3857,6.2278,93417.2776,4.3857,5.6820,4.7314,5.0339,3.8971,31177.0530,4.7314,5.7629,4.9721,5.2472,3.1012,21708.4653,21.5666,1728.4317,212817.5000,146302.7959
558,4.9580,5.0366,27730.4000,91706.0000,-63975.6000,0.6700,6690.7120,12656.4411,19347.1531,33.5585,104362.4411,21039.6880,-83322.7531,5.0366,4.9081,15986.5000,0.0000,15986.5000,0.6821,4537.7762,0.0000,4537.7762,34.1650,0.0000,11448.7238,11448.7238,4.9081,3.8265,78859.8000,0.0000,78859.8000,8.4028,19039.7998,0.0000,19039.7998,420.8943,0.0000,59820.0002,59820.0002,3.8265,3.8215,579.7000,0.0000,579.7000,0.4250,167.7491,0.0000,167.7491,21.2882,0.0000,411.9509,411.9509,3.8215,3.3698,51142.0000,0.0000,51142.0000,3.5861,12478.6678,0.0000,12478.6678,179.6264,0.0000,38663.3322,38663.3322,3.3698,3.3257,18692.5000,0.0000,18692.5000,0.4250,5448.9078,0.0000,5448.9078,21.2882,0.0000,13243.5922,13243.5922,3.3257,5.4116,4.3687,4.3687,6.1894,92841.1218,4.3687,5.6709,4.7159,5.0198,3.8641,30912.8346,4.7159,5.7532,4.9580,5.2345,3.0777,21543.8691,21.2863,1705.9698,101284.9000,145297.8256
559,5.2527,6.2404,20008.9000,125501.2000,-105492.3000,2.8618,4800.4926,17399.7477,22200.2403,143.3468,142900.9477,15208.4074,-127692.5403,6.2404,6.1037,27159.6000,0.0000,27159.6000,0.6815,7564.8689,0.0000,7564.8689,34.1363,0.0000,19594.7311,19594.7311,6.1037,5.3896,64979.3000,0.0000,64979.3000,5.2105,15337.0217,0.0000,15337.0217,260.9918,0.0000,49642.2783,49642.2783,5.3896,5.3847,1211.8000,0.0000,1211.8000,0.4250,342.0589,0.0000,342.0589,21.2882,0.0000,869.7411,869.7411,5.3847,4.9222,50658.7000,0.0000,50658.7000,3.4478,12016.7448,0.0000,12016.7448,172.7017,0.0000,38641.9552,38641.9552,4.9222,4.7637,19871.1000,0.0000,19871.1000,0.8247,5650.6429,0.0000,5650.6429,41.3096,0.0000,14220.4571,14220.4571,4.7637,5.1579,4.9608,4.9608,1.1090,16634.5610,4.9608,5.5663,5.1223,5.2635,1.7030,13624.1152,5.1223,5.6812,5.2527,5.4017,1.5721,11004.9187,20.1769,1617.0586,58388.2000,41263.5948
560,5.4801,6.8729,17598.6000,136027.1000,-118428.5000,4.7262,4203.9125,18926.9177,23130.8302,236.7330,154954.0177,13394.6875,-141559.3302,6.8729,6.6584,33143.0000,0.0000,33143.0000,1.1307,9141.1971,0.0000,9141.1971,56.6364,0.0000,24001.8029,24001.8029,6.6584,6.1154,38108.0000,4901.2000,33206.8000,4.1865,8901.8702,743.5292,9645.3994,209.7004,5644.7292,29206.1298,23561.4006,6.1154,6.1058,2071.6000,0.0000,2071.6000,0.4250,578.1378,0.0000,578.1378,21.2882,0.0000,1493.4622,1493.4622,6.1058,5.6828,51003.7000,0.0000,51003.7000,3.3023,11944.5107,0.0000,11944.5107,165.4139,0.0000,39059.1893,39059.1893,5.6828,5.5270,19085.3000,0.0000,19085.3000,0.8490,5362.4879,0.0000,5362.4879,42.5288,0.0000,13722.8121,13722.8121,5.5270,5.2228,5.3749,5.3749,-0.9299,-13948.4980,5.3749,5.5573,5.4235,5.4661,0.5577,4461.2216,5.4235,5.6658,5.4801,5.5447,0.7406,5183.9561,21.9296,1757.5217,20081.9000,-4303.3203
561,5.6863,7.3845,15518.0000,143936.4000,-128418.4000,5.3120,3692.3600,20093.8260,23786.1859,266.0789,164030.2260,11825.6400,-152204.5859,7.3845,7.0958,37686.0000,0.0000,37686.0000,1.3632,10312.5363,0.0000,10312.5363,68.2828,0.0000,27373.4637,27373.4637,7.0958,6.8124,29660.3000,4031.3000,25629.0000,2.1150,6872.6256,613.2645,7485.8901,105.9387,4644.5645,22787.6744,18143.1099,6.8124,6.7944,2252.4000,0.0000,2252.4000,0.4250,621.8183,0.0000,621.8183,21.2882,0.0000,1630.5817,1630.5817,6.7944,6.3242,50384.6000,0.0000,50384.6000,3.2748,11657.5347,0.0000,11657.5347,164.0361,0.0000,38727.0653,38727.0653,6.3242,6.1590,16728.2000,0.0000,16728.2000,0.8032,4653.2851,0.0000,4653.2851,40.2336,0.0000,12074.9149,12074.9149,6.1590,5.2866,5.7228,5.7228,-2.4250,-36375.4346,5.7228,5.5864,5.6864,5.6546,-0.3790,-3032.3950,5.6864,5.6859,5.6863,5.6862,-0.0014,-10.0203,19.9399,1598.0601,4261.8000,-39417.8499
562,5.8309,7.6655,13465.3000,150510.9000,-137045.6000,5.7664,3195.1423,21061.0748,24256.2171,288.8369,171571.9748,10270.1577,-161301.8171,7.6655,7.3351,44503.7000,0.0000,44503.7000,1.5352,12125.7807,0.0000,12125.7807,76.9000,0.0000,32377.9193,32377.9193,7.3351,7.1161,23390.0000,3654.8000,19735.2000,1.6177,5395.9044,556.8928,5952.7971,81.0318,4211.6928,17994.0956,13782.4029,7.1161,7.0964,2302.8000,0.0000,2302.8000,0.4250,632.7555,0.0000,632.7555,21.2882,0.0000,1670.0445,1670.0445,7.0964,6.6290,48653.0000,0.0000,48653.0000,3.1893,11197.7409,0.0000,11197.7409,159.7501,0.0000,37455.2591,37455.2591,6.6290,6.4832,15156.7000,0.0000,15156.7000,0.6953,4196.2095,0.0000,4196.2095,34.8273,0.0000,10960.4905,10960.4905,6.4832,5.4115,5.9473,5.9473,-2.9646,-44469.4010,5.9473,5.6372,5.8646,5.7923,-0.8580,-6863.7647,5.8646,5.7201,5.8309,5.7924,-0.3998,-2798.6110,19.8433,1590.3221,-6694.2000,-54131.7766
563,5.9482,7.8800,10973.2000,156681.6000,-145708.4000,6.1585,2598.0068,21966.7757,24564.7826,308.4767,178648.3757,8375.1932,-170273.1826,7.8800,7.4918,46776.8000,0.0000,46776.8000,1.8035,12703.4032,0.0000,12703.4032,90.3395,0.0000,34073.3968,34073.3968,7.4918,7.3266,15910.4000,5954.0000,9956.4000,1.2396,3659.8787,908.2298,4568.1085,62.0930,6862.2298,12250.5213,5388.2915,7.3266,7.3066,2731.0000,0.0000,2731.0000,0.4250,747.9858,0.0000,747.9858,21.2882,0.0000,1983.0142,1983.0142,7.3066,6.8576,46314.0000,0.0000,46314.0000,3.0606,10620.5601,0.0000,10620.5601,153.3071,0.0000,35693.4399,35693.4399,6.8576,6.7262,12210.3000,0.0000,12210.3000,0.6263,3368.5273,0.0000,3368.5273,31.3717,0.0000,8841.7727,8841.7727,6.7262,5.5202,6.1232,6.1232,-3.3574,-50361.3627,6.1232,5.6873,6.0070,5.9053,-1.2135,-9707.6304,6.0070,5.7551,5.9482,5.8810,-0.7010,-4907.3012,19.9704,1600.5028,-27719.9000,-64976.2943
564,6.0783,8.1843,9402.4000,162070.3000,-152667.9000,6.5518,2220.6236,22771.2330,24991.8566,328.1799,184841.5330,7181.7764,-177659.7566,8.1843,7.7622,40525.2000,0.0000,40525.2000,1.8882,10954.7390,0.0000,10954.7390,94.5794,0.0000,29570.4610,29570.4610,7.7622,7.6954,16033.5000,8678.6000,7354.9000,0.6234,3670.0258,1326.4608,4996.4866,31.2261,10005.0608,12363.4742,2358.4134,7.6954,7.6708,3266.6000,0.0000,3266.6000,0.4250,889.6327,0.0000,889.6327,21.2882,0.0000,2376.9673,2376.9673,7.6708,7.2286,44146.4000,0.0000,44146.4000,2.9010,10059.9575,0.0000,10059.9575,145.3122,0.0000,34086.4425,34086.4425,7.2286,7.1191,10638.8000,0.0000,10638.8000,0.5024,2918.2283,0.0000,2918.2283,25.1635,0.0000,7720.5717,7720.5717,7.1191,5.5547,6.3369,6.3369,-4.2168,-63252.2770,6.3369,5.7128,6.1705,6.0249,-1.6823,-13458.5364,6.1705,5.7753,6.0783,5.9729,-1.0653,-7457.0892,19.3377,1549.7985,-46736.0000,-84167.9026
565,6.2059,8.4550,7730.3000,167459.2000,-159728.9000,6.8695,1821.3084,23578.5833,25399.8917,344.0930,191037.7833,5908.9916,-185128.7917,8.4550,8.0801,46772.9000,0.0000,46772.9000,1.6268,12591.8161,0.0000,12591.8161,81.4849,0.0000,34181.0839,34181.0839,8.0801,8.0501,9537.5000,10178.4000,-640.9000,0.4950,2170.5419,1559.4938,3730.0356,24.7945,11737.8938,7366.9581,-4370.9356,8.0501,8.0199,3119.8000,0.0000,3119.8000,0.4250,845.0658,0.0000,845.0658,21.2882,0.0000,2274.7342,2274.7342,8.0199,7.5877,41684.5000,0.0000,41684.5000,2.7449,9442.1528,0.0000,9442.1528,137.4912,0.0000,32242.3472,32242.3472,7.5877,7.4898,9460.2000,0.0000,9460.2000,0.4347,2580.6620,0.0000,2580.6620,21.7722,0.0000,6879.5380,6879.5380,7.4898,5.6020,6.5459,6.5459,-4.9722,-74582.8763,6.5459,5.7393,6.3308,6.1426,-2.1243,-16994.4281,6.3308,5.7956,6.2059,6.0632,-1.4097,-9867.9085,18.8937,1514.2177,-59332.4000,-101445.2129
566,6.3228,8.5972,6853.1000,171866.9000,-165013.8000,7.1921,1611.0720,24246.8698,25857.9418,360.2531,196113.7698,5242.0280,-190871.7418,8.5972,8.1770,44498.1000,0.0000,44498.1000,1.8684,11953.6802,0.0000,11953.6802,93.5874,0.0000,32544.4198,32544.4198,8.1770,8.2307,8577.4000,8357.8000,219.6000,0.4950,1948.6259,1281.5329,3230.1589,24.7945,9639.3329,6628.7741,-3010.5589,8.2307,8.2027,2050.6000,0.0000,2050.6000,0.4250,553.9264,0.0000,553.9264,21.2882,0.0000,1496.6736,1496.6736,8.2027,7.8063,40153.6000,0.0000,40153.6000,2.5736,9067.0026,0.0000,9067.0026,128.9136,0.0000,31086.5974,31086.5974,7.8063,7.7217,8281.7000,0.0000,8281.7000,0.4250,2251.6343,0.0000,2251.6343,21.2882,0.0000,6030.0657,6030.0657,7.7217,5.7185,6.7201,6.7201,-5.4364,-81546.5902,6.7201,5.7908,6.4723,6.2554,-2.5222,-20177.5745,6.4723,5.8317,6.3228,6.1520,-1.7385,-12169.8100,19.4687,1560.3002,-69810.2000,-113893.9747
567,6.4242,8.7612,7551.6000,174606.0000,-167054.4000,7.4347,1771.8860,24675.7107,26447.5967,372.4059,199281.7107,5779.7140,-193501.9967,8.7612,8.3625,42230.9000,0.0000,42230.9000,1.7730,11316.5865,0.0000,11316.5865,88.8082,0.0000,30914.3135,30914.3135,8.3625,8.3993,11002.8000,8429.9000,2572.9000,0.4950,2491.2850,1294.5333,3785.8183,24.7945,9724.4333,8511.5150,-1212.9183,8.3993,8.3809,1986.2000,0.0000,1986.2000,0.4250,535.1595,0.0000,535.1595,21.2882,0.0000,1451.0405,1451.0405,8.3809,8.0001,40168.8000,0.0000,40168.8000,2.4701,9042.9236,0.0000,9042.9236,123.7249,0.0000,31125.8764,31125.8764,8.0001,7.9262,9460.2000,0.0000,9460.2000,0.4250,2564.4536,0.0000,2564.4536,21.2882,0.0000,6895.7464,6895.7464,7.9262,5.8103,6.8682,6.8682,-5.7616,-86423.5207,6.8682,5.8390,6.5938,6.3536,-2.8025,-22420.3064,6.5938,5.8672,6.4242,6.2305,-1.9785,-13849.2723,19.5342,1565.5440,-70635.4000,-122693.0994
568,6.4987,8.8691,8739.2000,177169.2000,-168430.0000,7.5308,2047.6656,25069.7734,27117.4390,377.2168,202238.9734,6691.5344,-195547.4390,8.8691,8.4902,35981.1000,0.0000,35981.1000,1.6777,9626.1893,0.0000,9626.1893,84.0361,0.0000,26354.9107,26354.9107,8.4902,8.5050,15047.6000,10999.5000,4048.1000,0.4950,3399.3069,1690.9242,5090.2310,24.7945,12690.4242,11648.2931,-1042.1310,8.5050,8.4872,2563.6000,0.0000,2563.6000,0.4250,689.6289,0.0000,689.6289,21.2882,0.0000,1873.9711,1873.9711,8.4872,8.1058,39600.6000,0.0000,39600.6000,2.4622,8898.9186,0.0000,8898.9186,123.3316,0.0000,30701.6814,30701.6814,8.1058,8.0213,11031.7000,0.0000,11031.7000,0.4250,2985.6427,0.0000,2985.6427,21.2882,0.0000,8046.0573,8046.0573,8.0213,5.9093,6.9653,6.9653,-5.7478,-86217.3918,6.9653,5.8917,6.6790,6.4285,-2.9219,-23375.2952,6.6790,5.9063,6.4987,6.2927,-2.1028,-14719.9344,19.5235,1564.6933,-75204.9000,-124312.6214
569,6.5714,9.0056,9599.9000,179851.0000,-170251.1000,7.5958,2246.2592,25480.9759,27727.2351,380.4757,205331.9759,7353.6408,-197978.3351,9.0056,8.6773,23487.6000,0.0000,23487.6000,1.4267,6270.8655,0.0000,6270.8655,71.4619,0.0000,17216.7345,17216.7345,8.6773,8.6902,21120.2000,13047.3000,8072.9000,0.4950,4755.1607,2008.9173,6764.0780,24.7945,15056.2173,16365.0393,1308.8220,8.6902,8.6668,1618.8000,0.0000,1618.8000,0.4250,434.2537,0.0000,434.2537,21.2882,0.0000,1184.5463,1184.5463,8.6668,8.2844,38424.0000,0.0000,38424.0000,2.4222,8608.2673,0.0000,8608.2673,121.3298,0.0000,29815.7327,29815.7327,8.2844,8.1841,14567.4000,0.0000,14567.4000,0.4435,3931.8687,0.0000,3931.8687,22.2134,0.0000,10635.5313,10635.5313,8.1841,5.9576,7.0709,7.0709,-5.9629,-89443.8792,7.0709,5.9258,6.7655,6.4983,-3.0668,-24534.3077,6.7655,5.9335,6.5714,6.3495,-2.2282,-15597.3926,19.2123,1539.7525,-84080.4000,-129575.5796
570,6.6482,9.1824,14029.0000,108545.6000,-94516.6000,7.6810,3277.8782,15398.9009,18676.7790,384.7404,123944.5009,10751.1218,-113193.3790,9.1824,8.9618,19344.2000,0.0000,19344.2000,0.9290,5150.9606,0.0000,5150.9606,46.5356,0.0000,14193.2394,14193.2394,8.9618,8.9448,27735.4000,80.9000,27654.5000,0.4950,6212.9631,12.4875,6225.4505,24.7945,93.3875,21522.4369,21429.0495,8.9448,8.9297,1336.5000,0.0000,1336.5000,0.4250,357.1528,0.0000,357.1528,21.2882,0.0000,979.3472,979.3472,8.9297,8.5476,36633.8000,0.0000,36633.8000,2.3419,8170.8701,0.0000,8170.8701,117.3054,0.0000,28462.9299,28462.9299,8.5476,8.4112,17121.0000,0.0000,17121.0000,0.5837,4602.7224,0.0000,4602.7224,29.2378,0.0000,12518.2776,12518.2776,8.4112,5.9756,7.1934,7.1934,-6.3434,-95151.4200,7.1934,5.9451,6.8605,6.5692,-3.2513,-26010.7028,6.8605,5.9503,6.6482,6.4054,-2.3705,-16593.6317,18.6834,1497.3647,7573.4000,-137755.7545
571,6.3942,8.1909,15665.3000,107558.5000,-91893.2000,4.2659,3677.7423,15192.6552,18870.3975,213.6812,122751.1552,11987.5577,-110763.5975,8.1909,7.9667,19344.5000,0.0000,19344.5000,0.7628,5228.6666,0.0000,5228.6666,38.2066,0.0000,14115.8334,14115.8334,7.9667,7.6282,29293.7000,0.0000,29293.7000,1.6812,6680.3701,0.0000,6680.3701,84.2125,0.0000,22613.3299,22613.3299,7.6282,7.6127,1012.0000,0.0000,1012.0000,0.4250,275.8940,0.0000,275.8940,21.2882,0.0000,736.1060,736.1060,7.6127,7.1636,36716.3000,0.0000,36716.3000,2.2212,8375.1922,0.0000,8375.1922,111.2599,0.0000,28341.1078,28341.1078,7.1636,6.9664,16335.3000,0.0000,16335.3000,0.6828,4485.2706,0.0000,4485.2706,34.2001,0.0000,11850.0294,11850.0294,6.9664,6.3456,6.6560,6.6560,-1.3031,-19546.2683,6.6560,6.0782,6.5019,6.3671,-1.2127,-9701.7546,6.5019,6.0404,6.3942,6.2712,-0.9688,-6781.4276,15.0584,1206.8366,10808.6000,-36029.4505
572,6.3219,8.0675,24470.4000,66960.6000,-42490.2000,4.1419,5752.7659,9446.6069,15199.3728,207.4657,76407.2069,18717.6341,-57689.5728,8.0675,7.8452,19335.5000,0.0000,19335.5000,0.7764,5236.0478,0.0000,5236.0478,38.8917,0.0000,14099.4522,14099.4522,7.8452,7.4890,34480.4000,0.0000,34480.4000,1.8166,7880.5642,0.0000,7880.5642,90.9947,0.0000,26599.8358,26599.8358,7.4890,7.4774,1119.9000,0.0000,1119.9000,0.4250,305.9622,0.0000,305.9622,21.2882,0.0000,813.9378,813.9378,7.4774,7.0310,37036.7000,0.0000,37036.7000,2.2856,8468.0457,0.0000,8468.0457,114.4851,0.0000,28568.6543,28568.6543,7.0310,6.8443,14960.3000,0.0000,14960.3000,0.6682,4116.1429,0.0000,4116.1429,33.4709,0.0000,10844.1571,10844.1571,6.8443,6.2170,6.5307,6.5307,-1.3266,-19899.6608,6.5307,6.0680,6.4073,6.2993,-0.9786,-7828.4935,6.4073,6.0412,6.3219,6.2242,-0.7742,-5419.2248,15.1706,1215.8314,64442.6000,-33147.3791
573,6.1310,7.2543,27755.2000,62987.3000,-35232.1000,1.9144,6548.5737,8857.6338,15406.2075,95.8921,71844.9338,21206.6263,-50638.3075,7.2543,6.9810,16374.6000,0.0000,16374.6000,0.7778,4489.7878,0.0000,4489.7878,38.9611,0.0000,11884.8122,11884.8122,6.9810,6.4654,36843.4000,0.0000,36843.4000,2.1435,8555.1496,0.0000,8555.1496,107.3690,0.0000,28288.2504,28288.2504,6.4654,6.4496,633.1000,0.0000,633.1000,0.4250,175.7230,0.0000,175.7230,21.2882,0.0000,457.3770,457.3770,6.4496,5.8962,38393.1000,0.0000,38393.1000,2.3119,8936.9154,0.0000,8936.9154,115.8014,0.0000,29456.1846,29456.1846,5.8962,5.6864,12210.3000,0.0000,12210.3000,0.6135,3419.3246,0.0000,3419.3246,30.7301,0.0000,8790.9754,8790.9754,5.6864,6.5664,6.1264,6.1264,1.5062,22593.0308,6.1264,6.1706,6.1382,6.1485,0.0756,604.6554,6.1382,6.1075,6.1310,6.1229,-0.0525,-367.5605,12.2792,984.1006,69222.4000,22830.1257
574,6.0433,7.0562,34652.4000,49033.5000,-14381.1000,1.5858,8189.4918,6885.3197,15074.8115,79.4308,55918.8197,26462.9082,-29455.9115,7.0562,6.8187,15965.7000,0.0000,15965.7000,0.6687,4391.0583,0.0000,4391.0583,33.4944,0.0000,11574.6417,11574.6417,6.8187,6.2534,75475.6000,0.0000,75475.6000,2.3311,17578.3853,0.0000,17578.3853,116.7630,0.0000,57897.2147,57897.2147,6.2534,6.2443,477.2000,0.0000,477.2000,0.4250,132.8894,0.0000,132.8894,21.2882,0.0000,344.3106,344.3106,6.2443,5.6557,41599.4000,0.0000,41599.4000,2.4476,9718.3414,0.0000,9718.3414,122.5992,0.0000,31881.0586,31881.0586,5.6557,5.4801,10638.8000,0.0000,10638.8000,0.5117,2990.5052,0.0000,2990.5052,25.6331,0.0000,7648.2948,7648.2948,5.4801,6.4611,5.9706,5.9706,1.6347,24520.4018,5.9706,6.1665,6.0228,6.0685,0.3264,2611.1044,6.0228,6.1107,6.0433,6.0668,0.1464,1024.7995,11.9548,958.1008,129775.6000,28156.3057
575,5.8461,6.3339,38913.5000,42672.1000,-3758.6000,0.6470,9231.0055,5972.6152,15203.6208,32.4070,48644.7152,29682.4945,-18962.2208,6.3339,6.1431,15984.1000,0.0000,15984.1000,0.6544,4445.6293,0.0000,4445.6293,32.7797,0.0000,11538.4707,11538.4707,6.1431,5.1882,96090.0000,0.0000,96090.0000,4.7913,22663.2968,0.0000,22663.2968,239.9935,0.0000,73426.7032,73426.7032,5.1882,5.1825,463.1000,0.0000,463.1000,0.4250,131.1367,0.0000,131.1367,21.2882,0.0000,331.9633,331.9633,5.1825,4.6577,44986.4000,0.0000,44986.4000,2.6633,10709.8752,0.0000,10709.8752,133.4051,0.0000,34276.5248,34276.5248,4.6577,4.5319,5924.5000,0.0000,5924.5000,0.4480,1691.8017,0.0000,1691.8017,22.4395,0.0000,4232.6983,4232.6983,4.5319,6.6075,5.5697,5.5697,4.1790,62685.4939,5.5697,6.2415,5.7489,5.9056,1.3526,10821.1684,5.7489,6.1657,5.8461,5.9573,0.8392,5874.6328,14.4434,1157.5515,159689.5000,79381.2952
576,5.6775,5.9540,42857.9000,38521.4000,4336.5000,0.2960,10199.3438,5376.9008,15576.2446,14.8266,43898.3008,32658.5562,-11239.7446,5.9540,5.7862,16000.8000,0.0000,16000.8000,0.6642,4476.7524,0.0000,4476.7524,33.2719,0.0000,11524.0476,11524.0476,5.7862,4.7186,98906.6000,0.0000,98906.6000,6.1858,23484.7580,0.0000,23484.7580,309.8459,0.0000,75421.8420,75421.8420,4.7186,4.7138,474.0000,0.0000,474.0000,0.4250,135.2248,0.0000,135.2248,21.2882,0.0000,338.7752,338.7752,4.7138,4.2157,48816.3000,0.0000,48816.3000,2.9452,11719.9870,0.0000,11719.9870,147.5233,0.0000,37096.3130,37096.3130,4.2157,4.1542,1800.9000,0.0000,1800.9000,0.4250,517.8975,0.0000,517.8975,21.2882,0.0000,1283.0025,1283.0025,4.1542,6.4172,5.2857,5.2857,5.1772,77658.1231,5.2857,6.2106,5.5323,5.7481,2.1160,16927.8924,5.5323,6.1545,5.6775,5.8434,1.4235,9964.2062,16.4118,1315.3060,170335.1000,104550.2217
577,5.5564,5.7130,46884.7000,34607.0000,12277.7000,0.2960,11183.4033,4821.1228,16004.5261,14.8266,39428.1228,35701.2967,-3726.8261,5.7130,5.5529,15984.9000,0.0000,15984.9000,0.6698,4489.2251,0.0000,4489.2251,33.5527,0.0000,11495.6749,11495.6749,5.5529,4.5051,115809.5000,0.0000,115809.5000,6.4148,27619.8080,0.0000,27619.8080,321.3160,0.0000,88189.6920,88189.6920,4.5051,4.5004,471.0000,0.0000,471.0000,0.4250,134.8257,0.0000,134.8257,21.2882,0.0000,336.1743,336.1743,4.5004,3.9849,52066.0000,0.0000,52066.0000,3.2281,12548.4508,0.0000,12548.4508,161.6930,0.0000,39517.5492,39517.5492,3.9849,3.9671,1014.6000,0.0000,1014.6000,0.4250,292.8535,0.0000,292.8535,21.2882,0.0000,721.7465,721.7465,3.9671,6.2443,5.1057,5.1057,5.4563,81843.8056,5.1057,6.1527,5.3849,5.6292,2.5086,20069.0453,5.3849,6.1201,5.5564,5.7525,1.7615,12330.6552,17.1880,1377.5154,197623.7000,114243.5061
578,5.4038,5.4487,51793.4000,31095.2000,20698.2000,0.7679,12390.3245,4321.3705,16711.6950,38.4653,35416.5705,39403.0755,3986.5050,5.4487,5.3111,15989.7000,0.0000,15989.7000,0.6723,4509.2681,0.0000,4509.2681,33.6777,0.0000,11480.4319,11480.4319,5.3111,4.2553,117538.8000,0.0000,117538.8000,7.5480,28161.1614,0.0000,28161.1614,378.0776,0.0000,89377.6386,89377.6386,4.2553,4.2513,466.3000,0.0000,466.3000,0.4250,134.0124,0.0000,134.0124,21.2882,0.0000,332.2876,332.2876,4.2513,3.7782,55140.7000,0.0000,55140.7000,3.4588,13349.5669,0.0000,13349.5669,173.2502,0.0000,41791.1331,41791.1331,3.7782,3.7696,424.7000,0.0000,424.7000,0.4250,122.9915,0.0000,122.9915,21.2882,0.0000,301.7085,301.7085,3.7696,6.0181,4.8938,4.8938,6.2517,93775.5816,4.8938,6.0591,5.2046,5.4765,3.2399,25919.1186,5.2046,6.0583,5.4038,5.6314,2.3736,16615.4113,19.9455,1598.5136,210258.4000,136310.1115
579,5.2813,5.2368,56689.0000,27916.4000,28772.6000,1.2992,13593.2543,3872.1253,17465.3796,65.0786,31788.5253,43095.7457,11307.2204,5.2368,5.1082,16002.4000,0.0000,16002.4000,0.6761,4527.9447,0.0000,4527.9447,33.8639,0.0000,11474.4553,11474.4553,5.1082,4.1066,133370.4000,0.0000,133370.4000,7.6999,32077.9610,0.0000,32077.9610,385.6872,0.0000,101292.4390,101292.4390,4.1066,4.1028,471.8000,0.0000,471.8000,0.4250,135.9154,0.0000,135.9154,21.2882,0.0000,335.8846,335.8846,4.1028,3.6344,57826.9000,0.0000,57826.9000,3.6828,14037.6829,0.0000,14037.6829,184.4713,0.0000,43789.2171,43789.2171,3.6344,3.6310,424.7000,0.0000,424.7000,0.4250,123.2757,0.0000,123.2757,21.2882,0.0000,301.4243,301.4243,3.6310,5.8429,4.7369,4.7369,6.5712,98567.7131,4.7369,5.9672,5.0650,5.3520,3.6549,29238.8632,5.0650,5.9922,5.2813,5.5286,2.7546,19282.3041,21.3120,1708.0257,236868.8000,147088.8804
580,5.1283,5.0159,52240.0000,42527.8000,9712.2000,1.8113,12563.1997,5884.7264,18447.9261,90.7265,48412.5264,39676.8003,-8735.7261,5.0159,4.9016,15994.1000,0.0000,15994.1000,0.6795,4541.4237,0.0000,4541.4237,34.0337,0.0000,11452.6763,11452.6763,4.9016,3.8930,132953.9000,0.0000,132953.9000,8.7747,32104.1972,0.0000,32104.1972,439.5230,0.0000,100849.7028,100849.7028,3.8930,3.8897,465.4000,0.0000,465.4000,0.4250,134.5303,0.0000,134.5303,21.2882,0.0000,330.8697,330.8697,3.8897,3.4537,60050.8000,0.0000,60050.8000,3.8747,14634.2009,0.0000,14634.2009,194.0820,0.0000,45416.5991,45416.5991,3.4537,3.4507,1014.6000,0.0000,1014.6000,0.4250,295.3593,0.0000,295.3593,21.2882,0.0000,719.2407,719.2407,3.4507,5.6382,4.5444,4.5444,7.3140,109709.4984,4.5444,5.8493,4.8924,5.1969,4.3627,34901.4962,4.8924,5.9034,5.1283,5.3979,3.3803,23661.8003,23.9851,1922.2602,220191.0000,168272.7949
581,5.1058,5.1988,52936.0000,48664.9000,4271.1000,0.6136,12736.0791,6731.5892,19467.6683,30.7355,55396.4892,40199.9209,-15196.5683,5.1988,5.0767,15981.9000,0.0000,15981.9000,0.6821,4524.8588,0.0000,4524.8588,34.1667,0.0000,11457.0412,11457.0412,5.0767,4.0019,147758.5000,0.0000,147758.5000,8.7858,35559.8791,0.0000,35559.8791,440.0809,0.0000,112198.6209,112198.6209,4.0019,3.9984,631.1000,0.0000,631.1000,0.4250,182.1107,0.0000,182.1107,21.2882,0.0000,448.9893,448.9893,3.9984,3.5146,61328.8000,0.0000,61328.8000,4.0424,14916.0882,0.0000,14916.0882,202.4838,0.0000,46412.7118,46412.7118,3.5146,3.5069,5537.8000,0.0000,5537.8000,0.4250,1610.5262,0.0000,1610.5262,21.2882,0.0000,3927.2738,3927.2738,3.5069,5.5713,4.5391,4.5391,6.4637,96955.1447,4.5391,5.7996,4.8752,5.1693,3.9464,31571.4350,4.8752,5.8632,5.1058,5.3692,3.0934,21653.6168,22.4609,1800.1041,235509.2000,150180.1965
582,5.0298,5.1845,33127.2000,98165.0000,-65037.8000,0.2960,7981.8245,13562.7943,21544.6188,14.8266,111727.7943,25145.3755,-86582.4188,5.1845,5.0679,16001.0000,0.0000,16001.0000,0.6791,4531.2914,0.0000,4531.2914,34.0159,0.0000,11469.7086,11469.7086,5.0679,3.9267,94885.8000,0.0000,94885.8000,9.7278,22839.2532,0.0000,22839.2532,487.2646,0.0000,72046.5468,72046.5468,3.9267,3.9221,579.4000,0.0000,579.4000,0.4250,167.3934,0.0000,167.3934,21.2882,0.0000,412.0066,412.0066,3.9221,3.4502,61076.5000,0.0000,61076.5000,4.1187,14875.3701,0.0000,14875.3701,206.3035,0.0000,46201.1299,46201.1299,3.4502,3.4103,18713.8000,0.0000,18713.8000,0.4250,5448.0606,0.0000,5448.0606,21.2882,0.0000,13265.7394,13265.7394,3.4103,5.4831,4.4467,4.4467,6.7924,101885.7843,4.4467,5.7384,4.7912,5.0926,4.2328,33862.5190,4.7912,5.8139,5.0298,5.3025,3.3514,23459.5515,23.5073,1883.9690,126218.7000,159207.8549
583,5.2918,6.2002,25817.4000,132018.6000,-106201.2000,2.9104,6189.4270,18314.5507,24503.9777,145.7810,150333.1507,19627.9730,-130705.1777,6.2002,6.0791,27189.9000,0.0000,27189.9000,0.6801,7578.0589,0.0000,7578.0589,34.0663,0.0000,19611.8411,19611.8411,6.0791,5.3187,76540.1000,0.0000,76540.1000,6.2480,18074.0479,0.0000,18074.0479,312.9643,0.0000,58466.0521,58466.0521,5.3187,5.3143,1213.8000,0.0000,1213.8000,0.4250,343.0065,0.0000,343.0065,21.2882,0.0000,870.7935,870.7935,5.3143,4.8257,60996.4000,0.0000,60996.4000,4.1085,14487.1469,0.0000,14487.1469,205.7967,0.0000,46509.2531,46509.2531,4.8257,4.6853,19893.8000,0.0000,19893.8000,0.8242,5665.7564,0.0000,5665.7564,41.2864,0.0000,14228.0436,14228.0436,4.6853,5.2795,4.9824,4.9824,1.8882,28322.6161,4.9824,5.6347,5.1563,5.3085,2.0727,16581.5213,5.1563,5.7367,5.2918,5.4465,1.8441,12908.8970,22.7945,1826.8388,79632.8000,57813.0345
584,5.5094,6.8052,19142.1000,145606.3000,-126464.2000,4.7589,4570.0621,20269.2510,24839.3131,238.3724,165875.5510,14572.0379,-151303.5131,6.8052,6.6101,33177.7000,0.0000,33177.7000,1.1328,9160.3596,0.0000,9160.3596,56.7437,0.0000,24017.3404,24017.3404,6.6101,6.0289,33685.4000,5668.9000,28016.5000,4.9338,7875.8415,859.7409,8735.5824,247.1359,6528.6409,25809.5585,19280.9176,6.0289,6.0202,2073.9000,0.0000,2073.9000,0.4250,579.5626,0.0000,579.5626,21.2882,0.0000,1494.3374,1494.3374,6.0202,5.5574,57559.9000,0.0000,57559.9000,3.9822,13500.3372,0.0000,13500.3372,199.4660,0.0000,44059.5628,44059.5628,5.5574,5.4158,19107.1000,0.0000,19107.1000,0.8517,5379.1986,0.0000,5379.1986,42.6604,0.0000,13727.9014,13727.9014,5.4158,5.3401,5.3779,5.3779,-0.2545,-3816.8850,5.3779,5.6279,5.4446,5.5029,0.8408,6726.6263,5.4446,5.7223,5.5094,5.5835,0.9341,6538.4309,24.1266,1933.5996,13470.9000,9448.1721
585,5.7733,7.5270,15158.9000,155346.6000,-140187.7000,5.6733,3600.9556,21717.3129,25318.2685,284.1768,177063.9129,11557.9444,-165505.9685,7.5270,7.2475,37722.5000,0.0000,37722.5000,1.3664,10299.9698,0.0000,10299.9698,68.4421,0.0000,27422.5302,27422.5302,7.2475,7.0231,20930.0000,5783.9000,15146.1000,1.7862,4836.1795,880.7790,5716.9585,89.4694,6664.6790,16093.8205,9429.1415,7.0231,7.0057,2254.0000,0.0000,2254.0000,0.4250,620.2361,0.0000,620.2361,21.2882,0.0000,1633.7639,1633.7639,7.0057,6.4925,52810.4000,0.0000,52810.4000,3.7024,12173.8130,0.0000,12173.8130,185.4531,0.0000,40636.5870,40636.5870,6.4925,6.3325,16747.2000,0.0000,16747.2000,0.8061,4646.3906,0.0000,4646.3906,40.3792,0.0000,12100.8094,12100.8094,6.3325,5.3463,5.8394,5.8394,-2.8374,-42561.1205,5.8394,5.6390,5.7859,5.7392,-0.5767,-4613.3070,5.7859,5.7316,5.7733,5.7587,-0.1565,-1095.3215,20.6391,1654.1011,-15507.5000,-48269.7490
586,5.9642,7.9590,12661.3000,164293.0000,-151631.7000,6.2977,2996.7701,23039.9724,26036.7425,315.4530,187332.9724,9664.5299,-177668.4425,7.9590,7.6278,44549.0000,0.0000,44549.0000,1.5327,12083.8136,0.0000,12083.8136,76.7708,0.0000,32465.1864,32465.1864,7.6278,7.5138,17472.6000,7040.5000,10432.1000,0.9531,4009.2516,1075.0205,5084.2722,47.7395,8115.5205,13463.3484,5347.8278,7.5138,7.4941,2304.6000,0.0000,2304.6000,0.4250,629.3883,0.0000,629.3883,21.2882,0.0000,1675.2117,1675.2117,7.4941,7.0032,48163.6000,0.0000,48163.6000,3.3283,11008.9193,0.0000,11008.9193,166.7167,0.0000,37154.6807,37154.6807,7.0032,6.8569,15174.0000,0.0000,15174.0000,0.6938,4176.7320,0.0000,4176.7320,34.7543,0.0000,10997.2680,10997.2680,6.8569,5.4481,6.1525,6.1525,-3.8976,-58463.3183,6.1525,5.6800,6.0265,5.9163,-1.3072,-10457.5593,6.0265,5.7595,5.9642,5.8930,-0.7388,-5171.6527,19.8460,1590.5339,-31008.4000,-74092.5303
587,6.1140,8.2411,11390.3000,171895.5000,-160505.2000,6.8187,2688.2998,24166.0552,26854.3550,341.5501,196061.5552,8702.0002,-187359.5550,8.2411,7.8519,46824.8000,0.0000,46824.8000,1.7957,12646.7241,0.0000,12646.7241,89.9446,0.0000,34178.0759,34178.0759,7.8519,7.7877,16138.7000,20533.3000,-4394.6000,0.6514,3688.0818,3140.4854,6828.5672,32.6279,23673.7854,12450.6182,-11223.1672,7.7877,7.7676,2734.2000,0.0000,2734.2000,0.4250,743.5873,0.0000,743.5873,21.2882,0.0000,1990.6127,1990.6127,7.7676,7.3223,44215.8000,0.0000,44215.8000,3.0054,10058.9922,0.0000,10058.9922,150.5406,0.0000,34156.8078,34156.8078,7.3223,7.1904,12224.1000,0.0000,12224.1000,0.6226,3348.2468,0.0000,3348.2468,31.1853,0.0000,8875.8532,8875.8532,7.1904,5.5767,6.3835,6.3835,-4.4942,-67413.5269,6.3835,5.7347,6.2105,6.0591,-1.8071,-14456.6394,6.2105,5.7968,6.1140,6.0037,-1.1521,-8064.5960,19.9782,1601.1280,-58900.9000,-89934.7623
588,6.2907,8.5433,10514.8000,179670.8000,-169156.0000,7.2235,2473.3900,25334.0818,27807.4718,361.8261,205004.8818,8041.4100,-196963.4718,8.5433,8.1318,40564.1000,0.0000,40564.1000,1.8777,10905.7526,0.0000,10905.7526,94.0545,0.0000,29658.3474,29658.3474,8.1318,8.2665,18415.6000,28181.5000,-9765.9000,0.4950,4187.1022,4319.6201,8506.7223,24.7945,32501.1201,14228.4978,-18272.6223,8.2665,8.2426,3270.3000,0.0000,3270.3000,0.4250,882.9214,0.0000,882.9214,21.2882,0.0000,2387.3786,2387.3786,8.2426,7.8310,41228.4000,0.0000,41228.4000,2.7438,9303.3706,0.0000,9303.3706,137.4383,0.0000,31925.0294,31925.0294,7.8310,7.7240,10650.9000,0.0000,10650.9000,0.4986,2894.6806,0.0000,2894.6806,24.9728,0.0000,7756.2194,7756.2194,7.7240,5.6304,6.6772,6.6772,-5.8066,-87098.5989,6.6772,5.7654,6.4341,6.2213,-2.5288,-20230.0412,6.4341,5.8195,6.2907,6.1268,-1.7044,-11930.9450,19.8954,1594.4986,-83208.2000,-119259.5851
589,6.4604,8.8516,8686.2000,187540.1000,-178853.9000,7.6201,2036.7148,26519.9407,28556.6555,381.6883,214060.0407,6649.4852,-207410.5555,8.8516,8.4911,46822.9000,0.0000,46822.9000,1.6178,12530.0351,0.0000,12530.0351,81.0353,0.0000,34292.8649,34292.8649,8.4911,8.7126,11193.7000,32110.5000,-20916.8000,0.5083,2528.6580,4936.2981,7464.9561,25.4583,37046.7981,8665.0420,-28381.7561,8.7126,8.6836,3124.0000,0.0000,3124.0000,0.4250,837.7497,0.0000,837.7497,21.2882,0.0000,2286.2503,2286.2503,8.6836,8.2953,38498.5000,0.0000,38498.5000,2.5341,8622.5121,0.0000,8622.5121,126.9353,0.0000,29875.9879,29875.9879,8.2953,8.2009,9470.9000,0.0000,9470.9000,0.4303,2555.8550,0.0000,2555.8550,21.5548,0.0000,6915.0450,6915.0450,8.2009,5.7069,6.9539,6.9539,-6.8501,-102750.9048,6.9539,5.8034,6.6471,6.3787,-3.1600,-25279.8028,6.6471,5.8471,6.4604,6.2471,-2.1973,-15380.8114,19.7034,1579.1044,-101854.4000,-143411.5189
590,6.6242,8.9524,7110.1000,193758.4000,-186648.3000,8.0643,1662.0228,27476.3415,29138.3644,403.9394,221234.7415,5448.0772,-215786.6644,8.9524,8.5674,44543.5000,0.0000,44543.5000,1.8571,11902.0044,0.0000,11902.0044,93.0237,0.0000,32641.4956,32641.4956,8.5674,8.8859,9144.5000,28081.4000,-18936.9000,1.0896,2062.9175,4319.6880,6382.6055,54.5780,32401.0880,7081.5825,-25319.5055,8.8859,8.8602,2051.6000,0.0000,2051.6000,0.4250,548.7354,0.0000,548.7354,21.2882,0.0000,1502.8646,1502.8646,8.8602,8.5246,36538.3000,0.0000,36538.3000,2.3457,8159.1163,0.0000,8159.1163,117.4938,0.0000,28379.1837,28379.1837,8.5246,8.4469,8291.0000,0.0000,8291.0000,0.4250,2229.6829,0.0000,2229.6829,21.2882,0.0000,6061.3171,6061.3171,8.4469,5.9199,7.1834,7.1834,-7.5068,-112602.3285,7.1834,5.8981,6.8407,6.5408,-3.8181,-30544.7374,6.8407,5.9132,6.6242,6.3769,-2.7553,-19286.7551,21.3100,1707.8672,-114160.8000,-162433.8210
591,6.7529,9.1690,6505.9000,195044.5000,-188538.6000,8.4232,1517.1155,27720.4109,29237.5264,421.9161,222764.9109,4988.7845,-217776.1264,9.1690,8.8032,42273.9000,0.0000,42273.9000,1.7636,11258.9288,0.0000,11258.9288,88.3366,0.0000,31014.9712,31014.9712,8.8032,9.0866,9298.1000,20786.8000,-11488.7000,0.9867,2088.7444,3204.0833,5292.8277,49.4219,23990.8833,7209.3556,-16781.5277,9.0866,9.0697,1989.0000,0.0000,1989.0000,0.4250,530.3906,0.0000,530.3906,21.2882,0.0000,1458.6094,1458.6094,9.0697,8.7518,36596.8000,0.0000,36596.8000,2.2185,8143.4126,0.0000,8143.4126,111.1223,0.0000,28453.3874,28453.3874,8.7518,8.6838,9470.9000,0.0000,9470.9000,0.4250,2538.2729,0.0000,2538.2729,21.2882,0.0000,6932.6271,6932.6271,8.6838,6.0441,7.3640,7.3640,-7.8610,-117915.0915,7.3640,5.9697,6.9921,6.6668,-4.1520,-33216.3763,6.9921,5.9670,6.7529,6.4796,-3.0528,-21369.8173,21.3628,1712.0959,-109696.7000,-172501.2851
592,6.8195,9.3276,7335.4000,185457.6000,-178122.2000,8.5144,1708.4134,26388.4528,28096.8663,426.4866,211846.0528,5626.9866,-206219.0663,9.3276,8.9702,36022.6000,0.0000,36022.6000,1.6673,9571.2617,0.0000,9571.2617,83.5147,0.0000,26451.3383,26451.3383,8.9702,9.1634,11382.0000,13930.8000,-2548.8000,0.5990,2549.2865,2150.4784,4699.7648,30.0025,16081.2784,8832.7135,-7248.5648,9.1634,9.1466,2565.9000,0.0000,2565.9000,0.4250,683.4406,0.0000,683.4406,21.2882,0.0000,1882.4594,1882.4594,9.1466,8.8188,38343.9000,0.0000,38343.9000,2.2128,8521.1773,0.0000,8521.1773,110.8410,0.0000,29822.7227,29822.7227,8.8188,8.7390,11044.2000,0.0000,11044.2000,0.4250,2956.9409,0.0000,2956.9409,21.2882,0.0000,8087.2591,8087.2591,8.7390,6.1443,7.4416,7.4416,-7.5107,-112659.7665,7.4416,6.0292,7.0650,6.7354,-4.0885,-32708.1275,7.0650,6.0129,6.8195,6.5389,-3.0455,-21318.3620,20.7653,1664.2111,-92694.4000,-166686.2560
593,6.8185,9.3210,9798.0000,187162.0000,-177364.0000,8.0469,2281.9931,26630.5285,28912.5216,403.0699,213792.5285,7516.0069,-206276.5216,9.3210,9.0000,23505.8000,0.0000,23505.8000,1.4168,6246.1502,0.0000,6246.1502,70.9664,0.0000,17259.6498,17259.6498,9.0000,9.0879,20660.9000,14513.7000,6147.2000,0.4950,4625.0797,2241.0602,6866.1399,24.7945,16754.7602,16035.8203,-718.9399,9.0879,9.0651,1620.0000,0.0000,1620.0000,0.4250,431.9835,0.0000,431.9835,21.2882,0.0000,1188.0165,1188.0165,9.0651,8.7034,40821.8000,0.0000,40821.8000,2.3150,9084.2547,0.0000,9084.2547,115.9570,0.0000,31737.5453,31737.5453,8.7034,8.6053,14584.0000,0.0000,14584.0000,0.4383,3911.4762,0.0000,3911.4762,21.9545,0.0000,10672.5238,10672.5238,8.6053,6.2141,7.4097,7.4097,-6.5683,-98523.9673,7.4097,6.0729,7.0532,6.7413,-3.6721,-29376.6757,7.0532,6.0474,6.8185,6.5503,-2.7629,-19340.5345,19.7055,1579.2732,-90685.2000,-147241.1776
594,6.8459,9.3941,15594.4000,113313.2000,-97718.8000,8.0126,3630.1308,16130.6054,19760.7363,401.3521,129443.8054,11964.2692,-117479.5363,9.3941,9.1808,19365.5000,0.0000,19365.5000,0.9246,5140.3409,0.0000,5140.3409,46.3131,0.0000,14225.1591,14225.1591,9.1808,9.1895,31333.8000,141.1000,31192.7000,0.4950,6991.8385,21.8232,7013.6617,24.7945,162.9232,24341.9615,24179.0383,9.1895,9.1749,1339.1000,0.0000,1339.1000,0.4250,356.5365,0.0000,356.5365,21.2882,0.0000,982.5635,982.5635,9.1749,8.7826,41506.5000,0.0000,41506.5000,2.4685,9219.6339,0.0000,9219.6339,123.6486,0.0000,32286.8661,32286.8661,8.7826,8.6507,17140.6000,0.0000,17140.6000,0.5800,4591.6751,0.0000,4591.6751,29.0510,0.0000,12548.9249,12548.9249,8.6507,6.2336,7.4422,7.4422,-6.5227,-97840.9143,7.4422,6.0953,7.0830,6.7687,-3.6346,-29076.8035,7.0830,6.0670,6.8459,6.5750,-2.7416,-19191.4779,19.3586,1551.4740,12825.6000,-146109.1957
