Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
595,6.5372,8.2907,18559.7000,111089.1000,-92529.4000,4.4152,4345.5385,15729.6763,20075.2148,221.1582,126818.7763,14214.1615,-112604.6148,8.2907,8.0795,19362.1000,0.0000,19362.1000,0.7608,5225.4983,0.0000,5225.4983,38.1066,0.0000,14136.6017,14136.6017,8.0795,7.7204,36288.8000,0.0000,36288.8000,1.8881,8258.6887,0.0000,8258.6887,94.5768,0.0000,28030.1113,28030.1113,7.7204,7.7059,1013.0000,0.0000,1013.0000,0.4250,275.7769,0.0000,275.7769,21.2882,0.0000,737.2231,737.2231,7.7059,7.2271,44140.0000,0.0000,44140.0000,2.5045,10052.4269,0.0000,10052.4269,125.4514,0.0000,34087.5731,34087.5731,7.2271,7.0413,16353.9000,0.0000,16353.9000,0.6807,4485.9897,0.0000,4485.9897,34.0954,0.0000,11867.9103,11867.9103,7.0413,6.5836,6.8124,6.8124,-1.0216,-15323.8474,6.8124,6.2208,6.6547,6.5166,-1.3204,-10563.3962,6.6547,6.1512,6.5372,6.4029,-1.1238,-7866.6726,16.0115,1283.2237,24628.4000,-33753.9162
596,6.4201,8.0471,30245.5000,70142.8000,-39897.3000,4.1738,7097.2779,9912.0322,17009.3101,209.0631,80054.8322,23148.2221,-56906.6101,8.0471,7.8431,19355.1000,0.0000,19355.1000,0.7757,5242.9847,0.0000,5242.9847,38.8567,0.0000,14112.1153,14112.1153,7.8431,7.4385,44537.7000,0.0000,44537.7000,2.2453,10179.5683,0.0000,10179.5683,112.4679,0.0000,34358.1317,34358.1317,7.4385,7.4279,1119.2000,0.0000,1119.2000,0.4250,306.0079,0.0000,306.0079,21.2882,0.0000,813.1921,813.1921,7.4279,6.9359,47040.9000,0.0000,47040.9000,2.7425,10764.6157,0.0000,10764.6157,137.3739,0.0000,36276.2843,36276.2843,6.9359,6.7647,14977.3000,0.0000,14977.3000,0.6682,4126.8758,0.0000,4126.8758,33.4691,0.0000,10850.4242,10850.4242,6.7647,6.4518,6.6083,6.6083,-0.7216,-10824.4270,6.6083,6.2092,6.5018,6.4087,-0.9205,-7364.0373,6.5018,6.1513,6.4201,6.3266,-0.8084,-5658.8177,16.5458,1326.0453,87132.9000,-23847.2820
597,6.1844,7.1570,35028.6000,65576.2000,-30547.6000,1.7985,8256.3273,9229.9238,17486.2511,90.0880,74806.1238,26772.2727,-48033.8511,7.1570,6.9170,16392.7000,0.0000,16392.7000,0.7789,4501.4926,0.0000,4501.4926,39.0151,0.0000,11891.2074,11891.2074,6.9170,6.3326,49136.9000,0.0000,49136.9000,2.7689,11423.2553,0.0000,11423.2553,138.6924,0.0000,37713.6447,37713.6447,6.3326,6.3188,635.7000,0.0000,635.7000,0.4250,176.8098,0.0000,176.8098,21.2882,0.0000,458.8902,458.8902,6.3188,5.7022,50220.6000,0.0000,50220.6000,2.9393,11717.0057,0.0000,11717.0057,147.2292,0.0000,38503.5943,38503.5943,5.7022,5.5181,12224.1000,0.0000,12224.1000,0.6153,3433.6177,0.0000,3433.6177,30.8202,0.0000,8790.4823,8790.4823,5.5181,6.7457,6.1319,6.1319,2.3939,35909.1055,6.1319,6.2996,6.1766,6.2157,0.3270,2616.0900,6.1766,6.2098,6.1844,6.1932,0.0648,453.5118,13.9888,1121.1197,98062.4000,38978.7073
598,6.0582,6.8809,44046.1000,52091.1000,-8045.0000,1.3753,10406.5904,7316.4790,17723.0695,68.8892,59407.5790,33639.5096,-25768.0695,6.8809,6.6775,15981.8000,0.0000,15981.8000,0.6706,4407.4095,0.0000,4407.4095,33.5927,0.0000,11574.3905,11574.3905,6.6775,6.0325,102139.3000,0.0000,102139.3000,3.1130,23850.8322,0.0000,23850.8322,155.9279,0.0000,78288.4678,78288.4678,6.0325,6.0247,476.9000,0.0000,476.9000,0.4250,133.2647,0.0000,133.2647,21.2882,0.0000,343.6353,343.6353,6.0247,5.3663,54785.0000,0.0000,54785.0000,3.2103,12848.4789,0.0000,12848.4789,160.8033,0.0000,41936.5211,41936.5211,5.3663,5.2161,10650.9000,0.0000,10650.9000,0.5143,3007.5680,0.0000,3007.5680,25.7598,0.0000,7643.3320,7643.3320,5.2161,6.6148,5.9155,5.9155,2.7225,40837.0720,5.9155,6.2833,6.0135,6.0994,0.7160,5727.8468,6.0135,6.2051,6.0582,6.1093,0.3728,2609.4330,13.9627,1119.0265,175988.9000,49174.3517
599,5.7915,6.1364,49832.5000,45144.6000,4687.9000,0.3620,11833.4657,6313.0509,18146.5166,18.1304,51457.6509,37999.0343,-13458.6166,6.1364,5.9823,15998.6000,0.0000,15998.6000,0.6572,4463.3929,0.0000,4463.3929,32.9215,0.0000,11535.2071,11535.2071,5.9823,4.9395,129796.6000,0.0000,129796.6000,6.5028,30705.7868,0.0000,30705.7868,325.7234,0.0000,99090.8132,99090.8132,4.9395,4.9349,461.8000,0.0000,461.8000,0.4250,131.2838,0.0000,131.2838,21.2882,0.0000,330.5162,330.5162,4.9349,4.3775,59397.1000,0.0000,59397.1000,3.5236,14203.5901,0.0000,14203.5901,176.4961,0.0000,45193.5099,45193.5099,4.3775,4.2759,5931.1000,0.0000,5931.1000,0.4511,1701.2533,0.0000,1701.2533,22.5939,0.0000,4229.8467,4229.8467,4.2759,6.5742,5.4250,5.4250,5.7291,85936.2591,5.4250,6.3022,5.6589,5.8636,2.1865,17491.6976,5.6589,6.2271,5.7915,5.9430,1.4163,9914.2043,17.8824,1433.1685,216273.1000,113342.1611
600,5.5566,5.7090,54803.2000,40162.8000,14640.4000,0.2960,13072.1697,5595.1165,18667.2862,14.8266,45757.9165,41731.0303,-4026.8862,5.7090,5.5790,16016.5000,0.0000,16016.5000,0.6674,4498.3820,0.0000,4498.3820,33.4294,0.0000,11518.1180,11518.1180,5.5790,4.4618,133212.3000,0.0000,133212.3000,8.3837,31754.5830,0.0000,31754.5830,419.9409,0.0000,101457.7170,101457.7170,4.4618,4.4581,476.0000,0.0000,476.0000,0.4250,136.3508,0.0000,136.3508,21.2882,0.0000,339.6492,339.6492,4.4581,3.9487,63389.6000,0.0000,63389.6000,3.9092,15289.2495,0.0000,15289.2495,195.8102,0.0000,48100.3505,48100.3505,3.9487,3.9010,1802.7000,0.0000,1802.7000,0.4250,520.6315,0.0000,520.6315,21.2882,0.0000,1282.0685,1282.0685,3.9010,6.2489,5.0749,5.0749,6.9251,103876.6969,5.0749,6.1922,5.3729,5.6336,3.2954,26363.3631,5.3729,6.1602,5.5566,5.7665,2.3222,16255.4452,21.1594,1695.8006,229537.5000,146495.5052
601,5.3877,5.4299,60670.5000,36521.7000,24148.8000,0.9157,14518.4083,5074.2143,19592.6226,45.8674,41595.9143,46152.0917,4556.1774,5.4299,5.3103,16001.8000,0.0000,16001.8000,0.6737,4514.0185,0.0000,4514.0185,33.7469,0.0000,11487.7815,11487.7815,5.3103,4.2570,147752.8000,0.0000,147752.8000,8.6774,35400.6770,0.0000,35400.6770,434.6530,0.0000,112352.1230,112352.1230,4.2570,4.2535,470.8000,0.0000,470.8000,0.4250,135.3019,0.0000,135.3019,21.2882,0.0000,335.4981,335.4981,4.2535,3.7540,66039.7000,0.0000,66039.7000,4.2149,15987.5700,0.0000,15987.5700,211.1221,0.0000,50052.1300,50052.1300,3.7540,3.7407,1015.5000,0.0000,1015.5000,0.4250,294.1992,0.0000,294.1992,21.2882,0.0000,721.3008,721.3008,3.7407,5.9797,4.8602,4.8602,7.1780,107669.9771,4.8602,6.0613,5.1805,5.4607,3.8505,30804.2967,5.1805,6.0686,5.3877,5.6245,2.8471,19929.9168,22.9976,1843.1181,255429.4000,158404.1906
602,5.2064,5.1643,65834.9000,32932.8000,32902.1000,1.5164,15808.9821,4562.5673,20371.5493,75.9564,37495.3673,50025.9179,12530.5507,5.1643,5.0576,16004.2000,0.0000,16004.2000,0.6768,4533.6424,0.0000,4533.6424,33.9021,0.0000,11470.5576,11470.5576,5.0576,4.0138,146459.5000,0.0000,146459.5000,9.6794,35260.1458,0.0000,35260.1458,484.8383,0.0000,111199.3542,111199.3542,4.0138,4.0107,467.2000,0.0000,467.2000,0.4250,134.7900,0.0000,134.7900,21.2882,0.0000,332.4100,332.4100,4.0107,3.5456,68259.4000,0.0000,68259.4000,4.4105,16598.0103,0.0000,16598.0103,220.9229,0.0000,51661.3897,51661.3897,3.5456,3.5389,424.9000,0.0000,424.9000,0.4250,123.5096,0.0000,123.5096,21.2882,0.0000,301.3904,301.3904,3.5389,5.7308,4.6349,4.6349,7.8524,117786.2890,4.6349,5.9173,4.9768,5.2761,4.5943,36754.5293,4.9768,5.9605,5.2064,5.4687,3.5239,24667.5426,25.6997,2059.6710,264517.3000,179208.3609
603,5.0704,4.9587,70683.9000,29574.3000,41109.6000,2.0749,17017.6418,4088.6413,21106.2831,103.9312,33662.9413,53666.2582,20003.3169,4.9587,4.8563,16018.1000,0.0000,16018.1000,0.6805,4552.3549,0.0000,4552.3549,34.0868,0.0000,11465.7451,11465.7451,4.8563,3.8635,160675.0000,0.0000,160675.0000,9.6462,38831.6428,0.0000,38831.6428,483.1776,0.0000,121843.3572,121843.3572,3.8635,3.8606,471.4000,0.0000,471.4000,0.4250,136.3291,0.0000,136.3291,21.2882,0.0000,335.0709,335.0709,3.8606,3.3992,70373.8000,0.0000,70373.8000,4.5829,17158.9895,0.0000,17158.9895,229.5560,0.0000,53214.8105,53214.8105,3.3992,3.3965,424.9000,0.0000,424.9000,0.4250,123.8007,0.0000,123.8007,21.2882,0.0000,301.0993,301.0993,3.3965,5.5532,4.4749,4.4749,8.0426,120638.4505,4.4749,5.7992,4.8280,5.1370,4.9388,39510.5060,4.8280,5.8669,5.0704,5.3475,3.8742,27119.1104,26.7517,2143.9874,289072.8000,187268.0669
604,4.9057,4.7426,66448.7000,44132.9000,22315.8000,2.6008,16048.6485,6085.9716,22134.6201,130.2748,50218.8716,50400.0515,181.1799,4.7426,4.6490,16010.5000,0.0000,16010.5000,0.6839,4565.8090,0.0000,4565.8090,34.2573,0.0000,11444.6910,11444.6910,4.6490,3.6543,159764.1000,0.0000,159764.1000,10.6279,38765.2895,0.0000,38765.2895,532.3530,0.0000,120998.8105,120998.8105,3.6543,3.6516,466.1000,0.0000,466.1000,0.4250,135.2493,0.0000,135.2493,21.2882,0.0000,330.8507,330.8507,3.6516,3.2171,72204.5000,0.0000,72204.5000,4.7403,17672.6599,0.0000,17672.6599,237.4426,0.0000,54531.8401,54531.8401,3.2171,3.2147,1015.5000,0.0000,1015.5000,0.4250,296.7493,0.0000,296.7493,21.2882,0.0000,718.7507,718.7507,3.2147,5.3468,4.2807,4.2807,8.6949,130423.2036,4.2807,5.6581,4.6480,4.9694,5.6168,44934.7743,4.6480,5.7524,4.9057,5.2002,4.5037,31526.1618,29.2545,2344.5700,271776.5000,206884.1397
605,4.8739,4.8723,66785.2000,49932.5000,16852.7000,1.4173,16139.8004,6882.4041,23022.2045,70.9948,56814.9041,50645.3996,-6169.5045,4.8723,4.7734,15997.5000,0.0000,15997.5000,0.6866,4552.7232,0.0000,4552.7232,34.3908,0.0000,11444.7768,11444.7768,4.7734,3.7274,174136.7000,0.0000,174136.7000,10.6146,42151.9286,0.0000,42151.9286,531.6873,0.0000,131984.7714,131984.7714,3.7274,3.7245,631.4000,0.0000,631.4000,0.4250,183.0001,0.0000,183.0001,21.2882,0.0000,448.3999,448.3999,3.7245,3.2533,73017.6000,0.0000,73017.6000,4.8859,17847.8696,0.0000,17847.8696,244.7365,0.0000,55169.7304,55169.7304,3.2533,3.2470,5543.7000,0.0000,5543.7000,0.4250,1619.0363,0.0000,1619.0363,21.2882,0.0000,3924.6637,3924.6637,3.2470,5.2821,4.2646,4.2646,7.8527,117790.6338,4.2646,5.6022,4.6213,4.9334,5.1616,41292.9300,4.6213,5.7038,4.8739,5.1625,4.1774,29241.6061,27.6818,2218.5261,286179.6000,188325.1700
606,4.7885,4.8402,43762.8000,98513.2000,-54750.4000,1.0712,10593.4174,13560.9363,24154.3538,53.6553,112074.1363,33169.3826,-78904.7538,4.8402,4.7446,16016.1000,0.0000,16016.1000,0.6842,4560.3413,0.0000,4560.3413,34.2728,0.0000,11455.7587,11455.7587,4.7446,3.6418,111300.6000,0.0000,111300.6000,11.5388,26956.5819,0.0000,26956.5819,577.9773,0.0000,84344.0181,84344.0181,3.6418,3.6381,576.2000,0.0000,576.2000,0.4250,167.2307,0.0000,167.2307,21.2882,0.0000,408.9693,408.9693,3.6381,3.1773,72455.9000,0.0000,72455.9000,4.9331,17738.5574,0.0000,17738.5574,247.0971,0.0000,54717.3426,54717.3426,3.1773,3.1445,18734.6000,0.0000,18734.6000,0.4250,5478.1365,0.0000,5478.1365,21.2882,0.0000,13256.4635,13256.4635,3.1445,5.1864,4.1654,4.1654,8.1448,122171.8672,4.1654,5.5286,4.5290,4.8470,5.4376,43500.9142,4.5290,5.6412,4.7885,5.0851,4.4366,31056.4757,28.6159,2293.3896,164333.0000,196729.2572
607,5.0874,5.8419,33651.1000,133021.4000,-99370.3000,2.4470,8099.1062,18394.9950,26494.1012,122.5693,151416.3950,25551.9938,-125864.4012,5.8419,5.7316,27216.7000,0.0000,27216.7000,0.6855,7628.1491,0.0000,7628.1491,34.3350,0.0000,19588.5509,19588.5509,5.7316,4.9202,88096.7000,0.0000,88096.7000,7.3796,20939.5826,0.0000,20939.5826,369.6459,0.0000,67157.1174,67157.1174,4.9202,4.9163,1218.2000,0.0000,1218.2000,0.4250,346.4242,0.0000,346.4242,21.2882,0.0000,871.7758,871.7758,4.9163,4.3891,71977.3000,0.0000,71977.3000,4.9044,17217.6569,0.0000,17217.6569,245.6612,0.0000,54759.6431,54759.6431,4.3891,4.2613,19915.8000,0.0000,19915.8000,0.8300,5711.5109,0.0000,5711.5109,41.5722,0.0000,14204.2891,14204.2891,4.2613,5.1537,4.7075,4.7075,3.1108,46662.7271,4.7075,5.5132,4.9224,5.1104,2.8085,22467.8773,4.9224,5.6295,5.0874,5.2759,2.4649,17254.5006,25.0072,2004.1724,109054.4000,86385.1049
608,5.3325,6.4903,24478.3000,147303.1000,-122824.8000,4.4481,5863.8206,20448.0285,26311.8492,222.8032,167751.1285,18614.4794,-149136.6492,6.4903,6.3095,33210.3000,0.0000,33210.3000,1.1419,9214.2668,0.0000,9214.2668,57.1968,0.0000,23996.0332,23996.0332,6.3095,5.6898,38926.4000,6062.7000,32863.7000,5.7202,9152.4139,917.8567,10070.2706,286.5261,6980.5567,29773.9861,22793.4294,5.6898,5.6817,2076.1000,0.0000,2076.1000,0.4250,583.2680,0.0000,583.2680,21.2882,0.0000,1492.8320,1492.8320,5.6817,5.1759,67145.8000,0.0000,67145.8000,4.7390,15843.5289,0.0000,15843.5289,237.3770,0.0000,51302.2711,51302.2711,5.1759,5.0446,19128.3000,0.0000,19128.3000,0.8602,5417.6371,0.0000,5417.6371,43.0885,0.0000,13710.6629,13710.6629,5.0446,5.2275,5.1361,5.1361,0.6628,9942.6637,5.1361,5.5285,5.2407,5.3323,1.4224,11378.9665,5.2407,5.6342,5.3325,5.4374,1.4261,9982.5026,26.0016,2083.8714,31599.4000,31304.1328
609,5.6357,7.2674,19448.4000,156119.3000,-136670.9000,5.5050,4632.0208,21776.7968,26408.8176,275.7433,177896.0968,14816.3792,-163079.7176,7.2674,7.0038,37759.6000,0.0000,37759.6000,1.3760,10351.2994,0.0000,10351.2994,68.9219,0.0000,27408.3006,27408.3006,7.0038,6.7532,25280.7000,6722.7000,18558.0000,2.1083,5867.7845,1022.0771,6889.8616,105.6042,7744.7771,19412.9155,11668.1384,6.7532,6.7368,2256.8000,0.0000,2256.8000,0.4250,623.6041,0.0000,623.6041,21.2882,0.0000,1633.1959,1633.1959,6.7368,6.1725,62317.9000,0.0000,62317.9000,4.3497,14433.0925,0.0000,14433.0925,217.8787,0.0000,47884.8075,47884.8075,6.1725,6.0216,16765.8000,0.0000,16765.8000,0.8132,4674.7930,0.0000,4674.7930,40.7313,0.0000,12091.0070,12091.0070,6.0216,5.2741,5.6479,5.6479,-2.2783,-34175.1767,5.6479,5.5672,5.6264,5.6076,-0.2459,-1966.9818,5.6264,5.6665,5.6357,5.6464,0.1223,856.0187,21.8657,1752.4023,987.2000,-35286.1398
610,5.8450,7.7128,17262.3000,161964.9000,-144702.6000,6.1353,4095.0259,22669.0566,26764.0824,307.3163,184633.9566,13167.2741,-171466.6824,7.7128,7.3981,44593.2000,0.0000,44593.2000,1.5416,12141.3842,0.0000,12141.3842,77.2188,0.0000,32451.8158,32451.8158,7.3981,7.2641,22308.1000,5888.9000,16419.2000,1.1736,5140.3667,897.7039,6038.0707,58.7860,6786.6039,17167.7333,10381.1293,7.2641,7.2453,2305.8000,0.0000,2305.8000,0.4250,632.1370,0.0000,632.1370,21.2882,0.0000,1673.6630,1673.6630,7.2453,6.6956,59273.7000,0.0000,59273.7000,3.9493,13606.8920,0.0000,13606.8920,197.8204,0.0000,45666.8080,45666.8080,6.6956,6.5567,15190.8000,0.0000,15190.8000,0.6989,4201.3065,0.0000,4201.3065,35.0080,0.0000,10989.4935,10989.4935,6.5567,5.4023,5.9795,5.9795,-3.3610,-50414.8375,5.9795,5.6281,5.8858,5.8038,-1.0233,-8186.5163,5.8858,5.7109,5.8450,5.7983,-0.5093,-3565.2020,20.8856,1673.8504,-6919.9000,-62166.5558
611,5.9812,7.9191,15284.0000,167650.0000,-152366.0000,6.5030,3616.3662,23517.3321,27133.6983,325.7361,191167.3321,11667.6338,-179499.6983,7.9191,7.5520,46871.2000,0.0000,46871.2000,1.8056,12721.4427,0.0000,12721.4427,90.4423,0.0000,34149.7573,34149.7573,7.5520,7.4346,21226.0000,7953.3000,13272.7000,1.0300,4877.2559,1213.7290,6090.9849,51.5935,9167.0290,16348.7441,7181.7151,7.4346,7.4156,2737.1000,0.0000,2737.1000,0.4250,748.4142,0.0000,748.4142,21.2882,0.0000,1988.6858,1988.6858,7.4156,6.8992,55641.1000,0.0000,55641.1000,3.7174,12735.3443,0.0000,12735.3443,186.2062,0.0000,42905.7557,42905.7557,6.8992,6.7748,12237.6000,0.0000,12237.6000,0.6269,3373.8914,0.0000,3373.8914,31.4024,0.0000,8863.7086,8863.7086,6.7748,5.5678,6.1713,6.1713,-3.5606,-53409.0605,6.1713,5.7046,6.0469,5.9380,-1.3767,-11013.4787,6.0469,5.7653,5.9812,5.9061,-0.8306,-5814.1137,21.1620,1696.0050,-21606.3000,-70236.6529
612,6.1100,8.1575,13867.7000,171632.6000,-157764.9000,6.8524,3273.2538,24127.4958,27400.7496,343.2350,195760.0958,10594.4462,-185165.6496,8.1575,7.7675,40605.0000,0.0000,40605.0000,1.8906,10980.7810,0.0000,10980.7810,94.7023,0.0000,29624.2190,29624.2190,7.7675,7.6854,22512.6000,10555.1000,11957.5000,0.8300,5152.5771,1613.3342,6765.9112,41.5761,12168.4342,17360.0229,5191.5888,7.6854,7.6627,3273.8000,0.0000,3273.8000,0.4250,891.7296,0.0000,891.7296,21.2882,0.0000,2382.0704,2382.0704,7.6627,7.1728,53307.8000,0.0000,53307.8000,3.4775,12149.3281,0.0000,12149.3281,174.1896,0.0000,41158.4719,41158.4719,7.1728,7.0716,10662.6000,0.0000,10662.6000,0.5031,2927.2730,0.0000,2927.2730,25.2000,0.0000,7735.3270,7735.3270,7.0716,5.6582,6.3649,6.3649,-4.1312,-61968.1904,6.3649,5.7572,6.2028,6.0610,-1.7762,-14209.7367,6.2028,5.8051,6.1100,6.0039,-1.1626,-8138.1099,20.9680,1680.4590,-37958.2000,-84316.0371
613,6.2335,8.3962,12064.3000,175808.9000,-163744.6000,7.1000,2840.9457,24765.6937,27606.6394,355.6411,200574.5937,9223.3543,-191351.2394,8.3962,8.0498,46867.6000,0.0000,46867.6000,1.6308,12628.5345,0.0000,12628.5345,81.6851,0.0000,34239.0655,34239.0655,8.0498,7.9889,15843.7000,11590.0000,4253.7000,0.7445,3607.6839,1775.3511,5383.0350,37.2931,13365.3511,12236.0161,-1129.3350,7.9889,7.9611,3127.5000,0.0000,3127.5000,0.4250,847.9405,0.0000,847.9405,21.2882,0.0000,2279.5595,2279.5595,7.9611,7.4797,51167.3000,0.0000,51167.3000,3.3151,11601.8367,0.0000,11601.8367,166.0510,0.0000,39565.4633,39565.4633,7.4797,7.3892,9481.3000,0.0000,9481.3000,0.4361,2590.7060,0.0000,2590.7060,21.8438,0.0000,6890.5940,6890.5940,7.3892,5.7239,6.5566,6.5566,-4.7538,-71306.2852,6.5566,5.7978,6.3542,6.1772,-2.1658,-17326.6890,6.3542,5.8368,6.2335,6.0955,-1.4771,-10339.5823,20.4772,1641.1257,-48847.2000,-98972.5565
614,6.3433,8.5612,11343.3000,178527.5000,-167184.2000,7.3740,2665.6286,25195.2571,27860.8857,369.3646,203722.7571,8677.6714,-195045.0857,8.5612,8.1641,44586.8000,0.0000,44586.8000,1.8742,11984.0091,0.0000,11984.0091,93.8763,0.0000,32602.7909,32602.7909,8.1641,8.1771,14768.5000,9467.4000,5301.1000,0.4950,3355.9114,1451.5225,4807.4339,24.7945,10918.9225,11412.5886,493.6661,8.1771,8.1507,2053.4000,0.0000,2053.4000,0.4250,555.1341,0.0000,555.1341,21.2882,0.0000,1498.2659,1498.2659,8.1507,7.6917,50538.5000,0.0000,50538.5000,3.1629,11422.1379,0.0000,11422.1379,158.4273,0.0000,39116.3621,39116.3621,7.6917,7.6118,8300.0000,0.0000,8300.0000,0.4250,2260.5672,0.0000,2260.5672,21.2882,0.0000,6039.4328,6039.4328,7.6118,5.8226,6.7172,6.7172,-5.1464,-77195.4058,6.7172,5.8493,6.4857,6.2832,-2.4963,-19970.6593,6.4857,5.8752,6.3433,6.1804,-1.7562,-12293.5939,20.6341,1653.6942,-56404.4000,-109459.6590
615,6.4335,8.6923,12189.9000,180487.2000,-168297.3000,7.5334,2859.7021,25510.8935,28370.5956,377.3456,205998.0935,9330.1979,-196667.8956,8.6923,8.3145,42315.0000,0.0000,42315.0000,1.7777,11350.9163,0.0000,11350.9163,89.0427,0.0000,30964.0837,30964.0837,8.3145,8.3087,17339.9000,9433.7000,7906.2000,0.4950,3929.5420,1448.1122,5377.6541,24.7945,10881.8122,13410.3580,2528.5459,8.3087,8.2913,1990.2000,0.0000,1990.2000,0.4250,536.9740,0.0000,536.9740,21.2882,0.0000,1453.2260,1453.2260,8.2913,7.8381,50839.5000,0.0000,50839.5000,3.1121,11462.6171,0.0000,11462.6171,155.8860,0.0000,39376.8829,39376.8829,7.8381,7.7681,9481.3000,0.0000,9481.3000,0.4250,2576.5302,0.0000,2576.5302,21.2882,0.0000,6904.7698,6904.7698,7.7681,5.9169,6.8425,6.8425,-5.3295,-79942.4576,6.8425,5.9013,6.5915,6.3719,-2.7096,-21676.8167,6.5915,5.9145,6.4335,6.2530,-1.9492,-13644.5059,20.6522,1655.1487,-55765.1000,-115263.7802
616,6.4990,8.7816,14456.6000,181934.6000,-167478.0000,7.5872,3387.2789,25744.2246,29131.5035,380.0424,207678.8246,11069.3211,-196609.5035,8.7816,8.4221,36052.8000,0.0000,36052.8000,1.6831,9658.0834,0.0000,9658.0834,84.3073,0.0000,26394.7166,26394.7166,8.4221,8.3927,24053.9000,11733.9000,12320.0000,0.4950,5440.5167,1802.7973,7243.3141,24.7945,13536.6973,18613.3833,5076.6859,8.3927,8.3758,2569.4000,0.0000,2569.4000,0.4250,692.3657,0.0000,692.3657,21.2882,0.0000,1877.0343,1877.0343,8.3758,7.9186,51332.3000,0.0000,51332.3000,3.1219,11557.0985,0.0000,11557.0985,156.3737,0.0000,39775.2015,39775.2015,7.9186,7.8385,11056.3000,0.0000,11056.3000,0.4250,3000.8442,0.0000,3000.8442,21.2882,0.0000,8055.4558,8055.4558,7.8385,6.0086,6.9235,6.9235,-5.2562,-78843.4175,6.9235,5.9534,6.6648,6.4385,-2.7865,-22291.6899,6.6648,5.9542,6.4990,6.3095,-2.0412,-14288.2131,20.6058,1651.4265,-54147.2000,-115423.3206
617,6.5530,8.8311,16006.2000,183963.6000,-167957.4000,7.5529,3746.5500,26055.4217,29801.9717,378.3258,210019.0217,12259.6500,-197759.3717,8.8311,8.5252,23534.5000,0.0000,23534.5000,1.4317,6299.8882,0.0000,6299.8882,71.7161,0.0000,17234.6118,17234.6118,8.5252,8.4663,32247.7000,13509.5000,18738.2000,0.7571,7280.2915,2077.3913,9357.6828,37.9214,15586.8913,24967.4085,9380.5172,8.4663,8.4446,1621.5000,0.0000,1621.5000,0.4250,436.4518,0.0000,436.4518,21.2882,0.0000,1185.0482,1185.0482,8.4446,7.9836,51082.8000,0.0000,51082.8000,3.1468,11487.4807,0.0000,11487.4807,157.6235,0.0000,39595.3193,39595.3193,7.9836,7.8902,14600.1000,0.0000,14600.1000,0.4460,3958.7619,0.0000,3958.7619,22.3392,0.0000,10641.3381,10641.3381,7.8902,6.0846,6.9874,6.9874,-5.1950,-77925.0038,6.9874,6.0002,6.7242,6.4938,-2.8402,-22721.3256,6.7242,5.9907,6.5530,6.3574,-2.1102,-14771.3744,20.6393,1654.1141,-58380.3000,-115417.7038
618,6.6126,8.8973,23391.6000,110520.8000,-87129.2000,7.5768,5469.1110,15669.4892,21138.6002,379.5193,126190.2892,17922.4890,-108267.8002,8.8973,8.6981,19381.4000,0.0000,19381.4000,0.9338,5182.9945,0.0000,5182.9945,46.7734,0.0000,14198.4055,14198.4055,8.6981,8.5895,40451.1000,100.4000,40350.7000,1.1491,9104.0782,15.4615,9119.5398,57.5581,115.8615,31347.0218,31231.1602,8.5895,8.5758,1340.5000,0.0000,1340.5000,0.4250,360.1447,0.0000,360.1447,21.2882,0.0000,980.3553,980.3553,8.5758,8.1181,50098.7000,0.0000,50098.7000,3.1272,11241.1044,0.0000,11241.1044,156.6424,0.0000,38857.5956,38857.5956,8.1181,7.9951,17159.5000,0.0000,17159.5000,0.5882,4643.2110,0.0000,4643.2110,29.4644,0.0000,12516.2890,12516.2890,7.9951,6.1389,7.0670,7.0670,-5.3563,-80344.6217,7.0670,6.0379,6.7926,6.5524,-2.9696,-23756.4306,6.7926,6.0211,6.6126,6.4068,-2.2262,-15583.5261,20.7001,1658.9900,41201.6000,-119684.5784
619,6.3268,7.8482,26462.0000,108643.3000,-82181.3000,3.9318,6220.3899,15328.3669,21548.7569,196.9420,123971.6669,20241.6101,-103730.0569,7.8482,7.6498,19384.1000,0.0000,19384.1000,0.7681,5266.7882,0.0000,5266.7882,38.4740,0.0000,14117.3118,14117.3118,7.6498,7.2131,43502.7000,0.0000,43502.7000,2.4659,9978.0957,0.0000,9978.0957,123.5191,0.0000,33524.6043,33524.6043,7.2131,7.1994,1013.9000,0.0000,1013.9000,0.4250,278.1798,0.0000,278.1798,21.2882,0.0000,735.7202,735.7202,7.1994,6.6568,51088.1000,0.0000,51088.1000,3.0590,11737.1516,0.0000,11737.1516,153.2240,0.0000,39350.9484,39350.9484,6.6568,6.4823,16372.0000,0.0000,16372.0000,0.6897,4530.7133,0.0000,4530.7133,34.5445,0.0000,11841.2867,11841.2867,6.4823,6.4691,6.4757,6.4757,-0.0313,-469.1282,6.4757,6.1658,6.3931,6.3208,-0.7348,-5878.7425,6.3931,6.1091,6.3268,6.2511,-0.6734,-4713.5805,17.0092,1363.1804,49179.5000,-11061.4512
620,6.2277,7.6643,38677.0000,68165.0000,-29488.0000,3.7028,9108.8042,9601.2686,18710.0728,185.4721,77766.2686,29568.1958,-48198.0728,7.6643,7.4689,19374.3000,0.0000,19374.3000,0.7829,5278.9536,0.0000,5278.9536,39.2162,0.0000,14095.3464,14095.3464,7.4689,7.0050,51432.5000,0.0000,51432.5000,2.7151,11836.0169,0.0000,11836.0169,136.0002,0.0000,39596.4831,39596.4831,7.0050,6.9948,1120.1000,0.0000,1120.1000,0.4250,308.3054,0.0000,308.3054,21.2882,0.0000,811.7946,811.7946,6.9948,6.4504,52327.2000,0.0000,52327.2000,3.2071,12064.7022,0.0000,12064.7022,160.6418,0.0000,40262.4978,40262.4978,6.4504,6.2865,14993.9000,0.0000,14993.9000,0.6762,4162.6751,0.0000,4162.6751,33.8691,0.0000,10831.2249,10831.2249,6.2865,6.3286,6.3076,6.3076,0.1012,1517.9928,6.3076,6.1477,6.2649,6.2277,-0.3846,-3076.9695,6.2649,6.1051,6.2277,6.1850,-0.3846,-2692.0168,17.2636,1383.5704,109760.0000,-4250.9935
621,6.0076,6.8013,42254.3000,64052.0000,-21797.7000,1.3279,9992.8425,8988.9001,18981.7426,66.5151,73040.9001,32261.4575,-40779.4426,6.8013,6.5704,16404.8000,0.0000,16404.8000,0.7852,4529.6354,0.0000,4529.6354,39.3294,0.0000,11875.1646,11875.1646,6.5704,5.9215,54219.7000,0.0000,54219.7000,3.2218,12686.2671,0.0000,12686.2671,161.3821,0.0000,41533.4329,41533.4329,5.9215,5.9082,636.3000,0.0000,636.3000,0.4250,178.1165,0.0000,178.1165,21.2882,0.0000,458.1835,458.1835,5.9082,5.2489,53628.4000,0.0000,53628.4000,3.2986,12603.2057,0.0000,12603.2057,165.2279,0.0000,41025.1943,41025.1943,5.2489,5.0718,12237.6000,0.0000,12237.6000,0.6217,3462.0186,0.0000,3462.0186,31.1410,0.0000,8775.5814,8775.5814,5.0718,6.6344,5.8531,5.8531,3.1629,47443.5650,5.8531,6.2466,5.9581,6.0499,0.7964,6371.1550,5.9581,6.1702,6.0076,6.0641,0.4294,3006.1145,14.5204,1163.7209,115329.1000,56820.8345
622,5.9016,6.5847,50791.7000,51504.4000,-712.7000,0.9804,12036.0493,7215.3877,19251.4370,49.1106,58719.7877,38755.6507,-19964.1370,6.5847,6.3860,15997.7000,0.0000,15997.7000,0.6757,4432.0927,0.0000,4432.0927,33.8439,0.0000,11565.6073,11565.6073,6.3860,5.6911,103159.0000,0.0000,103159.0000,3.4596,24220.1534,0.0000,24220.1534,173.2903,0.0000,78938.8466,78938.8466,5.6911,5.6834,477.2000,0.0000,477.2000,0.4250,134.0637,0.0000,134.0637,21.2882,0.0000,343.1363,343.1363,5.6834,4.9972,55969.8000,0.0000,55969.8000,3.4576,13206.0612,0.0000,13206.0612,173.1914,0.0000,42763.7388,42763.7388,4.9972,4.8504,10662.6000,0.0000,10662.6000,0.5195,3028.4749,0.0000,3028.4749,26.0205,0.0000,7634.1251,7634.1251,4.8504,6.4981,5.6742,5.6742,3.2791,49186.2734,5.6742,6.2275,5.8218,5.9509,1.1010,8808.2791,5.8218,6.1639,5.9016,5.9928,0.6808,4765.8909,14.2767,1144.1878,185553.6000,62760.4434
623,5.6598,5.9239,54629.9000,45071.5000,9558.4000,0.2960,13005.2192,6289.3853,19294.6045,14.8266,51360.8853,41624.6808,-9736.2045,5.9239,5.7717,16018.7000,0.0000,16018.7000,0.6616,4483.8729,0.0000,4483.8729,33.1404,0.0000,11534.8271,11534.8271,5.7717,4.7328,125747.7000,0.0000,125747.7000,6.6074,29866.1916,0.0000,29866.1916,330.9647,0.0000,95881.5084,95881.5084,4.7328,4.7283,462.1000,0.0000,462.1000,0.4250,131.8001,0.0000,131.8001,21.2882,0.0000,330.2999,330.2999,4.7283,4.1665,58370.2000,0.0000,58370.2000,3.6256,14010.0424,0.0000,14010.0424,181.6075,0.0000,44360.1576,44360.1576,4.1665,4.0662,5937.5000,0.0000,5937.5000,0.4549,1708.8289,0.0000,1708.8289,22.7861,0.0000,4228.6711,4228.6711,4.0662,6.4184,5.2423,5.2423,5.9367,89049.9963,5.2423,6.2252,5.5044,5.7338,2.4808,19846.6690,5.5044,6.1705,5.6598,5.8375,1.6812,11768.4318,18.1058,1451.0725,216094.6000,120665.0970
624,5.4597,5.5698,58610.7000,40973.8000,17636.9000,0.5964,14006.2314,5699.2789,19705.5103,29.8737,46673.0789,44604.4686,-2068.6103,5.5698,5.4400,16031.1000,0.0000,16031.1000,0.6710,4512.3350,0.0000,4512.3350,33.6099,0.0000,11518.7650,11518.7650,5.4400,4.3607,124508.6000,0.0000,124508.6000,8.1581,29758.0990,0.0000,29758.0990,408.6385,0.0000,94750.5010,94750.5010,4.3607,4.3570,476.3000,0.0000,476.3000,0.4250,136.6566,0.0000,136.6566,21.2882,0.0000,339.6434,339.6434,4.3570,3.8577,60698.0000,0.0000,60698.0000,3.8586,14666.8612,0.0000,14666.8612,193.2778,0.0000,46031.1388,46031.1388,3.8577,3.8101,1804.4000,0.0000,1804.4000,0.4250,521.8821,0.0000,521.8821,21.2882,0.0000,1282.5179,1282.5179,3.8101,6.1061,4.9581,4.9581,6.7857,101784.8336,4.9581,6.1107,5.2655,5.5344,3.4062,27249.7734,5.2655,6.0979,5.4597,5.6817,2.4601,17220.5914,21.2012,1699.1435,221155.3000,146255.1984
625,5.3309,5.3534,63129.7000,37447.2000,25682.5000,1.1056,15123.3169,5198.1338,20321.4507,55.3806,42645.3338,48006.3831,5361.0493,5.3534,5.2295,16012.9000,0.0000,16012.9000,0.6762,4522.5964,0.0000,4522.5964,33.8703,0.0000,11490.3036,11490.3036,5.2295,4.2110,137029.4000,0.0000,137029.4000,8.1343,32881.8927,0.0000,32881.8927,407.4458,0.0000,104147.5073,104147.5073,4.2110,4.2073,471.1000,0.0000,471.1000,0.4250,135.4877,0.0000,135.4877,21.2882,0.0000,335.6123,335.6123,4.2073,3.7123,62071.5000,0.0000,62071.5000,4.0447,15039.5078,0.0000,15039.5078,202.5992,0.0000,47031.9922,47031.9922,3.7123,3.6985,1016.4000,0.0000,1016.4000,0.4250,294.6568,0.0000,294.6568,21.2882,0.0000,721.7432,721.7432,3.6985,5.8993,4.7989,4.7989,6.8156,102233.8630,4.7989,6.0045,5.1204,5.4017,3.7337,29869.7316,5.1204,6.0223,5.3309,5.5714,2.7932,19552.0900,22.2162,1780.4940,242283.8000,151655.6845
626,5.1824,5.1302,66622.5000,33974.5000,32648.0000,1.6149,16005.4650,4705.1254,20710.5904,80.8884,38679.6254,50617.0350,11937.4096,5.1302,5.0178,16025.2000,0.0000,16025.2000,0.6783,4542.0390,0.0000,4542.0390,33.9772,0.0000,11483.1610,11483.1610,5.0178,3.9996,132820.6000,0.0000,132820.6000,8.9922,32000.8455,0.0000,32000.8455,450.4200,0.0000,100819.7545,100819.7545,3.9996,3.9964,467.5000,0.0000,467.5000,0.4250,134.9071,0.0000,134.9071,21.2882,0.0000,332.5929,332.5929,3.9964,3.5365,63083.5000,0.0000,63083.5000,4.1497,15343.4284,0.0000,15343.4284,207.8561,0.0000,47740.0716,47740.0716,3.5365,3.5295,425.1000,0.0000,425.1000,0.4250,123.5858,0.0000,123.5858,21.2882,0.0000,301.5142,301.5142,3.5295,5.6980,4.6137,4.6137,7.3842,110763.0371,4.6137,5.8877,4.9535,5.2507,4.3381,34704.9858,4.9535,5.9344,5.1824,5.4439,3.3403,23382.1135,24.4276,1957.7235,245469.9000,168850.1363
627,5.0813,4.9668,69457.6000,30654.2000,38803.4000,2.0600,16718.9221,4238.6476,20957.5696,103.1870,34892.8476,52738.6779,17845.8304,4.9668,4.8565,16032.9000,0.0000,16032.9000,0.6819,4555.9803,0.0000,4555.9803,34.1549,0.0000,11476.9197,11476.9197,4.8565,3.8883,144245.2000,0.0000,144245.2000,8.7553,34860.7978,0.0000,34860.7978,438.5526,0.0000,109384.4022,109384.4022,3.8883,3.8851,471.7000,0.0000,471.7000,0.4250,136.3618,0.0000,136.3618,21.2882,0.0000,335.3382,335.3382,3.8851,3.4265,63828.4000,0.0000,63828.4000,4.2367,15556.0962,0.0000,15556.0962,212.2156,0.0000,48272.3038,48272.3038,3.4265,3.4236,425.1000,0.0000,425.1000,0.4250,123.8046,0.0000,123.8046,21.2882,0.0000,301.2954,301.2954,3.4236,5.5660,4.4948,4.4948,7.4290,111435.7260,4.4948,5.7998,4.8428,5.1473,4.5255,36203.8429,4.8428,5.8649,5.0813,5.3538,3.5442,24809.4902,24.8758,1993.6476,263806.7000,172449.0591
628,4.9537,4.7944,63168.6000,45434.0000,17734.6000,2.4543,15242.3866,6269.9854,21512.3720,122.9350,51703.9854,47926.2134,-3777.7720,4.7944,4.6919,16020.8000,0.0000,16020.8000,0.6844,4564.9908,0.0000,4564.9908,34.2834,0.0000,11455.8092,11455.8092,4.6919,3.7147,138415.1000,0.0000,138415.1000,9.5411,33557.4976,0.0000,33557.4976,477.9155,0.0000,104857.6024,104857.6024,3.7147,3.7117,466.4000,0.0000,466.4000,0.4250,135.2052,0.0000,135.2052,21.2882,0.0000,331.1948,331.1948,3.7117,3.2805,64065.7000,0.0000,64065.7000,4.2971,15663.3964,0.0000,15663.3964,215.2430,0.0000,48402.3036,48402.3036,3.2805,3.2778,1016.4000,0.0000,1016.4000,0.4250,296.7092,0.0000,296.7092,21.2882,0.0000,719.6908,719.6908,3.2778,5.4063,4.3420,4.3420,7.9341,119012.2361,4.3420,5.6934,4.7024,5.0177,5.0372,40297.4312,4.7024,5.7794,4.9537,5.2409,4.0145,28101.7776,26.7405,2143.0881,237719.0000,187411.4449
629,4.9663,5.0035,61163.4000,51215.1000,9948.3000,1.1251,14754.9538,7069.1574,21824.1111,56.3560,58284.2574,46408.4462,-11875.8111,5.0035,4.8905,16015.6000,0.0000,16015.6000,0.6863,4548.4153,0.0000,4548.4153,34.3768,0.0000,11467.1847,11467.1847,4.8905,3.8561,148835.1000,0.0000,148835.1000,9.1878,35946.6517,0.0000,35946.6517,460.2157,0.0000,112888.4483,112888.4483,3.8561,3.8528,631.9000,0.0000,631.9000,0.4250,182.7677,0.0000,182.7677,21.2882,0.0000,449.1323,449.1323,3.8528,3.3755,63333.2000,0.0000,63333.2000,4.3295,15444.5002,0.0000,15444.5002,216.8640,0.0000,47888.6998,47888.6998,3.3755,3.3684,5549.5000,0.0000,5549.5000,0.4250,1617.5439,0.0000,1617.5439,21.2882,0.0000,3931.9561,3931.9561,3.3684,5.3915,4.3799,4.3799,6.8442,102662.7062,4.3799,5.6728,4.7247,5.0264,4.3737,34989.8619,4.7247,5.7603,4.9663,5.2425,3.5033,24522.9199,24.2680,1944.9334,244313.6000,162175.4880
630,4.9267,5.0431,37317.2000,99706.9000,-62389.7000,0.6309,9009.1942,13754.0829,22763.2771,31.6037,113460.9829,28308.0058,-85152.9771,5.0431,4.9307,16033.5000,0.0000,16033.5000,0.6832,4550.6478,0.0000,4550.6478,34.2211,0.0000,11482.8522,11482.8522,4.9307,3.8243,93289.1000,0.0000,93289.1000,9.8376,22513.8522,0.0000,22513.8522,492.7649,0.0000,70775.2478,70775.2478,3.8243,3.8199,576.8000,0.0000,576.8000,0.4250,166.9158,0.0000,166.9158,21.2882,0.0000,409.8842,409.8842,3.8199,3.3507,61691.3000,0.0000,61691.3000,4.2668,15053.1346,0.0000,15053.1346,213.7238,0.0000,46638.1654,46638.1654,3.3507,3.3122,18754.7000,0.0000,18754.7000,0.4250,5468.7158,0.0000,5468.7158,21.2882,0.0000,13285.9842,13285.9842,3.3122,5.3529,4.3326,4.3326,6.9420,104129.5989,4.3326,5.6408,4.6814,4.9867,4.4501,35601.1237,4.6814,5.7327,4.9267,5.2070,3.5761,25032.4613,24.4028,1955.7359,127955.7000,164763.1839
631,5.2235,6.1258,27869.8000,133852.2000,-105982.4000,2.7904,6690.1965,18549.0854,25239.2819,139.7708,152401.2854,21179.6035,-131221.6819,6.1258,6.0033,27240.0000,0.0000,27240.0000,0.6834,7600.8429,0.0000,7600.8429,34.2322,0.0000,19639.1571,19639.1571,6.0033,5.2486,76160.3000,0.0000,76160.3000,6.1609,18009.9919,0.0000,18009.9919,308.5978,0.0000,58150.3081,58150.3081,5.2486,5.2442,1219.2000,0.0000,1219.2000,0.4250,344.9136,0.0000,344.9136,21.2882,0.0000,874.2864,874.2864,5.2442,4.7459,61184.3000,0.0000,61184.3000,4.1592,14550.0187,0.0000,14550.0187,208.3328,0.0000,46634.2813,46634.2813,4.7459,4.6039,19937.2000,0.0000,19937.2000,0.8278,5685.3047,0.0000,5685.3047,41.4638,0.0000,14251.8953,14251.8953,4.6039,5.2058,4.9049,4.9049,1.8939,28408.5187,4.9049,5.5737,5.0832,5.2393,2.1044,16834.9576,5.0832,5.6845,5.2235,5.3839,1.8917,13242.1200,22.5700,1808.8455,79758.6000,58485.5963
632,5.4600,6.7612,24634.0000,143922.2000,-119288.2000,4.7474,5886.7696,20019.0454,25905.8149,237.7967,163941.2454,18747.2304,-145194.0149,6.7612,6.5657,33240.5000,0.0000,33240.5000,1.1366,9183.9617,0.0000,9183.9617,56.9301,0.0000,24056.5383,24056.5383,6.5657,5.9874,46432.5000,4851.3000,41581.2000,4.9171,10865.1622,735.5489,11600.7111,246.2988,5586.8489,35567.3378,29980.4889,5.9874,5.9787,2078.1000,0.0000,2078.1000,0.4250,581.1131,0.0000,581.1131,21.2882,0.0000,1496.9869,1496.9869,5.9787,5.5145,60981.2000,0.0000,60981.2000,4.0004,14313.2981,0.0000,14313.2981,200.3783,0.0000,46667.9019,46667.9019,5.5145,5.3725,19148.9000,0.0000,19148.9000,0.8549,5394.6065,0.0000,5394.6065,42.8225,0.0000,13754.2935,13754.2935,5.3725,5.2794,5.3260,5.3260,-0.3132,-4697.3262,5.3260,5.5781,5.3932,5.4520,0.8478,6782.3319,5.3932,5.6794,5.4600,5.5363,0.9622,6735.5186,24.1220,1933.2350,37741.7000,8820.5243
633,5.6752,7.2684,19576.2000,152189.2000,-132613.0000,5.3500,4658.9551,21242.1198,25901.0749,267.9822,173431.3198,14917.2449,-158514.0749,7.2684,7.0037,37797.5000,0.0000,37797.5000,1.3701,10361.5339,0.0000,10361.5339,68.6290,0.0000,27435.9661,27435.9661,7.0037,6.6739,31263.6000,4158.8000,27104.8000,2.6534,7256.4554,632.2776,7888.7330,132.9094,4791.0776,24007.1446,19216.0670,6.6739,6.6574,2259.0000,0.0000,2259.0000,0.4250,624.9803,0.0000,624.9803,21.2882,0.0000,1634.0197,1634.0197,6.6574,6.1436,58286.9000,0.0000,58286.9000,3.9259,13518.2818,0.0000,13518.2818,196.6468,0.0000,44768.6182,44768.6182,6.1436,5.9921,16783.8000,0.0000,16783.8000,0.8086,4681.9240,0.0000,4681.9240,40.5018,0.0000,12101.8760,12101.8760,5.9921,5.3677,5.6799,5.6799,-1.8975,-28462.9325,5.6799,5.6218,5.6644,5.6509,-0.1765,-1412.0993,5.6644,5.7107,5.6752,5.6875,0.1405,983.4317,21.7995,1747.0980,9619.0000,-28891.6000
634,5.8493,7.6501,14631.8000,160558.6000,-145926.8000,5.9544,3470.7263,22473.8030,25944.5293,298.2538,183032.4030,11161.0737,-171871.3293,7.6501,7.3378,44634.7000,0.0000,44634.7000,1.5431,12164.3507,0.0000,12164.3507,77.2949,0.0000,32470.3493,32470.3493,7.3378,7.1190,18143.8000,3024.5000,15119.3000,1.7141,4185.4389,460.8606,4646.2995,85.8597,3485.3606,13958.3611,10473.0005,7.1190,7.1004,2309.7000,0.0000,2309.7000,0.4250,634.6228,0.0000,634.6228,21.2882,0.0000,1675.0772,1675.0772,7.1004,6.5908,52495.1000,0.0000,52495.1000,3.6999,12081.1794,0.0000,12081.1794,185.3276,0.0000,40413.9206,40413.9206,6.5908,6.4530,15207.0000,0.0000,15207.0000,0.7000,4212.6334,0.0000,4212.6334,35.0652,0.0000,10994.3666,10994.3666,6.4530,5.4643,5.9586,5.9586,-2.9019,-43528.3053,5.9586,5.6685,5.8813,5.8136,-0.8514,-6811.0835,5.8813,5.7442,5.8493,5.8127,-0.4023,-2816.1846,21.0548,1687.4145,-16161.0000,-53155.5735
635,6.0102,8.0146,12162.0000,167886.5000,-155724.5000,6.5582,2876.0814,23561.8175,26437.8989,328.4994,191448.3175,9285.9186,-182162.3989,8.0146,7.6353,46912.9000,0.0000,46912.9000,1.8094,12714.2365,0.0000,12714.2365,90.6313,0.0000,34198.6635,34198.6635,7.6353,7.5129,15749.0000,7149.7000,8599.3000,0.9496,3613.2619,1091.7541,4705.0160,47.5673,8241.4541,12135.7381,3894.2840,7.5129,7.4933,2738.5000,0.0000,2738.5000,0.4250,747.8970,0.0000,747.8970,21.2882,0.0000,1990.6030,1990.6030,7.4933,7.0212,48181.1000,0.0000,48181.1000,3.3021,11013.0570,0.0000,11013.0570,165.4002,0.0000,37168.0430,37168.0430,7.0212,6.8927,12250.6000,0.0000,12250.6000,0.6288,3371.1117,0.0000,3371.1117,31.4987,0.0000,8879.4883,8879.4883,6.8927,5.5424,6.2175,6.2175,-3.8605,-57907.7146,6.2175,5.7094,6.0820,5.9635,-1.4528,-11622.4296,6.0820,5.7743,6.0102,5.9282,-0.8798,-6158.6068,20.5097,1643.7244,-37042.1000,-75688.7510
636,6.1611,8.3346,11111.5000,171339.7000,-160228.2000,7.0045,2620.1602,24106.8741,26727.0343,350.8549,195446.5741,8491.3398,-186955.2343,8.3346,7.9259,40646.4000,0.0000,40646.4000,1.8890,10962.4598,0.0000,10962.4598,94.6210,0.0000,29683.9402,29683.9402,7.9259,7.8793,17887.1000,9886.2000,8000.9000,0.5369,4082.1380,1512.9091,5595.0471,26.8914,11399.1091,13804.9620,2405.8529,7.8793,7.8555,3277.1000,0.0000,3277.1000,0.4250,889.9879,0.0000,889.9879,21.2882,0.0000,2387.1121,2387.1121,7.8555,7.4113,47073.2000,0.0000,47073.2000,3.0065,10692.8844,0.0000,10692.8844,150.5975,0.0000,36380.3156,36380.3156,7.4113,7.3052,10673.9000,0.0000,10673.9000,0.5025,2919.6415,0.0000,2919.6415,25.1687,0.0000,7754.2585,7754.2585,7.3052,5.6147,6.4599,6.4599,-4.7240,-70859.4414,6.4599,5.7480,6.2701,6.1040,-1.9894,-15915.5222,6.2701,5.8031,6.1611,6.0366,-1.3050,-9134.6696,20.0466,1606.6123,-50556.7000,-95909.6332
637,6.2861,8.5596,10951.7000,173637.9000,-162686.2000,7.2129,2576.3856,24481.5267,27057.9123,361.2926,198119.4267,8375.3144,-189744.1123,8.5596,8.1982,46907.7000,0.0000,46907.7000,1.6272,12608.1423,0.0000,12608.1423,81.5060,0.0000,34299.5577,34299.5577,8.1982,8.1688,14749.2000,11160.6000,3588.6000,0.4966,3349.4609,1711.5873,5061.0483,24.8736,12872.1873,11399.7391,-1472.4483,8.1688,8.1397,3130.4000,0.0000,3130.4000,0.4250,846.4073,0.0000,846.4073,21.2882,0.0000,2283.9927,2283.9927,8.1397,7.6967,47662.1000,0.0000,47662.1000,2.9160,10774.0694,0.0000,10774.0694,146.0610,0.0000,36888.0306,36888.0306,7.6967,7.6023,9491.4000,0.0000,9491.4000,0.4346,2584.8551,0.0000,2584.8551,21.7697,0.0000,6906.5449,6906.5449,7.6023,5.7023,6.6523,6.6523,-5.2094,-78141.0668,6.6523,5.7926,6.4230,6.2224,-2.3572,-18857.2408,6.4230,5.8360,6.2861,6.1295,-1.6095,-11266.2712,19.6683,1576.2988,-51906.0000,-108264.5788
638,6.3761,8.6205,10971.9000,176493.0000,-165521.1000,7.3284,2576.7532,24922.0006,27498.7538,367.0806,201415.0006,8395.1468,-193019.8538,8.6205,8.2148,44628.3000,0.0000,44628.3000,1.8702,11984.4227,0.0000,11984.4227,93.6805,0.0000,32643.8773,32643.8773,8.2148,8.2322,14932.9000,8837.0000,6095.9000,0.4950,3390.1649,1355.4206,4745.5855,24.7945,10192.4206,11542.7351,1350.3145,8.2322,8.2051,2055.9000,0.0000,2055.9000,0.4250,555.3453,0.0000,555.3453,21.2882,0.0000,1500.5547,1500.5547,8.2051,7.7687,47539.3000,0.0000,47539.3000,2.9356,10734.3027,0.0000,10734.3027,147.0462,0.0000,36804.9973,36804.9973,7.7687,7.6870,8308.8000,0.0000,8308.8000,0.4250,2260.2998,0.0000,2260.2998,21.2882,0.0000,6048.5002,6048.5002,7.6870,5.8475,6.7672,6.7672,-5.1847,-77771.0825,6.7672,5.8610,6.5256,6.3141,-2.5542,-20433.8247,6.5256,5.8850,6.3761,6.2053,-1.8055,-12638.2055,20.2190,1620.4278,-56892.9000,-110843.1126
639,6.4541,8.7327,10116.2000,180258.3000,-170142.1000,7.4597,2372.2994,25487.4800,27859.7794,373.6578,205745.7800,7743.9006,-198001.8794,8.7327,8.3471,42355.0000,0.0000,42355.0000,1.7774,11354.7258,0.0000,11354.7258,89.0307,0.0000,31000.2742,31000.2742,8.3471,8.3311,13613.9000,8965.3000,4648.6000,0.4950,3083.3484,1376.5784,4459.9268,24.7945,10341.8784,10530.5516,188.6732,8.3311,8.3134,1992.2000,0.0000,1992.2000,0.4250,537.3309,0.0000,537.3309,21.2882,0.0000,1454.8691,1454.8691,8.3134,7.8788,46581.9000,0.0000,46581.9000,2.9242,10498.7226,0.0000,10498.7226,146.4751,0.0000,36083.1774,36083.1774,7.8788,7.8073,9491.4000,0.0000,9491.4000,0.4250,2577.6746,0.0000,2577.6746,21.2882,0.0000,6913.7254,6913.7254,7.8073,5.9349,6.8711,6.8711,-5.2881,-79321.9793,6.8711,5.9124,6.6155,6.3918,-2.7074,-21659.0279,6.6155,5.9241,6.4541,6.2698,-1.9526,-13668.3622,20.2596,1623.6831,-65073.0000,-114649.3693
640,6.5368,8.8652,11681.1000,182161.7000,-170480.6000,7.6712,2735.0129,25793.0490,28528.0619,384.2509,207954.7490,8946.0871,-199008.6619,8.8652,8.5004,36088.3000,0.0000,36088.3000,1.6835,9655.4345,0.0000,9655.4345,84.3261,0.0000,26432.8655,26432.8655,8.5004,8.4981,17874.6000,11627.3000,6247.3000,0.4950,4037.1954,1787.5874,5824.7829,24.7945,13414.8874,13837.4046,422.5171,8.4981,8.4810,2571.8000,0.0000,2571.8000,0.4250,691.9068,0.0000,691.9068,21.2882,0.0000,1879.8932,1879.8932,8.4810,8.0564,46898.1000,0.0000,46898.1000,2.8592,10539.9016,0.0000,10539.9016,143.2149,0.0000,36358.1984,36358.1984,8.0564,7.9750,11068.1000,0.0000,11068.1000,0.4250,2997.7462,0.0000,2997.7462,21.2882,0.0000,8070.3538,8070.3538,7.9750,6.0027,6.9889,6.9889,-5.5917,-83875.4932,6.9889,5.9551,6.7132,6.4720,-2.9309,-23447.5229,6.7132,5.9573,6.5368,6.3352,-2.1432,-15002.6023,20.3383,1629.9907,-67607.0000,-122325.6184
641,6.6044,8.9802,13900.9000,183817.5000,-169916.6000,7.6899,3250.6187,26057.7526,29308.3713,385.1871,209875.2526,10650.2813,-199224.9713,8.9802,8.6645,23558.8000,0.0000,23558.8000,1.4310,6292.2701,0.0000,6292.2701,71.6798,0.0000,17266.5299,17266.5299,8.6645,8.6594,28449.2000,13388.3000,15060.9000,0.4950,6406.7335,2061.1948,8467.9283,24.7945,15449.4948,22042.4665,6592.9717,8.6594,8.6369,1623.4000,0.0000,1623.4000,0.4250,435.6903,0.0000,435.6903,21.2882,0.0000,1187.7097,1187.7097,8.6369,8.2026,47425.6000,0.0000,47425.6000,2.8690,10630.3130,0.0000,10630.3130,143.7060,0.0000,36795.2870,36795.2870,8.2026,8.1062,14615.8000,0.0000,14615.8000,0.4453,3949.8349,0.0000,3949.8349,22.3068,0.0000,10665.9651,10665.9651,8.1062,6.0608,7.0835,7.0835,-5.7119,-85677.7647,7.0835,5.9922,6.7925,6.5378,-3.0473,-24378.5098,6.7925,5.9866,6.6044,6.3895,-2.2504,-15752.5678,20.0328,1605.5097,-67632.1000,-125808.8423
642,6.6599,9.0259,20796.7000,110358.2000,-89561.5000,7.6673,4858.0819,15659.2172,20517.2991,384.0531,126017.4172,15938.6181,-110078.7991,9.0259,8.8209,19392.2000,0.0000,19392.2000,0.9323,5175.8674,0.0000,5175.8674,46.6976,0.0000,14216.3326,14216.3326,8.8209,8.7424,37123.7000,93.1000,37030.6000,0.9210,8336.9158,14.3527,8351.2685,46.1344,107.4527,28786.7842,28679.3315,8.7424,8.7283,1340.8000,0.0000,1340.8000,0.4250,359.3953,0.0000,359.3953,21.2882,0.0000,981.4047,981.4047,8.7283,8.2911,46743.2000,0.0000,46743.2000,2.8922,10461.1705,0.0000,10461.1705,144.8726,0.0000,36282.0295,36282.0295,8.2911,8.1644,17178.0000,0.0000,17178.0000,0.5865,4636.0167,0.0000,4636.0167,29.3785,0.0000,12541.9833,12541.9833,8.1644,6.1386,7.1515,7.1515,-5.6865,-85296.9414,7.1515,6.0370,6.8543,6.5942,-3.1285,-25027.8843,6.8543,6.0211,6.6599,6.4377,-2.3388,-16371.3927,20.1365,1613.8188,32123.3000,-126696.2183
643,6.3742,7.9650,23635.8000,108370.0000,-84734.2000,4.0426,5551.0771,15302.0682,20853.1454,202.4917,123672.0682,18084.7229,-105587.3454,7.9650,7.7607,19407.3000,0.0000,19407.3000,0.7668,5263.7049,0.0000,5263.7049,38.4075,0.0000,14143.5951,14143.5951,7.7607,7.3483,40695.4000,0.0000,40695.4000,2.2575,9315.3368,0.0000,9315.3368,113.0798,0.0000,31380.0632,31380.0632,7.3483,7.3342,1014.7000,0.0000,1014.7000,0.4250,277.8208,0.0000,277.8208,21.2882,0.0000,736.8792,736.8792,7.3342,6.8132,48232.7000,0.0000,48232.7000,2.8455,11055.2627,0.0000,11055.2627,142.5295,0.0000,37177.4373,37177.4373,6.8132,6.6333,16389.6000,0.0000,16389.6000,0.6882,4524.6088,0.0000,4524.6088,34.4732,0.0000,11864.9912,11864.9912,6.6333,6.4829,6.5581,6.5581,-0.3467,-5200.8239,6.5581,6.1685,6.4542,6.3633,-0.8983,-7186.0254,6.4542,6.1111,6.3742,6.2827,-0.7911,-5537.5258,16.5383,1325.4481,41005.5000,-17924.3751
644,6.2735,7.7688,35915.5000,67773.5000,-31858.0000,3.8188,8451.1244,9553.4838,18004.6082,191.2823,77326.9838,27464.3756,-49862.6082,7.7688,7.5687,19397.2000,0.0000,19397.2000,0.7822,5276.7444,0.0000,5276.7444,39.1791,0.0000,14120.4556,14120.4556,7.5687,7.1247,48684.0000,0.0000,48684.0000,2.5342,11183.0649,0.0000,11183.0649,126.9386,0.0000,37500.9351,37500.9351,7.1247,7.1143,1122.6000,0.0000,1122.6000,0.4250,308.4233,0.0000,308.4233,21.2882,0.0000,814.1767,814.1767,7.1143,6.5883,50051.5000,0.0000,50051.5000,3.0195,11516.0337,0.0000,11516.0337,151.2472,0.0000,38535.4663,38535.4663,6.5883,6.4204,15009.9000,0.0000,15009.9000,0.6749,4158.1946,0.0000,4158.1946,33.8049,0.0000,10851.7054,10851.7054,6.4204,6.3484,6.3844,6.3844,-0.1695,-2542.7828,6.3844,6.1548,6.3232,6.2696,-0.5405,-4323.6470,6.3232,6.1101,6.2735,6.2167,-0.5014,-3509.5206,16.8818,1352.9771,102407.2000,-10375.9505
645,6.0507,6.8913,39651.4000,63771.4000,-24120.0000,1.4350,9369.6098,8955.9212,18325.5310,71.8786,72727.3212,30281.7902,-42445.5310,6.8913,6.6544,16412.1000,0.0000,16412.1000,0.7846,4525.3459,0.0000,4525.3459,39.3000,0.0000,11886.7541,11886.7541,6.6544,6.0254,51690.7000,0.0000,51690.7000,3.0435,12075.6241,0.0000,12075.6241,152.4486,0.0000,39615.0759,39615.0759,6.0254,6.0118,634.9000,0.0000,634.9000,0.4250,177.4359,0.0000,177.4359,21.2882,0.0000,457.4641,457.4641,6.0118,5.3658,51544.2000,0.0000,51544.2000,3.1475,12091.1952,0.0000,12091.1952,157.6563,0.0000,39453.0048,39453.0048,5.3658,5.1842,12250.6000,0.0000,12250.6000,0.6207,3459.3122,0.0000,3459.3122,31.0920,0.0000,8791.2878,8791.2878,5.1842,6.6642,5.9242,5.9242,2.9263,43895.2169,5.9242,6.2554,6.0125,6.0898,0.6549,5238.8440,6.0125,6.1761,6.0507,6.0943,0.3234,2263.5921,14.1844,1136.7930,108412.5000,51397.6530
646,5.9427,6.6694,48126.5000,51207.2000,-3080.7000,1.0852,11395.5783,7178.6074,18574.1856,54.3553,58385.8074,36730.9217,-21654.8856,6.6694,6.4662,16023.9000,0.0000,16023.9000,0.6748,4433.5184,0.0000,4433.5184,33.8012,0.0000,11590.3816,11590.3816,6.4662,5.7887,99073.7000,0.0000,99073.7000,3.2925,23226.2123,0.0000,23226.2123,164.9208,0.0000,75847.4877,75847.4877,5.7887,5.7809,478.1000,0.0000,478.1000,0.4250,134.1109,0.0000,134.1109,21.2882,0.0000,343.9891,343.9891,5.7809,5.1064,53888.3000,0.0000,53888.3000,3.3160,12692.9214,0.0000,12692.9214,166.1003,0.0000,41195.3786,41195.3786,5.1064,4.9561,10673.9000,0.0000,10673.9000,0.5188,3026.4522,0.0000,3026.4522,25.9876,0.0000,7647.4478,7647.4478,4.9561,6.5263,5.7412,5.7412,3.0575,45862.4651,5.7412,6.2371,5.8735,5.9892,0.9656,7724.7610,5.8735,6.1703,5.9427,6.0219,0.5780,4045.6941,13.9685,1119.4884,177057.2000,57632.9203
647,5.7058,6.0023,52024.1000,45090.0000,6934.1000,0.2960,12374.0541,6296.6418,18670.6959,14.8266,51386.6418,39650.0459,-11736.5959,6.0023,5.8444,16033.0000,0.0000,16033.0000,0.6616,4482.3724,0.0000,4482.3724,33.1411,0.0000,11550.6276,11550.6276,5.8444,4.8107,120860.6000,0.0000,120860.6000,6.3352,28666.1408,0.0000,28666.1408,317.3304,0.0000,92194.4592,92194.4592,4.8107,4.8060,463.2000,0.0000,463.2000,0.4250,131.9508,0.0000,131.9508,21.2882,0.0000,331.2492,331.2492,4.8060,4.2456,56251.0000,0.0000,56251.0000,3.4836,13482.5017,0.0000,13482.5017,174.4958,0.0000,42768.4983,42768.4983,4.2456,4.1416,5943.7000,0.0000,5943.7000,0.4544,1708.4551,0.0000,1708.4551,22.7603,0.0000,4235.2449,4235.2449,4.1416,6.4780,5.3098,5.3098,5.6944,85415.3086,5.3098,6.2475,5.5599,5.7787,2.2854,18283.1185,5.5599,6.1853,5.7058,5.8726,1.5243,10669.8280,17.4838,1401.2218,206485.6000,114368.2551
648,5.5119,5.6509,55907.1000,41105.9000,14801.2000,0.4322,13346.8450,5722.4125,19069.2575,21.6486,46828.3125,42560.2550,-4268.0575,5.6509,5.5147,16035.7000,0.0000,16035.7000,0.6706,4507.8863,0.0000,4507.8863,33.5886,0.0000,11527.8137,11527.8137,5.5147,4.4277,123323.3000,0.0000,123323.3000,7.8291,29433.0921,0.0000,29433.0921,392.1592,0.0000,93890.2079,93890.2079,4.4277,4.4238,475.7000,0.0000,475.7000,0.4250,136.3389,0.0000,136.3389,21.2882,0.0000,339.3611,339.3611,4.4238,3.9196,59025.0000,0.0000,59025.0000,3.7123,14245.3686,0.0000,14245.3686,185.9507,0.0000,44779.6314,44779.6314,3.9196,3.8697,1806.1000,0.0000,1806.1000,0.4250,521.8564,0.0000,521.8564,21.2882,0.0000,1284.2436,1284.2436,3.8697,6.1839,5.0268,5.0268,6.5299,97948.8315,5.0268,6.1475,5.3257,5.5872,3.1622,25297.3234,5.3257,6.1239,5.5119,5.7248,2.2523,15766.1465,20.2413,1622.2164,215467.0000,139012.3013
