Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
649,5.3754,5.4228,60910.5000,37532.8000,23377.7000,0.9267,14579.2622,5213.6806,19792.9428,46.4196,42746.4806,46331.2378,3584.7572,5.4228,5.2956,16029.5000,0.0000,16029.5000,0.6753,4522.3324,0.0000,4522.3324,33.8260,0.0000,11507.1676,11507.1676,5.2956,4.2593,138308.5000,0.0000,138308.5000,8.0442,33147.1387,0.0000,33147.1387,402.9317,0.0000,105161.3613,105161.3613,4.2593,4.2555,471.9000,0.0000,471.9000,0.4250,135.6133,0.0000,135.6133,21.2882,0.0000,336.2867,336.2867,4.2555,3.7611,61165.0000,0.0000,61165.0000,3.9276,14806.9183,0.0000,14806.9183,196.7311,0.0000,46358.0817,46358.0817,3.7611,3.7469,1017.2000,0.0000,1017.2000,0.4250,294.6582,0.0000,294.6582,21.2882,0.0000,722.5418,722.5418,3.7469,5.9612,4.8540,4.8540,6.6783,100173.9879,4.8540,6.0402,5.1704,5.4471,3.5774,28619.2919,5.1704,6.0492,5.3754,5.6098,2.6506,18554.2069,21.6356,1733.9638,240369.8000,147347.4868
650,5.2153,5.1802,65118.0000,34018.5000,31099.5000,1.4684,15634.1462,4713.6421,20347.7882,73.5523,38732.1421,49483.8538,10751.7118,5.1802,5.0668,16048.4000,0.0000,16048.4000,0.6781,4545.0184,0.0000,4545.0184,33.9655,0.0000,11503.3816,11503.3816,5.0668,4.0298,136102.5000,0.0000,136102.5000,9.0635,32760.9390,0.0000,32760.9390,453.9888,0.0000,103341.5610,103341.5610,4.0298,4.0265,467.2000,0.0000,467.2000,0.4250,134.7554,0.0000,134.7554,21.2882,0.0000,332.4446,332.4446,4.0265,3.5694,62971.3000,0.0000,62971.3000,4.0848,15307.7347,0.0000,15307.7347,204.6068,0.0000,47663.5653,47663.5653,3.5694,3.5623,425.3000,0.0000,425.3000,0.4250,123.5787,0.0000,123.5787,21.2882,0.0000,301.7213,301.7213,3.5623,5.7419,4.6521,4.6521,7.3581,110370.8616,4.6521,5.9170,4.9894,5.2845,4.2701,34161.1936,4.9894,5.9577,5.2153,5.4736,3.2689,22882.3199,24.2171,1940.8555,247114.2000,167414.3751
651,5.1002,4.9977,68555.2000,30655.4000,37899.8000,1.9608,16495.7247,4240.0533,20735.7781,98.2164,34895.4533,52059.4753,17164.0219,4.9977,4.8879,16044.4000,0.0000,16044.4000,0.6822,4557.0161,0.0000,4557.0161,34.1701,0.0000,11487.3839,11487.3839,4.8879,3.9014,149081.5000,0.0000,149081.5000,8.9623,36007.9709,0.0000,36007.9709,448.9214,0.0000,113073.5291,113073.5291,3.9014,3.8982,472.7000,0.0000,472.7000,0.4250,136.6222,0.0000,136.6222,21.2882,0.0000,336.0778,336.0778,3.8982,3.4431,64144.6000,0.0000,64144.6000,4.2264,15629.4199,0.0000,15629.4199,211.6991,0.0000,48515.1801,48515.1801,3.4431,3.4402,425.3000,0.0000,425.3000,0.4250,123.8298,0.0000,123.8298,21.2882,0.0000,301.4702,301.4702,3.4402,5.5902,4.5152,4.5152,7.4993,112489.6203,4.5152,5.8185,4.8627,5.1668,4.5460,36367.9099,4.8627,5.8805,5.1002,5.3716,3.5500,24849.6656,25.0225,2005.4001,268068.3000,173707.1958
652,4.9592,4.8083,69808.9000,28535.5000,41273.4000,2.3961,16842.8984,3938.2877,20781.1861,120.0185,32473.7877,52966.0016,20492.2139,4.8083,4.7073,16027.3000,0.0000,16027.3000,0.6845,4565.8343,0.0000,4565.8343,34.2867,0.0000,11461.4657,11461.4657,4.7073,3.7126,143766.1000,0.0000,143766.1000,9.8544,34844.4976,0.0000,34844.4976,493.6083,0.0000,108921.6024,108921.6024,3.7126,3.7097,466.2000,0.0000,466.2000,0.4250,135.1518,0.0000,135.1518,21.2882,0.0000,331.0482,331.0482,3.7097,3.2829,64470.7000,0.0000,64470.7000,4.3172,15763.0075,0.0000,15763.0075,216.2473,0.0000,48707.6925,48707.6925,3.2829,3.2802,1017.2000,0.0000,1017.2000,0.4250,296.9312,0.0000,296.9312,21.2882,0.0000,720.2688,720.2688,3.2802,5.4126,4.3464,4.3464,8.0712,121068.2767,4.3464,5.7006,4.7075,5.0235,5.1257,41005.3775,4.7075,5.7860,4.9592,5.2468,4.0823,28576.1432,27.1533,2176.1695,267020.9000,190649.7974
653,4.8761,4.6953,71736.9000,26269.8000,45467.1000,2.6181,17335.7147,3620.9996,20956.7143,131.1392,29890.7996,54401.1853,24510.3857,4.6953,4.5942,16042.3000,0.0000,16042.3000,0.6864,4578.3094,0.0000,4578.3094,34.3811,0.0000,11463.9906,11463.9906,4.5942,3.6329,155190.7000,0.0000,155190.7000,9.5398,37695.2549,0.0000,37695.2549,477.8495,0.0000,117495.4451,117495.4451,3.6329,3.6300,632.5000,0.0000,632.5000,0.4250,183.5969,0.0000,183.5969,21.2882,0.0000,448.9031,448.9031,3.6300,3.2001,63774.7000,0.0000,63774.7000,4.3571,15615.5461,0.0000,15615.5461,218.2447,0.0000,48159.1539,48159.1539,3.2001,3.1937,5555.1000,0.0000,5555.1000,0.4250,1623.7570,0.0000,1623.7570,21.2882,0.0000,3931.3430,3931.3430,3.1937,5.3116,4.2527,4.2527,7.9940,119909.3410,4.2527,5.6246,4.6185,4.9386,5.1783,41426.1582,4.6185,5.7225,4.8761,5.1705,4.1671,29169.6313,27.0770,2170.0586,286662.4000,190505.1305
654,4.7549,4.5503,65436.3000,28850.3000,36586.0000,2.8898,15850.0292,3969.4103,19819.4395,144.7495,32819.7103,49586.2708,16766.5605,4.5503,4.4546,16047.3000,0.0000,16047.3000,0.6886,4590.3013,0.0000,4590.3013,34.4921,0.0000,11456.9987,11456.9987,4.4546,3.4731,96183.2000,0.0000,96183.2000,10.3229,23425.3834,0.0000,23425.3834,517.0744,0.0000,72757.8166,72757.8166,3.4731,3.4694,581.0000,0.0000,581.0000,0.4250,169.0815,0.0000,169.0815,21.2882,0.0000,411.9185,411.9185,3.4694,3.0672,62439.8000,0.0000,62439.8000,4.3176,15333.6939,0.0000,15333.6939,216.2661,0.0000,47106.1061,47106.1061,3.0672,3.0343,18774.2000,0.0000,18774.2000,0.4250,5499.4809,0.0000,5499.4809,21.2882,0.0000,13274.7191,13274.7191,3.0343,5.1773,4.1058,4.1058,8.5447,128171.1880,4.1058,5.5277,4.4850,4.8168,5.6695,45355.8946,4.4850,5.6418,4.7549,5.0634,4.6124,32286.9412,28.6033,2292.3804,230611.5000,205814.0239
655,4.8485,4.6693,54538.5000,49395.9000,5142.6000,2.3321,13186.6057,6805.8191,19992.4248,116.8123,56201.7191,41351.8943,-14849.8248,4.6693,4.5470,16032.6000,0.0000,16032.6000,0.6909,4577.4301,0.0000,4577.4301,34.6047,0.0000,11455.1699,11455.1699,4.5470,3.7702,78589.4000,0.0000,78589.4000,6.4171,19106.4015,0.0000,19106.4015,321.4320,0.0000,59482.9985,59482.9985,3.7702,3.7658,785.5000,0.0000,785.5000,0.4250,227.5069,0.0000,227.5069,21.2882,0.0000,557.9931,557.9931,3.7658,3.2623,61838.6000,0.0000,61838.6000,4.2421,15103.9640,0.0000,15103.9640,212.4883,0.0000,46734.6360,46734.6360,3.2623,3.1205,19958.0000,0.0000,19958.0000,0.8337,5827.8770,0.0000,5827.8770,41.7582,0.0000,14130.1230,14130.1230,3.1205,5.3210,4.2208,4.2208,6.8747,103119.7567,4.2208,5.6040,4.5896,4.9124,4.3212,34569.5763,4.5896,5.6990,4.8485,5.1443,3.4656,24259.5147,22.4112,1796.1212,182346.7000,161948.8477
656,5.0007,5.2022,46322.5000,61448.4000,-15125.9000,0.3271,11167.3933,8486.1157,19653.5090,16.3828,69934.5157,35155.1067,-34779.4090,5.2022,5.0460,22132.7000,0.0000,22132.7000,0.6885,6265.9613,0.0000,6265.9613,34.4894,0.0000,15866.7387,15866.7387,5.0460,4.2351,44478.5000,0.0000,44478.5000,5.2329,10710.5732,0.0000,10710.5732,262.1145,0.0000,33767.9268,33767.9268,4.2351,4.2275,1015.2000,0.0000,1015.2000,0.4250,291.8577,0.0000,291.8577,21.2882,0.0000,723.3423,723.3423,4.2275,3.5906,58771.6000,0.0000,58771.6000,4.1740,14234.7495,0.0000,14234.7495,209.0773,0.0000,44536.8505,44536.8505,3.5906,3.3982,19168.8000,0.0000,19168.8000,0.8826,5567.9426,0.0000,5567.9426,44.2069,0.0000,13600.8574,13600.8574,3.3982,5.4669,4.4325,4.4325,5.0740,76109.7222,4.4325,5.6898,4.7678,5.0612,3.0837,24669.4598,4.7678,5.7659,5.0007,5.2669,2.4481,17136.6696,17.5951,1410.1421,130440.9000,117915.8516
657,5.1762,5.7451,34368.4000,84734.1000,-50365.7000,0.6768,8257.6751,11733.6953,19991.3704,33.8993,96467.7953,26110.7249,-70357.0704,5.7451,5.4846,27748.1000,0.0000,27748.1000,0.9404,7788.8942,0.0000,7788.8942,47.1041,0.0000,19959.2058,19959.2058,5.4846,4.9305,30765.1000,0.0000,30765.1000,2.9302,7346.7806,0.0000,7346.7806,146.7731,0.0000,23418.3194,23418.3194,4.9305,4.9186,1328.8000,0.0000,1328.8000,0.4250,377.8144,0.0000,377.8144,21.2882,0.0000,950.9856,950.9856,4.9186,4.1869,55310.4000,0.0000,55310.4000,3.9273,13230.2221,0.0000,13230.2221,196.7198,0.0000,42080.1779,42080.1779,4.1869,3.9634,16801.2000,0.0000,16801.2000,0.8418,4833.8605,0.0000,4833.8605,42.1652,0.0000,11967.3395,11967.3395,3.9634,5.4775,4.7205,4.7205,3.0841,46261.8560,4.7205,5.7221,4.9876,5.2213,2.0402,16321.4097,4.9876,5.7960,5.1762,5.3918,1.6466,11526.2412,14.6122,1171.0792,81587.9000,74109.5070
658,5.3631,6.4601,28368.2000,98983.1000,-70614.9000,2.2555,6791.6786,13747.0726,20538.7512,112.9796,112730.1726,21576.5214,-91153.6512,6.4601,6.1476,33098.9000,0.0000,33098.9000,1.1664,9187.6743,0.0000,9187.6743,58.4241,0.0000,23911.2257,23911.2257,6.1476,5.7810,26136.0000,0.0000,26136.0000,2.0080,6163.7859,0.0000,6163.7859,100.5821,0.0000,19972.2141,19972.2141,5.7810,5.7661,1232.3000,0.0000,1232.3000,0.4250,345.7119,0.0000,345.7119,21.2882,0.0000,886.5881,886.5881,5.7661,5.1069,50523.2000,0.0000,50523.2000,3.6415,11903.4301,0.0000,11903.4301,182.4015,0.0000,38619.7699,38619.7699,5.1069,4.9192,15222.8000,0.0000,15222.8000,0.7287,4316.1991,0.0000,4316.1991,36.5013,0.0000,10906.6009,10906.6009,4.9192,5.2705,5.0949,5.0949,0.7511,11265.9610,5.0949,5.6545,5.2441,5.3747,1.1966,9572.6556,5.2441,5.7542,5.3631,5.4991,1.0905,7633.1827,15.3377,1229.2244,55598.3000,28471.7992
659,5.5144,6.8907,23295.8000,105246.9000,-81951.1000,3.1654,5561.1976,14652.1666,20213.3642,158.5567,119899.0666,17734.6024,-102164.4642,6.8907,6.5288,33097.0000,0.0000,33097.0000,1.3721,9125.9952,0.0000,9125.9952,68.7305,0.0000,23971.0048,23971.0048,6.5288,6.2266,24499.3000,2586.4000,21912.9000,1.6823,5736.7579,392.0613,6128.8192,84.2687,2978.4613,18762.5421,15784.0808,6.2266,6.2132,1441.0000,0.0000,1441.0000,0.4250,401.4535,0.0000,401.4535,21.2882,0.0000,1039.5465,1039.5465,6.2132,5.6288,46084.9000,0.0000,46084.9000,3.2671,10772.1321,0.0000,10772.1321,163.6501,0.0000,35312.7679,35312.7679,5.6288,5.4636,12263.3000,0.0000,12263.3000,0.6480,3448.6017,0.0000,3448.6017,32.4598,0.0000,8814.6983,8814.6983,5.4636,5.2833,5.3735,5.3735,-0.3981,-5972.0272,5.3735,5.6415,5.4449,5.5075,0.5919,4734.8358,5.4449,5.7429,5.5144,5.5939,0.6578,4604.9088,15.8401,1269.4896,32848.0000,3367.7173
660,5.6505,7.2273,20097.4000,107998.0000,-87900.6000,3.6765,4785.2487,15068.0258,19853.2745,184.1566,123066.0258,15312.1513,-107753.8745,7.2273,6.8566,32835.0000,0.0000,32835.0000,1.3609,9006.8479,0.0000,9006.8479,68.1651,0.0000,23828.1521,23828.1521,6.8566,6.6125,23661.5000,2008.4000,21653.1000,1.3994,5506.9308,305.0561,5811.9869,70.0955,2313.4561,18154.5692,15841.1131,6.6125,6.5965,1290.7000,0.0000,1290.7000,0.4250,357.4282,0.0000,357.4282,21.2882,0.0000,933.2718,933.2718,6.5965,6.0504,44039.1000,0.0000,44039.1000,2.9524,10224.7568,0.0000,10224.7568,147.8852,0.0000,33814.3432,33814.3432,6.0504,5.9140,10684.9000,0.0000,10684.9000,0.5167,2984.9474,0.0000,2984.9474,25.8797,0.0000,7699.9526,7699.9526,5.9140,5.3111,5.6126,5.6126,-1.3024,-19536.2186,5.6126,5.6466,5.6217,5.6296,0.0735,587.8511,5.6217,5.7452,5.6505,5.6834,0.2669,1868.5103,15.4962,1241.9288,22602.2000,-17079.8572
661,5.7491,7.4119,16693.2000,109754.1000,-93060.9000,3.9462,3967.2452,15337.5031,19304.7483,197.6674,125091.6031,12725.9548,-112365.6483,7.4119,7.0439,32837.7000,0.0000,32837.7000,1.3416,8982.0383,0.0000,8982.0383,67.1984,0.0000,23855.6617,23855.6617,7.0439,6.7992,20612.8000,20.2000,20592.6000,1.3735,4780.7940,3.0719,4783.8658,68.7978,23.2719,15832.0060,15808.7342,6.7992,6.7848,1226.6000,0.0000,1226.6000,0.4250,338.6957,0.0000,338.6957,21.2882,0.0000,887.9043,887.9043,6.7848,6.2625,42689.7000,0.0000,42689.7000,2.7990,9878.8218,0.0000,9878.8218,140.2019,0.0000,32810.8782,32810.8782,6.2625,6.1435,9501.1000,0.0000,9501.1000,0.4465,2645.4664,0.0000,2645.4664,22.3636,0.0000,6855.6336,6855.6336,6.1435,5.3985,5.7710,5.7710,-1.6095,-24143.0749,5.7710,5.6740,5.7451,5.7225,-0.2097,-1677.6611,5.7451,5.7622,5.7491,5.7537,0.0368,257.7837,15.4976,1242.0414,13786.8000,-25562.9523
662,5.8300,7.5574,15647.9000,110047.3000,-94399.4000,4.1801,3713.1091,15398.7526,19111.8617,209.3807,125446.0526,11934.7909,-113511.2617,7.5574,7.1904,32788.1000,0.0000,32788.1000,1.3370,8948.4743,0.0000,8948.4743,66.9725,0.0000,23839.6257,23839.6257,7.1904,6.9472,27405.2000,0.0000,27405.2000,1.3012,6339.0275,0.0000,6339.0275,65.1773,0.0000,21066.1725,21066.1725,6.9472,6.9336,1014.3000,0.0000,1014.3000,0.4250,279.4336,0.0000,279.4336,21.2882,0.0000,734.8664,734.8664,6.9336,6.4288,42865.6000,0.0000,42865.6000,2.7027,9893.7786,0.0000,9893.7786,135.3794,0.0000,32971.8214,32971.8214,6.4288,6.3233,8317.3000,0.0000,8317.3000,0.4250,2309.8608,0.0000,2309.8608,21.2882,0.0000,6007.4392,6007.4392,6.3233,5.4710,5.8972,5.8972,-1.8483,-27724.8863,5.8972,5.7018,5.8451,5.7995,-0.4236,-3388.9193,5.8451,5.7805,5.8300,5.8128,-0.1401,-980.7349,15.5566,1246.7672,17991.1000,-32094.5405
663,5.8758,7.5428,21985.9000,79286.5000,-57300.6000,4.2420,5212.5287,11102.7495,16315.2782,212.4831,90389.2495,16773.3713,-73615.8782,7.5428,7.1927,32795.2000,0.0000,32795.2000,1.3314,8952.4157,0.0000,8952.4157,66.6909,0.0000,23842.7843,23842.7843,7.1927,6.8834,31354.6000,0.0000,31354.6000,1.7265,7252.2408,0.0000,7252.2408,86.4801,0.0000,24102.3592,24102.3592,6.8834,6.8726,905.0000,0.0000,905.0000,0.4250,249.5683,0.0000,249.5683,21.2882,0.0000,655.4317,655.4317,6.8726,6.3886,43205.5000,0.0000,43205.5000,2.7056,9982.8473,0.0000,9982.8473,135.5222,0.0000,33222.6527,33222.6527,6.3886,6.3004,9501.1000,0.0000,9501.1000,0.4250,2640.2767,0.0000,2640.2767,21.2882,0.0000,6860.8233,6860.8233,6.3004,5.5976,5.9490,5.9490,-1.5951,-23926.4043,5.9490,5.7486,5.8955,5.8488,-0.4549,-3639.5208,5.8955,5.8107,5.8758,5.8531,-0.1925,-1347.6679,16.2833,1305.0067,60460.8000,-28913.5929
664,5.7913,7.0313,26943.0000,79253.6000,-52310.6000,2.5755,6398.0448,11082.8315,17480.8763,129.0089,90336.4315,20544.9552,-69791.4763,7.0313,6.6308,32790.2000,0.0000,32790.2000,1.3321,9021.7823,0.0000,9021.7823,66.7234,0.0000,23768.4177,23768.4177,6.6308,6.2260,42117.8000,0.0000,42117.8000,1.9752,9843.5973,0.0000,9843.5973,98.9381,0.0000,32274.2027,32274.2027,6.2260,6.2150,957.9000,0.0000,957.9000,0.4250,266.8674,0.0000,266.8674,21.2882,0.0000,691.0326,691.0326,6.2150,5.6573,44749.1000,0.0000,44749.1000,2.7304,10459.5590,0.0000,10459.5590,136.7679,0.0000,34289.5410,34289.5410,5.6573,5.5422,11079.5000,0.0000,11079.5000,0.4250,3114.3058,0.0000,3114.3058,21.2882,0.0000,7965.1942,7965.1942,5.5422,5.9030,5.7226,5.7226,0.7138,10706.6125,5.7226,5.8663,5.7609,5.7945,0.2844,2274.8778,5.7609,5.8910,5.7913,5.8259,0.2573,1801.1897,14.1949,1137.6355,79383.9000,14782.6799
665,5.7379,6.8354,30673.7000,76843.5000,-46169.8000,2.3502,7291.3518,10736.4854,18027.8373,117.7215,87579.9854,23382.3482,-64197.6373,6.8354,6.4621,26960.0000,0.0000,26960.0000,1.3447,7440.1737,0.0000,7440.1737,67.3542,0.0000,19519.8263,19519.8263,6.4621,5.9550,52614.9000,0.0000,52614.9000,2.6840,12335.6535,0.0000,12335.6535,134.4438,0.0000,40279.2465,40279.2465,5.9550,5.9442,587.1000,0.0000,587.1000,0.4250,164.2580,0.0000,164.2580,21.2882,0.0000,422.8420,422.8420,5.9442,5.4057,44387.6000,0.0000,44387.6000,2.8667,10424.8809,0.0000,10424.8809,143.5932,0.0000,33962.7191,33962.7191,5.4057,5.2806,14630.9000,0.0000,14630.9000,0.4665,4128.8654,0.0000,4128.8654,23.3684,0.0000,10502.0346,10502.0346,5.2806,5.9250,5.6028,5.6028,1.3659,20488.4599,5.6028,5.9022,5.6827,5.7525,0.6346,5077.1708,5.6827,5.9194,5.7379,5.8011,0.5018,3512.8115,15.2057,1218.6463,93010.7000,29078.4422
666,5.6907,6.6698,34536.2000,62091.5000,-27555.3000,2.0737,8216.8804,8668.7131,16885.5935,103.8727,70760.2131,26319.3196,-44440.8935,6.6698,6.3724,16036.1000,0.0000,16036.1000,1.1097,4436.8664,0.0000,4436.8664,55.5838,0.0000,11599.2336,11599.2336,6.3724,5.7583,97614.7000,0.0000,97614.7000,3.3647,22924.2903,0.0000,22924.2903,168.5385,0.0000,74690.4097,74690.4097,5.7583,5.7519,581.5000,0.0000,581.5000,0.4250,163.1933,0.0000,163.1933,21.2882,0.0000,418.3067,418.3067,5.7519,5.2344,43708.4000,0.0000,43708.4000,2.8597,10300.4451,0.0000,10300.4451,143.2406,0.0000,33407.9549,33407.9549,5.2344,5.0744,17195.8000,0.0000,17195.8000,0.6191,4865.8065,0.0000,4865.8065,31.0125,0.0000,12329.9935,12329.9935,5.0744,5.9349,5.5047,5.5047,1.8806,28209.6727,5.5047,5.9219,5.6159,5.7133,0.9118,7294.5629,5.6159,5.9362,5.6907,5.7761,0.6999,4899.6042,15.6779,1256.4874,147581.2000,40403.8398
667,5.5313,6.1151,36913.9000,65033.2000,-28119.3000,1.2373,8809.2872,9056.1753,17865.4624,61.9784,74089.3753,28104.6128,-45984.7624,6.1151,5.9633,16047.5000,0.0000,16047.5000,0.6621,4478.5198,0.0000,4478.5198,33.1661,0.0000,11568.9802,11568.9802,5.9633,4.9844,120715.4000,0.0000,120715.4000,6.2541,28567.6693,0.0000,28567.6693,313.2657,0.0000,92147.7307,92147.7307,4.9844,4.9790,578.9000,0.0000,578.9000,0.4250,164.4567,0.0000,164.4567,21.2882,0.0000,414.4433,414.4433,4.9790,4.5420,45012.3000,0.0000,45012.3000,2.8273,10755.2480,0.0000,10755.2480,141.6185,0.0000,34257.0520,34257.0520,4.5420,4.3807,16406.6000,0.0000,16406.6000,0.7302,4693.6980,0.0000,4693.6980,36.5736,0.0000,11712.9020,11712.9020,4.3807,6.0092,5.1950,5.1950,4.1323,61985.1029,5.1950,5.9614,5.3993,5.5782,1.9449,15559.2698,5.3993,5.9650,5.5313,5.6822,1.4354,10048.0115,18.2040,1458.9372,170641.4000,87592.3842
668,5.4154,5.9457,49977.3000,31647.7000,18329.6000,1.2616,11953.2127,4398.9626,16352.1753,63.1940,36046.6626,38024.0873,1977.4247,5.9457,5.8125,16033.7000,0.0000,16033.7000,0.6697,4486.5341,0.0000,4486.5341,33.5454,0.0000,11547.1659,11547.1659,5.8125,4.7507,120510.0000,0.0000,120510.0000,7.8003,28600.1939,0.0000,28600.1939,390.7149,0.0000,91909.8061,91909.8061,4.7507,4.7459,574.9000,0.0000,574.9000,0.4250,163.9266,0.0000,163.9266,21.2882,0.0000,410.9734,410.9734,4.7459,4.3513,46530.4000,0.0000,46530.4000,2.9597,11164.7138,0.0000,11164.7138,148.2495,0.0000,35365.6862,35365.6862,4.3513,4.2164,15025.5000,0.0000,15025.5000,0.7064,4311.6517,0.0000,4311.6517,35.3855,0.0000,10713.8483,10713.8483,4.2164,5.8337,5.0251,5.0251,4.6744,70116.4204,5.0251,5.9034,5.2593,5.4642,2.5388,20310.1108,5.2593,5.9282,5.4154,5.5938,1.9335,13534.3383,20.7340,1661.7058,217004.1000,103960.8695
669,5.2190,5.1965,54353.5000,28723.4000,25630.1000,1.1502,13048.7897,3980.1742,17028.9639,57.6156,32703.5742,41304.7103,8601.1361,5.1965,5.0635,16032.1000,0.0000,16032.1000,0.6713,4539.2387,0.0000,4539.2387,33.6271,0.0000,11492.8613,11492.8613,5.0635,4.0051,135165.6000,0.0000,135165.6000,7.8116,32537.4494,0.0000,32537.4494,391.2832,0.0000,102628.1506,102628.1506,4.0051,4.0004,687.0000,0.0000,687.0000,0.4250,198.2311,0.0000,198.2311,21.2882,0.0000,488.7689,488.7689,4.0004,3.5931,48847.6000,0.0000,48847.6000,3.0748,11880.0436,0.0000,11880.0436,154.0154,0.0000,36967.5564,36967.5564,3.5931,3.4697,12263.3000,0.0000,12263.3000,0.6495,3561.9703,0.0000,3561.9703,32.5334,0.0000,8701.3297,8701.3297,3.4697,5.8694,4.6695,4.6695,6.9154,103730.7589,4.6695,5.9132,5.0012,5.2914,3.5839,28671.2627,5.0012,5.9346,5.2190,5.4679,2.6902,18831.0755,20.6737,1656.8708,238625.7000,151233.0971
670,5.0663,4.9778,59074.6000,24150.5000,34924.1000,1.6158,14223.7460,3338.5896,17562.3357,80.9363,27489.0896,44850.8540,17361.7643,4.9778,4.8593,16048.2000,0.0000,16048.2000,0.6813,4559.5302,0.0000,4559.5302,34.1243,0.0000,11488.6698,11488.6698,4.8593,3.8012,134485.1000,0.0000,134485.1000,8.9012,32500.2354,0.0000,32500.2354,445.8621,0.0000,101984.8646,101984.8646,3.8012,3.7961,470.7000,0.0000,470.7000,0.4250,136.2628,0.0000,136.2628,21.2882,0.0000,334.4372,334.4372,3.7961,3.4150,52898.8000,0.0000,52898.8000,3.2803,12913.2939,0.0000,12913.2939,164.3110,0.0000,39985.5061,39985.5061,3.4150,3.3252,10684.9000,0.0000,10684.9000,0.5385,3112.4095,0.0000,3112.4095,26.9740,0.0000,7572.4905,7572.4905,3.3252,5.6165,4.4709,4.4709,7.3983,110974.5309,4.4709,5.8020,4.8258,5.1364,4.2981,34385.0426,4.8258,5.8564,5.0663,5.3411,3.3277,23294.1185,23.1632,1856.3902,249511.8000,168653.6920
671,4.9496,4.7796,62867.8000,21334.9000,41532.9000,2.2097,15170.9881,2944.0771,18115.0652,110.6840,24278.9771,47696.8119,23417.8348,4.7796,4.6671,16041.7000,0.0000,16041.7000,0.6849,4572.0190,0.0000,4572.0190,34.3085,0.0000,11469.6810,11469.6810,4.6671,3.6680,150029.9000,0.0000,150029.9000,8.8950,36390.7314,0.0000,36390.7314,445.5512,0.0000,113639.1686,113639.1686,3.6680,3.6647,471.6000,0.0000,471.6000,0.4250,136.8152,0.0000,136.8152,21.2882,0.0000,334.7848,334.7848,3.6647,3.2728,57087.0000,0.0000,57087.0000,3.5682,13969.1674,0.0000,13969.1674,178.7332,0.0000,43117.8326,43117.8326,3.2728,3.1986,5949.7000,0.0000,5949.7000,0.4710,1737.0602,0.0000,1737.0602,23.5906,0.0000,4212.6398,4212.6398,3.1986,5.4566,4.3276,4.3276,7.6741,115111.8789,4.3276,5.7076,4.6956,5.0176,4.6899,37519.0460,4.6956,5.7842,4.9496,5.2399,3.6998,25898.7104,24.3808,1953.9736,271112.8000,178529.6353
672,4.8121,4.6049,70485.3000,18677.3000,51808.0000,2.6351,17054.2465,2571.9591,19626.2056,131.9937,21249.2591,53431.0535,32181.7944,4.6049,4.5035,16040.4000,0.0000,16040.4000,0.6874,4584.3443,0.0000,4584.3443,34.4320,0.0000,11456.0557,11456.0557,4.5035,3.4979,148352.7000,0.0000,148352.7000,9.9641,36097.2463,0.0000,36097.2463,499.0989,0.0000,112255.4537,112255.4537,3.4979,3.4950,418.5000,0.0000,418.5000,0.4250,121.7425,0.0000,121.7425,21.2882,0.0000,296.7575,296.7575,3.4950,3.1135,61062.6000,0.0000,61062.6000,3.8619,14988.4582,0.0000,14988.4582,193.4401,0.0000,46074.1418,46074.1418,3.1135,3.0762,1807.7000,0.0000,1807.7000,0.4250,529.1296,0.0000,529.1296,21.2882,0.0000,1278.5704,1278.5704,3.0762,5.2624,4.1693,4.1693,8.2277,123415.5441,4.1693,5.5831,4.5463,4.8762,5.3206,42564.6033,4.5463,5.6852,4.8121,5.1158,4.2861,30002.7808,26.9977,2163.6985,279489.9000,195982.9282
673,4.7066,4.4350,76726.8000,16650.2000,60076.6000,3.2978,18602.1280,2289.1787,20891.3067,165.1882,18939.3787,58124.6720,39185.2933,4.4350,4.3383,16059.2000,0.0000,16059.2000,0.6898,4602.1419,0.0000,4602.1419,34.5514,0.0000,11457.0581,11457.0581,4.3383,3.3910,164038.7000,0.0000,164038.7000,9.8873,40041.1640,0.0000,40041.1640,495.2548,0.0000,123997.5360,123997.5360,3.3910,3.3885,414.6000,0.0000,414.6000,0.4250,120.8156,0.0000,120.8156,21.2882,0.0000,293.7844,293.7844,3.3885,2.9995,64011.8000,0.0000,64011.8000,4.1462,15743.0611,0.0000,15743.0611,207.6845,0.0000,48268.7389,48268.7389,2.9995,2.9887,1018.0000,0.0000,1018.0000,0.4250,298.5261,0.0000,298.5261,21.2882,0.0000,719.4739,719.4739,2.9887,5.1207,4.0547,4.0547,8.4127,126190.0257,4.0547,5.4800,4.4348,4.7674,5.6241,44992.9802,4.4348,5.5996,4.7066,5.0172,4.5960,32171.7668,28.3067,2268.6128,305618.9000,203354.7727
674,4.5611,4.2598,82193.8000,14846.6000,67347.2000,3.8338,19983.5236,2036.7880,22020.3116,192.0350,16883.3880,62210.2764,45326.8884,4.2598,4.1717,16061.5000,0.0000,16061.5000,0.6930,4615.6688,0.0000,4615.6688,34.7120,0.0000,11445.8312,11445.8312,4.1717,3.2180,162326.1000,0.0000,162326.1000,10.9717,39750.8253,0.0000,39750.8253,549.5704,0.0000,122575.2747,122575.2747,3.2180,3.2157,411.9000,0.0000,411.9000,0.4250,120.3637,0.0000,120.3637,21.2882,0.0000,291.5363,291.5363,3.2157,2.8445,66695.7000,0.0000,66695.7000,4.3567,16455.2350,0.0000,16455.2350,218.2268,0.0000,50240.4650,50240.4650,2.8445,2.8389,425.5000,0.0000,425.5000,0.4250,125.0900,0.0000,125.0900,21.2882,0.0000,300.4100,300.4100,2.8389,4.9421,3.8905,3.8905,9.1054,136580.9135,3.8905,5.3477,4.2791,4.6191,6.3090,50471.6641,4.2791,5.4878,4.5611,4.8834,5.2328,36629.7156,31.0577,2489.0895,313267.9000,223682.2932
675,4.4571,4.1183,87256.0000,13135.9000,74120.1000,4.3128,21256.9262,1799.3355,23056.2617,216.0264,14935.2355,65999.0738,51063.8383,4.1183,4.0328,16043.7000,0.0000,16043.7000,0.6956,4620.9789,0.0000,4620.9789,34.8420,0.0000,11422.7211,11422.7211,4.0328,3.1166,177294.2000,0.0000,177294.2000,10.8963,43533.1287,0.0000,43533.1287,545.7930,0.0000,133761.0713,133761.0713,3.1166,3.1145,419.8000,0.0000,419.8000,0.4250,122.8728,0.0000,122.8728,21.2882,0.0000,296.9272,296.9272,3.1145,2.7389,68886.0000,0.0000,68886.0000,4.5567,17027.2886,0.0000,17027.2886,228.2465,0.0000,51858.7114,51858.7114,2.7389,2.7366,425.5000,0.0000,425.5000,0.4250,125.3039,0.0000,125.3039,21.2882,0.0000,300.1961,300.1961,2.7366,4.8183,3.7775,3.7775,9.2762,139142.5793,3.7775,5.2484,4.1697,4.5129,6.5548,52438.2486,4.1697,5.4012,4.4571,4.7855,5.4878,38414.4106,31.9670,2561.9624,337189.3000,229995.2385
676,4.3166,3.9624,90687.0000,12286.4000,78400.6000,4.7584,22152.8438,1679.5242,23832.3679,238.3465,13965.9242,68534.1562,54568.2321,3.9624,3.8831,16050.7000,0.0000,16050.7000,0.6968,4634.5322,0.0000,4634.5322,34.9050,0.0000,11416.1678,11416.1678,3.8831,2.9553,173917.1000,0.0000,173917.1000,11.9369,42827.9616,0.0000,42827.9616,597.9168,0.0000,131089.1384,131089.1384,2.9553,2.9532,409.0000,0.0000,409.0000,0.4250,120.0241,0.0000,120.0241,21.2882,0.0000,288.9759,288.9759,2.9532,2.5935,70440.3000,0.0000,70440.3000,4.7169,17463.2539,0.0000,17463.2539,236.2718,0.0000,52977.0461,52977.0461,2.5935,2.5914,1018.0000,0.0000,1018.0000,0.4250,300.4942,0.0000,300.4942,21.2882,0.0000,717.5058,717.5058,2.5914,4.6533,3.6224,3.6224,9.8988,148482.0418,3.6224,5.1178,4.0212,4.3701,7.1791,57433.0703,4.0212,5.2872,4.3166,4.6542,6.0779,42545.6085,34.4385,2760.0398,340235.7000,248460.7205
677,4.2280,3.8531,94822.6000,10913.6000,83909.0000,5.0502,23202.7992,1489.9574,24692.7566,252.9662,12403.5574,71619.8008,59216.2434,3.8531,3.7747,16062.0000,0.0000,16062.0000,0.6994,4645.9143,0.0000,4645.9143,35.0332,0.0000,11416.0857,11416.0857,3.7747,2.8741,188199.0000,0.0000,188199.0000,11.7476,46442.6866,0.0000,46442.6866,588.4364,0.0000,141756.3134,141756.3134,2.8741,2.8721,580.8000,0.0000,580.8000,0.4250,170.6639,0.0000,170.6639,21.2882,0.0000,410.1361,410.1361,2.8721,2.5081,70998.5000,0.0000,70998.5000,4.8407,17627.9782,0.0000,17627.9782,242.4705,0.0000,53370.5218,53370.5218,2.5081,2.5031,5560.5000,0.0000,5560.5000,0.4250,1643.6287,0.0000,1643.6287,21.2882,0.0000,3916.8713,3916.8713,2.5031,4.5534,3.5282,3.5282,9.9406,149109.2612,3.5282,5.0319,3.9292,4.2800,7.2903,58322.5374,3.9292,5.2098,4.2280,4.5695,6.2092,43464.5567,34.7819,2787.5588,365309.8000,250896.3553
678,4.0916,3.7082,95533.7000,15518.3000,80015.4000,5.4166,23438.6847,2114.4714,25553.1562,271.3195,17632.7714,72095.0153,54462.2438,3.7082,3.6343,16051.6000,0.0000,16051.6000,0.7015,4653.7053,0.0000,4653.7053,35.1377,0.0000,11397.8947,11397.8947,3.6343,2.7164,183483.5000,0.0000,183483.5000,12.7423,45402.8935,0.0000,45402.8935,638.2637,0.0000,138080.6065,138080.6065,2.7164,2.7137,422.1000,0.0000,422.1000,0.4250,124.3479,0.0000,124.3479,21.2882,0.0000,297.7521,297.7521,2.7137,2.3682,70287.6000,0.0000,70287.6000,4.8879,17502.5591,0.0000,17502.5591,244.8341,0.0000,52785.0409,52785.0409,2.3682,2.3428,18793.1000,0.0000,18793.1000,0.4250,5567.6824,0.0000,5567.6824,21.2882,0.0000,13225.4176,13225.4176,2.3428,4.4058,3.3743,3.3743,10.6106,159158.6105,3.3743,4.9108,3.7840,4.1425,7.9027,63221.3463,3.7840,5.1021,4.0916,4.4430,6.7792,47454.6496,36.8976,2957.1154,369053.3000,269834.6065
679,4.0142,3.6597,87342.3000,21429.3000,65913.0000,5.1824,21461.1301,2916.6854,24377.8155,259.5869,24345.9854,65881.1699,41535.1845,3.6597,3.5855,16042.8000,0.0000,16042.8000,0.7032,4654.7716,0.0000,4654.7716,35.2214,0.0000,11388.0284,11388.0284,3.5855,2.6864,191236.1000,0.0000,191236.1000,12.4612,47366.2373,0.0000,47366.2373,624.1814,0.0000,143869.8627,143869.8627,2.6864,2.6845,412.9000,0.0000,412.9000,0.4250,121.6968,0.0000,121.6968,21.2882,0.0000,291.2032,291.2032,2.6845,2.3407,70023.2000,0.0000,70023.2000,4.8561,17446.1536,0.0000,17446.1536,243.2416,0.0000,52577.0464,52577.0464,2.3407,2.2546,19978.1000,0.0000,19978.1000,0.8472,5921.3952,0.0000,5921.3952,42.4372,0.0000,14056.7048,14056.7048,2.2546,4.3250,3.2898,3.2898,10.5956,158933.9376,3.2898,4.8394,3.7030,4.0646,7.9306,63444.9144,3.7030,5.0368,4.0142,4.3699,6.8255,47778.5547,36.7127,2942.2963,363606.1000,270157.4067
680,3.9777,3.7036,74398.9000,27366.8000,47032.1000,4.2771,18293.7219,3722.9060,22016.6279,214.2380,31089.7060,56105.1781,25015.4721,3.7036,3.6285,21324.8000,0.0000,21324.8000,0.7035,6182.9688,0.0000,6182.9688,35.2379,0.0000,15141.8312,15141.8312,3.6285,2.6785,147560.3000,0.0000,147560.3000,13.0016,36517.8486,0.0000,36517.8486,651.2485,0.0000,111042.4514,111042.4514,2.6785,2.6765,419.0000,0.0000,419.0000,0.4250,123.5105,0.0000,123.5105,21.2882,0.0000,295.4895,295.4895,2.6765,2.3295,67087.3000,0.0000,67087.3000,4.8410,16717.1285,0.0000,16717.1285,242.4855,0.0000,50370.1715,50370.1715,2.3295,2.2367,19188.1000,0.0000,19188.1000,0.9012,5688.2822,0.0000,5688.2822,45.1402,0.0000,13499.8178,13499.8178,2.2367,4.2793,3.2580,3.2580,10.3140,154709.2677,3.2580,4.7956,3.6680,4.0268,7.7643,62114.2602,3.6680,4.9954,3.9777,4.3317,6.7029,46920.0780,36.2240,2903.1320,302611.6000,263743.6058
681,4.1223,3.9220,65964.2000,34141.3000,31822.9000,3.0546,16174.3293,4654.0154,20828.3446,153.0050,38795.3154,49789.8707,10994.5554,3.9220,3.8007,26593.6000,0.0000,26593.6000,0.9343,7683.6927,0.0000,7683.6927,46.7966,0.0000,18909.9073,18909.9073,3.8007,2.9121,121317.3000,0.0000,121317.3000,10.0228,29922.8448,0.0000,29922.8448,502.0402,0.0000,91394.4552,91394.4552,2.9121,2.9097,413.4000,0.0000,413.4000,0.4250,121.4000,0.0000,121.4000,21.2882,0.0000,292.0000,292.0000,2.9097,2.5064,61334.4000,0.0000,61334.4000,4.6389,15217.9567,0.0000,15217.9567,232.3599,0.0000,46116.4433,46116.4433,2.5064,2.3984,16818.1000,0.0000,16818.1000,0.8658,4971.3941,0.0000,4971.3941,43.3659,0.0000,11846.7059,11846.7059,2.3984,4.4545,3.4265,3.4265,8.5734,128600.8658,3.4265,4.9199,3.8247,4.1732,6.2273,49818.6287,3.8247,5.1000,4.1223,4.4624,5.3175,37222.5345,29.9119,2397.2543,258299.7000,215642.0290
682,4.2813,4.1767,60796.6000,36899.0000,23897.6000,2.0596,14861.4187,5041.4347,19902.8534,103.1632,41940.4347,45935.1813,3994.7466,4.1767,3.9973,31857.2000,0.0000,31857.2000,1.1598,9167.0931,0.0000,9167.0931,58.0936,0.0000,22690.1069,22690.1069,3.9973,3.1305,99285.0000,0.0000,99285.0000,8.2093,24395.3537,0.0000,24395.3537,411.2056,0.0000,74889.6463,74889.6463,3.1305,3.1277,415.7000,0.0000,415.7000,0.4250,121.6457,0.0000,121.6457,21.2882,0.0000,294.0543,294.0543,3.1277,2.6903,54989.5000,0.0000,54989.5000,4.2190,13589.0357,0.0000,13589.0357,211.3308,0.0000,41400.4643,41400.4643,2.6903,2.5779,15238.1000,0.0000,15238.1000,0.7559,4490.9462,0.0000,4490.9462,37.8629,0.0000,10747.1538,10747.1538,2.5779,4.6442,3.6110,3.6110,7.2708,109062.1341,3.6110,5.0571,3.9967,4.3341,5.0885,40707.9997,3.9967,5.2164,4.2813,4.6065,4.2922,30045.2657,25.2429,2023.0664,225683.1000,179815.3995
683,4.4254,4.3811,56444.5000,38989.9000,17454.6000,1.5407,13759.1757,5338.2974,19097.4731,77.1734,44328.1974,42685.3243,-1642.8731,4.3811,4.1310,31855.0000,0.0000,31855.0000,1.3820,9136.6369,0.0000,9136.6369,69.2256,0.0000,22718.3631,22718.3631,4.1310,3.3061,103580.7000,0.0000,103580.7000,6.6898,25385.0471,0.0000,25385.0471,335.0917,0.0000,78195.6529,78195.6529,3.3061,3.3028,521.4000,0.0000,521.4000,0.4250,152.1452,0.0000,152.1452,21.2882,0.0000,369.2548,369.2548,3.3028,2.8467,49290.3000,0.0000,49290.3000,3.7643,12141.5165,0.0000,12141.5165,188.5529,0.0000,37148.7835,37148.7835,2.8467,2.7283,12275.6000,0.0000,12275.6000,0.6822,3608.6946,0.0000,3608.6946,34.1691,0.0000,8666.9054,8666.9054,2.7283,4.8246,3.7765,3.7765,6.3489,95233.9040,3.7765,5.1845,4.1519,4.4805,4.2643,34114.6140,4.1519,5.3240,4.4254,4.7380,3.5496,24847.2020,21.7259,1741.2024,214977.6000,154195.7200
684,4.5108,4.5297,51952.5000,41227.5000,10725.0000,1.1214,12643.3097,5651.7510,18295.0608,56.1712,46879.2510,39309.1903,-7570.0608,4.5297,4.2668,31857.9000,0.0000,31857.9000,1.3761,9115.8880,0.0000,9115.8880,68.9307,0.0000,22742.0120,22742.0120,4.2668,3.3621,94526.9000,1036.4000,93490.5000,6.9590,23105.4938,155.5338,23261.0276,348.5783,1191.9338,71421.4062,70229.4724,3.3621,3.3578,528.1000,0.0000,528.1000,0.4250,153.9614,0.0000,153.9614,21.2882,0.0000,374.1386,374.1386,3.3578,2.9282,44893.9000,0.0000,44893.9000,3.3611,11047.4192,0.0000,11047.4192,168.3568,0.0000,33846.4808,33846.4808,2.9282,2.8280,10695.6000,0.0000,10695.6000,0.5477,3140.0748,0.0000,3140.0748,27.4333,0.0000,7555.5252,7555.5252,2.8280,4.9216,3.8748,3.8748,6.0369,90554.1906,3.8748,5.2589,4.2439,4.5669,3.9912,31929.7795,4.2439,5.3880,4.5108,4.8159,3.2991,23093.5683,20.6855,1657.8204,192191.0000,145577.5384
685,4.6189,4.7170,45587.0000,44313.9000,1273.1000,0.6876,11071.0766,6084.5945,17155.6711,34.4436,50398.4945,34515.9234,-15882.5711,4.7170,4.4214,31855.5000,0.0000,31855.5000,1.3721,9088.1114,0.0000,9088.1114,68.7279,0.0000,22767.3886,22767.3886,4.4214,3.5089,90660.2000,2441.7000,88218.5000,6.2627,22094.3485,366.6020,22460.9505,313.7001,2808.3020,68565.8515,65757.5495,3.5089,3.5041,685.0000,0.0000,685.0000,0.4250,199.2326,0.0000,199.2326,21.2882,0.0000,485.7674,485.7674,3.5041,3.0644,41235.8000,0.0000,41235.8000,3.0576,10120.0764,0.0000,10120.0764,153.1544,0.0000,31115.7236,31115.7236,3.0644,2.9662,9510.6000,0.0000,9510.6000,0.4764,2786.0430,0.0000,2786.0430,23.8605,0.0000,6724.5570,6724.5570,2.9662,5.0463,4.0063,4.0063,5.3418,80126.7433,4.0063,5.3443,4.3631,4.6753,3.4361,27489.1005,4.3631,5.4597,4.6189,4.9114,2.8160,19712.0776,18.4221,1476.4192,172778.5000,127327.9214
686,4.7237,4.9496,40268.8000,46828.8000,-6560.0000,0.2960,9759.7971,6439.9878,16199.7849,14.8266,53268.7878,30509.0029,-22759.7849,4.9496,4.6251,31858.3000,0.0000,31858.3000,1.3668,9055.4596,0.0000,9055.4596,68.4615,0.0000,22802.8404,22802.8404,4.6251,3.6881,73497.9000,830.3000,72667.6000,5.8899,17841.7700,124.7466,17966.5166,295.0252,955.0466,55656.1300,54701.0834,3.6881,3.6812,524.1000,0.0000,524.1000,0.4250,151.9969,0.0000,151.9969,21.2882,0.0000,372.1031,372.1031,3.6812,3.2379,38372.9000,0.0000,38372.9000,2.7994,9387.0133,0.0000,9387.0133,140.2221,0.0000,28985.8867,28985.8867,3.2379,3.1421,8325.5000,0.0000,8325.5000,0.4250,2432.0626,0.0000,2432.0626,21.2882,0.0000,5893.4374,5893.4374,3.1421,5.1433,4.1427,4.1427,4.6876,70313.5972,4.1427,5.4142,4.4818,4.7784,2.9782,23825.6057,4.4818,5.5188,4.7237,5.0003,2.4290,17003.2788,16.8031,1346.6684,145188.4000,111142.4817
687,4.8449,5.2100,38101.2000,46919.1000,-8817.9000,0.2960,9212.9494,6464.2085,15677.1578,14.8266,53383.3085,28888.2506,-24495.0578,5.2100,4.8434,31856.0000,0.0000,31856.0000,1.3605,9017.6046,0.0000,9017.6046,68.1467,0.0000,22838.3954,22838.3954,4.8434,3.9642,74093.4000,0.0000,74093.4000,4.8305,17911.1888,0.0000,17911.1888,241.9581,0.0000,56182.2112,56182.2112,3.9642,3.9582,420.8000,0.0000,420.8000,0.4250,121.4997,0.0000,121.4997,21.2882,0.0000,299.3003,299.3003,3.9582,3.4922,37912.7000,0.0000,37912.7000,2.5949,9227.6899,0.0000,9227.6899,129.9802,0.0000,28685.0101,28685.0101,3.4922,3.3974,9510.6000,0.0000,9510.6000,0.4250,2766.9080,0.0000,2766.9080,21.2882,0.0000,6743.6920,6743.6920,3.3974,5.2277,4.3126,4.3126,3.8011,57015.7640,4.3126,5.4776,4.6233,4.8951,2.4194,19355.1356,4.6233,5.5730,4.8449,5.0981,1.9723,13805.9226,14.8978,1193.9716,144975.6000,90176.8222
688,4.9023,5.2908,40778.6000,43896.4000,-3117.8000,0.3942,9849.4779,6053.0383,15902.5163,19.7463,49949.4383,30929.1221,-19020.3163,5.2908,4.9283,31855.9000,0.0000,31855.9000,1.3533,9006.0860,0.0000,9006.0860,67.7872,0.0000,22849.8140,22849.8140,4.9283,4.0365,80432.7000,0.0000,80432.7000,4.9023,19412.0782,0.0000,19412.0782,245.5561,0.0000,61020.6218,61020.6218,4.0365,4.0317,413.3000,0.0000,413.3000,0.4250,119.1963,0.0000,119.1963,21.2882,0.0000,294.1037,294.1037,4.0317,3.5764,39379.8000,0.0000,39379.8000,2.5483,9571.9547,0.0000,9571.9547,127.6460,0.0000,29807.8453,29807.8453,3.5764,3.4694,11090.6000,0.0000,11090.6000,0.4250,3222.2105,0.0000,3222.2105,21.2882,0.0000,7868.3895,7868.3895,3.4694,5.2969,4.3831,4.3831,3.8396,57593.5850,4.3831,5.5222,4.6869,4.9527,2.3933,19146.5583,4.6869,5.6099,4.9023,5.1484,1.9393,13574.8088,15.0722,1207.9489,160054.5000,90314.9520
689,4.9036,5.1920,61818.6000,30926.8000,30891.8000,0.2960,14930.9975,4264.6993,19195.6968,14.8266,35191.4993,46887.6025,11696.1032,5.1920,4.8457,26588.8000,0.0000,26588.8000,1.3511,7528.7373,0.0000,7528.7373,67.6779,0.0000,19060.0627,19060.0627,4.8457,3.9210,122673.8000,0.0000,122673.8000,5.3121,29653.5757,0.0000,29653.5757,266.0831,0.0000,93020.2243,93020.2243,3.9210,3.9166,418.2000,0.0000,418.2000,0.4250,120.8324,0.0000,120.8324,21.2882,0.0000,297.3676,297.3676,3.9166,3.4649,41879.4000,0.0000,41879.4000,2.6427,10200.8911,0.0000,10200.8911,132.3734,0.0000,31678.5089,31678.5089,3.4649,3.3457,14645.6000,0.0000,14645.6000,0.4872,4262.6965,0.0000,4262.6965,24.4031,0.0000,10382.9035,10382.9035,3.3457,5.3700,4.3578,4.3578,4.4503,66754.2671,4.3578,5.5624,4.6791,4.9601,2.6482,21185.8814,4.6791,5.6414,4.9036,5.1602,2.1157,14809.7213,15.7712,1263.9656,237097.6000,102749.8697
690,4.6982,4.5752,71452.9000,21137.1000,50315.8000,1.9621,17326.2713,2905.7042,20231.9755,98.2831,24042.8042,54126.6287,30083.8245,4.5752,4.3747,16047.8000,0.0000,16047.8000,1.1300,4588.6266,0.0000,4588.6266,56.5993,0.0000,11459.1734,11459.1734,4.3747,3.3952,128484.9000,0.0000,128484.9000,8.1162,31340.6266,0.0000,31340.6266,406.5380,0.0000,97144.2734,97144.2734,3.3952,3.3921,413.7000,0.0000,413.7000,0.4250,120.5452,0.0000,120.5452,21.2882,0.0000,293.1548,293.1548,3.3921,3.0586,42795.9000,0.0000,42795.9000,2.8175,10524.5313,0.0000,10524.5313,141.1294,0.0000,32271.3687,32271.3687,3.0586,2.9492,17213.1000,0.0000,17213.1000,0.6449,5042.8914,0.0000,5042.8914,32.3011,0.0000,12170.2086,12170.2086,2.9492,5.1694,4.0593,4.0593,7.0079,105117.9359,4.0593,5.4639,4.4339,4.7616,4.4335,35468.1583,4.4339,5.5670,4.6982,5.0004,3.5766,25036.4100,22.6434,1814.7338,255271.2000,165622.5042
691,4.5738,4.2851,72835.3000,21803.9000,51031.4000,3.2116,17703.8859,2991.8147,20695.7007,160.8666,24795.7147,55131.4141,30335.6993,4.2851,4.1752,16062.0000,0.0000,16062.0000,0.6905,4613.9494,0.0000,4613.9494,34.5882,0.0000,11448.0506,11448.0506,4.1752,3.2429,146038.2000,0.0000,146038.2000,8.5869,35759.7667,0.0000,35759.7667,430.1188,0.0000,110278.4333,110278.4333,3.2429,3.2401,418.1000,0.0000,418.1000,0.4250,122.1263,0.0000,122.1263,21.2882,0.0000,295.9737,295.9737,3.2401,2.9303,45674.5000,0.0000,45674.5000,2.9125,11263.8089,0.0000,11263.8089,145.8867,0.0000,34410.6911,34410.6911,2.9303,2.8135,16423.1000,0.0000,16423.1000,0.7645,4821.4227,0.0000,4821.4227,38.2930,0.0000,11601.6773,11601.6773,2.8135,5.0001,3.9068,3.9068,7.5855,113783.0311,3.9068,5.3638,4.2953,4.6353,5.0544,40435.4388,4.2953,5.4889,4.5738,4.8921,4.1408,28985.6826,24.8865,1994.5000,275647.3000,183204.1525
692,4.4635,4.1957,84750.1000,10767.6000,73982.5000,3.2669,20643.8916,1475.0684,22118.9600,163.6412,12242.6684,64106.2084,51863.5400,4.1957,4.0946,16051.6000,0.0000,16051.6000,0.6952,4617.5430,0.0000,4617.5430,34.8249,0.0000,11434.0570,11434.0570,4.0946,3.1206,145910.2000,0.0000,145910.2000,9.8022,35784.1716,0.0000,35784.1716,490.9904,0.0000,110126.0284,110126.0284,3.1206,3.1179,414.2000,0.0000,414.2000,0.4250,121.2261,0.0000,121.2261,21.2882,0.0000,292.9739,292.9739,3.1179,2.8141,48900.6000,0.0000,48900.6000,3.1189,12086.5099,0.0000,12086.5099,156.2231,0.0000,36814.0901,36814.0901,2.8141,2.7116,15040.6000,0.0000,15040.6000,0.7314,4423.8624,0.0000,4423.8624,36.6361,0.0000,10616.7376,10616.7376,2.7116,4.8522,3.7819,3.7819,8.0742,121113.2622,3.7819,5.2623,4.1767,4.5221,5.5839,44671.0109,4.1767,5.4059,4.4635,4.7913,4.6367,32456.6018,27.0594,2168.6494,300299.7000,198240.8749
693,4.3283,3.9091,84451.0000,10596.9000,73854.1000,4.7488,20624.8250,1448.8210,22073.6461,237.8673,12045.7210,63826.1750,51780.4539,3.9091,3.8167,16042.7000,0.0000,16042.7000,0.6961,4636.1753,0.0000,4636.1753,34.8665,0.0000,11406.5247,11406.5247,3.8167,2.9271,161530.0000,0.0000,161530.0000,9.8107,39828.9114,0.0000,39828.9114,491.4165,0.0000,121701.0886,121701.0886,2.9271,2.9248,578.3000,0.0000,578.3000,0.4250,169.7836,0.0000,169.7836,21.2882,0.0000,408.5164,408.5164,2.9248,2.6272,52057.6000,0.0000,52057.6000,3.3482,12912.6575,0.0000,12912.6575,167.7110,0.0000,39144.9425,39144.9425,2.6272,2.5414,12275.6000,0.0000,12275.6000,0.6715,3621.5410,0.0000,3621.5410,33.6361,0.0000,8654.0590,8654.0590,2.5414,4.7019,3.6217,3.6217,8.8997,133496.2405,3.6217,5.1502,4.0293,4.3859,6.2962,50369.8759,4.0293,5.3111,4.3283,4.6702,5.2800,36960.1117,29.5504,2368.2856,316338.3000,220826.2281
694,4.2189,3.8250,89782.8000,8763.7000,81019.1000,4.7560,21973.4582,1196.2895,23169.7477,238.2288,9959.9895,67809.3418,57849.3523,3.8250,3.7382,16062.7000,0.0000,16062.7000,0.6998,4648.2129,0.0000,4648.2129,35.0546,0.0000,11414.4871,11414.4871,3.7382,2.8120,157522.6000,0.0000,157522.6000,10.9267,38900.1530,0.0000,38900.1530,547.3161,0.0000,118622.4470,118622.4470,2.8120,2.8089,415.1000,0.0000,415.1000,0.4250,122.0967,0.0000,122.0967,21.2882,0.0000,293.0033,293.0033,2.8089,2.5111,56023.2000,0.0000,56023.2000,3.5797,13926.0392,0.0000,13926.0392,179.3068,0.0000,42097.1608,42097.1608,2.5111,2.4452,10695.6000,0.0000,10695.6000,0.5503,3161.3593,0.0000,3161.3593,27.5638,0.0000,7534.2407,7534.2407,2.4452,4.5639,3.5046,3.5046,9.2755,139132.3888,3.5046,5.0427,3.9147,4.2736,6.7341,53872.5457,3.9147,5.2183,4.2189,4.5665,5.7068,39947.5521,31.4062,2517.0200,321738.3000,232952.4866
695,4.1438,3.7126,94000.4000,7971.4000,86029.0000,5.2312,23039.1690,1086.9652,24126.1342,262.0329,9058.3652,70961.2310,61902.8658,3.7126,3.6275,16059.3000,0.0000,16059.3000,0.7019,4655.6098,0.0000,4655.6098,35.1598,0.0000,11403.6902,11403.6902,3.6275,2.7434,171403.1000,0.0000,171403.1000,10.6738,42419.1904,0.0000,42419.1904,534.6524,0.0000,128983.9096,128983.9096,2.7434,2.7413,419.3000,0.0000,419.3000,0.4250,123.4690,0.0000,123.4690,21.2882,0.0000,295.8310,295.8310,2.7413,2.4274,59942.2000,0.0000,59942.2000,3.8624,14918.8316,0.0000,14918.8316,193.4653,0.0000,45023.3684,45023.3684,2.4274,2.3713,5955.5000,0.0000,5955.5000,0.4807,1762.6924,0.0000,1762.6924,24.0768,0.0000,4192.8076,4192.8076,2.3713,4.4781,3.4247,3.4247,9.4166,141249.3706,3.4247,4.9695,3.8367,4.1971,6.9045,55235.6274,3.8367,5.1529,4.1438,4.4948,5.8830,41181.1361,32.0626,2569.6214,339808.4000,237666.1342
696,4.0407,3.6101,98492.8000,7540.2000,90952.6000,5.5648,24188.5193,1026.6613,25215.1805,278.7428,8566.8613,74304.2807,65737.4195,3.6101,3.5308,16054.3000,0.0000,16054.3000,0.7034,4661.8202,0.0000,4661.8202,35.2351,0.0000,11392.4798,11392.4798,3.5308,2.6334,161761.0000,0.0000,161761.0000,11.6425,40108.4836,0.0000,40108.4836,583.1720,0.0000,121652.5164,121652.5164,2.6334,2.6313,465.7000,0.0000,465.7000,0.4250,137.3768,0.0000,137.3768,21.2882,0.0000,328.3232,328.3232,2.6313,2.3181,63533.3000,0.0000,63533.3000,4.1388,15844.7645,0.0000,15844.7645,207.3121,0.0000,47688.5355,47688.5355,2.3181,2.2890,1809.3000,0.0000,1809.3000,0.4250,536.4633,0.0000,536.4633,21.2882,0.0000,1272.8367,1272.8367,2.2890,4.3491,3.3190,3.3190,9.8643,147964.0833,3.3190,4.8635,3.7309,4.0912,7.3953,59162.4102,3.7309,5.0588,4.0407,4.3948,6.3586,44510.3696,34.3494,2752.8922,334576.2000,251636.8630
697,3.9986,3.5404,103154.1000,7139.0000,96015.1000,5.8981,25353.9635,971.4566,26325.4200,295.4342,8110.4566,77800.1365,69689.6800,3.5404,3.4610,16069.9000,0.0000,16069.9000,0.7047,4671.5784,0.0000,4671.5784,35.2999,0.0000,11398.3216,11398.3216,3.4610,2.6130,175216.6000,0.0000,175216.6000,11.0108,43503.9769,0.0000,43503.9769,551.5324,0.0000,131712.6231,131712.6231,2.6130,2.6108,474.2000,0.0000,474.2000,0.4250,139.9304,0.0000,139.9304,21.2882,0.0000,334.2696,334.2696,2.6108,2.2783,65904.5000,0.0000,65904.5000,4.3976,16442.3828,0.0000,16442.3828,220.2735,0.0000,49462.1172,49462.1172,2.2783,2.2694,1018.8000,0.0000,1018.8000,0.4250,302.2733,0.0000,302.2733,21.2882,0.0000,716.5267,716.5267,2.2694,4.2963,3.2829,3.2829,9.6891,145337.1795,3.2829,4.8121,3.6906,4.0475,7.3100,58479.8641,3.6906,5.0107,3.9986,4.3507,6.3100,44169.7108,34.2918,2748.2795,354699.1000,247986.7545
698,3.9015,3.4445,107369.0000,6742.3000,100626.7000,6.2327,26439.7811,916.2230,27356.0040,312.1978,7658.5230,80929.2189,73270.6960,3.4445,3.3698,16075.4000,0.0000,16075.4000,0.7064,4680.3832,0.0000,4680.3832,35.3860,0.0000,11395.0168,11395.0168,3.3698,2.5062,170120.3000,0.0000,170120.3000,11.9450,42313.9103,0.0000,42313.9103,598.3244,0.0000,127806.3897,127806.3897,2.5062,2.5040,465.6000,0.0000,465.6000,0.4250,137.6310,0.0000,137.6310,21.2882,0.0000,327.9690,327.9690,2.5040,2.1797,67849.9000,0.0000,67849.9000,4.5638,16961.2292,0.0000,16961.2292,228.6001,0.0000,50888.6708,50888.6708,2.1797,2.1750,425.7000,0.0000,425.7000,0.4250,126.5060,0.0000,126.5060,21.2882,0.0000,299.1940,299.1940,2.1750,4.1855,3.1803,3.1803,10.2150,153225.4439,3.1803,4.7171,3.5901,3.9487,7.8079,62463.4050,3.5901,4.9246,3.9015,4.2573,6.7801,47460.3780,36.4470,2921.0034,355563.6000,263149.2270
699,3.8464,3.3686,111282.4000,6365.6000,104916.8000,6.5476,27432.7757,864.3689,28297.1446,327.9688,7229.9689,83849.6243,76619.6554,3.3686,3.2943,16060.3000,0.0000,16060.3000,0.7081,4681.7018,0.0000,4681.7018,35.4698,0.0000,11378.5982,11378.5982,3.2943,2.4609,184000.8000,0.0000,184000.8000,11.6208,45833.9860,0.0000,45833.9860,582.0854,0.0000,138166.8140,138166.8140,2.4609,2.4588,475.1000,0.0000,475.1000,0.4250,140.5423,0.0000,140.5423,21.2882,0.0000,334.5577,334.5577,2.4588,2.1269,69549.6000,0.0000,69549.6000,4.7098,17400.6726,0.0000,17400.6726,235.9131,0.0000,52148.9274,52148.9274,2.1269,2.1250,425.7000,0.0000,425.7000,0.4250,126.6146,0.0000,126.6146,21.2882,0.0000,299.0854,299.0854,2.1250,4.1253,3.1251,3.1251,10.2208,153311.2915,3.1251,4.6603,3.5345,3.8927,7.8440,62752.1041,3.5345,4.8713,3.8464,4.2029,6.8306,47814.4637,36.6545,2937.6325,375428.3000,263877.8593
700,3.7466,3.2738,99687.5000,10641.6000,89045.9000,6.8359,24622.2070,1443.0001,26065.2071,342.4112,12084.6001,75065.2930,62980.6929,3.2738,3.2036,16062.0000,0.0000,16062.0000,0.7086,4689.3492,0.0000,4689.3492,35.4934,0.0000,11372.6508,11372.6508,3.2036,2.3510,178111.2000,0.0000,178111.2000,12.5898,44445.7332,0.0000,44445.7332,630.6248,0.0000,133665.4668,133665.4668,2.3510,2.3489,464.6000,0.0000,464.6000,0.4250,137.6819,0.0000,137.6819,21.2882,0.0000,326.9181,326.9181,2.3489,2.0271,70676.4000,0.0000,70676.4000,4.8327,17718.6576,0.0000,17718.6576,242.0687,0.0000,52957.7424,52957.7424,2.0271,2.0253,1018.8000,0.0000,1018.8000,0.4250,303.5115,0.0000,303.5115,21.2882,0.0000,715.2885,715.2885,2.0253,4.0137,3.0195,3.0195,10.7340,161009.8332,3.0195,4.5635,3.4312,3.7915,8.3354,66683.1701,3.4312,4.7829,3.7466,4.1071,7.2969,51078.2619,38.7256,3103.6190,355378.9000,278771.2652
701,3.7572,3.3475,91968.6000,13715.2000,78253.4000,5.8160,22711.0250,1860.0506,24571.0756,291.3251,15575.2506,69257.5750,53682.3244,3.3475,3.2735,16076.0000,0.0000,16076.0000,0.7101,4687.8708,0.0000,4687.8708,35.5686,0.0000,11388.1292,11388.1292,3.2735,2.4038,190570.8000,0.0000,190570.8000,12.2112,47489.8789,0.0000,47489.8789,611.6600,0.0000,143080.9211,143080.9211,2.4038,2.4016,634.6000,0.0000,634.6000,0.4250,187.8994,0.0000,187.8994,21.2882,0.0000,446.7006,446.7006,2.4016,2.0571,70779.3000,0.0000,70779.3000,4.9232,17727.1100,0.0000,17727.1100,246.6005,0.0000,53052.1900,53052.1900,2.0571,2.0524,5565.8000,0.0000,5565.8000,0.4250,1657.3023,0.0000,1657.3023,21.2882,0.0000,3908.4977,3908.4977,2.0524,4.0257,3.0390,3.0390,10.1130,151694.7010,3.0390,4.5643,3.4458,3.8017,7.8172,62537.2263,3.4458,4.7803,3.7572,4.1130,6.8394,47875.6715,36.7658,2946.5535,361879.9000,262107.5988
702,3.7239,3.3767,63999.8000,53224.7000,10775.1000,5.1098,15814.5545,7215.0065,23029.5610,255.9499,60439.7065,48185.2455,-12254.4610,3.3767,3.3030,16067.1000,0.0000,16067.1000,0.7096,4683.0780,0.0000,4683.0780,35.5440,0.0000,11384.0220,11384.0220,3.3030,2.3770,120598.4000,0.0000,120598.4000,13.0454,30035.5801,0.0000,30035.5801,653.4413,0.0000,90562.8199,90562.8199,2.3770,2.3742,583.0000,0.0000,583.0000,0.4250,172.6959,0.0000,172.6959,21.2882,0.0000,410.3041,410.3041,2.3742,2.0310,69042.4000,0.0000,69042.4000,4.9245,17300.9014,0.0000,17300.9014,246.6661,0.0000,51741.4986,51741.4986,2.0310,2.0057,18811.4000,0.0000,18811.4000,0.4250,5603.7658,0.0000,5603.7658,21.2882,0.0000,13207.6342,13207.6342,2.0057,3.9963,3.0010,3.0010,10.2556,153833.6090,3.0010,4.5365,3.4105,3.7688,7.9110,63288.1946,3.4105,4.7537,3.7239,4.0821,6.9204,48442.8657,36.9588,2962.0266,235877.4000,265564.6692
