Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
703,4.1121,4.2353,38809.0000,85824.5000,-47015.5000,0.7042,9517.7909,11697.5788,21215.3697,35.2718,97522.0788,29291.2091,-68230.8697,4.2353,4.1194,27309.6000,0.0000,27309.6000,0.7088,7851.1514,0.0000,7851.1514,35.5024,0.0000,19458.4486,19458.4486,4.1194,3.1979,93347.2000,0.0000,93347.2000,8.2501,22882.2028,0.0000,22882.2028,413.2475,0.0000,70464.9972,70464.9972,3.1979,3.1937,1217.8000,0.0000,1217.8000,0.4250,355.9757,0.0000,355.9757,21.2882,0.0000,861.8243,861.8243,3.1937,2.6673,67472.2000,0.0000,67472.2000,4.8066,16653.5455,0.0000,16653.5455,240.7620,0.0000,50818.6545,50818.6545,2.6673,2.5330,19997.5000,0.0000,19997.5000,0.8544,5895.8203,0.0000,5895.8203,42.7951,0.0000,14101.6797,14101.6797,2.5330,4.4078,3.4704,3.4704,6.1738,92607.6151,3.4704,4.8428,3.8364,4.1566,4.5192,36153.8055,3.8364,5.0180,4.1121,4.4272,3.8913,27239.0294,23.6235,1893.2808,162328.8000,156000.4500
704,4.4320,5.1345,29198.2000,98445.7000,-69247.5000,2.0941,7116.5780,13479.9909,20596.5689,104.8912,111925.6909,22081.6220,-89844.0689,5.1345,4.9330,33331.8000,0.0000,33331.8000,1.1833,9446.6218,0.0000,9446.6218,59.2721,0.0000,23885.1782,23885.1782,4.9330,4.2038,54084.0000,2144.1000,51939.9000,6.2731,13051.7609,322.4960,13374.2570,314.2185,2466.5960,41032.2391,38565.6430,4.2038,4.1948,2086.1000,0.0000,2086.1000,0.4250,600.0285,0.0000,600.0285,21.2882,0.0000,1486.0715,1486.0715,4.1948,3.6684,64796.1000,0.0000,64796.1000,4.6120,15703.2213,0.0000,15703.2213,231.0164,0.0000,49092.8787,49092.8787,3.6684,3.5223,19206.8000,0.0000,19206.8000,0.8957,5572.0165,0.0000,5572.0165,44.8637,0.0000,13634.7835,13634.7835,3.5223,4.4515,3.9869,3.9869,3.0084,45126.0136,3.9869,4.9110,4.2333,4.4489,2.9917,23933.8080,4.2333,5.0850,4.4320,4.6592,2.7573,19301.1578,23.2247,1861.3202,102113.2000,88360.9794
705,4.7304,5.7886,20376.6000,108441.0000,-88064.4000,3.0893,4937.9636,14914.5158,19852.4795,154.7413,123355.5158,15438.6364,-107916.8795,5.7886,5.5062,37898.9000,0.0000,37898.9000,1.4181,10630.9673,0.0000,10630.9673,71.0346,0.0000,27267.9327,27267.9327,5.5062,5.0504,32958.4000,716.6000,32241.8000,3.4300,7867.3202,108.0449,7975.3651,171.8075,824.6449,25091.0798,24266.4349,5.0504,5.0328,2263.0000,0.0000,2263.0000,0.4250,642.2139,0.0000,642.2139,21.2882,0.0000,1620.7861,1620.7861,5.0328,4.4519,59681.5000,0.0000,59681.5000,4.3330,14246.5346,0.0000,14246.5346,217.0386,0.0000,45434.9654,45434.9654,4.4519,4.2905,16834.4000,0.0000,16834.4000,0.8421,4822.9969,0.0000,4822.9969,42.1799,0.0000,12011.4031,12011.4031,4.2905,4.5907,4.4406,4.4406,0.8498,12747.3908,4.4406,5.0169,4.5943,4.7288,1.6314,13050.9365,4.5943,5.1778,4.7304,4.8860,1.6516,11561.2548,20.3062,1627.4165,60855.2000,37359.5821
706,4.9778,6.3327,15211.5000,116714.2000,-101502.7000,3.9347,3668.7897,16112.7430,19781.5327,197.0902,132826.9430,11542.7103,-121284.2327,6.3327,5.9893,44753.8000,0.0000,44753.8000,1.5917,12447.5243,0.0000,12447.5243,79.7288,0.0000,32306.2757,32306.2757,5.9893,5.6838,22775.5000,577.3000,22198.2000,2.1035,5387.2493,87.2483,5474.4976,105.3619,664.5483,17388.2507,16723.7024,5.6838,5.6634,2319.6000,0.0000,2319.6000,0.4250,651.7383,0.0000,651.7383,21.2882,0.0000,1667.8617,1667.8617,5.6634,5.0911,54157.9000,0.0000,54157.9000,3.9197,12783.0967,0.0000,12783.0967,196.3375,0.0000,41374.8033,41374.8033,5.0911,4.9397,15252.9000,0.0000,15252.9000,0.7262,4325.8142,0.0000,4325.8142,36.3750,0.0000,10927.0858,10927.0858,4.9397,4.7026,4.8212,4.8212,-0.6297,-9444.8890,4.8212,5.0992,4.8953,4.9602,0.7382,5905.6371,4.8953,5.2488,4.9778,5.0721,0.9388,6571.2957,19.0512,1526.8359,37179.7000,3032.0439
707,5.1747,6.7320,11948.4000,126192.8000,-114244.4000,4.5409,2870.9186,17474.3440,20345.2626,227.4552,143667.1440,9077.4814,-134589.6626,6.7320,6.3163,47032.4000,0.0000,47032.4000,1.8599,13000.3690,0.0000,13000.3690,93.1599,0.0000,34032.0310,34032.0310,6.3163,6.1012,15881.7000,3160.1000,12721.6000,1.4336,3733.6418,478.4388,4212.0807,71.8089,3638.5388,12148.0582,8509.5193,6.1012,6.0798,2746.4000,0.0000,2746.4000,0.4250,766.6289,0.0000,766.6289,21.2882,0.0000,1979.7711,1979.7711,6.0798,5.5474,47591.3000,0.0000,47591.3000,3.5097,11150.5037,0.0000,11150.5037,175.8024,0.0000,36440.7963,36440.7963,5.5474,5.4068,12287.4000,0.0000,12287.4000,0.6495,3459.8004,0.0000,3459.8004,32.5343,0.0000,8827.5996,8827.5996,5.4068,4.8278,5.1173,5.1173,-1.5034,-22550.9805,5.1173,5.1760,5.1329,5.1466,0.1526,1220.4003,5.1329,5.3118,5.1747,5.2224,0.4646,3251.9004,18.6280,1492.9174,8134.7000,-18078.6798
708,5.3710,7.1787,9573.6000,134878.2000,-125304.6000,5.1162,2291.6854,18734.6321,21026.3175,256.2693,153612.8321,7281.9146,-146330.9175,7.1787,6.7206,40755.0000,0.0000,40755.0000,1.9397,11187.7112,0.0000,11187.7112,97.1578,0.0000,29567.2888,29567.2888,6.7206,6.6060,15469.4000,6217.9000,9251.5000,0.8160,3609.4147,943.6359,4553.0506,40.8738,7161.5359,11859.9853,4698.4494,6.6060,6.5793,3286.7000,0.0000,3286.7000,0.4250,910.2650,0.0000,910.2650,21.2882,0.0000,2376.4350,2376.4350,6.5793,6.0887,42556.9000,0.0000,42556.9000,3.0574,9883.6012,0.0000,9883.6012,153.1445,0.0000,32673.2988,32673.2988,6.0887,5.9698,10705.9000,0.0000,10705.9000,0.5185,2989.0257,0.0000,2989.0257,25.9722,0.0000,7716.8743,7716.8743,5.9698,4.8864,5.4281,5.4281,-2.6896,-40344.5734,5.4281,5.2286,5.3749,5.3283,-0.4951,-3960.7547,5.3749,5.3584,5.3710,5.3667,-0.0409,-286.0761,17.8091,1427.2940,-18748.6000,-44591.4042
709,5.5591,7.5971,7415.6000,143316.8000,-135901.2000,5.6172,1768.7517,19966.4135,21735.1652,281.3671,163283.2135,5646.8483,-157636.3652,7.5971,7.1844,47037.5000,0.0000,47037.5000,1.6667,12829.5904,0.0000,12829.5904,83.4829,0.0000,34207.9096,34207.9096,7.1844,7.1186,8217.8000,8855.2000,-637.4000,0.5885,1901.0475,1347.9031,3248.9506,29.4770,10203.1031,6316.7525,-3886.3506,7.1186,7.0854,3135.2000,0.0000,3135.2000,0.4250,861.4460,0.0000,861.4460,21.2882,0.0000,2273.7540,2273.7540,7.0854,6.6293,38913.3000,0.0000,38913.3000,2.7058,8957.8099,0.0000,8957.8099,135.5312,0.0000,29955.4901,29955.4901,6.6293,6.5215,9519.7000,0.0000,9519.7000,0.4470,2635.5640,0.0000,2635.5640,22.3909,0.0000,6884.1360,6884.1360,6.5215,4.9388,5.7302,5.7302,-3.7893,-56839.8683,5.7302,5.2730,5.6083,5.5016,-1.0946,-8756.8323,5.6083,5.3977,5.5591,5.5030,-0.5041,-3528.5091,17.1752,1376.4894,-37932.9000,-69125.2097
710,5.7307,7.8609,6331.5000,147656.3000,-141324.8000,6.0983,1505.2489,20627.9454,22133.1942,305.4624,168284.2454,4826.2511,-163457.9942,7.8609,7.3981,44754.1000,0.0000,44754.1000,1.9086,12157.6341,0.0000,12157.6341,95.6038,0.0000,32596.4659,32596.4659,7.3981,7.4505,7519.4000,6722.7000,796.7000,0.4950,1732.6671,1024.8080,2757.4752,24.7945,7747.5080,5786.7329,-1960.7752,7.4505,7.4197,2068.2000,0.0000,2068.2000,0.4250,565.3762,0.0000,565.3762,21.2882,0.0000,1502.8238,1502.8238,7.4197,7.0143,38150.4000,0.0000,38150.4000,2.4485,8731.3867,0.0000,8731.3867,122.6446,0.0000,29419.0133,29419.0133,7.0143,6.9211,8333.5000,0.0000,8333.5000,0.4250,2293.4493,0.0000,2293.4493,21.2882,0.0000,6040.0507,6040.0507,6.9211,5.0657,5.9934,5.9934,-4.5782,-68672.5349,5.9934,5.3346,5.8177,5.6640,-1.6255,-13003.8884,5.8177,5.4446,5.7307,5.6312,-0.9206,-6444.4193,17.7006,1418.5964,-47221.9000,-88120.8426
711,5.8628,8.0561,5851.8000,152045.3000,-146193.5000,6.3474,1387.7148,21286.8987,22674.6135,317.9402,173332.1987,4464.0852,-168868.1135,8.0561,7.6183,42465.6000,0.0000,42465.6000,1.8072,11501.6751,0.0000,11501.6751,90.5214,0.0000,30963.9249,30963.9249,7.6183,7.6446,8261.1000,6969.9000,1291.2000,0.4950,1895.9142,1064.1671,2960.0813,24.7945,8034.0671,6365.1858,-1668.8813,7.6446,7.6244,1992.6000,0.0000,1992.6000,0.4250,543.0913,0.0000,543.0913,21.2882,0.0000,1449.5087,1449.5087,7.6244,7.2293,37758.9000,0.0000,37758.9000,2.3842,8611.2833,0.0000,8611.2833,119.4234,0.0000,29147.6167,29147.6167,7.2293,7.1482,9519.7000,0.0000,9519.7000,0.4250,2611.2304,0.0000,2611.2304,21.2882,0.0000,6908.4696,6908.4696,7.1482,5.2089,6.1786,6.1786,-4.8189,-72283.3308,6.1786,5.4083,5.9732,5.7934,-1.9140,-15312.0984,5.9732,5.5004,5.8628,5.7368,-1.1748,-8223.5499,17.8256,1428.6143,-53165.5000,-95818.9791
712,5.9757,8.2243,6713.9000,155062.7000,-148348.8000,6.5706,1588.7501,21749.6546,23338.4047,329.1234,176812.3546,5125.1499,-171687.2047,8.2243,7.8117,36187.0000,0.0000,36187.0000,1.7086,9776.0946,0.0000,9776.0946,85.5861,0.0000,26410.9054,26410.9054,7.8117,7.8339,11452.0000,9884.8000,1567.2000,0.4950,2618.9726,1511.3808,4130.3533,24.7945,11396.1808,8833.0274,-2563.1533,7.8339,7.8145,2581.3000,0.0000,2581.3000,0.4250,701.5104,0.0000,701.5104,21.2882,0.0000,1879.7896,1879.7896,7.8145,7.4261,38105.2000,0.0000,38105.2000,2.3499,8661.8568,0.0000,8661.8568,117.7083,0.0000,29443.3432,29443.3432,7.4261,7.3340,11101.2000,0.0000,11101.2000,0.4250,3035.8311,0.0000,3035.8311,21.2882,0.0000,8065.3689,8065.3689,7.3340,5.3303,6.3322,6.3322,-5.0168,-75252.5018,6.3322,5.4771,6.1042,5.9046,-2.1410,-17127.9770,6.1042,5.5535,5.9757,5.8288,-1.3787,-9650.9735,17.9613,1439.4931,-58806.9000,-102031.4522
713,6.0772,8.3859,8877.9000,157967.6000,-149089.7000,6.6715,2096.7901,22194.4136,24291.2037,334.1757,180162.0136,6781.1099,-173380.9037,8.3859,8.0305,23621.9000,0.0000,23621.9000,1.4516,6365.9466,0.0000,6365.9466,72.7090,0.0000,17255.9534,17255.9534,8.0305,8.0649,21768.0000,12239.8000,9528.2000,0.4950,4958.4099,1874.6038,6833.0138,24.7945,14114.4038,16809.5901,2695.1862,8.0649,8.0396,1628.7000,0.0000,1628.7000,0.4250,441.0694,0.0000,441.0694,21.2882,0.0000,1187.6306,1187.6306,8.0396,7.6433,38747.2000,0.0000,38747.2000,2.3624,8773.8583,0.0000,8773.8583,118.3323,0.0000,29973.3417,29973.3417,7.6433,7.5347,14659.8000,0.0000,14659.8000,0.4519,3995.6687,0.0000,3995.6687,22.6349,0.0000,10664.1313,10664.1313,7.5347,5.4136,6.4741,6.4741,-5.2590,-78884.8163,6.4741,5.5324,6.2230,6.0033,-2.3348,-18678.1327,6.2230,5.5982,6.0772,5.9106,-1.5491,-10843.3697,17.7860,1425.4435,-60903.9000,-108406.3187
714,6.1617,8.5337,14165.2000,91137.3000,-76972.1000,6.7085,3340.2058,12822.8088,16163.0145,336.0264,103960.1088,10824.9942,-93135.1145,8.5337,8.2975,19449.5000,0.0000,19449.5000,0.9448,5229.7984,0.0000,5229.7984,47.3238,0.0000,14219.7016,14219.7016,8.2975,8.2603,31493.7000,44.6000,31449.1000,0.5901,7139.2440,6.8453,7146.0894,29.5593,51.4453,24354.4560,24303.0106,8.2603,8.2441,1339.9000,0.0000,1339.9000,0.4250,361.7826,0.0000,361.7826,21.2882,0.0000,978.1174,978.1174,8.2441,7.8337,38919.6000,0.0000,38919.6000,2.3913,8782.1499,0.0000,8782.1499,119.7824,0.0000,30137.4501,30137.4501,7.8337,7.6876,17229.8000,0.0000,17229.8000,0.5943,4682.4932,0.0000,4682.4932,29.7706,0.0000,12547.3068,12547.3068,7.6876,5.4899,6.5888,6.5888,-5.3554,-80331.3252,6.5888,5.5831,6.3206,6.0859,-2.4508,-19606.0994,6.3206,5.6395,6.1617,5.9801,-1.6596,-11617.0156,17.4811,1401.0017,31415.8000,-111554.4401
715,5.9337,7.4652,17226.3000,90546.4000,-73320.1000,3.4650,4079.6061,12691.5900,16771.1961,173.5621,103237.9900,13146.6939,-90091.2961,7.4652,7.2326,19444.6000,0.0000,19444.6000,0.7758,5314.3040,0.0000,5314.3040,38.8611,0.0000,14130.2960,14130.2960,7.2326,6.8351,36124.7000,0.0000,36124.7000,1.9374,8349.4196,0.0000,8349.4196,97.0430,0.0000,27775.2804,27775.2804,6.8351,6.8192,1026.0000,0.0000,1026.0000,0.4250,283.1473,0.0000,283.1473,21.2882,0.0000,742.8527,742.8527,6.8192,6.3269,41495.6000,0.0000,41495.6000,2.3922,9596.7204,0.0000,9596.7204,119.8232,0.0000,31898.8796,31898.8796,6.3269,6.1223,16439.0000,0.0000,16439.0000,0.6961,4572.6459,0.0000,4572.6459,34.8671,0.0000,11866.3541,11866.3541,6.1223,5.9909,6.0566,6.0566,-0.2664,-3995.4232,6.0566,5.7767,5.9820,5.9166,-0.5673,-4538.3493,5.9820,5.7753,5.9337,5.8786,-0.4188,-2931.7693,14.5372,1165.0675,41209.8000,-11465.5418
716,5.8636,7.2862,29326.4000,49029.5000,-19703.1000,3.2966,6954.4523,6864.3990,13818.8513,165.1266,55893.8990,22371.9477,-33521.9513,7.2862,7.0633,19444.1000,0.0000,19444.1000,0.7909,5328.8042,0.0000,5328.8042,39.6181,0.0000,14115.2958,14115.2958,7.0633,6.6251,45149.6000,0.0000,45149.6000,2.2739,10467.9490,0.0000,10467.9490,113.8971,0.0000,34681.6510,34681.6510,6.6251,6.6133,1119.4000,0.0000,1119.4000,0.4250,309.9305,0.0000,309.9305,21.2882,0.0000,809.4695,809.4695,6.6133,6.1102,44460.7000,0.0000,44460.7000,2.6253,10319.5839,0.0000,10319.5839,131.4995,0.0000,34141.1161,34141.1161,6.1102,5.9230,15055.2000,0.0000,15055.2000,0.6832,4201.9162,0.0000,4201.9162,34.2234,0.0000,10853.2838,10853.2838,5.9230,5.9013,5.9121,5.9121,-0.0459,-688.4325,5.9121,5.7994,5.8821,5.8558,-0.2379,-1903.3305,5.8821,5.8030,5.8636,5.8425,-0.1669,-1168.1675,15.1423,1213.5670,105525.9000,-3759.9305
717,5.6628,6.2984,34885.9000,44817.4000,-9931.5000,0.8856,8304.4883,6254.2245,14558.7128,44.3575,51071.6245,26581.4117,-24490.2128,6.2984,6.0323,16470.6000,0.0000,16470.6000,0.7936,4583.4774,0.0000,4583.4774,39.7494,0.0000,11887.1226,11887.1226,6.0323,5.3786,50077.2000,0.0000,50077.2000,2.8518,11835.5494,0.0000,11835.5494,142.8456,0.0000,38241.6506,38241.6506,5.3786,5.3634,642.9000,0.0000,642.9000,0.4250,181.5050,0.0000,181.5050,21.2882,0.0000,461.3950,461.3950,5.3634,4.7204,47749.7000,0.0000,47749.7000,2.8248,11331.0115,0.0000,11331.0115,141.4947,0.0000,36418.6885,36418.6885,4.7204,4.5164,12287.4000,0.0000,12287.4000,0.6284,3505.3026,0.0000,3505.3026,31.4741,0.0000,8782.0974,8782.0974,4.5164,6.3823,5.4494,5.4494,3.2809,49213.2898,5.4494,5.9623,5.5862,5.7059,0.9020,7215.9049,5.5862,5.9146,5.6628,5.7504,0.5774,4042.0829,12.6136,1010.9029,117296.3000,60471.2775
718,5.5611,6.0245,44924.2000,33938.4000,10985.8000,0.4459,10714.8084,4728.3345,15443.1429,22.3350,38666.7345,34209.3916,-4457.3429,6.0245,5.8000,16069.6000,0.0000,16069.6000,0.6849,4491.0466,0.0000,4491.0466,34.3081,0.0000,11578.5534,11578.5534,5.8000,5.0776,102033.9000,0.0000,102033.9000,3.2312,24221.0273,0.0000,24221.0273,161.8494,0.0000,77812.8727,77812.8727,5.0776,5.0689,468.3000,0.0000,468.3000,0.4250,132.8410,0.0000,132.8410,21.2882,0.0000,335.4590,335.4590,5.0689,4.3812,52328.9000,0.0000,52328.9000,3.1141,12483.2987,0.0000,12483.2987,155.9855,0.0000,39845.6013,39845.6013,4.3812,4.2155,10705.9000,0.0000,10705.9000,0.5272,3070.6551,0.0000,3070.6551,26.4054,0.0000,7635.2449,7635.2449,4.2155,6.2861,5.2508,5.2508,3.6490,54735.6110,5.2508,5.9827,5.4459,5.6167,1.2898,10318.5880,5.4459,5.9396,5.5611,5.6928,0.8700,6090.1472,12.6424,1013.2118,192592.4000,71144.3463
719,5.3109,5.3691,50607.0000,28584.6000,22022.4000,0.6870,12128.0038,3966.6518,16094.6556,34.4141,32551.2518,38478.9962,5927.7444,5.3691,5.2196,16054.9000,0.0000,16054.9000,0.6718,4533.3316,0.0000,4533.3316,33.6508,0.0000,11521.5684,11521.5684,5.2196,4.2142,129751.8000,0.0000,129751.8000,6.6157,31141.4257,0.0000,31141.4257,331.3799,0.0000,98610.3743,98610.3743,4.2142,4.2099,474.7000,0.0000,474.7000,0.4250,136.5159,0.0000,136.5159,21.2882,0.0000,338.1841,338.1841,4.2099,3.6958,57147.2000,0.0000,57147.2000,3.4342,13845.7318,0.0000,13845.7318,172.0167,0.0000,43301.4682,43301.4682,3.6958,3.5973,5961.2000,0.0000,5961.2000,0.4625,1728.6228,0.0000,1728.6228,23.1663,0.0000,4232.5772,4232.5772,3.5973,6.0487,4.8230,4.8230,6.3028,94542.3403,4.8230,5.9478,5.1229,5.3854,2.8920,23135.8244,5.1229,5.9286,5.3109,5.5258,2.0716,14501.1039,18.4443,1478.1985,231412.2000,132179.2686
720,5.0896,5.0280,55661.1000,24689.5000,30971.6000,1.3854,13395.8801,3414.3281,16810.2083,69.3932,28103.8281,42265.2199,14161.3917,5.0280,4.9078,16086.0000,0.0000,16086.0000,0.6799,4566.6414,0.0000,4566.6414,34.0556,0.0000,11519.3586,11519.3586,4.9078,3.8791,134138.9000,0.0000,134138.9000,8.5164,32386.4943,0.0000,32386.4943,426.5880,0.0000,101752.4057,101752.4057,3.8791,3.8756,465.2000,0.0000,465.2000,0.4250,134.5026,0.0000,134.5026,21.2882,0.0000,330.6974,330.6974,3.8756,3.4238,62044.4000,0.0000,62044.4000,3.8202,15123.9342,0.0000,15123.9342,191.3555,0.0000,46920.4658,46920.4658,3.4238,3.3797,1810.8000,0.0000,1810.8000,0.4250,527.3934,0.0000,527.3934,21.2882,0.0000,1283.4066,1283.4066,3.3797,5.6733,4.5265,4.5265,7.3146,109719.4556,4.5265,5.7956,4.8649,5.1610,4.0474,32378.9799,4.8649,5.8278,5.0896,5.3463,3.0706,21494.4287,22.8779,1833.5253,245516.9000,163592.8642
721,4.9337,4.7975,62567.3000,21979.9000,40587.4000,1.9585,15103.0973,3032.3440,18135.4413,98.1034,25012.2440,47464.2027,22451.9587,4.7975,4.6866,16088.5000,0.0000,16088.5000,0.6859,4584.0588,0.0000,4584.0588,34.3547,0.0000,11504.4412,11504.4412,4.6866,3.7069,152050.4000,0.0000,152050.4000,8.8629,36867.0143,0.0000,36867.0143,443.9445,0.0000,115183.3857,115183.3857,3.7069,3.7037,475.9000,0.0000,475.9000,0.4250,137.9765,0.0000,137.9765,21.2882,0.0000,337.9235,337.9235,3.7037,3.2518,66125.5000,0.0000,66125.5000,4.1779,16169.3586,0.0000,16169.3586,209.2706,0.0000,49956.1414,49956.1414,3.2518,3.2395,1019.5000,0.0000,1019.5000,0.4250,297.7516,0.0000,297.7516,21.2882,0.0000,721.7484,721.7484,3.2395,5.4376,4.3386,4.3386,7.6002,114002.7452,4.3386,5.6624,4.6916,5.0005,4.5773,36618.5148,4.6916,5.7292,4.9337,5.2104,3.5874,25111.7287,24.8029,1987.7992,276347.2000,175732.9887
722,4.7510,4.5598,69288.4000,20217.4000,49071.0000,2.5761,16784.3417,2781.4778,19565.8194,129.0377,22998.8778,52504.0583,29505.1806,4.5598,4.4618,16069.4000,0.0000,16069.4000,0.6892,4595.9284,0.0000,4595.9284,34.5199,0.0000,11473.4716,11473.4716,4.4618,3.4801,153794.5000,0.0000,153794.5000,10.0940,37451.3895,0.0000,37451.3895,505.6091,0.0000,116343.1105,116343.1105,3.4801,3.4772,464.2000,0.0000,464.2000,0.4250,135.0755,0.0000,135.0755,21.2882,0.0000,329.1245,329.1245,3.4772,3.0514,69848.6000,0.0000,69848.6000,4.4695,17150.6588,0.0000,17150.6588,223.8757,0.0000,52697.9412,52697.9412,3.0514,3.0453,425.9000,0.0000,425.9000,0.4250,124.7896,0.0000,124.7896,21.2882,0.0000,301.1104,301.1104,3.0453,5.1960,4.1207,4.1207,8.4003,126003.9824,4.1207,5.5075,4.4905,4.8141,5.4167,43333.6198,4.4905,5.6071,4.7510,5.0488,4.3613,30528.7765,28.0182,2245.4854,289673.6000,199866.3787
723,4.6120,4.3732,75119.6000,18584.2000,56535.4000,3.1282,18245.6875,2551.4712,20797.1587,156.6891,21135.6712,56873.9125,35738.2413,4.3732,4.2804,16079.9000,0.0000,16079.9000,0.6917,4612.6074,0.0000,4612.6074,34.6457,0.0000,11467.2926,11467.2926,4.2804,3.3387,168631.6000,0.0000,168631.6000,10.2592,41208.3086,0.0000,41208.3086,513.8819,0.0000,127423.2914,127423.2914,3.3387,3.3360,476.4000,0.0000,476.4000,0.4250,138.9411,0.0000,138.9411,21.2882,0.0000,337.4589,337.4589,3.3360,2.9094,72278.1000,0.0000,72278.1000,4.7447,17793.1790,0.0000,17793.1790,237.6602,0.0000,54484.9210,54484.9210,2.9094,2.9070,425.9000,0.0000,425.9000,0.4250,125.0762,0.0000,125.0762,21.2882,0.0000,300.8238,300.8238,2.9070,5.0190,3.9630,3.9630,8.6885,130326.8864,3.9630,5.3805,4.3410,4.6717,5.8312,46649.2114,4.3410,5.5025,4.6120,4.9217,4.7779,33445.3795,29.5105,2365.0881,314427.3000,210421.4773
724,4.4525,4.1863,69394.1000,29803.1000,39591.0000,3.6160,16906.9959,4082.1063,20989.1022,181.1249,33885.2063,52487.1041,18601.8978,4.1863,4.1009,16088.8000,0.0000,16088.8000,0.6948,4628.9363,0.0000,4628.9363,34.8007,0.0000,11459.8637,11459.8637,4.1009,3.1518,165113.8000,0.0000,165113.8000,11.2930,40488.8504,0.0000,40488.8504,565.6641,0.0000,124624.9496,124624.9496,3.1518,3.1493,466.8000,0.0000,466.8000,0.4250,136.5519,0.0000,136.5519,21.2882,0.0000,330.2481,330.2481,3.1493,2.7435,73458.6000,0.0000,73458.6000,4.9250,18145.9132,0.0000,18145.9132,246.6933,0.0000,55312.6868,55312.6868,2.7435,2.7413,1019.5000,0.0000,1019.5000,0.4250,300.2063,0.0000,300.2063,21.2882,0.0000,719.2937,719.2937,2.7413,4.8241,3.7827,3.7827,9.3107,139660.1139,3.7827,5.2356,4.1701,4.5091,6.4948,51958.5159,4.1701,5.3802,4.4525,4.7751,5.4093,37865.1541,32.0681,2570.0629,295738.5000,229483.7840
725,4.4283,4.2816,68138.6000,36019.9000,32118.7000,2.5419,16608.8642,4931.8674,21540.7315,127.3261,40951.7674,51529.7358,10577.9685,4.2816,4.1912,16076.8000,0.0000,16076.8000,0.6978,4618.4560,0.0000,4618.4560,34.9540,0.0000,11458.3440,11458.3440,4.1912,3.2079,176807.4000,0.0000,176807.4000,11.1004,43280.6917,0.0000,43280.6917,556.0168,0.0000,133526.7083,133526.7083,3.2079,3.2053,631.5000,0.0000,631.5000,0.4250,184.5642,0.0000,184.5642,21.2882,0.0000,446.9358,446.9358,3.2053,2.7690,73580.2000,0.0000,73580.2000,5.0262,18157.2510,0.0000,18157.2510,251.7606,0.0000,55422.9490,55422.9490,2.7690,2.7633,5570.8000,0.0000,5570.8000,0.4250,1639.7242,0.0000,1639.7242,21.2882,0.0000,3931.0758,3931.0758,2.7633,4.7798,3.7716,3.7716,8.5239,127858.3521,3.7716,5.1925,4.1505,4.4820,6.0065,48051.7094,4.1505,5.3410,4.4283,4.7458,5.0327,35229.1478,30.3245,2430.3216,304785.4000,211139.2092
726,4.3650,4.2828,44583.0000,83495.4000,-38912.4000,2.0634,10880.4604,11421.6751,22302.1354,103.3550,94917.0751,33702.5396,-61214.5354,4.2828,4.1937,16072.1000,0.0000,16072.1000,0.6959,4617.0176,0.0000,4617.0176,34.8595,0.0000,11455.0824,11455.0824,4.1937,3.1554,110112.8000,0.0000,110112.8000,11.8633,26953.2051,0.0000,26953.2051,594.2327,0.0000,83159.5949,83159.5949,3.1554,3.1519,584.3000,0.0000,584.3000,0.4250,170.9140,0.0000,170.9140,21.2882,0.0000,413.3860,413.3860,3.1519,2.7211,71831.2000,0.0000,71831.2000,5.0282,17743.0551,0.0000,17743.0551,251.8646,0.0000,54088.1449,54088.1449,2.7211,2.6905,18829.0000,0.0000,18829.0000,0.4250,5546.4785,0.0000,5546.4785,21.2882,0.0000,13282.5215,13282.5215,2.6905,4.7105,3.7005,3.7005,8.6589,129883.1622,3.7005,5.1355,4.0832,4.4180,6.1512,49209.2785,4.0832,5.2909,4.3650,4.6870,5.1770,36238.7608,30.7513,2464.5318,178517.0000,215331.2015
727,4.7000,5.3097,31764.7000,117774.6000,-86009.9000,1.7354,7702.2152,16190.8186,23893.0338,86.9245,133965.4186,24062.4848,-109902.9338,5.3097,5.1948,27343.7000,0.0000,27343.7000,0.6957,7728.1240,0.0000,7728.1240,34.8484,0.0000,19615.5760,19615.5760,5.1948,4.3611,86182.7000,0.0000,86182.7000,7.3879,20694.2814,0.0000,20694.2814,370.0584,0.0000,65488.4186,65488.4186,4.3611,4.3570,1218.2000,0.0000,1218.2000,0.4250,349.5149,0.0000,349.5149,21.2882,0.0000,868.6851,868.6851,4.3570,3.8142,70144.0000,0.0000,70144.0000,4.9145,16949.3712,0.0000,16949.3712,246.1688,0.0000,53194.6288,53194.6288,3.8142,3.6808,20016.3000,0.0000,20016.3000,0.8423,5793.3054,0.0000,5793.3054,42.1930,0.0000,14222.9946,14222.9946,3.6808,4.8029,4.2419,4.2419,3.7541,56310.7542,4.2419,5.2108,4.5003,4.7263,3.2418,25934.6112,4.5003,5.3562,4.7000,4.9282,2.8636,20045.2051,24.0013,1923.5552,118895.0000,102290.5705
728,4.9672,6.0207,25055.7000,130384.8000,-105329.1000,3.8423,6044.2910,17997.0987,24041.3897,192.4621,148381.8987,19011.4090,-129370.4897,6.0207,5.8319,33357.8000,0.0000,33357.8000,1.1593,9323.2132,0.0000,9323.2132,58.0699,0.0000,24034.5868,24034.5868,5.8319,5.2019,46267.8000,4387.1000,41880.7000,5.6597,10976.5494,662.4960,11639.0454,283.4939,5049.5960,35291.2506,30241.6546,5.2019,5.1935,2091.2000,0.0000,2091.2000,0.4250,592.0400,0.0000,592.0400,21.2882,0.0000,1499.1600,1499.1600,5.1935,4.6813,66848.6000,0.0000,66848.6000,4.6742,15911.4610,0.0000,15911.4610,234.1285,0.0000,50937.1390,50937.1390,4.6813,4.5442,19224.8000,0.0000,19224.8000,0.8749,5487.7845,0.0000,5487.7845,43.8238,0.0000,13737.0155,13737.0155,4.5442,4.8608,4.7025,4.7025,1.1011,16516.9679,4.7025,5.2337,4.8442,4.9681,1.8477,14781.4686,4.8442,5.3716,4.9672,5.1079,1.8348,12843.5095,24.9531,1999.8396,58074.0000,44141.9461
729,5.2415,6.6696,17484.8000,140971.1000,-123486.3000,4.7119,4195.8175,19541.0926,23736.9101,236.0168,160512.1926,13288.9825,-147223.2101,6.6696,6.4033,37927.5000,0.0000,37927.5000,1.3947,10493.8131,0.0000,10493.8131,69.8585,0.0000,27433.6869,27433.6869,6.4033,6.0683,23670.6000,3803.5000,19867.1000,2.7137,5555.7023,576.1347,6131.8370,135.9269,4379.6347,18114.8977,13735.2630,6.0683,6.0517,2261.8000,0.0000,2261.8000,0.4250,631.6828,0.0000,631.6828,21.2882,0.0000,1630.1172,1630.1172,6.0517,5.4869,60262.1000,0.0000,60262.1000,4.3754,14126.2544,0.0000,14126.2544,219.1646,0.0000,46135.8456,46135.8456,5.4869,5.3345,16850.2000,0.0000,16850.2000,0.8254,4749.0842,0.0000,4749.0842,41.3465,0.0000,12101.1158,12101.1158,5.3345,4.9541,5.1443,5.1443,-1.1489,-17233.2768,5.1443,5.2985,5.1854,5.2214,0.4658,3726.7339,5.1854,5.4255,5.2415,5.3055,0.7251,5075.7229,21.6691,1736.6436,13682.4000,-8430.8200
730,5.4775,7.2321,14145.4000,149187.8000,-135042.4000,5.5320,3379.1855,20757.2599,24136.4455,277.0967,169945.0599,10766.2145,-159178.8455,7.2321,6.9042,44787.1000,0.0000,44787.1000,1.5660,12284.4617,0.0000,12284.4617,78.4425,0.0000,32502.6383,32502.6383,6.9042,6.7400,16894.6000,3721.7000,13172.9000,1.2720,3928.5529,565.4605,4494.0134,63.7167,4287.1605,12966.0471,8678.8866,6.7400,6.7205,2322.7000,0.0000,2322.7000,0.4250,641.9457,0.0000,641.9457,21.2882,0.0000,1680.7543,1680.7543,6.7205,6.1688,53869.9000,0.0000,53869.9000,3.8737,12480.0662,0.0000,12480.0662,194.0318,0.0000,41389.8338,41389.8338,6.1688,6.0240,15267.1000,0.0000,15267.1000,0.7119,4257.1565,0.0000,4257.1565,35.6593,0.0000,11009.9435,11009.9435,6.0240,5.0303,5.5272,5.5272,-2.7802,-41703.2492,5.5272,5.3507,5.4801,5.4389,-0.4938,-3950.5145,5.4801,5.4689,5.4775,5.4745,-0.0314,-220.0011,20.0709,1608.5646,-5622.7000,-45873.7649
731,5.6523,7.5755,11606.8000,156969.1000,-145362.3000,6.0571,2763.5180,21901.1734,24664.6913,303.4021,178870.2734,8843.2820,-170026.9913,7.5755,7.1821,47081.2000,0.0000,47081.2000,1.8297,12845.7606,0.0000,12845.7606,91.6506,0.0000,34235.4394,34235.4394,7.1821,7.0771,13987.9000,5896.4000,8091.5000,0.8348,3235.9992,897.5124,4133.5116,41.8130,6793.9124,10751.9008,3957.9884,7.0771,7.0567,2747.0000,0.0000,2747.0000,0.4250,755.2659,0.0000,755.2659,21.2882,0.0000,1991.7341,1991.7341,7.0567,6.5559,47123.5000,0.0000,47123.5000,3.4151,10853.2156,0.0000,10853.2156,171.0608,0.0000,36270.2844,36270.2844,6.5559,6.4226,12298.9000,0.0000,12298.9000,0.6365,3408.8794,0.0000,3408.8794,31.8809,0.0000,8890.0206,8890.0206,6.4226,5.1642,5.7934,5.7934,-3.4729,-52093.4326,5.7934,5.4168,5.6930,5.6051,-1.0392,-8313.5736,5.6930,5.5186,5.6523,5.6058,-0.4814,-3369.5754,19.7972,1586.6292,-28020.2000,-63776.5817
732,5.8176,7.9279,9555.0000,165536.8000,-155981.8000,6.5260,2267.8532,23158.6120,25426.4653,326.8882,188695.4120,7287.1468,-181408.2653,7.9279,7.5022,40784.4000,0.0000,40784.4000,1.9112,11067.9323,0.0000,11067.9323,95.7309,0.0000,29716.4677,29716.4677,7.5022,7.4529,14444.2000,15748.4000,-1304.2000,0.5098,3321.9766,2402.4566,5724.4332,25.5379,18150.8566,11122.2234,-7028.6332,7.4529,7.4281,3292.3000,0.0000,3292.3000,0.4250,899.9709,0.0000,899.9709,21.2882,0.0000,2392.3291,2392.3291,7.4281,6.9772,41171.6000,0.0000,41171.6000,2.9668,9421.4714,0.0000,9421.4714,148.6083,0.0000,31750.1286,31750.1286,6.9772,6.8666,10715.8000,0.0000,10715.8000,0.5089,2950.7700,0.0000,2950.7700,25.4921,0.0000,7765.0300,7765.0300,6.8666,5.2417,6.0542,6.0542,-4.3654,-65480.2616,6.0542,5.4648,5.8970,5.7595,-1.5832,-12665.9314,5.8970,5.5566,5.8176,5.7268,-0.9145,-6401.6250,19.2717,1544.5095,-61321.9000,-84547.8180
733,6.0118,8.3103,7624.9000,174998.0000,-167373.1000,7.0089,1803.0912,24560.4960,26363.5872,351.0755,199558.4960,5821.8088,-193736.6872,8.3103,7.9331,47079.9000,0.0000,47079.9000,1.6449,12702.2815,0.0000,12702.2815,82.3908,0.0000,34377.6185,34377.6185,7.9331,8.0219,8202.9000,25051.5000,-16848.6000,0.4950,1871.7976,3833.9019,5705.6995,24.7945,28885.4019,6331.1024,-22554.2995,8.0219,7.9915,3137.6000,0.0000,3137.6000,0.4250,850.2523,0.0000,850.2523,21.2882,0.0000,2287.3477,2287.3477,7.9915,7.5882,37307.3000,0.0000,37307.3000,2.5725,8454.7721,0.0000,8454.7721,128.8588,0.0000,28852.5279,28852.5279,7.5882,7.4895,9528.5000,0.0000,9528.5000,0.4399,2599.2772,0.0000,2599.2772,22.0337,0.0000,6929.2228,6929.2228,7.4895,5.2716,6.3805,6.3805,-5.8367,-87550.4080,6.3805,5.4912,6.1434,5.9359,-2.3406,-18724.9452,6.1434,5.5793,6.0118,5.8613,-1.4845,-10391.7130,18.8793,1513.0597,-87168.4000,-116667.0662
734,6.2083,8.5062,5916.2000,183118.4000,-177202.2000,7.5285,1393.8327,25784.4470,27178.2797,377.1029,208902.8470,4522.3673,-204380.4797,8.5062,8.0982,44786.0000,0.0000,44786.0000,1.8856,12047.5728,0.0000,12047.5728,94.4483,0.0000,32738.4272,32738.4272,8.0982,8.3656,6870.7000,23774.9000,-16904.2000,0.8764,1563.1224,3643.2126,5206.3349,43.8999,27418.1126,5307.5776,-22110.5349,8.3656,8.3384,2069.9000,0.0000,2069.9000,0.4250,557.9966,0.0000,557.9966,21.2882,0.0000,1511.9034,1511.9034,8.3384,7.9957,34407.8000,0.0000,34407.8000,2.3047,7751.6010,0.0000,7751.6010,115.4426,0.0000,26656.1990,26656.1990,7.9957,7.9133,8341.2000,0.0000,8341.2000,0.4250,2261.2673,0.0000,2261.2673,21.2882,0.0000,6079.9327,6079.9327,7.9133,5.4487,6.6810,6.6810,-6.9290,-103935.0057,6.6810,5.5663,6.3838,6.1237,-3.1338,-25070.6579,6.3838,5.6316,6.2083,6.0077,-2.1146,-14802.3115,20.1678,1616.3285,-104501.5000,-143807.9750
735,6.3714,8.7667,4951.5000,187101.0000,-182149.5000,7.9790,1162.9640,26417.8171,27580.7811,399.6675,213518.8171,3788.5360,-209730.2811,8.7667,8.3826,42503.8000,0.0000,42503.8000,1.7874,11388.7811,0.0000,11388.7811,89.5291,0.0000,31115.0189,31115.0189,8.3826,8.6416,6797.8000,18454.6000,-11656.8000,0.8797,1538.6210,2834.4398,4373.0608,44.0631,21289.0398,5259.1790,-16029.8608,8.6416,8.6239,1992.7000,0.0000,1992.7000,0.4250,534.9468,0.0000,534.9468,21.2882,0.0000,1457.7532,1457.7532,8.6239,8.3111,33300.8000,0.0000,33300.8000,2.1109,7465.9272,0.0000,7465.9272,105.7332,0.0000,25834.8728,25834.8728,8.3111,8.2398,9528.5000,0.0000,9528.5000,0.4250,2570.7817,0.0000,2570.7817,21.2882,0.0000,6957.7183,6957.7183,8.2398,5.5981,6.9189,6.9189,-7.5161,-112741.1194,6.9189,5.6444,6.5791,6.2817,-3.6261,-29009.0655,6.5791,5.6892,6.3714,6.1341,-2.5318,-17722.4111,20.4104,1635.7663,-106480.5000,-159472.5960
736,6.4787,8.9770,4976.5000,186046.8000,-181070.3000,8.2089,1166.4730,26316.9906,27483.4636,411.1854,212363.7906,3810.0270,-208553.7636,8.9770,8.6060,36214.0000,0.0000,36214.0000,1.6884,9672.7845,0.0000,9672.7845,84.5709,0.0000,26541.2155,26541.2155,8.6060,8.7969,8051.2000,14542.6000,-6491.4000,0.6071,1815.0210,2237.7851,4052.8061,30.4073,16780.3851,6236.1790,-10544.2061,8.7969,8.7796,2582.6000,0.0000,2582.6000,0.4250,691.6854,0.0000,691.6854,21.2882,0.0000,1890.9146,1890.9146,8.7796,8.4717,33215.8000,0.0000,33215.8000,2.0314,7427.2871,0.0000,7427.2871,101.7514,0.0000,25788.5129,25788.5129,8.4717,8.3887,11111.6000,0.0000,11111.6000,0.4250,2990.6178,0.0000,2990.6178,21.2882,0.0000,8120.9822,8120.9822,8.3887,5.7294,7.0591,7.0591,-7.4433,-111649.0070,7.0591,5.7191,6.7017,6.3891,-3.7506,-30004.4541,6.7017,5.7461,6.4787,6.2239,-2.6747,-18722.7741,20.0786,1609.1797,-104437.7000,-160376.2352
737,6.5496,9.1110,6784.2000,176830.3000,-170046.1000,8.1650,1588.0693,25043.6609,26631.7302,408.9855,201873.9609,5196.1307,-196677.8302,9.1110,8.7849,23640.1000,0.0000,23640.1000,1.4332,6301.6041,0.0000,6301.6041,71.7865,0.0000,17338.4959,17338.4959,8.7849,8.9143,14438.4000,14307.8000,130.6000,0.4950,3244.5310,2205.0552,5449.5862,24.7945,16512.8552,11193.8690,-5318.9862,8.9143,8.8911,1631.2000,0.0000,1631.2000,0.4250,436.1055,0.0000,436.1055,21.2882,0.0000,1195.0945,1195.0945,8.8911,8.5742,35689.4000,0.0000,35689.4000,2.0199,7965.4026,0.0000,7965.4026,101.1789,0.0000,27723.9974,27723.9974,8.5742,8.4745,14673.5000,0.0000,14673.5000,0.4437,3943.1591,0.0000,3943.1591,22.2264,0.0000,10730.3409,10730.3409,8.4745,5.8166,7.1455,7.1455,-7.2148,-108221.3127,7.1455,5.7761,6.7803,6.4608,-3.7171,-29736.9449,6.7803,5.7916,6.5496,6.2860,-2.6838,-18786.6717,19.4728,1560.6241,-94281.3000,-156744.9293
738,6.5761,9.1306,11976.4000,108178.8000,-96202.4000,7.6708,2802.0815,15327.8304,18129.9119,384.2320,123506.6304,9174.3185,-114332.3119,9.1306,8.9054,19464.5000,0.0000,19464.5000,0.9333,5187.0188,0.0000,5187.0188,46.7503,0.0000,14277.4812,14277.4812,8.9054,8.9744,24174.4000,125.3000,24049.1000,0.4950,5420.7091,19.3312,5440.0403,24.7945,144.6312,18753.6909,18609.0597,8.9744,8.9589,1346.6000,0.0000,1346.6000,0.4250,359.6921,0.0000,359.6921,21.2882,0.0000,986.9079,986.9079,8.9589,8.5987,35819.0000,0.0000,35819.0000,2.1656,7985.2081,0.0000,7985.2081,108.4743,0.0000,27833.7919,27833.7919,8.5987,8.4593,17245.9000,0.0000,17245.9000,0.5849,4632.7194,0.0000,4632.7194,29.2971,0.0000,12613.1806,12613.1806,8.4593,5.8690,7.1642,7.1642,-6.6483,-99724.0706,7.1642,5.8160,6.8047,6.4901,-3.4601,-27680.4455,6.8047,5.8252,6.5761,6.3149,-2.5139,-17597.5054,18.4120,1475.6074,1722.7000,-145002.0216
739,6.3040,8.1525,14096.1000,106969.7000,-92873.6000,4.3403,3314.9840,15086.4110,18401.3950,217.4077,122056.1110,10781.1160,-111274.9950,8.1525,7.9228,19473.3000,0.0000,19473.3000,0.7682,5266.5521,0.0000,5266.5521,38.4794,0.0000,14206.7479,14206.7479,7.9228,7.6233,28260.5000,0.0000,28260.5000,1.4637,6449.8933,0.0000,6449.8933,73.3154,0.0000,21810.6067,21810.6067,7.6233,7.6074,1021.5000,0.0000,1021.5000,0.4250,278.5048,0.0000,278.5048,21.2882,0.0000,742.9952,742.9952,7.6074,7.1601,37623.9000,0.0000,37623.9000,2.1705,8583.0051,0.0000,8583.0051,108.7226,0.0000,29040.8949,29040.8949,7.1601,6.9577,16454.4000,0.0000,16454.4000,0.6871,4518.2162,0.0000,4518.2162,34.4180,0.0000,11936.1838,11936.1838,6.9577,6.2272,6.5925,6.5925,-1.5053,-22580.2195,6.5925,5.9502,6.4212,6.2714,-1.3234,-10586.8818,6.4212,5.9187,6.3040,6.1700,-1.0354,-7247.6528,14.7823,1184.7151,9960.0000,-40414.7541
740,6.2169,7.9624,24239.0000,66384.0000,-42145.0000,4.1840,5709.6831,9348.7127,15058.3958,209.5775,75732.7127,18529.3169,-57203.3958,7.9624,7.7398,19461.6000,0.0000,19461.6000,0.7822,5278.6419,0.0000,5278.6419,39.1780,0.0000,14182.9581,14182.9581,7.7398,7.3979,35408.6000,0.0000,35408.6000,1.7541,8108.2550,0.0000,8108.2550,87.8631,0.0000,27300.3450,27300.3450,7.3979,7.3863,1119.5000,0.0000,1119.5000,0.4250,306.2809,0.0000,306.2809,21.2882,0.0000,813.2191,813.2191,7.3863,6.9311,39711.2000,0.0000,39711.2000,2.3423,9093.8701,0.0000,9093.8701,117.3277,0.0000,30617.3299,30617.3299,6.9311,6.7441,15069.2000,0.0000,15069.2000,0.6731,4152.5053,0.0000,4152.5053,33.7171,0.0000,10916.6947,10916.6947,6.7441,6.1192,6.4316,6.4316,-1.3278,-19916.8142,6.4316,5.9532,6.3041,6.1924,-1.0166,-8132.5515,6.3041,5.9303,6.2169,6.1172,-0.7940,-5557.7810,15.2411,1221.4840,68625.1000,-33607.1467
741,6.0112,7.0946,28409.9000,62213.3000,-33803.4000,1.8978,6718.2720,8731.3923,15449.6642,95.0595,70944.6923,21691.6280,-49253.0642,7.0946,6.8273,16473.0000,0.0000,16473.0000,0.7844,4527.8940,0.0000,4527.8940,39.2906,0.0000,11945.1060,11945.1060,6.8273,6.3127,38534.4000,0.0000,38534.4000,2.2059,8973.2976,0.0000,8973.2976,110.4946,0.0000,29561.1024,29561.1024,6.3127,6.2974,644.1000,0.0000,644.1000,0.4250,179.2016,0.0000,179.2016,21.2882,0.0000,464.8984,464.8984,6.2974,5.7207,41732.6000,0.0000,41732.6000,2.4834,9740.3322,0.0000,9740.3322,124.3938,0.0000,31992.2678,31992.2678,5.7207,5.5153,12298.9000,0.0000,12298.9000,0.6191,3453.6271,0.0000,3453.6271,31.0121,0.0000,8845.2729,8845.2729,5.5153,6.4729,5.9941,5.9941,1.6849,25273.8490,5.9941,6.0650,6.0130,6.0296,0.1248,998.0848,6.0130,6.0054,6.0112,6.0092,-0.0134,-93.6706,12.6235,1011.6932,75879.6000,26178.2633
742,5.9135,6.8649,35773.0000,48643.6000,-12870.6000,1.5205,8475.1703,6815.9434,15291.1137,76.1611,55459.5434,27297.8297,-28161.7137,6.8649,6.6345,16075.2000,0.0000,16075.2000,0.6747,4434.2593,0.0000,4434.2593,33.7968,0.0000,11640.9407,11640.9407,6.6345,6.0640,81066.5000,0.0000,81066.5000,2.4458,18945.2245,0.0000,18945.2245,122.5082,0.0000,62121.2755,62121.2755,6.0640,6.0551,466.5000,0.0000,466.5000,0.4250,130.2943,0.0000,130.2943,21.2882,0.0000,336.2057,336.2057,6.0551,5.4378,44597.8000,0.0000,44597.8000,2.6689,10453.6988,0.0000,10453.6988,133.6846,0.0000,34144.1012,34144.1012,5.4378,5.2673,10715.8000,0.0000,10715.8000,0.5172,3022.4872,0.0000,3022.4872,25.9080,0.0000,7693.3128,7693.3128,5.2673,6.3661,5.8167,5.8167,1.8960,28439.4927,5.8167,6.0654,5.8830,5.9410,0.4292,3433.6165,5.8830,6.0137,5.9135,5.9483,0.2255,1578.4115,12.3781,992.0325,140051.2000,33451.5207
743,5.7028,6.1453,40147.0000,42211.8000,-2064.8000,0.5786,9549.5961,5894.4298,15444.0260,28.9832,48106.2298,30597.4039,-17508.8260,6.1453,5.9632,16089.2000,0.0000,16089.2000,0.6613,4488.0439,0.0000,4488.0439,33.1239,0.0000,11601.1561,11601.1561,5.9632,4.9913,101608.3000,0.0000,101608.3000,5.1657,24045.9322,0.0000,24045.9322,258.7518,0.0000,77562.3678,77562.3678,4.9913,4.9861,476.4000,0.0000,476.4000,0.4250,135.3234,0.0000,135.3234,21.2882,0.0000,341.0766,341.0766,4.9861,4.4529,47463.4000,0.0000,47463.4000,2.8666,11339.4723,0.0000,11339.4723,143.5857,0.0000,36123.9277,36123.9277,4.4529,4.3328,5966.6000,0.0000,5966.6000,0.4532,1709.3815,0.0000,1709.3815,22.6994,0.0000,4257.2185,4257.2185,4.3328,6.4620,5.3974,5.3974,4.5189,67783.3357,5.3974,6.1303,5.5928,5.7639,1.5556,12445.1223,5.5928,6.0642,5.7028,5.8285,1.0004,7002.7020,15.2256,1220.2372,169539.1000,87231.1600
744,5.5285,5.7714,43429.5000,37578.8000,5850.7000,0.2960,10364.7515,5232.7879,15597.5394,14.8266,42811.5879,33064.7485,-9746.8394,5.7714,5.6110,16091.7000,0.0000,16091.7000,0.6711,4515.0813,0.0000,4515.0813,33.6129,0.0000,11576.6187,11576.6187,5.6110,4.5383,101142.3000,0.0000,101142.3000,6.5656,24095.2767,0.0000,24095.2767,328.8719,0.0000,77047.0233,77047.0233,4.5383,4.5336,466.6000,0.0000,466.6000,0.4250,133.4956,0.0000,133.4956,21.2882,0.0000,333.1044,333.1044,4.5336,4.0342,49702.6000,0.0000,49702.6000,3.1204,11971.6576,0.0000,11971.6576,156.2986,0.0000,37730.9424,37730.9424,4.0342,3.9754,1812.2000,0.0000,1812.2000,0.4250,522.6598,0.0000,522.6598,21.2882,0.0000,1289.5402,1289.5402,3.9754,6.2479,5.1116,5.1116,5.4660,81990.3772,5.1116,6.0862,5.3715,5.5989,2.3442,18753.4122,5.3715,6.0443,5.5285,5.7079,1.6183,11327.9771,17.2546,1382.8477,175066.1000,112071.7664
745,5.4163,5.5485,46793.3000,33948.0000,12845.3000,0.3662,11191.4830,4718.7705,15910.2535,18.3419,38666.7705,35601.8170,-3064.9535,5.5485,5.3919,16081.3000,0.0000,16081.3000,0.6761,4527.9871,0.0000,4527.9871,33.8639,0.0000,11553.3129,11553.3129,5.3919,4.3503,112653.1000,0.0000,112653.1000,6.5840,26949.1616,0.0000,26949.1616,329.7910,0.0000,85703.9384,85703.9384,4.3503,4.3458,474.3000,0.0000,474.3000,0.4250,136.1054,0.0000,136.1054,21.2882,0.0000,338.1946,338.1946,4.3458,3.8355,50818.2000,0.0000,50818.2000,3.2994,12282.0386,0.0000,12282.0386,165.2677,0.0000,38536.1614,38536.1614,3.8355,3.8181,1020.3000,0.0000,1020.3000,0.4250,295.2038,0.0000,295.2038,21.2882,0.0000,725.0962,725.0962,3.8181,6.0810,4.9496,4.9496,5.5720,83579.5418,4.9496,6.0255,5.2365,5.4875,2.6494,21194.8750,5.2365,6.0073,5.4163,5.6219,1.8978,13284.8360,17.6634,1415.6182,193892.5000,118059.2527
746,5.2880,5.3255,50418.7000,30681.3000,19737.4000,0.8061,12088.1789,4256.0744,16344.2534,40.3758,34937.3744,38330.5211,3393.1466,5.3255,5.1850,16102.6000,0.0000,16102.6000,0.6786,4549.9256,0.0000,4549.9256,33.9907,0.0000,11552.6744,11552.6744,5.1850,4.1425,108530.3000,0.0000,108530.3000,7.3672,26065.2713,0.0000,26065.2713,369.0240,0.0000,82465.0287,82465.0287,4.1425,4.1384,473.8000,0.0000,473.8000,0.4250,136.4133,0.0000,136.4133,21.2882,0.0000,337.3867,337.3867,4.1384,3.6696,51618.6000,0.0000,51618.6000,3.3872,12522.5075,0.0000,12522.5075,169.6634,0.0000,39096.0925,39096.0925,3.6696,3.6608,426.1000,0.0000,426.1000,0.4250,123.6121,0.0000,123.6121,21.2882,0.0000,302.4879,302.4879,3.6608,5.8881,4.7744,4.7744,6.0958,91436.7418,4.7744,5.9427,5.0860,5.3585,3.1974,25579.2083,5.0860,5.9518,5.2880,5.5189,2.3698,16588.8302,19.6336,1573.5130,196888.8000,133604.7802
747,5.2006,5.1603,53486.1000,27729.2000,25756.9000,1.2423,12845.0617,3841.3090,16686.3706,62.2267,31570.5090,40641.0383,9070.5294,5.1603,5.0226,16099.4000,0.0000,16099.4000,0.6825,4560.8967,0.0000,4560.8967,34.1864,0.0000,11538.5033,11538.5033,5.0226,4.0395,119117.2000,0.0000,119117.2000,7.1288,28696.6371,0.0000,28696.6371,357.0794,0.0000,90420.5629,90420.5629,4.0395,4.0355,467.3000,0.0000,467.3000,0.4250,134.7633,0.0000,134.7633,21.2882,0.0000,332.5367,332.5367,4.0355,3.5693,52253.2000,0.0000,52253.2000,3.4560,12700.1857,0.0000,12700.1857,173.1117,0.0000,39553.0143,39553.0143,3.5693,3.5657,426.1000,0.0000,426.1000,0.4250,123.8113,0.0000,123.8113,21.2882,0.0000,302.2887,302.2887,3.5657,5.7613,4.6635,4.6635,6.1335,92001.8167,4.6635,5.8754,4.9867,5.2695,3.3855,27083.9828,4.9867,5.9036,5.2006,5.4452,2.5615,17930.3399,20.0394,1606.0337,214120.1000,137016.1395
748,5.0885,4.9891,46814.7000,42410.1000,4404.6000,1.6245,11267.0703,5864.8211,17131.8914,81.3719,48274.9211,35547.6297,-12727.2914,4.9891,4.8625,16080.9000,0.0000,16080.9000,0.6846,4568.0063,0.0000,4568.0063,34.2923,0.0000,11512.8937,11512.8937,4.8625,3.8705,113858.4000,0.0000,113858.4000,7.8512,27513.8283,0.0000,27513.8283,393.2663,0.0000,86344.5717,86344.5717,3.8705,3.8669,474.7000,0.0000,474.7000,0.4250,137.2682,0.0000,137.2682,21.2882,0.0000,337.4318,337.4318,3.8669,3.4329,52475.5000,0.0000,52475.5000,3.5063,12793.4471,0.0000,12793.4471,175.6322,0.0000,39682.0529,39682.0529,3.4329,3.4296,1020.3000,0.0000,1020.3000,0.4250,297.1177,0.0000,297.1177,21.2882,0.0000,723.1823,723.1823,3.4296,5.6103,4.5200,4.5200,6.6193,99288.9093,4.5200,5.7920,4.8592,5.1560,3.8613,30890.1039,4.8592,5.8418,5.0885,5.3505,2.9826,20877.8768,21.7750,1745.1341,188314.4000,151056.8901
749,5.1079,5.2652,45343.0000,48759.6000,-3416.6000,0.2960,10908.7936,6744.9163,17653.7099,14.8266,55504.5163,34434.2064,-21070.3099,5.2652,5.1227,16096.1000,0.0000,16096.1000,0.6862,4552.4160,0.0000,4552.4160,34.3707,0.0000,11543.6840,11543.6840,5.1227,4.0537,123065.0000,0.0000,123065.0000,7.5302,29591.1454,0.0000,29591.1454,377.1890,0.0000,93473.8546,93473.8546,4.0537,4.0495,624.3000,0.0000,624.3000,0.4250,179.9994,0.0000,179.9994,21.2882,0.0000,444.3006,444.3006,4.0495,3.5585,51579.2000,0.0000,51579.2000,3.5342,12533.1807,0.0000,12533.1807,177.0291,0.0000,39046.0193,39046.0193,3.5585,3.5495,5575.7000,0.0000,5575.7000,0.4250,1620.4053,0.0000,1620.4053,21.2882,0.0000,3955.2947,3955.2947,3.5495,5.5877,4.5686,4.5686,5.4963,82444.0697,4.5686,5.7719,4.8895,5.1703,3.2449,25959.5471,4.8895,5.8257,5.1079,5.3576,2.5246,17672.2565,19.3450,1550.3804,193523.7000,126075.8733
750,5.0769,5.3279,25000.4000,100507.7000,-75507.3000,0.2960,6018.2789,13896.5491,19914.8280,14.8266,114404.2491,18982.1211,-95422.1280,5.3279,5.1903,16101.3000,0.0000,16101.3000,0.6830,4549.3908,0.0000,4549.3908,34.2136,0.0000,11551.9092,11551.9092,5.1903,4.0764,76651.0000,0.0000,76651.0000,8.0942,18407.0952,0.0000,18407.0952,405.4367,0.0000,58243.9048,58243.9048,4.0764,4.0712,585.7000,0.0000,585.7000,0.4250,168.8088,0.0000,168.8088,21.2882,0.0000,416.8912,416.8912,4.0712,3.6060,50141.1000,0.0000,50141.1000,3.4601,12178.9433,0.0000,12178.9433,173.3140,0.0000,37962.1567,37962.1567,3.6060,3.5589,18846.0000,0.0000,18846.0000,0.4250,5472.8297,0.0000,5472.8297,21.2882,0.0000,13373.1703,13373.1703,3.5589,5.5218,4.5403,4.5403,5.4931,82396.3075,4.5403,5.7323,4.8582,5.1363,3.3357,26685.4652,4.8582,5.7953,5.0769,5.3268,2.6224,18356.7122,20.0749,1608.8817,86817.8000,127438.4850
751,5.3471,6.4568,17898.7000,135643.7000,-117745.0000,3.3797,4286.4753,18833.8281,23120.3034,169.2895,154477.5281,13612.2247,-140865.3034,6.4568,6.3216,27351.7000,0.0000,27351.7000,0.6824,7592.7379,0.0000,7592.7379,34.1820,0.0000,19758.9621,19758.9621,6.3216,5.6398,60247.9000,0.0000,60247.9000,5.0342,14162.3351,0.0000,14162.3351,252.1639,0.0000,46085.5649,46085.5649,5.6398,5.6349,1219.5000,0.0000,1219.5000,0.4250,342.8803,0.0000,342.8803,21.2882,0.0000,876.6197,876.6197,5.6349,5.1895,49104.2000,0.0000,49104.2000,3.3620,11596.1438,0.0000,11596.1438,168.4025,0.0000,37508.0562,37508.0562,5.1895,5.0323,20034.4000,0.0000,20034.4000,0.8273,5673.0561,0.0000,5673.0561,41.4418,0.0000,14361.3439,14361.3439,5.0323,5.2017,5.1170,5.1170,0.4856,7283.3584,5.1170,5.5865,5.2422,5.3518,1.3460,10767.9417,5.2422,5.6915,5.3471,5.4668,1.2879,9015.0339,20.5660,1648.2430,40212.7000,27066.3340
752,5.5767,7.1011,12486.0000,150197.4000,-137711.4000,5.2777,2977.1337,20930.8940,23908.0277,264.3591,171128.2940,9508.8663,-161619.4277,7.1011,6.8865,33382.4000,0.0000,33382.4000,1.1340,9174.8232,0.0000,9174.8232,56.7999,0.0000,24207.5768,24207.5768,6.8865,6.3864,19001.3000,6462.9000,12538.4000,3.8641,4419.8755,981.8371,5401.7126,193.5518,7444.7371,14581.4245,7136.6874,6.3864,6.3768,2095.7000,0.0000,2095.7000,0.4250,582.3974,0.0000,582.3974,21.2882,0.0000,1513.3026,1513.3026,6.3768,5.9694,43605.5000,0.0000,43605.5000,3.1841,10163.2313,0.0000,10163.2313,159.4934,0.0000,33442.2687,33442.2687,5.9694,5.8133,19242.1000,0.0000,19242.1000,0.8515,5382.3101,0.0000,5382.3101,42.6492,0.0000,13859.7899,13859.7899,5.8133,5.2658,5.5396,5.5396,-1.6870,-25304.9232,5.5396,5.5718,5.5482,5.5557,0.0992,793.9071,5.5482,5.6705,5.5767,5.6094,0.3771,2639.6309,22.1045,1771.5399,-26847.3000,-21871.3852
753,5.8494,7.9355,9476.7000,161261.2000,-151784.5000,6.1801,2247.9087,22572.1957,24820.1045,309.5598,183833.3957,7228.7913,-176604.6045,7.9355,7.6217,37966.5000,0.0000,37966.5000,1.3672,10302.0216,0.0000,10302.0216,68.4806,0.0000,27664.4784,27664.4784,7.6217,7.5289,11782.0000,5483.3000,6298.7000,0.7948,2703.7930,837.2127,3541.0058,39.8134,6320.5127,9078.2070,2757.6942,7.5289,7.5092,2260.9000,0.0000,2260.9000,0.4250,617.3111,0.0000,617.3111,21.2882,0.0000,1643.5889,1643.5889,7.5092,7.0752,38504.9000,0.0000,38504.9000,2.7841,8798.8926,0.0000,8798.8926,139.4539,0.0000,29706.0074,29706.0074,7.0752,6.8951,16865.4000,0.0000,16865.4000,0.8053,4637.1453,0.0000,4637.1453,40.3373,0.0000,12228.2547,12228.2547,6.8951,5.1824,6.0388,6.0388,-4.4252,-66378.7397,6.0388,5.5484,5.9080,5.7936,-1.2669,-10135.2947,5.9080,5.6569,5.8494,5.7824,-0.6489,-4542.1329,18.5347,1485.4399,-49888.1000,-81056.1673
754,6.0367,8.3143,7816.5000,171226.1000,-163409.6000,6.8214,1847.5243,24041.0682,25888.5925,341.6860,195267.1682,5968.9757,-189298.1925,8.3143,7.9569,44823.8000,0.0000,44823.8000,1.5310,12092.8382,0.0000,12092.8382,76.6875,0.0000,32730.9618,32730.9618,7.9569,7.9212,8532.0000,15221.4000,-6689.4000,0.4950,1946.0521,2329.9230,4275.9752,24.7945,17551.3230,6585.9479,-10965.3752,7.9212,7.8999,2324.3000,0.0000,2324.3000,0.4250,630.8252,0.0000,630.8252,21.2882,0.0000,1693.4748,1693.4748,7.8999,7.5162,34156.4000,0.0000,34156.4000,2.4020,7752.8589,0.0000,7752.8589,120.3143,0.0000,26403.5411,26403.5411,7.5162,7.3581,15280.8000,0.0000,15280.8000,0.6910,4173.0473,0.0000,4173.0473,34.6145,0.0000,11107.7527,11107.7527,7.3581,5.3298,6.3440,6.3440,-5.2445,-78668.1230,6.3440,5.5938,6.1439,5.9689,-1.9396,-15516.5492,6.1439,5.6846,6.0367,5.9143,-1.1875,-8312.3865,18.5482,1486.5242,-73513.7000,-102497.0586
755,6.2214,8.5796,6662.7000,181179.6000,-174516.9000,7.3512,1569.3161,25517.0610,27086.3771,368.2219,206696.6610,5093.3839,-201603.2771,8.5796,8.1714,47107.7000,0.0000,47107.7000,1.7951,12658.0704,0.0000,12658.0704,89.9157,0.0000,34449.6296,34449.6296,8.1714,8.3079,5821.5000,28662.5000,-22841.0000,0.4950,1322.6715,4394.7309,5717.4024,24.7945,33057.2309,4498.8285,-28558.4024,8.3079,8.2867,2749.9000,0.0000,2749.9000,0.4250,741.9575,0.0000,741.9575,21.2882,0.0000,2007.9425,2007.9425,8.2867,7.9573,29458.8000,0.0000,29458.8000,2.1139,6642.5030,0.0000,6642.5030,105.8873,0.0000,22816.2970,22816.2970,7.9573,7.8186,12309.9000,0.0000,12309.9000,0.6210,3339.1214,0.0000,3339.1214,31.1049,0.0000,8970.7786,8970.7786,7.8186,5.4615,6.6400,6.6400,-6.3093,-94640.0549,6.6400,5.6449,6.3747,6.1424,-2.6638,-21310.4287,6.3747,5.7177,6.2214,6.0462,-1.7584,-12308.6687,19.2018,1538.9101,-105731.6000,-128259.1523
756,6.4327,8.7873,5331.0000,189851.5000,-184520.5000,7.8586,1250.6504,26834.1184,28084.7688,393.6386,216685.6184,4080.3496,-212605.2688,8.7873,8.3846,40824.8000,0.0000,40824.8000,1.8775,10935.5016,0.0000,10935.5016,94.0461,0.0000,29889.2984,29889.2984,8.3846,8.7181,5495.9000,33614.9000,-28119.0000,1.1888,1243.9009,5162.9972,6406.8982,59.5493,38777.8972,4251.9991,-34525.8982,8.7181,8.6946,3296.2000,0.0000,3296.2000,0.4250,883.8554,0.0000,883.8554,21.2882,0.0000,2412.3446,2412.3446,8.6946,8.4277,25834.2000,0.0000,25834.2000,1.8091,5785.0129,0.0000,5785.0129,90.6186,0.0000,20049.1871,20049.1871,8.4277,8.3227,10725.4000,0.0000,10725.4000,0.4962,2888.5972,0.0000,2888.5972,24.8545,0.0000,7836.8028,7836.8028,8.3227,5.6211,6.9719,6.9719,-7.7138,-115706.6447,6.9719,5.7134,6.6363,6.3427,-3.5933,-28746.2379,6.6363,5.7639,6.4327,6.2001,-2.4909,-17436.3395,20.4830,1641.5888,-131958.9000,-161889.2222
