Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
757,6.6260,9.0774,3667.0000,195177.0000,-191510.0000,8.3185,857.1524,27678.3373,28535.4897,416.6752,222855.3373,2809.8476,-220045.4897,9.0774,8.7323,47110.4000,0.0000,47110.4000,1.6211,12564.2862,0.0000,12564.2862,81.2003,0.0000,34546.1138,34546.1138,8.7323,9.1303,1200.1000,30836.4000,-29636.3000,1.4644,269.9341,4750.1961,5020.1302,73.3501,35586.5961,930.1659,-34656.4302,9.1303,9.1025,3141.2000,0.0000,3141.2000,0.4250,837.0892,0.0000,837.0892,21.2882,0.0000,2304.1108,2304.1108,9.1025,8.8709,23752.1000,0.0000,23752.1000,1.5737,5282.3449,0.0000,5282.3449,78.8264,0.0000,18469.7551,18469.7551,8.8709,8.7804,9537.0000,0.0000,9537.0000,0.4286,2551.4057,0.0000,2551.4057,21.4709,0.0000,6985.5943,6985.5943,8.7804,5.7586,7.2695,7.2695,-8.7394,-131091.1302,7.2695,5.7831,6.8731,6.5263,-4.2987,-34389.8786,6.8731,5.8140,6.6260,6.3436,-3.0630,-21440.7061,20.7470,1662.7466,-137605.6000,-186921.7149
758,6.7617,9.2096,2290.9000,204917.2000,-202626.3000,8.6427,534.1293,29127.9669,29662.0962,432.9100,234045.1669,1756.7707,-232288.3962,9.2096,8.8251,44828.0000,0.0000,44828.0000,1.8611,11931.9063,0.0000,11931.9063,93.2204,0.0000,32896.0937,32896.0937,8.8251,9.2106,924.3000,32377.4000,-31453.1000,1.5448,207.5554,4991.6237,5199.1791,77.3796,37369.0237,716.7446,-36652.2791,9.2106,9.1850,2068.8000,0.0000,2068.8000,0.4250,550.6461,0.0000,550.6461,21.2882,0.0000,1518.1539,1518.1539,9.1850,8.9795,21301.9000,0.0000,21301.9000,1.4353,4730.8838,0.0000,4730.8838,71.8918,0.0000,16571.0162,16571.0162,8.9795,8.9017,8348.6000,0.0000,8348.6000,0.4250,2229.8351,0.0000,2229.8351,21.2882,0.0000,6118.7649,6118.7649,8.9017,5.9770,7.4394,7.4394,-8.7659,-131489.0138,7.4394,5.8908,7.0264,6.6651,-4.6413,-37130.7308,7.0264,5.8918,6.7617,6.4591,-3.4007,-23805.1327,21.5007,1723.1477,-157532.1000,-192424.8773
759,6.9187,9.4398,1490.8000,213371.7000,-211880.9000,9.1510,346.5621,30413.0944,30759.6565,458.3756,243784.7944,1144.2379,-242640.5565,9.4398,9.0825,42535.7000,0.0000,42535.7000,1.7668,11282.8907,0.0000,11282.8907,88.4971,0.0000,31252.8093,31252.8093,9.0825,9.4802,703.0000,30028.8000,-29325.8000,1.6399,157.1411,4640.2095,4797.3506,82.1439,34669.0095,545.8589,-34123.1506,9.4802,9.4638,1993.0000,0.0000,1993.0000,0.4250,528.3387,0.0000,528.3387,21.2882,0.0000,1464.6613,1464.6613,9.4638,9.2837,19767.5000,0.0000,19767.5000,1.2851,4369.7128,0.0000,4369.7128,64.3712,0.0000,15397.7872,15397.7872,9.2837,9.2172,9537.0000,0.0000,9537.0000,0.4250,2535.6593,0.0000,2535.6593,21.2882,0.0000,7001.3407,7001.3407,9.2172,6.1090,7.6631,7.6631,-9.5492,-143238.4600,7.6631,5.9722,7.2122,6.8177,-5.1948,-41558.4496,7.2122,5.9543,6.9187,6.5832,-3.8646,-27052.4351,22.0393,1766.3142,-167373.5000,-211849.3447
760,7.0491,9.6611,1571.4000,192110.3000,-190538.9000,9.5772,364.4090,27445.6193,27810.0283,479.7212,219555.9193,1206.9910,-218348.9283,9.6611,9.3243,36248.5000,0.0000,36248.5000,1.6697,9583.5509,0.0000,9583.5509,83.6329,0.0000,26664.9491,26664.9491,9.3243,9.6917,1008.8000,16575.5000,-15566.7000,1.5301,224.5343,2567.0697,2791.6039,76.6426,19142.5697,784.2657,-18358.3039,9.6917,9.6759,2586.6000,0.0000,2586.6000,0.4250,683.5469,0.0000,683.5469,21.2882,0.0000,1903.0531,1903.0531,9.6759,9.5100,20238.3000,0.0000,20238.3000,1.1860,4458.0369,0.0000,4458.0369,59.4090,0.0000,15780.2631,15780.2631,9.5100,9.4346,11121.5000,0.0000,11121.5000,0.4250,2946.9715,0.0000,2946.9715,21.2882,0.0000,8174.5285,8174.5285,9.4346,6.2443,7.8394,7.8394,-9.8813,-148219.7194,7.8394,6.0533,7.3631,6.9464,-5.5322,-44257.5265,7.3631,6.0171,7.0491,6.6901,-4.1693,-29185.2943,22.2195,1780.7572,-135910.7000,-221662.5402
761,7.0078,9.7019,2404.1000,203346.9000,-200942.8000,8.6187,557.9427,29029.7566,29587.6993,431.7082,232376.6566,1846.1573,-230530.4993,9.7019,9.3728,23658.2000,0.0000,23658.2000,1.4174,6251.0719,0.0000,6251.0719,70.9965,0.0000,17407.1281,17407.1281,9.3728,9.5994,4034.2000,14916.2000,-10882.0000,0.8128,897.1476,2311.1475,3208.2952,40.7112,17227.3475,3137.0524,-14090.2952,9.5994,9.5759,1631.5000,0.0000,1631.5000,0.4250,431.7396,0.0000,431.7396,21.2882,0.0000,1199.7604,1199.7604,9.5759,9.3813,20865.4000,0.0000,20865.4000,1.2093,4603.8102,0.0000,4603.8102,60.5728,0.0000,16261.5898,16261.5898,9.3813,9.2805,14686.7000,0.0000,14686.7000,0.4360,3899.1553,0.0000,3899.1553,21.8401,0.0000,10787.5447,10787.5447,9.2805,6.2352,7.7578,7.7578,-8.2263,-123394.6522,7.7578,6.0630,7.3059,6.9104,-4.5783,-36626.4670,7.3059,6.0286,7.0078,6.6672,-3.4504,-24152.7115,19.3786,1553.0809,-150983.0000,-184173.8307
762,7.0801,9.9446,4994.7000,119270.0000,-114275.3000,9.0872,1157.6045,17048.7373,18206.3418,455.1778,136318.7373,3837.0955,-132481.6418,9.9446,9.7281,19480.1000,0.0000,19480.1000,0.9244,5128.6318,0.0000,5128.6318,46.3042,0.0000,14351.4682,14351.4682,9.7281,9.9032,9569.8000,180.2000,9389.6000,0.5682,2114.9637,28.0166,2142.9803,28.4634,208.2166,7454.8363,7246.6197,9.9032,9.8882,1350.7000,0.0000,1350.7000,0.4250,355.8244,0.0000,355.8244,21.2882,0.0000,994.8756,994.8756,9.8882,9.6859,20873.0000,0.0000,20873.0000,1.2492,4581.7129,0.0000,4581.7129,62.5715,0.0000,16291.2871,16291.2871,9.6859,9.5517,17261.5000,0.0000,17261.5000,0.5771,4561.9926,0.0000,4561.9926,28.9063,0.0000,12699.5074,12699.5074,9.5517,6.2138,7.8827,7.8827,-8.9553,-134329.3223,7.8827,6.0659,7.3983,6.9743,-4.8746,-38996.5239,7.3983,6.0346,7.0801,6.7164,-3.6587,-25611.2254,19.2467,1542.5076,-45920.4000,-198937.0716
763,6.7544,9.1440,6314.9000,117385.2000,-111070.3000,5.1699,1472.5357,16683.6220,18156.1576,258.9601,134068.8220,4842.3643,-129226.4576,9.1440,8.8861,19476.5000,0.0000,19476.5000,0.7580,5189.1700,0.0000,5189.1700,37.9669,0.0000,14287.3300,14287.3300,8.8861,8.7559,11929.1000,0.0000,11929.1000,0.5623,2675.8214,0.0000,2675.8214,28.1653,0.0000,9253.2786,9253.2786,8.7559,8.7380,1019.5000,0.0000,1019.5000,0.4250,273.2169,0.0000,273.2169,21.2882,0.0000,746.2831,746.2831,8.7380,8.4455,22176.8000,0.0000,22176.8000,1.2421,4962.3719,0.0000,4962.3719,62.2153,0.0000,17214.4281,17214.4281,8.4455,8.2178,16469.2000,0.0000,16469.2000,0.6747,4434.3365,0.0000,4434.3365,33.7939,0.0000,12034.8635,12034.8635,8.2178,6.3518,7.2848,7.2848,-3.4461,-51690.8160,7.2848,6.0965,6.9679,6.6906,-2.1945,-17555.9988,6.9679,6.0529,6.7544,6.5104,-1.6898,-11828.3723,13.2479,1061.7351,-39999.2000,-81075.1871
764,6.6556,8.9585,10761.1000,76290.0000,-65528.9000,5.0160,2513.9817,10824.3256,13338.3073,251.2503,87114.3256,8247.1183,-78867.2073,8.9585,8.7041,19479.1000,0.0000,19479.1000,0.7685,5204.3267,0.0000,5204.3267,38.4940,0.0000,14274.7733,14274.7733,8.7041,8.5394,18907.3000,0.0000,18907.3000,0.7263,4254.8913,0.0000,4254.8913,36.3806,0.0000,14652.4087,14652.4087,8.5394,8.5261,1119.7000,0.0000,1119.7000,0.4250,301.0518,0.0000,301.0518,21.2882,0.0000,818.6482,818.6482,8.5261,8.2195,24478.0000,0.0000,24478.0000,1.3497,5496.9909,0.0000,5496.9909,67.6086,0.0000,18981.0091,18981.0091,8.2195,8.0053,15082.8000,0.0000,15082.8000,0.6580,4074.9884,0.0000,4074.9884,32.9587,0.0000,11007.8116,11007.8116,8.0053,6.2381,7.1217,7.1217,-3.3048,-49572.7120,7.1217,6.0743,6.8424,6.5980,-1.9587,-15669.4285,6.8424,6.0419,6.6556,6.4421,-1.4970,-10479.1282,13.4153,1075.1528,13538.0000,-75721.2686
765,6.4485,8.1445,13579.5000,72872.6000,-59293.1000,2.9577,3184.7978,10302.7768,13487.5746,148.1524,83175.3768,10394.7022,-72780.6746,8.1445,7.8388,16493.3000,0.0000,16493.3000,0.7711,4461.1527,0.0000,4461.1527,38.6258,0.0000,12032.1473,12032.1473,7.8388,7.5250,23321.3000,0.0000,23321.3000,1.1553,5330.7491,0.0000,5330.7491,57.8710,0.0000,17990.5509,17990.5509,7.5250,7.5075,645.4000,0.0000,645.4000,0.4250,176.2290,0.0000,176.2290,21.2882,0.0000,469.1710,469.1710,7.5075,7.1012,27500.1000,0.0000,27500.1000,1.4961,6284.3332,0.0000,6284.3332,74.9387,0.0000,21215.7668,21215.7668,7.1012,6.8659,12309.9000,0.0000,12309.9000,0.6051,3383.2492,0.0000,3383.2492,30.3079,0.0000,8926.6508,8926.6508,6.8659,6.5458,6.7059,6.7059,-0.4960,-7439.3592,6.7059,6.1513,6.5580,6.4286,-0.8593,-6874.4074,6.5580,6.0889,6.4485,6.3234,-0.7269,-5088.1444,11.1155,890.8415,20976.9000,-19401.9110
766,6.3481,7.9093,19705.8000,58561.5000,-38855.7000,2.6733,4630.3597,8265.3518,12895.7115,133.9042,66826.8518,15075.4403,-51751.4115,7.9093,7.6515,16099.9000,0.0000,16099.9000,0.6626,4370.3751,0.0000,4370.3751,33.1874,0.0000,11729.5249,11729.5249,7.6515,7.2659,57123.7000,0.0000,57123.7000,1.4500,13101.8980,0.0000,13101.8980,72.6299,0.0000,44021.8020,44021.8020,7.2659,7.2559,476.3000,0.0000,476.3000,0.4250,130.5744,0.0000,130.5744,21.2882,0.0000,345.7256,345.7256,7.2559,6.8013,31810.7000,0.0000,31810.7000,1.7155,7301.1410,0.0000,7301.1410,85.9312,0.0000,24509.5590,24509.5590,6.8013,6.6101,10725.4000,0.0000,10725.4000,0.5041,2961.4617,0.0000,2961.4617,25.2524,0.0000,7763.9383,7763.9383,6.6101,6.4481,6.5291,6.5291,-0.2517,-3775.8704,6.5291,6.1457,6.4269,6.3374,-0.5957,-4765.5357,6.4269,6.0893,6.3481,6.2581,-0.5245,-3671.1749,11.1457,893.2640,77380.3000,-12212.5810
767,6.1601,7.0946,23517.2000,51333.3000,-27816.1000,1.7509,5545.6067,7222.2872,12767.8939,87.7021,58555.5872,17971.5933,-40583.9939,7.0946,6.8837,16081.0000,0.0000,16081.0000,0.6495,4420.1508,0.0000,4420.1508,32.5354,0.0000,11660.8492,11660.8492,6.8837,6.0920,74438.0000,0.0000,74438.0000,3.5651,17315.8660,0.0000,17315.8660,178.5766,0.0000,57122.1340,57122.1340,6.0920,6.0858,467.0000,0.0000,467.0000,0.4250,130.3770,0.0000,130.3770,21.2882,0.0000,336.6230,336.6230,6.0858,5.6458,35714.9000,0.0000,35714.9000,1.9946,8367.0071,0.0000,8367.0071,99.9107,0.0000,27347.8929,27347.8929,5.6458,5.5066,5971.9000,0.0000,5971.9000,0.4417,1678.9280,0.0000,1678.9280,22.1270,0.0000,4292.9720,4292.9720,5.5066,6.7382,6.1224,6.1224,2.2733,34099.8400,6.1224,6.2577,6.1585,6.1901,0.2498,1998.2901,6.1585,6.1654,6.1601,6.1619,0.0128,89.3116,13.2404,1061.1363,104856.7000,36187.4416
768,6.0025,6.6644,26497.1000,45846.7000,-19349.6000,1.2522,6266.9735,6433.4782,12700.4517,62.7212,52280.1782,20230.1265,-32050.0517,6.6644,6.4747,16107.5000,0.0000,16107.5000,0.6587,4456.9933,0.0000,4456.9933,32.9926,0.0000,11650.5067,11650.5067,6.4747,5.5452,75745.0000,0.0000,75745.0000,4.7191,17754.3540,0.0000,17754.3540,236.3782,0.0000,57990.6460,57990.6460,5.5452,5.5397,475.2000,0.0000,475.2000,0.4250,133.8082,0.0000,133.8082,21.2882,0.0000,341.3918,341.3918,5.5397,5.0950,38784.5000,0.0000,38784.5000,2.2941,9174.6465,0.0000,9174.6465,114.9129,0.0000,29609.8535,29609.8535,5.0950,5.0252,1813.6000,0.0000,1813.6000,0.4250,514.3165,0.0000,514.3165,21.2882,0.0000,1299.2835,1299.2835,5.0252,6.6379,5.8316,5.8316,3.2959,49439.1367,5.8316,6.2683,5.9480,6.0499,0.8926,7140.5700,5.9480,6.1816,6.0025,6.0648,0.4775,3342.3524,14.6611,1174.9951,113576.2000,59922.0592
769,5.8908,6.4149,29179.2000,41258.6000,-12079.4000,0.8703,6915.9821,5778.9993,12694.9814,43.5938,47037.5993,22263.2179,-24774.3814,6.4149,6.2247,16113.8000,0.0000,16113.8000,0.6651,4476.0544,0.0000,4476.0544,33.3171,0.0000,11637.7456,11637.7456,6.2247,5.2777,85864.0000,0.0000,85864.0000,4.8426,20220.5013,0.0000,20220.5013,242.5663,0.0000,65643.4987,65643.4987,5.2777,5.2721,466.2000,0.0000,466.2000,0.4250,131.8282,0.0000,131.8282,21.2882,0.0000,334.3718,334.3718,5.2721,4.7886,40491.3000,0.0000,40491.3000,2.5200,9624.2856,0.0000,9624.2856,126.2273,0.0000,30867.0144,30867.0144,4.7886,4.7674,1020.9000,0.0000,1020.9000,0.4250,290.9236,0.0000,290.9236,21.2882,0.0000,729.9764,729.9764,4.7674,6.5257,5.6466,5.6466,3.5841,53760.9018,5.6466,6.2432,5.8057,5.9449,1.2162,9729.8294,5.8057,6.1703,5.8908,5.9880,0.7432,5202.6347,14.6221,1171.8745,131876.8000,68693.3659
770,5.7721,6.1584,31767.7000,36895.0000,-5127.3000,0.5430,7546.4936,5157.7923,12704.2859,27.1982,42052.7923,24221.2064,-17831.5859,6.1584,5.9773,16097.8000,0.0000,16097.8000,0.6686,4489.5217,0.0000,4489.5217,33.4897,0.0000,11608.2783,11608.2783,5.9773,4.9553,82901.3000,0.0000,82901.3000,5.5181,19613.6796,0.0000,19613.6796,276.4020,0.0000,63287.6204,63287.6204,4.9553,4.9501,475.7000,0.0000,475.7000,0.4250,135.2014,0.0000,135.2014,21.2882,0.0000,340.4986,340.4986,4.9501,4.4698,41678.9000,0.0000,41678.9000,2.6458,9963.9262,0.0000,9963.9262,132.5303,0.0000,31714.9738,31714.9738,4.4698,4.4584,426.2000,0.0000,426.2000,0.4250,122.0700,0.0000,122.0700,21.2882,0.0000,304.1300,304.1300,4.4584,6.4393,5.4489,5.4489,4.2354,63531.7357,5.4489,6.2199,5.6545,5.8344,1.6485,13188.0760,5.6545,6.1586,5.7721,5.9065,1.0778,7544.9231,15.3383,1229.2721,136452.6000,84264.7348
771,5.6870,5.9738,34426.4000,32827.9000,1598.5000,0.2960,8191.3293,4582.8937,12774.2230,14.8266,37410.7937,26235.0707,-11175.7230,5.9738,5.7873,16101.2000,0.0000,16101.2000,0.6712,4503.4457,0.0000,4503.4457,33.6223,0.0000,11597.7543,11597.7543,5.7873,4.7709,92913.9000,0.0000,92913.9000,5.3553,22061.3637,0.0000,22061.3637,268.2449,0.0000,70852.5363,70852.5363,4.7709,4.7654,465.1000,0.0000,465.1000,0.4250,132.5757,0.0000,132.5757,21.2882,0.0000,332.5243,332.5243,4.7654,4.2560,42704.1000,0.0000,42704.1000,2.7422,10243.0095,0.0000,10243.0095,137.3553,0.0000,32461.0905,32461.0905,4.2560,4.2511,426.2000,0.0000,426.2000,0.4250,122.4865,0.0000,122.4865,21.2882,0.0000,303.7135,303.7135,4.2511,6.3753,5.3132,5.3132,4.4037,66055.8492,5.3132,6.1945,5.5482,5.7539,1.8270,14616.3184,5.5482,6.1429,5.6870,5.8456,1.2328,8629.7746,14.8720,1191.9015,154209.0000,89301.9422
772,5.5789,5.7461,28782.3000,49613.8000,-20831.5000,0.2960,6862.4962,6914.2221,13776.7183,14.8266,56528.0221,21919.8038,-34608.2183,5.7461,5.5730,16114.2000,0.0000,16114.2000,0.6738,4523.1879,0.0000,4523.1879,33.7502,0.0000,11591.0121,11591.0121,5.5730,4.5154,88421.9000,0.0000,88421.9000,6.0260,21080.0201,0.0000,21080.0201,301.8405,0.0000,67341.8799,67341.8799,4.5154,4.5105,476.5000,0.0000,476.5000,0.4250,136.3776,0.0000,136.3776,21.2882,0.0000,340.1224,340.1224,4.5105,4.0260,42997.3000,0.0000,42997.3000,2.8207,10360.9068,0.0000,10360.9068,141.2912,0.0000,32636.3932,32636.3932,4.0260,4.0215,1021.0000,0.0000,1021.0000,0.4250,294.5070,0.0000,294.5070,21.2882,0.0000,726.4930,726.4930,4.0215,6.2669,5.1442,5.1442,5.0081,75120.9366,5.1442,6.1571,5.4143,5.6506,2.2590,18072.1966,5.4143,6.1199,5.5789,5.7671,1.5738,11016.6101,15.9998,1282.2839,128199.4000,104209.7433
773,5.5849,6.0829,28513.4000,56023.3000,-27509.9000,0.9349,6797.6093,7808.2037,14605.8130,46.8274,63831.5037,21715.7907,-42115.7130,6.0829,5.9158,16103.9000,0.0000,16103.9000,0.6773,4496.5225,0.0000,4496.5225,33.9281,0.0000,11607.3775,11607.3775,5.9158,4.9448,97581.6000,0.0000,97581.6000,5.7605,23113.6358,0.0000,23113.6358,288.5445,0.0000,74467.9642,74467.9642,4.9448,4.9399,633.4000,0.0000,633.4000,0.4250,180.0524,0.0000,180.0524,21.2882,0.0000,453.3476,453.3476,4.9399,4.4691,42446.8000,0.0000,42446.8000,2.8557,10149.3782,0.0000,10149.3782,143.0429,0.0000,32297.4218,32297.4218,4.4691,4.4586,5580.4000,0.0000,5580.4000,0.4250,1598.3271,0.0000,1598.3271,21.2882,0.0000,3982.0729,3982.0729,4.4586,5.9874,5.2230,5.2230,3.5414,53121.1151,5.2230,6.0501,5.4436,5.6365,1.9159,15327.3463,5.4436,6.0494,5.5849,5.7465,1.4034,9823.5067,16.6177,1331.8064,134836.2000,78271.9681
774,5.5485,6.1145,15916.6000,110228.7000,-94312.1000,1.2346,3797.1602,15354.0761,19151.2363,61.8418,125582.7761,12119.4398,-113463.3363,6.1145,5.9585,16094.9000,0.0000,16094.9000,0.6725,4491.7923,0.0000,4491.7923,33.6843,0.0000,11603.1077,11603.1077,5.9585,4.9574,59523.6000,0.0000,59523.6000,6.3117,14087.7112,0.0000,14087.7112,316.1524,0.0000,45435.8888,45435.8888,4.9574,4.9514,576.0000,0.0000,576.0000,0.4250,163.7029,0.0000,163.7029,21.2882,0.0000,412.2971,412.2971,4.9514,4.5173,40891.6000,0.0000,40891.6000,2.7933,9775.4989,0.0000,9775.4989,139.9167,0.0000,31116.1011,31116.1011,4.5173,4.4637,18862.3000,0.0000,18862.3000,0.4250,5398.3614,0.0000,5398.3614,21.2882,0.0000,13463.9386,13463.9386,4.4637,5.9195,5.1916,5.1916,3.6107,54161.2067,5.1916,6.0005,5.4073,5.5960,2.0062,16049.4108,5.4073,6.0124,5.5485,5.7099,1.5008,10505.8612,17.7931,1426.0121,41636.3000,80716.4787
775,5.7848,7.2120,12157.0000,144851.1000,-132694.1000,4.2318,2887.2296,20253.8513,23141.0809,211.9716,165104.9513,9269.7704,-155835.1809,7.2120,7.0651,27386.7000,0.0000,27386.7000,0.6717,7514.1104,0.0000,7514.1104,33.6449,0.0000,19872.5896,19872.5896,7.0651,6.4901,46608.1000,0.0000,46608.1000,3.8466,10805.7310,0.0000,10805.7310,192.6770,0.0000,35802.3690,35802.3690,6.4901,6.4849,1228.6000,0.0000,1228.6000,0.4250,340.8787,0.0000,340.8787,21.2882,0.0000,887.7213,887.7213,6.4849,6.0902,40155.1000,0.0000,40155.1000,2.6903,9341.2708,0.0000,9341.2708,134.7572,0.0000,30813.8292,30813.8292,6.0902,5.9192,20051.8000,0.0000,20051.8000,0.8126,5598.2113,0.0000,5598.2113,40.7024,0.0000,14453.5887,14453.5887,5.9192,5.5286,5.7239,5.7239,-1.0355,-15531.9038,5.7239,5.8290,5.7520,5.7765,0.2784,2227.5260,5.7520,5.8926,5.7848,5.8223,0.3729,2610.2363,19.0170,1524.0993,2736.2000,-10694.1415
776,5.9847,7.7797,9538.1000,155193.0000,-145654.9000,5.9615,2256.6701,21771.1830,24027.8531,298.6089,176964.1830,7281.4299,-169682.7531,7.7797,7.5501,33410.4000,0.0000,33410.4000,1.1193,9087.3353,0.0000,9087.3353,56.0642,0.0000,24323.0647,24323.0647,7.5501,7.1368,17786.6000,6697.1000,11089.5000,2.9438,4087.0999,1022.0103,5109.1101,147.4544,7719.1103,13699.5001,5980.3899,7.1368,7.1265,2090.0000,0.0000,2090.0000,0.4250,574.1001,0.0000,574.1001,21.2882,0.0000,1515.8999,1515.8999,7.1265,6.7705,39042.0000,0.0000,39042.0000,2.5580,8981.0171,0.0000,8981.0171,128.1321,0.0000,30060.9829,30060.9829,6.7705,6.6034,19258.8000,0.0000,19258.8000,0.8372,5320.2119,0.0000,5320.2119,41.9361,0.0000,13938.5881,13938.5881,6.6034,5.5922,6.0978,6.0978,-2.9273,-43910.0892,6.0978,5.8077,6.0204,5.9527,-0.8398,-6718.2000,6.0204,5.8674,5.9847,5.9439,-0.4430,-3101.0749,20.7672,1664.3614,-40764.2000,-53729.3642
777,6.1832,8.3888,8662.5000,161021.5000,-152359.0000,6.5507,2041.8180,22663.5103,24705.3283,328.1231,183685.0103,6620.6820,-177064.3283,8.3888,8.0717,37987.1000,0.0000,37987.1000,1.3511,10236.8213,0.0000,10236.8213,67.6781,0.0000,27750.2787,27750.2787,8.0717,7.9935,15076.3000,6367.1000,8709.2000,0.6935,3431.5855,975.4768,4407.0623,34.7387,7342.5768,11644.7145,4302.1377,7.9935,7.9737,2266.9000,0.0000,2266.9000,0.4250,614.5683,0.0000,614.5683,21.2882,0.0000,1652.3317,1652.3317,7.9737,7.5814,39233.3000,0.0000,39233.3000,2.4545,8893.9555,0.0000,8893.9555,122.9469,0.0000,30339.3445,30339.3445,7.5814,7.3994,16880.0000,0.0000,16880.0000,0.7937,4605.1681,0.0000,4605.1681,39.7551,0.0000,12274.8319,12274.8319,7.3994,5.5386,6.4690,6.4690,-4.7737,-71605.0042,6.4690,5.7811,6.2856,6.1250,-1.7647,-14117.2349,6.2856,5.8468,6.1832,6.0662,-1.1254,-7877.9609,18.4028,1474.8723,-47282.5000,-93600.2000
778,6.2985,8.5658,7066.8000,166923.8000,-159857.0000,6.8594,1662.0721,23539.8434,25201.9155,343.5892,190463.6434,5404.7279,-185058.9155,8.5658,8.2102,44857.4000,0.0000,44857.4000,1.5192,12055.9086,0.0000,12055.9086,76.0988,0.0000,32801.4914,32801.4914,8.2102,8.1550,10179.3000,5544.3000,4635.0000,0.5390,2311.1614,850.3546,3161.5160,26.9962,6394.6546,7868.1386,1473.4840,8.1550,8.1339,2321.6000,0.0000,2321.6000,0.4250,627.8524,0.0000,627.8524,21.2882,0.0000,1693.7476,1693.7476,8.1339,7.7451,37051.5000,0.0000,37051.5000,2.4246,8376.3652,0.0000,8376.3652,121.4457,0.0000,28675.1348,28675.1348,7.7451,7.5878,15294.1000,0.0000,15294.1000,0.6851,4162.0600,0.0000,4162.0600,34.3186,0.0000,11132.0400,11132.0400,7.5878,5.7010,6.6444,6.6444,-4.9128,-73691.5572,6.6444,5.8299,6.4272,6.2372,-2.1208,-16966.6445,6.4272,5.8756,6.2985,6.1514,-1.4363,-10054.0389,18.6785,1496.9681,-55697.4000,-100712.2406
779,6.3966,8.6998,4952.5000,172970.0000,-168017.5000,7.2015,1162.6469,24433.0135,25595.6604,360.7210,197403.0135,3789.8531,-193613.1604,8.6998,8.2914,47155.2000,0.0000,47155.2000,1.7883,12647.8509,0.0000,12647.8509,89.5757,0.0000,34507.3491,34507.3491,8.2914,8.2730,4105.9000,7833.1000,-3727.2000,0.4950,930.8613,1202.1866,2133.0478,24.7945,9035.2866,3175.0387,-5860.2478,8.2730,8.2519,2753.9000,0.0000,2753.9000,0.4250,743.4302,0.0000,743.4302,21.2882,0.0000,2010.4698,2010.4698,8.2519,7.8949,33588.4000,0.0000,33588.4000,2.2824,7578.1636,0.0000,7578.1636,114.3239,0.0000,26010.2364,26010.2364,7.8949,7.7562,12320.5000,0.0000,12320.5000,0.6189,3345.1802,0.0000,3345.1802,31.0004,0.0000,8975.3198,8975.3198,7.7562,5.8198,6.7880,6.7880,-5.1871,-77806.1853,6.7880,5.8784,6.5455,6.3332,-2.4367,-19493.5415,6.5455,5.9074,6.3966,6.2264,-1.7092,-11964.3617,19.2165,1540.0890,-75926.7000,-109264.0884
780,6.5152,8.9028,3964.5000,177552.3000,-173587.8000,7.5731,928.6268,25131.0569,26059.6837,379.3351,202683.3569,3035.8732,-199647.4837,8.9028,8.4769,40848.6000,0.0000,40848.6000,1.8754,10922.8615,0.0000,10922.8615,93.9381,0.0000,29925.7385,29925.7385,8.4769,8.5492,5044.7000,10551.0000,-5506.3000,0.4950,1139.8876,1621.7972,2761.6847,24.7945,12172.7972,3904.8124,-8267.9847,8.5492,8.5243,3297.1000,0.0000,3297.1000,0.4250,886.3543,0.0000,886.3543,21.2882,0.0000,2410.7457,2410.7457,8.5243,8.2032,31880.8000,0.0000,31880.8000,2.0642,7159.6385,0.0000,7159.6385,103.3937,0.0000,24721.1615,24721.1615,8.2032,8.0924,10734.6000,0.0000,10734.6000,0.4972,2900.9352,0.0000,2900.9352,24.9044,0.0000,7833.6648,7833.6648,8.0924,5.8697,6.9810,6.9810,-6.0091,-90135.9435,6.9810,5.9056,6.6942,6.4433,-2.9077,-23261.2310,6.6942,5.9267,6.5152,6.3105,-2.0751,-14525.3757,19.3947,1554.3699,-92333.0000,-127922.5502
781,6.6274,9.1248,2993.3000,182536.2000,-179542.9000,7.8291,699.6577,25886.3682,26586.0259,392.1617,208422.5682,2293.6423,-206128.9259,9.1248,8.7501,47152.9000,0.0000,47152.9000,1.6187,12566.6865,0.0000,12566.6865,81.0804,0.0000,34586.2135,34586.2135,8.7501,8.8534,1609.7000,11670.9000,-10061.2000,0.4950,361.9492,1798.1221,2160.0712,24.7945,13469.0221,1247.7508,-12221.2712,8.8534,8.8232,3146.9000,0.0000,3146.9000,0.4250,842.1025,0.0000,842.1025,21.2882,0.0000,2304.7975,2304.7975,8.8232,8.5136,29978.3000,0.0000,29978.3000,1.9486,6698.4188,0.0000,6698.4188,97.6055,0.0000,23279.8812,23279.8812,8.5136,8.4155,9545.2000,0.0000,9545.2000,0.4308,2567.4000,0.0000,2567.4000,21.5769,0.0000,6977.8000,6977.8000,8.4155,5.9144,7.1649,7.1649,-6.6664,-99996.6819,7.1649,5.9292,6.8354,6.5471,-3.2937,-26349.6453,6.8354,5.9440,6.6274,6.3897,-2.3760,-16631.7523,19.1208,1532.4174,-99780.8000,-142978.0795
782,6.7237,9.2212,2536.5000,186758.2000,-184221.7000,8.1027,591.8134,26529.2417,27121.0551,405.8614,213287.4417,1944.6866,-211342.7551,9.2212,8.8020,44855.9000,0.0000,44855.9000,1.8612,11937.2670,0.0000,11937.2670,93.2263,0.0000,32918.6330,32918.6330,8.8020,8.9500,1350.8000,9679.3000,-8328.5000,0.5245,303.4529,1491.9546,1795.4075,26.2708,11171.2546,1047.3471,-10123.9075,8.9500,8.9221,2067.1000,0.0000,2067.1000,0.4250,552.3478,0.0000,552.3478,21.2882,0.0000,1514.7522,1514.7522,8.9221,8.6400,29222.0000,0.0000,29222.0000,1.8215,6518.5570,0.0000,6518.5570,91.2382,0.0000,22703.4430,22703.4430,8.6400,8.5554,8355.8000,0.0000,8355.8000,0.4250,2243.1972,0.0000,2243.1972,21.2882,0.0000,6112.6028,6112.6028,8.5554,6.0425,7.2989,7.2989,-6.9146,-103719.5458,7.2989,5.9861,6.9488,6.6425,-3.6126,-28900.9474,6.9488,5.9838,6.7237,6.4663,-2.6554,-18587.7248,19.7397,1582.0156,-108049.4000,-151208.2180
783,6.8081,9.3604,2535.2000,190432.7000,-187897.5000,8.3181,590.5733,27090.9855,27681.5589,416.6553,217523.6855,1944.6267,-215579.0589,9.3604,8.9627,42570.1000,0.0000,42570.1000,1.7675,11305.4028,0.0000,11305.4028,88.5341,0.0000,31264.6972,31264.6972,8.9627,9.0849,1759.9000,9830.8000,-8070.9000,0.4950,394.2267,1517.4649,1911.6916,24.7945,11348.2649,1365.6733,-9982.5916,9.0849,9.0666,2000.2000,0.0000,2000.2000,0.4250,533.3906,0.0000,533.3906,21.2882,0.0000,1466.8094,1466.8094,9.0666,8.7923,29188.3000,0.0000,29188.3000,1.7721,6495.2372,0.0000,6495.2372,88.7629,0.0000,22693.0628,22693.0628,8.7923,8.7184,9545.2000,0.0000,9545.2000,0.4250,2556.6245,0.0000,2556.6245,21.2882,0.0000,6988.5755,6988.5755,8.7184,6.1212,7.4198,7.4198,-7.1700,-107549.9998,7.4198,6.0297,7.0491,6.7248,-3.8376,-30700.8575,7.0491,6.0163,6.8081,6.5327,-2.8512,-19958.5287,19.8041,1587.1758,-112664.6000,-158209.3860
784,6.8822,9.4722,3429.2000,193396.1000,-189966.9000,8.4880,797.7215,27548.2207,28345.9421,425.1640,220944.3207,2631.4785,-218312.8421,9.4722,9.0964,36271.6000,0.0000,36271.6000,1.6733,9616.6580,0.0000,9616.6580,83.8170,0.0000,26654.9420,26654.9420,9.0964,9.2163,4267.9000,12441.2000,-8173.3000,0.4950,953.7656,1922.7240,2876.4895,24.7945,14363.9240,3314.1344,-11049.7895,9.2163,9.1987,2586.6000,0.0000,2586.6000,0.4250,688.4087,0.0000,688.4087,21.2882,0.0000,1898.1913,1898.1913,9.1987,8.9259,29258.3000,0.0000,29258.3000,1.7650,6496.4097,0.0000,6496.4097,88.4083,0.0000,22761.8903,22761.8903,8.9259,8.8419,11131.1000,0.0000,11131.1000,0.4250,2975.4097,0.0000,2975.4097,21.2882,0.0000,8155.6903,8155.6903,8.8419,6.2016,7.5218,7.5218,-7.3267,-109900.4537,7.5218,6.0738,7.1357,6.7978,-4.0180,-32143.8612,7.1357,6.0494,6.8822,6.5925,-3.0143,-21099.7985,19.9070,1595.4247,-118892.6000,-163144.1134
785,6.9548,9.6051,4424.3000,196567.8000,-192143.5000,8.5850,1027.8090,28035.7514,29063.5605,430.0200,224603.5514,3396.4910,-221207.0605,9.6051,9.2814,23677.6000,0.0000,23677.6000,1.4230,6265.2029,0.0000,6265.2029,71.2762,0.0000,17412.3971,17412.3971,9.2814,9.4155,10779.5000,13920.3000,-3140.8000,0.4950,2401.0723,2154.9881,4556.0603,24.7945,16075.2881,8378.4277,-7696.8603,9.4155,9.3924,1630.8000,0.0000,1630.8000,0.4250,432.7381,0.0000,432.7381,21.2882,0.0000,1198.0619,1198.0619,9.3924,9.1159,28365.5000,0.0000,28365.5000,1.7646,6277.8076,0.0000,6277.8076,88.3904,0.0000,22087.6924,22087.6924,9.1159,9.0168,14699.4000,0.0000,14699.4000,0.4409,3918.0484,0.0000,3918.0484,22.0851,0.0000,10781.3516,10781.3516,9.0168,6.2447,7.6308,7.6308,-7.6126,-114189.0932,7.6308,6.1030,7.2234,6.8669,-4.1955,-33563.8867,7.2234,6.0725,6.9548,6.6479,-3.1603,-22122.3337,19.7002,1578.8506,-126911.0000,-169875.3136
786,7.0265,9.7780,8075.7000,119340.9000,-111265.2000,8.6868,1873.5534,17042.6847,18916.2381,435.1194,136383.5847,6202.1466,-130181.4381,9.7780,9.5612,19491.5000,0.0000,19491.5000,0.9267,5144.3179,0.0000,5144.3179,46.4202,0.0000,14347.1821,14347.1821,9.5612,9.6569,18522.8000,121.5000,18401.3000,0.4950,4105.5858,18.8594,4124.4452,24.7945,140.3594,14417.2142,14276.8548,9.6569,9.6419,1350.6000,0.0000,1350.6000,0.4250,357.1003,0.0000,357.1003,21.2882,0.0000,993.4997,993.4997,9.6419,9.3669,27357.9000,0.0000,27357.9000,1.7043,6029.7163,0.0000,6029.7163,85.3684,0.0000,21328.1837,21328.1837,9.3669,9.2327,17276.4000,0.0000,17276.4000,0.5803,4587.6735,0.0000,4587.6735,29.0668,0.0000,12688.7265,12688.7265,9.2327,6.2614,7.7470,7.7470,-7.9637,-119455.9372,7.7470,6.1185,7.3127,6.9328,-4.3648,-34918.1427,7.3127,6.0858,7.0265,6.6993,-3.2885,-23019.5478,19.2271,1540.9383,-27387.5000,-177393.6277
787,6.7308,8.8827,9436.2000,117176.9000,-107740.7000,5.0322,2201.3481,16647.1965,18848.5447,252.0648,133824.0965,7234.8519,-126589.2447,8.8827,8.6465,19504.8000,0.0000,19504.8000,0.7606,5217.1368,0.0000,5217.1368,38.0988,0.0000,14287.6632,14287.6632,8.6465,8.4115,21512.0000,0.0000,21512.0000,1.1056,4846.0397,0.0000,4846.0397,55.3774,0.0000,16665.9603,16665.9603,8.4115,8.3952,1019.7000,0.0000,1019.7000,0.4250,274.6960,0.0000,274.6960,21.2882,0.0000,745.0040,745.0040,8.3952,8.0445,28652.4000,0.0000,28652.4000,1.6358,6448.7544,0.0000,6448.7544,81.9358,0.0000,22203.6456,22203.6456,8.0445,7.8361,16483.5000,0.0000,16483.5000,0.6790,4465.2952,0.0000,4465.2952,34.0119,0.0000,12018.2048,12018.2048,7.8361,6.5120,7.1740,7.1740,-2.6685,-40028.2339,7.1740,6.1939,6.9127,6.6840,-1.9753,-15802.0591,6.9127,6.1334,6.7308,6.5230,-1.5706,-10993.9509,14.4573,1158.6647,-20568.3000,-66824.2439
788,6.6354,8.6946,15759.6000,75908.8000,-60149.2000,4.8650,3683.1178,10766.4825,14449.6003,243.6872,86675.2825,12076.4822,-74598.8003,8.6946,8.4623,19495.1000,0.0000,19495.1000,0.7732,5229.3435,0.0000,5229.3435,38.7290,0.0000,14265.7565,14265.7565,8.4623,8.1914,27739.8000,0.0000,27739.8000,1.3160,6269.6565,0.0000,6269.6565,65.9188,0.0000,21470.1435,21470.1435,8.1914,8.1793,1124.0000,0.0000,1124.0000,0.4250,303.8058,0.0000,303.8058,21.2882,0.0000,820.1942,820.1942,8.1793,7.8185,30047.7000,0.0000,30047.7000,1.7558,6787.7149,0.0000,6787.7149,87.9475,0.0000,23259.9851,23259.9851,7.8185,7.6232,15095.8000,0.0000,15095.8000,0.6634,4103.4935,0.0000,4103.4935,33.2283,0.0000,10992.3065,10992.3065,7.6232,6.4012,7.0122,7.0122,-2.5037,-37555.0517,7.0122,6.1786,6.7899,6.5954,-1.7079,-13662.8765,6.7899,6.1276,6.6354,6.4588,-1.3568,-9497.8964,14.6975,1177.9177,33353.2000,-60715.8246
789,6.4264,7.8982,18307.3000,72264.7000,-53957.4000,2.7146,4295.3966,10212.9875,14508.3842,135.9747,82477.6875,14011.9034,-68465.7842,7.8982,7.6179,16494.2000,0.0000,16494.2000,0.7754,4478.1678,0.0000,4478.1678,38.8400,0.0000,12016.0322,12016.0322,7.6179,7.1960,30510.5000,0.0000,30510.5000,1.7032,7002.1879,0.0000,7002.1879,85.3154,0.0000,23508.3121,23508.3121,7.1960,7.1799,641.9000,0.0000,641.9000,0.4250,176.1619,0.0000,176.1619,21.2882,0.0000,465.7381,465.7381,7.1799,6.7232,31812.8000,0.0000,31812.8000,1.8493,7311.2558,0.0000,7311.2558,92.6289,0.0000,24501.5442,24501.5442,6.7232,6.5076,12320.5000,0.0000,12320.5000,0.6100,3406.0143,0.0000,3406.0143,30.5572,0.0000,8914.4857,8914.4857,6.5076,6.6832,6.5954,6.5954,0.2967,4449.9623,6.5954,6.2519,6.5038,6.4237,-0.5802,-4641.6895,6.5038,6.1721,6.4264,6.3380,-0.5602,-3921.3537,12.1163,971.0505,37822.5000,-4113.0809
790,6.3287,7.7041,24266.0000,58090.6000,-33824.6000,2.4324,5703.9800,8196.1965,13900.1765,121.8398,66286.7965,18562.0200,-47724.7765,7.7041,7.4629,16106.4000,0.0000,16106.4000,0.6656,4385.8698,0.0000,4385.8698,33.3390,0.0000,11720.5302,11720.5302,7.4629,6.9910,63211.9000,0.0000,63211.9000,1.9055,14548.3783,0.0000,14548.3783,95.4451,0.0000,48663.5217,48663.5217,6.9910,6.9817,479.1000,0.0000,479.1000,0.4250,131.8999,0.0000,131.8999,21.2882,0.0000,347.2001,347.2001,6.9817,6.4899,34907.3000,0.0000,34907.3000,1.9978,8050.1729,0.0000,8050.1729,100.0722,0.0000,26857.1271,26857.1271,6.4899,6.3110,10734.6000,0.0000,10734.6000,0.5082,2978.3572,0.0000,2978.3572,25.4555,0.0000,7756.2428,7756.2428,6.3110,6.5532,6.4321,6.4321,0.4018,6027.0830,6.4321,6.2328,6.3790,6.3325,-0.3307,-2645.7224,6.3790,6.1634,6.3287,6.2712,-0.3576,-2503.1112,11.9018,953.8557,91614.7000,878.2493
791,6.1427,6.9690,27318.0000,51010.5000,-23692.5000,1.5240,6443.9916,7174.7906,13618.7822,76.3383,58185.2906,20874.0084,-37311.2822,6.9690,6.7669,16113.9000,0.0000,16113.9000,0.6523,4437.7917,0.0000,4437.7917,32.6716,0.0000,11676.1083,11676.1083,6.7669,5.9275,79545.0000,0.0000,79545.0000,3.9602,18543.9822,0.0000,18543.9822,198.3671,0.0000,61001.0178,61001.0178,5.9275,5.9216,464.5000,0.0000,464.5000,0.4250,130.0130,0.0000,130.0130,21.2882,0.0000,334.4870,334.4870,5.9216,5.4591,37928.6000,0.0000,37928.6000,2.2011,8911.4864,0.0000,8911.4864,110.2528,0.0000,29017.1136,29017.1136,5.4591,5.3257,5976.9000,0.0000,5976.9000,0.4448,1685.2732,0.0000,1685.2732,22.2779,0.0000,4291.6268,4291.6268,5.3257,6.7652,6.0454,6.0454,2.7715,41572.3444,6.0454,6.3188,6.1183,6.1821,0.5262,4209.5905,6.1183,6.2230,6.1427,6.1706,0.2014,1410.1239,13.8110,1106.8703,116336.4000,47192.0588
792,5.9899,6.5802,30334.9000,45515.3000,-15180.4000,1.0664,7176.3845,6385.6459,13562.0304,53.4181,51900.9459,23158.5155,-28742.4304,6.5802,6.3959,16110.6000,0.0000,16110.6000,0.6616,4463.6841,0.0000,4463.6841,33.1384,0.0000,11646.9159,11646.9159,6.3959,5.4330,80980.8000,0.0000,80980.8000,5.0550,19009.5532,0.0000,19009.5532,253.2033,0.0000,61971.2468,61971.2468,5.4330,5.4277,477.7000,0.0000,477.7000,0.4250,134.7499,0.0000,134.7499,21.2882,0.0000,342.9501,342.9501,5.4277,4.9699,41083.0000,0.0000,41083.0000,2.4447,9737.8087,0.0000,9737.8087,122.4551,0.0000,31345.1913,31345.1913,4.9699,4.9022,1815.0000,0.0000,1815.0000,0.4250,515.7328,0.0000,515.7328,21.2882,0.0000,1299.2672,1299.2672,4.9022,6.6457,5.7739,5.7739,3.6738,55106.9821,5.7739,6.3131,5.9177,6.0435,1.1361,9089.1135,5.9177,6.2273,5.9899,6.0725,0.6523,4566.3219,15.1165,1211.4992,125286.7000,68762.4175
793,5.8786,6.3341,33436.0000,40855.2000,-7419.2000,0.6827,7926.7489,5721.3545,13648.1034,34.1985,46576.5545,25509.2511,-21067.3034,6.3341,6.1498,16111.5000,0.0000,16111.5000,0.6663,4481.0507,0.0000,4481.0507,33.3772,0.0000,11630.4493,11630.4493,6.1498,5.1692,93537.9000,0.0000,93537.9000,5.1858,22058.5946,0.0000,22058.5946,259.7574,0.0000,71479.3054,71479.3054,5.1692,5.1638,468.0000,0.0000,468.0000,0.4250,132.5639,0.0000,132.5639,21.2882,0.0000,335.4361,335.4361,5.1638,4.6678,43188.3000,0.0000,43188.3000,2.6757,10285.2563,0.0000,10285.2563,134.0247,0.0000,32903.0437,32903.0437,4.6678,4.6473,1021.6000,0.0000,1021.6000,0.4250,291.6815,0.0000,291.6815,21.2882,0.0000,729.9185,729.9185,4.6473,6.5389,5.5931,5.5931,3.9793,59689.2386,5.5931,6.2836,5.7772,5.9384,1.4526,11621.1786,5.7772,6.2116,5.8786,5.9944,0.9137,6395.9838,15.0909,1209.4420,146908.1000,77706.4010
794,5.7514,6.0653,35762.5000,37132.3000,-1369.8000,0.3335,8498.8200,5189.2156,13688.0357,16.7041,42321.5156,27263.6800,-15057.8357,6.0653,5.8923,16126.3000,0.0000,16126.3000,0.6695,4504.0168,0.0000,4504.0168,33.5370,0.0000,11622.2832,11622.2832,5.8923,4.8292,89770.3000,0.0000,89770.3000,6.0207,21272.8052,0.0000,21272.8052,301.5744,0.0000,68497.4948,68497.4948,4.8292,4.8242,474.2000,0.0000,474.2000,0.4250,135.0447,0.0000,135.0447,21.2882,0.0000,339.1553,339.1553,4.8242,4.3350,44214.6000,0.0000,44214.6000,2.8286,10594.0941,0.0000,10594.0941,141.6832,0.0000,33620.5059,33620.5059,4.3350,4.3242,426.4000,0.0000,426.4000,0.4250,122.3897,0.0000,122.3897,21.2882,0.0000,304.0103,304.0103,4.3242,6.4444,5.3843,5.3843,4.7447,71170.8367,5.3843,6.2543,5.6163,5.8193,1.9469,15575.3229,5.6163,6.1952,5.7514,5.9057,1.2953,9067.3378,16.0534,1286.5804,149642.0000,95813.4973
795,5.6670,5.8947,37636.2000,33863.1000,3773.1000,0.2960,8958.4757,4725.8818,13684.3575,14.8266,38588.9818,28677.7243,-9911.2575,5.8947,5.7192,16116.8000,0.0000,16116.8000,0.6736,4513.3936,0.0000,4513.3936,33.7427,0.0000,11603.4064,11603.4064,5.7192,4.6848,98432.9000,0.0000,98432.9000,5.8093,23401.8855,0.0000,23401.8855,290.9875,0.0000,75031.0145,75031.0145,4.6848,4.6797,474.2000,0.0000,474.2000,0.4250,135.3545,0.0000,135.3545,21.2882,0.0000,338.8455,338.8455,4.6797,4.1719,44753.9000,0.0000,44753.9000,2.9168,10751.2840,0.0000,10751.2840,146.1047,0.0000,34002.6160,34002.6160,4.1719,4.1673,426.4000,0.0000,426.4000,0.4250,122.7086,0.0000,122.7086,21.2882,0.0000,303.6914,303.6914,4.1673,6.3499,5.2586,5.2586,4.8128,72192.1471,5.2586,6.2158,5.5138,5.7372,2.1109,16887.1094,5.5138,6.1701,5.6670,5.8420,1.4472,10130.2397,15.8187,1267.7712,163977.3000,99209.4961
796,5.5670,5.7085,31926.6000,49274.5000,-17347.9000,0.2960,7613.9139,6865.6246,14479.5385,14.8266,56140.1246,24312.6861,-31827.4385,5.7085,5.5432,16105.4000,0.0000,16105.4000,0.6755,4523.3836,0.0000,4523.3836,33.8350,0.0000,11582.0164,11582.0164,5.5432,4.4741,94777.2000,0.0000,94777.2000,6.3930,22607.8955,0.0000,22607.8955,320.2273,0.0000,72169.3045,72169.3045,4.4741,4.4692,468.6000,0.0000,468.6000,0.4250,134.2048,0.0000,134.2048,21.2882,0.0000,334.3952,334.3952,4.4692,3.9848,45613.9000,0.0000,45613.9000,2.9616,10999.6129,0.0000,10999.6129,148.3458,0.0000,34614.2871,34614.2871,3.9848,3.9805,1021.6000,0.0000,1021.6000,0.4250,294.8743,0.0000,294.8743,21.2882,0.0000,726.7257,726.7257,3.9805,6.2387,5.1096,5.1096,5.2772,79158.5898,5.1096,6.1706,5.3925,5.6401,2.4793,19834.7609,5.3925,6.1403,5.5670,5.7664,1.7476,12232.9680,16.7642,1343.5470,140638.8000,111226.3187
797,5.5693,6.0099,31488.3000,55242.1000,-23753.8000,0.7785,7509.0609,7697.3969,15206.4578,38.9941,62939.4969,23979.2391,-38960.2578,6.0099,5.8492,16126.8000,0.0000,16126.8000,0.6775,4508.0613,0.0000,4508.0613,33.9346,0.0000,11618.7387,11618.7387,5.8492,4.8484,103926.1000,0.0000,103926.1000,6.1784,24647.2977,0.0000,24647.2977,309.4777,0.0000,79278.8023,79278.8023,4.8484,4.8438,634.6000,0.0000,634.6000,0.4250,180.6690,0.0000,180.6690,21.2882,0.0000,453.9310,453.9310,4.8438,4.3636,44977.4000,0.0000,44977.4000,3.0322,10773.0649,0.0000,10773.0649,151.8826,0.0000,34204.3351,34204.3351,4.3636,4.3535,5584.9000,0.0000,5584.9000,0.4250,1602.3043,0.0000,1602.3043,21.2882,0.0000,3982.5957,3982.5957,4.3535,6.0001,5.1768,5.1768,3.9651,59476.6857,5.1768,6.0725,5.4157,5.6247,2.1569,17255.4748,5.4157,6.0740,5.5693,5.7448,1.5853,11096.7816,17.2749,1384.4771,147496.0000,87828.9422
798,5.5308,6.0363,17854.1000,109387.4000,-91533.3000,1.0660,4260.8174,15232.5825,19493.3999,53.3938,124619.9825,13593.2826,-111026.6999,6.0363,5.8855,16122.8000,0.0000,16122.8000,0.6744,4505.0807,0.0000,4505.0807,33.7801,0.0000,11617.7193,11617.7193,5.8855,4.8568,62635.5000,0.0000,62635.5000,6.7314,14844.5910,0.0000,14844.5910,337.1771,0.0000,47790.9090,47790.9090,4.8568,4.8509,577.3000,0.0000,577.3000,0.4250,164.3341,0.0000,164.3341,21.2882,0.0000,412.9659,412.9659,4.8509,4.4071,42844.3000,0.0000,42844.3000,2.9659,10260.8315,0.0000,10260.8315,148.5630,0.0000,32583.4685,32583.4685,4.4071,4.3554,18878.1000,0.0000,18878.1000,0.4250,5412.3641,0.0000,5412.3641,21.2882,0.0000,13465.7359,13465.7359,4.3554,5.9299,5.1427,5.1427,4.0452,60678.6939,5.1427,6.0220,5.3772,5.5823,2.2593,18074.4084,5.3772,6.0358,5.5308,5.7065,1.6922,11845.5163,18.4316,1477.1772,49524.7000,90598.6186
799,5.7785,7.1511,13339.1000,143935.8000,-130596.7000,4.1068,3168.3523,20123.8044,23292.1568,205.7070,164059.6044,10170.7477,-153888.8568,7.1511,7.0065,27392.5000,0.0000,27392.5000,0.6739,7522.7605,0.0000,7522.7605,33.7544,0.0000,19869.7395,19869.7395,7.0065,6.4120,50523.7000,0.0000,50523.7000,4.0539,11726.2171,0.0000,11726.2171,203.0598,0.0000,38797.4829,38797.4829,6.4120,6.4069,1227.8000,0.0000,1227.8000,0.4250,341.0707,0.0000,341.0707,21.2882,0.0000,886.7293,886.7293,6.4069,6.0007,42146.0000,0.0000,42146.0000,2.8248,9817.8706,0.0000,9817.8706,141.4958,0.0000,32328.1294,32328.1294,6.0007,5.8325,20068.5000,0.0000,20068.5000,0.8151,5610.7254,0.0000,5610.7254,40.8283,0.0000,14457.7746,14457.7746,5.8325,5.5533,5.6929,5.6929,-0.7532,-11297.9621,5.6929,5.8545,5.7360,5.7737,0.4359,3486.9889,5.7360,5.9180,5.7785,5.8270,0.4908,3435.6476,19.3492,1550.7205,10761.8000,-4375.3256
800,5.9820,7.7180,10956.1000,153878.0000,-142921.9000,5.8670,2592.2957,21585.7412,24178.0369,293.8792,175463.7412,8363.8043,-167099.9369,7.7180,7.4932,33435.7000,0.0000,33435.7000,1.1208,9102.7993,0.0000,9102.7993,56.1402,0.0000,24332.9007,24332.9007,7.4932,7.0545,23008.6000,5872.8000,17135.8000,3.1949,5292.5498,895.8522,6188.4020,160.0342,6768.6522,17716.0502,10947.3980,7.0545,7.0445,2090.5000,0.0000,2090.5000,0.4250,574.9667,0.0000,574.9667,21.2882,0.0000,1515.5333,1515.5333,7.0445,6.6787,41334.7000,0.0000,41334.7000,2.6892,9522.0056,0.0000,9522.0056,134.7024,0.0000,31812.6944,31812.6944,6.6787,6.5149,19274.9000,0.0000,19274.9000,0.8394,5332.2447,0.0000,5332.2447,42.0442,0.0000,13942.6553,13942.6553,6.5149,5.6260,6.0705,6.0705,-2.6277,-39416.0392,6.0705,5.8375,6.0083,5.9540,-0.6884,-5507.5020,6.0083,5.8955,5.9820,5.9519,-0.3337,-2335.6281,21.2045,1699.4123,-29650.3000,-47259.1694
801,6.1750,8.2769,9036.0000,160588.9000,-151552.9000,6.4277,2130.1838,22599.5343,24729.7180,321.9617,183188.4343,6905.8162,-176282.6180,8.2769,7.9700,38018.7000,0.0000,38018.7000,1.3537,10262.7409,0.0000,10262.7409,67.8064,0.0000,27755.9591,27755.9591,7.9700,7.8318,15060.5000,5454.5000,9606.0000,1.0729,3434.3148,834.9986,4269.3134,53.7412,6289.4986,11626.1852,5336.6866,7.8318,7.8126,2272.6000,0.0000,2272.6000,0.4250,617.6358,0.0000,617.6358,21.2882,0.0000,1654.9642,1654.9642,7.8126,7.4110,40638.5000,0.0000,40638.5000,2.6030,9238.0157,0.0000,9238.0157,130.3855,0.0000,31400.4843,31400.4843,7.4110,7.2349,16894.0000,0.0000,16894.0000,0.7957,4621.0530,0.0000,4621.0530,39.8579,0.0000,12272.9470,12272.9470,7.2349,5.6108,6.4228,6.4228,-4.3056,-64583.7392,6.4228,5.8254,6.2635,6.1241,-1.5838,-12670.6994,6.2635,5.8843,6.1750,6.0739,-1.0054,-7037.7991,19.0170,1524.0984,-44123.1000,-84292.2377
802,6.3059,8.5413,7506.4000,166315.3000,-158808.9000,6.8229,1765.2194,23456.9319,25222.1512,341.7564,189772.2319,5741.1806,-184031.0512,8.5413,8.1889,44893.8000,0.0000,44893.8000,1.5236,12070.1715,0.0000,12070.1715,76.3165,0.0000,32823.6285,32823.6285,8.1889,8.1210,10437.4000,4941.8000,5495.6000,0.5957,2370.6756,757.8167,3128.4923,29.8371,5699.6167,8066.7244,2367.1077,8.1210,8.1000,2322.7000,0.0000,2322.7000,0.4250,628.4746,0.0000,628.4746,21.2882,0.0000,1694.2254,1694.2254,8.1000,7.7014,38954.7000,0.0000,38954.7000,2.5196,8811.7234,0.0000,8811.7234,126.2042,0.0000,30142.9766,30142.9766,7.7014,7.5455,15306.8000,0.0000,15306.8000,0.6879,4168.3062,0.0000,4168.3062,34.4559,0.0000,11138.4938,11138.4938,7.5455,5.7237,6.6346,6.6346,-4.7901,-71851.7252,6.6346,5.8599,6.4280,6.2473,-2.0368,-16294.4382,6.4280,5.9044,6.3059,6.1662,-1.3767,-9637.2432,18.8618,1511.6601,-51835.3000,-97783.4066
803,6.4071,8.6842,5706.5000,172195.3000,-166488.8000,7.1545,1339.3887,24327.9504,25667.3391,358.3700,196523.2504,4367.1113,-192156.1391,8.6842,8.2779,47180.3000,0.0000,47180.3000,1.7905,12657.5570,0.0000,12657.5570,89.6880,0.0000,34522.7430,34522.7430,8.2779,8.2485,6471.2000,7233.1000,-761.9000,0.4950,1467.4625,1109.9798,2577.4423,24.7945,8343.0798,5003.7375,-3339.3423,8.2485,8.2276,2756.8000,0.0000,2756.8000,0.4250,744.4892,0.0000,744.4892,21.2882,0.0000,2012.3108,2012.3108,8.2276,7.8544,36322.9000,0.0000,36322.9000,2.4012,8198.5184,0.0000,8198.5184,120.2778,0.0000,28124.3816,28124.3816,7.8544,7.7165,12330.7000,0.0000,12330.7000,0.6199,3350.0163,0.0000,3350.0163,31.0512,0.0000,8980.6837,8980.6837,7.7165,5.8502,6.7834,6.7834,-5.0287,-75429.9111,6.7834,5.9095,6.5503,6.3464,-2.3546,-18837.0956,6.5503,5.9367,6.4071,6.2435,-1.6535,-11574.7859,19.3293,1549.1275,-68660.0000,-105841.7926
804,6.5199,8.8709,3736.0000,177581.0000,-173845.0000,7.5046,875.0256,25137.1663,26012.1918,375.9051,202718.1663,2860.9744,-199857.1918,8.8709,8.4482,40883.1000,0.0000,40883.1000,1.8769,10937.3437,0.0000,10937.3437,94.0144,0.0000,29945.7563,29945.7563,8.4482,8.4890,5387.3000,11241.4000,-5854.1000,0.4950,1217.9294,1727.5043,2945.4336,24.7945,12968.9043,4169.3706,-8799.5336,8.4890,8.4643,3297.8000,0.0000,3297.8000,0.4250,887.3496,0.0000,887.3496,21.2882,0.0000,2410.4504,2410.4504,8.4643,8.1199,30304.7000,0.0000,30304.7000,2.2333,6812.6214,0.0000,6812.6214,111.8656,0.0000,23492.0786,23492.0786,8.1199,8.0099,10743.5000,0.0000,10743.5000,0.4980,2907.0190,0.0000,2907.0190,24.9435,0.0000,7836.4810,7836.4810,8.0099,5.9152,6.9626,6.9626,-5.7082,-85623.7343,6.9626,5.9422,6.6905,6.4524,-2.7806,-22244.9509,6.6905,5.9596,6.5199,6.3250,-1.9918,-13942.4339,19.5492,1566.7473,-94470.0000,-121811.1190
805,6.6532,9.1689,2870.4000,188562.0000,-185691.6000,7.8410,670.6055,26752.8294,27423.4349,392.7528,215314.8294,2199.7945,-213115.0349,9.1689,8.7915,47186.0000,0.0000,47186.0000,1.6210,12567.1958,0.0000,12567.1958,81.1951,0.0000,34618.8042,34618.8042,8.7915,8.9022,1690.9000,14671.3000,-12980.4000,0.4950,379.9267,2261.2064,2641.1330,24.7945,16932.5064,1310.9733,-15621.5330,8.9022,8.8718,3148.6000,0.0000,3148.6000,0.4250,841.9402,0.0000,841.9402,21.2882,0.0000,2306.6598,2306.6598,8.8718,8.5755,28015.7000,0.0000,28015.7000,1.8545,6254.7721,0.0000,6254.7721,92.8910,0.0000,21760.9279,21760.9279,8.5755,8.4767,9553.0000,0.0000,9553.0000,0.4318,2567.0943,0.0000,2567.0943,21.6275,0.0000,6985.9057,6985.9057,8.4767,5.9136,7.1951,7.1951,-6.7894,-101840.3655,7.1951,5.9484,6.8626,6.5717,-3.3025,-26420.3131,6.8626,5.9651,6.6532,6.4139,-2.3774,-16642.0099,19.0023,1522.9181,-110768.7000,-144902.6884
806,6.7896,9.3126,2228.8000,193272.6000,-191043.8000,8.3813,519.3778,27486.1259,28005.5037,419.8194,220758.7259,1709.4222,-219049.3037,9.3126,8.9026,44894.6000,0.0000,44894.6000,1.8610,11931.2446,0.0000,11931.2446,93.2190,0.0000,32963.3554,32963.3554,8.9026,9.0875,1535.2000,10854.0000,-9318.8000,0.6767,344.2604,1674.5064,2018.7668,33.8969,12528.5064,1190.9396,-11337.5668,9.0875,9.0601,2070.6000,0.0000,2070.6000,0.4250,552.1429,0.0000,552.1429,21.2882,0.0000,1518.4571,1518.4571,9.0601,8.8024,27162.2000,0.0000,27162.2000,1.7006,6045.0285,0.0000,6045.0285,85.1834,0.0000,21117.1715,21117.1715,8.8024,8.7196,8362.6000,0.0000,8362.6000,0.4250,2239.5324,0.0000,2239.5324,21.2882,0.0000,6123.0676,6123.0676,8.7196,6.0709,7.3952,7.3952,-7.4600,-111899.6953,7.3952,6.0139,7.0269,6.7046,-3.8905,-31123.9090,7.0269,6.0101,6.7896,6.5185,-2.8636,-20045.3709,20.2045,1619.2683,-117872.6000,-163068.9751
807,6.8848,9.4946,1679.2000,198055.2000,-196376.0000,8.6293,390.6069,28213.1623,28603.7692,432.2398,226268.3623,1288.5931,-224979.7692,9.4946,9.1015,42599.1000,0.0000,42599.1000,1.7662,11290.4914,0.0000,11290.4914,88.4681,0.0000,31308.6086,31308.6086,9.1015,9.2366,1391.9000,11063.7000,-9671.8000,0.4950,311.0253,1709.9187,2020.9441,24.7945,12773.6187,1080.8747,-11692.7441,9.2366,9.2185,2002.9000,0.0000,2002.9000,0.4250,532.8984,0.0000,532.8984,21.2882,0.0000,1470.0016,1470.0016,9.2185,8.9668,25978.7000,0.0000,25978.7000,1.6427,5766.3037,0.0000,5766.3037,82.2819,0.0000,20212.3963,20212.3963,8.9668,8.8938,9553.0000,0.0000,9553.0000,0.4250,2552.0066,0.0000,2552.0066,21.2882,0.0000,7000.9934,7000.9934,8.8938,6.1667,7.5302,7.5302,-7.6315,-114471.9695,7.5302,6.0651,7.1395,6.7977,-4.0999,-32798.8609,7.1395,6.0478,6.8848,6.5937,-3.0550,-21385.0764,20.0747,1608.8657,-125914.1000,-168655.9069
808,6.9766,9.6405,1826.5000,198968.9000,-197142.4000,8.8747,424.1415,28389.0898,28813.2312,444.5342,227357.9898,1402.3585,-225955.6312,9.6405,9.2695,36298.0000,0.0000,36298.0000,1.6705,9599.5748,0.0000,9599.5748,83.6774,0.0000,26698.4252,26698.4252,9.2695,9.4080,1917.4000,13720.7000,-11803.3000,0.5047,427.1791,2123.8537,2551.0328,25.2785,15844.5537,1490.2209,-14354.3328,9.4080,9.3906,2588.6000,0.0000,2588.6000,0.4250,686.9704,0.0000,686.9704,21.2882,0.0000,1901.6296,1901.6296,9.3906,9.1511,25753.9000,0.0000,25753.9000,1.5662,5699.9897,0.0000,5699.9897,78.4521,0.0000,20053.9103,20053.9103,9.1511,9.0681,11140.3000,0.0000,11140.3000,0.4250,2967.8229,0.0000,2967.8229,21.2882,0.0000,8172.4771,8172.4771,9.0681,6.2535,7.6608,7.6608,-7.9253,-118880.0878,7.6608,6.1135,7.2482,6.8872,-4.3567,-34853.9133,7.2482,6.0842,6.9766,6.6662,-3.2776,-22943.3366,20.1992,1618.8447,-133164.9000,-176677.3377
809,7.0593,9.7556,2470.9000,199830.6000,-197359.7000,8.9138,572.8946,28553.7343,29126.6289,446.4928,228384.3343,1898.0054,-226486.3289,9.7556,9.4368,23696.8000,0.0000,23696.8000,1.4198,6256.2869,0.0000,6256.2869,71.1189,0.0000,17440.5131,17440.5131,9.4368,9.6081,6199.9000,14238.4000,-8038.5000,0.6162,1377.2154,2207.4686,3584.6840,30.8641,16445.8686,4822.6846,-11623.1840,9.6081,9.5854,1634.7000,0.0000,1634.7000,0.4250,432.5301,0.0000,432.5301,21.2882,0.0000,1202.1699,1202.1699,9.5854,9.3459,25554.2000,0.0000,25554.2000,1.5474,5637.4707,0.0000,5637.4707,77.5114,0.0000,19916.7293,19916.7293,9.3459,9.2483,14711.5000,0.0000,14711.5000,0.4395,3907.8006,0.0000,3907.8006,22.0153,0.0000,10803.6994,10803.6994,9.2483,6.3153,7.7818,7.7818,-8.1945,-122917.9973,7.7818,6.1515,7.3471,6.9667,-4.5549,-36439.0547,7.3471,6.1136,7.0593,6.7303,-3.4462,-24123.5795,20.0427,1606.2976,-139801.0000,-183480.6315
810,7.1294,9.9329,6030.8000,121034.7000,-115003.9000,8.9277,1396.4502,17316.1642,18712.6143,447.1872,138350.8642,4634.3498,-133716.5143,9.9329,9.7168,19511.1000,0.0000,19511.1000,0.9251,5137.6873,0.0000,5137.6873,46.3366,0.0000,14373.4127,14373.4127,9.7168,9.8607,13414.7000,133.5000,13281.2000,0.4950,2965.2854,20.7536,2986.0391,24.7945,154.2536,10449.4146,10295.1609,9.8607,9.8458,1343.8000,0.0000,1343.8000,0.4250,354.2296,0.0000,354.2296,21.2882,0.0000,989.5704,989.5704,9.8458,9.5990,24684.0000,0.0000,24684.0000,1.5296,5422.0480,0.0000,5422.0480,76.6182,0.0000,19261.9520,19261.9520,9.5990,9.4651,17290.8000,0.0000,17290.8000,0.5784,4575.6462,0.0000,4575.6462,28.9731,0.0000,12715.1538,12715.1538,9.4651,6.3270,7.8960,7.8960,-8.4519,-126778.6329,7.8960,6.1660,7.4347,7.0310,-4.6597,-37277.2853,7.4347,6.1263,7.1294,6.7805,-3.5239,-24667.0767,19.3212,1548.4749,-38893.0000,-188722.9950
