Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
811,6.8260,9.1090,7455.5000,118765.6000,-111310.1000,5.2043,1736.1737,16900.8716,18637.0453,260.6817,135666.4716,5719.3263,-129947.1453,9.1090,8.8645,19505.4000,0.0000,19505.4000,0.7593,5199.6021,0.0000,5199.6021,38.0351,0.0000,14305.7979,14305.7979,8.8645,8.6893,16669.2000,0.0000,16669.2000,0.7955,3740.5148,0.0000,3740.5148,39.8474,0.0000,12928.6852,12928.6852,8.6893,8.6725,1022.3000,0.0000,1022.3000,0.4250,274.2421,0.0000,274.2421,21.2882,0.0000,748.0579,748.0579,8.6725,8.3453,25908.2000,0.0000,25908.2000,1.4701,5803.7467,0.0000,5803.7467,73.6352,0.0000,20104.4533,20104.4533,8.3453,8.1295,16497.2000,0.0000,16497.2000,0.6768,4448.6280,0.0000,4448.6280,33.9025,0.0000,12048.5720,12048.5720,8.1295,6.5202,7.3249,7.3249,-3.1398,-47096.7444,7.3249,6.2173,7.0295,6.7711,-2.1608,-17286.7931,7.0295,6.1571,6.8260,6.5933,-1.7022,-11915.3921,13.9965,1121.7361,-31707.8000,-76298.9295
812,6.7296,8.9148,13369.9000,77002.8000,-63632.9000,5.0288,3119.1010,10939.4796,14058.5806,251.8907,87942.2796,10250.7990,-77691.4806,8.9148,8.6744,19505.7000,0.0000,19505.7000,0.7701,5214.8639,0.0000,5214.8639,38.5750,0.0000,14290.8361,14290.8361,8.6744,8.4572,23572.7000,0.0000,23572.7000,1.0153,5307.6104,0.0000,5307.6104,50.8584,0.0000,18265.0896,18265.0896,8.4572,8.4446,1129.1000,0.0000,1129.1000,0.4250,303.9568,0.0000,303.9568,21.2882,0.0000,825.1432,825.1432,8.4446,8.1069,28040.0000,0.0000,28040.0000,1.5789,6305.6196,0.0000,6305.6196,79.0867,0.0000,21734.3804,21734.3804,8.1069,7.9045,15108.4000,0.0000,15108.4000,0.6603,4088.9029,0.0000,4088.9029,33.0746,0.0000,11019.4971,11019.4971,7.9045,6.4200,7.1622,7.1622,-2.9421,-44131.8886,7.1622,6.2015,6.9061,6.6819,-1.9041,-15232.5580,6.9061,6.1500,6.7296,6.5280,-1.4984,-10489.0621,14.2176,1139.4569,23723.0000,-69853.5086
813,6.5171,8.0971,16097.5000,73392.1000,-57294.6000,2.8733,3770.4657,10388.3962,14158.8619,143.9236,83780.4962,12327.0343,-71453.4619,8.0971,7.8077,16522.6000,0.0000,16522.6000,0.7728,4472.3045,0.0000,4472.3045,38.7087,0.0000,12050.2955,12050.2955,7.8077,7.4378,26739.3000,0.0000,26739.3000,1.4413,6115.4957,0.0000,6115.4957,72.1934,0.0000,20623.8043,20623.8043,7.4378,7.4211,641.1000,0.0000,641.1000,0.4250,175.2895,0.0000,175.2895,21.2882,0.0000,465.8105,465.8105,7.4211,6.9812,30446.0000,0.0000,30446.0000,1.7166,6967.9386,0.0000,6967.9386,85.9829,0.0000,23478.0614,23478.0614,6.9812,6.7584,12330.7000,0.0000,12330.7000,0.6073,3395.2528,0.0000,3395.2528,30.4216,0.0000,8935.4472,8935.4472,6.7584,6.7180,6.7382,6.7382,-0.0663,-994.2139,6.7382,6.2769,6.6152,6.5075,-0.7558,-6046.5792,6.6152,6.1951,6.5171,6.4051,-0.6884,-4818.6102,11.7544,942.0442,29385.1000,-11859.4033
814,6.4166,7.8870,22046.0000,59378.2000,-37332.2000,2.5841,5173.5533,8390.3737,13563.9270,129.4388,67768.5737,16872.4467,-50896.1270,7.8870,7.6393,16110.5000,0.0000,16110.5000,0.6643,4374.7409,0.0000,4374.7409,33.2751,0.0000,11735.7591,11735.7591,7.6393,7.2152,58003.3000,0.0000,58003.3000,1.6635,13306.6107,0.0000,13306.6107,83.3270,0.0000,44696.6893,44696.6893,7.2152,7.2056,473.8000,0.0000,473.8000,0.4250,129.9905,0.0000,129.9905,21.2882,0.0000,343.8095,343.8095,7.2056,6.7230,33394.3000,0.0000,33394.3000,1.9026,7671.2933,0.0000,7671.2933,95.3035,0.0000,25723.0067,25723.0067,6.7230,6.5393,10743.5000,0.0000,10743.5000,0.5061,2970.0609,0.0000,2970.0609,25.3524,0.0000,7773.4391,7773.4391,6.5393,6.5962,6.5678,6.5678,0.0921,1381.0827,6.5678,6.2614,6.4861,6.4146,-0.4962,-3969.4496,6.4861,6.1885,6.4166,6.3373,-0.4820,-3374.0940,11.6186,931.1641,81393.2000,-5962.4609
815,6.2353,7.1449,25493.7000,52286.9000,-26793.2000,1.6829,6003.1489,7365.7246,13368.8735,84.2944,59652.6246,19490.5511,-40162.0735,7.1449,6.9360,16112.7000,0.0000,16112.7000,0.6502,4425.4283,0.0000,4425.4283,32.5701,0.0000,11687.2717,11687.2717,6.9360,6.1401,74256.7000,0.0000,74256.7000,3.6209,17256.9814,0.0000,17256.9814,181.3713,0.0000,56999.7186,56999.7186,6.1401,6.1340,474.4000,0.0000,474.4000,0.4250,132.3435,0.0000,132.3435,21.2882,0.0000,342.0565,342.0565,6.1340,5.6767,36594.1000,0.0000,36594.1000,2.0961,8565.6792,0.0000,8565.6792,104.9920,0.0000,28028.4208,28028.4208,5.6767,5.5386,5981.7000,0.0000,5981.7000,0.4431,1680.8670,0.0000,1680.8670,22.1974,0.0000,4300.8330,4300.8330,5.5386,6.8324,6.1855,6.1855,2.4125,36187.7281,6.1855,6.3536,6.2303,6.2695,0.3134,2507.4379,6.2303,6.2515,6.2353,6.2409,0.0394,276.0577,13.3773,1072.1123,106626.4000,38971.2236
816,6.0839,6.7394,28469.1000,46671.5000,-18202.4000,1.2066,6723.0126,6558.0585,13281.0710,60.4390,53229.5585,21746.0874,-31483.4710,6.7394,6.5491,16136.8000,0.0000,16136.8000,0.6593,4459.9143,0.0000,4459.9143,33.0264,0.0000,11676.8857,11676.8857,6.5491,5.6207,78278.6000,0.0000,78278.6000,4.7025,18322.8058,0.0000,18322.8058,235.5494,0.0000,59955.7942,59955.7942,5.6207,5.6151,467.8000,0.0000,467.8000,0.4250,131.5682,0.0000,131.5682,21.2882,0.0000,336.2318,336.2318,5.6151,5.1589,39514.3000,0.0000,39514.3000,2.3482,9334.7294,0.0000,9334.7294,117.6235,0.0000,30179.5706,30179.5706,5.1589,5.0890,1816.3000,0.0000,1816.3000,0.4250,514.5619,0.0000,514.5619,21.2882,0.0000,1301.7381,1301.7381,5.0890,6.7320,5.9105,5.9105,3.3553,50329.6780,5.9105,6.3573,6.0296,6.1339,0.9126,7300.5804,6.0296,6.2621,6.0839,6.1459,0.4747,3323.0655,14.6501,1174.1151,118011.4000,60953.3239
817,5.9677,6.4750,30784.8000,42072.5000,-11287.7000,0.8191,7285.8882,5900.4672,13186.3554,41.0270,47972.9672,23498.9118,-24474.0554,6.4750,6.2872,16127.0000,0.0000,16127.0000,0.6654,4475.5363,0.0000,4475.5363,33.3302,0.0000,11651.4637,11651.4637,6.2872,5.3226,89211.3000,0.0000,89211.3000,4.9969,20984.2050,0.0000,20984.2050,250.2946,0.0000,68227.0950,68227.0950,5.3226,5.3172,475.4000,0.0000,475.4000,0.4250,134.3344,0.0000,134.3344,21.2882,0.0000,341.0656,341.0656,5.3172,4.8318,40918.8000,0.0000,40918.8000,2.5634,9718.0472,0.0000,9718.0472,128.3981,0.0000,31200.7528,31200.7528,4.8318,4.8109,1022.3000,0.0000,1022.3000,0.4250,291.1230,0.0000,291.1230,21.2882,0.0000,731.1770,731.1770,4.8109,6.6251,5.7180,5.7180,3.7536,56303.7529,5.7180,6.3322,5.8818,6.0251,1.2708,10166.4785,5.8818,6.2501,5.9677,6.0659,0.7620,5333.9350,14.8421,1189.5031,136467.1000,71804.1664
818,5.8470,6.2214,32588.4000,37830.4000,-5242.0000,0.5076,7730.4380,5295.0254,13025.4634,25.4260,43125.4254,24857.9620,-18267.4634,6.2214,6.0435,16118.3000,0.0000,16118.3000,0.6684,4490.8208,0.0000,4490.8208,33.4785,0.0000,11627.4792,11627.4792,6.0435,5.0015,85557.2000,0.0000,85557.2000,5.7258,20216.8507,0.0000,20216.8507,286.8044,0.0000,65340.3493,65340.3493,5.0015,4.9963,466.8000,0.0000,466.8000,0.4250,132.5751,0.0000,132.5751,21.2882,0.0000,334.2249,334.2249,4.9963,4.5199,41808.0000,0.0000,41808.0000,2.6712,9986.5132,0.0000,9986.5132,133.8015,0.0000,31821.4868,31821.4868,4.5199,4.5087,426.6000,0.0000,426.6000,0.4250,122.0872,0.0000,122.0872,21.2882,0.0000,304.5128,304.5128,4.5087,6.5304,5.5196,5.5196,4.4060,66090.7118,5.5196,6.3046,5.7289,5.9121,1.7109,13687.2417,5.7289,6.2352,5.8470,5.9820,1.1033,7723.3897,15.6345,1253.0082,139134.9000,87501.3432
819,5.7652,6.0540,35015.3000,34353.5000,661.8000,0.2960,8319.0650,4801.9581,13121.0232,14.8266,39155.4581,26696.2350,-12459.2232,6.0540,5.8704,16138.0000,0.0000,16138.0000,0.6713,4508.0771,0.0000,4508.0771,33.6241,0.0000,11629.9229,11629.9229,5.8704,4.8386,96677.9000,0.0000,96677.9000,5.5192,22919.1536,0.0000,22919.1536,276.4560,0.0000,73758.7464,73758.7464,4.8386,4.8333,476.3000,0.0000,476.3000,0.4250,135.6227,0.0000,135.6227,21.2882,0.0000,340.6773,340.6773,4.8333,4.3307,43021.4000,0.0000,43021.4000,2.7480,10306.5139,0.0000,10306.5139,137.6453,0.0000,32714.8861,32714.8861,4.3307,4.3259,426.6000,0.0000,426.6000,0.4250,122.4555,0.0000,122.4555,21.2882,0.0000,304.1445,304.1445,4.3259,6.4601,5.3930,5.3930,4.5004,67505.2778,5.3930,6.2746,5.6281,5.8338,1.8589,14871.2137,5.6281,6.2156,5.7652,5.9219,1.2388,8671.7492,15.1266,1212.3083,157402.0000,91048.2406
820,5.6571,5.8392,37062.4000,32579.3000,4483.1000,0.2960,8823.5457,4545.9957,13369.5413,14.8266,37125.2957,28238.8543,-8886.4413,5.8392,5.6696,16132.5000,0.0000,16132.5000,0.6743,4521.7188,0.0000,4521.7188,33.7746,0.0000,11610.7812,11610.7812,5.6696,4.5938,93947.5000,0.0000,93947.5000,6.2592,22356.4436,0.0000,22356.4436,313.5220,0.0000,71591.0564,71591.0564,4.5938,4.5888,465.7000,0.0000,465.7000,0.4250,133.1205,0.0000,133.1205,21.2882,0.0000,332.5795,332.5795,4.5888,4.1118,43940.5000,0.0000,43940.5000,2.8376,10573.1993,0.0000,10573.1993,142.1343,0.0000,33367.3007,33367.3007,4.1118,4.1073,1022.3000,0.0000,1022.3000,0.4250,294.4781,0.0000,294.4781,21.2882,0.0000,727.8219,727.8219,4.1073,6.3461,5.2267,5.2267,5.1104,76656.0710,5.2267,6.2332,5.4951,5.7299,2.2975,18379.7629,5.4951,6.1895,5.6571,5.8423,1.5852,11096.4913,16.3756,1312.4015,159991.6000,106132.3252
821,5.5842,5.7149,40446.0000,30339.4000,10106.6000,0.2960,9642.4865,4228.4788,13870.9653,14.8266,34567.8788,30803.5135,-3764.3653,5.7149,5.5443,16116.0000,0.0000,16116.0000,0.6769,4525.9090,0.0000,4525.9090,33.9047,0.0000,11590.0910,11590.0910,5.5443,4.4927,107257.5000,0.0000,107257.5000,6.1081,25584.3646,0.0000,25584.3646,305.9537,0.0000,81673.1354,81673.1354,4.4927,4.4878,636.6000,0.0000,636.6000,0.4250,182.2652,0.0000,182.2652,21.2882,0.0000,454.3348,454.3348,4.4878,3.9976,44405.4000,0.0000,44405.4000,2.9134,10704.5916,0.0000,10704.5916,145.9342,0.0000,33700.8084,33700.8084,3.9976,3.9869,5589.3000,0.0000,5589.3000,0.4250,1612.9641,0.0000,1612.9641,21.2882,0.0000,3976.3359,3976.3359,3.9869,6.2592,5.1230,5.1230,5.1525,77286.8171,5.1230,6.1929,5.4083,5.6579,2.4258,19406.7113,5.4083,6.1619,5.5842,5.7851,1.7087,11960.8680,16.2666,1303.6697,184111.4000,108654.3964
822,5.4656,5.5154,39280.9000,36335.4000,2945.5000,0.6317,9385.9183,5054.5731,14440.4915,31.6429,41389.9731,29894.9817,-11494.9915,5.5154,5.3629,16134.7000,0.0000,16134.7000,0.6778,4545.3866,0.0000,4545.3866,33.9527,0.0000,11589.3134,11589.3134,5.3629,4.2882,66564.0000,0.0000,66564.0000,6.9919,15932.3982,0.0000,15932.3982,350.2215,0.0000,50631.6018,50631.6018,4.2882,4.2822,584.7000,0.0000,584.7000,0.4250,167.9519,0.0000,167.9519,21.2882,0.0000,416.7481,416.7481,4.2822,3.8388,44376.5000,0.0000,44376.5000,2.9507,10737.5266,0.0000,10737.5266,147.7994,0.0000,33638.9734,33638.9734,3.8388,3.7865,18893.1000,0.0000,18893.1000,0.4250,5466.0572,0.0000,5466.0572,21.2882,0.0000,13427.0428,13427.0428,3.7865,6.1174,4.9520,4.9520,5.8984,88475.7407,4.9520,6.1313,5.2664,5.5416,2.9843,23874.1607,5.2664,6.1200,5.4656,5.6932,2.1600,15120.1077,18.1531,1454.8631,149498.5000,127470.0091
823,5.4997,5.6916,31165.7000,57631.4000,-26465.7000,0.2960,7442.0031,8021.3862,15463.3894,14.8266,65652.7862,23723.6969,-41929.0894,5.6916,5.4978,16136.7000,0.0000,16136.7000,0.6813,4533.3785,0.0000,4533.3785,34.1259,0.0000,11603.3215,11603.3215,5.4978,4.6516,56044.2000,0.0000,56044.2000,4.3558,13380.1272,0.0000,13380.1272,218.1813,0.0000,42664.0728,42664.0728,4.6516,4.6446,796.0000,0.0000,796.0000,0.4250,227.3282,0.0000,227.3282,21.2882,0.0000,568.6718,568.6718,4.6446,4.0816,44788.6000,0.0000,44788.6000,2.9619,10766.4304,0.0000,10766.4304,148.3606,0.0000,34022.1696,34022.1696,4.0816,3.8570,20084.5000,0.0000,20084.5000,0.8254,5788.2188,0.0000,5788.2188,41.3434,0.0000,14296.2812,14296.2812,3.8570,6.1693,5.0132,5.0132,4.6152,69227.3669,5.0132,6.1331,5.3118,5.5731,2.2352,17881.6020,5.3118,6.1170,5.4997,5.7144,1.6070,11249.3143,14.3180,1147.5026,111384.3000,98358.2832
824,5.5832,6.2661,26709.7000,68811.0000,-42101.3000,1.1872,6367.8146,9590.2153,15958.0299,59.4679,78401.2153,20341.8854,-58059.3299,6.2661,6.0765,22253.6000,0.0000,22253.6000,0.6790,6195.8971,0.0000,6195.8971,34.0118,0.0000,16057.7029,16057.7029,6.0765,5.3792,33342.5000,0.0000,33342.5000,3.6570,7873.8344,0.0000,7873.8344,183.1772,0.0000,25468.6656,25468.6656,5.3792,5.3698,1013.4000,0.0000,1013.4000,0.4250,286.1029,0.0000,286.1029,21.2882,0.0000,727.2971,727.2971,5.3698,4.8134,44348.5000,0.0000,44348.5000,2.9661,10522.6864,0.0000,10522.6864,148.5727,0.0000,33825.8136,33825.8136,4.8134,4.5794,19290.2000,0.0000,19290.2000,0.8730,5494.9231,0.0000,5494.9231,43.7294,0.0000,13795.2769,13795.2769,4.5794,5.8752,5.2273,5.2273,2.6517,39775.2340,5.2273,6.0302,5.4414,5.6287,1.6431,13145.1678,5.4414,6.0491,5.5832,5.7452,1.2436,8705.0787,14.6810,1176.5933,78146.9000,61625.4805
825,5.6834,6.6997,15914.8000,94568.0000,-78653.2000,1.8894,3786.9860,13201.2674,16988.2534,94.6422,107769.2674,12127.8140,-95641.4534,6.6997,6.4179,27898.9000,0.0000,27898.9000,0.9260,7715.4886,0.0000,7715.4886,46.3828,0.0000,20183.4114,20183.4114,6.4179,5.9712,19264.6000,0.0000,19264.6000,2.1494,4520.3436,0.0000,4520.3436,107.6636,0.0000,14744.2564,14744.2564,5.9712,5.9584,1334.7000,0.0000,1334.7000,0.4250,373.3256,0.0000,373.3256,21.2882,0.0000,961.3744,961.3744,5.9584,5.3644,41008.9000,0.0000,41008.9000,2.8919,9628.9209,0.0000,9628.9209,144.8548,0.0000,31379.9791,31379.9791,5.3644,5.1221,16907.5000,0.0000,16907.5000,0.8260,4774.4286,0.0000,4774.4286,41.3763,0.0000,12133.0714,12133.0714,5.1221,5.7638,5.4430,5.4430,1.2221,18330.8614,5.4430,5.9735,5.5845,5.7082,1.0103,8082.5492,5.5845,6.0085,5.6834,5.7965,0.8075,5652.4691,13.6617,1094.8992,27761.4000,32065.8798
826,5.8478,7.4202,12035.6000,110207.8000,-98172.2000,3.5317,2854.9791,15425.6866,18280.6657,176.9029,125633.4866,9180.6209,-116452.8657,7.4202,7.0870,33284.3000,0.0000,33284.3000,1.1513,9103.0386,0.0000,9103.0386,57.6680,0.0000,24181.2614,24181.2614,7.0870,6.8438,16558.0000,11.1000,16546.9000,1.2331,3837.2933,1.6885,3838.9818,61.7658,12.7885,12720.7067,12707.9182,6.8438,6.8279,1243.0000,0.0000,1243.0000,0.4250,342.9874,0.0000,342.9874,21.2882,0.0000,900.0126,900.0126,6.8279,6.3096,37194.3000,0.0000,37194.3000,2.6412,8600.6466,0.0000,8600.6466,132.2979,0.0000,28593.6534,28593.6534,6.3096,6.1090,15318.9000,0.0000,15318.9000,0.7161,4262.2303,0.0000,4262.2303,35.8675,0.0000,11056.6697,11056.6697,6.1090,5.5047,5.8069,5.8069,-1.2256,-18383.6463,5.8069,5.8635,5.8220,5.8352,0.1149,919.5034,5.8220,5.9325,5.8478,5.8772,0.2241,1568.7515,14.5475,1165.8967,5415.2000,-15895.3913
827,5.9781,7.7939,10479.2000,117057.7000,-106578.5000,4.4120,2479.6403,16419.5995,18899.2398,220.9960,133477.2995,7999.5597,-125477.7398,7.7939,7.4161,33279.2000,0.0000,33279.2000,1.3550,9049.6899,0.0000,9049.6899,67.8729,0.0000,24229.5101,24229.5101,7.4161,7.2176,16345.3000,8093.9000,8251.4000,1.0446,3765.1407,1233.9901,4999.1308,52.3261,9327.8901,12580.1593,3252.2692,7.2176,7.2036,1446.3000,0.0000,1446.3000,0.4250,396.7880,0.0000,396.7880,21.2882,0.0000,1049.5120,1049.5120,7.2036,6.7570,33863.8000,0.0000,33863.8000,2.3527,7779.4227,0.0000,7779.4227,117.8476,0.0000,26084.3773,26084.3773,6.7570,6.5841,12340.5000,0.0000,12340.5000,0.6369,3409.7575,0.0000,3409.7575,31.9021,0.0000,8930.7425,8930.7425,6.5841,5.5339,6.0590,6.0590,-2.2458,-33686.8532,6.0590,5.8367,5.9997,5.9479,-0.4753,-3802.1366,5.9997,5.9071,5.9781,5.9534,-0.1981,-1386.4791,15.3394,1229.3591,-17397.3000,-38875.4689
828,6.1062,8.1656,9601.4000,121441.3000,-111839.9000,4.7931,2266.4248,17070.6932,19337.1180,240.0856,138511.9932,7334.9752,-131177.0180,8.1656,7.7671,33022.4000,0.0000,33022.4000,1.3455,8929.1322,0.0000,8929.1322,67.3948,0.0000,24093.2678,24093.2678,7.7671,7.7134,16860.3000,15990.1000,870.2000,0.5174,3858.9334,2444.0600,6302.9934,25.9186,18434.1600,13001.3666,-5432.7934,7.7134,7.6962,1297.3000,0.0000,1297.3000,0.4250,353.2120,0.0000,353.2120,21.2882,0.0000,944.0880,944.0880,7.6962,7.2671,31730.8000,0.0000,31730.8000,2.1256,7227.5711,0.0000,7227.5711,106.4726,0.0000,24503.2289,24503.2289,7.2671,7.1201,10751.9000,0.0000,10751.9000,0.5087,2947.5075,0.0000,2947.5075,25.4805,0.0000,7804.3925,7804.3925,7.1201,5.4897,6.3049,6.3049,-3.3119,-49679.0963,6.3049,5.8105,6.1731,6.0577,-1.0043,-8034.3532,6.1731,5.8863,6.1062,6.0297,-0.5825,-4077.4425,14.5730,1167.9367,-34167.3000,-61790.8920
829,6.2220,8.3805,8315.0000,125854.8000,-117539.8000,5.0331,1958.4721,17725.3824,19683.8545,252.1097,143580.1824,6356.5279,-137223.6545,8.3805,7.9836,33021.1000,0.0000,33021.1000,1.3260,8899.7005,0.0000,8899.7005,66.4215,0.0000,24121.3995,24121.3995,7.9836,8.0728,13601.0000,17410.1000,-3809.1000,0.4950,3100.7286,2665.4962,5766.2249,24.7945,20075.5962,10500.2714,-9575.3249,8.0728,8.0573,1232.4000,0.0000,1232.4000,0.4250,333.7066,0.0000,333.7066,21.2882,0.0000,898.6934,898.6934,8.0573,7.6534,30149.4000,0.0000,30149.4000,1.9719,6824.9158,0.0000,6824.9158,98.7730,0.0000,23324.4842,23324.4842,7.6534,7.5247,9560.6000,0.0000,9560.6000,0.4390,2605.4277,0.0000,2605.4277,21.9879,0.0000,6955.1723,6955.1723,7.5247,5.5094,6.5171,6.5171,-4.0835,-61252.2933,6.5171,5.8034,6.3267,6.1602,-1.4460,-11568.3706,6.3267,5.8778,6.2220,6.1023,-0.9096,-6367.2714,14.5351,1164.8995,-47385.4000,-79187.9353
830,6.3224,8.5507,6927.3000,129839.8000,-122912.5000,5.2929,1628.5284,18317.5843,19946.1127,265.1225,148157.3843,5298.7716,-142858.6127,8.5507,8.1587,32972.3000,0.0000,32972.3000,1.3208,8863.6796,0.0000,8863.6796,66.1605,0.0000,24108.6204,24108.6204,8.1587,8.3141,15122.2000,12095.0000,3027.2000,0.4950,3436.6168,1854.3016,5290.9184,24.7945,13949.3016,11685.5832,-2263.7184,8.3141,8.2995,1025.8000,0.0000,1025.8000,0.4250,276.7475,0.0000,276.7475,21.2882,0.0000,749.0525,749.0525,8.2995,7.9203,28951.6000,0.0000,28951.6000,1.8601,6526.7178,0.0000,6526.7178,93.1702,0.0000,22424.8822,22424.8822,7.9203,7.8072,8369.2000,0.0000,8369.2000,0.4250,2271.4662,0.0000,2271.4662,21.2882,0.0000,6097.7338,6097.7338,7.8072,5.5726,6.6899,6.6899,-4.5879,-68818.7162,6.6899,5.8146,6.4565,6.2523,-1.7972,-14377.2550,6.4565,5.8818,6.3224,6.1691,-1.1800,-8260.0646,14.7282,1180.3778,-48566.4000,-91456.0358
831,6.3848,8.6681,7891.6000,100626.8000,-92735.2000,5.5378,1853.0399,14211.2801,16064.3200,277.3904,114838.0801,6038.5601,-108799.5200,8.6681,8.2826,32978.1000,0.0000,32978.1000,1.3148,8849.5329,0.0000,8849.5329,65.8602,0.0000,24128.5671,24128.5671,8.2826,8.3187,16039.1000,3984.5000,12054.6000,0.4950,3636.8470,611.4785,4248.3255,24.7945,4595.9785,12402.2530,7806.2745,8.3187,8.3067,912.6000,0.0000,912.6000,0.4250,246.1905,0.0000,246.1905,21.2882,0.0000,666.4095,666.4095,8.3067,7.9483,29025.5000,0.0000,29025.5000,1.7775,6542.5713,0.0000,6542.5713,89.0357,0.0000,22482.9287,22482.9287,7.9483,7.8509,9560.6000,0.0000,9560.6000,0.4250,2593.7140,0.0000,2593.7140,21.2882,0.0000,6966.8860,6966.8860,7.8509,5.7029,6.7769,6.7769,-4.4802,-67202.3198,6.7769,5.8541,6.5308,6.3155,-1.9247,-15397.9702,6.5308,5.9051,6.3848,6.2180,-1.3051,-9135.7720,14.9628,1199.1776,-8203.8000,-91736.0621
832,6.3002,8.2560,8631.6000,98263.1000,-89631.5000,4.1796,2030.0415,13857.5923,15887.6338,209.3561,112120.6923,6601.5585,-105519.1338,8.2560,7.8232,32973.4000,0.0000,32973.4000,1.3123,8903.6409,0.0000,8903.6409,65.7331,0.0000,24069.7591,24069.7591,7.8232,7.6833,18404.6000,0.0000,18404.6000,0.7428,4208.0931,0.0000,4208.0931,37.2082,0.0000,14196.5069,14196.5069,7.6833,7.6714,961.7000,0.0000,961.7000,0.4250,261.9598,0.0000,261.9598,21.2882,0.0000,699.7402,699.7402,7.6714,7.2684,30237.6000,0.0000,30237.6000,1.7818,6890.3936,0.0000,6890.3936,89.2501,0.0000,23347.2064,23347.2064,7.2684,7.1437,11149.1000,0.0000,11149.1000,0.4250,3056.3308,0.0000,3056.3308,21.2882,0.0000,8092.7692,8092.7692,7.1437,5.9842,6.5639,6.5639,-2.1496,-32244.6396,6.5639,5.9526,6.4009,6.2582,-1.1334,-9067.1565,6.4009,5.9692,6.3002,6.1851,-0.8003,-5602.1586,13.2998,1065.8975,4094.9000,-46913.9547
833,6.2594,8.0749,13060.5000,90483.4000,-77422.9000,4.0379,3074.0273,12751.6969,15825.7241,202.2573,103235.0969,9986.4727,-93248.6241,8.0749,7.6612,27111.2000,0.0000,27111.2000,1.3219,7340.8796,0.0000,7340.8796,66.2140,0.0000,19770.3204,19770.3204,7.6612,7.4171,33734.3000,0.0000,33734.3000,1.1447,7735.9343,0.0000,7735.9343,57.3358,0.0000,25998.3657,25998.3657,7.4171,7.4051,579.5000,0.0000,579.5000,0.4250,158.4970,0.0000,158.4970,21.2882,0.0000,421.0030,421.0030,7.4051,7.0039,32726.1000,0.0000,32726.1000,1.8801,7491.8378,0.0000,7491.8378,94.1721,0.0000,25234.2622,25234.2622,7.0039,6.8649,14723.2000,0.0000,14723.2000,0.4552,4052.6015,0.0000,4052.6015,22.7996,0.0000,10670.5985,10670.5985,6.8649,6.0590,6.4619,6.4619,-1.5611,-23417.1404,6.4619,5.9975,6.3381,6.2297,-0.8997,-7197.5193,6.3381,6.0009,6.2594,6.1695,-0.6532,-4572.5321,13.8970,1113.7608,31451.4000,-35187.1918
834,6.1843,7.7076,17756.9000,74318.2000,-56561.3000,3.4871,4185.3523,10460.3541,14645.7064,174.6699,84778.5541,13571.5477,-71207.0064,7.7076,7.3852,16126.0000,0.0000,16126.0000,1.0905,4390.9723,0.0000,4390.9723,54.6218,0.0000,11735.0277,11735.0277,7.3852,6.9611,76713.4000,0.0000,76713.4000,2.1050,17680.9500,0.0000,17680.9500,105.4374,0.0000,59032.4500,59032.4500,6.9611,6.9542,585.6000,0.0000,585.6000,0.4250,161.2946,0.0000,161.2946,21.2882,0.0000,424.3054,424.3054,6.9542,6.5429,33547.9000,0.0000,33547.9000,2.0458,7740.3721,0.0000,7740.3721,102.4740,0.0000,25807.5279,25807.5279,6.5429,6.3691,17304.6000,0.0000,17304.6000,0.6041,4797.2737,0.0000,4797.2737,30.2585,0.0000,12507.3263,12507.3263,6.3691,6.2049,6.2870,6.2870,-0.3350,-5025.4790,6.2870,6.0612,6.2268,6.1741,-0.4605,-3684.3370,6.2268,6.0447,6.1843,6.1357,-0.3716,-2600.9431,14.6362,1172.9995,87716.2000,-11310.7590
835,6.0179,7.0248,21001.2000,76226.2000,-55225.0000,2.5465,4965.6635,10699.2243,15664.8878,127.5538,86925.4243,16035.5365,-70889.8878,7.0248,6.8595,16137.0000,0.0000,16137.0000,0.6530,4440.3219,0.0000,4440.3219,32.7093,0.0000,11696.6781,11696.6781,6.8595,6.0269,99488.8000,0.0000,99488.8000,4.8137,23153.6104,0.0000,23153.6104,241.1174,0.0000,76335.1896,76335.1896,6.0269,6.0210,583.3000,0.0000,583.3000,0.4250,163.0113,0.0000,163.0113,21.2882,0.0000,420.2887,420.2887,6.0210,5.6577,35781.8000,0.0000,35781.8000,2.1166,8392.2977,0.0000,8392.2977,106.0187,0.0000,27389.5023,27389.5023,5.6577,5.4818,16510.3000,0.0000,16510.3000,0.7162,4640.8043,0.0000,4640.8043,35.8764,0.0000,11869.4957,11869.4957,5.4818,6.3828,5.9323,5.9323,2.1236,31854.4583,5.9323,6.1504,5.9905,6.0414,0.5140,4112.1376,5.9905,6.1080,6.0179,6.0492,0.2769,1938.2694,16.9065,1354.9532,113276.2000,37904.8653
836,5.8948,6.7722,35496.8000,37638.7000,-2141.9000,2.4841,8412.7136,5272.3204,13685.0340,124.4297,42911.0204,27084.0864,-15826.9340,6.7722,6.6277,16120.6000,0.0000,16120.6000,0.6618,4453.1689,0.0000,4453.1689,33.1510,0.0000,11667.4311,11667.4311,6.6277,5.6840,104179.4000,0.0000,104179.4000,6.3103,24349.7964,0.0000,24349.7964,316.0846,0.0000,79829.6036,79829.6036,5.6840,5.6788,573.6000,0.0000,573.6000,0.4250,161.1642,0.0000,161.1642,21.2882,0.0000,412.4358,412.4358,5.6788,5.3403,39080.0000,0.0000,39080.0000,2.3015,9221.6862,0.0000,9221.6862,115.2841,0.0000,29858.3138,29858.3138,5.3403,5.1937,15120.4000,0.0000,15120.4000,0.6952,4271.4003,0.0000,4271.4003,34.8225,0.0000,10848.9997,10848.9997,5.1937,6.2510,5.7223,5.7223,2.8471,42705.9030,5.7223,6.1320,5.8316,5.9272,1.1030,8823.9929,5.8316,6.1027,5.8948,5.9671,0.7300,5109.9986,19.3170,1548.1440,172932.1000,56639.8945
837,5.6667,5.8922,41207.9000,34245.6000,6962.3000,0.2960,9808.6998,4779.2386,14587.9384,14.8266,39024.8386,31399.2002,-7625.6384,5.8922,5.7270,16124.7000,0.0000,16124.7000,0.6643,4515.7806,0.0000,4515.7806,33.2759,0.0000,11608.9194,11608.9194,5.7270,4.5962,121194.0000,0.0000,121194.0000,6.6395,28808.9729,0.0000,28808.9729,332.5715,0.0000,92385.0271,92385.0271,4.5962,4.5904,691.0000,0.0000,691.0000,0.4250,197.5150,0.0000,197.5150,21.2882,0.0000,493.4850,493.4850,4.5904,4.1679,42923.5000,0.0000,42923.5000,2.5318,10328.1895,0.0000,10328.1895,126.8170,0.0000,32595.3105,32595.3105,4.1679,4.0145,12340.5000,0.0000,12340.5000,0.6407,3551.5537,0.0000,3551.5537,32.0917,0.0000,8788.9463,8788.9463,4.0145,6.5031,5.2588,5.2588,5.8264,87396.4097,5.2588,6.2219,5.5156,5.7403,2.2548,18038.6905,5.5156,6.1629,5.6667,5.8393,1.5156,10609.1133,16.7959,1346.0901,200236.0000,116044.2135
838,5.4899,5.5852,46392.3000,27607.5000,18784.8000,0.4343,11080.0052,3841.9311,14921.9363,21.7564,31449.4311,35312.2948,3862.8637,5.5852,5.4408,16137.4000,0.0000,16137.4000,0.6758,4541.1581,0.0000,4541.1581,33.8532,0.0000,11596.2419,11596.2419,5.4408,4.2909,122341.9000,0.0000,122341.9000,7.8701,29239.8431,0.0000,29239.8431,394.2105,0.0000,93102.0569,93102.0569,4.2909,4.2848,479.8000,0.0000,479.8000,0.4250,137.8140,0.0000,137.8140,21.2882,0.0000,341.9860,341.9860,4.2848,3.8791,47523.0000,0.0000,47523.0000,2.8459,11498.3417,0.0000,11498.3417,142.5517,0.0000,36024.6583,36024.6583,3.8791,3.7697,10751.9000,0.0000,10751.9000,0.5355,3108.6810,0.0000,3108.6810,26.8208,0.0000,7643.2190,7643.2190,3.7697,6.2151,4.9924,4.9924,6.5381,98072.0549,4.9924,6.1426,5.2991,5.5675,3.0751,24600.8870,5.2991,6.1167,5.4899,5.7079,2.1860,15301.9379,19.1799,1537.1542,216018.8000,137974.8797
839,5.3448,5.3008,50105.9000,23740.4000,26365.5000,1.1768,12000.1350,3296.1867,15296.3217,58.9434,27036.5867,38105.7650,11069.1783,5.3008,5.1682,16126.6000,0.0000,16126.6000,0.6805,4558.4828,0.0000,4558.4828,34.0846,0.0000,11568.1172,11568.1172,5.1682,4.1034,135309.6000,0.0000,135309.6000,7.9926,32507.1500,0.0000,32507.1500,400.3493,0.0000,102802.4500,102802.4500,4.1034,4.0995,465.5000,0.0000,465.5000,0.4250,134.1073,0.0000,134.1073,21.2882,0.0000,331.3927,331.3927,4.0995,3.6872,51590.7000,0.0000,51590.7000,3.1717,12524.5876,0.0000,12524.5876,158.8714,0.0000,39066.1124,39066.1124,3.6872,3.5998,5986.4000,0.0000,5986.4000,0.4693,1736.1694,0.0000,1736.1694,23.5084,0.0000,4250.2306,4250.2306,3.5998,5.9941,4.7969,4.7969,6.9668,104502.1289,4.7969,6.0457,5.1299,5.4213,3.6336,29069.0220,5.1299,6.0509,5.3448,5.5904,2.6797,18758.0048,20.8738,1672.9089,235844.3000,152329.1558
840,5.1977,5.0844,55637.5000,19760.2000,35877.3000,1.6573,13362.4984,2737.2411,16099.7395,83.0123,22497.4411,42275.0016,19777.5605,5.0844,4.9659,16129.3000,0.0000,16129.3000,0.6839,4574.8547,0.0000,4574.8547,34.2542,0.0000,11554.4453,11554.4453,4.9659,3.9125,131864.6000,0.0000,131864.6000,8.8909,31802.0910,0.0000,31802.0910,445.3457,0.0000,100062.5090,100062.5090,3.9125,3.9091,423.9000,0.0000,423.9000,0.4250,122.4961,0.0000,122.4961,21.2882,0.0000,301.4039,301.4039,3.9091,3.5088,55046.5000,0.0000,55046.5000,3.4571,13409.9285,0.0000,13409.9285,173.1644,0.0000,41636.5715,41636.5715,3.5088,3.4652,1817.5000,0.0000,1817.5000,0.4250,528.6224,0.0000,528.6224,21.2882,0.0000,1288.8776,1288.8776,3.4652,5.7654,4.6153,4.6153,7.4737,112104.8950,4.6153,5.9255,4.9647,5.2704,4.2573,34058.2326,4.9647,5.9631,5.1977,5.4639,3.2441,22708.6155,23.3087,1868.0472,241159.1000,168871.7431
841,5.0907,4.8964,61391.5000,17358.7000,44032.8000,2.2630,14774.6767,2400.5901,17175.2668,113.3525,19759.2901,46616.8233,26857.5332,4.8964,4.7829,16148.8000,0.0000,16148.8000,0.6869,4594.0294,0.0000,4594.0294,34.4083,0.0000,11554.7706,11554.7706,4.7829,3.7997,145669.6000,0.0000,145669.6000,8.7019,35254.7078,0.0000,35254.7078,435.8783,0.0000,110414.8922,110414.8922,3.7997,3.7967,411.7000,0.0000,411.7000,0.4250,119.1857,0.0000,119.1857,21.2882,0.0000,292.5143,292.5143,3.7967,3.3874,57899.8000,0.0000,57899.8000,3.7040,14133.9535,0.0000,14133.9535,185.5314,0.0000,43765.8465,43765.8465,3.3874,3.3747,1022.9000,0.0000,1022.9000,0.4250,298.0931,0.0000,298.0931,21.2882,0.0000,724.8069,724.8069,3.3747,5.6095,4.4921,4.4921,7.5728,113591.9663,4.4921,5.8278,4.8483,5.1600,4.5261,36209.1801,4.8483,5.8873,5.0907,5.3678,3.5206,24643.9177,24.3087,1948.1926,265185.6000,174445.0641
842,4.9473,4.7082,66856.8000,15440.4000,51416.4000,2.7844,16134.3230,2130.5982,18264.9212,139.4713,17570.9982,50722.4770,33151.4788,4.7082,4.6053,16142.2000,0.0000,16142.2000,0.6904,4605.8813,0.0000,4605.8813,34.5802,0.0000,11536.3187,11536.3187,4.6053,3.6219,143786.7000,0.0000,143786.7000,9.6505,34917.8243,0.0000,34917.8243,483.3941,0.0000,108868.8757,108868.8757,3.6219,3.6193,423.5000,0.0000,423.5000,0.4250,122.9518,0.0000,122.9518,21.2882,0.0000,300.5482,300.5482,3.6193,3.2295,60516.2000,0.0000,60516.2000,3.9055,14820.5797,0.0000,14820.5797,195.6280,0.0000,45695.6203,45695.6203,3.2295,3.2231,426.7000,0.0000,426.7000,0.4250,124.6652,0.0000,124.6652,21.2882,0.0000,302.0348,302.0348,3.2231,5.4208,4.3220,4.3220,8.2169,123253.9530,4.3220,5.7054,4.6909,5.0137,5.1724,41379.5800,4.6909,5.7898,4.9473,5.2403,4.1087,28760.9775,26.8212,2149.5600,272711.7000,193394.5104
843,4.8411,4.5552,72392.2000,13702.9000,58689.3000,3.2624,17505.8326,1887.7903,19393.6229,163.4130,15590.6903,54886.3674,39295.6771,4.5552,4.4557,16126.7000,0.0000,16126.7000,0.6927,4612.6548,0.0000,4612.6548,34.6979,0.0000,11514.0452,11514.0452,4.4557,3.5167,159253.3000,0.0000,159253.3000,9.5621,38785.2312,0.0000,38785.2312,478.9639,0.0000,120468.0688,120468.0688,3.5167,3.5141,412.1000,0.0000,412.1000,0.4250,119.8447,0.0000,119.8447,21.2882,0.0000,292.2553,292.2553,3.5141,3.1198,62857.6000,0.0000,62857.6000,4.0979,15423.6721,0.0000,15423.6721,205.2643,0.0000,47433.9279,47433.9279,3.1198,3.1172,426.7000,0.0000,426.7000,0.4250,124.8861,0.0000,124.8861,21.2882,0.0000,301.8139,301.8139,3.1172,5.2863,4.2017,4.2017,8.3748,125622.4996,4.2017,5.6084,4.5768,4.9051,5.4311,43448.7433,4.5768,5.7096,4.8411,5.1432,4.3734,30613.7111,27.6976,2219.7972,297765.7000,199684.9539
844,4.6953,4.3851,76497.3000,13051.9000,63445.4000,3.7333,18550.4989,1794.1588,20344.6577,186.9993,14846.0588,57946.8011,43100.7423,4.3851,4.2942,16146.4000,0.0000,16146.4000,0.6942,4630.8078,0.0000,4630.8078,34.7725,0.0000,11515.5922,11515.5922,4.2942,3.3429,157323.5000,0.0000,157323.5000,10.6247,38434.7117,0.0000,38434.7117,532.1912,0.0000,118888.7883,118888.7883,3.3429,3.3406,422.1000,0.0000,422.1000,0.4250,123.0963,0.0000,123.0963,21.2882,0.0000,299.0037,299.0037,3.3406,2.9661,64668.1000,0.0000,64668.1000,4.2663,15918.4343,0.0000,15918.4343,213.6999,0.0000,48749.6657,48749.6657,2.9661,2.9637,1022.9000,0.0000,1022.9000,0.4250,300.1250,0.0000,300.1250,21.2882,0.0000,722.7750,722.7750,2.9637,5.1055,4.0346,4.0346,9.0324,135485.3685,4.0346,5.4785,4.4196,4.7566,6.0891,48712.6766,4.4196,5.6012,4.6953,5.0104,4.9829,34880.1414,30.2528,2424.5745,303028.4000,219078.1865
845,4.5967,4.2624,80849.8000,11711.7000,69138.1000,4.0499,19643.2771,1607.5630,21250.8401,202.8578,13319.2630,61206.5229,47887.2599,4.2624,4.1731,16147.7000,0.0000,16147.7000,0.6975,4640.2487,0.0000,4640.2487,34.9361,0.0000,11507.4513,11507.4513,4.1731,3.2509,171958.7000,0.0000,171958.7000,10.5325,42108.5559,0.0000,42108.5559,527.5745,0.0000,129850.1441,129850.1441,3.2509,3.2485,571.1000,0.0000,571.1000,0.4250,166.7961,0.0000,166.7961,21.2882,0.0000,404.3039,404.3039,3.2485,2.8703,65077.1000,0.0000,65077.1000,4.4060,16046.2169,0.0000,16046.2169,220.6971,0.0000,49030.8831,49030.8831,2.8703,2.8647,5593.4000,0.0000,5593.4000,0.4250,1643.6804,0.0000,1643.6804,21.2882,0.0000,3949.7196,3949.7196,2.8647,4.9880,3.9264,3.9264,9.1175,136762.3821,3.9264,5.3854,4.3154,4.6559,6.2653,50122.6897,4.3154,5.5209,4.5967,4.9182,5.1761,36232.4545,30.8038,2468.7410,328486.1000,223117.5263
846,4.4542,4.1069,82101.1000,19387.9000,62713.2000,4.4237,20002.2260,2655.6125,22657.8384,221.5819,22043.5125,62098.8740,40055.3616,4.1069,4.0234,16126.9000,0.0000,16126.9000,0.6993,4645.7878,0.0000,4645.7878,35.0271,0.0000,11481.1122,11481.1122,4.0234,3.0816,167740.9000,0.0000,167740.9000,11.5425,41194.8228,0.0000,41194.8228,578.1636,0.0000,126546.0772,126546.0772,3.0816,3.0787,427.2000,0.0000,427.2000,0.4250,125.1094,0.0000,125.1094,21.2882,0.0000,302.0906,302.0906,3.0787,2.7231,64487.9000,0.0000,64487.9000,4.4429,15950.6571,0.0000,15950.6571,222.5456,0.0000,48537.2429,48537.2429,2.7231,2.6945,18907.5000,0.0000,18907.5000,0.4250,5569.4226,0.0000,5569.4226,21.2882,0.0000,13338.0774,13338.0774,2.6945,4.8285,3.7615,3.7615,9.7983,146974.1214,3.7615,5.2626,4.1618,4.5120,6.8923,55138.3591,4.1618,5.4150,4.4542,4.7884,5.7541,40278.9873,32.9376,2639.7472,330403.6000,242391.4678
847,4.3810,4.0871,75153.3000,25376.8000,49776.5000,4.0263,18335.4611,3472.2048,21807.6659,201.6795,28849.0048,56817.8389,27968.8341,4.0871,4.0028,16141.1000,0.0000,16141.1000,0.7006,4651.3526,0.0000,4651.3526,35.0943,0.0000,11489.7474,11489.7474,4.0028,3.0738,173555.2000,0.0000,173555.2000,11.2959,42639.8004,0.0000,42639.8004,565.8130,0.0000,130915.3996,130915.3996,3.0738,3.0716,410.7000,0.0000,410.7000,0.4250,120.2924,0.0000,120.2924,21.2882,0.0000,290.4076,290.4076,3.0716,2.7152,64194.6000,0.0000,64194.6000,4.4193,15880.1877,0.0000,15880.1877,221.3625,0.0000,48314.4123,48314.4123,2.7152,2.6173,20099.8000,0.0000,20099.8000,0.8458,5921.3812,0.0000,5921.3812,42.3671,0.0000,14178.4188,14178.4188,2.6173,4.7471,3.6822,3.6822,9.6695,145042.0978,3.6822,5.1932,4.0851,4.4377,6.8599,54879.3668,4.0851,5.3529,4.3810,4.7190,5.7560,40292.2937,32.5695,2610.2510,324177.9000,240213.7582
848,4.3455,4.1364,62908.9000,31679.6000,31229.3000,3.2014,15358.6701,4332.3526,19691.0227,160.3589,36011.9526,47550.2299,11538.2773,4.1364,4.0505,21435.8000,0.0000,21435.8000,0.7015,6172.2462,0.0000,6172.2462,35.1396,0.0000,15263.5538,15263.5538,4.0505,3.0713,130405.3000,0.0000,130405.3000,11.6927,32008.9400,0.0000,32008.9400,585.6879,0.0000,98396.3600,98396.3600,3.0713,3.0691,424.1000,0.0000,424.1000,0.4250,124.2223,0.0000,124.2223,21.2882,0.0000,299.8777,299.8777,3.0691,2.7079,60951.5000,0.0000,60951.5000,4.3999,15078.6034,0.0000,15078.6034,220.3905,0.0000,45872.8966,45872.8966,2.7079,2.6019,19304.9000,0.0000,19304.9000,0.8993,5687.8830,0.0000,5687.8830,45.0464,0.0000,13617.0170,13617.0170,2.6019,4.7005,3.6512,3.6512,9.3554,140331.3289,3.6512,5.1502,4.0509,4.4007,6.6824,53458.8810,4.0509,5.3134,4.3455,4.6822,5.6283,39397.9125,31.9798,2562.9874,263750.9000,233188.1223
849,4.4856,4.3783,55045.8000,39722.4000,15323.4000,2.0103,13402.6310,5443.3970,18846.0280,100.6937,45165.7970,41643.1690,-3522.6280,4.3783,4.2364,26734.2000,0.0000,26734.2000,0.9307,7668.2372,0.0000,7668.2372,46.6187,0.0000,19065.9628,19065.9628,4.2364,3.3226,105395.7000,0.0000,105395.7000,8.7765,25777.2814,0.0000,25777.2814,439.6169,0.0000,79618.4186,79618.4186,3.3226,3.3198,411.2000,0.0000,411.2000,0.4250,119.9569,0.0000,119.9569,21.2882,0.0000,291.2431,291.2431,3.3198,2.8936,55051.0000,0.0000,55051.0000,4.1778,13556.3140,0.0000,13556.3140,209.2678,0.0000,41494.6860,41494.6860,2.8936,2.7671,16920.3000,0.0000,16920.3000,0.8639,4970.3401,0.0000,4970.3401,43.2718,0.0000,11949.9599,11949.9599,2.7671,4.8757,3.8214,3.8214,7.5766,113649.3925,3.8214,5.2631,4.2059,4.5423,5.1802,41441.8686,4.2059,5.4048,4.4856,4.8053,4.3080,30155.7595,25.7763,2065.8169,219835.8000,185247.0207
850,4.6406,4.6800,50676.7000,42366.8000,8309.9000,0.9831,12302.0152,5819.1181,18121.1332,49.2413,48185.9181,38374.6848,-9811.2332,4.6800,4.4645,32031.8000,0.0000,32031.8000,1.1550,9143.7786,0.0000,9143.7786,57.8532,0.0000,22888.0214,22888.0214,4.4645,3.5653,87330.8000,0.0000,87330.8000,7.0649,21265.3003,0.0000,21265.3003,353.8788,0.0000,66065.4997,66065.4997,3.5653,3.5620,423.1000,0.0000,423.1000,0.4250,122.9475,0.0000,122.9475,21.2882,0.0000,300.1525,300.1525,3.5620,3.0933,49290.4000,0.0000,49290.4000,3.7525,12084.0200,0.0000,12084.0200,187.9628,0.0000,37206.3800,37206.3800,3.0933,2.9584,15330.6000,0.0000,15330.6000,0.7541,4488.8606,0.0000,4488.8606,37.7751,0.0000,10841.7394,10841.7394,2.9584,5.0632,4.0108,4.0108,6.2210,93314.4559,4.0108,5.3858,4.3775,4.6983,4.0639,32511.4066,4.3775,5.5050,4.6406,4.9412,3.3324,23326.6328,21.2018,1699.1985,192716.6000,149152.4953
851,4.7653,4.8935,46923.9000,44796.7000,2127.2000,0.5311,11363.6702,6164.3829,17528.0531,26.6046,50961.0829,35560.2298,-15400.8531,4.8935,4.5935,32025.0000,0.0000,32025.0000,1.3754,9110.9316,0.0000,9110.9316,68.8921,0.0000,22914.0684,22914.0684,4.5935,3.7281,94140.5000,2.4000,94138.1000,5.8252,22866.6842,0.3605,22867.0447,291.7858,2.7605,71273.8158,71271.0553,3.7281,3.7241,517.3000,0.0000,517.3000,0.4250,149.9286,0.0000,149.9286,21.2882,0.0000,367.3714,367.3714,3.7241,3.2366,44972.7000,0.0000,44972.7000,3.3420,10992.8670,0.0000,10992.8670,167.3984,0.0000,33979.8330,33979.8330,3.2366,3.0946,12349.8000,0.0000,12349.8000,0.6804,3607.7217,0.0000,3607.7217,34.0798,0.0000,8742.0783,8742.0783,3.0946,5.2262,4.1604,4.1604,5.4284,81426.4196,4.1604,5.4891,4.5147,4.8247,3.3835,27068.3997,4.5147,5.5887,4.7653,5.0517,2.7350,19144.8481,18.2686,1464.1173,186130.1000,127639.6675
852,4.8306,5.0362,42577.5000,48143.5000,-5566.0000,0.2960,10298.1464,6631.4677,16929.6141,14.8266,54774.9677,32279.3536,-22495.6141,5.0362,4.7299,32032.1000,0.0000,32032.1000,1.3692,9092.3905,0.0000,9092.3905,68.5807,0.0000,22939.7095,22939.7095,4.7299,3.7773,85377.8000,2420.5000,82957.3000,6.2619,20683.9924,363.7961,21047.7885,313.6600,2784.2961,64693.8076,61909.5115,3.7773,3.7724,532.4000,0.0000,532.4000,0.4250,154.1833,0.0000,154.1833,21.2882,0.0000,378.2167,378.2167,3.7724,3.3184,40747.2000,0.0000,40747.2000,3.0384,9951.2406,0.0000,9951.2406,152.1923,0.0000,30795.9594,30795.9594,3.3184,3.2016,10760.1000,0.0000,10760.1000,0.5464,3139.1866,0.0000,3139.1866,27.3697,0.0000,7620.9134,7620.9134,3.2016,5.2842,4.2429,4.2429,5.1981,77971.0400,4.2429,5.5360,4.5878,4.8895,3.2275,25820.0754,4.5878,5.6286,4.8306,5.1082,2.5980,18185.7512,17.9053,1435.0023,161463.1000,121976.8666
853,4.9324,5.2639,37140.1000,51133.0000,-13992.9000,0.2960,8965.4587,7054.1617,16019.6204,14.8266,58187.1617,28174.6413,-30012.5204,5.2639,4.9252,32024.7000,0.0000,32024.7000,1.3655,9057.6545,0.0000,9057.6545,68.3994,0.0000,22967.0455,22967.0455,4.9252,4.0114,81652.3000,4203.3000,77449.0000,5.5021,19707.5787,632.2034,20339.7821,275.6000,4835.5034,61944.7213,57109.2179,4.0114,4.0058,689.2000,0.0000,689.2000,0.4250,198.8458,0.0000,198.8458,21.2882,0.0000,490.3542,490.3542,4.0058,3.5512,37236.1000,0.0000,37236.1000,2.7500,9055.1553,0.0000,9055.1553,137.7472,0.0000,28180.9447,28180.9447,3.5512,3.4387,9567.8000,0.0000,9567.8000,0.4752,2780.9096,0.0000,2780.9096,23.8052,0.0000,6786.8904,6786.8904,3.4387,5.3440,4.3914,4.3914,4.3082,64622.3642,4.3914,5.5815,4.7087,4.9864,2.6911,21528.6172,4.7087,5.6673,4.9324,5.1880,2.1675,15172.3672,16.2208,1300.0000,142973.9000,101323.3485
854,5.0246,5.4823,33688.3000,51927.9000,-18239.6000,0.6259,8117.8249,7173.9554,15291.7803,31.3490,59101.8554,25570.4751,-33531.3803,5.4823,5.1315,32031.9000,0.0000,32031.9000,1.3590,9028.5582,0.0000,9028.5582,68.0730,0.0000,23003.3418,23003.3418,5.1315,4.2592,67994.0000,524.1000,67469.9000,5.1154,16346.4957,78.8924,16425.3881,256.2294,602.9924,51647.5043,51044.5119,4.2592,4.2517,522.1000,0.0000,522.1000,0.4250,150.0398,0.0000,150.0398,21.2882,0.0000,372.0602,372.0602,4.2517,3.8212,35774.1000,0.0000,35774.1000,2.5003,8660.8506,0.0000,8660.8506,125.2380,0.0000,27113.2494,27113.2494,3.8212,3.7175,8375.4000,0.0000,8375.4000,0.4250,2423.8140,0.0000,2423.8140,21.2882,0.0000,5951.5860,5951.5860,3.7175,5.3599,4.5387,4.5387,3.5890,53835.4379,4.5387,5.6038,4.8227,5.0712,2.3273,18618.7059,4.8227,5.6880,5.0246,5.2554,1.8908,13235.5673,15.6758,1256.3181,125933.8000,85689.7111
855,5.1077,5.6506,32423.4000,50681.5000,-18258.1000,0.8162,7800.5842,7010.7454,14811.3295,40.8826,57692.2454,24622.8158,-33069.4295,5.6506,5.2777,32024.8000,0.0000,32024.8000,1.3534,9002.7174,0.0000,9002.7174,67.7937,0.0000,23022.0826,23022.0826,5.2777,4.4505,70616.2000,0.0000,70616.2000,4.4368,16929.7026,0.0000,16929.7026,222.2374,0.0000,53686.4974,53686.4974,4.4505,4.4445,426.0000,0.0000,426.0000,0.4250,122.0502,0.0000,122.0502,21.2882,0.0000,303.9498,303.9498,4.4445,4.0050,35448.0000,0.0000,35448.0000,2.3893,8551.9805,0.0000,8551.9805,119.6800,0.0000,26896.0195,26896.0195,4.0050,3.9085,9567.8000,0.0000,9567.8000,0.4250,2760.7568,0.0000,2760.7568,21.2882,0.0000,6807.0432,6807.0432,3.9085,5.4171,4.6628,4.6628,3.1057,46585.9621,4.6628,5.6376,4.9227,5.1502,2.0068,16054.6592,4.9227,5.7154,5.1077,5.3191,1.6320,11423.8164,14.7685,1183.6085,129824.7000,74064.4377
856,5.1407,5.6677,34582.4000,47220.8000,-12638.4000,0.8174,8314.7395,6535.3756,14850.1151,40.9417,53756.1756,26267.6605,-27488.5151,5.6677,5.3008,32031.6000,0.0000,32031.6000,1.3487,9002.1989,0.0000,9002.1989,67.5542,0.0000,23029.4011,23029.4011,5.3008,4.4451,74456.8000,0.0000,74456.8000,4.6293,17842.6193,0.0000,17842.6193,231.8810,0.0000,56614.1807,56614.1807,4.4451,4.4403,410.9000,0.0000,410.9000,0.4250,117.7341,0.0000,117.7341,21.2882,0.0000,293.1659,293.1659,4.4403,4.0116,35878.3000,0.0000,35878.3000,2.3577,8656.4514,0.0000,8656.4514,118.0959,0.0000,27221.8486,27221.8486,4.0116,3.9031,11157.5000,0.0000,11157.5000,0.4250,3219.1166,0.0000,3219.1166,21.2882,0.0000,7938.3834,7938.3834,3.9031,5.4922,4.6977,4.6977,3.3237,49855.3315,4.6977,5.6730,4.9578,5.1854,2.0401,16320.5365,4.9578,5.7419,5.1407,5.3499,1.6402,11481.1490,15.0045,1202.5180,141296.7000,77657.0170
857,5.1395,5.5738,53895.7000,34263.4000,19632.3000,0.5659,12958.6028,4741.9736,17700.5763,28.3450,39005.3736,40937.0972,1931.7237,5.5738,5.2101,26731.3000,0.0000,26731.3000,1.3485,7523.6965,0.0000,7523.6965,67.5457,0.0000,19207.6035,19207.6035,5.2101,4.3162,109849.7000,0.0000,109849.7000,4.8787,26369.5303,0.0000,26369.5303,244.3728,0.0000,83480.1697,83480.1697,4.3162,4.3116,423.6000,0.0000,423.6000,0.4250,121.6225,0.0000,121.6225,21.2882,0.0000,301.9775,301.9775,4.3116,3.8818,37687.6000,0.0000,37687.6000,2.3865,9114.2063,0.0000,9114.2063,119.5403,0.0000,28573.3937,28573.3937,3.8818,3.7565,14734.4000,0.0000,14734.4000,0.4857,4259.9508,0.0000,4259.9508,24.3282,0.0000,10474.4492,10474.4492,3.7565,5.5795,4.6680,4.6680,3.8463,57694.0029,4.6680,5.7141,4.9470,5.1911,2.2072,17657.7044,4.9470,5.7720,5.1395,5.3595,1.7408,12185.5515,15.1354,1213.0084,209058.9000,87537.2588
858,4.9650,4.9419,62876.9000,24282.7000,38594.2000,1.2400,15168.7207,3351.6399,18520.3606,62.1125,27634.3399,47708.1793,20073.8394,4.9419,4.7102,16146.8000,0.0000,16146.8000,1.1274,4590.1506,0.0000,4590.1506,56.4732,0.0000,11556.6494,11556.6494,4.7102,3.7020,116593.9000,0.0000,116593.9000,7.2116,28257.2248,0.0000,28257.2248,361.2280,0.0000,88336.6752,88336.6752,3.7020,3.6984,411.3000,0.0000,411.3000,0.4250,119.2565,0.0000,119.2565,21.2882,0.0000,292.0435,292.0435,3.6984,3.3535,38816.7000,0.0000,38816.7000,2.5138,9492.5870,0.0000,9492.5870,125.9182,0.0000,29324.1130,29324.1130,3.3535,3.2271,17317.8000,0.0000,17317.8000,0.6431,5049.4984,0.0000,5049.4984,32.2141,0.0000,12268.3016,12268.3016,3.2271,5.5207,4.3739,4.3739,6.3118,94677.6306,4.3739,5.6901,4.7249,5.0320,3.6222,28977.2979,4.7249,5.7538,4.9650,5.2393,2.8314,19819.6085,19.7415,1582.1625,227880.7000,143474.5371
859,4.8450,4.6274,64331.1000,24730.2000,39600.9000,2.4478,15555.3500,3407.1737,18962.5236,122.6097,28137.3737,48775.7500,20638.3764,4.6274,4.5022,16129.5000,0.0000,16129.5000,0.6896,4608.1619,0.0000,4608.1619,34.5442,0.0000,11521.3381,11521.3381,4.5022,3.5446,132903.6000,0.0000,132903.6000,7.7363,32338.9245,0.0000,32338.9245,387.5107,0.0000,100564.6755,100564.6755,3.5446,3.5415,423.5000,0.0000,423.5000,0.4250,123.1046,0.0000,123.1046,21.2882,0.0000,300.3954,300.3954,3.5415,3.2235,41121.4000,0.0000,41121.4000,2.6240,10085.0950,0.0000,10085.0950,131.4338,0.0000,31036.3050,31036.3050,3.2235,3.0904,16522.9000,0.0000,16522.9000,0.7643,4827.8252,0.0000,4827.8252,38.2847,0.0000,11695.0748,11695.0748,3.0904,5.3419,4.2162,4.2162,6.9143,103714.2006,4.2162,5.6065,4.5869,4.9113,4.2697,34157.8794,4.5869,5.6930,4.8450,5.1399,3.3967,23777.0929,22.0305,1765.6114,246701.8000,161649.1729
860,4.7406,4.5354,75780.6000,12861.7000,62918.9000,2.5188,18360.6903,1769.2147,20129.9050,126.1672,14630.9147,57419.9097,42788.9950,4.5354,4.4208,16138.4000,0.0000,16138.4000,0.6933,4617.4513,0.0000,4617.4513,34.7274,0.0000,11520.9487,11520.9487,4.4208,3.4203,132639.0000,0.0000,132639.0000,8.8579,32325.1684,0.0000,32325.1684,443.6918,0.0000,100313.8316,100313.8316,3.4203,3.4173,411.7000,0.0000,411.7000,0.4250,119.9139,0.0000,119.9139,21.2882,0.0000,291.7861,291.7861,3.4173,3.1086,44104.1000,0.0000,44104.1000,2.7893,10841.2243,0.0000,10841.2243,139.7181,0.0000,33262.8757,33262.8757,3.1086,2.9923,15131.9000,0.0000,15131.9000,0.7313,4429.5839,0.0000,4429.5839,36.6284,0.0000,10702.3161,10702.3161,2.9923,5.1919,4.0921,4.0921,7.3661,110491.2689,4.0921,5.5167,4.4720,4.8044,4.7706,38164.5422,4.4720,5.6232,4.7406,5.0476,3.8550,26985.0425,24.0234,1925.3307,271344.0000,175640.8536
861,4.6069,4.2211,76524.4000,12992.4000,63532.0000,4.0119,18588.7082,1783.6249,20372.3332,200.9570,14776.0249,57935.6918,43159.6668,4.2211,4.1173,16148.1000,0.0000,16148.1000,0.6950,4643.4235,0.0000,4643.4235,34.8117,0.0000,11504.6765,11504.6765,4.1173,3.2134,150197.5000,0.0000,150197.5000,8.8558,36819.4682,0.0000,36819.4682,443.5844,0.0000,113378.0318,113378.0318,3.2134,3.2108,582.4000,0.0000,582.4000,0.4250,170.1991,0.0000,170.1991,21.2882,0.0000,412.2009,412.2009,3.2108,2.9108,47632.6000,0.0000,47632.6000,2.9999,11753.0364,0.0000,11753.0364,150.2625,0.0000,35879.5636,35879.5636,2.9108,2.8144,12349.8000,0.0000,12349.8000,0.6713,3626.7428,0.0000,3626.7428,33.6270,0.0000,8723.0572,8723.0572,2.8144,5.0396,3.9270,3.9270,8.2167,123250.2682,3.9270,5.4131,4.3233,4.6701,5.4874,43899.5216,4.3233,5.5389,4.6069,4.9311,4.4885,31419.5613,26.4883,2122.8741,290442.4000,198569.3510
862,4.4895,4.1293,81752.1000,9317.6000,72434.5000,4.0640,19903.6362,1276.9188,21180.5549,203.5649,10594.5188,61848.4638,51253.9451,4.1293,4.0333,16135.1000,0.0000,16135.1000,0.6999,4646.4842,0.0000,4646.4842,35.0578,0.0000,11488.6158,11488.6158,4.0333,3.0869,147891.8000,0.0000,147891.8000,10.0940,36313.2160,0.0000,36313.2160,505.6076,0.0000,111578.5840,111578.5840,3.0869,3.0835,415.5000,0.0000,415.5000,0.4250,121.6726,0.0000,121.6726,21.2882,0.0000,293.8274,293.8274,3.0835,2.7840,51586.1000,0.0000,51586.1000,3.2547,12758.3603,0.0000,12758.3603,163.0265,0.0000,38827.7397,38827.7397,2.7840,2.7113,10760.1000,0.0000,10760.1000,0.5502,3166.3861,0.0000,3166.3861,27.5611,0.0000,7593.7139,7593.7139,2.7113,4.8835,3.7974,3.7974,8.6699,130048.9174,3.7974,5.3013,4.1984,4.5494,6.0026,48020.9550,4.1984,5.4457,4.4895,4.8221,4.9781,34846.4744,28.6317,2294.6546,299223.1000,212916.3468
863,4.3993,3.9858,86059.8000,8254.7000,77805.1000,4.6465,20988.9039,1129.7605,22118.6645,232.7448,9384.4605,65070.8961,55686.4355,3.9858,3.8931,16132.2000,0.0000,16132.2000,0.7007,4656.3198,0.0000,4656.3198,35.0959,0.0000,11475.8802,11475.8802,3.8931,2.9931,162632.8000,0.0000,162632.8000,9.9571,40041.3862,0.0000,40041.3862,498.7524,0.0000,122591.4138,122591.4138,2.9931,2.9907,421.7000,0.0000,421.7000,0.4250,123.6754,0.0000,123.6754,21.2882,0.0000,298.0246,298.0246,2.9907,2.6774,55865.5000,0.0000,55865.5000,3.5348,13840.3679,0.0000,13840.3679,177.0567,0.0000,42025.1321,42025.1321,2.6774,2.6161,5990.8000,0.0000,5990.8000,0.4807,1765.9665,0.0000,1765.9665,24.0790,0.0000,4224.8335,4224.8335,2.6161,4.7788,3.6975,3.6975,8.9289,133932.9223,3.6975,5.2178,4.1029,4.4576,6.2769,50214.8797,4.1029,5.3734,4.3993,4.7382,5.2456,36719.0095,29.6172,2373.6409,318848.1000,220866.8115
864,4.2854,3.8703,89421.6000,7762.1000,81659.5000,5.0019,21856.9240,1060.5826,22917.5066,250.5441,8822.6826,67564.6760,58741.9934,3.8703,3.7848,16158.3000,0.0000,16158.3000,0.7026,4672.4792,0.0000,4672.4792,35.1940,0.0000,11485.8208,11485.8208,3.7848,2.8711,154341.4000,0.0000,154341.4000,10.9830,38079.9994,0.0000,38079.9994,550.1373,0.0000,116261.4006,116261.4006,2.8711,2.8689,468.8000,0.0000,468.8000,0.4250,137.7602,0.0000,137.7602,21.2882,0.0000,331.0398,331.0398,2.8689,2.5556,59869.0000,0.0000,59869.0000,3.8359,14865.5566,0.0000,14865.5566,192.1405,0.0000,45003.4434,45003.4434,2.5556,2.5242,1818.7000,0.0000,1818.7000,0.4250,537.1748,0.0000,537.1748,21.2882,0.0000,1281.5252,1281.5252,2.5242,4.6316,3.5779,3.5779,9.4183,141274.0429,3.5779,5.1028,3.9845,4.3404,6.8153,54522.0498,3.9845,5.2738,4.2854,4.6292,5.7620,40333.7299,32.0601,2569.4218,314315.7000,236129.8226
