Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
865,4.2351,3.7974,93828.2000,7283.9000,86544.3000,5.2641,22956.3321,994.5211,23950.8532,263.6800,8278.4211,70871.8679,62593.4468,3.7974,3.7119,16150.0000,0.0000,16150.0000,0.7054,4675.5376,0.0000,4675.5376,35.3357,0.0000,11474.4624,11474.4624,3.7119,2.8458,166444.7000,0.0000,166444.7000,10.4477,41124.4866,0.0000,41124.4866,523.3224,0.0000,125320.2134,125320.2134,2.8458,2.8433,473.3000,0.0000,473.3000,0.4250,139.1395,0.0000,139.1395,21.2882,0.0000,334.1605,334.1605,2.8433,2.5079,62177.5000,0.0000,62177.5000,4.1220,15446.0438,0.0000,15446.0438,206.4695,0.0000,46731.4562,46731.4562,2.5079,2.4984,1023.5000,0.0000,1023.5000,0.4250,302.5371,0.0000,302.5371,21.2882,0.0000,720.9629,720.9629,2.4984,4.5671,3.5327,3.5327,9.2521,138781.5669,3.5327,5.0432,3.9355,4.2880,6.7555,54044.2292,3.9355,5.2193,4.2351,4.5774,5.7417,40192.0140,32.0838,2571.3217,332813.3000,233017.8101
866,4.1377,3.6986,97821.7000,6869.8000,90951.9000,5.5858,23978.5870,936.6715,24915.2585,279.7929,7806.4715,73843.1130,66036.6415,3.6986,3.6181,16137.4000,0.0000,16137.4000,0.7062,4679.2991,0.0000,4679.2991,35.3713,0.0000,11458.1009,11458.1009,3.6181,2.7389,160458.3000,0.0000,160458.3000,11.2849,39717.8124,0.0000,39717.8124,565.2594,0.0000,120740.4876,120740.4876,2.7389,2.7366,475.1000,0.0000,475.1000,0.4250,139.9103,0.0000,139.9103,21.2882,0.0000,335.1897,335.1897,2.7366,2.4088,63835.3000,0.0000,63835.3000,4.2834,15889.1387,0.0000,15889.1387,214.5532,0.0000,47946.1613,47946.1613,2.4088,2.4037,426.9000,0.0000,426.9000,0.4250,126.3909,0.0000,126.3909,21.2882,0.0000,300.5091,300.5091,2.4037,4.4540,3.4289,3.4289,9.7362,146042.7696,3.4289,4.9487,3.8342,4.1888,7.2173,57738.0280,3.8342,5.1349,4.1377,4.4846,6.1769,43238.4698,34.0653,2730.1276,332284.9000,247019.2673
867,4.0843,3.6218,101721.8000,6485.1000,95236.7000,5.8842,24960.4017,883.5471,25843.9487,294.7371,7368.6471,76761.3983,69392.7513,3.6218,3.5415,16159.3000,0.0000,16159.3000,0.7071,4691.4302,0.0000,4691.4302,35.4168,0.0000,11467.8698,11467.8698,3.5415,2.6959,173476.0000,0.0000,173476.0000,10.9013,43004.1797,0.0000,43004.1797,546.0462,0.0000,130471.8203,130471.8203,2.6959,2.6936,468.1000,0.0000,468.1000,0.4250,137.9450,0.0000,137.9450,21.2882,0.0000,330.1550,330.1550,2.6936,2.3577,65435.8000,0.0000,65435.8000,4.4081,16300.4756,0.0000,16300.4756,220.7994,0.0000,49135.3244,49135.3244,2.3577,2.3556,426.9000,0.0000,426.9000,0.4250,126.4959,0.0000,126.4959,21.2882,0.0000,300.4041,300.4041,2.3556,4.3948,3.3752,3.3752,9.7010,145514.8911,3.3752,4.8936,3.7801,4.1344,7.2233,57786.3250,3.7801,5.0839,4.0843,4.4320,6.2020,43413.9476,34.1259,2734.9822,351202.8000,246715.1638
868,3.9866,3.5270,89539.5000,10840.6000,78698.9000,6.1693,22012.8333,1474.9092,23487.7425,309.0222,12315.5092,67526.6667,55211.1575,3.5270,3.4511,16155.2000,0.0000,16155.2000,0.7092,4697.3836,0.0000,4697.3836,35.5221,0.0000,11457.8164,11457.8164,3.4511,2.5870,166463.2000,0.0000,166463.2000,11.8055,41338.6084,0.0000,41338.6084,591.3359,0.0000,125124.5916,125124.5916,2.5870,2.5848,476.0000,0.0000,476.0000,0.4250,140.5209,0.0000,140.5209,21.2882,0.0000,335.4791,335.4791,2.5848,2.2594,66254.3000,0.0000,66254.3000,4.5229,16537.5915,0.0000,16537.5915,226.5535,0.0000,49716.7085,49716.7085,2.2594,2.2574,1023.5000,0.0000,1023.5000,0.4250,303.7608,0.0000,303.7608,21.2882,0.0000,719.7392,719.7392,2.2574,4.2836,3.2705,3.2705,10.1919,152878.4292,3.2705,4.7998,3.6783,4.0352,7.6929,61542.9447,3.6783,4.9993,3.9866,4.3388,6.6450,46514.6791,36.0854,2892.0245,329071.1000,260936.0530
869,4.0026,3.6133,82855.7000,13959.5000,68896.2000,5.1102,20363.3294,1899.6773,22263.0067,255.9687,15859.1773,62492.3706,46633.1933,3.6133,3.5324,16137.1000,0.0000,16137.1000,0.7104,4685.6247,0.0000,4685.6247,35.5839,0.0000,11451.4753,11451.4753,3.5324,2.6499,178544.2000,0.0000,178544.2000,11.3507,44268.4086,0.0000,44268.4086,568.5569,0.0000,134275.7914,134275.7914,2.6499,2.6475,625.7000,0.0000,625.7000,0.4250,184.5260,0.0000,184.5260,21.2882,0.0000,441.1740,441.1740,2.6475,2.2968,66109.1000,0.0000,66109.1000,4.5907,16482.2299,0.0000,16482.2299,229.9473,0.0000,49626.8701,49626.8701,2.2968,2.2918,5597.3000,0.0000,5597.3000,0.4250,1660.1916,0.0000,1660.1916,21.2882,0.0000,3937.1084,3937.1084,2.2918,4.3019,3.2968,3.2968,9.5041,142562.0776,3.2968,4.8047,3.6989,4.0508,7.1293,57034.2472,3.6989,5.0002,4.0026,4.3496,6.1525,43067.3495,33.9180,2718.3197,335909.6000,242663.6743
870,3.9696,3.6430,55885.9000,55946.8000,-60.9000,4.4719,13743.7989,7609.9759,21353.7748,223.9980,63556.7759,42142.1011,-21414.6748,3.6430,3.5627,16154.7000,0.0000,16154.7000,0.7083,4688.4987,0.0000,4688.4987,35.4796,0.0000,11466.2013,11466.2013,3.5627,2.6220,113737.1000,0.0000,113737.1000,12.1528,28183.4272,0.0000,28183.4272,608.7331,0.0000,85553.6728,85553.6728,2.6220,2.6189,587.4000,0.0000,587.4000,0.4250,173.3092,0.0000,173.3092,21.2882,0.0000,414.0908,414.0908,2.6189,2.2713,65391.7000,0.0000,65391.7000,4.5742,16312.0008,0.0000,16312.0008,229.1210,0.0000,49079.6992,49079.6992,2.2713,2.2437,18921.2000,0.0000,18921.2000,0.4250,5614.4700,0.0000,5614.4700,21.2882,0.0000,13306.7300,13306.7300,2.2437,4.2729,3.2583,3.2583,9.6559,144839.1557,3.2583,4.7780,3.6636,4.0181,7.2313,57850.2346,3.6636,4.9750,3.9696,4.3193,6.2404,43682.9575,34.1358,2735.7798,214731.2000,246372.3478
871,4.3412,4.5752,32406.1000,89837.0000,-57430.9000,0.2960,7912.3291,12284.9171,20197.2462,14.8266,102121.9171,24493.7709,-77628.1462,4.5752,4.4488,27457.0000,0.0000,27457.0000,0.7086,7850.9168,0.0000,7850.9168,35.4961,0.0000,19606.0832,19606.0832,4.4488,3.5060,86614.0000,0.0000,86614.0000,7.7365,21097.1479,0.0000,21097.1479,387.5211,0.0000,65516.8521,65516.8521,3.5060,3.5014,1224.8000,0.0000,1224.8000,0.4250,356.2506,0.0000,356.2506,21.2882,0.0000,868.5494,868.5494,3.5014,2.9607,64616.8000,0.0000,64616.8000,4.5275,15859.0025,0.0000,15859.0025,226.7801,0.0000,48757.7975,48757.7975,2.9607,2.8142,20114.4000,0.0000,20114.4000,0.8548,5902.1995,0.0000,5902.1995,42.8174,0.0000,14212.2005,14212.2005,2.8142,4.6429,3.7285,3.7285,5.5628,83441.9767,3.7285,5.0443,4.0794,4.3864,4.0024,32019.5873,4.0794,5.2014,4.3412,4.6404,3.4132,23892.1109,21.8226,1748.9509,142596.1000,139353.6749
872,4.6476,5.4603,21168.9000,105071.5000,-83902.6000,2.5609,5138.1541,14433.1851,19571.3392,128.2765,119504.6851,16030.7459,-103473.9392,5.4603,5.2539,33502.3000,0.0000,33502.3000,1.1815,9446.2824,0.0000,9446.2824,59.1788,0.0000,24056.0176,24056.0176,5.2539,4.5647,37378.4000,3066.6000,34311.8000,5.7794,8965.2482,461.8491,9427.0974,289.4888,3528.4491,28413.1518,24884.7026,4.5647,4.5555,2102.1000,0.0000,2102.1000,0.4250,601.1646,0.0000,601.1646,21.2882,0.0000,1500.9354,1500.9354,4.5555,4.0419,59306.1000,0.0000,59306.1000,4.3869,14279.1476,0.0000,14279.1476,219.7418,0.0000,45026.9524,45026.9524,4.0419,3.8921,19319.0000,0.0000,19319.0000,0.8952,5571.1414,0.0000,5571.1414,44.8413,0.0000,13747.8586,13747.8586,3.8921,4.6183,4.2552,4.2552,2.3126,34689.3581,4.2552,5.0649,4.4711,4.6601,2.5785,20628.1406,4.4711,5.2275,4.6476,4.8493,2.4087,16860.8014,22.8434,1830.7570,64638.7000,72178.3001
873,4.9859,6.2941,15776.2000,116790.9000,-101014.7000,3.7472,3804.3951,16125.3348,19929.7299,187.6963,132916.2348,11971.8049,-120944.4299,6.2941,5.9885,38095.1000,0.0000,38095.1000,1.4162,10601.9027,0.0000,10601.9027,70.9367,0.0000,27493.1973,27493.1973,5.9885,5.6724,22637.4000,1940.3000,20697.1000,2.2505,5354.6689,293.2393,5647.9082,112.7258,2233.5393,17282.7311,15049.1918,5.6724,5.6533,2270.4000,0.0000,2270.4000,0.4250,638.0289,0.0000,638.0289,21.2882,0.0000,1632.3711,1632.3711,5.6533,5.0807,53872.4000,0.0000,53872.4000,3.9351,12717.9924,0.0000,12717.9924,197.1074,0.0000,41154.4076,41154.4076,5.0807,4.9058,16932.6000,0.0000,16932.6000,0.8404,4802.9766,0.0000,4802.9766,42.0973,0.0000,12129.6234,12129.6234,4.9058,4.6927,4.7993,4.7993,-0.5621,-8432.0358,4.7993,5.1421,4.8907,4.9707,0.9043,7234.1357,4.8907,5.2988,4.9859,5.0947,1.0765,7535.2739,18.9215,1516.4440,30852.9000,6337.3738
874,5.2293,6.8262,13110.8000,127449.7000,-114338.9000,4.5193,3146.9218,17663.4362,20810.3581,226.3712,145113.1362,9963.8782,-135149.2581,6.8262,6.4621,44986.3000,0.0000,44986.3000,1.5843,12416.6853,0.0000,12416.6853,79.3582,0.0000,32569.6147,32569.6147,6.4621,6.2629,18465.9000,3096.7000,15369.2000,1.3367,4329.3562,469.2319,4798.5881,66.9542,3565.9319,14136.5438,10570.6119,6.2629,6.2413,2331.4000,0.0000,2331.4000,0.4250,649.1463,0.0000,649.1463,21.2882,0.0000,1682.2537,1682.2537,6.2413,5.6963,47954.6000,0.0000,47954.6000,3.4920,11203.6221,0.0000,11203.6221,174.9128,0.0000,36750.9779,36750.9779,5.6963,5.5356,15341.7000,0.0000,15341.7000,0.7212,4309.7146,0.0000,4309.7146,36.1246,0.0000,11031.9854,11031.9854,5.5356,4.8226,5.1791,5.1791,-1.8007,-27011.1249,5.1791,5.2176,5.1894,5.1984,0.0973,778.1696,5.1894,5.3605,5.2293,5.2750,0.4322,3025.5106,18.1177,1452.0219,11644.3000,-23207.4447
875,5.4214,7.2028,11341.3000,136645.0000,-125303.7000,5.1219,2712.2208,18995.1655,21707.3863,256.5542,155640.1655,8629.0792,-147011.0863,7.2028,6.7727,47279.2000,0.0000,47279.2000,1.8520,12973.8620,0.0000,12973.8620,92.7651,0.0000,34305.3380,34305.3380,6.7727,6.6331,15716.6000,15879.6000,-163.0000,0.9829,3663.5472,2410.6843,6074.2315,49.2313,18290.2843,12053.0528,-6237.2315,6.6331,6.6109,2760.0000,0.0000,2760.0000,0.4250,764.0716,0.0000,764.0716,21.2882,0.0000,1995.9284,1995.9284,6.6109,6.1256,42134.6000,0.0000,42134.6000,3.0704,9780.1075,0.0000,9780.1075,153.7953,0.0000,32354.4925,32354.4925,6.1256,5.9799,12358.7000,0.0000,12358.7000,0.6455,3448.4881,0.0000,3448.4881,32.3332,0.0000,8910.2119,8910.2119,5.9799,4.9617,5.4708,5.4708,-2.5755,-38631.9676,5.4708,5.2905,5.4227,5.3807,-0.4560,-3647.6397,5.4227,5.4169,5.4214,5.4198,-0.0147,-103.1753,18.1464,1454.3214,-20934.2000,-42382.7826
876,5.6354,7.6454,9811.3000,146915.5000,-137104.2000,5.6187,2336.7699,20492.8651,22829.6350,281.4392,167408.3651,7474.5301,-159933.8350,7.6454,7.1753,40968.7000,0.0000,40968.7000,1.9326,11166.0525,0.0000,11166.0525,96.8034,0.0000,29802.6475,29802.6475,7.1753,7.2603,16566.8000,24347.7000,-7780.9000,0.4950,3833.0914,3705.8810,7538.9724,24.7945,28053.5810,12733.7086,-15319.8724,7.2603,7.2329,3308.6000,0.0000,3308.6000,0.4250,907.1090,0.0000,907.1090,21.2882,0.0000,2401.4910,2401.4910,7.2329,6.7892,37483.8000,0.0000,37483.8000,2.6772,8606.6559,0.0000,8606.6559,134.0988,0.0000,28877.1441,28877.1441,6.7892,6.6670,10767.8000,0.0000,10767.8000,0.5157,2973.7246,0.0000,2973.7246,25.8291,0.0000,7794.0754,7794.0754,6.6670,4.9847,5.8258,5.8258,-4.1028,-61542.2576,5.8258,5.3249,5.6923,5.5754,-1.2217,-9773.9279,5.6923,5.4486,5.6354,5.5704,-0.5943,-4159.9116,17.4961,1402.2079,-52356.2000,-75476.0971
877,5.8486,8.0606,7576.8000,157749.5000,-150172.7000,6.1547,1797.2727,22080.3636,23877.6363,308.2901,179829.8636,5779.5273,-174050.3363,8.0606,7.6476,47275.3000,0.0000,47275.3000,1.6609,12803.4932,0.0000,12803.4932,83.1947,0.0000,34471.8068,34471.8068,7.6476,7.8591,8870.2000,29818.6000,-20948.4000,0.4950,2034.6158,4553.6888,6588.3045,24.7945,34372.2888,6835.5842,-27536.7045,7.8591,7.8258,3154.4000,0.0000,3154.4000,0.4250,856.9296,0.0000,856.9296,21.2882,0.0000,2297.4704,2297.4704,7.8258,7.4253,33717.9000,0.0000,33717.9000,2.3514,7663.0830,0.0000,7663.0830,117.7840,0.0000,26054.8170,26054.8170,7.4253,7.3171,9574.6000,0.0000,9574.6000,0.4436,2618.3866,0.0000,2618.3866,22.2196,0.0000,6956.2134,6956.2134,7.3171,5.0406,6.1789,6.1789,-5.4888,-82332.3348,6.1789,5.3617,5.9610,5.7703,-1.9701,-15760.9429,5.9610,5.4794,5.8486,5.7202,-1.1610,-8127.1666,17.2960,1386.1704,-77398.9000,-106220.4443
878,6.0561,8.2452,5712.7000,166897.9000,-161185.2000,6.7490,1349.7708,23440.8869,24790.6577,338.0562,190338.7869,4362.9292,-185975.8577,8.2452,7.8113,44987.6000,0.0000,44987.6000,1.9020,12149.7734,0.0000,12149.7734,95.2719,0.0000,32837.8266,32837.8266,7.8113,8.1575,7011.3000,25869.6000,-18858.3000,1.0889,1603.4343,3955.4370,5558.8713,54.5438,29825.0370,5407.8657,-24417.1713,8.1575,8.1286,2074.8000,0.0000,2074.8000,0.4250,561.0867,0.0000,561.0867,21.2882,0.0000,1513.7133,1513.7133,8.1286,7.8005,31182.1000,0.0000,31182.1000,2.0899,7050.0840,0.0000,7050.0840,104.6843,0.0000,24132.0160,24132.0160,7.8005,7.7129,8381.4000,0.0000,8381.4000,0.4250,2278.9425,0.0000,2278.9425,21.2882,0.0000,6102.4575,6102.4575,7.7129,5.2657,6.4893,6.4893,-6.4883,-97323.8143,6.4893,5.4522,6.2127,5.9707,-2.7496,-21996.8660,6.2127,5.5414,6.0561,5.8771,-1.7798,-12458.4461,19.0198,1524.3185,-93417.6000,-131779.1265
879,6.2238,8.5394,4706.6000,171871.0000,-167164.4000,7.2519,1108.5300,24207.0434,25315.5734,363.2469,196078.0434,3598.0700,-192479.9734,8.5394,8.1300,42687.2000,0.0000,42687.2000,1.8039,11477.2218,0.0000,11477.2218,90.3575,0.0000,31209.9782,31209.9782,8.1300,8.4339,6724.3000,19508.2000,-12783.9000,0.9807,1528.9341,2990.1468,4519.0809,49.1214,22498.3468,5195.3659,-17302.9809,8.4339,8.4151,2003.2000,0.0000,2003.2000,0.4250,539.4567,0.0000,539.4567,21.2882,0.0000,1463.7433,1463.7433,8.4151,8.1143,30229.6000,0.0000,30229.6000,1.9210,6801.4309,0.0000,6801.4309,96.2238,0.0000,23428.1691,23428.1691,8.1143,8.0382,9574.6000,0.0000,9574.6000,0.4250,2590.9560,0.0000,2590.9560,21.2882,0.0000,6983.6440,6983.6440,8.0382,5.4230,6.7306,6.7306,-7.0034,-105050.8667,6.7306,5.5369,6.4123,6.1338,-3.1967,-25573.2659,6.4123,5.6045,6.2238,6.0084,-2.1631,-15141.9599,19.2112,1539.6627,-95453.7000,-145766.0925
880,6.3374,8.7737,4654.7000,170589.9000,-165935.2000,7.5276,1093.9570,24072.6366,25166.5936,377.0593,194662.5366,3560.7430,-191101.7936,8.7737,8.3782,36375.8000,0.0000,36375.8000,1.7026,9745.7653,0.0000,9745.7653,85.2825,0.0000,26630.0347,26630.0347,8.3782,8.5972,7627.2000,13631.6000,-6004.4000,0.6653,1726.4822,2093.6014,3820.0836,33.3257,15725.2014,5900.7178,-9824.4836,8.5972,8.5787,2594.9000,0.0000,2594.9000,0.4250,697.0767,0.0000,697.0767,21.2882,0.0000,1897.8233,1897.8233,8.5787,8.2819,30309.3000,0.0000,30309.3000,1.8517,6800.4498,0.0000,6800.4498,92.7518,0.0000,23508.8502,23508.8502,8.2819,8.1935,11165.5000,0.0000,11165.5000,0.4250,3013.7772,0.0000,3013.7772,21.2882,0.0000,8151.7228,8151.7228,8.1935,5.5620,6.8777,6.8777,-6.9316,-103973.3150,6.8777,5.6172,6.5416,6.2475,-3.3202,-26561.5109,6.5416,5.6664,6.3374,6.1040,-2.3054,-16137.8761,18.8959,1514.3898,-91494.1000,-146672.7020
881,6.4067,8.9165,6139.2000,165630.0000,-159490.8000,7.4768,1440.9618,23400.2094,24841.1712,374.5146,189030.2094,4698.2382,-184331.9712,8.9165,8.5666,23742.9000,0.0000,23742.9000,1.4448,6347.5123,0.0000,6347.5123,72.3688,0.0000,17395.3877,17395.3877,8.5666,8.6956,13425.1000,13701.7000,-276.6000,0.4950,3028.6265,2107.6821,5136.3086,24.7945,15809.3821,10396.4735,-5412.9086,8.6956,8.6706,1635.2000,0.0000,1635.2000,0.4250,438.6176,0.0000,438.6176,21.2882,0.0000,1196.5824,1196.5824,8.6706,8.3618,32579.9000,0.0000,32579.9000,1.8506,7298.5249,0.0000,7298.5249,92.6940,0.0000,25281.3751,25281.3751,8.3618,8.2547,14745.1000,0.0000,14745.1000,0.4474,3975.1627,0.0000,3975.1627,22.4109,0.0000,10769.9373,10769.9373,8.2547,5.6586,6.9566,6.9566,-6.5898,-98846.2515,6.9566,5.6809,6.6164,6.3187,-3.2384,-25906.8781,6.6164,5.7175,6.4067,6.1670,-2.2818,-15972.6500,18.2094,1459.3707,-87064.3000,-140725.7796
882,6.4550,8.9830,10965.3000,97236.5000,-86271.2000,7.1891,2571.3753,13748.8828,16320.2581,360.1038,110985.3828,8393.9247,-102591.4581,8.9830,8.7443,19547.4000,0.0000,19547.4000,0.9406,5220.6602,0.0000,5220.6602,47.1158,0.0000,14326.7398,14326.7398,8.7443,8.8185,23829.7000,97.0000,23732.7000,0.4950,5358.7773,14.9439,5373.7213,24.7945,111.9439,18470.9227,18358.9787,8.8185,8.8020,1356.1000,0.0000,1356.1000,0.4250,363.0801,0.0000,363.0801,21.2882,0.0000,993.0199,993.0199,8.8020,8.4551,33878.3000,0.0000,33878.3000,1.9856,7572.5522,0.0000,7572.5522,99.4564,0.0000,26305.7478,26305.7478,8.4551,8.3074,17330.3000,0.0000,17330.3000,0.5900,4665.5078,0.0000,4665.5078,29.5530,0.0000,12664.7922,12664.7922,8.3074,5.7139,7.0107,7.0107,-6.3042,-94562.7661,7.0107,5.7255,6.6679,6.3681,-3.1241,-24993.0182,6.6679,5.7554,6.4550,6.2117,-2.2183,-15528.2388,17.4380,1397.5483,9573.6000,-135084.0231
883,6.1960,7.9559,12978.1000,96952.3000,-83974.2000,3.8897,3058.2965,13648.8072,16707.1038,194.8368,110601.1072,9919.8035,-100681.3038,7.9559,7.7114,19545.4000,0.0000,19545.4000,0.7735,5301.9019,0.0000,5301.9019,38.7445,0.0000,14243.4981,14243.4981,7.7114,7.3980,28068.1000,0.0000,28068.1000,1.4490,6430.6744,0.0000,6430.6744,72.5824,0.0000,21637.4256,21637.4256,7.3980,7.3811,1022.3000,0.0000,1022.3000,0.4250,279.6879,0.0000,279.6879,21.2882,0.0000,742.6121,742.6121,7.3811,6.9327,35601.8000,0.0000,35601.8000,2.0593,8153.5503,0.0000,8153.5503,103.1510,0.0000,27448.2497,27448.2497,6.9327,6.7172,16534.9000,0.0000,16534.9000,0.6923,4556.2857,0.0000,4556.2857,34.6759,0.0000,11978.6143,11978.6143,6.7172,6.1646,6.4409,6.4409,-1.0733,-16100.1555,6.4409,5.8926,6.2947,6.1667,-1.0650,-8520.3286,6.2947,5.8718,6.1960,6.0832,-0.8214,-5749.6841,13.9333,1116.6692,16798.3000,-30370.1682
884,6.1196,7.7827,21269.2000,55937.7000,-34668.5000,3.7809,5019.3539,7864.7740,12884.1279,189.3856,63802.4740,16249.8461,-47552.6279,7.7827,7.5476,19550.2000,0.0000,19550.2000,0.7879,5317.2417,0.0000,5317.2417,39.4645,0.0000,14232.9583,14232.9583,7.5476,7.1904,34288.0000,0.0000,34288.0000,1.7496,7879.2454,0.0000,7879.2454,87.6385,0.0000,26408.7546,26408.7546,7.1904,7.1782,1123.6000,0.0000,1123.6000,0.4250,308.3854,0.0000,308.3854,21.2882,0.0000,815.2146,815.2146,7.1782,6.7252,37704.4000,0.0000,37704.4000,2.2267,8665.5338,0.0000,8665.5338,111.5331,0.0000,29038.8662,29038.8662,6.7252,6.5275,15142.8000,0.0000,15142.8000,0.6793,4186.1108,0.0000,4186.1108,34.0275,0.0000,10956.6892,10956.6892,6.5275,6.0561,6.2918,6.2918,-0.9511,-14267.2252,6.2918,5.9056,6.1888,6.0987,-0.7794,-6235.0938,6.1888,5.8920,6.1196,6.0404,-0.5990,-4192.8791,14.4741,1160.0098,73140.5000,-24695.1981
885,5.9279,6.8858,26381.2000,51752.9000,-25371.7000,1.5603,6248.4020,7253.3353,13501.7373,78.1554,59006.2353,20132.7980,-38873.4373,6.8858,6.6005,16549.1000,0.0000,16549.1000,0.7906,4563.5117,0.0000,4563.5117,39.5999,0.0000,11985.5883,11985.5883,6.6005,6.0712,39454.5000,0.0000,39454.5000,2.1444,9226.3440,0.0000,9226.3440,107.4152,0.0000,30228.1560,30228.1560,6.0712,6.0549,647.0000,0.0000,647.0000,0.4250,180.6881,0.0000,180.6881,21.2882,0.0000,466.3119,466.3119,6.0549,5.4733,41820.1000,0.0000,41820.1000,2.3679,9802.6415,0.0000,9802.6415,118.6094,0.0000,32017.4585,32017.4585,5.4733,5.2542,12358.7000,0.0000,12358.7000,0.6246,3483.9393,0.0000,3483.9393,31.2855,0.0000,8874.7607,8874.7607,5.2542,6.4770,5.8656,5.8656,2.0232,30347.9173,5.8656,6.0382,5.9116,5.9519,0.2856,2284.8145,5.9116,5.9814,5.9279,5.9465,0.1156,808.9450,11.8693,951.2487,85457.7000,33441.6768
886,5.8271,6.6044,36806.6000,36841.7000,-35.1000,1.1407,8734.3696,5154.9563,13889.3260,57.1387,41996.6563,28072.2304,-13924.4260,6.6044,6.3651,16158.0000,0.0000,16158.0000,0.6805,4475.1350,0.0000,4475.1350,34.0870,0.0000,11682.8650,11682.8650,6.3651,5.7615,89715.7000,0.0000,89715.7000,2.5159,21072.1122,0.0000,21072.1122,126.0211,0.0000,68643.5878,68643.5878,5.7615,5.7522,478.8000,0.0000,478.8000,0.4250,134.3647,0.0000,134.3647,21.2882,0.0000,344.4353,344.4353,5.7522,5.1130,47334.6000,0.0000,47334.6000,2.6880,11154.9505,0.0000,11154.9505,134.6432,0.0000,36179.6495,36179.6495,5.1130,4.9359,10767.8000,0.0000,10767.8000,0.5223,3052.7567,0.0000,3052.7567,26.1612,0.0000,7715.0433,7715.0433,4.9359,6.4022,5.6690,5.6690,2.4442,36662.9193,5.6690,6.0590,5.7730,5.8640,0.6500,5199.9420,5.7730,6.0046,5.8271,5.8888,0.3861,2702.6487,11.9587,958.4147,164419.8000,44565.5101
887,5.5795,5.7881,42004.4000,30155.6000,11848.8000,0.2960,10014.9069,4202.5471,14217.4540,14.8266,34358.1471,31989.4931,-2368.6540,5.7881,5.6142,16137.3000,0.0000,16137.3000,0.6680,4526.6920,0.0000,4526.6920,33.4599,0.0000,11610.6080,11610.6080,5.6142,4.5919,113306.5000,0.0000,113306.5000,5.7488,26991.5410,0.0000,26991.5410,287.9596,0.0000,86314.9590,86314.9590,4.5919,4.5867,466.3000,0.0000,466.3000,0.4250,133.2962,0.0000,133.2962,21.2882,0.0000,333.0038,333.0038,4.5867,4.0490,51089.8000,0.0000,51089.8000,3.0618,12293.9681,0.0000,12293.9681,153.3668,0.0000,38795.8319,38795.8319,4.0490,3.9344,5995.1000,0.0000,5995.1000,0.4583,1728.6475,0.0000,1728.6475,22.9575,0.0000,4266.4525,4266.4525,3.9344,6.4359,5.1852,5.1852,5.5748,83621.7424,5.1852,6.1200,5.4345,5.6526,2.0834,16666.8590,5.4345,6.0560,5.5795,5.7452,1.3850,9695.0686,15.9870,1281.2608,198843.8000,109983.6701
888,5.3732,5.4025,46315.6000,26350.2000,19965.4000,0.7407,11086.3645,3660.1770,14746.5416,37.1016,30010.3770,35229.2355,5218.8584,5.4025,5.2608,16161.2000,0.0000,16161.2000,0.6778,4560.9504,0.0000,4560.9504,33.9488,0.0000,11600.2496,11600.2496,5.2608,4.2071,113580.0000,0.0000,113580.0000,7.3753,27238.7229,0.0000,27238.7229,369.4295,0.0000,86341.2771,86341.2771,4.2071,4.2030,477.5000,0.0000,477.5000,0.4250,137.3369,0.0000,137.3369,21.2882,0.0000,340.1631,340.1631,4.2030,3.7295,54244.2000,0.0000,54244.2000,3.3876,13144.0337,0.0000,13144.0337,169.6860,0.0000,41100.1663,41100.1663,3.7295,3.6774,1819.8000,0.0000,1819.8000,0.4250,527.4192,0.0000,527.4192,21.2882,0.0000,1292.3808,1292.3808,3.6774,6.0776,4.8775,4.8775,6.5403,98104.0236,4.8775,6.0207,5.1823,5.4491,3.1149,24919.4295,5.1823,6.0003,5.3732,5.5913,2.2287,15600.5826,19.5471,1566.5816,206248.1000,138624.0356
889,5.2401,5.1803,52801.0000,23271.9000,29529.1000,1.2541,12670.9668,3225.8268,15896.7936,62.8196,26497.7268,40130.0332,13632.3064,5.1803,5.0471,16168.0000,0.0000,16168.0000,0.6839,4578.8877,0.0000,4578.8877,34.2584,0.0000,11589.1123,11589.1123,5.0471,4.0555,130760.5000,0.0000,130760.5000,7.4485,31486.9296,0.0000,31486.9296,373.0941,0.0000,99273.5704,99273.5704,4.0555,4.0516,465.4000,0.0000,465.4000,0.4250,134.1812,0.0000,134.1812,21.2882,0.0000,331.2188,331.2188,4.0516,3.5794,58377.3000,0.0000,58377.3000,3.6267,14184.5088,0.0000,14184.5088,181.6621,0.0000,44192.7912,44192.7912,3.5794,3.5645,1024.0000,0.0000,1024.0000,0.4250,297.4941,0.0000,297.4941,21.2882,0.0000,726.5059,726.5059,3.5645,5.8481,4.7063,4.7063,6.6196,99293.9497,4.7063,5.9183,5.0295,5.3123,3.5133,28106.5241,5.0295,5.9318,5.2401,5.4806,2.6154,18307.6609,20.7949,1666.5856,236324.3000,145708.1347
890,5.0689,4.9328,58265.4000,20676.7000,37588.7000,1.8607,14028.2119,2858.4825,16886.6943,93.2025,23535.1825,44237.1881,20702.0057,4.9328,4.8170,16151.3000,0.0000,16151.3000,0.6873,4592.0939,0.0000,4592.0939,34.4247,0.0000,11559.2061,11559.2061,4.8170,3.8248,130074.8000,0.0000,130074.8000,8.6141,31459.9222,0.0000,31459.9222,431.4822,0.0000,98614.8778,98614.8778,3.8248,3.8215,478.6000,0.0000,478.6000,0.4250,138.4973,0.0000,138.4973,21.2882,0.0000,340.1027,340.1027,3.8215,3.3798,61063.1000,0.0000,61063.1000,3.9159,14899.4147,0.0000,14899.4147,196.1478,0.0000,46163.6853,46163.6853,3.3798,3.3725,427.0000,0.0000,427.0000,0.4250,124.4515,0.0000,124.4515,21.2882,0.0000,302.5485,302.5485,3.3725,5.6043,4.4884,4.4884,7.4330,111494.8992,4.4884,5.7885,4.8351,5.1384,4.3298,34638.5876,4.8351,5.8372,5.0689,5.3361,3.3375,23362.1548,23.8920,1914.8009,245783.5000,169495.6415
891,4.9459,4.7479,62499.8000,18989.3000,43510.5000,2.3782,15083.2652,2620.2501,17703.5153,119.1215,21609.5501,47416.5348,25806.9847,4.7479,4.6373,16156.3000,0.0000,16156.3000,0.6900,4606.9973,0.0000,4606.9973,34.5602,0.0000,11549.3027,11549.3027,4.6373,3.6940,140061.0000,0.0000,140061.0000,8.6111,33992.1107,0.0000,33992.1107,431.3296,0.0000,106068.8893,106068.8893,3.6940,3.6907,472.2000,0.0000,472.2000,0.4250,136.9322,0.0000,136.9322,21.2882,0.0000,335.2678,335.2678,3.6907,3.2489,61785.3000,0.0000,61785.3000,4.1167,15111.6638,0.0000,15111.6638,206.2042,0.0000,46673.6362,46673.6362,3.2489,3.2460,427.0000,0.0000,427.0000,0.4250,124.7139,0.0000,124.7139,21.2882,0.0000,302.2861,302.2861,3.2460,5.4374,4.3417,4.3417,7.6271,114407.0548,4.3417,5.6832,4.6994,5.0125,4.6693,37354.6172,4.6994,5.7557,4.9459,5.2276,3.6765,25735.2972,24.9688,2001.1006,262412.3000,177496.9692
892,4.8173,4.5864,54874.6000,31640.8000,23233.8000,2.7608,13275.8146,4357.4475,17633.2621,138.2908,35998.2475,41598.7854,5600.5379,4.5864,4.4830,16168.2000,0.0000,16168.2000,0.6928,4622.2342,0.0000,4622.2342,34.7002,0.0000,11545.9658,11545.9658,4.4830,3.5333,132452.0000,0.0000,132452.0000,9.3079,32240.9957,0.0000,32240.9957,466.2326,0.0000,100211.0043,100211.0043,3.5333,3.5303,471.6000,0.0000,471.6000,0.4250,137.1114,0.0000,137.1114,21.2882,0.0000,334.4886,334.4886,3.5303,3.1125,61485.6000,0.0000,61485.6000,4.1773,15082.5278,0.0000,15082.5278,209.2411,0.0000,46403.0722,46403.0722,3.1125,3.1097,1024.0000,0.0000,1024.0000,0.4250,299.7387,0.0000,299.7387,21.2882,0.0000,724.2613,724.2613,3.1097,5.2703,4.1900,4.1900,8.0365,120547.7227,4.1900,5.5724,4.5587,4.8812,5.1420,41136.0369,4.5587,5.6672,4.8173,5.1129,4.1233,28863.0278,26.6832,2138.4990,234835.2000,190546.7875
893,4.8304,4.7746,52838.7000,38645.3000,14193.4000,1.4788,12780.0667,5323.1295,18103.1962,74.0709,43968.4295,40058.6333,-3909.7962,4.7746,4.6597,16156.3000,0.0000,16156.3000,0.6955,4605.0440,0.0000,4605.0440,34.8398,0.0000,11551.2560,11551.2560,4.6597,3.6618,136829.3000,0.0000,136829.3000,8.8315,33193.5607,0.0000,33193.5607,442.3674,0.0000,103635.7393,103635.7393,3.6618,3.6585,635.4000,0.0000,635.4000,0.4250,184.3532,0.0000,184.3532,21.2882,0.0000,451.0468,451.0468,3.6585,3.1966,58353.6000,0.0000,58353.6000,4.1717,14280.7248,0.0000,14280.7248,208.9607,0.0000,44072.8752,44072.8752,3.1966,3.1894,5601.1000,0.0000,5601.1000,0.4250,1637.2941,0.0000,1637.2941,21.2882,0.0000,3963.8059,3963.8059,3.1894,5.2613,4.2254,4.2254,6.9436,104154.7175,4.2254,5.5562,4.5803,4.8908,4.4601,35680.7719,4.5803,5.6522,4.8304,5.1162,3.5923,25145.8709,24.0412,1926.7566,231769.1000,164981.3603
894,4.8185,4.8588,30159.5000,91386.1000,-61226.6000,0.9031,7296.3214,12585.5648,19881.8862,45.2355,103971.6648,22863.1786,-81108.4862,4.8588,4.7398,16151.6000,0.0000,16151.6000,0.6924,4597.5642,0.0000,4597.5642,34.6814,0.0000,11554.0358,11554.0358,4.7398,3.6722,82694.3000,0.0000,82694.3000,9.0888,20030.0667,0.0000,20030.0667,455.2572,0.0000,62664.2333,62664.2333,3.6722,3.6675,575.5000,0.0000,575.5000,0.4250,166.9462,0.0000,166.9462,21.2882,0.0000,408.5538,408.5538,3.6675,3.2137,54408.4000,0.0000,54408.4000,3.9481,13313.0259,0.0000,13313.0259,197.7589,0.0000,41095.3741,41095.3741,3.2137,3.1729,18934.3000,0.0000,18934.3000,0.4250,5533.2822,0.0000,5533.2822,21.2882,0.0000,13401.0178,13401.0178,3.1729,5.2532,4.2130,4.2130,6.7345,101017.2552,4.2130,5.5445,4.5681,4.8788,4.3105,34483.6759,4.5681,5.6414,4.8185,5.1047,3.4746,24322.1129,23.2235,1861.2227,111537.5000,159823.0440
895,5.1370,6.0704,21129.5000,125451.0000,-104321.5000,2.7368,5080.5880,17361.4519,22442.0398,137.0887,142812.4519,16048.9120,-126763.5398,6.0704,5.9365,27479.2000,0.0000,27479.2000,0.6910,7674.2262,0.0000,7674.2262,34.6124,0.0000,19804.9738,19804.9738,5.9365,5.2101,65589.6000,0.0000,65589.6000,5.4835,15529.8129,0.0000,15529.8129,274.6680,0.0000,50059.7871,50059.7871,5.2101,5.2054,1233.8000,0.0000,1233.8000,0.4250,349.2558,0.0000,349.2558,21.2882,0.0000,884.5442,884.5442,5.2054,4.7283,52887.0000,0.0000,52887.0000,3.6804,12585.6094,0.0000,12585.6094,184.3522,0.0000,40301.3906,40301.3906,4.7283,4.5725,20128.3000,0.0000,20128.3000,0.8381,5741.4108,0.0000,5741.4108,41.9828,0.0000,14386.8892,14386.8892,4.5725,5.0744,4.8235,4.8235,1.4541,21811.8501,4.8235,5.4756,4.9974,5.1495,1.8892,15113.4590,4.9974,5.5957,5.1370,5.2966,1.7335,12134.7020,20.7824,1665.5816,62996.4000,49060.0111
896,5.3820,6.7471,16639.1000,137167.5000,-120528.4000,4.6709,3982.1601,19055.9130,23038.0731,233.9648,156223.4130,12656.9399,-143566.4731,6.7471,6.5330,33522.6000,0.0000,33522.6000,1.1478,9263.9237,0.0000,9263.9237,57.4918,0.0000,24258.6763,24258.6763,6.5330,5.9922,31539.4000,5051.8000,26487.6000,4.2406,7384.6916,765.7997,8150.4913,212.4104,5817.5997,24154.7084,18337.1087,5.9922,5.9826,2096.4000,0.0000,2096.4000,0.4250,586.1862,0.0000,586.1862,21.2882,0.0000,1510.2138,1510.2138,5.9826,5.5469,51289.5000,0.0000,51289.5000,3.4607,12037.6507,0.0000,12037.6507,173.3474,0.0000,39251.8493,39251.8493,5.5469,5.3912,19332.3000,0.0000,19332.3000,0.8634,5443.4985,0.0000,5443.4985,43.2484,0.0000,13888.8015,13888.8015,5.3912,5.1359,5.2635,5.2635,-0.7907,-11860.5791,5.2635,5.4736,5.3196,5.3686,0.6503,5202.4534,5.3196,5.5871,5.3820,5.4533,0.8285,5799.6585,22.2126,1780.2023,12200.0000,-858.4672
897,5.6236,7.3822,13184.6000,145831.1000,-132646.5000,5.4034,3140.8993,20337.7379,23478.6373,270.6578,166168.8379,10043.7007,-156125.1373,7.3822,7.0840,38114.5000,0.0000,38114.5000,1.3821,10430.1658,0.0000,10430.1658,69.2300,0.0000,27684.3342,27684.3342,7.0840,6.8586,18346.5000,4604.5000,13742.0000,1.6914,4252.0145,700.4083,4952.4228,84.7218,5304.9083,14094.4855,8789.5772,6.8586,6.8400,2278.6000,0.0000,2278.6000,0.4250,628.6017,0.0000,628.6017,21.2882,0.0000,1649.9983,1649.9983,6.8400,6.3571,48206.5000,0.0000,48206.5000,3.3017,11144.7000,0.0000,11144.7000,165.3801,0.0000,37061.8000,37061.8000,6.3571,6.1862,16944.3000,0.0000,16944.3000,0.8158,4710.9840,0.0000,4710.9840,40.8636,0.0000,12233.3160,12233.3160,6.1862,5.1676,5.6769,5.6769,-2.7729,-41594.1989,5.6769,5.4970,5.6289,5.5869,-0.4899,-3919.1774,5.6289,5.6060,5.6236,5.6175,-0.0623,-436.2997,19.5291,1565.1397,-13360.6000,-45949.6759
898,5.8038,7.7872,10579.1000,153283.1000,-142704.0000,5.9542,2511.5799,21439.4856,23951.0656,298.2480,174722.5856,8067.5201,-166655.0656,7.7872,7.4348,45013.1000,0.0000,45013.1000,1.5528,12241.7638,0.0000,12241.7638,77.7777,0.0000,32771.3362,32771.3362,7.4348,7.3228,12347.5000,4306.9000,8040.6000,0.8676,2843.2735,656.7133,3499.9868,43.4589,4963.6133,9504.2265,4540.6132,7.3228,7.3018,2328.3000,0.0000,2328.3000,0.4250,637.7288,0.0000,637.7288,21.2882,0.0000,1690.5712,1690.5712,7.3018,6.8300,44243.8000,0.0000,44243.8000,3.0485,10146.6738,0.0000,10146.6738,152.7009,0.0000,34097.1262,34097.1262,6.8300,6.6742,15352.2000,0.0000,15352.2000,0.7038,4237.1156,0.0000,4237.1156,35.2548,0.0000,11115.0844,11115.0844,6.6742,5.2648,5.9695,5.9695,-3.6989,-55483.2374,5.9695,5.5393,5.8548,5.7544,-1.1292,-9033.7297,5.8548,5.6361,5.8038,5.7454,-0.5739,-4017.3782,18.8280,1508.9488,-27726.0000,-68534.3453
899,5.9455,8.0605,8274.1000,161169.5000,-152895.4000,6.4118,1959.0701,22594.9765,24554.0466,321.1670,183764.4765,6315.0299,-177449.4466,8.0605,7.6441,47314.9000,0.0000,47314.9000,1.8201,12814.2292,0.0000,12814.2292,91.1687,0.0000,34500.6708,34500.6708,7.6441,7.5863,8684.1000,5903.5000,2780.6000,0.5040,1992.0556,901.5183,2893.5740,25.2469,6805.0183,6692.0444,-112.9740,7.5863,7.5649,2764.7000,0.0000,2764.7000,0.4250,754.2027,0.0000,754.2027,21.2882,0.0000,2010.4973,2010.4973,7.5649,7.1317,39361.2000,0.0000,39361.2000,2.7716,8985.9285,0.0000,8985.9285,138.8304,0.0000,30375.2715,30375.2715,7.1317,6.9904,12367.2000,0.0000,12367.2000,0.6320,3397.4019,0.0000,3397.4019,31.6551,0.0000,8969.7981,8969.7981,6.9904,5.3847,6.1876,6.1876,-4.2184,-63275.2825,6.1876,5.5914,6.0286,5.8895,-1.5662,-12529.8650,6.0286,5.6725,5.9455,5.8506,-0.9355,-6548.2516,18.8468,1510.4552,-48306.8000,-82353.3990
900,6.0906,8.3262,7185.0000,165469.7000,-158284.7000,6.8749,1696.5296,23253.6310,24950.1606,344.3623,188723.3310,5488.4704,-183234.8606,8.3262,7.8910,40990.1000,0.0000,40990.1000,1.9036,11056.5745,0.0000,11056.5745,95.3518,0.0000,29933.5255,29933.5255,7.8910,7.8923,10751.7000,9667.0000,1084.7000,0.4950,2455.2781,1478.9684,3934.2465,24.7945,11145.9684,8296.4219,-2849.5465,7.8923,7.8669,3307.2000,0.0000,3307.2000,0.4250,897.9839,0.0000,897.9839,21.2882,0.0000,2409.2161,2409.2161,7.8669,7.4838,37722.3000,0.0000,37722.3000,2.4526,8567.1014,0.0000,8567.1014,122.8512,0.0000,29155.1986,29155.1986,7.4838,7.3706,10775.2000,0.0000,10775.2000,0.5062,2944.0726,0.0000,2944.0726,25.3555,0.0000,7831.1274,7831.1274,7.3706,5.4662,6.4184,6.4184,-5.0402,-75603.0282,6.4184,5.6325,6.2088,6.0254,-2.0799,-16639.1716,6.2088,5.7023,6.0906,5.9555,-1.3407,-9384.5809,18.9860,1521.6087,-64405.2000,-101626.7807
901,6.2217,8.5670,6530.8000,168990.5000,-162459.7000,7.1227,1538.2387,23800.5050,25338.7436,356.7760,192791.0050,4992.5613,-187798.4436,8.5670,8.1834,47305.9000,0.0000,47305.9000,1.6412,12713.7448,0.0000,12713.7448,82.2078,0.0000,34592.1552,34592.1552,8.1834,8.2198,7343.7000,10955.5000,-3611.8000,0.4950,1668.1582,1679.9345,3348.0927,24.7945,12635.4345,5675.5418,-6959.8927,8.2198,8.1889,3157.8000,0.0000,3157.8000,0.4250,853.1541,0.0000,853.1541,21.2882,0.0000,2304.6459,2304.6459,8.1889,7.8152,37177.2000,0.0000,37177.2000,2.3362,8396.8851,0.0000,8396.8851,117.0196,0.0000,28780.3149,28780.3149,7.8152,7.7148,9581.2000,0.0000,9581.2000,0.4381,2604.5889,0.0000,2604.5889,21.9467,0.0000,6976.6111,6976.6111,7.7148,5.5369,6.6259,6.6259,-5.6733,-85099.8567,6.6259,5.6706,6.3711,6.1483,-2.4884,-19907.3867,6.3711,5.7307,6.2217,6.0509,-1.6682,-11677.6515,18.6874,1497.6788,-68849.4000,-116684.8949
902,6.3232,8.6563,6158.4000,172340.1000,-166181.7000,7.3157,1447.7471,24313.7825,25761.5297,366.4431,196653.8825,4710.6529,-191943.2297,8.6563,8.2264,45008.2000,0.0000,45008.2000,1.8859,12079.9124,0.0000,12079.9124,94.4632,0.0000,32928.2876,32928.2876,8.2264,8.3129,7193.3000,8765.7000,-1572.4000,0.4950,1632.7257,1344.6110,2977.3367,24.7945,10110.3110,5560.5743,-4549.7367,8.3129,8.2842,2076.0000,0.0000,2076.0000,0.4250,560.0882,0.0000,560.0882,21.2882,0.0000,1515.9118,1515.9118,8.2842,7.9266,37038.0000,0.0000,37038.0000,2.2876,8351.8491,0.0000,8351.8491,114.5853,0.0000,28686.1509,28686.1509,7.9266,7.8399,8387.1000,0.0000,8387.1000,0.4250,2276.1075,0.0000,2276.1075,21.2882,0.0000,6110.9925,6110.9925,7.8399,5.6852,6.7625,6.7625,-5.7824,-86735.6515,6.7625,5.7374,6.4891,6.2500,-2.7510,-22008.2169,6.4891,5.7779,6.3232,6.1335,-1.9087,-13361.1379,19.2512,1542.8703,-75244.8000,-122105.0063
903,6.4110,8.7837,6174.4000,175698.4000,-169524.0000,7.4874,1449.1053,24824.5026,26273.6079,375.0424,200522.9026,4725.2947,-195797.6079,8.7837,8.3764,42714.8000,0.0000,42714.8000,1.7914,11442.3818,0.0000,11442.3818,89.7310,0.0000,31272.4182,31272.4182,8.3764,8.4326,7744.0000,8776.8000,-1032.8000,0.4950,1752.9777,1347.9597,3100.9374,24.7945,10124.7597,5991.0223,-4133.7374,8.4326,8.4139,2008.4000,0.0000,2008.4000,0.4250,540.8677,0.0000,540.8677,21.2882,0.0000,1467.5323,1467.5323,8.4139,8.0591,37170.1000,0.0000,37170.1000,2.2747,8363.1579,0.0000,8363.1579,113.9388,0.0000,28806.9421,28806.9421,8.0591,7.9835,9581.2000,0.0000,9581.2000,0.4250,2594.9186,0.0000,2594.9186,21.2882,0.0000,6986.2814,6986.2814,7.9835,5.7815,6.8825,6.8825,-5.9389,-89083.5400,6.8825,5.7911,6.5915,6.3368,-2.9436,-23549.0424,6.5915,5.8180,6.4110,6.2047,-2.0861,-14602.6397,19.3477,1550.5996,-79082.3000,-127235.2221
904,6.4891,8.8980,7076.1000,178399.9000,-171323.8000,7.6416,1658.2879,25239.7737,26898.0615,382.7660,203639.6737,5417.8121,-198221.8615,8.8980,8.5130,36395.9000,0.0000,36395.9000,1.6962,9732.9317,0.0000,9732.9317,84.9649,0.0000,26662.9683,26662.9683,8.5130,8.5638,10735.1000,11412.8000,-677.7000,0.4950,2424.1039,1754.7960,4178.8999,24.7945,13167.5960,8310.9961,-4856.5999,8.5638,8.5458,2595.9000,0.0000,2595.9000,0.4250,697.6968,0.0000,697.6968,21.2882,0.0000,1898.2032,1898.2032,8.5458,8.1912,36966.8000,0.0000,36966.8000,2.2769,8298.8072,0.0000,8298.8072,114.0496,0.0000,28667.9928,28667.9928,8.1912,8.1052,11173.2000,0.0000,11173.2000,0.4250,3020.0140,0.0000,3020.0140,21.2882,0.0000,8153.1860,8153.1860,8.1052,5.8693,6.9873,6.9873,-6.0588,-90882.3199,6.9873,5.8414,6.6817,6.4144,-3.1050,-24840.1643,6.6817,5.8562,6.4891,6.2690,-2.2370,-15658.9793,19.4396,1557.9637,-84869.7000,-131381.4635
905,6.5660,9.0360,8314.8000,180806.0000,-172491.2000,7.7260,1945.7587,25613.9091,27559.6678,386.9926,206419.9091,6369.0413,-200050.8678,9.0360,8.7036,23759.5000,0.0000,23759.5000,1.4424,6340.5625,0.0000,6340.5625,72.2486,0.0000,17418.9375,17418.9375,8.7036,8.7640,18570.4000,13385.1000,5185.3000,0.4950,4179.1179,2061.3957,6240.5136,24.7945,15446.4957,14391.2821,-1055.2136,8.7640,8.7403,1638.9000,0.0000,1638.9000,0.4250,439.1566,0.0000,439.1566,21.2882,0.0000,1199.7434,1199.7434,8.7403,8.3828,36094.0000,0.0000,36094.0000,2.2585,8076.2241,0.0000,8076.2241,113.1284,0.0000,28017.7759,28017.7759,8.3828,8.2811,14755.2000,0.0000,14755.2000,0.4485,3976.6163,0.0000,3976.6163,22.4634,0.0000,10778.5837,10778.5837,8.2811,5.9183,7.0997,7.0997,-6.3218,-94826.3918,7.0997,5.8764,6.7735,6.4880,-3.2730,-26183.7043,6.7735,5.8843,6.5660,6.3289,-2.3790,-16652.8099,19.1929,1538.1975,-91058.3000,-137662.9061
906,6.6383,9.2048,12584.6000,109730.3000,-97145.7000,7.7818,2940.9379,15564.3248,18505.2627,389.7913,125294.6248,9643.6621,-115650.9627,9.2048,8.9811,19558.3000,0.0000,19558.3000,0.9393,5206.2274,0.0000,5206.2274,47.0489,0.0000,14352.0726,14352.0726,8.9811,8.9945,26520.3000,95.2000,26425.1000,0.4950,5938.7345,14.6973,5953.4318,24.7945,109.8973,20581.5655,20471.6682,8.9945,8.9791,1347.2000,0.0000,1347.2000,0.4250,359.7439,0.0000,359.7439,21.2882,0.0000,987.4561,987.4561,8.9791,8.6192,34674.1000,0.0000,34674.1000,2.1967,7727.3486,0.0000,7727.3486,110.0317,0.0000,26946.7514,26946.7514,8.6192,8.4808,17342.3000,0.0000,17342.3000,0.5902,4657.1690,0.0000,4657.1690,29.5620,0.0000,12685.1310,12685.1310,8.4808,5.9432,7.2120,7.2120,-6.5944,-98916.5359,7.2120,5.8991,6.8619,6.5555,-3.4118,-27294.7290,6.8619,5.9038,6.6383,6.3828,-2.4898,-17428.7446,18.6420,1494.0400,2201.3000,-143640.0095
907,6.3794,8.2264,14121.9000,108840.7000,-94718.8000,4.3844,3316.3247,15369.9018,18686.2265,219.6133,124210.6018,10805.5753,-113405.0265,8.2264,7.9983,19557.5000,0.0000,19557.5000,0.7709,5283.3872,0.0000,5283.3872,38.6143,0.0000,14274.1128,14274.1128,7.9983,7.6729,28760.4000,0.0000,28760.4000,1.6059,6554.9952,0.0000,6554.9952,80.4380,0.0000,22205.4048,22205.4048,7.6729,7.6572,1025.6000,0.0000,1025.6000,0.4250,279.4104,0.0000,279.4104,21.2882,0.0000,746.1896,746.1896,7.6572,7.2294,35061.9000,0.0000,35061.9000,2.1003,7991.6841,0.0000,7991.6841,105.2055,0.0000,27070.2159,27070.2159,7.2294,7.0283,16546.3000,0.0000,16546.3000,0.6907,4538.6053,0.0000,4538.6053,34.5976,0.0000,12007.6947,12007.6947,7.0283,6.3061,6.6672,6.6672,-1.5067,-22600.2277,6.6672,6.0297,6.4972,6.3484,-1.3299,-10639.0622,6.4972,5.9925,6.3794,6.2448,-1.0528,-7369.8851,14.9658,1199.4168,6232.9000,-40609.1750
908,6.3048,8.0914,22492.5000,68182.6000,-45690.1000,4.2689,5289.4880,9616.2242,14905.7122,213.8280,77798.8242,17203.0120,-60595.8122,8.0914,7.8667,19570.2000,0.0000,19570.2000,0.7845,5297.6805,0.0000,5297.6805,39.2946,0.0000,14272.5195,14272.5195,7.8667,7.5170,34243.1000,0.0000,34243.1000,1.7824,7823.2753,0.0000,7823.2753,89.2813,0.0000,26419.8247,26419.8247,7.5170,7.5053,1131.1000,0.0000,1131.1000,0.4250,308.8892,0.0000,308.8892,21.2882,0.0000,822.2108,822.2108,7.5053,7.0791,35619.7000,0.0000,35619.7000,2.1806,8140.1400,0.0000,8140.1400,109.2282,0.0000,27479.5600,27479.5600,7.0791,6.8900,15153.2000,0.0000,15153.2000,0.6760,4166.1236,0.0000,4166.1236,33.8614,0.0000,10987.0764,10987.0764,6.8900,6.1820,6.5360,6.5360,-1.4978,-22467.1537,6.5360,6.0219,6.3989,6.2790,-1.0876,-8700.7932,6.3989,5.9953,6.3048,6.1971,-0.8539,-5977.2450,15.1761,1216.2763,60027.2000,-37145.1919
909,6.1123,7.2842,25323.7000,64525.8000,-39202.1000,2.0584,5977.0046,9071.1514,15048.1561,103.1042,73596.9514,19346.6954,-54250.2561,7.2842,7.0094,16548.8000,0.0000,16548.8000,0.7869,4535.4624,0.0000,4535.4624,39.4168,0.0000,12013.3376,12013.3376,7.0094,6.5007,35727.0000,0.0000,35727.0000,2.1278,8291.5631,0.0000,8291.5631,106.5839,0.0000,27435.4369,27435.4369,6.5007,6.4849,644.4000,0.0000,644.4000,0.4250,178.7613,0.0000,178.7613,21.2882,0.0000,465.6387,465.6387,6.4849,5.9561,36251.3000,0.0000,36251.3000,2.2222,8433.1337,0.0000,8433.1337,111.3080,0.0000,27818.1663,27818.1663,5.9561,5.7450,12367.2000,0.0000,12367.2000,0.6208,3460.0177,0.0000,3460.0177,31.0981,0.0000,8907.1823,8907.1823,5.7450,6.5164,6.1307,6.1307,1.3294,19940.5052,6.1307,6.1213,6.1282,6.1260,-0.0162,-129.8397,6.1282,6.0601,6.1123,6.0941,-0.1173,-820.8065,12.3617,990.7181,62336.6000,18989.8590
910,6.0296,7.1173,30751.6000,50674.5000,-19922.9000,1.7643,7269.4923,7114.1347,14383.6270,88.3723,57788.6347,23482.1077,-34306.5270,7.1173,6.8767,16168.4000,0.0000,16168.4000,0.6754,4442.6162,0.0000,4442.6162,33.8318,0.0000,11725.7838,11725.7838,6.8767,6.3270,69582.6000,0.0000,69582.6000,2.2591,16188.5081,0.0000,16188.5081,113.1589,0.0000,53394.0919,53394.0919,6.3270,6.3177,472.5000,0.0000,472.5000,0.4250,131.4298,0.0000,131.4298,21.2882,0.0000,341.0702,341.0702,6.3177,5.7604,38094.5000,0.0000,38094.5000,2.3094,8888.0297,0.0000,8888.0297,115.6754,0.0000,29206.4703,29206.4703,5.7604,5.5820,10775.2000,0.0000,10775.2000,0.5177,3023.8745,0.0000,3023.8745,25.9322,0.0000,7751.3255,7751.3255,5.5820,6.3933,5.9877,5.9877,1.3488,20231.3575,5.9877,6.1109,6.0205,6.0493,0.2049,1639.4989,6.0205,6.0595,6.0296,6.0400,0.0648,453.9485,11.9263,955.8213,115170.3000,22324.8049
911,5.8528,6.4420,33634.8000,44208.2000,-10573.4000,0.8962,7977.7858,6188.2933,14166.0791,44.8919,50396.4933,25657.0142,-24739.4791,6.4420,6.2414,16156.2000,0.0000,16156.2000,0.6620,4485.9414,0.0000,4485.9414,33.1577,0.0000,11670.2586,11670.2586,6.2414,5.3278,85388.5000,0.0000,85388.5000,4.4119,20102.2116,0.0000,20102.2116,220.9918,0.0000,65286.2884,65286.2884,5.3278,5.3220,475.3000,0.0000,475.3000,0.4250,134.2953,0.0000,134.2953,21.2882,0.0000,341.0047,341.0047,5.3220,4.8231,40231.9000,0.0000,40231.9000,2.4352,9554.1046,0.0000,9554.1046,121.9791,0.0000,30677.7954,30677.7954,4.8231,4.6907,5999.1000,0.0000,5999.1000,0.4528,1708.6155,0.0000,1708.6155,22.6806,0.0000,4290.4845,4290.4845,4.6907,6.5568,5.6238,5.6238,3.6221,54332.0385,5.6238,6.1855,5.7736,5.9047,1.0905,8723.6673,5.7736,6.1131,5.8528,5.9434,0.6591,4613.8313,13.9246,1115.9744,137677.6000,67669.5371
912,5.7116,6.1019,36021.5000,39310.0000,-3288.5000,0.4752,8566.8511,5490.0039,14056.8550,23.8025,44800.0039,27454.6489,-17345.3550,6.1019,5.9182,16160.3000,0.0000,16160.3000,0.6700,4510.9305,0.0000,4510.9305,33.5603,0.0000,11649.3695,11649.3695,5.9182,4.8904,83370.5000,0.0000,83370.5000,5.4856,19746.6182,0.0000,19746.6182,274.7755,0.0000,63623.8818,63623.8818,4.8904,4.8850,468.3000,0.0000,468.3000,0.4250,133.2352,0.0000,133.2352,21.2882,0.0000,335.0648,335.0648,4.8850,4.4023,42034.9000,0.0000,42034.9000,2.6261,10060.8069,0.0000,10060.8069,131.5422,0.0000,31974.0931,31974.0931,4.4023,4.3348,1820.9000,0.0000,1820.9000,0.4250,522.0932,0.0000,522.0932,21.2882,0.0000,1298.8068,1298.8068,4.3348,6.4214,5.3781,5.3781,4.4097,66144.9263,5.3781,6.1716,5.5897,5.7749,1.6769,13415.4128,5.5897,6.1120,5.7116,5.8509,1.1038,7726.5401,15.1604,1215.0168,140566.4000,87286.8792
913,5.6226,5.8997,37958.0000,35563.3000,2394.7000,0.2960,9042.7133,4959.6093,14002.3226,14.8266,40522.9093,28915.2867,-11607.6226,5.8997,5.7139,16178.1000,0.0000,16178.1000,0.6746,4530.2051,0.0000,4530.2051,33.7898,0.0000,11647.8949,11647.8949,5.7139,4.6990,92483.3000,0.0000,92483.3000,5.3922,21989.6018,0.0000,21989.6018,270.0964,0.0000,70493.6982,70493.6982,4.6990,4.6937,476.4000,0.0000,476.4000,0.4250,135.9517,0.0000,135.9517,21.2882,0.0000,340.4483,340.4483,4.6937,4.1836,42723.4000,0.0000,42723.4000,2.7694,10260.8995,0.0000,10260.8995,138.7214,0.0000,32462.5005,32462.5005,4.1836,4.1629,1024.5000,0.0000,1024.5000,0.4250,294.7735,0.0000,294.7735,21.2882,0.0000,729.7265,729.7265,4.1629,6.3135,5.2382,5.2382,4.4888,67332.2715,5.2382,6.1403,5.4788,5.6892,1.8830,15063.6769,5.4788,6.0952,5.6226,5.7870,1.2866,9006.2403,14.9734,1200.0256,155280.4000,91402.1887
914,5.5218,5.6956,39678.9000,32297.4000,7381.5000,0.2960,9470.8556,4496.8797,13967.7352,14.8266,36794.2797,30208.0444,-6586.2352,5.6956,5.5216,16169.5000,0.0000,16169.5000,0.6780,4542.3095,0.0000,4542.3095,33.9604,0.0000,11627.1905,11627.1905,5.5216,4.4683,87640.0000,0.0000,87640.0000,6.0073,20913.9764,0.0000,20913.9764,300.9052,0.0000,66726.0236,66726.0236,4.4683,4.4633,467.2000,0.0000,467.2000,0.4250,133.8161,0.0000,133.8161,21.2882,0.0000,333.3839,333.3839,4.4633,3.9783,43262.4000,0.0000,43262.4000,2.8264,10433.6901,0.0000,10433.6901,141.5727,0.0000,32828.7099,32828.7099,3.9783,3.9674,427.1000,0.0000,427.1000,0.4250,123.2908,0.0000,123.2908,21.2882,0.0000,303.8092,303.8092,3.9674,6.1973,5.0824,5.0824,4.9692,74538.2883,5.0824,6.1019,5.3542,5.5921,2.2720,18176.1422,5.3542,6.0725,5.5218,5.7134,1.6006,11204.4261,15.9865,1281.2194,155347.7000,103918.8565
915,5.4573,5.5566,41431.8000,29415.7000,12016.1000,0.4621,9901.4365,4091.4400,13992.8764,23.1445,33507.1400,31530.3635,-1976.7764,5.5566,5.3816,16156.4000,0.0000,16156.4000,0.6803,4548.5514,0.0000,4548.5514,34.0783,0.0000,11607.8486,11607.8486,5.3816,4.3775,95240.5000,0.0000,95240.5000,5.7158,22788.1466,0.0000,22788.1466,286.3030,0.0000,72452.3534,72452.3534,4.3775,4.3724,477.3000,0.0000,477.3000,0.4250,136.9069,0.0000,136.9069,21.2882,0.0000,340.3931,340.3931,4.3724,3.8783,43120.5000,0.0000,43120.5000,2.8763,10416.5749,0.0000,10416.5749,144.0713,0.0000,32703.9251,32703.9251,3.8783,3.8737,427.1000,0.0000,427.1000,0.4250,123.4884,0.0000,123.4884,21.2882,0.0000,303.6116,303.6116,3.8737,6.1085,4.9911,4.9911,4.9460,74189.3013,4.9911,6.0647,5.2774,5.5279,2.3762,19009.2151,5.2774,6.0484,5.4573,5.6629,1.7063,11944.4351,15.8766,1272.4166,167437.9000,105142.9515
916,5.3734,5.4013,34059.1000,44473.0000,-10413.9000,0.7533,8152.5416,6177.5499,14330.0915,37.7332,50650.5499,25906.5584,-24743.9915,5.4013,5.2389,16178.4000,0.0000,16178.4000,0.6817,4565.8927,0.0000,4565.8927,34.1440,0.0000,11612.5073,11612.5073,5.2389,4.2255,89243.6000,0.0000,89243.6000,6.2298,21411.2859,0.0000,21411.2859,312.0527,0.0000,67832.3141,67832.3141,4.2255,4.2207,466.1000,0.0000,466.1000,0.4250,134.0187,0.0000,134.0187,21.2882,0.0000,332.0813,332.0813,4.2207,3.7633,42822.7000,0.0000,42822.7000,2.8724,10373.1323,0.0000,10373.1323,143.8805,0.0000,32449.5677,32449.5677,3.7633,3.7590,1024.5000,0.0000,1024.5000,0.4250,296.7623,0.0000,296.7623,21.2882,0.0000,727.7377,727.7377,3.7590,5.9891,4.8741,4.8741,5.3099,79649.0805,4.8741,6.0146,5.1782,5.4443,2.7155,21724.2521,5.1782,6.0149,5.3734,5.5966,1.9922,13945.5743,17.0809,1368.9286,139321.4000,115318.9069
917,5.4032,5.7712,33007.3000,50761.3000,-17754.0000,0.4668,7896.2890,7054.3488,14950.6378,23.3843,57815.6488,25111.0110,-32704.6378,5.7712,5.5981,16174.2000,0.0000,16174.2000,0.6847,4538.2448,0.0000,4538.2448,34.2957,0.0000,11635.9552,11635.9552,5.5981,4.5870,98435.9000,0.0000,98435.9000,5.8552,23456.2556,0.0000,23456.2556,293.2884,0.0000,74979.6444,74979.6444,4.5870,4.5821,637.7000,0.0000,637.7000,0.4250,182.3064,0.0000,182.3064,21.2882,0.0000,455.3936,455.3936,4.5821,4.0985,41945.0000,0.0000,41945.0000,2.8620,10094.2615,0.0000,10094.2615,143.3569,0.0000,31850.7385,31850.7385,4.0985,4.0876,5604.7000,0.0000,5604.7000,0.4250,1614.8022,0.0000,1614.8022,21.2882,0.0000,3989.8978,3989.8978,4.0876,5.8460,4.9668,4.9668,3.9411,59115.7943,4.9668,5.9530,5.2298,5.4599,2.2103,17682.5436,5.2298,5.9728,5.4032,5.6013,1.6653,11656.9743,16.0781,1288.5642,145043.5000,88455.3121
918,5.3808,5.8335,18130.4000,104187.3000,-86056.9000,0.7960,4339.1664,14473.8817,18813.0481,39.8727,118661.1817,13791.2336,-104869.9481,5.8335,5.6724,16156.2000,0.0000,16156.2000,0.6795,4528.7667,0.0000,4528.7667,34.0377,0.0000,11627.4333,11627.4333,5.6724,4.6340,60713.6000,0.0000,60713.6000,6.4095,14447.1027,0.0000,14447.1027,321.0535,0.0000,46266.4973,46266.4973,4.6340,4.6277,586.3000,0.0000,586.3000,0.4250,167.4870,0.0000,167.4870,21.2882,0.0000,418.8130,418.8130,4.6277,4.1867,40425.6000,0.0000,40425.6000,2.7815,9720.5986,0.0000,9720.5986,139.3270,0.0000,30705.0014,30705.0014,4.1867,4.1315,18946.7000,0.0000,18946.7000,0.4250,5451.1543,0.0000,5451.1543,21.2882,0.0000,13495.5457,13495.5457,4.1315,5.7796,4.9555,4.9555,3.9689,59533.0998,4.9555,5.9105,5.2102,5.4330,2.2998,18398.0049,5.2102,5.9413,5.3808,5.5757,1.7605,12323.1660,17.2749,1384.4816,50771.5000,90254.2707
