Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
919,5.6268,6.9746,12790.1000,138975.4000,-126185.3000,3.8580,3046.7343,19382.6322,22429.3665,193.2476,158358.0322,9743.3657,-148614.6665,6.9746,6.8242,27491.9000,0.0000,27491.9000,0.6779,7570.6491,0.0000,7570.6491,33.9583,0.0000,19921.2509,19921.2509,6.8242,6.2257,45841.4000,0.0000,45841.4000,3.9471,10675.4568,0.0000,10675.4568,197.7112,0.0000,35165.9432,35165.9432,6.2257,6.2203,1225.0000,0.0000,1225.0000,0.4250,341.2822,0.0000,341.2822,21.2882,0.0000,883.7178,883.7178,6.2203,5.8222,39236.6000,0.0000,39236.6000,2.6781,9170.2327,0.0000,9170.2327,134.1484,0.0000,30066.3673,30066.3673,5.8222,5.6470,20141.5000,0.0000,20141.5000,0.8218,5646.8920,0.0000,5646.8920,41.1627,0.0000,14494.6080,14494.6080,5.6470,5.3687,5.5078,5.5078,-0.7219,-10829.1589,5.5078,5.7346,5.5683,5.6212,0.5883,4706.5383,5.5683,5.8189,5.6268,5.6936,0.6502,4551.6176,18.6120,1491.6393,7751.1000,-1571.0030
920,5.8438,7.6012,8853.2000,152187.3000,-143334.1000,5.6643,2100.2361,21300.1402,23400.3763,283.7252,173487.4402,6752.9639,-166734.4763,7.6012,7.3648,33542.1000,0.0000,33542.1000,1.1286,9148.1196,0.0000,9148.1196,56.5314,0.0000,24393.9804,24393.9804,7.3648,6.9479,13159.5000,6545.5000,6614.0000,2.9097,3034.1464,997.5634,4031.7098,145.7479,7543.0634,10125.3536,2582.2902,6.9479,6.9374,2101.2000,0.0000,2101.2000,0.4250,578.8622,0.0000,578.8622,21.2882,0.0000,1522.3378,1522.3378,6.9374,6.5806,35986.3000,0.0000,35986.3000,2.5133,8305.4194,0.0000,8305.4194,125.8907,0.0000,27680.8806,27680.8806,6.5806,6.4085,19345.0000,0.0000,19345.0000,0.8454,5359.7877,0.0000,5359.7877,42.3443,0.0000,13985.2123,13985.2123,6.4085,5.4232,5.9159,5.9159,-2.7783,-41674.5895,5.9159,5.7077,5.8603,5.8118,-0.5870,-4696.0748,5.8603,5.7894,5.8438,5.8249,-0.2000,-1399.9473,20.2294,1621.2663,-45745.5000,-47770.6115
921,6.0775,8.3322,6312.8000,160990.6000,-154677.8000,6.4415,1490.9549,22619.2471,24110.2019,322.6535,183609.8471,4821.8451,-178788.0019,8.3322,8.0011,38138.4000,0.0000,38138.4000,1.3609,10286.4168,0.0000,10286.4168,68.1693,0.0000,27851.9832,27851.9832,8.0011,7.9658,7163.2000,6611.4000,551.8000,0.4950,1632.5349,1012.3463,2644.8812,24.7945,7623.7463,5530.6651,-2093.0812,7.9658,7.9451,2276.5000,0.0000,2276.5000,0.4250,617.4319,0.0000,617.4319,21.2882,0.0000,1659.0681,1659.0681,7.9451,7.5689,33002.2000,0.0000,33002.2000,2.2712,7485.0767,0.0000,7485.0767,113.7640,0.0000,25517.1233,25517.1233,7.5689,7.3788,16955.3000,0.0000,16955.3000,0.8001,4626.5939,0.0000,4626.5939,40.0777,0.0000,12328.7061,12328.7061,7.3788,5.3323,6.3556,6.3556,-5.0466,-75699.4369,6.3556,5.6712,6.1731,6.0134,-1.6877,-13501.4720,6.1731,5.7635,6.0775,5.9683,-1.0100,-7070.0813,17.6906,1417.7934,-63753.6000,-96270.9902
922,6.2398,8.5891,4672.2000,168623.3000,-163951.1000,6.9599,1100.0944,23756.0208,24856.1152,348.6216,192379.3208,3572.1056,-188807.2152,8.5891,8.2228,45034.9000,0.0000,45034.9000,1.5269,12099.3478,0.0000,12099.3478,76.4801,0.0000,32935.5522,32935.5522,8.2228,8.2502,3714.7000,6048.4000,-2333.7000,0.4950,843.2138,927.7643,1770.9781,24.7945,6976.1643,2871.4862,-4104.6781,8.2502,8.2284,2336.0000,0.0000,2336.0000,0.4250,630.8340,0.0000,630.8340,21.2882,0.0000,1705.1660,1705.1660,8.2284,7.8927,29587.9000,0.0000,29587.9000,2.0407,6678.2571,0.0000,6678.2571,102.2163,0.0000,22909.6429,22909.6429,7.8927,7.7304,15362.3000,0.0000,15362.3000,0.6884,4171.2077,0.0000,4171.2077,34.4797,0.0000,11191.0923,11191.0923,7.7304,5.5028,6.6166,6.6166,-5.6527,-84790.3237,6.6166,5.7176,6.3769,6.1671,-2.2814,-18251.3488,6.3769,5.7896,6.2398,6.0832,-1.4903,-10432.0932,18.2037,1458.9132,-73963.7000,-113473.7657
923,6.3675,8.7688,3735.0000,176622.9000,-172887.9000,7.3836,877.3082,24936.7007,25814.0089,369.8430,201559.6007,2857.6918,-198701.9089,8.7688,8.3496,47342.5000,0.0000,47342.5000,1.7946,12684.8817,0.0000,12684.8817,89.8925,0.0000,34657.6183,34657.6183,8.3496,8.4018,1949.6000,12032.9000,-10083.3000,0.4950,441.5359,1847.6314,2289.1673,24.7945,13880.5314,1508.0641,-12372.4673,8.4018,8.3801,2763.8000,0.0000,2763.8000,0.4250,744.6464,0.0000,744.6464,21.2882,0.0000,2019.1536,2019.1536,8.3801,8.0886,26562.3000,0.0000,26562.3000,1.8192,5979.8689,0.0000,5979.8689,91.1221,0.0000,20582.4311,20582.4311,8.0886,7.9461,12375.2000,0.0000,12375.2000,0.6200,3350.1263,0.0000,3350.1263,31.0543,0.0000,9025.0737,9025.0737,7.9461,5.6635,6.8048,6.8048,-5.9840,-89760.1275,6.8048,5.7792,6.5313,6.2920,-2.6888,-21510.1340,6.5313,5.8292,6.3675,6.1803,-1.8405,-12883.4479,18.8060,1507.1871,-93927.4000,-124153.7095
924,6.5109,8.9964,2788.6000,185946.7000,-183158.1000,7.7914,653.2421,26317.2783,26970.5204,390.2700,212263.9783,2135.3579,-210128.6204,8.9964,8.5625,41010.9000,0.0000,41010.9000,1.8805,10950.8509,0.0000,10950.8509,94.1949,0.0000,30060.0491,30060.0491,8.5625,8.7172,1827.1000,21072.0000,-19244.9000,0.5251,412.2137,3241.3158,3653.5294,26.3005,24313.3158,1414.8863,-22898.4294,8.7172,8.6919,3310.8000,0.0000,3310.8000,0.4250,887.7817,0.0000,887.7817,21.2882,0.0000,2423.0183,2423.0183,8.6919,8.4341,23109.2000,0.0000,23109.2000,1.6282,5175.0399,0.0000,5175.0399,81.5564,0.0000,17934.1601,17934.1601,8.4341,8.3211,10782.2000,0.0000,10782.2000,0.4976,2903.6106,0.0000,2903.6106,24.9265,0.0000,7878.5894,7878.5894,8.3211,5.7453,7.0332,7.0332,-6.8657,-102985.9314,7.0332,5.8200,6.7097,6.4266,-3.2338,-25870.2991,6.7097,5.8577,6.5109,6.2837,-2.2710,-15897.2427,19.1217,1532.4878,-124189.9000,-144753.4732
925,6.6882,9.2366,1773.4000,193089.9000,-191316.5000,8.2606,414.0437,27411.7979,27825.8416,413.7729,220501.6979,1359.3563,-219142.3416,9.2366,8.8717,47338.6000,0.0000,47338.6000,1.6224,12595.0711,0.0000,12595.0711,81.2674,0.0000,34743.5289,34743.5289,8.8717,9.1494,371.6000,24373.3000,-24001.7000,1.0027,83.3751,3759.1741,3842.5493,50.2250,28132.4741,288.2249,-27844.2493,9.1494,9.1199,3156.3000,0.0000,3156.3000,0.4250,840.8734,0.0000,840.8734,21.2882,0.0000,2315.4266,2315.4266,9.1199,8.9020,20959.6000,0.0000,20959.6000,1.4078,4659.9428,0.0000,4659.9428,70.5155,0.0000,16299.6572,16299.6572,8.9020,8.8063,9587.4000,0.0000,9587.4000,0.4309,2563.6891,0.0000,2563.6891,21.5821,0.0000,7023.7109,7023.7109,8.8063,5.8340,7.3201,7.3201,-8.1723,-122583.7872,7.3201,5.8632,6.9316,6.5917,-4.0058,-32046.0930,6.9316,5.8882,6.6882,6.4099,-2.8688,-20081.9160,19.7240,1580.7626,-134276.3000,-174711.7962
926,6.8289,9.3485,1279.5000,193853.8000,-192574.3000,8.6368,297.9427,27587.6695,27885.6122,432.6183,221441.4695,981.5573,-220459.9122,9.3485,8.9489,45033.0000,0.0000,45033.0000,1.8648,11961.6109,0.0000,11961.6109,93.4090,0.0000,33071.3891,33071.3891,8.9489,9.2690,286.7000,12672.3000,-12385.6000,1.2516,64.2380,1955.8331,2020.0711,62.6916,14628.1331,222.4620,-14405.6711,9.2690,9.2423,2081.4000,0.0000,2081.4000,0.4250,553.5163,0.0000,553.5163,21.2882,0.0000,1527.8837,1527.8837,9.2423,9.0549,21502.3000,0.0000,21502.3000,1.2661,4770.8050,0.0000,4770.8050,63.4178,0.0000,16731.4950,16731.4950,9.0549,8.9741,8392.5000,0.0000,8392.5000,0.4250,2239.0245,0.0000,2239.0245,21.2882,0.0000,6153.4755,6153.4755,8.9741,6.0418,7.5079,7.5079,-8.5037,-127555.8494,7.5079,5.9585,7.0948,6.7332,-4.4934,-35947.5981,7.0948,5.9553,6.8289,6.5250,-3.3044,-23130.9010,20.8040,1667.3115,-127950.7000,-186634.3484
927,6.8850,9.5353,879.9000,197596.8000,-196716.9000,8.7003,204.6770,28147.9648,28352.6418,435.7956,225744.7648,675.2230,-225069.5418,9.5353,9.1373,42738.2000,0.0000,42738.2000,1.7705,11320.4958,0.0000,11320.4958,88.6849,0.0000,31417.7042,31417.7042,9.1373,9.3105,254.9000,11236.6000,-10981.7000,0.6460,56.9223,1737.2096,1794.1318,32.3576,12973.8096,197.9777,-12775.8318,9.3105,9.2922,2003.8000,0.0000,2003.8000,0.4250,532.5489,0.0000,532.5489,21.2882,0.0000,1471.2511,1471.2511,9.2922,9.0910,20937.7000,0.0000,20937.7000,1.2957,4641.6659,0.0000,4641.6659,64.9036,0.0000,16296.0341,16296.0341,9.0910,9.0170,9587.4000,0.0000,9587.4000,0.4250,2556.4254,0.0000,2556.4254,21.2882,0.0000,7030.9746,7030.9746,9.0170,6.1261,7.5715,7.5715,-8.0170,-120255.2226,7.5715,6.0115,7.1555,6.7915,-4.3263,-34610.5114,7.1555,5.9961,6.8850,6.5758,-3.2152,-22506.5129,19.8938,1594.3636,-132431.5000,-177372.2469
928,6.9570,9.6656,960.0000,199544.8000,-198584.8000,8.8901,223.0085,28461.4406,28684.4491,445.3064,228006.2406,736.9915,-227269.2491,9.6656,9.2873,36414.8000,0.0000,36414.8000,1.6748,9626.8649,0.0000,9626.8649,83.8910,0.0000,26787.9351,26787.9351,9.2873,9.4411,468.5000,13769.2000,-13300.7000,0.5731,104.3448,2131.7149,2236.0597,28.7050,15900.9149,364.1552,-15536.7597,9.4411,9.4234,2598.4000,0.0000,2598.4000,0.4250,689.2309,0.0000,689.2309,21.2882,0.0000,1909.1691,1909.1691,9.4234,9.2272,20200.3000,0.0000,20200.3000,1.2605,4468.3928,0.0000,4468.3928,63.1377,0.0000,15731.9072,15731.9072,9.2272,9.1425,11180.4000,0.0000,11180.4000,0.4250,2975.1159,0.0000,2975.1159,21.2882,0.0000,8205.2841,8205.2841,9.1425,6.1959,7.6692,7.6692,-8.1627,-122439.8560,7.6692,6.0557,7.2389,6.8625,-4.4697,-35757.8294,7.2389,6.0306,6.9570,6.6348,-3.3473,-23430.7950,19.8727,1592.6795,-141491.6000,-181628.4804
929,7.0389,9.7893,1394.2000,201504.6000,-200110.4000,8.9781,323.3778,28782.5336,29105.9114,449.7115,230287.1336,1070.8222,-229216.3114,9.7893,9.4650,23772.9000,0.0000,23772.9000,1.4238,6273.2338,0.0000,6273.2338,71.3166,0.0000,17499.6662,17499.6662,9.4650,9.6530,2484.4000,14464.8000,-11980.4000,0.6944,551.5993,2243.1717,2794.7710,34.7813,16707.9717,1932.8007,-14775.1710,9.6530,9.6299,1639.2000,0.0000,1639.2000,0.4250,433.4312,0.0000,433.4312,21.2882,0.0000,1205.7688,1205.7688,9.6299,9.4394,19394.2000,0.0000,19394.2000,1.2130,4275.3617,0.0000,4275.3617,60.7577,0.0000,15118.8383,15118.8383,9.4394,9.3400,14764.9000,0.0000,14764.9000,0.4405,3916.5201,0.0000,3916.5201,22.0649,0.0000,10848.3799,10848.3799,9.3400,6.2433,7.7916,7.7916,-8.5307,-127960.3285,7.7916,6.0890,7.3376,6.9403,-4.6905,-37523.9675,7.3376,6.0574,7.0389,6.6975,-3.5267,-24686.6022,19.7621,1583.8086,-152519.6000,-190170.8982
930,7.1206,9.9828,4084.2000,119617.8000,-115533.6000,9.0511,945.8648,17110.7653,18056.6301,453.3693,136728.5653,3138.3352,-133590.2301,9.9828,9.7641,19569.0000,0.0000,19569.0000,0.9275,5149.1303,0.0000,5149.1303,46.4582,0.0000,14419.8697,14419.8697,9.7641,9.9486,8235.4000,147.6000,8087.8000,0.6258,1818.9121,22.9563,1841.8684,31.3447,170.5563,6416.4879,6245.9316,9.9486,9.9335,1356.4000,0.0000,1356.4000,0.4250,357.0859,0.0000,357.0859,21.2882,0.0000,999.3141,999.3141,9.9335,9.7445,18904.5000,0.0000,18904.5000,1.1599,4146.5182,0.0000,4146.5182,58.0985,0.0000,14757.9818,14757.9818,9.7445,9.6088,17353.6000,0.0000,17353.6000,0.5796,4582.3454,0.0000,4582.3454,29.0307,0.0000,12771.2546,12771.2546,9.6088,6.2469,7.9279,7.9279,-8.9762,-134643.0084,7.9279,6.1009,7.4407,7.0144,-4.8779,-39022.8975,7.4407,6.0689,7.1206,6.7548,-3.6626,-25638.2859,19.1532,1535.0149,-50262.3000,-199304.1918
931,6.8094,9.2527,5140.2000,117937.1000,-112796.9000,5.2280,1197.3772,16778.1327,17975.5099,261.8697,134715.2327,3942.8228,-130772.4099,9.2527,8.9898,19574.7000,0.0000,19574.7000,0.7609,5206.8558,0.0000,5206.8558,38.1151,0.0000,14367.8442,14367.8442,8.9898,8.8760,10475.7000,0.0000,10475.7000,0.4950,2345.4782,0.0000,2345.4782,24.7945,0.0000,8130.2218,8130.2218,8.8760,8.8578,1024.3000,0.0000,1024.3000,0.4250,274.0072,0.0000,274.0072,21.2882,0.0000,750.2928,750.2928,8.8578,8.5890,19680.4000,0.0000,19680.4000,1.1239,4394.8720,0.0000,4394.8720,56.2984,0.0000,15285.5280,15285.5280,8.5890,8.3567,16557.1000,0.0000,16557.1000,0.6776,4448.3379,0.0000,4448.3379,33.9396,0.0000,12108.7621,12108.7621,8.3567,6.3633,7.3600,7.3600,-3.6308,-54461.3152,7.3600,6.1249,7.0306,6.7425,-2.2495,-17995.8775,7.0306,6.0826,6.8094,6.5566,-1.7268,-12087.3206,13.0657,1047.1336,-45484.7000,-84544.5133
932,6.7191,9.0923,8826.5000,77070.3000,-68243.8000,5.0955,2059.5659,10947.0683,13006.6342,255.2323,88017.3683,6766.9341,-81250.4342,9.0923,8.8318,19580.1000,0.0000,19580.1000,0.7709,5220.8166,0.0000,5220.8166,38.6140,0.0000,14359.2834,14359.2834,8.8318,8.6843,16379.8000,0.0000,16379.8000,0.6365,3677.7167,0.0000,3677.7167,31.8825,0.0000,12702.0833,12702.0833,8.6843,8.6707,1124.9000,0.0000,1124.9000,0.4250,301.7885,0.0000,301.7885,21.2882,0.0000,823.1115,823.1115,8.6707,8.3935,20732.8000,0.0000,20732.8000,1.1950,4644.5387,0.0000,4644.5387,59.8559,0.0000,16088.2613,16088.2613,8.3935,8.1740,15163.1000,0.0000,15163.1000,0.6598,4085.8855,0.0000,4085.8855,33.0491,0.0000,11077.2145,11077.2145,8.1740,6.2522,7.2131,7.2131,-3.5291,-52936.6935,7.2131,6.1015,6.9167,6.6573,-2.0414,-16331.3496,6.9167,6.0700,6.7191,6.4933,-1.5549,-10884.1749,13.1740,1055.8132,4736.9000,-80152.2180
933,6.5221,8.3335,10737.0000,73864.1000,-63127.1000,3.0813,2514.6597,10456.0882,12970.7480,154.3436,84320.1882,8222.3403,-76097.8480,8.3335,8.0146,16553.0000,0.0000,16553.0000,0.7733,4464.4716,0.0000,4464.4716,38.7341,0.0000,12088.5284,12088.5284,8.0146,7.7325,18703.9000,0.0000,18703.9000,0.9984,4261.6879,0.0000,4261.6879,50.0079,0.0000,14442.2121,14442.2121,7.7325,7.7142,647.5000,0.0000,647.5000,0.4250,176.2416,0.0000,176.2416,21.2882,0.0000,471.2584,471.2584,7.7142,7.3571,22289.4000,0.0000,22289.4000,1.2635,5075.4520,0.0000,5075.4520,63.2907,0.0000,17213.9480,17213.9480,7.3571,7.1115,12375.2000,0.0000,12375.2000,0.6064,3387.8219,0.0000,3387.8219,30.3734,0.0000,8987.3781,8987.3781,7.1115,6.5330,6.8222,6.8222,-0.8646,-12968.5775,6.8222,6.1677,6.6477,6.4949,-0.9783,-7826.6874,6.6477,6.1094,6.5221,6.3785,-0.8046,-5632.0604,10.7218,859.2911,7441.9000,-26427.3253
934,6.4354,8.1725,15175.1000,59891.5000,-44716.4000,2.8473,3559.8902,8465.6158,12025.5060,142.6192,68357.1158,11615.2098,-56741.9060,8.1725,7.8968,16178.1000,0.0000,16178.1000,0.6627,4374.0370,0.0000,4374.0370,33.1935,0.0000,11804.0630,11804.0630,7.8968,7.5672,45802.5000,0.0000,45802.5000,1.1588,10458.4464,0.0000,10458.4464,58.0438,0.0000,35344.0536,35344.0536,7.5672,7.5565,471.1000,0.0000,471.1000,0.4250,128.5524,0.0000,128.5524,21.2882,0.0000,342.5476,342.5476,7.5565,7.1638,25453.8000,0.0000,25453.8000,1.3847,5811.7908,0.0000,5811.7908,69.3581,0.0000,19642.0092,19642.0092,7.1638,6.9589,10782.2000,0.0000,10782.2000,0.5044,2960.5172,0.0000,2960.5172,25.2651,0.0000,7821.6828,7821.6828,6.9589,6.3994,6.6791,6.6791,-0.8169,-12253.7935,6.6791,6.1481,6.5375,6.4136,-0.7753,-6202.2500,6.5375,6.1000,6.4354,6.3188,-0.6388,-4471.3629,10.4742,839.4429,53971.3000,-22927.4064
935,6.2771,7.4129,18044.6000,52976.1000,-34931.5000,2.0159,4245.7110,7468.0645,11713.7756,100.9779,60444.1645,13798.8890,-46645.2756,7.4129,7.1775,16171.0000,0.0000,16171.0000,0.6496,4423.1632,0.0000,4423.1632,32.5366,0.0000,11747.8368,11747.8368,7.1775,6.4726,57990.1000,0.0000,57990.1000,2.8444,13416.7232,0.0000,13416.7232,142.4767,0.0000,44573.3768,44573.3768,6.4726,6.4658,475.0000,0.0000,475.0000,0.4250,131.8260,0.0000,131.8260,21.2882,0.0000,343.1740,343.1740,6.4658,6.0748,28799.4000,0.0000,28799.4000,1.5863,6701.8426,0.0000,6701.8426,79.4580,0.0000,22097.5574,22097.5574,6.0748,5.9192,6002.9000,0.0000,6002.9000,0.4411,1676.3401,0.0000,1676.3401,22.0925,0.0000,4326.5599,4326.5599,5.9192,6.7372,6.3282,6.3282,1.3620,20429.5131,6.3282,6.2575,6.3093,6.2928,-0.1177,-941.3846,6.3093,6.1710,6.2771,6.2402,-0.2303,-1611.9336,11.9434,957.1918,74506.9000,17876.1949
936,6.1500,7.0174,20233.1000,47719.1000,-27486.0000,1.5735,4772.0925,6712.6581,11484.7507,78.8146,54431.7581,15461.0075,-38970.7507,7.0174,6.7994,16164.1000,0.0000,16164.1000,0.6584,4448.2854,0.0000,4448.2854,32.9802,0.0000,11715.8146,11715.8146,6.7994,5.9722,57605.0000,0.0000,57605.0000,3.6543,13421.0972,0.0000,13421.0972,183.0422,0.0000,44183.9028,44183.9028,5.9722,5.9658,475.5000,0.0000,475.5000,0.4250,132.9989,0.0000,132.9989,21.2882,0.0000,342.5011,342.5011,5.9658,5.5559,30838.1000,0.0000,30838.1000,1.8354,7239.8634,0.0000,7239.8634,91.9331,0.0000,23598.2366,23598.2366,5.5559,5.4757,1821.9000,0.0000,1821.9000,0.4250,512.9293,0.0000,512.9293,21.2882,0.0000,1308.9707,1308.9707,5.4757,6.6925,6.0841,6.0841,2.1808,32711.7826,6.0841,6.2816,6.1368,6.1829,0.3540,2832.2528,6.1368,6.1935,6.1500,6.1651,0.1016,711.1572,12.8573,1030.4320,79418.6000,36255.1926
937,6.0622,6.8022,22115.4000,43138.4000,-21023.0000,1.2372,5224.7222,6059.4221,11284.1443,61.9735,49197.8221,16890.6778,-32307.1443,6.8022,6.5800,16185.9000,0.0000,16185.9000,0.6630,4469.1299,0.0000,4469.1299,33.2113,0.0000,11716.7701,11716.7701,6.5800,5.7420,63940.8000,0.0000,63940.8000,3.6583,14958.1023,0.0000,14958.1023,183.2422,0.0000,48982.6977,48982.6977,5.7420,5.7355,468.8000,0.0000,468.8000,0.4250,131.5987,0.0000,131.5987,21.2882,0.0000,337.2013,337.2013,5.7355,5.2879,31211.7000,0.0000,31211.7000,1.9858,7357.5814,0.0000,7357.5814,99.4708,0.0000,23854.1186,23854.1186,5.2879,5.2631,1025.0000,0.0000,1025.0000,0.4250,289.7943,0.0000,289.7943,21.2882,0.0000,735.2057,735.2057,5.2631,6.6064,5.9348,5.9348,2.3579,35368.1903,5.9348,6.2681,6.0236,6.1014,0.5850,4680.3646,6.0236,6.1889,6.0622,6.1063,0.2901,2030.4691,12.5916,1009.1381,91809.2000,42079.0240
938,5.9725,6.5741,24037.2000,38843.9000,-14806.7000,0.9459,5688.4100,5448.0987,11136.5087,47.3790,44291.9987,18348.7900,-25943.2087,6.5741,6.3562,16184.2000,0.0000,16184.2000,0.6666,4484.5015,0.0000,4484.5015,33.3917,0.0000,11699.6985,11699.6985,6.3562,5.4452,61402.6000,0.0000,61402.6000,4.0790,14424.4363,0.0000,14424.4363,204.3188,0.0000,46978.1637,46978.1637,5.4452,5.4390,476.4000,0.0000,476.4000,0.4250,134.3572,0.0000,134.3572,21.2882,0.0000,342.0428,342.0428,5.4390,4.9955,32085.7000,0.0000,32085.7000,2.0196,7603.6658,0.0000,7603.6658,101.1631,0.0000,24482.0342,24482.0342,4.9955,4.9819,427.3000,0.0000,427.3000,0.4250,121.3682,0.0000,121.3682,21.2882,0.0000,305.9318,305.9318,4.9819,6.5716,5.7767,5.7767,2.8458,42686.8066,5.7767,6.2637,5.9066,6.0202,0.8718,6974.5666,5.9066,6.1890,5.9725,6.0478,0.5055,3538.7598,12.8418,1029.1898,95769.5000,53200.1330
939,5.9044,6.4081,25900.9000,34742.7000,-8841.8000,0.6659,6137.3812,4867.4194,11004.8006,33.3535,39610.1194,19763.5188,-19846.6006,6.4081,6.1812,16164.9000,0.0000,16164.9000,0.6695,4490.7214,0.0000,4490.7214,33.5336,0.0000,11674.1786,11674.1786,6.1812,5.2699,70136.4000,0.0000,70136.4000,3.9353,16530.1991,0.0000,16530.1991,197.1198,0.0000,53606.2009,53606.2009,5.2699,5.2633,467.7000,0.0000,467.7000,0.4250,132.2686,0.0000,132.2686,21.2882,0.0000,335.4314,335.4314,5.2633,4.7884,33304.6000,0.0000,33304.6000,2.0892,7917.3450,0.0000,7917.3450,104.6479,0.0000,25387.2550,25387.2550,4.7884,4.7824,427.3000,0.0000,427.3000,0.4250,121.7672,0.0000,121.7672,21.2882,0.0000,305.5328,305.5328,4.7824,6.5406,5.6615,5.6615,3.0182,45273.3692,5.6615,6.2536,5.8194,5.9575,1.0164,8130.8648,5.8194,6.1836,5.9044,6.0015,0.6251,4375.8549,12.3148,986.9550,111659.1000,57780.0889
940,5.8167,6.1844,20994.1000,51587.8000,-30593.7000,0.3975,4982.9768,7217.0326,12200.0094,19.9098,58804.8326,16011.1232,-42793.7094,6.1844,5.9684,16182.1000,0.0000,16182.1000,0.6708,4511.2057,0.0000,4511.2057,33.6002,0.0000,11670.8943,11670.8943,5.9684,4.9767,67418.7000,0.0000,67418.7000,4.5114,15953.2995,0.0000,15953.2995,225.9782,0.0000,51465.4005,51465.4005,4.9767,4.9705,477.0000,0.0000,477.0000,0.4250,135.5252,0.0000,135.5252,21.2882,0.0000,341.4748,341.4748,4.9705,4.5010,33712.5000,0.0000,33712.5000,2.1766,8056.5024,0.0000,8056.5024,109.0283,0.0000,25655.9976,25655.9976,4.5010,4.4953,1025.0000,0.0000,1025.0000,0.4250,293.4294,0.0000,293.4294,21.2882,0.0000,731.5706,731.5706,4.4953,6.5173,5.5063,5.5063,3.6386,54579.7419,5.5063,6.2510,5.7049,5.8787,1.3401,10721.1401,5.7049,6.1839,5.8167,5.9444,0.8620,6033.6772,12.9096,1034.6230,88221.6000,71334.5592
941,5.8261,6.5464,20804.9000,58088.2000,-37283.3000,1.3747,4937.1817,8127.6819,13064.8637,68.8583,66215.8819,15867.7183,-50348.1637,6.5464,6.3495,16186.0000,0.0000,16186.0000,0.6744,4486.9300,0.0000,4486.9300,33.7814,0.0000,11699.0700,11699.0700,6.3495,5.4814,75548.4000,0.0000,75548.4000,4.3559,17749.7178,0.0000,17749.7178,218.1881,0.0000,57798.6822,57798.6822,5.4814,5.4757,634.5000,0.0000,634.5000,0.4250,178.8437,0.0000,178.8437,21.2882,0.0000,455.6563,455.6563,5.4757,5.0426,33338.0000,0.0000,33338.0000,2.2171,7895.2651,0.0000,7895.2651,111.0534,0.0000,25442.7349,25442.7349,5.0426,5.0303,5608.0000,0.0000,5608.0000,0.4250,1591.6821,0.0000,1591.6821,21.2882,0.0000,4016.3179,4016.3179,5.0303,6.1521,5.5912,5.5912,2.2219,33328.4415,5.5912,6.1409,5.7378,5.8661,1.0888,8710.0484,5.7378,6.1164,5.8261,5.9271,0.7499,5249.5316,14.2082,1138.6983,94031.6000,47288.0215
942,5.7995,6.5859,10548.2000,112876.6000,-102328.4000,1.6754,2504.4448,15786.8008,18291.2456,83.9191,128663.4008,8043.7552,-120619.6456,6.5859,6.4031,16166.9000,0.0000,16166.9000,0.6699,4478.8861,0.0000,4478.8861,33.5551,0.0000,11688.0139,11688.0139,6.4031,5.5001,45435.8000,0.0000,45435.8000,4.8426,10664.2288,0.0000,10664.2288,242.5654,0.0000,34771.5712,34771.5712,5.5001,5.4930,579.5000,0.0000,579.5000,0.4250,163.2931,0.0000,163.2931,21.2882,0.0000,416.2069,416.2069,5.4930,5.0956,31994.7000,0.0000,31994.7000,2.1691,7574.7961,0.0000,7574.7961,108.6480,0.0000,24419.9039,24419.9039,5.0956,5.0328,18958.4000,0.0000,18958.4000,0.4250,5376.3372,0.0000,5376.3372,21.2882,0.0000,13582.0628,13582.0628,5.0328,6.1043,5.5686,5.5686,2.2867,34300.9852,5.5686,6.1033,5.7111,5.8359,1.1412,9129.8344,5.7111,6.0899,5.7995,5.9005,0.8084,5658.8774,15.3104,1227.0336,10806.9000,49089.6970
943,6.0175,7.6918,7554.3000,148060.5000,-140506.2000,4.5976,1786.2030,20781.8522,22568.0552,230.2933,168842.3522,5768.0970,-163074.2552,7.6918,7.5286,27504.3000,0.0000,27504.3000,0.6686,7490.9896,0.0000,7490.9896,33.4902,0.0000,20013.3104,20013.3104,7.5286,7.0430,32238.4000,0.0000,32238.4000,2.9092,7410.8340,0.0000,7410.8340,145.7199,0.0000,24827.5660,24827.5660,7.0430,7.0371,1230.1000,0.0000,1230.1000,0.4250,338.3843,0.0000,338.3843,21.2882,0.0000,891.7157,891.7157,7.0371,6.6954,30765.9000,0.0000,30765.9000,2.0809,7088.2438,0.0000,7088.2438,104.2321,0.0000,23677.6562,23677.6562,6.6954,6.5050,20154.0000,0.0000,20154.0000,0.8072,5573.9936,0.0000,5573.9936,40.4344,0.0000,14580.0064,14580.0064,6.5050,5.6430,6.0740,6.0740,-2.0709,-31063.7166,6.0740,5.9200,6.0329,5.9970,-0.3698,-2958.7979,6.0329,5.9666,6.0175,5.9998,-0.1594,-1115.4653,17.2327,1381.0994,-28613.5000,-35137.9797
944,6.2167,8.2732,4473.2000,163306.9000,-158833.7000,6.3202,1053.6996,22998.0948,24051.7944,316.5796,186304.9948,3419.5004,-182885.4944,8.2732,8.0201,33561.5000,0.0000,33561.5000,1.1141,9060.0749,0.0000,9060.0749,55.8047,0.0000,24501.4251,24501.4251,8.0201,7.7063,6868.6000,7864.7000,-996.1000,2.0170,1564.8553,1204.4312,2769.2866,101.0334,9069.1312,5303.7447,-3765.3866,7.7063,7.6950,2102.2000,0.0000,2102.2000,0.4250,572.4224,0.0000,572.4224,21.2882,0.0000,1529.7776,1529.7776,7.6950,7.3955,26608.6000,0.0000,26608.6000,1.9378,6060.9705,0.0000,6060.9705,97.0620,0.0000,20547.6295,20547.6295,7.3955,7.2109,19356.9000,0.0000,19356.9000,0.8318,5295.9987,0.0000,5295.9987,41.6624,0.0000,14060.9013,14060.9013,7.2109,5.6921,6.4515,6.4515,-4.0161,-60241.9447,6.4515,5.8902,6.3018,6.1709,-1.4841,-11872.8311,6.3018,5.9370,6.2167,6.1194,-0.9646,-6752.5285,18.9688,1520.2328,-78200.6000,-78867.3042
945,6.4355,8.8950,3202.2000,170772.4000,-167570.2000,7.1522,751.1958,24138.5591,24889.7549,358.2547,194910.9591,2451.0042,-192459.9549,8.8950,8.5644,38160.5000,0.0000,38160.5000,1.3451,10205.2789,0.0000,10205.2789,67.3739,0.0000,27955.2211,27955.2211,8.5644,8.6149,2176.5000,11228.3000,-9051.8000,0.4950,491.0247,1727.1770,2218.2018,24.7945,12955.4770,1685.4753,-11270.0018,8.6149,8.5943,2276.9000,0.0000,2276.9000,0.4250,611.4875,0.0000,611.4875,21.2882,0.0000,1665.4125,1665.4125,8.5943,8.3168,22187.6000,0.0000,22187.6000,1.6536,4976.8810,0.0000,4976.8810,82.8304,0.0000,17210.7190,17210.7190,8.3168,8.1268,16965.8000,0.0000,16965.8000,0.7884,4576.9661,0.0000,4576.9661,39.4905,0.0000,12388.8339,12388.8339,8.1268,5.6131,6.8699,6.8699,-6.2333,-93499.8501,6.8699,5.8473,6.5972,6.3586,-2.5360,-20287.6989,6.5972,5.9041,6.4355,6.2507,-1.7187,-12031.0506,17.7890,1425.6776,-97031.2000,-125818.5996
946,6.5931,9.1463,2307.6000,188231.9000,-185924.3000,7.5545,539.7300,26678.3074,27218.0374,378.4044,214910.2074,1767.8700,-213142.3374,9.1463,8.7750,45059.7000,0.0000,45059.7000,1.5124,12004.9613,0.0000,12004.9613,75.7555,0.0000,33054.7387,33054.7387,8.7750,8.9245,616.3000,22817.1000,-22200.8000,0.4950,138.5165,3516.1685,3654.6850,24.7945,26333.2685,477.7835,-25855.4850,8.9245,8.9024,2333.7000,0.0000,2333.7000,0.4250,623.8252,0.0000,623.8252,21.2882,0.0000,1709.8748,1709.8748,8.9024,8.6738,17826.7000,0.0000,17826.7000,1.3543,3977.9275,0.0000,3977.9275,67.8347,0.0000,13848.7725,13848.7725,8.6738,8.5092,15371.7000,0.0000,15371.7000,0.6794,4124.5794,0.0000,4124.5794,34.0316,0.0000,11247.1206,11247.1206,8.5092,5.7507,7.1299,7.1299,-6.9332,-103998.4690,7.1299,5.8819,6.7971,6.5059,-3.1368,-25094.7059,6.7971,5.9225,6.5931,6.3598,-2.1983,-15388.1600,18.0308,1445.0613,-127533.3000,-144481.3349
947,6.7964,9.3252,1245.1000,198571.6000,-197326.5000,8.3891,290.1089,28243.0725,28533.1814,420.2086,226814.6725,954.9911,-225859.6814,9.3252,8.9328,47366.0000,0.0000,47366.0000,1.7779,12585.6758,0.0000,12585.6758,89.0540,0.0000,34780.3242,34780.3242,8.9328,9.2395,6.8000,31538.4000,-31531.6000,1.1574,1.5240,4866.9138,4868.4378,57.9724,36405.3138,5.2760,-36400.0378,9.2395,9.2192,2766.3000,0.0000,2766.3000,0.4250,735.9793,0.0000,735.9793,21.2882,0.0000,2030.3207,2030.3207,9.2192,9.0547,14135.0000,0.0000,14135.0000,1.0815,3137.4071,0.0000,3137.4071,54.1703,0.0000,10997.5929,10997.5929,9.0547,8.9210,12382.8000,0.0000,12382.8000,0.6116,3303.6005,0.0000,3303.6005,30.6363,0.0000,9079.1995,9079.1995,8.9210,5.9617,7.4414,7.4414,-8.3180,-124770.3728,7.4414,5.9616,7.0468,6.7015,-4.1593,-33274.0872,7.0468,5.9739,6.7964,6.5104,-3.0155,-21108.5273,20.1636,1615.9916,-152208.0000,-179152.9872
948,6.9875,9.5264,341.0000,212530.5000,-212189.5000,8.9134,79.1693,30329.9158,30409.0851,446.4710,242860.4158,261.8307,-242598.5851,9.5264,9.1352,41033.5000,0.0000,41033.5000,1.8630,10870.3878,0.0000,10870.3878,93.3175,0.0000,30163.1122,30163.1122,9.1352,9.5443,0.0000,41815.6000,-41815.6000,1.6445,0.0000,6464.6797,6464.6797,82.3732,48280.2797,0.0000,-48280.2797,9.5443,9.5214,3313.5000,0.0000,3313.5000,0.4250,877.5621,0.0000,877.5621,21.2882,0.0000,2435.9379,2435.9379,9.5214,9.3977,10922.3000,10.1000,10912.2000,0.8522,2412.1162,1.6268,2413.7430,42.6852,11.7268,8510.1838,8498.4570,9.3977,9.2955,10788.8000,0.0000,10788.8000,0.4894,2863.6048,0.0000,2863.6048,24.5125,0.0000,7925.1952,7925.1952,9.2955,6.1483,7.7219,7.7219,-9.3362,-140043.5149,7.7219,6.0520,7.2766,6.8869,-4.9539,-39631.3452,7.2766,6.0377,6.9875,6.6572,-3.6750,-25725.1656,21.2811,1705.5542,-187957.1000,-205400.0256
949,7.2125,9.8045,0.0000,220825.2000,-220825.2000,9.5947,0.0000,31639.8531,31639.8531,480.6005,252465.0531,0.0000,-252465.0531,9.8045,9.4819,47367.2000,0.0000,47367.2000,1.6083,12496.5308,0.0000,12496.5308,80.5572,0.0000,34870.6692,34870.6692,9.4819,9.9977,0.0000,38914.3000,-38914.3000,2.1821,0.0000,6035.7273,6035.7273,109.3007,44950.0273,0.0000,-44950.0273,9.9977,9.9716,3162.0000,0.0000,3162.0000,0.4250,831.8240,0.0000,831.8240,21.2882,0.0000,2330.1760,2330.1760,9.9716,9.8807,9278.3000,161.7000,9116.6000,0.6930,2033.8264,26.1254,2059.9518,34.7123,187.8254,7244.4736,7056.6482,9.8807,9.7958,9593.2000,0.0000,9593.2000,0.4250,2528.0460,0.0000,2528.0460,21.2882,0.0000,7065.1540,7065.1540,9.7958,6.3212,8.0585,8.0585,-10.8457,-162686.0107,8.0585,6.1466,7.5487,7.1026,-5.9678,-47742.3701,7.5487,6.1080,7.2125,6.8283,-4.4970,-31478.7359,22.3921,1794.5935,-190500.5000,-241907.1167
950,7.3525,9.9632,0.0000,233298.0000,-233298.0000,9.9976,0.0000,33511.0685,33511.0685,500.7777,266809.0685,0.0000,-266809.0685,9.9632,9.6024,45058.1000,0.0000,45058.1000,1.8475,11859.4377,0.0000,11859.4377,92.5431,0.0000,33198.6623,33198.6623,9.6024,10.0671,0.0000,36165.7000,-36165.7000,2.0327,0.0000,5615.9407,5615.9407,101.8178,41781.6407,0.0000,-41781.6407,10.0671,10.0430,2076.6000,0.0000,2076.6000,0.4250,545.7288,0.0000,545.7288,21.2882,0.0000,1530.8712,1530.8712,10.0430,9.9701,7621.0000,272.4000,7348.6000,0.6930,1668.5777,44.0335,1712.6112,34.7123,316.4335,5952.4223,5635.9888,9.9701,9.8970,8397.7000,0.0000,8397.7000,0.4250,2210.0765,0.0000,2210.0765,21.2882,0.0000,6187.6235,6187.6235,9.8970,6.5497,8.2234,8.2234,-10.7931,-161895.8760,8.2234,6.2711,7.7028,7.2472,-6.2950,-50359.7838,7.7028,6.2014,7.3525,6.9521,-4.8410,-33886.9401,23.1312,1853.8256,-206582.7000,-246142.5999
951,7.5012,10.2017,0.0000,247015.7000,-247015.7000,10.5704,0.0000,35577.2322,35577.2322,529.4712,282592.9322,0.0000,-282592.9322,10.2017,9.8654,42761.9000,0.0000,42761.9000,1.7527,11215.5208,0.0000,11215.5208,87.7907,0.0000,31546.3792,31546.3792,9.8654,10.2882,0.0000,40097.6000,-40097.6000,1.8898,0.0000,6242.7040,6242.7040,94.6594,46340.3040,0.0000,-46340.3040,10.2882,10.2727,2009.9000,0.0000,2009.9000,0.4250,526.4820,0.0000,526.4820,21.2882,0.0000,1483.4180,1483.4180,10.2727,10.2156,6220.7000,331.1000,5889.6000,0.6930,1356.8622,53.6130,1410.4752,34.7123,384.7130,4863.8378,4479.1248,10.2156,10.1530,9593.2000,0.0000,9593.2000,0.4250,2515.5711,0.0000,2515.5711,21.2882,0.0000,7077.6289,7077.6289,10.1530,6.6922,8.4226,8.4226,-11.4015,-171022.2866,8.4226,6.3655,7.8740,7.3940,-6.7772,-54217.3444,7.8740,6.2764,7.5012,7.0752,-5.2635,-36844.3375,23.6338,1894.1043,-226858.7000,-262083.9686
952,7.6743,10.4061,0.0000,247415.5000,-247415.5000,11.2012,0.0000,35747.7585,35747.7585,561.0653,283163.2585,0.0000,-283163.2585,10.4061,10.1009,36435.3000,0.0000,36435.3000,1.6565,9527.5099,0.0000,9527.5099,82.9763,0.0000,26907.7901,26907.7901,10.1009,10.5488,0.0000,40903.9000,-40903.9000,2.0969,0.0000,6383.5228,6383.5228,105.0326,47287.4228,0.0000,-47287.4228,10.5488,10.5345,2598.9000,0.0000,2598.9000,0.4250,678.1683,0.0000,678.1683,21.2882,0.0000,1920.7317,1920.7317,10.5345,10.4911,5363.0000,294.8000,5068.2000,0.6930,1164.7896,47.8309,1212.6205,34.7123,342.6309,4198.2104,3855.5795,10.4911,10.4227,11187.3000,0.0000,11187.3000,0.4250,2921.7315,0.0000,2921.7315,21.2882,0.0000,8265.5685,8265.5685,10.4227,6.8768,8.6497,8.6497,-12.2317,-183475.3099,8.6497,6.4819,8.0717,7.5658,-7.4781,-59825.0897,8.0717,6.3687,7.6743,7.2202,-5.8745,-41121.3643,24.7464,1983.2712,-233029.7000,-284421.7640
953,7.7912,10.5568,0.0000,232655.7000,-232655.7000,11.2301,0.0000,33687.7148,33687.7148,562.5143,266343.4148,0.0000,-266343.4148,10.5568,10.2939,23786.0000,0.0000,23786.0000,1.4065,6206.0968,0.0000,6206.0968,70.4539,0.0000,17579.9032,17579.9032,10.2939,10.7557,0.0000,18155.9000,-18155.9000,2.1406,0.0000,2839.1455,2839.1455,107.2211,20995.0455,0.0000,-20995.0455,10.7557,10.7370,1638.7000,0.0000,1638.7000,0.4250,426.3181,0.0000,426.3181,21.2882,0.0000,1212.3819,1212.3819,10.7370,10.6993,6502.3000,0.0000,6502.3000,0.6930,1407.5951,0.0000,1407.5951,34.7123,0.0000,5094.7049,5094.7049,10.6993,10.6185,14774.0000,0.0000,14774.0000,0.4313,3846.7188,0.0000,3846.7188,21.6013,0.0000,10927.2812,10927.2812,10.6185,6.9869,8.8027,8.8027,-12.3975,-185963.0327,8.8027,6.5599,8.2046,7.6813,-7.6566,-61252.6882,8.2046,6.4329,7.7912,7.3187,-6.0484,-42338.9647,24.4897,1962.6990,-204110.6000,-289554.6856
954,7.7370,10.7438,646.2000,141837.1000,-141190.9000,10.5670,147.9492,20516.9419,20664.8912,529.3021,162354.0419,498.2508,-161855.7912,10.7438,10.5451,19578.4000,0.0000,19578.4000,0.9159,5094.3322,0.0000,5094.3322,45.8768,0.0000,14484.0678,14484.0678,10.5451,10.7822,939.4000,253.1000,686.3000,0.9507,204.6973,39.6852,244.3824,47.6203,292.7852,734.7027,441.9176,10.7822,10.7686,1355.1000,0.0000,1355.1000,0.4250,352.4015,0.0000,352.4015,21.2882,0.0000,1002.6985,1002.6985,10.7686,10.7110,8323.2000,0.0000,8323.2000,0.6930,1800.8549,0.0000,1800.8549,34.7123,0.0000,6522.3451,6522.3451,10.7110,10.5876,17364.3000,0.0000,17364.3000,0.5675,4520.3818,0.0000,4520.3818,28.4266,0.0000,12843.9182,12843.9182,10.5876,6.8829,8.7353,8.7353,-10.9373,-164058.8208,8.7353,6.5148,8.1432,7.6251,-6.5554,-52443.5402,8.1432,6.4023,7.7370,7.2727,-5.1396,-35977.0129,21.1787,1697.3433,-93883.6000,-252479.3739
955,7.3371,10.0672,1124.7000,134128.5000,-133003.8000,6.4108,259.4211,19260.9775,19520.3987,321.1183,153389.4775,865.2789,-152524.1987,10.0672,9.8236,19588.2000,0.0000,19588.2000,0.7515,5147.7556,0.0000,5147.7556,37.6425,0.0000,14440.4444,14440.4444,9.8236,9.8161,2108.0000,0.0000,2108.0000,0.4950,465.1009,0.0000,465.1009,24.7945,0.0000,1642.8991,1642.8991,9.8161,9.7993,1023.7000,0.0000,1023.7000,0.4250,270.0284,0.0000,270.0284,21.2882,0.0000,753.6716,753.6716,9.7993,9.6897,9995.0000,0.0000,9995.0000,0.6930,2197.1738,0.0000,2197.1738,34.7123,0.0000,7797.8262,7797.8262,9.6897,9.4739,16567.3000,0.0000,16567.3000,0.6669,4378.2814,0.0000,4378.2814,33.4040,0.0000,12189.0186,12189.0186,9.4739,6.7229,8.0984,8.0984,-5.4315,-81472.7785,8.0984,6.4072,7.6474,7.2528,-3.3389,-26711.5179,7.6474,6.3175,7.3371,6.9825,-2.6257,-18379.5698,14.1633,1135.1036,-83721.6000,-126563.8662
956,7.1917,9.8785,2488.1000,84843.3000,-82355.2000,6.0257,575.4581,12151.8227,12727.2809,301.8274,96995.1227,1912.6419,-95082.4809,9.8785,9.6242,19588.5000,0.0000,19588.5000,0.7606,5162.2254,0.0000,5162.2254,38.0972,0.0000,14426.2746,14426.2746,9.6242,9.5953,5898.0000,0.0000,5898.0000,0.4950,1305.8510,0.0000,1305.8510,24.7945,0.0000,4592.1490,4592.1490,9.5953,9.5821,1131.5000,0.0000,1131.5000,0.4250,299.4439,0.0000,299.4439,21.2882,0.0000,832.0561,832.0561,9.5821,9.4448,11460.2000,0.0000,11460.2000,0.6930,2528.3567,0.0000,2528.3567,34.7123,0.0000,8931.8433,8931.8433,9.4448,9.2303,15172.5000,0.0000,15172.5000,0.6475,4024.3134,0.0000,4024.3134,32.4327,0.0000,11148.1866,11148.1866,9.2303,6.5498,7.8901,7.8901,-5.0705,-76057.5629,7.8901,6.3312,7.4744,7.1106,-2.9488,-23590.6277,7.4744,6.2628,7.1917,6.8686,-2.2919,-16043.0371,13.5702,1087.5655,-29104.5000,-115691.2277
957,6.9386,9.1998,3791.6000,81448.0000,-77656.4000,3.7281,881.0939,11613.3183,12494.4122,186.7401,93061.3183,2910.5061,-90150.8122,9.1998,8.8578,16561.6000,0.0000,16561.6000,0.7631,4408.8626,0.0000,4408.8626,38.2219,0.0000,12152.7374,12152.7374,8.8578,8.7489,8514.8000,0.0000,8514.8000,0.4950,1910.9216,0.0000,1910.9216,24.7945,0.0000,6603.8784,6603.8784,8.7489,8.7292,641.0000,0.0000,641.0000,0.4250,171.8002,0.0000,171.8002,21.2882,0.0000,469.1998,469.1998,8.7292,8.5175,13631.6000,0.0000,13631.6000,0.6930,3050.7157,0.0000,3050.7157,34.7123,0.0000,10580.8843,10580.8843,8.5175,8.2536,12382.8000,0.0000,12382.8000,0.5955,3330.4404,0.0000,3330.4404,29.8293,0.0000,9052.3596,9052.3596,8.2536,6.6509,7.4523,7.4523,-2.2452,-33677.6251,7.4523,6.3186,7.1499,6.8854,-1.5882,-12705.4739,7.1499,6.2443,6.9386,6.6971,-1.2688,-8881.3251,10.0495,805.4071,-25924.6000,-55264.4241
958,6.8244,9.0586,5967.0000,67465.8000,-61498.8000,3.5105,1389.5849,9600.4224,10990.0072,175.8416,77066.2224,4577.4151,-72488.8072,9.0586,8.7576,16187.1000,0.0000,16187.1000,0.6528,4318.2955,0.0000,4318.2955,32.7007,0.0000,11868.8045,11868.8045,8.7576,8.5940,31456.0000,0.0000,31456.0000,0.5187,7072.0920,0.0000,7072.0920,25.9825,0.0000,24383.9080,24383.9080,8.5940,8.5823,480.8000,0.0000,480.8000,0.4250,129.1652,0.0000,129.1652,21.2882,0.0000,351.6348,351.6348,8.5823,8.3202,16784.5000,0.0000,16784.5000,0.8298,3765.6768,0.0000,3765.6768,41.5648,0.0000,13018.8232,13018.8232,8.3202,8.0961,10788.8000,0.0000,10788.8000,0.4941,2910.4072,0.0000,2910.4072,24.7487,0.0000,7878.3928,7878.3928,8.0961,6.4723,7.2842,7.2842,-2.1836,-32753.2885,7.2842,6.2644,7.0122,6.7743,-1.3713,-10970.5065,7.0122,6.2073,6.8244,6.6097,-1.0825,-7577.1584,9.6464,773.1034,14198.4000,-51300.9534
959,6.6657,8.2658,7617.2000,60758.4000,-53141.2000,2.7784,1779.1721,8622.1530,10401.3252,139.1684,69380.5530,5838.0279,-63542.5252,8.2658,8.0049,16182.5000,0.0000,16182.5000,0.6397,4369.0295,0.0000,4369.0295,32.0411,0.0000,11813.4705,11813.4705,8.0049,7.4686,42107.8000,0.0000,42107.8000,1.9201,9595.9586,0.0000,9595.9586,96.1775,0.0000,32511.8414,32511.8414,7.4686,7.4609,465.1000,0.0000,465.1000,0.4250,127.1074,0.0000,127.1074,21.2882,0.0000,337.9926,337.9926,7.4609,7.1750,20493.8000,0.0000,20493.8000,1.0247,4687.0292,0.0000,4687.0292,51.3278,0.0000,15806.7708,15806.7708,7.1750,7.0021,6006.5000,0.0000,6006.5000,0.4320,1648.9484,0.0000,1648.9484,21.6398,0.0000,4357.5516,4357.5516,7.0021,6.8773,6.9397,6.9397,-0.1885,-2826.8776,6.9397,6.3664,6.7868,6.6531,-0.8655,-6923.7457,6.7868,6.2678,6.6657,6.5273,-0.7836,-5484.8726,10.8298,867.9427,32114.5000,-15235.4959
960,6.5407,7.8414,10046.3000,55251.7000,-45205.4000,2.3987,2352.0689,7823.8439,10175.9128,120.1520,63075.5439,7694.2311,-55381.3128,7.8414,7.6001,16172.6000,0.0000,16172.6000,0.6486,4394.6637,0.0000,4394.6637,32.4904,0.0000,11777.9363,11777.9363,7.6001,6.9359,45132.1000,0.0000,45132.1000,2.6093,10361.2294,0.0000,10361.2294,130.6986,0.0000,34770.8706,34770.8706,6.9359,6.9290,479.7000,0.0000,479.7000,0.4250,132.1776,0.0000,132.1776,21.2882,0.0000,347.5224,347.5224,6.9290,6.6062,24166.1000,0.0000,24166.1000,1.2797,5578.2053,0.0000,5578.2053,64.0988,0.0000,18587.8947,18587.8947,6.6062,6.5173,1822.8000,0.0000,1822.8000,0.4250,504.8298,0.0000,504.8298,21.2882,0.0000,1317.9702,1317.9702,6.5173,6.8763,6.6968,6.6968,0.5845,8767.3769,6.6968,6.3967,6.6168,6.5468,-0.4886,-3908.5710,6.6168,6.2907,6.5407,6.4537,-0.5309,-3716.4243,11.6795,936.0389,42567.9000,1142.3816
961,6.4382,7.5573,11860.9000,50414.5000,-38553.6000,2.0391,2782.2769,7126.3804,9908.6573,102.1401,57540.8804,9078.6231,-48462.2573,7.5573,7.3196,16191.9000,0.0000,16191.9000,0.6533,4419.0736,0.0000,4419.0736,32.7231,0.0000,11772.8264,11772.8264,7.3196,6.6180,52073.0000,0.0000,52073.0000,2.8197,12016.2757,0.0000,12016.2757,141.2364,0.0000,40056.7243,40056.7243,6.6180,6.6110,474.7000,0.0000,474.7000,0.4250,131.4456,0.0000,131.4456,21.2882,0.0000,343.2544,343.2544,6.6110,6.2359,26072.3000,0.0000,26072.3000,1.5255,6051.7846,0.0000,6051.7846,76.4098,0.0000,20020.5154,20020.5154,6.2359,6.2093,1025.5000,0.0000,1025.5000,0.4250,285.6566,0.0000,285.6566,21.2882,0.0000,739.8434,739.8434,6.2093,6.8200,6.5146,6.5146,1.0071,15106.8969,6.5146,6.3945,6.4826,6.4546,-0.1982,-1585.4525,6.4826,6.2922,6.4382,6.3874,-0.3140,-2198.0143,11.8313,948.2059,57283.8000,11323.4300
962,6.3364,7.2814,13832.4000,45826.7000,-31994.3000,1.7381,3250.9780,6466.6866,9717.6646,87.0624,52293.3866,10581.4220,-41711.9646,7.2814,7.0522,16194.5000,0.0000,16194.5000,0.6575,4438.5530,0.0000,4438.5530,32.9343,0.0000,11755.9470,11755.9470,7.0522,6.2721,49927.0000,0.0000,49927.0000,3.2719,11577.9641,0.0000,11577.9641,163.8892,0.0000,38349.0359,38349.0359,6.2721,6.2654,470.1000,0.0000,470.1000,0.4250,130.8741,0.0000,130.8741,21.2882,0.0000,339.2259,339.2259,6.2654,5.8757,27104.4000,0.0000,27104.4000,1.6566,6329.6959,0.0000,6329.6959,82.9783,0.0000,20774.7041,20774.7041,5.8757,5.8613,427.4000,0.0000,427.4000,0.4250,119.7259,0.0000,119.7259,21.2882,0.0000,307.6741,307.6741,5.8613,6.8002,6.3308,6.3308,1.6048,24071.7925,6.3308,6.3974,6.3485,6.3641,0.1139,911.1741,6.3485,6.2966,6.3364,6.3225,-0.0888,-621.7684,12.2612,982.6576,62129.1000,24361.1982
963,6.2572,7.1051,15641.1000,41442.6000,-25801.5000,1.4416,3681.5749,5840.2258,9521.8008,72.2105,47282.8258,11959.5251,-35323.3008,7.1051,6.8663,16173.5000,0.0000,16173.5000,0.6610,4444.8537,0.0000,4444.8537,33.1093,0.0000,11728.6463,11728.6463,6.8663,6.0875,56316.0000,0.0000,56316.0000,3.1543,13104.5159,0.0000,13104.5159,157.9964,0.0000,43211.4841,43211.4841,6.0875,6.0806,475.5000,0.0000,475.5000,0.4250,132.7593,0.0000,132.7593,21.2882,0.0000,342.7407,342.7407,6.0806,5.6587,27644.4000,0.0000,27644.4000,1.7345,6476.9037,0.0000,6476.9037,86.8829,0.0000,21167.4963,21167.4963,5.6587,5.6525,427.4000,0.0000,427.4000,0.4250,120.1341,0.0000,120.1341,21.2882,0.0000,307.2659,307.2659,5.6525,6.7478,6.2001,6.2001,1.7959,26938.1955,6.2001,6.3808,6.2483,6.2904,0.2962,2369.6525,6.2483,6.2864,6.2572,6.2673,0.0625,437.4082,11.7621,942.6612,75235.3000,29745.2562
964,6.1691,6.8710,11670.5000,58680.7000,-47010.2000,1.1621,2751.5623,8257.2586,11008.8209,58.2088,66937.9586,8918.9377,-58019.0209,6.8710,6.6382,16188.2000,0.0000,16188.2000,0.6623,4465.0126,0.0000,4465.0126,33.1758,0.0000,11723.1874,11723.1874,6.6382,5.7806,53138.7000,0.0000,53138.7000,3.5715,12417.6428,0.0000,12417.6428,178.8955,0.0000,40721.0572,40721.0572,5.7806,5.7738,469.0000,0.0000,469.0000,0.4250,131.5751,0.0000,131.5751,21.2882,0.0000,337.4249,337.4249,5.7738,5.3538,27488.0000,0.0000,27488.0000,1.7759,6475.3804,0.0000,6475.3804,88.9556,0.0000,21012.6196,21012.6196,5.3538,5.3477,1025.5000,0.0000,1025.5000,0.4250,289.6345,0.0000,289.6345,21.2882,0.0000,735.8655,735.8655,5.3477,6.7404,6.0441,6.0441,2.3360,35039.5991,6.0441,6.3792,6.1334,6.2116,0.5621,4496.9575,6.1334,6.2861,6.1691,6.2098,0.2561,1792.5209,12.0327,964.3491,51299.2000,41329.0775
965,6.1780,7.2296,11470.2000,65463.9000,-53993.7000,2.1163,2703.8787,9213.1392,11917.0180,106.0061,74677.0392,8766.3213,-65910.7180,7.2296,7.0167,16194.5000,0.0000,16194.5000,0.6659,4442.0909,0.0000,4442.0909,33.3529,0.0000,11752.4091,11752.4091,7.0167,6.2770,58506.6000,0.0000,58506.6000,3.3859,13576.4430,0.0000,13576.4430,169.5975,0.0000,44930.1570,44930.1570,6.2770,6.2709,637.0000,0.0000,637.0000,0.4250,177.3247,0.0000,177.3247,21.2882,0.0000,459.6753,459.6753,6.2709,5.8890,26652.9000,0.0000,26652.9000,1.7772,6223.6554,0.0000,6223.6554,89.0223,0.0000,20429.2446,20429.2446,5.8890,5.8756,5611.2000,0.0000,5611.2000,0.4250,1571.5156,0.0000,1571.5156,21.2882,0.0000,4039.6844,4039.6844,5.8756,6.3727,6.1242,6.1242,0.9141,13711.5460,6.1242,6.2748,6.1643,6.1995,0.2771,2216.8157,6.1643,6.2230,6.1780,6.1937,0.1078,754.8464,13.1929,1057.3325,53608.5000,16683.2080
966,6.1582,7.2823,5851.5000,120791.1000,-114939.6000,2.4308,1379.8947,16994.0546,18373.9493,121.7594,137785.1546,4471.6053,-133313.5493,7.2823,7.0818,16177.3000,0.0000,16177.3000,0.6616,4433.7742,0.0000,4433.7742,33.1413,0.0000,11743.5258,11743.5258,7.0818,6.3153,32820.4000,0.0000,32820.4000,3.6990,7606.8123,0.0000,7606.8123,185.2815,0.0000,25213.5877,25213.5877,6.3153,6.3074,585.3000,0.0000,585.3000,0.4250,162.8358,0.0000,162.8358,21.2882,0.0000,422.4642,422.4642,6.3074,5.9589,25129.1000,0.0000,25129.1000,1.7054,5864.0620,0.0000,5864.0620,85.4259,0.0000,19265.0380,19265.0380,5.9589,5.8900,18969.5000,0.0000,18969.5000,0.4250,5306.9329,0.0000,5306.9329,21.2882,0.0000,13662.5671,13662.5671,5.8900,6.3317,6.1108,6.1108,0.8632,12948.0216,6.1108,6.2414,6.1456,6.1761,0.2551,2041.1862,6.1456,6.1997,6.1582,6.1726,0.1056,739.0578,14.0203,1123.6429,-21258.0000,15728.2656
967,6.3591,8.3401,3725.0000,154747.2000,-151022.2000,5.1741,875.0974,21845.0582,22720.1556,259.1691,176592.2582,2849.9026,-173742.3556,8.3401,8.1646,27517.4000,0.0000,27517.4000,0.6603,7420.9100,0.0000,7420.9100,33.0735,0.0000,20096.4900,20096.4900,8.1646,7.7878,24083.2000,0.0000,24083.2000,2.0722,5472.4819,0.0000,5472.4819,103.7986,0.0000,18610.7181,18610.7181,7.7878,7.7815,1227.3000,0.0000,1227.3000,0.4250,333.7734,0.0000,333.7734,21.2882,0.0000,893.5266,893.5266,7.7815,7.4931,24348.3000,0.0000,24348.3000,1.6067,5537.8621,0.0000,5537.8621,80.4808,0.0000,18810.4379,18810.4379,7.4931,7.2882,20165.7000,0.0000,20165.7000,0.7941,5509.0226,0.0000,5509.0226,39.7740,0.0000,14656.6774,14656.6774,7.2882,5.8681,6.5782,6.5782,-3.1869,-47803.8995,6.5782,6.0686,6.4423,6.3234,-1.1436,-9148.9678,6.4423,6.0859,6.3591,6.2641,-0.7997,-5597.7090,16.0986,1290.2022,-53680.3000,-62550.5764
968,6.5353,8.8157,2372.8000,166875.4000,-164502.6000,6.8057,555.5834,23627.9776,24183.5610,340.8960,190503.3776,1817.2166,-188686.1610,8.8157,8.5513,33579.2000,0.0000,33579.2000,1.1015,8990.8160,0.0000,8990.8160,55.1736,0.0000,24588.3840,24588.3840,8.5513,8.3066,4264.8000,7978.9000,-3714.1000,1.4876,962.3778,1227.2064,2189.5842,74.5122,9206.1064,3302.4222,-5903.6842,8.3066,8.2949,2099.4000,0.0000,2099.4000,0.4250,566.4550,0.0000,566.4550,21.2882,0.0000,1532.9450,1532.9450,8.2949,8.0474,23913.5000,0.0000,23913.5000,1.5105,5391.3749,0.0000,5391.3749,75.6619,0.0000,18522.1251,18522.1251,8.0474,7.8545,19368.2000,0.0000,19368.2000,0.8198,5246.5086,0.0000,5246.5086,41.0660,0.0000,14121.6914,14121.6914,7.8545,5.9537,6.9041,6.9041,-4.8291,-72435.7913,6.9041,6.0541,6.6775,6.4791,-2.1595,-17276.1831,6.6775,6.0682,6.5353,6.3728,-1.5478,-10834.6580,18.2252,1460.6351,-89256.4000,-100546.6324
969,6.7087,9.2329,1491.3000,175605.2000,-174113.9000,7.4202,348.0466,24938.4527,25286.4993,371.6772,200543.6527,1143.2534,-199400.3993,9.2329,8.9033,38180.4000,0.0000,38180.4000,1.3327,10158.9721,0.0000,10158.9721,66.7550,0.0000,28021.4279,28021.4279,8.9033,8.9822,996.8000,7160.3000,-6163.5000,0.4950,223.5241,1104.6663,1328.1904,24.7945,8264.9663,773.2759,-7491.6904,8.9822,8.9616,2282.2000,0.0000,2282.2000,0.4250,609.5297,0.0000,609.5297,21.2882,0.0000,1672.6703,1672.6703,8.9616,8.7131,20603.3000,0.0000,20603.3000,1.4683,4592.9239,0.0000,4592.9239,73.5487,0.0000,16010.3761,16010.3761,8.7131,8.5236,16975.7000,0.0000,16975.7000,0.7794,4552.2664,0.0000,4552.2664,39.0413,0.0000,12423.4336,12423.4336,8.5236,5.9335,7.2285,7.2285,-6.4560,-96839.9963,7.2285,6.0319,6.9094,6.6302,-2.9826,-23861.1218,6.9094,6.0490,6.7087,6.4792,-2.1447,-15012.8420,17.8810,1433.0518,-102235.8000,-135713.9602
970,6.8302,9.4346,873.4000,196167.0000,-195293.6000,7.8611,203.3738,27917.5039,28120.8777,393.7624,224084.5039,670.0262,-223414.4777,9.4346,9.0683,45083.2000,0.0000,45083.2000,1.5042,11959.5728,0.0000,11959.5728,75.3428,0.0000,33123.6272,33123.6272,9.0683,9.1661,85.7000,16803.1000,-16717.4000,0.4950,19.1613,2596.1689,2615.3302,24.7945,19399.2689,66.5387,-19332.7302,9.1661,9.1442,2336.0000,0.0000,2336.0000,0.4250,622.1804,0.0000,622.1804,21.2882,0.0000,1713.8196,1713.8196,9.1442,8.9350,17438.0000,0.0000,17438.0000,1.2484,3875.4054,0.0000,3875.4054,62.5344,0.0000,13562.5946,13562.5946,8.9350,8.7726,15380.7000,0.0000,15380.7000,0.6750,4110.7914,0.0000,4110.7914,33.8093,0.0000,11269.9086,11269.9086,8.7726,6.0691,7.4208,7.4208,-6.9014,-103521.5797,7.4208,6.0714,7.0610,6.7461,-3.4448,-27558.1221,7.0610,6.0719,6.8302,6.5664,-2.5251,-17675.5088,18.3130,1467.6761,-131773.1000,-148755.2105
971,7.0135,9.6426,218.9000,209201.9000,-208983.0000,8.8232,50.7968,29868.6142,29919.4110,441.9525,239070.5142,168.1032,-238902.4110,9.6426,9.2525,47390.3000,0.0000,47390.3000,1.7698,12532.7093,0.0000,12532.7093,88.6499,0.0000,34857.5907,34857.5907,9.2525,9.4800,0.0000,31364.9000,-31364.9000,0.8722,0.0000,4854.2642,4854.2642,43.6890,36219.1642,0.0000,-36219.1642,9.4800,9.4598,2769.0000,0.0000,2769.0000,0.4250,734.0567,0.0000,734.0567,21.2882,0.0000,2034.9433,2034.9433,9.4598,9.3000,14609.4000,0.0000,14609.4000,1.0529,3229.6991,0.0000,3229.6991,52.7372,0.0000,11379.7009,11379.7009,9.3000,9.1672,12390.0000,0.0000,12390.0000,0.6091,3293.4005,0.0000,3293.4005,30.5117,0.0000,9096.5995,9096.5995,9.1672,6.2360,7.7016,7.7016,-8.3061,-124591.9933,7.7016,6.1417,7.2856,6.9217,-4.4203,-35362.3365,7.2856,6.1194,7.0135,6.7025,-3.3047,-23132.8217,20.3283,1629.1886,-163189.2000,-183087.1515
972,7.2207,9.8072,0.0000,222398.4000,-222398.4000,9.4511,0.0000,31869.9224,31869.9224,473.4053,254268.3224,0.0000,-254268.3224,9.8072,9.4296,41054.8000,0.0000,41054.8000,1.8536,10830.7436,0.0000,10830.7436,92.8487,0.0000,30224.0564,30224.0564,9.4296,9.8217,0.0000,36252.2000,-36252.2000,1.6373,0.0000,5620.0217,5620.0217,82.0111,41872.2217,0.0000,-41872.2217,9.8217,9.7996,3312.9000,0.0000,3312.9000,0.4250,873.7946,0.0000,873.7946,21.2882,0.0000,2439.1054,2439.1054,9.7996,9.6763,11632.9000,0.0000,11632.9000,0.8766,2557.2149,0.0000,2557.2149,43.9103,0.0000,9075.6851,9075.6851,9.6763,9.5776,10795.0000,0.0000,10795.0000,0.4875,2853.3881,0.0000,2853.3881,24.4208,0.0000,7941.6119,7941.6119,9.5776,6.4315,8.0046,8.0046,-9.6909,-145362.7876,8.0046,6.2403,7.5341,7.1225,-5.4343,-43474.5381,7.5341,6.1909,7.2207,6.8625,-4.1373,-28961.3502,22.0968,1770.9226,-191855.0000,-217798.6758
