Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
973,7.4183,10.1026,0.0000,237561.7000,-237561.7000,10.0692,0.0000,34164.1090,34164.1090,504.3680,271725.8090,0.0000,-271725.8090,10.1026,9.7831,47392.2000,0.0000,47392.2000,1.6012,12448.1263,0.0000,12448.1263,80.2065,0.0000,34944.0737,34944.0737,9.7831,10.2252,0.0000,42223.0000,-42223.0000,1.8934,0.0000,6568.2041,6568.2041,94.8382,48791.2041,0.0000,-48791.2041,10.2252,10.1994,3160.6000,0.0000,3160.6000,0.4250,828.6702,0.0000,828.6702,21.2882,0.0000,2331.9298,2331.9298,10.1994,10.1034,8224.9000,262.9000,7962.0000,0.6934,1796.1781,42.5465,1838.7246,34.7334,305.4465,6428.7219,6123.2754,10.1034,10.0194,9598.7000,0.0000,9598.7000,0.4250,2521.1805,0.0000,2521.1805,21.2882,0.0000,7077.5195,7077.5195,10.0194,6.5768,8.2981,8.2981,-10.8748,-163121.6309,8.2981,6.3254,7.7721,7.3118,-6.2317,-49853.7330,7.7721,6.2558,7.4183,7.0139,-4.7898,-33528.6190,22.6609,1816.1341,-211671.2000,-246503.9828
974,7.6144,10.2638,0.0000,251038.5000,-251038.5000,10.7675,0.0000,36231.4027,36231.4027,539.3438,287269.9027,0.0000,-287269.9027,10.2638,9.9230,45081.5000,0.0000,45081.5000,1.8390,11813.0852,0.0000,11813.0852,92.1174,0.0000,33268.4148,33268.4148,9.9230,10.3986,0.0000,41257.3000,-41257.3000,2.2075,0.0000,6426.9853,6426.9853,110.5727,47684.2853,0.0000,-47684.2853,10.3986,10.3758,2083.9000,0.0000,2083.9000,0.4250,544.9813,0.0000,544.9813,21.2882,0.0000,1538.9187,1538.9187,10.3758,10.3161,6226.9000,491.5000,5735.4000,0.6930,1355.9250,79.6476,1435.5726,34.7123,571.1476,4870.9750,4299.8274,10.3161,10.2471,8402.5000,0.0000,8402.5000,0.4250,2200.0854,0.0000,2200.0854,21.2882,0.0000,6202.4146,6202.4146,10.2471,6.8430,8.5450,8.5450,-11.6427,-174640.9977,8.5450,6.4753,7.9931,7.5102,-7.0788,-56630.4225,7.9931,6.3702,7.6144,7.1816,-5.5506,-38854.4575,24.5355,1966.3746,-230992.5000,-270125.8777
975,7.7911,10.5123,0.0000,255680.2000,-255680.2000,11.3907,0.0000,37021.5268,37021.5268,570.5611,292701.7268,0.0000,-292701.7268,10.5123,10.1969,42784.0000,0.0000,42784.0000,1.7445,11170.2239,0.0000,11170.2239,87.3844,0.0000,31613.7761,31613.7761,10.1969,10.6485,0.0000,34497.0000,-34497.0000,2.1579,0.0000,5389.0144,5389.0144,108.0890,39886.0144,0.0000,-39886.0144,10.6485,10.6340,2007.0000,0.0000,2007.0000,0.4250,522.9519,0.0000,522.9519,21.2882,0.0000,1484.0481,1484.0481,10.6340,10.5932,5778.9000,351.1000,5427.8000,0.6930,1253.0895,57.0101,1310.0996,34.7123,408.1101,4525.8105,4117.7004,10.5932,10.5344,9598.7000,0.0000,9598.7000,0.4250,2503.1011,0.0000,2503.1011,21.2882,0.0000,7095.5989,7095.5989,10.5344,7.0194,8.7769,8.7769,-12.3741,-185611.3758,8.7769,6.5935,8.1947,7.6852,-7.6863,-61490.3093,8.1947,6.4652,7.7911,7.3299,-6.0883,-42618.2450,25.2543,2023.9762,-230359.7000,-289719.9300
976,7.8909,10.7007,0.0000,238005.3000,-238005.3000,11.6128,0.0000,34526.1154,34526.1154,581.6836,272531.4154,0.0000,-272531.4154,10.7007,10.3970,36453.6000,0.0000,36453.6000,1.6487,9491.2504,0.0000,9491.2504,82.5811,0.0000,26962.3496,26962.3496,10.3970,10.7800,0.0000,21455.6000,-21455.6000,1.8058,0.0000,3358.8112,3358.8112,90.4535,24814.4112,0.0000,-24814.4112,10.7800,10.7657,2602.0000,0.0000,2602.0000,0.4250,676.6876,0.0000,676.6876,21.2882,0.0000,1925.3124,1925.3124,10.7657,10.7262,6590.0000,129.7000,6460.3000,0.6930,1425.9158,21.0823,1446.9981,34.7123,150.7823,5164.0842,5013.3019,10.7262,10.6580,11193.7000,0.0000,11193.7000,0.4250,2913.3693,0.0000,2913.3693,21.2882,0.0000,8280.3307,8280.3307,10.6580,7.1359,8.8970,8.8970,-12.2327,-183490.6261,8.8970,6.6750,8.3044,7.7860,-7.7174,-61739.3490,8.3044,6.5322,7.8909,7.4183,-6.1553,-43086.8801,24.9154,1996.8169,-202751.3000,-288316.8551
977,7.8487,10.7666,0.0000,246836.0000,-246836.0000,10.8160,0.0000,35779.0930,35779.0930,541.7750,282615.0930,0.0000,-282615.0930,10.7666,10.4778,23797.5000,0.0000,23797.5000,1.4002,6190.0849,0.0000,6190.0849,70.1385,0.0000,17607.4151,17607.4151,10.4778,10.7436,0.0000,18636.9000,-18636.9000,1.1238,0.0000,2920.0778,2920.0778,56.2931,21556.9778,0.0000,-21556.9778,10.7436,10.7230,1640.8000,0.0000,1640.8000,0.4250,426.9403,0.0000,426.9403,21.2882,0.0000,1213.8597,1213.8597,10.7230,10.6693,7090.8000,0.0000,7090.8000,0.6930,1535.3401,0.0000,1535.3401,34.7123,0.0000,5555.4599,5555.4599,10.6693,10.5807,14782.5000,0.0000,14782.5000,0.4298,3850.6187,0.0000,3850.6187,21.5280,0.0000,10931.8813,10931.8813,10.5807,7.0855,8.8331,8.8331,-10.8806,-163208.4576,8.8331,6.6568,8.2527,7.7449,-6.7748,-54198.2631,8.2527,6.5214,7.8487,7.3870,-5.3897,-37728.2462,22.3319,1789.7642,-218161.3000,-255134.9669
978,7.9162,10.9628,274.8000,149618.4000,-149343.6000,11.2147,62.7082,21714.5172,21777.2254,561.7437,171332.9172,212.0918,-171120.8254,10.9628,10.7728,19588.5000,0.0000,19588.5000,0.9131,5080.7269,0.0000,5080.7269,45.7367,0.0000,14507.7731,14507.7731,10.7728,11.0052,200.1000,248.0000,-47.9000,0.9764,43.4330,38.9827,82.4157,48.9101,286.9827,156.6670,-130.3157,11.0052,10.9921,1351.7000,0.0000,1351.7000,0.4250,350.3780,0.0000,350.3780,21.2882,0.0000,1001.3220,1001.3220,10.9921,10.9322,7283.9000,0.0000,7283.9000,0.6930,1570.3018,0.0000,1570.3018,34.7123,0.0000,5713.5982,5713.5982,10.9322,10.8142,17374.4000,0.0000,17374.4000,0.5681,4508.4535,0.0000,4508.4535,28.4573,0.0000,12865.9465,12865.9465,10.8142,7.0821,8.9482,8.9482,-11.5419,-173128.9746,8.9482,6.6623,8.3386,7.8052,-7.0693,-56554.0045,8.3386,6.5281,7.9162,7.4334,-5.5991,-39193.6619,22.1855,1778.0363,-103793.0000,-268876.6410
979,7.5145,10.2913,495.4000,142745.4000,-142250.0000,6.7878,113.8918,20564.3393,20678.2311,340.0012,163309.7393,381.5082,-162928.2311,10.2913,10.0565,19598.1000,0.0000,19598.1000,0.7491,5133.3797,0.0000,5133.3797,37.5237,0.0000,14464.7203,14464.7203,10.0565,10.0586,700.0000,0.0000,700.0000,0.4950,153.8212,0.0000,153.8212,24.7945,0.0000,546.1788,546.1788,10.0586,10.0424,1030.8000,0.0000,1030.8000,0.4250,270.9276,0.0000,270.9276,21.2882,0.0000,759.8724,759.8724,10.0424,9.9500,7951.0000,0.0000,7951.0000,0.6930,1740.8478,0.0000,1740.8478,34.7123,0.0000,6210.1522,6210.1522,9.9500,9.7421,16576.9000,0.0000,16576.9000,0.6648,4363.9445,0.0000,4363.9445,33.2994,0.0000,12212.9555,12212.9555,9.7421,6.8980,8.3200,8.3200,-5.8367,-87550.3747,8.3200,6.5383,7.8449,7.4292,-3.6565,-29251.8129,7.8449,6.4289,7.5145,7.1369,-2.9059,-20341.4351,14.7221,1179.8866,-96393.2000,-137143.6226
980,7.3773,10.1201,1550.8000,89707.5000,-88156.7000,6.4509,357.4370,12891.4267,13248.8637,323.1269,102598.9267,1193.3630,-101405.5637,10.1201,9.8767,19598.7000,0.0000,19598.7000,0.7580,5146.5032,0.0000,5146.5032,37.9705,0.0000,14452.1968,14452.1968,9.8767,9.8675,3237.3000,0.0000,3237.3000,0.4950,713.6044,0.0000,713.6044,24.7945,0.0000,2523.6956,2523.6956,9.8675,9.8547,1126.8000,0.0000,1126.8000,0.4250,296.9977,0.0000,296.9977,21.2882,0.0000,829.8023,829.8023,9.8547,9.7502,8670.1000,0.0000,8670.1000,0.6930,1904.1784,0.0000,1904.1784,34.7123,0.0000,6765.9216,6765.9216,9.7502,9.5448,15181.3000,0.0000,15181.3000,0.6450,4008.3922,0.0000,4008.3922,32.3056,0.0000,11172.9078,11172.9078,9.5448,6.7183,8.1316,8.1316,-5.5950,-83925.5053,8.1316,6.4553,7.6846,7.2934,-3.3182,-26545.5967,7.6846,6.3679,7.3773,7.0262,-2.6064,-18244.6245,14.2004,1138.0754,-40342.5000,-128715.7265
981,7.1148,9.4358,2280.9000,86069.8000,-83788.9000,3.9948,528.2935,12310.6141,12838.9076,200.0996,98380.4141,1752.6065,-96627.8076,9.4358,9.1060,16570.3000,0.0000,16570.3000,0.7603,4395.6509,0.0000,4395.6509,38.0830,0.0000,12174.6491,12174.6491,9.1060,9.0484,4976.5000,0.0000,4976.5000,0.4950,1111.9295,0.0000,1111.9295,24.7945,0.0000,3864.5705,3864.5705,9.0484,9.0295,647.0000,0.0000,647.0000,0.4250,172.6290,0.0000,172.6290,21.2882,0.0000,474.3710,474.3710,9.0295,8.8752,10023.3000,0.0000,10023.3000,0.6930,2231.8631,0.0000,2231.8631,34.7123,0.0000,7791.4369,7791.4369,8.8752,8.6205,12390.0000,0.0000,12390.0000,0.5927,3314.4496,0.0000,3314.4496,29.6882,0.0000,9075.5504,9075.5504,8.6205,6.7633,7.6919,7.6919,-2.7031,-40546.5508,7.6919,6.4205,7.3529,7.0562,-1.8504,-14803.1884,7.3529,6.3326,7.1148,6.8427,-1.4850,-10395.0621,10.4412,836.7983,-39181.8000,-65744.8013
982,6.9994,9.3520,3875.2000,71470.0000,-67594.8000,3.7914,899.4970,10201.5207,11101.0177,189.9108,81671.5207,2975.7030,-78695.8177,9.3520,9.0556,16195.4000,0.0000,16195.4000,0.6505,4301.5789,0.0000,4301.5789,32.5825,0.0000,11893.8211,11893.8211,9.0556,8.9615,21994.4000,0.0000,21994.4000,0.4950,4918.7340,0.0000,4918.7340,24.7945,0.0000,17075.6660,17075.6660,8.9615,8.9500,469.5000,0.0000,469.5000,0.4250,125.4330,0.0000,125.4330,21.2882,0.0000,344.0670,344.0670,8.9500,8.7603,12044.5000,0.0000,12044.5000,0.6930,2685.5083,0.0000,2685.5083,34.7123,0.0000,9358.9917,9358.9917,8.7603,8.5394,10795.0000,0.0000,10795.0000,0.4912,2892.7689,0.0000,2892.7689,24.6050,0.0000,7902.2311,7902.2311,8.5394,6.5333,7.5364,7.5364,-2.7460,-41189.4062,7.5364,6.3443,7.2185,6.9403,-1.6316,-13053.1474,7.2185,6.2796,6.9994,6.7490,-1.2851,-8995.9836,9.8191,786.9442,-6096.0000,-63238.5371
983,6.8491,8.7459,4654.8000,64634.1000,-59979.3000,3.0567,1083.5010,9201.4333,10284.9343,153.1094,73835.5333,3571.2990,-70264.2343,8.7459,8.4600,16190.2000,0.0000,16190.2000,0.6367,4339.4826,0.0000,4339.4826,31.8922,0.0000,11850.7174,11850.7174,8.4600,8.0496,28169.4000,0.0000,28169.4000,1.3346,6367.0173,0.0000,6367.0173,66.8524,0.0000,21802.3827,21802.3827,8.0496,8.0413,477.9000,0.0000,477.9000,0.4250,129.4506,0.0000,129.4506,21.2882,0.0000,348.4494,348.4494,8.0413,7.8167,14007.5000,0.0000,14007.5000,0.7300,3171.7420,0.0000,3171.7420,36.5655,0.0000,10835.7580,10835.7580,7.8167,7.6271,6009.9000,0.0000,6009.9000,0.4289,1633.7173,0.0000,1633.7173,21.4815,0.0000,4376.1827,4376.1827,7.6271,6.8443,7.2357,7.2357,-1.0823,-16234.3125,7.2357,6.4022,7.0134,6.8189,-1.1524,-9219.1456,7.0134,6.3089,6.8491,6.6612,-0.9740,-6817.8584,9.9178,794.8541,4875.6000,-32271.3165
984,6.7412,8.3886,5402.2000,59266.2000,-53864.0000,2.7101,1260.0211,8421.3996,9681.4207,135.7481,67687.5996,4142.1789,-63545.4207,8.3886,8.1113,16180.3000,0.0000,16180.3000,0.6434,4360.3048,0.0000,4360.3048,32.2260,0.0000,11819.9952,11819.9952,8.1113,7.6009,31205.8000,0.0000,31205.8000,1.7297,7097.8082,0.0000,7097.8082,86.6406,0.0000,24107.9918,24107.9918,7.6009,7.5928,466.3000,0.0000,466.3000,0.4250,127.1770,0.0000,127.1770,21.2882,0.0000,339.1230,339.1230,7.5928,7.3392,16263.9000,0.0000,16263.9000,0.8645,3711.1654,0.0000,3711.1654,43.3010,0.0000,12552.7346,12552.7346,7.3392,7.2369,1823.7000,0.0000,1823.7000,0.4250,499.3914,0.0000,499.3914,21.2882,0.0000,1324.3086,1324.3086,7.2369,6.8397,7.0383,7.0383,-0.5646,-8468.3163,7.0383,6.4116,6.8711,6.7249,-0.8907,-7125.8479,6.8711,6.3142,6.7412,6.5926,-0.7917,-5541.8204,10.1964,817.1813,12076.0000,-21135.9846
985,6.6535,8.1274,6401.7000,54434.0000,-48032.3000,2.4323,1495.6076,7723.0340,9218.6416,121.8361,62157.0340,4906.0924,-57250.9416,8.1274,7.8536,16200.3000,0.0000,16200.3000,0.6471,4383.0421,0.0000,4383.0421,32.4138,0.0000,11817.2579,11817.2579,7.8536,7.2951,37793.6000,0.0000,37793.6000,1.9296,8636.4820,0.0000,8636.4820,96.6527,0.0000,29157.1180,29157.1180,7.2951,7.2873,478.6000,0.0000,478.6000,0.4250,131.1460,0.0000,131.1460,21.2882,0.0000,347.4540,347.4540,7.2873,6.9965,17825.2000,0.0000,17825.2000,1.0128,4088.9836,0.0000,4088.9836,50.7330,0.0000,13736.2164,13736.2164,6.9965,6.9658,1026.0000,0.0000,1026.0000,0.4250,282.4416,0.0000,282.4416,21.2882,0.0000,743.5584,743.5584,6.9658,6.8049,6.8854,6.8854,-0.2313,-3468.7834,6.8854,6.4068,6.7577,6.6461,-0.6877,-5501.8292,6.7577,6.3110,6.6535,6.5344,-0.6419,-4493.0405,10.3078,826.1089,25291.4000,-13463.6531
986,6.5638,7.8427,7670.8000,49718.4000,-42047.6000,2.1680,1795.1294,7043.0990,8838.2285,108.5936,56761.4990,5875.6706,-50885.8285,7.8427,7.5791,16201.9000,0.0000,16201.9000,0.6510,4402.5341,0.0000,4402.5341,32.6080,0.0000,11799.3659,11799.3659,7.5791,6.9286,37519.9000,0.0000,37519.9000,2.3491,8616.9536,0.0000,8616.9536,117.6660,0.0000,28902.9464,28902.9464,6.9286,6.9209,470.3000,0.0000,470.3000,0.4250,129.6020,0.0000,129.6020,21.2882,0.0000,340.6980,340.6980,6.9209,6.6146,19103.0000,0.0000,19103.0000,1.1170,4410.1239,0.0000,4410.1239,55.9494,0.0000,14692.8761,14692.8761,6.6146,6.5980,427.5000,0.0000,427.5000,0.4250,118.3821,0.0000,118.3821,21.2882,0.0000,309.1179,309.1179,6.5980,6.8379,6.7180,6.7180,0.3580,5369.2714,6.7180,6.4192,6.6383,6.5686,-0.4457,-3565.7061,6.6383,6.3191,6.5638,6.4787,-0.4763,-3333.9307,10.7026,857.7445,31675.0000,-1530.3654
987,6.4878,7.6544,8820.0000,45173.4000,-36353.4000,1.8969,2067.0226,6390.9283,8457.9509,95.0170,51564.3283,6752.9774,-44811.3509,7.6544,7.3842,16181.0000,0.0000,16181.0000,0.6545,4409.5336,0.0000,4409.5336,32.7815,0.0000,11771.4664,11771.4664,7.3842,6.7221,43606.7000,0.0000,43606.7000,2.3451,10050.6960,0.0000,10050.6960,117.4647,0.0000,33556.0040,33556.0040,6.7221,6.7143,474.5000,0.0000,474.5000,0.4250,131.1781,0.0000,131.1781,21.2882,0.0000,343.3219,343.3219,6.7143,6.3778,20150.7000,0.0000,20150.7000,1.2061,4668.8236,0.0000,4668.8236,60.4110,0.0000,15481.8764,15481.8764,6.3778,6.3707,427.5000,0.0000,427.5000,0.4250,118.8186,0.0000,118.8186,21.2882,0.0000,308.6814,308.6814,6.3707,6.8058,6.5882,6.5882,0.6325,9486.7826,6.5882,6.4106,6.5409,6.4994,-0.2582,-2065.7361,6.5409,6.3134,6.4878,6.4271,-0.3308,-2315.3644,10.4288,835.8017,44487.0000,5105.6821
988,6.4046,7.4023,9562.3000,43607.5000,-34045.2000,1.6394,2244.5033,6160.6485,8405.1518,82.1158,49768.1485,7317.7967,-42450.3518,7.4023,7.1405,16196.7000,0.0000,16196.7000,0.6559,4430.9139,0.0000,4430.9139,32.8531,0.0000,11765.7861,11765.7861,7.1405,6.3943,42643.3000,0.0000,42643.3000,2.7363,9872.7830,0.0000,9872.7830,137.0629,0.0000,32770.5170,32770.5170,6.3943,6.3867,476.0000,0.0000,476.0000,0.4250,132.2646,0.0000,132.2646,21.2882,0.0000,343.7354,343.7354,6.3867,6.0426,20882.5000,0.0000,20882.5000,1.2776,4866.2870,0.0000,4866.2870,63.9955,0.0000,16016.2130,16016.2130,6.0426,6.0357,1026.0000,0.0000,1026.0000,0.4250,286.6599,0.0000,286.6599,21.2882,0.0000,739.3401,739.3401,6.0357,6.8335,6.4346,6.4346,1.1942,17913.5247,6.4346,6.4196,6.4306,6.4271,-0.0224,-179.1133,6.4306,6.3191,6.4046,6.3748,-0.1669,-1168.5875,10.7388,860.6491,47179.3000,16565.8239
989,6.3430,7.3006,11125.4000,40625.9000,-29500.5000,1.5346,2614.4340,5733.4367,8347.8707,76.8676,46359.3367,8510.9660,-37848.3707,7.3006,7.0353,16202.2000,0.0000,16202.2000,0.6596,4439.3505,0.0000,4439.3505,33.0392,0.0000,11762.8495,11762.8495,7.0353,6.2965,49353.6000,0.0000,49353.6000,2.6892,11448.5494,0.0000,11448.5494,134.7029,0.0000,37905.0506,37905.0506,6.2965,6.2887,628.1000,0.0000,628.1000,0.4250,174.7942,0.0000,174.7942,21.2882,0.0000,453.3058,453.3058,6.2887,5.9276,20709.6000,0.0000,20709.6000,1.3330,4834.3303,0.0000,4834.3303,66.7703,0.0000,15875.2697,15875.2697,5.9276,5.9109,5614.2000,0.0000,5614.2000,0.4250,1571.4061,0.0000,1571.4061,21.2882,0.0000,4042.7939,4042.7939,5.9109,6.7626,6.3368,6.3368,1.2584,18876.4875,6.3368,6.4009,6.3539,6.3689,0.0948,758.1944,6.3539,6.3074,6.3430,6.3306,-0.0687,-480.7726,10.5996,849.4952,63007.2000,19153.9093
990,6.2612,7.0894,11512.5000,46236.1000,-34723.6000,1.3293,2709.5869,6516.1812,9225.7681,66.5845,52752.2812,8802.9131,-43949.3681,7.0894,6.8323,16183.9000,0.0000,16183.9000,0.6611,4448.7877,0.0000,4448.7877,33.1131,0.0000,11735.1123,11735.1123,6.8323,6.0037,26094.4000,0.0000,26094.4000,3.1191,6075.8978,0.0000,6075.8978,156.2356,0.0000,20018.5022,20018.5022,6.0037,5.9938,588.0000,0.0000,588.0000,0.4250,164.3845,0.0000,164.3845,21.2882,0.0000,423.6155,423.6155,5.9938,5.6469,19487.6000,0.0000,19487.6000,1.3247,4572.8408,0.0000,4572.8408,66.3523,0.0000,14914.7592,14914.7592,5.6469,5.5586,18979.8000,0.0000,18979.8000,0.4250,5335.8528,0.0000,5335.8528,21.2882,0.0000,13643.9472,13643.9472,5.5586,6.8099,6.1842,6.1842,1.9059,28587.7732,6.1842,6.4123,6.2450,6.2983,0.3474,2779.1912,6.2450,6.3142,6.2612,6.2796,0.1054,737.6469,10.9262,875.6686,46610.1000,32104.6113
991,6.2499,7.3512,6620.5000,71820.2000,-65199.7000,1.5640,1558.5366,10119.8938,11678.4304,78.3389,81940.0938,5061.9634,-76878.1304,7.3512,7.0567,16193.3000,0.0000,16193.3000,0.6629,4433.4613,0.0000,4433.4613,33.2069,0.0000,11759.8387,11759.8387,7.0567,6.5544,21054.5000,0.0000,21054.5000,1.6560,4882.0861,0.0000,4882.0861,82.9505,0.0000,16172.4139,16172.4139,6.5544,6.5437,799.5000,0.0000,799.5000,0.4250,221.6022,0.0000,221.6022,21.2882,0.0000,577.8978,577.8978,6.5437,6.1689,19076.8000,0.0000,19076.8000,1.2542,4433.2460,0.0000,4433.2460,62.8221,0.0000,14643.5540,14643.5540,6.1689,5.8259,20176.8000,0.0000,20176.8000,0.7994,5626.1975,0.0000,5626.1975,40.0395,0.0000,14550.6025,14550.6025,5.8259,6.5882,6.2070,6.2070,1.0140,15209.6034,6.2070,6.3446,6.2437,6.2758,0.1831,1464.4809,6.2437,6.2701,6.2499,6.2569,0.0352,246.0747,9.5422,764.7507,12101.2000,16920.1590
992,6.3184,7.9733,5729.4000,82929.2000,-77199.8000,2.9364,1347.0167,11698.7307,13045.7474,147.0862,94627.9307,4382.3833,-90245.5474,7.9733,7.7193,22350.6000,0.0000,22350.6000,0.6601,6061.2272,0.0000,6061.2272,33.0637,0.0000,16289.3728,16289.3728,7.7193,7.3699,11688.7000,0.0000,11688.7000,1.3300,2677.6067,0.0000,2677.6067,66.6218,0.0000,9011.0933,9011.0933,7.3699,7.3574,1016.4000,0.0000,1016.4000,0.4250,278.1936,0.0000,278.1936,21.2882,0.0000,738.2064,738.2064,7.3574,7.0409,20360.4000,0.0000,20360.4000,1.2138,4664.8631,0.0000,4664.8631,60.7986,0.0000,15695.5369,15695.5369,7.0409,6.7261,19378.8000,0.0000,19378.8000,0.8412,5331.0237,0.0000,5331.0237,42.1333,0.0000,14047.7763,14047.7763,6.7261,6.1043,6.4152,6.4152,-0.9629,-14443.0613,6.4152,6.2053,6.3592,6.3102,-0.3251,-2600.6842,6.3592,6.1844,6.3184,6.2718,-0.2707,-1894.8855,11.1098,890.3805,-2404.9000,-18938.6309
993,6.3695,8.2624,3937.0000,106999.1000,-103062.1000,3.4782,924.7207,15107.3002,16032.0209,174.2217,122106.4002,3012.2793,-119094.1209,8.2624,7.9202,28017.5000,0.0000,28017.5000,0.9007,7564.6865,0.0000,7564.6865,45.1141,0.0000,20452.8135,20452.8135,7.9202,7.7310,6943.4000,0.0000,6943.4000,0.7285,1584.7653,0.0000,1584.7653,36.4904,0.0000,5358.6347,5358.6347,7.7310,7.7155,1346.7000,0.0000,1346.7000,0.4250,366.5633,0.0000,366.5633,21.2882,0.0000,980.1367,980.1367,7.7155,7.3857,20048.4000,0.0000,20048.4000,1.2740,4565.0580,0.0000,4565.0580,63.8156,0.0000,15483.3420,15483.3420,7.3857,7.0905,16985.0000,0.0000,16985.0000,0.7945,4647.7493,0.0000,4647.7493,39.7987,0.0000,12337.2507,12337.2507,7.0905,6.0058,6.5482,6.5482,-1.7239,-25858.3427,6.5482,6.1409,6.4396,6.3446,-0.6472,-5177.7117,6.4396,6.1393,6.3695,6.2894,-0.4773,-3340.9255,11.4013,913.7489,-29721.1000,-34376.9798
994,6.4688,8.6705,3025.6000,119592.2000,-116566.6000,4.6447,709.3217,16913.8873,17623.2090,232.6506,136506.0873,2316.2783,-134189.8090,8.6705,8.2916,33416.4000,0.0000,33416.4000,1.1231,8966.8347,0.0000,8966.8347,56.2555,0.0000,24449.5653,24449.5653,8.2916,8.1923,2669.9000,0.0000,2669.9000,0.4950,605.2988,0.0000,605.2988,24.7945,0.0000,2064.6012,2064.6012,8.1923,8.1742,1241.5000,0.0000,1241.5000,0.4250,335.5603,0.0000,335.5603,21.2882,0.0000,905.9397,905.9397,8.1742,7.8873,17749.1000,0.0000,17749.1000,1.2454,4009.8399,0.0000,4009.8399,62.3831,0.0000,13739.2601,13739.2601,7.8873,7.6586,15389.1000,0.0000,15389.1000,0.6919,4178.8261,0.0000,4178.8261,34.6579,0.0000,11210.2739,11210.2739,7.6586,5.8803,6.7695,6.7695,-3.2071,-48106.8632,6.7695,6.0728,6.5837,6.4212,-1.2564,-10051.0928,6.5837,6.0914,6.4688,6.3375,-0.8880,-6215.6923,12.9376,1036.8716,-46100.6000,-64373.6483
995,6.5571,8.8778,2314.0000,120742.6000,-118428.6000,5.2561,541.5934,17102.4020,17643.9954,263.2762,137845.0020,1772.4066,-136072.5954,8.8778,8.4546,33420.6000,0.0000,33420.6000,1.3297,8939.9857,0.0000,8939.9857,66.6040,0.0000,24480.6143,24480.6143,8.4546,8.4189,794.8000,3810.3000,-3015.5000,0.4950,179.6630,585.5731,765.2361,24.7945,4395.8731,615.1370,-3780.7361,8.4189,8.4032,1459.0000,0.0000,1459.0000,0.4250,392.9948,0.0000,392.9948,21.2882,0.0000,1066.0052,1066.0052,8.4032,8.1653,13369.0000,0.0000,13369.0000,1.0925,3008.5321,0.0000,3008.5321,54.7213,0.0000,10360.4679,10360.4679,8.1653,7.9712,12396.7000,0.0000,12396.7000,0.6211,3352.0326,0.0000,3352.0326,31.1115,0.0000,9044.6674,9044.6674,7.9712,5.9095,6.9403,6.9403,-3.9745,-59616.9455,6.9403,6.0545,6.7041,6.4974,-1.7077,-13661.4521,6.7041,6.0741,6.5571,6.3891,-1.2145,-8501.6620,13.8290,1108.3100,-60798.8000,-81780.0596
996,6.6322,9.0687,1869.3000,139788.1000,-137918.8000,5.3426,436.8935,19825.6735,20262.5669,267.6091,159613.7735,1432.4065,-158181.3669,9.0687,8.6299,33155.0000,0.0000,33155.0000,1.3249,8843.5529,0.0000,8843.5529,66.3661,0.0000,24311.4471,24311.4471,8.6299,8.6976,234.9000,19820.6000,-19585.7000,0.4950,52.9320,3050.5745,3103.5065,24.7945,22871.1745,181.9680,-22689.2065,8.6976,8.6785,1294.4000,0.0000,1294.4000,0.4250,347.1923,0.0000,347.1923,21.2882,0.0000,947.2077,947.2077,8.6785,8.4928,10650.8000,53.8000,10597.0000,0.8191,2385.6658,8.6210,2394.2868,41.0291,62.4210,8265.1342,8202.7132,8.4928,8.3305,10800.8000,0.0000,10800.8000,0.4978,2906.0394,0.0000,2906.0394,24.9349,0.0000,7894.7606,7894.7606,8.3305,5.8558,7.0932,7.0932,-4.6077,-69115.8914,7.0932,6.0261,6.8086,6.5596,-1.9868,-15894.6833,6.8086,6.0525,6.6322,6.4306,-1.4078,-9854.4779,13.3566,1070.4528,-101657.3000,-94865.0526
997,6.8076,9.3042,1157.1000,145372.0000,-144214.9000,6.2243,269.5486,20680.4392,20949.9878,311.7771,166052.4392,887.5514,-165164.8878,9.3042,8.9201,33149.8000,0.0000,33149.8000,1.3100,8811.0437,0.0000,8811.0437,65.6160,0.0000,24338.7563,24338.7563,8.9201,9.2782,57.4000,20894.1000,-20836.7000,1.0206,12.8676,3223.9507,3236.8183,51.1236,24118.0507,44.5324,-24073.5183,9.2782,9.2632,1246.5000,0.0000,1246.5000,0.4250,331.4418,0.0000,331.4418,21.2882,0.0000,915.0582,915.0582,9.2632,9.1334,8621.7000,247.7000,8374.0000,0.6930,1912.2654,39.8301,1952.0954,34.7123,287.5301,6709.4346,6421.9046,9.1334,9.0084,9603.9000,0.0000,9603.9000,0.4312,2559.1977,0.0000,2559.1977,21.5965,0.0000,7044.7023,7044.7023,9.0084,5.8376,7.4230,7.4230,-6.6990,-100485.0117,7.4230,6.0006,7.0437,6.7118,-3.0052,-24041.5358,7.0437,6.0316,6.8076,6.5377,-2.1382,-14967.7102,15.1561,1214.6731,-112677.4000,-139494.2577
998,6.9193,9.4398,603.7000,145108.0000,-144504.3000,6.5147,140.3389,20683.2900,20823.6290,326.3204,165791.2900,463.3611,-165327.9290,9.4398,9.0682,33112.5000,0.0000,33112.5000,1.3043,8783.3261,0.0000,8783.3261,65.3338,0.0000,24329.1739,24329.1739,9.0682,9.4355,616.6000,9181.0000,-8564.4000,1.0867,137.8631,1418.5126,1556.3757,54.4319,10599.5126,478.7369,-10120.7757,9.4355,9.4216,1024.1000,0.0000,1024.1000,0.4250,271.6670,0.0000,271.6670,21.2882,0.0000,752.4330,752.4330,9.4216,9.3235,7402.0000,127.1000,7274.9000,0.6930,1637.4031,20.4583,1657.8615,34.7123,147.5583,5764.5969,5617.0385,9.3235,9.2159,8407.0000,0.0000,8407.0000,0.4250,2233.8907,0.0000,2233.8907,21.2882,0.0000,6173.1093,6173.1093,9.2159,5.9828,7.5993,7.5993,-7.0638,-105956.2517,7.5993,6.0382,7.1831,6.8188,-3.4107,-27285.5860,7.1831,6.0526,6.9193,6.6178,-2.4699,-17289.1423,15.6731,1256.0998,-103250.2000,-150530.9800
999,6.9437,9.6143,533.4000,109431.1000,-108897.7000,6.5317,123.9400,15604.7011,15728.6411,327.1744,125035.8011,409.4600,-124626.3411,9.6143,9.2209,33111.6000,0.0000,33111.6000,1.2998,8760.2952,0.0000,8760.2952,65.1052,0.0000,24351.3048,24351.3048,9.2209,9.3844,1076.8000,679.5000,397.3000,0.4950,240.1073,105.1336,345.2408,24.7945,784.6336,836.6927,52.0592,9.3844,9.3723,913.0000,0.0000,913.0000,0.4250,242.3799,0.0000,242.3799,21.2882,0.0000,670.6201,670.6201,9.3723,9.2816,7241.2000,18.3000,7222.9000,0.6930,1603.1503,2.9447,1606.0950,34.7123,21.2447,5638.0497,5616.8050,9.2816,9.1819,9603.9000,0.0000,9603.9000,0.4250,2553.5287,0.0000,2553.5287,21.2882,0.0000,7050.3713,7050.3713,9.1819,6.0652,7.6235,7.6235,-6.4319,-96478.7427,7.6235,6.0691,7.2090,6.8463,-3.2079,-25663.1406,7.2090,6.0720,6.9437,6.6405,-2.3465,-16425.5617,14.8043,1186.4709,-57649.0000,-138567.4450
1000,6.8179,9.2234,687.1000,107007.3000,-106320.2000,4.9229,160.0303,15225.4638,15385.4941,246.5898,122232.7638,527.0697,-121705.6941,9.2234,8.7542,33106.3000,0.0000,33106.3000,1.2958,8810.1133,0.0000,8810.1133,64.9054,0.0000,24296.1867,24296.1867,8.7542,8.7533,3242.4000,0.0000,3242.4000,0.4950,729.0157,0.0000,729.0157,24.7945,0.0000,2513.3843,2513.3843,8.7533,8.7404,964.8000,0.0000,964.8000,0.4250,258.5679,0.0000,258.5679,21.2882,0.0000,706.2321,706.2321,8.7404,8.6322,8290.0000,0.0000,8290.0000,0.6930,1854.9306,0.0000,1854.9306,34.7123,0.0000,6435.0694,6435.0694,8.6322,8.4966,11199.8000,0.0000,11199.8000,0.4250,3007.0480,0.0000,3007.0480,21.2882,0.0000,8192.7520,8192.7520,8.4966,6.2339,7.3653,7.3653,-3.9064,-58595.5501,7.3653,6.1241,7.0343,6.7447,-2.1428,-17142.2830,7.0343,6.1068,6.8179,6.5705,-1.6014,-11209.5146,12.3851,992.5884,-49516.9000,-86947.3478
1001,6.7700,9.1455,953.1000,103453.1000,-102500.0000,4.8031,222.1830,14707.4797,14929.6627,240.5882,118160.5797,730.9170,-117429.6627,9.1455,8.6714,27221.0000,0.0000,27221.0000,1.3045,7252.3962,0.0000,7252.3962,65.3408,0.0000,19968.6038,19968.6038,8.6714,8.6224,7875.2000,0.0000,7875.2000,0.4950,1773.2683,0.0000,1773.2683,24.7945,0.0000,6101.9317,6101.9317,8.6224,8.6086,591.0000,0.0000,591.0000,0.4250,158.7019,0.0000,158.7019,21.2882,0.0000,432.2981,432.2981,8.6086,8.4831,8405.3000,0.0000,8405.3000,0.6930,1884.9267,0.0000,1884.9267,34.7123,0.0000,6520.3733,6520.3733,8.4831,8.3233,14790.6000,0.0000,14790.6000,0.4460,3980.1094,0.0000,3980.1094,22.3382,0.0000,10810.4906,10810.4906,8.3233,6.2246,7.2739,7.2739,-3.5837,-53755.9295,7.2739,6.1330,6.9697,6.7035,-1.9483,-15586.3608,6.9697,6.1139,6.7700,6.5418,-1.4614,-10229.9597,12.2498,981.7496,-43616.9000,-79572.2500
1002,6.7348,9.1022,1441.3000,92160.6000,-90719.3000,4.6293,336.2124,13094.0549,13430.2674,231.8832,105254.6549,1105.0876,-104149.5674,9.1022,8.6997,16184.5000,0.0000,16184.5000,1.0740,4314.7823,0.0000,4314.7823,53.7991,0.0000,11869.7177,11869.7177,8.6997,8.5766,26517.7000,0.0000,26517.7000,0.4950,5968.0106,0.0000,5968.0106,24.7945,0.0000,20549.6894,20549.6894,8.5766,8.5679,575.5000,0.0000,575.5000,0.4250,154.6466,0.0000,154.6466,21.2882,0.0000,420.8534,420.8534,8.5679,8.4365,8560.3000,0.0000,8560.3000,0.6930,1921.0114,0.0000,1921.0114,34.7123,0.0000,6639.2886,6639.2886,8.4365,8.2186,17383.9000,0.0000,17383.9000,0.5905,4681.2613,0.0000,4681.2613,29.5794,0.0000,12702.6387,12702.6387,8.2186,6.2058,7.2122,7.2122,-3.3277,-49916.2059,7.2122,6.1312,6.9239,6.6717,-1.7873,-14298.1358,6.9239,6.1133,6.7348,6.5186,-1.3401,-9380.7887,11.8604,950.5362,-21497.4000,-73595.1304
1003,6.6639,8.6961,2239.4000,89679.8000,-87440.4000,4.0965,523.0819,12725.9404,13249.0223,205.1927,102405.7404,1716.3181,-100689.4223,8.6961,8.4649,16203.2000,0.0000,16203.2000,0.6391,4346.2292,0.0000,4346.2292,32.0113,0.0000,11856.9708,11856.9708,8.4649,8.0644,36415.9000,0.0000,36415.9000,1.6205,8230.2164,0.0000,8230.2164,81.1719,0.0000,28185.6836,28185.6836,8.0644,8.0562,586.6000,0.0000,586.6000,0.4250,158.8587,0.0000,158.8587,21.2882,0.0000,427.7413,427.7413,8.0562,7.9270,10126.6000,0.0000,10126.6000,0.6930,2292.3997,0.0000,2292.3997,34.7123,0.0000,7834.2003,7834.2003,7.9270,7.6798,16586.0000,0.0000,16586.0000,0.6946,4501.1161,0.0000,4501.1161,34.7949,0.0000,12084.8839,12084.8839,7.6798,6.4138,7.0468,7.0468,-2.1624,-32435.8336,7.0468,6.1940,6.8194,6.6204,-1.4566,-11652.5523,6.8194,6.1529,6.6639,6.4861,-1.1384,-7968.6017,12.2531,982.0113,-7522.1000,-52056.9876
1004,6.6059,8.4691,6485.2000,52176.6000,-45691.4000,3.9469,1516.4712,7396.6856,8913.1568,197.7003,59573.2856,4968.7288,-54604.5568,8.4691,8.2499,16198.9000,0.0000,16198.9000,0.6445,4360.0013,0.0000,4360.0013,32.2807,0.0000,11838.8987,11838.8987,8.2499,7.7289,39008.8000,0.0000,39008.8000,2.2358,8850.4109,0.0000,8850.4109,111.9934,0.0000,30158.3891,30158.3891,7.7289,7.7210,585.6000,0.0000,585.6000,0.4250,159.4018,0.0000,159.4018,21.2882,0.0000,426.1982,426.1982,7.7210,7.5763,11855.3000,0.0000,11855.3000,0.6930,2699.2179,0.0000,2699.2179,34.7123,0.0000,9156.0821,9156.0821,7.5763,7.3531,15189.6000,0.0000,15189.6000,0.6689,4144.3211,0.0000,4144.3211,33.5069,0.0000,11045.2789,11045.2789,7.3531,6.4836,6.9183,6.9183,-1.5661,-23491.6527,6.9183,6.2328,6.7355,6.5756,-1.2348,-9878.5543,6.7355,6.1802,6.6059,6.4578,-1.0003,-7002.2606,12.9212,1035.5565,37146.8000,-40372.4676
1005,6.4410,7.7036,8939.2000,48260.7000,-39321.5000,2.0618,2096.8066,6822.2546,8919.0612,103.2746,55082.9546,6842.3934,-48240.5612,7.7036,7.4310,16180.8000,0.0000,16180.8000,0.6469,4406.1587,0.0000,4406.1587,32.4039,0.0000,11774.6413,11774.6413,7.4310,6.7364,46790.4000,0.0000,46790.4000,2.4054,10775.2370,0.0000,10775.2370,120.4848,0.0000,36015.1630,36015.1630,6.7364,6.7266,691.0000,0.0000,691.0000,0.4250,190.9885,0.0000,190.9885,21.2882,0.0000,500.0115,500.0115,6.7266,6.5159,13488.4000,0.0000,13488.4000,0.7364,3124.5281,0.0000,3124.5281,36.8851,0.0000,10363.8719,10363.8719,6.5159,6.2620,12396.7000,0.0000,12396.7000,0.6166,3438.1235,0.0000,3438.1235,30.8848,0.0000,8958.5765,8958.5765,6.2620,6.8689,6.5654,6.5654,0.8746,13119.6960,6.5654,6.3300,6.5027,6.4477,-0.3393,-2714.0511,6.5027,6.2383,6.4410,6.3705,-0.3809,-2666.3124,10.3380,828.5317,50225.8000,7739.3324
1006,6.3438,7.4184,11289.2000,40897.8000,-29608.6000,1.7728,2652.8906,5771.8794,8424.7700,88.7978,46669.6794,8636.3094,-38033.3700,7.4184,7.1565,16199.4000,0.0000,16199.4000,0.6553,4430.5511,0.0000,4430.5511,32.8228,0.0000,11768.8489,11768.8489,7.1565,6.3553,46823.9000,0.0000,46823.9000,2.9333,10837.4806,0.0000,10837.4806,146.9298,0.0000,35986.4194,35986.4194,6.3553,6.3442,473.7000,0.0000,473.7000,0.4250,131.7055,0.0000,131.7055,21.2882,0.0000,341.9945,341.9945,6.3442,6.1137,15833.8000,0.0000,15833.8000,0.8550,3692.5440,0.0000,3692.5440,42.8262,0.0000,12141.2560,12141.2560,6.1137,5.9146,10800.8000,0.0000,10800.8000,0.5134,3014.3432,0.0000,3014.3432,25.7145,0.0000,7786.4568,7786.4568,5.9146,6.8373,6.3759,6.3759,1.3804,20706.6903,6.3759,6.3537,6.3700,6.3648,-0.0332,-265.9762,6.3700,6.2575,6.3438,6.3137,-0.1684,-1178.5306,10.7321,860.1105,60523.0000,19262.1836
1007,6.2610,7.1483,14026.1000,36079.1000,-22053.0000,1.3342,3301.1987,5084.7136,8385.9124,66.8287,41163.8136,10724.9013,-30438.9124,7.1483,6.8741,16202.3000,0.0000,16202.3000,0.6595,4449.8057,0.0000,4449.8057,33.0347,0.0000,11752.4943,11752.4943,6.8741,6.0359,55408.1000,0.0000,55408.1000,2.9519,12891.3935,0.0000,12891.3935,147.8603,0.0000,42516.7065,42516.7065,6.0359,6.0279,476.2000,0.0000,476.2000,0.4250,133.0621,0.0000,133.0621,21.2882,0.0000,343.1379,343.1379,6.0279,5.7451,18767.1000,0.0000,18767.1000,1.0116,4401.1134,0.0000,4401.1134,50.6721,0.0000,14365.9866,14365.9866,5.7451,5.5639,6013.1000,0.0000,6013.1000,0.4508,1687.8777,0.0000,1687.8777,22.5784,0.0000,4325.2223,4325.2223,5.5639,6.8708,6.2173,6.2173,1.8672,28008.7152,6.2173,6.3710,6.2583,6.2942,0.2196,1756.9422,6.2583,6.2700,6.2610,6.2641,0.0166,116.5291,10.2494,821.4299,74813.8000,29882.1865
1008,6.1764,6.8479,17915.6000,30548.4000,-12632.8000,0.9933,4223.3838,4299.1514,8522.5353,49.7531,34847.5514,13692.2162,-21155.3353,6.8479,6.5891,16188.1000,0.0000,16188.1000,0.6630,4466.5815,0.0000,4466.5815,33.2079,0.0000,11721.5185,11721.5185,6.5891,5.6527,53721.3000,0.0000,53721.3000,3.5133,12565.2722,0.0000,12565.2722,175.9833,0.0000,41156.0278,41156.0278,5.6527,5.6451,416.0000,0.0000,416.0000,0.4250,116.9408,0.0000,116.9408,21.2882,0.0000,299.0592,299.0592,5.6451,5.3289,21161.3000,0.0000,21161.3000,1.2070,4996.4107,0.0000,4996.4107,60.4563,0.0000,16164.8893,16164.8893,5.3289,5.2337,1824.6000,0.0000,1824.6000,0.4250,515.5291,0.0000,515.5291,21.2882,0.0000,1309.0709,1309.0709,5.2337,6.8734,6.0535,6.0535,2.4776,37164.2041,6.0535,6.3901,6.1433,6.2218,0.5086,4068.6920,6.1433,6.2854,6.1764,6.2143,0.2148,1503.4006,10.8398,868.7450,80678.5000,42736.2967
1009,6.1091,6.5991,19810.5000,26471.9000,-6661.4000,0.5687,4676.0358,3721.2709,8397.3067,28.4876,30193.1709,15134.4642,-15058.7067,6.5991,6.3280,16203.1000,0.0000,16203.1000,0.6661,4487.9929,0.0000,4487.9929,33.3673,0.0000,11715.1071,11715.1071,6.3280,5.3763,57713.0000,0.0000,57713.0000,3.4265,13564.8273,0.0000,13564.8273,171.6310,0.0000,44148.1727,44148.1727,5.3763,5.3694,421.3000,0.0000,421.3000,0.4250,118.9467,0.0000,118.9467,21.2882,0.0000,302.3533,302.3533,5.3694,4.9955,21630.1000,0.0000,21630.1000,1.3719,5132.2762,0.0000,5132.2762,68.7183,0.0000,16497.8238,16497.8238,4.9955,4.9653,1026.4000,0.0000,1026.4000,0.4250,291.5335,0.0000,291.5335,21.2882,0.0000,734.8665,734.8665,4.9653,6.8906,5.9280,5.9280,2.7711,41565.9456,5.9280,6.3987,6.0535,6.1633,0.6776,5420.4082,6.0535,6.2919,6.1091,6.1727,0.3432,2402.3473,10.3248,827.4738,90332.5000,49388.7012
1010,6.0404,6.3868,21302.9000,23108.4000,-1805.5000,0.2998,5034.8521,3244.7391,8279.5912,15.0164,26353.1391,16268.0479,-10085.0912,6.3868,6.1177,16209.6000,0.0000,16209.6000,0.6699,4504.6386,0.0000,4504.6386,33.5567,0.0000,11704.9614,11704.9614,6.1177,5.1035,52322.2000,0.0000,52322.2000,3.7010,12346.3376,0.0000,12346.3376,185.3834,0.0000,39975.8624,39975.8624,5.1035,5.0966,415.5000,0.0000,415.5000,0.4250,117.8153,0.0000,117.8153,21.2882,0.0000,297.6847,297.6847,5.0966,4.7177,21546.9000,0.0000,21546.9000,1.4105,5137.5659,0.0000,5137.5659,70.6508,0.0000,16409.3341,16409.3341,4.7177,4.7008,427.6000,0.0000,427.6000,0.4250,121.9894,0.0000,121.9894,21.2882,0.0000,305.6106,305.6106,4.7008,6.8966,5.7987,5.7987,3.1824,47736.0716,5.7987,6.4086,5.9614,6.1037,0.8840,7071.6816,5.9614,6.3000,6.0404,6.1307,0.4907,3435.0695,10.3968,833.2409,89116.3000,58242.8227
1011,5.9962,6.2398,22797.2000,20209.4000,2587.8000,0.2960,5392.5354,2835.6057,8228.1411,14.8266,23045.0057,17404.6646,-5640.3411,6.2398,5.9574,16192.1000,0.0000,16192.1000,0.6729,4510.0923,0.0000,4510.0923,33.7070,0.0000,11682.0077,11682.0077,5.9574,4.9930,57477.5000,0.0000,57477.5000,3.3700,13603.7278,0.0000,13603.7278,168.8044,0.0000,43873.7722,43873.7722,4.9930,4.9859,420.4000,0.0000,420.4000,0.4250,119.4131,0.0000,119.4131,21.2882,0.0000,300.9869,300.9869,4.9859,4.5899,21833.6000,0.0000,21833.6000,1.4132,5216.2803,0.0000,5216.2803,70.7878,0.0000,16617.3197,16617.3197,4.5899,4.5825,427.6000,0.0000,427.6000,0.4250,122.2373,0.0000,122.2373,21.2882,0.0000,305.3627,305.3627,4.5825,6.8661,5.7243,5.7243,3.1525,47287.4463,5.7243,6.4016,5.9049,6.0630,0.9350,7480.1368,5.9049,6.2962,5.9962,6.1006,0.5401,3780.8485,9.9033,793.6854,98939.0000,58548.4316
1012,5.9360,6.0651,23836.7000,19877.5000,3959.2000,0.2960,5644.8681,2786.2669,8431.1349,14.8266,22663.7669,18191.8319,-4471.9349,6.0651,5.7982,16199.2000,0.0000,16199.2000,0.6741,4524.3934,0.0000,4524.3934,33.7661,0.0000,11674.8066,11674.8066,5.7982,4.7956,54365.6000,0.0000,54365.6000,3.7145,12905.8686,0.0000,12905.8686,186.0580,0.0000,41459.7314,41459.7314,4.7956,4.7887,416.0000,0.0000,416.0000,0.4250,118.5334,0.0000,118.5334,21.2882,0.0000,297.4666,297.4666,4.7887,4.4091,22034.4000,0.0000,22034.4000,1.4354,5282.9524,0.0000,5282.9524,71.8991,0.0000,16751.4476,16751.4476,4.4091,4.4021,1026.4000,0.0000,1026.4000,0.4250,294.2603,0.0000,294.2603,21.2882,0.0000,732.1397,732.1397,4.4021,6.8309,5.6165,5.6165,3.5398,53096.4010,5.6165,6.4011,5.8258,6.0088,1.1435,9147.6984,5.8258,6.2982,5.9360,6.0620,0.6885,4819.4290,10.4550,837.9032,98000.8000,67063.5284
1013,5.8988,6.0037,25076.4000,17735.3000,7341.1000,0.2960,5942.6369,2484.4723,8427.1092,14.8266,20219.7723,19133.7631,-1086.0092,6.0037,5.7302,16209.8000,0.0000,16209.8000,0.6767,4531.7015,0.0000,4531.7015,33.8954,0.0000,11678.0985,11678.0985,5.7302,4.7590,60458.5000,0.0000,60458.5000,3.5251,14370.6934,0.0000,14370.6934,176.5723,0.0000,46087.8066,46087.8066,4.7590,4.7520,582.3000,0.0000,582.3000,0.4250,166.0147,0.0000,166.0147,21.2882,0.0000,416.2853,416.2853,4.7520,4.3595,21269.9000,0.0000,21269.9000,1.4547,5103.0344,0.0000,5103.0344,72.8668,0.0000,16166.8656,16166.8656,4.3595,4.3424,5617.0000,0.0000,5617.0000,0.4250,1611.6196,0.0000,1611.6196,21.2882,0.0000,4005.3804,4005.3804,4.3424,6.7758,5.5591,5.5591,3.4614,51920.2610,5.5591,6.3866,5.7798,5.9729,1.1771,9416.7561,5.7798,6.2900,5.8988,6.0349,0.7257,5079.6717,10.2038,817.7701,111478.6000,66416.6888
1014,5.8346,5.8584,28879.1000,26689.5000,2189.6000,0.4555,6852.1573,3734.9023,10587.0596,22.8167,30424.4023,22026.9427,-8397.4596,5.8584,5.6041,16195.7000,0.0000,16195.7000,0.6779,4538.0696,0.0000,4538.0696,33.9581,0.0000,11657.6304,11657.6304,5.6041,4.6004,56281.7000,0.0000,56281.7000,3.9258,13409.8180,0.0000,13409.8180,196.6415,0.0000,42871.8820,42871.8820,4.6004,4.5913,416.8000,0.0000,416.8000,0.4250,119.1300,0.0000,119.1300,21.2882,0.0000,297.6700,297.6700,4.5913,4.2393,19615.9000,0.0000,19615.9000,1.4054,4719.8721,0.0000,4719.8721,70.3940,0.0000,14896.0279,14896.0279,4.2393,4.1521,18989.5000,0.0000,18989.5000,0.4250,5458.8865,0.0000,5458.8865,21.2882,0.0000,13530.6135,13530.6135,4.1521,6.7403,5.4462,5.4462,3.9586,59378.8241,5.4462,6.3831,5.6960,5.9146,1.4329,11463.5849,5.6960,6.2899,5.8346,5.9930,0.9084,6358.5891,10.9719,879.3282,113689.2000,77200.9981
1015,5.8021,5.9884,25180.1000,34094.9000,-8914.8000,0.2960,5978.1852,4768.6759,10746.8612,14.8266,38863.5759,19201.9148,-19661.6612,5.9884,5.7296,16195.3000,0.0000,16195.3000,0.6793,4528.7300,0.0000,4528.7300,34.0248,0.0000,11666.5700,11666.5700,5.7296,4.7781,61039.0000,0.0000,61039.0000,3.6643,14508.8231,0.0000,14508.8231,183.5422,0.0000,46530.1769,46530.1769,4.7781,4.7715,422.5000,0.0000,422.5000,0.4250,120.4189,0.0000,120.4189,21.2882,0.0000,302.0811,302.0811,4.7715,4.4408,19244.5000,0.0000,19244.5000,1.3005,4615.4831,0.0000,4615.4831,65.1444,0.0000,14629.0169,14629.0169,4.4408,4.1403,20187.1000,0.0000,20187.1000,0.8227,5784.5554,0.0000,5784.5554,41.2110,0.0000,14402.5446,14402.5446,4.1403,6.6638,5.4021,5.4021,3.7928,56891.6237,5.4021,6.3607,5.6577,5.8814,1.4407,11525.7722,5.6577,6.2766,5.8021,5.9671,0.9302,6511.0695,10.7817,864.0896,108173.6000,74928.4655
1016,5.7896,6.2016,18135.8000,42550.9000,-24415.1000,0.4005,4306.7679,5950.1645,10256.9324,20.0633,48501.0645,13829.0321,-34672.0324,6.2016,5.9568,21520.0000,0.0000,21520.0000,0.6775,5997.6776,0.0000,5997.6776,33.9378,0.0000,15522.3224,15522.3224,5.9568,4.9806,54131.5000,0.0000,54131.5000,3.9635,12811.9317,0.0000,12811.9317,198.5318,0.0000,41319.5683,41319.5683,4.9806,4.9743,414.5000,0.0000,414.5000,0.4250,117.7603,0.0000,117.7603,21.2882,0.0000,296.7397,296.7397,4.9743,4.6674,20692.0000,0.0000,20692.0000,1.2710,4944.5658,0.0000,4944.5658,63.6642,0.0000,15747.4342,15747.4342,4.6674,4.3652,19388.7000,0.0000,19388.7000,0.8710,5535.7878,0.0000,5535.7878,43.6293,0.0000,13852.9122,13852.9122,4.3652,6.4632,5.4142,5.4142,3.3377,50065.3204,5.4142,6.3046,5.6516,5.8594,1.4165,11331.9696,5.6516,6.2431,5.7896,5.9474,0.9409,6586.4835,11.4129,914.6753,91731.6000,67983.7735
1017,5.8117,6.4933,15708.9000,49822.7000,-34113.8000,1.0969,3728.8785,6969.5356,10698.4141,54.9441,56792.2356,11980.0215,-44812.2141,6.4933,6.1876,26839.6000,0.0000,26839.6000,0.8966,7446.3636,0.0000,7446.3636,44.9097,0.0000,19393.2364,19393.2364,6.1876,5.3743,54406.6000,0.0000,54406.6000,3.4983,12821.3567,0.0000,12821.3567,175.2288,0.0000,41585.2433,41585.2433,5.3743,5.3685,421.5000,0.0000,421.5000,0.4250,119.0068,0.0000,119.0068,21.2882,0.0000,302.4932,302.4932,5.3685,5.0583,20679.1000,0.0000,20679.1000,1.3607,4906.7049,0.0000,4906.7049,68.1566,0.0000,15772.3951,15772.3951,5.0583,4.7853,16993.6000,0.0000,16993.6000,0.8327,4821.9918,0.0000,4821.9918,41.7107,0.0000,12171.6082,12171.6082,4.7853,6.2227,5.5040,5.5040,2.4375,36562.5805,5.5040,6.2237,5.6959,5.8638,1.2205,9764.3173,5.6959,6.1923,5.8117,5.9441,0.8418,5892.7471,12.1653,974.9714,85226.6000,52219.6449
1018,5.8283,6.6550,14650.4000,51441.2000,-36790.8000,1.5328,3476.5244,7197.8878,10674.4122,76.7791,58639.0878,11173.8756,-47465.2122,6.6550,6.2969,32152.4000,0.0000,32152.4000,1.1120,8897.9688,0.0000,8897.9688,55.6976,0.0000,23254.4312,23254.4312,6.2969,5.5292,43818.2000,0.0000,43818.2000,3.4992,10305.0068,0.0000,10305.0068,175.2736,0.0000,33513.1932,33513.1932,5.5292,5.5237,414.9000,0.0000,414.9000,0.4250,116.8581,0.0000,116.8581,21.2882,0.0000,298.0419,298.0419,5.5237,5.2324,19623.6000,0.0000,19623.6000,1.3485,4643.3787,0.0000,4643.3787,67.5458,0.0000,14980.2213,14980.2213,5.2324,5.0077,15396.9000,0.0000,15396.9000,0.7241,4356.9174,0.0000,4356.9174,36.2710,0.0000,11039.9826,11039.9826,5.0077,6.1250,5.5663,5.5663,2.0190,30284.6315,5.5663,6.1727,5.7280,5.8695,1.0957,8765.4867,5.7280,6.1577,5.8283,5.9429,0.7763,5434.0913,12.9623,1038.8528,74615.2000,44484.2095
1019,5.8550,6.7838,13541.9000,52839.2000,-39297.3000,1.6533,3211.8469,7396.7348,10608.5817,82.8115,60235.9348,10330.0531,-49905.8817,6.7838,6.3284,32147.8000,0.0000,32147.8000,1.3279,8878.9487,0.0000,8878.9487,66.5168,0.0000,23268.8513,23268.8513,6.3284,5.6726,41512.8000,0.0000,41512.8000,2.8118,9757.0706,0.0000,9757.0706,140.8422,0.0000,31755.7294,31755.7294,5.6726,5.6667,529.3000,0.0000,529.3000,0.4250,148.7438,0.0000,148.7438,21.2882,0.0000,380.5562,380.5562,5.6667,5.3734,18511.9000,0.0000,18511.9000,1.2755,4369.1783,0.0000,4369.1783,63.8882,0.0000,14142.7217,14142.7217,5.3734,5.1572,12403.0000,0.0000,12403.0000,0.6538,3501.9311,0.0000,3501.9311,32.7488,0.0000,8901.0689,8901.0689,5.1572,6.1031,5.6301,5.6301,1.6114,24170.9956,5.6301,6.1490,5.7685,5.8896,0.8840,7071.8816,5.7685,6.1393,5.8550,5.9539,0.6317,4422.0677,12.2209,979.4296,65807.5000,35664.9449
1020,5.8811,6.8879,12646.7000,53837.4000,-41190.7000,1.7661,2998.0390,7539.6900,10537.7290,88.4658,61377.0900,9648.6610,-51728.4290,6.8879,6.4182,32154.7000,0.0000,32154.7000,1.3245,8866.5580,0.0000,8866.5580,66.3445,0.0000,23288.1420,23288.1420,6.4182,5.7773,34819.1000,0.0000,34819.1000,2.6621,8170.0837,0.0000,8170.0837,133.3447,0.0000,26649.0163,26649.0163,5.7773,5.7696,521.8000,0.0000,521.8000,0.4250,146.3955,0.0000,146.3955,21.2882,0.0000,375.4045,375.4045,5.7696,5.4841,17666.6000,0.0000,17666.6000,1.1996,4162.0527,0.0000,4162.0527,60.0875,0.0000,13504.5473,13504.5473,5.4841,5.3044,10806.3000,0.0000,10806.3000,0.5252,3045.7941,0.0000,3045.7941,26.3070,0.0000,7760.5059,7760.5059,5.3044,6.0756,5.6900,5.6900,1.2742,19113.5621,5.6900,6.1292,5.8071,5.9096,0.7257,5805.8675,5.8071,6.1242,5.8811,5.9656,0.5239,3667.0933,11.8538,950.0103,54777.8000,28586.5229
1021,5.9146,7.0251,12212.4000,54180.4000,-41968.0000,1.8515,2893.2419,7591.9015,10485.1434,92.7410,61772.3015,9319.1581,-52453.1434,7.0251,6.5248,32147.7000,0.0000,32147.7000,1.3222,8845.8497,0.0000,8845.8497,66.2279,0.0000,23301.8503,23301.8503,6.5248,5.9524,38197.4000,0.0000,38197.4000,2.2287,8944.9781,0.0000,8944.9781,111.6356,0.0000,29252.4219,29252.4219,5.9524,5.9443,692.8000,0.0000,692.8000,0.4250,193.8385,0.0000,193.8385,21.2882,0.0000,498.9615,498.9615,5.9443,5.6541,17741.7000,0.0000,17741.7000,1.1423,4166.8081,0.0000,4166.8081,57.2199,0.0000,13574.8919,13574.8919,5.6541,5.4874,9608.8000,0.0000,9608.8000,0.4566,2701.0458,0.0000,2701.0458,22.8701,0.0000,6907.7542,6907.7542,5.4874,6.0384,5.7629,5.7629,0.8557,12835.7967,5.7629,6.1095,5.8553,5.9362,0.5381,4305.0536,5.8553,6.1095,5.9146,5.9824,0.3947,2762.6489,11.1394,892.7585,56420.4000,19903.4993
1022,5.9240,7.0188,11797.0000,54716.1000,-42919.1000,1.8868,2794.3325,7668.1463,10462.4788,94.5079,62384.2463,9002.6675,-53381.5788,7.0188,6.5325,32154.7000,0.0000,32154.7000,1.3185,8848.6349,0.0000,8848.6349,66.0421,0.0000,23306.0651,23306.0651,6.5325,5.9219,33946.3000,0.0000,33946.3000,2.4395,7948.3261,0.0000,7948.3261,122.1969,0.0000,25997.9739,25997.9739,5.9219,5.9115,534.9000,0.0000,534.9000,0.4250,149.7311,0.0000,149.7311,21.2882,0.0000,385.1689,385.1689,5.9115,5.6282,17448.6000,0.0000,17448.6000,1.1430,4100.3559,0.0000,4100.3559,57.2530,0.0000,13348.2441,13348.2441,5.6282,5.4840,8411.2000,0.0000,8411.2000,0.4250,2365.3625,0.0000,2365.3625,21.2882,0.0000,6045.8375,6045.8375,5.4840,6.0764,5.7802,5.7802,0.9461,14191.3808,5.7802,6.1099,5.8682,5.9451,0.5265,4212.2234,5.8682,6.1075,5.9240,5.9878,0.3822,2675.2842,11.4567,918.1836,49576.6000,21078.8885
1023,5.9451,7.0965,12533.0000,53986.9000,-41453.9000,1.9296,2967.4781,7568.5830,10536.0611,96.6545,61555.4830,9565.5219,-51989.9611,7.0965,6.5936,32147.8000,0.0000,32147.8000,1.3189,8836.1339,0.0000,8836.1339,66.0643,0.0000,23311.6661,23311.6661,6.5936,6.0327,43136.9000,0.0000,43136.9000,2.1677,10088.7586,0.0000,10088.7586,108.5800,0.0000,33048.1414,33048.1414,6.0327,6.0244,414.8000,0.0000,414.8000,0.4250,115.9112,0.0000,115.9112,21.2882,0.0000,298.8888,298.8888,6.0244,5.7363,18004.8000,0.0000,18004.8000,1.1249,4222.6097,0.0000,4222.6097,56.3459,0.0000,13782.1903,13782.1903,5.7363,5.6058,9608.8000,0.0000,9608.8000,0.4250,2697.5653,0.0000,2697.5653,21.2882,0.0000,6911.2347,6911.2347,5.6058,6.0466,5.8262,5.8262,0.6813,10218.8236,5.8262,6.0974,5.8985,5.9618,0.4191,3353.0943,5.8985,6.0982,5.9451,5.9984,0.3086,2160.4007,11.0867,888.5310,61859.2000,15732.3186
1024,5.9273,6.9712,13609.2000,53354.2000,-39745.0000,1.8640,3223.3806,7477.6943,10701.0749,93.3653,60831.8943,10385.8194,-50446.0749,6.9712,6.5035,32155.1000,0.0000,32155.1000,1.3167,8855.2589,0.0000,8855.2589,65.9536,0.0000,23299.8411,23299.8411,6.5035,5.8403,45608.7000,0.0000,45608.7000,2.7511,10684.7850,0.0000,10684.7850,137.8027,0.0000,34923.9150,34923.9150,5.8403,5.8343,423.0000,0.0000,423.0000,0.4250,118.5592,0.0000,118.5592,21.2882,0.0000,304.4408,304.4408,5.8343,5.5578,17612.1000,0.0000,17612.1000,1.1580,4144.4506,0.0000,4144.4506,58.0049,0.0000,13467.6494,13467.6494,5.5578,5.4192,11205.5000,0.0000,11205.5000,0.4250,3154.6509,0.0000,3154.6509,21.2882,0.0000,8050.8491,8050.8491,5.4192,6.1447,5.7820,5.7820,1.2045,18067.9163,5.7820,6.1187,5.8718,5.9504,0.5591,4472.4822,5.8718,6.1099,5.9273,5.9908,0.3953,2766.8568,11.9097,954.4872,67259.4000,25307.2553
1025,5.9116,6.9098,27004.1000,40791.9000,-13787.8000,1.7869,6397.9175,5715.5822,12113.4997,89.5080,46507.4822,20606.1825,-25901.2997,6.9098,6.4489,26834.0000,0.0000,26834.0000,1.3201,7396.8874,0.0000,7396.8874,66.1246,0.0000,19437.1126,19437.1126,6.4489,5.7580,58499.3000,0.0000,58499.3000,2.9142,13718.6343,0.0000,13718.6343,145.9707,0.0000,44780.6657,44780.6657,5.7580,5.7520,413.5000,0.0000,413.5000,0.4250,116.0460,0.0000,116.0460,21.2882,0.0000,297.4540,297.4540,5.7520,5.4856,16705.4000,0.0000,16705.4000,1.1373,3936.8339,0.0000,3936.8339,56.9660,0.0000,12768.5661,12768.5661,5.4856,5.3264,14798.1000,0.0000,14798.1000,0.4728,4170.7982,0.0000,4170.7982,23.6805,0.0000,10627.3018,10627.3018,5.3264,6.1704,5.7484,5.7484,1.4218,21327.2828,5.7484,6.1279,5.8496,5.9381,0.6392,5113.5358,5.8496,6.1152,5.9116,5.9824,0.4474,3131.7196,12.0844,968.4911,103462.5000,29572.5382
1026,5.8194,6.3631,28906.3000,33308.5000,-4402.2000,0.6199,6860.5888,4660.0036,11520.5923,31.0483,37968.5036,22045.7112,-15922.7923,6.3631,5.9565,16208.6000,0.0000,16208.6000,1.1029,4506.0209,0.0000,4506.0209,55.2462,0.0000,11702.5791,11702.5791,5.9565,5.0193,60282.6000,0.0000,60282.6000,3.7420,14267.8875,0.0000,14267.8875,187.4388,0.0000,46014.7125,46014.7125,5.0193,5.0130,423.9000,0.0000,423.9000,0.4250,120.3573,0.0000,120.3573,21.2882,0.0000,303.5427,303.5427,5.0130,4.7462,16165.8000,0.0000,16165.8000,1.0806,3860.2965,0.0000,3860.2965,54.1266,0.0000,12305.5035,12305.5035,4.7462,4.5241,17392.8000,0.0000,17392.8000,0.6252,4959.7257,0.0000,4959.7257,31.3173,0.0000,12433.0743,12433.0743,4.5241,6.5228,5.5235,5.5235,3.1744,47615.6310,5.5235,6.2267,5.7110,5.8751,1.1170,8935.6569,5.7110,6.1757,5.8194,5.9433,0.7380,5165.8139,11.3935,913.1171,106071.5000,61717.1017
1027,5.7727,6.1304,31561.9000,31300.9000,261.0000,0.2960,7497.5236,4375.7974,11873.3211,14.8266,35676.6974,24064.3764,-11612.3211,6.1304,5.8679,16188.2000,0.0000,16188.2000,0.6732,4516.7114,0.0000,4516.7114,33.7203,0.0000,11671.4886,11671.4886,5.8679,4.8350,68218.7000,0.0000,68218.7000,3.8958,16173.1800,0.0000,16173.1800,195.1421,0.0000,52045.5200,52045.5200,4.8350,4.8282,413.9000,0.0000,413.9000,0.4250,117.8614,0.0000,117.8614,21.2882,0.0000,296.0386,296.0386,4.8282,4.5521,16607.7000,0.0000,16607.7000,1.0622,3979.0249,0.0000,3979.0249,53.2039,0.0000,12628.6751,12628.6751,4.5521,4.2732,16594.4000,0.0000,16594.4000,0.7458,4746.6636,0.0000,4746.6636,37.3573,0.0000,11847.7364,11847.7364,4.2732,6.5698,5.4215,5.4215,3.4086,51128.7439,5.4215,6.2559,5.6440,5.8387,1.2384,9907.5272,5.6440,6.1955,5.7727,5.9197,0.8185,5729.2645,10.6470,853.2921,118283.9000,66765.5356
