Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1028,5.7152,5.9581,39081.0000,19101.4000,19979.6000,0.2960,9293.8384,2667.8434,11961.6818,14.8266,21769.2434,29787.1616,8017.9182,5.9581,5.7143,16205.5000,0.0000,16205.5000,0.6754,4533.7273,0.0000,4533.7273,33.8295,0.0000,11671.7727,11671.7727,5.7143,4.6269,64899.7000,0.0000,64899.7000,4.4169,15430.9650,0.0000,15430.9650,221.2418,0.0000,49468.7350,49468.7350,4.6269,4.6207,422.6000,0.0000,422.6000,0.4250,120.7368,0.0000,120.7368,21.2882,0.0000,301.8632,301.8632,4.6207,4.3570,17492.2000,0.0000,17492.2000,1.0955,4206.6428,0.0000,4206.6428,54.8746,0.0000,13285.5572,13285.5572,4.3570,4.1095,15197.3000,0.0000,15197.3000,0.7144,4360.5590,0.0000,4360.5590,35.7832,0.0000,10836.7410,10836.7410,4.1095,6.5209,5.3152,5.3152,3.8437,57654.8445,5.3152,6.2604,5.5672,5.7878,1.5066,12052.9947,5.5672,6.2014,5.7152,5.8843,1.0109,7076.2708,11.4347,916.4254,134196.9000,76784.1101
1029,5.6342,5.4819,37887.0000,19546.4000,18340.6000,1.2450,9023.7946,2726.4261,11750.2207,62.3635,22272.8261,28863.2054,6590.3793,5.4819,5.2605,16209.5000,0.0000,16209.5000,0.6784,4568.8638,0.0000,4568.8638,33.9792,0.0000,11640.6362,11640.6362,5.2605,4.3220,74218.9000,0.0000,74218.9000,4.2156,17799.2437,0.0000,17799.2437,211.1568,0.0000,56419.6563,56419.6563,4.3220,4.3162,573.6000,0.0000,573.6000,0.4250,164.6748,0.0000,164.6748,21.2882,0.0000,408.9252,408.9252,4.3162,4.0639,18830.5000,0.0000,18830.5000,1.1590,4553.5011,0.0000,4553.5011,58.0549,0.0000,14276.9989,14276.9989,4.0639,3.8582,12403.0000,0.0000,12403.0000,0.6568,3575.4728,0.0000,3575.4728,32.9015,0.0000,8827.5272,8827.5272,3.8582,6.4811,5.1696,5.1696,4.5959,68938.5841,5.1696,6.2608,5.4606,5.7152,1.9119,15295.5348,5.4606,6.2048,5.6342,5.8327,1.3039,9127.4999,12.5697,1007.3858,140576.1000,93361.6189
1030,5.5771,5.4594,40719.6000,15381.2000,25338.4000,1.1451,9709.0260,2143.4728,11852.4988,57.3557,17524.6728,31010.5740,13485.9012,5.4594,5.2513,16189.9000,0.0000,16189.9000,0.6849,4564.9585,0.0000,4564.9585,34.3068,0.0000,11624.9415,11624.9415,5.2513,4.2428,70084.3000,0.0000,70084.3000,4.8672,16810.6266,0.0000,16810.6266,243.7998,0.0000,53273.6734,53273.6734,4.2428,4.2355,426.7000,0.0000,426.7000,0.4250,122.6561,0.0000,122.6561,21.2882,0.0000,304.0439,304.0439,4.2355,3.9803,21049.3000,0.0000,21049.3000,1.2559,5097.5019,0.0000,5097.5019,62.9083,0.0000,15951.7981,15951.7981,3.9803,3.8226,10806.3000,0.0000,10806.3000,0.5393,3119.3503,0.0000,3119.3503,27.0146,0.0000,7686.9497,7686.9497,3.8226,6.3531,5.0878,5.0878,4.7183,70774.2712,5.0878,6.2275,5.3917,5.6577,2.1250,17000.1477,5.3917,6.1859,5.5771,5.7888,1.4809,10365.9964,13.3761,1072.0164,143894.9000,98140.4154
1031,5.5293,5.2949,42934.0000,13535.3000,29398.7000,1.5841,10246.3400,1884.7931,12131.1331,79.3455,15420.0931,32687.6600,17267.5669,5.2949,5.0930,16201.8000,0.0000,16201.8000,0.6844,4580.1646,0.0000,4580.1646,34.2806,0.0000,11621.6354,11621.6354,5.0930,4.1675,77687.2000,0.0000,77687.2000,4.5970,18690.5700,0.0000,18690.5700,230.2631,0.0000,58996.6300,58996.6300,4.1675,4.1622,412.5000,0.0000,412.5000,0.4250,118.7168,0.0000,118.7168,21.2882,0.0000,293.7832,293.7832,4.1622,3.8849,23259.0000,0.0000,23259.0000,1.4063,5640.1181,0.0000,5640.1181,70.4439,0.0000,17618.8819,17618.8819,3.8849,3.7513,6016.1000,0.0000,6016.1000,0.4707,1739.2632,0.0000,1739.2632,23.5777,0.0000,4276.8368,4276.8368,3.7513,6.2865,5.0189,5.0189,4.8597,72895.1977,5.0189,6.2019,5.3344,5.6104,2.2677,18141.2018,5.3344,6.1698,5.5293,5.7521,1.6014,11209.5757,13.7512,1102.0777,152975.3000,102245.9752
1032,5.4697,5.1958,42536.0000,12289.6000,30246.4000,1.8399,10162.9199,1709.7011,11872.6211,92.1628,13999.3011,32373.0801,18373.7789,5.1958,5.0115,16216.1000,0.0000,16216.1000,0.6871,4591.3838,0.0000,4591.3838,34.4179,0.0000,11624.7162,11624.7162,5.0115,4.0758,69447.6000,0.0000,69447.6000,5.1128,16734.2341,0.0000,16734.2341,256.1013,0.0000,52713.3659,52713.3659,4.0758,4.0712,477.5000,0.0000,477.5000,0.4250,137.6251,0.0000,137.6251,21.2882,0.0000,339.8749,339.8749,4.0712,3.7917,25551.1000,0.0000,25551.1000,1.5565,6206.1941,0.0000,6206.1941,77.9627,0.0000,19344.9059,19344.9059,3.7917,3.7239,1825.3000,0.0000,1825.3000,0.4250,528.4854,0.0000,528.4854,21.2882,0.0000,1296.8146,1296.8146,3.7239,6.1601,4.9420,4.9420,5.1177,76764.8019,4.9420,6.1556,5.2656,5.5488,2.5494,20394.9978,5.2656,6.1400,5.4697,5.7028,1.8368,12857.3597,15.0695,1207.7308,143764.0000,110017.1593
1033,5.4559,5.1548,44253.0000,11100.1000,33152.9000,1.8956,10575.9361,1543.8821,12119.8182,94.9529,12643.9821,33677.0639,21033.0818,5.1548,4.9643,16200.2000,0.0000,16200.2000,0.6891,4589.8559,0.0000,4589.8559,34.5164,0.0000,11610.3441,11610.3441,4.9643,4.1006,78148.6000,0.0000,78148.6000,4.5785,18847.8429,0.0000,18847.8429,229.3359,0.0000,59300.7571,59300.7571,4.1006,4.0950,466.2000,0.0000,466.2000,0.4250,134.3151,0.0000,134.3151,21.2882,0.0000,331.8849,331.8849,4.0950,3.7779,27332.5000,0.0000,27332.5000,1.7132,6636.0077,0.0000,6636.0077,85.8152,0.0000,20696.4923,20696.4923,3.7779,3.7566,1026.7000,0.0000,1026.7000,0.4250,297.3299,0.0000,297.3299,21.2882,0.0000,729.3701,729.3701,3.7566,6.1134,4.9350,4.9350,4.7932,71897.8095,4.9350,6.1291,5.2535,5.5321,2.4284,19427.5917,5.2535,6.1210,5.4559,5.6872,1.7643,12350.3157,14.5897,1169.2725,156327.1000,103675.7169
1034,5.4009,5.0850,46074.4000,10006.3000,36068.1000,2.0785,11022.7851,1390.5361,12413.3212,104.1109,11396.8361,35051.6149,23654.7788,5.0850,4.9105,16204.4000,0.0000,16204.4000,0.6890,4596.1130,0.0000,4596.1130,34.5109,0.0000,11608.2870,11608.2870,4.9105,4.0195,73662.5000,0.0000,73662.5000,5.1573,17784.1570,0.0000,17784.1570,258.3287,0.0000,55878.3430,55878.3430,4.0195,4.0145,479.6000,0.0000,479.6000,0.4250,138.3548,0.0000,138.3548,21.2882,0.0000,341.2452,341.2452,4.0145,3.7036,28509.0000,0.0000,28509.0000,1.8317,6931.7822,0.0000,6931.7822,91.7506,0.0000,21577.2178,21577.2178,3.7036,3.6927,427.7000,0.0000,427.7000,0.4250,124.0085,0.0000,124.0085,21.2882,0.0000,303.6915,303.6915,3.6927,6.0312,4.8619,4.8619,5.1863,77794.5097,4.8619,6.0914,5.1898,5.4767,2.7267,21813.6882,5.1898,6.0948,5.4009,5.6423,2.0070,14049.3335,15.9097,1275.0661,155351.3000,113657.5314
1035,5.3719,5.0157,47864.1000,9001.1000,38863.0000,2.2642,11457.3100,1250.2727,12707.5827,113.4116,10251.3727,36406.7900,26155.4173,5.0157,4.8410,16216.7000,0.0000,16216.7000,0.6901,4604.6415,0.0000,4604.6415,34.5681,0.0000,11612.0585,11612.0585,4.8410,3.9998,82003.2000,0.0000,82003.2000,4.8668,19824.2097,0.0000,19824.2097,243.7786,0.0000,62178.9903,62178.9903,3.9998,3.9946,474.1000,0.0000,474.1000,0.4250,136.8114,0.0000,136.8114,21.2882,0.0000,337.2886,337.2886,3.9946,3.6697,29226.2000,0.0000,29226.2000,1.9139,7108.7417,0.0000,7108.7417,95.8675,0.0000,22117.4583,22117.4583,3.6697,3.6651,427.7000,0.0000,427.7000,0.4250,124.0760,0.0000,124.0760,21.2882,0.0000,303.6240,303.6240,3.6651,5.9893,4.8272,4.8272,5.1442,77162.8262,4.8272,6.0661,5.1576,5.4467,2.7420,21936.3167,5.1576,6.0759,5.3719,5.6168,2.0325,14227.6192,15.8775,1272.4852,167210.9000,113326.7621
1036,5.3151,4.9486,35883.8000,13552.2000,22331.6000,2.4413,8598.8855,1880.7477,10479.6333,122.2832,15432.9477,27284.9145,11851.9667,4.9486,4.7859,16203.6000,0.0000,16203.6000,0.6916,4605.8080,0.0000,4605.8080,34.6424,0.0000,11597.7920,11597.7920,4.7859,3.9146,77011.4000,0.0000,77011.4000,5.4259,18637.0828,0.0000,18637.0828,271.7844,0.0000,58374.3172,58374.3172,3.9146,3.9098,471.5000,0.0000,471.5000,0.4250,136.2467,0.0000,136.2467,21.2882,0.0000,335.2533,335.2533,3.9098,3.5999,29834.5000,0.0000,29834.5000,1.9629,7267.9124,0.0000,7267.9124,98.3219,0.0000,22566.5876,22566.5876,3.5999,3.5957,1026.8000,0.0000,1026.8000,0.4250,298.2091,0.0000,298.2091,21.2882,0.0000,728.5909,728.5909,3.5957,5.9099,4.7528,4.7528,5.5027,82541.1791,4.7528,6.0263,5.0924,5.3895,3.0280,24224.3444,5.0924,6.0471,5.3151,5.5697,2.2701,15890.9421,17.0576,1367.0600,146879.4000,122656.4657
1037,5.3431,5.1551,30263.1000,17301.4000,12961.7000,1.4047,7248.1144,2402.1116,9650.2260,70.3606,19703.5116,23014.9856,3311.4740,5.1551,4.9710,16201.0000,0.0000,16201.0000,0.6920,4590.0546,0.0000,4590.0546,34.6611,0.0000,11610.9454,11610.9454,4.9710,4.0446,85589.7000,0.0000,85589.7000,5.1016,20639.8154,0.0000,20639.8154,255.5402,0.0000,64949.8846,64949.8846,4.0446,4.0393,637.0000,0.0000,637.0000,0.4250,183.6878,0.0000,183.6878,21.2882,0.0000,453.3122,453.3122,4.0393,3.6812,29712.9000,0.0000,29712.9000,2.0075,7221.2544,0.0000,7221.2544,100.5540,0.0000,22491.6456,22491.6456,3.6812,3.6697,5619.5000,0.0000,5619.5000,0.4250,1629.9185,0.0000,1629.9185,21.2882,0.0000,3989.5815,3989.5815,3.6697,5.9349,4.8023,4.8023,4.7628,71442.5637,4.8023,6.0280,5.1291,5.4151,2.5771,20617.1947,5.1291,6.0462,5.3431,5.5876,1.9282,13497.5072,15.0836,1208.8617,150721.8000,105557.2656
1038,5.3350,5.2822,15250.2000,66447.4000,-51197.2000,0.8148,3653.0411,9224.3201,12877.3612,40.8118,75671.7201,11597.1589,-64074.5612,5.2822,5.0968,16216.9000,0.0000,16216.9000,0.6890,4585.3562,0.0000,4585.3562,34.5123,0.0000,11631.5438,11631.5438,5.0968,4.0601,52702.4000,0.0000,52702.4000,5.6475,12678.6095,0.0000,12678.6095,282.8853,0.0000,40023.7905,40023.7905,4.0601,4.0529,576.6000,0.0000,576.6000,0.4250,166.2293,0.0000,166.2293,21.2882,0.0000,410.3707,410.3707,4.0529,3.6941,28853.5000,0.0000,28853.5000,1.9937,7010.6519,0.0000,7010.6519,99.8621,0.0000,21842.8481,21842.8481,3.6941,3.6305,18998.5000,0.0000,18998.5000,0.4250,5509.3157,0.0000,5509.3157,21.2882,0.0000,13489.1843,13489.1843,3.6305,5.9465,4.7885,4.7885,4.8403,72604.4495,4.7885,6.0278,5.1190,5.4082,2.5900,20720.3880,5.1190,6.0447,5.3350,5.5818,1.9346,13542.1913,14.9925,1201.5554,66150.7000,106867.0288
1039,5.5613,6.6208,6337.5000,104029.5000,-97692.0000,2.2947,1511.5436,14493.5400,16005.0836,114.9399,118523.0400,4825.9564,-113697.0836,6.6208,6.4269,27551.1000,0.0000,27551.1000,0.6879,7628.6383,0.0000,7628.6383,34.4588,0.0000,19922.4617,19922.4617,6.4269,5.7600,41506.2000,0.0000,41506.2000,3.4682,9737.5900,0.0000,9737.5900,173.7230,0.0000,31768.6100,31768.6100,5.7600,5.7531,1237.5000,0.0000,1237.5000,0.4250,347.2855,0.0000,347.2855,21.2882,0.0000,890.2145,890.2145,5.7531,5.3884,28389.1000,0.0000,28389.1000,1.9354,6690.1127,0.0000,6690.1127,96.9450,0.0000,21698.9873,21698.9873,5.3884,5.1630,20196.6000,0.0000,20196.6000,0.8325,5701.0660,0.0000,5701.0660,41.7000,0.0000,14495.5340,14495.5340,5.1630,5.4351,5.2990,5.2990,0.5487,8231.1231,5.2990,5.8571,5.4478,5.5780,1.1252,9001.6774,5.4478,5.9340,5.5613,5.6909,0.9804,6862.7994,14.4656,1159.3315,21188.5000,24095.5998
1040,5.7736,7.3789,4578.5000,115330.2000,-110751.7000,4.3838,1087.6025,16123.1554,17210.7579,219.5829,131453.3554,3490.8975,-127962.4579,7.3789,7.0965,33620.9000,0.0000,33620.9000,1.1386,9200.9299,0.0000,9200.9299,57.0348,0.0000,24419.9701,24419.9701,7.0965,6.6464,15949.8000,3562.1000,12387.7000,2.6563,3695.6995,541.8897,4237.5891,133.0515,4103.9897,12254.1005,8150.1109,6.6464,6.6338,2102.9000,0.0000,2102.9000,0.4250,582.0414,0.0000,582.0414,21.2882,0.0000,1520.8586,1520.8586,6.6338,6.3260,28343.9000,0.0000,28343.9000,1.8363,6576.4267,0.0000,6576.4267,91.9805,0.0000,21767.4733,21767.4733,6.3260,6.1203,19397.9000,0.0000,19397.9000,0.8550,5395.7658,0.0000,5395.7658,42.8246,0.0000,14002.1342,14002.1342,6.1203,5.3546,5.7374,5.7374,-1.8083,-27124.8519,5.7374,5.7690,5.7458,5.7532,0.0746,597.1105,5.7458,5.8649,5.7736,5.8054,0.2812,1968.5052,16.9424,1357.8300,-14898.4000,-24559.2362
1041,5.9637,7.9726,3279.1000,123945.8000,-120666.7000,4.9754,776.1285,17381.6651,18157.7936,249.2160,141327.4651,2502.9715,-138824.4936,7.9726,7.5880,38238.8000,0.0000,38238.8000,1.3698,10370.0448,0.0000,10370.0448,68.6120,0.0000,27868.7552,27868.7552,7.5880,7.4596,7567.2000,2302.1000,5265.1000,0.7819,1737.6267,351.4081,2089.0348,39.1659,2653.5081,5829.5733,3176.0652,7.4596,7.4357,2285.8000,0.0000,2285.8000,0.4250,624.7731,0.0000,624.7731,21.2882,0.0000,1661.0269,1661.0269,7.4357,7.0926,28053.0000,0.0000,28053.0000,1.8001,6418.6503,0.0000,6418.6503,90.1655,0.0000,21634.3497,21634.3497,7.0926,6.8719,17001.7000,0.0000,17001.7000,0.8062,4673.3621,0.0000,4673.3621,40.3841,0.0000,12328.3379,12328.3379,6.8719,5.3168,6.0943,6.0943,-3.3031,-49545.8171,6.0943,5.7422,6.0004,5.9183,-0.7479,-5983.5828,6.0004,5.8432,5.9637,5.9218,-0.3341,-2338.5341,15.2375,1221.1962,-29822.3000,-57867.9340
1042,6.1013,8.2429,2385.9000,131374.2000,-128988.3000,5.4263,563.2477,18465.4235,19028.6712,271.8008,149839.6235,1822.6523,-148016.9712,8.2429,7.8124,45146.6000,0.0000,45146.6000,1.5409,12193.1295,0.0000,12193.1295,77.1851,0.0000,32953.4705,32953.4705,7.8124,7.7634,4258.1000,2323.7000,1934.4000,0.4950,973.7772,355.2945,1329.0717,24.7945,2678.9945,3284.3228,605.3283,7.7634,7.7377,2336.3000,0.0000,2336.3000,0.4250,635.6119,0.0000,635.6119,21.2882,0.0000,1700.6881,1700.6881,7.7377,7.4035,27285.8000,0.0000,27285.8000,1.7526,6210.6553,0.0000,6210.6553,87.7868,0.0000,21075.1447,21075.1447,7.4035,7.2130,15404.2000,0.0000,15404.2000,0.6964,4214.0297,0.0000,4214.0297,34.8828,0.0000,11190.1703,11190.1703,7.2130,5.4404,6.3267,6.3267,-3.8312,-57467.3785,6.3267,5.7651,6.1769,6.0459,-1.2139,-9711.0437,6.1769,5.8526,6.1013,6.0148,-0.7010,-4906.7719,15.5043,1242.5718,-36881.0000,-72085.1941
1043,6.2090,8.3829,1596.7000,138713.5000,-137116.8000,5.8047,376.1711,19532.1312,19908.3022,290.7580,158245.6312,1220.5289,-157025.1022,8.3829,7.8986,47446.3000,0.0000,47446.3000,1.8104,12787.0574,0.0000,12787.0574,90.6806,0.0000,34659.2426,34659.2426,7.8986,7.8897,1909.8000,4864.3000,-2954.5000,0.4950,436.0650,744.2397,1180.3047,24.7945,5608.5397,1473.7350,-4134.8047,7.8897,7.8647,2773.5000,0.0000,2773.5000,0.4250,753.1015,0.0000,753.1015,21.2882,0.0000,2020.3985,2020.3985,7.8647,7.5550,26249.7000,0.0000,26249.7000,1.6943,5961.7910,0.0000,5961.7910,84.8652,0.0000,20287.9090,20287.9090,7.5550,7.3906,12408.9000,0.0000,12408.9000,0.6273,3386.7390,0.0000,3386.7390,31.4218,0.0000,9022.1610,9022.1610,7.3906,5.5925,6.4916,6.4916,-4.0817,-61225.9027,6.4916,5.8096,6.3097,6.1506,-1.5480,-12384.2857,6.3097,5.8779,6.2090,6.0938,-0.9803,-6862.1277,16.2850,1305.1399,-51192.9000,-80472.3161
1044,6.3219,8.5732,1038.0000,146133.3000,-145095.3000,6.1741,244.0240,20616.0816,20860.1056,309.2587,166749.3816,793.9760,-165955.4056,8.5732,8.0759,41115.6000,0.0000,41115.6000,1.8978,11049.0192,0.0000,11049.0192,95.0585,0.0000,30066.5808,30066.5808,8.0759,8.1352,2662.9000,7763.3000,-5100.4000,0.4950,606.0685,1189.4223,1795.4907,24.7945,8952.7223,2056.8315,-6895.8907,8.1352,8.1062,3317.9000,0.0000,3317.9000,0.4250,897.5623,0.0000,897.5623,21.2882,0.0000,2420.3377,2420.3377,8.1062,7.8150,25476.4000,0.0000,25476.4000,1.6257,5762.2676,0.0000,5762.2676,81.4337,0.0000,19714.1324,19714.1324,7.8150,7.6855,10811.4000,0.0000,10811.4000,0.5039,2939.0202,0.0000,2939.0202,25.2408,0.0000,7872.3798,7872.3798,7.6855,5.6643,6.6749,6.6749,-4.7003,-70504.7700,6.6749,5.8381,6.4517,6.2565,-1.9459,-15567.4066,6.4517,5.8954,6.3219,6.1736,-1.2937,-9055.8978,16.6822,1336.9787,-69474.4000,-95128.0744
1045,6.4422,8.8255,677.0000,153232.3000,-152555.3000,6.5373,158.7956,21661.7509,21820.5465,327.4520,174894.0509,518.2044,-174375.8465,8.8255,8.3932,47452.9000,0.0000,47452.9000,1.6389,12703.6224,0.0000,12703.6224,82.0928,0.0000,34749.2776,34749.2776,8.3932,8.4922,876.6000,9377.8000,-8501.2000,0.4950,198.3726,1440.4616,1638.8342,24.7945,10818.2616,678.2274,-10140.0342,8.4922,8.4574,3167.0000,0.0000,3167.0000,0.4250,852.1134,0.0000,852.1134,21.2882,0.0000,2314.8866,2314.8866,8.4574,8.1738,25190.6000,0.0000,25190.6000,1.5702,5663.6201,0.0000,5663.6201,78.6521,0.0000,19526.9799,19526.9799,8.1738,8.0606,9613.3000,0.0000,9613.3000,0.4369,2599.0732,0.0000,2599.0732,21.8860,0.0000,7014.2268,7014.2268,8.0606,5.6964,6.8785,6.8785,-5.4889,-82333.0174,6.8785,5.8543,6.6054,6.3664,-2.3779,-19023.3672,6.6054,5.9061,6.4422,6.2557,-1.6235,-11364.6158,16.6550,1334.7975,-75632.7000,-112721.0005
1046,6.5419,8.9290,447.7000,159828.4000,-159380.7000,6.8778,104.8144,22632.7635,22737.5779,344.5105,182461.1635,342.8856,-182118.2779,8.9290,8.4532,45149.2000,0.0000,45149.2000,1.8830,12068.0835,0.0000,12068.0835,94.3192,0.0000,33081.1165,33081.1165,8.4532,8.5920,815.9000,7602.4000,-6786.5000,0.4950,184.4374,1168.3354,1352.7727,24.7945,8770.7354,631.4626,-8139.2727,8.5920,8.5603,2084.3000,0.0000,2084.3000,0.4250,559.9568,0.0000,559.9568,21.2882,0.0000,1524.3432,1524.3432,8.5603,8.2929,25287.5000,0.0000,25287.5000,1.5417,5675.4868,0.0000,5675.4868,77.2258,0.0000,19612.0132,19612.0132,8.2929,8.1968,8415.1000,0.0000,8415.1000,0.4250,2271.0163,0.0000,2271.0163,21.2882,0.0000,6144.0837,6144.0837,8.1968,5.8445,7.0207,7.0207,-5.7290,-85934.3585,7.0207,5.9098,6.7244,6.4652,-2.7053,-21642.7891,6.7244,5.9423,6.5419,6.3334,-1.9050,-13334.6780,17.4714,1400.2235,-85231.1000,-120911.8256
1047,6.6351,9.0820,288.6000,165515.5000,-165226.9000,7.1894,67.4480,23475.6767,23543.1247,360.1177,188991.1767,221.1520,-188770.0247,9.0820,8.6372,42842.5000,0.0000,42842.5000,1.7883,11425.2484,0.0000,11425.2484,89.5750,0.0000,31417.2516,31417.2516,8.6372,8.7466,909.2000,7771.8000,-6862.6000,0.4950,204.8509,1196.2271,1401.0780,24.7945,8968.0271,704.3491,-8263.6780,8.7466,8.7261,2012.8000,0.0000,2012.8000,0.4250,539.4877,0.0000,539.4877,21.2882,0.0000,1473.3123,1473.3123,8.7261,8.4624,25163.7000,0.0000,25163.7000,1.5445,5631.8658,0.0000,5631.8658,77.3643,0.0000,19531.8342,19531.8342,8.4624,8.3798,9613.3000,0.0000,9613.3000,0.4250,2587.7209,0.0000,2587.7209,21.2882,0.0000,7025.5791,7025.5791,8.3798,5.9346,7.1572,7.1572,-6.0676,-91014.4448,7.1572,5.9544,6.8364,6.5558,-2.9847,-23877.9201,6.8364,5.9735,6.6351,6.4049,-2.1414,-14989.9199,17.8008,1426.6271,-92457.2000,-129882.2847
1048,6.7208,9.2236,469.8000,170263.9000,-169794.1000,7.4569,109.6190,24185.0185,24294.6376,373.5152,194448.9185,360.1810,-194088.7376,9.2236,8.8068,36502.3000,0.0000,36502.3000,1.6923,9713.8167,0.0000,9713.8167,84.7682,0.0000,26788.4833,26788.4833,8.8068,8.9164,1755.3000,10626.2000,-8870.9000,0.4950,394.2886,1637.9777,2032.2664,24.7945,12264.1777,1361.0114,-10903.1664,8.9164,8.8968,2605.1000,0.0000,2605.1000,0.4250,696.4587,0.0000,696.4587,21.2882,0.0000,1908.6413,1908.6413,8.8968,8.6377,24540.4000,0.0000,24540.4000,1.5319,5476.5641,0.0000,5476.5641,76.7326,0.0000,19063.8359,19063.8359,8.6377,8.5445,11210.7000,0.0000,11210.7000,0.4250,3009.7266,0.0000,3009.7266,21.2882,0.0000,8200.9734,8200.9734,8.5445,6.0181,7.2813,7.2813,-6.3529,-95293.9930,7.2813,5.9973,6.9389,6.6393,-3.2286,-25829.1174,6.9389,6.0044,6.7208,6.4716,-2.3499,-16449.5997,18.0392,1445.7288,-103806.5000,-137572.7101
1049,6.8122,9.3997,1198.4000,174167.5000,-172969.1000,7.6666,279.1451,24778.8690,25058.0141,384.0184,198946.3690,919.2549,-198027.1141,9.3997,9.0423,23828.3000,0.0000,23828.3000,1.4383,6324.4047,0.0000,6324.4047,72.0432,0.0000,17503.8953,17503.8953,9.0423,9.1877,7285.0000,12922.6000,-5637.6000,0.4950,1629.5706,1996.1413,3625.7119,24.7945,14918.7413,5655.4294,-9263.3119,9.1877,9.1622,1642.9000,0.0000,1642.9000,0.4250,437.4358,0.0000,437.4358,21.2882,0.0000,1205.4642,1205.4642,9.1622,8.9078,23718.0000,0.0000,23718.0000,1.4889,5269.4801,0.0000,5269.4801,74.5796,0.0000,18448.5199,18448.5199,8.9078,8.7983,14805.1000,0.0000,14805.1000,0.4464,3958.5710,0.0000,3958.5710,22.3578,0.0000,10846.5290,10846.5290,8.7983,6.0543,7.4263,7.4263,-6.8622,-102933.0992,7.4263,6.0229,7.0521,6.7246,-3.5097,-28077.4136,7.0521,6.0242,6.8122,6.5381,-2.5706,-17994.1352,17.9402,1437.7961,-114612.4000,-149004.6480
1050,6.8997,9.6011,4176.4000,103303.4000,-99127.0000,7.8138,971.2220,14719.5128,15690.7348,391.3936,118022.9128,3205.1780,-114817.7348,9.6011,9.3621,19625.6000,0.0000,19625.6000,0.9360,5193.3349,0.0000,5193.3349,46.8837,0.0000,14432.2651,14432.2651,9.3621,9.4884,15055.5000,75.2000,14980.3000,0.4950,3348.7552,11.6505,3360.4056,24.7945,86.8505,11706.7448,11619.8944,9.4884,9.4720,1350.5000,0.0000,1350.5000,0.4250,357.9701,0.0000,357.9701,21.2882,0.0000,992.5299,992.5299,9.4720,9.2200,22574.7000,0.0000,22574.7000,1.4315,4989.5772,0.0000,4989.5772,71.7043,0.0000,17585.1228,17585.1228,9.2200,9.0718,17401.0000,0.0000,17401.0000,0.5866,4630.9222,0.0000,4630.9222,29.3841,0.0000,12770.0778,12770.0778,9.0718,6.0707,7.5713,7.5713,-7.3343,-110014.2349,7.5713,6.0379,7.1624,6.8046,-3.7473,-29978.7882,7.1624,6.0365,6.8997,6.5994,-2.7514,-19259.9574,17.5319,1405.0762,-23194.9000,-159252.9806
1051,6.6446,8.7676,5519.7000,102597.6000,-97077.9000,4.4802,1289.7661,14554.1790,15843.9451,224.4109,117151.7790,4229.9339,-112921.8451,8.7676,8.5018,19617.6000,0.0000,19617.6000,0.7682,5256.4105,0.0000,5256.4105,38.4789,0.0000,14361.1895,14361.1895,8.5018,8.2878,18096.7000,0.0000,18096.7000,0.9035,4087.2591,0.0000,4087.2591,45.2586,0.0000,14009.4409,14009.4409,8.2878,8.2695,1034.4000,0.0000,1034.4000,0.4250,279.1793,0.0000,279.1793,21.2882,0.0000,755.2207,755.2207,8.2695,7.9460,23545.1000,0.0000,23545.1000,1.3543,5310.6139,0.0000,5310.6139,67.8349,0.0000,18234.4861,18234.4861,7.9460,7.7114,16602.3000,0.0000,16602.3000,0.6857,4504.2291,0.0000,4504.2291,34.3459,0.0000,12098.0709,12098.0709,7.7114,6.3937,7.0526,7.0526,-2.3741,-35611.9576,7.0526,6.1405,6.8094,6.5965,-1.6433,-13146.7030,6.8094,6.1031,6.6446,6.4562,-1.2725,-8907.6248,12.9253,1035.8820,-18181.8000,-57666.2854
1052,6.5714,8.6139,10520.6000,61382.0000,-50861.4000,4.3815,2461.6931,8696.4902,11158.1833,219.4675,70078.4902,8058.9069,-62019.5833,8.6139,8.3543,19615.5000,0.0000,19615.5000,0.7793,5268.0454,0.0000,5268.0454,39.0330,0.0000,14347.4546,14347.4546,8.3543,8.1011,25026.1000,0.0000,25026.1000,1.1103,5667.3098,0.0000,5667.3098,55.6136,0.0000,19358.7902,19358.7902,8.1011,8.0874,1129.1000,0.0000,1129.1000,0.4250,305.6039,0.0000,305.6039,21.2882,0.0000,823.4961,823.4961,8.0874,7.7579,25024.5000,0.0000,25024.5000,1.4464,5661.8695,0.0000,5661.8695,72.4524,0.0000,19362.6305,19362.6305,7.7579,7.5392,15204.5000,0.0000,15204.5000,0.6694,4136.8720,0.0000,4136.8720,33.5281,0.0000,11067.6280,11067.6280,7.5392,6.3025,6.9209,6.9209,-2.2787,-34180.1595,6.9209,6.1395,6.7125,6.5302,-1.4397,-11517.8405,6.7125,6.1076,6.5714,6.4100,-1.1146,-7802.0042,13.2177,1059.3187,35138.3000,-53500.0041
1053,6.3803,7.7533,12727.9000,58307.6000,-45579.7000,2.2946,2988.9132,8234.0131,11222.9263,114.9387,66541.6131,9738.9868,-56802.6263,7.7533,7.4371,16611.1000,0.0000,16611.1000,0.7813,4519.9009,0.0000,4519.9009,39.1364,0.0000,12091.1991,12091.1991,7.4371,7.0104,27323.2000,0.0000,27323.2000,1.5399,6291.4838,0.0000,6291.4838,77.1356,0.0000,21031.7162,21031.7162,7.0104,6.9923,647.3000,0.0000,647.3000,0.4250,178.1531,0.0000,178.1531,21.2882,0.0000,469.1469,469.1469,6.9923,6.5659,26377.7000,0.0000,26377.7000,1.5429,6081.9813,0.0000,6081.9813,77.2860,0.0000,20295.7187,20295.7187,6.5659,6.3225,12408.9000,0.0000,12408.9000,0.6151,3438.8341,0.0000,3438.8341,30.8116,0.0000,8970.0659,8970.0659,6.3225,6.7063,6.5144,6.5144,0.5778,8667.2267,6.5144,6.2469,6.4431,6.3807,-0.4027,-3221.2240,6.4431,6.1741,6.3803,6.3086,-0.4049,-2834.4709,10.7985,865.4313,37788.5000,2611.5319
1054,6.2980,7.5840,17053.5000,44010.2000,-26956.7000,2.0542,4010.9292,6206.3277,10217.2569,102.8968,50216.5277,13042.5708,-37173.9569,7.5840,7.3105,16194.5000,0.0000,16194.5000,0.6721,4417.9731,0.0000,4417.9731,33.6649,0.0000,11776.5269,11776.5269,7.3105,6.8346,55137.7000,0.0000,55137.7000,1.7127,12725.6165,0.0000,12725.6165,85.7888,0.0000,42412.0835,42412.0835,6.8346,6.8240,471.0000,0.0000,471.0000,0.4250,129.9839,0.0000,129.9839,21.2882,0.0000,341.0161,341.0161,6.8240,6.3648,28529.4000,0.0000,28529.4000,1.6629,6597.4599,0.0000,6597.4599,83.2943,0.0000,21931.9401,21931.9401,6.3648,6.1620,10811.4000,0.0000,10811.4000,0.5134,3005.5073,0.0000,3005.5073,25.7152,0.0000,7805.8927,7805.8927,6.1620,6.5786,6.3703,6.3703,0.6133,9199.2580,6.3703,6.2401,6.3356,6.3052,-0.1917,-1533.3900,6.3356,6.1745,6.2980,6.2551,-0.2370,-1659.1439,10.5604,846.3557,84187.3000,6006.7242
1055,6.1394,6.8786,19616.3000,37266.7000,-17650.4000,1.2144,4627.5439,5241.3894,9868.9333,60.8282,42508.0894,14988.7561,-27519.3333,6.8786,6.6454,16217.1000,0.0000,16217.1000,0.6573,4472.4529,0.0000,4472.4529,32.9233,0.0000,11744.6471,11744.6471,6.6454,5.8050,68341.8000,0.0000,68341.8000,3.4651,15968.2287,0.0000,15968.2287,173.5670,0.0000,52373.5713,52373.5713,5.8050,5.7982,477.5000,0.0000,477.5000,0.4250,133.9085,0.0000,133.9085,21.2882,0.0000,343.5915,343.5915,5.7982,5.3644,30951.8000,0.0000,30951.8000,1.8048,7288.1865,0.0000,7288.1865,90.4006,0.0000,23663.6135,23663.6135,5.3644,5.2101,6018.9000,0.0000,6018.9000,0.4490,1699.6498,0.0000,1699.6498,22.4912,0.0000,4319.2502,4319.2502,5.2101,6.8413,6.0257,6.0257,2.7339,41008.5725,6.0257,6.3373,6.1088,6.1815,0.5224,4178.9704,6.1088,6.2401,6.1394,6.1744,0.2200,1540.0950,12.0233,963.5967,104356.7000,46727.6379
1056,6.0126,6.5189,22829.2000,32648.9000,-9819.7000,0.7945,5398.4254,4582.2505,9980.6758,39.7946,37231.1505,17430.7746,-19800.3758,6.5189,6.3033,16218.9000,0.0000,16218.9000,0.6670,4497.9702,0.0000,4497.9702,33.4076,0.0000,11720.9298,11720.9298,6.3033,5.3417,70252.0000,0.0000,70252.0000,4.3539,16519.6306,0.0000,16519.6306,218.0874,0.0000,53732.3694,53732.3694,5.3417,5.3354,467.7000,0.0000,467.7000,0.4250,132.1190,0.0000,132.1190,21.2882,0.0000,335.5810,335.5810,5.3354,4.9011,34418.1000,0.0000,34418.1000,2.0002,8171.5098,0.0000,8171.5098,100.1886,0.0000,26246.5902,26246.5902,4.9011,4.8219,1826.1000,0.0000,1826.1000,0.4250,519.4523,0.0000,519.4523,21.2882,0.0000,1306.6477,1306.6477,4.8219,6.7558,5.7889,5.7889,3.5041,52561.8949,5.7889,6.3500,5.9385,6.0695,1.0168,8134.7495,5.9385,6.2562,6.0126,6.0973,0.5756,4028.9144,12.9983,1041.7315,113363.1000,64725.5587
1057,5.9171,6.2793,26173.1000,28855.4000,-2682.3000,0.4417,6200.3824,4043.4599,10243.8423,22.1245,32898.8599,19972.7176,-12926.1423,6.2793,6.0652,16201.0000,0.0000,16201.0000,0.6716,4509.7939,0.0000,4509.7939,33.6410,0.0000,11691.2061,11691.2061,6.0652,5.0839,83235.0000,0.0000,83235.0000,4.5074,19660.1022,0.0000,19660.1022,225.7767,0.0000,63574.8978,63574.8978,5.0839,5.0777,478.5000,0.0000,478.5000,0.4250,135.7210,0.0000,135.7210,21.2882,0.0000,342.7790,342.7790,5.0777,4.5984,36915.6000,0.0000,36915.6000,2.2460,8804.9933,0.0000,8804.9933,112.5014,0.0000,28110.6067,28110.6067,4.5984,4.5746,1027.1000,0.0000,1027.1000,0.4250,293.5754,0.0000,293.5754,21.2882,0.0000,733.5246,733.5246,4.5746,6.6738,5.6242,5.6242,3.8262,57393.2409,5.6242,6.3386,5.8147,5.9814,1.3020,10416.1680,5.8147,6.2535,5.9171,6.0341,0.7998,5598.8168,13.0751,1047.8882,135174.9000,73408.2256
1058,5.8012,6.0158,29451.8000,25574.6000,3877.2000,0.2960,6992.4744,3576.9357,10569.4100,14.8266,29151.5357,22459.3256,-6692.2100,6.0158,5.8221,16220.1000,0.0000,16220.1000,0.6740,4533.7225,0.0000,4533.7225,33.7589,0.0000,11686.3775,11686.3775,5.8221,4.7689,81971.7000,0.0000,81971.7000,5.3670,19450.4941,0.0000,19450.4941,268.8306,0.0000,62521.2059,62521.2059,4.7689,4.7632,466.6000,0.0000,466.6000,0.4250,133.0075,0.0000,133.0075,21.2882,0.0000,333.5925,333.5925,4.7632,4.2977,38786.3000,0.0000,38786.3000,2.4222,9303.6519,0.0000,9303.6519,121.3270,0.0000,29482.6481,29482.6481,4.2977,4.2856,427.8000,0.0000,427.8000,0.4250,122.8646,0.0000,122.8646,21.2882,0.0000,304.9354,304.9354,4.2856,6.5707,5.4281,5.4281,4.5914,68871.5638,5.4281,6.3193,5.6658,5.8737,1.7906,14324.7094,5.6658,6.2463,5.8012,5.9560,1.1664,8164.6128,14.4137,1155.1670,141749.7000,91360.8860
1059,5.7168,5.8269,32716.4000,22878.9000,9837.5000,0.2960,7780.0465,3195.5171,10975.5636,14.8266,26074.4171,24936.3535,-1138.0636,5.8269,5.6350,16222.5000,0.0000,16222.5000,0.6782,4547.8235,0.0000,4547.8235,33.9716,0.0000,11674.6765,11674.6765,5.6350,4.6085,93896.6000,0.0000,93896.6000,5.3124,22358.9530,0.0000,22358.9530,266.0995,0.0000,71537.6470,71537.6470,4.6085,4.6030,479.1000,0.0000,479.1000,0.4250,136.9190,0.0000,136.9190,21.2882,0.0000,342.1810,342.1810,4.6030,4.1189,40555.5000,0.0000,40555.5000,2.5621,9756.1854,0.0000,9756.1854,128.3347,0.0000,30799.3146,30799.3146,4.1189,4.1138,427.8000,0.0000,427.8000,0.4250,123.2158,0.0000,123.2158,21.2882,0.0000,304.5842,304.5842,4.1138,6.4782,5.2960,5.2960,4.7948,71922.1420,5.2960,6.2893,5.5609,5.7926,2.0143,16114.6115,5.5609,6.2290,5.7168,5.8949,1.3548,9483.9143,14.5481,1165.9415,161419.0000,97520.6677
1060,5.6063,5.6230,25776.7000,35893.8000,-10117.1000,0.6130,6142.6775,5004.3873,11147.0648,30.7053,40898.1873,19634.0225,-21264.1648,5.6230,5.4531,16201.1000,0.0000,16201.1000,0.6808,4556.3766,0.0000,4556.3766,34.1021,0.0000,11644.7234,11644.7234,5.4531,4.4119,91588.6000,0.0000,91588.6000,6.1092,21884.6362,0.0000,21884.6362,306.0104,0.0000,69703.9638,69703.9638,4.4119,4.4069,471.4000,0.0000,471.4000,0.4250,135.1404,0.0000,135.1404,21.2882,0.0000,336.2596,336.2596,4.4069,3.9587,41739.0000,0.0000,41739.0000,2.6882,10076.5511,0.0000,10076.5511,134.6510,0.0000,31662.4489,31662.4489,3.9587,3.9543,1027.1000,0.0000,1027.1000,0.4250,296.5857,0.0000,296.5857,21.2882,0.0000,730.5143,730.5143,3.9543,6.3132,5.1337,5.1337,5.3967,80951.2324,5.1337,6.2336,5.4270,5.6837,2.5163,20130.4018,5.4270,6.1952,5.6063,5.8111,1.7573,12301.3310,16.4118,1315.3085,140910.1000,113382.9652
1061,5.6021,5.9175,26122.1000,43601.6000,-17479.5000,0.4541,6225.4867,6078.6134,12304.1001,22.7456,49680.2134,19896.6133,-29783.6001,5.9175,5.7444,16217.0000,0.0000,16217.0000,0.6826,4539.8328,0.0000,4539.8328,34.1937,0.0000,11677.1672,11677.1672,5.7444,4.7087,101934.3000,0.0000,101934.3000,5.9819,24222.7644,0.0000,24222.7644,299.6346,0.0000,77711.5356,77711.5356,4.7087,4.7037,633.5000,0.0000,633.5000,0.4250,180.7561,0.0000,180.7561,21.2882,0.0000,452.7439,452.7439,4.7037,4.2332,41773.1000,0.0000,41773.1000,2.7783,10030.8531,0.0000,10030.8531,139.1671,0.0000,31742.2469,31742.2469,4.2332,4.2224,5621.9000,0.0000,5621.9000,0.4250,1616.2764,0.0000,1616.2764,21.2882,0.0000,4005.6236,4005.6236,4.2224,6.1290,5.1757,5.1757,4.2844,64266.6558,5.1757,6.1567,5.4373,5.6662,2.2045,17636.0426,5.4373,6.1435,5.6021,5.7904,1.5870,11108.9939,16.1205,1291.9619,148700.3000,93011.6923
1062,5.5603,5.9663,14637.5000,98477.8000,-83840.3000,0.7845,3491.2245,13719.8525,17211.0770,39.2972,112197.6525,11146.2755,-101051.3770,5.9663,5.8071,16222.4000,0.0000,16222.4000,0.6794,4537.8732,0.0000,4537.8732,34.0302,0.0000,11684.5268,11684.5268,5.8071,4.7473,62810.8000,0.0000,62810.8000,6.6169,14908.1612,0.0000,14908.1612,331.4424,0.0000,47902.6388,47902.6388,4.7473,4.7411,588.0000,0.0000,588.0000,0.4250,167.6708,0.0000,167.6708,21.2882,0.0000,420.3292,420.3292,4.7411,4.3083,40690.8000,0.0000,40690.8000,2.7629,9764.3707,0.0000,9764.3707,138.3939,0.0000,30926.4293,30926.4293,4.3083,4.2537,19006.8000,0.0000,19006.8000,0.4250,5457.8483,0.0000,5457.8483,21.2882,0.0000,13548.9517,13548.9517,4.2537,6.0247,5.1392,5.1392,4.3305,64956.8241,5.1392,6.0993,5.3952,5.6193,2.3476,18780.9923,5.3952,6.1027,5.5603,5.7489,1.7297,12107.9789,17.5407,1405.7766,55478.5000,95845.7953
1063,5.7946,7.0890,11353.1000,131382.5000,-120029.4000,3.7622,2695.8025,18373.5471,21069.3496,188.4473,149756.0471,8657.2975,-141098.7496,7.0890,6.9384,27557.5000,0.0000,27557.5000,0.6790,7575.3176,0.0000,7575.3176,34.0092,0.0000,19982.1824,19982.1824,6.9384,6.3209,50719.7000,0.0000,50719.7000,4.0719,11786.5452,0.0000,11786.5452,203.9629,0.0000,38933.1548,38933.1548,6.3209,6.3155,1227.7000,0.0000,1227.7000,0.4250,341.5270,0.0000,341.5270,21.2882,0.0000,886.1730,886.1730,6.3155,5.9159,40628.7000,0.0000,40628.7000,2.6892,9479.6580,0.0000,9479.6580,134.7000,0.0000,31149.0420,31149.0420,5.9159,5.7407,20205.5000,0.0000,20205.5000,0.8223,5656.5215,0.0000,5656.5215,41.1900,0.0000,14548.9785,14548.9785,5.7407,5.6065,5.6736,5.6736,-0.3493,-5239.3226,5.6736,5.9188,5.7390,5.7962,0.6384,5107.3311,5.7390,5.9775,5.7946,5.8582,0.6209,4346.5761,18.6743,1496.6346,20309.7000,4214.5846
1064,5.9824,7.6366,8727.0000,143364.1000,-134637.1000,5.3928,2064.8570,20111.0125,22175.8695,270.1229,163475.1125,6662.1430,-156812.9695,7.6366,7.4017,33636.7000,0.0000,33636.7000,1.1289,9168.9363,0.0000,9168.9363,56.5442,0.0000,24467.7637,24467.7637,7.4017,6.9442,20750.2000,5626.5000,15123.7000,3.2118,4781.0741,857.7251,5638.7992,160.8798,6484.2251,15969.1259,9484.9008,6.9442,6.9338,2110.5000,0.0000,2110.5000,0.4250,581.4570,0.0000,581.4570,21.2882,0.0000,1529.0430,1529.0430,6.9338,6.5675,39329.6000,0.0000,39329.6000,2.5973,9077.5986,0.0000,9077.5986,130.0994,0.0000,30252.0014,30252.0014,6.5675,6.3963,19406.4000,0.0000,19406.4000,0.8465,5377.8909,0.0000,5377.8909,42.4011,0.0000,14028.5091,14028.5091,6.3963,5.6624,6.0294,6.0294,-2.0874,-31311.4655,6.0294,5.8920,5.9927,5.9607,-0.3906,-3124.8691,5.9927,5.9485,5.9824,5.9706,-0.1257,-880.1798,20.4034,1635.2057,-25030.2000,-35316.5144
1065,6.1817,8.2523,5862.1000,154309.8000,-148447.7000,6.0551,1381.7798,21718.3265,23100.1063,303.2992,176028.1265,4480.3202,-171547.8063,8.2523,7.9282,38249.7000,0.0000,38249.7000,1.3639,10328.9572,0.0000,10328.9572,68.3167,0.0000,27920.7428,27920.7428,7.9282,7.8024,10186.8000,5543.9000,4642.9000,0.9487,2324.7044,848.4111,3173.1156,47.5193,6392.3111,7862.0956,1469.7844,7.8024,7.7822,2279.9000,0.0000,2279.9000,0.4250,619.8975,0.0000,619.8975,21.2882,0.0000,1660.0025,1660.0025,7.7822,7.3811,35734.0000,0.0000,35734.0000,2.4824,8127.3733,0.0000,8127.3733,124.3423,0.0000,27606.6267,27606.6267,7.3811,7.1950,17009.1000,0.0000,17009.1000,0.8029,4654.6759,0.0000,4654.6759,40.2150,0.0000,12354.4241,12354.4241,7.1950,5.6102,6.4026,6.4026,-4.0025,-60037.1496,6.4026,5.8650,6.2592,6.1338,-1.3578,-10862.3175,6.2592,5.9272,6.1817,6.0932,-0.8386,-5870.1916,18.1168,1451.9536,-50532.1000,-76769.6587
1066,6.3429,8.6137,4475.5000,165028.6000,-160553.1000,6.6833,1051.7315,23290.0332,24341.7647,334.7662,188318.6332,3423.7685,-184894.8647,8.6137,8.2435,45165.3000,0.0000,45165.3000,1.5335,12129.8758,0.0000,12129.8758,76.8146,0.0000,33035.4242,33035.4242,8.2435,8.2239,7166.8000,7277.8000,-111.0000,0.4950,1626.2101,1116.5288,2742.7388,24.7945,8394.3288,5540.5899,-2853.7388,8.2239,8.2019,2343.0000,0.0000,2343.0000,0.4250,632.9770,0.0000,632.9770,21.2882,0.0000,1710.0230,1710.0230,8.2019,7.8358,32561.1000,0.0000,32561.1000,2.2168,7352.6565,0.0000,7352.6565,111.0413,0.0000,25208.4435,25208.4435,7.8358,7.6719,15410.9000,0.0000,15410.9000,0.6930,4188.0402,0.0000,4188.0402,34.7100,0.0000,11222.8598,11222.8598,7.6719,5.6889,6.6804,6.6804,-4.9949,-74923.5290,6.6804,5.8813,6.4673,6.2808,-2.0128,-16102.6531,6.4673,5.9341,6.3429,6.2007,-1.3430,-9401.3023,18.0699,1448.1955,-65183.8000,-100427.4844
1067,6.4798,8.8236,4005.7000,175160.8000,-171155.1000,7.2345,938.9030,24777.5601,25716.4631,362.3780,199938.3601,3066.7970,-196871.5631,8.8236,8.4044,47466.7000,0.0000,47466.7000,1.7990,12707.6796,0.0000,12707.6796,90.1130,0.0000,34759.0204,34759.0204,8.4044,8.4406,5792.5000,19310.6000,-13518.1000,0.4950,1310.5645,2966.4488,4277.0132,24.7945,22277.0488,4481.9355,-17795.1132,8.4406,8.4189,2771.8000,0.0000,2771.8000,0.4250,746.3639,0.0000,746.3639,21.2882,0.0000,2025.4361,2025.4361,8.4189,8.0991,30134.3000,0.0000,30134.3000,2.0030,6779.5515,0.0000,6779.5515,100.3318,0.0000,23354.7485,23354.7485,8.0991,7.9566,12414.3000,0.0000,12414.3000,0.6226,3360.1769,0.0000,3360.1769,31.1851,0.0000,9054.1231,9054.1231,7.9566,5.8311,6.8938,6.8938,-5.5908,-83861.7889,6.8938,5.9298,6.6368,6.4118,-2.5357,-20285.9361,6.6368,5.9640,6.4798,6.3004,-1.7696,-12387.4988,18.8688,1512.2175,-91886.1000,-116535.2238
1068,6.6485,9.0496,3580.3000,185992.9000,-182412.6000,7.7180,836.5327,26386.1627,27222.6954,386.5920,212379.0627,2743.7673,-209635.2954,9.0496,8.6253,41129.1000,0.0000,41129.1000,1.8836,10973.6573,0.0000,10973.6573,94.3498,0.0000,30155.4427,30155.4427,8.6253,8.8422,7200.8000,30285.1000,-23084.3000,0.7040,1622.7531,4660.9721,6283.7252,35.2646,34946.0721,5578.0469,-29368.0252,8.8422,8.8175,3322.7000,0.0000,3322.7000,0.4250,889.2964,0.0000,889.2964,21.2882,0.0000,2433.4036,2433.4036,8.8175,8.5322,27561.8000,0.0000,27561.8000,1.8457,6159.0714,0.0000,6159.0714,92.4524,0.0000,21402.7286,21402.7286,8.5322,8.4215,10816.1000,0.0000,10816.1000,0.4991,2908.4225,0.0000,2908.4225,25.0005,0.0000,7907.6775,7907.6775,8.4215,5.9173,7.1694,7.1694,-6.8466,-102698.8452,7.1694,5.9680,6.8490,6.5687,-3.2847,-26277.8063,6.8490,5.9895,6.6485,6.4193,-2.3499,-16449.4585,19.6131,1571.8742,-122667.2000,-145426.1101
1069,6.8387,9.2982,2607.6000,194377.0000,-191769.4000,8.2331,607.0907,27666.8683,28273.9590,412.3954,222043.8683,2000.5093,-220043.3590,9.2982,8.9441,47473.3000,0.0000,47473.3000,1.6256,12619.2700,0.0000,12619.2700,81.4249,0.0000,34854.0300,34854.0300,8.9441,9.2886,3027.9000,33055.5000,-30027.6000,1.2029,678.4889,5101.5420,5780.0309,60.2551,38157.0420,2349.4111,-35807.6309,9.2886,9.2600,3166.6000,0.0000,3166.6000,0.4250,841.8618,0.0000,841.8618,21.2882,0.0000,2324.7382,2324.7382,9.2600,9.0084,25779.2000,0.0000,25779.2000,1.6749,5718.0527,0.0000,5718.0527,83.8933,0.0000,20061.1473,20061.1473,9.0084,8.9154,9617.4000,0.0000,9617.4000,0.4315,2567.6040,0.0000,2567.6040,21.6117,0.0000,7049.7960,7049.7960,8.9154,6.0317,7.4736,7.4736,-8.1963,-122943.7777,7.4736,6.0204,7.0861,6.7470,-4.1303,-33042.3995,7.0861,6.0260,6.8387,6.5560,-3.0130,-21091.1548,20.3894,1634.0848,-135760.5000,-177077.3321
1070,6.9936,9.4133,1752.8000,199970.1000,-198217.3000,8.6644,406.8980,28540.4837,28947.3817,433.9973,228510.5837,1345.9020,-227164.6817,9.4133,9.0299,45166.0000,0.0000,45166.0000,1.8681,11985.3382,0.0000,11985.3382,93.5732,0.0000,33180.6618,33180.6618,9.0299,9.4236,2361.2000,26368.1000,-24006.9000,1.5661,528.2896,4072.5969,4600.8865,78.4466,30440.6969,1832.9104,-28607.7865,9.4236,9.3980,2084.6000,0.0000,2084.6000,0.4250,553.0887,0.0000,553.0887,21.2882,0.0000,1531.5113,1531.5113,9.3980,9.1773,24921.6000,0.0000,24921.6000,1.5529,5515.0969,0.0000,5515.0969,77.7863,0.0000,19406.5031,19406.5031,9.1773,9.0998,8418.8000,0.0000,8418.8000,0.4250,2241.9230,0.0000,2241.9230,21.2882,0.0000,6176.8770,6176.8770,9.0998,6.2578,7.6788,7.6788,-8.6175,-129261.9107,7.6788,6.1270,7.2650,6.9029,-4.7054,-37643.3296,7.2650,6.1018,6.9936,6.6834,-3.5270,-24688.9180,21.7523,1743.3117,-141633.2000,-191594.1582
1071,7.0981,9.6246,1239.1000,207151.0000,-205911.9000,8.9633,287.0851,29620.1507,29907.2358,448.9689,236771.1507,952.0149,-235819.1358,9.6246,9.2553,42860.3000,0.0000,42860.3000,1.7737,11337.7461,0.0000,11337.7461,88.8458,0.0000,31522.5539,31522.5539,9.2553,9.5734,2189.1000,21484.0000,-19294.9000,1.2524,487.8343,3325.1076,3812.9419,62.7325,24809.1076,1701.2657,-23107.8419,9.5734,9.5564,2009.8000,0.0000,2009.8000,0.4250,532.0533,0.0000,532.0533,21.2882,0.0000,1477.7467,1477.7467,9.5564,9.3404,24448.6000,0.0000,24448.6000,1.4972,5396.1672,0.0000,5396.1672,74.9955,0.0000,19052.4328,19052.4328,9.3404,9.2717,9617.4000,0.0000,9617.4000,0.4250,2554.8690,0.0000,2554.8690,21.2882,0.0000,7062.5310,7062.5310,9.2717,6.3667,7.8192,7.8192,-8.7086,-130628.9147,7.8192,6.1938,7.3858,7.0065,-4.8723,-38978.7256,7.3858,6.1530,7.0981,6.7694,-3.6955,-25868.2465,21.5049,1723.4860,-146270.7000,-195475.8868
1072,7.1881,9.8147,1278.6000,208526.4000,-207247.8000,9.3165,295.7398,29864.6181,30160.3579,466.6646,238391.0181,982.8602,-237408.1579,9.8147,9.4633,36516.0000,0.0000,36516.0000,1.6770,9632.2794,0.0000,9632.2794,83.9996,0.0000,26883.7206,26883.7206,9.4633,9.7207,3066.0000,17472.6000,-14406.6000,1.0072,680.7491,2709.5719,3390.3210,50.4515,20182.1719,2385.2509,-17796.9210,9.7207,9.7042,2606.2000,0.0000,2606.2000,0.4250,688.4293,0.0000,688.4293,21.2882,0.0000,1917.7707,1917.7707,9.7042,9.4919,24628.8000,0.0000,24628.8000,1.4643,5422.6125,0.0000,5422.6125,73.3448,0.0000,19206.1875,19206.1875,9.4919,9.4132,11215.6000,0.0000,11215.6000,0.4250,2972.7067,0.0000,2972.7067,21.2882,0.0000,8242.8933,8242.8933,9.4132,6.4640,7.9386,7.9386,-8.8276,-132414.4086,7.9386,6.2530,7.4891,7.0958,-5.0454,-40362.8706,7.4891,6.1989,7.1881,6.8440,-3.8620,-27033.6609,21.4725,1720.8888,-146687.8000,-199810.9401
1073,7.2490,9.9734,2432.4000,200110.7000,-197678.3000,9.3816,561.9742,28690.6199,29252.5941,469.9242,228801.3199,1870.4258,-226930.8941,9.9734,9.6647,23836.2000,0.0000,23836.2000,1.4240,6272.8187,0.0000,6272.8187,71.3300,0.0000,17563.3813,17563.3813,9.6647,9.8689,8117.6000,14910.1000,-6792.5000,0.7525,1796.0122,2316.7024,4112.7146,37.6923,17226.8024,6321.5878,-10905.2146,9.8689,9.8469,1643.0000,0.0000,1643.0000,0.4250,433.0468,0.0000,433.0468,21.2882,0.0000,1209.9532,1209.9532,9.8469,9.6264,27112.6000,0.0000,27112.6000,1.4708,5955.4016,0.0000,5955.4016,73.6728,0.0000,21157.1984,21157.1984,9.6264,9.5317,14811.6000,0.0000,14811.6000,0.4398,3917.9821,0.0000,3917.9821,22.0318,0.0000,10893.6179,10893.6179,9.5317,6.5131,8.0224,8.0224,-8.7694,-131541.1590,8.0224,6.2882,7.5600,7.1553,-5.0383,-40306.4268,7.5600,6.2274,7.2490,6.8937,-3.8713,-27098.9587,20.8407,1670.2546,-137067.4000,-198946.5445
1074,7.2592,10.0437,6191.5000,116959.6000,-110768.1000,8.9514,1430.1934,16771.9991,18202.1925,448.3762,133731.5991,4761.3066,-128970.2925,10.0437,9.8281,19628.7000,0.0000,19628.7000,0.9270,5160.1968,0.0000,5160.1968,46.4340,0.0000,14468.5032,14468.5032,9.8281,9.9619,17410.5000,162.1000,17248.4000,0.4950,3841.0825,25.2276,3866.3101,24.7945,187.3276,13569.4175,13382.0899,9.9619,9.9470,1361.0000,0.0000,1361.0000,0.4250,358.2266,0.0000,358.2266,21.2882,0.0000,1002.7734,1002.7734,9.9470,9.6873,28752.4000,0.0000,28752.4000,1.6147,6305.1568,0.0000,6305.1568,80.8783,0.0000,22447.2432,22447.2432,9.6873,9.5536,17408.6000,0.0000,17408.6000,0.5795,4600.7749,0.0000,4600.7749,29.0276,0.0000,12807.8251,12807.8251,9.5536,6.5150,8.0343,8.0343,-8.2550,-123824.6216,8.0343,6.2962,7.5708,7.1653,-4.7218,-37774.4038,7.5708,6.2354,7.2592,6.9031,-3.6280,-25396.1197,19.4889,1561.9173,-26369.0000,-186995.1451
1075,6.9094,9.0442,8324.6000,115164.2000,-106839.6000,5.0162,1935.5318,16412.3506,18347.8823,251.2596,131576.5506,6389.0682,-125187.4823,9.0442,8.8058,19633.6000,0.0000,19633.6000,0.7625,5238.8647,0.0000,5238.8647,38.1914,0.0000,14394.7353,14394.7353,8.8058,8.5852,21719.6000,0.0000,21719.6000,1.0309,4878.9092,0.0000,4878.9092,51.6378,0.0000,16840.6908,16840.6908,8.5852,8.5688,1026.1000,0.0000,1026.1000,0.4250,275.6945,0.0000,275.6945,21.2882,0.0000,750.4055,750.4055,8.5688,8.1993,30635.7000,0.0000,30635.7000,1.7090,6874.8382,0.0000,6874.8382,85.6035,0.0000,23760.8618,23760.8618,8.1993,7.9888,16609.5000,0.0000,16609.5000,0.6804,4488.8441,0.0000,4488.8441,34.0810,0.0000,12120.6559,12120.6559,7.9888,6.7588,7.3738,7.3738,-2.4753,-37129.2455,7.3738,6.3599,7.1034,6.8668,-2.0403,-16322.7163,7.1034,6.2721,6.9094,6.6877,-1.6730,-11710.6897,14.4359,1156.9479,-17215.1000,-65162.6516
1076,6.7886,8.8056,13667.9000,73923.0000,-60255.1000,4.8290,3185.0959,10512.7175,13697.8134,241.8842,84435.7175,10482.8041,-73952.9134,8.8056,8.5739,19624.1000,0.0000,19624.1000,0.7761,5255.1450,0.0000,5255.1450,38.8731,0.0000,14368.9550,14368.9550,8.5739,8.3028,28947.4000,0.0000,28947.4000,1.3245,6529.5117,0.0000,6529.5117,66.3447,0.0000,22417.8883,22417.8883,8.3028,8.2908,1127.2000,0.0000,1127.2000,0.4250,304.1559,0.0000,304.1559,21.2882,0.0000,823.0441,823.0441,8.2908,7.9084,32697.1000,0.0000,32697.1000,1.8708,7372.1840,0.0000,7372.1840,93.7107,0.0000,25324.9160,25324.9160,7.9084,7.7133,15211.1000,0.0000,15211.1000,0.6666,4129.1663,0.0000,4129.1663,33.3880,0.0000,11081.9337,11081.9337,7.7133,6.6288,7.1711,7.1711,-2.2432,-33648.0439,7.1711,6.3381,6.9489,6.7546,-1.7230,-13783.7982,6.9489,6.2617,6.7886,6.6053,-1.4215,-9950.2058,14.8380,1189.1732,37351.8000,-57382.0478
1077,6.5640,7.9803,17468.1000,70374.9000,-52906.8000,2.7217,4087.8907,9969.3264,14057.2171,136.3274,80344.2264,13380.2093,-66964.0171,7.9803,7.7063,16608.6000,0.0000,16608.6000,0.7790,4503.5825,0.0000,4503.5825,39.0195,0.0000,12105.0175,12105.0175,7.7063,7.2787,32980.5000,0.0000,32980.5000,1.7734,7556.8528,0.0000,7556.8528,88.8315,0.0000,25423.6472,25423.6472,7.2787,7.2630,649.5000,0.0000,649.5000,0.4250,178.0209,0.0000,178.0209,21.2882,0.0000,471.4791,471.4791,7.2630,6.7803,35552.8000,0.0000,35552.8000,2.0078,8159.0049,0.0000,8159.0049,100.5719,0.0000,27393.7951,27393.7951,6.7803,6.5694,12414.3000,0.0000,12414.3000,0.6137,3428.9084,0.0000,3428.9084,30.7398,0.0000,8985.3916,8985.3916,6.5694,6.8940,6.7317,6.7317,0.5649,8473.1824,6.7317,6.4039,6.6443,6.5678,-0.5702,-4561.9847,6.6443,6.3001,6.5640,6.4722,-0.5988,-4191.3935,12.4809,1000.2679,45298.9000,-280.1958
1078,6.4490,7.7384,24119.6000,55913.1000,-31793.5000,2.3868,5656.7129,7905.0981,13561.8110,119.5562,63818.1981,18462.8871,-45355.3110,7.7384,7.5056,16211.9000,0.0000,16211.9000,0.6692,4412.2770,0.0000,4412.2770,33.5197,0.0000,11799.6230,11799.6230,7.5056,7.0165,71464.9000,0.0000,71464.9000,2.0560,16434.9619,0.0000,16434.9619,102.9873,0.0000,55029.9381,55029.9381,7.0165,7.0075,480.0000,0.0000,480.0000,0.4250,132.0956,0.0000,132.0956,21.2882,0.0000,347.9044,347.9044,7.0075,6.4806,39331.7000,0.0000,39331.7000,2.2289,9066.4274,0.0000,9066.4274,111.6475,0.0000,30265.2726,30265.2726,6.4806,6.3079,10816.1000,0.0000,10816.1000,0.5115,3001.4032,0.0000,3001.4032,25.6215,0.0000,7814.6968,7814.6968,6.3079,6.7687,6.5383,6.5383,0.7977,11965.1769,6.5383,6.3843,6.4972,6.4613,-0.2664,-2131.5929,6.4972,6.2905,6.4490,6.3939,-0.3578,-2504.5035,12.4163,995.0891,106511.1000,7329.0806
1079,6.2351,6.9642,28053.7000,48576.9000,-20523.2000,1.4334,6605.9887,6843.0719,13449.0606,71.8008,55419.9719,21447.7113,-33972.2606,6.9642,6.7753,16222.9000,0.0000,16222.9000,0.6561,4468.1371,0.0000,4468.1371,32.8648,0.0000,11754.7629,11754.7629,6.7753,5.8941,91093.7000,0.0000,91093.7000,4.4734,21232.9454,0.0000,21232.9454,224.0714,0.0000,69860.7546,69860.7546,5.8941,5.8885,467.8000,0.0000,467.8000,0.4250,131.0053,0.0000,131.0053,21.2882,0.0000,336.7947,336.7947,5.8885,5.4048,43095.8000,0.0000,43095.8000,2.4788,10131.4738,0.0000,10131.4738,124.1613,0.0000,32964.3262,32964.3262,5.4048,5.2799,6021.5000,0.0000,6021.5000,0.4482,1699.3032,0.0000,1699.3032,22.4510,0.0000,4322.1968,4322.1968,5.2799,6.9304,6.1052,6.1052,3.4218,51326.2980,6.1052,6.4634,6.2007,6.2843,0.7427,5941.5166,6.2007,6.3481,6.2351,6.2744,0.3056,2139.0709,14.8724,1191.9301,136378.5000,59406.8855
1080,6.0548,6.5468,32076.9000,42491.9000,-10415.0000,0.9242,7579.1666,5967.8812,13547.0478,46.2953,48459.7812,24497.7334,-23962.0478,6.5468,6.3770,16214.0000,0.0000,16214.0000,0.6661,4494.6588,0.0000,4494.6588,33.3656,0.0000,11719.3412,11719.3412,6.3770,5.3676,94765.6000,0.0000,94765.6000,5.7879,22253.2587,0.0000,22253.2587,289.9139,0.0000,72512.3413,72512.3413,5.3676,5.3627,478.9000,0.0000,478.9000,0.4250,135.2276,0.0000,135.2276,21.2882,0.0000,343.6724,343.6724,5.3627,4.8867,47204.7000,0.0000,47204.7000,2.7797,11201.8117,0.0000,11201.8117,139.2340,0.0000,36002.8883,36002.8883,4.8867,4.8243,1826.7000,0.0000,1826.7000,0.4250,519.7417,0.0000,519.7417,21.2882,0.0000,1306.9583,1306.9583,4.8243,6.7662,5.7952,5.7952,4.4697,67044.9635,5.7952,6.4406,5.9673,6.1179,1.4854,11883.1087,5.9673,6.3423,6.0548,6.1548,0.8631,6041.5576,16.5119,1323.3247,150074.9000,84969.6298
1081,5.9166,6.2597,36023.1000,37039.9000,-1016.8000,0.4686,8533.9113,5190.3018,13724.2131,23.4711,42230.2018,27489.1887,-14741.0131,6.2597,6.0922,16214.4000,0.0000,16214.4000,0.6710,4514.9035,0.0000,4514.9035,33.6128,0.0000,11699.4965,11699.4965,6.0922,5.0562,110509.2000,0.0000,110509.2000,6.0709,26089.0270,0.0000,26089.0270,304.0930,0.0000,84420.1730,84420.1730,5.0562,5.0513,466.8000,0.0000,466.8000,0.4250,132.4604,0.0000,132.4604,21.2882,0.0000,334.3396,334.3396,5.0513,4.5369,50669.8000,0.0000,50669.8000,3.0786,12091.3450,0.0000,12091.3450,154.2073,0.0000,38578.4550,38578.4550,4.5369,4.5183,1027.4000,0.0000,1027.4000,0.4250,293.9485,0.0000,293.9485,21.2882,0.0000,733.4515,733.4515,4.5183,6.6338,5.5760,5.5760,4.9275,73912.3894,5.5760,6.3968,5.7949,5.9864,1.9116,15292.9261,5.7949,6.3167,5.9166,6.0558,1.2153,8507.3292,16.7088,1339.1054,177870.8000,97712.6447
