Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1082,5.7555,5.9472,39920.8000,33214.1000,6706.7000,0.2960,9486.2721,4641.9639,14128.2361,14.8266,37856.0639,30434.5279,-7421.5361,5.9472,5.7955,16228.9000,0.0000,16228.9000,0.6748,4541.0487,0.0000,4541.0487,33.7996,0.0000,11687.8513,11687.8513,5.7955,4.7005,110916.7000,0.0000,110916.7000,7.1216,26331.8706,0.0000,26331.8706,356.7191,0.0000,84584.8294,84584.8294,4.7005,4.6962,479.5000,0.0000,479.5000,0.4250,136.8332,0.0000,136.8332,21.2882,0.0000,342.6668,342.6668,4.6962,4.1959,53470.4000,0.0000,53470.4000,3.3265,12841.4402,0.0000,12841.4402,166.6256,0.0000,40628.9598,40628.9598,4.1959,4.1864,427.9000,0.0000,427.9000,0.4250,123.0931,0.0000,123.0931,21.2882,0.0000,304.8069,304.8069,4.1864,6.4679,5.3271,5.3271,5.8529,87794.1315,5.3271,6.3361,5.5962,5.8316,2.5884,20706.8044,5.5962,6.2792,5.7555,5.9377,1.7521,12264.8791,18.4033,1474.9137,188230.1000,120765.8150
1083,5.6323,5.7258,44838.5000,30003.7000,14834.8000,0.4175,10679.8826,4184.9269,14864.8095,20.9144,34188.6269,34158.6174,-30.0095,5.7258,5.5790,16217.4000,0.0000,16217.4000,0.6795,4553.6090,0.0000,4553.6090,34.0355,0.0000,11663.7910,11663.7910,5.5790,4.5166,124460.6000,0.0000,124460.6000,7.1923,29668.3933,0.0000,29668.3933,360.2628,0.0000,94792.2067,94792.2067,4.5166,4.5123,468.2000,0.0000,468.2000,0.4250,133.9996,0.0000,133.9996,21.2882,0.0000,334.2004,334.2004,4.5123,4.0019,55606.8000,0.0000,55606.8000,3.5371,13398.9250,0.0000,13398.9250,177.1757,0.0000,42207.8750,42207.8750,4.0019,3.9981,427.9000,0.0000,427.9000,0.4250,123.4752,0.0000,123.4752,21.2882,0.0000,304.4248,304.4248,3.9981,6.3103,5.1542,5.1542,6.1288,91932.3727,5.1542,6.2644,5.4502,5.7093,2.9427,23541.6950,5.4502,6.2303,5.6323,5.8403,2.0677,14473.8918,19.0147,1523.9156,212015.7000,129947.9595
1084,5.4825,5.4831,39979.6000,44799.7000,-4820.1000,0.9262,9549.7883,6233.7081,15783.4964,46.3944,51033.4081,30429.8117,-20603.5964,5.4831,5.3529,16211.7000,0.0000,16211.7000,0.6820,4569.4008,0.0000,4569.4008,34.1590,0.0000,11642.2992,11642.2992,5.3529,4.2945,122642.0000,0.0000,122642.0000,8.1074,29360.5209,0.0000,29360.5209,406.0975,0.0000,93281.4791,93281.4791,4.2945,4.2907,478.0000,0.0000,478.0000,0.4250,137.2891,0.0000,137.2891,21.2882,0.0000,340.7109,340.7109,4.2907,3.8194,57135.9000,0.0000,57135.9000,3.6930,13822.7121,0.0000,13822.7121,184.9846,0.0000,43313.1879,43313.1879,3.8194,3.8160,1027.4000,0.0000,1027.4000,0.4250,297.3346,0.0000,297.3346,21.2882,0.0000,730.0654,730.0654,3.8160,6.0956,4.9558,4.9558,6.7962,101943.3497,4.9558,6.1606,5.2771,5.5582,3.5921,28736.8727,5.2771,6.1574,5.4825,5.7173,2.6247,18373.0509,21.3879,1714.1086,192674.9000,149053.2732
1085,5.4581,5.6984,41453.2000,51106.3000,-9653.1000,0.2960,9906.3907,7108.4887,17014.8794,14.8266,58214.7887,31546.8093,-26667.9794,5.6984,5.5625,16229.2000,0.0000,16229.2000,0.6850,4558.8782,0.0000,4558.8782,34.3107,0.0000,11670.3218,11670.3218,5.5625,4.4734,134960.3000,0.0000,134960.3000,8.0271,32181.3192,0.0000,32181.3192,402.0772,0.0000,102778.9808,102778.9808,4.4734,4.4694,637.2000,0.0000,637.2000,0.4250,182.4932,0.0000,182.4932,21.2882,0.0000,454.7068,454.7068,4.4694,3.9638,57754.7000,0.0000,57754.7000,3.8128,13927.2872,0.0000,13927.2872,190.9830,0.0000,43827.4128,43827.4128,3.9638,3.9553,5624.1000,0.0000,5624.1000,0.4250,1623.8848,0.0000,1623.8848,21.2882,0.0000,4000.2152,4000.2152,3.9553,5.9701,4.9627,4.9627,5.7595,86392.4383,4.9627,6.0865,5.2624,5.5246,3.2124,25698.9346,5.2624,6.1014,5.4581,5.6819,2.3984,16789.0112,20.5063,1643.4575,205552.4000,128880.3841
1086,5.3838,5.6751,25468.0000,104943.7000,-79475.7000,0.4329,6094.9260,14579.6656,20674.5917,21.6856,119523.3656,19373.0740,-100150.2917,5.6751,5.5477,16219.6000,0.0000,16219.6000,0.6828,4557.8499,0.0000,4557.8499,34.2022,0.0000,11661.7501,11661.7501,5.5477,4.4255,84672.0000,0.0000,84672.0000,8.7944,20195.7187,0.0000,20195.7187,440.5096,0.0000,64476.2813,64476.2813,4.4255,4.4205,577.3000,0.0000,577.3000,0.4250,165.4639,0.0000,165.4639,21.2882,0.0000,411.8361,411.8361,4.4205,3.9421,57597.3000,0.0000,57597.3000,3.8392,13901.6129,0.0000,13901.6129,192.3078,0.0000,43695.6871,43695.6871,3.9421,3.8984,19014.4000,0.0000,19014.4000,0.4250,5492.0629,0.0000,5492.0629,21.2882,0.0000,13522.3371,13522.3371,3.8984,5.8601,4.8793,4.8793,5.9884,89825.8106,4.8793,6.0153,5.1822,5.4473,3.4681,27744.8632,5.1822,6.0463,5.3838,5.6142,2.6377,18463.6392,21.8990,1755.0759,98604.9000,136034.3129
1087,5.6380,6.7133,18355.8000,140327.3000,-121971.5000,3.5630,4371.6121,19574.6981,23946.3101,178.4718,159901.9981,13984.1879,-145917.8101,6.7133,6.5873,27570.6000,0.0000,27570.6000,0.6827,7623.0910,0.0000,7623.0910,34.1977,0.0000,19947.5090,19947.5090,6.5873,5.8909,61343.3000,0.0000,61343.3000,5.5192,14348.5139,0.0000,14348.5139,276.4550,0.0000,46994.7861,46994.7861,5.8909,5.8865,1238.1000,0.0000,1238.1000,0.4250,346.7413,0.0000,346.7413,21.2882,0.0000,891.3587,891.3587,5.8865,5.4135,56145.4000,0.0000,56145.4000,3.8328,13199.8083,0.0000,13199.8083,191.9859,0.0000,42945.5917,42945.5917,5.4135,5.2670,20213.6000,0.0000,20213.6000,0.8289,5703.6131,0.0000,5703.6131,41.5195,0.0000,14509.9869,14509.9869,5.2670,5.5844,5.4257,5.4257,0.9858,14786.7365,5.4257,5.8745,5.5454,5.6501,1.3939,11151.0087,5.5454,5.9421,5.6380,5.7438,1.2321,8624.9115,22.2775,1785.4035,44539.5000,34562.6566
1088,5.8720,7.3804,13790.5000,153981.8000,-140191.3000,5.4755,3269.7552,21561.2494,24831.0046,274.2666,175543.0494,10520.7448,-165022.3046,7.3804,7.1734,33649.5000,0.0000,33649.5000,1.1374,9208.5574,0.0000,9208.5574,56.9747,0.0000,24440.9426,24440.9426,7.1734,6.6862,23184.4000,6977.3000,16207.1000,3.9127,5364.4034,1061.9778,6426.3812,195.9893,8039.2778,17819.9966,9780.7188,6.6862,6.6769,2104.5000,0.0000,2104.5000,0.4250,582.1248,0.0000,582.1248,21.2882,0.0000,1522.3752,1522.3752,6.6769,6.2313,51151.9000,0.0000,51151.9000,3.6215,11859.4227,0.0000,11859.4227,181.4025,0.0000,39292.4773,39292.4773,6.2313,6.0806,19414.2000,0.0000,19414.2000,0.8552,5408.2834,0.0000,5408.2834,42.8393,0.0000,14005.9166,14005.9166,6.0806,5.6329,5.8568,5.8568,-1.4440,-21659.3889,5.8568,5.8583,5.8572,5.8575,0.0049,38.8072,5.8572,5.9207,5.8720,5.8889,0.2051,1435.8939,23.1412,1854.6256,-17664.1000,-20184.6879
1089,6.1276,8.1256,10782.7000,164770.5000,-153987.8000,6.3012,2544.2404,23169.6396,25713.8800,315.6260,187940.1396,8238.4596,-179701.6800,8.1256,7.8285,38259.7000,0.0000,38259.7000,1.3709,10351.5647,0.0000,10351.5647,68.6686,0.0000,27908.1353,27908.1353,7.8285,7.7095,15331.2000,5504.2000,9827.0000,1.0214,3505.0376,841.6963,4346.7339,51.1610,6345.8963,11826.1624,5480.2661,7.7095,7.6909,2286.9000,0.0000,2286.9000,0.4250,622.6853,0.0000,622.6853,21.2882,0.0000,1664.2147,1664.2147,7.6909,7.2128,45983.9000,0.0000,45983.9000,3.2457,10475.0565,0.0000,10475.0565,162.5757,0.0000,35508.8435,35508.8435,7.2128,7.0423,17015.9000,0.0000,17015.9000,0.8084,4668.6049,0.0000,4668.6049,40.4919,0.0000,12347.2951,12347.2951,7.0423,5.5996,6.3210,6.3210,-3.9738,-59606.5686,6.3210,5.8445,6.1939,6.0827,-1.3125,-10499.7230,6.1939,5.9097,6.1276,6.0518,-0.7828,-5479.7792,19.7588,1583.5478,-40614.4000,-75586.0708
1090,6.3024,8.4970,8609.7000,174374.3000,-165764.6000,6.9307,2024.8069,24592.1166,26616.9234,347.1592,198966.4166,6584.8931,-192381.5234,8.4970,8.1556,45179.3000,0.0000,45179.3000,1.5375,12155.0675,0.0000,12155.0675,77.0118,0.0000,33024.2325,33024.2325,8.1556,8.0884,11215.6000,11633.7000,-418.1000,0.6111,2548.9639,1783.5337,4332.4976,30.6107,13417.2337,8666.6361,-4750.5976,8.0884,8.0681,2338.2000,0.0000,2338.2000,0.4250,632.9827,0.0000,632.9827,21.2882,0.0000,1705.2173,1705.2173,8.0681,7.6337,40360.1000,0.0000,40360.1000,2.8580,9134.6261,0.0000,9134.6261,143.1558,0.0000,31225.4739,31225.4739,7.6337,7.4826,15417.0000,0.0000,15417.0000,0.6954,4202.6657,0.0000,4202.6657,34.8332,0.0000,11214.3343,11214.3343,7.4826,5.7298,6.6062,6.6062,-4.7857,-71785.5494,6.6062,5.8863,6.4142,6.2463,-1.9655,-15724.3902,6.4142,5.9348,6.3024,6.1745,-1.3090,-9162.9467,19.5865,1569.7417,-62888.1000,-96672.8863
1091,6.4687,8.7743,7505.8000,183494.2000,-175988.4000,7.4678,1759.6658,25951.4473,27711.1131,374.0593,209445.6473,5746.1342,-203699.5131,8.7743,8.3781,47488.7000,0.0000,47488.7000,1.8034,12723.0047,0.0000,12723.0047,90.3304,0.0000,34765.6953,34765.6953,8.3781,8.4349,8680.1000,26899.2000,-18219.1000,0.4950,1964.8220,4131.2914,6096.1134,24.7945,31030.4914,6715.2780,-24315.2134,8.4349,8.4144,2775.8000,0.0000,2775.8000,0.4250,747.5052,0.0000,747.5052,21.2882,0.0000,2028.2948,2028.2948,8.4144,8.0397,35874.1000,0.0000,35874.1000,2.4895,8071.4905,0.0000,8071.4905,124.6972,0.0000,27802.6095,27802.6095,8.0397,7.9050,12419.2000,0.0000,12419.2000,0.6252,3364.5440,0.0000,3364.5440,31.3139,0.0000,9054.6560,9054.6560,7.9050,5.8415,6.8732,6.8732,-5.7410,-86114.6545,6.8732,5.9316,6.6221,6.4024,-2.6200,-20959.6585,6.6221,5.9644,6.4687,6.2933,-1.8299,-12809.5264,19.9586,1599.5602,-95649.7000,-119883.8395
1092,6.6691,9.0074,5977.6000,193645.8000,-187668.2000,7.9354,1396.1187,27481.6261,28877.7448,397.4853,221127.4261,4581.4813,-216545.9448,9.0074,8.6080,41141.4000,0.0000,41141.4000,1.8861,10983.8866,0.0000,10983.8866,94.4766,0.0000,30157.5134,30157.5134,8.6080,8.8870,8236.0000,35202.0000,-26966.0000,0.9488,1856.6177,5416.8991,7273.5168,47.5248,40618.8991,6379.3823,-34239.5168,8.8870,8.8636,3320.6000,0.0000,3320.6000,0.4250,888.1361,0.0000,888.1361,21.2882,0.0000,2432.4639,2432.4639,8.8636,8.5439,31531.3000,0.0000,31531.3000,2.1975,7040.6265,0.0000,7040.6265,110.0720,0.0000,24490.6735,24490.6735,8.5439,8.4397,10820.4000,0.0000,10820.4000,0.4998,2909.0623,0.0000,2909.0623,25.0375,0.0000,7911.3377,7911.3377,8.4397,5.9538,7.1967,7.1967,-7.2214,-108321.2625,7.1967,5.9824,6.8729,6.5895,-3.5277,-28221.6717,6.8729,5.9993,6.6691,6.4361,-2.5379,-17765.0641,20.8390,1670.1224,-127820.5000,-154307.9983
1093,6.8739,9.2933,4081.7000,203930.9000,-199849.2000,8.4713,949.6575,29044.6278,29994.2853,424.3245,232975.5278,3132.0425,-229843.4853,9.2933,8.9560,47492.8000,0.0000,47492.8000,1.6273,12625.3881,0.0000,12625.3881,81.5101,0.0000,34867.4119,34867.4119,8.9560,9.3384,3220.1000,39584.4000,-36364.3000,1.4052,721.4047,6109.8124,6831.2171,70.3840,45694.2124,2498.6953,-43195.5171,9.3384,9.3112,3169.6000,0.0000,3169.6000,0.4250,842.0322,0.0000,842.0322,21.2882,0.0000,2327.5678,2327.5678,9.3112,9.0371,28165.5000,0.0000,28165.5000,1.9143,6242.0081,0.0000,6242.0081,95.8881,0.0000,21923.4919,21923.4919,9.0371,8.9485,9621.2000,0.0000,9621.2000,0.4315,2567.5140,0.0000,2567.5140,21.6158,0.0000,7053.6860,7053.6860,8.9485,6.0878,7.5182,7.5182,-8.5383,-128074.8428,7.5182,6.0475,7.1260,6.7828,-4.3896,-35116.4354,7.1260,6.0457,6.8739,6.5858,-3.2244,-22570.6751,21.4118,1716.0258,-147764.4000,-185761.9533
1094,7.0609,9.4502,2583.8000,213446.2000,-210862.4000,9.0311,599.0524,30500.1685,31099.2210,452.3697,243946.3685,1984.7476,-241961.6210,9.4502,9.0876,45176.8000,0.0000,45176.8000,1.8690,11981.6120,0.0000,11981.6120,93.6198,0.0000,33195.1880,33195.1880,9.0876,9.5365,2629.6000,36096.0000,-33466.4000,1.8967,587.7396,5578.0044,6165.7440,95.0043,41674.0044,2041.8604,-39632.1440,9.5365,9.5122,2085.6000,0.0000,2085.6000,0.4250,552.4238,0.0000,552.4238,21.2882,0.0000,1533.1762,1533.1762,9.5122,9.2842,25835.5000,0.0000,25835.5000,1.6950,5706.4666,0.0000,5706.4666,84.9014,0.0000,20129.0334,20129.0334,9.2842,9.2108,8422.1000,0.0000,8422.1000,0.4250,2239.2172,0.0000,2239.2172,21.2882,0.0000,6182.8828,6182.8828,9.2108,6.3303,7.7706,7.7706,-9.2406,-138608.8646,7.7706,6.1682,7.3433,6.9694,-5.1402,-41121.6083,7.3433,6.1333,7.0609,6.7383,-3.8816,-27171.1036,23.0127,1844.3318,-162808.8000,-206901.5765
1095,7.2137,9.7101,1568.3000,222827.9000,-221259.6000,9.5386,362.5738,31927.4752,32290.0490,477.7867,254755.3752,1205.7262,-253549.6490,9.7101,9.3673,42874.1000,0.0000,42874.1000,1.7730,11327.0029,0.0000,11327.0029,88.8096,0.0000,31547.0971,31547.0971,9.3673,9.7761,2178.3000,32610.9000,-30432.6000,1.7462,484.4698,5052.5363,5537.0061,87.4653,37663.4363,1693.8302,-35969.6061,9.7761,9.7603,2014.6000,0.0000,2014.6000,0.4250,531.7203,0.0000,531.7203,21.2882,0.0000,1482.8797,1482.8797,9.7603,9.5524,24112.3000,0.0000,24112.3000,1.5487,5303.9640,0.0000,5303.9640,77.5722,0.0000,18808.3360,18808.3360,9.5524,9.4886,9621.2000,0.0000,9621.2000,0.4250,2547.8113,0.0000,2547.8113,21.2882,0.0000,7073.3887,7073.3887,9.4886,6.4747,7.9817,7.9817,-9.7405,-146106.8037,7.9817,6.2569,7.5217,7.1193,-5.5743,-44594.5545,7.5217,6.2017,7.2137,6.8617,-4.2662,-29863.3328,23.1846,1858.1047,-173070.0000,-220564.6910
1096,7.3454,9.9421,1312.2000,219022.4000,-217710.2000,10.0173,302.6231,31456.4880,31759.1111,501.7661,250478.8880,1009.5769,-249469.3111,9.9421,9.6187,36530.6000,0.0000,36530.6000,1.6750,9617.9638,0.0000,9617.9638,83.9019,0.0000,26912.6362,26912.6362,9.6187,9.9871,2590.1000,25603.9000,-23013.8000,1.5891,573.5182,3976.4993,4550.0175,79.5994,29580.3993,2016.5818,-27563.8175,9.9871,9.9719,2606.4000,0.0000,2606.4000,0.4250,685.7700,0.0000,685.7700,21.2882,0.0000,1920.6300,1920.6300,9.9719,9.7792,23563.7000,0.0000,23563.7000,1.4384,5165.1956,0.0000,5165.1956,72.0492,0.0000,18398.5044,18398.5044,9.7792,9.7067,11220.1000,0.0000,11220.1000,0.4250,2961.2262,0.0000,2961.2262,21.2882,0.0000,8258.8738,8258.8738,9.7067,6.6102,8.1584,8.1584,-10.0809,-151213.7538,8.1584,6.3403,7.6736,7.2494,-5.9191,-47352.8566,7.6736,6.2669,7.3454,6.9702,-4.5796,-32057.2091,23.3548,1871.7435,-166803.2000,-230623.8195
1097,7.3996,10.0960,2232.0000,200679.9000,-198447.9000,9.8638,514.2308,28850.3322,29364.5630,494.0752,229530.2322,1717.7692,-227812.4630,10.0960,9.8049,23848.0000,0.0000,23848.0000,1.4215,6264.5638,0.0000,6264.5638,71.2016,0.0000,17583.4362,17583.4362,9.8049,10.1029,6554.6000,15569.2000,-9014.6000,1.2026,1446.6508,2422.4689,3869.1197,60.2388,17991.6689,5107.9492,-12883.7197,10.1029,10.0821,1644.8000,0.0000,1644.8000,0.4250,432.0241,0.0000,432.0241,21.2882,0.0000,1212.7759,1212.7759,10.0821,9.8832,25951.2000,0.0000,25951.2000,1.3999,5678.2262,0.0000,5678.2262,70.1215,0.0000,20272.9738,20272.9738,9.8832,9.7939,14817.5000,0.0000,14817.5000,0.4378,3904.6337,0.0000,3904.6337,21.9307,0.0000,10912.8663,10912.8663,9.7939,6.6610,8.2275,8.2275,-9.6626,-144939.2280,8.2275,6.3790,7.7345,7.3032,-5.7011,-45608.9136,7.7345,6.2990,7.3996,7.0168,-4.4276,-30993.1132,22.1259,1773.2548,-141201.0000,-221541.2548
1098,7.3496,10.1526,5655.9000,121825.5000,-116169.6000,8.9937,1304.2759,17498.1904,18802.4663,450.4960,139323.6904,4351.6241,-134972.0663,10.1526,9.9362,19629.6000,0.0000,19629.6000,0.9255,5152.1423,0.0000,5152.1423,46.3591,0.0000,14477.4577,14477.4577,9.9362,10.0947,14553.0000,175.3000,14377.7000,0.4950,3204.6283,27.3116,3231.9399,24.7945,202.6116,11348.3717,11145.7601,10.0947,10.0798,1351.5000,0.0000,1351.5000,0.4250,355.0286,0.0000,355.0286,21.2882,0.0000,996.4714,996.4714,10.0798,9.8303,29204.4000,0.0000,29204.4000,1.5385,6390.2836,0.0000,6390.2836,77.0619,0.0000,22814.1164,22814.1164,9.8303,9.6961,17415.6000,0.0000,17415.6000,0.5772,4592.8665,0.0000,4592.8665,28.9101,0.0000,12822.7335,12822.7335,9.6961,6.6066,8.1513,8.1513,-8.3690,-125534.9450,8.1513,6.3587,7.6733,7.2550,-4.8560,-38848.2764,7.6733,6.2861,7.3496,6.9797,-3.7576,-26303.2598,19.4323,1557.3839,-34190.8000,-190686.4812
1099,6.9960,9.2086,8434.7000,118881.2000,-110446.5000,5.2634,1957.9544,16967.9166,18925.8710,263.6434,135849.1166,6476.7456,-129372.3710,9.2086,8.9723,19638.7000,0.0000,19638.7000,0.7611,5227.3298,0.0000,5227.3298,38.1218,0.0000,14411.3702,14411.3702,8.9723,8.7903,20476.9000,0.0000,20476.9000,0.8575,4586.1481,0.0000,4586.1481,42.9530,0.0000,15890.7519,15890.7519,8.7903,8.7741,1034.8000,0.0000,1034.8000,0.4250,277.1733,0.0000,277.1733,21.2882,0.0000,757.6267,757.6267,8.7741,8.4020,33409.1000,0.0000,33409.1000,1.7314,7471.2052,0.0000,7471.2052,86.7262,0.0000,25937.8948,25937.8948,8.4020,8.1933,16616.2000,0.0000,16616.2000,0.6790,4476.8631,0.0000,4476.8631,34.0103,0.0000,12139.3369,12139.3369,8.1933,6.8031,7.4982,7.4982,-2.8246,-42369.1422,7.4982,6.4011,7.2056,6.9497,-2.2291,-17833.0125,7.2056,6.3073,6.9960,6.7565,-1.8253,-12776.8423,14.5761,1168.1832,-19270.8000,-72978.9971
1100,6.8597,8.8942,15038.1000,76584.1000,-61546.0000,4.9944,3499.7314,10904.6863,14404.4177,250.1685,87488.7863,11538.3686,-75950.4177,8.8942,8.6679,19640.2000,0.0000,19640.2000,0.7740,5252.4476,0.0000,5252.4476,38.7704,0.0000,14387.7524,14387.7524,8.6679,8.4183,30608.4000,0.0000,30608.4000,1.2446,6892.5685,0.0000,6892.5685,62.3426,0.0000,23715.8315,23715.8315,8.4183,8.4064,1130.2000,0.0000,1130.2000,0.4250,304.4321,0.0000,304.4321,21.2882,0.0000,825.7679,825.7679,8.4064,7.9991,37965.1000,0.0000,37965.1000,2.0319,8543.1175,0.0000,8543.1175,101.7788,0.0000,29421.9825,29421.9825,7.9991,7.8086,15217.2000,0.0000,15217.2000,0.6644,4125.1089,0.0000,4125.1089,33.2790,0.0000,11092.0911,11092.0911,7.8086,6.7142,7.2614,7.2614,-2.3191,-34786.8415,7.2614,6.3900,7.0290,6.8257,-1.8465,-14771.7190,7.0290,6.3033,6.8597,6.6662,-1.5380,-10765.6597,15.2015,1218.3060,43015.1000,-60324.2202
1101,6.6112,7.9873,21437.6000,72365.6000,-50928.0000,2.7810,5012.3795,10259.6592,15272.0387,139.3020,82625.2592,16425.2205,-66200.0387,7.9873,7.7278,16605.2000,0.0000,16605.2000,0.7784,4502.1822,0.0000,4502.1822,38.9899,0.0000,12103.0178,12103.0178,7.7278,7.3000,38077.0000,0.0000,38077.0000,1.8717,8721.1948,0.0000,8721.1948,93.7530,0.0000,29355.8052,29355.8052,7.3000,7.2852,647.7000,0.0000,647.7000,0.4250,177.4693,0.0000,177.4693,21.2882,0.0000,470.2307,470.2307,7.2852,6.7548,43651.7000,0.0000,43651.7000,2.3259,10013.7748,0.0000,10013.7748,116.5063,0.0000,33637.9252,33637.9252,6.7548,6.5552,12419.2000,0.0000,12419.2000,0.6129,3431.6164,0.0000,3431.6164,30.7010,0.0000,8987.5836,8987.5836,6.5552,6.9917,6.7734,6.7734,0.8027,12040.2706,6.7734,6.4652,6.6912,6.6193,-0.5668,-4534.7368,6.6912,6.3483,6.6112,6.5197,-0.6307,-4415.1888,13.1925,1057.2969,60472.8000,3090.3450
1102,6.4655,7.6363,29153.3000,58049.8000,-28896.5000,2.2981,6835.1250,8209.5028,15044.6277,115.1140,66259.3028,22318.1750,-43941.1277,7.6363,7.4227,16229.2000,0.0000,16229.2000,0.6690,4423.8942,0.0000,4423.8942,33.5086,0.0000,11805.3058,11805.3058,7.4227,6.9043,84427.2000,0.0000,84427.2000,2.3727,19445.4754,0.0000,19445.4754,118.8502,0.0000,64981.7246,64981.7246,6.9043,6.8960,471.3000,0.0000,471.3000,0.4250,129.9266,0.0000,129.9266,21.2882,0.0000,341.3734,341.3734,6.8960,6.3021,47708.7000,0.0000,47708.7000,2.7355,11018.8395,0.0000,11018.8395,137.0190,0.0000,36689.8605,36689.8605,6.3021,6.1436,10820.4000,0.0000,10820.4000,0.5120,3010.9489,0.0000,3010.9489,25.6440,0.0000,7809.4511,7809.4511,6.1436,6.8910,6.5173,6.5173,1.4084,21125.8064,6.5173,6.4578,6.5014,6.4875,-0.1121,-897.1419,6.5014,6.3477,6.4655,6.4246,-0.2896,-2027.4790,13.5184,1083.4175,130760.3000,18201.1855
1103,6.2139,6.8425,34336.8000,50697.4000,-16360.6000,1.3029,8088.7542,7139.2456,15227.9998,65.2642,57836.6456,26248.0458,-31588.5998,6.8425,6.6743,16222.2000,0.0000,16222.2000,0.6581,4476.3659,0.0000,4476.3659,32.9620,0.0000,11745.8341,11745.8341,6.6743,5.7485,108198.2000,0.0000,108198.2000,5.2937,25267.1705,0.0000,25267.1705,265.1605,0.0000,82931.0295,82931.0295,5.7485,5.7437,477.7000,0.0000,477.7000,0.4250,134.0833,0.0000,134.0833,21.2882,0.0000,343.6167,343.6167,5.7437,5.2219,52270.8000,0.0000,52270.8000,3.0136,12320.0853,0.0000,12320.0853,150.9505,0.0000,39950.7147,39950.7147,5.2219,5.1110,6023.8000,0.0000,6023.8000,0.4499,1704.8591,0.0000,1704.8591,22.5371,0.0000,4318.9409,4318.9409,5.1110,6.9477,6.0293,6.0293,4.2796,64194.2788,6.0293,6.5147,6.1587,6.2720,1.1308,9046.7227,6.1587,6.3950,6.2139,6.2769,0.5505,3853.1590,16.7148,1339.5898,166832.1000,77094.1606
1104,5.9981,6.4003,39593.3000,44565.8000,-4972.5000,0.7367,9365.2112,6253.2782,15618.4894,36.9013,50819.0782,30228.0888,-20590.9894,6.4003,6.2511,16211.4000,0.0000,16211.4000,0.6676,4504.1926,0.0000,4504.1926,33.4411,0.0000,11707.2074,11707.2074,6.2511,5.1982,115100.2000,0.0000,115100.2000,6.8890,27092.0254,0.0000,27092.0254,345.0681,0.0000,88008.1746,88008.1746,5.1982,5.1938,468.0000,0.0000,468.0000,0.4250,132.5034,0.0000,132.5034,21.2882,0.0000,335.4966,335.4966,5.1938,4.6868,57851.6000,0.0000,57851.6000,3.3817,13769.9058,0.0000,13769.9058,169.3906,0.0000,44081.6942,44081.6942,4.6868,4.6321,1827.3000,0.0000,1827.3000,0.4250,521.5631,0.0000,521.5631,21.2882,0.0000,1305.7369,1305.7369,4.6321,6.7207,5.6764,5.6764,5.4701,82052.2237,5.6764,6.4601,5.8854,6.0683,2.0525,16420.0639,5.8854,6.3685,5.9981,6.1269,1.2653,8856.7532,18.7875,1505.7062,186486.0000,107329.0409
1105,5.8249,6.0776,45104.7000,39656.1000,5448.6000,0.2960,10703.9915,5548.5535,16252.5450,14.8266,45204.6535,34400.7085,-10803.9450,6.0776,5.9343,16233.8000,0.0000,16233.8000,0.6728,4533.1715,0.0000,4533.1715,33.7020,0.0000,11700.6285,11700.6285,5.9343,4.8569,129602.5000,0.0000,129602.5000,7.3929,30687.5732,0.0000,30687.5732,370.3113,0.0000,98914.9268,98914.9268,4.8569,4.8528,478.7000,0.0000,478.7000,0.4250,136.2665,0.0000,136.2665,21.2882,0.0000,342.4335,342.4335,4.8528,4.3132,60732.1000,0.0000,60732.1000,3.7865,14544.3125,0.0000,14544.3125,189.6666,0.0000,46187.7875,46187.7875,4.3132,4.2972,1027.7000,0.0000,1027.7000,0.4250,295.0837,0.0000,295.0837,21.2882,0.0000,732.6163,732.6163,4.2972,6.5335,5.4154,5.4154,6.0781,91172.0011,5.4154,6.3852,5.6740,5.9003,2.6359,21087.3844,5.6740,6.3207,5.8249,5.9973,1.7577,12303.7825,19.4974,1562.5992,213523.4000,124563.1680
1106,5.6439,5.7649,51978.0000,35054.5000,16923.5000,0.3387,12377.6743,4890.3280,17268.0022,16.9637,39944.8280,39600.3257,-344.5022,5.7649,5.6343,16230.4000,0.0000,16230.4000,0.6780,4554.4580,0.0000,4554.4580,33.9595,0.0000,11675.9420,11675.9420,5.6343,4.5297,128966.9000,0.0000,128966.9000,8.3796,30710.4123,0.0000,30710.4123,419.7339,0.0000,98256.4877,98256.4877,4.5297,4.5259,466.9000,0.0000,466.9000,0.4250,133.5997,0.0000,133.5997,21.2882,0.0000,333.3003,333.3003,4.5259,4.0101,63362.6000,0.0000,63362.6000,4.0041,15264.0058,0.0000,15264.0058,200.5633,0.0000,48098.5942,48098.5942,4.0101,4.0020,427.9000,0.0000,427.9000,0.4250,123.4589,0.0000,123.4589,21.2882,0.0000,304.4411,304.4411,4.0020,6.3135,5.1577,5.1577,6.8877,103314.8112,5.1577,6.2855,5.4585,5.7216,3.3606,26884.5547,5.4585,6.2530,5.6439,5.8557,2.3674,16571.5477,21.3754,1713.1125,226378.2000,146770.9136
1107,5.4957,5.4996,58774.1000,31470.6000,27303.5000,1.0563,14035.6190,4379.9385,18415.5575,52.9122,35850.5385,44738.4810,8887.9425,5.4996,5.3772,16211.9000,0.0000,16211.9000,0.6820,4568.2683,0.0000,4568.2683,34.1601,0.0000,11643.6317,11643.6317,5.3772,4.3474,145802.3000,0.0000,145802.3000,8.3911,34888.9391,0.0000,34888.9391,420.3113,0.0000,110913.3609,110913.3609,4.3474,4.3439,479.2000,0.0000,479.2000,0.4250,137.5178,0.0000,137.5178,21.2882,0.0000,341.6822,341.6822,4.3439,3.8395,66878.4000,0.0000,66878.4000,4.2069,16164.1070,0.0000,16164.1070,210.7239,0.0000,50714.2930,50714.2930,3.8395,3.8363,427.9000,0.0000,427.9000,0.4250,123.7965,0.0000,123.7965,21.2882,0.0000,304.1035,304.1035,3.8363,6.1011,4.9687,4.9687,7.1915,107873.1374,4.9687,6.1735,5.2900,5.5711,3.8258,30606.2302,5.2900,6.1719,5.4957,5.7309,2.8003,19602.4438,22.7795,1825.6415,257103.2000,158081.8114
1108,5.3099,5.2281,54630.4000,46827.1000,7803.3000,1.7102,13092.4616,6498.0415,19590.5031,85.6618,53325.1415,41537.9384,-11787.2031,5.2281,5.1206,16231.3000,0.0000,16231.3000,0.6848,4593.3453,0.0000,4593.3453,34.2999,0.0000,11637.9547,11637.9547,5.1206,4.0966,144340.8000,0.0000,144340.8000,9.5381,34708.3048,0.0000,34708.3048,477.7611,0.0000,109632.4952,109632.4952,4.0966,4.0935,471.3000,0.0000,471.3000,0.4250,135.7929,0.0000,135.7929,21.2882,0.0000,335.5071,335.5071,4.0935,3.6252,68510.2000,0.0000,68510.2000,4.4578,16633.9211,0.0000,16633.9211,223.2915,0.0000,51876.2789,51876.2789,3.6252,3.6224,1027.7000,0.0000,1027.7000,0.4250,298.3492,0.0000,298.3492,21.2882,0.0000,729.3508,729.3508,3.6224,5.8507,4.7366,4.7366,8.0328,120491.8758,4.7366,6.0281,5.0810,5.3823,4.6562,37249.6654,5.0810,6.0623,5.3099,5.5716,3.5375,24762.8218,25.8612,2072.6178,238384.6000,182504.3629
1109,5.2719,5.3885,55395.7000,52758.5000,2637.2000,0.4909,13285.5442,7316.7456,20602.2898,24.5890,60075.2456,42110.1558,-17965.0898,5.3885,5.2733,16233.4000,0.0000,16233.4000,0.6893,4582.3344,0.0000,4582.3344,34.5265,0.0000,11651.0656,11651.0656,5.2733,4.1878,153947.5000,0.0000,153947.5000,9.4939,36910.8699,0.0000,36910.8699,475.5504,0.0000,117036.6301,117036.6301,4.1878,4.1845,634.2000,0.0000,634.2000,0.4250,182.4625,0.0000,182.4625,21.2882,0.0000,451.7375,451.7375,4.1845,3.6710,67529.5000,0.0000,67529.5000,4.5914,16368.7362,0.0000,16368.7362,229.9847,0.0000,51160.7638,51160.7638,3.6710,3.6638,5626.1000,0.0000,5626.1000,0.4250,1632.1001,0.0000,1632.1001,21.2882,0.0000,3993.9999,3993.9999,3.6638,5.7665,4.7151,4.7151,7.0853,106279.3321,4.7151,5.9626,5.0478,5.3389,4.2035,33628.2098,5.0478,6.0081,5.2719,5.5279,3.2360,22651.7796,24.1733,1937.3451,246607.9000,162559.3215
1110,5.1983,5.3725,34107.6000,106508.5000,-72400.9000,0.2960,8191.5530,14754.0084,22945.5615,14.8266,121262.5084,25916.0470,-95346.4615,5.3725,5.2596,16211.9000,0.0000,16211.9000,0.6872,4577.4181,0.0000,4577.4181,34.4210,0.0000,11634.4819,11634.4819,5.2596,4.1250,93506.7000,0.0000,93506.7000,10.0931,22425.2613,0.0000,22425.2613,505.5618,0.0000,71081.4387,71081.4387,4.1250,4.1206,588.5000,0.0000,588.5000,0.4250,169.4843,0.0000,169.4843,21.2882,0.0000,419.0157,419.0157,4.1206,3.6248,64897.1000,0.0000,64897.1000,4.5168,15748.9102,0.0000,15748.9102,226.2452,0.0000,49148.1898,49148.1898,3.6248,3.5861,19021.4000,0.0000,19021.4000,0.4250,5522.0974,0.0000,5522.0974,21.2882,0.0000,13499.3026,13499.3026,3.5861,5.6754,4.6308,4.6308,7.1836,107754.0467,4.6308,5.8965,4.9683,5.2636,4.3518,34814.1451,4.9683,5.9538,5.1983,5.4611,3.3885,23719.5157,24.6646,1976.7145,121824.7000,166287.7075
1111,5.4961,6.4665,23007.9000,143292.6000,-120284.7000,3.2427,5494.3882,19942.9524,25437.3405,162.4273,163235.5524,17513.5118,-145722.0405,6.4665,6.3473,27586.6000,0.0000,27586.6000,0.6865,7656.7980,0.0000,7656.7980,34.3863,0.0000,19929.8020,19929.8020,6.3473,5.6193,63494.1000,0.0000,63494.1000,6.1322,14918.2382,0.0000,14918.2382,307.1640,0.0000,48575.8618,48575.8618,5.6193,5.6150,1228.5000,0.0000,1228.5000,0.4250,345.5216,0.0000,345.5216,21.2882,0.0000,882.9784,882.9784,5.6150,5.1106,57988.8000,0.0000,57988.8000,4.3467,13699.1113,0.0000,13699.1113,217.7273,0.0000,44289.6887,44289.6887,5.1106,4.9719,20221.0000,0.0000,20221.0000,0.8347,5733.0295,0.0000,5733.0295,41.8110,0.0000,14487.9705,14487.9705,4.9719,5.4864,5.2291,5.2291,1.6853,25279.9023,5.2291,5.7955,5.3802,5.5123,1.8555,14844.2617,5.3802,5.8771,5.4961,5.6287,1.6281,11396.4484,23.5018,1883.5298,50234.3000,51520.6124
1112,5.7839,7.2682,15666.5000,155668.8000,-140002.3000,5.3957,3720.7812,21766.1287,25486.9099,270.2721,177434.9287,11945.7188,-165489.2099,7.2682,7.0643,33659.4000,0.0000,33659.4000,1.1435,9227.1629,0.0000,9227.1629,57.2771,0.0000,24432.2371,24432.2371,7.0643,6.5677,21871.6000,6698.4000,15173.2000,4.0701,5070.8366,1018.7872,6089.6238,203.8717,7717.1872,16800.7634,9083.5762,6.5677,6.5587,2112.0000,0.0000,2112.0000,0.4250,585.2745,0.0000,585.2745,21.2882,0.0000,1526.7255,1526.7255,6.5587,6.1054,50466.2000,0.0000,50466.2000,3.7618,11724.7355,0.0000,11724.7355,188.4297,0.0000,38741.4645,38741.4645,6.1054,5.9570,19421.2000,0.0000,19421.2000,0.8607,5420.8734,0.0000,5420.8734,43.1143,0.0000,14000.3266,14000.3266,5.9570,5.5376,5.7473,5.7473,-1.3730,-20594.9208,5.7473,5.7910,5.7589,5.7691,0.1433,1146.4426,5.7589,5.8659,5.7839,5.8124,0.3503,2452.2816,23.4853,1882.2077,-19170.3000,-16996.1967
1113,6.0735,8.0933,12400.9000,163236.6000,-150835.7000,6.2898,2929.0628,22933.2817,25862.3445,315.0535,186169.8817,9471.8372,-176698.0445,8.0933,7.7938,38271.5000,0.0000,38271.5000,1.3742,10359.8492,0.0000,10359.8492,68.8327,0.0000,27911.6508,27911.6508,7.7938,7.6822,13389.1000,6497.8000,6891.3000,0.9584,3062.9677,993.3765,4056.3442,48.0043,7491.1765,10326.1323,2834.9558,7.6822,7.6635,2281.5000,0.0000,2281.5000,0.4250,621.4738,0.0000,621.4738,21.2882,0.0000,1660.0262,1660.0262,7.6635,7.1881,46941.4000,0.0000,46941.4000,3.2100,10698.2287,0.0000,10698.2287,160.7885,0.0000,36243.1713,36243.1713,7.1881,7.0162,17022.1000,0.0000,17022.1000,0.8106,4672.0862,0.0000,4672.0862,40.6053,0.0000,12350.0138,12350.0138,7.0162,5.5121,6.2641,6.2641,-4.1100,-61650.1559,6.2641,5.7878,6.1371,6.0260,-1.3015,-10411.7811,6.1371,5.8645,6.0735,6.0008,-0.7451,-5215.3662,19.6019,1570.9744,-39427.9000,-77277.3032
1114,6.2558,8.4468,10044.3000,170754.8000,-160710.5000,6.7869,2364.2712,24062.7650,26427.0363,339.9548,194817.5650,7680.0288,-187137.5363,8.4468,8.1001,45192.9000,0.0000,45192.9000,1.5389,12167.9677,0.0000,12167.9677,77.0809,0.0000,33024.9323,33024.9323,8.1001,8.0648,9522.6000,5780.9000,3741.7000,0.4950,2166.3675,885.8659,3052.2334,24.7945,6666.7659,7356.2325,689.4666,8.0648,8.0442,2344.6000,0.0000,2344.6000,0.4250,634.9436,0.0000,634.9436,21.2882,0.0000,1709.6564,1709.6564,8.0442,7.5940,42180.2000,0.0000,42180.2000,2.9191,9550.4695,0.0000,9550.4695,146.2178,0.0000,32629.7305,32629.7305,7.5940,7.4406,15422.6000,0.0000,15422.6000,0.6960,4206.7476,0.0000,4206.7476,34.8621,0.0000,11215.8524,11215.8524,7.4406,5.6673,6.5540,6.5540,-4.7686,-71528.6717,6.5540,5.8426,6.3643,6.1983,-1.9130,-15304.2448,6.3643,5.8994,6.2558,6.1318,-1.2502,-8751.1070,19.2912,1546.0761,-51828.5000,-95584.0235
1115,6.3968,8.6588,8027.9000,177778.1000,-169750.2000,7.2383,1884.6170,25112.3007,26996.9177,362.5638,202890.4007,6143.2830,-196747.1177,8.6588,8.2592,47507.9000,0.0000,47507.9000,1.8055,12750.3460,0.0000,12750.3460,90.4393,0.0000,34757.5540,34757.5540,8.2592,8.2508,7075.9000,10522.3000,-3446.4000,0.4950,1605.1283,1614.4914,3219.6197,24.7945,12136.7914,5470.7717,-6666.0197,8.2508,8.2302,2773.8000,0.0000,2773.8000,0.4250,749.0539,0.0000,749.0539,21.2882,0.0000,2024.7461,2024.7461,8.2302,7.8355,37511.1000,0.0000,37511.1000,2.6030,8466.3341,0.0000,8466.3341,130.3831,0.0000,29044.7659,29044.7659,7.8355,7.6998,12423.7000,0.0000,12423.7000,0.6258,3376.2579,0.0000,3376.2579,31.3482,0.0000,9047.4421,9047.4421,7.6998,5.8250,6.7624,6.7624,-5.1717,-77575.2772,6.7624,5.9087,6.5347,6.3355,-2.3551,-18840.4893,6.5347,5.9438,6.3968,6.2393,-1.6301,-11410.9895,19.7889,1585.9614,-72980.1000,-107826.7561
1116,6.5458,8.9101,6452.3000,184980.4000,-178528.1000,7.6512,1510.4853,26196.2102,27706.6955,383.2476,211176.6102,4941.8147,-206234.7955,8.9101,8.4920,41156.6000,0.0000,41156.6000,1.8908,11004.0232,0.0000,11004.0232,94.7104,0.0000,30152.5768,30152.5768,8.4920,8.5720,6989.1000,17079.7000,-10090.6000,0.4950,1578.8130,2625.6559,4204.4689,24.7945,19705.3559,5410.2870,-14295.0689,8.5720,8.5476,3325.1000,0.0000,3325.1000,0.4250,893.5730,0.0000,893.5730,21.2882,0.0000,2431.5270,2431.5270,8.5476,8.1982,33244.5000,0.0000,33244.5000,2.3062,7462.9421,0.0000,7462.9421,115.5190,0.0000,25781.5579,25781.5579,8.1982,8.0892,10824.3000,0.0000,10824.3000,0.5019,2925.4005,0.0000,2925.4005,25.1404,0.0000,7898.8995,7898.8995,8.0892,5.9076,6.9984,6.9984,-6.0536,-90803.7735,6.9984,5.9525,6.7195,6.4754,-2.9022,-23217.5009,6.7195,5.9753,6.5458,6.3474,-2.0650,-14455.3490,19.9052,1595.2802,-100068.2000,-128476.6234
1117,6.7093,9.2198,4750.3000,190144.2000,-185393.9000,8.0533,1108.6346,27003.4836,28112.1181,403.3894,217147.6836,3641.6654,-213506.0181,9.2198,8.8522,47500.5000,0.0000,47500.5000,1.6307,12641.3238,0.0000,12641.3238,81.6813,0.0000,34859.1762,34859.1762,8.8522,9.0262,2286.3000,17402.1000,-15115.8000,0.5256,513.1502,2683.5221,3196.6723,26.3294,20085.6221,1773.1498,-18312.4723,9.0262,8.9965,3169.0000,0.0000,3169.0000,0.4250,845.8179,0.0000,845.8179,21.2882,0.0000,2323.1821,2323.1821,8.9965,8.6821,30422.7000,0.0000,30422.7000,2.0310,6777.9063,0.0000,6777.9063,101.7334,0.0000,23644.7937,23644.7937,8.6821,8.5857,9624.7000,0.0000,9624.7000,0.4344,2582.2044,0.0000,2582.2044,21.7592,0.0000,7042.4956,7042.4956,8.5857,5.9542,7.2700,7.2700,-7.2081,-108120.7556,7.2700,5.9808,6.9262,6.6254,-3.5313,-28250.5958,6.9262,5.9966,6.7093,6.4614,-2.5464,-17824.7552,19.6501,1574.8341,-109792.8000,-154196.1066
1118,6.8377,9.3187,3738.5000,194274.7000,-190536.2000,8.3704,870.3986,27651.8215,28522.2202,419.2737,221926.5215,2868.1014,-219058.4202,9.3187,8.9135,45191.7000,0.0000,45191.7000,1.8718,12009.1127,0.0000,12009.1127,93.7562,0.0000,33182.5873,33182.5873,8.9135,9.1262,1744.7000,13243.6000,-11498.9000,0.7882,391.1636,2043.3617,2434.5253,39.4798,15286.9617,1353.5364,-13933.4253,9.1262,9.0992,2085.1000,0.0000,2085.1000,0.4250,555.6863,0.0000,555.6863,21.2882,0.0000,1529.4137,1529.4137,9.0992,8.8244,29032.5000,0.0000,29032.5000,1.8422,6457.0290,0.0000,6457.0290,92.2745,0.0000,22575.4710,22575.4710,8.8244,8.7425,8425.1000,0.0000,8425.1000,0.4250,2255.5206,0.0000,2255.5206,21.2882,0.0000,6169.5794,6169.5794,8.7425,6.1434,7.4430,7.4430,-7.4578,-111866.6521,7.4430,6.0653,7.0756,6.7541,-3.9530,-31623.9219,7.0756,6.0560,6.8377,6.5658,-2.9256,-20479.3701,20.5838,1649.6655,-117300.7000,-163969.9441
1119,6.9368,9.5069,3726.3000,193168.2000,-189441.9000,8.6086,865.9492,27542.1304,28408.0796,431.2041,220710.3304,2860.3508,-217849.9796,9.5069,9.1172,42889.0000,0.0000,42889.0000,1.7777,11365.2421,0.0000,11365.2421,89.0440,0.0000,31523.7579,31523.7579,9.1172,9.2807,2527.6000,10853.5000,-8325.9000,0.5997,564.6446,1677.6727,2242.3173,30.0382,12531.1727,1962.9554,-10568.2173,9.2807,9.2628,2012.3000,0.0000,2012.3000,0.4250,535.0463,0.0000,535.0463,21.2882,0.0000,1477.2537,1477.2537,9.2628,8.9977,29936.5000,0.0000,29936.5000,1.7544,6639.8679,0.0000,6639.8679,87.8799,0.0000,23296.6321,23296.6321,8.9977,8.9253,9624.7000,0.0000,9624.7000,0.4250,2569.9649,0.0000,2569.9649,21.2882,0.0000,7054.7351,7054.7351,8.9253,6.2377,7.5815,7.5815,-7.6374,-114561.4790,7.5815,6.1210,7.1920,6.8513,-4.1503,-33202.1554,7.1920,6.0981,6.9368,6.6451,-3.1087,-21761.0510,20.3856,1633.7823,-113305.3000,-169524.6854
1120,6.9941,9.5873,3853.3000,194969.3000,-191116.0000,8.5638,894.5026,27827.0162,28721.5188,428.9592,222796.3162,2958.7974,-219837.5188,9.5873,9.2120,36546.0000,0.0000,36546.0000,1.6815,9672.8029,0.0000,9672.8029,84.2287,0.0000,26873.1971,26873.1971,9.2120,9.3378,3575.0000,13404.1000,-9829.1000,0.4950,797.2876,2073.7367,2871.0243,24.7945,15477.8367,2777.7124,-12700.1243,9.3378,9.3202,2608.0000,0.0000,2608.0000,0.4250,692.8448,0.0000,692.8448,21.2882,0.0000,1915.1552,1915.1552,9.3202,9.0428,29395.9000,0.0000,29395.9000,1.8033,6513.7078,0.0000,6513.7078,90.3256,0.0000,22882.1922,22882.1922,9.0428,8.9588,11224.1000,0.0000,11224.1000,0.4250,2995.0058,0.0000,2995.0058,21.2882,0.0000,8229.0942,8229.0942,8.9588,6.3347,7.6468,7.6468,-7.3490,-110234.7005,7.6468,6.1752,7.2543,6.9110,-4.1213,-32970.3983,7.2543,6.1390,6.9941,6.6967,-3.1237,-21865.8584,20.0904,1610.1229,-121171.1000,-165070.9571
1121,7.0694,9.7201,4566.6000,196897.6000,-192331.0000,8.6422,1058.5955,28139.7050,29198.3005,432.8855,225037.3050,3508.0045,-221529.3005,9.7201,9.3959,23855.2000,0.0000,23855.2000,1.4308,6301.4214,0.0000,6301.4214,71.6711,0.0000,17553.7786,17553.7786,9.3959,9.5490,8893.7000,14294.5000,-5400.8000,0.5130,1977.0259,2215.3043,4192.3302,25.6976,16509.8043,6916.6741,-9593.1302,9.5490,9.5259,1643.8000,0.0000,1643.8000,0.4250,435.3205,0.0000,435.3205,21.2882,0.0000,1208.4795,1208.4795,9.5259,9.2498,28747.6000,0.0000,28747.6000,1.7687,6348.2385,0.0000,6348.2385,88.5947,0.0000,22399.3615,22399.3615,9.2498,9.1505,14822.9000,0.0000,14822.9000,0.4437,3943.0534,0.0000,3943.0534,22.2234,0.0000,10879.8466,10879.8466,9.1505,6.3699,7.7602,7.7602,-7.6882,-115322.7295,7.7602,6.2044,7.3453,6.9823,-4.3018,-34414.4419,7.3453,6.1629,7.0694,6.7541,-3.2692,-22884.5178,19.8351,1589.6654,-128662.3000,-172621.6892
1122,7.1412,9.8879,8286.8000,120951.9000,-112665.1000,8.7007,1918.4115,17307.9507,19226.3622,435.8172,138259.8507,6368.3885,-131891.4622,9.8879,9.6701,19638.3000,0.0000,19638.3000,0.9318,5174.6219,0.0000,5174.6219,46.6750,0.0000,14463.6781,14463.6781,9.6701,9.7890,16302.9000,139.9000,16163.0000,0.4950,3606.6576,21.7386,3628.3962,24.7945,161.6386,12696.2424,12534.6038,9.7890,9.7740,1362.0000,0.0000,1362.0000,0.4250,359.4087,0.0000,359.4087,21.2882,0.0000,1002.5913,1002.5913,9.7740,9.4960,27867.6000,0.0000,27867.6000,1.7228,6128.6226,0.0000,6128.6226,86.2929,0.0000,21738.9774,21738.9774,9.4960,9.3609,17421.9000,0.0000,17421.9000,0.5838,4617.4122,0.0000,4617.4122,29.2419,0.0000,12804.4878,12804.4878,9.3609,6.3893,7.8751,7.8751,-7.9900,-119850.5165,7.8751,6.2221,7.4343,7.0486,-4.4447,-35557.7904,7.4343,6.1780,7.1412,6.8062,-3.3779,-23645.2742,19.2886,1545.8635,-30212.3000,-179053.5811
1123,6.8502,9.0384,9337.0000,118974.2000,-109637.2000,5.0988,2173.3330,16937.7344,19111.0674,255.3968,135911.9344,7163.6670,-128748.2674,9.0384,8.7994,19636.3000,0.0000,19636.3000,0.7649,5240.0390,0.0000,5240.0390,38.3127,0.0000,14396.2610,14396.2610,8.7994,8.5922,18620.1000,0.0000,18620.1000,0.9690,4183.1408,0.0000,4183.1408,48.5378,0.0000,14436.9592,14436.9592,8.5922,8.5757,1026.7000,0.0000,1026.7000,0.4250,275.8267,0.0000,275.8267,21.2882,0.0000,750.8733,750.8733,8.5757,8.2168,28314.4000,0.0000,28314.4000,1.6620,6353.1795,0.0000,6353.1795,83.2482,0.0000,21961.2205,21961.2205,8.2168,8.0057,16622.2000,0.0000,16622.2000,0.6832,4491.0823,0.0000,4491.0823,34.2210,0.0000,12131.1177,12131.1177,8.0057,6.6243,7.3150,7.3150,-2.7736,-41604.6806,7.3150,6.2908,7.0419,6.8029,-2.0566,-16452.5497,7.0419,6.2204,6.8502,6.6311,-1.6495,-11546.4429,14.4042,1154.4114,-25417.5000,-69603.6732
1124,6.7633,8.8818,15131.7000,77450.0000,-62318.3000,4.9538,3527.8894,11009.4400,14537.3294,248.1378,88459.4400,11603.8106,-76855.6294,8.8818,8.6450,19645.2000,0.0000,19645.2000,0.7763,5254.7660,0.0000,5254.7660,38.8824,0.0000,14390.4340,14390.4340,8.6450,8.4076,23927.9000,0.0000,23927.9000,1.1356,5390.4179,0.0000,5390.4179,56.8842,0.0000,18537.4821,18537.4821,8.4076,8.3953,1128.0000,0.0000,1128.0000,0.4250,303.8886,0.0000,303.8886,21.2882,0.0000,824.1114,824.1114,8.3953,8.0342,28663.1000,0.0000,28663.1000,1.7289,6451.1494,0.0000,6451.1494,86.5982,0.0000,22211.9506,22211.9506,8.0342,7.8347,15222.7000,0.0000,15222.7000,0.6669,4124.3969,0.0000,4124.3969,33.4029,0.0000,11098.3031,11098.3031,7.8347,6.5059,7.1703,7.1703,-2.6915,-40372.0058,7.1703,6.2724,6.9309,6.7214,-1.8187,-14549.2047,6.9309,6.2125,6.7633,6.5717,-1.4550,-10184.8911,14.5297,1164.4649,26268.6000,-65106.1016
1125,6.5633,8.1233,17697.4000,74277.0000,-56579.6000,2.8145,4141.6031,10521.9793,14663.5824,140.9760,84798.9793,13555.7969,-71243.1824,8.1233,7.8324,16622.9000,0.0000,16622.9000,0.7788,4497.6569,0.0000,4497.6569,39.0084,0.0000,12125.2431,12125.2431,7.8324,7.4576,25631.2000,0.0000,25631.2000,1.4638,5859.4304,0.0000,5859.4304,73.3240,0.0000,19771.7696,19771.7696,7.4576,7.4409,649.9000,0.0000,649.9000,0.4250,177.6416,0.0000,177.6416,21.2882,0.0000,472.2584,472.2584,7.4409,6.9920,29458.0000,0.0000,29458.0000,1.7564,6739.5087,0.0000,6739.5087,87.9801,0.0000,22718.4913,22718.4913,6.9920,6.7680,12423.7000,0.0000,12423.7000,0.6127,3420.2853,0.0000,3420.2853,30.6925,0.0000,9003.4147,9003.4147,6.7680,6.7797,6.7738,6.7738,0.0191,286.7313,6.7738,6.3396,6.6580,6.5567,-0.7129,-5703.0773,6.6580,6.2521,6.5633,6.4551,-0.6664,-4664.8462,11.7769,943.8461,28206.1000,-10081.1922
1126,6.4772,7.9735,23052.7000,60468.1000,-37415.4000,2.5525,5403.6195,8553.2115,13956.8310,127.8553,69021.3115,17649.0805,-51372.2310,7.9735,7.7191,16233.6000,0.0000,16233.6000,0.6680,4402.3539,0.0000,4402.3539,33.4611,0.0000,11831.2461,11831.2461,7.7191,7.3040,54200.5000,0.0000,54200.5000,1.5938,12416.1202,0.0000,12416.1202,79.8341,0.0000,41784.3798,41784.3798,7.3040,7.2941,480.4000,0.0000,480.4000,0.4250,131.6212,0.0000,131.6212,21.2882,0.0000,348.7788,348.7788,7.2941,6.8172,31455.2000,0.0000,31455.2000,1.8402,7214.7611,0.0000,7214.7611,92.1736,0.0000,24240.4389,24240.4389,6.8172,6.6283,10824.3000,0.0000,10824.3000,0.5098,2988.0312,0.0000,2988.0312,25.5384,0.0000,7836.2688,7836.2688,6.6283,6.6404,6.6344,6.6344,0.0192,288.5548,6.6344,6.3160,6.5495,6.4752,-0.5052,-4041.9675,6.5495,6.2399,6.4772,6.3947,-0.4913,-3438.8452,11.3840,912.3617,75778.6000,-7192.2580
1127,6.3136,7.2701,25593.5000,53688.7000,-28095.2000,1.6872,6017.7312,7573.1929,13590.9241,84.5099,61261.8929,19575.7688,-41686.1241,7.2701,7.0507,16213.7000,0.0000,16213.7000,0.6542,4444.5860,0.0000,4444.5860,32.7670,0.0000,11769.1140,11769.1140,7.0507,6.2754,67797.5000,0.0000,67797.5000,3.3781,15722.5214,0.0000,15722.5214,169.2067,0.0000,52074.9786,52074.9786,6.2754,6.2690,467.8000,0.0000,467.8000,0.4250,130.2270,0.0000,130.2270,21.2882,0.0000,337.5730,337.5730,6.2690,5.8200,33673.2000,0.0000,33673.2000,1.9708,7863.2180,0.0000,7863.2180,98.7173,0.0000,25809.9820,25809.9820,5.8200,5.6749,6026.0000,0.0000,6026.0000,0.4457,1689.5145,0.0000,1689.5145,22.3243,0.0000,4336.4855,4336.4855,5.6749,6.8947,6.2848,6.2848,2.1836,32753.7041,6.2848,6.4072,6.3174,6.3460,0.2190,1751.9155,6.3174,6.3011,6.3136,6.3093,-0.0292,-204.4853,12.8413,1029.1519,96083.0000,34301.1343
1128,6.1829,6.9040,27310.3000,48369.5000,-21059.2000,1.2658,6437.2778,6807.8997,13245.1774,63.4026,55177.3997,20873.0222,-34304.3774,6.9040,6.7008,16230.4000,0.0000,16230.4000,0.6619,4474.3661,0.0000,4474.3661,33.1555,0.0000,11756.0339,11756.0339,6.7008,5.8018,66177.8000,0.0000,66177.8000,4.2834,15446.6707,0.0000,15446.6707,214.5549,0.0000,50731.1293,50731.1293,5.8018,5.7960,479.0000,0.0000,479.0000,0.4250,134.3358,0.0000,134.3358,21.2882,0.0000,344.6642,344.6642,5.7960,5.3507,35391.6000,0.0000,35391.6000,2.1547,8333.9532,0.0000,8333.9532,107.9311,0.0000,27057.6468,27057.6468,5.3507,5.2759,1827.9000,0.0000,1827.9000,0.4250,516.2841,0.0000,516.2841,21.2882,0.0000,1311.6159,1311.6159,5.2759,6.8129,6.0444,6.0444,2.9619,44428.3146,6.0444,6.4150,6.1432,6.2297,0.7141,5713.1937,6.1432,6.3135,6.1829,6.2284,0.3281,2296.8044,13.8237,1107.8894,99047.5000,52438.3127
1129,6.0965,6.7066,29005.3000,43554.1000,-14548.8000,0.9481,6848.0028,6121.2991,12969.3019,47.4912,49675.3991,22157.2972,-27518.1019,6.7066,6.4977,16238.3000,0.0000,16238.3000,0.6672,4490.2504,0.0000,4490.2504,33.4190,0.0000,11748.0496,11748.0496,6.4977,5.5965,74480.3000,0.0000,74480.3000,4.2112,17450.4188,0.0000,17450.4188,210.9403,0.0000,57029.8812,57029.8812,5.5965,5.5904,466.8000,0.0000,466.8000,0.4250,131.3369,0.0000,131.3369,21.2882,0.0000,335.4631,335.4631,5.5904,5.1098,36204.1000,0.0000,36204.1000,2.2872,8556.5066,0.0000,8556.5066,114.5653,0.0000,27647.5934,27647.5934,5.1098,5.0865,1028.0000,0.0000,1028.0000,0.4250,291.4611,0.0000,291.4611,21.2882,0.0000,736.5389,736.5389,5.0865,6.7206,5.9035,5.9035,3.0629,45942.9130,5.9035,6.3924,6.0339,6.1480,0.9163,7330.7594,6.0339,6.3020,6.0965,6.1680,0.5025,3517.5965,13.4456,1077.5815,113868.7000,56791.2689
1130,5.9990,6.4716,30363.0000,39171.0000,-8808.0000,0.6547,7181.7946,5496.3871,12678.1816,32.7942,44667.3871,23181.2054,-21486.1816,6.4716,6.2701,16221.3000,0.0000,16221.3000,0.6700,4501.9444,0.0000,4501.9444,33.5607,0.0000,11719.3556,11719.3556,6.2701,5.2922,70870.6000,0.0000,70870.6000,4.7595,16675.4297,0.0000,16675.4297,238.4026,0.0000,54195.1703,54195.1703,5.2922,5.2864,479.9000,0.0000,479.9000,0.4250,135.6712,0.0000,135.6712,21.2882,0.0000,344.2288,344.2288,5.2864,4.8125,36613.5000,0.0000,36613.5000,2.3498,8700.3508,0.0000,8700.3508,117.7032,0.0000,27913.1492,27913.1492,4.8125,4.7999,428.0000,0.0000,428.0000,0.4250,121.9200,0.0000,121.9200,21.2882,0.0000,306.0800,306.0800,4.7999,6.6726,5.7362,5.7362,3.6355,54532.8788,5.7362,6.3813,5.9082,6.0588,1.2522,10017.6703,5.9082,6.2973,5.9990,6.1028,0.7553,5287.4319,13.9261,1116.0895,115805.3000,69837.9810
1131,5.9316,6.3183,31577.8000,35005.0000,-3427.2000,0.3962,7478.6884,4906.3654,12385.0538,19.8437,39911.3654,24099.1116,-15812.2538,6.3183,6.1076,16227.5000,0.0000,16227.5000,0.6723,4514.4265,0.0000,4514.4265,33.6764,0.0000,11713.0735,11713.0735,6.1076,5.1334,78465.1000,0.0000,78465.1000,4.5502,18518.7081,0.0000,18518.7081,227.9216,0.0000,59946.3919,59946.3919,5.1334,5.1273,473.6000,0.0000,473.6000,0.4250,134.2260,0.0000,134.2260,21.2882,0.0000,339.3740,339.3740,5.1273,4.6255,36846.7000,0.0000,36846.7000,2.3917,8780.7590,0.0000,8780.7590,119.8017,0.0000,28065.9410,28065.9410,4.6255,4.6200,428.0000,0.0000,428.0000,0.4250,122.2824,0.0000,122.2824,21.2882,0.0000,305.7176,305.7176,4.6200,6.6336,5.6268,5.6268,3.7306,55959.4936,5.6268,6.3647,5.8236,5.9957,1.3670,10936.0960,5.8236,6.2867,5.9316,6.0551,0.8580,6006.2140,13.2907,1065.1677,129013.7000,72901.8036
1132,5.8470,6.1184,26138.4000,51729.2000,-25590.8000,0.2960,6200.4064,7240.4039,13440.8103,14.8266,58969.6039,19937.9936,-39031.6103,6.1184,5.9177,16238.4000,0.0000,16238.4000,0.6746,4531.5619,0.0000,4531.5619,33.7887,0.0000,11706.8381,11706.8381,5.9177,4.8902,74545.9000,0.0000,74545.9000,5.0549,17656.6533,0.0000,17656.6533,253.2010,0.0000,56889.2467,56889.2467,4.8902,4.8844,472.9000,0.0000,472.9000,0.4250,134.5443,0.0000,134.5443,21.2882,0.0000,338.3557,338.3557,4.8844,4.4035,36889.6000,0.0000,36889.6000,2.4151,8829.4081,0.0000,8829.4081,120.9730,0.0000,28060.1919,28060.1919,4.4035,4.3982,1028.0000,0.0000,1028.0000,0.4250,294.7454,0.0000,294.7454,21.2882,0.0000,733.2546,733.2546,4.3982,6.5748,5.4865,5.4865,4.2284,63425.2919,5.4865,6.3475,5.7161,5.9170,1.6726,13380.8011,5.7161,6.2771,5.8470,5.9966,1.0897,7627.7309,13.9359,1116.8778,103584.0000,84433.8239
1133,5.8619,6.4885,25149.6000,58230.6000,-33081.0000,1.1501,5964.1624,8152.3738,14116.5361,57.6074,66382.9738,19185.4376,-47197.5361,6.4885,6.3002,16224.1000,0.0000,16224.1000,0.6776,4501.5351,0.0000,4501.5351,33.9422,0.0000,11722.5649,11722.5649,6.3002,5.3848,81743.9000,0.0000,81743.9000,4.8215,19223.0484,0.0000,19223.0484,241.5099,0.0000,62520.8516,62520.8516,5.3848,5.3794,637.6000,0.0000,637.6000,0.4250,179.9911,0.0000,179.9911,21.2882,0.0000,457.6089,457.6089,5.3794,4.9276,35853.9000,0.0000,35853.9000,2.4305,8505.7041,0.0000,8505.7041,121.7428,0.0000,27348.1959,27348.1959,4.9276,4.9158,5627.9000,0.0000,5627.9000,0.4250,1600.2407,0.0000,1600.2407,21.2882,0.0000,4027.6593,4027.6593,4.9158,6.2464,5.5811,5.5811,2.7628,41441.7002,5.5811,6.2387,5.7565,5.9099,1.3653,10922.7434,5.7565,6.2083,5.8619,5.9824,0.9382,6567.3060,14.8946,1193.7090,107006.4000,58931.7497
1134,5.8417,6.5520,12482.1000,112973.6000,-100491.5000,1.4868,2961.2369,15811.2364,18772.4733,74.4744,128784.8364,9520.8631,-119263.9733,6.5520,6.3755,16224.6000,0.0000,16224.6000,0.6722,4497.2350,0.0000,4497.2350,33.6713,0.0000,11727.3650,11727.3650,6.3755,5.4341,48560.4000,0.0000,48560.4000,5.2451,11403.4793,0.0000,11403.4793,262.7265,0.0000,37156.9207,37156.9207,5.4341,5.4272,577.3000,0.0000,577.3000,0.4250,162.8422,0.0000,162.8422,21.2882,0.0000,414.4578,414.4578,5.4272,5.0155,33583.5000,0.0000,33583.5000,2.3375,7960.2858,0.0000,7960.2858,117.0855,0.0000,25623.2142,25623.2142,5.0155,4.9548,19027.6000,0.0000,19027.6000,0.4250,5402.8001,0.0000,5402.8001,21.2882,0.0000,13624.7999,13624.7999,4.9548,6.1909,5.5728,5.5728,2.7374,41061.4942,5.5728,6.1968,5.7392,5.8848,1.3818,11054.5779,5.7392,6.1782,5.8417,5.9587,0.9721,6804.8594,15.8874,1273.2819,17481.9000,58920.9315
1135,6.0762,7.6988,9222.9000,147322.6000,-138099.7000,4.5161,2178.3147,20698.4422,22876.7568,226.2097,168021.0422,7044.5853,-160976.4568,7.6988,7.5382,27597.6000,0.0000,27597.6000,0.6714,7515.6012,0.0000,7515.6012,33.6314,0.0000,20081.9988,20081.9988,7.5382,7.0295,37385.0000,0.0000,37385.0000,3.1110,8592.4000,0.0000,8592.4000,155.8302,0.0000,28792.6000,28792.6000,7.0295,7.0238,1239.0000,0.0000,1239.0000,0.4250,340.9033,0.0000,340.9033,21.2882,0.0000,898.0967,898.0967,7.0238,6.6723,32312.7000,0.0000,32312.7000,2.1873,7446.3418,0.0000,7446.3418,109.5602,0.0000,24866.3582,24866.3582,6.6723,6.4851,20227.6000,0.0000,20227.6000,0.8115,5596.3544,0.0000,5596.3544,40.6472,0.0000,14631.2456,14631.2456,6.4851,5.7344,6.1098,6.1098,-1.8399,-27598.1230,6.1098,6.0113,6.0835,6.0605,-0.2414,-1931.3482,6.0835,6.0523,6.0762,6.0679,-0.0764,-534.7195,17.5834,1409.2008,-19337.8000,-30064.1907
