Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1136,6.2750,8.2549,7114.0000,156833.9000,-149719.9000,6.2139,1673.9167,22108.1822,23782.0989,311.2548,178942.0822,5440.0833,-173501.9989,8.2549,8.0072,33670.5000,0.0000,33670.5000,1.1177,9092.0259,0.0000,9092.0259,55.9869,0.0000,24578.4741,24578.4741,8.0072,7.6523,13720.9000,6405.7000,7315.2000,2.3386,3126.7261,980.8959,4107.6220,117.1396,7386.5959,10594.1739,3207.5780,7.6523,7.6412,2105.8000,0.0000,2105.8000,0.4250,573.8763,0.0000,573.8763,21.2882,0.0000,1531.9237,1531.9237,7.6412,7.3345,31859.6000,0.0000,31859.6000,2.0357,7263.7804,0.0000,7263.7804,101.9697,0.0000,24595.8196,24595.8196,7.3345,7.1539,19427.6000,0.0000,19427.6000,0.8352,5320.3240,0.0000,5320.3240,41.8330,0.0000,14107.2760,14107.2760,7.1539,5.8084,6.4812,6.4812,-3.6480,-54720.5320,6.4812,5.9900,6.3502,6.2356,-1.3316,-10652.8858,6.3502,6.0280,6.2750,6.1891,-0.8735,-6114.3847,19.4492,1558.7333,-55341.2000,-71487.8025
1137,6.4553,8.8024,5135.3000,163913.4000,-158778.1000,6.7439,1204.2281,23176.8485,24381.0766,337.8038,187090.2485,3931.0719,-183159.1766,8.8024,8.4690,38283.7000,0.0000,38283.7000,1.3499,10252.4933,0.0000,10252.4933,67.6152,0.0000,28031.2067,28031.2067,8.4690,8.4253,5702.8000,6141.7000,-438.9000,0.4950,1288.7731,943.9801,2232.7532,24.7945,7085.6801,4414.0269,-2671.6532,8.4253,8.4045,2289.0000,0.0000,2289.0000,0.4250,616.5023,0.0000,616.5023,21.2882,0.0000,1672.4977,1672.4977,8.4045,8.0706,30864.9000,0.0000,30864.9000,1.9821,6945.6139,0.0000,6945.6139,99.2841,0.0000,23919.2861,23919.2861,8.0706,7.8790,17027.7000,0.0000,17027.7000,0.7922,4610.8807,0.0000,4610.8807,39.6798,0.0000,12416.8193,12416.8193,7.8790,5.7631,6.8211,6.8211,-5.2154,-78230.5554,6.8211,5.9624,6.5921,6.3918,-2.1164,-16931.1530,6.5921,6.0056,6.4553,6.2988,-1.4457,-10119.8311,17.6822,1417.1177,-70751.7000,-105281.5395
1138,6.5879,8.9868,3559.8000,170285.5000,-166725.7000,7.1589,832.6916,24132.5834,24965.2750,358.5884,194418.0834,2727.1084,-191690.9750,8.9868,8.6194,45212.1000,0.0000,45212.1000,1.5198,12074.4134,0.0000,12074.4134,76.1255,0.0000,33137.6866,33137.6866,8.6194,8.6543,2175.8000,5637.0000,-3461.2000,0.4950,490.3840,867.5085,1357.8926,24.7945,6504.5085,1685.4160,-4819.0926,8.6543,8.6324,2339.7000,0.0000,2339.7000,0.4250,627.9794,0.0000,627.9794,21.2882,0.0000,1711.7206,1711.7206,8.6324,8.3189,28959.0000,0.0000,28959.0000,1.8910,6491.5710,0.0000,6491.5710,94.7210,0.0000,22467.4290,22467.4290,8.3189,8.1560,15427.7000,0.0000,15427.7000,0.6849,4161.8932,0.0000,4161.8932,34.3089,0.0000,11265.8068,11265.8068,8.1560,5.9099,7.0330,7.0330,-5.7179,-85767.8467,7.0330,6.0027,6.7582,6.5178,-2.6229,-20983.1191,6.7582,6.0280,6.5879,6.3931,-1.8589,-13012.2067,18.2619,1463.5837,-78248.4000,-119763.1725
1139,6.6909,9.1137,2436.3000,176218.7000,-173782.4000,7.5226,568.7844,25017.8972,25586.6816,376.8071,201236.5972,1867.5156,-199369.0816,9.1137,8.6947,47515.7000,0.0000,47515.7000,1.7889,12665.4684,0.0000,12665.4684,89.6078,0.0000,34850.2316,34850.2316,8.6947,8.7556,944.8000,7991.0000,-7046.2000,0.4950,212.6532,1230.5739,1443.2271,24.7945,9221.5739,732.1468,-8489.4271,8.7556,8.7340,2777.5000,0.0000,2777.5000,0.4250,744.3478,0.0000,744.3478,21.2882,0.0000,2033.1522,2033.1522,8.7340,8.4499,27158.2000,0.0000,27158.2000,1.7662,6077.4446,0.0000,6077.4446,88.4700,0.0000,21080.7554,21080.7554,8.4499,8.3075,12427.7000,0.0000,12427.7000,0.6178,3345.9384,0.0000,3345.9384,30.9451,0.0000,9081.7616,9081.7616,8.3075,6.0542,7.1808,7.1808,-5.9438,-89157.4592,7.1808,6.0588,6.8816,6.6198,-2.9599,-23679.0891,6.8816,6.0645,6.6909,6.4730,-2.1555,-15088.5300,18.9233,1516.5906,-90949.5000,-127925.0782
1140,6.7956,9.2809,1480.9000,181840.0000,-180359.1000,7.8454,345.0560,25862.9264,26207.9824,392.9749,207702.9264,1135.8440,-206567.0824,9.2809,8.8462,41172.6000,0.0000,41172.6000,1.8759,10947.2634,0.0000,10947.2634,93.9619,0.0000,30225.3366,30225.3366,8.8462,8.9520,1152.5000,10729.1000,-9576.6000,0.4950,258.7016,1654.4117,1913.1133,24.7945,12383.5117,893.7984,-11489.7133,8.9520,8.9266,3322.8000,0.0000,3322.8000,0.4250,887.8561,0.0000,887.8561,21.2882,0.0000,2434.9439,2434.9439,8.9266,8.6636,25329.4000,0.0000,25329.4000,1.6531,5649.8039,0.0000,5649.8039,82.8015,0.0000,19679.5961,19679.5961,8.6636,8.5503,10827.8000,0.0000,10827.8000,0.4965,2905.7913,0.0000,2905.7913,24.8687,0.0000,7922.0087,7922.0087,8.5503,6.1324,7.3414,7.3414,-6.4668,-97001.9324,7.3414,6.0978,7.0097,6.7196,-3.3259,-26607.3884,7.0097,6.0919,6.7956,6.5508,-2.4549,-17183.9706,19.1862,1537.6555,-109283.1000,-140793.2913
1141,6.9093,9.5113,700.8000,188444.6000,-187743.8000,8.1469,162.9415,26855.6856,27018.6271,408.0786,215300.2856,537.8585,-214762.4271,9.5113,9.1302,47511.9000,0.0000,47511.9000,1.6207,12589.4345,0.0000,12589.4345,81.1788,0.0000,34922.4655,34922.4655,9.1302,9.2750,0.0000,11833.9000,-11833.9000,0.4993,0.0000,1829.4348,1829.4348,25.0120,13663.3348,0.0000,-13663.3348,9.2750,9.2442,3171.3000,0.0000,3171.3000,0.4250,843.2829,0.0000,843.2829,21.2882,0.0000,2328.0171,2328.0171,9.2442,8.9960,23008.2000,0.0000,23008.2000,1.5359,5104.7627,0.0000,5104.7627,76.9321,0.0000,17903.4373,17903.4373,8.9960,8.8961,9627.8000,0.0000,9627.8000,0.4309,2570.8584,0.0000,2570.8584,21.5841,0.0000,7056.9416,7056.9416,8.8961,6.1640,7.5300,7.5300,-7.2316,-108473.7885,7.5300,6.1180,7.1535,6.8240,-3.7374,-29899.2543,7.1535,6.1071,6.9093,6.6303,-2.7698,-19388.4361,18.9881,1521.7772,-116258.5000,-157761.4789
1142,7.0075,9.6013,226.2000,194780.9000,-194554.7000,8.4857,52.4968,27806.7026,27859.1994,425.0505,222587.6026,173.7032,-222413.8994,9.6013,9.1794,45212.1000,0.0000,45212.1000,1.8627,11964.0247,0.0000,11964.0247,93.3002,0.0000,33248.0753,33248.0753,9.1794,9.3444,0.0000,9911.9000,-9911.9000,0.6175,0.0000,1532.9996,1532.9996,30.9319,11444.8996,0.0000,-11444.8996,9.3444,9.3162,2087.8000,0.0000,2087.8000,0.4250,554.5931,0.0000,554.5931,21.2882,0.0000,1533.2069,1533.2069,9.3162,9.1000,21021.5000,0.0000,21021.5000,1.3864,4658.3681,0.0000,4658.3681,69.4465,0.0000,16363.1319,16363.1319,9.1000,9.0147,8427.8000,0.0000,8427.8000,0.4250,2246.9219,0.0000,2246.9219,21.2882,0.0000,6180.8781,6180.8781,9.0147,6.3096,7.6621,7.6621,-7.4678,-112016.6381,7.6621,6.1828,7.2677,6.9225,-4.0839,-32670.9126,7.2677,6.1527,7.0075,6.7102,-3.0780,-21546.2487,19.8035,1587.1333,-127717.4000,-166233.7993
1143,7.1014,9.7879,40.1000,199874.2000,-199834.1000,8.7983,9.2901,28581.3045,28590.5946,440.7066,228455.5045,30.8099,-228424.6946,9.7879,9.3860,42900.0000,0.0000,42900.0000,1.7697,11320.7606,0.0000,11320.7606,88.6449,0.0000,31579.2394,31579.2394,9.3860,9.5243,0.0000,10191.2000,-10191.2000,0.5173,0.0000,1579.2433,1579.2433,25.9117,11770.4433,0.0000,-11770.4433,9.5243,9.5057,2015.1000,0.0000,2015.1000,0.4250,533.8471,0.0000,533.8471,21.2882,0.0000,1481.2529,1481.2529,9.5057,9.3079,20308.6000,0.0000,20308.6000,1.2649,4486.1882,0.0000,4486.1882,63.3604,0.0000,15822.4118,15822.4118,9.3079,9.2332,9627.8000,0.0000,9627.8000,0.4250,2558.8742,0.0000,2558.8742,21.2882,0.0000,7068.9258,7068.9258,9.2332,6.3725,7.8028,7.8028,-7.8961,-118440.9384,7.8028,6.2215,7.3811,7.0122,-4.3648,-34918.5047,7.3811,6.1821,7.1014,6.7816,-3.3095,-23166.5257,19.8004,1586.8802,-135173.8000,-176525.9688
1144,7.1874,9.9227,315.2000,198241.0000,-197925.8000,9.0417,72.9066,28391.2290,28464.1356,452.8984,226632.2290,242.2934,-226389.9356,9.9227,9.5444,36556.7000,0.0000,36556.7000,1.6738,9627.6036,0.0000,9627.6036,83.8393,0.0000,26929.0964,26929.0964,9.5444,9.6853,61.4000,12959.8000,-12898.4000,0.5322,13.6134,2011.3130,2024.9263,26.6575,14971.1130,47.7866,-14923.3263,9.6853,9.6676,2608.8000,0.0000,2608.8000,0.4250,689.4785,0.0000,689.4785,21.2882,0.0000,1919.3215,1919.3215,9.6676,9.4780,19894.3000,0.0000,19894.3000,1.2175,4382.8658,0.0000,4382.8658,60.9852,0.0000,15511.4342,15511.4342,9.4780,9.3933,11227.8000,0.0000,11227.8000,0.4250,2976.5584,0.0000,2976.5584,21.2882,0.0000,8251.2416,8251.2416,9.3933,6.4569,7.9251,7.9251,-8.1753,-122630.2459,7.9251,6.2670,7.4829,7.0961,-4.6163,-36930.2714,7.4829,6.2163,7.1874,6.8496,-3.5266,-24686.3245,19.9728,1600.6965,-140536.6000,-184246.8418
1145,7.2570,10.0102,980.7000,207495.6000,-206514.9000,8.9596,226.5440,29753.7005,29980.2446,448.7854,237249.3005,754.1560,-236495.1446,10.0102,9.6826,23861.4000,0.0000,23861.4000,1.4230,6276.0359,0.0000,6276.0359,71.2764,0.0000,17585.3641,17585.3641,9.6826,9.8641,2009.3000,14216.8000,-12207.5000,0.6739,444.4165,2209.3674,2653.7840,33.7543,16426.1674,1564.8835,-14861.2840,9.8641,9.8407,1645.2000,0.0000,1645.2000,0.4250,433.6576,0.0000,433.6576,21.2882,0.0000,1211.5424,1211.5424,9.8407,9.6520,19298.1000,0.0000,19298.1000,1.1889,4239.3435,0.0000,4239.3435,59.5529,0.0000,15058.7565,15058.7565,9.6520,9.5515,14827.7000,0.0000,14827.7000,0.4404,3920.7481,0.0000,3920.7481,22.0611,0.0000,10906.9519,10906.9519,9.5515,6.5046,8.0281,8.0281,-8.3530,-125295.6201,8.0281,6.2975,7.5666,7.1628,-4.7443,-37954.2623,7.5666,6.2401,7.2570,6.9033,-3.6365,-25455.5588,19.6662,1576.1240,-159090.0000,-188705.4413
1146,7.3621,10.2469,4093.7000,123141.3000,-119047.6000,9.3520,943.8061,17691.1693,18634.9755,468.4402,140832.4693,3149.8939,-137682.5755,10.2469,10.0322,19647.2000,0.0000,19647.2000,0.9274,5149.6015,0.0000,5149.6015,46.4537,0.0000,14497.5985,14497.5985,10.0322,10.2135,10499.6000,135.0000,10364.6000,0.6380,2308.2015,21.0534,2329.2549,31.9592,156.0534,8191.3985,8035.3451,10.2135,10.1987,1353.5000,0.0000,1353.5000,0.4250,354.9319,0.0000,354.9319,21.2882,0.0000,998.5681,998.5681,10.1987,10.0148,19921.2000,0.0000,19921.2000,1.1494,4350.4981,0.0000,4350.4981,57.5741,0.0000,15570.7019,15570.7019,10.0148,9.8815,17427.6000,0.0000,17427.6000,0.5799,4583.5048,0.0000,4583.5048,29.0462,0.0000,12844.0952,12844.0952,9.8815,6.5232,8.2023,8.2023,-9.1790,-137685.3429,8.2023,6.3150,7.6991,7.2587,-5.1586,-41268.4364,7.6991,6.2549,7.3621,6.9770,-3.9472,-27630.0777,19.6076,1571.4280,-50333.5000,-206583.8570
1147,7.0356,9.4585,5446.1000,120630.0000,-115183.9000,5.3942,1263.2738,17229.5547,18492.8285,270.1936,137859.5547,4182.8262,-133676.7285,9.4585,9.2042,19642.2000,0.0000,19642.2000,0.7605,5208.7811,0.0000,5208.7811,38.0944,0.0000,14433.4189,14433.4189,9.2042,9.0633,13884.9000,0.0000,13884.9000,0.6170,3096.9996,0.0000,3096.9996,30.9062,0.0000,10787.9004,10787.9004,9.0633,9.0458,1035.1000,0.0000,1035.1000,0.4250,276.1182,0.0000,276.1182,21.2882,0.0000,758.9818,758.9818,9.0458,8.7731,21532.4000,0.0000,21532.4000,1.1783,4793.2519,0.0000,4793.2519,59.0229,0.0000,16739.1481,16739.1481,8.7731,8.5484,16627.7000,0.0000,16627.7000,0.6773,4454.9191,0.0000,4454.9191,33.9256,0.0000,12172.7809,12172.7809,8.5484,6.6678,7.6081,7.6081,-3.5595,-53392.4554,7.6081,6.3402,7.2700,6.9742,-2.3998,-19198.7159,7.2700,6.2653,7.0356,6.7677,-1.9017,-13311.7243,13.5785,1088.2345,-42461.6000,-85902.8956
1148,6.9320,9.2456,9870.9000,78405.3000,-68534.4000,5.2097,2294.0891,11178.1712,13472.2603,260.9554,89583.4712,7576.8109,-82006.6603,9.2456,8.9961,19642.6000,0.0000,19642.6000,0.7708,5225.4703,0.0000,5225.4703,38.6075,0.0000,14417.1297,14417.1297,8.9961,8.8095,20248.9000,0.0000,20248.9000,0.8401,4533.1667,0.0000,4533.1667,42.0798,0.0000,15715.7333,15715.7333,8.8095,8.7964,1129.9000,0.0000,1129.9000,0.4250,302.5584,0.0000,302.5584,21.2882,0.0000,827.3416,827.3416,8.7964,8.5070,23209.8000,0.0000,23209.8000,1.3026,5188.4014,0.0000,5188.4014,65.2461,0.0000,18021.3986,18021.3986,8.5070,8.2965,15227.7000,0.0000,15227.7000,0.6604,4096.2523,0.0000,4096.2523,33.0808,0.0000,11131.4477,11131.4477,8.2965,6.5737,7.4351,7.4351,-3.3172,-49758.3594,7.4351,6.3214,7.1381,6.8783,-2.1445,-17155.9211,7.1381,6.2547,6.9320,6.6964,-1.7011,-11908.0131,13.8129,1107.0188,10924.5000,-78822.2936
1149,6.7176,8.4495,12327.1000,74788.0000,-62460.9000,3.0980,2876.4710,10622.6212,13499.0922,155.1805,85410.6212,9450.6290,-75959.9922,8.4495,8.1462,16637.9000,0.0000,16637.9000,0.7737,4479.4885,0.0000,4479.4885,38.7528,0.0000,12158.4115,12158.4115,8.1462,7.8156,23069.1000,0.0000,23069.1000,1.2302,5243.7864,0.0000,5243.7864,61.6194,0.0000,17825.3136,17825.3136,7.8156,7.7983,648.3000,0.0000,648.3000,0.4250,176.2351,0.0000,176.2351,21.2882,0.0000,472.0649,472.0649,7.7983,7.4194,25318.0000,0.0000,25318.0000,1.4110,5756.7537,0.0000,5756.7537,70.6760,0.0000,19561.2463,19561.2463,7.4194,7.1856,12427.7000,0.0000,12427.7000,0.6077,3398.9393,0.0000,3398.9393,30.4404,0.0000,9028.7607,9028.7607,7.1856,6.8488,7.0172,7.0172,-0.5314,-7970.5577,7.0172,6.3831,6.8481,6.7002,-1.0005,-8003.8210,6.8481,6.2889,6.7176,6.5685,-0.8823,-6176.3007,11.3184,907.0978,15640.1000,-22150.6795
1150,6.6168,8.2503,17107.4000,60599.4000,-43492.0000,2.8202,3999.5062,8592.3250,12591.8313,141.2636,69191.7250,13107.8938,-56083.8313,8.2503,7.9891,16223.4000,0.0000,16223.4000,0.6647,4381.0998,0.0000,4381.0998,33.2939,0.0000,11842.3002,11842.3002,7.9891,7.6060,52811.1000,0.0000,52811.1000,1.4255,12038.5757,0.0000,12038.5757,71.4010,0.0000,40772.5243,40772.5243,7.6060,7.5959,470.9000,0.0000,470.9000,0.4250,128.4215,0.0000,128.4215,21.2882,0.0000,342.4785,342.4785,7.5959,7.1756,28981.0000,0.0000,28981.0000,1.5701,6612.6500,0.0000,6612.6500,78.6486,0.0000,22368.3500,22368.3500,7.1756,6.9816,10827.8000,0.0000,10827.8000,0.5059,2972.5003,0.0000,2972.5003,25.3428,0.0000,7855.2997,7855.2997,6.9816,6.7195,6.8506,6.8506,-0.4062,-6093.1186,6.8506,6.3616,6.7202,6.6061,-0.7578,-6062.2254,6.7202,6.2770,6.6168,6.4986,-0.6868,-4807.4409,11.1171,890.9715,65822.2000,-16962.7849
1151,6.4400,7.4844,20701.7000,53436.9000,-32735.2000,1.9627,4855.9410,7553.8549,12409.7959,98.3091,60990.7549,15845.7590,-45144.9959,7.4844,7.2648,16225.6000,0.0000,16225.6000,0.6505,4433.2275,0.0000,4433.2275,32.5816,0.0000,11792.3725,11792.3725,7.2648,6.5083,68137.4000,0.0000,68137.4000,3.2736,15739.1399,0.0000,15739.1399,163.9726,0.0000,52398.2601,52398.2601,6.5083,6.5020,478.3000,0.0000,478.3000,0.4250,132.6682,0.0000,132.6682,21.2882,0.0000,345.6318,345.6318,6.5020,6.0877,32824.9000,0.0000,32824.9000,1.8047,7633.7565,0.0000,7633.7565,90.3965,0.0000,25191.1435,25191.1435,6.0877,5.9423,6027.9000,0.0000,6027.9000,0.4428,1682.9814,0.0000,1682.9814,22.1811,0.0000,4344.9186,4344.9186,5.9423,7.0000,6.4712,6.4712,1.8930,28395.4313,6.4712,6.4631,6.4690,6.4672,-0.0144,-115.2905,6.4690,6.3448,6.4400,6.4069,-0.2223,-1556.0411,12.8388,1028.9501,90958.9000,26724.0997
1152,6.2909,7.0596,23841.5000,47692.8000,-23851.3000,1.4758,5608.1928,6724.8481,12333.0408,73.9239,54417.6481,18233.3072,-36184.3408,7.0596,6.8593,16242.6000,0.0000,16242.6000,0.6598,4466.9810,0.0000,4466.9810,33.0476,0.0000,11775.6190,11775.6190,6.8593,5.9690,73330.9000,0.0000,73330.9000,4.2861,17066.0581,0.0000,17066.0581,214.6888,0.0000,56264.8419,56264.8419,5.9690,5.9632,467.6000,0.0000,467.6000,0.4250,130.7957,0.0000,130.7957,21.2882,0.0000,336.8043,336.8043,5.9632,5.5354,36359.2000,0.0000,36359.2000,2.0903,8536.4550,0.0000,8536.4550,104.7049,0.0000,27822.7450,27822.7450,5.5354,5.4617,1828.3000,0.0000,1828.3000,0.4250,514.8971,0.0000,514.8971,21.2882,0.0000,1313.4029,1313.4029,5.4617,6.9247,6.1932,6.1932,2.8640,42959.5994,6.1932,6.4780,6.2691,6.3356,0.5575,4459.6205,6.2691,6.3625,6.2909,6.3158,0.1828,1279.4798,14.0430,1125.4600,104377.3000,48698.6998
1153,6.1708,6.7727,26567.0000,42778.5000,-16211.5000,1.0744,6263.5151,6019.7544,12283.2694,53.8188,48798.2544,20303.4849,-28494.7694,6.7727,6.5772,16229.9000,0.0000,16229.9000,0.6657,4483.3288,0.0000,4483.3288,33.3461,0.0000,11746.5712,11746.5712,6.5772,5.6427,85020.3000,0.0000,85020.3000,4.6512,19890.4387,0.0000,19890.4387,232.9796,0.0000,65129.8613,65129.8613,5.6427,5.6371,480.0000,0.0000,480.0000,0.4250,134.9529,0.0000,134.9529,21.2882,0.0000,345.0471,345.0471,5.6371,5.1750,38538.2000,0.0000,38538.2000,2.3415,9100.5884,0.0000,9100.5884,117.2860,0.0000,29437.6116,29437.6116,5.1750,5.1532,1028.2000,0.0000,1028.2000,0.4250,291.2173,0.0000,291.2173,21.2882,0.0000,736.9827,736.9827,5.1532,6.8247,5.9890,5.9890,3.3492,50238.7022,5.9890,6.4598,6.1145,6.2244,0.9434,7547.1449,6.1145,6.3557,6.1708,6.2351,0.4832,3382.2580,14.3743,1152.0168,125085.1000,61168.1051
1154,6.0436,6.4902,28807.1000,38495.4000,-9688.3000,0.7298,6808.0222,5405.5761,12213.5983,36.5566,43900.9761,21999.0778,-21901.8983,6.4902,6.3064,16227.1000,0.0000,16227.1000,0.6688,4502.2495,0.0000,4502.2495,33.5012,0.0000,11724.8505,11724.8505,6.3064,5.2873,82268.9000,0.0000,82268.9000,5.4241,19344.2426,0.0000,19344.2426,271.6932,0.0000,62924.6574,62924.6574,5.2873,5.2819,468.1000,0.0000,468.1000,0.4250,132.3455,0.0000,132.3455,21.2882,0.0000,335.7545,335.7545,5.2819,4.8214,39804.1000,0.0000,39804.1000,2.4989,9459.2944,0.0000,9459.2944,125.1686,0.0000,30344.8056,30344.8056,4.8214,4.8099,428.1000,0.0000,428.1000,0.4250,121.9313,0.0000,121.9313,21.2882,0.0000,306.1687,306.1687,4.8099,6.7383,5.7741,5.7741,4.1014,61521.1386,5.7741,6.4393,5.9515,6.1067,1.4148,11318.7116,5.9515,6.3464,6.0436,6.1489,0.8399,5879.3919,15.2574,1222.7907,129508.0000,78719.2421
1155,5.9544,6.3094,30734.9000,35048.3000,-4313.4000,0.4359,7275.9107,4914.2806,12190.1913,21.8321,39962.5806,23458.9893,-16503.5913,6.3094,6.1196,16243.1000,0.0000,16243.1000,0.6723,4519.3866,0.0000,4519.3866,33.6764,0.0000,11723.7134,11723.7134,6.1196,5.1010,91398.9000,0.0000,91398.9000,5.2781,21566.3668,0.0000,21566.3668,264.3794,0.0000,69832.5332,69832.5332,5.1010,5.0955,479.0000,0.0000,479.0000,0.4250,135.8261,0.0000,135.8261,21.2882,0.0000,343.1739,343.1739,5.0955,4.6043,40623.3000,0.0000,40623.3000,2.6004,9686.2523,0.0000,9686.2523,130.2541,0.0000,30937.0477,30937.0477,4.6043,4.5993,428.1000,0.0000,428.1000,0.4250,122.3522,0.0000,122.3522,21.2882,0.0000,305.7478,305.7478,4.5993,6.6678,5.6336,5.6336,4.2546,63818.5804,5.6336,6.4106,5.8408,6.0221,1.5982,12785.5698,5.8408,6.3279,5.9544,6.0844,1.0020,7014.0885,14.7550,1182.5246,144859.0000,83618.2387
1156,5.8513,6.1050,31801.0000,33380.0000,-1579.0000,0.2960,7543.0507,4672.4367,12215.4874,14.8266,38052.4367,24257.9493,-13794.4874,6.1050,5.9250,16232.1000,0.0000,16232.1000,0.6753,4530.7548,0.0000,4530.7548,33.8269,0.0000,11701.3452,11701.3452,5.9250,4.8530,86831.7000,0.0000,86831.7000,5.8867,20563.7789,0.0000,20563.7789,294.8633,0.0000,66267.9211,66267.9211,4.8530,4.8477,476.3000,0.0000,476.3000,0.4250,135.5917,0.0000,135.5917,21.2882,0.0000,340.7083,340.7083,4.8477,4.3729,40908.5000,0.0000,40908.5000,2.6645,9797.7858,0.0000,9797.7858,133.4622,0.0000,31110.7142,31110.7142,4.3729,4.3682,1028.2000,0.0000,1028.2000,0.4250,294.9464,0.0000,294.9464,21.2882,0.0000,733.2536,733.2536,4.3682,6.5730,5.4706,5.4706,4.7819,71728.5003,5.4706,6.3773,5.7124,5.9240,1.9666,15732.5881,5.7124,6.3075,5.8513,6.0099,1.2906,9034.4543,15.5587,1246.9334,143897.8000,96495.5427
1157,5.7872,6.0042,33864.7000,31294.3000,2570.4000,0.2960,8042.3347,4375.9081,12418.2428,14.8266,35670.2081,25822.3653,-9847.8428,6.0042,5.8203,16224.5000,0.0000,16224.5000,0.6775,4535.7724,0.0000,4535.7724,33.9379,0.0000,11688.7276,11688.7276,5.8203,4.7787,96055.8000,0.0000,96055.8000,5.6153,22793.1988,0.0000,22793.1988,281.2696,0.0000,73262.6012,73262.6012,4.7787,4.7734,629.9000,0.0000,629.9000,0.4250,179.5293,0.0000,179.5293,21.2882,0.0000,450.3707,450.3707,4.7734,4.2843,40200.4000,0.0000,40200.4000,2.6974,9641.0913,0.0000,9641.0913,135.1119,0.0000,30559.3087,30559.3087,4.2843,4.2728,5629.5000,0.0000,5629.5000,0.4250,1617.1441,0.0000,1617.1441,21.2882,0.0000,4012.3559,4012.3559,4.2728,6.4892,5.3810,5.3810,4.6976,70463.8436,5.3810,6.3398,5.6367,5.8604,2.0322,16257.7263,5.6367,6.2819,5.7872,5.9593,1.3675,9572.2379,15.2043,1218.5340,161310.5000,96293.8078
1158,5.6921,5.8389,32200.8000,38063.8000,-5863.0000,0.2960,7661.0324,5314.2824,12975.3148,14.8266,43378.0824,24539.7676,-18838.3148,5.8389,5.6650,16243.2000,0.0000,16243.2000,0.6785,4552.7710,0.0000,4552.7710,33.9885,0.0000,11690.4290,11690.4290,5.6650,4.5749,55072.0000,0.0000,55072.0000,6.2254,13106.4888,0.0000,13106.4888,311.8318,0.0000,41965.5112,41965.5112,4.5749,4.5683,588.7000,0.0000,588.7000,0.4250,168.3306,0.0000,168.3306,21.2882,0.0000,420.3694,420.3694,4.5683,4.1137,38290.2000,0.0000,38290.2000,2.6549,9217.0210,0.0000,9217.0210,132.9848,0.0000,29073.1790,29073.1790,4.1137,4.0540,19033.1000,0.0000,19033.1000,0.4250,5482.4016,0.0000,5482.4016,21.2882,0.0000,13550.6984,13550.6984,4.0540,6.4128,5.2334,5.2334,5.2797,79196.2093,5.2334,6.3062,5.5195,5.7698,2.4013,19210.7082,5.5195,6.2593,5.6921,5.8894,1.6560,11591.7325,16.0574,1286.8995,123364.2000,109998.6500
1159,5.7376,6.0972,22825.6000,60726.7000,-37901.1000,0.2960,5425.8416,8484.6143,13910.4559,14.8266,69211.3143,17399.7584,-51811.5559,6.0972,5.8736,16234.4000,0.0000,16234.4000,0.6815,4531.9518,0.0000,4531.9518,34.1376,0.0000,11702.4482,11702.4482,5.8736,5.0715,40549.9000,0.0000,40549.9000,3.5809,9612.4696,0.0000,9612.4696,179.3674,0.0000,30937.4304,30937.4304,5.0715,5.0634,800.9000,0.0000,800.9000,0.4250,227.2107,0.0000,227.2107,21.2882,0.0000,573.6893,573.6893,5.0634,4.5068,36635.9000,0.0000,36635.9000,2.5399,8740.5303,0.0000,8740.5303,127.2249,0.0000,27895.3697,27895.3697,4.5068,4.2474,20233.5000,0.0000,20233.5000,0.8268,5791.7641,0.0000,5791.7641,41.4128,0.0000,14441.7359,14441.7359,4.2474,6.4110,5.3292,5.3292,3.7775,56662.9828,5.3292,6.2861,5.5844,5.8077,1.6708,13366.6617,5.5844,6.2408,5.7376,5.9126,1.1462,8023.2829,12.5252,1003.8181,76553.5000,78052.9274
1160,5.8451,6.7938,20346.6000,71049.8000,-50703.2000,1.7023,4826.6890,9944.3373,14771.0263,85.2697,80994.1373,15519.9110,-65474.2263,6.7938,6.5786,22401.2000,0.0000,22401.2000,0.6777,6186.0640,0.0000,6186.0640,33.9479,0.0000,16215.1360,16215.1360,6.5786,6.0098,24206.5000,0.0000,24206.5000,2.6251,5662.9410,0.0000,5662.9410,131.4927,0.0000,18543.5590,18543.5590,6.0098,5.9992,1018.9000,0.0000,1018.9000,0.4250,284.8220,0.0000,284.8220,21.2882,0.0000,734.0780,734.0780,5.9992,5.4858,37253.0000,0.0000,37253.0000,2.4046,8740.7142,0.0000,8740.7142,120.4445,0.0000,28512.2858,28512.2858,5.4858,5.2197,19433.3000,0.0000,19433.3000,0.8718,5477.2003,0.0000,5477.2003,43.6707,0.0000,13956.0997,13956.0997,5.2197,5.9922,5.6059,5.6059,1.4062,21093.5321,5.6059,6.1507,5.7512,5.8783,0.9917,7933.7954,5.7512,6.1534,5.8451,5.9523,0.7322,5125.4570,13.0599,1046.6728,53609.7000,34152.7844
1161,5.9304,7.1747,13441.8000,94140.5000,-80698.7000,2.2786,3183.5451,13194.6425,16378.1876,114.1366,107335.1425,10258.2549,-97076.8876,7.1747,6.8659,28083.8000,0.0000,28083.8000,0.9228,7709.7996,0.0000,7709.7996,46.2213,0.0000,20374.0004,20374.0004,6.8659,6.5129,21294.4000,0.0000,21294.4000,1.5443,4955.1651,0.0000,4955.1651,77.3527,0.0000,16339.2349,16339.2349,6.5129,6.4990,1348.8000,0.0000,1348.8000,0.4250,374.0958,0.0000,374.0958,21.2882,0.0000,974.7042,974.7042,6.4990,5.9557,36716.1000,0.0000,36716.1000,2.3973,8539.1471,0.0000,8539.1471,120.0786,0.0000,28176.9529,28176.9529,5.9557,5.6897,17032.6000,0.0000,17032.6000,0.8211,4765.3056,0.0000,4765.3056,41.1267,0.0000,12267.2944,12267.2944,5.6897,5.9033,5.7965,5.7965,0.3747,5619.8326,5.7965,6.0927,5.8755,5.9446,0.5196,4156.9648,5.8755,6.1109,5.9304,5.9932,0.4130,2890.9385,12.5835,1008.4899,23777.0000,12667.7358
1162,6.0459,7.6576,10070.2000,106179.5000,-96109.3000,3.6283,2379.8008,14910.4373,17290.2381,181.7410,121089.9373,7690.3992,-113399.5381,7.6576,7.3185,33503.1000,0.0000,33503.1000,1.1486,9129.5822,0.0000,9129.5822,57.5314,0.0000,24373.5178,24373.5178,7.3185,7.0466,14755.9000,0.0000,14755.9000,1.3505,3405.1190,0.0000,3405.1190,67.6452,0.0000,11350.7810,11350.7810,7.0466,7.0303,1245.5000,0.0000,1245.5000,0.4250,342.6016,0.0000,342.6016,21.2882,0.0000,902.8984,902.8984,7.0303,6.5613,33390.3000,0.0000,33390.3000,2.3383,7693.7986,0.0000,7693.7986,117.1244,0.0000,25696.5014,25696.5014,6.5613,6.3569,15432.2000,0.0000,15432.2000,0.7130,4276.9769,0.0000,4276.9769,35.7151,0.0000,11155.2231,11155.2231,6.3569,5.7523,6.0546,6.0546,-1.2141,-18212.0587,6.0546,6.0130,6.0435,6.0338,-0.0836,-668.8437,6.0435,6.0538,6.0459,6.0487,0.0207,145.0083,14.4054,1154.5089,2217.7000,-18735.8940
1163,6.1531,8.0027,6539.3000,114179.9000,-107640.6000,4.3238,1542.2411,16062.5456,17604.7868,216.5801,130242.4456,4997.0589,-125245.3868,8.0027,7.6044,33504.0000,0.0000,33504.0000,1.3579,9081.8409,0.0000,9081.8409,68.0189,0.0000,24422.1591,24422.1591,7.6044,7.4190,8105.3000,0.0000,8105.3000,0.9272,1860.6314,0.0000,1860.6314,46.4423,0.0000,6244.6686,6244.6686,7.4190,7.4043,1462.5000,0.0000,1462.5000,0.4250,399.9915,0.0000,399.9915,21.2882,0.0000,1062.5085,1062.5085,7.4043,6.9844,27529.9000,0.0000,27529.9000,2.1033,6302.3850,0.0000,6302.3850,105.3563,0.0000,21227.5150,21227.5150,6.9844,6.8021,12431.3000,0.0000,12431.3000,0.6385,3422.7800,0.0000,3422.7800,31.9832,0.0000,9008.5200,9008.5200,6.8021,5.7351,6.2686,6.2686,-2.1809,-32712.7899,6.2686,5.9801,6.1917,6.1244,-0.5897,-4717.4027,6.1917,6.0263,6.1531,6.1090,-0.3380,-2365.7886,14.6637,1175.2058,-24607.6000,-39795.9811
1164,6.2693,8.4035,5518.3000,121103.0000,-115584.7000,4.8454,1298.5903,17069.7127,18368.3030,242.7044,138172.7127,4219.7097,-133953.0030,8.4035,7.9865,33232.7000,0.0000,33232.7000,1.3494,8953.6083,0.0000,8953.6083,67.5907,0.0000,24279.0917,24279.0917,7.9865,7.8799,7271.6000,5949.4000,1322.2000,0.5063,1657.6792,910.8766,2568.5559,25.3625,6860.2766,5613.9208,-1246.3559,7.8799,7.8617,1297.6000,0.0000,1297.6000,0.4250,352.3962,0.0000,352.3962,21.2882,0.0000,945.2038,945.2038,7.8617,7.4992,23640.8000,0.0000,23640.8000,1.7210,5369.5359,0.0000,5369.5359,86.2048,0.0000,18271.2641,18271.2641,7.4992,7.3453,10830.9000,0.0000,10830.9000,0.5102,2958.5894,0.0000,2958.5894,25.5576,0.0000,7872.3106,7872.3106,7.3453,5.6575,6.5014,6.5014,-3.3024,-49535.8665,6.5014,5.9414,6.3521,6.2214,-1.0957,-8765.4614,6.3521,5.9974,6.2693,6.1747,-0.6940,-4858.0676,14.0360,1124.8998,-45260.5000,-63159.3955
1165,6.3855,8.6676,4123.5000,127374.6000,-123251.1000,5.2062,968.2330,17989.0248,18957.2578,260.7786,145363.6248,3155.2670,-142208.3578,8.6676,8.2535,33239.6000,0.0000,33239.6000,1.3287,8919.7782,0.0000,8919.7782,66.5567,0.0000,24319.8218,24319.8218,8.2535,8.2746,4852.6000,13112.0000,-8259.4000,0.4950,1100.8999,2011.7485,3112.6484,24.7945,15123.7485,3751.7001,-11372.0484,8.2746,8.2584,1249.1000,0.0000,1249.1000,0.4250,337.1931,0.0000,337.1931,21.2882,0.0000,911.9069,911.9069,8.2584,7.9466,20230.5000,0.0000,20230.5000,1.4643,4563.8641,0.0000,4563.8641,73.3446,0.0000,15666.6359,15666.6359,7.9466,7.8122,9630.6000,0.0000,9630.6000,0.4403,2612.7726,0.0000,2612.7726,22.0538,0.0000,7017.8274,7017.8274,7.8122,5.6370,6.7246,6.7246,-4.2569,-63853.4232,6.7246,5.9181,6.5095,6.3214,-1.5783,-12626.3397,6.5095,5.9780,6.3855,6.2438,-1.0402,-7281.3114,14.0392,1125.1597,-67160.7000,-83761.0743
1166,6.5095,8.9051,3191.0000,132371.0000,-129180.0000,5.5550,747.5251,18734.2062,19481.7313,278.2489,151105.2062,2443.4749,-148661.7313,8.9051,8.4950,33193.0000,0.0000,33193.0000,1.3227,8875.4677,0.0000,8875.4677,66.2550,0.0000,24317.5323,24317.5323,8.4950,8.6865,7614.4000,10775.5000,-3161.1000,0.4950,1719.9734,1656.5553,3376.5287,24.7945,12432.0553,5894.4266,-6537.6287,8.6865,8.6711,1026.7000,0.0000,1026.7000,0.4250,275.4345,0.0000,275.4345,21.2882,0.0000,751.2655,751.2655,8.6711,8.4067,18470.2000,0.0000,18470.2000,1.2431,4137.6488,0.0000,4137.6488,62.2665,0.0000,14332.5512,14332.5512,8.4067,8.2882,8430.2000,0.0000,8430.2000,0.4250,2271.1689,0.0000,2271.1689,21.2882,0.0000,6159.0311,6159.0311,8.2882,5.6270,6.9576,6.9576,-5.2673,-79009.1984,6.9576,5.9010,6.6758,6.4293,-2.0912,-16729.8159,6.6758,5.9631,6.5095,6.3194,-1.4108,-9875.4108,14.1987,1137.9395,-71221.0000,-105614.4251
1167,6.5893,9.0552,3040.6000,104835.6000,-101795.0000,5.8261,711.2237,14857.4947,15568.7184,291.8287,119693.0947,2329.3763,-117363.7184,9.0552,8.6516,33188.6000,0.0000,33188.6000,1.3153,8854.2976,0.0000,8854.2976,65.8822,0.0000,24334.3024,24334.3024,8.6516,8.7600,8396.0000,5192.6000,3203.4000,0.4950,1891.2082,799.3377,2690.5460,24.7945,5991.9377,6504.7918,512.8540,8.7600,8.7475,914.7000,0.0000,914.7000,0.4250,245.1162,0.0000,245.1162,21.2882,0.0000,669.5838,669.5838,8.7475,8.5097,17744.1000,0.0000,17744.1000,1.1256,3969.8544,0.0000,3969.8544,56.3833,0.0000,13774.2456,13774.2456,8.5097,8.4075,9630.6000,0.0000,9630.6000,0.4250,2590.5234,0.0000,2590.5234,21.2882,0.0000,7040.0766,7040.0766,8.4075,5.7559,7.0817,7.0817,-5.3293,-79939.6253,7.0817,5.9316,6.7750,6.5066,-2.3116,-18493.1369,6.7750,5.9790,6.5893,6.3770,-1.5998,-11198.7613,14.4180,1155.5166,-37113.6000,-109631.5235
1168,6.5270,8.7730,3333.8000,100545.3000,-97211.5000,4.5930,780.7197,14234.2510,15014.9707,230.0628,114779.5510,2553.0803,-112226.4707,8.7730,8.3080,33193.9000,0.0000,33193.9000,1.3116,8893.3721,0.0000,8893.3721,65.6981,0.0000,24300.5279,24300.5279,8.3080,8.2983,10700.1000,0.0000,10700.1000,0.4950,2425.1265,0.0000,2425.1265,24.7945,0.0000,8274.9735,8274.9735,8.2983,8.2855,967.3000,0.0000,967.3000,0.4250,261.0274,0.0000,261.0274,21.2882,0.0000,706.2726,706.2726,8.2855,8.0225,19032.1000,0.0000,19032.1000,1.0798,4291.5303,0.0000,4291.5303,54.0848,0.0000,14740.5697,14740.5697,8.0225,7.8881,11231.0000,0.0000,11231.0000,0.4250,3043.4375,0.0000,3043.4375,21.2882,0.0000,8187.5625,8187.5625,7.8881,5.9650,6.9266,6.9266,-3.3495,-50241.9307,6.9266,6.0024,6.6801,6.4645,-1.6095,-12876.2855,6.6801,6.0241,6.5270,6.3521,-1.1426,-7997.9178,12.4940,1001.3199,-22087.1000,-71116.1340
1169,6.4870,8.6146,4365.3000,94154.7000,-89789.4000,4.3847,1023.0508,13320.4014,14343.4522,219.6299,107475.1014,3342.2492,-104132.8522,8.6146,8.1543,27287.7000,0.0000,27287.7000,1.3184,7328.4591,0.0000,7328.4591,66.0393,0.0000,19959.2409,19959.2409,8.1543,7.9975,18052.0000,0.0000,18052.0000,0.6590,4102.7634,0.0000,4102.7634,33.0105,0.0000,13949.2366,13949.2366,7.9975,7.9841,592.1000,0.0000,592.1000,0.4250,160.5116,0.0000,160.5116,21.2882,0.0000,431.5884,431.5884,7.9841,7.7051,19832.2000,0.0000,19832.2000,1.1688,4495.0387,0.0000,4495.0387,58.5463,0.0000,15337.1613,15337.1613,7.7051,7.5501,14832.0000,0.0000,14832.0000,0.4522,4038.7799,0.0000,4038.7799,22.6491,0.0000,10793.2201,10793.2201,7.5501,6.0947,6.8224,6.8224,-2.5588,-38381.6584,6.8224,6.0542,6.6176,6.4383,-1.3506,-10804.8342,6.6176,6.0580,6.4870,6.3378,-0.9838,-6886.7852,12.6122,1010.7922,-9193.4000,-56073.2778
1170,6.4477,8.4001,6514.1000,82587.9000,-76073.8000,4.0491,1527.7732,11676.1776,13203.9507,202.8173,94264.0776,4986.3268,-89277.7507,8.4001,8.0263,16240.5000,0.0000,16240.5000,1.0869,4375.7703,0.0000,4375.7703,54.4431,0.0000,11864.7297,11864.7297,8.0263,7.7649,50648.7000,0.0000,50648.7000,1.1153,11537.8695,0.0000,11537.8695,55.8636,0.0000,39110.8305,39110.8305,7.7649,7.7568,576.7000,0.0000,576.7000,0.4250,156.8928,0.0000,156.8928,21.2882,0.0000,419.8072,419.8072,7.7568,7.4696,20930.5000,0.0000,20930.5000,1.2253,4762.5268,0.0000,4762.5268,61.3772,0.0000,16167.9732,16167.9732,7.4696,7.2675,17432.7000,0.0000,17432.7000,0.6006,4764.1180,0.0000,4764.1180,30.0860,0.0000,12668.5820,12668.5820,7.2675,6.1852,6.7264,6.7264,-1.9240,-28860.4656,6.7264,6.0950,6.5580,6.4107,-1.1225,-8979.9121,6.5580,6.0855,6.4477,6.3217,-0.8400,-5879.7167,12.7533,1022.1009,29755.3000,-43720.0944
1171,6.3447,7.8193,8632.2000,79724.6000,-71092.4000,3.4298,2028.4777,11251.6526,13280.1303,171.8000,90976.2526,6603.7223,-84372.5303,7.8193,7.6239,16220.7000,0.0000,16220.7000,0.6494,4409.2210,0.0000,4409.2210,32.5277,0.0000,11811.4790,11811.4790,7.6239,6.9792,68097.6000,0.0000,68097.6000,3.1372,15626.7422,0.0000,15626.7422,157.1410,0.0000,52470.8578,52470.8578,6.9792,6.9723,587.7000,0.0000,587.7000,0.4250,161.8279,0.0000,161.8279,21.2882,0.0000,425.8721,425.8721,6.9723,6.7062,23074.6000,0.0000,23074.6000,1.2991,5322.2368,0.0000,5322.2368,65.0736,0.0000,17752.3632,17752.3632,6.7062,6.4979,16632.5000,0.0000,16632.5000,0.7090,4599.2794,0.0000,4599.2794,35.5159,0.0000,12033.2206,12033.2206,6.4979,6.4547,6.4763,6.4763,-0.0871,-1306.1591,6.4763,6.1993,6.4024,6.3378,-0.5590,-4471.6820,6.4024,6.1549,6.3447,6.2787,-0.4993,-3495.0696,14.4744,1160.0313,53520.7000,-9272.9108
1172,6.2533,7.5127,19232.9000,41372.6000,-22139.7000,3.2035,4527.3364,5829.9829,10357.3194,160.4614,47202.5829,14705.5636,-32497.0194,7.5127,7.3367,16239.8000,0.0000,16239.8000,0.6555,4435.1761,0.0000,4435.1761,32.8337,0.0000,11804.6239,11804.6239,7.3367,6.5546,71908.4000,0.0000,71908.4000,4.2524,16588.2567,0.0000,16588.2567,213.0016,0.0000,55320.1433,55320.1433,6.5546,6.5482,586.7000,0.0000,586.7000,0.4250,162.6187,0.0000,162.6187,21.2882,0.0000,424.0813,424.0813,6.5482,6.2838,25815.0000,0.0000,25815.0000,1.4553,5998.6594,0.0000,5998.6594,72.8939,0.0000,19816.3406,19816.3406,6.2838,6.1046,15232.1000,0.0000,15232.1000,0.6863,4239.7871,0.0000,4239.7871,34.3757,0.0000,10992.3129,10992.3129,6.1046,6.4690,6.2868,6.2868,0.8137,12206.1071,6.2868,6.2377,6.2737,6.2622,-0.1097,-877.6480,6.2737,6.1863,6.2533,6.2300,-0.1952,-1366.4524,16.0168,1283.6508,107642.3000,9962.0067
1173,6.0573,6.6410,24818.1000,37842.4000,-13024.3000,0.9971,5863.7709,5315.0914,11178.8623,49.9466,43157.4914,18954.3291,-24203.1623,6.6410,6.4300,16242.4000,0.0000,16242.4000,0.6600,4495.9519,0.0000,4495.9519,33.0591,0.0000,11746.4481,11746.4481,6.4300,5.4413,87090.3000,0.0000,87090.3000,4.5166,20430.6707,0.0000,20430.6707,226.2383,0.0000,66659.6293,66659.6293,5.4413,5.4337,692.4000,0.0000,692.4000,0.4250,195.2870,0.0000,195.2870,21.2882,0.0000,497.1130,497.1130,5.4337,5.0799,29462.3000,0.0000,29462.3000,1.6424,6982.6261,0.0000,6982.6261,82.2660,0.0000,22479.6739,22479.6739,5.0799,4.8839,12431.3000,0.0000,12431.3000,0.6336,3526.2176,0.0000,3526.2176,31.7372,0.0000,8905.0824,8905.0824,4.8839,6.8431,5.8635,5.8635,3.6358,54536.2783,5.8635,6.3563,5.9949,6.1099,0.9145,7316.0615,5.9949,6.2624,6.0573,6.1287,0.4965,3475.3330,13.3121,1066.8850,132894.4000,65327.6728
1174,5.9139,6.3116,29935.2000,31206.0000,-1270.8000,0.5860,7092.0494,4372.6165,11464.6659,29.3518,35578.6165,22843.1506,-12735.4659,6.3116,6.1190,16220.9000,0.0000,16220.9000,0.6710,4513.0583,0.0000,4513.0583,33.6112,0.0000,11707.8417,11707.8417,6.1190,5.0258,88976.8000,0.0000,88976.8000,5.5731,20995.1041,0.0000,20995.1041,279.1567,0.0000,67981.6959,67981.6959,5.0258,5.0176,474.5000,0.0000,474.5000,0.4250,134.7102,0.0000,134.7102,21.2882,0.0000,339.7898,339.7898,5.0176,4.6492,33826.8000,0.0000,33826.8000,1.9186,8076.9725,0.0000,8076.9725,96.1023,0.0000,25749.8275,25749.8275,4.6492,4.5033,10830.9000,0.0000,10830.9000,0.5295,3093.2954,0.0000,3093.2954,26.5218,0.0000,7737.6046,7737.6046,4.5033,6.7065,5.6049,5.6049,4.4702,67052.6437,5.6049,6.3563,5.8053,5.9806,1.5245,12196.1245,5.8053,6.2709,5.9139,6.0381,0.9449,6613.9689,14.5548,1166.4766,149059.1000,85862.7371
1175,5.7957,6.0027,33879.4000,27238.4000,6641.0000,0.2960,8044.5207,3809.2978,11853.8185,14.8266,31047.6978,25834.8793,-5212.8185,6.0027,5.8129,16237.0000,0.0000,16237.0000,0.6744,4539.3727,0.0000,4539.3727,33.7793,0.0000,11697.6273,11697.6273,5.8129,4.7106,101279.1000,0.0000,101279.1000,5.7308,24035.9963,0.0000,24035.9963,287.0532,0.0000,77243.1037,77243.1037,4.7106,4.7051,477.1000,0.0000,477.1000,0.4250,136.1265,0.0000,136.1265,21.2882,0.0000,340.9735,340.9735,4.7051,4.2875,37884.5000,0.0000,37884.5000,2.2224,9096.8721,0.0000,9096.8721,111.3178,0.0000,28787.6279,28787.6279,4.2875,4.1621,6029.6000,0.0000,6029.6000,0.4653,1731.9885,0.0000,1731.9885,23.3090,0.0000,4297.6115,4297.6115,4.1621,6.6375,5.3998,5.3998,5.0796,76193.7922,5.3998,6.3454,5.6520,5.8726,1.9404,15523.5888,5.6520,6.2681,5.7957,5.9600,1.2643,8850.3999,14.7207,1179.7782,168548.3000,100567.7808
1176,5.6715,5.7471,39046.0000,22724.2000,16321.8000,0.4131,9293.2443,3171.5868,12464.8310,20.6902,25895.7868,29752.7557,3856.9690,5.7471,5.5781,16245.8000,0.0000,16245.8000,0.6791,4560.0536,0.0000,4560.0536,34.0157,0.0000,11685.7464,11685.7464,5.5781,4.4615,98019.4000,0.0000,98019.4000,6.5650,23365.8515,0.0000,23365.8515,328.8395,0.0000,74653.5485,74653.5485,4.4615,4.4565,416.6000,0.0000,416.6000,0.4250,119.3362,0.0000,119.3362,21.2882,0.0000,297.2638,297.2638,4.4565,4.0404,41118.5000,0.0000,41118.5000,2.5056,9917.8446,0.0000,9917.8446,125.5074,0.0000,31200.6554,31200.6554,4.0404,3.9783,1828.8000,0.0000,1828.8000,0.4250,527.3951,0.0000,527.3951,21.2882,0.0000,1301.4049,1301.4049,3.9783,6.4439,5.2111,5.2111,5.6776,85164.5863,5.2111,6.2914,5.4992,5.7513,2.4877,19901.4077,5.4992,6.2377,5.6715,5.8684,1.7006,11904.1074,16.5192,1323.9100,173950.9000,116970.1014
1177,5.5786,5.5261,42788.8000,19089.0000,23699.8000,1.0181,10202.0892,2660.2473,12862.3364,50.9981,21749.2473,32586.7108,10837.4636,5.5261,5.3667,16226.6000,0.0000,16226.6000,0.6829,4570.5039,0.0000,4570.5039,34.2045,0.0000,11656.0961,11656.0961,5.3667,4.3482,109122.8000,0.0000,109122.8000,6.3851,26117.1489,0.0000,26117.1489,319.8297,0.0000,83005.6511,83005.6511,4.3482,4.3442,422.0000,0.0000,422.0000,0.4250,121.1013,0.0000,121.1013,21.2882,0.0000,300.8987,300.8987,4.3442,3.9182,43103.3000,0.0000,43103.3000,2.7341,10417.7572,0.0000,10417.7572,136.9516,0.0000,32685.5428,32685.5428,3.9182,3.9005,1028.4000,0.0000,1028.4000,0.4250,297.1535,0.0000,297.1535,21.2882,0.0000,731.2465,731.2465,3.9005,6.2754,5.0879,5.0879,5.7952,86928.3104,5.0879,6.2250,5.3911,5.6564,2.7747,22197.4953,5.3911,6.1948,5.5786,5.7930,1.9611,13727.3930,17.5053,1402.9447,193602.9000,122853.1987
1178,5.4600,5.3276,47029.5000,16105.5000,30924.0000,1.4816,11238.5976,2240.2169,13478.8145,74.2116,18345.7169,35790.9024,17445.1855,5.3276,5.1852,16238.2000,0.0000,16238.2000,0.6850,4588.0886,0.0000,4588.0886,34.3130,0.0000,11650.1114,11650.1114,5.1852,4.1708,106746.8000,0.0000,106746.8000,7.1402,25636.8457,0.0000,25636.8457,357.6503,0.0000,81109.9543,81109.9543,4.1708,4.1671,416.1000,0.0000,416.1000,0.4250,119.7466,0.0000,119.7466,21.2882,0.0000,296.3534,296.3534,4.1671,3.7676,45138.4000,0.0000,45138.4000,2.8731,10944.7252,0.0000,10944.7252,143.9111,0.0000,34193.6748,34193.6748,3.7676,3.7587,428.1000,0.0000,428.1000,0.4250,123.9972,0.0000,123.9972,21.2882,0.0000,304.1028,304.1028,3.7587,6.0994,4.9290,4.9290,6.3775,95661.7858,4.9290,6.1445,5.2532,5.5368,3.3115,26491.8430,5.2532,6.1396,5.4600,5.6964,2.4152,16906.4657,19.5447,1566.3898,199891.6000,139060.0945
1179,5.3707,5.1650,51641.1000,14215.7000,37425.4000,1.9386,12361.7014,1974.5546,14336.2560,97.1020,16190.2546,39279.3986,23089.1440,5.1650,5.0276,16246.2000,0.0000,16246.2000,0.6882,4602.1452,0.0000,4602.1452,34.4728,0.0000,11644.0548,11644.0548,5.0276,4.0714,120495.9000,0.0000,120495.9000,7.0116,29025.9889,0.0000,29025.9889,351.2101,0.0000,91469.9111,91469.9111,4.0714,4.0679,421.0000,0.0000,421.0000,0.4250,121.3492,0.0000,121.3492,21.2882,0.0000,299.6508,299.6508,4.0679,3.6646,47286.1000,0.0000,47286.1000,3.0203,11486.1660,0.0000,11486.1660,151.2850,0.0000,35799.9340,35799.9340,3.6646,3.6610,428.1000,0.0000,428.1000,0.4250,124.2022,0.0000,124.2022,21.2882,0.0000,303.8978,303.8978,3.6610,5.9725,4.8168,4.8168,6.5291,97936.2103,4.8168,6.0746,5.1522,5.4457,3.5531,28424.4730,5.1522,6.0885,5.3707,5.6204,2.6448,18513.8951,20.2629,1623.9513,222302.7000,144874.5784
1180,5.2462,5.0012,54653.4000,13706.1000,40947.3000,2.3510,13113.9435,1900.0507,15013.9942,117.7631,15606.1507,41539.4565,25933.3058,5.0012,4.8776,16229.2000,0.0000,16229.2000,0.6908,4609.2490,0.0000,4609.2490,34.6018,0.0000,11619.9510,11619.9510,4.8776,3.9066,116977.8000,0.0000,116977.8000,7.9412,28259.4602,0.0000,28259.4602,397.7755,0.0000,88718.3398,88718.3398,3.9066,3.9034,416.5000,0.0000,416.5000,0.4250,120.3690,0.0000,120.3690,21.2882,0.0000,296.1310,296.1310,3.9034,3.5234,48673.4000,0.0000,48673.4000,3.1708,11858.5924,0.0000,11858.5924,158.8251,0.0000,36814.8076,36814.8076,3.5234,3.5202,1028.4000,0.0000,1028.4000,0.4250,299.0410,0.0000,299.0410,21.2882,0.0000,729.3590,729.3590,3.5202,5.8003,4.6602,4.6602,7.1531,107297.0781,4.6602,5.9784,5.0118,5.3193,4.1355,33083.9663,5.0118,6.0167,5.2462,5.5142,3.1529,22070.0283,22.5058,1803.7005,224272.6000,162451.0728
1181,5.1697,4.8967,57633.5000,12356.7000,45276.8000,2.5798,13849.2874,1710.9419,15560.2293,129.2228,14067.6419,43784.2126,29716.5707,4.8967,4.7743,16235.2000,0.0000,16235.2000,0.6923,4618.5887,0.0000,4618.5887,34.6792,0.0000,11616.6113,11616.6113,4.7743,3.8403,129251.4000,0.0000,129251.4000,7.7340,31286.3227,0.0000,31286.3227,387.3981,0.0000,97965.0773,97965.0773,3.8403,3.8372,583.3000,0.0000,583.3000,0.4250,168.7535,0.0000,168.7535,21.2882,0.0000,414.5465,414.5465,3.8372,3.4495,49249.9000,0.0000,49249.9000,3.2755,12013.5553,0.0000,12013.5553,164.0714,0.0000,37236.3447,37236.3447,3.4495,3.4418,5630.9000,0.0000,5630.9000,0.4250,1639.3174,0.0000,1639.3174,21.2882,0.0000,3991.5826,3991.5826,3.4418,5.6995,4.5706,4.5706,7.1434,107150.3171,4.5706,5.9112,4.9281,5.2409,4.2415,33932.1897,4.9281,5.9636,5.1697,5.4459,3.2763,22934.1870,22.6976,1819.0751,246227.5000,164016.6937
1182,5.0521,4.7615,59536.1000,21740.3000,37795.8000,2.8577,14338.7714,3004.7426,17343.5139,143.1441,24745.0426,45197.3286,20452.2861,4.7615,4.6479,16246.2000,0.0000,16246.2000,0.6941,4631.6349,0.0000,4631.6349,34.7650,0.0000,11614.5651,11614.5651,4.6479,3.6896,125964.0000,0.0000,125964.0000,8.5644,30564.6582,0.0000,30564.6582,428.9898,0.0000,95399.3418,95399.3418,3.6896,3.6856,417.3000,0.0000,417.3000,0.4250,121.0203,0.0000,121.0203,21.2882,0.0000,296.2797,296.2797,3.6856,3.3214,48964.3000,0.0000,48964.3000,3.3191,11976.9781,0.0000,11976.9781,166.2552,0.0000,36987.3219,36987.3219,3.3214,3.2824,19038.0000,0.0000,19038.0000,0.4250,5553.9436,0.0000,5553.9436,21.2882,0.0000,13484.0564,13484.0564,3.2824,5.5624,4.4224,4.4224,7.7641,116462.2434,4.4224,5.8231,4.7959,5.1227,4.7696,38156.5525,4.7959,5.8939,5.0521,5.3449,3.7387,26171.1378,24.4280,1957.7534,248425.6000,180789.9337
1183,4.9934,4.7902,55524.4000,28252.1000,27272.3000,2.3922,13387.6665,3901.2176,17288.8841,119.8255,32153.3176,42136.7335,9983.4159,4.7902,4.6747,16231.8000,0.0000,16231.8000,0.6964,4625.4250,0.0000,4625.4250,34.8837,0.0000,11606.3750,11606.3750,4.6747,3.7260,131737.6000,0.0000,131737.6000,8.3692,31949.1556,0.0000,31949.1556,419.2122,0.0000,99788.4444,99788.4444,3.7260,3.7231,423.1000,0.0000,423.1000,0.4250,122.6307,0.0000,122.6307,21.2882,0.0000,300.4693,300.4693,3.7231,3.3553,48290.3000,0.0000,48290.3000,3.3108,11804.0220,0.0000,11804.0220,165.8403,0.0000,36486.2780,36486.2780,3.3553,3.2212,20238.6000,0.0000,20238.6000,0.8408,5900.9740,0.0000,5900.9740,42.1163,0.0000,14337.6260,14337.6260,3.2212,5.4904,4.3558,4.3558,7.6080,114119.3357,4.3558,5.7696,4.7328,5.0627,4.7402,37921.3227,4.7328,5.8495,4.9934,5.2912,3.7441,26208.9056,24.0517,1927.5988,244193.7000,178249.5641
1184,4.9628,4.8619,48172.7000,34385.1000,13787.6000,1.7285,11621.8827,4745.8781,16367.7609,86.5829,39130.9781,36550.8173,-2580.1609,4.8619,4.7444,21568.0000,0.0000,21568.0000,0.6954,6139.0492,0.0000,6139.0492,34.8326,0.0000,15428.9508,15428.9508,4.7444,3.7341,116331.4000,0.0000,116331.4000,8.7478,28175.1293,0.0000,28175.1293,438.1752,0.0000,88156.2707,88156.2707,3.7341,3.7310,415.0000,0.0000,415.0000,0.4250,120.2675,0.0000,120.2675,21.2882,0.0000,294.7325,294.7325,3.7310,3.3618,48912.1000,0.0000,48912.1000,3.2626,11954.2838,0.0000,11954.2838,163.4231,0.0000,36957.8162,36957.8162,3.3618,3.2167,19438.2000,0.0000,19438.2000,0.8932,5667.0102,0.0000,5667.0102,44.7401,0.0000,13771.1898,13771.1898,3.2167,5.4410,4.3288,4.3288,7.3266,109899.5536,4.3288,5.7313,4.7028,5.0301,4.6194,36955.1961,4.7028,5.8171,4.9628,5.2600,3.6703,25692.1820,23.6288,1893.7011,220452.3000,172546.9316
1185,5.0019,5.0310,43782.5000,40807.3000,2975.2000,0.8745,10554.8045,5635.6547,16190.4592,43.8040,46442.9547,33227.6955,-13215.2592,5.0310,4.8564,26893.6000,0.0000,26893.6000,0.9227,7634.4364,0.0000,7634.4364,46.2168,0.0000,19259.1636,19259.1636,4.8564,3.8588,114252.1000,0.0000,114252.1000,7.7132,27612.2044,0.0000,27612.2044,386.3556,0.0000,86639.8956,86639.8956,3.8588,3.8555,422.2000,0.0000,422.2000,0.4250,122.1097,0.0000,122.1097,21.2882,0.0000,300.0903,300.0903,3.8555,3.4372,47413.1000,0.0000,47413.1000,3.3040,11561.6451,0.0000,11561.6451,165.4987,0.0000,35851.4549,35851.4549,3.4372,3.2814,17036.9000,0.0000,17036.9000,0.8578,4960.9091,0.0000,4960.9091,42.9648,0.0000,12075.9909,12075.9909,3.2814,5.4911,4.3862,4.3862,6.5134,97701.2368,4.3862,5.7507,4.7501,5.0685,4.0219,32175.1055,4.7501,5.8294,5.0019,5.2897,3.1814,22269.6000,21.1458,1694.7073,208993.1000,152145.9422
1186,5.0328,5.1903,41675.8000,42050.4000,-374.6000,0.2960,10040.9866,5810.0877,15851.0743,14.8266,47860.4877,31634.8134,-16225.6743,5.1903,4.9604,32225.0000,0.0000,32225.0000,1.1466,9124.8919,0.0000,9124.8919,57.4329,0.0000,23100.1081,23100.1081,4.9604,3.9267,98310.5000,0.0000,98310.5000,7.5573,23712.2185,0.0000,23712.2185,378.5428,0.0000,74598.2815,74598.2815,3.9267,3.9231,415.4000,0.0000,415.4000,0.4250,120.0124,0.0000,120.0124,21.2882,0.0000,295.3876,295.3876,3.9231,3.4955,44672.4000,0.0000,44672.4000,3.1941,10879.9003,0.0000,10879.9003,159.9906,0.0000,33792.4997,33792.4997,3.4955,3.3514,15436.1000,0.0000,15436.1000,0.7506,4490.5696,0.0000,4490.5696,37.5971,0.0000,10945.5304,10945.5304,3.3514,5.5162,4.4338,4.4338,6.0515,90773.0260,4.4338,5.7622,4.7880,5.0980,3.7135,29707.8618,4.7880,5.8370,5.0328,5.3125,2.9325,20527.3259,20.0543,1607.2278,190684.8000,141008.2138
1187,5.0827,5.2935,37956.7000,43187.8000,-5231.1000,0.2960,9136.1964,5971.8334,15108.0298,14.8266,49159.6334,28820.5036,-20339.1298,5.2935,4.9930,32222.7000,0.0000,32222.7000,1.3695,9109.3933,0.0000,9109.3933,68.5993,0.0000,23113.3067,23113.3067,4.9930,4.0231,91891.3000,0.0000,91891.3000,6.4884,22150.1263,0.0000,22150.1263,325.0026,0.0000,69741.1737,69741.1737,4.0231,4.0193,530.3000,0.0000,530.3000,0.4250,152.9719,0.0000,152.9719,21.2882,0.0000,377.3281,377.3281,4.0193,3.5797,40464.7000,0.0000,40464.7000,3.0050,9837.8903,0.0000,9837.8903,150.5199,0.0000,30626.8097,30626.8097,3.5797,3.4374,12434.5000,0.0000,12434.5000,0.6792,3612.4704,0.0000,3612.4704,34.0226,0.0000,8822.0296,8822.0296,3.4374,5.5715,4.5045,4.5045,5.4724,82086.7456,4.5045,5.7893,4.8471,5.1469,3.2947,26357.7564,4.8471,5.8567,5.0827,5.3519,2.5888,18121.7361,18.3947,1474.2224,172312.4000,126566.2382
1188,5.1398,5.4239,32820.3000,45150.1000,-12329.8000,0.2960,7891.2203,6248.6956,14139.9158,14.8266,51398.7956,24929.0797,-26469.7158,5.4239,5.1007,32225.6000,0.0000,32225.6000,1.3666,9091.5205,0.0000,9091.5205,68.4535,0.0000,23134.0795,23134.0795,5.1007,4.1257,66026.1000,0.0000,66026.1000,6.0605,15882.7265,0.0000,15882.7265,303.5708,0.0000,50143.3735,50143.3735,4.1257,4.1204,522.5000,0.0000,522.5000,0.4250,150.4750,0.0000,150.4750,21.2882,0.0000,372.0250,372.0250,4.1204,3.6923,34555.5000,0.0000,34555.5000,2.7163,8385.7894,0.0000,8385.7894,136.0571,0.0000,26169.7106,26169.7106,3.6923,3.5689,10833.6000,0.0000,10833.6000,0.5462,3141.6949,0.0000,3141.6949,27.3582,0.0000,7691.9051,7691.9051,3.5689,5.6123,4.5906,4.5906,4.8753,73129.1049,4.5906,5.8121,4.9164,5.2014,2.9144,23315.2539,4.9164,5.8738,5.1398,5.3951,2.2844,15991.0595,17.1158,1371.7307,131833.5000,112435.4183
1189,5.2606,5.7059,27287.3000,48722.3000,-21435.0000,0.5521,6545.7162,6755.8012,13301.5174,27.6528,55478.1012,20741.5838,-34736.5174,5.7059,5.3160,32222.4000,0.0000,32222.4000,1.3632,9050.3975,0.0000,9050.3975,68.2827,0.0000,23172.0025,23172.0025,5.3160,4.4711,60088.8000,0.0000,60088.8000,4.3447,14395.3624,0.0000,14395.3624,217.6241,0.0000,45693.4376,45693.4376,4.4711,4.4649,693.9000,0.0000,693.9000,0.4250,198.7390,0.0000,198.7390,21.2882,0.0000,495.1610,495.1610,4.4649,4.0236,29705.2000,0.0000,29705.2000,2.3145,7163.8606,0.0000,7163.8606,115.9329,0.0000,22541.3394,22541.3394,4.0236,3.8939,9633.0000,0.0000,9633.0000,0.4747,2778.7402,0.0000,2778.7402,23.7797,0.0000,6854.2598,6854.2598,3.8939,5.6696,4.7817,4.7817,3.5176,52763.2523,4.7817,5.8469,5.0658,5.3143,2.1100,16880.2751,5.0658,5.9008,5.2606,5.4833,1.6543,11580.0155,14.2112,1138.9450,110908.3000,81223.5429
