Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1190,5.3541,5.9642,21817.5000,53486.7000,-31669.2000,0.9603,5224.2663,7427.3359,12651.6022,48.1038,60914.0359,16593.2337,-44320.8022,5.9642,5.5565,32225.4000,0.0000,32225.4000,1.3555,9014.6829,0.0000,9014.6829,67.8971,0.0000,23210.7171,23210.7171,5.5565,4.7529,44816.7000,0.0000,44816.7000,3.9360,10687.7551,0.0000,10687.7551,197.1527,0.0000,34128.9449,34128.9449,4.7529,4.7441,535.4000,0.0000,535.4000,0.4250,152.6583,0.0000,152.6583,21.2882,0.0000,382.7417,382.7417,4.7441,4.3476,25482.4000,0.0000,25482.4000,1.9748,6114.5550,0.0000,6114.5550,98.9200,0.0000,19367.8450,19367.8450,4.3476,4.2270,8432.4000,0.0000,8432.4000,0.4250,2419.8681,0.0000,2419.8681,21.2882,0.0000,6012.5319,6012.5319,4.2270,5.6596,4.9433,4.9433,2.7191,40785.7595,4.9433,5.8526,5.1858,5.3979,1.7257,13805.9703,5.1858,5.9072,5.3541,5.5465,1.3691,9583.7654,13.6150,1091.1601,79823.1000,64175.4953
1191,5.4715,6.3308,19919.6000,55331.2000,-35411.6000,1.4196,4759.1211,7697.7827,12456.9038,71.1058,63028.9827,15160.4789,-47868.5038,6.3308,5.8798,32222.2000,0.0000,32222.2000,1.3488,8962.3367,0.0000,8962.3367,67.5613,0.0000,23259.8633,23259.8633,5.8798,5.2169,45655.6000,0.0000,45655.6000,2.9207,10821.5228,0.0000,10821.5228,146.2997,0.0000,34834.0772,34834.0772,5.2169,5.2095,415.2000,0.0000,415.2000,0.4250,117.5194,0.0000,117.5194,21.2882,0.0000,297.6806,297.6806,5.2095,4.8330,23771.1000,0.0000,23771.1000,1.6840,5656.4352,0.0000,5656.4352,84.3498,0.0000,18114.6648,18114.6648,4.8330,4.7161,9633.0000,0.0000,9633.0000,0.4250,2743.1615,0.0000,2743.1615,21.2882,0.0000,6889.8385,6889.8385,4.7161,5.5987,5.1574,5.1574,1.5176,22763.7445,5.1574,5.8425,5.3401,5.4999,1.1779,9423.5443,5.3401,5.9035,5.4715,5.6218,0.9687,6780.9399,12.3346,988.5431,76285.5000,38968.2286
1192,5.5346,6.4553,19831.1000,53848.5000,-34017.4000,1.5883,4732.2829,7499.0439,12231.3267,79.5574,61347.5439,15098.8171,-46248.7267,6.4553,6.0076,32226.7000,0.0000,32226.7000,1.3391,8946.2302,0.0000,8946.2302,67.0765,0.0000,23280.4698,23280.4698,6.0076,5.3371,43585.9000,0.0000,43585.9000,2.9553,10306.1359,0.0000,10306.1359,148.0298,0.0000,33279.7641,33279.7641,5.3371,5.3314,423.8000,0.0000,423.8000,0.4250,119.7264,0.0000,119.7264,21.2882,0.0000,304.0736,304.0736,5.3314,4.9827,22856.0000,0.0000,22856.0000,1.5554,5426.8343,0.0000,5426.8343,77.9076,0.0000,17429.1657,17429.1657,4.9827,4.8501,11233.8000,0.0000,11233.8000,0.4250,3191.4407,0.0000,3191.4407,21.2882,0.0000,8042.3593,8042.3593,4.8501,5.6668,5.2584,5.2584,1.4154,21231.6603,5.2584,5.8601,5.4189,5.5593,1.0427,8341.8717,5.4189,5.9147,5.5346,5.6668,0.8592,6014.6097,12.4321,996.3547,76308.8000,35588.1417
1193,5.5734,6.4868,34736.8000,39394.1000,-4657.3000,1.5263,8283.0802,5489.5126,13772.5927,76.4504,44883.6126,26453.7198,-18429.8927,6.4868,6.0270,26894.1000,0.0000,26894.1000,1.3361,7462.2297,0.0000,7462.2297,66.9255,0.0000,19431.8703,19431.8703,6.0270,5.3697,67139.9000,0.0000,67139.9000,2.8138,15869.8369,0.0000,15869.8369,140.9421,0.0000,51270.0631,51270.0631,5.3697,5.3637,413.9000,0.0000,413.9000,0.4250,116.8696,0.0000,116.8696,21.2882,0.0000,297.0304,297.0304,5.3637,5.0194,23368.4000,0.0000,23368.4000,1.4916,5545.2949,0.0000,5545.2949,74.7150,0.0000,17823.1051,17823.1051,5.0194,4.8605,14835.8000,0.0000,14835.8000,0.4794,4212.2967,0.0000,4212.2967,24.0137,0.0000,10623.5033,10623.5033,4.8605,5.7556,5.3081,5.3081,1.5108,22662.3156,5.3081,5.8907,5.4635,5.5994,0.9834,7867.5554,5.4635,5.9348,5.5734,5.6991,0.7956,5569.2618,12.1083,970.4040,127994.8000,36099.1328
1194,5.4783,5.8314,39636.3000,30296.8000,9339.5000,0.2960,9468.5385,4215.4048,13683.9433,14.8266,34512.2048,30167.7615,-4344.4433,5.8314,5.4607,16241.6000,0.0000,16241.6000,1.1143,4552.8548,0.0000,4552.8548,55.8175,0.0000,11688.7452,11688.7452,5.4607,4.4822,79272.3000,0.0000,79272.3000,4.3326,18938.9811,0.0000,18938.9811,217.0201,0.0000,60333.3189,60333.3189,4.4822,4.4765,423.8000,0.0000,423.8000,0.4250,121.3587,0.0000,121.3587,21.2882,0.0000,302.4413,302.4413,4.4765,4.1369,24669.5000,0.0000,24669.5000,1.5240,5948.1729,0.0000,5948.1729,76.3378,0.0000,18721.3271,18721.3271,4.1369,3.9346,17437.1000,0.0000,17437.1000,0.6327,5020.8217,0.0000,5020.8217,31.6901,0.0000,12416.2783,12416.2783,3.9346,6.1777,5.0561,5.0561,3.9045,58567.1683,5.0561,6.0229,5.3139,5.5395,1.6828,13462.7447,5.3139,6.0186,5.4783,5.6662,1.2265,8585.8312,12.4869,1000.7530,147383.8000,80615.7442
1195,5.3976,5.4725,44500.9000,28037.1000,16463.8000,0.5852,10647.0218,3895.9995,14543.0213,29.3136,31933.0995,33853.8782,1920.7787,5.4725,5.2718,16237.6000,0.0000,16237.6000,0.6816,4577.4620,0.0000,4577.4620,34.1392,0.0000,11660.1380,11660.1380,5.2718,4.2349,94024.8000,0.0000,94024.8000,5.1767,22544.2595,0.0000,22544.2595,259.2998,0.0000,71480.5405,71480.5405,4.2349,4.2297,414.3000,0.0000,414.3000,0.4250,119.1066,0.0000,119.1066,21.2882,0.0000,295.1934,295.1934,4.2297,3.9081,26848.0000,0.0000,26848.0000,1.6397,6502.4473,0.0000,6502.4473,82.1303,0.0000,20345.5527,20345.5527,3.9081,3.6947,16636.7000,0.0000,16636.7000,0.7571,4807.9137,0.0000,4807.9137,37.9220,0.0000,11828.7863,11828.7863,3.6947,6.1092,4.9020,4.9020,4.6776,70164.6238,4.9020,6.0362,5.2044,5.4691,2.1973,17578.4313,5.2044,6.0323,5.3976,5.6184,1.6038,11226.5992,13.8978,1113.8234,170625.2000,98969.6544
1196,5.3030,5.2749,53887.8000,15919.1000,37968.7000,1.0336,12916.2192,2208.7982,15125.0173,51.7724,18127.8982,40971.5808,22843.6827,5.2749,5.1034,16226.2000,0.0000,16226.2000,0.6862,4588.5142,0.0000,4588.5142,34.3727,0.0000,11637.6858,11637.6858,5.1034,4.0522,90656.2000,0.0000,90656.2000,6.1646,21806.4060,0.0000,21806.4060,308.7858,0.0000,68849.7940,68849.7940,4.0522,4.0479,423.4000,0.0000,423.4000,0.4250,122.0783,0.0000,122.0783,21.2882,0.0000,301.3217,301.3217,4.0479,3.7487,27910.0000,0.0000,27910.0000,1.7940,6782.0219,0.0000,6782.0219,89.8611,0.0000,21127.9781,21127.9781,3.7487,3.5748,15236.0000,0.0000,15236.0000,0.7258,4414.3743,0.0000,4414.3743,36.3533,0.0000,10821.6257,10821.6257,3.5748,5.9451,4.7600,4.7600,5.3674,80510.6169,4.7600,5.9927,5.0887,5.3764,2.7915,22331.8349,5.0887,6.0069,5.3030,5.5478,2.0792,14554.6059,16.2438,1301.8402,188420.5000,117397.0576
1197,5.2021,4.8991,53599.1000,16477.4000,37121.7000,2.3890,12871.8429,2282.6556,15154.4985,119.6630,18760.0556,40727.2571,21967.2015,4.8991,4.7449,16247.2000,0.0000,16247.2000,0.6884,4621.8280,0.0000,4621.8280,34.4835,0.0000,11625.3720,11625.3720,4.7449,3.8328,102495.0000,0.0000,102495.0000,5.9650,24823.7286,0.0000,24823.7286,298.7882,0.0000,77671.2714,77671.2714,3.8328,3.8288,574.3000,0.0000,574.3000,0.4250,166.1698,0.0000,166.1698,21.2882,0.0000,408.1302,408.1302,3.8288,3.5486,30207.0000,0.0000,30207.0000,1.8723,7369.5384,0.0000,7369.5384,93.7851,0.0000,22837.4616,22837.4616,3.5486,3.4051,12434.5000,0.0000,12434.5000,0.6669,3614.2772,0.0000,3614.2772,33.4034,0.0000,8820.2228,8820.2228,3.4051,5.8225,4.6138,4.6138,6.0690,91034.6526,4.6138,5.9411,4.9677,5.2775,3.3323,26658.4337,4.9677,5.9721,5.2021,5.4699,2.5214,17649.6479,18.0099,1443.3876,199079.7000,135342.7342
1198,5.1261,4.8536,57698.5000,12543.5000,45155.0000,2.3412,13876.4875,1735.6317,15612.1192,117.2719,14279.1317,43822.0125,29542.8808,4.8536,4.7093,16240.2000,0.0000,16240.2000,0.6945,4623.1670,0.0000,4623.1670,34.7890,0.0000,11617.0330,11617.0330,4.7093,3.7451,98591.6000,0.0000,98591.6000,6.7957,23894.6685,0.0000,23894.6685,340.3986,0.0000,74696.9315,74696.9315,3.7451,3.7400,427.9000,0.0000,427.9000,0.4250,123.9840,0.0000,123.9840,21.2882,0.0000,303.9160,303.9160,3.7400,3.4566,33569.2000,0.0000,33569.2000,2.0361,8203.0762,0.0000,8203.0762,101.9899,0.0000,25366.1238,25366.1238,3.4566,3.3472,10833.6000,0.0000,10833.6000,0.5465,3153.6094,0.0000,3153.6094,27.3761,0.0000,7679.9906,7679.9906,3.3472,5.6934,4.5203,4.5203,6.2989,94483.0683,4.5203,5.8781,4.8824,5.1992,3.6453,29162.2186,4.8824,5.9270,5.1261,5.4047,2.8044,19630.5740,19.2588,1543.4731,204817.5000,143275.8610
1199,5.0650,4.7100,60726.3000,10839.3000,49887.0000,2.8530,14621.8091,1498.4050,16120.2142,142.9061,12337.7050,46104.4909,33766.7858,4.7100,4.5704,16224.1000,0.0000,16224.1000,0.6949,4629.1180,0.0000,4629.1180,34.8060,0.0000,11594.9820,11594.9820,4.5704,3.6731,108224.0000,0.0000,108224.0000,6.5419,26299.2271,0.0000,26299.2271,327.6846,0.0000,81924.7729,81924.7729,3.6731,3.6694,412.8000,0.0000,412.8000,0.4250,119.7470,0.0000,119.7470,21.2882,0.0000,293.0530,293.0530,3.6694,3.3646,36345.4000,0.0000,36345.4000,2.2672,8892.9393,0.0000,8892.9393,113.5621,0.0000,27452.4607,27452.4607,3.3646,3.2723,6031.1000,0.0000,6031.1000,0.4771,1758.2266,0.0000,1758.2266,23.8978,0.0000,4272.8734,4272.8734,3.2723,5.6150,4.4437,4.4437,6.4950,97425.1505,4.4437,5.8308,4.8136,5.1372,3.8459,30767.2696,4.8136,5.8910,5.0650,5.3523,2.9872,20910.2589,19.8886,1593.9476,217124.4000,149102.6791
1200,4.9896,4.6151,63233.2000,9575.8000,53657.4000,3.1565,15247.4557,1322.2073,16569.6630,158.1105,10898.0073,47985.7443,37087.7370,4.6151,4.4865,16249.2000,0.0000,16249.2000,0.6962,4643.2713,0.0000,4643.2713,34.8726,0.0000,11605.9287,11605.9287,4.4865,3.5777,101027.5000,0.0000,101027.5000,7.2025,24590.0987,0.0000,24590.0987,360.7717,0.0000,76437.4013,76437.4013,3.5777,3.5744,424.5000,0.0000,424.5000,0.4250,123.3298,0.0000,123.3298,21.2882,0.0000,301.1702,301.1702,3.5744,3.2699,38785.5000,0.0000,38785.5000,2.4585,9506.4751,0.0000,9506.4751,123.1442,0.0000,29279.0249,29279.0249,3.2699,3.2225,1829.1000,0.0000,1829.1000,0.4250,534.0447,0.0000,534.0447,21.2882,0.0000,1295.0553,1295.0553,3.2225,5.4931,4.3578,4.3578,6.8194,102290.7689,4.3578,5.7601,4.7318,5.0590,4.2118,33694.2490,4.7318,5.8368,4.9896,5.2843,3.3190,23232.8110,21.5455,1726.7409,211973.2000,159217.8289
1201,4.9597,4.5468,66072.9000,8444.5000,57628.4000,3.4012,15941.3448,1165.4655,17106.8104,170.3642,9609.9655,50131.5552,40521.5896,4.5468,4.4176,16245.8000,0.0000,16245.8000,0.6986,4647.3430,0.0000,4647.3430,34.9939,0.0000,11598.4570,11598.4570,4.4176,3.5667,110525.2000,0.0000,110525.2000,6.7357,26937.5514,0.0000,26937.5514,337.3895,0.0000,83587.6486,83587.6486,3.5667,3.5633,413.3000,0.0000,413.3000,0.4250,120.0971,0.0000,120.0971,21.2882,0.0000,293.2029,293.2029,3.5633,3.2373,40050.8000,0.0000,40050.8000,2.6290,9818.6020,0.0000,9818.6020,131.6859,0.0000,30232.1980,30232.1980,3.2373,3.2229,1028.6000,0.0000,1028.6000,0.4250,300.4798,0.0000,300.4798,21.2882,0.0000,728.1202,728.1202,3.2229,5.4408,4.3318,4.3318,6.6385,99576.8632,4.3318,5.7214,4.7024,5.0266,4.1593,33274.4445,4.7024,5.8052,4.9597,5.2538,3.3010,23106.9812,21.4717,1720.8239,225892.1000,155958.2889
1202,4.8920,4.4700,69853.5000,7356.5000,62497.0000,3.6555,16875.4112,1014.2574,17889.6686,183.1022,8370.7574,52978.0888,44607.3314,4.4700,4.3492,16227.3000,0.0000,16227.3000,0.6994,4647.7210,0.0000,4647.7210,35.0353,0.0000,11579.5790,11579.5790,4.3492,3.4787,104308.7000,0.0000,104308.7000,7.3798,25455.9503,0.0000,25455.9503,369.6552,0.0000,78852.7497,78852.7497,3.4787,3.4756,424.9000,0.0000,424.9000,0.4250,123.6425,0.0000,123.6425,21.2882,0.0000,301.2575,301.2575,3.4756,3.1608,41381.1000,0.0000,41381.1000,2.7154,10161.0254,0.0000,10161.0254,136.0151,0.0000,31220.0746,31220.0746,3.1608,3.1532,428.2000,0.0000,428.2000,0.4250,125.2422,0.0000,125.2422,21.2882,0.0000,302.9578,302.9578,3.1532,5.3526,4.2529,4.2529,7.0362,105543.5963,4.2529,5.6621,4.6287,4.9575,4.5084,36066.8465,4.6287,5.7573,4.8920,5.1930,3.6105,25273.8425,22.9502,1839.3222,225267.2000,166884.2853
1203,4.8559,4.3914,73331.5000,6583.2000,66748.3000,3.9707,17727.9418,907.1426,18635.0844,198.8907,7490.3426,55603.5582,48113.2156,4.3914,4.2709,16247.0000,0.0000,16247.0000,0.6997,4659.1897,0.0000,4659.1897,35.0502,0.0000,11587.8103,11587.8103,4.2709,3.4501,115319.1000,0.0000,115319.1000,6.9750,28185.5515,0.0000,28185.5515,349.3777,0.0000,87133.5485,87133.5485,3.4501,3.4469,413.7000,0.0000,413.7000,0.4250,120.4388,0.0000,120.4388,21.2882,0.0000,293.2612,293.2612,3.4469,3.1218,42403.4000,0.0000,42403.4000,2.8110,10417.5290,0.0000,10417.5290,140.8042,0.0000,31985.8710,31985.8710,3.1218,3.1187,428.2000,0.0000,428.2000,0.4250,125.3210,0.0000,125.3210,21.2882,0.0000,302.8790,302.8790,3.1187,5.3089,4.2138,4.2138,7.0100,105149.6415,4.2138,5.6270,4.5907,4.9204,4.5231,36184.9013,4.5907,5.7274,4.8559,5.1591,3.6384,25468.4950,22.9597,1840.0783,241559.7000,166803.0377
1204,4.7805,4.3132,75513.0000,7663.5000,67849.5000,4.2444,18281.7982,1054.8009,19336.5991,212.6027,8718.3009,57231.2018,48512.9009,4.3132,4.2006,16248.3000,0.0000,16248.3000,0.7017,4665.3766,0.0000,4665.3766,35.1492,0.0000,11582.9234,11582.9234,4.2006,3.3542,108067.1000,0.0000,108067.1000,7.7243,26448.9440,0.0000,26448.9440,386.9098,0.0000,81618.1560,81618.1560,3.3542,3.3513,423.7000,0.0000,423.7000,0.4250,123.5406,0.0000,123.5406,21.2882,0.0000,300.1594,300.1594,3.3513,3.0406,42697.6000,0.0000,42697.6000,2.8823,10508.2093,0.0000,10508.2093,144.3741,0.0000,32189.3907,32189.3907,3.0406,3.0377,1028.6000,0.0000,1028.6000,0.4250,301.4344,0.0000,301.4344,21.2882,0.0000,727.1656,727.1656,3.0377,5.2139,4.1258,4.1258,7.4638,111957.3542,4.1258,5.5617,4.5087,4.8438,4.9251,39400.5198,4.5087,5.6738,4.7805,5.0912,3.9959,27971.4171,24.6041,1971.8695,236314.8000,179329.2911
1205,4.7573,4.2750,78218.2000,7289.3000,70928.9000,4.3222,18945.2184,1002.9442,19948.1626,216.4985,8292.2442,59272.9816,50980.7374,4.2750,4.1598,16227.5000,0.0000,16227.5000,0.7029,4662.2434,0.0000,4662.2434,35.2085,0.0000,11565.2566,11565.2566,4.1598,3.3485,119665.4000,0.0000,119665.4000,7.2495,29310.6727,0.0000,29310.6727,363.1293,0.0000,90354.7273,90354.7273,3.3485,3.3455,573.7000,0.0000,573.7000,0.4250,167.2921,0.0000,167.2921,21.2882,0.0000,406.4079,406.4079,3.3455,3.0255,42437.3000,0.0000,42437.3000,2.9084,10445.2523,0.0000,10445.2523,145.6826,0.0000,31992.0477,31992.0477,3.0255,3.0183,5632.1000,0.0000,5632.1000,0.4250,1650.9075,0.0000,1650.9075,21.2882,0.0000,3981.1925,3981.1925,3.0183,5.1876,4.1029,4.1029,7.2726,109089.0579,4.1029,5.5365,4.4852,4.8197,4.8060,38447.6845,4.4852,5.6511,4.7573,5.0682,3.9088,27361.2517,24.0496,1927.4290,255464.9000,174897.9941
1206,4.6796,4.2018,88206.6000,18252.8000,69953.8000,4.5209,21396.4830,2508.5005,23904.9835,226.4502,20761.3005,66810.1170,46048.8165,4.2018,4.0933,16245.0000,0.0000,16245.0000,0.7026,4672.7268,0.0000,4672.7268,35.1911,0.0000,11572.2732,11572.2732,4.0933,3.2464,115982.2000,0.0000,115982.2000,8.0347,28445.0788,0.0000,28445.0788,402.4569,0.0000,87537.1212,87537.1212,3.2464,3.2426,428.9000,0.0000,428.9000,0.4250,125.2740,0.0000,125.2740,21.2882,0.0000,303.6260,303.6260,3.2426,2.9427,42225.0000,0.0000,42225.0000,2.8911,10412.6610,0.0000,10412.6610,144.8129,0.0000,31812.3390,31812.3390,2.9427,2.9054,19042.1000,0.0000,19042.1000,0.4250,5589.1772,0.0000,5589.1772,21.2882,0.0000,13452.9228,13452.9228,2.9054,5.1066,4.0060,4.0060,7.8242,117363.5046,4.0060,5.4785,4.3987,4.7423,5.2339,41871.3779,4.3987,5.6025,4.6796,5.0006,4.2790,29952.9980,25.4988,2043.5701,263877.0000,189187.8805
1207,4.6328,4.2043,74223.2000,25474.2000,48749.0000,4.4670,18020.7477,3498.4980,21519.2457,223.7518,28972.6980,56202.4523,27229.7543,4.2043,4.0966,16249.1000,0.0000,16249.1000,0.7044,4673.7173,0.0000,4673.7173,35.2822,0.0000,11575.3827,11575.3827,4.0966,3.2817,114639.0000,0.0000,114639.0000,7.7986,28113.9034,0.0000,28113.9034,390.6314,0.0000,86525.0966,86525.0966,3.2817,3.2789,412.2000,0.0000,412.2000,0.4250,120.3277,0.0000,120.3277,21.2882,0.0000,291.8723,291.8723,3.2789,2.9827,41084.6000,0.0000,41084.6000,2.8831,10124.6829,0.0000,10124.6829,144.4168,0.0000,30959.9171,30959.9171,2.9827,2.8574,20243.0000,0.0000,20243.0000,0.8478,5937.8253,0.0000,5937.8253,42.4672,0.0000,14305.1747,14305.1747,2.8574,5.0499,3.9537,3.9537,7.8513,117769.8196,3.9537,5.4355,4.3488,4.6946,5.3062,42449.7004,4.3488,5.5657,4.6328,4.9573,4.3575,30502.6260,25.6889,2058.8104,241376.9000,190722.1460
1208,4.6714,4.3940,64423.1000,28678.7000,35744.4000,3.1164,15629.7413,3940.8572,19570.5985,156.1017,32619.5572,48793.3587,16173.8015,4.3940,4.2760,21565.8000,0.0000,21565.8000,0.7045,6184.2221,0.0000,6184.2221,35.2892,0.0000,15381.5779,15381.5779,4.2760,3.3940,76634.9000,0.0000,76634.9000,7.7077,18728.7642,0.0000,18728.7642,386.0806,0.0000,57906.1358,57906.1358,3.3940,3.3911,425.8000,0.0000,425.8000,0.4250,124.0732,0.0000,124.0732,21.2882,0.0000,301.7268,301.7268,3.3911,3.0756,37972.5000,0.0000,37972.5000,2.8030,9338.5137,0.0000,9338.5137,140.4036,0.0000,28633.9863,28633.9863,3.0756,2.9299,19442.4000,0.0000,19442.4000,0.9005,5694.4359,0.0000,5694.4359,45.1067,0.0000,13747.9641,13747.9641,2.9299,5.0895,4.0097,4.0097,7.0703,106054.8702,4.0097,5.4547,4.3950,4.7322,4.7308,37846.4594,4.3950,5.5793,4.6714,4.9872,3.8770,27139.0202,23.4858,1882.2480,191785.8000,171040.3498
1209,4.8121,4.6006,53361.6000,36695.5000,16666.1000,2.2830,12911.0816,5053.1587,17964.2403,114.3533,41748.6587,40450.5184,-1298.1403,4.6006,4.3997,26897.0000,0.0000,26897.0000,0.9314,7687.6858,0.0000,7687.6858,46.6537,0.0000,19209.3142,19209.3142,4.3997,3.6437,61833.9000,0.0000,61833.9000,5.1326,15075.5466,0.0000,15075.5466,257.0913,0.0000,46758.3534,46758.3534,3.6437,3.6397,412.6000,0.0000,412.6000,0.4250,119.7455,0.0000,119.7455,21.2882,0.0000,292.8545,292.8545,3.6397,3.2656,32857.7000,0.0000,32857.7000,2.5843,8043.9407,0.0000,8043.9407,129.4471,0.0000,24813.7593,24813.7593,3.2656,3.0860,17040.6000,0.0000,17040.6000,0.8632,4975.7134,0.0000,4975.7134,43.2366,0.0000,12064.8866,12064.8866,3.0860,5.2829,4.1845,4.1845,5.6132,84198.5870,4.1845,5.5648,4.5526,4.8746,3.5267,28213.3433,4.5526,5.6648,4.8121,5.1087,2.8418,19892.9443,18.3291,1468.9684,155707.9000,132304.8745
1210,4.9585,4.9793,48739.7000,40289.3000,8450.4000,1.0609,11759.6525,5560.4151,17320.0676,53.1393,45849.7151,36980.0475,-8869.6676,4.9793,4.6645,32227.7000,0.0000,32227.7000,1.1568,9156.1465,0.0000,9156.1465,57.9418,0.0000,23071.5535,23071.5535,4.6645,3.8988,51096.1000,0.0000,51096.1000,4.1303,12394.3047,0.0000,12394.3047,206.8851,0.0000,38701.7953,38701.7953,3.8988,3.8940,425.1000,0.0000,425.1000,0.4250,122.8698,0.0000,122.8698,21.2882,0.0000,302.2302,302.2302,3.8940,3.4877,28003.8000,0.0000,28003.8000,2.2240,6823.9128,0.0000,6823.9128,111.3998,0.0000,21179.8872,21179.8872,3.4877,3.2901,15439.4000,0.0000,15439.4000,0.7535,4492.0949,0.0000,4492.0949,37.7423,0.0000,10947.3051,10947.3051,3.2901,5.4608,4.3755,4.3755,4.4256,66383.9450,4.3755,5.6658,4.7195,5.0206,2.6307,21045.5762,4.7195,5.7437,4.9585,5.2316,2.0879,14615.5522,14.6256,1172.1519,135642.5000,102045.0734
1211,5.0714,5.2415,44255.4000,42116.9000,2138.5000,0.5360,10654.6069,5822.7366,16477.3435,26.8501,47939.6366,33600.7931,-14338.8435,5.2415,4.7974,32233.7000,0.0000,32233.7000,1.3754,9119.9821,0.0000,9119.9821,68.8957,0.0000,23113.7179,23113.7179,4.7974,4.0529,53835.1000,309.4000,53525.7000,3.3937,13025.4631,46.5135,13071.9767,169.9889,355.9135,40809.6369,40453.7233,4.0529,4.0471,519.6000,0.0000,519.6000,0.4250,149.8139,0.0000,149.8139,21.2882,0.0000,369.7861,369.7861,4.0471,3.6397,24818.7000,0.0000,24818.7000,1.8849,6030.9329,0.0000,6030.9329,94.4165,0.0000,18787.7671,18787.7671,3.6397,3.4291,12437.2000,0.0000,12437.2000,0.6795,3609.7768,0.0000,3609.7768,34.0355,0.0000,8827.4232,8827.4232,3.4291,5.6130,4.5211,4.5211,3.7878,56816.3427,4.5211,5.7465,4.8478,5.1338,2.1254,17002.9465,4.8478,5.8058,5.0714,5.3268,1.6614,11629.6389,12.4419,997.1398,125673.4000,85448.9281
1212,5.1485,5.4397,40997.4000,42285.4000,-1288.0000,0.2960,9855.6541,5853.0175,15708.6716,14.8266,48138.4175,31141.7459,-16996.6716,5.4397,4.9694,32226.6000,0.0000,32226.6000,1.3685,9089.5389,0.0000,9089.5389,68.5478,0.0000,23137.0611,23137.0611,4.9694,4.1465,46731.2000,0.0000,46731.2000,3.5449,11269.5048,0.0000,11269.5048,177.5662,0.0000,35461.6952,35461.6952,4.1465,4.1390,534.9000,0.0000,534.9000,0.4250,153.9949,0.0000,153.9949,21.2882,0.0000,380.9051,380.9051,4.1390,3.7570,23103.4000,0.0000,23103.4000,1.6650,5604.7507,0.0000,5604.7507,83.3989,0.0000,17498.6493,17498.6493,3.7570,3.5775,10836.0000,0.0000,10836.0000,0.5456,3139.1316,0.0000,3139.1316,27.3297,0.0000,7696.8684,7696.8684,3.5775,5.6764,4.6269,4.6269,3.4430,51645.1649,4.6269,5.7914,4.9375,5.2092,1.9101,15281.0740,4.9375,5.8418,5.1485,5.3896,1.4835,10384.6800,11.7676,943.0981,112144.1000,77310.9189
1213,5.2230,5.5998,36183.2000,45568.9000,-9385.7000,0.2960,8685.9255,6314.8375,15000.7630,14.8266,51883.7375,27497.2745,-24386.4630,5.5998,5.0862,32233.5000,0.0000,32233.5000,1.3628,9068.6158,0.0000,9068.6158,68.2634,0.0000,23164.8842,23164.8842,5.0862,4.2992,43230.1000,21.9000,43208.2000,3.0836,10401.9745,3.2960,10405.2704,154.4582,25.1960,32828.1255,32802.9296,4.2992,4.2908,692.8000,0.0000,692.8000,0.4250,198.9681,0.0000,198.9681,21.2882,0.0000,493.8319,493.8319,4.2908,3.9023,20423.8000,0.0000,20423.8000,1.5468,4941.0663,0.0000,4941.0663,77.4802,0.0000,15482.7337,15482.7337,3.9023,3.7315,9635.1000,0.0000,9635.1000,0.4742,2784.7449,0.0000,2784.7449,23.7528,0.0000,6850.3551,6850.3551,3.7315,5.7358,4.7337,4.7337,3.0127,45190.3969,4.7337,5.8286,5.0256,5.2811,1.6458,13166.2655,5.0256,5.8716,5.2230,5.4486,1.2715,8900.3538,10.7827,864.1666,96807.7000,67257.0163
1214,5.3001,5.8686,32203.5000,50236.1000,-18032.6000,0.4204,7719.1929,6970.0169,14689.2098,21.0590,57206.1169,24484.3071,-32721.8098,5.8686,5.3276,32227.1000,0.0000,32227.1000,1.3588,9028.6501,0.0000,9028.6501,68.0624,0.0000,23198.4499,23198.4499,5.3276,4.5615,33900.9000,1743.2000,32157.7000,2.8441,8119.7866,262.6200,8382.4066,142.4595,2005.8200,25781.1134,23775.2934,4.5615,4.5500,525.7000,0.0000,525.7000,0.4250,150.3488,0.0000,150.3488,21.2882,0.0000,375.3512,375.3512,4.5500,4.1884,18450.5000,0.0000,18450.5000,1.3629,4442.7775,0.0000,4442.7775,68.2688,0.0000,14007.7225,14007.7225,4.1884,4.0283,8434.2000,0.0000,8434.2000,0.4250,2426.5392,0.0000,2426.5392,21.2882,0.0000,6007.6608,6007.6608,4.0283,5.6991,4.8637,4.8637,2.3882,35822.7433,4.8637,5.8362,5.1230,5.3500,1.3902,11121.5981,5.1230,5.8818,5.3001,5.5024,1.0846,7592.1574,10.2543,821.8227,73762.6000,54536.4989
1215,5.3975,6.2202,29481.0000,52671.7000,-23190.7000,0.8081,7053.4636,7319.1798,14372.6435,40.4766,59990.8798,22427.5364,-37563.3435,6.2202,5.6356,32234.1000,0.0000,32234.1000,1.3514,8981.1172,0.0000,8981.1172,67.6908,0.0000,23252.9828,23252.9828,5.6356,5.0366,36057.4000,410.3000,35647.1000,2.1059,8586.0011,61.9001,8647.9012,105.4843,472.2001,27471.3989,26999.1988,5.0366,5.0271,426.6000,0.0000,426.6000,0.4250,121.0907,0.0000,121.0907,21.2882,0.0000,305.5093,305.5093,5.0271,4.6739,17248.0000,0.0000,17248.0000,1.2244,4117.6785,0.0000,4117.6785,61.3287,0.0000,13130.3215,13130.3215,4.6739,4.5224,9635.1000,0.0000,9635.1000,0.4250,2750.6938,0.0000,2750.6938,21.2882,0.0000,6884.4062,6884.4062,4.5224,5.5720,5.0472,5.0472,1.3914,20870.9908,5.0472,5.8164,5.2523,5.4318,1.0197,8157.3734,5.2523,5.8745,5.3975,5.5634,0.8247,5773.1840,9.5096,762.1363,72000.2000,34801.5482
1216,5.4504,6.3463,28498.5000,51306.5000,-22808.0000,1.0398,6811.5046,7135.4639,13946.9685,52.0811,58441.9639,21686.9954,-36754.9685,6.3463,5.7913,32228.3000,0.0000,32228.3000,1.3425,8961.8758,0.0000,8961.8758,67.2446,0.0000,23266.4242,23266.4242,5.7913,5.1468,33909.5000,0.0000,33909.5000,2.3193,8050.8317,0.0000,8050.8317,116.1729,0.0000,25858.6683,25858.6683,5.1468,5.1395,412.0000,0.0000,412.0000,0.4250,116.7429,0.0000,116.7429,21.2882,0.0000,295.2571,295.2571,5.1395,4.8262,16792.6000,0.0000,16792.6000,1.1329,4000.8852,0.0000,4000.8852,56.7485,0.0000,12791.7148,12791.7148,4.8262,4.6618,11236.3000,0.0000,11236.3000,0.4250,3200.0766,0.0000,3200.0766,21.2882,0.0000,8036.2234,8036.2234,4.6618,5.6113,5.1366,5.1366,1.3271,19906.4686,5.1366,5.8233,5.3197,5.4799,0.9599,7679.2580,5.3197,5.8801,5.4504,5.5999,0.7832,5482.4119,10.0267,803.5767,71770.7000,33068.1385
1217,5.4875,6.3797,47174.3000,38194.1000,8980.2000,1.0229,11267.2874,5314.9868,16582.2743,51.2359,43509.0868,35907.0126,-7602.0743,6.3797,5.8148,26900.8000,0.0000,26900.8000,1.3390,7476.5409,0.0000,7476.5409,67.0692,0.0000,19424.2591,19424.2591,5.8148,5.1870,52656.7000,0.0000,52656.7000,2.1990,12496.2697,0.0000,12496.2697,110.1495,0.0000,40160.4303,40160.4303,5.1870,5.1798,425.7000,0.0000,425.7000,0.4250,120.5483,0.0000,120.5483,21.2882,0.0000,305.1517,305.1517,5.1798,4.8693,17515.5000,0.0000,17515.5000,1.1004,4170.1018,0.0000,4170.1018,55.1182,0.0000,13345.3982,13345.3982,4.8693,4.6741,14839.0000,0.0000,14839.0000,0.4810,4223.2320,0.0000,4223.2320,24.0950,0.0000,10615.7680,10615.7680,4.6741,5.6970,5.1856,5.1856,1.4046,21069.5267,5.1856,5.8495,5.3626,5.5175,0.9117,7293.3183,5.3626,5.8978,5.4875,5.6302,0.7349,5144.4819,9.8510,789.4942,121317.9000,33507.3269
1218,5.3992,5.5655,48811.6000,28994.6000,19817.0000,0.5626,11678.0204,4029.1537,15707.1741,28.1799,33023.7537,37133.5796,4109.8259,5.5655,5.1433,16236.6000,0.0000,16236.6000,1.1169,4570.4917,0.0000,4570.4917,55.9464,0.0000,11666.1083,11666.1083,5.1433,4.2696,66276.0000,0.0000,66276.0000,3.4131,15929.8895,0.0000,15929.8895,170.9624,0.0000,50346.1105,50346.1105,4.2696,4.2630,412.4000,0.0000,412.4000,0.4250,118.4947,0.0000,118.4947,21.2882,0.0000,293.9053,293.9053,4.2630,3.9730,19013.3000,0.0000,19013.3000,1.1468,4602.1427,0.0000,4602.1427,57.4416,0.0000,14411.1573,14411.1573,3.9730,3.7425,17440.9000,0.0000,17440.9000,0.6347,5035.0843,0.0000,5035.0843,31.7929,0.0000,12405.8157,12405.8157,3.7425,6.1549,4.9487,4.9487,3.6819,55228.4841,4.9487,5.9780,5.2232,5.4634,1.5710,12567.7762,5.2232,5.9774,5.3992,5.6003,1.1511,8057.9114,10.9486,877.4672,139196.2000,75854.1716
1219,5.3223,5.2476,54035.6000,26895.6000,27140.0000,1.2441,12946.8466,3732.9410,16679.7875,62.3146,30628.5410,41088.7534,10460.2125,5.2476,5.0352,16249.4000,0.0000,16249.4000,0.6849,4597.0527,0.0000,4597.0527,34.3075,0.0000,11652.3473,11652.3473,5.0352,4.1176,82947.5000,0.0000,82947.5000,4.3572,19978.1407,0.0000,19978.1407,218.2502,0.0000,62969.3593,62969.3593,4.1176,4.1122,425.2000,0.0000,425.2000,0.4250,122.4694,0.0000,122.4694,21.2882,0.0000,302.7306,302.7306,4.1122,3.8496,22437.6000,0.0000,22437.6000,1.2696,5445.8766,0.0000,5445.8766,63.5922,0.0000,16991.7234,16991.7234,3.8496,3.6235,16640.3000,0.0000,16640.3000,0.7598,4813.4558,0.0000,4813.4558,38.0591,0.0000,11826.8442,11826.8442,3.6235,6.0041,4.8138,4.8138,4.3507,65260.4335,4.8138,5.9716,5.1226,5.3927,2.1160,16928.3338,5.1226,5.9787,5.3223,5.5507,1.5648,10953.4477,13.1108,1050.7484,165840.0000,93142.2150
1220,5.2232,5.0649,67282.9000,14295.6000,52987.3000,1.7068,16151.4871,1981.0576,18132.5447,85.4960,16276.6576,51131.4129,34854.7553,5.0649,4.8885,16233.7000,0.0000,16233.7000,0.6898,4605.8824,0.0000,4605.8824,34.5516,0.0000,11627.8176,11627.8176,4.8885,3.9349,85705.6000,0.0000,85705.6000,5.4657,20700.4158,0.0000,20700.4158,273.7782,0.0000,65005.1842,65005.1842,3.9349,3.9303,412.8000,0.0000,412.8000,0.4250,119.2457,0.0000,119.2457,21.2882,0.0000,293.5543,293.5543,3.9303,3.6730,25777.2000,0.0000,25777.2000,1.5031,6277.1808,0.0000,6277.1808,75.2910,0.0000,19500.0192,19500.0192,3.6730,3.4940,15239.3000,0.0000,15239.3000,0.7268,4420.6940,0.0000,4420.6940,36.4054,0.0000,10818.6060,10818.6060,3.4940,5.8393,4.6666,4.6666,5.1577,77366.0750,4.6666,5.9241,5.0020,5.2954,2.7654,22122.8402,5.0020,5.9500,5.2232,5.4760,2.0849,14594.3814,15.7759,1264.3452,196355.9000,114083.2966
1221,5.0877,4.6445,65654.9000,15096.1000,50558.8000,3.3402,15801.6417,2087.5897,17889.2314,167.3100,17183.6897,49853.2583,32669.5686,4.6445,4.4969,16236.7000,0.0000,16236.7000,0.6916,4637.5299,0.0000,4637.5299,34.6445,0.0000,11599.1701,11599.1701,4.4969,3.6714,100132.4000,0.0000,100132.4000,5.6652,24367.3410,0.0000,24367.3410,283.7673,0.0000,75765.0590,75765.0590,3.6714,3.6677,586.1000,0.0000,586.1000,0.4250,170.0233,0.0000,170.0233,21.2882,0.0000,416.0767,416.0767,3.6677,3.4198,29146.1000,0.0000,29146.1000,1.7337,7131.6530,0.0000,7131.6530,86.8405,0.0000,22014.4470,22014.4470,3.4198,3.2824,12437.2000,0.0000,12437.2000,0.6681,3622.5525,0.0000,3622.5525,33.4637,0.0000,8814.6475,8814.6475,3.2824,5.6685,4.4754,4.4754,6.2485,93727.6786,4.4754,5.8478,4.8414,5.1616,3.5938,28750.7145,4.8414,5.8970,5.0877,5.3692,2.7642,19349.6272,18.7856,1505.5538,209097.3000,141828.0203
1222,4.9958,4.6107,70845.0000,11079.5000,59765.5000,3.1973,17080.8789,1529.9794,18610.8584,160.1535,12609.4794,53764.1211,41154.6416,4.6107,4.4739,16249.6000,0.0000,16249.6000,0.6977,4643.7097,0.0000,4643.7097,34.9461,0.0000,11605.8903,11605.8903,4.4739,3.5803,98898.8000,0.0000,98898.8000,6.6745,24077.8022,0.0000,24077.8022,334.3253,0.0000,74820.9978,74820.9978,3.5803,3.5754,423.3000,0.0000,423.3000,0.4250,122.9760,0.0000,122.9760,21.2882,0.0000,300.3240,300.3240,3.5754,3.3158,33133.0000,0.0000,33133.0000,1.9716,8120.8874,0.0000,8120.8874,98.7555,0.0000,25012.1126,25012.1126,3.3158,3.2119,10836.0000,0.0000,10836.0000,0.5481,3161.4633,0.0000,3161.4633,27.4566,0.0000,7674.5367,7674.5367,3.2119,5.5188,4.3654,4.3654,6.5189,97782.8309,4.3654,5.7679,4.7394,5.0666,3.9633,31706.1087,4.7394,5.8381,4.9958,5.2888,3.1048,21733.5222,20.2713,1624.6204,219306.2000,151222.4618
1223,4.9149,4.4542,75702.9000,9290.4000,66412.5000,3.7878,18280.4962,1281.3346,19561.8309,189.7300,10571.7346,57422.4038,46850.6691,4.4542,4.3243,16236.3000,0.0000,16236.3000,0.6987,4651.4733,0.0000,4651.4733,34.9979,0.0000,11584.8267,11584.8267,4.3243,3.4869,112556.4000,0.0000,112556.4000,6.5955,27481.9800,0.0000,27481.9800,330.3698,0.0000,85074.4200,85074.4200,3.4869,3.4836,417.4000,0.0000,417.4000,0.4250,121.4439,0.0000,121.4439,21.2882,0.0000,295.9561,295.9561,3.4836,3.2036,37197.2000,0.0000,37197.2000,2.2458,9132.3508,0.0000,9132.3508,112.4920,0.0000,28064.8492,28064.8492,3.2036,3.1177,6032.4000,0.0000,6032.4000,0.4786,1763.1725,0.0000,1763.1725,23.9745,0.0000,4269.2275,4269.2275,3.1177,5.4158,4.2667,4.2667,6.8387,102580.5686,4.2667,5.7021,4.6495,4.9844,4.2714,34171.0605,4.6495,5.7869,4.9149,5.2182,3.3845,23691.8353,21.3472,1710.8459,238852.2000,160443.4644
1224,4.8101,4.3385,75963.7000,8272.9000,67690.8000,4.2171,18380.4523,1139.1872,19519.6394,211.2366,9412.0872,57583.2477,48171.1606,4.3385,4.2219,16236.7000,0.0000,16236.7000,0.7004,4660.1650,0.0000,4660.1650,35.0810,0.0000,11576.5350,11576.5350,4.2219,3.3654,102743.5000,0.0000,102743.5000,7.5306,25135.6883,0.0000,25135.6883,377.2059,0.0000,77607.8117,77607.8117,3.3654,3.3624,475.6000,0.0000,475.6000,0.4250,138.6483,0.0000,138.6483,21.2882,0.0000,336.9517,336.9517,3.3624,3.0799,39572.0000,0.0000,39572.0000,2.5264,9736.9920,0.0000,9736.9920,126.5459,0.0000,29835.0080,29835.0080,3.0799,3.0369,1829.4000,0.0000,1829.4000,0.4250,535.7716,0.0000,535.7716,21.2882,0.0000,1293.6284,1293.6284,3.0369,5.2603,4.1486,4.1486,7.3569,110353.1367,4.1486,5.6035,4.5366,4.8761,4.8141,38512.8497,4.5366,5.7089,4.8101,5.1227,3.8789,27152.3408,23.7367,1902.3500,228548.0000,176018.3271
1225,4.7828,4.2857,77539.3000,7400.5000,70138.8000,4.3090,18771.5515,1018.6364,19790.1880,215.8399,8419.1364,58767.7485,50348.6120,4.2857,4.1663,16252.4000,0.0000,16252.4000,0.7020,4668.5983,0.0000,4668.5983,35.1651,0.0000,11583.8017,11583.8017,4.1663,3.3655,108290.4000,0.0000,108290.4000,6.8893,26521.2007,0.0000,26521.2007,345.0823,0.0000,81769.1993,81769.1993,3.3655,3.3620,470.4000,0.0000,470.4000,0.4250,137.1320,0.0000,137.1320,21.2882,0.0000,333.2680,333.2680,3.3620,3.0541,39862.7000,0.0000,39862.7000,2.6949,9808.5858,0.0000,9808.5858,134.9851,0.0000,30054.1142,30054.1142,3.0541,3.0408,1028.8000,0.0000,1028.8000,0.4250,301.4274,0.0000,301.4274,21.2882,0.0000,727.3726,727.3726,3.0408,5.2157,4.1282,4.1282,7.0240,105359.9840,4.1282,5.5643,4.5112,4.8463,4.6380,37104.3607,4.5112,5.6753,4.7828,5.0932,3.7595,26316.3501,23.1678,1856.7571,236043.5000,168780.6949
1226,4.7297,4.2284,80655.7000,6437.8000,74217.9000,4.4678,19545.9806,885.4178,20431.3985,223.7913,7323.2178,61109.7194,53786.5015,4.2284,4.1131,16241.1000,0.0000,16241.1000,0.7035,4669.6193,0.0000,4669.6193,35.2373,0.0000,11571.4807,11571.4807,4.1131,3.2989,101733.8000,0.0000,101733.8000,7.2699,24941.0855,0.0000,24941.0855,364.1500,0.0000,76792.7145,76792.7145,3.2989,3.2956,477.5000,0.0000,477.5000,0.4250,139.3512,0.0000,139.3512,21.2882,0.0000,338.1488,338.1488,3.2956,2.9964,40893.5000,0.0000,40893.5000,2.7147,10074.4958,0.0000,10074.4958,135.9778,0.0000,30819.0042,30819.0042,2.9964,2.9892,428.2000,0.0000,428.2000,0.4250,125.5750,0.0000,125.5750,21.2882,0.0000,302.6250,302.6250,2.9892,5.1500,4.0696,4.0696,7.2318,108477.4289,4.0696,5.5141,4.4548,4.7919,4.8346,38677.1331,4.4548,5.6329,4.7297,5.0438,3.9428,27599.5087,24.0088,1924.1589,233992.0000,174754.0707
1227,4.7002,4.1615,83112.2000,5481.2000,77631.0000,4.7336,20152.7377,753.5188,20906.2565,237.1069,6234.7188,62959.4623,56724.7435,4.1615,4.0456,16234.5000,0.0000,16234.5000,0.7038,4672.7107,0.0000,4672.7107,35.2543,0.0000,11561.7893,11561.7893,4.0456,3.2767,112369.1000,0.0000,112369.1000,6.8376,27584.4382,0.0000,27584.4382,342.4961,0.0000,84784.6618,84784.6618,3.2767,3.2733,469.2000,0.0000,469.2000,0.4250,136.9781,0.0000,136.9781,21.2882,0.0000,332.2219,332.2219,3.2733,2.9646,41890.9000,0.0000,41890.9000,2.7890,10324.4455,0.0000,10324.4455,139.6989,0.0000,31566.4545,31566.4545,2.9646,2.9616,428.2000,0.0000,428.2000,0.4250,125.6395,0.0000,125.6395,21.2882,0.0000,302.5605,302.5605,2.9616,5.1162,4.0389,4.0389,7.1697,107545.7997,4.0389,5.4842,4.4243,4.7615,4.8094,38475.1737,4.4243,5.6065,4.7002,5.0154,3.9339,27536.9989,23.8710,1913.1184,249022.9000,173557.9724
1228,4.6299,4.0960,68571.7000,9121.5000,59450.2000,4.9548,16649.5470,1252.6464,17902.1934,248.1858,10374.1464,51922.1530,41548.0066,4.0960,3.9872,16252.5000,0.0000,16252.5000,0.7045,4682.7848,0.0000,4682.7848,35.2887,0.0000,11569.7152,11569.7152,3.9872,3.1892,105417.9000,0.0000,105417.9000,7.5635,25907.3518,0.0000,25907.3518,378.8542,0.0000,79510.5482,79510.5482,3.1892,3.1861,478.5000,0.0000,478.5000,0.4250,139.8902,0.0000,139.8902,21.2882,0.0000,338.6098,338.6098,3.1861,2.8890,42142.6000,0.0000,42142.6000,2.8584,10403.1315,0.0000,10403.1315,143.1768,0.0000,31739.4685,31739.4685,2.8890,2.8862,1028.8000,0.0000,1028.8000,0.4250,302.2324,0.0000,302.2324,21.2882,0.0000,726.5676,726.5676,2.8862,5.0300,3.9581,3.9581,7.5898,113847.3132,3.9581,5.4221,4.3485,4.6901,5.1828,41462.7112,4.3485,5.5543,4.6299,4.9514,4.2690,29882.9545,25.3968,2035.3966,224770.5000,185192.9789
1229,4.6657,4.2339,58049.7000,12644.0000,45405.7000,3.8008,14085.0219,1737.3166,15822.3385,190.3818,14381.3166,43964.6781,29583.3615,4.2339,4.1136,16243.0000,0.0000,16243.0000,0.7062,4669.7565,0.0000,4669.7565,35.3756,0.0000,11573.2435,11573.2435,4.1136,3.2868,113629.0000,0.0000,113629.0000,7.1046,27857.0457,0.0000,27857.0457,355.8687,0.0000,85771.9543,85771.9543,3.2868,3.2833,634.9000,0.0000,634.9000,0.4250,185.3223,0.0000,185.3223,21.2882,0.0000,449.5777,449.5777,3.2833,2.9533,41018.9000,0.0000,41018.9000,2.8811,10107.6827,0.0000,10107.6827,144.3154,0.0000,30911.2173,30911.2173,2.9533,2.9457,5633.0000,0.0000,5633.0000,0.4250,1653.0986,0.0000,1653.0986,21.2882,0.0000,3979.9014,3979.9014,2.9457,5.0727,4.0092,4.0092,6.8237,102355.0214,4.0092,5.4415,4.3912,4.7254,4.5950,36759.7487,4.3912,5.5677,4.6657,4.9794,3.7746,26421.8620,23.0141,1844.4431,222564.5000,165536.6321
1230,4.6738,4.3571,37461.2000,54830.0000,-17368.8000,2.9004,9088.0565,7534.6946,16622.7512,145.2814,62364.6946,28373.1435,-33991.5512,4.3571,4.2331,16232.3000,0.0000,16232.3000,0.7038,4657.5221,0.0000,4657.5221,35.2545,0.0000,11574.7779,11574.7779,4.2331,3.3141,70643.6000,0.0000,70643.6000,7.6370,17278.8670,0.0000,17278.8670,382.5383,0.0000,53364.7330,53364.7330,3.3141,3.3093,583.1000,0.0000,583.1000,0.4250,170.1275,0.0000,170.1275,21.2882,0.0000,412.9725,412.9725,3.3093,2.9783,39239.3000,0.0000,39239.3000,2.7983,9664.5478,0.0000,9664.5478,140.1656,0.0000,29574.7522,29574.7522,2.9783,2.9356,19045.6000,0.0000,19045.6000,0.4250,5586.9966,0.0000,5586.9966,21.2882,0.0000,13458.6034,13458.6034,2.9356,5.0971,4.0164,4.0164,6.7294,100941.7136,4.0164,5.4529,4.3995,4.7346,4.4725,35779.6330,4.3995,5.5754,4.6738,4.9874,3.6613,25629.0799,22.3343,1789.9587,128375.1000,162350.4265
1231,4.9618,5.4949,17381.8000,91486.4000,-74104.6000,0.7758,4193.5180,12626.8855,16820.4035,38.8605,104113.2855,13188.2820,-90925.0035,5.4949,5.3119,27622.1000,0.0000,27622.1000,0.7016,7784.0706,0.0000,7784.0706,35.1422,0.0000,19838.0294,19838.0294,5.3119,4.4690,51927.0000,0.0000,51927.0000,4.7357,12441.0058,0.0000,12441.0058,237.2116,0.0000,39485.9942,39485.9942,4.4690,4.4625,1234.3000,0.0000,1234.3000,0.4250,353.5260,0.0000,353.5260,21.2882,0.0000,880.7740,880.7740,4.4625,3.9953,37479.8000,0.0000,37479.8000,2.6753,9039.2085,0.0000,9039.2085,134.0074,0.0000,28440.5915,28440.5915,3.9953,3.7827,20246.7000,0.0000,20246.7000,0.8473,5843.0218,0.0000,5843.0218,42.4426,0.0000,14403.6782,14403.6782,3.7827,5.1623,4.4725,4.4725,2.9310,43964.9318,4.4725,5.5297,4.7544,5.0011,2.2461,17968.5094,4.7544,5.6435,4.9618,5.1989,1.8890,13222.8388,15.2412,1221.4862,64405.3000,75156.2800
1232,5.2253,6.4665,10758.2000,106341.0000,-95582.8000,3.3150,2582.4397,14737.0146,17319.4543,166.0457,121078.0146,8175.7603,-112902.2543,6.4665,6.1941,33697.3000,0.0000,33697.3000,1.1668,9352.8559,0.0000,9352.8559,58.4461,0.0000,24344.4441,24344.4441,6.1941,5.6524,16439.0000,3681.9000,12757.1000,3.4016,3873.5110,557.0609,4430.5719,170.3881,4238.9609,12565.4890,8326.5281,5.6524,5.6403,2112.1000,0.0000,2112.1000,0.4250,593.7298,0.0000,593.7298,21.2882,0.0000,1518.3702,1518.3702,5.6403,5.2496,34406.1000,0.0000,34406.1000,2.4918,8124.3436,0.0000,8124.3436,124.8162,0.0000,26281.7564,26281.7564,5.2496,5.0514,19445.9000,0.0000,19445.9000,0.8816,5501.1898,0.0000,5501.1898,44.1615,0.0000,13944.7102,13944.7102,5.0514,4.9431,4.9972,4.9972,-0.2647,-3970.6805,4.9972,5.4420,5.1158,5.2196,1.0865,8691.6571,5.1158,5.5847,5.2253,5.3503,1.1454,8017.5273,17.5229,1404.3503,6835.7000,12738.5038
1233,5.4911,7.2953,6499.3000,119289.6000,-112790.3000,4.2816,1552.2108,16600.9669,18153.1777,214.4646,135890.5669,4947.0892,-130943.4777,7.2953,6.9045,38312.7000,0.0000,38312.7000,1.3968,10498.4125,0.0000,10498.4125,69.9646,0.0000,27814.2875,27814.2875,6.9045,6.7707,8529.8000,2150.0000,6379.8000,0.8204,1983.4487,326.6632,2310.1119,41.0921,2476.6632,6546.3513,4069.6881,6.7707,6.7463,2286.1000,0.0000,2286.1000,0.4250,631.5291,0.0000,631.5291,21.2882,0.0000,1654.5709,1654.5709,6.7463,6.3239,29777.0000,0.0000,29777.0000,2.2308,6895.3321,0.0000,6895.3321,111.7402,0.0000,22881.6679,22881.6679,6.3239,6.0997,17043.7000,0.0000,17043.7000,0.8255,4741.0703,0.0000,4741.0703,41.3468,0.0000,12302.6297,12302.6297,6.0997,4.8573,5.4785,5.4785,-2.5927,-38890.8235,5.4785,5.4252,5.4643,5.4519,-0.1111,-889.0069,5.4643,5.5792,5.4911,5.5217,0.2398,1678.8984,14.9700,1199.7517,-18991.0000,-38100.9320
1234,5.6883,7.7481,4604.7000,123750.8000,-119146.1000,5.0594,1095.6036,17276.4206,18372.0242,253.4260,141027.2206,3509.0964,-137518.1242,7.7481,7.3095,45248.6000,0.0000,45248.6000,1.5634,12313.1784,0.0000,12313.1784,78.3090,0.0000,32935.4216,32935.4216,7.3095,7.2453,5273.8000,2162.9000,3110.9000,0.4950,1217.1990,329.5092,1546.7082,24.7945,2492.4092,4056.6010,1564.1918,7.2453,7.2192,2343.4000,0.0000,2343.4000,0.4250,642.6307,0.0000,642.6307,21.2882,0.0000,1700.7693,1700.7693,7.2192,6.8585,28912.0000,0.0000,28912.0000,1.8867,6640.0568,0.0000,6640.0568,94.5049,0.0000,22271.9432,22271.9432,6.8585,6.6645,15442.2000,0.0000,15442.2000,0.7084,4260.0720,0.0000,4260.0720,35.4843,0.0000,11182.1280,11182.1280,6.6645,4.9642,5.8143,5.8143,-3.6042,-54062.7965,5.8143,5.4496,5.7171,5.6320,-0.7731,-6184.7813,5.7171,5.5937,5.6883,5.6554,-0.2616,-1831.0447,15.2068,1218.7366,-24089.0000,-62078.6224
1235,5.8191,7.8974,3230.1000,128404.9000,-125174.8000,5.3501,766.6337,17964.2935,18730.9272,267.9845,146369.1935,2463.4663,-143905.7272,7.8974,7.3994,47560.0000,0.0000,47560.0000,1.8309,12912.6695,0.0000,12912.6695,91.7118,0.0000,34647.3305,34647.3305,7.3994,7.3757,2272.0000,3434.3000,-1162.3000,0.4950,523.5162,523.5292,1047.0454,24.7945,3957.8292,1748.4838,-2209.3454,7.3757,7.3500,2778.9000,0.0000,2778.9000,0.4250,760.5312,0.0000,760.5312,21.2882,0.0000,2018.3688,2018.3688,7.3500,7.0132,25485.9000,0.0000,25485.9000,1.8142,5839.9444,0.0000,5839.9444,90.8744,0.0000,19645.9556,19645.9556,7.0132,6.8441,12439.4000,0.0000,12439.4000,0.6353,3423.4868,0.0000,3423.4868,31.8234,0.0000,9015.9132,9015.9132,6.8441,5.1685,6.0063,6.0063,-3.6966,-55449.2297,6.0063,5.5149,5.8753,5.7606,-1.0840,-8671.9431,5.8753,5.6344,5.8191,5.7548,-0.5314,-3719.8183,15.8258,1268.3445,-38072.9000,-67840.9911
1236,5.9452,8.1163,2081.0000,149479.7000,-147398.7000,5.6247,492.7240,20956.0380,21448.7619,281.7389,170435.7380,1588.2760,-168847.4619,8.1163,7.5931,41205.0000,0.0000,41205.0000,1.9192,11150.0266,0.0000,11150.0266,96.1323,0.0000,30054.9734,30054.9734,7.5931,7.6264,2088.4000,14599.8000,-12511.4000,0.4950,479.5072,2228.6930,2708.2002,24.7945,16828.4930,1608.8928,-15219.6002,7.6264,7.5959,3327.2000,0.0000,3327.2000,0.4250,907.0950,0.0000,907.0950,21.2882,0.0000,2420.1050,2420.1050,7.5959,7.2992,19850.6000,0.0000,19850.6000,1.5950,4529.3496,0.0000,4529.3496,79.8926,0.0000,15321.2504,15321.2504,7.2992,7.1630,10837.9000,0.0000,10837.9000,0.5103,2969.6155,0.0000,2969.6155,25.5604,0.0000,7868.2845,7868.2845,7.1630,5.2473,6.2051,6.2051,-4.2336,-63504.6556,6.2051,5.5541,6.0315,5.8796,-1.4387,-11509.5615,6.0315,5.6617,5.9452,5.8466,-0.8173,-5721.2425,15.8537,1270.5766,-84689.4000,-80735.4597
1237,6.1679,8.6077,1130.8000,165609.8000,-164479.0000,6.6277,266.6155,23303.3361,23569.9516,331.9817,188913.1361,864.1845,-188048.9516,8.6077,8.1724,47550.8000,0.0000,47550.8000,1.6561,12771.7133,0.0000,12771.7133,82.9544,0.0000,34779.0867,34779.0867,8.1724,8.3922,330.6000,31266.3000,-30935.7000,0.6503,75.1125,4794.0018,4869.1142,32.5719,36060.3018,255.4875,-35804.8142,8.3922,8.3571,3176.4000,0.0000,3176.4000,0.4250,855.9369,0.0000,855.9369,21.2882,0.0000,2320.4631,2320.4631,8.3571,8.1350,15910.8000,0.0000,15910.8000,1.2361,3583.3393,0.0000,3583.3393,61.9173,0.0000,12327.4607,12327.4607,8.1350,8.0208,9636.8000,0.0000,9636.8000,0.4422,2606.9659,0.0000,2606.9659,22.1505,0.0000,7029.8341,7029.8341,8.0208,5.1972,6.6090,6.6090,-6.5166,-97748.7645,6.6090,5.5415,6.3243,6.0753,-2.4636,-19708.7323,6.3243,5.6538,6.1679,5.9891,-1.5475,-10832.3646,16.5561,1326.8737,-119139.9000,-128289.8614
1238,6.4117,8.7669,554.7000,178106.2000,-177551.5000,7.4045,130.1841,25164.9796,25295.1637,370.8910,203271.1796,424.5159,-202846.6637,8.7669,8.3311,45249.9000,0.0000,45249.9000,1.8942,12124.5546,0.0000,12124.5546,94.8829,0.0000,33125.3454,33125.3454,8.3311,8.7794,71.7000,29912.3000,-29840.6000,1.6102,16.2437,4592.2856,4608.5293,80.6534,34504.5856,55.4563,-34449.1293,8.7794,8.7503,2084.3000,0.0000,2084.3000,0.4250,558.3756,0.0000,558.3756,21.2882,0.0000,1525.9244,1525.9244,8.7503,8.5957,14119.7000,0.0000,14119.7000,0.9757,3158.8261,0.0000,3158.8261,48.8747,0.0000,10960.8739,10960.8739,8.5957,8.5074,8435.7000,0.0000,8435.7000,0.4250,2266.1626,0.0000,2266.1626,21.2882,0.0000,6169.5374,6169.5374,8.5074,5.4677,6.9876,6.9876,-8.0942,-121413.6928,6.9876,5.6306,6.6257,6.3091,-3.6133,-28906.3736,6.6257,5.7084,6.4117,6.1670,-2.4426,-17098.5271,19.1020,1530.9081,-137502.5000,-167418.5935
1239,6.6003,9.0765,99.8000,190476.8000,-190377.0000,8.0035,23.3393,26999.8318,27023.1711,400.8926,217476.6318,76.4607,-217400.1711,9.0765,8.6716,42936.4000,0.0000,42936.4000,1.7975,11451.2274,0.0000,11451.2274,90.0346,0.0000,31485.1726,31485.1726,8.6716,9.0922,0.0000,29551.2000,-29551.2000,1.5538,0.0000,4549.8313,4549.8313,77.8301,34101.0313,0.0000,-34101.0313,9.0922,9.0735,2020.4000,0.0000,2020.4000,0.4250,538.7187,0.0000,538.7187,21.2882,0.0000,1481.6813,1481.6813,9.0735,8.9395,12834.2000,0.0000,12834.2000,0.8592,2855.6481,0.0000,2855.6481,43.0351,0.0000,9978.5519,9978.5519,8.9395,8.8641,9636.8000,0.0000,9636.8000,0.4250,2575.4464,0.0000,2575.4464,21.2882,0.0000,7061.3536,7061.3536,8.8641,5.6603,7.2622,7.2622,-8.7516,-131273.3665,7.2622,5.7236,6.8519,6.4929,-4.2029,-33623.4835,6.8519,5.7734,6.6003,6.3127,-2.9460,-20621.9685,19.5958,1570.4853,-152500.4000,-185518.8185
1240,6.7705,9.3477,9.4000,190292.8000,-190283.4000,8.5903,2.1913,27053.3488,27055.5401,430.2889,217346.1488,7.2087,-217338.9401,9.3477,8.9740,36588.9000,0.0000,36588.9000,1.6962,9718.8179,0.0000,9718.8179,84.9622,0.0000,26870.0821,26870.0821,8.9740,9.3783,0.0000,27387.0000,-27387.0000,1.5401,0.0000,4227.8395,4227.8395,77.1448,31614.8395,0.0000,-31614.8395,9.3783,9.3607,2609.6000,0.0000,2609.6000,0.4250,692.8507,0.0000,692.8507,21.2882,0.0000,1916.7493,1916.7493,9.3607,9.2423,11589.0000,0.0000,11589.0000,0.7760,2566.2190,0.0000,2566.2190,38.8682,0.0000,9022.7810,9022.7810,9.2423,9.1584,11238.3000,0.0000,11238.3000,0.4250,2989.8471,0.0000,2989.8471,21.2882,0.0000,8248.4529,8248.4529,9.1584,5.8433,7.5009,7.5009,-9.3252,-139878.3058,7.5009,5.8199,7.0526,6.6604,-4.7283,-37826.3183,7.0526,5.8436,6.7705,6.4481,-3.4009,-23806.3393,20.1789,1617.2173,-155644.6000,-201510.9634
1241,6.8812,9.5418,94.8000,178737.2000,-178642.4000,8.5940,22.0534,25459.6916,25481.7450,430.4746,204196.8916,72.7466,-204124.1450,9.5418,9.2126,23879.6000,0.0000,23879.6000,1.4385,6324.6133,0.0000,6324.6133,72.0567,0.0000,17554.9867,17554.9867,9.2126,9.5996,461.1000,14983.4000,-14522.3000,1.4285,102.8322,2318.0821,2420.9144,71.5540,17301.4821,358.2678,-16943.2144,9.5996,9.5761,1646.6000,0.0000,1646.6000,0.4250,435.7338,0.0000,435.7338,21.2882,0.0000,1210.8662,1210.8662,9.5761,9.4656,11246.8000,0.0000,11246.8000,0.6967,2481.5204,0.0000,2481.5204,34.8998,0.0000,8765.2796,8765.2796,9.4656,9.3645,14841.6000,0.0000,14841.6000,0.4427,3935.3253,0.0000,3935.3253,22.1733,0.0000,10906.2747,10906.2747,9.3645,5.9416,7.6531,7.6531,-9.3227,-139841.0041,7.6531,5.8849,7.1815,6.7690,-4.8158,-38526.3741,7.1815,5.8944,6.8812,6.5380,-3.5057,-24539.8064,19.5382,1565.8718,-141550.1000,-202907.1846
1242,6.8937,9.7315,1068.0000,100432.8000,-99364.8000,8.0731,248.3913,14308.9851,14557.3764,404.3830,114741.7851,819.6087,-113922.1764,9.7315,9.4872,19663.1000,0.0000,19663.1000,0.9357,5193.1884,0.0000,5193.1884,46.8680,0.0000,14469.9116,14469.9116,9.4872,9.7228,4208.7000,138.4000,4070.3000,0.7580,934.0728,21.4674,955.5402,37.9677,159.8674,3274.6272,3114.7598,9.7228,9.7060,1357.2000,0.0000,1357.2000,0.4250,358.4940,0.0000,358.4940,21.2882,0.0000,998.7060,998.7060,9.7060,9.5840,12348.2000,0.0000,12348.2000,0.6930,2718.6702,0.0000,2718.6702,34.7123,0.0000,9629.5298,9629.5298,9.5840,9.4323,17444.1000,0.0000,17444.1000,0.5823,4617.2393,0.0000,4617.2393,29.1681,0.0000,12826.8607,12826.8607,9.4323,5.9045,7.6684,7.6684,-8.4588,-126881.6960,7.6684,5.8911,7.1945,6.7798,-4.2615,-34092.0441,7.1945,5.9054,6.8937,6.5499,-3.0909,-21636.2066,17.2007,1378.5297,-44481.9000,-182609.9467
1243,6.5970,8.9853,1744.1000,102358.4000,-100614.3000,4.4908,407.9016,14508.3425,14916.2441,224.9419,116866.7425,1336.1984,-115530.5441,8.9853,8.6830,19658.7000,0.0000,19658.7000,0.7679,5250.1989,0.0000,5250.1989,38.4652,0.0000,14408.5011,14408.5011,8.6830,8.6179,5908.7000,0.0000,5908.7000,0.4950,1330.1945,0.0000,1330.1945,24.7945,0.0000,4578.5055,4578.5055,8.6179,8.5971,1027.3000,0.0000,1027.3000,0.4250,275.8807,0.0000,275.8807,21.2882,0.0000,751.4193,751.4193,8.5971,8.3961,13950.8000,0.0000,13950.8000,0.7374,3129.1417,0.0000,3129.1417,36.9363,0.0000,10821.6583,10821.6583,8.3961,8.1287,16643.3000,0.0000,16643.3000,0.6830,4484.5668,0.0000,4484.5668,34.2120,0.0000,12158.7332,12158.7332,8.1287,6.0751,7.1019,7.1019,-3.2631,-48947.2344,7.1019,5.9492,6.7945,6.5256,-1.8316,-14653.0146,6.7945,5.9479,6.5970,6.3712,-1.3453,-9417.1017,11.3986,913.5315,-43425.5000,-73017.3507
